t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
0,500;3,100;0,803;-33,769;3,641;9,862;5,946;29,235;4,066;-22,986;-2,827;0,000;30,600;30,400;10,004;3,383;-12,211;-8,878;-13,747;-10,578;-3,315;26,895;0,000;222,040;Inf;227,000;220,000;-11,367;3,288;-5,062;22,532
1,000;3,675;0,885;-35,123;3,622;9,901;5,946;29,235;4,066;-22,986;-2,827;0,000;30,600;30,400;9,901;3,415;-12,222;-8,878;-13,747;-10,565;-3,315;26,895;0,000;222,940;Inf;226,000;220,000;-11,353;3,285;-5,035;22,492
1,500;3,675;0,885;-35,123;3,622;9,901;5,946;29,235;4,066;-22,986;-2,827;0,000;30,600;30,400;9,901;3,415;-12,229;-8,863;-13,746;-10,558;-3,315;26,895;0,000;222,940;Inf;226,000;220,000;-11,353;3,292;-5,045;22,448
2,000;3,675;0,885;-35,123;3,622;9,901;5,946;29,235;4,066;-22,986;-2,827;0,000;30,600;30,400;9,901;3,415;-12,202;-8,869;-13,767;-10,574;-3,315;26,895;0,000;221,840;Inf;225,000;220,000;-11,349;3,298;-5,048;22,395
2,500;3,675;0,885;-35,123;3,622;9,901;5,946;29,235;4,066;-22,986;-2,827;0,000;30,600;30,400;9,901;3,415;-12,219;-8,867;-13,766;-10,549;-3,315;26,895;0,000;221,840;Inf;225,000;220,000;-11,353;3,304;-5,027;22,302
3,000;3,675;0,885;-35,123;3,622;9,901;5,943;29,242;4,026;-22,977;-2,836;0,000;30,660;30,437;9,901;3,415;-12,222;-8,852;-13,748;-10,553;-3,310;26,890;0,000;219,740;Inf;225,000;220,000;-11,350;3,310;-5,028;22,298
3,500;3,675;0,885;-35,123;3,622;9,901;5,943;29,242;4,026;-22,977;-2,836;0,000;30,700;30,400;9,901;3,415;-12,186;-8,838;-13,754;-10,538;-3,310;26,890;0,000;219,740;Inf;225,000;220,000;-11,344;3,316;-5,016;22,309
4,000;3,109;0,836;-34,058;3,604;9,807;5,943;29,242;4,026;-22,977;-2,836;0,000;30,700;30,400;9,998;3,594;-12,210;-8,848;-13,756;-10,580;-3,310;26,890;0,000;218,640;Inf;226,000;220,000;-11,329;3,322;-5,010;22,268
4,500;3,109;0,836;-34,058;3,604;9,807;5,943;29,242;4,026;-22,977;-2,836;0,000;30,700;30,400;9,998;3,594;-12,191;-8,838;-13,734;-10,534;-3,310;26,890;0,000;218,640;Inf;226,000;220,000;-11,349;3,319;-4,998;22,242
5,000;3,109;0,836;-34,058;3,604;9,807;5,943;29,242;4,026;-22,977;-2,836;0,000;30,700;30,400;9,998;3,594;-12,195;-8,839;-13,736;-10,530;-3,310;26,890;0,000;219,840;Inf;226,000;220,000;-11,324;3,315;-4,992;22,184
5,500;3,109;0,836;-34,058;3,604;9,807;5,943;29,242;4,026;-22,977;-2,836;0,000;30,700;30,400;9,998;3,594;-12,187;-8,824;-13,747;-10,528;-3,310;26,890;0,000;219,840;Inf;226,000;220,000;-11,325;3,312;-4,985;22,148
6,000;3,109;0,836;-34,058;3,604;9,807;5,943;29,242;4,026;-22,977;-2,836;0,000;30,700;30,400;9,998;3,594;-12,198;-8,838;-13,734;-10,547;-3,310;26,890;0,000;216,640;Inf;227,000;220,000;-11,321;3,308;-4,983;22,169
6,500;3,109;0,836;-34,058;3,604;9,807;5,943;29,249;4,050;-22,962;-2,842;0,000;30,667;30,351;9,998;3,594;-12,211;-8,820;-13,749;-10,561;-3,309;26,887;0,000;216,640;Inf;227,000;220,000;-11,329;3,305;-4,992;22,148
7,000;3,109;0,836;-34,058;3,604;9,807;5,943;29,249;4,050;-22,962;-2,842;0,000;30,700;30,400;9,998;3,594;-12,194;-8,819;-13,717;-10,535;-3,309;26,887;0,000;216,940;Inf;228,000;220,000;-11,335;3,302;-4,985;22,251
7,500;3,383;0,883;-33,404;3,615;9,796;5,943;29,249;4,050;-22,962;-2,842;0,000;30,700;30,400;10,153;3,524;-12,172;-8,830;-13,694;-10,544;-3,309;26,887;0,000;216,940;Inf;228,000;220,000;-11,316;3,299;-4,942;22,281
8,000;3,383;0,883;-33,404;3,615;9,796;5,943;29,249;4,050;-22,962;-2,842;0,000;30,700;30,400;10,153;3,524;-12,172;-8,816;-13,728;-10,530;-3,309;26,887;0,000;216,940;Inf;229,000;220,000;-11,310;3,300;-4,972;22,268
8,500;3,383;0,883;-33,404;3,615;9,796;5,943;29,249;4,050;-22,962;-2,842;0,000;30,700;30,400;10,153;3,524;-12,165;-8,814;-13,741;-10,513;-3,309;26,887;0,000;216,940;Inf;229,000;220,000;-11,311;3,302;-4,970;22,256
9,000;3,383;0,883;-33,404;3,615;9,796;5,943;29,249;4,050;-22,962;-2,842;0,000;30,700;30,400;10,153;3,524;-12,169;-8,803;-13,731;-10,509;-3,309;26,887;0,000;219,740;Inf;229,000;220,000;-11,308;3,303;-4,953;22,269
9,500;3,383;0,883;-33,404;3,615;9,796;5,970;29,262;4,025;-22,900;-2,831;0,000;30,681;30,464;10,153;3,524;-12,164;-8,790;-13,699;-10,511;-3,313;26,881;0,000;219,740;Inf;229,000;220,000;-11,303;3,304;-4,936;22,269
10,000;3,383;0,883;-33,404;3,615;9,796;5,970;29,262;4,025;-22,900;-2,831;0,000;30,700;30,500;10,153;3,524;-12,160;-8,772;-13,677;-10,471;-3,313;26,881;0,000;219,840;Inf;229,000;220,000;-11,291;3,306;-4,935;22,263
10,500;2,902;0,800;-34,047;3,652;9,827;5,970;29,262;4,025;-22,900;-2,831;0,000;30,700;30,500;9,948;3,499;-12,111;-8,744;-13,671;-10,465;-3,313;26,881;0,000;219,840;Inf;229,000;220,000;-11,270;3,307;-4,914;22,401
11,000;2,902;0,800;-34,047;3,652;9,827;5,970;29,262;4,025;-22,900;-2,831;0,000;30,700;30,500;9,948;3,499;-12,126;-8,784;-13,669;-10,455;-3,313;26,881;0,000;220,540;Inf;229,000;220,000;-11,248;3,300;-4,904;22,453
11,500;2,902;0,800;-34,047;3,652;9,827;5,970;29,262;4,025;-22,900;-2,831;0,000;30,700;30,500;9,948;3,499;-12,135;-8,743;-13,637;-10,459;-3,313;26,881;0,000;220,540;Inf;229,000;220,000;-11,259;3,294;-4,931;22,500
12,000;2,902;0,800;-34,047;3,652;9,827;5,970;29,262;4,025;-22,900;-2,831;0,000;30,700;30,500;9,948;3,499;-12,122;-8,748;-13,641;-10,457;-3,313;26,881;0,000;221,040;Inf;228,000;220,000;-11,243;3,287;-4,907;22,510
12,500;2,902;0,800;-34,047;3,652;9,827;5,920;29,272;4,046;-22,780;-2,811;0,000;30,692;30,385;9,948;3,499;-12,091;-8,719;-13,632;-10,450;-3,309;26,867;0,000;221,040;Inf;228,000;220,000;-11,242;3,281;-4,898;22,490
13,000;2,902;0,800;-34,047;3,652;9,827;5,920;29,272;4,046;-22,780;-2,811;0,000;30,700;30,400;9,948;3,499;-12,096;-8,726;-13,644;-10,446;-3,309;26,867;0,000;221,040;Inf;227,000;220,000;-11,223;3,275;-4,896;22,419
13,500;2,902;0,800;-34,047;3,652;9,827;5,920;29,272;4,046;-22,780;-2,811;0,000;30,700;30,400;9,948;3,499;-12,092;-8,723;-13,616;-10,424;-3,309;26,867;0,000;221,040;Inf;227,000;220,000;-11,228;3,269;-4,885;22,391
14,000;3,173;0,829;-34,171;3,628;9,848;5,920;29,272;4,046;-22,780;-2,811;0,000;30,700;30,400;9,849;3,509;-12,079;-8,715;-13,644;-10,447;-3,309;26,867;0,000;221,040;Inf;226,000;220,000;-11,214;3,263;-4,864;22,299
14,500;3,173;0,829;-34,171;3,628;9,848;5,920;29,272;4,046;-22,780;-2,811;0,000;30,700;30,400;9,849;3,509;-12,064;-8,713;-13,616;-10,417;-3,309;26,867;0,000;221,040;Inf;226,000;220,000;-11,221;3,261;-4,858;22,306
15,000;3,173;0,829;-34,171;3,628;9,848;5,920;29,272;4,046;-22,780;-2,811;0,000;30,700;30,400;9,849;3,509;-12,044;-8,699;-13,606;-10,429;-3,309;26,867;0,000;220,040;Inf;226,000;220,000;-11,202;3,260;-4,853;22,284
15,500;3,173;0,829;-34,171;3,628;9,848;5,920;29,272;4,046;-22,780;-2,811;0,000;30,700;30,400;9,849;3,509;-12,040;-8,672;-13,583;-10,367;-3,309;26,867;0,000;220,040;Inf;226,000;220,000;-11,195;3,258;-4,852;22,305
16,000;3,173;0,829;-34,171;3,628;9,848;5,983;29,276;4,016;-22,770;-2,826;0,000;30,688;30,326;9,849;3,509;-12,017;-8,688;-13,600;-10,393;-3,326;26,862;0,000;218,740;Inf;227,000;220,000;-11,166;3,257;-4,840;22,320
16,500;3,173;0,829;-34,171;3,628;9,848;5,983;29,276;4,016;-22,770;-2,826;0,000;30,700;30,300;9,849;3,509;-12,045;-8,695;-13,592;-10,407;-3,326;26,862;0,000;218,740;Inf;227,000;220,000;-11,174;3,255;-4,824;22,342
17,000;3,857;0,933;-34,962;3,630;9,917;5,983;29,276;4,016;-22,770;-2,826;0,000;30,700;30,300;9,889;3,543;-12,027;-8,678;-13,580;-10,387;-3,326;26,862;0,000;219,040;Inf;227,000;220,000;-11,185;3,254;-4,824;22,379
17,500;3,857;0,933;-34,962;3,630;9,917;5,983;29,276;4,016;-22,770;-2,826;0,000;30,700;30,300;9,889;3,543;-12,022;-8,668;-13,580;-10,385;-3,326;26,862;0,000;219,040;Inf;227,000;220,000;-11,168;3,264;-4,807;22,375
18,000;3,857;0,933;-34,962;3,630;9,917;5,983;29,276;4,016;-22,770;-2,826;0,000;30,700;30,300;9,889;3,543;-12,032;-8,669;-13,587;-10,392;-3,326;26,862;0,000;218,840;Inf;228,000;220,000;-11,164;3,274;-4,795;22,398
18,500;3,857;0,933;-34,962;3,630;9,917;5,983;29,276;4,016;-22,770;-2,826;0,000;30,700;30,300;9,889;3,543;-12,017;-8,651;-13,570;-10,370;-3,326;26,862;0,000;218,840;Inf;228,000;220,000;-11,170;3,283;-4,785;22,402
19,000;3,857;0,933;-34,962;3,630;9,917;5,980;29,277;4,034;-22,805;-2,824;0,000;30,714;30,485;9,889;3,543;-12,018;-8,666;-13,575;-10,375;-3,322;26,857;0,000;219,040;Inf;228,000;220,000;-11,152;3,293;-4,777;22,364
19,500;3,857;0,933;-34,962;3,630;9,917;5,980;29,277;4,034;-22,805;-2,824;0,000;30,700;30,500;9,889;3,543;-12,045;-8,652;-13,568;-10,387;-3,322;26,857;0,000;219,040;Inf;228,000;220,000;-11,158;3,302;-4,773;22,351
20,000;3,857;0,933;-34,962;3,630;9,917;5,980;29,277;4,034;-22,805;-2,824;0,000;30,700;30,500;9,889;3,543;-12,025;-8,646;-13,603;-10,382;-3,322;26,857;0,000;218,840;Inf;229,000;220,000;-11,163;3,311;-4,782;22,337
20,500;3,255;0,871;-34,341;3,627;9,854;5,980;29,277;4,034;-22,805;-2,824;0,000;30,700;30,500;9,985;3,649;-12,021;-8,627;-13,564;-10,344;-3,322;26,857;0,000;218,840;Inf;229,000;220,000;-11,164;3,320;-4,768;22,317
21,000;3,255;0,871;-34,341;3,627;9,854;5,980;29,277;4,034;-22,805;-2,824;0,000;30,700;30,500;9,985;3,649;-12,020;-8,643;-13,561;-10,338;-3,322;26,857;0,000;219,240;Inf;229,000;220,000;-11,139;3,319;-4,755;22,310
21,500;3,255;0,871;-34,341;3,627;9,854;5,980;29,277;4,034;-22,805;-2,824;0,000;30,700;30,500;9,985;3,649;-12,026;-8,637;-13,594;-10,345;-3,322;26,857;0,000;219,240;Inf;229,000;220,000;-11,140;3,318;-4,742;22,307
22,000;3,255;0,871;-34,341;3,627;9,854;5,980;29,277;4,034;-22,805;-2,824;0,000;30,700;30,500;9,985;3,649;-12,036;-8,644;-13,579;-10,351;-3,322;26,857;0,000;219,940;Inf;229,000;220,000;-11,151;3,317;-4,731;22,329
22,500;3,255;0,871;-34,341;3,627;9,854;5,956;29,292;4,045;-22,821;-2,828;0,000;30,730;30,439;9,985;3,649;-12,013;-8,630;-13,569;-10,341;-3,309;26,860;0,000;219,940;Inf;229,000;220,000;-11,152;3,316;-4,773;22,343
23,000;3,255;0,871;-34,341;3,627;9,854;5,956;29,292;4,045;-22,821;-2,828;0,000;30,700;30,400;9,985;3,649;-12,030;-8,603;-13,568;-10,317;-3,309;26,860;0,000;220,240;Inf;229,000;220,000;-11,139;3,315;-4,743;22,360
23,500;2,821;0,773;-33,244;3,650;9,873;5,956;29,292;4,045;-22,821;-2,828;0,000;30,700;30,400;10,027;3,555;-12,006;-8,624;-13,553;-10,331;-3,309;26,860;0,000;220,240;Inf;229,000;220,000;-11,130;3,314;-4,745;22,343
24,000;2,821;0,773;-33,244;3,650;9,873;5,956;29,292;4,045;-22,821;-2,828;0,000;30,700;30,400;10,027;3,555;-11,984;-8,608;-13,561;-10,331;-3,309;26,860;0,000;219,740;Inf;229,000;220,000;-11,128;3,306;-4,739;22,366
24,500;2,821;0,773;-33,244;3,650;9,873;5,956;29,292;4,045;-22,821;-2,828;0,000;30,700;30,400;10,027;3,555;-11,977;-8,591;-13,531;-10,312;-3,309;26,860;0,000;219,740;Inf;229,000;220,000;-11,121;3,298;-4,736;22,377
25,000;2,821;0,773;-33,244;3,650;9,873;5,956;29,292;4,045;-22,821;-2,828;0,000;30,700;30,400;10,027;3,555;-11,976;-8,600;-13,523;-10,298;-3,309;26,860;0,000;221,740;Inf;228,000;220,000;-11,103;3,290;-4,723;22,345
25,500;2,821;0,773;-33,244;3,650;9,873;5,949;29,303;4,045;-22,690;-2,835;0,000;30,729;30,505;10,027;3,555;-11,968;-8,576;-13,514;-10,292;-3,316;26,838;0,000;221,740;Inf;228,000;220,000;-11,099;3,282;-4,696;22,340
26,000;2,821;0,773;-33,244;3,650;9,873;5,949;29,303;4,045;-22,690;-2,835;0,000;30,700;30,500;10,027;3,555;-11,934;-8,571;-13,485;-10,293;-3,316;26,838;0,000;222,040;Inf;227,000;220,000;-11,088;3,275;-4,721;22,322
26,500;2,821;0,773;-33,244;3,650;9,873;5,949;29,303;4,045;-22,690;-2,835;0,000;30,700;30,500;10,027;3,555;-11,943;-8,580;-13,433;-10,285;-3,316;26,838;0,000;222,040;Inf;227,000;220,000;-11,071;3,267;-4,682;22,324
27,000;4,161;1,058;-34,854;3,613;9,764;5,949;29,303;4,045;-22,690;-2,835;0,000;30,700;30,500;9,977;3,621;-11,909;-8,559;-13,438;-10,266;-3,316;26,838;0,000;221,740;Inf;226,000;220,000;-11,060;3,260;-4,708;22,340
27,500;4,161;1,058;-34,854;3,613;9,764;5,949;29,303;4,045;-22,690;-2,835;0,000;30,700;30,500;9,977;3,621;-11,927;-8,559;-13,461;-10,266;-3,316;26,838;0,000;221,740;Inf;226,000;220,000;-11,043;3,275;-4,686;22,337
28,000;4,161;1,058;-34,854;3,613;9,764;5,949;29,303;4,045;-22,690;-2,835;0,000;30,700;30,500;9,977;3,621;-11,910;-8,555;-13,491;-10,260;-3,316;26,838;0,000;219,440;Inf;226,000;220,000;-11,053;3,289;-4,703;22,347
28,500;4,161;1,058;-34,854;3,613;9,764;5,949;29,303;4,045;-22,690;-2,835;0,000;30,700;30,500;9,977;3,621;-11,923;-8,563;-13,491;-10,275;-3,316;26,838;0,000;219,440;Inf;226,000;220,000;-11,054;3,304;-4,672;22,366
29,000;4,161;1,058;-34,854;3,613;9,764;5,972;29,306;4,022;-22,645;-2,806;0,000;30,751;30,599;9,977;3,621;-11,895;-8,535;-13,468;-10,228;-3,316;26,857;0,000;218,340;Inf;227,000;220,000;-11,063;3,318;-4,679;22,435
29,500;4,161;1,058;-34,854;3,613;9,764;5,972;29,306;4,022;-22,645;-2,806;0,000;30,800;30,600;9,977;3,621;-11,868;-8,501;-13,456;-10,209;-3,316;26,857;0,000;218,340;Inf;227,000;220,000;-11,031;3,331;-4,655;22,460
30,000;3,035;0,799;-33,772;3,672;9,839;5,972;29,306;4,022;-22,645;-2,806;0,000;30,800;30,600;9,993;3,425;-11,901;-8,512;-13,444;-10,225;-3,316;26,857;0,000;218,140;Inf;228,000;220,000;-11,009;3,345;-4,651;22,421
30,500;3,035;0,799;-33,772;3,672;9,839;5,972;29,306;4,022;-22,645;-2,806;0,000;30,800;30,600;9,993;3,425;-11,874;-8,486;-13,435;-10,202;-3,316;26,857;0,000;218,140;Inf;228,000;220,000;-11,020;3,340;-4,643;22,441
31,000;3,035;0,799;-33,772;3,672;9,839;5,972;29,306;4,022;-22,645;-2,806;0,000;30,800;30,600;9,993;3,425;-11,853;-8,487;-13,421;-10,171;-3,316;26,857;0,000;218,040;Inf;229,000;220,000;-10,999;3,335;-4,638;22,446
31,500;3,035;0,799;-33,772;3,672;9,839;5,972;29,306;4,022;-22,645;-2,806;0,000;30,800;30,600;9,993;3,425;-11,854;-8,463;-13,419;-10,138;-3,316;26,857;0,000;218,040;Inf;229,000;220,000;-10,983;3,330;-4,614;22,477
32,000;3,035;0,799;-33,772;3,672;9,839;5,946;29,307;4,020;-22,671;-2,827;0,000;30,761;30,495;9,993;3,425;-11,836;-8,480;-13,416;-10,180;-3,306;26,843;0,000;218,240;Inf;230,000;220,000;-10,968;3,325;-4,617;22,510
32,500;3,035;0,799;-33,772;3,672;9,839;5,946;29,307;4,020;-22,671;-2,827;0,000;30,800;30,500;9,993;3,425;-11,862;-8,480;-13,447;-10,209;-3,306;26,843;0,000;218,240;Inf;230,000;220,000;-10,978;3,320;-4,601;22,542
33,000;3,516;0,860;-35,209;3,558;9,898;5,946;29,307;4,020;-22,671;-2,827;0,000;30,800;30,500;9,932;3,784;-11,881;-8,487;-13,427;-10,203;-3,306;26,843;0,000;218,040;Inf;231,000;220,000;-10,999;3,316;-4,596;22,541
33,500;3,516;0,860;-35,209;3,558;9,898;5,946;29,307;4,020;-22,671;-2,827;0,000;30,800;30,500;9,932;3,784;-11,866;-8,506;-13,398;-10,209;-3,306;26,843;0,000;218,040;Inf;231,000;220,000;-11,000;3,319;-4,603;22,552
34,000;3,516;0,860;-35,209;3,558;9,898;5,946;29,307;4,020;-22,671;-2,827;0,000;30,800;30,500;9,932;3,784;-11,862;-8,472;-13,448;-10,205;-3,306;26,843;0,000;217,940;Inf;232,000;220,000;-10,995;3,322;-4,588;22,562
34,500;3,516;0,860;-35,209;3,558;9,898;5,946;29,307;4,020;-22,671;-2,827;0,000;30,800;30,500;9,932;3,784;-11,876;-8,514;-13,454;-10,237;-3,306;26,843;0,000;217,940;Inf;232,000;220,000;-10,997;3,325;-4,595;22,613
35,000;3,516;0,860;-35,209;3,558;9,898;5,946;29,307;4,020;-22,671;-2,827;0,000;30,800;30,500;9,932;3,784;-11,879;-8,504;-13,421;-10,219;-3,306;26,843;0,000;221,140;Inf;231,000;220,000;-11,020;3,329;-4,582;22,609
35,500;3,516;0,860;-35,209;3,558;9,898;5,942;29,311;4,035;-22,661;-2,805;0,000;30,780;30,566;9,932;3,784;-11,861;-8,478;-13,407;-10,192;-3,290;26,849;0,000;221,140;Inf;231,000;220,000;-11,006;3,332;-4,582;22,624
36,000;3,516;0,860;-35,209;3,558;9,898;5,942;29,311;4,035;-22,661;-2,805;0,000;30,800;30,600;9,932;3,784;-11,868;-8,479;-13,427;-10,211;-3,290;26,849;0,000;221,240;Inf;230,000;220,000;-10,984;3,335;-4,577;22,619
36,500;3,889;0,929;-35,209;3,613;9,900;5,942;29,311;4,035;-22,661;-2,805;0,000;30,800;30,600;9,817;3,607;-11,873;-8,475;-13,426;-10,198;-3,290;26,849;0,000;221,240;Inf;230,000;220,000;-10,996;3,338;-4,591;22,626
37,000;3,889;0,929;-35,209;3,613;9,900;5,942;29,311;4,035;-22,661;-2,805;0,000;30,800;30,600;9,817;3,607;-11,867;-8,473;-13,435;-10,199;-3,290;26,849;0,000;221,440;Inf;229,000;220,000;-10,993;3,347;-4,570;22,647
37,500;3,889;0,929;-35,209;3,613;9,900;5,942;29,311;4,035;-22,661;-2,805;0,000;30,800;30,600;9,817;3,607;-11,873;-8,471;-13,403;-10,187;-3,290;26,849;0,000;221,440;Inf;229,000;220,000;-10,994;3,356;-4,578;22,659
38,000;3,889;0,929;-35,209;3,613;9,900;5,942;29,311;4,035;-22,661;-2,805;0,000;30,800;30,600;9,817;3,607;-11,850;-8,469;-13,420;-10,190;-3,290;26,849;0,000;221,040;Inf;228,000;220,000;-10,983;3,364;-4,566;22,553
38,500;3,889;0,929;-35,209;3,613;9,900;5,905;29,332;4,012;-22,609;-2,802;0,000;30,801;30,573;9,817;3,607;-11,883;-8,442;-13,412;-10,178;-3,284;26,848;0,000;221,040;Inf;228,000;220,000;-10,982;3,373;-4,553;22,506
39,000;3,889;0,929;-35,209;3,613;9,900;5,905;29,332;4,012;-22,609;-2,802;0,000;30,800;30,600;9,817;3,607;-11,831;-8,429;-13,397;-10,150;-3,284;26,848;0,000;221,740;Inf;227,000;220,000;-10,979;3,381;-4,570;22,355
39,500;2,906;0,690;-35,209;3,583;9,967;5,905;29,332;4,012;-22,609;-2,802;0,000;30,800;30,600;9,774;3,731;-11,828;-8,432;-13,379;-10,133;-3,284;26,848;0,000;221,740;Inf;227,000;220,000;-10,952;3,390;-4,560;22,319
40,000;2,906;0,690;-35,209;3,583;9,967;5,905;29,332;4,012;-22,609;-2,802;0,000;30,800;30,600;9,774;3,731;-11,831;-8,431;-13,398;-10,164;-3,284;26,848;0,000;222,540;Inf;226,000;220,000;-10,943;3,382;-4,553;22,256
40,500;2,906;0,690;-35,209;3,583;9,967;5,905;29,332;4,012;-22,609;-2,802;0,000;30,800;30,600;9,774;3,731;-11,843;-8,453;-13,400;-10,196;-3,284;26,848;0,000;222,540;Inf;226,000;220,000;-10,956;3,374;-4,549;22,233
41,000;2,906;0,690;-35,209;3,583;9,967;5,905;29,332;4,012;-22,609;-2,802;0,000;30,800;30,600;9,774;3,731;-11,838;-8,448;-13,407;-10,163;-3,284;26,848;0,000;218,640;Inf;227,000;220,000;-10,973;3,366;-4,515;22,174
41,500;2,906;0,690;-35,209;3,583;9,967;5,905;29,332;4,012;-22,609;-2,802;0,000;30,800;30,600;9,774;3,731;-11,855;-8,461;-13,417;-10,187;-3,284;26,848;0,000;218,640;Inf;227,000;220,000;-10,964;3,359;-4,548;22,146
42,000;2,906;0,690;-35,209;3,583;9,967;5,917;29,334;4,023;-22,613;-2,819;0,000;30,801;30,633;9,774;3,731;-11,859;-8,427;-13,387;-10,167;-3,291;26,842;0,000;218,740;Inf;228,000;220,000;-10,980;3,351;-4,542;22,117
42,500;2,906;0,690;-35,209;3,583;9,967;5,917;29,334;4,023;-22,613;-2,819;0,000;30,800;30,600;9,774;3,731;-11,846;-8,430;-13,409;-10,170;-3,291;26,842;0,000;218,740;Inf;228,000;220,000;-10,960;3,344;-4,536;22,049
43,000;3,496;0,907;-33,737;3,631;9,882;5,917;29,334;4,023;-22,613;-2,819;0,000;30,800;30,600;9,953;3,527;-11,850;-8,434;-13,396;-10,156;-3,291;26,842;0,000;218,640;Inf;229,000;220,000;-10,964;3,337;-4,523;22,036
43,500;3,496;0,907;-33,737;3,631;9,882;5,917;29,334;4,023;-22,613;-2,819;0,000;30,800;30,600;9,953;3,527;-11,843;-8,437;-13,407;-10,156;-3,291;26,842;0,000;218,640;Inf;229,000;220,000;-10,959;3,339;-4,551;22,033
44,000;3,496;0,907;-33,737;3,631;9,882;5,917;29,334;4,023;-22,613;-2,819;0,000;30,800;30,600;9,953;3,527;-11,827;-8,415;-13,386;-10,147;-3,291;26,842;0,000;218,440;Inf;230,000;220,000;-10,961;3,342;-4,519;22,037
44,500;3,496;0,907;-33,737;3,631;9,882;5,917;29,334;4,023;-22,613;-2,819;0,000;30,800;30,600;9,953;3,527;-11,826;-8,424;-13,394;-10,146;-3,291;26,842;0,000;218,440;Inf;230,000;220,000;-10,944;3,345;-4,519;22,051
45,000;3,496;0,907;-33,737;3,631;9,882;5,933;29,331;4,006;-22,614;-2,799;0,000;30,816;30,621;9,953;3,527;-11,833;-8,435;-13,407;-10,190;-3,293;26,836;0,000;219,640;Inf;230,000;220,000;-10,948;3,347;-4,517;22,087
45,500;3,496;0,907;-33,737;3,631;9,882;5,933;29,331;4,006;-22,614;-2,799;0,000;30,800;30,600;9,953;3,527;-11,842;-8,431;-13,394;-10,164;-3,293;26,836;0,000;219,640;Inf;230,000;220,000;-10,966;3,349;-4,504;22,114
46,000;3,531;0,918;-34,685;3,645;9,814;5,933;29,331;4,006;-22,614;-2,799;0,000;30,800;30,600;9,947;3,624;-11,823;-8,431;-13,386;-10,147;-3,293;26,836;0,000;220,040;Inf;230,000;220,000;-10,958;3,352;-4,507;22,155
46,500;3,531;0,918;-34,685;3,645;9,814;5,933;29,331;4,006;-22,614;-2,799;0,000;30,800;30,600;9,947;3,624;-11,812;-8,422;-13,406;-10,143;-3,293;26,836;0,000;220,040;Inf;230,000;220,000;-10,947;3,355;-4,507;22,167
47,000;3,531;0,918;-34,685;3,645;9,814;5,933;29,331;4,006;-22,614;-2,799;0,000;30,800;30,600;9,947;3,624;-11,822;-8,398;-13,373;-10,112;-3,293;26,836;0,000;219,840;Inf;230,000;220,000;-10,946;3,358;-4,510;22,167
47,500;3,531;0,918;-34,685;3,645;9,814;5,933;29,331;4,006;-22,614;-2,799;0,000;30,800;30,600;9,947;3,624;-11,823;-8,407;-13,363;-10,130;-3,293;26,836;0,000;219,840;Inf;230,000;220,000;-10,926;3,360;-4,479;22,176
48,000;3,531;0,918;-34,685;3,645;9,814;5,933;29,331;4,006;-22,614;-2,799;0,000;30,800;30,600;9,947;3,624;-11,819;-8,389;-13,364;-10,131;-3,293;26,836;0,000;221,440;Inf;229,000;220,000;-10,931;3,363;-4,503;22,185
48,500;3,531;0,918;-34,685;3,645;9,814;5,924;29,355;4,037;-22,577;-2,802;0,000;30,841;30,611;9,947;3,624;-11,818;-8,406;-13,368;-10,125;-3,288;26,850;0,000;221,440;Inf;229,000;220,000;-10,926;3,366;-4,481;22,199
49,000;3,531;0,918;-34,685;3,645;9,814;5,924;29,355;4,037;-22,577;-2,802;0,000;30,800;30,600;9,947;3,624;-11,790;-8,361;-13,362;-10,126;-3,288;26,850;0,000;221,340;Inf;228,000;220,000;-10,929;3,369;-4,474;22,181
49,500;3,418;0,800;-35,209;3,596;9,868;5,924;29,355;4,037;-22,577;-2,802;0,000;30,800;30,600;9,892;3,759;-11,796;-8,368;-13,391;-10,125;-3,288;26,850;0,000;221,340;Inf;228,000;220,000;-10,910;3,371;-4,462;22,137
50,000;3,418;0,800;-35,209;3,596;9,868;5,924;29,355;4,037;-22,577;-2,802;0,000;30,800;30,600;9,892;3,759;-11,799;-8,410;-13,360;-10,132;-3,288;26,850;0,000;221,740;Inf;227,000;220,000;-10,920;3,372;-4,471;22,139
50,500;3,418;0,800;-35,209;3,596;9,868;5,924;29,355;4,037;-22,577;-2,802;0,000;30,800;30,600;9,892;3,759;-11,793;-8,398;-13,360;-10,142;-3,288;26,850;0,000;221,740;Inf;227,000;220,000;-10,925;3,373;-4,457;22,125
51,000;3,418;0,800;-35,209;3,596;9,868;5,924;29,355;4,037;-22,577;-2,802;0,000;30,800;30,600;9,892;3,759;-11,784;-8,387;-13,321;-10,109;-3,288;26,850;0,000;220,040;Inf;227,000;220,000;-10,923;3,374;-4,451;22,102
51,500;3,418;0,800;-35,209;3,596;9,868;5,944;29,355;4,039;-22,569;-2,805;0,000;30,845;30,857;9,892;3,759;-11,782;-8,386;-13,329;-10,097;-3,288;26,843;0,000;220,040;Inf;227,000;220,000;-10,900;3,374;-4,461;22,080
52,000;3,418;0,800;-35,209;3,596;9,868;5,944;29,355;4,039;-22,569;-2,805;0,000;30,800;30,900;9,892;3,759;-11,752;-8,378;-13,352;-10,096;-3,288;26,843;0,000;219,940;Inf;227,000;220,000;-10,898;3,375;-4,436;22,084
52,500;3,553;0,910;-34,984;3,671;9,780;5,944;29,355;4,039;-22,569;-2,805;0,000;30,800;30,900;9,942;3,646;-11,781;-8,364;-13,343;-10,075;-3,288;26,843;0,000;219,940;Inf;227,000;220,000;-10,895;3,376;-4,433;22,073
53,000;3,553;0,910;-34,984;3,671;9,780;5,944;29,355;4,039;-22,569;-2,805;0,000;30,800;30,900;9,942;3,646;-11,777;-8,354;-13,334;-10,102;-3,288;26,843;0,000;219,140;Inf;227,000;220,000;-10,891;3,379;-4,436;22,086
53,500;3,553;0,910;-34,984;3,671;9,780;5,944;29,355;4,039;-22,569;-2,805;0,000;30,800;30,900;9,942;3,646;-11,790;-8,358;-13,325;-10,118;-3,288;26,843;0,000;219,140;Inf;227,000;220,000;-10,892;3,382;-4,431;22,080
54,000;3,553;0,910;-34,984;3,671;9,780;5,944;29,355;4,039;-22,569;-2,805;0,000;30,800;30,900;9,942;3,646;-11,781;-8,371;-13,322;-10,100;-3,288;26,843;0,000;218,240;Inf;228,000;220,000;-10,898;3,384;-4,422;22,073
54,500;3,553;0,910;-34,984;3,671;9,780;5,964;29,361;4,016;-22,534;-2,813;0,000;30,843;30,750;9,942;3,646;-11,773;-8,364;-13,338;-10,083;-3,310;26,820;0,000;218,240;Inf;228,000;220,000;-10,893;3,387;-4,427;22,067
55,000;3,553;0,910;-34,984;3,671;9,780;5,964;29,361;4,016;-22,534;-2,813;0,000;30,800;30,800;9,942;3,646;-11,747;-8,334;-13,303;-10,077;-3,310;26,820;0,000;217,840;Inf;229,000;220,000;-10,890;3,390;-4,410;22,083
55,500;3,553;0,910;-34,984;3,671;9,780;5,964;29,361;4,016;-22,534;-2,813;0,000;30,800;30,800;9,942;3,646;-11,753;-8,343;-13,328;-10,075;-3,310;26,820;0,000;217,840;Inf;229,000;220,000;-10,865;3,393;-4,406;22,116
56,000;3,530;0,825;-35,209;3,615;9,848;5,964;29,361;4,016;-22,534;-2,813;0,000;30,800;30,800;9,781;3,102;-11,768;-8,342;-13,335;-10,096;-3,310;26,820;0,000;218,040;Inf;230,000;220,000;-10,875;3,395;-4,401;22,165
56,500;3,530;0,825;-35,209;3,615;9,848;5,964;29,361;4,016;-22,534;-2,813;0,000;30,800;30,800;9,781;3,102;-11,783;-8,346;-13,326;-10,093;-3,310;26,820;0,000;218,040;Inf;230,000;220,000;-10,885;3,397;-4,400;22,163
57,000;3,530;0,825;-35,209;3,615;9,848;5,964;29,361;4,016;-22,534;-2,813;0,000;30,800;30,800;9,781;3,102;-11,751;-8,329;-13,295;-10,079;-3,310;26,820;0,000;220,340;Inf;230,000;220,000;-10,887;3,400;-4,381;22,079
57,500;3,530;0,825;-35,209;3,615;9,848;5,964;29,361;4,016;-22,534;-2,813;0,000;30,800;30,800;9,781;3,102;-11,753;-8,335;-13,307;-10,058;-3,310;26,820;0,000;220,340;Inf;230,000;220,000;-10,864;3,402;-4,395;22,037
58,000;3,530;0,825;-35,209;3,615;9,848;5,915;29,360;4,003;-22,537;-2,813;0,000;30,859;30,802;9,781;3,102;-11,730;-8,314;-13,290;-10,041;-3,301;26,834;0,000;220,340;Inf;230,000;220,000;-10,863;3,404;-4,375;21,897
58,500;3,530;0,825;-35,209;3,615;9,848;5,915;29,360;4,003;-22,537;-2,813;0,000;30,900;30,800;9,781;3,102;-11,755;-8,324;-13,319;-10,067;-3,301;26,834;0,000;220,340;Inf;230,000;220,000;-10,844;3,406;-4,383;21,831
59,000;3,527;0,797;-35,209;3,617;9,875;5,915;29,360;4,003;-22,537;-2,813;0,000;30,900;30,800;9,865;3,676;-11,753;-8,308;-13,303;-10,044;-3,301;26,834;0,000;220,040;Inf;230,000;220,000;-10,866;3,408;-4,370;21,766
59,500;3,527;0,797;-35,209;3,617;9,875;5,915;29,360;4,003;-22,537;-2,813;0,000;30,900;30,800;9,865;3,676;-11,734;-8,308;-13,299;-10,046;-3,301;26,834;0,000;220,040;Inf;230,000;220,000;-10,852;3,410;-4,368;21,726
60,000;3,527;0,797;-35,209;3,617;9,875;5,915;29,360;4,003;-22,537;-2,813;0,000;30,900;30,800;9,865;3,676;-11,747;-8,309;-13,302;-10,028;-3,301;26,834;0,000;220,240;Inf;230,000;220,000;-10,847;3,412;-4,350;21,723
60,500;3,527;0,797;-35,209;3,617;9,875;5,915;29,360;4,003;-22,537;-2,813;0,000;30,900;30,800;9,865;3,676;-11,708;-8,315;-13,282;-10,039;-3,301;26,834;0,000;220,240;Inf;230,000;220,000;-10,847;3,414;-4,354;21,734
61,000;3,527;0,797;-35,209;3,617;9,875;5,922;29,372;4,015;-22,520;-2,816;0,000;30,864;30,881;9,865;3,676;-11,726;-8,304;-13,291;-10,044;-3,306;26,832;0,000;221,340;Inf;229,000;220,000;-10,836;3,416;-4,354;21,767
61,500;3,527;0,797;-35,209;3,617;9,875;5,922;29,372;4,015;-22,520;-2,816;0,000;30,900;30,900;9,865;3,676;-11,747;-8,303;-13,294;-10,052;-3,306;26,832;0,000;221,340;Inf;229,000;220,000;-10,842;3,417;-4,350;21,766
62,000;3,527;0,797;-35,209;3,617;9,875;5,922;29,372;4,015;-22,520;-2,816;0,000;30,900;30,900;9,865;3,676;-11,729;-8,290;-13,265;-10,033;-3,306;26,832;0,000;221,140;Inf;228,000;220,000;-10,849;3,419;-4,344;21,808
62,500;4,087;0,942;-35,209;3,634;9,891;5,922;29,372;4,015;-22,520;-2,816;0,000;30,900;30,900;9,811;3,641;-11,718;-8,289;-13,286;-10,013;-3,306;26,832;0,000;221,140;Inf;228,000;220,000;-10,829;3,421;-4,354;21,797
63,000;4,087;0,942;-35,209;3,634;9,891;5,922;29,372;4,015;-22,520;-2,816;0,000;30,900;30,900;9,811;3,641;-11,722;-8,298;-13,282;-10,012;-3,306;26,832;0,000;220,940;Inf;228,000;220,000;-10,827;3,432;-4,317;21,822
63,500;4,087;0,942;-35,209;3,634;9,891;5,922;29,372;4,015;-22,520;-2,816;0,000;30,900;30,900;9,811;3,641;-11,702;-8,305;-13,298;-10,026;-3,306;26,832;0,000;220,940;Inf;228,000;220,000;-10,828;3,443;-4,346;21,860
64,000;4,087;0,942;-35,209;3,634;9,891;5,922;29,372;4,015;-22,520;-2,816;0,000;30,900;30,900;9,811;3,641;-11,741;-8,287;-13,283;-10,059;-3,306;26,832;0,000;219,940;Inf;228,000;220,000;-10,833;3,453;-4,341;21,892
64,500;4,087;0,942;-35,209;3,634;9,891;5,883;29,369;4,019;-22,544;-2,835;0,000;30,868;30,942;9,811;3,641;-11,728;-8,281;-13,305;-10,018;-3,316;26,822;0,000;219,940;Inf;228,000;220,000;-10,842;3,464;-4,329;21,917
65,000;4,087;0,942;-35,209;3,634;9,891;5,883;29,369;4,019;-22,544;-2,835;0,000;30,900;30,900;9,811;3,641;-11,728;-8,275;-13,276;-10,009;-3,316;26,822;0,000;219,840;Inf;228,000;220,000;-10,833;3,474;-4,335;21,957
65,500;3,283;0,784;-35,209;3,589;9,919;5,883;29,369;4,019;-22,544;-2,835;0,000;30,900;30,900;9,771;3,760;-11,707;-8,282;-13,300;-10,050;-3,316;26,822;0,000;219,840;Inf;228,000;220,000;-10,822;3,484;-4,314;22,001
66,000;3,283;0,784;-35,209;3,589;9,919;5,883;29,369;4,019;-22,544;-2,835;0,000;30,900;30,900;9,771;3,760;-11,735;-8,281;-13,258;-10,047;-3,316;26,822;0,000;220,040;Inf;228,000;220,000;-10,835;3,481;-4,319;22,025
66,500;3,283;0,784;-35,209;3,589;9,919;5,883;29,369;4,019;-22,544;-2,835;0,000;30,900;30,900;9,771;3,760;-11,709;-8,298;-13,273;-10,051;-3,316;26,822;0,000;220,040;Inf;228,000;220,000;-10,830;3,477;-4,329;22,063
67,000;3,283;0,784;-35,209;3,589;9,919;5,883;29,369;4,019;-22,544;-2,835;0,000;30,900;30,900;9,771;3,760;-11,693;-8,279;-13,268;-10,038;-3,316;26,822;0,000;219,440;Inf;228,000;220,000;-10,833;3,474;-4,321;22,122
67,500;3,283;0,784;-35,209;3,589;9,919;5,883;29,377;4,044;-22,523;-2,811;0,000;30,877;30,871;9,771;3,760;-11,723;-8,287;-13,276;-10,054;-3,294;26,831;0,000;219,440;Inf;228,000;220,000;-10,819;3,471;-4,329;22,175
68,000;3,283;0,784;-35,209;3,589;9,919;5,883;29,377;4,044;-22,523;-2,811;0,000;30,900;30,900;9,771;3,760;-11,704;-8,289;-13,259;-10,010;-3,294;26,831;0,000;219,340;Inf;228,000;220,000;-10,835;3,468;-4,319;22,223
68,500;3,283;0,784;-35,209;3,589;9,919;5,883;29,377;4,044;-22,523;-2,811;0,000;30,900;30,900;9,771;3,760;-11,700;-8,276;-13,292;-10,021;-3,294;26,831;0,000;219,340;Inf;228,000;220,000;-10,816;3,465;-4,317;22,222
69,000;3,140;0,832;-33,361;3,691;9,827;5,883;29,377;4,044;-22,523;-2,811;0,000;30,900;30,900;10,017;3,544;-11,699;-8,275;-13,254;-10,001;-3,294;26,831;0,000;219,240;Inf;228,000;220,000;-10,822;3,462;-4,309;22,233
69,500;3,140;0,832;-33,361;3,691;9,827;5,883;29,377;4,044;-22,523;-2,811;0,000;30,900;30,900;10,017;3,544;-11,697;-8,286;-13,259;-10,017;-3,294;26,831;0,000;219,240;Inf;228,000;220,000;-10,808;3,457;-4,312;22,258
70,000;3,140;0,832;-33,361;3,691;9,827;5,883;29,377;4,044;-22,523;-2,811;0,000;30,900;30,900;10,017;3,544;-11,696;-8,252;-13,255;-9,986;-3,294;26,831;0,000;219,540;Inf;228,000;220,000;-10,815;3,451;-4,322;22,263
70,500;3,140;0,832;-33,361;3,691;9,827;5,883;29,377;4,044;-22,523;-2,811;0,000;30,900;30,900;10,017;3,544;-11,696;-8,252;-13,255;-9,986;-3,294;26,831;0,000;219,540;Inf;228,000;220,000;-10,797;3,446;-4,313;22,277
71,000;3,140;0,832;-33,361;3,691;9,827;5,872;29,378;4,001;-22,514;-2,820;0,000;30,873;30,719;10,017;3,544;-11,698;-8,275;-13,278;-10,031;-3,297;26,824;0,000;219,440;Inf;228,000;220,000;-10,797;3,441;-4,309;22,278
71,500;3,140;0,832;-33,361;3,691;9,827;5,872;29,378;4,001;-22,514;-2,820;0,000;30,900;30,700;10,017;3,544;-11,718;-8,253;-13,264;-10,032;-3,297;26,824;0,000;219,440;Inf;228,000;220,000;-10,820;3,436;-4,301;22,273
72,000;3,140;0,832;-33,361;3,691;9,827;5,872;29,378;4,001;-22,514;-2,820;0,000;30,900;30,700;10,017;3,544;-11,691;-8,270;-13,277;-10,015;-3,297;26,824;0,000;219,440;Inf;228,000;220,000;-10,817;3,431;-4,283;22,251
72,500;3,595;0,858;-35,209;3,589;9,919;5,872;29,378;4,001;-22,514;-2,820;0,000;30,900;30,700;9,680;3,633;-11,691;-8,270;-13,277;-10,015;-3,297;26,824;0,000;219,440;Inf;228,000;220,000;-10,813;3,427;-4,301;22,243
73,000;3,595;0,858;-35,209;3,589;9,919;5,872;29,378;4,001;-22,514;-2,820;0,000;30,900;30,700;9,680;3,633;-11,696;-8,256;-13,273;-10,004;-3,297;26,824;0,000;219,540;Inf;228,000;220,000;-10,813;3,432;-4,295;22,200
73,500;3,595;0,858;-35,209;3,589;9,919;5,872;29,378;4,001;-22,514;-2,820;0,000;30,900;30,700;9,680;3,633;-11,701;-8,234;-13,251;-9,996;-3,297;26,824;0,000;219,540;Inf;228,000;220,000;-10,807;3,432;-4,272;22,177
74,000;3,595;0,858;-35,209;3,589;9,919;5,872;29,378;4,001;-22,514;-2,820;0,000;30,900;30,700;9,680;3,633;-11,670;-8,258;-13,257;-9,992;-3,297;26,824;0,000;219,140;Inf;228,000;220,000;-10,795;3,435;-4,292;22,151
74,500;3,595;0,858;-35,209;3,589;9,919;5,896;29,379;4,013;-22,507;-2,804;0,000;30,878;30,806;9,680;3,633;-11,694;-8,243;-13,261;-9,993;-3,301;26,819;0,000;219,140;Inf;228,000;220,000;-10,794;3,437;-4,285;22,163
75,000;3,595;0,858;-35,209;3,589;9,919;5,896;29,379;4,013;-22,507;-2,804;0,000;30,900;30,800;9,680;3,633;-11,664;-8,227;-13,219;-9,955;-3,301;26,819;0,000;219,040;Inf;228,000;220,000;-10,798;3,440;-4,287;22,148
75,500;3,591;0,838;-35,209;3,647;9,929;5,896;29,379;4,013;-22,507;-2,804;0,000;30,900;30,800;9,717;3,681;-11,654;-8,230;-13,239;-9,979;-3,301;26,819;0,000;219,040;Inf;228,000;220,000;-10,766;3,443;-4,275;22,161
76,000;3,591;0,838;-35,209;3,647;9,929;5,896;29,379;4,013;-22,507;-2,804;0,000;30,900;30,800;9,717;3,681;-11,673;-8,236;-13,211;-9,976;-3,301;26,819;0,000;219,740;Inf;228,000;220,000;-10,776;3,445;-4,261;22,226
76,500;3,591;0,838;-35,209;3,647;9,929;5,896;29,379;4,013;-22,507;-2,804;0,000;30,900;30,800;9,717;3,681;-11,661;-8,225;-13,215;-9,966;-3,301;26,819;0,000;219,740;Inf;228,000;220,000;-10,774;3,447;-4,262;22,256
77,000;3,591;0,838;-35,209;3,647;9,929;5,896;29,379;4,013;-22,507;-2,804;0,000;30,900;30,800;9,717;3,681;-11,650;-8,215;-13,182;-9,962;-3,301;26,819;0,000;219,640;Inf;228,000;220,000;-10,767;3,450;-4,248;22,294
77,500;3,591;0,838;-35,209;3,647;9,929;5,896;29,379;4,013;-22,507;-2,804;0,000;30,900;30,800;9,717;3,681;-11,628;-8,200;-13,200;-9,946;-3,301;26,819;0,000;219,640;Inf;228,000;220,000;-10,753;3,452;-4,272;22,344
78,000;3,591;0,838;-35,209;3,647;9,929;5,917;29,391;4,011;-22,435;-2,809;0,000;30,867;30,694;9,717;3,681;-11,645;-8,209;-13,232;-9,958;-3,309;26,820;0,000;219,840;Inf;228,000;220,000;-10,743;3,454;-4,244;22,370
78,500;3,591;0,838;-35,209;3,647;9,929;5,917;29,391;4,011;-22,435;-2,809;0,000;30,900;30,700;9,717;3,681;-11,655;-8,215;-13,214;-9,974;-3,309;26,820;0,000;219,840;Inf;228,000;220,000;-10,761;3,457;-4,260;22,402
79,000;3,653;0,998;-33,900;3,703;9,841;5,917;29,391;4,011;-22,435;-2,809;0,000;30,900;30,700;9,982;3,575;-11,643;-8,202;-13,192;-9,964;-3,309;26,820;0,000;219,940;Inf;228,000;220,000;-10,764;3,459;-4,228;22,379
79,500;3,653;0,998;-33,900;3,703;9,841;5,917;29,391;4,011;-22,435;-2,809;0,000;30,900;30,700;9,982;3,575;-11,620;-8,215;-13,213;-9,949;-3,309;26,820;0,000;219,940;Inf;228,000;220,000;-10,750;3,462;-4,243;22,285
80,000;3,653;0,998;-33,900;3,703;9,841;5,917;29,391;4,011;-22,435;-2,809;0,000;30,900;30,700;9,982;3,575;-11,637;-8,177;-13,212;-9,936;-3,309;26,820;0,000;220,140;Inf;228,000;220,000;-10,749;3,465;-4,234;22,189
80,500;3,653;0,998;-33,900;3,703;9,841;5,917;29,391;4,011;-22,435;-2,809;0,000;30,900;30,700;9,982;3,575;-11,626;-8,189;-13,197;-9,943;-3,309;26,820;0,000;220,140;Inf;228,000;220,000;-10,740;3,468;-4,249;22,136
81,000;3,653;0,998;-33,900;3,703;9,841;5,927;29,398;3,985;-22,429;-2,813;0,000;30,877;30,828;9,982;3,575;-11,628;-8,190;-13,185;-9,930;-3,315;26,824;0,000;220,240;Inf;228,000;220,000;-10,739;3,471;-4,220;22,118
81,500;3,653;0,998;-33,900;3,703;9,841;5,927;29,398;3,985;-22,429;-2,813;0,000;30,900;30,800;9,982;3,575;-11,647;-8,179;-13,194;-9,927;-3,315;26,824;0,000;220,240;Inf;228,000;220,000;-10,733;3,474;-4,229;22,097
82,000;3,177;0,805;-34,956;3,678;9,877;5,927;29,398;3,985;-22,429;-2,813;0,000;30,900;30,800;9,819;3,572;-11,626;-8,194;-13,185;-9,942;-3,315;26,824;0,000;219,840;Inf;228,000;220,000;-10,737;3,477;-4,210;21,999
82,500;3,177;0,805;-34,956;3,678;9,877;5,927;29,398;3,985;-22,429;-2,813;0,000;30,900;30,800;9,819;3,572;-11,627;-8,172;-13,189;-9,920;-3,315;26,824;0,000;219,840;Inf;228,000;220,000;-10,737;3,472;-4,215;21,991
83,000;3,177;0,805;-34,956;3,678;9,877;5,927;29,398;3,985;-22,429;-2,813;0,000;30,900;30,800;9,819;3,572;-11,612;-8,134;-13,166;-9,882;-3,315;26,824;0,000;219,940;Inf;228,000;220,000;-10,727;3,467;-4,185;22,016
83,500;3,177;0,805;-34,956;3,678;9,877;5,927;29,398;3,985;-22,429;-2,813;0,000;30,900;30,800;9,819;3,572;-11,593;-8,153;-13,164;-9,868;-3,315;26,824;0,000;219,940;Inf;228,000;220,000;-10,698;3,463;-4,187;22,073
84,000;3,177;0,805;-34,956;3,678;9,877;5,927;29,398;3,985;-22,429;-2,813;0,000;30,900;30,800;9,819;3,572;-11,572;-8,137;-13,166;-9,883;-3,315;26,824;0,000;219,840;Inf;228,000;220,000;-10,694;3,458;-4,185;22,112
84,500;3,177;0,805;-34,956;3,678;9,877;5,906;29,389;4,036;-22,456;-2,819;0,000;30,878;30,662;9,819;3,572;-11,615;-8,152;-13,185;-9,923;-3,311;26,821;0,000;219,840;Inf;228,000;220,000;-10,690;3,453;-4,183;22,150
85,000;3,177;0,805;-34,956;3,678;9,877;5,906;29,389;4,036;-22,456;-2,819;0,000;30,900;30,700;9,819;3,572;-11,626;-8,179;-13,193;-9,937;-3,311;26,821;0,000;219,740;Inf;228,000;220,000;-10,719;3,449;-4,177;22,218
85,500;3,198;0,796;-34,863;3,658;9,929;5,906;29,389;4,036;-22,456;-2,819;0,000;30,900;30,700;9,782;3,588;-11,632;-8,156;-13,185;-9,904;-3,311;26,821;0,000;219,740;Inf;228,000;220,000;-10,734;3,444;-4,178;22,272
86,000;3,198;0,796;-34,863;3,658;9,929;5,906;29,389;4,036;-22,456;-2,819;0,000;30,900;30,700;9,782;3,588;-11,615;-8,157;-13,172;-9,902;-3,311;26,821;0,000;219,740;Inf;228,000;220,000;-10,719;3,440;-4,159;22,308
86,500;3,198;0,796;-34,863;3,658;9,929;5,906;29,389;4,036;-22,456;-2,819;0,000;30,900;30,700;9,782;3,588;-11,610;-8,153;-13,155;-9,882;-3,311;26,821;0,000;219,740;Inf;228,000;220,000;-10,711;3,436;-4,152;22,341
87,000;3,198;0,796;-34,863;3,658;9,929;5,906;29,389;4,036;-22,456;-2,819;0,000;30,900;30,700;9,782;3,588;-11,604;-8,138;-13,170;-9,916;-3,311;26,821;0,000;219,040;Inf;228,000;220,000;-10,700;3,432;-4,162;22,343
87,500;3,198;0,796;-34,863;3,658;9,929;5,922;29,399;4,027;-22,429;-2,813;0,000;30,881;30,588;9,782;3,588;-11,589;-8,136;-13,169;-9,881;-3,308;26,829;0,000;219,040;Inf;228,000;220,000;-10,707;3,429;-4,156;22,357
88,000;3,198;0,796;-34,863;3,658;9,929;5,922;29,399;4,027;-22,429;-2,813;0,000;30,900;30,600;9,782;3,588;-11,611;-8,145;-13,175;-9,880;-3,308;26,829;0,000;219,640;Inf;228,000;220,000;-10,694;3,425;-4,177;22,362
88,500;3,183;0,856;-34,322;3,706;9,850;5,922;29,399;4,027;-22,429;-2,813;0,000;30,900;30,600;9,950;3,686;-11,586;-8,142;-13,163;-9,903;-3,308;26,829;0,000;219,640;Inf;228,000;220,000;-10,703;3,421;-4,172;22,323
89,000;3,183;0,856;-34,322;3,706;9,850;5,922;29,399;4,027;-22,429;-2,813;0,000;30,900;30,600;9,950;3,686;-11,604;-8,144;-13,168;-9,894;-3,308;26,829;0,000;219,740;Inf;228,000;220,000;-10,699;3,417;-4,171;22,152
89,500;3,183;0,856;-34,322;3,706;9,850;5,922;29,399;4,027;-22,429;-2,813;0,000;30,900;30,600;9,950;3,686;-11,576;-8,142;-13,137;-9,876;-3,308;26,829;0,000;219,740;Inf;228,000;220,000;-10,702;3,413;-4,153;22,096
90,000;3,183;0,856;-34,322;3,706;9,850;5,922;29,399;4,027;-22,429;-2,813;0,000;30,900;30,600;9,950;3,686;-11,590;-8,152;-13,178;-9,902;-3,308;26,829;0,000;220,040;Inf;228,000;220,000;-10,683;3,410;-4,136;21,948
90,500;3,183;0,856;-34,322;3,706;9,850;5,864;29,389;4,000;-22,427;-2,818;0,000;30,863;30,663;9,950;3,686;-11,574;-8,132;-13,164;-9,895;-3,320;26,822;0,000;220,040;Inf;228,000;220,000;-10,706;3,406;-4,139;21,958
91,000;3,183;0,856;-34,322;3,706;9,850;5,864;29,389;4,000;-22,427;-2,818;0,000;30,900;30,700;9,950;3,686;-11,584;-8,155;-13,157;-9,893;-3,320;26,822;0,000;220,240;Inf;228,000;220,000;-10,691;3,402;-4,154;21,960
91,500;3,183;0,856;-34,322;3,706;9,850;5,864;29,389;4,000;-22,427;-2,818;0,000;30,900;30,700;9,950;3,686;-11,583;-8,155;-13,146;-9,900;-3,320;26,822;0,000;220,240;Inf;228,000;220,000;-10,697;3,399;-4,159;21,998
92,000;3,049;0,735;-35,209;3,669;9,971;5,864;29,389;4,000;-22,427;-2,818;0,000;30,900;30,700;9,776;3,629;-11,594;-8,151;-13,159;-9,890;-3,320;26,822;0,000;220,240;Inf;228,000;220,000;-10,696;3,395;-4,141;22,020
92,500;3,049;0,735;-35,209;3,669;9,971;5,864;29,389;4,000;-22,427;-2,818;0,000;30,900;30,700;9,776;3,629;-11,584;-8,139;-13,181;-9,877;-3,320;26,822;0,000;220,240;Inf;228,000;220,000;-10,698;3,389;-4,134;22,013
93,000;3,049;0,735;-35,209;3,669;9,971;5,864;29,389;4,000;-22,427;-2,818;0,000;30,900;30,700;9,776;3,629;-11,586;-8,135;-13,166;-9,893;-3,320;26,822;0,000;220,340;Inf;228,000;220,000;-10,695;3,384;-4,145;22,030
93,500;3,049;0,735;-35,209;3,669;9,971;5,864;29,389;4,000;-22,427;-2,818;0,000;30,900;30,700;9,776;3,629;-11,604;-8,152;-13,163;-9,890;-3,320;26,822;0,000;220,340;Inf;228,000;220,000;-10,695;3,378;-4,151;22,040
94,000;3,049;0,735;-35,209;3,669;9,971;5,886;29,392;4,032;-22,465;-2,812;0,000;30,859;30,705;9,776;3,629;-11,576;-8,125;-13,175;-9,865;-3,309;26,822;0,000;220,240;Inf;228,000;220,000;-10,702;3,373;-4,140;22,026
94,500;3,049;0,735;-35,209;3,669;9,971;5,886;29,392;4,032;-22,465;-2,812;0,000;30,900;30,700;9,776;3,629;-11,613;-8,161;-13,176;-9,921;-3,309;26,822;0,000;220,240;Inf;228,000;220,000;-10,685;3,368;-4,123;22,036
95,000;3,612;0,938;-33,781;3,687;9,823;5,886;29,392;4,032;-22,465;-2,812;0,000;30,900;30,700;9,948;3,451;-11,582;-8,155;-13,136;-9,903;-3,309;26,822;0,000;220,140;Inf;228,000;220,000;-10,718;3,362;-4,132;22,031
95,500;3,612;0,938;-33,781;3,687;9,823;5,886;29,392;4,032;-22,465;-2,812;0,000;30,900;30,700;9,948;3,451;-11,593;-8,139;-13,141;-9,893;-3,309;26,822;0,000;220,140;Inf;228,000;220,000;-10,694;3,366;-4,138;22,039
96,000;3,612;0,938;-33,781;3,687;9,823;5,886;29,392;4,032;-22,465;-2,812;0,000;30,900;30,700;9,948;3,451;-11,583;-8,153;-13,157;-9,902;-3,309;26,822;0,000;220,340;Inf;228,000;220,000;-10,691;3,371;-4,125;22,053
96,500;3,612;0,938;-33,781;3,687;9,823;5,886;29,392;4,032;-22,465;-2,812;0,000;30,900;30,700;9,948;3,451;-11,576;-8,116;-13,152;-9,884;-3,309;26,822;0,000;220,340;Inf;228,000;220,000;-10,699;3,374;-4,139;22,051
97,000;3,612;0,938;-33,781;3,687;9,823;5,908;29,396;3,993;-22,453;-2,809;0,000;30,853;30,658;9,948;3,451;-11,584;-8,128;-13,178;-9,886;-3,296;26,822;0,000;220,140;Inf;228,000;220,000;-10,682;3,378;-4,127;22,095
97,500;3,612;0,938;-33,781;3,687;9,823;5,908;29,396;3,993;-22,453;-2,809;0,000;30,900;30,700;9,948;3,451;-11,597;-8,128;-13,172;-9,882;-3,296;26,822;0,000;220,140;Inf;228,000;220,000;-10,694;3,382;-4,113;22,128
98,000;3,612;0,938;-33,781;3,687;9,823;5,908;29,396;3,993;-22,453;-2,809;0,000;30,900;30,700;9,948;3,451;-11,569;-8,110;-13,156;-9,853;-3,296;26,822;0,000;220,540;Inf;228,000;220,000;-10,695;3,386;-4,112;22,183
98,500;3,137;0,857;-33,899;3,714;9,812;5,908;29,396;3,993;-22,453;-2,809;0,000;30,900;30,700;10,011;3,905;-11,556;-8,108;-13,137;-9,869;-3,296;26,822;0,000;220,540;Inf;228,000;220,000;-10,672;3,390;-4,123;22,229
99,000;3,137;0,857;-33,899;3,714;9,812;5,908;29,396;3,993;-22,453;-2,809;0,000;30,900;30,700;10,011;3,905;-11,569;-8,106;-13,141;-9,874;-3,296;26,822;0,000;220,540;Inf;228,000;220,000;-10,668;3,386;-4,115;22,252
99,500;3,137;0,857;-33,899;3,714;9,812;5,908;29,396;3,993;-22,453;-2,809;0,000;30,900;30,700;10,011;3,905;-11,558;-8,080;-13,143;-9,856;-3,296;26,822;0,000;220,540;Inf;228,000;220,000;-10,673;3,381;-4,128;22,264
100,000;3,137;0,857;-33,899;3,714;9,812;5,908;29,396;3,993;-22,453;-2,809;0,000;30,900;30,700;10,011;3,905;-11,561;-8,123;-13,153;-9,885;-3,296;26,822;0,000;220,640;Inf;228,000;220,000;-10,659;3,377;-4,122;22,262
100,500;3,137;0,857;-33,899;3,714;9,812;5,875;29,400;3,994;-22,411;-2,818;0,000;30,846;30,650;10,011;3,905;-11,577;-8,115;-13,122;-9,854;-3,292;26,827;0,000;220,640;Inf;228,000;220,000;-10,680;3,374;-4,108;22,302
101,000;3,137;0,857;-33,899;3,714;9,812;5,875;29,400;3,994;-22,411;-2,818;0,000;30,800;30,600;10,011;3,905;-11,544;-8,079;-13,097;-9,821;-3,292;26,827;0,000;219,840;Inf;228,000;220,000;-10,667;3,370;-4,088;22,332
101,500;2,975;0,669;-35,209;3,653;9,813;5,875;29,400;3,994;-22,411;-2,818;0,000;30,800;30,600;9,815;3,602;-11,540;-8,099;-13,120;-9,833;-3,292;26,827;0,000;219,840;Inf;228,000;220,000;-10,635;3,366;-4,099;22,369
102,000;2,975;0,669;-35,209;3,653;9,813;5,875;29,400;3,994;-22,411;-2,818;0,000;30,800;30,600;9,815;3,602;-11,572;-8,099;-13,126;-9,867;-3,292;26,827;0,000;220,440;Inf;228,000;220,000;-10,648;3,359;-4,098;22,415
102,500;2,975;0,669;-35,209;3,653;9,813;5,875;29,400;3,994;-22,411;-2,818;0,000;30,800;30,600;9,815;3,602;-11,548;-8,093;-13,120;-9,848;-3,292;26,827;0,000;220,440;Inf;228,000;220,000;-10,666;3,353;-4,108;22,493
103,000;2,975;0,669;-35,209;3,653;9,813;5,875;29,400;3,994;-22,411;-2,818;0,000;30,800;30,600;9,815;3,602;-11,572;-8,099;-13,137;-9,859;-3,292;26,827;0,000;220,440;Inf;228,000;220,000;-10,652;3,347;-4,100;22,518
103,500;2,975;0,669;-35,209;3,653;9,813;5,848;29,390;3,988;-22,439;-2,801;0,000;30,844;30,694;9,815;3,602;-11,545;-8,084;-13,124;-9,842;-3,299;26,809;0,000;220,440;Inf;228,000;220,000;-10,667;3,341;-4,095;22,515
104,000;2,975;0,669;-35,209;3,653;9,813;5,848;29,390;3,988;-22,439;-2,801;0,000;30,800;30,700;9,815;3,602;-11,549;-8,088;-13,121;-9,856;-3,299;26,809;0,000;220,840;Inf;228,000;220,000;-10,649;3,335;-4,096;22,500
104,500;2,975;0,669;-35,209;3,653;9,813;5,848;29,390;3,988;-22,439;-2,801;0,000;30,800;30,700;9,815;3,602;-11,550;-8,093;-13,119;-9,867;-3,299;26,809;0,000;220,840;Inf;228,000;220,000;-10,654;3,329;-4,086;22,516
105,000;3,254;0,871;-34,191;3,741;9,796;5,848;29,390;3,988;-22,439;-2,801;0,000;30,800;30,700;9,919;3,589;-11,553;-8,095;-13,132;-9,863;-3,299;26,809;0,000;220,840;Inf;228,000;220,000;-10,657;3,323;-4,079;22,427
105,500;3,254;0,871;-34,191;3,741;9,796;5,848;29,390;3,988;-22,439;-2,801;0,000;30,800;30,700;9,919;3,589;-11,547;-8,097;-13,136;-9,852;-3,299;26,809;0,000;220,840;Inf;228,000;220,000;-10,661;3,322;-4,081;22,292
106,000;3,254;0,871;-34,191;3,741;9,796;5,848;29,390;3,988;-22,439;-2,801;0,000;30,800;30,700;9,919;3,589;-11,566;-8,090;-13,130;-9,853;-3,299;26,809;0,000;220,840;Inf;228,000;220,000;-10,658;3,321;-4,078;22,217
106,500;3,254;0,871;-34,191;3,741;9,796;5,848;29,390;3,988;-22,439;-2,801;0,000;30,800;30,700;9,919;3,589;-11,561;-8,089;-13,130;-9,830;-3,299;26,809;0,000;220,840;Inf;228,000;220,000;-10,660;3,320;-4,070;22,149
107,000;3,254;0,871;-34,191;3,741;9,796;5,879;29,394;3,982;-22,471;-2,803;0,000;30,834;30,499;9,919;3,589;-11,567;-8,099;-13,154;-9,852;-3,306;26,813;0,000;220,340;Inf;228,000;220,000;-10,653;3,319;-4,085;22,164
107,500;3,254;0,871;-34,191;3,741;9,796;5,879;29,394;3,982;-22,471;-2,803;0,000;30,800;30,500;9,919;3,589;-11,569;-8,095;-13,138;-9,822;-3,306;26,813;0,000;220,340;Inf;228,000;220,000;-10,668;3,318;-4,080;22,204
108,000;3,613;0,821;-35,209;3,663;9,872;5,879;29,394;3,982;-22,471;-2,803;0,000;30,800;30,500;9,819;3,670;-11,560;-8,079;-13,132;-9,809;-3,306;26,813;0,000;220,240;Inf;228,000;220,000;-10,656;3,317;-4,075;22,145
108,500;3,613;0,821;-35,209;3,663;9,872;5,879;29,394;3,982;-22,471;-2,803;0,000;30,800;30,500;9,819;3,670;-11,536;-8,084;-13,135;-9,867;-3,306;26,813;0,000;220,240;Inf;228,000;220,000;-10,645;3,322;-4,074;22,147
109,000;3,613;0,821;-35,209;3,663;9,872;5,879;29,394;3,982;-22,471;-2,803;0,000;30,800;30,500;9,819;3,670;-11,564;-8,117;-13,128;-9,878;-3,306;26,813;0,000;220,340;Inf;228,000;220,000;-10,656;3,326;-4,073;22,237
109,500;3,613;0,821;-35,209;3,663;9,872;5,879;29,394;3,982;-22,471;-2,803;0,000;30,800;30,500;9,819;3,670;-11,571;-8,100;-13,139;-9,859;-3,306;26,813;0,000;220,340;Inf;228,000;220,000;-10,672;3,331;-4,075;22,274
110,000;3,613;0,821;-35,209;3,663;9,872;5,872;29,395;3,980;-22,461;-2,801;0,000;30,828;30,547;9,819;3,670;-11,571;-8,095;-13,122;-9,831;-3,299;26,823;0,000;220,340;Inf;228,000;220,000;-10,667;3,336;-4,079;22,281
110,500;3,613;0,821;-35,209;3,663;9,872;5,872;29,395;3,980;-22,461;-2,801;0,000;30,800;30,500;9,819;3,670;-11,545;-8,092;-13,119;-9,861;-3,299;26,823;0,000;220,340;Inf;228,000;220,000;-10,655;3,340;-4,074;22,241
111,000;3,613;0,821;-35,209;3,663;9,872;5,872;29,395;3,980;-22,461;-2,801;0,000;30,800;30,500;9,819;3,670;-11,551;-8,092;-13,157;-9,858;-3,299;26,823;0,000;220,440;Inf;228,000;220,000;-10,654;3,345;-4,080;22,208
111,500;3,238;0,784;-35,209;3,655;9,910;5,872;29,395;3,980;-22,461;-2,801;0,000;30,800;30,500;9,797;3,602;-11,604;-8,105;-13,166;-9,874;-3,299;26,823;0,000;220,440;Inf;228,000;220,000;-10,664;3,349;-4,082;22,212
112,000;3,238;0,784;-35,209;3,655;9,910;5,872;29,395;3,980;-22,461;-2,801;0,000;30,800;30,500;9,797;3,602;-11,558;-8,104;-13,143;-9,873;-3,299;26,823;0,000;219,940;Inf;228,000;220,000;-10,688;3,347;-4,072;22,132
112,500;3,238;0,784;-35,209;3,655;9,910;5,872;29,395;3,980;-22,461;-2,801;0,000;30,800;30,500;9,797;3,602;-11,557;-8,106;-13,136;-9,869;-3,299;26,823;0,000;220,040;Inf;228,000;220,000;-10,667;3,344;-4,071;22,157
113,000;3,238;0,784;-35,209;3,655;9,910;5,872;29,395;3,980;-22,461;-2,801;0,000;30,800;30,500;9,797;3,602;-11,556;-8,088;-13,145;-9,857;-3,299;26,823;0,000;220,040;Inf;228,000;220,000;-10,667;3,344;-4,070;22,174
