t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,500;3,238;0,784;-35,209;3,655;9,910;5,879;29,395;3,975;-22,413;-2,790;0,000;30,821;30,769;9,797;3,602;-11,565;-8,079;-13,138;-9,867;-3,295;26,828;0,000;220,040;Inf;228,000;220,000;-10,661;3,342;-4,080;22,114
114,000;3,238;0,784;-35,209;3,655;9,910;5,879;29,395;3,975;-22,413;-2,790;0,000;30,800;30,800;9,797;3,602;-11,549;-8,095;-13,134;-9,860;-3,295;26,828;0,000;220,140;Inf;228,000;220,000;-10,662;3,340;-4,072;22,064
114,500;3,441;0,932;-34,282;3,645;9,829;5,879;29,395;3,975;-22,413;-2,790;0,000;30,800;30,800;9,936;3,672;-11,541;-8,076;-13,139;-9,833;-3,295;26,828;0,000;220,140;Inf;228,000;220,000;-10,660;3,339;-4,074;21,972
115,000;3,441;0,932;-34,282;3,645;9,829;5,879;29,395;3,975;-22,413;-2,790;0,000;30,800;30,800;9,936;3,672;-11,544;-8,088;-13,117;-9,822;-3,295;26,828;0,000;220,040;Inf;228,000;220,000;-10,647;3,340;-4,069;21,867
115,500;3,441;0,932;-34,282;3,645;9,829;5,879;29,395;3,975;-22,413;-2,790;0,000;30,800;30,800;9,936;3,672;-11,519;-8,061;-13,106;-9,797;-3,295;26,828;0,000;220,040;Inf;228,000;220,000;-10,643;3,342;-4,072;21,906
116,000;3,441;0,932;-34,282;3,645;9,829;5,879;29,395;3,975;-22,413;-2,790;0,000;30,800;30,800;9,936;3,672;-11,523;-8,061;-13,105;-9,805;-3,295;26,828;0,000;220,040;Inf;228,000;220,000;-10,621;3,344;-4,090;21,903
116,500;3,441;0,932;-34,282;3,645;9,829;5,891;29,392;3,983;-22,409;-2,799;0,000;30,814;30,624;9,936;3,672;-11,547;-8,070;-13,110;-9,818;-3,299;26,824;0,000;220,040;Inf;228,000;220,000;-10,624;3,345;-4,061;21,948
117,000;3,441;0,932;-34,282;3,645;9,829;5,891;29,392;3,983;-22,409;-2,799;0,000;30,800;30,600;9,936;3,672;-11,531;-8,051;-13,098;-9,829;-3,299;26,824;0,000;219,840;Inf;228,000;220,000;-10,636;3,347;-4,065;21,977
117,500;3,592;0,853;-35,209;3,630;9,867;5,891;29,392;3,983;-22,409;-2,799;0,000;30,800;30,600;9,881;3,712;-11,527;-8,057;-13,112;-9,815;-3,299;26,824;0,000;219,840;Inf;228,000;220,000;-10,627;3,348;-4,070;21,992
118,000;3,592;0,853;-35,209;3,630;9,867;5,891;29,392;3,983;-22,409;-2,799;0,000;30,800;30,600;9,881;3,712;-11,539;-8,054;-13,097;-9,827;-3,299;26,824;0,000;219,940;Inf;228,000;220,000;-10,628;3,352;-4,052;21,993
118,500;3,592;0,853;-35,209;3,630;9,867;5,891;29,392;3,983;-22,409;-2,799;0,000;30,800;30,600;9,881;3,712;-11,533;-8,079;-13,125;-9,819;-3,299;26,824;0,000;219,940;Inf;228,000;220,000;-10,629;3,356;-4,062;21,845
119,000;3,592;0,853;-35,209;3,630;9,867;5,891;29,392;3,983;-22,409;-2,799;0,000;30,800;30,600;9,881;3,712;-11,523;-8,054;-13,103;-9,790;-3,299;26,824;0,000;219,840;Inf;228,000;220,000;-10,639;3,360;-4,059;21,738
119,500;3,592;0,853;-35,209;3,630;9,867;5,891;29,392;3,983;-22,409;-2,799;0,000;30,800;30,600;9,881;3,712;-11,523;-8,058;-13,116;-9,820;-3,299;26,824;0,000;219,840;Inf;228,000;220,000;-10,617;3,364;-4,080;21,692
120,000;3,592;0,853;-35,209;3,630;9,867;5,871;29,387;3,982;-22,443;-2,814;0,000;30,803;30,557;9,881;3,712;-11,525;-8,051;-13,102;-9,815;-3,298;26,825;0,000;219,840;Inf;228,000;220,000;-10,629;3,368;-4,068;21,631
120,500;3,592;0,853;-35,209;3,630;9,867;5,871;29,387;3,982;-22,443;-2,814;0,000;30,800;30,600;9,881;3,712;-11,525;-8,041;-13,117;-9,806;-3,298;26,825;0,000;219,840;Inf;228,000;220,000;-10,623;3,371;-4,050;21,690
121,000;3,185;0,757;-35,209;3,679;9,920;5,871;29,387;3,982;-22,443;-2,814;0,000;30,800;30,600;9,680;3,643;-11,533;-8,064;-13,080;-9,830;-3,298;26,825;0,000;219,440;Inf;228,000;220,000;-10,622;3,375;-4,056;21,670
121,500;3,185;0,757;-35,209;3,679;9,920;5,871;29,387;3,982;-22,443;-2,814;0,000;30,800;30,600;9,680;3,643;-11,531;-8,076;-13,092;-9,828;-3,298;26,825;0,000;219,440;Inf;228,000;220,000;-10,627;3,372;-4,048;21,678
122,000;3,185;0,757;-35,209;3,679;9,920;5,871;29,387;3,982;-22,443;-2,814;0,000;30,800;30,600;9,680;3,643;-11,519;-8,047;-13,098;-9,830;-3,298;26,825;0,000;219,540;Inf;228,000;220,000;-10,631;3,369;-4,052;21,771
122,500;3,185;0,757;-35,209;3,679;9,920;5,871;29,387;3,982;-22,443;-2,814;0,000;30,800;30,600;9,680;3,643;-11,511;-8,065;-13,101;-9,822;-3,298;26,825;0,000;219,540;Inf;228,000;220,000;-10,624;3,366;-4,058;21,761
123,000;3,185;0,757;-35,209;3,679;9,920;5,858;29,390;3,988;-22,481;-2,810;0,000;30,792;30,429;9,680;3,643;-11,536;-8,077;-13,130;-9,839;-3,307;26,822;0,000;219,440;Inf;228,000;220,000;-10,625;3,363;-4,067;21,753
123,500;3,185;0,757;-35,209;3,679;9,920;5,858;29,390;3,988;-22,481;-2,810;0,000;30,800;30,400;9,680;3,643;-11,535;-8,069;-13,120;-9,836;-3,307;26,822;0,000;219,440;Inf;228,000;220,000;-10,646;3,360;-4,063;21,807
124,000;3,217;0,820;-35,209;3,610;9,841;5,858;29,390;3,988;-22,481;-2,810;0,000;30,800;30,400;9,888;3,793;-11,538;-8,080;-13,132;-9,840;-3,307;26,822;0,000;219,540;Inf;228,000;220,000;-10,640;3,357;-4,058;21,809
124,500;3,217;0,820;-35,209;3,610;9,841;5,858;29,390;3,988;-22,481;-2,810;0,000;30,800;30,400;9,888;3,793;-11,573;-8,084;-13,121;-9,837;-3,307;26,822;0,000;219,540;Inf;228,000;220,000;-10,647;3,355;-4,081;21,834
125,000;3,217;0,820;-35,209;3,610;9,841;5,858;29,390;3,988;-22,481;-2,810;0,000;30,800;30,400;9,888;3,793;-11,560;-8,062;-13,154;-9,838;-3,307;26,822;0,000;219,140;Inf;228,000;220,000;-10,654;3,352;-4,070;21,925
125,500;3,217;0,820;-35,209;3,610;9,841;5,858;29,390;3,988;-22,481;-2,810;0,000;30,800;30,400;9,888;3,793;-11,573;-8,077;-13,142;-9,860;-3,307;26,822;0,000;219,140;Inf;228,000;220,000;-10,653;3,350;-4,058;21,988
126,000;3,217;0,820;-35,209;3,610;9,841;5,858;29,390;3,988;-22,481;-2,810;0,000;30,800;30,400;9,888;3,793;-11,573;-8,085;-13,098;-9,850;-3,307;26,822;0,000;219,440;Inf;228,000;220,000;-10,663;3,348;-4,092;22,090
126,500;3,217;0,820;-35,209;3,610;9,841;5,845;29,402;3,987;-22,480;-2,795;0,000;30,794;30,395;9,888;3,793;-11,547;-8,072;-13,116;-9,853;-3,291;26,835;0,000;219,440;Inf;228,000;220,000;-10,651;3,346;-4,060;22,174
127,000;3,217;0,820;-35,209;3,610;9,841;5,845;29,402;3,987;-22,480;-2,795;0,000;30,800;30,400;9,888;3,793;-11,540;-8,067;-13,137;-9,843;-3,291;26,835;0,000;219,640;Inf;228,000;220,000;-10,647;3,344;-4,067;22,234
127,500;2,439;0,650;-33,493;3,669;9,814;5,845;29,402;3,987;-22,480;-2,795;0,000;30,800;30,400;9,942;3,550;-11,552;-8,103;-13,182;-9,878;-3,291;26,835;0,000;219,640;Inf;228,000;220,000;-10,647;3,342;-4,071;22,305
128,000;2,439;0,650;-33,493;3,669;9,814;5,845;29,402;3,987;-22,480;-2,795;0,000;30,800;30,400;9,942;3,550;-11,589;-8,073;-13,144;-9,837;-3,291;26,835;0,000;219,940;Inf;228,000;220,000;-10,678;3,327;-4,083;22,350
128,500;2,439;0,650;-33,493;3,669;9,814;5,845;29,402;3,987;-22,480;-2,795;0,000;30,800;30,400;9,942;3,550;-11,564;-8,084;-13,139;-9,831;-3,291;26,835;0,000;219,940;Inf;228,000;220,000;-10,661;3,312;-4,084;22,403
129,000;2,439;0,650;-33,493;3,669;9,814;5,845;29,402;3,987;-22,480;-2,795;0,000;30,800;30,400;9,942;3,550;-11,574;-8,110;-13,164;-9,860;-3,291;26,835;0,000;220,340;Inf;228,000;220,000;-10,655;3,298;-4,071;22,459
129,500;2,439;0,650;-33,493;3,669;9,814;5,823;29,396;3,974;-22,509;-2,797;0,000;30,787;30,337;9,942;3,550;-11,581;-8,110;-13,157;-9,872;-3,303;26,828;0,000;220,340;Inf;228,000;220,000;-10,677;3,284;-4,078;22,524
130,000;2,439;0,650;-33,493;3,669;9,814;5,823;29,396;3,974;-22,509;-2,797;0,000;30,800;30,300;9,942;3,550;-11,588;-8,095;-13,148;-9,872;-3,303;26,828;0,000;219,940;Inf;228,000;220,000;-10,680;3,270;-4,100;22,575
130,500;4,005;0,944;-35,209;3,620;9,822;5,823;29,396;3,974;-22,509;-2,797;0,000;30,800;30,300;9,832;3,626;-11,586;-8,095;-13,173;-9,847;-3,303;26,828;0,000;219,940;Inf;228,000;220,000;-10,675;3,269;-4,087;22,626
131,000;4,005;0,944;-35,209;3,620;9,822;5,823;29,396;3,974;-22,509;-2,797;0,000;30,800;30,300;9,832;3,626;-11,586;-8,110;-13,175;-9,878;-3,303;26,828;0,000;220,340;Inf;228,000;220,000;-10,675;3,269;-4,105;22,649
131,500;4,005;0,944;-35,209;3,620;9,822;5,823;29,396;3,974;-22,509;-2,797;0,000;30,800;30,300;9,832;3,626;-11,610;-8,082;-13,191;-9,849;-3,303;26,828;0,000;220,340;Inf;228,000;220,000;-10,687;3,281;-4,094;22,641
132,000;4,005;0,944;-35,209;3,620;9,822;5,823;29,396;3,974;-22,509;-2,797;0,000;30,800;30,300;9,832;3,626;-11,592;-8,091;-13,178;-9,873;-3,303;26,828;0,000;220,140;Inf;228,000;220,000;-10,683;3,293;-4,085;22,639
132,500;4,005;0,944;-35,209;3,620;9,822;5,855;29,403;4,002;-22,531;-2,790;0,000;30,780;30,511;9,832;3,626;-11,592;-8,113;-13,169;-9,885;-3,295;26,837;0,000;220,140;Inf;228,000;220,000;-10,684;3,304;-4,104;22,596
133,000;4,005;0,944;-35,209;3,620;9,822;5,855;29,403;4,002;-22,531;-2,790;0,000;30,800;30,500;9,832;3,626;-11,628;-8,131;-13,181;-9,889;-3,295;26,837;0,000;219,940;Inf;228,000;220,000;-10,690;3,316;-4,093;22,468
133,500;4,005;0,944;-35,209;3,620;9,822;5,855;29,403;4,002;-22,531;-2,790;0,000;30,800;30,500;9,832;3,626;-11,606;-8,122;-13,202;-9,911;-3,295;26,837;0,000;219,940;Inf;228,000;220,000;-10,707;3,327;-4,102;22,470
134,000;3,073;0,840;-33,577;3,676;9,831;5,855;29,403;4,002;-22,531;-2,790;0,000;30,800;30,500;9,939;3,566;-11,617;-8,124;-13,175;-9,894;-3,295;26,837;0,000;219,640;Inf;228,000;220,000;-10,710;3,338;-4,099;22,450
134,500;3,073;0,840;-33,577;3,676;9,831;5,855;29,403;4,002;-22,531;-2,790;0,000;30,800;30,500;9,939;3,566;-11,612;-8,123;-13,201;-9,889;-3,295;26,837;0,000;219,640;Inf;228,000;220,000;-10,703;3,334;-4,095;22,454
135,000;3,073;0,840;-33,577;3,676;9,831;5,855;29,403;4,002;-22,531;-2,790;0,000;30,800;30,500;9,939;3,566;-11,599;-8,102;-13,169;-9,876;-3,295;26,837;0,000;220,040;Inf;228,000;220,000;-10,706;3,330;-4,096;22,422
135,500;3,073;0,840;-33,577;3,676;9,831;5,855;29,403;4,002;-22,531;-2,790;0,000;30,800;30,500;9,939;3,566;-11,608;-8,110;-13,168;-9,889;-3,295;26,837;0,000;220,040;Inf;228,000;220,000;-10,687;3,325;-4,086;22,461
136,000;3,073;0,840;-33,577;3,676;9,831;5,855;29,415;3,980;-22,514;-2,803;0,000;30,778;30,194;9,939;3,566;-11,609;-8,096;-13,180;-9,864;-3,290;26,841;0,000;220,040;Inf;228,000;220,000;-10,694;3,321;-4,113;22,490
136,500;3,073;0,840;-33,577;3,676;9,831;5,855;29,415;3,980;-22,514;-2,803;0,000;30,800;30,200;9,939;3,566;-11,569;-8,101;-13,168;-9,863;-3,290;26,841;0,000;220,040;Inf;228,000;220,000;-10,687;3,317;-4,098;22,452
137,000;3,351;0,858;-34,637;3,666;9,778;5,855;29,415;3,980;-22,514;-2,803;0,000;30,800;30,200;10,009;3,670;-11,593;-8,119;-13,165;-9,867;-3,290;26,841;0,000;220,140;Inf;228,000;220,000;-10,675;3,313;-4,106;22,421
137,500;3,351;0,858;-34,637;3,666;9,778;5,855;29,415;3,980;-22,514;-2,803;0,000;30,800;30,200;10,009;3,670;-11,595;-8,099;-13,155;-9,880;-3,290;26,841;0,000;220,140;Inf;228,000;220,000;-10,686;3,314;-4,103;22,400
138,000;3,351;0,858;-34,637;3,666;9,778;5,855;29,415;3,980;-22,514;-2,803;0,000;30,800;30,200;10,009;3,670;-11,581;-8,097;-13,160;-9,864;-3,290;26,841;0,000;220,240;Inf;228,000;220,000;-10,682;3,314;-4,097;22,353
138,500;3,351;0,858;-34,637;3,666;9,778;5,855;29,415;3,980;-22,514;-2,803;0,000;30,800;30,200;10,009;3,670;-11,578;-8,095;-13,132;-9,844;-3,290;26,841;0,000;220,240;Inf;228,000;220,000;-10,675;3,315;-4,108;22,383
139,000;3,351;0,858;-34,637;3,666;9,778;5,882;29,415;3,942;-22,485;-2,818;0,000;30,774;30,393;10,009;3,670;-11,557;-8,098;-13,136;-9,853;-3,304;26,838;0,000;220,240;Inf;228,000;220,000;-10,662;3,316;-4,117;22,405
139,500;3,351;0,858;-34,637;3,666;9,778;5,882;29,415;3,942;-22,485;-2,818;0,000;30,800;30,400;10,009;3,670;-11,583;-8,102;-13,145;-9,853;-3,304;26,838;0,000;220,240;Inf;228,000;220,000;-10,661;3,316;-4,089;22,428
140,000;3,351;0,858;-34,637;3,666;9,778;5,882;29,415;3,942;-22,485;-2,818;0,000;30,800;30,400;10,009;3,670;-11,586;-8,098;-13,151;-9,853;-3,304;26,838;0,000;219,840;Inf;228,000;220,000;-10,671;3,317;-4,095;22,421
140,500;3,242;0,763;-35,209;3,644;9,888;5,882;29,415;3,942;-22,485;-2,818;0,000;30,800;30,400;9,658;3,635;-11,566;-8,078;-13,150;-9,859;-3,304;26,838;0,000;219,840;Inf;228,000;220,000;-10,672;3,317;-4,107;22,430
141,000;3,242;0,763;-35,209;3,644;9,888;5,882;29,415;3,942;-22,485;-2,818;0,000;30,800;30,400;9,658;3,635;-11,553;-8,092;-13,131;-9,841;-3,304;26,838;0,000;219,640;Inf;228,000;220,000;-10,663;3,316;-4,119;22,435
141,500;3,242;0,763;-35,209;3,644;9,888;5,882;29,415;3,942;-22,485;-2,818;0,000;30,800;30,400;9,658;3,635;-11,527;-8,034;-13,122;-9,812;-3,304;26,838;0,000;219,640;Inf;228,000;220,000;-10,654;3,315;-4,083;22,413
142,000;3,242;0,763;-35,209;3,644;9,888;5,882;29,415;3,942;-22,485;-2,818;0,000;30,800;30,400;9,658;3,635;-11,564;-8,078;-13,141;-9,858;-3,304;26,838;0,000;219,540;Inf;228,000;220,000;-10,624;3,314;-4,086;22,380
142,500;3,242;0,763;-35,209;3,644;9,888;5,896;29,407;3,993;-22,502;-2,805;0,000;30,772;30,335;9,658;3,635;-11,569;-8,094;-13,145;-9,868;-3,304;26,833;0,000;219,540;Inf;228,000;220,000;-10,660;3,313;-4,077;22,351
143,000;3,242;0,763;-35,209;3,644;9,888;5,896;29,407;3,993;-22,502;-2,805;0,000;30,800;30,300;9,658;3,635;-11,591;-8,072;-13,140;-9,860;-3,304;26,833;0,000;219,740;Inf;228,000;220,000;-10,669;3,311;-4,087;22,367
143,500;3,826;0,927;-35,064;3,662;9,842;5,896;29,407;3,993;-22,502;-2,805;0,000;30,800;30,300;9,867;3,530;-11,575;-8,080;-13,119;-9,862;-3,304;26,833;0,000;219,740;Inf;228,000;220,000;-10,666;3,310;-4,068;22,349
144,000;3,826;0,927;-35,064;3,662;9,842;5,896;29,407;3,993;-22,502;-2,805;0,000;30,800;30,300;9,867;3,530;-11,584;-8,090;-13,144;-9,872;-3,304;26,833;0,000;220,240;Inf;228,000;220,000;-10,659;3,327;-4,076;22,385
144,500;3,826;0,927;-35,064;3,662;9,842;5,896;29,407;3,993;-22,502;-2,805;0,000;30,800;30,300;9,867;3,530;-11,570;-8,082;-13,148;-9,872;-3,304;26,833;0,000;220,240;Inf;228,000;220,000;-10,673;3,327;-4,086;22,305
145,000;3,826;0,927;-35,064;3,662;9,842;5,896;29,407;3,993;-22,502;-2,805;0,000;30,800;30,300;9,867;3,530;-11,568;-8,093;-13,163;-9,862;-3,304;26,833;0,000;219,940;Inf;228,000;220,000;-10,668;3,335;-4,080;22,305
145,500;3,826;0,927;-35,064;3,662;9,842;5,914;29,406;3,948;-22,569;-2,814;0,000;30,773;30,410;9,867;3,530;-11,595;-8,096;-13,180;-9,896;-3,314;26,831;0,000;219,940;Inf;228,000;220,000;-10,672;3,343;-4,070;22,312
146,000;3,826;0,927;-35,064;3,662;9,842;5,914;29,406;3,948;-22,569;-2,814;0,000;30,800;30,400;9,867;3,530;-11,606;-8,113;-13,175;-9,878;-3,314;26,831;0,000;219,840;Inf;228,000;220,000;-10,692;3,351;-4,049;22,305
146,500;3,826;0,927;-35,064;3,662;9,842;5,914;29,406;3,948;-22,569;-2,814;0,000;30,800;30,400;9,867;3,530;-11,612;-8,097;-13,147;-9,878;-3,314;26,831;0,000;219,840;Inf;228,000;220,000;-10,693;3,359;-4,073;22,301
147,000;3,346;0,787;-35,209;3,633;9,883;5,914;29,406;3,948;-22,569;-2,814;0,000;30,800;30,400;9,701;3,648;-11,605;-8,113;-13,177;-9,877;-3,314;26,831;0,000;219,840;Inf;228,000;220,000;-10,683;3,367;-4,059;22,241
147,500;3,346;0,787;-35,209;3,633;9,883;5,914;29,406;3,948;-22,569;-2,814;0,000;30,800;30,400;9,701;3,648;-11,584;-8,079;-13,166;-9,827;-3,314;26,831;0,000;219,840;Inf;228,000;220,000;-10,693;3,366;-4,073;22,231
148,000;3,346;0,787;-35,209;3,633;9,883;5,914;29,406;3,948;-22,569;-2,814;0,000;30,800;30,400;9,701;3,648;-11,582;-8,084;-13,162;-9,824;-3,314;26,831;0,000;219,340;Inf;228,000;220,000;-10,664;3,366;-4,064;22,235
148,500;3,346;0,787;-35,209;3,633;9,883;5,914;29,406;3,948;-22,569;-2,814;0,000;30,800;30,400;9,701;3,648;-11,560;-8,078;-13,166;-9,840;-3,314;26,831;0,000;219,340;Inf;228,000;220,000;-10,663;3,366;-4,079;22,248
149,000;3,346;0,787;-35,209;3,633;9,883;5,859;29,414;3,984;-22,598;-2,800;0,000;30,779;30,427;9,701;3,648;-11,601;-8,096;-13,169;-9,891;-3,296;26,834;0,000;219,840;Inf;228,000;220,000;-10,661;3,365;-4,054;22,360
149,500;3,346;0,787;-35,209;3,633;9,883;5,859;29,414;3,984;-22,598;-2,800;0,000;30,800;30,400;9,701;3,648;-11,627;-8,111;-13,189;-9,891;-3,296;26,834;0,000;219,840;Inf;228,000;220,000;-10,689;3,365;-4,060;22,439
150,000;3,496;0,879;-34,443;3,615;9,838;5,859;29,414;3,984;-22,598;-2,800;0,000;30,800;30,400;9,995;3,675;-11,609;-8,090;-13,181;-9,872;-3,296;26,834;0,000;219,440;Inf;228,000;220,000;-10,704;3,365;-4,069;22,465
150,500;3,496;0,879;-34,443;3,615;9,838;5,859;29,414;3,984;-22,598;-2,800;0,000;30,800;30,400;9,995;3,675;-11,623;-8,115;-13,188;-9,898;-3,296;26,834;0,000;219,440;Inf;228,000;220,000;-10,688;3,367;-4,071;22,490
151,000;3,496;0,879;-34,443;3,615;9,838;5,859;29,414;3,984;-22,598;-2,800;0,000;30,800;30,400;9,995;3,675;-11,599;-8,106;-13,205;-9,897;-3,296;26,834;0,000;219,540;Inf;228,000;220,000;-10,706;3,369;-4,083;22,562
151,500;3,496;0,879;-34,443;3,615;9,838;5,859;29,414;3,984;-22,598;-2,800;0,000;30,800;30,400;9,995;3,675;-11,615;-8,128;-13,226;-9,898;-3,296;26,834;0,000;219,540;Inf;228,000;220,000;-10,702;3,371;-4,064;22,613
152,000;3,496;0,879;-34,443;3,615;9,838;5,835;29,425;3,990;-22,612;-2,796;0,000;30,780;30,384;9,995;3,675;-11,630;-8,117;-13,219;-9,894;-3,294;26,843;0,000;219,540;Inf;228,000;220,000;-10,717;3,373;-4,077;22,654
152,500;3,496;0,879;-34,443;3,615;9,838;5,835;29,425;3,990;-22,612;-2,796;0,000;30,800;30,400;9,995;3,675;-11,635;-8,125;-13,202;-9,881;-3,294;26,843;0,000;219,540;Inf;228,000;220,000;-10,715;3,375;-4,088;22,698
153,000;3,496;0,879;-34,443;3,615;9,838;5,835;29,425;3,990;-22,612;-2,796;0,000;30,800;30,400;9,995;3,675;-11,631;-8,141;-13,213;-9,918;-3,294;26,843;0,000;219,640;Inf;228,000;220,000;-10,711;3,377;-4,095;22,713
153,500;3,063;0,750;-35,106;3,624;9,827;5,835;29,425;3,990;-22,612;-2,796;0,000;30,800;30,400;9,940;3,683;-11,632;-8,127;-13,230;-9,899;-3,294;26,843;0,000;219,640;Inf;228,000;220,000;-10,726;3,379;-4,085;22,699
154,000;3,063;0,750;-35,106;3,624;9,827;5,835;29,425;3,990;-22,612;-2,796;0,000;30,800;30,400;9,940;3,683;-11,642;-8,132;-13,228;-9,946;-3,294;26,843;0,000;219,240;Inf;228,000;220,000;-10,722;3,374;-4,082;22,710
154,500;3,063;0,750;-35,106;3,624;9,827;5,835;29,425;3,990;-22,612;-2,796;0,000;30,800;30,400;9,940;3,683;-11,623;-8,146;-13,206;-9,892;-3,294;26,843;0,000;219,240;Inf;228,000;220,000;-10,737;3,369;-4,108;22,711
155,000;3,063;0,750;-35,106;3,624;9,827;5,835;29,425;3,990;-22,612;-2,796;0,000;30,800;30,400;9,940;3,683;-11,624;-8,129;-13,199;-9,911;-3,294;26,843;0,000;219,240;Inf;228,000;220,000;-10,717;3,364;-4,099;22,710
155,500;3,063;0,750;-35,106;3,624;9,827;5,838;29,441;3,955;-22,554;-2,799;0,000;30,784;30,342;9,940;3,683;-11,617;-8,106;-13,202;-9,883;-3,297;26,837;0,000;219,240;Inf;228,000;220,000;-10,716;3,359;-4,098;22,729
156,000;3,063;0,750;-35,106;3,624;9,827;5,838;29,441;3,955;-22,554;-2,799;0,000;30,800;30,300;9,940;3,683;-11,620;-8,124;-13,188;-9,904;-3,297;26,837;0,000;218,940;Inf;229,000;220,000;-10,702;3,354;-4,121;22,740
156,500;3,089;0,768;-34,317;3,650;9,887;5,838;29,441;3,955;-22,554;-2,799;0,000;30,800;30,300;9,916;3,570;-11,623;-8,119;-13,152;-9,899;-3,297;26,837;0,000;218,940;Inf;229,000;220,000;-10,709;3,349;-4,111;22,744
157,000;3,089;0,768;-34,317;3,650;9,887;5,838;29,441;3,955;-22,554;-2,799;0,000;30,800;30,300;9,916;3,570;-11,599;-8,108;-13,171;-9,896;-3,297;26,837;0,000;218,840;Inf;230,000;220,000;-10,698;3,345;-4,098;22,714
157,500;3,089;0,768;-34,317;3,650;9,887;5,838;29,441;3,955;-22,554;-2,799;0,000;30,800;30,300;9,916;3,570;-11,603;-8,128;-13,189;-9,887;-3,297;26,837;0,000;218,840;Inf;230,000;220,000;-10,693;3,341;-4,095;22,717
158,000;3,089;0,768;-34,317;3,650;9,887;5,838;29,441;3,955;-22,554;-2,799;0,000;30,800;30,300;9,916;3,570;-11,607;-8,114;-13,171;-9,882;-3,297;26,837;0,000;220,040;Inf;230,000;220,000;-10,702;3,337;-4,092;22,713
158,500;3,089;0,768;-34,317;3,650;9,887;5,780;29,436;3,962;-22,545;-2,801;0,000;30,776;30,378;9,916;3,570;-11,602;-8,115;-13,158;-9,899;-3,296;26,838;0,000;220,040;Inf;230,000;220,000;-10,694;3,332;-4,104;22,714
159,000;3,089;0,768;-34,317;3,650;9,887;5,780;29,436;3,962;-22,545;-2,801;0,000;30,800;30,400;9,916;3,570;-11,565;-8,107;-13,130;-9,878;-3,296;26,838;0,000;220,540;Inf;230,000;220,000;-10,694;3,328;-4,114;22,737
159,500;3,110;0,828;-33,246;3,565;9,789;5,780;29,436;3,962;-22,545;-2,801;0,000;30,800;30,400;10,121;3,587;-11,589;-8,130;-13,151;-9,877;-3,296;26,838;0,000;220,540;Inf;230,000;220,000;-10,670;3,325;-4,104;22,744
160,000;3,110;0,828;-33,246;3,565;9,789;5,780;29,436;3,962;-22,545;-2,801;0,000;30,800;30,400;10,121;3,587;-11,582;-8,116;-13,191;-9,881;-3,296;26,838;0,000;220,240;Inf;230,000;220,000;-10,687;3,321;-4,118;22,739
160,500;3,110;0,828;-33,246;3,565;9,789;5,780;29,436;3,962;-22,545;-2,801;0,000;30,800;30,400;10,121;3,587;-11,598;-8,135;-13,183;-9,897;-3,296;26,838;0,000;220,240;Inf;230,000;220,000;-10,693;3,318;-4,113;22,747
161,000;3,110;0,828;-33,246;3,565;9,789;5,780;29,436;3,962;-22,545;-2,801;0,000;30,800;30,400;10,121;3,587;-11,606;-8,127;-13,166;-9,900;-3,296;26,838;0,000;221,340;Inf;229,000;220,000;-10,703;3,314;-4,102;22,750
161,500;3,110;0,828;-33,246;3,565;9,789;5,780;29,436;3,962;-22,545;-2,801;0,000;30,800;30,400;10,121;3,587;-11,603;-8,132;-13,167;-9,902;-3,296;26,838;0,000;221,340;Inf;229,000;220,000;-10,700;3,311;-4,111;22,773
162,000;3,110;0,828;-33,246;3,565;9,789;5,794;29,439;3,976;-22,550;-2,789;0,000;30,787;30,540;10,121;3,587;-11,594;-8,117;-13,169;-9,897;-3,278;26,845;0,000;221,440;Inf;228,000;220,000;-10,701;3,308;-4,113;22,790
162,500;3,110;0,828;-33,246;3,565;9,789;5,794;29,439;3,976;-22,550;-2,789;0,000;30,800;30,500;10,121;3,587;-11,622;-8,109;-13,185;-9,885;-3,278;26,845;0,000;221,440;Inf;228,000;220,000;-10,694;3,304;-4,098;22,778
163,000;3,536;0,856;-35,209;3,631;9,872;5,794;29,439;3,976;-22,550;-2,789;0,000;30,800;30,500;9,736;3,773;-11,621;-8,120;-13,220;-9,915;-3,278;26,845;0,000;221,740;Inf;227,000;220,000;-10,701;3,301;-4,100;22,768
163,500;3,536;0,856;-35,209;3,631;9,872;5,794;29,439;3,976;-22,550;-2,789;0,000;30,800;30,500;9,736;3,773;-11,659;-8,136;-13,164;-9,912;-3,278;26,845;0,000;221,740;Inf;227,000;220,000;-10,719;3,305;-4,106;22,696
164,000;3,536;0,856;-35,209;3,631;9,872;5,794;29,439;3,976;-22,550;-2,789;0,000;30,800;30,500;9,736;3,773;-11,618;-8,135;-13,203;-9,893;-3,278;26,845;0,000;219,340;Inf;227,000;220,000;-10,718;3,309;-4,101;22,657
164,500;3,536;0,856;-35,209;3,631;9,872;5,794;29,439;3,976;-22,550;-2,789;0,000;30,800;30,500;9,736;3,773;-11,617;-8,123;-13,196;-9,910;-3,278;26,845;0,000;219,340;Inf;227,000;220,000;-10,712;3,312;-4,099;22,635
165,000;3,536;0,856;-35,209;3,631;9,872;5,841;29,442;3,980;-22,574;-2,790;0,000;30,797;30,450;9,736;3,773;-11,637;-8,137;-13,194;-9,888;-3,299;26,841;0,000;219,040;Inf;227,000;220,000;-10,711;3,316;-4,095;22,455
165,500;3,536;0,856;-35,209;3,631;9,872;5,841;29,442;3,980;-22,574;-2,790;0,000;30,800;30,500;9,736;3,773;-11,610;-8,100;-13,194;-9,863;-3,299;26,841;0,000;219,040;Inf;227,000;220,000;-10,714;3,320;-4,108;22,346
166,000;3,755;0,912;-35,209;3,633;9,803;5,841;29,442;3,980;-22,574;-2,790;0,000;30,800;30,500;9,944;3,702;-11,606;-8,130;-13,226;-9,891;-3,299;26,841;0,000;219,640;Inf;227,000;220,000;-10,692;3,323;-4,094;22,220
166,500;3,755;0,912;-35,209;3,633;9,803;5,841;29,442;3,980;-22,574;-2,790;0,000;30,800;30,500;9,944;3,702;-11,607;-8,104;-13,218;-9,901;-3,299;26,841;0,000;219,640;Inf;227,000;220,000;-10,713;3,330;-4,110;22,094
167,000;3,755;0,912;-35,209;3,633;9,803;5,841;29,442;3,980;-22,574;-2,790;0,000;30,800;30,500;9,944;3,702;-11,644;-8,118;-13,193;-9,915;-3,299;26,841;0,000;219,240;Inf;227,000;220,000;-10,708;3,337;-4,102;21,974
167,500;3,755;0,912;-35,209;3,633;9,803;5,841;29,442;3,980;-22,574;-2,790;0,000;30,800;30,500;9,944;3,702;-11,619;-8,119;-13,199;-9,883;-3,299;26,841;0,000;219,240;Inf;227,000;220,000;-10,718;3,344;-4,106;21,902
168,000;3,755;0,912;-35,209;3,633;9,803;5,841;29,442;3,980;-22,574;-2,790;0,000;30,800;30,500;9,944;3,702;-11,639;-8,140;-13,199;-9,916;-3,299;26,841;0,000;218,440;Inf;228,000;220,000;-10,705;3,351;-4,112;21,899
168,500;3,755;0,912;-35,209;3,633;9,803;5,850;29,447;3,983;-22,607;-2,807;0,000;30,792;30,415;9,944;3,702;-11,619;-8,138;-13,195;-9,910;-3,295;26,841;0,000;218,440;Inf;228,000;220,000;-10,723;3,358;-4,105;21,869
169,000;3,755;0,912;-35,209;3,633;9,803;5,850;29,447;3,983;-22,607;-2,807;0,000;30,800;30,400;9,944;3,702;-11,642;-8,116;-13,203;-9,897;-3,295;26,841;0,000;218,440;Inf;229,000;220,000;-10,716;3,364;-4,117;21,931
169,500;3,575;0,859;-35,209;3,641;9,978;5,850;29,447;3,983;-22,607;-2,807;0,000;30,800;30,400;9,698;3,624;-11,641;-8,122;-13,203;-9,881;-3,295;26,841;0,000;218,440;Inf;229,000;220,000;-10,714;3,371;-4,116;21,929
170,000;3,575;0,859;-35,209;3,641;9,978;5,850;29,447;3,983;-22,607;-2,807;0,000;30,800;30,400;9,698;3,624;-11,626;-8,116;-13,202;-9,889;-3,295;26,841;0,000;218,440;Inf;230,000;220,000;-10,712;3,374;-4,106;21,973
170,500;3,575;0,859;-35,209;3,641;9,978;5,850;29,447;3,983;-22,607;-2,807;0,000;30,800;30,400;9,698;3,624;-11,652;-8,119;-13,214;-9,921;-3,295;26,841;0,000;218,440;Inf;230,000;220,000;-10,708;3,377;-4,105;21,986
171,000;3,575;0,859;-35,209;3,641;9,978;5,850;29,447;3,983;-22,607;-2,807;0,000;30,800;30,400;9,698;3,624;-11,622;-8,123;-13,218;-9,916;-3,295;26,841;0,000;220,440;Inf;230,000;220,000;-10,727;3,380;-4,119;22,011
171,500;3,575;0,859;-35,209;3,641;9,978;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,376;9,698;3,624;-11,630;-8,136;-13,222;-9,921;-3,306;26,836;0,000;220,440;Inf;230,000;220,000;-10,720;3,384;-4,108;22,016
172,000;3,575;0,859;-35,209;3,641;9,978;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,400;9,698;3,624;-11,652;-8,145;-13,205;-9,903;-3,306;26,836;0,000;220,340;Inf;230,000;220,000;-10,727;3,387;-4,111;22,034
172,500;3,306;0,852;-33,970;3,660;9,746;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,400;10,033;3,560;-11,631;-8,125;-13,207;-9,914;-3,306;26,836;0,000;220,340;Inf;230,000;220,000;-10,726;3,390;-4,109;22,078
173,000;3,306;0,852;-33,970;3,660;9,746;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,400;10,033;3,560;-11,670;-8,138;-13,243;-9,922;-3,306;26,836;0,000;220,540;Inf;230,000;220,000;-10,719;3,388;-4,099;22,055
173,500;3,306;0,852;-33,970;3,660;9,746;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,400;10,033;3,560;-11,639;-8,122;-13,245;-9,919;-3,306;26,836;0,000;220,540;Inf;230,000;220,000;-10,743;3,387;-4,117;22,021
174,000;3,306;0,852;-33,970;3,660;9,746;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,400;10,033;3,560;-11,643;-8,127;-13,215;-9,903;-3,306;26,836;0,000;221,840;Inf;229,000;220,000;-10,731;3,386;-4,128;21,983
174,500;3,306;0,852;-33,970;3,660;9,746;5,888;29,439;3,973;-22,636;-2,798;0,000;30,800;30,400;10,033;3,560;-11,646;-8,147;-13,231;-9,926;-3,306;26,836;0,000;221,840;Inf;229,000;220,000;-10,722;3,384;-4,124;21,965
175,000;3,306;0,852;-33,970;3,660;9,746;5,868;29,454;3,970;-22,651;-2,805;0,000;30,810;30,488;10,033;3,560;-11,689;-8,161;-13,243;-9,958;-3,301;26,844;0,000;221,240;Inf;228,000;220,000;-10,737;3,383;-4,122;21,909
175,500;3,306;0,852;-33,970;3,660;9,746;5,868;29,454;3,970;-22,651;-2,805;0,000;30,800;30,500;10,033;3,560;-11,661;-8,154;-13,233;-9,947;-3,301;26,844;0,000;221,240;Inf;228,000;220,000;-10,763;3,382;-4,109;21,891
176,000;3,343;0,879;-33,342;3,637;9,832;5,868;29,454;3,970;-22,651;-2,805;0,000;30,800;30,500;10,013;3,535;-11,669;-8,157;-13,260;-9,956;-3,301;26,844;0,000;221,140;Inf;227,000;220,000;-10,749;3,381;-4,118;21,959
176,500;3,343;0,879;-33,342;3,637;9,832;5,868;29,454;3,970;-22,651;-2,805;0,000;30,800;30,500;10,013;3,535;-11,672;-8,167;-13,258;-9,967;-3,301;26,844;0,000;221,140;Inf;227,000;220,000;-10,761;3,380;-4,133;21,949
177,000;3,343;0,879;-33,342;3,637;9,832;5,868;29,454;3,970;-22,651;-2,805;0,000;30,800;30,500;10,013;3,535;-11,673;-8,128;-13,233;-9,923;-3,301;26,844;0,000;218,940;Inf;228,000;220,000;-10,766;3,379;-4,139;21,928
177,500;3,343;0,879;-33,342;3,637;9,832;5,868;29,454;3,970;-22,651;-2,805;0,000;30,800;30,500;10,013;3,535;-11,678;-8,162;-13,256;-9,930;-3,301;26,844;0,000;218,940;Inf;228,000;220,000;-10,739;3,379;-4,123;21,896
178,000;3,343;0,879;-33,342;3,637;9,832;5,850;29,458;3,947;-22,689;-2,810;0,000;30,810;30,631;10,013;3,535;-11,673;-8,135;-13,248;-9,916;-3,311;26,837;0,000;219,540;Inf;228,000;220,000;-10,756;3,378;-4,134;21,876
178,500;3,343;0,879;-33,342;3,637;9,832;5,850;29,458;3,947;-22,689;-2,810;0,000;30,800;30,600;10,013;3,535;-11,672;-8,153;-13,257;-9,926;-3,311;26,837;0,000;219,540;Inf;228,000;220,000;-10,743;3,378;-4,126;21,873
179,000;2,743;0,727;-33,880;3,693;9,788;5,850;29,458;3,947;-22,689;-2,810;0,000;30,800;30,600;9,935;3,415;-11,688;-8,163;-13,273;-9,955;-3,311;26,837;0,000;219,840;Inf;228,000;220,000;-10,752;3,377;-4,131;21,868
179,500;2,743;0,727;-33,880;3,693;9,788;5,850;29,458;3,947;-22,689;-2,810;0,000;30,800;30,600;9,935;3,415;-11,702;-8,165;-13,266;-9,967;-3,311;26,837;0,000;219,840;Inf;228,000;220,000;-10,770;3,367;-4,138;21,885
180,000;2,743;0,727;-33,880;3,693;9,788;5,850;29,458;3,947;-22,689;-2,810;0,000;30,800;30,600;9,935;3,415;-11,683;-8,158;-13,225;-9,943;-3,311;26,837;0,000;219,940;Inf;228,000;220,000;-10,775;3,356;-4,135;21,865
180,500;2,743;0,727;-33,880;3,693;9,788;5,850;29,458;3,947;-22,689;-2,810;0,000;30,800;30,600;9,935;3,415;-11,649;-8,177;-13,222;-9,942;-3,311;26,837;0,000;219,940;Inf;228,000;220,000;-10,752;3,346;-4,134;21,856
181,000;2,743;0,727;-33,880;3,693;9,788;5,823;29,465;3,942;-22,685;-2,821;0,000;30,831;30,397;9,935;3,415;-11,658;-8,157;-13,218;-9,932;-3,307;26,845;0,000;219,940;Inf;228,000;220,000;-10,748;3,337;-4,141;21,932
181,500;2,743;0,727;-33,880;3,693;9,788;5,823;29,465;3,942;-22,685;-2,821;0,000;30,800;30,400;9,935;3,415;-11,660;-8,155;-13,245;-9,930;-3,307;26,845;0,000;219,940;Inf;228,000;220,000;-10,741;3,327;-4,151;22,002
182,000;2,743;0,727;-33,880;3,693;9,788;5,823;29,465;3,942;-22,685;-2,821;0,000;30,800;30,400;9,935;3,415;-11,658;-8,166;-13,267;-9,960;-3,307;26,845;0,000;220,040;Inf;228,000;220,000;-10,747;3,317;-4,149;22,073
182,500;3,178;0,855;-33,996;3,709;9,830;5,823;29,465;3,942;-22,685;-2,821;0,000;30,800;30,400;9,889;3,509;-11,682;-8,178;-13,271;-9,932;-3,307;26,845;0,000;220,040;Inf;228,000;220,000;-10,763;3,308;-4,143;22,138
183,000;3,178;0,855;-33,996;3,709;9,830;5,823;29,465;3,942;-22,685;-2,821;0,000;30,800;30,400;9,889;3,509;-11,686;-8,174;-13,249;-9,922;-3,307;26,845;0,000;220,340;Inf;228,000;220,000;-10,765;3,306;-4,140;22,215
183,500;3,178;0,855;-33,996;3,709;9,830;5,823;29,465;3,942;-22,685;-2,821;0,000;30,800;30,400;9,889;3,509;-11,655;-8,169;-13,264;-9,942;-3,307;26,845;0,000;220,340;Inf;228,000;220,000;-10,758;3,304;-4,137;22,289
184,000;3,178;0,855;-33,996;3,709;9,830;5,823;29,465;3,942;-22,685;-2,821;0,000;30,800;30,400;9,889;3,509;-11,674;-8,174;-13,272;-9,942;-3,307;26,845;0,000;220,240;Inf;228,000;220,000;-10,757;3,302;-4,154;22,300
184,500;3,178;0,855;-33,996;3,709;9,830;5,791;29,473;3,965;-22,690;-2,819;0,000;30,830;30,679;9,889;3,509;-11,669;-8,170;-13,261;-9,941;-3,307;26,848;0,000;220,240;Inf;228,000;220,000;-10,765;3,300;-4,150;22,287
185,000;3,178;0,855;-33,996;3,709;9,830;5,791;29,473;3,965;-22,690;-2,819;0,000;30,800;30,700;9,889;3,509;-11,696;-8,149;-13,259;-9,939;-3,307;26,848;0,000;220,040;Inf;228,000;220,000;-10,760;3,298;-4,162;22,286
185,500;2,946;0,698;-35,209;3,567;9,888;5,791;29,473;3,965;-22,690;-2,819;0,000;30,800;30,700;9,706;3,753;-11,673;-8,150;-13,245;-9,922;-3,307;26,848;0,000;220,040;Inf;228,000;220,000;-10,761;3,296;-4,156;22,264
186,000;2,946;0,698;-35,209;3,567;9,888;5,791;29,473;3,965;-22,690;-2,819;0,000;30,800;30,700;9,706;3,753;-11,684;-8,173;-13,283;-9,966;-3,307;26,848;0,000;220,040;Inf;228,000;220,000;-10,747;3,290;-4,164;22,263
186,500;2,946;0,698;-35,209;3,567;9,888;5,791;29,473;3,965;-22,690;-2,819;0,000;30,800;30,700;9,706;3,753;-11,696;-8,189;-13,291;-9,971;-3,307;26,848;0,000;220,040;Inf;228,000;220,000;-10,776;3,284;-4,155;22,229
187,000;2,946;0,698;-35,209;3,567;9,888;5,791;29,473;3,965;-22,690;-2,819;0,000;30,800;30,700;9,706;3,753;-11,706;-8,200;-13,273;-9,968;-3,307;26,848;0,000;220,040;Inf;228,000;220,000;-10,787;3,279;-4,149;22,108
187,500;2,946;0,698;-35,209;3,567;9,888;5,768;29,479;3,994;-22,714;-2,814;0,000;30,850;30,480;9,706;3,753;-11,726;-8,201;-13,299;-9,975;-3,301;26,851;0,000;220,040;Inf;228,000;220,000;-10,787;3,273;-4,172;22,086
188,000;2,946;0,698;-35,209;3,567;9,888;5,768;29,479;3,994;-22,714;-2,814;0,000;30,800;30,500;9,706;3,753;-11,721;-8,192;-13,285;-9,989;-3,301;26,851;0,000;220,040;Inf;228,000;220,000;-10,800;3,268;-4,162;22,059
188,500;2,946;0,698;-35,209;3,567;9,888;5,768;29,479;3,994;-22,714;-2,814;0,000;30,800;30,500;9,706;3,753;-11,724;-8,190;-13,268;-9,975;-3,301;26,851;0,000;220,040;Inf;228,000;220,000;-10,797;3,263;-4,154;22,047
189,000;3,438;0,788;-35,209;3,561;9,854;5,768;29,479;3,994;-22,714;-2,814;0,000;30,800;30,500;9,844;3,681;-11,716;-8,211;-13,242;-9,976;-3,301;26,851;0,000;219,840;Inf;228,000;220,000;-10,789;3,257;-4,172;22,016
189,500;3,438;0,788;-35,209;3,561;9,854;5,768;29,479;3,994;-22,714;-2,814;0,000;30,800;30,500;9,844;3,681;-11,728;-8,203;-13,269;-9,994;-3,301;26,851;0,000;219,840;Inf;228,000;220,000;-10,786;3,260;-4,186;22,035
190,000;3,438;0,788;-35,209;3,561;9,854;5,768;29,479;3,994;-22,714;-2,814;0,000;30,800;30,500;9,844;3,681;-11,741;-8,196;-13,288;-9,990;-3,301;26,851;0,000;219,740;Inf;228,000;220,000;-10,798;3,263;-4,180;22,049
190,500;3,438;0,788;-35,209;3,561;9,854;5,768;29,479;3,994;-22,714;-2,814;0,000;30,800;30,500;9,844;3,681;-11,730;-8,220;-13,289;-9,990;-3,301;26,851;0,000;219,740;Inf;228,000;220,000;-10,804;3,266;-4,182;22,106
191,000;3,438;0,788;-35,209;3,561;9,854;5,762;29,481;3,951;-22,772;-2,819;0,000;30,850;30,548;9,844;3,681;-11,735;-8,217;-13,286;-9,981;-3,313;26,852;0,000;219,440;Inf;228,000;220,000;-10,807;3,269;-4,195;22,136
191,500;3,438;0,788;-35,209;3,561;9,854;5,762;29,481;3,951;-22,772;-2,819;0,000;30,900;30,500;9,844;3,681;-11,765;-8,214;-13,332;-10,015;-3,313;26,852;0,000;219,440;Inf;228,000;220,000;-10,805;3,272;-4,195;22,148
192,000;3,076;0,823;-33,821;3,655;9,748;5,762;29,481;3,951;-22,772;-2,819;0,000;30,900;30,500;10,086;3,589;-11,780;-8,221;-13,346;-10,007;-3,313;26,852;0,000;219,640;Inf;228,000;220,000;-10,832;3,275;-4,220;22,164
192,500;3,076;0,823;-33,821;3,655;9,748;5,762;29,481;3,951;-22,772;-2,819;0,000;30,900;30,500;10,086;3,589;-11,775;-8,224;-13,324;-9,991;-3,313;26,852;0,000;219,640;Inf;228,000;220,000;-10,839;3,271;-4,222;22,206
193,000;3,076;0,823;-33,821;3,655;9,748;5,762;29,481;3,951;-22,772;-2,819;0,000;30,900;30,500;10,086;3,589;-11,772;-8,258;-13,345;-10,025;-3,313;26,852;0,000;219,440;Inf;228,000;220,000;-10,829;3,268;-4,220;22,225
193,500;3,076;0,823;-33,821;3,655;9,748;5,762;29,481;3,951;-22,772;-2,819;0,000;30,900;30,500;10,086;3,589;-11,789;-8,243;-13,355;-10,046;-3,313;26,852;0,000;219,440;Inf;228,000;220,000;-10,850;3,265;-4,224;22,256
194,000;3,076;0,823;-33,821;3,655;9,748;5,789;29,480;3,979;-22,777;-2,826;0,000;30,860;30,478;10,086;3,589;-11,787;-8,258;-13,335;-10,058;-3,324;26,847;0,000;219,440;Inf;228,000;220,000;-10,858;3,262;-4,213;22,253
194,500;3,076;0,823;-33,821;3,655;9,748;5,789;29,480;3,979;-22,777;-2,826;0,000;30,900;30,500;10,086;3,589;-11,782;-8,257;-13,377;-10,060;-3,324;26,847;0,000;219,440;Inf;228,000;220,000;-10,859;3,259;-4,228;22,166
195,000;3,076;0,823;-33,821;3,655;9,748;5,789;29,480;3,979;-22,777;-2,826;0,000;30,900;30,500;10,086;3,589;-11,791;-8,263;-13,328;-10,043;-3,324;26,847;0,000;219,340;Inf;228,000;220,000;-10,869;3,256;-4,228;22,156
195,500;3,652;0,958;-34,216;3,672;9,847;5,789;29,480;3,979;-22,777;-2,826;0,000;30,900;30,500;9,859;3,485;-11,763;-8,253;-13,316;-10,026;-3,324;26,847;0,000;219,340;Inf;228,000;220,000;-10,856;3,253;-4,223;22,085
196,000;3,652;0,958;-34,216;3,672;9,847;5,789;29,480;3,979;-22,777;-2,826;0,000;30,900;30,500;9,859;3,485;-11,791;-8,251;-13,363;-10,058;-3,324;26,847;0,000;219,440;Inf;228,000;220,000;-10,840;3,259;-4,234;22,029
196,500;3,652;0,958;-34,216;3,672;9,847;5,789;29,480;3,979;-22,777;-2,826;0,000;30,900;30,500;9,859;3,485;-11,799;-8,276;-13,386;-10,051;-3,324;26,847;0,000;219,440;Inf;228,000;220,000;-10,866;3,266;-4,226;21,928
197,000;3,652;0,958;-34,216;3,672;9,847;5,789;29,480;3,979;-22,777;-2,826;0,000;30,900;30,500;9,859;3,485;-11,806;-8,264;-13,359;-10,027;-3,324;26,847;0,000;219,840;Inf;228,000;220,000;-10,878;3,272;-4,229;21,855
197,500;3,652;0,958;-34,216;3,672;9,847;5,820;29,485;3,947;-22,798;-2,822;0,000;30,871;30,675;9,859;3,485;-11,805;-8,270;-13,386;-10,050;-3,313;26,851;0,000;219,840;Inf;228,000;220,000;-10,864;3,278;-4,241;21,751
198,000;3,652;0,958;-34,216;3,672;9,847;5,820;29,485;3,947;-22,798;-2,822;0,000;30,900;30,700;9,859;3,485;-11,799;-8,275;-13,376;-10,046;-3,313;26,851;0,000;219,740;Inf;228,000;220,000;-10,878;3,284;-4,245;21,759
198,500;5,355;0,812;-34,797;3,641;9,837;5,820;29,485;3,947;-22,798;-2,822;0,000;30,900;30,700;9,821;3,463;-11,812;-8,255;-13,374;-10,054;-3,313;26,851;0,000;219,740;Inf;228,000;220,000;-10,874;3,291;-4,237;21,774
199,000;5,355;0,812;-34,797;3,641;9,837;5,820;29,485;3,947;-22,798;-2,822;0,000;30,900;30,700;9,821;3,463;-11,814;-8,259;-13,383;-10,039;-3,313;26,851;0,000;219,540;Inf;228,000;220,000;-10,874;3,324;-4,261;21,792
199,500;5,355;0,812;-34,797;3,641;9,837;5,820;29,485;3,947;-22,798;-2,822;0,000;30,900;30,700;9,821;3,463;-11,785;-8,243;-13,370;-10,025;-3,313;26,851;0,000;219,540;Inf;228,000;220,000;-10,874;3,358;-4,253;21,802
200,000;5,355;0,812;-34,797;3,641;9,837;5,820;29,485;3,947;-22,798;-2,822;0,000;30,900;30,700;9,821;3,463;-11,788;-8,264;-13,376;-10,018;-3,313;26,851;0,000;219,340;Inf;228,000;220,000;-10,856;3,390;-4,244;21,796
200,500;5,355;0,812;-34,797;3,641;9,837;5,864;29,493;3,954;-22,825;-2,823;0,000;30,881;30,632;9,821;3,463;-11,800;-8,277;-13,380;-10,066;-3,307;26,854;0,000;219,340;Inf;228,000;220,000;-10,861;3,423;-4,245;21,760
201,000;5,355;0,812;-34,797;3,641;9,837;5,864;29,493;3,954;-22,825;-2,823;0,000;30,900;30,600;9,821;3,463;-11,793;-8,233;-13,347;-10,011;-3,307;26,854;0,000;219,440;Inf;228,000;220,000;-10,881;3,454;-4,259;21,751
201,500;5,355;0,812;-34,797;3,641;9,837;5,864;29,493;3,954;-22,825;-2,823;0,000;30,900;30,600;9,821;3,463;-11,787;-8,263;-13,371;-10,052;-3,307;26,854;0,000;219,440;Inf;228,000;220,000;-10,846;3,485;-4,253;21,712
202,000;3,277;0,757;-35,209;3,573;9,903;5,864;29,493;3,954;-22,825;-2,823;0,000;30,900;30,600;9,864;3,562;-11,809;-8,265;-13,376;-10,074;-3,307;26,854;0,000;219,740;Inf;228,000;220,000;-10,868;3,516;-4,261;21,699
202,500;3,277;0,757;-35,209;3,573;9,903;5,864;29,493;3,954;-22,825;-2,823;0,000;30,900;30,600;9,864;3,562;-11,795;-8,281;-13,387;-10,066;-3,307;26,854;0,000;219,740;Inf;228,000;220,000;-10,881;3,512;-4,255;21,696
203,000;3,277;0,757;-35,209;3,573;9,903;5,864;29,493;3,954;-22,825;-2,823;0,000;30,900;30,600;9,864;3,562;-11,824;-8,278;-13,382;-10,059;-3,307;26,854;0,000;219,240;Inf;228,000;220,000;-10,882;3,508;-4,276;21,679
203,500;3,277;0,757;-35,209;3,573;9,903;5,864;29,493;3,954;-22,825;-2,823;0,000;30,900;30,600;9,864;3,562;-11,816;-8,285;-13,387;-10,097;-3,307;26,854;0,000;219,240;Inf;228,000;220,000;-10,886;3,505;-4,266;21,671
204,000;3,277;0,757;-35,209;3,573;9,903;5,851;29,494;3,940;-22,844;-2,813;0,000;30,887;30,616;9,864;3,562;-11,854;-8,278;-13,414;-10,082;-3,311;26,861;0,000;219,640;Inf;228,000;220,000;-10,896;3,501;-4,266;21,690
204,500;3,277;0,757;-35,209;3,573;9,903;5,851;29,494;3,940;-22,844;-2,813;0,000;30,900;30,600;9,864;3,562;-11,813;-8,281;-13,405;-10,082;-3,311;26,861;0,000;219,640;Inf;228,000;220,000;-10,907;3,497;-4,253;21,731
205,000;3,719;0,886;-35,209;3,612;9,915;5,851;29,494;3,940;-22,844;-2,813;0,000;30,900;30,600;9,663;3,648;-11,846;-8,298;-13,430;-10,087;-3,311;26,861;0,000;219,440;Inf;228,000;220,000;-10,895;3,494;-4,275;21,696
205,500;3,719;0,886;-35,209;3,612;9,915;5,851;29,494;3,940;-22,844;-2,813;0,000;30,900;30,600;9,663;3,648;-11,839;-8,315;-13,427;-10,108;-3,311;26,861;0,000;219,440;Inf;228,000;220,000;-10,915;3,497;-4,285;21,701
206,000;3,719;0,886;-35,209;3,612;9,915;5,851;29,494;3,940;-22,844;-2,813;0,000;30,900;30,600;9,663;3,648;-11,850;-8,315;-13,406;-10,103;-3,311;26,861;0,000;219,440;Inf;228,000;220,000;-10,922;3,501;-4,278;21,671
206,500;3,719;0,886;-35,209;3,612;9,915;5,851;29,494;3,940;-22,844;-2,813;0,000;30,900;30,600;9,663;3,648;-11,825;-8,284;-13,411;-10,092;-3,311;26,861;0,000;219,440;Inf;228,000;220,000;-10,918;3,504;-4,291;21,694
207,000;3,719;0,886;-35,209;3,612;9,915;5,825;29,512;3,970;-22,850;-2,815;0,000;30,908;30,839;9,663;3,648;-11,828;-8,318;-13,418;-10,113;-3,305;26,864;0,000;219,240;Inf;228,000;220,000;-10,903;3,508;-4,274;21,737
207,500;3,719;0,886;-35,209;3,612;9,915;5,825;29,512;3,970;-22,850;-2,815;0,000;30,900;30,800;9,663;3,648;-11,858;-8,320;-13,418;-10,111;-3,305;26,864;0,000;219,240;Inf;228,000;220,000;-10,919;3,511;-4,275;21,769
208,000;3,230;0,832;-33,525;3,642;9,805;5,825;29,512;3,970;-22,850;-2,815;0,000;30,900;30,800;10,033;3,498;-11,844;-8,276;-13,410;-10,093;-3,305;26,864;0,000;220,140;Inf;228,000;220,000;-10,927;3,515;-4,273;21,891
208,500;3,230;0,832;-33,525;3,642;9,805;5,825;29,512;3,970;-22,850;-2,815;0,000;30,900;30,800;10,033;3,498;-11,824;-8,329;-13,403;-10,086;-3,305;26,864;0,000;220,140;Inf;228,000;220,000;-10,906;3,510;-4,286;21,954
209,000;3,230;0,832;-33,525;3,642;9,805;5,825;29,512;3,970;-22,850;-2,815;0,000;30,900;30,800;10,033;3,498;-11,830;-8,320;-13,414;-10,093;-3,305;26,864;0,000;220,240;Inf;228,000;220,000;-10,911;3,506;-4,278;22,046
209,500;3,230;0,832;-33,525;3,642;9,805;5,825;29,512;3,970;-22,850;-2,815;0,000;30,900;30,800;10,033;3,498;-11,836;-8,308;-13,428;-10,103;-3,305;26,864;0,000;220,240;Inf;228,000;220,000;-10,914;3,501;-4,300;21,987
210,000;3,230;0,832;-33,525;3,642;9,805;5,825;29,512;3,970;-22,850;-2,815;0,000;30,900;30,800;10,033;3,498;-11,837;-8,324;-13,455;-10,113;-3,305;26,864;0,000;219,940;Inf;228,000;220,000;-10,919;3,497;-4,299;21,847
210,500;3,230;0,832;-33,525;3,642;9,805;5,795;29,506;3,959;-22,880;-2,815;0,000;30,913;30,737;10,033;3,498;-11,866;-8,330;-13,433;-10,115;-3,314;26,857;0,000;219,940;Inf;228,000;220,000;-10,932;3,492;-4,293;21,874
211,000;3,230;0,832;-33,525;3,642;9,805;5,795;29,506;3,959;-22,880;-2,815;0,000;30,900;30,700;10,033;3,498;-11,874;-8,324;-13,435;-10,150;-3,314;26,857;0,000;219,840;Inf;228,000;220,000;-10,936;3,488;-4,301;21,956
211,500;3,166;0,761;-35,209;3,649;9,824;5,795;29,506;3,959;-22,880;-2,815;0,000;30,900;30,700;9,767;3,514;-11,890;-8,336;-13,444;-10,164;-3,314;26,857;0,000;219,840;Inf;228,000;220,000;-10,946;3,484;-4,302;22,018
212,000;3,166;0,761;-35,209;3,649;9,824;5,795;29,506;3,959;-22,880;-2,815;0,000;30,900;30,700;9,767;3,514;-11,871;-8,351;-13,442;-10,142;-3,314;26,857;0,000;219,740;Inf;228,000;220,000;-10,958;3,479;-4,291;22,080
212,500;3,166;0,761;-35,209;3,649;9,824;5,795;29,506;3,959;-22,880;-2,815;0,000;30,900;30,700;9,767;3,514;-11,882;-8,367;-13,444;-10,133;-3,314;26,857;0,000;219,740;Inf;228,000;220,000;-10,952;3,473;-4,285;22,118
213,000;3,166;0,761;-35,209;3,649;9,824;5,795;29,506;3,959;-22,880;-2,815;0,000;30,900;30,700;9,767;3,514;-11,876;-8,341;-13,453;-10,125;-3,314;26,857;0,000;220,040;Inf;228,000;220,000;-10,957;3,468;-4,301;22,157
213,500;3,166;0,761;-35,209;3,649;9,824;5,761;29,505;3,976;-22,912;-2,823;0,000;30,918;30,648;9,767;3,514;-11,876;-8,318;-13,423;-10,098;-3,319;26,862;0,000;220,040;Inf;228,000;220,000;-10,949;3,463;-4,322;22,200
214,000;3,166;0,761;-35,209;3,649;9,824;5,761;29,505;3,976;-22,912;-2,823;0,000;30,900;30,600;9,767;3,514;-11,868;-8,329;-13,424;-10,130;-3,319;26,862;0,000;219,540;Inf;228,000;220,000;-10,929;3,454;-4,281;22,219
214,500;3,908;0,921;-35,209;3,560;9,841;5,761;29,505;3,976;-22,912;-2,823;0,000;30,900;30,600;9,837;3,507;-11,865;-8,341;-13,350;-10,091;-3,319;26,862;0,000;219,540;Inf;228,000;220,000;-10,938;3,454;-4,306;22,285
215,000;3,908;0,921;-35,209;3,560;9,841;5,761;29,505;3,976;-22,912;-2,823;0,000;30,900;30,600;9,837;3,507;-11,851;-8,328;-13,426;-10,104;-3,319;26,862;0,000;219,540;Inf;228,000;220,000;-10,911;3,461;-4,310;22,331
215,500;3,908;0,921;-35,209;3,560;9,841;5,761;29,505;3,976;-22,912;-2,823;0,000;30,900;30,600;9,837;3,507;-11,880;-8,353;-13,459;-10,133;-3,319;26,862;0,000;219,540;Inf;228,000;220,000;-10,927;3,469;-4,310;22,457
216,000;3,908;0,921;-35,209;3,560;9,841;5,761;29,505;3,976;-22,912;-2,823;0,000;30,900;30,600;9,837;3,507;-11,894;-8,355;-13,468;-10,148;-3,319;26,862;0,000;219,740;Inf;228,000;220,000;-10,956;3,476;-4,301;22,535
216,500;3,908;0,921;-35,209;3,560;9,841;5,761;29,505;3,976;-22,912;-2,823;0,000;30,900;30,600;9,837;3,507;-11,915;-8,374;-13,418;-10,146;-3,319;26,862;0,000;219,740;Inf;228,000;220,000;-10,966;3,483;-4,315;22,622
217,000;3,908;0,921;-35,209;3,560;9,841;5,743;29,521;3,944;-22,952;-2,824;0,000;30,940;30,797;9,837;3,507;-11,916;-8,362;-13,473;-10,134;-3,317;26,854;0,000;219,840;Inf;228,000;220,000;-10,964;3,490;-4,323;22,666
217,500;3,908;0,921;-35,209;3,560;9,841;5,743;29,521;3,944;-22,952;-2,824;0,000;30,900;30,800;9,837;3,507;-11,927;-8,369;-13,487;-10,161;-3,317;26,854;0,000;219,840;Inf;228,000;220,000;-10,971;3,497;-4,307;22,672
218,000;3,020;0,702;-35,209;3,576;9,959;5,743;29,521;3,944;-22,952;-2,824;0,000;30,900;30,800;9,658;3,582;-11,917;-8,369;-13,484;-10,157;-3,317;26,854;0,000;219,940;Inf;228,000;220,000;-10,986;3,503;-4,304;22,676
218,500;3,020;0,702;-35,209;3,576;9,959;5,743;29,521;3,944;-22,952;-2,824;0,000;30,900;30,800;9,658;3,582;-11,902;-8,367;-13,483;-10,153;-3,317;26,854;0,000;219,940;Inf;228,000;220,000;-10,982;3,496;-4,340;22,706
219,000;3,020;0,702;-35,209;3,576;9,959;5,743;29,521;3,944;-22,952;-2,824;0,000;30,900;30,800;9,658;3,582;-11,908;-8,366;-13,518;-10,167;-3,317;26,854;0,000;219,440;Inf;228,000;220,000;-10,976;3,488;-4,319;22,711
219,500;3,020;0,702;-35,209;3,576;9,959;5,743;29,521;3,944;-22,952;-2,824;0,000;30,900;30,800;9,658;3,582;-11,930;-8,384;-13,495;-10,160;-3,317;26,854;0,000;219,440;Inf;228,000;220,000;-10,990;3,480;-4,329;22,669
220,000;3,020;0,702;-35,209;3,576;9,959;5,785;29,525;3,958;-22,979;-2,809;0,000;30,951;30,817;9,658;3,582;-11,934;-8,392;-13,471;-10,163;-3,317;26,859;0,000;219,740;Inf;228,000;220,000;-10,992;3,473;-4,330;22,657
220,500;3,020;0,702;-35,209;3,576;9,959;5,785;29,525;3,958;-22,979;-2,809;0,000;31,000;30,800;9,658;3,582;-11,896;-8,384;-13,437;-10,144;-3,317;26,859;0,000;219,740;Inf;228,000;220,000;-10,990;3,465;-4,373;22,595
221,000;3,957;0,960;-35,209;3,597;9,840;5,785;29,525;3,958;-22,979;-2,809;0,000;31,000;30,800;9,752;3,637;-11,904;-8,387;-13,460;-10,190;-3,317;26,859;0,000;219,440;Inf;228,000;220,000;-10,965;3,458;-4,338;22,557
221,500;3,957;0,960;-35,209;3,597;9,840;5,785;29,525;3,958;-22,979;-2,809;0,000;31,000;30,800;9,752;3,637;-11,926;-8,387;-13,480;-10,142;-3,317;26,859;0,000;219,440;Inf;228,000;220,000;-10,985;3,466;-4,339;22,518
222,000;3,957;0,960;-35,209;3,597;9,840;5,785;29,525;3,958;-22,979;-2,809;0,000;31,000;30,800;9,752;3,637;-11,913;-8,406;-13,494;-10,173;-3,317;26,859;0,000;219,740;Inf;228,000;220,000;-10,984;3,474;-4,350;22,444
222,500;3,957;0,960;-35,209;3,597;9,840;5,785;29,525;3,958;-22,979;-2,809;0,000;31,000;30,800;9,752;3,637;-11,916;-8,382;-13,488;-10,162;-3,317;26,859;0,000;219,740;Inf;228,000;220,000;-10,997;3,482;-4,349;22,398
223,000;3,957;0,960;-35,209;3,597;9,840;5,800;29,535;3,965;-22,973;-2,817;0,000;30,961;30,720;9,752;3,637;-11,944;-8,397;-13,537;-10,174;-3,315;26,862;0,000;219,640;Inf;228,000;220,000;-10,987;3,490;-4,351;22,268
223,500;3,957;0,960;-35,209;3,597;9,840;5,800;29,535;3,965;-22,973;-2,817;0,000;31,000;30,700;9,752;3,637;-11,947;-8,404;-13,529;-10,209;-3,315;26,862;0,000;219,640;Inf;228,000;220,000;-11,013;3,497;-4,345;22,253
224,000;3,957;0,960;-35,209;3,597;9,840;5,800;29,535;3,965;-22,973;-2,817;0,000;31,000;30,700;9,752;3,637;-11,933;-8,408;-13,497;-10,179;-3,315;26,862;0,000;218,840;Inf;229,000;220,000;-11,022;3,505;-4,358;22,247
224,500;3,765;0,901;-35,209;3,557;9,860;5,800;29,535;3,965;-22,973;-2,817;0,000;31,000;30,700;9,823;3,443;-11,936;-8,402;-13,516;-10,184;-3,315;26,862;0,000;218,840;Inf;229,000;220,000;-11,004;3,512;-4,367;22,133
225,000;3,765;0,901;-35,209;3,557;9,860;5,800;29,535;3,965;-22,973;-2,817;0,000;31,000;30,700;9,823;3,443;-11,931;-8,407;-13,527;-10,194;-3,315;26,862;0,000;219,040;Inf;229,000;220,000;-11,010;3,517;-4,340;22,085
225,500;3,765;0,901;-35,209;3,557;9,860;5,800;29,535;3,965;-22,973;-2,817;0,000;31,000;30,700;9,823;3,443;-11,927;-8,379;-13,497;-10,141;-3,315;26,862;0,000;219,040;Inf;229,000;220,000;-11,015;3,521;-4,349;22,100
