t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
226,000;3,765;0,901;-35,209;3,557;9,860;5,800;29,535;3,965;-22,973;-2,817;0,000;31,000;30,700;9,823;3,443;-11,918;-8,378;-13,502;-10,172;-3,315;26,862;0,000;220,540;Inf;229,000;220,000;-10,986;3,525;-4,350;22,098
226,500;3,765;0,901;-35,209;3,557;9,860;5,789;29,543;3,962;-22,947;-2,820;0,000;30,963;30,751;9,823;3,443;-11,929;-8,387;-13,503;-10,184;-3,318;26,867;0,000;220,540;Inf;229,000;220,000;-10,992;3,529;-4,363;21,991
227,000;3,765;0,901;-35,209;3,557;9,860;5,789;29,543;3,962;-22,947;-2,820;0,000;31,000;30,800;9,823;3,443;-11,902;-8,382;-13,479;-10,170;-3,318;26,867;0,000;220,640;Inf;229,000;220,000;-11,001;3,532;-4,373;21,929
227,500;3,214;0,850;-34,034;3,531;9,745;5,789;29,543;3,962;-22,947;-2,820;0,000;31,000;30,800;10,099;3,592;-11,918;-8,376;-13,485;-10,170;-3,318;26,867;0,000;220,640;Inf;229,000;220,000;-10,987;3,531;-4,367;21,867
228,000;3,214;0,850;-34,034;3,531;9,745;5,789;29,543;3,962;-22,947;-2,820;0,000;31,000;30,800;10,099;3,592;-11,900;-8,399;-13,495;-10,163;-3,318;26,867;0,000;220,740;Inf;229,000;220,000;-10,987;3,531;-4,360;21,862
228,500;3,214;0,850;-34,034;3,531;9,745;5,789;29,543;3,962;-22,947;-2,820;0,000;31,000;30,800;10,099;3,592;-11,926;-8,372;-13,455;-10,154;-3,318;26,867;0,000;220,740;Inf;229,000;220,000;-10,989;3,526;-4,360;21,875
229,000;3,214;0,850;-34,034;3,531;9,745;5,789;29,543;3,962;-22,947;-2,820;0,000;31,000;30,800;10,099;3,592;-11,894;-8,379;-13,465;-10,164;-3,318;26,867;0,000;220,840;Inf;229,000;220,000;-10,977;3,521;-4,357;21,924
229,500;3,214;0,850;-34,034;3,531;9,745;5,811;29,544;3,947;-22,937;-2,838;0,000;30,982;30,736;10,099;3,592;-11,898;-8,383;-13,458;-10,150;-3,323;26,868;0,000;220,840;Inf;229,000;220,000;-10,975;3,516;-4,360;21,956
230,000;3,214;0,850;-34,034;3,531;9,745;5,811;29,544;3,947;-22,937;-2,838;0,000;31,000;30,700;10,099;3,592;-11,903;-8,376;-13,468;-10,146;-3,323;26,868;0,000;220,540;Inf;229,000;220,000;-10,972;3,511;-4,356;22,005
230,500;3,214;0,850;-34,034;3,531;9,745;5,811;29,544;3,947;-22,937;-2,838;0,000;31,000;30,700;10,099;3,592;-11,920;-8,392;-13,485;-10,167;-3,323;26,868;0,000;220,540;Inf;229,000;220,000;-10,973;3,506;-4,359;21,922
231,000;3,092;0,757;-34,892;3,621;9,873;5,811;29,544;3,947;-22,937;-2,838;0,000;31,000;30,700;9,870;3,495;-11,917;-8,399;-13,490;-10,191;-3,323;26,868;0,000;220,640;Inf;229,000;220,000;-10,991;3,501;-4,346;21,917
231,500;3,092;0,757;-34,892;3,621;9,873;5,811;29,544;3,947;-22,937;-2,838;0,000;31,000;30,700;9,870;3,495;-11,920;-8,401;-13,489;-10,185;-3,323;26,868;0,000;220,640;Inf;229,000;220,000;-10,999;3,494;-4,381;21,987
232,000;3,092;0,757;-34,892;3,621;9,873;5,811;29,544;3,947;-22,937;-2,838;0,000;31,000;30,700;9,870;3,495;-11,917;-8,391;-13,478;-10,168;-3,323;26,868;0,000;220,640;Inf;229,000;220,000;-10,999;3,488;-4,380;21,991
232,500;3,092;0,757;-34,892;3,621;9,873;5,811;29,544;3,947;-22,937;-2,838;0,000;31,000;30,700;9,870;3,495;-11,922;-8,384;-13,482;-10,170;-3,323;26,868;0,000;220,640;Inf;229,000;220,000;-10,989;3,481;-4,370;22,123
233,000;3,092;0,757;-34,892;3,621;9,873;5,760;29,547;3,961;-22,987;-2,816;0,000;30,984;30,838;9,870;3,495;-11,913;-8,381;-13,484;-10,194;-3,323;26,875;0,000;220,740;Inf;229,000;220,000;-10,989;3,475;-4,380;22,145
233,500;3,092;0,757;-34,892;3,621;9,873;5,760;29,547;3,961;-22,987;-2,816;0,000;31,000;30,800;9,870;3,495;-11,914;-8,383;-13,495;-10,176;-3,323;26,875;0,000;220,740;Inf;229,000;220,000;-10,993;3,469;-4,374;22,126
234,000;3,593;0,920;-34,651;3,578;9,710;5,760;29,547;3,961;-22,987;-2,816;0,000;31,000;30,800;10,001;3,603;-11,912;-8,387;-13,479;-10,150;-3,323;26,875;0,000;220,440;Inf;229,000;220,000;-10,992;3,463;-4,361;22,094
234,500;3,593;0,920;-34,651;3,578;9,710;5,760;29,547;3,961;-22,987;-2,816;0,000;31,000;30,800;10,001;3,603;-11,946;-8,399;-13,537;-10,215;-3,323;26,875;0,000;220,440;Inf;229,000;220,000;-10,982;3,465;-4,357;22,112
235,000;3,593;0,920;-34,651;3,578;9,710;5,760;29,547;3,961;-22,987;-2,816;0,000;31,000;30,800;10,001;3,603;-11,933;-8,397;-13,481;-10,174;-3,323;26,875;0,000;220,940;Inf;229,000;220,000;-11,024;3,467;-4,371;22,183
235,500;3,593;0,920;-34,651;3,578;9,710;5,760;29,547;3,961;-22,987;-2,816;0,000;31,000;30,800;10,001;3,603;-11,953;-8,408;-13,512;-10,194;-3,323;26,875;0,000;220,940;Inf;229,000;220,000;-10,996;3,469;-4,361;22,248
236,000;3,593;0,920;-34,651;3,578;9,710;5,766;29,550;3,925;-23,048;-2,820;0,000;31,003;30,835;10,001;3,603;-11,919;-8,395;-13,521;-10,188;-3,318;26,879;0,000;220,840;Inf;229,000;220,000;-11,017;3,471;-4,373;22,312
236,500;3,593;0,920;-34,651;3,578;9,710;5,766;29,550;3,925;-23,048;-2,820;0,000;31,000;30,800;10,001;3,603;-11,932;-8,399;-13,530;-10,188;-3,318;26,879;0,000;220,840;Inf;229,000;220,000;-11,006;3,473;-4,388;22,392
237,000;3,593;0,920;-34,651;3,578;9,710;5,766;29,550;3,925;-23,048;-2,820;0,000;31,000;30,800;10,001;3,603;-11,941;-8,414;-13,538;-10,209;-3,318;26,879;0,000;220,740;Inf;229,000;220,000;-11,012;3,475;-4,386;22,451
237,500;3,023;0,822;-33,638;3,631;9,772;5,766;29,550;3,925;-23,048;-2,820;0,000;31,000;30,800;9,856;3,471;-11,968;-8,430;-13,537;-10,231;-3,318;26,879;0,000;220,740;Inf;229,000;220,000;-11,026;3,477;-4,391;22,451
238,000;3,023;0,822;-33,638;3,631;9,772;5,766;29,550;3,925;-23,048;-2,820;0,000;31,000;30,800;9,856;3,471;-11,948;-8,432;-13,476;-10,218;-3,318;26,879;0,000;220,640;Inf;229,000;220,000;-11,042;3,469;-4,392;22,388
238,500;3,023;0,822;-33,638;3,631;9,772;5,766;29,550;3,925;-23,048;-2,820;0,000;31,000;30,800;9,856;3,471;-11,959;-8,447;-13,529;-10,232;-3,318;26,879;0,000;220,640;Inf;229,000;220,000;-11,018;3,462;-4,386;22,311
239,000;3,023;0,822;-33,638;3,631;9,772;5,766;29,550;3,925;-23,048;-2,820;0,000;31,000;30,800;9,856;3,471;-11,964;-8,416;-13,539;-10,211;-3,318;26,879;0,000;220,940;Inf;229,000;220,000;-11,042;3,455;-4,416;22,207
239,500;3,023;0,822;-33,638;3,631;9,772;5,706;29,553;3,948;-23,080;-2,834;0,000;31,016;31,048;9,856;3,471;-11,979;-8,440;-13,552;-10,209;-3,325;26,878;0,000;220,940;Inf;229,000;220,000;-11,033;3,448;-4,412;22,190
240,000;3,023;0,822;-33,638;3,631;9,772;5,706;29,553;3,948;-23,080;-2,834;0,000;31,000;31,000;9,856;3,471;-11,992;-8,436;-13,511;-10,240;-3,325;26,878;0,000;220,940;Inf;229,000;220,000;-11,045;3,441;-4,393;22,141
240,500;3,238;0,764;-35,209;3,555;9,961;5,706;29,553;3,948;-23,080;-2,834;0,000;31,000;31,000;9,652;3,560;-11,989;-8,445;-13,562;-10,223;-3,325;26,878;0,000;220,940;Inf;229,000;220,000;-11,045;3,434;-4,406;22,134
241,000;3,238;0,764;-35,209;3,555;9,961;5,706;29,553;3,948;-23,080;-2,834;0,000;31,000;31,000;9,652;3,560;-11,989;-8,455;-13,587;-10,242;-3,325;26,878;0,000;220,540;Inf;229,000;220,000;-11,055;3,431;-4,426;22,129
241,500;3,238;0,764;-35,209;3,555;9,961;5,706;29,553;3,948;-23,080;-2,834;0,000;31,000;31,000;9,652;3,560;-12,007;-8,453;-13,587;-10,268;-3,325;26,878;0,000;220,540;Inf;229,000;220,000;-11,068;3,428;-4,407;22,100
242,000;3,238;0,764;-35,209;3,555;9,961;5,706;29,553;3,948;-23,080;-2,834;0,000;31,000;31,000;9,652;3,560;-11,978;-8,453;-13,511;-10,230;-3,325;26,878;0,000;221,040;Inf;228,000;220,000;-11,079;3,425;-4,416;22,044
242,500;3,238;0,764;-35,209;3,555;9,961;5,717;29,565;3,937;-23,082;-2,832;0,000;31,018;31,061;9,652;3,560;-11,985;-8,422;-13,534;-10,237;-3,327;26,884;0,000;221,040;Inf;228,000;220,000;-11,043;3,421;-4,415;22,079
243,000;3,238;0,764;-35,209;3,555;9,961;5,717;29,565;3,937;-23,082;-2,832;0,000;31,000;31,100;9,652;3,560;-11,972;-8,442;-13,573;-10,228;-3,327;26,884;0,000;220,840;Inf;228,000;220,000;-11,044;3,418;-4,399;22,078
243,500;3,238;0,764;-35,209;3,555;9,961;5,717;29,565;3,937;-23,082;-2,832;0,000;31,000;31,100;9,652;3,560;-11,996;-8,471;-13,603;-10,273;-3,327;26,884;0,000;220,840;Inf;228,000;220,000;-11,054;3,416;-4,426;22,035
244,000;2,993;0,815;-33,974;3,593;9,747;5,717;29,565;3,937;-23,082;-2,832;0,000;31,000;31,100;9,890;3,434;-11,985;-8,420;-13,592;-10,254;-3,327;26,884;0,000;220,540;Inf;228,000;220,000;-11,086;3,413;-4,427;21,980
244,500;2,993;0,815;-33,974;3,593;9,747;5,717;29,565;3,937;-23,082;-2,832;0,000;31,000;31,100;9,890;3,434;-12,015;-8,475;-13,580;-10,271;-3,327;26,884;0,000;220,540;Inf;228,000;220,000;-11,063;3,406;-4,436;21,938
245,000;2,993;0,815;-33,974;3,593;9,747;5,717;29,565;3,937;-23,082;-2,832;0,000;31,000;31,100;9,890;3,434;-12,015;-8,459;-13,603;-10,269;-3,327;26,884;0,000;219,940;Inf;228,000;220,000;-11,085;3,399;-4,434;21,940
245,500;2,993;0,815;-33,974;3,593;9,747;5,717;29,565;3,937;-23,082;-2,832;0,000;31,000;31,100;9,890;3,434;-12,004;-8,452;-13,561;-10,236;-3,327;26,884;0,000;219,940;Inf;228,000;220,000;-11,087;3,392;-4,427;22,050
246,000;2,993;0,815;-33,974;3,593;9,747;5,759;29,570;3,962;-23,044;-2,834;0,000;31,029;30,967;9,890;3,434;-11,979;-8,460;-13,569;-10,231;-3,319;26,885;0,000;220,040;Inf;228,000;220,000;-11,063;3,386;-4,433;22,123
246,500;2,993;0,815;-33,974;3,593;9,747;5,759;29,570;3,962;-23,044;-2,834;0,000;31,000;31,000;9,890;3,434;-12,001;-8,458;-13,576;-10,241;-3,319;26,885;0,000;220,040;Inf;228,000;220,000;-11,060;3,379;-4,440;22,159
247,000;3,395;0,827;-34,049;3,609;9,853;5,759;29,570;3,962;-23,044;-2,834;0,000;31,000;31,000;9,814;3,408;-12,000;-8,450;-13,581;-10,235;-3,319;26,885;0,000;220,140;Inf;228,000;220,000;-11,069;3,373;-4,451;22,177
247,500;3,395;0,827;-34,049;3,609;9,853;5,759;29,570;3,962;-23,044;-2,834;0,000;31,000;31,000;9,814;3,408;-11,985;-8,431;-13,557;-10,224;-3,319;26,885;0,000;220,140;Inf;228,000;220,000;-11,067;3,373;-4,436;22,177
248,000;3,395;0,827;-34,049;3,609;9,853;5,759;29,570;3,962;-23,044;-2,834;0,000;31,000;31,000;9,814;3,408;-11,982;-8,455;-13,565;-10,256;-3,319;26,885;0,000;220,140;Inf;228,000;220,000;-11,049;3,374;-4,447;22,283
248,500;3,395;0,827;-34,049;3,609;9,853;5,759;29,570;3,962;-23,044;-2,834;0,000;31,000;31,000;9,814;3,408;-11,994;-8,433;-13,561;-10,227;-3,319;26,885;0,000;220,140;Inf;228,000;220,000;-11,064;3,374;-4,431;22,296
249,000;3,395;0,827;-34,049;3,609;9,853;5,795;29,585;3,918;-23,018;-2,831;0,000;31,037;30,874;9,814;3,408;-11,990;-8,448;-13,581;-10,223;-3,331;26,883;0,000;220,040;Inf;228,000;220,000;-11,054;3,374;-4,417;22,321
249,500;3,395;0,827;-34,049;3,609;9,853;5,795;29,585;3,918;-23,018;-2,831;0,000;31,000;30,900;9,814;3,408;-11,984;-8,454;-13,575;-10,231;-3,331;26,883;0,000;220,040;Inf;228,000;220,000;-11,060;3,375;-4,425;22,362
250,000;2,836;0,777;-33,566;3,585;9,765;5,795;29,585;3,918;-23,018;-2,831;0,000;31,000;30,900;9,895;3,484;-11,993;-8,434;-13,555;-10,219;-3,331;26,883;0,000;220,140;Inf;228,000;220,000;-11,061;3,375;-4,436;22,360
250,500;2,836;0,777;-33,566;3,585;9,765;5,795;29,585;3,918;-23,018;-2,831;0,000;31,000;30,900;9,895;3,484;-11,966;-8,444;-13,559;-10,222;-3,331;26,883;0,000;220,140;Inf;228,000;220,000;-11,050;3,366;-4,428;22,358
251,000;2,836;0,777;-33,566;3,585;9,765;5,795;29,585;3,918;-23,018;-2,831;0,000;31,000;30,900;9,895;3,484;-11,964;-8,436;-13,539;-10,199;-3,331;26,883;0,000;220,540;Inf;228,000;220,000;-11,048;3,358;-4,443;22,401
251,500;2,836;0,777;-33,566;3,585;9,765;5,795;29,585;3,918;-23,018;-2,831;0,000;31,000;30,900;9,895;3,484;-11,969;-8,433;-13,553;-10,218;-3,331;26,883;0,000;220,540;Inf;228,000;220,000;-11,034;3,349;-4,447;22,486
252,000;2,836;0,777;-33,566;3,585;9,765;5,795;29,585;3,918;-23,018;-2,831;0,000;31,000;30,900;9,895;3,484;-11,983;-8,429;-13,564;-10,228;-3,331;26,883;0,000;220,840;Inf;228,000;220,000;-11,043;3,341;-4,417;22,565
252,500;2,836;0,777;-33,566;3,585;9,765;5,798;29,584;3,952;-23,075;-2,838;0,000;31,045;30,965;9,895;3,484;-11,967;-8,442;-13,558;-10,221;-3,326;26,888;0,000;220,840;Inf;228,000;220,000;-11,051;3,332;-4,426;22,630
253,000;2,836;0,777;-33,566;3,585;9,765;5,798;29,584;3,952;-23,075;-2,838;0,000;31,000;31,000;9,895;3,484;-11,988;-8,462;-13,541;-10,244;-3,326;26,888;0,000;220,740;Inf;228,000;220,000;-11,047;3,324;-4,418;22,586
253,500;3,387;0,933;-33,931;3,573;9,800;5,798;29,584;3,952;-23,075;-2,838;0,000;31,000;31,000;9,939;3,512;-11,989;-8,465;-13,548;-10,257;-3,326;26,888;0,000;220,740;Inf;228,000;220,000;-11,059;3,316;-4,448;22,565
254,000;3,387;0,933;-33,931;3,573;9,800;5,798;29,584;3,952;-23,075;-2,838;0,000;31,000;31,000;9,939;3,512;-11,992;-8,466;-13,541;-10,250;-3,326;26,888;0,000;220,540;Inf;228,000;220,000;-11,065;3,317;-4,440;22,538
254,500;3,387;0,933;-33,931;3,573;9,800;5,798;29,584;3,952;-23,075;-2,838;0,000;31,000;31,000;9,939;3,512;-11,985;-8,430;-13,585;-10,237;-3,326;26,888;0,000;220,540;Inf;228,000;220,000;-11,063;3,318;-4,426;22,501
255,000;3,387;0,933;-33,931;3,573;9,800;5,798;29,584;3,952;-23,075;-2,838;0,000;31,000;31,000;9,939;3,512;-12,001;-8,459;-13,586;-10,255;-3,326;26,888;0,000;220,440;Inf;228,000;220,000;-11,059;3,320;-4,442;22,411
255,500;3,387;0,933;-33,931;3,573;9,800;5,832;29,589;3,916;-23,105;-2,826;0,000;31,055;30,953;9,939;3,512;-12,018;-8,451;-13,566;-10,225;-3,333;26,887;0,000;220,440;Inf;228,000;220,000;-11,076;3,321;-4,449;22,394
256,000;3,387;0,933;-33,931;3,573;9,800;5,832;29,589;3,916;-23,105;-2,826;0,000;31,100;31,000;9,939;3,512;-12,003;-8,437;-13,584;-10,188;-3,333;26,887;0,000;220,140;Inf;228,000;220,000;-11,065;3,322;-4,440;22,383
256,500;3,235;0,747;-35,209;3,554;9,851;5,832;29,589;3,916;-23,105;-2,826;0,000;31,100;31,000;9,770;3,480;-12,003;-8,449;-13,609;-10,282;-3,333;26,887;0,000;220,140;Inf;228,000;220,000;-11,053;3,323;-4,463;22,357
257,000;3,235;0,747;-35,209;3,554;9,851;5,832;29,589;3,916;-23,105;-2,826;0,000;31,100;31,000;9,770;3,480;-12,005;-8,477;-13,592;-10,259;-3,333;26,887;0,000;220,040;Inf;228,000;220,000;-11,086;3,321;-4,448;22,316
257,500;3,235;0,747;-35,209;3,554;9,851;5,832;29,589;3,916;-23,105;-2,826;0,000;31,100;31,000;9,770;3,480;-12,011;-8,455;-13,598;-10,243;-3,333;26,887;0,000;220,040;Inf;228,000;220,000;-11,083;3,320;-4,473;22,349
258,000;3,235;0,747;-35,209;3,554;9,851;5,832;29,589;3,916;-23,105;-2,826;0,000;31,100;31,000;9,770;3,480;-12,015;-8,474;-13,610;-10,260;-3,333;26,887;0,000;219,640;Inf;228,000;220,000;-11,076;3,319;-4,452;22,364
258,500;3,235;0,747;-35,209;3,554;9,851;5,832;29,589;3,916;-23,105;-2,826;0,000;31,100;31,000;9,770;3,480;-12,020;-8,462;-13,585;-10,239;-3,333;26,887;0,000;219,640;Inf;228,000;220,000;-11,090;3,317;-4,460;22,291
259,000;3,235;0,747;-35,209;3,554;9,851;5,784;29,582;3,946;-23,161;-2,837;0,000;31,060;31,090;9,770;3,480;-12,028;-8,473;-13,590;-10,275;-3,326;26,883;0,000;219,840;Inf;228,000;220,000;-11,076;3,316;-4,457;22,287
259,500;3,235;0,747;-35,209;3,554;9,851;5,784;29,582;3,946;-23,161;-2,837;0,000;31,100;31,100;9,770;3,480;-12,021;-8,491;-13,605;-10,269;-3,326;26,883;0,000;219,840;Inf;228,000;220,000;-11,091;3,315;-4,462;22,322
260,000;3,251;0,764;-35,209;3,554;9,797;5,784;29,582;3,946;-23,161;-2,837;0,000;31,100;31,100;9,859;3,607;-12,043;-8,512;-13,635;-10,303;-3,326;26,883;0,000;219,840;Inf;228,000;220,000;-11,096;3,313;-4,478;22,353
260,500;3,251;0,764;-35,209;3,554;9,797;5,784;29,582;3,946;-23,161;-2,837;0,000;31,100;31,100;9,859;3,607;-12,043;-8,502;-13,615;-10,292;-3,326;26,883;0,000;219,840;Inf;228,000;220,000;-11,123;3,312;-4,462;22,292
261,000;3,251;0,764;-35,209;3,554;9,797;5,784;29,582;3,946;-23,161;-2,837;0,000;31,100;31,100;9,859;3,607;-12,039;-8,492;-13,592;-10,281;-3,326;26,883;0,000;219,740;Inf;228,000;220,000;-11,113;3,311;-4,463;22,146
261,500;3,251;0,764;-35,209;3,554;9,797;5,784;29,582;3,946;-23,161;-2,837;0,000;31,100;31,100;9,859;3,607;-12,043;-8,495;-13,561;-10,270;-3,326;26,883;0,000;219,740;Inf;228,000;220,000;-11,101;3,310;-4,467;22,022
262,000;3,251;0,764;-35,209;3,554;9,797;5,726;29,589;3,947;-23,162;-2,832;0,000;31,061;30,924;9,859;3,607;-12,021;-8,470;-13,576;-10,265;-3,326;26,882;0,000;219,440;Inf;228,000;220,000;-11,092;3,309;-4,492;21,878
262,500;3,251;0,764;-35,209;3,554;9,797;5,726;29,589;3,947;-23,162;-2,832;0,000;31,100;30,900;9,859;3,607;-12,028;-8,506;-13,604;-10,283;-3,326;26,882;0,000;219,440;Inf;228,000;220,000;-11,083;3,308;-4,472;21,656
263,000;3,254;0,810;-35,209;3,527;9,805;5,726;29,589;3,947;-23,162;-2,832;0,000;31,100;30,900;9,807;3,730;-12,036;-8,503;-13,614;-10,280;-3,326;26,882;0,000;219,540;Inf;228,000;220,000;-11,105;3,307;-4,474;21,664
263,500;3,254;0,810;-35,209;3,527;9,805;5,726;29,589;3,947;-23,162;-2,832;0,000;31,100;30,900;9,807;3,730;-12,055;-8,495;-13,613;-10,285;-3,326;26,882;0,000;219,540;Inf;228,000;220,000;-11,108;3,307;-4,490;21,627
264,000;3,254;0,810;-35,209;3,527;9,805;5,726;29,589;3,947;-23,162;-2,832;0,000;31,100;30,900;9,807;3,730;-12,050;-8,511;-13,648;-10,286;-3,326;26,882;0,000;219,740;Inf;228,000;220,000;-11,112;3,306;-4,469;21,670
264,500;3,254;0,810;-35,209;3,527;9,805;5,726;29,589;3,947;-23,162;-2,832;0,000;31,100;30,900;9,807;3,730;-12,085;-8,519;-13,650;-10,324;-3,326;26,882;0,000;219,740;Inf;228,000;220,000;-11,124;3,305;-4,472;21,741
265,000;3,254;0,810;-35,209;3,527;9,805;5,678;29,598;3,995;-23,155;-2,835;0,000;31,061;31,017;9,807;3,730;-12,056;-8,480;-13,611;-10,264;-3,332;26,887;0,000;220,040;Inf;228,000;220,000;-11,144;3,304;-4,490;21,760
265,500;3,254;0,810;-35,209;3,527;9,805;5,678;29,598;3,995;-23,155;-2,835;0,000;31,100;31,000;9,807;3,730;-12,061;-8,512;-13,656;-10,312;-3,332;26,887;0,000;220,040;Inf;228,000;220,000;-11,103;3,303;-4,482;21,844
266,000;3,254;0,810;-35,209;3,527;9,805;5,678;29,598;3,995;-23,155;-2,835;0,000;31,100;31,000;9,807;3,730;-12,097;-8,506;-13,634;-10,331;-3,332;26,887;0,000;220,140;Inf;228,000;220,000;-11,135;3,302;-4,475;21,966
266,500;3,904;0,925;-35,209;3,515;9,851;5,678;29,598;3,995;-23,155;-2,835;0,000;31,100;31,000;9,671;3,572;-12,077;-8,531;-13,623;-10,332;-3,332;26,887;0,000;220,140;Inf;228,000;220,000;-11,142;3,302;-4,517;22,053
267,000;3,904;0,925;-35,209;3,515;9,851;5,678;29,598;3,995;-23,155;-2,835;0,000;31,100;31,000;9,671;3,572;-12,063;-8,525;-13,625;-10,302;-3,332;26,887;0,000;220,540;Inf;228,000;220,000;-11,141;3,311;-4,509;22,051
267,500;3,904;0,925;-35,209;3,515;9,851;5,678;29,598;3,995;-23,155;-2,835;0,000;31,100;31,000;9,671;3,572;-12,042;-8,523;-13,629;-10,288;-3,332;26,887;0,000;220,540;Inf;228,000;220,000;-11,129;3,321;-4,508;21,967
268,000;3,904;0,925;-35,209;3,515;9,851;5,678;29,598;3,995;-23,155;-2,835;0,000;31,100;31,000;9,671;3,572;-12,053;-8,502;-13,609;-10,310;-3,332;26,887;0,000;220,240;Inf;228,000;220,000;-11,121;3,331;-4,490;22,004
268,500;3,904;0,925;-35,209;3,515;9,851;5,722;29,601;3,953;-23,161;-2,844;0,000;31,068;30,953;9,671;3,572;-12,067;-8,518;-13,642;-10,312;-3,332;26,893;0,000;220,240;Inf;228,000;220,000;-11,119;3,340;-4,504;22,171
269,000;3,904;0,925;-35,209;3,515;9,851;5,722;29,601;3,953;-23,161;-2,844;0,000;31,100;31,000;9,671;3,572;-12,080;-8,503;-13,663;-10,327;-3,332;26,893;0,000;220,340;Inf;228,000;220,000;-11,135;3,349;-4,526;22,289
269,500;3,793;0,880;-35,209;3,545;9,837;5,722;29,601;3,953;-23,161;-2,844;0,000;31,100;31,000;9,781;3,497;-12,102;-8,534;-13,672;-10,366;-3,332;26,893;0,000;220,340;Inf;228,000;220,000;-11,143;3,358;-4,517;22,396
270,000;3,793;0,880;-35,209;3,545;9,837;5,722;29,601;3,953;-23,161;-2,844;0,000;31,100;31,000;9,781;3,497;-12,115;-8,554;-13,647;-10,367;-3,332;26,893;0,000;220,140;Inf;228,000;220,000;-11,169;3,366;-4,527;22,502
270,500;3,793;0,880;-35,209;3,545;9,837;5,722;29,601;3,953;-23,161;-2,844;0,000;31,100;31,000;9,781;3,497;-12,102;-8,539;-13,621;-10,324;-3,332;26,893;0,000;220,140;Inf;228,000;220,000;-11,171;3,373;-4,513;22,517
271,000;3,793;0,880;-35,209;3,545;9,837;5,722;29,601;3,953;-23,161;-2,844;0,000;31,100;31,000;9,781;3,497;-12,093;-8,534;-13,653;-10,331;-3,332;26,893;0,000;219,840;Inf;228,000;220,000;-11,146;3,379;-4,518;22,603
271,500;3,793;0,880;-35,209;3,545;9,837;5,754;29,604;3,938;-23,143;-2,842;0,000;31,065;31,055;9,781;3,497;-12,063;-8,541;-13,659;-10,335;-3,332;26,886;0,000;219,840;Inf;228,000;220,000;-11,153;3,386;-4,537;22,561
272,000;3,793;0,880;-35,209;3,545;9,837;5,754;29,604;3,938;-23,143;-2,842;0,000;31,100;31,100;9,781;3,497;-12,078;-8,527;-13,646;-10,314;-3,332;26,886;0,000;219,540;Inf;228,000;220,000;-11,150;3,393;-4,546;22,611
272,500;3,793;0,880;-35,209;3,545;9,837;5,754;29,604;3,938;-23,143;-2,842;0,000;31,100;31,100;9,781;3,497;-12,063;-8,528;-13,653;-10,323;-3,332;26,886;0,000;219,540;Inf;228,000;220,000;-11,141;3,399;-4,531;22,736
273,000;3,098;0,817;-33,890;3,578;9,707;5,754;29,604;3,938;-23,143;-2,842;0,000;31,100;31,100;9,985;3,466;-12,119;-8,543;-13,668;-10,342;-3,332;26,886;0,000;220,140;Inf;228,000;220,000;-11,142;3,406;-4,551;22,793
273,500;3,098;0,817;-33,890;3,578;9,707;5,754;29,604;3,938;-23,143;-2,842;0,000;31,100;31,100;9,985;3,466;-12,103;-8,546;-13,633;-10,343;-3,332;26,886;0,000;220,140;Inf;228,000;220,000;-11,168;3,401;-4,542;22,793
274,000;3,098;0,817;-33,890;3,578;9,707;5,754;29,604;3,938;-23,143;-2,842;0,000;31,100;31,100;9,985;3,466;-12,096;-8,554;-13,671;-10,352;-3,332;26,886;0,000;219,940;Inf;228,000;220,000;-11,156;3,396;-4,554;22,827
274,500;3,098;0,817;-33,890;3,578;9,707;5,754;29,604;3,938;-23,143;-2,842;0,000;31,100;31,100;9,985;3,466;-12,096;-8,530;-13,655;-10,315;-3,332;26,886;0,000;219,940;Inf;228,000;220,000;-11,168;3,391;-4,549;22,780
275,000;3,098;0,817;-33,890;3,578;9,707;5,784;29,599;3,917;-23,178;-2,849;0,000;31,068;30,849;9,985;3,466;-12,090;-8,547;-13,674;-10,313;-3,328;26,885;0,000;220,040;Inf;228,000;220,000;-11,149;3,386;-4,539;22,766
275,500;3,098;0,817;-33,890;3,578;9,707;5,784;29,599;3,917;-23,178;-2,849;0,000;31,100;30,800;9,985;3,466;-12,087;-8,547;-13,687;-10,342;-3,328;26,885;0,000;220,040;Inf;228,000;220,000;-11,156;3,381;-4,544;22,728
276,000;3,550;0,857;-35,209;3,536;9,883;5,784;29,599;3,917;-23,178;-2,849;0,000;31,100;30,800;9,830;3,512;-12,112;-8,558;-13,638;-10,317;-3,328;26,885;0,000;220,040;Inf;228,000;220,000;-11,166;3,377;-4,565;22,741
276,500;3,550;0,857;-35,209;3,536;9,883;5,784;29,599;3,917;-23,178;-2,849;0,000;31,100;30,800;9,830;3,512;-12,092;-8,519;-13,666;-10,340;-3,328;26,885;0,000;220,040;Inf;228,000;220,000;-11,156;3,380;-4,555;22,745
277,000;3,550;0,857;-35,209;3,536;9,883;5,784;29,599;3,917;-23,178;-2,849;0,000;31,100;30,800;9,830;3,512;-12,085;-8,534;-13,655;-10,319;-3,328;26,885;0,000;220,540;Inf;228,000;220,000;-11,154;3,382;-4,547;22,777
277,500;3,550;0,857;-35,209;3,536;9,883;5,784;29,599;3,917;-23,178;-2,849;0,000;31,100;30,800;9,830;3,512;-12,072;-8,513;-13,654;-10,294;-3,328;26,885;0,000;220,540;Inf;228,000;220,000;-11,148;3,385;-4,547;22,709
278,000;3,550;0,857;-35,209;3,536;9,883;5,788;29,600;3,958;-23,207;-2,849;0,000;31,070;30,902;9,830;3,512;-12,117;-8,550;-13,662;-10,387;-3,334;26,889;0,000;220,340;Inf;228,000;220,000;-11,133;3,388;-4,546;22,712
278,500;3,550;0,857;-35,209;3,536;9,883;5,788;29,600;3,958;-23,207;-2,849;0,000;31,100;30,900;9,830;3,512;-12,126;-8,572;-13,677;-10,366;-3,334;26,889;0,000;220,340;Inf;228,000;220,000;-11,179;3,391;-4,548;22,759
279,000;3,550;0,857;-35,209;3,536;9,883;5,788;29,600;3,958;-23,207;-2,849;0,000;31,100;30,900;9,830;3,512;-12,095;-8,549;-13,621;-10,348;-3,334;26,889;0,000;220,840;Inf;228,000;220,000;-11,185;3,393;-4,537;22,730
279,500;3,586;0,945;-33,813;3,565;9,739;5,788;29,600;3,958;-23,207;-2,849;0,000;31,100;30,900;10,011;3,458;-12,075;-8,546;-13,660;-10,331;-3,334;26,889;0,000;220,840;Inf;228,000;220,000;-11,153;3,396;-4,556;22,614
280,000;3,586;0,945;-33,813;3,565;9,739;5,788;29,600;3,958;-23,207;-2,849;0,000;31,100;30,900;10,011;3,458;-12,063;-8,550;-13,679;-10,345;-3,334;26,889;0,000;220,440;Inf;228,000;220,000;-11,153;3,399;-4,546;22,540
280,500;3,586;0,945;-33,813;3,565;9,739;5,788;29,600;3,958;-23,207;-2,849;0,000;31,100;30,900;10,011;3,458;-12,094;-8,574;-13,690;-10,362;-3,334;26,889;0,000;220,440;Inf;228,000;220,000;-11,159;3,402;-4,560;22,386
281,000;3,586;0,945;-33,813;3,565;9,739;5,788;29,600;3,958;-23,207;-2,849;0,000;31,100;30,900;10,011;3,458;-12,110;-8,550;-13,658;-10,321;-3,334;26,889;0,000;220,840;Inf;228,000;220,000;-11,180;3,405;-4,545;22,264
281,500;3,586;0,945;-33,813;3,565;9,739;5,771;29,599;3,938;-23,234;-2,843;0,000;31,065;30,953;10,011;3,458;-12,072;-8,541;-13,672;-10,316;-3,332;26,890;0,000;220,840;Inf;228,000;220,000;-11,160;3,408;-4,560;22,168
282,000;3,586;0,945;-33,813;3,565;9,739;5,771;29,599;3,938;-23,234;-2,843;0,000;31,100;31,000;10,011;3,458;-12,091;-8,505;-13,677;-10,327;-3,332;26,890;0,000;220,240;Inf;228,000;220,000;-11,150;3,411;-4,570;22,170
282,500;2,584;0,688;-33,751;3,581;9,771;5,771;29,599;3,938;-23,234;-2,843;0,000;31,100;31,000;9,916;3,364;-12,106;-8,565;-13,696;-10,353;-3,332;26,890;0,000;220,240;Inf;228,000;220,000;-11,150;3,414;-4,548;22,221
283,000;2,584;0,688;-33,751;3,581;9,771;5,771;29,599;3,938;-23,234;-2,843;0,000;31,100;31,000;9,916;3,364;-12,107;-8,559;-13,650;-10,357;-3,332;26,890;0,000;220,140;Inf;228,000;220,000;-11,180;3,400;-4,551;22,232
283,500;2,584;0,688;-33,751;3,581;9,771;5,771;29,599;3,938;-23,234;-2,843;0,000;31,100;31,000;9,916;3,364;-12,062;-8,546;-13,617;-10,329;-3,332;26,890;0,000;220,140;Inf;228,000;220,000;-11,168;3,387;-4,550;22,249
284,000;2,584;0,688;-33,751;3,581;9,771;5,771;29,599;3,938;-23,234;-2,843;0,000;31,100;31,000;9,916;3,364;-12,085;-8,549;-13,655;-10,326;-3,332;26,890;0,000;220,140;Inf;228,000;220,000;-11,139;3,374;-4,572;22,277
284,500;2,584;0,688;-33,751;3,581;9,771;5,739;29,611;3,934;-23,259;-2,842;0,000;31,075;31,001;9,916;3,364;-12,075;-8,545;-13,659;-10,320;-3,324;26,901;0,000;220,140;Inf;228,000;220,000;-11,154;3,361;-4,562;22,259
285,000;2,584;0,688;-33,751;3,581;9,771;5,739;29,611;3,934;-23,259;-2,842;0,000;31,100;31,000;9,916;3,364;-12,096;-8,549;-13,696;-10,357;-3,324;26,901;0,000;220,640;Inf;228,000;220,000;-11,150;3,348;-4,554;22,273
285,500;2,584;0,688;-33,751;3,581;9,771;5,739;29,611;3,934;-23,259;-2,842;0,000;31,100;31,000;9,916;3,364;-12,110;-8,537;-13,699;-10,358;-3,324;26,901;0,000;220,640;Inf;228,000;220,000;-11,174;3,335;-4,555;22,216
286,000;2,971;0,701;-35,209;3,556;9,862;5,739;29,611;3,934;-23,259;-2,842;0,000;31,100;31,000;9,649;3,620;-12,120;-8,560;-13,712;-10,356;-3,324;26,901;0,000;220,040;Inf;228,000;220,000;-11,176;3,323;-4,570;22,167
286,500;2,971;0,701;-35,209;3,556;9,862;5,739;29,611;3,934;-23,259;-2,842;0,000;31,100;31,000;9,649;3,620;-12,135;-8,575;-13,697;-10,367;-3,324;26,901;0,000;220,040;Inf;228,000;220,000;-11,187;3,317;-4,568;22,048
287,000;2,971;0,701;-35,209;3,556;9,862;5,739;29,611;3,934;-23,259;-2,842;0,000;31,100;31,000;9,649;3,620;-12,153;-8,582;-13,701;-10,371;-3,324;26,901;0,000;220,040;Inf;228,000;220,000;-11,193;3,312;-4,568;21,963
287,500;2,971;0,701;-35,209;3,556;9,862;5,739;29,611;3,934;-23,259;-2,842;0,000;31,100;31,000;9,649;3,620;-12,144;-8,599;-13,729;-10,397;-3,324;26,901;0,000;220,040;Inf;228,000;220,000;-11,202;3,306;-4,565;21,920
288,000;2,971;0,701;-35,209;3,556;9,862;5,684;29,613;3,967;-23,235;-2,841;0,000;31,065;30,863;9,649;3,620;-12,132;-8,592;-13,722;-10,392;-3,334;26,900;0,000;218,940;Inf;229,000;220,000;-11,217;3,301;-4,572;21,897
288,500;2,971;0,701;-35,209;3,556;9,862;5,684;29,613;3,967;-23,235;-2,841;0,000;31,100;30,900;9,649;3,620;-12,188;-8,602;-13,738;-10,402;-3,334;26,900;0,000;218,940;Inf;229,000;220,000;-11,209;3,295;-4,581;21,862
289,000;3,544;0,910;-34,368;3,436;9,736;5,684;29,613;3,967;-23,235;-2,841;0,000;31,100;30,900;9,917;3,553;-12,117;-8,612;-13,646;-10,392;-3,334;26,900;0,000;219,440;Inf;229,000;220,000;-11,232;3,290;-4,586;21,838
289,500;3,544;0,910;-34,368;3,436;9,736;5,684;29,613;3,967;-23,235;-2,841;0,000;31,100;30,900;9,917;3,553;-12,145;-8,607;-13,695;-10,379;-3,334;26,900;0,000;219,440;Inf;229,000;220,000;-11,192;3,294;-4,580;21,827
290,000;3,544;0,910;-34,368;3,436;9,736;5,684;29,613;3,967;-23,235;-2,841;0,000;31,100;30,900;9,917;3,553;-12,137;-8,605;-13,702;-10,383;-3,334;26,900;0,000;219,340;Inf;229,000;220,000;-11,206;3,298;-4,583;21,834
290,500;3,544;0,910;-34,368;3,436;9,736;5,684;29,613;3,967;-23,235;-2,841;0,000;31,100;30,900;9,917;3,553;-12,148;-8,580;-13,715;-10,375;-3,334;26,900;0,000;219,340;Inf;229,000;220,000;-11,207;3,302;-4,588;21,835
291,000;3,544;0,910;-34,368;3,436;9,736;5,689;29,615;3,942;-23,268;-2,836;0,000;31,077;30,859;9,917;3,553;-12,169;-8,610;-13,714;-10,400;-3,330;26,911;0,000;220,240;Inf;229,000;220,000;-11,205;3,306;-4,594;21,867
291,500;3,544;0,910;-34,368;3,436;9,736;5,689;29,615;3,942;-23,268;-2,836;0,000;31,100;30,900;9,917;3,553;-12,135;-8,611;-13,715;-10,398;-3,330;26,911;0,000;220,240;Inf;229,000;220,000;-11,223;3,310;-4,585;21,909
292,000;2,597;0,692;-34,002;3,560;9,747;5,689;29,615;3,942;-23,268;-2,836;0,000;31,100;30,900;9,903;3,557;-12,155;-8,603;-13,722;-10,381;-3,330;26,911;0,000;220,040;Inf;229,000;220,000;-11,215;3,302;-4,592;21,953
292,500;2,597;0,692;-34,002;3,560;9,747;5,689;29,615;3,942;-23,268;-2,836;0,000;31,100;30,900;9,903;3,557;-12,160;-8,598;-13,733;-10,419;-3,330;26,911;0,000;220,040;Inf;229,000;220,000;-11,215;3,302;-4,594;21,966
293,000;2,597;0,692;-34,002;3,560;9,747;5,689;29,615;3,942;-23,268;-2,836;0,000;31,100;30,900;9,903;3,557;-12,176;-8,617;-13,713;-10,417;-3,330;26,911;0,000;220,340;Inf;229,000;220,000;-11,228;3,291;-4,597;22,046
293,500;2,597;0,692;-34,002;3,560;9,747;5,689;29,615;3,942;-23,268;-2,836;0,000;31,100;30,900;9,903;3,557;-12,145;-8,624;-13,719;-10,414;-3,330;26,911;0,000;220,340;Inf;229,000;220,000;-11,231;3,279;-4,597;22,094
294,000;2,597;0,692;-34,002;3,560;9,747;5,689;29,615;3,942;-23,268;-2,836;0,000;31,100;30,900;9,903;3,557;-12,168;-8,620;-13,744;-10,403;-3,330;26,911;0,000;220,140;Inf;229,000;220,000;-11,226;3,268;-4,612;22,144
294,500;2,597;0,692;-34,002;3,560;9,747;5,683;29,605;3,950;-23,306;-2,847;0,000;31,061;30,849;9,903;3,557;-12,156;-8,617;-13,745;-10,407;-3,331;26,911;0,000;220,140;Inf;229,000;220,000;-11,234;3,257;-4,614;22,242
295,000;2,597;0,692;-34,002;3,560;9,747;5,683;29,605;3,950;-23,306;-2,847;0,000;31,100;30,800;9,903;3,557;-12,159;-8,627;-13,712;-10,420;-3,331;26,911;0,000;220,240;Inf;229,000;220,000;-11,231;3,246;-4,597;22,098
295,500;3,270;0,883;-33,927;3,620;9,741;5,683;29,605;3,950;-23,306;-2,847;0,000;31,100;30,800;9,848;3,396;-12,174;-8,625;-13,751;-10,424;-3,331;26,911;0,000;220,240;Inf;229,000;220,000;-11,230;3,236;-4,621;21,975
296,000;3,270;0,883;-33,927;3,620;9,741;5,683;29,605;3,950;-23,306;-2,847;0,000;31,100;30,800;9,848;3,396;-12,196;-8,654;-13,765;-10,459;-3,331;26,911;0,000;220,740;Inf;229,000;220,000;-11,243;3,236;-4,614;21,843
296,500;3,270;0,883;-33,927;3,620;9,741;5,683;29,605;3,950;-23,306;-2,847;0,000;31,100;30,800;9,848;3,396;-12,229;-8,663;-13,784;-10,464;-3,331;26,911;0,000;220,740;Inf;229,000;220,000;-11,269;3,237;-4,625;21,873
297,000;3,270;0,883;-33,927;3,620;9,741;5,683;29,605;3,950;-23,306;-2,847;0,000;31,100;30,800;9,848;3,396;-12,203;-8,651;-13,794;-10,458;-3,331;26,911;0,000;220,940;Inf;229,000;220,000;-11,285;3,237;-4,617;21,911
297,500;3,270;0,883;-33,927;3,620;9,741;5,733;29,613;3,961;-23,316;-2,839;0,000;31,070;30,917;9,848;3,396;-12,219;-8,660;-13,806;-10,449;-3,326;26,908;0,000;220,940;Inf;229,000;220,000;-11,277;3,238;-4,643;21,999
298,000;3,270;0,883;-33,927;3,620;9,741;5,733;29,613;3,961;-23,316;-2,839;0,000;31,100;30,900;9,848;3,396;-12,204;-8,659;-13,792;-10,465;-3,326;26,908;0,000;220,840;Inf;229,000;220,000;-11,283;3,238;-4,642;22,035
298,500;3,707;0,921;-35,156;3,539;9,801;5,733;29,613;3,961;-23,316;-2,839;0,000;31,100;30,900;9,727;3,422;-12,224;-8,684;-13,794;-10,469;-3,326;26,908;0,000;220,840;Inf;229,000;220,000;-11,280;3,239;-4,651;22,096
299,000;3,707;0,921;-35,156;3,539;9,801;5,733;29,613;3,961;-23,316;-2,839;0,000;31,100;30,900;9,727;3,422;-12,214;-8,677;-13,794;-10,452;-3,326;26,908;0,000;220,940;Inf;229,000;220,000;-11,293;3,246;-4,638;22,113
299,500;3,707;0,921;-35,156;3,539;9,801;5,733;29,613;3,961;-23,316;-2,839;0,000;31,100;30,900;9,727;3,422;-12,238;-8,665;-13,783;-10,457;-3,326;26,908;0,000;220,940;Inf;229,000;220,000;-11,284;3,254;-4,652;22,155
300,000;3,707;0,921;-35,156;3,539;9,801;5,733;29,613;3,961;-23,316;-2,839;0,000;31,100;30,900;9,727;3,422;-12,220;-8,661;-13,807;-10,457;-3,326;26,908;0,000;220,740;Inf;229,000;220,000;-11,286;3,261;-4,645;22,189
300,500;3,707;0,921;-35,156;3,539;9,801;5,733;29,613;3,961;-23,316;-2,839;0,000;31,100;30,900;9,727;3,422;-12,238;-8,668;-13,796;-10,463;-3,326;26,908;0,000;220,740;Inf;229,000;220,000;-11,286;3,269;-4,656;22,218
301,000;3,707;0,921;-35,156;3,539;9,801;5,756;29,609;3,934;-23,352;-2,849;0,000;31,050;30,814;9,727;3,422;-12,233;-8,664;-13,815;-10,459;-3,335;26,905;0,000;220,640;Inf;229,000;220,000;-11,291;3,276;-4,653;22,219
301,500;3,707;0,921;-35,156;3,539;9,801;5,756;29,609;3,934;-23,352;-2,849;0,000;31,000;30,800;9,727;3,422;-12,241;-8,676;-13,815;-10,480;-3,335;26,905;0,000;220,640;Inf;229,000;220,000;-11,293;3,283;-4,662;22,226
302,000;3,084;0,829;-33,146;3,533;9,774;5,756;29,609;3,934;-23,352;-2,849;0,000;31,000;30,800;9,934;3,480;-12,206;-8,670;-13,755;-10,451;-3,335;26,905;0,000;220,740;Inf;229,000;220,000;-11,303;3,290;-4,660;22,271
302,500;3,084;0,829;-33,146;3,533;9,774;5,756;29,609;3,934;-23,352;-2,849;0,000;31,000;30,800;9,934;3,480;-12,234;-8,672;-13,786;-10,471;-3,335;26,905;0,000;220,740;Inf;229,000;220,000;-11,270;3,287;-4,661;22,342
303,000;3,084;0,829;-33,146;3,533;9,774;5,756;29,609;3,934;-23,352;-2,849;0,000;31,000;30,800;9,934;3,480;-12,237;-8,685;-13,813;-10,475;-3,335;26,905;0,000;221,040;Inf;228,000;220,000;-11,291;3,283;-4,664;22,396
303,500;3,084;0,829;-33,146;3,533;9,774;5,756;29,609;3,934;-23,352;-2,849;0,000;31,000;30,800;9,934;3,480;-12,234;-8,694;-13,824;-10,475;-3,335;26,905;0,000;221,040;Inf;228,000;220,000;-11,303;3,280;-4,653;22,413
304,000;3,084;0,829;-33,146;3,533;9,774;5,703;29,616;3,946;-23,350;-2,833;0,000;31,055;30,795;9,934;3,480;-12,232;-8,701;-13,818;-10,479;-3,325;26,911;0,000;220,940;Inf;228,000;220,000;-11,307;3,277;-4,671;22,425
304,500;3,084;0,829;-33,146;3,533;9,774;5,703;29,616;3,946;-23,350;-2,833;0,000;31,100;30,800;9,934;3,480;-12,239;-8,701;-13,805;-10,505;-3,325;26,911;0,000;220,940;Inf;228,000;220,000;-11,307;3,274;-4,682;22,430
305,000;3,810;0,915;-35,209;3,508;9,843;5,703;29,616;3,946;-23,350;-2,833;0,000;31,100;30,800;9,591;3,578;-12,232;-8,691;-13,824;-10,476;-3,325;26,911;0,000;221,040;Inf;227,000;220,000;-11,312;3,270;-4,682;22,478
305,500;3,810;0,915;-35,209;3,508;9,843;5,703;29,616;3,946;-23,350;-2,833;0,000;31,100;30,800;9,591;3,578;-12,230;-8,694;-13,799;-10,490;-3,325;26,911;0,000;221,040;Inf;227,000;220,000;-11,306;3,279;-4,665;22,637
306,000;3,810;0,915;-35,209;3,508;9,843;5,703;29,616;3,946;-23,350;-2,833;0,000;31,100;30,800;9,591;3,578;-12,215;-8,698;-13,794;-10,469;-3,325;26,911;0,000;221,140;Inf;226,000;220,000;-11,303;3,288;-4,689;22,684
306,500;3,810;0,915;-35,209;3,508;9,843;5,703;29,616;3,946;-23,350;-2,833;0,000;31,100;30,800;9,591;3,578;-12,235;-8,682;-13,818;-10,499;-3,325;26,911;0,000;221,140;Inf;226,000;220,000;-11,294;3,297;-4,680;22,730
307,000;3,810;0,915;-35,209;3,508;9,843;5,731;29,621;3,937;-23,335;-2,842;0,000;31,060;30,917;9,591;3,578;-12,246;-8,705;-13,799;-10,489;-3,331;26,910;0,000;220,240;Inf;226,000;220,000;-11,309;3,305;-4,670;22,781
307,500;3,810;0,915;-35,209;3,508;9,843;5,731;29,621;3,937;-23,335;-2,842;0,000;31,100;30,900;9,591;3,578;-12,233;-8,703;-13,820;-10,489;-3,331;26,910;0,000;220,240;Inf;226,000;220,000;-11,310;3,313;-4,678;22,797
308,000;3,810;0,915;-35,209;3,508;9,843;5,731;29,621;3,937;-23,335;-2,842;0,000;31,100;30,900;9,591;3,578;-12,246;-8,691;-13,821;-10,477;-3,331;26,910;0,000;220,340;Inf;226,000;220,000;-11,311;3,321;-4,671;22,841
308,500;3,128;0,790;-34,525;3,568;9,854;5,731;29,621;3,937;-23,335;-2,842;0,000;31,100;30,900;9,737;3,447;-12,243;-8,701;-13,808;-10,485;-3,331;26,910;0,000;220,340;Inf;226,000;220,000;-11,309;3,329;-4,686;22,874
309,000;3,128;0,790;-34,525;3,568;9,854;5,731;29,621;3,937;-23,335;-2,842;0,000;31,100;30,900;9,737;3,447;-12,253;-8,720;-13,784;-10,483;-3,331;26,910;0,000;220,140;Inf;226,000;220,000;-11,309;3,326;-4,697;22,940
309,500;3,128;0,790;-34,525;3,568;9,854;5,731;29,621;3,937;-23,335;-2,842;0,000;31,100;30,900;9,737;3,447;-12,234;-8,702;-13,808;-10,473;-3,331;26,910;0,000;220,140;Inf;226,000;220,000;-11,310;3,323;-4,693;22,964
310,000;3,128;0,790;-34,525;3,568;9,854;5,731;29,621;3,937;-23,335;-2,842;0,000;31,100;30,900;9,737;3,447;-12,226;-8,720;-13,801;-10,481;-3,331;26,910;0,000;217,840;Inf;227,000;220,000;-11,304;3,320;-4,688;22,988
310,500;3,128;0,790;-34,525;3,568;9,854;5,678;29,612;3,934;-23,334;-2,853;0,000;31,039;30,765;9,737;3,447;-12,206;-8,694;-13,829;-10,472;-3,338;26,914;0,000;217,840;Inf;227,000;220,000;-11,307;3,316;-4,696;22,998
311,000;3,128;0,790;-34,525;3,568;9,854;5,678;29,612;3,934;-23,334;-2,853;0,000;31,000;30,800;9,737;3,447;-12,244;-8,700;-13,815;-10,486;-3,338;26,914;0,000;218,040;Inf;228,000;220,000;-11,300;3,313;-4,708;22,960
311,500;3,022;0,792;-34,445;3,580;9,691;5,678;29,612;3,934;-23,334;-2,853;0,000;31,000;30,800;9,895;3,495;-12,244;-8,692;-13,808;-10,467;-3,338;26,914;0,000;218,040;Inf;228,000;220,000;-11,311;3,310;-4,686;22,909
312,000;3,022;0,792;-34,445;3,580;9,691;5,678;29,612;3,934;-23,334;-2,853;0,000;31,000;30,800;9,895;3,495;-12,228;-8,691;-13,808;-10,493;-3,338;26,914;0,000;218,240;Inf;229,000;220,000;-11,303;3,306;-4,689;22,822
312,500;3,022;0,792;-34,445;3,580;9,691;5,678;29,612;3,934;-23,334;-2,853;0,000;31,000;30,800;9,895;3,495;-12,241;-8,706;-13,783;-10,470;-3,338;26,914;0,000;218,240;Inf;229,000;220,000;-11,305;3,301;-4,700;22,744
313,000;3,022;0,792;-34,445;3,580;9,691;5,678;29,612;3,934;-23,334;-2,853;0,000;31,000;30,800;9,895;3,495;-12,206;-8,703;-13,800;-10,489;-3,338;26,914;0,000;220,740;Inf;229,000;220,000;-11,300;3,296;-4,669;22,674
313,500;3,022;0,792;-34,445;3,580;9,691;5,679;29,614;3,940;-23,355;-2,852;0,000;31,043;30,874;9,895;3,495;-12,240;-8,713;-13,814;-10,503;-3,336;26,918;0,000;220,740;Inf;229,000;220,000;-11,299;3,292;-4,687;22,617
314,000;3,022;0,792;-34,445;3,580;9,691;5,679;29,614;3,940;-23,355;-2,852;0,000;31,000;30,900;9,895;3,495;-12,243;-8,699;-13,838;-10,502;-3,336;26,918;0,000;220,440;Inf;229,000;220,000;-11,318;3,287;-4,699;22,581
314,500;3,022;0,792;-34,445;3,580;9,691;5,679;29,614;3,940;-23,355;-2,852;0,000;31,000;30,900;9,895;3,495;-12,255;-8,700;-13,827;-10,514;-3,336;26,918;0,000;220,440;Inf;229,000;220,000;-11,321;3,283;-4,694;22,534
315,000;3,261;0,804;-34,632;3,568;9,816;5,679;29,614;3,940;-23,355;-2,852;0,000;31,000;30,900;9,827;3,341;-12,264;-8,687;-13,820;-10,476;-3,336;26,918;0,000;220,340;Inf;229,000;220,000;-11,324;3,279;-4,702;22,559
315,500;3,261;0,804;-34,632;3,568;9,816;5,679;29,614;3,940;-23,355;-2,852;0,000;31,000;30,900;9,827;3,341;-12,268;-8,719;-13,836;-10,503;-3,336;26,918;0,000;220,340;Inf;229,000;220,000;-11,312;3,279;-4,701;22,555
316,000;3,261;0,804;-34,632;3,568;9,816;5,679;29,614;3,940;-23,355;-2,852;0,000;31,000;30,900;9,827;3,341;-12,265;-8,705;-13,839;-10,496;-3,336;26,918;0,000;220,540;Inf;229,000;220,000;-11,332;3,278;-4,688;22,502
316,500;3,261;0,804;-34,632;3,568;9,816;5,679;29,614;3,940;-23,355;-2,852;0,000;31,000;30,900;9,827;3,341;-12,260;-8,701;-13,842;-10,502;-3,336;26,918;0,000;220,540;Inf;229,000;220,000;-11,326;3,278;-4,694;22,392
317,000;3,261;0,804;-34,632;3,568;9,816;5,722;29,608;3,961;-23,402;-2,833;0,000;31,035;30,708;9,827;3,341;-12,237;-8,718;-13,842;-10,498;-3,340;26,924;0,000;221,540;Inf;228,000;220,000;-11,326;3,278;-4,698;22,341
317,500;3,261;0,804;-34,632;3,568;9,816;5,722;29,608;3,961;-23,402;-2,833;0,000;31,000;30,700;9,827;3,341;-12,256;-8,710;-13,848;-10,505;-3,340;26,924;0,000;221,540;Inf;228,000;220,000;-11,324;3,277;-4,697;22,330
318,000;3,135;0,818;-34,272;3,548;9,647;5,722;29,608;3,961;-23,402;-2,833;0,000;31,000;30,700;9,964;3,463;-12,282;-8,722;-13,870;-10,531;-3,340;26,924;0,000;221,940;Inf;227,000;220,000;-11,330;3,277;-4,690;22,365
318,500;3,135;0,818;-34,272;3,548;9,647;5,722;29,608;3,961;-23,402;-2,833;0,000;31,000;30,700;9,964;3,463;-12,299;-8,728;-13,842;-10,532;-3,340;26,924;0,000;221,940;Inf;227,000;220,000;-11,351;3,275;-4,695;22,418
319,000;3,135;0,818;-34,272;3,548;9,647;5,722;29,608;3,961;-23,402;-2,833;0,000;31,000;30,700;9,964;3,463;-12,264;-8,752;-13,857;-10,529;-3,340;26,924;0,000;221,740;Inf;226,000;220,000;-11,350;3,273;-4,711;22,457
319,500;3,135;0,818;-34,272;3,548;9,647;5,722;29,608;3,961;-23,402;-2,833;0,000;31,000;30,700;9,964;3,463;-12,281;-8,731;-13,847;-10,527;-3,340;26,924;0,000;221,740;Inf;226,000;220,000;-11,350;3,270;-4,717;22,472
320,000;3,135;0,818;-34,272;3,548;9,647;5,751;29,621;3,931;-23,421;-2,842;0,000;31,032;30,709;9,964;3,463;-12,293;-8,731;-13,873;-10,515;-3,333;26,925;0,000;220,740;Inf;226,000;220,000;-11,346;3,268;-4,717;22,455
320,500;3,135;0,818;-34,272;3,548;9,647;5,751;29,621;3,931;-23,421;-2,842;0,000;31,000;30,700;9,964;3,463;-12,288;-8,714;-13,867;-10,485;-3,333;26,925;0,000;220,740;Inf;226,000;220,000;-11,353;3,266;-4,716;22,438
321,000;3,135;0,818;-34,272;3,548;9,647;5,751;29,621;3,931;-23,421;-2,842;0,000;31,000;30,700;9,964;3,463;-12,290;-8,741;-13,873;-10,551;-3,333;26,925;0,000;220,340;Inf;226,000;220,000;-11,339;3,264;-4,708;22,491
321,500;2,954;0,814;-33,936;3,564;9,730;5,751;29,621;3,931;-23,421;-2,842;0,000;31,000;30,700;9,918;3,432;-12,306;-8,723;-13,881;-10,549;-3,333;26,925;0,000;220,340;Inf;226,000;220,000;-11,364;3,262;-4,712;22,506
322,000;2,954;0,814;-33,936;3,564;9,730;5,751;29,621;3,931;-23,421;-2,842;0,000;31,000;30,700;9,918;3,432;-12,306;-8,745;-13,876;-10,546;-3,333;26,925;0,000;220,340;Inf;226,000;220,000;-11,365;3,257;-4,717;22,517
322,500;2,954;0,814;-33,936;3,564;9,730;5,751;29,621;3,931;-23,421;-2,842;0,000;31,000;30,700;9,918;3,432;-12,299;-8,735;-13,854;-10,543;-3,333;26,925;0,000;220,340;Inf;226,000;220,000;-11,368;3,252;-4,730;22,511
323,000;2,954;0,814;-33,936;3,564;9,730;5,751;29,621;3,931;-23,421;-2,842;0,000;31,000;30,700;9,918;3,432;-12,281;-8,740;-13,889;-10,519;-3,333;26,925;0,000;218,140;Inf;227,000;220,000;-11,358;3,247;-4,722;22,520
323,500;2,954;0,814;-33,936;3,564;9,730;5,748;29,621;3,940;-23,437;-2,853;0,000;31,032;30,644;9,918;3,432;-12,295;-8,756;-13,878;-10,561;-3,339;26,931;0,000;218,140;Inf;227,000;220,000;-11,357;3,242;-4,720;22,584
324,000;2,954;0,814;-33,936;3,564;9,730;5,748;29,621;3,940;-23,437;-2,853;0,000;31,000;30,600;9,918;3,432;-12,291;-8,736;-13,892;-10,559;-3,339;26,931;0,000;217,940;Inf;228,000;220,000;-11,372;3,237;-4,730;22,576
324,500;3,196;0,742;-35,209;3,481;9,811;5,748;29,621;3,940;-23,437;-2,853;0,000;31,000;30,600;9,766;3,532;-12,298;-8,756;-13,872;-10,545;-3,339;26,931;0,000;217,940;Inf;228,000;220,000;-11,370;3,233;-4,723;22,544
325,000;3,196;0,742;-35,209;3,481;9,811;5,748;29,621;3,940;-23,437;-2,853;0,000;31,000;30,600;9,766;3,532;-12,284;-8,752;-13,872;-10,538;-3,339;26,931;0,000;217,740;Inf;229,000;220,000;-11,368;3,232;-4,737;22,568
325,500;3,196;0,742;-35,209;3,481;9,811;5,748;29,621;3,940;-23,437;-2,853;0,000;31,000;30,600;9,766;3,532;-12,309;-8,773;-13,852;-10,563;-3,339;26,931;0,000;217,740;Inf;229,000;220,000;-11,361;3,231;-4,731;22,549
326,000;3,196;0,742;-35,209;3,481;9,811;5,748;29,621;3,940;-23,437;-2,853;0,000;31,000;30,600;9,766;3,532;-12,292;-8,762;-13,844;-10,540;-3,339;26,931;0,000;219,440;Inf;229,000;220,000;-11,374;3,231;-4,724;22,547
326,500;3,196;0,742;-35,209;3,481;9,811;5,739;29,633;3,953;-23,448;-2,810;0,000;31,037;30,755;9,766;3,532;-12,295;-8,757;-13,883;-10,548;-3,341;26,950;0,000;219,440;Inf;229,000;220,000;-11,359;3,230;-4,720;22,469
327,000;3,196;0,742;-35,209;3,481;9,811;5,739;29,633;3,953;-23,448;-2,810;0,000;31,000;30,800;9,766;3,532;-12,318;-8,749;-13,880;-10,557;-3,341;26,950;0,000;219,840;Inf;229,000;220,000;-11,370;3,230;-4,732;22,408
327,500;3,196;0,742;-35,209;3,481;9,811;5,739;29,633;3,953;-23,448;-2,810;0,000;31,000;30,800;9,766;3,532;-12,318;-8,754;-13,891;-10,540;-3,341;26,950;0,000;219,840;Inf;229,000;220,000;-11,376;3,229;-4,735;22,302
328,000;3,906;0,897;-35,209;3,437;9,840;5,739;29,633;3,953;-23,448;-2,810;0,000;31,000;30,800;9,806;3,538;-12,317;-8,783;-13,888;-10,553;-3,341;26,950;0,000;219,640;Inf;229,000;220,000;-11,376;3,229;-4,717;22,292
328,500;3,906;0,897;-35,209;3,437;9,840;5,739;29,633;3,953;-23,448;-2,810;0,000;31,000;30,800;9,806;3,538;-12,303;-8,773;-13,893;-10,548;-3,341;26,950;0,000;219,640;Inf;229,000;220,000;-11,385;3,240;-4,724;22,293
329,000;3,906;0,897;-35,209;3,437;9,840;5,739;29,633;3,953;-23,448;-2,810;0,000;31,000;30,800;9,806;3,538;-12,326;-8,771;-13,882;-10,534;-3,341;26,950;0,000;220,440;Inf;229,000;220,000;-11,379;3,251;-4,715;22,321
329,500;3,906;0,897;-35,209;3,437;9,840;5,739;29,633;3,953;-23,448;-2,810;0,000;31,000;30,800;9,806;3,538;-12,318;-8,749;-13,885;-10,525;-3,341;26,950;0,000;220,440;Inf;229,000;220,000;-11,378;3,261;-4,710;22,317
330,000;3,906;0,897;-35,209;3,437;9,840;5,718;29,626;3,941;-23,450;-2,850;0,000;31,017;30,575;9,806;3,538;-12,317;-8,743;-13,903;-10,537;-3,338;26,937;0,000;220,740;Inf;229,000;220,000;-11,369;3,272;-4,716;22,342
330,500;3,906;0,897;-35,209;3,437;9,840;5,718;29,626;3,941;-23,450;-2,850;0,000;31,000;30,600;9,806;3,538;-12,333;-8,779;-13,905;-10,564;-3,338;26,937;0,000;220,740;Inf;229,000;220,000;-11,375;3,282;-4,724;22,327
331,000;3,112;0,772;-35,054;3,532;9,803;5,718;29,626;3,941;-23,450;-2,850;0,000;31,000;30,600;9,752;3,421;-12,335;-8,768;-13,922;-10,584;-3,338;26,937;0,000;220,940;Inf;229,000;220,000;-11,395;3,293;-4,716;22,332
331,500;3,112;0,772;-35,054;3,532;9,803;5,718;29,626;3,941;-23,450;-2,850;0,000;31,000;30,600;9,752;3,421;-12,315;-8,766;-13,906;-10,559;-3,338;26,937;0,000;220,940;Inf;229,000;220,000;-11,402;3,290;-4,732;22,338
332,000;3,112;0,772;-35,054;3,532;9,803;5,718;29,626;3,941;-23,450;-2,850;0,000;31,000;30,600;9,752;3,421;-12,318;-8,754;-13,909;-10,546;-3,338;26,937;0,000;221,340;Inf;228,000;220,000;-11,387;3,287;-4,738;22,372
332,500;3,112;0,772;-35,054;3,532;9,803;5,718;29,626;3,941;-23,450;-2,850;0,000;31,000;30,600;9,752;3,421;-12,321;-8,764;-13,899;-10,561;-3,338;26,937;0,000;221,340;Inf;228,000;220,000;-11,382;3,284;-4,741;22,381
333,000;3,112;0,772;-35,054;3,532;9,803;5,671;29,629;3,949;-23,465;-2,851;0,000;31,014;30,625;9,752;3,421;-12,321;-8,751;-13,890;-10,523;-3,339;26,941;0,000;221,240;Inf;227,000;220,000;-11,386;3,281;-4,734;22,407
333,500;3,112;0,772;-35,054;3,532;9,803;5,671;29,629;3,949;-23,465;-2,851;0,000;31,000;30,600;9,752;3,421;-12,305;-8,762;-13,913;-10,564;-3,339;26,941;0,000;221,240;Inf;227,000;220,000;-11,371;3,278;-4,733;22,460
334,000;3,248;0,790;-34,753;3,498;9,840;5,671;29,629;3,949;-23,465;-2,851;0,000;31,000;30,600;9,816;3,373;-12,324;-8,784;-13,885;-10,554;-3,339;26,941;0,000;221,040;Inf;226,000;220,000;-11,386;3,275;-4,737;22,441
334,500;3,248;0,790;-34,753;3,498;9,840;5,671;29,629;3,949;-23,465;-2,851;0,000;31,000;30,600;9,816;3,373;-12,326;-8,774;-13,878;-10,554;-3,339;26,941;0,000;221,040;Inf;226,000;220,000;-11,387;3,275;-4,744;22,492
335,000;3,248;0,790;-34,753;3,498;9,840;5,671;29,629;3,949;-23,465;-2,851;0,000;31,000;30,600;9,816;3,373;-12,320;-8,777;-13,896;-10,529;-3,339;26,941;0,000;221,040;Inf;225,000;220,000;-11,383;3,275;-4,739;22,539
335,500;3,248;0,790;-34,753;3,498;9,840;5,671;29,629;3,949;-23,465;-2,851;0,000;31,000;30,600;9,816;3,373;-12,317;-8,785;-13,908;-10,581;-3,339;26,941;0,000;221,040;Inf;225,000;220,000;-11,381;3,274;-4,721;22,601
336,000;3,248;0,790;-34,753;3,498;9,840;5,671;29,629;3,949;-23,465;-2,851;0,000;31,000;30,600;9,816;3,373;-12,311;-8,782;-13,905;-10,564;-3,339;26,941;0,000;218,840;Inf;226,000;220,000;-11,398;3,274;-4,745;22,600
336,500;3,248;0,790;-34,753;3,498;9,840;5,646;29,636;3,953;-23,469;-2,852;0,000;31,015;30,753;9,816;3,373;-12,345;-8,786;-13,899;-10,561;-3,344;26,951;0,000;218,840;Inf;226,000;220,000;-11,391;3,273;-4,756;22,641
337,000;3,248;0,790;-34,753;3,498;9,840;5,646;29,636;3,953;-23,469;-2,852;0,000;31,000;30,800;9,816;3,373;-12,335;-8,759;-13,925;-10,572;-3,344;26,951;0,000;218,840;Inf;227,000;220,000;-11,398;3,273;-4,730;22,655
337,500;2,701;0,626;-35,209;3,483;9,855;5,646;29,636;3,953;-23,469;-2,852;0,000;31,000;30,800;9,689;3,535;-12,337;-8,781;-13,915;-10,564;-3,344;26,951;0,000;218,840;Inf;227,000;220,000;-11,398;3,272;-4,737;22,694
338,000;2,701;0,626;-35,209;3,483;9,855;5,646;29,636;3,953;-23,469;-2,852;0,000;31,000;30,800;9,689;3,535;-12,349;-8,778;-13,879;-10,571;-3,344;26,951;0,000;219,040;Inf;227,000;220,000;-11,399;3,263;-4,734;22,776
