t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
338,500;2,701;0,626;-35,209;3,483;9,855;5,646;29,636;3,953;-23,469;-2,852;0,000;31,000;30,800;9,689;3,535;-12,326;-8,802;-13,872;-10,567;-3,344;26,951;0,000;219,040;Inf;227,000;220,000;-11,394;3,254;-4,755;22,799
339,000;2,701;0,626;-35,209;3,483;9,855;5,646;29,636;3,953;-23,469;-2,852;0,000;31,000;30,800;9,689;3,535;-12,292;-8,788;-13,883;-10,570;-3,344;26,951;0,000;218,640;Inf;228,000;220,000;-11,392;3,245;-4,750;22,811
339,500;2,701;0,626;-35,209;3,483;9,855;5,624;29,627;3,945;-23,490;-2,850;0,000;31,007;30,606;9,689;3,535;-12,335;-8,823;-13,931;-10,621;-3,349;26,941;0,000;218,640;Inf;228,000;220,000;-11,383;3,236;-4,762;22,843
340,000;2,701;0,626;-35,209;3,483;9,855;5,624;29,627;3,945;-23,490;-2,850;0,000;31,000;30,600;9,689;3,535;-12,376;-8,828;-13,873;-10,589;-3,349;26,941;0,000;218,240;Inf;229,000;220,000;-11,427;3,227;-4,767;22,876
340,500;3,513;0,834;-35,209;3,501;9,829;5,624;29,627;3,945;-23,490;-2,850;0,000;31,000;30,600;9,599;3,515;-12,319;-8,831;-13,870;-10,576;-3,349;26,941;0,000;218,240;Inf;229,000;220,000;-11,417;3,219;-4,780;22,903
341,000;3,513;0,834;-35,209;3,501;9,829;5,624;29,627;3,945;-23,490;-2,850;0,000;31,000;30,600;9,599;3,515;-12,339;-8,798;-13,894;-10,572;-3,349;26,941;0,000;218,640;Inf;230,000;220,000;-11,399;3,223;-4,795;22,926
341,500;3,513;0,834;-35,209;3,501;9,829;5,624;29,627;3,945;-23,490;-2,850;0,000;31,000;30,600;9,599;3,515;-12,332;-8,809;-13,924;-10,571;-3,349;26,941;0,000;218,640;Inf;230,000;220,000;-11,401;3,228;-4,784;22,912
342,000;3,513;0,834;-35,209;3,501;9,829;5,624;29,627;3,945;-23,490;-2,850;0,000;31,000;30,600;9,599;3,515;-12,329;-8,811;-13,943;-10,589;-3,349;26,941;0,000;220,840;Inf;230,000;220,000;-11,409;3,233;-4,791;22,907
342,500;3,513;0,834;-35,209;3,501;9,829;5,624;29,627;3,945;-23,490;-2,850;0,000;31,000;30,600;9,599;3,515;-12,357;-8,827;-13,930;-10,593;-3,349;26,941;0,000;220,840;Inf;230,000;220,000;-11,418;3,237;-4,779;22,919
343,000;3,513;0,834;-35,209;3,501;9,829;5,654;29,643;3,948;-23,427;-2,840;0,000;31,016;30,571;9,599;3,515;-12,346;-8,803;-13,905;-10,592;-3,336;26,944;0,000;220,640;Inf;230,000;220,000;-11,427;3,242;-4,807;22,927
343,500;3,513;0,834;-35,209;3,501;9,829;5,654;29,643;3,948;-23,427;-2,840;0,000;31,000;30,600;9,599;3,515;-12,360;-8,810;-13,936;-10,591;-3,336;26,944;0,000;220,640;Inf;230,000;220,000;-11,412;3,246;-4,802;22,900
344,000;3,155;0,761;-35,209;3,524;9,823;5,654;29,643;3,948;-23,427;-2,840;0,000;31,000;30,600;9,621;3,470;-12,340;-8,817;-13,905;-10,572;-3,336;26,944;0,000;220,640;Inf;230,000;220,000;-11,424;3,251;-4,809;22,912
344,500;3,155;0,761;-35,209;3,524;9,823;5,654;29,643;3,948;-23,427;-2,840;0,000;31,000;30,600;9,621;3,470;-12,355;-8,822;-13,918;-10,610;-3,336;26,944;0,000;220,640;Inf;230,000;220,000;-11,409;3,249;-4,791;22,922
345,000;3,155;0,761;-35,209;3,524;9,823;5,654;29,643;3,948;-23,427;-2,840;0,000;31,000;30,600;9,621;3,470;-12,332;-8,817;-13,904;-10,603;-3,336;26,944;0,000;220,440;Inf;230,000;220,000;-11,427;3,248;-4,818;22,946
345,500;3,155;0,761;-35,209;3,524;9,823;5,654;29,643;3,948;-23,427;-2,840;0,000;31,000;30,600;9,621;3,470;-12,352;-8,836;-13,926;-10,599;-3,336;26,944;0,000;220,440;Inf;230,000;220,000;-11,414;3,246;-4,807;22,906
346,000;3,155;0,761;-35,209;3,524;9,823;5,636;29,640;3,941;-23,434;-2,843;0,000;31,010;30,772;9,621;3,470;-12,354;-8,835;-13,907;-10,593;-3,335;26,943;0,000;221,340;Inf;229,000;220,000;-11,428;3,245;-4,816;22,910
346,500;3,155;0,761;-35,209;3,524;9,823;5,636;29,640;3,941;-23,434;-2,843;0,000;31,000;30,800;9,621;3,470;-12,322;-8,814;-13,887;-10,572;-3,335;26,943;0,000;221,340;Inf;229,000;220,000;-11,422;3,243;-4,834;22,901
347,000;3,550;0,931;-33,957;3,531;9,672;5,636;29,640;3,941;-23,434;-2,843;0,000;31,000;30,800;9,991;3,434;-12,303;-8,806;-13,918;-10,578;-3,335;26,943;0,000;221,540;Inf;228,000;220,000;-11,399;3,242;-4,814;22,898
347,500;3,550;0,931;-33,957;3,531;9,672;5,636;29,640;3,941;-23,434;-2,843;0,000;31,000;30,800;9,991;3,434;-12,318;-8,803;-13,897;-10,580;-3,335;26,943;0,000;221,540;Inf;228,000;220,000;-11,401;3,247;-4,803;22,897
348,000;3,550;0,931;-33,957;3,531;9,672;5,636;29,640;3,941;-23,434;-2,843;0,000;31,000;30,800;9,991;3,434;-12,326;-8,801;-13,932;-10,585;-3,335;26,943;0,000;221,740;Inf;227,000;220,000;-11,399;3,252;-4,819;22,869
348,500;3,550;0,931;-33,957;3,531;9,672;5,636;29,640;3,941;-23,434;-2,843;0,000;31,000;30,800;9,991;3,434;-12,338;-8,801;-13,903;-10,589;-3,335;26,943;0,000;221,740;Inf;227,000;220,000;-11,411;3,257;-4,814;22,835
349,000;3,550;0,931;-33,957;3,531;9,672;5,636;29,640;3,941;-23,434;-2,843;0,000;31,000;30,800;9,991;3,434;-12,320;-8,815;-13,828;-10,568;-3,335;26,943;0,000;220,540;Inf;227,000;220,000;-11,407;3,261;-4,802;22,748
349,500;3,550;0,931;-33,957;3,531;9,672;5,687;29,636;3,989;-23,461;-2,835;0,000;31,020;30,566;9,991;3,434;-12,312;-8,791;-13,895;-10,582;-3,334;26,940;0,000;220,540;Inf;227,000;220,000;-11,383;3,266;-4,811;22,621
350,000;3,550;0,931;-33,957;3,531;9,672;5,687;29,636;3,989;-23,461;-2,835;0,000;31,000;30,600;9,991;3,434;-12,344;-8,817;-13,912;-10,605;-3,334;26,940;0,000;220,540;Inf;227,000;220,000;-11,395;3,271;-4,793;22,517
350,500;3,832;0,893;-35,209;3,500;9,819;5,687;29,636;3,989;-23,461;-2,835;0,000;31,000;30,600;9,740;3,448;-12,347;-8,822;-13,887;-10,588;-3,334;26,940;0,000;220,540;Inf;227,000;220,000;-11,419;3,275;-4,809;22,509
351,000;3,832;0,893;-35,209;3,500;9,819;5,687;29,636;3,989;-23,461;-2,835;0,000;31,000;30,600;9,740;3,448;-12,333;-8,837;-13,913;-10,588;-3,334;26,940;0,000;220,440;Inf;227,000;220,000;-11,411;3,285;-4,812;22,382
351,500;3,832;0,893;-35,209;3,500;9,819;5,687;29,636;3,989;-23,461;-2,835;0,000;31,000;30,600;9,740;3,448;-12,357;-8,824;-13,934;-10,602;-3,334;26,940;0,000;220,440;Inf;227,000;220,000;-11,418;3,294;-4,798;22,296
352,000;3,832;0,893;-35,209;3,500;9,819;5,687;29,636;3,989;-23,461;-2,835;0,000;31,000;30,600;9,740;3,448;-12,355;-8,795;-13,916;-10,566;-3,334;26,940;0,000;218,740;Inf;228,000;220,000;-11,429;3,302;-4,791;22,271
352,500;3,832;0,893;-35,209;3,500;9,819;5,681;29,651;3,930;-23,473;-2,853;0,000;31,029;30,635;9,740;3,448;-12,324;-8,798;-13,929;-10,581;-3,334;26,938;0,000;218,740;Inf;228,000;220,000;-11,408;3,311;-4,811;22,055
353,000;3,832;0,893;-35,209;3,500;9,819;5,681;29,651;3,930;-23,473;-2,853;0,000;31,000;30,600;9,740;3,448;-12,341;-8,814;-13,930;-10,607;-3,334;26,938;0,000;218,440;Inf;229,000;220,000;-11,408;3,320;-4,816;21,978
353,500;2,767;0,767;-33,729;3,500;9,767;5,681;29,651;3,930;-23,473;-2,853;0,000;31,000;30,600;9,915;3,495;-12,359;-8,816;-13,933;-10,597;-3,334;26,938;0,000;218,440;Inf;229,000;220,000;-11,423;3,328;-4,793;21,907
354,000;2,767;0,767;-33,729;3,500;9,767;5,681;29,651;3,930;-23,473;-2,853;0,000;31,000;30,600;9,915;3,495;-12,357;-8,819;-13,928;-10,598;-3,334;26,938;0,000;218,440;Inf;230,000;220,000;-11,426;3,319;-4,793;21,915
354,500;2,767;0,767;-33,729;3,500;9,767;5,681;29,651;3,930;-23,473;-2,853;0,000;31,000;30,600;9,915;3,495;-12,331;-8,792;-13,912;-10,572;-3,334;26,938;0,000;218,440;Inf;230,000;220,000;-11,425;3,310;-4,820;21,911
355,000;2,767;0,767;-33,729;3,500;9,767;5,681;29,651;3,930;-23,473;-2,853;0,000;31,000;30,600;9,915;3,495;-12,323;-8,802;-13,910;-10,561;-3,334;26,938;0,000;220,640;Inf;230,000;220,000;-11,402;3,301;-4,798;21,958
355,500;2,767;0,767;-33,729;3,500;9,767;5,679;29,652;3,969;-23,472;-2,854;0,000;31,031;30,589;9,915;3,495;-12,353;-8,820;-13,924;-10,586;-3,342;26,936;0,000;220,640;Inf;230,000;220,000;-11,399;3,292;-4,803;22,018
356,000;2,767;0,767;-33,729;3,500;9,767;5,679;29,652;3,969;-23,472;-2,854;0,000;31,000;30,600;9,915;3,495;-12,377;-8,848;-13,929;-10,592;-3,342;26,936;0,000;220,840;Inf;230,000;220,000;-11,421;3,284;-4,798;22,058
356,500;2,767;0,767;-33,729;3,500;9,767;5,679;29,652;3,969;-23,472;-2,854;0,000;31,000;30,600;9,915;3,495;-12,331;-8,812;-13,909;-10,589;-3,342;26,936;0,000;220,840;Inf;230,000;220,000;-11,436;3,275;-4,805;21,997
357,000;3,258;0,837;-33,825;3,508;9,699;5,679;29,652;3,969;-23,472;-2,854;0,000;31,000;30,600;9,934;3,418;-12,349;-8,810;-13,911;-10,593;-3,342;26,936;0,000;220,840;Inf;230,000;220,000;-11,410;3,267;-4,790;21,981
357,500;3,258;0,837;-33,825;3,508;9,699;5,679;29,652;3,969;-23,472;-2,854;0,000;31,000;30,600;9,934;3,418;-12,329;-8,805;-13,901;-10,569;-3,342;26,936;0,000;220,840;Inf;230,000;220,000;-11,416;3,267;-4,795;21,943
358,000;3,258;0,837;-33,825;3,508;9,699;5,679;29,652;3,969;-23,472;-2,854;0,000;31,000;30,600;9,934;3,418;-12,308;-8,812;-13,903;-10,595;-3,342;26,936;0,000;221,040;Inf;229,000;220,000;-11,401;3,266;-4,794;21,939
358,500;3,258;0,837;-33,825;3,508;9,699;5,679;29,652;3,969;-23,472;-2,854;0,000;31,000;30,600;9,934;3,418;-12,328;-8,814;-13,909;-10,564;-3,342;26,936;0,000;221,040;Inf;229,000;220,000;-11,404;3,266;-4,806;21,857
359,000;3,258;0,837;-33,825;3,508;9,699;5,666;29,656;3,918;-23,500;-2,851;0,000;31,037;30,622;9,934;3,418;-12,339;-8,813;-13,960;-10,616;-3,337;26,929;0,000;221,740;Inf;228,000;220,000;-11,404;3,266;-4,804;21,735
359,500;3,258;0,837;-33,825;3,508;9,699;5,666;29,656;3,918;-23,500;-2,851;0,000;31,000;30,600;9,934;3,418;-12,370;-8,839;-13,941;-10,623;-3,337;26,929;0,000;221,740;Inf;228,000;220,000;-11,432;3,266;-4,811;21,483
360,000;3,520;0,839;-35,209;3,515;9,771;5,666;29,656;3,918;-23,500;-2,851;0,000;31,000;30,600;9,623;3,489;-12,368;-8,841;-13,951;-10,624;-3,337;26,929;0,000;221,640;Inf;227,000;220,000;-11,444;3,266;-4,819;21,454
360,500;3,520;0,839;-35,209;3,515;9,771;5,666;29,656;3,918;-23,500;-2,851;0,000;31,000;30,600;9,623;3,489;-12,348;-8,850;-13,950;-10,617;-3,337;26,929;0,000;221,640;Inf;227,000;220,000;-11,446;3,270;-4,824;21,497
361,000;3,520;0,839;-35,209;3,515;9,771;5,666;29,656;3,918;-23,500;-2,851;0,000;31,000;30,600;9,623;3,489;-12,391;-8,853;-13,944;-10,609;-3,337;26,929;0,000;221,540;Inf;226,000;220,000;-11,441;3,274;-4,810;21,491
361,500;3,520;0,839;-35,209;3,515;9,771;5,666;29,656;3,918;-23,500;-2,851;0,000;31,000;30,600;9,623;3,489;-12,369;-8,859;-13,937;-10,639;-3,337;26,929;0,000;221,540;Inf;226,000;220,000;-11,449;3,278;-4,834;21,519
362,000;3,520;0,839;-35,209;3,515;9,771;5,654;29,657;3,949;-23,520;-2,852;0,000;31,038;30,638;9,623;3,489;-12,370;-8,833;-13,963;-10,631;-3,343;26,930;0,000;219,740;Inf;226,000;220,000;-11,451;3,282;-4,816;21,562
362,500;3,520;0,839;-35,209;3,515;9,771;5,654;29,657;3,949;-23,520;-2,852;0,000;31,000;30,600;9,623;3,489;-12,385;-8,855;-13,969;-10,644;-3,343;26,930;0,000;219,740;Inf;226,000;220,000;-11,449;3,286;-4,824;21,589
363,000;3,520;0,839;-35,209;3,515;9,771;5,654;29,657;3,949;-23,520;-2,852;0,000;31,000;30,600;9,623;3,489;-12,370;-8,846;-13,934;-10,611;-3,343;26,930;0,000;219,440;Inf;226,000;220,000;-11,463;3,290;-4,844;21,584
363,500;2,950;0,746;-34,376;3,534;9,707;5,654;29,657;3,949;-23,520;-2,852;0,000;31,000;30,600;9,953;3,503;-12,392;-8,839;-13,940;-10,634;-3,343;26,930;0,000;219,440;Inf;226,000;220,000;-11,440;3,294;-4,837;21,795
364,000;2,950;0,746;-34,376;3,534;9,707;5,654;29,657;3,949;-23,520;-2,852;0,000;31,000;30,600;9,953;3,503;-12,388;-8,851;-13,962;-10,638;-3,343;26,930;0,000;219,240;Inf;226,000;220,000;-11,451;3,288;-4,839;21,875
364,500;2,950;0,746;-34,376;3,534;9,707;5,654;29,657;3,949;-23,520;-2,852;0,000;31,000;30,600;9,953;3,503;-12,370;-8,868;-13,965;-10,643;-3,343;26,930;0,000;219,240;Inf;226,000;220,000;-11,460;3,282;-4,810;21,888
365,000;2,950;0,746;-34,376;3,534;9,707;5,654;29,657;3,949;-23,520;-2,852;0,000;31,000;30,600;9,953;3,503;-12,401;-8,878;-13,954;-10,646;-3,343;26,930;0,000;217,440;Inf;227,000;220,000;-11,461;3,277;-4,827;21,912
365,500;2,950;0,746;-34,376;3,534;9,707;5,636;29,667;3,953;-23,546;-2,851;0,000;31,042;30,826;9,953;3,503;-12,393;-8,849;-13,941;-10,625;-3,354;26,938;0,000;217,440;Inf;227,000;220,000;-11,470;3,272;-4,833;21,947
366,000;2,950;0,746;-34,376;3,534;9,707;5,636;29,667;3,953;-23,546;-2,851;0,000;31,000;30,800;9,953;3,503;-12,363;-8,827;-13,951;-10,609;-3,354;26,938;0,000;217,440;Inf;228,000;220,000;-11,452;3,266;-4,851;21,919
366,500;3,983;0,982;-35,209;3,503;9,792;5,636;29,667;3,953;-23,546;-2,851;0,000;31,000;30,800;9,707;3,621;-12,361;-8,853;-13,914;-10,597;-3,354;26,938;0,000;217,440;Inf;228,000;220,000;-11,437;3,261;-4,839;21,887
367,000;3,983;0,982;-35,209;3,503;9,792;5,636;29,667;3,953;-23,546;-2,851;0,000;31,000;30,800;9,707;3,621;-12,367;-8,883;-13,909;-10,624;-3,354;26,938;0,000;217,540;Inf;229,000;220,000;-11,431;3,273;-4,827;21,782
367,500;3,983;0,982;-35,209;3,503;9,792;5,636;29,667;3,953;-23,546;-2,851;0,000;31,000;30,800;9,707;3,621;-12,378;-8,866;-13,927;-10,612;-3,354;26,938;0,000;217,540;Inf;229,000;220,000;-11,446;3,285;-4,844;21,793
368,000;3,983;0,982;-35,209;3,503;9,792;5,636;29,667;3,953;-23,546;-2,851;0,000;31,000;30,800;9,707;3,621;-12,405;-8,866;-13,948;-10,637;-3,354;26,938;0,000;219,840;Inf;229,000;220,000;-11,446;3,296;-4,832;21,770
368,500;3,983;0,982;-35,209;3,503;9,792;5,606;29,667;3,937;-23,534;-2,835;0,000;31,057;30,894;9,707;3,621;-12,364;-8,840;-13,930;-10,609;-3,338;26,931;0,000;219,840;Inf;229,000;220,000;-11,464;3,307;-4,841;21,793
369,000;3,983;0,982;-35,209;3,503;9,792;5,606;29,667;3,937;-23,534;-2,835;0,000;31,100;30,900;9,707;3,621;-12,371;-8,867;-13,897;-10,616;-3,338;26,931;0,000;219,640;Inf;229,000;220,000;-11,436;3,318;-4,846;21,766
369,500;3,983;0,982;-35,209;3,503;9,792;5,606;29,667;3,937;-23,534;-2,835;0,000;31,100;30,900;9,707;3,621;-12,340;-8,894;-13,864;-10,631;-3,338;26,931;0,000;219,640;Inf;229,000;220,000;-11,438;3,329;-4,840;21,757
370,000;3,803;0,901;-35,209;3,438;9,794;5,606;29,667;3,937;-23,534;-2,835;0,000;31,100;30,900;9,801;3,571;-12,366;-8,889;-13,921;-10,632;-3,338;26,931;0,000;219,840;Inf;229,000;220,000;-11,432;3,340;-4,850;21,784
370,500;3,803;0,901;-35,209;3,438;9,794;5,606;29,667;3,937;-23,534;-2,835;0,000;31,100;30,900;9,801;3,571;-12,391;-8,899;-13,966;-10,670;-3,338;26,931;0,000;219,840;Inf;229,000;220,000;-11,452;3,348;-4,860;21,805
371,000;3,803;0,901;-35,209;3,438;9,794;5,606;29,667;3,937;-23,534;-2,835;0,000;31,100;30,900;9,801;3,571;-12,399;-8,934;-13,978;-10,702;-3,338;26,931;0,000;220,840;Inf;229,000;220,000;-11,481;3,355;-4,867;21,848
371,500;3,803;0,901;-35,209;3,438;9,794;5,606;29,667;3,937;-23,534;-2,835;0,000;31,100;30,900;9,801;3,571;-12,442;-8,922;-13,927;-10,700;-3,338;26,931;0,000;220,840;Inf;229,000;220,000;-11,503;3,362;-4,887;21,882
372,000;3,803;0,901;-35,209;3,438;9,794;5,622;29,684;3,948;-23,500;-2,844;0,000;31,063;30,780;9,801;3,571;-12,412;-8,904;-13,976;-10,658;-3,331;26,929;0,000;220,840;Inf;229,000;220,000;-11,498;3,370;-4,876;22,000
372,500;3,803;0,901;-35,209;3,438;9,794;5,622;29,684;3,948;-23,500;-2,844;0,000;31,100;30,800;9,801;3,571;-12,400;-8,905;-13,963;-10,639;-3,331;26,929;0,000;220,840;Inf;229,000;220,000;-11,487;3,377;-4,885;22,041
373,000;3,829;0,909;-35,209;3,479;9,778;5,622;29,684;3,948;-23,500;-2,844;0,000;31,100;30,800;9,784;3,577;-12,406;-8,913;-13,969;-10,658;-3,331;26,929;0,000;220,940;Inf;229,000;220,000;-11,477;3,384;-4,893;22,126
373,500;3,829;0,909;-35,209;3,479;9,778;5,622;29,684;3,948;-23,500;-2,844;0,000;31,100;30,800;9,784;3,577;-12,404;-8,928;-13,919;-10,662;-3,331;26,929;0,000;220,940;Inf;229,000;220,000;-11,486;3,391;-4,901;22,161
374,000;3,829;0,909;-35,209;3,479;9,778;5,622;29,684;3,948;-23,500;-2,844;0,000;31,100;30,800;9,784;3,577;-12,406;-8,892;-13,943;-10,678;-3,331;26,929;0,000;220,840;Inf;229,000;220,000;-11,479;3,398;-4,881;22,218
374,500;3,829;0,909;-35,209;3,479;9,778;5,622;29,684;3,948;-23,500;-2,844;0,000;31,100;30,800;9,784;3,577;-12,409;-8,904;-13,955;-10,676;-3,331;26,929;0,000;220,840;Inf;229,000;220,000;-11,480;3,405;-4,887;22,205
375,000;3,829;0,909;-35,209;3,479;9,778;5,641;29,684;3,937;-23,465;-2,849;0,000;31,079;30,832;9,784;3,577;-12,403;-8,895;-13,963;-10,651;-3,343;26,929;0,000;220,640;Inf;229,000;220,000;-11,486;3,412;-4,873;22,238
375,500;3,829;0,909;-35,209;3,479;9,778;5,641;29,684;3,937;-23,465;-2,849;0,000;31,100;30,800;9,784;3,577;-12,414;-8,898;-13,965;-10,675;-3,343;26,929;0,000;220,640;Inf;229,000;220,000;-11,478;3,419;-4,882;22,285
376,000;3,829;0,909;-35,209;3,479;9,778;5,641;29,684;3,937;-23,465;-2,849;0,000;31,100;30,800;9,784;3,577;-12,409;-8,915;-13,959;-10,696;-3,343;26,929;0,000;220,340;Inf;229,000;220,000;-11,488;3,426;-4,894;22,312
376,500;3,422;0,805;-35,209;3,408;9,825;5,641;29,684;3,937;-23,465;-2,849;0,000;31,100;30,800;9,638;3,529;-12,406;-8,909;-13,943;-10,653;-3,343;26,929;0,000;220,340;Inf;229,000;220,000;-11,495;3,432;-4,886;22,383
377,000;3,422;0,805;-35,209;3,408;9,825;5,641;29,684;3,937;-23,465;-2,849;0,000;31,100;30,800;9,638;3,529;-12,384;-8,909;-13,969;-10,653;-3,343;26,929;0,000;220,540;Inf;229,000;220,000;-11,478;3,432;-4,895;22,401
377,500;3,422;0,805;-35,209;3,408;9,825;5,641;29,684;3,937;-23,465;-2,849;0,000;31,100;30,800;9,638;3,529;-12,404;-8,857;-13,935;-10,652;-3,343;26,929;0,000;220,540;Inf;229,000;220,000;-11,479;3,432;-4,894;22,448
378,000;3,422;0,805;-35,209;3,408;9,825;5,641;29,684;3,937;-23,465;-2,849;0,000;31,100;30,800;9,638;3,529;-12,400;-8,905;-13,963;-10,658;-3,343;26,929;0,000;220,640;Inf;229,000;220,000;-11,462;3,432;-4,899;22,523
378,500;3,422;0,805;-35,209;3,408;9,825;5,662;29,695;3,926;-23,486;-2,845;0,000;31,087;30,879;9,638;3,529;-12,409;-8,932;-13,921;-10,685;-3,337;26,923;0,000;220,640;Inf;229,000;230,000;-11,481;3,432;-4,884;22,517
379,000;3,422;0,805;-35,209;3,408;9,825;5,662;29,695;3,926;-23,486;-2,845;0,000;31,100;30,900;9,638;3,529;-12,397;-8,909;-13,936;-10,654;-3,337;26,923;0,000;220,340;Inf;230,000;230,000;-11,487;3,432;-4,883;22,571
379,500;3,517;0,808;-35,209;3,504;9,805;5,662;29,695;3,926;-23,486;-2,845;0,000;31,100;30,900;9,765;3,553;-12,420;-8,909;-13,976;-10,670;-3,337;26,923;0,000;220,340;Inf;230,000;230,000;-11,474;3,431;-4,876;22,634
380,000;3,517;0,808;-35,209;3,504;9,805;5,662;29,695;3,926;-23,486;-2,845;0,000;31,100;30,900;9,765;3,553;-12,362;-8,905;-13,943;-10,645;-3,337;26,923;0,000;220,440;Inf;231,000;230,000;-11,494;3,433;-4,912;22,661
380,500;3,517;0,808;-35,209;3,504;9,805;5,662;29,695;3,926;-23,486;-2,845;0,000;31,100;30,900;9,765;3,553;-12,387;-8,906;-13,943;-10,629;-3,337;26,923;0,000;220,440;Inf;231,000;230,000;-11,464;3,434;-4,901;22,653
381,000;3,517;0,808;-35,209;3,504;9,805;5,662;29,695;3,926;-23,486;-2,845;0,000;31,100;30,900;9,765;3,553;-12,356;-8,890;-13,918;-10,641;-3,337;26,923;0,000;221,540;Inf;232,000;230,000;-11,466;3,436;-4,894;22,638
381,500;3,517;0,808;-35,209;3,504;9,805;5,642;29,689;3,927;-23,518;-2,848;0,000;31,099;30,811;9,765;3,553;-12,383;-8,908;-13,961;-10,668;-3,338;26,940;0,000;221,540;Inf;232,000;230,000;-11,451;3,437;-4,904;22,659
382,000;3,517;0,808;-35,209;3,504;9,805;5,642;29,689;3,927;-23,518;-2,848;0,000;31,100;30,800;9,765;3,553;-12,393;-8,896;-13,942;-10,655;-3,338;26,940;0,000;221,440;Inf;233,000;230,000;-11,480;3,438;-4,896;22,661
382,500;4,299;1,000;-35,209;3,481;9,789;5,642;29,689;3,927;-23,518;-2,848;0,000;31,100;30,800;9,768;3,516;-12,393;-8,909;-13,971;-10,679;-3,338;26,940;0,000;221,440;Inf;233,000;230,000;-11,472;3,439;-4,897;22,634
383,000;4,299;1,000;-35,209;3,481;9,789;5,642;29,689;3,927;-23,518;-2,848;0,000;31,100;30,800;9,768;3,516;-12,387;-8,916;-13,973;-10,685;-3,338;26,940;0,000;221,140;Inf;234,000;230,000;-11,488;3,454;-4,925;22,610
383,500;4,299;1,000;-35,209;3,481;9,789;5,642;29,689;3,927;-23,518;-2,848;0,000;31,100;30,800;9,768;3,516;-12,416;-8,925;-13,980;-10,682;-3,338;26,940;0,000;221,140;Inf;234,000;230,000;-11,490;3,467;-4,896;22,602
384,000;4,299;1,000;-35,209;3,481;9,789;5,642;29,689;3,927;-23,518;-2,848;0,000;31,100;30,800;9,768;3,516;-12,408;-8,903;-13,959;-10,656;-3,338;26,940;0,000;224,640;Inf;235,000;230,000;-11,500;3,481;-4,904;22,620
384,500;4,299;1,000;-35,209;3,481;9,789;5,642;29,689;3,927;-23,518;-2,848;0,000;31,100;30,800;9,768;3,516;-12,392;-8,904;-13,966;-10,641;-3,338;26,940;0,000;224,640;Inf;235,000;230,000;-11,481;3,494;-4,901;22,631
385,000;4,299;1,000;-35,209;3,481;9,789;5,656;29,698;3,933;-23,541;-2,850;0,000;31,115;30,833;9,768;3,516;-12,399;-8,917;-13,992;-10,665;-3,344;26,941;0,000;224,640;Inf;236,000;230,000;-11,476;3,508;-4,903;22,446
385,500;4,299;1,000;-35,209;3,481;9,789;5,656;29,698;3,933;-23,541;-2,850;0,000;31,100;30,800;9,768;3,516;-12,435;-8,917;-13,965;-10,687;-3,344;26,941;0,000;224,640;Inf;236,000;230,000;-11,493;3,521;-4,898;22,362
386,000;3,056;0,727;-35,209;3,485;9,819;5,656;29,698;3,933;-23,541;-2,850;0,000;31,100;30,800;9,648;3,555;-12,408;-8,922;-13,985;-10,659;-3,344;26,941;0,000;224,540;Inf;237,000;230,000;-11,501;3,533;-4,898;22,280
386,500;3,056;0,727;-35,209;3,485;9,819;5,656;29,698;3,933;-23,541;-2,850;0,000;31,100;30,800;9,648;3,555;-12,427;-8,918;-13,981;-10,715;-3,344;26,941;0,000;224,540;Inf;237,000;230,000;-11,493;3,526;-4,908;22,198
387,000;3,056;0,727;-35,209;3,485;9,819;5,656;29,698;3,933;-23,541;-2,850;0,000;31,100;30,800;9,648;3,555;-12,435;-8,906;-13,989;-10,705;-3,344;26,941;0,000;225,540;Inf;238,000;230,000;-11,510;3,518;-4,909;22,173
387,500;3,056;0,727;-35,209;3,485;9,819;5,656;29,698;3,933;-23,541;-2,850;0,000;31,100;30,800;9,648;3,555;-12,415;-8,913;-13,985;-10,680;-3,344;26,941;0,000;225,540;Inf;238,000;230,000;-11,509;3,510;-4,918;22,149
388,000;3,056;0,727;-35,209;3,485;9,819;5,632;29,696;3,921;-23,555;-2,855;0,000;31,123;30,852;9,648;3,555;-12,420;-8,926;-13,979;-10,695;-3,355;26,941;0,000;228,440;Inf;239,000;230,000;-11,498;3,503;-4,901;22,152
388,500;3,056;0,727;-35,209;3,485;9,819;5,632;29,696;3,921;-23,555;-2,855;0,000;31,100;30,900;9,648;3,555;-12,435;-8,913;-13,962;-10,668;-3,355;26,941;0,000;228,440;Inf;239,000;230,000;-11,505;3,496;-4,932;22,119
389,000;2,756;0,668;-34,999;3,486;9,851;5,632;29,696;3,921;-23,555;-2,855;0,000;31,100;30,900;9,785;3,460;-12,424;-8,931;-13,981;-10,697;-3,355;26,941;0,000;228,440;Inf;240,000;230,000;-11,494;3,488;-4,913;22,163
389,500;2,756;0,668;-34,999;3,486;9,851;5,632;29,696;3,921;-23,555;-2,855;0,000;31,100;30,900;9,785;3,460;-12,447;-8,911;-14,009;-10,681;-3,355;26,941;0,000;228,440;Inf;240,000;230,000;-11,508;3,476;-4,922;22,110
390,000;2,756;0,668;-34,999;3,486;9,851;5,632;29,696;3,921;-23,555;-2,855;0,000;31,100;30,900;9,785;3,460;-12,430;-8,932;-14,002;-10,714;-3,355;26,941;0,000;228,440;Inf;241,000;230,000;-11,512;3,465;-4,914;21,991
390,500;2,756;0,668;-34,999;3,486;9,851;5,632;29,696;3,921;-23,555;-2,855;0,000;31,100;30,900;9,785;3,460;-12,447;-8,950;-13,983;-10,714;-3,355;26,941;0,000;228,440;Inf;241,000;230,000;-11,520;3,453;-4,920;21,879
391,000;2,756;0,668;-34,999;3,486;9,851;5,632;29,696;3,921;-23,555;-2,855;0,000;31,100;30,900;9,785;3,460;-12,435;-8,939;-13,987;-10,707;-3,355;26,941;0,000;231,740;Inf;240,000;230,000;-11,523;3,441;-4,913;21,830
391,500;2,756;0,668;-34,999;3,486;9,851;5,593;29,707;3,957;-23,568;-2,863;0,000;31,150;30,986;9,785;3,460;-12,427;-8,931;-13,961;-10,683;-3,346;26,953;0,000;231,740;Inf;240,000;230,000;-11,517;3,430;-4,897;21,836
392,000;2,756;0,668;-34,999;3,486;9,851;5,593;29,707;3,957;-23,568;-2,863;0,000;31,100;31,000;9,785;3,460;-12,414;-8,924;-13,971;-10,683;-3,346;26,953;0,000;232,040;Inf;239,000;230,000;-11,500;3,419;-4,891;21,918
392,500;3,201;0,759;-35,209;3,488;9,745;5,593;29,707;3,957;-23,568;-2,863;0,000;31,100;31,000;9,746;3,550;-12,399;-8,940;-13,963;-10,670;-3,346;26,953;0,000;232,040;Inf;239,000;230,000;-11,498;3,408;-4,893;22,027
393,000;3,201;0,759;-35,209;3,488;9,745;5,593;29,707;3,957;-23,568;-2,863;0,000;31,100;31,000;9,746;3,550;-12,422;-8,909;-13,978;-10,673;-3,346;26,953;0,000;232,140;Inf;238,000;230,000;-11,493;3,405;-4,899;22,080
393,500;3,201;0,759;-35,209;3,488;9,745;5,593;29,707;3,957;-23,568;-2,863;0,000;31,100;31,000;9,746;3,550;-12,453;-8,934;-14,007;-10,722;-3,346;26,953;0,000;232,140;Inf;238,000;230,000;-11,495;3,402;-4,895;22,076
394,000;3,201;0,759;-35,209;3,488;9,745;5,593;29,707;3,957;-23,568;-2,863;0,000;31,100;31,000;9,746;3,550;-12,460;-8,956;-13,956;-10,711;-3,346;26,953;0,000;231,940;Inf;237,000;230,000;-11,529;3,398;-4,907;22,111
394,500;3,201;0,759;-35,209;3,488;9,745;5,565;29,723;3,960;-23,573;-2,843;0,000;31,160;30,987;9,746;3,550;-12,444;-8,952;-13,994;-10,704;-3,352;26,953;0,000;231,940;Inf;237,000;230,000;-11,521;3,395;-4,904;22,179
395,000;3,201;0,759;-35,209;3,488;9,745;5,565;29,723;3,960;-23,573;-2,843;0,000;31,200;31,000;9,746;3,550;-12,443;-8,941;-14,022;-10,711;-3,352;26,953;0,000;231,640;Inf;236,000;230,000;-11,523;3,392;-4,903;22,249
395,500;2,547;0,678;-33,957;3,543;9,747;5,565;29,723;3,960;-23,573;-2,843;0,000;31,200;31,000;9,798;3,303;-12,460;-8,951;-14,003;-10,689;-3,352;26,953;0,000;231,640;Inf;236,000;230,000;-11,529;3,389;-4,888;22,327
396,000;2,547;0,678;-33,957;3,543;9,747;5,565;29,723;3,960;-23,573;-2,843;0,000;31,200;31,000;9,798;3,303;-12,412;-8,918;-13,991;-10,684;-3,352;26,953;0,000;231,540;Inf;235,000;230,000;-11,526;3,375;-4,895;22,525
396,500;2,547;0,678;-33,957;3,543;9,747;5,565;29,723;3,960;-23,573;-2,843;0,000;31,200;31,000;9,798;3,303;-12,432;-8,912;-13,994;-10,671;-3,352;26,953;0,000;231,540;Inf;235,000;230,000;-11,501;3,361;-4,893;22,621
397,000;2,547;0,678;-33,957;3,543;9,747;5,565;29,723;3,960;-23,573;-2,843;0,000;31,200;31,000;9,798;3,303;-12,448;-8,956;-14,009;-10,721;-3,352;26,953;0,000;228,540;Inf;236,000;230,000;-11,502;3,348;-4,878;22,666
397,500;2,547;0,678;-33,957;3,543;9,747;5,619;29,722;3,953;-23,582;-2,839;0,000;31,180;31,091;9,798;3,303;-12,432;-8,936;-13,984;-10,721;-3,335;26,965;0,000;228,540;Inf;236,000;230,000;-11,533;3,335;-4,904;22,619
398,000;2,547;0,678;-33,957;3,543;9,747;5,619;29,722;3,953;-23,582;-2,839;0,000;31,200;31,100;9,798;3,303;-12,437;-8,917;-13,903;-10,640;-3,335;26,965;0,000;228,340;Inf;237,000;230,000;-11,518;3,322;-4,900;22,618
398,500;2,547;0,678;-33,957;3,543;9,747;5,619;29,722;3,953;-23,582;-2,839;0,000;31,200;31,100;9,798;3,303;-12,388;-8,924;-13,894;-10,638;-3,335;26,965;0,000;228,340;Inf;237,000;230,000;-11,474;3,309;-4,892;22,537
399,000;3,509;0,946;-34,033;3,532;9,735;5,619;29,722;3,953;-23,582;-2,839;0,000;31,200;31,100;9,802;3,384;-12,391;-8,916;-13,933;-10,658;-3,335;26,965;0,000;227,940;Inf;238,000;230,000;-11,461;3,297;-4,890;22,443
399,500;3,509;0,946;-34,033;3,532;9,735;5,619;29,722;3,953;-23,582;-2,839;0,000;31,200;31,100;9,802;3,384;-12,387;-8,927;-13,951;-10,647;-3,335;26,965;0,000;227,940;Inf;238,000;230,000;-11,474;3,300;-4,881;22,208
400,000;3,509;0,946;-34,033;3,532;9,735;5,619;29,722;3,953;-23,582;-2,839;0,000;31,200;31,100;9,802;3,384;-12,401;-8,911;-13,953;-10,678;-3,335;26,965;0,000;229,140;Inf;238,000;230,000;-11,478;3,304;-4,882;22,247
400,500;3,509;0,946;-34,033;3,532;9,735;5,619;29,722;3,953;-23,582;-2,839;0,000;31,200;31,100;9,802;3,384;-12,404;-8,911;-13,974;-10,655;-3,335;26,965;0,000;229,140;Inf;238,000;230,000;-11,486;3,307;-4,871;22,316
401,000;3,509;0,946;-34,033;3,532;9,735;5,602;29,731;3,930;-23,588;-2,844;0,000;31,193;31,270;9,802;3,384;-12,459;-8,926;-13,977;-10,694;-3,336;26,974;0,000;229,140;Inf;238,000;230,000;-11,486;3,310;-4,882;22,297
401,500;3,509;0,946;-34,033;3,532;9,735;5,602;29,731;3,930;-23,588;-2,844;0,000;31,200;31,300;9,802;3,384;-12,429;-8,899;-13,972;-10,675;-3,336;26,974;0,000;229,140;Inf;238,000;230,000;-11,514;3,314;-4,894;22,326
402,000;2,802;0,721;-34,413;3,505;9,713;5,602;29,731;3,930;-23,588;-2,844;0,000;31,200;31,300;9,883;3,508;-12,429;-8,910;-14,012;-10,680;-3,336;26,974;0,000;228,740;Inf;239,000;230,000;-11,494;3,317;-4,876;22,387
402,500;2,802;0,721;-34,413;3,505;9,713;5,602;29,731;3,930;-23,588;-2,844;0,000;31,200;31,300;9,883;3,508;-12,430;-8,889;-13,979;-10,644;-3,336;26,974;0,000;228,740;Inf;239,000;230,000;-11,508;3,308;-4,851;22,461
403,000;2,802;0,721;-34,413;3,505;9,713;5,602;29,731;3,930;-23,588;-2,844;0,000;31,200;31,300;9,883;3,508;-12,409;-8,887;-13,981;-10,632;-3,336;26,974;0,000;228,840;Inf;240,000;230,000;-11,486;3,300;-4,879;22,530
403,500;2,802;0,721;-34,413;3,505;9,713;5,602;29,731;3,930;-23,588;-2,844;0,000;31,200;31,300;9,883;3,508;-12,409;-8,900;-13,993;-10,649;-3,336;26,974;0,000;228,840;Inf;240,000;230,000;-11,477;3,292;-4,856;22,559
404,000;2,802;0,721;-34,413;3,505;9,713;5,623;29,742;3,955;-23,583;-2,826;0,000;31,218;31,189;9,883;3,508;-12,422;-8,915;-13,995;-10,682;-3,312;26,975;0,000;229,540;Inf;240,000;230,000;-11,488;3,284;-4,862;22,584
404,500;2,802;0,721;-34,413;3,505;9,713;5,623;29,742;3,955;-23,583;-2,826;0,000;31,200;31,200;9,883;3,508;-12,431;-8,904;-14,003;-10,688;-3,312;26,975;0,000;229,540;Inf;240,000;230,000;-11,504;3,276;-4,860;22,601
405,000;2,802;0,721;-34,413;3,505;9,713;5,623;29,742;3,955;-23,583;-2,826;0,000;31,200;31,200;9,883;3,508;-12,439;-8,905;-13,973;-10,653;-3,312;26,975;0,000;229,640;Inf;240,000;230,000;-11,506;3,268;-4,862;22,640
405,500;2,782;0,765;-33,676;3,490;9,748;5,623;29,742;3,955;-23,583;-2,826;0,000;31,200;31,200;9,867;3,438;-12,428;-8,902;-13,969;-10,659;-3,312;26,975;0,000;229,640;Inf;240,000;230,000;-11,492;3,261;-4,859;22,647
406,000;2,782;0,765;-33,676;3,490;9,748;5,623;29,742;3,955;-23,583;-2,826;0,000;31,200;31,200;9,867;3,438;-12,443;-8,919;-13,902;-10,641;-3,312;26,975;0,000;229,740;Inf;240,000;230,000;-11,489;3,253;-4,866;22,667
406,500;2,782;0,765;-33,676;3,490;9,748;5,623;29,742;3,955;-23,583;-2,826;0,000;31,200;31,200;9,867;3,438;-12,401;-8,891;-13,954;-10,626;-3,312;26,975;0,000;229,740;Inf;240,000;230,000;-11,476;3,245;-4,868;22,687
407,000;2,782;0,765;-33,676;3,490;9,748;5,623;29,742;3,955;-23,583;-2,826;0,000;31,200;31,200;9,867;3,438;-12,405;-8,929;-13,942;-10,633;-3,312;26,975;0,000;232,140;Inf;239,000;230,000;-11,468;3,237;-4,864;22,799
407,500;2,782;0,765;-33,676;3,490;9,748;5,652;29,748;3,934;-23,584;-2,821;0,000;31,228;31,141;9,867;3,438;-12,366;-8,870;-13,931;-10,647;-3,307;26,975;0,000;232,140;Inf;239,000;230,000;-11,477;3,230;-4,842;22,824
408,000;2,782;0,765;-33,676;3,490;9,748;5,652;29,748;3,934;-23,584;-2,821;0,000;31,200;31,100;9,867;3,438;-12,407;-8,888;-13,964;-10,655;-3,307;26,975;0,000;232,340;Inf;238,000;230,000;-11,453;3,223;-4,846;22,897
408,500;3,799;0,892;-35,209;3,431;9,799;5,652;29,748;3,934;-23,584;-2,821;0,000;31,200;31,100;9,763;3,443;-12,400;-8,876;-13,970;-10,660;-3,307;26,975;0,000;232,340;Inf;238,000;230,000;-11,478;3,215;-4,835;23,005
409,000;3,799;0,892;-35,209;3,431;9,799;5,652;29,748;3,934;-23,584;-2,821;0,000;31,200;31,100;9,763;3,443;-12,403;-8,881;-13,990;-10,655;-3,307;26,975;0,000;232,340;Inf;237,000;230,000;-11,477;3,225;-4,835;22,969
409,500;3,799;0,892;-35,209;3,431;9,799;5,652;29,748;3,934;-23,584;-2,821;0,000;31,200;31,100;9,763;3,443;-12,400;-8,866;-13,984;-10,614;-3,307;26,975;0,000;232,340;Inf;237,000;230,000;-11,482;3,234;-4,835;23,000
410,000;3,799;0,892;-35,209;3,431;9,799;5,652;29,748;3,934;-23,584;-2,821;0,000;31,200;31,100;9,763;3,443;-12,371;-8,845;-13,958;-10,607;-3,307;26,975;0,000;229,940;Inf;237,000;230,000;-11,466;3,244;-4,851;22,979
410,500;3,799;0,892;-35,209;3,431;9,799;5,639;29,759;3,987;-23,569;-2,831;0,000;31,249;31,136;9,763;3,443;-12,400;-8,882;-13,964;-10,667;-3,309;26,982;0,000;229,940;Inf;237,000;230,000;-11,445;3,253;-4,832;22,937
411,000;3,799;0,892;-35,209;3,431;9,799;5,639;29,759;3,987;-23,569;-2,831;0,000;31,200;31,100;9,763;3,443;-12,399;-8,887;-13,968;-10,669;-3,309;26,982;0,000;229,940;Inf;237,000;230,000;-11,478;3,262;-4,824;22,941
411,500;3,799;0,892;-35,209;3,431;9,799;5,639;29,759;3,987;-23,569;-2,831;0,000;31,200;31,100;9,763;3,443;-12,387;-8,865;-13,956;-10,636;-3,309;26,982;0,000;229,940;Inf;237,000;230,000;-11,481;3,270;-4,813;22,880
412,000;3,178;0,851;-33,979;3,547;9,759;5,639;29,759;3,987;-23,569;-2,831;0,000;31,200;31,100;9,874;3,338;-12,385;-8,863;-13,959;-10,627;-3,309;26,982;0,000;230,240;Inf;237,000;230,000;-11,461;3,279;-4,820;22,925
412,500;3,178;0,851;-33,979;3,547;9,759;5,639;29,759;3,987;-23,569;-2,831;0,000;31,200;31,100;9,874;3,338;-12,388;-8,867;-13,944;-10,630;-3,309;26,982;0,000;230,240;Inf;237,000;230,000;-11,458;3,277;-4,796;22,928
413,000;3,178;0,851;-33,979;3,547;9,759;5,639;29,759;3,987;-23,569;-2,831;0,000;31,200;31,100;9,874;3,338;-12,403;-8,873;-13,965;-10,654;-3,309;26,982;0,000;228,840;Inf;238,000;230,000;-11,457;3,276;-4,810;22,801
413,500;3,178;0,851;-33,979;3,547;9,759;5,639;29,759;3,987;-23,569;-2,831;0,000;31,200;31,100;9,874;3,338;-12,391;-8,868;-13,934;-10,621;-3,309;26,982;0,000;228,840;Inf;238,000;230,000;-11,474;3,274;-4,812;22,779
414,000;3,178;0,851;-33,979;3,547;9,759;5,619;29,765;3,947;-23,547;-2,833;0,000;31,262;31,261;9,874;3,338;-12,366;-8,858;-13,932;-10,621;-3,302;26,978;0,000;228,940;Inf;239,000;230,000;-11,453;3,273;-4,809;22,594
414,500;3,178;0,851;-33,979;3,547;9,759;5,619;29,765;3,947;-23,547;-2,833;0,000;31,300;31,300;9,874;3,338;-12,363;-8,834;-13,940;-10,599;-3,302;26,978;0,000;228,940;Inf;239,000;230,000;-11,444;3,271;-4,804;22,445
415,000;2,573;0,701;-34,617;3,470;9,715;5,619;29,765;3,947;-23,547;-2,833;0,000;31,300;31,300;9,844;3,541;-12,370;-8,829;-13,940;-10,596;-3,302;26,978;0,000;229,140;Inf;239,000;230,000;-11,434;3,270;-4,800;22,362
415,500;2,573;0,701;-34,617;3,470;9,715;5,619;29,765;3,947;-23,547;-2,833;0,000;31,300;31,300;9,844;3,541;-12,357;-8,837;-13,945;-10,618;-3,302;26,978;0,000;229,140;Inf;239,000;230,000;-11,434;3,258;-4,799;22,318
416,000;2,573;0,701;-34,617;3,470;9,715;5,619;29,765;3,947;-23,547;-2,833;0,000;31,300;31,300;9,844;3,541;-12,381;-8,842;-13,970;-10,623;-3,302;26,978;0,000;229,140;Inf;239,000;230,000;-11,439;3,247;-4,786;22,296
416,500;2,573;0,701;-34,617;3,470;9,715;5,619;29,765;3,947;-23,547;-2,833;0,000;31,300;31,300;9,844;3,541;-12,386;-8,861;-13,940;-10,634;-3,302;26,978;0,000;229,140;Inf;239,000;230,000;-11,454;3,236;-4,796;22,310
417,000;2,573;0,701;-34,617;3,470;9,715;5,586;29,775;3,962;-23,537;-2,839;0,000;31,274;31,307;9,844;3,541;-12,366;-8,835;-13,908;-10,607;-3,315;26,971;0,000;231,240;Inf;238,000;230,000;-11,455;3,225;-4,787;22,306
417,500;2,573;0,701;-34,617;3,470;9,715;5,586;29,775;3,962;-23,537;-2,839;0,000;31,300;31,300;9,844;3,541;-12,342;-8,840;-13,902;-10,592;-3,315;26,971;0,000;231,240;Inf;238,000;230,000;-11,429;3,214;-4,787;22,340
418,000;2,573;0,701;-34,617;3,470;9,715;5,586;29,775;3,962;-23,537;-2,839;0,000;31,300;31,300;9,844;3,541;-12,334;-8,818;-13,910;-10,603;-3,315;26,971;0,000;230,940;Inf;238,000;230,000;-11,419;3,204;-4,765;22,443
418,500;3,293;0,766;-35,209;3,492;9,783;5,586;29,775;3,962;-23,537;-2,839;0,000;31,300;31,300;9,784;3,572;-12,356;-8,838;-13,913;-10,599;-3,315;26,971;0,000;230,940;Inf;238,000;230,000;-11,416;3,194;-4,798;22,449
419,000;3,293;0,766;-35,209;3,492;9,783;5,586;29,775;3,962;-23,537;-2,839;0,000;31,300;31,300;9,784;3,572;-12,345;-8,821;-13,886;-10,573;-3,315;26,971;0,000;230,640;Inf;238,000;230,000;-11,426;3,195;-4,778;22,434
419,500;3,293;0,766;-35,209;3,492;9,783;5,586;29,775;3,962;-23,537;-2,839;0,000;31,300;31,300;9,784;3,572;-12,342;-8,819;-13,920;-10,584;-3,315;26,971;0,000;230,640;Inf;238,000;230,000;-11,406;3,197;-4,767;22,448
420,000;3,293;0,766;-35,209;3,492;9,783;5,586;29,775;3,962;-23,537;-2,839;0,000;31,300;31,300;9,784;3,572;-12,352;-8,821;-13,900;-10,564;-3,315;26,971;0,000;229,740;Inf;238,000;230,000;-11,416;3,198;-4,790;22,471
420,500;3,293;0,766;-35,209;3,492;9,783;5,537;29,776;3,943;-23,511;-2,832;0,000;31,278;31,244;9,784;3,572;-12,328;-8,826;-13,822;-10,575;-3,321;26,962;0,000;229,740;Inf;238,000;230,000;-11,409;3,200;-4,763;22,426
421,000;3,293;0,766;-35,209;3,492;9,783;5,537;29,776;3,943;-23,511;-2,832;0,000;31,300;31,200;9,784;3,572;-12,326;-8,803;-13,872;-10,578;-3,321;26,962;0,000;230,140;Inf;238,000;230,000;-11,388;3,201;-4,777;22,369
421,500;3,188;0,766;-35,209;3,503;9,721;5,537;29,776;3,943;-23,511;-2,832;0,000;31,300;31,200;9,752;3,591;-12,320;-8,824;-13,874;-10,576;-3,321;26,962;0,000;230,140;Inf;238,000;230,000;-11,395;3,203;-4,750;22,276
422,000;3,188;0,766;-35,209;3,503;9,721;5,537;29,776;3,943;-23,511;-2,832;0,000;31,300;31,200;9,752;3,591;-12,329;-8,783;-13,896;-10,577;-3,321;26,962;0,000;229,940;Inf;238,000;230,000;-11,399;3,203;-4,732;22,219
422,500;3,188;0,766;-35,209;3,503;9,721;5,537;29,776;3,943;-23,511;-2,832;0,000;31,300;31,200;9,752;3,591;-12,329;-8,825;-13,879;-10,585;-3,321;26,962;0,000;229,940;Inf;238,000;230,000;-11,396;3,202;-4,741;22,184
423,000;3,188;0,766;-35,209;3,503;9,721;5,537;29,776;3,943;-23,511;-2,832;0,000;31,300;31,200;9,752;3,591;-12,333;-8,816;-13,811;-10,560;-3,321;26,962;0,000;230,140;Inf;238,000;230,000;-11,404;3,202;-4,742;22,131
423,500;3,188;0,766;-35,209;3,503;9,721;5,569;29,776;3,940;-23,545;-2,847;0,000;31,291;31,262;9,752;3,591;-12,299;-8,812;-13,806;-10,541;-3,327;26,963;0,000;230,140;Inf;238,000;230,000;-11,380;3,202;-4,754;22,124
424,000;3,188;0,766;-35,209;3,503;9,721;5,569;29,776;3,940;-23,545;-2,847;0,000;31,300;31,300;9,752;3,591;-12,294;-8,797;-13,836;-10,552;-3,327;26,963;0,000;229,940;Inf;238,000;230,000;-11,365;3,202;-4,733;22,092
424,500;2,698;0,651;-35,081;3,537;9,832;5,569;29,776;3,940;-23,545;-2,847;0,000;31,300;31,300;9,691;3,444;-12,320;-8,782;-13,890;-10,549;-3,327;26,963;0,000;229,940;Inf;238,000;230,000;-11,370;3,202;-4,735;22,035
425,000;2,698;0,651;-35,081;3,537;9,832;5,569;29,776;3,940;-23,545;-2,847;0,000;31,300;31,300;9,691;3,444;-12,340;-8,820;-13,932;-10,601;-3,327;26,963;0,000;229,840;Inf;238,000;230,000;-11,385;3,193;-4,731;22,049
425,500;2,698;0,651;-35,081;3,537;9,832;5,569;29,776;3,940;-23,545;-2,847;0,000;31,300;31,300;9,691;3,444;-12,332;-8,814;-13,897;-10,570;-3,327;26,963;0,000;229,840;Inf;238,000;230,000;-11,423;3,185;-4,723;22,097
426,000;2,698;0,651;-35,081;3,537;9,832;5,569;29,776;3,940;-23,545;-2,847;0,000;31,300;31,300;9,691;3,444;-12,349;-8,824;-13,885;-10,584;-3,327;26,963;0,000;229,840;Inf;238,000;230,000;-11,403;3,177;-4,730;22,089
426,500;2,698;0,651;-35,081;3,537;9,832;5,569;29,776;3,940;-23,545;-2,847;0,000;31,300;31,300;9,691;3,444;-12,320;-8,808;-13,908;-10,573;-3,327;26,963;0,000;229,840;Inf;238,000;230,000;-11,410;3,169;-4,727;22,101
427,000;2,698;0,651;-35,081;3,537;9,832;5,582;29,780;3,935;-23,528;-2,836;0,000;31,314;31,460;9,691;3,444;-12,308;-8,797;-13,871;-10,555;-3,320;26,956;0,000;230,140;Inf;238,000;230,000;-11,402;3,162;-4,732;22,153
427,500;2,698;0,651;-35,081;3,537;9,832;5,582;29,780;3,935;-23,528;-2,836;0,000;31,300;31,500;9,691;3,444;-12,316;-8,780;-13,873;-10,558;-3,320;26,956;0,000;230,140;Inf;238,000;230,000;-11,383;3,154;-4,732;22,168
428,000;4,156;0,989;-35,209;3,517;9,855;5,582;29,780;3,935;-23,528;-2,836;0,000;31,300;31,500;9,557;3,518;-12,307;-8,784;-13,876;-10,541;-3,320;26,956;0,000;229,840;Inf;238,000;230,000;-11,382;3,147;-4,739;22,205
428,500;4,156;0,989;-35,209;3,517;9,855;5,582;29,780;3,935;-23,528;-2,836;0,000;31,300;31,500;9,557;3,518;-12,298;-8,783;-13,877;-10,531;-3,320;26,956;0,000;229,840;Inf;238,000;230,000;-11,377;3,163;-4,721;22,272
429,000;4,156;0,989;-35,209;3,517;9,855;5,582;29,780;3,935;-23,528;-2,836;0,000;31,300;31,500;9,557;3,518;-12,294;-8,768;-13,842;-10,504;-3,320;26,956;0,000;229,740;Inf;238,000;230,000;-11,372;3,179;-4,724;22,302
429,500;4,156;0,989;-35,209;3,517;9,855;5,582;29,780;3,935;-23,528;-2,836;0,000;31,300;31,500;9,557;3,518;-12,298;-8,771;-13,876;-10,530;-3,320;26,956;0,000;229,740;Inf;238,000;230,000;-11,352;3,195;-4,718;22,311
430,000;4,156;0,989;-35,209;3,517;9,855;5,562;29,778;3,949;-23,544;-2,838;0,000;31,324;31,368;9,557;3,518;-12,329;-8,773;-13,918;-10,573;-3,327;26,963;0,000;229,740;Inf;238,000;230,000;-11,369;3,211;-4,706;22,289
430,500;4,156;0,989;-35,209;3,517;9,855;5,562;29,778;3,949;-23,544;-2,838;0,000;31,300;31,400;9,557;3,518;-12,318;-8,762;-13,899;-10,538;-3,327;26,963;0,000;229,740;Inf;238,000;230,000;-11,398;3,227;-4,714;22,289
431,000;3,131;0,716;-35,209;3,462;9,778;5,562;29,778;3,949;-23,544;-2,838;0,000;31,300;31,400;9,774;3,546;-12,352;-8,783;-13,908;-10,551;-3,327;26,963;0,000;229,940;Inf;238,000;230,000;-11,379;3,242;-4,722;22,264
431,500;3,131;0,716;-35,209;3,462;9,778;5,562;29,778;3,949;-23,544;-2,838;0,000;31,300;31,400;9,774;3,546;-12,334;-8,784;-13,890;-10,559;-3,327;26,963;0,000;229,940;Inf;238,000;230,000;-11,398;3,240;-4,685;22,209
432,000;3,131;0,716;-35,209;3,462;9,778;5,562;29,778;3,949;-23,544;-2,838;0,000;31,300;31,400;9,774;3,546;-12,316;-8,780;-13,901;-10,567;-3,327;26,963;0,000;230,040;Inf;238,000;230,000;-11,392;3,238;-4,705;22,099
432,500;3,131;0,716;-35,209;3,462;9,778;5,562;29,778;3,949;-23,544;-2,838;0,000;31,300;31,400;9,774;3,546;-12,339;-8,769;-13,898;-10,545;-3,327;26,963;0,000;230,040;Inf;238,000;230,000;-11,391;3,236;-4,690;22,034
433,000;3,131;0,716;-35,209;3,462;9,778;5,562;29,778;3,949;-23,544;-2,838;0,000;31,300;31,400;9,774;3,546;-12,312;-8,798;-13,857;-10,562;-3,327;26,963;0,000;229,840;Inf;238,000;230,000;-11,388;3,235;-4,709;22,037
433,500;3,131;0,716;-35,209;3,462;9,778;5,560;29,793;3,941;-23,556;-2,837;0,000;31,339;31,356;9,774;3,546;-12,328;-8,790;-13,850;-10,528;-3,316;26,950;0,000;229,840;Inf;238,000;230,000;-11,382;3,233;-4,701;22,041
434,000;3,131;0,716;-35,209;3,462;9,778;5,560;29,793;3,941;-23,556;-2,837;0,000;31,300;31,400;9,774;3,546;-12,307;-8,755;-13,886;-10,534;-3,316;26,950;0,000;229,740;Inf;238,000;230,000;-11,374;3,231;-4,704;22,043
434,500;3,415;0,845;-35,209;3,471;9,771;5,560;29,793;3,941;-23,556;-2,837;0,000;31,300;31,400;9,697;3,389;-12,308;-8,785;-13,906;-10,555;-3,316;26,950;0,000;229,740;Inf;238,000;230,000;-11,371;3,230;-4,696;22,049
435,000;3,415;0,845;-35,209;3,471;9,771;5,560;29,793;3,941;-23,556;-2,837;0,000;31,300;31,400;9,697;3,389;-12,323;-8,782;-13,913;-10,591;-3,316;26,950;0,000;229,440;Inf;238,000;230,000;-11,389;3,233;-4,692;22,019
435,500;3,415;0,845;-35,209;3,471;9,771;5,560;29,793;3,941;-23,556;-2,837;0,000;31,300;31,400;9,697;3,389;-12,327;-8,754;-13,886;-10,540;-3,316;26,950;0,000;229,440;Inf;238,000;230,000;-11,402;3,236;-4,697;21,999
436,000;3,415;0,845;-35,209;3,471;9,771;5,560;29,793;3,941;-23,556;-2,837;0,000;31,300;31,400;9,697;3,389;-12,333;-8,760;-13,934;-10,566;-3,316;26,950;0,000;229,340;Inf;238,000;230,000;-11,377;3,239;-4,690;21,990
436,500;3,415;0,845;-35,209;3,471;9,771;5,582;29,804;3,965;-23,548;-2,824;0,000;31,351;31,373;9,697;3,389;-12,335;-8,787;-13,916;-10,577;-3,318;26,958;0,000;229,340;Inf;238,000;230,000;-11,398;3,242;-4,698;21,926
437,000;3,415;0,845;-35,209;3,471;9,771;5,582;29,804;3,965;-23,548;-2,824;0,000;31,400;31,400;9,697;3,389;-12,315;-8,770;-13,891;-10,546;-3,318;26,958;0,000;229,640;Inf;238,000;230,000;-11,404;3,244;-4,683;21,938
437,500;3,523;0,852;-35,209;3,458;9,783;5,582;29,804;3,965;-23,548;-2,824;0,000;31,400;31,400;9,656;3,566;-12,315;-8,784;-13,894;-10,562;-3,318;26,958;0,000;229,640;Inf;238,000;230,000;-11,381;3,247;-4,698;21,978
438,000;3,523;0,852;-35,209;3,458;9,783;5,582;29,804;3,965;-23,548;-2,824;0,000;31,400;31,400;9,656;3,566;-12,327;-8,747;-13,901;-10,553;-3,318;26,958;0,000;229,440;Inf;238,000;230,000;-11,389;3,252;-4,697;21,961
438,500;3,523;0,852;-35,209;3,458;9,783;5,582;29,804;3,965;-23,548;-2,824;0,000;31,400;31,400;9,656;3,566;-12,329;-8,781;-13,914;-10,558;-3,318;26,958;0,000;229,440;Inf;238,000;230,000;-11,382;3,256;-4,697;21,913
439,000;3,523;0,852;-35,209;3,458;9,783;5,582;29,804;3,965;-23,548;-2,824;0,000;31,400;31,400;9,656;3,566;-12,285;-8,787;-13,853;-10,559;-3,318;26,958;0,000;229,040;Inf;238,000;230,000;-11,396;3,261;-4,696;21,872
439,500;3,523;0,852;-35,209;3,458;9,783;5,582;29,804;3,965;-23,548;-2,824;0,000;31,400;31,400;9,656;3,566;-12,296;-8,778;-13,809;-10,519;-3,318;26,958;0,000;229,040;Inf;238,000;230,000;-11,371;3,265;-4,692;21,841
440,000;3,523;0,852;-35,209;3,458;9,783;5,585;29,805;3,925;-23,546;-2,823;0,000;31,372;31,436;9,656;3,566;-12,289;-8,762;-13,828;-10,515;-3,304;26,948;0,000;229,040;Inf;238,000;230,000;-11,350;3,269;-4,685;21,815
440,500;3,523;0,852;-35,209;3,458;9,783;5,585;29,805;3,925;-23,546;-2,823;0,000;31,400;31,400;9,656;3,566;-12,288;-8,753;-13,887;-10,542;-3,304;26,948;0,000;229,040;Inf;238,000;230,000;-11,349;3,273;-4,684;21,892
441,000;3,571;0,887;-34,378;3,549;9,755;5,585;29,805;3,925;-23,546;-2,823;0,000;31,400;31,400;9,819;3,288;-12,305;-8,762;-13,889;-10,535;-3,304;26,948;0,000;228,940;Inf;239,000;230,000;-11,367;3,277;-4,698;21,946
441,500;3,571;0,887;-34,378;3,549;9,755;5,585;29,805;3,925;-23,546;-2,823;0,000;31,400;31,400;9,819;3,288;-12,288;-8,721;-13,871;-10,524;-3,304;26,948;0,000;228,940;Inf;239,000;230,000;-11,373;3,282;-4,677;21,988
442,000;3,571;0,887;-34,378;3,549;9,755;5,585;29,805;3,925;-23,546;-2,823;0,000;31,400;31,400;9,819;3,288;-12,285;-8,744;-13,896;-10,532;-3,304;26,948;0,000;228,840;Inf;240,000;230,000;-11,351;3,287;-4,670;21,997
442,500;3,571;0,887;-34,378;3,549;9,755;5,585;29,805;3,925;-23,546;-2,823;0,000;31,400;31,400;9,819;3,288;-12,307;-8,742;-13,874;-10,501;-3,304;26,948;0,000;228,840;Inf;240,000;230,000;-11,364;3,292;-4,667;22,038
443,000;3,571;0,887;-34,378;3,549;9,755;5,568;29,821;3,947;-23,505;-2,827;0,000;31,385;31,419;9,819;3,288;-12,278;-8,713;-13,886;-10,509;-3,305;26,957;0,000;229,140;Inf;240,000;230,000;-11,356;3,296;-4,659;22,040
443,500;3,571;0,887;-34,378;3,549;9,755;5,568;29,821;3,947;-23,505;-2,827;0,000;31,400;31,400;9,819;3,288;-12,299;-8,747;-13,875;-10,532;-3,305;26,957;0,000;229,140;Inf;240,000;230,000;-11,346;3,301;-4,664;22,100
444,000;3,821;0,907;-35,209;3,451;9,778;5,568;29,821;3,947;-23,505;-2,827;0,000;31,400;31,400;9,788;3,386;-12,300;-8,758;-13,831;-10,565;-3,305;26,957;0,000;229,140;Inf;240,000;230,000;-11,363;3,305;-4,658;22,128
444,500;3,821;0,907;-35,209;3,451;9,778;5,568;29,821;3,947;-23,505;-2,827;0,000;31,400;31,400;9,788;3,386;-12,259;-8,738;-13,817;-10,536;-3,305;26,957;0,000;229,140;Inf;240,000;230,000;-11,364;3,314;-4,664;22,146
445,000;3,821;0,907;-35,209;3,451;9,778;5,568;29,821;3,947;-23,505;-2,827;0,000;31,400;31,400;9,788;3,386;-12,254;-8,715;-13,823;-10,510;-3,305;26,957;0,000;229,340;Inf;240,000;230,000;-11,337;3,322;-4,666;22,162
445,500;3,821;0,907;-35,209;3,451;9,778;5,568;29,821;3,947;-23,505;-2,827;0,000;31,400;31,400;9,788;3,386;-12,287;-8,729;-13,838;-10,516;-3,305;26,957;0,000;229,340;Inf;240,000;230,000;-11,326;3,330;-4,638;22,235
446,000;3,821;0,907;-35,209;3,451;9,778;5,513;29,818;3,943;-23,504;-2,830;0,000;31,381;31,401;9,788;3,386;-12,289;-8,729;-13,867;-10,507;-3,319;26,949;0,000;231,740;Inf;239,000;230,000;-11,342;3,338;-4,646;22,326
446,500;3,821;0,907;-35,209;3,451;9,778;5,513;29,818;3,943;-23,504;-2,830;0,000;31,400;31,400;9,788;3,386;-12,273;-8,711;-13,869;-10,486;-3,319;26,949;0,000;231,740;Inf;239,000;230,000;-11,348;3,346;-4,645;22,367
447,000;3,821;0,907;-35,209;3,451;9,778;5,513;29,818;3,943;-23,504;-2,830;0,000;31,400;31,400;9,788;3,386;-12,271;-8,722;-13,860;-10,477;-3,319;26,949;0,000;231,940;Inf;238,000;230,000;-11,335;3,354;-4,639;22,403
447,500;3,077;0,726;-35,209;3,465;9,746;5,513;29,818;3,943;-23,504;-2,830;0,000;31,400;31,400;9,562;3,466;-12,310;-8,727;-13,877;-10,518;-3,319;26,949;0,000;231,940;Inf;238,000;230,000;-11,332;3,362;-4,643;22,405
448,000;3,077;0,726;-35,209;3,465;9,746;5,513;29,818;3,943;-23,504;-2,830;0,000;31,400;31,400;9,562;3,466;-12,295;-8,749;-13,850;-10,533;-3,319;26,949;0,000;231,940;Inf;237,000;230,000;-11,358;3,357;-4,651;22,415
448,500;3,077;0,726;-35,209;3,465;9,746;5,513;29,818;3,943;-23,504;-2,830;0,000;31,400;31,400;9,562;3,466;-12,258;-8,744;-13,817;-10,502;-3,319;26,949;0,000;231,940;Inf;237,000;230,000;-11,357;3,352;-4,645;22,394
449,000;3,077;0,726;-35,209;3,465;9,746;5,513;29,818;3,943;-23,504;-2,830;0,000;31,400;31,400;9,562;3,466;-12,247;-8,711;-13,770;-10,472;-3,319;26,949;0,000;229,740;Inf;237,000;230,000;-11,330;3,348;-4,631;22,422
449,500;3,077;0,726;-35,209;3,465;9,746;5,560;29,816;3,933;-23,524;-2,820;0,000;31,384;31,444;9,562;3,466;-12,227;-8,709;-13,808;-10,480;-3,323;26,949;0,000;229,740;Inf;237,000;230,000;-11,300;3,343;-4,652;22,432
450,000;3,077;0,726;-35,209;3,465;9,746;5,560;29,816;3,933;-23,524;-2,820;0,000;31,400;31,400;9,562;3,466;-12,271;-8,723;-13,855;-10,499;-3,323;26,949;0,000;229,640;Inf;237,000;230,000;-11,306;3,339;-4,630;22,446
450,500;2,970;0,808;-33,596;3,525;9,615;5,560;29,816;3,933;-23,524;-2,820;0,000;31,400;31,400;9,858;3,375;-12,282;-8,731;-13,882;-10,509;-3,323;26,949;0,000;229,640;Inf;237,000;230,000;-11,337;3,335;-4,636;22,510
