t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
451,000;2,970;0,808;-33,596;3,525;9,615;5,560;29,816;3,933;-23,524;-2,820;0,000;31,400;31,400;9,858;3,375;-12,278;-8,732;-13,850;-10,514;-3,323;26,949;0,000;229,940;Inf;237,000;230,000;-11,351;3,329;-4,641;22,499
451,500;2,970;0,808;-33,596;3,525;9,615;5,560;29,816;3,933;-23,524;-2,820;0,000;31,400;31,400;9,858;3,375;-12,274;-8,751;-13,850;-10,506;-3,323;26,949;0,000;229,940;Inf;237,000;230,000;-11,343;3,323;-4,643;22,544
452,000;2,970;0,808;-33,596;3,525;9,615;5,560;29,816;3,933;-23,524;-2,820;0,000;31,400;31,400;9,858;3,375;-12,273;-8,725;-13,868;-10,502;-3,323;26,949;0,000;228,640;Inf;238,000;230,000;-11,345;3,317;-4,643;22,546
452,500;2,970;0,808;-33,596;3,525;9,615;5,557;29,821;3,950;-23,534;-2,833;0,000;31,387;31,469;9,858;3,375;-12,290;-8,730;-13,901;-10,546;-3,328;26,950;0,000;228,640;Inf;238,000;230,000;-11,342;3,311;-4,651;22,517
453,000;2,970;0,808;-33,596;3,525;9,615;5,557;29,821;3,950;-23,534;-2,833;0,000;31,400;31,500;9,858;3,375;-12,295;-8,741;-13,878;-10,517;-3,328;26,950;0,000;228,740;Inf;239,000;230,000;-11,367;3,306;-4,623;22,485
453,500;2,970;0,808;-33,596;3,525;9,615;5,557;29,821;3,950;-23,534;-2,833;0,000;31,400;31,500;9,858;3,375;-12,309;-8,733;-13,901;-10,543;-3,328;26,950;0,000;228,740;Inf;239,000;230,000;-11,357;3,300;-4,643;22,446
454,000;3,858;0,997;-34,133;3,494;9,690;5,557;29,821;3,950;-23,534;-2,833;0,000;31,400;31,500;9,927;3,508;-12,302;-8,735;-13,884;-10,547;-3,328;26,950;0,000;228,440;Inf;240,000;230,000;-11,371;3,295;-4,624;22,464
454,500;3,858;0,997;-34,133;3,494;9,690;5,557;29,821;3,950;-23,534;-2,833;0,000;31,400;31,500;9,927;3,508;-12,298;-8,720;-13,914;-10,538;-3,328;26,950;0,000;228,440;Inf;240,000;230,000;-11,367;3,304;-4,642;22,424
455,000;3,858;0,997;-34,133;3,494;9,690;5,557;29,821;3,950;-23,534;-2,833;0,000;31,400;31,500;9,927;3,508;-12,286;-8,738;-13,864;-10,536;-3,328;26,950;0,000;230,540;Inf;240,000;230,000;-11,367;3,313;-4,628;22,378
455,500;3,858;0,997;-34,133;3,494;9,690;5,557;29,821;3,950;-23,534;-2,833;0,000;31,400;31,500;9,927;3,508;-12,288;-8,717;-13,873;-10,527;-3,328;26,950;0,000;230,540;Inf;240,000;230,000;-11,356;3,322;-4,647;22,324
456,000;3,858;0,997;-34,133;3,494;9,690;5,574;29,818;3,954;-23,550;-2,821;0,000;31,397;31,440;9,927;3,508;-12,289;-8,724;-13,858;-10,497;-3,319;26,945;0,000;230,540;Inf;240,000;230,000;-11,351;3,331;-4,654;22,265
456,500;3,858;0,997;-34,133;3,494;9,690;5,574;29,818;3,954;-23,550;-2,821;0,000;31,400;31,400;9,927;3,508;-12,287;-8,688;-13,865;-10,504;-3,319;26,945;0,000;230,540;Inf;240,000;230,000;-11,342;3,339;-4,640;22,218
457,000;3,180;0,779;-35,209;3,505;9,803;5,574;29,818;3,954;-23,550;-2,821;0,000;31,400;31,400;9,704;3,606;-12,298;-8,733;-13,884;-10,539;-3,319;26,945;0,000;230,640;Inf;240,000;230,000;-11,336;3,348;-4,643;22,085
457,500;3,180;0,779;-35,209;3,505;9,803;5,574;29,818;3,954;-23,550;-2,821;0,000;31,400;31,400;9,704;3,606;-12,321;-8,749;-13,894;-10,559;-3,319;26,945;0,000;230,640;Inf;240,000;230,000;-11,364;3,345;-4,624;22,065
458,000;3,180;0,779;-35,209;3,505;9,803;5,574;29,818;3,954;-23,550;-2,821;0,000;31,400;31,400;9,704;3,606;-12,289;-8,735;-13,843;-10,546;-3,319;26,945;0,000;230,840;Inf;240,000;230,000;-11,380;3,343;-4,639;22,082
458,500;3,180;0,779;-35,209;3,505;9,803;5,574;29,818;3,954;-23,550;-2,821;0,000;31,400;31,400;9,704;3,606;-12,315;-8,715;-13,876;-10,529;-3,319;26,945;0,000;230,840;Inf;240,000;230,000;-11,353;3,340;-4,627;22,160
459,000;3,180;0,779;-35,209;3,505;9,803;5,621;29,828;3,921;-23,542;-2,826;0,000;31,402;31,483;9,704;3,606;-12,283;-8,753;-13,857;-10,513;-3,321;26,954;0,000;231,740;Inf;239,000;230,000;-11,359;3,337;-4,650;22,129
459,500;3,180;0,779;-35,209;3,505;9,803;5,621;29,828;3,921;-23,542;-2,826;0,000;31,400;31,500;9,704;3,606;-12,292;-8,728;-13,865;-10,500;-3,321;26,954;0,000;231,740;Inf;239,000;230,000;-11,352;3,335;-4,632;22,099
460,000;3,180;0,779;-35,209;3,505;9,803;5,621;29,828;3,921;-23,542;-2,826;0,000;31,400;31,500;9,704;3,606;-12,276;-8,731;-13,883;-10,520;-3,321;26,954;0,000;231,640;Inf;238,000;230,000;-11,346;3,332;-4,644;22,215
460,500;3,231;0,873;-33,094;3,505;9,724;5,621;29,828;3,921;-23,542;-2,826;0,000;31,400;31,500;9,912;3,459;-12,299;-8,736;-13,872;-10,518;-3,321;26,954;0,000;231,640;Inf;238,000;230,000;-11,353;3,330;-4,631;22,244
461,000;3,231;0,873;-33,094;3,505;9,724;5,621;29,828;3,921;-23,542;-2,826;0,000;31,400;31,500;9,912;3,459;-12,286;-8,722;-13,866;-10,496;-3,321;26,954;0,000;231,640;Inf;237,000;230,000;-11,356;3,328;-4,622;22,228
461,500;3,231;0,873;-33,094;3,505;9,724;5,621;29,828;3,921;-23,542;-2,826;0,000;31,400;31,500;9,912;3,459;-12,276;-8,730;-13,869;-10,524;-3,321;26,954;0,000;231,640;Inf;237,000;230,000;-11,342;3,326;-4,630;22,108
462,000;3,231;0,873;-33,094;3,505;9,724;5,621;29,828;3,921;-23,542;-2,826;0,000;31,400;31,500;9,912;3,459;-12,289;-8,712;-13,869;-10,496;-3,321;26,954;0,000;230,940;Inf;237,000;230,000;-11,350;3,325;-4,632;22,097
462,500;3,231;0,873;-33,094;3,505;9,724;5,599;29,829;3,933;-23,545;-2,844;0,000;31,406;31,356;9,912;3,459;-12,293;-8,707;-13,876;-10,490;-3,317;26,946;0,000;230,940;Inf;237,000;230,000;-11,341;3,323;-4,639;22,078
463,000;3,231;0,873;-33,094;3,505;9,724;5,599;29,829;3,933;-23,545;-2,844;0,000;31,400;31,400;9,912;3,459;-12,272;-8,717;-13,864;-10,522;-3,317;26,946;0,000;231,140;Inf;236,000;230,000;-11,342;3,322;-4,622;22,019
463,500;3,039;0,740;-35,209;3,506;9,741;5,599;29,829;3,933;-23,545;-2,844;0,000;31,400;31,400;9,910;3,573;-12,262;-8,703;-13,856;-10,494;-3,317;26,946;0,000;231,140;Inf;236,000;230,000;-11,344;3,320;-4,625;21,980
464,000;3,039;0,740;-35,209;3,506;9,741;5,599;29,829;3,933;-23,545;-2,844;0,000;31,400;31,400;9,910;3,573;-12,252;-8,723;-13,786;-10,474;-3,317;26,946;0,000;230,840;Inf;236,000;230,000;-11,329;3,316;-4,615;21,898
464,500;3,039;0,740;-35,209;3,506;9,741;5,599;29,829;3,933;-23,545;-2,844;0,000;31,400;31,400;9,910;3,573;-12,234;-8,694;-13,841;-10,482;-3,317;26,946;0,000;230,840;Inf;236,000;230,000;-11,309;3,311;-4,640;21,832
465,000;3,039;0,740;-35,209;3,506;9,741;5,599;29,829;3,933;-23,545;-2,844;0,000;31,400;31,400;9,910;3,573;-12,272;-8,703;-13,855;-10,506;-3,317;26,946;0,000;227,440;Inf;237,000;230,000;-11,313;3,307;-4,613;21,675
465,500;3,039;0,740;-35,209;3,506;9,741;5,568;29,842;3,939;-23,487;-2,829;0,000;31,405;31,368;9,910;3,573;-12,294;-8,722;-13,814;-10,522;-3,314;26,952;0,000;227,440;Inf;237,000;230,000;-11,334;3,302;-4,615;21,600
466,000;3,039;0,740;-35,209;3,506;9,741;5,568;29,842;3,939;-23,487;-2,829;0,000;31,400;31,400;9,910;3,573;-12,265;-8,704;-13,817;-10,487;-3,314;26,952;0,000;227,240;Inf;238,000;230,000;-11,338;3,298;-4,618;21,598
466,500;3,039;0,740;-35,209;3,506;9,741;5,568;29,842;3,939;-23,487;-2,829;0,000;31,400;31,400;9,910;3,573;-12,259;-8,710;-13,831;-10,517;-3,314;26,952;0,000;227,240;Inf;238,000;230,000;-11,318;3,294;-4,627;21,599
467,000;3,301;0,810;-35,209;3,464;9,701;5,568;29,842;3,939;-23,487;-2,829;0,000;31,400;31,400;9,747;3,594;-12,286;-8,717;-13,802;-10,487;-3,314;26,952;0,000;227,340;Inf;239,000;230,000;-11,329;3,290;-4,604;21,628
467,500;3,301;0,810;-35,209;3,464;9,701;5,568;29,842;3,939;-23,487;-2,829;0,000;31,400;31,400;9,747;3,594;-12,235;-8,723;-13,808;-10,484;-3,314;26,952;0,000;227,340;Inf;239,000;230,000;-11,323;3,290;-4,597;21,666
468,000;3,301;0,810;-35,209;3,464;9,701;5,568;29,842;3,939;-23,487;-2,829;0,000;31,400;31,400;9,747;3,594;-12,256;-8,685;-13,838;-10,485;-3,314;26,952;0,000;229,840;Inf;239,000;230,000;-11,313;3,290;-4,608;21,781
468,500;3,301;0,810;-35,209;3,464;9,701;5,568;29,842;3,939;-23,487;-2,829;0,000;31,400;31,400;9,747;3,594;-12,270;-8,686;-13,843;-10,494;-3,314;26,952;0,000;229,840;Inf;239,000;230,000;-11,316;3,290;-4,602;21,968
469,000;3,301;0,810;-35,209;3,464;9,701;5,568;29,839;3,934;-23,488;-2,818;0,000;31,404;31,525;9,747;3,594;-12,263;-8,697;-13,838;-10,462;-3,318;26,955;0,000;229,840;Inf;239,000;230,000;-11,323;3,290;-4,605;22,036
469,500;3,301;0,810;-35,209;3,464;9,701;5,568;29,839;3,934;-23,488;-2,818;0,000;31,400;31,500;9,747;3,594;-12,283;-8,715;-13,856;-10,498;-3,318;26,955;0,000;229,840;Inf;239,000;230,000;-11,315;3,291;-4,582;22,077
470,000;3,664;0,864;-35,209;3,452;9,821;5,568;29,839;3,934;-23,488;-2,818;0,000;31,400;31,500;9,769;3,629;-12,218;-8,679;-13,798;-10,458;-3,318;26,955;0,000;229,640;Inf;239,000;230,000;-11,338;3,291;-4,579;22,126
470,500;3,664;0,864;-35,209;3,452;9,821;5,568;29,839;3,934;-23,488;-2,818;0,000;31,400;31,500;9,769;3,629;-12,236;-8,661;-13,809;-10,469;-3,318;26,955;0,000;229,640;Inf;239,000;230,000;-11,288;3,297;-4,595;22,132
471,000;3,664;0,864;-35,209;3,452;9,821;5,568;29,839;3,934;-23,488;-2,818;0,000;31,400;31,500;9,769;3,629;-12,244;-8,679;-13,795;-10,438;-3,318;26,955;0,000;230,740;Inf;239,000;230,000;-11,294;3,303;-4,579;22,138
471,500;3,664;0,864;-35,209;3,452;9,821;5,568;29,839;3,934;-23,488;-2,818;0,000;31,400;31,500;9,769;3,629;-12,218;-8,663;-13,819;-10,457;-3,318;26,955;0,000;230,740;Inf;239,000;230,000;-11,289;3,309;-4,581;22,106
472,000;3,664;0,864;-35,209;3,452;9,821;5,556;29,829;3,913;-23,507;-2,839;0,000;31,404;31,372;9,769;3,629;-12,247;-8,665;-13,846;-10,480;-3,336;26,948;0,000;230,640;Inf;239,000;230,000;-11,289;3,315;-4,577;22,147
472,500;3,664;0,864;-35,209;3,452;9,821;5,556;29,829;3,913;-23,507;-2,839;0,000;31,400;31,400;9,769;3,629;-12,270;-8,688;-13,857;-10,498;-3,336;26,948;0,000;230,640;Inf;239,000;230,000;-11,310;3,320;-4,573;22,140
473,000;3,675;0,849;-35,209;3,452;9,771;5,556;29,829;3,913;-23,507;-2,839;0,000;31,400;31,400;9,791;3,606;-12,260;-8,709;-13,812;-10,489;-3,336;26,948;0,000;230,840;Inf;239,000;230,000;-11,328;3,326;-4,568;22,104
473,500;3,675;0,849;-35,209;3,452;9,771;5,556;29,829;3,913;-23,507;-2,839;0,000;31,400;31,400;9,791;3,606;-12,220;-8,676;-13,808;-10,458;-3,336;26,948;0,000;230,840;Inf;239,000;230,000;-11,317;3,332;-4,561;22,067
474,000;3,675;0,849;-35,209;3,452;9,771;5,556;29,829;3,913;-23,507;-2,839;0,000;31,400;31,400;9,791;3,606;-12,233;-8,643;-13,835;-10,454;-3,336;26,948;0,000;230,940;Inf;239,000;230,000;-11,290;3,337;-4,563;22,030
474,500;3,675;0,849;-35,209;3,452;9,771;5,556;29,829;3,913;-23,507;-2,839;0,000;31,400;31,400;9,791;3,606;-12,234;-8,675;-13,810;-10,470;-3,336;26,948;0,000;230,940;Inf;239,000;230,000;-11,291;3,343;-4,564;22,012
475,000;3,675;0,849;-35,209;3,452;9,771;5,556;29,829;3,913;-23,507;-2,839;0,000;31,400;31,400;9,791;3,606;-12,236;-8,682;-13,740;-10,438;-3,336;26,948;0,000;230,740;Inf;239,000;230,000;-11,297;3,348;-4,558;22,002
475,500;3,675;0,849;-35,209;3,452;9,771;5,617;29,852;3,957;-23,506;-2,842;0,000;31,407;31,346;9,791;3,606;-12,211;-8,672;-13,760;-10,442;-3,319;26,955;0,000;230,740;Inf;239,000;230,000;-11,274;3,354;-4,550;22,040
476,000;3,675;0,849;-35,209;3,452;9,771;5,617;29,852;3,957;-23,506;-2,842;0,000;31,400;31,300;9,791;3,606;-12,205;-8,635;-13,791;-10,445;-3,319;26,955;0,000;230,640;Inf;239,000;230,000;-11,271;3,359;-4,565;22,095
476,500;3,408;0,864;-34,567;3,485;9,700;5,617;29,852;3,957;-23,506;-2,842;0,000;31,400;31,300;9,889;3,562;-12,226;-8,657;-13,799;-10,456;-3,319;26,955;0,000;230,640;Inf;239,000;230,000;-11,269;3,364;-4,553;22,119
477,000;3,408;0,864;-34,567;3,485;9,700;5,617;29,852;3,957;-23,506;-2,842;0,000;31,400;31,300;9,889;3,562;-12,241;-8,687;-13,840;-10,510;-3,319;26,955;0,000;230,840;Inf;239,000;230,000;-11,285;3,365;-4,550;22,211
477,500;3,408;0,864;-34,567;3,485;9,700;5,617;29,852;3,957;-23,506;-2,842;0,000;31,400;31,300;9,889;3,562;-12,245;-8,663;-13,814;-10,452;-3,319;26,955;0,000;230,840;Inf;239,000;230,000;-11,320;3,366;-4,528;22,293
478,000;3,408;0,864;-34,567;3,485;9,700;5,617;29,852;3,957;-23,506;-2,842;0,000;31,400;31,300;9,889;3,562;-12,233;-8,672;-13,837;-10,467;-3,319;26,955;0,000;231,040;Inf;238,000;230,000;-11,293;3,366;-4,535;22,353
478,500;3,408;0,864;-34,567;3,485;9,700;5,548;29,840;3,931;-23,505;-2,859;0,000;31,386;31,359;9,889;3,562;-12,230;-8,652;-13,825;-10,442;-3,335;26,952;0,000;231,040;Inf;238,000;230,000;-11,302;3,367;-4,532;22,397
479,000;3,408;0,864;-34,567;3,485;9,700;5,548;29,840;3,931;-23,505;-2,859;0,000;31,400;31,400;9,889;3,562;-12,226;-8,652;-13,836;-10,457;-3,335;26,952;0,000;231,140;Inf;237,000;230,000;-11,287;3,368;-4,547;22,443
479,500;2,753;0,685;-35,028;3,501;9,724;5,548;29,840;3,931;-23,505;-2,859;0,000;31,400;31,400;9,860;3,616;-12,260;-8,679;-13,852;-10,487;-3,335;26,952;0,000;231,140;Inf;237,000;230,000;-11,293;3,368;-4,537;22,527
480,000;2,753;0,685;-35,028;3,501;9,724;5,548;29,840;3,931;-23,505;-2,859;0,000;31,400;31,400;9,860;3,616;-12,258;-8,670;-13,800;-10,494;-3,335;26,952;0,000;231,040;Inf;236,000;230,000;-11,320;3,358;-4,528;22,535
480,500;2,753;0,685;-35,028;3,501;9,724;5,548;29,840;3,931;-23,505;-2,859;0,000;31,400;31,400;9,860;3,616;-12,223;-8,661;-13,822;-10,476;-3,335;26,952;0,000;231,040;Inf;236,000;230,000;-11,306;3,348;-4,535;22,531
481,000;2,753;0,685;-35,028;3,501;9,724;5,548;29,840;3,931;-23,505;-2,859;0,000;31,400;31,400;9,860;3,616;-12,218;-8,675;-13,779;-10,467;-3,335;26,952;0,000;228,540;Inf;237,000;230,000;-11,295;3,339;-4,546;22,504
481,500;2,753;0,685;-35,028;3,501;9,724;5,548;29,840;3,931;-23,505;-2,859;0,000;31,400;31,400;9,860;3,616;-12,231;-8,681;-13,777;-10,442;-3,335;26,952;0,000;228,540;Inf;237,000;230,000;-11,284;3,329;-4,545;22,473
482,000;2,753;0,685;-35,028;3,501;9,724;5,603;29,847;3,955;-23,513;-2,838;0,000;31,382;31,215;9,860;3,616;-12,214;-8,658;-13,778;-10,426;-3,328;26,948;0,000;228,340;Inf;238,000;230,000;-11,283;3,320;-4,536;22,474
482,500;2,753;0,685;-35,028;3,501;9,724;5,603;29,847;3,955;-23,513;-2,838;0,000;31,400;31,200;9,860;3,616;-12,202;-8,660;-13,785;-10,444;-3,328;26,948;0,000;228,340;Inf;238,000;230,000;-11,269;3,310;-4,538;22,448
483,000;4,226;0,994;-35,209;3,490;9,757;5,603;29,847;3,955;-23,513;-2,838;0,000;31,400;31,200;9,782;3,560;-12,199;-8,652;-13,806;-10,443;-3,328;26,948;0,000;229,140;Inf;238,000;230,000;-11,273;3,301;-4,533;22,367
483,500;4,226;0,994;-35,209;3,490;9,757;5,603;29,847;3,955;-23,513;-2,838;0,000;31,400;31,200;9,782;3,560;-12,202;-8,642;-13,823;-10,445;-3,328;26,948;0,000;229,140;Inf;238,000;230,000;-11,275;3,316;-4,516;22,351
484,000;4,226;0,994;-35,209;3,490;9,757;5,603;29,847;3,955;-23,513;-2,838;0,000;31,400;31,200;9,782;3,560;-12,237;-8,662;-13,830;-10,455;-3,328;26,948;0,000;230,040;Inf;238,000;230,000;-11,278;3,331;-4,535;22,321
484,500;4,226;0,994;-35,209;3,490;9,757;5,603;29,847;3,955;-23,513;-2,838;0,000;31,400;31,200;9,782;3,560;-12,237;-8,638;-13,865;-10,480;-3,328;26,948;0,000;230,040;Inf;238,000;230,000;-11,296;3,346;-4,532;22,276
485,000;4,226;0,994;-35,209;3,490;9,757;5,584;29,837;3,933;-23,507;-2,845;0,000;31,382;31,370;9,782;3,560;-12,244;-8,639;-13,821;-10,435;-3,343;26,947;0,000;229,640;Inf;238,000;230,000;-11,305;3,360;-4,522;22,232
485,500;4,226;0,994;-35,209;3,490;9,757;5,584;29,837;3,933;-23,507;-2,845;0,000;31,400;31,400;9,782;3,560;-12,245;-8,661;-13,834;-10,463;-3,343;26,947;0,000;229,640;Inf;238,000;230,000;-11,285;3,374;-4,531;22,199
486,000;3,258;0,810;-34,680;3,496;9,822;5,584;29,837;3,933;-23,507;-2,845;0,000;31,400;31,400;9,787;3,408;-12,242;-8,652;-13,841;-10,471;-3,343;26,947;0,000;229,540;Inf;238,000;230,000;-11,301;3,388;-4,527;22,163
486,500;3,258;0,810;-34,680;3,496;9,822;5,584;29,837;3,933;-23,507;-2,845;0,000;31,400;31,400;9,787;3,408;-12,241;-8,651;-13,804;-10,433;-3,343;26,947;0,000;229,540;Inf;238,000;230,000;-11,302;3,386;-4,543;22,094
487,000;3,258;0,810;-34,680;3,496;9,822;5,584;29,837;3,933;-23,507;-2,845;0,000;31,400;31,400;9,787;3,408;-12,230;-8,657;-13,782;-10,450;-3,343;26,947;0,000;229,540;Inf;238,000;230,000;-11,282;3,384;-4,529;22,132
487,500;3,258;0,810;-34,680;3,496;9,822;5,584;29,837;3,933;-23,507;-2,845;0,000;31,400;31,400;9,787;3,408;-12,231;-8,626;-13,813;-10,442;-3,343;26,947;0,000;229,540;Inf;238,000;230,000;-11,280;3,382;-4,535;22,110
488,000;3,258;0,810;-34,680;3,496;9,822;5,584;29,837;3,933;-23,507;-2,845;0,000;31,400;31,400;9,787;3,408;-12,224;-8,676;-13,765;-10,434;-3,343;26,947;0,000;229,940;Inf;238,000;230,000;-11,278;3,380;-4,528;22,072
488,500;3,258;0,810;-34,680;3,496;9,822;5,558;29,840;3,947;-23,486;-2,853;0,000;31,373;31,214;9,787;3,408;-12,205;-8,663;-13,723;-10,423;-3,332;26,947;0,000;229,940;Inf;238,000;230,000;-11,275;3,378;-4,526;22,109
489,000;3,258;0,810;-34,680;3,496;9,822;5,558;29,840;3,947;-23,486;-2,853;0,000;31,400;31,200;9,787;3,408;-12,201;-8,660;-13,793;-10,455;-3,332;26,947;0,000;229,840;Inf;238,000;230,000;-11,253;3,376;-4,527;22,182
489,500;3,412;0,803;-35,209;3,441;9,768;5,558;29,840;3,947;-23,486;-2,853;0,000;31,400;31,200;9,783;3,643;-12,234;-8,666;-13,811;-10,473;-3,332;26,947;0,000;229,840;Inf;238,000;230,000;-11,277;3,374;-4,529;22,240
490,000;3,412;0,803;-35,209;3,441;9,768;5,558;29,840;3,947;-23,486;-2,853;0,000;31,400;31,200;9,783;3,643;-12,236;-8,667;-13,813;-10,442;-3,332;26,947;0,000;229,840;Inf;238,000;230,000;-11,296;3,375;-4,541;22,197
490,500;3,412;0,803;-35,209;3,441;9,768;5,558;29,840;3,947;-23,486;-2,853;0,000;31,400;31,200;9,783;3,643;-12,220;-8,698;-13,782;-10,454;-3,332;26,947;0,000;229,840;Inf;238,000;230,000;-11,289;3,375;-4,536;22,128
491,000;3,412;0,803;-35,209;3,441;9,768;5,558;29,840;3,947;-23,486;-2,853;0,000;31,400;31,200;9,783;3,643;-12,224;-8,689;-13,772;-10,429;-3,332;26,947;0,000;229,740;Inf;238,000;230,000;-11,288;3,376;-4,527;22,080
491,500;3,412;0,803;-35,209;3,441;9,768;5,525;29,844;3,951;-23,492;-2,832;0,000;31,378;31,336;9,783;3,643;-12,201;-8,667;-13,792;-10,443;-3,326;26,958;0,000;229,740;Inf;238,000;230,000;-11,278;3,377;-4,529;22,055
492,000;3,412;0,803;-35,209;3,441;9,768;5,525;29,844;3,951;-23,492;-2,832;0,000;31,400;31,300;9,783;3,643;-12,208;-8,675;-13,806;-10,445;-3,326;26,958;0,000;230,140;Inf;238,000;230,000;-11,276;3,377;-4,525;22,022
492,500;2,720;0,741;-33,926;3,599;9,698;5,525;29,844;3,951;-23,492;-2,832;0,000;31,400;31,300;9,800;3,367;-12,199;-8,672;-13,802;-10,435;-3,326;26,958;0,000;230,140;Inf;238,000;230,000;-11,284;3,378;-4,513;22,078
493,000;2,720;0,741;-33,926;3,599;9,698;5,525;29,844;3,951;-23,492;-2,832;0,000;31,400;31,300;9,800;3,367;-12,214;-8,669;-13,805;-10,465;-3,326;26,958;0,000;229,940;Inf;238,000;230,000;-11,277;3,367;-4,518;22,111
493,500;2,720;0,741;-33,926;3,599;9,698;5,525;29,844;3,951;-23,492;-2,832;0,000;31,400;31,300;9,800;3,367;-12,203;-8,662;-13,766;-10,452;-3,326;26,958;0,000;229,940;Inf;238,000;230,000;-11,288;3,356;-4,501;22,115
494,000;2,720;0,741;-33,926;3,599;9,698;5,525;29,844;3,951;-23,492;-2,832;0,000;31,400;31,300;9,800;3,367;-12,224;-8,667;-13,799;-10,485;-3,326;26,958;0,000;229,840;Inf;238,000;230,000;-11,271;3,346;-4,511;22,074
494,500;2,720;0,741;-33,926;3,599;9,698;5,499;29,853;3,940;-23,451;-2,840;0,000;31,363;31,239;9,800;3,367;-12,243;-8,665;-13,791;-10,451;-3,337;26,963;0,000;229,840;Inf;238,000;230,000;-11,294;3,336;-4,505;22,050
495,000;2,720;0,741;-33,926;3,599;9,698;5,499;29,853;3,940;-23,451;-2,840;0,000;31,400;31,200;9,800;3,367;-12,212;-8,663;-13,745;-10,439;-3,337;26,963;0,000;229,340;Inf;238,000;230,000;-11,287;3,326;-4,526;22,031
495,500;2,720;0,741;-33,926;3,599;9,698;5,499;29,853;3,940;-23,451;-2,840;0,000;31,400;31,200;9,800;3,367;-12,159;-8,658;-13,698;-10,421;-3,337;26,963;0,000;229,340;Inf;238,000;230,000;-11,265;3,316;-4,517;22,074
496,000;3,505;0,913;-33,894;3,515;9,722;5,499;29,853;3,940;-23,451;-2,840;0,000;31,400;31,200;9,814;3,415;-12,174;-8,659;-13,701;-10,409;-3,337;26,963;0,000;229,640;Inf;238,000;230,000;-11,234;3,306;-4,512;22,133
496,500;3,505;0,913;-33,894;3,515;9,722;5,499;29,853;3,940;-23,451;-2,840;0,000;31,400;31,200;9,814;3,415;-12,181;-8,647;-13,714;-10,410;-3,337;26,963;0,000;229,640;Inf;238,000;230,000;-11,236;3,309;-4,514;22,156
497,000;3,505;0,913;-33,894;3,515;9,722;5,499;29,853;3,940;-23,451;-2,840;0,000;31,400;31,200;9,814;3,415;-12,162;-8,646;-13,750;-10,397;-3,337;26,963;0,000;229,240;Inf;238,000;230,000;-11,238;3,312;-4,508;22,158
497,500;3,505;0,913;-33,894;3,515;9,722;5,499;29,853;3,940;-23,451;-2,840;0,000;31,400;31,200;9,814;3,415;-12,170;-8,625;-13,727;-10,412;-3,337;26,963;0,000;229,240;Inf;238,000;230,000;-11,239;3,315;-4,486;22,210
498,000;3,505;0,913;-33,894;3,515;9,722;5,522;29,847;3,942;-23,464;-2,839;0,000;31,400;31,100;9,814;3,415;-12,172;-8,618;-13,756;-10,422;-3,338;26,956;0,000;229,740;Inf;238,000;230,000;-11,242;3,322;-4,476;22,264
498,500;3,505;0,913;-33,894;3,515;9,722;5,522;29,847;3,942;-23,464;-2,839;0,000;31,400;31,100;9,814;3,415;-12,194;-8,649;-13,794;-10,433;-3,338;26,956;0,000;229,740;Inf;238,000;230,000;-11,242;3,322;-4,484;22,290
499,000;2,850;0,787;-33,473;3,562;9,670;5,522;29,847;3,942;-23,464;-2,839;0,000;31,400;31,100;9,882;3,467;-12,211;-8,629;-13,769;-10,420;-3,338;26,956;0,000;229,340;Inf;238,000;230,000;-11,267;3,325;-4,486;22,323
499,500;2,850;0,787;-33,473;3,562;9,670;5,522;29,847;3,942;-23,464;-2,839;0,000;31,400;31,100;9,882;3,467;-12,214;-8,651;-13,791;-10,421;-3,338;26,956;0,000;229,340;Inf;238,000;230,000;-11,257;3,317;-4,478;22,299
500,000;2,850;0,787;-33,473;3,562;9,670;5,522;29,847;3,942;-23,464;-2,839;0,000;31,400;31,100;9,882;3,467;-12,204;-8,648;-13,789;-10,445;-3,338;26,956;0,000;229,840;Inf;238,000;230,000;-11,269;3,309;-4,490;22,375
500,500;2,850;0,787;-33,473;3,562;9,670;5,522;29,847;3,942;-23,464;-2,839;0,000;31,400;31,100;9,882;3,467;-12,198;-8,648;-13,787;-10,419;-3,338;26,956;0,000;229,840;Inf;238,000;230,000;-11,272;3,302;-4,480;22,418
501,000;2,850;0,787;-33,473;3,562;9,670;5,545;29,852;3,939;-23,451;-2,832;0,000;31,359;31,196;9,882;3,467;-12,228;-8,622;-13,796;-10,418;-3,319;26,961;0,000;230,040;Inf;238,000;230,000;-11,263;3,294;-4,495;22,553
501,500;2,850;0,787;-33,473;3,562;9,670;5,545;29,852;3,939;-23,451;-2,832;0,000;31,400;31,200;9,882;3,467;-12,186;-8,631;-13,784;-10,407;-3,319;26,961;0,000;230,040;Inf;238,000;230,000;-11,266;3,280;-4,473;22,597
502,000;2,850;0,787;-33,473;3,562;9,670;5,545;29,852;3,939;-23,451;-2,832;0,000;31,400;31,200;9,882;3,467;-12,198;-8,652;-13,797;-10,425;-3,319;26,961;0,000;230,040;Inf;238,000;230,000;-11,252;3,280;-4,498;22,641
502,500;3,893;0,950;-35,209;3,506;9,749;5,545;29,852;3,939;-23,451;-2,832;0,000;31,400;31,200;9,663;3,628;-12,193;-8,645;-13,791;-10,433;-3,319;26,961;0,000;230,040;Inf;238,000;230,000;-11,268;3,273;-4,481;22,670
503,000;3,893;0,950;-35,209;3,506;9,749;5,545;29,852;3,939;-23,451;-2,832;0,000;31,400;31,200;9,663;3,628;-12,209;-8,634;-13,795;-10,419;-3,319;26,961;0,000;229,740;Inf;238,000;230,000;-11,265;3,283;-4,483;22,614
503,500;3,893;0,950;-35,209;3,506;9,749;5,545;29,852;3,939;-23,451;-2,832;0,000;31,400;31,200;9,663;3,628;-12,202;-8,642;-13,806;-10,406;-3,319;26,961;0,000;229,740;Inf;238,000;230,000;-11,264;3,293;-4,505;22,531
504,000;3,893;0,950;-35,209;3,506;9,749;5,545;29,852;3,939;-23,451;-2,832;0,000;31,400;31,200;9,663;3,628;-12,186;-8,619;-13,785;-10,416;-3,319;26,961;0,000;230,040;Inf;238,000;230,000;-11,264;3,303;-4,478;22,490
504,500;3,893;0,950;-35,209;3,506;9,749;5,555;29,846;3,934;-23,478;-2,839;0,000;31,336;31,159;9,663;3,628;-12,188;-8,625;-13,794;-10,419;-3,334;26,949;0,000;230,040;Inf;238,000;230,000;-11,252;3,312;-4,486;22,432
505,000;3,893;0,950;-35,209;3,506;9,749;5,555;29,846;3,934;-23,478;-2,839;0,000;31,300;31,200;9,663;3,628;-12,193;-8,640;-13,735;-10,391;-3,334;26,949;0,000;230,240;Inf;238,000;230,000;-11,257;3,322;-4,487;22,357
505,500;3,631;0,880;-35,209;3,511;9,779;5,555;29,846;3,934;-23,478;-2,839;0,000;31,300;31,200;9,633;3,574;-12,183;-8,652;-13,762;-10,427;-3,334;26,949;0,000;230,240;Inf;238,000;230,000;-11,240;3,331;-4,490;22,392
506,000;3,631;0,880;-35,209;3,511;9,779;5,555;29,846;3,934;-23,478;-2,839;0,000;31,300;31,200;9,633;3,574;-12,179;-8,626;-13,763;-10,426;-3,334;26,949;0,000;230,640;Inf;238,000;230,000;-11,256;3,336;-4,495;22,453
506,500;3,631;0,880;-35,209;3,511;9,779;5,555;29,846;3,934;-23,478;-2,839;0,000;31,300;31,200;9,633;3,574;-12,182;-8,634;-13,764;-10,422;-3,334;26,949;0,000;230,640;Inf;238,000;230,000;-11,248;3,341;-4,472;22,489
507,000;3,631;0,880;-35,209;3,511;9,779;5,555;29,846;3,934;-23,478;-2,839;0,000;31,300;31,200;9,633;3,574;-12,207;-8,624;-13,809;-10,433;-3,334;26,949;0,000;230,040;Inf;238,000;230,000;-11,251;3,346;-4,475;22,539
507,500;3,631;0,880;-35,209;3,511;9,779;5,577;29,856;3,933;-23,471;-2,838;0,000;31,339;31,223;9,633;3,574;-12,210;-8,601;-13,793;-10,417;-3,323;26,961;0,000;230,040;Inf;238,000;230,000;-11,268;3,351;-4,491;22,551
508,000;3,631;0,880;-35,209;3,511;9,779;5,577;29,856;3,933;-23,471;-2,838;0,000;31,300;31,200;9,633;3,574;-12,214;-8,664;-13,806;-10,426;-3,323;26,961;0,000;230,340;Inf;238,000;230,000;-11,255;3,355;-4,476;22,606
508,500;3,631;0,880;-35,209;3,511;9,779;5,577;29,856;3,933;-23,471;-2,838;0,000;31,300;31,200;9,633;3,574;-12,209;-8,643;-13,767;-10,444;-3,323;26,961;0,000;230,340;Inf;238,000;230,000;-11,277;3,360;-4,482;22,669
509,000;3,726;0,956;-35,209;3,484;9,706;5,577;29,856;3,933;-23,471;-2,838;0,000;31,300;31,200;9,784;3,555;-12,223;-8,654;-13,780;-10,414;-3,323;26,961;0,000;229,840;Inf;238,000;230,000;-11,266;3,364;-4,485;22,687
509,500;3,726;0,956;-35,209;3,484;9,706;5,577;29,856;3,933;-23,471;-2,838;0,000;31,300;31,200;9,784;3,555;-12,198;-8,594;-13,773;-10,403;-3,323;26,961;0,000;229,840;Inf;238,000;230,000;-11,242;3,376;-4,499;22,707
510,000;3,726;0,956;-35,209;3,484;9,706;5,577;29,856;3,933;-23,471;-2,838;0,000;31,300;31,200;9,784;3,555;-12,187;-8,625;-13,797;-10,409;-3,323;26,961;0,000;230,040;Inf;238,000;230,000;-11,242;3,376;-4,479;22,753
510,500;3,726;0,956;-35,209;3,484;9,706;5,577;29,856;3,933;-23,471;-2,838;0,000;31,300;31,200;9,784;3,555;-12,198;-8,641;-13,766;-10,430;-3,323;26,961;0,000;230,040;Inf;238,000;230,000;-11,254;3,382;-4,493;22,739
511,000;3,726;0,956;-35,209;3,484;9,706;5,571;29,856;3,927;-23,472;-2,838;0,000;31,338;31,117;9,784;3,555;-12,197;-8,614;-13,783;-10,426;-3,331;26,962;0,000;229,940;Inf;238,000;230,000;-11,259;3,387;-4,474;22,586
511,500;3,726;0,956;-35,209;3,484;9,706;5,571;29,856;3,927;-23,472;-2,838;0,000;31,300;31,100;9,784;3,555;-12,193;-8,621;-13,811;-10,419;-3,331;26,962;0,000;229,940;Inf;238,000;230,000;-11,255;3,393;-4,465;22,498
512,000;2,918;0,728;-34,569;3,548;9,758;5,571;29,856;3,927;-23,472;-2,838;0,000;31,300;31,100;9,732;3,429;-12,211;-8,613;-13,774;-10,383;-3,331;26,962;0,000;230,640;Inf;238,000;230,000;-11,261;3,398;-4,485;22,236
512,500;2,918;0,728;-34,569;3,548;9,758;5,571;29,856;3,927;-23,472;-2,838;0,000;31,300;31,100;9,732;3,429;-12,169;-8,611;-13,800;-10,412;-3,331;26,962;0,000;230,640;Inf;238,000;230,000;-11,245;3,390;-4,473;22,216
513,000;2,918;0,728;-34,569;3,548;9,758;5,571;29,856;3,927;-23,472;-2,838;0,000;31,300;31,100;9,732;3,429;-12,222;-8,651;-13,816;-10,444;-3,331;26,962;0,000;230,340;Inf;238,000;230,000;-11,248;3,383;-4,477;22,226
513,500;2,918;0,728;-34,569;3,548;9,758;5,571;29,856;3,927;-23,472;-2,838;0,000;31,300;31,100;9,732;3,429;-12,179;-8,626;-13,743;-10,411;-3,331;26,962;0,000;230,340;Inf;238,000;230,000;-11,283;3,375;-4,475;22,089
514,000;2,918;0,728;-34,569;3,548;9,758;5,544;29,870;3,956;-23,451;-2,827;0,000;31,341;31,179;9,732;3,429;-12,158;-8,608;-13,757;-10,389;-3,322;26,973;0,000;230,140;Inf;238,000;230,000;-11,240;3,367;-4,477;21,967
514,500;2,918;0,728;-34,569;3,548;9,758;5,544;29,870;3,956;-23,451;-2,827;0,000;31,300;31,200;9,732;3,429;-12,178;-8,609;-13,777;-10,398;-3,322;26,973;0,000;230,140;Inf;238,000;230,000;-11,228;3,360;-4,466;21,944
515,000;2,918;0,728;-34,569;3,548;9,758;5,544;29,870;3,956;-23,451;-2,827;0,000;31,300;31,200;9,732;3,429;-12,196;-8,623;-13,796;-10,408;-3,322;26,973;0,000;230,040;Inf;238,000;230,000;-11,241;3,353;-4,470;21,924
515,500;3,358;0,783;-35,209;3,502;9,730;5,544;29,870;3,956;-23,451;-2,827;0,000;31,300;31,200;9,760;3,563;-12,191;-8,604;-13,756;-10,412;-3,322;26,973;0,000;230,040;Inf;238,000;230,000;-11,256;3,346;-4,475;21,988
516,000;3,358;0,783;-35,209;3,502;9,730;5,544;29,870;3,956;-23,451;-2,827;0,000;31,300;31,200;9,760;3,563;-12,186;-8,620;-13,771;-10,410;-3,322;26,973;0,000;229,840;Inf;238,000;230,000;-11,241;3,346;-4,469;21,967
516,500;3,358;0,783;-35,209;3,502;9,730;5,544;29,870;3,956;-23,451;-2,827;0,000;31,300;31,200;9,760;3,563;-12,142;-8,631;-13,712;-10,367;-3,322;26,973;0,000;229,840;Inf;238,000;230,000;-11,247;3,346;-4,480;22,022
517,000;3,358;0,783;-35,209;3,502;9,730;5,544;29,870;3,956;-23,451;-2,827;0,000;31,300;31,200;9,760;3,563;-12,169;-8,654;-13,745;-10,418;-3,322;26,973;0,000;229,640;Inf;238,000;230,000;-11,213;3,346;-4,472;21,977
517,500;3,358;0,783;-35,209;3,502;9,730;5,493;29,860;3,940;-23,449;-2,849;0,000;31,328;31,252;9,760;3,563;-12,192;-8,661;-13,740;-10,409;-3,319;26,964;0,000;229,640;Inf;238,000;230,000;-11,246;3,347;-4,476;21,976
518,000;3,358;0,783;-35,209;3,502;9,730;5,493;29,860;3,940;-23,449;-2,849;0,000;31,300;31,300;9,760;3,563;-12,157;-8,705;-13,688;-10,431;-3,319;26,964;0,000;230,040;Inf;238,000;230,000;-11,250;3,347;-4,489;21,975
518,500;3,285;0,771;-35,209;3,501;9,767;5,493;29,860;3,940;-23,449;-2,849;0,000;31,300;31,300;9,717;3,575;-12,159;-8,672;-13,685;-10,414;-3,319;26,964;0,000;230,040;Inf;238,000;230,000;-11,245;3,347;-4,483;21,970
519,000;3,285;0,771;-35,209;3,501;9,767;5,493;29,860;3,940;-23,449;-2,849;0,000;31,300;31,300;9,717;3,575;-12,162;-8,680;-13,710;-10,402;-3,319;26,964;0,000;229,940;Inf;238,000;230,000;-11,232;3,346;-4,501;22,093
519,500;3,285;0,771;-35,209;3,501;9,767;5,493;29,860;3,940;-23,449;-2,849;0,000;31,300;31,300;9,717;3,575;-12,141;-8,651;-13,729;-10,424;-3,319;26,964;0,000;229,940;Inf;238,000;230,000;-11,238;3,345;-4,507;22,128
520,000;3,285;0,771;-35,209;3,501;9,767;5,493;29,860;3,940;-23,449;-2,849;0,000;31,300;31,300;9,717;3,575;-12,134;-8,637;-13,724;-10,379;-3,319;26,964;0,000;230,240;Inf;238,000;230,000;-11,236;3,344;-4,500;22,173
520,500;3,285;0,771;-35,209;3,501;9,767;5,519;29,870;3,953;-23,416;-2,816;0,000;31,331;31,028;9,717;3,575;-12,164;-8,664;-13,748;-10,435;-3,328;26,961;0,000;230,240;Inf;238,000;230,000;-11,219;3,343;-4,516;22,218
521,000;3,285;0,771;-35,209;3,501;9,767;5,519;29,870;3,953;-23,416;-2,816;0,000;31,300;31,000;9,717;3,575;-12,186;-8,678;-13,776;-10,446;-3,328;26,961;0,000;230,440;Inf;238,000;230,000;-11,253;3,342;-4,502;22,236
521,500;3,103;0,828;-33,012;3,554;9,717;5,519;29,870;3,953;-23,416;-2,816;0,000;31,300;31,000;9,896;3,459;-12,135;-8,645;-13,738;-10,417;-3,328;26,961;0,000;230,440;Inf;238,000;230,000;-11,272;3,341;-4,498;22,299
522,000;3,103;0,828;-33,012;3,554;9,717;5,519;29,870;3,953;-23,416;-2,816;0,000;31,300;31,000;9,896;3,459;-12,146;-8,656;-13,722;-10,401;-3,328;26,961;0,000;231,140;Inf;237,000;230,000;-11,234;3,337;-4,500;22,330
522,500;3,103;0,828;-33,012;3,554;9,717;5,519;29,870;3,953;-23,416;-2,816;0,000;31,300;31,000;9,896;3,459;-12,140;-8,649;-13,739;-10,405;-3,328;26,961;0,000;231,140;Inf;237,000;230,000;-11,231;3,333;-4,506;22,334
523,000;3,103;0,828;-33,012;3,554;9,717;5,519;29,870;3,953;-23,416;-2,816;0,000;31,300;31,000;9,896;3,459;-12,172;-8,657;-13,684;-10,400;-3,328;26,961;0,000;230,640;Inf;237,000;230,000;-11,233;3,329;-4,493;22,340
523,500;3,103;0,828;-33,012;3,554;9,717;5,519;29,870;3,953;-23,416;-2,816;0,000;31,300;31,000;9,896;3,459;-12,150;-8,665;-13,620;-10,377;-3,328;26,961;0,000;230,640;Inf;237,000;230,000;-11,228;3,326;-4,505;22,341
524,000;3,103;0,828;-33,012;3,554;9,717;5,499;29,866;3,934;-23,426;-2,841;0,000;31,300;31,100;9,896;3,459;-12,150;-8,690;-13,731;-10,412;-3,327;26,964;0,000;230,240;Inf;237,000;230,000;-11,246;3,319;-4,519;22,377
524,500;3,103;0,828;-33,012;3,554;9,717;5,499;29,866;3,934;-23,426;-2,841;0,000;31,300;31,100;9,896;3,459;-12,166;-8,655;-13,729;-10,398;-3,327;26,964;0,000;230,240;Inf;237,000;230,000;-11,246;3,319;-4,504;22,384
525,000;3,065;0,824;-34,355;3,526;9,677;5,499;29,866;3,934;-23,426;-2,841;0,000;31,300;31,100;9,830;3,509;-12,184;-8,664;-13,758;-10,436;-3,327;26,964;0,000;230,040;Inf;237,000;230,000;-11,237;3,315;-4,501;22,360
525,500;3,065;0,824;-34,355;3,526;9,677;5,499;29,866;3,934;-23,426;-2,841;0,000;31,300;31,100;9,830;3,509;-12,193;-8,690;-13,749;-10,450;-3,327;26,964;0,000;230,040;Inf;237,000;230,000;-11,260;3,311;-4,506;22,369
526,000;3,065;0,824;-34,355;3,526;9,677;5,499;29,866;3,934;-23,426;-2,841;0,000;31,300;31,100;9,830;3,509;-12,202;-8,692;-13,731;-10,428;-3,327;26,964;0,000;228,940;Inf;238,000;230,000;-11,271;3,307;-4,524;22,248
526,500;3,065;0,824;-34,355;3,526;9,677;5,499;29,866;3,934;-23,426;-2,841;0,000;31,300;31,100;9,830;3,509;-12,160;-8,663;-13,736;-10,445;-3,327;26,964;0,000;228,940;Inf;238,000;230,000;-11,263;3,303;-4,520;22,083
527,000;3,065;0,824;-34,355;3,526;9,677;5,533;29,864;3,927;-23,444;-2,849;0,000;31,319;30,986;9,830;3,509;-12,188;-8,685;-13,739;-10,413;-3,336;26,948;0,000;228,640;Inf;239,000;230,000;-11,251;3,299;-4,526;22,008
527,500;3,065;0,824;-34,355;3,526;9,677;5,533;29,864;3,927;-23,444;-2,849;0,000;31,300;31,000;9,830;3,509;-12,160;-8,678;-13,764;-10,433;-3,336;26,948;0,000;228,640;Inf;239,000;230,000;-11,256;3,295;-4,537;21,962
528,000;3,210;0,796;-34,267;3,525;9,784;5,533;29,864;3,927;-23,444;-2,849;0,000;31,300;31,000;9,843;3,356;-12,225;-8,699;-13,788;-10,457;-3,336;26,948;0,000;228,940;Inf;240,000;230,000;-11,259;3,291;-4,534;21,952
528,500;3,210;0,796;-34,267;3,525;9,784;5,533;29,864;3,927;-23,444;-2,849;0,000;31,300;31,000;9,843;3,356;-12,215;-8,675;-13,768;-10,431;-3,336;26,948;0,000;228,940;Inf;240,000;230,000;-11,292;3,290;-4,520;21,924
529,000;3,210;0,796;-34,267;3,525;9,784;5,533;29,864;3,927;-23,444;-2,849;0,000;31,300;31,000;9,843;3,356;-12,203;-8,704;-13,752;-10,449;-3,336;26,948;0,000;228,940;Inf;241,000;230,000;-11,272;3,289;-4,540;21,884
529,500;3,210;0,796;-34,267;3,525;9,784;5,533;29,864;3,927;-23,444;-2,849;0,000;31,300;31,000;9,843;3,356;-12,217;-8,685;-13,773;-10,441;-3,336;26,948;0,000;228,940;Inf;241,000;230,000;-11,277;3,287;-4,522;21,851
530,000;3,210;0,796;-34,267;3,525;9,784;5,533;29,864;3,927;-23,444;-2,849;0,000;31,300;31,000;9,843;3,356;-12,196;-8,702;-13,770;-10,444;-3,336;26,948;0,000;231,240;Inf;240,000;230,000;-11,279;3,286;-4,524;21,813
530,500;3,210;0,796;-34,267;3,525;9,784;5,574;29,866;3,932;-23,441;-2,826;0,000;31,315;30,942;9,843;3,356;-12,210;-8,705;-13,725;-10,465;-3,334;26,961;0,000;231,240;Inf;240,000;230,000;-11,278;3,285;-4,537;21,820
531,000;3,210;0,796;-34,267;3,525;9,784;5,574;29,866;3,932;-23,441;-2,826;0,000;31,300;30,900;9,843;3,356;-12,194;-8,705;-13,743;-10,443;-3,334;26,961;0,000;230,940;Inf;240,000;230,000;-11,276;3,284;-4,540;21,823
531,500;3,104;0,759;-34,911;3,516;9,847;5,574;29,866;3,932;-23,441;-2,826;0,000;31,300;30,900;9,746;3,455;-12,197;-8,696;-13,742;-10,449;-3,334;26,961;0,000;230,940;Inf;240,000;230,000;-11,271;3,282;-4,543;21,870
532,000;3,104;0,759;-34,911;3,516;9,847;5,574;29,866;3,932;-23,441;-2,826;0,000;31,300;30,900;9,746;3,455;-12,183;-8,673;-13,711;-10,423;-3,334;26,961;0,000;231,340;Inf;239,000;230,000;-11,271;3,280;-4,531;21,881
532,500;3,104;0,759;-34,911;3,516;9,847;5,574;29,866;3,932;-23,441;-2,826;0,000;31,300;30,900;9,746;3,455;-12,183;-8,690;-13,712;-10,429;-3,334;26,961;0,000;231,340;Inf;239,000;230,000;-11,248;3,277;-4,524;21,873
533,000;3,104;0,759;-34,911;3,516;9,847;5,574;29,866;3,932;-23,441;-2,826;0,000;31,300;30,900;9,746;3,455;-12,165;-8,675;-13,727;-10,410;-3,334;26,961;0,000;232,340;Inf;238,000;230,000;-11,254;3,274;-4,531;21,917
533,500;3,104;0,759;-34,911;3,516;9,847;5,547;29,878;3,928;-23,445;-2,821;0,000;31,326;31,169;9,746;3,455;-12,214;-8,694;-13,765;-10,460;-3,323;26,952;0,000;232,340;Inf;238,000;230,000;-11,244;3,271;-4,530;21,940
534,000;3,104;0,759;-34,911;3,516;9,847;5,547;29,878;3,928;-23,445;-2,821;0,000;31,300;31,200;9,746;3,455;-12,203;-8,676;-13,783;-10,457;-3,323;26,952;0,000;232,140;Inf;237,000;230,000;-11,283;3,268;-4,546;21,973
534,500;3,605;0,837;-35,209;3,486;9,805;5,547;29,878;3,928;-23,445;-2,821;0,000;31,300;31,200;9,750;3,573;-12,205;-8,666;-13,804;-10,462;-3,323;26,952;0,000;232,140;Inf;237,000;230,000;-11,280;3,266;-4,557;21,936
535,000;3,605;0,837;-35,209;3,486;9,805;5,547;29,878;3,928;-23,445;-2,821;0,000;31,300;31,200;9,750;3,573;-12,174;-8,671;-13,741;-10,405;-3,323;26,952;0,000;231,940;Inf;236,000;230,000;-11,284;3,271;-4,553;21,938
535,500;3,605;0,837;-35,209;3,486;9,805;5,547;29,878;3,928;-23,445;-2,821;0,000;31,300;31,200;9,750;3,573;-12,203;-8,699;-13,765;-10,453;-3,323;26,952;0,000;231,940;Inf;236,000;230,000;-11,248;3,277;-4,537;21,961
536,000;3,605;0,837;-35,209;3,486;9,805;5,547;29,878;3,928;-23,445;-2,821;0,000;31,300;31,200;9,750;3,573;-12,184;-8,668;-13,764;-10,420;-3,323;26,952;0,000;229,340;Inf;236,000;230,000;-11,280;3,282;-4,526;21,934
536,500;3,605;0,837;-35,209;3,486;9,805;5,547;29,878;3,928;-23,445;-2,821;0,000;31,300;31,200;9,750;3,573;-12,205;-8,702;-13,784;-10,459;-3,323;26,952;0,000;229,340;Inf;236,000;230,000;-11,259;3,287;-4,549;21,912
537,000;3,605;0,837;-35,209;3,486;9,805;5,525;29,881;3,916;-23,447;-2,846;0,000;31,328;30,915;9,750;3,573;-12,208;-8,686;-13,779;-10,463;-3,333;26,953;0,000;229,040;Inf;236,000;230,000;-11,288;3,293;-4,546;21,872
537,500;3,605;0,837;-35,209;3,486;9,805;5,525;29,881;3,916;-23,447;-2,846;0,000;31,300;30,900;9,750;3,573;-12,217;-8,679;-13,787;-10,440;-3,333;26,953;0,000;229,040;Inf;236,000;230,000;-11,284;3,298;-4,551;21,822
538,000;2,844;0,710;-35,209;3,504;9,693;5,525;29,881;3,916;-23,447;-2,846;0,000;31,300;30,900;9,711;3,589;-12,213;-8,680;-13,791;-10,452;-3,333;26,953;0,000;229,140;Inf;236,000;230,000;-11,281;3,303;-4,525;21,861
538,500;2,844;0,710;-35,209;3,504;9,693;5,525;29,881;3,916;-23,447;-2,846;0,000;31,300;30,900;9,711;3,589;-12,195;-8,661;-13,771;-10,453;-3,333;26,953;0,000;229,140;Inf;236,000;230,000;-11,270;3,288;-4,525;21,898
539,000;2,844;0,710;-35,209;3,504;9,693;5,525;29,881;3,916;-23,447;-2,846;0,000;31,300;30,900;9,711;3,589;-12,206;-8,695;-13,793;-10,470;-3,333;26,953;0,000;227,840;Inf;237,000;230,000;-11,270;3,288;-4,524;21,935
539,500;2,844;0,710;-35,209;3,504;9,693;5,525;29,881;3,916;-23,447;-2,846;0,000;31,300;30,900;9,711;3,589;-12,215;-8,710;-13,778;-10,488;-3,333;26,953;0,000;227,840;Inf;237,000;230,000;-11,291;3,273;-4,524;21,974
540,000;2,844;0,710;-35,209;3,504;9,693;5,489;29,878;3,943;-23,446;-2,838;0,000;31,326;30,970;9,711;3,589;-12,229;-8,717;-13,783;-10,482;-3,330;26,944;0,000;227,740;Inf;238,000;230,000;-11,298;3,273;-4,517;22,002
540,500;2,844;0,710;-35,209;3,504;9,693;5,489;29,878;3,943;-23,446;-2,838;0,000;31,300;31,000;9,711;3,589;-12,245;-8,712;-13,764;-10,458;-3,330;26,944;0,000;227,740;Inf;238,000;230,000;-11,303;3,266;-4,541;22,083
541,000;3,380;0,805;-35,209;3,463;9,765;5,489;29,878;3,943;-23,446;-2,838;0,000;31,300;31,000;9,713;3,530;-12,197;-8,707;-13,716;-10,449;-3,330;26,944;0,000;227,740;Inf;239,000;230,000;-11,295;3,259;-4,539;22,268
541,500;3,380;0,805;-35,209;3,463;9,765;5,489;29,878;3,943;-23,446;-2,838;0,000;31,300;31,000;9,713;3,530;-12,196;-8,705;-13,771;-10,475;-3,330;26,944;0,000;227,740;Inf;239,000;230,000;-11,267;3,261;-4,542;22,330
542,000;3,380;0,805;-35,209;3,463;9,765;5,489;29,878;3,943;-23,446;-2,838;0,000;31,300;31,000;9,713;3,530;-12,220;-8,716;-13,797;-10,467;-3,330;26,944;0,000;229,640;Inf;239,000;230,000;-11,287;3,263;-4,550;22,356
542,500;3,380;0,805;-35,209;3,463;9,765;5,489;29,878;3,943;-23,446;-2,838;0,000;31,300;31,000;9,713;3,530;-12,222;-8,681;-13,768;-10,442;-3,330;26,944;0,000;229,640;Inf;239,000;230,000;-11,300;3,265;-4,545;22,383
543,000;3,380;0,805;-35,209;3,463;9,765;5,495;29,894;3,935;-23,430;-2,834;0,000;31,326;31,149;9,713;3,530;-12,194;-8,701;-13,754;-10,452;-3,331;26,949;0,000;230,140;Inf;239,000;230,000;-11,278;3,267;-4,549;22,393
543,500;3,380;0,805;-35,209;3,463;9,765;5,495;29,894;3,935;-23,430;-2,834;0,000;31,300;31,100;9,713;3,530;-12,198;-8,698;-13,737;-10,432;-3,331;26,949;0,000;230,140;Inf;239,000;230,000;-11,275;3,269;-4,543;22,412
544,000;3,380;0,805;-35,209;3,463;9,765;5,495;29,894;3,935;-23,430;-2,834;0,000;31,300;31,100;9,713;3,530;-12,205;-8,694;-13,711;-10,407;-3,331;26,949;0,000;230,140;Inf;239,000;230,000;-11,266;3,271;-4,550;22,465
544,500;3,512;0,849;-34,943;3,541;9,759;5,495;29,894;3,935;-23,430;-2,834;0,000;31,300;31,100;9,704;3,400;-12,162;-8,684;-13,728;-10,421;-3,331;26,949;0,000;230,140;Inf;239,000;230,000;-11,254;3,273;-4,541;22,495
545,000;3,512;0,849;-34,943;3,541;9,759;5,495;29,894;3,935;-23,430;-2,834;0,000;31,300;31,100;9,704;3,400;-12,179;-8,692;-13,751;-10,432;-3,331;26,949;0,000;229,940;Inf;239,000;230,000;-11,249;3,276;-4,531;22,526
545,500;3,512;0,849;-34,943;3,541;9,759;5,495;29,894;3,935;-23,430;-2,834;0,000;31,300;31,100;9,704;3,400;-12,174;-8,669;-13,766;-10,415;-3,331;26,949;0,000;229,940;Inf;239,000;230,000;-11,264;3,280;-4,525;22,544
546,000;3,512;0,849;-34,943;3,541;9,759;5,495;29,894;3,935;-23,430;-2,834;0,000;31,300;31,100;9,704;3,400;-12,189;-8,682;-13,769;-10,429;-3,331;26,949;0,000;231,240;Inf;238,000;230,000;-11,256;3,284;-4,526;22,503
546,500;3,512;0,849;-34,943;3,541;9,759;5,528;29,899;3,967;-23,439;-2,835;0,000;31,345;30,973;9,704;3,400;-12,177;-8,680;-13,698;-10,430;-3,318;26,959;0,000;231,240;Inf;238,000;230,000;-11,267;3,288;-4,531;22,454
547,000;3,512;0,849;-34,943;3,541;9,759;5,528;29,899;3,967;-23,439;-2,835;0,000;31,300;31,000;9,704;3,400;-12,190;-8,695;-13,704;-10,427;-3,318;26,959;0,000;231,040;Inf;237,000;230,000;-11,246;3,292;-4,520;22,380
547,500;3,321;0,861;-34,396;3,579;9,754;5,528;29,899;3,967;-23,439;-2,835;0,000;31,300;31,000;9,739;3,422;-12,164;-8,689;-13,714;-10,412;-3,318;26,959;0,000;231,040;Inf;237,000;230,000;-11,254;3,295;-4,516;22,337
548,000;3,321;0,861;-34,396;3,579;9,754;5,528;29,899;3,967;-23,439;-2,835;0,000;31,300;31,000;9,739;3,422;-12,187;-8,644;-13,753;-10,416;-3,318;26,959;0,000;231,140;Inf;236,000;230,000;-11,245;3,296;-4,517;22,349
548,500;3,321;0,861;-34,396;3,579;9,754;5,528;29,899;3,967;-23,439;-2,835;0,000;31,300;31,000;9,739;3,422;-12,194;-8,695;-13,764;-10,441;-3,318;26,959;0,000;231,140;Inf;236,000;230,000;-11,250;3,296;-4,507;22,331
549,000;3,321;0,861;-34,396;3,579;9,754;5,528;29,899;3,967;-23,439;-2,835;0,000;31,300;31,000;9,739;3,422;-12,225;-8,694;-13,763;-10,449;-3,318;26,959;0,000;228,640;Inf;237,000;230,000;-11,273;3,296;-4,510;22,388
549,500;3,321;0,861;-34,396;3,579;9,754;5,554;29,900;3,933;-23,435;-2,852;0,000;31,345;31,159;9,739;3,422;-12,186;-8,670;-13,771;-10,439;-3,326;26,951;0,000;228,640;Inf;237,000;230,000;-11,283;3,297;-4,507;22,357
550,000;3,321;0,861;-34,396;3,579;9,754;5,554;29,900;3,933;-23,435;-2,852;0,000;31,300;31,200;9,739;3,422;-12,200;-8,677;-13,780;-10,436;-3,326;26,951;0,000;229,240;Inf;237,000;230,000;-11,266;3,297;-4,510;22,331
550,500;3,321;0,861;-34,396;3,579;9,754;5,554;29,900;3,933;-23,435;-2,852;0,000;31,300;31,200;9,739;3,422;-12,191;-8,675;-13,778;-10,415;-3,326;26,951;0,000;229,240;Inf;237,000;230,000;-11,273;3,298;-4,508;22,262
551,000;3,114;0,816;-34,694;3,475;9,703;5,554;29,900;3,933;-23,435;-2,852;0,000;31,300;31,200;9,820;3,607;-12,200;-8,672;-13,757;-10,444;-3,326;26,951;0,000;229,340;Inf;237,000;230,000;-11,265;3,298;-4,510;22,159
551,500;3,114;0,816;-34,694;3,475;9,703;5,554;29,900;3,933;-23,435;-2,852;0,000;31,300;31,200;9,820;3,607;-12,178;-8,671;-13,723;-10,425;-3,326;26,951;0,000;229,340;Inf;237,000;230,000;-11,268;3,295;-4,497;22,181
552,000;3,114;0,816;-34,694;3,475;9,703;5,554;29,900;3,933;-23,435;-2,852;0,000;31,300;31,200;9,820;3,607;-12,195;-8,692;-13,752;-10,441;-3,326;26,951;0,000;229,640;Inf;237,000;230,000;-11,249;3,292;-4,518;22,200
552,500;3,114;0,816;-34,694;3,475;9,703;5,554;29,900;3,933;-23,435;-2,852;0,000;31,300;31,200;9,820;3,607;-12,203;-8,687;-13,798;-10,450;-3,326;26,951;0,000;229,640;Inf;237,000;230,000;-11,270;3,289;-4,509;22,222
553,000;3,114;0,816;-34,694;3,475;9,703;5,591;29,908;3,946;-23,433;-2,829;0,000;31,400;31,100;9,820;3,607;-12,227;-8,662;-13,792;-10,444;-3,333;26,946;0,000;229,340;Inf;237,000;230,000;-11,281;3,283;-4,500;22,240
553,500;3,114;0,816;-34,694;3,475;9,703;5,591;29,908;3,946;-23,433;-2,829;0,000;31,400;31,100;9,820;3,607;-12,222;-8,673;-13,795;-10,440;-3,333;26,946;0,000;229,340;Inf;237,000;230,000;-11,281;3,283;-4,512;22,216
554,000;3,667;0,887;-35,209;3,506;9,743;5,591;29,908;3,946;-23,433;-2,829;0,000;31,400;31,100;9,703;3,627;-12,204;-8,685;-13,801;-10,456;-3,333;26,946;0,000;229,540;Inf;237,000;230,000;-11,282;3,281;-4,500;22,220
554,500;3,667;0,887;-35,209;3,506;9,743;5,591;29,908;3,946;-23,433;-2,829;0,000;31,400;31,100;9,703;3,627;-12,215;-8,705;-13,745;-10,442;-3,333;26,946;0,000;229,540;Inf;237,000;230,000;-11,287;3,287;-4,501;22,192
555,000;3,667;0,887;-35,209;3,506;9,743;5,591;29,908;3,946;-23,433;-2,829;0,000;31,400;31,100;9,703;3,627;-12,201;-8,683;-13,730;-10,424;-3,333;26,946;0,000;229,440;Inf;237,000;230,000;-11,277;3,293;-4,514;22,220
555,500;3,667;0,887;-35,209;3,506;9,743;5,591;29,908;3,946;-23,433;-2,829;0,000;31,400;31,100;9,703;3,627;-12,214;-8,668;-13,770;-10,450;-3,333;26,946;0,000;229,440;Inf;237,000;230,000;-11,259;3,299;-4,514;22,092
556,000;3,667;0,887;-35,209;3,506;9,743;5,565;29,911;3,916;-23,454;-2,850;0,000;31,354;31,133;9,703;3,627;-12,177;-8,644;-13,784;-10,446;-3,341;26,942;0,000;229,240;Inf;237,000;230,000;-11,275;3,305;-4,523;22,011
556,500;3,667;0,887;-35,209;3,506;9,743;5,565;29,911;3,916;-23,454;-2,850;0,000;31,400;31,100;9,703;3,627;-12,208;-8,688;-13,780;-10,449;-3,341;26,942;0,000;229,240;Inf;237,000;230,000;-11,263;3,311;-4,507;21,977
557,000;3,667;0,887;-35,209;3,506;9,743;5,565;29,911;3,916;-23,454;-2,850;0,000;31,400;31,100;9,703;3,627;-12,178;-8,653;-13,761;-10,441;-3,341;26,942;0,000;229,540;Inf;237,000;230,000;-11,281;3,317;-4,509;22,015
557,500;2,870;0,798;-34,275;3,527;9,696;5,565;29,911;3,916;-23,454;-2,850;0,000;31,400;31,100;9,869;3,519;-12,197;-8,666;-13,758;-10,449;-3,341;26,942;0,000;229,540;Inf;237,000;230,000;-11,258;3,323;-4,506;22,096
558,000;2,870;0,798;-34,275;3,527;9,696;5,565;29,911;3,916;-23,454;-2,850;0,000;31,400;31,100;9,869;3,519;-12,215;-8,678;-13,785;-10,441;-3,341;26,942;0,000;228,940;Inf;238,000;230,000;-11,267;3,315;-4,503;22,178
558,500;2,870;0,798;-34,275;3,527;9,696;5,565;29,911;3,916;-23,454;-2,850;0,000;31,400;31,100;9,869;3,519;-12,183;-8,673;-13,774;-10,428;-3,341;26,942;0,000;228,940;Inf;238,000;230,000;-11,280;3,308;-4,513;22,239
559,000;2,870;0,798;-34,275;3,527;9,696;5,565;29,911;3,916;-23,454;-2,850;0,000;31,400;31,100;9,869;3,519;-12,231;-8,696;-13,805;-10,449;-3,341;26,942;0,000;229,240;Inf;238,000;230,000;-11,265;3,301;-4,508;22,408
559,500;2,870;0,798;-34,275;3,527;9,696;5,548;29,914;3,934;-23,464;-2,846;0,000;31,364;31,220;9,869;3,519;-12,213;-8,693;-13,777;-10,464;-3,337;26,942;0,000;229,240;Inf;238,000;230,000;-11,295;3,294;-4,512;22,503
560,000;2,870;0,798;-34,275;3,527;9,696;5,548;29,914;3,934;-23,464;-2,846;0,000;31,400;31,200;9,869;3,519;-12,212;-8,669;-13,790;-10,426;-3,337;26,942;0,000;228,940;Inf;239,000;230,000;-11,287;3,287;-4,521;22,532
560,500;2,840;0,746;-33,591;3,570;9,726;5,548;29,914;3,934;-23,464;-2,846;0,000;31,400;31,200;9,870;3,300;-12,185;-8,645;-13,754;-10,416;-3,337;26,942;0,000;228,940;Inf;239,000;230,000;-11,274;3,280;-4,509;22,535
561,000;2,840;0,746;-33,591;3,570;9,726;5,548;29,914;3,934;-23,464;-2,846;0,000;31,400;31,200;9,870;3,300;-12,191;-8,682;-13,730;-10,438;-3,337;26,942;0,000;229,640;Inf;239,000;230,000;-11,250;3,273;-4,493;22,552
561,500;2,840;0,746;-33,591;3,570;9,726;5,548;29,914;3,934;-23,464;-2,846;0,000;31,400;31,200;9,870;3,300;-12,201;-8,694;-13,693;-10,405;-3,337;26,942;0,000;229,640;Inf;239,000;230,000;-11,260;3,266;-4,502;22,562
562,000;2,840;0,746;-33,591;3,570;9,726;5,548;29,914;3,934;-23,464;-2,846;0,000;31,400;31,200;9,870;3,300;-12,186;-8,657;-13,742;-10,423;-3,337;26,942;0,000;232,040;Inf;238,000;230,000;-11,248;3,259;-4,502;22,599
562,500;2,840;0,746;-33,591;3,570;9,726;5,463;29,913;3,947;-23,471;-2,858;0,000;31,376;31,203;9,870;3,300;-12,187;-8,676;-13,783;-10,465;-3,342;26,941;0,000;232,040;Inf;238,000;230,000;-11,252;3,252;-4,510;22,645
563,000;2,840;0,746;-33,591;3,570;9,726;5,463;29,913;3,947;-23,471;-2,858;0,000;31,400;31,200;9,870;3,300;-12,202;-8,678;-13,773;-10,478;-3,342;26,941;0,000;231,940;Inf;237,000;230,000;-11,278;3,245;-4,498;22,710
