t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
563,500;2,647;0,737;-33,130;3,517;9,652;5,463;29,913;3,947;-23,471;-2,858;0,000;31,400;31,200;9,800;3,437;-12,181;-8,695;-13,728;-10,445;-3,342;26,941;0,000;231,940;Inf;237,000;230,000;-11,283;3,239;-4,497;22,729
564,000;2,647;0,737;-33,130;3,517;9,652;5,463;29,913;3,947;-23,471;-2,858;0,000;31,400;31,200;9,800;3,437;-12,206;-8,684;-13,757;-10,468;-3,342;26,941;0,000;232,040;Inf;236,000;230,000;-11,262;3,229;-4,500;22,711
564,500;2,647;0,737;-33,130;3,517;9,652;5,463;29,913;3,947;-23,471;-2,858;0,000;31,400;31,200;9,800;3,437;-12,195;-8,674;-13,751;-10,401;-3,342;26,941;0,000;232,040;Inf;236,000;230,000;-11,279;3,219;-4,513;22,720
565,000;2,647;0,737;-33,130;3,517;9,652;5,463;29,913;3,947;-23,471;-2,858;0,000;31,400;31,200;9,800;3,437;-12,179;-8,680;-13,702;-10,443;-3,342;26,941;0,000;229,740;Inf;236,000;230,000;-11,255;3,210;-4,524;22,706
565,500;2,647;0,737;-33,130;3,517;9,652;5,463;29,913;3,947;-23,471;-2,858;0,000;31,400;31,200;9,800;3,437;-12,188;-8,674;-13,734;-10,428;-3,342;26,941;0,000;229,740;Inf;236,000;230,000;-11,251;3,201;-4,520;22,728
566,000;2,647;0,737;-33,130;3,517;9,652;5,487;29,925;3,962;-23,466;-2,821;0,000;31,387;31,248;9,800;3,437;-12,205;-8,677;-13,739;-10,418;-3,325;26,952;0,000;229,340;Inf;236,000;230,000;-11,256;3,192;-4,509;22,698
566,500;2,647;0,737;-33,130;3,517;9,652;5,487;29,925;3,962;-23,466;-2,821;0,000;31,400;31,200;9,800;3,437;-12,157;-8,700;-13,730;-10,404;-3,325;26,952;0,000;229,340;Inf;236,000;230,000;-11,260;3,183;-4,508;22,646
567,000;2,961;0,769;-34,870;3,454;9,731;5,487;29,925;3,962;-23,466;-2,821;0,000;31,400;31,200;9,786;3,632;-12,157;-8,663;-13,735;-10,406;-3,325;26,952;0,000;230,240;Inf;236,000;230,000;-11,248;3,174;-4,496;22,600
567,500;2,961;0,769;-34,870;3,454;9,731;5,487;29,925;3,962;-23,466;-2,821;0,000;31,400;31,200;9,786;3,632;-12,183;-8,679;-13,646;-10,406;-3,325;26,952;0,000;230,240;Inf;236,000;230,000;-11,240;3,170;-4,499;22,548
568,000;2,961;0,769;-34,870;3,454;9,731;5,487;29,925;3,962;-23,466;-2,821;0,000;31,400;31,200;9,786;3,632;-12,093;-8,656;-13,641;-10,398;-3,325;26,952;0,000;228,240;Inf;237,000;230,000;-11,229;3,167;-4,519;22,504
568,500;2,961;0,769;-34,870;3,454;9,731;5,487;29,925;3,962;-23,466;-2,821;0,000;31,400;31,200;9,786;3,632;-12,122;-8,647;-13,689;-10,404;-3,325;26,952;0,000;228,240;Inf;237,000;230,000;-11,197;3,164;-4,495;22,456
569,000;2,961;0,769;-34,870;3,454;9,731;5,499;29,935;3,901;-23,487;-2,826;0,000;31,394;31,203;9,786;3,632;-12,170;-8,643;-13,741;-10,411;-3,336;26,942;0,000;228,840;Inf;238,000;230,000;-11,215;3,160;-4,492;22,354
569,500;2,961;0,769;-34,870;3,454;9,731;5,499;29,935;3,901;-23,487;-2,826;0,000;31,400;31,200;9,786;3,632;-12,163;-8,664;-13,730;-10,447;-3,336;26,942;0,000;228,840;Inf;238,000;230,000;-11,241;3,157;-4,476;22,241
570,000;2,759;0,718;-33,915;3,525;9,699;5,499;29,935;3,901;-23,487;-2,826;0,000;31,400;31,200;9,726;3,407;-12,218;-8,661;-13,765;-10,450;-3,336;26,942;0,000;228,240;Inf;239,000;230,000;-11,251;3,154;-4,490;22,044
570,500;2,759;0,718;-33,915;3,525;9,699;5,499;29,935;3,901;-23,487;-2,826;0,000;31,400;31,200;9,726;3,407;-12,191;-8,675;-13,786;-10,464;-3,336;26,942;0,000;228,240;Inf;239,000;230,000;-11,273;3,147;-4,488;22,005
571,000;2,759;0,718;-33,915;3,525;9,699;5,499;29,935;3,901;-23,487;-2,826;0,000;31,400;31,200;9,726;3,407;-12,199;-8,682;-13,793;-10,468;-3,336;26,942;0,000;229,140;Inf;239,000;230,000;-11,279;3,141;-4,490;21,977
571,500;2,759;0,718;-33,915;3,525;9,699;5,499;29,935;3,901;-23,487;-2,826;0,000;31,400;31,200;9,726;3,407;-12,245;-8,670;-13,801;-10,452;-3,336;26,942;0,000;229,140;Inf;239,000;230,000;-11,286;3,135;-4,519;21,937
572,000;2,759;0,718;-33,915;3,525;9,699;5,499;29,935;3,901;-23,487;-2,826;0,000;31,400;31,200;9,726;3,407;-12,237;-8,708;-13,764;-10,458;-3,336;26,942;0,000;230,040;Inf;239,000;230,000;-11,292;3,129;-4,479;21,913
572,500;2,759;0,718;-33,915;3,525;9,699;5,474;29,941;3,934;-23,466;-2,824;0,000;31,411;31,254;9,726;3,407;-12,197;-8,706;-13,732;-10,474;-3,339;26,954;0,000;230,040;Inf;239,000;230,000;-11,292;3,123;-4,506;21,935
573,000;2,759;0,718;-33,915;3,525;9,699;5,474;29,941;3,934;-23,466;-2,824;0,000;31,400;31,300;9,726;3,407;-12,214;-8,712;-13,779;-10,462;-3,339;26,954;0,000;230,640;Inf;239,000;230,000;-11,277;3,117;-4,507;21,969
573,500;3,830;0,893;-35,209;3,483;9,735;5,474;29,941;3,934;-23,466;-2,824;0,000;31,400;31,300;9,711;3,426;-12,234;-8,695;-13,822;-10,486;-3,339;26,954;0,000;230,640;Inf;239,000;230,000;-11,292;3,111;-4,497;22,032
574,000;3,830;0,893;-35,209;3,483;9,735;5,474;29,941;3,934;-23,466;-2,824;0,000;31,400;31,300;9,711;3,426;-12,246;-8,672;-13,766;-10,458;-3,339;26,954;0,000;229,640;Inf;239,000;230,000;-11,309;3,123;-4,521;22,198
574,500;3,830;0,893;-35,209;3,483;9,735;5,474;29,941;3,934;-23,466;-2,824;0,000;31,400;31,300;9,711;3,426;-12,224;-8,695;-13,774;-10,464;-3,339;26,954;0,000;229,640;Inf;239,000;230,000;-11,286;3,134;-4,517;22,256
575,000;3,830;0,893;-35,209;3,483;9,735;5,474;29,941;3,934;-23,466;-2,824;0,000;31,400;31,300;9,711;3,426;-12,239;-8,690;-13,795;-10,474;-3,339;26,954;0,000;231,640;Inf;238,000;230,000;-11,289;3,146;-4,515;22,252
575,500;3,830;0,893;-35,209;3,483;9,735;5,518;29,953;3,947;-23,461;-2,832;0,000;31,425;31,316;9,711;3,426;-12,253;-8,688;-13,798;-10,461;-3,332;26,955;0,000;231,640;Inf;238,000;230,000;-11,300;3,157;-4,499;22,257
576,000;3,830;0,893;-35,209;3,483;9,735;5,518;29,953;3,947;-23,461;-2,832;0,000;31,400;31,300;9,711;3,426;-12,226;-8,676;-13,813;-10,479;-3,332;26,955;0,000;231,140;Inf;237,000;230,000;-11,300;3,168;-4,510;22,216
576,500;3,170;0,781;-35,209;3,560;9,752;5,518;29,953;3,947;-23,461;-2,832;0,000;31,400;31,300;9,716;3,442;-12,235;-8,695;-13,811;-10,490;-3,332;26,955;0,000;231,140;Inf;237,000;230,000;-11,299;3,179;-4,513;22,139
577,000;3,170;0,781;-35,209;3,560;9,752;5,518;29,953;3,947;-23,461;-2,832;0,000;31,400;31,300;9,716;3,442;-12,217;-8,713;-13,760;-10,464;-3,332;26,955;0,000;232,040;Inf;236,000;230,000;-11,308;3,178;-4,513;22,060
577,500;3,170;0,781;-35,209;3,560;9,752;5,518;29,953;3,947;-23,461;-2,832;0,000;31,400;31,300;9,716;3,442;-12,216;-8,675;-13,765;-10,455;-3,332;26,955;0,000;232,040;Inf;236,000;230,000;-11,289;3,178;-4,502;21,650
578,000;3,170;0,781;-35,209;3,560;9,752;5,518;29,953;3,947;-23,461;-2,832;0,000;31,400;31,300;9,716;3,442;-12,224;-8,692;-13,824;-10,478;-3,332;26,955;0,000;228,940;Inf;237,000;230,000;-11,278;3,178;-4,523;21,610
578,500;3,170;0,781;-35,209;3,560;9,752;5,516;29,964;3,926;-23,451;-2,828;0,000;31,440;31,317;9,716;3,442;-12,253;-8,685;-13,805;-10,466;-3,327;26,959;0,000;228,940;Inf;237,000;230,000;-11,305;3,178;-4,525;21,568
579,000;3,170;0,781;-35,209;3,560;9,752;5,516;29,964;3,926;-23,451;-2,828;0,000;31,400;31,300;9,716;3,442;-12,229;-8,695;-13,803;-10,465;-3,327;26,959;0,000;229,940;Inf;237,000;230,000;-11,302;3,178;-4,513;21,615
579,500;3,170;0,781;-35,209;3,560;9,752;5,516;29,964;3,926;-23,451;-2,828;0,000;31,400;31,300;9,716;3,442;-12,239;-8,691;-13,804;-10,465;-3,327;26,959;0,000;229,940;Inf;237,000;230,000;-11,298;3,178;-4,511;21,640
580,000;2,801;0,769;-34,310;3,511;9,659;5,516;29,964;3,926;-23,451;-2,828;0,000;31,400;31,300;9,872;3,543;-12,218;-8,694;-13,823;-10,467;-3,327;26,959;0,000;228,740;Inf;238,000;230,000;-11,300;3,178;-4,509;21,678
580,500;2,801;0,769;-34,310;3,511;9,659;5,516;29,964;3,926;-23,451;-2,828;0,000;31,400;31,300;9,872;3,543;-12,245;-8,668;-13,804;-10,456;-3,327;26,959;0,000;228,740;Inf;238,000;230,000;-11,301;3,171;-4,507;21,731
581,000;2,801;0,769;-34,310;3,511;9,659;5,516;29,964;3,926;-23,451;-2,828;0,000;31,400;31,300;9,872;3,543;-12,209;-8,650;-13,788;-10,417;-3,327;26,959;0,000;229,540;Inf;238,000;230,000;-11,293;3,165;-4,509;21,799
581,500;2,801;0,769;-34,310;3,511;9,659;5,516;29,964;3,926;-23,451;-2,828;0,000;31,400;31,300;9,872;3,543;-12,229;-8,700;-13,814;-10,484;-3,327;26,959;0,000;229,540;Inf;238,000;230,000;-11,266;3,159;-4,512;21,780
582,000;2,801;0,769;-34,310;3,511;9,659;5,537;29,969;3,952;-23,462;-2,820;0,000;31,454;31,415;9,872;3,543;-12,249;-8,703;-13,789;-10,505;-3,335;26,954;0,000;228,340;Inf;239,000;230,000;-11,307;3,154;-4,485;21,786
582,500;2,801;0,769;-34,310;3,511;9,659;5,537;29,969;3,952;-23,462;-2,820;0,000;31,500;31,400;9,872;3,543;-12,222;-8,688;-13,747;-10,450;-3,335;26,954;0,000;228,340;Inf;239,000;230,000;-11,312;3,148;-4,505;21,846
583,000;3,549;0,887;-35,209;3,534;9,806;5,537;29,969;3,952;-23,462;-2,820;0,000;31,500;31,400;9,648;3,455;-12,207;-8,694;-13,770;-10,466;-3,335;26,954;0,000;229,640;Inf;239,000;230,000;-11,277;3,142;-4,502;21,892
583,500;3,549;0,887;-35,209;3,534;9,806;5,537;29,969;3,952;-23,462;-2,820;0,000;31,500;31,400;9,648;3,455;-12,203;-8,664;-13,783;-10,438;-3,335;26,954;0,000;229,640;Inf;239,000;230,000;-11,284;3,149;-4,516;21,915
584,000;3,549;0,887;-35,209;3,534;9,806;5,537;29,969;3,952;-23,462;-2,820;0,000;31,500;31,400;9,648;3,455;-12,230;-8,681;-13,797;-10,468;-3,335;26,954;0,000;229,840;Inf;239,000;230,000;-11,272;3,155;-4,500;21,920
584,500;3,549;0,887;-35,209;3,534;9,806;5,537;29,969;3,952;-23,462;-2,820;0,000;31,500;31,400;9,648;3,455;-12,228;-8,688;-13,782;-10,466;-3,335;26,954;0,000;229,840;Inf;239,000;230,000;-11,294;3,162;-4,501;21,895
585,000;3,549;0,887;-35,209;3,534;9,806;5,546;29,978;3,917;-23,450;-2,831;0,000;31,470;31,383;9,648;3,455;-12,237;-8,666;-13,797;-10,456;-3,327;26,954;0,000;231,240;Inf;238,000;230,000;-11,291;3,168;-4,492;21,862
585,500;3,549;0,887;-35,209;3,534;9,806;5,546;29,978;3,917;-23,450;-2,831;0,000;31,500;31,400;9,648;3,455;-12,215;-8,666;-13,792;-10,451;-3,327;26,954;0,000;231,240;Inf;238,000;230,000;-11,289;3,174;-4,500;21,875
586,000;3,549;0,887;-35,209;3,534;9,806;5,546;29,978;3,917;-23,450;-2,831;0,000;31,500;31,400;9,648;3,455;-12,204;-8,677;-13,780;-10,448;-3,327;26,954;0,000;230,540;Inf;238,000;230,000;-11,281;3,180;-4,501;21,866
586,500;3,768;0,857;-35,209;3,429;9,771;5,546;29,978;3,917;-23,450;-2,831;0,000;31,500;31,400;9,752;3,553;-12,219;-8,694;-13,818;-10,475;-3,327;26,954;0,000;230,540;Inf;238,000;230,000;-11,278;3,187;-4,481;21,886
587,000;3,768;0,857;-35,209;3,429;9,771;5,546;29,978;3,917;-23,450;-2,831;0,000;31,500;31,400;9,752;3,553;-12,222;-8,660;-13,784;-10,446;-3,327;26,954;0,000;231,440;Inf;237,000;230,000;-11,302;3,196;-4,498;21,880
587,500;3,768;0,857;-35,209;3,429;9,771;5,546;29,978;3,917;-23,450;-2,831;0,000;31,500;31,400;9,752;3,553;-12,221;-8,659;-13,782;-10,438;-3,327;26,954;0,000;231,440;Inf;237,000;230,000;-11,278;3,205;-4,504;21,864
588,000;3,768;0,857;-35,209;3,429;9,771;5,546;29,978;3,917;-23,450;-2,831;0,000;31,500;31,400;9,752;3,553;-12,215;-8,663;-13,774;-10,449;-3,327;26,954;0,000;229,540;Inf;237,000;230,000;-11,275;3,215;-4,494;21,858
588,500;3,768;0,857;-35,209;3,429;9,771;5,525;29,983;3,939;-23,463;-2,839;0,000;31,477;31,502;9,752;3,553;-12,191;-8,649;-13,797;-10,437;-3,328;26,956;0,000;229,540;Inf;237,000;230,000;-11,275;3,224;-4,476;21,884
589,000;3,768;0,857;-35,209;3,429;9,771;5,525;29,983;3,939;-23,463;-2,839;0,000;31,500;31,500;9,752;3,553;-12,222;-8,680;-13,804;-10,461;-3,328;26,956;0,000;230,140;Inf;237,000;230,000;-11,269;3,233;-4,476;21,908
589,500;3,274;0,782;-35,209;3,484;9,847;5,525;29,983;3,939;-23,463;-2,839;0,000;31,500;31,500;9,629;3,461;-12,201;-8,661;-13,789;-10,457;-3,328;26,956;0,000;230,140;Inf;237,000;230,000;-11,292;3,241;-4,482;21,949
590,000;3,274;0,782;-35,209;3,484;9,847;5,525;29,983;3,939;-23,463;-2,839;0,000;31,500;31,500;9,629;3,461;-12,211;-8,664;-13,787;-10,452;-3,328;26,956;0,000;229,140;Inf;237,000;230,000;-11,277;3,242;-4,492;22,004
590,500;3,274;0,782;-35,209;3,484;9,847;5,525;29,983;3,939;-23,463;-2,839;0,000;31,500;31,500;9,629;3,461;-12,218;-8,664;-13,770;-10,465;-3,328;26,956;0,000;229,140;Inf;237,000;230,000;-11,279;3,243;-4,469;22,056
591,000;3,274;0,782;-35,209;3,484;9,847;5,525;29,983;3,939;-23,463;-2,839;0,000;31,500;31,500;9,629;3,461;-12,200;-8,678;-13,754;-10,439;-3,328;26,956;0,000;229,040;Inf;237,000;230,000;-11,280;3,243;-4,501;22,122
591,500;3,274;0,782;-35,209;3,484;9,847;5,505;29,988;3,919;-23,466;-2,836;0,000;31,491;31,336;9,629;3,461;-12,162;-8,657;-13,746;-10,410;-3,328;26,955;0,000;229,040;Inf;237,000;230,000;-11,268;3,244;-4,492;22,233
592,000;3,274;0,782;-35,209;3,484;9,847;5,505;29,988;3,919;-23,466;-2,836;0,000;31,500;31,300;9,629;3,461;-12,192;-8,658;-13,759;-10,440;-3,328;26,955;0,000;227,540;Inf;238,000;230,000;-11,243;3,244;-4,492;22,361
592,500;3,274;0,782;-35,209;3,484;9,847;5,505;29,988;3,919;-23,466;-2,836;0,000;31,500;31,300;9,629;3,461;-12,213;-8,666;-13,777;-10,448;-3,328;26,955;0,000;227,540;Inf;238,000;230,000;-11,262;3,245;-4,480;22,441
593,000;2,897;0,769;-34,323;3,543;9,734;5,505;29,988;3,919;-23,466;-2,836;0,000;31,500;31,300;9,698;3,407;-12,223;-8,664;-13,799;-10,449;-3,328;26,955;0,000;228,340;Inf;239,000;230,000;-11,276;3,245;-4,498;22,471
593,500;2,897;0,769;-34,323;3,543;9,734;5,505;29,988;3,919;-23,466;-2,836;0,000;31,500;31,300;9,698;3,407;-12,195;-8,650;-13,773;-10,444;-3,328;26,955;0,000;228,340;Inf;239,000;230,000;-11,284;3,239;-4,492;22,474
594,000;2,897;0,769;-34,323;3,543;9,734;5,505;29,988;3,919;-23,466;-2,836;0,000;31,500;31,300;9,698;3,407;-12,184;-8,661;-13,770;-10,455;-3,328;26,955;0,000;228,640;Inf;240,000;230,000;-11,265;3,234;-4,482;22,489
594,500;2,897;0,769;-34,323;3,543;9,734;5,505;29,988;3,919;-23,466;-2,836;0,000;31,500;31,300;9,698;3,407;-12,207;-8,676;-13,773;-10,426;-3,328;26,955;0,000;228,640;Inf;240,000;230,000;-11,267;3,228;-4,484;22,572
595,000;2,897;0,769;-34,323;3,543;9,734;5,443;29,987;3,937;-23,483;-2,843;0,000;31,504;31,520;9,698;3,407;-12,188;-8,649;-13,772;-10,434;-3,339;26,954;0,000;229,840;Inf;240,000;230,000;-11,270;3,223;-4,500;22,605
595,500;2,897;0,769;-34,323;3,543;9,734;5,443;29,987;3,937;-23,483;-2,843;0,000;31,500;31,500;9,698;3,407;-12,219;-8,680;-13,789;-10,465;-3,339;26,954;0,000;229,840;Inf;240,000;230,000;-11,261;3,217;-4,493;22,629
596,000;3,455;0,828;-35,209;3,495;9,739;5,443;29,987;3,937;-23,483;-2,843;0,000;31,500;31,500;9,599;3,565;-12,221;-8,693;-13,756;-10,487;-3,339;26,954;0,000;229,340;Inf;240,000;230,000;-11,288;3,212;-4,494;22,648
596,500;3,455;0,828;-35,209;3,495;9,739;5,443;29,987;3,937;-23,483;-2,843;0,000;31,500;31,500;9,599;3,565;-12,214;-8,680;-13,757;-10,457;-3,339;26,954;0,000;229,340;Inf;240,000;230,000;-11,289;3,216;-4,474;22,639
597,000;3,455;0,828;-35,209;3,495;9,739;5,443;29,987;3,937;-23,483;-2,843;0,000;31,500;31,500;9,599;3,565;-12,205;-8,684;-13,769;-10,458;-3,339;26,954;0,000;232,340;Inf;239,000;230,000;-11,277;3,220;-4,480;22,643
597,500;3,455;0,828;-35,209;3,495;9,739;5,443;29,987;3,937;-23,483;-2,843;0,000;31,500;31,500;9,599;3,565;-12,175;-8,664;-13,766;-10,416;-3,339;26,954;0,000;232,340;Inf;239,000;230,000;-11,279;3,224;-4,489;22,528
598,000;3,455;0,828;-35,209;3,495;9,739;5,481;29,996;3,944;-23,493;-2,827;0,000;31,519;31,413;9,599;3,565;-12,189;-8,667;-13,748;-10,431;-3,330;26,955;0,000;231,340;Inf;238,000;230,000;-11,256;3,228;-4,496;22,538
598,500;3,455;0,828;-35,209;3,495;9,739;5,481;29,996;3,944;-23,493;-2,827;0,000;31,500;31,400;9,599;3,565;-12,190;-8,681;-13,723;-10,438;-3,330;26,955;0,000;231,340;Inf;238,000;230,000;-11,259;3,231;-4,492;22,532
599,000;3,010;0,819;-33,745;3,511;9,680;5,481;29,996;3,944;-23,493;-2,827;0,000;31,500;31,400;9,787;3,409;-12,191;-8,655;-13,726;-10,428;-3,330;26,955;0,000;232,440;Inf;237,000;230,000;-11,258;3,235;-4,482;22,491
599,500;3,010;0,819;-33,745;3,511;9,680;5,481;29,996;3,944;-23,493;-2,827;0,000;31,500;31,400;9,787;3,409;-12,201;-8,664;-13,735;-10,430;-3,330;26,955;0,000;232,440;Inf;237,000;230,000;-11,250;3,231;-4,488;22,379
600,000;3,010;0,819;-33,745;3,511;9,680;5,481;29,996;3,944;-23,493;-2,827;0,000;31,500;31,400;9,787;3,409;-12,195;-8,655;-13,737;-10,461;-3,330;26,955;0,000;232,040;Inf;236,000;230,000;-11,258;3,228;-4,484;22,299
600,500;3,010;0,819;-33,745;3,511;9,680;5,481;29,996;3,944;-23,493;-2,827;0,000;31,500;31,400;9,787;3,409;-12,211;-8,680;-13,797;-10,458;-3,330;26,955;0,000;232,040;Inf;236,000;230,000;-11,262;3,224;-4,491;22,235
601,000;3,010;0,819;-33,745;3,511;9,680;5,481;29,996;3,944;-23,493;-2,827;0,000;31,500;31,400;9,787;3,409;-12,245;-8,676;-13,807;-10,454;-3,330;26,955;0,000;230,340;Inf;236,000;230,000;-11,286;3,221;-4,513;22,214
601,500;3,010;0,819;-33,745;3,511;9,680;5,490;30,003;3,938;-23,495;-2,843;0,000;31,528;31,419;9,787;3,409;-12,206;-8,676;-13,816;-10,467;-3,330;26,950;0,000;230,340;Inf;236,000;230,000;-11,295;3,217;-4,493;22,182
602,000;3,010;0,819;-33,745;3,511;9,680;5,490;30,003;3,938;-23,495;-2,843;0,000;31,500;31,400;9,787;3,409;-12,229;-8,694;-13,823;-10,476;-3,330;26,950;0,000;229,640;Inf;236,000;230,000;-11,291;3,214;-4,515;22,213
602,500;3,545;0,832;-35,209;3,473;9,741;5,490;30,003;3,938;-23,495;-2,843;0,000;31,500;31,400;9,777;3,608;-12,239;-8,700;-13,815;-10,476;-3,330;26,950;0,000;229,640;Inf;236,000;230,000;-11,306;3,211;-4,486;22,224
603,000;3,545;0,832;-35,209;3,473;9,741;5,490;30,003;3,938;-23,495;-2,843;0,000;31,500;31,400;9,777;3,608;-12,233;-8,694;-13,814;-10,470;-3,330;26,950;0,000;229,740;Inf;236,000;230,000;-11,308;3,216;-4,494;22,228
603,500;3,545;0,832;-35,209;3,473;9,741;5,490;30,003;3,938;-23,495;-2,843;0,000;31,500;31,400;9,777;3,608;-12,238;-8,678;-13,796;-10,449;-3,330;26,950;0,000;229,740;Inf;236,000;230,000;-11,303;3,221;-4,486;22,214
604,000;3,545;0,832;-35,209;3,473;9,741;5,490;30,003;3,938;-23,495;-2,843;0,000;31,500;31,400;9,777;3,608;-12,220;-8,679;-13,787;-10,453;-3,330;26,950;0,000;227,040;Inf;237,000;230,000;-11,290;3,227;-4,497;22,211
604,500;3,545;0,832;-35,209;3,473;9,741;5,538;30,017;3,941;-23,495;-2,844;0,000;31,553;31,627;9,777;3,608;-12,217;-8,684;-13,794;-10,465;-3,329;26,951;0,000;227,040;Inf;237,000;230,000;-11,285;3,232;-4,481;22,192
605,000;3,545;0,832;-35,209;3,473;9,741;5,538;30,017;3,941;-23,495;-2,844;0,000;31,600;31,600;9,777;3,608;-12,242;-8,683;-13,814;-10,452;-3,329;26,951;0,000;227,940;Inf;238,000;230,000;-11,290;3,237;-4,489;22,213
605,500;2,896;0,733;-34,852;3,450;9,734;5,538;30,017;3,941;-23,495;-2,844;0,000;31,600;31,600;9,841;3,566;-12,272;-8,702;-13,827;-10,468;-3,329;26,951;0,000;227,940;Inf;238,000;230,000;-11,298;3,242;-4,521;22,257
606,000;2,896;0,733;-34,852;3,450;9,734;5,538;30,017;3,941;-23,495;-2,844;0,000;31,600;31,600;9,841;3,566;-12,241;-8,700;-13,845;-10,479;-3,329;26,951;0,000;227,340;Inf;239,000;230,000;-11,317;3,236;-4,495;22,289
606,500;2,896;0,733;-34,852;3,450;9,734;5,538;30,017;3,941;-23,495;-2,844;0,000;31,600;31,600;9,841;3,566;-12,247;-8,711;-13,848;-10,474;-3,329;26,951;0,000;227,340;Inf;239,000;230,000;-11,316;3,231;-4,510;22,299
607,000;2,896;0,733;-34,852;3,450;9,734;5,538;30,017;3,941;-23,495;-2,844;0,000;31,600;31,600;9,841;3,566;-12,229;-8,688;-13,806;-10,463;-3,329;26,951;0,000;229,840;Inf;239,000;230,000;-11,320;3,225;-4,502;22,332
607,500;2,896;0,733;-34,852;3,450;9,734;5,538;30,017;3,941;-23,495;-2,844;0,000;31,600;31,600;9,841;3,566;-12,225;-8,680;-13,810;-10,469;-3,329;26,951;0,000;229,840;Inf;239,000;230,000;-11,297;3,220;-4,496;22,374
608,000;2,896;0,733;-34,852;3,450;9,734;5,555;30,017;3,947;-23,519;-2,841;0,000;31,553;31,597;9,841;3,566;-12,217;-8,702;-13,791;-10,466;-3,338;26,945;0,000;229,040;Inf;239,000;230,000;-11,296;3,215;-4,496;22,385
608,500;2,896;0,733;-34,852;3,450;9,734;5,555;30,017;3,947;-23,519;-2,841;0,000;31,600;31,600;9,841;3,566;-12,227;-8,696;-13,774;-10,479;-3,338;26,945;0,000;229,040;Inf;239,000;230,000;-11,294;3,209;-4,493;22,391
609,000;3,447;0,873;-34,413;3,493;9,762;5,555;30,017;3,947;-23,519;-2,841;0,000;31,600;31,600;9,775;3,392;-12,226;-8,696;-13,749;-10,460;-3,338;26,945;0,000;229,940;Inf;239,000;230,000;-11,294;3,204;-4,509;22,425
609,500;3,447;0,873;-34,413;3,493;9,762;5,555;30,017;3,947;-23,519;-2,841;0,000;31,600;31,600;9,775;3,392;-12,236;-8,688;-13,765;-10,442;-3,338;26,945;0,000;229,940;Inf;239,000;230,000;-11,283;3,208;-4,502;22,467
610,000;3,447;0,873;-34,413;3,493;9,762;5,555;30,017;3,947;-23,519;-2,841;0,000;31,600;31,600;9,775;3,392;-12,212;-8,663;-13,748;-10,440;-3,338;26,945;0,000;229,840;Inf;239,000;230,000;-11,283;3,212;-4,503;22,474
610,500;3,447;0,873;-34,413;3,493;9,762;5,555;30,017;3,947;-23,519;-2,841;0,000;31,600;31,600;9,775;3,392;-12,189;-8,690;-13,758;-10,417;-3,338;26,945;0,000;229,840;Inf;239,000;230,000;-11,266;3,216;-4,500;22,484
611,000;3,447;0,873;-34,413;3,493;9,762;5,530;30,031;3,929;-23,523;-2,845;0,000;31,574;31,497;9,775;3,392;-12,204;-8,678;-13,761;-10,456;-3,337;26,939;0,000;230,740;Inf;239,000;230,000;-11,264;3,220;-4,487;22,504
611,500;3,447;0,873;-34,413;3,493;9,762;5,530;30,031;3,929;-23,523;-2,845;0,000;31,600;31,500;9,775;3,392;-12,253;-8,697;-13,816;-10,470;-3,337;26,939;0,000;230,740;Inf;239,000;230,000;-11,309;3,227;-4,497;22,549
612,000;2,777;0,726;-34,077;3,542;9,757;5,530;30,031;3,929;-23,523;-2,845;0,000;31,600;31,500;9,737;3,410;-12,212;-8,701;-13,813;-10,494;-3,337;26,939;0,000;231,040;Inf;238,000;230,000;-11,309;3,227;-4,481;22,562
612,500;2,777;0,726;-34,077;3,542;9,757;5,530;30,031;3,929;-23,523;-2,845;0,000;31,600;31,500;9,737;3,410;-12,220;-8,691;-13,804;-10,465;-3,337;26,939;0,000;231,040;Inf;238,000;230,000;-11,305;3,220;-4,481;22,576
613,000;2,777;0,726;-34,077;3,542;9,757;5,530;30,031;3,929;-23,523;-2,845;0,000;31,600;31,500;9,737;3,410;-12,247;-8,684;-13,769;-10,462;-3,337;26,939;0,000;231,340;Inf;237,000;230,000;-11,295;3,213;-4,488;22,690
613,500;2,777;0,726;-34,077;3,542;9,757;5,530;30,031;3,929;-23,523;-2,845;0,000;31,600;31,500;9,737;3,410;-12,230;-8,677;-13,800;-10,442;-3,337;26,939;0,000;231,340;Inf;237,000;230,000;-11,291;3,205;-4,492;22,731
614,000;2,777;0,726;-34,077;3,542;9,757;5,530;30,031;3,929;-23,523;-2,845;0,000;31,600;31,500;9,737;3,410;-12,223;-8,695;-13,777;-10,459;-3,337;26,939;0,000;231,140;Inf;236,000;230,000;-11,287;3,198;-4,496;22,745
614,500;2,777;0,726;-34,077;3,542;9,757;5,472;30,035;3,951;-23,536;-2,847;0,000;31,579;31,519;9,737;3,410;-12,226;-8,683;-13,786;-10,472;-3,339;26,938;0,000;231,140;Inf;236,000;230,000;-11,288;3,192;-4,484;22,737
615,000;2,777;0,726;-34,077;3,542;9,757;5,472;30,035;3,951;-23,536;-2,847;0,000;31,600;31,500;9,737;3,410;-12,242;-8,692;-13,765;-10,443;-3,339;26,938;0,000;231,140;Inf;235,000;230,000;-11,292;3,185;-4,491;22,708
615,500;3,808;0,869;-35,209;3,495;9,714;5,472;30,035;3,951;-23,536;-2,847;0,000;31,600;31,500;9,700;3,489;-12,207;-8,670;-13,755;-10,435;-3,339;26,938;0,000;231,140;Inf;235,000;230,000;-11,285;3,178;-4,493;22,653
616,000;3,808;0,869;-35,209;3,495;9,714;5,472;30,035;3,951;-23,536;-2,847;0,000;31,600;31,500;9,700;3,489;-12,222;-8,670;-13,742;-10,463;-3,339;26,938;0,000;231,140;Inf;234,000;230,000;-11,267;3,188;-4,491;22,598
616,500;3,808;0,869;-35,209;3,495;9,714;5,472;30,035;3,951;-23,536;-2,847;0,000;31,600;31,500;9,700;3,489;-12,184;-8,654;-13,773;-10,419;-3,339;26,938;0,000;231,140;Inf;234,000;230,000;-11,274;3,199;-4,478;22,632
617,000;3,808;0,869;-35,209;3,495;9,714;5,472;30,035;3,951;-23,536;-2,847;0,000;31,600;31,500;9,700;3,489;-12,221;-8,677;-13,807;-10,443;-3,339;26,938;0,000;227,040;Inf;235,000;230,000;-11,258;3,209;-4,481;22,680
617,500;3,808;0,869;-35,209;3,495;9,714;5,505;30,044;3,930;-23,520;-2,844;0,000;31,596;31,692;9,700;3,489;-12,232;-8,690;-13,811;-10,489;-3,337;26,941;0,000;227,040;Inf;235,000;230,000;-11,287;3,218;-4,463;22,698
618,000;3,808;0,869;-35,209;3,495;9,714;5,505;30,044;3,930;-23,520;-2,844;0,000;31,600;31,700;9,700;3,489;-12,246;-8,674;-13,817;-10,448;-3,337;26,941;0,000;227,340;Inf;236,000;230,000;-11,305;3,228;-4,458;22,710
618,500;3,454;0,892;-34,316;3,488;9,688;5,505;30,044;3,930;-23,520;-2,844;0,000;31,600;31,700;9,872;3,519;-12,216;-8,674;-13,818;-10,455;-3,337;26,941;0,000;227,340;Inf;236,000;230,000;-11,296;3,238;-4,479;22,691
619,000;3,454;0,892;-34,316;3,488;9,688;5,505;30,044;3,930;-23,520;-2,844;0,000;31,600;31,700;9,872;3,519;-12,234;-8,694;-13,826;-10,486;-3,337;26,941;0,000;227,440;Inf;237,000;230,000;-11,290;3,241;-4,471;22,690
619,500;3,454;0,892;-34,316;3,488;9,688;5,505;30,044;3,930;-23,520;-2,844;0,000;31,600;31,700;9,872;3,519;-12,241;-8,693;-13,812;-10,491;-3,337;26,941;0,000;227,440;Inf;237,000;230,000;-11,310;3,245;-4,469;22,694
620,000;3,454;0,892;-34,316;3,488;9,688;5,505;30,044;3,930;-23,520;-2,844;0,000;31,600;31,700;9,872;3,519;-12,212;-8,689;-13,783;-10,460;-3,337;26,941;0,000;228,340;Inf;238,000;230,000;-11,309;3,248;-4,488;22,682
620,500;3,454;0,892;-34,316;3,488;9,688;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,629;9,872;3,519;-12,231;-8,683;-13,808;-10,486;-3,344;26,930;0,000;228,340;Inf;238,000;230,000;-11,286;3,251;-4,477;22,724
621,000;3,454;0,892;-34,316;3,488;9,688;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,600;9,872;3,519;-12,218;-8,678;-13,796;-10,482;-3,344;26,930;0,000;227,740;Inf;239,000;230,000;-11,302;3,255;-4,468;22,742
621,500;3,454;0,892;-34,316;3,488;9,688;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,600;9,872;3,519;-12,241;-8,662;-13,799;-10,436;-3,344;26,930;0,000;227,740;Inf;239,000;230,000;-11,293;3,258;-4,483;22,700
622,000;2,657;0,646;-34,827;3,497;9,783;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,600;9,656;3,408;-12,222;-8,671;-13,812;-10,465;-3,344;26,930;0,000;227,540;Inf;240,000;230,000;-11,285;3,261;-4,489;22,699
622,500;2,657;0,646;-34,827;3,497;9,783;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,600;9,656;3,408;-12,198;-8,668;-13,688;-10,416;-3,344;26,930;0,000;227,940;Inf;240,000;230,000;-11,243;3,241;-4,481;22,648
623,000;2,657;0,646;-34,827;3,497;9,783;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,600;9,656;3,408;-12,217;-8,694;-13,768;-10,450;-3,344;26,930;0,000;227,940;Inf;241,000;230,000;-11,243;3,241;-4,492;22,557
623,500;2,657;0,646;-34,827;3,497;9,783;5,451;30,043;3,923;-23,527;-2,845;0,000;31,600;31,600;9,656;3,408;-12,236;-8,696;-13,798;-10,476;-3,344;26,930;0,000;227,940;Inf;241,000;230,000;-11,282;3,232;-4,494;22,490
624,000;2,657;0,646;-34,827;3,497;9,783;5,497;30,045;3,922;-23,516;-2,859;0,000;31,609;31,626;9,656;3,408;-12,237;-8,693;-13,760;-10,464;-3,352;26,930;0,000;230,540;Inf;241,000;230,000;-11,302;3,222;-4,487;22,363
624,500;2,657;0,646;-34,827;3,497;9,783;5,497;30,045;3,922;-23,516;-2,859;0,000;31,600;31,600;9,656;3,408;-12,218;-8,685;-13,763;-10,448;-3,352;26,930;0,000;230,540;Inf;241,000;230,000;-11,289;3,213;-4,506;22,266
625,000;4,050;0,977;-35,209;3,511;9,743;5,497;30,045;3,922;-23,516;-2,859;0,000;31,600;31,600;9,637;3,572;-12,234;-8,708;-13,791;-10,477;-3,352;26,930;0,000;230,540;Inf;241,000;230,000;-11,278;3,204;-4,490;22,203
625,500;4,050;0,977;-35,209;3,511;9,743;5,497;30,045;3,922;-23,516;-2,859;0,000;31,600;31,600;9,637;3,572;-12,241;-8,673;-13,792;-10,462;-3,352;26,930;0,000;230,540;Inf;241,000;230,000;-11,302;3,218;-4,499;22,175
626,000;4,050;0,977;-35,209;3,511;9,743;5,497;30,045;3,922;-23,516;-2,859;0,000;31,600;31,600;9,637;3,572;-12,222;-8,690;-13,801;-10,488;-3,352;26,930;0,000;230,540;Inf;241,000;230,000;-11,292;3,232;-4,503;22,174
626,500;4,050;0,977;-35,209;3,511;9,743;5,497;30,045;3,922;-23,516;-2,859;0,000;31,600;31,600;9,637;3,572;-12,279;-8,723;-13,818;-10,529;-3,352;26,930;0,000;230,540;Inf;241,000;230,000;-11,300;3,245;-4,496;22,153
627,000;4,050;0,977;-35,209;3,511;9,743;5,503;30,045;3,937;-23,517;-2,859;0,000;31,626;31,648;9,637;3,572;-12,248;-8,724;-13,726;-10,479;-3,345;26,934;0,000;232,540;Inf;240,000;230,000;-11,337;3,258;-4,506;22,172
627,500;4,050;0,977;-35,209;3,511;9,743;5,503;30,045;3,937;-23,517;-2,859;0,000;31,600;31,600;9,637;3,572;-12,235;-8,725;-13,740;-10,463;-3,345;26,934;0,000;232,540;Inf;240,000;230,000;-11,294;3,271;-4,517;22,166
628,000;4,050;0,977;-35,209;3,511;9,743;5,503;30,045;3,937;-23,517;-2,859;0,000;31,600;31,600;9,637;3,572;-12,224;-8,708;-13,782;-10,469;-3,345;26,934;0,000;232,540;Inf;239,000;230,000;-11,291;3,284;-4,509;22,183
628,500;3,787;0,894;-35,209;3,551;9,783;5,503;30,045;3,937;-23,517;-2,859;0,000;31,600;31,600;9,688;3,406;-12,250;-8,698;-13,811;-10,479;-3,345;26,934;0,000;232,540;Inf;239,000;230,000;-11,296;3,305;-4,519;22,245
629,000;3,787;0,894;-35,209;3,551;9,783;5,503;30,045;3,937;-23,517;-2,859;0,000;31,600;31,600;9,688;3,406;-12,248;-8,703;-13,782;-10,477;-3,345;26,934;0,000;232,340;Inf;238,000;230,000;-11,309;3,305;-4,512;22,233
629,500;3,787;0,894;-35,209;3,551;9,783;5,503;30,045;3,937;-23,517;-2,859;0,000;31,600;31,600;9,688;3,406;-12,242;-8,683;-13,815;-10,460;-3,345;26,934;0,000;232,340;Inf;238,000;230,000;-11,302;3,312;-4,506;22,256
630,000;3,787;0,894;-35,209;3,551;9,783;5,503;30,045;3,937;-23,517;-2,859;0,000;31,600;31,600;9,688;3,406;-12,267;-8,704;-13,831;-10,512;-3,345;26,934;0,000;231,340;Inf;237,000;230,000;-11,300;3,320;-4,516;22,284
630,500;3,787;0,894;-35,209;3,551;9,783;5,485;30,057;3,970;-23,523;-2,835;0,000;31,639;31,773;9,688;3,406;-12,285;-8,692;-13,837;-10,512;-3,345;26,932;0,000;231,340;Inf;237,000;230,000;-11,329;3,328;-4,506;22,291
631,000;3,787;0,894;-35,209;3,551;9,783;5,485;30,057;3,970;-23,523;-2,835;0,000;31,600;31,800;9,688;3,406;-12,253;-8,734;-13,814;-10,480;-3,345;26,932;0,000;231,640;Inf;236,000;230,000;-11,332;3,335;-4,513;22,291
631,500;2,450;0,647;-34,549;3,509;9,587;5,485;30,057;3,970;-23,523;-2,835;0,000;31,600;31,800;9,818;3,474;-12,265;-8,730;-13,801;-10,481;-3,345;26,932;0,000;231,640;Inf;236,000;230,000;-11,320;3,343;-4,505;22,318
632,000;2,450;0,647;-34,549;3,509;9,587;5,485;30,057;3,970;-23,523;-2,835;0,000;31,600;31,800;9,818;3,474;-12,256;-8,709;-13,822;-10,486;-3,345;26,932;0,000;231,640;Inf;235,000;230,000;-11,319;3,328;-4,528;22,357
632,500;2,450;0,647;-34,549;3,509;9,587;5,485;30,057;3,970;-23,523;-2,835;0,000;31,600;31,800;9,818;3,474;-12,244;-8,719;-13,773;-10,476;-3,345;26,932;0,000;231,640;Inf;235,000;230,000;-11,318;3,314;-4,517;22,366
633,000;2,450;0,647;-34,549;3,509;9,587;5,485;30,057;3,970;-23,523;-2,835;0,000;31,600;31,800;9,818;3,474;-12,246;-8,702;-13,767;-10,475;-3,345;26,932;0,000;227,640;Inf;236,000;230,000;-11,303;3,300;-4,509;22,386
633,500;2,450;0,647;-34,549;3,509;9,587;5,431;30,058;3,915;-23,556;-2,862;0,000;31,644;31,652;9,818;3,474;-12,235;-8,705;-13,788;-10,470;-3,351;26,926;0,000;227,640;Inf;236,000;230,000;-11,298;3,286;-4,521;22,393
634,000;2,450;0,647;-34,549;3,509;9,587;5,431;30,058;3,915;-23,556;-2,862;0,000;31,600;31,700;9,818;3,474;-12,233;-8,707;-13,786;-10,471;-3,351;26,926;0,000;227,040;Inf;237,000;230,000;-11,299;3,272;-4,500;22,480
634,500;2,450;0,647;-34,549;3,509;9,587;5,431;30,058;3,915;-23,556;-2,862;0,000;31,600;31,700;9,818;3,474;-12,229;-8,688;-13,759;-10,466;-3,351;26,926;0,000;227,040;Inf;237,000;230,000;-11,299;3,259;-4,523;22,483
635,000;3,934;0,940;-35,209;3,470;9,730;5,431;30,058;3,915;-23,556;-2,862;0,000;31,600;31,700;9,766;3,641;-12,241;-8,707;-13,746;-10,474;-3,351;26,926;0,000;227,340;Inf;238,000;230,000;-11,285;3,245;-4,508;22,473
635,500;3,934;0,940;-35,209;3,470;9,730;5,431;30,058;3,915;-23,556;-2,862;0,000;31,600;31,700;9,766;3,641;-12,233;-8,692;-13,789;-10,464;-3,351;26,926;0,000;227,340;Inf;238,000;230,000;-11,292;3,257;-4,485;22,447
636,000;3,934;0,940;-35,209;3,470;9,730;5,431;30,058;3,915;-23,556;-2,862;0,000;31,600;31,700;9,766;3,641;-12,248;-8,712;-13,816;-10,501;-3,351;26,926;0,000;228,340;Inf;239,000;230,000;-11,294;3,268;-4,498;22,421
636,500;3,934;0,940;-35,209;3,470;9,730;5,431;30,058;3,915;-23,556;-2,862;0,000;31,600;31,700;9,766;3,641;-12,254;-8,680;-13,810;-10,471;-3,351;26,926;0,000;228,340;Inf;239,000;230,000;-11,319;3,279;-4,492;22,426
637,000;3,934;0,940;-35,209;3,470;9,730;5,491;30,082;3,939;-23,529;-2,846;0,000;31,700;31,600;9,766;3,641;-12,272;-8,726;-13,843;-10,514;-3,331;26,941;0,000;228,440;Inf;240,000;230,000;-11,339;3,300;-4,505;22,439
637,500;3,934;0,940;-35,209;3,470;9,730;5,491;30,082;3,939;-23,529;-2,846;0,000;31,700;31,600;9,766;3,641;-12,265;-8,731;-13,855;-10,521;-3,331;26,941;0,000;228,440;Inf;240,000;230,000;-11,339;3,300;-4,503;22,443
638,000;3,046;0,766;-34,537;3,483;9,664;5,491;30,082;3,939;-23,529;-2,846;0,000;31,700;31,600;9,884;3,543;-12,264;-8,710;-13,797;-10,508;-3,331;26,941;0,000;228,140;Inf;241,000;230,000;-11,343;3,310;-4,487;22,473
638,500;3,046;0,766;-34,537;3,483;9,664;5,491;30,082;3,939;-23,529;-2,846;0,000;31,700;31,600;9,884;3,543;-12,250;-8,727;-13,759;-10,466;-3,331;26,941;0,000;228,140;Inf;241,000;230,000;-11,320;3,306;-4,485;22,474
639,000;3,046;0,766;-34,537;3,483;9,664;5,491;30,082;3,939;-23,529;-2,846;0,000;31,700;31,600;9,884;3,543;-12,257;-8,687;-13,811;-10,468;-3,331;26,941;0,000;227,640;Inf;242,000;230,000;-11,300;3,302;-4,503;22,472
639,500;3,046;0,766;-34,537;3,483;9,664;5,491;30,082;3,939;-23,529;-2,846;0,000;31,700;31,600;9,884;3,543;-12,276;-8,720;-13,838;-10,497;-3,331;26,941;0,000;227,640;Inf;242,000;230,000;-11,306;3,298;-4,491;22,444
640,000;3,046;0,766;-34,537;3,483;9,664;5,479;30,074;3,939;-23,536;-2,861;0,000;31,660;31,689;9,884;3,543;-12,303;-8,723;-13,823;-10,507;-3,342;26,935;0,000;230,840;Inf;242,000;230,000;-11,333;3,293;-4,500;22,476
640,500;3,046;0,766;-34,537;3,483;9,664;5,479;30,074;3,939;-23,536;-2,861;0,000;31,700;31,700;9,884;3,543;-12,273;-8,705;-13,742;-10,477;-3,342;26,935;0,000;230,840;Inf;242,000;230,000;-11,339;3,289;-4,522;22,420
641,000;3,810;0,901;-35,209;3,522;9,778;5,479;30,074;3,939;-23,536;-2,861;0,000;31,700;31,700;9,684;3,411;-12,241;-8,724;-13,763;-10,479;-3,342;26,935;0,000;231,040;Inf;241,000;230,000;-11,299;3,285;-4,495;22,349
641,500;3,810;0,901;-35,209;3,522;9,778;5,479;30,074;3,939;-23,536;-2,861;0,000;31,700;31,700;9,684;3,411;-12,248;-8,685;-13,812;-10,490;-3,342;26,935;0,000;231,040;Inf;241,000;230,000;-11,301;3,294;-4,502;22,281
642,000;3,810;0,901;-35,209;3,522;9,778;5,479;30,074;3,939;-23,536;-2,861;0,000;31,700;31,700;9,684;3,411;-12,280;-8,708;-13,826;-10,512;-3,342;26,935;0,000;230,940;Inf;241,000;230,000;-11,309;3,302;-4,480;22,229
642,500;3,810;0,901;-35,209;3,522;9,778;5,479;30,074;3,939;-23,536;-2,861;0,000;31,700;31,700;9,684;3,411;-12,277;-8,724;-13,815;-10,522;-3,342;26,935;0,000;230,940;Inf;241,000;230,000;-11,331;3,311;-4,492;22,191
643,000;3,810;0,901;-35,209;3,522;9,778;5,479;30,074;3,939;-23,536;-2,861;0,000;31,700;31,700;9,684;3,411;-12,270;-8,711;-13,811;-10,493;-3,342;26,935;0,000;233,240;Inf;240,000;230,000;-11,334;3,319;-4,515;22,119
643,500;3,810;0,901;-35,209;3,522;9,778;5,497;30,077;3,931;-23,541;-2,844;0,000;31,662;31,884;9,684;3,411;-12,261;-8,736;-13,795;-10,486;-3,349;26,938;0,000;233,240;Inf;240,000;230,000;-11,321;3,327;-4,518;22,124
644,000;3,810;0,901;-35,209;3,522;9,778;5,497;30,077;3,931;-23,541;-2,844;0,000;31,700;31,900;9,684;3,411;-12,244;-8,707;-13,780;-10,484;-3,349;26,938;0,000;233,040;Inf;239,000;230,000;-11,319;3,335;-4,509;22,180
644,500;2,925;0,799;-33,995;3,609;9,679;5,497;30,077;3,931;-23,541;-2,844;0,000;31,700;31,900;9,789;3,410;-12,272;-8,715;-13,838;-10,497;-3,349;26,938;0,000;233,040;Inf;239,000;230,000;-11,304;3,343;-4,509;22,211
645,000;2,925;0,799;-33,995;3,609;9,679;5,497;30,077;3,931;-23,541;-2,844;0,000;31,700;31,900;9,789;3,410;-12,285;-8,726;-13,776;-10,499;-3,349;26,938;0,000;233,240;Inf;238,000;230,000;-11,330;3,336;-4,507;22,184
645,500;2,925;0,799;-33,995;3,609;9,679;5,497;30,077;3,931;-23,541;-2,844;0,000;31,700;31,900;9,789;3,410;-12,248;-8,694;-13,792;-10,482;-3,349;26,938;0,000;233,240;Inf;238,000;230,000;-11,321;3,329;-4,522;22,131
646,000;2,925;0,799;-33,995;3,609;9,679;5,497;30,077;3,931;-23,541;-2,844;0,000;31,700;31,900;9,789;3,410;-12,266;-8,722;-13,799;-10,476;-3,349;26,938;0,000;229,640;Inf;238,000;230,000;-11,304;3,322;-4,496;22,106
646,500;2,925;0,799;-33,995;3,609;9,679;5,468;30,084;3,930;-23,547;-2,849;0,000;31,670;31,761;9,789;3,410;-12,252;-8,713;-13,788;-10,479;-3,350;26,939;0,000;229,640;Inf;238,000;230,000;-11,316;3,316;-4,497;22,061
647,000;2,925;0,799;-33,995;3,609;9,679;5,468;30,084;3,930;-23,547;-2,849;0,000;31,700;31,800;9,789;3,410;-12,230;-8,705;-13,770;-10,473;-3,350;26,939;0,000;229,740;Inf;238,000;230,000;-11,308;3,310;-4,516;21,933
647,500;2,855;0,677;-35,209;3,517;9,728;5,468;30,084;3,930;-23,547;-2,849;0,000;31,700;31,800;9,664;3,473;-12,220;-8,681;-13,763;-10,480;-3,350;26,939;0,000;229,740;Inf;238,000;230,000;-11,294;3,303;-4,520;21,956
648,000;2,855;0,677;-35,209;3,517;9,728;5,468;30,084;3,930;-23,547;-2,849;0,000;31,700;31,800;9,664;3,473;-12,247;-8,697;-13,787;-10,474;-3,350;26,939;0,000;229,640;Inf;238,000;230,000;-11,286;3,296;-4,526;22,028
648,500;2,855;0,677;-35,209;3,517;9,728;5,468;30,084;3,930;-23,547;-2,849;0,000;31,700;31,800;9,664;3,473;-12,233;-8,721;-13,702;-10,463;-3,350;26,939;0,000;229,640;Inf;238,000;230,000;-11,301;3,289;-4,516;22,056
649,000;2,855;0,677;-35,209;3,517;9,728;5,468;30,084;3,930;-23,547;-2,849;0,000;31,700;31,800;9,664;3,473;-12,224;-8,717;-13,703;-10,454;-3,350;26,939;0,000;229,240;Inf;238,000;230,000;-11,280;3,282;-4,519;22,106
649,500;2,855;0,677;-35,209;3,517;9,728;5,468;30,084;3,930;-23,547;-2,849;0,000;31,700;31,800;9,664;3,473;-12,219;-8,731;-13,764;-10,472;-3,350;26,939;0,000;229,240;Inf;238,000;230,000;-11,275;3,275;-4,535;22,140
650,000;2,855;0,677;-35,209;3,517;9,728;5,486;30,099;3,908;-23,553;-2,842;0,000;31,686;31,611;9,664;3,473;-12,234;-8,715;-13,787;-10,479;-3,340;26,951;0,000;228,640;Inf;239,000;230,000;-11,297;3,268;-4,517;22,213
650,500;2,855;0,677;-35,209;3,517;9,728;5,486;30,099;3,908;-23,553;-2,842;0,000;31,700;31,600;9,664;3,473;-12,243;-8,713;-13,796;-10,486;-3,340;26,951;0,000;228,640;Inf;239,000;230,000;-11,304;3,261;-4,513;22,215
651,000;3,807;0,893;-35,209;3,482;9,766;5,486;30,099;3,908;-23,553;-2,842;0,000;31,700;31,600;9,722;3,451;-12,233;-8,721;-13,779;-10,502;-3,340;26,951;0,000;229,140;Inf;239,000;230,000;-11,310;3,254;-4,533;22,211
651,500;3,807;0,893;-35,209;3,482;9,766;5,486;30,099;3,908;-23,553;-2,842;0,000;31,700;31,600;9,722;3,451;-12,263;-8,708;-13,817;-10,493;-3,340;26,951;0,000;229,140;Inf;239,000;230,000;-11,309;3,263;-4,528;22,152
652,000;3,807;0,893;-35,209;3,482;9,766;5,486;30,099;3,908;-23,553;-2,842;0,000;31,700;31,600;9,722;3,451;-12,246;-8,705;-13,828;-10,479;-3,340;26,951;0,000;229,140;Inf;239,000;230,000;-11,321;3,272;-4,507;22,201
652,500;3,807;0,893;-35,209;3,482;9,766;5,486;30,099;3,908;-23,553;-2,842;0,000;31,700;31,600;9,722;3,451;-12,275;-8,723;-13,855;-10,526;-3,340;26,951;0,000;229,140;Inf;239,000;230,000;-11,314;3,281;-4,537;22,245
653,000;3,807;0,893;-35,209;3,482;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,659;31,619;9,722;3,451;-12,273;-8,749;-13,859;-10,558;-3,358;26,940;0,000;230,240;Inf;239,000;230,000;-11,345;3,290;-4,512;22,274
653,500;3,807;0,893;-35,209;3,482;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,700;31,600;9,722;3,451;-12,278;-8,710;-13,839;-10,493;-3,358;26,940;0,000;230,240;Inf;239,000;230,000;-11,360;3,298;-4,530;22,285
654,000;3,196;0,777;-34,898;3,527;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,700;31,600;9,745;3,307;-12,292;-8,733;-13,847;-10,531;-3,358;26,940;0,000;230,440;Inf;239,000;230,000;-11,330;3,306;-4,523;22,272
654,500;3,196;0,777;-34,898;3,527;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,700;31,600;9,745;3,307;-12,280;-8,706;-13,818;-10,483;-3,358;26,940;0,000;230,440;Inf;239,000;230,000;-11,351;3,305;-4,537;22,260
655,000;3,196;0,777;-34,898;3,527;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,700;31,600;9,745;3,307;-12,276;-8,728;-13,839;-10,514;-3,358;26,940;0,000;229,940;Inf;239,000;230,000;-11,321;3,303;-4,535;22,296
655,500;3,196;0,777;-34,898;3,527;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,700;31,600;9,745;3,307;-12,284;-8,745;-13,818;-10,523;-3,358;26,940;0,000;229,940;Inf;239,000;230,000;-11,339;3,301;-4,546;22,324
656,000;3,196;0,777;-34,898;3,527;9,766;5,466;30,083;3,926;-23,543;-2,845;0,000;31,700;31,600;9,745;3,307;-12,264;-8,743;-13,849;-10,514;-3,358;26,940;0,000;229,940;Inf;239,000;230,000;-11,342;3,299;-4,522;22,267
656,500;3,196;0,777;-34,898;3,527;9,766;5,461;30,098;3,982;-23,553;-2,842;0,000;31,682;31,842;9,745;3,307;-12,263;-8,720;-13,817;-10,503;-3,342;26,949;0,000;229,940;Inf;239,000;230,000;-11,342;3,298;-4,546;22,189
657,000;3,196;0,777;-34,898;3,527;9,766;5,461;30,098;3,982;-23,553;-2,842;0,000;31,700;31,800;9,745;3,307;-12,255;-8,732;-13,810;-10,498;-3,342;26,949;0,000;230,040;Inf;239,000;230,000;-11,326;3,296;-4,553;22,179
657,500;3,019;0,700;-35,209;3,516;9,763;5,461;30,098;3,982;-23,553;-2,842;0,000;31,700;31,800;9,570;3,522;-12,276;-8,730;-13,837;-10,508;-3,342;26,949;0,000;230,040;Inf;239,000;230,000;-11,324;3,294;-4,538;22,168
658,000;3,019;0,700;-35,209;3,516;9,763;5,461;30,098;3,982;-23,553;-2,842;0,000;31,700;31,800;9,570;3,522;-12,281;-8,751;-13,865;-10,539;-3,342;26,949;0,000;230,240;Inf;239,000;230,000;-11,338;3,290;-4,546;22,234
658,500;3,019;0,700;-35,209;3,516;9,763;5,461;30,098;3,982;-23,553;-2,842;0,000;31,700;31,800;9,570;3,522;-12,241;-8,743;-13,748;-10,511;-3,342;26,949;0,000;230,240;Inf;239,000;230,000;-11,359;3,285;-4,547;22,263
659,000;3,019;0,700;-35,209;3,516;9,763;5,461;30,098;3,982;-23,553;-2,842;0,000;31,700;31,800;9,570;3,522;-12,260;-8,739;-13,809;-10,518;-3,342;26,949;0,000;229,840;Inf;239,000;230,000;-11,311;3,281;-4,547;22,323
659,500;3,019;0,700;-35,209;3,516;9,763;5,452;30,104;3,930;-23,565;-2,854;0,000;31,682;31,653;9,570;3,522;-12,254;-8,748;-13,826;-10,506;-3,355;26,952;0,000;229,840;Inf;239,000;230,000;-11,331;3,277;-4,558;22,326
660,000;3,019;0,700;-35,209;3,516;9,763;5,452;30,104;3,930;-23,565;-2,854;0,000;31,700;31,700;9,570;3,522;-12,256;-8,741;-13,799;-10,506;-3,355;26,952;0,000;230,140;Inf;239,000;230,000;-11,334;3,273;-4,556;22,365
660,500;3,988;0,970;-35,209;3,484;9,683;5,452;30,104;3,930;-23,565;-2,854;0,000;31,700;31,700;9,814;3,565;-12,274;-8,688;-13,767;-10,458;-3,355;26,952;0,000;230,140;Inf;239,000;230,000;-11,326;3,268;-4,545;22,412
661,000;3,988;0,970;-35,209;3,484;9,683;5,452;30,104;3,930;-23,565;-2,854;0,000;31,700;31,700;9,814;3,565;-12,251;-8,734;-13,810;-10,508;-3,355;26,952;0,000;230,340;Inf;239,000;230,000;-11,297;3,280;-4,547;22,423
661,500;3,988;0,970;-35,209;3,484;9,683;5,452;30,104;3,930;-23,565;-2,854;0,000;31,700;31,700;9,814;3,565;-12,286;-8,714;-13,835;-10,513;-3,355;26,952;0,000;230,340;Inf;239,000;230,000;-11,326;3,292;-4,539;22,363
662,000;3,988;0,970;-35,209;3,484;9,683;5,452;30,104;3,930;-23,565;-2,854;0,000;31,700;31,700;9,814;3,565;-12,301;-8,758;-13,855;-10,493;-3,355;26,952;0,000;230,240;Inf;239,000;230,000;-11,337;3,303;-4,546;22,415
662,500;3,988;0,970;-35,209;3,484;9,683;5,487;30,097;3,945;-23,548;-2,863;0,000;31,664;31,666;9,814;3,565;-12,301;-8,746;-13,799;-10,526;-3,348;26,943;0,000;230,240;Inf;239,000;230,000;-11,352;3,314;-4,554;22,425
663,000;3,988;0,970;-35,209;3,484;9,683;5,487;30,097;3,945;-23,548;-2,863;0,000;31,700;31,700;9,814;3,565;-12,300;-8,742;-13,832;-10,506;-3,348;26,943;0,000;230,240;Inf;239,000;230,000;-11,343;3,325;-4,548;22,441
663,500;3,988;0,970;-35,209;3,484;9,683;5,487;30,097;3,945;-23,548;-2,863;0,000;31,700;31,700;9,814;3,565;-12,301;-8,735;-13,864;-10,516;-3,348;26,943;0,000;230,240;Inf;239,000;230,000;-11,345;3,336;-4,540;22,435
664,000;3,162;0,770;-35,209;3,476;9,744;5,487;30,097;3,945;-23,548;-2,863;0,000;31,700;31,700;9,563;3,454;-12,311;-8,766;-13,855;-10,530;-3,348;26,943;0,000;230,340;Inf;239,000;230,000;-11,354;3,347;-4,551;22,394
664,500;3,162;0,770;-35,209;3,476;9,744;5,487;30,097;3,945;-23,548;-2,863;0,000;31,700;31,700;9,563;3,454;-12,291;-8,765;-13,830;-10,522;-3,348;26,943;0,000;230,340;Inf;239,000;230,000;-11,366;3,344;-4,536;22,418
665,000;3,162;0,770;-35,209;3,476;9,744;5,487;30,097;3,945;-23,548;-2,863;0,000;31,700;31,700;9,563;3,454;-12,303;-8,741;-13,848;-10,520;-3,348;26,943;0,000;230,240;Inf;239,000;230,000;-11,352;3,341;-4,558;22,403
665,500;3,162;0,770;-35,209;3,476;9,744;5,487;30,097;3,945;-23,548;-2,863;0,000;31,700;31,700;9,563;3,454;-12,308;-8,727;-13,850;-10,524;-3,348;26,943;0,000;230,240;Inf;239,000;230,000;-11,353;3,338;-4,554;22,406
666,000;3,162;0,770;-35,209;3,476;9,744;5,464;30,098;3,929;-23,553;-2,860;0,000;31,667;31,620;9,563;3,454;-12,301;-8,757;-13,883;-10,520;-3,343;26,943;0,000;230,440;Inf;239,000;230,000;-11,352;3,335;-4,539;22,370
666,500;3,162;0,770;-35,209;3,476;9,744;5,464;30,098;3,929;-23,553;-2,860;0,000;31,700;31,600;9,563;3,454;-12,330;-8,785;-13,861;-10,540;-3,343;26,943;0,000;230,440;Inf;239,000;230,000;-11,365;3,332;-4,540;22,295
667,000;2,971;0,794;-33,574;3,507;9,682;5,464;30,098;3,929;-23,553;-2,860;0,000;31,700;31,600;9,813;3,403;-12,316;-8,765;-13,776;-10,554;-3,343;26,943;0,000;230,540;Inf;239,000;230,000;-11,379;3,330;-4,542;22,270
667,500;2,971;0,794;-33,574;3,507;9,682;5,464;30,098;3,929;-23,553;-2,860;0,000;31,700;31,600;9,813;3,403;-12,294;-8,756;-13,815;-10,525;-3,343;26,943;0,000;230,540;Inf;239,000;230,000;-11,353;3,324;-4,558;22,212
668,000;2,971;0,794;-33,574;3,507;9,682;5,464;30,098;3,929;-23,553;-2,860;0,000;31,700;31,600;9,813;3,403;-12,281;-8,753;-13,847;-10,513;-3,343;26,943;0,000;230,140;Inf;239,000;230,000;-11,347;3,318;-4,560;22,221
668,500;2,971;0,794;-33,574;3,507;9,682;5,464;30,098;3,929;-23,553;-2,860;0,000;31,700;31,600;9,813;3,403;-12,274;-8,738;-13,801;-10,483;-3,343;26,943;0,000;230,140;Inf;239,000;230,000;-11,348;3,312;-4,561;22,039
669,000;2,971;0,794;-33,574;3,507;9,682;5,485;30,105;3,935;-23,576;-2,852;0,000;31,663;31,530;9,813;3,403;-12,242;-8,733;-13,808;-10,491;-3,344;26,946;0,000;230,240;Inf;239,000;230,000;-11,324;3,307;-4,567;21,965
669,500;2,971;0,794;-33,574;3,507;9,682;5,485;30,105;3,935;-23,576;-2,852;0,000;31,700;31,500;9,813;3,403;-12,286;-8,761;-13,836;-10,519;-3,344;26,946;0,000;230,240;Inf;239,000;230,000;-11,318;3,301;-4,560;21,920
670,000;2,971;0,794;-33,574;3,507;9,682;5,485;30,105;3,935;-23,576;-2,852;0,000;31,700;31,500;9,813;3,403;-12,300;-8,771;-13,773;-10,510;-3,344;26,946;0,000;230,040;Inf;239,000;230,000;-11,350;3,296;-4,552;21,820
670,500;3,840;0,935;-35,028;3,463;9,793;5,485;30,105;3,935;-23,576;-2,852;0,000;31,700;31,500;9,747;3,458;-12,280;-8,738;-13,783;-10,521;-3,344;26,946;0,000;230,040;Inf;239,000;230,000;-11,338;3,290;-4,552;21,873
671,000;3,840;0,935;-35,028;3,463;9,793;5,485;30,105;3,935;-23,576;-2,852;0,000;31,700;31,500;9,747;3,458;-12,249;-8,718;-13,787;-10,503;-3,344;26,946;0,000;230,440;Inf;239,000;230,000;-11,330;3,299;-4,555;21,850
671,500;3,840;0,935;-35,028;3,463;9,793;5,485;30,105;3,935;-23,576;-2,852;0,000;31,700;31,500;9,747;3,458;-12,268;-8,737;-13,827;-10,520;-3,344;26,946;0,000;230,440;Inf;239,000;230,000;-11,314;3,308;-4,555;21,826
672,000;3,840;0,935;-35,028;3,463;9,793;5,485;30,105;3,935;-23,576;-2,852;0,000;31,700;31,500;9,747;3,458;-12,272;-8,735;-13,833;-10,512;-3,344;26,946;0,000;230,640;Inf;239,000;230,000;-11,338;3,317;-4,540;21,851
672,500;3,840;0,935;-35,028;3,463;9,793;5,451;30,113;3,944;-23,558;-2,847;0,000;31,666;31,629;9,747;3,458;-12,288;-8,727;-13,844;-10,503;-3,341;26,950;0,000;230,640;Inf;239,000;230,000;-11,338;3,326;-4,552;21,833
673,000;3,840;0,935;-35,028;3,463;9,793;5,451;30,113;3,944;-23,558;-2,847;0,000;31,700;31,600;9,747;3,458;-12,298;-8,771;-13,882;-10,541;-3,341;26,950;0,000;230,440;Inf;239,000;230,000;-11,340;3,334;-4,534;21,881
673,500;2,838;0,752;-34,207;3,537;9,715;5,451;30,113;3,944;-23,558;-2,847;0,000;31,700;31,600;9,707;3,386;-12,313;-8,729;-13,873;-10,514;-3,341;26,950;0,000;230,440;Inf;239,000;230,000;-11,373;3,342;-4,549;21,965
674,000;2,838;0,752;-34,207;3,537;9,715;5,451;30,113;3,944;-23,558;-2,847;0,000;31,700;31,600;9,707;3,386;-12,309;-8,750;-13,881;-10,553;-3,341;26,950;0,000;230,340;Inf;239,000;230,000;-11,358;3,334;-4,532;22,000
674,500;2,838;0,752;-34,207;3,537;9,715;5,451;30,113;3,944;-23,558;-2,847;0,000;31,700;31,600;9,707;3,386;-12,336;-8,773;-13,855;-10,569;-3,341;26,950;0,000;230,340;Inf;239,000;230,000;-11,373;3,326;-4,548;22,059
675,000;2,838;0,752;-34,207;3,537;9,715;5,451;30,113;3,944;-23,558;-2,847;0,000;31,700;31,600;9,707;3,386;-12,287;-8,757;-13,841;-10,534;-3,341;26,950;0,000;230,040;Inf;239,000;230,000;-11,383;3,318;-4,552;22,127
675,500;2,838;0,752;-34,207;3,537;9,715;5,459;30,111;3,941;-23,579;-2,840;0,000;31,651;31,506;9,707;3,386;-12,298;-8,758;-13,845;-10,537;-3,336;26,951;0,000;230,040;Inf;239,000;230,000;-11,355;3,310;-4,556;22,068
