t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
676,000;2,838;0,752;-34,207;3,537;9,715;5,459;30,111;3,941;-23,579;-2,840;0,000;31,700;31,500;9,707;3,386;-12,314;-8,773;-13,825;-10,544;-3,336;26,951;0,000;230,040;Inf;239,000;230,000;-11,359;3,302;-4,544;22,059
676,500;2,838;0,752;-34,207;3,537;9,715;5,459;30,111;3,941;-23,579;-2,840;0,000;31,700;31,500;9,707;3,386;-12,262;-8,775;-13,822;-10,496;-3,336;26,951;0,000;230,040;Inf;239,000;230,000;-11,364;3,295;-4,546;22,090
677,000;3,092;0,753;-35,064;3,527;9,794;5,459;30,111;3,941;-23,579;-2,840;0,000;31,700;31,500;9,669;3,443;-12,266;-8,732;-13,823;-10,485;-3,336;26,951;0,000;230,540;Inf;239,000;230,000;-11,339;3,287;-4,547;22,129
677,500;3,092;0,753;-35,064;3,527;9,794;5,459;30,111;3,941;-23,579;-2,840;0,000;31,700;31,500;9,669;3,443;-12,261;-8,732;-13,795;-10,480;-3,336;26,951;0,000;230,540;Inf;239,000;230,000;-11,326;3,284;-4,559;22,106
678,000;3,092;0,753;-35,064;3,527;9,794;5,459;30,111;3,941;-23,579;-2,840;0,000;31,700;31,500;9,669;3,443;-12,292;-8,747;-13,812;-10,508;-3,336;26,951;0,000;230,240;Inf;239,000;230,000;-11,317;3,281;-4,569;22,086
678,500;3,092;0,753;-35,064;3,527;9,794;5,459;30,111;3,941;-23,579;-2,840;0,000;31,700;31,500;9,669;3,443;-12,290;-8,729;-13,812;-10,511;-3,336;26,951;0,000;230,240;Inf;239,000;230,000;-11,340;3,278;-4,539;22,125
679,000;3,092;0,753;-35,064;3,527;9,794;5,415;30,105;3,960;-23,586;-2,839;0,000;31,644;31,518;9,669;3,443;-12,310;-8,757;-13,803;-10,506;-3,346;26,945;0,000;230,140;Inf;239,000;230,000;-11,335;3,275;-4,535;22,295
679,500;3,092;0,753;-35,064;3,527;9,794;5,415;30,105;3,960;-23,586;-2,839;0,000;31,600;31,500;9,669;3,443;-12,280;-8,773;-13,787;-10,555;-3,346;26,945;0,000;230,140;Inf;239,000;230,000;-11,344;3,272;-4,541;22,371
680,000;3,039;0,808;-32,943;3,512;9,601;5,415;30,105;3,960;-23,586;-2,839;0,000;31,600;31,500;9,928;3,428;-12,296;-8,743;-13,821;-10,523;-3,346;26,945;0,000;229,840;Inf;239,000;230,000;-11,349;3,269;-4,538;22,444
680,500;3,039;0,808;-32,943;3,512;9,601;5,415;30,105;3,960;-23,586;-2,839;0,000;31,600;31,500;9,928;3,428;-12,284;-8,750;-13,764;-10,489;-3,346;26,945;0,000;229,840;Inf;239,000;230,000;-11,346;3,265;-4,540;22,495
681,000;3,039;0,808;-32,943;3,512;9,601;5,415;30,105;3,960;-23,586;-2,839;0,000;31,600;31,500;9,928;3,428;-12,265;-8,742;-13,790;-10,508;-3,346;26,945;0,000;230,240;Inf;239,000;230,000;-11,322;3,261;-4,531;22,545
681,500;3,039;0,808;-32,943;3,512;9,601;5,415;30,105;3,960;-23,586;-2,839;0,000;31,600;31,500;9,928;3,428;-12,276;-8,751;-13,780;-10,501;-3,346;26,945;0,000;230,240;Inf;239,000;230,000;-11,326;3,258;-4,546;22,586
682,000;3,039;0,808;-32,943;3,512;9,601;5,389;30,106;3,939;-23,588;-2,841;0,000;31,633;31,590;9,928;3,428;-12,292;-8,738;-13,821;-10,510;-3,354;26,944;0,000;230,140;Inf;239,000;230,000;-11,327;3,254;-4,519;22,607
682,500;3,039;0,808;-32,943;3,512;9,601;5,389;30,106;3,939;-23,588;-2,841;0,000;31,600;31,600;9,928;3,428;-12,297;-8,754;-13,855;-10,523;-3,354;26,944;0,000;230,140;Inf;239,000;230,000;-11,340;3,250;-4,530;22,633
683,000;3,247;0,857;-33,579;3,482;9,657;5,389;30,106;3,939;-23,588;-2,841;0,000;31,600;31,600;9,892;3,472;-12,297;-8,752;-13,849;-10,525;-3,354;26,944;0,000;230,140;Inf;239,000;230,000;-11,357;3,247;-4,552;22,693
683,500;3,247;0,857;-33,579;3,482;9,657;5,389;30,106;3,939;-23,588;-2,841;0,000;31,600;31,600;9,892;3,472;-12,318;-8,763;-13,850;-10,555;-3,354;26,944;0,000;230,140;Inf;239,000;230,000;-11,356;3,247;-4,521;22,744
684,000;3,247;0,857;-33,579;3,482;9,657;5,389;30,106;3,939;-23,588;-2,841;0,000;31,600;31,600;9,892;3,472;-12,265;-8,742;-13,806;-10,506;-3,354;26,944;0,000;230,040;Inf;239,000;230,000;-11,371;3,247;-4,542;22,753
684,500;3,247;0,857;-33,579;3,482;9,657;5,389;30,106;3,939;-23,588;-2,841;0,000;31,600;31,600;9,892;3,472;-12,279;-8,756;-13,825;-10,518;-3,354;26,944;0,000;230,040;Inf;239,000;230,000;-11,330;3,247;-4,553;22,760
685,000;3,247;0,857;-33,579;3,482;9,657;5,389;30,106;3,939;-23,588;-2,841;0,000;31,600;31,600;9,892;3,472;-12,284;-8,736;-13,826;-10,539;-3,354;26,944;0,000;230,240;Inf;239,000;230,000;-11,345;3,247;-4,545;22,731
685,500;3,247;0,857;-33,579;3,482;9,657;5,399;30,114;3,947;-23,588;-2,849;0,000;31,641;31,488;9,892;3,472;-12,299;-8,770;-13,889;-10,541;-3,348;26,955;0,000;230,240;Inf;239,000;230,000;-11,346;3,247;-4,525;22,706
686,000;3,247;0,857;-33,579;3,482;9,657;5,399;30,114;3,947;-23,588;-2,849;0,000;31,600;31,500;9,892;3,472;-12,293;-8,728;-13,851;-10,523;-3,348;26,955;0,000;230,140;Inf;239,000;230,000;-11,375;3,247;-4,527;22,684
686,500;3,475;0,799;-35,209;3,502;9,724;5,399;30,114;3,947;-23,588;-2,849;0,000;31,600;31,500;9,603;3,555;-12,293;-8,750;-13,892;-10,541;-3,348;26,955;0,000;230,140;Inf;239,000;230,000;-11,349;3,247;-4,535;22,687
687,000;3,475;0,799;-35,209;3,502;9,724;5,399;30,114;3,947;-23,588;-2,849;0,000;31,600;31,500;9,603;3,555;-12,334;-8,776;-13,848;-10,542;-3,348;26,955;0,000;229,940;Inf;239,000;230,000;-11,369;3,251;-4,528;22,670
687,500;3,475;0,799;-35,209;3,502;9,724;5,399;30,114;3,947;-23,588;-2,849;0,000;31,600;31,500;9,603;3,555;-12,291;-8,771;-13,854;-10,528;-3,348;26,955;0,000;229,940;Inf;239,000;230,000;-11,375;3,254;-4,538;22,627
688,000;3,475;0,799;-35,209;3,502;9,724;5,399;30,114;3,947;-23,588;-2,849;0,000;31,600;31,500;9,603;3,555;-12,295;-8,737;-13,833;-10,523;-3,348;26,955;0,000;230,040;Inf;239,000;230,000;-11,361;3,258;-4,540;22,570
688,500;3,475;0,799;-35,209;3,502;9,724;5,460;30,117;3,958;-23,595;-2,859;0,000;31,637;31,487;9,603;3,555;-12,281;-8,751;-13,855;-10,533;-3,358;26,956;0,000;230,040;Inf;239,000;230,000;-11,347;3,262;-4,540;22,520
689,000;3,475;0,799;-35,209;3,502;9,724;5,460;30,117;3,958;-23,595;-2,859;0,000;31,600;31,500;9,603;3,555;-12,282;-8,758;-13,843;-10,540;-3,358;26,956;0,000;229,640;Inf;239,000;230,000;-11,355;3,265;-4,543;22,440
689,500;3,449;0,892;-33,345;3,461;9,607;5,460;30,117;3,958;-23,595;-2,859;0,000;31,600;31,500;9,974;3,424;-12,302;-8,752;-13,840;-10,521;-3,358;26,956;0,000;229,640;Inf;239,000;230,000;-11,356;3,269;-4,551;22,427
690,000;3,449;0,892;-33,345;3,461;9,607;5,460;30,117;3,958;-23,595;-2,859;0,000;31,600;31,500;9,974;3,424;-12,272;-8,748;-13,829;-10,502;-3,358;26,956;0,000;229,640;Inf;239,000;230,000;-11,354;3,271;-4,548;22,415
690,500;3,449;0,892;-33,345;3,461;9,607;5,460;30,117;3,958;-23,595;-2,859;0,000;31,600;31,500;9,974;3,424;-12,300;-8,767;-13,838;-10,535;-3,358;26,956;0,000;229,640;Inf;239,000;230,000;-11,338;3,274;-4,558;22,407
691,000;3,449;0,892;-33,345;3,461;9,607;5,460;30,117;3,958;-23,595;-2,859;0,000;31,600;31,500;9,974;3,424;-12,304;-8,783;-13,838;-10,523;-3,358;26,956;0,000;229,440;Inf;239,000;230,000;-11,360;3,277;-4,538;22,408
691,500;3,449;0,892;-33,345;3,461;9,607;5,460;30,117;3,958;-23,595;-2,859;0,000;31,600;31,500;9,974;3,424;-12,309;-8,736;-13,842;-10,531;-3,358;26,956;0,000;229,440;Inf;239,000;230,000;-11,362;3,280;-4,556;22,435
692,000;3,449;0,892;-33,345;3,461;9,607;5,498;30,113;3,944;-23,594;-2,861;0,000;31,628;31,557;9,974;3,424;-12,306;-8,784;-13,814;-10,527;-3,361;26,957;0,000;229,440;Inf;239,000;230,000;-11,354;3,283;-4,563;22,432
692,500;3,449;0,892;-33,345;3,461;9,607;5,498;30,113;3,944;-23,594;-2,861;0,000;31,600;31,600;9,974;3,424;-12,281;-8,744;-13,850;-10,509;-3,361;26,957;0,000;229,440;Inf;239,000;230,000;-11,358;3,286;-4,520;22,455
693,000;3,589;0,853;-35,209;3,513;9,835;5,498;30,113;3,944;-23,594;-2,861;0,000;31,600;31,600;9,564;3,533;-12,304;-8,755;-13,868;-10,541;-3,361;26,957;0,000;229,240;Inf;239,000;230,000;-11,346;3,288;-4,560;22,503
693,500;3,589;0,853;-35,209;3,513;9,835;5,498;30,113;3,944;-23,594;-2,861;0,000;31,600;31,600;9,564;3,533;-12,321;-8,779;-13,900;-10,572;-3,361;26,957;0,000;229,240;Inf;239,000;230,000;-11,367;3,293;-4,540;22,548
694,000;3,589;0,853;-35,209;3,513;9,835;5,498;30,113;3,944;-23,594;-2,861;0,000;31,600;31,600;9,564;3,533;-12,329;-8,796;-13,887;-10,558;-3,361;26,957;0,000;229,740;Inf;239,000;230,000;-11,393;3,298;-4,552;22,600
694,500;3,589;0,853;-35,209;3,513;9,835;5,498;30,113;3,944;-23,594;-2,861;0,000;31,600;31,600;9,564;3,533;-12,277;-8,756;-13,848;-10,525;-3,361;26,957;0,000;229,740;Inf;239,000;230,000;-11,393;3,303;-4,545;22,614
695,000;3,589;0,853;-35,209;3,513;9,835;5,502;30,112;3,929;-23,615;-2,845;0,000;31,626;31,477;9,564;3,533;-12,291;-8,730;-13,846;-10,530;-3,361;26,951;0,000;229,540;Inf;239,000;230,000;-11,351;3,307;-4,540;22,617
695,500;3,589;0,853;-35,209;3,513;9,835;5,502;30,112;3,929;-23,615;-2,845;0,000;31,600;31,500;9,564;3,533;-12,314;-8,743;-13,883;-10,538;-3,361;26,951;0,000;229,540;Inf;239,000;230,000;-11,349;3,312;-4,540;22,636
696,000;3,121;0,740;-35,209;3,480;9,795;5,502;30,112;3,929;-23,615;-2,845;0,000;31,600;31,500;9,600;3,598;-12,312;-8,762;-13,870;-10,523;-3,361;26,951;0,000;229,240;Inf;239,000;230,000;-11,369;3,317;-4,543;22,689
696,500;3,121;0,740;-35,209;3,480;9,795;5,502;30,112;3,929;-23,615;-2,845;0,000;31,600;31,500;9,600;3,598;-12,309;-8,764;-13,849;-10,535;-3,361;26,951;0,000;229,240;Inf;239,000;230,000;-11,367;3,313;-4,550;22,728
697,000;3,121;0,740;-35,209;3,480;9,795;5,502;30,112;3,929;-23,615;-2,845;0,000;31,600;31,500;9,600;3,598;-12,308;-8,781;-13,852;-10,536;-3,361;26,951;0,000;229,440;Inf;239,000;230,000;-11,364;3,310;-4,539;22,758
697,500;3,121;0,740;-35,209;3,480;9,795;5,502;30,112;3,929;-23,615;-2,845;0,000;31,600;31,500;9,600;3,598;-12,305;-8,758;-13,857;-10,524;-3,361;26,951;0,000;229,440;Inf;239,000;230,000;-11,369;3,307;-4,533;22,755
698,000;3,121;0,740;-35,209;3,480;9,795;5,502;30,112;3,929;-23,615;-2,845;0,000;31,600;31,500;9,600;3,598;-12,313;-8,766;-13,815;-10,511;-3,361;26,951;0,000;229,640;Inf;239,000;230,000;-11,361;3,304;-4,547;22,719
698,500;3,121;0,740;-35,209;3,480;9,795;5,478;30,117;3,927;-23,602;-2,867;0,000;31,628;31,352;9,600;3,598;-12,266;-8,735;-13,816;-10,503;-3,355;26,960;0,000;229,640;Inf;239,000;230,000;-11,351;3,301;-4,537;22,684
699,000;3,121;0,740;-35,209;3,480;9,795;5,478;30,117;3,927;-23,602;-2,867;0,000;31,600;31,400;9,600;3,598;-12,292;-8,737;-13,845;-10,506;-3,355;26,960;0,000;229,440;Inf;239,000;230,000;-11,330;3,298;-4,533;22,674
699,500;4,012;0,950;-35,209;3,453;9,741;5,478;30,117;3,927;-23,602;-2,867;0,000;31,600;31,400;9,742;3,601;-12,330;-8,748;-13,891;-10,526;-3,355;26,960;0,000;229,440;Inf;239,000;230,000;-11,345;3,295;-4,532;22,629
700,000;4,012;0,950;-35,209;3,453;9,741;5,478;30,117;3,927;-23,602;-2,867;0,000;31,600;31,400;9,742;3,601;-12,303;-8,733;-13,870;-10,543;-3,355;26,960;0,000;229,340;Inf;239,000;230,000;-11,374;3,307;-4,528;22,581
700,500;4,012;0,950;-35,209;3,453;9,741;5,478;30,117;3,927;-23,602;-2,867;0,000;31,600;31,400;9,742;3,601;-12,314;-8,746;-13,863;-10,562;-3,355;26,960;0,000;229,340;Inf;239,000;230,000;-11,362;3,319;-4,538;22,561
701,000;4,012;0,950;-35,209;3,453;9,741;5,478;30,117;3,927;-23,602;-2,867;0,000;31,600;31,400;9,742;3,601;-12,328;-8,769;-13,894;-10,547;-3,355;26,960;0,000;229,040;Inf;239,000;230,000;-11,371;3,330;-4,547;22,456
701,500;4,012;0,950;-35,209;3,453;9,741;5,460;30,121;3,941;-23,604;-2,858;0,000;31,622;31,250;9,742;3,601;-12,323;-8,787;-13,882;-10,540;-3,352;26,959;0,000;229,040;Inf;239,000;230,000;-11,385;3,341;-4,537;22,497
702,000;4,012;0,950;-35,209;3,453;9,741;5,460;30,121;3,941;-23,604;-2,858;0,000;31,600;31,300;9,742;3,601;-12,314;-8,786;-13,891;-10,551;-3,352;26,959;0,000;229,040;Inf;239,000;230,000;-11,383;3,352;-4,541;22,527
702,500;2,990;0,739;-34,603;3,516;9,779;5,460;30,121;3,941;-23,604;-2,858;0,000;31,600;31,300;9,706;3,426;-12,322;-8,760;-13,891;-10,549;-3,352;26,959;0,000;229,040;Inf;239,000;230,000;-11,385;3,363;-4,552;22,564
703,000;2,990;0,739;-34,603;3,516;9,779;5,460;30,121;3,941;-23,604;-2,858;0,000;31,600;31,300;9,706;3,426;-12,330;-8,768;-13,889;-10,569;-3,352;26,959;0,000;229,440;Inf;239,000;230,000;-11,381;3,357;-4,536;22,581
703,500;2,990;0,739;-34,603;3,516;9,779;5,460;30,121;3,941;-23,604;-2,858;0,000;31,600;31,300;9,706;3,426;-12,328;-8,753;-13,889;-10,559;-3,352;26,959;0,000;229,440;Inf;239,000;230,000;-11,389;3,351;-4,551;22,572
704,000;2,990;0,739;-34,603;3,516;9,779;5,460;30,121;3,941;-23,604;-2,858;0,000;31,600;31,300;9,706;3,426;-12,348;-8,781;-13,898;-10,580;-3,352;26,959;0,000;229,640;Inf;239,000;230,000;-11,382;3,345;-4,551;22,515
704,500;2,990;0,739;-34,603;3,516;9,779;5,423;30,121;3,947;-23,605;-2,855;0,000;31,617;31,311;9,706;3,426;-12,359;-8,801;-13,871;-10,570;-3,339;26,963;0,000;229,640;Inf;239,000;230,000;-11,402;3,339;-4,568;22,389
705,000;2,990;0,739;-34,603;3,516;9,779;5,423;30,121;3,947;-23,605;-2,855;0,000;31,600;31,300;9,706;3,426;-12,319;-8,787;-13,853;-10,540;-3,339;26,963;0,000;229,740;Inf;239,000;230,000;-11,400;3,333;-4,575;22,369
705,500;2,990;0,739;-34,603;3,516;9,779;5,423;30,121;3,947;-23,605;-2,855;0,000;31,600;31,300;9,706;3,426;-12,315;-8,771;-13,853;-10,546;-3,339;26,963;0,000;229,740;Inf;239,000;230,000;-11,375;3,328;-4,575;22,314
706,000;2,984;0,773;-33,744;3,542;9,680;5,423;30,121;3,947;-23,605;-2,855;0,000;31,600;31,300;9,830;3,257;-12,317;-8,743;-13,866;-10,519;-3,339;26,963;0,000;230,040;Inf;239,000;230,000;-11,371;3,322;-4,570;22,286
706,500;2,984;0,773;-33,744;3,542;9,680;5,423;30,121;3,947;-23,605;-2,855;0,000;31,600;31,300;9,830;3,257;-12,339;-8,760;-13,892;-10,550;-3,339;26,963;0,000;230,040;Inf;239,000;230,000;-11,361;3,317;-4,558;22,248
707,000;2,984;0,773;-33,744;3,542;9,680;5,423;30,121;3,947;-23,605;-2,855;0,000;31,600;31,300;9,830;3,257;-12,346;-8,785;-13,877;-10,555;-3,339;26,963;0,000;230,140;Inf;239,000;230,000;-11,385;3,311;-4,563;22,283
707,500;2,984;0,773;-33,744;3,542;9,680;5,423;30,121;3,947;-23,605;-2,855;0,000;31,600;31,300;9,830;3,257;-12,341;-8,794;-13,868;-10,573;-3,339;26,963;0,000;230,140;Inf;239,000;230,000;-11,391;3,306;-4,576;22,304
708,000;2,984;0,773;-33,744;3,542;9,680;5,411;30,128;3,965;-23,627;-2,843;0,000;31,618;31,436;9,830;3,257;-12,350;-8,787;-13,881;-10,555;-3,343;26,959;0,000;229,740;Inf;239,000;230,000;-11,394;3,301;-4,565;22,313
708,500;2,984;0,773;-33,744;3,542;9,680;5,411;30,128;3,965;-23,627;-2,843;0,000;31,600;31,400;9,830;3,257;-12,319;-8,793;-13,881;-10,541;-3,343;26,959;0,000;229,740;Inf;239,000;230,000;-11,393;3,295;-4,579;22,306
709,000;2,735;0,715;-34,881;3,443;9,691;5,411;30,128;3,965;-23,627;-2,843;0,000;31,600;31,400;9,802;3,596;-12,312;-8,763;-13,902;-10,556;-3,343;26,959;0,000;229,740;Inf;239,000;230,000;-11,383;3,290;-4,561;22,278
709,500;2,735;0,715;-34,881;3,443;9,691;5,411;30,128;3,965;-23,627;-2,843;0,000;31,600;31,400;9,802;3,596;-12,336;-8,780;-13,884;-10,541;-3,343;26,959;0,000;229,740;Inf;239,000;230,000;-11,383;3,281;-4,561;22,213
710,000;2,735;0,715;-34,881;3,443;9,691;5,411;30,128;3,965;-23,627;-2,843;0,000;31,600;31,400;9,802;3,596;-12,322;-8,759;-13,881;-10,539;-3,343;26,959;0,000;229,640;Inf;239,000;230,000;-11,385;3,272;-4,566;22,093
710,500;2,735;0,715;-34,881;3,443;9,691;5,411;30,128;3,965;-23,627;-2,843;0,000;31,600;31,400;9,802;3,596;-12,336;-8,777;-13,897;-10,543;-3,343;26,959;0,000;229,640;Inf;239,000;230,000;-11,376;3,263;-4,566;22,025
711,000;2,735;0,715;-34,881;3,443;9,691;5,415;30,124;3,926;-23,629;-2,859;0,000;31,615;31,333;9,802;3,596;-12,329;-8,787;-13,826;-10,537;-3,350;26,959;0,000;229,540;Inf;239,000;230,000;-11,388;3,255;-4,552;22,080
711,500;2,735;0,715;-34,881;3,443;9,691;5,415;30,124;3,926;-23,629;-2,859;0,000;31,600;31,300;9,802;3,596;-12,286;-8,790;-13,824;-10,509;-3,350;26,959;0,000;229,540;Inf;239,000;230,000;-11,370;3,246;-4,582;22,118
712,000;2,735;0,715;-34,881;3,443;9,691;5,415;30,124;3,926;-23,629;-2,859;0,000;31,600;31,300;9,802;3,596;-12,241;-8,797;-13,794;-10,497;-3,350;26,959;0,000;229,340;Inf;239,000;230,000;-11,353;3,238;-4,572;22,102
712,500;4,235;0,997;-35,209;3,407;9,764;5,415;30,124;3,926;-23,629;-2,859;0,000;31,600;31,300;9,732;3,584;-12,258;-8,795;-13,787;-10,533;-3,350;26,959;0,000;229,340;Inf;239,000;230,000;-11,332;3,230;-4,578;22,093
713,000;4,235;0,997;-35,209;3,407;9,764;5,415;30,124;3,926;-23,629;-2,859;0,000;31,600;31,300;9,732;3,584;-12,311;-8,796;-13,835;-10,552;-3,350;26,959;0,000;229,440;Inf;239,000;230,000;-11,343;3,246;-4,578;22,079
713,500;4,235;0,997;-35,209;3,407;9,764;5,415;30,124;3,926;-23,629;-2,859;0,000;31,600;31,300;9,732;3,584;-12,350;-8,788;-13,862;-10,547;-3,350;26,959;0,000;229,440;Inf;239,000;230,000;-11,374;3,262;-4,585;22,127
714,000;4,235;0,997;-35,209;3,407;9,764;5,415;30,124;3,926;-23,629;-2,859;0,000;31,600;31,300;9,732;3,584;-12,316;-8,800;-13,883;-10,554;-3,350;26,959;0,000;229,540;Inf;239,000;230,000;-11,387;3,278;-4,593;22,148
714,500;4,235;0,997;-35,209;3,407;9,764;5,401;30,141;3,955;-23,629;-2,838;0,000;31,625;31,370;9,732;3,584;-12,341;-8,774;-13,900;-10,563;-3,345;26,966;0,000;229,540;Inf;239,000;230,000;-11,388;3,294;-4,578;22,140
715,000;4,235;0,997;-35,209;3,407;9,764;5,401;30,141;3,955;-23,629;-2,838;0,000;31,600;31,400;9,732;3,584;-12,336;-8,788;-13,883;-10,517;-3,345;26,966;0,000;229,140;Inf;239,000;230,000;-11,394;3,309;-4,589;22,154
715,500;2,978;0,707;-35,209;3,442;9,818;5,401;30,141;3,955;-23,629;-2,838;0,000;31,600;31,400;9,513;3,507;-12,317;-8,774;-13,853;-10,545;-3,345;26,966;0,000;229,140;Inf;239,000;230,000;-11,381;3,325;-4,598;22,142
716,000;2,978;0,707;-35,209;3,442;9,818;5,401;30,141;3,955;-23,629;-2,838;0,000;31,600;31,400;9,513;3,507;-12,327;-8,776;-13,890;-10,554;-3,345;26,966;0,000;228,940;Inf;240,000;230,000;-11,372;3,319;-4,581;22,162
716,500;2,978;0,707;-35,209;3,442;9,818;5,401;30,141;3,955;-23,629;-2,838;0,000;31,600;31,400;9,513;3,507;-12,316;-8,793;-13,841;-10,546;-3,345;26,966;0,000;228,940;Inf;240,000;230,000;-11,387;3,313;-4,591;22,179
717,000;2,978;0,707;-35,209;3,442;9,818;5,401;30,141;3,955;-23,629;-2,838;0,000;31,600;31,400;9,513;3,507;-12,325;-8,822;-13,823;-10,548;-3,345;26,966;0,000;229,040;Inf;240,000;230,000;-11,374;3,308;-4,570;22,220
717,500;2,978;0,707;-35,209;3,442;9,818;5,407;30,130;3,952;-23,638;-2,848;0,000;31,625;31,449;9,513;3,507;-12,327;-8,765;-13,873;-10,544;-3,346;26,972;0,000;229,040;Inf;240,000;230,000;-11,379;3,302;-4,594;22,258
718,000;2,978;0,707;-35,209;3,442;9,818;5,407;30,130;3,952;-23,638;-2,848;0,000;31,600;31,400;9,513;3,507;-12,331;-8,822;-13,858;-10,580;-3,346;26,972;0,000;228,940;Inf;241,000;230,000;-11,377;3,297;-4,589;22,289
718,500;3,119;0,762;-35,038;3,513;9,817;5,407;30,130;3,952;-23,638;-2,848;0,000;31,600;31,400;9,707;3,428;-12,352;-8,821;-13,855;-10,568;-3,346;26,972;0,000;228,940;Inf;241,000;230,000;-11,398;3,292;-4,585;22,310
719,000;3,119;0,762;-35,038;3,513;9,817;5,407;30,130;3,952;-23,638;-2,848;0,000;31,600;31,400;9,707;3,428;-12,321;-8,812;-13,849;-10,550;-3,346;26,972;0,000;229,440;Inf;241,000;230,000;-11,399;3,289;-4,576;22,339
719,500;3,119;0,762;-35,038;3,513;9,817;5,407;30,130;3,952;-23,638;-2,848;0,000;31,600;31,400;9,707;3,428;-12,337;-8,777;-13,865;-10,562;-3,346;26,972;0,000;229,440;Inf;241,000;230,000;-11,383;3,286;-4,599;22,363
720,000;3,119;0,762;-35,038;3,513;9,817;5,407;30,130;3,952;-23,638;-2,848;0,000;31,600;31,400;9,707;3,428;-12,351;-8,800;-13,920;-10,576;-3,346;26,972;0,000;231,640;Inf;240,000;230,000;-11,385;3,283;-4,587;22,377
720,500;3,119;0,762;-35,038;3,513;9,817;5,407;30,130;3,952;-23,638;-2,848;0,000;31,600;31,400;9,707;3,428;-12,323;-8,809;-13,885;-10,584;-3,346;26,972;0,000;231,640;Inf;240,000;230,000;-11,412;3,281;-4,580;22,386
721,000;3,119;0,762;-35,038;3,513;9,817;5,445;30,147;3,949;-23,646;-2,850;0,000;31,622;31,426;9,707;3,428;-12,353;-8,811;-13,905;-10,590;-3,359;26,962;0,000;231,540;Inf;239,000;230,000;-11,400;3,278;-4,576;22,408
721,500;3,119;0,762;-35,038;3,513;9,817;5,445;30,147;3,949;-23,646;-2,850;0,000;31,600;31,400;9,707;3,428;-12,372;-8,831;-13,919;-10,590;-3,359;26,962;0,000;231,540;Inf;239,000;230,000;-11,415;3,275;-4,584;22,460
722,000;3,150;0,837;-34,119;3,562;9,643;5,445;30,147;3,949;-23,646;-2,850;0,000;31,600;31,400;9,784;3,394;-12,364;-8,835;-13,888;-10,597;-3,359;26,962;0,000;232,040;Inf;238,000;230,000;-11,428;3,273;-4,584;22,464
722,500;3,150;0,837;-34,119;3,562;9,643;5,445;30,147;3,949;-23,646;-2,850;0,000;31,600;31,400;9,784;3,394;-12,359;-8,825;-13,904;-10,610;-3,359;26,962;0,000;232,040;Inf;238,000;230,000;-11,421;3,271;-4,610;22,372
723,000;3,150;0,837;-34,119;3,562;9,643;5,445;30,147;3,949;-23,646;-2,850;0,000;31,600;31,400;9,784;3,394;-12,367;-8,812;-13,883;-10,571;-3,359;26,962;0,000;231,840;Inf;237,000;230,000;-11,425;3,269;-4,578;22,306
723,500;3,150;0,837;-34,119;3,562;9,643;5,445;30,147;3,949;-23,646;-2,850;0,000;31,600;31,400;9,784;3,394;-12,355;-8,804;-13,897;-10,597;-3,359;26,962;0,000;231,840;Inf;237,000;230,000;-11,408;3,267;-4,597;22,284
724,000;3,150;0,837;-34,119;3,562;9,643;5,465;30,140;3,929;-23,649;-2,835;0,000;31,627;31,553;9,784;3,394;-12,329;-8,812;-13,875;-10,585;-3,342;26,969;0,000;230,140;Inf;237,000;230,000;-11,413;3,265;-4,607;22,347
724,500;3,150;0,837;-34,119;3,562;9,643;5,465;30,140;3,929;-23,649;-2,835;0,000;31,600;31,600;9,784;3,394;-12,348;-8,822;-13,811;-10,537;-3,342;26,969;0,000;230,140;Inf;237,000;230,000;-11,400;3,263;-4,596;22,377
725,000;3,603;0,948;-33,493;3,525;9,603;5,465;30,140;3,929;-23,649;-2,835;0,000;31,600;31,600;9,985;3,452;-12,319;-8,816;-13,827;-10,559;-3,342;26,969;0,000;230,140;Inf;237,000;230,000;-11,379;3,261;-4,590;22,351
725,500;3,603;0,948;-33,493;3,525;9,603;5,465;30,140;3,929;-23,649;-2,835;0,000;31,600;31,600;9,985;3,452;-12,320;-8,820;-13,877;-10,557;-3,342;26,969;0,000;230,140;Inf;237,000;230,000;-11,380;3,267;-4,583;22,331
726,000;3,603;0,948;-33,493;3,525;9,603;5,465;30,140;3,929;-23,649;-2,835;0,000;31,600;31,600;9,985;3,452;-12,335;-8,798;-13,882;-10,576;-3,342;26,969;0,000;229,940;Inf;237,000;230,000;-11,394;3,272;-4,585;22,476
726,500;3,603;0,948;-33,493;3,525;9,603;5,465;30,140;3,929;-23,649;-2,835;0,000;31,600;31,600;9,985;3,452;-12,346;-8,796;-13,888;-10,577;-3,342;26,969;0,000;229,940;Inf;237,000;230,000;-11,398;3,278;-4,584;22,491
727,000;3,603;0,948;-33,493;3,525;9,603;5,465;30,140;3,929;-23,649;-2,835;0,000;31,600;31,600;9,985;3,452;-12,347;-8,772;-13,914;-10,594;-3,342;26,969;0,000;227,640;Inf;238,000;230,000;-11,402;3,283;-4,600;22,430
727,500;3,603;0,948;-33,493;3,525;9,603;5,426;30,155;3,936;-23,651;-2,858;0,000;31,646;31,372;9,985;3,452;-12,353;-8,813;-13,928;-10,591;-3,344;26,971;0,000;227,640;Inf;238,000;230,000;-11,407;3,288;-4,577;22,384
728,000;3,603;0,948;-33,493;3,525;9,603;5,426;30,155;3,936;-23,651;-2,858;0,000;31,600;31,400;9,985;3,452;-12,353;-8,773;-13,913;-10,558;-3,344;26,971;0,000;228,240;Inf;239,000;230,000;-11,421;3,293;-4,594;22,380
728,500;1,918;0,527;-33,610;3,517;9,594;5,426;30,155;3,936;-23,651;-2,858;0,000;31,600;31,400;9,910;3,379;-12,351;-8,806;-13,934;-10,594;-3,344;26,971;0,000;228,240;Inf;239,000;230,000;-11,399;3,299;-4,598;22,397
729,000;1,918;0,527;-33,610;3,517;9,594;5,426;30,155;3,936;-23,651;-2,858;0,000;31,600;31,400;9,910;3,379;-12,390;-8,816;-13,910;-10,615;-3,344;26,971;0,000;227,940;Inf;240,000;230,000;-11,421;3,276;-4,584;22,422
729,500;1,918;0,527;-33,610;3,517;9,594;5,426;30,155;3,936;-23,651;-2,858;0,000;31,600;31,400;9,910;3,379;-12,354;-8,831;-13,882;-10,579;-3,344;26,971;0,000;227,940;Inf;240,000;230,000;-11,433;3,254;-4,596;22,512
730,000;1,918;0,527;-33,610;3,517;9,594;5,426;30,155;3,936;-23,651;-2,858;0,000;31,600;31,400;9,910;3,379;-12,340;-8,821;-13,871;-10,578;-3,344;26,971;0,000;230,440;Inf;240,000;230,000;-11,412;3,232;-4,593;22,517
730,500;1,918;0,527;-33,610;3,517;9,594;5,413;30,151;3,939;-23,658;-2,848;0,000;31,657;31,493;9,910;3,379;-12,306;-8,816;-13,853;-10,553;-3,342;26,968;0,000;230,440;Inf;240,000;230,000;-11,403;3,210;-4,604;22,500
731,000;1,918;0,527;-33,610;3,517;9,594;5,413;30,151;3,939;-23,658;-2,848;0,000;31,700;31,500;9,910;3,379;-12,335;-8,777;-13,881;-10,552;-3,342;26,968;0,000;230,640;Inf;240,000;230,000;-11,382;3,189;-4,585;22,582
731,500;3,824;0,934;-35,209;3,503;9,767;5,413;30,151;3,939;-23,658;-2,848;0,000;31,700;31,500;9,597;3,399;-12,332;-8,817;-13,833;-10,562;-3,342;26,968;0,000;230,640;Inf;240,000;230,000;-11,386;3,168;-4,597;22,608
732,000;3,824;0,934;-35,209;3,503;9,767;5,413;30,151;3,939;-23,658;-2,848;0,000;31,700;31,500;9,597;3,399;-12,336;-8,782;-13,845;-10,554;-3,342;26,968;0,000;229,940;Inf;240,000;230,000;-11,386;3,179;-4,594;22,556
732,500;3,824;0,934;-35,209;3,503;9,767;5,413;30,151;3,939;-23,658;-2,848;0,000;31,700;31,500;9,597;3,399;-12,334;-8,810;-13,866;-10,583;-3,342;26,968;0,000;229,940;Inf;240,000;230,000;-11,379;3,190;-4,582;22,550
733,000;3,824;0,934;-35,209;3,503;9,767;5,413;30,151;3,939;-23,658;-2,848;0,000;31,700;31,500;9,597;3,399;-12,348;-8,808;-13,907;-10,575;-3,342;26,968;0,000;231,240;Inf;239,000;230,000;-11,398;3,200;-4,585;22,487
733,500;3,824;0,934;-35,209;3,503;9,767;5,413;30,151;3,939;-23,658;-2,848;0,000;31,700;31,500;9,597;3,399;-12,353;-8,815;-13,929;-10,604;-3,342;26,968;0,000;231,240;Inf;239,000;230,000;-11,410;3,210;-4,593;22,460
734,000;3,824;0,934;-35,209;3,503;9,767;5,416;30,164;3,914;-23,653;-2,852;0,000;31,661;31,506;9,597;3,399;-12,340;-8,786;-13,899;-10,574;-3,342;26,973;0,000;230,940;Inf;239,000;230,000;-11,425;3,220;-4,586;22,406
734,500;3,824;0,934;-35,209;3,503;9,767;5,416;30,164;3,914;-23,653;-2,852;0,000;31,700;31,500;9,597;3,399;-12,370;-8,787;-13,909;-10,557;-3,342;26,973;0,000;230,940;Inf;239,000;230,000;-11,400;3,230;-4,597;22,341
735,000;3,372;0,828;-35,209;3,482;9,799;5,416;30,164;3,914;-23,653;-2,852;0,000;31,700;31,500;9,590;3,423;-12,348;-8,785;-13,908;-10,586;-3,342;26,973;0,000;231,240;Inf;238,000;230,000;-11,406;3,240;-4,587;22,286
735,500;3,372;0,828;-35,209;3,482;9,799;5,416;30,164;3,914;-23,653;-2,852;0,000;31,700;31,500;9,590;3,423;-12,357;-8,815;-13,945;-10,590;-3,342;26,973;0,000;231,240;Inf;238,000;230,000;-11,407;3,242;-4,602;22,258
736,000;3,372;0,828;-35,209;3,482;9,799;5,416;30,164;3,914;-23,653;-2,852;0,000;31,700;31,500;9,590;3,423;-12,373;-8,818;-13,935;-10,606;-3,342;26,973;0,000;230,240;Inf;238,000;230,000;-11,427;3,244;-4,599;22,314
736,500;3,372;0,828;-35,209;3,482;9,799;5,416;30,164;3,914;-23,653;-2,852;0,000;31,700;31,500;9,590;3,423;-12,399;-8,843;-13,912;-10,625;-3,342;26,973;0,000;230,240;Inf;238,000;230,000;-11,433;3,246;-4,595;22,378
737,000;3,372;0,828;-35,209;3,482;9,799;5,381;30,172;3,938;-23,658;-2,842;0,000;31,675;31,609;9,590;3,423;-12,398;-8,816;-13,944;-10,630;-3,328;26,976;0,000;230,140;Inf;238,000;230,000;-11,445;3,248;-4,589;22,446
737,500;3,372;0,828;-35,209;3,482;9,799;5,381;30,172;3,938;-23,658;-2,842;0,000;31,700;31,600;9,590;3,423;-12,416;-8,831;-13,933;-10,614;-3,328;26,976;0,000;230,140;Inf;238,000;230,000;-11,447;3,250;-4,600;22,385
738,000;3,074;0,757;-35,209;3,502;9,752;5,381;30,172;3,938;-23,658;-2,842;0,000;31,700;31,600;9,666;3,400;-12,363;-8,832;-13,908;-10,589;-3,328;26,976;0,000;229,840;Inf;238,000;230,000;-11,449;3,252;-4,618;22,379
738,500;3,074;0,757;-35,209;3,502;9,752;5,381;30,172;3,938;-23,658;-2,842;0,000;31,700;31,600;9,666;3,400;-12,359;-8,820;-13,929;-10,596;-3,328;26,976;0,000;229,840;Inf;238,000;230,000;-11,423;3,249;-4,617;22,275
739,000;3,074;0,757;-35,209;3,502;9,752;5,381;30,172;3,938;-23,658;-2,842;0,000;31,700;31,600;9,666;3,400;-12,395;-8,824;-13,938;-10,602;-3,328;26,976;0,000;230,140;Inf;238,000;230,000;-11,426;3,247;-4,609;22,218
739,500;3,074;0,757;-35,209;3,502;9,752;5,381;30,172;3,938;-23,658;-2,842;0,000;31,700;31,600;9,666;3,400;-12,402;-8,840;-13,942;-10,626;-3,328;26,976;0,000;230,140;Inf;238,000;230,000;-11,440;3,244;-4,600;22,262
740,000;3,074;0,757;-35,209;3,502;9,752;5,399;30,174;3,939;-23,669;-2,837;0,000;31,681;31,468;9,666;3,400;-12,393;-8,830;-13,950;-10,616;-3,325;26,975;0,000;228,840;Inf;239,000;230,000;-11,453;3,241;-4,598;22,201
740,500;3,074;0,757;-35,209;3,502;9,752;5,399;30,174;3,939;-23,669;-2,837;0,000;31,700;31,500;9,666;3,400;-12,399;-8,831;-13,948;-10,615;-3,325;26,975;0,000;228,840;Inf;239,000;230,000;-11,447;3,238;-4,596;22,128
741,000;3,074;0,757;-35,209;3,502;9,752;5,399;30,174;3,939;-23,669;-2,837;0,000;31,700;31,500;9,666;3,400;-12,384;-8,825;-13,907;-10,588;-3,325;26,975;0,000;228,840;Inf;240,000;230,000;-11,448;3,236;-4,606;22,050
741,500;2,797;0,680;-35,044;3,511;9,742;5,399;30,174;3,939;-23,669;-2,837;0,000;31,700;31,500;9,750;3,425;-12,363;-8,835;-13,880;-10,607;-3,325;26,975;0,000;228,840;Inf;240,000;230,000;-11,426;3,233;-4,606;22,048
742,000;2,797;0,680;-35,044;3,511;9,742;5,399;30,174;3,939;-23,669;-2,837;0,000;31,700;31,500;9,750;3,425;-12,389;-8,823;-13,879;-10,579;-3,325;26,975;0,000;228,840;Inf;241,000;230,000;-11,421;3,226;-4,605;22,063
742,500;2,797;0,680;-35,044;3,511;9,742;5,399;30,174;3,939;-23,669;-2,837;0,000;31,700;31,500;9,750;3,425;-12,348;-8,835;-13,887;-10,584;-3,325;26,975;0,000;228,840;Inf;241,000;230,000;-11,417;3,219;-4,605;22,122
743,000;2,797;0,680;-35,044;3,511;9,742;5,399;30,174;3,939;-23,669;-2,837;0,000;31,700;31,500;9,750;3,425;-12,313;-8,808;-13,826;-10,526;-3,325;26,975;0,000;230,840;Inf;241,000;230,000;-11,413;3,212;-4,622;22,152
743,500;2,797;0,680;-35,044;3,511;9,742;5,391;30,180;3,943;-23,707;-2,841;0,000;31,697;31,573;9,750;3,425;-12,288;-8,800;-13,866;-10,566;-3,342;26,971;0,000;230,840;Inf;241,000;230,000;-11,368;3,205;-4,623;22,172
744,000;2,797;0,680;-35,044;3,511;9,742;5,391;30,180;3,943;-23,707;-2,841;0,000;31,700;31,600;9,750;3,425;-12,337;-8,810;-13,900;-10,575;-3,342;26,971;0,000;230,940;Inf;241,000;230,000;-11,380;3,198;-4,599;22,202
744,500;2,921;0,734;-34,373;3,516;9,706;5,391;30,180;3,943;-23,707;-2,841;0,000;31,700;31,600;9,683;3,355;-12,368;-8,828;-13,897;-10,573;-3,342;26,971;0,000;230,940;Inf;241,000;230,000;-11,405;3,192;-4,595;22,277
745,000;2,921;0,734;-34,373;3,516;9,706;5,391;30,180;3,943;-23,707;-2,841;0,000;31,700;31,600;9,683;3,355;-12,374;-8,834;-13,827;-10,557;-3,342;26,971;0,000;230,940;Inf;241,000;230,000;-11,416;3,187;-4,593;22,321
745,500;2,921;0,734;-34,373;3,516;9,706;5,391;30,180;3,943;-23,707;-2,841;0,000;31,700;31,600;9,683;3,355;-12,370;-8,818;-13,922;-10,603;-3,342;26,971;0,000;230,940;Inf;241,000;230,000;-11,398;3,183;-4,609;22,309
746,000;2,921;0,734;-34,373;3,516;9,706;5,391;30,180;3,943;-23,707;-2,841;0,000;31,700;31,600;9,683;3,355;-12,348;-8,817;-13,910;-10,586;-3,342;26,971;0,000;231,740;Inf;240,000;230,000;-11,428;3,179;-4,607;22,324
746,500;2,921;0,734;-34,373;3,516;9,706;5,371;30,184;3,955;-23,708;-2,847;0,000;31,707;31,722;9,683;3,355;-12,360;-8,809;-13,931;-10,590;-3,348;26,965;0,000;231,740;Inf;240,000;230,000;-11,415;3,174;-4,612;22,351
747,000;2,921;0,734;-34,373;3,516;9,706;5,371;30,184;3,955;-23,708;-2,847;0,000;31,700;31,700;9,683;3,355;-12,364;-8,847;-13,924;-10,597;-3,348;26,965;0,000;232,340;Inf;239,000;230,000;-11,422;3,170;-4,579;22,396
747,500;2,921;0,734;-34,373;3,516;9,706;5,371;30,184;3,955;-23,708;-2,847;0,000;31,700;31,700;9,683;3,355;-12,375;-8,807;-13,909;-10,605;-3,348;26,965;0,000;232,340;Inf;239,000;230,000;-11,433;3,166;-4,602;22,397
748,000;2,639;0,677;-35,036;3,414;9,707;5,371;30,184;3,955;-23,708;-2,847;0,000;31,700;31,700;9,723;3,609;-12,383;-8,840;-13,935;-10,634;-3,348;26,965;0,000;232,140;Inf;238,000;230,000;-11,424;3,162;-4,619;22,428
748,500;2,639;0,677;-35,036;3,414;9,707;5,371;30,184;3,955;-23,708;-2,847;0,000;31,700;31,700;9,723;3,609;-12,385;-8,821;-13,941;-10,592;-3,348;26,965;0,000;232,140;Inf;238,000;230,000;-11,448;3,154;-4,604;22,429
749,000;2,639;0,677;-35,036;3,414;9,707;5,371;30,184;3,955;-23,708;-2,847;0,000;31,700;31,700;9,723;3,609;-12,397;-8,879;-13,889;-10,604;-3,348;26,965;0,000;230,040;Inf;238,000;230,000;-11,435;3,145;-4,610;22,378
749,500;2,639;0,677;-35,036;3,414;9,707;5,371;30,184;3,955;-23,708;-2,847;0,000;31,700;31,700;9,723;3,609;-12,309;-8,825;-13,828;-10,573;-3,348;26,965;0,000;230,040;Inf;238,000;230,000;-11,442;3,137;-4,615;22,358
750,000;2,639;0,677;-35,036;3,414;9,707;5,417;30,195;3,940;-23,707;-2,833;0,000;31,730;31,631;9,723;3,609;-12,354;-8,812;-13,879;-10,616;-3,331;26,976;0,000;230,340;Inf;238,000;230,000;-11,384;3,129;-4,601;22,358
750,500;2,639;0,677;-35,036;3,414;9,707;5,417;30,195;3,940;-23,707;-2,833;0,000;31,700;31,600;9,723;3,609;-12,359;-8,832;-13,911;-10,597;-3,331;26,976;0,000;230,340;Inf;238,000;230,000;-11,415;3,121;-4,598;22,318
751,000;3,509;0,956;-33,546;3,521;9,650;5,417;30,195;3,940;-23,707;-2,833;0,000;31,700;31,600;9,838;3,400;-12,367;-8,816;-13,915;-10,599;-3,331;26,976;0,000;230,440;Inf;238,000;230,000;-11,425;3,113;-4,597;22,323
751,500;3,509;0,956;-33,546;3,521;9,650;5,417;30,195;3,940;-23,707;-2,833;0,000;31,700;31,600;9,838;3,400;-12,366;-8,828;-13,920;-10,605;-3,331;26,976;0,000;230,440;Inf;238,000;230,000;-11,424;3,119;-4,621;22,544
752,000;3,509;0,956;-33,546;3,521;9,650;5,417;30,195;3,940;-23,707;-2,833;0,000;31,700;31,600;9,838;3,400;-12,376;-8,799;-13,922;-10,606;-3,331;26,976;0,000;230,440;Inf;238,000;230,000;-11,430;3,126;-4,597;22,556
752,500;3,509;0,956;-33,546;3,521;9,650;5,417;30,195;3,940;-23,707;-2,833;0,000;31,700;31,600;9,838;3,400;-12,403;-8,852;-13,980;-10,633;-3,331;26,976;0,000;230,440;Inf;238,000;230,000;-11,426;3,132;-4,601;22,600
753,000;3,509;0,956;-33,546;3,521;9,650;5,423;30,209;3,971;-23,697;-2,833;0,000;31,736;31,632;9,838;3,400;-12,410;-8,879;-13,922;-10,647;-3,337;26,968;0,000;229,440;Inf;238,000;230,000;-11,467;3,138;-4,607;22,617
753,500;3,509;0,956;-33,546;3,521;9,650;5,423;30,209;3,971;-23,697;-2,833;0,000;31,700;31,600;9,838;3,400;-12,420;-8,851;-13,948;-10,649;-3,337;26,968;0,000;229,440;Inf;238,000;230,000;-11,464;3,144;-4,626;22,641
754,000;3,555;0,838;-35,209;3,455;9,818;5,423;30,209;3,971;-23,697;-2,833;0,000;31,700;31,600;9,541;3,500;-12,415;-8,877;-13,976;-10,677;-3,337;26,968;0,000;228,940;Inf;239,000;230,000;-11,467;3,150;-4,617;22,543
754,500;3,555;0,838;-35,209;3,455;9,818;5,423;30,209;3,971;-23,697;-2,833;0,000;31,700;31,600;9,541;3,500;-12,427;-8,836;-13,986;-10,634;-3,337;26,968;0,000;228,940;Inf;239,000;230,000;-11,486;3,157;-4,621;22,591
755,000;3,555;0,838;-35,209;3,455;9,818;5,423;30,209;3,971;-23,697;-2,833;0,000;31,700;31,600;9,541;3,500;-12,401;-8,873;-13,980;-10,662;-3,337;26,968;0,000;229,240;Inf;239,000;230,000;-11,471;3,163;-4,639;22,615
755,500;3,555;0,838;-35,209;3,455;9,818;5,423;30,209;3,971;-23,697;-2,833;0,000;31,700;31,600;9,541;3,500;-12,419;-8,881;-13,932;-10,648;-3,337;26,968;0,000;229,240;Inf;239,000;230,000;-11,479;3,170;-4,623;22,678
756,000;3,555;0,838;-35,209;3,455;9,818;5,423;30,209;3,971;-23,697;-2,833;0,000;31,700;31,600;9,541;3,500;-12,404;-8,857;-13,953;-10,647;-3,337;26,968;0,000;228,840;Inf;240,000;230,000;-11,470;3,176;-4,632;22,733
756,500;3,555;0,838;-35,209;3,455;9,818;5,433;30,210;3,927;-23,716;-2,856;0,000;31,749;31,699;9,541;3,500;-12,407;-8,850;-13,952;-10,628;-3,347;26,967;0,000;228,840;Inf;240,000;230,000;-11,465;3,182;-4,649;22,853
757,000;3,555;0,838;-35,209;3,455;9,818;5,433;30,210;3,927;-23,716;-2,856;0,000;31,700;31,700;9,541;3,500;-12,418;-8,869;-13,918;-10,622;-3,347;26,967;0,000;228,540;Inf;241,000;230,000;-11,459;3,188;-4,620;22,959
757,500;3,383;0,852;-34,254;3,522;9,723;5,433;30,210;3,927;-23,716;-2,856;0,000;31,700;31,700;9,772;3,250;-12,383;-8,853;-13,912;-10,613;-3,347;26,967;0,000;228,540;Inf;241,000;230,000;-11,456;3,195;-4,641;22,865
758,000;3,383;0,852;-34,254;3,522;9,723;5,433;30,210;3,927;-23,716;-2,856;0,000;31,700;31,700;9,772;3,250;-12,346;-8,853;-13,878;-10,628;-3,347;26,967;0,000;228,340;Inf;242,000;230,000;-11,440;3,198;-4,651;22,842
758,500;3,383;0,852;-34,254;3,522;9,723;5,433;30,210;3,927;-23,716;-2,856;0,000;31,700;31,700;9,772;3,250;-12,386;-8,833;-13,951;-10,617;-3,347;26,967;0,000;228,340;Inf;242,000;230,000;-11,426;3,201;-4,623;22,729
759,000;3,383;0,852;-34,254;3,522;9,723;5,433;30,210;3,927;-23,716;-2,856;0,000;31,700;31,700;9,772;3,250;-12,408;-8,859;-13,977;-10,651;-3,347;26,967;0,000;231,640;Inf;241,000;230,000;-11,447;3,204;-4,631;22,715
759,500;3,383;0,852;-34,254;3,522;9,723;5,469;30,220;3,940;-23,708;-2,848;0,000;31,765;31,699;9,772;3,250;-12,409;-8,836;-13,943;-10,624;-3,340;26,967;0,000;231,640;Inf;241,000;230,000;-11,474;3,207;-4,631;22,618
760,000;3,383;0,852;-34,254;3,522;9,723;5,469;30,220;3,940;-23,708;-2,848;0,000;31,800;31,700;9,772;3,250;-12,410;-8,855;-13,959;-10,631;-3,340;26,967;0,000;231,340;Inf;240,000;230,000;-11,453;3,209;-4,645;22,546
760,500;3,697;0,909;-35,209;3,505;9,749;5,469;30,220;3,940;-23,708;-2,848;0,000;31,800;31,700;9,656;3,587;-12,407;-8,814;-13,961;-10,616;-3,340;26,967;0,000;231,340;Inf;240,000;230,000;-11,450;3,220;-4,641;22,499
761,000;3,697;0,909;-35,209;3,505;9,749;5,469;30,220;3,940;-23,708;-2,848;0,000;31,800;31,700;9,656;3,587;-12,412;-8,853;-13,976;-10,649;-3,340;26,967;0,000;231,540;Inf;239,000;230,000;-11,450;3,220;-4,629;22,467
761,500;3,697;0,909;-35,209;3,505;9,749;5,469;30,220;3,940;-23,708;-2,848;0,000;31,800;31,700;9,656;3,587;-12,442;-8,866;-13,974;-10,664;-3,340;26,967;0,000;231,540;Inf;239,000;230,000;-11,473;3,228;-4,621;22,460
762,000;3,697;0,909;-35,209;3,505;9,749;5,469;30,220;3,940;-23,708;-2,848;0,000;31,800;31,700;9,656;3,587;-12,431;-8,863;-13,976;-10,658;-3,340;26,967;0,000;230,440;Inf;239,000;230,000;-11,486;3,236;-4,624;22,557
762,500;3,697;0,909;-35,209;3,505;9,749;5,469;30,220;3,940;-23,708;-2,848;0,000;31,800;31,700;9,656;3,587;-12,443;-8,851;-14,004;-10,657;-3,340;26,967;0,000;230,440;Inf;239,000;230,000;-11,482;3,243;-4,624;22,622
763,000;3,697;0,909;-35,209;3,505;9,749;5,465;30,226;3,902;-23,710;-2,848;0,000;31,780;31,843;9,656;3,587;-12,409;-8,827;-13,951;-10,624;-3,345;26,968;0,000;230,640;Inf;239,000;230,000;-11,489;3,251;-4,640;22,650
763,500;3,697;0,909;-35,209;3,505;9,749;5,465;30,226;3,902;-23,710;-2,848;0,000;31,800;31,800;9,656;3,587;-12,426;-8,841;-13,985;-10,628;-3,345;26,968;0,000;230,640;Inf;239,000;230,000;-11,453;3,258;-4,641;22,642
764,000;3,046;0,739;-34,755;3,506;9,735;5,465;30,226;3,902;-23,710;-2,848;0,000;31,800;31,800;9,788;3,396;-12,430;-8,863;-13,968;-10,661;-3,345;26,968;0,000;231,140;Inf;238,000;230,000;-11,470;3,265;-4,625;22,632
764,500;3,046;0,739;-34,755;3,506;9,735;5,465;30,226;3,902;-23,710;-2,848;0,000;31,800;31,800;9,788;3,396;-12,417;-8,863;-13,931;-10,628;-3,345;26,968;0,000;231,140;Inf;238,000;230,000;-11,481;3,262;-4,627;22,704
765,000;3,046;0,739;-34,755;3,506;9,735;5,465;30,226;3,902;-23,710;-2,848;0,000;31,800;31,800;9,788;3,396;-12,418;-8,853;-13,961;-10,635;-3,345;26,968;0,000;230,440;Inf;238,000;230,000;-11,460;3,258;-4,622;22,737
765,500;3,046;0,739;-34,755;3,506;9,735;5,465;30,226;3,902;-23,710;-2,848;0,000;31,800;31,800;9,788;3,396;-12,417;-8,855;-13,958;-10,656;-3,345;26,968;0,000;230,440;Inf;238,000;230,000;-11,467;3,255;-4,619;22,626
766,000;3,046;0,739;-34,755;3,506;9,735;5,441;30,227;3,901;-23,708;-2,848;0,000;31,798;31,828;9,788;3,396;-12,406;-8,856;-13,947;-10,640;-3,344;26,971;0,000;230,040;Inf;238,000;230,000;-11,471;3,251;-4,631;22,645
766,500;3,046;0,739;-34,755;3,506;9,735;5,441;30,227;3,901;-23,708;-2,848;0,000;31,800;31,800;9,788;3,396;-12,397;-8,874;-13,932;-10,620;-3,344;26,971;0,000;230,040;Inf;238,000;230,000;-11,462;3,248;-4,629;22,611
767,000;2,617;0,731;-34,131;3,532;9,694;5,441;30,227;3,901;-23,708;-2,848;0,000;31,800;31,800;9,792;3,384;-12,401;-8,840;-13,925;-10,617;-3,344;26,971;0,000;229,640;Inf;238,000;230,000;-11,456;3,245;-4,636;22,473
767,500;2,617;0,731;-34,131;3,532;9,694;5,441;30,227;3,901;-23,708;-2,848;0,000;31,800;31,800;9,792;3,384;-12,402;-8,859;-13,961;-10,615;-3,344;26,971;0,000;229,640;Inf;238,000;230,000;-11,446;3,234;-4,616;22,388
768,000;2,617;0,731;-34,131;3,532;9,694;5,441;30,227;3,901;-23,708;-2,848;0,000;31,800;31,800;9,792;3,384;-12,397;-8,834;-13,931;-10,614;-3,344;26,971;0,000;230,240;Inf;238,000;230,000;-11,459;3,224;-4,631;22,301
768,500;2,617;0,731;-34,131;3,532;9,694;5,441;30,227;3,901;-23,708;-2,848;0,000;31,800;31,800;9,792;3,384;-12,387;-8,825;-13,937;-10,608;-3,344;26,971;0,000;230,240;Inf;238,000;230,000;-11,444;3,214;-4,643;22,300
769,000;2,617;0,731;-34,131;3,532;9,694;5,441;30,227;3,901;-23,708;-2,848;0,000;31,800;31,800;9,792;3,384;-12,371;-8,818;-13,922;-10,619;-3,344;26,971;0,000;229,640;Inf;238,000;230,000;-11,439;3,204;-4,630;22,372
769,500;2,617;0,731;-34,131;3,532;9,694;5,404;30,239;3,906;-23,703;-2,862;0,000;31,813;31,830;9,792;3,384;-12,379;-8,838;-13,940;-10,611;-3,344;26,967;0,000;229,640;Inf;238,000;230,000;-11,432;3,195;-4,627;22,148
770,000;2,617;0,731;-34,131;3,532;9,694;5,404;30,239;3,906;-23,703;-2,862;0,000;31,800;31,800;9,792;3,384;-12,384;-8,835;-13,923;-10,626;-3,344;26,967;0,000;229,940;Inf;238,000;230,000;-11,442;3,185;-4,636;22,090
770,500;2,744;0,730;-33,530;3,471;9,578;5,404;30,239;3,906;-23,703;-2,862;0,000;31,800;31,800;9,974;3,443;-12,405;-8,859;-13,966;-10,657;-3,344;26,967;0,000;229,940;Inf;238,000;230,000;-11,442;3,176;-4,632;22,081
771,000;2,744;0,730;-33,530;3,471;9,578;5,404;30,239;3,906;-23,703;-2,862;0,000;31,800;31,800;9,974;3,443;-12,410;-8,843;-13,935;-10,652;-3,344;26,967;0,000;230,140;Inf;238,000;230,000;-11,472;3,169;-4,619;22,090
771,500;2,744;0,730;-33,530;3,471;9,578;5,404;30,239;3,906;-23,703;-2,862;0,000;31,800;31,800;9,974;3,443;-12,419;-8,845;-13,935;-10,606;-3,344;26,967;0,000;230,140;Inf;238,000;230,000;-11,460;3,162;-4,611;22,041
772,000;2,744;0,730;-33,530;3,471;9,578;5,404;30,239;3,906;-23,703;-2,862;0,000;31,800;31,800;9,974;3,443;-12,395;-8,837;-13,943;-10,629;-3,344;26,967;0,000;229,440;Inf;238,000;230,000;-11,451;3,155;-4,607;22,058
772,500;2,744;0,730;-33,530;3,471;9,578;5,395;30,243;3,941;-23,714;-2,849;0,000;31,832;32,024;9,974;3,443;-12,384;-8,826;-13,958;-10,630;-3,339;26,975;0,000;229,440;Inf;238,000;230,000;-11,451;3,148;-4,615;22,078
773,000;2,744;0,730;-33,530;3,471;9,578;5,395;30,243;3,941;-23,714;-2,849;0,000;31,800;32,000;9,974;3,443;-12,395;-8,853;-13,947;-10,657;-3,339;26,975;0,000;229,940;Inf;238,000;230,000;-11,449;3,142;-4,630;21,995
773,500;3,314;0,793;-35,209;3,497;9,744;5,395;30,243;3,941;-23,714;-2,849;0,000;31,800;32,000;9,619;3,423;-12,412;-8,852;-13,968;-10,652;-3,339;26,975;0,000;229,940;Inf;238,000;230,000;-11,463;3,135;-4,599;22,089
774,000;3,314;0,793;-35,209;3,497;9,744;5,395;30,243;3,941;-23,714;-2,849;0,000;31,800;32,000;9,619;3,423;-12,408;-8,832;-13,979;-10,633;-3,339;26,975;0,000;229,140;Inf;238,000;230,000;-11,471;3,138;-4,609;22,142
774,500;3,314;0,793;-35,209;3,497;9,744;5,395;30,243;3,941;-23,714;-2,849;0,000;31,800;32,000;9,619;3,423;-12,445;-8,876;-13,951;-10,667;-3,339;26,975;0,000;229,140;Inf;238,000;230,000;-11,463;3,141;-4,626;22,184
775,000;3,314;0,793;-35,209;3,497;9,744;5,395;30,243;3,941;-23,714;-2,849;0,000;31,800;32,000;9,619;3,423;-12,392;-8,852;-13,929;-10,637;-3,339;26,975;0,000;229,340;Inf;238,000;230,000;-11,485;3,144;-4,604;22,247
775,500;3,314;0,793;-35,209;3,497;9,744;5,370;30,252;3,969;-23,719;-2,840;0,000;31,850;31,885;9,619;3,423;-12,409;-8,840;-13,843;-10,599;-3,335;26,966;0,000;229,340;Inf;238,000;230,000;-11,453;3,147;-4,623;22,236
776,000;3,314;0,793;-35,209;3,497;9,744;5,370;30,252;3,969;-23,719;-2,840;0,000;31,800;31,900;9,619;3,423;-12,366;-8,838;-13,892;-10,604;-3,335;26,966;0,000;229,240;Inf;238,000;230,000;-11,423;3,149;-4,606;22,310
776,500;3,314;0,793;-35,209;3,497;9,744;5,370;30,252;3,969;-23,719;-2,840;0,000;31,800;31,900;9,619;3,423;-12,382;-8,845;-13,920;-10,593;-3,335;26,966;0,000;229,240;Inf;238,000;230,000;-11,425;3,152;-4,588;22,324
777,000;2,733;0,702;-34,285;3,562;9,693;5,370;30,252;3,969;-23,719;-2,840;0,000;31,800;31,900;9,734;3,290;-12,407;-8,802;-13,940;-10,601;-3,335;26,966;0,000;229,440;Inf;238,000;230,000;-11,435;3,155;-4,611;22,292
777,500;2,733;0,702;-34,285;3,562;9,693;5,370;30,252;3,969;-23,719;-2,840;0,000;31,800;31,900;9,734;3,290;-12,401;-8,865;-13,899;-10,622;-3,335;26,966;0,000;229,440;Inf;238,000;230,000;-11,437;3,148;-4,611;22,282
778,000;2,733;0,702;-34,285;3,562;9,693;5,370;30,252;3,969;-23,719;-2,840;0,000;31,800;31,900;9,734;3,290;-12,394;-8,819;-13,916;-10,611;-3,335;26,966;0,000;229,540;Inf;238,000;230,000;-11,447;3,141;-4,607;22,283
778,500;2,733;0,702;-34,285;3,562;9,693;5,370;30,252;3,969;-23,719;-2,840;0,000;31,800;31,900;9,734;3,290;-12,379;-8,836;-13,929;-10,578;-3,335;26,966;0,000;229,540;Inf;238,000;230,000;-11,435;3,134;-4,601;22,272
779,000;2,733;0,702;-34,285;3,562;9,693;5,376;30,265;3,936;-23,738;-2,835;0,000;31,874;31,993;9,734;3,290;-12,383;-8,825;-13,929;-10,588;-3,335;26,987;0,000;229,540;Inf;238,000;230,000;-11,431;3,128;-4,609;22,256
779,500;2,733;0,702;-34,285;3,562;9,693;5,376;30,265;3,936;-23,738;-2,835;0,000;31,900;32,000;9,734;3,290;-12,385;-8,832;-13,963;-10,591;-3,335;26,987;0,000;229,540;Inf;238,000;230,000;-11,431;3,121;-4,606;22,308
780,000;3,333;0,874;-33,953;3,460;9,664;5,376;30,265;3,936;-23,738;-2,835;0,000;31,900;32,000;9,830;3,459;-12,372;-8,835;-13,936;-10,604;-3,335;26,987;0,000;229,140;Inf;238,000;230,000;-11,443;3,115;-4,623;22,386
780,500;3,333;0,874;-33,953;3,460;9,664;5,376;30,265;3,936;-23,738;-2,835;0,000;31,900;32,000;9,830;3,459;-12,406;-8,851;-13,954;-10,616;-3,335;26,987;0,000;229,140;Inf;238,000;230,000;-11,437;3,119;-4,620;22,332
781,000;3,333;0,874;-33,953;3,460;9,664;5,376;30,265;3,936;-23,738;-2,835;0,000;31,900;32,000;9,830;3,459;-12,405;-8,822;-13,920;-10,630;-3,335;26,987;0,000;229,140;Inf;238,000;230,000;-11,457;3,122;-4,626;22,239
781,500;3,333;0,874;-33,953;3,460;9,664;5,376;30,265;3,936;-23,738;-2,835;0,000;31,900;32,000;9,830;3,459;-12,404;-8,864;-13,920;-10,613;-3,335;26,987;0,000;229,140;Inf;238,000;230,000;-11,444;3,125;-4,611;22,218
782,000;3,333;0,874;-33,953;3,460;9,664;5,424;30,265;3,952;-23,740;-2,826;0,000;31,888;32,028;9,830;3,459;-12,385;-8,853;-13,898;-10,611;-3,338;26,985;0,000;229,040;Inf;238,000;230,000;-11,450;3,129;-4,637;22,247
782,500;3,333;0,874;-33,953;3,460;9,664;5,424;30,265;3,952;-23,740;-2,826;0,000;31,900;32,000;9,830;3,459;-12,369;-8,842;-13,912;-10,621;-3,338;26,985;0,000;229,040;Inf;238,000;230,000;-11,437;3,132;-4,623;22,238
783,000;3,333;0,874;-33,953;3,460;9,664;5,424;30,265;3,952;-23,740;-2,826;0,000;31,900;32,000;9,830;3,459;-12,393;-8,834;-13,919;-10,597;-3,338;26,985;0,000;229,140;Inf;238,000;230,000;-11,436;3,136;-4,621;22,237
783,500;2,985;0,743;-34,278;3,546;9,693;5,424;30,265;3,952;-23,740;-2,826;0,000;31,900;32,000;9,762;3,246;-12,400;-8,859;-13,943;-10,610;-3,338;26,985;0,000;229,140;Inf;238,000;230,000;-11,436;3,139;-4,642;22,225
784,000;2,985;0,743;-34,278;3,546;9,693;5,424;30,265;3,952;-23,740;-2,826;0,000;31,900;32,000;9,762;3,246;-12,374;-8,841;-13,956;-10,632;-3,338;26,985;0,000;228,940;Inf;239,000;230,000;-11,453;3,136;-4,616;22,216
784,500;2,985;0,743;-34,278;3,546;9,693;5,424;30,265;3,952;-23,740;-2,826;0,000;31,900;32,000;9,762;3,246;-12,407;-8,848;-13,975;-10,638;-3,338;26,985;0,000;228,940;Inf;239,000;230,000;-11,451;3,134;-4,617;22,230
785,000;2,985;0,743;-34,278;3,546;9,693;5,424;30,265;3,952;-23,740;-2,826;0,000;31,900;32,000;9,762;3,246;-12,458;-8,873;-13,978;-10,676;-3,338;26,985;0,000;229,240;Inf;239,000;230,000;-11,467;3,131;-4,626;22,215
785,500;2,985;0,743;-34,278;3,546;9,693;5,471;30,280;3,941;-23,740;-2,853;0,000;31,903;32,053;9,762;3,246;-12,435;-8,847;-13,985;-10,647;-3,332;26,987;0,000;229,240;Inf;239,000;230,000;-11,496;3,129;-4,649;22,266
786,000;2,985;0,743;-34,278;3,546;9,693;5,471;30,280;3,941;-23,740;-2,853;0,000;31,900;32,100;9,762;3,246;-12,436;-8,863;-13,996;-10,651;-3,332;26,987;0,000;229,340;Inf;239,000;230,000;-11,479;3,127;-4,637;22,345
786,500;3,593;0,931;-34,713;3,537;9,671;5,471;30,280;3,941;-23,740;-2,853;0,000;31,900;32,100;9,779;3,553;-12,444;-8,880;-13,949;-10,654;-3,332;26,987;0,000;229,340;Inf;239,000;230,000;-11,486;3,124;-4,643;22,395
787,000;3,593;0,931;-34,713;3,537;9,671;5,471;30,280;3,941;-23,740;-2,853;0,000;31,900;32,100;9,779;3,553;-12,413;-8,882;-13,946;-10,656;-3,332;26,987;0,000;229,440;Inf;239,000;230,000;-11,482;3,132;-4,622;22,329
787,500;3,593;0,931;-34,713;3,537;9,671;5,471;30,280;3,941;-23,740;-2,853;0,000;31,900;32,100;9,779;3,553;-12,422;-8,860;-13,958;-10,637;-3,332;26,987;0,000;229,440;Inf;239,000;230,000;-11,474;3,140;-4,644;22,284
788,000;3,593;0,931;-34,713;3,537;9,671;5,471;30,280;3,941;-23,740;-2,853;0,000;31,900;32,100;9,779;3,553;-12,453;-8,860;-13,998;-10,655;-3,332;26,987;0,000;230,240;Inf;239,000;230,000;-11,469;3,147;-4,636;22,235
