t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
788,500;3,593;0,931;-34,713;3,537;9,671;5,485;30,281;3,927;-23,745;-2,838;0,000;31,916;32,064;9,779;3,553;-12,444;-8,883;-14,010;-10,659;-3,331;26,979;0,000;230,240;Inf;239,000;230,000;-11,492;3,154;-4,638;22,240
789,000;3,593;0,931;-34,713;3,537;9,671;5,485;30,281;3,927;-23,745;-2,838;0,000;31,900;32,100;9,779;3,553;-12,449;-8,850;-13,997;-10,628;-3,331;26,979;0,000;230,240;Inf;239,000;230,000;-11,499;3,161;-4,642;22,266
789,500;3,593;0,931;-34,713;3,537;9,671;5,485;30,281;3,927;-23,745;-2,838;0,000;31,900;32,100;9,779;3,553;-12,459;-8,859;-13,995;-10,640;-3,331;26,979;0,000;230,240;Inf;239,000;230,000;-11,481;3,169;-4,635;22,326
790,000;3,151;0,772;-35,209;3,494;9,659;5,485;30,281;3,927;-23,745;-2,838;0,000;31,900;32,100;9,720;3,540;-12,465;-8,872;-14,004;-10,653;-3,331;26,979;0,000;230,040;Inf;239,000;230,000;-11,488;3,176;-4,657;22,372
790,500;3,151;0,772;-35,209;3,494;9,659;5,485;30,281;3,927;-23,745;-2,838;0,000;31,900;32,100;9,720;3,540;-12,447;-8,862;-14,007;-10,669;-3,331;26,979;0,000;230,040;Inf;239,000;230,000;-11,499;3,175;-4,656;22,415
791,000;3,151;0,772;-35,209;3,494;9,659;5,485;30,281;3,927;-23,745;-2,838;0,000;31,900;32,100;9,720;3,540;-12,460;-8,884;-14,015;-10,682;-3,331;26,979;0,000;230,040;Inf;239,000;230,000;-11,496;3,175;-4,647;22,466
791,500;3,151;0,772;-35,209;3,494;9,659;5,485;30,281;3,927;-23,745;-2,838;0,000;31,900;32,100;9,720;3,540;-12,423;-8,913;-13,967;-10,681;-3,331;26,979;0,000;230,040;Inf;239,000;230,000;-11,510;3,174;-4,654;22,480
792,000;3,151;0,772;-35,209;3,494;9,659;5,429;30,294;3,929;-23,743;-2,839;0,000;31,933;32,132;9,720;3,540;-12,415;-8,887;-13,960;-10,639;-3,329;26,979;0,000;229,440;Inf;239,000;230,000;-11,496;3,174;-4,649;22,506
792,500;3,151;0,772;-35,209;3,494;9,659;5,429;30,294;3,929;-23,743;-2,839;0,000;31,900;32,100;9,720;3,540;-12,422;-8,851;-13,982;-10,636;-3,329;26,979;0,000;229,440;Inf;239,000;230,000;-11,475;3,174;-4,661;22,516
793,000;2,550;0,689;-33,951;3,525;9,669;5,429;30,294;3,929;-23,743;-2,839;0,000;31,900;32,100;9,754;3,281;-12,448;-8,875;-14,000;-10,659;-3,329;26,979;0,000;229,440;Inf;239,000;230,000;-11,473;3,173;-4,658;22,569
793,500;2,550;0,689;-33,951;3,525;9,669;5,429;30,294;3,929;-23,743;-2,839;0,000;31,900;32,100;9,754;3,281;-12,453;-8,899;-13,990;-10,688;-3,329;26,979;0,000;229,440;Inf;239,000;230,000;-11,495;3,163;-4,668;22,516
794,000;2,550;0,689;-33,951;3,525;9,669;5,429;30,294;3,929;-23,743;-2,839;0,000;31,900;32,100;9,754;3,281;-12,461;-8,905;-13,932;-10,650;-3,329;26,979;0,000;229,540;Inf;239,000;230,000;-11,507;3,153;-4,661;22,534
794,500;2,550;0,689;-33,951;3,525;9,669;5,429;30,294;3,929;-23,743;-2,839;0,000;31,900;32,100;9,754;3,281;-12,415;-8,883;-13,957;-10,651;-3,329;26,979;0,000;229,540;Inf;239,000;230,000;-11,487;3,143;-4,663;22,511
795,000;2,550;0,689;-33,951;3,525;9,669;5,379;30,301;3,943;-23,740;-2,846;0,000;31,944;32,089;9,754;3,281;-12,439;-8,873;-13,970;-10,656;-3,334;26,977;0,000;229,340;Inf;239,000;230,000;-11,476;3,133;-4,671;22,415
795,500;2,550;0,689;-33,951;3,525;9,669;5,379;30,301;3,943;-23,740;-2,846;0,000;31,900;32,100;9,754;3,281;-12,381;-8,871;-13,927;-10,637;-3,334;26,977;0,000;229,340;Inf;239,000;230,000;-11,484;3,124;-4,660;22,385
796,000;2,550;0,689;-33,951;3,525;9,669;5,379;30,301;3,943;-23,740;-2,846;0,000;31,900;32,100;9,754;3,281;-12,409;-8,887;-13,917;-10,650;-3,334;26,977;0,000;230,140;Inf;239,000;230,000;-11,454;3,114;-4,663;22,329
796,500;3,189;0,797;-35,209;3,442;9,649;5,379;30,301;3,943;-23,740;-2,846;0,000;31,900;32,100;9,655;3,552;-12,420;-8,863;-13,955;-10,648;-3,334;26,977;0,000;230,140;Inf;239,000;230,000;-11,466;3,105;-4,683;22,277
797,000;3,189;0,797;-35,209;3,442;9,649;5,379;30,301;3,943;-23,740;-2,846;0,000;31,900;32,100;9,655;3,552;-12,424;-8,886;-13,945;-10,662;-3,334;26,977;0,000;229,340;Inf;239,000;230,000;-11,472;3,106;-4,678;22,272
797,500;3,189;0,797;-35,209;3,442;9,649;5,379;30,301;3,943;-23,740;-2,846;0,000;31,900;32,100;9,655;3,552;-12,435;-8,868;-13,980;-10,662;-3,334;26,977;0,000;229,340;Inf;239,000;230,000;-11,479;3,108;-4,664;22,268
798,000;3,189;0,797;-35,209;3,442;9,649;5,379;30,301;3,943;-23,740;-2,846;0,000;31,900;32,100;9,655;3,552;-12,452;-8,911;-13,998;-10,682;-3,334;26,977;0,000;229,840;Inf;239,000;230,000;-11,486;3,109;-4,673;22,121
798,500;3,189;0,797;-35,209;3,442;9,649;5,357;30,305;3,964;-23,735;-2,834;0,000;31,960;32,017;9,655;3,552;-12,444;-8,913;-13,936;-10,691;-3,336;26,979;0,000;229,840;Inf;239,000;230,000;-11,511;3,110;-4,679;22,035
799,000;3,189;0,797;-35,209;3,442;9,649;5,357;30,305;3,964;-23,735;-2,834;0,000;32,000;32,000;9,655;3,552;-12,399;-8,883;-13,960;-10,649;-3,336;26,979;0,000;229,840;Inf;239,000;230,000;-11,496;3,112;-4,682;22,053
799,500;3,164;0,863;-33,749;3,514;9,681;5,357;30,305;3,964;-23,735;-2,834;0,000;32,000;32,000;9,775;3,399;-12,427;-8,895;-13,944;-10,642;-3,336;26,979;0,000;229,840;Inf;239,000;230,000;-11,473;3,113;-4,677;22,119
800,000;3,164;0,863;-33,749;3,514;9,681;5,357;30,305;3,964;-23,735;-2,834;0,000;32,000;32,000;9,775;3,399;-12,429;-8,892;-13,900;-10,632;-3,336;26,979;0,000;230,240;Inf;239,000;230,000;-11,477;3,114;-4,678;22,203
800,500;3,164;0,863;-33,749;3,514;9,681;5,357;30,305;3,964;-23,735;-2,834;0,000;32,000;32,000;9,775;3,399;-12,414;-8,885;-13,854;-10,629;-3,336;26,979;0,000;230,240;Inf;239,000;230,000;-11,463;3,115;-4,694;22,237
801,000;3,164;0,863;-33,749;3,514;9,681;5,357;30,305;3,964;-23,735;-2,834;0,000;32,000;32,000;9,775;3,399;-12,403;-8,885;-13,936;-10,671;-3,336;26,979;0,000;229,440;Inf;239,000;230,000;-11,446;3,115;-4,683;22,208
801,500;3,164;0,863;-33,749;3,514;9,681;5,374;30,303;3,909;-23,759;-2,849;0,000;31,961;32,150;9,775;3,399;-12,441;-8,911;-13,978;-10,660;-3,347;26,971;0,000;229,440;Inf;239,000;230,000;-11,474;3,116;-4,696;22,212
802,000;3,164;0,863;-33,749;3,514;9,681;5,374;30,303;3,909;-23,759;-2,849;0,000;32,000;32,100;9,775;3,399;-12,456;-8,886;-14,014;-10,665;-3,347;26,971;0,000;230,240;Inf;239,000;230,000;-11,497;3,117;-4,678;22,208
802,500;3,594;0,856;-35,209;3,464;9,739;5,374;30,303;3,909;-23,759;-2,849;0,000;32,000;32,100;9,637;3,566;-12,467;-8,896;-14,024;-10,694;-3,347;26,971;0,000;230,240;Inf;239,000;230,000;-11,505;3,118;-4,690;22,172
803,000;3,594;0,856;-35,209;3,464;9,739;5,374;30,303;3,909;-23,759;-2,849;0,000;32,000;32,100;9,637;3,566;-12,490;-8,939;-14,050;-10,710;-3,347;26,971;0,000;230,240;Inf;239,000;230,000;-11,520;3,126;-4,701;22,228
803,500;3,594;0,856;-35,209;3,464;9,739;5,374;30,303;3,909;-23,759;-2,849;0,000;32,000;32,100;9,637;3,566;-12,477;-8,910;-14,041;-10,721;-3,347;26,971;0,000;230,240;Inf;239,000;230,000;-11,547;3,133;-4,696;22,243
804,000;3,594;0,856;-35,209;3,464;9,739;5,374;30,303;3,909;-23,759;-2,849;0,000;32,000;32,100;9,637;3,566;-12,491;-8,934;-14,031;-10,728;-3,347;26,971;0,000;230,140;Inf;239,000;230,000;-11,537;3,141;-4,704;22,257
804,500;3,594;0,856;-35,209;3,464;9,739;5,374;30,303;3,909;-23,759;-2,849;0,000;32,000;32,100;9,637;3,566;-12,494;-8,908;-14,030;-10,711;-3,347;26,971;0,000;230,140;Inf;239,000;230,000;-11,546;3,148;-4,717;22,236
805,000;3,594;0,856;-35,209;3,464;9,739;5,378;30,316;3,935;-23,750;-2,843;0,000;31,983;32,120;9,637;3,566;-12,458;-8,918;-14,015;-10,694;-3,343;26,977;0,000;230,040;Inf;239,000;230,000;-11,536;3,156;-4,707;22,225
805,500;3,594;0,856;-35,209;3,464;9,739;5,378;30,316;3,935;-23,750;-2,843;0,000;32,000;32,100;9,637;3,566;-12,465;-8,924;-14,000;-10,674;-3,343;26,977;0,000;230,040;Inf;239,000;230,000;-11,521;3,163;-4,705;22,224
806,000;3,369;0,787;-35,209;3,465;9,732;5,378;30,316;3,935;-23,750;-2,843;0,000;32,000;32,100;9,646;3,383;-12,466;-8,914;-13,995;-10,689;-3,343;26,977;0,000;230,240;Inf;239,000;230,000;-11,516;3,170;-4,703;22,202
806,500;3,369;0,787;-35,209;3,465;9,732;5,378;30,316;3,935;-23,750;-2,843;0,000;32,000;32,100;9,646;3,383;-12,464;-8,941;-13,965;-10,689;-3,343;26,977;0,000;230,240;Inf;239,000;230,000;-11,516;3,173;-4,730;22,157
807,000;3,369;0,787;-35,209;3,465;9,732;5,378;30,316;3,935;-23,750;-2,843;0,000;32,000;32,100;9,646;3,383;-12,398;-8,901;-13,916;-10,675;-3,343;26,977;0,000;228,940;Inf;240,000;230,000;-11,515;3,176;-4,709;22,143
807,500;3,369;0,787;-35,209;3,465;9,732;5,378;30,316;3,935;-23,750;-2,843;0,000;32,000;32,100;9,646;3,383;-12,453;-8,921;-13,981;-10,684;-3,343;26,977;0,000;228,940;Inf;240,000;230,000;-11,472;3,179;-4,732;22,137
808,000;3,369;0,787;-35,209;3,465;9,732;5,405;30,317;3,917;-23,787;-2,857;0,000;31,979;32,211;9,646;3,383;-12,467;-8,926;-13,988;-10,724;-3,351;26,977;0,000;229,940;Inf;240,000;230,000;-11,510;3,183;-4,720;22,118
808,500;3,369;0,787;-35,209;3,465;9,732;5,405;30,317;3,917;-23,787;-2,857;0,000;32,000;32,200;9,646;3,383;-12,464;-8,896;-13,997;-10,683;-3,351;26,977;0,000;229,940;Inf;240,000;230,000;-11,527;3,186;-4,725;22,142
809,000;3,495;0,858;-35,209;3,482;9,650;5,405;30,317;3,917;-23,787;-2,857;0,000;32,000;32,200;9,774;3,522;-12,461;-8,933;-14,026;-10,685;-3,351;26,977;0,000;228,540;Inf;241,000;230,000;-11,510;3,189;-4,721;22,187
809,500;3,495;0,858;-35,209;3,482;9,650;5,405;30,317;3,917;-23,787;-2,857;0,000;32,000;32,200;9,774;3,522;-12,474;-8,912;-14,016;-10,689;-3,351;26,977;0,000;228,540;Inf;241,000;230,000;-11,526;3,194;-4,724;22,184
810,000;3,495;0,858;-35,209;3,482;9,650;5,405;30,317;3,917;-23,787;-2,857;0,000;32,000;32,200;9,774;3,522;-12,489;-8,942;-14,039;-10,733;-3,351;26,977;0,000;229,740;Inf;241,000;230,000;-11,523;3,199;-4,724;22,224
810,500;3,495;0,858;-35,209;3,482;9,650;5,405;30,317;3,917;-23,787;-2,857;0,000;32,000;32,200;9,774;3,522;-12,493;-8,910;-14,022;-10,721;-3,351;26,977;0,000;229,740;Inf;241,000;230,000;-11,551;3,203;-4,727;22,212
811,000;3,495;0,858;-35,209;3,482;9,650;5,405;30,317;3,917;-23,787;-2,857;0,000;32,000;32,200;9,774;3,522;-12,473;-8,936;-14,019;-10,729;-3,351;26,977;0,000;230,040;Inf;241,000;230,000;-11,537;3,208;-4,729;22,226
811,500;3,495;0,858;-35,209;3,482;9,650;5,417;30,336;3,957;-23,772;-2,858;0,000;31,998;32,126;9,774;3,522;-12,508;-8,940;-14,040;-10,713;-3,342;26,977;0,000;230,040;Inf;241,000;230,000;-11,539;3,213;-4,727;22,230
812,000;3,495;0,858;-35,209;3,482;9,650;5,417;30,336;3,957;-23,772;-2,858;0,000;32,000;32,100;9,774;3,522;-12,461;-8,928;-14,006;-10,696;-3,342;26,977;0,000;230,840;Inf;241,000;230,000;-11,550;3,218;-4,711;22,222
812,500;3,683;0,881;-35,209;3,409;9,658;5,417;30,336;3,957;-23,772;-2,858;0,000;32,000;32,100;9,753;3,532;-12,468;-8,928;-13,968;-10,684;-3,342;26,977;0,000;230,840;Inf;241,000;230,000;-11,523;3,222;-4,727;22,185
813,000;3,683;0,881;-35,209;3,409;9,658;5,417;30,336;3,957;-23,772;-2,858;0,000;32,000;32,100;9,753;3,532;-12,442;-8,911;-13,962;-10,677;-3,342;26,977;0,000;229,940;Inf;241,000;230,000;-11,512;3,230;-4,735;22,191
813,500;3,683;0,881;-35,209;3,409;9,658;5,417;30,336;3,957;-23,772;-2,858;0,000;32,000;32,100;9,753;3,532;-12,452;-8,898;-14,002;-10,666;-3,342;26,977;0,000;229,940;Inf;241,000;230,000;-11,498;3,237;-4,734;22,222
814,000;3,683;0,881;-35,209;3,409;9,658;5,417;30,336;3,957;-23,772;-2,858;0,000;32,000;32,100;9,753;3,532;-12,467;-8,923;-14,024;-10,706;-3,342;26,977;0,000;231,840;Inf;240,000;230,000;-11,505;3,244;-4,723;22,251
814,500;3,683;0,881;-35,209;3,409;9,658;5,378;30,329;3,935;-23,790;-2,866;0,000;31,990;32,106;9,753;3,532;-12,474;-8,946;-14,025;-10,719;-3,346;26,969;0,000;231,840;Inf;240,000;230,000;-11,530;3,252;-4,718;22,202
815,000;3,683;0,881;-35,209;3,409;9,658;5,378;30,329;3,935;-23,790;-2,866;0,000;32,000;32,100;9,753;3,532;-12,484;-8,933;-13,981;-10,706;-3,346;26,969;0,000;231,340;Inf;239,000;230,000;-11,541;3,259;-4,699;22,131
815,500;2,863;0,729;-35,096;3,437;9,656;5,378;30,329;3,935;-23,790;-2,866;0,000;32,000;32,100;9,720;3,662;-12,438;-8,903;-14,013;-10,682;-3,346;26,969;0,000;231,340;Inf;239,000;230,000;-11,526;3,266;-4,730;22,057
816,000;2,863;0,729;-35,096;3,437;9,656;5,378;30,329;3,935;-23,790;-2,866;0,000;32,000;32,100;9,720;3,662;-12,484;-8,929;-14,035;-10,733;-3,346;26,969;0,000;232,340;Inf;238,000;230,000;-11,509;3,259;-4,714;21,959
816,500;2,863;0,729;-35,096;3,437;9,656;5,378;30,329;3,935;-23,790;-2,866;0,000;32,000;32,100;9,720;3,662;-12,488;-8,900;-14,020;-10,690;-3,346;26,969;0,000;232,340;Inf;238,000;230,000;-11,545;3,253;-4,714;21,938
817,000;2,863;0,729;-35,096;3,437;9,656;5,378;30,329;3,935;-23,790;-2,866;0,000;32,000;32,100;9,720;3,662;-12,487;-8,933;-14,021;-10,699;-3,346;26,969;0,000;229,040;Inf;238,000;230,000;-11,525;3,246;-4,719;21,962
817,500;2,863;0,729;-35,096;3,437;9,656;5,378;30,329;3,935;-23,790;-2,866;0,000;32,000;32,100;9,720;3,662;-12,487;-8,927;-13,992;-10,703;-3,346;26,969;0,000;229,040;Inf;238,000;230,000;-11,535;3,240;-4,706;21,966
818,000;2,863;0,729;-35,096;3,437;9,656;5,393;30,338;3,952;-23,779;-2,847;0,000;32,006;32,199;9,720;3,662;-12,466;-8,915;-14,016;-10,687;-3,349;26,968;0,000;229,940;Inf;238,000;230,000;-11,527;3,234;-4,702;21,978
818,500;2,863;0,729;-35,096;3,437;9,656;5,393;30,338;3,952;-23,779;-2,847;0,000;32,000;32,200;9,720;3,662;-12,441;-8,909;-13,975;-10,691;-3,349;26,968;0,000;229,940;Inf;238,000;230,000;-11,521;3,228;-4,714;22,074
819,000;3,332;0,766;-35,209;3,458;9,714;5,393;30,338;3,952;-23,779;-2,847;0,000;32,000;32,200;9,703;3,374;-12,440;-8,913;-14,003;-10,722;-3,349;26,968;0,000;228,140;Inf;239,000;230,000;-11,504;3,222;-4,717;22,134
819,500;3,332;0,766;-35,209;3,458;9,714;5,393;30,338;3,952;-23,779;-2,847;0,000;32,000;32,200;9,703;3,374;-12,434;-8,929;-13,975;-10,664;-3,349;26,968;0,000;228,140;Inf;239,000;230,000;-11,519;3,224;-4,708;22,037
820,000;3,332;0,766;-35,209;3,458;9,714;5,393;30,338;3,952;-23,779;-2,847;0,000;32,000;32,200;9,703;3,374;-12,424;-8,912;-13,980;-10,663;-3,349;26,968;0,000;228,740;Inf;240,000;230,000;-11,501;3,225;-4,728;22,017
820,500;3,332;0,766;-35,209;3,458;9,714;5,393;30,338;3,952;-23,779;-2,847;0,000;32,000;32,200;9,703;3,374;-12,431;-8,919;-13,994;-10,687;-3,349;26,968;0,000;228,740;Inf;240,000;230,000;-11,495;3,227;-4,711;22,103
821,000;3,332;0,766;-35,209;3,458;9,714;5,350;30,335;3,925;-23,806;-2,851;0,000;32,015;32,104;9,703;3,374;-12,459;-8,938;-13,969;-10,697;-3,351;26,969;0,000;226,340;Inf;241,000;230,000;-11,508;3,229;-4,728;22,114
821,500;3,332;0,766;-35,209;3,458;9,714;5,350;30,335;3,925;-23,806;-2,851;0,000;32,000;32,100;9,703;3,374;-12,447;-8,912;-13,974;-10,696;-3,351;26,969;0,000;226,340;Inf;241,000;230,000;-11,516;3,230;-4,707;22,033
822,000;3,330;0,788;-35,209;3,457;9,697;5,350;30,335;3,925;-23,806;-2,851;0,000;32,000;32,100;9,548;3,482;-12,423;-8,926;-13,932;-10,674;-3,351;26,969;0,000;229,140;Inf;241,000;230,000;-11,507;3,232;-4,721;21,939
822,500;3,330;0,788;-35,209;3,457;9,697;5,350;30,335;3,925;-23,806;-2,851;0,000;32,000;32,100;9,548;3,482;-12,433;-8,931;-13,998;-10,664;-3,351;26,969;0,000;229,140;Inf;241,000;230,000;-11,489;3,234;-4,720;21,946
823,000;3,330;0,788;-35,209;3,457;9,697;5,350;30,335;3,925;-23,806;-2,851;0,000;32,000;32,100;9,548;3,482;-12,464;-8,899;-13,999;-10,668;-3,351;26,969;0,000;226,840;Inf;242,000;230,000;-11,506;3,235;-4,725;22,068
823,500;3,330;0,788;-35,209;3,457;9,697;5,350;30,335;3,925;-23,806;-2,851;0,000;32,000;32,100;9,548;3,482;-12,442;-8,917;-14,026;-10,707;-3,351;26,969;0,000;226,840;Inf;242,000;230,000;-11,508;3,237;-4,715;22,080
824,000;3,330;0,788;-35,209;3,457;9,697;5,334;30,351;3,937;-23,810;-2,853;0,000;32,007;32,217;9,548;3,482;-12,464;-8,923;-14,027;-10,696;-3,350;26,966;0,000;232,340;Inf;241,000;230,000;-11,523;3,238;-4,729;22,051
824,500;3,330;0,788;-35,209;3,457;9,697;5,334;30,351;3,937;-23,810;-2,853;0,000;32,000;32,200;9,548;3,482;-12,451;-8,924;-13,945;-10,674;-3,350;26,966;0,000;232,340;Inf;241,000;230,000;-11,528;3,240;-4,714;22,018
825,000;3,330;0,788;-35,209;3,457;9,697;5,334;30,351;3,937;-23,810;-2,853;0,000;32,000;32,200;9,548;3,482;-12,464;-8,925;-13,983;-10,689;-3,350;26,966;0,000;231,240;Inf;240,000;230,000;-11,499;3,241;-4,715;21,989
825,500;3,659;0,871;-35,209;3,423;9,730;5,334;30,351;3,937;-23,810;-2,853;0,000;32,000;32,200;9,722;3,605;-12,467;-8,916;-13,992;-10,681;-3,350;26,966;0,000;231,240;Inf;240,000;230,000;-11,515;3,243;-4,720;21,966
826,000;3,659;0,871;-35,209;3,423;9,730;5,334;30,351;3,937;-23,810;-2,853;0,000;32,000;32,200;9,722;3,605;-12,458;-8,915;-14,017;-10,707;-3,350;26,966;0,000;232,440;Inf;239,000;230,000;-11,514;3,250;-4,712;21,956
826,500;3,659;0,871;-35,209;3,423;9,730;5,334;30,351;3,937;-23,810;-2,853;0,000;32,000;32,200;9,722;3,605;-12,473;-8,923;-14,012;-10,718;-3,350;26,966;0,000;232,440;Inf;239,000;230,000;-11,524;3,256;-4,683;21,967
827,000;3,659;0,871;-35,209;3,423;9,730;5,334;30,351;3,937;-23,810;-2,853;0,000;32,000;32,200;9,722;3,605;-12,461;-8,898;-14,029;-10,685;-3,350;26,966;0,000;230,340;Inf;239,000;230,000;-11,531;3,263;-4,708;22,164
827,500;3,659;0,871;-35,209;3,423;9,730;5,325;30,347;3,967;-23,817;-2,857;0,000;32,009;32,100;9,722;3,605;-12,470;-8,910;-14,020;-10,692;-3,351;26,971;0,000;230,340;Inf;239,000;230,000;-11,518;3,269;-4,720;22,228
828,000;3,659;0,871;-35,209;3,423;9,730;5,325;30,347;3,967;-23,817;-2,857;0,000;32,000;32,100;9,722;3,605;-12,469;-8,927;-13,967;-10,653;-3,351;26,971;0,000;231,440;Inf;238,000;230,000;-11,523;3,276;-4,711;22,237
828,500;3,475;0,868;-35,209;3,436;9,623;5,325;30,347;3,967;-23,817;-2,857;0,000;32,000;32,100;9,648;3,527;-12,455;-8,922;-13,977;-10,680;-3,351;26,971;0,000;231,440;Inf;238,000;230,000;-11,504;3,282;-4,715;22,296
829,000;3,475;0,868;-35,209;3,436;9,623;5,325;30,347;3,967;-23,817;-2,857;0,000;32,000;32,100;9,648;3,527;-12,457;-8,914;-13,992;-10,683;-3,351;26,971;0,000;229,840;Inf;238,000;230,000;-11,509;3,285;-4,704;22,390
829,500;3,475;0,868;-35,209;3,436;9,623;5,325;30,347;3,967;-23,817;-2,857;0,000;32,000;32,100;9,648;3,527;-12,461;-8,902;-14,006;-10,684;-3,351;26,971;0,000;229,840;Inf;238,000;230,000;-11,512;3,288;-4,724;22,437
830,000;3,475;0,868;-35,209;3,436;9,623;5,325;30,347;3,967;-23,817;-2,857;0,000;32,000;32,100;9,648;3,527;-12,452;-8,906;-13,970;-10,659;-3,351;26,971;0,000;228,740;Inf;239,000;230,000;-11,513;3,291;-4,724;22,456
830,500;3,475;0,868;-35,209;3,436;9,623;5,378;30,344;3,935;-23,846;-2,850;0,000;32,017;32,040;9,648;3,527;-12,437;-8,913;-13,975;-10,665;-3,349;26,970;0,000;228,740;Inf;239,000;230,000;-11,497;3,294;-4,712;22,586
831,000;3,475;0,868;-35,209;3,436;9,623;5,378;30,344;3,935;-23,846;-2,850;0,000;32,000;32,000;9,648;3,527;-12,458;-8,932;-14,027;-10,702;-3,349;26,970;0,000;227,240;Inf;240,000;230,000;-11,498;3,297;-4,704;22,586
831,500;3,475;0,868;-35,209;3,436;9,623;5,378;30,344;3,935;-23,846;-2,850;0,000;32,000;32,000;9,648;3,527;-12,481;-8,944;-14,060;-10,701;-3,349;26,970;0,000;227,240;Inf;240,000;230,000;-11,546;3,303;-4,723;22,565
832,000;3,162;0,766;-35,209;3,473;9,701;5,378;30,344;3,935;-23,846;-2,850;0,000;32,000;32,000;9,624;3,563;-12,504;-8,953;-14,025;-10,719;-3,349;26,970;0,000;228,340;Inf;241,000;230,000;-11,546;3,303;-4,703;22,546
832,500;3,162;0,766;-35,209;3,473;9,701;5,378;30,344;3,935;-23,846;-2,850;0,000;32,000;32,000;9,624;3,563;-12,486;-8,936;-13,931;-10,702;-3,349;26,970;0,000;228,340;Inf;241,000;230,000;-11,550;3,301;-4,709;22,512
833,000;3,162;0,766;-35,209;3,473;9,701;5,378;30,344;3,935;-23,846;-2,850;0,000;32,000;32,000;9,624;3,563;-12,461;-8,918;-14,021;-10,702;-3,349;26,970;0,000;228,940;Inf;242,000;230,000;-11,514;3,299;-4,718;22,477
833,500;3,162;0,766;-35,209;3,473;9,701;5,378;30,344;3,935;-23,846;-2,850;0,000;32,000;32,000;9,624;3,563;-12,475;-8,951;-14,064;-10,741;-3,349;26,970;0,000;228,940;Inf;242,000;230,000;-11,525;3,296;-4,732;22,335
834,000;3,162;0,766;-35,209;3,473;9,701;5,401;30,346;3,937;-23,821;-2,856;0,000;32,005;32,007;9,624;3,563;-12,488;-8,952;-14,029;-10,730;-3,353;26,962;0,000;230,140;Inf;242,000;230,000;-11,558;3,294;-4,736;22,002
834,500;3,162;0,766;-35,209;3,473;9,701;5,401;30,346;3,937;-23,821;-2,856;0,000;32,000;32,000;9,624;3,563;-12,467;-8,951;-13,986;-10,676;-3,353;26,962;0,000;230,140;Inf;242,000;230,000;-11,550;3,292;-4,719;21,933
835,000;3,641;0,916;-35,209;3,502;9,717;5,401;30,346;3,937;-23,821;-2,856;0,000;32,000;32,000;9,621;3,372;-12,461;-8,921;-13,987;-10,686;-3,353;26,962;0,000;228,740;Inf;243,000;230,000;-11,520;3,290;-4,737;21,845
835,500;3,641;0,916;-35,209;3,502;9,717;5,401;30,346;3,937;-23,821;-2,856;0,000;32,000;32,000;9,621;3,372;-12,494;-8,945;-14,039;-10,695;-3,353;26,962;0,000;228,740;Inf;243,000;230,000;-11,514;3,296;-4,725;21,889
836,000;3,641;0,916;-35,209;3,502;9,717;5,401;30,346;3,937;-23,821;-2,856;0,000;32,000;32,000;9,621;3,372;-12,498;-8,954;-14,051;-10,711;-3,353;26,962;0,000;230,740;Inf;243,000;230,000;-11,543;3,301;-4,747;21,927
836,500;3,641;0,916;-35,209;3,502;9,717;5,401;30,346;3,937;-23,821;-2,856;0,000;32,000;32,000;9,621;3,372;-12,503;-8,964;-13,998;-10,712;-3,353;26,962;0,000;230,740;Inf;243,000;230,000;-11,554;3,307;-4,739;21,847
837,000;3,641;0,916;-35,209;3,502;9,717;5,407;30,345;3,943;-23,840;-2,866;0,000;31,992;32,059;9,621;3,372;-12,456;-8,968;-13,992;-10,721;-3,358;26,962;0,000;231,440;Inf;242,000;230,000;-11,544;3,312;-4,742;21,827
837,500;3,641;0,916;-35,209;3,502;9,717;5,407;30,345;3,943;-23,840;-2,866;0,000;32,000;32,100;9,621;3,372;-12,459;-8,937;-14,028;-10,710;-3,358;26,962;0,000;231,440;Inf;242,000;230,000;-11,534;3,318;-4,736;22,065
838,000;3,641;0,916;-35,209;3,502;9,717;5,407;30,345;3,943;-23,840;-2,866;0,000;32,000;32,100;9,621;3,372;-12,497;-8,965;-14,053;-10,732;-3,358;26,962;0,000;232,840;Inf;241,000;230,000;-11,534;3,323;-4,761;22,133
838,500;3,230;0,761;-35,209;3,418;9,719;5,407;30,345;3,943;-23,840;-2,866;0,000;32,000;32,100;9,658;3,451;-12,485;-8,954;-14,019;-10,744;-3,358;26,962;0,000;232,840;Inf;241,000;230,000;-11,562;3,328;-4,754;22,177
839,000;3,230;0,761;-35,209;3,418;9,719;5,407;30,345;3,943;-23,840;-2,866;0,000;32,000;32,100;9,658;3,451;-12,487;-8,966;-14,003;-10,709;-3,358;26,962;0,000;232,540;Inf;240,000;230,000;-11,551;3,327;-4,735;22,206
839,500;3,230;0,761;-35,209;3,418;9,719;5,407;30,345;3,943;-23,840;-2,866;0,000;32,000;32,100;9,658;3,451;-12,474;-8,992;-14,010;-10,723;-3,358;26,962;0,000;232,540;Inf;240,000;230,000;-11,541;3,325;-4,764;22,213
840,000;3,230;0,761;-35,209;3,418;9,719;5,407;30,345;3,943;-23,840;-2,866;0,000;32,000;32,100;9,658;3,451;-12,506;-8,968;-14,009;-10,718;-3,358;26,962;0,000;233,040;Inf;239,000;230,000;-11,550;3,323;-4,771;22,220
840,500;3,230;0,761;-35,209;3,418;9,719;5,395;30,356;3,932;-23,830;-2,856;0,000;32,000;32,073;9,658;3,451;-12,454;-8,950;-14,026;-10,722;-3,349;26,974;0,000;233,040;Inf;239,000;230,000;-11,550;3,322;-4,757;22,192
841,000;3,230;0,761;-35,209;3,418;9,719;5,395;30,356;3,932;-23,830;-2,856;0,000;32,000;32,100;9,658;3,451;-12,473;-8,952;-14,012;-10,697;-3,349;26,974;0,000;232,840;Inf;238,000;230,000;-11,538;3,320;-4,762;22,189
841,500;3,480;0,852;-34,759;3,490;9,763;5,395;30,356;3,932;-23,830;-2,856;0,000;32,000;32,100;9,781;3,332;-12,499;-8,930;-14,067;-10,710;-3,349;26,974;0,000;232,840;Inf;238,000;230,000;-11,533;3,319;-4,772;22,007
842,000;3,480;0,852;-34,759;3,490;9,763;5,395;30,356;3,932;-23,830;-2,856;0,000;32,000;32,100;9,781;3,332;-12,510;-8,951;-14,084;-10,727;-3,349;26,974;0,000;233,240;Inf;237,000;230,000;-11,552;3,322;-4,734;21,974
842,500;3,480;0,852;-34,759;3,490;9,763;5,395;30,356;3,932;-23,830;-2,856;0,000;32,000;32,100;9,781;3,332;-12,496;-8,961;-14,078;-10,712;-3,349;26,974;0,000;233,240;Inf;237,000;230,000;-11,568;3,324;-4,736;21,951
843,000;3,480;0,852;-34,759;3,490;9,763;5,395;30,356;3,932;-23,830;-2,856;0,000;32,000;32,100;9,781;3,332;-12,522;-8,954;-14,075;-10,738;-3,349;26,974;0,000;228,340;Inf;238,000;230,000;-11,562;3,327;-4,762;21,983
843,500;3,480;0,852;-34,759;3,490;9,763;5,347;30,349;3,934;-23,848;-2,853;0,000;31,996;31,893;9,781;3,332;-12,505;-8,967;-14,110;-10,737;-3,351;26,969;0,000;228,340;Inf;238,000;230,000;-11,572;3,329;-4,726;22,000
844,000;3,480;0,852;-34,759;3,490;9,763;5,347;30,349;3,934;-23,848;-2,853;0,000;32,000;31,900;9,781;3,332;-12,515;-8,936;-14,049;-10,717;-3,351;26,969;0,000;227,840;Inf;239,000;230,000;-11,580;3,332;-4,736;21,988
844,500;3,480;0,852;-34,759;3,490;9,763;5,347;30,349;3,934;-23,848;-2,853;0,000;32,000;31,900;9,781;3,332;-12,514;-8,951;-14,060;-10,726;-3,351;26,969;0,000;227,840;Inf;239,000;230,000;-11,554;3,334;-4,744;22,013
845,000;2,648;0,677;-34,790;3,412;9,658;5,347;30,349;3,934;-23,848;-2,853;0,000;32,000;31,900;9,779;3,532;-12,529;-8,938;-14,056;-10,721;-3,351;26,969;0,000;227,440;Inf;240,000;230,000;-11,563;3,337;-4,730;22,086
845,500;2,648;0,677;-34,790;3,412;9,658;5,347;30,349;3,934;-23,848;-2,853;0,000;32,000;31,900;9,779;3,532;-12,495;-8,970;-14,081;-10,771;-3,351;26,969;0,000;227,440;Inf;240,000;230,000;-11,561;3,325;-4,747;22,104
846,000;2,648;0,677;-34,790;3,412;9,658;5,347;30,349;3,934;-23,848;-2,853;0,000;32,000;31,900;9,779;3,532;-12,508;-8,995;-13,931;-10,727;-3,351;26,969;0,000;229,140;Inf;240,000;230,000;-11,579;3,314;-4,746;22,051
846,500;2,648;0,677;-34,790;3,412;9,658;5,347;30,349;3,934;-23,848;-2,853;0,000;32,000;31,900;9,779;3,532;-12,457;-8,958;-13,995;-10,711;-3,351;26,969;0,000;229,140;Inf;240,000;230,000;-11,540;3,303;-4,756;22,083
847,000;2,648;0,677;-34,790;3,412;9,658;5,344;30,365;3,943;-23,860;-2,846;0,000;31,990;31,956;9,779;3,532;-12,456;-8,947;-14,012;-10,718;-3,335;26,977;0,000;229,040;Inf;240,000;230,000;-11,530;3,292;-4,744;22,133
847,500;2,648;0,677;-34,790;3,412;9,658;5,344;30,365;3,943;-23,860;-2,846;0,000;32,000;32,000;9,779;3,532;-12,492;-8,939;-13,994;-10,693;-3,335;26,977;0,000;229,040;Inf;240,000;230,000;-11,533;3,282;-4,743;22,143
848,000;3,055;0,811;-33,232;3,448;9,672;5,344;30,365;3,943;-23,860;-2,846;0,000;32,000;32,000;9,844;3,421;-12,470;-8,964;-13,989;-10,720;-3,335;26,977;0,000;229,140;Inf;240,000;230,000;-11,529;3,272;-4,727;22,274
848,500;3,055;0,811;-33,232;3,448;9,672;5,344;30,365;3,943;-23,860;-2,846;0,000;32,000;32,000;9,844;3,421;-12,478;-8,939;-14,034;-10,716;-3,335;26,977;0,000;229,140;Inf;240,000;230,000;-11,536;3,268;-4,735;22,363
849,000;3,055;0,811;-33,232;3,448;9,672;5,344;30,365;3,943;-23,860;-2,846;0,000;32,000;32,000;9,844;3,421;-12,505;-8,953;-14,063;-10,752;-3,335;26,977;0,000;229,640;Inf;240,000;230,000;-11,542;3,264;-4,731;22,363
849,500;3,055;0,811;-33,232;3,448;9,672;5,344;30,365;3,943;-23,860;-2,846;0,000;32,000;32,000;9,844;3,421;-12,524;-8,971;-14,020;-10,738;-3,335;26,977;0,000;229,640;Inf;240,000;230,000;-11,568;3,261;-4,741;22,381
850,000;3,055;0,811;-33,232;3,448;9,672;5,314;30,361;3,984;-23,851;-2,841;0,000;31,986;31,895;9,844;3,421;-12,436;-8,935;-13,985;-10,700;-3,335;26,975;0,000;230,740;Inf;240,000;230,000;-11,563;3,258;-4,746;22,410
850,500;3,055;0,811;-33,232;3,448;9,672;5,314;30,361;3,984;-23,851;-2,841;0,000;32,000;31,900;9,844;3,421;-12,461;-8,944;-13,933;-10,705;-3,335;26,975;0,000;230,740;Inf;240,000;230,000;-11,514;3,254;-4,736;22,477
851,000;3,762;0,874;-35,209;3,412;9,693;5,314;30,361;3,984;-23,851;-2,841;0,000;32,000;31,900;9,659;3,472;-12,439;-8,948;-13,949;-10,697;-3,335;26,975;0,000;229,640;Inf;240,000;230,000;-11,511;3,251;-4,734;22,535
851,500;3,762;0,874;-35,209;3,412;9,693;5,314;30,361;3,984;-23,851;-2,841;0,000;32,000;31,900;9,659;3,472;-12,454;-8,961;-13,955;-10,719;-3,335;26,975;0,000;229,640;Inf;240,000;230,000;-11,508;3,259;-4,731;22,595
852,000;3,762;0,874;-35,209;3,412;9,693;5,314;30,361;3,984;-23,851;-2,841;0,000;32,000;31,900;9,659;3,472;-12,466;-8,956;-14,007;-10,716;-3,335;26,975;0,000;230,840;Inf;240,000;230,000;-11,522;3,268;-4,737;22,658
852,500;3,762;0,874;-35,209;3,412;9,693;5,314;30,361;3,984;-23,851;-2,841;0,000;32,000;31,900;9,659;3,472;-12,500;-8,962;-14,044;-10,756;-3,335;26,975;0,000;230,840;Inf;240,000;230,000;-11,536;3,276;-4,727;22,679
853,000;3,762;0,874;-35,209;3,412;9,693;5,314;30,361;3,984;-23,851;-2,841;0,000;32,000;31,900;9,659;3,472;-12,485;-8,959;-14,034;-10,741;-3,335;26,975;0,000;229,740;Inf;240,000;230,000;-11,565;3,284;-4,724;22,712
853,500;3,762;0,874;-35,209;3,412;9,693;5,334;30,357;3,961;-23,861;-2,852;0,000;31,978;31,841;9,659;3,472;-12,479;-8,955;-14,020;-10,725;-3,334;26,968;0,000;229,740;Inf;240,000;230,000;-11,555;3,292;-4,734;22,730
854,000;3,762;0,874;-35,209;3,412;9,693;5,334;30,357;3,961;-23,861;-2,852;0,000;32,000;31,800;9,659;3,472;-12,483;-8,944;-14,008;-10,727;-3,334;26,968;0,000;230,940;Inf;240,000;230,000;-11,545;3,299;-4,725;22,705
854,500;3,153;0,825;-34,002;3,487;9,579;5,334;30,357;3,961;-23,861;-2,852;0,000;32,000;31,800;9,848;3,395;-12,514;-8,949;-14,055;-10,725;-3,334;26,968;0,000;230,940;Inf;240,000;230,000;-11,541;3,307;-4,742;22,726
855,000;3,153;0,825;-34,002;3,487;9,579;5,334;30,357;3,961;-23,861;-2,852;0,000;32,000;31,800;9,848;3,395;-12,537;-8,961;-14,073;-10,767;-3,334;26,968;0,000;229,740;Inf;240,000;230,000;-11,561;3,304;-4,723;22,760
855,500;3,153;0,825;-34,002;3,487;9,579;5,334;30,357;3,961;-23,861;-2,852;0,000;32,000;31,800;9,848;3,395;-12,508;-8,962;-14,032;-10,746;-3,334;26,968;0,000;229,740;Inf;240,000;230,000;-11,584;3,302;-4,746;22,840
856,000;3,153;0,825;-34,002;3,487;9,579;5,334;30,357;3,961;-23,861;-2,852;0,000;32,000;31,800;9,848;3,395;-12,503;-8,988;-14,003;-10,726;-3,334;26,968;0,000;230,740;Inf;240,000;230,000;-11,562;3,299;-4,754;22,816
856,500;3,153;0,825;-34,002;3,487;9,579;5,354;30,364;3,977;-23,859;-2,845;0,000;31,972;31,900;9,848;3,395;-12,504;-8,959;-13,995;-10,736;-3,338;26,980;0,000;230,740;Inf;240,000;230,000;-11,555;3,297;-4,746;22,808
857,000;3,153;0,825;-34,002;3,487;9,579;5,354;30,364;3,977;-23,859;-2,845;0,000;32,000;31,900;9,848;3,395;-12,484;-8,936;-14,039;-10,728;-3,338;26,980;0,000;228,940;Inf;241,000;230,000;-11,548;3,295;-4,748;22,781
857,500;3,202;0,746;-35,209;3,404;9,670;5,354;30,364;3,977;-23,859;-2,845;0,000;32,000;31,900;9,696;3,517;-12,523;-8,956;-14,080;-10,738;-3,338;26,980;0,000;228,940;Inf;241,000;230,000;-11,547;3,292;-4,748;22,797
858,000;3,202;0,746;-35,209;3,404;9,670;5,354;30,364;3,977;-23,859;-2,845;0,000;32,000;31,900;9,696;3,517;-12,523;-8,988;-14,049;-10,790;-3,338;26,980;0,000;230,540;Inf;241,000;230,000;-11,574;3,291;-4,742;22,820
858,500;3,202;0,746;-35,209;3,404;9,670;5,354;30,364;3,977;-23,859;-2,845;0,000;32,000;31,900;9,696;3,517;-12,525;-8,981;-14,032;-10,754;-3,338;26,980;0,000;230,540;Inf;241,000;230,000;-11,587;3,289;-4,743;22,802
859,000;3,202;0,746;-35,209;3,404;9,670;5,354;30,364;3,977;-23,859;-2,845;0,000;32,000;31,900;9,696;3,517;-12,485;-8,960;-14,034;-10,757;-3,338;26,980;0,000;229,940;Inf;241,000;230,000;-11,573;3,288;-4,734;22,773
859,500;3,202;0,746;-35,209;3,404;9,670;5,354;30,364;3,977;-23,859;-2,845;0,000;32,000;31,900;9,696;3,517;-12,517;-8,952;-14,057;-10,760;-3,338;26,980;0,000;229,940;Inf;241,000;230,000;-11,559;3,287;-4,761;22,768
860,000;3,202;0,746;-35,209;3,404;9,670;5,382;30,356;3,951;-23,867;-2,858;0,000;31,961;31,809;9,696;3,517;-12,524;-8,976;-14,067;-10,764;-3,344;26,971;0,000;231,740;Inf;240,000;230,000;-11,571;3,285;-4,749;22,749
860,500;3,202;0,746;-35,209;3,404;9,670;5,382;30,356;3,951;-23,867;-2,858;0,000;32,000;31,800;9,696;3,517;-12,535;-8,977;-14,111;-10,788;-3,344;26,971;0,000;231,740;Inf;240,000;230,000;-11,583;3,284;-4,752;22,724
861,000;3,438;0,832;-35,209;3,483;9,771;5,382;30,356;3,951;-23,867;-2,858;0,000;32,000;31,800;9,592;3,385;-12,532;-8,988;-14,053;-10,767;-3,344;26,971;0,000;230,540;Inf;240,000;230,000;-11,603;3,283;-4,741;22,749
861,500;3,438;0,832;-35,209;3,483;9,771;5,382;30,356;3,951;-23,867;-2,858;0,000;32,000;31,800;9,592;3,385;-12,512;-8,986;-14,061;-10,765;-3,344;26,971;0,000;230,540;Inf;240,000;230,000;-11,585;3,285;-4,749;22,757
862,000;3,438;0,832;-35,209;3,483;9,771;5,382;30,356;3,951;-23,867;-2,858;0,000;32,000;31,800;9,592;3,385;-12,527;-8,977;-14,076;-10,783;-3,344;26,971;0,000;230,340;Inf;240,000;230,000;-11,581;3,288;-4,744;22,729
862,500;3,438;0,832;-35,209;3,483;9,771;5,382;30,356;3,951;-23,867;-2,858;0,000;32,000;31,800;9,592;3,385;-12,523;-8,967;-14,047;-10,783;-3,344;26,971;0,000;230,340;Inf;240,000;230,000;-11,591;3,290;-4,748;22,777
863,000;3,438;0,832;-35,209;3,483;9,771;5,426;30,356;3,960;-23,864;-2,856;0,000;31,962;31,961;9,592;3,385;-12,533;-8,980;-14,042;-10,761;-3,329;26,972;0,000;230,440;Inf;240,000;230,000;-11,580;3,292;-4,737;22,865
863,500;3,438;0,832;-35,209;3,483;9,771;5,426;30,356;3,960;-23,864;-2,856;0,000;32,000;32,000;9,592;3,385;-12,530;-8,990;-14,057;-10,779;-3,329;26,972;0,000;230,440;Inf;240,000;230,000;-11,579;3,295;-4,747;22,887
864,000;3,103;0,828;-34,445;3,417;9,647;5,426;30,356;3,960;-23,864;-2,856;0,000;32,000;32,000;9,814;3,512;-12,532;-9,002;-14,090;-10,765;-3,329;26,972;0,000;230,840;Inf;240,000;230,000;-11,589;3,297;-4,741;22,929
864,500;3,103;0,828;-34,445;3,417;9,647;5,426;30,356;3,960;-23,864;-2,856;0,000;32,000;32,000;9,814;3,512;-12,548;-8,991;-14,102;-10,783;-3,329;26,972;0,000;230,840;Inf;240,000;230,000;-11,597;3,294;-4,771;23,001
865,000;3,103;0,828;-34,445;3,417;9,647;5,426;30,356;3,960;-23,864;-2,856;0,000;32,000;32,000;9,814;3,512;-12,578;-8,975;-14,104;-10,780;-3,329;26,972;0,000;230,540;Inf;240,000;230,000;-11,606;3,291;-4,771;23,023
865,500;3,103;0,828;-34,445;3,417;9,647;5,426;30,356;3,960;-23,864;-2,856;0,000;32,000;32,000;9,814;3,512;-12,545;-8,995;-14,112;-10,774;-3,329;26,972;0,000;230,540;Inf;240,000;230,000;-11,609;3,288;-4,765;23,041
866,000;3,103;0,828;-34,445;3,417;9,647;5,382;30,369;3,970;-23,866;-2,839;0,000;31,956;31,769;9,814;3,512;-12,527;-8,995;-14,071;-10,756;-3,325;26,982;0,000;230,940;Inf;240,000;230,000;-11,606;3,285;-4,746;23,094
866,500;3,103;0,828;-34,445;3,417;9,647;5,382;30,369;3,970;-23,866;-2,839;0,000;32,000;31,800;9,814;3,512;-12,537;-9,003;-14,022;-10,746;-3,325;26,982;0,000;230,940;Inf;240,000;230,000;-11,587;3,282;-4,749;23,087
867,000;3,103;0,828;-34,445;3,417;9,647;5,382;30,369;3,970;-23,866;-2,839;0,000;32,000;31,800;9,814;3,512;-12,523;-8,987;-14,035;-10,774;-3,325;26,982;0,000;230,640;Inf;240,000;230,000;-11,577;3,279;-4,760;23,087
867,500;2,749;0,708;-34,109;3,551;9,695;5,382;30,369;3,970;-23,866;-2,839;0,000;32,000;31,800;9,704;3,262;-12,538;-9,003;-14,052;-10,789;-3,325;26,982;0,000;230,640;Inf;240,000;230,000;-11,580;3,276;-4,766;23,097
868,000;2,749;0,708;-34,109;3,551;9,695;5,382;30,369;3,970;-23,866;-2,839;0,000;32,000;31,800;9,704;3,262;-12,520;-8,986;-14,078;-10,768;-3,325;26,982;0,000;231,040;Inf;239,000;230,000;-11,596;3,267;-4,767;23,141
868,500;2,749;0,708;-34,109;3,551;9,695;5,382;30,369;3,970;-23,866;-2,839;0,000;32,000;31,800;9,704;3,262;-12,536;-9,027;-14,005;-10,764;-3,325;26,982;0,000;231,040;Inf;239,000;230,000;-11,588;3,259;-4,764;23,094
869,000;2,749;0,708;-34,109;3,551;9,695;5,382;30,369;3,970;-23,866;-2,839;0,000;32,000;31,800;9,704;3,262;-12,525;-9,034;-13,982;-10,756;-3,325;26,982;0,000;230,840;Inf;239,000;230,000;-11,583;3,250;-4,771;23,092
869,500;2,749;0,708;-34,109;3,551;9,695;5,338;30,367;3,968;-23,881;-2,810;0,000;31,954;31,824;9,704;3,262;-12,494;-8,985;-14,031;-10,748;-3,326;26,978;0,000;230,840;Inf;239,000;230,000;-11,574;3,242;-4,768;23,135
870,000;2,749;0,708;-34,109;3,551;9,695;5,338;30,367;3,968;-23,881;-2,810;0,000;32,000;31,800;9,704;3,262;-12,506;-8,996;-14,021;-10,734;-3,326;26,978;0,000;230,940;Inf;239,000;230,000;-11,565;3,234;-4,795;23,033
870,500;3,234;0,846;-33,417;3,470;9,687;5,338;30,367;3,968;-23,881;-2,810;0,000;32,000;31,800;9,741;3,352;-12,483;-8,983;-14,044;-10,763;-3,326;26,978;0,000;230,940;Inf;239,000;230,000;-11,564;3,226;-4,778;22,824
871,000;3,234;0,846;-33,417;3,470;9,687;5,338;30,367;3,968;-23,881;-2,810;0,000;32,000;31,800;9,741;3,352;-12,498;-8,997;-14,034;-10,779;-3,326;26,978;0,000;230,740;Inf;239,000;230,000;-11,568;3,226;-4,778;22,725
871,500;3,234;0,846;-33,417;3,470;9,687;5,338;30,367;3,968;-23,881;-2,810;0,000;32,000;31,800;9,741;3,352;-12,480;-8,993;-13,990;-10,759;-3,326;26,978;0,000;230,740;Inf;239,000;230,000;-11,577;3,226;-4,775;22,641
872,000;3,234;0,846;-33,417;3,470;9,687;5,338;30,367;3,968;-23,881;-2,810;0,000;32,000;31,800;9,741;3,352;-12,506;-8,979;-14,040;-10,750;-3,326;26,978;0,000;230,040;Inf;239,000;230,000;-11,556;3,227;-4,778;22,508
872,500;3,234;0,846;-33,417;3,470;9,687;5,342;30,360;3,954;-23,892;-2,831;0,000;31,937;31,771;9,741;3,352;-12,515;-8,984;-14,057;-10,784;-3,323;26,976;0,000;230,040;Inf;239,000;230,000;-11,569;3,227;-4,785;22,387
873,000;3,234;0,846;-33,417;3,470;9,687;5,342;30,360;3,954;-23,892;-2,831;0,000;31,900;31,800;9,741;3,352;-12,538;-8,983;-14,086;-10,793;-3,323;26,976;0,000;230,240;Inf;239,000;230,000;-11,585;3,227;-4,777;22,402
873,500;3,234;0,846;-33,417;3,470;9,687;5,342;30,360;3,954;-23,892;-2,831;0,000;31,900;31,800;9,741;3,352;-12,529;-9,001;-14,077;-10,763;-3,323;26,976;0,000;230,240;Inf;239,000;230,000;-11,600;3,227;-4,764;22,348
874,000;3,653;0,903;-35,209;3,483;9,614;5,342;30,360;3,954;-23,892;-2,831;0,000;31,900;31,800;9,701;3,498;-12,512;-8,979;-14,080;-10,774;-3,323;26,976;0,000;230,240;Inf;239,000;230,000;-11,592;3,227;-4,771;22,328
874,500;3,653;0,903;-35,209;3,483;9,614;5,342;30,360;3,954;-23,892;-2,831;0,000;31,900;31,800;9,701;3,498;-12,533;-8,991;-14,105;-10,796;-3,323;26,976;0,000;230,240;Inf;239,000;230,000;-11,586;3,234;-4,767;22,337
875,000;3,653;0,903;-35,209;3,483;9,614;5,342;30,360;3,954;-23,892;-2,831;0,000;31,900;31,800;9,701;3,498;-12,536;-9,013;-14,082;-10,800;-3,323;26,976;0,000;229,840;Inf;239,000;230,000;-11,606;3,241;-4,777;22,315
875,500;3,653;0,903;-35,209;3,483;9,614;5,342;30,360;3,954;-23,892;-2,831;0,000;31,900;31,800;9,701;3,498;-12,552;-8,994;-14,090;-10,797;-3,323;26,976;0,000;229,840;Inf;239,000;230,000;-11,608;3,248;-4,779;22,433
876,000;3,653;0,903;-35,209;3,483;9,614;5,314;30,365;3,965;-23,888;-2,837;0,000;31,937;31,758;9,701;3,498;-12,550;-8,995;-14,128;-10,787;-3,321;26,986;0,000;230,140;Inf;239,000;230,000;-11,608;3,254;-4,778;22,506
876,500;3,653;0,903;-35,209;3,483;9,614;5,314;30,365;3,965;-23,888;-2,837;0,000;31,900;31,800;9,701;3,498;-12,547;-8,996;-14,121;-10,775;-3,321;26,986;0,000;230,140;Inf;239,000;230,000;-11,615;3,261;-4,793;22,519
877,000;3,010;0,725;-34,993;3,457;9,651;5,314;30,365;3,965;-23,888;-2,837;0,000;31,900;31,800;9,769;3,502;-12,558;-9,013;-14,112;-10,806;-3,321;26,986;0,000;229,840;Inf;239,000;230,000;-11,610;3,267;-4,784;22,558
877,500;3,010;0,725;-34,993;3,457;9,651;5,314;30,365;3,965;-23,888;-2,837;0,000;31,900;31,800;9,769;3,502;-12,565;-9,016;-14,024;-10,767;-3,321;26,986;0,000;229,840;Inf;239,000;230,000;-11,622;3,263;-4,770;22,637
878,000;3,010;0,725;-34,993;3,457;9,651;5,314;30,365;3,965;-23,888;-2,837;0,000;31,900;31,800;9,769;3,502;-12,526;-9,021;-14,056;-10,781;-3,321;26,986;0,000;230,340;Inf;239,000;230,000;-11,593;3,259;-4,803;22,748
878,500;3,010;0,725;-34,993;3,457;9,651;5,314;30,365;3,965;-23,888;-2,837;0,000;31,900;31,800;9,769;3,502;-12,542;-9,013;-14,107;-10,811;-3,321;26,986;0,000;230,340;Inf;239,000;230,000;-11,596;3,255;-4,810;22,810
879,000;3,010;0,725;-34,993;3,457;9,651;5,345;30,365;3,952;-23,892;-2,838;0,000;31,934;31,781;9,769;3,502;-12,560;-9,017;-14,104;-10,823;-3,325;26,973;0,000;230,140;Inf;239,000;230,000;-11,618;3,251;-4,791;22,782
879,500;3,010;0,725;-34,993;3,457;9,651;5,345;30,365;3,952;-23,892;-2,838;0,000;31,900;31,800;9,769;3,502;-12,563;-9,031;-14,129;-10,807;-3,325;26,973;0,000;230,140;Inf;239,000;230,000;-11,626;3,247;-4,788;22,764
880,000;3,010;0,725;-34,993;3,457;9,651;5,345;30,365;3,952;-23,892;-2,838;0,000;31,900;31,800;9,769;3,502;-12,564;-9,036;-14,073;-10,816;-3,325;26,973;0,000;230,440;Inf;239,000;230,000;-11,633;3,243;-4,791;22,820
880,500;3,723;0,891;-35,209;3,416;9,662;5,345;30,365;3,952;-23,892;-2,838;0,000;31,900;31,800;9,734;3,508;-12,522;-9,032;-14,085;-10,811;-3,325;26,973;0,000;230,440;Inf;239,000;230,000;-11,622;3,239;-4,781;22,834
881,000;3,723;0,891;-35,209;3,416;9,662;5,345;30,365;3,952;-23,892;-2,838;0,000;31,900;31,800;9,734;3,508;-12,561;-9,022;-14,090;-10,791;-3,325;26,973;0,000;230,440;Inf;239,000;230,000;-11,613;3,247;-4,784;22,708
881,500;3,723;0,891;-35,209;3,416;9,662;5,345;30,365;3,952;-23,892;-2,838;0,000;31,900;31,800;9,734;3,508;-12,532;-9,032;-14,057;-10,812;-3,325;26,973;0,000;230,440;Inf;239,000;230,000;-11,616;3,255;-4,799;22,678
882,000;3,723;0,891;-35,209;3,416;9,662;5,345;30,365;3,952;-23,892;-2,838;0,000;31,900;31,800;9,734;3,508;-12,534;-9,031;-14,051;-10,791;-3,325;26,973;0,000;230,240;Inf;239,000;230,000;-11,608;3,263;-4,794;22,698
882,500;3,723;0,891;-35,209;3,416;9,662;5,372;30,365;3,958;-23,912;-2,842;0,000;31,923;31,927;9,734;3,508;-12,557;-9,015;-14,125;-10,803;-3,324;26,972;0,000;230,240;Inf;239,000;230,000;-11,602;3,270;-4,780;22,684
883,000;3,723;0,891;-35,209;3,416;9,662;5,372;30,365;3,958;-23,912;-2,842;0,000;31,900;31,900;9,734;3,508;-12,579;-9,051;-14,125;-10,814;-3,324;26,972;0,000;230,440;Inf;239,000;230,000;-11,625;3,277;-4,797;22,673
883,500;3,873;0,904;-35,209;3,455;9,693;5,372;30,365;3,958;-23,912;-2,842;0,000;31,900;31,900;9,644;3,471;-12,567;-9,052;-14,095;-10,840;-3,324;26,972;0,000;230,440;Inf;239,000;230,000;-11,642;3,285;-4,801;22,631
884,000;3,873;0,904;-35,209;3,455;9,693;5,372;30,365;3,958;-23,912;-2,842;0,000;31,900;31,900;9,644;3,471;-12,569;-9,032;-14,109;-10,835;-3,324;26,972;0,000;230,640;Inf;239,000;230,000;-11,639;3,294;-4,805;22,694
884,500;3,873;0,904;-35,209;3,455;9,693;5,372;30,365;3,958;-23,912;-2,842;0,000;31,900;31,900;9,644;3,471;-12,606;-9,040;-14,154;-10,839;-3,324;26,972;0,000;230,640;Inf;239,000;230,000;-11,636;3,304;-4,788;22,761
885,000;3,873;0,904;-35,209;3,455;9,693;5,372;30,365;3,958;-23,912;-2,842;0,000;31,900;31,900;9,644;3,471;-12,572;-8,976;-14,107;-10,770;-3,324;26,972;0,000;230,440;Inf;239,000;230,000;-11,660;3,313;-4,792;22,732
885,500;3,873;0,904;-35,209;3,455;9,693;5,331;30,373;3,950;-23,892;-2,839;0,000;31,923;31,717;9,644;3,471;-12,565;-9,029;-14,124;-10,820;-3,319;26,975;0,000;230,440;Inf;239,000;230,000;-11,606;3,322;-4,811;22,692
886,000;3,873;0,904;-35,209;3,455;9,693;5,331;30,373;3,950;-23,892;-2,839;0,000;31,900;31,700;9,644;3,471;-12,591;-9,041;-14,112;-10,827;-3,319;26,975;0,000;230,540;Inf;239,000;230,000;-11,634;3,331;-4,806;22,652
886,500;3,661;0,858;-35,209;3,416;9,711;5,331;30,373;3,950;-23,892;-2,839;0,000;31,900;31,700;9,707;3,551;-12,561;-9,027;-14,093;-10,813;-3,319;26,975;0,000;230,540;Inf;239,000;230,000;-11,643;3,340;-4,798;22,642
887,000;3,661;0,858;-35,209;3,416;9,711;5,331;30,373;3,950;-23,892;-2,839;0,000;31,900;31,700;9,707;3,551;-12,575;-9,023;-14,124;-10,809;-3,319;26,975;0,000;230,340;Inf;239,000;230,000;-11,623;3,346;-4,813;22,641
887,500;3,661;0,858;-35,209;3,416;9,711;5,331;30,373;3,950;-23,892;-2,839;0,000;31,900;31,700;9,707;3,551;-12,556;-9,034;-14,102;-10,806;-3,319;26,975;0,000;230,340;Inf;239,000;230,000;-11,633;3,351;-4,811;22,666
888,000;3,661;0,858;-35,209;3,416;9,711;5,331;30,373;3,950;-23,892;-2,839;0,000;31,900;31,700;9,707;3,551;-12,551;-9,042;-14,031;-10,825;-3,319;26,975;0,000;230,440;Inf;239,000;230,000;-11,625;3,356;-4,811;22,739
888,500;3,661;0,858;-35,209;3,416;9,711;5,331;30,373;3,950;-23,892;-2,839;0,000;31,900;31,700;9,707;3,551;-12,511;-9,039;-14,006;-10,791;-3,319;26,975;0,000;230,440;Inf;239,000;230,000;-11,612;3,361;-4,809;22,826
889,000;3,661;0,858;-35,209;3,416;9,711;5,324;30,363;3,973;-23,938;-2,833;0,000;31,916;31,709;9,707;3,551;-12,526;-9,020;-14,085;-10,781;-3,323;26,978;0,000;230,540;Inf;239,000;230,000;-11,587;3,366;-4,811;22,854
889,500;3,661;0,858;-35,209;3,416;9,711;5,324;30,363;3,973;-23,938;-2,833;0,000;31,900;31,700;9,707;3,551;-12,543;-8,991;-14,087;-10,803;-3,323;26,978;0,000;229,940;Inf;239,000;230,000;-11,606;3,375;-4,810;22,938
890,000;3,253;0,874;-33,104;3,444;9,650;5,324;30,363;3,973;-23,938;-2,833;0,000;31,900;31,700;9,792;3,369;-12,565;-9,033;-14,129;-10,833;-3,323;26,978;0,000;229,940;Inf;239,000;230,000;-11,606;3,375;-4,807;22,930
890,500;3,253;0,874;-33,104;3,444;9,650;5,324;30,363;3,973;-23,938;-2,833;0,000;31,900;31,700;9,792;3,369;-12,592;-9,040;-14,121;-10,847;-3,323;26,978;0,000;229,940;Inf;239,000;230,000;-11,640;3,373;-4,814;22,932
891,000;3,253;0,874;-33,104;3,444;9,650;5,324;30,363;3,973;-23,938;-2,833;0,000;31,900;31,700;9,792;3,369;-12,581;-9,012;-14,120;-10,797;-3,323;26,978;0,000;229,440;Inf;239,000;230,000;-11,650;3,371;-4,809;22,941
891,500;3,253;0,874;-33,104;3,444;9,650;5,324;30,363;3,973;-23,938;-2,833;0,000;31,900;31,700;9,792;3,369;-12,545;-9,018;-14,115;-10,816;-3,323;26,978;0,000;229,440;Inf;239,000;230,000;-11,627;3,369;-4,803;22,972
892,000;3,253;0,874;-33,104;3,444;9,650;5,341;30,363;3,940;-23,932;-2,848;0,000;31,920;31,845;9,792;3,369;-12,589;-9,024;-14,124;-10,789;-3,320;26,974;0,000;229,540;Inf;239,000;230,000;-11,623;3,367;-4,797;22,932
892,500;3,253;0,874;-33,104;3,444;9,650;5,341;30,363;3,940;-23,932;-2,848;0,000;31,900;31,800;9,792;3,369;-12,565;-8,993;-14,132;-10,775;-3,320;26,974;0,000;229,540;Inf;239,000;230,000;-11,632;3,366;-4,800;22,916
893,000;3,000;0,805;-33,100;3,485;9,578;5,341;30,363;3,940;-23,932;-2,848;0,000;31,900;31,800;9,867;3,408;-12,589;-9,038;-14,153;-10,861;-3,320;26,974;0,000;229,640;Inf;239,000;230,000;-11,616;3,364;-4,787;22,908
893,500;3,000;0,805;-33,100;3,485;9,578;5,341;30,363;3,940;-23,932;-2,848;0,000;31,900;31,800;9,867;3,408;-12,600;-9,057;-14,140;-10,834;-3,320;26,974;0,000;229,640;Inf;239,000;230,000;-11,660;3,358;-4,797;22,900
894,000;3,000;0,805;-33,100;3,485;9,578;5,341;30,363;3,940;-23,932;-2,848;0,000;31,900;31,800;9,867;3,408;-12,570;-9,045;-14,142;-10,832;-3,320;26,974;0,000;229,640;Inf;239,000;230,000;-11,658;3,352;-4,805;22,941
894,500;3,000;0,805;-33,100;3,485;9,578;5,341;30,363;3,940;-23,932;-2,848;0,000;31,900;31,800;9,867;3,408;-12,578;-9,040;-14,131;-10,830;-3,320;26,974;0,000;229,640;Inf;239,000;230,000;-11,647;3,346;-4,812;22,892
895,000;3,000;0,805;-33,100;3,485;9,578;5,341;30,363;3,940;-23,932;-2,848;0,000;31,900;31,800;9,867;3,408;-12,570;-9,022;-14,145;-10,810;-3,320;26,974;0,000;229,440;Inf;239,000;230,000;-11,645;3,341;-4,817;22,936
895,500;3,000;0,805;-33,100;3,485;9,578;5,353;30,376;3,951;-23,927;-2,836;0,000;31,929;31,731;9,867;3,408;-12,578;-9,051;-14,155;-10,840;-3,319;26,978;0,000;229,440;Inf;239,000;230,000;-11,637;3,335;-4,797;22,942
896,000;3,000;0,805;-33,100;3,485;9,578;5,353;30,376;3,951;-23,927;-2,836;0,000;31,900;31,700;9,867;3,408;-12,609;-9,050;-14,153;-10,838;-3,319;26,978;0,000;230,040;Inf;239,000;230,000;-11,656;3,329;-4,804;22,928
896,500;2,799;0,688;-35,197;3,434;9,640;5,353;30,376;3,951;-23,927;-2,836;0,000;31,900;31,700;9,779;3,538;-12,608;-9,042;-14,181;-10,845;-3,319;26,978;0,000;230,040;Inf;239,000;230,000;-11,662;3,324;-4,812;22,938
897,000;2,799;0,688;-35,197;3,434;9,640;5,353;30,376;3,951;-23,927;-2,836;0,000;31,900;31,700;9,779;3,538;-12,577;-9,037;-14,151;-10,825;-3,319;26,978;0,000;229,640;Inf;239,000;230,000;-11,669;3,315;-4,822;22,944
897,500;2,799;0,688;-35,197;3,434;9,640;5,353;30,376;3,951;-23,927;-2,836;0,000;31,900;31,700;9,779;3,538;-12,584;-9,063;-14,132;-10,827;-3,319;26,978;0,000;229,640;Inf;239,000;230,000;-11,648;3,307;-4,835;22,909
898,000;2,799;0,688;-35,197;3,434;9,640;5,353;30,376;3,951;-23,927;-2,836;0,000;31,900;31,700;9,779;3,538;-12,579;-9,080;-14,100;-10,849;-3,319;26,978;0,000;229,640;Inf;239,000;230,000;-11,652;3,299;-4,816;22,917
898,500;2,799;0,688;-35,197;3,434;9,640;5,344;30,374;3,975;-23,951;-2,831;0,000;31,918;31,840;9,779;3,538;-12,570;-9,036;-14,129;-10,819;-3,326;26,975;0,000;229,640;Inf;239,000;230,000;-11,652;3,290;-4,827;22,931
899,000;2,799;0,688;-35,197;3,434;9,640;5,344;30,374;3,975;-23,951;-2,831;0,000;31,900;31,800;9,779;3,538;-12,531;-9,043;-14,101;-10,806;-3,326;26,975;0,000;229,840;Inf;239,000;230,000;-11,638;3,282;-4,858;23,003
899,500;3,352;0,825;-34,254;3,429;9,672;5,344;30,374;3,975;-23,951;-2,831;0,000;31,900;31,800;9,783;3,316;-12,562;-9,025;-14,097;-10,806;-3,326;26,975;0,000;229,840;Inf;239,000;230,000;-11,620;3,274;-4,834;23,024
900,000;3,352;0,825;-34,254;3,429;9,672;5,344;30,374;3,975;-23,951;-2,831;0,000;31,900;31,800;9,783;3,316;-12,554;-9,024;-14,107;-10,814;-3,326;26,975;0,000;229,740;Inf;239,000;230,000;-11,623;3,276;-4,855;23,052
900,500;3,352;0,825;-34,254;3,429;9,672;5,344;30,374;3,975;-23,951;-2,831;0,000;31,900;31,800;9,783;3,316;-12,544;-9,012;-14,091;-10,808;-3,326;26,975;0,000;229,740;Inf;239,000;230,000;-11,625;3,277;-4,841;23,084
