t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
901,000;3,352;0,825;-34,254;3,429;9,672;5,344;30,374;3,975;-23,951;-2,831;0,000;31,900;31,800;9,783;3,316;-12,563;-9,021;-14,085;-10,805;-3,326;26,975;0,000;230,040;Inf;240,000;240,000;-11,614;3,278;-4,830;23,099
901,500;3,352;0,825;-34,254;3,429;9,672;5,344;30,374;3,975;-23,951;-2,831;0,000;31,900;31,800;9,783;3,316;-12,559;-9,023;-14,104;-10,804;-3,326;26,975;0,000;230,040;Inf;240,000;240,000;-11,618;3,279;-4,828;23,079
902,000;3,352;0,825;-34,254;3,429;9,672;5,358;30,381;3,946;-23,960;-2,846;0,000;31,919;31,777;9,783;3,316;-12,571;-9,024;-14,091;-10,793;-3,324;26,981;0,000;230,040;Inf;241,000;240,000;-11,623;3,281;-4,846;23,050
902,500;3,352;0,825;-34,254;3,429;9,672;5,358;30,381;3,946;-23,960;-2,846;0,000;31,900;31,800;9,783;3,316;-12,536;-9,031;-14,059;-10,792;-3,324;26,981;0,000;230,040;Inf;241,000;240,000;-11,620;3,282;-4,826;23,018
903,000;3,355;0,863;-34,235;3,524;9,650;5,358;30,381;3,946;-23,960;-2,846;0,000;31,900;31,800;9,715;3,245;-12,556;-9,013;-14,096;-10,804;-3,324;26,981;0,000;230,340;Inf;242,000;240,000;-11,604;3,283;-4,822;22,993
903,500;3,355;0,863;-34,235;3,524;9,650;5,358;30,381;3,946;-23,960;-2,846;0,000;31,900;31,800;9,715;3,245;-12,565;-9,048;-14,150;-10,838;-3,324;26,981;0,000;230,340;Inf;242,000;240,000;-11,617;3,284;-4,833;22,967
904,000;3,355;0,863;-34,235;3,524;9,650;5,358;30,381;3,946;-23,960;-2,846;0,000;31,900;31,800;9,715;3,245;-12,595;-9,031;-14,166;-10,835;-3,324;26,981;0,000;232,040;Inf;243,000;240,000;-11,650;3,285;-4,844;22,976
904,500;3,355;0,863;-34,235;3,524;9,650;5,358;30,381;3,946;-23,960;-2,846;0,000;31,900;31,800;9,715;3,245;-12,598;-9,054;-14,166;-10,863;-3,324;26,981;0,000;232,040;Inf;243,000;240,000;-11,657;3,286;-4,835;22,965
905,000;3,355;0,863;-34,235;3,524;9,650;5,349;30,370;3,991;-23,959;-2,858;0,000;31,923;31,889;9,715;3,245;-12,577;-9,066;-14,134;-10,861;-3,322;26,978;0,000;231,540;Inf;244,000;240,000;-11,670;3,288;-4,817;22,906
905,500;3,355;0,863;-34,235;3,524;9,650;5,349;30,370;3,991;-23,959;-2,858;0,000;31,900;31,900;9,715;3,245;-12,585;-9,056;-14,129;-10,833;-3,322;26,978;0,000;231,540;Inf;244,000;240,000;-11,660;3,289;-4,836;22,803
906,000;2,959;0,800;-33,677;3,448;9,619;5,349;30,370;3,991;-23,959;-2,858;0,000;31,900;31,900;9,811;3,426;-12,588;-9,060;-14,100;-10,813;-3,322;26,978;0,000;232,040;Inf;245,000;240,000;-11,651;3,290;-4,838;22,743
906,500;2,959;0,800;-33,677;3,448;9,619;5,349;30,370;3,991;-23,959;-2,858;0,000;31,900;31,900;9,811;3,426;-12,556;-9,029;-14,114;-10,815;-3,322;26,978;0,000;232,040;Inf;245,000;240,000;-11,640;3,284;-4,822;22,724
907,000;2,959;0,800;-33,677;3,448;9,619;5,349;30,370;3,991;-23,959;-2,858;0,000;31,900;31,900;9,811;3,426;-12,597;-9,051;-14,136;-10,870;-3,322;26,978;0,000;234,340;Inf;246,000;240,000;-11,629;3,279;-4,808;22,693
907,500;2,959;0,800;-33,677;3,448;9,619;5,349;30,370;3,991;-23,959;-2,858;0,000;31,900;31,900;9,811;3,426;-12,579;-9,038;-14,121;-10,836;-3,322;26,978;0,000;234,340;Inf;246,000;240,000;-11,664;3,274;-4,827;22,636
908,000;2,959;0,800;-33,677;3,448;9,619;5,328;30,393;3,979;-23,953;-2,836;0,000;31,931;31,813;9,811;3,426;-12,593;-9,076;-14,177;-10,857;-3,323;26,998;0,000;235,340;Inf;247,000;240,000;-11,643;3,269;-4,838;22,615
908,500;2,959;0,800;-33,677;3,448;9,619;5,328;30,393;3,979;-23,953;-2,836;0,000;31,900;31,800;9,811;3,426;-12,602;-9,043;-14,135;-10,814;-3,323;26,998;0,000;235,340;Inf;247,000;240,000;-11,676;3,264;-4,828;22,571
909,000;2,959;0,800;-33,677;3,448;9,619;5,328;30,393;3,979;-23,953;-2,836;0,000;31,900;31,800;9,811;3,426;-12,592;-9,059;-14,166;-10,852;-3,323;26,998;0,000;235,340;Inf;248,000;240,000;-11,649;3,259;-4,823;22,485
909,500;3,479;0,825;-35,209;3,423;9,670;5,328;30,393;3,979;-23,953;-2,836;0,000;31,900;31,800;9,717;3,551;-12,586;-9,088;-14,116;-10,836;-3,323;26,998;0,000;235,340;Inf;248,000;240,000;-11,667;3,254;-4,833;22,428
910,000;3,479;0,825;-35,209;3,423;9,670;5,328;30,393;3,979;-23,953;-2,836;0,000;31,900;31,800;9,717;3,551;-12,584;-9,053;-14,141;-10,832;-3,323;26,998;0,000;235,140;Inf;249,000;240,000;-11,656;3,257;-4,828;22,327
910,500;3,479;0,825;-35,209;3,423;9,670;5,328;30,393;3,979;-23,953;-2,836;0,000;31,900;31,800;9,717;3,551;-12,588;-9,057;-14,160;-10,822;-3,323;26,998;0,000;235,140;Inf;249,000;240,000;-11,653;3,261;-4,842;22,294
911,000;3,479;0,825;-35,209;3,423;9,670;5,328;30,393;3,979;-23,953;-2,836;0,000;31,900;31,800;9,717;3,551;-12,585;-9,070;-14,148;-10,861;-3,323;26,998;0,000;238,240;Inf;250,000;240,000;-11,657;3,265;-4,839;22,281
911,500;3,479;0,825;-35,209;3,423;9,670;5,373;30,386;3,943;-23,977;-2,854;0,000;31,936;31,734;9,717;3,551;-12,593;-9,062;-14,158;-10,843;-3,320;27,000;0,000;238,240;Inf;250,000;240,000;-11,666;3,268;-4,832;22,282
912,000;3,479;0,825;-35,209;3,423;9,670;5,373;30,386;3,943;-23,977;-2,854;0,000;31,900;31,700;9,717;3,551;-12,575;-9,049;-14,129;-10,853;-3,320;27,000;0,000;238,740;Inf;251,000;240,000;-11,664;3,271;-4,839;22,273
912,500;2,943;0,724;-35,209;3,490;9,725;5,373;30,386;3,943;-23,977;-2,854;0,000;31,900;31,700;9,650;3,373;-12,588;-9,062;-14,144;-10,828;-3,320;27,000;0,000;238,740;Inf;251,000;240,000;-11,651;3,275;-4,824;22,266
913,000;2,943;0,724;-35,209;3,490;9,725;5,373;30,386;3,943;-23,977;-2,854;0,000;31,900;31,700;9,650;3,373;-12,588;-9,074;-14,113;-10,844;-3,320;27,000;0,000;238,640;Inf;252,000;240,000;-11,656;3,269;-4,805;22,258
913,500;2,943;0,724;-35,209;3,490;9,725;5,373;30,386;3,943;-23,977;-2,854;0,000;31,900;31,700;9,650;3,373;-12,571;-9,065;-14,152;-10,820;-3,320;27,000;0,000;238,640;Inf;252,000;240,000;-11,655;3,264;-4,840;22,280
914,000;2,943;0,724;-35,209;3,490;9,725;5,373;30,386;3,943;-23,977;-2,854;0,000;31,900;31,700;9,650;3,373;-12,578;-9,059;-14,175;-10,851;-3,320;27,000;0,000;242,540;Inf;251,000;240,000;-11,652;3,259;-4,849;22,316
914,500;2,943;0,724;-35,209;3,490;9,725;5,332;30,400;3,991;-23,971;-2,853;0,000;31,946;31,970;9,650;3,373;-12,551;-9,046;-14,100;-10,823;-3,320;27,004;0,000;242,540;Inf;251,000;240,000;-11,666;3,254;-4,817;22,324
915,000;2,943;0,724;-35,209;3,490;9,725;5,332;30,400;3,991;-23,971;-2,853;0,000;31,900;32,000;9,650;3,373;-12,549;-9,035;-14,159;-10,832;-3,320;27,004;0,000;242,340;Inf;250,000;240,000;-11,630;3,249;-4,817;22,267
915,500;2,943;0,724;-35,209;3,490;9,725;5,332;30,400;3,991;-23,971;-2,853;0,000;31,900;32,000;9,650;3,373;-12,573;-9,052;-14,160;-10,841;-3,320;27,004;0,000;242,340;Inf;250,000;240,000;-11,644;3,244;-4,817;22,236
916,000;3,080;0,826;-34,059;3,479;9,607;5,332;30,400;3,991;-23,971;-2,853;0,000;31,900;32,000;9,809;3,465;-12,566;-9,050;-14,158;-10,838;-3,320;27,004;0,000;242,340;Inf;249,000;240,000;-11,656;3,239;-4,812;22,275
916,500;3,080;0,826;-34,059;3,479;9,607;5,332;30,400;3,991;-23,971;-2,853;0,000;31,900;32,000;9,809;3,465;-12,581;-9,060;-14,146;-10,862;-3,320;27,004;0,000;242,340;Inf;249,000;240,000;-11,653;3,236;-4,804;22,302
917,000;3,080;0,826;-34,059;3,479;9,607;5,332;30,400;3,991;-23,971;-2,853;0,000;31,900;32,000;9,809;3,465;-12,582;-9,047;-14,105;-10,805;-3,320;27,004;0,000;241,140;Inf;248,000;240,000;-11,662;3,233;-4,814;22,331
917,500;3,080;0,826;-34,059;3,479;9,607;5,332;30,400;3,991;-23,971;-2,853;0,000;31,900;32,000;9,809;3,465;-12,570;-9,056;-14,112;-10,811;-3,320;27,004;0,000;241,140;Inf;248,000;240,000;-11,635;3,231;-4,822;22,414
918,000;3,080;0,826;-34,059;3,479;9,607;5,322;30,402;3,979;-23,977;-2,846;0,000;31,950;31,843;9,809;3,465;-12,571;-9,030;-14,088;-10,815;-3,320;27,003;0,000;241,140;Inf;247,000;240,000;-11,637;3,228;-4,822;22,442
918,500;3,080;0,826;-34,059;3,479;9,607;5,322;30,402;3,979;-23,977;-2,846;0,000;31,900;31,800;9,809;3,465;-12,507;-9,020;-14,079;-10,806;-3,320;27,003;0,000;241,140;Inf;247,000;240,000;-11,626;3,226;-4,796;22,419
919,000;3,693;0,871;-35,209;3,426;9,696;5,322;30,402;3,979;-23,977;-2,846;0,000;31,900;31,800;9,622;3,499;-12,550;-9,010;-14,124;-10,820;-3,320;27,003;0,000;241,140;Inf;246,000;240,000;-11,603;3,224;-4,816;22,364
919,500;3,693;0,871;-35,209;3,426;9,696;5,322;30,402;3,979;-23,977;-2,846;0,000;31,900;31,800;9,622;3,499;-12,591;-9,043;-14,165;-10,836;-3,320;27,003;0,000;241,140;Inf;246,000;240,000;-11,626;3,231;-4,789;22,392
920,000;3,693;0,871;-35,209;3,426;9,696;5,322;30,402;3,979;-23,977;-2,846;0,000;31,900;31,800;9,622;3,499;-12,588;-9,048;-14,112;-10,838;-3,320;27,003;0,000;237,440;Inf;247,000;240,000;-11,659;3,239;-4,805;22,389
920,500;3,693;0,871;-35,209;3,426;9,696;5,322;30,402;3,979;-23,977;-2,846;0,000;31,900;31,800;9,622;3,499;-12,576;-9,038;-14,093;-10,809;-3,320;27,003;0,000;237,440;Inf;247,000;240,000;-11,646;3,246;-4,793;22,415
921,000;3,693;0,871;-35,209;3,426;9,696;5,342;30,413;3,970;-23,975;-2,843;0,000;31,954;31,797;9,622;3,499;-12,546;-9,036;-14,102;-10,808;-3,321;27,006;0,000;237,840;Inf;248,000;240,000;-11,629;3,254;-4,782;22,489
921,500;3,693;0,871;-35,209;3,426;9,696;5,342;30,413;3,970;-23,975;-2,843;0,000;32,000;31,800;9,622;3,499;-12,542;-9,006;-14,105;-10,787;-3,321;27,006;0,000;237,840;Inf;248,000;240,000;-11,623;3,261;-4,777;22,518
922,000;3,693;0,871;-35,209;3,426;9,696;5,342;30,413;3,970;-23,975;-2,843;0,000;32,000;31,800;9,622;3,499;-12,571;-9,041;-14,151;-10,802;-3,321;27,006;0,000;237,940;Inf;249,000;240,000;-11,610;3,268;-4,769;22,534
922,500;2,725;0,665;-35,209;3,381;9,624;5,342;30,413;3,970;-23,975;-2,843;0,000;32,000;31,800;9,714;3,617;-12,566;-9,036;-14,158;-10,824;-3,321;27,006;0,000;237,940;Inf;249,000;240,000;-11,641;3,275;-4,772;22,546
923,000;2,725;0,665;-35,209;3,381;9,624;5,342;30,413;3,970;-23,975;-2,843;0,000;32,000;31,800;9,714;3,617;-12,603;-9,037;-14,148;-10,855;-3,321;27,006;0,000;237,940;Inf;250,000;240,000;-11,646;3,266;-4,767;22,552
923,500;2,725;0,665;-35,209;3,381;9,624;5,342;30,413;3,970;-23,975;-2,843;0,000;32,000;31,800;9,714;3,617;-12,599;-9,045;-14,139;-10,837;-3,321;27,006;0,000;237,940;Inf;250,000;240,000;-11,661;3,257;-4,738;22,587
924,000;2,725;0,665;-35,209;3,381;9,624;5,342;30,413;3,970;-23,975;-2,843;0,000;32,000;31,800;9,714;3,617;-12,569;-9,010;-14,128;-10,802;-3,321;27,006;0,000;238,940;Inf;251,000;240,000;-11,655;3,248;-4,760;22,604
924,500;2,725;0,665;-35,209;3,381;9,624;5,360;30,411;3,952;-23,981;-2,840;0,000;31,955;31,815;9,714;3,617;-12,569;-9,014;-14,099;-10,797;-3,321;27,005;0,000;238,940;Inf;251,000;240,000;-11,627;3,240;-4,766;22,660
925,000;2,725;0,665;-35,209;3,381;9,624;5,360;30,411;3,952;-23,981;-2,840;0,000;32,000;31,800;9,714;3,617;-12,538;-8,987;-14,057;-10,781;-3,321;27,005;0,000;238,740;Inf;252,000;240,000;-11,620;3,231;-4,757;22,710
925,500;3,767;0,943;-35,009;3,425;9,747;5,360;30,411;3,952;-23,981;-2,840;0,000;32,000;31,800;9,666;3,341;-12,531;-9,028;-14,043;-10,768;-3,321;27,005;0,000;238,740;Inf;252,000;240,000;-11,591;3,223;-4,760;22,753
926,000;3,767;0,943;-35,009;3,425;9,747;5,360;30,411;3,952;-23,981;-2,840;0,000;32,000;31,800;9,666;3,341;-12,511;-8,997;-14,111;-10,770;-3,321;27,005;0,000;238,740;Inf;253,000;240,000;-11,593;3,232;-4,750;22,761
926,500;3,767;0,943;-35,009;3,425;9,747;5,360;30,411;3,952;-23,981;-2,840;0,000;32,000;31,800;9,666;3,341;-12,546;-9,001;-14,136;-10,808;-3,321;27,005;0,000;238,740;Inf;253,000;240,000;-11,597;3,241;-4,749;22,735
927,000;3,767;0,943;-35,009;3,425;9,747;5,360;30,411;3,952;-23,981;-2,840;0,000;32,000;31,800;9,666;3,341;-12,537;-9,000;-14,093;-10,789;-3,321;27,005;0,000;243,340;Inf;252,000;240,000;-11,623;3,249;-4,758;22,757
927,500;3,767;0,943;-35,009;3,425;9,747;5,302;30,408;3,951;-23,986;-2,839;0,000;31,961;31,814;9,666;3,341;-12,522;-9,024;-14,012;-10,797;-3,312;27,009;0,000;243,340;Inf;252,000;240,000;-11,605;3,258;-4,768;22,749
928,000;3,767;0,943;-35,009;3,425;9,747;5,302;30,408;3,951;-23,986;-2,839;0,000;32,000;31,800;9,666;3,341;-12,518;-9,014;-14,063;-10,772;-3,312;27,009;0,000;243,440;Inf;251,000;240,000;-11,589;3,266;-4,765;22,782
928,500;3,984;0,939;-35,209;3,455;9,635;5,302;30,408;3,951;-23,986;-2,839;0,000;32,000;31,800;9,704;3,483;-12,519;-9,011;-14,075;-10,789;-3,312;27,009;0,000;243,440;Inf;251,000;240,000;-11,592;3,274;-4,744;22,780
929,000;3,984;0,939;-35,209;3,455;9,635;5,302;30,408;3,951;-23,986;-2,839;0,000;32,000;31,800;9,704;3,483;-12,518;-8,976;-14,056;-10,752;-3,312;27,009;0,000;242,340;Inf;250,000;240,000;-11,598;3,286;-4,740;22,795
929,500;3,984;0,939;-35,209;3,455;9,635;5,302;30,408;3,951;-23,986;-2,839;0,000;32,000;31,800;9,704;3,483;-12,531;-8,963;-14,072;-10,753;-3,312;27,009;0,000;242,340;Inf;250,000;240,000;-11,575;3,297;-4,741;22,790
930,000;3,984;0,939;-35,209;3,455;9,635;5,302;30,408;3,951;-23,986;-2,839;0,000;32,000;31,800;9,704;3,483;-12,516;-8,992;-14,083;-10,768;-3,312;27,009;0,000;241,740;Inf;249,000;240,000;-11,580;3,309;-4,744;22,761
930,500;3,984;0,939;-35,209;3,455;9,635;5,302;30,408;3,951;-23,986;-2,839;0,000;32,000;31,800;9,704;3,483;-12,515;-8,961;-14,088;-10,762;-3,312;27,009;0,000;241,740;Inf;249,000;240,000;-11,590;3,320;-4,759;22,752
931,000;3,984;0,939;-35,209;3,455;9,635;5,326;30,425;3,968;-23,983;-2,838;0,000;31,983;31,880;9,704;3,483;-12,541;-8,985;-14,107;-10,786;-3,314;27,015;0,000;241,840;Inf;248,000;240,000;-11,582;3,331;-4,731;22,769
931,500;3,984;0,939;-35,209;3,455;9,635;5,326;30,425;3,968;-23,983;-2,838;0,000;32,000;31,900;9,704;3,483;-12,522;-8,960;-14,133;-10,772;-3,314;27,015;0,000;241,840;Inf;248,000;240,000;-11,605;3,341;-4,736;22,797
932,000;2,601;0,688;-34,223;3,428;9,655;5,326;30,425;3,968;-23,983;-2,838;0,000;32,000;31,900;9,805;3,463;-12,524;-8,985;-14,137;-10,783;-3,314;27,015;0,000;241,740;Inf;247,000;240,000;-11,597;3,352;-4,712;22,807
932,500;2,601;0,688;-34,223;3,428;9,655;5,326;30,425;3,968;-23,983;-2,838;0,000;32,000;31,900;9,805;3,463;-12,555;-9,002;-14,149;-10,802;-3,314;27,015;0,000;241,740;Inf;247,000;240,000;-11,607;3,340;-4,729;22,791
933,000;2,601;0,688;-34,223;3,428;9,655;5,326;30,425;3,968;-23,983;-2,838;0,000;32,000;31,900;9,805;3,463;-12,519;-8,973;-14,078;-10,772;-3,314;27,015;0,000;241,640;Inf;246,000;240,000;-11,627;3,327;-4,722;22,766
933,500;2,601;0,688;-34,223;3,428;9,655;5,326;30,425;3,968;-23,983;-2,838;0,000;32,000;31,900;9,805;3,463;-12,519;-8,985;-14,073;-10,773;-3,314;27,015;0,000;241,640;Inf;246,000;240,000;-11,586;3,316;-4,692;22,756
934,000;2,601;0,688;-34,223;3,428;9,655;5,323;30,438;3,973;-23,967;-2,819;0,000;31,995;31,999;9,805;3,463;-12,525;-8,965;-14,134;-10,744;-3,300;27,022;0,000;238,340;Inf;247,000;240,000;-11,588;3,304;-4,717;22,746
934,500;2,601;0,688;-34,223;3,428;9,655;5,323;30,438;3,973;-23,967;-2,819;0,000;32,000;32,000;9,805;3,463;-12,520;-8,973;-14,126;-10,794;-3,300;27,022;0,000;238,340;Inf;247,000;240,000;-11,592;3,292;-4,708;22,734
935,000;3,383;0,927;-33,874;3,465;9,624;5,323;30,438;3,973;-23,967;-2,819;0,000;32,000;32,000;9,817;3,388;-12,521;-8,972;-14,099;-10,753;-3,300;27,022;0,000;238,940;Inf;248,000;240,000;-11,603;3,281;-4,694;22,741
935,500;3,383;0,927;-33,874;3,465;9,624;5,323;30,438;3,973;-23,967;-2,819;0,000;32,000;32,000;9,817;3,388;-12,498;-8,941;-14,062;-10,758;-3,300;27,022;0,000;238,940;Inf;248,000;240,000;-11,586;3,283;-4,680;22,719
936,000;3,383;0,927;-33,874;3,465;9,624;5,323;30,438;3,973;-23,967;-2,819;0,000;32,000;32,000;9,817;3,388;-12,503;-8,975;-14,093;-10,766;-3,300;27,022;0,000;239,440;Inf;248,000;240,000;-11,565;3,284;-4,673;22,717
936,500;3,383;0,927;-33,874;3,465;9,624;5,323;30,438;3,973;-23,967;-2,819;0,000;32,000;32,000;9,817;3,388;-12,521;-8,976;-14,136;-10,782;-3,300;27,022;0,000;239,440;Inf;248,000;240,000;-11,584;3,286;-4,673;22,768
937,000;3,383;0,927;-33,874;3,465;9,624;5,323;30,438;3,973;-23,967;-2,819;0,000;32,000;32,000;9,817;3,388;-12,553;-8,971;-14,125;-10,806;-3,300;27,022;0,000;237,940;Inf;249,000;240,000;-11,604;3,288;-4,675;22,744
937,500;3,383;0,927;-33,874;3,465;9,624;5,317;30,436;3,967;-23,973;-2,841;0,000;32,004;31,938;9,817;3,388;-12,542;-8,968;-14,109;-10,772;-3,321;27,018;0,000;237,940;Inf;249,000;240,000;-11,614;3,289;-4,680;22,719
938,000;3,383;0,927;-33,874;3,465;9,624;5,317;30,436;3,967;-23,973;-2,841;0,000;32,000;31,900;9,817;3,388;-12,530;-8,969;-14,135;-10,793;-3,321;27,018;0,000;238,240;Inf;250,000;240,000;-11,598;3,291;-4,675;22,702
938,500;3,210;0,777;-35,209;3,401;9,707;5,317;30,436;3,967;-23,973;-2,841;0,000;32,000;31,900;9,682;3,614;-12,538;-8,953;-14,111;-10,756;-3,321;27,018;0,000;238,240;Inf;250,000;240,000;-11,607;3,292;-4,667;22,670
939,000;3,210;0,777;-35,209;3,401;9,707;5,317;30,436;3,967;-23,973;-2,841;0,000;32,000;31,900;9,682;3,614;-12,515;-8,953;-14,130;-10,742;-3,321;27,018;0,000;238,440;Inf;251,000;240,000;-11,589;3,291;-4,671;22,634
939,500;3,210;0,777;-35,209;3,401;9,707;5,317;30,436;3,967;-23,973;-2,841;0,000;32,000;31,900;9,682;3,614;-12,535;-8,972;-14,124;-10,795;-3,321;27,018;0,000;238,440;Inf;251,000;240,000;-11,585;3,289;-4,666;22,620
940,000;3,210;0,777;-35,209;3,401;9,707;5,317;30,436;3,967;-23,973;-2,841;0,000;32,000;31,900;9,682;3,614;-12,560;-8,980;-14,160;-10,803;-3,321;27,018;0,000;241,440;Inf;250,000;240,000;-11,606;3,288;-4,671;22,617
940,500;3,210;0,777;-35,209;3,401;9,707;5,285;30,444;3,963;-23,957;-2,829;0,000;32,018;31,976;9,682;3,614;-12,552;-8,958;-14,140;-10,769;-3,313;27,023;0,000;241,440;Inf;250,000;240,000;-11,626;3,287;-4,668;22,579
941,000;3,210;0,777;-35,209;3,401;9,707;5,285;30,444;3,963;-23,957;-2,829;0,000;32,000;32,000;9,682;3,614;-12,523;-8,976;-14,113;-10,778;-3,313;27,023;0,000;241,240;Inf;249,000;240,000;-11,605;3,286;-4,671;22,569
941,500;3,136;0,822;-34,134;3,458;9,602;5,285;30,444;3,963;-23,957;-2,829;0,000;32,000;32,000;9,833;3,392;-12,520;-8,979;-14,071;-10,772;-3,313;27,023;0,000;241,240;Inf;249,000;240,000;-11,598;3,284;-4,663;22,547
942,000;3,136;0,822;-34,134;3,458;9,602;5,285;30,444;3,963;-23,957;-2,829;0,000;32,000;32,000;9,833;3,392;-12,517;-8,971;-14,071;-10,758;-3,313;27,023;0,000;240,840;Inf;249,000;240,000;-11,586;3,282;-4,674;22,531
942,500;3,136;0,822;-34,134;3,458;9,602;5,285;30,444;3,963;-23,957;-2,829;0,000;32,000;32,000;9,833;3,392;-12,521;-8,959;-14,101;-10,767;-3,313;27,023;0,000;240,840;Inf;249,000;240,000;-11,579;3,280;-4,689;22,537
943,000;3,136;0,822;-34,134;3,458;9,602;5,285;30,444;3,963;-23,957;-2,829;0,000;32,000;32,000;9,833;3,392;-12,502;-8,947;-14,111;-10,766;-3,313;27,023;0,000;240,040;Inf;249,000;240,000;-11,587;3,277;-4,691;22,550
943,500;3,136;0,822;-34,134;3,458;9,602;5,301;30,444;3,970;-23,957;-2,836;0,000;32,032;32,059;9,833;3,392;-12,505;-8,962;-14,116;-10,781;-3,303;27,028;0,000;240,040;Inf;249,000;240,000;-11,581;3,275;-4,677;22,515
944,000;3,136;0,822;-34,134;3,458;9,602;5,301;30,444;3,970;-23,957;-2,836;0,000;32,000;32,100;9,833;3,392;-12,540;-8,938;-14,132;-10,760;-3,303;27,028;0,000;240,340;Inf;249,000;240,000;-11,591;3,273;-4,691;22,488
944,500;3,136;0,822;-34,134;3,458;9,602;5,301;30,444;3,970;-23,957;-2,836;0,000;32,000;32,100;9,833;3,392;-12,523;-8,962;-14,123;-10,753;-3,303;27,028;0,000;240,340;Inf;249,000;240,000;-11,592;3,270;-4,686;22,481
945,000;2,856;0,761;-33,781;3,448;9,582;5,301;30,444;3,970;-23,957;-2,836;0,000;32,000;32,100;9,867;3,361;-12,516;-8,926;-14,134;-10,723;-3,303;27,028;0,000;239,940;Inf;249,000;240,000;-11,590;3,268;-4,660;22,497
945,500;2,856;0,761;-33,781;3,448;9,582;5,301;30,444;3,970;-23,957;-2,836;0,000;32,000;32,100;9,867;3,361;-12,513;-8,966;-14,098;-10,751;-3,303;27,028;0,000;239,940;Inf;249,000;240,000;-11,575;3,261;-4,675;22,474
946,000;2,856;0,761;-33,781;3,448;9,582;5,301;30,444;3,970;-23,957;-2,836;0,000;32,000;32,100;9,867;3,361;-12,521;-8,961;-14,071;-10,750;-3,303;27,028;0,000;239,940;Inf;249,000;240,000;-11,582;3,255;-4,677;22,471
946,500;2,856;0,761;-33,781;3,448;9,582;5,301;30,444;3,970;-23,957;-2,836;0,000;32,000;32,100;9,867;3,361;-12,489;-8,953;-14,082;-10,750;-3,303;27,028;0,000;239,940;Inf;249,000;240,000;-11,576;3,248;-4,669;22,347
947,000;2,856;0,761;-33,781;3,448;9,582;5,250;30,453;3,977;-23,980;-2,847;0,000;32,045;32,036;9,867;3,361;-12,497;-8,941;-14,050;-10,738;-3,318;27,025;0,000;240,040;Inf;249,000;240,000;-11,569;3,242;-4,662;22,356
947,500;2,856;0,761;-33,781;3,448;9,582;5,250;30,453;3,977;-23,980;-2,847;0,000;32,000;32,000;9,867;3,361;-12,440;-8,934;-14,011;-10,711;-3,318;27,025;0,000;240,040;Inf;249,000;240,000;-11,557;3,235;-4,660;22,414
948,000;2,872;0,727;-34,414;3,452;9,624;5,250;30,453;3,977;-23,980;-2,847;0,000;32,000;32,000;9,768;3,485;-12,388;-8,933;-13,985;-10,685;-3,318;27,025;0,000;240,240;Inf;249,000;240,000;-11,524;3,229;-4,658;22,468
948,500;2,872;0,727;-34,414;3,452;9,624;5,250;30,453;3,977;-23,980;-2,847;0,000;32,000;32,000;9,768;3,485;-12,452;-8,931;-14,007;-10,698;-3,318;27,025;0,000;240,240;Inf;249,000;240,000;-11,498;3,223;-4,647;22,485
949,000;2,872;0,727;-34,414;3,452;9,624;5,250;30,453;3,977;-23,980;-2,847;0,000;32,000;32,000;9,768;3,485;-12,446;-8,912;-14,033;-10,720;-3,318;27,025;0,000;240,440;Inf;249,000;240,000;-11,522;3,218;-4,641;22,491
949,500;2,872;0,727;-34,414;3,452;9,624;5,250;30,453;3,977;-23,980;-2,847;0,000;32,000;32,000;9,768;3,485;-12,456;-8,928;-14,008;-10,715;-3,318;27,025;0,000;240,440;Inf;249,000;240,000;-11,528;3,212;-4,658;22,509
950,000;2,872;0,727;-34,414;3,452;9,624;5,258;30,467;3,974;-23,963;-2,827;0,000;32,059;32,022;9,768;3,485;-12,444;-8,932;-13,950;-10,696;-3,313;27,040;0,000;240,540;Inf;249,000;240,000;-11,527;3,206;-4,647;22,506
950,500;2,872;0,727;-34,414;3,452;9,624;5,258;30,467;3,974;-23,963;-2,827;0,000;32,100;32,000;9,768;3,485;-12,449;-8,934;-14,018;-10,709;-3,313;27,040;0,000;240,540;Inf;249,000;240,000;-11,505;3,201;-4,649;22,444
951,000;2,872;0,727;-34,414;3,452;9,624;5,258;30,467;3,974;-23,963;-2,827;0,000;32,100;32,000;9,768;3,485;-12,442;-8,908;-14,067;-10,687;-3,313;27,040;0,000;240,540;Inf;249,000;240,000;-11,527;3,196;-4,628;22,423
951,500;3,769;0,897;-35,209;3,451;9,679;5,258;30,467;3,974;-23,963;-2,827;0,000;32,100;32,000;9,710;3,489;-12,447;-8,922;-14,078;-10,711;-3,313;27,040;0,000;240,540;Inf;249,000;240,000;-11,526;3,190;-4,624;22,459
952,000;3,769;0,897;-35,209;3,451;9,679;5,258;30,467;3,974;-23,963;-2,827;0,000;32,100;32,000;9,710;3,489;-12,463;-8,922;-14,067;-10,713;-3,313;27,040;0,000;240,640;Inf;249,000;240,000;-11,540;3,200;-4,623;22,524
952,500;3,769;0,897;-35,209;3,451;9,679;5,258;30,467;3,974;-23,963;-2,827;0,000;32,100;32,000;9,710;3,489;-12,493;-8,945;-14,085;-10,734;-3,313;27,040;0,000;240,640;Inf;249,000;240,000;-11,541;3,209;-4,623;22,541
953,000;3,769;0,897;-35,209;3,451;9,679;5,258;30,467;3,974;-23,963;-2,827;0,000;32,100;32,000;9,710;3,489;-12,500;-8,948;-14,098;-10,754;-3,313;27,040;0,000;240,540;Inf;249,000;240,000;-11,565;3,218;-4,620;22,576
953,500;3,769;0,897;-35,209;3,451;9,679;5,309;30,479;3,987;-23,945;-2,831;0,000;32,075;32,184;9,710;3,489;-12,490;-8,947;-14,080;-10,780;-3,298;27,042;0,000;240,540;Inf;249,000;240,000;-11,575;3,227;-4,620;22,698
954,000;3,769;0,897;-35,209;3,451;9,679;5,309;30,479;3,987;-23,945;-2,831;0,000;32,100;32,200;9,710;3,489;-12,490;-8,929;-14,111;-10,760;-3,298;27,042;0,000;240,540;Inf;249,000;240,000;-11,574;3,236;-4,617;22,759
954,500;3,250;0,864;-34,076;3,453;9,612;5,309;30,479;3,987;-23,945;-2,831;0,000;32,100;32,200;9,816;3,455;-12,511;-8,963;-14,115;-10,768;-3,298;27,042;0,000;240,540;Inf;249,000;240,000;-11,572;3,245;-4,624;22,739
955,000;3,250;0,864;-34,076;3,453;9,612;5,309;30,479;3,987;-23,945;-2,831;0,000;32,100;32,200;9,816;3,455;-12,489;-8,941;-14,075;-10,756;-3,298;27,042;0,000;240,640;Inf;249,000;240,000;-11,590;3,245;-4,621;22,727
955,500;3,250;0,864;-34,076;3,453;9,612;5,309;30,479;3,987;-23,945;-2,831;0,000;32,100;32,200;9,816;3,455;-12,490;-8,938;-14,041;-10,744;-3,298;27,042;0,000;240,640;Inf;249,000;240,000;-11,565;3,245;-4,631;22,646
956,000;3,250;0,864;-34,076;3,453;9,612;5,309;30,479;3,987;-23,945;-2,831;0,000;32,100;32,200;9,816;3,455;-12,490;-8,918;-14,069;-10,744;-3,298;27,042;0,000;240,740;Inf;249,000;240,000;-11,553;3,245;-4,628;22,575
956,500;3,250;0,864;-34,076;3,453;9,612;5,339;30,473;3,985;-23,954;-2,834;0,000;32,087;32,118;9,816;3,455;-12,476;-8,927;-14,090;-10,735;-3,298;27,043;0,000;240,740;Inf;249,000;240,000;-11,555;3,245;-4,624;22,519
957,000;3,250;0,864;-34,076;3,453;9,612;5,339;30,473;3,985;-23,954;-2,834;0,000;32,100;32,100;9,816;3,455;-12,474;-8,897;-14,075;-10,722;-3,298;27,043;0,000;240,640;Inf;249,000;240,000;-11,557;3,245;-4,597;22,503
957,500;3,250;0,864;-34,076;3,453;9,612;5,339;30,473;3,985;-23,954;-2,834;0,000;32,100;32,100;9,816;3,455;-12,470;-8,903;-14,081;-10,727;-3,298;27,043;0,000;240,640;Inf;249,000;240,000;-11,542;3,245;-4,587;22,592
958,000;2,824;0,746;-33,613;3,452;9,680;5,339;30,473;3,985;-23,954;-2,834;0,000;32,100;32,100;9,794;3,342;-12,488;-8,938;-14,110;-10,734;-3,298;27,043;0,000;240,940;Inf;249,000;240,000;-11,545;3,245;-4,575;22,611
958,500;2,824;0,746;-33,613;3,452;9,680;5,339;30,473;3,985;-23,954;-2,834;0,000;32,100;32,100;9,794;3,342;-12,476;-8,895;-14,076;-10,718;-3,298;27,043;0,000;240,940;Inf;249,000;240,000;-11,568;3,239;-4,597;22,595
959,000;2,824;0,746;-33,613;3,452;9,680;5,339;30,473;3,985;-23,954;-2,834;0,000;32,100;32,100;9,794;3,342;-12,483;-8,921;-14,097;-10,730;-3,298;27,043;0,000;240,740;Inf;249,000;240,000;-11,541;3,232;-4,578;22,617
959,500;2,824;0,746;-33,613;3,452;9,680;5,339;30,473;3,985;-23,954;-2,834;0,000;32,100;32,100;9,794;3,342;-12,485;-8,885;-14,069;-10,712;-3,298;27,043;0,000;240,740;Inf;249,000;240,000;-11,558;3,225;-4,582;22,641
960,000;2,824;0,746;-33,613;3,452;9,680;5,352;30,489;3,958;-23,948;-2,816;0,000;32,096;32,090;9,794;3,342;-12,485;-8,906;-14,085;-10,751;-3,304;27,043;0,000;240,440;Inf;249,000;240,000;-11,538;3,218;-4,590;22,656
960,500;2,824;0,746;-33,613;3,452;9,680;5,352;30,489;3,958;-23,948;-2,816;0,000;32,100;32,100;9,794;3,342;-12,499;-8,939;-14,064;-10,737;-3,304;27,043;0,000;240,440;Inf;249,000;240,000;-11,557;3,212;-4,590;22,676
961,000;3,055;0,741;-34,984;3,468;9,749;5,352;30,489;3,958;-23,948;-2,816;0,000;32,100;32,100;9,727;3,312;-12,485;-8,899;-14,067;-10,736;-3,304;27,043;0,000;240,140;Inf;249,000;240,000;-11,560;3,206;-4,558;22,721
961,500;3,055;0,741;-34,984;3,468;9,749;5,352;30,489;3,958;-23,948;-2,816;0,000;32,100;32,100;9,727;3,312;-12,481;-8,898;-14,096;-10,726;-3,304;27,043;0,000;240,140;Inf;249,000;240,000;-11,547;3,203;-4,542;22,724
962,000;3,055;0,741;-34,984;3,468;9,749;5,352;30,489;3,958;-23,948;-2,816;0,000;32,100;32,100;9,727;3,312;-12,477;-8,904;-14,096;-10,738;-3,304;27,043;0,000;240,240;Inf;249,000;240,000;-11,550;3,201;-4,565;22,722
962,500;3,055;0,741;-34,984;3,468;9,749;5,352;30,489;3,958;-23,948;-2,816;0,000;32,100;32,100;9,727;3,312;-12,499;-8,939;-14,108;-10,753;-3,304;27,043;0,000;240,240;Inf;249,000;240,000;-11,554;3,198;-4,548;22,716
963,000;3,055;0,741;-34,984;3,468;9,749;5,358;30,484;3,957;-23,949;-2,833;0,000;32,104;32,178;9,727;3,312;-12,471;-8,923;-14,075;-10,717;-3,305;27,046;0,000;240,040;Inf;249,000;240,000;-11,575;3,196;-4,572;22,748
963,500;3,055;0,741;-34,984;3,468;9,749;5,358;30,484;3,957;-23,949;-2,833;0,000;32,100;32,200;9,727;3,312;-12,442;-8,911;-14,059;-10,715;-3,305;27,046;0,000;240,040;Inf;249,000;240,000;-11,546;3,194;-4,574;22,746
964,000;2,989;0,790;-33,407;3,449;9,624;5,358;30,484;3,957;-23,949;-2,833;0,000;32,100;32,200;9,942;3,327;-12,467;-8,879;-14,062;-10,694;-3,305;27,046;0,000;239,940;Inf;249,000;240,000;-11,532;3,191;-4,571;22,755
964,500;2,989;0,790;-33,407;3,449;9,624;5,358;30,484;3,957;-23,949;-2,833;0,000;32,100;32,200;9,942;3,327;-12,478;-8,903;-14,097;-10,723;-3,305;27,046;0,000;239,940;Inf;249,000;240,000;-11,525;3,188;-4,525;22,729
965,000;2,989;0,790;-33,407;3,449;9,624;5,358;30,484;3,957;-23,949;-2,833;0,000;32,100;32,200;9,942;3,327;-12,474;-8,914;-14,079;-10,725;-3,305;27,046;0,000;240,140;Inf;249,000;240,000;-11,550;3,185;-4,552;22,780
965,500;2,989;0,790;-33,407;3,449;9,624;5,358;30,484;3,957;-23,949;-2,833;0,000;32,100;32,200;9,942;3,327;-12,470;-8,890;-14,069;-10,734;-3,305;27,046;0,000;240,140;Inf;249,000;240,000;-11,548;3,182;-4,553;22,776
966,000;2,989;0,790;-33,407;3,449;9,624;5,358;30,484;3,957;-23,949;-2,833;0,000;32,100;32,200;9,942;3,327;-12,468;-8,884;-14,089;-10,734;-3,305;27,046;0,000;240,740;Inf;249,000;240,000;-11,540;3,178;-4,545;22,740
966,500;2,989;0,790;-33,407;3,449;9,624;5,335;30,500;3,970;-23,932;-2,831;0,000;32,121;32,126;9,942;3,327;-12,478;-8,886;-14,083;-10,686;-3,294;27,041;0,000;240,740;Inf;249,000;240,000;-11,544;3,175;-4,540;22,715
967,000;2,989;0,790;-33,407;3,449;9,624;5,335;30,500;3,970;-23,932;-2,831;0,000;32,100;32,100;9,942;3,327;-12,453;-8,884;-14,079;-10,709;-3,294;27,041;0,000;240,640;Inf;249,000;240,000;-11,533;3,172;-4,552;22,688
967,500;3,177;0,742;-35,209;3,453;9,712;5,335;30,500;3,970;-23,932;-2,831;0,000;32,100;32,100;9,517;3,432;-12,469;-8,876;-14,083;-10,695;-3,294;27,041;0,000;240,640;Inf;249,000;240,000;-11,531;3,169;-4,532;22,661
968,000;3,177;0,742;-35,209;3,453;9,712;5,335;30,500;3,970;-23,932;-2,831;0,000;32,100;32,100;9,517;3,432;-12,476;-8,870;-14,095;-10,712;-3,294;27,041;0,000;240,440;Inf;249,000;240,000;-11,531;3,169;-4,540;22,597
968,500;3,177;0,742;-35,209;3,453;9,712;5,335;30,500;3,970;-23,932;-2,831;0,000;32,100;32,100;9,517;3,432;-12,466;-8,880;-14,091;-10,704;-3,294;27,041;0,000;240,440;Inf;249,000;240,000;-11,538;3,170;-4,532;22,598
969,000;3,177;0,742;-35,209;3,453;9,712;5,335;30,500;3,970;-23,932;-2,831;0,000;32,100;32,100;9,517;3,432;-12,449;-8,887;-14,052;-10,709;-3,294;27,041;0,000;240,340;Inf;249,000;240,000;-11,535;3,170;-4,539;22,566
969,500;3,177;0,742;-35,209;3,453;9,712;5,274;30,493;3,980;-23,951;-2,814;0,000;32,134;32,235;9,517;3,432;-12,409;-8,894;-14,038;-10,685;-3,311;27,045;0,000;240,340;Inf;249,000;240,000;-11,524;3,170;-4,535;22,557
970,000;3,177;0,742;-35,209;3,453;9,712;5,274;30,493;3,980;-23,951;-2,814;0,000;32,100;32,200;9,517;3,432;-12,423;-8,883;-13,955;-10,674;-3,311;27,045;0,000;240,440;Inf;249,000;240,000;-11,507;3,170;-4,538;22,583
970,500;3,482;0,904;-33,639;3,464;9,663;5,274;30,493;3,980;-23,951;-2,814;0,000;32,100;32,200;9,863;3,337;-12,426;-8,879;-13,968;-10,660;-3,311;27,045;0,000;240,440;Inf;249,000;240,000;-11,484;3,170;-4,516;22,588
971,000;3,482;0,904;-33,639;3,464;9,663;5,274;30,493;3,980;-23,951;-2,814;0,000;32,100;32,200;9,863;3,337;-12,409;-8,867;-13,986;-10,655;-3,311;27,045;0,000;240,140;Inf;249,000;240,000;-11,483;3,175;-4,520;22,607
971,500;3,482;0,904;-33,639;3,464;9,663;5,274;30,493;3,980;-23,951;-2,814;0,000;32,100;32,200;9,863;3,337;-12,392;-8,862;-13,994;-10,651;-3,311;27,045;0,000;240,140;Inf;249,000;240,000;-11,479;3,180;-4,520;22,639
972,000;3,482;0,904;-33,639;3,464;9,663;5,274;30,493;3,980;-23,951;-2,814;0,000;32,100;32,200;9,863;3,337;-12,395;-8,844;-13,969;-10,645;-3,311;27,045;0,000;240,240;Inf;249,000;240,000;-11,475;3,185;-4,504;22,627
972,500;3,482;0,904;-33,639;3,464;9,663;5,274;30,493;3,980;-23,951;-2,814;0,000;32,100;32,200;9,863;3,337;-12,375;-8,851;-13,894;-10,615;-3,311;27,045;0,000;240,240;Inf;249,000;240,000;-11,463;3,190;-4,505;22,642
973,000;3,482;0,904;-33,639;3,464;9,663;5,264;30,504;3,985;-23,968;-2,808;0,000;32,151;32,206;9,863;3,337;-12,397;-8,832;-13,975;-10,643;-3,307;27,041;0,000;240,140;Inf;249,000;240,000;-11,434;3,195;-4,498;22,630
973,500;3,482;0,904;-33,639;3,464;9,663;5,264;30,504;3,985;-23,968;-2,808;0,000;32,200;32,200;9,863;3,337;-12,391;-8,821;-13,973;-10,662;-3,307;27,041;0,000;240,140;Inf;249,000;240,000;-11,462;3,199;-4,497;22,649
974,000;3,274;0,808;-35,209;3,445;9,585;5,264;30,504;3,985;-23,968;-2,808;0,000;32,200;32,200;9,639;3,509;-12,381;-8,819;-13,983;-10,639;-3,307;27,041;0,000;239,940;Inf;249,000;240,000;-11,462;3,204;-4,491;22,613
974,500;3,274;0,808;-35,209;3,445;9,585;5,264;30,504;3,985;-23,968;-2,808;0,000;32,200;32,200;9,639;3,509;-12,421;-8,837;-14,024;-10,657;-3,307;27,041;0,000;239,940;Inf;249,000;240,000;-11,456;3,205;-4,491;22,630
975,000;3,274;0,808;-35,209;3,445;9,585;5,264;30,504;3,985;-23,968;-2,808;0,000;32,200;32,200;9,639;3,509;-12,405;-8,805;-14,001;-10,625;-3,307;27,041;0,000;239,940;Inf;249,000;240,000;-11,485;3,206;-4,481;22,574
975,500;3,274;0,808;-35,209;3,445;9,585;5,264;30,504;3,985;-23,968;-2,808;0,000;32,200;32,200;9,639;3,509;-12,414;-8,829;-14,011;-10,647;-3,307;27,041;0,000;239,940;Inf;249,000;240,000;-11,459;3,207;-4,470;22,561
976,000;3,274;0,808;-35,209;3,445;9,585;5,249;30,503;3,979;-23,947;-2,827;0,000;32,157;32,276;9,639;3,509;-12,405;-8,817;-13,998;-10,634;-3,302;27,045;0,000;240,140;Inf;249,000;240,000;-11,475;3,209;-4,469;22,571
976,500;3,274;0,808;-35,209;3,445;9,585;5,249;30,503;3,979;-23,947;-2,827;0,000;32,200;32,300;9,639;3,509;-12,402;-8,868;-13,910;-10,646;-3,302;27,045;0,000;240,140;Inf;249,000;240,000;-11,463;3,210;-4,480;22,588
977,000;3,502;0,880;-34,491;3,491;9,638;5,249;30,503;3,979;-23,947;-2,827;0,000;32,200;32,300;9,690;3,260;-12,369;-8,838;-13,875;-10,617;-3,302;27,045;0,000;239,640;Inf;249,000;240,000;-11,456;3,211;-4,446;22,581
977,500;3,502;0,880;-34,491;3,491;9,638;5,249;30,503;3,979;-23,947;-2,827;0,000;32,200;32,300;9,690;3,260;-12,390;-8,815;-13,985;-10,659;-3,302;27,045;0,000;239,640;Inf;249,000;240,000;-11,425;3,215;-4,466;22,565
978,000;3,502;0,880;-34,491;3,491;9,638;5,249;30,503;3,979;-23,947;-2,827;0,000;32,200;32,300;9,690;3,260;-12,376;-8,838;-13,989;-10,656;-3,302;27,045;0,000;240,040;Inf;249,000;240,000;-11,462;3,220;-4,474;22,573
978,500;3,502;0,880;-34,491;3,491;9,638;5,249;30,503;3,979;-23,947;-2,827;0,000;32,200;32,300;9,690;3,260;-12,405;-8,853;-13,955;-10,648;-3,302;27,045;0,000;240,040;Inf;249,000;240,000;-11,465;3,225;-4,443;22,586
979,000;3,502;0,880;-34,491;3,491;9,638;5,249;30,503;3,979;-23,947;-2,827;0,000;32,200;32,300;9,690;3,260;-12,366;-8,836;-13,906;-10,637;-3,302;27,045;0,000;239,740;Inf;249,000;240,000;-11,465;3,229;-4,467;22,623
979,500;3,502;0,880;-34,491;3,491;9,638;5,226;30,516;3,947;-23,948;-2,818;0,000;32,169;32,294;9,690;3,260;-12,369;-8,836;-13,970;-10,639;-3,302;27,039;0,000;239,740;Inf;249,000;240,000;-11,436;3,234;-4,473;22,640
980,000;3,502;0,880;-34,491;3,491;9,638;5,226;30,516;3,947;-23,948;-2,818;0,000;32,200;32,300;9,690;3,260;-12,401;-8,803;-14,012;-10,654;-3,302;27,039;0,000;240,040;Inf;249,000;240,000;-11,453;3,238;-4,453;22,644
980,500;3,326;0,777;-35,209;3,418;9,696;5,226;30,516;3,947;-23,948;-2,818;0,000;32,200;32,300;9,701;3,542;-12,408;-8,829;-14,041;-10,694;-3,302;27,039;0,000;240,040;Inf;249,000;240,000;-11,468;3,242;-4,455;22,617
981,000;3,326;0,777;-35,209;3,418;9,696;5,226;30,516;3,947;-23,948;-2,818;0,000;32,200;32,300;9,701;3,542;-12,421;-8,831;-14,010;-10,659;-3,302;27,039;0,000;239,640;Inf;249,000;240,000;-11,493;3,244;-4,449;22,603
981,500;3,326;0,777;-35,209;3,418;9,696;5,226;30,516;3,947;-23,948;-2,818;0,000;32,200;32,300;9,701;3,542;-12,389;-8,828;-13,972;-10,617;-3,302;27,039;0,000;239,640;Inf;249,000;240,000;-11,480;3,245;-4,434;22,577
982,000;3,326;0,777;-35,209;3,418;9,696;5,226;30,516;3,947;-23,948;-2,818;0,000;32,200;32,300;9,701;3,542;-12,355;-8,819;-13,915;-10,606;-3,302;27,039;0,000;239,840;Inf;249,000;240,000;-11,451;3,246;-4,442;22,558
982,500;3,326;0,777;-35,209;3,418;9,696;5,273;30,526;3,969;-23,947;-2,825;0,000;32,178;32,243;9,701;3,542;-12,374;-8,821;-13,958;-10,629;-3,303;27,034;0,000;239,840;Inf;249,000;240,000;-11,424;3,248;-4,449;22,578
983,000;3,326;0,777;-35,209;3,418;9,696;5,273;30,526;3,969;-23,947;-2,825;0,000;32,200;32,200;9,701;3,542;-12,388;-8,816;-13,975;-10,648;-3,303;27,034;0,000;239,640;Inf;249,000;240,000;-11,445;3,249;-4,463;22,612
983,500;3,531;0,897;-35,196;3,454;9,512;5,273;30,526;3,969;-23,947;-2,825;0,000;32,200;32,200;9,672;3,478;-12,386;-8,812;-13,974;-10,620;-3,303;27,034;0,000;239,640;Inf;249,000;240,000;-11,457;3,250;-4,445;22,619
984,000;3,531;0,897;-35,196;3,454;9,512;5,273;30,526;3,969;-23,947;-2,825;0,000;32,200;32,200;9,672;3,478;-12,375;-8,804;-13,972;-10,616;-3,303;27,034;0,000;239,740;Inf;249,000;240,000;-11,448;3,255;-4,442;22,625
984,500;3,531;0,897;-35,196;3,454;9,512;5,273;30,526;3,969;-23,947;-2,825;0,000;32,200;32,200;9,672;3,478;-12,372;-8,835;-13,992;-10,631;-3,303;27,034;0,000;239,740;Inf;249,000;240,000;-11,442;3,259;-4,443;22,622
985,000;3,531;0,897;-35,196;3,454;9,512;5,273;30,526;3,969;-23,947;-2,825;0,000;32,200;32,200;9,672;3,478;-12,385;-8,813;-14,017;-10,610;-3,303;27,034;0,000;239,540;Inf;249,000;240,000;-11,458;3,264;-4,444;22,658
985,500;3,531;0,897;-35,196;3,454;9,512;5,268;30,527;3,953;-23,946;-2,821;0,000;32,187;32,261;9,672;3,478;-12,403;-8,821;-14,016;-10,644;-3,307;27,035;0,000;239,540;Inf;249,000;240,000;-11,456;3,268;-4,432;22,646
986,000;3,531;0,897;-35,196;3,454;9,512;5,268;30,527;3,953;-23,946;-2,821;0,000;32,200;32,300;9,672;3,478;-12,406;-8,808;-14,031;-10,634;-3,307;27,035;0,000;239,940;Inf;249,000;240,000;-11,471;3,273;-4,429;22,653
986,500;3,531;0,897;-35,196;3,454;9,512;5,268;30,527;3,953;-23,946;-2,821;0,000;32,200;32,300;9,672;3,478;-12,395;-8,805;-14,006;-10,625;-3,307;27,035;0,000;239,940;Inf;249,000;240,000;-11,470;3,277;-4,404;22,644
987,000;3,148;0,763;-35,209;3,441;9,648;5,268;30,527;3,953;-23,946;-2,821;0,000;32,200;32,300;9,656;3,497;-12,399;-8,791;-14,001;-10,626;-3,307;27,035;0,000;239,440;Inf;249,000;240,000;-11,458;3,281;-4,426;22,661
987,500;3,148;0,763;-35,209;3,441;9,648;5,268;30,527;3,953;-23,946;-2,821;0,000;32,200;32,300;9,656;3,497;-12,398;-8,801;-14,035;-10,641;-3,307;27,035;0,000;239,440;Inf;249,000;240,000;-11,455;3,279;-4,430;22,607
988,000;3,148;0,763;-35,209;3,441;9,648;5,268;30,527;3,953;-23,946;-2,821;0,000;32,200;32,300;9,656;3,497;-12,396;-8,810;-13,985;-10,636;-3,307;27,035;0,000;239,440;Inf;249,000;240,000;-11,469;3,277;-4,419;22,648
988,500;3,148;0,763;-35,209;3,441;9,648;5,268;30,527;3,953;-23,946;-2,821;0,000;32,200;32,300;9,656;3,497;-12,388;-8,811;-13,923;-10,622;-3,307;27,035;0,000;239,440;Inf;249,000;240,000;-11,457;3,275;-4,419;22,657
989,000;3,148;0,763;-35,209;3,441;9,648;5,310;30,538;3,951;-23,938;-2,810;0,000;32,209;32,285;9,656;3,497;-12,349;-8,796;-13,940;-10,608;-3,289;27,042;0,000;239,340;Inf;249,000;240,000;-11,436;3,272;-4,420;22,651
989,500;3,148;0,763;-35,209;3,441;9,648;5,310;30,538;3,951;-23,938;-2,810;0,000;32,200;32,300;9,656;3,497;-12,367;-8,784;-13,954;-10,601;-3,289;27,042;0,000;239,340;Inf;249,000;240,000;-11,423;3,270;-4,422;22,571
990,000;3,315;0,802;-35,209;3,445;9,714;5,310;30,538;3,951;-23,938;-2,810;0,000;32,200;32,300;9,623;3,369;-12,368;-8,798;-13,970;-10,609;-3,289;27,042;0,000;239,540;Inf;249,000;240,000;-11,427;3,268;-4,420;22,523
990,500;3,315;0,802;-35,209;3,445;9,714;5,310;30,538;3,951;-23,938;-2,810;0,000;32,200;32,300;9,623;3,369;-12,339;-8,786;-13,954;-10,623;-3,289;27,042;0,000;239,540;Inf;249,000;240,000;-11,436;3,269;-4,420;22,515
991,000;3,315;0,802;-35,209;3,445;9,714;5,310;30,538;3,951;-23,938;-2,810;0,000;32,200;32,300;9,623;3,369;-12,365;-8,791;-13,958;-10,597;-3,289;27,042;0,000;239,340;Inf;249,000;240,000;-11,426;3,270;-4,416;22,495
991,500;3,315;0,802;-35,209;3,445;9,714;5,310;30,538;3,951;-23,938;-2,810;0,000;32,200;32,300;9,623;3,369;-12,359;-8,778;-13,989;-10,597;-3,289;27,042;0,000;239,340;Inf;249,000;240,000;-11,428;3,271;-4,412;22,492
992,000;3,315;0,802;-35,209;3,445;9,714;5,297;30,540;3,958;-23,927;-2,814;0,000;32,215;32,427;9,623;3,369;-12,386;-8,792;-14,004;-10,655;-3,299;27,040;0,000;239,140;Inf;249,000;240,000;-11,431;3,271;-4,405;22,484
992,500;3,315;0,802;-35,209;3,445;9,714;5,297;30,540;3,958;-23,927;-2,814;0,000;32,200;32,400;9,623;3,369;-12,401;-8,822;-14,009;-10,654;-3,299;27,040;0,000;239,140;Inf;249,000;240,000;-11,459;3,272;-4,430;22,491
993,000;3,315;0,802;-35,209;3,445;9,714;5,297;30,540;3,958;-23,927;-2,814;0,000;32,200;32,400;9,623;3,369;-12,372;-8,831;-13,986;-10,648;-3,299;27,040;0,000;238,940;Inf;250,000;240,000;-11,472;3,273;-4,413;22,488
993,500;3,623;0,852;-35,209;3,431;9,618;5,297;30,540;3,958;-23,927;-2,814;0,000;32,200;32,400;9,642;3,461;-12,411;-8,805;-14,018;-10,655;-3,299;27,040;0,000;238,940;Inf;250,000;240,000;-11,459;3,274;-4,414;22,507
994,000;3,623;0,852;-35,209;3,431;9,618;5,297;30,540;3,958;-23,927;-2,814;0,000;32,200;32,400;9,642;3,461;-12,383;-8,804;-14,002;-10,655;-3,299;27,040;0,000;239,040;Inf;250,000;240,000;-11,472;3,279;-4,433;22,521
994,500;3,623;0,852;-35,209;3,431;9,618;5,297;30,540;3,958;-23,927;-2,814;0,000;32,200;32,400;9,642;3,461;-12,403;-8,790;-14,020;-10,658;-3,299;27,040;0,000;239,040;Inf;250,000;240,000;-11,461;3,285;-4,421;22,541
995,000;3,623;0,852;-35,209;3,431;9,618;5,297;30,540;3,958;-23,927;-2,814;0,000;32,200;32,400;9,642;3,461;-12,414;-8,825;-14,026;-10,668;-3,299;27,040;0,000;238,940;Inf;251,000;240,000;-11,468;3,290;-4,414;22,555
995,500;3,623;0,852;-35,209;3,431;9,618;5,287;30,549;3,954;-23,915;-2,811;0,000;32,224;32,235;9,642;3,461;-12,414;-8,837;-14,019;-10,690;-3,299;27,034;0,000;238,940;Inf;251,000;240,000;-11,483;3,296;-4,421;22,594
996,000;3,623;0,852;-35,209;3,431;9,618;5,287;30,549;3,954;-23,915;-2,811;0,000;32,200;32,200;9,642;3,461;-12,385;-8,817;-13,983;-10,641;-3,299;27,034;0,000;239,440;Inf;251,000;240,000;-11,490;3,301;-4,395;22,613
996,500;3,130;0,839;-33,841;3,498;9,567;5,287;30,549;3,954;-23,915;-2,811;0,000;32,200;32,200;9,745;3,306;-12,373;-8,816;-13,998;-10,635;-3,299;27,034;0,000;239,440;Inf;251,000;240,000;-11,457;3,306;-4,403;22,641
997,000;3,130;0,839;-33,841;3,498;9,567;5,287;30,549;3,954;-23,915;-2,811;0,000;32,200;32,200;9,745;3,306;-12,371;-8,785;-13,991;-10,618;-3,299;27,034;0,000;239,340;Inf;251,000;240,000;-11,456;3,304;-4,413;22,645
997,500;3,130;0,839;-33,841;3,498;9,567;5,287;30,549;3,954;-23,915;-2,811;0,000;32,200;32,200;9,745;3,306;-12,383;-8,782;-14,005;-10,628;-3,299;27,034;0,000;239,340;Inf;251,000;240,000;-11,441;3,301;-4,408;22,637
998,000;3,130;0,839;-33,841;3,498;9,567;5,287;30,549;3,954;-23,915;-2,811;0,000;32,200;32,200;9,745;3,306;-12,405;-8,804;-14,031;-10,641;-3,299;27,034;0,000;241,440;Inf;250,000;240,000;-11,449;3,298;-4,417;22,641
998,500;3,130;0,839;-33,841;3,498;9,567;5,230;30,555;3,962;-23,913;-2,813;0,000;32,236;32,256;9,745;3,306;-12,391;-8,823;-14,033;-10,650;-3,310;27,030;0,000;241,440;Inf;250,000;240,000;-11,470;3,295;-4,436;22,645
999,000;3,130;0,839;-33,841;3,498;9,567;5,230;30,555;3,962;-23,913;-2,813;0,000;32,200;32,300;9,745;3,306;-12,407;-8,826;-14,047;-10,671;-3,310;27,030;0,000;241,940;Inf;249,000;240,000;-11,474;3,292;-4,431;22,670
999,500;3,130;0,839;-33,841;3,498;9,567;5,230;30,555;3,962;-23,913;-2,813;0,000;32,200;32,300;9,745;3,306;-12,426;-8,837;-14,020;-10,676;-3,310;27,030;0,000;241,940;Inf;249,000;240,000;-11,488;3,290;-4,401;22,699
1000,000;3,089;0,745;-35,209;3,413;9,695;5,230;30,555;3,962;-23,913;-2,813;0,000;32,200;32,300;9,573;3,544;-12,434;-8,809;-14,030;-10,658;-3,310;27,030;0,000;241,140;Inf;248,000;240,000;-11,490;3,287;-4,422;22,746
1000,500;3,089;0,745;-35,209;3,413;9,695;5,230;30,555;3,962;-23,913;-2,813;0,000;32,200;32,300;9,573;3,544;-12,413;-8,811;-14,034;-10,663;-3,310;27,030;0,000;241,140;Inf;248,000;240,000;-11,483;3,284;-4,421;22,801
1001,000;3,089;0,745;-35,209;3,413;9,695;5,230;30,555;3,962;-23,913;-2,813;0,000;32,200;32,300;9,573;3,544;-12,397;-8,837;-14,052;-10,670;-3,310;27,030;0,000;240,140;Inf;248,000;240,000;-11,480;3,281;-4,414;22,832
1001,500;3,089;0,745;-35,209;3,413;9,695;5,230;30,555;3,962;-23,913;-2,813;0,000;32,200;32,300;9,573;3,544;-12,401;-8,813;-13,994;-10,644;-3,310;27,030;0,000;240,140;Inf;248,000;240,000;-11,489;3,278;-4,399;22,892
1002,000;3,089;0,745;-35,209;3,413;9,695;5,232;30,559;3,958;-23,923;-2,814;0,000;32,247;32,493;9,573;3,544;-12,346;-8,799;-13,965;-10,625;-3,304;27,040;0,000;239,740;Inf;248,000;240,000;-11,463;3,274;-4,400;22,897
1002,500;3,089;0,745;-35,209;3,413;9,695;5,232;30,559;3,958;-23,923;-2,814;0,000;32,200;32,500;9,573;3,544;-12,341;-8,796;-13,975;-10,617;-3,304;27,040;0,000;239,740;Inf;248,000;240,000;-11,434;3,271;-4,381;22,932
1003,000;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,958;-23,923;-2,814;0,000;32,200;32,500;9,708;3,320;-12,391;-8,779;-13,977;-10,603;-3,304;27,040;0,000;239,840;Inf;248,000;240,000;-11,432;3,268;-4,395;22,932
1003,500;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,958;-23,923;-2,814;0,000;32,200;32,500;9,708;3,320;-12,367;-8,817;-13,951;-10,621;-3,304;27,040;0,000;239,840;Inf;248,000;240,000;-11,438;3,256;-4,412;22,894
1004,000;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,958;-23,923;-2,814;0,000;32,200;32,500;9,708;3,320;-12,368;-8,799;-13,902;-10,610;-3,304;27,040;0,000;239,340;Inf;248,000;240,000;-11,439;3,245;-4,402;22,926
1004,500;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,958;-23,923;-2,814;0,000;32,200;32,500;9,708;3,320;-12,354;-8,784;-13,955;-10,601;-3,304;27,040;0,000;239,340;Inf;248,000;240,000;-11,420;3,233;-4,395;22,915
1005,000;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,949;-23,924;-2,815;0,000;32,259;32,284;9,708;3,320;-12,342;-8,784;-13,921;-10,624;-3,297;27,024;0,000;238,840;Inf;249,000;240,000;-11,423;3,222;-4,398;22,914
1005,500;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,949;-23,924;-2,815;0,000;32,300;32,300;9,708;3,320;-12,297;-8,783;-13,899;-10,587;-3,297;27,024;0,000;238,840;Inf;249,000;240,000;-11,418;3,211;-4,388;22,946
1006,000;2,540;0,712;-34,000;3,492;9,620;5,232;30,559;3,949;-23,924;-2,815;0,000;32,300;32,300;9,708;3,320;-12,321;-8,773;-13,921;-10,581;-3,297;27,024;0,000;238,840;Inf;250,000;240,000;-11,392;3,200;-4,398;22,954
1006,500;4,004;1,001;-34,167;3,499;9,688;5,232;30,559;3,949;-23,924;-2,815;0,000;32,300;32,300;9,738;3,287;-12,321;-8,746;-13,914;-10,593;-3,297;27,024;0,000;238,840;Inf;250,000;240,000;-11,399;3,189;-4,393;22,950
1007,000;4,004;1,001;-34,167;3,499;9,688;5,232;30,559;3,949;-23,924;-2,815;0,000;32,300;32,300;9,738;3,287;-12,338;-8,795;-13,912;-10,586;-3,297;27,024;0,000;238,740;Inf;251,000;240,000;-11,393;3,202;-4,379;22,966
1007,500;4,004;1,001;-34,167;3,499;9,688;5,232;30,559;3,949;-23,924;-2,815;0,000;32,300;32,300;9,738;3,287;-12,331;-8,777;-13,936;-10,599;-3,297;27,024;0,000;238,740;Inf;251,000;240,000;-11,408;3,215;-4,374;22,951
1008,000;4,004;1,001;-34,167;3,499;9,688;5,232;30,559;3,949;-23,924;-2,815;0,000;32,300;32,300;9,738;3,287;-12,340;-8,767;-13,964;-10,611;-3,297;27,024;0,000;239,140;Inf;251,000;240,000;-11,411;3,228;-4,373;22,945
1008,500;4,004;1,001;-34,167;3,499;9,688;5,273;30,566;3,964;-23,924;-2,825;0,000;32,257;32,374;9,738;3,287;-12,354;-8,775;-13,959;-10,617;-3,296;27,027;0,000;239,140;Inf;251,000;240,000;-11,420;3,241;-4,367;22,947
1009,000;4,004;1,001;-34,167;3,499;9,688;5,273;30,566;3,964;-23,924;-2,825;0,000;32,300;32,400;9,738;3,287;-12,379;-8,791;-14,004;-10,639;-3,296;27,027;0,000;239,840;Inf;251,000;240,000;-11,426;3,254;-4,372;22,938
1009,500;3,724;0,889;-35,209;3,407;9,730;5,273;30,566;3,964;-23,924;-2,825;0,000;32,300;32,400;9,612;3,549;-12,385;-8,806;-14,009;-10,671;-3,296;27,027;0,000;239,840;Inf;251,000;240,000;-11,453;3,266;-4,373;22,921
1010,000;3,724;0,889;-35,209;3,407;9,730;5,273;30,566;3,964;-23,924;-2,825;0,000;32,300;32,400;9,612;3,549;-12,407;-8,780;-13,994;-10,631;-3,296;27,027;0,000;240,040;Inf;251,000;240,000;-11,467;3,273;-4,394;22,941
1010,500;3,724;0,889;-35,209;3,407;9,730;5,273;30,566;3,964;-23,924;-2,825;0,000;32,300;32,400;9,612;3,549;-12,371;-8,784;-13,972;-10,632;-3,296;27,027;0,000;240,040;Inf;251,000;240,000;-11,453;3,281;-4,368;22,901
1011,000;3,724;0,889;-35,209;3,407;9,730;5,273;30,566;3,964;-23,924;-2,825;0,000;32,300;32,400;9,612;3,549;-12,383;-8,756;-14,004;-10,597;-3,296;27,027;0,000;241,840;Inf;250,000;240,000;-11,440;3,288;-4,372;22,905
1011,500;3,724;0,889;-35,209;3,407;9,730;5,283;30,565;3,960;-23,926;-2,838;0,000;32,260;32,393;9,612;3,549;-12,387;-8,776;-13,944;-10,610;-3,299;27,026;0,000;241,840;Inf;250,000;240,000;-11,435;3,295;-4,379;22,912
1012,000;3,724;0,889;-35,209;3,407;9,730;5,283;30,565;3,960;-23,926;-2,838;0,000;32,300;32,400;9,612;3,549;-12,339;-8,768;-13,893;-10,575;-3,299;27,026;0,000;242,240;Inf;249,000;240,000;-11,429;3,302;-4,367;22,869
1012,500;3,443;0,814;-35,209;3,458;9,698;5,283;30,565;3,960;-23,926;-2,838;0,000;32,300;32,400;9,637;3,429;-12,360;-8,771;-13,988;-10,614;-3,299;27,026;0,000;242,240;Inf;249,000;240,000;-11,394;3,309;-4,357;22,837
1013,000;3,443;0,814;-35,209;3,458;9,698;5,283;30,565;3,960;-23,926;-2,838;0,000;32,300;32,400;9,637;3,429;-12,383;-8,790;-13,990;-10,626;-3,299;27,026;0,000;241,640;Inf;248,000;240,000;-11,433;3,311;-4,350;22,806
