t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1013,500;3,443;0,814;-35,209;3,458;9,698;5,283;30,565;3,960;-23,926;-2,838;0,000;32,300;32,400;9,637;3,429;-12,399;-8,818;-13,928;-10,645;-3,299;27,026;0,000;241,640;Inf;248,000;240,000;-11,447;3,313;-4,361;22,797
1014,000;3,443;0,814;-35,209;3,458;9,698;5,283;30,565;3,960;-23,926;-2,838;0,000;32,300;32,400;9,637;3,429;-12,358;-8,784;-13,962;-10,595;-3,299;27,026;0,000;239,340;Inf;248,000;240,000;-11,447;3,316;-4,363;22,821
1014,500;3,443;0,814;-35,209;3,458;9,698;5,283;30,565;3,960;-23,926;-2,838;0,000;32,300;32,400;9,637;3,429;-12,368;-8,787;-14,002;-10,622;-3,299;27,026;0,000;239,340;Inf;248,000;240,000;-11,425;3,318;-4,355;22,834
1015,000;3,443;0,814;-35,209;3,458;9,698;5,277;30,572;3,928;-23,920;-2,827;0,000;32,267;32,374;9,637;3,429;-12,335;-8,697;-13,949;-10,532;-3,304;27,021;0,000;239,640;Inf;248,000;240,000;-11,445;3,320;-4,357;22,873
1015,500;3,443;0,814;-35,209;3,458;9,698;5,277;30,572;3,928;-23,920;-2,827;0,000;32,300;32,400;9,637;3,429;-12,355;-8,772;-13,993;-10,610;-3,304;27,021;0,000;239,640;Inf;248,000;240,000;-11,378;3,322;-4,350;22,845
1016,000;3,406;0,838;-34,971;3,420;9,631;5,277;30,572;3,928;-23,920;-2,827;0,000;32,300;32,400;9,765;3,508;-12,295;-8,780;-13,893;-10,596;-3,304;27,021;0,000;239,740;Inf;248,000;240,000;-11,433;3,325;-4,338;22,862
1016,500;3,406;0,838;-34,971;3,420;9,631;5,277;30,572;3,928;-23,920;-2,827;0,000;32,300;32,400;9,765;3,508;-12,314;-8,776;-13,903;-10,572;-3,304;27,021;0,000;239,740;Inf;248,000;240,000;-11,391;3,325;-4,367;22,873
1017,000;3,406;0,838;-34,971;3,420;9,631;5,277;30,572;3,928;-23,920;-2,827;0,000;32,300;32,400;9,765;3,508;-12,315;-8,774;-13,885;-10,596;-3,304;27,021;0,000;239,640;Inf;248,000;240,000;-11,391;3,326;-4,355;22,806
1017,500;3,406;0,838;-34,971;3,420;9,631;5,277;30,572;3,928;-23,920;-2,827;0,000;32,300;32,400;9,765;3,508;-12,322;-8,743;-13,938;-10,595;-3,304;27,021;0,000;239,640;Inf;248,000;240,000;-11,393;3,328;-4,331;22,832
1018,000;3,406;0,838;-34,971;3,420;9,631;5,267;30,578;3,927;-23,915;-2,802;0,000;32,281;32,298;9,765;3,508;-12,334;-8,747;-13,959;-10,615;-3,278;27,031;0,000;238,940;Inf;249,000;240,000;-11,399;3,329;-4,367;22,805
1018,500;3,406;0,838;-34,971;3,420;9,631;5,267;30,578;3,927;-23,915;-2,802;0,000;32,300;32,300;9,765;3,508;-12,346;-8,756;-13,968;-10,597;-3,278;27,031;0,000;238,940;Inf;249,000;240,000;-11,414;3,330;-4,346;22,780
1019,000;2,856;0,720;-34,248;3,449;9,691;5,267;30,578;3,927;-23,915;-2,802;0,000;32,300;32,300;9,779;3,359;-12,342;-8,763;-13,980;-10,596;-3,278;27,031;0,000;238,840;Inf;250,000;240,000;-11,417;3,331;-4,338;22,787
1019,500;2,856;0,720;-34,248;3,449;9,691;5,267;30,578;3,927;-23,915;-2,802;0,000;32,300;32,300;9,779;3,359;-12,378;-8,764;-14,007;-10,605;-3,278;27,031;0,000;238,840;Inf;250,000;240,000;-11,420;3,324;-4,339;22,798
1020,000;2,856;0,720;-34,248;3,449;9,691;5,267;30,578;3,927;-23,915;-2,802;0,000;32,300;32,300;9,779;3,359;-12,354;-8,772;-13,997;-10,614;-3,278;27,031;0,000;238,940;Inf;251,000;240,000;-11,438;3,316;-4,343;22,764
1020,500;2,856;0,720;-34,248;3,449;9,691;5,267;30,578;3,927;-23,915;-2,802;0,000;32,300;32,300;9,779;3,359;-12,371;-8,781;-14,023;-10,624;-3,278;27,031;0,000;238,940;Inf;251,000;240,000;-11,434;3,308;-4,333;22,768
1021,000;2,856;0,720;-34,248;3,449;9,691;5,267;30,578;3,927;-23,915;-2,802;0,000;32,300;32,300;9,779;3,359;-12,366;-8,770;-13,977;-10,627;-3,278;27,031;0,000;240,440;Inf;251,000;240,000;-11,450;3,301;-4,341;22,819
1021,500;2,856;0,720;-34,248;3,449;9,691;5,222;30,584;3,957;-23,895;-2,809;0,000;32,277;32,284;9,779;3,359;-12,368;-8,765;-13,975;-10,609;-3,280;27,044;0,000;240,440;Inf;251,000;240,000;-11,435;3,294;-4,359;22,823
1022,000;2,856;0,720;-34,248;3,449;9,691;5,222;30,584;3,957;-23,895;-2,809;0,000;32,300;32,300;9,779;3,359;-12,367;-8,768;-13,971;-10,606;-3,280;27,044;0,000;240,540;Inf;251,000;240,000;-11,429;3,287;-4,359;22,877
1022,500;3,072;0,711;-35,209;3,466;9,677;5,222;30,584;3,957;-23,895;-2,809;0,000;32,300;32,300;9,623;3,469;-12,338;-8,763;-13,954;-10,592;-3,280;27,044;0,000;240,540;Inf;251,000;240,000;-11,428;3,280;-4,362;22,892
1023,000;3,072;0,711;-35,209;3,466;9,677;5,222;30,584;3,957;-23,895;-2,809;0,000;32,300;32,300;9,623;3,469;-12,333;-8,759;-13,941;-10,593;-3,280;27,044;0,000;240,540;Inf;251,000;240,000;-11,412;3,276;-4,353;22,868
1023,500;3,072;0,711;-35,209;3,466;9,677;5,222;30,584;3,957;-23,895;-2,809;0,000;32,300;32,300;9,623;3,469;-12,307;-8,752;-13,951;-10,571;-3,280;27,044;0,000;240,540;Inf;251,000;240,000;-11,406;3,273;-4,366;22,868
1024,000;3,072;0,711;-35,209;3,466;9,677;5,222;30,584;3,957;-23,895;-2,809;0,000;32,300;32,300;9,623;3,469;-12,310;-8,741;-13,937;-10,596;-3,280;27,044;0,000;242,040;Inf;250,000;240,000;-11,396;3,269;-4,365;22,881
1024,500;3,072;0,711;-35,209;3,466;9,677;5,199;30,572;3,935;-23,917;-2,801;0,000;32,278;32,523;9,623;3,469;-12,329;-8,757;-13,881;-10,578;-3,279;27,045;0,000;242,040;Inf;250,000;240,000;-11,396;3,266;-4,359;22,894
1025,000;3,072;0,711;-35,209;3,466;9,677;5,199;30,572;3,935;-23,917;-2,801;0,000;32,300;32,500;9,623;3,469;-12,281;-8,742;-13,833;-10,555;-3,279;27,045;0,000;241,840;Inf;249,000;240,000;-11,386;3,263;-4,348;22,877
1025,500;3,050;0,707;-35,209;3,412;9,669;5,199;30,572;3,935;-23,917;-2,801;0,000;32,300;32,500;9,658;3,553;-12,293;-8,758;-13,894;-10,583;-3,279;27,045;0,000;241,840;Inf;249,000;240,000;-11,353;3,260;-4,335;22,834
1026,000;3,050;0,707;-35,209;3,412;9,669;5,199;30,572;3,935;-23,917;-2,801;0,000;32,300;32,500;9,658;3,553;-12,287;-8,748;-13,884;-10,576;-3,279;27,045;0,000;241,840;Inf;248,000;240,000;-11,382;3,256;-4,353;22,844
1026,500;3,050;0,707;-35,209;3,412;9,669;5,199;30,572;3,935;-23,917;-2,801;0,000;32,300;32,500;9,658;3,553;-12,313;-8,726;-13,960;-10,575;-3,279;27,045;0,000;241,840;Inf;248,000;240,000;-11,374;3,253;-4,341;22,824
1027,000;3,050;0,707;-35,209;3,412;9,669;5,199;30,572;3,935;-23,917;-2,801;0,000;32,300;32,500;9,658;3,553;-12,312;-8,765;-13,895;-10,566;-3,279;27,045;0,000;240,440;Inf;248,000;240,000;-11,393;3,250;-4,327;22,826
1027,500;3,050;0,707;-35,209;3,412;9,669;5,196;30,584;3,950;-23,907;-2,796;0,000;32,274;32,260;9,658;3,553;-12,277;-8,740;-13,805;-10,531;-3,270;27,039;0,000;240,440;Inf;248,000;240,000;-11,385;3,246;-4,330;22,789
1028,000;3,050;0,707;-35,209;3,412;9,669;5,196;30,584;3,950;-23,907;-2,796;0,000;32,300;32,300;9,658;3,553;-12,277;-8,738;-13,832;-10,543;-3,270;27,039;0,000;240,040;Inf;248,000;240,000;-11,339;3,243;-4,344;22,776
1028,500;3,050;0,707;-35,209;3,412;9,669;5,196;30,584;3,950;-23,907;-2,796;0,000;32,300;32,300;9,658;3,553;-12,290;-8,735;-13,892;-10,556;-3,270;27,039;0,000;240,040;Inf;248,000;240,000;-11,348;3,240;-4,337;22,783
1029,000;3,318;0,891;-33,287;3,467;9,663;5,196;30,584;3,950;-23,907;-2,796;0,000;32,300;32,300;9,781;3,365;-12,296;-8,728;-13,909;-10,567;-3,270;27,039;0,000;239,040;Inf;248,000;240,000;-11,368;3,237;-4,315;22,780
1029,500;3,318;0,891;-33,287;3,467;9,663;5,196;30,584;3,950;-23,907;-2,796;0,000;32,300;32,300;9,781;3,365;-12,300;-8,726;-13,914;-10,567;-3,270;27,039;0,000;239,040;Inf;248,000;240,000;-11,375;3,238;-4,322;22,723
1030,000;3,318;0,891;-33,287;3,467;9,663;5,196;30,584;3,950;-23,907;-2,796;0,000;32,300;32,300;9,781;3,365;-12,275;-8,716;-13,899;-10,562;-3,270;27,039;0,000;237,840;Inf;249,000;240,000;-11,377;3,240;-4,323;22,682
1030,500;3,318;0,891;-33,287;3,467;9,663;5,196;30,584;3,950;-23,907;-2,796;0,000;32,300;32,300;9,781;3,365;-12,304;-8,701;-13,919;-10,518;-3,270;27,039;0,000;237,840;Inf;249,000;240,000;-11,363;3,241;-4,328;22,693
1031,000;3,318;0,891;-33,287;3,467;9,663;5,218;30,597;3,927;-23,896;-2,799;0,000;32,280;32,244;9,781;3,365;-12,325;-8,726;-13,942;-10,557;-3,275;27,040;0,000;238,540;Inf;250,000;240,000;-11,361;3,242;-4,324;22,691
1031,500;3,318;0,891;-33,287;3,467;9,663;5,218;30,597;3,927;-23,896;-2,799;0,000;32,300;32,200;9,781;3,365;-12,329;-8,750;-13,906;-10,561;-3,275;27,040;0,000;238,540;Inf;250,000;240,000;-11,388;3,243;-4,308;22,676
1032,000;3,971;0,933;-35,209;3,462;9,695;5,218;30,597;3,927;-23,896;-2,799;0,000;32,300;32,200;9,658;3,382;-12,316;-8,705;-13,854;-10,558;-3,275;27,040;0,000;238,040;Inf;251,000;240,000;-11,387;3,245;-4,310;22,666
1032,500;3,971;0,933;-35,209;3,462;9,695;5,218;30,597;3,927;-23,896;-2,799;0,000;32,300;32,200;9,658;3,382;-12,297;-8,709;-13,884;-10,551;-3,275;27,040;0,000;238,040;Inf;251,000;240,000;-11,358;3,257;-4,313;22,647
1033,000;3,971;0,933;-35,209;3,462;9,695;5,218;30,597;3,927;-23,896;-2,799;0,000;32,300;32,200;9,658;3,382;-12,283;-8,704;-13,903;-10,548;-3,275;27,040;0,000;238,140;Inf;252,000;240,000;-11,360;3,268;-4,296;22,654
1033,500;3,971;0,933;-35,209;3,462;9,695;5,218;30,597;3,927;-23,896;-2,799;0,000;32,300;32,200;9,658;3,382;-12,299;-8,717;-13,939;-10,554;-3,275;27,040;0,000;238,140;Inf;252,000;240,000;-11,360;3,280;-4,320;22,706
1034,000;3,971;0,933;-35,209;3,462;9,695;5,244;30,594;3,934;-23,920;-2,806;0,000;32,272;32,359;9,658;3,382;-12,324;-8,722;-13,948;-10,570;-3,283;27,039;0,000;238,840;Inf;253,000;240,000;-11,377;3,291;-4,317;22,732
1034,500;3,971;0,933;-35,209;3,462;9,695;5,244;30,594;3,934;-23,920;-2,806;0,000;32,300;32,400;9,658;3,382;-12,339;-8,744;-13,989;-10,586;-3,283;27,039;0,000;238,840;Inf;253,000;240,000;-11,391;3,302;-4,316;22,680
1035,000;3,971;0,933;-35,209;3,462;9,695;5,244;30,594;3,934;-23,920;-2,806;0,000;32,300;32,400;9,658;3,382;-12,340;-8,764;-13,945;-10,598;-3,283;27,039;0,000;240,040;Inf;253,000;240,000;-11,415;3,313;-4,304;22,663
1035,500;3,496;0,829;-35,209;3,406;9,667;5,244;30,594;3,934;-23,920;-2,806;0,000;32,300;32,400;9,706;3,496;-12,342;-8,763;-13,872;-10,557;-3,283;27,039;0,000;240,040;Inf;253,000;240,000;-11,412;3,324;-4,321;22,665
1036,000;3,496;0,829;-35,209;3,406;9,667;5,244;30,594;3,934;-23,920;-2,806;0,000;32,300;32,400;9,706;3,496;-12,307;-8,746;-13,900;-10,568;-3,283;27,039;0,000;239,340;Inf;253,000;240,000;-11,384;3,327;-4,321;22,668
1036,500;3,496;0,829;-35,209;3,406;9,667;5,244;30,594;3,934;-23,920;-2,806;0,000;32,300;32,400;9,706;3,496;-12,310;-8,724;-13,902;-10,565;-3,283;27,039;0,000;239,340;Inf;253,000;240,000;-11,380;3,330;-4,319;22,690
1037,000;3,496;0,829;-35,209;3,406;9,667;5,244;30,594;3,934;-23,920;-2,806;0,000;32,300;32,400;9,706;3,496;-12,299;-8,709;-13,936;-10,561;-3,283;27,039;0,000;243,240;Inf;252,000;240,000;-11,375;3,332;-4,333;22,674
1037,500;3,496;0,829;-35,209;3,406;9,667;5,236;30,588;3,919;-23,908;-2,804;0,000;32,264;32,452;9,706;3,496;-12,318;-8,724;-13,947;-10,581;-3,277;27,020;0,000;243,240;Inf;252,000;240,000;-11,376;3,335;-4,329;22,665
1038,000;3,496;0,829;-35,209;3,406;9,667;5,236;30,588;3,919;-23,908;-2,804;0,000;32,300;32,500;9,706;3,496;-12,331;-8,730;-13,971;-10,575;-3,277;27,020;0,000;242,640;Inf;251,000;240,000;-11,392;3,338;-4,329;22,657
1038,500;3,686;0,845;-35,209;3,471;9,688;5,236;30,588;3,919;-23,908;-2,804;0,000;32,300;32,500;9,633;3,439;-12,326;-8,743;-13,978;-10,568;-3,277;27,020;0,000;242,640;Inf;251,000;240,000;-11,402;3,340;-4,322;22,635
1039,000;3,686;0,845;-35,209;3,471;9,688;5,236;30,588;3,919;-23,908;-2,804;0,000;32,300;32,500;9,633;3,439;-12,324;-8,760;-13,911;-10,565;-3,277;27,020;0,000;243,440;Inf;250,000;240,000;-11,404;3,346;-4,318;22,619
1039,500;3,686;0,845;-35,209;3,471;9,688;5,236;30,588;3,919;-23,908;-2,804;0,000;32,300;32,500;9,633;3,439;-12,314;-8,708;-13,914;-10,576;-3,277;27,020;0,000;243,440;Inf;250,000;240,000;-11,390;3,351;-4,323;22,679
1040,000;3,686;0,845;-35,209;3,471;9,688;5,236;30,588;3,919;-23,908;-2,804;0,000;32,300;32,500;9,633;3,439;-12,335;-8,730;-13,940;-10,587;-3,277;27,020;0,000;240,740;Inf;250,000;240,000;-11,378;3,357;-4,313;22,778
1040,500;3,686;0,845;-35,209;3,471;9,688;5,250;30,585;3,919;-23,903;-2,795;0,000;32,261;32,268;9,633;3,439;-12,319;-8,702;-13,965;-10,565;-3,277;27,027;0,000;240,740;Inf;250,000;240,000;-11,398;3,362;-4,310;22,805
1041,000;3,686;0,845;-35,209;3,471;9,688;5,250;30,585;3,919;-23,903;-2,795;0,000;32,300;32,300;9,633;3,439;-12,321;-8,728;-13,962;-10,564;-3,277;27,027;0,000;241,540;Inf;249,000;240,000;-11,388;3,368;-4,312;22,801
1041,500;3,686;0,845;-35,209;3,471;9,688;5,250;30,585;3,919;-23,903;-2,795;0,000;32,300;32,300;9,633;3,439;-12,357;-8,716;-13,966;-10,577;-3,277;27,027;0,000;241,540;Inf;249,000;240,000;-11,394;3,373;-4,300;22,806
1042,000;3,130;0,711;-35,209;3,467;9,701;5,250;30,585;3,919;-23,903;-2,795;0,000;32,300;32,300;9,628;3,446;-12,327;-8,729;-13,989;-10,580;-3,277;27,027;0,000;240,640;Inf;249,000;240,000;-11,404;3,378;-4,297;22,815
1042,500;3,130;0,711;-35,209;3,467;9,701;5,250;30,585;3,919;-23,903;-2,795;0,000;32,300;32,300;9,628;3,446;-12,309;-8,730;-13,902;-10,558;-3,277;27,027;0,000;240,640;Inf;249,000;240,000;-11,406;3,374;-4,317;22,812
1043,000;3,130;0,711;-35,209;3,467;9,701;5,250;30,585;3,919;-23,903;-2,795;0,000;32,300;32,300;9,628;3,446;-12,312;-8,713;-13,918;-10,556;-3,277;27,027;0,000;239,240;Inf;249,000;240,000;-11,375;3,370;-4,319;22,815
1043,500;3,130;0,711;-35,209;3,467;9,701;5,250;30,585;3,919;-23,903;-2,795;0,000;32,300;32,300;9,628;3,446;-12,320;-8,742;-13,897;-10,565;-3,277;27,027;0,000;239,240;Inf;249,000;240,000;-11,375;3,366;-4,332;22,831
1044,000;3,130;0,711;-35,209;3,467;9,701;5,254;30,587;3,903;-23,910;-2,780;0,000;32,246;32,232;9,628;3,446;-12,298;-8,720;-13,918;-10,541;-3,283;27,019;0,000;238,740;Inf;250,000;240,000;-11,381;3,362;-4,317;22,864
1044,500;3,130;0,711;-35,209;3,467;9,701;5,254;30,587;3,903;-23,910;-2,780;0,000;32,200;32,200;9,628;3,446;-12,291;-8,737;-13,875;-10,555;-3,283;27,019;0,000;238,740;Inf;250,000;240,000;-11,369;3,358;-4,316;22,875
1045,000;4,100;0,948;-35,209;3,386;9,658;5,254;30,587;3,903;-23,910;-2,780;0,000;32,200;32,200;9,700;3,523;-12,244;-8,695;-13,856;-10,518;-3,283;27,019;0,000;239,740;Inf;250,000;240,000;-11,364;3,355;-4,315;22,874
1045,500;4,100;0,948;-35,209;3,386;9,658;5,254;30,587;3,903;-23,910;-2,780;0,000;32,200;32,200;9,700;3,523;-12,251;-8,704;-13,880;-10,529;-3,283;27,019;0,000;239,740;Inf;250,000;240,000;-11,328;3,367;-4,311;22,865
1046,000;4,100;0,948;-35,209;3,386;9,658;5,254;30,587;3,903;-23,910;-2,780;0,000;32,200;32,200;9,700;3,523;-12,288;-8,700;-13,893;-10,522;-3,283;27,019;0,000;237,740;Inf;251,000;240,000;-11,341;3,379;-4,301;22,864
1046,500;4,100;0,948;-35,209;3,386;9,658;5,254;30,587;3,903;-23,910;-2,780;0,000;32,200;32,200;9,700;3,523;-12,287;-8,731;-13,882;-10,546;-3,283;27,019;0,000;237,740;Inf;251,000;240,000;-11,351;3,391;-4,294;22,856
1047,000;4,100;0,948;-35,209;3,386;9,658;5,208;30,581;3,915;-23,908;-2,789;0,000;32,243;32,260;9,700;3,523;-12,291;-8,718;-13,886;-10,558;-3,268;27,022;0,000;240,540;Inf;251,000;240,000;-11,362;3,402;-4,296;22,868
1047,500;4,100;0,948;-35,209;3,386;9,658;5,208;30,581;3,915;-23,908;-2,789;0,000;32,200;32,300;9,700;3,523;-12,261;-8,705;-13,890;-10,535;-3,268;27,022;0,000;240,540;Inf;251,000;240,000;-11,363;3,414;-4,288;22,780
1048,000;2,487;0,671;-33,548;3,503;9,653;5,208;30,581;3,915;-23,908;-2,789;0,000;32,200;32,300;9,688;3,356;-12,290;-8,713;-13,892;-10,563;-3,268;27,022;0,000;237,940;Inf;252,000;240,000;-11,348;3,425;-4,297;22,750
1048,500;2,487;0,671;-33,548;3,503;9,653;5,208;30,581;3,915;-23,908;-2,789;0,000;32,200;32,300;9,688;3,356;-12,312;-8,734;-13,958;-10,572;-3,268;27,022;0,000;237,940;Inf;252,000;240,000;-11,365;3,410;-4,290;22,772
1049,000;2,487;0,671;-33,548;3,503;9,653;5,208;30,581;3,915;-23,908;-2,789;0,000;32,200;32,300;9,688;3,356;-12,336;-8,722;-13,906;-10,557;-3,268;27,022;0,000;240,740;Inf;252,000;240,000;-11,394;3,394;-4,294;22,780
1049,500;2,487;0,671;-33,548;3,503;9,653;5,208;30,581;3,915;-23,908;-2,789;0,000;32,200;32,300;9,688;3,356;-12,282;-8,729;-13,904;-10,567;-3,268;27,022;0,000;240,740;Inf;252,000;240,000;-11,380;3,380;-4,293;22,798
1050,000;2,487;0,671;-33,548;3,503;9,653;5,208;30,581;3,915;-23,908;-2,789;0,000;32,200;32,300;9,688;3,356;-12,329;-8,732;-13,952;-10,590;-3,268;27,022;0,000;238,240;Inf;253,000;240,000;-11,370;3,365;-4,288;22,801
1050,500;2,487;0,671;-33,548;3,503;9,653;5,191;30,603;3,937;-23,890;-2,793;0,000;32,247;32,232;9,688;3,356;-12,336;-8,757;-13,967;-10,596;-3,259;27,027;0,000;238,240;Inf;253,000;240,000;-11,401;3,351;-4,285;22,793
1051,000;2,487;0,671;-33,548;3,503;9,653;5,191;30,603;3,937;-23,890;-2,793;0,000;32,200;32,200;9,688;3,356;-12,344;-8,767;-13,918;-10,600;-3,259;27,027;0,000;242,240;Inf;252,000;240,000;-11,414;3,336;-4,294;22,788
1051,500;3,650;0,919;-34,659;3,510;9,643;5,191;30,603;3,937;-23,890;-2,793;0,000;32,200;32,200;9,684;3,293;-12,304;-8,719;-13,906;-10,574;-3,259;27,027;0,000;242,240;Inf;252,000;240,000;-11,407;3,322;-4,291;22,767
1052,000;3,650;0,919;-34,659;3,510;9,643;5,191;30,603;3,937;-23,890;-2,793;0,000;32,200;32,200;9,684;3,293;-12,325;-8,693;-13,936;-10,563;-3,259;27,027;0,000;241,140;Inf;251,000;240,000;-11,376;3,328;-4,296;22,768
1052,500;3,650;0,919;-34,659;3,510;9,643;5,191;30,603;3,937;-23,890;-2,793;0,000;32,200;32,200;9,684;3,293;-12,316;-8,705;-13,959;-10,571;-3,259;27,027;0,000;241,140;Inf;251,000;240,000;-11,379;3,333;-4,296;22,779
1053,000;3,650;0,919;-34,659;3,510;9,643;5,191;30,603;3,937;-23,890;-2,793;0,000;32,200;32,200;9,684;3,293;-12,334;-8,742;-13,999;-10,615;-3,259;27,027;0,000;243,340;Inf;250,000;240,000;-11,388;3,338;-4,279;22,781
1053,500;3,650;0,919;-34,659;3,510;9,643;5,147;30,595;3,905;-23,876;-2,791;0,000;32,235;32,211;9,684;3,293;-12,384;-8,742;-14,007;-10,612;-3,270;27,026;0,000;243,340;Inf;250,000;240,000;-11,422;3,343;-4,277;22,764
1054,000;3,650;0,919;-34,659;3,510;9,643;5,147;30,595;3,905;-23,876;-2,791;0,000;32,200;32,200;9,684;3,293;-12,377;-8,696;-13,957;-10,562;-3,270;27,026;0,000;241,840;Inf;249,000;240,000;-11,436;3,348;-4,283;22,790
1054,500;2,822;0,738;-34,646;3,481;9,616;5,147;30,595;3,905;-23,876;-2,791;0,000;32,200;32,200;9,721;3,536;-12,357;-8,732;-13,988;-10,614;-3,270;27,026;0,000;241,840;Inf;249,000;240,000;-11,398;3,353;-4,293;22,740
1055,000;2,822;0,738;-34,646;3,481;9,616;5,147;30,595;3,905;-23,876;-2,791;0,000;32,200;32,200;9,721;3,536;-12,379;-8,711;-14,006;-10,579;-3,270;27,026;0,000;242,340;Inf;248,000;240,000;-11,423;3,345;-4,276;22,716
1055,500;2,822;0,738;-34,646;3,481;9,616;5,147;30,595;3,905;-23,876;-2,791;0,000;32,200;32,200;9,721;3,536;-12,348;-8,731;-13,991;-10,605;-3,270;27,026;0,000;242,340;Inf;248,000;240,000;-11,419;3,336;-4,274;22,711
1056,000;2,822;0,738;-34,646;3,481;9,616;5,147;30,595;3,905;-23,876;-2,791;0,000;32,200;32,200;9,721;3,536;-12,371;-8,754;-13,920;-10,595;-3,270;27,026;0,000;238,040;Inf;249,000;240,000;-11,419;3,328;-4,272;22,708
1056,500;2,822;0,738;-34,646;3,481;9,616;5,147;30,595;3,905;-23,876;-2,791;0,000;32,200;32,200;9,721;3,536;-12,295;-8,722;-13,912;-10,578;-3,270;27,026;0,000;238,040;Inf;249,000;240,000;-11,410;3,319;-4,289;22,689
1057,000;2,822;0,738;-34,646;3,481;9,616;5,181;30,588;3,898;-23,907;-2,789;0,000;32,224;32,278;9,721;3,536;-12,312;-8,723;-13,921;-10,557;-3,269;27,022;0,000;239,040;Inf;249,000;240,000;-11,377;3,311;-4,285;22,636
1057,500;2,822;0,738;-34,646;3,481;9,616;5,181;30,588;3,898;-23,907;-2,789;0,000;32,200;32,300;9,721;3,536;-12,263;-8,691;-13,907;-10,544;-3,269;27,022;0,000;239,040;Inf;249,000;240,000;-11,378;3,303;-4,291;22,628
1058,000;3,540;0,949;-34,055;3,498;9,586;5,181;30,588;3,898;-23,907;-2,789;0,000;32,200;32,300;9,756;3,364;-12,304;-8,722;-13,907;-10,560;-3,269;27,022;0,000;236,640;Inf;250,000;240,000;-11,351;3,295;-4,273;22,569
1058,500;3,540;0,949;-34,055;3,498;9,586;5,181;30,588;3,898;-23,907;-2,789;0,000;32,200;32,300;9,756;3,364;-12,301;-8,749;-13,806;-10,551;-3,269;27,022;0,000;236,640;Inf;250,000;240,000;-11,373;3,299;-4,284;22,584
1059,000;3,540;0,949;-34,055;3,498;9,586;5,181;30,588;3,898;-23,907;-2,789;0,000;32,200;32,300;9,756;3,364;-12,278;-8,708;-13,868;-10,552;-3,269;27,022;0,000;238,640;Inf;251,000;240,000;-11,352;3,303;-4,279;22,552
1059,500;3,540;0,949;-34,055;3,498;9,586;5,181;30,588;3,898;-23,907;-2,789;0,000;32,200;32,300;9,756;3,364;-12,282;-8,693;-13,949;-10,545;-3,269;27,022;0,000;238,640;Inf;251,000;240,000;-11,351;3,307;-4,271;22,500
1060,000;3,540;0,949;-34,055;3,498;9,586;5,211;30,585;3,941;-23,896;-2,803;0,000;32,213;32,157;9,756;3,364;-12,320;-8,705;-13,965;-10,586;-3,265;27,021;0,000;236,940;Inf;252,000;240,000;-11,368;3,311;-4,274;22,489
1060,500;3,540;0,949;-34,055;3,498;9,586;5,211;30,585;3,941;-23,896;-2,803;0,000;32,200;32,200;9,756;3,364;-12,334;-8,716;-13,933;-10,586;-3,265;27,021;0,000;236,940;Inf;252,000;240,000;-11,394;3,315;-4,270;22,529
1061,000;3,475;0,840;-35,209;3,452;9,699;5,211;30,585;3,941;-23,896;-2,803;0,000;32,200;32,200;9,622;3,450;-12,316;-8,711;-13,974;-10,597;-3,265;27,021;0,000;239,340;Inf;252,000;240,000;-11,392;3,318;-4,276;22,539
1061,500;3,475;0,840;-35,209;3,452;9,699;5,211;30,585;3,941;-23,896;-2,803;0,000;32,200;32,200;9,622;3,450;-12,342;-8,730;-13,980;-10,580;-3,265;27,021;0,000;239,340;Inf;252,000;240,000;-11,399;3,321;-4,263;22,573
1062,000;3,475;0,840;-35,209;3,452;9,699;5,211;30,585;3,941;-23,896;-2,803;0,000;32,200;32,200;9,622;3,450;-12,311;-8,680;-13,980;-10,566;-3,265;27,021;0,000;237,740;Inf;253,000;240,000;-11,408;3,323;-4,260;22,598
1062,500;3,475;0,840;-35,209;3,452;9,699;5,211;30,585;3,941;-23,896;-2,803;0,000;32,200;32,200;9,622;3,450;-12,331;-8,715;-13,997;-10,596;-3,265;27,021;0,000;237,740;Inf;253,000;240,000;-11,385;3,326;-4,261;22,590
1063,000;3,475;0,840;-35,209;3,452;9,699;5,211;30,585;3,941;-23,896;-2,803;0,000;32,200;32,200;9,622;3,450;-12,330;-8,691;-13,962;-10,557;-3,265;27,021;0,000;242,240;Inf;252,000;240,000;-11,410;3,328;-4,259;22,584
1063,500;3,475;0,840;-35,209;3,452;9,699;5,235;30,599;3,888;-23,888;-2,802;0,000;32,211;32,229;9,622;3,450;-12,333;-8,717;-13,970;-10,582;-3,269;27,011;0,000;242,240;Inf;252,000;240,000;-11,385;3,331;-4,258;22,607
1064,000;3,475;0,840;-35,209;3,452;9,699;5,235;30,599;3,888;-23,888;-2,802;0,000;32,200;32,200;9,622;3,450;-12,349;-8,696;-13,966;-10,564;-3,269;27,011;0,000;241,040;Inf;251,000;240,000;-11,400;3,333;-4,247;22,613
1064,500;3,033;0,748;-35,142;3,444;9,559;5,235;30,599;3,888;-23,888;-2,802;0,000;32,200;32,200;9,718;3,503;-12,309;-8,694;-13,972;-10,580;-3,269;27,011;0,000;241,040;Inf;251,000;240,000;-11,394;3,336;-4,253;22,602
1065,000;3,033;0,748;-35,142;3,444;9,559;5,235;30,599;3,888;-23,888;-2,802;0,000;32,200;32,200;9,718;3,503;-12,304;-8,729;-13,947;-10,591;-3,269;27,011;0,000;242,540;Inf;250,000;240,000;-11,388;3,331;-4,260;22,610
1065,500;3,033;0,748;-35,142;3,444;9,559;5,235;30,599;3,888;-23,888;-2,802;0,000;32,200;32,200;9,718;3,503;-12,303;-8,719;-13,836;-10,547;-3,269;27,011;0,000;242,540;Inf;250,000;240,000;-11,393;3,326;-4,246;22,607
1066,000;3,033;0,748;-35,142;3,444;9,559;5,235;30,599;3,888;-23,888;-2,802;0,000;32,200;32,200;9,718;3,503;-12,271;-8,677;-13,910;-10,547;-3,269;27,011;0,000;240,440;Inf;250,000;240,000;-11,351;3,321;-4,250;22,577
1066,500;3,033;0,748;-35,142;3,444;9,559;5,217;30,597;3,873;-23,904;-2,804;0,000;32,209;32,049;9,718;3,503;-12,295;-8,685;-13,946;-10,546;-3,271;27,011;0,000;240,440;Inf;250,000;240,000;-11,351;3,316;-4,238;22,563
1067,000;3,033;0,748;-35,142;3,444;9,559;5,217;30,597;3,873;-23,904;-2,804;0,000;32,200;32,000;9,718;3,503;-12,310;-8,699;-13,976;-10,574;-3,271;27,011;0,000;241,640;Inf;249,000;240,000;-11,368;3,312;-4,255;22,565
1067,500;2,169;0,565;-34,859;3,491;9,610;5,217;30,597;3,873;-23,904;-2,804;0,000;32,200;32,000;9,699;3,584;-12,322;-8,703;-13,949;-10,595;-3,271;27,011;0,000;241,640;Inf;249,000;240,000;-11,390;3,307;-4,245;22,566
1068,000;2,169;0,565;-34,859;3,491;9,610;5,217;30,597;3,873;-23,904;-2,804;0,000;32,200;32,000;9,699;3,584;-12,315;-8,717;-13,849;-10,542;-3,271;27,011;0,000;241,040;Inf;248,000;240,000;-11,392;3,288;-4,243;22,570
1068,500;2,169;0,565;-34,859;3,491;9,610;5,217;30,597;3,873;-23,904;-2,804;0,000;32,200;32,000;9,699;3,584;-12,257;-8,675;-13,833;-10,522;-3,271;27,011;0,000;241,040;Inf;248,000;240,000;-11,356;3,270;-4,246;22,575
1069,000;2,169;0,565;-34,859;3,491;9,610;5,217;30,597;3,873;-23,904;-2,804;0,000;32,200;32,000;9,699;3,584;-12,242;-8,705;-13,866;-10,514;-3,271;27,011;0,000;239,940;Inf;248,000;240,000;-11,322;3,252;-4,241;22,528
1069,500;2,169;0,565;-34,859;3,491;9,610;5,242;30,597;3,897;-23,915;-2,789;0,000;32,199;32,108;9,699;3,584;-12,241;-8,697;-13,814;-10,490;-3,270;27,005;0,000;239,940;Inf;248,000;240,000;-11,332;3,234;-4,251;22,507
1070,000;2,169;0,565;-34,859;3,491;9,610;5,242;30,597;3,897;-23,915;-2,789;0,000;32,200;32,100;9,699;3,584;-12,248;-8,695;-13,838;-10,551;-3,270;27,005;0,000;239,440;Inf;248,000;240,000;-11,310;3,217;-4,234;22,506
1070,500;2,169;0,565;-34,859;3,491;9,610;5,242;30,597;3,897;-23,915;-2,789;0,000;32,200;32,100;9,699;3,584;-12,246;-8,676;-13,892;-10,535;-3,270;27,005;0,000;239,440;Inf;248,000;240,000;-11,333;3,200;-4,253;22,477
1071,000;3,611;0,860;-35,209;3,429;9,669;5,242;30,597;3,897;-23,915;-2,789;0,000;32,200;32,100;9,477;3,456;-12,292;-8,711;-13,863;-10,566;-3,270;27,005;0,000;238,540;Inf;249,000;240,000;-11,337;3,183;-4,228;22,468
1071,500;3,611;0,860;-35,209;3,429;9,669;5,242;30,597;3,897;-23,915;-2,789;0,000;32,200;32,100;9,477;3,456;-12,282;-8,722;-13,846;-10,550;-3,270;27,005;0,000;238,540;Inf;249,000;240,000;-11,358;3,190;-4,245;22,502
1072,000;3,611;0,860;-35,209;3,429;9,669;5,242;30,597;3,897;-23,915;-2,789;0,000;32,200;32,100;9,477;3,456;-12,266;-8,698;-13,913;-10,581;-3,270;27,005;0,000;237,640;Inf;250,000;240,000;-11,350;3,197;-4,228;22,502
1072,500;3,611;0,860;-35,209;3,429;9,669;5,242;30,597;3,897;-23,915;-2,789;0,000;32,200;32,100;9,477;3,456;-12,291;-8,712;-13,925;-10,570;-3,270;27,005;0,000;237,640;Inf;250,000;240,000;-11,365;3,203;-4,227;22,537
1073,000;3,611;0,860;-35,209;3,429;9,669;5,261;30,603;3,884;-23,889;-2,800;0,000;32,195;32,054;9,477;3,456;-12,287;-8,686;-13,919;-10,569;-3,275;27,004;0,000;239,140;Inf;250,000;240,000;-11,374;3,210;-4,231;22,537
1073,500;3,611;0,860;-35,209;3,429;9,669;5,261;30,603;3,884;-23,889;-2,800;0,000;32,200;32,100;9,477;3,456;-12,297;-8,704;-13,946;-10,580;-3,275;27,004;0,000;239,140;Inf;250,000;240,000;-11,365;3,217;-4,244;22,552
1074,000;3,071;0,705;-35,209;3,495;9,680;5,261;30,603;3,884;-23,889;-2,800;0,000;32,200;32,100;9,631;3,428;-12,300;-8,703;-13,971;-10,582;-3,275;27,004;0,000;238,240;Inf;251,000;240,000;-11,382;3,223;-4,223;22,559
1074,500;3,071;0,705;-35,209;3,495;9,680;5,261;30,603;3,884;-23,889;-2,800;0,000;32,200;32,100;9,631;3,428;-12,320;-8,712;-13,939;-10,596;-3,275;27,004;0,000;238,240;Inf;251,000;240,000;-11,389;3,221;-4,218;22,560
1075,000;3,071;0,705;-35,209;3,495;9,680;5,261;30,603;3,884;-23,889;-2,800;0,000;32,200;32,100;9,631;3,428;-12,302;-8,698;-13,963;-10,574;-3,275;27,004;0,000;238,840;Inf;252,000;240,000;-11,392;3,218;-4,219;22,580
1075,500;3,071;0,705;-35,209;3,495;9,680;5,261;30,603;3,884;-23,889;-2,800;0,000;32,200;32,100;9,631;3,428;-12,322;-8,714;-13,954;-10,592;-3,275;27,004;0,000;238,840;Inf;252,000;240,000;-11,384;3,216;-4,211;22,614
1076,000;3,071;0,705;-35,209;3,495;9,680;5,238;30,611;3,900;-23,871;-2,795;0,000;32,194;32,231;9,631;3,428;-12,333;-8,708;-13,968;-10,601;-3,264;27,002;0,000;240,240;Inf;252,000;240,000;-11,395;3,213;-4,243;22,602
1076,500;3,071;0,705;-35,209;3,495;9,680;5,238;30,611;3,900;-23,871;-2,795;0,000;32,200;32,200;9,631;3,428;-12,297;-8,690;-13,958;-10,555;-3,264;27,002;0,000;240,240;Inf;252,000;240,000;-11,403;3,211;-4,224;22,613
1077,000;3,071;0,705;-35,209;3,495;9,680;5,238;30,611;3,900;-23,871;-2,795;0,000;32,200;32,200;9,631;3,428;-12,314;-8,696;-13,939;-10,591;-3,264;27,002;0,000;240,940;Inf;252,000;240,000;-11,375;3,209;-4,238;22,608
1077,500;3,221;0,776;-35,079;3,442;9,689;5,238;30,611;3,900;-23,871;-2,795;0,000;32,200;32,200;9,696;3,278;-12,268;-8,697;-13,901;-10,567;-3,264;27,002;0,000;240,940;Inf;252,000;240,000;-11,385;3,206;-4,244;22,579
1078,000;3,221;0,776;-35,079;3,442;9,689;5,238;30,611;3,900;-23,871;-2,795;0,000;32,200;32,200;9,696;3,278;-12,283;-8,708;-13,875;-10,542;-3,264;27,002;0,000;240,740;Inf;252,000;240,000;-11,358;3,207;-4,231;22,573
1078,500;3,221;0,776;-35,079;3,442;9,689;5,238;30,611;3,900;-23,871;-2,795;0,000;32,200;32,200;9,696;3,278;-12,262;-8,660;-13,915;-10,543;-3,264;27,002;0,000;240,740;Inf;252,000;240,000;-11,352;3,207;-4,264;22,553
1079,000;3,221;0,776;-35,079;3,442;9,689;5,238;30,611;3,900;-23,871;-2,795;0,000;32,200;32,200;9,696;3,278;-12,277;-8,695;-13,928;-10,578;-3,264;27,002;0,000;242,640;Inf;251,000;240,000;-11,345;3,207;-4,232;22,529
1079,500;3,221;0,776;-35,079;3,442;9,689;5,201;30,605;3,893;-23,886;-2,783;0,000;32,186;32,054;9,696;3,278;-12,299;-8,710;-13,894;-10,596;-3,248;27,004;0,000;242,640;Inf;251,000;240,000;-11,369;3,207;-4,241;22,485
1080,000;3,221;0,776;-35,079;3,442;9,689;5,201;30,605;3,893;-23,886;-2,783;0,000;32,200;32,100;9,696;3,278;-12,273;-8,711;-13,876;-10,552;-3,248;27,004;0,000;242,140;Inf;250,000;240,000;-11,375;3,208;-4,243;22,487
1080,500;2,779;0,765;-34,311;3,450;9,635;5,201;30,605;3,893;-23,886;-2,783;0,000;32,200;32,100;9,747;3,460;-12,287;-8,707;-13,912;-10,576;-3,248;27,004;0,000;242,140;Inf;250,000;240,000;-11,353;3,208;-4,230;22,487
1081,000;2,779;0,765;-34,311;3,450;9,635;5,201;30,605;3,893;-23,886;-2,783;0,000;32,200;32,100;9,747;3,460;-12,305;-8,678;-13,932;-10,562;-3,248;27,004;0,000;242,240;Inf;249,000;240,000;-11,371;3,201;-4,247;22,520
1081,500;2,779;0,765;-34,311;3,450;9,635;5,201;30,605;3,893;-23,886;-2,783;0,000;32,200;32,100;9,747;3,460;-12,290;-8,716;-13,908;-10,565;-3,248;27,004;0,000;242,240;Inf;249,000;240,000;-11,369;3,194;-4,225;22,511
1082,000;2,779;0,765;-34,311;3,450;9,635;5,201;30,605;3,893;-23,886;-2,783;0,000;32,200;32,100;9,747;3,460;-12,294;-8,703;-13,866;-10,544;-3,248;27,004;0,000;240,240;Inf;249,000;240,000;-11,370;3,187;-4,223;22,513
1082,500;2,779;0,765;-34,311;3,450;9,635;5,207;30,592;3,905;-23,910;-2,783;0,000;32,181;32,035;9,747;3,460;-12,209;-8,659;-13,855;-10,527;-3,265;26,995;0,000;240,240;Inf;249,000;240,000;-11,352;3,180;-4,231;22,525
1083,000;2,779;0,765;-34,311;3,450;9,635;5,207;30,592;3,905;-23,910;-2,783;0,000;32,200;32,000;9,747;3,460;-12,247;-8,691;-13,897;-10,566;-3,265;26,995;0,000;240,440;Inf;249,000;240,000;-11,313;3,174;-4,230;22,516
1083,500;2,779;0,765;-34,311;3,450;9,635;5,207;30,592;3,905;-23,910;-2,783;0,000;32,200;32,000;9,747;3,460;-12,253;-8,700;-13,905;-10,550;-3,265;26,995;0,000;240,440;Inf;249,000;240,000;-11,350;3,167;-4,236;22,500
1084,000;3,254;0,862;-33,803;3,482;9,618;5,207;30,592;3,905;-23,910;-2,783;0,000;32,200;32,000;9,702;3,361;-12,280;-8,702;-13,926;-10,579;-3,265;26,995;0,000;240,040;Inf;249,000;240,000;-11,352;3,161;-4,218;22,493
1084,500;3,254;0,862;-33,803;3,482;9,618;5,207;30,592;3,905;-23,910;-2,783;0,000;32,200;32,000;9,702;3,361;-12,314;-8,725;-13,955;-10,605;-3,265;26,995;0,000;240,040;Inf;249,000;240,000;-11,372;3,162;-4,230;22,492
1085,000;3,254;0,862;-33,803;3,482;9,618;5,207;30,592;3,905;-23,910;-2,783;0,000;32,200;32,000;9,702;3,361;-12,309;-8,672;-13,926;-10,575;-3,265;26,995;0,000;239,240;Inf;249,000;240,000;-11,400;3,164;-4,222;22,449
1085,500;3,254;0,862;-33,803;3,482;9,618;5,207;30,592;3,905;-23,910;-2,783;0,000;32,200;32,000;9,702;3,361;-12,300;-8,688;-13,968;-10,552;-3,265;26,995;0,000;239,240;Inf;249,000;240,000;-11,370;3,165;-4,221;22,482
1086,000;3,254;0,862;-33,803;3,482;9,618;5,203;30,605;3,907;-23,890;-2,787;0,000;32,180;32,113;9,702;3,361;-12,299;-8,681;-13,938;-10,559;-3,252;26,996;0,000;238,940;Inf;250,000;240,000;-11,377;3,167;-4,211;22,476
1086,500;3,254;0,862;-33,803;3,482;9,618;5,203;30,605;3,907;-23,890;-2,787;0,000;32,200;32,100;9,702;3,361;-12,297;-8,683;-13,955;-10,562;-3,252;26,996;0,000;238,940;Inf;250,000;240,000;-11,369;3,168;-4,226;22,485
1087,000;3,101;0,743;-34,882;3,465;9,666;5,203;30,605;3,907;-23,890;-2,787;0,000;32,200;32,100;9,677;3,310;-12,297;-8,692;-13,926;-10,573;-3,252;26,996;0,000;238,740;Inf;251,000;240,000;-11,374;3,170;-4,200;22,438
1087,500;3,101;0,743;-34,882;3,465;9,666;5,203;30,605;3,907;-23,890;-2,787;0,000;32,200;32,100;9,677;3,310;-12,293;-8,676;-13,927;-10,566;-3,252;26,996;0,000;238,740;Inf;251,000;240,000;-11,372;3,169;-4,218;22,435
1088,000;3,101;0,743;-34,882;3,465;9,666;5,203;30,605;3,907;-23,890;-2,787;0,000;32,200;32,100;9,677;3,310;-12,285;-8,669;-13,892;-10,558;-3,252;26,996;0,000;239,140;Inf;251,000;240,000;-11,365;3,168;-4,196;22,407
1088,500;3,101;0,743;-34,882;3,465;9,666;5,203;30,605;3,907;-23,890;-2,787;0,000;32,200;32,100;9,677;3,310;-12,268;-8,685;-13,864;-10,558;-3,252;26,996;0,000;239,140;Inf;251,000;240,000;-11,351;3,166;-4,207;22,440
1089,000;3,101;0,743;-34,882;3,465;9,666;5,234;30,608;3,879;-23,895;-2,769;0,000;32,182;32,138;9,677;3,310;-12,288;-8,689;-13,871;-10,558;-3,240;27,001;0,000;240,040;Inf;251,000;240,000;-11,344;3,165;-4,210;22,456
1089,500;3,101;0,743;-34,882;3,465;9,666;5,234;30,608;3,879;-23,895;-2,769;0,000;32,200;32,100;9,677;3,310;-12,279;-8,694;-13,923;-10,552;-3,240;27,001;0,000;240,040;Inf;251,000;240,000;-11,352;3,164;-4,237;22,455
1090,000;2,753;0,742;-34,029;3,549;9,626;5,234;30,608;3,879;-23,895;-2,769;0,000;32,200;32,100;9,718;3,321;-12,261;-8,693;-13,925;-10,577;-3,240;27,001;0,000;238,740;Inf;252,000;240,000;-11,362;3,163;-4,216;22,507
1090,500;2,753;0,742;-34,029;3,549;9,626;5,234;30,608;3,879;-23,895;-2,769;0,000;32,200;32,100;9,718;3,321;-12,281;-8,649;-13,931;-10,529;-3,240;27,001;0,000;238,740;Inf;252,000;240,000;-11,364;3,157;-4,218;22,467
1091,000;2,753;0,742;-34,029;3,549;9,626;5,234;30,608;3,879;-23,895;-2,769;0,000;32,200;32,100;9,718;3,321;-12,283;-8,691;-13,950;-10,576;-3,240;27,001;0,000;240,440;Inf;252,000;240,000;-11,348;3,150;-4,214;22,382
1091,500;2,753;0,742;-34,029;3,549;9,626;5,234;30,608;3,879;-23,895;-2,769;0,000;32,200;32,100;9,718;3,321;-12,320;-8,711;-13,960;-10,619;-3,240;27,001;0,000;240,440;Inf;252,000;240,000;-11,375;3,143;-4,214;22,368
1092,000;2,753;0,742;-34,029;3,549;9,626;5,234;30,608;3,879;-23,895;-2,769;0,000;32,200;32,100;9,718;3,321;-12,336;-8,693;-13,965;-10,575;-3,240;27,001;0,000;240,140;Inf;252,000;240,000;-11,403;3,137;-4,240;22,361
1092,500;2,753;0,742;-34,029;3,549;9,626;5,230;30,613;3,883;-23,874;-2,762;0,000;32,176;32,056;9,718;3,321;-12,329;-8,718;-13,967;-10,612;-3,223;26,996;0,000;240,140;Inf;252,000;240,000;-11,392;3,131;-4,221;22,384
1093,000;2,753;0,742;-34,029;3,549;9,626;5,230;30,613;3,883;-23,874;-2,762;0,000;32,200;32,100;9,718;3,321;-12,319;-8,676;-13,954;-10,556;-3,223;26,996;0,000;240,940;Inf;252,000;240,000;-11,406;3,125;-4,219;22,378
1093,500;3,378;0,844;-35,209;3,442;9,626;5,230;30,613;3,883;-23,874;-2,762;0,000;32,200;32,100;9,632;3,541;-12,315;-8,699;-13,972;-10,602;-3,223;26,996;0,000;240,940;Inf;252,000;240,000;-11,376;3,118;-4,224;22,338
1094,000;3,378;0,844;-35,209;3,442;9,626;5,230;30,613;3,883;-23,874;-2,762;0,000;32,200;32,100;9,632;3,541;-12,324;-8,733;-13,955;-10,624;-3,223;26,996;0,000;240,540;Inf;252,000;240,000;-11,397;3,123;-4,234;22,244
1094,500;3,378;0,844;-35,209;3,442;9,626;5,230;30,613;3,883;-23,874;-2,762;0,000;32,200;32,100;9,632;3,541;-12,345;-8,730;-13,927;-10,593;-3,223;26,996;0,000;240,540;Inf;252,000;240,000;-11,409;3,127;-4,235;22,187
1095,000;3,378;0,844;-35,209;3,442;9,626;5,230;30,613;3,883;-23,874;-2,762;0,000;32,200;32,100;9,632;3,541;-12,290;-8,700;-13,928;-10,586;-3,223;26,996;0,000;242,440;Inf;251,000;240,000;-11,399;3,131;-4,236;22,213
1095,500;3,378;0,844;-35,209;3,442;9,626;5,246;30,613;3,880;-23,874;-2,749;0,000;32,191;32,115;9,632;3,541;-12,280;-8,697;-13,951;-10,573;-3,224;27,001;0,000;242,440;Inf;251,000;240,000;-11,376;3,139;-4,241;22,238
1096,000;3,378;0,844;-35,209;3,442;9,626;5,246;30,613;3,880;-23,874;-2,749;0,000;32,200;32,100;9,632;3,541;-12,314;-8,695;-13,990;-10,588;-3,224;27,001;0,000;240,040;Inf;251,000;240,000;-11,375;3,139;-4,218;22,279
1096,500;3,136;0,804;-33,928;3,478;9,631;5,246;30,613;3,880;-23,874;-2,749;0,000;32,200;32,100;9,774;3,265;-12,334;-8,723;-13,956;-10,622;-3,224;27,001;0,000;240,040;Inf;251,000;240,000;-11,397;3,143;-4,212;22,304
1097,000;3,136;0,804;-33,928;3,478;9,631;5,246;30,613;3,880;-23,874;-2,749;0,000;32,200;32,100;9,774;3,265;-12,327;-8,733;-13,960;-10,648;-3,224;27,001;0,000;242,540;Inf;251,000;240,000;-11,409;3,143;-4,217;22,287
1097,500;3,136;0,804;-33,928;3,478;9,631;5,246;30,613;3,880;-23,874;-2,749;0,000;32,200;32,100;9,774;3,265;-12,329;-8,694;-13,972;-10,588;-3,224;27,001;0,000;242,540;Inf;250,000;240,000;-11,417;3,143;-4,219;22,330
1098,000;3,136;0,804;-33,928;3,478;9,631;5,246;30,613;3,880;-23,874;-2,749;0,000;32,200;32,100;9,774;3,265;-12,325;-8,704;-13,957;-10,594;-3,224;27,001;0,000;240,740;Inf;250,000;240,000;-11,396;3,143;-4,212;22,378
1098,500;3,136;0,804;-33,928;3,478;9,631;5,246;30,613;3,880;-23,874;-2,749;0,000;32,200;32,100;9,774;3,265;-12,301;-8,672;-13,944;-10,560;-3,224;27,001;0,000;240,740;Inf;250,000;240,000;-11,395;3,143;-4,205;22,371
1099,000;3,136;0,804;-33,928;3,478;9,631;5,200;30,613;3,884;-23,885;-2,765;0,000;32,191;32,088;9,774;3,265;-12,313;-8,694;-13,975;-10,583;-3,227;26,987;0,000;241,240;Inf;250,000;240,000;-11,369;3,142;-4,201;22,378
1099,500;3,136;0,804;-33,928;3,478;9,631;5,200;30,613;3,884;-23,885;-2,765;0,000;32,200;32,100;9,774;3,265;-12,252;-8,696;-13,833;-10,541;-3,227;26,987;0,000;241,240;Inf;249,000;240,000;-11,391;3,142;-4,196;22,395
1100,000;3,158;0,761;-35,209;3,399;9,701;5,200;30,613;3,884;-23,885;-2,765;0,000;32,200;32,100;9,558;3,541;-12,243;-8,694;-13,864;-10,546;-3,227;26,987;0,000;241,340;Inf;249,000;240,000;-11,331;3,142;-4,226;22,385
1100,500;3,158;0,761;-35,209;3,399;9,701;5,200;30,613;3,884;-23,885;-2,765;0,000;32,200;32,100;9,558;3,541;-12,278;-8,701;-13,850;-10,545;-3,227;26,987;0,000;241,340;Inf;248,000;240,000;-11,337;3,142;-4,215;22,425
1101,000;3,158;0,761;-35,209;3,399;9,701;5,200;30,613;3,884;-23,885;-2,765;0,000;32,200;32,100;9,558;3,541;-12,256;-8,678;-13,880;-10,542;-3,227;26,987;0,000;239,840;Inf;248,000;240,000;-11,343;3,143;-4,207;22,416
1101,500;3,158;0,761;-35,209;3,399;9,701;5,200;30,613;3,884;-23,885;-2,765;0,000;32,200;32,100;9,558;3,541;-12,275;-8,710;-13,889;-10,559;-3,227;26,987;0,000;239,840;Inf;248,000;240,000;-11,339;3,143;-4,203;22,431
1102,000;3,158;0,761;-35,209;3,399;9,701;5,176;30,616;3,907;-23,881;-2,757;0,000;32,197;32,131;9,558;3,541;-12,263;-8,647;-13,916;-10,532;-3,225;26,989;0,000;238,340;Inf;248,000;240,000;-11,358;3,143;-4,204;22,509
1102,500;3,158;0,761;-35,209;3,399;9,701;5,176;30,616;3,907;-23,881;-2,757;0,000;32,200;32,100;9,558;3,541;-12,275;-8,675;-13,942;-10,566;-3,225;26,989;0,000;238,340;Inf;249,000;240,000;-11,339;3,143;-4,210;22,528
1103,000;3,054;0,726;-35,124;3,474;9,698;5,176;30,616;3,907;-23,881;-2,757;0,000;32,200;32,100;9,670;3,336;-12,287;-8,695;-13,863;-10,571;-3,225;26,989;0,000;239,740;Inf;249,000;240,000;-11,365;3,144;-4,209;22,527
1103,500;3,054;0,726;-35,124;3,474;9,698;5,176;30,616;3,907;-23,881;-2,757;0,000;32,200;32,100;9,670;3,336;-12,297;-8,692;-13,905;-10,582;-3,225;26,989;0,000;239,740;Inf;249,000;240,000;-11,354;3,142;-4,211;22,499
1104,000;3,054;0,726;-35,124;3,474;9,698;5,176;30,616;3,907;-23,881;-2,757;0,000;32,200;32,100;9,670;3,336;-12,288;-8,702;-13,939;-10,567;-3,225;26,989;0,000;238,740;Inf;249,000;240,000;-11,369;3,141;-4,218;22,459
1104,500;3,054;0,726;-35,124;3,474;9,698;5,176;30,616;3,907;-23,881;-2,757;0,000;32,200;32,100;9,670;3,336;-12,291;-8,675;-13,916;-10,529;-3,225;26,989;0,000;238,740;Inf;250,000;240,000;-11,374;3,139;-4,209;22,429
1105,000;3,054;0,726;-35,124;3,474;9,698;5,176;30,616;3,907;-23,881;-2,757;0,000;32,200;32,100;9,670;3,336;-12,284;-8,678;-13,942;-10,553;-3,225;26,989;0,000;239,140;Inf;250,000;240,000;-11,352;3,138;-4,204;22,469
1105,500;3,054;0,726;-35,124;3,474;9,698;5,204;30,620;3,864;-23,885;-2,766;0,000;32,203;32,051;9,670;3,336;-12,300;-8,698;-13,856;-10,523;-3,219;26,985;0,000;239,140;Inf;250,000;240,000;-11,364;3,137;-4,215;22,486
1106,000;3,054;0,726;-35,124;3,474;9,698;5,204;30,620;3,864;-23,885;-2,766;0,000;32,200;32,100;9,670;3,336;-12,233;-8,678;-13,763;-10,516;-3,219;26,985;0,000;239,440;Inf;250,000;240,000;-11,344;3,135;-4,202;22,488
1106,500;3,751;0,884;-35,209;3,448;9,631;5,204;30,620;3,864;-23,885;-2,766;0,000;32,200;32,100;9,683;3,493;-12,216;-8,654;-13,855;-10,514;-3,219;26,985;0,000;239,440;Inf;250,000;240,000;-11,298;3,134;-4,197;22,526
1107,000;3,751;0,884;-35,209;3,448;9,631;5,204;30,620;3,864;-23,885;-2,766;0,000;32,200;32,100;9,683;3,493;-12,245;-8,653;-13,873;-10,529;-3,219;26,985;0,000;239,240;Inf;250,000;240,000;-11,310;3,144;-4,200;22,531
1107,500;3,751;0,884;-35,209;3,448;9,631;5,204;30,620;3,864;-23,885;-2,766;0,000;32,200;32,100;9,683;3,493;-12,235;-8,660;-13,913;-10,541;-3,219;26,985;0,000;239,240;Inf;250,000;240,000;-11,325;3,154;-4,191;22,562
1108,000;3,751;0,884;-35,209;3,448;9,631;5,204;30,620;3,864;-23,885;-2,766;0,000;32,200;32,100;9,683;3,493;-12,248;-8,664;-13,923;-10,549;-3,219;26,985;0,000;240,140;Inf;250,000;240,000;-11,337;3,164;-4,183;22,566
1108,500;3,751;0,884;-35,209;3,448;9,631;5,182;30,637;3,864;-23,880;-2,757;0,000;32,219;32,260;9,683;3,493;-12,233;-8,657;-13,909;-10,535;-3,230;26,977;0,000;240,140;Inf;250,000;240,000;-11,346;3,173;-4,170;22,563
1109,000;3,751;0,884;-35,209;3,448;9,631;5,182;30,637;3,864;-23,880;-2,757;0,000;32,200;32,300;9,683;3,493;-12,274;-8,661;-13,914;-10,562;-3,230;26,977;0,000;240,740;Inf;250,000;240,000;-11,334;3,183;-4,180;22,576
1109,500;2,809;0,707;-35,209;3,452;9,646;5,182;30,637;3,864;-23,880;-2,757;0,000;32,200;32,300;9,605;3,507;-12,268;-8,651;-13,930;-10,551;-3,230;26,977;0,000;240,740;Inf;250,000;240,000;-11,353;3,192;-4,185;22,593
1110,000;2,809;0,707;-35,209;3,452;9,646;5,182;30,637;3,864;-23,880;-2,757;0,000;32,200;32,300;9,605;3,507;-12,299;-8,697;-13,949;-10,567;-3,230;26,977;0,000;240,540;Inf;250,000;240,000;-11,350;3,186;-4,166;22,595
1110,500;2,809;0,707;-35,209;3,452;9,646;5,182;30,637;3,864;-23,880;-2,757;0,000;32,200;32,300;9,605;3,507;-12,275;-8,676;-13,891;-10,552;-3,230;26,977;0,000;240,540;Inf;250,000;240,000;-11,378;3,180;-4,174;22,602
1111,000;2,809;0,707;-35,209;3,452;9,646;5,182;30,637;3,864;-23,880;-2,757;0,000;32,200;32,300;9,605;3,507;-12,265;-8,697;-13,887;-10,531;-3,230;26,977;0,000;240,840;Inf;250,000;240,000;-11,348;3,174;-4,190;22,579
1111,500;2,809;0,707;-35,209;3,452;9,646;5,237;30,636;3,857;-23,883;-2,762;0,000;32,216;32,200;9,605;3,507;-12,223;-8,660;-13,820;-10,526;-3,228;26,970;0,000;240,840;Inf;250,000;240,000;-11,345;3,168;-4,164;22,563
1112,000;2,809;0,707;-35,209;3,452;9,646;5,237;30,636;3,857;-23,883;-2,762;0,000;32,200;32,200;9,605;3,507;-12,235;-8,652;-13,849;-10,524;-3,228;26,970;0,000;240,840;Inf;250,000;240,000;-11,307;3,162;-4,180;22,557
1112,500;2,809;0,707;-35,209;3,452;9,646;5,237;30,636;3,857;-23,883;-2,762;0,000;32,200;32,200;9,605;3,507;-12,238;-8,670;-13,882;-10,534;-3,228;26,970;0,000;240,840;Inf;250,000;240,000;-11,315;3,156;-4,172;22,604
1113,000;3,386;0,839;-34,259;3,461;9,632;5,237;30,636;3,857;-23,883;-2,762;0,000;32,200;32,200;9,781;3,270;-12,196;-8,632;-13,852;-10,515;-3,228;26,970;0,000;240,840;Inf;250,000;240,000;-11,331;3,150;-4,173;22,609
1113,500;3,386;0,839;-34,259;3,461;9,632;5,237;30,636;3,857;-23,883;-2,762;0,000;32,200;32,200;9,781;3,270;-12,214;-8,659;-13,865;-10,523;-3,228;26,970;0,000;240,840;Inf;250,000;240,000;-11,298;3,154;-4,181;22,594
1114,000;3,386;0,839;-34,259;3,461;9,632;5,237;30,636;3,857;-23,883;-2,762;0,000;32,200;32,200;9,781;3,270;-12,227;-8,659;-13,856;-10,511;-3,228;26,970;0,000;241,040;Inf;250,000;240,000;-11,315;3,158;-4,186;22,636
1114,500;3,386;0,839;-34,259;3,461;9,632;5,237;30,636;3,857;-23,883;-2,762;0,000;32,200;32,200;9,781;3,270;-12,246;-8,635;-13,884;-10,501;-3,228;26,970;0,000;241,040;Inf;249,000;240,000;-11,313;3,162;-4,174;22,610
1115,000;3,386;0,839;-34,259;3,461;9,632;5,206;30,646;3,859;-23,889;-2,755;0,000;32,226;32,178;9,781;3,270;-12,252;-8,651;-13,914;-10,543;-3,221;26,975;0,000;240,240;Inf;249,000;240,000;-11,316;3,165;-4,185;22,549
1115,500;3,386;0,839;-34,259;3,461;9,632;5,206;30,646;3,859;-23,889;-2,755;0,000;32,200;32,200;9,781;3,270;-12,273;-8,657;-13,935;-10,558;-3,221;26,975;0,000;240,240;Inf;249,000;240,000;-11,340;3,169;-4,188;22,479
1116,000;3,463;0,797;-35,209;3,397;9,664;5,206;30,646;3,859;-23,889;-2,755;0,000;32,200;32,200;9,683;3,479;-12,287;-8,675;-13,916;-10,587;-3,221;26,975;0,000;240,540;Inf;249,000;240,000;-11,356;3,173;-4,173;22,410
1116,500;3,463;0,797;-35,209;3,397;9,664;5,206;30,646;3,859;-23,889;-2,755;0,000;32,200;32,200;9,683;3,479;-12,279;-8,660;-13,924;-10,550;-3,221;26,975;0,000;240,540;Inf;249,000;240,000;-11,366;3,177;-4,164;22,401
1117,000;3,463;0,797;-35,209;3,397;9,664;5,206;30,646;3,859;-23,889;-2,755;0,000;32,200;32,200;9,683;3,479;-12,281;-8,680;-13,924;-10,563;-3,221;26,975;0,000;240,340;Inf;249,000;240,000;-11,353;3,182;-4,174;22,441
1117,500;3,463;0,797;-35,209;3,397;9,664;5,206;30,646;3,859;-23,889;-2,755;0,000;32,200;32,200;9,683;3,479;-12,263;-8,650;-13,937;-10,530;-3,221;26,975;0,000;240,340;Inf;249,000;240,000;-11,362;3,187;-4,164;22,473
1118,000;3,463;0,797;-35,209;3,397;9,664;5,204;30,648;3,854;-23,877;-2,752;0,000;32,234;32,285;9,683;3,479;-12,275;-8,682;-13,932;-10,578;-3,214;26,969;0,000;238,740;Inf;249,000;240,000;-11,345;3,191;-4,162;22,504
1118,500;3,463;0,797;-35,209;3,397;9,664;5,204;30,648;3,854;-23,877;-2,752;0,000;32,200;32,300;9,683;3,479;-12,293;-8,681;-13,923;-10,564;-3,214;26,969;0,000;238,740;Inf;250,000;240,000;-11,367;3,196;-4,163;22,519
1119,000;3,463;0,797;-35,209;3,397;9,664;5,204;30,648;3,854;-23,877;-2,752;0,000;32,200;32,300;9,683;3,479;-12,221;-8,637;-13,847;-10,495;-3,214;26,969;0,000;238,140;Inf;250,000;240,000;-11,365;3,200;-4,165;22,533
1119,500;3,287;0,788;-35,209;3,427;9,687;5,204;30,648;3,854;-23,877;-2,752;0,000;32,200;32,300;9,600;3,453;-12,213;-8,656;-13,805;-10,505;-3,214;26,969;0,000;238,140;Inf;251,000;240,000;-11,300;3,204;-4,186;22,509
1120,000;3,287;0,788;-35,209;3,427;9,687;5,204;30,648;3,854;-23,877;-2,752;0,000;32,200;32,300;9,600;3,453;-12,204;-8,667;-13,826;-10,519;-3,214;26,969;0,000;239,440;Inf;251,000;240,000;-11,295;3,206;-4,160;22,537
1120,500;3,287;0,788;-35,209;3,427;9,687;5,204;30,648;3,854;-23,877;-2,752;0,000;32,200;32,300;9,600;3,453;-12,225;-8,647;-13,822;-10,514;-3,214;26,969;0,000;239,440;Inf;251,000;240,000;-11,304;3,207;-4,167;22,562
1121,000;3,287;0,788;-35,209;3,427;9,687;5,204;30,648;3,854;-23,877;-2,752;0,000;32,200;32,300;9,600;3,453;-12,221;-8,620;-13,880;-10,523;-3,214;26,969;0,000;239,840;Inf;251,000;240,000;-11,302;3,208;-4,130;22,588
1121,500;3,287;0,788;-35,209;3,427;9,687;5,174;30,654;3,839;-23,882;-2,752;0,000;32,240;32,174;9,600;3,453;-12,254;-8,660;-13,906;-10,563;-3,216;26,962;0,000;239,840;Inf;251,000;240,000;-11,311;3,209;-4,136;22,552
1122,000;3,287;0,788;-35,209;3,427;9,687;5,174;30,654;3,839;-23,882;-2,752;0,000;32,200;32,200;9,600;3,453;-12,276;-8,667;-13,875;-10,546;-3,216;26,962;0,000;239,640;Inf;251,000;240,000;-11,346;3,211;-4,155;22,501
1122,500;3,357;0,897;-33,436;3,445;9,629;5,174;30,654;3,839;-23,882;-2,752;0,000;32,200;32,200;9,794;3,382;-12,244;-8,656;-13,877;-10,555;-3,216;26,962;0,000;239,640;Inf;251,000;240,000;-11,341;3,212;-4,140;22,492
1123,000;3,357;0,897;-33,436;3,445;9,629;5,174;30,654;3,839;-23,882;-2,752;0,000;32,200;32,200;9,794;3,382;-12,233;-8,626;-13,869;-10,529;-3,216;26,962;0,000;240,340;Inf;251,000;240,000;-11,333;3,214;-4,158;22,491
1123,500;3,357;0,897;-33,436;3,445;9,629;5,174;30,654;3,839;-23,882;-2,752;0,000;32,200;32,200;9,794;3,382;-12,233;-8,637;-13,898;-10,514;-3,216;26,962;0,000;240,340;Inf;251,000;240,000;-11,314;3,217;-4,147;22,532
1124,000;3,357;0,897;-33,436;3,445;9,629;5,174;30,654;3,839;-23,882;-2,752;0,000;32,200;32,200;9,794;3,382;-12,236;-8,636;-13,883;-10,513;-3,216;26,962;0,000;241,740;Inf;251,000;240,000;-11,321;3,219;-4,157;22,527
1124,500;3,357;0,897;-33,436;3,445;9,629;5,168;30,657;3,851;-23,887;-2,752;0,000;32,254;32,434;9,794;3,382;-12,244;-8,654;-13,918;-10,526;-3,238;26,962;0,000;241,740;Inf;250,000;240,000;-11,317;3,221;-4,176;22,522
1125,000;3,357;0,897;-33,436;3,445;9,629;5,168;30,657;3,851;-23,887;-2,752;0,000;32,300;32,400;9,794;3,382;-12,255;-8,671;-13,925;-10,544;-3,238;26,962;0,000;241,340;Inf;250,000;240,000;-11,335;3,223;-4,165;22,538
