t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1125,500;3,357;0,897;-33,436;3,445;9,629;5,168;30,657;3,851;-23,887;-2,752;0,000;32,300;32,400;9,794;3,382;-12,237;-8,665;-13,885;-10,554;-3,238;26,962;0,000;241,340;Inf;249,000;240,000;-11,349;3,226;-4,171;22,548
1126,000;3,500;0,827;-35,209;3,423;9,672;5,168;30,657;3,851;-23,887;-2,752;0,000;32,300;32,400;9,608;3,444;-12,270;-8,680;-13,900;-10,583;-3,238;26,962;0,000;240,040;Inf;249,000;240,000;-11,335;3,228;-4,161;22,560
1126,500;3,500;0,827;-35,209;3,423;9,672;5,168;30,657;3,851;-23,887;-2,752;0,000;32,300;32,400;9,608;3,444;-12,293;-8,687;-13,952;-10,565;-3,238;26,962;0,000;240,040;Inf;249,000;240,000;-11,358;3,232;-4,146;22,540
1127,000;3,500;0,827;-35,209;3,423;9,672;5,168;30,657;3,851;-23,887;-2,752;0,000;32,300;32,400;9,608;3,444;-12,254;-8,669;-13,831;-10,518;-3,238;26,962;0,000;239,740;Inf;249,000;240,000;-11,374;3,237;-4,161;22,549
1127,500;3,500;0,827;-35,209;3,423;9,672;5,168;30,657;3,851;-23,887;-2,752;0,000;32,300;32,400;9,608;3,444;-12,247;-8,669;-13,871;-10,544;-3,238;26,962;0,000;239,740;Inf;249,000;240,000;-11,318;3,241;-4,163;22,589
1128,000;3,500;0,827;-35,209;3,423;9,672;5,124;30,653;3,839;-23,889;-2,771;0,000;32,260;32,250;9,608;3,444;-12,256;-8,668;-13,863;-10,540;-3,226;26,947;0,000;239,740;Inf;249,000;240,000;-11,333;3,245;-4,162;22,592
1128,500;3,500;0,827;-35,209;3,423;9,672;5,124;30,653;3,839;-23,889;-2,771;0,000;32,300;32,300;9,608;3,444;-12,271;-8,645;-13,893;-10,546;-3,226;26,947;0,000;239,740;Inf;249,000;240,000;-11,332;3,249;-4,148;22,627
1129,000;3,193;0,761;-35,209;3,452;9,663;5,124;30,653;3,839;-23,889;-2,771;0,000;32,300;32,300;9,586;3,372;-12,254;-8,656;-13,856;-10,500;-3,226;26,947;0,000;238,740;Inf;249,000;240,000;-11,339;3,254;-4,153;22,540
1129,500;3,193;0,761;-35,209;3,452;9,663;5,124;30,653;3,839;-23,889;-2,771;0,000;32,300;32,300;9,586;3,372;-12,181;-8,665;-13,721;-10,494;-3,226;26,947;0,000;238,740;Inf;250,000;240,000;-11,316;3,253;-4,158;22,491
1130,000;3,193;0,761;-35,209;3,452;9,663;5,124;30,653;3,839;-23,889;-2,771;0,000;32,300;32,300;9,586;3,372;-12,144;-8,624;-13,767;-10,505;-3,226;26,947;0,000;238,740;Inf;250,000;240,000;-11,265;3,252;-4,159;22,515
1130,500;3,193;0,761;-35,209;3,452;9,663;5,124;30,653;3,839;-23,889;-2,771;0,000;32,300;32,300;9,586;3,372;-12,166;-8,636;-13,798;-10,500;-3,226;26,947;0,000;238,740;Inf;251,000;240,000;-11,260;3,251;-4,176;22,473
1131,000;3,193;0,761;-35,209;3,452;9,663;5,138;30,678;3,826;-23,897;-2,749;0,000;32,277;32,274;9,586;3,372;-12,196;-8,617;-13,868;-10,522;-3,216;26,941;0,000;239,840;Inf;251,000;240,000;-11,275;3,250;-4,154;22,466
1131,500;3,193;0,761;-35,209;3,452;9,663;5,138;30,678;3,826;-23,897;-2,749;0,000;32,300;32,300;9,586;3,372;-12,217;-8,664;-13,866;-10,499;-3,216;26,941;0,000;239,840;Inf;251,000;240,000;-11,300;3,249;-4,158;22,506
1132,000;4,072;0,948;-35,209;3,459;9,691;5,138;30,678;3,826;-23,897;-2,749;0,000;32,300;32,300;9,650;3,421;-12,214;-8,644;-13,835;-10,500;-3,216;26,941;0,000;239,540;Inf;251,000;240,000;-11,312;3,248;-4,152;22,499
1132,500;4,072;0,948;-35,209;3,459;9,691;5,138;30,678;3,826;-23,897;-2,749;0,000;32,300;32,300;9,650;3,421;-12,220;-8,631;-13,870;-10,543;-3,216;26,941;0,000;239,540;Inf;251,000;240,000;-11,298;3,261;-4,164;22,498
1133,000;4,072;0,948;-35,209;3,459;9,691;5,138;30,678;3,826;-23,897;-2,749;0,000;32,300;32,300;9,650;3,421;-12,222;-8,613;-13,905;-10,537;-3,216;26,941;0,000;239,240;Inf;251,000;240,000;-11,316;3,275;-4,156;22,521
1133,500;4,072;0,948;-35,209;3,459;9,691;5,138;30,678;3,826;-23,897;-2,749;0,000;32,300;32,300;9,650;3,421;-12,242;-8,653;-13,897;-10,543;-3,216;26,941;0,000;239,240;Inf;251,000;240,000;-11,320;3,288;-4,146;22,482
1134,000;4,072;0,948;-35,209;3,459;9,691;5,138;30,678;3,826;-23,897;-2,749;0,000;32,300;32,300;9,650;3,421;-12,252;-8,614;-13,895;-10,517;-3,216;26,941;0,000;240,240;Inf;251,000;240,000;-11,334;3,301;-4,150;22,484
1134,500;4,072;0,948;-35,209;3,459;9,691;5,161;30,684;3,842;-23,884;-2,745;0,000;32,300;32,327;9,650;3,421;-12,255;-8,643;-13,933;-10,550;-3,204;26,949;0,000;240,240;Inf;251,000;240,000;-11,320;3,313;-4,140;22,571
1135,000;4,072;0,948;-35,209;3,459;9,691;5,161;30,684;3,842;-23,884;-2,745;0,000;32,300;32,300;9,650;3,421;-12,276;-8,689;-13,954;-10,581;-3,204;26,949;0,000;240,840;Inf;251,000;240,000;-11,345;3,326;-4,141;22,588
1135,500;2,593;0,688;-33,618;3,452;9,655;5,161;30,684;3,842;-23,884;-2,745;0,000;32,300;32,300;9,716;3,361;-12,268;-8,679;-13,915;-10,573;-3,204;26,949;0,000;240,840;Inf;251,000;240,000;-11,375;3,338;-4,156;22,638
1136,000;2,593;0,688;-33,618;3,452;9,655;5,161;30,684;3,842;-23,884;-2,745;0,000;32,300;32,300;9,716;3,361;-12,248;-8,682;-13,914;-10,538;-3,204;26,949;0,000;241,640;Inf;251,000;240,000;-11,359;3,326;-4,166;22,654
1136,500;2,593;0,688;-33,618;3,452;9,655;5,161;30,684;3,842;-23,884;-2,745;0,000;32,300;32,300;9,716;3,361;-12,217;-8,639;-13,804;-10,505;-3,204;26,949;0,000;241,640;Inf;250,000;240,000;-11,346;3,314;-4,159;22,682
1137,000;2,593;0,688;-33,618;3,452;9,655;5,161;30,684;3,842;-23,884;-2,745;0,000;32,300;32,300;9,716;3,361;-12,226;-8,681;-13,831;-10,527;-3,204;26,949;0,000;241,040;Inf;250,000;240,000;-11,291;3,302;-4,148;22,683
1137,500;2,593;0,688;-33,618;3,452;9,655;5,132;30,678;3,824;-23,900;-2,730;0,000;32,303;32,406;9,716;3,361;-12,233;-8,616;-13,884;-10,520;-3,209;26,950;0,000;241,040;Inf;249,000;240,000;-11,316;3,290;-4,160;22,665
1138,000;2,593;0,688;-33,618;3,452;9,655;5,132;30,678;3,824;-23,900;-2,730;0,000;32,300;32,400;9,716;3,361;-12,241;-8,664;-13,864;-10,511;-3,209;26,950;0,000;240,640;Inf;249,000;240,000;-11,313;3,279;-4,141;22,698
1138,500;3,131;0,749;-35,209;3,453;9,688;5,132;30,678;3,824;-23,900;-2,730;0,000;32,300;32,400;9,455;3,427;-12,248;-8,645;-13,832;-10,516;-3,209;26,950;0,000;240,640;Inf;249,000;240,000;-11,320;3,267;-4,150;22,699
1139,000;3,131;0,749;-35,209;3,453;9,688;5,132;30,678;3,824;-23,900;-2,730;0,000;32,300;32,400;9,455;3,427;-12,216;-8,656;-13,866;-10,492;-3,209;26,950;0,000;240,840;Inf;249,000;240,000;-11,310;3,265;-4,160;22,703
1139,500;3,131;0,749;-35,209;3,453;9,688;5,132;30,678;3,824;-23,900;-2,730;0,000;32,300;32,400;9,455;3,427;-12,228;-8,635;-13,885;-10,528;-3,209;26,950;0,000;240,840;Inf;249,000;240,000;-11,307;3,263;-4,159;22,709
1140,000;3,131;0,749;-35,209;3,453;9,688;5,132;30,678;3,824;-23,900;-2,730;0,000;32,300;32,400;9,455;3,427;-12,239;-8,635;-13,862;-10,519;-3,209;26,950;0,000;238,340;Inf;249,000;240,000;-11,319;3,261;-4,152;22,709
1140,500;3,131;0,749;-35,209;3,453;9,688;5,132;30,678;3,824;-23,900;-2,730;0,000;32,300;32,400;9,455;3,427;-12,230;-8,636;-13,824;-10,507;-3,209;26,950;0,000;238,340;Inf;250,000;240,000;-11,314;3,259;-4,164;22,715
1141,000;3,131;0,749;-35,209;3,453;9,688;5,153;30,695;3,828;-23,893;-2,748;0,000;32,323;32,382;9,455;3,427;-12,200;-8,652;-13,786;-10,488;-3,207;26,950;0,000;238,740;Inf;250,000;240,000;-11,299;3,257;-4,158;22,735
1141,500;3,131;0,749;-35,209;3,453;9,688;5,153;30,695;3,828;-23,893;-2,748;0,000;32,300;32,400;9,455;3,427;-12,202;-8,626;-13,810;-10,489;-3,207;26,950;0,000;238,740;Inf;251,000;240,000;-11,282;3,255;-4,157;22,739
1142,000;4,135;0,992;-35,209;3,404;9,675;5,153;30,695;3,828;-23,893;-2,748;0,000;32,300;32,400;9,677;3,335;-12,206;-8,624;-13,825;-10,517;-3,207;26,950;0,000;238,540;Inf;251,000;240,000;-11,282;3,253;-4,161;22,746
1142,500;4,135;0,992;-35,209;3,404;9,675;5,153;30,695;3,828;-23,893;-2,748;0,000;32,300;32,400;9,677;3,335;-12,249;-8,645;-13,908;-10,561;-3,207;26,950;0,000;238,540;Inf;252,000;240,000;-11,293;3,267;-4,151;22,747
1143,000;4,135;0,992;-35,209;3,404;9,675;5,153;30,695;3,828;-23,893;-2,748;0,000;32,300;32,400;9,677;3,335;-12,267;-8,672;-13,920;-10,565;-3,207;26,950;0,000;240,940;Inf;252,000;240,000;-11,341;3,281;-4,147;22,763
1143,500;4,135;0,992;-35,209;3,404;9,675;5,153;30,695;3,828;-23,893;-2,748;0,000;32,300;32,400;9,677;3,335;-12,232;-8,661;-13,932;-10,559;-3,207;26,950;0,000;240,940;Inf;252,000;240,000;-11,356;3,295;-4,141;22,757
1144,000;4,135;0,992;-35,209;3,404;9,675;5,165;30,694;3,829;-23,885;-2,748;0,000;32,332;32,610;9,677;3,335;-12,255;-8,679;-13,936;-10,569;-3,214;26,942;0,000;239,940;Inf;252,000;240,000;-11,346;3,309;-4,133;22,745
1144,500;4,135;0,992;-35,209;3,404;9,675;5,165;30,694;3,829;-23,885;-2,748;0,000;32,300;32,600;9,677;3,335;-12,273;-8,641;-13,923;-10,580;-3,214;26,942;0,000;239,940;Inf;252,000;240,000;-11,360;3,323;-4,143;22,726
1145,000;3,328;0,829;-34,694;3,527;9,679;5,165;30,694;3,829;-23,885;-2,748;0,000;32,300;32,600;9,645;3,351;-12,261;-8,663;-13,921;-10,580;-3,214;26,942;0,000;240,140;Inf;252,000;240,000;-11,354;3,336;-4,157;22,710
1145,500;3,328;0,829;-34,694;3,527;9,679;5,165;30,694;3,829;-23,885;-2,748;0,000;32,300;32,600;9,645;3,351;-12,264;-8,674;-13,930;-10,588;-3,214;26,942;0,000;240,140;Inf;252,000;240,000;-11,356;3,336;-4,174;22,736
1146,000;3,328;0,829;-34,694;3,527;9,679;5,165;30,694;3,829;-23,885;-2,748;0,000;32,300;32,600;9,645;3,351;-12,262;-8,658;-13,920;-10,562;-3,214;26,942;0,000;240,740;Inf;252,000;240,000;-11,364;3,336;-4,148;22,708
1146,500;3,328;0,829;-34,694;3,527;9,679;5,165;30,694;3,829;-23,885;-2,748;0,000;32,300;32,600;9,645;3,351;-12,277;-8,631;-13,912;-10,542;-3,214;26,942;0,000;240,740;Inf;252,000;240,000;-11,350;3,336;-4,162;22,669
1147,000;3,328;0,829;-34,694;3,527;9,679;5,165;30,694;3,829;-23,885;-2,748;0,000;32,300;32,600;9,645;3,351;-12,269;-8,641;-13,912;-10,546;-3,214;26,942;0,000;240,740;Inf;252,000;240,000;-11,341;3,335;-4,165;22,685
1147,500;3,328;0,829;-34,694;3,527;9,679;5,139;30,707;3,825;-23,876;-2,731;0,000;32,348;32,473;9,645;3,351;-12,283;-8,667;-13,949;-10,571;-3,209;26,950;0,000;240,740;Inf;252,000;240,000;-11,342;3,335;-4,175;22,627
1148,000;3,328;0,829;-34,694;3,527;9,679;5,139;30,707;3,825;-23,876;-2,731;0,000;32,300;32,500;9,645;3,351;-12,271;-8,710;-13,920;-10,576;-3,209;26,950;0,000;241,940;Inf;252,000;240,000;-11,367;3,335;-4,170;22,654
1148,500;2,890;0,709;-35,209;3,497;9,661;5,139;30,707;3,825;-23,876;-2,731;0,000;32,300;32,500;9,602;3,399;-12,271;-8,637;-13,919;-10,551;-3,209;26,950;0,000;241,940;Inf;251,000;240,000;-11,369;3,335;-4,179;22,656
1149,000;2,890;0,709;-35,209;3,497;9,661;5,139;30,707;3,825;-23,876;-2,731;0,000;32,300;32,500;9,602;3,399;-12,263;-8,644;-13,924;-10,536;-3,209;26,950;0,000;242,940;Inf;251,000;240,000;-11,345;3,328;-4,179;22,691
1149,500;2,890;0,709;-35,209;3,497;9,661;5,139;30,707;3,825;-23,876;-2,731;0,000;32,300;32,500;9,602;3,399;-12,256;-8,644;-13,938;-10,553;-3,209;26,950;0,000;242,940;Inf;250,000;240,000;-11,342;3,321;-4,191;22,695
1150,000;2,890;0,709;-35,209;3,497;9,661;5,139;30,707;3,825;-23,876;-2,731;0,000;32,300;32,500;9,602;3,399;-12,277;-8,695;-13,934;-10,572;-3,209;26,950;0,000;242,540;Inf;250,000;240,000;-11,348;3,313;-4,179;22,752
1150,500;2,890;0,709;-35,209;3,497;9,661;5,157;30,714;3,848;-23,881;-2,743;0,000;32,366;32,372;9,602;3,399;-12,280;-8,691;-13,875;-10,553;-3,203;26,946;0,000;242,540;Inf;249,000;240,000;-11,370;3,307;-4,198;22,738
1151,000;2,890;0,709;-35,209;3,497;9,661;5,157;30,714;3,848;-23,881;-2,743;0,000;32,400;32,400;9,602;3,399;-12,243;-8,660;-13,854;-10,537;-3,203;26,946;0,000;241,340;Inf;249,000;240,000;-11,350;3,300;-4,174;22,778
1151,500;3,808;0,965;-34,973;3,425;9,632;5,157;30,714;3,848;-23,881;-2,743;0,000;32,400;32,400;9,683;3,586;-12,253;-8,652;-13,858;-10,539;-3,203;26,946;0,000;241,340;Inf;248,000;240,000;-11,323;3,293;-4,175;22,800
1152,000;3,808;0,965;-34,973;3,425;9,632;5,157;30,714;3,848;-23,881;-2,743;0,000;32,400;32,400;9,683;3,586;-12,246;-8,632;-13,912;-10,538;-3,203;26,946;0,000;242,040;Inf;248,000;240,000;-11,326;3,301;-4,165;22,850
1152,500;3,808;0,965;-34,973;3,425;9,632;5,157;30,714;3,848;-23,881;-2,743;0,000;32,400;32,400;9,683;3,586;-12,257;-8,647;-13,955;-10,553;-3,203;26,946;0,000;242,040;Inf;247,000;240,000;-11,332;3,310;-4,157;22,895
1153,000;3,808;0,965;-34,973;3,425;9,632;5,157;30,714;3,848;-23,881;-2,743;0,000;32,400;32,400;9,683;3,586;-12,281;-8,682;-13,932;-10,563;-3,203;26,946;0,000;238,440;Inf;247,000;240,000;-11,353;3,318;-4,167;22,917
1153,500;3,808;0,965;-34,973;3,425;9,632;5,187;30,713;3,807;-23,884;-2,734;0,000;32,375;32,395;9,683;3,586;-12,265;-8,676;-13,930;-10,538;-3,209;26,943;0,000;238,440;Inf;248,000;240,000;-11,364;3,326;-4,170;22,893
1154,000;3,808;0,965;-34,973;3,425;9,632;5,187;30,713;3,807;-23,884;-2,734;0,000;32,400;32,400;9,683;3,586;-12,257;-8,642;-13,913;-10,536;-3,209;26,943;0,000;238,340;Inf;248,000;240,000;-11,352;3,334;-4,162;22,935
1154,500;3,808;0,965;-34,973;3,425;9,632;5,187;30,713;3,807;-23,884;-2,734;0,000;32,400;32,400;9,683;3,586;-12,260;-8,666;-13,922;-10,584;-3,209;26,943;0,000;238,340;Inf;249,000;240,000;-11,337;3,342;-4,138;22,941
1155,000;3,735;0,875;-35,209;3,442;9,693;5,187;30,713;3,807;-23,884;-2,734;0,000;32,400;32,400;9,656;3,489;-12,285;-8,639;-13,947;-10,554;-3,209;26,943;0,000;238,940;Inf;249,000;240,000;-11,358;3,349;-4,162;22,941
1155,500;3,735;0,875;-35,209;3,442;9,693;5,187;30,713;3,807;-23,884;-2,734;0,000;32,400;32,400;9,656;3,489;-12,270;-8,655;-13,912;-10,571;-3,209;26,943;0,000;238,940;Inf;250,000;240,000;-11,357;3,356;-4,161;22,908
1156,000;3,735;0,875;-35,209;3,442;9,693;5,187;30,713;3,807;-23,884;-2,734;0,000;32,400;32,400;9,656;3,489;-12,238;-8,647;-13,898;-10,531;-3,209;26,943;0,000;239,040;Inf;250,000;240,000;-11,352;3,362;-4,139;22,827
1156,500;3,735;0,875;-35,209;3,442;9,693;5,187;30,713;3,807;-23,884;-2,734;0,000;32,400;32,400;9,656;3,489;-12,245;-8,646;-13,903;-10,542;-3,209;26,943;0,000;239,040;Inf;250,000;240,000;-11,328;3,368;-4,151;22,815
1157,000;3,735;0,875;-35,209;3,442;9,693;5,136;30,721;3,820;-23,881;-2,739;0,000;32,390;32,502;9,656;3,489;-12,212;-8,626;-13,862;-10,525;-3,204;26,945;0,000;237,940;Inf;250,000;240,000;-11,334;3,374;-4,162;22,820
1157,500;3,735;0,875;-35,209;3,442;9,693;5,136;30,721;3,820;-23,881;-2,739;0,000;32,400;32,500;9,656;3,489;-12,215;-8,648;-13,882;-10,533;-3,204;26,945;0,000;237,940;Inf;251,000;240,000;-11,306;3,380;-4,160;22,813
1158,000;3,016;0,784;-34,338;3,450;9,530;5,136;30,721;3,820;-23,881;-2,739;0,000;32,400;32,500;9,768;3,399;-12,215;-8,643;-13,864;-10,510;-3,204;26,945;0,000;239,140;Inf;251,000;240,000;-11,320;3,386;-4,144;22,843
1158,500;3,016;0,784;-34,338;3,450;9,530;5,136;30,721;3,820;-23,881;-2,739;0,000;32,400;32,500;9,768;3,399;-12,223;-8,634;-13,916;-10,514;-3,204;26,945;0,000;239,140;Inf;251,000;240,000;-11,308;3,380;-4,139;22,806
1159,000;3,016;0,784;-34,338;3,450;9,530;5,136;30,721;3,820;-23,881;-2,739;0,000;32,400;32,500;9,768;3,399;-12,252;-8,631;-13,918;-10,519;-3,204;26,945;0,000;239,340;Inf;251,000;240,000;-11,322;3,374;-4,132;22,828
1159,500;3,016;0,784;-34,338;3,450;9,530;5,136;30,721;3,820;-23,881;-2,739;0,000;32,400;32,500;9,768;3,399;-12,266;-8,634;-13,915;-10,512;-3,204;26,945;0,000;239,340;Inf;251,000;240,000;-11,330;3,368;-4,136;22,853
1160,000;3,016;0,784;-34,338;3,450;9,530;5,140;30,726;3,795;-23,890;-2,738;0,000;32,402;32,455;9,768;3,399;-12,249;-8,647;-13,918;-10,531;-3,216;26,936;0,000;241,140;Inf;251,000;240,000;-11,332;3,362;-4,141;22,869
1160,500;3,016;0,784;-34,338;3,450;9,530;5,140;30,726;3,795;-23,890;-2,738;0,000;32,400;32,500;9,768;3,399;-12,227;-8,661;-13,806;-10,520;-3,216;26,936;0,000;241,140;Inf;250,000;240,000;-11,336;3,356;-4,151;22,890
1161,000;3,016;0,784;-34,338;3,450;9,530;5,140;30,726;3,795;-23,890;-2,738;0,000;32,400;32,500;9,768;3,399;-12,238;-8,653;-13,851;-10,508;-3,216;26,936;0,000;240,840;Inf;250,000;240,000;-11,304;3,351;-4,130;22,829
1161,500;3,115;0,811;-34,654;3,447;9,565;5,140;30,726;3,795;-23,890;-2,738;0,000;32,400;32,500;9,726;3,431;-12,241;-8,636;-13,830;-10,496;-3,216;26,936;0,000;240,840;Inf;250,000;240,000;-11,312;3,345;-4,147;22,795
1162,000;3,115;0,811;-34,654;3,447;9,565;5,140;30,726;3,795;-23,890;-2,738;0,000;32,400;32,500;9,726;3,431;-12,221;-8,624;-13,858;-10,501;-3,216;26,936;0,000;239,540;Inf;250,000;240,000;-11,301;3,342;-4,144;22,798
1162,500;3,115;0,811;-34,654;3,447;9,565;5,140;30,726;3,795;-23,890;-2,738;0,000;32,400;32,500;9,726;3,431;-12,250;-8,663;-13,884;-10,528;-3,216;26,936;0,000;239,540;Inf;250,000;240,000;-11,301;3,338;-4,142;22,778
1163,000;3,115;0,811;-34,654;3,447;9,565;5,140;30,726;3,795;-23,890;-2,738;0,000;32,400;32,500;9,726;3,431;-12,262;-8,652;-13,858;-10,538;-3,216;26,936;0,000;239,340;Inf;250,000;240,000;-11,331;3,334;-4,126;22,760
1163,500;3,115;0,811;-34,654;3,447;9,565;5,154;30,741;3,791;-23,881;-2,744;0,000;32,416;32,588;9,726;3,431;-12,250;-8,626;-13,894;-10,541;-3,203;26,939;0,000;239,340;Inf;250,000;240,000;-11,327;3,331;-4,108;22,749
1164,000;3,115;0,811;-34,654;3,447;9,565;5,154;30,741;3,791;-23,881;-2,744;0,000;32,400;32,600;9,726;3,431;-12,272;-8,613;-13,903;-10,512;-3,203;26,939;0,000;240,140;Inf;250,000;240,000;-11,328;3,327;-4,139;22,754
1164,500;2,904;0,692;-35,209;3,417;9,650;5,154;30,741;3,791;-23,881;-2,744;0,000;32,400;32,600;9,677;3,504;-12,248;-8,620;-13,924;-10,543;-3,203;26,939;0,000;240,140;Inf;250,000;240,000;-11,325;3,324;-4,114;22,811
1165,000;2,904;0,692;-35,209;3,417;9,650;5,154;30,741;3,791;-23,881;-2,744;0,000;32,400;32,600;9,677;3,504;-12,256;-8,639;-13,935;-10,557;-3,203;26,939;0,000;239,840;Inf;250,000;240,000;-11,334;3,317;-4,139;22,809
1165,500;2,904;0,692;-35,209;3,417;9,650;5,154;30,741;3,791;-23,881;-2,744;0,000;32,400;32,600;9,677;3,504;-12,266;-8,659;-13,898;-10,561;-3,203;26,939;0,000;239,840;Inf;250,000;240,000;-11,347;3,310;-4,116;22,816
1166,000;2,904;0,692;-35,209;3,417;9,650;5,154;30,741;3,791;-23,881;-2,744;0,000;32,400;32,600;9,677;3,504;-12,276;-8,700;-13,901;-10,564;-3,203;26,939;0,000;240,040;Inf;250,000;240,000;-11,346;3,303;-4,128;22,834
1166,500;2,904;0,692;-35,209;3,417;9,650;5,153;30,737;3,793;-23,868;-2,739;0,000;32,424;32,728;9,677;3,504;-12,251;-8,648;-13,909;-10,583;-3,203;26,942;0,000;240,040;Inf;250,000;240,000;-11,360;3,297;-4,131;22,797
1167,000;2,904;0,692;-35,209;3,417;9,650;5,153;30,737;3,793;-23,868;-2,739;0,000;32,400;32,700;9,677;3,504;-12,233;-8,677;-13,901;-10,566;-3,203;26,942;0,000;239,840;Inf;250,000;240,000;-11,348;3,290;-4,141;22,799
1167,500;2,904;0,692;-35,209;3,417;9,650;5,153;30,737;3,793;-23,868;-2,739;0,000;32,400;32,700;9,677;3,504;-12,258;-8,643;-13,889;-10,525;-3,203;26,942;0,000;239,840;Inf;250,000;240,000;-11,344;3,284;-4,136;22,788
1168,000;3,455;0,865;-35,043;3,451;9,655;5,153;30,737;3,793;-23,868;-2,739;0,000;32,400;32,700;9,633;3,380;-12,240;-8,623;-13,874;-10,509;-3,203;26,942;0,000;239,540;Inf;250,000;240,000;-11,329;3,278;-4,121;22,778
1168,500;3,455;0,865;-35,043;3,451;9,655;5,153;30,737;3,793;-23,868;-2,739;0,000;32,400;32,700;9,633;3,380;-12,245;-8,632;-13,908;-10,535;-3,203;26,942;0,000;239,540;Inf;250,000;240,000;-11,312;3,281;-4,143;22,816
1169,000;3,455;0,865;-35,043;3,451;9,655;5,153;30,737;3,793;-23,868;-2,739;0,000;32,400;32,700;9,633;3,380;-12,264;-8,646;-13,918;-10,550;-3,203;26,942;0,000;240,140;Inf;250,000;240,000;-11,330;3,284;-4,139;22,848
1169,500;3,455;0,865;-35,043;3,451;9,655;5,153;30,737;3,793;-23,868;-2,739;0,000;32,400;32,700;9,633;3,380;-12,252;-8,657;-13,824;-10,517;-3,203;26,942;0,000;240,140;Inf;250,000;240,000;-11,345;3,286;-4,136;22,891
1170,000;3,455;0,865;-35,043;3,451;9,655;5,185;30,752;3,796;-23,865;-2,718;0,000;32,448;32,598;9,633;3,380;-12,213;-8,641;-13,857;-10,512;-3,197;26,938;0,000;240,040;Inf;250,000;240,000;-11,312;3,289;-4,136;22,883
1170,500;3,455;0,865;-35,043;3,451;9,655;5,185;30,752;3,796;-23,865;-2,718;0,000;32,400;32,600;9,633;3,380;-12,221;-8,636;-13,875;-10,535;-3,197;26,938;0,000;240,040;Inf;250,000;240,000;-11,306;3,292;-4,137;22,889
1171,000;3,091;0,837;-34,058;3,487;9,638;5,185;30,752;3,796;-23,865;-2,718;0,000;32,400;32,600;9,749;3,383;-12,214;-8,622;-13,837;-10,524;-3,197;26,938;0,000;240,040;Inf;250,000;240,000;-11,317;3,294;-4,123;22,891
1171,500;3,091;0,837;-34,058;3,487;9,638;5,185;30,752;3,796;-23,865;-2,718;0,000;32,400;32,600;9,749;3,383;-12,253;-8,642;-13,923;-10,544;-3,197;26,938;0,000;240,040;Inf;250,000;240,000;-11,299;3,291;-4,133;22,918
1172,000;3,091;0,837;-34,058;3,487;9,638;5,185;30,752;3,796;-23,865;-2,718;0,000;32,400;32,600;9,749;3,383;-12,247;-8,649;-13,898;-10,550;-3,197;26,938;0,000;239,940;Inf;250,000;240,000;-11,341;3,288;-4,147;22,984
1172,500;3,091;0,837;-34,058;3,487;9,638;5,185;30,752;3,796;-23,865;-2,718;0,000;32,400;32,600;9,749;3,383;-12,246;-8,632;-13,896;-10,538;-3,197;26,938;0,000;239,940;Inf;250,000;240,000;-11,336;3,285;-4,136;22,993
1173,000;3,091;0,837;-34,058;3,487;9,638;5,156;30,753;3,795;-23,865;-2,733;0,000;32,456;32,633;9,749;3,383;-12,246;-8,619;-13,911;-10,548;-3,201;26,931;0,000;240,040;Inf;250,000;240,000;-11,328;3,282;-4,133;23,023
1173,500;3,091;0,837;-34,058;3,487;9,638;5,156;30,753;3,795;-23,865;-2,733;0,000;32,500;32,600;9,749;3,383;-12,254;-8,654;-13,902;-10,559;-3,201;26,931;0,000;240,040;Inf;250,000;240,000;-11,331;3,278;-4,139;23,035
1174,000;2,998;0,740;-35,209;3,484;9,700;5,156;30,753;3,795;-23,865;-2,733;0,000;32,500;32,600;9,519;3,396;-12,223;-8,650;-13,869;-10,534;-3,201;26,931;0,000;240,040;Inf;250,000;240,000;-11,342;3,275;-4,136;23,033
1174,500;2,998;0,740;-35,209;3,484;9,700;5,156;30,753;3,795;-23,865;-2,733;0,000;32,500;32,600;9,519;3,396;-12,250;-8,631;-13,896;-10,532;-3,201;26,931;0,000;240,040;Inf;250,000;240,000;-11,319;3,271;-4,134;23,063
1175,000;2,998;0,740;-35,209;3,484;9,700;5,156;30,753;3,795;-23,865;-2,733;0,000;32,500;32,600;9,519;3,396;-12,219;-8,612;-13,872;-10,530;-3,201;26,931;0,000;239,740;Inf;250,000;240,000;-11,327;3,266;-4,129;23,066
1175,500;2,998;0,740;-35,209;3,484;9,700;5,156;30,753;3,795;-23,865;-2,733;0,000;32,500;32,600;9,519;3,396;-12,247;-8,640;-13,929;-10,535;-3,201;26,931;0,000;239,740;Inf;250,000;240,000;-11,308;3,262;-4,129;23,047
1176,000;2,998;0,740;-35,209;3,484;9,700;5,156;30,753;3,795;-23,865;-2,733;0,000;32,500;32,600;9,519;3,396;-12,243;-8,637;-13,900;-10,549;-3,201;26,931;0,000;240,140;Inf;250,000;240,000;-11,338;3,258;-4,119;22,988
1176,500;2,998;0,740;-35,209;3,484;9,700;5,197;30,761;3,782;-23,860;-2,741;0,000;32,458;32,548;9,519;3,396;-12,232;-8,617;-13,903;-10,526;-3,198;26,923;0,000;240,140;Inf;250,000;240,000;-11,332;3,253;-4,119;23,005
1177,000;2,998;0,740;-35,209;3,484;9,700;5,197;30,761;3,782;-23,860;-2,741;0,000;32,500;32,500;9,519;3,396;-12,268;-8,633;-13,918;-10,537;-3,198;26,923;0,000;240,340;Inf;250,000;240,000;-11,320;3,249;-4,125;23,032
1177,500;3,407;0,837;-35,209;3,446;9,616;5,197;30,761;3,782;-23,860;-2,741;0,000;32,500;32,500;9,613;3,500;-12,231;-8,619;-13,907;-10,526;-3,198;26,923;0,000;240,340;Inf;250,000;240,000;-11,339;3,245;-4,142;22,980
1178,000;3,407;0,837;-35,209;3,446;9,616;5,197;30,761;3,782;-23,860;-2,741;0,000;32,500;32,500;9,613;3,500;-12,252;-8,654;-13,933;-10,547;-3,198;26,923;0,000;239,740;Inf;250,000;240,000;-11,321;3,248;-4,150;22,975
1178,500;3,407;0,837;-35,209;3,446;9,616;5,197;30,761;3,782;-23,860;-2,741;0,000;32,500;32,500;9,613;3,500;-12,246;-8,634;-13,922;-10,531;-3,198;26,923;0,000;239,740;Inf;250,000;240,000;-11,346;3,250;-4,153;22,922
1179,000;3,407;0,837;-35,209;3,446;9,616;5,197;30,761;3,782;-23,860;-2,741;0,000;32,500;32,500;9,613;3,500;-12,241;-8,653;-13,921;-10,555;-3,198;26,923;0,000;239,640;Inf;250,000;240,000;-11,333;3,253;-4,143;22,870
1179,500;3,407;0,837;-35,209;3,446;9,616;5,172;30,769;3,763;-23,858;-2,733;0,000;32,476;32,654;9,613;3,500;-12,251;-8,625;-13,907;-10,535;-3,206;26,914;0,000;239,640;Inf;250,000;240,000;-11,342;3,255;-4,146;22,855
1180,000;3,407;0,837;-35,209;3,446;9,616;5,172;30,769;3,763;-23,858;-2,733;0,000;32,500;32,700;9,613;3,500;-12,249;-8,641;-13,903;-10,545;-3,206;26,914;0,000;240,740;Inf;250,000;240,000;-11,330;3,258;-4,155;22,862
1180,500;3,114;0,736;-35,209;3,369;9,675;5,172;30,769;3,763;-23,858;-2,733;0,000;32,500;32,700;9,706;3,530;-12,258;-8,623;-13,919;-10,546;-3,206;26,914;0,000;240,740;Inf;250,000;240,000;-11,335;3,260;-4,163;22,887
1181,000;3,114;0,736;-35,209;3,369;9,675;5,172;30,769;3,763;-23,858;-2,733;0,000;32,500;32,700;9,706;3,530;-12,244;-8,645;-13,923;-10,544;-3,206;26,914;0,000;240,940;Inf;250,000;240,000;-11,337;3,258;-4,133;22,874
1181,500;3,114;0,736;-35,209;3,369;9,675;5,172;30,769;3,763;-23,858;-2,733;0,000;32,500;32,700;9,706;3,530;-12,252;-8,647;-13,892;-10,538;-3,206;26,914;0,000;240,940;Inf;250,000;240,000;-11,339;3,256;-4,139;22,919
1182,000;3,114;0,736;-35,209;3,369;9,675;5,172;30,769;3,763;-23,858;-2,733;0,000;32,500;32,700;9,706;3,530;-12,218;-8,640;-13,859;-10,520;-3,206;26,914;0,000;240,740;Inf;250,000;240,000;-11,332;3,253;-4,158;22,928
1182,500;3,114;0,736;-35,209;3,369;9,675;5,172;30,769;3,763;-23,858;-2,733;0,000;32,500;32,700;9,706;3,530;-12,212;-8,599;-13,834;-10,491;-3,206;26,914;0,000;240,740;Inf;250,000;240,000;-11,309;3,251;-4,140;22,922
1183,000;3,114;0,736;-35,209;3,369;9,675;5,150;30,770;3,772;-23,871;-2,737;0,000;32,483;32,648;9,706;3,530;-12,196;-8,575;-13,872;-10,499;-3,212;26,908;0,000;240,440;Inf;250,000;240,000;-11,284;3,249;-4,140;22,938
1183,500;3,114;0,736;-35,209;3,369;9,675;5,150;30,770;3,772;-23,871;-2,737;0,000;32,500;32,600;9,706;3,530;-12,222;-8,617;-13,905;-10,534;-3,212;26,908;0,000;240,440;Inf;250,000;240,000;-11,286;3,247;-4,153;22,909
1184,000;2,979;0,802;-34,188;3,522;9,633;5,150;30,770;3,772;-23,871;-2,737;0,000;32,500;32,600;9,713;3,372;-12,246;-8,647;-13,844;-10,524;-3,212;26,908;0,000;240,440;Inf;250,000;240,000;-11,319;3,244;-4,145;22,871
1184,500;2,979;0,802;-34,188;3,522;9,633;5,150;30,770;3,772;-23,871;-2,737;0,000;32,500;32,600;9,713;3,372;-12,216;-8,627;-13,862;-10,499;-3,212;26,908;0,000;240,440;Inf;250,000;240,000;-11,315;3,240;-4,139;22,776
1185,000;2,979;0,802;-34,188;3,522;9,633;5,150;30,770;3,772;-23,871;-2,737;0,000;32,500;32,600;9,713;3,372;-12,190;-8,595;-13,855;-10,515;-3,212;26,908;0,000;240,240;Inf;250,000;240,000;-11,301;3,236;-4,143;22,765
1185,500;2,979;0,802;-34,188;3,522;9,633;5,150;30,770;3,772;-23,871;-2,737;0,000;32,500;32,600;9,713;3,372;-12,225;-8,602;-13,864;-10,506;-3,212;26,908;0,000;240,240;Inf;250,000;240,000;-11,289;3,232;-4,147;22,796
1186,000;2,979;0,802;-34,188;3,522;9,633;5,125;30,776;3,775;-23,862;-2,753;0,000;32,491;32,562;9,713;3,372;-12,200;-8,603;-13,868;-10,505;-3,216;26,898;0,000;240,240;Inf;250,000;240,000;-11,299;3,227;-4,138;22,876
1186,500;2,979;0,802;-34,188;3,522;9,633;5,125;30,776;3,775;-23,862;-2,753;0,000;32,500;32,600;9,713;3,372;-12,179;-8,639;-13,841;-10,494;-3,216;26,898;0,000;240,240;Inf;250,000;240,000;-11,294;3,223;-4,146;22,923
1187,000;3,319;0,804;-35,209;3,359;9,597;5,125;30,776;3,775;-23,862;-2,753;0,000;32,500;32,600;9,746;3,509;-12,184;-8,595;-13,861;-10,491;-3,216;26,898;0,000;240,240;Inf;250,000;240,000;-11,288;3,219;-4,143;22,982
1187,500;3,319;0,804;-35,209;3,359;9,597;5,125;30,776;3,775;-23,862;-2,753;0,000;32,500;32,600;9,746;3,509;-12,208;-8,575;-13,870;-10,480;-3,216;26,898;0,000;240,240;Inf;250,000;240,000;-11,283;3,221;-4,137;22,963
1188,000;3,319;0,804;-35,209;3,359;9,597;5,125;30,776;3,775;-23,862;-2,753;0,000;32,500;32,600;9,746;3,509;-12,182;-8,590;-13,846;-10,500;-3,216;26,898;0,000;240,640;Inf;250,000;240,000;-11,283;3,223;-4,140;22,949
1188,500;3,319;0,804;-35,209;3,359;9,597;5,125;30,776;3,775;-23,862;-2,753;0,000;32,500;32,600;9,746;3,509;-12,198;-8,582;-13,886;-10,467;-3,216;26,898;0,000;240,640;Inf;250,000;240,000;-11,279;3,224;-4,134;22,955
1189,000;3,319;0,804;-35,209;3,359;9,597;5,125;30,776;3,775;-23,862;-2,753;0,000;32,500;32,600;9,746;3,509;-12,194;-8,620;-13,823;-10,500;-3,216;26,898;0,000;240,240;Inf;250,000;240,000;-11,283;3,226;-4,125;22,930
1189,500;3,319;0,804;-35,209;3,359;9,597;5,107;30,786;3,813;-23,875;-2,740;0,000;32,499;32,748;9,746;3,509;-12,218;-8,606;-13,825;-10,493;-3,219;26,881;0,000;240,240;Inf;250,000;240,000;-11,285;3,227;-4,147;22,957
1190,000;3,319;0,804;-35,209;3,359;9,597;5,107;30,786;3,813;-23,875;-2,740;0,000;32,500;32,700;9,746;3,509;-12,199;-8,606;-13,838;-10,507;-3,219;26,881;0,000;240,440;Inf;250,000;240,000;-11,285;3,229;-4,127;22,956
1190,500;2,497;0,657;-33,983;3,532;9,581;5,107;30,786;3,813;-23,875;-2,740;0,000;32,500;32,700;9,719;3,280;-12,210;-8,611;-13,856;-10,506;-3,219;26,881;0,000;240,440;Inf;250,000;240,000;-11,288;3,230;-4,115;22,965
1191,000;2,497;0,657;-33,983;3,532;9,581;5,107;30,786;3,813;-23,875;-2,740;0,000;32,500;32,700;9,719;3,280;-12,226;-8,587;-13,866;-10,505;-3,219;26,881;0,000;240,040;Inf;250,000;240,000;-11,296;3,218;-4,115;22,948
1191,500;2,497;0,657;-33,983;3,532;9,581;5,107;30,786;3,813;-23,875;-2,740;0,000;32,500;32,700;9,719;3,280;-12,231;-8,604;-13,876;-10,498;-3,219;26,881;0,000;240,040;Inf;250,000;240,000;-11,296;3,206;-4,109;22,942
1192,000;2,497;0,657;-33,983;3,532;9,581;5,107;30,786;3,813;-23,875;-2,740;0,000;32,500;32,700;9,719;3,280;-12,218;-8,600;-13,744;-10,485;-3,219;26,881;0,000;240,440;Inf;250,000;240,000;-11,302;3,195;-4,110;22,798
1192,500;2,497;0,657;-33,983;3,532;9,581;5,110;30,787;3,755;-23,892;-2,749;0,000;32,509;32,662;9,719;3,280;-12,187;-8,572;-13,822;-10,470;-3,219;26,876;0,000;240,440;Inf;250,000;240,000;-11,262;3,183;-4,094;22,768
1193,000;2,497;0,657;-33,983;3,532;9,581;5,110;30,787;3,755;-23,892;-2,749;0,000;32,500;32,700;9,719;3,280;-12,233;-8,609;-13,801;-10,509;-3,219;26,876;0,000;240,340;Inf;250,000;240,000;-11,263;3,172;-4,095;22,791
1193,500;3,385;0,840;-34,993;3,433;9,589;5,110;30,787;3,755;-23,892;-2,749;0,000;32,500;32,700;9,707;3,504;-12,197;-8,619;-13,806;-10,492;-3,219;26,876;0,000;240,340;Inf;250,000;240,000;-11,288;3,161;-4,101;22,834
1194,000;3,385;0,840;-34,993;3,433;9,589;5,110;30,787;3,755;-23,892;-2,749;0,000;32,500;32,700;9,707;3,504;-12,169;-8,605;-13,822;-10,490;-3,219;26,876;0,000;240,540;Inf;250,000;240,000;-11,278;3,165;-4,117;22,870
1194,500;3,385;0,840;-34,993;3,433;9,589;5,110;30,787;3,755;-23,892;-2,749;0,000;32,500;32,700;9,707;3,504;-12,179;-8,614;-13,820;-10,493;-3,219;26,876;0,000;240,540;Inf;250,000;240,000;-11,272;3,168;-4,119;22,836
1195,000;3,385;0,840;-34,993;3,433;9,589;5,110;30,787;3,755;-23,892;-2,749;0,000;32,500;32,700;9,707;3,504;-12,208;-8,603;-13,856;-10,502;-3,219;26,876;0,000;240,340;Inf;250,000;240,000;-11,277;3,172;-4,109;22,834
1195,500;3,385;0,840;-34,993;3,433;9,589;5,147;30,796;3,753;-23,866;-2,753;0,000;32,525;32,871;9,707;3,504;-12,234;-8,619;-13,876;-10,511;-3,223;26,870;0,000;240,340;Inf;250,000;240,000;-11,292;3,175;-4,128;22,870
1196,000;3,385;0,840;-34,993;3,433;9,589;5,147;30,796;3,753;-23,866;-2,753;0,000;32,500;32,900;9,707;3,504;-12,208;-8,618;-13,798;-10,443;-3,223;26,870;0,000;240,340;Inf;250,000;240,000;-11,310;3,179;-4,120;22,847
1196,500;3,385;0,840;-34,993;3,433;9,589;5,147;30,796;3,753;-23,866;-2,753;0,000;32,500;32,900;9,707;3,504;-12,189;-8,611;-13,833;-10,510;-3,223;26,870;0,000;240,340;Inf;250,000;240,000;-11,267;3,182;-4,135;22,880
1197,000;3,925;0,975;-35,209;3,453;9,677;5,147;30,796;3,753;-23,866;-2,753;0,000;32,500;32,900;9,554;3,527;-12,192;-8,598;-13,841;-10,496;-3,223;26,870;0,000;240,640;Inf;250,000;240,000;-11,286;3,185;-4,147;22,890
1197,500;3,925;0,975;-35,209;3,453;9,677;5,147;30,796;3,753;-23,866;-2,753;0,000;32,500;32,900;9,554;3,527;-12,200;-8,622;-13,859;-10,523;-3,223;26,870;0,000;240,640;Inf;250,000;240,000;-11,282;3,198;-4,136;22,920
1198,000;3,925;0,975;-35,209;3,453;9,677;5,147;30,796;3,753;-23,866;-2,753;0,000;32,500;32,900;9,554;3,527;-12,232;-8,633;-13,892;-10,542;-3,223;26,870;0,000;240,140;Inf;250,000;240,000;-11,301;3,210;-4,139;22,948
1198,500;3,925;0,975;-35,209;3,453;9,677;5,147;30,796;3,753;-23,866;-2,753;0,000;32,500;32,900;9,554;3,527;-12,248;-8,646;-13,895;-10,554;-3,223;26,870;0,000;240,140;Inf;250,000;240,000;-11,325;3,221;-4,134;22,966
1199,000;3,925;0,975;-35,209;3,453;9,677;5,158;30,799;3,763;-23,848;-2,743;0,000;32,529;32,714;9,554;3,527;-12,256;-8,629;-13,881;-10,543;-3,216;26,856;0,000;239,540;Inf;250,000;240,000;-11,336;3,233;-4,152;23,004
1199,500;3,925;0,975;-35,209;3,453;9,677;5,158;30,799;3,763;-23,848;-2,743;0,000;32,500;32,700;9,554;3,527;-12,240;-8,653;-13,893;-10,555;-3,216;26,856;0,000;239,540;Inf;250,000;240,000;-11,327;3,244;-4,147;23,005
1200,000;3,704;0,899;-34,669;3,477;9,651;5,158;30,799;3,763;-23,848;-2,743;0,000;32,500;32,700;9,715;3,268;-12,260;-8,695;-13,853;-10,564;-3,216;26,856;0,000;239,840;Inf;250,000;240,000;-11,335;3,255;-4,150;22,982
1200,500;3,704;0,899;-34,669;3,477;9,651;5,158;30,799;3,763;-23,848;-2,743;0,000;32,500;32,700;9,715;3,268;-12,209;-8,653;-13,877;-10,538;-3,216;26,856;0,000;239,840;Inf;250,000;240,000;-11,343;3,263;-4,151;23,005
1201,000;3,704;0,899;-34,669;3,477;9,651;5,158;30,799;3,763;-23,848;-2,743;0,000;32,500;32,700;9,715;3,268;-12,217;-8,657;-13,826;-10,543;-3,216;26,856;0,000;240,640;Inf;250,000;240,000;-11,319;3,270;-4,161;23,054
1201,500;3,704;0,899;-34,669;3,477;9,651;5,158;30,799;3,763;-23,848;-2,743;0,000;32,500;32,700;9,715;3,268;-12,216;-8,607;-13,865;-10,526;-3,216;26,856;0,000;240,640;Inf;250,000;240,000;-11,311;3,277;-4,168;23,095
1202,000;3,704;0,899;-34,669;3,477;9,651;5,188;30,801;3,738;-23,853;-2,749;0,000;32,537;32,859;9,715;3,268;-12,239;-8,643;-13,902;-10,539;-3,219;26,860;0,000;240,540;Inf;250,000;240,000;-11,304;3,284;-4,156;23,098
1202,500;3,704;0,899;-34,669;3,477;9,651;5,188;30,801;3,738;-23,853;-2,749;0,000;32,500;32,900;9,715;3,268;-12,235;-8,652;-13,926;-10,553;-3,219;26,860;0,000;240,540;Inf;250,000;240,000;-11,331;3,291;-4,176;22,986
1203,000;3,704;0,899;-34,669;3,477;9,651;5,188;30,801;3,738;-23,853;-2,749;0,000;32,500;32,900;9,715;3,268;-12,234;-8,630;-13,916;-10,547;-3,219;26,860;0,000;240,340;Inf;250,000;240,000;-11,342;3,298;-4,154;23,041
1203,500;3,467;0,858;-35,209;3,439;9,665;5,188;30,801;3,738;-23,853;-2,749;0,000;32,500;32,900;9,688;3,613;-12,276;-8,652;-13,880;-10,560;-3,219;26,860;0,000;240,340;Inf;250,000;240,000;-11,332;3,304;-4,159;22,992
1204,000;3,467;0,858;-35,209;3,439;9,665;5,188;30,801;3,738;-23,853;-2,749;0,000;32,500;32,900;9,688;3,613;-12,251;-8,654;-13,883;-10,547;-3,219;26,860;0,000;240,440;Inf;250,000;240,000;-11,342;3,307;-4,152;23,000
1204,500;3,467;0,858;-35,209;3,439;9,665;5,188;30,801;3,738;-23,853;-2,749;0,000;32,500;32,900;9,688;3,613;-12,244;-8,672;-13,826;-10,558;-3,219;26,860;0,000;240,440;Inf;250,000;240,000;-11,333;3,310;-4,145;22,993
1205,000;3,467;0,858;-35,209;3,439;9,665;5,188;30,801;3,738;-23,853;-2,749;0,000;32,500;32,900;9,688;3,613;-12,231;-8,641;-13,859;-10,528;-3,219;26,860;0,000;240,340;Inf;250,000;240,000;-11,325;3,312;-4,143;23,035
1205,500;3,467;0,858;-35,209;3,439;9,665;5,197;30,821;3,755;-23,852;-2,754;0,000;32,550;32,697;9,688;3,613;-12,227;-8,636;-13,878;-10,543;-3,215;26,851;0,000;240,340;Inf;250,000;240,000;-11,315;3,315;-4,159;23,101
1206,000;3,467;0,858;-35,209;3,439;9,665;5,197;30,821;3,755;-23,852;-2,754;0,000;32,500;32,700;9,688;3,613;-12,236;-8,633;-13,864;-10,517;-3,215;26,851;0,000;239,640;Inf;250,000;240,000;-11,321;3,317;-4,159;23,153
1206,500;2,371;0,557;-35,209;3,418;9,644;5,197;30,821;3,755;-23,852;-2,754;0,000;32,500;32,700;9,668;3,605;-12,215;-8,613;-13,893;-10,529;-3,215;26,851;0,000;239,640;Inf;250,000;240,000;-11,312;3,320;-4,160;23,196
1207,000;2,371;0,557;-35,209;3,418;9,644;5,197;30,821;3,755;-23,852;-2,754;0,000;32,500;32,700;9,668;3,605;-12,242;-8,622;-13,915;-10,538;-3,215;26,851;0,000;240,240;Inf;250,000;240,000;-11,313;3,304;-4,153;23,180
1207,500;2,371;0,557;-35,209;3,418;9,644;5,197;30,821;3,755;-23,852;-2,754;0,000;32,500;32,700;9,668;3,605;-12,275;-8,669;-13,905;-10,584;-3,215;26,851;0,000;240,240;Inf;250,000;240,000;-11,329;3,289;-4,161;23,172
1208,000;2,371;0,557;-35,209;3,418;9,644;5,197;30,821;3,755;-23,852;-2,754;0,000;32,500;32,700;9,668;3,605;-12,247;-8,650;-13,908;-10,557;-3,215;26,851;0,000;240,640;Inf;250,000;240,000;-11,358;3,274;-4,169;23,163
1208,500;2,371;0,557;-35,209;3,418;9,644;5,167;30,818;3,725;-23,847;-2,765;0,000;32,544;32,776;9,668;3,605;-12,251;-8,674;-13,876;-10,569;-3,225;26,843;0,000;240,640;Inf;250,000;240,000;-11,341;3,259;-4,168;23,147
1209,000;2,371;0,557;-35,209;3,418;9,644;5,167;30,818;3,725;-23,847;-2,765;0,000;32,500;32,800;9,668;3,605;-12,229;-8,657;-13,840;-10,529;-3,225;26,843;0,000;240,240;Inf;250,000;240,000;-11,343;3,244;-4,185;23,139
1209,500;2,371;0,557;-35,209;3,418;9,644;5,167;30,818;3,725;-23,847;-2,765;0,000;32,500;32,800;9,668;3,605;-12,206;-8,630;-13,842;-10,510;-3,225;26,843;0,000;240,240;Inf;250,000;240,000;-11,314;3,230;-4,178;23,133
1210,000;3,400;0,809;-35,190;3,368;9,687;5,167;30,818;3,725;-23,847;-2,765;0,000;32,500;32,800;9,630;3,357;-12,231;-8,639;-13,884;-10,537;-3,225;26,843;0,000;240,140;Inf;250,000;240,000;-11,297;3,216;-4,181;23,139
1210,500;3,400;0,809;-35,190;3,368;9,687;5,167;30,818;3,725;-23,847;-2,765;0,000;32,500;32,800;9,630;3,357;-12,229;-8,636;-13,887;-10,528;-3,225;26,843;0,000;240,140;Inf;250,000;240,000;-11,323;3,219;-4,177;23,086
1211,000;3,400;0,809;-35,190;3,368;9,687;5,167;30,818;3,725;-23,847;-2,765;0,000;32,500;32,800;9,630;3,357;-12,240;-8,646;-13,911;-10,554;-3,225;26,843;0,000;240,140;Inf;250,000;240,000;-11,320;3,222;-4,169;23,093
1211,500;3,400;0,809;-35,190;3,368;9,687;5,167;30,818;3,725;-23,847;-2,765;0,000;32,500;32,800;9,630;3,357;-12,282;-8,669;-13,860;-10,589;-3,225;26,843;0,000;240,140;Inf;250,000;240,000;-11,338;3,225;-4,171;23,108
1212,000;3,400;0,809;-35,190;3,368;9,687;5,170;30,827;3,784;-23,843;-2,750;0,000;32,559;32,681;9,630;3,357;-12,224;-8,670;-13,819;-10,543;-3,226;26,838;0,000;240,740;Inf;250,000;240,000;-11,350;3,228;-4,181;23,074
1212,500;3,400;0,809;-35,190;3,368;9,687;5,170;30,827;3,784;-23,843;-2,750;0,000;32,600;32,700;9,630;3,357;-12,229;-8,649;-13,832;-10,527;-3,226;26,838;0,000;240,740;Inf;250,000;240,000;-11,314;3,231;-4,200;23,060
1213,000;3,043;0,799;-34,226;3,500;9,626;5,170;30,827;3,784;-23,843;-2,750;0,000;32,600;32,700;9,659;3,365;-12,219;-8,655;-13,848;-10,525;-3,226;26,838;0,000;240,440;Inf;250,000;240,000;-11,309;3,233;-4,156;23,016
1213,500;3,043;0,799;-34,226;3,500;9,626;5,170;30,827;3,784;-23,843;-2,750;0,000;32,600;32,700;9,659;3,365;-12,219;-8,624;-13,871;-10,499;-3,226;26,838;0,000;240,440;Inf;250,000;240,000;-11,312;3,230;-4,168;22,954
1214,000;3,043;0,799;-34,226;3,500;9,626;5,170;30,827;3,784;-23,843;-2,750;0,000;32,600;32,700;9,659;3,365;-12,216;-8,644;-13,891;-10,545;-3,226;26,838;0,000;240,440;Inf;250,000;240,000;-11,303;3,227;-4,178;22,933
1214,500;3,043;0,799;-34,226;3,500;9,626;5,170;30,827;3,784;-23,843;-2,750;0,000;32,600;32,700;9,659;3,365;-12,239;-8,658;-13,910;-10,527;-3,226;26,838;0,000;240,440;Inf;250,000;240,000;-11,324;3,224;-4,184;22,898
1215,000;3,043;0,799;-34,226;3,500;9,626;5,128;30,826;3,750;-23,848;-2,766;0,000;32,560;32,690;9,659;3,365;-12,251;-8,659;-13,926;-10,586;-3,232;26,828;0,000;240,340;Inf;250,000;240,000;-11,333;3,221;-4,170;22,856
1215,500;3,043;0,799;-34,226;3,500;9,626;5,128;30,826;3,750;-23,848;-2,766;0,000;32,600;32,700;9,659;3,365;-12,242;-8,631;-13,903;-10,536;-3,232;26,828;0,000;240,340;Inf;250,000;240,000;-11,356;3,218;-4,167;22,851
1216,000;2,911;0,723;-35,209;3,457;9,655;5,128;30,826;3,750;-23,848;-2,766;0,000;32,600;32,700;9,617;3,381;-12,259;-8,658;-13,909;-10,549;-3,232;26,828;0,000;240,040;Inf;250,000;240,000;-11,328;3,215;-4,167;22,829
1216,500;2,911;0,723;-35,209;3,457;9,655;5,128;30,826;3,750;-23,848;-2,766;0,000;32,600;32,700;9,617;3,381;-12,250;-8,655;-13,854;-10,534;-3,232;26,828;0,000;240,040;Inf;250,000;240,000;-11,344;3,210;-4,175;22,759
1217,000;2,911;0,723;-35,209;3,457;9,655;5,128;30,826;3,750;-23,848;-2,766;0,000;32,600;32,700;9,617;3,381;-12,245;-8,678;-13,850;-10,553;-3,232;26,828;0,000;239,940;Inf;250,000;240,000;-11,323;3,206;-4,157;22,712
1217,500;2,911;0,723;-35,209;3,457;9,655;5,128;30,826;3,750;-23,848;-2,766;0,000;32,600;32,700;9,617;3,381;-12,233;-8,656;-13,848;-10,511;-3,232;26,828;0,000;239,940;Inf;250,000;240,000;-11,332;3,201;-4,166;22,708
1218,000;2,911;0,723;-35,209;3,457;9,655;5,128;30,826;3,750;-23,848;-2,766;0,000;32,600;32,700;9,617;3,381;-12,228;-8,638;-13,897;-10,522;-3,232;26,828;0,000;239,340;Inf;250,000;240,000;-11,312;3,196;-4,176;22,691
1218,500;2,911;0,723;-35,209;3,457;9,655;5,113;30,837;3,776;-23,847;-2,760;0,000;32,575;32,741;9,617;3,381;-12,192;-8,645;-13,867;-10,528;-3,225;26,831;0,000;239,340;Inf;250,000;240,000;-11,321;3,191;-4,177;22,704
1219,000;2,911;0,723;-35,209;3,457;9,655;5,113;30,837;3,776;-23,847;-2,760;0,000;32,600;32,700;9,617;3,381;-12,212;-8,611;-13,850;-10,500;-3,225;26,831;0,000;239,940;Inf;250,000;240,000;-11,308;3,187;-4,151;22,725
1219,500;2,758;0,707;-34,573;3,506;9,615;5,113;30,837;3,776;-23,847;-2,760;0,000;32,600;32,700;9,633;3,354;-12,231;-8,625;-13,903;-10,533;-3,225;26,831;0,000;239,940;Inf;250,000;240,000;-11,293;3,182;-4,159;22,759
1220,000;2,758;0,707;-34,573;3,506;9,615;5,113;30,837;3,776;-23,847;-2,760;0,000;32,600;32,700;9,633;3,354;-12,254;-8,658;-13,920;-10,556;-3,225;26,831;0,000;240,140;Inf;250,000;240,000;-11,323;3,175;-4,164;22,770
1220,500;2,758;0,707;-34,573;3,506;9,615;5,113;30,837;3,776;-23,847;-2,760;0,000;32,600;32,700;9,633;3,354;-12,282;-8,656;-13,872;-10,574;-3,225;26,831;0,000;240,140;Inf;250,000;240,000;-11,347;3,168;-4,154;22,802
1221,000;2,758;0,707;-34,573;3,506;9,615;5,113;30,837;3,776;-23,847;-2,760;0,000;32,600;32,700;9,633;3,354;-12,233;-8,621;-13,874;-10,523;-3,225;26,831;0,000;240,440;Inf;250,000;240,000;-11,346;3,162;-4,161;22,787
1221,500;2,758;0,707;-34,573;3,506;9,615;5,093;30,833;3,771;-23,842;-2,768;0,000;32,569;32,824;9,633;3,354;-12,222;-8,639;-13,841;-10,533;-3,240;26,819;0,000;240,440;Inf;250,000;240,000;-11,313;3,155;-4,166;22,792
1222,000;2,758;0,707;-34,573;3,506;9,615;5,093;30,833;3,771;-23,842;-2,768;0,000;32,600;32,800;9,633;3,354;-12,248;-8,630;-13,905;-10,533;-3,240;26,819;0,000;240,040;Inf;250,000;240,000;-11,309;3,149;-4,163;22,805
1222,500;3,557;0,839;-35,209;3,428;9,644;5,093;30,833;3,771;-23,842;-2,768;0,000;32,600;32,800;9,644;3,531;-12,259;-8,658;-13,899;-10,551;-3,240;26,819;0,000;240,040;Inf;250,000;240,000;-11,329;3,142;-4,159;22,822
1223,000;3,557;0,839;-35,209;3,428;9,644;5,093;30,833;3,771;-23,842;-2,768;0,000;32,600;32,800;9,644;3,531;-12,268;-8,689;-13,834;-10,545;-3,240;26,819;0,000;240,240;Inf;250,000;240,000;-11,342;3,149;-4,146;22,804
1223,500;3,557;0,839;-35,209;3,428;9,644;5,093;30,833;3,771;-23,842;-2,768;0,000;32,600;32,800;9,644;3,531;-12,253;-8,652;-13,879;-10,548;-3,240;26,819;0,000;240,240;Inf;250,000;240,000;-11,334;3,156;-4,175;22,823
1224,000;3,557;0,839;-35,209;3,428;9,644;5,093;30,833;3,771;-23,842;-2,768;0,000;32,600;32,800;9,644;3,531;-12,244;-8,648;-13,887;-10,535;-3,240;26,819;0,000;240,340;Inf;250,000;240,000;-11,333;3,162;-4,175;22,852
1224,500;3,557;0,839;-35,209;3,428;9,644;5,093;30,833;3,771;-23,842;-2,768;0,000;32,600;32,800;9,644;3,531;-12,244;-8,642;-13,878;-10,539;-3,240;26,819;0,000;240,340;Inf;250,000;240,000;-11,329;3,169;-4,193;22,934
1225,000;3,557;0,839;-35,209;3,428;9,644;5,141;30,839;3,762;-23,832;-2,757;0,000;32,568;32,629;9,644;3,531;-12,257;-8,634;-13,877;-10,543;-3,221;26,808;0,000;239,740;Inf;250,000;240,000;-11,326;3,175;-4,181;22,936
1225,500;3,557;0,839;-35,209;3,428;9,644;5,141;30,839;3,762;-23,832;-2,757;0,000;32,600;32,600;9,644;3,531;-12,224;-8,647;-13,873;-10,553;-3,221;26,808;0,000;239,740;Inf;250,000;240,000;-11,328;3,181;-4,185;22,948
1226,000;3,199;0,812;-35,085;3,466;9,586;5,141;30,839;3,762;-23,832;-2,757;0,000;32,600;32,600;9,631;3,466;-12,240;-8,637;-13,855;-10,541;-3,221;26,808;0,000;239,440;Inf;250,000;240,000;-11,324;3,187;-4,184;22,912
1226,500;3,199;0,812;-35,085;3,466;9,586;5,141;30,839;3,762;-23,832;-2,757;0,000;32,600;32,600;9,631;3,466;-12,258;-8,633;-13,904;-10,526;-3,221;26,808;0,000;239,440;Inf;250,000;240,000;-11,318;3,188;-4,177;22,953
1227,000;3,199;0,812;-35,085;3,466;9,586;5,141;30,839;3,762;-23,832;-2,757;0,000;32,600;32,600;9,631;3,466;-12,204;-8,615;-13,867;-10,506;-3,221;26,808;0,000;239,940;Inf;250,000;240,000;-11,330;3,188;-4,185;22,916
1227,500;3,199;0,812;-35,085;3,466;9,586;5,141;30,839;3,762;-23,832;-2,757;0,000;32,600;32,600;9,631;3,466;-12,219;-8,645;-13,857;-10,524;-3,221;26,808;0,000;239,940;Inf;250,000;240,000;-11,298;3,188;-4,185;22,915
1228,000;3,199;0,812;-35,085;3,466;9,586;5,140;30,837;3,731;-23,860;-2,755;0,000;32,570;32,755;9,631;3,466;-12,190;-8,627;-13,854;-10,508;-3,228;26,796;0,000;240,340;Inf;250,000;240,000;-11,311;3,188;-4,180;22,915
1228,500;3,199;0,812;-35,085;3,466;9,586;5,140;30,837;3,731;-23,860;-2,755;0,000;32,600;32,800;9,631;3,466;-12,228;-8,633;-13,894;-10,537;-3,228;26,796;0,000;240,340;Inf;250,000;240,000;-11,295;3,188;-4,174;22,892
1229,000;3,437;0,888;-34,701;3,439;9,544;5,140;30,837;3,731;-23,860;-2,755;0,000;32,600;32,800;9,720;3,430;-12,249;-8,653;-13,849;-10,532;-3,228;26,796;0,000;240,040;Inf;250,000;240,000;-11,323;3,189;-4,174;22,885
1229,500;3,437;0,888;-34,701;3,439;9,544;5,140;30,837;3,731;-23,860;-2,755;0,000;32,600;32,800;9,720;3,430;-12,218;-8,649;-13,856;-10,525;-3,228;26,796;0,000;240,040;Inf;250,000;240,000;-11,321;3,193;-4,175;22,899
1230,000;3,437;0,888;-34,701;3,439;9,544;5,140;30,837;3,731;-23,860;-2,755;0,000;32,600;32,800;9,720;3,430;-12,230;-8,662;-13,873;-10,530;-3,228;26,796;0,000;239,840;Inf;250,000;240,000;-11,312;3,197;-4,185;22,945
1230,500;3,437;0,888;-34,701;3,439;9,544;5,140;30,837;3,731;-23,860;-2,755;0,000;32,600;32,800;9,720;3,430;-12,224;-8,625;-13,886;-10,513;-3,228;26,796;0,000;239,840;Inf;250,000;240,000;-11,324;3,201;-4,193;22,977
1231,000;3,437;0,888;-34,701;3,439;9,544;5,164;30,833;3,745;-23,836;-2,763;0,000;32,566;32,668;9,720;3,430;-12,249;-8,640;-13,867;-10,531;-3,227;26,795;0,000;239,040;Inf;250,000;240,000;-11,312;3,204;-4,189;22,992
1231,500;3,437;0,888;-34,701;3,439;9,544;5,164;30,833;3,745;-23,836;-2,763;0,000;32,600;32,700;9,720;3,430;-12,182;-8,635;-13,838;-10,492;-3,227;26,795;0,000;239,040;Inf;250,000;240,000;-11,322;3,208;-4,170;22,979
1232,000;3,437;0,888;-34,701;3,439;9,544;5,164;30,833;3,745;-23,836;-2,763;0,000;32,600;32,700;9,720;3,430;-12,179;-8,625;-13,811;-10,497;-3,227;26,795;0,000;239,040;Inf;250,000;240,000;-11,287;3,212;-4,164;22,997
1232,500;3,581;0,903;-35,209;3,442;9,584;5,164;30,833;3,745;-23,836;-2,763;0,000;32,600;32,700;9,647;3,498;-12,197;-8,623;-13,846;-10,508;-3,227;26,795;0,000;239,040;Inf;250,000;240,000;-11,278;3,216;-4,169;23,033
1233,000;3,581;0,903;-35,209;3,442;9,584;5,164;30,833;3,745;-23,836;-2,763;0,000;32,600;32,700;9,647;3,498;-12,186;-8,628;-13,879;-10,521;-3,227;26,795;0,000;240,140;Inf;250,000;240,000;-11,293;3,222;-4,162;23,024
1233,500;3,581;0,903;-35,209;3,442;9,584;5,164;30,833;3,745;-23,836;-2,763;0,000;32,600;32,700;9,647;3,498;-12,221;-8,645;-13,886;-10,533;-3,227;26,795;0,000;240,140;Inf;250,000;240,000;-11,303;3,228;-4,171;23,036
1234,000;3,581;0,903;-35,209;3,442;9,584;5,164;30,833;3,745;-23,836;-2,763;0,000;32,600;32,700;9,647;3,498;-12,240;-8,644;-13,832;-10,520;-3,227;26,795;0,000;240,140;Inf;250,000;240,000;-11,321;3,233;-4,193;23,039
1234,500;3,581;0,903;-35,209;3,442;9,584;5,154;30,843;3,754;-23,844;-2,765;0,000;32,565;32,717;9,647;3,498;-12,232;-8,628;-13,872;-10,524;-3,235;26,783;0,000;240,140;Inf;250,000;240,000;-11,309;3,239;-4,175;23,074
1235,000;3,581;0,903;-35,209;3,442;9,584;5,154;30,843;3,754;-23,844;-2,765;0,000;32,600;32,700;9,647;3,498;-12,242;-8,638;-13,922;-10,538;-3,235;26,783;0,000;239,440;Inf;250,000;240,000;-11,314;3,245;-4,181;23,067
1235,500;3,109;0,718;-35,209;3,421;9,663;5,154;30,843;3,754;-23,844;-2,765;0,000;32,600;32,700;9,643;3,496;-12,238;-8,600;-13,871;-10,461;-3,235;26,783;0,000;239,440;Inf;250,000;240,000;-11,335;3,250;-4,183;23,036
1236,000;3,109;0,718;-35,209;3,421;9,663;5,154;30,843;3,754;-23,844;-2,765;0,000;32,600;32,700;9,643;3,496;-12,162;-8,564;-13,825;-10,460;-3,235;26,783;0,000;239,540;Inf;250,000;240,000;-11,293;3,248;-4,176;22,938
1236,500;3,109;0,718;-35,209;3,421;9,663;5,154;30,843;3,754;-23,844;-2,765;0,000;32,600;32,700;9,643;3,496;-12,224;-8,618;-13,838;-10,531;-3,235;26,783;0,000;239,540;Inf;250,000;240,000;-11,253;3,246;-4,177;22,920
1237,000;3,109;0,718;-35,209;3,421;9,663;5,154;30,843;3,754;-23,844;-2,765;0,000;32,600;32,700;9,643;3,496;-12,211;-8,616;-13,841;-10,495;-3,235;26,783;0,000;239,640;Inf;250,000;240,000;-11,303;3,243;-4,183;22,895
