t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1237,500;3,109;0,718;-35,209;3,421;9,663;5,123;30,846;3,744;-23,832;-2,763;0,000;32,559;32,800;9,643;3,496;-12,191;-8,614;-13,820;-10,502;-3,242;26,777;0,000;239,640;Inf;250,000;240,000;-11,291;3,241;-4,163;22,891
1238,000;3,109;0,718;-35,209;3,421;9,663;5,123;30,846;3,744;-23,832;-2,763;0,000;32,600;32,800;9,643;3,496;-12,217;-8,633;-13,858;-10,502;-3,242;26,777;0,000;239,440;Inf;250,000;240,000;-11,282;3,239;-4,168;22,872
1238,500;3,109;0,718;-35,209;3,421;9,663;5,123;30,846;3,744;-23,832;-2,763;0,000;32,600;32,800;9,643;3,496;-12,216;-8,602;-13,844;-10,493;-3,242;26,777;0,000;239,440;Inf;250,000;240,000;-11,302;3,237;-4,180;22,884
1239,000;3,508;0,940;-34,231;3,493;9,595;5,123;30,846;3,744;-23,832;-2,763;0,000;32,600;32,800;9,747;3,450;-12,175;-8,637;-13,785;-10,482;-3,242;26,777;0,000;239,440;Inf;250,000;240,000;-11,289;3,239;-4,147;22,959
1239,500;3,508;0,940;-34,231;3,493;9,595;5,123;30,846;3,744;-23,832;-2,763;0,000;32,600;32,800;9,747;3,450;-12,183;-8,583;-13,804;-10,492;-3,242;26,777;0,000;239,440;Inf;250,000;240,000;-11,270;3,239;-4,158;22,977
1240,000;3,508;0,940;-34,231;3,493;9,595;5,123;30,846;3,744;-23,832;-2,763;0,000;32,600;32,800;9,747;3,450;-12,185;-8,591;-13,841;-10,483;-3,242;26,777;0,000;239,940;Inf;250,000;240,000;-11,266;3,244;-4,166;22,980
1240,500;3,508;0,940;-34,231;3,493;9,595;5,123;30,846;3,744;-23,832;-2,763;0,000;32,600;32,800;9,747;3,450;-12,227;-8,605;-13,879;-10,525;-3,242;26,777;0,000;239,940;Inf;250,000;240,000;-11,275;3,248;-4,162;23,001
1241,000;3,508;0,940;-34,231;3,493;9,595;5,151;30,853;3,745;-23,829;-2,768;0,000;32,557;32,660;9,747;3,450;-12,227;-8,606;-13,889;-10,537;-3,237;26,777;0,000;239,740;Inf;250,000;240,000;-11,309;3,252;-4,149;23,052
1241,500;3,508;0,940;-34,231;3,493;9,595;5,151;30,853;3,745;-23,829;-2,768;0,000;32,600;32,700;9,747;3,450;-12,228;-8,624;-13,887;-10,525;-3,237;26,777;0,000;239,740;Inf;250,000;240,000;-11,315;3,256;-4,132;23,117
1242,000;3,193;0,819;-34,859;3,429;9,604;5,151;30,853;3,745;-23,829;-2,768;0,000;32,600;32,700;9,672;3,590;-12,215;-8,626;-13,886;-10,509;-3,237;26,777;0,000;239,840;Inf;250,000;240,000;-11,316;3,261;-4,148;23,127
1242,500;3,193;0,819;-34,859;3,429;9,604;5,151;30,853;3,745;-23,829;-2,768;0,000;32,600;32,700;9,672;3,590;-12,215;-8,581;-13,878;-10,487;-3,237;26,777;0,000;239,840;Inf;250,000;240,000;-11,309;3,259;-4,163;23,157
1243,000;3,193;0,819;-34,859;3,429;9,604;5,151;30,853;3,745;-23,829;-2,768;0,000;32,600;32,700;9,672;3,590;-12,210;-8,602;-13,906;-10,522;-3,237;26,777;0,000;239,940;Inf;250,000;240,000;-11,291;3,258;-4,132;23,137
1243,500;3,193;0,819;-34,859;3,429;9,604;5,151;30,853;3,745;-23,829;-2,768;0,000;32,600;32,700;9,672;3,590;-12,223;-8,639;-13,864;-10,531;-3,237;26,777;0,000;239,940;Inf;250,000;240,000;-11,310;3,257;-4,149;23,110
1244,000;3,193;0,819;-34,859;3,429;9,604;5,153;30,854;3,736;-23,826;-2,764;0,000;32,546;32,542;9,672;3,590;-12,222;-8,602;-13,883;-10,492;-3,240;26,765;0,000;239,940;Inf;250,000;240,000;-11,314;3,256;-4,152;23,076
1244,500;3,193;0,819;-34,859;3,429;9,604;5,153;30,854;3,736;-23,826;-2,764;0,000;32,500;32,500;9,672;3,590;-12,218;-8,614;-13,852;-10,515;-3,240;26,765;0,000;239,940;Inf;250,000;240,000;-11,300;3,255;-4,152;23,062
1245,000;3,193;0,819;-34,859;3,429;9,604;5,153;30,854;3,736;-23,826;-2,764;0,000;32,500;32,500;9,672;3,590;-12,216;-8,615;-13,847;-10,505;-3,240;26,765;0,000;240,140;Inf;250,000;240,000;-11,300;3,254;-4,139;23,031
1245,500;2,306;0,628;-34,023;3,544;9,565;5,153;30,854;3,736;-23,826;-2,764;0,000;32,500;32,500;9,722;3,290;-12,216;-8,635;-13,895;-10,510;-3,240;26,765;0,000;240,140;Inf;250,000;240,000;-11,296;3,253;-4,141;23,032
1246,000;2,306;0,628;-34,023;3,544;9,565;5,153;30,854;3,736;-23,826;-2,764;0,000;32,500;32,500;9,722;3,290;-12,244;-8,627;-13,913;-10,541;-3,240;26,765;0,000;239,940;Inf;250,000;240,000;-11,314;3,238;-4,153;23,094
1246,500;2,306;0,628;-34,023;3,544;9,565;5,153;30,854;3,736;-23,826;-2,764;0,000;32,500;32,500;9,722;3,290;-12,228;-8,639;-13,863;-10,518;-3,240;26,765;0,000;239,940;Inf;250,000;240,000;-11,331;3,222;-4,152;23,086
1247,000;2,306;0,628;-34,023;3,544;9,565;5,153;30,854;3,736;-23,826;-2,764;0,000;32,500;32,500;9,722;3,290;-12,217;-8,640;-13,822;-10,499;-3,240;26,765;0,000;240,040;Inf;250,000;240,000;-11,312;3,207;-4,168;23,015
1247,500;2,306;0,628;-34,023;3,544;9,565;5,173;30,850;3,742;-23,837;-2,782;0,000;32,537;32,608;9,722;3,290;-12,214;-8,624;-13,790;-10,492;-3,253;26,747;0,000;240,040;Inf;250,000;240,000;-11,295;3,193;-4,164;22,991
1248,000;2,306;0,628;-34,023;3,544;9,565;5,173;30,850;3,742;-23,837;-2,782;0,000;32,500;32,600;9,722;3,290;-12,126;-8,605;-13,759;-10,453;-3,253;26,747;0,000;239,440;Inf;250,000;240,000;-11,280;3,178;-4,159;23,009
1248,500;4,069;0,959;-35,209;3,429;9,653;5,173;30,850;3,742;-23,837;-2,782;0,000;32,500;32,600;9,612;3,448;-12,112;-8,593;-13,775;-10,465;-3,253;26,747;0,000;239,440;Inf;250,000;240,000;-11,236;3,164;-4,148;22,979
1249,000;4,069;0,959;-35,209;3,429;9,653;5,173;30,850;3,742;-23,837;-2,782;0,000;32,500;32,600;9,612;3,448;-12,176;-8,607;-13,815;-10,488;-3,253;26,747;0,000;239,340;Inf;250,000;240,000;-11,236;3,179;-4,171;22,953
1249,500;4,069;0,959;-35,209;3,429;9,653;5,173;30,850;3,742;-23,837;-2,782;0,000;32,500;32,600;9,612;3,448;-12,214;-8,630;-13,864;-10,511;-3,253;26,747;0,000;239,340;Inf;250,000;240,000;-11,272;3,193;-4,143;23,008
1250,000;4,069;0,959;-35,209;3,429;9,653;5,173;30,850;3,742;-23,837;-2,782;0,000;32,500;32,600;9,612;3,448;-12,192;-8,627;-13,845;-10,527;-3,253;26,747;0,000;239,840;Inf;250,000;240,000;-11,305;3,208;-4,150;22,974
1250,500;4,069;0,959;-35,209;3,429;9,653;5,168;30,861;3,748;-23,818;-2,783;0,000;32,540;32,570;9,612;3,448;-12,224;-8,653;-13,850;-10,540;-3,252;26,748;0,000;239,840;Inf;250,000;240,000;-11,298;3,222;-4,163;22,950
1251,000;4,069;0,959;-35,209;3,429;9,653;5,168;30,861;3,748;-23,818;-2,783;0,000;32,500;32,600;9,612;3,448;-12,163;-8,639;-13,805;-10,490;-3,252;26,748;0,000;240,240;Inf;250,000;240,000;-11,317;3,236;-4,163;22,948
1251,500;3,364;0,868;-34,589;3,504;9,530;5,168;30,861;3,748;-23,818;-2,783;0,000;32,500;32,600;9,738;3,445;-12,203;-8,611;-13,838;-10,513;-3,252;26,748;0,000;240,240;Inf;250,000;240,000;-11,274;3,249;-4,166;22,938
1252,000;3,364;0,868;-34,589;3,504;9,530;5,168;30,861;3,748;-23,818;-2,783;0,000;32,500;32,600;9,738;3,445;-12,206;-8,615;-13,846;-10,492;-3,252;26,748;0,000;239,940;Inf;250,000;240,000;-11,291;3,251;-4,179;22,953
1252,500;3,364;0,868;-34,589;3,504;9,530;5,168;30,861;3,748;-23,818;-2,783;0,000;32,500;32,600;9,738;3,445;-12,205;-8,635;-13,863;-10,503;-3,252;26,748;0,000;239,940;Inf;250,000;240,000;-11,290;3,253;-4,175;22,991
1253,000;3,364;0,868;-34,589;3,504;9,530;5,168;30,861;3,748;-23,818;-2,783;0,000;32,500;32,600;9,738;3,445;-12,226;-8,653;-13,879;-10,518;-3,252;26,748;0,000;239,740;Inf;250,000;240,000;-11,302;3,255;-4,180;23,011
1253,500;3,364;0,868;-34,589;3,504;9,530;5,168;30,861;3,748;-23,818;-2,783;0,000;32,500;32,600;9,738;3,445;-12,210;-8,630;-13,874;-10,520;-3,252;26,748;0,000;239,740;Inf;250,000;240,000;-11,319;3,257;-4,163;23,010
1254,000;3,364;0,868;-34,589;3,504;9,530;5,134;30,857;3,740;-23,818;-2,785;0,000;32,525;32,551;9,738;3,445;-12,231;-8,645;-13,906;-10,535;-3,258;26,737;0,000;239,940;Inf;250,000;240,000;-11,308;3,258;-4,184;22,997
1254,500;3,364;0,868;-34,589;3,504;9,530;5,134;30,857;3,740;-23,818;-2,785;0,000;32,500;32,600;9,738;3,445;-12,222;-8,675;-13,875;-10,553;-3,258;26,737;0,000;239,940;Inf;250,000;240,000;-11,329;3,260;-4,195;23,007
1255,000;2,798;0,687;-34,761;3,533;9,625;5,134;30,857;3,740;-23,818;-2,785;0,000;32,500;32,600;9,624;3,338;-12,240;-8,645;-13,883;-10,531;-3,258;26,737;0,000;240,340;Inf;250,000;240,000;-11,331;3,262;-4,188;22,994
1255,500;2,798;0,687;-34,761;3,533;9,625;5,134;30,857;3,740;-23,818;-2,785;0,000;32,500;32,600;9,624;3,338;-12,227;-8,653;-13,888;-10,539;-3,258;26,737;0,000;240,340;Inf;250,000;240,000;-11,325;3,254;-4,184;22,988
1256,000;2,798;0,687;-34,761;3,533;9,625;5,134;30,857;3,740;-23,818;-2,785;0,000;32,500;32,600;9,624;3,338;-12,233;-8,660;-13,899;-10,545;-3,258;26,737;0,000;240,440;Inf;250,000;240,000;-11,327;3,247;-4,196;22,968
1256,500;2,798;0,687;-34,761;3,533;9,625;5,134;30,857;3,740;-23,818;-2,785;0,000;32,500;32,600;9,624;3,338;-12,229;-8,656;-13,845;-10,545;-3,258;26,737;0,000;240,440;Inf;250,000;240,000;-11,334;3,239;-4,200;22,978
1257,000;2,798;0,687;-34,761;3,533;9,625;5,144;30,847;3,773;-23,833;-2,777;0,000;32,527;32,468;9,624;3,338;-12,217;-8,645;-13,855;-10,533;-3,257;26,736;0,000;239,840;Inf;250,000;240,000;-11,319;3,232;-4,216;23,027
1257,500;2,798;0,687;-34,761;3,533;9,625;5,144;30,847;3,773;-23,833;-2,777;0,000;32,500;32,500;9,624;3,338;-12,224;-8,664;-13,843;-10,532;-3,257;26,736;0,000;239,840;Inf;250,000;240,000;-11,312;3,225;-4,182;23,023
1258,000;3,018;0,763;-35,068;3,456;9,636;5,144;30,847;3,773;-23,833;-2,777;0,000;32,500;32,500;9,613;3,386;-12,223;-8,655;-13,813;-10,516;-3,257;26,736;0,000;240,140;Inf;250,000;240,000;-11,316;3,218;-4,212;23,025
1258,500;3,018;0,763;-35,068;3,456;9,636;5,144;30,847;3,773;-23,833;-2,777;0,000;32,500;32,500;9,613;3,386;-12,209;-8,644;-13,820;-10,509;-3,257;26,736;0,000;240,140;Inf;250,000;240,000;-11,302;3,215;-4,212;23,025
1259,000;3,018;0,763;-35,068;3,456;9,636;5,144;30,847;3,773;-23,833;-2,777;0,000;32,500;32,500;9,613;3,386;-12,197;-8,636;-13,811;-10,527;-3,257;26,736;0,000;239,540;Inf;250,000;240,000;-11,295;3,212;-4,206;23,037
1259,500;3,018;0,763;-35,068;3,456;9,636;5,144;30,847;3,773;-23,833;-2,777;0,000;32,500;32,500;9,613;3,386;-12,203;-8,641;-13,840;-10,524;-3,257;26,736;0,000;239,540;Inf;250,000;240,000;-11,293;3,208;-4,219;23,021
1260,000;3,018;0,763;-35,068;3,456;9,636;5,144;30,847;3,773;-23,833;-2,777;0,000;32,500;32,500;9,613;3,386;-12,204;-8,629;-13,862;-10,515;-3,257;26,736;0,000;240,440;Inf;250,000;240,000;-11,302;3,205;-4,205;23,019
1260,500;3,018;0,763;-35,068;3,456;9,636;5,121;30,860;3,728;-23,828;-2,784;0,000;32,510;32,486;9,613;3,386;-12,178;-8,655;-13,784;-10,466;-3,253;26,747;0,000;240,440;Inf;250,000;240,000;-11,303;3,202;-4,197;23,005
1261,000;3,018;0,763;-35,068;3,456;9,636;5,121;30,860;3,728;-23,828;-2,784;0,000;32,500;32,500;9,613;3,386;-12,166;-8,612;-13,824;-10,490;-3,253;26,747;0,000;240,140;Inf;250,000;240,000;-11,271;3,199;-4,199;23,032
1261,500;2,505;0,671;-34,197;3,489;9,633;5,121;30,860;3,728;-23,828;-2,784;0,000;32,500;32,500;9,678;3,356;-12,237;-8,643;-13,860;-10,520;-3,253;26,747;0,000;240,140;Inf;250,000;240,000;-11,273;3,196;-4,190;23,058
1262,000;2,505;0,671;-34,197;3,489;9,633;5,121;30,860;3,728;-23,828;-2,784;0,000;32,500;32,500;9,678;3,356;-12,201;-8,647;-13,821;-10,530;-3,253;26,747;0,000;239,840;Inf;250,000;240,000;-11,315;3,185;-4,184;23,048
1262,500;2,505;0,671;-34,197;3,489;9,633;5,121;30,860;3,728;-23,828;-2,784;0,000;32,500;32,500;9,678;3,356;-12,201;-8,638;-13,742;-10,479;-3,253;26,747;0,000;239,840;Inf;250,000;240,000;-11,300;3,174;-4,209;23,044
1263,000;2,505;0,671;-34,197;3,489;9,633;5,121;30,860;3,728;-23,828;-2,784;0,000;32,500;32,500;9,678;3,356;-12,151;-8,642;-13,756;-10,491;-3,253;26,747;0,000;239,940;Inf;250,000;240,000;-11,265;3,163;-4,209;23,045
1263,500;2,505;0,671;-34,197;3,489;9,633;5,127;30,859;3,742;-23,835;-2,771;0,000;32,496;32,539;9,678;3,356;-12,163;-8,618;-13,803;-10,501;-3,260;26,742;0,000;239,940;Inf;250,000;240,000;-11,260;3,152;-4,184;23,036
1264,000;2,505;0,671;-34,197;3,489;9,633;5,127;30,859;3,742;-23,835;-2,771;0,000;32,500;32,500;9,678;3,356;-12,167;-8,587;-13,814;-10,491;-3,260;26,742;0,000;239,740;Inf;250,000;240,000;-11,271;3,141;-4,187;23,046
1264,500;3,210;0,799;-35,209;3,455;9,602;5,127;30,859;3,742;-23,835;-2,771;0,000;32,500;32,500;9,656;3,613;-12,206;-8,638;-13,847;-10,514;-3,260;26,742;0,000;239,740;Inf;250,000;240,000;-11,265;3,131;-4,163;23,049
1265,000;3,210;0,799;-35,209;3,455;9,602;5,127;30,859;3,742;-23,835;-2,771;0,000;32,500;32,500;9,656;3,613;-12,184;-8,620;-13,792;-10,484;-3,260;26,742;0,000;239,140;Inf;250,000;240,000;-11,301;3,132;-4,158;23,029
1265,500;3,210;0,799;-35,209;3,455;9,602;5,127;30,859;3,742;-23,835;-2,771;0,000;32,500;32,500;9,656;3,613;-12,177;-8,646;-13,766;-10,480;-3,260;26,742;0,000;239,140;Inf;250,000;240,000;-11,270;3,133;-4,172;23,111
1266,000;3,210;0,799;-35,209;3,455;9,602;5,127;30,859;3,742;-23,835;-2,771;0,000;32,500;32,500;9,656;3,613;-12,175;-8,599;-13,822;-10,476;-3,260;26,742;0,000;240,140;Inf;250,000;240,000;-11,267;3,135;-4,197;23,103
1266,500;3,210;0,799;-35,209;3,455;9,602;5,127;30,859;3,742;-23,835;-2,771;0,000;32,500;32,500;9,656;3,613;-12,214;-8,633;-13,874;-10,538;-3,260;26,742;0,000;240,140;Inf;250,000;240,000;-11,268;3,136;-4,192;23,089
1267,000;3,210;0,799;-35,209;3,455;9,602;5,162;30,858;3,745;-23,821;-2,781;0,000;32,487;32,423;9,656;3,613;-12,236;-8,660;-13,892;-10,578;-3,255;26,738;0,000;239,240;Inf;250,000;240,000;-11,315;3,137;-4,162;23,066
1267,500;3,210;0,799;-35,209;3,455;9,602;5,162;30,858;3,745;-23,821;-2,781;0,000;32,500;32,400;9,656;3,613;-12,244;-8,675;-13,812;-10,569;-3,255;26,738;0,000;239,240;Inf;250,000;240,000;-11,342;3,138;-4,185;23,108
1268,000;3,743;0,961;-34,444;3,470;9,613;5,162;30,858;3,745;-23,821;-2,781;0,000;32,500;32,400;9,737;3,512;-12,206;-8,664;-13,821;-10,514;-3,255;26,738;0,000;240,540;Inf;250,000;240,000;-11,325;3,140;-4,185;23,116
1268,500;3,743;0,961;-34,444;3,470;9,613;5,162;30,858;3,745;-23,821;-2,781;0,000;32,500;32,400;9,737;3,512;-12,214;-8,661;-13,877;-10,531;-3,255;26,738;0,000;240,540;Inf;250,000;240,000;-11,301;3,149;-4,191;23,135
1269,000;3,743;0,961;-34,444;3,470;9,613;5,162;30,858;3,745;-23,821;-2,781;0,000;32,500;32,400;9,737;3,512;-12,229;-8,635;-13,904;-10,547;-3,255;26,738;0,000;239,140;Inf;250,000;240,000;-11,321;3,159;-4,174;23,172
1269,500;3,743;0,961;-34,444;3,470;9,613;5,162;30,858;3,745;-23,821;-2,781;0,000;32,500;32,400;9,737;3,512;-12,260;-8,668;-13,909;-10,597;-3,255;26,738;0,000;239,140;Inf;250,000;240,000;-11,329;3,169;-4,174;23,152
1270,000;3,743;0,961;-34,444;3,470;9,613;5,139;30,856;3,766;-23,810;-2,787;0,000;32,481;32,381;9,737;3,512;-12,263;-8,649;-13,908;-10,554;-3,263;26,737;0,000;240,540;Inf;250,000;240,000;-11,358;3,178;-4,179;23,144
1270,500;3,743;0,961;-34,444;3,470;9,613;5,139;30,856;3,766;-23,810;-2,787;0,000;32,500;32,400;9,737;3,512;-12,248;-8,656;-13,891;-10,537;-3,263;26,737;0,000;240,540;Inf;250,000;240,000;-11,343;3,187;-4,201;23,132
1271,000;2,554;0,669;-34,272;3,430;9,568;5,139;30,856;3,766;-23,810;-2,787;0,000;32,500;32,400;9,752;3,423;-12,247;-8,645;-13,897;-10,533;-3,263;26,737;0,000;238,640;Inf;250,000;240,000;-11,333;3,197;-4,187;23,147
1271,500;2,554;0,669;-34,272;3,430;9,568;5,139;30,856;3,766;-23,810;-2,787;0,000;32,500;32,400;9,752;3,423;-12,207;-8,638;-13,910;-10,524;-3,263;26,737;0,000;238,640;Inf;251,000;240,000;-11,330;3,186;-4,184;23,177
1272,000;2,554;0,669;-34,272;3,430;9,568;5,139;30,856;3,766;-23,810;-2,787;0,000;32,500;32,400;9,752;3,423;-12,235;-8,663;-13,932;-10,568;-3,263;26,737;0,000;240,640;Inf;251,000;240,000;-11,319;3,176;-4,196;23,168
1272,500;2,554;0,669;-34,272;3,430;9,568;5,139;30,856;3,766;-23,810;-2,787;0,000;32,500;32,400;9,752;3,423;-12,242;-8,636;-13,888;-10,531;-3,263;26,737;0,000;240,640;Inf;251,000;240,000;-11,349;3,165;-4,175;23,151
1273,000;2,554;0,669;-34,272;3,430;9,568;5,139;30,857;3,758;-23,834;-2,798;0,000;32,475;32,263;9,752;3,423;-12,244;-8,661;-13,911;-10,557;-3,266;26,741;0,000;238,840;Inf;251,000;240,000;-11,324;3,155;-4,206;23,140
1273,500;2,554;0,669;-34,272;3,430;9,568;5,139;30,857;3,758;-23,834;-2,798;0,000;32,500;32,300;9,752;3,423;-12,276;-8,676;-13,936;-10,593;-3,266;26,741;0,000;238,840;Inf;252,000;240,000;-11,343;3,146;-4,190;23,171
1274,000;2,554;0,669;-34,272;3,430;9,568;5,139;30,857;3,758;-23,834;-2,798;0,000;32,500;32,300;9,752;3,423;-12,264;-8,678;-13,874;-10,559;-3,266;26,741;0,000;240,340;Inf;252,000;240,000;-11,370;3,136;-4,192;23,189
1274,500;3,527;0,890;-34,428;3,533;9,632;5,139;30,857;3,758;-23,834;-2,798;0,000;32,500;32,300;9,672;3,323;-12,225;-8,679;-13,760;-10,547;-3,266;26,741;0,000;240,340;Inf;252,000;240,000;-11,344;3,126;-4,204;23,203
1275,000;3,527;0,890;-34,428;3,533;9,632;5,139;30,857;3,758;-23,834;-2,798;0,000;32,500;32,300;9,672;3,323;-12,185;-8,654;-13,811;-10,553;-3,266;26,741;0,000;238,740;Inf;252,000;240,000;-11,303;3,133;-4,203;23,263
1275,500;3,527;0,890;-34,428;3,533;9,632;5,139;30,857;3,758;-23,834;-2,798;0,000;32,500;32,300;9,672;3,323;-12,214;-8,645;-13,827;-10,523;-3,266;26,741;0,000;238,740;Inf;253,000;240,000;-11,301;3,139;-4,199;23,275
1276,000;3,527;0,890;-34,428;3,533;9,632;5,139;30,857;3,758;-23,834;-2,798;0,000;32,500;32,300;9,672;3,323;-12,195;-8,626;-13,832;-10,525;-3,266;26,741;0,000;242,440;Inf;253,000;240,000;-11,302;3,146;-4,202;23,232
1276,500;3,527;0,890;-34,428;3,533;9,632;5,147;30,857;3,781;-23,812;-2,781;0,000;32,467;32,523;9,672;3,323;-12,212;-8,640;-13,866;-10,520;-3,255;26,743;0,000;242,440;Inf;252,000;240,000;-11,295;3,152;-4,203;23,242
1277,000;3,527;0,890;-34,428;3,533;9,632;5,147;30,857;3,781;-23,812;-2,781;0,000;32,500;32,500;9,672;3,323;-12,215;-8,627;-13,868;-10,492;-3,255;26,743;0,000;240,240;Inf;252,000;240,000;-11,310;3,158;-4,190;23,257
1277,500;3,762;0,880;-35,209;3,447;9,659;5,147;30,857;3,781;-23,812;-2,781;0,000;32,500;32,500;9,648;3,424;-12,217;-8,637;-13,891;-10,537;-3,255;26,743;0,000;240,240;Inf;252,000;240,000;-11,301;3,164;-4,173;23,239
1278,000;3,762;0,880;-35,209;3,447;9,659;5,147;30,857;3,781;-23,812;-2,781;0,000;32,500;32,500;9,648;3,424;-12,248;-8,662;-13,920;-10,556;-3,255;26,743;0,000;242,440;Inf;252,000;240,000;-11,321;3,174;-4,186;23,223
1278,500;3,762;0,880;-35,209;3,447;9,659;5,147;30,857;3,781;-23,812;-2,781;0,000;32,500;32,500;9,648;3,424;-12,258;-8,662;-13,878;-10,555;-3,255;26,743;0,000;242,440;Inf;251,000;240,000;-11,347;3,184;-4,181;23,183
1279,000;3,762;0,880;-35,209;3,447;9,659;5,147;30,857;3,781;-23,812;-2,781;0,000;32,500;32,500;9,648;3,424;-12,250;-8,650;-13,902;-10,533;-3,255;26,743;0,000;240,940;Inf;251,000;240,000;-11,338;3,193;-4,187;23,171
1279,500;3,762;0,880;-35,209;3,447;9,659;5,167;30,855;3,745;-23,828;-2,795;0,000;32,457;32,251;9,648;3,424;-12,243;-8,646;-13,898;-10,531;-3,257;26,745;0,000;240,940;Inf;251,000;240,000;-11,333;3,202;-4,186;23,160
1280,000;3,762;0,880;-35,209;3,447;9,659;5,167;30,855;3,745;-23,828;-2,795;0,000;32,500;32,300;9,648;3,424;-12,231;-8,674;-13,898;-10,536;-3,257;26,745;0,000;241,640;Inf;251,000;240,000;-11,330;3,212;-4,184;23,104
1280,500;3,762;0,880;-35,209;3,447;9,659;5,167;30,855;3,745;-23,828;-2,795;0,000;32,500;32,300;9,648;3,424;-12,228;-8,662;-13,909;-10,556;-3,257;26,745;0,000;241,640;Inf;250,000;240,000;-11,335;3,221;-4,179;23,134
1281,000;3,088;0,763;-35,209;3,476;9,666;5,167;30,855;3,745;-23,828;-2,795;0,000;32,500;32,300;9,596;3,373;-12,260;-8,633;-13,891;-10,527;-3,257;26,745;0,000;240,540;Inf;250,000;240,000;-11,339;3,229;-4,184;23,144
1281,500;3,088;0,763;-35,209;3,476;9,666;5,167;30,855;3,745;-23,828;-2,795;0,000;32,500;32,300;9,596;3,373;-12,233;-8,628;-13,897;-10,543;-3,257;26,745;0,000;240,540;Inf;250,000;240,000;-11,328;3,227;-4,156;23,143
1282,000;3,088;0,763;-35,209;3,476;9,666;5,167;30,855;3,745;-23,828;-2,795;0,000;32,500;32,300;9,596;3,373;-12,245;-8,623;-13,892;-10,523;-3,257;26,745;0,000;241,540;Inf;250,000;240,000;-11,325;3,225;-4,181;23,085
1282,500;3,088;0,763;-35,209;3,476;9,666;5,167;30,855;3,745;-23,828;-2,795;0,000;32,500;32,300;9,596;3,373;-12,231;-8,648;-13,915;-10,560;-3,257;26,745;0,000;241,540;Inf;249,000;240,000;-11,321;3,223;-4,188;23,056
1283,000;3,088;0,763;-35,209;3,476;9,666;5,131;30,863;3,757;-23,819;-2,786;0,000;32,454;32,343;9,596;3,373;-12,218;-8,666;-13,766;-10,510;-3,255;26,740;0,000;240,140;Inf;249,000;240,000;-11,338;3,220;-4,185;23,025
1283,500;3,088;0,763;-35,209;3,476;9,666;5,131;30,863;3,757;-23,819;-2,786;0,000;32,500;32,300;9,596;3,373;-12,134;-8,621;-13,781;-10,505;-3,255;26,740;0,000;240,140;Inf;249,000;240,000;-11,290;3,218;-4,189;23,006
1284,000;3,513;0,866;-35,209;3,479;9,653;5,131;30,863;3,757;-23,819;-2,786;0,000;32,500;32,300;9,601;3,399;-12,180;-8,617;-13,837;-10,502;-3,255;26,740;0,000;240,840;Inf;249,000;240,000;-11,260;3,216;-4,180;23,004
1284,500;3,513;0,866;-35,209;3,479;9,653;5,131;30,863;3,757;-23,819;-2,786;0,000;32,500;32,300;9,601;3,399;-12,179;-8,620;-13,840;-10,505;-3,255;26,740;0,000;240,840;Inf;249,000;240,000;-11,284;3,221;-4,175;23,011
1285,000;3,513;0,866;-35,209;3,479;9,653;5,131;30,863;3,757;-23,819;-2,786;0,000;32,500;32,300;9,601;3,399;-12,188;-8,621;-13,861;-10,494;-3,255;26,740;0,000;238,740;Inf;249,000;240,000;-11,286;3,226;-4,168;23,006
1285,500;3,513;0,866;-35,209;3,479;9,653;5,131;30,863;3,757;-23,819;-2,786;0,000;32,500;32,300;9,601;3,399;-12,197;-8,628;-13,882;-10,558;-3,255;26,740;0,000;238,740;Inf;250,000;240,000;-11,291;3,230;-4,164;23,003
1286,000;3,513;0,866;-35,209;3,479;9,653;5,147;30,863;3,784;-23,811;-2,777;0,000;32,452;32,271;9,601;3,399;-12,226;-8,607;-13,872;-10,499;-3,244;26,741;0,000;238,940;Inf;250,000;240,000;-11,316;3,235;-4,173;23,011
1286,500;3,513;0,866;-35,209;3,479;9,653;5,147;30,863;3,784;-23,811;-2,777;0,000;32,500;32,300;9,601;3,399;-12,218;-8,629;-13,887;-10,533;-3,244;26,741;0,000;238,940;Inf;251,000;240,000;-11,301;3,240;-4,155;23,002
1287,000;3,513;0,866;-35,209;3,479;9,653;5,147;30,863;3,784;-23,811;-2,777;0,000;32,500;32,300;9,601;3,399;-12,210;-8,619;-13,885;-10,527;-3,244;26,741;0,000;236,840;Inf;251,000;240,000;-11,317;3,244;-4,167;23,002
1287,500;2,882;0,677;-35,209;3,404;9,669;5,147;30,863;3,784;-23,811;-2,777;0,000;32,500;32,300;9,636;3,578;-12,226;-8,623;-13,860;-10,534;-3,244;26,741;0,000;236,840;Inf;252,000;240,000;-11,310;3,248;-4,155;22,977
1288,000;2,882;0,677;-35,209;3,404;9,669;5,147;30,863;3,784;-23,811;-2,777;0,000;32,500;32,300;9,636;3,578;-12,186;-8,648;-13,824;-10,491;-3,244;26,741;0,000;239,240;Inf;252,000;240,000;-11,311;3,242;-4,152;22,980
1288,500;2,882;0,677;-35,209;3,404;9,669;5,147;30,863;3,784;-23,811;-2,777;0,000;32,500;32,300;9,636;3,578;-12,163;-8,611;-13,795;-10,474;-3,244;26,741;0,000;239,240;Inf;252,000;240,000;-11,287;3,237;-4,161;22,936
1289,000;2,882;0,677;-35,209;3,404;9,669;5,147;30,863;3,784;-23,811;-2,777;0,000;32,500;32,300;9,636;3,578;-12,170;-8,625;-13,822;-10,505;-3,244;26,741;0,000;239,240;Inf;252,000;240,000;-11,261;3,231;-4,165;22,940
1289,500;2,882;0,677;-35,209;3,404;9,669;5,105;30,863;3,775;-23,838;-2,764;0,000;32,452;32,290;9,636;3,578;-12,207;-8,606;-13,829;-10,469;-3,242;26,742;0,000;239,240;Inf;252,000;240,000;-11,280;3,225;-4,154;22,919
1290,000;2,882;0,677;-35,209;3,404;9,669;5,105;30,863;3,775;-23,838;-2,764;0,000;32,500;32,300;9,636;3,578;-12,183;-8,614;-13,854;-10,500;-3,242;26,742;0,000;241,440;Inf;252,000;240,000;-11,278;3,219;-4,140;22,892
1290,500;2,804;0,776;-34,209;3,505;9,592;5,105;30,863;3,775;-23,838;-2,764;0,000;32,500;32,300;9,691;3,438;-12,217;-8,647;-13,771;-10,506;-3,242;26,742;0,000;241,440;Inf;251,000;240,000;-11,288;3,214;-4,138;22,879
1291,000;2,804;0,776;-34,209;3,505;9,592;5,105;30,863;3,775;-23,838;-2,764;0,000;32,500;32,300;9,691;3,438;-12,190;-8,613;-13,818;-10,498;-3,242;26,742;0,000;240,340;Inf;251,000;240,000;-11,285;3,207;-4,155;22,860
1291,500;2,804;0,776;-34,209;3,505;9,592;5,105;30,863;3,775;-23,838;-2,764;0,000;32,500;32,300;9,691;3,438;-12,194;-8,626;-13,822;-10,511;-3,242;26,742;0,000;240,340;Inf;251,000;240,000;-11,280;3,201;-4,146;22,819
1292,000;2,804;0,776;-34,209;3,505;9,592;5,105;30,863;3,775;-23,838;-2,764;0,000;32,500;32,300;9,691;3,438;-12,212;-8,617;-13,838;-10,501;-3,242;26,742;0,000;241,740;Inf;251,000;240,000;-11,288;3,194;-4,156;22,811
1292,500;2,804;0,776;-34,209;3,505;9,592;5,128;30,872;3,798;-23,810;-2,768;0,000;32,453;32,260;9,691;3,438;-12,219;-8,628;-13,857;-10,523;-3,232;26,742;0,000;241,740;Inf;250,000;240,000;-11,292;3,188;-4,147;22,788
1293,000;2,804;0,776;-34,209;3,505;9,592;5,128;30,872;3,798;-23,810;-2,768;0,000;32,500;32,300;9,691;3,438;-12,241;-8,663;-13,867;-10,556;-3,232;26,742;0,000;240,740;Inf;250,000;240,000;-11,307;3,181;-4,155;22,794
1293,500;3,625;0,881;-35,209;3,412;9,719;5,128;30,872;3,798;-23,810;-2,768;0,000;32,500;32,300;9,500;3,469;-12,249;-8,659;-13,861;-10,548;-3,232;26,742;0,000;240,740;Inf;250,000;240,000;-11,332;3,175;-4,159;22,783
1294,000;3,625;0,881;-35,209;3,412;9,719;5,128;30,872;3,798;-23,810;-2,768;0,000;32,500;32,300;9,500;3,469;-12,207;-8,623;-13,835;-10,508;-3,232;26,742;0,000;241,740;Inf;250,000;240,000;-11,329;3,183;-4,153;22,807
1294,500;3,625;0,881;-35,209;3,412;9,719;5,128;30,872;3,798;-23,810;-2,768;0,000;32,500;32,300;9,500;3,469;-12,191;-8,598;-13,837;-10,487;-3,232;26,742;0,000;241,740;Inf;249,000;240,000;-11,293;3,190;-4,159;22,796
1295,000;3,625;0,881;-35,209;3,412;9,719;5,128;30,872;3,798;-23,810;-2,768;0,000;32,500;32,300;9,500;3,469;-12,184;-8,602;-13,831;-10,479;-3,232;26,742;0,000;237,340;Inf;249,000;240,000;-11,278;3,197;-4,155;22,797
1295,500;3,625;0,881;-35,209;3,412;9,719;5,128;30,872;3,798;-23,810;-2,768;0,000;32,500;32,300;9,500;3,469;-12,201;-8,605;-13,878;-10,504;-3,232;26,742;0,000;237,340;Inf;250,000;240,000;-11,274;3,204;-4,157;22,733
1296,000;3,625;0,881;-35,209;3,412;9,719;5,141;30,869;3,758;-23,822;-2,762;0,000;32,438;32,255;9,500;3,469;-12,249;-8,638;-13,905;-10,521;-3,253;26,727;0,000;239,340;Inf;250,000;240,000;-11,297;3,211;-4,170;22,749
1296,500;3,625;0,881;-35,209;3,412;9,719;5,141;30,869;3,758;-23,822;-2,762;0,000;32,400;32,300;9,500;3,469;-12,228;-8,641;-13,867;-10,511;-3,253;26,727;0,000;239,340;Inf;250,000;240,000;-11,328;3,218;-4,159;22,708
1297,000;3,191;0,837;-33,439;3,492;9,551;5,141;30,869;3,758;-23,822;-2,762;0,000;32,400;32,300;9,889;3,413;-12,196;-8,608;-13,854;-10,492;-3,253;26,727;0,000;236,940;Inf;250,000;240,000;-11,312;3,224;-4,167;22,748
1297,500;3,191;0,837;-33,439;3,492;9,551;5,141;30,869;3,758;-23,822;-2,762;0,000;32,400;32,300;9,889;3,413;-12,205;-8,640;-13,846;-10,513;-3,253;26,727;0,000;236,940;Inf;251,000;240,000;-11,287;3,224;-4,156;22,770
1298,000;3,191;0,837;-33,439;3,492;9,551;5,141;30,869;3,758;-23,822;-2,762;0,000;32,400;32,300;9,889;3,413;-12,196;-8,610;-13,836;-10,501;-3,253;26,727;0,000;239,540;Inf;251,000;240,000;-11,301;3,223;-4,168;22,769
1298,500;3,191;0,837;-33,439;3,492;9,551;5,141;30,869;3,758;-23,822;-2,762;0,000;32,400;32,300;9,889;3,413;-12,201;-8,611;-13,846;-10,495;-3,253;26,727;0,000;239,540;Inf;251,000;240,000;-11,286;3,223;-4,162;22,816
1299,000;3,191;0,837;-33,439;3,492;9,551;5,159;30,875;3,757;-23,830;-2,779;0,000;32,450;32,295;9,889;3,413;-12,195;-8,596;-13,829;-10,488;-3,260;26,736;0,000;237,940;Inf;251,000;240,000;-11,288;3,222;-4,172;22,871
1299,500;3,191;0,837;-33,439;3,492;9,551;5,159;30,875;3,757;-23,830;-2,779;0,000;32,400;32,300;9,889;3,413;-12,204;-8,603;-13,872;-10,489;-3,260;26,736;0,000;237,940;Inf;252,000;240,000;-11,277;3,222;-4,147;22,899
1300,000;3,030;0,789;-33,609;3,491;9,564;5,159;30,875;3,757;-23,830;-2,779;0,000;32,400;32,300;9,881;3,421;-12,234;-8,594;-13,881;-10,488;-3,260;26,736;0,000;239,440;Inf;252,000;240,000;-11,292;3,221;-4,151;22,905
1300,500;3,030;0,789;-33,609;3,491;9,564;5,159;30,875;3,757;-23,830;-2,779;0,000;32,400;32,300;9,881;3,421;-12,201;-8,621;-13,881;-10,509;-3,260;26,736;0,000;239,440;Inf;252,000;240,000;-11,299;3,218;-4,153;22,884
1301,000;3,030;0,789;-33,609;3,491;9,564;5,159;30,875;3,757;-23,830;-2,779;0,000;32,400;32,300;9,881;3,421;-12,226;-8,634;-13,830;-10,502;-3,260;26,736;0,000;237,340;Inf;252,000;240,000;-11,303;3,215;-4,166;22,860
1301,500;3,030;0,789;-33,609;3,491;9,564;5,159;30,875;3,757;-23,830;-2,779;0,000;32,400;32,300;9,881;3,421;-12,194;-8,622;-13,787;-10,493;-3,260;26,736;0,000;237,340;Inf;253,000;240,000;-11,298;3,212;-4,179;22,835
1302,000;3,030;0,789;-33,609;3,491;9,564;5,159;30,875;3,757;-23,830;-2,779;0,000;32,400;32,300;9,881;3,421;-12,184;-8,613;-13,825;-10,499;-3,260;26,736;0,000;242,140;Inf;253,000;240,000;-11,274;3,209;-4,147;22,808
1302,500;3,030;0,789;-33,609;3,491;9,564;5,181;30,877;3,748;-23,830;-2,793;0,000;32,441;32,271;9,881;3,421;-12,188;-8,602;-13,838;-10,511;-3,249;26,732;0,000;242,140;Inf;252,000;240,000;-11,280;3,206;-4,164;22,778
1303,000;3,030;0,789;-33,609;3,491;9,564;5,181;30,877;3,748;-23,830;-2,793;0,000;32,400;32,300;9,881;3,421;-12,201;-8,626;-13,823;-10,504;-3,249;26,732;0,000;241,840;Inf;252,000;240,000;-11,285;3,203;-4,150;22,733
1303,500;3,131;0,817;-34,428;3,521;9,562;5,181;30,877;3,748;-23,830;-2,793;0,000;32,400;32,300;9,693;3,434;-12,197;-8,601;-13,817;-10,504;-3,249;26,732;0,000;241,840;Inf;251,000;240,000;-11,288;3,200;-4,148;22,777
1304,000;3,131;0,817;-34,428;3,521;9,562;5,181;30,877;3,748;-23,830;-2,793;0,000;32,400;32,300;9,693;3,434;-12,182;-8,611;-13,853;-10,519;-3,249;26,732;0,000;242,240;Inf;251,000;240,000;-11,280;3,199;-4,158;22,757
1304,500;3,131;0,817;-34,428;3,521;9,562;5,181;30,877;3,748;-23,830;-2,793;0,000;32,400;32,300;9,693;3,434;-12,208;-8,640;-13,885;-10,522;-3,249;26,732;0,000;242,240;Inf;250,000;240,000;-11,291;3,198;-4,143;22,793
1305,000;3,131;0,817;-34,428;3,521;9,562;5,181;30,877;3,748;-23,830;-2,793;0,000;32,400;32,300;9,693;3,434;-12,215;-8,619;-13,871;-10,491;-3,249;26,732;0,000;241,940;Inf;250,000;240,000;-11,314;3,197;-4,141;22,796
1305,500;3,131;0,817;-34,428;3,521;9,562;5,155;30,880;3,770;-23,810;-2,773;0,000;32,437;32,388;9,693;3,434;-12,250;-8,620;-13,857;-10,532;-3,247;26,725;0,000;241,940;Inf;249,000;240,000;-11,299;3,196;-4,140;22,832
1306,000;3,131;0,817;-34,428;3,521;9,562;5,155;30,880;3,770;-23,810;-2,773;0,000;32,400;32,400;9,693;3,434;-12,213;-8,631;-13,776;-10,487;-3,247;26,725;0,000;242,140;Inf;249,000;240,000;-11,315;3,195;-4,159;22,883
1306,500;3,038;0,816;-34,178;3,418;9,638;5,155;30,880;3,770;-23,810;-2,773;0,000;32,400;32,400;9,707;3,321;-12,190;-8,617;-13,839;-10,512;-3,247;26,725;0,000;242,140;Inf;248,000;240,000;-11,277;3,194;-4,145;22,933
1307,000;3,038;0,816;-34,178;3,418;9,638;5,155;30,880;3,770;-23,810;-2,773;0,000;32,400;32,400;9,707;3,321;-12,212;-8,634;-13,882;-10,510;-3,247;26,725;0,000;241,840;Inf;248,000;240,000;-11,289;3,191;-4,134;22,977
1307,500;3,038;0,816;-34,178;3,418;9,638;5,155;30,880;3,770;-23,810;-2,773;0,000;32,400;32,400;9,707;3,321;-12,250;-8,634;-13,865;-10,550;-3,247;26,725;0,000;241,840;Inf;247,000;240,000;-11,309;3,189;-4,148;23,007
1308,000;3,038;0,816;-34,178;3,418;9,638;5,155;30,880;3,770;-23,810;-2,773;0,000;32,400;32,400;9,707;3,321;-12,220;-8,640;-13,816;-10,537;-3,247;26,725;0,000;238,640;Inf;247,000;240,000;-11,325;3,186;-4,150;23,019
1308,500;3,038;0,816;-34,178;3,418;9,638;5,155;30,880;3,770;-23,810;-2,773;0,000;32,400;32,400;9,707;3,321;-12,228;-8,627;-13,884;-10,526;-3,247;26,725;0,000;238,640;Inf;248,000;240,000;-11,303;3,184;-4,158;23,005
1309,000;3,038;0,816;-34,178;3,418;9,638;5,150;30,890;3,752;-23,812;-2,777;0,000;32,440;32,270;9,707;3,321;-12,218;-8,590;-13,879;-10,507;-3,240;26,722;0,000;238,740;Inf;248,000;240,000;-11,316;3,181;-4,185;23,021
1309,500;3,038;0,816;-34,178;3,418;9,638;5,150;30,890;3,752;-23,812;-2,777;0,000;32,400;32,300;9,707;3,321;-12,234;-8,604;-13,888;-10,522;-3,240;26,722;0,000;238,740;Inf;249,000;240,000;-11,298;3,179;-4,175;23,008
1310,000;2,974;0,713;-35,209;3,439;9,661;5,150;30,890;3,752;-23,812;-2,777;0,000;32,400;32,300;9,575;3,436;-12,227;-8,625;-13,857;-10,512;-3,240;26,722;0,000;239,140;Inf;249,000;240,000;-11,312;3,177;-4,165;22,988
1310,500;2,974;0,713;-35,209;3,439;9,661;5,150;30,890;3,752;-23,812;-2,777;0,000;32,400;32,300;9,575;3,436;-12,202;-8,601;-13,854;-10,488;-3,240;26,722;0,000;239,140;Inf;249,000;240,000;-11,305;3,173;-4,161;22,981
1311,000;2,974;0,713;-35,209;3,439;9,661;5,150;30,890;3,752;-23,812;-2,777;0,000;32,400;32,300;9,575;3,436;-12,217;-8,625;-13,808;-10,490;-3,240;26,722;0,000;238,840;Inf;249,000;240,000;-11,286;3,170;-4,178;23,005
1311,500;2,974;0,713;-35,209;3,439;9,661;5,150;30,890;3,752;-23,812;-2,777;0,000;32,400;32,300;9,575;3,436;-12,203;-8,578;-13,837;-10,501;-3,240;26,722;0,000;238,840;Inf;250,000;240,000;-11,285;3,167;-4,177;23,029
1312,000;2,974;0,713;-35,209;3,439;9,661;5,140;30,890;3,768;-23,807;-2,759;0,000;32,450;32,412;9,575;3,436;-12,237;-8,620;-13,830;-10,512;-3,225;26,732;0,000;239,140;Inf;250,000;240,000;-11,280;3,164;-4,164;23,059
1312,500;2,974;0,713;-35,209;3,439;9,661;5,140;30,890;3,768;-23,807;-2,759;0,000;32,400;32,400;9,575;3,436;-12,227;-8,601;-13,850;-10,490;-3,225;26,732;0,000;239,140;Inf;250,000;240,000;-11,300;3,161;-4,173;23,055
1313,000;2,968;0,723;-34,827;3,506;9,560;5,140;30,890;3,768;-23,807;-2,759;0,000;32,400;32,400;9,619;3,337;-12,203;-8,625;-13,880;-10,504;-3,225;26,732;0,000;239,140;Inf;250,000;240,000;-11,292;3,158;-4,148;23,034
1313,500;2,968;0,723;-34,827;3,506;9,560;5,140;30,890;3,768;-23,807;-2,759;0,000;32,400;32,400;9,619;3,337;-12,198;-8,615;-13,841;-10,491;-3,225;26,732;0,000;239,140;Inf;250,000;240,000;-11,303;3,154;-4,181;23,114
1314,000;2,968;0,723;-34,827;3,506;9,560;5,140;30,890;3,768;-23,807;-2,759;0,000;32,400;32,400;9,619;3,337;-12,197;-8,606;-13,797;-10,483;-3,225;26,732;0,000;239,340;Inf;250,000;240,000;-11,286;3,151;-4,162;23,168
1314,500;2,968;0,723;-34,827;3,506;9,560;5,140;30,890;3,768;-23,807;-2,759;0,000;32,400;32,400;9,619;3,337;-12,204;-8,647;-13,793;-10,493;-3,225;26,732;0,000;239,340;Inf;250,000;240,000;-11,271;3,148;-4,159;23,193
1315,000;2,968;0,723;-34,827;3,506;9,560;5,136;30,895;3,753;-23,807;-2,772;0,000;32,457;32,319;9,619;3,337;-12,170;-8,621;-13,768;-10,483;-3,227;26,722;0,000;240,040;Inf;250,000;240,000;-11,284;3,145;-4,150;23,231
1315,500;2,968;0,723;-34,827;3,506;9,560;5,136;30,895;3,753;-23,807;-2,772;0,000;32,500;32,300;9,619;3,337;-12,207;-8,611;-13,860;-10,501;-3,227;26,722;0,000;240,040;Inf;250,000;240,000;-11,261;3,142;-4,148;23,200
1316,000;2,968;0,723;-34,827;3,506;9,560;5,136;30,895;3,753;-23,807;-2,772;0,000;32,500;32,300;9,619;3,337;-12,200;-8,600;-13,843;-10,494;-3,227;26,722;0,000;240,240;Inf;250,000;240,000;-11,295;3,140;-4,158;23,226
1316,500;2,727;0,724;-33,948;3,439;9,591;5,136;30,895;3,753;-23,807;-2,772;0,000;32,500;32,300;9,757;3,473;-12,202;-8,639;-13,865;-10,509;-3,227;26,722;0,000;240,240;Inf;250,000;240,000;-11,284;3,137;-4,156;23,204
1317,000;2,727;0,724;-33,948;3,439;9,591;5,136;30,895;3,753;-23,807;-2,772;0,000;32,500;32,300;9,757;3,473;-12,205;-8,620;-13,853;-10,512;-3,227;26,722;0,000;240,240;Inf;250,000;240,000;-11,304;3,130;-4,155;23,186
1317,500;2,727;0,724;-33,948;3,439;9,591;5,136;30,895;3,753;-23,807;-2,772;0,000;32,500;32,300;9,757;3,473;-12,227;-8,628;-13,865;-10,525;-3,227;26,722;0,000;240,240;Inf;250,000;240,000;-11,298;3,123;-4,141;23,161
1318,000;2,727;0,724;-33,948;3,439;9,591;5,136;30,895;3,753;-23,807;-2,772;0,000;32,500;32,300;9,757;3,473;-12,216;-8,621;-13,872;-10,520;-3,227;26,722;0,000;240,240;Inf;250,000;240,000;-11,311;3,117;-4,143;23,144
1318,500;2,727;0,724;-33,948;3,439;9,591;5,125;30,902;3,773;-23,799;-2,771;0,000;32,464;32,510;9,757;3,473;-12,224;-8,622;-13,841;-10,536;-3,234;26,723;0,000;240,240;Inf;250,000;240,000;-11,307;3,111;-4,143;23,152
1319,000;2,727;0,724;-33,948;3,439;9,591;5,125;30,902;3,773;-23,799;-2,771;0,000;32,500;32,500;9,757;3,473;-12,211;-8,625;-13,799;-10,498;-3,234;26,723;0,000;240,040;Inf;250,000;240,000;-11,306;3,104;-4,154;23,207
1319,500;3,721;0,962;-33,691;3,505;9,584;5,125;30,902;3,773;-23,799;-2,771;0,000;32,500;32,500;9,827;3,367;-12,201;-8,624;-13,817;-10,509;-3,234;26,723;0,000;240,040;Inf;250,000;240,000;-11,283;3,098;-4,146;23,272
1320,000;3,721;0,962;-33,691;3,505;9,584;5,125;30,902;3,773;-23,799;-2,771;0,000;32,500;32,500;9,827;3,367;-12,191;-8,600;-13,839;-10,522;-3,234;26,723;0,000;239,940;Inf;250,000;240,000;-11,288;3,108;-4,166;23,269
1320,500;3,721;0,962;-33,691;3,505;9,584;5,125;30,902;3,773;-23,799;-2,771;0,000;32,500;32,500;9,827;3,367;-12,184;-8,597;-13,832;-10,474;-3,234;26,723;0,000;239,940;Inf;250,000;240,000;-11,288;3,118;-4,160;23,267
1321,000;3,721;0,962;-33,691;3,505;9,584;5,125;30,902;3,773;-23,799;-2,771;0,000;32,500;32,500;9,827;3,367;-12,174;-8,594;-13,832;-10,510;-3,234;26,723;0,000;240,040;Inf;250,000;240,000;-11,272;3,128;-4,150;23,256
1321,500;3,721;0,962;-33,691;3,505;9,584;5,167;30,911;3,791;-23,799;-2,760;0,000;32,473;32,338;9,827;3,367;-12,184;-8,602;-13,851;-10,493;-3,231;26,720;0,000;240,040;Inf;250,000;240,000;-11,278;3,138;-4,144;23,199
1322,000;3,721;0,962;-33,691;3,505;9,584;5,167;30,911;3,791;-23,799;-2,760;0,000;32,500;32,300;9,827;3,367;-12,176;-8,595;-13,841;-10,495;-3,231;26,720;0,000;239,940;Inf;250,000;240,000;-11,282;3,148;-4,139;23,192
1322,500;3,721;0,962;-33,691;3,505;9,584;5,167;30,911;3,791;-23,799;-2,760;0,000;32,500;32,300;9,827;3,367;-12,199;-8,601;-13,854;-10,510;-3,231;26,720;0,000;239,940;Inf;250,000;240,000;-11,277;3,157;-4,138;23,135
1323,000;3,180;0,764;-35,181;3,459;9,589;5,167;30,911;3,791;-23,799;-2,760;0,000;32,500;32,300;9,706;3,511;-12,162;-8,595;-13,820;-10,486;-3,231;26,720;0,000;239,940;Inf;250,000;240,000;-11,291;3,166;-4,135;23,113
1323,500;3,180;0,764;-35,181;3,459;9,589;5,167;30,911;3,791;-23,799;-2,760;0,000;32,500;32,300;9,706;3,511;-12,183;-8,602;-13,851;-10,476;-3,231;26,720;0,000;239,940;Inf;250,000;240,000;-11,266;3,166;-4,132;23,072
1324,000;3,180;0,764;-35,181;3,459;9,589;5,167;30,911;3,791;-23,799;-2,760;0,000;32,500;32,300;9,706;3,511;-12,211;-8,578;-13,846;-10,491;-3,231;26,720;0,000;239,940;Inf;250,000;240,000;-11,278;3,167;-4,148;23,008
1324,500;3,180;0,764;-35,181;3,459;9,589;5,167;30,911;3,791;-23,799;-2,760;0,000;32,500;32,300;9,706;3,511;-12,187;-8,589;-13,851;-10,478;-3,231;26,720;0,000;239,940;Inf;250,000;240,000;-11,282;3,167;-4,138;22,951
1325,000;3,180;0,764;-35,181;3,459;9,589;5,179;30,910;3,785;-23,795;-2,756;0,000;32,473;32,453;9,706;3,511;-12,217;-8,605;-13,879;-10,526;-3,220;26,721;0,000;239,840;Inf;250,000;240,000;-11,276;3,167;-4,135;22,919
1325,500;3,180;0,764;-35,181;3,459;9,589;5,179;30,910;3,785;-23,795;-2,756;0,000;32,500;32,500;9,706;3,511;-12,210;-8,607;-13,877;-10,524;-3,220;26,721;0,000;239,840;Inf;250,000;240,000;-11,307;3,167;-4,135;22,895
1326,000;3,533;0,880;-34,848;3,450;9,655;5,179;30,910;3,785;-23,795;-2,756;0,000;32,500;32,500;9,596;3,355;-12,186;-8,603;-13,880;-10,524;-3,220;26,721;0,000;240,040;Inf;250,000;240,000;-11,304;3,168;-4,145;22,907
1326,500;3,533;0,880;-34,848;3,450;9,655;5,179;30,910;3,785;-23,795;-2,756;0,000;32,500;32,500;9,596;3,355;-12,192;-8,601;-13,865;-10,495;-3,220;26,721;0,000;240,040;Inf;250,000;240,000;-11,298;3,174;-4,150;22,919
1327,000;3,533;0,880;-34,848;3,450;9,655;5,179;30,910;3,785;-23,795;-2,756;0,000;32,500;32,500;9,596;3,355;-12,232;-8,617;-13,844;-10,507;-3,220;26,721;0,000;240,340;Inf;250,000;240,000;-11,288;3,179;-4,151;22,943
1327,500;3,533;0,880;-34,848;3,450;9,655;5,179;30,910;3,785;-23,795;-2,756;0,000;32,500;32,500;9,596;3,355;-12,191;-8,568;-13,866;-10,490;-3,220;26,721;0,000;240,340;Inf;250,000;240,000;-11,300;3,185;-4,169;22,904
1328,000;3,533;0,880;-34,848;3,450;9,655;5,154;30,908;3,789;-23,806;-2,765;0,000;32,483;32,606;9,596;3,355;-12,229;-8,615;-13,868;-10,530;-3,219;26,710;0,000;240,640;Inf;250,000;240,000;-11,279;3,191;-4,157;22,970
1328,500;3,533;0,880;-34,848;3,450;9,655;5,154;30,908;3,789;-23,806;-2,765;0,000;32,500;32,600;9,596;3,355;-12,236;-8,611;-13,883;-10,521;-3,219;26,710;0,000;240,640;Inf;250,000;240,000;-11,311;3,197;-4,152;22,969
1329,000;3,533;0,880;-34,848;3,450;9,655;5,154;30,908;3,789;-23,806;-2,765;0,000;32,500;32,600;9,596;3,355;-12,198;-8,632;-13,873;-10,524;-3,219;26,710;0,000;240,540;Inf;250,000;240,000;-11,313;3,202;-4,168;22,979
1329,500;2,796;0,754;-34,106;3,505;9,623;5,154;30,908;3,789;-23,806;-2,765;0,000;32,500;32,600;9,691;3,381;-12,198;-8,625;-13,888;-10,506;-3,219;26,710;0,000;240,540;Inf;250,000;240,000;-11,307;3,207;-4,183;22,990
1330,000;2,796;0,754;-34,106;3,505;9,623;5,154;30,908;3,789;-23,806;-2,765;0,000;32,500;32,600;9,691;3,381;-12,191;-8,585;-13,838;-10,488;-3,219;26,710;0,000;240,540;Inf;250,000;240,000;-11,304;3,201;-4,164;23,023
1330,500;2,796;0,754;-34,106;3,505;9,623;5,154;30,908;3,789;-23,806;-2,765;0,000;32,500;32,600;9,691;3,381;-12,177;-8,613;-13,823;-10,502;-3,219;26,710;0,000;240,540;Inf;250,000;240,000;-11,276;3,194;-4,169;23,071
1331,000;2,796;0,754;-34,106;3,505;9,623;5,154;30,908;3,789;-23,806;-2,765;0,000;32,500;32,600;9,691;3,381;-12,192;-8,585;-13,844;-10,489;-3,219;26,710;0,000;240,240;Inf;250,000;240,000;-11,279;3,188;-4,183;23,061
1331,500;2,796;0,754;-34,106;3,505;9,623;5,136;30,915;3,777;-23,796;-2,771;0,000;32,492;32,389;9,691;3,381;-12,207;-8,611;-13,834;-10,475;-3,222;26,707;0,000;240,240;Inf;250,000;240,000;-11,278;3,181;-4,189;23,090
1332,000;2,796;0,754;-34,106;3,505;9,623;5,136;30,915;3,777;-23,796;-2,771;0,000;32,500;32,400;9,691;3,381;-12,202;-8,635;-13,803;-10,527;-3,222;26,707;0,000;240,540;Inf;250,000;240,000;-11,282;3,175;-4,168;23,117
1332,500;3,427;0,811;-35,209;3,468;9,635;5,136;30,915;3,777;-23,796;-2,771;0,000;32,500;32,400;9,583;3,505;-12,203;-8,601;-13,844;-10,531;-3,222;26,707;0,000;240,540;Inf;250,000;240,000;-11,292;3,169;-4,168;23,081
1333,000;3,427;0,811;-35,209;3,468;9,635;5,136;30,915;3,777;-23,796;-2,771;0,000;32,500;32,400;9,583;3,505;-12,203;-8,629;-13,875;-10,518;-3,222;26,707;0,000;239,740;Inf;250,000;240,000;-11,295;3,173;-4,179;23,056
1333,500;3,427;0,811;-35,209;3,468;9,635;5,136;30,915;3,777;-23,796;-2,771;0,000;32,500;32,400;9,583;3,505;-12,201;-8,621;-13,856;-10,518;-3,222;26,707;0,000;239,740;Inf;250,000;240,000;-11,306;3,177;-4,174;23,034
1334,000;3,427;0,811;-35,209;3,468;9,635;5,136;30,915;3,777;-23,796;-2,771;0,000;32,500;32,400;9,583;3,505;-12,197;-8,609;-13,844;-10,501;-3,222;26,707;0,000;240,540;Inf;250,000;240,000;-11,299;3,181;-4,185;22,986
1334,500;3,427;0,811;-35,209;3,468;9,635;5,102;30,927;3,811;-23,784;-2,747;0,000;32,506;32,502;9,583;3,505;-12,200;-8,643;-13,732;-10,501;-3,211;26,707;0,000;240,540;Inf;250,000;240,000;-11,288;3,185;-4,169;22,937
1335,000;3,427;0,811;-35,209;3,468;9,635;5,102;30,927;3,811;-23,784;-2,747;0,000;32,500;32,500;9,583;3,505;-12,177;-8,600;-13,771;-10,494;-3,211;26,707;0,000;239,640;Inf;250,000;240,000;-11,269;3,189;-4,169;22,869
1335,500;3,031;0,749;-35,209;3,465;9,611;5,102;30,927;3,811;-23,784;-2,747;0,000;32,500;32,500;9,486;3,500;-12,160;-8,584;-13,766;-10,483;-3,211;26,707;0,000;239,640;Inf;250,000;240,000;-11,261;3,193;-4,170;22,826
1336,000;3,031;0,749;-35,209;3,465;9,611;5,102;30,927;3,811;-23,784;-2,747;0,000;32,500;32,500;9,486;3,500;-12,177;-8,609;-13,805;-10,488;-3,211;26,707;0,000;240,240;Inf;250,000;240,000;-11,248;3,190;-4,172;22,766
1336,500;3,031;0,749;-35,209;3,465;9,611;5,102;30,927;3,811;-23,784;-2,747;0,000;32,500;32,500;9,486;3,500;-12,174;-8,606;-13,794;-10,475;-3,211;26,707;0,000;240,240;Inf;250,000;240,000;-11,270;3,188;-4,185;22,783
1337,000;3,031;0,749;-35,209;3,465;9,611;5,102;30,927;3,811;-23,784;-2,747;0,000;32,500;32,500;9,486;3,500;-12,138;-8,590;-13,779;-10,442;-3,211;26,707;0,000;240,040;Inf;250,000;240,000;-11,262;3,185;-4,183;22,805
1337,500;3,031;0,749;-35,209;3,465;9,611;5,102;30,927;3,811;-23,784;-2,747;0,000;32,500;32,500;9,486;3,500;-12,156;-8,588;-13,723;-10,448;-3,211;26,707;0,000;240,040;Inf;250,000;240,000;-11,238;3,183;-4,184;22,820
1338,000;3,031;0,749;-35,209;3,465;9,611;5,050;30,937;3,796;-23,791;-2,746;0,000;32,517;32,614;9,486;3,500;-12,146;-8,594;-13,737;-10,450;-3,206;26,701;0,000;240,440;Inf;250,000;240,000;-11,229;3,180;-4,175;22,835
1338,500;3,031;0,749;-35,209;3,465;9,611;5,050;30,937;3,796;-23,791;-2,746;0,000;32,500;32,600;9,486;3,500;-12,128;-8,573;-13,754;-10,443;-3,206;26,701;0,000;240,440;Inf;250,000;240,000;-11,232;3,178;-4,173;22,834
1339,000;3,925;0,967;-35,209;3,437;9,602;5,050;30,937;3,796;-23,791;-2,746;0,000;32,500;32,600;9,532;3,539;-12,063;-8,579;-13,714;-10,465;-3,206;26,701;0,000;240,240;Inf;250,000;240,000;-11,224;3,175;-4,179;22,855
1339,500;3,925;0,967;-35,209;3,437;9,602;5,050;30,937;3,796;-23,791;-2,746;0,000;32,500;32,600;9,532;3,539;-12,136;-8,586;-13,820;-10,491;-3,206;26,701;0,000;240,240;Inf;250,000;240,000;-11,205;3,188;-4,171;22,828
1340,000;3,925;0,967;-35,209;3,437;9,602;5,050;30,937;3,796;-23,791;-2,746;0,000;32,500;32,600;9,532;3,539;-12,174;-8,599;-13,823;-10,498;-3,206;26,701;0,000;240,740;Inf;250,000;240,000;-11,258;3,200;-4,177;22,730
1340,500;3,925;0,967;-35,209;3,437;9,602;5,050;30,937;3,796;-23,791;-2,746;0,000;32,500;32,600;9,532;3,539;-12,190;-8,623;-13,870;-10,524;-3,206;26,701;0,000;240,740;Inf;250,000;240,000;-11,273;3,212;-4,169;22,540
1341,000;3,925;0,967;-35,209;3,437;9,602;5,082;30,946;3,813;-23,767;-2,760;0,000;32,529;32,508;9,532;3,539;-12,156;-8,616;-13,741;-10,477;-3,208;26,692;0,000;240,740;Inf;250,000;240,000;-11,302;3,223;-4,168;22,578
1341,500;3,925;0,967;-35,209;3,437;9,602;5,082;30,946;3,813;-23,767;-2,760;0,000;32,500;32,500;9,532;3,539;-12,148;-8,620;-13,754;-10,506;-3,208;26,692;0,000;240,740;Inf;250,000;240,000;-11,247;3,235;-4,193;22,480
1342,000;4,024;0,944;-35,209;3,458;9,642;5,082;30,946;3,813;-23,767;-2,760;0,000;32,500;32,500;9,632;3,501;-12,169;-8,630;-13,794;-10,504;-3,208;26,692;0,000;241,040;Inf;250,000;240,000;-11,257;3,246;-4,181;22,415
1342,500;4,024;0,944;-35,209;3,458;9,642;5,082;30,946;3,813;-23,767;-2,760;0,000;32,500;32,500;9,632;3,501;-12,186;-8,617;-13,835;-10,508;-3,208;26,692;0,000;241,040;Inf;249,000;240,000;-11,274;3,259;-4,164;22,456
1343,000;4,024;0,944;-35,209;3,458;9,642;5,082;30,946;3,813;-23,767;-2,760;0,000;32,500;32,500;9,632;3,501;-12,198;-8,641;-13,839;-10,526;-3,208;26,692;0,000;240,940;Inf;249,000;240,000;-11,287;3,271;-4,181;22,482
1343,500;4,024;0,944;-35,209;3,458;9,642;5,082;30,946;3,813;-23,767;-2,760;0,000;32,500;32,500;9,632;3,501;-12,185;-8,620;-13,809;-10,506;-3,208;26,692;0,000;240,940;Inf;249,000;240,000;-11,301;3,284;-4,206;22,556
1344,000;4,024;0,944;-35,209;3,458;9,642;5,082;30,946;3,813;-23,767;-2,760;0,000;32,500;32,500;9,632;3,501;-12,161;-8,605;-13,822;-10,505;-3,208;26,692;0,000;240,540;Inf;249,000;240,000;-11,280;3,296;-4,198;22,632
1344,500;4,024;0,944;-35,209;3,458;9,642;5,112;30,946;3,778;-23,793;-2,750;0,000;32,545;32,608;9,632;3,501;-12,197;-8,600;-13,867;-10,494;-3,219;26,695;0,000;240,540;Inf;249,000;240,000;-11,273;3,308;-4,188;22,639
1345,000;4,024;0,944;-35,209;3,458;9,642;5,112;30,946;3,778;-23,793;-2,750;0,000;32,500;32,600;9,632;3,501;-12,187;-8,662;-13,780;-10,500;-3,219;26,695;0,000;240,340;Inf;249,000;240,000;-11,290;3,320;-4,188;22,647
1345,500;3,421;0,852;-34,159;3,513;9,623;5,112;30,946;3,778;-23,793;-2,750;0,000;32,500;32,600;9,722;3,302;-12,171;-8,642;-13,699;-10,513;-3,219;26,695;0,000;240,340;Inf;249,000;240,000;-11,282;3,331;-4,188;22,648
1346,000;3,421;0,852;-34,159;3,513;9,623;5,112;30,946;3,778;-23,793;-2,750;0,000;32,500;32,600;9,722;3,302;-12,173;-8,615;-13,773;-10,495;-3,219;26,695;0,000;240,540;Inf;249,000;240,000;-11,256;3,333;-4,186;22,636
1346,500;3,421;0,852;-34,159;3,513;9,623;5,112;30,946;3,778;-23,793;-2,750;0,000;32,500;32,600;9,722;3,302;-12,182;-8,646;-13,797;-10,487;-3,219;26,695;0,000;240,540;Inf;249,000;240,000;-11,264;3,334;-4,183;22,640
1347,000;3,421;0,852;-34,159;3,513;9,623;5,112;30,946;3,778;-23,793;-2,750;0,000;32,500;32,600;9,722;3,302;-12,184;-8,587;-13,835;-10,484;-3,219;26,695;0,000;239,840;Inf;249,000;240,000;-11,278;3,335;-4,207;22,693
1347,500;3,421;0,852;-34,159;3,513;9,623;5,120;30,960;3,799;-23,783;-2,755;0,000;32,554;32,626;9,722;3,302;-12,195;-8,628;-13,875;-10,524;-3,225;26,690;0,000;239,840;Inf;249,000;240,000;-11,273;3,337;-4,202;22,672
1348,000;3,421;0,852;-34,159;3,513;9,623;5,120;30,960;3,799;-23,783;-2,755;0,000;32,600;32,600;9,722;3,302;-12,226;-8,634;-13,817;-10,556;-3,225;26,690;0,000;239,940;Inf;249,000;240,000;-11,305;3,338;-4,208;22,665
1348,500;3,343;0,878;-33,985;3,508;9,523;5,120;30,960;3,799;-23,783;-2,755;0,000;32,600;32,600;9,841;3,419;-12,218;-8,638;-13,866;-10,536;-3,225;26,690;0,000;239,940;Inf;249,000;240,000;-11,308;3,340;-4,187;22,702
1349,000;3,343;0,878;-33,985;3,508;9,523;5,120;30,960;3,799;-23,783;-2,755;0,000;32,600;32,600;9,841;3,419;-12,244;-8,652;-13,883;-10,546;-3,225;26,690;0,000;239,640;Inf;249,000;240,000;-11,315;3,340;-4,210;22,709
