t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1349,500;3,343;0,878;-33,985;3,508;9,523;5,120;30,960;3,799;-23,783;-2,755;0,000;32,600;32,600;9,841;3,419;-12,233;-8,685;-13,897;-10,565;-3,225;26,690;0,000;239,640;Inf;249,000;240,000;-11,331;3,340;-4,204;22,700
1350,000;3,343;0,878;-33,985;3,508;9,523;5,120;30,960;3,799;-23,783;-2,755;0,000;32,600;32,600;9,841;3,419;-12,228;-8,668;-13,834;-10,552;-3,225;26,690;0,000;240,240;Inf;249,000;240,000;-11,345;3,340;-4,208;22,664
1350,500;3,343;0,878;-33,985;3,508;9,523;5,120;30,960;3,799;-23,783;-2,755;0,000;32,600;32,600;9,841;3,419;-12,226;-8,637;-13,832;-10,518;-3,225;26,690;0,000;240,240;Inf;249,000;240,000;-11,320;3,340;-4,211;22,641
1351,000;3,343;0,878;-33,985;3,508;9,523;5,149;30,976;3,769;-23,768;-2,752;0,000;32,582;32,708;9,841;3,419;-12,216;-8,660;-13,884;-10,542;-3,213;26,685;0,000;240,240;Inf;249,000;240,000;-11,303;3,340;-4,210;22,638
1351,500;3,343;0,878;-33,985;3,508;9,523;5,149;30,976;3,769;-23,768;-2,752;0,000;32,600;32,700;9,841;3,419;-12,238;-8,628;-13,875;-10,500;-3,213;26,685;0,000;240,240;Inf;249,000;240,000;-11,326;3,340;-4,223;22,638
1352,000;2,730;0,726;-34,385;3,535;9,586;5,149;30,976;3,769;-23,768;-2,752;0,000;32,600;32,700;9,656;3,370;-12,230;-8,648;-13,905;-10,568;-3,213;26,685;0,000;240,240;Inf;249,000;240,000;-11,310;3,340;-4,208;22,597
1352,500;2,730;0,726;-34,385;3,535;9,586;5,149;30,976;3,769;-23,768;-2,752;0,000;32,600;32,700;9,656;3,370;-12,255;-8,660;-13,906;-10,549;-3,213;26,685;0,000;240,240;Inf;249,000;240,000;-11,338;3,330;-4,207;22,581
1353,000;2,730;0,726;-34,385;3,535;9,586;5,149;30,976;3,769;-23,768;-2,752;0,000;32,600;32,700;9,656;3,370;-12,226;-8,662;-13,840;-10,556;-3,213;26,685;0,000;240,140;Inf;249,000;240,000;-11,343;3,320;-4,213;22,600
1353,500;2,730;0,726;-34,385;3,535;9,586;5,149;30,976;3,769;-23,768;-2,752;0,000;32,600;32,700;9,656;3,370;-12,207;-8,665;-13,862;-10,528;-3,213;26,685;0,000;240,140;Inf;249,000;240,000;-11,321;3,310;-4,238;22,583
1354,000;2,730;0,726;-34,385;3,535;9,586;5,086;30,972;3,795;-23,779;-2,729;0,000;32,584;32,721;9,656;3,370;-12,196;-8,646;-13,841;-10,519;-3,210;26,685;0,000;239,940;Inf;249,000;240,000;-11,315;3,301;-4,227;22,528
1354,500;2,730;0,726;-34,385;3,535;9,586;5,086;30,972;3,795;-23,779;-2,729;0,000;32,600;32,700;9,656;3,370;-12,247;-8,621;-13,888;-10,525;-3,210;26,685;0,000;239,940;Inf;249,000;240,000;-11,300;3,292;-4,233;22,279
1355,000;2,516;0,693;-34,355;3,492;9,568;5,086;30,972;3,795;-23,779;-2,729;0,000;32,600;32,700;9,685;3,474;-12,214;-8,648;-13,843;-10,522;-3,210;26,685;0,000;239,940;Inf;249,000;240,000;-11,320;3,282;-4,216;22,171
1355,500;2,516;0,693;-34,355;3,492;9,568;5,086;30,972;3,795;-23,779;-2,729;0,000;32,600;32,700;9,685;3,474;-12,188;-8,661;-13,813;-10,524;-3,210;26,685;0,000;239,940;Inf;249,000;240,000;-11,307;3,270;-4,232;22,094
1356,000;2,516;0,693;-34,355;3,492;9,568;5,086;30,972;3,795;-23,779;-2,729;0,000;32,600;32,700;9,685;3,474;-12,196;-8,651;-13,854;-10,533;-3,210;26,685;0,000;240,040;Inf;249,000;240,000;-11,296;3,257;-4,226;22,066
1356,500;2,516;0,693;-34,355;3,492;9,568;5,086;30,972;3,795;-23,779;-2,729;0,000;32,600;32,700;9,685;3,474;-12,210;-8,657;-13,849;-10,549;-3,210;26,685;0,000;240,040;Inf;249,000;240,000;-11,308;3,245;-4,228;22,075
1357,000;2,516;0,693;-34,355;3,492;9,568;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,630;9,685;3,474;-12,229;-8,645;-13,907;-10,525;-3,220;26,668;0,000;240,040;Inf;249,000;240,000;-11,316;3,233;-4,219;22,072
1357,500;2,516;0,693;-34,355;3,492;9,568;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,600;9,685;3,474;-12,212;-8,658;-13,870;-10,552;-3,220;26,668;0,000;240,040;Inf;249,000;240,000;-11,327;3,222;-4,237;22,094
1358,000;2,516;0,693;-34,355;3,492;9,568;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,600;9,685;3,474;-12,230;-8,672;-13,845;-10,552;-3,220;26,668;0,000;239,740;Inf;249,000;240,000;-11,323;3,210;-4,219;22,098
1358,500;3,805;0,895;-35,209;3,463;9,657;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,600;9,621;3,498;-12,217;-8,646;-13,836;-10,542;-3,220;26,668;0,000;239,740;Inf;249,000;240,000;-11,325;3,199;-4,214;22,001
1359,000;3,805;0,895;-35,209;3,463;9,657;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,600;9,621;3,498;-12,218;-8,604;-13,876;-10,537;-3,220;26,668;0,000;239,740;Inf;249,000;240,000;-11,310;3,209;-4,224;22,021
1359,500;3,805;0,895;-35,209;3,463;9,657;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,600;9,621;3,498;-12,235;-8,642;-13,915;-10,546;-3,220;26,668;0,000;239,740;Inf;249,000;240,000;-11,309;3,218;-4,251;22,037
1360,000;3,805;0,895;-35,209;3,463;9,657;5,122;30,976;3,791;-23,769;-2,747;0,000;32,600;32,600;9,621;3,498;-12,259;-8,679;-13,821;-10,552;-3,220;26,668;0,000;239,740;Inf;249,000;240,000;-11,335;3,228;-4,224;22,040
1360,500;3,805;0,895;-35,209;3,463;9,657;5,052;30,985;3,803;-23,772;-2,756;0,000;32,613;32,792;9,621;3,498;-12,195;-8,651;-13,785;-10,511;-3,217;26,670;0,000;239,740;Inf;249,000;240,000;-11,328;3,237;-4,239;22,045
1361,000;3,805;0,895;-35,209;3,463;9,657;5,052;30,985;3,803;-23,772;-2,756;0,000;32,600;32,800;9,621;3,498;-12,201;-8,656;-13,834;-10,526;-3,217;26,670;0,000;239,740;Inf;249,000;240,000;-11,285;3,247;-4,239;21,956
1361,500;3,585;0,865;-35,209;3,434;9,699;5,052;30,985;3,803;-23,772;-2,756;0,000;32,600;32,800;9,415;3,482;-12,242;-8,668;-13,873;-10,574;-3,217;26,670;0,000;239,740;Inf;249,000;240,000;-11,304;3,256;-4,240;21,926
1362,000;3,585;0,865;-35,209;3,434;9,699;5,052;30,985;3,803;-23,772;-2,756;0,000;32,600;32,800;9,415;3,482;-12,228;-8,659;-13,889;-10,549;-3,217;26,670;0,000;239,840;Inf;249,000;240,000;-11,339;3,261;-4,225;21,921
1362,500;3,585;0,865;-35,209;3,434;9,699;5,052;30,985;3,803;-23,772;-2,756;0,000;32,600;32,800;9,415;3,482;-12,241;-8,676;-13,878;-10,561;-3,217;26,670;0,000;239,840;Inf;249,000;240,000;-11,331;3,267;-4,229;22,032
1363,000;3,585;0,865;-35,209;3,434;9,699;5,052;30,985;3,803;-23,772;-2,756;0,000;32,600;32,800;9,415;3,482;-12,232;-8,681;-13,912;-10,556;-3,217;26,670;0,000;239,640;Inf;249,000;240,000;-11,339;3,272;-4,237;22,110
1363,500;3,585;0,865;-35,209;3,434;9,699;5,052;30,989;3,808;-23,795;-2,747;0,000;32,621;32,893;9,415;3,482;-12,238;-8,682;-13,932;-10,566;-3,228;26,661;0,000;239,640;Inf;249,000;240,000;-11,345;3,277;-4,225;22,187
1364,000;3,585;0,865;-35,209;3,434;9,699;5,052;30,989;3,808;-23,795;-2,747;0,000;32,600;32,900;9,415;3,482;-12,240;-8,673;-13,892;-10,564;-3,228;26,661;0,000;239,740;Inf;249,000;240,000;-11,355;3,282;-4,241;22,209
1364,500;3,585;0,865;-35,209;3,434;9,699;5,052;30,989;3,808;-23,795;-2,747;0,000;32,600;32,900;9,415;3,482;-12,203;-8,653;-13,851;-10,541;-3,228;26,661;0,000;239,740;Inf;249,000;240,000;-11,342;3,287;-4,228;22,280
1365,000;3,339;0,861;-34,118;3,477;9,638;5,052;30,989;3,808;-23,795;-2,747;0,000;32,600;32,900;9,702;3,336;-12,219;-8,657;-13,842;-10,543;-3,228;26,661;0,000;240,040;Inf;249,000;240,000;-11,312;3,292;-4,223;22,378
1365,500;3,339;0,861;-34,118;3,477;9,638;5,052;30,989;3,808;-23,795;-2,747;0,000;32,600;32,900;9,702;3,336;-12,214;-8,640;-13,871;-10,531;-3,228;26,661;0,000;240,040;Inf;249,000;240,000;-11,315;3,293;-4,229;22,411
1366,000;3,339;0,861;-34,118;3,477;9,638;5,052;30,989;3,808;-23,795;-2,747;0,000;32,600;32,900;9,702;3,336;-12,268;-8,658;-13,913;-10,550;-3,228;26,661;0,000;239,940;Inf;249,000;240,000;-11,314;3,293;-4,217;22,388
1366,500;3,339;0,861;-34,118;3,477;9,638;5,052;30,989;3,808;-23,795;-2,747;0,000;32,600;32,900;9,702;3,336;-12,241;-8,642;-13,881;-10,524;-3,228;26,661;0,000;239,940;Inf;249,000;240,000;-11,347;3,294;-4,190;22,348
1367,000;3,339;0,861;-34,118;3,477;9,638;5,078;30,997;3,820;-23,802;-2,737;0,000;32,641;32,734;9,702;3,336;-12,215;-8,661;-13,852;-10,546;-3,215;26,661;0,000;239,940;Inf;249,000;240,000;-11,322;3,295;-4,238;22,284
1367,500;3,339;0,861;-34,118;3,477;9,638;5,078;30,997;3,820;-23,802;-2,737;0,000;32,600;32,700;9,702;3,336;-12,189;-8,643;-13,848;-10,520;-3,215;26,661;0,000;239,940;Inf;249,000;240,000;-11,319;3,296;-4,218;22,365
1368,000;3,320;0,874;-33,741;3,503;9,631;5,078;30,997;3,820;-23,802;-2,737;0,000;32,600;32,700;9,669;3,366;-12,210;-8,636;-13,846;-10,519;-3,215;26,661;0,000;240,040;Inf;249,000;240,000;-11,300;3,296;-4,209;22,411
1368,500;3,320;0,874;-33,741;3,503;9,631;5,078;30,997;3,820;-23,802;-2,737;0,000;32,600;32,700;9,669;3,366;-12,191;-8,649;-13,870;-10,543;-3,215;26,661;0,000;240,040;Inf;249,000;240,000;-11,303;3,297;-4,215;22,411
1369,000;3,320;0,874;-33,741;3,503;9,631;5,078;30,997;3,820;-23,802;-2,737;0,000;32,600;32,700;9,669;3,366;-12,235;-8,669;-13,881;-10,556;-3,215;26,661;0,000;240,040;Inf;249,000;240,000;-11,313;3,297;-4,220;22,405
1369,500;3,320;0,874;-33,741;3,503;9,631;5,078;30,997;3,820;-23,802;-2,737;0,000;32,600;32,700;9,669;3,366;-12,220;-8,664;-13,881;-10,545;-3,215;26,661;0,000;240,040;Inf;249,000;240,000;-11,335;3,297;-4,211;22,457
1370,000;3,320;0,874;-33,741;3,503;9,631;5,104;31,008;3,829;-23,788;-2,745;0,000;32,654;32,760;9,669;3,366;-12,242;-8,645;-13,900;-10,574;-3,230;26,657;0,000;240,040;Inf;249,000;240,000;-11,327;3,298;-4,230;22,526
1370,500;3,320;0,874;-33,741;3,503;9,631;5,104;31,008;3,829;-23,788;-2,745;0,000;32,700;32,800;9,669;3,366;-12,236;-8,593;-13,863;-10,495;-3,230;26,657;0,000;240,040;Inf;249,000;240,000;-11,340;3,298;-4,218;22,601
1371,000;3,320;0,874;-33,741;3,503;9,631;5,104;31,008;3,829;-23,788;-2,745;0,000;32,700;32,800;9,669;3,366;-12,242;-8,644;-13,910;-10,559;-3,230;26,657;0,000;240,040;Inf;249,000;240,000;-11,297;3,299;-4,213;22,573
1371,500;2,975;0,781;-33,414;3,513;9,610;5,104;31,008;3,829;-23,788;-2,745;0,000;32,700;32,800;9,772;3,422;-12,248;-8,631;-13,893;-10,547;-3,230;26,657;0,000;240,040;Inf;249,000;240,000;-11,339;3,299;-4,225;22,595
1372,000;2,975;0,781;-33,414;3,513;9,610;5,104;31,008;3,829;-23,788;-2,745;0,000;32,700;32,800;9,772;3,422;-12,255;-8,645;-13,903;-10,560;-3,230;26,657;0,000;239,940;Inf;249,000;240,000;-11,330;3,294;-4,227;22,619
1372,500;2,975;0,781;-33,414;3,513;9,610;5,104;31,008;3,829;-23,788;-2,745;0,000;32,700;32,800;9,772;3,422;-12,254;-8,633;-13,895;-10,548;-3,230;26,657;0,000;239,940;Inf;249,000;240,000;-11,340;3,288;-4,218;22,651
1373,000;2,975;0,781;-33,414;3,513;9,610;5,104;31,008;3,829;-23,788;-2,745;0,000;32,700;32,800;9,772;3,422;-12,235;-8,643;-13,887;-10,523;-3,230;26,657;0,000;239,840;Inf;249,000;240,000;-11,332;3,283;-4,202;22,701
1373,500;2,975;0,781;-33,414;3,513;9,610;5,140;31,008;3,803;-23,794;-2,767;0,000;32,658;32,957;9,772;3,422;-12,179;-8,626;-13,831;-10,500;-3,237;26,642;0,000;239,840;Inf;249,000;240,000;-11,322;3,278;-4,202;22,702
1374,000;2,975;0,781;-33,414;3,513;9,610;5,140;31,008;3,803;-23,794;-2,767;0,000;32,700;33,000;9,772;3,422;-12,199;-8,630;-13,870;-10,535;-3,237;26,642;0,000;239,840;Inf;249,000;240,000;-11,284;3,273;-4,230;22,707
1374,500;3,591;0,866;-35,209;3,410;9,683;5,140;31,008;3,803;-23,794;-2,767;0,000;32,700;33,000;9,613;3,511;-12,220;-8,619;-13,865;-10,501;-3,237;26,642;0,000;239,840;Inf;249,000;240,000;-11,308;3,268;-4,229;22,690
1375,000;3,591;0,866;-35,209;3,410;9,683;5,140;31,008;3,803;-23,794;-2,767;0,000;32,700;33,000;9,613;3,511;-12,224;-8,633;-13,890;-10,526;-3,237;26,642;0,000;239,940;Inf;249,000;240,000;-11,301;3,274;-4,223;22,755
1375,500;3,591;0,866;-35,209;3,410;9,683;5,140;31,008;3,803;-23,794;-2,767;0,000;32,700;33,000;9,613;3,511;-12,231;-8,653;-13,876;-10,540;-3,237;26,642;0,000;239,940;Inf;249,000;240,000;-11,318;3,279;-4,211;22,740
1376,000;3,591;0,866;-35,209;3,410;9,683;5,140;31,008;3,803;-23,794;-2,767;0,000;32,700;33,000;9,613;3,511;-12,223;-8,659;-13,871;-10,536;-3,237;26,642;0,000;240,140;Inf;249,000;240,000;-11,325;3,284;-4,208;22,789
1376,500;3,591;0,866;-35,209;3,410;9,683;5,184;31,018;3,815;-23,812;-2,763;0,000;32,679;32,987;9,613;3,511;-12,221;-8,639;-13,859;-10,541;-3,239;26,643;0,000;240,140;Inf;249,000;240,000;-11,322;3,289;-4,204;22,796
1377,000;3,591;0,866;-35,209;3,410;9,683;5,184;31,018;3,815;-23,812;-2,763;0,000;32,700;33,000;9,613;3,511;-12,225;-8,627;-13,875;-10,498;-3,239;26,643;0,000;239,740;Inf;249,000;240,000;-11,315;3,294;-4,210;22,810
1377,500;3,201;0,770;-35,071;3,517;9,609;5,184;31,018;3,815;-23,812;-2,763;0,000;32,700;33,000;9,626;3,362;-12,241;-8,636;-13,907;-10,554;-3,239;26,643;0,000;239,740;Inf;249,000;240,000;-11,306;3,299;-4,202;22,836
1378,000;3,201;0,770;-35,071;3,517;9,609;5,184;31,018;3,815;-23,812;-2,763;0,000;32,700;33,000;9,626;3,362;-12,226;-8,657;-13,896;-10,558;-3,239;26,643;0,000;239,440;Inf;249,000;240,000;-11,334;3,297;-4,206;22,817
1378,500;3,201;0,770;-35,071;3,517;9,609;5,184;31,018;3,815;-23,812;-2,763;0,000;32,700;33,000;9,626;3,362;-12,230;-8,642;-13,894;-10,549;-3,239;26,643;0,000;239,440;Inf;249,000;240,000;-11,334;3,296;-4,211;22,833
1379,000;3,201;0,770;-35,071;3,517;9,609;5,184;31,018;3,815;-23,812;-2,763;0,000;32,700;33,000;9,626;3,362;-12,232;-8,656;-13,888;-10,571;-3,239;26,643;0,000;239,340;Inf;249,000;240,000;-11,329;3,294;-4,217;22,843
1379,500;3,201;0,770;-35,071;3,517;9,609;5,184;31,018;3,815;-23,812;-2,763;0,000;32,700;33,000;9,626;3,362;-12,235;-8,635;-13,893;-10,539;-3,239;26,643;0,000;239,340;Inf;249,000;240,000;-11,337;3,293;-4,223;22,859
1380,000;3,201;0,770;-35,071;3,517;9,609;5,159;31,024;3,803;-23,792;-2,765;0,000;32,688;32,955;9,626;3,362;-12,251;-8,676;-13,912;-10,573;-3,249;26,637;0,000;239,540;Inf;249,000;240,000;-11,325;3,291;-4,210;22,865
1380,500;3,201;0,770;-35,071;3,517;9,609;5,159;31,024;3,803;-23,792;-2,765;0,000;32,700;33,000;9,626;3,362;-12,219;-8,657;-13,834;-10,530;-3,249;26,637;0,000;239,540;Inf;249,000;240,000;-11,353;3,290;-4,233;22,843
1381,000;3,856;0,910;-35,209;3,404;9,618;5,159;31,024;3,803;-23,792;-2,765;0,000;32,700;33,000;9,611;3,498;-12,186;-8,666;-13,782;-10,507;-3,249;26,637;0,000;239,440;Inf;249,000;240,000;-11,310;3,288;-4,212;22,822
1381,500;3,856;0,910;-35,209;3,404;9,618;5,159;31,024;3,803;-23,792;-2,765;0,000;32,700;33,000;9,611;3,498;-12,166;-8,633;-13,785;-10,518;-3,249;26,637;0,000;239,440;Inf;249,000;240,000;-11,285;3,297;-4,242;22,807
1382,000;3,856;0,910;-35,209;3,404;9,618;5,159;31,024;3,803;-23,792;-2,765;0,000;32,700;33,000;9,611;3,498;-12,195;-8,635;-13,801;-10,514;-3,249;26,637;0,000;239,140;Inf;249,000;240,000;-11,276;3,307;-4,224;22,778
1382,500;3,856;0,910;-35,209;3,404;9,618;5,159;31,024;3,803;-23,792;-2,765;0,000;32,700;33,000;9,611;3,498;-12,205;-8,635;-13,833;-10,510;-3,249;26,637;0,000;239,140;Inf;249,000;240,000;-11,286;3,316;-4,223;22,744
1383,000;3,856;0,910;-35,209;3,404;9,618;5,109;31,036;3,816;-23,803;-2,758;0,000;32,711;32,934;9,611;3,498;-12,217;-8,634;-13,873;-10,542;-3,233;26,646;0,000;238,840;Inf;249,000;240,000;-11,296;3,324;-4,209;22,752
1383,500;3,856;0,910;-35,209;3,404;9,618;5,109;31,036;3,816;-23,803;-2,758;0,000;32,700;32,900;9,611;3,498;-12,239;-8,617;-13,884;-10,498;-3,233;26,646;0,000;238,840;Inf;250,000;240,000;-11,316;3,333;-4,202;22,764
1384,000;2,697;0,651;-35,209;3,463;9,639;5,109;31,036;3,816;-23,803;-2,758;0,000;32,700;32,900;9,594;3,631;-12,236;-8,650;-13,892;-10,526;-3,233;26,646;0,000;239,040;Inf;250,000;240,000;-11,310;3,342;-4,217;22,797
1384,500;2,697;0,651;-35,209;3,463;9,639;5,109;31,036;3,816;-23,803;-2,758;0,000;32,700;32,900;9,594;3,631;-12,229;-8,669;-13,865;-10,527;-3,233;26,646;0,000;239,040;Inf;250,000;240,000;-11,326;3,331;-4,225;22,801
1385,000;2,697;0,651;-35,209;3,463;9,639;5,109;31,036;3,816;-23,803;-2,758;0,000;32,700;32,900;9,594;3,631;-12,221;-8,656;-13,772;-10,529;-3,233;26,646;0,000;239,240;Inf;250,000;240,000;-11,322;3,321;-4,219;22,739
1385,500;2,697;0,651;-35,209;3,463;9,639;5,109;31,036;3,816;-23,803;-2,758;0,000;32,700;32,900;9,594;3,631;-12,220;-8,643;-13,861;-10,534;-3,233;26,646;0,000;239,240;Inf;250,000;240,000;-11,295;3,310;-4,227;22,787
1386,000;2,697;0,651;-35,209;3,463;9,639;5,109;31,036;3,816;-23,803;-2,758;0,000;32,700;32,900;9,594;3,631;-12,227;-8,666;-13,867;-10,550;-3,233;26,646;0,000;240,340;Inf;250,000;240,000;-11,314;3,300;-4,240;22,763
1386,500;2,697;0,651;-35,209;3,463;9,639;5,079;31,036;3,833;-23,789;-2,760;0,000;32,716;32,829;9,594;3,631;-12,247;-8,681;-13,877;-10,538;-3,230;26,645;0,000;240,340;Inf;250,000;240,000;-11,327;3,291;-4,228;22,771
1387,000;2,697;0,651;-35,209;3,463;9,639;5,079;31,036;3,833;-23,789;-2,760;0,000;32,700;32,800;9,594;3,631;-12,188;-8,647;-13,859;-10,538;-3,230;26,645;0,000;240,140;Inf;250,000;240,000;-11,336;3,281;-4,237;22,742
1387,500;3,107;0,846;-34,120;3,516;9,576;5,079;31,036;3,833;-23,789;-2,760;0,000;32,700;32,800;9,721;3,387;-12,226;-8,652;-13,880;-10,552;-3,230;26,645;0,000;240,140;Inf;250,000;240,000;-11,308;3,271;-4,229;22,509
1388,000;3,107;0,846;-34,120;3,516;9,576;5,079;31,036;3,833;-23,789;-2,760;0,000;32,700;32,800;9,721;3,387;-12,248;-8,675;-13,901;-10,571;-3,230;26,645;0,000;240,240;Inf;250,000;240,000;-11,328;3,269;-4,225;22,378
1388,500;3,107;0,846;-34,120;3,516;9,576;5,079;31,036;3,833;-23,789;-2,760;0,000;32,700;32,800;9,721;3,387;-12,239;-8,669;-13,863;-10,561;-3,230;26,645;0,000;240,240;Inf;250,000;240,000;-11,349;3,266;-4,217;22,278
1389,000;3,107;0,846;-34,120;3,516;9,576;5,079;31,036;3,833;-23,789;-2,760;0,000;32,700;32,800;9,721;3,387;-12,221;-8,629;-13,867;-10,541;-3,230;26,645;0,000;240,240;Inf;250,000;240,000;-11,333;3,263;-4,235;22,235
1389,500;3,107;0,846;-34,120;3,516;9,576;5,108;31,044;3,818;-23,781;-2,761;0,000;32,738;33,096;9,721;3,387;-12,227;-8,648;-13,858;-10,536;-3,231;26,641;0,000;240,240;Inf;250,000;240,000;-11,315;3,261;-4,232;22,214
1390,000;3,107;0,846;-34,120;3,516;9,576;5,108;31,044;3,818;-23,781;-2,761;0,000;32,700;33,100;9,721;3,387;-12,229;-8,639;-13,867;-10,519;-3,231;26,641;0,000;240,540;Inf;250,000;240,000;-11,317;3,258;-4,237;22,169
1390,500;2,656;0,707;-34,006;3,511;9,602;5,108;31,044;3,818;-23,781;-2,761;0,000;32,700;33,100;9,643;3,359;-12,225;-8,671;-13,891;-10,552;-3,231;26,641;0,000;240,540;Inf;250,000;240,000;-11,313;3,256;-4,237;22,131
1391,000;2,656;0,707;-34,006;3,511;9,602;5,108;31,044;3,818;-23,781;-2,761;0,000;32,700;33,100;9,643;3,359;-12,267;-8,672;-13,916;-10,551;-3,231;26,641;0,000;240,440;Inf;250,000;240,000;-11,335;3,246;-4,250;22,144
1391,500;2,656;0,707;-34,006;3,511;9,602;5,108;31,044;3,818;-23,781;-2,761;0,000;32,700;33,100;9,643;3,359;-12,250;-8,651;-13,884;-10,528;-3,231;26,641;0,000;240,440;Inf;250,000;240,000;-11,351;3,236;-4,250;22,127
1392,000;2,656;0,707;-34,006;3,511;9,602;5,108;31,044;3,818;-23,781;-2,761;0,000;32,700;33,100;9,643;3,359;-12,233;-8,667;-13,876;-10,564;-3,231;26,641;0,000;240,040;Inf;250,000;240,000;-11,328;3,227;-4,230;22,091
1392,500;2,656;0,707;-34,006;3,511;9,602;5,108;31,044;3,818;-23,781;-2,761;0,000;32,700;33,100;9,643;3,359;-12,248;-8,688;-13,821;-10,534;-3,231;26,641;0,000;240,040;Inf;250,000;240,000;-11,335;3,217;-4,230;22,116
1393,000;2,656;0,707;-34,006;3,511;9,602;5,130;31,046;3,825;-23,797;-2,772;0,000;32,736;32,892;9,643;3,359;-12,200;-8,660;-13,815;-10,535;-3,241;26,638;0,000;240,040;Inf;250,000;240,000;-11,323;3,208;-4,236;22,096
1393,500;2,656;0,707;-34,006;3,511;9,602;5,130;31,046;3,825;-23,797;-2,772;0,000;32,700;32,900;9,643;3,359;-12,206;-8,644;-13,818;-10,531;-3,241;26,638;0,000;240,040;Inf;250,000;240,000;-11,302;3,199;-4,243;22,124
1394,000;3,183;0,805;-34,614;3,461;9,613;5,130;31,046;3,825;-23,797;-2,772;0,000;32,700;32,900;9,606;3,364;-12,197;-8,618;-13,815;-10,523;-3,241;26,638;0,000;240,240;Inf;250,000;240,000;-11,300;3,190;-4,237;22,276
1394,500;3,183;0,805;-34,614;3,461;9,613;5,130;31,046;3,825;-23,797;-2,772;0,000;32,700;32,900;9,606;3,364;-12,196;-8,635;-13,828;-10,528;-3,241;26,638;0,000;240,240;Inf;250,000;240,000;-11,288;3,190;-4,255;22,324
1395,000;3,183;0,805;-34,614;3,461;9,613;5,130;31,046;3,825;-23,797;-2,772;0,000;32,700;32,900;9,606;3,364;-12,201;-8,636;-13,815;-10,503;-3,241;26,638;0,000;240,140;Inf;250,000;240,000;-11,297;3,190;-4,240;22,380
1395,500;3,183;0,805;-34,614;3,461;9,613;5,130;31,046;3,825;-23,797;-2,772;0,000;32,700;32,900;9,606;3,364;-12,206;-8,627;-13,859;-10,513;-3,241;26,638;0,000;240,140;Inf;250,000;240,000;-11,289;3,190;-4,237;22,430
1396,000;3,183;0,805;-34,614;3,461;9,613;5,182;31,037;3,802;-23,823;-2,785;0,000;32,757;33,043;9,606;3,364;-12,206;-8,629;-13,868;-10,523;-3,242;26,628;0,000;240,140;Inf;250,000;240,000;-11,301;3,190;-4,232;22,447
1396,500;3,183;0,805;-34,614;3,461;9,613;5,182;31,037;3,802;-23,823;-2,785;0,000;32,800;33,000;9,606;3,364;-12,223;-8,650;-13,853;-10,543;-3,242;26,628;0,000;240,140;Inf;250,000;240,000;-11,306;3,190;-4,209;22,540
1397,000;2,810;0,732;-33,973;3,452;9,629;5,182;31,037;3,802;-23,823;-2,785;0,000;32,800;33,000;9,727;3,372;-12,228;-8,675;-13,806;-10,516;-3,242;26,628;0,000;240,140;Inf;250,000;240,000;-11,317;3,190;-4,223;22,582
1397,500;2,810;0,732;-33,973;3,452;9,629;5,182;31,037;3,802;-23,823;-2,785;0,000;32,800;33,000;9,727;3,372;-12,215;-8,642;-13,849;-10,526;-3,242;26,628;0,000;240,140;Inf;250,000;240,000;-11,306;3,183;-4,239;22,699
1398,000;2,810;0,732;-33,973;3,452;9,629;5,182;31,037;3,802;-23,823;-2,785;0,000;32,800;33,000;9,727;3,372;-12,223;-8,646;-13,854;-10,524;-3,242;26,628;0,000;239,840;Inf;250,000;240,000;-11,308;3,177;-4,228;22,689
1398,500;2,810;0,732;-33,973;3,452;9,629;5,182;31,037;3,802;-23,823;-2,785;0,000;32,800;33,000;9,727;3,372;-12,267;-8,683;-13,880;-10,575;-3,242;26,628;0,000;239,840;Inf;250,000;240,000;-11,312;3,171;-4,225;22,674
1399,000;2,810;0,732;-33,973;3,452;9,629;5,170;31,052;3,801;-23,791;-2,767;0,000;32,765;32,921;9,727;3,372;-12,252;-8,672;-13,831;-10,547;-3,228;26,629;0,000;239,840;Inf;250,000;240,000;-11,351;3,165;-4,223;22,656
1399,500;2,810;0,732;-33,973;3,452;9,629;5,170;31,052;3,801;-23,791;-2,767;0,000;32,800;32,900;9,727;3,372;-12,209;-8,649;-13,852;-10,521;-3,228;26,629;0,000;239,840;Inf;250,000;240,000;-11,326;3,159;-4,242;22,686
1400,000;2,810;0,732;-33,973;3,452;9,629;5,170;31,052;3,801;-23,791;-2,767;0,000;32,800;32,900;9,727;3,372;-12,233;-8,658;-13,887;-10,524;-3,228;26,629;0,000;239,840;Inf;250,000;240,000;-11,308;3,154;-4,231;22,703
1400,500;3,559;0,838;-35,209;3,437;9,645;5,170;31,052;3,801;-23,791;-2,767;0,000;32,800;32,900;9,612;3,405;-12,222;-8,641;-13,902;-10,529;-3,228;26,629;0,000;239,840;Inf;250,000;240,000;-11,325;3,148;-4,231;22,687
1401,000;3,559;0,838;-35,209;3,437;9,645;5,170;31,052;3,801;-23,791;-2,767;0,000;32,800;32,900;9,612;3,405;-12,252;-8,643;-13,905;-10,545;-3,228;26,629;0,000;239,740;Inf;250,000;240,000;-11,324;3,155;-4,223;22,564
1401,500;3,559;0,838;-35,209;3,437;9,645;5,170;31,052;3,801;-23,791;-2,767;0,000;32,800;32,900;9,612;3,405;-12,255;-8,648;-13,889;-10,547;-3,228;26,629;0,000;239,740;Inf;250,000;240,000;-11,336;3,161;-4,213;22,555
1402,000;3,559;0,838;-35,209;3,437;9,645;5,170;31,052;3,801;-23,791;-2,767;0,000;32,800;32,900;9,612;3,405;-12,252;-8,654;-13,893;-10,535;-3,228;26,629;0,000;239,740;Inf;250,000;240,000;-11,335;3,168;-4,224;22,549
1402,500;3,559;0,838;-35,209;3,437;9,645;5,136;31,067;3,819;-23,788;-2,764;0,000;32,780;33,014;9,612;3,405;-12,232;-8,639;-13,899;-10,543;-3,228;26,635;0,000;239,740;Inf;250,000;240,000;-11,334;3,174;-4,226;22,355
1403,000;3,559;0,838;-35,209;3,437;9,645;5,136;31,067;3,819;-23,788;-2,764;0,000;32,800;33,000;9,612;3,405;-12,232;-8,644;-13,871;-10,541;-3,228;26,635;0,000;239,740;Inf;250,000;240,000;-11,328;3,181;-4,235;22,164
1403,500;2,965;0,717;-35,209;3,452;9,541;5,136;31,067;3,819;-23,788;-2,764;0,000;32,800;33,000;9,655;3,504;-12,273;-8,651;-13,876;-10,538;-3,228;26,635;0,000;239,740;Inf;250,000;240,000;-11,322;3,187;-4,208;22,021
1404,000;2,965;0,717;-35,209;3,452;9,541;5,136;31,067;3,819;-23,788;-2,764;0,000;32,800;33,000;9,655;3,504;-12,234;-8,662;-13,847;-10,531;-3,228;26,635;0,000;239,840;Inf;250,000;240,000;-11,334;3,183;-4,202;21,933
1404,500;2,965;0,717;-35,209;3,452;9,541;5,136;31,067;3,819;-23,788;-2,764;0,000;32,800;33,000;9,655;3,504;-12,238;-8,666;-13,902;-10,546;-3,228;26,635;0,000;239,840;Inf;250,000;240,000;-11,318;3,180;-4,214;21,767
1405,000;2,965;0,717;-35,209;3,452;9,541;5,136;31,067;3,819;-23,788;-2,764;0,000;32,800;33,000;9,655;3,504;-12,241;-8,632;-13,893;-10,525;-3,228;26,635;0,000;240,140;Inf;250,000;240,000;-11,338;3,176;-4,213;21,779
1405,500;2,965;0,717;-35,209;3,452;9,541;5,088;31,067;3,815;-23,798;-2,768;0,000;32,785;32,976;9,655;3,504;-12,245;-8,668;-13,862;-10,538;-3,232;26,630;0,000;240,140;Inf;250,000;240,000;-11,323;3,173;-4,217;21,786
1406,000;2,965;0,717;-35,209;3,452;9,541;5,088;31,067;3,815;-23,798;-2,768;0,000;32,800;33,000;9,655;3,504;-12,177;-8,632;-13,783;-10,498;-3,232;26,630;0,000;240,340;Inf;250,000;240,000;-11,328;3,169;-4,205;21,750
1406,500;2,965;0,717;-35,209;3,452;9,541;5,088;31,067;3,815;-23,798;-2,768;0,000;32,800;33,000;9,655;3,504;-12,191;-8,642;-13,855;-10,520;-3,232;26,630;0,000;240,340;Inf;250,000;240,000;-11,273;3,166;-4,209;21,756
1407,000;3,017;0,696;-35,209;3,468;9,644;5,088;31,067;3,815;-23,798;-2,768;0,000;32,800;33,000;9,600;3,393;-12,200;-8,631;-13,852;-10,512;-3,232;26,630;0,000;240,740;Inf;250,000;240,000;-11,302;3,163;-4,229;21,752
1407,500;3,017;0,696;-35,209;3,468;9,644;5,088;31,067;3,815;-23,798;-2,768;0,000;32,800;33,000;9,600;3,393;-12,196;-8,623;-13,858;-10,526;-3,232;26,630;0,000;240,740;Inf;250,000;240,000;-11,299;3,160;-4,207;21,646
1408,000;3,017;0,696;-35,209;3,468;9,644;5,088;31,067;3,815;-23,798;-2,768;0,000;32,800;33,000;9,600;3,393;-12,206;-8,644;-13,827;-10,517;-3,232;26,630;0,000;240,640;Inf;250,000;240,000;-11,301;3,158;-4,211;21,686
1408,500;3,017;0,696;-35,209;3,468;9,644;5,088;31,067;3,815;-23,798;-2,768;0,000;32,800;33,000;9,600;3,393;-12,179;-8,658;-13,790;-10,519;-3,232;26,630;0,000;240,640;Inf;250,000;240,000;-11,298;3,156;-4,214;21,676
1409,000;3,017;0,696;-35,209;3,468;9,644;5,092;31,073;3,836;-23,777;-2,755;0,000;32,792;32,970;9,600;3,393;-12,174;-8,652;-13,766;-10,497;-3,238;26,632;0,000;240,640;Inf;250,000;240,000;-11,286;3,153;-4,237;21,705
1409,500;3,017;0,696;-35,209;3,468;9,644;5,092;31,073;3,836;-23,777;-2,755;0,000;32,800;33,000;9,600;3,393;-12,178;-8,622;-13,841;-10,519;-3,238;26,632;0,000;240,640;Inf;250,000;240,000;-11,272;3,151;-4,217;21,680
1410,000;2,737;0,724;-34,405;3,517;9,534;5,092;31,073;3,836;-23,777;-2,755;0,000;32,800;33,000;9,669;3,432;-12,224;-8,648;-13,843;-10,525;-3,238;26,632;0,000;240,240;Inf;250,000;240,000;-11,290;3,149;-4,223;21,765
1410,500;2,737;0,724;-34,405;3,517;9,534;5,092;31,073;3,836;-23,777;-2,755;0,000;32,800;33,000;9,669;3,432;-12,185;-8,631;-13,781;-10,491;-3,238;26,632;0,000;240,240;Inf;250,000;240,000;-11,310;3,142;-4,215;21,898
1411,000;2,737;0,724;-34,405;3,517;9,534;5,092;31,073;3,836;-23,777;-2,755;0,000;32,800;33,000;9,669;3,432;-12,181;-8,622;-13,819;-10,485;-3,238;26,632;0,000;239,940;Inf;250,000;240,000;-11,272;3,135;-4,210;21,935
1411,500;2,737;0,724;-34,405;3,517;9,534;5,092;31,073;3,836;-23,777;-2,755;0,000;32,800;33,000;9,669;3,432;-12,183;-8,623;-13,806;-10,503;-3,238;26,632;0,000;239,940;Inf;250,000;240,000;-11,277;3,129;-4,225;22,040
1412,000;2,737;0,724;-34,405;3,517;9,534;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;32,978;9,669;3,432;-12,192;-8,601;-13,822;-10,502;-3,229;26,634;0,000;240,140;Inf;250,000;240,000;-11,279;3,123;-4,218;22,178
1412,500;2,737;0,724;-34,405;3,517;9,534;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;33,000;9,669;3,432;-12,185;-8,634;-13,785;-10,495;-3,229;26,634;0,000;240,140;Inf;250,000;240,000;-11,279;3,116;-4,215;22,261
1413,000;2,737;0,724;-34,405;3,517;9,534;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;33,000;9,669;3,432;-12,100;-8,612;-13,722;-10,479;-3,229;26,634;0,000;240,240;Inf;250,000;240,000;-11,275;3,110;-4,211;22,359
1413,500;3,795;0,912;-35,209;3,437;9,634;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;33,000;9,476;3,463;-12,141;-8,636;-13,791;-10,480;-3,229;26,634;0,000;240,240;Inf;250,000;240,000;-11,228;3,104;-4,210;22,350
1414,000;3,795;0,912;-35,209;3,437;9,634;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;33,000;9,476;3,463;-12,152;-8,602;-13,796;-10,497;-3,229;26,634;0,000;240,140;Inf;250,000;240,000;-11,262;3,115;-4,226;22,343
1414,500;3,795;0,912;-35,209;3,437;9,634;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;33,000;9,476;3,463;-12,180;-8,608;-13,810;-10,517;-3,229;26,634;0,000;240,140;Inf;250,000;240,000;-11,262;3,126;-4,219;22,350
1415,000;3,795;0,912;-35,209;3,437;9,634;5,142;31,092;3,821;-23,785;-2,752;0,000;32,800;33,000;9,476;3,463;-12,190;-8,651;-13,863;-10,533;-3,229;26,634;0,000;240,240;Inf;250,000;240,000;-11,279;3,137;-4,215;22,377
1415,500;3,795;0,912;-35,209;3,437;9,634;5,168;31,093;3,825;-23,774;-2,767;0,000;32,799;32,973;9,476;3,463;-12,198;-8,645;-13,862;-10,542;-3,238;26,630;0,000;240,240;Inf;250,000;240,000;-11,309;3,148;-4,217;22,377
1416,000;3,795;0,912;-35,209;3,437;9,634;5,168;31,093;3,825;-23,774;-2,767;0,000;32,800;33,000;9,476;3,463;-12,216;-8,655;-13,838;-10,534;-3,238;26,630;0,000;240,440;Inf;250,000;240,000;-11,312;3,159;-4,235;22,292
1416,500;3,205;0,776;-35,209;3,451;9,698;5,168;31,093;3,825;-23,774;-2,767;0,000;32,800;33,000;9,562;3,441;-12,205;-8,625;-13,876;-10,511;-3,238;26,630;0,000;240,440;Inf;250,000;240,000;-11,311;3,169;-4,229;22,177
1417,000;3,205;0,776;-35,209;3,451;9,698;5,168;31,093;3,825;-23,774;-2,767;0,000;32,800;33,000;9,562;3,441;-12,210;-8,648;-13,875;-10,540;-3,238;26,630;0,000;240,740;Inf;250,000;240,000;-11,304;3,170;-4,233;22,099
1417,500;3,205;0,776;-35,209;3,451;9,698;5,168;31,093;3,825;-23,774;-2,767;0,000;32,800;33,000;9,562;3,441;-12,247;-8,666;-13,873;-10,537;-3,238;26,630;0,000;240,740;Inf;250,000;240,000;-11,318;3,170;-4,212;22,061
1418,000;3,205;0,776;-35,209;3,451;9,698;5,168;31,093;3,825;-23,774;-2,767;0,000;32,800;33,000;9,562;3,441;-12,222;-8,632;-13,870;-10,514;-3,238;26,630;0,000;241,140;Inf;250,000;240,000;-11,331;3,171;-4,234;22,026
1418,500;3,205;0,776;-35,209;3,451;9,698;5,176;31,091;3,818;-23,757;-2,764;0,000;32,808;32,926;9,562;3,441;-12,232;-8,655;-13,883;-10,531;-3,239;26,637;0,000;241,140;Inf;249,000;240,000;-11,310;3,171;-4,237;21,947
1419,000;3,205;0,776;-35,209;3,451;9,698;5,176;31,091;3,818;-23,757;-2,764;0,000;32,800;32,900;9,562;3,441;-12,231;-8,632;-13,866;-10,515;-3,239;26,637;0,000;241,140;Inf;249,000;240,000;-11,325;3,172;-4,228;21,925
1419,500;3,047;0,819;-34,023;3,475;9,639;5,176;31,091;3,818;-23,757;-2,764;0,000;32,800;32,900;9,675;3,362;-12,224;-8,673;-13,841;-10,537;-3,239;26,637;0,000;241,140;Inf;248,000;240,000;-11,311;3,173;-4,223;21,909
1420,000;3,047;0,819;-34,023;3,475;9,639;5,176;31,091;3,818;-23,757;-2,764;0,000;32,800;32,900;9,675;3,362;-12,199;-8,646;-13,847;-10,529;-3,239;26,637;0,000;240,940;Inf;248,000;240,000;-11,319;3,170;-4,239;21,944
1420,500;3,047;0,819;-34,023;3,475;9,639;5,176;31,091;3,818;-23,757;-2,764;0,000;32,800;32,900;9,675;3,362;-12,239;-8,646;-13,876;-10,525;-3,239;26,637;0,000;240,940;Inf;248,000;240,000;-11,305;3,168;-4,224;22,003
1421,000;3,047;0,819;-34,023;3,475;9,639;5,176;31,091;3,818;-23,757;-2,764;0,000;32,800;32,900;9,675;3,362;-12,222;-8,642;-13,863;-10,509;-3,239;26,637;0,000;239,640;Inf;248,000;240,000;-11,322;3,166;-4,227;22,025
1421,500;3,047;0,819;-34,023;3,475;9,639;5,176;31,091;3,818;-23,757;-2,764;0,000;32,800;32,900;9,675;3,362;-12,251;-8,661;-13,821;-10,517;-3,239;26,637;0,000;239,640;Inf;248,000;240,000;-11,309;3,164;-4,223;22,049
1422,000;3,047;0,819;-34,023;3,475;9,639;5,195;31,093;3,829;-23,769;-2,771;0,000;32,805;32,928;9,675;3,362;-12,207;-8,635;-13,817;-10,509;-3,244;26,633;0,000;239,940;Inf;248,000;240,000;-11,312;3,163;-4,232;22,034
1422,500;3,047;0,819;-34,023;3,475;9,639;5,195;31,093;3,829;-23,769;-2,771;0,000;32,800;32,900;9,675;3,362;-12,161;-8,619;-13,789;-10,483;-3,244;26,633;0,000;239,940;Inf;248,000;240,000;-11,292;3,161;-4,222;22,102
1423,000;3,466;0,858;-35,209;3,436;9,571;5,195;31,093;3,829;-23,769;-2,771;0,000;32,800;32,900;9,670;3,504;-12,193;-8,618;-13,845;-10,504;-3,244;26,633;0,000;239,640;Inf;248,000;240,000;-11,263;3,159;-4,238;22,196
1423,500;3,466;0,858;-35,209;3,436;9,571;5,195;31,093;3,829;-23,769;-2,771;0,000;32,800;32,900;9,670;3,504;-12,189;-8,606;-13,816;-10,471;-3,244;26,633;0,000;239,640;Inf;248,000;240,000;-11,290;3,164;-4,212;22,291
1424,000;3,466;0,858;-35,209;3,436;9,571;5,195;31,093;3,829;-23,769;-2,771;0,000;32,800;32,900;9,670;3,504;-12,176;-8,642;-13,731;-10,481;-3,244;26,633;0,000;238,440;Inf;248,000;240,000;-11,271;3,169;-4,243;22,270
1424,500;3,466;0,858;-35,209;3,436;9,571;5,195;31,093;3,829;-23,769;-2,771;0,000;32,800;32,900;9,670;3,504;-12,164;-8,633;-13,756;-10,466;-3,244;26,633;0,000;238,440;Inf;249,000;240,000;-11,257;3,174;-4,239;22,278
1425,000;3,466;0,858;-35,209;3,436;9,571;5,118;31,104;3,836;-23,793;-2,764;0,000;32,815;33,175;9,670;3,504;-12,143;-8,605;-13,761;-10,480;-3,232;26,633;0,000;238,840;Inf;249,000;240,000;-11,255;3,178;-4,237;22,378
1425,500;3,466;0,858;-35,209;3,436;9,571;5,118;31,104;3,836;-23,793;-2,764;0,000;32,800;33,200;9,670;3,504;-12,177;-8,608;-13,815;-10,478;-3,232;26,633;0,000;238,840;Inf;250,000;240,000;-11,247;3,183;-4,236;22,447
1426,000;2,680;0,668;-34,987;3,479;9,668;5,118;31,104;3,836;-23,793;-2,764;0,000;32,800;33,200;9,532;3,381;-12,164;-8,618;-13,830;-10,502;-3,232;26,633;0,000;238,540;Inf;250,000;240,000;-11,270;3,188;-4,204;22,332
1426,500;2,680;0,668;-34,987;3,479;9,668;5,118;31,104;3,836;-23,793;-2,764;0,000;32,800;33,200;9,532;3,381;-12,162;-8,623;-13,807;-10,477;-3,232;26,633;0,000;238,540;Inf;251,000;240,000;-11,278;3,179;-4,226;22,319
1427,000;2,680;0,668;-34,987;3,479;9,668;5,118;31,104;3,836;-23,793;-2,764;0,000;32,800;33,200;9,532;3,381;-12,169;-8,628;-13,820;-10,494;-3,232;26,633;0,000;238,640;Inf;251,000;240,000;-11,267;3,171;-4,226;22,339
1427,500;2,680;0,668;-34,987;3,479;9,668;5,118;31,104;3,836;-23,793;-2,764;0,000;32,800;33,200;9,532;3,381;-12,215;-8,642;-13,831;-10,501;-3,232;26,633;0,000;238,640;Inf;252,000;240,000;-11,278;3,163;-4,217;22,392
1428,000;2,680;0,668;-34,987;3,479;9,668;5,118;31,104;3,836;-23,793;-2,764;0,000;32,800;33,200;9,532;3,381;-12,225;-8,597;-13,844;-10,500;-3,232;26,633;0,000;240,540;Inf;252,000;240,000;-11,297;3,155;-4,208;22,412
1428,500;2,680;0,668;-34,987;3,479;9,668;5,068;31,100;3,842;-23,785;-2,763;0,000;32,792;32,974;9,532;3,381;-12,219;-8,639;-13,809;-10,516;-3,240;26,622;0,000;240,540;Inf;252,000;240,000;-11,291;3,148;-4,227;22,287
1429,000;2,680;0,668;-34,987;3,479;9,668;5,068;31,100;3,842;-23,785;-2,763;0,000;32,800;33,000;9,532;3,381;-12,215;-8,668;-13,785;-10,521;-3,240;26,622;0,000;240,440;Inf;252,000;240,000;-11,296;3,140;-4,202;22,286
1429,500;3,562;0,856;-35,185;3,468;9,564;5,068;31,100;3,842;-23,785;-2,763;0,000;32,800;33,000;9,711;3,535;-12,106;-8,622;-13,753;-10,465;-3,240;26,622;0,000;240,440;Inf;252,000;240,000;-11,297;3,132;-4,210;22,241
1430,000;3,562;0,856;-35,185;3,468;9,564;5,068;31,100;3,842;-23,785;-2,763;0,000;32,800;33,000;9,711;3,535;-12,108;-8,604;-13,731;-10,466;-3,240;26,622;0,000;240,240;Inf;252,000;240,000;-11,237;3,139;-4,206;22,098
1430,500;3,562;0,856;-35,185;3,468;9,564;5,068;31,100;3,842;-23,785;-2,763;0,000;32,800;33,000;9,711;3,535;-12,137;-8,637;-13,689;-10,467;-3,240;26,622;0,000;240,240;Inf;252,000;240,000;-11,227;3,146;-4,210;22,084
1431,000;3,562;0,856;-35,185;3,468;9,564;5,068;31,100;3,842;-23,785;-2,763;0,000;32,800;33,000;9,711;3,535;-12,051;-8,619;-13,695;-10,430;-3,240;26,622;0,000;241,940;Inf;252,000;240,000;-11,232;3,153;-4,221;22,126
1431,500;3,562;0,856;-35,185;3,468;9,564;5,108;31,105;3,857;-23,780;-2,750;0,000;32,798;32,919;9,711;3,535;-12,113;-8,605;-13,731;-10,447;-3,223;26,628;0,000;241,940;Inf;251,000;240,000;-11,199;3,160;-4,222;22,207
1432,000;3,562;0,856;-35,185;3,468;9,564;5,108;31,105;3,857;-23,780;-2,750;0,000;32,800;32,900;9,711;3,535;-12,145;-8,599;-13,748;-10,452;-3,223;26,628;0,000;242,340;Inf;251,000;240,000;-11,224;3,166;-4,233;22,220
1432,500;2,692;0,677;-34,973;3,451;9,556;5,108;31,105;3,857;-23,780;-2,750;0,000;32,800;32,900;9,701;3,501;-12,158;-8,584;-13,795;-10,473;-3,223;26,628;0,000;242,340;Inf;250,000;240,000;-11,236;3,173;-4,219;22,210
1433,000;2,692;0,677;-34,973;3,451;9,556;5,108;31,105;3,857;-23,780;-2,750;0,000;32,800;32,900;9,701;3,501;-12,198;-8,629;-13,789;-10,507;-3,223;26,628;0,000;242,340;Inf;250,000;240,000;-11,252;3,165;-4,216;22,249
1433,500;2,692;0,677;-34,973;3,451;9,556;5,108;31,105;3,857;-23,780;-2,750;0,000;32,800;32,900;9,701;3,501;-12,167;-8,643;-13,735;-10,489;-3,223;26,628;0,000;242,340;Inf;249,000;240,000;-11,281;3,157;-4,225;22,353
1434,000;2,692;0,677;-34,973;3,451;9,556;5,108;31,105;3,857;-23,780;-2,750;0,000;32,800;32,900;9,701;3,501;-12,092;-8,607;-13,706;-10,443;-3,223;26,628;0,000;241,040;Inf;249,000;240,000;-11,258;3,150;-4,215;22,379
1434,500;2,692;0,677;-34,973;3,451;9,556;5,108;31,105;3,857;-23,780;-2,750;0,000;32,800;32,900;9,701;3,501;-12,153;-8,591;-13,790;-10,481;-3,223;26,628;0,000;241,040;Inf;248,000;240,000;-11,212;3,142;-4,208;22,412
1435,000;2,692;0,677;-34,973;3,451;9,556;5,131;31,100;3,829;-23,792;-2,767;0,000;32,797;32,903;9,701;3,501;-12,171;-8,591;-13,778;-10,495;-3,227;26,629;0,000;241,240;Inf;248,000;240,000;-11,254;3,135;-4,196;22,466
1435,500;2,692;0,677;-34,973;3,451;9,556;5,131;31,100;3,829;-23,792;-2,767;0,000;32,800;32,900;9,701;3,501;-12,163;-8,625;-13,696;-10,454;-3,227;26,629;0,000;241,240;Inf;247,000;240,000;-11,259;3,128;-4,205;22,517
1436,000;3,866;1,017;-33,392;3,445;9,616;5,131;31,100;3,829;-23,792;-2,767;0,000;32,800;32,900;9,746;3,400;-12,105;-8,620;-13,681;-10,450;-3,227;26,629;0,000;241,940;Inf;247,000;240,000;-11,234;3,120;-4,206;22,595
1436,500;3,866;1,017;-33,392;3,445;9,616;5,131;31,100;3,829;-23,792;-2,767;0,000;32,800;32,900;9,746;3,400;-12,144;-8,591;-13,790;-10,474;-3,227;26,629;0,000;241,940;Inf;246,000;240,000;-11,214;3,133;-4,212;22,596
1437,000;3,866;1,017;-33,392;3,445;9,616;5,131;31,100;3,829;-23,792;-2,767;0,000;32,800;32,900;9,746;3,400;-12,184;-8,621;-13,821;-10,522;-3,227;26,629;0,000;237,440;Inf;246,000;240,000;-11,250;3,145;-4,196;22,694
1437,500;3,866;1,017;-33,392;3,445;9,616;5,131;31,100;3,829;-23,792;-2,767;0,000;32,800;32,900;9,746;3,400;-12,217;-8,578;-13,828;-10,477;-3,227;26,629;0,000;237,440;Inf;247,000;240,000;-11,287;3,156;-4,219;22,717
1438,000;3,866;1,017;-33,392;3,445;9,616;5,133;31,103;3,816;-23,776;-2,757;0,000;32,777;32,845;9,746;3,400;-12,193;-8,605;-13,824;-10,479;-3,226;26,620;0,000;237,440;Inf;247,000;240,000;-11,275;3,168;-4,204;22,709
1438,500;3,866;1,017;-33,392;3,445;9,616;5,133;31,103;3,816;-23,776;-2,757;0,000;32,800;32,800;9,746;3,400;-12,107;-8,602;-13,723;-10,461;-3,226;26,620;0,000;237,440;Inf;248,000;240,000;-11,275;3,180;-4,204;22,698
1439,000;3,306;0,801;-35,209;3,357;9,572;5,133;31,103;3,816;-23,776;-2,757;0,000;32,800;32,800;9,528;3,532;-12,158;-8,605;-13,794;-10,470;-3,226;26,620;0,000;237,240;Inf;248,000;240,000;-11,223;3,191;-4,207;22,664
1439,500;3,306;0,801;-35,209;3,357;9,572;5,133;31,103;3,816;-23,776;-2,757;0,000;32,800;32,800;9,528;3,532;-12,167;-8,628;-13,800;-10,492;-3,226;26,620;0,000;237,240;Inf;249,000;240,000;-11,257;3,193;-4,205;22,660
1440,000;3,306;0,801;-35,209;3,357;9,572;5,133;31,103;3,816;-23,776;-2,757;0,000;32,800;32,800;9,528;3,532;-12,176;-8,627;-13,801;-10,496;-3,226;26,620;0,000;237,540;Inf;249,000;240,000;-11,272;3,195;-4,212;22,682
1440,500;3,306;0,801;-35,209;3,357;9,572;5,133;31,103;3,816;-23,776;-2,757;0,000;32,800;32,800;9,528;3,532;-12,192;-8,632;-13,797;-10,497;-3,226;26,620;0,000;237,540;Inf;250,000;240,000;-11,275;3,196;-4,196;22,792
1441,000;3,306;0,801;-35,209;3,357;9,572;5,138;31,109;3,811;-23,786;-2,757;0,000;32,783;32,937;9,528;3,532;-12,166;-8,597;-13,798;-10,475;-3,236;26,629;0,000;239,040;Inf;250,000;240,000;-11,280;3,198;-4,201;22,876
1441,500;3,306;0,801;-35,209;3,357;9,572;5,138;31,109;3,811;-23,786;-2,757;0,000;32,800;32,900;9,528;3,532;-12,190;-8,615;-13,831;-10,486;-3,236;26,629;0,000;239,040;Inf;250,000;240,000;-11,259;3,200;-4,223;22,909
1442,000;3,306;0,801;-35,209;3,357;9,572;5,138;31,109;3,811;-23,786;-2,757;0,000;32,800;32,900;9,528;3,532;-12,167;-8,596;-13,844;-10,492;-3,236;26,629;0,000;239,440;Inf;250,000;240,000;-11,280;3,202;-4,201;22,893
1442,500;3,465;0,834;-35,209;3,458;9,664;5,138;31,109;3,811;-23,786;-2,757;0,000;32,800;32,900;9,461;3,434;-12,217;-8,640;-13,865;-10,505;-3,236;26,629;0,000;239,440;Inf;250,000;240,000;-11,275;3,203;-4,200;22,807
1443,000;3,465;0,834;-35,209;3,458;9,664;5,138;31,109;3,811;-23,786;-2,757;0,000;32,800;32,900;9,461;3,434;-12,255;-8,655;-13,865;-10,550;-3,236;26,629;0,000;239,040;Inf;250,000;240,000;-11,307;3,208;-4,214;22,604
1443,500;3,465;0,834;-35,209;3,458;9,664;5,138;31,109;3,811;-23,786;-2,757;0,000;32,800;32,900;9,461;3,434;-12,230;-8,642;-13,863;-10,514;-3,236;26,629;0,000;239,040;Inf;250,000;240,000;-11,331;3,212;-4,203;22,403
1444,000;3,465;0,834;-35,209;3,458;9,664;5,138;31,109;3,811;-23,786;-2,757;0,000;32,800;32,900;9,461;3,434;-12,211;-8,649;-13,885;-10,517;-3,236;26,629;0,000;241,340;Inf;250,000;240,000;-11,312;3,216;-4,220;22,371
1444,500;3,465;0,834;-35,209;3,458;9,664;5,149;31,111;3,814;-23,767;-2,752;0,000;32,775;32,939;9,461;3,434;-12,218;-8,601;-13,845;-10,509;-3,222;26,634;0,000;241,340;Inf;249,000;240,000;-11,315;3,220;-4,204;22,482
1445,000;3,465;0,834;-35,209;3,458;9,664;5,149;31,111;3,814;-23,767;-2,752;0,000;32,800;32,900;9,461;3,434;-12,211;-8,643;-13,849;-10,503;-3,222;26,634;0,000;241,140;Inf;249,000;240,000;-11,293;3,224;-4,192;22,522
1445,500;2,801;0,763;-34,440;3,510;9,570;5,149;31,111;3,814;-23,767;-2,752;0,000;32,800;32,900;9,691;3,511;-12,196;-8,625;-13,822;-10,510;-3,222;26,634;0,000;241,140;Inf;248,000;240,000;-11,302;3,228;-4,205;22,569
1446,000;2,801;0,763;-34,440;3,510;9,570;5,149;31,111;3,814;-23,767;-2,752;0,000;32,800;32,900;9,691;3,511;-12,205;-8,643;-13,851;-10,502;-3,222;26,634;0,000;240,840;Inf;248,000;240,000;-11,289;3,221;-4,216;22,604
1446,500;2,801;0,763;-34,440;3,510;9,570;5,149;31,111;3,814;-23,767;-2,752;0,000;32,800;32,900;9,691;3,511;-12,197;-8,605;-13,823;-10,488;-3,222;26,634;0,000;240,840;Inf;248,000;240,000;-11,300;3,214;-4,214;22,676
1447,000;2,801;0,763;-34,440;3,510;9,570;5,149;31,111;3,814;-23,767;-2,752;0,000;32,800;32,900;9,691;3,511;-12,203;-8,611;-13,867;-10,518;-3,222;26,634;0,000;239,740;Inf;248,000;240,000;-11,278;3,207;-4,237;22,672
1447,500;2,801;0,763;-34,440;3,510;9,570;5,140;31,121;3,813;-23,769;-2,746;0,000;32,775;32,839;9,691;3,511;-12,234;-8,660;-13,836;-10,550;-3,213;26,639;0,000;239,740;Inf;248,000;240,000;-11,300;3,201;-4,230;22,649
1448,000;2,801;0,763;-34,440;3,510;9,570;5,140;31,121;3,813;-23,769;-2,746;0,000;32,800;32,800;9,691;3,511;-12,236;-8,652;-13,789;-10,523;-3,213;26,639;0,000;239,640;Inf;248,000;240,000;-11,320;3,194;-4,227;22,661
1448,500;2,801;0,763;-34,440;3,510;9,570;5,140;31,121;3,813;-23,769;-2,746;0,000;32,800;32,800;9,691;3,511;-12,234;-8,622;-13,847;-10,511;-3,213;26,639;0,000;239,640;Inf;248,000;240,000;-11,300;3,188;-4,219;22,664
1449,000;2,946;0,708;-35,209;3,462;9,659;5,140;31,121;3,813;-23,769;-2,746;0,000;32,800;32,800;9,530;3,549;-12,225;-8,621;-13,861;-10,501;-3,213;26,639;0,000;239,640;Inf;248,000;240,000;-11,303;3,181;-4,250;22,680
1449,500;2,946;0,708;-35,209;3,462;9,659;5,140;31,121;3,813;-23,769;-2,746;0,000;32,800;32,800;9,530;3,549;-12,218;-8,623;-13,878;-10,480;-3,213;26,639;0,000;239,640;Inf;248,000;240,000;-11,302;3,178;-4,240;22,693
1450,000;2,946;0,708;-35,209;3,462;9,659;5,140;31,121;3,813;-23,769;-2,746;0,000;32,800;32,800;9,530;3,549;-12,240;-8,645;-13,882;-10,526;-3,213;26,639;0,000;238,940;Inf;248,000;240,000;-11,300;3,174;-4,239;22,694
1450,500;2,946;0,708;-35,209;3,462;9,659;5,140;31,121;3,813;-23,769;-2,746;0,000;32,800;32,800;9,530;3,549;-12,223;-8,644;-13,861;-10,514;-3,213;26,639;0,000;238,940;Inf;249,000;240,000;-11,323;3,170;-4,252;22,689
1451,000;2,946;0,708;-35,209;3,462;9,659;5,074;31,103;3,822;-23,781;-2,755;0,000;32,747;32,765;9,530;3,549;-12,183;-8,633;-13,812;-10,491;-3,221;26,627;0,000;238,840;Inf;249,000;240,000;-11,311;3,166;-4,231;22,723
1451,500;2,946;0,708;-35,209;3,462;9,659;5,074;31,103;3,822;-23,781;-2,755;0,000;32,700;32,800;9,530;3,549;-12,194;-8,656;-13,779;-10,489;-3,221;26,627;0,000;238,840;Inf;250,000;240,000;-11,280;3,163;-4,225;22,825
1452,000;3,023;0,723;-35,209;3,426;9,669;5,074;31,103;3,822;-23,781;-2,755;0,000;32,700;32,800;9,442;3,490;-12,211;-8,620;-13,802;-10,513;-3,221;26,627;0,000;238,740;Inf;250,000;240,000;-11,279;3,159;-4,242;22,844
1452,500;3,023;0,723;-35,209;3,426;9,669;5,074;31,103;3,822;-23,781;-2,755;0,000;32,700;32,800;9,442;3,490;-12,210;-8,657;-13,761;-10,505;-3,221;26,627;0,000;238,740;Inf;251,000;240,000;-11,287;3,157;-4,238;22,873
1453,000;3,023;0,723;-35,209;3,426;9,669;5,074;31,103;3,822;-23,781;-2,755;0,000;32,700;32,800;9,442;3,490;-12,121;-8,609;-13,717;-10,484;-3,221;26,627;0,000;240,040;Inf;251,000;240,000;-11,283;3,155;-4,258;22,861
1453,500;3,023;0,723;-35,209;3,426;9,669;5,074;31,103;3,822;-23,781;-2,755;0,000;32,700;32,800;9,442;3,490;-12,165;-8,639;-13,753;-10,471;-3,221;26,627;0,000;240,040;Inf;251,000;240,000;-11,233;3,153;-4,251;22,870
1454,000;3,023;0,723;-35,209;3,426;9,669;5,041;31,109;3,841;-23,800;-2,748;0,000;32,753;32,771;9,442;3,490;-12,175;-8,632;-13,783;-10,494;-3,212;26,644;0,000;240,640;Inf;251,000;240,000;-11,257;3,150;-4,254;22,857
1454,500;3,023;0,723;-35,209;3,426;9,669;5,041;31,109;3,841;-23,800;-2,748;0,000;32,800;32,800;9,442;3,490;-12,166;-8,622;-13,767;-10,459;-3,212;26,644;0,000;240,640;Inf;251,000;240,000;-11,271;3,148;-4,242;22,861
1455,000;3,318;0,910;-34,173;3,462;9,547;5,041;31,109;3,841;-23,800;-2,748;0,000;32,800;32,800;9,680;3,418;-12,149;-8,614;-13,772;-10,468;-3,212;26,644;0,000;240,840;Inf;251,000;240,000;-11,254;3,146;-4,242;22,974
1455,500;3,318;0,910;-34,173;3,462;9,547;5,041;31,109;3,841;-23,800;-2,748;0,000;32,800;32,800;9,680;3,418;-12,111;-8,651;-13,752;-10,474;-3,212;26,644;0,000;240,840;Inf;251,000;240,000;-11,251;3,149;-4,243;22,972
1456,000;3,318;0,910;-34,173;3,462;9,547;5,041;31,109;3,841;-23,800;-2,748;0,000;32,800;32,800;9,680;3,418;-12,198;-8,637;-13,829;-10,514;-3,212;26,644;0,000;240,740;Inf;251,000;240,000;-11,247;3,152;-4,246;22,977
1456,500;3,318;0,910;-34,173;3,462;9,547;5,041;31,109;3,841;-23,800;-2,748;0,000;32,800;32,800;9,680;3,418;-12,178;-8,622;-13,813;-10,504;-3,212;26,644;0,000;240,740;Inf;251,000;240,000;-11,294;3,155;-4,268;22,946
1457,000;3,318;0,910;-34,173;3,462;9,547;5,041;31,109;3,841;-23,800;-2,748;0,000;32,800;32,800;9,680;3,418;-12,200;-8,651;-13,785;-10,512;-3,212;26,644;0,000;241,840;Inf;251,000;240,000;-11,279;3,157;-4,239;22,893
1457,500;3,318;0,910;-34,173;3,462;9,547;5,069;31,113;3,847;-23,787;-2,749;0,000;32,738;32,842;9,680;3,418;-12,211;-8,627;-13,835;-10,512;-3,218;26,633;0,000;241,840;Inf;250,000;240,000;-11,287;3,160;-4,259;22,844
1458,000;3,318;0,910;-34,173;3,462;9,547;5,069;31,113;3,847;-23,787;-2,749;0,000;32,700;32,800;9,680;3,418;-12,228;-8,647;-13,810;-10,523;-3,218;26,633;0,000;241,840;Inf;250,000;240,000;-11,296;3,163;-4,263;22,820
1458,500;3,720;0,893;-35,180;3,463;9,619;5,069;31,113;3,847;-23,787;-2,749;0,000;32,700;32,800;9,657;3,501;-12,225;-8,668;-13,847;-10,530;-3,218;26,633;0,000;241,840;Inf;249,000;240,000;-11,302;3,165;-4,248;22,778
1459,000;3,720;0,893;-35,180;3,463;9,619;5,069;31,113;3,847;-23,787;-2,749;0,000;32,700;32,800;9,657;3,501;-12,205;-8,662;-13,813;-10,518;-3,218;26,633;0,000;241,840;Inf;249,000;240,000;-11,317;3,174;-4,244;22,676
1459,500;3,720;0,893;-35,180;3,463;9,619;5,069;31,113;3,847;-23,787;-2,749;0,000;32,700;32,800;9,657;3,501;-12,211;-8,644;-13,818;-10,520;-3,218;26,633;0,000;241,840;Inf;248,000;240,000;-11,300;3,183;-4,229;22,627
1460,000;3,720;0,893;-35,180;3,463;9,619;5,069;31,113;3,847;-23,787;-2,749;0,000;32,700;32,800;9,657;3,501;-12,222;-8,655;-13,889;-10,536;-3,218;26,633;0,000;240,640;Inf;248,000;240,000;-11,298;3,192;-4,254;22,620
1460,500;3,720;0,893;-35,180;3,463;9,619;5,112;31,121;3,834;-23,766;-2,749;0,000;32,744;32,686;9,657;3,501;-12,259;-8,632;-13,852;-10,515;-3,217;26,644;0,000;240,640;Inf;248,000;240,000;-11,326;3,201;-4,266;22,525
1461,000;3,720;0,893;-35,180;3,463;9,619;5,112;31,121;3,834;-23,766;-2,749;0,000;32,700;32,700;9,657;3,501;-12,220;-8,674;-13,810;-10,508;-3,217;26,644;0,000;240,840;Inf;248,000;240,000;-11,314;3,209;-4,263;22,503
