t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1573,500;3,116;0,740;-35,000;3,375;9,472;5,050;31,302;3,876;-24,149;-2,791;0,000;33,038;33,319;9,640;3,280;-12,444;-8,889;-13,956;-10,703;-3,253;26,636;0,000;250,840;Inf;260,000;250,000;-11,564;3,208;-4,522;22,851
1574,000;3,116;0,740;-35,000;3,375;9,472;5,050;31,302;3,876;-24,149;-2,791;0,000;33,000;33,300;9,640;3,280;-12,389;-8,879;-13,943;-10,712;-3,253;26,636;0,000;251,040;Inf;260,000;250,000;-11,498;3,207;-4,484;22,901
1574,500;3,116;0,740;-35,000;3,375;9,472;5,050;31,302;3,876;-24,149;-2,791;0,000;33,000;33,300;9,640;3,280;-12,403;-8,882;-14,065;-10,723;-3,253;26,636;0,000;251,040;Inf;259,000;250,000;-11,481;3,205;-4,486;22,820
1575,000;3,639;0,927;-34,464;3,405;9,493;5,050;31,302;3,876;-24,149;-2,791;0,000;33,000;33,300;9,784;3,416;-12,444;-8,883;-14,093;-10,757;-3,253;26,636;0,000;250,740;Inf;259,000;250,000;-11,518;3,204;-4,491;22,721
1575,500;3,639;0,927;-34,464;3,405;9,493;5,050;31,302;3,876;-24,149;-2,791;0,000;33,000;33,300;9,784;3,416;-12,407;-8,901;-13,937;-10,703;-3,253;26,636;0,000;250,740;Inf;259,000;250,000;-11,544;3,211;-4,497;22,631
1576,000;3,639;0,927;-34,464;3,405;9,493;5,050;31,302;3,876;-24,149;-2,791;0,000;33,000;33,300;9,784;3,416;-12,396;-8,848;-14,031;-10,709;-3,253;26,636;0,000;250,640;Inf;259,000;250,000;-11,487;3,218;-4,496;22,592
1576,500;3,639;0,927;-34,464;3,405;9,493;5,050;31,302;3,876;-24,149;-2,791;0,000;33,000;33,300;9,784;3,416;-12,435;-8,872;-14,100;-10,729;-3,253;26,636;0,000;250,640;Inf;259,000;250,000;-11,496;3,225;-4,467;22,621
1577,000;3,639;0,927;-34,464;3,405;9,493;5,018;31,301;3,861;-24,149;-2,794;0,000;33,052;33,365;9,784;3,416;-12,449;-8,861;-14,087;-10,701;-3,262;26,641;0,000;250,540;Inf;259,000;250,000;-11,534;3,232;-4,475;22,661
1577,500;3,639;0,927;-34,464;3,405;9,493;5,018;31,301;3,861;-24,149;-2,794;0,000;33,100;33,400;9,784;3,416;-12,449;-8,881;-14,046;-10,723;-3,262;26,641;0,000;250,540;Inf;259,000;250,000;-11,524;3,239;-4,478;22,685
1578,000;3,495;0,834;-35,209;3,447;9,605;5,018;31,301;3,861;-24,149;-2,794;0,000;33,100;33,400;9,580;3,347;-12,467;-8,916;-14,001;-10,716;-3,262;26,641;0,000;250,940;Inf;259,000;250,000;-11,525;3,245;-4,474;22,734
1578,500;3,495;0,834;-35,209;3,447;9,605;5,018;31,301;3,861;-24,149;-2,794;0,000;33,100;33,400;9,580;3,347;-12,436;-8,883;-14,017;-10,737;-3,262;26,641;0,000;250,940;Inf;259,000;250,000;-11,525;3,249;-4,451;22,722
1579,000;3,495;0,834;-35,209;3,447;9,605;5,018;31,301;3,861;-24,149;-2,794;0,000;33,100;33,400;9,580;3,347;-12,424;-8,858;-14,053;-10,712;-3,262;26,641;0,000;250,940;Inf;259,000;250,000;-11,518;3,253;-4,461;22,715
1579,500;3,495;0,834;-35,209;3,447;9,605;5,018;31,301;3,861;-24,149;-2,794;0,000;33,100;33,400;9,580;3,347;-12,439;-8,861;-14,069;-10,749;-3,262;26,641;0,000;250,940;Inf;259,000;250,000;-11,511;3,257;-4,467;22,769
1580,000;3,495;0,834;-35,209;3,447;9,605;5,072;31,316;3,877;-24,153;-2,797;0,000;33,062;33,367;9,580;3,347;-12,433;-8,849;-14,056;-10,707;-3,268;26,643;0,000;249,740;Inf;259,000;250,000;-11,529;3,261;-4,443;22,765
1580,500;3,495;0,834;-35,209;3,447;9,605;5,072;31,316;3,877;-24,153;-2,797;0,000;33,100;33,400;9,580;3,347;-12,439;-8,848;-14,078;-10,721;-3,268;26,643;0,000;249,740;Inf;259,000;250,000;-11,512;3,265;-4,460;22,669
1581,000;3,495;0,834;-35,209;3,447;9,605;5,072;31,316;3,877;-24,153;-2,797;0,000;33,100;33,400;9,580;3,347;-12,455;-8,858;-14,088;-10,730;-3,268;26,643;0,000;249,640;Inf;259,000;250,000;-11,521;3,269;-4,457;22,560
1581,500;3,235;0,752;-35,209;3,370;9,627;5,072;31,316;3,877;-24,153;-2,797;0,000;33,100;33,400;9,634;3,439;-12,428;-8,855;-14,087;-10,731;-3,268;26,643;0,000;249,640;Inf;259,000;250,000;-11,533;3,272;-4,434;22,480
1582,000;3,235;0,752;-35,209;3,370;9,627;5,072;31,316;3,877;-24,153;-2,797;0,000;33,100;33,400;9,634;3,439;-12,429;-8,848;-14,057;-10,721;-3,268;26,643;0,000;250,040;Inf;259,000;250,000;-11,525;3,272;-4,445;22,479
1582,500;3,235;0,752;-35,209;3,370;9,627;5,072;31,316;3,877;-24,153;-2,797;0,000;33,100;33,400;9,634;3,439;-12,409;-8,847;-14,019;-10,710;-3,268;26,643;0,000;250,040;Inf;259,000;250,000;-11,514;3,271;-4,430;22,556
1583,000;3,235;0,752;-35,209;3,370;9,627;5,072;31,316;3,877;-24,153;-2,797;0,000;33,100;33,400;9,634;3,439;-12,421;-8,855;-14,011;-10,710;-3,268;26,643;0,000;248,940;Inf;259,000;250,000;-11,496;3,271;-4,440;22,605
1583,500;3,235;0,752;-35,209;3,370;9,627;5,124;31,331;3,864;-24,152;-2,788;0,000;33,069;33,389;9,634;3,439;-12,426;-8,825;-14,034;-10,696;-3,259;26,642;0,000;248,940;Inf;260,000;250,000;-11,499;3,270;-4,431;22,631
1584,000;3,235;0,752;-35,209;3,370;9,627;5,124;31,331;3,864;-24,152;-2,788;0,000;33,100;33,400;9,634;3,439;-12,444;-8,848;-13,999;-10,684;-3,259;26,642;0,000;249,040;Inf;260,000;250,000;-11,495;3,270;-4,434;22,720
1584,500;3,175;0,832;-34,120;3,482;9,558;5,124;31,331;3,864;-24,152;-2,788;0,000;33,100;33,400;9,705;3,285;-12,397;-8,830;-13,969;-10,684;-3,259;26,642;0,000;249,040;Inf;260,000;250,000;-11,494;3,269;-4,434;22,723
1585,000;3,175;0,832;-34,120;3,482;9,558;5,124;31,331;3,864;-24,152;-2,788;0,000;33,100;33,400;9,705;3,285;-12,362;-8,831;-13,994;-10,681;-3,259;26,642;0,000;250,240;Inf;260,000;250,000;-11,470;3,267;-4,440;22,795
1585,500;3,175;0,832;-34,120;3,482;9,558;5,124;31,331;3,864;-24,152;-2,788;0,000;33,100;33,400;9,705;3,285;-12,401;-8,819;-14,065;-10,688;-3,259;26,642;0,000;250,240;Inf;260,000;250,000;-11,467;3,266;-4,435;22,807
1586,000;3,175;0,832;-34,120;3,482;9,558;5,124;31,331;3,864;-24,152;-2,788;0,000;33,100;33,400;9,705;3,285;-12,456;-8,828;-14,096;-10,699;-3,259;26,642;0,000;251,340;Inf;260,000;250,000;-11,493;3,264;-4,403;22,692
1586,500;3,175;0,832;-34,120;3,482;9,558;5,113;31,332;3,889;-24,120;-2,794;0,000;33,077;33,381;9,705;3,285;-12,431;-8,833;-14,076;-10,713;-3,264;26,649;0,000;251,340;Inf;259,000;250,000;-11,519;3,263;-4,416;22,547
1587,000;3,175;0,832;-34,120;3,482;9,558;5,113;31,332;3,889;-24,120;-2,794;0,000;33,100;33,400;9,705;3,285;-12,423;-8,837;-14,070;-10,704;-3,264;26,649;0,000;251,540;Inf;259,000;250,000;-11,513;3,261;-4,427;22,380
1587,500;3,424;0,844;-35,209;3,418;9,647;5,113;31,332;3,889;-24,120;-2,794;0,000;33,100;33,400;9,584;3,351;-12,464;-8,840;-14,078;-10,708;-3,264;26,649;0,000;251,540;Inf;258,000;250,000;-11,509;3,260;-4,429;22,273
1588,000;3,424;0,844;-35,209;3,418;9,647;5,113;31,332;3,889;-24,120;-2,794;0,000;33,100;33,400;9,584;3,351;-12,404;-8,841;-14,039;-10,686;-3,264;26,649;0,000;251,240;Inf;258,000;250,000;-11,523;3,263;-4,421;22,363
1588,500;3,424;0,844;-35,209;3,418;9,647;5,113;31,332;3,889;-24,120;-2,794;0,000;33,100;33,400;9,584;3,351;-12,437;-8,834;-14,038;-10,687;-3,264;26,649;0,000;251,240;Inf;257,000;250,000;-11,493;3,265;-4,414;22,272
1589,000;3,424;0,844;-35,209;3,418;9,647;5,113;31,332;3,889;-24,120;-2,794;0,000;33,100;33,400;9,584;3,351;-12,421;-8,832;-14,025;-10,694;-3,264;26,649;0,000;250,240;Inf;257,000;250,000;-11,499;3,268;-4,407;22,157
1589,500;3,424;0,844;-35,209;3,418;9,647;5,113;31,332;3,889;-24,120;-2,794;0,000;33,100;33,400;9,584;3,351;-12,407;-8,836;-14,022;-10,683;-3,264;26,649;0,000;250,240;Inf;257,000;250,000;-11,493;3,271;-4,418;22,151
1590,000;3,424;0,844;-35,209;3,418;9,647;5,098;31,342;3,862;-24,118;-2,785;0,000;33,082;33,416;9,584;3,351;-12,414;-8,813;-14,002;-10,667;-3,265;26,651;0,000;249,940;Inf;257,000;250,000;-11,487;3,273;-4,405;22,138
1590,500;3,424;0,844;-35,209;3,418;9,647;5,098;31,342;3,862;-24,118;-2,785;0,000;33,100;33,400;9,584;3,351;-12,404;-8,817;-14,013;-10,671;-3,265;26,651;0,000;249,940;Inf;257,000;250,000;-11,474;3,276;-4,424;22,103
1591,000;2,458;0,604;-34,889;3,402;9,547;5,098;31,342;3,862;-24,118;-2,785;0,000;33,100;33,400;9,730;3,491;-12,402;-8,775;-14,043;-10,672;-3,265;26,651;0,000;250,640;Inf;257,000;250,000;-11,476;3,278;-4,409;22,139
1591,500;2,458;0,604;-34,889;3,402;9,547;5,098;31,342;3,862;-24,118;-2,785;0,000;33,100;33,400;9,730;3,491;-12,429;-8,807;-14,083;-10,698;-3,265;26,651;0,000;250,640;Inf;257,000;250,000;-11,473;3,265;-4,406;22,214
1592,000;2,458;0,604;-34,889;3,402;9,547;5,098;31,342;3,862;-24,118;-2,785;0,000;33,100;33,400;9,730;3,491;-12,432;-8,819;-14,046;-10,694;-3,265;26,651;0,000;249,540;Inf;257,000;250,000;-11,504;3,251;-4,398;22,347
1592,500;2,458;0,604;-34,889;3,402;9,547;5,098;31,342;3,862;-24,118;-2,785;0,000;33,100;33,400;9,730;3,491;-12,404;-8,818;-14,010;-10,668;-3,265;26,651;0,000;249,540;Inf;257,000;250,000;-11,498;3,238;-4,391;22,368
1593,000;2,458;0,604;-34,889;3,402;9,547;5,080;31,342;3,876;-24,133;-2,780;0,000;33,082;33,373;9,730;3,491;-12,359;-8,813;-13,977;-10,669;-3,262;26,657;0,000;248,840;Inf;257,000;250,000;-11,475;3,226;-4,404;22,393
1593,500;2,458;0,604;-34,889;3,402;9,547;5,080;31,342;3,876;-24,133;-2,780;0,000;33,100;33,400;9,730;3,491;-12,353;-8,812;-13,973;-10,637;-3,262;26,657;0,000;248,840;Inf;258,000;250,000;-11,455;3,213;-4,383;22,489
1594,000;3,299;0,769;-35,209;3,438;9,594;5,080;31,342;3,876;-24,133;-2,780;0,000;33,100;33,400;9,581;3,331;-12,357;-8,806;-13,968;-10,653;-3,262;26,657;0,000;247,840;Inf;258,000;250,000;-11,444;3,201;-4,413;22,583
1594,500;3,299;0,769;-35,209;3,438;9,594;5,080;31,342;3,876;-24,133;-2,780;0,000;33,100;33,400;9,581;3,331;-12,378;-8,816;-13,962;-10,668;-3,262;26,657;0,000;247,840;Inf;259,000;250,000;-11,446;3,202;-4,397;22,627
1595,000;3,299;0,769;-35,209;3,438;9,594;5,080;31,342;3,876;-24,133;-2,780;0,000;33,100;33,400;9,581;3,331;-12,382;-8,792;-14,019;-10,679;-3,262;26,657;0,000;248,240;Inf;259,000;250,000;-11,456;3,204;-4,389;22,658
1595,500;3,299;0,769;-35,209;3,438;9,594;5,080;31,342;3,876;-24,133;-2,780;0,000;33,100;33,400;9,581;3,331;-12,403;-8,816;-14,038;-10,701;-3,262;26,657;0,000;248,240;Inf;260,000;250,000;-11,468;3,205;-4,399;22,695
1596,000;3,299;0,769;-35,209;3,438;9,594;5,080;31,342;3,876;-24,133;-2,780;0,000;33,100;33,400;9,581;3,331;-12,386;-8,825;-14,003;-10,672;-3,262;26,657;0,000;249,840;Inf;260,000;250,000;-11,489;3,207;-4,390;22,759
1596,500;3,299;0,769;-35,209;3,438;9,594;5,038;31,348;3,912;-24,130;-2,788;0,000;33,079;33,317;9,581;3,331;-12,353;-8,821;-13,974;-10,674;-3,270;26,653;0,000;249,840;Inf;260,000;250,000;-11,472;3,208;-4,400;22,807
1597,000;3,299;0,769;-35,209;3,438;9,594;5,038;31,348;3,912;-24,130;-2,788;0,000;33,100;33,300;9,581;3,331;-12,422;-8,800;-14,001;-10,673;-3,270;26,653;0,000;249,340;Inf;260,000;250,000;-11,455;3,210;-4,380;22,825
1597,500;2,590;0,665;-34,504;3,465;9,504;5,038;31,348;3,912;-24,130;-2,788;0,000;33,100;33,300;9,701;3,396;-12,371;-8,784;-13,968;-10,654;-3,270;26,653;0,000;249,340;Inf;260,000;250,000;-11,474;3,211;-4,379;22,888
1598,000;2,590;0,665;-34,504;3,465;9,504;5,038;31,348;3,912;-24,130;-2,788;0,000;33,100;33,300;9,701;3,396;-12,322;-8,787;-13,971;-10,669;-3,270;26,653;0,000;249,040;Inf;260,000;250,000;-11,444;3,201;-4,382;22,881
1598,500;2,590;0,665;-34,504;3,465;9,504;5,038;31,348;3,912;-24,130;-2,788;0,000;33,100;33,300;9,701;3,396;-12,396;-8,792;-14,039;-10,680;-3,270;26,653;0,000;249,040;Inf;260,000;250,000;-11,437;3,191;-4,385;22,871
1599,000;2,590;0,665;-34,504;3,465;9,504;5,038;31,348;3,912;-24,130;-2,788;0,000;33,100;33,300;9,701;3,396;-12,412;-8,832;-14,021;-10,678;-3,270;26,653;0,000;251,440;Inf;260,000;250,000;-11,477;3,181;-4,389;22,828
1599,500;2,590;0,665;-34,504;3,465;9,504;5,060;31,353;3,926;-24,125;-2,788;0,000;33,088;33,397;9,701;3,396;-12,398;-8,831;-13,976;-10,662;-3,263;26,662;0,000;251,440;Inf;259,000;250,000;-11,486;3,172;-4,380;22,650
1600,000;2,590;0,665;-34,504;3,465;9,504;5,060;31,353;3,926;-24,125;-2,788;0,000;33,100;33,400;9,701;3,396;-12,332;-8,806;-13,944;-10,668;-3,263;26,662;0,000;251,940;Inf;259,000;250,000;-11,467;3,162;-4,382;22,573
1600,500;3,766;0,924;-35,209;3,388;9,619;5,060;31,353;3,926;-24,125;-2,788;0,000;33,100;33,400;9,495;3,504;-12,366;-8,799;-13,988;-10,645;-3,263;26,662;0,000;251,940;Inf;258,000;250,000;-11,437;3,153;-4,365;22,591
1601,000;3,766;0,924;-35,209;3,388;9,619;5,060;31,353;3,926;-24,125;-2,788;0,000;33,100;33,400;9,495;3,504;-12,375;-8,794;-13,929;-10,632;-3,263;26,662;0,000;250,840;Inf;258,000;250,000;-11,449;3,163;-4,350;22,621
1601,500;3,766;0,924;-35,209;3,388;9,619;5,060;31,353;3,926;-24,125;-2,788;0,000;33,100;33,400;9,495;3,504;-12,353;-8,769;-13,996;-10,647;-3,263;26,662;0,000;250,840;Inf;258,000;250,000;-11,433;3,173;-4,382;22,676
1602,000;3,766;0,924;-35,209;3,388;9,619;5,060;31,353;3,926;-24,125;-2,788;0,000;33,100;33,400;9,495;3,504;-12,390;-8,775;-13,999;-10,640;-3,263;26,662;0,000;249,440;Inf;258,000;250,000;-11,441;3,182;-4,368;22,732
1602,500;3,766;0,924;-35,209;3,388;9,619;5,060;31,353;3,926;-24,125;-2,788;0,000;33,100;33,400;9,495;3,504;-12,383;-8,804;-13,960;-10,648;-3,263;26,662;0,000;249,440;Inf;258,000;250,000;-11,451;3,192;-4,373;22,788
1603,000;3,766;0,924;-35,209;3,388;9,619;5,056;31,362;3,898;-24,143;-2,784;0,000;33,086;33,378;9,495;3,504;-12,391;-8,772;-13,997;-10,642;-3,271;26,660;0,000;249,740;Inf;258,000;250,000;-11,449;3,201;-4,342;22,828
1603,500;3,766;0,924;-35,209;3,388;9,619;5,056;31,362;3,898;-24,143;-2,784;0,000;33,100;33,400;9,495;3,504;-12,399;-8,811;-14,050;-10,691;-3,271;26,660;0,000;249,740;Inf;258,000;250,000;-11,451;3,211;-4,356;22,869
1604,000;3,148;0,832;-33,392;3,426;9,541;5,056;31,362;3,898;-24,143;-2,784;0,000;33,100;33,400;9,761;3,370;-12,417;-8,793;-14,011;-10,670;-3,271;26,660;0,000;250,340;Inf;258,000;250,000;-11,488;3,220;-4,359;22,829
1604,500;3,148;0,832;-33,392;3,426;9,541;5,056;31,362;3,898;-24,143;-2,784;0,000;33,100;33,400;9,761;3,370;-12,402;-8,792;-13,994;-10,648;-3,271;26,660;0,000;250,340;Inf;258,000;250,000;-11,473;3,219;-4,362;22,799
1605,000;3,148;0,832;-33,392;3,426;9,541;5,056;31,362;3,898;-24,143;-2,784;0,000;33,100;33,400;9,761;3,370;-12,353;-8,776;-13,956;-10,618;-3,271;26,660;0,000;250,040;Inf;258,000;250,000;-11,459;3,217;-4,372;22,780
1605,500;3,148;0,832;-33,392;3,426;9,541;5,056;31,362;3,898;-24,143;-2,784;0,000;33,100;33,400;9,761;3,370;-12,359;-8,777;-14,003;-10,628;-3,271;26,660;0,000;250,040;Inf;258,000;250,000;-11,426;3,216;-4,370;22,745
1606,000;3,148;0,832;-33,392;3,426;9,541;5,081;31,348;3,878;-24,157;-2,797;0,000;33,077;33,394;9,761;3,370;-12,379;-8,784;-13,942;-10,623;-3,272;26,647;0,000;249,440;Inf;258,000;250,000;-11,442;3,215;-4,356;22,684
1606,500;3,148;0,832;-33,392;3,426;9,541;5,081;31,348;3,878;-24,157;-2,797;0,000;33,100;33,400;9,761;3,370;-12,343;-8,789;-13,945;-10,628;-3,272;26,647;0,000;249,440;Inf;258,000;250,000;-11,432;3,214;-4,355;22,618
1607,000;2,983;0,776;-33,969;3,409;9,643;5,081;31,348;3,878;-24,157;-2,797;0,000;33,100;33,400;9,677;3,317;-12,360;-8,782;-13,955;-10,634;-3,272;26,647;0,000;248,940;Inf;258,000;250,000;-11,426;3,209;-4,369;22,638
1607,500;2,983;0,776;-33,969;3,409;9,643;5,081;31,348;3,878;-24,157;-2,797;0,000;33,100;33,400;9,677;3,317;-12,363;-8,758;-13,982;-10,644;-3,272;26,647;0,000;248,940;Inf;259,000;250,000;-11,433;3,209;-4,350;22,675
1608,000;2,983;0,776;-33,969;3,409;9,643;5,081;31,348;3,878;-24,157;-2,797;0,000;33,100;33,400;9,677;3,317;-12,365;-8,782;-13,973;-10,641;-3,272;26,647;0,000;249,140;Inf;259,000;250,000;-11,437;3,205;-4,348;22,635
1608,500;2,983;0,776;-33,969;3,409;9,643;5,081;31,348;3,878;-24,157;-2,797;0,000;33,100;33,400;9,677;3,317;-12,281;-8,754;-13,932;-10,605;-3,272;26,647;0,000;249,140;Inf;259,000;250,000;-11,440;3,202;-4,336;22,603
1609,000;2,983;0,776;-33,969;3,409;9,643;5,120;31,358;3,874;-24,156;-2,808;0,000;33,072;33,311;9,677;3,317;-12,337;-8,744;-13,971;-10,620;-3,280;26,653;0,000;248,440;Inf;259,000;250,000;-11,393;3,198;-4,326;22,552
1609,500;2,983;0,776;-33,969;3,409;9,643;5,120;31,358;3,874;-24,156;-2,808;0,000;33,100;33,300;9,677;3,317;-12,382;-8,749;-14,007;-10,612;-3,280;26,653;0,000;248,440;Inf;260,000;250,000;-11,418;3,195;-4,325;22,514
1610,000;2,983;0,776;-33,969;3,409;9,643;5,120;31,358;3,874;-24,156;-2,808;0,000;33,100;33,300;9,677;3,317;-12,387;-8,745;-14,040;-10,642;-3,280;26,653;0,000;248,940;Inf;260,000;250,000;-11,437;3,191;-4,333;22,398
1610,500;2,977;0,814;-34,247;3,445;9,586;5,120;31,358;3,874;-24,156;-2,808;0,000;33,100;33,300;9,677;3,428;-12,394;-8,765;-13,988;-10,662;-3,280;26,653;0,000;248,940;Inf;261,000;250,000;-11,454;3,188;-4,330;22,358
1611,000;2,977;0,814;-34,247;3,445;9,586;5,120;31,358;3,874;-24,156;-2,808;0,000;33,100;33,300;9,677;3,428;-12,411;-8,794;-13,939;-10,665;-3,280;26,653;0,000;249,540;Inf;261,000;250,000;-11,452;3,184;-4,328;22,271
1611,500;2,977;0,814;-34,247;3,445;9,586;5,120;31,358;3,874;-24,156;-2,808;0,000;33,100;33,300;9,677;3,428;-12,366;-8,770;-13,998;-10,636;-3,280;26,653;0,000;249,540;Inf;261,000;250,000;-11,452;3,181;-4,331;22,215
1612,000;2,977;0,814;-34,247;3,445;9,586;5,120;31,358;3,874;-24,156;-2,808;0,000;33,100;33,300;9,677;3,428;-12,384;-8,759;-14,021;-10,654;-3,280;26,653;0,000;251,740;Inf;261,000;250,000;-11,442;3,178;-4,341;22,183
1612,500;2,977;0,814;-34,247;3,445;9,586;5,095;31,350;3,897;-24,151;-2,790;0,000;33,070;33,230;9,677;3,428;-12,413;-8,782;-14,062;-10,677;-3,281;26,656;0,000;251,740;Inf;260,000;250,000;-11,454;3,174;-4,331;22,153
1613,000;2,977;0,814;-34,247;3,445;9,586;5,095;31,350;3,897;-24,151;-2,790;0,000;33,100;33,200;9,677;3,428;-12,374;-8,776;-14,034;-10,657;-3,281;26,656;0,000;251,240;Inf;260,000;250,000;-11,483;3,171;-4,325;22,033
1613,500;3,406;0,810;-35,209;3,357;9,616;5,095;31,350;3,897;-24,151;-2,790;0,000;33,100;33,200;9,447;3,398;-12,368;-8,747;-13,991;-10,636;-3,281;26,656;0,000;251,240;Inf;259,000;250,000;-11,460;3,168;-4,352;21,984
1614,000;3,406;0,810;-35,209;3,357;9,616;5,095;31,350;3,897;-24,151;-2,790;0,000;33,100;33,200;9,447;3,398;-12,360;-8,764;-14,001;-10,655;-3,281;26,656;0,000;251,140;Inf;259,000;250,000;-11,436;3,172;-4,331;21,750
1614,500;3,406;0,810;-35,209;3,357;9,616;5,095;31,350;3,897;-24,151;-2,790;0,000;33,100;33,200;9,447;3,398;-12,379;-8,735;-14,017;-10,642;-3,281;26,656;0,000;251,140;Inf;258,000;250,000;-11,445;3,176;-4,331;21,746
1615,000;3,406;0,810;-35,209;3,357;9,616;5,095;31,350;3,897;-24,151;-2,790;0,000;33,100;33,200;9,447;3,398;-12,370;-8,787;-13,953;-10,638;-3,281;26,656;0,000;250,640;Inf;258,000;250,000;-11,443;3,179;-4,326;21,783
1615,500;3,406;0,810;-35,209;3,357;9,616;5,083;31,359;3,895;-24,145;-2,790;0,000;33,063;33,305;9,447;3,398;-12,379;-8,763;-14,022;-10,639;-3,284;26,659;0,000;250,640;Inf;258,000;250,000;-11,437;3,183;-4,332;21,793
1616,000;3,406;0,810;-35,209;3,357;9,616;5,083;31,359;3,895;-24,145;-2,790;0,000;33,100;33,300;9,447;3,398;-12,402;-8,775;-14,057;-10,685;-3,284;26,659;0,000;250,440;Inf;258,000;250,000;-11,451;3,187;-4,325;21,814
1616,500;3,406;0,810;-35,209;3,357;9,616;5,083;31,359;3,895;-24,145;-2,790;0,000;33,100;33,300;9,447;3,398;-12,429;-8,783;-14,086;-10,698;-3,284;26,659;0,000;250,440;Inf;258,000;250,000;-11,480;3,194;-4,325;21,877
1617,000;2,780;0,742;-33,661;3,445;9,566;5,083;31,359;3,895;-24,145;-2,790;0,000;33,100;33,300;9,818;3,330;-12,422;-8,781;-14,015;-10,667;-3,284;26,659;0,000;250,440;Inf;258,000;250,000;-11,499;3,194;-4,334;21,937
1617,500;2,780;0,742;-33,661;3,445;9,566;5,083;31,359;3,895;-24,145;-2,790;0,000;33,100;33,300;9,818;3,330;-12,397;-8,786;-13,927;-10,632;-3,284;26,659;0,000;250,440;Inf;258,000;250,000;-11,471;3,187;-4,306;22,110
1618,000;2,780;0,742;-33,661;3,445;9,566;5,083;31,359;3,895;-24,145;-2,790;0,000;33,100;33,300;9,818;3,330;-12,363;-8,747;-14,024;-10,626;-3,284;26,659;0,000;249,840;Inf;258,000;250,000;-11,435;3,180;-4,333;22,120
1618,500;2,780;0,742;-33,661;3,445;9,566;5,083;31,359;3,895;-24,145;-2,790;0,000;33,100;33,300;9,818;3,330;-12,406;-8,781;-14,071;-10,706;-3,284;26,659;0,000;249,840;Inf;258,000;250,000;-11,440;3,174;-4,323;22,212
1619,000;2,780;0,742;-33,661;3,445;9,566;5,038;31,366;3,919;-24,137;-2,798;0,000;33,056;33,108;9,818;3,330;-12,415;-8,823;-14,038;-10,710;-3,281;26,664;0,000;249,440;Inf;258,000;250,000;-11,491;3,167;-4,327;22,227
1619,500;2,780;0,742;-33,661;3,445;9,566;5,038;31,366;3,919;-24,137;-2,798;0,000;33,100;33,100;9,818;3,330;-12,425;-8,779;-14,037;-10,675;-3,281;26,664;0,000;249,440;Inf;258,000;250,000;-11,497;3,161;-4,345;22,253
1620,000;3,237;0,840;-33,653;3,407;9,593;5,038;31,366;3,919;-24,137;-2,798;0,000;33,100;33,100;9,710;3,326;-12,397;-8,773;-14,019;-10,643;-3,281;26,664;0,000;248,540;Inf;258,000;250,000;-11,479;3,155;-4,334;22,237
1620,500;3,237;0,840;-33,653;3,407;9,593;5,038;31,366;3,919;-24,137;-2,798;0,000;33,100;33,100;9,710;3,326;-12,381;-8,750;-14,040;-10,638;-3,281;26,664;0,000;248,540;Inf;259,000;250,000;-11,458;3,156;-4,338;22,205
1621,000;3,237;0,840;-33,653;3,407;9,593;5,038;31,366;3,919;-24,137;-2,798;0,000;33,100;33,100;9,710;3,326;-12,404;-8,780;-14,032;-10,669;-3,281;26,664;0,000;248,440;Inf;259,000;250,000;-11,452;3,158;-4,333;22,137
1621,500;3,237;0,840;-33,653;3,407;9,593;5,038;31,366;3,919;-24,137;-2,798;0,000;33,100;33,100;9,710;3,326;-12,392;-8,787;-14,011;-10,653;-3,281;26,664;0,000;248,440;Inf;260,000;250,000;-11,471;3,159;-4,323;22,130
1622,000;3,237;0,840;-33,653;3,407;9,593;5,053;31,368;3,890;-24,138;-2,792;0,000;33,057;33,191;9,710;3,326;-12,389;-8,762;-14,022;-10,661;-3,280;26,665;0,000;249,540;Inf;260,000;250,000;-11,461;3,160;-4,333;22,111
1622,500;3,237;0,840;-33,653;3,407;9,593;5,053;31,368;3,890;-24,138;-2,792;0,000;33,100;33,200;9,710;3,326;-12,377;-8,752;-14,035;-10,639;-3,280;26,665;0,000;249,540;Inf;260,000;250,000;-11,458;3,161;-4,324;22,138
1623,000;3,237;0,840;-33,653;3,407;9,593;5,053;31,368;3,890;-24,138;-2,792;0,000;33,100;33,200;9,710;3,326;-12,397;-8,760;-14,066;-10,657;-3,280;26,665;0,000;249,040;Inf;260,000;250,000;-11,451;3,163;-4,326;22,193
1623,500;3,497;0,828;-35,209;3,394;9,587;5,053;31,368;3,890;-24,138;-2,792;0,000;33,100;33,200;9,620;3,458;-12,403;-8,771;-14,027;-10,672;-3,280;26,665;0,000;249,040;Inf;260,000;250,000;-11,470;3,164;-4,327;22,233
1624,000;3,497;0,828;-35,209;3,394;9,587;5,053;31,368;3,890;-24,138;-2,792;0,000;33,100;33,200;9,620;3,458;-12,398;-8,810;-13,979;-10,673;-3,280;26,665;0,000;249,040;Inf;260,000;250,000;-11,468;3,169;-4,333;22,257
1624,500;3,497;0,828;-35,209;3,394;9,587;5,053;31,368;3,890;-24,138;-2,792;0,000;33,100;33,200;9,620;3,458;-12,393;-8,780;-13,995;-10,651;-3,280;26,665;0,000;249,040;Inf;260,000;250,000;-11,465;3,175;-4,327;22,469
1625,000;3,497;0,828;-35,209;3,394;9,587;5,053;31,368;3,890;-24,138;-2,792;0,000;33,100;33,200;9,620;3,458;-12,404;-8,796;-13,980;-10,627;-3,280;26,665;0,000;251,140;Inf;260,000;250,000;-11,455;3,180;-4,325;22,537
1625,500;3,497;0,828;-35,209;3,394;9,587;5,058;31,372;3,913;-24,146;-2,800;0,000;33,100;33,100;9,620;3,458;-12,430;-8,796;-14,016;-10,668;-3,270;26,668;0,000;251,840;Inf;259,000;250,000;-11,477;3,190;-4,324;22,544
1626,000;3,497;0,828;-35,209;3,394;9,587;5,058;31,372;3,913;-24,146;-2,800;0,000;33,100;33,100;9,620;3,458;-12,391;-8,773;-13,991;-10,666;-3,270;26,668;0,000;251,840;Inf;259,000;250,000;-11,477;3,190;-4,321;22,561
1626,500;3,178;0,799;-35,203;3,410;9,548;5,058;31,372;3,913;-24,146;-2,800;0,000;33,100;33,100;9,567;3,457;-12,386;-8,737;-14,017;-10,649;-3,270;26,668;0,000;251,840;Inf;258,000;250,000;-11,455;3,195;-4,337;22,636
1627,000;3,178;0,799;-35,203;3,410;9,548;5,058;31,372;3,913;-24,146;-2,800;0,000;33,100;33,100;9,567;3,457;-12,398;-8,767;-14,044;-10,641;-3,270;26,668;0,000;251,440;Inf;258,000;250,000;-11,447;3,195;-4,309;22,607
1627,500;3,178;0,799;-35,203;3,410;9,548;5,058;31,372;3,913;-24,146;-2,800;0,000;33,100;33,100;9,567;3,457;-12,387;-8,784;-14,016;-10,634;-3,270;26,668;0,000;251,440;Inf;257,000;250,000;-11,463;3,195;-4,323;22,477
1628,000;3,178;0,799;-35,203;3,410;9,548;5,058;31,372;3,913;-24,146;-2,800;0,000;33,100;33,100;9,567;3,457;-12,380;-8,774;-13,922;-10,599;-3,270;26,668;0,000;250,440;Inf;257,000;250,000;-11,455;3,194;-4,323;22,372
1628,500;3,178;0,799;-35,203;3,410;9,548;5,068;31,363;3,892;-24,176;-2,798;0,000;33,038;33,267;9,567;3,457;-12,354;-8,781;-13,984;-10,628;-3,283;26,661;0,000;250,440;Inf;257,000;250,000;-11,419;3,194;-4,313;22,401
1629,000;3,178;0,799;-35,203;3,410;9,548;5,068;31,363;3,892;-24,176;-2,798;0,000;33,000;33,300;9,567;3,457;-12,369;-8,752;-14,005;-10,632;-3,283;26,661;0,000;250,440;Inf;257,000;250,000;-11,437;3,194;-4,309;22,312
1629,500;2,771;0,756;-33,769;3,447;9,568;5,068;31,363;3,892;-24,176;-2,798;0,000;33,000;33,300;9,704;3,360;-12,391;-8,738;-14,050;-10,638;-3,283;26,661;0,000;250,440;Inf;257,000;250,000;-11,440;3,194;-4,306;22,329
1630,000;2,771;0,756;-33,769;3,447;9,568;5,068;31,363;3,892;-24,176;-2,798;0,000;33,000;33,300;9,704;3,360;-12,414;-8,798;-14,079;-10,687;-3,283;26,661;0,000;249,940;Inf;257,000;250,000;-11,454;3,187;-4,303;22,339
1630,500;2,771;0,756;-33,769;3,447;9,568;5,068;31,363;3,892;-24,176;-2,798;0,000;33,000;33,300;9,704;3,360;-12,385;-8,797;-14,029;-10,641;-3,283;26,661;0,000;249,940;Inf;257,000;250,000;-11,495;3,180;-4,306;22,405
1631,000;2,771;0,756;-33,769;3,447;9,568;5,068;31,363;3,892;-24,176;-2,798;0,000;33,000;33,300;9,704;3,360;-12,378;-8,786;-14,007;-10,676;-3,283;26,661;0,000;247,740;Inf;257,000;250,000;-11,463;3,173;-4,301;22,441
1631,500;2,771;0,756;-33,769;3,447;9,568;5,068;31,363;3,892;-24,176;-2,798;0,000;33,000;33,300;9,704;3,360;-12,412;-8,783;-14,029;-10,679;-3,283;26,661;0,000;247,740;Inf;258,000;250,000;-11,462;3,167;-4,307;22,495
1632,000;2,771;0,756;-33,769;3,447;9,568;5,084;31,379;3,906;-24,139;-2,791;0,000;33,033;33,052;9,704;3,360;-12,418;-8,778;-14,015;-10,664;-3,269;26,673;0,000;247,640;Inf;258,000;250,000;-11,476;3,160;-4,321;22,597
1632,500;2,771;0,756;-33,769;3,447;9,568;5,084;31,379;3,906;-24,139;-2,791;0,000;33,000;33,100;9,704;3,360;-12,426;-8,775;-14,011;-10,660;-3,269;26,673;0,000;247,640;Inf;259,000;250,000;-11,469;3,154;-4,331;22,615
1633,000;3,441;0,906;-34,558;3,426;9,589;5,084;31,379;3,906;-24,139;-2,791;0,000;33,000;33,100;9,685;3,520;-12,381;-8,766;-13,994;-10,643;-3,269;26,673;0,000;247,940;Inf;259,000;250,000;-11,468;3,148;-4,325;22,596
1633,500;3,441;0,906;-34,558;3,426;9,589;5,084;31,379;3,906;-24,139;-2,791;0,000;33,000;33,100;9,685;3,520;-12,381;-8,746;-14,022;-10,604;-3,269;26,673;0,000;247,940;Inf;260,000;250,000;-11,446;3,152;-4,333;22,582
1634,000;3,441;0,906;-34,558;3,426;9,589;5,084;31,379;3,906;-24,139;-2,791;0,000;33,000;33,100;9,685;3,520;-12,402;-8,751;-14,078;-10,649;-3,269;26,673;0,000;248,240;Inf;260,000;250,000;-11,438;3,157;-4,328;22,580
1634,500;3,441;0,906;-34,558;3,426;9,589;5,084;31,379;3,906;-24,139;-2,791;0,000;33,000;33,100;9,685;3,520;-12,425;-8,785;-14,054;-10,663;-3,269;26,673;0,000;248,240;Inf;261,000;250,000;-11,470;3,162;-4,314;22,664
1635,000;3,441;0,906;-34,558;3,426;9,589;5,132;31,373;3,910;-24,157;-2,801;0,000;33,023;33,112;9,685;3,520;-12,395;-8,802;-13,908;-10,619;-3,274;26,661;0,000;250,040;Inf;261,000;250,000;-11,482;3,166;-4,330;22,661
1635,500;3,441;0,906;-34,558;3,426;9,589;5,132;31,373;3,910;-24,157;-2,801;0,000;33,000;33,100;9,685;3,520;-12,360;-8,768;-13,990;-10,648;-3,274;26,661;0,000;250,040;Inf;261,000;250,000;-11,431;3,171;-4,323;22,635
1636,000;2,925;0,730;-35,107;3,453;9,610;5,132;31,373;3,910;-24,157;-2,801;0,000;33,000;33,100;9,582;3,332;-12,405;-8,761;-14,034;-10,656;-3,274;26,661;0,000;249,840;Inf;261,000;250,000;-11,441;3,175;-4,305;22,611
1636,500;2,925;0,730;-35,107;3,453;9,610;5,132;31,373;3,910;-24,157;-2,801;0,000;33,000;33,100;9,582;3,332;-12,402;-8,737;-14,066;-10,623;-3,274;26,661;0,000;249,840;Inf;261,000;250,000;-11,464;3,171;-4,300;22,642
1637,000;2,925;0,730;-35,107;3,453;9,610;5,132;31,373;3,910;-24,157;-2,801;0,000;33,000;33,100;9,582;3,332;-12,402;-8,787;-14,016;-10,661;-3,274;26,661;0,000;249,740;Inf;261,000;250,000;-11,457;3,167;-4,287;22,601
1637,500;2,925;0,730;-35,107;3,453;9,610;5,132;31,373;3,910;-24,157;-2,801;0,000;33,000;33,100;9,582;3,332;-12,357;-8,757;-13,963;-10,630;-3,274;26,661;0,000;249,740;Inf;261,000;250,000;-11,466;3,163;-4,293;22,615
1638,000;2,925;0,730;-35,107;3,453;9,610;5,132;31,373;3,910;-24,157;-2,801;0,000;33,000;33,100;9,582;3,332;-12,360;-8,753;-13,990;-10,621;-3,274;26,661;0,000;252,340;Inf;261,000;250,000;-11,427;3,159;-4,300;22,634
1638,500;2,925;0,730;-35,107;3,453;9,610;5,079;31,366;3,918;-24,195;-2,808;0,000;33,013;33,055;9,582;3,332;-12,381;-8,756;-14,000;-10,659;-3,280;26,667;0,000;252,340;Inf;260,000;250,000;-11,431;3,155;-4,279;22,648
1639,000;2,925;0,730;-35,107;3,453;9,610;5,079;31,366;3,918;-24,195;-2,808;0,000;33,000;33,100;9,582;3,332;-12,398;-8,748;-14,038;-10,639;-3,280;26,667;0,000;252,540;Inf;260,000;250,000;-11,449;3,152;-4,286;22,705
1639,500;3,375;0,786;-35,209;3,387;9,610;5,079;31,366;3,918;-24,195;-2,808;0,000;33,000;33,100;9,465;3,402;-12,386;-8,770;-13,974;-10,628;-3,280;26,667;0,000;252,540;Inf;259,000;250,000;-11,456;3,148;-4,283;22,752
1640,000;3,375;0,786;-35,209;3,387;9,610;5,079;31,366;3,918;-24,195;-2,808;0,000;33,000;33,100;9,465;3,402;-12,350;-8,749;-13,984;-10,622;-3,280;26,667;0,000;252,340;Inf;259,000;250,000;-11,439;3,152;-4,280;22,753
1640,500;3,375;0,786;-35,209;3,387;9,610;5,079;31,366;3,918;-24,195;-2,808;0,000;33,000;33,100;9,465;3,402;-12,391;-8,731;-14,041;-10,635;-3,280;26,667;0,000;252,340;Inf;258,000;250,000;-11,426;3,155;-4,272;22,788
1641,000;3,375;0,786;-35,209;3,387;9,610;5,079;31,366;3,918;-24,195;-2,808;0,000;33,000;33,100;9,465;3,402;-12,413;-8,774;-14,053;-10,662;-3,280;26,667;0,000;251,040;Inf;258,000;250,000;-11,449;3,159;-4,272;22,833
1641,500;3,375;0,786;-35,209;3,387;9,610;5,057;31,372;3,936;-24,168;-2,801;0,000;33,015;33,117;9,465;3,402;-12,421;-8,786;-14,037;-10,682;-3,279;26,662;0,000;251,040;Inf;257,000;250,000;-11,475;3,162;-4,291;22,754
1642,000;3,375;0,786;-35,209;3,387;9,610;5,057;31,372;3,936;-24,168;-2,801;0,000;33,000;33,100;9,465;3,402;-12,349;-8,740;-13,974;-10,614;-3,279;26,662;0,000;250,940;Inf;257,000;250,000;-11,481;3,166;-4,282;22,750
1642,500;2,539;0,678;-33,655;3,400;9,490;5,057;31,372;3,936;-24,168;-2,801;0,000;33,000;33,100;9,834;3,382;-12,364;-8,751;-14,011;-10,609;-3,279;26,662;0,000;250,940;Inf;257,000;250,000;-11,419;3,169;-4,270;22,754
1643,000;2,539;0,678;-33,655;3,400;9,490;5,057;31,372;3,936;-24,168;-2,801;0,000;33,000;33,100;9,834;3,382;-12,351;-8,725;-14,012;-10,614;-3,279;26,662;0,000;250,940;Inf;257,000;250,000;-11,434;3,159;-4,247;22,789
1643,500;2,539;0,678;-33,655;3,400;9,490;5,057;31,372;3,936;-24,168;-2,801;0,000;33,000;33,100;9,834;3,382;-12,369;-8,746;-14,018;-10,597;-3,279;26,662;0,000;250,940;Inf;257,000;250,000;-11,426;3,149;-4,266;22,822
1644,000;2,539;0,678;-33,655;3,400;9,490;5,057;31,372;3,936;-24,168;-2,801;0,000;33,000;33,100;9,834;3,382;-12,265;-8,736;-13,820;-10,561;-3,279;26,662;0,000;247,640;Inf;257,000;250,000;-11,432;3,139;-4,269;22,817
1644,500;2,539;0,678;-33,655;3,400;9,490;5,057;31,372;3,936;-24,168;-2,801;0,000;33,000;33,100;9,834;3,382;-12,251;-8,716;-13,893;-10,585;-3,279;26,662;0,000;247,640;Inf;258,000;250,000;-11,345;3,129;-4,278;22,811
1645,000;2,539;0,678;-33,655;3,400;9,490;5,025;31,367;3,936;-24,229;-2,808;0,000;32,999;32,997;9,834;3,382;-12,279;-8,696;-13,954;-10,563;-3,283;26,664;0,000;248,340;Inf;258,000;250,000;-11,361;3,119;-4,271;22,775
1645,500;2,539;0,678;-33,655;3,400;9,490;5,025;31,367;3,936;-24,229;-2,808;0,000;33,000;33,000;9,834;3,382;-12,295;-8,705;-13,911;-10,554;-3,283;26,664;0,000;248,340;Inf;259,000;250,000;-11,373;3,110;-4,279;22,789
1646,000;3,429;0,921;-33,901;3,429;9,568;5,025;31,367;3,936;-24,229;-2,808;0,000;33,000;33,000;9,666;3,329;-12,314;-8,740;-13,906;-10,598;-3,283;26,664;0,000;248,440;Inf;259,000;250,000;-11,366;3,100;-4,282;22,776
1646,500;3,429;0,921;-33,901;3,429;9,568;5,025;31,367;3,936;-24,229;-2,808;0,000;33,000;33,000;9,666;3,329;-12,317;-8,754;-13,920;-10,585;-3,283;26,664;0,000;248,440;Inf;260,000;250,000;-11,389;3,106;-4,275;22,735
1647,000;3,429;0,921;-33,901;3,429;9,568;5,025;31,367;3,936;-24,229;-2,808;0,000;33,000;33,000;9,666;3,329;-12,322;-8,731;-13,955;-10,613;-3,283;26,664;0,000;248,240;Inf;260,000;250,000;-11,394;3,111;-4,267;22,736
1647,500;3,429;0,921;-33,901;3,429;9,568;5,025;31,367;3,936;-24,229;-2,808;0,000;33,000;33,000;9,666;3,329;-12,385;-8,760;-14,031;-10,640;-3,283;26,664;0,000;248,240;Inf;261,000;250,000;-11,405;3,116;-4,252;22,739
1648,000;3,429;0,921;-33,901;3,429;9,568;5,057;31,388;3,967;-24,164;-2,802;0,000;32,997;33,216;9,666;3,329;-12,370;-8,758;-13,992;-10,636;-3,278;26,664;0,000;250,740;Inf;261,000;250,000;-11,454;3,121;-4,271;22,795
1648,500;3,429;0,921;-33,901;3,429;9,568;5,057;31,388;3,967;-24,164;-2,802;0,000;33,000;33,200;9,666;3,329;-12,367;-8,748;-14,012;-10,607;-3,278;26,664;0,000;250,740;Inf;261,000;250,000;-11,439;3,127;-4,242;22,803
1649,000;3,241;0,863;-34,061;3,395;9,563;5,057;31,388;3,967;-24,164;-2,802;0,000;33,000;33,200;9,731;3,438;-12,384;-8,752;-14,023;-10,632;-3,278;26,664;0,000;250,740;Inf;261,000;250,000;-11,433;3,131;-4,246;22,802
1649,500;3,241;0,863;-34,061;3,395;9,563;5,057;31,388;3,967;-24,164;-2,802;0,000;33,000;33,200;9,731;3,438;-12,416;-8,734;-14,059;-10,607;-3,278;26,664;0,000;250,740;Inf;261,000;250,000;-11,448;3,133;-4,268;22,746
1650,000;3,241;0,863;-34,061;3,395;9,563;5,057;31,388;3,967;-24,164;-2,802;0,000;33,000;33,200;9,731;3,438;-12,418;-8,740;-14,074;-10,653;-3,278;26,664;0,000;250,640;Inf;261,000;250,000;-11,454;3,135;-4,240;22,696
1650,500;3,241;0,863;-34,061;3,395;9,563;5,057;31,388;3,967;-24,164;-2,802;0,000;33,000;33,200;9,731;3,438;-12,441;-8,771;-14,099;-10,687;-3,278;26,664;0,000;250,640;Inf;261,000;250,000;-11,471;3,137;-4,264;22,640
1651,000;3,241;0,863;-34,061;3,395;9,563;5,061;31,383;3,945;-24,170;-2,806;0,000;32,991;32,931;9,731;3,438;-12,426;-8,757;-14,081;-10,688;-3,281;26,657;0,000;251,940;Inf;261,000;250,000;-11,499;3,138;-4,255;22,562
1651,500;3,241;0,863;-34,061;3,395;9,563;5,061;31,383;3,945;-24,170;-2,806;0,000;33,000;32,900;9,731;3,438;-12,439;-8,773;-14,036;-10,665;-3,281;26,657;0,000;251,940;Inf;260,000;250,000;-11,488;3,140;-4,258;22,516
1652,000;3,241;0,863;-34,061;3,395;9,563;5,061;31,383;3,945;-24,170;-2,806;0,000;33,000;32,900;9,731;3,438;-12,419;-8,774;-14,003;-10,647;-3,281;26,657;0,000;252,340;Inf;260,000;250,000;-11,478;3,142;-4,271;22,480
1652,500;3,475;0,842;-35,209;3,429;9,552;5,061;31,383;3,945;-24,170;-2,806;0,000;33,000;32,900;9,679;3,479;-12,359;-8,765;-13,965;-10,632;-3,281;26,657;0,000;252,340;Inf;259,000;250,000;-11,461;3,143;-4,255;22,439
1653,000;3,475;0,842;-35,209;3,429;9,552;5,061;31,383;3,945;-24,170;-2,806;0,000;33,000;32,900;9,679;3,479;-12,375;-8,746;-13,979;-10,642;-3,281;26,657;0,000;252,340;Inf;259,000;250,000;-11,430;3,149;-4,267;22,355
1653,500;3,475;0,842;-35,209;3,429;9,552;5,061;31,383;3,945;-24,170;-2,806;0,000;33,000;32,900;9,679;3,479;-12,376;-8,780;-13,995;-10,618;-3,281;26,657;0,000;252,340;Inf;258,000;250,000;-11,435;3,154;-4,249;22,351
1654,000;3,475;0,842;-35,209;3,429;9,552;5,061;31,383;3,945;-24,170;-2,806;0,000;33,000;32,900;9,679;3,479;-12,394;-8,718;-14,039;-10,620;-3,281;26,657;0,000;251,140;Inf;258,000;250,000;-11,442;3,159;-4,262;22,412
1654,500;3,475;0,842;-35,209;3,429;9,552;5,080;31,383;3,940;-24,175;-2,801;0,000;32,996;33,041;9,679;3,479;-12,325;-8,751;-13,900;-10,607;-3,268;26,665;0,000;251,140;Inf;257,000;250,000;-11,443;3,165;-4,255;22,447
1655,000;3,475;0,842;-35,209;3,429;9,552;5,080;31,383;3,940;-24,175;-2,801;0,000;33,000;33,000;9,679;3,479;-12,249;-8,724;-13,929;-10,575;-3,268;26,665;0,000;251,340;Inf;257,000;250,000;-11,396;3,170;-4,260;22,491
1655,500;2,948;0,783;-34,314;3,427;9,512;5,080;31,383;3,940;-24,175;-2,801;0,000;33,000;33,000;9,679;3,371;-12,338;-8,719;-14,012;-10,616;-3,268;26,665;0,000;251,340;Inf;256,000;250,000;-11,369;3,175;-4,268;22,505
1656,000;2,948;0,783;-34,314;3,427;9,512;5,080;31,383;3,940;-24,175;-2,801;0,000;33,000;33,000;9,679;3,371;-12,367;-8,771;-14,048;-10,671;-3,268;26,665;0,000;251,440;Inf;256,000;250,000;-11,421;3,171;-4,270;22,509
1656,500;2,948;0,783;-34,314;3,427;9,512;5,080;31,383;3,940;-24,175;-2,801;0,000;33,000;33,000;9,679;3,371;-12,367;-8,766;-13,987;-10,640;-3,268;26,665;0,000;251,440;Inf;255,000;250,000;-11,464;3,167;-4,245;22,554
1657,000;2,948;0,783;-34,314;3,427;9,512;5,080;31,383;3,940;-24,175;-2,801;0,000;33,000;33,000;9,679;3,371;-12,349;-8,778;-13,905;-10,613;-3,268;26,665;0,000;248,040;Inf;255,000;250,000;-11,440;3,164;-4,252;22,551
1657,500;2,948;0,783;-34,314;3,427;9,512;5,097;31,394;3,934;-24,198;-2,803;0,000;32,997;32,955;9,679;3,371;-12,344;-8,758;-13,944;-10,609;-3,268;26,675;0,000;248,040;Inf;256,000;250,000;-11,411;3,160;-4,256;22,534
1658,000;2,948;0,783;-34,314;3,427;9,512;5,097;31,394;3,934;-24,198;-2,803;0,000;33,000;33,000;9,679;3,371;-12,375;-8,723;-13,983;-10,618;-3,268;26,675;0,000;248,340;Inf;256,000;250,000;-11,414;3,157;-4,253;22,555
1658,500;2,948;0,783;-34,314;3,427;9,512;5,097;31,394;3,934;-24,198;-2,803;0,000;33,000;33,000;9,679;3,371;-12,387;-8,754;-13,997;-10,635;-3,268;26,675;0,000;248,340;Inf;257,000;250,000;-11,425;3,153;-4,254;22,529
1659,000;2,836;0,763;-33,964;3,416;9,554;5,097;31,394;3,934;-24,198;-2,803;0,000;33,000;33,000;9,423;3,411;-12,355;-8,753;-13,960;-10,605;-3,268;26,675;0,000;248,140;Inf;257,000;250,000;-11,443;3,150;-4,250;22,543
1659,500;2,836;0,763;-33,964;3,416;9,554;5,097;31,394;3,934;-24,198;-2,803;0,000;33,000;33,000;9,423;3,411;-12,359;-8,725;-14,001;-10,591;-3,268;26,675;0,000;248,140;Inf;258,000;250,000;-11,418;3,145;-4,239;22,498
1660,000;2,836;0,763;-33,964;3,416;9,554;5,097;31,394;3,934;-24,198;-2,803;0,000;33,000;33,000;9,423;3,411;-12,365;-8,738;-14,026;-10,623;-3,268;26,675;0,000;247,340;Inf;258,000;250,000;-11,419;3,140;-4,242;22,456
1660,500;2,836;0,763;-33,964;3,416;9,554;5,097;31,394;3,934;-24,198;-2,803;0,000;33,000;33,000;9,423;3,411;-12,373;-8,703;-14,031;-10,597;-3,268;26,675;0,000;247,340;Inf;259,000;250,000;-11,438;3,135;-4,234;22,378
1661,000;2,836;0,763;-33,964;3,416;9,554;5,053;31,388;3,926;-24,201;-2,797;0,000;32,995;33,027;9,423;3,411;-12,369;-8,721;-14,067;-10,610;-3,276;26,673;0,000;247,640;Inf;259,000;250,000;-11,426;3,130;-4,226;22,362
1661,500;2,836;0,763;-33,964;3,416;9,554;5,053;31,388;3,926;-24,201;-2,797;0,000;33,000;33,000;9,423;3,411;-12,417;-8,747;-14,066;-10,643;-3,276;26,673;0,000;247,640;Inf;260,000;250,000;-11,442;3,125;-4,234;22,344
1662,000;3,097;0,792;-34,250;3,443;9,464;5,053;31,388;3,926;-24,201;-2,797;0,000;33,000;33,000;9,811;3,419;-12,356;-8,719;-13,993;-10,599;-3,276;26,673;0,000;247,640;Inf;260,000;250,000;-11,468;3,120;-4,235;22,270
1662,500;3,097;0,792;-34,250;3,443;9,464;5,053;31,388;3,926;-24,201;-2,797;0,000;33,000;33,000;9,811;3,419;-12,349;-8,722;-14,005;-10,628;-3,276;26,673;0,000;247,640;Inf;261,000;250,000;-11,417;3,120;-4,231;22,269
1663,000;3,097;0,792;-34,250;3,443;9,464;5,053;31,388;3,926;-24,201;-2,797;0,000;33,000;33,000;9,811;3,419;-12,368;-8,735;-13,999;-10,617;-3,276;26,673;0,000;248,140;Inf;261,000;250,000;-11,426;3,120;-4,225;22,304
1663,500;3,097;0,792;-34,250;3,443;9,464;5,053;31,388;3,926;-24,201;-2,797;0,000;33,000;33,000;9,811;3,419;-12,343;-8,699;-13,993;-10,592;-3,276;26,673;0,000;248,140;Inf;262,000;250,000;-11,430;3,119;-4,219;22,296
1664,000;3,097;0,792;-34,250;3,443;9,464;5,029;31,385;3,959;-24,203;-2,797;0,000;32,986;33,038;9,811;3,419;-12,377;-8,728;-14,046;-10,630;-3,276;26,666;0,000;252,340;Inf;262,000;250,000;-11,407;3,119;-4,248;22,239
1664,500;3,097;0,792;-34,250;3,443;9,464;5,029;31,385;3,959;-24,203;-2,797;0,000;33,000;33,000;9,811;3,419;-12,405;-8,743;-14,061;-10,661;-3,276;26,666;0,000;252,340;Inf;261,000;250,000;-11,445;3,118;-4,223;22,299
1665,000;3,097;0,792;-34,250;3,443;9,464;5,029;31,385;3,959;-24,203;-2,797;0,000;33,000;33,000;9,811;3,419;-12,404;-8,770;-13,956;-10,633;-3,276;26,666;0,000;252,340;Inf;261,000;250,000;-11,468;3,118;-4,215;22,365
1665,500;3,351;0,865;-34,945;3,432;9,475;5,029;31,385;3,959;-24,203;-2,797;0,000;33,000;33,000;9,648;3,405;-12,316;-8,708;-13,971;-10,586;-3,276;26,666;0,000;252,340;Inf;260,000;250,000;-11,441;3,118;-4,229;22,443
1666,000;3,351;0,865;-34,945;3,432;9,475;5,029;31,385;3,959;-24,203;-2,797;0,000;33,000;33,000;9,648;3,405;-12,320;-8,708;-13,977;-10,586;-3,276;26,666;0,000;252,240;Inf;260,000;250,000;-11,396;3,122;-4,214;22,519
1666,500;3,351;0,865;-34,945;3,432;9,475;5,029;31,385;3,959;-24,203;-2,797;0,000;33,000;33,000;9,648;3,405;-12,328;-8,714;-13,951;-10,560;-3,276;26,666;0,000;252,240;Inf;259,000;250,000;-11,398;3,125;-4,225;22,622
1667,000;3,351;0,865;-34,945;3,432;9,475;5,029;31,385;3,959;-24,203;-2,797;0,000;33,000;33,000;9,648;3,405;-12,330;-8,703;-13,981;-10,580;-3,276;26,666;0,000;253,140;Inf;259,000;250,000;-11,389;3,129;-4,227;22,623
1667,500;3,351;0,865;-34,945;3,432;9,475;5,087;31,393;3,933;-24,202;-2,805;0,000;33,000;32,947;9,648;3,405;-12,354;-8,723;-14,003;-10,603;-3,274;26,678;0,000;253,140;Inf;258,000;250,000;-11,399;3,133;-4,231;22,671
1668,000;3,351;0,865;-34,945;3,432;9,475;5,087;31,393;3,933;-24,202;-2,805;0,000;33,000;32,900;9,648;3,405;-12,366;-8,741;-13,951;-10,602;-3,274;26,678;0,000;252,940;Inf;258,000;250,000;-11,421;3,136;-4,227;22,675
1668,500;3,711;0,876;-35,209;3,369;9,577;5,087;31,393;3,933;-24,202;-2,805;0,000;33,000;32,900;9,613;3,330;-12,341;-8,738;-13,915;-10,587;-3,274;26,678;0,000;252,940;Inf;257,000;250,000;-11,415;3,140;-4,216;22,698
1669,000;3,711;0,876;-35,209;3,369;9,577;5,087;31,393;3,933;-24,202;-2,805;0,000;33,000;32,900;9,613;3,330;-12,307;-8,690;-13,947;-10,561;-3,274;26,678;0,000;252,740;Inf;257,000;250,000;-11,395;3,149;-4,207;22,765
1669,500;3,711;0,876;-35,209;3,369;9,577;5,087;31,393;3,933;-24,202;-2,805;0,000;33,000;32,900;9,613;3,330;-12,332;-8,691;-13,994;-10,583;-3,274;26,678;0,000;252,740;Inf;256,000;250,000;-11,376;3,158;-4,224;22,796
1670,000;3,711;0,876;-35,209;3,369;9,577;5,087;31,393;3,933;-24,202;-2,805;0,000;33,000;32,900;9,613;3,330;-12,319;-8,700;-13,977;-10,575;-3,274;26,678;0,000;249,240;Inf;256,000;250,000;-11,400;3,167;-4,209;22,814
1670,500;3,711;0,876;-35,209;3,369;9,577;5,053;31,392;3,947;-24,207;-2,798;0,000;32,983;32,996;9,613;3,330;-12,343;-8,712;-13,999;-10,613;-3,283;26,669;0,000;249,240;Inf;256,000;250,000;-11,393;3,176;-4,213;22,854
1671,000;3,711;0,876;-35,209;3,369;9,577;5,053;31,392;3,947;-24,207;-2,798;0,000;33,000;33,000;9,613;3,330;-12,355;-8,731;-13,984;-10,620;-3,283;26,669;0,000;249,640;Inf;256,000;250,000;-11,416;3,185;-4,194;22,932
1671,500;3,122;0,767;-35,209;3,381;9,552;5,053;31,392;3,947;-24,207;-2,798;0,000;33,000;33,000;9,638;3,483;-12,344;-8,718;-13,935;-10,583;-3,283;26,669;0,000;249,640;Inf;256,000;250,000;-11,423;3,194;-4,214;22,909
1672,000;3,122;0,767;-35,209;3,381;9,552;5,053;31,392;3,947;-24,207;-2,798;0,000;33,000;33,000;9,638;3,483;-12,349;-8,711;-13,943;-10,573;-3,283;26,669;0,000;249,140;Inf;256,000;250,000;-11,395;3,193;-4,211;22,895
1672,500;3,122;0,767;-35,209;3,381;9,552;5,053;31,392;3,947;-24,207;-2,798;0,000;33,000;33,000;9,638;3,483;-12,320;-8,703;-13,944;-10,580;-3,283;26,669;0,000;249,140;Inf;256,000;250,000;-11,394;3,191;-4,196;22,901
1673,000;3,122;0,767;-35,209;3,381;9,552;5,053;31,392;3,947;-24,207;-2,798;0,000;33,000;33,000;9,638;3,483;-12,302;-8,696;-13,860;-10,566;-3,283;26,669;0,000;247,440;Inf;256,000;250,000;-11,387;3,190;-4,196;22,898
1673,500;3,122;0,767;-35,209;3,381;9,552;5,053;31,392;3,947;-24,207;-2,798;0,000;33,000;33,000;9,638;3,483;-12,301;-8,691;-13,886;-10,559;-3,283;26,669;0,000;247,440;Inf;257,000;250,000;-11,356;3,189;-4,220;22,902
1674,000;3,122;0,767;-35,209;3,381;9,552;5,075;31,399;3,911;-24,223;-2,781;0,000;32,998;33,052;9,638;3,483;-12,310;-8,707;-13,899;-10,581;-3,280;26,677;0,000;247,340;Inf;257,000;250,000;-11,359;3,188;-4,203;22,920
1674,500;3,122;0,767;-35,209;3,381;9,552;5,075;31,399;3,911;-24,223;-2,781;0,000;33,000;33,100;9,638;3,483;-12,271;-8,680;-13,887;-10,539;-3,280;26,677;0,000;247,340;Inf;258,000;250,000;-11,374;3,187;-4,195;22,966
1675,000;3,349;0,852;-34,291;3,401;9,537;5,075;31,399;3,911;-24,223;-2,781;0,000;33,000;33,100;9,661;3,206;-12,267;-8,664;-13,924;-10,556;-3,280;26,677;0,000;247,040;Inf;258,000;250,000;-11,344;3,186;-4,169;23,019
1675,500;3,349;0,852;-34,291;3,401;9,537;5,075;31,399;3,911;-24,223;-2,781;0,000;33,000;33,100;9,661;3,206;-12,289;-8,659;-13,947;-10,562;-3,280;26,677;0,000;247,040;Inf;259,000;250,000;-11,352;3,188;-4,182;22,994
1676,000;3,349;0,852;-34,291;3,401;9,537;5,075;31,399;3,911;-24,223;-2,781;0,000;33,000;33,100;9,661;3,206;-12,303;-8,657;-13,944;-10,545;-3,280;26,677;0,000;247,240;Inf;259,000;250,000;-11,364;3,191;-4,186;22,895
1676,500;3,349;0,852;-34,291;3,401;9,537;5,075;31,399;3,911;-24,223;-2,781;0,000;33,000;33,100;9,661;3,206;-12,316;-8,685;-13,966;-10,557;-3,280;26,677;0,000;247,240;Inf;260,000;250,000;-11,362;3,194;-4,193;22,668
1677,000;3,349;0,852;-34,291;3,401;9,537;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,001;9,661;3,206;-12,312;-8,715;-13,925;-10,588;-3,279;26,675;0,000;248,640;Inf;260,000;250,000;-11,381;3,196;-4,176;22,452
1677,500;3,349;0,852;-34,291;3,401;9,537;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,000;9,661;3,206;-12,353;-8,665;-13,989;-10,560;-3,279;26,675;0,000;248,640;Inf;261,000;250,000;-11,385;3,199;-4,183;22,426
1678,000;3,036;0,739;-35,209;3,389;9,621;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,000;9,463;3,368;-12,366;-8,689;-14,025;-10,571;-3,279;26,675;0,000;249,240;Inf;261,000;250,000;-11,392;3,201;-4,180;22,387
1678,500;3,036;0,739;-35,209;3,389;9,621;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,000;9,463;3,368;-12,353;-8,695;-14,032;-10,601;-3,279;26,675;0,000;249,240;Inf;261,000;250,000;-11,413;3,198;-4,160;22,287
1679,000;3,036;0,739;-35,209;3,389;9,621;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,000;9,463;3,368;-12,351;-8,657;-14,027;-10,577;-3,279;26,675;0,000;249,540;Inf;261,000;250,000;-11,420;3,196;-4,167;22,239
1679,500;3,036;0,739;-35,209;3,389;9,621;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,000;9,463;3,368;-12,389;-8,696;-14,047;-10,604;-3,279;26,675;0,000;249,540;Inf;261,000;250,000;-11,403;3,193;-4,176;22,183
1680,000;3,036;0,739;-35,209;3,389;9,621;5,089;31,409;3,933;-24,190;-2,801;0,000;33,000;33,000;9,463;3,368;-12,323;-8,710;-13,966;-10,541;-3,279;26,675;0,000;252,840;Inf;261,000;250,000;-11,434;3,191;-4,171;22,165
1680,500;3,036;0,739;-35,209;3,389;9,621;5,063;31,397;3,943;-24,208;-2,805;0,000;32,996;33,073;9,463;3,368;-12,277;-8,684;-13,911;-10,559;-3,288;26,663;0,000;252,840;Inf;260,000;250,000;-11,385;3,188;-4,172;22,206
1681,000;3,036;0,739;-35,209;3,389;9,621;5,063;31,397;3,943;-24,208;-2,805;0,000;33,000;33,100;9,463;3,368;-12,321;-8,730;-13,889;-10,564;-3,288;26,663;0,000;252,540;Inf;260,000;250,000;-11,358;3,186;-4,178;22,189
1681,500;2,995;0,804;-34,424;3,444;9,532;5,063;31,397;3,943;-24,208;-2,805;0,000;33,000;33,100;9,679;3,470;-12,297;-8,664;-13,965;-10,553;-3,288;26,663;0,000;252,540;Inf;259,000;250,000;-11,376;3,183;-4,159;22,162
1682,000;2,995;0,804;-34,424;3,444;9,532;5,063;31,397;3,943;-24,208;-2,805;0,000;33,000;33,100;9,679;3,470;-12,334;-8,721;-13,915;-10,570;-3,288;26,663;0,000;252,540;Inf;259,000;250,000;-11,370;3,180;-4,172;21,908
1682,500;2,995;0,804;-34,424;3,444;9,532;5,063;31,397;3,943;-24,208;-2,805;0,000;33,000;33,100;9,679;3,470;-12,316;-8,720;-13,907;-10,596;-3,288;26,663;0,000;252,540;Inf;258,000;250,000;-11,385;3,177;-4,163;21,876
1683,000;2,995;0,804;-34,424;3,444;9,532;5,063;31,397;3,943;-24,208;-2,805;0,000;33,000;33,100;9,679;3,470;-12,297;-8,683;-13,917;-10,559;-3,288;26,663;0,000;251,640;Inf;258,000;250,000;-11,385;3,174;-4,168;21,923
1683,500;2,995;0,804;-34,424;3,444;9,532;5,057;31,416;3,931;-24,182;-2,810;0,000;33,013;33,057;9,679;3,470;-12,316;-8,658;-13,969;-10,542;-3,279;26,674;0,000;251,640;Inf;257,000;250,000;-11,364;3,171;-4,167;21,954
1684,000;2,995;0,804;-34,424;3,444;9,532;5,057;31,416;3,931;-24,182;-2,810;0,000;33,000;33,100;9,679;3,470;-12,312;-8,665;-14,004;-10,564;-3,279;26,674;0,000;252,140;Inf;257,000;250,000;-11,371;3,168;-4,179;21,999
1684,500;2,815;0,705;-34,064;3,386;9,595;5,057;31,416;3,931;-24,182;-2,810;0,000;33,000;33,100;9,703;3,234;-12,357;-8,696;-14,033;-10,599;-3,279;26,674;0,000;252,140;Inf;256,000;250,000;-11,386;3,165;-4,161;22,139
1685,000;2,815;0,705;-34,064;3,386;9,595;5,057;31,416;3,931;-24,182;-2,810;0,000;33,000;33,100;9,703;3,234;-12,366;-8,722;-13,991;-10,603;-3,279;26,674;0,000;252,040;Inf;256,000;250,000;-11,421;3,160;-4,163;22,245
