t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1685,500;2,815;0,705;-34,064;3,386;9,595;5,057;31,416;3,931;-24,182;-2,810;0,000;33,000;33,100;9,703;3,234;-12,252;-8,670;-13,938;-10,570;-3,279;26,674;0,000;252,040;Inf;255,000;250,000;-11,420;3,154;-4,174;22,364
1686,000;2,815;0,705;-34,064;3,386;9,595;5,057;31,416;3,931;-24,182;-2,810;0,000;33,000;33,100;9,703;3,234;-12,326;-8,670;-13,959;-10,554;-3,279;26,674;0,000;248,340;Inf;255,000;250,000;-11,358;3,148;-4,156;22,298
1686,500;2,815;0,705;-34,064;3,386;9,595;5,056;31,416;3,953;-24,183;-2,804;0,000;33,023;33,085;9,703;3,234;-12,312;-8,679;-13,916;-10,557;-3,287;26,669;0,000;248,340;Inf;256,000;250,000;-11,377;3,143;-4,171;22,254
1687,000;2,815;0,705;-34,064;3,386;9,595;5,056;31,416;3,953;-24,183;-2,804;0,000;33,000;33,100;9,703;3,234;-12,148;-8,674;-13,806;-10,500;-3,287;26,669;0,000;248,440;Inf;256,000;250,000;-11,366;3,138;-4,171;22,231
1687,500;2,815;0,705;-34,064;3,386;9,595;5,056;31,416;3,953;-24,183;-2,804;0,000;33,000;33,100;9,703;3,234;-12,183;-8,653;-13,796;-10,453;-3,287;26,669;0,000;248,440;Inf;257,000;250,000;-11,282;3,132;-4,163;22,207
1688,000;3,914;0,941;-35,209;3,373;9,615;5,056;31,416;3,953;-24,183;-2,804;0,000;33,000;33,100;9,390;3,437;-12,201;-8,642;-13,777;-10,468;-3,287;26,669;0,000;248,440;Inf;257,000;250,000;-11,271;3,127;-4,164;22,174
1688,500;3,914;0,941;-35,209;3,373;9,615;5,056;31,416;3,953;-24,183;-2,804;0,000;33,000;33,100;9,390;3,437;-12,228;-8,649;-13,798;-10,499;-3,287;26,669;0,000;248,440;Inf;258,000;250,000;-11,272;3,140;-4,161;22,126
1689,000;3,914;0,941;-35,209;3,373;9,615;5,056;31,416;3,953;-24,183;-2,804;0,000;33,000;33,100;9,390;3,437;-12,187;-8,644;-13,852;-10,493;-3,287;26,669;0,000;248,840;Inf;258,000;250,000;-11,294;3,153;-4,150;22,133
1689,500;3,914;0,941;-35,209;3,373;9,615;5,056;31,416;3,953;-24,183;-2,804;0,000;33,000;33,100;9,390;3,437;-12,217;-8,643;-13,880;-10,488;-3,287;26,669;0,000;248,840;Inf;259,000;250,000;-11,294;3,165;-4,137;22,116
1690,000;3,914;0,941;-35,209;3,373;9,615;5,056;31,423;3,934;-24,169;-2,810;0,000;33,030;33,233;9,390;3,437;-12,250;-8,635;-13,918;-10,504;-3,290;26,678;0,000;248,440;Inf;259,000;250,000;-11,307;3,177;-4,126;22,110
1690,500;3,914;0,941;-35,209;3,373;9,615;5,056;31,423;3,934;-24,169;-2,810;0,000;33,000;33,200;9,390;3,437;-12,269;-8,648;-13,945;-10,523;-3,290;26,678;0,000;248,440;Inf;260,000;250,000;-11,327;3,189;-4,128;22,076
1691,000;3,044;0,757;-35,209;3,427;9,563;5,056;31,423;3,934;-24,169;-2,810;0,000;33,000;33,200;9,553;3,480;-12,290;-8,653;-13,994;-10,558;-3,290;26,678;0,000;247,940;Inf;260,000;250,000;-11,346;3,201;-4,136;22,044
1691,500;3,044;0,757;-35,209;3,427;9,563;5,056;31,423;3,934;-24,169;-2,810;0,000;33,000;33,200;9,553;3,480;-12,331;-8,657;-13,986;-10,554;-3,290;26,678;0,000;247,940;Inf;261,000;250,000;-11,374;3,199;-4,113;21,988
1692,000;3,044;0,757;-35,209;3,427;9,563;5,056;31,423;3,934;-24,169;-2,810;0,000;33,000;33,200;9,553;3,480;-12,309;-8,659;-13,978;-10,559;-3,290;26,678;0,000;248,340;Inf;261,000;250,000;-11,382;3,196;-4,102;21,981
1692,500;3,044;0,757;-35,209;3,427;9,563;5,056;31,423;3,934;-24,169;-2,810;0,000;33,000;33,200;9,553;3,480;-12,306;-8,666;-13,967;-10,548;-3,290;26,678;0,000;248,340;Inf;262,000;250,000;-11,376;3,194;-4,118;21,969
1693,000;3,044;0,757;-35,209;3,427;9,563;5,048;31,443;3,964;-24,159;-2,808;0,000;33,038;33,319;9,553;3,480;-12,295;-8,704;-13,823;-10,531;-3,289;26,683;0,000;251,540;Inf;262,000;250,000;-11,372;3,191;-4,119;21,931
1693,500;3,044;0,757;-35,209;3,427;9,563;5,048;31,443;3,964;-24,159;-2,808;0,000;33,000;33,300;9,553;3,480;-12,287;-8,647;-13,924;-10,510;-3,289;26,683;0,000;251,540;Inf;261,000;250,000;-11,338;3,189;-4,136;21,947
1694,000;3,044;0,757;-35,209;3,427;9,563;5,048;31,443;3,964;-24,159;-2,808;0,000;33,000;33,300;9,553;3,480;-12,354;-8,679;-13,895;-10,534;-3,289;26,683;0,000;251,340;Inf;261,000;250,000;-11,342;3,186;-4,103;21,970
1694,500;3,280;0,756;-35,209;3,351;9,587;5,048;31,443;3,964;-24,159;-2,808;0,000;33,000;33,300;9,632;3,455;-12,237;-8,661;-13,858;-10,524;-3,289;26,683;0,000;251,340;Inf;260,000;250,000;-11,365;3,184;-4,123;21,978
1695,000;3,280;0,756;-35,209;3,351;9,587;5,048;31,443;3,964;-24,159;-2,808;0,000;33,000;33,300;9,632;3,455;-12,202;-8,692;-13,741;-10,500;-3,289;26,683;0,000;251,340;Inf;260,000;250,000;-11,320;3,186;-4,127;22,005
1695,500;3,280;0,756;-35,209;3,351;9,587;5,048;31,443;3,964;-24,159;-2,808;0,000;33,000;33,300;9,632;3,455;-12,218;-8,656;-13,773;-10,468;-3,289;26,683;0,000;251,340;Inf;259,000;250,000;-11,284;3,187;-4,145;22,006
1696,000;3,280;0,756;-35,209;3,351;9,587;5,048;31,443;3,964;-24,159;-2,808;0,000;33,000;33,300;9,632;3,455;-12,255;-8,638;-13,896;-10,514;-3,289;26,683;0,000;252,340;Inf;259,000;250,000;-11,279;3,189;-4,130;22,013
1696,500;3,280;0,756;-35,209;3,351;9,587;5,036;31,454;3,938;-24,133;-2,797;0,000;33,064;33,121;9,632;3,455;-12,284;-8,615;-13,940;-10,530;-3,279;26,687;0,000;252,340;Inf;258,000;250,000;-11,326;3,190;-4,120;22,202
1697,000;3,280;0,756;-35,209;3,351;9,587;5,036;31,454;3,938;-24,133;-2,797;0,000;33,100;33,100;9,632;3,455;-12,300;-8,627;-13,973;-10,538;-3,279;26,687;0,000;252,740;Inf;258,000;250,000;-11,342;3,192;-4,098;22,170
1697,500;2,508;0,649;-33,938;3,461;9,568;5,036;31,454;3,938;-24,133;-2,797;0,000;33,100;33,100;9,701;3,242;-12,326;-8,631;-13,953;-10,520;-3,279;26,687;0,000;252,740;Inf;257,000;250,000;-11,360;3,193;-4,099;22,218
1698,000;2,508;0,649;-33,938;3,461;9,568;5,036;31,454;3,938;-24,133;-2,797;0,000;33,100;33,100;9,701;3,242;-12,366;-8,686;-14,007;-10,575;-3,279;26,687;0,000;252,240;Inf;257,000;250,000;-11,357;3,182;-4,123;22,228
1698,500;2,508;0,649;-33,938;3,461;9,568;5,036;31,454;3,938;-24,133;-2,797;0,000;33,100;33,100;9,701;3,242;-12,306;-8,645;-13,970;-10,556;-3,279;26,687;0,000;252,240;Inf;256,000;250,000;-11,408;3,171;-4,117;22,188
1699,000;2,508;0,649;-33,938;3,461;9,568;5,036;31,454;3,938;-24,133;-2,797;0,000;33,100;33,100;9,701;3,242;-12,313;-8,661;-13,893;-10,512;-3,279;26,687;0,000;249,440;Inf;256,000;250,000;-11,369;3,160;-4,105;22,152
1699,500;2,508;0,649;-33,938;3,461;9,568;5,044;31,457;3,959;-24,155;-2,789;0,000;33,076;33,369;9,701;3,242;-12,259;-8,652;-13,758;-10,469;-3,284;26,694;0,000;249,440;Inf;256,000;250,000;-11,345;3,149;-4,122;22,136
1700,000;2,508;0,649;-33,938;3,461;9,568;5,044;31,457;3,959;-24,155;-2,789;0,000;33,100;33,400;9,701;3,242;-12,256;-8,653;-13,890;-10,536;-3,284;26,694;0,000;249,440;Inf;256,000;250,000;-11,285;3,139;-4,123;22,020
1700,500;2,508;0,649;-33,938;3,461;9,568;5,044;31,457;3,959;-24,155;-2,789;0,000;33,100;33,400;9,701;3,242;-12,319;-8,671;-13,971;-10,574;-3,284;26,694;0,000;249,440;Inf;256,000;250,000;-11,333;3,128;-4,111;21,922
1701,000;2,913;0,735;-35,209;3,375;9,573;5,044;31,457;3,959;-24,155;-2,789;0,000;33,100;33,400;9,583;3,582;-12,303;-8,696;-13,970;-10,609;-3,284;26,694;0,000;249,340;Inf;256,000;250,000;-11,384;3,118;-4,108;21,813
1701,500;2,913;0,735;-35,209;3,375;9,573;5,044;31,457;3,959;-24,155;-2,789;0,000;33,100;33,400;9,583;3,582;-12,294;-8,674;-13,882;-10,526;-3,284;26,694;0,000;249,340;Inf;256,000;250,000;-11,395;3,115;-4,123;21,734
1702,000;2,913;0,735;-35,209;3,375;9,573;5,044;31,457;3,959;-24,155;-2,789;0,000;33,100;33,400;9,583;3,582;-12,281;-8,665;-13,889;-10,542;-3,284;26,694;0,000;247,340;Inf;256,000;250,000;-11,344;3,112;-4,129;21,801
1702,500;2,913;0,735;-35,209;3,375;9,573;5,044;31,457;3,959;-24,155;-2,789;0,000;33,100;33,400;9,583;3,582;-12,232;-8,644;-13,859;-10,484;-3,284;26,694;0,000;247,340;Inf;257,000;250,000;-11,344;3,108;-4,138;21,716
1703,000;2,913;0,735;-35,209;3,375;9,573;5,059;31,461;3,950;-24,126;-2,805;0,000;33,078;33,321;9,583;3,582;-12,203;-8,654;-13,795;-10,504;-3,292;26,696;0,000;247,440;Inf;257,000;250,000;-11,305;3,105;-4,148;21,690
1703,500;2,913;0,735;-35,209;3,375;9,573;5,059;31,461;3,950;-24,126;-2,805;0,000;33,100;33,300;9,583;3,582;-12,250;-8,632;-13,853;-10,507;-3,292;26,696;0,000;247,440;Inf;258,000;250,000;-11,289;3,102;-4,126;21,789
1704,000;3,354;0,814;-35,209;3,367;9,601;5,059;31,461;3,950;-24,126;-2,805;0,000;33,100;33,300;9,647;3,507;-12,275;-8,648;-13,897;-10,498;-3,292;26,696;0,000;247,440;Inf;258,000;250,000;-11,310;3,099;-4,138;21,951
1704,500;3,354;0,814;-35,209;3,367;9,601;5,059;31,461;3,950;-24,126;-2,805;0,000;33,100;33,300;9,647;3,507;-12,302;-8,608;-13,958;-10,511;-3,292;26,696;0,000;247,440;Inf;259,000;250,000;-11,330;3,103;-4,125;21,917
1705,000;3,354;0,814;-35,209;3,367;9,601;5,059;31,461;3,950;-24,126;-2,805;0,000;33,100;33,300;9,647;3,507;-12,319;-8,672;-13,909;-10,544;-3,292;26,696;0,000;247,640;Inf;259,000;250,000;-11,345;3,107;-4,133;21,879
1705,500;3,354;0,814;-35,209;3,367;9,601;5,059;31,461;3,950;-24,126;-2,805;0,000;33,100;33,300;9,647;3,507;-12,243;-8,657;-13,865;-10,517;-3,292;26,696;0,000;247,640;Inf;260,000;250,000;-11,361;3,111;-4,136;21,931
1706,000;3,354;0,814;-35,209;3,367;9,601;5,024;31,462;3,979;-24,172;-2,799;0,000;33,093;33,438;9,647;3,507;-12,269;-8,645;-13,945;-10,526;-3,282;26,688;0,000;249,940;Inf;260,000;250,000;-11,320;3,115;-4,120;22,043
1706,500;3,354;0,814;-35,209;3,367;9,601;5,024;31,462;3,979;-24,172;-2,799;0,000;33,100;33,400;9,647;3,507;-12,325;-8,656;-13,963;-10,557;-3,282;26,688;0,000;249,940;Inf;260,000;250,000;-11,346;3,119;-4,121;22,246
1707,000;3,906;0,939;-35,209;3,372;9,552;5,024;31,462;3,979;-24,172;-2,799;0,000;33,100;33,400;9,631;3,464;-12,323;-8,678;-13,986;-10,551;-3,282;26,688;0,000;250,040;Inf;260,000;250,000;-11,376;3,123;-4,117;22,480
1707,500;3,906;0,939;-35,209;3,372;9,552;5,024;31,462;3,979;-24,172;-2,799;0,000;33,100;33,400;9,631;3,464;-12,301;-8,647;-13,875;-10,488;-3,282;26,688;0,000;250,040;Inf;260,000;250,000;-11,384;3,136;-4,122;22,583
1708,000;3,906;0,939;-35,209;3,372;9,552;5,024;31,462;3,979;-24,172;-2,799;0,000;33,100;33,400;9,631;3,464;-12,256;-8,648;-13,881;-10,505;-3,282;26,688;0,000;250,340;Inf;260,000;250,000;-11,328;3,148;-4,130;22,645
1708,500;3,906;0,939;-35,209;3,372;9,552;5,024;31,462;3,979;-24,172;-2,799;0,000;33,100;33,400;9,631;3,464;-12,294;-8,620;-13,945;-10,524;-3,282;26,688;0,000;250,340;Inf;260,000;250,000;-11,322;3,161;-4,118;22,631
1709,000;3,906;0,939;-35,209;3,372;9,552;5,024;31,462;3,979;-24,172;-2,799;0,000;33,100;33,400;9,631;3,464;-12,312;-8,661;-13,930;-10,545;-3,282;26,688;0,000;252,240;Inf;260,000;250,000;-11,346;3,173;-4,123;22,663
1709,500;3,906;0,939;-35,209;3,372;9,552;5,036;31,469;3,957;-24,154;-2,800;0,000;33,109;33,382;9,631;3,464;-12,251;-8,654;-13,885;-10,533;-3,282;26,687;0,000;252,240;Inf;259,000;250,000;-11,362;3,185;-4,122;22,658
1710,000;3,906;0,939;-35,209;3,372;9,552;5,036;31,469;3,957;-24,154;-2,800;0,000;33,100;33,400;9,631;3,464;-12,214;-8,632;-13,882;-10,481;-3,282;26,687;0,000;251,840;Inf;259,000;250,000;-11,331;3,197;-4,110;22,625
1710,500;3,041;0,763;-34,966;3,369;9,519;5,036;31,469;3,957;-24,154;-2,800;0,000;33,100;33,400;9,597;3,423;-12,247;-8,640;-13,927;-10,518;-3,282;26,687;0,000;251,840;Inf;258,000;250,000;-11,302;3,208;-4,117;22,604
1711,000;3,041;0,763;-34,966;3,369;9,519;5,036;31,469;3,957;-24,154;-2,800;0,000;33,100;33,400;9,597;3,423;-12,301;-8,619;-13,925;-10,500;-3,282;26,687;0,000;252,040;Inf;258,000;250,000;-11,333;3,206;-4,104;22,501
1711,500;3,041;0,763;-34,966;3,369;9,519;5,036;31,469;3,957;-24,154;-2,800;0,000;33,100;33,400;9,597;3,423;-12,288;-8,639;-13,953;-10,529;-3,282;26,687;0,000;252,040;Inf;257,000;250,000;-11,336;3,203;-4,109;22,455
1712,000;3,041;0,763;-34,966;3,369;9,519;5,036;31,469;3,957;-24,154;-2,800;0,000;33,100;33,400;9,597;3,423;-12,318;-8,652;-13,980;-10,564;-3,282;26,687;0,000;250,740;Inf;257,000;250,000;-11,352;3,200;-4,125;22,398
1712,500;3,041;0,763;-34,966;3,369;9,519;5,052;31,481;3,947;-24,144;-2,810;0,000;33,123;33,505;9,597;3,423;-12,251;-8,638;-13,852;-10,503;-3,285;26,681;0,000;250,740;Inf;257,000;250,000;-11,379;3,198;-4,105;22,335
1713,000;3,041;0,763;-34,966;3,369;9,519;5,052;31,481;3,947;-24,144;-2,810;0,000;33,100;33,500;9,597;3,423;-12,259;-8,620;-13,902;-10,509;-3,285;26,681;0,000;250,540;Inf;257,000;250,000;-11,311;3,195;-4,106;22,393
1713,500;3,200;0,774;-35,209;3,361;9,474;5,052;31,481;3,947;-24,144;-2,810;0,000;33,100;33,500;9,578;3,453;-12,262;-8,608;-13,912;-10,490;-3,285;26,681;0,000;250,540;Inf;257,000;250,000;-11,322;3,193;-4,104;22,463
1714,000;3,200;0,774;-35,209;3,361;9,474;5,052;31,481;3,947;-24,144;-2,810;0,000;33,100;33,500;9,578;3,453;-12,216;-8,600;-13,774;-10,411;-3,285;26,681;0,000;250,640;Inf;257,000;250,000;-11,318;3,193;-4,102;22,471
1714,500;3,200;0,774;-35,209;3,361;9,474;5,052;31,481;3,947;-24,144;-2,810;0,000;33,100;33,500;9,578;3,453;-12,187;-8,614;-13,792;-10,457;-3,285;26,681;0,000;250,640;Inf;257,000;250,000;-11,250;3,193;-4,094;22,428
1715,000;3,200;0,774;-35,209;3,361;9,474;5,052;31,481;3,947;-24,144;-2,810;0,000;33,100;33,500;9,578;3,453;-12,220;-8,626;-13,805;-10,466;-3,285;26,681;0,000;248,540;Inf;257,000;250,000;-11,263;3,193;-4,081;22,351
1715,500;3,200;0,774;-35,209;3,361;9,474;5,052;31,481;3,947;-24,144;-2,810;0,000;33,100;33,500;9,578;3,453;-12,226;-8,583;-13,874;-10,475;-3,285;26,681;0,000;248,540;Inf;258,000;250,000;-11,279;3,193;-4,083;22,362
1716,000;3,200;0,774;-35,209;3,361;9,474;5,068;31,488;3,970;-24,159;-2,807;0,000;33,136;33,493;9,578;3,453;-12,260;-8,620;-13,864;-10,516;-3,291;26,683;0,000;248,740;Inf;258,000;250,000;-11,289;3,193;-4,098;22,409
1716,500;3,200;0,774;-35,209;3,361;9,474;5,068;31,488;3,970;-24,159;-2,807;0,000;33,100;33,500;9,578;3,453;-12,226;-8,620;-13,865;-10,500;-3,291;26,683;0,000;248,740;Inf;259,000;250,000;-11,315;3,193;-4,082;22,440
1717,000;3,579;0,847;-35,209;3,400;9,541;5,068;31,488;3,970;-24,159;-2,807;0,000;33,100;33,500;9,633;3,457;-12,237;-8,596;-13,893;-10,477;-3,291;26,683;0,000;249,140;Inf;259,000;250,000;-11,303;3,193;-4,079;22,490
1717,500;3,579;0,847;-35,209;3,400;9,541;5,068;31,488;3,970;-24,159;-2,807;0,000;33,100;33,500;9,633;3,457;-12,227;-8,588;-13,904;-10,457;-3,291;26,683;0,000;249,140;Inf;259,000;250,000;-11,301;3,200;-4,071;22,499
1718,000;3,579;0,847;-35,209;3,400;9,541;5,068;31,488;3,970;-24,159;-2,807;0,000;33,100;33,500;9,633;3,457;-12,246;-8,607;-13,882;-10,486;-3,291;26,683;0,000;249,940;Inf;259,000;250,000;-11,294;3,206;-4,082;22,520
1718,500;3,579;0,847;-35,209;3,400;9,541;5,068;31,488;3,970;-24,159;-2,807;0,000;33,100;33,500;9,633;3,457;-12,267;-8,638;-13,795;-10,487;-3,291;26,683;0,000;249,940;Inf;259,000;250,000;-11,305;3,212;-4,082;22,554
1719,000;3,579;0,847;-35,209;3,400;9,541;5,065;31,496;3,957;-24,156;-2,806;0,000;33,165;33,433;9,633;3,457;-12,191;-8,609;-13,835;-10,481;-3,301;26,689;0,000;250,440;Inf;259,000;250,000;-11,297;3,218;-4,075;22,642
1719,500;3,579;0,847;-35,209;3,400;9,541;5,065;31,496;3,957;-24,156;-2,806;0,000;33,200;33,400;9,633;3,457;-12,219;-8,600;-13,878;-10,459;-3,301;26,689;0,000;250,440;Inf;259,000;250,000;-11,279;3,224;-4,084;22,709
1720,000;2,773;0,768;-34,186;3,379;9,570;5,065;31,496;3,957;-24,156;-2,806;0,000;33,200;33,400;9,669;3,410;-12,214;-8,617;-13,770;-10,449;-3,301;26,689;0,000;250,640;Inf;259,000;250,000;-11,289;3,230;-4,063;22,766
1720,500;2,773;0,768;-34,186;3,379;9,570;5,065;31,496;3,957;-24,156;-2,806;0,000;33,200;33,400;9,669;3,410;-12,198;-8,607;-13,745;-10,460;-3,301;26,689;0,000;250,640;Inf;259,000;250,000;-11,263;3,222;-4,057;22,892
1721,000;2,773;0,768;-34,186;3,379;9,570;5,065;31,496;3,957;-24,156;-2,806;0,000;33,200;33,400;9,669;3,410;-12,190;-8,613;-13,860;-10,480;-3,301;26,689;0,000;250,940;Inf;259,000;250,000;-11,252;3,215;-4,071;22,953
1721,500;2,773;0,768;-34,186;3,379;9,570;5,065;31,496;3,957;-24,156;-2,806;0,000;33,200;33,400;9,669;3,410;-12,250;-8,605;-13,884;-10,495;-3,301;26,689;0,000;250,940;Inf;259,000;250,000;-11,286;3,208;-4,064;22,938
1722,000;2,773;0,768;-34,186;3,379;9,570;5,065;31,496;3,957;-24,156;-2,806;0,000;33,200;33,400;9,669;3,410;-12,261;-8,625;-13,940;-10,519;-3,301;26,689;0,000;250,740;Inf;259,000;250,000;-11,309;3,201;-4,101;22,782
1722,500;2,773;0,768;-34,186;3,379;9,570;5,043;31,502;3,970;-24,122;-2,813;0,000;33,176;33,449;9,669;3,410;-12,272;-8,634;-13,930;-10,512;-3,304;26,687;0,000;250,740;Inf;259,000;250,000;-11,336;3,194;-4,089;22,771
1723,000;2,773;0,768;-34,186;3,379;9,570;5,043;31,502;3,970;-24,122;-2,813;0,000;33,200;33,400;9,669;3,410;-12,259;-8,607;-13,911;-10,506;-3,304;26,687;0,000;250,740;Inf;259,000;250,000;-11,337;3,187;-4,085;22,708
1723,500;2,630;0,702;-33,986;3,493;9,532;5,043;31,502;3,970;-24,122;-2,813;0,000;33,200;33,400;9,696;3,378;-12,303;-8,622;-13,947;-10,508;-3,304;26,687;0,000;250,740;Inf;259,000;250,000;-11,321;3,180;-4,072;22,670
1724,000;2,630;0,702;-33,986;3,493;9,532;5,043;31,502;3,970;-24,122;-2,813;0,000;33,200;33,400;9,696;3,378;-12,292;-8,618;-13,948;-10,520;-3,304;26,687;0,000;251,040;Inf;259,000;250,000;-11,345;3,171;-4,083;22,607
1724,500;2,630;0,702;-33,986;3,493;9,532;5,043;31,502;3,970;-24,122;-2,813;0,000;33,200;33,400;9,696;3,378;-12,326;-8,654;-13,997;-10,539;-3,304;26,687;0,000;251,040;Inf;258,000;250,000;-11,345;3,162;-4,101;22,522
1725,000;2,630;0,702;-33,986;3,493;9,532;5,043;31,502;3,970;-24,122;-2,813;0,000;33,200;33,400;9,696;3,378;-12,336;-8,665;-13,935;-10,553;-3,304;26,687;0,000;250,740;Inf;258,000;250,000;-11,379;3,153;-4,088;22,460
1725,500;2,630;0,702;-33,986;3,493;9,532;5,003;31,508;3,976;-24,106;-2,805;0,000;33,193;33,482;9,696;3,378;-12,314;-8,659;-13,989;-10,549;-3,296;26,687;0,000;250,740;Inf;258,000;250,000;-11,372;3,145;-4,095;22,410
1726,000;2,630;0,702;-33,986;3,493;9,532;5,003;31,508;3,976;-24,106;-2,805;0,000;33,200;33,500;9,696;3,378;-12,292;-8,682;-13,911;-10,514;-3,296;26,687;0,000;250,540;Inf;258,000;250,000;-11,378;3,136;-4,113;22,338
1726,500;2,518;0,661;-33,611;3,378;9,538;5,003;31,508;3,976;-24,106;-2,805;0,000;33,200;33,500;9,815;3,321;-12,287;-8,662;-13,939;-10,525;-3,296;26,687;0,000;250,540;Inf;258,000;250,000;-11,350;3,128;-4,112;22,274
1727,000;2,518;0,661;-33,611;3,378;9,538;5,003;31,508;3,976;-24,106;-2,805;0,000;33,200;33,500;9,815;3,321;-12,267;-8,636;-13,906;-10,518;-3,296;26,687;0,000;250,840;Inf;258,000;250,000;-11,353;3,118;-4,104;22,201
1727,500;2,518;0,661;-33,611;3,378;9,538;5,003;31,508;3,976;-24,106;-2,805;0,000;33,200;33,500;9,815;3,321;-12,231;-8,621;-13,828;-10,465;-3,296;26,687;0,000;250,840;Inf;258,000;250,000;-11,332;3,108;-4,115;22,140
1728,000;2,518;0,661;-33,611;3,378;9,538;5,003;31,508;3,976;-24,106;-2,805;0,000;33,200;33,500;9,815;3,321;-12,221;-8,605;-13,870;-10,481;-3,296;26,687;0,000;249,840;Inf;258,000;250,000;-11,286;3,098;-4,117;22,145
1728,500;2,518;0,661;-33,611;3,378;9,538;5,022;31,520;3,972;-24,130;-2,811;0,000;33,212;33,588;9,815;3,321;-12,256;-8,646;-13,884;-10,498;-3,292;26,693;0,000;249,840;Inf;258,000;250,000;-11,294;3,089;-4,114;22,115
1729,000;2,518;0,661;-33,611;3,378;9,538;5,022;31,520;3,972;-24,130;-2,811;0,000;33,200;33,600;9,815;3,321;-12,267;-8,677;-13,784;-10,525;-3,292;26,693;0,000;249,440;Inf;258,000;250,000;-11,321;3,080;-4,112;22,130
1729,500;2,518;0,661;-33,611;3,378;9,538;5,022;31,520;3,972;-24,130;-2,811;0,000;33,200;33,600;9,815;3,321;-12,191;-8,634;-13,785;-10,454;-3,292;26,693;0,000;249,440;Inf;258,000;250,000;-11,313;3,070;-4,129;22,063
1730,000;3,840;0,911;-35,209;3,425;9,568;5,022;31,520;3,972;-24,130;-2,811;0,000;33,200;33,600;9,594;3,468;-12,157;-8,626;-13,771;-10,466;-3,292;26,693;0,000;249,340;Inf;258,000;250,000;-11,266;3,061;-4,121;22,087
1730,500;3,840;0,911;-35,209;3,425;9,568;5,022;31,520;3,972;-24,130;-2,811;0,000;33,200;33,600;9,594;3,468;-12,255;-8,629;-13,896;-10,483;-3,292;26,693;0,000;249,340;Inf;258,000;250,000;-11,255;3,074;-4,111;22,098
1731,000;3,840;0,911;-35,209;3,425;9,568;5,022;31,520;3,972;-24,130;-2,811;0,000;33,200;33,600;9,594;3,468;-12,261;-8,632;-13,847;-10,494;-3,292;26,693;0,000;249,340;Inf;258,000;250,000;-11,316;3,087;-4,087;22,105
1731,500;3,840;0,911;-35,209;3,425;9,568;5,022;31,520;3,972;-24,130;-2,811;0,000;33,200;33,600;9,594;3,468;-12,190;-8,606;-13,828;-10,455;-3,292;26,693;0,000;249,340;Inf;258,000;250,000;-11,308;3,099;-4,085;22,179
1732,000;3,840;0,911;-35,209;3,425;9,568;5,049;31,530;3,999;-24,103;-2,805;0,000;33,222;33,581;9,594;3,468;-12,148;-8,576;-13,822;-10,429;-3,287;26,699;0,000;249,240;Inf;258,000;250,000;-11,270;3,111;-4,117;22,309
1732,500;3,840;0,911;-35,209;3,425;9,568;5,049;31,530;3,999;-24,103;-2,805;0,000;33,200;33,600;9,594;3,468;-12,216;-8,593;-13,878;-10,466;-3,287;26,699;0,000;249,240;Inf;258,000;250,000;-11,244;3,123;-4,110;22,431
1733,000;3,305;0,845;-34,792;3,453;9,533;5,049;31,530;3,999;-24,103;-2,805;0,000;33,200;33,600;9,621;3,426;-12,246;-8,610;-13,897;-10,488;-3,287;26,699;0,000;249,640;Inf;258,000;250,000;-11,288;3,135;-4,096;22,414
1733,500;3,305;0,845;-34,792;3,453;9,533;5,049;31,530;3,999;-24,103;-2,805;0,000;33,200;33,600;9,621;3,426;-12,292;-8,619;-13,940;-10,513;-3,287;26,699;0,000;249,640;Inf;258,000;250,000;-11,310;3,138;-4,108;22,399
1734,000;3,305;0,845;-34,792;3,453;9,533;5,049;31,530;3,999;-24,103;-2,805;0,000;33,200;33,600;9,621;3,426;-12,303;-8,646;-13,861;-10,521;-3,287;26,699;0,000;249,640;Inf;258,000;250,000;-11,341;3,140;-4,111;22,401
1734,500;3,305;0,845;-34,792;3,453;9,533;5,049;31,530;3,999;-24,103;-2,805;0,000;33,200;33,600;9,621;3,426;-12,268;-8,638;-13,894;-10,505;-3,287;26,699;0,000;249,640;Inf;258,000;250,000;-11,333;3,143;-4,089;22,394
1735,000;3,305;0,845;-34,792;3,453;9,533;5,064;31,535;3,986;-24,114;-2,799;0,000;33,244;33,663;9,621;3,426;-12,275;-8,621;-13,867;-10,495;-3,291;26,692;0,000;249,540;Inf;258,000;250,000;-11,326;3,146;-4,089;22,402
1735,500;3,305;0,845;-34,792;3,453;9,533;5,064;31,535;3,986;-24,114;-2,799;0,000;33,200;33,700;9,621;3,426;-12,284;-8,626;-13,894;-10,527;-3,291;26,692;0,000;249,540;Inf;258,000;250,000;-11,315;3,148;-4,090;22,393
1736,000;3,305;0,845;-34,792;3,453;9,533;5,064;31,535;3,986;-24,114;-2,799;0,000;33,200;33,700;9,621;3,426;-12,259;-8,654;-13,860;-10,528;-3,291;26,692;0,000;249,640;Inf;258,000;250,000;-11,333;3,151;-4,094;22,353
1736,500;3,915;0,938;-35,209;3,422;9,616;5,064;31,535;3,986;-24,114;-2,799;0,000;33,200;33,700;9,409;3,438;-12,274;-8,699;-13,794;-10,562;-3,291;26,692;0,000;249,640;Inf;258,000;250,000;-11,325;3,153;-4,113;22,306
1737,000;3,915;0,938;-35,209;3,422;9,616;5,064;31,535;3,986;-24,114;-2,799;0,000;33,200;33,700;9,409;3,438;-12,251;-8,634;-13,840;-10,495;-3,291;26,692;0,000;250,040;Inf;258,000;250,000;-11,332;3,166;-4,097;22,234
1737,500;3,915;0,938;-35,209;3,422;9,616;5,064;31,535;3,986;-24,114;-2,799;0,000;33,200;33,700;9,409;3,438;-12,272;-8,624;-13,884;-10,494;-3,291;26,692;0,000;250,040;Inf;258,000;250,000;-11,305;3,178;-4,085;22,147
1738,000;3,915;0,938;-35,209;3,422;9,616;5,064;31,535;3,986;-24,114;-2,799;0,000;33,200;33,700;9,409;3,438;-12,314;-8,608;-13,981;-10,536;-3,291;26,692;0,000;250,040;Inf;258,000;250,000;-11,319;3,190;-4,098;21,999
1738,500;3,915;0,938;-35,209;3,422;9,616;5,051;31,537;3,963;-24,107;-2,819;0,000;33,259;33,673;9,409;3,438;-12,310;-8,643;-13,970;-10,547;-3,302;26,687;0,000;250,040;Inf;258,000;250,000;-11,360;3,202;-4,095;21,902
1739,000;3,915;0,938;-35,209;3,422;9,616;5,051;31,537;3,963;-24,107;-2,819;0,000;33,300;33,700;9,409;3,438;-12,316;-8,599;-13,957;-10,526;-3,302;26,687;0,000;249,640;Inf;258,000;250,000;-11,367;3,214;-4,095;21,925
1739,500;2,292;0,606;-33,737;3,426;9,568;5,051;31,537;3,963;-24,107;-2,819;0,000;33,300;33,700;9,797;3,337;-12,337;-8,626;-13,997;-10,533;-3,302;26,687;0,000;249,640;Inf;258,000;250,000;-11,350;3,225;-4,089;21,920
1740,000;2,292;0,606;-33,737;3,426;9,568;5,051;31,537;3,963;-24,107;-2,819;0,000;33,300;33,700;9,797;3,337;-12,328;-8,670;-13,961;-10,562;-3,302;26,687;0,000;249,440;Inf;258,000;250,000;-11,373;3,210;-4,088;21,943
1740,500;2,292;0,606;-33,737;3,426;9,568;5,051;31,537;3,963;-24,107;-2,819;0,000;33,300;33,700;9,797;3,337;-12,315;-8,668;-13,918;-10,535;-3,302;26,687;0,000;249,440;Inf;258,000;250,000;-11,380;3,195;-4,108;21,952
1741,000;2,292;0,606;-33,737;3,426;9,568;5,051;31,537;3,963;-24,107;-2,819;0,000;33,300;33,700;9,797;3,337;-12,246;-8,638;-13,908;-10,507;-3,302;26,687;0,000;249,740;Inf;258,000;250,000;-11,359;3,180;-4,113;22,022
1741,500;2,292;0,606;-33,737;3,426;9,568;5,044;31,545;3,971;-24,135;-2,801;0,000;33,275;33,703;9,797;3,337;-12,293;-8,633;-13,879;-10,502;-3,296;26,687;0,000;249,740;Inf;258,000;250,000;-11,325;3,166;-4,106;22,144
1742,000;2,292;0,606;-33,737;3,426;9,568;5,044;31,545;3,971;-24,135;-2,801;0,000;33,300;33,700;9,797;3,337;-12,279;-8,656;-13,832;-10,494;-3,296;26,687;0,000;249,840;Inf;258,000;250,000;-11,327;3,151;-4,097;22,151
1742,500;3,075;0,798;-34,039;3,420;9,520;5,044;31,545;3,971;-24,135;-2,801;0,000;33,300;33,700;9,734;3,424;-12,221;-8,618;-13,843;-10,503;-3,296;26,687;0,000;249,840;Inf;258,000;250,000;-11,315;3,137;-4,072;22,209
1743,000;3,075;0,798;-34,039;3,420;9,520;5,044;31,545;3,971;-24,135;-2,801;0,000;33,300;33,700;9,734;3,424;-12,231;-8,603;-13,880;-10,487;-3,296;26,687;0,000;249,540;Inf;258,000;250,000;-11,296;3,136;-4,081;22,269
1743,500;3,075;0,798;-34,039;3,420;9,520;5,044;31,545;3,971;-24,135;-2,801;0,000;33,300;33,700;9,734;3,424;-12,244;-8,620;-13,899;-10,514;-3,296;26,687;0,000;249,540;Inf;258,000;250,000;-11,300;3,135;-4,085;22,323
1744,000;3,075;0,798;-34,039;3,420;9,520;5,044;31,545;3,971;-24,135;-2,801;0,000;33,300;33,700;9,734;3,424;-12,264;-8,626;-13,915;-10,540;-3,296;26,687;0,000;249,540;Inf;258,000;250,000;-11,319;3,134;-4,093;22,261
1744,500;3,075;0,798;-34,039;3,420;9,520;5,044;31,545;3,971;-24,135;-2,801;0,000;33,300;33,700;9,734;3,424;-12,295;-8,628;-13,928;-10,528;-3,296;26,687;0,000;249,540;Inf;258,000;250,000;-11,336;3,133;-4,082;22,217
1745,000;3,075;0,798;-34,039;3,420;9,520;5,000;31,554;3,989;-24,104;-2,820;0,000;33,290;33,537;9,734;3,424;-12,273;-8,587;-13,943;-10,514;-3,287;26,698;0,000;249,840;Inf;258,000;250,000;-11,345;3,132;-4,102;22,217
1745,500;3,075;0,798;-34,039;3,420;9,520;5,000;31,554;3,989;-24,104;-2,820;0,000;33,300;33,500;9,734;3,424;-12,279;-8,647;-13,954;-10,522;-3,287;26,698;0,000;249,840;Inf;258,000;250,000;-11,329;3,131;-4,081;22,179
1746,000;2,749;0,627;-35,209;3,423;9,599;5,000;31,554;3,989;-24,104;-2,820;0,000;33,300;33,500;9,533;3,403;-12,245;-8,631;-13,914;-10,515;-3,287;26,698;0,000;250,040;Inf;258,000;250,000;-11,350;3,130;-4,082;22,043
1746,500;2,749;0,627;-35,209;3,423;9,599;5,000;31,554;3,989;-24,104;-2,820;0,000;33,300;33,500;9,533;3,403;-12,266;-8,664;-13,824;-10,522;-3,287;26,698;0,000;250,040;Inf;258,000;250,000;-11,326;3,124;-4,085;22,020
1747,000;2,749;0,627;-35,209;3,423;9,599;5,000;31,554;3,989;-24,104;-2,820;0,000;33,300;33,500;9,533;3,403;-12,254;-8,638;-13,859;-10,470;-3,287;26,698;0,000;250,140;Inf;258,000;250,000;-11,319;3,118;-4,087;21,988
1747,500;2,749;0,627;-35,209;3,423;9,599;5,000;31,554;3,989;-24,104;-2,820;0,000;33,300;33,500;9,533;3,403;-12,212;-8,615;-13,849;-10,490;-3,287;26,698;0,000;250,140;Inf;258,000;250,000;-11,305;3,112;-4,094;22,019
1748,000;2,749;0,627;-35,209;3,423;9,599;5,016;31,566;3,988;-24,114;-2,816;0,000;33,308;33,630;9,533;3,403;-12,240;-8,610;-13,893;-10,494;-3,293;26,705;0,000;249,740;Inf;258,000;250,000;-11,291;3,106;-4,084;22,078
1748,500;2,749;0,627;-35,209;3,423;9,599;5,016;31,566;3,988;-24,114;-2,816;0,000;33,300;33,600;9,533;3,403;-12,245;-8,627;-13,807;-10,461;-3,293;26,705;0,000;249,740;Inf;258,000;250,000;-11,309;3,100;-4,090;22,108
1749,000;3,114;0,796;-35,032;3,455;9,550;5,016;31,566;3,988;-24,114;-2,816;0,000;33,300;33,600;9,584;3,450;-12,220;-8,619;-13,792;-10,471;-3,293;26,705;0,000;249,540;Inf;258,000;250,000;-11,285;3,094;-4,087;22,151
1749,500;3,114;0,796;-35,032;3,455;9,550;5,016;31,566;3,988;-24,114;-2,816;0,000;33,300;33,600;9,584;3,450;-12,219;-8,619;-13,812;-10,464;-3,293;26,705;0,000;249,540;Inf;258,000;250,000;-11,275;3,095;-4,077;22,149
1750,000;3,114;0,796;-35,032;3,455;9,550;5,016;31,566;3,988;-24,114;-2,816;0,000;33,300;33,600;9,584;3,450;-12,227;-8,600;-13,863;-10,469;-3,293;26,705;0,000;249,640;Inf;258,000;250,000;-11,278;3,095;-4,066;22,172
1750,500;3,114;0,796;-35,032;3,455;9,550;5,016;31,566;3,988;-24,114;-2,816;0,000;33,300;33,600;9,584;3,450;-12,237;-8,593;-13,842;-10,488;-3,293;26,705;0,000;249,640;Inf;258,000;250,000;-11,290;3,095;-4,083;22,209
1751,000;3,114;0,796;-35,032;3,455;9,550;5,016;31,566;3,988;-24,114;-2,816;0,000;33,300;33,600;9,584;3,450;-12,206;-8,596;-13,861;-10,495;-3,293;26,705;0,000;249,540;Inf;258,000;250,000;-11,290;3,096;-4,054;22,259
1751,500;3,114;0,796;-35,032;3,455;9,550;5,035;31,571;3,974;-24,125;-2,806;0,000;33,323;33,629;9,584;3,450;-12,250;-8,591;-13,861;-10,461;-3,297;26,691;0,000;249,540;Inf;258,000;250,000;-11,290;3,096;-4,070;22,287
1752,000;3,114;0,796;-35,032;3,455;9,550;5,035;31,571;3,974;-24,125;-2,806;0,000;33,300;33,600;9,584;3,450;-12,190;-8,582;-13,857;-10,437;-3,297;26,691;0,000;249,540;Inf;258,000;250,000;-11,291;3,096;-4,068;22,336
1752,500;3,099;0,814;-34,118;3,474;9,498;5,035;31,571;3,974;-24,125;-2,806;0,000;33,300;33,600;9,772;3,399;-12,226;-8,617;-13,766;-10,452;-3,297;26,691;0,000;249,540;Inf;258,000;250,000;-11,266;3,097;-4,072;22,342
1753,000;3,099;0,814;-34,118;3,474;9,498;5,035;31,571;3,974;-24,125;-2,806;0,000;33,300;33,600;9,772;3,399;-12,218;-8,566;-13,834;-10,458;-3,297;26,691;0,000;249,340;Inf;258,000;250,000;-11,265;3,097;-4,064;22,238
1753,500;3,099;0,814;-34,118;3,474;9,498;5,035;31,571;3,974;-24,125;-2,806;0,000;33,300;33,600;9,772;3,399;-12,205;-8,577;-13,829;-10,447;-3,297;26,691;0,000;249,340;Inf;258,000;250,000;-11,269;3,097;-4,078;22,208
1754,000;3,099;0,814;-34,118;3,474;9,498;5,035;31,571;3,974;-24,125;-2,806;0,000;33,300;33,600;9,772;3,399;-12,243;-8,587;-13,884;-10,483;-3,297;26,691;0,000;249,240;Inf;258,000;250,000;-11,265;3,097;-4,063;22,182
1754,500;3,099;0,814;-34,118;3,474;9,498;5,072;31,576;3,982;-24,116;-2,810;0,000;33,344;33,786;9,772;3,399;-12,244;-8,598;-13,917;-10,492;-3,290;26,700;0,000;249,240;Inf;258,000;250,000;-11,299;3,097;-4,058;22,184
1755,000;3,099;0,814;-34,118;3,474;9,498;5,072;31,576;3,982;-24,116;-2,810;0,000;33,300;33,800;9,772;3,399;-12,251;-8,607;-13,882;-10,488;-3,290;26,700;0,000;249,040;Inf;258,000;250,000;-11,313;3,097;-4,056;22,289
1755,500;3,402;0,876;-34,835;3,428;9,559;5,072;31,576;3,982;-24,116;-2,810;0,000;33,300;33,800;9,677;3,514;-12,250;-8,589;-13,895;-10,467;-3,290;26,700;0,000;249,040;Inf;258,000;250,000;-11,307;3,097;-4,050;22,360
1756,000;3,402;0,876;-34,835;3,428;9,559;5,072;31,576;3,982;-24,116;-2,810;0,000;33,300;33,800;9,677;3,514;-12,235;-8,581;-13,886;-10,486;-3,290;26,700;0,000;249,240;Inf;258,000;250,000;-11,300;3,102;-4,055;22,464
1756,500;3,402;0,876;-34,835;3,428;9,559;5,072;31,576;3,982;-24,116;-2,810;0,000;33,300;33,800;9,677;3,514;-12,238;-8,593;-13,876;-10,479;-3,290;26,700;0,000;249,240;Inf;258,000;250,000;-11,297;3,107;-4,059;22,481
1757,000;3,402;0,876;-34,835;3,428;9,559;5,072;31,576;3,982;-24,116;-2,810;0,000;33,300;33,800;9,677;3,514;-12,213;-8,589;-13,808;-10,477;-3,290;26,700;0,000;249,440;Inf;258,000;250,000;-11,297;3,112;-4,049;22,485
1757,500;3,402;0,876;-34,835;3,428;9,559;5,072;31,576;3,982;-24,116;-2,810;0,000;33,300;33,800;9,677;3,514;-12,208;-8,602;-13,804;-10,498;-3,290;26,700;0,000;249,440;Inf;258,000;250,000;-11,272;3,116;-4,044;22,564
1758,000;3,402;0,876;-34,835;3,428;9,559;5,092;31,583;3,955;-24,120;-2,821;0,000;33,344;33,819;9,677;3,514;-12,258;-8,617;-13,866;-10,488;-3,290;26,701;0,000;249,540;Inf;258,000;250,000;-11,278;3,121;-4,052;22,590
1758,500;3,402;0,876;-34,835;3,428;9,559;5,092;31,583;3,955;-24,120;-2,821;0,000;33,300;33,800;9,677;3,514;-12,243;-8,581;-13,906;-10,470;-3,290;26,701;0,000;249,540;Inf;258,000;250,000;-11,307;3,126;-4,051;22,586
1759,000;3,287;0,766;-35,209;3,398;9,569;5,092;31,583;3,955;-24,120;-2,821;0,000;33,300;33,800;9,580;3,439;-12,238;-8,604;-13,913;-10,494;-3,290;26,701;0,000;249,240;Inf;258,000;250,000;-11,300;3,130;-4,060;22,581
1759,500;3,287;0,766;-35,209;3,398;9,569;5,092;31,583;3,955;-24,120;-2,821;0,000;33,300;33,800;9,580;3,439;-12,243;-8,581;-13,903;-10,479;-3,290;26,701;0,000;249,240;Inf;258,000;250,000;-11,312;3,133;-4,034;22,565
1760,000;3,287;0,766;-35,209;3,398;9,569;5,092;31,583;3,955;-24,120;-2,821;0,000;33,300;33,800;9,580;3,439;-12,277;-8,594;-13,892;-10,467;-3,290;26,701;0,000;249,140;Inf;258,000;250,000;-11,301;3,135;-4,038;22,537
1760,500;3,287;0,766;-35,209;3,398;9,569;5,092;31,583;3,955;-24,120;-2,821;0,000;33,300;33,800;9,580;3,439;-12,263;-8,582;-13,905;-10,475;-3,290;26,701;0,000;249,140;Inf;258,000;250,000;-11,307;3,138;-4,024;22,525
1761,000;3,287;0,766;-35,209;3,398;9,569;5,092;31,587;3,967;-24,105;-2,820;0,000;33,348;33,856;9,580;3,439;-12,265;-8,589;-13,914;-10,508;-3,304;26,696;0,000;249,040;Inf;258,000;250,000;-11,306;3,140;-4,046;22,481
1761,500;3,287;0,766;-35,209;3,398;9,569;5,092;31,587;3,967;-24,105;-2,820;0,000;33,300;33,900;9,580;3,439;-12,273;-8,583;-13,911;-10,489;-3,304;26,696;0,000;249,040;Inf;258,000;250,000;-11,319;3,143;-4,059;22,414
1762,000;3,189;0,788;-35,209;3,397;9,615;5,092;31,587;3,967;-24,105;-2,820;0,000;33,300;33,900;9,520;3,351;-12,261;-8,594;-13,884;-10,479;-3,304;26,696;0,000;249,040;Inf;258,000;250,000;-11,314;3,145;-4,041;22,350
1762,500;3,189;0,788;-35,209;3,397;9,615;5,092;31,587;3,967;-24,105;-2,820;0,000;33,300;33,900;9,520;3,351;-12,178;-8,601;-13,832;-10,472;-3,304;26,696;0,000;249,040;Inf;258,000;250,000;-11,305;3,146;-4,047;22,324
1763,000;3,189;0,788;-35,209;3,397;9,615;5,092;31,587;3,967;-24,105;-2,820;0,000;33,300;33,900;9,520;3,351;-12,223;-8,562;-13,869;-10,459;-3,304;26,696;0,000;249,140;Inf;258,000;250,000;-11,271;3,146;-4,033;22,269
1763,500;3,189;0,788;-35,209;3,397;9,615;5,092;31,587;3,967;-24,105;-2,820;0,000;33,300;33,900;9,520;3,351;-12,233;-8,588;-13,919;-10,482;-3,304;26,696;0,000;249,140;Inf;258,000;250,000;-11,278;3,147;-4,046;22,227
1764,000;3,189;0,788;-35,209;3,397;9,615;5,080;31,593;4,004;-24,107;-2,822;0,000;33,369;33,827;9,520;3,351;-12,253;-8,620;-13,865;-10,492;-3,294;26,705;0,000;248,940;Inf;258,000;250,000;-11,305;3,148;-4,051;22,192
1764,500;3,189;0,788;-35,209;3,397;9,615;5,080;31,593;4,004;-24,107;-2,822;0,000;33,400;33,800;9,520;3,351;-12,236;-8,650;-13,742;-10,491;-3,294;26,705;0,000;248,940;Inf;259,000;250,000;-11,308;3,148;-4,052;22,165
1765,000;3,189;0,788;-35,209;3,397;9,615;5,080;31,593;4,004;-24,107;-2,822;0,000;33,400;33,800;9,520;3,351;-12,200;-8,593;-13,807;-10,453;-3,294;26,705;0,000;249,040;Inf;259,000;250,000;-11,280;3,149;-4,044;22,140
1765,500;2,869;0,777;-33,460;3,421;9,541;5,080;31,593;4,004;-24,107;-2,822;0,000;33,400;33,800;9,786;3,402;-12,218;-8,596;-13,829;-10,435;-3,294;26,705;0,000;249,040;Inf;259,000;250,000;-11,263;3,150;-4,058;22,051
1766,000;2,869;0,777;-33,460;3,421;9,541;5,080;31,593;4,004;-24,107;-2,822;0,000;33,400;33,800;9,786;3,402;-12,202;-8,563;-13,889;-10,459;-3,294;26,705;0,000;248,940;Inf;259,000;250,000;-11,270;3,145;-4,049;22,035
1766,500;2,869;0,777;-33,460;3,421;9,541;5,080;31,593;4,004;-24,107;-2,822;0,000;33,400;33,800;9,786;3,402;-12,245;-8,600;-13,876;-10,471;-3,294;26,705;0,000;248,940;Inf;260,000;250,000;-11,278;3,141;-4,049;21,998
1767,000;2,869;0,777;-33,460;3,421;9,541;5,080;31,593;4,004;-24,107;-2,822;0,000;33,400;33,800;9,786;3,402;-12,203;-8,558;-13,863;-10,440;-3,294;26,705;0,000;250,340;Inf;260,000;250,000;-11,298;3,136;-4,045;22,017
1767,500;2,869;0,777;-33,460;3,421;9,541;5,055;31,603;3,979;-24,110;-2,819;0,000;33,369;33,718;9,786;3,402;-12,220;-8,582;-13,894;-10,446;-3,294;26,711;0,000;250,340;Inf;260,000;250,000;-11,266;3,132;-4,059;22,001
1768,000;2,869;0,777;-33,460;3,421;9,541;5,055;31,603;3,979;-24,110;-2,819;0,000;33,400;33,700;9,786;3,402;-12,236;-8,560;-13,886;-10,443;-3,294;26,711;0,000;250,140;Inf;260,000;250,000;-11,286;3,127;-4,049;22,044
1768,500;3,068;0,745;-35,209;3,393;9,656;5,055;31,603;3,979;-24,110;-2,819;0,000;33,400;33,700;9,475;3,357;-12,242;-8,596;-13,858;-10,449;-3,294;26,711;0,000;250,140;Inf;260,000;250,000;-11,281;3,123;-4,061;22,072
1769,000;3,068;0,745;-35,209;3,393;9,656;5,055;31,603;3,979;-24,110;-2,819;0,000;33,400;33,700;9,475;3,357;-12,217;-8,626;-13,761;-10,465;-3,294;26,711;0,000;249,940;Inf;260,000;250,000;-11,286;3,122;-4,028;22,063
1769,500;3,068;0,745;-35,209;3,393;9,656;5,055;31,603;3,979;-24,110;-2,819;0,000;33,400;33,700;9,475;3,357;-12,114;-8,556;-13,787;-10,456;-3,294;26,711;0,000;249,940;Inf;260,000;250,000;-11,267;3,121;-4,036;22,074
1770,000;3,068;0,745;-35,209;3,393;9,656;5,055;31,603;3,979;-24,110;-2,819;0,000;33,400;33,700;9,475;3,357;-12,217;-8,555;-13,829;-10,427;-3,294;26,711;0,000;251,040;Inf;260,000;250,000;-11,228;3,121;-4,044;22,060
1770,500;3,068;0,745;-35,209;3,393;9,656;5,047;31,599;3,999;-24,103;-2,821;0,000;33,380;33,778;9,475;3,357;-12,220;-8,579;-13,791;-10,445;-3,302;26,710;0,000;251,040;Inf;259,000;250,000;-11,257;3,120;-4,026;22,048
1771,000;3,068;0,745;-35,209;3,393;9,656;5,047;31,599;3,999;-24,103;-2,821;0,000;33,400;33,800;9,475;3,357;-12,180;-8,567;-13,785;-10,446;-3,302;26,710;0,000;251,040;Inf;259,000;250,000;-11,259;3,119;-4,036;22,027
1771,500;3,068;0,745;-35,209;3,393;9,656;5,047;31,599;3,999;-24,103;-2,821;0,000;33,400;33,800;9,475;3,357;-12,190;-8,541;-13,816;-10,423;-3,302;26,710;0,000;251,040;Inf;258,000;250,000;-11,245;3,118;-4,032;22,017
1772,000;3,059;0,789;-34,851;3,420;9,557;5,047;31,599;3,999;-24,103;-2,821;0,000;33,400;33,800;9,606;3,536;-12,205;-8,579;-13,820;-10,447;-3,302;26,710;0,000;251,040;Inf;258,000;250,000;-11,243;3,117;-4,033;21,997
1772,500;3,059;0,789;-34,851;3,420;9,557;5,047;31,599;3,999;-24,103;-2,821;0,000;33,400;33,800;9,606;3,536;-12,191;-8,575;-13,711;-10,420;-3,302;26,710;0,000;251,040;Inf;257,000;250,000;-11,263;3,116;-4,021;21,973
1773,000;3,059;0,789;-34,851;3,420;9,557;5,047;31,599;3,999;-24,103;-2,821;0,000;33,400;33,800;9,606;3,536;-12,053;-8,538;-13,726;-10,370;-3,302;26,710;0,000;250,140;Inf;257,000;250,000;-11,224;3,115;-4,041;21,979
1773,500;3,059;0,789;-34,851;3,420;9,557;5,047;31,599;3,999;-24,103;-2,821;0,000;33,400;33,800;9,606;3,536;-12,117;-8,538;-13,759;-10,399;-3,302;26,710;0,000;250,140;Inf;257,000;250,000;-11,172;3,114;-4,033;21,992
1774,000;3,059;0,789;-34,851;3,420;9,557;4,954;31,607;3,984;-24,107;-2,810;0,000;33,388;33,789;9,606;3,536;-12,174;-8,513;-13,833;-10,407;-3,295;26,711;0,000;249,940;Inf;257,000;250,000;-11,203;3,113;-4,035;21,995
1774,500;3,059;0,789;-34,851;3,420;9,557;4,954;31,607;3,984;-24,107;-2,810;0,000;33,400;33,800;9,606;3,536;-12,221;-8,551;-13,851;-10,425;-3,295;26,711;0,000;249,940;Inf;257,000;250,000;-11,232;3,112;-4,012;21,968
1775,000;2,959;0,714;-35,209;3,326;9,614;4,954;31,607;3,984;-24,107;-2,810;0,000;33,400;33,800;9,505;3,504;-12,240;-8,594;-13,804;-10,412;-3,295;26,711;0,000;249,940;Inf;257,000;250,000;-11,262;3,112;-4,001;21,920
1775,500;2,959;0,714;-35,209;3,326;9,614;4,954;31,607;3,984;-24,107;-2,810;0,000;33,400;33,800;9,505;3,504;-12,171;-8,545;-13,763;-10,415;-3,295;26,711;0,000;249,940;Inf;257,000;250,000;-11,263;3,109;-4,000;21,814
1776,000;2,959;0,714;-35,209;3,326;9,614;4,954;31,607;3,984;-24,107;-2,810;0,000;33,400;33,800;9,505;3,504;-12,197;-8,571;-13,847;-10,449;-3,295;26,711;0,000;249,240;Inf;257,000;250,000;-11,223;3,107;-4,022;21,722
1776,500;2,959;0,714;-35,209;3,326;9,614;4,954;31,607;3,984;-24,107;-2,810;0,000;33,400;33,800;9,505;3,504;-12,198;-8,561;-13,888;-10,445;-3,295;26,711;0,000;249,240;Inf;257,000;250,000;-11,266;3,104;-4,028;21,666
1777,000;2,959;0,714;-35,209;3,326;9,614;4,989;31,613;3,984;-24,100;-2,809;0,000;33,397;33,831;9,505;3,504;-12,197;-8,552;-13,719;-10,393;-3,297;26,711;0,000;248,040;Inf;257,000;250,000;-11,273;3,102;-4,005;21,665
1777,500;2,959;0,714;-35,209;3,326;9,614;4,989;31,613;3,984;-24,100;-2,809;0,000;33,400;33,800;9,505;3,504;-12,136;-8,544;-13,770;-10,396;-3,297;26,711;0,000;248,040;Inf;258,000;250,000;-11,215;3,100;-4,010;21,646
1778,000;2,959;0,714;-35,209;3,326;9,614;4,989;31,613;3,984;-24,100;-2,809;0,000;33,400;33,800;9,505;3,504;-12,134;-8,542;-13,800;-10,407;-3,297;26,711;0,000;248,140;Inf;258,000;250,000;-11,212;3,097;-4,015;21,623
1778,500;3,401;0,849;-35,078;3,455;9,621;4,989;31,613;3,984;-24,100;-2,809;0,000;33,400;33,800;9,583;3,301;-12,156;-8,525;-13,809;-10,410;-3,297;26,711;0,000;248,140;Inf;259,000;250,000;-11,221;3,095;-4,007;21,655
1779,000;3,401;0,849;-35,078;3,455;9,621;4,989;31,613;3,984;-24,100;-2,809;0,000;33,400;33,800;9,583;3,301;-12,152;-8,554;-13,705;-10,410;-3,297;26,711;0,000;247,940;Inf;259,000;250,000;-11,225;3,100;-4,015;21,695
1779,500;3,401;0,849;-35,078;3,455;9,621;4,989;31,613;3,984;-24,100;-2,809;0,000;33,400;33,800;9,583;3,301;-12,127;-8,547;-13,665;-10,377;-3,297;26,711;0,000;247,940;Inf;260,000;250,000;-11,205;3,105;-4,012;21,708
1780,000;3,401;0,849;-35,078;3,455;9,621;4,989;31,613;3,984;-24,100;-2,809;0,000;33,400;33,800;9,583;3,301;-12,159;-8,538;-13,796;-10,416;-3,297;26,711;0,000;249,340;Inf;260,000;250,000;-11,179;3,110;-3,988;21,743
1780,500;3,401;0,849;-35,078;3,455;9,621;5,040;31,613;4,005;-24,107;-2,811;0,000;33,402;33,834;9,583;3,301;-12,224;-8,548;-13,863;-10,462;-3,295;26,718;0,000;249,340;Inf;260,000;250,000;-11,227;3,114;-4,017;21,736
1781,000;3,401;0,849;-35,078;3,455;9,621;5,040;31,613;4,005;-24,107;-2,811;0,000;33,400;33,800;9,583;3,301;-12,225;-8,543;-13,869;-10,425;-3,295;26,718;0,000;249,240;Inf;260,000;250,000;-11,274;3,119;-4,008;21,743
1781,500;3,014;0,758;-34,860;3,406;9,640;5,040;31,613;4,005;-24,107;-2,811;0,000;33,400;33,800;9,562;3,309;-12,196;-8,575;-13,719;-10,433;-3,295;26,718;0,000;249,240;Inf;260,000;250,000;-11,265;3,124;-4,019;21,779
1782,000;3,014;0,758;-34,860;3,406;9,640;5,040;31,613;4,005;-24,107;-2,811;0,000;33,400;33,800;9,562;3,309;-12,125;-8,551;-13,780;-10,437;-3,295;26,718;0,000;248,940;Inf;260,000;250,000;-11,231;3,122;-4,023;21,740
1782,500;3,014;0,758;-34,860;3,406;9,640;5,040;31,613;4,005;-24,107;-2,811;0,000;33,400;33,800;9,562;3,309;-12,181;-8,557;-13,837;-10,409;-3,295;26,718;0,000;248,940;Inf;261,000;250,000;-11,223;3,120;-4,034;21,752
1783,000;3,014;0,758;-34,860;3,406;9,640;5,040;31,613;4,005;-24,107;-2,811;0,000;33,400;33,800;9,562;3,309;-12,220;-8,550;-13,873;-10,449;-3,295;26,718;0,000;251,240;Inf;261,000;250,000;-11,246;3,118;-4,048;21,720
1783,500;3,014;0,758;-34,860;3,406;9,640;5,078;31,632;3,992;-24,079;-2,811;0,000;33,405;33,777;9,562;3,309;-12,229;-8,591;-13,798;-10,514;-3,289;26,724;0,000;251,240;Inf;260,000;250,000;-11,273;3,117;-4,030;21,693
1784,000;3,014;0,758;-34,860;3,406;9,640;5,078;31,632;3,992;-24,079;-2,811;0,000;33,400;33,800;9,562;3,309;-12,180;-8,590;-13,755;-10,434;-3,289;26,724;0,000;251,140;Inf;260,000;250,000;-11,283;3,115;-4,044;21,766
1784,500;3,473;0,837;-35,209;3,347;9,573;5,078;31,632;3,992;-24,079;-2,811;0,000;33,400;33,800;9,575;3,549;-12,130;-8,547;-13,776;-10,411;-3,289;26,724;0,000;251,140;Inf;259,000;250,000;-11,240;3,113;-4,032;21,774
1785,000;3,473;0,837;-35,209;3,347;9,573;5,078;31,632;3,992;-24,079;-2,811;0,000;33,400;33,800;9,575;3,549;-12,197;-8,538;-13,863;-10,420;-3,289;26,724;0,000;251,140;Inf;259,000;250,000;-11,216;3,119;-4,027;21,715
1785,500;3,473;0,837;-35,209;3,347;9,573;5,078;31,632;3,992;-24,079;-2,811;0,000;33,400;33,800;9,575;3,549;-12,232;-8,571;-13,898;-10,437;-3,289;26,724;0,000;251,140;Inf;258,000;250,000;-11,254;3,125;-4,031;21,618
1786,000;3,473;0,837;-35,209;3,347;9,573;5,078;31,632;3,992;-24,079;-2,811;0,000;33,400;33,800;9,575;3,549;-12,222;-8,597;-13,830;-10,452;-3,289;26,724;0,000;251,140;Inf;258,000;250,000;-11,285;3,131;-4,042;21,522
1786,500;3,473;0,837;-35,209;3,347;9,573;5,078;31,632;3,992;-24,079;-2,811;0,000;33,400;33,800;9,575;3,549;-12,222;-8,583;-13,772;-10,441;-3,289;26,724;0,000;251,140;Inf;257,000;250,000;-11,275;3,136;-4,041;21,481
1787,000;3,473;0,837;-35,209;3,347;9,573;5,063;31,617;4,000;-24,101;-2,821;0,000;33,396;33,781;9,575;3,549;-12,194;-8,560;-13,785;-10,434;-3,293;26,727;0,000;251,040;Inf;257,000;250,000;-11,255;3,142;-4,036;21,481
1787,500;3,473;0,837;-35,209;3,347;9,573;5,063;31,617;4,000;-24,101;-2,821;0,000;33,400;33,800;9,575;3,549;-12,207;-8,567;-13,841;-10,432;-3,293;26,727;0,000;251,040;Inf;256,000;250,000;-11,243;3,147;-4,033;21,654
1788,000;3,356;0,790;-35,209;3,359;9,637;5,063;31,617;4,000;-24,101;-2,821;0,000;33,400;33,800;9,606;3,529;-12,200;-8,573;-13,860;-10,429;-3,293;26,727;0,000;250,740;Inf;256,000;250,000;-11,262;3,153;-4,023;21,699
1788,500;3,356;0,790;-35,209;3,359;9,637;5,063;31,617;4,000;-24,101;-2,821;0,000;33,400;33,800;9,606;3,529;-12,239;-8,545;-13,897;-10,470;-3,293;26,727;0,000;250,740;Inf;256,000;250,000;-11,266;3,156;-4,011;21,755
1789,000;3,356;0,790;-35,209;3,359;9,637;5,063;31,617;4,000;-24,101;-2,821;0,000;33,400;33,800;9,606;3,529;-12,265;-8,595;-13,870;-10,474;-3,293;26,727;0,000;246,240;Inf;256,000;250,000;-11,288;3,159;-4,025;21,843
1789,500;3,356;0,790;-35,209;3,359;9,637;5,063;31,617;4,000;-24,101;-2,821;0,000;33,400;33,800;9,606;3,529;-12,236;-8,599;-13,894;-10,472;-3,293;26,727;0,000;246,240;Inf;257,000;250,000;-11,301;3,163;-4,024;21,899
1790,000;3,356;0,790;-35,209;3,359;9,637;5,083;31,626;3,989;-24,090;-2,809;0,000;33,407;33,682;9,606;3,529;-12,243;-8,590;-13,913;-10,469;-3,291;26,722;0,000;246,740;Inf;257,000;250,000;-11,300;3,166;-4,039;21,908
1790,500;3,356;0,790;-35,209;3,359;9,637;5,083;31,626;3,989;-24,090;-2,809;0,000;33,400;33,700;9,606;3,529;-12,248;-8,580;-13,907;-10,459;-3,291;26,722;0,000;246,740;Inf;258,000;250,000;-11,303;3,169;-4,027;22,008
1791,000;2,945;0,723;-35,209;3,394;9,565;5,083;31,626;3,989;-24,090;-2,809;0,000;33,400;33,700;9,514;3,536;-12,201;-8,591;-13,876;-10,449;-3,291;26,722;0,000;246,540;Inf;258,000;250,000;-11,298;3,172;-4,028;22,158
1791,500;2,945;0,723;-35,209;3,394;9,565;5,083;31,626;3,989;-24,090;-2,809;0,000;33,400;33,700;9,514;3,536;-12,243;-8,590;-13,893;-10,477;-3,291;26,722;0,000;246,540;Inf;259,000;250,000;-11,279;3,168;-4,023;22,189
1792,000;2,945;0,723;-35,209;3,394;9,565;5,083;31,626;3,989;-24,090;-2,809;0,000;33,400;33,700;9,514;3,536;-12,206;-8,544;-13,847;-10,442;-3,291;26,722;0,000;246,440;Inf;259,000;250,000;-11,301;3,164;-4,017;22,244
1792,500;2,945;0,723;-35,209;3,394;9,565;5,083;31,626;3,989;-24,090;-2,809;0,000;33,400;33,700;9,514;3,536;-12,208;-8,572;-13,866;-10,440;-3,291;26,722;0,000;246,440;Inf;260,000;250,000;-11,260;3,161;-4,017;22,197
1793,000;2,945;0,723;-35,209;3,394;9,565;5,083;31,626;3,989;-24,090;-2,809;0,000;33,400;33,700;9,514;3,536;-12,213;-8,556;-13,776;-10,426;-3,291;26,722;0,000;248,740;Inf;260,000;250,000;-11,272;3,157;-4,011;22,195
1793,500;2,945;0,723;-35,209;3,394;9,565;5,046;31,629;3,999;-24,099;-2,804;0,000;33,405;33,610;9,514;3,536;-12,211;-8,528;-13,842;-10,439;-3,290;26,737;0,000;248,740;Inf;261,000;250,000;-11,243;3,154;-4,009;22,191
1794,000;2,945;0,723;-35,209;3,394;9,565;5,046;31,629;3,999;-24,099;-2,804;0,000;33,400;33,600;9,514;3,536;-12,213;-8,569;-13,858;-10,443;-3,290;26,737;0,000;248,540;Inf;261,000;250,000;-11,255;3,150;-4,007;22,218
1794,500;3,121;0,797;-34,662;3,392;9,619;5,046;31,629;3,999;-24,099;-2,804;0,000;33,400;33,600;9,591;3,283;-12,186;-8,576;-13,725;-10,387;-3,290;26,737;0,000;248,540;Inf;262,000;250,000;-11,271;3,147;-4,004;22,128
1795,000;3,121;0,797;-34,662;3,392;9,619;5,046;31,629;3,999;-24,099;-2,804;0,000;33,400;33,600;9,591;3,283;-12,162;-8,584;-13,672;-10,410;-3,290;26,737;0,000;248,940;Inf;262,000;250,000;-11,219;3,147;-3,987;22,140
1795,500;3,121;0,797;-34,662;3,392;9,619;5,046;31,629;3,999;-24,099;-2,804;0,000;33,400;33,600;9,591;3,283;-12,163;-8,538;-13,769;-10,414;-3,290;26,737;0,000;248,940;Inf;263,000;250,000;-11,207;3,146;-4,018;22,172
1796,000;3,121;0,797;-34,662;3,392;9,619;5,046;31,629;3,999;-24,099;-2,804;0,000;33,400;33,600;9,591;3,283;-12,210;-8,522;-13,866;-10,423;-3,290;26,737;0,000;252,240;Inf;263,000;250,000;-11,221;3,146;-4,022;22,199
1796,500;3,121;0,797;-34,662;3,392;9,619;5,023;31,633;4,008;-24,092;-2,802;0,000;33,397;33,662;9,591;3,283;-12,242;-8,552;-13,882;-10,454;-3,291;26,737;0,000;252,240;Inf;262,000;250,000;-11,255;3,145;-3,991;22,211
1797,000;3,121;0,797;-34,662;3,392;9,619;5,023;31,633;4,008;-24,092;-2,802;0,000;33,400;33,700;9,591;3,283;-12,226;-8,561;-13,872;-10,454;-3,291;26,737;0,000;252,140;Inf;262,000;250,000;-11,282;3,145;-3,999;22,195
