t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1797,500;2,108;0,586;-33,286;3,409;9,548;5,023;31,633;4,008;-24,092;-2,802;0,000;33,400;33,700;9,829;3,339;-12,226;-8,557;-13,802;-10,424;-3,291;26,737;0,000;252,140;Inf;261,000;250,000;-11,278;3,145;-3,996;22,173
1798,000;2,108;0,586;-33,286;3,409;9,548;5,023;31,633;4,008;-24,092;-2,802;0,000;33,400;33,700;9,829;3,339;-12,209;-8,582;-13,782;-10,405;-3,291;26,737;0,000;251,740;Inf;261,000;250,000;-11,252;3,128;-3,994;22,128
1798,500;2,108;0,586;-33,286;3,409;9,548;5,023;31,633;4,008;-24,092;-2,802;0,000;33,400;33,700;9,829;3,339;-12,176;-8,541;-13,779;-10,403;-3,291;26,737;0,000;251,740;Inf;260,000;250,000;-11,245;3,111;-3,984;22,181
1799,000;2,108;0,586;-33,286;3,409;9,548;5,023;31,633;4,008;-24,092;-2,802;0,000;33,400;33,700;9,829;3,339;-12,134;-8,523;-13,767;-10,395;-3,291;26,737;0,000;252,940;Inf;260,000;250,000;-11,225;3,094;-3,997;22,194
1799,500;2,108;0,586;-33,286;3,409;9,548;4,991;31,643;4,019;-24,123;-2,787;0,000;33,397;33,643;9,829;3,339;-12,108;-8,559;-13,667;-10,358;-3,292;26,743;0,000;252,940;Inf;259,000;250,000;-11,205;3,078;-4,000;22,252
1800,000;2,108;0,586;-33,286;3,409;9,548;4,991;31,643;4,019;-24,123;-2,787;0,000;33,400;33,600;9,829;3,339;-12,132;-8,566;-13,707;-10,391;-3,292;26,743;0,000;253,140;Inf;259,000;250,000;-11,173;3,062;-4,007;22,314
1800,500;2,108;0,586;-33,286;3,409;9,548;4,991;31,643;4,019;-24,123;-2,787;0,000;33,400;33,600;9,829;3,339;-12,109;-8,534;-13,747;-10,406;-3,292;26,743;0,000;253,140;Inf;258,000;250,000;-11,199;3,047;-4,005;22,439
1801,000;2,894;0,797;-33,823;3,466;9,532;4,991;31,643;4,019;-24,123;-2,787;0,000;33,400;33,600;9,707;3,370;-12,107;-8,544;-13,761;-10,376;-3,292;26,743;0,000;253,440;Inf;258,000;250,000;-11,199;3,031;-4,005;22,529
1801,500;2,894;0,797;-33,823;3,466;9,532;4,991;31,643;4,019;-24,123;-2,787;0,000;33,400;33,600;9,707;3,370;-12,122;-8,532;-13,672;-10,348;-3,292;26,743;0,000;253,440;Inf;257,000;250,000;-11,197;3,029;-4,005;22,600
1802,000;2,894;0,797;-33,823;3,466;9,532;4,991;31,643;4,019;-24,123;-2,787;0,000;33,400;33,600;9,707;3,370;-12,131;-8,514;-13,768;-10,367;-3,292;26,743;0,000;248,840;Inf;257,000;250,000;-11,168;3,027;-4,005;22,632
1802,500;2,894;0,797;-33,823;3,466;9,532;4,991;31,643;4,019;-24,123;-2,787;0,000;33,400;33,600;9,707;3,370;-12,159;-8,549;-13,773;-10,398;-3,292;26,743;0,000;248,840;Inf;258,000;250,000;-11,195;3,025;-4,000;22,636
1803,000;2,894;0,797;-33,823;3,466;9,532;5,006;31,642;3,998;-24,076;-2,795;0,000;33,389;33,693;9,707;3,370;-12,082;-8,522;-13,723;-10,375;-3,291;26,738;0,000;249,340;Inf;258,000;250,000;-11,220;3,023;-3,998;22,609
1803,500;2,894;0,797;-33,823;3,466;9,532;5,006;31,642;3,998;-24,076;-2,795;0,000;33,400;33,700;9,707;3,370;-12,172;-8,538;-13,826;-10,422;-3,291;26,738;0,000;249,340;Inf;258,000;250,000;-11,176;3,020;-3,990;22,619
1804,000;3,081;0,791;-34,756;3,366;9,573;5,006;31,642;3,998;-24,076;-2,795;0,000;33,400;33,700;9,583;3,320;-12,210;-8,555;-13,883;-10,445;-3,291;26,738;0,000;248,940;Inf;258,000;250,000;-11,239;3,018;-3,996;22,594
1804,500;3,081;0,791;-34,756;3,366;9,573;5,006;31,642;3,998;-24,076;-2,795;0,000;33,400;33,700;9,583;3,320;-12,191;-8,561;-13,769;-10,419;-3,291;26,738;0,000;248,940;Inf;259,000;250,000;-11,273;3,019;-3,978;22,588
1805,000;3,081;0,791;-34,756;3,366;9,573;5,006;31,642;3,998;-24,076;-2,795;0,000;33,400;33,700;9,583;3,320;-12,199;-8,563;-13,755;-10,412;-3,291;26,738;0,000;249,440;Inf;259,000;250,000;-11,235;3,020;-3,980;22,543
1805,500;3,081;0,791;-34,756;3,366;9,573;5,006;31,642;3,998;-24,076;-2,795;0,000;33,400;33,700;9,583;3,320;-12,168;-8,539;-13,803;-10,408;-3,291;26,738;0,000;249,440;Inf;259,000;250,000;-11,232;3,021;-4,004;22,453
1806,000;3,081;0,791;-34,756;3,366;9,573;5,006;31,640;4,011;-24,083;-2,816;0,000;33,388;33,579;9,583;3,320;-12,195;-8,531;-13,828;-10,427;-3,299;26,740;0,000;248,540;Inf;259,000;250,000;-11,229;3,022;-3,990;22,420
1806,500;3,081;0,791;-34,756;3,366;9,573;5,006;31,640;4,011;-24,083;-2,816;0,000;33,400;33,600;9,583;3,320;-12,190;-8,557;-13,775;-10,382;-3,299;26,740;0,000;248,540;Inf;260,000;250,000;-11,245;3,023;-3,976;22,328
1807,000;3,081;0,791;-34,756;3,366;9,573;5,006;31,640;4,011;-24,083;-2,816;0,000;33,400;33,600;9,583;3,320;-12,142;-8,559;-13,658;-10,373;-3,299;26,740;0,000;248,740;Inf;260,000;250,000;-11,226;3,024;-3,969;22,325
1807,500;3,212;0,857;-34,173;3,457;9,555;5,006;31,640;4,011;-24,083;-2,816;0,000;33,400;33,600;9,639;3,333;-12,137;-8,525;-13,791;-10,407;-3,299;26,740;0,000;248,740;Inf;261,000;250,000;-11,183;3,025;-3,980;22,377
1808,000;3,212;0,857;-34,173;3,457;9,555;5,006;31,640;4,011;-24,083;-2,816;0,000;33,400;33,600;9,639;3,333;-12,200;-8,529;-13,774;-10,414;-3,299;26,740;0,000;248,740;Inf;261,000;250,000;-11,215;3,028;-3,979;22,378
1808,500;3,212;0,857;-34,173;3,457;9,555;5,006;31,640;4,011;-24,083;-2,816;0,000;33,400;33,600;9,639;3,333;-12,185;-8,573;-13,785;-10,424;-3,299;26,740;0,000;248,740;Inf;262,000;250,000;-11,229;3,031;-3,992;22,319
1809,000;3,212;0,857;-34,173;3,457;9,555;5,006;31,640;4,011;-24,083;-2,816;0,000;33,400;33,600;9,639;3,333;-12,150;-8,548;-13,767;-10,415;-3,299;26,740;0,000;251,440;Inf;262,000;250,000;-11,241;3,034;-3,975;22,367
1809,500;3,212;0,857;-34,173;3,457;9,555;5,045;31,645;4,008;-24,102;-2,814;0,000;33,382;33,594;9,639;3,333;-12,156;-8,523;-13,803;-10,409;-3,290;26,737;0,000;251,440;Inf;261,000;250,000;-11,220;3,037;-3,992;22,344
1810,000;3,212;0,857;-34,173;3,457;9,555;5,045;31,645;4,008;-24,102;-2,814;0,000;33,400;33,600;9,639;3,333;-12,192;-8,531;-13,835;-10,408;-3,290;26,737;0,000;251,140;Inf;261,000;250,000;-11,223;3,040;-3,993;22,416
1810,500;3,385;0,805;-35,209;3,404;9,702;5,045;31,645;4,008;-24,102;-2,814;0,000;33,400;33,600;9,504;3,398;-12,173;-8,551;-13,753;-10,372;-3,290;26,737;0,000;251,140;Inf;260,000;250,000;-11,242;3,043;-3,990;22,471
1811,000;3,385;0,805;-35,209;3,404;9,702;5,045;31,645;4,008;-24,102;-2,814;0,000;33,400;33,600;9,504;3,398;-12,165;-8,564;-13,761;-10,394;-3,290;26,737;0,000;251,140;Inf;260,000;250,000;-11,212;3,048;-3,988;22,486
1811,500;3,385;0,805;-35,209;3,404;9,702;5,045;31,645;4,008;-24,102;-2,814;0,000;33,400;33,600;9,504;3,398;-12,177;-8,557;-13,739;-10,418;-3,290;26,737;0,000;251,140;Inf;259,000;250,000;-11,221;3,054;-3,988;22,531
1812,000;3,385;0,805;-35,209;3,404;9,702;5,045;31,645;4,008;-24,102;-2,814;0,000;33,400;33,600;9,504;3,398;-12,165;-8,519;-13,800;-10,411;-3,290;26,737;0,000;252,340;Inf;259,000;250,000;-11,222;3,059;-3,973;22,565
1812,500;3,385;0,805;-35,209;3,404;9,702;5,080;31,646;4,028;-24,106;-2,812;0,000;33,369;33,738;9,504;3,398;-12,157;-8,540;-13,787;-10,401;-3,295;26,741;0,000;252,340;Inf;258,000;250,000;-11,224;3,065;-3,998;22,580
1813,000;3,385;0,805;-35,209;3,404;9,702;5,080;31,646;4,028;-24,106;-2,812;0,000;33,400;33,700;9,504;3,398;-12,137;-8,536;-13,765;-10,373;-3,295;26,741;0,000;252,440;Inf;258,000;250,000;-11,222;3,070;-3,976;22,615
1813,500;3,385;0,805;-35,209;3,404;9,702;5,080;31,646;4,028;-24,106;-2,812;0,000;33,400;33,700;9,504;3,398;-12,152;-8,544;-13,763;-10,393;-3,295;26,741;0,000;252,440;Inf;257,000;250,000;-11,203;3,075;-3,983;22,652
1814,000;3,280;0,835;-33,997;3,455;9,604;5,080;31,646;4,028;-24,106;-2,812;0,000;33,400;33,700;9,741;3,353;-12,155;-8,511;-13,806;-10,393;-3,295;26,741;0,000;252,540;Inf;257,000;250,000;-11,213;3,080;-3,948;22,677
1814,500;3,280;0,835;-33,997;3,455;9,604;5,080;31,646;4,028;-24,106;-2,812;0,000;33,400;33,700;9,741;3,353;-12,183;-8,532;-13,776;-10,397;-3,295;26,741;0,000;252,540;Inf;256,000;250,000;-11,216;3,084;-3,958;22,680
1815,000;3,280;0,835;-33,997;3,455;9,604;5,080;31,646;4,028;-24,106;-2,812;0,000;33,400;33,700;9,741;3,353;-12,141;-8,541;-13,726;-10,371;-3,295;26,741;0,000;249,540;Inf;256,000;250,000;-11,222;3,087;-3,973;22,733
1815,500;3,280;0,835;-33,997;3,455;9,604;5,080;31,646;4,028;-24,106;-2,812;0,000;33,400;33,700;9,741;3,353;-12,046;-8,502;-13,715;-10,366;-3,295;26,741;0,000;249,540;Inf;256,000;250,000;-11,195;3,090;-3,974;22,686
1816,000;3,280;0,835;-33,997;3,455;9,604;5,054;31,644;3,987;-24,119;-2,829;0,000;33,362;33,635;9,741;3,353;-12,144;-8,510;-13,800;-10,387;-3,299;26,737;0,000;250,040;Inf;256,000;250,000;-11,158;3,093;-3,951;22,728
1816,500;3,280;0,835;-33,997;3,455;9,604;5,054;31,644;3,987;-24,119;-2,829;0,000;33,400;33,600;9,741;3,353;-12,189;-8,517;-13,843;-10,424;-3,299;26,737;0,000;250,040;Inf;256,000;250,000;-11,210;3,096;-3,940;22,718
1817,000;2,834;0,672;-35,209;3,434;9,559;5,054;31,644;3,987;-24,119;-2,829;0,000;33,400;33,600;9,551;3,373;-12,177;-8,493;-13,873;-10,401;-3,299;26,737;0,000;249,840;Inf;256,000;250,000;-11,243;3,099;-3,946;22,694
1817,500;2,834;0,672;-35,209;3,434;9,559;5,054;31,644;3,987;-24,119;-2,829;0,000;33,400;33,600;9,551;3,373;-12,210;-8,578;-13,859;-10,456;-3,299;26,737;0,000;249,840;Inf;256,000;250,000;-11,236;3,095;-3,968;22,662
1818,000;2,834;0,672;-35,209;3,434;9,559;5,054;31,644;3,987;-24,119;-2,829;0,000;33,400;33,600;9,551;3,373;-12,227;-8,565;-13,826;-10,450;-3,299;26,737;0,000;247,140;Inf;256,000;250,000;-11,276;3,090;-3,970;22,685
1818,500;2,834;0,672;-35,209;3,434;9,559;5,054;31,644;3,987;-24,119;-2,829;0,000;33,400;33,600;9,551;3,373;-12,238;-8,572;-13,864;-10,452;-3,299;26,737;0,000;247,140;Inf;257,000;250,000;-11,267;3,086;-3,973;22,644
1819,000;2,834;0,672;-35,209;3,434;9,559;5,018;31,647;4,009;-24,074;-2,812;0,000;33,355;33,450;9,551;3,373;-12,235;-8,569;-13,841;-10,466;-3,303;26,737;0,000;247,540;Inf;257,000;250,000;-11,282;3,082;-3,981;22,655
1819,500;2,834;0,672;-35,209;3,434;9,559;5,018;31,647;4,009;-24,074;-2,812;0,000;33,400;33,400;9,551;3,373;-12,206;-8,573;-13,814;-10,444;-3,303;26,737;0,000;247,540;Inf;258,000;250,000;-11,278;3,078;-3,955;22,662
1820,000;3,084;0,738;-35,209;3,397;9,645;5,018;31,647;4,009;-24,074;-2,812;0,000;33,400;33,400;9,416;3,432;-12,203;-8,517;-13,820;-10,422;-3,303;26,737;0,000;247,640;Inf;258,000;250,000;-11,259;3,074;-3,976;22,774
1820,500;3,084;0,738;-35,209;3,397;9,645;5,018;31,647;4,009;-24,074;-2,812;0,000;33,400;33,400;9,416;3,432;-12,217;-8,529;-13,822;-10,411;-3,303;26,737;0,000;247,640;Inf;259,000;250,000;-11,240;3,074;-3,973;22,850
1821,000;3,084;0,738;-35,209;3,397;9,645;5,018;31,647;4,009;-24,074;-2,812;0,000;33,400;33,400;9,416;3,432;-12,177;-8,535;-13,795;-10,416;-3,303;26,737;0,000;247,840;Inf;259,000;250,000;-11,245;3,074;-3,969;22,891
1821,500;3,084;0,738;-35,209;3,397;9,645;5,018;31,647;4,009;-24,074;-2,812;0,000;33,400;33,400;9,416;3,432;-12,194;-8,540;-13,766;-10,416;-3,303;26,737;0,000;247,840;Inf;260,000;250,000;-11,231;3,075;-3,970;22,922
1822,000;3,084;0,738;-35,209;3,397;9,645;5,018;31,647;4,009;-24,074;-2,812;0,000;33,400;33,400;9,416;3,432;-12,176;-8,525;-13,817;-10,413;-3,303;26,737;0,000;249,640;Inf;260,000;250,000;-11,229;3,075;-3,968;22,951
1822,500;3,084;0,738;-35,209;3,397;9,645;4,993;31,651;4,021;-24,075;-2,810;0,000;33,346;33,538;9,416;3,432;-12,223;-8,531;-13,801;-10,414;-3,299;26,737;0,000;249,640;Inf;260,000;250,000;-11,233;3,075;-3,954;22,953
1823,000;3,084;0,738;-35,209;3,397;9,645;4,993;31,651;4,021;-24,075;-2,810;0,000;33,300;33,500;9,416;3,432;-12,180;-8,523;-13,770;-10,383;-3,299;26,737;0,000;249,340;Inf;260,000;250,000;-11,242;3,075;-3,953;22,916
1823,500;2,868;0,764;-33,737;3,445;9,530;4,993;31,651;4,021;-24,075;-2,810;0,000;33,300;33,500;9,770;3,447;-12,094;-8,526;-13,758;-10,393;-3,299;26,737;0,000;249,340;Inf;260,000;250,000;-11,214;3,075;-3,958;22,794
1824,000;2,868;0,764;-33,737;3,445;9,530;4,993;31,651;4,021;-24,075;-2,810;0,000;33,300;33,500;9,770;3,447;-12,178;-8,538;-13,791;-10,414;-3,299;26,737;0,000;249,240;Inf;260,000;250,000;-11,193;3,072;-3,950;22,677
1824,500;2,868;0,764;-33,737;3,445;9,530;4,993;31,651;4,021;-24,075;-2,810;0,000;33,300;33,500;9,770;3,447;-12,117;-8,508;-13,672;-10,363;-3,299;26,737;0,000;249,240;Inf;260,000;250,000;-11,230;3,068;-3,952;22,595
1825,000;2,868;0,764;-33,737;3,445;9,530;4,993;31,651;4,021;-24,075;-2,810;0,000;33,300;33,500;9,770;3,447;-12,094;-8,534;-13,638;-10,351;-3,299;26,737;0,000;252,040;Inf;260,000;250,000;-11,165;3,065;-3,960;22,608
1825,500;2,868;0,764;-33,737;3,445;9,530;4,991;31,647;4,006;-24,104;-2,811;0,000;33,341;33,424;9,770;3,447;-12,110;-8,493;-13,670;-10,348;-3,305;26,738;0,000;252,040;Inf;259,000;250,000;-11,154;3,062;-3,965;22,617
1826,000;2,868;0,764;-33,737;3,445;9,530;4,991;31,647;4,006;-24,104;-2,811;0,000;33,300;33,400;9,770;3,447;-12,083;-8,480;-13,727;-10,338;-3,305;26,738;0,000;251,840;Inf;259,000;250,000;-11,155;3,059;-3,945;22,635
1826,500;3,211;0,796;-34,283;3,406;9,533;4,991;31,647;4,006;-24,104;-2,811;0,000;33,300;33,400;9,746;3,440;-12,110;-8,480;-13,755;-10,362;-3,305;26,738;0,000;251,840;Inf;258,000;250,000;-11,157;3,056;-3,959;22,565
1827,000;3,211;0,796;-34,283;3,406;9,533;4,991;31,647;4,006;-24,104;-2,811;0,000;33,300;33,400;9,746;3,440;-12,115;-8,471;-13,780;-10,344;-3,305;26,738;0,000;251,940;Inf;258,000;250,000;-11,177;3,058;-3,932;22,442
1827,500;3,211;0,796;-34,283;3,406;9,533;4,991;31,647;4,006;-24,104;-2,811;0,000;33,300;33,400;9,746;3,440;-12,102;-8,463;-13,761;-10,330;-3,305;26,738;0,000;251,940;Inf;257,000;250,000;-11,178;3,061;-3,950;22,361
1828,000;3,211;0,796;-34,283;3,406;9,533;4,991;31,647;4,006;-24,104;-2,811;0,000;33,300;33,400;9,746;3,440;-12,158;-8,507;-13,726;-10,350;-3,305;26,738;0,000;250,340;Inf;257,000;250,000;-11,164;3,063;-3,946;22,362
1828,500;3,211;0,796;-34,283;3,406;9,533;4,991;31,647;4,006;-24,104;-2,811;0,000;33,300;33,400;9,746;3,440;-12,157;-8,465;-13,788;-10,368;-3,305;26,738;0,000;250,340;Inf;257,000;250,000;-11,185;3,066;-3,942;22,422
1829,000;3,211;0,796;-34,283;3,406;9,533;5,009;31,648;4,015;-24,086;-2,823;0,000;33,323;33,433;9,746;3,440;-12,178;-8,504;-13,855;-10,393;-3,308;26,734;0,000;250,840;Inf;257,000;250,000;-11,194;3,068;-3,915;22,466
1829,500;3,211;0,796;-34,283;3,406;9,533;5,009;31,648;4,015;-24,086;-2,823;0,000;33,300;33,400;9,746;3,440;-12,213;-8,519;-13,778;-10,380;-3,308;26,734;0,000;250,840;Inf;257,000;250,000;-11,232;3,070;-3,946;22,480
1830,000;3,341;0,878;-33,355;3,479;9,543;5,009;31,648;4,015;-24,086;-2,823;0,000;33,300;33,400;9,730;3,381;-12,162;-8,520;-13,755;-10,395;-3,308;26,734;0,000;250,540;Inf;257,000;250,000;-11,223;3,073;-3,940;22,449
1830,500;3,341;0,878;-33,355;3,479;9,543;5,009;31,648;4,015;-24,086;-2,823;0,000;33,300;33,400;9,730;3,381;-12,096;-8,484;-13,736;-10,339;-3,308;26,734;0,000;250,540;Inf;257,000;250,000;-11,208;3,077;-3,935;22,309
1831,000;3,341;0,878;-33,355;3,479;9,543;5,009;31,648;4,015;-24,086;-2,823;0,000;33,300;33,400;9,730;3,381;-12,125;-8,493;-13,742;-10,363;-3,308;26,734;0,000;248,240;Inf;257,000;250,000;-11,164;3,081;-3,938;22,237
1831,500;3,341;0,878;-33,355;3,479;9,543;5,009;31,648;4,015;-24,086;-2,823;0,000;33,300;33,400;9,730;3,381;-12,140;-8,470;-13,780;-10,356;-3,308;26,734;0,000;248,240;Inf;258,000;250,000;-11,180;3,086;-3,954;22,178
1832,000;3,341;0,878;-33,355;3,479;9,543;5,050;31,649;4,022;-24,087;-2,815;0,000;33,324;33,551;9,730;3,381;-12,165;-8,479;-13,809;-10,367;-3,297;26,743;0,000;248,240;Inf;258,000;250,000;-11,186;3,090;-3,938;22,214
1832,500;3,341;0,878;-33,355;3,479;9,543;5,050;31,649;4,022;-24,087;-2,815;0,000;33,300;33,600;9,730;3,381;-12,188;-8,499;-13,850;-10,406;-3,297;26,743;0,000;248,240;Inf;259,000;250,000;-11,205;3,094;-3,922;22,231
1833,000;3,460;0,837;-35,209;3,436;9,699;5,050;31,649;4,022;-24,087;-2,815;0,000;33,300;33,600;9,486;3,386;-12,216;-8,545;-13,865;-10,457;-3,297;26,743;0,000;248,440;Inf;259,000;250,000;-11,236;3,098;-3,920;22,330
1833,500;3,460;0,837;-35,209;3,436;9,699;5,050;31,649;4,022;-24,087;-2,815;0,000;33,300;33,600;9,486;3,386;-12,227;-8,567;-13,832;-10,467;-3,297;26,743;0,000;248,440;Inf;260,000;250,000;-11,271;3,104;-3,933;22,408
1834,000;3,460;0,837;-35,209;3,436;9,699;5,050;31,649;4,022;-24,087;-2,815;0,000;33,300;33,600;9,486;3,386;-12,218;-8,527;-13,842;-10,436;-3,297;26,743;0,000;249,140;Inf;260,000;250,000;-11,273;3,110;-3,941;22,488
1834,500;3,460;0,837;-35,209;3,436;9,699;5,050;31,649;4,022;-24,087;-2,815;0,000;33,300;33,600;9,486;3,386;-12,216;-8,513;-13,871;-10,422;-3,297;26,743;0,000;249,140;Inf;260,000;250,000;-11,256;3,115;-3,970;22,540
1835,000;3,460;0,837;-35,209;3,436;9,699;5,050;31,649;4,022;-24,087;-2,815;0,000;33,300;33,600;9,486;3,386;-12,215;-8,511;-13,862;-10,411;-3,297;26,743;0,000;250,340;Inf;260,000;250,000;-11,256;3,121;-3,956;22,610
1835,500;3,460;0,837;-35,209;3,436;9,699;5,047;31,666;3,992;-24,055;-2,817;0,000;33,311;33,359;9,486;3,386;-12,194;-8,518;-13,829;-10,392;-3,294;26,739;0,000;250,340;Inf;260,000;250,000;-11,250;3,127;-3,949;22,590
1836,000;3,460;0,837;-35,209;3,436;9,699;5,047;31,666;3,992;-24,055;-2,817;0,000;33,300;33,400;9,486;3,386;-12,165;-8,507;-13,826;-10,407;-3,294;26,739;0,000;250,140;Inf;260,000;250,000;-11,233;3,132;-3,944;22,661
1836,500;3,171;0,830;-33,462;3,437;9,523;5,047;31,666;3,992;-24,055;-2,817;0,000;33,300;33,400;9,848;3,358;-12,214;-8,508;-13,847;-10,425;-3,294;26,739;0,000;250,140;Inf;260,000;250,000;-11,226;3,137;-3,953;22,752
1837,000;3,171;0,830;-33,462;3,437;9,523;5,047;31,666;3,992;-24,055;-2,817;0,000;33,300;33,400;9,848;3,358;-12,217;-8,490;-13,852;-10,399;-3,294;26,739;0,000;250,040;Inf;260,000;250,000;-11,249;3,138;-3,967;22,776
1837,500;3,171;0,830;-33,462;3,437;9,523;5,047;31,666;3,992;-24,055;-2,817;0,000;33,300;33,400;9,848;3,358;-12,201;-8,526;-13,877;-10,424;-3,294;26,739;0,000;250,040;Inf;260,000;250,000;-11,239;3,139;-3,935;22,868
1838,000;3,171;0,830;-33,462;3,437;9,523;5,047;31,666;3,992;-24,055;-2,817;0,000;33,300;33,400;9,848;3,358;-12,230;-8,538;-13,888;-10,423;-3,294;26,739;0,000;251,140;Inf;260,000;250,000;-11,257;3,139;-3,944;22,696
1838,500;3,171;0,830;-33,462;3,437;9,523;5,045;31,650;4,015;-24,085;-2,818;0,000;33,307;33,439;9,848;3,358;-12,204;-8,571;-13,744;-10,450;-3,298;26,733;0,000;251,140;Inf;259,000;250,000;-11,270;3,140;-3,956;22,709
1839,000;3,171;0,830;-33,462;3,437;9,523;5,045;31,650;4,015;-24,085;-2,818;0,000;33,300;33,400;9,848;3,358;-12,216;-8,542;-13,818;-10,406;-3,298;26,733;0,000;251,540;Inf;259,000;250,000;-11,242;3,140;-3,954;22,633
1839,500;3,174;0,805;-35,194;3,343;9,569;5,045;31,650;4,015;-24,085;-2,818;0,000;33,300;33,400;9,600;3,557;-12,196;-8,500;-13,836;-10,405;-3,298;26,733;0,000;251,540;Inf;258,000;250,000;-11,246;3,141;-3,959;22,631
1840,000;3,174;0,805;-35,194;3,343;9,569;5,045;31,650;4,015;-24,085;-2,818;0,000;33,300;33,400;9,600;3,557;-12,212;-8,535;-13,842;-10,409;-3,298;26,733;0,000;251,240;Inf;258,000;250,000;-11,234;3,141;-3,965;22,618
1840,500;3,174;0,805;-35,194;3,343;9,569;5,045;31,650;4,015;-24,085;-2,818;0,000;33,300;33,400;9,600;3,557;-12,231;-8,553;-13,772;-10,425;-3,298;26,733;0,000;251,240;Inf;257,000;250,000;-11,249;3,142;-3,956;22,570
1841,000;3,174;0,805;-35,194;3,343;9,569;5,045;31,650;4,015;-24,085;-2,818;0,000;33,300;33,400;9,600;3,557;-12,158;-8,529;-13,753;-10,404;-3,298;26,733;0,000;249,940;Inf;257,000;250,000;-11,245;3,142;-3,959;22,621
1841,500;3,174;0,805;-35,194;3,343;9,569;5,070;31,663;4,014;-24,099;-2,806;0,000;33,301;33,300;9,600;3,557;-12,190;-8,521;-13,818;-10,423;-3,294;26,743;0,000;249,940;Inf;257,000;250,000;-11,211;3,143;-3,958;22,660
1842,000;3,174;0,805;-35,194;3,343;9,569;5,070;31,663;4,014;-24,099;-2,806;0,000;33,300;33,300;9,600;3,557;-12,221;-8,523;-13,871;-10,445;-3,294;26,743;0,000;250,240;Inf;257,000;250,000;-11,238;3,143;-3,959;22,700
1842,500;3,174;0,805;-35,194;3,343;9,569;5,070;31,663;4,014;-24,099;-2,806;0,000;33,300;33,300;9,600;3,557;-12,233;-8,544;-13,809;-10,406;-3,294;26,743;0,000;250,240;Inf;257,000;250,000;-11,265;3,144;-3,973;22,770
1843,000;3,255;0,800;-35,209;3,448;9,580;5,070;31,663;4,014;-24,099;-2,806;0,000;33,300;33,300;9,572;3,359;-12,138;-8,488;-13,753;-10,375;-3,294;26,743;0,000;250,340;Inf;257,000;250,000;-11,248;3,144;-3,970;22,769
1843,500;3,255;0,800;-35,209;3,448;9,580;5,070;31,663;4,014;-24,099;-2,806;0,000;33,300;33,300;9,572;3,359;-12,148;-8,521;-13,790;-10,400;-3,294;26,743;0,000;250,340;Inf;257,000;250,000;-11,189;3,146;-3,974;22,688
1844,000;3,255;0,800;-35,209;3,448;9,580;5,070;31,663;4,014;-24,099;-2,806;0,000;33,300;33,300;9,572;3,359;-12,186;-8,500;-13,823;-10,398;-3,294;26,743;0,000;248,340;Inf;257,000;250,000;-11,215;3,148;-3,970;22,686
1844,500;3,255;0,800;-35,209;3,448;9,580;5,070;31,663;4,014;-24,099;-2,806;0,000;33,300;33,300;9,572;3,359;-12,196;-8,484;-13,836;-10,395;-3,294;26,743;0,000;248,340;Inf;258,000;250,000;-11,227;3,150;-3,963;22,654
1845,000;3,255;0,800;-35,209;3,448;9,580;5,064;31,664;3,997;-24,059;-2,818;0,000;33,286;33,392;9,572;3,359;-12,207;-8,545;-13,798;-10,395;-3,300;26,740;0,000;248,340;Inf;258,000;250,000;-11,228;3,153;-3,946;22,649
1845,500;3,255;0,800;-35,209;3,448;9,580;5,064;31,664;3,997;-24,059;-2,818;0,000;33,300;33,400;9,572;3,359;-12,147;-8,521;-13,785;-10,397;-3,300;26,740;0,000;248,340;Inf;259,000;250,000;-11,236;3,153;-3,962;22,663
1846,000;3,393;0,832;-35,209;3,385;9,531;5,064;31,664;3,997;-24,059;-2,818;0,000;33,300;33,400;9,621;3,466;-12,165;-8,490;-13,785;-10,394;-3,300;26,740;0,000;248,440;Inf;259,000;250,000;-11,213;3,155;-3,955;22,652
1846,500;3,393;0,832;-35,209;3,385;9,531;5,064;31,664;3,997;-24,059;-2,818;0,000;33,300;33,400;9,621;3,466;-12,138;-8,497;-13,798;-10,368;-3,300;26,740;0,000;248,440;Inf;260,000;250,000;-11,208;3,159;-3,950;22,640
1847,000;3,393;0,832;-35,209;3,385;9,531;5,064;31,664;3,997;-24,059;-2,818;0,000;33,300;33,400;9,621;3,466;-12,164;-8,520;-13,761;-10,392;-3,300;26,740;0,000;250,340;Inf;260,000;250,000;-11,200;3,163;-3,952;22,629
1847,500;3,393;0,832;-35,209;3,385;9,531;5,064;31,664;3,997;-24,059;-2,818;0,000;33,300;33,400;9,621;3,466;-12,166;-8,519;-13,720;-10,369;-3,300;26,740;0,000;250,340;Inf;260,000;250,000;-11,209;3,166;-3,958;22,590
1848,000;3,393;0,832;-35,209;3,385;9,531;5,036;31,661;4,017;-24,119;-2,814;0,000;33,285;33,298;9,621;3,466;-12,148;-8,522;-13,733;-10,378;-3,303;26,744;0,000;250,340;Inf;260,000;250,000;-11,193;3,170;-3,937;22,555
1848,500;3,393;0,832;-35,209;3,385;9,531;5,036;31,661;4,017;-24,119;-2,814;0,000;33,300;33,300;9,621;3,466;-12,184;-8,483;-13,823;-10,397;-3,303;26,744;0,000;250,340;Inf;260,000;250,000;-11,195;3,174;-3,966;22,488
1849,000;3,393;0,832;-35,209;3,385;9,531;5,036;31,661;4,017;-24,119;-2,814;0,000;33,300;33,300;9,621;3,466;-12,180;-8,516;-13,811;-10,394;-3,303;26,744;0,000;250,840;Inf;260,000;250,000;-11,222;3,177;-3,950;22,492
1849,500;2,961;0,769;-34,519;3,444;9,584;5,036;31,661;4,017;-24,119;-2,814;0,000;33,300;33,300;9,622;3,312;-12,182;-8,510;-13,789;-10,396;-3,303;26,744;0,000;250,840;Inf;260,000;250,000;-11,225;3,181;-3,950;22,474
1850,000;2,961;0,769;-34,519;3,444;9,584;5,036;31,661;4,017;-24,119;-2,814;0,000;33,300;33,300;9,622;3,312;-12,156;-8,525;-13,757;-10,389;-3,303;26,744;0,000;250,340;Inf;260,000;250,000;-11,219;3,177;-3,943;22,450
1850,500;2,961;0,769;-34,519;3,444;9,584;5,036;31,661;4,017;-24,119;-2,814;0,000;33,300;33,300;9,622;3,312;-12,168;-8,498;-13,752;-10,377;-3,303;26,744;0,000;250,340;Inf;260,000;250,000;-11,207;3,174;-3,936;22,437
1851,000;2,961;0,769;-34,519;3,444;9,584;5,036;31,661;4,017;-24,119;-2,814;0,000;33,300;33,300;9,622;3,312;-12,178;-8,519;-13,751;-10,363;-3,303;26,744;0,000;251,440;Inf;260,000;250,000;-11,199;3,170;-3,955;22,489
1851,500;2,961;0,769;-34,519;3,444;9,584;5,022;31,671;4,006;-24,105;-2,822;0,000;33,280;33,341;9,622;3,312;-12,094;-8,479;-13,695;-10,355;-3,306;26,747;0,000;251,440;Inf;259,000;250,000;-11,203;3,167;-3,936;22,542
1852,000;2,961;0,769;-34,519;3,444;9,584;5,022;31,671;4,006;-24,105;-2,822;0,000;33,300;33,300;9,622;3,312;-12,152;-8,487;-13,774;-10,385;-3,306;26,747;0,000;251,040;Inf;259,000;250,000;-11,155;3,163;-3,948;22,509
1852,500;2,853;0,673;-35,209;3,420;9,669;5,022;31,671;4,006;-24,105;-2,822;0,000;33,300;33,300;9,564;3,479;-12,202;-8,494;-13,810;-10,405;-3,306;26,747;0,000;251,040;Inf;258,000;250,000;-11,199;3,160;-3,934;22,536
1853,000;2,853;0,673;-35,209;3,420;9,669;5,022;31,671;4,006;-24,105;-2,822;0,000;33,300;33,300;9,564;3,479;-12,148;-8,497;-13,780;-10,378;-3,306;26,747;0,000;251,340;Inf;258,000;250,000;-11,228;3,155;-3,927;22,555
1853,500;2,853;0,673;-35,209;3,420;9,669;5,022;31,671;4,006;-24,105;-2,822;0,000;33,300;33,300;9,564;3,479;-12,191;-8,490;-13,826;-10,386;-3,306;26,747;0,000;251,340;Inf;257,000;250,000;-11,201;3,150;-3,947;22,642
1854,000;2,853;0,673;-35,209;3,420;9,669;5,022;31,671;4,006;-24,105;-2,822;0,000;33,300;33,300;9,564;3,479;-12,223;-8,521;-13,866;-10,415;-3,306;26,747;0,000;250,140;Inf;257,000;250,000;-11,223;3,145;-3,947;22,685
1854,500;2,853;0,673;-35,209;3,420;9,669;5,013;31,681;4,028;-24,080;-2,817;0,000;33,292;33,349;9,564;3,479;-12,184;-8,521;-13,835;-10,408;-3,298;26,752;0,000;250,140;Inf;257,000;250,000;-11,256;3,140;-3,953;22,756
1855,000;2,853;0,673;-35,209;3,420;9,669;5,013;31,681;4,028;-24,080;-2,817;0,000;33,300;33,300;9,564;3,479;-12,174;-8,522;-13,726;-10,351;-3,298;26,752;0,000;249,640;Inf;257,000;250,000;-11,237;3,136;-3,946;22,768
1855,500;2,853;0,673;-35,209;3,420;9,669;5,013;31,681;4,028;-24,080;-2,817;0,000;33,300;33,300;9,564;3,479;-12,128;-8,539;-13,765;-10,400;-3,298;26,752;0,000;249,640;Inf;257,000;250,000;-11,193;3,131;-3,953;22,756
1856,000;2,776;0,664;-35,209;3,372;9,602;5,013;31,681;4,028;-24,080;-2,817;0,000;33,300;33,300;9,536;3,587;-12,191;-8,541;-13,846;-10,440;-3,298;26,752;0,000;249,840;Inf;257,000;250,000;-11,208;3,127;-3,954;22,694
1856,500;2,776;0,664;-35,209;3,372;9,602;5,013;31,681;4,028;-24,080;-2,817;0,000;33,300;33,300;9,536;3,587;-12,248;-8,551;-13,860;-10,460;-3,298;26,752;0,000;249,840;Inf;257,000;250,000;-11,255;3,121;-3,951;22,707
1857,000;2,776;0,664;-35,209;3,372;9,602;5,013;31,681;4,028;-24,080;-2,817;0,000;33,300;33,300;9,536;3,587;-12,201;-8,561;-13,743;-10,368;-3,298;26,752;0,000;247,740;Inf;257,000;250,000;-11,279;3,115;-3,954;22,699
1857,500;2,776;0,664;-35,209;3,372;9,602;5,013;31,681;4,028;-24,080;-2,817;0,000;33,300;33,300;9,536;3,587;-12,173;-8,534;-13,753;-10,393;-3,298;26,752;0,000;247,740;Inf;258,000;250,000;-11,218;3,110;-3,952;22,720
1858,000;2,776;0,664;-35,209;3,372;9,602;5,014;31,684;4,048;-24,068;-2,806;0,000;33,285;33,262;9,536;3,587;-12,134;-8,524;-13,764;-10,376;-3,303;26,748;0,000;247,640;Inf;258,000;250,000;-11,213;3,104;-3,969;22,750
1858,500;2,776;0,664;-35,209;3,372;9,602;5,014;31,684;4,048;-24,068;-2,806;0,000;33,300;33,300;9,536;3,587;-12,163;-8,514;-13,789;-10,384;-3,303;26,748;0,000;247,640;Inf;259,000;250,000;-11,199;3,099;-3,958;22,758
1859,000;3,397;0,819;-35,134;3,379;9,568;5,014;31,684;4,048;-24,068;-2,806;0,000;33,300;33,300;9,638;3,461;-12,168;-8,534;-13,735;-10,346;-3,303;26,748;0,000;247,740;Inf;259,000;250,000;-11,213;3,093;-3,952;22,641
1859,500;3,397;0,819;-35,134;3,379;9,568;5,014;31,684;4,048;-24,068;-2,806;0,000;33,300;33,300;9,638;3,461;-12,119;-8,490;-13,753;-10,360;-3,303;26,748;0,000;247,740;Inf;260,000;250,000;-11,196;3,098;-3,956;22,511
1860,000;3,397;0,819;-35,134;3,379;9,568;5,014;31,684;4,048;-24,068;-2,806;0,000;33,300;33,300;9,638;3,461;-12,150;-8,519;-13,735;-10,364;-3,303;26,748;0,000;249,940;Inf;260,000;250,000;-11,181;3,103;-3,959;22,488
1860,500;3,397;0,819;-35,134;3,379;9,568;5,014;31,684;4,048;-24,068;-2,806;0,000;33,300;33,300;9,638;3,461;-12,219;-8,530;-13,853;-10,428;-3,303;26,748;0,000;249,940;Inf;260,000;250,000;-11,192;3,108;-3,962;22,513
1861,000;3,397;0,819;-35,134;3,379;9,568;4,992;31,683;4,011;-24,071;-2,816;0,000;33,280;33,355;9,638;3,461;-12,189;-8,545;-13,691;-10,389;-3,315;26,750;0,000;249,340;Inf;260,000;250,000;-11,257;3,113;-3,945;22,463
1861,500;3,397;0,819;-35,134;3,379;9,568;4,992;31,683;4,011;-24,071;-2,816;0,000;33,300;33,400;9,638;3,461;-12,066;-8,519;-13,704;-10,327;-3,315;26,750;0,000;249,340;Inf;260,000;250,000;-11,203;3,122;-3,938;22,432
1862,000;3,189;0,829;-34,577;3,420;9,571;4,992;31,683;4,011;-24,071;-2,816;0,000;33,300;33,400;9,599;3,339;-12,084;-8,522;-13,749;-10,351;-3,315;26,750;0,000;249,340;Inf;260,000;250,000;-11,154;3,122;-3,959;22,391
1862,500;3,189;0,829;-34,577;3,420;9,571;4,992;31,683;4,011;-24,071;-2,816;0,000;33,300;33,400;9,599;3,339;-12,147;-8,544;-13,756;-10,381;-3,315;26,750;0,000;249,340;Inf;260,000;250,000;-11,176;3,123;-3,952;22,306
1863,000;3,189;0,829;-34,577;3,420;9,571;4,992;31,683;4,011;-24,071;-2,816;0,000;33,300;33,400;9,599;3,339;-12,154;-8,541;-13,687;-10,339;-3,315;26,750;0,000;249,140;Inf;260,000;250,000;-11,207;3,124;-3,983;22,242
1863,500;3,189;0,829;-34,577;3,420;9,571;4,992;31,683;4,011;-24,071;-2,816;0,000;33,300;33,400;9,599;3,339;-12,047;-8,548;-13,681;-10,332;-3,315;26,750;0,000;249,140;Inf;260,000;250,000;-11,180;3,125;-3,969;22,255
1864,000;3,189;0,829;-34,577;3,420;9,571;4,992;31,683;4,011;-24,071;-2,816;0,000;33,300;33,400;9,599;3,339;-12,146;-8,537;-13,710;-10,367;-3,315;26,750;0,000;250,840;Inf;260,000;250,000;-11,152;3,126;-3,981;22,315
1864,500;3,189;0,829;-34,577;3,420;9,571;5,024;31,691;4,010;-24,076;-2,821;0,000;33,289;33,409;9,599;3,339;-12,145;-8,511;-13,777;-10,365;-3,310;26,758;0,000;250,840;Inf;260,000;250,000;-11,190;3,127;-3,987;22,325
1865,000;3,189;0,829;-34,577;3,420;9,571;5,024;31,691;4,010;-24,076;-2,821;0,000;33,300;33,400;9,599;3,339;-12,187;-8,554;-13,758;-10,385;-3,310;26,758;0,000;250,440;Inf;260,000;250,000;-11,199;3,128;-3,978;22,294
1865,500;2,851;0,764;-34,008;3,396;9,560;5,024;31,691;4,010;-24,076;-2,821;0,000;33,300;33,400;9,687;3,291;-12,170;-8,552;-13,759;-10,388;-3,310;26,758;0,000;250,440;Inf;260,000;250,000;-11,221;3,129;-3,971;22,269
1866,000;2,851;0,764;-34,008;3,396;9,560;5,024;31,691;4,010;-24,076;-2,821;0,000;33,300;33,400;9,687;3,291;-12,069;-8,544;-13,682;-10,335;-3,310;26,758;0,000;251,040;Inf;260,000;250,000;-11,217;3,125;-3,985;22,258
1866,500;2,851;0,764;-34,008;3,396;9,560;5,024;31,691;4,010;-24,076;-2,821;0,000;33,300;33,400;9,687;3,291;-12,097;-8,522;-13,745;-10,378;-3,310;26,758;0,000;251,040;Inf;259,000;250,000;-11,157;3,120;-3,986;22,325
1867,000;2,851;0,764;-34,008;3,396;9,560;5,024;31,691;4,010;-24,076;-2,821;0,000;33,300;33,400;9,687;3,291;-12,140;-8,541;-13,755;-10,378;-3,310;26,758;0,000;250,940;Inf;259,000;250,000;-11,186;3,116;-3,981;22,337
1867,500;2,851;0,764;-34,008;3,396;9,560;5,060;31,697;4,001;-24,066;-2,815;0,000;33,289;33,418;9,687;3,291;-12,216;-8,564;-13,829;-10,434;-3,304;26,752;0,000;250,940;Inf;259,000;250,000;-11,203;3,112;-3,983;22,359
1868,000;2,851;0,764;-34,008;3,396;9,560;5,060;31,697;4,001;-24,066;-2,815;0,000;33,300;33,400;9,687;3,291;-12,206;-8,591;-13,806;-10,406;-3,304;26,752;0,000;251,340;Inf;259,000;250,000;-11,261;3,107;-4,000;22,361
1868,500;2,452;0,637;-34,318;3,372;9,480;5,060;31,697;4,001;-24,066;-2,815;0,000;33,300;33,400;9,731;3,394;-12,192;-8,548;-13,841;-10,410;-3,304;26,752;0,000;251,340;Inf;258,000;250,000;-11,252;3,103;-3,981;22,357
1869,000;2,452;0,637;-34,318;3,372;9,480;5,060;31,697;4,001;-24,066;-2,815;0,000;33,300;33,400;9,731;3,394;-12,219;-8,566;-13,863;-10,442;-3,304;26,752;0,000;250,940;Inf;258,000;250,000;-11,248;3,092;-3,980;22,397
1869,500;2,452;0,637;-34,318;3,372;9,480;5,060;31,697;4,001;-24,066;-2,815;0,000;33,300;33,400;9,731;3,394;-12,229;-8,561;-13,855;-10,425;-3,304;26,752;0,000;250,940;Inf;258,000;250,000;-11,273;3,082;-3,990;22,393
1870,000;2,452;0,637;-34,318;3,372;9,480;5,060;31,697;4,001;-24,066;-2,815;0,000;33,300;33,400;9,731;3,394;-12,224;-8,577;-13,831;-10,423;-3,304;26,752;0,000;250,140;Inf;258,000;250,000;-11,267;3,072;-3,986;22,327
1870,500;2,452;0,637;-34,318;3,372;9,480;5,060;31,697;4,001;-24,066;-2,815;0,000;33,300;33,400;9,731;3,394;-12,184;-8,575;-13,799;-10,423;-3,304;26,752;0,000;250,140;Inf;258,000;250,000;-11,264;3,061;-3,995;22,364
1871,000;2,452;0,637;-34,318;3,372;9,480;5,055;31,705;4,038;-24,090;-2,798;0,000;33,297;33,362;9,731;3,394;-12,176;-8,590;-13,734;-10,424;-3,299;26,758;0,000;249,340;Inf;258,000;250,000;-11,245;3,051;-3,987;22,436
1871,500;2,452;0,637;-34,318;3,372;9,480;5,055;31,705;4,038;-24,090;-2,798;0,000;33,300;33,400;9,731;3,394;-12,171;-8,567;-13,763;-10,392;-3,299;26,758;0,000;249,340;Inf;258,000;250,000;-11,239;3,042;-4,002;22,473
1872,000;3,488;0,837;-35,209;3,368;9,629;5,055;31,705;4,038;-24,090;-2,798;0,000;33,300;33,400;9,621;3,329;-12,178;-8,554;-13,774;-10,410;-3,299;26,758;0,000;249,840;Inf;258,000;250,000;-11,223;3,032;-4,002;22,552
1872,500;3,488;0,837;-35,209;3,368;9,629;5,055;31,705;4,038;-24,090;-2,798;0,000;33,300;33,400;9,621;3,329;-12,164;-8,523;-13,783;-10,405;-3,299;26,758;0,000;249,840;Inf;258,000;250,000;-11,229;3,039;-4,008;22,613
1873,000;3,488;0,837;-35,209;3,368;9,629;5,055;31,705;4,038;-24,090;-2,798;0,000;33,300;33,400;9,621;3,329;-12,212;-8,512;-13,822;-10,410;-3,299;26,758;0,000;248,040;Inf;258,000;250,000;-11,219;3,047;-3,986;22,622
1873,500;3,488;0,837;-35,209;3,368;9,629;5,055;31,705;4,038;-24,090;-2,798;0,000;33,300;33,400;9,621;3,329;-12,210;-8,544;-13,856;-10,415;-3,299;26,758;0,000;248,040;Inf;259,000;250,000;-11,239;3,054;-3,973;22,694
1874,000;3,488;0,837;-35,209;3,368;9,629;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,420;9,621;3,329;-12,224;-8,583;-13,766;-10,413;-3,311;26,752;0,000;249,140;Inf;259,000;250,000;-11,256;3,061;-3,986;22,731
1874,500;3,488;0,837;-35,209;3,368;9,629;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,400;9,621;3,329;-12,218;-8,569;-13,767;-10,416;-3,311;26,752;0,000;249,140;Inf;259,000;250,000;-11,246;3,068;-3,979;22,676
1875,000;2,548;0,656;-35,060;3,446;9,541;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,400;9,572;3,545;-12,199;-8,543;-13,817;-10,421;-3,311;26,752;0,000;247,740;Inf;259,000;250,000;-11,243;3,075;-3,969;22,707
1875,500;2,548;0,656;-35,060;3,446;9,541;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,400;9,572;3,545;-12,184;-8,574;-13,762;-10,403;-3,311;26,752;0,000;247,740;Inf;260,000;250,000;-11,245;3,066;-3,988;22,682
1876,000;2,548;0,656;-35,060;3,446;9,541;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,400;9,572;3,545;-12,154;-8,554;-13,671;-10,372;-3,311;26,752;0,000;248,940;Inf;260,000;250,000;-11,231;3,058;-3,980;22,710
1876,500;2,548;0,656;-35,060;3,446;9,541;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,400;9,572;3,545;-12,148;-8,537;-13,729;-10,396;-3,311;26,752;0,000;248,940;Inf;261,000;250,000;-11,188;3,049;-3,994;22,750
1877,000;2,548;0,656;-35,060;3,446;9,541;5,024;31,705;4,041;-24,086;-2,817;0,000;33,300;33,400;9,572;3,545;-12,138;-8,529;-13,761;-10,375;-3,311;26,752;0,000;248,340;Inf;261,000;250,000;-11,203;3,041;-4,000;22,713
1877,500;2,548;0,656;-35,060;3,446;9,541;4,996;31,707;4,020;-24,087;-2,823;0,000;33,304;33,492;9,572;3,545;-12,103;-8,539;-13,663;-10,345;-3,307;26,751;0,000;248,340;Inf;262,000;250,000;-11,201;3,033;-3,981;22,679
1878,000;2,548;0,656;-35,060;3,446;9,541;4,996;31,707;4,020;-24,087;-2,823;0,000;33,300;33,500;9,572;3,545;-12,084;-8,509;-13,631;-10,316;-3,307;26,751;0,000;249,540;Inf;262,000;250,000;-11,162;3,025;-3,987;22,667
1878,500;3,399;0,791;-35,209;3,439;9,602;4,996;31,707;4,020;-24,087;-2,823;0,000;33,300;33,500;9,533;3,406;-12,105;-8,482;-13,730;-10,361;-3,307;26,751;0,000;249,540;Inf;262,000;250,000;-11,135;3,017;-3,984;22,682
1879,000;3,399;0,791;-35,209;3,439;9,602;4,996;31,707;4,020;-24,087;-2,823;0,000;33,300;33,500;9,533;3,406;-12,154;-8,533;-13,758;-10,388;-3,307;26,751;0,000;249,040;Inf;262,000;250,000;-11,169;3,024;-3,973;22,711
1879,500;3,399;0,791;-35,209;3,439;9,602;4,996;31,707;4,020;-24,087;-2,823;0,000;33,300;33,500;9,533;3,406;-12,176;-8,512;-13,788;-10,388;-3,307;26,751;0,000;249,040;Inf;262,000;250,000;-11,208;3,030;-3,972;22,690
1880,000;3,399;0,791;-35,209;3,439;9,602;4,996;31,707;4,020;-24,087;-2,823;0,000;33,300;33,500;9,533;3,406;-12,190;-8,551;-13,761;-10,399;-3,307;26,751;0,000;252,840;Inf;262,000;250,000;-11,216;3,036;-3,953;22,634
1880,500;3,399;0,791;-35,209;3,439;9,602;5,010;31,729;4,036;-24,064;-2,809;0,000;33,315;33,421;9,533;3,406;-12,139;-8,552;-13,754;-10,414;-3,298;26,761;0,000;252,840;Inf;261,000;250,000;-11,225;3,042;-3,938;22,668
1881,000;3,399;0,791;-35,209;3,439;9,602;5,010;31,729;4,036;-24,064;-2,809;0,000;33,300;33,400;9,533;3,406;-12,163;-8,534;-13,767;-10,367;-3,298;26,761;0,000;251,640;Inf;261,000;250,000;-11,215;3,048;-3,972;22,673
1881,500;3,396;0,876;-33,981;3,443;9,559;5,010;31,729;4,036;-24,064;-2,809;0,000;33,300;33,400;9,765;3,459;-12,126;-8,521;-13,729;-10,351;-3,298;26,761;0,000;251,640;Inf;260,000;250,000;-11,208;3,053;-3,958;22,745
1882,000;3,396;0,876;-33,981;3,443;9,559;5,010;31,729;4,036;-24,064;-2,809;0,000;33,300;33,400;9,765;3,459;-12,158;-8,539;-13,707;-10,377;-3,298;26,761;0,000;252,740;Inf;260,000;250,000;-11,182;3,059;-3,956;22,806
1882,500;3,396;0,876;-33,981;3,443;9,559;5,010;31,729;4,036;-24,064;-2,809;0,000;33,300;33,400;9,765;3,459;-12,143;-8,508;-13,733;-10,373;-3,298;26,761;0,000;252,740;Inf;259,000;250,000;-11,196;3,065;-3,961;22,810
1883,000;3,396;0,876;-33,981;3,443;9,559;5,010;31,729;4,036;-24,064;-2,809;0,000;33,300;33,400;9,765;3,459;-12,168;-8,515;-13,764;-10,382;-3,298;26,761;0,000;250,840;Inf;259,000;250,000;-11,189;3,070;-3,953;22,883
1883,500;3,396;0,876;-33,981;3,443;9,559;5,038;31,721;4,045;-24,071;-2,820;0,000;33,323;33,568;9,765;3,459;-12,177;-8,523;-13,796;-10,388;-3,296;26,756;0,000;250,840;Inf;259,000;250,000;-11,207;3,075;-3,948;22,926
1884,000;3,396;0,876;-33,981;3,443;9,559;5,038;31,721;4,045;-24,071;-2,820;0,000;33,300;33,600;9,765;3,459;-12,165;-8,525;-13,787;-10,405;-3,296;26,756;0,000;252,340;Inf;259,000;250,000;-11,221;3,081;-3,942;22,955
1884,500;3,396;0,876;-33,981;3,443;9,559;5,038;31,721;4,045;-24,071;-2,820;0,000;33,300;33,600;9,765;3,459;-12,126;-8,523;-13,674;-10,349;-3,296;26,756;0,000;252,340;Inf;258,000;250,000;-11,220;3,086;-3,953;23,027
1885,000;3,359;0,847;-34,924;3,394;9,487;5,038;31,721;4,045;-24,071;-2,820;0,000;33,300;33,600;9,703;3,458;-12,114;-8,526;-13,655;-10,352;-3,296;26,756;0,000;250,740;Inf;258,000;250,000;-11,168;3,091;-3,945;23,033
1885,500;3,359;0,847;-34,924;3,394;9,487;5,038;31,721;4,045;-24,071;-2,820;0,000;33,300;33,600;9,703;3,458;-12,108;-8,506;-13,723;-10,353;-3,296;26,756;0,000;250,740;Inf;258,000;250,000;-11,162;3,095;-3,963;23,019
1886,000;3,359;0,847;-34,924;3,394;9,487;5,038;31,721;4,045;-24,071;-2,820;0,000;33,300;33,600;9,703;3,458;-12,052;-8,492;-13,713;-10,342;-3,296;26,756;0,000;249,140;Inf;258,000;250,000;-11,172;3,100;-3,942;22,944
1886,500;3,359;0,847;-34,924;3,394;9,487;5,038;31,721;4,045;-24,071;-2,820;0,000;33,300;33,600;9,703;3,458;-12,043;-8,508;-13,614;-10,306;-3,296;26,756;0,000;249,140;Inf;258,000;250,000;-11,150;3,104;-3,962;22,897
1887,000;3,359;0,847;-34,924;3,394;9,487;5,063;31,738;4,028;-24,098;-2,805;0,000;33,333;33,584;9,703;3,458;-12,066;-8,472;-13,703;-10,330;-3,295;26,762;0,000;248,140;Inf;258,000;250,000;-11,118;3,108;-3,969;22,897
1887,500;3,359;0,847;-34,924;3,394;9,487;5,063;31,738;4,028;-24,098;-2,805;0,000;33,300;33,600;9,703;3,458;-12,121;-8,502;-13,744;-10,391;-3,295;26,762;0,000;248,140;Inf;259,000;250,000;-11,143;3,112;-3,956;22,916
1888,000;3,937;0,970;-34,843;3,377;9,583;5,063;31,738;4,028;-24,098;-2,805;0,000;33,300;33,600;9,688;3,469;-12,153;-8,547;-13,729;-10,388;-3,295;26,762;0,000;249,640;Inf;259,000;250,000;-11,189;3,116;-3,952;22,868
1888,500;3,937;0,970;-34,843;3,377;9,583;5,063;31,738;4,028;-24,098;-2,805;0,000;33,300;33,600;9,688;3,469;-12,097;-8,503;-13,695;-10,321;-3,295;26,762;0,000;249,640;Inf;259,000;250,000;-11,204;3,130;-3,967;22,812
1889,000;3,937;0,970;-34,843;3,377;9,583;5,063;31,738;4,028;-24,098;-2,805;0,000;33,300;33,600;9,688;3,469;-12,153;-8,506;-13,823;-10,379;-3,295;26,762;0,000;248,940;Inf;259,000;250,000;-11,154;3,143;-3,948;22,659
1889,500;3,937;0,970;-34,843;3,377;9,583;5,063;31,738;4,028;-24,098;-2,805;0,000;33,300;33,600;9,688;3,469;-12,184;-8,488;-13,811;-10,374;-3,295;26,762;0,000;248,940;Inf;260,000;250,000;-11,215;3,156;-3,949;22,552
1890,000;3,937;0,970;-34,843;3,377;9,583;5,056;31,740;4,028;-24,064;-2,814;0,000;33,346;33,498;9,688;3,469;-12,170;-8,509;-13,830;-10,392;-3,304;26,753;0,000;250,240;Inf;260,000;250,000;-11,214;3,169;-3,959;22,522
1890,500;3,937;0,970;-34,843;3,377;9,583;5,056;31,740;4,028;-24,064;-2,814;0,000;33,300;33,500;9,688;3,469;-12,167;-8,541;-13,788;-10,415;-3,304;26,753;0,000;250,240;Inf;260,000;250,000;-11,225;3,181;-3,951;22,441
1891,000;3,937;0,970;-34,843;3,377;9,583;5,056;31,740;4,028;-24,064;-2,814;0,000;33,300;33,500;9,688;3,469;-12,178;-8,528;-13,727;-10,366;-3,304;26,753;0,000;250,340;Inf;260,000;250,000;-11,228;3,194;-3,952;22,497
1891,500;2,731;0,708;-34,453;3,455;9,482;5,056;31,740;4,028;-24,064;-2,814;0,000;33,300;33,500;9,695;3,374;-12,158;-8,515;-13,793;-10,402;-3,304;26,753;0,000;250,340;Inf;260,000;250,000;-11,200;3,206;-3,953;22,377
1892,000;2,731;0,708;-34,453;3,455;9,482;5,056;31,740;4,028;-24,064;-2,814;0,000;33,300;33,500;9,695;3,374;-12,177;-8,541;-13,762;-10,382;-3,304;26,753;0,000;249,740;Inf;260,000;250,000;-11,217;3,198;-3,948;22,355
1892,500;2,731;0,708;-34,453;3,455;9,482;5,056;31,740;4,028;-24,064;-2,814;0,000;33,300;33,500;9,695;3,374;-12,073;-8,511;-13,719;-10,375;-3,304;26,753;0,000;249,740;Inf;260,000;250,000;-11,215;3,190;-3,959;22,360
1893,000;2,731;0,708;-34,453;3,455;9,482;5,056;31,740;4,028;-24,064;-2,814;0,000;33,300;33,500;9,695;3,374;-12,145;-8,525;-13,767;-10,370;-3,304;26,753;0,000;251,040;Inf;260,000;250,000;-11,170;3,183;-3,949;22,407
1893,500;2,731;0,708;-34,453;3,455;9,482;5,043;31,739;4,029;-24,104;-2,821;0,000;33,362;33,576;9,695;3,374;-12,180;-8,550;-13,767;-10,401;-3,297;26,757;0,000;251,040;Inf;259,000;250,000;-11,202;3,175;-3,959;22,399
1894,000;2,731;0,708;-34,453;3,455;9,482;5,043;31,739;4,029;-24,104;-2,821;0,000;33,400;33,600;9,695;3,374;-12,126;-8,527;-13,736;-10,381;-3,297;26,757;0,000;251,340;Inf;259,000;250,000;-11,225;3,168;-3,971;22,412
1894,500;3,063;0,785;-34,549;3,423;9,481;5,043;31,739;4,029;-24,104;-2,821;0,000;33,400;33,600;9,742;3,457;-12,090;-8,540;-13,656;-10,357;-3,297;26,757;0,000;251,340;Inf;258,000;250,000;-11,192;3,161;-3,957;22,407
1895,000;3,063;0,785;-34,549;3,423;9,481;5,043;31,739;4,029;-24,104;-2,821;0,000;33,400;33,600;9,742;3,457;-12,104;-8,531;-13,680;-10,337;-3,297;26,757;0,000;251,140;Inf;258,000;250,000;-11,161;3,159;-3,974;22,418
1895,500;3,063;0,785;-34,549;3,423;9,481;5,043;31,739;4,029;-24,104;-2,821;0,000;33,400;33,600;9,742;3,457;-12,121;-8,506;-13,704;-10,345;-3,297;26,757;0,000;251,140;Inf;257,000;250,000;-11,163;3,158;-3,968;22,383
1896,000;3,063;0,785;-34,549;3,423;9,481;5,043;31,739;4,029;-24,104;-2,821;0,000;33,400;33,600;9,742;3,457;-12,143;-8,523;-13,773;-10,375;-3,297;26,757;0,000;250,040;Inf;257,000;250,000;-11,169;3,156;-3,977;22,415
1896,500;3,063;0,785;-34,549;3,423;9,481;5,000;31,749;4,024;-24,083;-2,807;0,000;33,367;33,553;9,742;3,457;-12,176;-8,509;-13,827;-10,402;-3,298;26,763;0,000;250,040;Inf;257,000;250,000;-11,203;3,155;-3,958;22,395
1897,000;3,063;0,785;-34,549;3,423;9,481;5,000;31,749;4,024;-24,083;-2,807;0,000;33,400;33,600;9,742;3,457;-12,181;-8,524;-13,824;-10,415;-3,298;26,763;0,000;250,040;Inf;257,000;250,000;-11,228;3,153;-3,958;22,359
1897,500;3,063;0,785;-34,549;3,423;9,481;5,000;31,749;4,024;-24,083;-2,807;0,000;33,400;33,600;9,742;3,457;-12,188;-8,498;-13,832;-10,388;-3,298;26,763;0,000;250,040;Inf;257,000;250,000;-11,236;3,152;-3,961;22,375
1898,000;2,434;0,675;-33,924;3,360;9,538;5,000;31,749;4,024;-24,083;-2,807;0,000;33,400;33,600;9,695;3,391;-12,204;-8,545;-13,849;-10,398;-3,298;26,763;0,000;249,840;Inf;257,000;250,000;-11,227;3,150;-3,960;22,418
1898,500;2,434;0,675;-33,924;3,360;9,538;5,000;31,749;4,024;-24,083;-2,807;0,000;33,400;33,600;9,695;3,391;-12,202;-8,543;-13,755;-10,403;-3,298;26,763;0,000;249,840;Inf;257,000;250,000;-11,249;3,139;-3,967;22,306
1899,000;2,434;0,675;-33,924;3,360;9,538;5,000;31,749;4,024;-24,083;-2,807;0,000;33,400;33,600;9,695;3,391;-12,105;-8,542;-13,725;-10,375;-3,298;26,763;0,000;248,740;Inf;257,000;250,000;-11,226;3,127;-3,959;22,339
1899,500;2,434;0,675;-33,924;3,360;9,538;5,000;31,749;4,024;-24,083;-2,807;0,000;33,400;33,600;9,695;3,391;-12,157;-8,517;-13,767;-10,352;-3,298;26,763;0,000;248,740;Inf;258,000;250,000;-11,187;3,116;-3,972;22,304
1900,000;2,434;0,675;-33,924;3,360;9,538;4,969;31,756;4,029;-24,102;-2,810;0,000;33,389;33,593;9,695;3,391;-12,121;-8,493;-13,736;-10,359;-3,301;26,762;0,000;248,340;Inf;258,000;250,000;-11,198;3,104;-3,976;22,257
1900,500;2,434;0,675;-33,924;3,360;9,538;4,969;31,756;4,029;-24,102;-2,810;0,000;33,400;33,600;9,695;3,391;-12,157;-8,524;-13,733;-10,371;-3,301;26,762;0,000;248,340;Inf;259,000;250,000;-11,177;3,093;-3,964;22,183
1901,000;3,301;0,787;-35,209;3,409;9,557;4,969;31,756;4,029;-24,102;-2,810;0,000;33,400;33,600;9,634;3,477;-12,137;-8,504;-13,650;-10,345;-3,301;26,762;0,000;248,240;Inf;259,000;250,000;-11,196;3,083;-3,956;22,167
1901,500;3,301;0,787;-35,209;3,409;9,557;4,969;31,756;4,029;-24,102;-2,810;0,000;33,400;33,600;9,634;3,477;-12,085;-8,493;-13,683;-10,340;-3,301;26,762;0,000;248,240;Inf;260,000;250,000;-11,159;3,086;-3,957;22,180
1902,000;3,301;0,787;-35,209;3,409;9,557;4,969;31,756;4,029;-24,102;-2,810;0,000;33,400;33,600;9,634;3,477;-12,097;-8,496;-13,708;-10,346;-3,301;26,762;0,000;248,040;Inf;260,000;250,000;-11,150;3,090;-3,957;22,244
1902,500;3,301;0,787;-35,209;3,409;9,557;4,969;31,756;4,029;-24,102;-2,810;0,000;33,400;33,600;9,634;3,477;-12,100;-8,506;-13,750;-10,375;-3,301;26,762;0,000;248,040;Inf;261,000;250,000;-11,162;3,093;-3,965;22,243
1903,000;3,301;0,787;-35,209;3,409;9,557;5,003;31,767;4,034;-24,105;-2,810;0,000;33,402;33,747;9,634;3,477;-12,111;-8,502;-13,682;-10,316;-3,297;26,769;0,000;250,240;Inf;261,000;250,000;-11,183;3,097;-3,973;22,256
1903,500;3,301;0,787;-35,209;3,409;9,557;5,003;31,767;4,034;-24,105;-2,810;0,000;33,400;33,700;9,634;3,477;-12,135;-8,531;-13,690;-10,361;-3,297;26,769;0,000;250,240;Inf;261,000;250,000;-11,153;3,100;-3,966;22,283
1904,000;3,100;0,739;-35,070;3,419;9,591;5,003;31,767;4,034;-24,105;-2,810;0,000;33,400;33,700;9,587;3,305;-12,152;-8,500;-13,743;-10,375;-3,297;26,769;0,000;250,240;Inf;261,000;250,000;-11,179;3,103;-3,954;22,351
1904,500;3,100;0,739;-35,070;3,419;9,591;5,003;31,767;4,034;-24,105;-2,810;0,000;33,400;33,700;9,587;3,305;-12,159;-8,531;-13,704;-10,339;-3,297;26,769;0,000;250,240;Inf;261,000;250,000;-11,192;3,103;-3,957;22,400
1905,000;3,100;0,739;-35,070;3,419;9,591;5,003;31,767;4,034;-24,105;-2,810;0,000;33,400;33,700;9,587;3,305;-12,078;-8,505;-13,673;-10,335;-3,297;26,769;0,000;250,440;Inf;261,000;250,000;-11,183;3,103;-3,950;22,451
1905,500;3,100;0,739;-35,070;3,419;9,591;5,003;31,767;4,034;-24,105;-2,810;0,000;33,400;33,700;9,587;3,305;-12,056;-8,521;-13,550;-10,302;-3,297;26,769;0,000;250,440;Inf;261,000;250,000;-11,148;3,103;-3,954;22,464
1906,000;3,100;0,739;-35,070;3,419;9,591;5,003;31,767;4,034;-24,105;-2,810;0,000;33,400;33,700;9,587;3,305;-12,050;-8,500;-13,591;-10,297;-3,297;26,769;0,000;252,040;Inf;261,000;250,000;-11,107;3,103;-3,961;22,446
1906,500;3,100;0,739;-35,070;3,419;9,591;5,011;31,763;4,023;-24,111;-2,816;0,000;33,416;33,736;9,587;3,305;-12,052;-8,483;-13,688;-10,315;-3,300;26,752;0,000;252,040;Inf;260,000;250,000;-11,110;3,103;-3,953;22,416
1907,000;3,100;0,739;-35,070;3,419;9,591;5,011;31,763;4,023;-24,111;-2,816;0,000;33,400;33,700;9,587;3,305;-12,110;-8,481;-13,681;-10,321;-3,300;26,752;0,000;251,840;Inf;260,000;250,000;-11,135;3,103;-3,940;22,478
1907,500;3,640;0,865;-35,119;3,377;9,602;5,011;31,763;4,023;-24,111;-2,816;0,000;33,400;33,700;9,618;3,293;-12,089;-8,517;-13,622;-10,307;-3,300;26,752;0,000;251,840;Inf;259,000;250,000;-11,148;3,103;-3,960;22,382
1908,000;3,640;0,865;-35,119;3,377;9,602;5,011;31,763;4,023;-24,111;-2,816;0,000;33,400;33,700;9,618;3,293;-12,103;-8,463;-13,743;-10,331;-3,300;26,752;0,000;252,240;Inf;259,000;250,000;-11,134;3,112;-3,944;22,347
1908,500;3,640;0,865;-35,119;3,377;9,602;5,011;31,763;4,023;-24,111;-2,816;0,000;33,400;33,700;9,618;3,293;-12,169;-8,490;-13,798;-10,382;-3,300;26,752;0,000;252,240;Inf;258,000;250,000;-11,160;3,120;-3,957;22,348
1909,000;3,640;0,865;-35,119;3,377;9,602;5,011;31,763;4,023;-24,111;-2,816;0,000;33,400;33,700;9,618;3,293;-12,195;-8,532;-13,770;-10,376;-3,300;26,752;0,000;251,440;Inf;258,000;250,000;-11,210;3,129;-3,962;22,359
