t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1909,500;3,640;0,865;-35,119;3,377;9,602;5,069;31,780;4,045;-24,058;-2,823;0,000;33,430;33,656;9,618;3,293;-12,169;-8,521;-13,767;-10,396;-3,303;26,749;0,000;251,440;Inf;257,000;250,000;-11,218;3,137;-3,967;22,308
1910,000;3,640;0,865;-35,119;3,377;9,602;5,069;31,780;4,045;-24,058;-2,823;0,000;33,400;33,700;9,618;3,293;-12,168;-8,504;-13,818;-10,388;-3,303;26,749;0,000;251,340;Inf;257,000;250,000;-11,213;3,146;-3,960;22,298
1910,500;2,689;0,711;-33,404;3,460;9,564;5,069;31,780;4,045;-24,058;-2,823;0,000;33,400;33,700;9,830;3,343;-12,201;-8,567;-13,801;-10,392;-3,303;26,749;0,000;251,340;Inf;256,000;250,000;-11,220;3,154;-3,962;22,282
1911,000;2,689;0,711;-33,404;3,460;9,564;5,069;31,780;4,045;-24,058;-2,823;0,000;33,400;33,700;9,830;3,343;-12,206;-8,519;-13,838;-10,387;-3,303;26,749;0,000;251,340;Inf;256,000;250,000;-11,241;3,146;-3,973;22,295
1911,500;2,689;0,711;-33,404;3,460;9,564;5,069;31,780;4,045;-24,058;-2,823;0,000;33,400;33,700;9,830;3,343;-12,232;-8,523;-13,881;-10,429;-3,303;26,749;0,000;251,340;Inf;255,000;250,000;-11,238;3,139;-3,982;22,259
1912,000;2,689;0,711;-33,404;3,460;9,564;5,069;31,780;4,045;-24,058;-2,823;0,000;33,400;33,700;9,830;3,343;-12,229;-8,553;-13,887;-10,428;-3,303;26,749;0,000;247,540;Inf;255,000;250,000;-11,266;3,131;-3,976;22,255
1912,500;2,689;0,711;-33,404;3,460;9,564;5,069;31,780;4,045;-24,058;-2,823;0,000;33,400;33,700;9,830;3,343;-12,218;-8,564;-13,789;-10,421;-3,303;26,749;0,000;247,540;Inf;256,000;250,000;-11,274;3,124;-3,967;22,237
1913,000;2,689;0,711;-33,404;3,460;9,564;5,053;31,787;4,063;-24,092;-2,815;0,000;33,447;33,899;9,830;3,343;-12,136;-8,565;-13,703;-10,417;-3,306;26,759;0,000;247,740;Inf;256,000;250,000;-11,248;3,117;-3,976;22,229
1913,500;2,689;0,711;-33,404;3,460;9,564;5,053;31,787;4,063;-24,092;-2,815;0,000;33,400;33,900;9,830;3,343;-12,060;-8,548;-13,688;-10,363;-3,306;26,759;0,000;247,740;Inf;257,000;250,000;-11,205;3,110;-3,992;22,222
1914,000;3,522;0,842;-35,086;3,421;9,570;5,053;31,787;4,063;-24,092;-2,815;0,000;33,400;33,900;9,623;3,272;-12,091;-8,524;-13,655;-10,336;-3,306;26,759;0,000;248,240;Inf;257,000;250,000;-11,165;3,103;-3,993;22,211
1914,500;3,522;0,842;-35,086;3,421;9,570;5,053;31,787;4,063;-24,092;-2,815;0,000;33,400;33,900;9,623;3,272;-12,100;-8,531;-13,719;-10,382;-3,306;26,759;0,000;248,240;Inf;258,000;250,000;-11,151;3,110;-3,999;22,258
1915,000;3,522;0,842;-35,086;3,421;9,570;5,053;31,787;4,063;-24,092;-2,815;0,000;33,400;33,900;9,623;3,272;-12,073;-8,518;-13,731;-10,379;-3,306;26,759;0,000;247,940;Inf;258,000;250,000;-11,183;3,116;-3,993;22,273
1915,500;3,522;0,842;-35,086;3,421;9,570;5,053;31,787;4,063;-24,092;-2,815;0,000;33,400;33,900;9,623;3,272;-12,082;-8,510;-13,701;-10,349;-3,306;26,759;0,000;247,940;Inf;259,000;250,000;-11,175;3,123;-3,994;22,270
1916,000;3,522;0,842;-35,086;3,421;9,570;4,999;31,800;4,000;-24,059;-2,825;0,000;33,462;33,858;9,623;3,272;-12,108;-8,522;-13,728;-10,361;-3,313;26,759;0,000;247,940;Inf;259,000;250,000;-11,160;3,130;-3,996;22,272
1916,500;3,522;0,842;-35,086;3,421;9,570;4,999;31,800;4,000;-24,059;-2,825;0,000;33,500;33,900;9,623;3,272;-12,137;-8,554;-13,730;-10,371;-3,313;26,759;0,000;247,940;Inf;260,000;250,000;-11,180;3,136;-3,987;22,213
1917,000;2,320;0,619;-34,049;3,472;9,563;4,999;31,800;4,000;-24,059;-2,825;0,000;33,500;33,900;9,669;3,236;-12,151;-8,496;-13,805;-10,348;-3,313;26,759;0,000;247,840;Inf;260,000;250,000;-11,198;3,142;-3,981;22,273
1917,500;2,320;0,619;-34,049;3,472;9,563;4,999;31,800;4,000;-24,059;-2,825;0,000;33,500;33,900;9,669;3,236;-12,188;-8,534;-13,857;-10,410;-3,313;26,759;0,000;247,840;Inf;261,000;250,000;-11,200;3,129;-3,986;22,296
1918,000;2,320;0,619;-34,049;3,472;9,563;4,999;31,800;4,000;-24,059;-2,825;0,000;33,500;33,900;9,669;3,236;-12,200;-8,536;-13,828;-10,396;-3,313;26,759;0,000;247,840;Inf;261,000;250,000;-11,247;3,116;-3,966;22,337
1918,500;2,320;0,619;-34,049;3,472;9,563;4,999;31,800;4,000;-24,059;-2,825;0,000;33,500;33,900;9,669;3,236;-12,232;-8,561;-13,796;-10,396;-3,313;26,759;0,000;247,840;Inf;262,000;250,000;-11,240;3,103;-3,982;22,383
1919,000;2,320;0,619;-34,049;3,472;9,563;4,999;31,800;4,000;-24,059;-2,825;0,000;33,500;33,900;9,669;3,236;-12,207;-8,547;-13,779;-10,438;-3,313;26,759;0,000;251,040;Inf;262,000;250,000;-11,246;3,090;-3,997;22,340
1919,500;2,320;0,619;-34,049;3,472;9,563;5,005;31,817;4,068;-24,056;-2,809;0,000;33,495;33,891;9,669;3,236;-12,129;-8,538;-13,764;-10,377;-3,297;26,770;0,000;251,040;Inf;261,000;250,000;-11,243;3,077;-4,001;22,272
1920,000;2,320;0,619;-34,049;3,472;9,563;5,005;31,817;4,068;-24,056;-2,809;0,000;33,500;33,900;9,669;3,236;-12,138;-8,518;-13,747;-10,373;-3,297;26,770;0,000;251,540;Inf;261,000;250,000;-11,202;3,065;-3,998;22,179
1920,500;2,501;0,676;-33,949;3,420;9,559;5,005;31,817;4,068;-24,056;-2,809;0,000;33,500;33,900;9,698;3,404;-12,133;-8,509;-13,748;-10,382;-3,297;26,770;0,000;251,540;Inf;260,000;250,000;-11,194;3,053;-4,000;22,172
1921,000;2,501;0,676;-33,949;3,420;9,559;5,005;31,817;4,068;-24,056;-2,809;0,000;33,500;33,900;9,698;3,404;-12,163;-8,577;-13,712;-10,386;-3,297;26,770;0,000;251,640;Inf;260,000;250,000;-11,193;3,044;-3,995;22,159
1921,500;2,501;0,676;-33,949;3,420;9,559;5,005;31,817;4,068;-24,056;-2,809;0,000;33,500;33,900;9,698;3,404;-12,039;-8,499;-13,687;-10,356;-3,297;26,770;0,000;251,640;Inf;259,000;250,000;-11,209;3,035;-4,000;22,148
1922,000;2,501;0,676;-33,949;3,420;9,559;5,005;31,817;4,068;-24,056;-2,809;0,000;33,500;33,900;9,698;3,404;-12,067;-8,500;-13,723;-10,345;-3,297;26,770;0,000;252,840;Inf;259,000;250,000;-11,145;3,026;-3,995;22,143
1922,500;2,501;0,676;-33,949;3,420;9,559;5,037;31,811;4,046;-24,085;-2,821;0,000;33,501;33,981;9,698;3,404;-12,100;-8,543;-13,685;-10,367;-3,295;26,770;0,000;252,840;Inf;258,000;250,000;-11,159;3,017;-3,988;22,152
1923,000;2,501;0,676;-33,949;3,420;9,559;5,037;31,811;4,046;-24,085;-2,821;0,000;33,500;34,000;9,698;3,404;-12,106;-8,527;-13,642;-10,339;-3,295;26,770;0,000;252,640;Inf;258,000;250,000;-11,174;3,009;-3,983;22,214
1923,500;3,833;0,928;-35,209;3,370;9,634;5,037;31,811;4,046;-24,085;-2,821;0,000;33,500;34,000;9,558;3,489;-12,099;-8,524;-13,711;-10,343;-3,295;26,770;0,000;252,640;Inf;257,000;250,000;-11,154;3,000;-3,993;22,254
1924,000;3,833;0,928;-35,209;3,370;9,634;5,037;31,811;4,046;-24,085;-2,821;0,000;33,500;34,000;9,558;3,489;-12,130;-8,559;-13,775;-10,412;-3,295;26,770;0,000;252,440;Inf;257,000;250,000;-11,169;3,014;-3,993;22,261
1924,500;3,833;0,928;-35,209;3,370;9,634;5,037;31,811;4,046;-24,085;-2,821;0,000;33,500;34,000;9,558;3,489;-12,157;-8,499;-13,802;-10,361;-3,295;26,770;0,000;252,440;Inf;256,000;250,000;-11,219;3,028;-3,978;22,238
1925,000;3,833;0,928;-35,209;3,370;9,634;5,037;31,811;4,046;-24,085;-2,821;0,000;33,500;34,000;9,558;3,489;-12,125;-8,522;-13,729;-10,375;-3,295;26,770;0,000;249,240;Inf;256,000;250,000;-11,205;3,041;-3,984;22,207
1925,500;3,833;0,928;-35,209;3,370;9,634;5,045;31,824;4,043;-24,079;-2,825;0,000;33,519;33,970;9,558;3,489;-12,038;-8,553;-13,671;-10,376;-3,314;26,765;0,000;249,240;Inf;256,000;250,000;-11,188;3,054;-3,986;22,235
1926,000;3,833;0,928;-35,209;3,370;9,634;5,045;31,824;4,043;-24,079;-2,825;0,000;33,500;34,000;9,558;3,489;-12,111;-8,561;-13,683;-10,368;-3,314;26,765;0,000;248,840;Inf;256,000;250,000;-11,159;3,066;-3,991;22,225
1926,500;3,833;0,928;-35,209;3,370;9,634;5,045;31,824;4,043;-24,079;-2,825;0,000;33,500;34,000;9,558;3,489;-12,110;-8,541;-13,684;-10,348;-3,314;26,765;0,000;248,840;Inf;257,000;250,000;-11,181;3,079;-4,000;22,252
1927,000;3,340;0,774;-35,209;3,436;9,613;5,045;31,824;4,043;-24,079;-2,825;0,000;33,500;34,000;9,581;3,423;-12,120;-8,522;-13,724;-10,354;-3,314;26,765;0,000;248,640;Inf;257,000;250,000;-11,171;3,091;-3,987;22,248
1927,500;3,340;0,774;-35,209;3,436;9,613;5,045;31,824;4,043;-24,079;-2,825;0,000;33,500;34,000;9,581;3,423;-12,084;-8,515;-13,733;-10,355;-3,314;26,765;0,000;248,640;Inf;258,000;250,000;-11,180;3,095;-3,982;22,098
1928,000;3,340;0,774;-35,209;3,436;9,613;5,045;31,824;4,043;-24,079;-2,825;0,000;33,500;34,000;9,581;3,423;-12,053;-8,543;-13,601;-10,334;-3,314;26,765;0,000;248,240;Inf;258,000;250,000;-11,172;3,100;-3,971;22,045
1928,500;3,340;0,774;-35,209;3,436;9,613;5,045;31,824;4,043;-24,079;-2,825;0,000;33,500;34,000;9,581;3,423;-12,108;-8,497;-13,677;-10,339;-3,314;26,765;0,000;248,240;Inf;259,000;250,000;-11,133;3,103;-3,978;22,004
1929,000;3,340;0,774;-35,209;3,436;9,613;5,014;31,832;4,045;-24,062;-2,820;0,000;33,535;33,999;9,581;3,423;-12,117;-8,478;-13,754;-10,350;-3,316;26,762;0,000;247,640;Inf;259,000;250,000;-11,155;3,107;-3,957;21,987
1929,500;3,340;0,774;-35,209;3,436;9,613;5,014;31,832;4,045;-24,062;-2,820;0,000;33,500;34,000;9,581;3,423;-12,153;-8,531;-13,718;-10,368;-3,316;26,762;0,000;247,640;Inf;260,000;250,000;-11,175;3,111;-3,966;22,073
1930,000;3,362;0,834;-35,209;3,385;9,600;5,014;31,832;4,045;-24,062;-2,820;0,000;33,500;34,000;9,626;3,550;-12,109;-8,513;-13,715;-10,364;-3,316;26,762;0,000;247,840;Inf;260,000;250,000;-11,193;3,115;-3,963;22,085
1930,500;3,362;0,834;-35,209;3,385;9,600;5,014;31,832;4,045;-24,062;-2,820;0,000;33,500;34,000;9,626;3,550;-12,097;-8,493;-13,730;-10,351;-3,316;26,762;0,000;247,840;Inf;261,000;250,000;-11,175;3,119;-3,933;22,181
1931,000;3,362;0,834;-35,209;3,385;9,600;5,014;31,832;4,045;-24,062;-2,820;0,000;33,500;34,000;9,626;3,550;-12,133;-8,482;-13,761;-10,341;-3,316;26,762;0,000;247,540;Inf;261,000;250,000;-11,168;3,123;-3,944;22,296
1931,500;3,362;0,834;-35,209;3,385;9,600;5,014;31,832;4,045;-24,062;-2,820;0,000;33,500;34,000;9,626;3,550;-12,128;-8,503;-13,798;-10,386;-3,316;26,762;0,000;247,540;Inf;262,000;250,000;-11,179;3,127;-3,949;22,349
1932,000;3,362;0,834;-35,209;3,385;9,600;5,088;31,839;4,034;-24,062;-2,830;0,000;33,554;33,975;9,626;3,550;-12,118;-8,526;-13,685;-10,340;-3,315;26,759;0,000;250,840;Inf;262,000;250,000;-11,204;3,131;-3,942;22,387
1932,500;3,362;0,834;-35,209;3,385;9,600;5,088;31,839;4,034;-24,062;-2,830;0,000;33,600;34,000;9,626;3,550;-12,120;-8,528;-13,766;-10,388;-3,315;26,759;0,000;250,840;Inf;262,000;250,000;-11,167;3,134;-3,974;22,392
1933,000;3,362;0,834;-35,209;3,385;9,600;5,088;31,839;4,034;-24,062;-2,830;0,000;33,600;34,000;9,626;3,550;-12,130;-8,497;-13,738;-10,374;-3,315;26,759;0,000;251,240;Inf;262,000;250,000;-11,201;3,138;-3,932;22,432
1933,500;2,861;0,750;-34,029;3,432;9,523;5,088;31,839;4,034;-24,062;-2,830;0,000;33,600;34,000;9,778;3,359;-12,141;-8,489;-13,779;-10,359;-3,315;26,759;0,000;251,240;Inf;261,000;250,000;-11,185;3,142;-3,942;22,464
1934,000;2,861;0,750;-34,029;3,432;9,523;5,088;31,839;4,034;-24,062;-2,830;0,000;33,600;34,000;9,778;3,359;-12,102;-8,506;-13,757;-10,334;-3,315;26,759;0,000;251,340;Inf;261,000;250,000;-11,192;3,137;-3,928;22,498
1934,500;2,861;0,750;-34,029;3,432;9,523;5,088;31,839;4,034;-24,062;-2,830;0,000;33,600;34,000;9,778;3,359;-12,094;-8,502;-13,710;-10,340;-3,315;26,759;0,000;251,340;Inf;260,000;250,000;-11,175;3,133;-3,939;22,578
1935,000;2,861;0,750;-34,029;3,432;9,523;5,088;31,839;4,034;-24,062;-2,830;0,000;33,600;34,000;9,778;3,359;-12,128;-8,474;-13,774;-10,356;-3,315;26,759;0,000;253,740;Inf;260,000;250,000;-11,162;3,128;-3,921;22,597
1935,500;2,861;0,750;-34,029;3,432;9,523;5,036;31,841;4,014;-24,077;-2,820;0,000;33,566;34,129;9,778;3,359;-12,153;-8,505;-13,724;-10,342;-3,319;26,770;0,000;253,740;Inf;259,000;250,000;-11,183;3,124;-3,929;22,664
1936,000;2,861;0,750;-34,029;3,432;9,523;5,036;31,841;4,014;-24,077;-2,820;0,000;33,600;34,100;9,778;3,359;-12,129;-8,511;-13,699;-10,369;-3,319;26,770;0,000;253,540;Inf;259,000;250,000;-11,181;3,120;-3,922;22,725
1936,500;2,871;0,698;-35,209;3,429;9,594;5,036;31,841;4,014;-24,077;-2,820;0,000;33,600;34,100;9,554;3,398;-12,047;-8,500;-13,701;-10,348;-3,319;26,770;0,000;253,540;Inf;258,000;250,000;-11,177;3,115;-3,952;22,774
1937,000;2,871;0,698;-35,209;3,429;9,594;5,036;31,841;4,014;-24,077;-2,820;0,000;33,600;34,100;9,554;3,398;-12,110;-8,500;-13,736;-10,372;-3,319;26,770;0,000;253,740;Inf;258,000;250,000;-11,149;3,111;-3,924;22,806
1937,500;2,871;0,698;-35,209;3,429;9,594;5,036;31,841;4,014;-24,077;-2,820;0,000;33,600;34,100;9,554;3,398;-12,114;-8,508;-13,680;-10,354;-3,319;26,770;0,000;253,740;Inf;257,000;250,000;-11,179;3,107;-3,929;22,830
1938,000;2,871;0,698;-35,209;3,429;9,594;5,036;31,841;4,014;-24,077;-2,820;0,000;33,600;34,100;9,554;3,398;-12,102;-8,502;-13,650;-10,320;-3,319;26,770;0,000;250,740;Inf;257,000;250,000;-11,164;3,104;-3,949;22,921
1938,500;2,871;0,698;-35,209;3,429;9,594;5,027;31,854;4,042;-24,056;-2,837;0,000;33,597;34,174;9,554;3,398;-12,105;-8,491;-13,678;-10,331;-3,308;26,771;0,000;250,740;Inf;257,000;250,000;-11,143;3,100;-3,923;22,901
1939,000;2,871;0,698;-35,209;3,429;9,594;5,027;31,854;4,042;-24,056;-2,837;0,000;33,600;34,200;9,554;3,398;-12,063;-8,478;-13,707;-10,352;-3,308;26,771;0,000;250,640;Inf;257,000;250,000;-11,151;3,096;-3,929;22,866
1939,500;2,871;0,698;-35,209;3,429;9,594;5,027;31,854;4,042;-24,056;-2,837;0,000;33,600;34,200;9,554;3,398;-12,109;-8,498;-13,785;-10,360;-3,308;26,771;0,000;250,640;Inf;257,000;250,000;-11,150;3,092;-3,929;22,864
1940,000;2,778;0,761;-34,469;3,421;9,529;5,027;31,854;4,042;-24,056;-2,837;0,000;33,600;34,200;9,652;3,477;-12,153;-8,509;-13,777;-10,402;-3,308;26,771;0,000;250,540;Inf;257,000;250,000;-11,188;3,089;-3,935;22,876
1940,500;2,778;0,761;-34,469;3,421;9,529;5,027;31,854;4,042;-24,056;-2,837;0,000;33,600;34,200;9,652;3,477;-12,163;-8,548;-13,777;-10,397;-3,308;26,771;0,000;250,540;Inf;257,000;250,000;-11,210;3,084;-3,918;22,916
1941,000;2,778;0,761;-34,469;3,421;9,529;5,027;31,854;4,042;-24,056;-2,837;0,000;33,600;34,200;9,652;3,477;-12,074;-8,489;-13,688;-10,332;-3,308;26,771;0,000;248,840;Inf;257,000;250,000;-11,221;3,079;-3,933;22,897
1941,500;2,778;0,761;-34,469;3,421;9,529;5,027;31,854;4,042;-24,056;-2,837;0,000;33,600;34,200;9,652;3,477;-12,075;-8,480;-13,700;-10,331;-3,308;26,771;0,000;248,840;Inf;258,000;250,000;-11,146;3,074;-3,941;22,804
1942,000;2,778;0,761;-34,469;3,421;9,529;4,997;31,870;4,051;-24,027;-2,832;0,000;33,599;34,044;9,652;3,477;-12,101;-8,503;-13,701;-10,337;-3,306;26,765;0,000;248,440;Inf;258,000;250,000;-11,146;3,069;-3,926;22,851
1942,500;2,778;0,761;-34,469;3,421;9,529;4,997;31,870;4,051;-24,027;-2,832;0,000;33,600;34,000;9,652;3,477;-12,105;-8,498;-13,681;-10,339;-3,306;26,765;0,000;248,440;Inf;259,000;250,000;-11,161;3,064;-3,935;22,853
1943,000;3,068;0,769;-34,657;3,447;9,526;4,997;31,870;4,051;-24,027;-2,832;0,000;33,600;34,000;9,716;3,512;-12,068;-8,471;-13,706;-10,336;-3,306;26,765;0,000;248,440;Inf;259,000;250,000;-11,156;3,059;-3,921;22,852
1943,500;3,068;0,769;-34,657;3,447;9,526;4,997;31,870;4,051;-24,027;-2,832;0,000;33,600;34,000;9,716;3,512;-12,084;-8,458;-13,762;-10,327;-3,306;26,765;0,000;248,440;Inf;260,000;250,000;-11,145;3,059;-3,926;22,870
1944,000;3,068;0,769;-34,657;3,447;9,526;4,997;31,870;4,051;-24,027;-2,832;0,000;33,600;34,000;9,716;3,512;-12,106;-8,490;-13,666;-10,301;-3,306;26,765;0,000;248,140;Inf;260,000;250,000;-11,158;3,060;-3,925;22,877
1944,500;3,068;0,769;-34,657;3,447;9,526;4,997;31,870;4,051;-24,027;-2,832;0,000;33,600;34,000;9,716;3,512;-12,080;-8,460;-13,730;-10,315;-3,306;26,765;0,000;248,140;Inf;261,000;250,000;-11,141;3,060;-3,936;22,872
1945,000;3,068;0,769;-34,657;3,447;9,526;4,987;31,876;4,044;-24,034;-2,820;0,000;33,625;34,116;9,716;3,512;-12,125;-8,509;-13,697;-10,338;-3,309;26,781;0,000;250,340;Inf;261,000;250,000;-11,146;3,060;-3,928;22,827
1945,500;3,068;0,769;-34,657;3,447;9,526;4,987;31,876;4,044;-24,034;-2,820;0,000;33,600;34,100;9,716;3,512;-12,088;-8,491;-13,640;-10,343;-3,309;26,781;0,000;250,340;Inf;261,000;250,000;-11,167;3,060;-3,902;22,778
1946,000;3,559;0,938;-34,066;3,432;9,560;4,987;31,876;4,044;-24,034;-2,820;0,000;33,600;34,100;9,639;3,351;-12,002;-8,441;-13,664;-10,279;-3,309;26,781;0,000;250,140;Inf;261,000;250,000;-11,140;3,060;-3,911;22,672
1946,500;3,559;0,938;-34,066;3,432;9,560;4,987;31,876;4,044;-24,034;-2,820;0,000;33,600;34,100;9,639;3,351;-12,078;-8,485;-13,612;-10,293;-3,309;26,781;0,000;250,140;Inf;261,000;250,000;-11,096;3,068;-3,910;22,617
1947,000;3,559;0,938;-34,066;3,432;9,560;4,987;31,876;4,044;-24,034;-2,820;0,000;33,600;34,100;9,639;3,351;-12,052;-8,462;-13,650;-10,305;-3,309;26,781;0,000;250,440;Inf;261,000;250,000;-11,117;3,076;-3,923;22,570
1947,500;3,559;0,938;-34,066;3,432;9,560;4,987;31,876;4,044;-24,034;-2,820;0,000;33,600;34,100;9,639;3,351;-12,027;-8,447;-13,693;-10,308;-3,309;26,781;0,000;250,440;Inf;261,000;250,000;-11,117;3,084;-3,914;22,534
1948,000;3,559;0,938;-34,066;3,432;9,560;4,987;31,876;4,044;-24,034;-2,820;0,000;33,600;34,100;9,639;3,351;-12,102;-8,456;-13,711;-10,309;-3,309;26,781;0,000;252,540;Inf;261,000;250,000;-11,119;3,092;-3,903;22,527
1948,500;3,559;0,938;-34,066;3,432;9,560;5,008;31,886;4,045;-24,014;-2,812;0,000;33,637;34,232;9,639;3,351;-12,072;-8,467;-13,697;-10,297;-3,313;26,787;0,000;252,540;Inf;260,000;250,000;-11,144;3,100;-3,915;22,482
1949,000;3,559;0,938;-34,066;3,432;9,560;5,008;31,886;4,045;-24,014;-2,812;0,000;33,600;34,200;9,639;3,351;-12,086;-8,452;-13,732;-10,327;-3,313;26,787;0,000;252,440;Inf;260,000;250,000;-11,133;3,107;-3,928;22,386
1949,500;2,998;0,723;-35,209;3,453;9,656;5,008;31,886;4,045;-24,014;-2,812;0,000;33,600;34,200;9,507;3,365;-12,104;-8,492;-13,691;-10,344;-3,313;26,787;0,000;252,440;Inf;259,000;250,000;-11,149;3,115;-3,905;22,238
1950,000;2,998;0,723;-35,209;3,453;9,656;5,008;31,886;4,045;-24,014;-2,812;0,000;33,600;34,200;9,507;3,365;-11,982;-8,443;-13,642;-10,288;-3,313;26,787;0,000;252,740;Inf;259,000;250,000;-11,158;3,113;-3,909;22,214
1950,500;2,998;0,723;-35,209;3,453;9,656;5,008;31,886;4,045;-24,014;-2,812;0,000;33,600;34,200;9,507;3,365;-12,035;-8,442;-13,686;-10,291;-3,313;26,787;0,000;252,740;Inf;258,000;250,000;-11,089;3,111;-3,915;22,130
1951,000;2,998;0,723;-35,209;3,453;9,656;5,008;31,886;4,045;-24,014;-2,812;0,000;33,600;34,200;9,507;3,365;-12,070;-8,420;-13,708;-10,318;-3,313;26,787;0,000;251,340;Inf;258,000;250,000;-11,113;3,109;-3,911;22,231
1951,500;2,998;0,723;-35,209;3,453;9,656;5,021;31,889;4,033;-24,017;-2,807;0,000;33,653;34,147;9,507;3,365;-12,077;-8,464;-13,721;-10,322;-3,300;26,776;0,000;251,340;Inf;257,000;250,000;-11,129;3,107;-3,905;22,323
1952,000;2,998;0,723;-35,209;3,453;9,656;5,021;31,889;4,033;-24,017;-2,807;0,000;33,700;34,100;9,507;3,365;-12,091;-8,488;-13,602;-10,328;-3,300;26,776;0,000;251,240;Inf;257,000;250,000;-11,146;3,105;-3,907;22,369
1952,500;3,114;0,802;-33,745;3,448;9,560;5,021;31,889;4,033;-24,017;-2,807;0,000;33,700;34,100;9,778;3,353;-12,014;-8,441;-13,627;-10,286;-3,300;26,776;0,000;251,240;Inf;256,000;250,000;-11,127;3,104;-3,917;22,418
1953,000;3,114;0,802;-33,745;3,448;9,560;5,021;31,889;4,033;-24,017;-2,807;0,000;33,700;34,100;9,778;3,353;-12,048;-8,438;-13,689;-10,326;-3,300;26,776;0,000;251,240;Inf;256,000;250,000;-11,092;3,104;-3,905;22,471
1953,500;3,114;0,802;-33,745;3,448;9,560;5,021;31,889;4,033;-24,017;-2,807;0,000;33,700;34,100;9,778;3,353;-12,103;-8,443;-13,746;-10,339;-3,300;26,776;0,000;251,240;Inf;255,000;250,000;-11,125;3,104;-3,888;22,449
1954,000;3,114;0,802;-33,745;3,448;9,560;5,021;31,889;4,033;-24,017;-2,807;0,000;33,700;34,100;9,778;3,353;-12,098;-8,458;-13,691;-10,288;-3,300;26,776;0,000;248,140;Inf;255,000;250,000;-11,158;3,104;-3,902;22,497
1954,500;3,114;0,802;-33,745;3,448;9,560;5,021;31,889;4,033;-24,017;-2,807;0,000;33,700;34,100;9,778;3,353;-12,071;-8,427;-13,712;-10,300;-3,300;26,776;0,000;248,140;Inf;256,000;250,000;-11,134;3,104;-3,897;22,540
1955,000;3,114;0,802;-33,745;3,448;9,560;5,007;31,899;4,041;-24,055;-2,816;0,000;33,662;34,054;9,778;3,353;-12,088;-8,448;-13,726;-10,319;-3,293;26,784;0,000;248,240;Inf;256,000;250,000;-11,127;3,104;-3,881;22,558
1955,500;3,114;0,802;-33,745;3,448;9,560;5,007;31,899;4,041;-24,055;-2,816;0,000;33,700;34,100;9,778;3,353;-12,109;-8,489;-13,704;-10,334;-3,293;26,784;0,000;248,240;Inf;257,000;250,000;-11,145;3,105;-3,901;22,572
1956,000;3,643;0,837;-35,209;3,405;9,608;5,007;31,899;4,041;-24,055;-2,816;0,000;33,700;34,100;9,614;3,465;-12,096;-8,468;-13,651;-10,338;-3,293;26,784;0,000;248,140;Inf;257,000;250,000;-11,159;3,105;-3,907;22,601
1956,500;3,643;0,837;-35,209;3,405;9,608;5,007;31,899;4,041;-24,055;-2,816;0,000;33,700;34,100;9,614;3,465;-12,002;-8,445;-13,623;-10,293;-3,293;26,784;0,000;248,140;Inf;258,000;250,000;-11,138;3,114;-3,897;22,595
1957,000;3,643;0,837;-35,209;3,405;9,608;5,007;31,899;4,041;-24,055;-2,816;0,000;33,700;34,100;9,614;3,465;-12,075;-8,432;-13,743;-10,334;-3,293;26,784;0,000;247,940;Inf;258,000;250,000;-11,091;3,122;-3,900;22,575
1957,500;3,643;0,837;-35,209;3,405;9,608;5,007;31,899;4,041;-24,055;-2,816;0,000;33,700;34,100;9,614;3,465;-12,117;-8,482;-13,770;-10,355;-3,293;26,784;0,000;247,940;Inf;259,000;250,000;-11,146;3,131;-3,911;22,638
1958,000;3,643;0,837;-35,209;3,405;9,608;5,016;31,900;4,041;-24,056;-2,818;0,000;33,659;34,243;9,614;3,465;-12,114;-8,470;-13,624;-10,301;-3,308;26,770;0,000;247,740;Inf;259,000;250,000;-11,181;3,139;-3,908;22,730
1958,500;3,643;0,837;-35,209;3,405;9,608;5,016;31,900;4,041;-24,056;-2,818;0,000;33,700;34,200;9,614;3,465;-12,077;-8,490;-13,718;-10,338;-3,308;26,770;0,000;247,740;Inf;260,000;250,000;-11,127;3,147;-3,916;22,811
1959,000;2,897;0,669;-35,209;3,430;9,524;5,016;31,900;4,041;-24,056;-2,818;0,000;33,700;34,200;9,561;3,351;-12,100;-8,480;-13,731;-10,345;-3,308;26,770;0,000;247,340;Inf;260,000;250,000;-11,156;3,156;-3,900;22,801
1959,500;2,897;0,669;-35,209;3,430;9,524;5,016;31,900;4,041;-24,056;-2,818;0,000;33,700;34,200;9,561;3,351;-12,070;-8,465;-13,698;-10,348;-3,308;26,770;0,000;247,340;Inf;261,000;250,000;-11,164;3,151;-3,922;22,782
1960,000;2,897;0,669;-35,209;3,430;9,524;5,016;31,900;4,041;-24,056;-2,818;0,000;33,700;34,200;9,561;3,351;-12,096;-8,468;-13,750;-10,343;-3,308;26,770;0,000;247,640;Inf;261,000;250,000;-11,145;3,147;-3,911;22,714
1960,500;2,897;0,669;-35,209;3,430;9,524;5,016;31,900;4,041;-24,056;-2,818;0,000;33,700;34,200;9,561;3,351;-12,133;-8,495;-13,752;-10,343;-3,308;26,770;0,000;247,640;Inf;262,000;250,000;-11,164;3,143;-3,905;22,621
1961,000;2,897;0,669;-35,209;3,430;9,524;5,016;31,900;4,041;-24,056;-2,818;0,000;33,700;34,200;9,561;3,351;-12,163;-8,495;-13,810;-10,391;-3,308;26,770;0,000;250,640;Inf;262,000;250,000;-11,181;3,139;-3,918;22,598
1961,500;2,897;0,669;-35,209;3,430;9,524;5,006;31,911;4,068;-24,053;-2,820;0,000;33,675;34,221;9,561;3,351;-12,139;-8,498;-13,778;-10,368;-3,308;26,782;0,000;250,640;Inf;262,000;250,000;-11,215;3,135;-3,910;22,556
1962,000;2,897;0,669;-35,209;3,430;9,524;5,006;31,911;4,068;-24,053;-2,820;0,000;33,700;34,200;9,561;3,351;-12,100;-8,517;-13,613;-10,336;-3,308;26,782;0,000;250,540;Inf;262,000;250,000;-11,196;3,131;-3,920;22,512
1962,500;3,854;0,900;-35,209;3,390;9,601;5,006;31,911;4,068;-24,053;-2,820;0,000;33,700;34,200;9,630;3,451;-12,077;-8,491;-13,692;-10,350;-3,308;26,782;0,000;250,540;Inf;262,000;250,000;-11,142;3,127;-3,913;22,547
1963,000;3,854;0,900;-35,209;3,390;9,601;5,006;31,911;4,068;-24,053;-2,820;0,000;33,700;34,200;9,630;3,451;-12,096;-8,481;-13,725;-10,347;-3,308;26,782;0,000;250,640;Inf;262,000;250,000;-11,153;3,139;-3,926;22,542
1963,500;3,854;0,900;-35,209;3,390;9,601;5,006;31,911;4,068;-24,053;-2,820;0,000;33,700;34,200;9,630;3,451;-12,067;-8,490;-13,717;-10,344;-3,308;26,782;0,000;250,640;Inf;262,000;250,000;-11,162;3,151;-3,932;22,440
1964,000;3,854;0,900;-35,209;3,390;9,601;5,006;31,911;4,068;-24,053;-2,820;0,000;33,700;34,200;9,630;3,451;-12,091;-8,480;-13,585;-10,296;-3,308;26,782;0,000;252,640;Inf;262,000;250,000;-11,155;3,163;-3,932;22,401
1964,500;3,854;0,900;-35,209;3,390;9,601;5,080;31,913;4,053;-24,077;-2,820;0,000;33,678;34,146;9,630;3,451;-12,061;-8,496;-13,669;-10,313;-3,295;26,787;0,000;252,640;Inf;261,000;250,000;-11,113;3,174;-3,932;22,444
1965,000;3,854;0,900;-35,209;3,390;9,601;5,080;31,913;4,053;-24,077;-2,820;0,000;33,700;34,100;9,630;3,451;-12,082;-8,481;-13,703;-10,336;-3,295;26,787;0,000;252,540;Inf;261,000;250,000;-11,135;3,185;-3,929;22,466
1965,500;3,337;0,849;-34,572;3,488;9,594;5,080;31,913;4,053;-24,077;-2,820;0,000;33,700;34,100;9,619;3,295;-12,077;-8,450;-13,722;-10,339;-3,295;26,787;0,000;252,540;Inf;260,000;250,000;-11,150;3,196;-3,929;22,406
1966,000;3,337;0,849;-34,572;3,488;9,594;5,080;31,913;4,053;-24,077;-2,820;0,000;33,700;34,100;9,619;3,295;-12,097;-8,501;-13,705;-10,348;-3,295;26,787;0,000;253,040;Inf;260,000;250,000;-11,147;3,198;-3,924;22,394
1966,500;3,337;0,849;-34,572;3,488;9,594;5,080;31,913;4,053;-24,077;-2,820;0,000;33,700;34,100;9,619;3,295;-12,079;-8,440;-13,733;-10,328;-3,295;26,787;0,000;253,040;Inf;259,000;250,000;-11,163;3,201;-3,931;22,373
1967,000;3,337;0,849;-34,572;3,488;9,594;5,080;31,913;4,053;-24,077;-2,820;0,000;33,700;34,100;9,619;3,295;-12,120;-8,462;-13,759;-10,353;-3,295;26,787;0,000;252,540;Inf;259,000;250,000;-11,145;3,203;-3,933;22,374
1967,500;3,337;0,849;-34,572;3,488;9,594;5,014;31,910;4,059;-24,078;-2,832;0,000;33,684;34,212;9,619;3,295;-12,133;-8,471;-13,759;-10,347;-3,320;26,776;0,000;252,540;Inf;258,000;250,000;-11,174;3,205;-3,926;22,461
1968,000;3,337;0,849;-34,572;3,488;9,594;5,014;31,910;4,059;-24,078;-2,832;0,000;33,700;34,200;9,619;3,295;-12,051;-8,500;-13,627;-10,329;-3,320;26,776;0,000;252,440;Inf;258,000;250,000;-11,177;3,207;-3,937;22,498
1968,500;3,337;0,849;-34,572;3,488;9,594;5,014;31,910;4,059;-24,078;-2,832;0,000;33,700;34,200;9,619;3,295;-11,999;-8,462;-13,653;-10,290;-3,320;26,776;0,000;252,440;Inf;257,000;250,000;-11,127;3,209;-3,932;22,567
1969,000;3,453;0,823;-35,209;3,324;9,628;5,014;31,910;4,059;-24,078;-2,832;0,000;33,700;34,200;9,388;3,434;-12,066;-8,460;-13,712;-10,307;-3,320;26,776;0,000;252,240;Inf;257,000;250,000;-11,101;3,211;-3,948;22,634
1969,500;3,453;0,823;-35,209;3,324;9,628;5,014;31,910;4,059;-24,078;-2,832;0,000;33,700;34,200;9,388;3,434;-12,082;-8,496;-13,616;-10,298;-3,320;26,776;0,000;252,240;Inf;256,000;250,000;-11,136;3,215;-3,943;22,668
1970,000;3,453;0,823;-35,209;3,324;9,628;5,014;31,910;4,059;-24,078;-2,832;0,000;33,700;34,200;9,388;3,434;-12,008;-8,471;-13,574;-10,307;-3,320;26,776;0,000;251,640;Inf;256,000;250,000;-11,123;3,219;-3,953;22,673
1970,500;3,453;0,823;-35,209;3,324;9,628;5,014;31,910;4,059;-24,078;-2,832;0,000;33,700;34,200;9,388;3,434;-12,076;-8,459;-13,708;-10,332;-3,320;26,776;0,000;251,640;Inf;255,000;250,000;-11,090;3,223;-3,957;22,603
1971,000;3,453;0,823;-35,209;3,324;9,628;4,982;31,920;4,037;-24,088;-2,806;0,000;33,686;34,088;9,388;3,434;-12,088;-8,457;-13,727;-10,344;-3,302;26,780;0,000;247,840;Inf;255,000;250,000;-11,144;3,227;-3,943;22,619
1971,500;3,453;0,823;-35,209;3,324;9,628;4,982;31,920;4,037;-24,088;-2,806;0,000;33,700;34,100;9,388;3,434;-12,146;-8,469;-13,785;-10,323;-3,302;26,780;0,000;247,840;Inf;256,000;250,000;-11,154;3,230;-3,950;22,610
1972,000;2,731;0,625;-35,209;3,401;9,621;4,982;31,920;4,037;-24,088;-2,806;0,000;33,700;34,100;9,593;3,346;-12,163;-8,535;-13,736;-10,363;-3,302;26,780;0,000;248,040;Inf;256,000;250,000;-11,181;3,234;-3,949;22,594
1972,500;2,731;0,625;-35,209;3,401;9,621;4,982;31,920;4,037;-24,088;-2,806;0,000;33,700;34,100;9,593;3,346;-12,145;-8,513;-13,673;-10,345;-3,302;26,780;0,000;248,040;Inf;257,000;250,000;-11,199;3,226;-3,948;22,586
1973,000;2,731;0,625;-35,209;3,401;9,621;4,982;31,920;4,037;-24,088;-2,806;0,000;33,700;34,100;9,593;3,346;-12,167;-8,494;-13,804;-10,365;-3,302;26,780;0,000;248,640;Inf;257,000;250,000;-11,169;3,218;-3,941;22,624
1973,500;2,731;0,625;-35,209;3,401;9,621;4,982;31,920;4,037;-24,088;-2,806;0,000;33,700;34,100;9,593;3,346;-12,151;-8,505;-13,805;-10,346;-3,302;26,780;0,000;248,640;Inf;258,000;250,000;-11,207;3,210;-3,961;22,668
1974,000;2,731;0,625;-35,209;3,401;9,621;4,932;31,915;4,057;-24,121;-2,828;0,000;33,695;34,160;9,593;3,346;-12,157;-8,532;-13,671;-10,367;-3,296;26,785;0,000;247,540;Inf;258,000;250,000;-11,202;3,202;-3,949;22,654
1974,500;2,731;0,625;-35,209;3,401;9,621;4,932;31,915;4,057;-24,121;-2,828;0,000;33,700;34,200;9,593;3,346;-12,073;-8,506;-13,618;-10,328;-3,296;26,785;0,000;247,540;Inf;259,000;250,000;-11,182;3,194;-3,959;22,663
1975,000;2,731;0,625;-35,209;3,401;9,621;4,932;31,915;4,057;-24,121;-2,828;0,000;33,700;34,200;9,593;3,346;-11,968;-8,485;-13,645;-10,322;-3,296;26,785;0,000;247,540;Inf;259,000;250,000;-11,131;3,187;-3,959;22,671
1975,500;3,041;0,754;-34,159;3,404;9,600;4,932;31,915;4,057;-24,121;-2,828;0,000;33,700;34,200;9,677;3,270;-12,081;-8,496;-13,745;-10,334;-3,296;26,785;0,000;247,540;Inf;260,000;250,000;-11,105;3,179;-3,957;22,687
1976,000;3,041;0,754;-34,159;3,404;9,600;4,932;31,915;4,057;-24,121;-2,828;0,000;33,700;34,200;9,677;3,270;-12,048;-8,511;-13,591;-10,315;-3,296;26,785;0,000;248,040;Inf;260,000;250,000;-11,164;3,177;-3,953;22,650
1976,500;3,041;0,754;-34,159;3,404;9,600;4,932;31,915;4,057;-24,121;-2,828;0,000;33,700;34,200;9,677;3,270;-12,068;-8,507;-13,619;-10,320;-3,296;26,785;0,000;248,040;Inf;261,000;250,000;-11,116;3,175;-3,951;22,615
1977,000;3,041;0,754;-34,159;3,404;9,600;4,932;31,915;4,057;-24,121;-2,828;0,000;33,700;34,200;9,677;3,270;-12,091;-8,490;-13,754;-10,352;-3,296;26,785;0,000;250,940;Inf;261,000;250,000;-11,128;3,172;-3,948;22,640
1977,500;3,041;0,754;-34,159;3,404;9,600;4,945;31,916;4,046;-24,130;-2,812;0,000;33,696;34,066;9,677;3,270;-12,148;-8,503;-13,800;-10,377;-3,287;26,781;0,000;250,940;Inf;261,000;250,000;-11,172;3,170;-3,931;22,604
1978,000;3,041;0,754;-34,159;3,404;9,600;4,945;31,916;4,046;-24,130;-2,812;0,000;33,700;34,100;9,677;3,270;-12,175;-8,521;-13,802;-10,430;-3,287;26,781;0,000;251,440;Inf;261,000;250,000;-11,207;3,168;-3,937;22,513
1978,500;3,624;0,887;-34,950;3,457;9,567;4,945;31,916;4,046;-24,130;-2,812;0,000;33,700;34,100;9,570;3,297;-12,131;-8,542;-13,778;-10,397;-3,287;26,781;0,000;251,440;Inf;260,000;250,000;-11,232;3,166;-3,956;22,491
1979,000;3,624;0,887;-34,950;3,457;9,567;4,945;31,916;4,046;-24,130;-2,812;0,000;33,700;34,100;9,570;3,297;-12,126;-8,531;-13,758;-10,386;-3,287;26,781;0,000;251,140;Inf;260,000;250,000;-11,212;3,174;-3,952;22,476
1979,500;3,624;0,887;-34,950;3,457;9,567;4,945;31,916;4,046;-24,130;-2,812;0,000;33,700;34,100;9,570;3,297;-12,147;-8,525;-13,782;-10,387;-3,287;26,781;0,000;251,140;Inf;259,000;250,000;-11,200;3,181;-3,959;22,460
1980,000;3,624;0,887;-34,950;3,457;9,567;4,945;31,916;4,046;-24,130;-2,812;0,000;33,700;34,100;9,570;3,297;-12,186;-8,545;-13,837;-10,418;-3,287;26,781;0,000;253,240;Inf;259,000;250,000;-11,210;3,188;-3,953;22,453
1980,500;3,624;0,887;-34,950;3,457;9,567;5,005;31,925;4,067;-24,107;-2,796;0,000;33,697;34,143;9,570;3,297;-12,220;-8,554;-13,858;-10,442;-3,278;26,792;0,000;253,240;Inf;258,000;250,000;-11,246;3,195;-3,964;22,418
1981,000;3,624;0,887;-34,950;3,457;9,567;5,005;31,925;4,067;-24,107;-2,796;0,000;33,700;34,100;9,570;3,297;-12,202;-8,561;-13,834;-10,423;-3,278;26,792;0,000;253,140;Inf;258,000;250,000;-11,268;3,202;-3,969;22,414
1981,500;3,624;0,887;-34,950;3,457;9,567;5,005;31,925;4,067;-24,107;-2,796;0,000;33,700;34,100;9,570;3,297;-12,197;-8,549;-13,874;-10,432;-3,278;26,792;0,000;253,140;Inf;257,000;250,000;-11,255;3,209;-3,971;22,351
1982,000;3,386;0,863;-34,558;3,405;9,487;5,005;31,925;4,067;-24,107;-2,796;0,000;33,700;34,100;9,663;3,380;-12,201;-8,564;-13,810;-10,413;-3,278;26,792;0,000;252,940;Inf;257,000;250,000;-11,263;3,216;-3,967;22,345
1982,500;3,386;0,863;-34,558;3,405;9,487;5,005;31,925;4,067;-24,107;-2,796;0,000;33,700;34,100;9,663;3,380;-12,190;-8,559;-13,776;-10,411;-3,278;26,792;0,000;252,940;Inf;256,000;250,000;-11,247;3,219;-3,990;22,294
1983,000;3,386;0,863;-34,558;3,405;9,487;5,005;31,925;4,067;-24,107;-2,796;0,000;33,700;34,100;9,663;3,380;-12,186;-8,566;-13,779;-10,404;-3,278;26,792;0,000;249,440;Inf;256,000;250,000;-11,234;3,222;-4,002;22,335
1983,500;3,386;0,863;-34,558;3,405;9,487;5,005;31,925;4,067;-24,107;-2,796;0,000;33,700;34,100;9,663;3,380;-12,207;-8,548;-13,827;-10,427;-3,278;26,792;0,000;249,440;Inf;256,000;250,000;-11,234;3,224;-3,977;22,398
1984,000;3,386;0,863;-34,558;3,405;9,487;5,045;31,909;4,034;-24,160;-2,824;0,000;33,702;34,071;9,663;3,380;-12,216;-8,579;-13,879;-10,467;-3,287;26,786;0,000;249,540;Inf;256,000;250,000;-11,252;3,227;-3,991;22,442
1984,500;3,386;0,863;-34,558;3,405;9,487;5,045;31,909;4,034;-24,160;-2,824;0,000;33,700;34,100;9,663;3,380;-12,224;-8,588;-13,874;-10,458;-3,287;26,786;0,000;249,540;Inf;256,000;250,000;-11,285;3,230;-3,988;22,469
1985,000;3,367;0,907;-34,298;3,418;9,534;5,045;31,909;4,034;-24,160;-2,824;0,000;33,700;34,100;9,694;3,421;-12,198;-8,596;-13,836;-10,479;-3,287;26,786;0,000;249,340;Inf;256,000;250,000;-11,286;3,232;-3,991;22,652
1985,500;3,367;0,907;-34,298;3,418;9,534;5,045;31,909;4,034;-24,160;-2,824;0,000;33,700;34,100;9,694;3,421;-12,252;-8,569;-13,814;-10,447;-3,287;26,786;0,000;249,340;Inf;256,000;250,000;-11,277;3,234;-4,010;22,719
1986,000;3,367;0,907;-34,298;3,418;9,534;5,045;31,909;4,034;-24,160;-2,824;0,000;33,700;34,100;9,694;3,421;-12,223;-8,581;-13,840;-10,451;-3,287;26,786;0,000;249,040;Inf;256,000;250,000;-11,271;3,237;-4,008;22,730
1986,500;3,367;0,907;-34,298;3,418;9,534;5,045;31,909;4,034;-24,160;-2,824;0,000;33,700;34,100;9,694;3,421;-12,197;-8,575;-13,833;-10,443;-3,287;26,786;0,000;249,040;Inf;256,000;250,000;-11,274;3,239;-4,018;22,737
1987,000;3,367;0,907;-34,298;3,418;9,534;5,053;31,921;4,046;-24,199;-2,800;0,000;33,710;34,057;9,694;3,421;-12,187;-8,549;-13,832;-10,421;-3,280;26,790;0,000;247,040;Inf;256,000;250,000;-11,262;3,241;-3,996;22,759
1987,500;3,367;0,907;-34,298;3,418;9,534;5,053;31,921;4,046;-24,199;-2,800;0,000;33,700;34,100;9,694;3,421;-12,157;-8,533;-13,812;-10,394;-3,280;26,790;0,000;247,040;Inf;257,000;250,000;-11,247;3,243;-4,016;22,785
1988,000;3,367;0,907;-34,298;3,418;9,534;5,053;31,921;4,046;-24,199;-2,800;0,000;33,700;34,100;9,694;3,421;-12,208;-8,545;-13,852;-10,441;-3,280;26,790;0,000;247,540;Inf;257,000;250,000;-11,224;3,245;-4,003;22,820
1988,500;2,766;0,760;-34,183;3,466;9,553;5,053;31,921;4,046;-24,199;-2,800;0,000;33,700;34,100;9,656;3,347;-12,258;-8,547;-13,893;-10,413;-3,280;26,790;0,000;247,540;Inf;258,000;250,000;-11,261;3,247;-4,007;22,783
1989,000;2,766;0,760;-34,183;3,466;9,553;5,053;31,921;4,046;-24,199;-2,800;0,000;33,700;34,100;9,656;3,347;-12,181;-8,547;-13,871;-10,428;-3,280;26,790;0,000;247,640;Inf;258,000;250,000;-11,278;3,239;-4,012;22,777
1989,500;2,766;0,760;-34,183;3,466;9,553;5,053;31,921;4,046;-24,199;-2,800;0,000;33,700;34,100;9,656;3,347;-12,211;-8,580;-13,830;-10,436;-3,280;26,790;0,000;247,640;Inf;259,000;250,000;-11,257;3,231;-3,999;22,811
1990,000;2,766;0,760;-34,183;3,466;9,553;5,053;31,921;4,046;-24,199;-2,800;0,000;33,700;34,100;9,656;3,347;-12,186;-8,562;-13,828;-10,433;-3,280;26,790;0,000;248,340;Inf;259,000;250,000;-11,264;3,224;-4,003;22,751
1990,500;2,766;0,760;-34,183;3,466;9,553;5,016;31,932;4,031;-24,209;-2,808;0,000;33,708;34,001;9,656;3,347;-12,185;-8,556;-13,847;-10,445;-3,275;26,794;0,000;248,340;Inf;260,000;250,000;-11,252;3,216;-4,026;22,698
1991,000;2,766;0,760;-34,183;3,466;9,553;5,016;31,932;4,031;-24,209;-2,808;0,000;33,700;34,000;9,656;3,347;-12,246;-8,504;-13,850;-10,374;-3,275;26,794;0,000;248,440;Inf;260,000;250,000;-11,258;3,209;-4,001;22,639
1991,500;2,683;0,714;-34,086;3,467;9,546;5,016;31,932;4,031;-24,209;-2,808;0,000;33,700;34,000;9,671;3,290;-12,193;-8,559;-13,872;-10,444;-3,275;26,794;0,000;248,440;Inf;261,000;250,000;-11,244;3,201;-4,011;22,611
1992,000;2,683;0,714;-34,086;3,467;9,546;5,016;31,932;4,031;-24,209;-2,808;0,000;33,700;34,000;9,671;3,290;-12,223;-8,563;-13,744;-10,408;-3,275;26,794;0,000;248,340;Inf;261,000;250,000;-11,267;3,193;-4,007;22,498
1992,500;2,683;0,714;-34,086;3,467;9,546;5,016;31,932;4,031;-24,209;-2,808;0,000;33,700;34,000;9,671;3,290;-12,160;-8,577;-13,747;-10,403;-3,275;26,794;0,000;248,340;Inf;262,000;250,000;-11,234;3,185;-4,019;22,238
1993,000;2,683;0,714;-34,086;3,467;9,546;5,016;31,932;4,031;-24,209;-2,808;0,000;33,700;34,000;9,671;3,290;-12,131;-8,536;-13,765;-10,392;-3,275;26,794;0,000;251,640;Inf;262,000;250,000;-11,222;3,176;-4,024;22,121
1993,500;2,683;0,714;-34,086;3,467;9,546;4,899;31,932;4,046;-24,212;-2,806;0,000;33,696;34,011;9,671;3,290;-12,196;-8,565;-13,813;-10,440;-3,274;26,792;0,000;251,640;Inf;261,000;250,000;-11,206;3,168;-3,996;21,999
1994,000;2,683;0,714;-34,086;3,467;9,546;4,899;31,932;4,046;-24,212;-2,806;0,000;33,700;34,000;9,671;3,290;-12,132;-8,551;-13,800;-10,447;-3,274;26,792;0,000;251,340;Inf;261,000;250,000;-11,254;3,160;-4,012;21,877
1994,500;2,755;0,720;-34,571;3,437;9,506;4,899;31,932;4,046;-24,212;-2,806;0,000;33,700;34,000;9,612;3,436;-12,208;-8,566;-13,847;-10,454;-3,274;26,792;0,000;251,340;Inf;260,000;250,000;-11,233;3,153;-4,004;21,838
1995,000;2,755;0,720;-34,571;3,437;9,506;4,899;31,932;4,046;-24,212;-2,806;0,000;33,700;34,000;9,612;3,436;-12,242;-8,565;-13,860;-10,458;-3,274;26,792;0,000;251,240;Inf;260,000;250,000;-11,269;3,146;-4,000;21,915
1995,500;2,755;0,720;-34,571;3,437;9,506;4,899;31,932;4,046;-24,212;-2,806;0,000;33,700;34,000;9,612;3,436;-12,234;-8,596;-13,791;-10,432;-3,274;26,792;0,000;251,240;Inf;259,000;250,000;-11,281;3,140;-4,006;21,974
1996,000;2,755;0,720;-34,571;3,437;9,506;4,899;31,932;4,046;-24,212;-2,806;0,000;33,700;34,000;9,612;3,436;-12,190;-8,578;-13,733;-10,421;-3,274;26,792;0,000;251,940;Inf;259,000;250,000;-11,263;3,133;-4,013;22,090
1996,500;2,755;0,720;-34,571;3,437;9,506;4,899;31,932;4,046;-24,212;-2,806;0,000;33,700;34,000;9,612;3,436;-12,131;-8,551;-13,771;-10,432;-3,274;26,792;0,000;251,940;Inf;258,000;250,000;-11,231;3,127;-4,014;22,126
1997,000;2,755;0,720;-34,571;3,437;9,506;4,957;31,930;4,066;-24,224;-2,794;0,000;33,690;34,019;9,612;3,436;-12,181;-8,535;-13,814;-10,400;-3,277;26,800;0,000;252,140;Inf;258,000;250,000;-11,221;3,121;-4,007;22,131
1997,500;2,755;0,720;-34,571;3,437;9,506;4,957;31,930;4,066;-24,224;-2,794;0,000;33,700;34,000;9,612;3,436;-12,169;-8,579;-13,810;-10,449;-3,277;26,800;0,000;252,140;Inf;257,000;250,000;-11,233;3,115;-4,015;22,172
1998,000;3,031;0,722;-35,209;3,381;9,621;4,957;31,930;4,066;-24,224;-2,794;0,000;33,700;34,000;9,544;3,407;-12,220;-8,594;-13,760;-10,416;-3,277;26,800;0,000;252,340;Inf;257,000;250,000;-11,252;3,109;-4,021;22,265
1998,500;3,031;0,722;-35,209;3,381;9,621;4,957;31,930;4,066;-24,224;-2,794;0,000;33,700;34,000;9,544;3,407;-12,148;-8,558;-13,793;-10,410;-3,277;26,800;0,000;252,340;Inf;256,000;250,000;-11,247;3,108;-3,998;22,325
1999,000;3,031;0,722;-35,209;3,381;9,621;4,957;31,930;4,066;-24,224;-2,794;0,000;33,700;34,000;9,544;3,407;-12,194;-8,553;-13,828;-10,419;-3,277;26,800;0,000;251,340;Inf;256,000;250,000;-11,227;3,107;-4,005;22,429
1999,500;3,031;0,722;-35,209;3,381;9,621;4,957;31,930;4,066;-24,224;-2,794;0,000;33,700;34,000;9,544;3,407;-12,216;-8,551;-13,855;-10,428;-3,277;26,800;0,000;251,340;Inf;255,000;250,000;-11,249;3,105;-4,013;22,477
2000,000;3,031;0,722;-35,209;3,381;9,621;4,940;31,938;4,076;-24,210;-2,793;0,000;33,683;33,988;9,544;3,407;-12,198;-8,587;-13,782;-10,431;-3,274;26,794;0,000;248,340;Inf;255,000;250,000;-11,262;3,104;-3,989;22,518
2000,500;3,031;0,722;-35,209;3,381;9,621;4,940;31,938;4,076;-24,210;-2,793;0,000;33,700;34,000;9,544;3,407;-12,156;-8,537;-13,742;-10,398;-3,274;26,794;0,000;248,340;Inf;256,000;250,000;-11,250;3,103;-3,990;22,477
2001,000;3,046;0,764;-33,983;3,437;9,559;4,940;31,938;4,076;-24,210;-2,793;0,000;33,700;34,000;9,692;3,204;-12,120;-8,540;-13,764;-10,389;-3,274;26,794;0,000;248,340;Inf;256,000;250,000;-11,208;3,102;-4,006;22,389
2001,500;3,046;0,764;-33,983;3,437;9,559;4,940;31,938;4,076;-24,210;-2,793;0,000;33,700;34,000;9,692;3,204;-12,075;-8,541;-13,670;-10,300;-3,274;26,794;0,000;248,340;Inf;257,000;250,000;-11,203;3,101;-4,001;22,422
2002,000;3,046;0,764;-33,983;3,437;9,559;4,940;31,938;4,076;-24,210;-2,793;0,000;33,700;34,000;9,692;3,204;-12,066;-8,535;-13,661;-10,338;-3,274;26,794;0,000;248,640;Inf;257,000;250,000;-11,147;3,100;-4,003;22,367
2002,500;3,046;0,764;-33,983;3,437;9,559;4,940;31,938;4,076;-24,210;-2,793;0,000;33,700;34,000;9,692;3,204;-12,134;-8,552;-13,685;-10,371;-3,274;26,794;0,000;248,640;Inf;258,000;250,000;-11,150;3,099;-4,009;22,396
2003,000;3,046;0,764;-33,983;3,437;9,559;4,940;31,938;4,076;-24,210;-2,793;0,000;33,700;34,000;9,692;3,204;-12,070;-8,553;-13,700;-10,363;-3,274;26,794;0,000;247,540;Inf;258,000;250,000;-11,185;3,098;-4,015;22,276
2003,500;3,046;0,764;-33,983;3,437;9,559;4,942;31,933;4,057;-24,239;-2,788;0,000;33,678;34,132;9,692;3,204;-12,075;-8,547;-13,693;-10,359;-3,274;26,800;0,000;247,540;Inf;259,000;250,000;-11,171;3,097;-4,014;22,296
2004,000;3,046;0,764;-33,983;3,437;9,559;4,942;31,933;4,057;-24,239;-2,788;0,000;33,700;34,100;9,692;3,204;-12,111;-8,562;-13,730;-10,371;-3,274;26,800;0,000;247,640;Inf;259,000;250,000;-11,169;3,096;-4,014;22,313
2004,500;3,415;0,877;-34,670;3,404;9,510;4,942;31,933;4,057;-24,239;-2,788;0,000;33,700;34,100;9,671;3,446;-12,088;-8,540;-13,741;-10,379;-3,274;26,800;0,000;247,640;Inf;260,000;250,000;-11,194;3,096;-4,012;22,320
2005,000;3,415;0,877;-34,670;3,404;9,510;4,942;31,933;4,057;-24,239;-2,788;0,000;33,700;34,100;9,671;3,446;-12,207;-8,536;-13,822;-10,418;-3,274;26,800;0,000;247,340;Inf;260,000;250,000;-11,187;3,101;-4,016;22,361
2005,500;3,415;0,877;-34,670;3,404;9,510;4,942;31,933;4,057;-24,239;-2,788;0,000;33,700;34,100;9,671;3,446;-12,222;-8,610;-13,801;-10,470;-3,274;26,800;0,000;247,340;Inf;261,000;250,000;-11,246;3,106;-4,005;22,404
2006,000;3,415;0,877;-34,670;3,404;9,510;4,942;31,933;4,057;-24,239;-2,788;0,000;33,700;34,100;9,671;3,446;-12,259;-8,576;-13,862;-10,452;-3,274;26,800;0,000;250,440;Inf;261,000;250,000;-11,276;3,111;-4,019;22,421
2006,500;3,415;0,877;-34,670;3,404;9,510;4,973;31,941;4,039;-24,166;-2,786;0,000;33,666;33,977;9,671;3,446;-12,236;-8,589;-13,790;-10,439;-3,264;26,799;0,000;250,440;Inf;261,000;250,000;-11,287;3,116;-4,012;22,495
2007,000;3,415;0,877;-34,670;3,404;9,510;4,973;31,941;4,039;-24,166;-2,786;0,000;33,700;34,000;9,671;3,446;-12,235;-8,573;-13,786;-10,439;-3,264;26,799;0,000;250,340;Inf;261,000;250,000;-11,263;3,121;-4,028;22,454
2007,500;3,347;0,873;-33,986;3,444;9,505;4,973;31,941;4,039;-24,166;-2,786;0,000;33,700;34,000;9,686;3,260;-12,200;-8,608;-13,842;-10,447;-3,264;26,799;0,000;250,340;Inf;261,000;250,000;-11,258;3,126;-4,028;22,472
2008,000;3,347;0,873;-33,986;3,444;9,505;4,973;31,941;4,039;-24,166;-2,786;0,000;33,700;34,000;9,686;3,260;-12,278;-8,600;-13,958;-10,496;-3,264;26,799;0,000;250,540;Inf;261,000;250,000;-11,274;3,129;-4,045;22,500
2008,500;3,347;0,873;-33,986;3,444;9,505;4,973;31,941;4,039;-24,166;-2,786;0,000;33,700;34,000;9,686;3,260;-12,267;-8,609;-13,943;-10,498;-3,264;26,799;0,000;250,540;Inf;261,000;250,000;-11,333;3,133;-4,026;22,512
2009,000;3,347;0,873;-33,986;3,444;9,505;4,973;31,941;4,039;-24,166;-2,786;0,000;33,700;34,000;9,686;3,260;-12,262;-8,601;-13,909;-10,480;-3,264;26,799;0,000;252,740;Inf;261,000;250,000;-11,329;3,136;-4,023;22,594
2009,500;3,347;0,873;-33,986;3,444;9,505;5,017;31,927;4,065;-24,254;-2,795;0,000;33,670;33,935;9,686;3,260;-12,304;-8,628;-13,876;-10,488;-3,255;26,809;0,000;252,740;Inf;260,000;250,000;-11,313;3,140;-4,029;22,699
2010,000;3,347;0,873;-33,986;3,444;9,505;5,017;31,927;4,065;-24,254;-2,795;0,000;33,700;33,900;9,686;3,260;-12,279;-8,634;-13,901;-10,484;-3,255;26,809;0,000;252,240;Inf;260,000;250,000;-11,324;3,143;-4,056;22,703
2010,500;3,347;0,873;-33,986;3,444;9,505;5,017;31,927;4,065;-24,254;-2,795;0,000;33,700;33,900;9,686;3,260;-12,296;-8,665;-13,881;-10,502;-3,255;26,809;0,000;252,240;Inf;259,000;250,000;-11,325;3,147;-4,061;22,789
2011,000;3,044;0,698;-35,209;3,402;9,588;5,017;31,927;4,065;-24,254;-2,795;0,000;33,700;33,900;9,549;3,380;-12,296;-8,620;-13,948;-10,499;-3,255;26,809;0,000;252,540;Inf;259,000;250,000;-11,336;3,150;-4,061;22,827
2011,500;3,044;0,698;-35,209;3,402;9,588;5,017;31,927;4,065;-24,254;-2,795;0,000;33,700;33,900;9,549;3,380;-12,297;-8,641;-13,905;-10,502;-3,255;26,809;0,000;252,540;Inf;258,000;250,000;-11,341;3,148;-4,067;22,834
2012,000;3,044;0,698;-35,209;3,402;9,588;5,017;31,927;4,065;-24,254;-2,795;0,000;33,700;33,900;9,549;3,380;-12,220;-8,635;-13,887;-10,492;-3,255;26,809;0,000;250,540;Inf;258,000;250,000;-11,336;3,146;-4,083;22,807
2012,500;3,044;0,698;-35,209;3,402;9,588;5,017;31,927;4,065;-24,254;-2,795;0,000;33,700;33,900;9,549;3,380;-12,263;-8,632;-13,899;-10,492;-3,255;26,809;0,000;250,540;Inf;258,000;250,000;-11,308;3,145;-4,075;22,766
2013,000;3,044;0,698;-35,209;3,402;9,588;4,978;31,932;4,022;-24,310;-2,804;0,000;33,650;33,836;9,549;3,380;-12,272;-8,604;-13,933;-10,498;-3,271;26,807;0,000;250,740;Inf;258,000;250,000;-11,321;3,143;-4,078;22,825
2013,500;3,044;0,698;-35,209;3,402;9,588;4,978;31,932;4,022;-24,310;-2,804;0,000;33,700;33,800;9,549;3,380;-12,311;-8,638;-13,955;-10,528;-3,271;26,807;0,000;250,740;Inf;258,000;250,000;-11,327;3,142;-4,088;22,892
2014,000;3,303;0,774;-35,209;3,284;9,575;4,978;31,932;4,022;-24,310;-2,804;0,000;33,700;33,800;9,612;3,412;-12,345;-8,666;-13,975;-10,544;-3,271;26,807;0,000;250,440;Inf;258,000;250,000;-11,358;3,140;-4,099;22,938
2014,500;3,303;0,774;-35,209;3,284;9,575;4,978;31,932;4,022;-24,310;-2,804;0,000;33,700;33,800;9,612;3,412;-12,320;-8,696;-13,887;-10,525;-3,271;26,807;0,000;250,440;Inf;258,000;250,000;-11,382;3,143;-4,090;22,962
2015,000;3,303;0,774;-35,209;3,284;9,575;4,978;31,932;4,022;-24,310;-2,804;0,000;33,700;33,800;9,612;3,412;-12,341;-8,689;-13,937;-10,540;-3,271;26,807;0,000;250,140;Inf;258,000;250,000;-11,357;3,145;-4,100;22,972
2015,500;3,303;0,774;-35,209;3,284;9,575;4,978;31,932;4,022;-24,310;-2,804;0,000;33,700;33,800;9,612;3,412;-12,295;-8,659;-13,910;-10,532;-3,271;26,807;0,000;250,140;Inf;258,000;250,000;-11,377;3,148;-4,113;23,031
2016,000;3,303;0,774;-35,209;3,284;9,575;5,007;31,935;4,043;-24,305;-2,800;0,000;33,655;33,972;9,612;3,412;-12,287;-8,643;-13,932;-10,519;-3,259;26,814;0,000;249,140;Inf;258,000;250,000;-11,349;3,150;-4,121;23,057
2016,500;3,303;0,774;-35,209;3,284;9,575;5,007;31,935;4,043;-24,305;-2,800;0,000;33,700;34,000;9,612;3,412;-12,258;-8,635;-13,913;-10,502;-3,259;26,814;0,000;249,140;Inf;258,000;250,000;-11,345;3,153;-4,113;23,079
2017,000;3,303;0,774;-35,209;3,284;9,575;5,007;31,935;4,043;-24,305;-2,800;0,000;33,700;34,000;9,612;3,412;-12,306;-8,655;-13,966;-10,529;-3,259;26,814;0,000;249,440;Inf;258,000;250,000;-11,327;3,155;-4,106;23,099
2017,500;3,349;0,799;-35,209;3,368;9,596;5,007;31,935;4,043;-24,305;-2,800;0,000;33,700;34,000;9,519;3,458;-12,288;-8,674;-13,846;-10,527;-3,259;26,814;0,000;249,440;Inf;258,000;250,000;-11,364;3,158;-4,122;23,125
2018,000;3,349;0,799;-35,209;3,368;9,596;5,007;31,935;4,043;-24,305;-2,800;0,000;33,700;34,000;9,519;3,458;-12,219;-8,642;-13,741;-10,460;-3,259;26,814;0,000;249,840;Inf;258,000;250,000;-11,334;3,161;-4,102;23,134
2018,500;3,349;0,799;-35,209;3,368;9,596;5,007;31,935;4,043;-24,305;-2,800;0,000;33,700;34,000;9,519;3,458;-12,177;-8,638;-13,842;-10,474;-3,259;26,814;0,000;249,840;Inf;258,000;250,000;-11,265;3,164;-4,095;23,110
2019,000;3,349;0,799;-35,209;3,368;9,596;5,007;31,935;4,043;-24,305;-2,800;0,000;33,700;34,000;9,519;3,458;-12,271;-8,670;-13,837;-10,482;-3,259;26,814;0,000;249,340;Inf;258,000;250,000;-11,283;3,167;-4,097;23,129
2019,500;3,349;0,799;-35,209;3,368;9,596;4,961;31,952;4,043;-24,308;-2,782;0,000;33,641;33,823;9,519;3,458;-12,256;-8,654;-13,792;-10,463;-3,259;26,824;0,000;249,340;Inf;258,000;250,000;-11,315;3,170;-4,116;23,157
2020,000;3,349;0,799;-35,209;3,368;9,596;4,961;31,952;4,043;-24,308;-2,782;0,000;33,600;33,800;9,519;3,458;-12,214;-8,650;-13,831;-10,485;-3,259;26,824;0,000;249,540;Inf;258,000;250,000;-11,291;3,173;-4,114;23,117
2020,500;2,446;0,669;-34,320;3,388;9,521;4,961;31,952;4,043;-24,308;-2,782;0,000;33,600;33,800;9,594;3,298;-12,280;-8,654;-13,918;-10,506;-3,259;26,824;0,000;249,540;Inf;258,000;250,000;-11,295;3,176;-4,113;23,110
2021,000;2,446;0,669;-34,320;3,388;9,521;4,961;31,952;4,043;-24,308;-2,782;0,000;33,600;33,800;9,594;3,298;-12,309;-8,654;-13,985;-10,557;-3,259;26,824;0,000;249,740;Inf;258,000;250,000;-11,340;3,164;-4,093;23,055
