t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2021,500;2,446;0,669;-34,320;3,388;9,521;4,961;31,952;4,043;-24,308;-2,782;0,000;33,600;33,800;9,594;3,298;-12,327;-8,678;-13,960;-10,547;-3,259;26,824;0,000;249,740;Inf;258,000;250,000;-11,376;3,152;-4,125;23,127
2022,000;2,446;0,669;-34,320;3,388;9,521;4,961;31,952;4,043;-24,308;-2,782;0,000;33,600;33,800;9,594;3,298;-12,290;-8,711;-13,822;-10,528;-3,259;26,824;0,000;249,740;Inf;258,000;250,000;-11,378;3,140;-4,107;23,046
2022,500;2,446;0,669;-34,320;3,388;9,521;4,927;31,945;4,089;-24,303;-2,781;0,000;33,635;33,779;9,594;3,298;-12,274;-8,644;-13,869;-10,520;-3,267;26,825;0,000;249,740;Inf;258,000;250,000;-11,338;3,129;-4,112;22,889
2023,000;2,446;0,669;-34,320;3,388;9,521;4,927;31,945;4,089;-24,303;-2,781;0,000;33,600;33,800;9,594;3,298;-12,267;-8,681;-13,917;-10,529;-3,267;26,825;0,000;249,740;Inf;258,000;250,000;-11,327;3,118;-4,134;22,839
2023,500;2,446;0,669;-34,320;3,388;9,521;4,927;31,945;4,089;-24,303;-2,781;0,000;33,600;33,800;9,594;3,298;-12,241;-8,652;-13,922;-10,518;-3,267;26,825;0,000;249,740;Inf;258,000;250,000;-11,348;3,107;-4,120;22,858
2024,000;2,804;0,735;-33,725;3,431;9,534;4,927;31,945;4,089;-24,303;-2,781;0,000;33,600;33,800;9,693;3,313;-12,284;-8,663;-13,819;-10,479;-3,267;26,825;0,000;249,940;Inf;258,000;250,000;-11,333;3,096;-4,127;22,894
2024,500;2,804;0,735;-33,725;3,431;9,534;4,927;31,945;4,089;-24,303;-2,781;0,000;33,600;33,800;9,693;3,313;-12,259;-8,677;-13,860;-10,508;-3,267;26,825;0,000;249,940;Inf;258,000;250,000;-11,311;3,091;-4,138;22,876
2025,000;2,804;0,735;-33,725;3,431;9,534;4,927;31,945;4,089;-24,303;-2,781;0,000;33,600;33,800;9,693;3,313;-12,284;-8,666;-13,891;-10,537;-3,267;26,825;0,000;249,440;Inf;258,000;250,000;-11,326;3,087;-4,137;23,048
2025,500;2,804;0,735;-33,725;3,431;9,534;4,927;31,945;4,089;-24,303;-2,781;0,000;33,600;33,800;9,693;3,313;-12,276;-8,655;-13,911;-10,522;-3,267;26,825;0,000;249,440;Inf;258,000;250,000;-11,345;3,082;-4,145;23,071
2026,000;2,804;0,735;-33,725;3,431;9,534;4,954;31,944;4,067;-24,321;-2,784;0,000;33,622;33,857;9,693;3,313;-12,234;-8,678;-13,750;-10,490;-3,276;26,824;0,000;249,740;Inf;258,000;250,000;-11,341;3,077;-4,145;23,044
2026,500;2,804;0,735;-33,725;3,431;9,534;4,954;31,944;4,067;-24,321;-2,784;0,000;33,600;33,900;9,693;3,313;-12,165;-8,635;-13,798;-10,439;-3,276;26,824;0,000;249,740;Inf;258,000;250,000;-11,288;3,073;-4,129;23,011
2027,000;3,485;0,837;-35,209;3,385;9,590;4,954;31,944;4,067;-24,321;-2,784;0,000;33,600;33,900;9,464;3,476;-12,183;-8,627;-13,850;-10,500;-3,276;26,824;0,000;249,940;Inf;258,000;250,000;-11,259;3,068;-4,107;22,929
2027,500;3,485;0,837;-35,209;3,385;9,590;4,954;31,944;4,067;-24,321;-2,784;0,000;33,600;33,900;9,464;3,476;-12,264;-8,652;-13,878;-10,505;-3,276;26,824;0,000;249,940;Inf;258,000;250,000;-11,290;3,075;-4,138;22,831
2028,000;3,485;0,837;-35,209;3,385;9,590;4,954;31,944;4,067;-24,321;-2,784;0,000;33,600;33,900;9,464;3,476;-12,294;-8,653;-13,951;-10,512;-3,276;26,824;0,000;249,540;Inf;258,000;250,000;-11,324;3,082;-4,130;22,800
2028,500;3,485;0,837;-35,209;3,385;9,590;4,954;31,944;4,067;-24,321;-2,784;0,000;33,600;33,900;9,464;3,476;-12,322;-8,669;-13,965;-10,546;-3,276;26,824;0,000;249,540;Inf;258,000;250,000;-11,352;3,089;-4,118;22,593
2029,000;3,485;0,837;-35,209;3,385;9,590;4,950;31,953;4,058;-24,269;-2,805;0,000;33,618;33,903;9,464;3,476;-12,363;-8,690;-13,937;-10,559;-3,275;26,817;0,000;249,240;Inf;258,000;250,000;-11,375;3,095;-4,109;22,512
2029,500;3,485;0,837;-35,209;3,385;9,590;4,950;31,953;4,058;-24,269;-2,805;0,000;33,600;33,900;9,464;3,476;-12,277;-8,686;-13,913;-10,547;-3,275;26,817;0,000;249,240;Inf;258,000;250,000;-11,387;3,101;-4,129;22,527
2030,000;3,485;0,837;-35,209;3,385;9,590;4,950;31,953;4,058;-24,269;-2,805;0,000;33,600;33,900;9,464;3,476;-12,337;-8,670;-13,973;-10,558;-3,275;26,817;0,000;249,140;Inf;258,000;250,000;-11,356;3,108;-4,118;22,528
2030,500;3,715;0,871;-35,209;3,345;9,610;4,950;31,953;4,058;-24,269;-2,805;0,000;33,600;33,900;9,607;3,381;-12,336;-8,682;-13,948;-10,546;-3,275;26,817;0,000;249,140;Inf;258,000;250,000;-11,385;3,114;-4,122;22,500
2031,000;3,715;0,871;-35,209;3,345;9,610;4,950;31,953;4,058;-24,269;-2,805;0,000;33,600;33,900;9,607;3,381;-12,363;-8,707;-13,916;-10,535;-3,275;26,817;0,000;249,240;Inf;258,000;250,000;-11,378;3,124;-4,118;22,490
2031,500;3,715;0,871;-35,209;3,345;9,610;4,950;31,953;4,058;-24,269;-2,805;0,000;33,600;33,900;9,607;3,381;-12,309;-8,689;-13,899;-10,535;-3,275;26,817;0,000;249,240;Inf;258,000;250,000;-11,380;3,133;-4,134;22,431
2032,000;3,715;0,871;-35,209;3,345;9,610;4,950;31,953;4,058;-24,269;-2,805;0,000;33,600;33,900;9,607;3,381;-12,323;-8,684;-13,947;-10,548;-3,275;26,817;0,000;249,340;Inf;258,000;250,000;-11,358;3,143;-4,124;22,295
2032,500;3,715;0,871;-35,209;3,345;9,610;4,982;31,946;4,064;-24,305;-2,792;0,000;33,614;33,752;9,607;3,381;-12,323;-8,679;-13,968;-10,533;-3,282;26,830;0,000;249,340;Inf;258,000;250,000;-11,376;3,152;-4,121;22,370
2033,000;3,715;0,871;-35,209;3,345;9,610;4,982;31,946;4,064;-24,305;-2,792;0,000;33,600;33,800;9,607;3,381;-12,328;-8,691;-13,915;-10,529;-3,282;26,830;0,000;249,840;Inf;258,000;250,000;-11,376;3,162;-4,129;22,454
2033,500;3,665;0,876;-35,196;3,390;9,595;4,982;31,946;4,064;-24,305;-2,792;0,000;33,600;33,800;9,556;3,279;-12,310;-8,687;-13,913;-10,547;-3,282;26,830;0,000;249,840;Inf;258,000;250,000;-11,366;3,171;-4,136;22,527
2034,000;3,665;0,876;-35,196;3,390;9,595;4,982;31,946;4,064;-24,305;-2,792;0,000;33,600;33,800;9,556;3,279;-12,323;-8,715;-13,891;-10,556;-3,282;26,830;0,000;249,740;Inf;258,000;250,000;-11,364;3,179;-4,134;22,548
2034,500;3,665;0,876;-35,196;3,390;9,595;4,982;31,946;4,064;-24,305;-2,792;0,000;33,600;33,800;9,556;3,279;-12,260;-8,694;-13,871;-10,541;-3,282;26,830;0,000;249,740;Inf;258,000;250,000;-11,371;3,187;-4,147;22,651
2035,000;3,665;0,876;-35,196;3,390;9,595;4,982;31,946;4,064;-24,305;-2,792;0,000;33,600;33,800;9,556;3,279;-12,195;-8,660;-13,901;-10,512;-3,282;26,830;0,000;249,340;Inf;258,000;250,000;-11,341;3,195;-4,144;22,725
2035,500;3,665;0,876;-35,196;3,390;9,595;5,016;31,934;4,041;-24,382;-2,812;0,000;33,602;33,677;9,556;3,279;-12,318;-8,677;-13,979;-10,543;-3,291;26,827;0,000;249,340;Inf;258,000;250,000;-11,317;3,202;-4,148;22,882
2036,000;3,665;0,876;-35,196;3,390;9,595;5,016;31,934;4,041;-24,382;-2,812;0,000;33,600;33,700;9,556;3,279;-12,356;-8,696;-14,028;-10,576;-3,291;26,827;0,000;249,540;Inf;258,000;250,000;-11,379;3,210;-4,134;22,910
2036,500;3,611;0,844;-35,209;3,346;9,586;5,016;31,934;4,041;-24,382;-2,812;0,000;33,600;33,700;9,600;3,424;-12,392;-8,726;-13,934;-10,573;-3,291;26,827;0,000;249,540;Inf;258,000;250,000;-11,414;3,217;-4,135;22,830
2037,000;3,611;0,844;-35,209;3,346;9,586;5,016;31,934;4,041;-24,382;-2,812;0,000;33,600;33,700;9,600;3,424;-12,346;-8,688;-13,978;-10,581;-3,291;26,827;0,000;249,740;Inf;258,000;250,000;-11,406;3,224;-4,142;22,711
2037,500;3,611;0,844;-35,209;3,346;9,586;5,016;31,934;4,041;-24,382;-2,812;0,000;33,600;33,700;9,600;3,424;-12,359;-8,707;-14,001;-10,578;-3,291;26,827;0,000;249,740;Inf;258,000;250,000;-11,398;3,230;-4,126;22,626
2038,000;3,611;0,844;-35,209;3,346;9,586;5,016;31,934;4,041;-24,382;-2,812;0,000;33,600;33,700;9,600;3,424;-12,355;-8,665;-14,030;-10,578;-3,291;26,827;0,000;250,240;Inf;258,000;250,000;-11,411;3,236;-4,122;22,609
2038,500;3,611;0,844;-35,209;3,346;9,586;5,016;31,934;4,041;-24,382;-2,812;0,000;33,600;33,700;9,600;3,424;-12,394;-8,714;-14,033;-10,605;-3,291;26,827;0,000;250,240;Inf;258,000;250,000;-11,407;3,243;-4,132;22,560
2039,000;3,611;0,844;-35,209;3,346;9,586;5,017;31,948;4,074;-24,348;-2,808;0,000;33,601;33,713;9,600;3,424;-12,381;-8,736;-14,015;-10,619;-3,287;26,835;0,000;249,640;Inf;258,000;250,000;-11,437;3,249;-4,151;22,428
2039,500;3,611;0,844;-35,209;3,346;9,586;5,017;31,948;4,074;-24,348;-2,808;0,000;33,600;33,700;9,600;3,424;-12,376;-8,751;-13,969;-10,621;-3,287;26,835;0,000;249,640;Inf;258,000;250,000;-11,438;3,255;-4,144;22,344
2040,000;2,839;0,775;-34,235;3,351;9,506;5,017;31,948;4,074;-24,348;-2,808;0,000;33,600;33,700;9,675;3,381;-12,388;-8,723;-13,968;-10,588;-3,287;26,835;0,000;249,440;Inf;258,000;250,000;-11,429;3,260;-4,162;22,330
2040,500;2,839;0,775;-34,235;3,351;9,506;5,017;31,948;4,074;-24,348;-2,808;0,000;33,600;33,700;9,675;3,381;-12,365;-8,694;-14,014;-10,573;-3,287;26,835;0,000;249,440;Inf;258,000;250,000;-11,417;3,253;-4,167;22,366
2041,000;2,839;0,775;-34,235;3,351;9,506;5,017;31,948;4,074;-24,348;-2,808;0,000;33,600;33,700;9,675;3,381;-12,394;-8,720;-13,997;-10,572;-3,287;26,835;0,000;249,540;Inf;258,000;250,000;-11,412;3,247;-4,142;22,425
2041,500;2,839;0,775;-34,235;3,351;9,506;5,017;31,948;4,074;-24,348;-2,808;0,000;33,600;33,700;9,675;3,381;-12,376;-8,734;-13,923;-10,581;-3,287;26,835;0,000;249,540;Inf;258,000;250,000;-11,421;3,240;-4,144;22,519
2042,000;2,839;0,775;-34,235;3,351;9,506;4,981;31,946;4,050;-24,370;-2,813;0,000;33,585;33,679;9,675;3,381;-12,311;-8,731;-13,926;-10,576;-3,290;26,838;0,000;249,540;Inf;258,000;250,000;-11,404;3,233;-4,153;22,462
2042,500;2,839;0,775;-34,235;3,351;9,506;4,981;31,946;4,050;-24,370;-2,813;0,000;33,600;33,700;9,675;3,381;-12,371;-8,697;-13,998;-10,566;-3,290;26,838;0,000;249,540;Inf;258,000;250,000;-11,386;3,227;-4,157;22,569
2043,000;2,861;0,710;-35,209;3,359;9,512;4,981;31,946;4,050;-24,370;-2,813;0,000;33,600;33,700;9,551;3,420;-12,384;-8,738;-13,994;-10,594;-3,290;26,838;0,000;249,240;Inf;258,000;250,000;-11,408;3,221;-4,160;22,619
2043,500;2,861;0,710;-35,209;3,359;9,512;4,981;31,946;4,050;-24,370;-2,813;0,000;33,600;33,700;9,551;3,420;-12,390;-8,730;-13,944;-10,596;-3,290;26,838;0,000;249,240;Inf;258,000;250,000;-11,428;3,215;-4,161;22,626
2044,000;2,861;0,710;-35,209;3,359;9,512;4,981;31,946;4,050;-24,370;-2,813;0,000;33,600;33,700;9,551;3,420;-12,286;-8,724;-13,856;-10,540;-3,290;26,838;0,000;249,840;Inf;258,000;250,000;-11,415;3,209;-4,168;22,642
2044,500;2,861;0,710;-35,209;3,359;9,512;4,981;31,946;4,050;-24,370;-2,813;0,000;33,600;33,700;9,551;3,420;-12,310;-8,705;-13,873;-10,550;-3,290;26,838;0,000;249,840;Inf;258,000;250,000;-11,352;3,203;-4,169;22,564
2045,000;2,861;0,710;-35,209;3,359;9,512;4,981;31,946;4,050;-24,370;-2,813;0,000;33,600;33,700;9,551;3,420;-12,292;-8,698;-13,913;-10,556;-3,290;26,838;0,000;249,340;Inf;258,000;250,000;-11,360;3,198;-4,166;22,620
2045,500;2,861;0,710;-35,209;3,359;9,512;4,965;31,954;4,051;-24,387;-2,800;0,000;33,596;33,781;9,551;3,420;-12,336;-8,701;-13,959;-10,565;-3,291;26,851;0,000;249,340;Inf;258,000;250,000;-11,365;3,192;-4,163;22,587
2046,000;2,861;0,710;-35,209;3,359;9,512;4,965;31,954;4,051;-24,387;-2,800;0,000;33,600;33,800;9,551;3,420;-12,284;-8,691;-13,941;-10,510;-3,291;26,851;0,000;249,940;Inf;258,000;250,000;-11,390;3,187;-4,165;22,585
2046,500;3,382;0,796;-35,209;3,330;9,573;4,965;31,954;4,051;-24,387;-2,800;0,000;33,600;33,800;9,441;3,383;-12,279;-8,723;-13,847;-10,506;-3,291;26,851;0,000;249,940;Inf;258,000;250,000;-11,356;3,181;-4,175;22,532
2047,000;3,382;0,796;-35,209;3,330;9,573;4,965;31,954;4,051;-24,387;-2,800;0,000;33,600;33,800;9,441;3,383;-12,298;-8,686;-13,976;-10,568;-3,291;26,851;0,000;249,740;Inf;258,000;250,000;-11,339;3,185;-4,167;22,494
2047,500;3,382;0,796;-35,209;3,330;9,573;4,965;31,954;4,051;-24,387;-2,800;0,000;33,600;33,800;9,441;3,383;-12,373;-8,744;-13,937;-10,585;-3,291;26,851;0,000;249,740;Inf;258,000;250,000;-11,382;3,188;-4,149;22,482
2048,000;3,382;0,796;-35,209;3,330;9,573;4,965;31,954;4,051;-24,387;-2,800;0,000;33,600;33,800;9,441;3,383;-12,314;-8,727;-13,857;-10,558;-3,291;26,851;0,000;250,240;Inf;258,000;250,000;-11,410;3,191;-4,168;22,464
2048,500;3,382;0,796;-35,209;3,330;9,573;4,931;31,953;4,085;-24,399;-2,803;0,000;33,579;33,748;9,441;3,383;-12,316;-8,720;-13,925;-10,584;-3,293;26,845;0,000;250,240;Inf;258,000;250,000;-11,364;3,194;-4,167;22,520
2049,000;3,382;0,796;-35,209;3,330;9,573;4,931;31,953;4,085;-24,399;-2,803;0,000;33,600;33,700;9,441;3,383;-12,362;-8,740;-13,973;-10,617;-3,293;26,845;0,000;249,740;Inf;258,000;250,000;-11,386;3,197;-4,174;22,581
2049,500;3,241;0,766;-35,209;3,393;9,569;4,931;31,953;4,085;-24,399;-2,803;0,000;33,600;33,700;9,359;3,415;-12,386;-8,725;-13,977;-10,608;-3,293;26,845;0,000;249,740;Inf;258,000;250,000;-11,423;3,200;-4,171;22,576
2050,000;3,241;0,766;-35,209;3,393;9,569;4,931;31,953;4,085;-24,399;-2,803;0,000;33,600;33,700;9,359;3,415;-12,339;-8,738;-13,929;-10,597;-3,293;26,845;0,000;250,040;Inf;258,000;250,000;-11,424;3,201;-4,171;22,583
2050,500;3,241;0,766;-35,209;3,393;9,569;4,931;31,953;4,085;-24,399;-2,803;0,000;33,600;33,700;9,359;3,415;-12,355;-8,719;-13,975;-10,588;-3,293;26,845;0,000;250,040;Inf;258,000;250,000;-11,401;3,202;-4,196;22,669
2051,000;3,241;0,766;-35,209;3,393;9,569;4,931;31,953;4,085;-24,399;-2,803;0,000;33,600;33,700;9,359;3,415;-12,429;-8,756;-14,071;-10,640;-3,293;26,845;0,000;249,840;Inf;258,000;250,000;-11,409;3,202;-4,162;22,765
2051,500;3,241;0,766;-35,209;3,393;9,569;4,923;31,959;4,079;-24,312;-2,815;0,000;33,572;33,742;9,359;3,415;-12,419;-8,762;-14,003;-10,670;-3,286;26,851;0,000;249,840;Inf;258,000;250,000;-11,474;3,203;-4,168;22,773
2052,000;3,241;0,766;-35,209;3,393;9,569;4,923;31,959;4,079;-24,312;-2,815;0,000;33,600;33,700;9,359;3,415;-12,414;-8,786;-14,036;-10,674;-3,286;26,851;0,000;249,840;Inf;258,000;250,000;-11,463;3,203;-4,180;22,766
2052,500;3,241;0,766;-35,209;3,393;9,569;4,923;31,959;4,079;-24,312;-2,815;0,000;33,600;33,700;9,359;3,415;-12,415;-8,746;-13,998;-10,613;-3,286;26,851;0,000;249,840;Inf;258,000;250,000;-11,477;3,204;-4,158;22,761
2053,000;3,479;0,933;-34,082;3,465;9,500;4,923;31,959;4,079;-24,312;-2,815;0,000;33,600;33,700;9,650;3,306;-12,403;-8,762;-14,000;-10,607;-3,286;26,851;0,000;249,140;Inf;258,000;250,000;-11,443;3,205;-4,177;22,838
2053,500;3,479;0,933;-34,082;3,465;9,500;4,923;31,959;4,079;-24,312;-2,815;0,000;33,600;33,700;9,650;3,306;-12,412;-8,725;-14,054;-10,601;-3,286;26,851;0,000;249,140;Inf;258,000;250,000;-11,443;3,209;-4,184;22,691
2054,000;3,479;0,933;-34,082;3,465;9,500;4,923;31,959;4,079;-24,312;-2,815;0,000;33,600;33,700;9,650;3,306;-12,437;-8,764;-14,009;-10,601;-3,286;26,851;0,000;249,240;Inf;258,000;250,000;-11,448;3,214;-4,189;22,638
2054,500;3,479;0,933;-34,082;3,465;9,500;4,923;31,959;4,079;-24,312;-2,815;0,000;33,600;33,700;9,650;3,306;-12,420;-8,792;-13,980;-10,590;-3,286;26,851;0,000;249,240;Inf;258,000;250,000;-11,453;3,218;-4,184;22,648
2055,000;3,479;0,933;-34,082;3,465;9,500;4,966;31,956;4,051;-24,345;-2,816;0,000;33,571;33,628;9,650;3,306;-12,412;-8,770;-14,081;-10,625;-3,283;26,842;0,000;249,640;Inf;258,000;250,000;-11,445;3,222;-4,190;22,619
2055,500;3,479;0,933;-34,082;3,465;9,500;4,966;31,956;4,051;-24,345;-2,816;0,000;33,600;33,600;9,650;3,306;-12,420;-8,771;-14,078;-10,636;-3,283;26,842;0,000;249,640;Inf;258,000;250,000;-11,472;3,226;-4,184;22,561
2056,000;2,832;0,743;-33,722;3,409;9,522;4,966;31,956;4,051;-24,345;-2,816;0,000;33,600;33,600;9,713;3,301;-12,408;-8,767;-14,029;-10,629;-3,283;26,842;0,000;249,840;Inf;258,000;250,000;-11,476;3,231;-4,194;22,445
2056,500;2,832;0,743;-33,722;3,409;9,522;4,966;31,956;4,051;-24,345;-2,816;0,000;33,600;33,600;9,713;3,301;-12,429;-8,782;-13,970;-10,614;-3,283;26,842;0,000;249,840;Inf;258,000;250,000;-11,458;3,224;-4,202;22,349
2057,000;2,832;0,743;-33,722;3,409;9,522;4,966;31,956;4,051;-24,345;-2,816;0,000;33,600;33,600;9,713;3,301;-12,413;-8,765;-14,000;-10,617;-3,283;26,842;0,000;249,540;Inf;258,000;250,000;-11,449;3,218;-4,226;22,243
2057,500;2,832;0,743;-33,722;3,409;9,522;4,966;31,956;4,051;-24,345;-2,816;0,000;33,600;33,600;9,713;3,301;-12,413;-8,766;-14,087;-10,643;-3,283;26,842;0,000;249,540;Inf;258,000;250,000;-11,449;3,211;-4,221;22,147
2058,000;2,832;0,743;-33,722;3,409;9,522;4,999;31,957;4,053;-24,375;-2,806;0,000;33,563;33,788;9,713;3,301;-12,448;-8,760;-14,122;-10,645;-3,288;26,848;0,000;249,940;Inf;258,000;250,000;-11,477;3,205;-4,227;22,124
2058,500;2,832;0,743;-33,722;3,409;9,522;4,999;31,957;4,053;-24,375;-2,806;0,000;33,600;33,800;9,713;3,301;-12,500;-8,810;-14,102;-10,708;-3,288;26,848;0,000;249,940;Inf;258,000;250,000;-11,494;3,199;-4,208;22,085
2059,000;2,832;0,743;-33,722;3,409;9,522;4,999;31,957;4,053;-24,375;-2,806;0,000;33,600;33,800;9,713;3,301;-12,432;-8,808;-14,104;-10,683;-3,288;26,848;0,000;249,840;Inf;258,000;250,000;-11,530;3,193;-4,221;22,049
2059,500;3,227;0,764;-35,209;3,348;9,543;4,999;31,957;4,053;-24,375;-2,806;0,000;33,600;33,800;9,507;3,394;-12,486;-8,783;-14,138;-10,679;-3,288;26,848;0,000;249,840;Inf;258,000;250,000;-11,507;3,187;-4,217;21,994
2060,000;3,227;0,764;-35,209;3,348;9,543;4,999;31,957;4,053;-24,375;-2,806;0,000;33,600;33,800;9,507;3,394;-12,493;-8,810;-14,161;-10,713;-3,288;26,848;0,000;250,640;Inf;258,000;250,000;-11,522;3,188;-4,224;21,977
2060,500;3,227;0,764;-35,209;3,348;9,543;4,999;31,957;4,053;-24,375;-2,806;0,000;33,600;33,800;9,507;3,394;-12,494;-8,841;-14,143;-10,734;-3,288;26,848;0,000;250,640;Inf;258,000;250,000;-11,544;3,188;-4,230;21,936
2061,000;3,227;0,764;-35,209;3,348;9,543;4,999;31,957;4,053;-24,375;-2,806;0,000;33,600;33,800;9,507;3,394;-12,489;-8,857;-13,986;-10,694;-3,288;26,848;0,000;250,040;Inf;258,000;250,000;-11,553;3,189;-4,234;22,045
2061,500;3,227;0,764;-35,209;3,348;9,543;5,055;31,972;4,032;-24,428;-2,809;0,000;33,573;33,677;9,507;3,394;-12,402;-8,816;-13,997;-10,653;-3,290;26,849;0,000;250,040;Inf;258,000;250,000;-11,507;3,190;-4,244;22,120
2062,000;3,227;0,764;-35,209;3,348;9,543;5,055;31,972;4,032;-24,428;-2,809;0,000;33,600;33,700;9,507;3,394;-12,430;-8,764;-14,070;-10,657;-3,290;26,849;0,000;250,140;Inf;258,000;250,000;-11,467;3,190;-4,270;22,198
2062,500;3,005;0,715;-35,209;3,349;9,597;5,055;31,972;4,032;-24,428;-2,809;0,000;33,600;33,700;9,513;3,469;-12,453;-8,779;-14,127;-10,670;-3,290;26,849;0,000;250,140;Inf;258,000;250,000;-11,480;3,191;-4,243;22,230
2063,000;3,005;0,715;-35,209;3,349;9,597;5,055;31,972;4,032;-24,428;-2,809;0,000;33,600;33,700;9,513;3,469;-12,474;-8,793;-14,135;-10,683;-3,290;26,849;0,000;248,840;Inf;258,000;250,000;-11,507;3,188;-4,250;22,218
2063,500;3,005;0,715;-35,209;3,349;9,597;5,055;31,972;4,032;-24,428;-2,809;0,000;33,600;33,700;9,513;3,469;-12,479;-8,784;-14,114;-10,675;-3,290;26,849;0,000;248,840;Inf;259,000;250,000;-11,521;3,185;-4,249;22,256
2064,000;3,005;0,715;-35,209;3,349;9,597;5,055;31,972;4,032;-24,428;-2,809;0,000;33,600;33,700;9,513;3,469;-12,462;-8,780;-14,107;-10,689;-3,290;26,849;0,000;249,840;Inf;259,000;250,000;-11,513;3,182;-4,249;22,239
2064,500;3,005;0,715;-35,209;3,349;9,597;5,018;31,966;4,066;-24,450;-2,802;0,000;33,563;33,623;9,513;3,469;-12,460;-8,800;-14,099;-10,684;-3,287;26,846;0,000;249,840;Inf;259,000;250,000;-11,509;3,179;-4,242;22,183
2065,000;3,005;0,715;-35,209;3,349;9,597;5,018;31,966;4,066;-24,450;-2,802;0,000;33,600;33,600;9,513;3,469;-12,478;-8,772;-14,087;-10,673;-3,287;26,846;0,000;249,640;Inf;259,000;250,000;-11,511;3,176;-4,251;22,198
2065,500;3,005;0,715;-35,209;3,349;9,597;5,018;31,966;4,066;-24,450;-2,802;0,000;33,600;33,600;9,513;3,469;-12,427;-8,813;-14,009;-10,667;-3,287;26,846;0,000;249,640;Inf;259,000;250,000;-11,503;3,173;-4,250;22,204
2066,000;3,196;0,771;-35,209;3,333;9,615;5,018;31,966;4,066;-24,450;-2,802;0,000;33,600;33,600;9,439;3,415;-12,368;-8,811;-14,023;-10,641;-3,287;26,846;0,000;249,440;Inf;259,000;250,000;-11,479;3,171;-4,242;22,308
2066,500;3,196;0,771;-35,209;3,333;9,615;5,018;31,966;4,066;-24,450;-2,802;0,000;33,600;33,600;9,439;3,415;-12,435;-8,809;-14,125;-10,689;-3,287;26,846;0,000;249,440;Inf;259,000;250,000;-11,461;3,171;-4,253;22,382
2067,000;3,196;0,771;-35,209;3,333;9,615;5,018;31,966;4,066;-24,450;-2,802;0,000;33,600;33,600;9,439;3,415;-12,478;-8,844;-14,145;-10,708;-3,287;26,846;0,000;250,640;Inf;259,000;250,000;-11,515;3,171;-4,260;22,325
2067,500;3,196;0,771;-35,209;3,333;9,615;5,018;31,966;4,066;-24,450;-2,802;0,000;33,600;33,600;9,439;3,415;-12,465;-8,847;-14,088;-10,682;-3,287;26,846;0,000;250,640;Inf;259,000;250,000;-11,544;3,172;-4,247;22,300
2068,000;3,196;0,771;-35,209;3,333;9,615;4,998;31,968;4,072;-24,457;-2,816;0,000;33,567;33,870;9,439;3,415;-12,425;-8,837;-13,994;-10,636;-3,296;26,849;0,000;250,640;Inf;259,000;250,000;-11,520;3,172;-4,254;22,355
2068,500;3,196;0,771;-35,209;3,333;9,615;4,998;31,968;4,072;-24,457;-2,816;0,000;33,600;33,900;9,439;3,415;-12,403;-8,820;-13,986;-10,639;-3,296;26,849;0,000;250,640;Inf;259,000;250,000;-11,473;3,173;-4,260;22,323
2069,000;2,851;0,740;-34,772;3,405;9,486;4,998;31,968;4,072;-24,457;-2,816;0,000;33,600;33,900;9,592;3,487;-12,444;-8,821;-14,041;-10,673;-3,296;26,849;0,000;250,340;Inf;259,000;250,000;-11,462;3,173;-4,276;22,408
2069,500;2,851;0,740;-34,772;3,405;9,486;4,998;31,968;4,072;-24,457;-2,816;0,000;33,600;33,900;9,592;3,487;-12,421;-8,803;-14,038;-10,646;-3,296;26,849;0,000;250,340;Inf;259,000;250,000;-11,495;3,168;-4,260;22,479
2070,000;2,851;0,740;-34,772;3,405;9,486;4,998;31,968;4,072;-24,457;-2,816;0,000;33,600;33,900;9,592;3,487;-12,328;-8,785;-14,020;-10,592;-3,296;26,849;0,000;250,440;Inf;259,000;250,000;-11,477;3,163;-4,281;22,584
2070,500;2,851;0,740;-34,772;3,405;9,486;4,998;31,968;4,072;-24,457;-2,816;0,000;33,600;33,900;9,592;3,487;-12,388;-8,784;-13,965;-10,614;-3,296;26,849;0,000;250,440;Inf;259,000;250,000;-11,431;3,157;-4,262;22,553
2071,000;2,851;0,740;-34,772;3,405;9,486;4,943;31,970;4,082;-24,503;-2,815;0,000;33,569;33,685;9,592;3,487;-12,382;-8,788;-14,002;-10,625;-3,314;26,846;0,000;250,640;Inf;259,000;250,000;-11,438;3,152;-4,271;22,584
2071,500;2,851;0,740;-34,772;3,405;9,486;4,943;31,970;4,082;-24,503;-2,815;0,000;33,600;33,700;9,592;3,487;-12,430;-8,816;-13,972;-10,657;-3,314;26,846;0,000;250,640;Inf;259,000;250,000;-11,449;3,147;-4,260;22,566
2072,000;3,441;0,828;-35,209;3,375;9,635;4,943;31,970;4,082;-24,503;-2,815;0,000;33,600;33,700;9,573;3,354;-12,315;-8,775;-13,927;-10,603;-3,314;26,846;0,000;250,640;Inf;259,000;250,000;-11,469;3,143;-4,277;22,499
2072,500;3,441;0,828;-35,209;3,375;9,635;4,943;31,970;4,082;-24,503;-2,815;0,000;33,600;33,700;9,573;3,354;-12,283;-8,805;-13,926;-10,640;-3,314;26,846;0,000;250,640;Inf;259,000;250,000;-11,405;3,148;-4,259;22,351
2073,000;3,441;0,828;-35,209;3,375;9,635;4,943;31,970;4,082;-24,503;-2,815;0,000;33,600;33,700;9,573;3,354;-12,445;-8,810;-13,995;-10,667;-3,314;26,846;0,000;249,540;Inf;259,000;250,000;-11,414;3,152;-4,266;22,390
2073,500;3,441;0,828;-35,209;3,375;9,635;4,943;31,970;4,082;-24,503;-2,815;0,000;33,600;33,700;9,573;3,354;-12,372;-8,805;-13,986;-10,676;-3,314;26,846;0,000;249,540;Inf;259,000;250,000;-11,479;3,157;-4,255;22,443
2074,000;3,441;0,828;-35,209;3,375;9,635;4,943;31,970;4,082;-24,503;-2,815;0,000;33,600;33,700;9,573;3,354;-12,403;-8,801;-13,954;-10,622;-3,314;26,846;0,000;250,140;Inf;259,000;250,000;-11,460;3,162;-4,253;22,496
2074,500;3,441;0,828;-35,209;3,375;9,635;4,957;31,973;4,089;-24,477;-2,818;0,000;33,572;33,736;9,573;3,354;-12,396;-8,795;-13,984;-10,635;-3,299;26,847;0,000;250,140;Inf;259,000;250,000;-11,445;3,166;-4,267;22,565
2075,000;3,441;0,828;-35,209;3,375;9,635;4,957;31,973;4,089;-24,477;-2,818;0,000;33,600;33,700;9,573;3,354;-12,431;-8,834;-13,988;-10,638;-3,299;26,847;0,000;249,840;Inf;259,000;250,000;-11,452;3,171;-4,264;22,666
2075,500;3,438;0,818;-35,209;3,301;9,574;4,957;31,973;4,089;-24,477;-2,818;0,000;33,600;33,700;9,549;3,471;-12,377;-8,818;-13,978;-10,640;-3,299;26,847;0,000;249,840;Inf;259,000;250,000;-11,473;3,175;-4,261;22,680
2076,000;3,438;0,818;-35,209;3,301;9,574;4,957;31,973;4,089;-24,477;-2,818;0,000;33,600;33,700;9,549;3,471;-12,340;-8,802;-13,993;-10,581;-3,299;26,847;0,000;250,040;Inf;259,000;250,000;-11,453;3,180;-4,273;22,705
2076,500;3,438;0,818;-35,209;3,301;9,574;4,957;31,973;4,089;-24,477;-2,818;0,000;33,600;33,700;9,549;3,471;-12,380;-8,807;-13,909;-10,614;-3,299;26,847;0,000;250,040;Inf;259,000;250,000;-11,429;3,184;-4,258;22,822
2077,000;3,438;0,818;-35,209;3,301;9,574;4,957;31,973;4,089;-24,477;-2,818;0,000;33,600;33,700;9,549;3,471;-12,338;-8,787;-13,960;-10,616;-3,299;26,847;0,000;249,940;Inf;259,000;250,000;-11,428;3,188;-4,255;22,872
2077,500;3,438;0,818;-35,209;3,301;9,574;5,003;31,986;4,068;-24,478;-2,816;0,000;33,570;33,774;9,549;3,471;-12,348;-8,766;-14,008;-10,609;-3,286;26,846;0,000;249,940;Inf;259,000;250,000;-11,425;3,192;-4,262;22,952
2078,000;3,438;0,818;-35,209;3,301;9,574;5,003;31,986;4,068;-24,478;-2,816;0,000;33,600;33,800;9,549;3,471;-12,391;-8,780;-14,025;-10,634;-3,286;26,846;0,000;250,340;Inf;259,000;250,000;-11,433;3,196;-4,253;22,951
2078,500;3,844;0,956;-35,123;3,389;9,642;5,003;31,986;4,068;-24,478;-2,816;0,000;33,600;33,800;9,570;3,299;-12,417;-8,793;-14,068;-10,642;-3,286;26,846;0,000;250,340;Inf;259,000;250,000;-11,458;3,200;-4,274;22,885
2079,000;3,844;0,956;-35,123;3,389;9,642;5,003;31,986;4,068;-24,478;-2,816;0,000;33,600;33,800;9,570;3,299;-12,408;-8,824;-13,986;-10,626;-3,286;26,846;0,000;249,840;Inf;259,000;250,000;-11,480;3,211;-4,249;22,906
2079,500;3,844;0,956;-35,123;3,389;9,642;5,003;31,986;4,068;-24,478;-2,816;0,000;33,600;33,800;9,570;3,299;-12,414;-8,796;-14,000;-10,625;-3,286;26,846;0,000;249,840;Inf;259,000;250,000;-11,461;3,221;-4,246;22,919
2080,000;3,844;0,956;-35,123;3,389;9,642;5,003;31,986;4,068;-24,478;-2,816;0,000;33,600;33,800;9,570;3,299;-12,450;-8,813;-14,092;-10,668;-3,286;26,846;0,000;250,240;Inf;259,000;250,000;-11,459;3,231;-4,263;22,917
2080,500;3,844;0,956;-35,123;3,389;9,642;5,003;31,986;4,068;-24,478;-2,816;0,000;33,600;33,800;9,570;3,299;-12,472;-8,826;-14,158;-10,701;-3,286;26,846;0,000;250,240;Inf;259,000;250,000;-11,506;3,241;-4,247;22,898
2081,000;3,844;0,956;-35,123;3,389;9,642;5,006;31,971;4,044;-24,490;-2,813;0,000;33,569;33,840;9,570;3,299;-12,524;-8,807;-14,154;-10,697;-3,303;26,843;0,000;250,040;Inf;259,000;250,000;-11,539;3,251;-4,263;22,851
2081,500;3,844;0,956;-35,123;3,389;9,642;5,006;31,971;4,044;-24,490;-2,813;0,000;33,600;33,800;9,570;3,299;-12,516;-8,836;-14,182;-10,698;-3,303;26,843;0,000;250,040;Inf;259,000;250,000;-11,546;3,261;-4,259;22,838
2082,000;2,972;0,678;-35,209;3,344;9,621;5,006;31,971;4,044;-24,490;-2,813;0,000;33,600;33,800;9,542;3,330;-12,506;-8,848;-14,102;-10,691;-3,303;26,843;0,000;250,240;Inf;259,000;250,000;-11,558;3,270;-4,263;22,755
2082,500;2,972;0,678;-35,209;3,344;9,621;5,006;31,971;4,044;-24,490;-2,813;0,000;33,600;33,800;9,542;3,330;-12,480;-8,869;-14,017;-10,717;-3,303;26,843;0,000;250,240;Inf;259,000;250,000;-11,537;3,266;-4,276;22,604
2083,000;2,972;0,678;-35,209;3,344;9,621;5,006;31,971;4,044;-24,490;-2,813;0,000;33,600;33,800;9,542;3,330;-12,458;-8,839;-14,053;-10,698;-3,303;26,843;0,000;250,040;Inf;259,000;250,000;-11,521;3,261;-4,295;22,436
2083,500;2,972;0,678;-35,209;3,344;9,621;5,006;31,971;4,044;-24,490;-2,813;0,000;33,600;33,800;9,542;3,330;-12,443;-8,824;-14,090;-10,684;-3,303;26,843;0,000;250,040;Inf;259,000;250,000;-11,512;3,256;-4,288;22,468
2084,000;2,972;0,678;-35,209;3,344;9,621;5,003;31,985;4,061;-24,514;-2,818;0,000;33,581;33,779;9,542;3,330;-12,444;-8,848;-13,980;-10,668;-3,291;26,845;0,000;250,640;Inf;259,000;250,000;-11,510;3,251;-4,285;22,450
2084,500;2,972;0,678;-35,209;3,344;9,621;5,003;31,985;4,061;-24,514;-2,818;0,000;33,600;33,800;9,542;3,330;-12,451;-8,832;-14,023;-10,679;-3,291;26,845;0,000;250,640;Inf;259,000;250,000;-11,485;3,247;-4,280;22,445
2085,000;3,381;0,806;-35,209;3,310;9,579;5,003;31,985;4,061;-24,514;-2,818;0,000;33,600;33,800;9,560;3,458;-12,426;-8,818;-14,069;-10,690;-3,291;26,845;0,000;249,640;Inf;259,000;250,000;-11,496;3,242;-4,294;22,364
2085,500;3,381;0,806;-35,209;3,310;9,579;5,003;31,985;4,061;-24,514;-2,818;0,000;33,600;33,800;9,560;3,458;-12,474;-8,813;-14,136;-10,692;-3,291;26,845;0,000;249,640;Inf;259,000;250,000;-11,501;3,245;-4,287;22,257
2086,000;3,381;0,806;-35,209;3,310;9,579;5,003;31,985;4,061;-24,514;-2,818;0,000;33,600;33,800;9,560;3,458;-12,483;-8,833;-14,137;-10,696;-3,291;26,845;0,000;249,840;Inf;259,000;250,000;-11,528;3,247;-4,284;22,102
2086,500;3,381;0,806;-35,209;3,310;9,579;5,003;31,985;4,061;-24,514;-2,818;0,000;33,600;33,800;9,560;3,458;-12,455;-8,847;-14,128;-10,680;-3,291;26,845;0,000;249,840;Inf;259,000;250,000;-11,537;3,249;-4,307;22,057
2087,000;3,381;0,806;-35,209;3,310;9,579;5,003;31,985;4,061;-24,514;-2,818;0,000;33,600;33,800;9,560;3,458;-12,436;-8,853;-14,079;-10,701;-3,291;26,845;0,000;249,640;Inf;259,000;250,000;-11,527;3,251;-4,302;22,062
2087,500;3,381;0,806;-35,209;3,310;9,579;4,984;31,994;4,065;-24,503;-2,834;0,000;33,584;33,779;9,560;3,458;-12,492;-8,841;-14,157;-10,726;-3,306;26,841;0,000;249,640;Inf;259,000;250,000;-11,517;3,253;-4,296;22,066
2088,000;3,381;0,806;-35,209;3,310;9,579;4,984;31,994;4,065;-24,503;-2,834;0,000;33,600;33,800;9,560;3,458;-12,513;-8,846;-14,136;-10,739;-3,306;26,841;0,000;249,240;Inf;259,000;250,000;-11,554;3,255;-4,302;22,071
2088,500;3,331;0,837;-34,619;3,377;9,463;4,984;31,994;4,065;-24,503;-2,834;0,000;33,600;33,800;9,758;3,381;-12,491;-8,872;-13,999;-10,685;-3,306;26,841;0,000;249,240;Inf;259,000;250,000;-11,558;3,257;-4,296;22,049
2089,000;3,331;0,837;-34,619;3,377;9,463;4,984;31,994;4,065;-24,503;-2,834;0,000;33,600;33,800;9,758;3,381;-12,446;-8,856;-13,987;-10,676;-3,306;26,841;0,000;249,240;Inf;259,000;250,000;-11,512;3,259;-4,304;22,063
2089,500;3,331;0,837;-34,619;3,377;9,463;4,984;31,994;4,065;-24,503;-2,834;0,000;33,600;33,800;9,758;3,381;-12,441;-8,818;-14,058;-10,684;-3,306;26,841;0,000;249,240;Inf;259,000;250,000;-11,491;3,260;-4,321;22,207
2090,000;3,331;0,837;-34,619;3,377;9,463;4,984;31,994;4,065;-24,503;-2,834;0,000;33,600;33,800;9,758;3,381;-12,470;-8,857;-14,117;-10,742;-3,306;26,841;0,000;249,040;Inf;259,000;250,000;-11,500;3,261;-4,297;22,224
2090,500;3,331;0,837;-34,619;3,377;9,463;4,969;31,994;4,052;-24,482;-2,826;0,000;33,601;33,971;9,758;3,381;-12,477;-8,857;-14,115;-10,715;-3,296;26,842;0,000;249,040;Inf;259,000;250,000;-11,546;3,262;-4,318;22,246
2091,000;3,331;0,837;-34,619;3,377;9,463;4,969;31,994;4,052;-24,482;-2,826;0,000;33,600;34,000;9,758;3,381;-12,458;-8,858;-14,063;-10,709;-3,296;26,842;0,000;249,040;Inf;259,000;250,000;-11,541;3,263;-4,313;22,281
2091,500;2,767;0,719;-33,818;3,321;9,506;4,969;31,994;4,052;-24,482;-2,826;0,000;33,600;34,000;9,741;3,174;-12,482;-8,868;-14,085;-10,719;-3,296;26,842;0,000;249,040;Inf;259,000;260,000;-11,522;3,264;-4,298;22,319
2092,000;2,767;0,719;-33,818;3,321;9,506;4,969;31,994;4,052;-24,482;-2,826;0,000;33,600;34,000;9,741;3,174;-12,410;-8,848;-14,031;-10,678;-3,296;26,842;0,000;249,040;Inf;259,000;260,000;-11,539;3,256;-4,308;22,345
2092,500;2,767;0,719;-33,818;3,321;9,506;4,969;31,994;4,052;-24,482;-2,826;0,000;33,600;34,000;9,741;3,174;-12,366;-8,831;-14,026;-10,637;-3,296;26,842;0,000;249,040;Inf;260,000;260,000;-11,492;3,248;-4,307;22,405
2093,000;2,767;0,719;-33,818;3,321;9,506;4,969;31,994;4,052;-24,482;-2,826;0,000;33,600;34,000;9,741;3,174;-12,360;-8,810;-14,053;-10,683;-3,296;26,842;0,000;248,440;Inf;260,000;260,000;-11,465;3,240;-4,305;22,435
2093,500;2,767;0,719;-33,818;3,321;9,506;4,969;31,994;4,052;-24,482;-2,826;0,000;33,600;34,000;9,741;3,174;-12,435;-8,832;-14,100;-10,678;-3,296;26,842;0,000;248,440;Inf;261,000;260,000;-11,477;3,233;-4,291;22,505
2094,000;2,767;0,719;-33,818;3,321;9,506;4,965;32,009;4,071;-24,528;-2,805;0,000;33,616;33,812;9,741;3,174;-12,463;-8,813;-14,091;-10,682;-3,294;26,844;0,000;248,240;Inf;261,000;260,000;-11,511;3,225;-4,285;22,575
2094,500;2,767;0,719;-33,818;3,321;9,506;4,965;32,009;4,071;-24,528;-2,805;0,000;33,600;33,800;9,741;3,174;-12,389;-8,856;-13,956;-10,675;-3,294;26,844;0,000;248,240;Inf;262,000;260,000;-11,512;3,217;-4,291;22,636
2095,000;2,963;0,739;-35,209;3,369;9,558;4,965;32,009;4,071;-24,528;-2,805;0,000;33,600;33,800;9,547;3,273;-12,364;-8,871;-13,913;-10,641;-3,294;26,844;0,000;248,340;Inf;262,000;260,000;-11,469;3,210;-4,302;22,691
2095,500;2,963;0,739;-35,209;3,369;9,558;4,965;32,009;4,071;-24,528;-2,805;0,000;33,600;33,800;9,547;3,273;-12,397;-8,859;-13,964;-10,662;-3,294;26,844;0,000;248,340;Inf;263,000;260,000;-11,447;3,206;-4,289;22,740
2096,000;2,963;0,739;-35,209;3,369;9,558;4,965;32,009;4,071;-24,528;-2,805;0,000;33,600;33,800;9,547;3,273;-12,421;-8,846;-14,000;-10,685;-3,294;26,844;0,000;251,840;Inf;263,000;260,000;-11,470;3,202;-4,282;22,773
2096,500;2,963;0,739;-35,209;3,369;9,558;4,965;32,009;4,071;-24,528;-2,805;0,000;33,600;33,800;9,547;3,273;-12,397;-8,833;-14,033;-10,649;-3,294;26,844;0,000;251,840;Inf;264,000;260,000;-11,488;3,198;-4,288;22,886
2097,000;2,963;0,739;-35,209;3,369;9,558;4,920;32,016;4,057;-24,533;-2,808;0,000;33,633;33,895;9,547;3,273;-12,395;-8,825;-14,052;-10,676;-3,303;26,846;0,000;253,140;Inf;264,000;260,000;-11,478;3,194;-4,282;23,075
2097,500;2,963;0,739;-35,209;3,369;9,558;4,920;32,016;4,057;-24,533;-2,808;0,000;33,600;33,900;9,547;3,273;-12,453;-8,836;-14,099;-10,701;-3,303;26,846;0,000;253,140;Inf;265,000;260,000;-11,487;3,190;-4,295;23,098
2098,000;3,301;0,762;-35,209;3,373;9,442;4,920;32,016;4,057;-24,533;-2,808;0,000;33,600;33,900;9,524;3,397;-12,472;-8,860;-14,092;-10,717;-3,303;26,846;0,000;252,740;Inf;265,000;260,000;-11,522;3,187;-4,304;23,017
2098,500;3,301;0,762;-35,209;3,373;9,442;4,920;32,016;4,057;-24,533;-2,808;0,000;33,600;33,900;9,524;3,397;-12,435;-8,849;-14,076;-10,700;-3,303;26,846;0,000;252,740;Inf;266,000;260,000;-11,535;3,189;-4,289;22,862
2099,000;3,301;0,762;-35,209;3,373;9,442;4,920;32,016;4,057;-24,533;-2,808;0,000;33,600;33,900;9,524;3,397;-12,464;-8,843;-14,111;-10,708;-3,303;26,846;0,000;253,540;Inf;266,000;260,000;-11,515;3,190;-4,302;22,911
2099,500;3,301;0,762;-35,209;3,373;9,442;4,920;32,016;4,057;-24,533;-2,808;0,000;33,600;33,900;9,524;3,397;-12,475;-8,837;-14,144;-10,696;-3,303;26,846;0,000;253,540;Inf;267,000;260,000;-11,531;3,192;-4,311;22,923
2100,000;3,301;0,762;-35,209;3,373;9,442;4,921;32,021;4,092;-24,487;-2,821;0,000;33,639;33,858;9,524;3,397;-12,508;-8,855;-14,181;-10,727;-3,295;26,839;0,000;255,840;Inf;267,000;260,000;-11,538;3,194;-4,301;22,958
2100,500;3,301;0,762;-35,209;3,373;9,442;4,921;32,021;4,092;-24,487;-2,821;0,000;33,600;33,900;9,524;3,397;-12,516;-8,896;-14,088;-10,710;-3,295;26,839;0,000;255,840;Inf;268,000;260,000;-11,568;3,196;-4,315;22,949
2101,000;3,301;0,762;-35,209;3,373;9,442;4,921;32,021;4,092;-24,487;-2,821;0,000;33,600;33,900;9,524;3,397;-12,437;-8,864;-14,034;-10,702;-3,295;26,839;0,000;256,440;Inf;268,000;260,000;-11,552;3,198;-4,290;22,990
2101,500;2,726;0,708;-33,951;3,397;9,450;4,921;32,021;4,092;-24,487;-2,821;0,000;33,600;33,900;9,785;3,351;-12,510;-8,876;-14,130;-10,738;-3,295;26,839;0,000;256,440;Inf;269,000;260,000;-11,509;3,199;-4,297;22,963
2102,000;2,726;0,708;-33,951;3,397;9,450;4,921;32,021;4,092;-24,487;-2,821;0,000;33,600;33,900;9,785;3,351;-12,533;-8,911;-14,129;-10,760;-3,295;26,839;0,000;255,840;Inf;269,000;260,000;-11,564;3,191;-4,314;22,938
2102,500;2,726;0,708;-33,951;3,397;9,450;4,921;32,021;4,092;-24,487;-2,821;0,000;33,600;33,900;9,785;3,351;-12,488;-8,923;-14,123;-10,745;-3,295;26,839;0,000;255,840;Inf;270,000;260,000;-11,583;3,184;-4,308;22,923
2103,000;2,726;0,708;-33,951;3,397;9,450;4,921;32,021;4,092;-24,487;-2,821;0,000;33,600;33,900;9,785;3,351;-12,498;-8,857;-14,112;-10,717;-3,295;26,839;0,000;258,840;Inf;270,000;260,000;-11,570;3,176;-4,298;22,990
2103,500;2,726;0,708;-33,951;3,397;9,450;4,928;32,027;4,067;-24,504;-2,822;0,000;33,642;34,063;9,785;3,351;-12,496;-8,873;-14,108;-10,743;-3,308;26,829;0,000;258,840;Inf;271,000;260,000;-11,546;3,169;-4,304;23,034
2104,000;2,726;0,708;-33,951;3,397;9,450;4,928;32,027;4,067;-24,504;-2,822;0,000;33,600;34,100;9,785;3,351;-12,517;-8,843;-14,145;-10,701;-3,308;26,829;0,000;258,640;Inf;271,000;260,000;-11,555;3,162;-4,304;23,090
2104,500;2,843;0,746;-33,435;3,381;9,518;4,928;32,027;4,067;-24,504;-2,822;0,000;33,600;34,100;9,831;3,306;-12,529;-8,897;-14,099;-10,726;-3,308;26,829;0,000;258,640;Inf;272,000;260,000;-11,552;3,154;-4,328;23,055
2105,000;2,843;0,746;-33,435;3,381;9,518;4,928;32,027;4,067;-24,504;-2,822;0,000;33,600;34,100;9,831;3,306;-12,535;-8,864;-14,153;-10,735;-3,308;26,829;0,000;258,640;Inf;272,000;260,000;-11,563;3,149;-4,316;23,129
2105,500;2,843;0,746;-33,435;3,381;9,518;4,928;32,027;4,067;-24,504;-2,822;0,000;33,600;34,100;9,831;3,306;-12,486;-8,875;-14,099;-10,687;-3,308;26,829;0,000;258,640;Inf;273,000;260,000;-11,572;3,144;-4,317;23,204
2106,000;2,843;0,746;-33,435;3,381;9,518;4,928;32,027;4,067;-24,504;-2,822;0,000;33,600;34,100;9,831;3,306;-12,416;-8,866;-14,085;-10,681;-3,308;26,829;0,000;260,140;Inf;273,000;260,000;-11,537;3,139;-4,321;23,216
2106,500;2,843;0,746;-33,435;3,381;9,518;4,959;32,025;4,078;-24,536;-2,823;0,000;33,666;33,879;9,831;3,306;-12,464;-8,896;-14,051;-10,715;-3,300;26,840;0,000;260,140;Inf;273,000;260,000;-11,512;3,135;-4,326;23,289
2107,000;2,843;0,746;-33,435;3,381;9,518;4,959;32,025;4,078;-24,536;-2,823;0,000;33,700;33,900;9,831;3,306;-12,456;-8,911;-13,997;-10,689;-3,300;26,840;0,000;261,240;Inf;273,000;260,000;-11,531;3,130;-4,313;23,327
2107,500;2,843;0,746;-33,435;3,381;9,518;4,959;32,025;4,078;-24,536;-2,823;0,000;33,700;33,900;9,831;3,306;-12,477;-8,862;-14,077;-10,708;-3,300;26,840;0,000;261,240;Inf;272,000;260,000;-11,513;3,125;-4,316;23,347
2108,000;2,619;0,692;-34,777;3,325;9,522;4,959;32,025;4,078;-24,536;-2,823;0,000;33,700;33,900;9,652;3,451;-12,452;-8,865;-14,096;-10,700;-3,300;26,840;0,000;261,140;Inf;272,000;260,000;-11,531;3,120;-4,311;23,372
2108,500;2,619;0,692;-34,777;3,325;9,522;4,959;32,025;4,078;-24,536;-2,823;0,000;33,700;33,900;9,652;3,451;-12,503;-8,875;-14,119;-10,722;-3,300;26,840;0,000;261,140;Inf;271,000;260,000;-11,528;3,112;-4,297;23,391
2109,000;2,619;0,692;-34,777;3,325;9,522;4,959;32,025;4,078;-24,536;-2,823;0,000;33,700;33,900;9,652;3,451;-12,467;-8,899;-14,073;-10,757;-3,300;26,840;0,000;263,540;Inf;271,000;260,000;-11,555;3,104;-4,311;23,402
2109,500;2,619;0,692;-34,777;3,325;9,522;4,959;32,025;4,078;-24,536;-2,823;0,000;33,700;33,900;9,652;3,451;-12,458;-8,898;-14,065;-10,728;-3,300;26,840;0,000;263,540;Inf;270,000;260,000;-11,549;3,096;-4,320;23,412
2110,000;2,619;0,692;-34,777;3,325;9,522;4,947;32,044;4,086;-24,534;-2,811;0,000;33,689;33,913;9,652;3,451;-12,452;-8,850;-14,005;-10,657;-3,292;26,844;0,000;262,240;Inf;270,000;260,000;-11,537;3,088;-4,334;23,410
2110,500;2,619;0,692;-34,777;3,325;9,522;4,947;32,044;4,086;-24,534;-2,811;0,000;33,700;33,900;9,652;3,451;-12,437;-8,860;-13,959;-10,671;-3,292;26,844;0,000;262,240;Inf;269,000;260,000;-11,491;3,081;-4,321;23,451
2111,000;3,048;0,752;-35,209;3,379;9,648;4,947;32,044;4,086;-24,534;-2,811;0,000;33,700;33,900;9,541;3,313;-12,398;-8,838;-14,019;-10,678;-3,292;26,844;0,000;262,640;Inf;269,000;260,000;-11,482;3,073;-4,320;23,422
2111,500;3,048;0,752;-35,209;3,379;9,648;4,947;32,044;4,086;-24,534;-2,811;0,000;33,700;33,900;9,541;3,313;-12,404;-8,842;-14,047;-10,662;-3,292;26,844;0,000;262,640;Inf;268,000;260,000;-11,483;3,073;-4,324;23,225
2112,000;3,048;0,752;-35,209;3,379;9,648;4,947;32,044;4,086;-24,534;-2,811;0,000;33,700;33,900;9,541;3,313;-12,450;-8,835;-14,126;-10,695;-3,292;26,844;0,000;261,540;Inf;268,000;260,000;-11,489;3,072;-4,307;23,184
2112,500;3,048;0,752;-35,209;3,379;9,648;4,947;32,044;4,086;-24,534;-2,811;0,000;33,700;33,900;9,541;3,313;-12,418;-8,829;-14,106;-10,688;-3,292;26,844;0,000;261,540;Inf;267,000;260,000;-11,527;3,072;-4,305;23,090
2113,000;3,048;0,752;-35,209;3,379;9,648;4,934;32,054;4,105;-24,519;-2,804;0,000;33,702;34,087;9,541;3,313;-12,464;-8,831;-14,130;-10,689;-3,290;26,849;0,000;259,340;Inf;267,000;260,000;-11,510;3,072;-4,287;22,917
2113,500;3,048;0,752;-35,209;3,379;9,648;4,934;32,054;4,105;-24,519;-2,804;0,000;33,700;34,100;9,541;3,313;-12,462;-8,877;-13,991;-10,688;-3,290;26,849;0,000;259,340;Inf;267,000;260,000;-11,528;3,071;-4,282;22,780
2114,000;3,048;0,752;-35,209;3,379;9,648;4,934;32,054;4,105;-24,519;-2,804;0,000;33,700;34,100;9,541;3,313;-12,429;-8,836;-14,022;-10,653;-3,290;26,849;0,000;258,140;Inf;267,000;260,000;-11,505;3,071;-4,308;22,614
2114,500;3,309;0,844;-34,016;3,287;9,581;4,934;32,054;4,105;-24,519;-2,804;0,000;33,700;34,100;9,648;3,257;-12,452;-8,839;-14,050;-10,669;-3,290;26,849;0,000;258,140;Inf;268,000;260,000;-11,485;3,070;-4,279;22,533
2115,000;3,309;0,844;-34,016;3,287;9,581;4,934;32,054;4,105;-24,519;-2,804;0,000;33,700;34,100;9,648;3,257;-12,407;-8,807;-14,050;-10,661;-3,290;26,849;0,000;260,040;Inf;268,000;260,000;-11,502;3,074;-4,247;22,390
2115,500;3,309;0,844;-34,016;3,287;9,581;4,934;32,054;4,105;-24,519;-2,804;0,000;33,700;34,100;9,648;3,257;-12,390;-8,800;-14,025;-10,651;-3,290;26,849;0,000;260,040;Inf;268,000;260,000;-11,481;3,078;-4,260;22,427
2116,000;3,309;0,844;-34,016;3,287;9,581;4,934;32,054;4,105;-24,519;-2,804;0,000;33,700;34,100;9,648;3,257;-12,411;-8,791;-14,086;-10,662;-3,290;26,849;0,000;256,840;Inf;268,000;260,000;-11,466;3,082;-4,241;22,360
2116,500;3,309;0,844;-34,016;3,287;9,581;4,953;32,061;4,088;-24,525;-2,802;0,000;33,713;33,989;9,648;3,257;-12,445;-8,815;-14,083;-10,682;-3,295;26,851;0,000;256,840;Inf;269,000;260,000;-11,488;3,086;-4,245;22,273
2117,000;3,309;0,844;-34,016;3,287;9,581;4,953;32,061;4,088;-24,525;-2,802;0,000;33,700;34,000;9,648;3,257;-12,463;-8,849;-14,019;-10,685;-3,295;26,851;0,000;257,840;Inf;269,000;260,000;-11,506;3,089;-4,246;22,164
2117,500;2,962;0,739;-34,466;3,393;9,624;4,953;32,061;4,088;-24,525;-2,802;0,000;33,700;34,000;9,673;3,252;-12,448;-8,817;-14,007;-10,672;-3,295;26,851;0,000;257,840;Inf;270,000;260,000;-11,504;3,093;-4,236;22,094
2118,000;2,962;0,739;-34,466;3,393;9,624;4,953;32,061;4,088;-24,525;-2,802;0,000;33,700;34,000;9,673;3,252;-12,394;-8,796;-14,038;-10,642;-3,295;26,851;0,000;256,240;Inf;270,000;260,000;-11,486;3,091;-4,235;22,155
2118,500;2,962;0,739;-34,466;3,393;9,624;4,953;32,061;4,088;-24,525;-2,802;0,000;33,700;34,000;9,673;3,252;-12,401;-8,762;-14,049;-10,635;-3,295;26,851;0,000;256,240;Inf;271,000;260,000;-11,468;3,089;-4,234;22,177
2119,000;2,962;0,739;-34,466;3,393;9,624;4,953;32,061;4,088;-24,525;-2,802;0,000;33,700;34,000;9,673;3,252;-12,435;-8,789;-14,098;-10,656;-3,295;26,851;0,000;259,640;Inf;271,000;260,000;-11,462;3,087;-4,219;22,190
2119,500;2,962;0,739;-34,466;3,393;9,624;4,971;32,058;4,070;-24,500;-2,820;0,000;33,722;34,032;9,673;3,252;-12,453;-8,800;-14,110;-10,664;-3,303;26,840;0,000;259,640;Inf;271,000;260,000;-11,495;3,085;-4,214;22,220
2120,000;2,962;0,739;-34,466;3,393;9,624;4,971;32,058;4,070;-24,500;-2,820;0,000;33,700;34,000;9,673;3,252;-12,432;-8,781;-14,067;-10,630;-3,303;26,840;0,000;258,840;Inf;271,000;260,000;-11,507;3,083;-4,224;22,221
2120,500;2,962;0,739;-34,466;3,393;9,624;4,971;32,058;4,070;-24,500;-2,820;0,000;33,700;34,000;9,673;3,252;-12,430;-8,782;-14,032;-10,629;-3,303;26,840;0,000;258,840;Inf;272,000;260,000;-11,478;3,081;-4,218;22,220
2121,000;2,600;0,633;-34,483;3,383;9,565;4,971;32,058;4,070;-24,500;-2,820;0,000;33,700;34,000;9,630;3,158;-12,430;-8,748;-14,096;-10,620;-3,303;26,840;0,000;260,340;Inf;272,000;260,000;-11,468;3,079;-4,201;22,238
2121,500;2,600;0,633;-34,483;3,383;9,565;4,971;32,058;4,070;-24,500;-2,820;0,000;33,700;34,000;9,630;3,158;-12,460;-8,779;-14,099;-10,660;-3,303;26,840;0,000;260,340;Inf;272,000;260,000;-11,474;3,071;-4,198;22,285
2122,000;2,600;0,633;-34,483;3,383;9,565;4,971;32,058;4,070;-24,500;-2,820;0,000;33,700;34,000;9,630;3,158;-12,442;-8,818;-13,936;-10,629;-3,303;26,840;0,000;261,140;Inf;272,000;260,000;-11,500;3,063;-4,198;22,344
2122,500;2,600;0,633;-34,483;3,383;9,565;4,971;32,058;4,070;-24,500;-2,820;0,000;33,700;34,000;9,630;3,158;-12,360;-8,777;-13,924;-10,590;-3,303;26,840;0,000;261,140;Inf;271,000;260,000;-11,456;3,056;-4,182;22,464
2123,000;2,600;0,633;-34,483;3,383;9,565;4,952;32,063;4,083;-24,537;-2,822;0,000;33,744;34,231;9,630;3,158;-12,378;-8,778;-13,995;-10,626;-3,310;26,850;0,000;262,640;Inf;271,000;260,000;-11,413;3,048;-4,209;22,499
2123,500;2,600;0,633;-34,483;3,383;9,565;4,952;32,063;4,083;-24,537;-2,822;0,000;33,700;34,200;9,630;3,158;-12,406;-8,761;-13,988;-10,584;-3,310;26,850;0,000;262,640;Inf;270,000;260,000;-11,444;3,041;-4,228;22,526
2124,000;3,198;0,777;-35,209;3,378;9,528;4,952;32,063;4,083;-24,537;-2,822;0,000;33,700;34,200;9,656;3,418;-12,365;-8,760;-13,870;-10,551;-3,310;26,850;0,000;260,040;Inf;270,000;260,000;-11,435;3,033;-4,184;22,538
2124,500;3,198;0,777;-35,209;3,378;9,528;4,952;32,063;4,083;-24,537;-2,822;0,000;33,700;34,200;9,656;3,418;-12,331;-8,751;-13,950;-10,615;-3,310;26,850;0,000;260,040;Inf;270,000;260,000;-11,386;3,036;-4,207;22,574
2125,000;3,198;0,777;-35,209;3,378;9,528;4,952;32,063;4,083;-24,537;-2,822;0,000;33,700;34,200;9,656;3,418;-12,392;-8,785;-13,947;-10,608;-3,310;26,850;0,000;261,540;Inf;270,000;260,000;-11,412;3,039;-4,190;22,663
2125,500;3,198;0,777;-35,209;3,378;9,528;4,952;32,063;4,083;-24,537;-2,822;0,000;33,700;34,200;9,656;3,418;-12,383;-8,769;-14,009;-10,628;-3,310;26,850;0,000;261,540;Inf;269,000;260,000;-11,433;3,041;-4,211;22,671
2126,000;3,198;0,777;-35,209;3,378;9,528;4,950;32,075;4,108;-24,510;-2,833;0,000;33,760;34,308;9,656;3,418;-12,421;-8,784;-13,920;-10,618;-3,292;26,848;0,000;259,640;Inf;269,000;260,000;-11,447;3,044;-4,195;22,679
2126,500;3,198;0,777;-35,209;3,378;9,528;4,950;32,075;4,108;-24,510;-2,833;0,000;33,800;34,300;9,656;3,418;-12,278;-8,759;-13,894;-10,578;-3,292;26,848;0,000;259,640;Inf;269,000;260,000;-11,436;3,047;-4,202;22,698
2127,000;2,933;0,778;-33,970;3,392;9,510;4,950;32,075;4,108;-24,510;-2,833;0,000;33,800;34,300;9,701;3,364;-12,359;-8,750;-14,049;-10,612;-3,292;26,848;0,000;261,640;Inf;269,000;260,000;-11,377;3,049;-4,193;22,726
2127,500;2,933;0,778;-33,970;3,392;9,510;4,950;32,075;4,108;-24,510;-2,833;0,000;33,800;34,300;9,701;3,364;-12,388;-8,771;-14,057;-10,628;-3,292;26,848;0,000;261,640;Inf;268,000;260,000;-11,442;3,047;-4,205;22,722
2128,000;2,933;0,778;-33,970;3,392;9,510;4,950;32,075;4,108;-24,510;-2,833;0,000;33,800;34,300;9,701;3,364;-12,403;-8,803;-13,900;-10,594;-3,292;26,848;0,000;260,540;Inf;268,000;260,000;-11,461;3,045;-4,180;22,743
2128,500;2,933;0,778;-33,970;3,392;9,510;4,950;32,075;4,108;-24,510;-2,833;0,000;33,800;34,300;9,701;3,364;-12,326;-8,757;-13,862;-10,544;-3,292;26,848;0,000;260,540;Inf;268,000;260,000;-11,425;3,043;-4,188;22,733
2129,000;2,933;0,778;-33,970;3,392;9,510;4,950;32,075;4,108;-24,510;-2,833;0,000;33,800;34,300;9,701;3,364;-12,359;-8,763;-14,008;-10,611;-3,292;26,848;0,000;260,340;Inf;268,000;260,000;-11,372;3,042;-4,180;22,686
2129,500;2,933;0,778;-33,970;3,392;9,510;4,938;32,080;4,084;-24,522;-2,807;0,000;33,771;34,286;9,701;3,364;-12,399;-8,762;-14,072;-10,649;-3,301;26,841;0,000;260,340;Inf;268,000;260,000;-11,435;3,040;-4,169;22,619
2130,000;2,933;0,778;-33,970;3,392;9,510;4,938;32,080;4,084;-24,522;-2,807;0,000;33,800;34,300;9,701;3,364;-12,425;-8,780;-14,036;-10,649;-3,301;26,841;0,000;258,940;Inf;268,000;260,000;-11,471;3,038;-4,169;22,456
2130,500;3,182;0,756;-35,209;3,306;9,562;4,938;32,080;4,084;-24,522;-2,807;0,000;33,800;34,300;9,558;3,436;-12,417;-8,763;-14,089;-10,610;-3,301;26,841;0,000;258,940;Inf;269,000;260,000;-11,472;3,036;-4,167;22,290
2131,000;3,182;0,756;-35,209;3,306;9,562;4,938;32,080;4,084;-24,522;-2,807;0,000;33,800;34,300;9,558;3,436;-12,434;-8,735;-14,082;-10,609;-3,301;26,841;0,000;260,040;Inf;269,000;260,000;-11,469;3,039;-4,176;22,235
2131,500;3,182;0,756;-35,209;3,306;9,562;4,938;32,080;4,084;-24,522;-2,807;0,000;33,800;34,300;9,558;3,436;-12,424;-8,751;-14,121;-10,627;-3,301;26,841;0,000;260,040;Inf;269,000;260,000;-11,465;3,041;-4,176;22,194
2132,000;3,182;0,756;-35,209;3,306;9,562;4,938;32,080;4,084;-24,522;-2,807;0,000;33,800;34,300;9,558;3,436;-12,441;-8,805;-13,984;-10,658;-3,301;26,841;0,000;258,340;Inf;269,000;260,000;-11,481;3,043;-4,155;22,095
2132,500;3,182;0,756;-35,209;3,306;9,562;4,963;32,089;4,099;-24,497;-2,823;0,000;33,787;34,303;9,558;3,436;-12,378;-8,794;-13,919;-10,627;-3,300;26,836;0,000;258,340;Inf;270,000;260,000;-11,472;3,046;-4,174;22,064
2133,000;3,182;0,756;-35,209;3,306;9,562;4,963;32,089;4,099;-24,497;-2,823;0,000;33,800;34,300;9,558;3,436;-12,370;-8,745;-14,008;-10,597;-3,300;26,836;0,000;258,840;Inf;270,000;260,000;-11,430;3,048;-4,181;22,245
