t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2133,500;3,927;0,917;-35,209;3,337;9,579;4,963;32,089;4,099;-24,497;-2,823;0,000;33,800;34,300;9,549;3,375;-12,346;-8,746;-13,917;-10,561;-3,300;26,836;0,000;258,840;Inf;271,000;260,000;-11,430;3,050;-4,178;22,274
2134,000;3,927;0,917;-35,209;3,337;9,579;4,963;32,089;4,099;-24,497;-2,823;0,000;33,800;34,300;9,549;3,375;-12,338;-8,763;-13,871;-10,557;-3,300;26,836;0,000;257,540;Inf;271,000;260,000;-11,392;3,064;-4,169;22,278
2134,500;3,927;0,917;-35,209;3,337;9,579;4,963;32,089;4,099;-24,497;-2,823;0,000;33,800;34,300;9,549;3,375;-12,279;-8,682;-13,944;-10,570;-3,300;26,836;0,000;257,540;Inf;272,000;260,000;-11,382;3,079;-4,172;22,294
2135,000;3,927;0,917;-35,209;3,337;9,579;4,963;32,089;4,099;-24,497;-2,823;0,000;33,800;34,300;9,549;3,375;-12,344;-8,710;-14,014;-10,567;-3,300;26,836;0,000;261,040;Inf;272,000;260,000;-11,369;3,092;-4,172;22,409
2135,500;3,927;0,917;-35,209;3,337;9,579;4,963;32,089;4,099;-24,497;-2,823;0,000;33,800;34,300;9,549;3,375;-12,361;-8,726;-14,044;-10,588;-3,300;26,836;0,000;261,040;Inf;271,000;260,000;-11,409;3,106;-4,166;22,496
2136,000;3,927;0,917;-35,209;3,337;9,579;4,944;32,094;4,070;-24,470;-2,827;0,000;33,801;34,199;9,549;3,375;-12,430;-8,748;-14,077;-10,607;-3,312;26,834;0,000;259,540;Inf;271,000;260,000;-11,430;3,120;-4,135;22,543
2136,500;3,927;0,917;-35,209;3,337;9,579;4,944;32,094;4,070;-24,470;-2,827;0,000;33,800;34,200;9,549;3,375;-12,401;-8,759;-14,076;-10,617;-3,312;26,834;0,000;259,540;Inf;271,000;260,000;-11,466;3,133;-4,161;22,375
2137,000;2,727;0,630;-35,209;3,368;9,568;4,944;32,094;4,070;-24,470;-2,827;0,000;33,800;34,200;9,535;3,332;-12,436;-8,758;-14,085;-10,630;-3,312;26,834;0,000;260,440;Inf;271,000;260,000;-11,463;3,146;-4,138;22,378
2137,500;2,727;0,630;-35,209;3,368;9,568;4,944;32,094;4,070;-24,470;-2,827;0,000;33,800;34,200;9,535;3,332;-12,392;-8,765;-14,063;-10,635;-3,312;26,834;0,000;260,440;Inf;271,000;260,000;-11,477;3,139;-4,134;22,312
2138,000;2,727;0,630;-35,209;3,368;9,568;4,944;32,094;4,070;-24,470;-2,827;0,000;33,800;34,200;9,535;3,332;-12,346;-8,771;-14,000;-10,593;-3,312;26,834;0,000;259,540;Inf;271,000;260,000;-11,464;3,132;-4,156;22,248
2138,500;2,727;0,630;-35,209;3,368;9,568;4,944;32,094;4,070;-24,470;-2,827;0,000;33,800;34,200;9,535;3,332;-12,333;-8,747;-13,854;-10,531;-3,312;26,834;0,000;259,540;Inf;271,000;260,000;-11,428;3,126;-4,158;22,196
2139,000;2,727;0,630;-35,209;3,368;9,568;4,986;32,099;4,102;-24,485;-2,819;0,000;33,824;34,216;9,535;3,332;-12,262;-8,734;-13,814;-10,512;-3,299;26,842;0,000;261,240;Inf;271,000;260,000;-11,366;3,119;-4,137;22,142
2139,500;2,727;0,630;-35,209;3,368;9,568;4,986;32,099;4,102;-24,485;-2,819;0,000;33,800;34,200;9,535;3,332;-12,267;-8,701;-13,909;-10,557;-3,299;26,842;0,000;261,240;Inf;270,000;260,000;-11,331;3,113;-4,138;22,131
2140,000;3,543;0,894;-34,984;3,361;9,594;4,986;32,099;4,102;-24,485;-2,819;0,000;33,800;34,200;9,578;3,294;-12,315;-8,689;-13,960;-10,542;-3,299;26,842;0,000;261,040;Inf;270,000;260,000;-11,358;3,106;-4,125;22,112
2140,500;3,543;0,894;-34,984;3,361;9,594;4,986;32,099;4,102;-24,485;-2,819;0,000;33,800;34,200;9,578;3,294;-12,324;-8,692;-13,977;-10,558;-3,299;26,842;0,000;261,040;Inf;269,000;260,000;-11,377;3,113;-4,140;22,040
2141,000;3,543;0,894;-34,984;3,361;9,594;4,986;32,099;4,102;-24,485;-2,819;0,000;33,800;34,200;9,578;3,294;-12,348;-8,699;-14,025;-10,558;-3,299;26,842;0,000;261,940;Inf;269,000;260,000;-11,388;3,120;-4,148;22,027
2141,500;3,543;0,894;-34,984;3,361;9,594;4,986;32,099;4,102;-24,485;-2,819;0,000;33,800;34,200;9,578;3,294;-12,355;-8,704;-13,959;-10,557;-3,299;26,842;0,000;261,940;Inf;268,000;260,000;-11,407;3,127;-4,123;22,069
2142,000;3,543;0,894;-34,984;3,361;9,594;4,995;32,118;4,083;-24,452;-2,807;0,000;33,843;34,308;9,578;3,294;-12,358;-8,746;-13,937;-10,575;-3,300;26,847;0,000;259,040;Inf;268,000;260,000;-11,394;3,134;-4,112;22,086
2142,500;3,543;0,894;-34,984;3,361;9,594;4,995;32,118;4,083;-24,452;-2,807;0,000;33,800;34,300;9,578;3,294;-12,312;-8,704;-13,926;-10,558;-3,300;26,847;0,000;259,040;Inf;268,000;260,000;-11,404;3,141;-4,112;22,102
2143,000;3,543;0,894;-34,984;3,361;9,594;4,995;32,118;4,083;-24,452;-2,807;0,000;33,800;34,300;9,578;3,294;-12,338;-8,706;-13,987;-10,573;-3,300;26,847;0,000;261,240;Inf;268,000;260,000;-11,375;3,148;-4,126;22,098
2143,500;3,077;0,759;-35,209;3,320;9,562;4,995;32,118;4,083;-24,452;-2,807;0,000;33,800;34,300;9,564;3,529;-12,364;-8,707;-13,996;-10,564;-3,300;26,847;0,000;261,240;Inf;267,000;260,000;-11,401;3,154;-4,101;22,154
2144,000;3,077;0,759;-35,209;3,320;9,562;4,995;32,118;4,083;-24,452;-2,807;0,000;33,800;34,300;9,564;3,529;-12,362;-8,700;-14,014;-10,574;-3,300;26,847;0,000;258,840;Inf;267,000;260,000;-11,408;3,152;-4,083;22,276
2144,500;3,077;0,759;-35,209;3,320;9,562;4,995;32,118;4,083;-24,452;-2,807;0,000;33,800;34,300;9,564;3,529;-12,387;-8,725;-14,051;-10,601;-3,300;26,847;0,000;258,840;Inf;268,000;260,000;-11,412;3,152;-4,085;22,271
2145,000;3,077;0,759;-35,209;3,320;9,562;4,995;32,118;4,083;-24,452;-2,807;0,000;33,800;34,300;9,564;3,529;-12,374;-8,706;-14,008;-10,558;-3,300;26,847;0,000;258,940;Inf;268,000;260,000;-11,441;3,150;-4,109;22,301
2145,500;3,077;0,759;-35,209;3,320;9,562;4,962;32,121;4,111;-24,454;-2,826;0,000;33,850;34,304;9,564;3,529;-12,364;-8,690;-14,051;-10,565;-3,301;26,851;0,000;258,940;Inf;269,000;260,000;-11,412;3,149;-4,090;22,309
2146,000;3,077;0,759;-35,209;3,320;9,562;4,962;32,121;4,111;-24,454;-2,826;0,000;33,900;34,300;9,564;3,529;-12,346;-8,680;-14,021;-10,554;-3,301;26,851;0,000;256,240;Inf;269,000;260,000;-11,418;3,148;-4,077;22,329
2146,500;2,594;0,695;-34,173;3,385;9,557;4,962;32,121;4,111;-24,454;-2,826;0,000;33,900;34,300;9,657;3,236;-12,389;-8,703;-14,048;-10,572;-3,301;26,851;0,000;256,240;Inf;270,000;260,000;-11,400;3,147;-4,088;22,344
2147,000;2,594;0,695;-34,173;3,385;9,557;4,962;32,121;4,111;-24,454;-2,826;0,000;33,900;34,300;9,657;3,236;-12,339;-8,746;-13,827;-10,552;-3,301;26,851;0,000;258,940;Inf;270,000;260,000;-11,428;3,138;-4,093;22,383
2147,500;2,594;0,695;-34,173;3,385;9,557;4,962;32,121;4,111;-24,454;-2,826;0,000;33,900;34,300;9,657;3,236;-12,224;-8,688;-13,810;-10,487;-3,301;26,851;0,000;258,940;Inf;271,000;260,000;-11,366;3,129;-4,097;22,398
2148,000;2,594;0,695;-34,173;3,385;9,557;4,962;32,121;4,111;-24,454;-2,826;0,000;33,900;34,300;9,657;3,236;-12,211;-8,684;-13,816;-10,482;-3,301;26,851;0,000;257,540;Inf;271,000;260,000;-11,302;3,120;-4,090;22,424
2148,500;2,594;0,695;-34,173;3,385;9,557;4,943;32,126;4,099;-24,452;-2,821;0,000;33,867;34,412;9,657;3,236;-12,159;-8,630;-13,801;-10,467;-3,303;26,848;0,000;257,540;Inf;272,000;260,000;-11,298;3,111;-4,082;22,476
2149,000;2,594;0,695;-34,173;3,385;9,557;4,943;32,126;4,099;-24,452;-2,821;0,000;33,900;34,400;9,657;3,236;-12,177;-8,615;-13,877;-10,481;-3,303;26,848;0,000;260,140;Inf;272,000;260,000;-11,265;3,103;-4,070;22,532
2149,500;2,594;0,695;-34,173;3,385;9,557;4,943;32,126;4,099;-24,452;-2,821;0,000;33,900;34,400;9,657;3,236;-12,243;-8,628;-13,949;-10,496;-3,303;26,848;0,000;260,140;Inf;272,000;260,000;-11,288;3,095;-4,072;22,588
2150,000;2,802;0,686;-34,663;3,376;9,511;4,943;32,126;4,099;-24,452;-2,821;0,000;33,900;34,400;9,672;3,416;-12,311;-8,656;-14,000;-10,539;-3,303;26,848;0,000;259,640;Inf;272,000;260,000;-11,329;3,086;-4,063;22,624
2150,500;2,802;0,686;-34,663;3,376;9,511;4,943;32,126;4,099;-24,452;-2,821;0,000;33,900;34,400;9,672;3,416;-12,337;-8,622;-13,994;-10,523;-3,303;26,848;0,000;259,640;Inf;272,000;260,000;-11,377;3,082;-4,049;22,699
2151,000;2,802;0,686;-34,663;3,376;9,511;4,943;32,126;4,099;-24,452;-2,821;0,000;33,900;34,400;9,672;3,416;-12,335;-8,649;-13,980;-10,542;-3,303;26,848;0,000;263,240;Inf;272,000;260,000;-11,369;3,077;-4,033;22,762
2151,500;2,802;0,686;-34,663;3,376;9,511;4,943;32,126;4,099;-24,452;-2,821;0,000;33,900;34,400;9,672;3,416;-12,312;-8,662;-13,969;-10,536;-3,303;26,848;0,000;263,240;Inf;271,000;260,000;-11,377;3,073;-4,046;22,781
2152,000;2,802;0,686;-34,663;3,376;9,511;4,901;32,135;4,138;-24,412;-2,819;0,000;33,879;34,436;9,672;3,416;-12,280;-8,657;-13,943;-10,496;-3,282;26,846;0,000;261,940;Inf;271,000;260,000;-11,370;3,068;-4,046;22,773
2152,500;2,802;0,686;-34,663;3,376;9,511;4,901;32,135;4,138;-24,412;-2,819;0,000;33,900;34,400;9,672;3,416;-12,264;-8,665;-13,868;-10,490;-3,282;26,846;0,000;261,940;Inf;270,000;260,000;-11,344;3,064;-4,034;22,816
2153,000;3,129;0,757;-35,209;3,321;9,540;4,901;32,135;4,138;-24,412;-2,819;0,000;33,900;34,400;9,528;3,562;-12,267;-8,640;-13,862;-10,494;-3,282;26,846;0,000;263,440;Inf;270,000;260,000;-11,322;3,059;-4,016;22,893
2153,500;3,129;0,757;-35,209;3,321;9,540;4,901;32,135;4,138;-24,412;-2,819;0,000;33,900;34,400;9,528;3,562;-12,142;-8,603;-13,823;-10,464;-3,282;26,846;0,000;263,440;Inf;269,000;260,000;-11,316;3,061;-4,026;22,970
2154,000;3,129;0,757;-35,209;3,321;9,540;4,901;32,135;4,138;-24,412;-2,819;0,000;33,900;34,400;9,528;3,562;-12,251;-8,634;-13,906;-10,501;-3,282;26,846;0,000;260,140;Inf;269,000;260,000;-11,258;3,062;-4,033;23,015
2154,500;3,129;0,757;-35,209;3,321;9,540;4,901;32,135;4,138;-24,412;-2,819;0,000;33,900;34,400;9,528;3,562;-12,288;-8,612;-13,916;-10,481;-3,282;26,846;0,000;260,140;Inf;269,000;260,000;-11,323;3,064;-4,026;23,094
2155,000;3,129;0,757;-35,209;3,321;9,540;4,901;32,154;4,099;-24,387;-2,816;0,000;33,896;34,383;9,528;3,562;-12,249;-8,639;-13,924;-10,518;-3,296;26,842;0,000;260,940;Inf;269,000;260,000;-11,324;3,064;-4,013;23,070
2155,500;3,129;0,757;-35,209;3,321;9,540;4,901;32,154;4,099;-24,387;-2,816;0,000;33,900;34,400;9,528;3,562;-12,248;-8,661;-13,892;-10,480;-3,296;26,842;0,000;260,940;Inf;269,000;260,000;-11,333;3,065;-4,014;23,047
2156,000;3,129;0,757;-35,209;3,321;9,540;4,901;32,154;4,099;-24,387;-2,816;0,000;33,900;34,400;9,528;3,562;-12,220;-8,616;-13,836;-10,485;-3,296;26,842;0,000;260,540;Inf;269,000;260,000;-11,320;3,066;-4,014;23,032
2156,500;3,320;0,895;-34,197;3,398;9,557;4,901;32,154;4,099;-24,387;-2,816;0,000;33,900;34,400;9,664;3,364;-12,215;-8,608;-13,866;-10,471;-3,296;26,842;0,000;260,540;Inf;269,000;260,000;-11,289;3,067;-4,017;23,018
2157,000;3,320;0,895;-34,197;3,398;9,557;4,901;32,154;4,099;-24,387;-2,816;0,000;33,900;34,400;9,664;3,364;-12,205;-8,606;-13,915;-10,474;-3,296;26,842;0,000;261,240;Inf;269,000;260,000;-11,290;3,071;-4,013;23,019
2157,500;3,320;0,895;-34,197;3,398;9,557;4,901;32,154;4,099;-24,387;-2,816;0,000;33,900;34,400;9,664;3,364;-12,207;-8,634;-13,816;-10,428;-3,296;26,842;0,000;261,240;Inf;268,000;260,000;-11,300;3,075;-4,007;23,054
2158,000;3,320;0,895;-34,197;3,398;9,557;4,901;32,154;4,099;-24,387;-2,816;0,000;33,900;34,400;9,664;3,364;-12,221;-8,614;-13,803;-10,444;-3,296;26,842;0,000;258,040;Inf;268,000;260,000;-11,271;3,079;-3,992;23,070
2158,500;3,320;0,895;-34,197;3,398;9,557;4,967;32,148;4,118;-24,398;-2,803;0,000;33,906;34,365;9,664;3,364;-12,235;-8,614;-13,880;-10,464;-3,276;26,842;0,000;258,040;Inf;269,000;260,000;-11,271;3,083;-3,972;23,046
2159,000;3,320;0,895;-34,197;3,398;9,557;4,967;32,148;4,118;-24,398;-2,803;0,000;33,900;34,400;9,664;3,364;-12,238;-8,578;-13,896;-10,478;-3,276;26,842;0,000;260,140;Inf;269,000;260,000;-11,298;3,087;-3,947;23,088
2159,500;3,493;0,890;-34,469;3,373;9,589;4,967;32,148;4,118;-24,398;-2,803;0,000;33,900;34,400;9,563;3,281;-12,219;-8,594;-13,760;-10,409;-3,276;26,842;0,000;260,140;Inf;269,000;260,000;-11,298;3,091;-3,975;23,078
2160,000;3,493;0,890;-34,469;3,373;9,589;4,967;32,148;4,118;-24,398;-2,803;0,000;33,900;34,400;9,563;3,281;-12,205;-8,603;-13,778;-10,421;-3,276;26,842;0,000;258,840;Inf;269,000;260,000;-11,246;3,098;-3,958;23,088
2160,500;3,493;0,890;-34,469;3,373;9,589;4,967;32,148;4,118;-24,398;-2,803;0,000;33,900;34,400;9,563;3,281;-12,175;-8,586;-13,824;-10,437;-3,276;26,842;0,000;258,840;Inf;270,000;260,000;-11,252;3,104;-3,965;23,110
2161,000;3,493;0,890;-34,469;3,373;9,589;4,967;32,148;4,118;-24,398;-2,803;0,000;33,900;34,400;9,563;3,281;-12,208;-8,582;-13,884;-10,452;-3,276;26,842;0,000;259,840;Inf;270,000;260,000;-11,256;3,110;-3,976;23,110
2161,500;3,493;0,890;-34,469;3,373;9,589;4,997;32,157;4,098;-24,356;-2,816;0,000;33,909;34,420;9,563;3,281;-12,214;-8,572;-13,906;-10,449;-3,280;26,839;0,000;259,840;Inf;270,000;260,000;-11,282;3,117;-3,974;23,101
2162,000;3,493;0,890;-34,469;3,373;9,589;4,997;32,157;4,098;-24,356;-2,816;0,000;33,900;34,400;9,563;3,281;-12,224;-8,585;-13,825;-10,378;-3,280;26,839;0,000;258,440;Inf;270,000;260,000;-11,285;3,123;-3,974;23,168
2162,500;3,007;0,737;-34,908;3,348;9,534;4,997;32,157;4,098;-24,356;-2,816;0,000;33,900;34,400;9,659;3,436;-12,166;-8,547;-13,888;-10,418;-3,280;26,839;0,000;258,440;Inf;271,000;260,000;-11,253;3,129;-3,965;23,216
2163,000;3,007;0,737;-34,908;3,348;9,534;4,997;32,157;4,098;-24,356;-2,816;0,000;33,900;34,400;9,659;3,436;-12,272;-8,552;-13,952;-10,451;-3,280;26,839;0,000;259,440;Inf;271,000;260,000;-11,255;3,127;-3,949;23,230
2163,500;3,007;0,737;-34,908;3,348;9,534;4,997;32,157;4,098;-24,356;-2,816;0,000;33,900;34,400;9,659;3,436;-12,281;-8,592;-13,977;-10,500;-3,280;26,839;0,000;259,440;Inf;271,000;260,000;-11,307;3,125;-3,951;23,227
2164,000;3,007;0,737;-34,908;3,348;9,534;4,997;32,157;4,098;-24,356;-2,816;0,000;33,900;34,400;9,659;3,436;-12,317;-8,623;-14,001;-10,553;-3,280;26,839;0,000;260,140;Inf;271,000;260,000;-11,337;3,123;-3,951;23,206
2164,500;3,007;0,737;-34,908;3,348;9,534;4,997;32,157;4,098;-24,356;-2,816;0,000;33,900;34,400;9,659;3,436;-12,310;-8,637;-13,905;-10,513;-3,280;26,839;0,000;260,140;Inf;271,000;260,000;-11,373;3,121;-3,931;23,292
2165,000;3,007;0,737;-34,908;3,348;9,534;4,987;32,158;4,113;-24,361;-2,796;0,000;33,924;34,550;9,659;3,436;-12,297;-8,619;-13,927;-10,507;-3,271;26,843;0,000;260,440;Inf;271,000;260,000;-11,341;3,119;-3,940;23,252
2165,500;3,007;0,737;-34,908;3,348;9,534;4,987;32,158;4,113;-24,361;-2,796;0,000;33,900;34,600;9,659;3,436;-12,270;-8,604;-13,918;-10,482;-3,271;26,843;0,000;260,440;Inf;271,000;260,000;-11,337;3,117;-3,962;22,873
2166,000;3,344;0,845;-34,626;3,319;9,443;4,987;32,158;4,113;-24,361;-2,796;0,000;33,900;34,600;9,727;3,454;-12,263;-8,569;-13,927;-10,476;-3,271;26,843;0,000;260,240;Inf;271,000;260,000;-11,318;3,116;-3,962;22,743
2166,500;3,344;0,845;-34,626;3,319;9,443;4,987;32,158;4,113;-24,361;-2,796;0,000;33,900;34,600;9,727;3,454;-12,338;-8,618;-14,000;-10,502;-3,271;26,843;0,000;260,240;Inf;271,000;260,000;-11,309;3,119;-3,951;22,568
2167,000;3,344;0,845;-34,626;3,319;9,443;4,987;32,158;4,113;-24,361;-2,796;0,000;33,900;34,600;9,727;3,454;-12,311;-8,637;-13,968;-10,505;-3,271;26,843;0,000;261,140;Inf;271,000;260,000;-11,365;3,123;-3,954;22,446
2167,500;3,344;0,845;-34,626;3,319;9,443;4,987;32,158;4,113;-24,361;-2,796;0,000;33,900;34,600;9,727;3,454;-12,286;-8,627;-13,929;-10,529;-3,271;26,843;0,000;261,140;Inf;270,000;260,000;-11,355;3,127;-3,976;22,471
2168,000;3,344;0,845;-34,626;3,319;9,443;4,970;32,168;4,110;-24,377;-2,810;0,000;33,923;34,395;9,727;3,454;-12,311;-8,625;-13,967;-10,534;-3,281;26,842;0,000;260,240;Inf;270,000;260,000;-11,343;3,130;-3,963;22,501
2168,500;3,344;0,845;-34,626;3,319;9,443;4,970;32,168;4,110;-24,377;-2,810;0,000;33,900;34,400;9,727;3,454;-12,332;-8,644;-13,924;-10,511;-3,281;26,842;0,000;260,240;Inf;270,000;260,000;-11,359;3,134;-3,957;22,516
2169,000;3,504;0,838;-35,209;3,372;9,540;4,970;32,168;4,110;-24,377;-2,810;0,000;33,900;34,400;9,581;3,434;-12,204;-8,601;-13,872;-10,457;-3,281;26,842;0,000;261,440;Inf;270,000;260,000;-11,353;3,137;-3,951;22,458
2169,500;3,504;0,838;-35,209;3,372;9,540;4,970;32,168;4,110;-24,377;-2,810;0,000;33,900;34,400;9,581;3,434;-12,170;-8,589;-13,865;-10,452;-3,281;26,842;0,000;261,440;Inf;269,000;260,000;-11,283;3,143;-3,953;22,443
2170,000;3,504;0,838;-35,209;3,372;9,540;4,970;32,168;4,110;-24,377;-2,810;0,000;33,900;34,400;9,581;3,434;-12,236;-8,591;-13,914;-10,481;-3,281;26,842;0,000;260,940;Inf;269,000;260,000;-11,269;3,149;-3,949;22,442
2170,500;3,504;0,838;-35,209;3,372;9,540;4,970;32,168;4,110;-24,377;-2,810;0,000;33,900;34,400;9,581;3,434;-12,236;-8,565;-13,905;-10,449;-3,281;26,842;0,000;260,940;Inf;269,000;260,000;-11,306;3,155;-3,955;22,420
2171,000;3,504;0,838;-35,209;3,372;9,540;4,970;32,168;4,110;-24,377;-2,810;0,000;33,900;34,400;9,581;3,434;-12,233;-8,612;-13,865;-10,464;-3,281;26,842;0,000;260,240;Inf;269,000;260,000;-11,289;3,161;-3,959;22,452
2171,500;3,504;0,838;-35,209;3,372;9,540;4,955;32,171;4,104;-24,394;-2,808;0,000;33,936;34,464;9,581;3,434;-12,238;-8,616;-13,762;-10,463;-3,279;26,848;0,000;260,240;Inf;269,000;260,000;-11,294;3,166;-3,957;22,453
2172,000;3,504;0,838;-35,209;3,372;9,540;4,955;32,171;4,104;-24,394;-2,808;0,000;33,900;34,500;9,581;3,434;-12,176;-8,587;-13,816;-10,442;-3,279;26,848;0,000;260,240;Inf;269,000;260,000;-11,270;3,172;-3,963;22,444
2172,500;3,349;0,788;-35,209;3,345;9,593;4,955;32,171;4,104;-24,394;-2,808;0,000;33,900;34,500;9,565;3,389;-12,159;-8,554;-13,859;-10,412;-3,279;26,848;0,000;260,240;Inf;269,000;260,000;-11,255;3,177;-3,953;22,450
2173,000;3,349;0,788;-35,209;3,345;9,593;4,955;32,171;4,104;-24,394;-2,808;0,000;33,900;34,500;9,565;3,389;-12,202;-8,544;-13,869;-10,434;-3,279;26,848;0,000;260,140;Inf;269,000;260,000;-11,246;3,180;-3,952;22,454
2173,500;3,349;0,788;-35,209;3,345;9,593;4,955;32,171;4,104;-24,394;-2,808;0,000;33,900;34,500;9,565;3,389;-12,217;-8,557;-13,876;-10,420;-3,279;26,848;0,000;260,140;Inf;269,000;260,000;-11,262;3,183;-3,959;22,441
2174,000;3,349;0,788;-35,209;3,345;9,593;4,955;32,171;4,104;-24,394;-2,808;0,000;33,900;34,500;9,565;3,389;-12,212;-8,580;-13,797;-10,411;-3,279;26,848;0,000;258,740;Inf;269,000;260,000;-11,268;3,186;-3,944;22,434
2174,500;3,349;0,788;-35,209;3,345;9,593;4,926;32,179;4,117;-24,387;-2,790;0,000;33,942;34,350;9,565;3,389;-12,227;-8,543;-13,847;-10,414;-3,269;26,852;0,000;258,740;Inf;270,000;260,000;-11,250;3,188;-3,936;22,424
2175,000;3,349;0,788;-35,209;3,345;9,593;4,926;32,179;4,117;-24,387;-2,790;0,000;33,900;34,400;9,565;3,389;-12,216;-8,585;-13,822;-10,414;-3,269;26,852;0,000;258,740;Inf;270,000;260,000;-11,258;3,191;-3,926;22,420
2175,500;2,794;0,637;-35,209;3,341;9,592;4,926;32,179;4,117;-24,387;-2,790;0,000;33,900;34,400;9,538;3,346;-12,161;-8,543;-13,794;-10,411;-3,269;26,852;0,000;258,740;Inf;271,000;260,000;-11,259;3,193;-3,946;22,419
2176,000;2,794;0,637;-35,209;3,341;9,592;4,926;32,179;4,117;-24,387;-2,790;0,000;33,900;34,400;9,538;3,346;-12,120;-8,531;-13,805;-10,379;-3,269;26,852;0,000;258,140;Inf;271,000;260,000;-11,227;3,187;-3,925;22,451
2176,500;2,794;0,637;-35,209;3,341;9,592;4,926;32,179;4,117;-24,387;-2,790;0,000;33,900;34,400;9,538;3,346;-12,160;-8,542;-13,796;-10,392;-3,269;26,852;0,000;258,140;Inf;272,000;260,000;-11,209;3,180;-3,925;22,485
2177,000;2,794;0,637;-35,209;3,341;9,592;4,926;32,179;4,117;-24,387;-2,790;0,000;33,900;34,400;9,538;3,346;-12,181;-8,533;-13,760;-10,376;-3,269;26,852;0,000;260,540;Inf;272,000;260,000;-11,223;3,174;-3,890;22,523
2177,500;2,794;0,637;-35,209;3,341;9,592;4,926;32,179;4,117;-24,387;-2,790;0,000;33,900;34,400;9,538;3,346;-12,059;-8,508;-13,738;-10,344;-3,269;26,852;0,000;260,540;Inf;272,000;260,000;-11,212;3,168;-3,906;22,502
2178,000;2,794;0,637;-35,209;3,341;9,592;4,910;32,179;4,124;-24,401;-2,795;0,000;33,940;34,347;9,538;3,346;-12,079;-8,521;-13,758;-10,352;-3,267;26,848;0,000;259,940;Inf;272,000;260,000;-11,162;3,162;-3,896;22,487
2178,500;2,794;0,637;-35,209;3,341;9,592;4,910;32,179;4,124;-24,401;-2,795;0,000;33,900;34,300;9,538;3,346;-12,123;-8,525;-13,805;-10,374;-3,267;26,848;0,000;259,940;Inf;272,000;260,000;-11,177;3,156;-3,896;22,483
2179,000;3,218;0,748;-35,209;3,341;9,490;4,910;32,179;4,124;-24,401;-2,795;0,000;33,900;34,300;9,529;3,413;-12,160;-8,580;-13,770;-10,400;-3,267;26,848;0,000;259,840;Inf;272,000;260,000;-11,207;3,150;-3,886;22,539
2179,500;3,218;0,748;-35,209;3,341;9,490;4,910;32,179;4,124;-24,401;-2,795;0,000;33,900;34,300;9,529;3,413;-12,177;-8,555;-13,759;-10,390;-3,267;26,848;0,000;259,840;Inf;272,000;260,000;-11,228;3,151;-3,879;22,550
2180,000;3,218;0,748;-35,209;3,341;9,490;4,910;32,179;4,124;-24,401;-2,795;0,000;33,900;34,300;9,529;3,413;-12,084;-8,519;-13,743;-10,347;-3,267;26,848;0,000;262,540;Inf;272,000;260,000;-11,220;3,152;-3,875;22,664
2180,500;3,218;0,748;-35,209;3,341;9,490;4,910;32,179;4,124;-24,401;-2,795;0,000;33,900;34,300;9,529;3,413;-12,098;-8,539;-13,775;-10,381;-3,267;26,848;0,000;262,540;Inf;271,000;260,000;-11,173;3,153;-3,872;22,756
2181,000;3,218;0,748;-35,209;3,341;9,490;4,955;32,186;4,118;-24,345;-2,787;0,000;33,956;34,422;9,529;3,413;-12,198;-8,540;-13,792;-10,397;-3,263;26,857;0,000;263,040;Inf;271,000;260,000;-11,198;3,154;-3,866;22,849
2181,500;3,218;0,748;-35,209;3,341;9,490;4,955;32,186;4,118;-24,345;-2,787;0,000;34,000;34,400;9,529;3,413;-12,207;-8,529;-13,881;-10,403;-3,263;26,857;0,000;263,040;Inf;270,000;260,000;-11,232;3,155;-3,871;22,899
2182,000;3,003;0,716;-35,071;3,406;9,603;4,955;32,186;4,118;-24,345;-2,787;0,000;34,000;34,400;9,627;3,190;-12,206;-8,549;-13,902;-10,430;-3,263;26,857;0,000;262,640;Inf;270,000;260,000;-11,255;3,156;-3,869;23,022
2182,500;3,003;0,716;-35,071;3,406;9,603;4,955;32,186;4,118;-24,345;-2,787;0,000;34,000;34,400;9,627;3,190;-12,220;-8,551;-13,890;-10,416;-3,263;26,857;0,000;262,640;Inf;269,000;260,000;-11,272;3,154;-3,890;23,063
2183,000;3,003;0,716;-35,071;3,406;9,603;4,955;32,186;4,118;-24,345;-2,787;0,000;34,000;34,400;9,627;3,190;-12,207;-8,558;-13,779;-10,398;-3,263;26,857;0,000;260,940;Inf;269,000;260,000;-11,269;3,151;-3,858;23,079
2183,500;3,003;0,716;-35,071;3,406;9,603;4,955;32,186;4,118;-24,345;-2,787;0,000;34,000;34,400;9,627;3,190;-12,194;-8,558;-13,776;-10,374;-3,263;26,857;0,000;260,940;Inf;269,000;260,000;-11,235;3,149;-3,861;23,014
2184,000;3,003;0,716;-35,071;3,406;9,603;4,971;32,181;4,137;-24,313;-2,788;0,000;33,945;34,358;9,627;3,190;-12,172;-8,532;-13,789;-10,385;-3,263;26,859;0,000;260,340;Inf;269,000;260,000;-11,225;3,146;-3,868;22,985
2184,500;3,003;0,716;-35,071;3,406;9,603;4,971;32,181;4,137;-24,313;-2,788;0,000;33,900;34,400;9,627;3,190;-12,085;-8,511;-13,771;-10,365;-3,263;26,859;0,000;260,340;Inf;269,000;260,000;-11,219;3,144;-3,861;22,948
2185,000;3,003;0,716;-35,071;3,406;9,603;4,971;32,181;4,137;-24,313;-2,788;0,000;33,900;34,400;9,627;3,190;-12,180;-8,513;-13,844;-10,396;-3,263;26,859;0,000;260,440;Inf;269,000;260,000;-11,183;3,142;-3,852;22,975
2185,500;3,616;0,841;-35,209;3,314;9,598;4,971;32,181;4,137;-24,313;-2,788;0,000;33,900;34,400;9,630;3,359;-12,139;-8,537;-13,730;-10,362;-3,263;26,859;0,000;260,440;Inf;269,000;260,000;-11,233;3,139;-3,844;22,966
2186,000;3,616;0,841;-35,209;3,314;9,598;4,971;32,181;4,137;-24,313;-2,788;0,000;33,900;34,400;9,630;3,359;-12,113;-8,511;-13,657;-10,326;-3,263;26,859;0,000;260,540;Inf;269,000;260,000;-11,192;3,147;-3,843;22,955
2186,500;3,616;0,841;-35,209;3,314;9,598;4,971;32,181;4,137;-24,313;-2,788;0,000;33,900;34,400;9,630;3,359;-12,117;-8,494;-13,758;-10,344;-3,263;26,859;0,000;260,540;Inf;269,000;260,000;-11,152;3,155;-3,834;22,956
2187,000;3,616;0,841;-35,209;3,314;9,598;4,971;32,181;4,137;-24,313;-2,788;0,000;33,900;34,400;9,630;3,359;-12,132;-8,500;-13,792;-10,380;-3,263;26,859;0,000;259,440;Inf;269,000;260,000;-11,178;3,163;-3,826;22,944
2187,500;3,616;0,841;-35,209;3,314;9,598;5,030;32,189;4,111;-24,325;-2,789;0,000;33,951;34,458;9,630;3,359;-12,178;-8,468;-13,873;-10,375;-3,263;26,864;0,000;259,440;Inf;269,000;260,000;-11,201;3,170;-3,824;22,958
2188,000;3,616;0,841;-35,209;3,314;9,598;5,030;32,189;4,111;-24,325;-2,789;0,000;34,000;34,500;9,630;3,359;-12,232;-8,518;-13,921;-10,427;-3,263;26,864;0,000;259,740;Inf;269,000;260,000;-11,223;3,177;-3,811;22,894
2188,500;3,352;0,791;-35,209;3,361;9,619;5,030;32,189;4,111;-24,325;-2,789;0,000;34,000;34,500;9,518;3,421;-12,174;-8,536;-13,837;-10,419;-3,263;26,864;0,000;259,740;Inf;269,000;260,000;-11,274;3,184;-3,818;22,921
2189,000;3,352;0,791;-35,209;3,361;9,619;5,030;32,189;4,111;-24,325;-2,789;0,000;34,000;34,500;9,518;3,421;-12,181;-8,492;-13,850;-10,386;-3,263;26,864;0,000;259,740;Inf;269,000;260,000;-11,242;3,187;-3,808;22,967
2189,500;3,352;0,791;-35,209;3,361;9,619;5,030;32,189;4,111;-24,325;-2,789;0,000;34,000;34,500;9,518;3,421;-12,196;-8,517;-13,846;-10,390;-3,263;26,864;0,000;259,740;Inf;269,000;260,000;-11,227;3,190;-3,823;22,978
2190,000;3,352;0,791;-35,209;3,361;9,619;5,030;32,189;4,111;-24,325;-2,789;0,000;34,000;34,500;9,518;3,421;-12,217;-8,535;-13,837;-10,397;-3,263;26,864;0,000;259,540;Inf;269,000;260,000;-11,237;3,193;-3,820;22,935
2190,500;3,352;0,791;-35,209;3,361;9,619;4,989;32,186;4,118;-24,297;-2,788;0,000;33,950;34,331;9,518;3,421;-12,205;-8,517;-13,812;-10,372;-3,255;26,863;0,000;259,540;Inf;269,000;260,000;-11,246;3,195;-3,809;22,943
2191,000;3,352;0,791;-35,209;3,361;9,619;4,989;32,186;4,118;-24,297;-2,788;0,000;34,000;34,300;9,518;3,421;-12,154;-8,503;-13,818;-10,387;-3,255;26,863;0,000;259,540;Inf;269,000;260,000;-11,227;3,198;-3,798;22,945
2191,500;3,352;0,791;-35,209;3,361;9,619;4,989;32,186;4,118;-24,297;-2,788;0,000;34,000;34,300;9,518;3,421;-12,211;-8,489;-13,907;-10,387;-3,255;26,863;0,000;259,540;Inf;269,000;260,000;-11,215;3,200;-3,810;22,923
2192,000;2,435;0,597;-35,142;3,373;9,650;4,989;32,186;4,118;-24,297;-2,788;0,000;34,000;34,300;9,568;3,311;-12,256;-8,534;-13,929;-10,438;-3,255;26,863;0,000;259,840;Inf;269,000;260,000;-11,248;3,203;-3,810;22,927
2192,500;2,435;0,597;-35,142;3,373;9,650;4,989;32,186;4,118;-24,297;-2,788;0,000;34,000;34,300;9,568;3,311;-12,220;-8,496;-13,879;-10,400;-3,255;26,863;0,000;259,840;Inf;269,000;260,000;-11,289;3,190;-3,803;22,916
2193,000;2,435;0,597;-35,142;3,373;9,650;4,989;32,186;4,118;-24,297;-2,788;0,000;34,000;34,300;9,568;3,311;-12,175;-8,520;-13,802;-10,336;-3,255;26,863;0,000;260,040;Inf;269,000;260,000;-11,249;3,178;-3,826;22,933
2193,500;2,435;0,597;-35,142;3,373;9,650;4,989;32,186;4,118;-24,297;-2,788;0,000;34,000;34,300;9,568;3,311;-12,149;-8,525;-13,720;-10,333;-3,255;26,863;0,000;260,040;Inf;269,000;260,000;-11,208;3,166;-3,819;23,012
2194,000;2,435;0,597;-35,142;3,373;9,650;4,974;32,191;4,105;-24,345;-2,783;0,000;33,948;34,374;9,568;3,311;-12,154;-8,532;-13,737;-10,356;-3,253;26,865;0,000;260,040;Inf;269,000;260,000;-11,182;3,154;-3,835;23,022
2194,500;2,435;0,597;-35,142;3,373;9,650;4,974;32,191;4,105;-24,345;-2,783;0,000;33,900;34,400;9,568;3,311;-12,106;-8,495;-13,760;-10,354;-3,253;26,865;0,000;260,040;Inf;269,000;260,000;-11,195;3,142;-3,836;23,009
2195,000;2,814;0,750;-33,920;3,405;9,546;4,974;32,191;4,105;-24,345;-2,783;0,000;33,900;34,400;9,701;3,380;-12,077;-8,470;-13,770;-10,339;-3,253;26,865;0,000;259,940;Inf;269,000;260,000;-11,179;3,130;-3,824;23,022
2195,500;2,814;0,750;-33,920;3,405;9,546;4,974;32,191;4,105;-24,345;-2,783;0,000;33,900;34,400;9,701;3,380;-12,119;-8,474;-13,786;-10,353;-3,253;26,865;0,000;259,940;Inf;269,000;260,000;-11,164;3,125;-3,808;23,025
2196,000;2,814;0,750;-33,920;3,405;9,546;4,974;32,191;4,105;-24,345;-2,783;0,000;33,900;34,400;9,701;3,380;-12,114;-8,493;-13,646;-10,308;-3,253;26,865;0,000;259,840;Inf;269,000;260,000;-11,183;3,120;-3,808;23,030
2196,500;2,814;0,750;-33,920;3,405;9,546;4,974;32,191;4,105;-24,345;-2,783;0,000;33,900;34,400;9,701;3,380;-12,084;-8,497;-13,612;-10,296;-3,253;26,865;0,000;259,840;Inf;269,000;260,000;-11,140;3,115;-3,817;22,991
2197,000;2,814;0,750;-33,920;3,405;9,546;4,928;32,184;4,127;-24,365;-2,781;0,000;33,933;34,324;9,701;3,380;-12,029;-8,463;-13,705;-10,305;-3,259;26,874;0,000;259,540;Inf;269,000;260,000;-11,122;3,110;-3,814;23,005
2197,500;2,814;0,750;-33,920;3,405;9,546;4,928;32,184;4,127;-24,365;-2,781;0,000;33,900;34,300;9,701;3,380;-12,077;-8,481;-13,739;-10,319;-3,259;26,874;0,000;259,540;Inf;269,000;260,000;-11,125;3,105;-3,806;23,013
2198,000;2,814;0,750;-33,920;3,405;9,546;4,928;32,184;4,127;-24,365;-2,781;0,000;33,900;34,300;9,701;3,380;-12,080;-8,477;-13,781;-10,329;-3,259;26,874;0,000;259,840;Inf;269,000;260,000;-11,154;3,100;-3,794;23,010
2198,500;3,190;0,761;-35,209;3,410;9,603;4,928;32,184;4,127;-24,365;-2,781;0,000;33,900;34,300;9,520;3,357;-12,096;-8,480;-13,685;-10,305;-3,259;26,874;0,000;259,840;Inf;269,000;260,000;-11,167;3,096;-3,803;23,023
2199,000;3,190;0,761;-35,209;3,410;9,603;4,928;32,184;4,127;-24,365;-2,781;0,000;33,900;34,300;9,520;3,357;-12,105;-8,444;-13,776;-10,313;-3,259;26,874;0,000;259,840;Inf;269,000;260,000;-11,141;3,097;-3,787;23,016
2199,500;3,190;0,761;-35,209;3,410;9,603;4,928;32,184;4,127;-24,365;-2,781;0,000;33,900;34,300;9,520;3,357;-12,156;-8,478;-13,755;-10,352;-3,259;26,874;0,000;259,840;Inf;269,000;260,000;-11,159;3,099;-3,799;23,007
2200,000;3,190;0,761;-35,209;3,410;9,603;4,928;32,184;4,127;-24,365;-2,781;0,000;33,900;34,300;9,520;3,357;-12,112;-8,483;-13,707;-10,353;-3,259;26,874;0,000;259,540;Inf;269,000;260,000;-11,185;3,100;-3,779;23,018
2200,500;3,190;0,761;-35,209;3,410;9,603;4,905;32,194;4,130;-24,319;-2,768;0,000;33,935;34,358;9,520;3,357;-11,999;-8,453;-13,720;-10,340;-3,248;26,879;0,000;259,540;Inf;269,000;260,000;-11,164;3,102;-3,787;23,053
2201,000;3,190;0,761;-35,209;3,410;9,603;4,905;32,194;4,130;-24,319;-2,768;0,000;33,900;34,400;9,520;3,357;-12,134;-8,462;-13,728;-10,320;-3,248;26,879;0,000;259,540;Inf;269,000;260,000;-11,128;3,103;-3,791;23,054
2201,500;2,929;0,782;-34,353;3,377;9,520;4,905;32,194;4,130;-24,319;-2,768;0,000;33,900;34,400;9,601;3,391;-12,090;-8,487;-13,681;-10,319;-3,248;26,879;0,000;259,540;Inf;269,000;260,000;-11,161;3,105;-3,801;23,063
2202,000;2,929;0,782;-34,353;3,377;9,520;4,905;32,194;4,130;-24,319;-2,768;0,000;33,900;34,400;9,601;3,391;-12,068;-8,472;-13,665;-10,318;-3,248;26,879;0,000;259,440;Inf;269,000;260,000;-11,144;3,102;-3,778;23,096
2202,500;2,929;0,782;-34,353;3,377;9,520;4,905;32,194;4,130;-24,319;-2,768;0,000;33,900;34,400;9,601;3,391;-11,960;-8,419;-13,665;-10,291;-3,248;26,879;0,000;259,440;Inf;269,000;260,000;-11,131;3,099;-3,780;23,123
2203,000;2,929;0,782;-34,353;3,377;9,520;4,905;32,194;4,130;-24,319;-2,768;0,000;33,900;34,400;9,601;3,391;-12,114;-8,446;-13,801;-10,347;-3,248;26,879;0,000;259,340;Inf;269,000;260,000;-11,084;3,096;-3,769;23,120
2203,500;2,929;0,782;-34,353;3,377;9,520;4,911;32,208;4,140;-24,278;-2,764;0,000;33,922;34,396;9,601;3,391;-12,119;-8,506;-13,619;-10,338;-3,232;26,895;0,000;259,340;Inf;269,000;260,000;-11,177;3,093;-3,765;23,119
2204,000;2,929;0,782;-34,353;3,377;9,520;4,911;32,208;4,140;-24,278;-2,764;0,000;33,900;34,400;9,601;3,391;-11,975;-8,426;-13,652;-10,291;-3,232;26,895;0,000;259,840;Inf;269,000;260,000;-11,145;3,091;-3,766;23,110
2204,500;2,855;0,767;-34,090;3,431;9,539;4,911;32,208;4,140;-24,278;-2,764;0,000;33,900;34,400;9,631;3,273;-12,005;-8,423;-13,685;-10,267;-3,232;26,895;0,000;259,840;Inf;269,000;260,000;-11,086;3,088;-3,757;23,100
2205,000;2,855;0,767;-34,090;3,431;9,539;4,911;32,208;4,140;-24,278;-2,764;0,000;33,900;34,400;9,631;3,273;-12,052;-8,440;-13,661;-10,268;-3,232;26,895;0,000;259,640;Inf;269,000;260,000;-11,095;3,084;-3,765;23,114
2205,500;2,855;0,767;-34,090;3,431;9,539;4,911;32,208;4,140;-24,278;-2,764;0,000;33,900;34,400;9,631;3,273;-12,075;-8,450;-13,671;-10,281;-3,232;26,895;0,000;259,640;Inf;269,000;260,000;-11,105;3,080;-3,755;23,198
2206,000;2,855;0,767;-34,090;3,431;9,539;4,911;32,208;4,140;-24,278;-2,764;0,000;33,900;34,400;9,631;3,273;-12,103;-8,474;-13,691;-10,311;-3,232;26,895;0,000;259,040;Inf;269,000;260,000;-11,119;3,077;-3,732;23,188
2206,500;2,855;0,767;-34,090;3,431;9,539;4,911;32,208;4,140;-24,278;-2,764;0,000;33,900;34,400;9,631;3,273;-12,130;-8,449;-13,817;-10,335;-3,232;26,895;0,000;259,040;Inf;269,000;260,000;-11,145;3,073;-3,735;23,149
2207,000;2,855;0,767;-34,090;3,431;9,539;4,929;32,198;4,142;-24,223;-2,765;0,000;33,914;34,304;9,631;3,273;-12,111;-8,449;-13,797;-10,328;-3,231;26,896;0,000;259,240;Inf;269,000;260,000;-11,183;3,070;-3,757;23,140
2207,500;2,855;0,767;-34,090;3,431;9,539;4,929;32,198;4,142;-24,223;-2,765;0,000;33,900;34,300;9,631;3,273;-12,102;-8,454;-13,731;-10,290;-3,231;26,896;0,000;259,240;Inf;269,000;260,000;-11,171;3,066;-3,776;23,160
2208,000;3,388;0,881;-34,029;3,432;9,472;4,929;32,198;4,142;-24,223;-2,765;0,000;33,900;34,300;9,816;3,413;-12,064;-8,452;-13,718;-10,307;-3,231;26,896;0,000;259,240;Inf;269,000;260,000;-11,144;3,063;-3,759;23,114
2208,500;3,388;0,881;-34,029;3,432;9,472;4,929;32,198;4,142;-24,223;-2,765;0,000;33,900;34,300;9,816;3,413;-12,103;-8,490;-13,724;-10,329;-3,231;26,896;0,000;259,240;Inf;269,000;260,000;-11,135;3,068;-3,773;23,000
2209,000;3,388;0,881;-34,029;3,432;9,472;4,929;32,198;4,142;-24,223;-2,765;0,000;33,900;34,300;9,816;3,413;-12,133;-8,465;-13,734;-10,322;-3,231;26,896;0,000;259,340;Inf;269,000;260,000;-11,162;3,073;-3,772;22,886
2209,500;3,388;0,881;-34,029;3,432;9,472;4,929;32,198;4,142;-24,223;-2,765;0,000;33,900;34,300;9,816;3,413;-12,113;-8,436;-13,761;-10,331;-3,231;26,896;0,000;259,340;Inf;269,000;260,000;-11,163;3,078;-3,767;22,890
2210,000;3,388;0,881;-34,029;3,432;9,472;4,959;32,198;4,137;-24,218;-2,761;0,000;33,903;34,222;9,816;3,413;-12,151;-8,473;-13,826;-10,378;-3,240;26,895;0,000;259,640;Inf;269,000;260,000;-11,160;3,083;-3,777;22,799
2210,500;3,388;0,881;-34,029;3,432;9,472;4,959;32,198;4,137;-24,218;-2,761;0,000;33,900;34,200;9,816;3,413;-12,083;-8,462;-13,770;-10,331;-3,240;26,895;0,000;259,640;Inf;269,000;260,000;-11,207;3,088;-3,768;22,785
2211,000;3,238;0,770;-35,209;3,360;9,616;4,959;32,198;4,137;-24,218;-2,761;0,000;33,900;34,200;9,573;3,323;-12,152;-8,478;-13,853;-10,367;-3,240;26,895;0,000;259,840;Inf;269,000;260,000;-11,162;3,093;-3,774;22,772
2211,500;3,238;0,770;-35,209;3,360;9,616;4,959;32,198;4,137;-24,218;-2,761;0,000;33,900;34,200;9,573;3,323;-12,155;-8,468;-13,841;-10,354;-3,240;26,895;0,000;259,840;Inf;269,000;260,000;-11,213;3,096;-3,782;22,769
2212,000;3,238;0,770;-35,209;3,360;9,616;4,959;32,198;4,137;-24,218;-2,761;0,000;33,900;34,200;9,573;3,323;-12,202;-8,465;-13,918;-10,387;-3,240;26,895;0,000;259,540;Inf;269,000;260,000;-11,205;3,098;-3,765;22,776
2212,500;3,238;0,770;-35,209;3,360;9,616;4,959;32,198;4,137;-24,218;-2,761;0,000;33,900;34,200;9,573;3,323;-12,205;-8,502;-13,897;-10,378;-3,240;26,895;0,000;259,540;Inf;269,000;260,000;-11,243;3,100;-3,775;22,817
2213,000;3,238;0,770;-35,209;3,360;9,616;4,959;32,198;4,137;-24,218;-2,761;0,000;33,900;34,200;9,573;3,323;-12,190;-8,538;-13,720;-10,404;-3,240;26,895;0,000;259,640;Inf;269,000;260,000;-11,246;3,103;-3,766;22,801
2213,500;3,238;0,770;-35,209;3,360;9,616;4,956;32,190;4,105;-24,271;-2,766;0,000;33,894;34,120;9,573;3,323;-12,066;-8,490;-13,723;-10,341;-3,234;26,905;0,000;259,640;Inf;269,000;260,000;-11,213;3,105;-3,775;22,793
2214,000;3,238;0,770;-35,209;3,360;9,616;4,956;32,190;4,105;-24,271;-2,766;0,000;33,900;34,100;9,573;3,323;-12,114;-8,467;-13,782;-10,332;-3,234;26,905;0,000;259,740;Inf;269,000;260,000;-11,155;3,107;-3,790;22,817
2214,500;3,207;0,755;-35,209;3,357;9,564;4,956;32,190;4,105;-24,271;-2,766;0,000;33,900;34,100;9,537;3,384;-12,170;-8,472;-13,882;-10,359;-3,234;26,905;0,000;259,740;Inf;269,000;260,000;-11,174;3,109;-3,772;22,846
2215,000;3,207;0,755;-35,209;3,357;9,564;4,956;32,190;4,105;-24,271;-2,766;0,000;33,900;34,100;9,537;3,384;-12,189;-8,508;-13,896;-10,380;-3,234;26,905;0,000;259,640;Inf;269,000;260,000;-11,221;3,111;-3,791;22,831
2215,500;3,207;0,755;-35,209;3,357;9,564;4,956;32,190;4,105;-24,271;-2,766;0,000;33,900;34,100;9,537;3,384;-12,192;-8,535;-13,810;-10,395;-3,234;26,905;0,000;259,640;Inf;269,000;260,000;-11,243;3,112;-3,771;22,869
2216,000;3,207;0,755;-35,209;3,357;9,564;4,956;32,190;4,105;-24,271;-2,766;0,000;33,900;34,100;9,537;3,384;-12,187;-8,549;-13,828;-10,407;-3,234;26,905;0,000;259,340;Inf;269,000;260,000;-11,233;3,114;-3,792;22,857
2216,500;3,207;0,755;-35,209;3,357;9,564;4,974;32,202;4,116;-24,232;-2,766;0,000;33,896;34,179;9,537;3,384;-12,185;-8,515;-13,856;-10,417;-3,217;26,919;0,000;259,340;Inf;269,000;260,000;-11,243;3,115;-3,792;22,861
2217,000;3,207;0,755;-35,209;3,357;9,564;4,974;32,202;4,116;-24,232;-2,766;0,000;33,900;34,200;9,537;3,384;-12,205;-8,497;-13,829;-10,386;-3,217;26,919;0,000;259,540;Inf;269,000;260,000;-11,243;3,117;-3,774;22,890
2217,500;3,236;0,844;-34,000;3,363;9,462;4,974;32,202;4,116;-24,232;-2,766;0,000;33,900;34,200;9,768;3,321;-12,196;-8,518;-13,886;-10,408;-3,217;26,919;0,000;259,540;Inf;269,000;260,000;-11,229;3,118;-3,781;22,890
2218,000;3,236;0,844;-34,000;3,363;9,462;4,974;32,202;4,116;-24,232;-2,766;0,000;33,900;34,200;9,768;3,321;-12,152;-8,499;-13,816;-10,365;-3,217;26,919;0,000;259,540;Inf;269,000;260,000;-11,252;3,120;-3,784;22,915
2218,500;3,236;0,844;-34,000;3,363;9,462;4,974;32,202;4,116;-24,232;-2,766;0,000;33,900;34,200;9,768;3,321;-12,153;-8,471;-13,857;-10,398;-3,217;26,919;0,000;259,540;Inf;269,000;260,000;-11,208;3,122;-3,778;22,960
2219,000;3,236;0,844;-34,000;3,363;9,462;4,974;32,202;4,116;-24,232;-2,766;0,000;33,900;34,200;9,768;3,321;-12,199;-8,487;-13,936;-10,404;-3,217;26,919;0,000;259,840;Inf;269,000;260,000;-11,220;3,124;-3,783;23,011
2219,500;3,236;0,844;-34,000;3,363;9,462;4,970;32,192;4,118;-24,235;-2,754;0,000;33,893;34,084;9,768;3,321;-12,237;-8,526;-13,916;-10,434;-3,225;26,917;0,000;259,840;Inf;269,000;260,000;-11,256;3,126;-3,786;22,977
2220,000;3,236;0,844;-34,000;3,363;9,462;4,970;32,192;4,118;-24,235;-2,754;0,000;33,900;34,100;9,768;3,321;-12,217;-8,531;-13,885;-10,400;-3,225;26,917;0,000;259,640;Inf;269,000;260,000;-11,278;3,128;-3,787;22,970
2220,500;3,236;0,844;-34,000;3,363;9,462;4,970;32,192;4,118;-24,235;-2,754;0,000;33,900;34,100;9,768;3,321;-12,150;-8,489;-13,855;-10,360;-3,225;26,917;0,000;259,640;Inf;269,000;260,000;-11,258;3,129;-3,790;23,023
2221,000;2,803;0,740;-33,832;3,370;9,552;4,970;32,192;4,118;-24,235;-2,754;0,000;33,900;34,100;9,758;3,402;-12,258;-8,540;-13,941;-10,429;-3,225;26,917;0,000;259,740;Inf;269,000;260,000;-11,214;3,131;-3,791;23,020
2221,500;2,803;0,740;-33,832;3,370;9,552;4,970;32,192;4,118;-24,235;-2,754;0,000;33,900;34,100;9,758;3,402;-12,268;-8,562;-13,907;-10,463;-3,225;26,917;0,000;259,740;Inf;269,000;260,000;-11,292;3,126;-3,795;23,044
2222,000;2,803;0,740;-33,832;3,370;9,552;4,970;32,192;4,118;-24,235;-2,754;0,000;33,900;34,100;9,758;3,402;-12,262;-8,530;-13,890;-10,433;-3,225;26,917;0,000;259,940;Inf;269,000;260,000;-11,300;3,120;-3,807;23,012
2222,500;2,803;0,740;-33,832;3,370;9,552;4,970;32,192;4,118;-24,235;-2,754;0,000;33,900;34,100;9,758;3,402;-12,218;-8,512;-13,876;-10,417;-3,225;26,917;0,000;259,940;Inf;269,000;260,000;-11,279;3,115;-3,799;23,003
2223,000;2,803;0,740;-33,832;3,370;9,552;4,911;32,190;4,126;-24,269;-2,760;0,000;33,873;34,165;9,758;3,402;-12,215;-8,520;-13,872;-10,417;-3,233;26,919;0,000;259,840;Inf;269,000;260,000;-11,256;3,110;-3,809;22,994
2223,500;2,803;0,740;-33,832;3,370;9,552;4,911;32,190;4,126;-24,269;-2,760;0,000;33,900;34,200;9,758;3,402;-12,197;-8,556;-13,728;-10,378;-3,233;26,919;0,000;259,840;Inf;269,000;260,000;-11,256;3,105;-3,808;22,934
2224,000;2,986;0,805;-34,483;3,356;9,494;4,911;32,190;4,126;-24,269;-2,760;0,000;33,900;34,200;9,636;3,410;-12,103;-8,509;-13,726;-10,364;-3,233;26,919;0,000;259,140;Inf;269,000;260,000;-11,215;3,100;-3,798;22,927
2224,500;2,986;0,805;-34,483;3,356;9,494;4,911;32,190;4,126;-24,269;-2,760;0,000;33,900;34,200;9,636;3,410;-12,121;-8,471;-13,813;-10,363;-3,233;26,919;0,000;259,140;Inf;269,000;260,000;-11,175;3,098;-3,816;22,970
2225,000;2,986;0,805;-34,483;3,356;9,494;4,911;32,190;4,126;-24,269;-2,760;0,000;33,900;34,200;9,636;3,410;-12,168;-8,467;-13,865;-10,392;-3,233;26,919;0,000;259,240;Inf;269,000;260,000;-11,192;3,096;-3,804;23,005
2225,500;2,986;0,805;-34,483;3,356;9,494;4,911;32,190;4,126;-24,269;-2,760;0,000;33,900;34,200;9,636;3,410;-12,140;-8,499;-13,845;-10,381;-3,233;26,919;0,000;259,240;Inf;269,000;260,000;-11,223;3,095;-3,795;23,061
2226,000;2,986;0,805;-34,483;3,356;9,494;4,895;32,185;4,104;-24,274;-2,741;0,000;33,871;34,116;9,636;3,410;-12,196;-8,518;-13,890;-10,416;-3,226;26,925;0,000;259,640;Inf;269,000;260,000;-11,216;3,093;-3,790;23,073
2226,500;2,986;0,805;-34,483;3,356;9,494;4,895;32,185;4,104;-24,274;-2,741;0,000;33,900;34,100;9,636;3,410;-12,186;-8,505;-13,869;-10,412;-3,226;26,925;0,000;259,640;Inf;269,000;260,000;-11,255;3,091;-3,762;23,087
2227,000;2,986;0,805;-34,483;3,356;9,494;4,895;32,185;4,104;-24,274;-2,741;0,000;33,900;34,100;9,636;3,410;-12,202;-8,587;-13,732;-10,418;-3,226;26,925;0,000;259,440;Inf;269,000;260,000;-11,243;3,089;-3,796;23,120
2227,500;2,884;0,784;-34,242;3,439;9,453;4,895;32,185;4,104;-24,274;-2,741;0,000;33,900;34,100;9,610;3,404;-12,110;-8,521;-13,737;-10,339;-3,226;26,925;0,000;259,440;Inf;269,000;260,000;-11,235;3,088;-3,799;23,096
2228,000;2,884;0,784;-34,242;3,439;9,453;4,895;32,185;4,104;-24,274;-2,741;0,000;33,900;34,100;9,610;3,404;-12,181;-8,502;-13,836;-10,392;-3,226;26,925;0,000;259,040;Inf;269,000;260,000;-11,177;3,084;-3,802;23,112
2228,500;2,884;0,784;-34,242;3,439;9,453;4,895;32,185;4,104;-24,274;-2,741;0,000;33,900;34,100;9,610;3,404;-12,179;-8,493;-13,742;-10,326;-3,226;26,925;0,000;259,040;Inf;269,000;260,000;-11,228;3,081;-3,780;23,086
2229,000;2,884;0,784;-34,242;3,439;9,453;4,895;32,185;4,104;-24,274;-2,741;0,000;33,900;34,100;9,610;3,404;-12,153;-8,502;-13,848;-10,373;-3,226;26,925;0,000;259,240;Inf;269,000;260,000;-11,185;3,078;-3,800;23,083
2229,500;2,884;0,784;-34,242;3,439;9,453;4,848;32,201;4,104;-24,254;-2,745;0,000;33,861;34,022;9,610;3,404;-12,207;-8,538;-13,859;-10,410;-3,218;26,934;0,000;259,240;Inf;269,000;260,000;-11,219;3,075;-3,799;23,107
2230,000;2,884;0,784;-34,242;3,439;9,453;4,848;32,201;4,104;-24,254;-2,745;0,000;33,900;34,000;9,610;3,404;-12,203;-8,545;-13,775;-10,399;-3,218;26,934;0,000;259,440;Inf;269,000;260,000;-11,254;3,072;-3,776;23,136
2230,500;3,628;0,869;-35,209;3,374;9,586;4,848;32,201;4,104;-24,254;-2,745;0,000;33,900;34,000;9,492;3,417;-12,113;-8,516;-13,796;-10,375;-3,218;26,934;0,000;259,440;Inf;269,000;260,000;-11,231;3,069;-3,798;23,141
2231,000;3,628;0,869;-35,209;3,374;9,586;4,848;32,201;4,104;-24,254;-2,745;0,000;33,900;34,000;9,492;3,417;-12,107;-8,523;-13,794;-10,384;-3,218;26,934;0,000;260,840;Inf;269,000;260,000;-11,200;3,078;-3,783;23,154
2231,500;3,628;0,869;-35,209;3,374;9,586;4,848;32,201;4,104;-24,254;-2,745;0,000;33,900;34,000;9,492;3,417;-12,209;-8,548;-13,824;-10,406;-3,218;26,934;0,000;260,840;Inf;269,000;260,000;-11,202;3,087;-3,780;23,172
2232,000;3,628;0,869;-35,209;3,374;9,586;4,848;32,201;4,104;-24,254;-2,745;0,000;33,900;34,000;9,492;3,417;-12,190;-8,531;-13,811;-10,397;-3,218;26,934;0,000;260,840;Inf;269,000;260,000;-11,247;3,096;-3,779;23,165
2232,500;3,628;0,869;-35,209;3,374;9,586;4,936;32,206;4,136;-24,230;-2,748;0,000;33,859;34,121;9,492;3,417;-12,192;-8,537;-13,819;-10,386;-3,205;26,956;0,000;260,840;Inf;269,000;260,000;-11,232;3,104;-3,799;23,171
2233,000;3,628;0,869;-35,209;3,374;9,586;4,936;32,206;4,136;-24,230;-2,748;0,000;33,900;34,100;9,492;3,417;-12,104;-8,495;-13,780;-10,370;-3,205;26,956;0,000;260,740;Inf;269,000;260,000;-11,233;3,113;-3,790;23,148
2233,500;3,628;0,869;-35,209;3,374;9,586;4,936;32,206;4,136;-24,230;-2,748;0,000;33,900;34,100;9,492;3,417;-12,151;-8,500;-13,845;-10,380;-3,205;26,956;0,000;260,740;Inf;269,000;260,000;-11,187;3,121;-3,791;23,188
2234,000;3,304;0,860;-34,378;3,378;9,509;4,936;32,206;4,136;-24,230;-2,748;0,000;33,900;34,100;9,665;3,410;-12,153;-8,533;-13,722;-10,365;-3,205;26,956;0,000;260,640;Inf;269,000;260,000;-11,219;3,130;-3,786;23,287
2234,500;3,304;0,860;-34,378;3,378;9,509;4,936;32,206;4,136;-24,230;-2,748;0,000;33,900;34,100;9,665;3,410;-12,143;-8,517;-13,714;-10,337;-3,205;26,956;0,000;260,640;Inf;269,000;260,000;-11,193;3,133;-3,786;23,249
2235,000;3,304;0,860;-34,378;3,378;9,509;4,936;32,206;4,136;-24,230;-2,748;0,000;33,900;34,100;9,665;3,410;-12,075;-8,482;-13,709;-10,311;-3,205;26,956;0,000;260,640;Inf;269,000;260,000;-11,178;3,135;-3,787;23,246
2235,500;3,304;0,860;-34,378;3,378;9,509;4,936;32,206;4,136;-24,230;-2,748;0,000;33,900;34,100;9,665;3,410;-12,084;-8,461;-13,795;-10,352;-3,205;26,956;0,000;260,640;Inf;269,000;260,000;-11,145;3,138;-3,777;23,231
2236,000;3,304;0,860;-34,378;3,378;9,509;4,993;32,195;4,129;-24,245;-2,738;0,000;33,848;34,053;9,665;3,410;-12,180;-8,489;-13,885;-10,368;-3,214;26,949;0,000;260,940;Inf;269,000;260,000;-11,173;3,141;-3,787;23,257
2236,500;3,304;0,860;-34,378;3,378;9,509;4,993;32,195;4,129;-24,245;-2,738;0,000;33,800;34,100;9,665;3,410;-12,181;-8,534;-13,818;-10,388;-3,214;26,949;0,000;260,940;Inf;269,000;260,000;-11,230;3,144;-3,774;23,231
2237,000;3,580;0,877;-35,209;3,401;9,528;4,993;32,195;4,129;-24,245;-2,738;0,000;33,800;34,100;9,698;3,436;-12,169;-8,490;-13,734;-10,352;-3,214;26,949;0,000;261,040;Inf;269,000;260,000;-11,231;3,146;-3,777;23,201
2237,500;3,580;0,877;-35,209;3,401;9,528;4,993;32,195;4,129;-24,245;-2,738;0,000;33,800;34,100;9,698;3,436;-12,066;-8,497;-13,774;-10,350;-3,214;26,949;0,000;261,040;Inf;268,000;260,000;-11,186;3,153;-3,768;23,199
2238,000;3,580;0,877;-35,209;3,401;9,528;4,993;32,195;4,129;-24,245;-2,738;0,000;33,800;34,100;9,698;3,436;-12,185;-8,503;-13,879;-10,403;-3,214;26,949;0,000;261,440;Inf;268,000;260,000;-11,172;3,160;-3,780;23,159
2238,500;3,580;0,877;-35,209;3,401;9,528;4,993;32,195;4,129;-24,245;-2,738;0,000;33,800;34,100;9,698;3,436;-12,236;-8,524;-13,924;-10,454;-3,214;26,949;0,000;261,440;Inf;267,000;260,000;-11,243;3,167;-3,747;23,117
2239,000;3,580;0,877;-35,209;3,401;9,528;4,977;32,217;4,092;-24,180;-2,734;0,000;33,842;33,927;9,698;3,436;-12,312;-8,592;-13,918;-10,489;-3,206;26,953;0,000;261,540;Inf;267,000;260,000;-11,285;3,174;-3,756;23,126
2239,500;3,580;0,877;-35,209;3,401;9,528;4,977;32,217;4,092;-24,180;-2,734;0,000;33,800;33,900;9,698;3,436;-12,254;-8,554;-13,905;-10,453;-3,206;26,953;0,000;261,540;Inf;266,000;260,000;-11,328;3,181;-3,762;23,123
2240,000;3,786;0,919;-35,126;3,373;9,585;4,977;32,217;4,092;-24,180;-2,734;0,000;33,800;33,900;9,637;3,254;-12,233;-8,526;-13,920;-10,435;-3,206;26,953;0,000;260,340;Inf;266,000;260,000;-11,291;3,187;-3,763;23,114
2240,500;3,786;0,919;-35,126;3,373;9,585;4,977;32,217;4,092;-24,180;-2,734;0,000;33,800;33,900;9,637;3,254;-12,252;-8,518;-13,933;-10,435;-3,206;26,953;0,000;260,340;Inf;266,000;260,000;-11,279;3,197;-3,779;23,096
2241,000;3,786;0,919;-35,126;3,373;9,585;4,977;32,217;4,092;-24,180;-2,734;0,000;33,800;33,900;9,637;3,254;-12,271;-8,515;-13,984;-10,431;-3,206;26,953;0,000;260,340;Inf;266,000;260,000;-11,285;3,207;-3,778;23,063
2241,500;3,786;0,919;-35,126;3,373;9,585;4,977;32,217;4,092;-24,180;-2,734;0,000;33,800;33,900;9,637;3,254;-12,298;-8,561;-14,002;-10,476;-3,206;26,953;0,000;260,340;Inf;266,000;260,000;-11,300;3,216;-3,803;22,957
2242,000;3,786;0,919;-35,126;3,373;9,585;4,977;32,217;4,092;-24,180;-2,734;0,000;33,800;33,900;9,637;3,254;-12,311;-8,529;-14,003;-10,474;-3,206;26,953;0,000;257,440;Inf;266,000;260,000;-11,334;3,225;-3,780;22,916
2242,500;3,786;0,919;-35,126;3,373;9,585;4,987;32,197;4,100;-24,140;-2,746;0,000;33,850;33,926;9,637;3,254;-12,303;-8,559;-14,016;-10,483;-3,198;26,965;0,000;257,440;Inf;267,000;260,000;-11,329;3,235;-3,790;22,870
2243,000;3,786;0,919;-35,126;3,373;9,585;4,987;32,197;4,100;-24,140;-2,746;0,000;33,900;33,900;9,637;3,254;-12,254;-8,515;-13,979;-10,439;-3,198;26,965;0,000;257,740;Inf;267,000;260,000;-11,340;3,244;-3,789;22,827
2243,500;2,594;0,689;-33,481;3,407;9,525;4,987;32,197;4,100;-24,140;-2,746;0,000;33,900;33,900;9,825;3,322;-12,305;-8,560;-14,015;-10,492;-3,198;26,965;0,000;257,740;Inf;268,000;260,000;-11,297;3,253;-3,775;22,821
2244,000;2,594;0,689;-33,481;3,407;9,525;4,987;32,197;4,100;-24,140;-2,746;0,000;33,900;33,900;9,825;3,322;-12,310;-8,621;-13,971;-10,476;-3,198;26,965;0,000;257,540;Inf;268,000;260,000;-11,343;3,242;-3,781;22,815
2244,500;2,594;0,689;-33,481;3,407;9,525;4,987;32,197;4,100;-24,140;-2,746;0,000;33,900;33,900;9,825;3,322;-12,283;-8,569;-13,852;-10,424;-3,198;26,965;0,000;257,540;Inf;269,000;260,000;-11,344;3,231;-3,783;22,796
2245,000;2,594;0,689;-33,481;3,407;9,525;4,987;32,197;4,100;-24,140;-2,746;0,000;33,900;33,900;9,825;3,322;-12,253;-8,553;-13,882;-10,461;-3,198;26,965;0,000;258,040;Inf;269,000;260,000;-11,282;3,221;-3,803;22,785
