t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2245,500;2,594;0,689;-33,481;3,407;9,525;4,957;32,196;4,106;-24,175;-2,736;0,000;33,838;33,993;9,825;3,322;-12,238;-8,564;-13,896;-10,457;-3,207;26,960;0,000;258,040;Inf;270,000;260,000;-11,287;3,210;-3,802;22,777
2246,000;2,594;0,689;-33,481;3,407;9,525;4,957;32,196;4,106;-24,175;-2,736;0,000;33,800;34,000;9,825;3,322;-12,272;-8,559;-13,954;-10,484;-3,207;26,960;0,000;257,440;Inf;270,000;260,000;-11,289;3,200;-3,794;22,767
2246,500;2,904;0,713;-34,595;3,336;9,538;4,957;32,196;4,106;-24,175;-2,736;0,000;33,800;34,000;9,668;3,408;-12,291;-8,560;-13,978;-10,472;-3,207;26,960;0,000;257,440;Inf;271,000;260,000;-11,317;3,190;-3,787;22,751
2247,000;2,904;0,713;-34,595;3,336;9,538;4,957;32,196;4,106;-24,175;-2,736;0,000;33,800;34,000;9,668;3,408;-12,326;-8,579;-14,006;-10,482;-3,207;26,960;0,000;257,040;Inf;271,000;260,000;-11,326;3,186;-3,805;22,751
2247,500;2,904;0,713;-34,595;3,336;9,538;4,957;32,196;4,106;-24,175;-2,736;0,000;33,800;34,000;9,668;3,408;-12,294;-8,570;-13,990;-10,482;-3,207;26,960;0,000;257,040;Inf;272,000;260,000;-11,348;3,181;-3,815;22,751
2248,000;2,904;0,713;-34,595;3,336;9,538;4,957;32,196;4,106;-24,175;-2,736;0,000;33,800;34,000;9,668;3,408;-12,295;-8,576;-13,937;-10,474;-3,207;26,960;0,000;260,940;Inf;272,000;260,000;-11,334;3,177;-3,812;22,762
2248,500;2,904;0,713;-34,595;3,336;9,538;4,957;32,196;4,106;-24,175;-2,736;0,000;33,800;34,000;9,668;3,408;-12,215;-8,572;-13,872;-10,414;-3,207;26,960;0,000;260,940;Inf;272,000;260,000;-11,320;3,172;-3,814;22,859
2249,000;2,904;0,713;-34,595;3,336;9,538;4,909;32,188;4,110;-24,118;-2,743;0,000;33,841;34,034;9,668;3,408;-12,184;-8,587;-13,716;-10,408;-3,218;26,960;0,000;260,340;Inf;272,000;260,000;-11,268;3,168;-3,831;22,946
2249,500;2,904;0,713;-34,595;3,336;9,538;4,909;32,188;4,110;-24,118;-2,743;0,000;33,800;34,000;9,668;3,408;-12,202;-8,565;-13,845;-10,443;-3,218;26,960;0,000;260,340;Inf;272,000;260,000;-11,224;3,163;-3,823;23,007
2250,000;3,460;0,811;-35,209;3,365;9,549;4,909;32,188;4,110;-24,118;-2,743;0,000;33,800;34,000;9,566;3,449;-12,237;-8,567;-13,884;-10,452;-3,218;26,960;0,000;260,840;Inf;272,000;260,000;-11,264;3,159;-3,834;23,039
2250,500;3,460;0,811;-35,209;3,365;9,549;4,909;32,188;4,110;-24,118;-2,743;0,000;33,800;34,000;9,566;3,449;-12,253;-8,575;-13,874;-10,459;-3,218;26,960;0,000;260,840;Inf;272,000;260,000;-11,285;3,164;-3,801;23,057
2251,000;3,460;0,811;-35,209;3,365;9,549;4,909;32,188;4,110;-24,118;-2,743;0,000;33,800;34,000;9,566;3,449;-12,190;-8,576;-13,856;-10,432;-3,218;26,960;0,000;260,940;Inf;272,000;260,000;-11,290;3,169;-3,816;23,051
2251,500;3,460;0,811;-35,209;3,365;9,549;4,909;32,188;4,110;-24,118;-2,743;0,000;33,800;34,000;9,566;3,449;-12,200;-8,579;-13,892;-10,418;-3,218;26,960;0,000;260,940;Inf;272,000;260,000;-11,264;3,174;-3,807;23,051
2252,000;3,460;0,811;-35,209;3,365;9,549;4,865;32,205;4,121;-24,027;-2,745;0,000;33,843;34,026;9,566;3,449;-12,211;-8,563;-13,815;-10,394;-3,221;26,963;0,000;263,440;Inf;272,000;260,000;-11,273;3,178;-3,824;23,037
2252,500;3,460;0,811;-35,209;3,365;9,549;4,865;32,205;4,121;-24,027;-2,745;0,000;33,800;34,000;9,566;3,449;-12,199;-8,558;-13,828;-10,407;-3,221;26,963;0,000;263,440;Inf;271,000;260,000;-11,246;3,183;-3,824;23,002
2253,000;2,795;0,686;-34,706;3,377;9,546;4,865;32,205;4,121;-24,027;-2,745;0,000;33,800;34,000;9,643;3,422;-12,233;-8,558;-13,839;-10,429;-3,221;26,963;0,000;262,840;Inf;271,000;260,000;-11,248;3,187;-3,827;22,986
2253,500;2,795;0,686;-34,706;3,377;9,546;4,865;32,205;4,121;-24,027;-2,745;0,000;33,800;34,000;9,643;3,422;-12,282;-8,579;-13,931;-10,461;-3,221;26,963;0,000;262,840;Inf;270,000;260,000;-11,265;3,181;-3,824;23,007
2254,000;2,795;0,686;-34,706;3,377;9,546;4,865;32,205;4,121;-24,027;-2,745;0,000;33,800;34,000;9,643;3,422;-12,252;-8,570;-13,924;-10,440;-3,221;26,963;0,000;262,940;Inf;270,000;260,000;-11,313;3,175;-3,817;23,028
2254,500;2,795;0,686;-34,706;3,377;9,546;4,865;32,205;4,121;-24,027;-2,745;0,000;33,800;34,000;9,643;3,422;-12,219;-8,547;-13,806;-10,384;-3,221;26,963;0,000;262,940;Inf;269,000;260,000;-11,297;3,168;-3,820;23,067
2255,000;2,795;0,686;-34,706;3,377;9,546;4,865;32,205;4,121;-24,027;-2,745;0,000;33,800;34,000;9,643;3,422;-12,201;-8,549;-13,842;-10,406;-3,221;26,963;0,000;262,340;Inf;269,000;260,000;-11,239;3,162;-3,806;23,071
2255,500;2,795;0,686;-34,706;3,377;9,546;4,908;32,215;4,105;-23,925;-2,735;0,000;33,855;34,029;9,643;3,422;-12,221;-8,571;-13,825;-10,414;-3,205;26,974;0,000;262,340;Inf;268,000;260,000;-11,249;3,156;-3,809;23,061
2256,000;2,795;0,686;-34,706;3,377;9,546;4,908;32,215;4,105;-23,925;-2,735;0,000;33,900;34,000;9,643;3,422;-12,149;-8,557;-13,801;-10,407;-3,205;26,974;0,000;262,140;Inf;268,000;260,000;-11,258;3,150;-3,799;23,086
2256,500;2,991;0,773;-34,182;3,372;9,578;4,908;32,215;4,105;-23,925;-2,735;0,000;33,900;34,000;9,695;3,268;-12,108;-8,524;-13,842;-10,404;-3,205;26,974;0,000;262,140;Inf;267,000;260,000;-11,228;3,145;-3,820;23,074
2257,000;2,991;0,773;-34,182;3,372;9,578;4,908;32,215;4,105;-23,925;-2,735;0,000;33,900;34,000;9,695;3,268;-12,199;-8,527;-13,899;-10,413;-3,205;26,974;0,000;262,040;Inf;267,000;260,000;-11,220;3,142;-3,797;23,119
2257,500;2,991;0,773;-34,182;3,372;9,578;4,908;32,215;4,105;-23,925;-2,735;0,000;33,900;34,000;9,695;3,268;-12,233;-8,533;-13,946;-10,410;-3,205;26,974;0,000;262,040;Inf;266,000;260,000;-11,259;3,140;-3,804;23,128
2258,000;2,991;0,773;-34,182;3,372;9,578;4,908;32,215;4,105;-23,925;-2,735;0,000;33,900;34,000;9,695;3,268;-12,201;-8,542;-13,793;-10,391;-3,205;26,974;0,000;258,940;Inf;266,000;260,000;-11,280;3,137;-3,814;23,145
2258,500;2,991;0,773;-34,182;3,372;9,578;4,955;32,209;4,104;-23,848;-2,742;0,000;33,857;34,101;9,695;3,268;-12,180;-8,543;-13,743;-10,377;-3,219;26,967;0,000;258,940;Inf;267,000;260,000;-11,232;3,135;-3,807;23,182
2259,000;2,991;0,773;-34,182;3,372;9,578;4,955;32,209;4,104;-23,848;-2,742;0,000;33,900;34,100;9,695;3,268;-12,118;-8,537;-13,817;-10,383;-3,219;26,967;0,000;259,240;Inf;267,000;260,000;-11,211;3,132;-3,806;23,227
2259,500;3,047;0,812;-33,980;3,400;9,516;4,955;32,209;4,104;-23,848;-2,742;0,000;33,900;34,100;9,643;3,276;-12,156;-8,513;-13,865;-10,396;-3,219;26,967;0,000;259,240;Inf;267,000;260,000;-11,214;3,130;-3,805;23,290
2260,000;3,047;0,812;-33,980;3,400;9,516;4,955;32,209;4,104;-23,848;-2,742;0,000;33,900;34,100;9,643;3,276;-12,142;-8,522;-13,879;-10,384;-3,219;26,967;0,000;258,240;Inf;267,000;260,000;-11,232;3,129;-3,798;23,201
2260,500;3,047;0,812;-33,980;3,400;9,516;4,955;32,209;4,104;-23,848;-2,742;0,000;33,900;34,100;9,643;3,276;-12,152;-8,527;-13,784;-10,386;-3,219;26,967;0,000;258,240;Inf;268,000;260,000;-11,232;3,127;-3,776;23,165
2261,000;3,047;0,812;-33,980;3,400;9,516;4,955;32,209;4,104;-23,848;-2,742;0,000;33,900;34,100;9,643;3,276;-12,174;-8,519;-13,848;-10,400;-3,219;26,967;0,000;258,140;Inf;268,000;260,000;-11,212;3,126;-3,794;23,163
2261,500;3,047;0,812;-33,980;3,400;9,516;4,954;32,210;4,085;-23,716;-2,733;0,000;33,864;34,108;9,643;3,276;-12,167;-8,517;-13,868;-10,401;-3,198;26,979;0,000;258,140;Inf;269,000;260,000;-11,235;3,125;-3,798;23,175
2262,000;3,047;0,812;-33,980;3,400;9,516;4,954;32,210;4,085;-23,716;-2,733;0,000;33,900;34,100;9,643;3,276;-12,181;-8,499;-13,859;-10,363;-3,198;26,979;0,000;258,640;Inf;269,000;260,000;-11,238;3,124;-3,791;23,113
2262,500;3,047;0,812;-33,980;3,400;9,516;4,954;32,210;4,085;-23,716;-2,733;0,000;33,900;34,100;9,643;3,276;-12,117;-8,531;-13,756;-10,349;-3,198;26,979;0,000;258,640;Inf;270,000;260,000;-11,225;3,122;-3,804;23,122
2263,000;2,887;0,751;-33,845;3,367;9,485;4,954;32,210;4,085;-23,716;-2,733;0,000;33,900;34,100;9,746;3,292;-12,142;-8,527;-13,790;-10,377;-3,198;26,979;0,000;258,940;Inf;270,000;260,000;-11,188;3,121;-3,756;23,128
2263,500;2,887;0,751;-33,845;3,367;9,485;4,954;32,210;4,085;-23,716;-2,733;0,000;33,900;34,100;9,746;3,292;-12,177;-8,523;-13,796;-10,384;-3,198;26,979;0,000;258,940;Inf;271,000;260,000;-11,209;3,117;-3,762;23,103
2264,000;2,887;0,751;-33,845;3,367;9,485;4,954;32,210;4,085;-23,716;-2,733;0,000;33,900;34,100;9,746;3,292;-12,205;-8,494;-13,881;-10,395;-3,198;26,979;0,000;259,040;Inf;271,000;260,000;-11,220;3,113;-3,772;23,125
2264,500;2,887;0,751;-33,845;3,367;9,485;4,954;32,210;4,085;-23,716;-2,733;0,000;33,900;34,100;9,746;3,292;-12,231;-8,536;-13,875;-10,428;-3,198;26,979;0,000;259,040;Inf;271,000;260,000;-11,244;3,110;-3,757;23,107
2265,000;2,887;0,751;-33,845;3,367;9,485;4,953;32,222;4,088;-23,501;-2,731;0,000;33,866;34,182;9,746;3,292;-12,194;-8,528;-13,889;-10,442;-3,200;26,970;0,000;262,140;Inf;271,000;260,000;-11,267;3,106;-3,753;23,153
2265,500;2,887;0,751;-33,845;3,367;9,485;4,953;32,222;4,088;-23,501;-2,731;0,000;33,900;34,200;9,746;3,292;-12,229;-8,503;-13,941;-10,432;-3,200;26,970;0,000;262,140;Inf;270,000;260,000;-11,263;3,102;-3,754;23,160
2266,000;2,736;0,727;-33,658;3,415;9,541;4,953;32,222;4,088;-23,501;-2,731;0,000;33,900;34,200;9,701;3,272;-12,244;-8,531;-13,911;-10,431;-3,200;26,970;0,000;261,540;Inf;270,000;260,000;-11,276;3,099;-3,749;23,102
2266,500;2,736;0,727;-33,658;3,415;9,541;4,953;32,222;4,088;-23,501;-2,731;0,000;33,900;34,200;9,701;3,272;-12,268;-8,512;-13,947;-10,440;-3,200;26,970;0,000;261,540;Inf;269,000;260,000;-11,279;3,093;-3,761;22,980
2267,000;2,736;0,727;-33,658;3,415;9,541;4,953;32,222;4,088;-23,501;-2,731;0,000;33,900;34,200;9,701;3,272;-12,263;-8,517;-13,969;-10,470;-3,200;26,970;0,000;261,740;Inf;269,000;260,000;-11,292;3,087;-3,768;22,945
2267,500;2,736;0,727;-33,658;3,415;9,541;4,953;32,222;4,088;-23,501;-2,731;0,000;33,900;34,200;9,701;3,272;-12,286;-8,551;-13,939;-10,450;-3,200;26,970;0,000;261,740;Inf;268,000;260,000;-11,305;3,081;-3,784;23,030
2268,000;2,736;0,727;-33,658;3,415;9,541;4,926;32,220;4,108;-23,265;-2,736;0,000;33,881;34,200;9,701;3,272;-12,217;-8,559;-13,841;-10,440;-3,202;26,973;0,000;260,840;Inf;268,000;260,000;-11,307;3,076;-3,769;23,069
2268,500;2,736;0,727;-33,658;3,415;9,541;4,926;32,220;4,108;-23,265;-2,736;0,000;33,900;34,200;9,701;3,272;-12,179;-8,528;-13,905;-10,408;-3,202;26,973;0,000;260,840;Inf;268,000;260,000;-11,264;3,070;-3,784;22,995
2269,000;2,736;0,727;-33,658;3,415;9,541;4,926;32,220;4,108;-23,265;-2,736;0,000;33,900;34,200;9,701;3,272;-12,170;-8,527;-13,780;-10,362;-3,202;26,973;0,000;261,440;Inf;268,000;260,000;-11,255;3,065;-3,777;22,974
2269,500;3,607;0,875;-35,209;3,321;9,562;4,926;32,220;4,108;-23,265;-2,736;0,000;33,900;34,200;9,600;3,464;-12,175;-8,535;-13,792;-10,381;-3,202;26,973;0,000;261,440;Inf;267,000;260,000;-11,210;3,059;-3,782;22,979
2270,000;3,607;0,875;-35,209;3,321;9,562;4,926;32,220;4,108;-23,265;-2,736;0,000;33,900;34,200;9,600;3,464;-12,200;-8,527;-13,845;-10,418;-3,202;26,973;0,000;260,840;Inf;267,000;260,000;-11,220;3,068;-3,797;22,942
2270,500;3,607;0,875;-35,209;3,321;9,562;4,926;32,220;4,108;-23,265;-2,736;0,000;33,900;34,200;9,600;3,464;-12,205;-8,516;-13,865;-10,390;-3,202;26,973;0,000;260,840;Inf;267,000;260,000;-11,247;3,077;-3,782;22,809
2271,000;3,607;0,875;-35,209;3,321;9,562;4,926;32,220;4,108;-23,265;-2,736;0,000;33,900;34,200;9,600;3,464;-12,192;-8,510;-13,875;-10,370;-3,202;26,973;0,000;259,640;Inf;267,000;260,000;-11,244;3,086;-3,762;22,808
2271,500;3,607;0,875;-35,209;3,321;9,562;4,910;32,227;4,101;-23,129;-2,738;0,000;33,884;34,144;9,600;3,464;-12,158;-8,538;-13,794;-10,399;-3,207;26,978;0,000;259,640;Inf;267,000;260,000;-11,237;3,094;-3,778;22,783
2272,000;3,607;0,875;-35,209;3,321;9,562;4,910;32,227;4,101;-23,129;-2,738;0,000;33,900;34,100;9,600;3,464;-12,183;-8,533;-13,856;-10,406;-3,207;26,978;0,000;259,440;Inf;267,000;260,000;-11,222;3,103;-3,783;22,726
2272,500;3,415;0,824;-35,209;3,356;9,651;4,910;32,227;4,101;-23,129;-2,738;0,000;33,900;34,100;9,425;3,346;-12,205;-8,530;-13,896;-10,405;-3,207;26,978;0,000;259,440;Inf;267,000;260,000;-11,244;3,111;-3,763;22,684
2273,000;3,415;0,824;-35,209;3,356;9,651;4,910;32,227;4,101;-23,129;-2,738;0,000;33,900;34,100;9,425;3,346;-12,232;-8,567;-13,947;-10,460;-3,207;26,978;0,000;259,640;Inf;267,000;260,000;-11,259;3,116;-3,770;22,695
2273,500;3,415;0,824;-35,209;3,356;9,651;4,910;32,227;4,101;-23,129;-2,738;0,000;33,900;34,100;9,425;3,346;-12,255;-8,509;-13,964;-10,406;-3,207;26,978;0,000;259,640;Inf;267,000;260,000;-11,302;3,121;-3,771;22,724
2274,000;3,415;0,824;-35,209;3,356;9,651;4,910;32,227;4,101;-23,129;-2,738;0,000;33,900;34,100;9,425;3,346;-12,277;-8,541;-14,015;-10,448;-3,207;26,978;0,000;257,940;Inf;267,000;260,000;-11,283;3,126;-3,772;22,782
2274,500;3,415;0,824;-35,209;3,356;9,651;4,903;32,235;4,108;-23,031;-2,741;0,000;33,891;34,208;9,425;3,346;-12,308;-8,576;-14,000;-10,471;-3,208;26,965;0,000;257,940;Inf;268,000;260,000;-11,320;3,131;-3,776;22,796
2275,000;3,415;0,824;-35,209;3,356;9,651;4,903;32,235;4,108;-23,031;-2,741;0,000;33,900;34,200;9,425;3,346;-12,225;-8,588;-13,802;-10,441;-3,208;26,965;0,000;258,640;Inf;268,000;260,000;-11,339;3,135;-3,763;22,836
2275,500;3,415;0,824;-35,209;3,356;9,651;4,903;32,235;4,108;-23,031;-2,741;0,000;33,900;34,200;9,425;3,346;-12,184;-8,538;-13,870;-10,426;-3,208;26,965;0,000;258,640;Inf;269,000;260,000;-11,264;3,140;-3,782;22,855
2276,000;3,158;0,801;-34,529;3,398;9,569;4,903;32,235;4,108;-23,031;-2,741;0,000;33,900;34,200;9,558;3,262;-12,149;-8,535;-13,857;-10,362;-3,208;26,965;0,000;258,040;Inf;269,000;260,000;-11,255;3,144;-3,783;22,873
2276,500;3,158;0,801;-34,529;3,398;9,569;4,903;32,235;4,108;-23,031;-2,741;0,000;33,900;34,200;9,558;3,262;-12,112;-8,529;-13,712;-10,342;-3,208;26,965;0,000;258,040;Inf;270,000;260,000;-11,226;3,145;-3,796;22,909
2277,000;3,158;0,801;-34,529;3,398;9,569;4,903;32,235;4,108;-23,031;-2,741;0,000;33,900;34,200;9,558;3,262;-12,158;-8,539;-13,714;-10,359;-3,208;26,965;0,000;259,340;Inf;270,000;260,000;-11,174;3,145;-3,782;22,922
2277,500;3,158;0,801;-34,529;3,398;9,569;4,903;32,235;4,108;-23,031;-2,741;0,000;33,900;34,200;9,558;3,262;-12,165;-8,505;-13,869;-10,395;-3,208;26,965;0,000;259,340;Inf;270,000;260,000;-11,193;3,145;-3,776;23,017
2278,000;3,158;0,801;-34,529;3,398;9,569;4,905;32,235;4,079;-22,980;-2,743;0,000;33,904;34,255;9,558;3,262;-12,217;-8,531;-13,929;-10,423;-3,214;26,970;0,000;258,540;Inf;270,000;260,000;-11,234;3,145;-3,773;23,068
2278,500;3,158;0,801;-34,529;3,398;9,569;4,905;32,235;4,079;-22,980;-2,743;0,000;33,900;34,300;9,558;3,262;-12,258;-8,574;-13,877;-10,450;-3,214;26,970;0,000;258,540;Inf;271,000;260,000;-11,275;3,145;-3,764;23,070
2279,000;3,592;0,869;-35,209;3,341;9,562;4,905;32,235;4,079;-22,980;-2,743;0,000;33,900;34,300;9,602;3,479;-12,136;-8,549;-13,704;-10,359;-3,214;26,970;0,000;258,840;Inf;271,000;260,000;-11,290;3,146;-3,757;23,070
2279,500;3,592;0,869;-35,209;3,341;9,562;4,905;32,235;4,079;-22,980;-2,743;0,000;33,900;34,300;9,602;3,479;-12,134;-8,520;-13,790;-10,386;-3,214;26,970;0,000;258,840;Inf;272,000;260,000;-11,187;3,153;-3,772;23,069
2280,000;3,592;0,869;-35,209;3,341;9,562;4,905;32,235;4,079;-22,980;-2,743;0,000;33,900;34,300;9,602;3,479;-12,158;-8,510;-13,839;-10,387;-3,214;26,970;0,000;258,740;Inf;272,000;260,000;-11,207;3,160;-3,767;23,067
2280,500;3,592;0,869;-35,209;3,341;9,562;4,905;32,235;4,079;-22,980;-2,743;0,000;33,900;34,300;9,602;3,479;-12,093;-8,483;-13,829;-10,355;-3,214;26,970;0,000;258,740;Inf;273,000;260,000;-11,223;3,167;-3,768;22,999
2281,000;3,592;0,869;-35,209;3,341;9,562;4,956;32,255;4,060;-22,908;-2,754;0,000;33,917;34,271;9,602;3,479;-12,142;-8,508;-13,772;-10,353;-3,218;26,960;0,000;262,340;Inf;273,000;260,000;-11,190;3,174;-3,768;22,967
2281,500;3,592;0,869;-35,209;3,341;9,562;4,956;32,255;4,060;-22,908;-2,754;0,000;33,900;34,300;9,602;3,479;-12,167;-8,505;-13,823;-10,406;-3,218;26,960;0,000;262,340;Inf;272,000;260,000;-11,194;3,181;-3,760;23,068
2282,000;4,004;0,959;-35,209;3,353;9,579;4,956;32,255;4,060;-22,908;-2,754;0,000;33,900;34,300;9,597;3,514;-12,199;-8,521;-13,858;-10,398;-3,218;26,960;0,000;262,040;Inf;272,000;260,000;-11,225;3,188;-3,766;23,150
2282,500;4,004;0,959;-35,209;3,353;9,579;4,956;32,255;4,060;-22,908;-2,754;0,000;33,900;34,300;9,597;3,514;-12,239;-8,501;-13,930;-10,437;-3,218;26,960;0,000;262,040;Inf;271,000;260,000;-11,244;3,201;-3,750;23,203
2283,000;4,004;0,959;-35,209;3,353;9,579;4,956;32,255;4,060;-22,908;-2,754;0,000;33,900;34,300;9,597;3,514;-12,272;-8,534;-13,969;-10,436;-3,218;26,960;0,000;262,540;Inf;271,000;260,000;-11,277;3,214;-3,756;23,237
2283,500;4,004;0,959;-35,209;3,353;9,579;4,956;32,255;4,060;-22,908;-2,754;0,000;33,900;34,300;9,597;3,514;-12,257;-8,558;-13,889;-10,431;-3,218;26,960;0,000;262,540;Inf;270,000;260,000;-11,303;3,227;-3,731;23,248
2284,000;4,004;0,959;-35,209;3,353;9,579;4,956;32,255;4,060;-22,908;-2,754;0,000;33,900;34,300;9,597;3,514;-12,236;-8,520;-13,958;-10,457;-3,218;26,960;0,000;262,940;Inf;270,000;260,000;-11,284;3,240;-3,751;23,245
2284,500;4,004;0,959;-35,209;3,353;9,579;4,978;32,252;4,099;-22,870;-2,759;0,000;33,929;34,193;9,597;3,514;-12,280;-8,560;-13,997;-10,482;-3,229;26,950;0,000;262,940;Inf;269,000;260,000;-11,293;3,252;-3,751;23,228
2285,000;4,004;0,959;-35,209;3,353;9,579;4,978;32,252;4,099;-22,870;-2,759;0,000;33,900;34,200;9,597;3,514;-12,306;-8,542;-14,017;-10,454;-3,229;26,950;0,000;263,440;Inf;269,000;260,000;-11,330;3,265;-3,750;23,238
2285,500;2,509;0,671;-34,227;3,449;9,552;4,978;32,252;4,099;-22,870;-2,759;0,000;33,900;34,200;9,674;3,230;-12,261;-8,550;-13,989;-10,458;-3,229;26,950;0,000;263,440;Inf;268,000;260,000;-11,330;3,277;-3,745;23,274
2286,000;2,509;0,671;-34,227;3,449;9,552;4,978;32,252;4,099;-22,870;-2,759;0,000;33,900;34,200;9,674;3,230;-12,243;-8,520;-13,944;-10,439;-3,229;26,950;0,000;263,240;Inf;268,000;260,000;-11,315;3,264;-3,764;23,248
2286,500;2,509;0,671;-34,227;3,449;9,552;4,978;32,252;4,099;-22,870;-2,759;0,000;33,900;34,200;9,674;3,230;-12,257;-8,542;-13,941;-10,477;-3,229;26,950;0,000;263,240;Inf;267,000;260,000;-11,286;3,252;-3,778;23,306
2287,000;2,509;0,671;-34,227;3,449;9,552;4,978;32,252;4,099;-22,870;-2,759;0,000;33,900;34,200;9,674;3,230;-12,292;-8,514;-13,987;-10,441;-3,229;26,950;0,000;260,340;Inf;267,000;260,000;-11,304;3,240;-3,772;23,325
2287,500;2,509;0,671;-34,227;3,449;9,552;4,975;32,260;4,068;-22,824;-2,759;0,000;33,937;34,279;9,674;3,230;-12,280;-8,553;-14,009;-10,480;-3,221;26,953;0,000;260,340;Inf;267,000;260,000;-11,308;3,228;-3,773;23,360
2288,000;2,509;0,671;-34,227;3,449;9,552;4,975;32,260;4,068;-22,824;-2,759;0,000;33,900;34,300;9,674;3,230;-12,324;-8,581;-14,000;-10,505;-3,221;26,953;0,000;260,340;Inf;267,000;260,000;-11,330;3,216;-3,784;23,390
2288,500;3,344;0,893;-33,420;3,383;9,537;4,975;32,260;4,068;-22,824;-2,759;0,000;33,900;34,300;9,688;3,302;-12,308;-8,609;-13,898;-10,476;-3,221;26,953;0,000;260,340;Inf;267,000;260,000;-11,353;3,204;-3,782;23,432
2289,000;3,344;0,893;-33,420;3,383;9,537;4,975;32,260;4,068;-22,824;-2,759;0,000;33,900;34,300;9,688;3,302;-12,279;-8,563;-13,969;-10,490;-3,221;26,953;0,000;260,140;Inf;267,000;260,000;-11,323;3,207;-3,793;23,433
2289,500;3,344;0,893;-33,420;3,383;9,537;4,975;32,260;4,068;-22,824;-2,759;0,000;33,900;34,300;9,688;3,302;-12,309;-8,587;-14,019;-10,505;-3,221;26,953;0,000;260,140;Inf;267,000;260,000;-11,325;3,209;-3,795;23,458
2290,000;3,344;0,893;-33,420;3,383;9,537;4,975;32,260;4,068;-22,824;-2,759;0,000;33,900;34,300;9,688;3,302;-12,301;-8,585;-13,846;-10,480;-3,221;26,953;0,000;258,440;Inf;267,000;260,000;-11,355;3,211;-3,795;23,444
2290,500;3,344;0,893;-33,420;3,383;9,537;4,975;32,260;4,068;-22,824;-2,759;0,000;33,900;34,300;9,688;3,302;-12,242;-8,579;-13,902;-10,467;-3,221;26,953;0,000;258,440;Inf;268,000;260,000;-11,303;3,213;-3,775;23,465
2291,000;3,344;0,893;-33,420;3,383;9,537;4,961;32,263;4,075;-22,793;-2,767;0,000;33,950;34,325;9,688;3,302;-12,283;-8,588;-13,892;-10,452;-3,233;26,950;0,000;258,740;Inf;268,000;260,000;-11,297;3,215;-3,790;23,504
2291,500;3,344;0,893;-33,420;3,383;9,537;4,961;32,263;4,075;-22,793;-2,767;0,000;33,900;34,300;9,688;3,302;-12,246;-8,556;-13,977;-10,471;-3,233;26,950;0,000;258,740;Inf;269,000;260,000;-11,304;3,218;-3,774;23,554
2292,000;2,457;0,606;-35,209;3,293;9,535;4,961;32,263;4,075;-22,793;-2,767;0,000;33,900;34,300;9,545;3,550;-12,286;-8,570;-13,984;-10,487;-3,233;26,950;0,000;257,840;Inf;269,000;260,000;-11,313;3,220;-3,776;23,564
2292,500;2,457;0,606;-35,209;3,293;9,535;4,961;32,263;4,075;-22,793;-2,767;0,000;33,900;34,300;9,545;3,550;-12,300;-8,613;-13,882;-10,490;-3,233;26,950;0,000;257,840;Inf;270,000;260,000;-11,332;3,207;-3,798;23,516
2293,000;2,457;0,606;-35,209;3,293;9,535;4,961;32,263;4,075;-22,793;-2,767;0,000;33,900;34,300;9,545;3,550;-12,205;-8,533;-13,885;-10,426;-3,233;26,950;0,000;258,940;Inf;270,000;260,000;-11,321;3,195;-3,786;23,455
2293,500;2,457;0,606;-35,209;3,293;9,535;4,961;32,263;4,075;-22,793;-2,767;0,000;33,900;34,300;9,545;3,550;-12,237;-8,541;-13,944;-10,453;-3,233;26,950;0,000;258,940;Inf;271,000;260,000;-11,262;3,183;-3,784;23,396
2294,000;2,457;0,606;-35,209;3,293;9,535;4,940;32,273;4,061;-22,764;-2,752;0,000;33,975;34,490;9,545;3,550;-12,231;-8,527;-13,916;-10,425;-3,220;26,952;0,000;260,340;Inf;271,000;260,000;-11,294;3,171;-3,786;23,334
2294,500;2,457;0,606;-35,209;3,293;9,535;4,940;32,273;4,061;-22,764;-2,752;0,000;34,000;34,500;9,545;3,550;-12,251;-8,563;-13,960;-10,459;-3,220;26,952;0,000;260,340;Inf;271,000;260,000;-11,275;3,159;-3,791;23,301
2295,000;2,968;0,716;-35,209;3,365;9,548;4,940;32,273;4,061;-22,764;-2,752;0,000;34,000;34,500;9,467;3,432;-12,271;-8,584;-13,864;-10,437;-3,220;26,952;0,000;260,540;Inf;271,000;260,000;-11,308;3,148;-3,761;23,271
2295,500;2,968;0,716;-35,209;3,365;9,548;4,940;32,273;4,061;-22,764;-2,752;0,000;34,000;34,500;9,467;3,432;-12,225;-8,562;-13,774;-10,416;-3,220;26,952;0,000;260,540;Inf;271,000;260,000;-11,289;3,145;-3,774;23,171
2296,000;2,968;0,716;-35,209;3,365;9,548;4,940;32,273;4,061;-22,764;-2,752;0,000;34,000;34,500;9,467;3,432;-12,214;-8,542;-13,855;-10,429;-3,220;26,952;0,000;260,240;Inf;271,000;260,000;-11,244;3,142;-3,774;23,108
2296,500;2,968;0,716;-35,209;3,365;9,548;4,940;32,273;4,061;-22,764;-2,752;0,000;34,000;34,500;9,467;3,432;-12,128;-8,526;-13,781;-10,350;-3,220;26,952;0,000;260,240;Inf;271,000;260,000;-11,260;3,139;-3,784;23,098
2297,000;2,968;0,716;-35,209;3,365;9,548;4,940;32,273;4,061;-22,764;-2,752;0,000;34,000;34,500;9,467;3,432;-12,106;-8,527;-13,837;-10,406;-3,220;26,952;0,000;262,740;Inf;271,000;260,000;-11,196;3,136;-3,773;23,082
2297,500;2,968;0,716;-35,209;3,365;9,548;4,906;32,277;4,068;-22,759;-2,759;0,000;33,990;34,397;9,467;3,432;-12,212;-8,560;-13,800;-10,417;-3,225;26,950;0,000;262,740;Inf;270,000;260,000;-11,219;3,133;-3,764;23,083
2298,000;2,968;0,716;-35,209;3,365;9,548;4,906;32,277;4,068;-22,759;-2,759;0,000;34,000;34,400;9,467;3,432;-12,154;-8,542;-13,802;-10,409;-3,225;26,950;0,000;262,340;Inf;270,000;260,000;-11,247;3,131;-3,763;23,049
2298,500;2,894;0,722;-35,209;3,357;9,533;4,906;32,277;4,068;-22,759;-2,759;0,000;34,000;34,400;9,524;3,527;-12,189;-8,549;-13,886;-10,442;-3,225;26,950;0,000;262,340;Inf;269,000;260,000;-11,227;3,128;-3,762;23,074
2299,000;2,894;0,722;-35,209;3,357;9,533;4,906;32,277;4,068;-22,759;-2,759;0,000;34,000;34,400;9,524;3,527;-12,151;-8,526;-13,857;-10,383;-3,225;26,950;0,000;262,540;Inf;269,000;260,000;-11,266;3,124;-3,755;23,017
2299,500;2,894;0,722;-35,209;3,357;9,533;4,906;32,277;4,068;-22,759;-2,759;0,000;34,000;34,400;9,524;3,527;-12,133;-8,548;-13,794;-10,400;-3,225;26,950;0,000;262,540;Inf;268,000;260,000;-11,229;3,120;-3,747;22,950
2300,000;2,894;0,722;-35,209;3,357;9,533;4,906;32,277;4,068;-22,759;-2,759;0,000;34,000;34,400;9,524;3,527;-12,170;-8,527;-13,826;-10,394;-3,225;26,950;0,000;260,740;Inf;268,000;260,000;-11,219;3,117;-3,748;22,935
2300,500;2,894;0,722;-35,209;3,357;9,533;4,889;32,288;4,075;-22,728;-2,749;0,000;34,019;34,413;9,524;3,527;-12,171;-8,515;-13,851;-10,422;-3,206;26,956;0,000;260,740;Inf;268,000;260,000;-11,229;3,113;-3,736;22,943
2301,000;2,894;0,722;-35,209;3,357;9,533;4,889;32,288;4,075;-22,728;-2,749;0,000;34,000;34,400;9,524;3,527;-12,130;-8,507;-13,798;-10,350;-3,206;26,956;0,000;261,340;Inf;268,000;260,000;-11,239;3,109;-3,734;22,885
2301,500;3,687;0,882;-35,209;3,331;9,522;4,889;32,288;4,075;-22,728;-2,749;0,000;34,000;34,400;9,581;3,418;-12,129;-8,497;-13,845;-10,383;-3,206;26,956;0,000;261,340;Inf;267,000;260,000;-11,196;3,106;-3,725;22,827
2302,000;3,687;0,882;-35,209;3,331;9,522;4,889;32,288;4,075;-22,728;-2,749;0,000;34,000;34,400;9,581;3,418;-12,183;-8,528;-13,876;-10,424;-3,206;26,956;0,000;261,240;Inf;267,000;260,000;-11,214;3,115;-3,738;22,858
2302,500;3,687;0,882;-35,209;3,331;9,522;4,889;32,288;4,075;-22,728;-2,749;0,000;34,000;34,400;9,581;3,418;-12,191;-8,474;-13,912;-10,411;-3,206;26,956;0,000;261,240;Inf;266,000;260,000;-11,253;3,125;-3,742;22,848
2303,000;3,687;0,882;-35,209;3,331;9,522;4,889;32,288;4,075;-22,728;-2,749;0,000;34,000;34,400;9,581;3,418;-12,217;-8,542;-13,861;-10,414;-3,206;26,956;0,000;258,840;Inf;266,000;260,000;-11,247;3,134;-3,733;22,833
2303,500;3,687;0,882;-35,209;3,331;9,522;4,948;32,292;4,071;-22,706;-2,758;0,000;34,022;34,483;9,581;3,418;-12,186;-8,548;-13,781;-10,413;-3,219;26,952;0,000;258,840;Inf;267,000;260,000;-11,259;3,143;-3,738;22,840
2304,000;3,687;0,882;-35,209;3,331;9,522;4,948;32,292;4,071;-22,706;-2,758;0,000;34,000;34,500;9,581;3,418;-12,159;-8,489;-13,854;-10,383;-3,219;26,952;0,000;258,640;Inf;267,000;260,000;-11,232;3,152;-3,724;22,859
2304,500;3,687;0,882;-35,209;3,331;9,522;4,948;32,292;4,071;-22,706;-2,758;0,000;34,000;34,500;9,581;3,418;-12,178;-8,476;-13,874;-10,385;-3,219;26,952;0,000;258,640;Inf;268,000;260,000;-11,221;3,161;-3,732;22,848
2305,000;2,815;0,763;-33,830;3,370;9,495;4,948;32,292;4,071;-22,706;-2,758;0,000;34,000;34,500;9,688;3,353;-12,214;-8,507;-13,919;-10,420;-3,219;26,952;0,000;259,440;Inf;268,000;260,000;-11,228;3,169;-3,728;22,829
2305,500;2,815;0,763;-33,830;3,370;9,495;4,948;32,292;4,071;-22,706;-2,758;0,000;34,000;34,500;9,688;3,353;-12,213;-8,528;-13,904;-10,424;-3,219;26,952;0,000;259,440;Inf;268,000;260,000;-11,265;3,164;-3,721;22,773
2306,000;2,815;0,763;-33,830;3,370;9,495;4,948;32,292;4,071;-22,706;-2,758;0,000;34,000;34,500;9,688;3,353;-12,196;-8,551;-13,743;-10,398;-3,219;26,952;0,000;259,040;Inf;268,000;260,000;-11,267;3,158;-3,732;22,772
2306,500;2,815;0,763;-33,830;3,370;9,495;4,948;32,292;4,071;-22,706;-2,758;0,000;34,000;34,500;9,688;3,353;-12,203;-8,507;-13,843;-10,374;-3,219;26,952;0,000;259,040;Inf;268,000;260,000;-11,222;3,152;-3,713;22,718
2307,000;2,815;0,763;-33,830;3,370;9,495;4,949;32,303;4,052;-22,679;-2,748;0,000;34,050;34,507;9,688;3,353;-12,175;-8,494;-13,845;-10,405;-3,217;26,961;0,000;258,840;Inf;268,000;260,000;-11,232;3,147;-3,712;22,646
2307,500;2,815;0,763;-33,830;3,370;9,495;4,949;32,303;4,052;-22,679;-2,748;0,000;34,100;34,500;9,688;3,353;-12,243;-8,541;-13,937;-10,469;-3,217;26,961;0,000;258,840;Inf;269,000;260,000;-11,230;3,141;-3,714;22,583
2308,000;3,396;0,886;-34,143;3,417;9,578;4,949;32,303;4,052;-22,679;-2,748;0,000;34,100;34,500;9,621;3,278;-12,254;-8,589;-13,878;-10,474;-3,217;26,961;0,000;258,740;Inf;269,000;260,000;-11,297;3,136;-3,713;22,601
2308,500;3,396;0,886;-34,143;3,417;9,578;4,949;32,303;4,052;-22,679;-2,748;0,000;34,100;34,500;9,621;3,278;-12,234;-8,552;-13,886;-10,442;-3,217;26,961;0,000;258,740;Inf;270,000;260,000;-11,299;3,140;-3,722;22,597
2309,000;3,396;0,886;-34,143;3,417;9,578;4,949;32,303;4,052;-22,679;-2,748;0,000;34,100;34,500;9,621;3,278;-12,227;-8,570;-13,896;-10,446;-3,217;26,961;0,000;259,340;Inf;270,000;260,000;-11,279;3,144;-3,722;22,578
2309,500;3,396;0,886;-34,143;3,417;9,578;4,949;32,303;4,052;-22,679;-2,748;0,000;34,100;34,500;9,621;3,278;-12,224;-8,554;-13,871;-10,409;-3,217;26,961;0,000;259,340;Inf;270,000;260,000;-11,285;3,148;-3,728;22,645
2310,000;3,396;0,886;-34,143;3,417;9,578;4,977;32,313;4,038;-22,658;-2,746;0,000;34,073;34,633;9,621;3,278;-12,228;-8,538;-13,866;-10,424;-3,202;26,965;0,000;259,640;Inf;270,000;260,000;-11,264;3,153;-3,716;22,710
2310,500;3,396;0,886;-34,143;3,417;9,578;4,977;32,313;4,038;-22,658;-2,746;0,000;34,100;34,600;9,621;3,278;-12,214;-8,523;-13,918;-10,450;-3,202;26,965;0,000;259,640;Inf;270,000;260,000;-11,264;3,157;-3,731;22,715
2311,000;3,396;0,886;-34,143;3,417;9,578;4,977;32,313;4,038;-22,658;-2,746;0,000;34,100;34,600;9,621;3,278;-12,256;-8,509;-13,965;-10,442;-3,202;26,965;0,000;259,840;Inf;270,000;260,000;-11,276;3,160;-3,723;22,628
2311,500;2,611;0,630;-35,209;3,367;9,541;4,977;32,313;4,038;-22,658;-2,746;0,000;34,100;34,600;9,628;3,469;-12,272;-8,554;-13,925;-10,458;-3,202;26,965;0,000;259,840;Inf;270,000;260,000;-11,293;3,164;-3,736;22,578
2312,000;2,611;0,630;-35,209;3,367;9,541;4,977;32,313;4,038;-22,658;-2,746;0,000;34,100;34,600;9,628;3,469;-12,265;-8,560;-13,872;-10,461;-3,202;26,965;0,000;259,940;Inf;270,000;260,000;-11,302;3,155;-3,728;22,599
2312,500;2,611;0,630;-35,209;3,367;9,541;4,977;32,313;4,038;-22,658;-2,746;0,000;34,100;34,600;9,628;3,469;-12,202;-8,561;-13,792;-10,412;-3,202;26,965;0,000;259,940;Inf;270,000;260,000;-11,290;3,146;-3,731;22,556
2313,000;2,611;0,630;-35,209;3,367;9,541;4,977;32,313;4,038;-22,658;-2,746;0,000;34,100;34,600;9,628;3,469;-12,217;-8,539;-13,813;-10,418;-3,202;26,965;0,000;260,640;Inf;270,000;260,000;-11,242;3,138;-3,736;22,518
2313,500;2,611;0,630;-35,209;3,367;9,541;4,946;32,303;4,024;-22,636;-2,745;0,000;34,080;34,578;9,628;3,469;-12,204;-8,545;-13,863;-10,431;-3,200;26,962;0,000;260,640;Inf;270,000;260,000;-11,247;3,129;-3,718;22,566
2314,000;2,611;0,630;-35,209;3,367;9,541;4,946;32,303;4,024;-22,636;-2,745;0,000;34,100;34,600;9,628;3,469;-12,229;-8,533;-13,904;-10,437;-3,200;26,962;0,000;260,440;Inf;270,000;260,000;-11,261;3,120;-3,734;22,605
2314,500;3,520;0,822;-35,209;3,373;9,575;4,946;32,303;4,024;-22,636;-2,745;0,000;34,100;34,600;9,573;3,376;-12,248;-8,546;-13,885;-10,429;-3,200;26,962;0,000;260,440;Inf;270,000;260,000;-11,276;3,112;-3,733;22,656
2315,000;3,520;0,822;-35,209;3,373;9,575;4,946;32,303;4,024;-22,636;-2,745;0,000;34,100;34,600;9,573;3,376;-12,196;-8,500;-13,898;-10,421;-3,200;26,962;0,000;261,040;Inf;270,000;260,000;-11,277;3,119;-3,720;22,664
2315,500;3,520;0,822;-35,209;3,373;9,575;4,946;32,303;4,024;-22,636;-2,745;0,000;34,100;34,600;9,573;3,376;-12,239;-8,495;-13,950;-10,423;-3,200;26,962;0,000;261,040;Inf;269,000;260,000;-11,254;3,125;-3,718;22,597
2316,000;3,520;0,822;-35,209;3,373;9,575;4,946;32,303;4,024;-22,636;-2,745;0,000;34,100;34,600;9,573;3,376;-12,231;-8,527;-13,968;-10,455;-3,200;26,962;0,000;261,040;Inf;269,000;260,000;-11,277;3,132;-3,704;22,678
2316,500;3,520;0,822;-35,209;3,373;9,575;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,558;9,573;3,376;-12,247;-8,534;-13,952;-10,457;-3,178;26,974;0,000;261,040;Inf;268,000;260,000;-11,295;3,138;-3,717;22,734
2317,000;3,520;0,822;-35,209;3,373;9,575;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,600;9,573;3,376;-12,234;-8,558;-13,825;-10,440;-3,178;26,974;0,000;260,840;Inf;268,000;260,000;-11,297;3,144;-3,712;22,747
2317,500;3,520;0,822;-35,209;3,373;9,575;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,600;9,573;3,376;-12,227;-8,529;-13,902;-10,450;-3,178;26,974;0,000;260,840;Inf;268,000;260,000;-11,264;3,151;-3,719;22,829
2318,000;3,205;0,782;-35,209;3,365;9,632;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,600;9,482;3,302;-12,243;-8,544;-13,958;-10,467;-3,178;26,974;0,000;260,140;Inf;268,000;260,000;-11,277;3,157;-3,700;22,800
2318,500;3,205;0,782;-35,209;3,365;9,632;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,600;9,482;3,302;-12,215;-8,538;-13,931;-10,432;-3,178;26,974;0,000;260,140;Inf;268,000;260,000;-11,303;3,158;-3,712;22,823
2319,000;3,205;0,782;-35,209;3,365;9,632;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,600;9,482;3,302;-12,191;-8,534;-13,815;-10,380;-3,178;26,974;0,000;257,340;Inf;268,000;260,000;-11,279;3,158;-3,699;22,869
2319,500;3,205;0,782;-35,209;3,365;9,632;4,950;32,311;4,050;-22,574;-2,730;0,000;34,100;34,600;9,482;3,302;-12,182;-8,544;-13,783;-10,395;-3,178;26,974;0,000;257,340;Inf;269,000;260,000;-11,230;3,159;-3,694;22,888
2320,000;3,205;0,782;-35,209;3,365;9,632;4,913;32,320;4,052;-22,540;-2,725;0,000;34,111;34,641;9,482;3,302;-12,182;-8,553;-13,821;-10,418;-3,179;26,968;0,000;257,340;Inf;269,000;260,000;-11,226;3,160;-3,703;22,980
2320,500;3,205;0,782;-35,209;3,365;9,632;4,913;32,320;4,052;-22,540;-2,725;0,000;34,100;34,600;9,482;3,302;-12,067;-8,516;-13,777;-10,355;-3,179;26,968;0,000;257,340;Inf;270,000;260,000;-11,244;3,161;-3,704;23,071
2321,000;3,340;0,891;-34,334;3,369;9,491;4,913;32,320;4,052;-22,540;-2,725;0,000;34,100;34,600;9,653;3,387;-12,059;-8,497;-13,750;-10,337;-3,179;26,968;0,000;258,340;Inf;270,000;260,000;-11,179;3,161;-3,706;23,078
2321,500;3,340;0,891;-34,334;3,369;9,491;4,913;32,320;4,052;-22,540;-2,725;0,000;34,100;34,600;9,653;3,387;-12,113;-8,549;-13,748;-10,394;-3,179;26,968;0,000;258,340;Inf;271,000;260,000;-11,161;3,164;-3,703;23,039
2322,000;3,340;0,891;-34,334;3,369;9,491;4,913;32,320;4,052;-22,540;-2,725;0,000;34,100;34,600;9,653;3,387;-12,149;-8,502;-13,804;-10,386;-3,179;26,968;0,000;258,140;Inf;271,000;260,000;-11,201;3,167;-3,697;22,990
2322,500;3,340;0,891;-34,334;3,369;9,491;4,913;32,320;4,052;-22,540;-2,725;0,000;34,100;34,600;9,653;3,387;-12,166;-8,495;-13,844;-10,396;-3,179;26,968;0,000;258,140;Inf;272,000;260,000;-11,210;3,170;-3,711;23,013
2323,000;3,340;0,891;-34,334;3,369;9,491;4,924;32,340;4,066;-22,528;-2,732;0,000;34,124;34,722;9,653;3,387;-12,135;-8,510;-13,822;-10,374;-3,184;26,968;0,000;260,140;Inf;272,000;260,000;-11,225;3,173;-3,681;23,021
2323,500;3,340;0,891;-34,334;3,369;9,491;4,924;32,340;4,066;-22,528;-2,732;0,000;34,100;34,700;9,653;3,387;-12,128;-8,507;-13,791;-10,393;-3,184;26,968;0,000;260,140;Inf;272,000;260,000;-11,210;3,175;-3,696;23,028
2324,000;3,340;0,891;-34,334;3,369;9,491;4,924;32,340;4,066;-22,528;-2,732;0,000;34,100;34,700;9,653;3,387;-12,171;-8,493;-13,815;-10,386;-3,184;26,968;0,000;260,040;Inf;272,000;260,000;-11,205;3,178;-3,699;23,066
2324,500;3,448;0,891;-34,422;3,404;9,534;4,924;32,340;4,066;-22,528;-2,732;0,000;34,100;34,700;9,614;3,289;-12,196;-8,529;-13,863;-10,412;-3,184;26,968;0,000;260,040;Inf;272,000;260,000;-11,216;3,181;-3,680;22,999
2325,000;3,448;0,891;-34,422;3,404;9,534;4,924;32,340;4,066;-22,528;-2,732;0,000;34,100;34,700;9,614;3,289;-12,200;-8,515;-13,840;-10,398;-3,184;26,968;0,000;259,540;Inf;272,000;260,000;-11,250;3,185;-3,695;22,963
2325,500;3,448;0,891;-34,422;3,404;9,534;4,924;32,340;4,066;-22,528;-2,732;0,000;34,100;34,700;9,614;3,289;-12,188;-8,490;-13,900;-10,400;-3,184;26,968;0,000;259,540;Inf;272,000;260,000;-11,238;3,189;-3,680;22,898
2326,000;3,448;0,891;-34,422;3,404;9,534;4,924;32,340;4,066;-22,528;-2,732;0,000;34,100;34,700;9,614;3,289;-12,189;-8,502;-13,916;-10,415;-3,184;26,968;0,000;262,240;Inf;272,000;260,000;-11,245;3,194;-3,691;22,846
2326,500;3,448;0,891;-34,422;3,404;9,534;4,910;32,342;4,032;-22,508;-2,723;0,000;34,136;34,785;9,614;3,289;-12,183;-8,499;-13,881;-10,409;-3,185;26,965;0,000;262,240;Inf;271,000;260,000;-11,255;3,198;-3,668;22,855
2327,000;3,448;0,891;-34,422;3,404;9,534;4,910;32,342;4,032;-22,508;-2,723;0,000;34,100;34,800;9,614;3,289;-12,200;-8,501;-13,905;-10,405;-3,185;26,965;0,000;262,240;Inf;271,000;260,000;-11,243;3,202;-3,700;22,869
2327,500;3,061;0,761;-35,209;3,380;9,537;4,910;32,342;4,032;-22,508;-2,723;0,000;34,100;34,800;9,589;3,510;-12,196;-8,520;-13,846;-10,406;-3,185;26,965;0,000;262,240;Inf;270,000;260,000;-11,253;3,206;-3,690;22,853
2328,000;3,061;0,761;-35,209;3,380;9,537;4,910;32,342;4,032;-22,508;-2,723;0,000;34,100;34,800;9,589;3,510;-12,212;-8,549;-13,863;-10,443;-3,185;26,965;0,000;261,940;Inf;270,000;260,000;-11,242;3,204;-3,686;22,866
2328,500;3,061;0,761;-35,209;3,380;9,537;4,910;32,342;4,032;-22,508;-2,723;0,000;34,100;34,800;9,589;3,510;-12,156;-8,506;-13,837;-10,401;-3,185;26,965;0,000;261,940;Inf;269,000;260,000;-11,267;3,201;-3,690;22,854
2329,000;3,061;0,761;-35,209;3,380;9,537;4,910;32,342;4,032;-22,508;-2,723;0,000;34,100;34,800;9,589;3,510;-12,182;-8,483;-13,907;-10,393;-3,185;26,965;0,000;259,240;Inf;269,000;260,000;-11,225;3,199;-3,677;22,858
2329,500;3,061;0,761;-35,209;3,380;9,537;4,921;32,350;4,058;-22,494;-2,715;0,000;34,152;34,768;9,589;3,510;-12,186;-8,489;-13,887;-10,412;-3,170;26,974;0,000;259,240;Inf;269,000;260,000;-11,241;3,197;-3,679;22,877
2330,000;3,061;0,761;-35,209;3,380;9,537;4,921;32,350;4,058;-22,494;-2,715;0,000;34,200;34,800;9,589;3,510;-12,224;-8,506;-13,933;-10,413;-3,170;26,974;0,000;259,840;Inf;269,000;260,000;-11,243;3,194;-3,671;22,866
2330,500;2,582;0,567;-35,209;3,331;9,591;4,921;32,350;4,058;-22,494;-2,715;0,000;34,200;34,800;9,513;3,381;-12,206;-8,512;-13,889;-10,440;-3,170;26,974;0,000;259,840;Inf;269,000;260,000;-11,269;3,192;-3,664;22,863
2331,000;2,582;0,567;-35,209;3,331;9,591;4,921;32,350;4,058;-22,494;-2,715;0,000;34,200;34,800;9,513;3,381;-12,150;-8,525;-13,804;-10,426;-3,170;26,974;0,000;260,540;Inf;269,000;260,000;-11,262;3,182;-3,676;22,875
2331,500;2,582;0,567;-35,209;3,331;9,591;4,921;32,350;4,058;-22,494;-2,715;0,000;34,200;34,800;9,513;3,381;-12,157;-8,548;-13,724;-10,408;-3,170;26,974;0,000;260,540;Inf;269,000;260,000;-11,226;3,172;-3,676;22,841
2332,000;2,582;0,567;-35,209;3,331;9,591;4,921;32,350;4,058;-22,494;-2,715;0,000;34,200;34,800;9,513;3,381;-12,133;-8,514;-13,740;-10,382;-3,170;26,974;0,000;259,540;Inf;269,000;260,000;-11,209;3,163;-3,662;22,830
2332,500;2,582;0,567;-35,209;3,331;9,591;4,921;32,350;4,058;-22,494;-2,715;0,000;34,200;34,800;9,513;3,381;-12,168;-8,483;-13,850;-10,392;-3,170;26,974;0,000;259,540;Inf;269,000;260,000;-11,192;3,153;-3,673;22,801
2333,000;2,582;0,567;-35,209;3,331;9,591;4,883;32,351;4,047;-22,502;-2,714;0,000;34,159;34,789;9,513;3,381;-12,150;-8,467;-13,838;-10,395;-3,178;26,974;0,000;258,540;Inf;269,000;260,000;-11,223;3,144;-3,651;22,809
2333,500;2,582;0,567;-35,209;3,331;9,591;4,883;32,351;4,047;-22,502;-2,714;0,000;34,200;34,800;9,513;3,381;-12,135;-8,473;-13,868;-10,362;-3,178;26,974;0,000;258,540;Inf;270,000;260,000;-11,213;3,135;-3,641;22,807
2334,000;3,135;0,784;-34,740;3,322;9,589;4,883;32,351;4,047;-22,502;-2,714;0,000;34,200;34,800;9,575;3,212;-12,127;-8,470;-13,792;-10,365;-3,178;26,974;0,000;259,340;Inf;270,000;260,000;-11,209;3,126;-3,650;22,816
2334,500;3,135;0,784;-34,740;3,322;9,589;4,883;32,351;4,047;-22,502;-2,714;0,000;34,200;34,800;9,575;3,212;-12,149;-8,511;-13,741;-10,371;-3,178;26,974;0,000;259,340;Inf;270,000;260,000;-11,188;3,126;-3,668;22,810
2335,000;3,135;0,784;-34,740;3,322;9,589;4,883;32,351;4,047;-22,502;-2,714;0,000;34,200;34,800;9,575;3,212;-12,140;-8,477;-13,802;-10,365;-3,178;26,974;0,000;258,340;Inf;270,000;260,000;-11,193;3,126;-3,675;22,841
2335,500;3,135;0,784;-34,740;3,322;9,589;4,883;32,351;4,047;-22,502;-2,714;0,000;34,200;34,800;9,575;3,212;-12,152;-8,481;-13,817;-10,364;-3,178;26,974;0,000;258,340;Inf;271,000;260,000;-11,196;3,126;-3,665;22,843
2336,000;3,135;0,784;-34,740;3,322;9,589;4,882;32,352;4,076;-22,487;-2,723;0,000;34,171;34,800;9,575;3,212;-12,059;-8,457;-13,777;-10,337;-3,165;26,972;0,000;260,540;Inf;271,000;260,000;-11,204;3,126;-3,665;22,821
2336,500;3,135;0,784;-34,740;3,322;9,589;4,882;32,352;4,076;-22,487;-2,723;0,000;34,200;34,800;9,575;3,212;-12,115;-8,501;-13,849;-10,368;-3,165;26,972;0,000;260,540;Inf;271,000;260,000;-11,158;3,126;-3,665;22,777
2337,000;3,469;0,818;-35,209;3,379;9,574;4,882;32,352;4,076;-22,487;-2,723;0,000;34,200;34,800;9,501;3,348;-12,099;-8,470;-13,688;-10,307;-3,165;26,972;0,000;258,940;Inf;271,000;260,000;-11,208;3,127;-3,655;22,736
2337,500;3,469;0,818;-35,209;3,379;9,574;4,882;32,352;4,076;-22,487;-2,723;0,000;34,200;34,800;9,501;3,348;-12,056;-8,484;-13,644;-10,298;-3,165;26,972;0,000;258,940;Inf;272,000;260,000;-11,141;3,132;-3,679;22,724
2338,000;3,469;0,818;-35,209;3,379;9,574;4,882;32,352;4,076;-22,487;-2,723;0,000;34,200;34,800;9,501;3,348;-12,094;-8,475;-13,796;-10,353;-3,165;26,972;0,000;259,640;Inf;272,000;260,000;-11,120;3,138;-3,681;22,677
2338,500;3,469;0,818;-35,209;3,379;9,574;4,882;32,352;4,076;-22,487;-2,723;0,000;34,200;34,800;9,501;3,348;-12,143;-8,502;-13,798;-10,360;-3,165;26,972;0,000;259,640;Inf;272,000;260,000;-11,179;3,143;-3,682;22,663
2339,000;3,469;0,818;-35,209;3,379;9,574;4,882;32,352;4,076;-22,487;-2,723;0,000;34,200;34,800;9,501;3,348;-12,123;-8,471;-13,800;-10,348;-3,165;26,972;0,000;260,240;Inf;272,000;260,000;-11,201;3,148;-3,680;22,658
2339,500;3,469;0,818;-35,209;3,379;9,574;4,910;32,361;4,043;-22,466;-2,732;0,000;34,165;34,827;9,501;3,348;-12,031;-8,494;-13,748;-10,380;-3,168;26,962;0,000;260,240;Inf;272,000;260,000;-11,185;3,154;-3,669;22,666
2340,000;3,469;0,818;-35,209;3,379;9,574;4,910;32,361;4,043;-22,466;-2,732;0,000;34,200;34,800;9,501;3,348;-12,170;-8,489;-13,899;-10,415;-3,168;26,962;0,000;261,540;Inf;272,000;260,000;-11,163;3,159;-3,669;22,686
2340,500;3,259;0,787;-34,897;3,378;9,571;4,910;32,361;4,043;-22,466;-2,732;0,000;34,200;34,800;9,564;3,247;-12,212;-8,536;-13,888;-10,435;-3,168;26,962;0,000;261,540;Inf;271,000;260,000;-11,243;3,164;-3,676;22,684
2341,000;3,259;0,787;-34,897;3,378;9,571;4,910;32,361;4,043;-22,466;-2,732;0,000;34,200;34,800;9,564;3,247;-12,191;-8,524;-13,845;-10,430;-3,168;26,962;0,000;260,940;Inf;271,000;260,000;-11,268;3,165;-3,653;22,644
2341,500;3,259;0,787;-34,897;3,378;9,571;4,910;32,361;4,043;-22,466;-2,732;0,000;34,200;34,800;9,564;3,247;-12,185;-8,490;-13,892;-10,401;-3,168;26,962;0,000;260,940;Inf;271,000;260,000;-11,248;3,167;-3,665;22,662
2342,000;3,259;0,787;-34,897;3,378;9,571;4,910;32,361;4,043;-22,466;-2,732;0,000;34,200;34,800;9,564;3,247;-12,202;-8,516;-13,910;-10,426;-3,168;26,962;0,000;262,140;Inf;271,000;260,000;-11,242;3,169;-3,667;22,668
2342,500;3,259;0,787;-34,897;3,378;9,571;4,885;32,370;4,026;-22,432;-2,727;0,000;34,185;34,749;9,564;3,247;-12,214;-8,491;-13,937;-10,416;-3,176;26,964;0,000;262,140;Inf;270,000;260,000;-11,263;3,170;-3,661;22,747
2343,000;3,259;0,787;-34,897;3,378;9,571;4,885;32,370;4,026;-22,432;-2,727;0,000;34,200;34,700;9,564;3,247;-12,238;-8,545;-13,951;-10,467;-3,176;26,964;0,000;261,340;Inf;270,000;260,000;-11,265;3,171;-3,655;22,764
2343,500;3,534;0,858;-35,209;3,231;9,591;4,885;32,370;4,026;-22,432;-2,727;0,000;34,200;34,700;9,576;3,479;-12,134;-8,472;-13,830;-10,376;-3,176;26,964;0,000;261,340;Inf;269,000;260,000;-11,300;3,173;-3,677;22,743
2344,000;3,534;0,858;-35,209;3,231;9,591;4,885;32,370;4,026;-22,432;-2,727;0,000;34,200;34,700;9,576;3,479;-12,151;-8,485;-13,837;-10,386;-3,176;26,964;0,000;262,540;Inf;269,000;260,000;-11,203;3,179;-3,680;22,731
2344,500;3,534;0,858;-35,209;3,231;9,591;4,885;32,370;4,026;-22,432;-2,727;0,000;34,200;34,700;9,576;3,479;-12,143;-8,471;-13,839;-10,372;-3,176;26,964;0,000;262,540;Inf;268,000;260,000;-11,215;3,185;-3,674;22,685
2345,000;3,534;0,858;-35,209;3,231;9,591;4,885;32,370;4,026;-22,432;-2,727;0,000;34,200;34,700;9,576;3,479;-12,152;-8,495;-13,771;-10,362;-3,176;26,964;0,000;258,740;Inf;268,000;260,000;-11,206;3,190;-3,672;22,661
2345,500;3,534;0,858;-35,209;3,231;9,591;4,885;32,370;4,026;-22,432;-2,727;0,000;34,200;34,700;9,576;3,479;-12,071;-8,497;-13,721;-10,359;-3,176;26,964;0,000;258,740;Inf;269,000;260,000;-11,195;3,196;-3,687;22,662
2346,000;3,534;0,858;-35,209;3,231;9,591;4,938;32,367;4,016;-22,432;-2,711;0,000;34,193;34,740;9,576;3,479;-12,042;-8,432;-13,777;-10,347;-3,170;26,971;0,000;259,940;Inf;269,000;260,000;-11,162;3,202;-3,673;22,571
2346,500;3,534;0,858;-35,209;3,231;9,591;4,938;32,367;4,016;-22,432;-2,711;0,000;34,200;34,700;9,576;3,479;-12,122;-8,457;-13,856;-10,366;-3,170;26,971;0,000;259,940;Inf;269,000;260,000;-11,149;3,207;-3,664;22,650
2347,000;3,224;0,760;-35,209;3,386;9,493;4,938;32,367;4,016;-22,432;-2,711;0,000;34,200;34,700;9,493;3,415;-12,193;-8,504;-13,925;-10,450;-3,170;26,971;0,000;256,640;Inf;269,000;260,000;-11,200;3,212;-3,649;22,610
2347,500;3,224;0,760;-35,209;3,386;9,493;4,938;32,367;4,016;-22,432;-2,711;0,000;34,200;34,700;9,493;3,415;-12,247;-8,543;-13,914;-10,459;-3,170;26,971;0,000;256,640;Inf;270,000;260,000;-11,268;3,212;-3,662;22,659
2348,000;3,224;0,760;-35,209;3,386;9,493;4,938;32,367;4,016;-22,432;-2,711;0,000;34,200;34,700;9,493;3,415;-12,219;-8,533;-13,932;-10,442;-3,170;26,971;0,000;259,440;Inf;270,000;260,000;-11,291;3,213;-3,669;22,666
2348,500;3,224;0,760;-35,209;3,386;9,493;4,938;32,367;4,016;-22,432;-2,711;0,000;34,200;34,700;9,493;3,415;-12,230;-8,498;-13,956;-10,445;-3,170;26,971;0,000;259,440;Inf;270,000;260,000;-11,281;3,213;-3,660;22,675
2349,000;3,224;0,760;-35,209;3,386;9,493;4,945;32,378;4,018;-22,402;-2,687;0,000;34,204;34,795;9,493;3,415;-12,258;-8,487;-13,953;-10,434;-3,152;26,977;0,000;256,940;Inf;270,000;260,000;-11,282;3,213;-3,674;22,635
2349,500;3,224;0,760;-35,209;3,386;9,493;4,945;32,378;4,018;-22,402;-2,687;0,000;34,200;34,800;9,493;3,415;-12,196;-8,507;-13,971;-10,428;-3,152;26,977;0,000;256,940;Inf;271,000;260,000;-11,283;3,213;-3,671;22,545
2350,000;3,218;0,761;-35,209;3,393;9,576;4,945;32,378;4,018;-22,402;-2,687;0,000;34,200;34,800;9,544;3,317;-12,208;-8,536;-13,952;-10,445;-3,152;26,977;0,000;259,340;Inf;271,000;260,000;-11,276;3,213;-3,680;22,541
2350,500;3,218;0,761;-35,209;3,393;9,576;4,945;32,378;4,018;-22,402;-2,687;0,000;34,200;34,800;9,544;3,317;-12,247;-8,499;-13,976;-10,440;-3,152;26,977;0,000;259,340;Inf;271,000;260,000;-11,285;3,213;-3,674;22,590
2351,000;3,218;0,761;-35,209;3,393;9,576;4,945;32,378;4,018;-22,402;-2,687;0,000;34,200;34,800;9,544;3,317;-12,251;-8,527;-13,963;-10,466;-3,152;26,977;0,000;257,240;Inf;271,000;260,000;-11,291;3,214;-3,670;22,616
2351,500;3,218;0,761;-35,209;3,393;9,576;4,945;32,378;4,018;-22,402;-2,687;0,000;34,200;34,800;9,544;3,317;-12,263;-8,541;-13,959;-10,498;-3,152;26,977;0,000;257,240;Inf;272,000;260,000;-11,302;3,214;-3,688;22,605
2352,000;3,218;0,761;-35,209;3,393;9,576;4,945;32,367;4,016;-22,391;-2,706;0,000;34,205;34,865;9,544;3,317;-12,278;-8,558;-13,957;-10,521;-3,148;26,971;0,000;261,140;Inf;272,000;260,000;-11,315;3,214;-3,669;22,657
2352,500;3,218;0,761;-35,209;3,393;9,576;4,945;32,367;4,016;-22,391;-2,706;0,000;34,200;34,900;9,544;3,317;-12,261;-8,548;-13,913;-10,444;-3,148;26,971;0,000;261,140;Inf;271,000;260,000;-11,329;3,214;-3,668;22,692
2353,000;3,218;0,761;-35,209;3,393;9,576;4,945;32,367;4,016;-22,391;-2,706;0,000;34,200;34,900;9,544;3,317;-12,242;-8,538;-13,869;-10,446;-3,148;26,971;0,000;260,140;Inf;271,000;260,000;-11,291;3,214;-3,680;22,725
2353,500;2,416;0,625;-33,960;3,405;9,504;4,945;32,367;4,016;-22,391;-2,706;0,000;34,200;34,900;9,701;3,195;-12,228;-8,481;-13,918;-10,455;-3,148;26,971;0,000;260,140;Inf;271,000;260,000;-11,274;3,214;-3,680;22,738
2354,000;2,416;0,625;-33,960;3,405;9,504;4,945;32,367;4,016;-22,391;-2,706;0,000;34,200;34,900;9,701;3,195;-12,239;-8,543;-13,916;-10,458;-3,148;26,971;0,000;261,740;Inf;271,000;260,000;-11,271;3,201;-3,678;22,824
2354,500;2,416;0,625;-33,960;3,405;9,504;4,945;32,367;4,016;-22,391;-2,706;0,000;34,200;34,900;9,701;3,195;-12,227;-8,514;-13,912;-10,431;-3,148;26,971;0,000;261,740;Inf;270,000;260,000;-11,289;3,188;-3,662;22,871
2355,000;2,416;0,625;-33,960;3,405;9,504;4,945;32,367;4,016;-22,391;-2,706;0,000;34,200;34,900;9,701;3,195;-12,221;-8,504;-13,926;-10,434;-3,148;26,971;0,000;260,440;Inf;270,000;260,000;-11,271;3,175;-3,670;22,861
2355,500;2,416;0,625;-33,960;3,405;9,504;4,921;32,376;4,017;-22,350;-2,698;0,000;34,211;34,772;9,701;3,195;-12,188;-8,503;-13,879;-10,446;-3,138;26,971;0,000;260,440;Inf;270,000;260,000;-11,271;3,163;-3,680;22,899
2356,000;2,416;0,625;-33,960;3,405;9,504;4,921;32,376;4,017;-22,350;-2,698;0,000;34,200;34,800;9,701;3,195;-12,189;-8,505;-13,918;-10,425;-3,138;26,971;0,000;261,640;Inf;270,000;260,000;-11,254;3,151;-3,670;22,921
2356,500;2,719;0,743;-33,787;3,312;9,515;4,921;32,376;4,017;-22,350;-2,698;0,000;34,200;34,800;9,652;3,288;-12,186;-8,509;-13,848;-10,427;-3,138;26,971;0,000;261,640;Inf;269,000;260,000;-11,259;3,139;-3,672;22,959
2357,000;2,719;0,743;-33,787;3,312;9,515;4,921;32,376;4,017;-22,350;-2,698;0,000;34,200;34,800;9,652;3,288;-12,155;-8,500;-13,827;-10,410;-3,138;26,971;0,000;260,440;Inf;269,000;260,000;-11,243;3,132;-3,687;22,976
