t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2357,500;2,719;0,743;-33,787;3,312;9,515;4,921;32,376;4,017;-22,350;-2,698;0,000;34,200;34,800;9,652;3,288;-12,175;-8,522;-13,823;-10,420;-3,138;26,971;0,000;260,440;Inf;269,000;260,000;-11,223;3,125;-3,657;22,914
2358,000;2,719;0,743;-33,787;3,312;9,515;4,921;32,376;4,017;-22,350;-2,698;0,000;34,200;34,800;9,652;3,288;-12,179;-8,510;-13,811;-10,403;-3,138;26,971;0,000;259,840;Inf;269,000;260,000;-11,235;3,118;-3,667;22,896
2358,500;2,719;0,743;-33,787;3,312;9,515;4,886;32,368;4,040;-22,309;-2,702;0,000;34,203;34,654;9,652;3,288;-12,176;-8,516;-13,865;-10,420;-3,151;26,962;0,000;259,840;Inf;269,000;260,000;-11,226;3,112;-3,666;22,912
2359,000;2,719;0,743;-33,787;3,312;9,515;4,886;32,368;4,040;-22,309;-2,702;0,000;34,200;34,700;9,652;3,288;-12,191;-8,503;-13,842;-10,418;-3,151;26,962;0,000;258,840;Inf;269,000;260,000;-11,244;3,105;-3,665;22,943
2359,500;2,719;0,743;-33,787;3,312;9,515;4,886;32,368;4,040;-22,309;-2,702;0,000;34,200;34,700;9,652;3,288;-12,113;-8,510;-13,802;-10,359;-3,151;26,962;0,000;258,840;Inf;270,000;260,000;-11,239;3,099;-3,669;22,943
2360,000;3,303;0,774;-35,209;3,365;9,586;4,886;32,368;4,040;-22,309;-2,702;0,000;34,200;34,700;9,364;3,324;-12,117;-8,487;-13,784;-10,373;-3,151;26,962;0,000;259,840;Inf;270,000;260,000;-11,196;3,093;-3,656;22,943
2360,500;3,303;0,774;-35,209;3,365;9,586;4,886;32,368;4,040;-22,309;-2,702;0,000;34,200;34,700;9,364;3,324;-12,138;-8,520;-13,803;-10,392;-3,151;26,962;0,000;259,840;Inf;270,000;260,000;-11,190;3,096;-3,652;23,054
2361,000;3,303;0,774;-35,209;3,365;9,586;4,886;32,368;4,040;-22,309;-2,702;0,000;34,200;34,700;9,364;3,324;-12,161;-8,483;-13,911;-10,390;-3,151;26,962;0,000;257,240;Inf;270,000;260,000;-11,213;3,100;-3,655;23,156
2361,500;3,303;0,774;-35,209;3,365;9,586;4,886;32,368;4,040;-22,309;-2,702;0,000;34,200;34,700;9,364;3,324;-12,245;-8,545;-13,893;-10,455;-3,151;26,962;0,000;257,240;Inf;271,000;260,000;-11,236;3,103;-3,662;23,158
2362,000;3,303;0,774;-35,209;3,365;9,586;4,875;32,388;4,061;-22,309;-2,703;0,000;34,202;34,688;9,364;3,324;-12,202;-8,522;-13,846;-10,421;-3,135;26,954;0,000;259,140;Inf;271,000;260,000;-11,285;3,106;-3,661;23,157
2362,500;3,303;0,774;-35,209;3,365;9,586;4,875;32,388;4,061;-22,309;-2,703;0,000;34,200;34,700;9,364;3,324;-12,113;-8,494;-13,810;-10,390;-3,135;26,954;0,000;259,140;Inf;271,000;260,000;-11,248;3,109;-3,679;23,157
2363,000;2,747;0,725;-34,151;3,403;9,527;4,875;32,388;4,061;-22,309;-2,703;0,000;34,200;34,700;9,592;3,246;-12,160;-8,484;-13,884;-10,389;-3,135;26,954;0,000;257,840;Inf;271,000;260,000;-11,201;3,113;-3,673;23,181
2363,500;2,747;0,725;-34,151;3,403;9,527;4,875;32,388;4,061;-22,309;-2,703;0,000;34,200;34,700;9,592;3,246;-12,168;-8,489;-13,810;-10,372;-3,135;26,954;0,000;257,840;Inf;272,000;260,000;-11,229;3,107;-3,676;23,161
2364,000;2,747;0,725;-34,151;3,403;9,527;4,875;32,388;4,061;-22,309;-2,703;0,000;34,200;34,700;9,592;3,246;-12,133;-8,492;-13,698;-10,342;-3,135;26,954;0,000;259,340;Inf;272,000;260,000;-11,210;3,101;-3,668;23,031
2364,500;2,747;0,725;-34,151;3,403;9,527;4,875;32,388;4,061;-22,309;-2,703;0,000;34,200;34,700;9,592;3,246;-12,132;-8,473;-13,829;-10,386;-3,135;26,954;0,000;259,340;Inf;272,000;260,000;-11,166;3,095;-3,689;22,966
2365,000;2,747;0,725;-34,151;3,403;9,527;4,871;32,383;3,994;-22,303;-2,710;0,000;34,189;34,675;9,592;3,246;-12,147;-8,494;-13,801;-10,374;-3,154;26,947;0,000;260,740;Inf;272,000;260,000;-11,205;3,089;-3,678;22,923
2365,500;2,747;0,725;-34,151;3,403;9,527;4,871;32,383;3,994;-22,303;-2,710;0,000;34,200;34,700;9,592;3,246;-12,071;-8,456;-13,809;-10,353;-3,154;26,947;0,000;260,740;Inf;272,000;260,000;-11,204;3,084;-3,664;23,007
2366,000;2,747;0,725;-34,151;3,403;9,527;4,871;32,383;3,994;-22,303;-2,710;0,000;34,200;34,700;9,592;3,246;-12,144;-8,469;-13,891;-10,375;-3,154;26,947;0,000;261,040;Inf;272,000;260,000;-11,172;3,078;-3,662;23,077
2366,500;3,633;0,908;-35,209;3,353;9,594;4,871;32,383;3,994;-22,303;-2,710;0,000;34,200;34,700;9,496;3,294;-12,170;-8,443;-13,886;-10,382;-3,154;26,947;0,000;261,040;Inf;271,000;260,000;-11,220;3,073;-3,658;23,115
2367,000;3,633;0,908;-35,209;3,353;9,594;4,871;32,383;3,994;-22,303;-2,710;0,000;34,200;34,700;9,496;3,294;-12,206;-8,481;-13,947;-10,410;-3,154;26,947;0,000;260,440;Inf;271,000;260,000;-11,220;3,082;-3,644;23,139
2367,500;3,633;0,908;-35,209;3,353;9,594;4,871;32,383;3,994;-22,303;-2,710;0,000;34,200;34,700;9,496;3,294;-12,248;-8,499;-13,939;-10,425;-3,154;26,947;0,000;260,440;Inf;271,000;260,000;-11,261;3,091;-3,648;23,142
2368,000;3,633;0,908;-35,209;3,353;9,594;4,871;32,383;3,994;-22,303;-2,710;0,000;34,200;34,700;9,496;3,294;-12,180;-8,524;-13,810;-10,385;-3,154;26,947;0,000;261,640;Inf;271,000;260,000;-11,278;3,100;-3,656;23,153
2368,500;3,633;0,908;-35,209;3,353;9,594;4,889;32,385;4,015;-22,284;-2,711;0,000;34,177;34,681;9,496;3,294;-12,201;-8,514;-13,892;-10,416;-3,155;26,940;0,000;261,640;Inf;270,000;260,000;-11,224;3,108;-3,646;23,126
2369,000;3,633;0,908;-35,209;3,353;9,594;4,889;32,385;4,015;-22,284;-2,711;0,000;34,200;34,700;9,496;3,294;-12,217;-8,510;-13,971;-10,435;-3,155;26,940;0,000;261,840;Inf;270,000;260,000;-11,256;3,117;-3,660;23,129
2369,500;3,223;0,770;-35,209;3,319;9,591;4,889;32,385;4,015;-22,284;-2,711;0,000;34,200;34,700;9,591;3,520;-12,237;-8,523;-13,932;-10,456;-3,155;26,940;0,000;261,840;Inf;269,000;260,000;-11,283;3,126;-3,641;23,105
2370,000;3,223;0,770;-35,209;3,319;9,591;4,889;32,385;4,015;-22,284;-2,711;0,000;34,200;34,700;9,591;3,520;-12,237;-8,552;-13,900;-10,473;-3,155;26,940;0,000;262,540;Inf;269,000;260,000;-11,287;3,127;-3,651;23,092
2370,500;3,223;0,770;-35,209;3,319;9,591;4,889;32,385;4,015;-22,284;-2,711;0,000;34,200;34,700;9,591;3,520;-12,190;-8,529;-13,826;-10,448;-3,155;26,940;0,000;262,540;Inf;268,000;260,000;-11,290;3,129;-3,655;23,087
2371,000;3,223;0,770;-35,209;3,319;9,591;4,889;32,385;4,015;-22,284;-2,711;0,000;34,200;34,700;9,591;3,520;-12,146;-8,488;-13,869;-10,401;-3,155;26,940;0,000;259,840;Inf;268,000;260,000;-11,248;3,130;-3,664;23,069
2371,500;3,223;0,770;-35,209;3,319;9,591;4,940;32,379;4,002;-22,264;-2,698;0,000;34,173;34,550;9,591;3,520;-12,197;-8,475;-13,910;-10,402;-3,159;26,937;0,000;259,840;Inf;268,000;260,000;-11,226;3,132;-3,674;23,081
2372,000;3,223;0,770;-35,209;3,319;9,591;4,940;32,379;4,002;-22,264;-2,698;0,000;34,200;34,500;9,591;3,520;-12,216;-8,478;-13,930;-10,413;-3,159;26,937;0,000;260,340;Inf;268,000;260,000;-11,246;3,133;-3,647;23,090
2372,500;3,223;0,770;-35,209;3,319;9,591;4,940;32,379;4,002;-22,264;-2,698;0,000;34,200;34,500;9,591;3,520;-12,150;-8,462;-13,908;-10,393;-3,159;26,937;0,000;260,340;Inf;268,000;260,000;-11,259;3,135;-3,657;23,121
2373,000;3,774;0,921;-35,209;3,362;9,589;4,940;32,379;4,002;-22,264;-2,698;0,000;34,200;34,500;9,519;3,474;-12,229;-8,481;-13,949;-10,394;-3,159;26,937;0,000;259,040;Inf;268,000;260,000;-11,228;3,136;-3,665;23,117
2373,500;3,774;0,921;-35,209;3,362;9,589;4,940;32,379;4,002;-22,264;-2,698;0,000;34,200;34,500;9,519;3,474;-12,212;-8,497;-13,911;-10,406;-3,159;26,937;0,000;259,040;Inf;268,000;260,000;-11,264;3,147;-3,653;23,106
2374,000;3,774;0,921;-35,209;3,362;9,589;4,940;32,379;4,002;-22,264;-2,698;0,000;34,200;34,500;9,519;3,474;-12,178;-8,507;-13,780;-10,368;-3,159;26,937;0,000;257,740;Inf;268,000;260,000;-11,256;3,157;-3,661;23,081
2374,500;3,774;0,921;-35,209;3,362;9,589;4,940;32,379;4,002;-22,264;-2,698;0,000;34,200;34,500;9,519;3,474;-12,132;-8,480;-13,849;-10,392;-3,159;26,937;0,000;257,740;Inf;269,000;260,000;-11,208;3,167;-3,654;23,068
2375,000;3,774;0,921;-35,209;3,362;9,589;4,935;32,369;4,008;-22,278;-2,707;0,000;34,164;34,524;9,519;3,474;-12,179;-8,510;-13,905;-10,430;-3,157;26,929;0,000;257,040;Inf;269,000;260,000;-11,213;3,177;-3,664;23,133
2375,500;3,774;0,921;-35,209;3,362;9,589;4,935;32,369;4,008;-22,278;-2,707;0,000;34,200;34,500;9,519;3,474;-12,203;-8,495;-13,884;-10,403;-3,157;26,929;0,000;257,040;Inf;270,000;260,000;-11,256;3,187;-3,655;23,240
2376,000;2,966;0,792;-34,065;3,403;9,531;4,935;32,369;4,008;-22,278;-2,707;0,000;34,200;34,500;9,669;3,316;-12,102;-8,495;-13,816;-10,389;-3,157;26,929;0,000;257,940;Inf;270,000;260,000;-11,246;3,196;-3,649;23,287
2376,500;2,966;0,792;-34,065;3,403;9,531;4,935;32,369;4,008;-22,278;-2,707;0,000;34,200;34,500;9,669;3,316;-12,084;-8,479;-13,837;-10,386;-3,157;26,929;0,000;257,940;Inf;271,000;260,000;-11,201;3,193;-3,651;23,258
2377,000;2,966;0,792;-34,065;3,403;9,531;4,935;32,369;4,008;-22,278;-2,707;0,000;34,200;34,500;9,669;3,316;-12,163;-8,477;-13,896;-10,393;-3,157;26,929;0,000;258,240;Inf;271,000;260,000;-11,196;3,189;-3,653;23,273
2377,500;2,966;0,792;-34,065;3,403;9,531;4,935;32,369;4,008;-22,278;-2,707;0,000;34,200;34,500;9,669;3,316;-12,181;-8,484;-13,880;-10,410;-3,157;26,929;0,000;258,240;Inf;272,000;260,000;-11,232;3,185;-3,661;23,271
2378,000;2,966;0,792;-34,065;3,403;9,531;4,902;32,380;4,031;-22,232;-2,709;0,000;34,162;34,556;9,669;3,316;-12,186;-8,506;-13,766;-10,383;-3,143;26,932;0,000;259,840;Inf;272,000;260,000;-11,239;3,182;-3,647;23,220
2378,500;2,966;0,792;-34,065;3,403;9,531;4,902;32,380;4,031;-22,232;-2,709;0,000;34,200;34,600;9,669;3,316;-12,024;-8,459;-13,750;-10,345;-3,143;26,932;0,000;259,840;Inf;272,000;260,000;-11,210;3,178;-3,639;23,226
2379,000;3,530;0,818;-35,209;3,348;9,593;4,902;32,380;4,031;-22,232;-2,709;0,000;34,200;34,600;9,450;3,387;-12,095;-8,478;-13,804;-10,351;-3,143;26,932;0,000;258,840;Inf;272,000;260,000;-11,144;3,175;-3,648;23,252
2379,500;3,530;0,818;-35,209;3,348;9,593;4,902;32,380;4,031;-22,232;-2,709;0,000;34,200;34,600;9,450;3,387;-12,153;-8,440;-13,881;-10,381;-3,143;26,932;0,000;258,840;Inf;273,000;260,000;-11,182;3,180;-3,630;23,279
2380,000;3,530;0,818;-35,209;3,348;9,593;4,902;32,380;4,031;-22,232;-2,709;0,000;34,200;34,600;9,450;3,387;-12,180;-8,483;-13,925;-10,420;-3,143;26,932;0,000;259,740;Inf;273,000;260,000;-11,214;3,186;-3,634;23,293
2380,500;3,530;0,818;-35,209;3,348;9,593;4,902;32,380;4,031;-22,232;-2,709;0,000;34,200;34,600;9,450;3,387;-12,222;-8,503;-13,955;-10,448;-3,143;26,932;0,000;259,740;Inf;273,000;260,000;-11,252;3,192;-3,629;23,290
2381,000;3,530;0,818;-35,209;3,348;9,593;4,902;32,380;4,031;-22,232;-2,709;0,000;34,200;34,600;9,450;3,387;-12,235;-8,532;-13,890;-10,437;-3,143;26,932;0,000;260,640;Inf;273,000;260,000;-11,282;3,197;-3,645;23,304
2381,500;3,530;0,818;-35,209;3,348;9,593;4,867;32,382;4,030;-22,163;-2,711;0,000;34,151;34,455;9,450;3,387;-12,186;-8,516;-13,889;-10,411;-3,155;26,920;0,000;260,640;Inf;273,000;260,000;-11,273;3,203;-3,640;23,281
2382,000;3,530;0,818;-35,209;3,348;9,593;4,867;32,382;4,030;-22,163;-2,711;0,000;34,200;34,500;9,450;3,387;-12,171;-8,489;-13,900;-10,407;-3,155;26,920;0,000;261,640;Inf;273,000;260,000;-11,250;3,208;-3,648;23,335
2382,500;2,333;0,625;-33,399;3,426;9,469;4,867;32,382;4,030;-22,163;-2,711;0,000;34,200;34,500;9,662;3,287;-12,207;-8,480;-13,945;-10,423;-3,155;26,920;0,000;261,640;Inf;272,000;260,000;-11,242;3,213;-3,644;23,371
2383,000;2,333;0,625;-33,399;3,426;9,469;4,867;32,382;4,030;-22,163;-2,711;0,000;34,200;34,500;9,662;3,287;-12,195;-8,520;-13,876;-10,416;-3,155;26,920;0,000;258,940;Inf;272,000;260,000;-11,264;3,199;-3,651;23,321
2383,500;2,333;0,625;-33,399;3,426;9,469;4,867;32,382;4,030;-22,163;-2,711;0,000;34,200;34,500;9,662;3,287;-12,172;-8,547;-13,721;-10,396;-3,155;26,920;0,000;258,940;Inf;273,000;260,000;-11,252;3,185;-3,664;23,321
2384,000;2,333;0,625;-33,399;3,426;9,469;4,867;32,382;4,030;-22,163;-2,711;0,000;34,200;34,500;9,662;3,287;-12,132;-8,514;-13,842;-10,424;-3,155;26,920;0,000;263,140;Inf;273,000;260,000;-11,209;3,171;-3,659;23,289
2384,500;2,333;0,625;-33,399;3,426;9,469;4,859;32,372;4,012;-22,171;-2,716;0,000;34,145;34,541;9,662;3,287;-12,171;-8,503;-13,862;-10,409;-3,163;26,919;0,000;263,140;Inf;272,000;260,000;-11,228;3,157;-3,645;23,238
2385,000;2,333;0,625;-33,399;3,426;9,469;4,859;32,372;4,012;-22,171;-2,716;0,000;34,100;34,500;9,662;3,287;-12,157;-8,484;-13,882;-10,409;-3,163;26,919;0,000;260,640;Inf;272,000;260,000;-11,237;3,144;-3,648;23,254
2385,500;3,647;0,886;-35,209;3,313;9,532;4,859;32,372;4,012;-22,171;-2,716;0,000;34,100;34,500;9,564;3,506;-12,139;-8,485;-13,880;-10,407;-3,163;26,919;0,000;260,640;Inf;272,000;260,000;-11,233;3,130;-3,635;23,265
2386,000;3,647;0,886;-35,209;3,313;9,532;4,859;32,372;4,012;-22,171;-2,716;0,000;34,100;34,500;9,564;3,506;-12,163;-8,512;-13,794;-10,378;-3,163;26,919;0,000;262,940;Inf;272,000;260,000;-11,228;3,139;-3,654;23,268
2386,500;3,647;0,886;-35,209;3,313;9,532;4,859;32,372;4,012;-22,171;-2,716;0,000;34,100;34,500;9,564;3,506;-12,134;-8,500;-13,760;-10,365;-3,163;26,919;0,000;262,940;Inf;271,000;260,000;-11,212;3,147;-3,648;23,271
2387,000;3,647;0,886;-35,209;3,313;9,532;4,859;32,372;4,012;-22,171;-2,716;0,000;34,100;34,500;9,564;3,506;-12,090;-8,481;-13,838;-10,393;-3,163;26,919;0,000;259,740;Inf;271,000;260,000;-11,190;3,155;-3,637;23,261
2387,500;3,647;0,886;-35,209;3,313;9,532;4,859;32,372;4,012;-22,171;-2,716;0,000;34,100;34,500;9,564;3,506;-12,153;-8,511;-13,824;-10,386;-3,163;26,919;0,000;259,740;Inf;271,000;260,000;-11,200;3,163;-3,627;23,345
2388,000;3,647;0,886;-35,209;3,313;9,532;4,908;32,381;3,992;-22,167;-2,699;0,000;34,141;34,474;9,564;3,506;-12,119;-8,503;-13,761;-10,386;-3,160;26,913;0,000;261,940;Inf;271,000;260,000;-11,219;3,171;-3,639;23,381
2388,500;3,647;0,886;-35,209;3,313;9,532;4,908;32,381;3,992;-22,167;-2,699;0,000;34,100;34,500;9,564;3,506;-12,152;-8,473;-13,829;-10,385;-3,160;26,913;0,000;261,940;Inf;270,000;260,000;-11,192;3,179;-3,645;23,354
2389,000;2,904;0,739;-33,948;3,380;9,538;4,908;32,381;3,992;-22,167;-2,699;0,000;34,100;34,500;9,704;3,173;-12,173;-8,496;-13,853;-10,392;-3,160;26,913;0,000;261,540;Inf;270,000;260,000;-11,210;3,187;-3,655;23,308
2389,500;2,904;0,739;-33,948;3,380;9,538;4,908;32,381;3,992;-22,167;-2,699;0,000;34,100;34,500;9,704;3,173;-12,188;-8,497;-13,868;-10,413;-3,160;26,913;0,000;261,540;Inf;269,000;260,000;-11,228;3,182;-3,638;23,312
2390,000;2,904;0,739;-33,948;3,380;9,538;4,908;32,381;3,992;-22,167;-2,699;0,000;34,100;34,500;9,704;3,173;-12,148;-8,483;-13,873;-10,412;-3,160;26,913;0,000;260,140;Inf;269,000;260,000;-11,241;3,178;-3,618;23,251
2390,500;2,904;0,739;-33,948;3,380;9,538;4,908;32,381;3,992;-22,167;-2,699;0,000;34,100;34,500;9,704;3,173;-12,182;-8,472;-13,902;-10,411;-3,160;26,913;0,000;260,140;Inf;269,000;260,000;-11,229;3,173;-3,605;23,219
2391,000;2,904;0,739;-33,948;3,380;9,538;4,895;32,383;4,010;-22,149;-2,711;0,000;34,128;34,439;9,704;3,173;-12,214;-8,528;-13,860;-10,431;-3,160;26,905;0,000;259,340;Inf;269,000;260,000;-11,242;3,169;-3,632;23,152
2391,500;2,904;0,739;-33,948;3,380;9,538;4,895;32,383;4,010;-22,149;-2,711;0,000;34,100;34,400;9,704;3,173;-12,140;-8,522;-13,779;-10,400;-3,160;26,905;0,000;259,340;Inf;269,000;260,000;-11,258;3,164;-3,614;23,096
2392,000;3,536;0,914;-33,819;3,402;9,443;4,895;32,383;4,010;-22,149;-2,711;0,000;34,100;34,400;9,663;3,270;-12,071;-8,521;-13,783;-10,364;-3,160;26,905;0,000;260,140;Inf;269,000;260,000;-11,210;3,160;-3,607;23,020
2392,500;3,536;0,914;-33,819;3,402;9,443;4,895;32,383;4,010;-22,149;-2,711;0,000;34,100;34,400;9,663;3,270;-12,106;-8,464;-13,825;-10,401;-3,160;26,905;0,000;260,140;Inf;269,000;260,000;-11,185;3,166;-3,607;22,961
2393,000;3,536;0,914;-33,819;3,402;9,443;4,895;32,383;4,010;-22,149;-2,711;0,000;34,100;34,400;9,663;3,270;-12,149;-8,483;-13,880;-10,425;-3,160;26,905;0,000;259,040;Inf;269,000;260,000;-11,199;3,172;-3,604;22,932
2393,500;3,536;0,914;-33,819;3,402;9,443;4,895;32,383;4,010;-22,149;-2,711;0,000;34,100;34,400;9,663;3,270;-12,189;-8,468;-13,934;-10,397;-3,160;26,905;0,000;259,040;Inf;269,000;260,000;-11,234;3,178;-3,616;23,002
2394,000;3,536;0,914;-33,819;3,402;9,443;4,895;32,383;4,010;-22,149;-2,711;0,000;34,100;34,400;9,663;3,270;-12,235;-8,513;-13,973;-10,447;-3,160;26,905;0,000;259,440;Inf;269,000;260,000;-11,247;3,184;-3,609;23,011
2394,500;3,536;0,914;-33,819;3,402;9,443;4,934;32,396;3,998;-22,113;-2,720;0,000;34,106;34,390;9,663;3,270;-12,222;-8,517;-13,901;-10,453;-3,173;26,900;0,000;259,440;Inf;269,000;260,000;-11,292;3,190;-3,618;23,008
2395,000;3,536;0,914;-33,819;3,402;9,443;4,934;32,396;3,998;-22,113;-2,720;0,000;34,100;34,400;9,663;3,270;-12,223;-8,487;-13,932;-10,423;-3,173;26,900;0,000;257,940;Inf;269,000;260,000;-11,273;3,196;-3,611;22,998
2395,500;3,345;0,805;-35,209;3,362;9,559;4,934;32,396;3,998;-22,113;-2,720;0,000;34,100;34,400;9,529;3,352;-12,235;-8,518;-13,931;-10,466;-3,173;26,900;0,000;257,940;Inf;270,000;260,000;-11,266;3,201;-3,607;23,028
2396,000;3,345;0,805;-35,209;3,362;9,559;4,934;32,396;3,998;-22,113;-2,720;0,000;34,100;34,400;9,529;3,352;-12,209;-8,463;-13,961;-10,416;-3,173;26,900;0,000;259,540;Inf;270,000;260,000;-11,287;3,204;-3,608;23,042
2396,500;3,345;0,805;-35,209;3,362;9,559;4,934;32,396;3,998;-22,113;-2,720;0,000;34,100;34,400;9,529;3,352;-12,222;-8,499;-13,939;-10,451;-3,173;26,900;0,000;259,540;Inf;270,000;260,000;-11,262;3,206;-3,604;22,886
2397,000;3,345;0,805;-35,209;3,362;9,559;4,934;32,396;3,998;-22,113;-2,720;0,000;34,100;34,400;9,529;3,352;-12,244;-8,527;-13,887;-10,460;-3,173;26,900;0,000;258,440;Inf;270,000;260,000;-11,278;3,208;-3,605;22,927
2397,500;3,345;0,805;-35,209;3,362;9,559;4,921;32,376;3,985;-22,077;-2,723;0,000;34,096;34,474;9,529;3,352;-12,198;-8,488;-13,904;-10,429;-3,170;26,901;0,000;258,440;Inf;271,000;260,000;-11,280;3,210;-3,621;22,810
2398,000;3,345;0,805;-35,209;3,362;9,559;4,921;32,376;3,985;-22,077;-2,723;0,000;34,100;34,500;9,529;3,352;-12,206;-8,500;-13,917;-10,426;-3,170;26,901;0,000;259,340;Inf;271,000;260,000;-11,255;3,213;-3,608;22,628
2398,500;2,347;0,636;-33,895;3,445;9,536;4,921;32,376;3,985;-22,077;-2,723;0,000;34,100;34,500;9,690;3,209;-12,195;-8,446;-13,951;-10,397;-3,170;26,901;0,000;259,340;Inf;271,000;260,000;-11,262;3,215;-3,627;22,710
2399,000;2,347;0,636;-33,895;3,445;9,536;4,921;32,376;3,985;-22,077;-2,723;0,000;34,100;34,500;9,690;3,209;-12,218;-8,474;-13,975;-10,425;-3,170;26,901;0,000;258,240;Inf;271,000;260,000;-11,247;3,201;-3,603;22,768
2399,500;2,347;0,636;-33,895;3,445;9,536;4,921;32,376;3,985;-22,077;-2,723;0,000;34,100;34,500;9,690;3,209;-12,247;-8,531;-14,003;-10,488;-3,170;26,901;0,000;258,240;Inf;272,000;260,000;-11,273;3,187;-3,609;22,782
2400,000;2,347;0,636;-33,895;3,445;9,536;4,921;32,376;3,985;-22,077;-2,723;0,000;34,100;34,500;9,690;3,209;-12,263;-8,529;-13,886;-10,441;-3,170;26,901;0,000;260,940;Inf;272,000;260,000;-11,317;3,173;-3,623;22,826
2400,500;2,347;0,636;-33,895;3,445;9,536;4,906;32,383;4,019;-22,045;-2,721;0,000;34,083;34,292;9,690;3,209;-12,212;-8,539;-13,844;-10,447;-3,171;26,900;0,000;260,940;Inf;272,000;260,000;-11,279;3,159;-3,598;22,807
2401,000;2,347;0,636;-33,895;3,445;9,536;4,906;32,383;4,019;-22,045;-2,721;0,000;34,100;34,300;9,690;3,209;-12,189;-8,486;-13,899;-10,419;-3,171;26,900;0,000;260,840;Inf;272,000;260,000;-11,261;3,146;-3,621;22,886
2401,500;2,347;0,636;-33,895;3,445;9,536;4,906;32,383;4,019;-22,045;-2,721;0,000;34,100;34,300;9,690;3,209;-12,203;-8,492;-13,935;-10,432;-3,171;26,900;0,000;260,840;Inf;272,000;260,000;-11,248;3,133;-3,626;22,883
2402,000;2,634;0,666;-34,943;3,292;9,498;4,906;32,383;4,019;-22,045;-2,721;0,000;34,100;34,300;9,534;3,277;-12,227;-8,492;-13,929;-10,454;-3,171;26,900;0,000;261,140;Inf;272,000;260,000;-11,266;3,120;-3,617;22,872
2402,500;2,634;0,666;-34,943;3,292;9,498;4,906;32,383;4,019;-22,045;-2,721;0,000;34,100;34,300;9,534;3,277;-12,204;-8,521;-13,905;-10,448;-3,171;26,900;0,000;261,140;Inf;271,000;260,000;-11,276;3,112;-3,614;22,885
2403,000;2,634;0,666;-34,943;3,292;9,498;4,906;32,383;4,019;-22,045;-2,721;0,000;34,100;34,300;9,534;3,277;-12,189;-8,487;-13,906;-10,422;-3,171;26,900;0,000;261,540;Inf;271,000;260,000;-11,269;3,104;-3,607;22,900
2403,500;2,634;0,666;-34,943;3,292;9,498;4,906;32,383;4,019;-22,045;-2,721;0,000;34,100;34,300;9,534;3,277;-12,179;-8,496;-13,891;-10,440;-3,171;26,900;0,000;261,540;Inf;270,000;260,000;-11,251;3,097;-3,630;22,966
2404,000;2,634;0,666;-34,943;3,292;9,498;4,900;32,381;4,010;-21,997;-2,718;0,000;34,080;34,360;9,534;3,277;-12,188;-8,519;-13,796;-10,402;-3,178;26,897;0,000;262,740;Inf;270,000;260,000;-11,252;3,089;-3,626;23,027
2404,500;2,634;0,666;-34,943;3,292;9,498;4,900;32,381;4,010;-21,997;-2,718;0,000;34,100;34,400;9,534;3,277;-12,176;-8,493;-13,862;-10,400;-3,178;26,897;0,000;262,740;Inf;269,000;260,000;-11,226;3,081;-3,612;23,072
2405,000;2,809;0,685;-34,918;3,325;9,547;4,900;32,381;4,010;-21,997;-2,718;0,000;34,100;34,400;9,631;3,404;-12,185;-8,473;-13,921;-10,407;-3,178;26,897;0,000;262,640;Inf;269,000;260,000;-11,233;3,074;-3,608;23,082
2405,500;2,809;0,685;-34,918;3,325;9,547;4,900;32,381;4,010;-21,997;-2,718;0,000;34,100;34,400;9,631;3,404;-12,215;-8,525;-13,948;-10,461;-3,178;26,897;0,000;262,640;Inf;268,000;260,000;-11,246;3,070;-3,619;23,110
2406,000;2,809;0,685;-34,918;3,325;9,547;4,900;32,381;4,010;-21,997;-2,718;0,000;34,100;34,400;9,631;3,404;-12,242;-8,541;-13,876;-10,481;-3,178;26,897;0,000;262,340;Inf;268,000;260,000;-11,287;3,066;-3,610;23,053
2406,500;2,809;0,685;-34,918;3,325;9,547;4,900;32,381;4,010;-21,997;-2,718;0,000;34,100;34,400;9,631;3,404;-12,148;-8,548;-13,827;-10,451;-3,178;26,897;0,000;262,340;Inf;267,000;260,000;-11,285;3,061;-3,594;23,009
2407,000;2,809;0,685;-34,918;3,325;9,547;4,857;32,386;3,999;-21,950;-2,722;0,000;34,074;34,290;9,631;3,404;-12,194;-8,497;-13,897;-10,436;-3,178;26,898;0,000;259,540;Inf;267,000;260,000;-11,244;3,057;-3,617;22,943
2407,500;2,809;0,685;-34,918;3,325;9,547;4,857;32,386;3,999;-21,950;-2,722;0,000;34,100;34,300;9,631;3,404;-12,188;-8,507;-13,887;-10,426;-3,178;26,898;0,000;259,540;Inf;267,000;260,000;-11,256;3,053;-3,629;22,872
2408,000;2,809;0,685;-34,918;3,325;9,547;4,857;32,386;3,999;-21,950;-2,722;0,000;34,100;34,300;9,631;3,404;-12,124;-8,462;-13,846;-10,345;-3,178;26,898;0,000;259,740;Inf;267,000;260,000;-11,252;3,049;-3,624;22,893
2408,500;3,519;0,909;-33,700;3,387;9,542;4,857;32,386;3,999;-21,950;-2,722;0,000;34,100;34,300;9,792;3,271;-12,123;-8,488;-13,755;-10,346;-3,178;26,898;0,000;259,740;Inf;267,000;260,000;-11,194;3,045;-3,616;22,871
2409,000;3,519;0,909;-33,700;3,387;9,542;4,857;32,386;3,999;-21,950;-2,722;0,000;34,100;34,300;9,792;3,271;-12,103;-8,450;-13,812;-10,370;-3,178;26,898;0,000;259,440;Inf;267,000;260,000;-11,178;3,053;-3,616;22,889
2409,500;3,519;0,909;-33,700;3,387;9,542;4,857;32,386;3,999;-21,950;-2,722;0,000;34,100;34,300;9,792;3,271;-12,148;-8,454;-13,885;-10,385;-3,178;26,898;0,000;259,440;Inf;267,000;260,000;-11,183;3,061;-3,625;22,818
2410,000;3,519;0,909;-33,700;3,387;9,542;4,857;32,386;3,999;-21,950;-2,722;0,000;34,100;34,300;9,792;3,271;-12,201;-8,474;-13,931;-10,420;-3,178;26,898;0,000;258,040;Inf;267,000;260,000;-11,218;3,068;-3,599;22,812
2410,500;3,519;0,909;-33,700;3,387;9,542;4,909;32,398;3,989;-21,972;-2,713;0,000;34,067;34,383;9,792;3,271;-12,150;-8,454;-13,872;-10,389;-3,168;26,885;0,000;258,040;Inf;268,000;260,000;-11,257;3,075;-3,596;22,876
2411,000;3,519;0,909;-33,700;3,387;9,542;4,909;32,398;3,989;-21,972;-2,713;0,000;34,100;34,400;9,792;3,271;-12,110;-8,469;-13,853;-10,391;-3,168;26,885;0,000;257,740;Inf;268,000;260,000;-11,216;3,083;-3,593;22,795
2411,500;2,657;0,733;-34,131;3,358;9,511;4,909;32,398;3,989;-21,972;-2,713;0,000;34,100;34,400;9,669;3,346;-12,162;-8,460;-13,930;-10,402;-3,168;26,885;0,000;257,740;Inf;269,000;260,000;-11,206;3,090;-3,592;22,803
2412,000;2,657;0,733;-34,131;3,358;9,511;4,909;32,398;3,989;-21,972;-2,713;0,000;34,100;34,400;9,669;3,346;-12,214;-8,541;-13,870;-10,432;-3,168;26,885;0,000;257,440;Inf;269,000;260,000;-11,239;3,083;-3,596;22,782
2412,500;2,657;0,733;-34,131;3,358;9,511;4,909;32,398;3,989;-21,972;-2,713;0,000;34,100;34,400;9,669;3,346;-12,106;-8,479;-13,814;-10,372;-3,168;26,885;0,000;257,440;Inf;270,000;260,000;-11,264;3,076;-3,590;22,739
2413,000;2,657;0,733;-34,131;3,358;9,511;4,909;32,398;3,989;-21,972;-2,713;0,000;34,100;34,400;9,669;3,346;-12,137;-8,468;-13,790;-10,388;-3,168;26,885;0,000;258,440;Inf;270,000;260,000;-11,193;3,069;-3,616;22,755
2413,500;2,657;0,733;-34,131;3,358;9,511;4,883;32,382;3,991;-21,951;-2,721;0,000;34,045;34,305;9,669;3,346;-12,136;-8,503;-13,815;-10,390;-3,177;26,876;0,000;258,440;Inf;271,000;260,000;-11,196;3,062;-3,620;22,814
2414,000;2,657;0,733;-34,131;3,358;9,511;4,883;32,382;3,991;-21,951;-2,721;0,000;34,000;34,300;9,669;3,346;-12,162;-8,491;-13,832;-10,400;-3,177;26,876;0,000;258,440;Inf;271,000;260,000;-11,211;3,056;-3,622;22,883
2414,500;3,083;0,846;-33,927;3,409;9,548;4,883;32,382;3,991;-21,951;-2,721;0,000;34,000;34,300;9,648;3,300;-12,154;-8,469;-13,825;-10,404;-3,177;26,876;0,000;258,440;Inf;272,000;260,000;-11,222;3,049;-3,600;22,959
2415,000;3,083;0,846;-33,927;3,409;9,548;4,883;32,382;3,991;-21,951;-2,721;0,000;34,000;34,300;9,648;3,300;-12,191;-8,451;-13,929;-10,391;-3,177;26,876;0,000;258,540;Inf;272,000;260,000;-11,213;3,050;-3,595;23,039
2415,500;3,083;0,846;-33,927;3,409;9,548;4,883;32,382;3,991;-21,951;-2,721;0,000;34,000;34,300;9,648;3,300;-12,214;-8,443;-13,952;-10,442;-3,177;26,876;0,000;258,540;Inf;273,000;260,000;-11,240;3,050;-3,610;23,074
2416,000;3,083;0,846;-33,927;3,409;9,548;4,883;32,382;3,991;-21,951;-2,721;0,000;34,000;34,300;9,648;3,300;-12,190;-8,512;-13,845;-10,415;-3,177;26,876;0,000;261,140;Inf;273,000;260,000;-11,263;3,051;-3,613;23,073
2416,500;3,083;0,846;-33,927;3,409;9,548;4,883;32,382;3,991;-21,951;-2,721;0,000;34,000;34,300;9,648;3,300;-12,104;-8,456;-13,855;-10,381;-3,177;26,876;0,000;261,140;Inf;272,000;260,000;-11,240;3,051;-3,582;23,031
2417,000;3,083;0,846;-33,927;3,409;9,548;4,913;32,385;3,960;-21,931;-2,737;0,000;34,043;34,172;9,648;3,300;-12,128;-8,471;-13,865;-10,406;-3,182;26,872;0,000;261,540;Inf;272,000;260,000;-11,199;3,052;-3,603;22,985
2417,500;3,083;0,846;-33,927;3,409;9,548;4,913;32,385;3,960;-21,931;-2,737;0,000;34,000;34,200;9,648;3,300;-12,174;-8,462;-13,917;-10,397;-3,182;26,872;0,000;261,540;Inf;271,000;260,000;-11,218;3,052;-3,605;22,935
2418,000;3,100;0,724;-35,209;3,326;9,536;4,913;32,385;3,960;-21,931;-2,737;0,000;34,000;34,200;9,516;3,393;-12,193;-8,483;-13,857;-10,390;-3,182;26,872;0,000;261,440;Inf;271,000;260,000;-11,237;3,053;-3,606;22,822
2418,500;3,100;0,724;-35,209;3,326;9,536;4,913;32,385;3,960;-21,931;-2,737;0,000;34,000;34,200;9,516;3,393;-12,163;-8,499;-13,789;-10,385;-3,182;26,872;0,000;261,440;Inf;270,000;260,000;-11,231;3,054;-3,605;22,791
2419,000;3,100;0,724;-35,209;3,326;9,536;4,913;32,385;3,960;-21,931;-2,737;0,000;34,000;34,200;9,516;3,393;-12,008;-8,457;-13,767;-10,329;-3,182;26,872;0,000;261,540;Inf;270,000;260,000;-11,209;3,054;-3,607;22,773
2419,500;3,100;0,724;-35,209;3,326;9,536;4,913;32,385;3,960;-21,931;-2,737;0,000;34,000;34,200;9,516;3,393;-12,140;-8,490;-13,845;-10,389;-3,182;26,872;0,000;261,540;Inf;269,000;260,000;-11,140;3,055;-3,610;22,799
2420,000;3,100;0,724;-35,209;3,326;9,536;4,919;32,393;3,999;-21,902;-2,729;0,000;34,039;34,249;9,516;3,393;-12,149;-8,477;-13,757;-10,359;-3,176;26,876;0,000;261,340;Inf;269,000;260,000;-11,216;3,056;-3,602;22,825
2420,500;3,100;0,724;-35,209;3,326;9,536;4,919;32,393;3,999;-21,902;-2,729;0,000;34,000;34,200;9,516;3,393;-12,014;-8,466;-13,770;-10,368;-3,176;26,876;0,000;261,340;Inf;268,000;260,000;-11,186;3,057;-3,599;22,842
2421,000;3,468;0,877;-35,209;3,333;9,504;4,919;32,393;3,999;-21,902;-2,729;0,000;34,000;34,200;9,550;3,402;-12,088;-8,426;-13,819;-10,376;-3,176;26,876;0,000;261,740;Inf;268,000;260,000;-11,155;3,057;-3,625;22,920
2421,500;3,468;0,877;-35,209;3,333;9,504;4,919;32,393;3,999;-21,902;-2,729;0,000;34,000;34,200;9,550;3,402;-12,124;-8,469;-13,865;-10,394;-3,176;26,876;0,000;261,740;Inf;267,000;260,000;-11,177;3,064;-3,599;22,937
2422,000;3,468;0,877;-35,209;3,333;9,504;4,919;32,393;3,999;-21,902;-2,729;0,000;34,000;34,200;9,550;3,402;-12,180;-8,455;-13,907;-10,436;-3,176;26,876;0,000;261,840;Inf;267,000;260,000;-11,213;3,071;-3,575;23,028
2422,500;3,468;0,877;-35,209;3,333;9,504;4,919;32,393;3,999;-21,902;-2,729;0,000;34,000;34,200;9,550;3,402;-12,194;-8,509;-13,835;-10,404;-3,176;26,876;0,000;261,840;Inf;266,000;260,000;-11,244;3,077;-3,596;22,998
2423,000;3,468;0,877;-35,209;3,333;9,504;4,919;32,393;3,999;-21,902;-2,729;0,000;34,000;34,200;9,550;3,402;-12,128;-8,464;-13,852;-10,397;-3,176;26,876;0,000;258,240;Inf;266,000;260,000;-11,236;3,084;-3,599;23,020
2423,500;3,468;0,877;-35,209;3,333;9,504;4,903;32,389;3,972;-21,880;-2,735;0,000;34,027;34,281;9,550;3,402;-12,166;-8,460;-13,905;-10,408;-3,195;26,868;0,000;258,240;Inf;267,000;260,000;-11,210;3,090;-3,601;23,036
2424,000;3,468;0,877;-35,209;3,333;9,504;4,903;32,389;3,972;-21,880;-2,735;0,000;34,000;34,300;9,550;3,402;-12,165;-8,449;-13,883;-10,386;-3,195;26,868;0,000;257,540;Inf;267,000;260,000;-11,235;3,096;-3,586;23,038
2424,500;3,430;0,834;-35,209;3,393;9,583;4,903;32,389;3,972;-21,880;-2,735;0,000;34,000;34,300;9,436;3,355;-12,186;-8,455;-13,908;-10,410;-3,195;26,868;0,000;257,540;Inf;268,000;260,000;-11,221;3,102;-3,597;22,996
2425,000;3,430;0,834;-35,209;3,393;9,583;4,903;32,389;3,972;-21,880;-2,735;0,000;34,000;34,300;9,436;3,355;-12,154;-8,482;-13,882;-10,404;-3,195;26,868;0,000;258,140;Inf;268,000;260,000;-11,240;3,108;-3,592;23,037
2425,500;3,430;0,834;-35,209;3,393;9,583;4,903;32,389;3,972;-21,880;-2,735;0,000;34,000;34,300;9,436;3,355;-12,139;-8,465;-13,819;-10,390;-3,195;26,868;0,000;258,140;Inf;269,000;260,000;-11,231;3,113;-3,578;23,076
2426,000;3,430;0,834;-35,209;3,393;9,583;4,903;32,389;3,972;-21,880;-2,735;0,000;34,000;34,300;9,436;3,355;-12,147;-8,451;-13,876;-10,397;-3,195;26,868;0,000;256,840;Inf;269,000;260,000;-11,203;3,118;-3,597;23,131
2426,500;3,430;0,834;-35,209;3,393;9,583;4,865;32,389;3,983;-21,839;-2,736;0,000;34,029;34,419;9,436;3,355;-12,198;-8,506;-13,847;-10,420;-3,178;26,867;0,000;256,840;Inf;270,000;260,000;-11,218;3,123;-3,585;23,134
2427,000;3,430;0,834;-35,209;3,393;9,583;4,865;32,389;3,983;-21,839;-2,736;0,000;34,000;34,400;9,436;3,355;-12,137;-8,502;-13,771;-10,415;-3,178;26,867;0,000;257,440;Inf;270,000;260,000;-11,243;3,128;-3,603;23,144
2427,500;3,052;0,796;-34,023;3,385;9,493;4,865;32,389;3,983;-21,839;-2,736;0,000;34,000;34,400;9,786;3,341;-12,009;-8,458;-13,774;-10,360;-3,178;26,867;0,000;257,440;Inf;271,000;260,000;-11,206;3,133;-3,614;23,110
2428,000;3,052;0,796;-34,023;3,385;9,493;4,865;32,389;3,983;-21,839;-2,736;0,000;34,000;34,400;9,786;3,341;-12,122;-8,451;-13,856;-10,382;-3,178;26,867;0,000;257,540;Inf;271,000;260,000;-11,150;3,132;-3,601;23,121
2428,500;3,052;0,796;-34,023;3,385;9,493;4,865;32,389;3,983;-21,839;-2,736;0,000;34,000;34,400;9,786;3,341;-12,118;-8,476;-13,867;-10,391;-3,178;26,867;0,000;257,540;Inf;272,000;260,000;-11,203;3,131;-3,607;23,154
2429,000;3,052;0,796;-34,023;3,385;9,493;4,865;32,389;3,983;-21,839;-2,736;0,000;34,000;34,400;9,786;3,341;-12,121;-8,452;-13,878;-10,390;-3,178;26,867;0,000;260,340;Inf;272,000;260,000;-11,213;3,129;-3,617;23,128
2429,500;3,052;0,796;-34,023;3,385;9,493;4,865;32,389;3,983;-21,839;-2,736;0,000;34,000;34,400;9,786;3,341;-12,145;-8,466;-13,865;-10,402;-3,178;26,867;0,000;260,340;Inf;272,000;260,000;-11,211;3,128;-3,603;23,120
2430,000;3,052;0,796;-34,023;3,385;9,493;4,836;32,404;3,992;-21,793;-2,723;0,000;34,032;34,259;9,786;3,341;-12,061;-8,459;-13,695;-10,347;-3,177;26,860;0,000;260,340;Inf;272,000;260,000;-11,220;3,127;-3,601;23,124
2430,500;3,052;0,796;-34,023;3,385;9,493;4,836;32,404;3,992;-21,793;-2,723;0,000;34,000;34,300;9,786;3,341;-12,035;-8,445;-13,760;-10,335;-3,177;26,860;0,000;260,340;Inf;272,000;260,000;-11,140;3,125;-3,616;23,132
2431,000;3,863;0,934;-35,063;3,330;9,532;4,836;32,404;3,992;-21,793;-2,723;0,000;34,000;34,300;9,620;3,400;-12,067;-8,449;-13,805;-10,359;-3,177;26,860;0,000;260,540;Inf;272,000;260,000;-11,144;3,124;-3,626;23,169
2431,500;3,863;0,934;-35,063;3,330;9,532;4,836;32,404;3,992;-21,793;-2,723;0,000;34,000;34,300;9,620;3,400;-12,113;-8,459;-13,867;-10,401;-3,177;26,860;0,000;260,540;Inf;272,000;260,000;-11,170;3,136;-3,595;23,214
2432,000;3,863;0,934;-35,063;3,330;9,532;4,836;32,404;3,992;-21,793;-2,723;0,000;34,000;34,300;9,620;3,400;-12,107;-8,455;-13,856;-10,380;-3,177;26,860;0,000;263,040;Inf;272,000;260,000;-11,210;3,148;-3,594;23,233
2432,500;3,863;0,934;-35,063;3,330;9,532;4,836;32,404;3,992;-21,793;-2,723;0,000;34,000;34,300;9,620;3,400;-12,113;-8,510;-13,781;-10,404;-3,177;26,860;0,000;263,040;Inf;271,000;260,000;-11,200;3,160;-3,592;23,185
2433,000;3,863;0,934;-35,063;3,330;9,532;4,894;32,419;4,010;-21,772;-2,719;0,000;34,035;34,239;9,620;3,400;-12,154;-8,499;-13,816;-10,393;-3,172;26,870;0,000;262,540;Inf;271,000;260,000;-11,202;3,172;-3,591;23,184
2433,500;3,863;0,934;-35,063;3,330;9,532;4,894;32,419;4,010;-21,772;-2,719;0,000;34,000;34,200;9,620;3,400;-12,149;-8,464;-13,840;-10,391;-3,172;26,870;0,000;262,540;Inf;270,000;260,000;-11,215;3,183;-3,595;23,186
2434,000;2,458;0,596;-35,209;3,357;9,561;4,894;32,419;4,010;-21,772;-2,719;0,000;34,000;34,200;9,412;3,316;-12,125;-8,451;-13,883;-10,372;-3,172;26,870;0,000;262,740;Inf;270,000;260,000;-11,211;3,194;-3,599;23,229
2434,500;2,458;0,596;-35,209;3,357;9,561;4,894;32,419;4,010;-21,772;-2,719;0,000;34,000;34,200;9,412;3,316;-12,117;-8,470;-13,815;-10,316;-3,172;26,870;0,000;262,740;Inf;269,000;260,000;-11,208;3,182;-3,592;23,259
2435,000;2,458;0,596;-35,209;3,357;9,561;4,894;32,419;4,010;-21,772;-2,719;0,000;34,000;34,200;9,412;3,316;-12,066;-8,476;-13,768;-10,340;-3,172;26,870;0,000;262,840;Inf;269,000;260,000;-11,179;3,170;-3,600;23,302
2435,500;2,458;0,596;-35,209;3,357;9,561;4,894;32,419;4,010;-21,772;-2,719;0,000;34,000;34,200;9,412;3,316;-12,115;-8,485;-13,789;-10,395;-3,172;26,870;0,000;262,840;Inf;268,000;260,000;-11,163;3,158;-3,600;23,344
2436,000;2,458;0,596;-35,209;3,357;9,561;4,887;32,403;3,970;-21,796;-2,727;0,000;34,010;34,178;9,412;3,316;-12,121;-8,476;-13,828;-10,372;-3,191;26,846;0,000;260,640;Inf;268,000;260,000;-11,196;3,147;-3,601;23,401
2436,500;2,458;0,596;-35,209;3,357;9,561;4,887;32,403;3,970;-21,796;-2,727;0,000;34,000;34,200;9,412;3,316;-12,099;-8,476;-13,788;-10,371;-3,191;26,846;0,000;260,640;Inf;268,000;260,000;-11,199;3,136;-3,618;23,404
2437,000;2,458;0,596;-35,209;3,357;9,561;4,887;32,403;3,970;-21,796;-2,727;0,000;34,000;34,200;9,412;3,316;-11,997;-8,459;-13,762;-10,320;-3,191;26,846;0,000;260,040;Inf;268,000;260,000;-11,184;3,125;-3,621;23,455
2437,500;3,563;0,927;-33,819;3,382;9,539;4,887;32,403;3,970;-21,796;-2,727;0,000;34,000;34,200;9,727;3,175;-12,114;-8,453;-13,861;-10,380;-3,191;26,846;0,000;260,040;Inf;268,000;260,000;-11,134;3,114;-3,625;23,462
2438,000;3,563;0,927;-33,819;3,382;9,539;4,887;32,403;3,970;-21,796;-2,727;0,000;34,000;34,200;9,727;3,175;-12,151;-8,471;-13,866;-10,398;-3,191;26,846;0,000;259,840;Inf;268,000;260,000;-11,202;3,121;-3,611;23,467
2438,500;3,563;0,927;-33,819;3,382;9,539;4,887;32,403;3,970;-21,796;-2,727;0,000;34,000;34,200;9,727;3,175;-12,170;-8,512;-13,793;-10,369;-3,191;26,846;0,000;259,840;Inf;268,000;260,000;-11,222;3,128;-3,598;23,468
2439,000;3,563;0,927;-33,819;3,382;9,539;4,887;32,403;3,970;-21,796;-2,727;0,000;34,000;34,200;9,727;3,175;-12,051;-8,477;-13,743;-10,369;-3,191;26,846;0,000;257,840;Inf;268,000;260,000;-11,211;3,135;-3,604;23,484
2439,500;3,563;0,927;-33,819;3,382;9,539;4,918;32,409;3,963;-21,770;-2,720;0,000;34,033;34,431;9,727;3,175;-12,092;-8,468;-13,803;-10,372;-3,181;26,846;0,000;257,840;Inf;269,000;260,000;-11,160;3,142;-3,614;23,520
2440,000;3,563;0,927;-33,819;3,382;9,539;4,918;32,409;3,963;-21,770;-2,720;0,000;34,000;34,400;9,727;3,175;-12,101;-8,430;-13,822;-10,377;-3,181;26,846;0,000;258,140;Inf;269,000;260,000;-11,184;3,149;-3,595;23,580
2440,500;2,709;0,708;-34,700;3,418;9,549;4,918;32,409;3,963;-21,770;-2,720;0,000;34,000;34,400;9,592;3,287;-12,144;-8,471;-13,878;-10,400;-3,181;26,846;0,000;258,140;Inf;270,000;260,000;-11,183;3,156;-3,597;23,538
2441,000;2,709;0,708;-34,700;3,418;9,549;4,918;32,409;3,963;-21,770;-2,720;0,000;34,000;34,400;9,592;3,287;-12,196;-8,521;-13,816;-10,423;-3,181;26,846;0,000;258,140;Inf;270,000;260,000;-11,223;3,149;-3,593;23,484
2441,500;2,709;0,708;-34,700;3,418;9,549;4,918;32,409;3,963;-21,770;-2,720;0,000;34,000;34,400;9,592;3,287;-12,175;-8,493;-13,896;-10,419;-3,181;26,846;0,000;258,140;Inf;271,000;260,000;-11,239;3,141;-3,595;23,378
2442,000;2,709;0,708;-34,700;3,418;9,549;4,918;32,409;3,963;-21,770;-2,720;0,000;34,000;34,400;9,592;3,287;-12,193;-8,473;-13,910;-10,431;-3,181;26,846;0,000;259,140;Inf;271,000;260,000;-11,246;3,134;-3,582;23,323
2442,500;2,709;0,708;-34,700;3,418;9,549;4,914;32,429;3,978;-21,740;-2,719;0,000;34,038;34,248;9,592;3,287;-12,192;-8,490;-13,900;-10,443;-3,184;26,841;0,000;259,140;Inf;271,000;260,000;-11,252;3,127;-3,619;23,210
2443,000;2,709;0,708;-34,700;3,418;9,549;4,914;32,429;3,978;-21,740;-2,719;0,000;34,000;34,200;9,592;3,287;-12,196;-8,548;-13,889;-10,435;-3,184;26,841;0,000;258,540;Inf;271,000;260,000;-11,256;3,121;-3,607;23,145
2443,500;2,709;0,708;-34,700;3,418;9,549;4,914;32,429;3,978;-21,740;-2,719;0,000;34,000;34,200;9,592;3,287;-12,195;-8,519;-13,835;-10,405;-3,184;26,841;0,000;258,540;Inf;272,000;260,000;-11,267;3,114;-3,627;23,262
2444,000;3,284;0,777;-35,209;3,335;9,572;4,914;32,429;3,978;-21,740;-2,719;0,000;34,000;34,200;9,601;3,458;-12,177;-8,503;-13,844;-10,417;-3,184;26,841;0,000;258,940;Inf;272,000;260,000;-11,238;3,107;-3,622;23,256
2444,500;3,284;0,777;-35,209;3,335;9,572;4,914;32,429;3,978;-21,740;-2,719;0,000;34,000;34,200;9,601;3,458;-12,189;-8,465;-13,949;-10,430;-3,184;26,841;0,000;258,940;Inf;273,000;260,000;-11,235;3,110;-3,607;23,247
2445,000;3,284;0,777;-35,209;3,335;9,572;4,914;32,429;3,978;-21,740;-2,719;0,000;34,000;34,200;9,601;3,458;-12,196;-8,529;-13,910;-10,435;-3,184;26,841;0,000;261,040;Inf;273,000;260,000;-11,258;3,113;-3,613;23,256
2445,500;3,284;0,777;-35,209;3,335;9,572;4,914;32,429;3,978;-21,740;-2,719;0,000;34,000;34,200;9,601;3,458;-12,182;-8,508;-13,862;-10,453;-3,184;26,841;0,000;261,040;Inf;272,000;260,000;-11,268;3,116;-3,606;23,263
2446,000;3,284;0,777;-35,209;3,335;9,572;4,909;32,427;3,972;-21,743;-2,734;0,000;34,037;34,259;9,601;3,458;-12,193;-8,493;-13,879;-10,415;-3,190;26,831;0,000;261,440;Inf;272,000;260,000;-11,251;3,119;-3,626;23,232
2446,500;3,284;0,777;-35,209;3,335;9,572;4,909;32,427;3,972;-21,743;-2,734;0,000;34,000;34,300;9,601;3,458;-12,144;-8,519;-13,820;-10,397;-3,190;26,831;0,000;261,440;Inf;271,000;260,000;-11,245;3,121;-3,626;23,247
2447,000;3,304;0,852;-34,763;3,373;9,546;4,909;32,427;3,972;-21,743;-2,734;0,000;34,000;34,300;9,646;3,474;-12,159;-8,463;-13,847;-10,403;-3,190;26,831;0,000;261,240;Inf;271,000;260,000;-11,220;3,124;-3,632;23,243
2447,500;3,304;0,852;-34,763;3,373;9,546;4,909;32,427;3,972;-21,743;-2,734;0,000;34,000;34,300;9,646;3,474;-12,175;-8,503;-13,785;-10,381;-3,190;26,831;0,000;261,240;Inf;270,000;260,000;-11,218;3,127;-3,637;23,236
2448,000;3,304;0,852;-34,763;3,373;9,546;4,909;32,427;3,972;-21,743;-2,734;0,000;34,000;34,300;9,646;3,474;-12,096;-8,471;-13,744;-10,368;-3,190;26,831;0,000;261,340;Inf;270,000;260,000;-11,211;3,130;-3,627;23,241
2448,500;3,304;0,852;-34,763;3,373;9,546;4,909;32,427;3,972;-21,743;-2,734;0,000;34,000;34,300;9,646;3,474;-12,134;-8,465;-13,832;-10,397;-3,190;26,831;0,000;261,340;Inf;269,000;260,000;-11,170;3,133;-3,643;23,226
2449,000;3,304;0,852;-34,763;3,373;9,546;4,880;32,418;3,940;-21,757;-2,725;0,000;34,041;34,362;9,646;3,474;-12,153;-8,493;-13,857;-10,405;-3,192;26,820;0,000;261,240;Inf;269,000;260,000;-11,207;3,135;-3,624;23,233
2449,500;3,304;0,852;-34,763;3,373;9,546;4,880;32,418;3,940;-21,757;-2,725;0,000;34,000;34,400;9,646;3,474;-12,157;-8,464;-13,879;-10,394;-3,192;26,820;0,000;261,240;Inf;268,000;260,000;-11,227;3,138;-3,612;23,213
2450,000;3,304;0,852;-34,763;3,373;9,546;4,880;32,418;3,940;-21,757;-2,725;0,000;34,000;34,400;9,646;3,474;-12,174;-8,494;-13,907;-10,429;-3,192;26,820;0,000;261,340;Inf;268,000;260,000;-11,224;3,141;-3,594;23,207
2450,500;2,987;0,710;-35,209;3,339;9,563;4,880;32,418;3,940;-21,757;-2,725;0,000;34,000;34,400;9,510;3,342;-12,188;-8,521;-13,836;-10,414;-3,192;26,820;0,000;261,340;Inf;267,000;260,000;-11,251;3,144;-3,593;23,185
2451,000;2,987;0,710;-35,209;3,339;9,563;4,880;32,418;3,940;-21,757;-2,725;0,000;34,000;34,400;9,510;3,342;-12,174;-8,496;-13,805;-10,402;-3,192;26,820;0,000;260,940;Inf;267,000;260,000;-11,240;3,141;-3,615;23,158
2451,500;2,987;0,710;-35,209;3,339;9,563;4,880;32,418;3,940;-21,757;-2,725;0,000;34,000;34,400;9,510;3,342;-12,097;-8,458;-13,801;-10,369;-3,192;26,820;0,000;260,940;Inf;267,000;260,000;-11,219;3,139;-3,608;23,120
2452,000;2,987;0,710;-35,209;3,339;9,563;4,880;32,418;3,940;-21,757;-2,725;0,000;34,000;34,400;9,510;3,342;-12,132;-8,483;-13,756;-10,348;-3,192;26,820;0,000;258,440;Inf;267,000;260,000;-11,181;3,136;-3,625;23,122
2452,500;2,987;0,710;-35,209;3,339;9,563;4,854;32,434;3,971;-21,745;-2,732;0,000;34,050;34,489;9,510;3,342;-12,094;-8,460;-13,753;-10,347;-3,194;26,812;0,000;258,440;Inf;268,000;260,000;-11,180;3,134;-3,614;22,995
2453,000;2,987;0,710;-35,209;3,339;9,563;4,854;32,434;3,971;-21,745;-2,732;0,000;34,000;34,500;9,510;3,342;-12,111;-8,446;-13,848;-10,374;-3,194;26,812;0,000;258,240;Inf;268,000;260,000;-11,163;3,131;-3,620;22,943
2453,500;2,913;0,746;-35,209;3,372;9,530;4,854;32,434;3,971;-21,745;-2,732;0,000;34,000;34,500;9,546;3,427;-12,135;-8,444;-13,861;-10,372;-3,194;26,812;0,000;258,240;Inf;269,000;260,000;-11,195;3,129;-3,596;22,952
2454,000;2,913;0,746;-35,209;3,372;9,530;4,854;32,434;3,971;-21,745;-2,732;0,000;34,000;34,500;9,546;3,427;-12,124;-8,453;-13,823;-10,381;-3,194;26,812;0,000;258,240;Inf;269,000;260,000;-11,203;3,125;-3,595;22,989
2454,500;2,913;0,746;-35,209;3,372;9,530;4,854;32,434;3,971;-21,745;-2,732;0,000;34,000;34,500;9,546;3,427;-12,112;-8,438;-13,793;-10,379;-3,194;26,812;0,000;258,240;Inf;270,000;260,000;-11,195;3,122;-3,591;22,929
2455,000;2,913;0,746;-35,209;3,372;9,530;4,854;32,434;3,971;-21,745;-2,732;0,000;34,000;34,500;9,546;3,427;-12,112;-8,433;-13,781;-10,358;-3,194;26,812;0,000;258,240;Inf;270,000;260,000;-11,181;3,118;-3,590;22,917
2455,500;2,913;0,746;-35,209;3,372;9,530;4,831;32,438;3,998;-21,742;-2,727;0,000;34,058;34,323;9,546;3,427;-12,110;-8,418;-13,795;-10,347;-3,192;26,804;0,000;258,240;Inf;271,000;260,000;-11,171;3,115;-3,599;22,937
2456,000;2,913;0,746;-35,209;3,372;9,530;4,831;32,438;3,998;-21,742;-2,727;0,000;34,100;34,300;9,546;3,427;-12,091;-8,445;-13,760;-10,350;-3,192;26,804;0,000;257,740;Inf;271,000;260,000;-11,168;3,112;-3,580;22,939
2456,500;2,913;0,746;-35,209;3,372;9,530;4,831;32,438;3,998;-21,742;-2,727;0,000;34,100;34,300;9,546;3,427;-12,057;-8,432;-13,720;-10,338;-3,192;26,804;0,000;257,740;Inf;272,000;260,000;-11,161;3,108;-3,581;22,906
2457,000;2,762;0,726;-34,576;3,345;9,553;4,831;32,438;3,998;-21,742;-2,727;0,000;34,100;34,300;9,634;3,397;-12,068;-8,489;-13,636;-10,336;-3,192;26,804;0,000;257,140;Inf;272,000;260,000;-11,137;3,105;-3,600;22,902
2457,500;2,762;0,726;-34,576;3,345;9,553;4,831;32,438;3,998;-21,742;-2,727;0,000;34,100;34,300;9,634;3,397;-12,041;-8,401;-13,765;-10,366;-3,192;26,804;0,000;257,140;Inf;273,000;260,000;-11,132;3,100;-3,626;22,969
2458,000;2,762;0,726;-34,576;3,345;9,553;4,831;32,438;3,998;-21,742;-2,727;0,000;34,100;34,300;9,634;3,397;-12,110;-8,455;-13,760;-10,358;-3,192;26,804;0,000;260,140;Inf;273,000;260,000;-11,143;3,094;-3,602;22,910
2458,500;2,762;0,726;-34,576;3,345;9,553;4,831;32,438;3,998;-21,742;-2,727;0,000;34,100;34,300;9,634;3,397;-12,116;-8,442;-13,725;-10,371;-3,192;26,804;0,000;260,140;Inf;273,000;260,000;-11,171;3,089;-3,579;22,882
2459,000;2,762;0,726;-34,576;3,345;9,553;4,876;32,447;3,982;-21,751;-2,736;0,000;34,061;34,394;9,634;3,397;-12,020;-8,443;-13,633;-10,286;-3,200;26,791;0,000;260,440;Inf;273,000;260,000;-11,164;3,083;-3,581;22,852
2459,500;2,762;0,726;-34,576;3,345;9,553;4,876;32,447;3,982;-21,751;-2,736;0,000;34,100;34,400;9,634;3,397;-12,048;-8,410;-13,703;-10,327;-3,200;26,791;0,000;260,440;Inf;273,000;260,000;-11,095;3,078;-3,577;22,883
2460,000;3,276;0,854;-34,133;3,404;9,567;4,876;32,447;3,982;-21,751;-2,736;0,000;34,100;34,400;9,592;3,287;-12,069;-8,414;-13,786;-10,338;-3,200;26,791;0,000;260,140;Inf;273,000;260,000;-11,122;3,073;-3,574;22,934
2460,500;3,276;0,854;-34,133;3,404;9,567;4,876;32,447;3,982;-21,751;-2,736;0,000;34,100;34,400;9,592;3,287;-12,079;-8,409;-13,799;-10,332;-3,200;26,791;0,000;260,140;Inf;273,000;260,000;-11,152;3,076;-3,570;22,956
2461,000;3,276;0,854;-34,133;3,404;9,567;4,876;32,447;3,982;-21,751;-2,736;0,000;34,100;34,400;9,592;3,287;-12,091;-8,408;-13,803;-10,358;-3,200;26,791;0,000;262,140;Inf;273,000;260,000;-11,155;3,079;-3,583;22,983
2461,500;3,276;0,854;-34,133;3,404;9,567;4,876;32,447;3,982;-21,751;-2,736;0,000;34,100;34,400;9,592;3,287;-12,129;-8,428;-13,866;-10,366;-3,200;26,791;0,000;262,140;Inf;272,000;260,000;-11,165;3,083;-3,560;23,087
2462,000;3,276;0,854;-34,133;3,404;9,567;4,906;32,456;3,949;-21,698;-2,734;0,000;34,070;34,478;9,592;3,287;-12,155;-8,417;-13,865;-10,374;-3,206;26,784;0,000;262,340;Inf;272,000;260,000;-11,197;3,086;-3,566;23,073
2462,500;3,276;0,854;-34,133;3,404;9,567;4,906;32,456;3,949;-21,698;-2,734;0,000;34,100;34,500;9,592;3,287;-12,136;-8,432;-13,842;-10,382;-3,206;26,784;0,000;262,340;Inf;271,000;260,000;-11,203;3,089;-3,567;23,078
2463,000;3,511;0,828;-35,209;3,313;9,579;4,906;32,456;3,949;-21,698;-2,734;0,000;34,100;34,500;9,566;3,421;-12,043;-8,406;-13,800;-10,301;-3,206;26,784;0,000;262,640;Inf;271,000;260,000;-11,198;3,092;-3,561;23,151
2463,500;3,511;0,828;-35,209;3,313;9,579;4,906;32,456;3,949;-21,698;-2,734;0,000;34,100;34,500;9,566;3,421;-12,067;-8,427;-13,786;-10,354;-3,206;26,784;0,000;262,640;Inf;270,000;260,000;-11,137;3,099;-3,568;23,140
2464,000;3,511;0,828;-35,209;3,313;9,579;4,906;32,456;3,949;-21,698;-2,734;0,000;34,100;34,500;9,566;3,421;-12,100;-8,436;-13,693;-10,322;-3,206;26,784;0,000;262,640;Inf;270,000;260,000;-11,158;3,106;-3,568;23,093
2464,500;3,511;0,828;-35,209;3,313;9,579;4,906;32,456;3,949;-21,698;-2,734;0,000;34,100;34,500;9,566;3,421;-12,084;-8,394;-13,808;-10,359;-3,206;26,784;0,000;262,640;Inf;269,000;260,000;-11,138;3,112;-3,591;23,135
2465,000;3,511;0,828;-35,209;3,313;9,579;4,906;32,456;3,949;-21,698;-2,734;0,000;34,100;34,500;9,566;3,421;-12,143;-8,422;-13,874;-10,378;-3,206;26,784;0,000;260,740;Inf;269,000;260,000;-11,161;3,119;-3,562;23,189
2465,500;3,511;0,828;-35,209;3,313;9,579;4,939;32,450;3,962;-21,666;-2,735;0,000;34,078;34,435;9,566;3,421;-12,169;-8,450;-13,865;-10,398;-3,203;26,774;0,000;260,740;Inf;269,000;260,000;-11,204;3,125;-3,592;23,199
2466,000;3,511;0,828;-35,209;3,313;9,579;4,939;32,450;3,962;-21,666;-2,735;0,000;34,100;34,400;9,566;3,421;-12,182;-8,452;-13,835;-10,387;-3,203;26,774;0,000;260,840;Inf;269,000;260,000;-11,221;3,132;-3,587;23,189
2466,500;3,430;0,916;-34,113;3,404;9,498;4,939;32,450;3,962;-21,666;-2,735;0,000;34,100;34,400;9,669;3,340;-12,138;-8,449;-13,794;-10,390;-3,203;26,774;0,000;260,840;Inf;269,000;260,000;-11,214;3,138;-3,593;23,172
2467,000;3,430;0,916;-34,113;3,404;9,498;4,939;32,450;3,962;-21,666;-2,735;0,000;34,100;34,400;9,669;3,340;-12,116;-8,482;-13,827;-10,372;-3,203;26,774;0,000;261,140;Inf;269,000;260,000;-11,193;3,143;-3,581;23,206
2467,500;3,430;0,916;-34,113;3,404;9,498;4,939;32,450;3,962;-21,666;-2,735;0,000;34,100;34,400;9,669;3,340;-12,087;-8,476;-13,771;-10,396;-3,203;26,774;0,000;261,140;Inf;268,000;260,000;-11,199;3,147;-3,580;23,267
2468,000;3,430;0,916;-34,113;3,404;9,498;4,939;32,450;3,962;-21,666;-2,735;0,000;34,100;34,400;9,669;3,340;-12,127;-8,469;-13,769;-10,345;-3,203;26,774;0,000;259,040;Inf;268,000;260,000;-11,182;3,152;-3,598;23,305
2468,500;3,430;0,916;-34,113;3,404;9,498;4,923;32,445;3,931;-21,625;-2,736;0,000;34,097;34,464;9,669;3,340;-12,137;-8,458;-13,820;-10,376;-3,213;26,767;0,000;259,040;Inf;268,000;260,000;-11,178;3,157;-3,579;23,361
2469,000;3,430;0,916;-34,113;3,404;9,498;4,923;32,445;3,931;-21,625;-2,736;0,000;34,100;34,500;9,669;3,340;-12,150;-8,414;-13,899;-10,385;-3,213;26,767;0,000;259,240;Inf;268,000;260,000;-11,198;3,161;-3,604;23,374
