t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2469,500;2,839;0,728;-33,621;3,405;9,534;4,923;32,445;3,931;-21,625;-2,736;0,000;34,100;34,500;9,784;3,294;-12,150;-8,442;-13,931;-10,415;-3,213;26,767;0,000;259,240;Inf;268,000;260,000;-11,212;3,165;-3,585;23,401
2470,000;2,839;0,728;-33,621;3,405;9,534;4,923;32,445;3,931;-21,625;-2,736;0,000;34,100;34,500;9,784;3,294;-12,171;-8,445;-13,925;-10,368;-3,213;26,767;0,000;259,140;Inf;268,000;260,000;-11,235;3,160;-3,593;23,428
2470,500;2,839;0,728;-33,621;3,405;9,534;4,923;32,445;3,931;-21,625;-2,736;0,000;34,100;34,500;9,784;3,294;-12,202;-8,469;-13,951;-10,433;-3,213;26,767;0,000;259,140;Inf;268,000;260,000;-11,227;3,155;-3,581;23,468
2471,000;2,839;0,728;-33,621;3,405;9,534;4,923;32,445;3,931;-21,625;-2,736;0,000;34,100;34,500;9,784;3,294;-12,219;-8,502;-13,949;-10,455;-3,213;26,767;0,000;257,940;Inf;268,000;260,000;-11,264;3,150;-3,585;23,487
2471,500;2,839;0,728;-33,621;3,405;9,534;4,923;32,445;3,931;-21,625;-2,736;0,000;34,100;34,500;9,784;3,294;-12,218;-8,511;-13,921;-10,450;-3,213;26,767;0,000;257,940;Inf;269,000;260,000;-11,281;3,145;-3,577;23,492
2472,000;2,839;0,728;-33,621;3,405;9,534;4,891;32,461;3,962;-21,593;-2,752;0,000;34,101;34,533;9,784;3,294;-12,169;-8,523;-13,754;-10,360;-3,211;26,755;0,000;258,340;Inf;269,000;260,000;-11,275;3,140;-3,596;23,522
2472,500;2,839;0,728;-33,621;3,405;9,534;4,891;32,461;3,962;-21,593;-2,752;0,000;34,100;34,500;9,784;3,294;-12,157;-8,482;-13,792;-10,390;-3,211;26,755;0,000;258,340;Inf;270,000;260,000;-11,202;3,135;-3,605;23,458
2473,000;3,190;0,785;-35,025;3,345;9,551;4,891;32,461;3,962;-21,593;-2,752;0,000;34,100;34,500;9,629;3,434;-12,150;-8,455;-13,822;-10,389;-3,211;26,755;0,000;257,940;Inf;270,000;260,000;-11,205;3,130;-3,599;23,415
2473,500;3,190;0,785;-35,025;3,345;9,551;4,891;32,461;3,962;-21,593;-2,752;0,000;34,100;34,500;9,629;3,434;-12,179;-8,479;-13,839;-10,394;-3,211;26,755;0,000;257,940;Inf;271,000;260,000;-11,204;3,131;-3,616;23,279
2474,000;3,190;0,785;-35,025;3,345;9,551;4,891;32,461;3,962;-21,593;-2,752;0,000;34,100;34,500;9,629;3,434;-12,106;-8,455;-13,809;-10,386;-3,211;26,755;0,000;259,740;Inf;271,000;260,000;-11,223;3,132;-3,602;23,247
2474,500;3,190;0,785;-35,025;3,345;9,551;4,891;32,461;3,962;-21,593;-2,752;0,000;34,100;34,500;9,629;3,434;-12,107;-8,446;-13,843;-10,390;-3,211;26,755;0,000;259,740;Inf;271,000;260,000;-11,189;3,133;-3,598;23,180
2475,000;3,190;0,785;-35,025;3,345;9,551;4,896;32,462;3,972;-21,532;-2,742;0,000;34,118;34,660;9,629;3,434;-12,148;-8,461;-13,874;-10,393;-3,194;26,763;0,000;259,440;Inf;271,000;260,000;-11,197;3,134;-3,619;23,149
2475,500;3,190;0,785;-35,025;3,345;9,551;4,896;32,462;3,972;-21,532;-2,742;0,000;34,100;34,700;9,629;3,434;-12,165;-8,438;-13,874;-10,380;-3,194;26,763;0,000;259,440;Inf;271,000;260,000;-11,219;3,135;-3,604;23,164
2476,000;2,922;0,682;-35,209;3,370;9,586;4,896;32,462;3,972;-21,532;-2,742;0,000;34,100;34,700;9,495;3,268;-12,156;-8,472;-13,828;-10,373;-3,194;26,763;0,000;259,840;Inf;271,000;260,000;-11,214;3,135;-3,612;23,142
2476,500;2,922;0,682;-35,209;3,370;9,586;4,896;32,462;3,972;-21,532;-2,742;0,000;34,100;34,700;9,495;3,268;-12,153;-8,488;-13,792;-10,362;-3,194;26,763;0,000;259,840;Inf;271,000;260,000;-11,207;3,132;-3,620;23,140
2477,000;2,922;0,682;-35,209;3,370;9,586;4,896;32,462;3,972;-21,532;-2,742;0,000;34,100;34,700;9,495;3,268;-12,143;-8,461;-13,853;-10,385;-3,194;26,763;0,000;260,440;Inf;271,000;260,000;-11,199;3,129;-3,624;23,112
2477,500;2,922;0,682;-35,209;3,370;9,586;4,896;32,462;3,972;-21,532;-2,742;0,000;34,100;34,700;9,495;3,268;-12,183;-8,508;-13,794;-10,377;-3,194;26,763;0,000;260,440;Inf;271,000;260,000;-11,211;3,125;-3,623;23,054
2478,000;2,922;0,682;-35,209;3,370;9,586;4,856;32,475;3,979;-21,506;-2,739;0,000;34,129;34,637;9,495;3,268;-12,087;-8,473;-13,789;-10,362;-3,207;26,754;0,000;261,240;Inf;271,000;260,000;-11,215;3,122;-3,620;22,968
2478,500;2,922;0,682;-35,209;3,370;9,586;4,856;32,475;3,979;-21,506;-2,739;0,000;34,100;34,600;9,495;3,268;-12,054;-8,442;-13,802;-10,363;-3,207;26,754;0,000;261,240;Inf;270,000;260,000;-11,178;3,118;-3,607;22,877
2479,000;2,922;0,682;-35,209;3,370;9,586;4,856;32,475;3,979;-21,506;-2,739;0,000;34,100;34,600;9,495;3,268;-12,120;-8,476;-13,814;-10,388;-3,207;26,754;0,000;261,340;Inf;270,000;260,000;-11,165;3,115;-3,606;22,871
2479,500;3,281;0,793;-35,047;3,363;9,520;4,856;32,475;3,979;-21,506;-2,739;0,000;34,100;34,600;9,592;3,396;-12,139;-8,423;-13,854;-10,373;-3,207;26,754;0,000;261,340;Inf;269,000;260,000;-11,199;3,112;-3,630;22,944
2480,000;3,281;0,793;-35,047;3,363;9,520;4,856;32,475;3,979;-21,506;-2,739;0,000;34,100;34,600;9,592;3,396;-12,179;-8,487;-13,808;-10,384;-3,207;26,754;0,000;261,240;Inf;269,000;260,000;-11,197;3,115;-3,611;23,017
2480,500;3,281;0,793;-35,047;3,363;9,520;4,856;32,475;3,979;-21,506;-2,739;0,000;34,100;34,600;9,592;3,396;-12,108;-8,493;-13,719;-10,366;-3,207;26,754;0,000;261,240;Inf;268,000;260,000;-11,215;3,118;-3,612;23,036
2481,000;3,281;0,793;-35,047;3,363;9,520;4,856;32,475;3,979;-21,506;-2,739;0,000;34,100;34,600;9,592;3,396;-12,058;-8,457;-13,682;-10,320;-3,207;26,754;0,000;260,640;Inf;268,000;260,000;-11,172;3,120;-3,620;23,019
2481,500;3,281;0,793;-35,047;3,363;9,520;4,865;32,481;3,972;-21,531;-2,749;0,000;34,142;34,644;9,592;3,396;-12,073;-8,477;-13,708;-10,319;-3,214;26,753;0,000;260,640;Inf;268,000;260,000;-11,129;3,123;-3,612;22,918
2482,000;3,281;0,793;-35,047;3,363;9,520;4,865;32,481;3,972;-21,531;-2,749;0,000;34,100;34,600;9,592;3,396;-12,096;-8,453;-13,768;-10,338;-3,214;26,753;0,000;260,440;Inf;268,000;260,000;-11,144;3,126;-3,609;22,808
2482,500;3,451;0,873;-34,130;3,387;9,570;4,865;32,481;3,972;-21,531;-2,749;0,000;34,100;34,600;9,690;3,286;-12,104;-8,446;-13,761;-10,348;-3,214;26,753;0,000;260,440;Inf;268,000;260,000;-11,164;3,128;-3,619;22,864
2483,000;3,451;0,873;-34,130;3,387;9,570;4,865;32,481;3,972;-21,531;-2,749;0,000;34,100;34,600;9,690;3,286;-12,110;-8,451;-13,791;-10,353;-3,214;26,753;0,000;259,840;Inf;268,000;260,000;-11,165;3,133;-3,621;22,907
2483,500;3,451;0,873;-34,130;3,387;9,570;4,865;32,481;3,972;-21,531;-2,749;0,000;34,100;34,600;9,690;3,286;-12,099;-8,455;-13,822;-10,360;-3,214;26,753;0,000;259,840;Inf;268,000;260,000;-11,176;3,139;-3,610;23,042
2484,000;3,451;0,873;-34,130;3,387;9,570;4,865;32,481;3,972;-21,531;-2,749;0,000;34,100;34,600;9,690;3,286;-12,121;-8,450;-13,852;-10,370;-3,214;26,753;0,000;257,640;Inf;268,000;260,000;-11,184;3,144;-3,615;23,128
2484,500;3,451;0,873;-34,130;3,387;9,570;4,901;32,495;3,956;-21,522;-2,745;0,000;34,160;34,706;9,690;3,286;-12,068;-8,413;-13,821;-10,350;-3,205;26,756;0,000;257,640;Inf;269,000;260,000;-11,198;3,149;-3,607;23,175
2485,000;3,451;0,873;-34,130;3,387;9,570;4,901;32,495;3,956;-21,522;-2,745;0,000;34,200;34,700;9,690;3,286;-12,103;-8,456;-13,845;-10,347;-3,205;26,756;0,000;257,840;Inf;269,000;260,000;-11,163;3,154;-3,609;23,232
2485,500;3,451;0,873;-34,130;3,387;9,570;4,901;32,495;3,956;-21,522;-2,745;0,000;34,200;34,700;9,690;3,286;-12,121;-8,437;-13,850;-10,355;-3,205;26,756;0,000;257,840;Inf;270,000;260,000;-11,188;3,159;-3,608;23,266
2486,000;3,143;0,720;-35,209;3,333;9,539;4,901;32,495;3,956;-21,522;-2,745;0,000;34,200;34,700;9,551;3,503;-12,125;-8,479;-13,806;-10,360;-3,205;26,756;0,000;258,140;Inf;270,000;260,000;-11,191;3,163;-3,613;23,229
2486,500;3,143;0,720;-35,209;3,333;9,539;4,901;32,495;3,956;-21,522;-2,745;0,000;34,200;34,700;9,551;3,503;-12,132;-8,485;-13,761;-10,358;-3,205;26,756;0,000;258,140;Inf;271,000;260,000;-11,192;3,163;-3,610;23,256
2487,000;3,143;0,720;-35,209;3,333;9,539;4,901;32,495;3,956;-21,522;-2,745;0,000;34,200;34,700;9,551;3,503;-11,985;-8,441;-13,755;-10,331;-3,205;26,756;0,000;259,140;Inf;271,000;260,000;-11,184;3,163;-3,613;23,249
2487,500;3,143;0,720;-35,209;3,333;9,539;4,901;32,495;3,956;-21,522;-2,745;0,000;34,200;34,700;9,551;3,503;-12,059;-8,429;-13,809;-10,349;-3,205;26,756;0,000;259,140;Inf;271,000;260,000;-11,128;3,162;-3,600;23,187
2488,000;3,143;0,720;-35,209;3,333;9,539;4,925;32,490;3,967;-21,524;-2,748;0,000;34,181;34,773;9,551;3,503;-12,102;-8,433;-13,851;-10,362;-3,204;26,747;0,000;259,040;Inf;271,000;260,000;-11,161;3,162;-3,609;23,178
2488,500;3,143;0,720;-35,209;3,333;9,539;4,925;32,490;3,967;-21,524;-2,748;0,000;34,200;34,800;9,551;3,503;-12,161;-8,490;-13,872;-10,425;-3,204;26,747;0,000;259,040;Inf;271,000;260,000;-11,187;3,162;-3,628;23,189
2489,000;3,139;0,826;-33,682;3,410;9,499;4,925;32,490;3,967;-21,524;-2,748;0,000;34,200;34,800;9,844;3,362;-12,148;-8,467;-13,888;-10,384;-3,204;26,747;0,000;259,640;Inf;271,000;260,000;-11,237;3,161;-3,612;23,288
2489,500;3,139;0,826;-33,682;3,410;9,499;4,925;32,490;3,967;-21,524;-2,748;0,000;34,200;34,800;9,844;3,362;-12,166;-8,465;-13,915;-10,413;-3,204;26,747;0,000;259,640;Inf;271,000;260,000;-11,222;3,161;-3,620;23,298
2490,000;3,139;0,826;-33,682;3,410;9,499;4,925;32,490;3,967;-21,524;-2,748;0,000;34,200;34,800;9,844;3,362;-12,190;-8,450;-13,931;-10,410;-3,204;26,747;0,000;262,040;Inf;271,000;260,000;-11,240;3,161;-3,618;23,358
2490,500;3,139;0,826;-33,682;3,410;9,499;4,925;32,490;3,967;-21,524;-2,748;0,000;34,200;34,800;9,844;3,362;-12,181;-8,481;-13,914;-10,397;-3,204;26,747;0,000;262,040;Inf;270,000;260,000;-11,245;3,160;-3,630;23,346
2491,000;3,139;0,826;-33,682;3,410;9,499;4,928;32,496;3,991;-21,497;-2,743;0,000;34,188;34,707;9,844;3,362;-12,170;-8,496;-13,821;-10,395;-3,214;26,730;0,000;261,740;Inf;270,000;260,000;-11,243;3,160;-3,614;23,337
2491,500;3,139;0,826;-33,682;3,410;9,499;4,928;32,496;3,991;-21,497;-2,743;0,000;34,200;34,700;9,844;3,362;-12,149;-8,481;-13,822;-10,393;-3,214;26,730;0,000;261,740;Inf;269,000;260,000;-11,220;3,160;-3,635;23,329
2492,000;3,139;0,826;-33,682;3,410;9,499;4,928;32,496;3,991;-21,497;-2,743;0,000;34,200;34,700;9,844;3,362;-12,152;-8,472;-13,835;-10,389;-3,214;26,730;0,000;261,540;Inf;269,000;260,000;-11,211;3,159;-3,611;23,292
2492,500;3,142;0,785;-34,270;3,403;9,522;4,928;32,496;3,991;-21,497;-2,743;0,000;34,200;34,700;9,615;3,177;-12,148;-8,477;-13,814;-10,403;-3,214;26,730;0,000;261,540;Inf;268,000;260,000;-11,212;3,159;-3,617;23,290
2493,000;3,142;0,785;-34,270;3,403;9,522;4,928;32,496;3,991;-21,497;-2,743;0,000;34,200;34,700;9,615;3,177;-12,056;-8,477;-13,809;-10,364;-3,214;26,730;0,000;261,940;Inf;268,000;260,000;-11,211;3,159;-3,625;23,272
2493,500;3,142;0,785;-34,270;3,403;9,522;4,928;32,496;3,991;-21,497;-2,743;0,000;34,200;34,700;9,615;3,177;-12,073;-8,464;-13,816;-10,369;-3,214;26,730;0,000;261,940;Inf;267,000;260,000;-11,177;3,158;-3,624;23,260
2494,000;3,142;0,785;-34,270;3,403;9,522;4,928;32,496;3,991;-21,497;-2,743;0,000;34,200;34,700;9,615;3,177;-12,104;-8,453;-13,835;-10,383;-3,214;26,730;0,000;259,840;Inf;267,000;260,000;-11,180;3,158;-3,618;23,231
2494,500;3,142;0,785;-34,270;3,403;9,522;4,908;32,506;3,947;-21,486;-2,753;0,000;34,203;34,738;9,615;3,177;-12,153;-8,486;-13,823;-10,384;-3,206;26,729;0,000;259,840;Inf;267,000;260,000;-11,194;3,158;-3,631;23,188
2495,000;3,142;0,785;-34,270;3,403;9,522;4,908;32,506;3,947;-21,486;-2,753;0,000;34,200;34,700;9,615;3,177;-12,130;-8,480;-13,746;-10,358;-3,206;26,729;0,000;259,740;Inf;267,000;260,000;-11,212;3,158;-3,639;23,147
2495,500;2,763;0,663;-35,209;3,351;9,645;4,908;32,506;3,947;-21,486;-2,753;0,000;34,200;34,700;9,424;3,345;-12,133;-8,485;-13,782;-10,373;-3,206;26,729;0,000;259,740;Inf;267,000;260,000;-11,179;3,157;-3,624;23,135
2496,000;2,763;0,663;-35,209;3,351;9,645;4,908;32,506;3,947;-21,486;-2,753;0,000;34,200;34,700;9,424;3,345;-12,141;-8,458;-13,853;-10,399;-3,206;26,729;0,000;259,740;Inf;267,000;260,000;-11,194;3,151;-3,631;23,095
2496,500;2,763;0,663;-35,209;3,351;9,645;4,908;32,506;3,947;-21,486;-2,753;0,000;34,200;34,700;9,424;3,345;-12,149;-8,503;-13,904;-10,426;-3,206;26,729;0,000;259,740;Inf;267,000;260,000;-11,213;3,144;-3,629;23,081
2497,000;2,763;0,663;-35,209;3,351;9,645;4,908;32,506;3,947;-21,486;-2,753;0,000;34,200;34,700;9,424;3,345;-12,174;-8,510;-13,821;-10,428;-3,206;26,729;0,000;257,540;Inf;267,000;260,000;-11,246;3,138;-3,632;23,043
2497,500;2,763;0,663;-35,209;3,351;9,645;4,896;32,520;3,972;-21,460;-2,741;0,000;34,213;34,888;9,424;3,345;-12,134;-8,480;-13,856;-10,402;-3,216;26,734;0,000;257,540;Inf;268,000;260,000;-11,233;3,132;-3,642;23,076
2498,000;2,763;0,663;-35,209;3,351;9,645;4,896;32,520;3,972;-21,460;-2,741;0,000;34,200;34,900;9,424;3,345;-12,118;-8,485;-13,853;-10,374;-3,216;26,734;0,000;257,740;Inf;268,000;260,000;-11,218;3,126;-3,650;23,135
2498,500;3,580;0,840;-35,209;3,362;9,549;4,896;32,520;3,972;-21,460;-2,741;0,000;34,200;34,900;9,545;3,300;-12,111;-8,485;-13,762;-10,363;-3,216;26,734;0,000;257,740;Inf;269,000;260,000;-11,207;3,120;-3,648;23,147
2499,000;3,580;0,840;-35,209;3,362;9,549;4,896;32,520;3,972;-21,460;-2,741;0,000;34,200;34,900;9,545;3,300;-12,145;-8,483;-13,769;-10,370;-3,216;26,734;0,000;257,440;Inf;269,000;260,000;-11,180;3,128;-3,636;23,162
2499,500;3,580;0,840;-35,209;3,362;9,549;4,896;32,520;3,972;-21,460;-2,741;0,000;34,200;34,900;9,545;3,300;-12,114;-8,487;-13,725;-10,367;-3,216;26,734;0,000;257,440;Inf;270,000;260,000;-11,192;3,135;-3,651;23,185
2500,000;3,580;0,840;-35,209;3,362;9,549;4,896;32,520;3,972;-21,460;-2,741;0,000;34,200;34,900;9,545;3,300;-12,139;-8,420;-13,833;-10,385;-3,216;26,734;0,000;258,240;Inf;270,000;260,000;-11,173;3,142;-3,640;23,205
2500,500;3,580;0,840;-35,209;3,362;9,549;4,896;32,520;3,972;-21,460;-2,741;0,000;34,200;34,900;9,545;3,300;-12,163;-8,487;-13,912;-10,428;-3,216;26,734;0,000;258,240;Inf;271,000;260,000;-11,194;3,149;-3,610;23,234
2501,000;3,580;0,840;-35,209;3,362;9,549;4,893;32,518;3,965;-21,459;-2,731;0,000;34,231;34,876;9,545;3,300;-12,187;-8,496;-13,902;-10,432;-3,215;26,737;0,000;258,040;Inf;271,000;260,000;-11,247;3,157;-3,621;23,219
2501,500;3,580;0,840;-35,209;3,362;9,549;4,893;32,518;3,965;-21,459;-2,731;0,000;34,200;34,900;9,545;3,300;-12,174;-8,479;-13,881;-10,417;-3,215;26,737;0,000;258,040;Inf;272,000;260,000;-11,254;3,163;-3,620;23,260
2502,000;2,731;0,721;-34,044;3,421;9,539;4,893;32,518;3,965;-21,459;-2,731;0,000;34,200;34,900;9,619;3,231;-12,146;-8,466;-13,878;-10,386;-3,215;26,737;0,000;258,140;Inf;272,000;260,000;-11,238;3,170;-3,627;23,258
2502,500;2,731;0,721;-34,044;3,421;9,539;4,893;32,518;3,965;-21,459;-2,731;0,000;34,200;34,900;9,619;3,231;-12,146;-8,472;-13,727;-10,321;-3,215;26,737;0,000;258,140;Inf;273,000;260,000;-11,219;3,163;-3,611;23,287
2503,000;2,731;0,721;-34,044;3,421;9,539;4,893;32,518;3,965;-21,459;-2,731;0,000;34,200;34,900;9,619;3,231;-12,136;-8,497;-13,745;-10,358;-3,215;26,737;0,000;262,840;Inf;273,000;260,000;-11,166;3,156;-3,629;23,262
2503,500;2,731;0,721;-34,044;3,421;9,539;4,893;32,518;3,965;-21,459;-2,731;0,000;34,200;34,900;9,619;3,231;-12,120;-8,493;-13,785;-10,366;-3,215;26,737;0,000;262,840;Inf;272,000;260,000;-11,184;3,149;-3,636;23,295
2504,000;2,731;0,721;-34,044;3,421;9,539;4,908;32,532;3,975;-21,476;-2,753;0,000;34,246;34,813;9,619;3,231;-12,130;-8,517;-13,762;-10,385;-3,218;26,729;0,000;262,340;Inf;272,000;260,000;-11,191;3,142;-3,635;23,299
2504,500;2,731;0,721;-34,044;3,421;9,539;4,908;32,532;3,975;-21,476;-2,753;0,000;34,200;34,800;9,619;3,231;-12,005;-8,517;-13,634;-10,367;-3,218;26,729;0,000;262,340;Inf;271,000;260,000;-11,199;3,135;-3,649;23,293
2505,000;2,454;0,640;-34,475;3,403;9,551;4,908;32,532;3,975;-21,476;-2,753;0,000;34,200;34,800;9,522;3,298;-12,038;-8,471;-13,677;-10,345;-3,218;26,729;0,000;262,340;Inf;271,000;260,000;-11,131;3,129;-3,649;23,309
2505,500;2,454;0,640;-34,475;3,403;9,551;4,908;32,532;3,975;-21,476;-2,753;0,000;34,200;34,800;9,522;3,298;-12,045;-8,470;-13,696;-10,335;-3,218;26,729;0,000;262,340;Inf;270,000;260,000;-11,133;3,118;-3,625;23,296
2506,000;2,454;0,640;-34,475;3,403;9,551;4,908;32,532;3,975;-21,476;-2,753;0,000;34,200;34,800;9,522;3,298;-12,075;-8,420;-13,800;-10,363;-3,218;26,729;0,000;262,440;Inf;270,000;260,000;-11,137;3,107;-3,645;23,264
2506,500;2,454;0,640;-34,475;3,403;9,551;4,908;32,532;3,975;-21,476;-2,753;0,000;34,200;34,800;9,522;3,298;-12,164;-8,503;-13,680;-10,365;-3,218;26,729;0,000;262,440;Inf;269,000;260,000;-11,164;3,096;-3,635;23,253
2507,000;2,454;0,640;-34,475;3,403;9,551;4,908;32,532;3,975;-21,476;-2,753;0,000;34,200;34,800;9,522;3,298;-12,048;-8,451;-13,719;-10,343;-3,218;26,729;0,000;261,640;Inf;269,000;260,000;-11,178;3,086;-3,622;23,237
2507,500;2,454;0,640;-34,475;3,403;9,551;4,922;32,549;3,951;-21,469;-2,745;0,000;34,263;34,855;9,522;3,298;-12,069;-8,421;-13,779;-10,356;-3,226;26,718;0,000;261,640;Inf;268,000;260,000;-11,140;3,075;-3,638;23,241
2508,000;2,454;0,640;-34,475;3,403;9,551;4,922;32,549;3,951;-21,469;-2,745;0,000;34,300;34,900;9,522;3,298;-12,070;-8,461;-13,821;-10,332;-3,226;26,718;0,000;261,640;Inf;268,000;260,000;-11,156;3,065;-3,616;23,332
2508,500;3,614;0,927;-34,208;3,430;9,487;4,922;32,549;3,951;-21,469;-2,745;0,000;34,300;34,900;9,757;3,372;-12,078;-8,417;-13,815;-10,343;-3,226;26,718;0,000;261,640;Inf;267,000;260,000;-11,171;3,055;-3,624;23,326
2509,000;3,614;0,927;-34,208;3,430;9,487;4,922;32,549;3,951;-21,469;-2,745;0,000;34,300;34,900;9,757;3,372;-12,114;-8,466;-13,799;-10,372;-3,226;26,718;0,000;261,940;Inf;267,000;260,000;-11,163;3,064;-3,628;23,349
2509,500;3,614;0,927;-34,208;3,430;9,487;4,922;32,549;3,951;-21,469;-2,745;0,000;34,300;34,900;9,757;3,372;-12,128;-8,481;-13,796;-10,361;-3,226;26,718;0,000;261,940;Inf;266,000;260,000;-11,188;3,073;-3,625;23,339
2510,000;3,614;0,927;-34,208;3,430;9,487;4,922;32,549;3,951;-21,469;-2,745;0,000;34,300;34,900;9,757;3,372;-12,093;-8,450;-13,794;-10,335;-3,226;26,718;0,000;258,740;Inf;266,000;260,000;-11,191;3,082;-3,612;23,334
2510,500;3,614;0,927;-34,208;3,430;9,487;4,918;32,552;3,963;-21,470;-2,749;0,000;34,271;34,851;9,757;3,372;-12,129;-8,415;-13,858;-10,369;-3,221;26,710;0,000;258,740;Inf;267,000;260,000;-11,168;3,091;-3,609;23,328
2511,000;3,614;0,927;-34,208;3,430;9,487;4,918;32,552;3,963;-21,470;-2,749;0,000;34,300;34,900;9,757;3,372;-12,115;-8,445;-13,860;-10,351;-3,221;26,710;0,000;258,940;Inf;267,000;260,000;-11,193;3,099;-3,607;23,339
2511,500;3,083;0,762;-35,209;3,332;9,503;4,918;32,552;3,963;-21,470;-2,749;0,000;34,300;34,900;9,551;3,461;-12,097;-8,426;-13,841;-10,343;-3,221;26,710;0,000;258,940;Inf;268,000;260,000;-11,193;3,108;-3,603;23,361
2512,000;3,083;0,762;-35,209;3,332;9,503;4,918;32,552;3,963;-21,470;-2,749;0,000;34,300;34,900;9,551;3,461;-12,137;-8,440;-13,882;-10,366;-3,221;26,710;0,000;259,240;Inf;268,000;260,000;-11,177;3,107;-3,614;23,348
2512,500;3,083;0,762;-35,209;3,332;9,503;4,918;32,552;3,963;-21,470;-2,749;0,000;34,300;34,900;9,551;3,461;-12,100;-8,466;-13,823;-10,379;-3,221;26,710;0,000;259,240;Inf;268,000;260,000;-11,206;3,107;-3,632;23,356
2513,000;3,083;0,762;-35,209;3,332;9,503;4,918;32,552;3,963;-21,470;-2,749;0,000;34,300;34,900;9,551;3,461;-12,107;-8,497;-13,715;-10,377;-3,221;26,710;0,000;258,040;Inf;268,000;260,000;-11,192;3,107;-3,606;23,408
2513,500;3,083;0,762;-35,209;3,332;9,503;4,918;32,552;3,963;-21,470;-2,749;0,000;34,300;34,900;9,551;3,461;-12,170;-8,466;-13,922;-10,412;-3,221;26,710;0,000;258,040;Inf;269,000;260,000;-11,174;3,106;-3,619;23,391
2514,000;3,083;0,762;-35,209;3,332;9,503;4,923;32,550;3,948;-21,470;-2,768;0,000;34,284;34,869;9,551;3,461;-12,190;-8,503;-13,933;-10,429;-3,216;26,716;0,000;258,040;Inf;269,000;260,000;-11,242;3,106;-3,614;23,337
2514,500;3,083;0,762;-35,209;3,332;9,503;4,923;32,550;3,948;-21,470;-2,768;0,000;34,300;34,900;9,551;3,461;-12,180;-8,510;-13,778;-10,399;-3,216;26,716;0,000;258,040;Inf;270,000;260,000;-11,264;3,105;-3,615;23,324
2515,000;3,129;0,797;-35,161;3,376;9,502;4,923;32,550;3,948;-21,470;-2,768;0,000;34,300;34,900;9,595;3,530;-12,135;-8,436;-13,852;-10,389;-3,216;26,716;0,000;258,040;Inf;270,000;260,000;-11,217;3,105;-3,645;23,305
2515,500;3,129;0,797;-35,161;3,376;9,502;4,923;32,550;3,948;-21,470;-2,768;0,000;34,300;34,900;9,595;3,530;-12,163;-8,465;-13,891;-10,402;-3,216;26,716;0,000;258,040;Inf;271,000;260,000;-11,203;3,106;-3,638;23,273
2516,000;3,129;0,797;-35,161;3,376;9,502;4,923;32,550;3,948;-21,470;-2,768;0,000;34,300;34,900;9,595;3,530;-12,153;-8,436;-13,888;-10,370;-3,216;26,716;0,000;261,040;Inf;271,000;260,000;-11,230;3,106;-3,628;23,229
2516,500;3,129;0,797;-35,161;3,376;9,502;4,923;32,550;3,948;-21,470;-2,768;0,000;34,300;34,900;9,595;3,530;-12,183;-8,467;-13,927;-10,414;-3,216;26,716;0,000;261,040;Inf;270,000;260,000;-11,212;3,106;-3,632;23,235
2517,000;3,129;0,797;-35,161;3,376;9,502;4,959;32,553;3,965;-21,468;-2,748;0,000;34,294;34,876;9,595;3,530;-12,173;-8,505;-13,806;-10,449;-3,204;26,709;0,000;261,040;Inf;270,000;260,000;-11,248;3,107;-3,635;23,231
2517,500;3,129;0,797;-35,161;3,376;9,502;4,959;32,553;3,965;-21,468;-2,748;0,000;34,300;34,900;9,595;3,530;-12,172;-8,489;-13,859;-10,395;-3,204;26,709;0,000;261,040;Inf;269,000;260,000;-11,233;3,107;-3,661;23,256
2518,000;3,656;0,877;-35,209;3,380;9,537;4,959;32,553;3,965;-21,468;-2,748;0,000;34,300;34,900;9,623;3,437;-12,139;-8,458;-13,852;-10,386;-3,204;26,709;0,000;260,940;Inf;269,000;260,000;-11,229;3,107;-3,646;23,288
2518,500;3,656;0,877;-35,209;3,380;9,537;4,959;32,553;3,965;-21,468;-2,748;0,000;34,300;34,900;9,623;3,437;-12,116;-8,493;-13,754;-10,358;-3,204;26,709;0,000;260,940;Inf;269,000;260,000;-11,209;3,116;-3,646;23,317
2519,000;3,656;0,877;-35,209;3,380;9,537;4,959;32,553;3,965;-21,468;-2,748;0,000;34,300;34,900;9,623;3,437;-12,111;-8,474;-13,732;-10,371;-3,204;26,709;0,000;260,140;Inf;269,000;260,000;-11,180;3,125;-3,639;23,381
2519,500;3,656;0,877;-35,209;3,380;9,537;4,959;32,553;3,965;-21,468;-2,748;0,000;34,300;34,900;9,623;3,437;-12,113;-8,476;-13,803;-10,412;-3,204;26,709;0,000;260,140;Inf;269,000;260,000;-11,172;3,134;-3,641;23,370
2520,000;3,656;0,877;-35,209;3,380;9,537;4,960;32,543;3,933;-21,436;-2,760;0,000;34,296;34,953;9,623;3,437;-12,146;-8,479;-13,845;-10,384;-3,225;26,683;0,000;260,040;Inf;269,000;260,000;-11,201;3,142;-3,636;23,358
2520,500;3,656;0,877;-35,209;3,380;9,537;4,960;32,543;3,933;-21,436;-2,760;0,000;34,300;35,000;9,623;3,437;-12,101;-8,459;-13,834;-10,379;-3,225;26,683;0,000;260,040;Inf;269,000;260,000;-11,214;3,151;-3,648;23,277
2521,000;3,656;0,877;-35,209;3,380;9,537;4,960;32,543;3,933;-21,436;-2,760;0,000;34,300;35,000;9,623;3,437;-12,146;-8,459;-13,837;-10,380;-3,225;26,683;0,000;259,940;Inf;269,000;260,000;-11,193;3,159;-3,622;23,222
2521,500;3,188;0,822;-34,074;3,397;9,534;4,960;32,543;3,933;-21,436;-2,760;0,000;34,300;35,000;9,724;3,392;-12,162;-8,456;-13,895;-10,391;-3,225;26,683;0,000;259,940;Inf;269,000;260,000;-11,206;3,167;-3,620;23,230
2522,000;3,188;0,822;-34,074;3,397;9,534;4,960;32,543;3,933;-21,436;-2,760;0,000;34,300;35,000;9,724;3,392;-12,189;-8,487;-13,941;-10,439;-3,225;26,683;0,000;260,040;Inf;269,000;260,000;-11,226;3,168;-3,619;23,246
2522,500;3,188;0,822;-34,074;3,397;9,534;4,960;32,543;3,933;-21,436;-2,760;0,000;34,300;35,000;9,724;3,392;-12,218;-8,517;-13,932;-10,467;-3,225;26,683;0,000;260,040;Inf;269,000;260,000;-11,264;3,168;-3,639;23,260
2523,000;3,188;0,822;-34,074;3,397;9,534;4,960;32,543;3,933;-21,436;-2,760;0,000;34,300;35,000;9,724;3,392;-12,147;-8,504;-13,821;-10,420;-3,225;26,683;0,000;260,340;Inf;269,000;260,000;-11,284;3,168;-3,631;23,248
2523,500;3,188;0,822;-34,074;3,397;9,534;4,922;32,555;3,937;-21,399;-2,754;0,000;34,300;34,918;9,724;3,392;-12,171;-8,485;-13,875;-10,407;-3,219;26,685;0,000;260,340;Inf;269,000;260,000;-11,223;3,169;-3,625;23,385
2524,000;3,188;0,822;-34,074;3,397;9,534;4,922;32,555;3,937;-21,399;-2,754;0,000;34,300;34,900;9,724;3,392;-12,162;-8,490;-13,871;-10,402;-3,219;26,685;0,000;260,240;Inf;269,000;260,000;-11,235;3,169;-3,640;23,411
2524,500;3,406;0,800;-35,209;3,388;9,592;4,922;32,555;3,937;-21,399;-2,754;0,000;34,300;34,900;9,581;3,397;-12,148;-8,477;-13,846;-10,382;-3,219;26,685;0,000;260,240;Inf;269,000;260,000;-11,231;3,169;-3,640;23,410
2525,000;3,406;0,800;-35,209;3,388;9,592;4,922;32,555;3,937;-21,399;-2,754;0,000;34,300;34,900;9,581;3,397;-12,166;-8,480;-13,867;-10,446;-3,219;26,685;0,000;260,040;Inf;269,000;260,000;-11,213;3,173;-3,643;23,412
2525,500;3,406;0,800;-35,209;3,388;9,592;4,922;32,555;3,937;-21,399;-2,754;0,000;34,300;34,900;9,581;3,397;-12,183;-8,444;-13,903;-10,386;-3,219;26,685;0,000;260,040;Inf;269,000;260,000;-11,240;3,177;-3,643;23,369
2526,000;3,406;0,800;-35,209;3,388;9,592;4,922;32,555;3,937;-21,399;-2,754;0,000;34,300;34,900;9,581;3,397;-12,174;-8,452;-13,940;-10,427;-3,219;26,685;0,000;259,940;Inf;269,000;260,000;-11,229;3,181;-3,642;23,363
2526,500;3,406;0,800;-35,209;3,388;9,592;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,914;9,581;3,397;-12,223;-8,516;-13,965;-10,451;-3,223;26,681;0,000;259,940;Inf;269,000;260,000;-11,248;3,184;-3,635;23,356
2527,000;3,406;0,800;-35,209;3,388;9,592;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,900;9,581;3,397;-12,186;-8,545;-13,841;-10,413;-3,223;26,681;0,000;259,740;Inf;269,000;260,000;-11,289;3,188;-3,629;23,390
2527,500;3,406;0,800;-35,209;3,388;9,592;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,900;9,581;3,397;-12,168;-8,494;-13,832;-10,413;-3,223;26,681;0,000;259,740;Inf;269,000;260,000;-11,246;3,192;-3,639;23,365
2528,000;2,688;0,678;-34,595;3,446;9,553;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,900;9,583;3,257;-12,174;-8,450;-13,893;-10,425;-3,223;26,681;0,000;260,040;Inf;269,000;260,000;-11,227;3,195;-3,655;23,306
2528,500;2,688;0,678;-34,595;3,446;9,553;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,900;9,583;3,257;-12,201;-8,487;-13,946;-10,449;-3,223;26,681;0,000;260,040;Inf;269,000;260,000;-11,236;3,187;-3,649;23,214
2529,000;2,688;0,678;-34,595;3,446;9,553;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,900;9,583;3,257;-12,228;-8,557;-13,936;-10,474;-3,223;26,681;0,000;259,740;Inf;269,000;260,000;-11,271;3,179;-3,637;23,195
2529,500;2,688;0,678;-34,595;3,446;9,553;4,912;32,561;3,977;-21,397;-2,760;0,000;34,300;34,900;9,583;3,257;-12,222;-8,509;-13,913;-10,458;-3,223;26,681;0,000;259,740;Inf;269,000;260,000;-11,299;3,171;-3,644;23,228
2530,000;2,688;0,678;-34,595;3,446;9,553;4,892;32,566;3,959;-21,387;-2,764;0,000;34,311;34,940;9,583;3,257;-12,227;-8,499;-13,927;-10,447;-3,228;26,670;0,000;259,840;Inf;269,000;260,000;-11,275;3,163;-3,639;23,233
2530,500;2,688;0,678;-34,595;3,446;9,553;4,892;32,566;3,959;-21,387;-2,764;0,000;34,300;34,900;9,583;3,257;-12,258;-8,544;-13,939;-10,484;-3,228;26,670;0,000;259,840;Inf;269,000;260,000;-11,275;3,155;-3,664;23,213
2531,000;3,201;0,809;-35,209;3,373;9,479;4,892;32,566;3,959;-21,387;-2,764;0,000;34,300;34,900;9,527;3,410;-12,185;-8,526;-13,791;-10,404;-3,228;26,670;0,000;259,540;Inf;269,000;260,000;-11,306;3,147;-3,680;23,209
2531,500;3,201;0,809;-35,209;3,373;9,479;4,892;32,566;3,959;-21,387;-2,764;0,000;34,300;34,900;9,527;3,410;-12,149;-8,477;-13,867;-10,418;-3,228;26,670;0,000;259,540;Inf;269,000;260,000;-11,226;3,148;-3,657;23,225
2532,000;3,201;0,809;-35,209;3,373;9,479;4,892;32,566;3,959;-21,387;-2,764;0,000;34,300;34,900;9,527;3,410;-12,173;-8,506;-13,884;-10,431;-3,228;26,670;0,000;259,840;Inf;269,000;260,000;-11,228;3,149;-3,653;23,236
2532,500;3,201;0,809;-35,209;3,373;9,479;4,892;32,566;3,959;-21,387;-2,764;0,000;34,300;34,900;9,527;3,410;-12,199;-8,491;-13,907;-10,444;-3,228;26,670;0,000;259,840;Inf;269,000;260,000;-11,249;3,150;-3,662;23,233
2533,000;3,201;0,809;-35,209;3,373;9,479;4,895;32,575;3,990;-21,372;-2,755;0,000;34,319;34,935;9,527;3,410;-12,166;-8,492;-13,846;-10,354;-3,213;26,674;0,000;259,540;Inf;269,000;260,000;-11,260;3,151;-3,658;23,280
2533,500;3,201;0,809;-35,209;3,373;9,479;4,895;32,575;3,990;-21,372;-2,755;0,000;34,300;34,900;9,527;3,410;-12,124;-8,471;-13,855;-10,388;-3,213;26,674;0,000;259,540;Inf;269,000;260,000;-11,214;3,151;-3,671;23,287
2534,000;2,603;0,678;-34,288;3,368;9,548;4,895;32,575;3,990;-21,372;-2,755;0,000;34,300;34,900;9,576;3,281;-12,170;-8,479;-13,920;-10,416;-3,213;26,674;0,000;259,740;Inf;269,000;260,000;-11,210;3,152;-3,672;23,128
2534,500;2,603;0,678;-34,288;3,368;9,548;4,895;32,575;3,990;-21,372;-2,755;0,000;34,300;34,900;9,576;3,281;-12,187;-8,494;-13,822;-10,404;-3,213;26,674;0,000;259,740;Inf;269,000;260,000;-11,246;3,143;-3,646;23,103
2535,000;2,603;0,678;-34,288;3,368;9,548;4,895;32,575;3,990;-21,372;-2,755;0,000;34,300;34,900;9,576;3,281;-12,121;-8,512;-13,717;-10,410;-3,213;26,674;0,000;259,440;Inf;269,000;260,000;-11,227;3,134;-3,667;23,052
2535,500;2,603;0,678;-34,288;3,368;9,548;4,895;32,575;3,990;-21,372;-2,755;0,000;34,300;34,900;9,576;3,281;-12,041;-8,458;-13,687;-10,313;-3,213;26,674;0,000;259,440;Inf;269,000;260,000;-11,190;3,126;-3,668;22,971
2536,000;2,603;0,678;-34,288;3,368;9,548;4,895;32,575;3,990;-21,372;-2,755;0,000;34,300;34,900;9,576;3,281;-12,094;-8,439;-13,732;-10,359;-3,213;26,674;0,000;259,640;Inf;269,000;260,000;-11,125;3,117;-3,668;22,898
2536,500;2,603;0,678;-34,288;3,368;9,548;4,905;32,580;3,988;-21,380;-2,757;0,000;34,308;34,805;9,576;3,281;-12,030;-8,429;-13,750;-10,332;-3,223;26,668;0,000;259,640;Inf;269,000;260,000;-11,156;3,109;-3,646;22,839
2537,000;2,603;0,678;-34,288;3,368;9,548;4,905;32,580;3,988;-21,380;-2,757;0,000;34,300;34,800;9,576;3,281;-12,044;-8,409;-13,790;-10,337;-3,223;26,668;0,000;259,340;Inf;269,000;260,000;-11,135;3,100;-3,652;22,859
2537,500;3,662;0,924;-34,648;3,348;9,567;4,905;32,580;3,988;-21,380;-2,757;0,000;34,300;34,800;9,541;3,274;-12,112;-8,433;-13,848;-10,360;-3,223;26,668;0,000;259,340;Inf;269,000;260,000;-11,145;3,092;-3,645;22,894
2538,000;3,662;0,924;-34,648;3,348;9,567;4,905;32,580;3,988;-21,380;-2,757;0,000;34,300;34,800;9,541;3,274;-12,124;-8,406;-13,831;-10,313;-3,223;26,668;0,000;259,240;Inf;269,000;260,000;-11,188;3,102;-3,600;22,933
2538,500;3,662;0,924;-34,648;3,348;9,567;4,905;32,580;3,988;-21,380;-2,757;0,000;34,300;34,800;9,541;3,274;-12,085;-8,435;-13,818;-10,346;-3,223;26,668;0,000;259,240;Inf;269,000;260,000;-11,168;3,111;-3,614;22,938
2539,000;3,662;0,924;-34,648;3,348;9,567;4,905;32,580;3,988;-21,380;-2,757;0,000;34,300;34,800;9,541;3,274;-12,122;-8,467;-13,757;-10,391;-3,223;26,668;0,000;259,040;Inf;269,000;260,000;-11,171;3,120;-3,622;22,980
2539,500;3,662;0,924;-34,648;3,348;9,567;4,933;32,586;3,957;-21,369;-2,766;0,000;34,305;34,736;9,541;3,274;-12,126;-8,453;-13,813;-10,345;-3,216;26,656;0,000;259,040;Inf;269,000;260,000;-11,184;3,129;-3,638;23,024
2540,000;3,662;0,924;-34,648;3,348;9,567;4,933;32,586;3,957;-21,369;-2,766;0,000;34,300;34,700;9,541;3,274;-12,132;-8,452;-13,795;-10,373;-3,216;26,656;0,000;259,240;Inf;269,000;260,000;-11,184;3,137;-3,633;23,048
2540,500;3,120;0,842;-34,139;3,418;9,494;4,933;32,586;3,957;-21,369;-2,766;0,000;34,300;34,700;9,604;3,281;-12,149;-8,435;-13,848;-10,385;-3,216;26,656;0,000;259,240;Inf;269,000;260,000;-11,188;3,146;-3,612;23,069
2541,000;3,120;0,842;-34,139;3,418;9,494;4,933;32,586;3,957;-21,369;-2,766;0,000;34,300;34,700;9,604;3,281;-12,158;-8,470;-13,827;-10,384;-3,216;26,656;0,000;258,740;Inf;269,000;260,000;-11,204;3,146;-3,614;23,127
2541,500;3,120;0,842;-34,139;3,418;9,494;4,933;32,586;3,957;-21,369;-2,766;0,000;34,300;34,700;9,604;3,281;-12,128;-8,466;-13,810;-10,413;-3,216;26,656;0,000;258,740;Inf;270,000;260,000;-11,210;3,145;-3,616;23,131
2542,000;3,120;0,842;-34,139;3,418;9,494;4,933;32,586;3,957;-21,369;-2,766;0,000;34,300;34,700;9,604;3,281;-12,156;-8,426;-13,854;-10,376;-3,216;26,656;0,000;259,440;Inf;270,000;260,000;-11,204;3,145;-3,617;23,208
2542,500;3,120;0,842;-34,139;3,418;9,494;4,933;32,586;3,957;-21,369;-2,766;0,000;34,300;34,700;9,604;3,281;-12,196;-8,439;-13,915;-10,391;-3,216;26,656;0,000;259,440;Inf;270,000;260,000;-11,203;3,144;-3,636;23,250
2543,000;3,120;0,842;-34,139;3,418;9,494;4,919;32,583;3,951;-21,357;-2,758;0,000;34,304;34,857;9,604;3,281;-12,175;-8,449;-13,911;-10,387;-3,219;26,657;0,000;258,940;Inf;270,000;260,000;-11,235;3,144;-3,634;23,295
2543,500;3,120;0,842;-34,139;3,418;9,494;4,919;32,583;3,951;-21,357;-2,758;0,000;34,300;34,900;9,604;3,281;-12,153;-8,481;-13,874;-10,372;-3,219;26,657;0,000;258,940;Inf;271,000;260,000;-11,230;3,144;-3,620;23,328
2544,000;2,690;0,744;-34,301;3,337;9,515;4,919;32,583;3,951;-21,357;-2,758;0,000;34,300;34,900;9,650;3,374;-12,139;-8,478;-13,827;-10,404;-3,219;26,657;0,000;259,140;Inf;271,000;260,000;-11,220;3,143;-3,625;23,362
2544,500;2,690;0,744;-34,301;3,337;9,515;4,919;32,583;3,951;-21,357;-2,758;0,000;34,300;34,900;9,650;3,374;-12,160;-8,460;-13,828;-10,394;-3,219;26,657;0,000;259,140;Inf;271,000;260,000;-11,212;3,136;-3,620;23,429
2545,000;2,690;0,744;-34,301;3,337;9,515;4,919;32,583;3,951;-21,357;-2,758;0,000;34,300;34,900;9,650;3,374;-12,157;-8,477;-13,827;-10,393;-3,219;26,657;0,000;258,740;Inf;271,000;260,000;-11,210;3,128;-3,622;23,466
2545,500;2,690;0,744;-34,301;3,337;9,515;4,919;32,583;3,951;-21,357;-2,758;0,000;34,300;34,900;9,650;3,374;-12,175;-8,452;-13,864;-10,395;-3,219;26,657;0,000;258,740;Inf;272,000;260,000;-11,214;3,121;-3,626;23,457
2546,000;2,690;0,744;-34,301;3,337;9,515;4,924;32,571;3,953;-21,356;-2,760;0,000;34,302;34,752;9,650;3,374;-12,167;-8,479;-13,838;-10,413;-3,221;26,647;0,000;261,040;Inf;272,000;260,000;-11,221;3,114;-3,612;23,490
2546,500;2,690;0,744;-34,301;3,337;9,515;4,924;32,571;3,953;-21,356;-2,760;0,000;34,300;34,800;9,650;3,374;-12,128;-8,459;-13,825;-10,373;-3,221;26,647;0,000;261,040;Inf;271,000;260,000;-11,224;3,107;-3,624;23,562
2547,000;2,950;0,722;-35,106;3,345;9,548;4,924;32,571;3,953;-21,356;-2,760;0,000;34,300;34,800;9,625;3,437;-12,136;-8,482;-13,823;-10,396;-3,221;26,647;0,000;260,440;Inf;271,000;260,000;-11,196;3,100;-3,639;23,601
2547,500;2,950;0,722;-35,106;3,345;9,548;4,924;32,571;3,953;-21,356;-2,760;0,000;34,300;34,800;9,625;3,437;-12,180;-8,431;-13,883;-10,360;-3,221;26,647;0,000;260,440;Inf;271,000;260,000;-11,209;3,098;-3,645;23,603
2548,000;2,950;0,722;-35,106;3,345;9,548;4,924;32,571;3,953;-21,356;-2,760;0,000;34,300;34,800;9,625;3,437;-12,189;-8,457;-13,919;-10,414;-3,221;26,647;0,000;260,240;Inf;271,000;260,000;-11,213;3,095;-3,633;23,602
2548,500;2,950;0,722;-35,106;3,345;9,548;4,924;32,571;3,953;-21,356;-2,760;0,000;34,300;34,800;9,625;3,437;-12,199;-8,492;-13,863;-10,400;-3,221;26,647;0,000;260,240;Inf;271,000;260,000;-11,245;3,093;-3,619;23,610
2549,000;2,950;0,722;-35,106;3,345;9,548;4,924;32,571;3,953;-21,356;-2,760;0,000;34,300;34,800;9,625;3,437;-12,180;-8,477;-13,923;-10,438;-3,221;26,647;0,000;260,340;Inf;271,000;260,000;-11,239;3,091;-3,629;23,637
2549,500;2,950;0,722;-35,106;3,345;9,548;4,939;32,579;3,994;-21,315;-2,762;0,000;34,290;34,711;9,625;3,437;-12,222;-8,491;-13,951;-10,446;-3,219;26,636;0,000;260,340;Inf;271,000;260,000;-11,255;3,088;-3,637;23,594
2550,000;2,950;0,722;-35,106;3,345;9,548;4,939;32,579;3,994;-21,315;-2,762;0,000;34,300;34,700;9,625;3,437;-12,220;-8,487;-13,969;-10,467;-3,219;26,636;0,000;260,940;Inf;271,000;260,000;-11,277;3,086;-3,636;23,568
2550,500;3,116;0,822;-33,951;3,367;9,482;4,939;32,579;3,994;-21,315;-2,762;0,000;34,300;34,700;9,779;3,319;-12,248;-8,526;-13,984;-10,475;-3,219;26,636;0,000;260,940;Inf;271,000;260,000;-11,286;3,084;-3,635;23,518
2551,000;3,116;0,822;-33,951;3,367;9,482;4,939;32,579;3,994;-21,315;-2,762;0,000;34,300;34,700;9,779;3,319;-12,243;-8,533;-13,930;-10,473;-3,219;26,636;0,000;260,740;Inf;271,000;260,000;-11,308;3,084;-3,648;23,506
2551,500;3,116;0,822;-33,951;3,367;9,482;4,939;32,579;3,994;-21,315;-2,762;0,000;34,300;34,700;9,779;3,319;-12,204;-8,550;-13,913;-10,468;-3,219;26,636;0,000;260,740;Inf;271,000;260,000;-11,295;3,085;-3,669;23,469
2552,000;3,116;0,822;-33,951;3,367;9,482;4,939;32,579;3,994;-21,315;-2,762;0,000;34,300;34,700;9,779;3,319;-12,203;-8,510;-13,888;-10,444;-3,219;26,636;0,000;260,940;Inf;271,000;260,000;-11,284;3,086;-3,670;23,450
2552,500;3,116;0,822;-33,951;3,367;9,482;4,984;32,592;3,970;-21,242;-2,757;0,000;34,291;34,728;9,779;3,319;-12,193;-8,494;-13,897;-10,441;-3,217;26,637;0,000;260,940;Inf;271,000;260,000;-11,261;3,086;-3,661;23,408
2553,000;3,116;0,822;-33,951;3,367;9,482;4,984;32,592;3,970;-21,242;-2,757;0,000;34,300;34,700;9,779;3,319;-12,201;-8,480;-13,932;-10,438;-3,217;26,637;0,000;261,240;Inf;271,000;260,000;-11,256;3,087;-3,660;23,420
2553,500;3,037;0,742;-35,129;3,335;9,528;4,984;32,592;3,970;-21,242;-2,757;0,000;34,300;34,700;9,465;3,434;-12,223;-8,528;-13,950;-10,472;-3,217;26,637;0,000;261,240;Inf;270,000;260,000;-11,263;3,087;-3,671;23,418
2554,000;3,037;0,742;-35,129;3,335;9,528;4,984;32,592;3,970;-21,242;-2,757;0,000;34,300;34,700;9,465;3,434;-12,207;-8,480;-13,905;-10,434;-3,217;26,637;0,000;261,440;Inf;270,000;260,000;-11,293;3,086;-3,668;23,390
2554,500;3,037;0,742;-35,129;3,335;9,528;4,984;32,592;3,970;-21,242;-2,757;0,000;34,300;34,700;9,465;3,434;-12,208;-8,496;-13,951;-10,445;-3,217;26,637;0,000;261,440;Inf;269,000;260,000;-11,256;3,085;-3,678;23,365
2555,000;3,037;0,742;-35,129;3,335;9,528;4,984;32,592;3,970;-21,242;-2,757;0,000;34,300;34,700;9,465;3,434;-12,241;-8,496;-13,948;-10,454;-3,217;26,637;0,000;261,040;Inf;269,000;260,000;-11,275;3,085;-3,666;23,360
2555,500;3,037;0,742;-35,129;3,335;9,528;4,944;32,587;3,972;-21,195;-2,757;0,000;34,282;34,618;9,465;3,434;-12,214;-8,503;-13,968;-10,472;-3,221;26,622;0,000;261,040;Inf;268,000;260,000;-11,285;3,084;-3,685;23,368
2556,000;3,037;0,742;-35,129;3,335;9,528;4,944;32,587;3,972;-21,195;-2,757;0,000;34,300;34,600;9,465;3,434;-12,183;-8,519;-13,894;-10,465;-3,221;26,622;0,000;261,740;Inf;268,000;260,000;-11,289;3,083;-3,681;23,462
2556,500;3,037;0,742;-35,129;3,335;9,528;4,944;32,587;3,972;-21,195;-2,757;0,000;34,300;34,600;9,465;3,434;-12,193;-8,565;-13,708;-10,444;-3,221;26,622;0,000;261,740;Inf;267,000;260,000;-11,265;3,082;-3,699;23,432
2557,000;3,117;0,823;-33,424;3,400;9,531;4,944;32,587;3,972;-21,195;-2,757;0,000;34,300;34,600;9,761;3,268;-12,076;-8,484;-13,783;-10,412;-3,221;26,622;0,000;261,540;Inf;267,000;260,000;-11,228;3,082;-3,714;23,372
2557,500;3,117;0,823;-33,424;3,400;9,531;4,944;32,587;3,972;-21,195;-2,757;0,000;34,300;34,600;9,761;3,268;-12,158;-8,459;-13,873;-10,415;-3,221;26,622;0,000;261,540;Inf;266,000;260,000;-11,189;3,082;-3,680;23,343
2558,000;3,117;0,823;-33,424;3,400;9,531;4,944;32,587;3,972;-21,195;-2,757;0,000;34,300;34,600;9,761;3,268;-12,175;-8,505;-13,877;-10,461;-3,221;26,622;0,000;260,440;Inf;266,000;260,000;-11,226;3,083;-3,683;23,323
2558,500;3,117;0,823;-33,424;3,400;9,531;4,944;32,587;3,972;-21,195;-2,757;0,000;34,300;34,600;9,761;3,268;-12,160;-8,515;-13,768;-10,407;-3,221;26,622;0,000;260,440;Inf;266,000;260,000;-11,255;3,083;-3,687;23,283
2559,000;3,117;0,823;-33,424;3,400;9,531;4,937;32,588;3,980;-21,212;-2,776;0,000;34,282;34,621;9,761;3,268;-12,121;-8,479;-13,808;-10,388;-3,222;26,618;0,000;258,640;Inf;266,000;260,000;-11,213;3,084;-3,676;23,279
2559,500;3,117;0,823;-33,424;3,400;9,531;4,937;32,588;3,980;-21,212;-2,776;0,000;34,300;34,600;9,761;3,268;-12,147;-8,480;-13,813;-10,379;-3,222;26,618;0,000;258,640;Inf;267,000;260,000;-11,199;3,084;-3,684;23,280
2560,000;2,712;0,677;-35,209;3,377;9,483;4,937;32,588;3,980;-21,212;-2,776;0,000;34,300;34,600;9,554;3,426;-12,160;-8,441;-13,902;-10,407;-3,222;26,618;0,000;258,340;Inf;267,000;260,000;-11,205;3,085;-3,665;23,265
2560,500;2,712;0,677;-35,209;3,377;9,483;4,937;32,588;3,980;-21,212;-2,776;0,000;34,300;34,600;9,554;3,426;-12,213;-8,477;-13,939;-10,438;-3,222;26,618;0,000;258,340;Inf;268,000;260,000;-11,228;3,079;-3,665;23,268
2561,000;2,712;0,677;-35,209;3,377;9,483;4,937;32,588;3,980;-21,212;-2,776;0,000;34,300;34,600;9,554;3,426;-12,277;-8,532;-13,955;-10,474;-3,222;26,618;0,000;258,340;Inf;268,000;260,000;-11,266;3,073;-3,654;23,258
2561,500;2,712;0,677;-35,209;3,377;9,483;4,937;32,588;3,980;-21,212;-2,776;0,000;34,300;34,600;9,554;3,426;-12,226;-8,510;-13,915;-10,445;-3,222;26,618;0,000;258,340;Inf;269,000;260,000;-11,309;3,067;-3,658;23,292
2562,000;2,712;0,677;-35,209;3,377;9,483;4,918;32,586;3,985;-21,226;-2,783;0,000;34,254;34,635;9,554;3,426;-12,225;-8,548;-13,857;-10,442;-3,225;26,615;0,000;257,240;Inf;269,000;260,000;-11,274;3,061;-3,668;23,269
2562,500;2,712;0,677;-35,209;3,377;9,483;4,918;32,586;3,985;-21,226;-2,783;0,000;34,300;34,600;9,554;3,426;-12,214;-8,493;-13,913;-10,424;-3,225;26,615;0,000;257,240;Inf;270,000;260,000;-11,268;3,055;-3,658;23,260
2563,000;2,712;0,677;-35,209;3,377;9,483;4,918;32,586;3,985;-21,226;-2,783;0,000;34,300;34,600;9,554;3,426;-12,209;-8,518;-13,893;-10,425;-3,225;26,615;0,000;257,640;Inf;270,000;260,000;-11,261;3,050;-3,666;23,248
2563,500;2,906;0,755;-33,764;3,389;9,533;4,918;32,586;3,985;-21,226;-2,783;0,000;34,300;34,600;9,765;3,266;-12,183;-8,516;-13,842;-10,443;-3,225;26,615;0,000;257,640;Inf;271,000;260,000;-11,261;3,044;-3,649;23,235
2564,000;2,906;0,755;-33,764;3,389;9,533;4,918;32,586;3,985;-21,226;-2,783;0,000;34,300;34,600;9,765;3,266;-12,070;-8,467;-13,813;-10,406;-3,225;26,615;0,000;257,040;Inf;271,000;260,000;-11,246;3,042;-3,658;23,212
2564,500;2,906;0,755;-33,764;3,389;9,533;4,918;32,586;3,985;-21,226;-2,783;0,000;34,300;34,600;9,765;3,266;-12,148;-8,506;-13,783;-10,395;-3,225;26,615;0,000;257,040;Inf;272,000;260,000;-11,189;3,040;-3,663;23,216
2565,000;2,906;0,755;-33,764;3,389;9,533;4,918;32,586;3,985;-21,226;-2,783;0,000;34,300;34,600;9,765;3,266;-12,122;-8,502;-13,733;-10,360;-3,225;26,615;0,000;260,240;Inf;272,000;260,000;-11,208;3,038;-3,664;23,242
2565,500;2,906;0,755;-33,764;3,389;9,533;4,904;32,571;3,989;-21,235;-2,760;0,000;34,255;34,664;9,765;3,266;-12,145;-8,452;-13,868;-10,411;-3,236;26,613;0,000;260,240;Inf;272,000;260,000;-11,179;3,035;-3,652;23,237
2566,000;2,906;0,755;-33,764;3,389;9,533;4,904;32,571;3,989;-21,235;-2,760;0,000;34,300;34,700;9,765;3,266;-12,194;-8,482;-13,910;-10,426;-3,236;26,613;0,000;259,040;Inf;272,000;260,000;-11,219;3,033;-3,675;23,225
2566,500;2,559;0,675;-34,140;3,367;9,559;4,904;32,571;3,989;-21,235;-2,760;0,000;34,300;34,700;9,591;3,274;-12,226;-8,520;-13,922;-10,448;-3,236;26,613;0,000;259,040;Inf;272,000;260,000;-11,253;3,031;-3,682;23,204
2567,000;2,559;0,675;-34,140;3,367;9,559;4,904;32,571;3,989;-21,235;-2,760;0,000;34,300;34,700;9,591;3,274;-12,204;-8,557;-13,813;-10,427;-3,236;26,613;0,000;259,840;Inf;272,000;260,000;-11,279;3,024;-3,673;23,172
2567,500;2,559;0,675;-34,140;3,367;9,559;4,904;32,571;3,989;-21,235;-2,760;0,000;34,300;34,700;9,591;3,274;-12,167;-8,518;-13,824;-10,441;-3,236;26,613;0,000;259,840;Inf;272,000;260,000;-11,250;3,016;-3,685;23,182
2568,000;2,559;0,675;-34,140;3,367;9,559;4,904;32,571;3,989;-21,235;-2,760;0,000;34,300;34,700;9,591;3,274;-12,091;-8,481;-13,813;-10,370;-3,236;26,613;0,000;260,740;Inf;272,000;260,000;-11,238;3,008;-3,687;23,205
2568,500;2,559;0,675;-34,140;3,367;9,559;4,894;32,582;4,001;-21,217;-2,765;0,000;34,235;34,541;9,591;3,274;-12,076;-8,480;-13,794;-10,355;-3,239;26,607;0,000;260,740;Inf;272,000;260,000;-11,189;3,001;-3,702;23,198
2569,000;2,559;0,675;-34,140;3,367;9,559;4,894;32,582;4,001;-21,217;-2,765;0,000;34,200;34,500;9,591;3,274;-12,120;-8,544;-13,751;-10,373;-3,239;26,607;0,000;262,240;Inf;272,000;260,000;-11,176;2,994;-3,690;23,228
2569,500;2,559;0,675;-34,140;3,367;9,559;4,894;32,582;4,001;-21,217;-2,765;0,000;34,200;34,500;9,591;3,274;-12,069;-8,496;-13,755;-10,369;-3,239;26,607;0,000;262,240;Inf;271,000;260,000;-11,197;2,987;-3,677;23,236
2570,000;3,972;0,953;-35,209;3,322;9,519;4,894;32,582;4,001;-21,217;-2,765;0,000;34,200;34,500;9,460;3,434;-12,014;-8,474;-13,755;-10,348;-3,239;26,607;0,000;260,840;Inf;271,000;260,000;-11,172;2,980;-3,692;23,247
2570,500;3,972;0,953;-35,209;3,322;9,519;4,894;32,582;4,001;-21,217;-2,765;0,000;34,200;34,500;9,460;3,434;-12,129;-8,482;-13,855;-10,384;-3,239;26,607;0,000;260,840;Inf;271,000;260,000;-11,148;2,996;-3,697;23,201
2571,000;3,972;0,953;-35,209;3,322;9,519;4,894;32,582;4,001;-21,217;-2,765;0,000;34,200;34,500;9,460;3,434;-12,135;-8,488;-13,858;-10,404;-3,239;26,607;0,000;261,940;Inf;271,000;260,000;-11,213;3,012;-3,696;23,222
2571,500;3,972;0,953;-35,209;3,322;9,519;4,894;32,582;4,001;-21,217;-2,765;0,000;34,200;34,500;9,460;3,434;-12,147;-8,516;-13,809;-10,383;-3,239;26,607;0,000;261,940;Inf;270,000;260,000;-11,221;3,028;-3,698;23,204
2572,000;3,972;0,953;-35,209;3,322;9,519;4,896;32,583;3,978;-21,196;-2,765;0,000;34,227;34,595;9,460;3,434;-12,132;-8,480;-13,797;-10,382;-3,233;26,602;0,000;261,140;Inf;270,000;260,000;-11,213;3,043;-3,689;23,210
2572,500;3,972;0,953;-35,209;3,322;9,519;4,896;32,583;3,978;-21,196;-2,765;0,000;34,200;34,600;9,460;3,434;-12,155;-8,467;-13,887;-10,407;-3,233;26,602;0,000;261,140;Inf;269,000;260,000;-11,198;3,058;-3,702;23,194
2573,000;2,808;0,690;-34,534;3,351;9,559;4,896;32,583;3,978;-21,196;-2,765;0,000;34,200;34,600;9,645;3,244;-12,193;-8,522;-13,923;-10,463;-3,233;26,602;0,000;262,240;Inf;269,000;260,000;-11,229;3,073;-3,696;23,185
2573,500;2,808;0,690;-34,534;3,351;9,559;4,896;32,583;3,978;-21,196;-2,765;0,000;34,200;34,600;9,645;3,244;-12,228;-8,574;-13,891;-10,482;-3,233;26,602;0,000;262,240;Inf;268,000;260,000;-11,275;3,069;-3,701;23,153
2574,000;2,808;0,690;-34,534;3,351;9,559;4,896;32,583;3,978;-21,196;-2,765;0,000;34,200;34,600;9,645;3,244;-12,204;-8,557;-13,843;-10,456;-3,233;26,602;0,000;261,640;Inf;268,000;260,000;-11,294;3,065;-3,714;22,779
2574,500;2,808;0,690;-34,534;3,351;9,559;4,896;32,583;3,978;-21,196;-2,765;0,000;34,200;34,600;9,645;3,244;-12,182;-8,490;-13,895;-10,428;-3,233;26,602;0,000;261,640;Inf;267,000;260,000;-11,265;3,061;-3,710;22,613
2575,000;2,808;0,690;-34,534;3,351;9,559;4,914;32,595;3,983;-21,158;-2,766;0,000;34,224;34,675;9,645;3,244;-12,175;-8,496;-13,887;-10,413;-3,218;26,615;0,000;259,040;Inf;267,000;260,000;-11,249;3,056;-3,722;22,504
2575,500;2,808;0,690;-34,534;3,351;9,559;4,914;32,595;3,983;-21,158;-2,766;0,000;34,200;34,700;9,645;3,244;-12,193;-8,514;-13,927;-10,431;-3,218;26,615;0,000;259,040;Inf;267,000;260,000;-11,243;3,052;-3,709;22,479
2576,000;3,323;0,828;-34,492;3,406;9,547;4,914;32,595;3,983;-21,158;-2,766;0,000;34,200;34,700;9,658;3,181;-12,203;-8,548;-13,844;-10,470;-3,218;26,615;0,000;258,240;Inf;267,000;260,000;-11,266;3,048;-3,708;22,517
2576,500;3,323;0,828;-34,492;3,406;9,547;4,914;32,595;3,983;-21,158;-2,766;0,000;34,200;34,700;9,658;3,181;-12,220;-8,558;-13,815;-10,446;-3,218;26,615;0,000;258,240;Inf;268,000;260,000;-11,267;3,053;-3,704;22,457
2577,000;3,323;0,828;-34,492;3,406;9,547;4,914;32,595;3,983;-21,158;-2,766;0,000;34,200;34,700;9,658;3,181;-12,186;-8,525;-13,846;-10,416;-3,218;26,615;0,000;259,340;Inf;268,000;260,000;-11,260;3,057;-3,711;22,506
2577,500;3,323;0,828;-34,492;3,406;9,547;4,914;32,595;3,983;-21,158;-2,766;0,000;34,200;34,700;9,658;3,181;-12,172;-8,524;-13,869;-10,429;-3,218;26,615;0,000;259,340;Inf;268,000;260,000;-11,243;3,062;-3,719;22,569
2578,000;3,323;0,828;-34,492;3,406;9,547;4,914;32,595;3,983;-21,158;-2,766;0,000;34,200;34,700;9,658;3,181;-12,202;-8,499;-13,925;-10,437;-3,218;26,615;0,000;254,740;Inf;268,000;260,000;-11,249;3,066;-3,706;22,608
2578,500;3,323;0,828;-34,492;3,406;9,547;4,938;32,588;4,011;-21,139;-2,763;0,000;34,218;34,538;9,658;3,181;-12,214;-8,524;-13,897;-10,437;-3,236;26,609;0,000;254,740;Inf;269,000;260,000;-11,266;3,070;-3,709;22,593
2579,000;3,323;0,828;-34,492;3,406;9,547;4,938;32,588;4,011;-21,139;-2,763;0,000;34,200;34,500;9,658;3,181;-12,131;-8,482;-13,867;-10,408;-3,236;26,609;0,000;257,040;Inf;269,000;260,000;-11,268;3,074;-3,704;22,636
2579,500;2,919;0,713;-35,209;3,351;9,620;4,938;32,588;4,011;-21,139;-2,763;0,000;34,200;34,500;9,438;3,263;-12,204;-8,498;-13,953;-10,421;-3,236;26,609;0,000;257,040;Inf;270,000;260,000;-11,222;3,078;-3,698;22,714
2580,000;2,919;0,713;-35,209;3,351;9,620;4,938;32,588;4,011;-21,139;-2,763;0,000;34,200;34,500;9,438;3,263;-12,233;-8,523;-13,972;-10,482;-3,236;26,609;0,000;254,640;Inf;270,000;260,000;-11,269;3,076;-3,700;22,759
2580,500;2,919;0,713;-35,209;3,351;9,620;4,938;32,588;4,011;-21,139;-2,763;0,000;34,200;34,500;9,438;3,263;-12,220;-8,573;-13,941;-10,468;-3,236;26,609;0,000;254,640;Inf;271,000;260,000;-11,302;3,073;-3,708;22,834
2581,000;2,919;0,713;-35,209;3,351;9,620;4,938;32,588;4,011;-21,139;-2,763;0,000;34,200;34,500;9,438;3,263;-12,171;-8,567;-13,827;-10,441;-3,236;26,609;0,000;258,740;Inf;271,000;260,000;-11,300;3,071;-3,712;22,861
