t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2581,500;2,919;0,713;-35,209;3,351;9,620;4,972;32,593;3,991;-21,110;-2,773;0,000;34,207;34,509;9,438;3,263;-12,148;-8,548;-13,797;-10,440;-3,224;26,613;0,000;258,740;Inf;272,000;260,000;-11,252;3,068;-3,707;22,912
2582,000;2,919;0,713;-35,209;3,351;9,620;4,972;32,593;3,991;-21,110;-2,773;0,000;34,200;34,500;9,438;3,263;-12,159;-8,522;-13,895;-10,432;-3,224;26,613;0,000;257,140;Inf;272,000;260,000;-11,233;3,066;-3,714;22,963
2582,500;3,162;0,808;-34,457;3,408;9,495;4,972;32,593;3,991;-21,110;-2,773;0,000;34,200;34,500;9,750;3,389;-12,233;-8,504;-13,962;-10,445;-3,224;26,613;0,000;257,140;Inf;273,000;260,000;-11,252;3,063;-3,689;23,030
2583,000;3,162;0,808;-34,457;3,408;9,495;4,972;32,593;3,991;-21,110;-2,773;0,000;34,200;34,500;9,750;3,389;-12,245;-8,510;-13,991;-10,474;-3,224;26,613;0,000;258,940;Inf;273,000;260,000;-11,286;3,065;-3,703;22,994
2583,500;3,162;0,808;-34,457;3,408;9,495;4,972;32,593;3,991;-21,110;-2,773;0,000;34,200;34,500;9,750;3,389;-12,279;-8,519;-14,006;-10,476;-3,224;26,613;0,000;258,940;Inf;274,000;260,000;-11,305;3,067;-3,701;22,978
2584,000;3,162;0,808;-34,457;3,408;9,495;4,972;32,593;3,991;-21,110;-2,773;0,000;34,200;34,500;9,750;3,389;-12,232;-8,518;-14,010;-10,496;-3,224;26,613;0,000;261,040;Inf;274,000;260,000;-11,320;3,068;-3,706;22,949
2584,500;3,162;0,808;-34,457;3,408;9,495;4,972;32,593;3,991;-21,110;-2,773;0,000;34,200;34,500;9,750;3,389;-12,236;-8,556;-13,971;-10,521;-3,224;26,613;0,000;261,040;Inf;273,000;260,000;-11,314;3,070;-3,703;22,958
2585,000;3,162;0,808;-34,457;3,408;9,495;4,950;32,581;4,005;-21,068;-2,764;0,000;34,200;34,441;9,750;3,389;-12,250;-8,588;-13,861;-10,511;-3,220;26,599;0,000;261,840;Inf;273,000;260,000;-11,321;3,071;-3,705;22,851
2585,500;3,162;0,808;-34,457;3,408;9,495;4,950;32,581;4,005;-21,068;-2,764;0,000;34,200;34,400;9,750;3,389;-12,258;-8,570;-13,959;-10,515;-3,220;26,599;0,000;261,840;Inf;272,000;260,000;-11,303;3,073;-3,731;22,884
2586,000;3,107;0,801;-34,749;3,356;9,470;4,950;32,581;4,005;-21,068;-2,764;0,000;34,200;34,400;9,625;3,353;-12,251;-8,548;-13,971;-10,481;-3,220;26,599;0,000;260,940;Inf;272,000;260,000;-11,326;3,074;-3,705;22,905
2586,500;3,107;0,801;-34,749;3,356;9,470;4,950;32,581;4,005;-21,068;-2,764;0,000;34,200;34,400;9,625;3,353;-12,241;-8,557;-13,962;-10,493;-3,220;26,599;0,000;260,940;Inf;272,000;260,000;-11,313;3,075;-3,714;22,914
2587,000;3,107;0,801;-34,749;3,356;9,470;4,950;32,581;4,005;-21,068;-2,764;0,000;34,200;34,400;9,625;3,353;-12,260;-8,533;-13,990;-10,480;-3,220;26,599;0,000;261,840;Inf;272,000;260,000;-11,313;3,075;-3,733;22,951
2587,500;3,107;0,801;-34,749;3,356;9,470;4,950;32,581;4,005;-21,068;-2,764;0,000;34,200;34,400;9,625;3,353;-12,250;-8,527;-13,969;-10,472;-3,220;26,599;0,000;261,840;Inf;271,000;260,000;-11,316;3,076;-3,717;22,920
2588,000;3,107;0,801;-34,749;3,356;9,470;4,930;32,585;3,997;-21,001;-2,750;0,000;34,197;34,383;9,625;3,353;-12,252;-8,523;-14,007;-10,475;-3,215;26,604;0,000;259,740;Inf;271,000;260,000;-11,304;3,076;-3,728;22,963
2588,500;3,107;0,801;-34,749;3,356;9,470;4,930;32,585;3,997;-21,001;-2,750;0,000;34,200;34,400;9,625;3,353;-12,278;-8,546;-14,055;-10,512;-3,215;26,604;0,000;259,740;Inf;271,000;260,000;-11,314;3,077;-3,730;23,013
2589,000;2,567;0,626;-34,582;3,321;9,399;4,930;32,585;3,997;-21,001;-2,750;0,000;34,200;34,400;9,645;3,416;-12,284;-8,572;-14,058;-10,548;-3,215;26,604;0,000;261,340;Inf;271,000;260,000;-11,348;3,077;-3,742;23,038
2589,500;2,567;0,626;-34,582;3,321;9,399;4,930;32,585;3,997;-21,001;-2,750;0,000;34,200;34,400;9,645;3,416;-12,306;-8,613;-14,069;-10,554;-3,215;26,604;0,000;261,340;Inf;270,000;260,000;-11,365;3,069;-3,746;23,065
2590,000;2,567;0,626;-34,582;3,321;9,399;4,930;32,585;3,997;-21,001;-2,750;0,000;34,200;34,400;9,645;3,416;-12,329;-8,565;-14,027;-10,521;-3,215;26,604;0,000;259,240;Inf;270,000;260,000;-11,385;3,061;-3,746;23,103
2590,500;2,567;0,626;-34,582;3,321;9,399;4,930;32,585;3,997;-21,001;-2,750;0,000;34,200;34,400;9,645;3,416;-12,256;-8,562;-13,989;-10,494;-3,215;26,604;0,000;259,240;Inf;270,000;260,000;-11,361;3,053;-3,753;23,155
2591,000;2,567;0,626;-34,582;3,321;9,399;4,914;32,577;4,003;-20,984;-2,769;0,000;34,188;34,432;9,645;3,416;-12,259;-8,582;-13,922;-10,491;-3,212;26,597;0,000;260,340;Inf;270,000;260,000;-11,325;3,045;-3,760;23,150
2591,500;2,567;0,626;-34,582;3,321;9,399;4,914;32,577;4,003;-20,984;-2,769;0,000;34,200;34,400;9,645;3,416;-12,218;-8,567;-13,777;-10,434;-3,212;26,597;0,000;260,340;Inf;270,000;260,000;-11,313;3,037;-3,761;23,161
2592,000;2,567;0,626;-34,582;3,321;9,399;4,914;32,577;4,003;-20,984;-2,769;0,000;34,200;34,400;9,645;3,416;-12,106;-8,548;-13,809;-10,428;-3,212;26,597;0,000;258,340;Inf;270,000;260,000;-11,249;3,029;-3,752;23,144
2592,500;3,647;0,894;-35,209;3,353;9,621;4,914;32,577;4,003;-20,984;-2,769;0,000;34,200;34,400;9,598;3,343;-12,112;-8,544;-13,853;-10,440;-3,212;26,597;0,000;258,340;Inf;271,000;260,000;-11,223;3,021;-3,766;23,061
2593,000;3,647;0,894;-35,209;3,353;9,621;4,914;32,577;4,003;-20,984;-2,769;0,000;34,200;34,400;9,598;3,343;-12,144;-8,532;-13,838;-10,422;-3,212;26,597;0,000;260,240;Inf;271,000;260,000;-11,237;3,032;-3,769;23,026
2593,500;3,647;0,894;-35,209;3,353;9,621;4,914;32,577;4,003;-20,984;-2,769;0,000;34,200;34,400;9,598;3,343;-12,202;-8,543;-13,928;-10,478;-3,212;26,597;0,000;260,240;Inf;271,000;260,000;-11,234;3,042;-3,749;23,035
2594,000;3,647;0,894;-35,209;3,353;9,621;4,914;32,577;4,003;-20,984;-2,769;0,000;34,200;34,400;9,598;3,343;-12,238;-8,590;-13,944;-10,474;-3,212;26,597;0,000;256,940;Inf;271,000;260,000;-11,288;3,052;-3,749;23,007
2594,500;3,647;0,894;-35,209;3,353;9,621;4,912;32,587;3,986;-20,969;-2,749;0,000;34,165;34,407;9,598;3,343;-12,212;-8,577;-13,908;-10,473;-3,217;26,606;0,000;256,940;Inf;272,000;260,000;-11,311;3,061;-3,754;22,993
2595,000;3,647;0,894;-35,209;3,353;9,621;4,912;32,587;3,986;-20,969;-2,749;0,000;34,200;34,400;9,598;3,343;-12,245;-8,566;-13,934;-10,481;-3,217;26,606;0,000;259,540;Inf;272,000;260,000;-11,292;3,071;-3,761;22,994
2595,500;3,259;0,814;-35,209;3,370;9,512;4,912;32,587;3,986;-20,969;-2,749;0,000;34,200;34,400;9,546;3,412;-12,249;-8,571;-13,936;-10,489;-3,217;26,606;0,000;259,540;Inf;272,000;260,000;-11,306;3,081;-3,768;23,006
2596,000;3,259;0,814;-35,209;3,370;9,512;4,912;32,587;3,986;-20,969;-2,749;0,000;34,200;34,400;9,546;3,412;-12,189;-8,559;-13,949;-10,482;-3,217;26,606;0,000;257,840;Inf;272,000;260,000;-11,311;3,083;-3,759;23,010
2596,500;3,259;0,814;-35,209;3,370;9,512;4,912;32,587;3,986;-20,969;-2,749;0,000;34,200;34,400;9,546;3,412;-12,233;-8,552;-13,961;-10,502;-3,217;26,606;0,000;257,840;Inf;273,000;260,000;-11,295;3,086;-3,766;23,005
2597,000;3,259;0,814;-35,209;3,370;9,512;4,912;32,587;3,986;-20,969;-2,749;0,000;34,200;34,400;9,546;3,412;-12,253;-8,605;-13,838;-10,482;-3,217;26,606;0,000;261,340;Inf;273,000;260,000;-11,312;3,089;-3,764;23,027
2597,500;3,259;0,814;-35,209;3,370;9,512;4,909;32,582;3,999;-20,962;-2,756;0,000;34,167;34,421;9,546;3,412;-12,190;-8,588;-13,798;-10,428;-3,209;26,606;0,000;261,340;Inf;272,000;260,000;-11,295;3,092;-3,766;23,020
2598,000;3,259;0,814;-35,209;3,370;9,512;4,909;32,582;3,999;-20,962;-2,756;0,000;34,200;34,400;9,546;3,412;-12,170;-8,566;-13,870;-10,461;-3,209;26,606;0,000;260,640;Inf;272,000;260,000;-11,251;3,095;-3,744;23,011
2598,500;3,259;0,814;-35,209;3,370;9,512;4,909;32,582;3,999;-20,962;-2,756;0,000;34,200;34,400;9,546;3,412;-12,201;-8,548;-13,896;-10,477;-3,209;26,606;0,000;260,640;Inf;272,000;260,000;-11,267;3,097;-3,737;22,970
2599,000;2,972;0,702;-35,209;3,353;9,571;4,909;32,582;3,999;-20,962;-2,756;0,000;34,200;34,400;9,548;3,406;-12,235;-8,545;-13,950;-10,480;-3,209;26,606;0,000;261,340;Inf;272,000;260,000;-11,280;3,100;-3,764;22,978
2599,500;2,972;0,702;-35,209;3,353;9,571;4,909;32,582;3,999;-20,962;-2,756;0,000;34,200;34,400;9,548;3,406;-12,238;-8,564;-13,965;-10,496;-3,209;26,606;0,000;261,340;Inf;271,000;260,000;-11,303;3,098;-3,752;22,952
2600,000;2,972;0,702;-35,209;3,353;9,571;4,909;32,582;3,999;-20,962;-2,756;0,000;34,200;34,400;9,548;3,406;-12,220;-8,582;-13,941;-10,476;-3,209;26,606;0,000;260,840;Inf;271,000;260,000;-11,316;3,096;-3,733;22,910
2600,500;2,972;0,702;-35,209;3,353;9,571;4,909;32,582;3,999;-20,962;-2,756;0,000;34,200;34,400;9,548;3,406;-12,199;-8,585;-13,891;-10,447;-3,209;26,606;0,000;260,840;Inf;271,000;260,000;-11,305;3,094;-3,756;22,901
2601,000;2,972;0,702;-35,209;3,353;9,571;4,881;32,572;3,999;-20,979;-2,747;0,000;34,170;34,367;9,548;3,406;-12,213;-8,529;-13,942;-10,458;-3,207;26,604;0,000;261,740;Inf;271,000;260,000;-11,281;3,092;-3,727;22,872
2601,500;2,972;0,702;-35,209;3,353;9,571;4,881;32,572;3,999;-20,979;-2,747;0,000;34,200;34,400;9,548;3,406;-12,247;-8,581;-13,879;-10,458;-3,207;26,604;0,000;261,740;Inf;270,000;260,000;-11,286;3,090;-3,730;22,865
2602,000;2,835;0,722;-33,991;3,417;9,539;4,881;32,572;3,999;-20,979;-2,747;0,000;34,200;34,400;9,675;3,174;-12,217;-8,572;-13,844;-10,471;-3,207;26,604;0,000;260,640;Inf;270,000;260,000;-11,291;3,088;-3,753;22,836
2602,500;2,835;0,722;-33,991;3,417;9,539;4,881;32,572;3,999;-20,979;-2,747;0,000;34,200;34,400;9,675;3,174;-12,154;-8,529;-13,853;-10,450;-3,207;26,604;0,000;260,640;Inf;270,000;260,000;-11,276;3,084;-3,746;22,847
2603,000;2,835;0,722;-33,991;3,417;9,539;4,881;32,572;3,999;-20,979;-2,747;0,000;34,200;34,400;9,675;3,174;-12,178;-8,541;-13,914;-10,425;-3,207;26,604;0,000;261,240;Inf;270,000;260,000;-11,247;3,080;-3,731;22,822
2603,500;2,835;0,722;-33,991;3,417;9,539;4,881;32,572;3,999;-20,979;-2,747;0,000;34,200;34,400;9,675;3,174;-12,160;-8,507;-13,908;-10,437;-3,207;26,604;0,000;261,240;Inf;269,000;260,000;-11,265;3,076;-3,724;22,847
2604,000;2,835;0,722;-33,991;3,417;9,539;4,854;32,587;4,006;-20,979;-2,754;0,000;34,168;34,396;9,675;3,174;-12,217;-8,523;-13,952;-10,458;-3,219;26,595;0,000;258,540;Inf;269,000;260,000;-11,253;3,072;-3,726;22,830
2604,500;2,835;0,722;-33,991;3,417;9,539;4,854;32,587;4,006;-20,979;-2,754;0,000;34,200;34,400;9,675;3,174;-12,159;-8,528;-13,745;-10,403;-3,219;26,595;0,000;258,540;Inf;270,000;260,000;-11,288;3,068;-3,732;22,837
2605,000;2,835;0,722;-33,991;3,417;9,539;4,854;32,587;4,006;-20,979;-2,754;0,000;34,200;34,400;9,675;3,174;-12,132;-8,529;-13,796;-10,409;-3,219;26,595;0,000;259,340;Inf;270,000;260,000;-11,209;3,064;-3,719;22,847
2605,500;3,438;0,800;-35,209;3,297;9,552;4,854;32,587;4,006;-20,979;-2,754;0,000;34,200;34,400;9,567;3,377;-12,131;-8,518;-13,832;-10,428;-3,219;26,595;0,000;259,340;Inf;270,000;260,000;-11,216;3,060;-3,726;22,824
2606,000;3,438;0,800;-35,209;3,297;9,552;4,854;32,587;4,006;-20,979;-2,754;0,000;34,200;34,400;9,567;3,377;-12,119;-8,523;-13,849;-10,413;-3,219;26,595;0,000;258,540;Inf;270,000;260,000;-11,227;3,066;-3,734;22,833
2606,500;3,438;0,800;-35,209;3,297;9,552;4,854;32,587;4,006;-20,979;-2,754;0,000;34,200;34,400;9,567;3,377;-12,120;-8,539;-13,740;-10,343;-3,219;26,595;0,000;258,540;Inf;271,000;260,000;-11,226;3,073;-3,721;22,819
2607,000;3,438;0,800;-35,209;3,297;9,552;4,854;32,587;4,006;-20,979;-2,754;0,000;34,200;34,400;9,567;3,377;-12,088;-8,542;-13,743;-10,376;-3,219;26,595;0,000;259,540;Inf;271,000;260,000;-11,185;3,079;-3,718;22,878
2607,500;3,438;0,800;-35,209;3,297;9,552;4,906;32,577;4,007;-20,979;-2,767;0,000;34,169;34,455;9,567;3,377;-12,124;-8,524;-13,804;-10,401;-3,216;26,602;0,000;259,540;Inf;271,000;260,000;-11,187;3,084;-3,724;22,935
2608,000;3,438;0,800;-35,209;3,297;9,552;4,906;32,577;4,007;-20,979;-2,767;0,000;34,200;34,500;9,567;3,377;-12,090;-8,502;-13,829;-10,333;-3,216;26,602;0,000;258,740;Inf;271,000;260,000;-11,213;3,090;-3,718;22,952
2608,500;3,643;0,855;-35,209;3,311;9,558;4,906;32,577;4,007;-20,979;-2,767;0,000;34,200;34,500;9,573;3,297;-12,062;-8,505;-13,777;-10,364;-3,216;26,602;0,000;258,740;Inf;272,000;260,000;-11,188;3,096;-3,712;22,959
2609,000;3,643;0,855;-35,209;3,311;9,558;4,906;32,577;4,007;-20,979;-2,767;0,000;34,200;34,500;9,573;3,297;-12,137;-8,549;-13,804;-10,405;-3,216;26,602;0,000;259,340;Inf;272,000;260,000;-11,177;3,105;-3,713;22,918
2609,500;3,643;0,855;-35,209;3,311;9,558;4,906;32,577;4,007;-20,979;-2,767;0,000;34,200;34,500;9,573;3,297;-12,147;-8,528;-13,795;-10,404;-3,216;26,602;0,000;259,340;Inf;272,000;260,000;-11,224;3,114;-3,701;22,966
2610,000;3,643;0,855;-35,209;3,311;9,558;4,906;32,577;4,007;-20,979;-2,767;0,000;34,200;34,500;9,573;3,297;-12,090;-8,498;-13,826;-10,383;-3,216;26,602;0,000;260,240;Inf;272,000;260,000;-11,218;3,122;-3,706;22,976
2610,500;3,643;0,855;-35,209;3,311;9,558;4,906;32,590;3,974;-20,970;-2,759;0,000;34,162;34,434;9,573;3,297;-12,027;-8,494;-13,768;-10,338;-3,227;26,589;0,000;260,240;Inf;272,000;260,000;-11,199;3,131;-3,700;23,123
2611,000;3,643;0,855;-35,209;3,311;9,558;4,906;32,590;3,974;-20,970;-2,759;0,000;34,200;34,400;9,573;3,297;-12,079;-8,539;-13,805;-10,408;-3,227;26,589;0,000;260,240;Inf;272,000;260,000;-11,157;3,139;-3,710;23,050
2611,500;3,643;0,855;-35,209;3,311;9,558;4,906;32,590;3,974;-20,970;-2,759;0,000;34,200;34,400;9,573;3,297;-12,169;-8,531;-13,862;-10,451;-3,227;26,589;0,000;260,240;Inf;272,000;260,000;-11,208;3,148;-3,710;23,050
2612,000;3,555;0,922;-34,031;3,389;9,474;4,906;32,590;3,974;-20,970;-2,759;0,000;34,200;34,400;9,741;3,362;-12,137;-8,563;-13,744;-10,394;-3,227;26,589;0,000;259,440;Inf;272,000;260,000;-11,253;3,156;-3,711;23,010
2612,500;3,555;0,922;-34,031;3,389;9,474;4,906;32,590;3,974;-20,970;-2,759;0,000;34,200;34,400;9,741;3,362;-12,116;-8,513;-13,805;-10,407;-3,227;26,589;0,000;259,440;Inf;272,000;260,000;-11,209;3,162;-3,717;23,017
2613,000;3,555;0,922;-34,031;3,389;9,474;4,906;32,590;3,974;-20,970;-2,759;0,000;34,200;34,400;9,741;3,362;-12,164;-8,552;-13,831;-10,413;-3,227;26,589;0,000;261,840;Inf;272,000;260,000;-11,210;3,169;-3,725;23,024
2613,500;3,555;0,922;-34,031;3,389;9,474;4,906;32,590;3,974;-20,970;-2,759;0,000;34,200;34,400;9,741;3,362;-12,190;-8,511;-13,924;-10,431;-3,227;26,589;0,000;261,840;Inf;271,000;260,000;-11,240;3,175;-3,733;23,082
2614,000;3,555;0,922;-34,031;3,389;9,474;4,912;32,594;3,989;-20,935;-2,750;0,000;34,161;34,359;9,741;3,362;-12,206;-8,508;-13,977;-10,431;-3,220;26,588;0,000;260,040;Inf;271,000;260,000;-11,264;3,181;-3,733;23,182
2614,500;3,555;0,922;-34,031;3,389;9,474;4,912;32,594;3,989;-20,935;-2,750;0,000;34,200;34,400;9,741;3,362;-12,245;-8,562;-13,960;-10,471;-3,220;26,588;0,000;260,040;Inf;271,000;260,000;-11,280;3,187;-3,714;23,190
2615,000;3,340;0,771;-35,209;3,295;9,567;4,912;32,594;3,989;-20,935;-2,750;0,000;34,200;34,400;9,604;3,444;-12,117;-8,534;-13,881;-10,448;-3,220;26,588;0,000;261,340;Inf;271,000;260,000;-11,310;3,193;-3,720;23,193
2615,500;3,340;0,771;-35,209;3,295;9,567;4,912;32,594;3,989;-20,935;-2,750;0,000;34,200;34,400;9,604;3,444;-12,201;-8,537;-13,942;-10,485;-3,220;26,588;0,000;261,340;Inf;270,000;260,000;-11,245;3,196;-3,724;23,187
2616,000;3,340;0,771;-35,209;3,295;9,567;4,912;32,594;3,989;-20,935;-2,750;0,000;34,200;34,400;9,604;3,444;-12,232;-8,574;-13,954;-10,511;-3,220;26,588;0,000;259,940;Inf;270,000;260,000;-11,291;3,198;-3,742;23,130
2616,500;3,340;0,771;-35,209;3,295;9,567;4,912;32,594;3,989;-20,935;-2,750;0,000;34,200;34,400;9,604;3,444;-12,241;-8,585;-13,886;-10,464;-3,220;26,588;0,000;259,940;Inf;270,000;260,000;-11,318;3,201;-3,728;23,126
2617,000;3,340;0,771;-35,209;3,295;9,567;4,924;32,595;3,984;-20,917;-2,759;0,000;34,170;34,411;9,604;3,444;-12,210;-8,589;-13,885;-10,485;-3,216;26,592;0,000;260,240;Inf;270,000;260,000;-11,294;3,203;-3,764;23,121
2617,500;3,340;0,771;-35,209;3,295;9,567;4,924;32,595;3,984;-20,917;-2,759;0,000;34,200;34,400;9,604;3,444;-12,185;-8,544;-13,922;-10,475;-3,216;26,592;0,000;260,240;Inf;270,000;260,000;-11,292;3,205;-3,756;23,071
2618,000;3,078;0,753;-35,209;3,333;9,576;4,924;32,595;3,984;-20,917;-2,759;0,000;34,200;34,400;9,430;3,310;-12,211;-8,521;-13,935;-10,444;-3,216;26,592;0,000;258,140;Inf;270,000;260,000;-11,281;3,207;-3,768;23,052
2618,500;3,078;0,753;-35,209;3,333;9,576;4,924;32,595;3,984;-20,917;-2,759;0,000;34,200;34,400;9,430;3,310;-12,237;-8,549;-13,958;-10,493;-3,216;26,592;0,000;258,140;Inf;271,000;260,000;-11,278;3,205;-3,748;22,989
2619,000;3,078;0,753;-35,209;3,333;9,576;4,924;32,595;3,984;-20,917;-2,759;0,000;34,200;34,400;9,430;3,310;-12,247;-8,537;-13,961;-10,471;-3,216;26,592;0,000;260,240;Inf;271,000;260,000;-11,309;3,203;-3,758;22,932
2619,500;3,078;0,753;-35,209;3,333;9,576;4,924;32,595;3,984;-20,917;-2,759;0,000;34,200;34,400;9,430;3,310;-12,262;-8,557;-14,011;-10,514;-3,216;26,592;0,000;260,240;Inf;271,000;260,000;-11,304;3,201;-3,770;22,916
2620,000;3,078;0,753;-35,209;3,333;9,576;4,924;32,595;3,984;-20,917;-2,759;0,000;34,200;34,400;9,430;3,310;-12,293;-8,575;-14,028;-10,531;-3,216;26,592;0,000;257,340;Inf;271,000;260,000;-11,336;3,199;-3,768;22,886
2620,500;3,078;0,753;-35,209;3,333;9,576;4,895;32,601;4,007;-20,866;-2,755;0,000;34,184;34,436;9,430;3,310;-12,303;-8,574;-13,998;-10,524;-3,214;26,591;0,000;257,340;Inf;272,000;260,000;-11,357;3,197;-3,761;22,782
2621,000;3,078;0,753;-35,209;3,333;9,576;4,895;32,601;4,007;-20,866;-2,755;0,000;34,200;34,400;9,430;3,310;-12,301;-8,622;-13,954;-10,510;-3,214;26,591;0,000;259,040;Inf;272,000;260,000;-11,350;3,195;-3,762;22,685
2621,500;3,139;0,765;-35,209;3,359;9,549;4,895;32,601;4,007;-20,866;-2,755;0,000;34,200;34,400;9,518;3,308;-12,252;-8,618;-13,925;-10,508;-3,214;26,591;0,000;259,040;Inf;272,000;260,000;-11,347;3,193;-3,792;22,608
2622,000;3,139;0,765;-35,209;3,359;9,549;4,895;32,601;4,007;-20,866;-2,755;0,000;34,200;34,400;9,518;3,308;-12,261;-8,597;-13,986;-10,515;-3,214;26,591;0,000;258,240;Inf;272,000;260,000;-11,326;3,192;-3,795;22,550
2622,500;3,139;0,765;-35,209;3,359;9,549;4,895;32,601;4,007;-20,866;-2,755;0,000;34,200;34,400;9,518;3,308;-12,288;-8,624;-13,992;-10,556;-3,214;26,591;0,000;258,240;Inf;273,000;260,000;-11,340;3,191;-3,791;22,537
2623,000;3,139;0,765;-35,209;3,359;9,549;4,895;32,601;4,007;-20,866;-2,755;0,000;34,200;34,400;9,518;3,308;-12,238;-8,605;-13,912;-10,517;-3,214;26,591;0,000;261,340;Inf;273,000;260,000;-11,365;3,191;-3,786;22,516
2623,500;3,139;0,765;-35,209;3,359;9,549;4,895;32,599;4,024;-20,824;-2,741;0,000;34,176;34,397;9,518;3,308;-12,238;-8,635;-13,744;-10,456;-3,222;26,583;0,000;261,340;Inf;272,000;260,000;-11,318;3,190;-3,799;22,483
2624,000;3,139;0,765;-35,209;3,359;9,549;4,895;32,599;4,024;-20,824;-2,741;0,000;34,200;34,400;9,518;3,308;-12,196;-8,620;-13,831;-10,480;-3,222;26,583;0,000;260,840;Inf;272,000;260,000;-11,269;3,189;-3,815;22,434
2624,500;3,023;0,758;-35,209;3,348;9,520;4,895;32,599;4,024;-20,824;-2,741;0,000;34,200;34,400;9,556;3,507;-12,219;-8,599;-13,921;-10,500;-3,222;26,583;0,000;260,840;Inf;272,000;260,000;-11,282;3,188;-3,793;22,442
2625,000;3,023;0,758;-35,209;3,348;9,520;4,895;32,599;4,024;-20,824;-2,741;0,000;34,200;34,400;9,556;3,507;-12,245;-8,601;-13,943;-10,482;-3,222;26,583;0,000;261,940;Inf;272,000;260,000;-11,310;3,185;-3,805;22,561
2625,500;3,023;0,758;-35,209;3,348;9,520;4,895;32,599;4,024;-20,824;-2,741;0,000;34,200;34,400;9,556;3,507;-12,261;-8,592;-13,948;-10,489;-3,222;26,583;0,000;261,940;Inf;271,000;260,000;-11,318;3,183;-3,810;22,581
2626,000;3,023;0,758;-35,209;3,348;9,520;4,895;32,599;4,024;-20,824;-2,741;0,000;34,200;34,400;9,556;3,507;-12,205;-8,563;-13,951;-10,491;-3,222;26,583;0,000;261,440;Inf;271,000;260,000;-11,322;3,180;-3,810;22,632
2626,500;3,023;0,758;-35,209;3,348;9,520;4,895;32,599;4,024;-20,824;-2,741;0,000;34,200;34,400;9,556;3,507;-12,275;-8,595;-14,014;-10,516;-3,222;26,583;0,000;261,440;Inf;270,000;260,000;-11,303;3,177;-3,812;22,637
2627,000;3,023;0,758;-35,209;3,348;9,520;4,908;32,602;3,999;-20,754;-2,770;0,000;34,191;34,482;9,556;3,507;-12,266;-8,616;-13,964;-10,521;-3,225;26,579;0,000;261,540;Inf;270,000;260,000;-11,350;3,175;-3,808;22,708
2627,500;3,023;0,758;-35,209;3,348;9,520;4,908;32,602;3,999;-20,754;-2,770;0,000;34,200;34,500;9,556;3,507;-12,285;-8,618;-13,845;-10,459;-3,225;26,579;0,000;261,540;Inf;269,000;260,000;-11,342;3,172;-3,800;22,695
2628,000;3,835;0,907;-35,209;3,280;9,589;4,908;32,602;3,999;-20,754;-2,770;0,000;34,200;34,500;9,586;3,436;-12,195;-8,602;-13,911;-10,477;-3,225;26,579;0,000;260,740;Inf;269,000;260,000;-11,302;3,170;-3,820;22,705
2628,500;3,835;0,907;-35,209;3,280;9,589;4,908;32,602;3,999;-20,754;-2,770;0,000;34,200;34,500;9,586;3,436;-12,236;-8,566;-13,960;-10,512;-3,225;26,579;0,000;260,740;Inf;269,000;260,000;-11,296;3,181;-3,806;22,730
2629,000;3,835;0,907;-35,209;3,280;9,589;4,908;32,602;3,999;-20,754;-2,770;0,000;34,200;34,500;9,586;3,436;-12,267;-8,595;-13,999;-10,513;-3,225;26,579;0,000;260,140;Inf;269,000;260,000;-11,319;3,192;-3,814;22,705
2629,500;3,835;0,907;-35,209;3,280;9,589;4,908;32,602;3,999;-20,754;-2,770;0,000;34,200;34,500;9,586;3,436;-12,295;-8,637;-13,988;-10,535;-3,225;26,579;0,000;260,140;Inf;269,000;260,000;-11,343;3,202;-3,802;22,642
2630,000;3,835;0,907;-35,209;3,280;9,589;4,930;32,623;4,008;-20,702;-2,744;0,000;34,215;34,561;9,586;3,436;-12,231;-8,622;-13,833;-10,453;-3,212;26,586;0,000;257,640;Inf;269,000;260,000;-11,364;3,213;-3,814;22,551
2630,500;3,835;0,907;-35,209;3,280;9,589;4,930;32,623;4,008;-20,702;-2,744;0,000;34,200;34,600;9,586;3,436;-12,219;-8,598;-13,887;-10,512;-3,212;26,586;0,000;257,640;Inf;270,000;260,000;-11,285;3,223;-3,819;22,583
2631,000;2,893;0,690;-35,209;3,348;9,592;4,930;32,623;4,008;-20,702;-2,744;0,000;34,200;34,600;9,535;3,256;-12,252;-8,607;-13,983;-10,520;-3,212;26,586;0,000;259,140;Inf;270,000;260,000;-11,304;3,233;-3,823;22,572
2631,500;2,893;0,690;-35,209;3,348;9,592;4,930;32,623;4,008;-20,702;-2,744;0,000;34,200;34,600;9,535;3,256;-12,231;-8,603;-13,949;-10,508;-3,212;26,586;0,000;259,140;Inf;270,000;260,000;-11,340;3,227;-3,795;22,563
2632,000;2,893;0,690;-35,209;3,348;9,592;4,930;32,623;4,008;-20,702;-2,744;0,000;34,200;34,600;9,535;3,256;-12,240;-8,579;-13,963;-10,489;-3,212;26,586;0,000;258,140;Inf;270,000;260,000;-11,323;3,222;-3,793;22,589
2632,500;2,893;0,690;-35,209;3,348;9,592;4,930;32,623;4,008;-20,702;-2,744;0,000;34,200;34,600;9,535;3,256;-12,172;-8,605;-13,939;-10,462;-3,212;26,586;0,000;258,140;Inf;271,000;260,000;-11,318;3,216;-3,806;22,588
2633,000;2,893;0,690;-35,209;3,348;9,592;4,930;32,623;4,008;-20,702;-2,744;0,000;34,200;34,600;9,535;3,256;-12,227;-8,618;-13,967;-10,514;-3,212;26,586;0,000;259,440;Inf;271,000;260,000;-11,295;3,211;-3,819;22,552
2633,500;2,893;0,690;-35,209;3,348;9,592;4,893;32,622;4,027;-20,721;-2,745;0,000;34,225;34,603;9,535;3,256;-12,291;-8,623;-14,032;-10,559;-3,208;26,579;0,000;259,440;Inf;271,000;260,000;-11,332;3,206;-3,817;22,548
2634,000;2,893;0,690;-35,209;3,348;9,592;4,893;32,622;4,027;-20,721;-2,745;0,000;34,200;34,600;9,535;3,256;-12,331;-8,682;-14,062;-10,584;-3,208;26,579;0,000;259,540;Inf;271,000;260,000;-11,376;3,201;-3,805;22,569
2634,500;3,140;0,860;-34,170;3,405;9,546;4,893;32,622;4,027;-20,721;-2,745;0,000;34,200;34,600;9,619;3,286;-12,309;-8,710;-13,931;-10,562;-3,208;26,579;0,000;259,540;Inf;271,000;260,000;-11,415;3,196;-3,835;22,532
2635,000;3,140;0,860;-34,170;3,405;9,546;4,893;32,622;4,027;-20,721;-2,745;0,000;34,200;34,600;9,619;3,286;-12,287;-8,664;-13,947;-10,518;-3,208;26,579;0,000;259,940;Inf;271,000;260,000;-11,378;3,195;-3,815;22,521
2635,500;3,140;0,860;-34,170;3,405;9,546;4,893;32,622;4,027;-20,721;-2,745;0,000;34,200;34,600;9,619;3,286;-12,294;-8,636;-14,005;-10,543;-3,208;26,579;0,000;259,940;Inf;271,000;260,000;-11,354;3,194;-3,832;22,496
2636,000;3,140;0,860;-34,170;3,405;9,546;4,893;32,622;4,027;-20,721;-2,745;0,000;34,200;34,600;9,619;3,286;-12,300;-8,625;-14,043;-10,558;-3,208;26,579;0,000;260,340;Inf;271,000;260,000;-11,370;3,193;-3,839;22,483
2636,500;3,140;0,860;-34,170;3,405;9,546;4,961;32,641;4,031;-20,695;-2,752;0,000;34,233;34,642;9,619;3,286;-12,328;-8,652;-14,070;-10,596;-3,207;26,570;0,000;260,340;Inf;271,000;260,000;-11,381;3,192;-3,838;22,477
2637,000;3,140;0,860;-34,170;3,405;9,546;4,961;32,641;4,031;-20,695;-2,752;0,000;34,200;34,600;9,619;3,286;-12,326;-8,667;-14,037;-10,602;-3,207;26,570;0,000;260,440;Inf;271,000;260,000;-11,412;3,191;-3,842;22,397
2637,500;2,963;0,771;-33,702;3,353;9,447;4,961;32,641;4,031;-20,695;-2,752;0,000;34,200;34,600;9,761;3,275;-12,339;-8,666;-14,072;-10,558;-3,207;26,570;0,000;260,440;Inf;271,000;260,000;-11,408;3,190;-3,830;22,420
2638,000;2,963;0,771;-33,702;3,353;9,447;4,961;32,641;4,031;-20,695;-2,752;0,000;34,200;34,600;9,761;3,275;-12,304;-8,695;-13,979;-10,532;-3,207;26,570;0,000;260,240;Inf;271,000;260,000;-11,409;3,187;-3,844;22,382
2638,500;2,963;0,771;-33,702;3,353;9,447;4,961;32,641;4,031;-20,695;-2,752;0,000;34,200;34,600;9,761;3,275;-12,298;-8,689;-13,902;-10,546;-3,207;26,570;0,000;260,240;Inf;271,000;260,000;-11,378;3,183;-3,846;22,394
2639,000;2,963;0,771;-33,702;3,353;9,447;4,961;32,641;4,031;-20,695;-2,752;0,000;34,200;34,600;9,761;3,275;-12,256;-8,656;-13,921;-10,544;-3,207;26,570;0,000;260,540;Inf;271,000;260,000;-11,359;3,179;-3,863;22,453
2639,500;2,963;0,771;-33,702;3,353;9,447;4,940;32,645;4,007;-20,713;-2,751;0,000;34,248;34,630;9,761;3,275;-12,280;-8,643;-14,018;-10,562;-3,203;26,567;0,000;260,540;Inf;271,000;260,000;-11,344;3,176;-3,841;22,509
2640,000;2,963;0,771;-33,702;3,353;9,447;4,940;32,645;4,007;-20,713;-2,751;0,000;34,200;34,600;9,761;3,275;-12,323;-8,638;-14,084;-10,574;-3,203;26,567;0,000;260,540;Inf;271,000;260,000;-11,376;3,172;-3,846;22,548
2640,500;2,963;0,771;-33,702;3,353;9,447;4,940;32,645;4,007;-20,713;-2,751;0,000;34,200;34,600;9,761;3,275;-12,348;-8,663;-14,112;-10,594;-3,203;26,567;0,000;260,540;Inf;271,000;260,000;-11,405;3,169;-3,854;22,578
2641,000;2,929;0,747;-35,209;3,378;9,591;4,940;32,645;4,007;-20,713;-2,751;0,000;34,200;34,600;9,547;3,260;-12,344;-8,649;-14,068;-10,576;-3,203;26,567;0,000;260,740;Inf;271,000;260,000;-11,429;3,166;-3,843;22,592
2641,500;2,929;0,747;-35,209;3,378;9,591;4,940;32,645;4,007;-20,713;-2,751;0,000;34,200;34,600;9,547;3,260;-12,272;-8,622;-14,027;-10,552;-3,203;26,567;0,000;260,740;Inf;271,000;260,000;-11,409;3,162;-3,853;22,620
2642,000;2,929;0,747;-35,209;3,378;9,591;4,940;32,645;4,007;-20,713;-2,751;0,000;34,200;34,600;9,547;3,260;-12,329;-8,647;-14,047;-10,584;-3,203;26,567;0,000;261,040;Inf;271,000;260,000;-11,368;3,158;-3,851;22,645
2642,500;2,929;0,747;-35,209;3,378;9,591;4,940;32,645;4,007;-20,713;-2,751;0,000;34,200;34,600;9,547;3,260;-12,316;-8,663;-14,048;-10,583;-3,203;26,567;0,000;261,040;Inf;270,000;260,000;-11,402;3,154;-3,846;22,624
2643,000;2,929;0,747;-35,209;3,378;9,591;4,927;32,648;4,015;-20,730;-2,739;0,000;34,261;34,720;9,547;3,260;-12,287;-8,670;-13,941;-10,557;-3,185;26,561;0,000;261,540;Inf;270,000;260,000;-11,402;3,150;-3,862;22,525
2643,500;2,929;0,747;-35,209;3,378;9,591;4,927;32,648;4,015;-20,730;-2,739;0,000;34,300;34,700;9,547;3,260;-12,299;-8,670;-13,960;-10,562;-3,185;26,561;0,000;261,540;Inf;269,000;260,000;-11,364;3,147;-3,857;22,549
2644,000;2,914;0,680;-35,209;3,289;9,567;4,927;32,648;4,015;-20,730;-2,739;0,000;34,300;34,700;9,589;3,243;-12,257;-8,633;-13,962;-10,525;-3,185;26,561;0,000;261,540;Inf;269,000;260,000;-11,373;3,143;-3,848;22,639
2644,500;2,914;0,680;-35,209;3,289;9,567;4,927;32,648;4,015;-20,730;-2,739;0,000;34,300;34,700;9,589;3,243;-12,260;-8,620;-13,994;-10,535;-3,185;26,561;0,000;261,540;Inf;268,000;260,000;-11,344;3,139;-3,838;22,669
2645,000;2,914;0,680;-35,209;3,289;9,567;4,927;32,648;4,015;-20,730;-2,739;0,000;34,300;34,700;9,589;3,243;-12,260;-8,624;-13,943;-10,477;-3,185;26,561;0,000;261,440;Inf;268,000;260,000;-11,352;3,136;-3,868;22,693
2645,500;2,914;0,680;-35,209;3,289;9,567;4,927;32,648;4,015;-20,730;-2,739;0,000;34,300;34,700;9,589;3,243;-12,230;-8,665;-13,778;-10,451;-3,185;26,561;0,000;261,440;Inf;267,000;260,000;-11,326;3,132;-3,872;22,669
2646,000;2,914;0,680;-35,209;3,289;9,567;4,872;32,644;4,033;-20,745;-2,749;0,000;34,277;34,833;9,589;3,243;-12,145;-8,608;-13,876;-10,474;-3,199;26,560;0,000;259,540;Inf;267,000;260,000;-11,281;3,129;-3,860;22,554
2646,500;2,914;0,680;-35,209;3,289;9,567;4,872;32,644;4,033;-20,745;-2,749;0,000;34,300;34,800;9,589;3,243;-12,193;-8,603;-13,948;-10,502;-3,199;26,560;0,000;259,540;Inf;267,000;260,000;-11,276;3,125;-3,845;22,471
2647,000;2,914;0,680;-35,209;3,289;9,567;4,872;32,644;4,033;-20,745;-2,749;0,000;34,300;34,800;9,589;3,243;-12,240;-8,637;-13,938;-10,494;-3,199;26,560;0,000;259,540;Inf;267,000;260,000;-11,311;3,122;-3,844;22,328
2647,500;3,319;0,891;-34,114;3,408;9,473;4,872;32,644;4,033;-20,745;-2,749;0,000;34,300;34,800;9,635;3,258;-12,208;-8,645;-13,790;-10,445;-3,199;26,560;0,000;259,540;Inf;267,000;260,000;-11,327;3,118;-3,846;22,142
2648,000;3,319;0,891;-34,114;3,408;9,473;4,872;32,644;4,033;-20,745;-2,749;0,000;34,300;34,800;9,635;3,258;-12,210;-8,589;-13,975;-10,501;-3,199;26,560;0,000;259,440;Inf;267,000;260,000;-11,272;3,121;-3,849;22,110
2648,500;3,319;0,891;-34,114;3,408;9,473;4,872;32,644;4,033;-20,745;-2,749;0,000;34,300;34,800;9,635;3,258;-12,302;-8,621;-14,060;-10,533;-3,199;26,560;0,000;259,440;Inf;267,000;260,000;-11,319;3,125;-3,854;22,052
2649,000;3,319;0,891;-34,114;3,408;9,473;4,872;32,644;4,033;-20,745;-2,749;0,000;34,300;34,800;9,635;3,258;-12,343;-8,666;-14,061;-10,584;-3,199;26,560;0,000;257,340;Inf;267,000;260,000;-11,379;3,128;-3,839;22,020
2649,500;3,319;0,891;-34,114;3,408;9,473;4,889;32,666;4,046;-20,695;-2,749;0,000;34,299;34,810;9,635;3,258;-12,352;-8,683;-14,005;-10,617;-3,194;26,552;0,000;257,340;Inf;268,000;270,000;-11,413;3,131;-3,836;22,037
2650,000;3,319;0,891;-34,114;3,408;9,473;4,889;32,666;4,046;-20,695;-2,749;0,000;34,300;34,800;9,635;3,258;-12,352;-8,658;-14,038;-10,563;-3,194;26,552;0,000;257,540;Inf;268,000;270,000;-11,414;3,134;-3,836;22,086
2650,500;2,957;0,764;-33,703;3,375;9,466;4,889;32,666;4,046;-20,695;-2,749;0,000;34,300;34,800;9,787;3,294;-12,318;-8,671;-14,008;-10,570;-3,194;26,552;0,000;257,540;Inf;269,000;270,000;-11,403;3,137;-3,855;22,109
2651,000;2,957;0,764;-33,703;3,375;9,466;4,889;32,666;4,046;-20,695;-2,749;0,000;34,300;34,800;9,787;3,294;-12,325;-8,662;-13,914;-10,536;-3,194;26,552;0,000;257,540;Inf;269,000;270,000;-11,392;3,134;-3,879;22,085
2651,500;2,957;0,764;-33,703;3,375;9,466;4,889;32,666;4,046;-20,695;-2,749;0,000;34,300;34,800;9,787;3,294;-12,345;-8,679;-13,979;-10,556;-3,194;26,552;0,000;257,540;Inf;270,000;270,000;-11,359;3,131;-3,858;22,056
2652,000;2,957;0,764;-33,703;3,375;9,466;4,889;32,666;4,046;-20,695;-2,749;0,000;34,300;34,800;9,787;3,294;-12,321;-8,647;-14,027;-10,574;-3,194;26,552;0,000;258,140;Inf;270,000;270,000;-11,390;3,128;-3,873;22,068
2652,500;2,957;0,764;-33,703;3,375;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,314;34,776;9,787;3,294;-12,354;-8,668;-14,015;-10,607;-3,195;26,548;0,000;258,140;Inf;271,000;270,000;-11,392;3,126;-3,867;22,101
2653,000;2,957;0,764;-33,703;3,375;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,300;34,800;9,787;3,294;-12,320;-8,678;-13,934;-10,547;-3,195;26,548;0,000;258,240;Inf;271,000;270,000;-11,411;3,123;-3,861;22,195
2653,500;2,957;0,764;-33,703;3,375;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,300;34,800;9,787;3,294;-12,297;-8,680;-13,918;-10,560;-3,195;26,548;0,000;258,240;Inf;272,000;270,000;-11,370;3,120;-3,861;22,222
2654,000;3,126;0,819;-33,924;3,405;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,300;34,800;9,659;3,163;-12,284;-8,641;-13,945;-10,554;-3,195;26,548;0,000;257,940;Inf;272,000;270,000;-11,364;3,117;-3,851;22,399
2654,500;3,126;0,819;-33,924;3,405;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,300;34,800;9,659;3,163;-12,272;-8,649;-13,994;-10,554;-3,195;26,548;0,000;257,940;Inf;273,000;270,000;-11,356;3,118;-3,856;22,469
2655,000;3,126;0,819;-33,924;3,405;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,300;34,800;9,659;3,163;-12,345;-8,653;-14,069;-10,594;-3,195;26,548;0,000;261,240;Inf;273,000;270,000;-11,367;3,118;-3,855;22,471
2655,500;3,126;0,819;-33,924;3,405;9,466;4,895;32,660;4,050;-20,643;-2,738;0,000;34,300;34,800;9,659;3,163;-12,353;-8,687;-14,008;-10,571;-3,195;26,548;0,000;261,240;Inf;274,000;270,000;-11,415;3,118;-3,840;22,501
2656,000;3,126;0,819;-33,924;3,405;9,466;4,941;32,672;4,029;-20,579;-2,738;0,000;34,329;34,902;9,659;3,163;-12,328;-8,652;-14,078;-10,593;-3,204;26,548;0,000;260,640;Inf;274,000;270,000;-11,405;3,118;-3,859;22,548
2656,500;3,126;0,819;-33,924;3,405;9,466;4,941;32,672;4,029;-20,579;-2,738;0,000;34,300;34,900;9,659;3,163;-12,402;-8,672;-14,107;-10,606;-3,204;26,548;0,000;260,640;Inf;275,000;270,000;-11,413;3,118;-3,856;22,510
2657,000;3,255;0,791;-34,927;3,329;9,538;4,941;32,672;4,029;-20,579;-2,738;0,000;34,300;34,900;9,655;3,394;-12,365;-8,661;-14,109;-10,591;-3,204;26,548;0,000;260,840;Inf;275,000;270,000;-11,447;3,118;-3,865;22,415
2657,500;3,255;0,791;-34,927;3,329;9,538;4,941;32,672;4,029;-20,579;-2,738;0,000;34,300;34,900;9,655;3,394;-12,367;-8,678;-14,035;-10,575;-3,204;26,548;0,000;260,840;Inf;276,000;270,000;-11,432;3,120;-3,855;22,442
2658,000;3,255;0,791;-34,927;3,329;9,538;4,941;32,672;4,029;-20,579;-2,738;0,000;34,300;34,900;9,655;3,394;-12,356;-8,682;-13,976;-10,573;-3,204;26,548;0,000;260,740;Inf;276,000;270,000;-11,414;3,123;-3,856;22,548
2658,500;3,255;0,791;-34,927;3,329;9,538;4,941;32,672;4,029;-20,579;-2,738;0,000;34,300;34,900;9,655;3,394;-12,355;-8,685;-14,059;-10,606;-3,204;26,548;0,000;260,740;Inf;277,000;270,000;-11,397;3,125;-3,876;22,538
2659,000;3,255;0,791;-34,927;3,329;9,538;4,953;32,678;4,027;-20,514;-2,740;0,000;34,350;34,894;9,655;3,394;-12,373;-8,687;-14,124;-10,613;-3,202;26,543;0,000;265,040;Inf;277,000;270,000;-11,426;3,127;-3,858;22,550
2659,500;3,255;0,791;-34,927;3,329;9,538;4,953;32,678;4,027;-20,514;-2,740;0,000;34,400;34,900;9,655;3,394;-12,386;-8,701;-14,104;-10,628;-3,202;26,543;0,000;265,040;Inf;278,000;270,000;-11,449;3,129;-3,881;22,582
2660,000;3,856;0,924;-35,118;3,296;9,593;4,953;32,678;4,027;-20,514;-2,740;0,000;34,400;34,900;9,620;3,229;-12,405;-8,726;-13,995;-10,618;-3,202;26,543;0,000;264,940;Inf;278,000;270,000;-11,455;3,131;-3,884;22,733
2660,500;3,856;0,924;-35,118;3,296;9,593;4,953;32,678;4,027;-20,514;-2,740;0,000;34,400;34,900;9,620;3,229;-12,314;-8,695;-13,958;-10,568;-3,202;26,543;0,000;264,940;Inf;279,000;270,000;-11,436;3,143;-3,898;22,792
2661,000;3,856;0,924;-35,118;3,296;9,593;4,953;32,678;4,027;-20,514;-2,740;0,000;34,400;34,900;9,620;3,229;-12,288;-8,645;-14,005;-10,568;-3,202;26,543;0,000;264,640;Inf;279,000;270,000;-11,384;3,155;-3,889;22,855
2661,500;3,856;0,924;-35,118;3,296;9,593;4,953;32,678;4,027;-20,514;-2,740;0,000;34,400;34,900;9,620;3,229;-12,269;-8,631;-14,005;-10,566;-3,202;26,543;0,000;264,640;Inf;280,000;270,000;-11,377;3,166;-3,876;22,836
2662,000;3,856;0,924;-35,118;3,296;9,593;4,953;32,678;4,027;-20,514;-2,740;0,000;34,400;34,900;9,620;3,229;-12,349;-8,648;-14,082;-10,590;-3,202;26,543;0,000;267,640;Inf;280,000;270,000;-11,368;3,177;-3,865;22,841
2662,500;3,856;0,924;-35,118;3,296;9,593;4,950;32,679;3,997;-20,456;-2,751;0,000;34,355;34,972;9,620;3,229;-12,350;-8,655;-14,061;-10,609;-3,219;26,533;0,000;267,640;Inf;281,000;270,000;-11,417;3,189;-3,864;22,832
2663,000;3,856;0,924;-35,118;3,296;9,593;4,950;32,679;3,997;-20,456;-2,751;0,000;34,400;35,000;9,620;3,229;-12,382;-8,670;-14,105;-10,640;-3,219;26,533;0,000;267,640;Inf;281,000;270,000;-11,419;3,200;-3,869;22,792
2663,500;2,860;0,739;-33,948;3,349;9,484;4,950;32,679;3,997;-20,456;-2,751;0,000;34,400;35,000;9,747;3,260;-12,377;-8,671;-14,108;-10,636;-3,219;26,533;0,000;267,640;Inf;282,000;270,000;-11,449;3,210;-3,884;22,712
2664,000;2,860;0,739;-33,948;3,349;9,484;4,950;32,679;3,997;-20,456;-2,751;0,000;34,400;35,000;9,747;3,260;-12,388;-8,701;-14,044;-10,616;-3,219;26,533;0,000;267,840;Inf;282,000;270,000;-11,448;3,205;-3,881;22,693
2664,500;2,860;0,739;-33,948;3,349;9,484;4,950;32,679;3,997;-20,456;-2,751;0,000;34,400;35,000;9,747;3,260;-12,352;-8,669;-13,996;-10,569;-3,219;26,533;0,000;267,840;Inf;283,000;270,000;-11,437;3,199;-3,862;22,786
2665,000;2,860;0,739;-33,948;3,349;9,484;4,950;32,679;3,997;-20,456;-2,751;0,000;34,400;35,000;9,747;3,260;-12,302;-8,663;-14,021;-10,562;-3,219;26,533;0,000;270,640;Inf;283,000;270,000;-11,397;3,193;-3,867;22,833
2665,500;2,860;0,739;-33,948;3,349;9,484;4,921;32,690;4,019;-20,388;-2,754;0,000;34,390;34,972;9,747;3,260;-12,305;-8,638;-14,045;-10,573;-3,213;26,535;0,000;270,640;Inf;283,000;270,000;-11,387;3,188;-3,850;22,846
2666,000;2,860;0,739;-33,948;3,349;9,484;4,921;32,690;4,019;-20,388;-2,754;0,000;34,400;35,000;9,747;3,260;-12,307;-8,675;-13,930;-10,552;-3,213;26,535;0,000;270,840;Inf;283,000;270,000;-11,390;3,183;-3,882;22,860
2666,500;3,141;0,826;-34,214;3,353;9,543;4,921;32,690;4,019;-20,388;-2,754;0,000;34,400;35,000;9,663;3,389;-12,297;-8,681;-13,960;-10,586;-3,213;26,535;0,000;270,840;Inf;283,000;270,000;-11,366;3,177;-3,883;22,885
2667,000;3,141;0,826;-34,214;3,353;9,543;4,921;32,690;4,019;-20,388;-2,754;0,000;34,400;35,000;9,663;3,389;-12,327;-8,665;-14,039;-10,591;-3,213;26,535;0,000;270,840;Inf;283,000;270,000;-11,381;3,177;-3,880;22,958
2667,500;3,141;0,826;-34,214;3,353;9,543;4,921;32,690;4,019;-20,388;-2,754;0,000;34,400;35,000;9,663;3,389;-12,362;-8,702;-14,050;-10,612;-3,213;26,535;0,000;270,840;Inf;283,000;270,000;-11,405;3,176;-3,864;22,947
2668,000;3,141;0,826;-34,214;3,353;9,543;4,921;32,690;4,019;-20,388;-2,754;0,000;34,400;35,000;9,663;3,389;-12,340;-8,687;-14,042;-10,601;-3,213;26,535;0,000;272,840;Inf;283,000;270,000;-11,432;3,175;-3,886;22,936
2668,500;3,141;0,826;-34,214;3,353;9,543;4,921;32,690;4,019;-20,388;-2,754;0,000;34,400;35,000;9,663;3,389;-12,365;-8,674;-14,071;-10,598;-3,213;26,535;0,000;272,840;Inf;282,000;270,000;-11,418;3,175;-3,868;22,978
2669,000;3,141;0,826;-34,214;3,353;9,543;4,933;32,695;4,029;-20,312;-2,741;0,000;34,401;35,194;9,663;3,389;-12,367;-8,661;-14,091;-10,598;-3,205;26,535;0,000;272,740;Inf;282,000;270,000;-11,427;3,174;-3,879;22,970
2669,500;3,141;0,826;-34,214;3,353;9,543;4,933;32,695;4,029;-20,312;-2,741;0,000;34,400;35,200;9,663;3,389;-12,401;-8,683;-14,151;-10,614;-3,205;26,535;0,000;272,740;Inf;281,000;270,000;-11,429;3,174;-3,866;23,039
2670,000;2,757;0,687;-35,209;3,335;9,547;4,933;32,695;4,029;-20,312;-2,741;0,000;34,400;35,200;9,557;3,264;-12,378;-8,678;-14,113;-10,594;-3,205;26,535;0,000;272,940;Inf;281,000;270,000;-11,462;3,173;-3,875;23,040
2670,500;2,757;0,687;-35,209;3,335;9,547;4,933;32,695;4,029;-20,312;-2,741;0,000;34,400;35,200;9,557;3,264;-12,361;-8,724;-13,984;-10,610;-3,205;26,535;0,000;272,940;Inf;280,000;270,000;-11,441;3,166;-3,856;23,035
2671,000;2,757;0,687;-35,209;3,335;9,547;4,933;32,695;4,029;-20,312;-2,741;0,000;34,400;35,200;9,557;3,264;-12,353;-8,697;-13,990;-10,588;-3,205;26,535;0,000;271,440;Inf;280,000;270,000;-11,420;3,160;-3,870;23,076
2671,500;2,757;0,687;-35,209;3,335;9,547;4,933;32,695;4,029;-20,312;-2,741;0,000;34,400;35,200;9,557;3,264;-12,306;-8,690;-14,004;-10,578;-3,205;26,535;0,000;271,440;Inf;279,000;270,000;-11,407;3,153;-3,873;23,094
2672,000;2,757;0,687;-35,209;3,335;9,547;4,877;32,709;4,036;-20,253;-2,748;0,000;34,423;35,133;9,557;3,264;-12,289;-8,676;-14,025;-10,587;-3,201;26,544;0,000;270,740;Inf;279,000;270,000;-11,395;3,147;-3,875;23,079
2672,500;2,757;0,687;-35,209;3,335;9,547;4,877;32,709;4,036;-20,253;-2,748;0,000;34,400;35,100;9,557;3,264;-12,307;-8,638;-14,032;-10,578;-3,201;26,544;0,000;270,740;Inf;279,000;270,000;-11,394;3,140;-3,867;23,079
2673,000;2,658;0,690;-34,349;3,370;9,459;4,877;32,709;4,036;-20,253;-2,748;0,000;34,400;35,100;9,648;3,286;-12,339;-8,684;-13,968;-10,562;-3,201;26,544;0,000;270,540;Inf;279,000;270,000;-11,389;3,134;-3,864;23,068
2673,500;2,658;0,690;-34,349;3,370;9,459;4,877;32,709;4,036;-20,253;-2,748;0,000;34,400;35,100;9,648;3,286;-12,333;-8,673;-13,980;-10,541;-3,201;26,544;0,000;270,540;Inf;279,000;270,000;-11,388;3,126;-3,885;23,080
2674,000;2,658;0,690;-34,349;3,370;9,459;4,877;32,709;4,036;-20,253;-2,748;0,000;34,400;35,100;9,648;3,286;-12,322;-8,666;-13,980;-10,581;-3,201;26,544;0,000;270,540;Inf;279,000;270,000;-11,382;3,118;-3,882;23,100
2674,500;2,658;0,690;-34,349;3,370;9,459;4,877;32,709;4,036;-20,253;-2,748;0,000;34,400;35,100;9,648;3,286;-12,251;-8,648;-13,983;-10,534;-3,201;26,544;0,000;270,540;Inf;279,000;270,000;-11,387;3,111;-3,872;23,104
2675,000;2,658;0,690;-34,349;3,370;9,459;4,844;32,715;4,052;-20,227;-2,744;0,000;34,447;35,185;9,648;3,286;-12,276;-8,632;-13,965;-10,528;-3,202;26,534;0,000;268,740;Inf;279,000;270,000;-11,354;3,104;-3,878;23,107
2675,500;2,658;0,690;-34,349;3,370;9,459;4,844;32,715;4,052;-20,227;-2,744;0,000;34,400;35,200;9,648;3,286;-12,297;-8,652;-13,973;-10,534;-3,202;26,534;0,000;268,740;Inf;280,000;270,000;-11,350;3,096;-3,871;23,064
2676,000;2,658;0,690;-34,349;3,370;9,459;4,844;32,715;4,052;-20,227;-2,744;0,000;34,400;35,200;9,648;3,286;-12,315;-8,670;-13,928;-10,543;-3,202;26,534;0,000;268,840;Inf;280,000;270,000;-11,364;3,089;-3,865;23,039
2676,500;2,465;0,691;-34,170;3,399;9,498;4,844;32,715;4,052;-20,227;-2,744;0,000;34,400;35,200;9,597;3,292;-12,155;-8,632;-13,912;-10,510;-3,202;26,534;0,000;268,840;Inf;281,000;270,000;-11,364;3,082;-3,865;23,071
2677,000;2,465;0,691;-34,170;3,399;9,498;4,844;32,715;4,052;-20,227;-2,744;0,000;34,400;35,200;9,597;3,292;-12,313;-8,631;-14,029;-10,546;-3,202;26,534;0,000;268,940;Inf;281,000;270,000;-11,302;3,072;-3,866;23,127
2677,500;2,465;0,691;-34,170;3,399;9,498;4,844;32,715;4,052;-20,227;-2,744;0,000;34,400;35,200;9,597;3,292;-12,282;-8,680;-13,897;-10,521;-3,202;26,534;0,000;268,940;Inf;282,000;270,000;-11,380;3,062;-3,860;23,093
2678,000;2,465;0,691;-34,170;3,399;9,498;4,844;32,715;4,052;-20,227;-2,744;0,000;34,400;35,200;9,597;3,292;-12,235;-8,624;-13,824;-10,483;-3,202;26,534;0,000;269,940;Inf;282,000;270,000;-11,345;3,052;-3,860;23,085
2678,500;2,465;0,691;-34,170;3,399;9,498;4,841;32,726;4,020;-20,268;-2,752;0,000;34,463;35,216;9,597;3,292;-12,194;-8,599;-13,908;-10,488;-3,203;26,526;0,000;269,940;Inf;282,000;270,000;-11,291;3,042;-3,844;23,092
2679,000;2,465;0,691;-34,170;3,399;9,498;4,841;32,726;4,020;-20,268;-2,752;0,000;34,500;35,200;9,597;3,292;-12,230;-8,599;-13,956;-10,495;-3,203;26,526;0,000;269,840;Inf;282,000;270,000;-11,297;3,033;-3,841;23,142
2679,500;3,422;0,807;-35,209;3,334;9,570;4,841;32,726;4,020;-20,268;-2,752;0,000;34,500;35,200;9,449;3,384;-12,249;-8,615;-14,005;-10,514;-3,203;26,526;0,000;269,840;Inf;282,000;270,000;-11,320;3,024;-3,826;23,159
2680,000;3,422;0,807;-35,209;3,334;9,570;4,841;32,726;4,020;-20,268;-2,752;0,000;34,500;35,200;9,449;3,384;-12,259;-8,631;-13,934;-10,512;-3,203;26,526;0,000;269,640;Inf;282,000;270,000;-11,346;3,030;-3,844;23,145
2680,500;3,422;0,807;-35,209;3,334;9,570;4,841;32,726;4,020;-20,268;-2,752;0,000;34,500;35,200;9,449;3,384;-12,289;-8,623;-13,934;-10,506;-3,203;26,526;0,000;269,640;Inf;282,000;270,000;-11,334;3,037;-3,826;23,184
2681,000;3,422;0,807;-35,209;3,334;9,570;4,841;32,726;4,020;-20,268;-2,752;0,000;34,500;35,200;9,449;3,384;-12,211;-8,576;-13,940;-10,498;-3,203;26,526;0,000;271,640;Inf;282,000;270,000;-11,338;3,043;-3,833;23,140
2681,500;3,422;0,807;-35,209;3,334;9,570;4,866;32,731;4,028;-20,271;-2,733;0,000;34,486;35,251;9,449;3,384;-12,260;-8,591;-13,977;-10,507;-3,205;26,523;0,000;271,640;Inf;281,000;270,000;-11,306;3,049;-3,835;23,032
2682,000;3,422;0,807;-35,209;3,334;9,570;4,866;32,731;4,028;-20,271;-2,733;0,000;34,500;35,300;9,449;3,384;-12,248;-8,599;-14,025;-10,535;-3,205;26,523;0,000;271,940;Inf;281,000;270,000;-11,334;3,055;-3,814;23,110
2682,500;3,422;0,807;-35,209;3,334;9,570;4,866;32,731;4,028;-20,271;-2,733;0,000;34,500;35,300;9,449;3,384;-12,291;-8,595;-14,069;-10,554;-3,205;26,523;0,000;271,940;Inf;280,000;270,000;-11,352;3,061;-3,815;23,019
2683,000;3,244;0,819;-34,412;3,297;9,483;4,866;32,731;4,028;-20,271;-2,733;0,000;34,500;35,300;9,723;3,416;-12,331;-8,648;-14,091;-10,588;-3,205;26,523;0,000;271,640;Inf;280,000;270,000;-11,377;3,067;-3,815;22,965
2683,500;3,244;0,819;-34,412;3,297;9,483;4,866;32,731;4,028;-20,271;-2,733;0,000;34,500;35,300;9,723;3,416;-12,286;-8,610;-13,940;-10,470;-3,205;26,523;0,000;271,640;Inf;279,000;270,000;-11,415;3,070;-3,801;22,849
2684,000;3,244;0,819;-34,412;3,297;9,483;4,866;32,731;4,028;-20,271;-2,733;0,000;34,500;35,300;9,723;3,416;-12,302;-8,589;-14,029;-10,504;-3,205;26,523;0,000;270,640;Inf;279,000;270,000;-11,327;3,073;-3,808;22,734
2684,500;3,244;0,819;-34,412;3,297;9,483;4,866;32,731;4,028;-20,271;-2,733;0,000;34,500;35,300;9,723;3,416;-12,274;-8,570;-14,014;-10,494;-3,205;26,523;0,000;270,640;Inf;279,000;270,000;-11,356;3,076;-3,803;22,683
2685,000;3,244;0,819;-34,412;3,297;9,483;4,899;32,741;4,041;-20,236;-2,757;0,000;34,511;35,219;9,723;3,416;-12,301;-8,626;-13,947;-10,519;-3,202;26,524;0,000;270,840;Inf;279,000;270,000;-11,338;3,078;-3,783;22,633
2685,500;3,244;0,819;-34,412;3,297;9,483;4,899;32,741;4,041;-20,236;-2,757;0,000;34,500;35,200;9,723;3,416;-12,178;-8,617;-13,782;-10,507;-3,202;26,524;0,000;270,840;Inf;279,000;270,000;-11,349;3,081;-3,795;22,622
2686,000;3,794;0,911;-35,209;3,317;9,622;4,899;32,741;4,041;-20,236;-2,757;0,000;34,500;35,200;9,525;3,413;-12,210;-8,619;-13,854;-10,513;-3,202;26,524;0,000;270,740;Inf;279,000;270,000;-11,271;3,084;-3,794;22,594
2686,500;3,794;0,911;-35,209;3,317;9,622;4,899;32,741;4,041;-20,236;-2,757;0,000;34,500;35,200;9,525;3,413;-12,208;-8,562;-13,918;-10,472;-3,202;26,524;0,000;270,740;Inf;279,000;270,000;-11,299;3,096;-3,794;22,650
2687,000;3,794;0,911;-35,209;3,317;9,622;4,899;32,741;4,041;-20,236;-2,757;0,000;34,500;35,200;9,525;3,413;-12,259;-8,560;-13,989;-10,502;-3,202;26,524;0,000;270,240;Inf;279,000;270,000;-11,290;3,107;-3,772;22,633
2687,500;3,794;0,911;-35,209;3,317;9,622;4,899;32,741;4,041;-20,236;-2,757;0,000;34,500;35,200;9,525;3,413;-12,297;-8,567;-14,076;-10,535;-3,202;26,524;0,000;270,240;Inf;279,000;270,000;-11,327;3,118;-3,778;22,519
2688,000;3,794;0,911;-35,209;3,317;9,622;4,935;32,768;4,017;-20,179;-2,742;0,000;34,527;35,362;9,525;3,413;-12,350;-8,595;-14,076;-10,532;-3,199;26,527;0,000;268,240;Inf;279,000;270,000;-11,369;3,129;-3,761;22,302
2688,500;3,794;0,911;-35,209;3,317;9,622;4,935;32,768;4,017;-20,179;-2,742;0,000;34,500;35,400;9,525;3,413;-12,341;-8,588;-14,097;-10,540;-3,199;26,527;0,000;268,240;Inf;280,000;270,000;-11,388;3,140;-3,781;22,196
2689,000;3,794;0,911;-35,209;3,317;9,622;4,935;32,768;4,017;-20,179;-2,742;0,000;34,500;35,400;9,525;3,413;-12,338;-8,586;-14,108;-10,521;-3,199;26,527;0,000;268,340;Inf;280,000;270,000;-11,391;3,151;-3,782;22,185
2689,500;3,221;0,743;-35,209;3,313;9,574;4,935;32,768;4,017;-20,179;-2,742;0,000;34,500;35,400;9,597;3,300;-12,340;-8,538;-14,103;-10,505;-3,199;26,527;0,000;268,340;Inf;281,000;270,000;-11,388;3,161;-3,763;22,154
2690,000;3,221;0,743;-35,209;3,313;9,574;4,935;32,768;4,017;-20,179;-2,742;0,000;34,500;35,400;9,597;3,300;-12,361;-8,579;-14,100;-10,572;-3,199;26,527;0,000;268,240;Inf;281,000;270,000;-11,372;3,162;-3,732;22,206
2690,500;3,221;0,743;-35,209;3,313;9,574;4,935;32,768;4,017;-20,179;-2,742;0,000;34,500;35,400;9,597;3,300;-12,385;-8,645;-13,947;-10,523;-3,199;26,527;0,000;268,240;Inf;282,000;270,000;-11,403;3,163;-3,754;22,233
2691,000;3,221;0,743;-35,209;3,313;9,574;4,935;32,768;4,017;-20,179;-2,742;0,000;34,500;35,400;9,597;3,300;-12,229;-8,568;-13,875;-10,475;-3,199;26,527;0,000;269,240;Inf;282,000;270,000;-11,375;3,164;-3,771;22,285
2691,500;3,221;0,743;-35,209;3,313;9,574;4,961;32,751;4,011;-20,109;-2,757;0,000;34,535;35,260;9,597;3,300;-12,226;-8,574;-13,994;-10,473;-3,215;26,515;0,000;269,240;Inf;282,000;270,000;-11,287;3,165;-3,777;22,263
2692,000;3,221;0,743;-35,209;3,313;9,574;4,961;32,751;4,011;-20,109;-2,757;0,000;34,500;35,300;9,597;3,300;-12,232;-8,552;-13,999;-10,481;-3,215;26,515;0,000;268,640;Inf;282,000;270,000;-11,317;3,166;-3,776;22,247
2692,500;2,936;0,783;-33,943;3,394;9,483;4,961;32,751;4,011;-20,109;-2,757;0,000;34,500;35,300;9,632;3,188;-12,280;-8,549;-14,011;-10,469;-3,215;26,515;0,000;268,640;Inf;283,000;270,000;-11,316;3,167;-3,768;22,269
2693,000;2,936;0,783;-33,943;3,394;9,483;4,961;32,751;4,011;-20,109;-2,757;0,000;34,500;35,300;9,632;3,188;-12,261;-8,533;-14,037;-10,478;-3,215;26,515;0,000;268,440;Inf;283,000;270,000;-11,327;3,163;-3,764;22,235
