t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2693,500;2,936;0,783;-33,943;3,394;9,483;4,961;32,751;4,011;-20,109;-2,757;0,000;34,500;35,300;9,632;3,188;-12,311;-8,570;-14,059;-10,542;-3,215;26,515;0,000;268,440;Inf;284,000;270,000;-11,327;3,160;-3,764;22,274
2694,000;2,936;0,783;-33,943;3,394;9,483;4,961;32,751;4,011;-20,109;-2,757;0,000;34,500;35,300;9,632;3,188;-12,300;-8,620;-13,979;-10,516;-3,215;26,515;0,000;270,140;Inf;284,000;270,000;-11,371;3,156;-3,762;22,316
2694,500;2,936;0,783;-33,943;3,394;9,483;4,942;32,751;4,041;-20,011;-2,738;0,000;34,554;35,219;9,632;3,188;-12,270;-8,582;-13,908;-10,503;-3,208;26,514;0,000;270,140;Inf;284,000;270,000;-11,354;3,152;-3,766;22,319
2695,000;2,936;0,783;-33,943;3,394;9,483;4,942;32,751;4,041;-20,011;-2,738;0,000;34,600;35,200;9,632;3,188;-12,269;-8,550;-14,005;-10,502;-3,208;26,514;0,000;269,840;Inf;284,000;270,000;-11,316;3,149;-3,767;22,292
2695,500;2,578;0,718;-33,819;3,314;9,497;4,942;32,751;4,041;-20,011;-2,738;0,000;34,600;35,200;9,672;3,278;-12,281;-8,588;-13,985;-10,502;-3,208;26,514;0,000;269,840;Inf;284,000;270,000;-11,332;3,145;-3,733;22,276
2696,000;2,578;0,718;-33,819;3,314;9,497;4,942;32,751;4,041;-20,011;-2,738;0,000;34,600;35,200;9,672;3,278;-12,306;-8,591;-13,978;-10,506;-3,208;26,514;0,000;270,240;Inf;284,000;270,000;-11,339;3,136;-3,754;22,272
2696,500;2,578;0,718;-33,819;3,314;9,497;4,942;32,751;4,041;-20,011;-2,738;0,000;34,600;35,200;9,672;3,278;-12,292;-8,567;-13,989;-10,499;-3,208;26,514;0,000;270,240;Inf;284,000;270,000;-11,345;3,127;-3,746;22,263
2697,000;2,578;0,718;-33,819;3,314;9,497;4,942;32,751;4,041;-20,011;-2,738;0,000;34,600;35,200;9,672;3,278;-12,277;-8,590;-14,014;-10,498;-3,208;26,514;0,000;271,940;Inf;284,000;270,000;-11,337;3,118;-3,731;22,272
2697,500;2,578;0,718;-33,819;3,314;9,497;4,942;32,751;4,041;-20,011;-2,738;0,000;34,600;35,200;9,672;3,278;-12,288;-8,553;-14,028;-10,522;-3,208;26,514;0,000;271,940;Inf;283,000;270,000;-11,345;3,109;-3,744;22,277
2698,000;2,578;0,718;-33,819;3,314;9,497;4,877;32,756;4,031;-19,906;-2,749;0,000;34,570;35,232;9,672;3,278;-12,253;-8,566;-14,019;-10,476;-3,207;26,513;0,000;271,640;Inf;283,000;270,000;-11,347;3,100;-3,742;22,286
2698,500;2,578;0,718;-33,819;3,314;9,497;4,877;32,756;4,031;-19,906;-2,749;0,000;34,600;35,200;9,672;3,278;-12,270;-8,609;-13,951;-10,507;-3,207;26,513;0,000;271,640;Inf;282,000;270,000;-11,328;3,092;-3,742;22,270
2699,000;3,171;0,787;-32,200;3,365;9,549;4,877;32,756;4,031;-19,906;-2,749;0,000;34,600;35,200;9,646;3,413;-12,274;-8,574;-13,977;-10,478;-3,207;26,513;0,000;272,040;Inf;282,000;270,000;-11,334;3,083;-3,761;22,266
2699,500;3,171;0,787;-32,200;3,365;9,549;4,877;32,756;4,031;-19,906;-2,749;0,000;34,600;35,200;9,646;3,413;-12,277;-8,590;-13,973;-10,501;-3,207;26,513;0,000;272,040;Inf;281,000;270,000;-11,326;3,085;-3,744;22,282
2700,000;3,171;0,787;-32,200;3,365;9,549;4,877;32,756;4,031;-19,906;-2,749;0,000;34,600;35,200;9,646;3,413;-12,336;-8,554;-14,070;-10,538;-3,207;26,513;0,000;270,440;Inf;281,000;270,000;-11,335;3,086;-3,750;22,322
2700,500;3,171;0,787;-32,200;3,365;9,549;4,877;32,756;4,031;-19,906;-2,749;0,000;34,600;35,200;9,646;3,413;-12,286;-8,573;-14,036;-10,506;-3,207;26,513;0,000;270,440;Inf;281,000;270,000;-11,374;3,087;-3,733;22,312
2701,000;3,171;0,787;-32,200;3,365;9,549;4,888;32,767;4,060;-19,827;-2,751;0,000;34,576;35,299;9,646;3,413;-12,225;-8,567;-14,020;-10,485;-3,221;26,507;0,000;270,840;Inf;281,000;270,000;-11,350;3,089;-3,745;22,274
2701,500;3,171;0,787;-32,200;3,365;9,549;4,888;32,767;4,060;-19,827;-2,751;0,000;34,600;35,300;9,646;3,413;-12,269;-8,580;-14,054;-10,532;-3,221;26,507;0,000;270,840;Inf;281,000;270,000;-11,324;3,090;-3,726;22,205
2702,000;3,334;0,816;-35,209;3,355;9,520;4,888;32,767;4,060;-19,827;-2,751;0,000;34,600;35,300;9,486;3,376;-12,314;-8,619;-13,954;-10,489;-3,221;26,507;0,000;270,740;Inf;281,000;270,000;-11,359;3,092;-3,729;22,188
2702,500;3,334;0,816;-35,209;3,355;9,520;4,888;32,767;4,060;-19,827;-2,751;0,000;34,600;35,300;9,486;3,376;-12,268;-8,569;-13,988;-10,493;-3,221;26,507;0,000;270,740;Inf;281,000;270,000;-11,344;3,095;-3,750;22,173
2703,000;3,334;0,816;-35,209;3,355;9,520;4,888;32,767;4,060;-19,827;-2,751;0,000;34,600;35,300;9,486;3,376;-12,263;-8,543;-14,002;-10,485;-3,221;26,507;0,000;270,440;Inf;281,000;270,000;-11,329;3,099;-3,747;22,179
2703,500;3,334;0,816;-35,209;3,355;9,520;4,888;32,767;4,060;-19,827;-2,751;0,000;34,600;35,300;9,486;3,376;-12,306;-8,526;-14,025;-10,463;-3,221;26,507;0,000;270,440;Inf;281,000;270,000;-11,323;3,103;-3,753;22,174
2704,000;3,334;0,816;-35,209;3,355;9,520;4,888;32,767;4,060;-19,827;-2,751;0,000;34,600;35,300;9,486;3,376;-12,294;-8,555;-13,962;-10,471;-3,221;26,507;0,000;269,940;Inf;281,000;270,000;-11,330;3,107;-3,730;22,149
2704,500;3,334;0,816;-35,209;3,355;9,520;4,864;32,774;4,053;-19,760;-2,757;0,000;34,584;35,286;9,486;3,376;-12,292;-8,597;-13,915;-10,473;-3,225;26,497;0,000;269,940;Inf;281,000;270,000;-11,321;3,111;-3,748;22,182
2705,000;3,334;0,816;-35,209;3,355;9,520;4,864;32,774;4,053;-19,760;-2,757;0,000;34,600;35,300;9,486;3,376;-12,262;-8,581;-13,920;-10,482;-3,225;26,497;0,000;270,140;Inf;281,000;270,000;-11,319;3,114;-3,727;22,186
2705,500;3,260;0,762;-35,209;3,311;9,529;4,864;32,774;4,053;-19,760;-2,757;0,000;34,600;35,300;9,550;3,458;-12,154;-8,553;-13,904;-10,445;-3,225;26,497;0,000;270,140;Inf;281,000;270,000;-11,311;3,118;-3,748;22,184
2706,000;3,260;0,762;-35,209;3,311;9,529;4,864;32,774;4,053;-19,760;-2,757;0,000;34,600;35,300;9,550;3,458;-12,240;-8,554;-13,864;-10,400;-3,225;26,497;0,000;270,440;Inf;281,000;270,000;-11,264;3,120;-3,732;22,145
2706,500;3,260;0,762;-35,209;3,311;9,529;4,864;32,774;4,053;-19,760;-2,757;0,000;34,600;35,300;9,550;3,458;-12,190;-8,565;-13,899;-10,445;-3,225;26,497;0,000;270,440;Inf;281,000;270,000;-11,265;3,123;-3,734;22,096
2707,000;3,260;0,762;-35,209;3,311;9,529;4,864;32,774;4,053;-19,760;-2,757;0,000;34,600;35,300;9,550;3,458;-12,250;-8,572;-13,890;-10,446;-3,225;26,497;0,000;270,440;Inf;281,000;270,000;-11,275;3,125;-3,723;22,071
2707,500;3,260;0,762;-35,209;3,311;9,529;4,855;32,770;4,064;-19,685;-2,750;0,000;34,596;35,272;9,550;3,458;-12,249;-8,540;-13,982;-10,484;-3,211;26,511;0,000;270,440;Inf;281,000;270,000;-11,289;3,127;-3,727;22,063
2708,000;3,260;0,762;-35,209;3,311;9,529;4,855;32,770;4,064;-19,685;-2,750;0,000;34,600;35,300;9,550;3,458;-12,314;-8,571;-13,975;-10,478;-3,211;26,511;0,000;270,740;Inf;281,000;270,000;-11,314;3,129;-3,719;22,109
2708,500;3,089;0,727;-35,209;3,342;9,519;4,855;32,770;4,064;-19,685;-2,750;0,000;34,600;35,300;9,508;3,397;-12,199;-8,562;-13,930;-10,435;-3,211;26,511;0,000;270,740;Inf;281,000;270,000;-11,335;3,131;-3,721;22,290
2709,000;3,089;0,727;-35,209;3,342;9,519;4,855;32,770;4,064;-19,685;-2,750;0,000;34,600;35,300;9,508;3,397;-12,158;-8,542;-13,915;-10,437;-3,211;26,511;0,000;270,340;Inf;281,000;270,000;-11,281;3,131;-3,708;22,384
2709,500;3,089;0,727;-35,209;3,342;9,519;4,855;32,770;4,064;-19,685;-2,750;0,000;34,600;35,300;9,508;3,397;-12,246;-8,535;-13,917;-10,444;-3,211;26,511;0,000;270,340;Inf;281,000;270,000;-11,263;3,130;-3,719;22,432
2710,000;3,089;0,727;-35,209;3,342;9,519;4,855;32,770;4,064;-19,685;-2,750;0,000;34,600;35,300;9,508;3,397;-12,236;-8,559;-13,804;-10,421;-3,211;26,511;0,000;270,540;Inf;281,000;270,000;-11,286;3,129;-3,700;22,419
2710,500;3,089;0,727;-35,209;3,342;9,519;4,855;32,770;4,064;-19,685;-2,750;0,000;34,600;35,300;9,508;3,397;-12,065;-8,462;-13,849;-10,377;-3,211;26,511;0,000;270,540;Inf;281,000;270,000;-11,255;3,129;-3,714;22,377
2711,000;3,089;0,727;-35,209;3,342;9,519;4,892;32,782;4,056;-19,615;-2,747;0,000;34,603;35,291;9,508;3,397;-12,140;-8,496;-13,877;-10,373;-3,218;26,516;0,000;270,940;Inf;281,000;270,000;-11,188;3,128;-3,703;22,325
2711,500;3,089;0,727;-35,209;3,342;9,519;4,892;32,782;4,056;-19,615;-2,747;0,000;34,600;35,300;9,508;3,397;-12,187;-8,476;-13,928;-10,415;-3,218;26,516;0,000;270,940;Inf;281,000;270,000;-11,222;3,127;-3,696;22,288
2712,000;3,674;0,911;-35,209;3,328;9,522;4,892;32,782;4,056;-19,615;-2,747;0,000;34,600;35,300;9,535;3,515;-12,232;-8,521;-13,914;-10,437;-3,218;26,516;0,000;270,440;Inf;281,000;270,000;-11,252;3,127;-3,682;22,247
2712,500;3,674;0,911;-35,209;3,328;9,522;4,892;32,782;4,056;-19,615;-2,747;0,000;34,600;35,300;9,535;3,515;-12,209;-8,514;-13,812;-10,384;-3,218;26,516;0,000;270,440;Inf;281,000;270,000;-11,276;3,136;-3,683;22,264
2713,000;3,674;0,911;-35,209;3,328;9,522;4,892;32,782;4,056;-19,615;-2,747;0,000;34,600;35,300;9,535;3,515;-12,166;-8,476;-13,873;-10,394;-3,218;26,516;0,000;270,740;Inf;281,000;270,000;-11,230;3,145;-3,678;22,193
2713,500;3,674;0,911;-35,209;3,328;9,522;4,892;32,782;4,056;-19,615;-2,747;0,000;34,600;35,300;9,535;3,515;-12,192;-8,493;-13,853;-10,388;-3,218;26,516;0,000;270,740;Inf;281,000;270,000;-11,227;3,153;-3,673;22,137
2714,000;3,674;0,911;-35,209;3,328;9,522;4,914;32,785;4,060;-19,559;-2,755;0,000;34,608;35,277;9,535;3,515;-12,210;-8,483;-13,940;-10,398;-3,214;26,505;0,000;270,840;Inf;281,000;270,000;-11,232;3,162;-3,680;22,081
2714,500;3,674;0,911;-35,209;3,328;9,522;4,914;32,785;4,060;-19,559;-2,755;0,000;34,600;35,300;9,535;3,515;-12,234;-8,530;-13,907;-10,426;-3,214;26,505;0,000;270,840;Inf;281,000;270,000;-11,258;3,170;-3,674;21,972
2715,000;3,611;0,882;-35,209;3,355;9,554;4,914;32,785;4,060;-19,559;-2,755;0,000;34,600;35,300;9,465;3,404;-12,243;-8,538;-13,912;-10,440;-3,214;26,505;0,000;270,640;Inf;281,000;270,000;-11,274;3,178;-3,643;21,940
2715,500;3,611;0,882;-35,209;3,355;9,554;4,914;32,785;4,060;-19,559;-2,755;0,000;34,600;35,300;9,465;3,404;-12,220;-8,501;-13,935;-10,438;-3,214;26,505;0,000;270,640;Inf;281,000;270,000;-11,283;3,186;-3,667;21,880
2716,000;3,611;0,882;-35,209;3,355;9,554;4,914;32,785;4,060;-19,559;-2,755;0,000;34,600;35,300;9,465;3,404;-12,233;-8,502;-13,948;-10,449;-3,214;26,505;0,000;270,440;Inf;281,000;270,000;-11,274;3,193;-3,641;21,926
2716,500;3,611;0,882;-35,209;3,355;9,554;4,914;32,785;4,060;-19,559;-2,755;0,000;34,600;35,300;9,465;3,404;-12,230;-8,491;-13,962;-10,430;-3,214;26,505;0,000;270,440;Inf;281,000;270,000;-11,283;3,199;-3,662;21,927
2717,000;3,611;0,882;-35,209;3,355;9,554;4,925;32,796;4,067;-19,499;-2,756;0,000;34,608;35,287;9,465;3,404;-12,163;-8,499;-13,851;-10,396;-3,212;26,502;0,000;270,240;Inf;281,000;270,000;-11,278;3,206;-3,634;21,942
2717,500;3,611;0,882;-35,209;3,355;9,554;4,925;32,796;4,067;-19,499;-2,756;0,000;34,600;35,300;9,465;3,404;-12,181;-8,483;-13,890;-10,406;-3,212;26,502;0,000;270,240;Inf;281,000;270,000;-11,227;3,213;-3,659;21,998
2718,000;3,611;0,882;-35,209;3,355;9,554;4,925;32,796;4,067;-19,499;-2,756;0,000;34,600;35,300;9,465;3,404;-12,216;-8,500;-13,900;-10,423;-3,212;26,502;0,000;270,440;Inf;281,000;270,000;-11,240;3,219;-3,655;22,092
2718,500;2,590;0,629;-35,209;3,317;9,579;4,925;32,796;4,067;-19,499;-2,756;0,000;34,600;35,300;9,519;3,279;-12,223;-8,497;-13,928;-10,426;-3,212;26,502;0,000;270,440;Inf;281,000;270,000;-11,260;3,226;-3,638;22,150
2719,000;2,590;0,629;-35,209;3,317;9,579;4,925;32,796;4,067;-19,499;-2,756;0,000;34,600;35,300;9,519;3,279;-12,231;-8,484;-13,876;-10,415;-3,212;26,502;0,000;270,340;Inf;281,000;270,000;-11,268;3,215;-3,657;22,207
2719,500;2,590;0,629;-35,209;3,317;9,579;4,925;32,796;4,067;-19,499;-2,756;0,000;34,600;35,300;9,519;3,279;-12,138;-8,477;-13,859;-10,358;-3,212;26,502;0,000;270,340;Inf;281,000;270,000;-11,251;3,205;-3,660;22,231
2720,000;2,590;0,629;-35,209;3,317;9,579;4,925;32,796;4,067;-19,499;-2,756;0,000;34,600;35,300;9,519;3,279;-12,117;-8,485;-13,880;-10,386;-3,212;26,502;0,000;270,240;Inf;281,000;270,000;-11,208;3,195;-3,630;22,282
2720,500;2,590;0,629;-35,209;3,317;9,579;4,903;32,785;4,051;-19,457;-2,768;0,000;34,599;35,235;9,519;3,279;-12,277;-8,515;-13,970;-10,462;-3,220;26,496;0,000;270,240;Inf;281,000;270,000;-11,217;3,185;-3,634;22,310
2721,000;2,590;0,629;-35,209;3,317;9,579;4,903;32,785;4,051;-19,457;-2,768;0,000;34,600;35,200;9,519;3,279;-12,255;-8,536;-13,892;-10,452;-3,220;26,496;0,000;270,640;Inf;281,000;270,000;-11,306;3,175;-3,648;22,335
2721,500;3,499;0,853;-35,160;3,298;9,492;4,903;32,785;4,051;-19,457;-2,768;0,000;34,600;35,200;9,610;3,386;-12,215;-8,511;-13,910;-10,425;-3,220;26,496;0,000;270,640;Inf;281,000;270,000;-11,284;3,166;-3,636;22,369
2722,000;3,499;0,853;-35,160;3,298;9,492;4,903;32,785;4,051;-19,457;-2,768;0,000;34,600;35,200;9,610;3,386;-12,221;-8,514;-13,967;-10,447;-3,220;26,496;0,000;270,440;Inf;281,000;270,000;-11,265;3,171;-3,640;22,393
2722,500;3,499;0,853;-35,160;3,298;9,492;4,903;32,785;4,051;-19,457;-2,768;0,000;34,600;35,200;9,610;3,386;-12,232;-8,490;-13,984;-10,465;-3,220;26,496;0,000;270,440;Inf;281,000;270,000;-11,287;3,177;-3,637;22,404
2723,000;3,499;0,853;-35,160;3,298;9,492;4,903;32,785;4,051;-19,457;-2,768;0,000;34,600;35,200;9,610;3,386;-12,208;-8,515;-13,968;-10,458;-3,220;26,496;0,000;270,640;Inf;281,000;270,000;-11,293;3,182;-3,658;22,467
2723,500;3,499;0,853;-35,160;3,298;9,492;4,930;32,803;4,079;-19,384;-2,753;0,000;34,610;35,198;9,610;3,386;-12,244;-8,526;-13,966;-10,464;-3,213;26,507;0,000;270,640;Inf;281,000;270,000;-11,287;3,187;-3,673;22,510
2724,000;3,499;0,853;-35,160;3,298;9,492;4,930;32,803;4,079;-19,384;-2,753;0,000;34,600;35,200;9,610;3,386;-12,251;-8,504;-13,985;-10,444;-3,213;26,507;0,000;270,740;Inf;281,000;270,000;-11,300;3,192;-3,659;22,567
2724,500;3,499;0,853;-35,160;3,298;9,492;4,930;32,803;4,079;-19,384;-2,753;0,000;34,600;35,200;9,610;3,386;-12,238;-8,542;-13,976;-10,454;-3,213;26,507;0,000;270,740;Inf;281,000;270,000;-11,296;3,197;-3,661;22,599
2725,000;2,989;0,769;-33,944;3,317;9,543;4,930;32,803;4,079;-19,384;-2,753;0,000;34,600;35,200;9,715;3,351;-12,251;-8,571;-13,863;-10,464;-3,213;26,507;0,000;271,040;Inf;281,000;270,000;-11,303;3,202;-3,668;22,617
2725,500;2,989;0,769;-33,944;3,317;9,543;4,930;32,803;4,079;-19,384;-2,753;0,000;34,600;35,200;9,715;3,351;-12,250;-8,518;-13,908;-10,434;-3,213;26,507;0,000;271,040;Inf;280,000;270,000;-11,287;3,199;-3,668;22,631
2726,000;2,989;0,769;-33,944;3,317;9,543;4,930;32,803;4,079;-19,384;-2,753;0,000;34,600;35,200;9,715;3,351;-12,245;-8,527;-13,894;-10,421;-3,213;26,507;0,000;271,540;Inf;280,000;270,000;-11,277;3,195;-3,657;22,645
2726,500;2,989;0,769;-33,944;3,317;9,543;4,930;32,803;4,079;-19,384;-2,753;0,000;34,600;35,200;9,715;3,351;-12,246;-8,483;-13,971;-10,432;-3,213;26,507;0,000;271,540;Inf;279,000;270,000;-11,272;3,192;-3,653;22,628
2727,000;2,989;0,769;-33,944;3,317;9,543;4,885;32,802;4,063;-19,329;-2,761;0,000;34,609;35,294;9,715;3,351;-12,292;-8,510;-13,965;-10,482;-3,221;26,507;0,000;271,440;Inf;279,000;270,000;-11,283;3,189;-3,648;22,650
2727,500;2,989;0,769;-33,944;3,317;9,543;4,885;32,802;4,063;-19,329;-2,761;0,000;34,600;35,300;9,715;3,351;-12,201;-8,519;-13,870;-10,405;-3,221;26,507;0,000;271,440;Inf;278,000;270,000;-11,312;3,185;-3,655;22,651
2728,000;3,222;0,823;-34,489;3,345;9,435;4,885;32,802;4,063;-19,329;-2,761;0,000;34,600;35,300;9,663;3,309;-12,177;-8,485;-13,921;-10,410;-3,221;26,507;0,000;271,640;Inf;278,000;270,000;-11,249;3,182;-3,649;22,653
2728,500;3,222;0,823;-34,489;3,345;9,435;4,885;32,802;4,063;-19,329;-2,761;0,000;34,600;35,300;9,663;3,309;-12,236;-8,484;-13,995;-10,444;-3,221;26,507;0,000;271,640;Inf;277,000;270,000;-11,248;3,183;-3,639;22,634
2729,000;3,222;0,823;-34,489;3,345;9,435;4,885;32,802;4,063;-19,329;-2,761;0,000;34,600;35,300;9,663;3,309;-12,296;-8,541;-13,910;-10,477;-3,221;26,507;0,000;269,740;Inf;277,000;270,000;-11,290;3,183;-3,642;22,595
2729,500;3,222;0,823;-34,489;3,345;9,435;4,885;32,802;4,063;-19,329;-2,761;0,000;34,600;35,300;9,663;3,309;-12,143;-8,498;-13,813;-10,384;-3,221;26,507;0,000;269,740;Inf;277,000;270,000;-11,306;3,184;-3,645;22,597
2730,000;3,222;0,823;-34,489;3,345;9,435;4,885;32,804;4,047;-19,267;-2,769;0,000;34,607;35,142;9,663;3,309;-12,074;-8,458;-13,862;-10,385;-3,228;26,502;0,000;268,840;Inf;277,000;270,000;-11,210;3,185;-3,649;22,684
2730,500;3,222;0,823;-34,489;3,345;9,435;4,885;32,804;4,047;-19,267;-2,769;0,000;34,600;35,100;9,663;3,309;-12,220;-8,485;-13,985;-10,434;-3,228;26,502;0,000;268,840;Inf;278,000;270,000;-11,195;3,185;-3,637;22,697
2731,000;3,722;0,891;-35,209;3,383;9,519;4,885;32,804;4,047;-19,267;-2,769;0,000;34,600;35,100;9,530;3,265;-12,241;-8,518;-13,861;-10,444;-3,228;26,502;0,000;268,840;Inf;278,000;270,000;-11,281;3,186;-3,636;22,736
2731,500;3,722;0,891;-35,209;3,383;9,519;4,885;32,804;4,047;-19,267;-2,769;0,000;34,600;35,100;9,530;3,265;-12,206;-8,498;-13,827;-10,418;-3,228;26,502;0,000;268,840;Inf;279,000;270,000;-11,266;3,195;-3,622;22,722
2732,000;3,722;0,891;-35,209;3,383;9,519;4,885;32,804;4,047;-19,267;-2,769;0,000;34,600;35,100;9,530;3,265;-12,229;-8,504;-13,897;-10,412;-3,228;26,502;0,000;268,640;Inf;279,000;270,000;-11,237;3,203;-3,628;22,745
2732,500;3,722;0,891;-35,209;3,383;9,519;4,885;32,804;4,047;-19,267;-2,769;0,000;34,600;35,100;9,530;3,265;-12,226;-8,490;-13,950;-10,432;-3,228;26,502;0,000;268,640;Inf;280,000;270,000;-11,261;3,212;-3,631;22,791
2733,000;3,722;0,891;-35,209;3,383;9,519;4,885;32,804;4,047;-19,267;-2,769;0,000;34,600;35,100;9,530;3,265;-12,250;-8,495;-13,985;-10,443;-3,228;26,502;0,000;268,740;Inf;280,000;270,000;-11,275;3,220;-3,616;22,742
2733,500;3,722;0,891;-35,209;3,383;9,519;4,918;32,806;4,062;-19,210;-2,749;0,000;34,588;35,216;9,530;3,265;-12,228;-8,498;-13,952;-10,422;-3,234;26,496;0,000;268,740;Inf;281,000;270,000;-11,293;3,228;-3,632;22,717
2734,000;3,722;0,891;-35,209;3,383;9,519;4,918;32,806;4,062;-19,210;-2,749;0,000;34,600;35,200;9,530;3,265;-12,170;-8,479;-13,924;-10,394;-3,234;26,496;0,000;268,740;Inf;281,000;270,000;-11,275;3,236;-3,626;22,762
2734,500;2,677;0,713;-34,467;3,357;9,507;4,918;32,806;4,062;-19,210;-2,749;0,000;34,600;35,200;9,582;3,340;-12,205;-8,483;-13,971;-10,431;-3,234;26,496;0,000;268,740;Inf;282,000;270,000;-11,242;3,244;-3,615;22,769
2735,000;2,677;0,713;-34,467;3,357;9,507;4,918;32,806;4,062;-19,210;-2,749;0,000;34,600;35,200;9,582;3,340;-12,247;-8,473;-14,004;-10,442;-3,234;26,496;0,000;268,040;Inf;282,000;270,000;-11,272;3,235;-3,602;22,825
2735,500;2,677;0,713;-34,467;3,357;9,507;4,918;32,806;4,062;-19,210;-2,749;0,000;34,600;35,200;9,582;3,340;-12,241;-8,508;-13,941;-10,445;-3,234;26,496;0,000;268,040;Inf;283,000;270,000;-11,292;3,226;-3,608;22,889
2736,000;2,677;0,713;-34,467;3,357;9,507;4,918;32,806;4,062;-19,210;-2,749;0,000;34,600;35,200;9,582;3,340;-12,240;-8,540;-13,905;-10,448;-3,234;26,496;0,000;271,140;Inf;283,000;270,000;-11,284;3,217;-3,601;22,895
2736,500;2,677;0,713;-34,467;3,357;9,507;4,894;32,802;4,084;-19,147;-2,762;0,000;34,591;35,123;9,582;3,340;-12,230;-8,505;-13,895;-10,474;-3,236;26,494;0,000;271,140;Inf;282,000;270,000;-11,283;3,208;-3,611;22,942
2737,000;2,677;0,713;-34,467;3,357;9,507;4,894;32,802;4,084;-19,147;-2,762;0,000;34,600;35,100;9,582;3,340;-12,264;-8,489;-13,909;-10,443;-3,236;26,494;0,000;271,240;Inf;282,000;270,000;-11,276;3,199;-3,614;22,929
2737,500;3,444;0,869;-34,689;3,306;9,450;4,894;32,802;4,084;-19,147;-2,762;0,000;34,600;35,100;9,698;3,391;-12,219;-8,482;-13,932;-10,420;-3,236;26,494;0,000;271,240;Inf;281,000;270,000;-11,276;3,191;-3,615;22,915
2738,000;3,444;0,869;-34,689;3,306;9,450;4,894;32,802;4,084;-19,147;-2,762;0,000;34,600;35,100;9,698;3,391;-12,255;-8,460;-13,996;-10,424;-3,236;26,494;0,000;271,340;Inf;281,000;270,000;-11,263;3,195;-3,621;22,927
2738,500;3,444;0,869;-34,689;3,306;9,450;4,894;32,802;4,084;-19,147;-2,762;0,000;34,600;35,100;9,698;3,391;-12,287;-8,453;-14,029;-10,422;-3,236;26,494;0,000;271,340;Inf;280,000;270,000;-11,284;3,199;-3,609;22,776
2739,000;3,444;0,869;-34,689;3,306;9,450;4,894;32,802;4,084;-19,147;-2,762;0,000;34,600;35,100;9,698;3,391;-12,312;-8,477;-14,078;-10,477;-3,236;26,494;0,000;272,140;Inf;280,000;270,000;-11,298;3,203;-3,602;22,702
2739,500;3,444;0,869;-34,689;3,306;9,450;4,894;32,802;4,084;-19,147;-2,762;0,000;34,600;35,100;9,698;3,391;-12,334;-8,513;-14,044;-10,500;-3,236;26,494;0,000;272,140;Inf;279,000;270,000;-11,336;3,207;-3,607;22,663
2740,000;3,444;0,869;-34,689;3,306;9,450;4,920;32,820;4,064;-19,091;-2,766;0,000;34,585;35,065;9,698;3,391;-12,293;-8,496;-14,006;-10,466;-3,242;26,501;0,000;272,440;Inf;279,000;270,000;-11,348;3,211;-3,602;22,673
2740,500;3,444;0,869;-34,689;3,306;9,450;4,920;32,820;4,064;-19,091;-2,766;0,000;34,600;35,100;9,698;3,391;-12,234;-8,490;-13,988;-10,460;-3,242;26,501;0,000;272,440;Inf;278,000;270,000;-11,315;3,215;-3,611;22,621
2741,000;2,956;0,804;-33,874;3,388;9,520;4,920;32,820;4,064;-19,091;-2,766;0,000;34,600;35,100;9,635;3,284;-12,305;-8,502;-14,028;-10,482;-3,242;26,501;0,000;272,240;Inf;278,000;270,000;-11,293;3,218;-3,616;22,524
2741,500;2,956;0,804;-33,874;3,388;9,520;4,920;32,820;4,064;-19,091;-2,766;0,000;34,600;35,100;9,635;3,284;-12,297;-8,527;-14,025;-10,485;-3,242;26,501;0,000;272,240;Inf;277,000;270,000;-11,329;3,214;-3,614;22,490
2742,000;2,956;0,804;-33,874;3,388;9,520;4,920;32,820;4,064;-19,091;-2,766;0,000;34,600;35,100;9,635;3,284;-12,285;-8,484;-14,015;-10,433;-3,242;26,501;0,000;268,240;Inf;277,000;270,000;-11,334;3,210;-3,646;22,511
2742,500;2,956;0,804;-33,874;3,388;9,520;4,920;32,820;4,064;-19,091;-2,766;0,000;34,600;35,100;9,635;3,284;-12,269;-8,520;-13,962;-10,445;-3,242;26,501;0,000;268,240;Inf;278,000;270,000;-11,304;3,206;-3,635;22,581
2743,000;2,956;0,804;-33,874;3,388;9,520;4,911;32,799;4,068;-19,046;-2,786;0,000;34,569;34,940;9,635;3,284;-12,288;-8,455;-14,036;-10,416;-3,248;26,487;0,000;268,740;Inf;278,000;270,000;-11,299;3,202;-3,628;22,603
2743,500;2,956;0,804;-33,874;3,388;9,520;4,911;32,799;4,068;-19,046;-2,786;0,000;34,600;34,900;9,635;3,284;-12,302;-8,498;-14,033;-10,488;-3,248;26,487;0,000;268,740;Inf;279,000;270,000;-11,299;3,198;-3,623;22,585
2744,000;2,717;0,698;-34,768;3,301;9,503;4,911;32,799;4,068;-19,046;-2,786;0,000;34,600;34,900;9,635;3,408;-12,308;-8,528;-13,932;-10,454;-3,248;26,487;0,000;268,740;Inf;279,000;270,000;-11,330;3,194;-3,621;22,600
2744,500;2,717;0,698;-34,768;3,301;9,503;4,911;32,799;4,068;-19,046;-2,786;0,000;34,600;34,900;9,635;3,408;-12,129;-8,473;-13,881;-10,379;-3,248;26,487;0,000;268,740;Inf;280,000;270,000;-11,305;3,186;-3,622;22,717
2745,000;2,717;0,698;-34,768;3,301;9,503;4,911;32,799;4,068;-19,046;-2,786;0,000;34,600;34,900;9,635;3,408;-12,148;-8,464;-13,912;-10,397;-3,248;26,487;0,000;268,540;Inf;280,000;270,000;-11,215;3,178;-3,633;22,725
2745,500;2,717;0,698;-34,768;3,301;9,503;4,911;32,799;4,068;-19,046;-2,786;0,000;34,600;34,900;9,635;3,408;-12,212;-8,471;-13,925;-10,426;-3,248;26,487;0,000;268,540;Inf;281,000;270,000;-11,230;3,171;-3,622;22,778
2746,000;2,717;0,698;-34,768;3,301;9,503;4,911;32,799;4,068;-19,046;-2,786;0,000;34,600;34,900;9,635;3,408;-12,242;-8,504;-13,896;-10,394;-3,248;26,487;0,000;269,340;Inf;281,000;270,000;-11,259;3,163;-3,614;22,803
2746,500;2,717;0,698;-34,768;3,301;9,503;4,935;32,802;4,068;-18,958;-2,778;0,000;34,566;35,054;9,635;3,408;-12,105;-8,468;-13,833;-10,385;-3,241;26,488;0,000;269,340;Inf;281,000;270,000;-11,259;3,156;-3,624;22,814
2747,000;2,717;0,698;-34,768;3,301;9,503;4,935;32,802;4,068;-18,958;-2,778;0,000;34,600;35,100;9,635;3,408;-12,156;-8,461;-13,902;-10,396;-3,241;26,488;0,000;269,240;Inf;281,000;270,000;-11,198;3,149;-3,621;22,848
2747,500;3,244;0,851;-34,027;3,336;9,453;4,935;32,802;4,068;-18,958;-2,778;0,000;34,600;35,100;9,716;3,258;-12,205;-8,463;-13,969;-10,413;-3,241;26,488;0,000;269,240;Inf;281,000;270,000;-11,229;3,142;-3,616;22,895
2748,000;3,244;0,851;-34,027;3,336;9,453;4,935;32,802;4,068;-18,958;-2,778;0,000;34,600;35,100;9,716;3,258;-12,251;-8,484;-14,009;-10,447;-3,241;26,488;0,000;269,340;Inf;281,000;270,000;-11,262;3,143;-3,625;22,928
2748,500;3,244;0,851;-34,027;3,336;9,453;4,935;32,802;4,068;-18,958;-2,778;0,000;34,600;35,100;9,716;3,258;-12,272;-8,513;-13,997;-10,425;-3,241;26,488;0,000;269,340;Inf;281,000;270,000;-11,298;3,145;-3,623;22,988
2749,000;3,244;0,851;-34,027;3,336;9,453;4,935;32,802;4,068;-18,958;-2,778;0,000;34,600;35,100;9,716;3,258;-12,240;-8,531;-13,879;-10,440;-3,241;26,488;0,000;271,340;Inf;281,000;270,000;-11,302;3,147;-3,617;23,030
2749,500;3,244;0,851;-34,027;3,336;9,453;4,912;32,814;4,059;-18,887;-2,760;0,000;34,551;35,015;9,716;3,258;-12,242;-8,504;-13,924;-10,442;-3,233;26,491;0,000;271,340;Inf;280,000;270,000;-11,273;3,148;-3,632;23,076
2750,000;3,244;0,851;-34,027;3,336;9,453;4,912;32,814;4,059;-18,887;-2,760;0,000;34,600;35,000;9,716;3,258;-12,255;-8,487;-13,950;-10,431;-3,233;26,491;0,000;271,140;Inf;280,000;270,000;-11,278;3,150;-3,623;23,122
2750,500;3,310;0,797;-35,209;3,343;9,602;4,912;32,814;4,059;-18,887;-2,760;0,000;34,600;35,000;9,485;3,412;-12,217;-8,494;-13,920;-10,406;-3,233;26,491;0,000;271,140;Inf;279,000;270,000;-11,281;3,151;-3,626;23,106
2751,000;3,310;0,797;-35,209;3,343;9,602;4,912;32,814;4,059;-18,887;-2,760;0,000;34,600;35,000;9,485;3,412;-12,131;-8,453;-13,918;-10,393;-3,233;26,491;0,000;271,340;Inf;279,000;270,000;-11,259;3,154;-3,634;23,103
2751,500;3,310;0,797;-35,209;3,343;9,602;4,912;32,814;4,059;-18,887;-2,760;0,000;34,600;35,000;9,485;3,412;-12,194;-8,485;-13,953;-10,413;-3,233;26,491;0,000;271,340;Inf;278,000;270,000;-11,224;3,156;-3,636;23,122
2752,000;3,310;0,797;-35,209;3,343;9,602;4,912;32,814;4,059;-18,887;-2,760;0,000;34,600;35,000;9,485;3,412;-12,194;-8,509;-13,847;-10,397;-3,233;26,491;0,000;270,540;Inf;278,000;270,000;-11,261;3,159;-3,634;23,137
2752,500;3,310;0,797;-35,209;3,343;9,602;4,912;32,814;4,059;-18,887;-2,760;0,000;34,600;35,000;9,485;3,412;-12,180;-8,476;-13,813;-10,387;-3,233;26,491;0,000;270,540;Inf;278,000;270,000;-11,237;3,161;-3,618;23,139
2753,000;3,310;0,797;-35,209;3,343;9,602;4,918;32,812;4,062;-18,817;-2,744;0,000;34,545;34,893;9,485;3,412;-12,233;-8,499;-13,923;-10,411;-3,229;26,495;0,000;270,640;Inf;278,000;270,000;-11,214;3,164;-3,615;23,168
2753,500;3,310;0,797;-35,209;3,343;9,602;4,918;32,812;4,062;-18,817;-2,744;0,000;34,500;34,900;9,485;3,412;-12,224;-8,479;-13,898;-10,410;-3,229;26,495;0,000;270,640;Inf;278,000;270,000;-11,267;3,166;-3,597;23,186
2754,000;2,770;0,655;-35,209;3,286;9,627;4,918;32,812;4,062;-18,817;-2,744;0,000;34,500;34,900;9,482;3,397;-12,155;-8,467;-13,826;-10,344;-3,229;26,495;0,000;270,440;Inf;278,000;270,000;-11,253;3,169;-3,622;23,149
2754,500;2,770;0,655;-35,209;3,286;9,627;4,918;32,812;4,062;-18,817;-2,744;0,000;34,500;34,900;9,482;3,397;-12,125;-8,479;-13,783;-10,364;-3,229;26,495;0,000;270,440;Inf;278,000;270,000;-11,198;3,162;-3,620;23,175
2755,000;2,770;0,655;-35,209;3,286;9,627;4,918;32,812;4,062;-18,817;-2,744;0,000;34,500;34,900;9,482;3,397;-12,165;-8,470;-13,799;-10,359;-3,229;26,495;0,000;268,240;Inf;278,000;270,000;-11,188;3,156;-3,618;23,146
2755,500;2,770;0,655;-35,209;3,286;9,627;4,918;32,812;4,062;-18,817;-2,744;0,000;34,500;34,900;9,482;3,397;-12,165;-8,456;-13,855;-10,382;-3,229;26,495;0,000;268,240;Inf;279,000;270,000;-11,198;3,149;-3,601;23,044
2756,000;2,770;0,655;-35,209;3,286;9,627;4,883;32,802;4,057;-18,754;-2,777;0,000;34,517;34,911;9,482;3,397;-12,199;-8,452;-13,926;-10,401;-3,238;26,485;0,000;268,340;Inf;279,000;270,000;-11,215;3,143;-3,596;23,055
2756,500;2,770;0,655;-35,209;3,286;9,627;4,883;32,802;4,057;-18,754;-2,777;0,000;34,500;34,900;9,482;3,397;-12,149;-8,451;-13,795;-10,329;-3,238;26,485;0,000;268,340;Inf;280,000;270,000;-11,244;3,137;-3,584;23,045
2757,000;3,503;0,879;-34,154;3,331;9,568;4,883;32,802;4,057;-18,754;-2,777;0,000;34,500;34,900;9,699;3,252;-12,134;-8,404;-13,864;-10,335;-3,238;26,485;0,000;268,540;Inf;280,000;270,000;-11,181;3,131;-3,585;23,060
2757,500;3,503;0,879;-34,154;3,331;9,568;4,883;32,802;4,057;-18,754;-2,777;0,000;34,500;34,900;9,699;3,252;-12,177;-8,443;-13,869;-10,379;-3,238;26,485;0,000;268,540;Inf;281,000;270,000;-11,184;3,137;-3,597;23,105
2758,000;3,503;0,879;-34,154;3,331;9,568;4,883;32,802;4,057;-18,754;-2,777;0,000;34,500;34,900;9,699;3,252;-12,198;-8,415;-13,962;-10,379;-3,238;26,485;0,000;268,240;Inf;281,000;270,000;-11,217;3,143;-3,594;23,099
2758,500;3,503;0,879;-34,154;3,331;9,568;4,883;32,802;4,057;-18,754;-2,777;0,000;34,500;34,900;9,699;3,252;-12,236;-8,460;-13,919;-10,386;-3,238;26,485;0,000;268,240;Inf;282,000;270,000;-11,238;3,149;-3,580;23,126
2759,000;3,503;0,879;-34,154;3,331;9,568;4,926;32,811;4,064;-18,674;-2,768;0,000;34,524;34,994;9,699;3,252;-12,216;-8,466;-13,868;-10,389;-3,226;26,493;0,000;270,140;Inf;282,000;270,000;-11,250;3,155;-3,593;22,772
2759,500;3,503;0,879;-34,154;3,331;9,568;4,926;32,811;4,064;-18,674;-2,768;0,000;34,500;35,000;9,699;3,252;-12,096;-8,439;-13,824;-10,336;-3,226;26,493;0,000;270,140;Inf;282,000;270,000;-11,235;3,161;-3,573;22,671
2760,000;3,503;0,879;-34,154;3,331;9,568;4,926;32,811;4,064;-18,674;-2,768;0,000;34,500;35,000;9,699;3,252;-12,232;-8,466;-13,956;-10,423;-3,226;26,493;0,000;270,040;Inf;282,000;270,000;-11,174;3,166;-3,558;22,641
2760,500;2,771;0,704;-34,972;3,335;9,501;4,926;32,811;4,064;-18,674;-2,768;0,000;34,500;35,000;9,580;3,411;-12,163;-8,453;-13,913;-10,375;-3,226;26,493;0,000;270,040;Inf;282,000;270,000;-11,269;3,172;-3,585;22,702
2761,000;2,771;0,704;-34,972;3,335;9,501;4,926;32,811;4,064;-18,674;-2,768;0,000;34,500;35,000;9,580;3,411;-12,143;-8,466;-13,749;-10,334;-3,226;26,493;0,000;270,340;Inf;282,000;270,000;-11,226;3,165;-3,580;22,669
2761,500;2,771;0,704;-34,972;3,335;9,501;4,926;32,811;4,064;-18,674;-2,768;0,000;34,500;35,000;9,580;3,411;-12,152;-8,430;-13,871;-10,375;-3,226;26,493;0,000;270,340;Inf;282,000;270,000;-11,173;3,159;-3,583;22,592
2762,000;2,771;0,704;-34,972;3,335;9,501;4,926;32,811;4,064;-18,674;-2,768;0,000;34,500;35,000;9,580;3,411;-12,209;-8,461;-13,864;-10,386;-3,226;26,493;0,000;272,240;Inf;282,000;270,000;-11,207;3,152;-3,585;22,621
2762,500;2,771;0,704;-34,972;3,335;9,501;4,893;32,811;4,074;-18,610;-2,763;0,000;34,512;34,953;9,580;3,411;-12,161;-8,457;-13,820;-10,374;-3,237;26,488;0,000;272,240;Inf;281,000;270,000;-11,230;3,146;-3,571;22,656
2763,000;2,771;0,704;-34,972;3,335;9,501;4,893;32,811;4,074;-18,610;-2,763;0,000;34,500;35,000;9,580;3,411;-12,150;-8,414;-13,858;-10,383;-3,237;26,488;0,000;272,040;Inf;281,000;270,000;-11,203;3,140;-3,559;22,687
2763,500;3,342;0,799;-35,209;3,299;9,562;4,893;32,811;4,074;-18,610;-2,763;0,000;34,500;35,000;9,573;3,453;-12,128;-8,423;-13,893;-10,357;-3,237;26,488;0,000;272,040;Inf;280,000;270,000;-11,201;3,134;-3,564;22,687
2764,000;3,342;0,799;-35,209;3,299;9,562;4,893;32,811;4,074;-18,610;-2,763;0,000;34,500;35,000;9,573;3,453;-12,197;-8,459;-13,882;-10,375;-3,237;26,488;0,000;272,040;Inf;280,000;270,000;-11,200;3,137;-3,566;22,705
2764,500;3,342;0,799;-35,209;3,299;9,562;4,893;32,811;4,074;-18,610;-2,763;0,000;34,500;35,000;9,573;3,453;-12,206;-8,454;-13,853;-10,350;-3,237;26,488;0,000;272,040;Inf;279,000;270,000;-11,228;3,141;-3,564;22,705
2765,000;3,342;0,799;-35,209;3,299;9,562;4,893;32,811;4,074;-18,610;-2,763;0,000;34,500;35,000;9,573;3,453;-12,199;-8,455;-13,869;-10,359;-3,237;26,488;0,000;271,140;Inf;279,000;270,000;-11,216;3,144;-3,566;22,677
2765,500;3,342;0,799;-35,209;3,299;9,562;4,892;32,804;4,054;-18,543;-2,763;0,000;34,495;34,927;9,573;3,453;-12,142;-8,429;-13,873;-10,374;-3,229;26,496;0,000;271,140;Inf;278,000;270,000;-11,220;3,147;-3,558;22,584
2766,000;3,342;0,799;-35,209;3,299;9,562;4,892;32,804;4,054;-18,543;-2,763;0,000;34,500;34,900;9,573;3,453;-12,167;-8,423;-13,902;-10,355;-3,229;26,496;0,000;271,140;Inf;278,000;270,000;-11,204;3,150;-3,569;22,708
2766,500;3,342;0,799;-35,209;3,299;9,562;4,892;32,804;4,054;-18,543;-2,763;0,000;34,500;34,900;9,573;3,453;-12,142;-8,435;-13,876;-10,376;-3,229;26,496;0,000;271,140;Inf;277,000;270,000;-11,212;3,154;-3,561;22,747
2767,000;3,455;0,798;-35,209;3,291;9,589;4,892;32,804;4,054;-18,543;-2,763;0,000;34,500;34,900;9,555;3,264;-12,203;-8,427;-13,915;-10,372;-3,229;26,496;0,000;271,040;Inf;277,000;270,000;-11,207;3,157;-3,558;22,760
2767,500;3,455;0,798;-35,209;3,291;9,589;4,892;32,804;4,054;-18,543;-2,763;0,000;34,500;34,900;9,555;3,264;-12,187;-8,428;-13,865;-10,387;-3,229;26,496;0,000;271,040;Inf;276,000;270,000;-11,229;3,162;-3,545;22,774
2768,000;3,455;0,798;-35,209;3,291;9,589;4,892;32,804;4,054;-18,543;-2,763;0,000;34,500;34,900;9,555;3,264;-12,070;-8,451;-13,852;-10,366;-3,229;26,496;0,000;268,140;Inf;276,000;270,000;-11,217;3,166;-3,560;22,840
2768,500;3,455;0,798;-35,209;3,291;9,589;4,892;32,804;4,054;-18,543;-2,763;0,000;34,500;34,900;9,555;3,264;-12,176;-8,460;-13,916;-10,375;-3,229;26,496;0,000;268,140;Inf;277,000;270,000;-11,185;3,171;-3,545;22,925
2769,000;3,455;0,798;-35,209;3,291;9,589;4,885;32,808;4,069;-18,488;-2,773;0,000;34,484;34,893;9,555;3,264;-12,188;-8,446;-13,880;-10,360;-3,238;26,493;0,000;268,140;Inf;277,000;270,000;-11,232;3,176;-3,550;22,950
2769,500;3,455;0,798;-35,209;3,291;9,589;4,885;32,808;4,069;-18,488;-2,773;0,000;34,500;34,900;9,555;3,264;-12,171;-8,410;-13,902;-10,384;-3,238;26,493;0,000;268,140;Inf;278,000;270,000;-11,218;3,180;-3,569;22,963
2770,000;2,685;0,660;-35,004;3,350;9,595;4,885;32,808;4,069;-18,488;-2,773;0,000;34,500;34,900;9,535;3,274;-12,213;-8,448;-13,906;-10,401;-3,238;26,493;0,000;267,940;Inf;278,000;270,000;-11,217;3,185;-3,576;23,093
2770,500;2,685;0,660;-35,004;3,350;9,595;4,885;32,808;4,069;-18,488;-2,773;0,000;34,500;34,900;9,535;3,274;-12,215;-8,407;-13,963;-10,382;-3,238;26,493;0,000;267,940;Inf;279,000;270,000;-11,242;3,177;-3,574;23,092
2771,000;2,685;0,660;-35,004;3,350;9,595;4,885;32,808;4,069;-18,488;-2,773;0,000;34,500;34,900;9,535;3,274;-12,253;-8,477;-13,889;-10,399;-3,238;26,493;0,000;268,240;Inf;279,000;270,000;-11,241;3,169;-3,560;23,120
2771,500;2,685;0,660;-35,004;3,350;9,595;4,885;32,808;4,069;-18,488;-2,773;0,000;34,500;34,900;9,535;3,274;-12,168;-8,459;-13,861;-10,366;-3,238;26,493;0,000;268,240;Inf;280,000;270,000;-11,255;3,161;-3,579;23,112
2772,000;2,685;0,660;-35,004;3,350;9,595;4,872;32,814;4,077;-18,413;-2,777;0,000;34,473;34,824;9,535;3,274;-12,133;-8,445;-13,886;-10,391;-3,243;26,491;0,000;267,840;Inf;280,000;270,000;-11,214;3,153;-3,575;23,105
2772,500;2,685;0,660;-35,004;3,350;9,595;4,872;32,814;4,077;-18,413;-2,777;0,000;34,500;34,800;9,535;3,274;-12,158;-8,440;-13,908;-10,342;-3,243;26,491;0,000;267,840;Inf;281,000;270,000;-11,214;3,145;-3,576;23,140
2773,000;3,431;0,864;-34,373;3,314;9,462;4,872;32,814;4,077;-18,413;-2,777;0,000;34,500;34,800;9,733;3,335;-12,183;-8,476;-13,846;-10,353;-3,243;26,491;0,000;267,840;Inf;281,000;270,000;-11,212;3,138;-3,597;23,143
2773,500;3,431;0,864;-34,373;3,314;9,462;4,872;32,814;4,077;-18,413;-2,777;0,000;34,500;34,800;9,733;3,335;-12,171;-8,457;-13,754;-10,341;-3,243;26,491;0,000;267,840;Inf;282,000;270,000;-11,215;3,142;-3,582;23,102
2774,000;3,431;0,864;-34,373;3,314;9,462;4,872;32,814;4,077;-18,413;-2,777;0,000;34,500;34,800;9,733;3,335;-11,973;-8,438;-13,777;-10,321;-3,243;26,491;0,000;268,040;Inf;282,000;270,000;-11,181;3,147;-3,584;23,088
2774,500;3,431;0,864;-34,373;3,314;9,462;4,872;32,814;4,077;-18,413;-2,777;0,000;34,500;34,800;9,733;3,335;-12,130;-8,427;-13,879;-10,334;-3,243;26,491;0,000;268,040;Inf;283,000;270,000;-11,127;3,152;-3,584;23,134
2775,000;3,431;0,864;-34,373;3,314;9,462;4,872;32,814;4,077;-18,413;-2,777;0,000;34,500;34,800;9,733;3,335;-12,162;-8,467;-13,812;-10,343;-3,243;26,491;0,000;271,040;Inf;283,000;270,000;-11,193;3,156;-3,565;23,141
2775,500;3,431;0,864;-34,373;3,314;9,462;4,925;32,808;4,078;-18,350;-2,778;0,000;34,475;34,791;9,733;3,335;-12,188;-8,490;-13,826;-10,368;-3,240;26,499;0,000;271,040;Inf;282,000;270,000;-11,196;3,161;-3,575;23,034
2776,000;3,431;0,864;-34,373;3,314;9,462;4,925;32,808;4,078;-18,350;-2,778;0,000;34,500;34,800;9,733;3,335;-12,193;-8,492;-13,875;-10,399;-3,240;26,499;0,000;271,140;Inf;282,000;270,000;-11,218;3,165;-3,587;23,003
2776,500;3,614;0,870;-35,017;3,326;9,540;4,925;32,808;4,078;-18,350;-2,778;0,000;34,500;34,800;9,611;3,354;-12,105;-8,474;-13,883;-10,365;-3,240;26,499;0,000;271,140;Inf;281,000;270,000;-11,240;3,170;-3,586;22,995
2777,000;3,614;0,870;-35,017;3,326;9,540;4,925;32,808;4,078;-18,350;-2,778;0,000;34,500;34,800;9,611;3,354;-12,161;-8,446;-13,912;-10,383;-3,240;26,499;0,000;270,940;Inf;281,000;270,000;-11,207;3,177;-3,582;22,831
2777,500;3,614;0,870;-35,017;3,326;9,540;4,925;32,808;4,078;-18,350;-2,778;0,000;34,500;34,800;9,611;3,354;-12,207;-8,502;-13,882;-10,386;-3,240;26,499;0,000;270,940;Inf;281,000;270,000;-11,226;3,184;-3,576;22,728
2778,000;3,614;0,870;-35,017;3,326;9,540;4,925;32,808;4,078;-18,350;-2,778;0,000;34,500;34,800;9,611;3,354;-12,206;-8,479;-13,890;-10,382;-3,240;26,499;0,000;271,840;Inf;281,000;270,000;-11,244;3,191;-3,591;22,626
2778,500;3,614;0,870;-35,017;3,326;9,540;4,916;32,818;4,077;-18,267;-2,772;0,000;34,467;34,791;9,611;3,354;-12,188;-8,480;-13,903;-10,410;-3,246;26,499;0,000;271,840;Inf;280,000;270,000;-11,239;3,198;-3,591;22,555
2779,000;3,614;0,870;-35,017;3,326;9,540;4,916;32,818;4,077;-18,267;-2,772;0,000;34,500;34,800;9,611;3,354;-12,209;-8,469;-13,970;-10,417;-3,246;26,499;0,000;271,540;Inf;280,000;270,000;-11,245;3,205;-3,604;22,492
2779,500;2,877;0,762;-33,903;3,314;9,370;4,916;32,818;4,077;-18,267;-2,772;0,000;34,500;34,800;9,766;3,274;-12,242;-8,464;-13,988;-10,443;-3,246;26,499;0,000;271,540;Inf;279,000;270,000;-11,266;3,212;-3,577;22,477
2780,000;2,877;0,762;-33,903;3,314;9,370;4,916;32,818;4,077;-18,267;-2,772;0,000;34,500;34,800;9,766;3,274;-12,291;-8,460;-14,034;-10,455;-3,246;26,499;0,000;271,940;Inf;279,000;270,000;-11,284;3,206;-3,607;22,396
2780,500;2,877;0,762;-33,903;3,314;9,370;4,916;32,818;4,077;-18,267;-2,772;0,000;34,500;34,800;9,766;3,274;-12,302;-8,515;-13,995;-10,478;-3,246;26,499;0,000;271,940;Inf;278,000;270,000;-11,310;3,201;-3,591;22,412
2781,000;2,877;0,762;-33,903;3,314;9,370;4,916;32,818;4,077;-18,267;-2,772;0,000;34,500;34,800;9,766;3,274;-12,276;-8,519;-13,983;-10,456;-3,246;26,499;0,000;269,840;Inf;278,000;270,000;-11,323;3,195;-3,591;22,330
2781,500;2,877;0,762;-33,903;3,314;9,370;4,916;32,818;4,077;-18,267;-2,772;0,000;34,500;34,800;9,766;3,274;-12,219;-8,521;-13,822;-10,382;-3,246;26,499;0,000;269,840;Inf;278,000;270,000;-11,308;3,190;-3,617;22,288
2782,000;2,877;0,762;-33,903;3,314;9,370;4,918;32,805;4,076;-18,214;-2,782;0,000;34,449;34,826;9,766;3,274;-12,233;-8,536;-13,904;-10,430;-3,245;26,493;0,000;269,940;Inf;278,000;270,000;-11,236;3,185;-3,633;22,316
2782,500;2,877;0,762;-33,903;3,314;9,370;4,918;32,805;4,076;-18,214;-2,782;0,000;34,400;34,800;9,766;3,274;-12,235;-8,521;-13,898;-10,431;-3,245;26,493;0,000;269,940;Inf;278,000;270,000;-11,276;3,180;-3,605;22,368
2783,000;3,815;0,871;-35,209;3,281;9,583;4,918;32,805;4,076;-18,214;-2,782;0,000;34,400;34,800;9,542;3,320;-12,137;-8,502;-13,898;-10,411;-3,245;26,493;0,000;270,240;Inf;278,000;270,000;-11,271;3,175;-3,621;22,362
2783,500;3,815;0,871;-35,209;3,281;9,583;4,918;32,805;4,076;-18,214;-2,782;0,000;34,400;34,800;9,542;3,320;-12,202;-8,525;-13,966;-10,416;-3,245;26,493;0,000;270,240;Inf;278,000;270,000;-11,237;3,186;-3,613;22,402
2784,000;3,815;0,871;-35,209;3,281;9,583;4,918;32,805;4,076;-18,214;-2,782;0,000;34,400;34,800;9,542;3,320;-12,229;-8,516;-13,975;-10,445;-3,245;26,493;0,000;267,840;Inf;278,000;270,000;-11,277;3,196;-3,615;22,496
2784,500;3,815;0,871;-35,209;3,281;9,583;4,918;32,805;4,076;-18,214;-2,782;0,000;34,400;34,800;9,542;3,320;-12,279;-8,541;-14,042;-10,474;-3,245;26,493;0,000;267,840;Inf;279,000;270,000;-11,291;3,206;-3,624;22,599
2785,000;3,815;0,871;-35,209;3,281;9,583;4,932;32,830;4,059;-18,128;-2,764;0,000;34,450;34,765;9,542;3,320;-12,310;-8,539;-14,045;-10,485;-3,248;26,508;0,000;268,340;Inf;279,000;270,000;-11,334;3,216;-3,634;22,682
2785,500;3,815;0,871;-35,209;3,281;9,583;4,932;32,830;4,059;-18,128;-2,764;0,000;34,400;34,800;9,542;3,320;-12,303;-8,503;-14,040;-10,452;-3,248;26,508;0,000;268,340;Inf;280,000;270,000;-11,345;3,226;-3,605;22,739
2786,000;2,706;0,670;-35,209;3,361;9,577;4,932;32,830;4,059;-18,128;-2,764;0,000;34,400;34,800;9,471;3,239;-12,272;-8,508;-14,005;-10,436;-3,248;26,508;0,000;268,140;Inf;280,000;270,000;-11,324;3,235;-3,624;22,752
2786,500;2,706;0,670;-35,209;3,361;9,577;4,932;32,830;4,059;-18,128;-2,764;0,000;34,400;34,800;9,471;3,239;-12,244;-8,496;-14,006;-10,456;-3,248;26,508;0,000;268,140;Inf;281,000;270,000;-11,305;3,227;-3,635;22,766
2787,000;2,706;0,670;-35,209;3,361;9,577;4,932;32,830;4,059;-18,128;-2,764;0,000;34,400;34,800;9,471;3,239;-12,286;-8,529;-13,940;-10,441;-3,248;26,508;0,000;268,640;Inf;281,000;270,000;-11,301;3,218;-3,623;22,777
2787,500;2,706;0,670;-35,209;3,361;9,577;4,932;32,830;4,059;-18,128;-2,764;0,000;34,400;34,800;9,471;3,239;-12,264;-8,548;-13,818;-10,414;-3,248;26,508;0,000;268,640;Inf;282,000;270,000;-11,299;3,210;-3,623;22,760
2788,000;2,706;0,670;-35,209;3,361;9,577;4,932;32,830;4,059;-18,128;-2,764;0,000;34,400;34,800;9,471;3,239;-12,230;-8,511;-13,878;-10,404;-3,248;26,508;0,000;269,840;Inf;282,000;270,000;-11,261;3,202;-3,637;22,637
2788,500;2,706;0,670;-35,209;3,361;9,577;4,928;32,834;4,077;-18,071;-2,755;0,000;34,450;34,722;9,471;3,239;-12,193;-8,499;-13,907;-10,432;-3,239;26,505;0,000;269,840;Inf;282,000;270,000;-11,256;3,193;-3,622;22,620
2789,000;2,706;0,670;-35,209;3,361;9,577;4,928;32,834;4,077;-18,071;-2,755;0,000;34,400;34,700;9,471;3,239;-12,207;-8,493;-13,962;-10,388;-3,239;26,505;0,000;269,740;Inf;282,000;270,000;-11,258;3,185;-3,639;22,613
2789,500;3,077;0,766;-34,829;3,313;9,653;4,928;32,834;4,077;-18,071;-2,755;0,000;34,400;34,700;9,588;3,260;-12,223;-8,460;-13,922;-10,396;-3,239;26,505;0,000;269,740;Inf;282,000;270,000;-11,262;3,178;-3,637;22,632
2790,000;3,077;0,766;-34,829;3,313;9,653;4,928;32,834;4,077;-18,071;-2,755;0,000;34,400;34,700;9,588;3,260;-12,222;-8,509;-13,844;-10,367;-3,239;26,505;0,000;269,640;Inf;282,000;270,000;-11,250;3,176;-3,642;22,649
2790,500;3,077;0,766;-34,829;3,313;9,653;4,928;32,834;4,077;-18,071;-2,755;0,000;34,400;34,700;9,588;3,260;-12,215;-8,472;-13,902;-10,395;-3,239;26,505;0,000;269,640;Inf;282,000;270,000;-11,235;3,174;-3,639;22,638
2791,000;3,077;0,766;-34,829;3,313;9,653;4,928;32,834;4,077;-18,071;-2,755;0,000;34,400;34,700;9,588;3,260;-12,239;-8,509;-13,889;-10,409;-3,239;26,505;0,000;271,140;Inf;282,000;270,000;-11,246;3,173;-3,625;22,639
2791,500;3,077;0,766;-34,829;3,313;9,653;4,900;32,838;4,077;-18,004;-2,782;0,000;34,441;34,820;9,588;3,260;-12,177;-8,459;-13,845;-10,382;-3,245;26,509;0,000;271,140;Inf;281,000;270,000;-11,262;3,171;-3,631;22,583
2792,000;3,077;0,766;-34,829;3,313;9,653;4,900;32,838;4,077;-18,004;-2,782;0,000;34,400;34,800;9,588;3,260;-12,089;-8,467;-13,853;-10,386;-3,245;26,509;0,000;271,440;Inf;281,000;270,000;-11,216;3,170;-3,615;22,527
2792,500;2,722;0,715;-34,385;3,356;9,521;4,900;32,838;4,077;-18,004;-2,782;0,000;34,400;34,800;9,554;3,239;-12,222;-8,484;-13,979;-10,416;-3,245;26,509;0,000;271,440;Inf;280,000;270,000;-11,199;3,168;-3,610;22,522
2793,000;2,722;0,715;-34,385;3,356;9,521;4,900;32,838;4,077;-18,004;-2,782;0,000;34,400;34,800;9,554;3,239;-12,249;-8,462;-13,959;-10,444;-3,245;26,509;0,000;271,340;Inf;280,000;270,000;-11,275;3,161;-3,614;22,503
2793,500;2,722;0,715;-34,385;3,356;9,521;4,900;32,838;4,077;-18,004;-2,782;0,000;34,400;34,800;9,554;3,239;-12,256;-8,481;-13,973;-10,447;-3,245;26,509;0,000;271,340;Inf;279,000;270,000;-11,278;3,154;-3,595;22,474
2794,000;2,722;0,715;-34,385;3,356;9,521;4,900;32,838;4,077;-18,004;-2,782;0,000;34,400;34,800;9,554;3,239;-12,202;-8,529;-13,828;-10,433;-3,245;26,509;0,000;270,340;Inf;279,000;270,000;-11,289;3,147;-3,606;22,486
2794,500;2,722;0,715;-34,385;3,356;9,521;4,832;32,834;4,100;-17,945;-2,775;0,000;34,438;34,907;9,554;3,239;-12,206;-8,524;-13,857;-10,422;-3,249;26,508;0,000;270,340;Inf;279,000;270,000;-11,248;3,140;-3,604;22,499
2795,000;2,722;0,715;-34,385;3,356;9,521;4,832;32,834;4,100;-17,945;-2,775;0,000;34,400;34,900;9,554;3,239;-12,215;-8,485;-13,869;-10,410;-3,249;26,508;0,000;270,140;Inf;279,000;270,000;-11,252;3,133;-3,594;22,463
2795,500;2,722;0,715;-34,385;3,356;9,521;4,832;32,834;4,100;-17,945;-2,775;0,000;34,400;34,900;9,554;3,239;-12,170;-8,472;-13,909;-10,374;-3,249;26,508;0,000;270,140;Inf;279,000;270,000;-11,245;3,126;-3,617;22,448
2796,000;3,483;0,890;-34,359;3,335;9,447;4,832;32,834;4,100;-17,945;-2,775;0,000;34,400;34,900;9,651;3,266;-12,134;-8,493;-13,808;-10,347;-3,249;26,508;0,000;270,540;Inf;279,000;270,000;-11,231;3,119;-3,602;22,443
2796,500;3,483;0,890;-34,359;3,335;9,447;4,832;32,834;4,100;-17,945;-2,775;0,000;34,400;34,900;9,651;3,266;-12,142;-8,483;-13,840;-10,377;-3,249;26,508;0,000;270,540;Inf;279,000;270,000;-11,195;3,125;-3,615;22,403
2797,000;3,483;0,890;-34,359;3,335;9,447;4,832;32,834;4,100;-17,945;-2,775;0,000;34,400;34,900;9,651;3,266;-12,177;-8,493;-13,910;-10,405;-3,249;26,508;0,000;268,740;Inf;279,000;270,000;-11,211;3,131;-3,596;22,386
2797,500;3,483;0,890;-34,359;3,335;9,447;4,832;32,834;4,100;-17,945;-2,775;0,000;34,400;34,900;9,651;3,266;-12,176;-8,471;-13,897;-10,352;-3,249;26,508;0,000;268,740;Inf;280,000;270,000;-11,246;3,137;-3,599;22,402
2798,000;3,483;0,890;-34,359;3,335;9,447;4,861;32,822;4,082;-17,885;-2,765;0,000;34,434;34,752;9,651;3,266;-12,161;-8,516;-13,725;-10,328;-3,249;26,508;0,000;269,040;Inf;280,000;270,000;-11,224;3,143;-3,606;22,395
2798,500;3,483;0,890;-34,359;3,335;9,447;4,861;32,822;4,082;-17,885;-2,765;0,000;34,400;34,800;9,651;3,266;-11,964;-8,462;-13,715;-10,326;-3,249;26,508;0,000;269,040;Inf;280,000;270,000;-11,183;3,148;-3,608;22,422
2799,000;3,871;0,986;-33,999;3,321;9,473;4,861;32,822;4,082;-17,885;-2,765;0,000;34,400;34,800;9,704;3,289;-12,078;-8,462;-13,852;-10,337;-3,249;26,508;0,000;268,940;Inf;280,000;270,000;-11,117;3,154;-3,608;22,390
2799,500;3,871;0,986;-33,999;3,321;9,473;4,861;32,822;4,082;-17,885;-2,765;0,000;34,400;34,800;9,704;3,289;-12,124;-8,465;-13,864;-10,366;-3,249;26,508;0,000;268,940;Inf;281,000;270,000;-11,182;3,165;-3,602;22,384
2800,000;3,871;0,986;-33,999;3,321;9,473;4,861;32,822;4,082;-17,885;-2,765;0,000;34,400;34,800;9,704;3,289;-12,209;-8,540;-13,807;-10,394;-3,249;26,508;0,000;270,040;Inf;281,000;270,000;-11,205;3,177;-3,611;22,352
2800,500;3,871;0,986;-33,999;3,321;9,473;4,861;32,822;4,082;-17,885;-2,765;0,000;34,400;34,800;9,704;3,289;-12,213;-8,516;-13,891;-10,422;-3,249;26,508;0,000;270,040;Inf;281,000;270,000;-11,238;3,188;-3,609;22,366
2801,000;3,871;0,986;-33,999;3,321;9,473;4,919;32,830;4,096;-17,810;-2,762;0,000;34,451;34,792;9,704;3,289;-12,241;-8,528;-13,996;-10,462;-3,247;26,516;0,000;270,840;Inf;281,000;270,000;-11,261;3,200;-3,624;22,364
2801,500;3,871;0,986;-33,999;3,321;9,473;4,919;32,830;4,096;-17,810;-2,762;0,000;34,500;34,800;9,704;3,289;-12,246;-8,390;-13,968;-10,346;-3,247;26,516;0,000;270,840;Inf;281,000;270,000;-11,307;3,211;-3,609;22,359
2802,000;3,871;0,986;-33,999;3,321;9,473;4,919;32,830;4,096;-17,810;-2,762;0,000;34,500;34,800;9,704;3,289;-12,265;-8,464;-14,005;-10,433;-3,247;26,516;0,000;270,340;Inf;281,000;270,000;-11,238;3,221;-3,590;22,377
2802,500;3,084;0,797;-34,937;3,317;9,510;4,919;32,830;4,096;-17,810;-2,762;0,000;34,500;34,800;9,600;3,452;-12,295;-8,519;-14,007;-10,465;-3,247;26,516;0,000;270,340;Inf;281,000;270,000;-11,291;3,232;-3,612;22,343
2803,000;3,084;0,797;-34,937;3,317;9,510;4,919;32,830;4,096;-17,810;-2,762;0,000;34,500;34,800;9,600;3,452;-12,259;-8,566;-13,812;-10,450;-3,247;26,516;0,000;270,640;Inf;281,000;270,000;-11,322;3,230;-3,606;22,329
2803,500;3,084;0,797;-34,937;3,317;9,510;4,919;32,830;4,096;-17,810;-2,762;0,000;34,500;34,800;9,600;3,452;-12,252;-8,500;-13,929;-10,436;-3,247;26,516;0,000;270,640;Inf;281,000;270,000;-11,272;3,227;-3,613;22,246
2804,000;3,084;0,797;-34,937;3,317;9,510;4,919;32,830;4,096;-17,810;-2,762;0,000;34,500;34,800;9,600;3,452;-12,244;-8,436;-13,975;-10,389;-3,247;26,516;0,000;271,640;Inf;281,000;270,000;-11,279;3,225;-3,586;22,188
2804,500;3,084;0,797;-34,937;3,317;9,510;4,927;32,858;4,082;-17,745;-2,787;0,000;34,443;34,781;9,600;3,452;-12,256;-8,477;-14,019;-10,431;-3,250;26,514;0,000;271,640;Inf;280,000;270,000;-11,261;3,223;-3,590;22,154
2805,000;3,084;0,797;-34,937;3,317;9,510;4,927;32,858;4,082;-17,745;-2,787;0,000;34,400;34,800;9,600;3,452;-12,279;-8,520;-13,980;-10,421;-3,250;26,514;0,000;271,540;Inf;280,000;270,000;-11,296;3,220;-3,591;21,993
