t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2805,500;3,652;0,881;-35,209;3,334;9,628;4,927;32,858;4,082;-17,745;-2,787;0,000;34,400;34,800;9,549;3,354;-12,236;-8,505;-13,871;-10,438;-3,250;26,514;0,000;271,540;Inf;279,000;270,000;-11,300;3,218;-3,595;21,868
2806,000;3,652;0,881;-35,209;3,334;9,628;4,927;32,858;4,082;-17,745;-2,787;0,000;34,400;34,800;9,549;3,354;-12,247;-8,464;-13,957;-10,415;-3,250;26,514;0,000;271,440;Inf;279,000;270,000;-11,262;3,225;-3,589;21,614
2806,500;3,652;0,881;-35,209;3,334;9,628;4,927;32,858;4,082;-17,745;-2,787;0,000;34,400;34,800;9,549;3,354;-12,227;-8,461;-13,949;-10,407;-3,250;26,514;0,000;271,440;Inf;278,000;270,000;-11,270;3,232;-3,573;21,625
2807,000;3,652;0,881;-35,209;3,334;9,628;4,927;32,858;4,082;-17,745;-2,787;0,000;34,400;34,800;9,549;3,354;-12,259;-8,466;-13,995;-10,414;-3,250;26,514;0,000;270,140;Inf;278,000;270,000;-11,261;3,239;-3,586;21,602
2807,500;3,652;0,881;-35,209;3,334;9,628;4,971;32,853;4,080;-17,691;-2,772;0,000;34,440;34,746;9,549;3,354;-12,303;-8,495;-14,005;-10,446;-3,257;26,511;0,000;270,140;Inf;278,000;270,000;-11,283;3,246;-3,584;21,752
2808,000;3,652;0,881;-35,209;3,334;9,628;4,971;32,853;4,080;-17,691;-2,772;0,000;34,400;34,700;9,549;3,354;-12,291;-8,508;-14,002;-10,468;-3,257;26,511;0,000;270,240;Inf;278,000;270,000;-11,312;3,253;-3,578;21,835
2808,500;3,652;0,881;-35,209;3,334;9,628;4,971;32,853;4,080;-17,691;-2,772;0,000;34,400;34,700;9,549;3,354;-12,266;-8,490;-13,993;-10,445;-3,257;26,511;0,000;270,240;Inf;278,000;270,000;-11,317;3,259;-3,568;21,858
2809,000;2,562;0,645;-34,443;3,324;9,498;4,971;32,853;4,080;-17,691;-2,772;0,000;34,400;34,700;9,655;3,377;-12,276;-8,506;-13,962;-10,447;-3,257;26,511;0,000;270,140;Inf;278,000;270,000;-11,298;3,266;-3,573;21,901
2809,500;2,562;0,645;-34,443;3,324;9,498;4,971;32,853;4,080;-17,691;-2,772;0,000;34,400;34,700;9,655;3,377;-12,301;-8,484;-13,990;-10,444;-3,257;26,511;0,000;270,140;Inf;278,000;270,000;-11,298;3,254;-3,577;21,893
2810,000;2,562;0,645;-34,443;3,324;9,498;4,971;32,853;4,080;-17,691;-2,772;0,000;34,400;34,700;9,655;3,377;-12,320;-8,496;-14,030;-10,488;-3,257;26,511;0,000;268,540;Inf;278,000;270,000;-11,305;3,243;-3,597;21,945
2810,500;2,562;0,645;-34,443;3,324;9,498;4,971;32,853;4,080;-17,691;-2,772;0,000;34,400;34,700;9,655;3,377;-12,320;-8,519;-13,988;-10,508;-3,257;26,511;0,000;268,540;Inf;279,000;270,000;-11,334;3,232;-3,587;21,968
2811,000;2,562;0,645;-34,443;3,324;9,498;4,953;32,857;4,057;-17,633;-2,785;0,000;34,450;34,818;9,655;3,377;-12,261;-8,520;-13,911;-10,413;-3,244;26,507;0,000;268,240;Inf;279,000;270,000;-11,334;3,221;-3,586;22,058
2811,500;2,562;0,645;-34,443;3,324;9,498;4,953;32,857;4,057;-17,633;-2,785;0,000;34,400;34,800;9,655;3,377;-12,262;-8,452;-13,982;-10,432;-3,244;26,507;0,000;268,240;Inf;280,000;270,000;-11,276;3,210;-3,569;22,108
2812,000;2,322;0,601;-34,107;3,337;9,450;4,953;32,857;4,057;-17,633;-2,785;0,000;34,400;34,800;9,722;3,279;-12,298;-8,491;-14,014;-10,431;-3,244;26,507;0,000;268,140;Inf;280,000;270,000;-11,282;3,199;-3,566;22,128
2812,500;2,322;0,601;-34,107;3,337;9,450;4,953;32,857;4,057;-17,633;-2,785;0,000;34,400;34,800;9,722;3,279;-12,240;-8,474;-13,974;-10,415;-3,244;26,507;0,000;268,140;Inf;281,000;270,000;-11,309;3,185;-3,577;22,127
2813,000;2,322;0,601;-34,107;3,337;9,450;4,953;32,857;4,057;-17,633;-2,785;0,000;34,400;34,800;9,722;3,279;-12,255;-8,451;-13,944;-10,402;-3,244;26,507;0,000;269,940;Inf;281,000;270,000;-11,276;3,171;-3,589;22,172
2813,500;2,322;0,601;-34,107;3,337;9,450;4,953;32,857;4,057;-17,633;-2,785;0,000;34,400;34,800;9,722;3,279;-12,258;-8,472;-13,843;-10,393;-3,244;26,507;0,000;269,940;Inf;281,000;270,000;-11,263;3,157;-3,582;22,208
2814,000;2,322;0,601;-34,107;3,337;9,450;4,912;32,843;4,084;-17,564;-2,779;0,000;34,446;34,884;9,722;3,279;-12,124;-8,462;-13,815;-10,364;-3,246;26,509;0,000;270,240;Inf;281,000;270,000;-11,241;3,143;-3,594;22,202
2814,500;2,322;0,601;-34,107;3,337;9,450;4,912;32,843;4,084;-17,564;-2,779;0,000;34,400;34,900;9,722;3,279;-12,166;-8,471;-13,882;-10,366;-3,246;26,509;0,000;270,240;Inf;281,000;270,000;-11,191;3,130;-3,586;22,229
2815,000;2,322;0,601;-34,107;3,337;9,450;4,912;32,843;4,084;-17,564;-2,779;0,000;34,400;34,900;9,722;3,279;-12,180;-8,452;-13,893;-10,385;-3,246;26,509;0,000;270,140;Inf;281,000;270,000;-11,221;3,116;-3,585;22,242
2815,500;3,024;0,762;-35,183;3,321;9,541;4,912;32,843;4,084;-17,564;-2,779;0,000;34,400;34,900;9,454;3,240;-12,189;-8,481;-13,872;-10,392;-3,246;26,509;0,000;270,140;Inf;281,000;270,000;-11,227;3,103;-3,568;22,229
2816,000;3,024;0,762;-35,183;3,321;9,541;4,912;32,843;4,084;-17,564;-2,779;0,000;34,400;34,900;9,454;3,240;-12,232;-8,434;-13,958;-10,407;-3,246;26,509;0,000;269,940;Inf;281,000;270,000;-11,234;3,102;-3,576;22,182
2816,500;3,024;0,762;-35,183;3,321;9,541;4,912;32,843;4,084;-17,564;-2,779;0,000;34,400;34,900;9,454;3,240;-12,277;-8,469;-14,033;-10,434;-3,246;26,509;0,000;269,940;Inf;281,000;270,000;-11,258;3,101;-3,587;22,194
2817,000;3,024;0,762;-35,183;3,321;9,541;4,912;32,843;4,084;-17,564;-2,779;0,000;34,400;34,900;9,454;3,240;-12,278;-8,481;-13,946;-10,400;-3,246;26,509;0,000;270,740;Inf;281,000;270,000;-11,303;3,100;-3,582;22,172
2817,500;3,024;0,762;-35,183;3,321;9,541;4,875;32,872;4,132;-17,522;-2,770;0,000;34,454;34,906;9,454;3,240;-12,260;-8,520;-13,897;-10,431;-3,244;26,501;0,000;270,740;Inf;281,000;270,000;-11,276;3,098;-3,579;22,200
2818,000;3,024;0,762;-35,183;3,321;9,541;4,875;32,872;4,132;-17,522;-2,770;0,000;34,500;34,900;9,454;3,240;-12,161;-8,466;-13,922;-10,399;-3,244;26,501;0,000;270,440;Inf;281,000;270,000;-11,277;3,097;-3,589;22,209
2818,500;3,262;0,739;-35,209;3,291;9,591;4,875;32,872;4,132;-17,522;-2,770;0,000;34,500;34,900;9,520;3,313;-12,188;-8,511;-13,890;-10,393;-3,244;26,501;0,000;270,440;Inf;281,000;270,000;-11,237;3,096;-3,590;22,203
2819,000;3,262;0,739;-35,209;3,291;9,591;4,875;32,872;4,132;-17,522;-2,770;0,000;34,500;34,900;9,520;3,313;-12,200;-8,471;-13,766;-10,348;-3,244;26,501;0,000;270,240;Inf;281,000;270,000;-11,246;3,099;-3,598;22,219
2819,500;3,262;0,739;-35,209;3,291;9,591;4,875;32,872;4,132;-17,522;-2,770;0,000;34,500;34,900;9,520;3,313;-12,188;-8,456;-13,839;-10,378;-3,244;26,501;0,000;270,240;Inf;281,000;270,000;-11,196;3,101;-3,597;22,256
2820,000;3,262;0,739;-35,209;3,291;9,591;4,875;32,872;4,132;-17,522;-2,770;0,000;34,500;34,900;9,520;3,313;-12,203;-8,489;-13,832;-10,378;-3,244;26,501;0,000;270,240;Inf;281,000;270,000;-11,215;3,104;-3,587;22,215
2820,500;3,262;0,739;-35,209;3,291;9,591;4,894;32,845;4,076;-17,464;-2,787;0,000;34,466;34,788;9,520;3,313;-12,081;-8,450;-13,794;-10,321;-3,237;26,507;0,000;270,240;Inf;281,000;270,000;-11,225;3,106;-3,571;22,025
2821,000;3,262;0,739;-35,209;3,291;9,591;4,894;32,845;4,076;-17,464;-2,787;0,000;34,500;34,800;9,520;3,313;-12,054;-8,459;-13,760;-10,309;-3,237;26,507;0,000;270,640;Inf;281,000;270,000;-11,162;3,109;-3,592;21,927
2821,500;3,217;0,793;-34,534;3,298;9,554;4,894;32,845;4,076;-17,464;-2,787;0,000;34,500;34,800;9,618;3,092;-12,169;-8,478;-13,789;-10,360;-3,237;26,507;0,000;270,640;Inf;281,000;270,000;-11,146;3,112;-3,599;21,832
2822,000;3,217;0,793;-34,534;3,298;9,554;4,894;32,845;4,076;-17,464;-2,787;0,000;34,500;34,800;9,618;3,092;-12,190;-8,473;-13,860;-10,364;-3,237;26,507;0,000;270,340;Inf;281,000;270,000;-11,199;3,113;-3,581;21,704
2822,500;3,217;0,793;-34,534;3,298;9,554;4,894;32,845;4,076;-17,464;-2,787;0,000;34,500;34,800;9,618;3,092;-12,208;-8,471;-13,861;-10,367;-3,237;26,507;0,000;270,340;Inf;281,000;270,000;-11,222;3,115;-3,580;21,673
2823,000;3,217;0,793;-34,534;3,298;9,554;4,894;32,845;4,076;-17,464;-2,787;0,000;34,500;34,800;9,618;3,092;-12,202;-8,417;-13,929;-10,384;-3,237;26,507;0,000;271,240;Inf;281,000;270,000;-11,227;3,117;-3,580;21,667
2823,500;3,217;0,793;-34,534;3,298;9,554;4,894;32,845;4,076;-17,464;-2,787;0,000;34,500;34,800;9,618;3,092;-12,252;-8,476;-13,975;-10,396;-3,237;26,507;0,000;271,240;Inf;280,000;270,000;-11,233;3,118;-3,569;21,637
2824,000;3,217;0,793;-34,534;3,298;9,554;4,914;32,877;4,086;-17,404;-2,775;0,000;34,464;34,794;9,618;3,092;-12,269;-8,505;-13,901;-10,410;-3,239;26,507;0,000;271,140;Inf;280,000;270,000;-11,275;3,120;-3,573;21,654
2824,500;3,217;0,793;-34,534;3,298;9,554;4,914;32,877;4,086;-17,404;-2,775;0,000;34,500;34,800;9,618;3,092;-12,198;-8,484;-13,880;-10,394;-3,239;26,507;0,000;271,140;Inf;279,000;270,000;-11,271;3,121;-3,585;21,694
2825,000;3,425;0,894;-34,010;3,364;9,524;4,914;32,877;4,086;-17,404;-2,775;0,000;34,500;34,800;9,663;3,180;-12,161;-8,470;-13,817;-10,370;-3,239;26,507;0,000;271,740;Inf;279,000;270,000;-11,239;3,123;-3,583;21,738
2825,500;3,425;0,894;-34,010;3,364;9,524;4,914;32,877;4,086;-17,404;-2,775;0,000;34,500;34,800;9,663;3,180;-12,191;-8,477;-13,791;-10,342;-3,239;26,507;0,000;271,740;Inf;278,000;270,000;-11,205;3,128;-3,584;21,770
2826,000;3,425;0,894;-34,010;3,364;9,524;4,914;32,877;4,086;-17,404;-2,775;0,000;34,500;34,800;9,663;3,180;-12,201;-8,480;-13,830;-10,373;-3,239;26,507;0,000;269,540;Inf;278,000;270,000;-11,200;3,133;-3,582;21,822
2826,500;3,425;0,894;-34,010;3,364;9,524;4,914;32,877;4,086;-17,404;-2,775;0,000;34,500;34,800;9,663;3,180;-12,181;-8,429;-13,837;-10,341;-3,239;26,507;0,000;269,540;Inf;278,000;270,000;-11,221;3,138;-3,585;21,831
2827,000;3,425;0,894;-34,010;3,364;9,524;4,924;32,862;4,088;-17,352;-2,801;0,000;34,471;34,913;9,663;3,180;-12,143;-8,431;-13,837;-10,350;-3,240;26,492;0,000;269,740;Inf;278,000;270,000;-11,197;3,142;-3,576;21,870
2827,500;3,425;0,894;-34,010;3,364;9,524;4,924;32,862;4,088;-17,352;-2,801;0,000;34,500;34,900;9,663;3,180;-12,076;-8,400;-13,850;-10,325;-3,240;26,492;0,000;269,740;Inf;278,000;270,000;-11,190;3,147;-3,570;21,949
2828,000;2,821;0,757;-34,494;3,356;9,491;4,924;32,862;4,088;-17,352;-2,801;0,000;34,500;34,900;9,650;3,412;-12,185;-8,407;-13,906;-10,341;-3,240;26,492;0,000;269,540;Inf;278,000;270,000;-11,162;3,152;-3,561;21,950
2828,500;2,821;0,757;-34,494;3,356;9,491;4,924;32,862;4,088;-17,352;-2,801;0,000;34,500;34,900;9,650;3,412;-12,169;-8,415;-13,809;-10,316;-3,240;26,492;0,000;269,540;Inf;278,000;270,000;-11,210;3,146;-3,545;21,952
2829,000;2,821;0,757;-34,494;3,356;9,491;4,924;32,862;4,088;-17,352;-2,801;0,000;34,500;34,900;9,650;3,412;-12,154;-8,382;-13,863;-10,335;-3,240;26,492;0,000;269,240;Inf;278,000;270,000;-11,177;3,141;-3,549;21,952
2829,500;2,821;0,757;-34,494;3,356;9,491;4,924;32,862;4,088;-17,352;-2,801;0,000;34,500;34,900;9,650;3,412;-12,185;-8,407;-13,846;-10,331;-3,240;26,492;0,000;269,240;Inf;278,000;270,000;-11,183;3,136;-3,533;21,980
2830,000;2,821;0,757;-34,494;3,356;9,491;4,924;32,862;4,088;-17,352;-2,801;0,000;34,500;34,900;9,650;3,412;-12,190;-8,363;-13,889;-10,330;-3,240;26,492;0,000;268,440;Inf;278,000;270,000;-11,192;3,130;-3,527;22,041
2830,500;2,821;0,757;-34,494;3,356;9,491;4,958;32,876;4,054;-17,293;-2,775;0,000;34,480;34,883;9,650;3,412;-12,211;-8,405;-13,924;-10,362;-3,240;26,496;0,000;268,440;Inf;279,000;270,000;-11,193;3,125;-3,524;22,173
2831,000;2,821;0,757;-34,494;3,356;9,491;4,958;32,876;4,054;-17,293;-2,775;0,000;34,500;34,900;9,650;3,412;-12,210;-8,452;-13,812;-10,345;-3,240;26,496;0,000;268,440;Inf;279,000;270,000;-11,226;3,120;-3,540;22,335
2831,500;2,949;0,730;-34,935;3,311;9,482;4,958;32,876;4,054;-17,293;-2,775;0,000;34,500;34,900;9,690;3,445;-12,138;-8,394;-13,790;-10,319;-3,240;26,496;0,000;268,440;Inf;280,000;270,000;-11,205;3,115;-3,494;22,351
2832,000;2,949;0,730;-34,935;3,311;9,482;4,958;32,876;4,054;-17,293;-2,775;0,000;34,500;34,900;9,690;3,445;-12,152;-8,390;-13,879;-10,332;-3,240;26,496;0,000;268,340;Inf;280,000;270,000;-11,160;3,113;-3,516;22,259
2832,500;2,949;0,730;-34,935;3,311;9,482;4,958;32,876;4,054;-17,293;-2,775;0,000;34,500;34,900;9,690;3,445;-12,163;-8,384;-13,824;-10,310;-3,240;26,496;0,000;268,340;Inf;281,000;270,000;-11,188;3,110;-3,513;22,326
2833,000;2,949;0,730;-34,935;3,311;9,482;4,958;32,876;4,054;-17,293;-2,775;0,000;34,500;34,900;9,690;3,445;-12,130;-8,372;-13,834;-10,327;-3,240;26,496;0,000;269,640;Inf;281,000;270,000;-11,170;3,107;-3,502;22,378
2833,500;2,949;0,730;-34,935;3,311;9,482;4,937;32,895;4,086;-17,247;-2,788;0,000;34,490;35,059;9,690;3,445;-12,110;-8,355;-13,834;-10,304;-3,235;26,493;0,000;269,640;Inf;281,000;270,000;-11,166;3,105;-3,515;22,343
2834,000;2,949;0,730;-34,935;3,311;9,482;4,937;32,895;4,086;-17,247;-2,788;0,000;34,500;35,100;9,690;3,445;-12,132;-8,367;-13,844;-10,302;-3,235;26,493;0,000;269,740;Inf;281,000;270,000;-11,151;3,102;-3,505;22,322
2834,500;3,487;0,834;-35,209;3,363;9,563;4,937;32,895;4,086;-17,247;-2,788;0,000;34,500;35,100;9,546;3,337;-12,107;-8,357;-13,838;-10,273;-3,235;26,493;0,000;269,740;Inf;281,000;270,000;-11,161;3,100;-3,496;22,322
2835,000;3,487;0,834;-35,209;3,363;9,563;4,937;32,895;4,086;-17,247;-2,788;0,000;34,500;35,100;9,546;3,337;-12,057;-8,333;-13,751;-10,249;-3,235;26,493;0,000;269,440;Inf;281,000;270,000;-11,144;3,106;-3,494;22,286
2835,500;3,487;0,834;-35,209;3,363;9,563;4,937;32,895;4,086;-17,247;-2,788;0,000;34,500;35,100;9,546;3,337;-12,081;-8,381;-13,718;-10,235;-3,235;26,493;0,000;269,440;Inf;281,000;270,000;-11,097;3,112;-3,484;22,210
2836,000;3,487;0,834;-35,209;3,363;9,563;4,937;32,895;4,086;-17,247;-2,788;0,000;34,500;35,100;9,546;3,337;-12,126;-8,362;-13,760;-10,272;-3,235;26,493;0,000;271,640;Inf;281,000;270,000;-11,104;3,118;-3,481;22,166
2836,500;3,487;0,834;-35,209;3,363;9,563;4,944;32,888;4,084;-17,208;-2,765;0,000;34,506;35,004;9,546;3,337;-12,121;-8,376;-13,837;-10,316;-3,236;26,504;0,000;271,640;Inf;280,000;270,000;-11,130;3,124;-3,490;22,115
2837,000;3,487;0,834;-35,209;3,363;9,563;4,944;32,888;4,084;-17,208;-2,765;0,000;34,500;35,000;9,546;3,337;-12,166;-8,404;-13,906;-10,343;-3,236;26,504;0,000;271,340;Inf;280,000;270,000;-11,162;3,130;-3,472;22,175
2837,500;3,487;0,834;-35,209;3,363;9,563;4,944;32,888;4,084;-17,208;-2,765;0,000;34,500;35,000;9,546;3,337;-12,148;-8,387;-13,874;-10,315;-3,236;26,504;0,000;271,340;Inf;279,000;270,000;-11,205;3,136;-3,493;22,220
2838,000;3,365;0,805;-35,209;3,302;9,548;4,944;32,888;4,084;-17,208;-2,765;0,000;34,500;35,000;9,580;3,488;-12,117;-8,369;-13,854;-10,309;-3,236;26,504;0,000;271,340;Inf;279,000;270,000;-11,181;3,142;-3,474;22,314
2838,500;3,365;0,805;-35,209;3,302;9,548;4,944;32,888;4,084;-17,208;-2,765;0,000;34,500;35,000;9,580;3,488;-12,137;-8,370;-13,882;-10,298;-3,236;26,504;0,000;271,340;Inf;278,000;270,000;-11,162;3,146;-3,460;22,271
2839,000;3,365;0,805;-35,209;3,302;9,548;4,944;32,888;4,084;-17,208;-2,765;0,000;34,500;35,000;9,580;3,488;-12,122;-8,397;-13,779;-10,281;-3,236;26,504;0,000;270,140;Inf;278,000;270,000;-11,172;3,149;-3,493;22,274
2839,500;3,365;0,805;-35,209;3,302;9,548;4,944;32,888;4,084;-17,208;-2,765;0,000;34,500;35,000;9,580;3,488;-12,136;-8,404;-13,766;-10,300;-3,236;26,504;0,000;270,140;Inf;278,000;270,000;-11,145;3,153;-3,487;22,272
2840,000;3,365;0,805;-35,209;3,302;9,548;4,904;32,887;4,064;-17,162;-2,774;0,000;34,515;34,931;9,580;3,488;-12,069;-8,363;-13,701;-10,235;-3,248;26,494;0,000;270,040;Inf;278,000;270,000;-11,152;3,156;-3,475;22,194
2840,500;3,365;0,805;-35,209;3,302;9,548;4,904;32,887;4,064;-17,162;-2,774;0,000;34,500;34,900;9,580;3,488;-12,073;-8,371;-13,793;-10,287;-3,248;26,494;0,000;270,040;Inf;278,000;270,000;-11,092;3,160;-3,483;22,167
2841,000;2,615;0,658;-34,087;3,332;9,566;4,904;32,887;4,064;-17,162;-2,774;0,000;34,500;34,900;9,662;3,261;-12,046;-8,373;-13,787;-10,255;-3,248;26,494;0,000;270,140;Inf;278,000;270,000;-11,131;3,163;-3,489;22,114
2841,500;2,615;0,658;-34,087;3,332;9,566;4,904;32,887;4,064;-17,162;-2,774;0,000;34,500;34,900;9,662;3,261;-12,094;-8,334;-13,799;-10,265;-3,248;26,494;0,000;270,140;Inf;278,000;270,000;-11,115;3,154;-3,490;22,031
2842,000;2,615;0,658;-34,087;3,332;9,566;4,904;32,887;4,064;-17,162;-2,774;0,000;34,500;34,900;9,662;3,261;-12,096;-8,378;-13,799;-10,302;-3,248;26,494;0,000;268,240;Inf;278,000;270,000;-11,123;3,145;-3,483;22,082
2842,500;2,615;0,658;-34,087;3,332;9,566;4,904;32,887;4,064;-17,162;-2,774;0,000;34,500;34,900;9,662;3,261;-12,134;-8,394;-13,730;-10,281;-3,248;26,494;0,000;268,240;Inf;279,000;270,000;-11,143;3,137;-3,482;22,095
2843,000;2,615;0,658;-34,087;3,332;9,566;4,896;32,891;4,072;-17,104;-2,783;0,000;34,533;34,989;9,662;3,261;-12,119;-8,396;-13,803;-10,301;-3,252;26,498;0,000;267,740;Inf;279,000;270,000;-11,135;3,128;-3,471;22,043
2843,500;2,615;0,658;-34,087;3,332;9,566;4,896;32,891;4,072;-17,104;-2,783;0,000;34,500;35,000;9,662;3,261;-12,094;-8,355;-13,799;-10,268;-3,252;26,498;0,000;267,740;Inf;280,000;270,000;-11,155;3,120;-3,470;21,943
2844,000;2,615;0,658;-34,087;3,332;9,566;4,896;32,891;4,072;-17,104;-2,783;0,000;34,500;35,000;9,662;3,261;-12,095;-8,366;-13,806;-10,287;-3,252;26,498;0,000;268,040;Inf;280,000;270,000;-11,129;3,111;-3,496;21,907
2844,500;3,034;0,722;-35,209;3,219;9,555;4,896;32,891;4,072;-17,104;-2,783;0,000;34,500;35,000;9,565;3,428;-12,102;-8,343;-13,815;-10,283;-3,252;26,498;0,000;268,040;Inf;281,000;270,000;-11,138;3,103;-3,498;21,856
2845,000;3,034;0,722;-35,209;3,219;9,555;4,896;32,891;4,072;-17,104;-2,783;0,000;34,500;35,000;9,565;3,428;-12,119;-8,381;-13,759;-10,294;-3,252;26,498;0,000;268,140;Inf;281,000;270,000;-11,136;3,102;-3,483;21,820
2845,500;3,034;0,722;-35,209;3,219;9,555;4,896;32,891;4,072;-17,104;-2,783;0,000;34,500;35,000;9,565;3,428;-12,123;-8,394;-13,716;-10,287;-3,252;26,498;0,000;268,140;Inf;282,000;270,000;-11,138;3,101;-3,485;21,881
2846,000;3,034;0,722;-35,209;3,219;9,555;4,896;32,891;4,072;-17,104;-2,783;0,000;34,500;35,000;9,565;3,428;-11,972;-8,354;-13,762;-10,258;-3,252;26,498;0,000;269,640;Inf;282,000;270,000;-11,130;3,100;-3,485;21,843
2846,500;3,034;0,722;-35,209;3,219;9,555;4,856;32,893;4,096;-17,039;-2,780;0,000;34,546;35,044;9,565;3,428;-12,076;-8,360;-13,815;-10,289;-3,244;26,504;0,000;269,640;Inf;282,000;270,000;-11,087;3,099;-3,484;21,880
2847,000;3,034;0,722;-35,209;3,219;9,555;4,856;32,893;4,096;-17,039;-2,780;0,000;34,500;35,000;9,565;3,428;-12,103;-8,379;-13,856;-10,308;-3,244;26,504;0,000;269,840;Inf;282,000;270,000;-11,135;3,098;-3,495;21,954
2847,500;3,100;0,735;-35,209;3,254;9,567;4,856;32,893;4,096;-17,039;-2,780;0,000;34,500;35,000;9,590;3,418;-12,120;-8,442;-13,642;-10,317;-3,244;26,504;0,000;269,840;Inf;282,000;270,000;-11,161;3,097;-3,477;22,028
2848,000;3,100;0,735;-35,209;3,254;9,567;4,856;32,893;4,096;-17,039;-2,780;0,000;34,500;35,000;9,590;3,418;-11,989;-8,395;-13,663;-10,215;-3,244;26,504;0,000;269,640;Inf;282,000;270,000;-11,130;3,097;-3,485;22,075
2848,500;3,100;0,735;-35,209;3,254;9,567;4,856;32,893;4,096;-17,039;-2,780;0,000;34,500;35,000;9,590;3,418;-11,923;-8,376;-13,690;-10,207;-3,244;26,504;0,000;269,640;Inf;282,000;270,000;-11,065;3,097;-3,475;22,107
2849,000;3,100;0,735;-35,209;3,254;9,567;4,856;32,893;4,096;-17,039;-2,780;0,000;34,500;35,000;9,590;3,418;-12,014;-8,421;-13,666;-10,247;-3,244;26,504;0,000;270,940;Inf;282,000;270,000;-11,049;3,097;-3,490;22,180
2849,500;3,100;0,735;-35,209;3,254;9,567;4,888;32,877;4,103;-16,985;-2,769;0,000;34,565;35,109;9,590;3,418;-12,057;-8,419;-13,699;-10,263;-3,235;26,510;0,000;270,940;Inf;282,000;270,000;-11,087;3,097;-3,490;22,277
2850,000;3,100;0,735;-35,209;3,254;9,567;4,888;32,877;4,103;-16,985;-2,769;0,000;34,600;35,100;9,590;3,418;-12,061;-8,420;-13,729;-10,289;-3,235;26,510;0,000;271,540;Inf;282,000;270,000;-11,109;3,097;-3,493;22,300
2850,500;3,100;0,735;-35,209;3,254;9,567;4,888;32,877;4,103;-16,985;-2,769;0,000;34,600;35,100;9,590;3,418;-12,080;-8,420;-13,777;-10,268;-3,235;26,510;0,000;271,540;Inf;281,000;270,000;-11,124;3,097;-3,502;22,270
2851,000;3,605;0,850;-35,209;3,274;9,569;4,888;32,877;4,103;-16,985;-2,769;0,000;34,600;35,100;9,503;3,268;-12,033;-8,432;-13,625;-10,245;-3,235;26,510;0,000;271,740;Inf;281,000;270,000;-11,136;3,097;-3,486;22,276
2851,500;3,605;0,850;-35,209;3,274;9,569;4,888;32,877;4,103;-16,985;-2,769;0,000;34,600;35,100;9,503;3,268;-12,003;-8,426;-13,589;-10,275;-3,235;26,510;0,000;271,740;Inf;280,000;270,000;-11,083;3,105;-3,491;22,315
2852,000;3,605;0,850;-35,209;3,274;9,569;4,888;32,877;4,103;-16,985;-2,769;0,000;34,600;35,100;9,503;3,268;-12,057;-8,419;-13,724;-10,306;-3,235;26,510;0,000;271,840;Inf;280,000;270,000;-11,073;3,114;-3,482;22,292
2852,500;3,605;0,850;-35,209;3,274;9,569;4,888;32,877;4,103;-16,985;-2,769;0,000;34,600;35,100;9,503;3,268;-12,048;-8,409;-13,752;-10,303;-3,235;26,510;0,000;271,840;Inf;279,000;270,000;-11,127;3,122;-3,480;22,216
2853,000;3,605;0,850;-35,209;3,274;9,569;4,904;32,890;4,082;-16,916;-2,789;0,000;34,573;35,168;9,503;3,268;-12,042;-8,404;-13,765;-10,289;-3,238;26,502;0,000;269,340;Inf;279,000;270,000;-11,128;3,129;-3,483;22,244
2853,500;3,605;0,850;-35,209;3,274;9,569;4,904;32,890;4,082;-16,916;-2,789;0,000;34,600;35,200;9,503;3,268;-12,057;-8,385;-13,781;-10,290;-3,238;26,502;0,000;269,340;Inf;279,000;270,000;-11,125;3,137;-3,470;22,348
2854,000;2,860;0,708;-34,566;3,320;9,551;4,904;32,890;4,082;-16,916;-2,789;0,000;34,600;35,200;9,637;3,191;-12,114;-8,426;-13,663;-10,294;-3,238;26,502;0,000;271,740;Inf;279,000;270,000;-11,128;3,145;-3,476;22,448
2854,500;2,860;0,708;-34,566;3,320;9,551;4,904;32,890;4,082;-16,916;-2,789;0,000;34,600;35,200;9,637;3,191;-12,006;-8,417;-13,709;-10,266;-3,238;26,502;0,000;271,740;Inf;278,000;270,000;-11,124;3,140;-3,474;22,499
2855,000;2,860;0,708;-34,566;3,320;9,551;4,904;32,890;4,082;-16,916;-2,789;0,000;34,600;35,200;9,637;3,191;-12,038;-8,384;-13,763;-10,297;-3,238;26,502;0,000;270,340;Inf;278,000;270,000;-11,099;3,136;-3,488;22,555
2855,500;2,860;0,708;-34,566;3,320;9,551;4,904;32,890;4,082;-16,916;-2,789;0,000;34,600;35,200;9,637;3,191;-12,083;-8,369;-13,788;-10,257;-3,238;26,502;0,000;270,340;Inf;278,000;270,000;-11,120;3,131;-3,483;22,589
2856,000;2,860;0,708;-34,566;3,320;9,551;4,935;32,931;4,102;-16,855;-2,776;0,000;34,604;35,257;9,637;3,191;-12,028;-8,363;-13,774;-10,260;-3,225;26,513;0,000;269,240;Inf;278,000;270,000;-11,124;3,127;-3,459;22,613
2856,500;2,860;0,708;-34,566;3,320;9,551;4,935;32,931;4,102;-16,855;-2,776;0,000;34,600;35,300;9,637;3,191;-12,112;-8,397;-13,829;-10,320;-3,225;26,513;0,000;269,240;Inf;278,000;270,000;-11,106;3,122;-3,469;22,634
2857,000;2,860;0,708;-34,566;3,320;9,551;4,935;32,931;4,102;-16,855;-2,776;0,000;34,600;35,300;9,637;3,191;-12,112;-8,433;-13,750;-10,354;-3,225;26,513;0,000;266,940;Inf;278,000;270,000;-11,165;3,118;-3,476;22,677
2857,500;3,737;0,881;-35,209;3,315;9,583;4,935;32,931;4,102;-16,855;-2,776;0,000;34,600;35,300;9,470;3,317;-12,144;-8,392;-13,860;-10,336;-3,225;26,513;0,000;266,940;Inf;279,000;270,000;-11,162;3,114;-3,477;22,683
2858,000;3,737;0,881;-35,209;3,315;9,583;4,935;32,931;4,102;-16,855;-2,776;0,000;34,600;35,300;9,470;3,317;-12,159;-8,440;-13,862;-10,349;-3,225;26,513;0,000;269,040;Inf;279,000;270,000;-11,183;3,124;-3,481;22,697
2858,500;3,737;0,881;-35,209;3,315;9,583;4,935;32,931;4,102;-16,855;-2,776;0,000;34,600;35,300;9,470;3,317;-12,135;-8,481;-13,706;-10,326;-3,225;26,513;0,000;269,040;Inf;279,000;270,000;-11,202;3,134;-3,494;22,786
2859,000;3,737;0,881;-35,209;3,315;9,583;4,935;32,931;4,102;-16,855;-2,776;0,000;34,600;35,300;9,470;3,317;-12,061;-8,440;-13,664;-10,317;-3,225;26,513;0,000;266,840;Inf;279,000;270,000;-11,162;3,144;-3,496;22,820
2859,500;3,737;0,881;-35,209;3,315;9,583;4,901;32,929;4,098;-16,806;-2,766;0,000;34,616;35,183;9,470;3,317;-12,093;-8,393;-13,836;-10,331;-3,225;26,520;0,000;266,840;Inf;280,000;270,000;-11,121;3,154;-3,490;22,835
2860,000;3,737;0,881;-35,209;3,315;9,583;4,901;32,929;4,098;-16,806;-2,766;0,000;34,600;35,200;9,470;3,317;-12,163;-8,439;-13,866;-10,347;-3,225;26,520;0,000;268,240;Inf;280,000;270,000;-11,163;3,163;-3,485;22,850
2860,500;3,190;0,765;-35,209;3,284;9,536;4,901;32,929;4,098;-16,806;-2,766;0,000;34,600;35,200;9,599;3,396;-12,190;-8,480;-13,809;-10,382;-3,225;26,520;0,000;268,240;Inf;281,000;270,000;-11,204;3,173;-3,495;22,867
2861,000;3,190;0,765;-35,209;3,284;9,536;4,901;32,929;4,098;-16,806;-2,766;0,000;34,600;35,200;9,599;3,396;-12,168;-8,455;-13,753;-10,337;-3,225;26,520;0,000;267,240;Inf;281,000;270,000;-11,215;3,173;-3,502;22,903
2861,500;3,190;0,765;-35,209;3,284;9,536;4,901;32,929;4,098;-16,806;-2,766;0,000;34,600;35,200;9,599;3,396;-12,196;-8,445;-13,870;-10,367;-3,225;26,520;0,000;267,240;Inf;282,000;270,000;-11,178;3,173;-3,487;22,958
2862,000;3,190;0,765;-35,209;3,284;9,536;4,901;32,929;4,098;-16,806;-2,766;0,000;34,600;35,200;9,599;3,396;-12,145;-8,465;-13,708;-10,321;-3,225;26,520;0,000;270,440;Inf;282,000;270,000;-11,220;3,174;-3,484;22,852
2862,500;3,190;0,765;-35,209;3,284;9,536;4,923;32,952;4,120;-16,738;-2,777;0,000;34,629;35,315;9,599;3,396;-12,108;-8,424;-13,669;-10,288;-3,235;26,520;0,000;270,440;Inf;282,000;270,000;-11,160;3,174;-3,487;22,785
2863,000;3,190;0,765;-35,209;3,284;9,536;4,923;32,952;4,120;-16,738;-2,777;0,000;34,600;35,300;9,599;3,396;-12,049;-8,411;-13,716;-10,309;-3,235;26,520;0,000;269,640;Inf;282,000;270,000;-11,122;3,174;-3,493;22,716
2863,500;3,381;0,813;-35,209;3,272;9,549;4,923;32,952;4,120;-16,738;-2,777;0,000;34,600;35,300;9,624;3,394;-12,039;-8,396;-13,760;-10,297;-3,235;26,520;0,000;269,640;Inf;282,000;270,000;-11,121;3,174;-3,491;22,677
2864,000;3,381;0,813;-35,209;3,272;9,549;4,923;32,952;4,120;-16,738;-2,777;0,000;34,600;35,300;9,624;3,394;-12,063;-8,382;-13,774;-10,300;-3,235;26,520;0,000;270,040;Inf;282,000;270,000;-11,123;3,178;-3,496;22,564
2864,500;3,381;0,813;-35,209;3,272;9,549;4,923;32,952;4,120;-16,738;-2,777;0,000;34,600;35,300;9,624;3,394;-12,063;-8,403;-13,652;-10,221;-3,235;26,520;0,000;270,040;Inf;282,000;270,000;-11,130;3,181;-3,478;22,540
2865,000;3,381;0,813;-35,209;3,272;9,549;4,923;32,952;4,120;-16,738;-2,777;0,000;34,600;35,300;9,624;3,394;-12,052;-8,397;-13,676;-10,292;-3,235;26,520;0,000;271,740;Inf;282,000;270,000;-11,085;3,184;-3,481;22,593
2865,500;3,381;0,813;-35,209;3,272;9,549;4,923;32,952;4,120;-16,738;-2,777;0,000;34,600;35,300;9,624;3,394;-12,075;-8,392;-13,743;-10,285;-3,235;26,520;0,000;271,740;Inf;281,000;270,000;-11,104;3,188;-3,482;22,591
2866,000;3,381;0,813;-35,209;3,272;9,549;4,925;32,947;4,085;-16,690;-2,781;0,000;34,655;35,251;9,624;3,394;-12,062;-8,365;-13,718;-10,267;-3,227;26,523;0,000;272,640;Inf;281,000;270,000;-11,124;3,191;-3,473;22,560
2866,500;3,381;0,813;-35,209;3,272;9,549;4,925;32,947;4,085;-16,690;-2,781;0,000;34,700;35,300;9,624;3,394;-12,020;-8,373;-13,601;-10,203;-3,227;26,523;0,000;272,640;Inf;280,000;270,000;-11,103;3,194;-3,468;22,557
2867,000;3,330;0,798;-35,209;3,242;9,568;4,925;32,947;4,085;-16,690;-2,781;0,000;34,700;35,300;9,551;3,420;-12,004;-8,373;-13,567;-10,229;-3,227;26,523;0,000;271,740;Inf;280,000;270,000;-11,049;3,197;-3,455;22,571
2867,500;3,330;0,798;-35,209;3,242;9,568;4,925;32,947;4,085;-16,690;-2,781;0,000;34,700;35,300;9,551;3,420;-12,012;-8,367;-13,706;-10,238;-3,227;26,523;0,000;271,740;Inf;279,000;270,000;-11,043;3,199;-3,455;22,670
2868,000;3,330;0,798;-35,209;3,242;9,568;4,925;32,947;4,085;-16,690;-2,781;0,000;34,700;35,300;9,551;3,420;-12,058;-8,355;-13,764;-10,272;-3,227;26,523;0,000;272,540;Inf;279,000;270,000;-11,081;3,201;-3,453;22,691
2868,500;3,330;0,798;-35,209;3,242;9,568;4,925;32,947;4,085;-16,690;-2,781;0,000;34,700;35,300;9,551;3,420;-12,064;-8,367;-13,720;-10,270;-3,227;26,523;0,000;272,540;Inf;278,000;270,000;-11,112;3,203;-3,447;22,729
2869,000;3,330;0,798;-35,209;3,242;9,568;4,945;32,968;4,112;-16,635;-2,777;0,000;34,672;35,328;9,551;3,420;-12,036;-8,332;-13,708;-10,261;-3,248;26,525;0,000;269,740;Inf;278,000;270,000;-11,105;3,205;-3,457;22,789
2869,500;3,330;0,798;-35,209;3,242;9,568;4,945;32,968;4,112;-16,635;-2,777;0,000;34,700;35,300;9,551;3,420;-12,052;-8,365;-13,730;-10,249;-3,248;26,525;0,000;269,740;Inf;278,000;270,000;-11,084;3,207;-3,458;22,859
2870,000;3,420;0,807;-35,209;3,273;9,576;4,945;32,968;4,112;-16,635;-2,777;0,000;34,700;35,300;9,602;3,243;-12,052;-8,323;-13,752;-10,243;-3,248;26,525;0,000;270,740;Inf;278,000;270,000;-11,099;3,209;-3,433;22,884
2870,500;3,420;0,807;-35,209;3,273;9,576;4,945;32,968;4,112;-16,635;-2,777;0,000;34,700;35,300;9,602;3,243;-12,088;-8,333;-13,817;-10,256;-3,248;26,525;0,000;270,740;Inf;278,000;270,000;-11,092;3,213;-3,443;22,913
2871,000;3,420;0,807;-35,209;3,273;9,576;4,945;32,968;4,112;-16,635;-2,777;0,000;34,700;35,300;9,602;3,243;-12,090;-8,364;-13,740;-10,255;-3,248;26,525;0,000;270,840;Inf;278,000;270,000;-11,124;3,216;-3,446;22,968
2871,500;3,420;0,807;-35,209;3,273;9,576;4,945;32,968;4,112;-16,635;-2,777;0,000;34,700;35,300;9,602;3,243;-12,073;-8,314;-13,771;-10,247;-3,248;26,525;0,000;270,840;Inf;278,000;270,000;-11,112;3,220;-3,445;22,927
2872,000;3,420;0,807;-35,209;3,273;9,576;4,945;32,968;4,112;-16,635;-2,777;0,000;34,700;35,300;9,602;3,243;-12,113;-8,315;-13,823;-10,235;-3,248;26,525;0,000;268,740;Inf;278,000;270,000;-11,101;3,223;-3,455;22,883
2872,500;3,420;0,807;-35,209;3,273;9,576;4,922;32,974;4,110;-16,586;-2,778;0,000;34,678;35,347;9,602;3,243;-12,114;-8,316;-13,785;-10,241;-3,234;26,523;0,000;268,740;Inf;279,000;270,000;-11,121;3,226;-3,424;22,859
2873,000;3,420;0,807;-35,209;3,273;9,576;4,922;32,974;4,110;-16,586;-2,778;0,000;34,700;35,300;9,602;3,243;-12,062;-8,325;-13,586;-10,153;-3,234;26,523;0,000;268,740;Inf;279,000;270,000;-11,114;3,229;-3,430;22,766
2873,500;3,339;0,807;-35,180;3,303;9,576;4,922;32,974;4,110;-16,586;-2,778;0,000;34,700;35,300;9,597;3,271;-11,859;-8,315;-13,550;-10,137;-3,234;26,523;0,000;268,740;Inf;280,000;270,000;-11,032;3,232;-3,428;22,747
2874,000;3,339;0,807;-35,180;3,303;9,576;4,922;32,974;4,110;-16,586;-2,778;0,000;34,700;35,300;9,597;3,271;-11,940;-8,323;-13,668;-10,186;-3,234;26,523;0,000;268,240;Inf;280,000;270,000;-10,965;3,234;-3,437;22,683
2874,500;3,339;0,807;-35,180;3,303;9,576;4,922;32,974;4,110;-16,586;-2,778;0,000;34,700;35,300;9,597;3,271;-11,944;-8,295;-13,683;-10,177;-3,234;26,523;0,000;268,240;Inf;281,000;270,000;-11,029;3,236;-3,408;22,559
2875,000;3,339;0,807;-35,180;3,303;9,576;4,922;32,974;4,110;-16,586;-2,778;0,000;34,700;35,300;9,597;3,271;-11,970;-8,317;-13,721;-10,174;-3,234;26,523;0,000;268,940;Inf;281,000;270,000;-11,025;3,238;-3,410;22,549
2875,500;3,339;0,807;-35,180;3,303;9,576;4,942;32,975;4,117;-16,541;-2,766;0,000;34,706;35,383;9,597;3,271;-11,979;-8,298;-13,666;-10,186;-3,223;26,532;0,000;268,940;Inf;282,000;270,000;-11,045;3,239;-3,414;22,487
2876,000;3,339;0,807;-35,180;3,303;9,576;4,942;32,975;4,117;-16,541;-2,766;0,000;34,700;35,400;9,597;3,271;-12,008;-8,265;-13,709;-10,180;-3,223;26,532;0,000;268,940;Inf;282,000;270,000;-11,032;3,241;-3,397;22,482
2876,500;2,963;0,666;-35,209;3,305;9,547;4,942;32,975;4,117;-16,541;-2,766;0,000;34,700;35,400;9,545;3,376;-12,058;-8,284;-13,744;-10,200;-3,223;26,532;0,000;268,940;Inf;283,000;270,000;-11,041;3,242;-3,398;22,440
2877,000;2,963;0,666;-35,209;3,305;9,547;4,942;32,975;4,117;-16,541;-2,766;0,000;34,700;35,400;9,545;3,376;-12,050;-8,344;-13,672;-10,212;-3,223;26,532;0,000;268,940;Inf;283,000;270,000;-11,071;3,238;-3,401;22,354
2877,500;2,963;0,666;-35,209;3,305;9,547;4,942;32,975;4,117;-16,541;-2,766;0,000;34,700;35,400;9,545;3,376;-12,036;-8,342;-13,663;-10,219;-3,223;26,532;0,000;268,940;Inf;284,000;270,000;-11,069;3,233;-3,386;22,311
2878,000;2,963;0,666;-35,209;3,305;9,547;4,942;32,975;4,117;-16,541;-2,766;0,000;34,700;35,400;9,545;3,376;-11,998;-8,310;-13,675;-10,201;-3,223;26,532;0,000;271,840;Inf;284,000;270,000;-11,065;3,229;-3,402;22,268
2878,500;2,963;0,666;-35,209;3,305;9,547;4,942;32,975;4,117;-16,541;-2,766;0,000;34,700;35,400;9,545;3,376;-11,989;-8,286;-13,684;-10,172;-3,223;26,532;0,000;271,840;Inf;283,000;270,000;-11,046;3,225;-3,402;22,247
2879,000;2,963;0,666;-35,209;3,305;9,547;4,900;32,966;4,104;-16,508;-2,746;0,000;34,721;35,365;9,545;3,376;-11,986;-8,282;-13,623;-10,182;-3,230;26,532;0,000;271,240;Inf;283,000;270,000;-11,033;3,220;-3,398;22,222
2879,500;2,963;0,666;-35,209;3,305;9,547;4,900;32,966;4,104;-16,508;-2,746;0,000;34,700;35,400;9,545;3,376;-11,837;-8,332;-13,566;-10,171;-3,230;26,532;0,000;271,240;Inf;282,000;270,000;-11,018;3,216;-3,417;22,229
2880,000;3,342;0,829;-34,945;3,316;9,483;4,900;32,966;4,104;-16,508;-2,746;0,000;34,700;35,400;9,607;3,383;-11,902;-8,317;-13,652;-10,196;-3,230;26,532;0,000;271,840;Inf;282,000;270,000;-10,976;3,212;-3,412;22,237
2880,500;3,342;0,829;-34,945;3,316;9,483;4,900;32,966;4,104;-16,508;-2,746;0,000;34,700;35,400;9,607;3,383;-11,975;-8,326;-13,725;-10,221;-3,230;26,532;0,000;271,840;Inf;281,000;270,000;-11,016;3,214;-3,406;22,270
2881,000;3,342;0,829;-34,945;3,316;9,483;4,900;32,966;4,104;-16,508;-2,746;0,000;34,700;35,400;9,607;3,383;-12,015;-8,338;-13,656;-10,212;-3,230;26,532;0,000;272,040;Inf;281,000;270,000;-11,062;3,216;-3,406;22,246
2881,500;3,342;0,829;-34,945;3,316;9,483;4,900;32,966;4,104;-16,508;-2,746;0,000;34,700;35,400;9,607;3,383;-11,990;-8,357;-13,521;-10,178;-3,230;26,532;0,000;272,040;Inf;280,000;270,000;-11,055;3,218;-3,411;22,220
2882,000;3,342;0,829;-34,945;3,316;9,483;4,889;32,969;4,105;-16,442;-2,761;0,000;34,743;35,533;9,607;3,383;-11,852;-8,304;-13,518;-10,175;-3,230;26,528;0,000;271,740;Inf;280,000;270,000;-11,011;3,220;-3,425;22,168
2882,500;3,342;0,829;-34,945;3,316;9,483;4,889;32,969;4,105;-16,442;-2,761;0,000;34,700;35,500;9,607;3,383;-11,904;-8,294;-13,634;-10,200;-3,230;26,528;0,000;271,740;Inf;279,000;270,000;-10,962;3,222;-3,411;22,149
2883,000;2,899;0,708;-35,209;3,269;9,663;4,889;32,969;4,105;-16,442;-2,761;0,000;34,700;35,500;9,538;3,264;-12,008;-8,346;-13,733;-10,214;-3,230;26,528;0,000;271,740;Inf;279,000;270,000;-11,008;3,224;-3,403;22,122
2883,500;2,899;0,708;-35,209;3,269;9,663;4,889;32,969;4,105;-16,442;-2,761;0,000;34,700;35,500;9,538;3,264;-12,026;-8,297;-13,725;-10,221;-3,230;26,528;0,000;271,740;Inf;278,000;270,000;-11,075;3,219;-3,396;22,163
2884,000;2,899;0,708;-35,209;3,269;9,663;4,889;32,969;4,105;-16,442;-2,761;0,000;34,700;35,500;9,538;3,264;-12,053;-8,267;-13,780;-10,197;-3,230;26,528;0,000;271,640;Inf;278,000;270,000;-11,067;3,214;-3,406;22,141
2884,500;2,899;0,708;-35,209;3,269;9,663;4,889;32,969;4,105;-16,442;-2,761;0,000;34,700;35,500;9,538;3,264;-12,067;-8,326;-13,780;-10,253;-3,230;26,528;0,000;271,640;Inf;277,000;270,000;-11,074;3,208;-3,389;22,147
2885,000;2,899;0,708;-35,209;3,269;9,663;4,918;33,028;4,136;-16,368;-2,746;0,000;34,754;35,467;9,538;3,264;-12,097;-8,354;-13,702;-10,257;-3,222;26,534;0,000;268,540;Inf;277,000;270,000;-11,106;3,203;-3,378;22,116
2885,500;2,899;0,708;-35,209;3,269;9,663;4,918;33,028;4,136;-16,368;-2,746;0,000;34,800;35,500;9,538;3,264;-11,986;-8,347;-13,586;-10,190;-3,222;26,534;0,000;268,540;Inf;278,000;270,000;-11,102;3,198;-3,379;22,093
2886,000;2,899;0,708;-35,209;3,269;9,663;4,918;33,028;4,136;-16,368;-2,746;0,000;34,800;35,500;9,538;3,264;-11,902;-8,263;-13,554;-10,111;-3,222;26,534;0,000;268,540;Inf;278,000;270,000;-11,027;3,193;-3,394;22,054
2886,500;3,074;0,806;-33,551;3,306;9,546;4,918;33,028;4,136;-16,368;-2,746;0,000;34,800;35,500;9,745;3,230;-11,965;-8,279;-13,585;-10,156;-3,222;26,534;0,000;268,540;Inf;279,000;270,000;-10,957;3,189;-3,396;22,055
2887,000;3,074;0,806;-33,551;3,306;9,546;4,918;33,028;4,136;-16,368;-2,746;0,000;34,800;35,500;9,745;3,230;-11,965;-8,291;-13,577;-10,172;-3,222;26,534;0,000;268,640;Inf;279,000;270,000;-10,996;3,187;-3,366;22,142
2887,500;3,074;0,806;-33,551;3,306;9,546;4,918;33,028;4,136;-16,368;-2,746;0,000;34,800;35,500;9,745;3,230;-11,946;-8,289;-13,548;-10,136;-3,222;26,534;0,000;268,640;Inf;280,000;270,000;-11,001;3,185;-3,356;22,293
2888,000;3,074;0,806;-33,551;3,306;9,546;4,918;33,028;4,136;-16,368;-2,746;0,000;34,800;35,500;9,745;3,230;-11,861;-8,252;-13,603;-10,137;-3,222;26,534;0,000;267,640;Inf;280,000;270,000;-10,980;3,183;-3,364;22,340
2888,500;3,074;0,806;-33,551;3,306;9,546;4,936;32,998;4,083;-16,351;-2,768;0,000;34,768;35,422;9,745;3,230;-11,905;-8,256;-13,624;-10,148;-3,230;26,539;0,000;267,640;Inf;281,000;270,000;-10,963;3,181;-3,358;22,401
2889,000;3,074;0,806;-33,551;3,306;9,546;4,936;32,998;4,083;-16,351;-2,768;0,000;34,800;35,400;9,745;3,230;-11,936;-8,277;-13,626;-10,157;-3,230;26,539;0,000;267,840;Inf;281,000;270,000;-10,983;3,179;-3,352;22,521
2889,500;3,518;0,855;-35,209;3,294;9,562;4,936;32,998;4,083;-16,351;-2,768;0,000;34,800;35,400;9,538;3,462;-11,948;-8,293;-13,544;-10,140;-3,230;26,539;0,000;267,840;Inf;282,000;270,000;-10,999;3,178;-3,357;22,609
2890,000;3,518;0,855;-35,209;3,294;9,562;4,936;32,998;4,083;-16,351;-2,768;0,000;34,800;35,400;9,538;3,462;-12,002;-8,287;-13,686;-10,195;-3,230;26,539;0,000;268,240;Inf;282,000;270,000;-10,981;3,183;-3,355;22,684
2890,500;3,518;0,855;-35,209;3,294;9,562;4,936;32,998;4,083;-16,351;-2,768;0,000;34,800;35,400;9,538;3,462;-11,991;-8,292;-13,656;-10,206;-3,230;26,539;0,000;268,240;Inf;283,000;270,000;-11,043;3,189;-3,369;22,754
2891,000;3,518;0,855;-35,209;3,294;9,562;4,936;32,998;4,083;-16,351;-2,768;0,000;34,800;35,400;9,538;3,462;-11,932;-8,288;-13,649;-10,184;-3,230;26,539;0,000;270,840;Inf;283,000;270,000;-11,036;3,194;-3,352;22,856
2891,500;3,518;0,855;-35,209;3,294;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,766;35,428;9,538;3,462;-11,937;-8,241;-13,649;-10,166;-3,241;26,526;0,000;270,840;Inf;283,000;270,000;-11,013;3,199;-3,337;22,884
2892,000;3,518;0,855;-35,209;3,294;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,800;35,400;9,538;3,462;-11,959;-8,267;-13,621;-10,139;-3,241;26,526;0,000;271,040;Inf;283,000;270,000;-10,998;3,205;-3,362;22,914
2892,500;3,518;0,855;-35,209;3,294;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,800;35,400;9,538;3,462;-11,964;-8,225;-13,689;-10,151;-3,241;26,526;0,000;271,040;Inf;282,000;270,000;-10,997;3,210;-3,346;22,963
2893,000;2,674;0,635;-35,129;3,295;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,800;35,400;9,608;3,168;-12,004;-8,253;-13,724;-10,187;-3,241;26,526;0,000;271,440;Inf;282,000;270,000;-11,007;3,215;-3,342;22,948
2893,500;2,674;0,635;-35,129;3,295;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,800;35,400;9,608;3,168;-12,020;-8,313;-13,606;-10,182;-3,241;26,526;0,000;271,440;Inf;281,000;270,000;-11,042;3,206;-3,345;22,777
2894,000;2,674;0,635;-35,129;3,295;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,800;35,400;9,608;3,168;-11,965;-8,288;-13,628;-10,192;-3,241;26,526;0,000;272,540;Inf;281,000;270,000;-11,030;3,197;-3,328;22,698
2894,500;2,674;0,635;-35,129;3,295;9,562;4,966;33,005;4,101;-16,297;-2,775;0,000;34,800;35,400;9,608;3,168;-11,976;-8,232;-13,645;-10,164;-3,241;26,526;0,000;272,540;Inf;280,000;270,000;-11,018;3,189;-3,353;22,717
2895,000;2,674;0,635;-35,129;3,295;9,562;4,956;33,023;4,104;-16,239;-2,775;0,000;34,778;35,415;9,608;3,168;-11,963;-8,249;-13,669;-10,167;-3,238;26,534;0,000;272,440;Inf;280,000;270,000;-11,005;3,180;-3,346;22,714
2895,500;2,674;0,635;-35,129;3,295;9,562;4,956;33,023;4,104;-16,239;-2,775;0,000;34,800;35,400;9,608;3,168;-11,969;-8,257;-13,657;-10,173;-3,238;26,534;0,000;272,440;Inf;279,000;270,000;-11,012;3,172;-3,338;22,735
2896,000;3,535;0,912;-34,497;3,333;9,505;4,956;33,023;4,104;-16,239;-2,775;0,000;34,800;35,400;9,666;3,356;-11,962;-8,306;-13,469;-10,154;-3,238;26,534;0,000;273,240;Inf;279,000;270,000;-11,014;3,164;-3,348;22,640
2896,500;3,535;0,912;-34,497;3,333;9,505;4,956;33,023;4,104;-16,239;-2,775;0,000;34,800;35,400;9,666;3,356;-11,945;-8,249;-13,567;-10,177;-3,238;26,534;0,000;273,240;Inf;278,000;270,000;-10,973;3,170;-3,349;22,515
2897,000;3,535;0,912;-34,497;3,333;9,505;4,956;33,023;4,104;-16,239;-2,775;0,000;34,800;35,400;9,666;3,356;-11,934;-8,227;-13,594;-10,140;-3,238;26,534;0,000;273,340;Inf;278,000;270,000;-10,985;3,176;-3,319;22,468
2897,500;3,535;0,912;-34,497;3,333;9,505;4,956;33,023;4,104;-16,239;-2,775;0,000;34,800;35,400;9,666;3,356;-12,000;-8,263;-13,582;-10,144;-3,238;26,534;0,000;273,340;Inf;277,000;270,000;-10,974;3,182;-3,335;22,410
2898,000;3,535;0,912;-34,497;3,333;9,505;4,953;33,020;4,121;-16,196;-2,772;0,000;34,777;35,508;9,666;3,356;-11,973;-8,284;-13,486;-10,108;-3,240;26,533;0,000;268,840;Inf;277,000;270,000;-10,997;3,188;-3,340;22,308
2898,500;3,535;0,912;-34,497;3,333;9,505;4,953;33,020;4,121;-16,196;-2,772;0,000;34,800;35,500;9,666;3,356;-11,772;-8,271;-13,480;-10,130;-3,240;26,533;0,000;268,840;Inf;278,000;270,000;-10,963;3,193;-3,337;22,232
2899,000;3,535;0,912;-34,497;3,333;9,505;4,953;33,020;4,121;-16,196;-2,772;0,000;34,800;35,500;9,666;3,356;-11,917;-8,278;-13,611;-10,159;-3,240;26,533;0,000;269,240;Inf;278,000;270,000;-10,913;3,199;-3,345;22,225
2899,500;3,367;0,794;-35,209;3,241;9,602;4,953;33,020;4,121;-16,196;-2,772;0,000;34,800;35,500;9,577;3,242;-11,981;-8,283;-13,664;-10,218;-3,240;26,533;0,000;269,240;Inf;278,000;270,000;-10,991;3,204;-3,351;22,221
2900,000;3,367;0,794;-35,209;3,241;9,602;4,953;33,020;4,121;-16,196;-2,772;0,000;34,800;35,500;9,577;3,242;-11,975;-8,348;-13,539;-10,212;-3,240;26,533;0,000;268,640;Inf;278,000;270,000;-11,036;3,207;-3,365;22,223
2900,500;3,367;0,794;-35,209;3,241;9,602;4,953;33,020;4,121;-16,196;-2,772;0,000;34,800;35,500;9,577;3,242;-11,932;-8,331;-13,528;-10,177;-3,240;26,533;0,000;268,640;Inf;279,000;270,000;-11,019;3,210;-3,362;22,216
2901,000;3,367;0,794;-35,209;3,241;9,602;4,953;33,020;4,121;-16,196;-2,772;0,000;34,800;35,500;9,577;3,242;-11,952;-8,278;-13,627;-10,166;-3,240;26,533;0,000;267,840;Inf;279,000;270,000;-10,992;3,212;-3,364;22,253
2901,500;3,367;0,794;-35,209;3,241;9,602;4,927;32,987;4,101;-16,159;-2,772;0,000;34,786;35,566;9,577;3,242;-11,981;-8,260;-13,659;-10,174;-3,244;26,536;0,000;267,840;Inf;280,000;270,000;-11,006;3,215;-3,368;22,288
2902,000;3,367;0,794;-35,209;3,241;9,602;4,927;32,987;4,101;-16,159;-2,772;0,000;34,800;35,600;9,577;3,242;-11,988;-8,302;-13,644;-10,184;-3,244;26,536;0,000;267,740;Inf;280,000;270,000;-11,019;3,217;-3,357;22,319
2902,500;3,066;0,718;-35,209;3,276;9,625;4,927;32,987;4,101;-16,159;-2,772;0,000;34,800;35,600;9,468;3,396;-11,915;-8,275;-13,636;-10,197;-3,244;26,536;0,000;267,740;Inf;281,000;270,000;-11,029;3,220;-3,344;22,315
2903,000;3,066;0,718;-35,209;3,276;9,625;4,927;32,987;4,101;-16,159;-2,772;0,000;34,800;35,600;9,468;3,396;-11,981;-8,277;-13,678;-10,193;-3,244;26,536;0,000;267,940;Inf;281,000;270,000;-11,006;3,217;-3,362;22,350
2903,500;3,066;0,718;-35,209;3,276;9,625;4,927;32,987;4,101;-16,159;-2,772;0,000;34,800;35,600;9,468;3,396;-12,008;-8,277;-13,689;-10,193;-3,244;26,536;0,000;267,940;Inf;282,000;270,000;-11,032;3,215;-3,337;22,426
2904,000;3,066;0,718;-35,209;3,276;9,625;4,927;32,987;4,101;-16,159;-2,772;0,000;34,800;35,600;9,468;3,396;-11,994;-8,294;-13,671;-10,189;-3,244;26,536;0,000;270,140;Inf;282,000;270,000;-11,042;3,212;-3,369;22,467
2904,500;3,066;0,718;-35,209;3,276;9,625;4,928;33,033;4,127;-16,103;-2,770;0,000;34,793;35,512;9,468;3,396;-11,980;-8,272;-13,622;-10,181;-3,245;26,544;0,000;270,140;Inf;282,000;270,000;-11,037;3,210;-3,363;22,498
2905,000;3,066;0,718;-35,209;3,276;9,625;4,928;33,033;4,127;-16,103;-2,770;0,000;34,800;35,500;9,468;3,396;-11,989;-8,298;-13,679;-10,215;-3,245;26,544;0,000;270,240;Inf;282,000;270,000;-11,014;3,208;-3,361;22,504
2905,500;3,153;0,718;-35,209;3,311;9,569;4,928;33,033;4,127;-16,103;-2,770;0,000;34,800;35,500;9,559;3,342;-12,033;-8,270;-13,711;-10,195;-3,245;26,544;0,000;270,240;Inf;282,000;270,000;-11,045;3,205;-3,329;22,467
2906,000;3,153;0,718;-35,209;3,311;9,569;4,928;33,033;4,127;-16,103;-2,770;0,000;34,800;35,500;9,559;3,342;-12,012;-8,283;-13,715;-10,205;-3,245;26,544;0,000;270,040;Inf;282,000;270,000;-11,052;3,204;-3,341;22,458
2906,500;3,153;0,718;-35,209;3,311;9,569;4,928;33,033;4,127;-16,103;-2,770;0,000;34,800;35,500;9,559;3,342;-12,009;-8,297;-13,590;-10,174;-3,245;26,544;0,000;270,040;Inf;282,000;270,000;-11,054;3,203;-3,339;22,425
2907,000;3,153;0,718;-35,209;3,311;9,569;4,928;33,033;4,127;-16,103;-2,770;0,000;34,800;35,500;9,559;3,342;-11,921;-8,311;-13,461;-10,160;-3,245;26,544;0,000;271,940;Inf;282,000;270,000;-11,017;3,203;-3,346;22,473
2907,500;3,153;0,718;-35,209;3,311;9,569;4,928;33,033;4,127;-16,103;-2,770;0,000;34,800;35,500;9,559;3,342;-11,895;-8,256;-13,556;-10,156;-3,245;26,544;0,000;271,940;Inf;281,000;270,000;-10,963;3,202;-3,344;22,465
2908,000;3,153;0,718;-35,209;3,311;9,569;4,926;32,993;4,118;-16,071;-2,768;0,000;34,799;35,552;9,559;3,342;-11,949;-8,254;-13,640;-10,173;-3,252;26,538;0,000;271,640;Inf;281,000;270,000;-10,966;3,201;-3,344;22,443
2908,500;3,153;0,718;-35,209;3,311;9,569;4,926;32,993;4,118;-16,071;-2,768;0,000;34,800;35,600;9,559;3,342;-11,935;-8,263;-13,602;-10,186;-3,252;26,538;0,000;271,640;Inf;280,000;270,000;-11,004;3,200;-3,342;22,443
2909,000;3,522;0,850;-35,209;3,271;9,617;4,926;32,993;4,118;-16,071;-2,768;0,000;34,800;35,600;9,556;3,294;-11,936;-8,277;-13,568;-10,167;-3,252;26,538;0,000;272,140;Inf;280,000;270,000;-10,996;3,199;-3,346;22,436
2909,500;3,522;0,850;-35,209;3,271;9,617;4,926;32,993;4,118;-16,071;-2,768;0,000;34,800;35,600;9,556;3,294;-11,961;-8,242;-13,596;-10,155;-3,252;26,538;0,000;272,140;Inf;279,000;270,000;-10,987;3,205;-3,326;22,489
2910,000;3,522;0,850;-35,209;3,271;9,617;4,926;32,993;4,118;-16,071;-2,768;0,000;34,800;35,600;9,556;3,294;-11,947;-8,276;-13,545;-10,155;-3,252;26,538;0,000;271,940;Inf;279,000;270,000;-10,989;3,210;-3,313;22,579
2910,500;3,522;0,850;-35,209;3,271;9,617;4,926;32,993;4,118;-16,071;-2,768;0,000;34,800;35,600;9,556;3,294;-11,946;-8,258;-13,513;-10,122;-3,252;26,538;0,000;271,940;Inf;278,000;270,000;-10,981;3,215;-3,326;22,554
2911,000;3,522;0,850;-35,209;3,271;9,617;4,909;33,017;4,120;-16,006;-2,764;0,000;34,805;35,446;9,556;3,294;-11,782;-8,206;-13,457;-10,072;-3,233;26,540;0,000;269,740;Inf;278,000;270,000;-10,960;3,220;-3,321;22,507
2911,500;3,522;0,850;-35,209;3,271;9,617;4,909;33,017;4,120;-16,006;-2,764;0,000;34,800;35,400;9,556;3,294;-11,817;-8,205;-13,522;-10,098;-3,233;26,540;0,000;269,740;Inf;278,000;270,000;-10,879;3,225;-3,323;22,494
2912,000;2,174;0,578;-33,331;3,311;9,510;4,909;33,017;4,120;-16,006;-2,764;0,000;34,800;35,400;9,793;3,263;-11,887;-8,219;-13,584;-10,106;-3,233;26,540;0,000;270,040;Inf;278,000;270,000;-10,911;3,230;-3,322;22,516
2912,500;2,174;0,578;-33,331;3,311;9,510;4,909;33,017;4,120;-16,006;-2,764;0,000;34,800;35,400;9,793;3,263;-11,878;-8,227;-13,422;-10,022;-3,233;26,540;0,000;270,040;Inf;278,000;270,000;-10,949;3,213;-3,317;22,549
2913,000;2,174;0,578;-33,331;3,311;9,510;4,909;33,017;4,120;-16,006;-2,764;0,000;34,800;35,400;9,793;3,263;-11,835;-8,222;-13,331;-10,006;-3,233;26,540;0,000;270,040;Inf;278,000;270,000;-10,887;3,196;-3,304;22,616
2913,500;2,174;0,578;-33,331;3,311;9,510;4,909;33,017;4,120;-16,006;-2,764;0,000;34,800;35,400;9,793;3,263;-11,825;-8,213;-13,448;-10,071;-3,233;26,540;0,000;270,040;Inf;278,000;270,000;-10,848;3,179;-3,316;22,674
2914,000;2,174;0,578;-33,331;3,311;9,510;4,909;33,017;4,120;-16,006;-2,764;0,000;34,800;35,400;9,793;3,263;-11,783;-8,220;-13,477;-10,078;-3,233;26,540;0,000;267,840;Inf;278,000;270,000;-10,889;3,162;-3,302;22,665
2914,500;2,174;0,578;-33,331;3,311;9,510;4,899;33,019;4,113;-15,958;-2,765;0,000;34,803;35,424;9,793;3,263;-11,743;-8,203;-13,468;-10,065;-3,235;26,547;0,000;267,840;Inf;279,000;270,000;-10,890;3,146;-3,291;22,616
2915,000;2,174;0,578;-33,331;3,311;9,510;4,899;33,019;4,113;-15,958;-2,765;0,000;34,800;35,400;9,793;3,263;-11,831;-8,200;-13,522;-10,069;-3,235;26,547;0,000;267,940;Inf;279,000;270,000;-10,870;3,130;-3,298;22,627
2915,500;2,418;0,671;-33,844;3,335;9,502;4,899;33,019;4,113;-15,958;-2,765;0,000;34,800;35,400;9,644;3,234;-11,866;-8,199;-13,579;-10,130;-3,235;26,547;0,000;267,940;Inf;280,000;270,000;-10,905;3,115;-3,281;22,692
2916,000;2,418;0,671;-33,844;3,335;9,502;4,899;33,019;4,113;-15,958;-2,765;0,000;34,800;35,400;9,644;3,234;-11,919;-8,246;-13,605;-10,154;-3,235;26,547;0,000;267,640;Inf;280,000;270,000;-10,944;3,103;-3,288;22,643
2916,500;2,418;0,671;-33,844;3,335;9,502;4,899;33,019;4,113;-15,958;-2,765;0,000;34,800;35,400;9,644;3,234;-11,982;-8,284;-13,554;-10,202;-3,235;26,547;0,000;267,640;Inf;281,000;270,000;-10,981;3,092;-3,265;22,610
2917,000;2,418;0,671;-33,844;3,335;9,502;4,899;33,019;4,113;-15,958;-2,765;0,000;34,800;35,400;9,644;3,234;-11,852;-8,325;-13,312;-10,127;-3,235;26,547;0,000;269,140;Inf;281,000;270,000;-11,006;3,081;-3,281;22,651
