t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2917,500;2,418;0,671;-33,844;3,335;9,502;4,856;32,998;4,160;-15,916;-2,764;0,000;34,796;35,509;9,644;3,234;-11,822;-8,257;-13,235;-10,050;-3,235;26,540;0,000;269,140;Inf;281,000;270,000;-10,904;3,070;-3,294;22,730
2918,000;2,418;0,671;-33,844;3,335;9,502;4,856;32,998;4,160;-15,916;-2,764;0,000;34,800;35,500;9,644;3,234;-11,806;-8,239;-13,422;-10,107;-3,235;26,540;0,000;269,040;Inf;281,000;270,000;-10,841;3,059;-3,289;22,796
2918,500;3,265;0,832;-35,206;3,265;9,560;4,856;32,998;4,160;-15,916;-2,764;0,000;34,800;35,500;9,542;3,392;-11,863;-8,265;-13,418;-10,110;-3,235;26,540;0,000;269,040;Inf;281,000;270,000;-10,893;3,049;-3,281;22,866
2919,000;3,265;0,832;-35,206;3,265;9,560;4,856;32,998;4,160;-15,916;-2,764;0,000;34,800;35,500;9,542;3,392;-11,734;-8,277;-13,267;-10,108;-3,235;26,540;0,000;268,940;Inf;281,000;270,000;-10,914;3,052;-3,290;22,943
2919,500;3,265;0,832;-35,206;3,265;9,560;4,856;32,998;4,160;-15,916;-2,764;0,000;34,800;35,500;9,542;3,392;-11,821;-8,254;-13,337;-10,088;-3,235;26,540;0,000;268,940;Inf;282,000;270,000;-10,847;3,056;-3,298;23,026
2920,000;3,265;0,832;-35,206;3,265;9,560;4,856;32,998;4,160;-15,916;-2,764;0,000;34,800;35,500;9,542;3,392;-11,817;-8,234;-13,360;-10,086;-3,235;26,540;0,000;271,240;Inf;282,000;270,000;-10,875;3,059;-3,292;23,039
2920,500;3,265;0,832;-35,206;3,265;9,560;4,856;32,998;4,160;-15,916;-2,764;0,000;34,800;35,500;9,542;3,392;-11,724;-8,271;-13,308;-10,020;-3,235;26,540;0,000;271,240;Inf;281,000;270,000;-10,874;3,063;-3,297;23,063
2921,000;3,265;0,832;-35,206;3,265;9,560;4,889;33,001;4,139;-15,852;-2,790;0,000;34,791;35,390;9,542;3,392;-11,693;-8,252;-13,159;-9,996;-3,243;26,538;0,000;270,240;Inf;281,000;270,000;-10,831;3,066;-3,317;23,039
2921,500;3,265;0,832;-35,206;3,265;9,560;4,889;33,001;4,139;-15,852;-2,790;0,000;34,800;35,400;9,542;3,392;-11,727;-8,245;-13,204;-10,046;-3,243;26,538;0,000;270,240;Inf;281,000;270,000;-10,775;3,069;-3,303;23,038
2922,000;3,435;0,887;-33,908;3,250;9,522;4,889;33,001;4,139;-15,852;-2,790;0,000;34,800;35,400;9,708;3,248;-11,700;-8,225;-13,314;-10,059;-3,243;26,538;0,000;270,540;Inf;281,000;270,000;-10,805;3,072;-3,319;23,016
2922,500;3,435;0,887;-33,908;3,250;9,522;4,889;33,001;4,139;-15,852;-2,790;0,000;34,800;35,400;9,708;3,248;-11,715;-8,224;-13,374;-10,028;-3,243;26,538;0,000;270,540;Inf;281,000;270,000;-10,824;3,078;-3,293;22,982
2923,000;3,435;0,887;-33,908;3,250;9,522;4,889;33,001;4,139;-15,852;-2,790;0,000;34,800;35,400;9,708;3,248;-11,693;-8,203;-13,171;-9,971;-3,243;26,538;0,000;270,840;Inf;281,000;270,000;-10,835;3,084;-3,280;22,971
2923,500;3,435;0,887;-33,908;3,250;9,522;4,889;33,001;4,139;-15,852;-2,790;0,000;34,800;35,400;9,708;3,248;-11,703;-8,221;-13,245;-10,008;-3,243;26,538;0,000;270,840;Inf;281,000;270,000;-10,759;3,090;-3,288;22,976
2924,000;3,435;0,887;-33,908;3,250;9,522;4,931;33,004;4,124;-15,786;-2,787;0,000;34,784;35,394;9,708;3,248;-11,753;-8,223;-13,258;-10,036;-3,240;26,536;0,000;270,740;Inf;281,000;270,000;-10,794;3,096;-3,282;22,975
2924,500;3,435;0,887;-33,908;3,250;9,522;4,931;33,004;4,124;-15,786;-2,787;0,000;34,800;35,400;9,708;3,248;-11,730;-8,143;-13,288;-9,991;-3,240;26,536;0,000;270,740;Inf;281,000;270,000;-10,817;3,101;-3,264;22,948
2925,000;3,390;0,860;-34,237;3,263;9,497;4,931;33,004;4,124;-15,786;-2,787;0,000;34,800;35,400;9,601;3,182;-11,714;-8,162;-13,274;-10,035;-3,240;26,536;0,000;270,740;Inf;281,000;270,000;-10,788;3,107;-3,244;22,849
2925,500;3,390;0,860;-34,237;3,263;9,497;4,931;33,004;4,124;-15,786;-2,787;0,000;34,800;35,400;9,601;3,182;-11,687;-8,223;-13,167;-10,010;-3,240;26,536;0,000;270,740;Inf;281,000;270,000;-10,796;3,111;-3,241;22,798
2926,000;3,390;0,860;-34,237;3,263;9,497;4,931;33,004;4,124;-15,786;-2,787;0,000;34,800;35,400;9,601;3,182;-11,655;-8,156;-13,233;-10,003;-3,240;26,536;0,000;270,540;Inf;281,000;270,000;-10,772;3,116;-3,248;22,775
2926,500;3,390;0,860;-34,237;3,263;9,497;4,931;33,004;4,124;-15,786;-2,787;0,000;34,800;35,400;9,601;3,182;-11,621;-8,130;-13,284;-9,990;-3,240;26,536;0,000;270,540;Inf;281,000;270,000;-10,762;3,120;-3,248;22,700
2927,000;3,390;0,860;-34,237;3,263;9,497;4,966;33,025;4,122;-15,732;-2,788;0,000;34,783;35,339;9,601;3,182;-11,690;-8,130;-13,334;-10,033;-3,246;26,538;0,000;270,340;Inf;281,000;270,000;-10,756;3,125;-3,212;22,642
2927,500;3,390;0,860;-34,237;3,263;9,497;4,966;33,025;4,122;-15,732;-2,788;0,000;34,800;35,300;9,601;3,182;-11,634;-8,138;-13,330;-9,979;-3,246;26,538;0,000;270,340;Inf;281,000;270,000;-10,797;3,129;-3,224;22,587
2928,000;3,390;0,860;-34,237;3,263;9,497;4,966;33,025;4,122;-15,732;-2,788;0,000;34,800;35,300;9,601;3,182;-11,669;-8,221;-13,069;-9,979;-3,246;26,538;0,000;270,540;Inf;281,000;270,000;-10,770;3,133;-3,216;22,545
2928,500;3,042;0,817;-33,194;3,279;9,545;4,966;33,025;4,122;-15,732;-2,788;0,000;34,800;35,300;9,683;3,217;-11,666;-8,106;-13,297;-9,998;-3,246;26,538;0,000;270,540;Inf;281,000;270,000;-10,735;3,138;-3,239;22,563
2929,000;3,042;0,817;-33,194;3,279;9,545;4,966;33,025;4,122;-15,732;-2,788;0,000;34,800;35,300;9,683;3,217;-11,747;-8,142;-13,386;-10,025;-3,246;26,538;0,000;270,640;Inf;281,000;270,000;-10,767;3,136;-3,213;22,582
2929,500;3,042;0,817;-33,194;3,279;9,545;4,966;33,025;4,122;-15,732;-2,788;0,000;34,800;35,300;9,683;3,217;-11,756;-8,138;-13,372;-10,030;-3,246;26,538;0,000;270,640;Inf;281,000;270,000;-10,825;3,134;-3,207;22,585
2930,000;3,042;0,817;-33,194;3,279;9,545;4,966;33,025;4,122;-15,732;-2,788;0,000;34,800;35,300;9,683;3,217;-11,764;-8,156;-13,426;-10,053;-3,246;26,538;0,000;270,840;Inf;281,000;270,000;-10,824;3,133;-3,213;22,566
2930,500;3,042;0,817;-33,194;3,279;9,545;4,986;33,068;4,142;-15,672;-2,771;0,000;34,781;35,303;9,683;3,217;-11,735;-8,151;-13,365;-10,054;-3,244;26,546;0,000;270,840;Inf;281,000;270,000;-10,850;3,131;-3,194;22,567
2931,000;3,042;0,817;-33,194;3,279;9,545;4,986;33,068;4,142;-15,672;-2,771;0,000;34,800;35,300;9,683;3,217;-11,794;-8,142;-13,466;-10,067;-3,244;26,546;0,000;271,040;Inf;281,000;270,000;-10,826;3,130;-3,194;22,574
2931,500;3,278;0,778;-35,209;3,289;9,574;4,986;33,068;4,142;-15,672;-2,771;0,000;34,800;35,300;9,530;3,251;-11,825;-8,166;-13,466;-10,083;-3,244;26,546;0,000;271,040;Inf;280,000;270,000;-10,867;3,129;-3,184;22,611
2932,000;3,278;0,778;-35,209;3,289;9,574;4,986;33,068;4,142;-15,672;-2,771;0,000;34,800;35,300;9,530;3,251;-11,848;-8,198;-13,433;-10,084;-3,244;26,546;0,000;270,940;Inf;280,000;270,000;-10,885;3,131;-3,186;22,654
2932,500;3,278;0,778;-35,209;3,289;9,574;4,986;33,068;4,142;-15,672;-2,771;0,000;34,800;35,300;9,530;3,251;-11,786;-8,177;-13,193;-9,989;-3,244;26,546;0,000;270,940;Inf;280,000;270,000;-10,891;3,133;-3,200;22,656
2933,000;3,278;0,778;-35,209;3,289;9,574;4,986;33,068;4,142;-15,672;-2,771;0,000;34,800;35,300;9,530;3,251;-11,588;-8,154;-13,188;-9,991;-3,244;26,546;0,000;270,740;Inf;280,000;270,000;-10,786;3,136;-3,189;22,656
2933,500;3,278;0,778;-35,209;3,289;9,574;4,939;33,014;4,138;-15,657;-2,798;0,000;34,773;35,285;9,530;3,251;-11,636;-8,147;-13,310;-10,001;-3,252;26,532;0,000;270,740;Inf;280,000;270,000;-10,730;3,138;-3,193;22,620
2934,000;3,278;0,778;-35,209;3,289;9,574;4,939;33,014;4,138;-15,657;-2,798;0,000;34,800;35,300;9,530;3,251;-11,719;-8,040;-13,362;-9,953;-3,252;26,532;0,000;270,140;Inf;280,000;270,000;-10,774;3,140;-3,187;22,590
2934,500;3,278;0,778;-35,209;3,289;9,574;4,939;33,014;4,138;-15,657;-2,798;0,000;34,800;35,300;9,530;3,251;-11,746;-8,110;-13,406;-10,009;-3,252;26,532;0,000;270,140;Inf;280,000;270,000;-10,768;3,143;-3,177;22,462
2935,000;2,406;0,662;-34,087;3,361;9,500;4,939;33,014;4,138;-15,657;-2,798;0,000;34,800;35,300;9,616;3,239;-11,796;-8,143;-13,310;-10,002;-3,252;26,532;0,000;271,440;Inf;280,000;270,000;-10,818;3,145;-3,168;22,338
2935,500;2,406;0,662;-34,087;3,361;9,500;4,939;33,014;4,138;-15,657;-2,798;0,000;34,800;35,300;9,616;3,239;-11,748;-8,126;-13,331;-10,005;-3,252;26,532;0,000;271,440;Inf;279,000;270,000;-10,813;3,133;-3,163;22,222
2936,000;2,406;0,662;-34,087;3,361;9,500;4,939;33,014;4,138;-15,657;-2,798;0,000;34,800;35,300;9,616;3,239;-11,734;-8,094;-13,357;-9,979;-3,252;26,532;0,000;270,340;Inf;279,000;270,000;-10,803;3,121;-3,168;22,086
2936,500;2,406;0,662;-34,087;3,361;9,500;4,939;33,014;4,138;-15,657;-2,798;0,000;34,800;35,300;9,616;3,239;-11,697;-8,070;-13,338;-9,954;-3,252;26,532;0,000;270,340;Inf;279,000;270,000;-10,791;3,109;-3,163;22,064
2937,000;2,406;0,662;-34,087;3,361;9,500;4,932;33,055;4,123;-15,605;-2,787;0,000;34,754;35,370;9,616;3,239;-11,710;-8,060;-13,344;-9,970;-3,247;26,535;0,000;270,540;Inf;279,000;270,000;-10,765;3,098;-3,167;22,079
2937,500;2,406;0,662;-34,087;3,361;9,500;4,932;33,055;4,123;-15,605;-2,787;0,000;34,800;35,400;9,616;3,239;-11,692;-8,070;-13,349;-9,943;-3,247;26,535;0,000;270,540;Inf;279,000;270,000;-10,771;3,086;-3,149;22,091
2938,000;2,922;0,767;-34,097;3,336;9,535;4,932;33,055;4,123;-15,605;-2,787;0,000;34,800;35,400;9,726;3,376;-11,659;-8,056;-13,349;-9,940;-3,247;26,535;0,000;270,640;Inf;279,000;270,000;-10,764;3,075;-3,158;22,088
2938,500;2,922;0,767;-34,097;3,336;9,535;4,932;33,055;4,123;-15,605;-2,787;0,000;34,800;35,400;9,726;3,376;-11,692;-8,059;-13,340;-9,923;-3,247;26,535;0,000;270,640;Inf;279,000;270,000;-10,751;3,073;-3,158;22,115
2939,000;2,922;0,767;-34,097;3,336;9,535;4,932;33,055;4,123;-15,605;-2,787;0,000;34,800;35,400;9,726;3,376;-11,705;-8,017;-13,368;-9,934;-3,247;26,535;0,000;270,340;Inf;279,000;270,000;-10,753;3,070;-3,153;22,111
2939,500;2,922;0,767;-34,097;3,336;9,535;4,932;33,055;4,123;-15,605;-2,787;0,000;34,800;35,400;9,726;3,376;-11,722;-8,041;-13,383;-9,944;-3,247;26,535;0,000;270,340;Inf;279,000;270,000;-10,756;3,068;-3,140;22,012
2940,000;2,922;0,767;-34,097;3,336;9,535;4,909;33,061;4,138;-15,568;-2,793;0,000;34,750;35,226;9,726;3,376;-11,738;-8,112;-13,263;-9,961;-3,249;26,543;0,000;269,440;Inf;279,000;270,000;-10,772;3,065;-3,153;21,892
2940,500;2,922;0,767;-34,097;3,336;9,535;4,909;33,061;4,138;-15,568;-2,793;0,000;34,700;35,200;9,726;3,376;-11,648;-8,077;-13,302;-9,964;-3,249;26,543;0,000;269,440;Inf;279,000;270,000;-10,769;3,063;-3,144;21,853
2941,000;2,922;0,767;-34,097;3,336;9,535;4,909;33,061;4,138;-15,568;-2,793;0,000;34,700;35,200;9,726;3,376;-11,628;-8,061;-13,291;-9,934;-3,249;26,543;0,000;269,540;Inf;279,000;270,000;-10,748;3,061;-3,144;21,826
2941,500;2,760;0,677;-35,209;3,317;9,523;4,909;33,061;4,138;-15,568;-2,793;0,000;34,700;35,200;9,458;3,427;-11,656;-8,043;-13,304;-9,936;-3,249;26,543;0,000;269,540;Inf;279,000;270,000;-10,729;3,058;-3,108;21,863
2942,000;2,760;0,677;-35,209;3,317;9,523;4,909;33,061;4,138;-15,568;-2,793;0,000;34,700;35,200;9,458;3,427;-11,631;-8,033;-13,322;-9,890;-3,249;26,543;0,000;269,540;Inf;279,000;270,000;-10,735;3,054;-3,134;21,858
2942,500;2,760;0,677;-35,209;3,317;9,523;4,909;33,061;4,138;-15,568;-2,793;0,000;34,700;35,200;9,458;3,427;-11,614;-8,039;-13,208;-9,862;-3,249;26,543;0,000;269,540;Inf;279,000;270,000;-10,719;3,049;-3,116;21,897
2943,000;2,760;0,677;-35,209;3,317;9,523;4,909;33,061;4,138;-15,568;-2,793;0,000;34,700;35,200;9,458;3,427;-11,638;-8,071;-13,256;-9,935;-3,249;26,543;0,000;269,440;Inf;279,000;270,000;-10,681;3,044;-3,098;22,111
2943,500;2,760;0,677;-35,209;3,317;9,523;4,887;33,018;4,128;-15,532;-2,767;0,000;34,739;35,239;9,458;3,427;-11,692;-8,042;-13,253;-9,921;-3,248;26,542;0,000;269,440;Inf;279,000;270,000;-10,725;3,039;-3,100;22,127
2944,000;2,760;0,677;-35,209;3,317;9,523;4,887;33,018;4,128;-15,532;-2,767;0,000;34,700;35,200;9,458;3,427;-11,671;-8,048;-13,251;-9,911;-3,248;26,542;0,000;268,840;Inf;279,000;270,000;-10,727;3,035;-3,103;22,196
2944,500;3,909;0,921;-35,209;3,240;9,553;4,887;33,018;4,128;-15,532;-2,767;0,000;34,700;35,200;9,568;3,384;-11,542;-8,056;-13,013;-9,819;-3,248;26,542;0,000;268,840;Inf;280,000;270,000;-10,720;3,030;-3,111;22,253
2945,000;3,909;0,921;-35,209;3,240;9,553;4,887;33,018;4,128;-15,532;-2,767;0,000;34,700;35,200;9,568;3,384;-11,578;-8,062;-13,167;-9,875;-3,248;26,542;0,000;268,940;Inf;280,000;270,000;-10,607;3,045;-3,110;22,316
2945,500;3,909;0,921;-35,209;3,240;9,553;4,887;33,018;4,128;-15,532;-2,767;0,000;34,700;35,200;9,568;3,384;-11,640;-8,062;-13,187;-9,916;-3,248;26,542;0,000;268,940;Inf;281,000;270,000;-10,671;3,059;-3,108;22,342
2946,000;3,909;0,921;-35,209;3,240;9,553;4,887;33,018;4,128;-15,532;-2,767;0,000;34,700;35,200;9,568;3,384;-11,501;-8,034;-13,145;-9,845;-3,248;26,542;0,000;269,640;Inf;281,000;270,000;-10,701;3,073;-3,096;22,289
2946,500;3,909;0,921;-35,209;3,240;9,553;4,926;33,018;4,167;-15,486;-2,767;0,000;34,730;35,142;9,568;3,384;-11,457;-8,035;-13,106;-9,769;-3,253;26,551;0,000;269,640;Inf;281,000;270,000;-10,631;3,087;-3,094;22,297
2947,000;3,909;0,921;-35,209;3,240;9,553;4,926;33,018;4,167;-15,486;-2,767;0,000;34,700;35,100;9,568;3,384;-11,506;-8,019;-13,196;-9,885;-3,253;26,551;0,000;269,240;Inf;281,000;270,000;-10,592;3,100;-3,093;22,335
2947,500;3,909;0,921;-35,209;3,240;9,553;4,926;33,018;4,167;-15,486;-2,767;0,000;34,700;35,100;9,568;3,384;-11,635;-8,061;-13,305;-9,935;-3,253;26,551;0,000;269,240;Inf;281,000;270,000;-10,651;3,113;-3,072;22,362
2948,000;2,900;0,680;-35,209;3,303;9,567;4,926;33,018;4,167;-15,486;-2,767;0,000;34,700;35,100;9,605;3,131;-11,667;-8,143;-13,076;-9,945;-3,253;26,551;0,000;268,840;Inf;281,000;270,000;-10,734;3,126;-3,071;22,387
2948,500;2,900;0,680;-35,209;3,303;9,567;4,926;33,018;4,167;-15,486;-2,767;0,000;34,700;35,100;9,605;3,131;-11,524;-8,174;-12,829;-9,903;-3,253;26,551;0,000;268,840;Inf;282,000;270,000;-10,708;3,123;-3,106;22,407
2949,000;2,900;0,680;-35,209;3,303;9,567;4,926;33,018;4,167;-15,486;-2,767;0,000;34,700;35,100;9,605;3,131;-11,527;-8,073;-13,085;-9,925;-3,253;26,551;0,000;271,240;Inf;282,000;270,000;-10,608;3,119;-3,102;22,477
2949,500;2,900;0,680;-35,209;3,303;9,567;4,926;33,018;4,167;-15,486;-2,767;0,000;34,700;35,100;9,605;3,131;-11,506;-8,044;-13,123;-9,855;-3,253;26,551;0,000;271,240;Inf;281,000;270,000;-10,653;3,115;-3,111;22,445
2950,000;2,900;0,680;-35,209;3,303;9,567;4,964;32,985;4,142;-15,441;-2,776;0,000;34,726;35,137;9,605;3,131;-11,514;-8,055;-13,056;-9,849;-3,246;26,551;0,000;271,140;Inf;281,000;270,000;-10,632;3,112;-3,096;22,462
2950,500;2,900;0,680;-35,209;3,303;9,567;4,964;32,985;4,142;-15,441;-2,776;0,000;34,700;35,100;9,605;3,131;-11,520;-8,078;-12,994;-9,834;-3,246;26,551;0,000;271,140;Inf;280,000;270,000;-10,618;3,108;-3,094;22,439
2951,000;3,348;0,878;-33,963;3,233;9,483;4,964;32,985;4,142;-15,441;-2,776;0,000;34,700;35,100;9,700;3,271;-11,486;-8,059;-13,064;-9,886;-3,246;26,551;0,000;271,540;Inf;280,000;270,000;-10,606;3,105;-3,097;22,414
2951,500;3,348;0,878;-33,963;3,233;9,483;4,964;32,985;4,142;-15,441;-2,776;0,000;34,700;35,100;9,700;3,271;-11,597;-8,040;-13,176;-9,899;-3,246;26,551;0,000;271,540;Inf;279,000;270,000;-10,624;3,109;-3,103;22,459
2952,000;3,348;0,878;-33,963;3,233;9,483;4,964;32,985;4,142;-15,441;-2,776;0,000;34,700;35,100;9,700;3,271;-11,495;-8,040;-13,115;-9,869;-3,246;26,551;0,000;271,540;Inf;279,000;270,000;-10,678;3,113;-3,086;22,457
2952,500;3,348;0,878;-33,963;3,233;9,483;4,964;32,985;4,142;-15,441;-2,776;0,000;34,700;35,100;9,700;3,271;-11,494;-8,055;-12,988;-9,856;-3,246;26,551;0,000;271,540;Inf;278,000;270,000;-10,630;3,117;-3,071;22,479
2953,000;3,348;0,878;-33,963;3,233;9,483;4,976;33,043;4,148;-15,347;-2,777;0,000;34,719;35,183;9,700;3,271;-11,541;-8,034;-13,071;-9,846;-3,237;26,561;0,000;270,540;Inf;278,000;270,000;-10,598;3,121;-3,087;22,472
2953,500;3,348;0,878;-33,963;3,233;9,483;4,976;33,043;4,148;-15,347;-2,777;0,000;34,700;35,200;9,700;3,271;-11,562;-8,013;-13,134;-9,860;-3,237;26,561;0,000;270,540;Inf;278,000;270,000;-10,623;3,124;-3,085;22,451
2954,000;2,497;0,651;-34,131;3,333;9,575;4,976;33,043;4,148;-15,347;-2,777;0,000;34,700;35,200;9,624;3,207;-11,588;-8,003;-13,217;-9,898;-3,237;26,561;0,000;270,540;Inf;278,000;270,000;-10,642;3,128;-3,070;22,343
2954,500;2,497;0,651;-34,131;3,333;9,575;4,976;33,043;4,148;-15,347;-2,777;0,000;34,700;35,200;9,624;3,207;-11,556;-8,019;-13,184;-9,875;-3,237;26,561;0,000;270,540;Inf;278,000;270,000;-10,676;3,118;-3,081;22,234
2955,000;2,497;0,651;-34,131;3,333;9,575;4,976;33,043;4,148;-15,347;-2,777;0,000;34,700;35,200;9,624;3,207;-11,586;-8,000;-13,244;-9,886;-3,237;26,561;0,000;270,940;Inf;278,000;270,000;-10,658;3,107;-3,064;22,227
2955,500;2,497;0,651;-34,131;3,333;9,575;4,976;33,043;4,148;-15,347;-2,777;0,000;34,700;35,200;9,624;3,207;-11,651;-8,014;-13,248;-9,924;-3,237;26,561;0,000;270,940;Inf;278,000;270,000;-10,679;3,097;-3,068;22,254
2956,000;2,497;0,651;-34,131;3,333;9,575;4,976;33,043;4,148;-15,347;-2,777;0,000;34,700;35,200;9,624;3,207;-11,659;-7,997;-13,298;-9,900;-3,237;26,561;0,000;268,640;Inf;278,000;270,000;-10,709;3,088;-3,057;22,310
2956,500;2,497;0,651;-34,131;3,333;9,575;4,931;33,066;4,117;-15,304;-2,780;0,000;34,702;35,129;9,624;3,207;-11,613;-8,041;-13,213;-9,878;-3,230;26,557;0,000;268,640;Inf;279,000;270,000;-10,714;3,078;-3,039;22,355
2957,000;2,497;0,651;-34,131;3,333;9,575;4,931;33,066;4,117;-15,304;-2,780;0,000;34,700;35,100;9,624;3,207;-11,600;-8,055;-13,108;-9,914;-3,230;26,557;0,000;268,840;Inf;279,000;270,000;-10,686;3,068;-3,061;22,373
2957,500;3,552;0,855;-35,209;3,236;9,542;4,931;33,066;4,117;-15,304;-2,780;0,000;34,700;35,100;9,404;3,329;-11,528;-8,070;-13,055;-9,882;-3,230;26,557;0,000;268,840;Inf;280,000;270,000;-10,669;3,059;-3,055;22,411
2958,000;3,552;0,855;-35,209;3,236;9,542;4,931;33,066;4,117;-15,304;-2,780;0,000;34,700;35,100;9,404;3,329;-11,457;-7,981;-13,111;-9,833;-3,230;26,557;0,000;268,840;Inf;280,000;270,000;-10,634;3,067;-3,057;22,470
2958,500;3,552;0,855;-35,209;3,236;9,542;4,931;33,066;4,117;-15,304;-2,780;0,000;34,700;35,100;9,404;3,329;-11,527;-7,974;-13,191;-9,850;-3,230;26,557;0,000;268,840;Inf;281,000;270,000;-10,595;3,075;-3,061;22,507
2959,000;3,552;0,855;-35,209;3,236;9,542;4,931;33,066;4,117;-15,304;-2,780;0,000;34,700;35,100;9,404;3,329;-11,526;-7,927;-13,177;-9,828;-3,230;26,557;0,000;269,740;Inf;281,000;270,000;-10,636;3,083;-3,043;22,544
2959,500;3,552;0,855;-35,209;3,236;9,542;4,918;33,035;4,161;-15,276;-2,768;0,000;34,692;35,116;9,404;3,329;-11,562;-7,962;-13,227;-9,850;-3,228;26,555;0,000;269,740;Inf;281,000;270,000;-10,615;3,091;-3,045;22,537
2960,000;3,552;0,855;-35,209;3,236;9,542;4,918;33,035;4,161;-15,276;-2,768;0,000;34,700;35,100;9,404;3,329;-11,569;-7,983;-13,145;-9,851;-3,228;26,555;0,000;269,740;Inf;281,000;270,000;-10,650;3,098;-3,028;22,527
2960,500;3,043;0,712;-35,209;3,254;9,549;4,918;33,035;4,161;-15,276;-2,768;0,000;34,700;35,100;9,584;3,219;-11,572;-8,024;-13,006;-9,816;-3,228;26,555;0,000;269,740;Inf;281,000;270,000;-10,637;3,106;-3,023;22,547
2961,000;3,043;0,712;-35,209;3,254;9,549;4,918;33,035;4,161;-15,276;-2,768;0,000;34,700;35,100;9,584;3,219;-11,535;-7,967;-13,063;-9,839;-3,228;26,555;0,000;269,740;Inf;281,000;270,000;-10,605;3,105;-3,034;22,670
2961,500;3,043;0,712;-35,209;3,254;9,549;4,918;33,035;4,161;-15,276;-2,768;0,000;34,700;35,100;9,584;3,219;-11,521;-7,976;-13,120;-9,842;-3,228;26,555;0,000;269,740;Inf;281,000;270,000;-10,601;3,103;-3,031;22,642
2962,000;3,043;0,712;-35,209;3,254;9,549;4,918;33,035;4,161;-15,276;-2,768;0,000;34,700;35,100;9,584;3,219;-11,558;-7,973;-13,157;-9,837;-3,228;26,555;0,000;271,740;Inf;281,000;270,000;-10,615;3,103;-3,029;22,693
2962,500;3,043;0,712;-35,209;3,254;9,549;4,918;33,035;4,161;-15,276;-2,768;0,000;34,700;35,100;9,584;3,219;-11,420;-7,968;-12,984;-9,785;-3,228;26,555;0,000;271,740;Inf;280,000;270,000;-10,631;3,102;-3,029;22,833
2963,000;3,043;0,712;-35,209;3,254;9,549;4,909;33,055;4,163;-15,222;-2,768;0,000;34,680;34,998;9,584;3,219;-11,434;-7,943;-12,904;-9,741;-3,236;26,551;0,000;271,540;Inf;280,000;270,000;-10,539;3,101;-3,030;22,851
2963,500;3,043;0,712;-35,209;3,254;9,549;4,909;33,055;4,163;-15,222;-2,768;0,000;34,700;35,000;9,584;3,219;-11,458;-7,959;-12,979;-9,776;-3,236;26,551;0,000;271,540;Inf;279,000;270,000;-10,505;3,100;-3,016;22,872
2964,000;3,454;0,824;-35,209;3,272;9,488;4,909;33,055;4,163;-15,222;-2,768;0,000;34,700;35,000;9,604;3,345;-11,437;-7,929;-13,001;-9,746;-3,236;26,551;0,000;271,640;Inf;279,000;270,000;-10,543;3,099;-3,030;22,916
2964,500;3,454;0,824;-35,209;3,272;9,488;4,909;33,055;4,163;-15,222;-2,768;0,000;34,700;35,000;9,604;3,345;-11,516;-7,923;-13,062;-9,764;-3,236;26,551;0,000;271,640;Inf;278,000;270,000;-10,528;3,105;-3,011;23,068
2965,000;3,454;0,824;-35,209;3,272;9,488;4,909;33,055;4,163;-15,222;-2,768;0,000;34,700;35,000;9,604;3,345;-11,448;-7,920;-13,056;-9,786;-3,236;26,551;0,000;270,840;Inf;278,000;270,000;-10,566;3,110;-3,013;23,164
2965,500;3,454;0,824;-35,209;3,272;9,488;4,909;33,055;4,163;-15,222;-2,768;0,000;34,700;35,000;9,604;3,345;-11,387;-7,898;-13,060;-9,781;-3,236;26,551;0,000;270,840;Inf;278,000;270,000;-10,552;3,116;-3,000;23,216
2966,000;3,454;0,824;-35,209;3,272;9,488;4,901;33,044;4,159;-15,194;-2,773;0,000;34,673;35,104;9,604;3,345;-11,490;-7,935;-13,143;-9,811;-3,233;26,555;0,000;269,740;Inf;278,000;270,000;-10,532;3,121;-2,999;23,301
2966,500;3,454;0,824;-35,209;3,272;9,488;4,901;33,044;4,159;-15,194;-2,773;0,000;34,700;35,100;9,604;3,345;-11,510;-7,928;-13,169;-9,817;-3,233;26,555;0,000;269,740;Inf;278,000;270,000;-10,595;3,127;-2,996;23,211
2967,000;2,663;0,697;-33,643;3,291;9,504;4,901;33,044;4,159;-15,194;-2,773;0,000;34,700;35,100;9,702;3,286;-11,488;-7,968;-12,981;-9,776;-3,233;26,555;0,000;269,540;Inf;278,000;270,000;-10,606;3,132;-2,964;23,115
2967,500;2,663;0,697;-33,643;3,291;9,504;4,901;33,044;4,159;-15,194;-2,773;0,000;34,700;35,100;9,702;3,286;-11,426;-7,997;-12,833;-9,785;-3,233;26,555;0,000;269,540;Inf;278,000;270,000;-10,553;3,125;-2,970;23,065
2968,000;2,663;0,697;-33,643;3,291;9,504;4,901;33,044;4,159;-15,194;-2,773;0,000;34,700;35,100;9,702;3,286;-11,393;-7,941;-12,988;-9,775;-3,233;26,555;0,000;269,440;Inf;278,000;270,000;-10,510;3,117;-2,996;23,004
2968,500;2,663;0,697;-33,643;3,291;9,504;4,901;33,044;4,159;-15,194;-2,773;0,000;34,700;35,100;9,702;3,286;-11,381;-7,898;-13,012;-9,739;-3,233;26,555;0,000;269,440;Inf;278,000;270,000;-10,524;3,110;-2,971;23,005
2969,000;2,663;0,697;-33,643;3,291;9,504;4,901;33,044;4,159;-15,194;-2,773;0,000;34,700;35,100;9,702;3,286;-11,394;-7,909;-12,988;-9,716;-3,233;26,555;0,000;268,640;Inf;278,000;270,000;-10,507;3,102;-2,980;22,950
2969,500;2,663;0,697;-33,643;3,291;9,504;4,895;33,021;4,167;-15,176;-2,781;0,000;34,663;35,048;9,702;3,286;-11,459;-7,935;-12,941;-9,712;-3,248;26,557;0,000;268,640;Inf;279,000;270,000;-10,502;3,095;-2,986;22,904
2970,000;2,663;0,697;-33,643;3,291;9,504;4,895;33,021;4,167;-15,176;-2,781;0,000;34,700;35,000;9,702;3,286;-11,269;-7,903;-12,896;-9,650;-3,248;26,557;0,000;268,440;Inf;279,000;270,000;-10,512;3,088;-2,979;22,857
2970,500;3,160;0,791;-34,138;3,295;9,571;4,895;33,021;4,167;-15,176;-2,781;0,000;34,700;35,000;9,639;3,113;-11,237;-7,880;-12,866;-9,623;-3,248;26,557;0,000;268,440;Inf;280,000;270,000;-10,430;3,081;-2,966;22,811
2971,000;3,160;0,791;-34,138;3,295;9,571;4,895;33,021;4,167;-15,176;-2,781;0,000;34,700;35,000;9,639;3,113;-11,311;-7,903;-13,005;-9,693;-3,248;26,557;0,000;268,340;Inf;280,000;270,000;-10,401;3,082;-2,964;22,808
2971,500;3,160;0,791;-34,138;3,295;9,571;4,895;33,021;4,167;-15,176;-2,781;0,000;34,700;35,000;9,639;3,113;-11,404;-7,936;-12,977;-9,752;-3,248;26,557;0,000;268,340;Inf;281,000;270,000;-10,478;3,084;-2,965;22,786
2972,000;3,160;0,791;-34,138;3,295;9,571;4,895;33,021;4,167;-15,176;-2,781;0,000;34,700;35,000;9,639;3,113;-11,429;-7,968;-12,819;-9,736;-3,248;26,557;0,000;269,040;Inf;281,000;270,000;-10,517;3,085;-2,973;22,728
2972,500;3,160;0,791;-34,138;3,295;9,571;4,924;33,034;4,154;-15,113;-2,770;0,000;34,657;35,065;9,639;3,113;-11,301;-7,898;-12,902;-9,721;-3,248;26,565;0,000;269,040;Inf;281,000;270,000;-10,488;3,086;-2,963;22,787
2973,000;3,160;0,791;-34,138;3,295;9,571;4,924;33,034;4,154;-15,113;-2,770;0,000;34,700;35,100;9,639;3,113;-11,376;-7,876;-12,983;-9,692;-3,248;26,565;0,000;268,840;Inf;281,000;270,000;-10,455;3,087;-2,953;22,774
2973,500;2,661;0,703;-34,814;3,321;9,512;4,924;33,034;4,154;-15,113;-2,770;0,000;34,700;35,100;9,569;3,388;-11,390;-7,859;-13,046;-9,721;-3,248;26,565;0,000;268,840;Inf;282,000;270,000;-10,482;3,088;-2,957;22,753
2974,000;2,661;0,703;-34,814;3,321;9,512;4,924;33,034;4,154;-15,113;-2,770;0,000;34,700;35,100;9,569;3,388;-11,426;-7,880;-13,011;-9,717;-3,248;26,565;0,000;269,740;Inf;282,000;270,000;-10,504;3,081;-2,971;22,764
2974,500;2,661;0,703;-34,814;3,321;9,512;4,924;33,034;4,154;-15,113;-2,770;0,000;34,700;35,100;9,569;3,388;-11,412;-7,900;-12,867;-9,669;-3,248;26,565;0,000;269,740;Inf;282,000;270,000;-10,509;3,075;-2,938;22,788
2975,000;2,661;0,703;-34,814;3,321;9,512;4,924;33,034;4,154;-15,113;-2,770;0,000;34,700;35,100;9,569;3,388;-11,286;-7,866;-12,833;-9,641;-3,248;26,565;0,000;271,940;Inf;282,000;270,000;-10,462;3,068;-2,956;22,823
2975,500;2,661;0,703;-34,814;3,321;9,512;4,934;33,055;4,175;-15,055;-2,780;0,000;34,663;35,060;9,569;3,388;-11,176;-7,840;-12,901;-9,626;-3,239;26,574;0,000;271,940;Inf;281,000;270,000;-10,407;3,061;-2,958;22,770
2976,000;2,661;0,703;-34,814;3,321;9,512;4,934;33,055;4,175;-15,055;-2,780;0,000;34,700;35,100;9,569;3,388;-11,300;-7,866;-12,953;-9,676;-3,239;26,574;0,000;271,640;Inf;281,000;270,000;-10,386;3,055;-2,950;22,667
2976,500;2,661;0,703;-34,814;3,321;9,512;4,934;33,055;4,175;-15,055;-2,780;0,000;34,700;35,100;9,569;3,388;-11,356;-7,851;-12,867;-9,644;-3,239;26,574;0,000;271,640;Inf;280,000;270,000;-10,449;3,048;-2,929;22,628
2977,000;3,429;0,854;-34,389;3,335;9,578;4,934;33,055;4,175;-15,055;-2,780;0,000;34,700;35,100;9,638;3,154;-11,350;-7,870;-12,860;-9,674;-3,239;26,574;0,000;271,740;Inf;280,000;270,000;-10,429;3,042;-2,938;22,555
2977,500;3,429;0,854;-34,389;3,335;9,578;4,934;33,055;4,175;-15,055;-2,780;0,000;34,700;35,100;9,638;3,154;-11,189;-7,881;-12,776;-9,639;-3,239;26,574;0,000;271,740;Inf;279,000;270,000;-10,439;3,048;-2,922;22,481
2978,000;3,429;0,854;-34,389;3,335;9,578;4,934;33,055;4,175;-15,055;-2,780;0,000;34,700;35,100;9,638;3,154;-11,258;-7,864;-12,791;-9,648;-3,239;26,574;0,000;270,840;Inf;279,000;270,000;-10,371;3,054;-2,921;22,531
2978,500;3,429;0,854;-34,389;3,335;9,578;4,934;33,055;4,175;-15,055;-2,780;0,000;34,700;35,100;9,638;3,154;-11,327;-7,884;-12,885;-9,715;-3,239;26,574;0,000;270,840;Inf;279,000;270,000;-10,390;3,060;-2,931;22,544
2979,000;3,429;0,854;-34,389;3,335;9,578;4,969;33,031;4,188;-15,021;-2,787;0,000;34,662;35,144;9,638;3,154;-11,388;-7,856;-12,942;-9,715;-3,235;26,571;0,000;270,140;Inf;279,000;270,000;-10,453;3,067;-2,910;22,577
2979,500;3,429;0,854;-34,389;3,335;9,578;4,969;33,031;4,188;-15,021;-2,787;0,000;34,700;35,100;9,638;3,154;-11,418;-7,881;-12,948;-9,707;-3,235;26,571;0,000;270,140;Inf;279,000;270,000;-10,475;3,072;-2,909;22,513
2980,000;3,419;0,822;-35,209;3,289;9,575;4,969;33,031;4,188;-15,021;-2,787;0,000;34,700;35,100;9,523;3,308;-11,414;-7,860;-12,957;-9,707;-3,235;26,571;0,000;269,640;Inf;279,000;270,000;-10,489;3,078;-2,881;22,474
2980,500;3,419;0,822;-35,209;3,289;9,575;4,969;33,031;4,188;-15,021;-2,787;0,000;34,700;35,100;9,523;3,308;-11,444;-7,884;-12,969;-9,724;-3,235;26,571;0,000;269,640;Inf;279,000;270,000;-10,484;3,084;-2,912;22,396
2981,000;3,419;0,822;-35,209;3,289;9,575;4,969;33,031;4,188;-15,021;-2,787;0,000;34,700;35,100;9,523;3,308;-11,456;-7,817;-13,074;-9,721;-3,235;26,571;0,000;270,540;Inf;279,000;270,000;-10,505;3,089;-2,894;22,306
2981,500;3,419;0,822;-35,209;3,289;9,575;4,969;33,031;4,188;-15,021;-2,787;0,000;34,700;35,100;9,523;3,308;-11,506;-7,878;-13,110;-9,782;-3,235;26,571;0,000;270,540;Inf;279,000;270,000;-10,517;3,095;-2,901;22,248
2982,000;3,419;0,822;-35,209;3,289;9,575;4,949;33,090;4,162;-14,972;-2,780;0,000;34,658;35,075;9,523;3,308;-11,508;-7,964;-12,959;-9,795;-3,237;26,570;0,000;269,740;Inf;279,000;270,000;-10,569;3,100;-2,887;22,216
2982,500;3,419;0,822;-35,209;3,289;9,575;4,949;33,090;4,162;-14,972;-2,780;0,000;34,700;35,100;9,523;3,308;-11,421;-7,963;-12,726;-9,753;-3,237;26,570;0,000;269,740;Inf;279,000;270,000;-10,556;3,105;-2,903;22,157
2983,000;3,419;0,822;-35,209;3,289;9,575;4,949;33,090;4,162;-14,972;-2,780;0,000;34,700;35,100;9,523;3,308;-11,397;-7,920;-12,905;-9,783;-3,237;26,570;0,000;270,040;Inf;279,000;270,000;-10,466;3,110;-2,920;22,242
2983,500;3,165;0,779;-35,209;3,276;9,520;4,949;33,090;4,162;-14,972;-2,780;0,000;34,700;35,100;9,556;3,321;-11,372;-7,907;-12,953;-9,778;-3,237;26,570;0,000;270,040;Inf;279,000;270,000;-10,501;3,115;-2,930;22,302
2984,000;3,165;0,779;-35,209;3,276;9,520;4,949;33,090;4,162;-14,972;-2,780;0,000;34,700;35,100;9,556;3,321;-11,479;-7,921;-13,024;-9,800;-3,237;26,570;0,000;270,040;Inf;279,000;270,000;-10,503;3,116;-2,937;22,303
2984,500;3,165;0,779;-35,209;3,276;9,520;4,949;33,090;4,162;-14,972;-2,780;0,000;34,700;35,100;9,556;3,321;-11,477;-7,926;-12,909;-9,747;-3,237;26,570;0,000;270,040;Inf;279,000;270,000;-10,556;3,117;-2,957;22,324
2985,000;3,165;0,779;-35,209;3,276;9,520;4,949;33,090;4,162;-14,972;-2,780;0,000;34,700;35,100;9,556;3,321;-11,306;-7,923;-12,831;-9,686;-3,237;26,570;0,000;269,740;Inf;279,000;270,000;-10,515;3,118;-2,937;22,343
2985,500;3,165;0,779;-35,209;3,276;9,520;4,907;33,044;4,149;-14,951;-2,761;0,000;34,648;35,064;9,556;3,321;-11,247;-7,900;-12,773;-9,741;-3,241;26,570;0,000;269,740;Inf;279,000;270,000;-10,436;3,119;-2,946;22,351
2986,000;3,165;0,779;-35,209;3,276;9,520;4,907;33,044;4,149;-14,951;-2,761;0,000;34,600;35,100;9,556;3,321;-11,349;-7,907;-12,771;-9,697;-3,241;26,570;0,000;269,840;Inf;279,000;270,000;-10,415;3,119;-2,944;22,318
2986,500;3,313;0,818;-34,777;3,252;9,501;4,907;33,044;4,149;-14,951;-2,761;0,000;34,600;35,100;9,662;3,313;-11,344;-7,909;-12,842;-9,702;-3,241;26,570;0,000;269,840;Inf;279,000;270,000;-10,431;3,120;-2,959;22,336
2987,000;3,313;0,818;-34,777;3,252;9,501;4,907;33,044;4,149;-14,951;-2,761;0,000;34,600;35,100;9,662;3,313;-11,205;-7,847;-12,842;-9,680;-3,241;26,570;0,000;269,340;Inf;279,000;270,000;-10,449;3,123;-2,951;22,357
2987,500;3,313;0,818;-34,777;3,252;9,501;4,907;33,044;4,149;-14,951;-2,761;0,000;34,600;35,100;9,662;3,313;-11,302;-7,860;-12,934;-9,702;-3,241;26,570;0,000;269,340;Inf;279,000;270,000;-10,394;3,126;-2,932;22,381
2988,000;3,313;0,818;-34,777;3,252;9,501;4,907;33,044;4,149;-14,951;-2,761;0,000;34,600;35,100;9,662;3,313;-11,343;-7,860;-12,842;-9,667;-3,241;26,570;0,000;269,240;Inf;279,000;270,000;-10,449;3,129;-2,933;22,435
2988,500;3,313;0,818;-34,777;3,252;9,501;4,872;33,045;4,150;-14,874;-2,777;0,000;34,657;35,058;9,662;3,313;-11,324;-7,868;-12,701;-9,628;-3,241;26,575;0,000;269,240;Inf;279,000;270,000;-10,428;3,132;-2,924;22,534
2989,000;3,313;0,818;-34,777;3,252;9,501;4,872;33,045;4,150;-14,874;-2,777;0,000;34,700;35,100;9,662;3,313;-11,130;-7,846;-12,737;-9,609;-3,241;26,575;0,000;269,540;Inf;279,000;270,000;-10,381;3,135;-2,919;22,594
2989,500;3,313;0,818;-34,777;3,252;9,501;4,872;33,045;4,150;-14,874;-2,777;0,000;34,700;35,100;9,662;3,313;-11,291;-7,868;-12,867;-9,672;-3,241;26,575;0,000;269,540;Inf;279,000;270,000;-10,331;3,138;-2,910;22,659
2990,000;2,961;0,751;-34,088;3,321;9,546;4,872;33,045;4,150;-14,874;-2,777;0,000;34,700;35,100;9,660;3,104;-11,285;-7,852;-12,882;-9,663;-3,241;26,575;0,000;269,440;Inf;279,000;270,000;-10,425;3,141;-2,912;22,754
2990,500;2,961;0,751;-34,088;3,321;9,546;4,872;33,045;4,150;-14,874;-2,777;0,000;34,700;35,100;9,660;3,104;-11,233;-7,864;-12,716;-9,553;-3,241;26,575;0,000;269,440;Inf;279,000;270,000;-10,420;3,138;-2,930;22,742
2991,000;2,961;0,751;-34,088;3,321;9,546;4,872;33,045;4,150;-14,874;-2,777;0,000;34,700;35,100;9,660;3,104;-11,295;-7,883;-12,786;-9,682;-3,241;26,575;0,000;269,040;Inf;279,000;270,000;-10,341;3,135;-2,905;22,747
2991,500;2,961;0,751;-34,088;3,321;9,546;4,872;33,045;4,150;-14,874;-2,777;0,000;34,700;35,100;9,660;3,104;-11,364;-7,891;-12,857;-9,704;-3,241;26,575;0,000;269,040;Inf;279,000;270,000;-10,412;3,132;-2,925;22,789
2992,000;2,961;0,751;-34,088;3,321;9,546;4,918;33,045;4,164;-14,843;-2,767;0,000;34,661;35,039;9,660;3,104;-11,299;-7,862;-12,834;-9,700;-3,240;26,584;0,000;269,240;Inf;279,000;270,000;-10,454;3,130;-2,919;22,766
2992,500;2,961;0,751;-34,088;3,321;9,546;4,918;33,045;4,164;-14,843;-2,767;0,000;34,700;35,000;9,660;3,104;-11,205;-7,888;-12,601;-9,588;-3,240;26,584;0,000;269,240;Inf;279,000;270,000;-10,424;3,127;-2,910;22,792
2993,000;3,146;0,807;-35,144;3,249;9,526;4,918;33,045;4,164;-14,843;-2,767;0,000;34,700;35,000;9,557;3,391;-11,180;-7,859;-12,501;-9,547;-3,240;26,584;0,000;269,140;Inf;279,000;270,000;-10,321;3,124;-2,924;22,826
2993,500;3,146;0,807;-35,144;3,249;9,526;4,918;33,045;4,164;-14,843;-2,767;0,000;34,700;35,000;9,557;3,391;-10,927;-7,859;-12,520;-9,595;-3,240;26,584;0,000;269,140;Inf;279,000;270,000;-10,272;3,125;-2,923;22,869
2994,000;3,146;0,807;-35,144;3,249;9,526;4,918;33,045;4,164;-14,843;-2,767;0,000;34,700;35,000;9,557;3,391;-11,136;-7,850;-12,648;-9,623;-3,240;26,584;0,000;268,740;Inf;279,000;270,000;-10,225;3,125;-2,902;22,879
2994,500;3,146;0,807;-35,144;3,249;9,526;4,918;33,045;4,164;-14,843;-2,767;0,000;34,700;35,000;9,557;3,391;-11,099;-7,808;-12,571;-9,531;-3,240;26,584;0,000;268,740;Inf;280,000;270,000;-10,314;3,125;-2,918;22,892
2995,000;3,146;0,807;-35,144;3,249;9,526;4,965;33,037;4,192;-14,794;-2,772;0,000;34,679;35,086;9,557;3,391;-11,138;-7,772;-12,753;-9,589;-3,252;26,587;0,000;269,040;Inf;280,000;270,000;-10,252;3,126;-2,893;22,813
2995,500;3,146;0,807;-35,144;3,249;9,526;4,965;33,037;4,192;-14,794;-2,772;0,000;34,700;35,100;9,557;3,391;-11,235;-7,805;-12,806;-9,606;-3,252;26,587;0,000;269,040;Inf;280,000;270,000;-10,313;3,126;-2,890;22,753
2996,000;3,334;0,876;-33,566;3,253;9,492;4,965;33,037;4,192;-14,794;-2,772;0,000;34,700;35,100;9,821;3,214;-11,260;-7,822;-12,599;-9,582;-3,252;26,587;0,000;268,940;Inf;280,000;270,000;-10,363;3,126;-2,867;22,648
2996,500;3,334;0,876;-33,566;3,253;9,492;4,965;33,037;4,192;-14,794;-2,772;0,000;34,700;35,100;9,821;3,214;-11,114;-7,815;-12,580;-9,536;-3,252;26,587;0,000;268,940;Inf;281,000;270,000;-10,316;3,130;-2,873;22,608
2997,000;3,334;0,876;-33,566;3,253;9,492;4,965;33,037;4,192;-14,794;-2,772;0,000;34,700;35,100;9,821;3,214;-11,023;-7,789;-12,666;-9,563;-3,252;26,587;0,000;268,940;Inf;281,000;270,000;-10,261;3,133;-2,880;22,556
2997,500;3,334;0,876;-33,566;3,253;9,492;4,965;33,037;4,192;-14,794;-2,772;0,000;34,700;35,100;9,821;3,214;-11,222;-7,780;-12,862;-9,647;-3,252;26,587;0,000;268,940;Inf;282,000;270,000;-10,260;3,136;-2,863;22,556
2998,000;3,334;0,876;-33,566;3,253;9,492;4,965;33,037;4,192;-14,794;-2,772;0,000;34,700;35,100;9,821;3,214;-11,321;-7,837;-12,918;-9,705;-3,252;26,587;0,000;270,540;Inf;282,000;270,000;-10,378;3,140;-2,859;22,530
2998,500;3,334;0,876;-33,566;3,253;9,492;4,982;33,099;4,156;-14,730;-2,761;0,000;34,687;35,092;9,821;3,214;-11,239;-7,945;-12,444;-9,667;-3,249;26,588;0,000;270,540;Inf;282,000;270,000;-10,445;3,143;-2,839;22,568
2999,000;3,334;0,876;-33,566;3,253;9,492;4,982;33,099;4,156;-14,730;-2,761;0,000;34,700;35,100;9,821;3,214;-11,060;-7,840;-12,491;-9,595;-3,249;26,588;0,000;270,040;Inf;282,000;270,000;-10,324;3,146;-2,862;22,593
2999,500;3,404;0,867;-34,755;3,215;9,452;4,982;33,099;4,156;-14,730;-2,761;0,000;34,700;35,100;9,695;3,257;-11,108;-7,804;-12,659;-9,623;-3,249;26,588;0,000;270,040;Inf;282,000;270,000;-10,247;3,149;-2,872;22,613
3000,000;3,404;0,867;-34,755;3,215;9,452;4,982;33,099;4,156;-14,730;-2,761;0,000;34,700;35,100;9,695;3,257;-11,120;-7,804;-12,680;-9,549;-3,249;26,588;0,000;270,240;Inf;282,000;270,000;-10,299;3,153;-2,869;22,579
3000,500;3,404;0,867;-34,755;3,215;9,452;4,982;33,099;4,156;-14,730;-2,761;0,000;34,700;35,100;9,695;3,257;-11,090;-7,765;-12,714;-9,564;-3,249;26,588;0,000;270,240;Inf;282,000;270,000;-10,288;3,157;-2,849;22,577
3001,000;3,404;0,867;-34,755;3,215;9,452;4,982;33,099;4,156;-14,730;-2,761;0,000;34,700;35,100;9,695;3,257;-11,168;-7,785;-12,760;-9,601;-3,249;26,588;0,000;271,940;Inf;282,000;270,000;-10,283;3,161;-2,858;22,570
3001,500;3,404;0,867;-34,755;3,215;9,452;4,945;33,078;4,166;-14,688;-2,796;0,000;34,682;35,170;9,695;3,257;-11,201;-7,765;-12,801;-9,581;-3,260;26,580;0,000;271,940;Inf;281,000;270,000;-10,329;3,165;-2,833;22,457
3002,000;3,404;0,867;-34,755;3,215;9,452;4,945;33,078;4,166;-14,688;-2,796;0,000;34,700;35,200;9,695;3,257;-11,206;-7,863;-12,485;-9,574;-3,260;26,580;0,000;272,240;Inf;281,000;270,000;-10,337;3,169;-2,841;22,369
3002,500;3,018;0,721;-35,209;3,242;9,507;4,945;33,078;4,166;-14,688;-2,796;0,000;34,700;35,200;9,582;3,322;-10,960;-7,751;-12,564;-9,552;-3,260;26,580;0,000;272,240;Inf;280,000;270,000;-10,282;3,173;-2,828;22,295
3003,000;3,018;0,721;-35,209;3,242;9,507;4,945;33,078;4,166;-14,688;-2,796;0,000;34,700;35,200;9,582;3,322;-11,190;-7,784;-12,722;-9,614;-3,260;26,580;0,000;272,240;Inf;280,000;270,000;-10,207;3,171;-2,830;22,234
3003,500;3,018;0,721;-35,209;3,242;9,507;4,945;33,078;4,166;-14,688;-2,796;0,000;34,700;35,200;9,582;3,322;-11,247;-7,806;-12,755;-9,602;-3,260;26,580;0,000;272,240;Inf;279,000;270,000;-10,327;3,168;-2,818;22,157
3004,000;3,018;0,721;-35,209;3,242;9,507;4,945;33,078;4,166;-14,688;-2,796;0,000;34,700;35,200;9,582;3,322;-11,200;-7,839;-12,591;-9,604;-3,260;26,580;0,000;271,440;Inf;279,000;270,000;-10,353;3,166;-2,824;22,137
3004,500;3,018;0,721;-35,209;3,242;9,507;4,945;33,078;4,166;-14,688;-2,796;0,000;34,700;35,200;9,582;3,322;-11,196;-7,823;-12,497;-9,571;-3,260;26,580;0,000;271,440;Inf;278,000;270,000;-10,309;3,163;-2,827;22,069
3005,000;3,018;0,721;-35,209;3,242;9,507;4,906;33,068;4,192;-14,664;-2,789;0,000;34,690;35,256;9,582;3,322;-11,062;-7,755;-12,612;-9,587;-3,266;26,578;0,000;271,740;Inf;278,000;270,000;-10,272;3,161;-2,834;22,068
3005,500;3,018;0,721;-35,209;3,242;9,507;4,906;33,068;4,192;-14,664;-2,789;0,000;34,700;35,300;9,582;3,322;-11,094;-7,705;-12,717;-9,561;-3,266;26,578;0,000;271,740;Inf;277,000;270,000;-10,254;3,158;-2,816;22,040
3006,000;2,459;0,655;-33,832;3,346;9,523;4,906;33,068;4,192;-14,664;-2,789;0,000;34,700;35,300;9,677;3,137;-11,183;-7,727;-12,773;-9,583;-3,266;26,578;0,000;271,540;Inf;277,000;270,000;-10,269;3,156;-2,817;22,015
3006,500;2,459;0,655;-33,832;3,346;9,523;4,906;33,068;4,192;-14,664;-2,789;0,000;34,700;35,300;9,677;3,137;-11,233;-7,760;-12,796;-9,638;-3,266;26,578;0,000;271,540;Inf;276,000;270,000;-10,317;3,145;-2,794;21,977
3007,000;2,459;0,655;-33,832;3,346;9,523;4,906;33,068;4,192;-14,664;-2,789;0,000;34,700;35,300;9,677;3,137;-11,260;-7,807;-12,675;-9,634;-3,266;26,578;0,000;271,240;Inf;276,000;270,000;-10,357;3,133;-2,794;21,979
3007,500;2,459;0,655;-33,832;3,346;9,523;4,906;33,068;4,192;-14,664;-2,789;0,000;34,700;35,300;9,677;3,137;-11,204;-7,794;-12,606;-9,582;-3,266;26,578;0,000;271,240;Inf;275,000;270,000;-10,344;3,122;-2,791;21,975
3008,000;2,459;0,655;-33,832;3,346;9,523;4,902;33,103;4,186;-14,624;-2,776;0,000;34,705;35,155;9,677;3,137;-11,179;-7,749;-12,610;-9,555;-3,261;26,593;0,000;268,040;Inf;275,000;270,000;-10,297;3,111;-2,791;21,978
3008,500;2,459;0,655;-33,832;3,346;9,523;4,902;33,103;4,186;-14,624;-2,776;0,000;34,700;35,200;9,677;3,137;-11,012;-7,711;-12,621;-9,517;-3,261;26,593;0,000;268,040;Inf;276,000;270,000;-10,273;3,101;-2,785;22,033
3009,000;2,774;0,668;-35,209;3,289;9,562;4,902;33,103;4,186;-14,624;-2,776;0,000;34,700;35,200;9,370;3,222;-11,049;-7,668;-12,675;-9,493;-3,261;26,593;0,000;268,140;Inf;276,000;270,000;-10,215;3,090;-2,776;22,055
3009,500;2,774;0,668;-35,209;3,289;9,562;4,902;33,103;4,186;-14,624;-2,776;0,000;34,700;35,200;9,370;3,222;-11,094;-7,712;-12,653;-9,493;-3,261;26,593;0,000;268,140;Inf;277,000;270,000;-10,221;3,085;-2,764;21,993
3010,000;2,774;0,668;-35,209;3,289;9,562;4,902;33,103;4,186;-14,624;-2,776;0,000;34,700;35,200;9,370;3,222;-11,117;-7,731;-12,444;-9,447;-3,261;26,593;0,000;267,740;Inf;277,000;270,000;-10,238;3,080;-2,752;21,942
3010,500;2,774;0,668;-35,209;3,289;9,562;4,902;33,103;4,186;-14,624;-2,776;0,000;34,700;35,200;9,370;3,222;-10,898;-7,685;-12,437;-9,435;-3,261;26,593;0,000;267,740;Inf;278,000;270,000;-10,185;3,075;-2,757;21,911
3011,000;2,774;0,668;-35,209;3,289;9,562;4,902;33,103;4,186;-14,624;-2,776;0,000;34,700;35,200;9,370;3,222;-11,006;-7,690;-12,546;-9,485;-3,261;26,593;0,000;266,840;Inf;278,000;270,000;-10,114;3,070;-2,764;21,975
3011,500;2,774;0,668;-35,209;3,289;9,562;4,887;33,080;4,182;-14,595;-2,788;0,000;34,725;35,195;9,370;3,222;-10,991;-7,696;-12,495;-9,436;-3,268;26,599;0,000;266,840;Inf;279,000;270,000;-10,182;3,065;-2,747;22,125
3012,000;2,774;0,668;-35,209;3,289;9,562;4,887;33,080;4,182;-14,595;-2,788;0,000;34,700;35,200;9,370;3,222;-10,968;-7,717;-12,307;-9,419;-3,268;26,599;0,000;266,840;Inf;279,000;270,000;-10,154;3,060;-2,760;22,191
3012,500;3,059;0,788;-33,858;3,255;9,558;4,887;33,080;4,182;-14,595;-2,788;0,000;34,700;35,200;9,694;3,182;-11,028;-7,700;-12,568;-9,497;-3,268;26,599;0,000;266,840;Inf;280,000;270,000;-10,103;3,056;-2,740;22,251
3013,000;3,059;0,788;-33,858;3,255;9,558;4,887;33,080;4,182;-14,595;-2,788;0,000;34,700;35,200;9,694;3,182;-11,001;-7,668;-12,570;-9,478;-3,268;26,599;0,000;267,240;Inf;280,000;270,000;-10,198;3,056;-2,728;22,292
3013,500;3,059;0,788;-33,858;3,255;9,558;4,887;33,080;4,182;-14,595;-2,788;0,000;34,700;35,200;9,694;3,182;-11,004;-7,663;-12,497;-9,398;-3,268;26,599;0,000;267,240;Inf;281,000;270,000;-10,179;3,056;-2,714;22,454
3014,000;3,059;0,788;-33,858;3,255;9,558;4,887;33,080;4,182;-14,595;-2,788;0,000;34,700;35,200;9,694;3,182;-10,979;-7,654;-12,317;-9,358;-3,268;26,599;0,000;269,840;Inf;281,000;270,000;-10,140;3,056;-2,714;22,526
3014,500;3,059;0,788;-33,858;3,255;9,558;4,899;33,094;4,167;-14,532;-2,787;0,000;34,741;35,271;9,694;3,182;-11,011;-7,667;-12,507;-9,454;-3,255;26,594;0,000;269,840;Inf;281,000;270,000;-10,077;3,056;-2,716;22,603
3015,000;3,059;0,788;-33,858;3,255;9,558;4,899;33,094;4,167;-14,532;-2,787;0,000;34,700;35,300;9,694;3,182;-11,075;-7,682;-12,470;-9,454;-3,255;26,594;0,000;269,940;Inf;281,000;270,000;-10,160;3,056;-2,711;22,673
3015,500;3,253;0,817;-34,756;3,191;9,527;4,899;33,094;4,167;-14,532;-2,787;0,000;34,700;35,300;9,670;3,349;-11,071;-7,678;-12,512;-9,458;-3,255;26,594;0,000;269,940;Inf;281,000;270,000;-10,170;3,056;-2,707;22,635
3016,000;3,253;0,817;-34,756;3,191;9,527;4,899;33,094;4,167;-14,532;-2,787;0,000;34,700;35,300;9,670;3,349;-10,866;-7,695;-12,229;-9,316;-3,255;26,594;0,000;269,840;Inf;281,000;270,000;-10,180;3,059;-2,699;22,612
3016,500;3,253;0,817;-34,756;3,191;9,527;4,899;33,094;4,167;-14,532;-2,787;0,000;34,700;35,300;9,670;3,349;-10,904;-7,648;-12,151;-9,329;-3,255;26,594;0,000;269,840;Inf;281,000;270,000;-10,026;3,062;-2,706;22,618
3017,000;3,253;0,817;-34,756;3,191;9,527;4,899;33,094;4,167;-14,532;-2,787;0,000;34,700;35,300;9,670;3,349;-10,882;-7,645;-12,326;-9,389;-3,255;26,594;0,000;271,640;Inf;281,000;270,000;-10,008;3,066;-2,712;22,635
3017,500;3,253;0,817;-34,756;3,191;9,527;4,899;33,094;4,167;-14,532;-2,787;0,000;34,700;35,300;9,670;3,349;-10,888;-7,637;-12,443;-9,422;-3,255;26,594;0,000;271,640;Inf;280,000;270,000;-10,061;3,069;-2,711;22,679
3018,000;3,253;0,817;-34,756;3,191;9,527;4,949;33,075;4,172;-14,495;-2,762;0,000;34,758;35,322;9,670;3,349;-10,944;-7,620;-12,500;-9,430;-3,247;26,606;0,000;271,840;Inf;280,000;270,000;-10,097;3,072;-2,700;22,683
3018,500;3,253;0,817;-34,756;3,191;9,527;4,949;33,075;4,172;-14,495;-2,762;0,000;34,800;35,300;9,670;3,349;-10,960;-7,657;-12,526;-9,466;-3,247;26,606;0,000;271,840;Inf;279,000;270,000;-10,123;3,075;-2,707;22,769
3019,000;2,268;0,601;-34,838;3,258;9,569;4,949;33,075;4,172;-14,495;-2,762;0,000;34,800;35,300;9,558;3,191;-11,067;-7,652;-12,577;-9,488;-3,247;26,606;0,000;271,840;Inf;279,000;270,000;-10,152;3,078;-2,685;22,754
3019,500;2,268;0,601;-34,838;3,258;9,569;4,949;33,075;4,172;-14,495;-2,762;0,000;34,800;35,300;9,558;3,191;-11,007;-7,641;-12,510;-9,479;-3,247;26,606;0,000;271,840;Inf;278,000;270,000;-10,196;3,064;-2,680;22,730
3020,000;2,268;0,601;-34,838;3,258;9,569;4,949;33,075;4,172;-14,495;-2,762;0,000;34,800;35,300;9,558;3,191;-10,806;-7,649;-12,291;-9,397;-3,247;26,606;0,000;269,240;Inf;278,000;270,000;-10,160;3,051;-2,688;22,698
3020,500;2,268;0,601;-34,838;3,258;9,569;4,949;33,075;4,172;-14,495;-2,762;0,000;34,800;35,300;9,558;3,191;-10,828;-7,608;-12,393;-9,417;-3,247;26,606;0,000;269,240;Inf;278,000;270,000;-10,036;3,038;-2,685;22,767
3021,000;2,268;0,601;-34,838;3,258;9,569;4,952;33,091;4,174;-14,442;-2,753;0,000;34,762;35,438;9,558;3,191;-10,886;-7,630;-12,391;-9,350;-3,258;26,600;0,000;269,440;Inf;278,000;270,000;-10,062;3,026;-2,699;22,780
3021,500;2,268;0,601;-34,838;3,258;9,569;4,952;33,091;4,174;-14,442;-2,753;0,000;34,800;35,400;9,558;3,191;-10,882;-7,594;-12,325;-9,325;-3,258;26,600;0,000;269,440;Inf;278,000;270,000;-10,064;3,013;-2,689;22,778
3022,000;2,973;0,698;-35,209;3,228;9,552;4,952;33,091;4,174;-14,442;-2,753;0,000;34,800;35,400;9,576;3,098;-10,937;-7,633;-12,259;-9,365;-3,258;26,600;0,000;269,540;Inf;278,000;270,000;-10,031;3,001;-2,684;22,776
3022,500;2,973;0,698;-35,209;3,228;9,552;4,952;33,091;4,174;-14,442;-2,753;0,000;34,800;35,400;9,576;3,098;-10,957;-7,635;-12,382;-9,398;-3,258;26,600;0,000;269,540;Inf;278,000;270,000;-10,048;3,001;-2,681;22,759
3023,000;2,973;0,698;-35,209;3,228;9,552;4,952;33,091;4,174;-14,442;-2,753;0,000;34,800;35,400;9,576;3,098;-11,005;-7,636;-12,358;-9,379;-3,258;26,600;0,000;269,640;Inf;278,000;270,000;-10,093;3,000;-2,680;22,825
3023,500;2,973;0,698;-35,209;3,228;9,552;4,952;33,091;4,174;-14,442;-2,753;0,000;34,800;35,400;9,576;3,098;-11,068;-7,650;-12,521;-9,468;-3,258;26,600;0,000;269,640;Inf;278,000;270,000;-10,094;3,000;-2,691;22,824
3024,000;2,973;0,698;-35,209;3,228;9,552;4,912;33,144;4,195;-14,372;-2,782;0,000;34,775;35,438;9,576;3,098;-11,022;-7,705;-12,347;-9,469;-3,248;26,599;0,000;268,440;Inf;278,000;270,000;-10,177;2,999;-2,680;22,870
3024,500;2,973;0,698;-35,209;3,228;9,552;4,912;33,144;4,195;-14,372;-2,782;0,000;34,800;35,400;9,576;3,098;-10,937;-7,710;-12,289;-9,476;-3,248;26,599;0,000;268,440;Inf;279,000;270,000;-10,136;2,999;-2,683;22,874
3025,000;2,973;0,698;-35,209;3,228;9,552;4,912;33,144;4,195;-14,372;-2,782;0,000;34,800;35,400;9,576;3,098;-10,922;-7,640;-12,382;-9,434;-3,248;26,599;0,000;268,440;Inf;279,000;270,000;-10,103;2,998;-2,684;22,822
3025,500;2,930;0,771;-33,374;3,309;9,542;4,912;33,144;4,195;-14,372;-2,782;0,000;34,800;35,400;9,755;3,181;-10,893;-7,640;-12,431;-9,434;-3,248;26,599;0,000;268,440;Inf;280,000;270,000;-10,094;2,998;-2,698;22,813
3026,000;2,930;0,771;-33,374;3,309;9,542;4,912;33,144;4,195;-14,372;-2,782;0,000;34,800;35,400;9,755;3,181;-11,010;-7,594;-12,564;-9,473;-3,248;26,599;0,000;268,840;Inf;280,000;270,000;-10,100;2,997;-2,695;22,755
3026,500;2,930;0,771;-33,374;3,309;9,542;4,912;33,144;4,195;-14,372;-2,782;0,000;34,800;35,400;9,755;3,181;-11,100;-7,673;-12,550;-9,523;-3,248;26,599;0,000;268,840;Inf;281,000;270,000;-10,160;2,996;-2,661;22,716
3027,000;2,930;0,771;-33,374;3,309;9,542;4,912;33,144;4,195;-14,372;-2,782;0,000;34,800;35,400;9,755;3,181;-10,876;-7,629;-12,346;-9,370;-3,248;26,599;0,000;269,640;Inf;281,000;270,000;-10,212;2,995;-2,678;22,488
3027,500;2,930;0,771;-33,374;3,309;9,542;4,957;33,133;4,225;-14,360;-2,792;0,000;34,799;35,419;9,755;3,181;-10,897;-7,612;-12,390;-9,384;-3,260;26,595;0,000;269,640;Inf;281,000;270,000;-10,055;2,994;-2,674;22,451
3028,000;2,930;0,771;-33,374;3,309;9,542;4,957;33,133;4,225;-14,360;-2,792;0,000;34,800;35,400;9,755;3,181;-10,934;-7,640;-12,336;-9,414;-3,260;26,595;0,000;269,040;Inf;281,000;270,000;-10,071;2,993;-2,691;22,395
3028,500;2,982;0,736;-35,176;3,237;9,616;4,957;33,133;4,225;-14,360;-2,792;0,000;34,800;35,400;9,536;3,241;-11,010;-7,581;-12,537;-9,400;-3,260;26,595;0,000;269,040;Inf;281,000;270,000;-10,081;2,992;-2,685;22,373
3029,000;2,982;0,736;-35,176;3,237;9,616;4,957;33,133;4,225;-14,360;-2,792;0,000;34,800;35,400;9,536;3,241;-11,001;-7,603;-12,577;-9,454;-3,260;26,595;0,000;269,440;Inf;281,000;270,000;-10,132;2,991;-2,666;22,382
3029,500;2,982;0,736;-35,176;3,237;9,616;4,957;33,133;4,225;-14,360;-2,792;0,000;34,800;35,400;9,536;3,241;-11,064;-7,660;-12,513;-9,438;-3,260;26,595;0,000;269,440;Inf;281,000;270,000;-10,158;2,991;-2,670;22,407
