t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3030,000;2,982;0,736;-35,176;3,237;9,616;4,957;33,133;4,225;-14,360;-2,792;0,000;34,800;35,400;9,536;3,241;-10,987;-7,657;-12,209;-9,394;-3,260;26,595;0,000;270,740;Inf;281,000;270,000;-10,169;2,991;-2,670;22,524
3030,500;2,982;0,736;-35,176;3,237;9,616;4,912;33,134;4,187;-14,324;-2,788;0,000;34,814;35,427;9,536;3,241;-10,873;-7,586;-12,378;-9,364;-3,256;26,598;0,000;270,740;Inf;281,000;270,000;-10,062;2,991;-2,665;22,657
3031,000;2,982;0,736;-35,176;3,237;9,616;4,912;33,134;4,187;-14,324;-2,788;0,000;34,800;35,400;9,536;3,241;-10,878;-7,555;-12,409;-9,340;-3,256;26,598;0,000;270,940;Inf;281,000;270,000;-10,050;2,991;-2,649;22,745
3031,500;2,982;0,736;-35,176;3,237;9,616;4,912;33,134;4,187;-14,324;-2,788;0,000;34,800;35,400;9,536;3,241;-10,819;-7,611;-12,245;-9,318;-3,256;26,598;0,000;270,940;Inf;281,000;270,000;-10,046;2,991;-2,635;22,805
3032,000;3,373;0,858;-35,135;3,261;9,560;4,912;33,134;4,187;-14,324;-2,788;0,000;34,800;35,400;9,557;3,417;-10,869;-7,557;-12,288;-9,343;-3,256;26,598;0,000;270,240;Inf;281,000;270,000;-9,998;2,991;-2,636;22,862
3032,500;3,373;0,858;-35,135;3,261;9,560;4,912;33,134;4,187;-14,324;-2,788;0,000;34,800;35,400;9,557;3,417;-10,912;-7,614;-12,310;-9,356;-3,256;26,598;0,000;270,240;Inf;281,000;270,000;-10,014;2,997;-2,628;22,899
3033,000;3,373;0,858;-35,135;3,261;9,560;4,912;33,134;4,187;-14,324;-2,788;0,000;34,800;35,400;9,557;3,417;-10,882;-7,583;-12,307;-9,353;-3,256;26,598;0,000;270,940;Inf;281,000;270,000;-10,048;3,003;-2,620;22,921
3033,500;3,373;0,858;-35,135;3,261;9,560;4,912;33,134;4,187;-14,324;-2,788;0,000;34,800;35,400;9,557;3,417;-10,784;-7,522;-12,356;-9,306;-3,256;26,598;0,000;270,940;Inf;281,000;270,000;-10,031;3,009;-2,615;22,942
3034,000;3,373;0,858;-35,135;3,261;9,560;4,880;33,142;4,199;-14,275;-2,785;0,000;34,826;35,515;9,557;3,417;-10,750;-7,553;-12,227;-9,231;-3,270;26,591;0,000;271,340;Inf;281,000;270,000;-9,992;3,015;-2,617;22,964
3034,500;3,373;0,858;-35,135;3,261;9,560;4,880;33,142;4,199;-14,275;-2,785;0,000;34,800;35,500;9,557;3,417;-10,885;-7,542;-12,300;-9,306;-3,270;26,591;0,000;271,340;Inf;280,000;270,000;-9,940;3,021;-2,620;22,981
3035,000;2,304;0,644;-33,810;3,203;9,518;4,880;33,142;4,199;-14,275;-2,785;0,000;34,800;35,500;9,669;3,261;-10,900;-7,523;-12,339;-9,305;-3,270;26,591;0,000;271,540;Inf;280,000;270,000;-10,008;3,027;-2,600;22,974
3035,500;2,304;0,644;-33,810;3,203;9,518;4,880;33,142;4,199;-14,275;-2,785;0,000;34,800;35,500;9,669;3,261;-10,927;-7,575;-12,283;-9,332;-3,270;26,591;0,000;271,540;Inf;279,000;270,000;-10,017;3,015;-2,575;23,002
3036,000;2,304;0,644;-33,810;3,203;9,518;4,880;33,142;4,199;-14,275;-2,785;0,000;34,800;35,500;9,669;3,261;-10,688;-7,550;-12,195;-9,236;-3,270;26,591;0,000;271,840;Inf;279,000;270,000;-10,029;3,003;-2,588;22,999
3036,500;2,304;0,644;-33,810;3,203;9,518;4,880;33,142;4,199;-14,275;-2,785;0,000;34,800;35,500;9,669;3,261;-10,707;-7,495;-12,284;-9,244;-3,270;26,591;0,000;271,840;Inf;278,000;270,000;-9,917;2,992;-2,576;22,967
3037,000;2,304;0,644;-33,810;3,203;9,518;4,893;33,127;4,198;-14,253;-2,806;0,000;34,848;35,582;9,669;3,261;-10,804;-7,544;-12,259;-9,271;-3,276;26,592;0,000;270,740;Inf;278,000;270,000;-9,932;2,980;-2,573;22,957
3037,500;2,304;0,644;-33,810;3,203;9,518;4,893;33,127;4,198;-14,253;-2,806;0,000;34,800;35,600;9,669;3,261;-10,821;-7,570;-12,104;-9,251;-3,276;26,592;0,000;270,740;Inf;278,000;270,000;-9,970;2,969;-2,587;22,939
3038,000;2,304;0,644;-33,810;3,203;9,518;4,893;33,127;4,198;-14,253;-2,806;0,000;34,800;35,600;9,669;3,261;-10,574;-7,474;-12,108;-9,131;-3,276;26,592;0,000;271,040;Inf;278,000;270,000;-9,936;2,958;-2,575;22,912
3038,500;2,535;0,655;-35,033;3,204;9,504;4,893;33,127;4,198;-14,253;-2,806;0,000;34,800;35,600;9,570;3,356;-10,678;-7,525;-12,069;-9,246;-3,276;26,592;0,000;271,040;Inf;277,000;270,000;-9,822;2,948;-2,578;22,925
3039,000;2,535;0,655;-35,033;3,204;9,504;4,893;33,127;4,198;-14,253;-2,806;0,000;34,800;35,600;9,570;3,356;-10,797;-7,528;-12,171;-9,273;-3,276;26,592;0,000;271,240;Inf;277,000;270,000;-9,879;2,941;-2,564;22,907
3039,500;2,535;0,655;-35,033;3,204;9,504;4,893;33,127;4,198;-14,253;-2,806;0,000;34,800;35,600;9,570;3,356;-10,770;-7,524;-12,169;-9,272;-3,276;26,592;0,000;271,240;Inf;276,000;270,000;-9,942;2,934;-2,554;22,889
3040,000;2,535;0,655;-35,033;3,204;9,504;4,893;33,127;4,198;-14,253;-2,806;0,000;34,800;35,600;9,570;3,356;-10,569;-7,475;-12,024;-9,076;-3,276;26,592;0,000;269,140;Inf;276,000;270,000;-9,934;2,928;-2,554;22,811
3040,500;2,535;0,655;-35,033;3,204;9,504;4,917;33,139;4,231;-14,205;-2,801;0,000;34,870;35,659;9,570;3,356;-10,582;-7,480;-11,897;-9,135;-3,276;26,598;0,000;269,140;Inf;276,000;270,000;-9,786;2,921;-2,542;22,760
3041,000;2,535;0,655;-35,033;3,204;9,504;4,917;33,139;4,231;-14,205;-2,801;0,000;34,900;35,700;9,570;3,356;-10,596;-7,490;-11,894;-9,172;-3,276;26,598;0,000;268,940;Inf;276,000;270,000;-9,773;2,915;-2,546;22,775
3041,500;3,422;0,879;-34,958;3,219;9,461;4,917;33,139;4,231;-14,205;-2,801;0,000;34,900;35,700;9,579;3,338;-10,675;-7,505;-12,145;-9,264;-3,276;26,598;0,000;268,940;Inf;277,000;270,000;-9,788;2,909;-2,556;22,767
3042,000;3,422;0,879;-34,958;3,219;9,461;4,917;33,139;4,231;-14,205;-2,801;0,000;34,900;35,700;9,579;3,338;-10,595;-7,465;-12,043;-9,168;-3,276;26,598;0,000;268,640;Inf;277,000;270,000;-9,897;2,917;-2,530;22,777
3042,500;3,422;0,879;-34,958;3,219;9,461;4,917;33,139;4,231;-14,205;-2,801;0,000;34,900;35,700;9,579;3,338;-10,618;-7,452;-12,152;-9,200;-3,276;26,598;0,000;268,640;Inf;278,000;270,000;-9,818;2,925;-2,530;22,736
3043,000;3,422;0,879;-34,958;3,219;9,461;4,917;33,139;4,231;-14,205;-2,801;0,000;34,900;35,700;9,579;3,338;-10,718;-7,493;-12,109;-9,220;-3,276;26,598;0,000;266,840;Inf;278,000;270,000;-9,856;2,934;-2,536;22,770
3043,500;3,422;0,879;-34,958;3,219;9,461;4,949;33,161;4,217;-14,136;-2,819;0,000;34,887;35,718;9,579;3,338;-10,751;-7,491;-12,039;-9,213;-3,276;26,590;0,000;266,840;Inf;279,000;270,000;-9,885;2,942;-2,518;22,735
3044,000;3,422;0,879;-34,958;3,219;9,461;4,949;33,161;4,217;-14,136;-2,819;0,000;34,900;35,700;9,579;3,338;-10,774;-7,458;-12,249;-9,287;-3,276;26,590;0,000;266,940;Inf;279,000;270,000;-9,874;2,949;-2,520;22,772
3044,500;3,422;0,879;-34,958;3,219;9,461;4,949;33,161;4,217;-14,136;-2,819;0,000;34,900;35,700;9,579;3,338;-10,801;-7,524;-12,144;-9,305;-3,276;26,590;0,000;266,940;Inf;280,000;270,000;-9,942;2,957;-2,521;22,792
3045,000;2,774;0,726;-33,754;3,293;9,499;4,949;33,161;4,217;-14,136;-2,819;0,000;34,900;35,700;9,705;3,052;-10,578;-7,492;-12,035;-9,198;-3,276;26,590;0,000;266,940;Inf;280,000;270,000;-9,943;2,965;-2,520;22,822
3045,500;2,774;0,726;-33,754;3,293;9,499;4,949;33,161;4,217;-14,136;-2,819;0,000;34,900;35,700;9,705;3,052;-10,747;-7,488;-12,188;-9,274;-3,276;26,590;0,000;266,940;Inf;281,000;270,000;-9,826;2,962;-2,529;22,822
3046,000;2,774;0,726;-33,754;3,293;9,499;4,949;33,161;4,217;-14,136;-2,819;0,000;34,900;35,700;9,705;3,052;-10,726;-7,517;-12,038;-9,232;-3,276;26,590;0,000;269,840;Inf;281,000;270,000;-9,924;2,959;-2,544;22,805
3046,500;2,774;0,726;-33,754;3,293;9,499;4,949;33,161;4,217;-14,136;-2,819;0,000;34,900;35,700;9,705;3,052;-10,708;-7,500;-11,894;-9,175;-3,276;26,590;0,000;269,840;Inf;281,000;270,000;-9,878;2,956;-2,509;22,791
3047,000;2,774;0,726;-33,754;3,293;9,499;4,940;33,170;4,208;-14,098;-2,800;0,000;34,910;35,559;9,705;3,052;-10,465;-7,447;-11,920;-9,178;-3,276;26,584;0,000;269,940;Inf;281,000;270,000;-9,819;2,953;-2,520;22,767
3047,500;2,774;0,726;-33,754;3,293;9,499;4,940;33,170;4,208;-14,098;-2,800;0,000;34,900;35,600;9,705;3,052;-10,618;-7,424;-12,092;-9,211;-3,276;26,584;0,000;269,940;Inf;281,000;270,000;-9,752;2,950;-2,508;22,729
3048,000;1,895;0,517;-33,661;3,264;9,526;4,940;33,170;4,208;-14,098;-2,800;0,000;34,900;35,600;9,804;3,162;-10,601;-7,440;-12,132;-9,217;-3,276;26,584;0,000;269,740;Inf;281,000;270,000;-9,836;2,947;-2,505;22,730
3048,500;1,895;0,517;-33,661;3,264;9,526;4,940;33,170;4,208;-14,098;-2,800;0,000;34,900;35,600;9,804;3,162;-10,796;-7,510;-12,188;-9,317;-3,276;26,584;0,000;269,740;Inf;281,000;270,000;-9,848;2,930;-2,489;22,713
3049,000;1,895;0,517;-33,661;3,264;9,526;4,940;33,170;4,208;-14,098;-2,800;0,000;34,900;35,600;9,804;3,162;-10,761;-7,608;-11,831;-9,339;-3,276;26,584;0,000;270,940;Inf;281,000;270,000;-9,953;2,913;-2,502;22,733
3049,500;1,895;0,517;-33,661;3,264;9,526;4,940;33,170;4,208;-14,098;-2,800;0,000;34,900;35,600;9,804;3,162;-10,641;-7,590;-11,744;-9,309;-3,276;26,584;0,000;270,940;Inf;281,000;270,000;-9,885;2,896;-2,481;22,713
3050,000;1,895;0,517;-33,661;3,264;9,526;4,915;33,163;4,184;-14,060;-2,786;0,000;34,927;35,662;9,804;3,162;-10,521;-7,484;-11,957;-9,216;-3,270;26,588;0,000;271,240;Inf;281,000;270,000;-9,821;2,879;-2,502;22,700
3050,500;1,895;0,517;-33,661;3,264;9,526;4,915;33,163;4,184;-14,060;-2,786;0,000;34,900;35,700;9,804;3,162;-10,570;-7,446;-11,939;-9,148;-3,270;26,588;0,000;271,240;Inf;280,000;270,000;-9,794;2,863;-2,521;22,699
3051,000;3,838;0,978;-34,800;3,211;9,463;4,915;33,163;4,184;-14,060;-2,786;0,000;34,900;35,700;9,607;3,193;-10,572;-7,420;-11,765;-9,077;-3,270;26,588;0,000;271,640;Inf;280,000;270,000;-9,776;2,847;-2,504;22,724
3051,500;3,838;0,978;-34,800;3,211;9,463;4,915;33,163;4,184;-14,060;-2,786;0,000;34,900;35,700;9,607;3,193;-10,338;-7,396;-11,743;-9,047;-3,270;26,588;0,000;271,640;Inf;279,000;270,000;-9,709;2,864;-2,494;22,715
3052,000;3,838;0,978;-34,800;3,211;9,463;4,915;33,163;4,184;-14,060;-2,786;0,000;34,900;35,700;9,607;3,193;-10,454;-7,369;-12,031;-9,117;-3,270;26,588;0,000;271,740;Inf;279,000;270,000;-9,631;2,880;-2,495;22,728
3052,500;3,838;0,978;-34,800;3,211;9,463;4,915;33,163;4,184;-14,060;-2,786;0,000;34,900;35,700;9,607;3,193;-10,610;-7,398;-12,113;-9,189;-3,270;26,588;0,000;271,740;Inf;278,000;270,000;-9,743;2,895;-2,469;22,775
3053,000;3,838;0,978;-34,800;3,211;9,463;4,915;33,163;4,184;-14,060;-2,786;0,000;34,900;35,700;9,607;3,193;-10,668;-7,400;-12,162;-9,194;-3,270;26,588;0,000;270,740;Inf;278,000;270,000;-9,828;2,911;-2,474;22,829
3053,500;3,838;0,978;-34,800;3,211;9,463;4,916;33,179;4,205;-13,988;-2,804;0,000;34,942;35,702;9,607;3,193;-10,688;-7,349;-12,168;-9,127;-3,281;26,579;0,000;270,740;Inf;278,000;270,000;-9,856;2,926;-2,461;22,858
3054,000;3,838;0,978;-34,800;3,211;9,463;4,916;33,179;4,205;-13,988;-2,804;0,000;34,900;35,700;9,607;3,193;-10,676;-7,375;-12,130;-9,153;-3,281;26,579;0,000;270,940;Inf;278,000;270,000;-9,833;2,941;-2,455;22,894
3054,500;2,116;0,525;-34,523;3,253;9,556;4,916;33,179;4,205;-13,988;-2,804;0,000;34,900;35,700;9,655;3,102;-10,690;-7,379;-11,982;-9,103;-3,281;26,579;0,000;270,940;Inf;278,000;270,000;-9,833;2,956;-2,436;22,884
3055,000;2,116;0,525;-34,523;3,253;9,556;4,916;33,179;4,205;-13,988;-2,804;0,000;34,900;35,700;9,655;3,102;-10,663;-7,353;-11,923;-9,065;-3,281;26,579;0,000;270,940;Inf;278,000;270,000;-9,788;2,942;-2,429;22,837
3055,500;2,116;0,525;-34,523;3,253;9,556;4,916;33,179;4,205;-13,988;-2,804;0,000;34,900;35,700;9,655;3,102;-10,642;-7,400;-12,023;-9,110;-3,281;26,579;0,000;270,940;Inf;278,000;270,000;-9,751;2,928;-2,437;22,774
3056,000;2,116;0,525;-34,523;3,253;9,556;4,916;33,179;4,205;-13,988;-2,804;0,000;34,900;35,700;9,655;3,102;-10,555;-7,346;-12,012;-9,034;-3,281;26,579;0,000;269,140;Inf;278,000;270,000;-9,794;2,915;-2,421;22,655
3056,500;2,116;0,525;-34,523;3,253;9,556;4,874;33,214;4,181;-13,971;-2,806;0,000;34,947;35,705;9,655;3,102;-10,472;-7,371;-11,732;-8,972;-3,292;26,571;0,000;269,140;Inf;278,000;270,000;-9,737;2,902;-2,437;22,574
3057,000;2,116;0,525;-34,523;3,253;9,556;4,874;33,214;4,181;-13,971;-2,806;0,000;34,900;35,700;9,655;3,102;-10,370;-7,373;-11,694;-9,022;-3,292;26,571;0,000;269,040;Inf;278,000;270,000;-9,637;2,889;-2,418;22,533
3057,500;3,004;0,797;-33,967;3,293;9,466;4,874;33,214;4,181;-13,971;-2,806;0,000;34,900;35,700;9,641;3,100;-10,432;-7,351;-11,903;-9,079;-3,292;26,571;0,000;269,040;Inf;278,000;270,000;-9,615;2,876;-2,408;22,575
3058,000;3,004;0,797;-33,967;3,293;9,466;4,874;33,214;4,181;-13,971;-2,806;0,000;34,900;35,700;9,641;3,100;-10,430;-7,329;-11,951;-9,036;-3,292;26,571;0,000;269,240;Inf;278,000;270,000;-9,691;2,879;-2,405;22,579
3058,500;3,004;0,797;-33,967;3,293;9,466;4,874;33,214;4,181;-13,971;-2,806;0,000;34,900;35,700;9,641;3,100;-10,441;-7,335;-11,955;-9,039;-3,292;26,571;0,000;269,240;Inf;278,000;270,000;-9,686;2,881;-2,414;22,578
3059,000;3,004;0,797;-33,967;3,293;9,466;4,874;33,214;4,181;-13,971;-2,806;0,000;34,900;35,700;9,641;3,100;-10,523;-7,358;-11,869;-9,038;-3,292;26,571;0,000;268,940;Inf;278,000;270,000;-9,692;2,883;-2,389;22,616
3059,500;3,004;0,797;-33,967;3,293;9,466;4,874;33,214;4,181;-13,971;-2,806;0,000;34,900;35,700;9,641;3,100;-10,387;-7,385;-11,791;-9,060;-3,292;26,571;0,000;268,940;Inf;279,000;270,000;-9,697;2,885;-2,408;22,578
3060,000;3,004;0,797;-33,967;3,293;9,466;4,821;33,193;4,221;-13,933;-2,806;0,000;34,971;35,757;9,641;3,100;-10,391;-7,319;-11,899;-9,040;-3,279;26,579;0,000;268,940;Inf;279,000;270,000;-9,656;2,887;-2,391;22,652
3060,500;3,004;0,797;-33,967;3,293;9,466;4,821;33,193;4,221;-13,933;-2,806;0,000;35,000;35,800;9,641;3,100;-10,439;-7,312;-11,968;-9,072;-3,279;26,579;0,000;268,940;Inf;280,000;270,000;-9,662;2,888;-2,395;22,647
3061,000;2,720;0,666;-35,209;3,252;9,578;4,821;33,193;4,221;-13,933;-2,806;0,000;35,000;35,800;9,476;3,164;-10,516;-7,343;-12,021;-9,076;-3,279;26,579;0,000;268,340;Inf;280,000;270,000;-9,698;2,890;-2,386;22,661
3061,500;2,720;0,666;-35,209;3,252;9,578;4,821;33,193;4,221;-13,933;-2,806;0,000;35,000;35,800;9,476;3,164;-10,514;-7,323;-12,067;-9,095;-3,279;26,579;0,000;268,340;Inf;281,000;270,000;-9,739;2,888;-2,392;22,686
3062,000;2,720;0,666;-35,209;3,252;9,578;4,821;33,193;4,221;-13,933;-2,806;0,000;35,000;35,800;9,476;3,164;-10,654;-7,345;-12,136;-9,143;-3,279;26,579;0,000;271,040;Inf;281,000;270,000;-9,750;2,885;-2,374;22,761
3062,500;2,720;0,666;-35,209;3,252;9,578;4,821;33,193;4,221;-13,933;-2,806;0,000;35,000;35,800;9,476;3,164;-10,711;-7,408;-12,124;-9,201;-3,279;26,579;0,000;271,040;Inf;280,000;270,000;-9,819;2,882;-2,382;22,786
3063,000;2,720;0,666;-35,209;3,252;9,578;4,859;33,237;4,207;-13,873;-2,823;0,000;34,974;35,699;9,476;3,164;-10,523;-7,393;-11,813;-9,082;-3,288;26,562;0,000;270,840;Inf;280,000;270,000;-9,861;2,879;-2,400;22,853
3063,500;2,720;0,666;-35,209;3,252;9,578;4,859;33,237;4,207;-13,873;-2,823;0,000;35,000;35,700;9,476;3,164;-10,520;-7,331;-11,858;-9,037;-3,288;26,562;0,000;270,840;Inf;280,000;270,000;-9,702;2,877;-2,380;22,941
3064,000;3,483;0,895;-34,886;3,266;9,528;4,859;33,237;4,207;-13,873;-2,823;0,000;35,000;35,700;9,554;3,380;-10,438;-7,333;-11,866;-9,081;-3,288;26,562;0,000;270,840;Inf;280,000;270,000;-9,687;2,874;-2,385;22,994
3064,500;3,483;0,895;-34,886;3,266;9,528;4,859;33,237;4,207;-13,873;-2,823;0,000;35,000;35,700;9,554;3,380;-10,433;-7,433;-11,528;-8,998;-3,288;26,562;0,000;270,840;Inf;280,000;270,000;-9,679;2,884;-2,379;22,978
3065,000;3,483;0,895;-34,886;3,266;9,528;4,859;33,237;4,207;-13,873;-2,823;0,000;35,000;35,700;9,554;3,380;-10,374;-7,363;-11,576;-8,989;-3,288;26,562;0,000;271,240;Inf;280,000;270,000;-9,598;2,894;-2,381;22,973
3065,500;3,483;0,895;-34,886;3,266;9,528;4,859;33,237;4,207;-13,873;-2,823;0,000;35,000;35,700;9,554;3,380;-10,323;-7,319;-11,741;-9,016;-3,288;26,562;0,000;271,240;Inf;279,000;270,000;-9,575;2,904;-2,360;23,043
3066,000;3,483;0,895;-34,886;3,266;9,528;4,859;33,237;4,207;-13,873;-2,823;0,000;35,000;35,700;9,554;3,380;-10,428;-7,308;-11,909;-9,076;-3,288;26,562;0,000;271,440;Inf;279,000;270,000;-9,600;2,913;-2,355;23,064
3066,500;3,483;0,895;-34,886;3,266;9,528;4,882;33,192;4,210;-13,829;-2,822;0,000;34,998;35,708;9,554;3,380;-10,574;-7,359;-11,967;-9,121;-3,283;26,575;0,000;271,440;Inf;278,000;270,000;-9,680;2,923;-2,354;23,101
3067,000;3,483;0,895;-34,886;3,266;9,528;4,882;33,192;4,210;-13,829;-2,822;0,000;35,000;35,700;9,554;3,380;-10,504;-7,341;-12,007;-9,071;-3,283;26,575;0,000;271,440;Inf;278,000;270,000;-9,755;2,932;-2,352;23,136
3067,500;2,948;0,767;-34,071;3,259;9,454;4,882;33,192;4,210;-13,829;-2,822;0,000;35,000;35,700;9,664;3,274;-10,540;-7,303;-12,028;-9,091;-3,283;26,575;0,000;271,440;Inf;277,000;270,000;-9,731;2,941;-2,338;23,111
3068,000;2,948;0,767;-34,071;3,259;9,454;4,882;33,192;4,210;-13,829;-2,822;0,000;35,000;35,700;9,664;3,274;-10,581;-7,337;-12,049;-9,113;-3,283;26,575;0,000;271,240;Inf;277,000;270,000;-9,741;2,941;-2,348;23,104
3068,500;2,948;0,767;-34,071;3,259;9,454;4,882;33,192;4,210;-13,829;-2,822;0,000;35,000;35,700;9,664;3,274;-10,582;-7,328;-11,989;-9,098;-3,283;26,575;0,000;271,240;Inf;276,000;270,000;-9,770;2,941;-2,328;23,119
3069,000;2,948;0,767;-34,071;3,259;9,454;4,882;33,192;4,210;-13,829;-2,822;0,000;35,000;35,700;9,664;3,274;-10,537;-7,414;-11,694;-9,087;-3,283;26,575;0,000;268,940;Inf;276,000;270,000;-9,749;2,941;-2,353;23,125
3069,500;2,948;0,767;-34,071;3,259;9,454;4,950;33,234;4,190;-13,787;-2,806;0,000;35,007;35,755;9,664;3,274;-10,478;-7,400;-11,628;-9,096;-3,283;26,565;0,000;268,940;Inf;277,000;270,000;-9,683;2,941;-2,335;23,090
3070,000;2,948;0,767;-34,071;3,259;9,454;4,950;33,234;4,190;-13,787;-2,806;0,000;35,000;35,800;9,664;3,274;-10,426;-7,308;-11,690;-9,038;-3,283;26,565;0,000;268,840;Inf;277,000;270,000;-9,650;2,941;-2,343;23,082
3070,500;3,568;0,920;-34,572;3,205;9,521;4,950;33,234;4,190;-13,787;-2,806;0,000;35,000;35,800;9,663;3,246;-10,464;-7,353;-11,660;-9,035;-3,283;26,565;0,000;268,840;Inf;278,000;270,000;-9,615;2,941;-2,341;23,036
3071,000;3,568;0,920;-34,572;3,205;9,521;4,950;33,234;4,190;-13,787;-2,806;0,000;35,000;35,800;9,663;3,246;-10,416;-7,295;-11,743;-9,040;-3,283;26,565;0,000;268,940;Inf;278,000;270,000;-9,628;2,952;-2,334;22,990
3071,500;3,568;0,920;-34,572;3,205;9,521;4,950;33,234;4,190;-13,787;-2,806;0,000;35,000;35,800;9,663;3,246;-10,436;-7,286;-11,848;-9,056;-3,283;26,565;0,000;268,940;Inf;279,000;270,000;-9,624;2,962;-2,345;22,991
3072,000;3,568;0,920;-34,572;3,205;9,521;4,950;33,234;4,190;-13,787;-2,806;0,000;35,000;35,800;9,663;3,246;-10,435;-7,250;-11,901;-9,036;-3,283;26,565;0,000;267,640;Inf;279,000;270,000;-9,657;2,972;-2,330;22,916
3072,500;3,568;0,920;-34,572;3,205;9,521;4,920;33,222;4,185;-13,743;-2,821;0,000;35,016;35,776;9,663;3,246;-10,477;-7,224;-11,925;-9,022;-3,278;26,566;0,000;267,640;Inf;280,000;270,000;-9,656;2,982;-2,309;22,811
3073,000;3,568;0,920;-34,572;3,205;9,521;4,920;33,222;4,185;-13,743;-2,821;0,000;35,000;35,800;9,663;3,246;-10,502;-7,276;-11,919;-9,066;-3,278;26,566;0,000;267,740;Inf;280,000;270,000;-9,662;2,991;-2,296;22,726
3073,500;3,568;0,920;-34,572;3,205;9,521;4,920;33,222;4,185;-13,743;-2,821;0,000;35,000;35,800;9,663;3,246;-10,498;-7,240;-11,995;-9,044;-3,278;26,566;0,000;267,740;Inf;281,000;270,000;-9,691;3,001;-2,290;22,694
3074,000;2,843;0,703;-34,614;3,317;9,559;4,920;33,222;4,185;-13,743;-2,821;0,000;35,000;35,800;9,635;3,091;-10,522;-7,247;-12,036;-9,029;-3,278;26,566;0,000;267,440;Inf;281,000;270,000;-9,694;3,010;-2,286;22,686
3074,500;2,843;0,703;-34,614;3,317;9,559;4,920;33,222;4,185;-13,743;-2,821;0,000;35,000;35,800;9,635;3,091;-10,522;-7,244;-12,030;-9,066;-3,278;26,566;0,000;267,440;Inf;282,000;270,000;-9,709;3,007;-2,270;22,710
3075,000;2,843;0,703;-34,614;3,317;9,559;4,920;33,222;4,185;-13,743;-2,821;0,000;35,000;35,800;9,635;3,091;-10,524;-7,259;-11,917;-8,992;-3,278;26,566;0,000;270,640;Inf;282,000;270,000;-9,715;3,005;-2,263;22,720
3075,500;2,843;0,703;-34,614;3,317;9,559;4,920;33,222;4,185;-13,743;-2,821;0,000;35,000;35,800;9,635;3,091;-10,534;-7,265;-11,815;-8,985;-3,278;26,566;0,000;270,640;Inf;282,000;270,000;-9,673;3,002;-2,266;22,736
3076,000;2,843;0,703;-34,614;3,317;9,559;4,951;33,245;4,186;-13,720;-2,817;0,000;35,028;35,689;9,635;3,091;-10,547;-7,260;-11,909;-9,031;-3,288;26,566;0,000;270,940;Inf;282,000;270,000;-9,650;2,999;-2,264;22,642
3076,500;2,843;0,703;-34,614;3,317;9,559;4,951;33,245;4,186;-13,720;-2,817;0,000;35,000;35,700;9,635;3,091;-10,575;-7,284;-11,926;-9,021;-3,288;26,566;0,000;270,940;Inf;282,000;270,000;-9,687;2,997;-2,248;22,614
3077,000;3,854;0,934;-35,209;3,250;9,589;4,951;33,245;4,186;-13,720;-2,817;0,000;35,000;35,700;9,524;3,380;-10,368;-7,230;-11,873;-8,936;-3,288;26,566;0,000;270,440;Inf;282,000;270,000;-9,701;2,994;-2,246;22,622
3077,500;3,854;0,934;-35,209;3,250;9,589;4,951;33,245;4,186;-13,720;-2,817;0,000;35,000;35,700;9,524;3,380;-10,492;-7,233;-11,912;-9,002;-3,288;26,566;0,000;270,440;Inf;282,000;270,000;-9,602;3,008;-2,268;22,611
3078,000;3,854;0,934;-35,209;3,250;9,589;4,951;33,245;4,186;-13,720;-2,817;0,000;35,000;35,700;9,524;3,380;-10,547;-7,264;-11,966;-9,024;-3,288;26,566;0,000;270,740;Inf;282,000;270,000;-9,660;3,022;-2,262;22,610
3078,500;3,854;0,934;-35,209;3,250;9,589;4,951;33,245;4,186;-13,720;-2,817;0,000;35,000;35,700;9,524;3,380;-10,576;-7,201;-12,092;-9,026;-3,288;26,566;0,000;270,740;Inf;282,000;270,000;-9,700;3,036;-2,251;22,586
3079,000;3,854;0,934;-35,209;3,250;9,589;4,964;33,258;4,204;-13,672;-2,805;0,000;35,037;35,702;9,524;3,380;-10,612;-7,220;-12,123;-9,049;-3,280;26,560;0,000;272,540;Inf;282,000;270,000;-9,724;3,049;-2,248;22,576
3079,500;3,854;0,934;-35,209;3,250;9,589;4,964;33,258;4,204;-13,672;-2,805;0,000;35,000;35,700;9,524;3,380;-10,639;-7,298;-11,936;-9,005;-3,280;26,560;0,000;272,540;Inf;281,000;270,000;-9,751;3,062;-2,271;22,680
3080,000;3,854;0,934;-35,209;3,250;9,589;4,964;33,258;4,204;-13,672;-2,805;0,000;35,000;35,700;9,524;3,380;-10,512;-7,245;-11,851;-8,940;-3,280;26,560;0,000;272,240;Inf;281,000;270,000;-9,719;3,075;-2,252;22,736
3080,500;2,726;0,703;-33,716;3,367;9,538;4,964;33,258;4,204;-13,672;-2,805;0,000;35,000;35,700;9,749;3,241;-10,546;-7,256;-11,965;-8,998;-3,280;26,560;0,000;272,240;Inf;280,000;270,000;-9,637;3,088;-2,252;22,845
3081,000;2,726;0,703;-33,716;3,367;9,538;4,964;33,258;4,204;-13,672;-2,805;0,000;35,000;35,700;9,749;3,241;-10,598;-7,224;-12,034;-9,031;-3,280;26,560;0,000;272,340;Inf;280,000;270,000;-9,691;3,082;-2,258;22,945
3081,500;2,726;0,703;-33,716;3,367;9,538;4,964;33,258;4,204;-13,672;-2,805;0,000;35,000;35,700;9,749;3,241;-10,612;-7,269;-12,008;-9,061;-3,280;26,560;0,000;272,340;Inf;279,000;270,000;-9,722;3,076;-2,253;22,977
3082,000;2,726;0,703;-33,716;3,367;9,538;4,964;33,258;4,204;-13,672;-2,805;0,000;35,000;35,700;9,749;3,241;-10,525;-7,279;-11,896;-9,056;-3,280;26,560;0,000;271,040;Inf;279,000;270,000;-9,738;3,071;-2,241;23,044
3082,500;2,726;0,703;-33,716;3,367;9,538;4,915;33,260;4,199;-13,665;-2,827;0,000;35,026;35,722;9,749;3,241;-10,454;-7,257;-11,953;-9,048;-3,279;26,554;0,000;271,040;Inf;278,000;270,000;-9,689;3,065;-2,234;23,055
3083,000;2,726;0,703;-33,716;3,367;9,538;4,915;33,260;4,199;-13,665;-2,827;0,000;35,000;35,700;9,749;3,241;-10,510;-7,243;-12,054;-9,044;-3,279;26,554;0,000;271,040;Inf;278,000;270,000;-9,678;3,059;-2,258;23,068
3083,500;2,860;0,682;-35,209;3,244;9,548;4,915;33,260;4,199;-13,665;-2,827;0,000;35,000;35,700;9,525;3,478;-10,544;-7,247;-12,034;-9,066;-3,279;26,554;0,000;271,040;Inf;277,000;270,000;-9,713;3,054;-2,246;23,098
3084,000;2,860;0,682;-35,209;3,244;9,548;4,915;33,260;4,199;-13,665;-2,827;0,000;35,000;35,700;9,525;3,478;-10,597;-7,281;-11,986;-9,008;-3,279;26,554;0,000;271,240;Inf;277,000;270,000;-9,723;3,051;-2,251;23,105
3084,500;2,860;0,682;-35,209;3,244;9,548;4,915;33,260;4,199;-13,665;-2,827;0,000;35,000;35,700;9,525;3,478;-10,510;-7,240;-11,820;-8,966;-3,279;26,554;0,000;271,240;Inf;276,000;270,000;-9,718;3,048;-2,243;23,111
3085,000;2,860;0,682;-35,209;3,244;9,548;4,915;33,260;4,199;-13,665;-2,827;0,000;35,000;35,700;9,525;3,478;-10,391;-7,254;-11,891;-8,959;-3,279;26,554;0,000;268,240;Inf;276,000;270,000;-9,634;3,045;-2,244;23,132
3085,500;2,860;0,682;-35,209;3,244;9,548;4,894;33,245;4,210;-13,628;-2,803;0,000;35,042;35,752;9,525;3,478;-10,402;-7,220;-11,959;-8,971;-3,278;26,561;0,000;268,240;Inf;277,000;270,000;-9,624;3,042;-2,251;23,168
3086,000;2,860;0,682;-35,209;3,244;9,548;4,894;33,245;4,210;-13,628;-2,803;0,000;35,000;35,800;9,525;3,478;-10,419;-7,224;-11,977;-8,946;-3,278;26,561;0,000;268,840;Inf;277,000;270,000;-9,638;3,039;-2,258;23,179
3086,500;2,792;0,667;-35,209;3,257;9,585;4,894;33,245;4,210;-13,628;-2,803;0,000;35,000;35,800;9,543;3,242;-10,468;-7,214;-11,961;-8,956;-3,278;26,561;0,000;268,840;Inf;278,000;270,000;-9,641;3,036;-2,245;23,174
3087,000;2,792;0,667;-35,209;3,257;9,585;4,894;33,245;4,210;-13,628;-2,803;0,000;35,000;35,800;9,543;3,242;-10,471;-7,253;-11,661;-8,909;-3,278;26,561;0,000;268,640;Inf;278,000;270,000;-9,650;3,032;-2,244;22,872
3087,500;2,792;0,667;-35,209;3,257;9,585;4,894;33,245;4,210;-13,628;-2,803;0,000;35,000;35,800;9,543;3,242;-10,471;-7,202;-11,762;-8,928;-3,278;26,561;0,000;268,640;Inf;279,000;270,000;-9,574;3,028;-2,248;22,899
3088,000;2,792;0,667;-35,209;3,257;9,585;4,894;33,245;4,210;-13,628;-2,803;0,000;35,000;35,800;9,543;3,242;-10,246;-7,224;-11,804;-8,937;-3,278;26,561;0,000;267,540;Inf;279,000;270,000;-9,591;3,024;-2,236;22,929
3088,500;2,792;0,667;-35,209;3,257;9,585;4,894;33,245;4,210;-13,628;-2,803;0,000;35,000;35,800;9,543;3,242;-10,453;-7,230;-11,939;-9,008;-3,278;26,561;0,000;267,540;Inf;280,000;270,000;-9,553;3,020;-2,248;23,019
3089,000;2,792;0,667;-35,209;3,257;9,585;4,922;33,228;4,197;-13,606;-2,813;0,000;35,039;35,701;9,543;3,242;-10,483;-7,249;-11,901;-9,029;-3,279;26,565;0,000;267,440;Inf;280,000;270,000;-9,657;3,016;-2,230;23,099
3089,500;2,792;0,667;-35,209;3,257;9,585;4,922;33,228;4,197;-13,606;-2,813;0,000;35,000;35,700;9,543;3,242;-10,442;-7,332;-11,568;-8,974;-3,279;26,565;0,000;267,440;Inf;281,000;270,000;-9,665;3,013;-2,232;23,083
3090,000;2,700;0,714;-34,453;3,314;9,541;4,922;33,228;4,197;-13,606;-2,813;0,000;35,000;35,700;9,568;3,171;-10,347;-7,245;-11,540;-8,927;-3,279;26,565;0,000;267,640;Inf;281,000;270,000;-9,579;3,009;-2,264;23,116
3090,500;2,700;0,714;-34,453;3,314;9,541;4,922;33,228;4,197;-13,606;-2,813;0,000;35,000;35,700;9,568;3,171;-10,381;-7,166;-11,737;-8,910;-3,279;26,565;0,000;267,640;Inf;282,000;270,000;-9,515;3,004;-2,245;23,196
3091,000;2,700;0,714;-34,453;3,314;9,541;4,922;33,228;4,197;-13,606;-2,813;0,000;35,000;35,700;9,568;3,171;-10,287;-7,162;-11,780;-8,956;-3,279;26,565;0,000;271,240;Inf;282,000;270,000;-9,549;2,999;-2,231;23,254
3091,500;2,700;0,714;-34,453;3,314;9,541;4,922;33,228;4,197;-13,606;-2,813;0,000;35,000;35,700;9,568;3,171;-10,530;-7,269;-11,673;-8,976;-3,279;26,565;0,000;271,240;Inf;281,000;270,000;-9,546;2,994;-2,231;23,299
3092,000;2,700;0,714;-34,453;3,314;9,541;4,957;33,260;4,209;-13,542;-2,821;0,000;35,045;35,646;9,568;3,171;-10,269;-7,208;-11,690;-8,920;-3,282;26,566;0,000;271,340;Inf;281,000;270,000;-9,612;2,989;-2,215;23,283
3092,500;2,700;0,714;-34,453;3,314;9,541;4,957;33,260;4,209;-13,542;-2,821;0,000;35,000;35,600;9,568;3,171;-10,189;-7,163;-11,751;-8,844;-3,282;26,566;0,000;271,340;Inf;280,000;270,000;-9,522;2,984;-2,217;23,277
3093,000;3,319;0,826;-35,209;3,267;9,475;4,957;33,260;4,209;-13,542;-2,821;0,000;35,000;35,600;9,574;3,317;-10,321;-7,173;-11,761;-8,887;-3,282;26,566;0,000;271,240;Inf;280,000;270,000;-9,487;2,980;-2,220;23,316
3093,500;3,319;0,826;-35,209;3,267;9,475;4,957;33,260;4,209;-13,542;-2,821;0,000;35,000;35,600;9,574;3,317;-10,401;-7,203;-11,750;-8,895;-3,282;26,566;0,000;271,240;Inf;279,000;270,000;-9,536;2,985;-2,205;23,338
3094,000;3,319;0,826;-35,209;3,267;9,475;4,957;33,260;4,209;-13,542;-2,821;0,000;35,000;35,600;9,574;3,317;-10,417;-7,165;-11,853;-8,924;-3,282;26,566;0,000;270,940;Inf;279,000;270,000;-9,562;2,991;-2,217;23,282
3094,500;3,319;0,826;-35,209;3,267;9,475;4,957;33,260;4,209;-13,542;-2,821;0,000;35,000;35,600;9,574;3,317;-10,463;-7,221;-11,729;-8,932;-3,282;26,566;0,000;270,940;Inf;279,000;270,000;-9,590;2,996;-2,212;23,271
3095,000;3,319;0,826;-35,209;3,267;9,475;4,957;33,260;4,209;-13,542;-2,821;0,000;35,000;35,600;9,574;3,317;-10,256;-7,186;-11,649;-8,902;-3,282;26,566;0,000;269,940;Inf;279,000;270,000;-9,586;3,002;-2,192;23,261
3095,500;3,319;0,826;-35,209;3,267;9,475;4,934;33,230;4,194;-13,519;-2,803;0,000;35,025;35,637;9,574;3,317;-10,329;-7,156;-11,811;-8,886;-3,278;26,561;0,000;269,940;Inf;279,000;270,000;-9,498;3,007;-2,195;23,276
3096,000;3,319;0,826;-35,209;3,267;9,475;4,934;33,230;4,194;-13,519;-2,803;0,000;35,000;35,600;9,574;3,317;-10,389;-7,148;-11,834;-8,895;-3,278;26,561;0,000;269,540;Inf;279,000;270,000;-9,545;3,012;-2,209;23,156
3096,500;3,185;0,764;-35,209;3,250;9,658;4,934;33,230;4,194;-13,519;-2,803;0,000;35,000;35,600;9,519;3,235;-10,433;-7,193;-11,712;-8,905;-3,278;26,561;0,000;269,540;Inf;279,000;270,000;-9,567;3,017;-2,183;23,149
3097,000;3,185;0,764;-35,209;3,250;9,658;4,934;33,230;4,194;-13,519;-2,803;0,000;35,000;35,600;9,519;3,235;-10,407;-7,142;-11,706;-8,886;-3,278;26,561;0,000;270,640;Inf;279,000;270,000;-9,561;3,020;-2,199;23,190
3097,500;3,185;0,764;-35,209;3,250;9,658;4,934;33,230;4,194;-13,519;-2,803;0,000;35,000;35,600;9,519;3,235;-10,413;-7,183;-11,739;-8,924;-3,278;26,561;0,000;270,640;Inf;279,000;270,000;-9,535;3,022;-2,200;23,198
3098,000;3,185;0,764;-35,209;3,250;9,658;4,934;33,230;4,194;-13,519;-2,803;0,000;35,000;35,600;9,519;3,235;-10,276;-7,141;-11,732;-8,858;-3,278;26,561;0,000;269,140;Inf;279,000;270,000;-9,565;3,025;-2,178;23,187
3098,500;3,185;0,764;-35,209;3,250;9,658;4,952;33,266;4,185;-13,456;-2,817;0,000;35,027;35,570;9,519;3,235;-10,304;-7,102;-11,842;-8,880;-3,283;26,571;0,000;269,140;Inf;279,000;270,000;-9,502;3,028;-2,165;23,052
3099,000;3,185;0,764;-35,209;3,250;9,658;4,952;33,266;4,185;-13,456;-2,817;0,000;35,000;35,600;9,519;3,235;-10,418;-7,116;-11,737;-8,819;-3,283;26,571;0,000;269,140;Inf;279,000;270,000;-9,532;3,030;-2,169;22,968
3099,500;2,692;0,707;-33,645;3,300;9,443;4,952;33,266;4,185;-13,456;-2,817;0,000;35,000;35,600;9,722;3,314;-10,389;-7,087;-11,905;-8,853;-3,283;26,571;0,000;269,140;Inf;279,000;270,000;-9,523;3,033;-2,161;22,922
3100,000;2,692;0,707;-33,645;3,300;9,443;4,952;33,266;4,185;-13,456;-2,817;0,000;35,000;35,600;9,722;3,314;-10,392;-7,162;-11,779;-8,911;-3,283;26,571;0,000;269,740;Inf;279,000;270,000;-9,559;3,027;-2,173;22,812
3100,500;2,692;0,707;-33,645;3,300;9,443;4,952;33,266;4,185;-13,456;-2,817;0,000;35,000;35,600;9,722;3,314;-10,354;-7,197;-11,560;-8,898;-3,283;26,571;0,000;269,740;Inf;279,000;270,000;-9,561;3,022;-2,174;22,811
3101,000;2,692;0,707;-33,645;3,300;9,443;4,952;33,266;4,185;-13,456;-2,817;0,000;35,000;35,600;9,722;3,314;-10,152;-7,115;-11,679;-8,816;-3,283;26,571;0,000;269,840;Inf;279,000;270,000;-9,502;3,016;-2,157;22,755
3101,500;2,692;0,707;-33,645;3,300;9,443;4,952;33,266;4,185;-13,456;-2,817;0,000;35,000;35,600;9,722;3,314;-10,295;-7,102;-11,803;-8,866;-3,283;26,571;0,000;269,840;Inf;279,000;270,000;-9,441;3,011;-2,165;22,597
3102,000;2,692;0,707;-33,645;3,300;9,443;4,941;33,238;4,211;-13,431;-2,813;0,000;35,025;35,604;9,722;3,314;-10,370;-7,139;-11,715;-8,841;-3,278;26,577;0,000;268,940;Inf;279,000;270,000;-9,516;3,006;-2,166;22,621
3102,500;2,692;0,707;-33,645;3,300;9,443;4,941;33,238;4,211;-13,431;-2,813;0,000;35,000;35,600;9,722;3,314;-10,127;-7,104;-11,636;-8,792;-3,278;26,577;0,000;268,940;Inf;280,000;270,000;-9,516;3,001;-2,180;22,605
3103,000;3,303;0,827;-34,833;3,249;9,503;4,941;33,238;4,211;-13,431;-2,813;0,000;35,000;35,600;9,658;3,317;-10,186;-7,103;-11,712;-8,851;-3,278;26,577;0,000;269,440;Inf;280,000;270,000;-9,415;2,996;-2,168;22,594
3103,500;3,303;0,827;-34,833;3,249;9,503;4,941;33,238;4,211;-13,431;-2,813;0,000;35,000;35,600;9,658;3,317;-10,352;-7,117;-11,855;-8,881;-3,278;26,577;0,000;269,440;Inf;280,000;270,000;-9,463;3,001;-2,171;22,556
3104,000;3,303;0,827;-34,833;3,249;9,503;4,941;33,238;4,211;-13,431;-2,813;0,000;35,000;35,600;9,658;3,317;-10,432;-7,157;-11,906;-8,929;-3,278;26,577;0,000;270,640;Inf;280,000;270,000;-9,551;3,006;-2,160;22,593
3104,500;3,303;0,827;-34,833;3,249;9,503;4,941;33,238;4,211;-13,431;-2,813;0,000;35,000;35,600;9,658;3,317;-10,427;-7,218;-11,759;-8,930;-3,278;26,577;0,000;270,640;Inf;280,000;270,000;-9,606;3,010;-2,188;22,633
3105,000;3,303;0,827;-34,833;3,249;9,503;4,939;33,258;4,196;-13,391;-2,801;0,000;35,011;35,594;9,658;3,317;-10,331;-7,266;-11,429;-8,931;-3,272;26,583;0,000;270,640;Inf;280,000;270,000;-9,584;3,015;-2,193;22,602
3105,500;3,303;0,827;-34,833;3,249;9,503;4,939;33,258;4,196;-13,391;-2,801;0,000;35,000;35,600;9,658;3,317;-10,299;-7,127;-11,709;-8,841;-3,272;26,583;0,000;270,640;Inf;280,000;270,000;-9,490;3,020;-2,190;22,577
3106,000;2,959;0,762;-33,974;3,328;9,546;4,939;33,258;4,196;-13,391;-2,801;0,000;35,000;35,600;9,661;3,116;-10,323;-7,042;-11,809;-8,805;-3,272;26,583;0,000;270,840;Inf;280,000;270,000;-9,494;3,025;-2,184;22,606
3106,500;2,959;0,762;-33,974;3,328;9,546;4,939;33,258;4,196;-13,391;-2,801;0,000;35,000;35,600;9,661;3,116;-10,350;-7,149;-11,622;-8,857;-3,272;26,583;0,000;270,840;Inf;280,000;270,000;-9,495;3,024;-2,183;22,636
3107,000;2,959;0,762;-33,974;3,328;9,546;4,939;33,258;4,196;-13,391;-2,801;0,000;35,000;35,600;9,661;3,116;-10,347;-7,128;-11,592;-8,821;-3,272;26,583;0,000;271,140;Inf;280,000;270,000;-9,494;3,022;-2,165;22,666
3107,500;2,959;0,762;-33,974;3,328;9,546;4,939;33,258;4,196;-13,391;-2,801;0,000;35,000;35,600;9,661;3,116;-10,104;-7,123;-11,564;-8,863;-3,272;26,583;0,000;271,140;Inf;279,000;270,000;-9,472;3,021;-2,164;22,702
3108,000;2,959;0,762;-33,974;3,328;9,546;4,921;33,240;4,190;-13,361;-2,815;0,000;35,010;35,546;9,661;3,116;-10,367;-7,147;-11,757;-8,926;-3,272;26,582;0,000;270,940;Inf;279,000;270,000;-9,413;3,020;-2,167;22,706
3108,500;2,959;0,762;-33,974;3,328;9,546;4,921;33,240;4,190;-13,361;-2,815;0,000;35,000;35,500;9,661;3,116;-10,369;-7,167;-11,773;-8,923;-3,272;26,582;0,000;270,940;Inf;279,000;270,000;-9,549;3,019;-2,141;22,603
3109,000;2,959;0,762;-33,974;3,328;9,546;4,921;33,240;4,190;-13,361;-2,815;0,000;35,000;35,500;9,661;3,116;-10,451;-7,164;-11,857;-8,951;-3,272;26,582;0,000;270,740;Inf;279,000;270,000;-9,558;3,018;-2,165;22,627
3109,500;3,052;0,727;-35,209;3,295;9,631;4,921;33,240;4,190;-13,361;-2,815;0,000;35,000;35,500;9,541;3,343;-10,411;-7,154;-11,744;-8,900;-3,272;26,582;0,000;270,740;Inf;279,000;270,000;-9,605;3,017;-2,180;22,717
3110,000;3,052;0,727;-35,209;3,295;9,631;4,921;33,240;4,190;-13,361;-2,815;0,000;35,000;35,500;9,541;3,343;-10,228;-7,107;-11,644;-8,812;-3,272;26,582;0,000;270,740;Inf;279,000;270,000;-9,553;3,018;-2,177;22,793
3110,500;3,052;0,727;-35,209;3,295;9,631;4,921;33,240;4,190;-13,361;-2,815;0,000;35,000;35,500;9,541;3,343;-10,322;-7,137;-11,603;-8,829;-3,272;26,582;0,000;270,740;Inf;279,000;270,000;-9,448;3,019;-2,184;22,865
3111,000;3,052;0,727;-35,209;3,295;9,631;4,921;33,240;4,190;-13,361;-2,815;0,000;35,000;35,500;9,541;3,343;-10,365;-7,128;-11,695;-8,854;-3,272;26,582;0,000;270,040;Inf;279,000;270,000;-9,473;3,019;-2,177;22,801
3111,500;3,052;0,727;-35,209;3,295;9,631;4,978;33,241;4,189;-13,306;-2,789;0,000;35,010;35,585;9,541;3,343;-10,395;-7,164;-11,662;-8,870;-3,266;26,598;0,000;270,040;Inf;279,000;270,000;-9,510;3,020;-2,177;22,713
3112,000;3,052;0,727;-35,209;3,295;9,631;4,978;33,241;4,189;-13,306;-2,789;0,000;35,000;35,600;9,541;3,343;-10,138;-7,139;-11,567;-8,765;-3,266;26,598;0,000;269,740;Inf;279,000;270,000;-9,523;3,020;-2,164;22,629
3112,500;3,221;0,845;-34,049;3,292;9,484;4,978;33,241;4,189;-13,306;-2,789;0,000;35,000;35,600;9,687;3,289;-10,141;-7,101;-11,697;-8,849;-3,266;26,598;0,000;269,740;Inf;279,000;270,000;-9,402;3,021;-2,167;22,589
3113,000;3,221;0,845;-34,049;3,292;9,484;4,978;33,241;4,189;-13,306;-2,789;0,000;35,000;35,600;9,687;3,289;-10,400;-7,123;-11,878;-8,915;-3,266;26,598;0,000;269,740;Inf;279,000;270,000;-9,447;3,024;-2,176;22,604
3113,500;3,221;0,845;-34,049;3,292;9,484;4,978;33,241;4,189;-13,306;-2,789;0,000;35,000;35,600;9,687;3,289;-10,453;-7,234;-11,613;-8,958;-3,266;26,598;0,000;269,740;Inf;279,000;270,000;-9,579;3,027;-2,174;22,602
3114,000;3,221;0,845;-34,049;3,292;9,484;4,978;33,241;4,189;-13,306;-2,789;0,000;35,000;35,600;9,687;3,289;-10,333;-7,236;-11,418;-8,929;-3,266;26,598;0,000;270,140;Inf;279,000;270,000;-9,565;3,030;-2,153;22,623
3114,500;3,221;0,845;-34,049;3,292;9,484;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,426;9,687;3,289;-10,332;-7,185;-11,644;-8,913;-3,267;26,603;0,000;270,140;Inf;279,000;270,000;-9,479;3,034;-2,183;22,664
3115,000;3,221;0,845;-34,049;3,292;9,484;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,400;9,687;3,289;-10,288;-7,163;-11,683;-8,897;-3,267;26,603;0,000;269,940;Inf;279,000;270,000;-9,519;3,037;-2,170;22,654
3115,500;3,221;0,845;-34,049;3,292;9,484;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,400;9,687;3,289;-10,411;-7,125;-11,857;-8,919;-3,267;26,603;0,000;269,940;Inf;279,000;270,000;-9,508;3,040;-2,171;22,677
3116,000;2,970;0,695;-35,188;3,282;9,576;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,400;9,609;3,163;-10,515;-7,197;-11,826;-8,993;-3,267;26,603;0,000;269,740;Inf;279,000;270,000;-9,578;3,043;-2,169;22,733
3116,500;2,970;0,695;-35,188;3,282;9,576;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,400;9,609;3,163;-10,466;-7,225;-11,611;-8,940;-3,267;26,603;0,000;269,740;Inf;279,000;270,000;-9,633;3,041;-2,179;22,756
3117,000;2,970;0,695;-35,188;3,282;9,576;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,400;9,609;3,163;-10,171;-7,164;-11,320;-8,812;-3,267;26,603;0,000;269,840;Inf;279,000;270,000;-9,561;3,040;-2,188;22,810
3117,500;2,970;0,695;-35,188;3,282;9,576;4,961;33,234;4,193;-13,279;-2,805;0,000;35,000;35,400;9,609;3,163;-10,237;-7,131;-11,472;-8,801;-3,267;26,603;0,000;269,840;Inf;279,000;270,000;-9,367;3,039;-2,188;22,872
3118,000;2,970;0,695;-35,188;3,282;9,576;4,939;33,202;4,175;-13,249;-2,797;0,000;34,989;35,506;9,609;3,163;-10,120;-7,121;-11,526;-8,799;-3,272;26,600;0,000;269,940;Inf;279,000;270,000;-9,411;3,038;-2,185;22,905
3118,500;2,970;0,695;-35,188;3,282;9,576;4,939;33,202;4,175;-13,249;-2,797;0,000;35,000;35,500;9,609;3,163;-10,141;-7,102;-11,614;-8,833;-3,272;26,600;0,000;269,940;Inf;279,000;270,000;-9,392;3,037;-2,180;22,931
3119,000;2,890;0,677;-35,209;3,229;9,563;4,939;33,202;4,175;-13,249;-2,797;0,000;35,000;35,500;9,533;3,261;-10,206;-7,128;-11,632;-8,886;-3,272;26,600;0,000;270,140;Inf;279,000;270,000;-9,422;3,036;-2,162;22,944
3119,500;2,890;0,677;-35,209;3,229;9,563;4,939;33,202;4,175;-13,249;-2,797;0,000;35,000;35,500;9,533;3,261;-10,358;-7,109;-11,790;-8,929;-3,272;26,600;0,000;270,140;Inf;279,000;270,000;-9,463;3,033;-2,175;23,058
3120,000;2,890;0,677;-35,209;3,229;9,563;4,939;33,202;4,175;-13,249;-2,797;0,000;35,000;35,500;9,533;3,261;-10,448;-7,210;-11,705;-8,929;-3,272;26,600;0,000;269,840;Inf;279,000;270,000;-9,546;3,031;-2,161;23,074
3120,500;2,890;0,677;-35,209;3,229;9,563;4,939;33,202;4,175;-13,249;-2,797;0,000;35,000;35,500;9,533;3,261;-10,141;-7,151;-11,599;-8,842;-3,272;26,600;0,000;269,840;Inf;279,000;270,000;-9,573;3,026;-2,167;23,175
3121,000;2,890;0,677;-35,209;3,229;9,563;4,910;33,247;4,243;-13,172;-2,810;0,000;34,971;35,455;9,533;3,261;-10,235;-7,102;-11,693;-8,842;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,434;3,026;-2,167;23,183
3121,500;2,890;0,677;-35,209;3,229;9,563;4,910;33,247;4,243;-13,172;-2,810;0,000;35,000;35,500;9,533;3,261;-10,290;-7,075;-11,725;-8,833;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,468;3,024;-2,175;23,175
3122,000;2,890;0,677;-35,209;3,229;9,563;4,910;33,247;4,243;-13,172;-2,810;0,000;35,000;35,500;9,533;3,261;-10,288;-7,123;-11,595;-8,813;-3,264;26,603;0,000;269,640;Inf;279,000;270,000;-9,481;3,022;-2,156;23,154
3122,500;2,790;0,729;-33,627;3,285;9,534;4,910;33,247;4,243;-13,172;-2,810;0,000;35,000;35,500;9,755;3,185;-10,325;-7,149;-11,465;-8,819;-3,264;26,603;0,000;269,640;Inf;279,000;270,000;-9,455;3,020;-2,150;23,122
3123,000;2,790;0,729;-33,627;3,285;9,534;4,910;33,247;4,243;-13,172;-2,810;0,000;35,000;35,500;9,755;3,185;-10,169;-7,132;-11,545;-8,836;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,440;3,016;-2,153;23,053
3123,500;2,790;0,729;-33,627;3,285;9,534;4,910;33,247;4,243;-13,172;-2,810;0,000;35,000;35,500;9,755;3,185;-10,198;-7,082;-11,674;-8,854;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,421;3,012;-2,155;23,074
3124,000;2,790;0,729;-33,627;3,285;9,534;4,910;33,247;4,243;-13,172;-2,810;0,000;35,000;35,500;9,755;3,185;-10,219;-7,101;-11,652;-8,813;-3,264;26,603;0,000;269,940;Inf;279,000;270,000;-9,452;3,009;-2,159;23,134
3124,500;2,790;0,729;-33,627;3,285;9,534;4,965;33,259;4,234;-13,126;-2,802;0,000;34,962;35,491;9,755;3,185;-10,047;-7,096;-11,243;-8,758;-3,264;26,603;0,000;269,940;Inf;279,000;270,000;-9,446;3,005;-2,136;23,219
3125,000;2,790;0,729;-33,627;3,285;9,534;4,965;33,259;4,234;-13,126;-2,802;0,000;35,000;35,500;9,755;3,185;-10,227;-7,094;-11,569;-8,850;-3,264;26,603;0,000;269,540;Inf;279,000;270,000;-9,286;3,002;-2,153;23,223
3125,500;2,775;0,677;-35,209;3,293;9,589;4,965;33,259;4,234;-13,126;-2,802;0,000;35,000;35,500;9,509;3,149;-10,333;-7,146;-11,584;-8,888;-3,264;26,603;0,000;269,540;Inf;279,000;270,000;-9,435;2,998;-2,156;23,254
3126,000;2,775;0,677;-35,209;3,293;9,589;4,965;33,259;4,234;-13,126;-2,802;0,000;35,000;35,500;9,509;3,149;-10,091;-7,115;-11,407;-8,723;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,488;2,994;-2,149;23,294
3126,500;2,775;0,677;-35,209;3,293;9,589;4,965;33,259;4,234;-13,126;-2,802;0,000;35,000;35,500;9,509;3,149;-10,042;-7,074;-11,117;-8,616;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,212;2,987;-2,136;23,303
3127,000;2,775;0,677;-35,209;3,293;9,589;4,965;33,259;4,234;-13,126;-2,802;0,000;35,000;35,500;9,509;3,149;-10,054;-7,091;-11,281;-8,783;-3,264;26,603;0,000;269,740;Inf;279,000;270,000;-9,212;2,987;-2,135;23,272
3127,500;2,775;0,677;-35,209;3,293;9,589;4,915;33,220;4,209;-13,095;-2,811;0,000;34,956;35,390;9,509;3,149;-10,018;-7,049;-11,438;-8,749;-3,266;26,614;0,000;269,740;Inf;279,000;270,000;-9,302;2,984;-2,131;23,319
3128,000;2,775;0,677;-35,209;3,293;9,589;4,915;33,220;4,209;-13,095;-2,811;0,000;35,000;35,400;9,509;3,149;-10,016;-7,099;-11,002;-8,637;-3,266;26,614;0,000;269,640;Inf;279,000;270,000;-9,313;2,980;-2,134;23,329
3128,500;3,260;0,861;-33,911;3,233;9,487;4,915;33,220;4,209;-13,095;-2,811;0,000;35,000;35,400;9,730;3,128;-9,771;-7,040;-11,035;-8,650;-3,266;26,614;0,000;269,640;Inf;279,000;270,000;-9,189;2,977;-2,120;23,327
3129,000;3,260;0,861;-33,911;3,233;9,487;4,915;33,220;4,209;-13,095;-2,811;0,000;35,000;35,400;9,730;3,128;-10,034;-7,030;-11,336;-8,731;-3,266;26,614;0,000;269,940;Inf;279,000;270,000;-9,124;2,982;-2,125;23,353
3129,500;3,260;0,861;-33,911;3,233;9,487;4,915;33,220;4,209;-13,095;-2,811;0,000;35,000;35,400;9,730;3,128;-10,103;-7,034;-11,392;-8,747;-3,266;26,614;0,000;269,940;Inf;279,000;270,000;-9,283;2,986;-2,103;23,423
3130,000;3,260;0,861;-33,911;3,233;9,487;4,915;33,220;4,209;-13,095;-2,811;0,000;35,000;35,400;9,730;3,128;-9,996;-7,027;-11,366;-8,741;-3,266;26,614;0,000;270,240;Inf;279,000;270,000;-9,319;2,991;-2,103;23,447
3130,500;3,260;0,861;-33,911;3,233;9,487;4,915;33,220;4,209;-13,095;-2,811;0,000;35,000;35,400;9,730;3,128;-9,991;-7,074;-11,101;-8,637;-3,266;26,614;0,000;270,240;Inf;279,000;270,000;-9,282;2,995;-2,106;23,426
3131,000;3,260;0,861;-33,911;3,233;9,487;4,913;33,229;4,240;-13,038;-2,801;0,000;34,945;35,337;9,730;3,128;-9,984;-7,007;-11,452;-8,692;-3,262;26,616;0,000;270,040;Inf;279,000;270,000;-9,201;3,000;-2,099;23,413
3131,500;3,260;0,861;-33,911;3,233;9,487;4,913;33,229;4,240;-13,038;-2,801;0,000;34,900;35,300;9,730;3,128;-10,277;-7,123;-11,453;-8,871;-3,262;26,616;0,000;270,040;Inf;279,000;270,000;-9,284;3,004;-2,069;23,403
3132,000;3,278;0,758;-35,209;3,173;9,587;4,913;33,229;4,240;-13,038;-2,801;0,000;34,900;35,300;9,604;3,269;-10,139;-7,133;-11,169;-8,816;-3,262;26,616;0,000;269,640;Inf;279,000;270,000;-9,431;3,008;-2,088;23,373
3132,500;3,278;0,758;-35,209;3,173;9,587;4,913;33,229;4,240;-13,038;-2,801;0,000;34,900;35,300;9,604;3,269;-10,037;-7,188;-10,987;-8,806;-3,262;26,616;0,000;269,640;Inf;279,000;270,000;-9,314;3,012;-2,103;23,309
3133,000;3,278;0,758;-35,209;3,173;9,587;4,913;33,229;4,240;-13,038;-2,801;0,000;34,900;35,300;9,604;3,269;-9,960;-7,085;-11,217;-8,780;-3,262;26,616;0,000;269,440;Inf;279,000;270,000;-9,255;3,017;-2,100;23,218
3133,500;3,278;0,758;-35,209;3,173;9,587;4,913;33,229;4,240;-13,038;-2,801;0,000;34,900;35,300;9,604;3,269;-10,030;-7,044;-11,367;-8,772;-3,262;26,616;0,000;269,440;Inf;279,000;270,000;-9,260;3,021;-2,088;23,232
3134,000;3,278;0,758;-35,209;3,173;9,587;4,917;33,238;4,223;-12,970;-2,806;0,000;34,938;35,392;9,604;3,269;-10,006;-7,043;-11,340;-8,701;-3,267;26,616;0,000;269,640;Inf;279,000;270,000;-9,303;3,025;-2,093;23,300
3134,500;3,278;0,758;-35,209;3,173;9,587;4,917;33,238;4,223;-12,970;-2,806;0,000;34,900;35,400;9,604;3,269;-9,998;-7,011;-11,077;-8,598;-3,267;26,616;0,000;269,640;Inf;279,000;270,000;-9,272;3,029;-2,090;23,281
3135,000;2,094;0,543;-34,122;3,165;9,578;4,917;33,238;4,223;-12,970;-2,806;0,000;34,900;35,400;9,666;3,143;-10,006;-7,004;-11,268;-8,691;-3,267;26,616;0,000;269,940;Inf;279,000;270,000;-9,171;3,033;-2,083;23,273
3135,500;2,094;0,543;-34,122;3,165;9,578;4,917;33,238;4,223;-12,970;-2,806;0,000;34,900;35,400;9,666;3,143;-9,986;-7,005;-11,309;-8,717;-3,267;26,616;0,000;269,940;Inf;279,000;270,000;-9,242;3,018;-2,083;23,222
3136,000;2,094;0,543;-34,122;3,165;9,578;4,917;33,238;4,223;-12,970;-2,806;0,000;34,900;35,400;9,666;3,143;-9,895;-6,982;-11,239;-8,576;-3,267;26,616;0,000;270,040;Inf;279,000;270,000;-9,254;3,003;-2,072;23,166
3136,500;2,094;0,543;-34,122;3,165;9,578;4,917;33,238;4,223;-12,970;-2,806;0,000;34,900;35,400;9,666;3,143;-9,923;-6,972;-11,078;-8,601;-3,267;26,616;0,000;270,040;Inf;279,000;270,000;-9,173;2,988;-2,073;23,132
3137,000;2,094;0,543;-34,122;3,165;9,578;4,917;33,238;4,223;-12,970;-2,806;0,000;34,900;35,400;9,666;3,143;-9,990;-6,975;-11,181;-8,634;-3,267;26,616;0,000;269,640;Inf;279,000;270,000;-9,143;2,973;-2,075;23,004
3137,500;2,094;0,543;-34,122;3,165;9,578;4,926;33,236;4,222;-12,932;-2,805;0,000;34,930;35,339;9,666;3,143;-10,020;-6,995;-11,232;-8,656;-3,266;26,617;0,000;269,640;Inf;279,000;270,000;-9,195;2,959;-2,048;22,795
3138,000;2,094;0,543;-34,122;3,165;9,578;4,926;33,236;4,222;-12,932;-2,805;0,000;34,900;35,300;9,666;3,143;-9,926;-6,953;-11,281;-8,652;-3,266;26,617;0,000;269,940;Inf;279,000;270,000;-9,226;2,945;-2,035;22,779
3138,500;3,375;0,819;-35,209;3,249;9,607;4,926;33,236;4,222;-12,932;-2,805;0,000;34,900;35,300;9,436;3,166;-9,815;-6,966;-11,163;-8,520;-3,266;26,617;0,000;269,940;Inf;279,000;270,000;-9,203;2,931;-2,033;22,743
3139,000;3,375;0,819;-35,209;3,249;9,607;4,926;33,236;4,222;-12,932;-2,805;0,000;34,900;35,300;9,436;3,166;-9,890;-6,953;-11,013;-8,536;-3,266;26,617;0,000;270,240;Inf;279,000;270,000;-9,116;2,938;-2,027;22,778
3139,500;3,375;0,819;-35,209;3,249;9,607;4,926;33,236;4,222;-12,932;-2,805;0,000;34,900;35,300;9,436;3,166;-9,802;-6,949;-11,075;-8,575;-3,266;26,617;0,000;270,240;Inf;279,000;270,000;-9,098;2,945;-2,021;22,841
3140,000;3,375;0,819;-35,209;3,249;9,607;4,926;33,236;4,222;-12,932;-2,805;0,000;34,900;35,300;9,436;3,166;-9,753;-6,893;-11,165;-8,587;-3,266;26,617;0,000;270,540;Inf;279,000;270,000;-9,100;2,952;-2,002;22,892
3140,500;3,375;0,819;-35,209;3,249;9,607;4,954;33,241;4,229;-12,881;-2,818;0,000;34,916;35,257;9,436;3,166;-9,846;-6,930;-11,206;-8,664;-3,267;26,613;0,000;270,540;Inf;279,000;270,000;-9,099;2,959;-2,004;22,908
3141,000;3,375;0,819;-35,209;3,249;9,607;4,954;33,241;4,229;-12,881;-2,818;0,000;34,900;35,300;9,436;3,166;-10,017;-6,931;-11,341;-8,690;-3,267;26,613;0,000;270,340;Inf;279,000;270,000;-9,162;2,966;-2,003;22,927
3141,500;2,326;0,631;-34,075;3,212;9,511;4,954;33,241;4,229;-12,881;-2,818;0,000;34,900;35,300;9,647;3,155;-10,094;-6,982;-11,310;-8,725;-3,267;26,613;0,000;270,340;Inf;279,000;270,000;-9,245;2,973;-1,976;23,033
3142,000;2,326;0,631;-34,075;3,212;9,511;4,954;33,241;4,229;-12,881;-2,818;0,000;34,900;35,300;9,647;3,155;-10,128;-6,900;-11,579;-8,682;-3,267;26,613;0,000;270,640;Inf;279,000;270,000;-9,278;2,962;-1,955;23,087
3142,500;2,326;0,631;-34,075;3,212;9,511;4,954;33,241;4,229;-12,881;-2,818;0,000;34,900;35,300;9,647;3,155;-10,224;-7,041;-11,382;-8,777;-3,267;26,613;0,000;270,640;Inf;279,000;270,000;-9,322;2,952;-1,972;23,104
