t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3143,000;2,326;0,631;-34,075;3,212;9,511;4,954;33,241;4,229;-12,881;-2,818;0,000;34,900;35,300;9,647;3,155;-10,156;-7,106;-11,095;-8,787;-3,267;26,613;0,000;270,240;Inf;279,000;270,000;-9,356;2,941;-1,973;22,968
3143,500;2,326;0,631;-34,075;3,212;9,511;4,954;33,241;4,229;-12,881;-2,818;0,000;34,900;35,300;9,647;3,155;-9,953;-6,981;-11,271;-8,700;-3,267;26,613;0,000;270,240;Inf;279,000;270,000;-9,286;2,931;-1,988;22,876
3144,000;2,326;0,631;-34,075;3,212;9,511;4,940;33,270;4,225;-12,869;-2,804;0,000;34,903;35,270;9,647;3,155;-10,000;-6,955;-11,370;-8,685;-3,260;26,615;0,000;270,540;Inf;279,000;270,000;-9,226;2,921;-1,988;22,857
3144,500;2,326;0,631;-34,075;3,212;9,511;4,940;33,270;4,225;-12,869;-2,804;0,000;34,900;35,300;9,647;3,155;-9,995;-6,935;-11,261;-8,610;-3,260;26,615;0,000;270,540;Inf;279,000;270,000;-9,253;2,912;-1,985;22,843
3145,000;2,935;0,792;-34,386;3,277;9,507;4,940;33,270;4,225;-12,869;-2,804;0,000;34,900;35,300;9,641;3,284;-9,946;-6,943;-10,980;-8,547;-3,260;26,615;0,000;270,240;Inf;279,000;270,000;-9,200;2,902;-1,970;22,708
3145,500;2,935;0,792;-34,386;3,277;9,507;4,940;33,270;4,225;-12,869;-2,804;0,000;34,900;35,300;9,641;3,284;-9,767;-6,879;-10,978;-8,514;-3,260;26,615;0,000;270,240;Inf;279,000;270,000;-9,104;2,903;-1,985;22,609
3146,000;2,935;0,792;-34,386;3,277;9,507;4,940;33,270;4,225;-12,869;-2,804;0,000;34,900;35,300;9,641;3,284;-9,911;-6,877;-11,338;-8,577;-3,260;26,615;0,000;270,340;Inf;279,000;270,000;-9,035;2,903;-1,971;22,593
3146,500;2,935;0,792;-34,386;3,277;9,507;4,940;33,270;4,225;-12,869;-2,804;0,000;34,900;35,300;9,641;3,284;-9,957;-6,875;-11,396;-8,613;-3,260;26,615;0,000;270,340;Inf;279,000;270,000;-9,176;2,904;-1,971;22,506
3147,000;2,935;0,792;-34,386;3,277;9,507;4,945;33,258;4,247;-12,823;-2,795;0,000;34,910;35,227;9,641;3,284;-10,072;-6,905;-11,518;-8,669;-3,251;26,610;0,000;269,940;Inf;279,000;270,000;-9,210;2,904;-1,956;22,433
3147,500;2,935;0,792;-34,386;3,277;9,507;4,945;33,258;4,247;-12,823;-2,795;0,000;34,900;35,200;9,641;3,284;-10,187;-6,952;-11,526;-8,762;-3,251;26,610;0,000;269,940;Inf;279,000;270,000;-9,291;2,905;-1,948;22,476
3148,000;2,866;0,726;-34,550;3,305;9,445;4,945;33,258;4,247;-12,823;-2,795;0,000;34,900;35,200;9,646;3,242;-10,200;-7,010;-11,422;-8,733;-3,251;26,610;0,000;270,040;Inf;279,000;270,000;-9,357;2,905;-1,942;22,564
3148,500;2,866;0,726;-34,550;3,305;9,445;4,945;33,258;4,247;-12,823;-2,795;0,000;34,900;35,200;9,646;3,242;-10,044;-6,926;-11,225;-8,578;-3,251;26,610;0,000;270,040;Inf;279,000;270,000;-9,341;2,904;-1,952;22,619
3149,000;2,866;0,726;-34,550;3,305;9,445;4,945;33,258;4,247;-12,823;-2,795;0,000;34,900;35,200;9,646;3,242;-10,013;-6,919;-11,298;-8,618;-3,251;26,610;0,000;269,740;Inf;279,000;270,000;-9,193;2,904;-1,963;22,609
3149,500;2,866;0,726;-34,550;3,305;9,445;4,945;33,258;4,247;-12,823;-2,795;0,000;34,900;35,200;9,646;3,242;-9,950;-6,954;-11,117;-8,610;-3,251;26,610;0,000;269,740;Inf;279,000;270,000;-9,212;2,903;-1,976;22,615
3150,000;2,866;0,726;-34,550;3,305;9,445;4,909;33,269;4,269;-12,786;-2,797;0,000;34,893;35,268;9,646;3,242;-10,034;-6,948;-11,244;-8,643;-3,254;26,607;0,000;269,640;Inf;279,000;270,000;-9,158;2,903;-1,956;22,635
3150,500;2,866;0,726;-34,550;3,305;9,445;4,909;33,269;4,269;-12,786;-2,797;0,000;34,900;35,300;9,646;3,242;-10,029;-6,955;-11,168;-8,603;-3,254;26,607;0,000;269,640;Inf;279,000;270,000;-9,217;2,902;-1,960;22,666
3151,000;2,866;0,726;-34,550;3,305;9,445;4,909;33,269;4,269;-12,786;-2,797;0,000;34,900;35,300;9,646;3,242;-9,846;-6,915;-11,063;-8,540;-3,254;26,607;0,000;269,940;Inf;279,000;270,000;-9,189;2,901;-1,968;22,708
3151,500;3,407;0,813;-35,209;3,202;9,536;4,909;33,269;4,269;-12,786;-2,797;0,000;34,900;35,300;9,556;3,327;-9,636;-6,872;-11,039;-8,378;-3,254;26,607;0,000;269,940;Inf;279,000;270,000;-9,091;2,901;-1,958;22,693
3152,000;3,407;0,813;-35,209;3,202;9,536;4,909;33,269;4,269;-12,786;-2,797;0,000;34,900;35,300;9,556;3,327;-9,719;-6,850;-11,044;-8,420;-3,254;26,607;0,000;270,440;Inf;279,000;270,000;-8,981;2,917;-1,946;22,726
3152,500;3,407;0,813;-35,209;3,202;9,536;4,909;33,269;4,269;-12,786;-2,797;0,000;34,900;35,300;9,556;3,327;-9,849;-6,865;-10,933;-8,465;-3,254;26,607;0,000;270,440;Inf;279,000;270,000;-9,008;2,917;-1,943;22,761
3153,000;3,407;0,813;-35,209;3,202;9,536;4,909;33,269;4,269;-12,786;-2,797;0,000;34,900;35,300;9,556;3,327;-9,849;-6,855;-11,039;-8,485;-3,254;26,607;0,000;270,340;Inf;279,000;270,000;-9,028;2,925;-1,940;22,796
3153,500;3,407;0,813;-35,209;3,202;9,536;4,873;33,229;4,236;-12,770;-2,787;0,000;34,880;35,273;9,556;3,327;-9,774;-6,845;-11,145;-8,539;-3,260;26,606;0,000;270,340;Inf;279,000;270,000;-9,057;2,933;-1,940;22,809
3154,000;3,407;0,813;-35,209;3,202;9,536;4,873;33,229;4,236;-12,770;-2,787;0,000;34,900;35,300;9,556;3,327;-9,786;-6,877;-11,121;-8,505;-3,260;26,606;0,000;270,040;Inf;279,000;270,000;-9,076;2,941;-1,929;22,835
3154,500;2,973;0,769;-34,379;3,221;9,485;4,873;33,229;4,236;-12,770;-2,787;0,000;34,900;35,300;9,704;3,297;-9,829;-6,842;-11,191;-8,517;-3,260;26,606;0,000;270,040;Inf;279,000;270,000;-9,072;2,949;-1,930;22,862
3155,000;2,973;0,769;-34,379;3,221;9,485;4,873;33,229;4,236;-12,770;-2,787;0,000;34,900;35,300;9,704;3,297;-9,881;-6,892;-11,076;-8,537;-3,260;26,606;0,000;269,840;Inf;279,000;270,000;-9,095;2,949;-1,917;22,859
3155,500;2,973;0,769;-34,379;3,221;9,485;4,873;33,229;4,236;-12,770;-2,787;0,000;34,900;35,300;9,704;3,297;-9,919;-6,922;-10,954;-8,535;-3,260;26,606;0,000;269,840;Inf;279,000;270,000;-9,097;2,949;-1,901;22,898
3156,000;2,973;0,769;-34,379;3,221;9,485;4,873;33,229;4,236;-12,770;-2,787;0,000;34,900;35,300;9,704;3,297;-9,715;-6,879;-10,978;-8,484;-3,260;26,606;0,000;270,140;Inf;279,000;270,000;-9,083;2,950;-1,891;22,902
3156,500;2,973;0,769;-34,379;3,221;9,485;4,909;33,226;4,229;-12,716;-2,799;0,000;34,875;35,305;9,704;3,297;-9,655;-6,855;-11,088;-8,493;-3,269;26,603;0,000;270,140;Inf;279,000;270,000;-9,014;2,950;-1,894;22,911
3157,000;2,973;0,769;-34,379;3,221;9,485;4,909;33,226;4,229;-12,716;-2,799;0,000;34,900;35,300;9,704;3,297;-9,860;-6,879;-11,101;-8,540;-3,269;26,603;0,000;270,140;Inf;279,000;270,000;-9,023;2,951;-1,890;22,909
3157,500;2,973;0,769;-34,379;3,221;9,485;4,909;33,226;4,229;-12,716;-2,799;0,000;34,900;35,300;9,704;3,297;-9,891;-6,932;-10,864;-8,537;-3,269;26,603;0,000;270,140;Inf;279,000;270,000;-9,095;2,951;-1,900;22,903
3158,000;3,241;0,848;-33,926;3,238;9,478;4,909;33,226;4,229;-12,716;-2,799;0,000;34,900;35,300;9,680;3,198;-9,629;-6,855;-10,882;-8,457;-3,269;26,603;0,000;269,740;Inf;279,000;270,000;-9,056;2,951;-1,899;22,912
3158,500;3,241;0,848;-33,926;3,238;9,478;4,909;33,226;4,229;-12,716;-2,799;0,000;34,900;35,300;9,680;3,198;-9,594;-6,796;-11,070;-8,463;-3,269;26,603;0,000;269,740;Inf;279,000;270,000;-8,956;2,956;-1,885;22,894
3159,000;3,241;0,848;-33,926;3,238;9,478;4,909;33,226;4,229;-12,716;-2,799;0,000;34,900;35,300;9,680;3,198;-9,773;-6,813;-11,176;-8,516;-3,269;26,603;0,000;270,140;Inf;279,000;270,000;-8,981;2,961;-1,876;22,898
3159,500;3,241;0,848;-33,926;3,238;9,478;4,909;33,226;4,229;-12,716;-2,799;0,000;34,900;35,300;9,680;3,198;-9,835;-6,819;-11,077;-8,457;-3,269;26,603;0,000;270,140;Inf;279,000;270,000;-9,069;2,965;-1,854;22,898
3160,000;3,241;0,848;-33,926;3,238;9,478;4,921;33,248;4,264;-12,651;-2,801;0,000;34,863;35,282;9,680;3,198;-9,835;-6,864;-10,797;-8,412;-3,272;26,600;0,000;269,840;Inf;279,000;270,000;-9,047;2,970;-1,870;22,869
3160,500;3,241;0,848;-33,926;3,238;9,478;4,921;33,248;4,264;-12,651;-2,801;0,000;34,900;35,300;9,680;3,198;-9,752;-6,841;-11,080;-8,535;-3,272;26,600;0,000;269,840;Inf;279,000;270,000;-8,977;2,974;-1,854;22,887
3161,000;3,093;0,765;-35,209;3,254;9,578;4,921;33,248;4,264;-12,651;-2,801;0,000;34,900;35,300;9,446;3,190;-9,779;-6,817;-11,156;-8,561;-3,272;26,600;0,000;269,640;Inf;279,000;270,000;-9,052;2,979;-1,868;22,879
3161,500;3,093;0,765;-35,209;3,254;9,578;4,921;33,248;4,264;-12,651;-2,801;0,000;34,900;35,300;9,446;3,190;-9,799;-6,834;-10,971;-8,440;-3,272;26,600;0,000;269,640;Inf;279,000;270,000;-9,078;2,981;-1,851;22,880
3162,000;3,093;0,765;-35,209;3,254;9,578;4,921;33,248;4,264;-12,651;-2,801;0,000;34,900;35,300;9,446;3,190;-9,760;-6,855;-10,867;-8,492;-3,272;26,600;0,000;269,640;Inf;279,000;270,000;-9,011;2,982;-1,849;22,872
3162,500;3,093;0,765;-35,209;3,254;9,578;4,921;33,248;4,264;-12,651;-2,801;0,000;34,900;35,300;9,446;3,190;-9,852;-6,819;-11,011;-8,476;-3,272;26,600;0,000;269,640;Inf;279,000;270,000;-8,993;2,984;-1,855;22,906
3163,000;3,093;0,765;-35,209;3,254;9,578;4,935;33,259;4,227;-12,625;-2,814;0,000;34,865;35,212;9,446;3,190;-9,851;-6,821;-11,105;-8,528;-3,264;26,605;0,000;270,240;Inf;279,000;270,000;-9,040;2,986;-1,834;22,859
3163,500;3,093;0,765;-35,209;3,254;9,578;4,935;33,259;4,227;-12,625;-2,814;0,000;34,900;35,200;9,446;3,190;-9,711;-6,822;-11,064;-8,537;-3,264;26,605;0,000;270,240;Inf;279,000;270,000;-9,076;2,988;-1,840;22,858
3164,000;3,093;0,765;-35,209;3,254;9,578;4,935;33,259;4,227;-12,625;-2,814;0,000;34,900;35,200;9,446;3,190;-10,034;-6,899;-11,196;-8,654;-3,264;26,605;0,000;269,340;Inf;279,000;270,000;-9,033;2,989;-1,824;22,867
3164,500;2,420;0,665;-34,157;3,324;9,443;4,935;33,259;4,227;-12,625;-2,814;0,000;34,900;35,200;9,642;3,201;-9,835;-6,899;-11,049;-8,536;-3,264;26,605;0,000;269,340;Inf;279,000;270,000;-9,196;2,991;-1,817;22,863
3165,000;2,420;0,665;-34,157;3,324;9,443;4,935;33,259;4,227;-12,625;-2,814;0,000;34,900;35,200;9,642;3,201;-9,678;-6,816;-10,990;-8,395;-3,264;26,605;0,000;269,840;Inf;279,000;270,000;-9,080;2,982;-1,840;22,862
3165,500;2,420;0,665;-34,157;3,324;9,443;4,935;33,259;4,227;-12,625;-2,814;0,000;34,900;35,200;9,642;3,201;-9,723;-6,801;-10,745;-8,367;-3,264;26,605;0,000;269,840;Inf;279,000;270,000;-8,970;2,973;-1,839;22,838
3166,000;2,420;0,665;-34,157;3,324;9,443;4,935;33,259;4,227;-12,625;-2,814;0,000;34,900;35,200;9,642;3,201;-9,756;-6,878;-10,917;-8,555;-3,264;26,605;0,000;269,140;Inf;279,000;270,000;-8,909;2,964;-1,828;22,827
3166,500;2,420;0,665;-34,157;3,324;9,443;4,919;33,231;4,229;-12,597;-2,796;0,000;34,860;35,242;9,642;3,201;-9,753;-6,868;-10,903;-8,548;-3,269;26,610;0,000;269,140;Inf;279,000;270,000;-9,026;2,955;-1,828;22,802
3167,000;2,420;0,665;-34,157;3,324;9,443;4,919;33,231;4,229;-12,597;-2,796;0,000;34,900;35,200;9,642;3,201;-9,751;-6,887;-10,687;-8,461;-3,269;26,610;0,000;269,640;Inf;279,000;270,000;-9,018;2,946;-1,833;22,797
3167,500;2,833;0,679;-35,150;3,200;9,546;4,919;33,231;4,229;-12,597;-2,796;0,000;34,900;35,200;9,594;3,270;-9,709;-6,772;-11,089;-8,491;-3,269;26,610;0,000;269,640;Inf;279,000;270,000;-8,947;2,937;-1,832;22,799
3168,000;2,833;0,679;-35,150;3,200;9,546;4,919;33,231;4,229;-12,597;-2,796;0,000;34,900;35,200;9,594;3,270;-9,881;-6,887;-10,816;-8,533;-3,269;26,610;0,000;269,540;Inf;279,000;270,000;-9,015;2,936;-1,835;22,810
3168,500;2,833;0,679;-35,150;3,200;9,546;4,919;33,231;4,229;-12,597;-2,796;0,000;34,900;35,200;9,594;3,270;-9,550;-6,823;-10,805;-8,464;-3,269;26,610;0,000;269,540;Inf;279,000;270,000;-9,029;2,934;-1,838;22,802
3169,000;2,833;0,679;-35,150;3,200;9,546;4,919;33,231;4,229;-12,597;-2,796;0,000;34,900;35,200;9,594;3,270;-9,649;-6,764;-11,047;-8,466;-3,269;26,610;0,000;269,440;Inf;279,000;270,000;-8,911;2,932;-1,820;22,801
3169,500;2,833;0,679;-35,150;3,200;9,546;4,899;33,229;4,250;-12,551;-2,802;0,000;34,869;35,297;9,594;3,270;-9,762;-6,774;-11,078;-8,469;-3,260;26,616;0,000;269,440;Inf;279,000;270,000;-8,982;2,931;-1,817;22,783
3170,000;2,833;0,679;-35,150;3,200;9,546;4,899;33,229;4,250;-12,551;-2,802;0,000;34,900;35,300;9,594;3,270;-9,781;-6,740;-11,172;-8,496;-3,260;26,616;0,000;269,040;Inf;279,000;270,000;-9,021;2,929;-1,824;22,793
3170,500;2,588;0,645;-35,209;3,269;9,555;4,899;33,229;4,250;-12,551;-2,802;0,000;34,900;35,300;9,493;3,341;-9,919;-6,788;-11,261;-8,593;-3,260;26,616;0,000;269,040;Inf;279,000;270,000;-9,047;2,927;-1,795;22,794
3171,000;2,588;0,645;-35,209;3,269;9,555;4,899;33,229;4,250;-12,551;-2,802;0,000;34,900;35,300;9,493;3,341;-10,006;-6,880;-11,174;-8,638;-3,260;26,616;0,000;269,440;Inf;279,000;270,000;-9,140;2,922;-1,781;22,825
3171,500;2,588;0,645;-35,209;3,269;9,555;4,899;33,229;4,250;-12,551;-2,802;0,000;34,900;35,300;9,493;3,341;-9,621;-6,879;-10,834;-8,521;-3,260;26,616;0,000;269,440;Inf;279,000;270,000;-9,174;2,916;-1,807;22,811
3172,000;2,588;0,645;-35,209;3,269;9,555;4,899;33,229;4,250;-12,551;-2,802;0,000;34,900;35,300;9,493;3,341;-9,678;-6,777;-10,872;-8,413;-3,260;26,616;0,000;269,140;Inf;279,000;270,000;-8,964;2,911;-1,808;22,828
3172,500;2,588;0,645;-35,209;3,269;9,555;4,899;33,229;4,250;-12,551;-2,802;0,000;34,900;35,300;9,493;3,341;-9,716;-6,855;-10,659;-8,431;-3,260;26,616;0,000;269,140;Inf;279,000;270,000;-8,935;2,906;-1,819;22,846
3173,000;2,588;0,645;-35,209;3,269;9,555;4,852;33,229;4,236;-12,510;-2,792;0,000;34,865;35,266;9,493;3,341;-9,432;-6,761;-10,650;-8,341;-3,269;26,622;0,000;269,940;Inf;279,000;270,000;-8,916;2,901;-1,808;22,843
3173,500;2,588;0,645;-35,209;3,269;9,555;4,852;33,229;4,236;-12,510;-2,792;0,000;34,900;35,300;9,493;3,341;-9,337;-6,736;-10,566;-8,277;-3,269;26,622;0,000;269,940;Inf;279,000;270,000;-8,796;2,895;-1,808;22,844
3174,000;2,804;0,737;-34,099;3,204;9,541;4,852;33,229;4,236;-12,510;-2,792;0,000;34,900;35,300;9,558;3,105;-9,540;-6,733;-10,667;-8,345;-3,269;26,622;0,000;270,240;Inf;279,000;270,000;-8,729;2,890;-1,781;22,808
3174,500;2,804;0,737;-34,099;3,204;9,541;4,852;33,229;4,236;-12,510;-2,792;0,000;34,900;35,300;9,558;3,105;-9,635;-6,736;-10,654;-8,358;-3,269;26,622;0,000;270,240;Inf;279,000;270,000;-8,821;2,889;-1,772;22,792
3175,000;2,804;0,737;-34,099;3,204;9,541;4,852;33,229;4,236;-12,510;-2,792;0,000;34,900;35,300;9,558;3,105;-9,704;-6,738;-10,803;-8,389;-3,269;26,622;0,000;270,540;Inf;279,000;270,000;-8,846;2,888;-1,755;22,821
3175,500;2,804;0,737;-34,099;3,204;9,541;4,852;33,229;4,236;-12,510;-2,792;0,000;34,900;35,300;9,558;3,105;-9,431;-6,675;-10,802;-8,238;-3,269;26,622;0,000;270,540;Inf;279,000;270,000;-8,908;2,886;-1,740;22,835
3176,000;2,804;0,737;-34,099;3,204;9,541;4,835;33,256;4,257;-12,436;-2,795;0,000;34,885;35,284;9,558;3,105;-9,485;-6,696;-10,629;-8,238;-3,260;26,627;0,000;269,940;Inf;279,000;270,000;-8,787;2,885;-1,736;22,833
3176,500;2,804;0,737;-34,099;3,204;9,541;4,835;33,256;4,257;-12,436;-2,795;0,000;34,900;35,300;9,558;3,105;-9,598;-6,711;-10,689;-8,308;-3,260;26,627;0,000;269,940;Inf;279,000;270,000;-8,762;2,884;-1,730;22,840
3177,000;3,166;0,793;-35,027;3,203;9,563;4,835;33,256;4,257;-12,436;-2,795;0,000;34,900;35,300;9,518;3,094;-9,633;-6,737;-10,696;-8,379;-3,260;26,627;0,000;270,140;Inf;279,000;270,000;-8,826;2,882;-1,726;22,803
3177,500;3,166;0,793;-35,027;3,203;9,563;4,835;33,256;4,257;-12,436;-2,795;0,000;34,900;35,300;9,518;3,094;-9,412;-6,665;-10,726;-8,331;-3,260;26,627;0,000;270,140;Inf;279,000;270,000;-8,861;2,887;-1,708;22,780
3178,000;3,166;0,793;-35,027;3,203;9,563;4,835;33,256;4,257;-12,436;-2,795;0,000;34,900;35,300;9,518;3,094;-9,435;-6,763;-10,543;-8,242;-3,260;26,627;0,000;269,940;Inf;279,000;270,000;-8,783;2,891;-1,711;22,816
3178,500;3,166;0,793;-35,027;3,203;9,563;4,835;33,256;4,257;-12,436;-2,795;0,000;34,900;35,300;9,518;3,094;-9,452;-6,662;-10,602;-8,255;-3,260;26,627;0,000;269,940;Inf;279,000;270,000;-8,746;2,896;-1,699;22,824
3179,000;3,166;0,793;-35,027;3,203;9,563;4,835;33,256;4,257;-12,436;-2,795;0,000;34,900;35,300;9,518;3,094;-9,404;-6,676;-10,670;-8,304;-3,260;26,627;0,000;270,340;Inf;279,000;270,000;-8,743;2,900;-1,687;22,831
3179,500;3,166;0,793;-35,027;3,203;9,563;4,850;33,245;4,237;-12,409;-2,808;0,000;34,887;35,505;9,518;3,094;-9,476;-6,669;-10,811;-8,358;-3,263;26,634;0,000;270,340;Inf;279,000;270,000;-8,764;2,905;-1,683;22,838
3180,000;3,166;0,793;-35,027;3,203;9,563;4,850;33,245;4,237;-12,409;-2,808;0,000;34,900;35,500;9,518;3,094;-9,508;-6,652;-10,884;-8,342;-3,263;26,634;0,000;270,240;Inf;279,000;270,000;-8,829;2,909;-1,684;22,830
3180,500;3,418;0,791;-35,209;3,194;9,579;4,850;33,245;4,237;-12,409;-2,808;0,000;34,900;35,500;9,557;3,210;-9,561;-6,654;-10,911;-8,373;-3,263;26,634;0,000;270,240;Inf;279,000;270,000;-8,847;2,913;-1,684;22,801
3181,000;3,418;0,791;-35,209;3,194;9,579;4,850;33,245;4,237;-12,409;-2,808;0,000;34,900;35,500;9,557;3,210;-9,573;-6,662;-10,798;-8,261;-3,263;26,634;0,000;270,240;Inf;279,000;270,000;-8,875;2,922;-1,665;22,804
3181,500;3,418;0,791;-35,209;3,194;9,579;4,850;33,245;4,237;-12,409;-2,808;0,000;34,900;35,500;9,557;3,210;-9,547;-6,626;-10,582;-8,222;-3,263;26,634;0,000;270,240;Inf;279,000;270,000;-8,824;2,930;-1,671;22,802
3182,000;3,418;0,791;-35,209;3,194;9,579;4,850;33,245;4,237;-12,409;-2,808;0,000;34,900;35,500;9,557;3,210;-9,586;-6,657;-10,723;-8,292;-3,263;26,634;0,000;270,240;Inf;279,000;270,000;-8,744;2,938;-1,636;22,807
3182,500;3,418;0,791;-35,209;3,194;9,579;4,906;33,277;4,248;-12,356;-2,803;0,000;34,901;35,348;9,557;3,210;-9,720;-6,671;-10,890;-8,358;-3,272;26,644;0,000;270,240;Inf;279,000;270,000;-8,815;2,946;-1,640;22,769
3183,000;3,418;0,791;-35,209;3,194;9,579;4,906;33,277;4,248;-12,356;-2,803;0,000;34,900;35,300;9,557;3,210;-9,565;-6,647;-10,831;-8,333;-3,272;26,644;0,000;270,140;Inf;279,000;270,000;-8,910;2,953;-1,642;22,758
3183,500;3,666;0,862;-35,209;3,202;9,583;4,906;33,277;4,248;-12,356;-2,803;0,000;34,900;35,300;9,553;3,257;-9,366;-6,700;-10,456;-8,210;-3,272;26,644;0,000;270,140;Inf;279,000;270,000;-8,844;2,961;-1,638;22,740
3184,000;3,666;0,862;-35,209;3,202;9,583;4,906;33,277;4,248;-12,356;-2,803;0,000;34,900;35,300;9,553;3,257;-9,424;-6,682;-10,502;-8,293;-3,272;26,644;0,000;270,440;Inf;279,000;270,000;-8,683;2,973;-1,644;22,718
3184,500;3,666;0,862;-35,209;3,202;9,583;4,906;33,277;4,248;-12,356;-2,803;0,000;34,900;35,300;9,553;3,257;-9,582;-6,664;-10,711;-8,333;-3,272;26,644;0,000;270,440;Inf;279,000;270,000;-8,725;2,984;-1,645;22,709
3185,000;3,666;0,862;-35,209;3,202;9,583;4,906;33,277;4,248;-12,356;-2,803;0,000;34,900;35,300;9,553;3,257;-9,631;-6,652;-10,893;-8,343;-3,272;26,644;0,000;270,240;Inf;279,000;270,000;-8,822;2,995;-1,635;22,683
3185,500;3,666;0,862;-35,209;3,202;9,583;4,906;33,277;4,248;-12,356;-2,803;0,000;34,900;35,300;9,553;3,257;-9,638;-6,586;-10,876;-8,337;-3,272;26,644;0,000;270,240;Inf;279,000;270,000;-8,880;3,006;-1,602;22,651
3186,000;3,666;0,862;-35,209;3,202;9,583;4,913;33,307;4,270;-12,298;-2,804;0,000;34,912;35,335;9,553;3,257;-9,657;-6,744;-10,697;-8,426;-3,275;26,642;0,000;270,240;Inf;279,000;270,000;-8,859;3,017;-1,610;22,641
3186,500;3,666;0,862;-35,209;3,202;9,583;4,913;33,307;4,270;-12,298;-2,804;0,000;34,900;35,300;9,553;3,257;-9,559;-6,723;-10,549;-8,374;-3,275;26,642;0,000;270,240;Inf;279,000;270,000;-8,881;3,028;-1,601;22,634
3187,000;3,331;0,829;-34,391;3,228;9,550;4,913;33,307;4,270;-12,298;-2,804;0,000;34,900;35,300;9,667;3,109;-9,616;-6,671;-10,856;-8,409;-3,275;26,642;0,000;270,140;Inf;279,000;270,000;-8,801;3,038;-1,624;22,616
3187,500;3,331;0,829;-34,391;3,228;9,550;4,913;33,307;4,270;-12,298;-2,804;0,000;34,900;35,300;9,667;3,109;-9,672;-6,669;-10,837;-8,369;-3,275;26,642;0,000;270,140;Inf;279,000;270,000;-8,888;3,043;-1,597;22,617
3188,000;3,331;0,829;-34,391;3,228;9,550;4,913;33,307;4,270;-12,298;-2,804;0,000;34,900;35,300;9,667;3,109;-9,619;-6,678;-10,657;-8,326;-3,275;26,642;0,000;270,540;Inf;279,000;270,000;-8,887;3,047;-1,617;22,628
3188,500;3,331;0,829;-34,391;3,228;9,550;4,913;33,307;4,270;-12,298;-2,804;0,000;34,900;35,300;9,667;3,109;-9,480;-6,712;-10,448;-8,301;-3,275;26,642;0,000;270,540;Inf;279,000;270,000;-8,820;3,052;-1,608;22,627
3189,000;3,331;0,829;-34,391;3,228;9,550;4,934;33,263;4,262;-12,309;-2,799;0,000;34,930;35,531;9,667;3,109;-9,482;-6,638;-10,690;-8,290;-3,276;26,638;0,000;270,340;Inf;279,000;270,000;-8,735;3,057;-1,608;22,624
3189,500;3,331;0,829;-34,391;3,228;9,550;4,934;33,263;4,262;-12,309;-2,799;0,000;34,900;35,500;9,667;3,109;-9,592;-6,593;-10,861;-8,326;-3,276;26,638;0,000;270,340;Inf;279,000;270,000;-8,775;3,061;-1,581;22,620
3190,000;3,212;0,783;-35,069;3,281;9,542;4,934;33,263;4,262;-12,309;-2,799;0,000;34,900;35,500;9,563;3,166;-9,475;-6,545;-10,824;-8,187;-3,276;26,638;0,000;270,740;Inf;279,000;270,000;-8,843;3,066;-1,582;22,664
3190,500;3,212;0,783;-35,069;3,281;9,542;4,934;33,263;4,262;-12,309;-2,799;0,000;34,900;35,500;9,563;3,166;-9,429;-6,571;-10,694;-8,140;-3,276;26,638;0,000;270,740;Inf;279,000;270,000;-8,758;3,068;-1,572;22,667
3191,000;3,212;0,783;-35,069;3,281;9,542;4,934;33,263;4,262;-12,309;-2,799;0,000;34,900;35,500;9,563;3,166;-9,525;-6,565;-10,869;-8,289;-3,276;26,638;0,000;270,740;Inf;279,000;270,000;-8,709;3,070;-1,565;22,675
3191,500;3,212;0,783;-35,069;3,281;9,542;4,934;33,263;4,262;-12,309;-2,799;0,000;34,900;35,500;9,563;3,166;-9,670;-6,549;-11,093;-8,305;-3,276;26,638;0,000;270,740;Inf;279,000;270,000;-8,812;3,073;-1,567;22,686
3192,000;3,212;0,783;-35,069;3,281;9,542;4,934;33,263;4,262;-12,309;-2,799;0,000;34,900;35,500;9,563;3,166;-9,740;-6,660;-10,895;-8,334;-3,276;26,638;0,000;270,740;Inf;279,000;270,000;-8,904;3,075;-1,550;22,691
3192,500;3,212;0,783;-35,069;3,281;9,542;4,929;33,331;4,242;-12,256;-2,790;0,000;34,939;35,470;9,563;3,166;-9,607;-6,624;-10,587;-8,212;-3,280;26,627;0,000;270,740;Inf;279,000;270,000;-8,907;3,077;-1,544;22,690
3193,000;3,212;0,783;-35,069;3,281;9,542;4,929;33,331;4,242;-12,256;-2,790;0,000;34,900;35,500;9,563;3,166;-9,270;-6,594;-10,451;-8,149;-3,280;26,627;0,000;270,540;Inf;279,000;270,000;-8,757;3,079;-1,547;22,672
3193,500;3,297;0,804;-35,209;3,209;9,543;4,929;33,331;4,242;-12,256;-2,790;0,000;34,900;35,500;9,583;3,331;-9,453;-6,578;-10,534;-8,155;-3,280;26,627;0,000;270,540;Inf;279,000;270,000;-8,616;3,082;-1,544;22,660
3194,000;3,297;0,804;-35,209;3,209;9,543;4,929;33,331;4,242;-12,256;-2,790;0,000;34,900;35,500;9,583;3,331;-9,412;-6,590;-10,555;-8,207;-3,280;26,627;0,000;270,740;Inf;279,000;270,000;-8,680;3,085;-1,549;22,628
3194,500;3,297;0,804;-35,209;3,209;9,543;4,929;33,331;4,242;-12,256;-2,790;0,000;34,900;35,500;9,583;3,331;-9,169;-6,526;-10,606;-8,145;-3,280;26,627;0,000;270,740;Inf;279,000;270,000;-8,691;3,089;-1,536;22,602
3195,000;3,297;0,804;-35,209;3,209;9,543;4,929;33,331;4,242;-12,256;-2,790;0,000;34,900;35,500;9,583;3,331;-9,341;-6,547;-10,702;-8,186;-3,280;26,627;0,000;270,540;Inf;279,000;270,000;-8,611;3,092;-1,532;22,585
3195,500;3,297;0,804;-35,209;3,209;9,543;4,877;33,276;4,244;-12,250;-2,815;0,000;34,961;35,503;9,583;3,331;-9,478;-6,531;-10,841;-8,225;-3,288;26,648;0,000;270,540;Inf;279,000;270,000;-8,694;3,095;-1,514;22,575
3196,000;3,297;0,804;-35,209;3,209;9,543;4,877;33,276;4,244;-12,250;-2,815;0,000;35,000;35,500;9,583;3,331;-9,533;-6,575;-10,831;-8,258;-3,288;26,648;0,000;270,140;Inf;279,000;270,000;-8,769;3,099;-1,520;22,575
3196,500;3,174;0,724;-35,209;3,261;9,562;4,877;33,276;4,244;-12,250;-2,815;0,000;35,000;35,500;9,527;3,166;-9,566;-6,570;-10,573;-8,175;-3,288;26,648;0,000;270,140;Inf;279,000;270,000;-8,799;3,102;-1,523;22,575
3197,000;3,174;0,724;-35,209;3,261;9,562;4,877;33,276;4,244;-12,250;-2,815;0,000;35,000;35,500;9,527;3,166;-9,170;-6,517;-10,600;-8,112;-3,288;26,648;0,000;270,340;Inf;279,000;270,000;-8,721;3,103;-1,517;22,568
3197,500;3,174;0,724;-35,209;3,261;9,562;4,877;33,276;4,244;-12,250;-2,815;0,000;35,000;35,500;9,527;3,166;-9,342;-6,522;-10,545;-8,121;-3,288;26,648;0,000;270,340;Inf;279,000;270,000;-8,600;3,104;-1,505;22,552
3198,000;3,174;0,724;-35,209;3,261;9,562;4,877;33,276;4,244;-12,250;-2,815;0,000;35,000;35,500;9,527;3,166;-9,413;-6,494;-10,801;-8,194;-3,288;26,648;0,000;270,340;Inf;279,000;270,000;-8,633;3,105;-1,497;22,562
3198,500;3,174;0,724;-35,209;3,261;9,562;4,874;33,291;4,239;-12,194;-2,813;0,000;34,975;35,577;9,527;3,166;-9,531;-6,554;-10,639;-8,173;-3,284;26,638;0,000;270,340;Inf;279,000;270,000;-8,726;3,107;-1,483;22,565
3199,000;3,174;0,724;-35,209;3,261;9,562;4,874;33,291;4,239;-12,194;-2,813;0,000;35,000;35,600;9,527;3,166;-9,418;-6,530;-10,401;-8,126;-3,284;26,638;0,000;270,040;Inf;279,000;270,000;-8,724;3,108;-1,485;22,548
3199,500;3,174;0,724;-35,209;3,261;9,562;4,874;33,291;4,239;-12,194;-2,813;0,000;35,000;35,600;9,527;3,166;-9,032;-6,513;-10,348;-7,956;-3,284;26,638;0,000;270,040;Inf;279,000;270,000;-8,619;3,109;-1,490;22,557
3200,000;2,968;0,774;-34,299;3,229;9,548;4,874;33,291;4,239;-12,194;-2,813;0,000;35,000;35,600;9,562;3,115;-9,163;-6,543;-10,261;-8,073;-3,284;26,638;0,000;269,540;Inf;279,000;270,000;-8,462;3,110;-1,470;22,576
3200,500;2,968;0,774;-34,299;3,229;9,548;4,874;33,291;4,239;-12,194;-2,813;0,000;35,000;35,600;9,562;3,115;-9,266;-6,510;-10,427;-8,143;-3,284;26,638;0,000;269,540;Inf;279,000;270,000;-8,510;3,107;-1,454;22,581
3201,000;2,968;0,774;-34,299;3,229;9,548;4,874;33,291;4,239;-12,194;-2,813;0,000;35,000;35,600;9,562;3,115;-9,466;-6,515;-10,710;-8,210;-3,284;26,638;0,000;270,240;Inf;279,000;270,000;-8,587;3,105;-1,458;22,574
3201,500;2,968;0,774;-34,299;3,229;9,548;4,874;33,291;4,239;-12,194;-2,813;0,000;35,000;35,600;9,562;3,115;-9,566;-6,584;-10,735;-8,281;-3,284;26,638;0,000;270,240;Inf;279,000;270,000;-8,725;3,103;-1,420;22,564
3202,000;2,968;0,774;-34,299;3,229;9,548;4,884;33,309;4,245;-12,148;-2,819;0,000;34,994;35,608;9,562;3,115;-9,611;-6,615;-10,663;-8,277;-3,275;26,640;0,000;269,940;Inf;279,000;270,000;-8,792;3,101;-1,418;22,558
3202,500;2,968;0,774;-34,299;3,229;9,548;4,884;33,309;4,245;-12,148;-2,819;0,000;35,000;35,600;9,562;3,115;-9,300;-6,546;-10,633;-8,189;-3,275;26,640;0,000;269,940;Inf;279,000;270,000;-8,791;3,099;-1,438;22,544
3203,000;2,542;0,715;-34,059;3,290;9,524;4,884;33,309;4,245;-12,148;-2,819;0,000;35,000;35,600;9,642;3,214;-9,314;-6,490;-10,718;-8,139;-3,275;26,640;0,000;269,940;Inf;279,000;270,000;-8,667;3,096;-1,440;22,565
3203,500;2,542;0,715;-34,059;3,290;9,524;4,884;33,309;4,245;-12,148;-2,819;0,000;35,000;35,600;9,642;3,214;-9,407;-6,522;-10,661;-8,188;-3,275;26,640;0,000;269,940;Inf;279,000;270,000;-8,665;3,087;-1,444;22,591
3204,000;2,542;0,715;-34,059;3,290;9,524;4,884;33,309;4,245;-12,148;-2,819;0,000;35,000;35,600;9,642;3,214;-9,439;-6,494;-10,511;-8,121;-3,275;26,640;0,000;270,040;Inf;279,000;270,000;-8,695;3,078;-1,459;22,593
3204,500;2,542;0,715;-34,059;3,290;9,524;4,884;33,309;4,245;-12,148;-2,819;0,000;35,000;35,600;9,642;3,214;-9,374;-6,532;-10,549;-8,172;-3,275;26,640;0,000;270,040;Inf;279,000;270,000;-8,641;3,070;-1,433;22,579
3205,000;2,542;0,715;-34,059;3,290;9,524;4,912;33,324;4,219;-12,102;-2,826;0,000;35,006;35,599;9,642;3,214;-9,162;-6,505;-10,506;-8,099;-3,285;26,638;0,000;269,940;Inf;279,000;270,000;-8,657;3,061;-1,420;22,589
3205,500;2,542;0,715;-34,059;3,290;9,524;4,912;33,324;4,219;-12,102;-2,826;0,000;35,000;35,600;9,642;3,214;-9,340;-6,458;-10,686;-8,149;-3,285;26,638;0,000;269,940;Inf;279,000;270,000;-8,568;3,052;-1,431;22,601
3206,000;2,542;0,715;-34,059;3,290;9,524;4,912;33,324;4,219;-12,102;-2,826;0,000;35,000;35,600;9,642;3,214;-9,455;-6,504;-10,804;-8,197;-3,285;26,638;0,000;270,040;Inf;279,000;270,000;-8,658;3,044;-1,431;22,606
3206,500;2,952;0,759;-34,317;3,245;9,427;4,912;33,324;4,219;-12,102;-2,826;0,000;35,000;35,600;9,720;3,258;-9,454;-6,519;-10,563;-8,088;-3,285;26,638;0,000;270,040;Inf;279,000;270,000;-8,740;3,036;-1,412;22,634
3207,000;2,952;0,759;-34,317;3,245;9,427;4,912;33,324;4,219;-12,102;-2,826;0,000;35,000;35,600;9,720;3,258;-9,350;-6,495;-10,315;-8,032;-3,285;26,638;0,000;270,340;Inf;279,000;270,000;-8,656;3,034;-1,451;22,634
3207,500;2,952;0,759;-34,317;3,245;9,427;4,912;33,324;4,219;-12,102;-2,826;0,000;35,000;35,600;9,720;3,258;-9,207;-6,450;-10,632;-8,115;-3,285;26,638;0,000;270,340;Inf;279,000;270,000;-8,548;3,033;-1,426;22,631
3208,000;2,952;0,759;-34,317;3,245;9,427;4,912;33,324;4,219;-12,102;-2,826;0,000;35,000;35,600;9,720;3,258;-9,336;-6,461;-10,696;-8,146;-3,285;26,638;0,000;270,240;Inf;279,000;270,000;-8,601;3,032;-1,423;22,630
3208,500;2,952;0,759;-34,317;3,245;9,427;4,920;33,327;4,216;-12,072;-2,812;0,000;35,028;35,732;9,720;3,258;-9,360;-6,434;-10,734;-8,106;-3,293;26,634;0,000;270,240;Inf;279,000;270,000;-8,660;3,030;-1,398;22,642
3209,000;2,952;0,759;-34,317;3,245;9,427;4,920;33,327;4,216;-12,072;-2,812;0,000;35,000;35,700;9,720;3,258;-9,406;-6,468;-10,671;-8,097;-3,293;26,634;0,000;270,240;Inf;279,000;270,000;-8,659;3,029;-1,381;22,669
3209,500;3,144;0,795;-35,209;3,236;9,528;4,920;33,327;4,216;-12,072;-2,812;0,000;35,000;35,700;9,554;3,464;-9,402;-6,452;-10,803;-8,171;-3,293;26,634;0,000;270,240;Inf;279,000;270,000;-8,661;3,028;-1,392;22,675
3210,000;3,144;0,795;-35,209;3,236;9,528;4,920;33,327;4,216;-12,072;-2,812;0,000;35,000;35,700;9,554;3,464;-9,499;-6,480;-10,805;-8,244;-3,293;26,634;0,000;270,140;Inf;279,000;270,000;-8,707;3,030;-1,395;22,710
3210,500;3,144;0,795;-35,209;3,236;9,528;4,920;33,327;4,216;-12,072;-2,812;0,000;35,000;35,700;9,554;3,464;-9,587;-6,605;-10,467;-8,224;-3,293;26,634;0,000;270,140;Inf;279,000;270,000;-8,757;3,032;-1,394;22,735
3211,000;3,144;0,795;-35,209;3,236;9,528;4,920;33,327;4,216;-12,072;-2,812;0,000;35,000;35,700;9,554;3,464;-9,207;-6,483;-10,532;-8,130;-3,293;26,634;0,000;269,840;Inf;279,000;270,000;-8,721;3,034;-1,400;22,771
3211,500;3,144;0,795;-35,209;3,236;9,528;4,929;33,335;4,222;-12,035;-2,826;0,000;35,054;35,839;9,554;3,464;-9,410;-6,488;-10,710;-8,146;-3,294;26,642;0,000;269,840;Inf;279,000;270,000;-8,588;3,035;-1,394;22,759
3212,000;3,144;0,795;-35,209;3,236;9,528;4,929;33,335;4,222;-12,035;-2,826;0,000;35,100;35,800;9,554;3,464;-9,396;-6,476;-10,783;-8,187;-3,294;26,642;0,000;269,940;Inf;279,000;270,000;-8,688;3,037;-1,416;22,752
3212,500;3,144;0,795;-35,209;3,236;9,528;4,929;33,335;4,222;-12,035;-2,826;0,000;35,100;35,800;9,554;3,464;-9,464;-6,520;-10,697;-8,198;-3,294;26,642;0,000;269,940;Inf;279,000;270,000;-8,710;3,039;-1,395;22,730
3213,000;2,656;0,661;-34,692;3,286;9,621;4,929;33,335;4,222;-12,035;-2,826;0,000;35,100;35,800;9,629;3,198;-9,463;-6,543;-10,422;-8,146;-3,294;26,642;0,000;270,240;Inf;279,000;270,000;-8,720;3,041;-1,409;22,714
3213,500;2,656;0,661;-34,692;3,286;9,621;4,929;33,335;4,222;-12,035;-2,826;0,000;35,100;35,800;9,629;3,198;-9,296;-6,515;-10,481;-8,161;-3,294;26,642;0,000;270,240;Inf;279,000;270,000;-8,643;3,034;-1,396;22,682
3214,000;2,656;0,661;-34,692;3,286;9,621;4,929;33,335;4,222;-12,035;-2,826;0,000;35,100;35,800;9,629;3,198;-9,411;-6,446;-10,651;-8,156;-3,294;26,642;0,000;270,340;Inf;279,000;270,000;-8,613;3,028;-1,400;22,654
3214,500;2,656;0,661;-34,692;3,286;9,621;4,929;33,335;4,222;-12,035;-2,826;0,000;35,100;35,800;9,629;3,198;-9,437;-6,526;-10,685;-8,192;-3,294;26,642;0,000;270,340;Inf;279,000;270,000;-8,666;3,022;-1,395;22,662
3215,000;2,656;0,661;-34,692;3,286;9,621;4,956;33,370;4,263;-11,999;-2,809;0,000;35,081;35,712;9,629;3,198;-9,276;-6,491;-10,208;-8,038;-3,290;26,643;0,000;270,040;Inf;279,000;270,000;-8,710;3,016;-1,406;22,681
3215,500;2,656;0,661;-34,692;3,286;9,621;4,956;33,370;4,263;-11,999;-2,809;0,000;35,100;35,700;9,629;3,198;-9,082;-6,421;-10,432;-8,035;-3,290;26,643;0,000;270,040;Inf;279,000;270,000;-8,503;3,010;-1,416;22,677
3216,000;3,627;0,945;-33,762;3,217;9,490;4,956;33,370;4,263;-11,999;-2,809;0,000;35,100;35,700;9,739;3,168;-9,180;-6,404;-10,587;-8,082;-3,290;26,643;0,000;270,340;Inf;279,000;270,000;-8,493;3,004;-1,391;22,673
3216,500;3,627;0,945;-33,762;3,217;9,490;4,956;33,370;4,263;-11,999;-2,809;0,000;35,100;35,700;9,739;3,168;-9,332;-6,440;-10,682;-8,129;-3,290;26,643;0,000;270,340;Inf;279,000;270,000;-8,563;3,014;-1,368;22,692
3217,000;3,627;0,945;-33,762;3,217;9,490;4,956;33,370;4,263;-11,999;-2,809;0,000;35,100;35,700;9,739;3,168;-9,452;-6,460;-10,740;-8,186;-3,290;26,643;0,000;270,340;Inf;279,000;270,000;-8,646;3,025;-1,368;22,698
3217,500;3,627;0,945;-33,762;3,217;9,490;4,956;33,370;4,263;-11,999;-2,809;0,000;35,100;35,700;9,739;3,168;-9,475;-6,457;-10,756;-8,195;-3,290;26,643;0,000;270,340;Inf;279,000;270,000;-8,710;3,034;-1,343;22,715
3218,000;3,627;0,945;-33,762;3,217;9,490;4,937;33,386;4,234;-11,970;-2,825;0,000;35,095;35,818;9,739;3,168;-9,587;-6,529;-10,800;-8,277;-3,295;26,636;0,000;270,540;Inf;279,000;270,000;-8,721;3,044;-1,358;22,759
3218,500;3,627;0,945;-33,762;3,217;9,490;4,937;33,386;4,234;-11,970;-2,825;0,000;35,100;35,800;9,739;3,168;-9,589;-6,533;-10,790;-8,276;-3,295;26,636;0,000;270,540;Inf;279,000;270,000;-8,798;3,054;-1,357;22,765
3219,000;2,850;0,694;-34,684;3,340;9,572;4,937;33,386;4,234;-11,970;-2,825;0,000;35,100;35,800;9,615;3,143;-9,647;-6,550;-10,817;-8,327;-3,295;26,636;0,000;270,740;Inf;279,000;270,000;-8,797;3,063;-1,368;22,754
3219,500;2,850;0,694;-34,684;3,340;9,572;4,937;33,386;4,234;-11,970;-2,825;0,000;35,100;35,800;9,615;3,143;-9,641;-6,520;-10,906;-8,292;-3,295;26,636;0,000;270,740;Inf;279,000;270,000;-8,835;3,060;-1,367;22,747
3220,000;2,850;0,694;-34,684;3,340;9,572;4,937;33,386;4,234;-11,970;-2,825;0,000;35,100;35,800;9,615;3,143;-9,677;-6,575;-10,855;-8,320;-3,295;26,636;0,000;270,240;Inf;279,000;270,000;-8,840;3,056;-1,379;22,709
3220,500;2,850;0,694;-34,684;3,340;9,572;4,937;33,386;4,234;-11,970;-2,825;0,000;35,100;35,800;9,615;3,143;-9,683;-6,589;-10,745;-8,280;-3,295;26,636;0,000;270,240;Inf;279,000;270,000;-8,857;3,053;-1,401;22,709
3221,000;2,850;0,694;-34,684;3,340;9,572;4,937;33,386;4,234;-11,970;-2,825;0,000;35,100;35,800;9,615;3,143;-9,401;-6,529;-10,692;-8,233;-3,295;26,636;0,000;270,540;Inf;279,000;270,000;-8,824;3,049;-1,384;22,704
3221,500;2,850;0,694;-34,684;3,340;9,572;4,931;33,363;4,219;-11,957;-2,816;0,000;35,115;35,791;9,615;3,143;-9,504;-6,517;-10,805;-8,242;-3,290;26,639;0,000;270,540;Inf;279,000;270,000;-8,714;3,046;-1,404;22,701
3222,000;2,850;0,694;-34,684;3,340;9,572;4,931;33,363;4,219;-11,957;-2,816;0,000;35,100;35,800;9,615;3,143;-9,460;-6,471;-10,808;-8,247;-3,290;26,639;0,000;270,540;Inf;279,000;270,000;-8,767;3,043;-1,390;22,722
3222,500;2,961;0,740;-34,359;3,295;9,507;4,931;33,363;4,219;-11,957;-2,816;0,000;35,100;35,800;9,732;3,335;-9,597;-6,571;-10,665;-8,273;-3,290;26,639;0,000;270,540;Inf;279,000;270,000;-8,747;3,040;-1,400;22,695
3223,000;2,961;0,740;-34,359;3,295;9,507;4,931;33,363;4,219;-11,957;-2,816;0,000;35,100;35,800;9,732;3,335;-9,565;-6,593;-10,449;-8,243;-3,290;26,639;0,000;270,740;Inf;279,000;270,000;-8,777;3,039;-1,397;22,691
3223,500;2,961;0,740;-34,359;3,295;9,507;4,931;33,363;4,219;-11,957;-2,816;0,000;35,100;35,800;9,732;3,335;-9,295;-6,513;-10,509;-8,194;-3,290;26,639;0,000;270,740;Inf;279,000;270,000;-8,712;3,037;-1,411;22,704
3224,000;2,961;0,740;-34,359;3,295;9,507;4,931;33,363;4,219;-11,957;-2,816;0,000;35,100;35,800;9,732;3,335;-9,449;-6,526;-10,636;-8,227;-3,290;26,639;0,000;270,640;Inf;279,000;270,000;-8,628;3,036;-1,427;22,698
3224,500;2,961;0,740;-34,359;3,295;9,507;4,904;33,347;4,213;-11,928;-2,814;0,000;35,135;35,905;9,732;3,335;-9,472;-6,565;-10,592;-8,233;-3,302;26,629;0,000;270,640;Inf;279,000;270,000;-8,709;3,035;-1,418;22,712
3225,000;2,961;0,740;-34,359;3,295;9,507;4,904;33,347;4,213;-11,928;-2,814;0,000;35,100;35,900;9,732;3,335;-9,430;-6,576;-10,389;-8,214;-3,302;26,629;0,000;270,440;Inf;279,000;270,000;-8,716;3,034;-1,435;22,734
3225,500;2,798;0,677;-35,209;3,263;9,551;4,904;33,347;4,213;-11,928;-2,814;0,000;35,100;35,900;9,524;3,223;-9,297;-6,537;-10,376;-8,176;-3,302;26,629;0,000;270,440;Inf;279,000;270,000;-8,652;3,032;-1,423;22,727
3226,000;2,798;0,677;-35,209;3,263;9,551;4,904;33,347;4,213;-11,928;-2,814;0,000;35,100;35,900;9,524;3,223;-9,409;-6,482;-10,658;-8,174;-3,302;26,629;0,000;270,540;Inf;279,000;270,000;-8,597;3,029;-1,401;22,690
3226,500;2,798;0,677;-35,209;3,263;9,551;4,904;33,347;4,213;-11,928;-2,814;0,000;35,100;35,900;9,524;3,223;-9,177;-6,434;-10,605;-8,093;-3,302;26,629;0,000;270,540;Inf;279,000;270,000;-8,681;3,025;-1,395;22,689
3227,000;2,798;0,677;-35,209;3,263;9,551;4,904;33,347;4,213;-11,928;-2,814;0,000;35,100;35,900;9,524;3,223;-9,329;-6,426;-10,697;-8,145;-3,302;26,629;0,000;270,540;Inf;279,000;270,000;-8,577;3,021;-1,392;22,641
3227,500;2,798;0,677;-35,209;3,263;9,551;4,904;33,347;4,213;-11,928;-2,814;0,000;35,100;35,900;9,524;3,223;-9,344;-6,427;-10,546;-8,039;-3,302;26,629;0,000;270,540;Inf;279,000;270,000;-8,650;3,017;-1,384;22,632
3228,000;2,798;0,677;-35,209;3,263;9,551;4,890;33,395;4,241;-11,865;-2,827;0,000;35,149;35,837;9,524;3,223;-9,347;-6,430;-10,332;-7,979;-3,300;26,634;0,000;270,540;Inf;279,000;270,000;-8,589;3,014;-1,361;22,612
3228,500;2,798;0,677;-35,209;3,263;9,551;4,890;33,395;4,241;-11,865;-2,827;0,000;35,100;35,800;9,524;3,223;-9,204;-6,427;-10,396;-8,017;-3,300;26,634;0,000;270,540;Inf;279,000;270,000;-8,522;3,010;-1,376;22,591
3229,000;2,609;0,649;-34,699;3,298;9,598;4,890;33,395;4,241;-11,865;-2,827;0,000;35,100;35,800;9,611;3,206;-9,209;-6,408;-10,571;-8,075;-3,300;26,634;0,000;270,240;Inf;279,000;270,000;-8,511;3,007;-1,361;22,597
3229,500;2,609;0,649;-34,699;3,298;9,598;4,890;33,395;4,241;-11,865;-2,827;0,000;35,100;35,800;9,611;3,206;-9,307;-6,413;-10,695;-8,101;-3,300;26,634;0,000;270,240;Inf;279,000;270,000;-8,566;3,000;-1,344;22,593
3230,000;2,609;0,649;-34,699;3,298;9,598;4,890;33,395;4,241;-11,865;-2,827;0,000;35,100;35,800;9,611;3,206;-9,330;-6,452;-10,543;-8,016;-3,300;26,634;0,000;269,840;Inf;279,000;270,000;-8,629;2,994;-1,354;22,619
3230,500;2,609;0,649;-34,699;3,298;9,598;4,890;33,395;4,241;-11,865;-2,827;0,000;35,100;35,800;9,611;3,206;-9,324;-6,462;-10,660;-8,165;-3,300;26,634;0,000;269,840;Inf;279,000;270,000;-8,585;2,988;-1,347;22,643
3231,000;2,609;0,649;-34,699;3,298;9,598;4,905;33,382;4,243;-11,839;-2,819;0,000;35,177;35,997;9,611;3,206;-9,503;-6,487;-10,735;-8,218;-3,287;26,643;0,000;270,140;Inf;279,000;270,000;-8,653;2,981;-1,357;22,676
3231,500;2,609;0,649;-34,699;3,298;9,598;4,905;33,382;4,243;-11,839;-2,819;0,000;35,200;36,000;9,611;3,206;-9,531;-6,553;-10,521;-8,132;-3,287;26,643;0,000;270,140;Inf;279,000;270,000;-8,736;2,975;-1,341;22,663
3232,000;3,208;0,820;-35,054;3,306;9,509;4,905;33,382;4,243;-11,839;-2,819;0,000;35,200;36,000;9,543;3,372;-9,327;-6,479;-10,280;-8,015;-3,287;26,643;0,000;269,940;Inf;279,000;270,000;-8,684;2,969;-1,353;22,668
3232,500;3,208;0,820;-35,054;3,306;9,509;4,905;33,382;4,243;-11,839;-2,819;0,000;35,200;36,000;9,543;3,372;-9,147;-6,464;-10,323;-8,060;-3,287;26,643;0,000;269,940;Inf;279,000;270,000;-8,525;2,973;-1,359;22,673
3233,000;3,208;0,820;-35,054;3,306;9,509;4,905;33,382;4,243;-11,839;-2,819;0,000;35,200;36,000;9,543;3,372;-9,282;-6,407;-10,585;-8,060;-3,287;26,643;0,000;269,840;Inf;279,000;270,000;-8,498;2,977;-1,349;22,676
3233,500;3,208;0,820;-35,054;3,306;9,509;4,905;33,382;4,243;-11,839;-2,819;0,000;35,200;36,000;9,543;3,372;-9,321;-6,483;-10,153;-8,003;-3,287;26,643;0,000;269,840;Inf;279,000;270,000;-8,584;2,981;-1,350;22,712
3234,000;3,208;0,820;-35,054;3,306;9,509;4,877;33,404;4,228;-11,782;-2,806;0,000;35,205;35,893;9,543;3,372;-8,928;-6,419;-10,170;-7,998;-3,291;26,648;0,000;269,640;Inf;279,000;270,000;-8,490;2,984;-1,349;22,718
3234,500;3,208;0,820;-35,054;3,306;9,509;4,877;33,404;4,228;-11,782;-2,806;0,000;35,200;35,900;9,543;3,372;-9,039;-6,371;-10,412;-8,042;-3,291;26,648;0,000;269,640;Inf;279,000;270,000;-8,378;2,988;-1,355;22,756
3235,000;3,208;0,820;-35,054;3,306;9,509;4,877;33,404;4,228;-11,782;-2,806;0,000;35,200;35,900;9,543;3,372;-9,224;-6,410;-10,565;-8,098;-3,291;26,648;0,000;270,040;Inf;279,000;270,000;-8,466;2,992;-1,336;22,756
3235,500;2,438;0,558;-35,209;3,197;9,488;4,877;33,404;4,228;-11,782;-2,806;0,000;35,200;35,900;9,555;3,283;-9,315;-6,448;-10,475;-8,027;-3,291;26,648;0,000;270,040;Inf;279,000;270,000;-8,574;2,995;-1,308;22,795
3236,000;2,438;0,558;-35,209;3,197;9,488;4,877;33,404;4,228;-11,782;-2,806;0,000;35,200;35,900;9,555;3,283;-9,252;-6,364;-10,119;-7,919;-3,291;26,648;0,000;270,340;Inf;279,000;270,000;-8,566;2,986;-1,324;22,791
3236,500;2,438;0,558;-35,209;3,197;9,488;4,877;33,404;4,228;-11,782;-2,806;0,000;35,200;35,900;9,555;3,283;-8,807;-6,344;-10,165;-7,804;-3,291;26,648;0,000;270,340;Inf;279,000;270,000;-8,414;2,977;-1,335;22,840
3237,000;2,438;0,558;-35,209;3,197;9,488;4,877;33,404;4,228;-11,782;-2,806;0,000;35,200;35,900;9,555;3,283;-8,960;-6,387;-10,087;-7,948;-3,291;26,648;0,000;270,240;Inf;279,000;270,000;-8,279;2,968;-1,323;22,840
3237,500;2,438;0,558;-35,209;3,197;9,488;4,888;33,348;4,221;-11,774;-2,818;0,000;35,212;35,971;9,555;3,283;-8,899;-6,337;-10,252;-7,851;-3,311;26,638;0,000;270,240;Inf;279,000;270,000;-8,345;2,960;-1,313;22,829
3238,000;2,438;0,558;-35,209;3,197;9,488;4,888;33,348;4,221;-11,774;-2,818;0,000;35,200;36,000;9,555;3,283;-8,957;-6,316;-10,316;-7,948;-3,311;26,638;0,000;269,940;Inf;279,000;270,000;-8,335;2,951;-1,307;22,779
3238,500;3,240;0,833;-34,690;3,177;9,484;4,888;33,348;4,221;-11,774;-2,818;0,000;35,200;36,000;9,618;3,324;-9,137;-6,381;-10,394;-8,026;-3,311;26,638;0,000;269,940;Inf;279,000;270,000;-8,384;2,943;-1,294;22,736
3239,000;3,240;0,833;-34,690;3,177;9,484;4,888;33,348;4,221;-11,774;-2,818;0,000;35,200;36,000;9,618;3,324;-9,182;-6,399;-10,180;-7,968;-3,311;26,638;0,000;269,940;Inf;279,000;270,000;-8,484;2,948;-1,279;22,725
3239,500;3,240;0,833;-34,690;3,177;9,484;4,888;33,348;4,221;-11,774;-2,818;0,000;35,200;36,000;9,618;3,324;-9,140;-6,395;-9,960;-7,904;-3,311;26,638;0,000;269,940;Inf;279,000;270,000;-8,432;2,952;-1,271;22,697
3240,000;3,240;0,833;-34,690;3,177;9,484;4,888;33,348;4,221;-11,774;-2,818;0,000;35,200;36,000;9,618;3,324;-8,965;-6,353;-10,207;-7,949;-3,311;26,638;0,000;269,640;Inf;279,000;270,000;-8,350;2,957;-1,269;22,698
3240,500;3,240;0,833;-34,690;3,177;9,484;4,888;33,402;4,243;-11,695;-2,828;0,000;35,238;35,991;9,618;3,324;-9,047;-6,298;-10,409;-7,897;-3,311;26,638;0,000;269,640;Inf;279,000;270,000;-8,369;2,962;-1,254;22,713
3241,000;3,240;0,833;-34,690;3,177;9,484;4,888;33,402;4,243;-11,695;-2,828;0,000;35,200;36,000;9,618;3,324;-9,063;-6,348;-10,151;-7,878;-3,311;26,638;0,000;269,640;Inf;279,000;270,000;-8,413;2,966;-1,253;22,727
3241,500;3,240;0,833;-34,690;3,177;9,484;4,888;33,402;4,243;-11,695;-2,828;0,000;35,200;36,000;9,618;3,324;-9,125;-6,342;-10,157;-7,907;-3,311;26,638;0,000;269,640;Inf;279,000;270,000;-8,360;2,971;-1,255;22,723
3242,000;3,364;0,787;-35,209;3,173;9,589;4,888;33,402;4,243;-11,695;-2,828;0,000;35,200;36,000;9,562;3,265;-9,175;-6,379;-10,167;-7,976;-3,311;26,638;0,000;269,440;Inf;279,000;270,000;-8,383;2,975;-1,264;22,745
3242,500;3,364;0,787;-35,209;3,173;9,589;4,888;33,402;4,243;-11,695;-2,828;0,000;35,200;36,000;9,562;3,265;-9,236;-6,361;-10,402;-8,024;-3,311;26,638;0,000;269,440;Inf;279,000;270,000;-8,424;2,981;-1,230;22,755
3243,000;3,364;0,787;-35,209;3,173;9,589;4,888;33,402;4,243;-11,695;-2,828;0,000;35,200;36,000;9,562;3,265;-9,316;-6,427;-10,357;-8,072;-3,311;26,638;0,000;269,440;Inf;279,000;270,000;-8,506;2,988;-1,227;22,799
3243,500;3,364;0,787;-35,209;3,173;9,589;4,888;33,402;4,243;-11,695;-2,828;0,000;35,200;36,000;9,562;3,265;-9,346;-6,325;-10,649;-8,067;-3,311;26,638;0,000;269,440;Inf;279,000;270,000;-8,543;2,994;-1,220;22,793
3244,000;3,364;0,787;-35,209;3,173;9,589;4,889;33,460;4,233;-11,646;-2,830;0,000;35,261;35,970;9,562;3,265;-9,346;-6,507;-10,256;-8,109;-3,305;26,642;0,000;269,240;Inf;279,000;270,000;-8,597;3,000;-1,229;22,800
3244,500;3,364;0,787;-35,209;3,173;9,589;4,889;33,460;4,233;-11,646;-2,830;0,000;35,300;36,000;9,562;3,265;-9,106;-6,469;-9,918;-8,022;-3,305;26,642;0,000;269,240;Inf;279,000;270,000;-8,555;3,006;-1,249;22,812
3245,000;3,194;0,830;-33,681;3,274;9,458;4,889;33,460;4,233;-11,646;-2,830;0,000;35,300;36,000;9,800;3,200;-8,820;-6,324;-10,145;-7,900;-3,305;26,642;0,000;269,340;Inf;279,000;270,000;-8,379;3,012;-1,252;22,831
3245,500;3,194;0,830;-33,681;3,274;9,458;4,889;33,460;4,233;-11,646;-2,830;0,000;35,300;36,000;9,800;3,200;-8,986;-6,271;-10,285;-7,848;-3,305;26,642;0,000;269,340;Inf;279,000;270,000;-8,297;3,015;-1,264;22,826
3246,000;3,194;0,830;-33,681;3,274;9,458;4,889;33,460;4,233;-11,646;-2,830;0,000;35,300;36,000;9,800;3,200;-9,090;-6,304;-10,242;-7,906;-3,305;26,642;0,000;269,740;Inf;279,000;270,000;-8,347;3,018;-1,263;22,843
3246,500;3,194;0,830;-33,681;3,274;9,458;4,889;33,460;4,233;-11,646;-2,830;0,000;35,300;36,000;9,800;3,200;-9,164;-6,324;-10,140;-7,919;-3,305;26,642;0,000;269,740;Inf;279,000;270,000;-8,386;3,021;-1,239;22,848
3247,000;3,194;0,830;-33,681;3,274;9,458;4,863;33,434;4,238;-11,627;-2,828;0,000;35,278;36,018;9,800;3,200;-9,072;-6,336;-10,144;-7,913;-3,302;26,645;0,000;270,140;Inf;279,000;270,000;-8,387;3,023;-1,232;22,850
3247,500;3,194;0,830;-33,681;3,274;9,458;4,863;33,434;4,238;-11,627;-2,828;0,000;35,300;36,000;9,800;3,200;-9,048;-6,286;-10,326;-7,889;-3,302;26,645;0,000;270,140;Inf;279,000;270,000;-8,366;3,026;-1,233;22,864
3248,000;3,194;0,830;-33,681;3,274;9,458;4,863;33,434;4,238;-11,627;-2,828;0,000;35,300;36,000;9,800;3,200;-9,068;-6,256;-10,451;-7,914;-3,302;26,645;0,000;269,840;Inf;279,000;270,000;-8,387;3,029;-1,221;22,877
3248,500;2,394;0,573;-35,209;3,173;9,549;4,863;33,434;4,238;-11,627;-2,828;0,000;35,300;36,000;9,576;3,364;-9,191;-6,316;-10,466;-7,961;-3,302;26,645;0,000;269,840;Inf;279,000;270,000;-8,422;3,032;-1,223;22,907
3249,000;2,394;0,573;-35,209;3,173;9,549;4,863;33,434;4,238;-11,627;-2,828;0,000;35,300;36,000;9,576;3,364;-9,185;-6,340;-10,164;-7,924;-3,302;26,645;0,000;270,140;Inf;279,000;270,000;-8,483;3,021;-1,224;22,901
3249,500;2,394;0,573;-35,209;3,173;9,549;4,863;33,434;4,238;-11,627;-2,828;0,000;35,300;36,000;9,576;3,364;-9,123;-6,306;-10,097;-7,868;-3,302;26,645;0,000;270,140;Inf;279,000;270,000;-8,403;3,011;-1,206;22,933
3250,000;2,394;0,573;-35,209;3,173;9,549;4,863;33,434;4,238;-11,627;-2,828;0,000;35,300;36,000;9,576;3,364;-8,863;-6,318;-10,185;-7,865;-3,302;26,645;0,000;269,940;Inf;279,000;270,000;-8,348;3,001;-1,224;22,935
3250,500;2,394;0,573;-35,209;3,173;9,549;4,864;33,417;4,228;-11,596;-2,836;0,000;35,283;36,001;9,576;3,364;-8,989;-6,251;-9,989;-7,768;-3,310;26,643;0,000;269,940;Inf;279,000;270,000;-8,308;2,991;-1,205;22,926
3251,000;2,394;0,573;-35,209;3,173;9,549;4,864;33,417;4,228;-11,596;-2,836;0,000;35,300;36,000;9,576;3,364;-9,037;-6,290;-10,080;-7,863;-3,310;26,643;0,000;270,440;Inf;279,000;270,000;-8,249;2,981;-1,215;22,939
3251,500;3,246;0,838;-34,240;3,260;9,473;4,864;33,417;4,228;-11,596;-2,836;0,000;35,300;36,000;9,617;3,123;-8,907;-6,288;-10,129;-7,881;-3,310;26,643;0,000;270,440;Inf;279,000;270,000;-8,317;2,971;-1,191;22,930
3252,000;3,246;0,838;-34,240;3,260;9,473;4,864;33,417;4,228;-11,596;-2,836;0,000;35,300;36,000;9,617;3,123;-8,979;-6,287;-10,201;-7,918;-3,310;26,643;0,000;270,540;Inf;279,000;270,000;-8,301;2,976;-1,181;22,932
3252,500;3,246;0,838;-34,240;3,260;9,473;4,864;33,417;4,228;-11,596;-2,836;0,000;35,300;36,000;9,617;3,123;-8,940;-6,294;-10,131;-7,875;-3,310;26,643;0,000;270,540;Inf;279,000;270,000;-8,346;2,980;-1,173;22,967
3253,000;3,246;0,838;-34,240;3,260;9,473;4,864;33,417;4,228;-11,596;-2,836;0,000;35,300;36,000;9,617;3,123;-8,833;-6,226;-10,157;-7,818;-3,310;26,643;0,000;270,240;Inf;279,000;270,000;-8,310;2,985;-1,185;22,936
3253,500;3,246;0,838;-34,240;3,260;9,473;4,900;33,417;4,230;-11,540;-2,838;0,000;35,299;36,102;9,617;3,123;-9,024;-6,267;-10,190;-7,833;-3,304;26,634;0,000;270,240;Inf;279,000;270,000;-8,258;2,989;-1,152;22,962
3254,000;3,246;0,838;-34,240;3,260;9,473;4,900;33,417;4,230;-11,540;-2,838;0,000;35,300;36,100;9,617;3,123;-9,057;-6,234;-10,364;-7,886;-3,304;26,634;0,000;270,240;Inf;279,000;270,000;-8,328;2,993;-1,175;22,953
3254,500;3,246;0,838;-34,240;3,260;9,473;4,900;33,417;4,230;-11,540;-2,838;0,000;35,300;36,100;9,617;3,123;-9,161;-6,286;-10,365;-8,008;-3,304;26,634;0,000;270,240;Inf;279,000;270,000;-8,385;2,997;-1,157;22,982
3255,000;2,904;0,764;-34,478;3,282;9,460;4,900;33,417;4,230;-11,540;-2,838;0,000;35,300;36,100;9,677;3,218;-8,924;-6,376;-9,922;-7,918;-3,304;26,634;0,000;270,240;Inf;279,000;270,000;-8,455;3,001;-1,152;22,974
3255,500;2,904;0,764;-34,478;3,282;9,460;4,900;33,417;4,230;-11,540;-2,838;0,000;35,300;36,100;9,677;3,218;-8,926;-6,319;-9,936;-7,902;-3,304;26,634;0,000;270,240;Inf;279,000;270,000;-8,285;3,000;-1,187;22,940
3256,000;2,904;0,764;-34,478;3,282;9,460;4,900;33,417;4,230;-11,540;-2,838;0,000;35,300;36,100;9,677;3,218;-9,029;-6,237;-10,030;-7,816;-3,304;26,634;0,000;270,440;Inf;279,000;270,000;-8,271;2,998;-1,187;22,944
