t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3256,500;2,904;0,764;-34,478;3,282;9,460;4,900;33,417;4,230;-11,540;-2,838;0,000;35,300;36,100;9,677;3,218;-9,083;-6,292;-10,168;-7,907;-3,304;26,634;0,000;270,440;Inf;279,000;270,000;-8,278;2,997;-1,181;22,936
3257,000;2,904;0,764;-34,478;3,282;9,460;4,927;33,443;4,226;-11,487;-2,830;0,000;35,315;36,090;9,677;3,218;-9,056;-6,308;-10,165;-7,956;-3,307;26,647;0,000;270,540;Inf;279,000;270,000;-8,362;2,995;-1,170;22,917
3257,500;2,904;0,764;-34,478;3,282;9,460;4,927;33,443;4,226;-11,487;-2,830;0,000;35,300;36,100;9,677;3,218;-8,989;-6,309;-10,051;-7,913;-3,307;26,647;0,000;270,540;Inf;279,000;270,000;-8,371;2,994;-1,169;22,903
3258,000;3,383;0,846;-35,209;3,269;9,596;4,927;33,443;4,226;-11,487;-2,830;0,000;35,300;36,100;9,520;3,148;-8,961;-6,351;-9,702;-7,848;-3,307;26,647;0,000;270,440;Inf;279,000;270,000;-8,315;2,992;-1,170;22,861
3258,500;3,383;0,846;-35,209;3,269;9,596;4,927;33,443;4,226;-11,487;-2,830;0,000;35,300;36,100;9,520;3,148;-9,114;-6,305;-10,200;-8,007;-3,307;26,647;0,000;270,440;Inf;279,000;270,000;-8,216;2,999;-1,152;22,868
3259,000;3,383;0,846;-35,209;3,269;9,596;4,927;33,443;4,226;-11,487;-2,830;0,000;35,300;36,100;9,520;3,148;-9,229;-6,245;-10,430;-7,939;-3,307;26,647;0,000;270,440;Inf;279,000;270,000;-8,406;3,005;-1,157;22,838
3259,500;3,383;0,846;-35,209;3,269;9,596;4,927;33,443;4,226;-11,487;-2,830;0,000;35,300;36,100;9,520;3,148;-9,179;-6,212;-10,419;-7,974;-3,307;26,647;0,000;270,440;Inf;279,000;270,000;-8,461;3,011;-1,143;22,822
3260,000;3,383;0,846;-35,209;3,269;9,596;4,925;33,492;4,250;-11,426;-2,837;0,000;35,309;36,053;9,520;3,148;-9,270;-6,348;-10,281;-8,047;-3,311;26,640;0,000;270,440;Inf;279,000;270,000;-8,446;3,017;-1,135;22,818
3260,500;3,383;0,846;-35,209;3,269;9,596;4,925;33,492;4,250;-11,426;-2,837;0,000;35,300;36,100;9,520;3,148;-9,207;-6,407;-10,129;-8,109;-3,311;26,640;0,000;270,440;Inf;279,000;270,000;-8,487;3,023;-1,131;22,821
3261,000;3,004;0,818;-33,761;3,282;9,501;4,925;33,492;4,250;-11,426;-2,837;0,000;35,300;36,100;9,677;3,218;-9,236;-6,363;-10,254;-8,032;-3,311;26,640;0,000;270,640;Inf;279,000;270,000;-8,463;3,029;-1,154;22,827
3261,500;3,004;0,818;-33,761;3,282;9,501;4,925;33,492;4,250;-11,426;-2,837;0,000;35,300;36,100;9,677;3,218;-9,172;-6,316;-10,332;-8,066;-3,311;26,640;0,000;270,640;Inf;279,000;270,000;-8,471;3,029;-1,170;22,849
3262,000;3,004;0,818;-33,761;3,282;9,501;4,925;33,492;4,250;-11,426;-2,837;0,000;35,300;36,100;9,677;3,218;-9,240;-6,313;-10,397;-8,056;-3,311;26,640;0,000;270,840;Inf;279,000;270,000;-8,472;3,028;-1,167;22,837
3262,500;3,004;0,818;-33,761;3,282;9,501;4,925;33,492;4,250;-11,426;-2,837;0,000;35,300;36,100;9,677;3,218;-9,317;-6,364;-10,397;-8,112;-3,311;26,640;0,000;270,840;Inf;279,000;270,000;-8,502;3,028;-1,164;22,827
3263,000;3,004;0,818;-33,761;3,282;9,501;4,925;33,492;4,250;-11,426;-2,837;0,000;35,300;36,100;9,677;3,218;-9,308;-6,420;-10,299;-8,151;-3,311;26,640;0,000;270,940;Inf;279,000;270,000;-8,547;3,027;-1,162;22,838
3263,500;3,004;0,818;-33,761;3,282;9,501;4,937;33,485;4,231;-11,419;-2,837;0,000;35,324;35,987;9,677;3,218;-9,248;-6,387;-10,343;-8,105;-3,314;26,636;0,000;270,940;Inf;279,000;270,000;-8,545;3,027;-1,175;22,840
3264,000;3,004;0,818;-33,761;3,282;9,501;4,937;33,485;4,231;-11,419;-2,837;0,000;35,300;36,000;9,677;3,218;-9,316;-6,388;-10,450;-8,109;-3,314;26,636;0,000;270,440;Inf;279,000;270,000;-8,521;3,027;-1,184;22,817
3264,500;2,147;0,564;-33,489;3,316;9,480;4,937;33,485;4,231;-11,419;-2,837;0,000;35,300;36,000;9,760;3,179;-9,363;-6,388;-10,421;-8,120;-3,314;26,636;0,000;270,440;Inf;279,000;270,000;-8,566;3,026;-1,198;22,771
3265,000;2,147;0,564;-33,489;3,316;9,480;4,937;33,485;4,231;-11,419;-2,837;0,000;35,300;36,000;9,760;3,179;-9,243;-6,299;-10,468;-8,005;-3,314;26,636;0,000;270,940;Inf;279,000;270,000;-8,573;3,012;-1,198;22,738
3265,500;2,147;0,564;-33,489;3,316;9,480;4,937;33,485;4,231;-11,419;-2,837;0,000;35,300;36,000;9,760;3,179;-9,224;-6,264;-10,291;-7,908;-3,314;26,636;0,000;270,940;Inf;279,000;270,000;-8,504;2,998;-1,168;22,734
3266,000;2,147;0,564;-33,489;3,316;9,480;4,937;33,485;4,231;-11,419;-2,837;0,000;35,300;36,000;9,760;3,179;-9,174;-6,270;-10,130;-7,828;-3,314;26,636;0,000;270,840;Inf;279,000;270,000;-8,422;2,984;-1,182;22,738
3266,500;2,147;0,564;-33,489;3,316;9,480;4,899;33,474;4,232;-11,393;-2,839;0,000;35,332;36,093;9,760;3,179;-8,990;-6,269;-10,195;-7,848;-3,309;26,636;0,000;270,840;Inf;279,000;270,000;-8,350;2,970;-1,192;22,751
3267,000;2,147;0,564;-33,489;3,316;9,480;4,899;33,474;4,232;-11,393;-2,839;0,000;35,300;36,100;9,760;3,179;-9,007;-6,244;-10,346;-7,908;-3,309;26,636;0,000;270,440;Inf;279,000;270,000;-8,326;2,957;-1,200;22,731
3267,500;3,318;0,762;-35,209;3,279;9,618;4,899;33,474;4,232;-11,393;-2,839;0,000;35,300;36,100;9,562;3,230;-9,077;-6,252;-10,357;-7,834;-3,309;26,636;0,000;270,440;Inf;279,000;270,000;-8,376;2,943;-1,172;22,736
3268,000;3,318;0,762;-35,209;3,279;9,618;4,899;33,474;4,232;-11,393;-2,839;0,000;35,300;36,100;9,562;3,230;-9,033;-6,207;-10,080;-7,730;-3,309;26,636;0,000;270,240;Inf;279,000;270,000;-8,380;2,949;-1,174;22,761
3268,500;3,318;0,762;-35,209;3,279;9,618;4,899;33,474;4,232;-11,393;-2,839;0,000;35,300;36,100;9,562;3,230;-9,082;-6,314;-10,106;-7,903;-3,309;26,636;0,000;270,240;Inf;279,000;270,000;-8,262;2,955;-1,162;22,818
3269,000;3,318;0,762;-35,209;3,279;9,618;4,899;33,474;4,232;-11,393;-2,839;0,000;35,300;36,100;9,562;3,230;-9,053;-6,268;-10,236;-7,879;-3,309;26,636;0,000;270,240;Inf;279,000;270,000;-8,351;2,961;-1,170;22,852
3269,500;3,318;0,762;-35,209;3,279;9,618;4,899;33,474;4,232;-11,393;-2,839;0,000;35,300;36,100;9,562;3,230;-9,192;-6,245;-10,409;-7,954;-3,309;26,636;0,000;270,240;Inf;279,000;270,000;-8,359;2,967;-1,153;22,874
3270,000;3,318;0,762;-35,209;3,279;9,618;4,879;33,454;4,247;-11,369;-2,833;0,000;35,331;36,031;9,562;3,230;-9,299;-6,311;-10,425;-8,033;-3,307;26,639;0,000;270,240;Inf;279,000;270,000;-8,450;2,973;-1,154;22,908
3270,500;3,318;0,762;-35,209;3,279;9,618;4,879;33,454;4,247;-11,369;-2,833;0,000;35,300;36,000;9,562;3,230;-9,173;-6,350;-10,236;-8,027;-3,307;26,639;0,000;270,240;Inf;279,000;270,000;-8,517;2,979;-1,150;22,924
3271,000;2,915;0,701;-35,010;3,259;9,512;4,879;33,454;4,247;-11,369;-2,833;0,000;35,300;36,000;9,610;3,338;-9,095;-6,373;-10,114;-8,018;-3,307;26,639;0,000;270,140;Inf;279,000;270,000;-8,447;2,984;-1,155;22,954
3271,500;2,915;0,701;-35,010;3,259;9,512;4,879;33,454;4,247;-11,369;-2,833;0,000;35,300;36,000;9,610;3,338;-9,163;-6,249;-10,319;-7,909;-3,307;26,639;0,000;270,140;Inf;279,000;270,000;-8,400;2,983;-1,141;22,983
3272,000;2,915;0,701;-35,010;3,259;9,512;4,879;33,454;4,247;-11,369;-2,833;0,000;35,300;36,000;9,610;3,338;-9,129;-6,280;-10,184;-7,887;-3,307;26,639;0,000;270,340;Inf;279,000;270,000;-8,410;2,982;-1,150;23,025
3272,500;2,915;0,701;-35,010;3,259;9,512;4,879;33,454;4,247;-11,369;-2,833;0,000;35,300;36,000;9,610;3,338;-9,093;-6,223;-10,040;-7,808;-3,307;26,639;0,000;270,340;Inf;279,000;270,000;-8,370;2,981;-1,151;23,020
3273,000;2,915;0,701;-35,010;3,259;9,512;4,874;33,454;4,216;-11,329;-2,825;0,000;35,343;36,012;9,610;3,338;-8,923;-6,241;-10,234;-7,870;-3,310;26,632;0,000;270,340;Inf;279,000;270,000;-8,291;2,980;-1,150;23,014
3273,500;2,915;0,701;-35,010;3,259;9,512;4,874;33,454;4,216;-11,329;-2,825;0,000;35,300;36,000;9,610;3,338;-8,936;-6,234;-10,266;-7,843;-3,310;26,632;0,000;270,340;Inf;279,000;270,000;-8,317;2,979;-1,147;22,981
3274,000;2,766;0,706;-35,076;3,282;9,488;4,874;33,454;4,216;-11,329;-2,825;0,000;35,300;36,000;9,563;3,286;-9,043;-6,256;-10,094;-7,812;-3,310;26,632;0,000;270,040;Inf;279,000;270,000;-8,320;2,978;-1,143;22,978
3274,500;2,766;0,706;-35,076;3,282;9,488;4,874;33,454;4,216;-11,329;-2,825;0,000;35,300;36,000;9,563;3,286;-9,040;-6,185;-9,902;-7,734;-3,310;26,632;0,000;270,040;Inf;279,000;270,000;-8,301;2,974;-1,141;22,950
3275,000;2,766;0,706;-35,076;3,282;9,488;4,874;33,454;4,216;-11,329;-2,825;0,000;35,300;36,000;9,563;3,286;-8,840;-6,174;-9,876;-7,737;-3,310;26,632;0,000;270,240;Inf;279,000;270,000;-8,215;2,971;-1,138;22,931
3275,500;2,766;0,706;-35,076;3,282;9,488;4,874;33,454;4,216;-11,329;-2,825;0,000;35,300;36,000;9,563;3,286;-8,786;-6,175;-10,083;-7,773;-3,310;26,632;0,000;270,240;Inf;279,000;270,000;-8,157;2,967;-1,132;22,905
3276,000;2,766;0,706;-35,076;3,282;9,488;4,874;33,454;4,216;-11,329;-2,825;0,000;35,300;36,000;9,563;3,286;-8,936;-6,190;-10,218;-7,828;-3,310;26,632;0,000;270,140;Inf;279,000;270,000;-8,204;2,964;-1,126;22,900
3276,500;2,766;0,706;-35,076;3,282;9,488;4,878;33,438;4,242;-11,293;-2,839;0,000;35,341;35,992;9,563;3,286;-9,014;-6,222;-9,938;-7,791;-3,301;26,631;0,000;270,140;Inf;279,000;270,000;-8,293;2,961;-1,124;22,923
3277,000;2,766;0,706;-35,076;3,282;9,488;4,878;33,438;4,242;-11,293;-2,839;0,000;35,300;36,000;9,563;3,286;-8,907;-6,226;-9,870;-7,753;-3,301;26,631;0,000;270,140;Inf;279,000;270,000;-8,241;2,958;-1,106;22,963
3277,500;3,720;0,864;-35,209;3,233;9,548;4,878;33,438;4,242;-11,293;-2,839;0,000;35,300;36,000;9,560;3,265;-8,793;-6,155;-10,068;-7,763;-3,301;26,631;0,000;270,140;Inf;279,000;270,000;-8,189;2,955;-1,097;22,957
3278,000;3,720;0,864;-35,209;3,233;9,548;4,878;33,438;4,242;-11,293;-2,839;0,000;35,300;36,000;9,560;3,265;-8,816;-6,162;-10,117;-7,766;-3,301;26,631;0,000;270,340;Inf;279,000;270,000;-8,195;2,967;-1,110;22,983
3278,500;3,720;0,864;-35,209;3,233;9,548;4,878;33,438;4,242;-11,293;-2,839;0,000;35,300;36,000;9,560;3,265;-8,887;-6,148;-10,066;-7,652;-3,301;26,631;0,000;270,340;Inf;279,000;270,000;-8,215;2,979;-1,111;22,996
3279,000;3,720;0,864;-35,209;3,233;9,548;4,878;33,438;4,242;-11,293;-2,839;0,000;35,300;36,000;9,560;3,265;-8,916;-6,114;-9,737;-7,618;-3,301;26,631;0,000;270,540;Inf;279,000;270,000;-8,188;2,992;-1,086;23,015
3279,500;3,720;0,864;-35,209;3,233;9,548;4,901;33,457;4,232;-11,260;-2,840;0,000;35,338;35,942;9,560;3,265;-8,509;-6,140;-9,787;-7,621;-3,311;26,621;0,000;270,540;Inf;279,000;270,000;-8,096;3,004;-1,082;23,040
3280,000;3,720;0,864;-35,209;3,233;9,548;4,901;33,457;4,232;-11,260;-2,840;0,000;35,300;35,900;9,560;3,265;-8,862;-6,118;-10,019;-7,742;-3,311;26,621;0,000;270,340;Inf;279,000;270,000;-8,014;3,015;-1,070;23,023
3280,500;2,877;0,712;-35,209;3,257;9,550;4,901;33,457;4,232;-11,260;-2,840;0,000;35,300;35,900;9,511;3,214;-8,941;-6,102;-10,164;-7,752;-3,311;26,621;0,000;270,340;Inf;279,000;270,000;-8,185;3,027;-1,048;22,976
3281,000;2,877;0,712;-35,209;3,257;9,550;4,901;33,457;4,232;-11,260;-2,840;0,000;35,300;35,900;9,511;3,214;-8,998;-6,168;-10,061;-7,790;-3,311;26,621;0,000;270,140;Inf;279,000;270,000;-8,240;3,024;-1,044;22,956
3281,500;2,877;0,712;-35,209;3,257;9,550;4,901;33,457;4,232;-11,260;-2,840;0,000;35,300;35,900;9,511;3,214;-8,875;-6,183;-9,842;-7,761;-3,311;26,621;0,000;270,140;Inf;279,000;270,000;-8,254;3,022;-1,036;22,950
3282,000;2,877;0,712;-35,209;3,257;9,550;4,901;33,457;4,232;-11,260;-2,840;0,000;35,300;35,900;9,511;3,214;-9,020;-6,142;-10,221;-7,814;-3,311;26,621;0,000;269,640;Inf;279,000;270,000;-8,165;3,020;-1,046;22,953
3282,500;2,877;0,712;-35,209;3,257;9,550;4,901;33,457;4,232;-11,260;-2,840;0,000;35,300;35,900;9,511;3,214;-9,146;-6,250;-10,196;-7,914;-3,311;26,621;0,000;269,640;Inf;279,000;270,000;-8,299;3,017;-1,037;22,940
3283,000;2,877;0,712;-35,209;3,257;9,550;4,878;33,485;4,216;-11,198;-2,830;0,000;35,338;35,990;9,511;3,214;-9,135;-6,266;-10,076;-7,885;-3,303;26,626;0,000;270,240;Inf;279,000;270,000;-8,376;3,015;-1,042;22,947
3283,500;2,877;0,712;-35,209;3,257;9,550;4,878;33,485;4,216;-11,198;-2,830;0,000;35,300;36,000;9,511;3,214;-8,690;-6,260;-9,596;-7,716;-3,303;26,626;0,000;270,240;Inf;279,000;270,000;-8,340;3,013;-1,065;22,964
3284,000;3,500;0,868;-35,209;3,235;9,568;4,878;33,485;4,216;-11,198;-2,830;0,000;35,300;36,000;9,437;3,167;-8,680;-6,153;-9,894;-7,755;-3,303;26,626;0,000;270,540;Inf;279,000;270,000;-8,065;3,010;-1,058;22,977
3284,500;3,500;0,868;-35,209;3,235;9,568;4,878;33,485;4,216;-11,198;-2,830;0,000;35,300;36,000;9,437;3,167;-8,764;-6,095;-10,033;-7,766;-3,303;26,626;0,000;270,540;Inf;279,000;270,000;-8,120;3,018;-1,032;22,948
3285,000;3,500;0,868;-35,209;3,235;9,568;4,878;33,485;4,216;-11,198;-2,830;0,000;35,300;36,000;9,437;3,167;-8,885;-6,103;-10,173;-7,761;-3,303;26,626;0,000;270,640;Inf;279,000;270,000;-8,164;3,026;-1,043;22,926
3285,500;3,500;0,868;-35,209;3,235;9,568;4,878;33,485;4,216;-11,198;-2,830;0,000;35,300;36,000;9,437;3,167;-8,903;-6,109;-10,135;-7,764;-3,303;26,626;0,000;270,640;Inf;279,000;270,000;-8,231;3,034;-1,035;22,922
3286,000;3,500;0,868;-35,209;3,235;9,568;4,895;33,461;4,244;-11,159;-2,855;0,000;35,332;35,863;9,437;3,167;-8,864;-6,234;-9,546;-7,660;-3,314;26,624;0,000;270,540;Inf;279,000;270,000;-8,228;3,042;-1,043;22,924
3286,500;3,500;0,868;-35,209;3,235;9,568;4,895;33,461;4,244;-11,159;-2,855;0,000;35,300;35,900;9,437;3,167;-8,296;-6,133;-9,533;-7,511;-3,314;26,624;0,000;270,540;Inf;279,000;270,000;-8,076;3,049;-1,043;22,965
3287,000;3,232;0,836;-34,715;3,179;9,460;4,895;33,461;4,244;-11,159;-2,855;0,000;35,300;35,900;9,603;3,229;-8,589;-6,072;-9,707;-7,573;-3,314;26,624;0,000;270,440;Inf;279,000;270,000;-7,868;3,057;-1,044;23,008
3287,500;3,232;0,836;-34,715;3,179;9,460;4,895;33,461;4,244;-11,159;-2,855;0,000;35,300;35,900;9,603;3,229;-8,865;-6,087;-9,904;-7,702;-3,314;26,624;0,000;270,440;Inf;279,000;270,000;-7,986;3,060;-1,023;23,028
3288,000;3,232;0,836;-34,715;3,179;9,460;4,895;33,461;4,244;-11,159;-2,855;0,000;35,300;35,900;9,603;3,229;-8,933;-6,137;-9,853;-7,733;-3,314;26,624;0,000;270,140;Inf;279,000;270,000;-8,140;3,062;-1,020;23,063
3288,500;3,232;0,836;-34,715;3,179;9,460;4,895;33,461;4,244;-11,159;-2,855;0,000;35,300;35,900;9,603;3,229;-8,901;-5,974;-10,082;-7,704;-3,314;26,624;0,000;270,140;Inf;279,000;270,000;-8,164;3,065;-1,003;23,114
3289,000;3,232;0,836;-34,715;3,179;9,460;4,864;33,497;4,251;-11,083;-2,849;0,000;35,325;36,031;9,603;3,229;-9,021;-6,122;-10,098;-7,835;-3,320;26,618;0,000;270,140;Inf;279,000;270,000;-8,165;3,068;-0,984;23,183
3289,500;3,232;0,836;-34,715;3,179;9,460;4,864;33,497;4,251;-11,083;-2,849;0,000;35,300;36,000;9,603;3,229;-9,018;-6,235;-9,854;-7,846;-3,320;26,618;0,000;270,140;Inf;279,000;270,000;-8,269;3,071;-0,987;23,223
3290,000;3,232;0,836;-34,715;3,179;9,460;4,864;33,497;4,251;-11,083;-2,849;0,000;35,300;36,000;9,603;3,229;-8,697;-6,137;-9,899;-7,721;-3,320;26,618;0,000;269,640;Inf;279,000;270,000;-8,238;3,073;-0,977;23,333
3290,500;3,132;0,737;-35,209;3,197;9,547;4,864;33,497;4,251;-11,083;-2,849;0,000;35,300;36,000;9,436;3,268;-8,817;-6,064;-10,037;-7,670;-3,320;26,618;0,000;269,640;Inf;279,000;270,000;-8,113;3,076;-0,996;23,368
3291,000;3,132;0,737;-35,209;3,197;9,547;4,864;33,497;4,251;-11,083;-2,849;0,000;35,300;36,000;9,436;3,268;-8,912;-6,108;-9,770;-7,657;-3,320;26,618;0,000;269,740;Inf;279,000;270,000;-8,147;3,077;-0,982;23,474
3291,500;3,132;0,737;-35,209;3,197;9,547;4,864;33,497;4,251;-11,083;-2,849;0,000;35,300;36,000;9,436;3,268;-8,603;-6,082;-9,831;-7,653;-3,320;26,618;0,000;269,740;Inf;279,000;270,000;-8,112;3,078;-0,996;23,519
3292,000;3,132;0,737;-35,209;3,197;9,547;4,864;33,497;4,251;-11,083;-2,849;0,000;35,300;36,000;9,436;3,268;-8,706;-6,048;-10,005;-7,709;-3,320;26,618;0,000;269,840;Inf;279,000;270,000;-8,042;3,079;-0,995;23,587
3292,500;3,132;0,737;-35,209;3,197;9,547;4,849;33,464;4,237;-11,092;-2,835;0,000;35,314;35,824;9,436;3,268;-8,753;-6,056;-10,056;-7,683;-3,309;26,611;0,000;269,840;Inf;279,000;270,000;-8,117;3,079;-0,990;23,613
3293,000;3,132;0,737;-35,209;3,197;9,547;4,849;33,464;4,237;-11,092;-2,835;0,000;35,300;35,800;9,436;3,268;-8,826;-6,065;-10,063;-7,759;-3,309;26,611;0,000;269,740;Inf;279,000;270,000;-8,137;3,080;-0,972;23,629
3293,500;2,629;0,708;-33,454;3,289;9,495;4,849;33,464;4,237;-11,092;-2,835;0,000;35,300;35,800;9,722;3,132;-8,772;-6,139;-9,717;-7,607;-3,309;26,611;0,000;269,740;Inf;279,000;270,000;-8,178;3,081;-0,981;23,607
3294,000;2,629;0,708;-33,454;3,289;9,495;4,849;33,464;4,237;-11,092;-2,835;0,000;35,300;35,800;9,722;3,132;-8,528;-6,061;-9,394;-7,541;-3,309;26,611;0,000;269,640;Inf;279,000;270,000;-8,059;3,074;-1,000;23,572
3294,500;2,629;0,708;-33,454;3,289;9,495;4,849;33,464;4,237;-11,092;-2,835;0,000;35,300;35,800;9,722;3,132;-8,473;-5,996;-9,624;-7,480;-3,309;26,611;0,000;269,640;Inf;279,000;270,000;-7,881;3,066;-0,980;23,575
3295,000;2,629;0,708;-33,454;3,289;9,495;4,849;33,464;4,237;-11,092;-2,835;0,000;35,300;35,800;9,722;3,132;-8,639;-5,954;-9,592;-7,499;-3,309;26,611;0,000;269,540;Inf;279,000;270,000;-7,893;3,059;-0,974;23,562
3295,500;2,629;0,708;-33,454;3,289;9,495;4,853;33,426;4,253;-11,059;-2,830;0,000;35,313;35,841;9,722;3,132;-8,691;-6,048;-9,786;-7,635;-3,294;26,613;0,000;269,540;Inf;279,000;270,000;-7,921;3,052;-0,963;23,570
3296,000;2,629;0,708;-33,454;3,289;9,495;4,853;33,426;4,253;-11,059;-2,830;0,000;35,300;35,800;9,722;3,132;-8,614;-6,012;-9,835;-7,633;-3,294;26,613;0,000;269,540;Inf;279,000;270,000;-8,040;3,045;-0,955;23,591
3296,500;2,629;0,708;-33,454;3,289;9,495;4,853;33,426;4,253;-11,059;-2,830;0,000;35,300;35,800;9,722;3,132;-8,577;-6,003;-9,885;-7,607;-3,294;26,613;0,000;269,540;Inf;279,000;270,000;-8,024;3,038;-0,938;23,615
3297,000;2,580;0,715;-33,659;3,211;9,511;4,853;33,426;4,253;-11,059;-2,830;0,000;35,300;35,800;9,669;3,210;-8,711;-6,008;-9,966;-7,698;-3,294;26,613;0,000;269,340;Inf;279,000;270,000;-8,018;3,032;-0,909;23,648
3297,500;2,580;0,715;-33,659;3,211;9,511;4,853;33,426;4,253;-11,059;-2,830;0,000;35,300;35,800;9,669;3,210;-8,698;-6,032;-9,942;-7,693;-3,294;26,613;0,000;269,340;Inf;279,000;270,000;-8,096;3,024;-0,922;23,656
3298,000;2,580;0,715;-33,659;3,211;9,511;4,853;33,426;4,253;-11,059;-2,830;0,000;35,300;35,800;9,669;3,210;-8,808;-6,045;-10,010;-7,737;-3,294;26,613;0,000;269,340;Inf;279,000;270,000;-8,091;3,017;-0,927;23,630
3298,500;2,580;0,715;-33,659;3,211;9,511;4,853;33,426;4,253;-11,059;-2,830;0,000;35,300;35,800;9,669;3,210;-8,677;-5,996;-9,522;-7,537;-3,294;26,613;0,000;269,340;Inf;279,000;270,000;-8,150;3,010;-0,930;23,595
3299,000;2,580;0,715;-33,659;3,211;9,511;4,870;33,485;4,250;-10,997;-2,846;0,000;35,304;35,768;9,669;3,210;-8,424;-5,991;-9,599;-7,522;-3,305;26,620;0,000;269,740;Inf;279,000;270,000;-7,933;3,003;-0,913;23,578
3299,500;2,580;0,715;-33,659;3,211;9,511;4,870;33,485;4,250;-10,997;-2,846;0,000;35,300;35,800;9,669;3,210;-8,499;-5,967;-9,775;-7,560;-3,305;26,620;0,000;269,740;Inf;279,000;270,000;-7,884;2,996;-0,923;23,546
3300,000;3,544;0,895;-34,967;3,252;9,476;4,870;33,485;4,250;-10,997;-2,846;0,000;35,300;35,800;9,567;3,303;-8,571;-5,961;-9,842;-7,509;-3,305;26,620;0,000;269,940;Inf;279,000;270,000;-7,950;2,989;-0,918;23,535
3300,500;3,544;0,895;-34,967;3,252;9,476;4,870;33,485;4,250;-10,997;-2,846;0,000;35,300;35,800;9,567;3,303;-8,638;-5,963;-9,751;-7,459;-3,305;26,620;0,000;269,940;Inf;279,000;270,000;-7,971;2,998;-0,898;23,503
3301,000;3,544;0,895;-34,967;3,252;9,476;4,870;33,485;4,250;-10,997;-2,846;0,000;35,300;35,800;9,567;3,303;-8,673;-5,999;-9,493;-7,502;-3,305;26,620;0,000;269,640;Inf;279,000;270,000;-7,953;3,007;-0,898;23,425
3301,500;3,544;0,895;-34,967;3,252;9,476;4,870;33,485;4,250;-10,997;-2,846;0,000;35,300;35,800;9,567;3,303;-8,484;-5,969;-9,676;-7,542;-3,305;26,620;0,000;269,640;Inf;279,000;270,000;-7,917;3,016;-0,898;23,393
3302,000;3,544;0,895;-34,967;3,252;9,476;4,882;33,468;4,222;-10,956;-2,817;0,000;35,290;35,789;9,567;3,303;-8,539;-5,951;-9,849;-7,570;-3,304;26,617;0,000;269,740;Inf;279,000;270,000;-7,918;3,025;-0,893;23,383
3302,500;3,544;0,895;-34,967;3,252;9,476;4,882;33,468;4,222;-10,956;-2,817;0,000;35,300;35,800;9,567;3,303;-8,739;-5,974;-9,898;-7,658;-3,304;26,617;0,000;269,740;Inf;279,000;270,000;-7,977;3,033;-0,876;23,305
3303,000;2,409;0,631;-34,163;3,248;9,417;4,882;33,468;4,222;-10,956;-2,817;0,000;35,300;35,800;9,723;3,249;-8,689;-6,008;-9,740;-7,556;-3,304;26,617;0,000;270,240;Inf;279,000;270,000;-8,067;3,042;-0,804;23,279
3303,500;2,409;0,631;-34,163;3,248;9,417;4,882;33,468;4,222;-10,956;-2,817;0,000;35,300;35,800;9,723;3,249;-8,594;-6,033;-9,281;-7,609;-3,304;26,617;0,000;270,240;Inf;279,000;270,000;-7,998;3,031;-0,692;23,230
3304,000;2,409;0,631;-34,163;3,248;9,417;4,882;33,468;4,222;-10,956;-2,817;0,000;35,300;35,800;9,723;3,249;-8,394;-6,009;-9,444;-7,555;-3,304;26,617;0,000;270,340;Inf;279,000;270,000;-7,879;3,021;-0,572;23,251
3304,500;2,409;0,631;-34,163;3,248;9,417;4,882;33,468;4,222;-10,956;-2,817;0,000;35,300;35,800;9,723;3,249;-8,406;-5,875;-9,654;-7,509;-3,304;26,617;0,000;270,340;Inf;279,000;270,000;-7,850;3,011;-0,317;23,293
3305,000;2,409;0,631;-34,163;3,248;9,417;4,882;33,468;4,222;-10,956;-2,817;0,000;35,300;35,800;9,723;3,249;-8,564;-5,840;-9,789;-7,551;-3,304;26,617;0,000;270,340;Inf;279,000;270,000;-7,861;3,001;-0,152;23,266
3305,500;2,409;0,631;-34,163;3,248;9,417;4,914;33,457;4,224;-10,921;-2,819;0,000;35,285;35,787;9,723;3,249;-8,656;-5,778;-9,760;-7,503;-3,298;26,620;0,000;270,340;Inf;279,000;270,000;-7,936;2,991;-0,026;23,245
3306,000;2,409;0,631;-34,163;3,248;9,417;4,914;33,457;4,224;-10,921;-2,819;0,000;35,300;35,800;9,723;3,249;-8,560;-5,745;-9,449;-7,292;-3,298;26,620;0,000;270,340;Inf;279,000;270,000;-7,924;2,982;0,123;23,241
3306,500;3,390;0,774;-35,209;3,185;9,601;4,914;33,457;4,224;-10,921;-2,819;0,000;35,300;35,800;9,581;3,209;-8,349;-5,640;-9,085;-7,147;-3,298;26,620;0,000;270,340;Inf;279,000;270,000;-7,761;2,972;0,240;23,220
3307,000;3,390;0,774;-35,209;3,185;9,601;4,914;33,457;4,224;-10,921;-2,819;0,000;35,300;35,800;9,581;3,209;-8,003;-5,498;-9,221;-7,090;-3,298;26,620;0,000;270,340;Inf;279,000;270,000;-7,555;2,979;0,360;23,243
3307,500;3,390;0,774;-35,209;3,185;9,601;4,914;33,457;4,224;-10,921;-2,819;0,000;35,300;35,800;9,581;3,209;-8,152;-5,439;-9,424;-7,121;-3,298;26,620;0,000;270,340;Inf;279,000;270,000;-7,453;2,986;0,507;23,246
3308,000;3,390;0,774;-35,209;3,185;9,601;4,914;33,457;4,224;-10,921;-2,819;0,000;35,300;35,800;9,581;3,209;-8,164;-5,373;-9,438;-7,083;-3,298;26,620;0,000;270,440;Inf;279,000;270,000;-7,534;2,993;0,762;23,311
3308,500;3,390;0,774;-35,209;3,185;9,601;4,861;33,463;4,231;-10,861;-2,826;0,000;35,270;35,713;9,581;3,209;-8,348;-5,357;-9,518;-7,119;-3,299;26,626;0,000;270,440;Inf;279,000;270,000;-7,515;2,999;0,873;23,284
3309,000;3,390;0,774;-35,209;3,185;9,601;4,861;33,463;4,231;-10,861;-2,826;0,000;35,300;35,700;9,581;3,209;-8,160;-5,267;-9,411;-7,031;-3,299;26,626;0,000;270,240;Inf;279,000;270,000;-7,586;3,006;0,968;23,235
3309,500;2,696;0,625;-35,209;3,252;9,531;4,861;33,463;4,231;-10,861;-2,826;0,000;35,300;35,700;9,426;3,276;-8,304;-5,233;-9,452;-7,043;-3,299;26,626;0,000;270,240;Inf;279,000;270,000;-7,467;3,012;1,079;23,242
3310,000;2,696;0,625;-35,209;3,252;9,531;4,861;33,463;4,231;-10,861;-2,826;0,000;35,300;35,700;9,426;3,276;-8,356;-5,252;-9,326;-7,042;-3,299;26,626;0,000;270,140;Inf;279,000;270,000;-7,508;3,007;1,156;23,239
3310,500;2,696;0,625;-35,209;3,252;9,531;4,861;33,463;4,231;-10,861;-2,826;0,000;35,300;35,700;9,426;3,276;-8,063;-5,169;-9,086;-6,739;-3,299;26,626;0,000;270,140;Inf;279,000;270,000;-7,494;3,002;1,202;23,253
3311,000;2,696;0,625;-35,209;3,252;9,531;4,861;33,463;4,231;-10,861;-2,826;0,000;35,300;35,700;9,426;3,276;-7,973;-5,008;-8,772;-6,595;-3,299;26,626;0,000;270,340;Inf;279,000;270,000;-7,264;2,997;1,280;23,252
3311,500;2,696;0,625;-35,209;3,252;9,531;4,861;33,463;4,231;-10,861;-2,826;0,000;35,300;35,700;9,426;3,276;-7,659;-5,020;-8,712;-6,617;-3,299;26,626;0,000;270,340;Inf;279,000;270,000;-7,087;2,992;1,378;23,394
3312,000;2,696;0,625;-35,209;3,252;9,531;4,868;33,468;4,235;-10,826;-2,833;0,000;35,260;35,750;9,426;3,276;-7,751;-4,934;-8,934;-6,644;-3,300;26,636;0,000;270,140;Inf;279,000;270,000;-7,002;2,987;1,420;23,407
3312,500;2,696;0,625;-35,209;3,252;9,531;4,868;33,468;4,235;-10,826;-2,833;0,000;35,300;35,800;9,426;3,276;-7,714;-4,914;-8,901;-6,550;-3,300;26,636;0,000;270,140;Inf;279,000;270,000;-7,066;2,982;1,460;23,467
3313,000;3,079;0,820;-33,697;3,242;9,579;4,868;33,468;4,235;-10,826;-2,833;0,000;35,300;35,800;9,605;3,110;-7,687;-4,882;-8,575;-6,526;-3,300;26,636;0,000;270,240;Inf;279,000;270,000;-7,020;2,977;1,518;23,502
3313,500;3,079;0,820;-33,697;3,242;9,579;4,868;33,468;4,235;-10,826;-2,833;0,000;35,300;35,800;9,605;3,110;-7,791;-4,787;-8,743;-6,502;-3,300;26,636;0,000;270,240;Inf;279,000;270,000;-6,917;2,979;1,557;23,555
3314,000;3,079;0,820;-33,697;3,242;9,579;4,868;33,468;4,235;-10,826;-2,833;0,000;35,300;35,800;9,605;3,110;-7,826;-4,834;-8,607;-6,492;-3,300;26,636;0,000;270,240;Inf;279,000;270,000;-6,956;2,981;1,584;23,525
3314,500;3,079;0,820;-33,697;3,242;9,579;4,868;33,468;4,235;-10,826;-2,833;0,000;35,300;35,800;9,605;3,110;-7,401;-4,703;-8,622;-6,347;-3,300;26,636;0,000;270,240;Inf;279,000;270,000;-6,940;2,982;1,627;23,491
3315,000;3,079;0,820;-33,697;3,242;9,579;4,858;33,488;4,227;-10,759;-2,830;0,000;35,250;35,620;9,605;3,110;-7,363;-4,681;-8,700;-6,336;-3,296;26,638;0,000;270,240;Inf;279,000;270,000;-6,768;2,984;1,683;23,378
3315,500;3,079;0,820;-33,697;3,242;9,579;4,858;33,488;4,227;-10,759;-2,830;0,000;35,200;35,600;9,605;3,110;-7,483;-4,662;-8,700;-6,361;-3,296;26,638;0,000;270,240;Inf;279,000;270,000;-6,770;2,985;1,720;23,340
3316,000;3,269;0,788;-35,209;3,239;9,566;4,858;33,488;4,227;-10,759;-2,830;0,000;35,200;35,600;9,417;3,346;-7,487;-4,579;-8,374;-6,149;-3,296;26,638;0,000;270,940;Inf;279,000;270,000;-6,802;2,987;1,728;23,339
3316,500;3,269;0,788;-35,209;3,239;9,566;4,858;33,488;4,227;-10,759;-2,830;0,000;35,200;35,600;9,417;3,346;-7,523;-4,597;-8,291;-6,221;-3,296;26,638;0,000;270,940;Inf;279,000;270,000;-6,647;2,992;1,756;23,342
3317,000;3,269;0,788;-35,209;3,239;9,566;4,858;33,488;4,227;-10,759;-2,830;0,000;35,200;35,600;9,417;3,346;-7,506;-4,543;-8,721;-6,315;-3,296;26,638;0,000;271,140;Inf;279,000;270,000;-6,658;2,996;1,785;23,401
3317,500;3,269;0,788;-35,209;3,239;9,566;4,858;33,488;4,227;-10,759;-2,830;0,000;35,200;35,600;9,417;3,346;-7,563;-4,640;-8,487;-6,404;-3,296;26,638;0,000;271,140;Inf;278,000;270,000;-6,771;3,001;1,794;23,406
3318,000;3,269;0,788;-35,209;3,239;9,566;4,858;33,488;4,227;-10,759;-2,830;0,000;35,200;35,600;9,417;3,346;-7,456;-4,669;-7,913;-6,266;-3,296;26,638;0,000;270,640;Inf;278,000;270,000;-6,774;3,005;1,797;23,418
3318,500;3,269;0,788;-35,209;3,239;9,566;4,881;33,499;4,250;-10,699;-2,832;0,000;35,229;35,620;9,417;3,346;-6,900;-4,564;-7,891;-6,070;-3,294;26,642;0,000;270,640;Inf;278,000;270,000;-6,576;3,009;1,792;23,405
3319,000;3,269;0,788;-35,209;3,239;9,566;4,881;33,499;4,250;-10,699;-2,832;0,000;35,200;35,600;9,417;3,346;-6,879;-4,451;-8,158;-5,993;-3,294;26,642;0,000;270,240;Inf;278,000;270,000;-6,356;3,014;1,820;23,421
3319,500;2,726;0,713;-33,578;3,238;9,460;4,881;33,499;4,250;-10,699;-2,832;0,000;35,200;35,600;9,798;3,176;-7,088;-4,481;-8,089;-6,070;-3,294;26,642;0,000;270,240;Inf;278,000;270,000;-6,370;3,018;1,830;23,500
3320,000;2,726;0,713;-33,578;3,238;9,460;4,881;33,499;4,250;-10,699;-2,832;0,000;35,200;35,600;9,798;3,176;-7,128;-4,555;-7,674;-6,090;-3,294;26,642;0,000;270,240;Inf;278,000;270,000;-6,432;3,013;1,841;23,497
3320,500;2,726;0,713;-33,578;3,238;9,460;4,881;33,499;4,250;-10,699;-2,832;0,000;35,200;35,600;9,798;3,176;-6,787;-4,505;-7,577;-5,924;-3,294;26,642;0,000;270,240;Inf;278,000;270,000;-6,362;3,008;1,837;23,537
3321,000;2,726;0,713;-33,578;3,238;9,460;4,881;33,499;4,250;-10,699;-2,832;0,000;35,200;35,600;9,798;3,176;-6,768;-4,372;-7,898;-5,911;-3,294;26,642;0,000;269,640;Inf;278,000;270,000;-6,198;3,004;1,850;23,514
3321,500;2,726;0,713;-33,578;3,238;9,460;4,912;33,435;4,255;-10,638;-2,826;0,000;35,230;35,620;9,798;3,176;-6,970;-4,393;-7,876;-5,940;-3,288;26,648;0,000;269,640;Inf;278,000;270,000;-6,237;2,999;1,859;23,530
3322,000;2,726;0,713;-33,578;3,238;9,460;4,912;33,435;4,255;-10,638;-2,826;0,000;35,200;35,600;9,798;3,176;-7,009;-4,289;-8,174;-5,961;-3,288;26,648;0,000;269,640;Inf;278,000;270,000;-6,295;2,995;1,881;23,499
3322,500;3,182;0,771;-35,209;3,138;9,496;4,912;33,435;4,255;-10,638;-2,826;0,000;35,200;35,600;9,497;3,305;-7,127;-4,407;-7,969;-6,155;-3,288;26,648;0,000;269,640;Inf;278,000;270,000;-6,358;2,990;1,925;23,591
3323,000;3,182;0,771;-35,209;3,138;9,496;4,912;33,435;4,255;-10,638;-2,826;0,000;35,200;35,600;9,497;3,305;-7,215;-4,485;-7,724;-6,216;-3,288;26,648;0,000;269,640;Inf;278,000;270,000;-6,414;2,993;1,926;23,626
3323,500;3,182;0,771;-35,209;3,138;9,496;4,912;33,435;4,255;-10,638;-2,826;0,000;35,200;35,600;9,497;3,305;-7,079;-4,498;-7,446;-6,061;-3,288;26,648;0,000;269,640;Inf;278,000;270,000;-6,410;2,996;1,925;23,685
3324,000;3,182;0,771;-35,209;3,138;9,496;4,912;33,435;4,255;-10,638;-2,826;0,000;35,200;35,600;9,497;3,305;-6,966;-4,362;-7,720;-5,957;-3,288;26,648;0,000;269,440;Inf;278,000;270,000;-6,271;3,000;1,910;23,721
3324,500;3,182;0,771;-35,209;3,138;9,496;4,940;33,482;4,228;-10,540;-2,816;0,000;35,209;35,644;9,497;3,305;-6,748;-4,334;-7,695;-5,957;-3,289;26,654;0,000;269,440;Inf;278,000;270,000;-6,251;3,003;1,925;23,723
3325,000;3,182;0,771;-35,209;3,138;9,496;4,940;33,482;4,228;-10,540;-2,816;0,000;35,200;35,600;9,497;3,305;-6,789;-4,293;-7,846;-5,957;-3,289;26,654;0,000;269,940;Inf;278,000;270,000;-6,184;3,005;1,926;23,692
3325,500;3,182;0,771;-35,209;3,138;9,496;4,940;33,482;4,228;-10,540;-2,816;0,000;35,200;35,600;9,497;3,305;-6,777;-4,304;-7,740;-5,816;-3,289;26,654;0,000;269,940;Inf;278,000;270,000;-6,221;3,008;1,945;23,744
3326,000;3,265;0,747;-35,209;3,246;9,559;4,940;33,482;4,228;-10,540;-2,816;0,000;35,200;35,600;9,570;3,260;-6,870;-4,245;-7,877;-5,816;-3,289;26,654;0,000;269,840;Inf;278,000;270,000;-6,159;3,011;1,960;23,717
3326,500;3,265;0,747;-35,209;3,246;9,559;4,940;33,482;4,228;-10,540;-2,816;0,000;35,200;35,600;9,570;3,260;-6,944;-4,313;-7,593;-5,851;-3,289;26,654;0,000;269,840;Inf;278,000;270,000;-6,202;3,015;1,964;23,626
3327,000;3,265;0,747;-35,209;3,246;9,559;4,940;33,482;4,228;-10,540;-2,816;0,000;35,200;35,600;9,570;3,260;-6,983;-4,324;-7,516;-5,904;-3,289;26,654;0,000;269,440;Inf;278,000;270,000;-6,176;3,019;1,983;23,570
3327,500;3,265;0,747;-35,209;3,246;9,559;4,940;33,482;4,228;-10,540;-2,816;0,000;35,200;35,600;9,570;3,260;-6,661;-4,253;-7,604;-5,816;-3,289;26,654;0,000;269,440;Inf;278,000;270,000;-6,182;3,024;1,971;23,458
3328,000;3,265;0,747;-35,209;3,246;9,559;4,926;33,500;4,239;-10,472;-2,827;0,000;35,208;35,559;9,570;3,260;-6,523;-4,121;-7,692;-5,717;-3,287;26,655;0,000;269,140;Inf;278,000;270,000;-6,084;3,027;1,981;23,429
3328,500;3,265;0,747;-35,209;3,246;9,559;4,926;33,500;4,239;-10,472;-2,827;0,000;35,200;35,600;9,570;3,260;-6,679;-4,173;-7,687;-5,747;-3,287;26,655;0,000;269,140;Inf;278,000;270,000;-6,013;3,031;2,016;23,416
3329,000;3,000;0,796;-34,284;3,373;9,485;4,926;33,500;4,239;-10,472;-2,827;0,000;35,200;35,600;9,661;3,291;-6,745;-4,085;-7,863;-5,680;-3,287;26,655;0,000;269,340;Inf;278,000;270,000;-6,071;3,035;2,011;23,479
3329,500;3,000;0,796;-34,284;3,373;9,485;4,926;33,500;4,239;-10,472;-2,827;0,000;35,200;35,600;9,661;3,291;-6,786;-4,189;-7,497;-5,712;-3,287;26,655;0,000;269,340;Inf;278,000;270,000;-6,093;3,035;2,034;23,573
3330,000;3,000;0,796;-34,284;3,373;9,485;4,926;33,500;4,239;-10,472;-2,827;0,000;35,200;35,600;9,661;3,291;-6,752;-4,144;-7,141;-5,576;-3,287;26,655;0,000;269,240;Inf;278,000;270,000;-6,046;3,034;2,051;23,654
3330,500;3,000;0,796;-34,284;3,373;9,485;4,926;33,500;4,239;-10,472;-2,827;0,000;35,200;35,600;9,661;3,291;-6,621;-4,035;-7,394;-5,613;-3,287;26,655;0,000;269,240;Inf;278,000;270,000;-5,903;3,033;2,051;23,608
3331,000;3,000;0,796;-34,284;3,373;9,485;4,897;33,505;4,254;-10,434;-2,823;0,000;35,197;35,551;9,661;3,291;-6,525;-4,100;-7,571;-5,731;-3,287;26,660;0,000;269,240;Inf;278,000;270,000;-5,916;3,033;2,089;23,604
3331,500;3,000;0,796;-34,284;3,373;9,485;4,897;33,505;4,254;-10,434;-2,823;0,000;35,200;35,600;9,661;3,291;-6,516;-4,047;-7,447;-5,711;-3,287;26,660;0,000;269,240;Inf;278,000;270,000;-5,982;3,032;2,074;23,572
3332,000;3,000;0,796;-34,284;3,373;9,485;4,897;33,505;4,254;-10,434;-2,823;0,000;35,200;35,600;9,661;3,291;-6,761;-4,091;-7,559;-5,775;-3,287;26,660;0,000;269,140;Inf;278,000;270,000;-5,930;3,032;2,122;23,599
3332,500;2,651;0,664;-34,385;3,280;9,503;4,897;33,505;4,254;-10,434;-2,823;0,000;35,200;35,600;9,643;3,215;-6,575;-4,121;-7,336;-5,719;-3,287;26,660;0,000;269,140;Inf;278,000;270,000;-6,047;3,031;2,102;23,585
3333,000;2,651;0,664;-34,385;3,280;9,503;4,897;33,505;4,254;-10,434;-2,823;0,000;35,200;35,600;9,643;3,215;-6,528;-4,096;-6,870;-5,478;-3,287;26,660;0,000;268,940;Inf;278,000;270,000;-5,938;3,025;2,104;23,595
3333,500;2,651;0,664;-34,385;3,280;9,503;4,897;33,505;4,254;-10,434;-2,823;0,000;35,200;35,600;9,643;3,215;-6,416;-4,097;-7,153;-5,610;-3,287;26,660;0,000;268,940;Inf;279,000;270,000;-5,743;3,019;2,101;23,543
3334,000;2,651;0,664;-34,385;3,280;9,503;4,897;33,505;4,254;-10,434;-2,823;0,000;35,200;35,600;9,643;3,215;-6,350;-4,041;-7,321;-5,641;-3,287;26,660;0,000;268,740;Inf;279,000;270,000;-5,819;3,013;2,114;23,533
3334,500;2,651;0,664;-34,385;3,280;9,503;4,876;33,484;4,253;-10,406;-2,817;0,000;35,179;35,632;9,643;3,215;-6,383;-4,034;-6,657;-5,426;-3,299;26,665;0,000;268,740;Inf;280,000;270,000;-5,838;3,007;2,130;23,524
3335,000;2,651;0,664;-34,385;3,280;9,503;4,876;33,484;4,253;-10,406;-2,817;0,000;35,200;35,600;9,643;3,215;-6,451;-3,961;-6,856;-5,448;-3,299;26,665;0,000;268,640;Inf;280,000;270,000;-5,625;3,001;2,132;23,590
3335,500;2,929;0,707;-35,209;3,297;9,570;4,876;33,484;4,253;-10,406;-2,817;0,000;35,200;35,600;9,514;3,140;-6,217;-4,020;-6,967;-5,565;-3,299;26,665;0,000;268,640;Inf;281,000;270,000;-5,679;2,995;2,126;23,596
3336,000;2,929;0,707;-35,209;3,297;9,570;4,876;33,484;4,253;-10,406;-2,817;0,000;35,200;35,600;9,514;3,140;-6,382;-4,050;-7,165;-5,662;-3,299;26,665;0,000;269,340;Inf;281,000;270,000;-5,692;2,994;2,128;23,638
3336,500;2,929;0,707;-35,209;3,297;9,570;4,876;33,484;4,253;-10,406;-2,817;0,000;35,200;35,600;9,514;3,140;-6,301;-4,068;-7,047;-5,471;-3,299;26,665;0,000;269,340;Inf;281,000;270,000;-5,814;2,993;2,150;23,626
3337,000;2,929;0,707;-35,209;3,297;9,570;4,876;33,484;4,253;-10,406;-2,817;0,000;35,200;35,600;9,514;3,140;-6,238;-4,041;-7,020;-5,631;-3,299;26,665;0,000;271,240;Inf;281,000;270,000;-5,722;2,992;2,167;23,672
3337,500;2,929;0,707;-35,209;3,297;9,570;4,902;33,481;4,251;-10,322;-2,828;0,000;35,167;35,525;9,514;3,140;-6,440;-4,137;-6,958;-5,664;-3,298;26,670;0,000;271,240;Inf;280,000;270,000;-5,733;2,991;2,160;23,671
3338,000;2,929;0,707;-35,209;3,297;9,570;4,902;33,481;4,251;-10,322;-2,828;0,000;35,200;35,500;9,514;3,140;-6,211;-3,961;-6,505;-5,375;-3,298;26,670;0,000;270,940;Inf;280,000;270,000;-5,800;2,990;2,153;23,636
3338,500;2,929;0,707;-35,209;3,297;9,570;4,902;33,481;4,251;-10,322;-2,828;0,000;35,200;35,500;9,514;3,140;-5,939;-3,945;-6,677;-5,460;-3,298;26,670;0,000;270,940;Inf;280,000;270,000;-5,513;2,989;2,141;23,609
3339,000;3,180;0,814;-34,568;3,277;9,579;4,902;33,481;4,251;-10,322;-2,828;0,000;35,200;35,500;9,570;3,092;-5,985;-3,923;-6,850;-5,458;-3,298;26,670;0,000;270,040;Inf;280,000;270,000;-5,505;2,988;2,143;23,590
3339,500;3,180;0,814;-34,568;3,277;9,579;4,902;33,481;4,251;-10,322;-2,828;0,000;35,200;35,500;9,570;3,092;-6,177;-3,968;-6,910;-5,528;-3,298;26,670;0,000;270,040;Inf;280,000;270,000;-5,554;2,991;2,183;23,603
3340,000;3,180;0,814;-34,568;3,277;9,579;4,902;33,481;4,251;-10,322;-2,828;0,000;35,200;35,500;9,570;3,092;-6,206;-3,926;-7,003;-5,335;-3,298;26,670;0,000;270,040;Inf;280,000;270,000;-5,646;2,994;2,197;23,615
3340,500;3,180;0,814;-34,568;3,277;9,579;4,902;33,481;4,251;-10,322;-2,828;0,000;35,200;35,500;9,570;3,092;-6,240;-3,832;-6,565;-5,205;-3,298;26,670;0,000;270,040;Inf;280,000;270,000;-5,617;2,997;2,196;23,589
3341,000;3,180;0,814;-34,568;3,277;9,579;4,919;33,475;4,249;-10,252;-2,832;0,000;35,155;35,545;9,570;3,092;-6,235;-3,855;-6,585;-5,323;-3,306;26,669;0,000;270,340;Inf;280,000;270,000;-5,461;3,000;2,225;23,586
3341,500;3,180;0,814;-34,568;3,277;9,579;4,919;33,475;4,249;-10,252;-2,832;0,000;35,200;35,500;9,570;3,092;-6,060;-3,838;-6,651;-5,355;-3,306;26,669;0,000;270,340;Inf;280,000;270,000;-5,500;3,003;2,240;23,563
3342,000;3,222;0,767;-35,191;3,213;9,525;4,919;33,475;4,249;-10,252;-2,832;0,000;35,200;35,500;9,597;3,131;-6,240;-3,949;-6,697;-5,489;-3,306;26,669;0,000;270,240;Inf;280,000;270,000;-5,476;3,006;2,254;23,543
3342,500;3,222;0,767;-35,191;3,213;9,525;4,919;33,475;4,249;-10,252;-2,832;0,000;35,200;35,500;9,597;3,131;-5,891;-3,928;-6,584;-5,270;-3,306;26,669;0,000;270,240;Inf;280,000;270,000;-5,594;3,010;2,245;23,573
3343,000;3,222;0,767;-35,191;3,213;9,525;4,919;33,475;4,249;-10,252;-2,832;0,000;35,200;35,500;9,597;3,131;-5,841;-3,796;-6,689;-5,164;-3,306;26,669;0,000;270,340;Inf;280,000;270,000;-5,418;3,013;2,244;23,559
3343,500;3,222;0,767;-35,191;3,213;9,525;4,919;33,475;4,249;-10,252;-2,832;0,000;35,200;35,500;9,597;3,131;-6,115;-3,871;-6,407;-5,244;-3,306;26,669;0,000;270,340;Inf;280,000;270,000;-5,372;3,017;2,252;23,521
3344,000;3,222;0,767;-35,191;3,213;9,525;4,894;33,489;4,239;-10,170;-2,836;0,000;35,148;35,496;9,597;3,131;-6,110;-3,790;-6,250;-5,230;-3,299;26,678;0,000;270,840;Inf;280,000;270,000;-5,409;3,020;2,266;23,554
3344,500;3,222;0,767;-35,191;3,213;9,525;4,894;33,489;4,239;-10,170;-2,836;0,000;35,100;35,500;9,597;3,131;-5,498;-3,794;-6,199;-5,222;-3,299;26,678;0,000;270,840;Inf;280,000;270,000;-5,345;3,023;2,294;23,569
3345,000;4,581;0,752;-35,209;3,214;9,559;4,894;33,489;4,239;-10,170;-2,836;0,000;35,100;35,500;9,555;3,140;-6,142;-3,884;-6,483;-5,399;-3,299;26,678;0,000;270,940;Inf;280,000;270,000;-5,178;3,027;2,302;23,567
3345,500;4,581;0,752;-35,209;3,214;9,559;4,894;33,489;4,239;-10,170;-2,836;0,000;35,100;35,500;9,555;3,140;-5,800;-3,846;-6,483;-5,233;-3,299;26,678;0,000;270,940;Inf;280,000;270,000;-5,477;3,052;2,309;23,507
3346,000;4,581;0,752;-35,209;3,214;9,559;4,894;33,489;4,239;-10,170;-2,836;0,000;35,100;35,500;9,555;3,140;-5,809;-3,842;-6,453;-5,374;-3,299;26,678;0,000;271,240;Inf;280,000;270,000;-5,340;3,077;2,313;23,418
3346,500;4,581;0,752;-35,209;3,214;9,559;4,894;33,489;4,239;-10,170;-2,836;0,000;35,100;35,500;9,555;3,140;-6,139;-3,930;-6,417;-5,524;-3,299;26,678;0,000;271,240;Inf;279,000;270,000;-5,370;3,102;2,312;23,374
3347,000;4,581;0,752;-35,209;3,214;9,559;4,894;33,489;4,239;-10,170;-2,836;0,000;35,100;35,500;9,555;3,140;-6,160;-4,014;-6,244;-5,570;-3,299;26,678;0,000;271,140;Inf;279,000;270,000;-5,503;3,126;2,337;23,358
3347,500;4,581;0,752;-35,209;3,214;9,559;4,897;33,487;4,251;-10,091;-2,837;0,000;35,133;35,533;9,555;3,140;-6,092;-4,057;-5,933;-5,493;-3,306;26,674;0,000;271,140;Inf;278,000;270,000;-5,497;3,150;2,315;23,378
3348,000;4,581;0,752;-35,209;3,214;9,559;4,897;33,487;4,251;-10,091;-2,837;0,000;35,100;35,500;9,555;3,140;-5,945;-3,960;-5,910;-5,370;-3,306;26,674;0,000;271,240;Inf;278,000;270,000;-5,394;3,173;2,290;23,364
3348,500;2,685;0,687;-34,327;3,196;9,480;4,897;33,487;4,251;-10,091;-2,837;0,000;35,100;35,500;9,727;3,279;-6,171;-3,919;-6,295;-5,409;-3,306;26,674;0,000;271,240;Inf;277,000;270,000;-5,296;3,196;2,296;23,371
3349,000;2,685;0,687;-34,327;3,196;9,480;4,897;33,487;4,251;-10,091;-2,837;0,000;35,100;35,500;9,727;3,279;-5,978;-3,920;-6,441;-5,427;-3,306;26,674;0,000;271,140;Inf;277,000;270,000;-5,449;3,188;2,295;23,372
3349,500;2,685;0,687;-34,327;3,196;9,480;4,897;33,487;4,251;-10,091;-2,837;0,000;35,100;35,500;9,727;3,279;-5,846;-3,806;-6,472;-5,322;-3,306;26,674;0,000;271,140;Inf;276,000;270,000;-5,441;3,180;2,310;23,432
3350,000;2,685;0,687;-34,327;3,196;9,480;4,897;33,487;4,251;-10,091;-2,837;0,000;35,100;35,500;9,727;3,279;-5,875;-3,762;-6,329;-5,089;-3,306;26,674;0,000;269,240;Inf;276,000;270,000;-5,361;3,172;2,325;23,418
3350,500;2,685;0,687;-34,327;3,196;9,480;4,922;33,494;4,245;-10,016;-2,847;0,000;35,122;35,416;9,727;3,279;-5,916;-3,822;-5,967;-5,242;-3,301;26,670;0,000;269,240;Inf;276,000;270,000;-5,264;3,164;2,306;23,452
3351,000;2,685;0,687;-34,327;3,196;9,480;4,922;33,494;4,245;-10,016;-2,847;0,000;35,100;35,400;9,727;3,279;-5,836;-3,811;-6,145;-5,277;-3,301;26,670;0,000;268,940;Inf;276,000;270,000;-5,237;3,156;2,341;23,436
3351,500;3,223;0,840;-33,737;3,269;9,501;4,922;33,494;4,245;-10,016;-2,847;0,000;35,100;35,400;9,751;3,130;-5,539;-3,785;-6,190;-5,177;-3,301;26,670;0,000;268,940;Inf;277,000;270,000;-5,267;3,148;2,336;23,536
3352,000;3,223;0,840;-33,737;3,269;9,501;4,922;33,494;4,245;-10,016;-2,847;0,000;35,100;35,400;9,751;3,130;-5,585;-3,737;-6,058;-4,975;-3,301;26,670;0,000;269,140;Inf;277,000;270,000;-5,173;3,149;2,368;23,493
3352,500;3,223;0,840;-33,737;3,269;9,501;4,922;33,494;4,245;-10,016;-2,847;0,000;35,100;35,400;9,751;3,130;-5,973;-3,831;-6,322;-5,370;-3,301;26,670;0,000;269,140;Inf;277,000;270,000;-5,089;3,151;2,361;23,502
3353,000;3,223;0,840;-33,737;3,269;9,501;4,922;33,494;4,245;-10,016;-2,847;0,000;35,100;35,400;9,751;3,130;-6,034;-3,914;-5,958;-5,435;-3,301;26,670;0,000;267,340;Inf;277,000;270,000;-5,374;3,152;2,392;23,505
3353,500;3,223;0,840;-33,737;3,269;9,501;4,922;33,494;4,245;-10,016;-2,847;0,000;35,100;35,400;9,751;3,130;-6,113;-3,750;-6,394;-5,287;-3,301;26,670;0,000;267,340;Inf;278,000;270,000;-5,335;3,153;2,388;23,533
3354,000;3,223;0,840;-33,737;3,269;9,501;4,911;33,500;4,261;-9,946;-2,846;0,000;35,120;35,441;9,751;3,130;-6,125;-3,824;-6,161;-5,297;-3,287;26,692;0,000;267,840;Inf;278,000;270,000;-5,386;3,154;2,391;23,559
3354,500;3,223;0,840;-33,737;3,269;9,501;4,911;33,500;4,261;-9,946;-2,846;0,000;35,100;35,400;9,751;3,130;-5,978;-3,781;-6,053;-5,210;-3,287;26,692;0,000;267,840;Inf;279,000;270,000;-5,351;3,155;2,388;23,565
3355,000;3,081;0,705;-35,209;3,242;9,569;4,911;33,500;4,261;-9,946;-2,846;0,000;35,100;35,400;9,559;3,195;-6,112;-3,724;-6,401;-5,253;-3,287;26,692;0,000;267,540;Inf;279,000;270,000;-5,256;3,156;2,419;23,574
3355,500;3,081;0,705;-35,209;3,242;9,569;4,911;33,500;4,261;-9,946;-2,846;0,000;35,100;35,400;9,559;3,195;-6,015;-3,884;-6,149;-5,385;-3,287;26,692;0,000;267,540;Inf;280,000;270,000;-5,373;3,155;2,424;23,544
3356,000;3,081;0,705;-35,209;3,242;9,569;4,911;33,500;4,261;-9,946;-2,846;0,000;35,100;35,400;9,559;3,195;-5,625;-3,820;-5,957;-5,118;-3,287;26,692;0,000;270,540;Inf;280,000;270,000;-5,358;3,154;2,401;23,534
3356,500;3,081;0,705;-35,209;3,242;9,569;4,911;33,500;4,261;-9,946;-2,846;0,000;35,100;35,400;9,559;3,195;-4,822;-3,597;-5,576;-4,784;-3,287;26,692;0,000;270,540;Inf;280,000;270,000;-5,130;3,153;2,396;23,547
3357,000;3,081;0,705;-35,209;3,242;9,569;4,955;33,459;4,242;-9,927;-2,826;0,000;35,121;35,490;9,559;3,195;-5,304;-3,568;-5,803;-4,808;-3,288;26,693;0,000;270,640;Inf;280,000;270,000;-4,695;3,152;2,429;23,559
3357,500;3,081;0,705;-35,209;3,242;9,569;4,955;33,459;4,242;-9,927;-2,826;0,000;35,100;35,500;9,559;3,195;-5,586;-3,643;-5,600;-4,996;-3,288;26,693;0,000;270,640;Inf;280,000;270,000;-4,871;3,150;2,443;23,530
3358,000;2,933;0,795;-33,557;3,241;9,535;4,955;33,459;4,242;-9,927;-2,826;0,000;35,100;35,500;9,653;3,146;-5,749;-3,649;-5,763;-5,096;-3,288;26,693;0,000;270,640;Inf;280,000;270,000;-4,956;3,149;2,468;23,500
3358,500;2,933;0,795;-33,557;3,241;9,535;4,955;33,459;4,242;-9,927;-2,826;0,000;35,100;35,500;9,653;3,146;-5,819;-3,647;-5,696;-5,073;-3,288;26,693;0,000;270,640;Inf;280,000;270,000;-5,064;3,146;2,529;23,480
3359,000;2,933;0,795;-33,557;3,241;9,535;4,955;33,459;4,242;-9,927;-2,826;0,000;35,100;35,500;9,653;3,146;-5,820;-3,738;-5,792;-5,215;-3,288;26,693;0,000;270,940;Inf;280,000;270,000;-5,059;3,142;2,551;23,450
3359,500;2,933;0,795;-33,557;3,241;9,535;4,955;33,459;4,242;-9,927;-2,826;0,000;35,100;35,500;9,653;3,146;-5,915;-3,623;-6,132;-5,243;-3,288;26,693;0,000;270,940;Inf;280,000;270,000;-5,141;3,139;2,558;23,431
3360,000;2,933;0,795;-33,557;3,241;9,535;4,955;33,459;4,242;-9,927;-2,826;0,000;35,100;35,500;9,653;3,146;-5,565;-3,704;-5,891;-5,237;-3,288;26,693;0,000;271,540;Inf;280,000;270,000;-5,228;3,135;2,552;23,518
3360,500;2,933;0,795;-33,557;3,241;9,535;4,895;33,530;4,281;-9,794;-2,825;0,000;35,124;35,522;9,653;3,146;-5,450;-3,669;-5,802;-4,987;-3,277;26,697;0,000;271,540;Inf;279,000;270,000;-5,099;3,132;2,577;23,533
3361,000;2,933;0,795;-33,557;3,241;9,535;4,895;33,530;4,281;-9,794;-2,825;0,000;35,100;35,500;9,653;3,146;-5,582;-3,578;-5,928;-4,945;-3,277;26,697;0,000;271,340;Inf;279,000;270,000;-4,977;3,129;2,570;23,495
3361,500;2,764;0,714;-34,652;3,205;9,563;4,895;33,530;4,281;-9,794;-2,825;0,000;35,100;35,500;9,652;3,290;-5,741;-3,553;-5,612;-4,943;-3,277;26,697;0,000;271,340;Inf;278,000;270,000;-5,008;3,126;2,580;23,473
3362,000;2,764;0,714;-34,652;3,205;9,563;4,895;33,530;4,281;-9,794;-2,825;0,000;35,100;35,500;9,652;3,290;-5,510;-3,446;-5,623;-4,885;-3,277;26,697;0,000;271,240;Inf;278,000;270,000;-4,962;3,120;2,586;23,490
3362,500;2,764;0,714;-34,652;3,205;9,563;4,895;33,530;4,281;-9,794;-2,825;0,000;35,100;35,500;9,652;3,290;-5,572;-3,537;-5,826;-4,983;-3,277;26,697;0,000;271,240;Inf;277,000;270,000;-4,866;3,114;2,633;23,476
3363,000;2,764;0,714;-34,652;3,205;9,563;4,895;33,530;4,281;-9,794;-2,825;0,000;35,100;35,500;9,652;3,290;-5,311;-3,546;-5,842;-5,001;-3,277;26,697;0,000;270,740;Inf;277,000;270,000;-4,980;3,108;2,667;23,488
3363,500;2,764;0,714;-34,652;3,205;9,563;4,920;33,500;4,264;-9,733;-2,820;0,000;35,118;35,444;9,652;3,290;-5,624;-3,618;-5,721;-5,134;-3,286;26,708;0,000;270,740;Inf;277,000;270,000;-4,925;3,102;2,693;23,487
3364,000;2,764;0,714;-34,652;3,205;9,563;4,920;33,500;4,264;-9,733;-2,820;0,000;35,100;35,400;9,652;3,290;-5,310;-3,606;-5,448;-4,697;-3,286;26,708;0,000;270,240;Inf;277,000;270,000;-5,024;3,097;2,705;23,483
3364,500;3,236;0,796;-35,209;3,221;9,534;4,920;33,500;4,264;-9,733;-2,820;0,000;35,100;35,400;9,528;3,260;-4,999;-3,409;-4,986;-4,590;-3,286;26,708;0,000;270,240;Inf;277,000;270,000;-4,765;3,091;2,693;23,483
3365,000;3,236;0,796;-35,209;3,221;9,534;4,920;33,500;4,264;-9,733;-2,820;0,000;35,100;35,400;9,528;3,260;-4,692;-3,363;-5,215;-4,673;-3,286;26,708;0,000;270,340;Inf;277,000;270,000;-4,496;3,094;2,711;23,462
3365,500;3,236;0,796;-35,209;3,221;9,534;4,920;33,500;4,264;-9,733;-2,820;0,000;35,100;35,400;9,528;3,260;-5,108;-3,365;-5,402;-4,711;-3,286;26,708;0,000;270,340;Inf;277,000;270,000;-4,486;3,096;2,727;23,470
3366,000;3,236;0,796;-35,209;3,221;9,534;4,920;33,500;4,264;-9,733;-2,820;0,000;35,100;35,400;9,528;3,260;-5,331;-3,446;-5,199;-4,729;-3,286;26,708;0,000;267,640;Inf;277,000;270,000;-4,646;3,098;2,761;23,454
3366,500;3,236;0,796;-35,209;3,221;9,534;4,877;33,464;4,266;-9,701;-2,823;0,000;35,120;35,510;9,528;3,260;-5,380;-3,266;-5,644;-4,715;-3,297;26,705;0,000;267,640;Inf;278,000;270,000;-4,677;3,101;2,801;23,486
3367,000;3,236;0,796;-35,209;3,221;9,534;4,877;33,464;4,266;-9,701;-2,823;0,000;35,100;35,500;9,528;3,260;-5,543;-3,219;-6,171;-4,839;-3,297;26,705;0,000;267,640;Inf;278,000;270,000;-4,751;3,103;2,803;23,484
3367,500;3,236;0,796;-35,209;3,221;9,534;4,877;33,464;4,266;-9,701;-2,823;0,000;35,100;35,500;9,528;3,260;-5,589;-3,504;-5,591;-5,044;-3,297;26,705;0,000;267,640;Inf;279,000;270,000;-4,943;3,105;2,822;23,422
3368,000;2,780;0,630;-35,209;3,271;9,540;4,877;33,464;4,266;-9,701;-2,823;0,000;35,100;35,500;9,541;3,273;-5,326;-3,538;-5,204;-4,840;-3,297;26,705;0,000;267,540;Inf;279,000;270,000;-4,932;3,107;2,853;23,393
3368,500;2,780;0,630;-35,209;3,271;9,540;4,877;33,464;4,266;-9,701;-2,823;0,000;35,100;35,500;9,541;3,273;-4,954;-3,503;-4,828;-4,729;-3,297;26,705;0,000;267,540;Inf;280,000;270,000;-4,727;3,102;2,842;23,444
3369,000;2,780;0,630;-35,209;3,271;9,540;4,877;33,464;4,266;-9,701;-2,823;0,000;35,100;35,500;9,541;3,273;-5,240;-3,339;-5,084;-4,699;-3,297;26,705;0,000;269,840;Inf;280,000;270,000;-4,503;3,097;2,815;23,459
3369,500;2,780;0,630;-35,209;3,271;9,540;4,877;33,464;4,266;-9,701;-2,823;0,000;35,100;35,500;9,541;3,273;-5,002;-3,339;-5,139;-4,758;-3,297;26,705;0,000;269,840;Inf;280,000;270,000;-4,590;3,091;2,829;23,460
3370,000;2,780;0,630;-35,209;3,271;9,540;4,877;33,469;4,259;-9,630;-2,825;0,000;35,122;35,483;9,541;3,273;-4,744;-3,315;-5,240;-4,743;-3,284;26,702;0,000;269,540;Inf;280,000;270,000;-4,559;3,086;2,850;23,445
3370,500;2,780;0,630;-35,209;3,271;9,540;4,877;33,469;4,259;-9,630;-2,825;0,000;35,100;35,500;9,541;3,273;-5,122;-3,325;-5,462;-4,826;-3,284;26,702;0,000;269,540;Inf;280,000;270,000;-4,510;3,081;2,863;23,406
