t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3371,000;2,589;0,624;-34,679;3,235;9,548;4,877;33,469;4,259;-9,630;-2,825;0,000;35,100;35,500;9,612;3,052;-5,004;-3,245;-5,115;-4,402;-3,284;26,702;0,000;269,340;Inf;280,000;270,000;-4,684;3,076;2,899;23,372
3371,500;2,589;0,624;-34,679;3,235;9,548;4,877;33,469;4,259;-9,630;-2,825;0,000;35,100;35,500;9,612;3,052;-5,138;-3,064;-4,862;-4,403;-3,284;26,702;0,000;269,340;Inf;280,000;270,000;-4,441;3,068;2,867;23,357
3372,000;2,589;0,624;-34,679;3,235;9,548;4,877;33,469;4,259;-9,630;-2,825;0,000;35,100;35,500;9,612;3,052;-5,259;-3,101;-5,163;-4,542;-3,284;26,702;0,000;269,840;Inf;280,000;270,000;-4,367;3,061;2,918;23,371
3372,500;2,589;0,624;-34,679;3,235;9,548;4,877;33,469;4,259;-9,630;-2,825;0,000;35,100;35,500;9,612;3,052;-5,000;-3,198;-5,012;-4,591;-3,284;26,702;0,000;269,840;Inf;280,000;270,000;-4,516;3,053;2,942;23,387
3373,000;2,589;0,624;-34,679;3,235;9,548;4,871;33,481;4,289;-9,554;-2,820;0,000;35,127;35,543;9,612;3,052;-4,679;-3,128;-5,212;-4,457;-3,285;26,710;0,000;270,940;Inf;280,000;270,000;-4,450;3,045;2,983;23,433
3373,500;2,589;0,624;-34,679;3,235;9,548;4,871;33,481;4,289;-9,554;-2,820;0,000;35,100;35,500;9,612;3,052;-4,856;-3,141;-5,008;-4,294;-3,285;26,710;0,000;270,940;Inf;280,000;270,000;-4,369;3,038;3,001;23,593
3374,000;2,589;0,624;-34,679;3,235;9,548;4,871;33,481;4,289;-9,554;-2,820;0,000;35,100;35,500;9,612;3,052;-5,062;-2,972;-5,093;-4,400;-3,285;26,710;0,000;271,140;Inf;280,000;270,000;-4,325;3,030;3,017;23,569
3374,500;3,752;0,897;-35,209;3,180;9,523;4,871;33,481;4,289;-9,554;-2,820;0,000;35,100;35,500;9,535;3,262;-4,556;-3,114;-5,046;-4,502;-3,285;26,710;0,000;271,140;Inf;279,000;270,000;-4,382;3,023;3,030;23,529
3375,000;3,752;0,897;-35,209;3,180;9,523;4,871;33,481;4,289;-9,554;-2,820;0,000;35,100;35,500;9,535;3,262;-4,790;-3,139;-5,188;-4,359;-3,285;26,710;0,000;271,540;Inf;279,000;270,000;-4,304;3,035;3,031;23,493
3375,500;3,752;0,897;-35,209;3,180;9,523;4,871;33,481;4,289;-9,554;-2,820;0,000;35,100;35,500;9,535;3,262;-4,848;-3,066;-5,197;-4,335;-3,285;26,710;0,000;271,540;Inf;278,000;270,000;-4,369;3,047;3,073;23,505
3376,000;3,752;0,897;-35,209;3,180;9,523;4,871;33,481;4,289;-9,554;-2,820;0,000;35,100;35,500;9,535;3,262;-5,104;-3,103;-4,813;-4,451;-3,285;26,710;0,000;271,240;Inf;278,000;270,000;-4,361;3,058;3,071;23,483
3376,500;3,752;0,897;-35,209;3,180;9,523;4,918;33,511;4,309;-9,453;-2,789;0,000;35,139;35,601;9,535;3,262;-5,198;-3,076;-5,256;-4,503;-3,266;26,715;0,000;271,240;Inf;277,000;270,000;-4,368;3,070;3,068;23,512
3377,000;3,752;0,897;-35,209;3,180;9,523;4,918;33,511;4,309;-9,453;-2,789;0,000;35,100;35,600;9,535;3,262;-5,124;-3,153;-4,790;-4,526;-3,266;26,715;0,000;271,240;Inf;277,000;270,000;-4,508;3,081;3,082;23,504
3377,500;3,192;0,841;-33,873;3,177;9,466;4,918;33,511;4,309;-9,453;-2,789;0,000;35,100;35,600;9,754;3,142;-4,319;-3,116;-4,722;-4,285;-3,266;26,715;0,000;271,240;Inf;276,000;270,000;-4,398;3,092;3,065;23,500
3378,000;3,192;0,841;-33,873;3,177;9,466;4,918;33,511;4,309;-9,453;-2,789;0,000;35,100;35,600;9,754;3,142;-4,857;-3,024;-4,686;-4,354;-3,266;26,715;0,000;271,040;Inf;276,000;270,000;-4,111;3,094;3,086;23,486
3378,500;3,192;0,841;-33,873;3,177;9,466;4,918;33,511;4,309;-9,453;-2,789;0,000;35,100;35,600;9,754;3,142;-5,002;-2,938;-4,758;-4,330;-3,266;26,715;0,000;271,040;Inf;275,000;270,000;-4,230;3,095;3,108;23,456
3379,000;3,192;0,841;-33,873;3,177;9,466;4,918;33,511;4,309;-9,453;-2,789;0,000;35,100;35,600;9,754;3,142;-4,683;-2,917;-4,669;-4,284;-3,266;26,715;0,000;268,440;Inf;275,000;270,000;-4,257;3,097;3,133;23,476
3379,500;3,192;0,841;-33,873;3,177;9,466;4,911;33,506;4,282;-9,394;-2,790;0,000;35,149;35,571;9,754;3,142;-4,250;-2,940;-4,525;-3,883;-3,265;26,719;0,000;268,440;Inf;276,000;270,000;-4,138;3,098;3,148;23,482
3380,000;3,192;0,841;-33,873;3,177;9,466;4,911;33,506;4,282;-9,394;-2,790;0,000;35,100;35,600;9,754;3,142;-4,484;-2,979;-4,673;-4,203;-3,265;26,719;0,000;267,840;Inf;276,000;270,000;-3,900;3,100;3,158;23,485
3380,500;3,192;0,841;-33,873;3,177;9,466;4,911;33,506;4,282;-9,394;-2,790;0,000;35,100;35,600;9,754;3,142;-4,767;-3,059;-4,482;-4,297;-3,265;26,719;0,000;267,840;Inf;277,000;270,000;-4,085;3,101;3,175;23,494
3381,000;3,030;0,769;-33,975;3,188;9,525;4,911;33,506;4,282;-9,394;-2,790;0,000;35,100;35,600;9,733;3,239;-4,809;-2,932;-4,474;-4,227;-3,265;26,719;0,000;268,340;Inf;277,000;270,000;-4,151;3,103;3,205;23,641
3381,500;3,030;0,769;-33,975;3,188;9,525;4,911;33,506;4,282;-9,394;-2,790;0,000;35,100;35,600;9,733;3,239;-4,351;-2,990;-4,563;-4,364;-3,265;26,719;0,000;268,340;Inf;278,000;270,000;-4,110;3,102;3,208;23,719
3382,000;3,030;0,769;-33,975;3,188;9,525;4,911;33,506;4,282;-9,394;-2,790;0,000;35,100;35,600;9,733;3,239;-4,505;-2,985;-4,799;-4,432;-3,265;26,719;0,000;267,540;Inf;278,000;270,000;-4,067;3,100;3,218;23,704
3382,500;3,030;0,769;-33,975;3,188;9,525;4,911;33,506;4,282;-9,394;-2,790;0,000;35,100;35,600;9,733;3,239;-4,511;-2,914;-5,025;-4,294;-3,265;26,719;0,000;267,540;Inf;279,000;270,000;-4,180;3,099;3,206;23,691
3383,000;3,030;0,769;-33,975;3,188;9,525;4,884;33,542;4,257;-9,306;-2,805;0,000;35,149;35,721;9,733;3,239;-4,743;-3,031;-4,736;-4,263;-3,264;26,715;0,000;267,440;Inf;279,000;270,000;-4,186;3,098;3,237;23,654
3383,500;3,030;0,769;-33,975;3,188;9,525;4,884;33,542;4,257;-9,306;-2,805;0,000;35,100;35,700;9,733;3,239;-4,829;-2,872;-4,508;-4,114;-3,264;26,715;0,000;267,440;Inf;280,000;270,000;-4,193;3,097;3,211;23,653
3384,000;3,034;0,721;-35,209;3,244;9,565;4,884;33,542;4,257;-9,306;-2,805;0,000;35,100;35,700;9,446;3,279;-4,808;-3,045;-4,766;-4,454;-3,264;26,715;0,000;267,240;Inf;280,000;270,000;-4,081;3,096;3,231;23,582
3384,500;3,034;0,721;-35,209;3,244;9,565;4,884;33,542;4,257;-9,306;-2,805;0,000;35,100;35,700;9,446;3,279;-4,871;-3,155;-4,594;-4,539;-3,264;26,715;0,000;267,240;Inf;281,000;270,000;-4,268;3,095;3,215;23,550
3385,000;3,034;0,721;-35,209;3,244;9,565;4,884;33,542;4,257;-9,306;-2,805;0,000;35,100;35,700;9,446;3,279;-4,718;-3,130;-4,362;-4,478;-3,264;26,715;0,000;269,440;Inf;281,000;270,000;-4,290;3,094;3,207;23,525
3385,500;3,034;0,721;-35,209;3,244;9,565;4,884;33,542;4,257;-9,306;-2,805;0,000;35,100;35,700;9,446;3,279;-4,980;-2,979;-4,922;-4,417;-3,264;26,715;0,000;269,440;Inf;281,000;270,000;-4,113;3,093;3,178;23,536
3386,000;3,034;0,721;-35,209;3,244;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,169;35,636;9,446;3,279;-4,988;-3,164;-4,531;-4,553;-3,257;26,726;0,000;271,340;Inf;281,000;270,000;-4,324;3,092;3,180;23,507
3386,500;3,034;0,721;-35,209;3,244;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,200;35,600;9,446;3,279;-4,735;-3,078;-4,542;-4,488;-3,257;26,726;0,000;271,340;Inf;280,000;270,000;-4,309;3,091;3,180;23,504
3387,000;3,034;0,721;-35,209;3,244;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,200;35,600;9,446;3,279;-4,346;-3,032;-4,643;-4,273;-3,257;26,726;0,000;271,440;Inf;280,000;270,000;-4,211;3,090;3,167;23,507
3387,500;3,028;0,712;-35,209;3,284;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,200;35,600;9,550;3,119;-4,481;-3,050;-4,215;-4,277;-3,257;26,726;0,000;271,440;Inf;279,000;270,000;-4,074;3,089;3,173;23,411
3388,000;3,028;0,712;-35,209;3,284;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,200;35,600;9,550;3,119;-4,771;-2,981;-4,332;-4,317;-3,257;26,726;0,000;271,240;Inf;279,000;270,000;-4,006;3,088;3,168;23,410
3388,500;3,028;0,712;-35,209;3,284;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,200;35,600;9,550;3,119;-4,646;-2,999;-4,202;-4,350;-3,257;26,726;0,000;271,240;Inf;278,000;270,000;-4,100;3,087;3,132;23,394
3389,000;3,028;0,712;-35,209;3,284;9,565;4,866;33,535;4,286;-9,243;-2,791;0,000;35,200;35,600;9,550;3,119;-4,175;-2,855;-4,162;-3,836;-3,257;26,726;0,000;271,440;Inf;278,000;270,000;-4,049;3,086;3,144;23,460
3389,500;3,028;0,712;-35,209;3,284;9,565;4,869;33,504;4,270;-9,199;-2,793;0,000;35,174;35,711;9,550;3,119;-4,419;-2,685;-4,319;-3,955;-3,267;26,719;0,000;271,440;Inf;277,000;270,000;-3,757;3,085;3,164;23,483
3390,000;3,028;0,712;-35,209;3,284;9,565;4,869;33,504;4,270;-9,199;-2,793;0,000;35,200;35,700;9,550;3,119;-4,385;-2,895;-4,003;-4,174;-3,267;26,719;0,000;271,640;Inf;277,000;270,000;-3,845;3,084;3,167;23,462
3390,500;3,303;0,777;-35,209;3,250;9,577;4,869;33,504;4,270;-9,199;-2,793;0,000;35,200;35,700;9,510;3,149;-4,529;-2,947;-4,195;-4,304;-3,267;26,719;0,000;271,640;Inf;276,000;270,000;-3,864;3,083;3,202;23,427
3391,000;3,303;0,777;-35,209;3,250;9,577;4,869;33,504;4,270;-9,199;-2,793;0,000;35,200;35,700;9,510;3,149;-4,321;-2,940;-4,125;-4,339;-3,267;26,719;0,000;271,540;Inf;276,000;270,000;-3,994;3,087;3,191;23,404
3391,500;3,303;0,777;-35,209;3,250;9,577;4,869;33,504;4,270;-9,199;-2,793;0,000;35,200;35,700;9,510;3,149;-4,862;-2,985;-4,641;-4,468;-3,267;26,719;0,000;271,540;Inf;275,000;270,000;-3,931;3,091;3,218;23,445
3392,000;3,303;0,777;-35,209;3,250;9,577;4,869;33,504;4,270;-9,199;-2,793;0,000;35,200;35,700;9,510;3,149;-4,805;-3,151;-4,299;-4,582;-3,267;26,719;0,000;268,440;Inf;275,000;270,000;-4,239;3,094;3,210;23,458
3392,500;3,303;0,777;-35,209;3,250;9,577;4,854;33,548;4,273;-9,087;-2,793;0,000;35,185;35,737;9,510;3,149;-4,363;-3,007;-3,853;-4,276;-3,262;26,730;0,000;268,440;Inf;276,000;270,000;-4,209;3,097;3,161;23,440
3393,000;3,303;0,777;-35,209;3,250;9,577;4,854;33,548;4,273;-9,087;-2,793;0,000;35,200;35,700;9,510;3,149;-3,639;-2,973;-3,962;-4,061;-3,262;26,730;0,000;268,640;Inf;276,000;270,000;-3,875;3,101;3,155;23,438
3393,500;3,171;0,801;-34,395;3,236;9,530;4,854;33,548;4,273;-9,087;-2,793;0,000;35,200;35,700;9,685;3,239;-4,328;-2,862;-4,349;-4,026;-3,262;26,730;0,000;268,640;Inf;277,000;270,000;-3,659;3,104;3,153;23,465
3394,000;3,171;0,801;-34,395;3,236;9,530;4,854;33,548;4,273;-9,087;-2,793;0,000;35,200;35,700;9,685;3,239;-4,483;-2,797;-3,897;-4,031;-3,262;26,730;0,000;268,440;Inf;277,000;270,000;-3,891;3,105;3,161;23,449
3394,500;3,171;0,801;-34,395;3,236;9,530;4,854;33,548;4,273;-9,087;-2,793;0,000;35,200;35,700;9,685;3,239;-4,521;-2,871;-4,157;-4,143;-3,262;26,730;0,000;268,440;Inf;278,000;270,000;-3,802;3,106;3,186;23,474
3395,000;3,171;0,801;-34,395;3,236;9,530;4,854;33,548;4,273;-9,087;-2,793;0,000;35,200;35,700;9,685;3,239;-4,370;-2,940;-3,777;-4,154;-3,262;26,730;0,000;267,440;Inf;278,000;270,000;-3,923;3,107;3,175;23,509
3395,500;3,171;0,801;-34,395;3,236;9,530;4,854;33,548;4,273;-9,087;-2,793;0,000;35,200;35,700;9,685;3,239;-3,645;-2,873;-3,810;-4,046;-3,262;26,730;0,000;267,440;Inf;279,000;270,000;-3,810;3,108;3,177;23,512
3396,000;3,171;0,801;-34,395;3,236;9,530;4,855;33,507;4,255;-9,050;-2,790;0,000;35,198;35,786;9,685;3,239;-4,208;-2,891;-4,158;-4,265;-3,258;26,726;0,000;267,840;Inf;279,000;270,000;-3,594;3,109;3,206;23,513
3396,500;3,171;0,801;-34,395;3,236;9,530;4,855;33,507;4,255;-9,050;-2,790;0,000;35,200;35,800;9,685;3,239;-4,235;-2,839;-4,448;-4,234;-3,258;26,726;0,000;267,840;Inf;280,000;270,000;-3,881;3,110;3,216;23,495
3397,000;3,386;0,787;-35,209;3,223;9,544;4,855;33,507;4,255;-9,050;-2,790;0,000;35,200;35,800;9,536;3,280;-4,409;-2,940;-4,228;-4,136;-3,258;26,726;0,000;267,440;Inf;280,000;270,000;-3,939;3,111;3,248;23,477
3397,500;3,386;0,787;-35,209;3,223;9,544;4,855;33,507;4,255;-9,050;-2,790;0,000;35,200;35,800;9,536;3,280;-4,283;-2,892;-3,738;-3,860;-3,258;26,726;0,000;267,440;Inf;281,000;270,000;-3,928;3,116;3,252;23,503
3398,000;3,386;0,787;-35,209;3,223;9,544;4,855;33,507;4,255;-9,050;-2,790;0,000;35,200;35,800;9,536;3,280;-3,378;-2,790;-3,604;-3,947;-3,258;26,726;0,000;271,840;Inf;281,000;270,000;-3,693;3,120;3,239;23,489
3398,500;3,386;0,787;-35,209;3,223;9,544;4,855;33,507;4,255;-9,050;-2,790;0,000;35,200;35,800;9,536;3,280;-3,970;-2,852;-3,934;-4,169;-3,258;26,726;0,000;271,840;Inf;280,000;270,000;-3,429;3,125;3,252;23,437
3399,000;3,386;0,787;-35,209;3,223;9,544;4,871;33,515;4,256;-8,970;-2,792;0,000;35,208;35,744;9,536;3,280;-4,209;-2,920;-3,870;-4,216;-3,250;26,732;0,000;271,240;Inf;280,000;270,000;-3,731;3,129;3,255;23,494
3399,500;3,386;0,787;-35,209;3,223;9,544;4,871;33,515;4,256;-8,970;-2,792;0,000;35,200;35,700;9,536;3,280;-4,536;-2,902;-3,983;-4,155;-3,250;26,732;0,000;271,240;Inf;279,000;270,000;-3,804;3,133;3,253;23,537
3400,000;2,230;0,605;-33,888;3,191;9,519;4,871;33,515;4,256;-8,970;-2,792;0,000;35,200;35,700;9,662;3,215;-4,257;-2,816;-3,880;-4,115;-3,250;26,732;0,000;271,740;Inf;279,000;270,000;-3,894;3,137;3,265;23,546
3400,500;2,230;0,605;-33,888;3,191;9,519;4,871;33,515;4,256;-8,970;-2,792;0,000;35,200;35,700;9,662;3,215;-3,699;-2,850;-3,810;-4,152;-3,250;26,732;0,000;271,740;Inf;278,000;270,000;-3,767;3,122;3,251;23,517
3401,000;2,230;0,605;-33,888;3,191;9,519;4,871;33,515;4,256;-8,970;-2,792;0,000;35,200;35,700;9,662;3,215;-4,693;-2,876;-4,382;-4,355;-3,250;26,732;0,000;270,740;Inf;278,000;270,000;-3,628;3,108;3,269;23,542
3401,500;2,230;0,605;-33,888;3,191;9,519;4,871;33,515;4,256;-8,970;-2,792;0,000;35,200;35,700;9,662;3,215;-4,600;-3,037;-4,014;-4,474;-3,250;26,732;0,000;270,740;Inf;278,000;270,000;-4,077;3,093;3,277;23,531
3402,000;2,230;0,605;-33,888;3,191;9,519;4,871;33,515;4,256;-8,970;-2,792;0,000;35,200;35,700;9,662;3,215;-3,975;-3,039;-3,676;-4,185;-3,250;26,732;0,000;270,740;Inf;278,000;270,000;-4,031;3,079;3,268;23,543
3402,500;2,230;0,605;-33,888;3,191;9,519;4,901;33,566;4,291;-8,876;-2,767;0,000;35,225;35,815;9,662;3,215;-3,321;-2,883;-3,476;-3,879;-3,247;26,739;0,000;270,740;Inf;278,000;270,000;-3,719;3,065;3,251;23,550
3403,000;2,230;0,605;-33,888;3,191;9,519;4,901;33,566;4,291;-8,876;-2,767;0,000;35,200;35,800;9,662;3,215;-3,732;-2,581;-3,494;-3,632;-3,247;26,739;0,000;270,440;Inf;278,000;270,000;-3,390;3,052;3,266;23,559
3403,500;3,492;0,840;-35,209;3,114;9,604;4,901;33,566;4,291;-8,876;-2,767;0,000;35,200;35,800;9,482;3,252;-3,905;-2,690;-3,422;-3,966;-3,247;26,739;0,000;270,440;Inf;278,000;270,000;-3,360;3,038;3,261;23,559
3404,000;3,492;0,840;-35,209;3,114;9,604;4,901;33,566;4,291;-8,876;-2,767;0,000;35,200;35,800;9,482;3,252;-3,584;-2,805;-3,444;-4,117;-3,247;26,739;0,000;270,740;Inf;278,000;270,000;-3,496;3,046;3,302;23,556
3404,500;3,492;0,840;-35,209;3,114;9,604;4,901;33,566;4,291;-8,876;-2,767;0,000;35,200;35,800;9,482;3,252;-3,870;-2,797;-3,747;-4,173;-3,247;26,739;0,000;270,740;Inf;278,000;270,000;-3,487;3,053;3,295;23,558
3405,000;3,492;0,840;-35,209;3,114;9,604;4,901;33,566;4,291;-8,876;-2,767;0,000;35,200;35,800;9,482;3,252;-3,927;-2,828;-3,769;-4,130;-3,247;26,739;0,000;268,240;Inf;278,000;270,000;-3,647;3,060;3,325;23,521
3405,500;3,492;0,840;-35,209;3,114;9,604;4,927;33,526;4,252;-8,805;-2,790;0,000;35,241;35,871;9,482;3,252;-4,028;-2,727;-3,917;-3,795;-3,249;26,734;0,000;268,240;Inf;279,000;270,000;-3,663;3,067;3,323;23,538
3406,000;3,492;0,840;-35,209;3,114;9,604;4,927;33,526;4,252;-8,805;-2,790;0,000;35,200;35,900;9,482;3,252;-4,214;-2,478;-3,561;-3,732;-3,249;26,734;0,000;268,840;Inf;279,000;270,000;-3,617;3,074;3,334;23,536
3406,500;3,283;0,797;-35,209;3,141;9,543;4,927;33,526;4,252;-8,805;-2,790;0,000;35,200;35,900;9,630;3,328;-4,086;-2,662;-4,035;-3,934;-3,249;26,734;0,000;268,840;Inf;280,000;270,000;-3,496;3,081;3,356;23,546
3407,000;3,283;0,797;-35,209;3,141;9,543;4,927;33,526;4,252;-8,805;-2,790;0,000;35,200;35,900;9,630;3,328;-3,930;-2,817;-3,425;-3,922;-3,249;26,734;0,000;268,140;Inf;280,000;270,000;-3,679;3,084;3,333;23,562
3407,500;3,283;0,797;-35,209;3,141;9,543;4,927;33,526;4,252;-8,805;-2,790;0,000;35,200;35,900;9,630;3,328;-4,271;-2,792;-3,724;-4,089;-3,249;26,734;0,000;268,140;Inf;281,000;270,000;-3,523;3,088;3,351;23,551
3408,000;3,283;0,797;-35,209;3,141;9,543;4,927;33,526;4,252;-8,805;-2,790;0,000;35,200;35,900;9,630;3,328;-3,758;-2,816;-3,581;-4,060;-3,249;26,734;0,000;270,240;Inf;281,000;270,000;-3,719;3,091;3,341;23,500
3408,500;3,283;0,797;-35,209;3,141;9,543;4,907;33,567;4,283;-8,724;-2,793;0,000;35,259;35,831;9,630;3,328;-3,564;-2,830;-3,584;-4,042;-3,241;26,743;0,000;270,240;Inf;281,000;270,000;-3,554;3,094;3,345;23,469
3409,000;3,283;0,797;-35,209;3,141;9,543;4,907;33,567;4,283;-8,724;-2,793;0,000;35,300;35,800;9,630;3,328;-3,824;-2,777;-3,921;-3,998;-3,241;26,743;0,000;269,340;Inf;281,000;270,000;-3,505;3,097;3,343;23,495
3409,500;3,283;0,797;-35,209;3,141;9,543;4,907;33,567;4,283;-8,724;-2,793;0,000;35,300;35,800;9,630;3,328;-4,156;-2,788;-3,942;-4,103;-3,241;26,743;0,000;269,340;Inf;281,000;270,000;-3,630;3,100;3,359;23,510
3410,000;2,959;0,702;-35,209;3,183;9,560;4,907;33,567;4,283;-8,724;-2,793;0,000;35,300;35,800;9,468;3,329;-4,169;-2,909;-3,756;-4,263;-3,241;26,743;0,000;270,440;Inf;281,000;270,000;-3,747;3,103;3,359;23,517
3410,500;2,959;0,702;-35,209;3,183;9,560;4,907;33,567;4,283;-8,724;-2,793;0,000;35,300;35,800;9,468;3,329;-4,265;-2,899;-3,847;-4,234;-3,241;26,743;0,000;270,440;Inf;281,000;270,000;-3,774;3,101;3,324;23,511
3411,000;2,959;0,702;-35,209;3,183;9,560;4,907;33,567;4,283;-8,724;-2,793;0,000;35,300;35,800;9,468;3,329;-3,714;-2,794;-3,810;-3,776;-3,241;26,743;0,000;271,040;Inf;281,000;270,000;-3,811;3,098;3,313;23,501
3411,500;2,959;0,702;-35,209;3,183;9,560;4,907;33,567;4,283;-8,724;-2,793;0,000;35,300;35,800;9,468;3,329;-3,852;-2,674;-3,256;-3,624;-3,241;26,743;0,000;271,040;Inf;280,000;270,000;-3,523;3,096;3,306;23,447
3412,000;2,959;0,702;-35,209;3,183;9,560;4,893;33,576;4,266;-8,663;-2,789;0,000;35,269;35,955;9,468;3,329;-4,192;-2,640;-3,817;-3,878;-3,240;26,741;0,000;272,040;Inf;280,000;270,000;-3,352;3,094;3,307;23,480
3412,500;2,959;0,702;-35,209;3,183;9,560;4,893;33,576;4,266;-8,663;-2,789;0,000;35,300;36,000;9,468;3,329;-4,138;-2,799;-3,515;-4,040;-3,240;26,741;0,000;272,040;Inf;279,000;270,000;-3,632;3,092;3,322;23,582
3413,000;2,614;0,692;-34,785;3,278;9,462;4,893;33,576;4,266;-8,663;-2,789;0,000;35,300;36,000;9,597;3,394;-4,327;-2,869;-3,948;-4,281;-3,240;26,741;0,000;272,340;Inf;279,000;270,000;-3,623;3,089;3,348;23,646
3413,500;2,614;0,692;-34,785;3,278;9,462;4,893;33,576;4,266;-8,663;-2,789;0,000;35,300;36,000;9,597;3,394;-4,317;-2,976;-3,764;-4,409;-3,240;26,741;0,000;272,340;Inf;278,000;270,000;-3,856;3,082;3,337;23,643
3414,000;2,614;0,692;-34,785;3,278;9,462;4,893;33,576;4,266;-8,663;-2,789;0,000;35,300;36,000;9,597;3,394;-4,200;-2,668;-3,524;-3,952;-3,240;26,741;0,000;270,440;Inf;278,000;270,000;-3,586;3,066;3,311;23,597
3414,500;2,614;0,692;-34,785;3,278;9,462;4,893;33,576;4,266;-8,663;-2,789;0,000;35,300;36,000;9,597;3,394;-4,067;-2,883;-3,545;-4,180;-3,240;26,741;0,000;270,440;Inf;278,000;270,000;-3,586;3,066;3,317;23,600
3415,000;2,614;0,692;-34,785;3,278;9,462;4,871;33,569;4,268;-8,604;-2,797;0,000;35,290;35,898;9,597;3,394;-4,144;-2,960;-3,510;-4,277;-3,247;26,742;0,000;270,440;Inf;278,000;270,000;-3,669;3,059;3,294;23,585
3415,500;2,614;0,692;-34,785;3,278;9,462;4,871;33,569;4,268;-8,604;-2,797;0,000;35,300;35,900;9,597;3,394;-3,804;-2,879;-3,674;-4,130;-3,247;26,742;0,000;270,440;Inf;278,000;270,000;-3,723;3,052;3,298;23,540
3416,000;2,614;0,692;-34,785;3,278;9,462;4,871;33,569;4,268;-8,604;-2,797;0,000;35,300;35,900;9,597;3,394;-3,845;-2,754;-3,779;-4,048;-3,247;26,742;0,000;270,040;Inf;278,000;270,000;-3,622;3,045;3,301;23,553
3416,500;3,056;0,761;-35,209;3,277;9,570;4,871;33,569;4,268;-8,604;-2,797;0,000;35,300;35,900;9,533;3,143;-4,108;-2,860;-3,603;-3,939;-3,247;26,742;0,000;270,040;Inf;278,000;270,000;-3,606;3,038;3,318;23,519
3417,000;3,056;0,761;-35,209;3,277;9,570;4,871;33,569;4,268;-8,604;-2,797;0,000;35,300;35,900;9,533;3,143;-4,115;-2,667;-4,023;-3,883;-3,247;26,742;0,000;269,740;Inf;278,000;270,000;-3,628;3,038;3,321;23,519
3417,500;3,056;0,761;-35,209;3,277;9,570;4,871;33,569;4,268;-8,604;-2,797;0,000;35,300;35,900;9,533;3,143;-4,274;-2,782;-3,560;-3,990;-3,247;26,742;0,000;269,740;Inf;278,000;270,000;-3,672;3,038;3,326;23,484
3418,000;3,056;0,761;-35,209;3,277;9,570;4,871;33,569;4,268;-8,604;-2,797;0,000;35,300;35,900;9,533;3,143;-4,317;-2,836;-3,642;-4,093;-3,247;26,742;0,000;269,240;Inf;278,000;270,000;-3,651;3,038;3,317;23,459
3418,500;3,056;0,761;-35,209;3,277;9,570;4,847;33,615;4,236;-8,492;-2,786;0,000;35,305;35,989;9,533;3,143;-3,852;-2,731;-3,715;-4,010;-3,239;26,748;0,000;269,240;Inf;278,000;270,000;-3,722;3,039;3,325;23,476
3419,000;3,056;0,761;-35,209;3,277;9,570;4,847;33,615;4,236;-8,492;-2,786;0,000;35,300;36,000;9,533;3,143;-3,728;-2,712;-3,757;-4,074;-3,239;26,748;0,000;268,640;Inf;278,000;270,000;-3,577;3,039;3,312;23,519
3419,500;3,118;0,736;-35,209;3,295;9,601;4,847;33,615;4,236;-8,492;-2,786;0,000;35,300;36,000;9,533;3,252;-4,052;-2,773;-3,976;-4,122;-3,239;26,748;0,000;268,640;Inf;279,000;270,000;-3,568;3,039;3,318;23,575
3420,000;3,118;0,736;-35,209;3,295;9,601;4,847;33,615;4,236;-8,492;-2,786;0,000;35,300;36,000;9,533;3,252;-4,037;-2,808;-3,919;-3,894;-3,239;26,748;0,000;268,740;Inf;279,000;270,000;-3,731;3,041;3,332;23,618
3420,500;3,118;0,736;-35,209;3,295;9,601;4,847;33,615;4,236;-8,492;-2,786;0,000;35,300;36,000;9,533;3,252;-4,239;-2,727;-4,048;-3,945;-3,239;26,748;0,000;268,740;Inf;280,000;270,000;-3,664;3,042;3,336;23,681
3421,000;3,118;0,736;-35,209;3,295;9,601;4,847;33,615;4,236;-8,492;-2,786;0,000;35,300;36,000;9,533;3,252;-4,421;-2,843;-3,772;-4,044;-3,239;26,748;0,000;268,440;Inf;280,000;270,000;-3,740;3,043;3,330;23,739
3421,500;3,118;0,736;-35,209;3,295;9,601;4,884;33,604;4,249;-8,458;-2,802;0,000;35,322;36,062;9,533;3,252;-4,515;-2,805;-3,791;-4,075;-3,250;26,737;0,000;268,440;Inf;281,000;270,000;-3,770;3,044;3,321;23,781
3422,000;3,118;0,736;-35,209;3,295;9,601;4,884;33,604;4,249;-8,458;-2,802;0,000;35,300;36,100;9,533;3,252;-4,039;-2,688;-3,902;-3,959;-3,250;26,737;0,000;268,540;Inf;281,000;270,000;-3,797;3,045;3,339;23,793
3422,500;3,118;0,736;-35,209;3,295;9,601;4,884;33,604;4,249;-8,458;-2,802;0,000;35,300;36,100;9,533;3,252;-3,679;-2,775;-3,688;-3,737;-3,250;26,737;0,000;268,540;Inf;282,000;270,000;-3,647;3,047;3,339;23,821
3423,000;3,421;0,807;-35,209;3,263;9,586;4,884;33,604;4,249;-8,458;-2,802;0,000;35,300;36,100;9,589;3,311;-4,135;-2,745;-3,976;-4,009;-3,250;26,737;0,000;268,340;Inf;282,000;270,000;-3,470;3,048;3,327;23,832
3423,500;3,421;0,807;-35,209;3,263;9,586;4,884;33,604;4,249;-8,458;-2,802;0,000;35,300;36,100;9,589;3,311;-4,288;-2,846;-3,838;-4,012;-3,250;26,737;0,000;268,340;Inf;283,000;270,000;-3,716;3,054;3,323;23,816
3424,000;3,421;0,807;-35,209;3,263;9,586;4,884;33,604;4,249;-8,458;-2,802;0,000;35,300;36,100;9,589;3,311;-4,317;-2,738;-4,308;-4,151;-3,250;26,737;0,000;271,940;Inf;283,000;270,000;-3,746;3,060;3,348;23,826
3424,500;3,421;0,807;-35,209;3,263;9,586;4,884;33,604;4,249;-8,458;-2,802;0,000;35,300;36,100;9,589;3,311;-4,310;-2,867;-3,934;-4,021;-3,250;26,737;0,000;271,940;Inf;282,000;270,000;-3,879;3,072;3,354;23,729
3425,000;3,421;0,807;-35,209;3,263;9,586;4,877;33,636;4,270;-8,372;-2,800;0,000;35,342;36,050;9,589;3,311;-3,446;-2,539;-3,074;-3,716;-3,255;26,741;0,000;271,440;Inf;282,000;270,000;-3,783;3,072;3,325;23,623
3425,500;3,421;0,807;-35,209;3,263;9,586;4,877;33,636;4,270;-8,372;-2,800;0,000;35,300;36,100;9,589;3,311;-3,296;-2,628;-3,309;-3,850;-3,255;26,741;0,000;271,440;Inf;281,000;270,000;-3,194;3,077;3,312;23,589
3426,000;3,353;0,801;-35,209;3,241;9,588;4,877;33,636;4,270;-8,372;-2,800;0,000;35,300;36,100;9,497;2,507;-3,775;-2,700;-3,497;-3,789;-3,255;26,741;0,000;271,940;Inf;281,000;270,000;-3,271;3,083;3,320;23,527
3426,500;3,353;0,801;-35,209;3,241;9,588;4,877;33,636;4,270;-8,372;-2,800;0,000;35,300;36,100;9,497;2,507;-3,766;-2,741;-3,357;-3,787;-3,255;26,741;0,000;271,940;Inf;280,000;270,000;-3,440;3,087;3,332;23,500
3427,000;3,353;0,801;-35,209;3,241;9,588;4,877;33,636;4,270;-8,372;-2,800;0,000;35,300;36,100;9,497;2,507;-3,995;-2,630;-3,199;-3,784;-3,255;26,741;0,000;271,240;Inf;280,000;270,000;-3,413;3,092;3,333;23,500
3427,500;3,353;0,801;-35,209;3,241;9,588;4,877;33,636;4,270;-8,372;-2,800;0,000;35,300;36,100;9,497;2,507;-3,867;-2,566;-3,083;-3,836;-3,255;26,741;0,000;271,240;Inf;279,000;270,000;-3,402;3,096;3,355;23,520
3428,000;3,353;0,801;-35,209;3,241;9,588;4,804;33,540;4,236;-8,351;-2,787;0,000;35,357;36,090;9,497;2,507;-3,679;-2,646;-3,220;-3,942;-3,243;26,724;0,000;272,040;Inf;279,000;270,000;-3,338;3,100;3,348;23,519
3428,500;3,353;0,801;-35,209;3,241;9,588;4,804;33,540;4,236;-8,351;-2,787;0,000;35,400;36,100;9,497;2,507;-3,644;-2,774;-3,270;-4,107;-3,243;26,724;0,000;272,040;Inf;278,000;270,000;-3,372;3,104;3,378;23,525
3429,000;2,740;0,670;-34,926;3,236;9,511;4,804;33,540;4,236;-8,351;-2,787;0,000;35,400;36,100;9,671;3,303;-4,019;-2,937;-3,363;-4,269;-3,243;26,724;0,000;271,240;Inf;278,000;270,000;-3,449;3,109;3,380;23,501
3429,500;2,740;0,670;-34,926;3,236;9,511;4,804;33,540;4,236;-8,351;-2,787;0,000;35,400;36,100;9,671;3,303;-3,655;-2,941;-3,125;-4,105;-3,243;26,724;0,000;271,240;Inf;277,000;270,000;-3,647;3,103;3,356;23,507
3430,000;2,740;0,670;-34,926;3,236;9,511;4,804;33,540;4,236;-8,351;-2,787;0,000;35,400;36,100;9,671;3,303;-3,697;-2,840;-2,944;-3,963;-3,243;26,724;0,000;271,740;Inf;277,000;270,000;-3,456;3,097;3,320;23,501
3430,500;2,740;0,670;-34,926;3,236;9,511;4,804;33,540;4,236;-8,351;-2,787;0,000;35,400;36,100;9,671;3,303;-4,149;-2,661;-3,888;-3,978;-3,243;26,724;0,000;271,740;Inf;276,000;270,000;-3,361;3,091;3,313;23,508
3431,000;2,740;0,670;-34,926;3,236;9,511;4,804;33,540;4,236;-8,351;-2,787;0,000;35,400;36,100;9,671;3,303;-4,025;-2,833;-3,267;-4,021;-3,243;26,724;0,000;268,140;Inf;276,000;270,000;-3,669;3,085;3,309;23,496
3431,500;2,740;0,670;-34,926;3,236;9,511;4,875;33,617;4,287;-8,228;-2,785;0,000;35,380;36,157;9,671;3,303;-3,482;-2,701;-3,138;-3,819;-3,233;26,739;0,000;268,140;Inf;277,000;270,000;-3,536;3,079;3,303;23,494
3432,000;2,740;0,670;-34,926;3,236;9,511;4,875;33,617;4,287;-8,228;-2,785;0,000;35,400;36,200;9,671;3,303;-3,254;-2,553;-3,001;-3,346;-3,233;26,739;0,000;268,840;Inf;277,000;270,000;-3,285;3,074;3,316;23,534
3432,500;3,245;0,801;-34,935;3,226;9,487;4,875;33,617;4,287;-8,228;-2,785;0,000;35,400;36,200;9,627;3,283;-3,769;-2,669;-3,013;-3,784;-3,233;26,739;0,000;268,840;Inf;278,000;270,000;-3,039;3,068;3,328;23,507
3433,000;3,245;0,801;-34,935;3,226;9,487;4,875;33,617;4,287;-8,228;-2,785;0,000;35,400;36,200;9,627;3,283;-3,847;-2,482;-3,025;-3,665;-3,233;26,739;0,000;267,540;Inf;278,000;270,000;-3,308;3,071;3,339;23,523
3433,500;3,245;0,801;-34,935;3,226;9,487;4,875;33,617;4,287;-8,228;-2,785;0,000;35,400;36,200;9,627;3,283;-3,803;-2,611;-3,035;-3,881;-3,233;26,739;0,000;267,540;Inf;279,000;270,000;-3,255;3,074;3,367;23,500
3434,000;3,245;0,801;-34,935;3,226;9,487;4,875;33,617;4,287;-8,228;-2,785;0,000;35,400;36,200;9,627;3,283;-3,373;-2,660;-3,085;-3,846;-3,233;26,739;0,000;267,340;Inf;279,000;270,000;-3,333;3,077;3,371;23,497
3434,500;3,245;0,801;-34,935;3,226;9,487;4,922;33,588;4,267;-8,166;-2,786;0,000;35,399;36,113;9,627;3,283;-3,487;-2,645;-3,419;-3,927;-3,234;26,741;0,000;267,340;Inf;280,000;270,000;-3,241;3,080;3,371;23,477
3435,000;3,245;0,801;-34,935;3,226;9,487;4,922;33,588;4,267;-8,166;-2,786;0,000;35,400;36,100;9,627;3,283;-3,798;-2,729;-3,375;-3,954;-3,234;26,741;0,000;265,740;Inf;280,000;270,000;-3,370;3,082;3,389;23,479
3435,500;3,263;0,850;-33,422;3,249;9,501;4,922;33,588;4,267;-8,166;-2,786;0,000;35,400;36,100;9,760;3,131;-3,805;-2,671;-3,267;-3,703;-3,234;26,741;0,000;265,740;Inf;281,000;270,000;-3,464;3,085;3,392;23,457
3436,000;3,263;0,850;-33,422;3,249;9,501;4,922;33,588;4,267;-8,166;-2,786;0,000;35,400;36,100;9,760;3,131;-3,478;-2,587;-2,972;-3,823;-3,234;26,741;0,000;267,540;Inf;281,000;270,000;-3,362;3,088;3,406;23,482
3436,500;3,263;0,850;-33,422;3,249;9,501;4,922;33,588;4,267;-8,166;-2,786;0,000;35,400;36,100;9,760;3,131;-3,734;-2,600;-3,389;-3,924;-3,234;26,741;0,000;267,540;Inf;282,000;270,000;-3,215;3,091;3,418;23,479
3437,000;3,263;0,850;-33,422;3,249;9,501;4,922;33,588;4,267;-8,166;-2,786;0,000;35,400;36,100;9,760;3,131;-3,455;-2,655;-3,323;-3,788;-3,234;26,741;0,000;268,840;Inf;282,000;270,000;-3,412;3,094;3,402;23,471
3437,500;3,263;0,850;-33,422;3,249;9,501;4,922;33,588;4,267;-8,166;-2,786;0,000;35,400;36,100;9,760;3,131;-3,645;-2,645;-3,085;-3,603;-3,234;26,741;0,000;268,840;Inf;283,000;270,000;-3,305;3,096;3,405;23,469
3438,000;3,263;0,850;-33,422;3,249;9,501;4,909;33,624;4,262;-8,081;-2,793;0,000;35,399;36,177;9,760;3,131;-3,765;-2,479;-2,963;-3,680;-3,246;26,728;0,000;270,640;Inf;283,000;270,000;-3,244;3,099;3,409;23,505
3438,500;3,263;0,850;-33,422;3,249;9,501;4,909;33,624;4,262;-8,081;-2,793;0,000;35,400;36,200;9,760;3,131;-3,696;-2,614;-2,924;-3,874;-3,246;26,728;0,000;270,640;Inf;283,000;270,000;-3,222;3,102;3,406;23,624
3439,000;2,810;0,777;-34,125;3,233;9,421;4,909;33,624;4,262;-8,081;-2,793;0,000;35,400;36,200;9,632;3,200;-3,763;-2,608;-3,251;-3,908;-3,246;26,728;0,000;268,840;Inf;283,000;270,000;-3,277;3,104;3,422;23,674
3439,500;2,810;0,777;-34,125;3,233;9,421;4,909;33,624;4,262;-8,081;-2,793;0,000;35,400;36,200;9,632;3,200;-3,557;-2,523;-2,988;-3,440;-3,246;26,728;0,000;268,840;Inf;284,000;270,000;-3,383;3,100;3,447;23,716
3440,000;2,810;0,777;-34,125;3,233;9,421;4,909;33,624;4,262;-8,081;-2,793;0,000;35,400;36,200;9,632;3,200;-3,756;-2,514;-3,051;-3,677;-3,246;26,728;0,000;273,840;Inf;284,000;270,000;-3,127;3,095;3,421;23,749
3440,500;2,810;0,777;-34,125;3,233;9,421;4,909;33,624;4,262;-8,081;-2,793;0,000;35,400;36,200;9,632;3,200;-3,951;-2,603;-2,947;-3,822;-3,246;26,728;0,000;273,840;Inf;283,000;270,000;-3,250;3,090;3,441;23,810
3441,000;2,810;0,777;-34,125;3,233;9,421;4,908;33,609;4,220;-8,014;-2,787;0,000;35,428;36,198;9,632;3,200;-4,099;-2,530;-3,298;-3,836;-3,239;26,715;0,000;272,540;Inf;283,000;270,000;-3,331;3,086;3,442;23,772
3441,500;2,810;0,777;-34,125;3,233;9,421;4,908;33,609;4,220;-8,014;-2,787;0,000;35,400;36,200;9,632;3,200;-3,765;-2,566;-2,981;-3,820;-3,239;26,715;0,000;272,540;Inf;282,000;270,000;-3,441;3,081;3,435;23,769
3442,000;3,117;0,747;-35,209;3,210;9,567;4,908;33,609;4,220;-8,014;-2,787;0,000;35,400;36,200;9,487;3,142;-3,211;-2,518;-2,959;-3,732;-3,239;26,715;0,000;273,740;Inf;282,000;270,000;-3,283;3,077;3,426;23,773
3442,500;3,117;0,747;-35,209;3,210;9,567;4,908;33,609;4,220;-8,014;-2,787;0,000;35,400;36,200;9,487;3,142;-3,396;-2,584;-3,156;-3,743;-3,239;26,715;0,000;273,740;Inf;281,000;270,000;-3,105;3,077;3,444;23,816
3443,000;3,117;0,747;-35,209;3,210;9,567;4,908;33,609;4,220;-8,014;-2,787;0,000;35,400;36,200;9,487;3,142;-3,823;-2,527;-3,767;-3,854;-3,239;26,715;0,000;272,440;Inf;281,000;270,000;-3,220;3,078;3,437;23,840
3443,500;3,117;0,747;-35,209;3,210;9,567;4,908;33,609;4,220;-8,014;-2,787;0,000;35,400;36,200;9,487;3,142;-3,968;-2,753;-3,357;-3,983;-3,239;26,715;0,000;272,440;Inf;280,000;270,000;-3,493;3,079;3,471;23,882
3444,000;3,117;0,747;-35,209;3,210;9,567;4,908;33,609;4,220;-8,014;-2,787;0,000;35,400;36,200;9,487;3,142;-3,907;-2,692;-3,174;-3,872;-3,239;26,715;0,000;272,840;Inf;280,000;270,000;-3,515;3,079;3,462;23,873
3444,500;3,117;0,747;-35,209;3,210;9,567;4,842;33,668;4,249;-7,911;-2,778;0,000;35,429;36,158;9,487;3,142;-3,916;-2,571;-3,036;-3,722;-3,242;26,722;0,000;272,840;Inf;279,000;270,000;-3,411;3,080;3,444;23,835
3445,000;3,117;0,747;-35,209;3,210;9,567;4,842;33,668;4,249;-7,911;-2,778;0,000;35,400;36,200;9,487;3,142;-3,806;-2,520;-3,322;-3,852;-3,242;26,722;0,000;271,740;Inf;279,000;270,000;-3,311;3,081;3,430;23,824
3445,500;2,967;0,687;-35,209;3,223;9,548;4,842;33,668;4,249;-7,911;-2,778;0,000;35,400;36,200;9,431;3,270;-3,531;-2,665;-3,125;-3,966;-3,242;26,722;0,000;271,740;Inf;278,000;270,000;-3,375;3,081;3,428;23,790
3446,000;2,967;0,687;-35,209;3,223;9,548;4,842;33,668;4,249;-7,911;-2,778;0,000;35,400;36,200;9,431;3,270;-4,292;-2,663;-3,713;-4,020;-3,242;26,722;0,000;273,440;Inf;278,000;270,000;-3,322;3,079;3,425;23,806
3446,500;2,967;0,687;-35,209;3,223;9,548;4,842;33,668;4,249;-7,911;-2,778;0,000;35,400;36,200;9,431;3,270;-3,932;-2,733;-3,351;-4,013;-3,242;26,722;0,000;273,440;Inf;277,000;270,000;-3,672;3,077;3,427;23,805
3447,000;2,967;0,687;-35,209;3,223;9,548;4,842;33,668;4,249;-7,911;-2,778;0,000;35,400;36,200;9,431;3,270;-3,474;-2,773;-3,045;-3,886;-3,242;26,722;0,000;269,140;Inf;277,000;270,000;-3,507;3,076;3,397;23,807
3447,500;2,967;0,687;-35,209;3,223;9,548;4,845;33,642;4,251;-7,886;-2,793;0,000;35,441;36,146;9,431;3,270;-3,815;-2,740;-3,338;-3,918;-3,233;26,716;0,000;269,140;Inf;277,000;270,000;-3,295;3,074;3,382;23,792
3448,000;2,967;0,687;-35,209;3,223;9,548;4,845;33,642;4,251;-7,886;-2,793;0,000;35,400;36,100;9,431;3,270;-3,971;-2,676;-3,285;-3,809;-3,233;26,716;0,000;270,440;Inf;277,000;270,000;-3,453;3,072;3,379;23,758
3448,500;3,221;0,815;-34,232;3,297;9,446;4,845;33,642;4,251;-7,886;-2,793;0,000;35,400;36,100;9,629;3,154;-3,920;-2,573;-3,102;-3,751;-3,233;26,716;0,000;270,440;Inf;277,000;270,000;-3,435;3,070;3,377;23,769
3449,000;3,221;0,815;-34,232;3,297;9,446;4,845;33,642;4,251;-7,886;-2,793;0,000;35,400;36,100;9,629;3,154;-3,358;-2,570;-3,076;-3,803;-3,233;26,716;0,000;268,040;Inf;277,000;270,000;-3,337;3,073;3,376;23,772
3449,500;3,221;0,815;-34,232;3,297;9,446;4,845;33,642;4,251;-7,886;-2,793;0,000;35,400;36,100;9,629;3,154;-3,520;-2,589;-3,553;-3,849;-3,233;26,716;0,000;268,040;Inf;278,000;270,000;-3,202;3,075;3,394;23,759
3450,000;3,221;0,815;-34,232;3,297;9,446;4,845;33,642;4,251;-7,886;-2,793;0,000;35,400;36,100;9,629;3,154;-3,760;-2,754;-3,215;-4,010;-3,233;26,716;0,000;268,440;Inf;278,000;270,000;-3,378;3,078;3,394;23,680
3450,500;3,221;0,815;-34,232;3,297;9,446;4,886;33,644;4,230;-7,817;-2,774;0,000;35,456;36,178;9,629;3,154;-3,614;-2,495;-2,972;-3,731;-3,235;26,719;0,000;268,440;Inf;279,000;270,000;-3,435;3,080;3,384;23,670
3451,000;3,221;0,815;-34,232;3,297;9,446;4,886;33,644;4,230;-7,817;-2,774;0,000;35,500;36,200;9,629;3,154;-3,088;-2,579;-2,863;-3,838;-3,235;26,719;0,000;265,940;Inf;279,000;270,000;-3,203;3,082;3,384;23,627
3451,500;3,221;0,815;-34,232;3,297;9,446;4,886;33,644;4,230;-7,817;-2,774;0,000;35,500;36,200;9,629;3,154;-3,814;-2,722;-2,976;-4,061;-3,235;26,719;0,000;265,940;Inf;280,000;270,000;-3,092;3,085;3,412;23,621
3452,000;2,411;0,630;-34,590;3,221;9,544;4,886;33,644;4,230;-7,817;-2,774;0,000;35,500;36,200;9,640;3,295;-3,527;-2,725;-2,970;-3,959;-3,235;26,719;0,000;268,240;Inf;280,000;270,000;-3,393;3,087;3,402;23,668
3452,500;2,411;0,630;-34,590;3,221;9,544;4,886;33,644;4,230;-7,817;-2,774;0,000;35,500;36,200;9,640;3,295;-3,222;-2,722;-2,809;-3,508;-3,235;26,719;0,000;268,240;Inf;281,000;270,000;-3,295;3,076;3,400;23,654
3453,000;2,411;0,630;-34,590;3,221;9,544;4,886;33,644;4,230;-7,817;-2,774;0,000;35,500;36,200;9,640;3,295;-3,442;-2,380;-2,623;-3,447;-3,235;26,719;0,000;269,340;Inf;281,000;270,000;-3,065;3,065;3,380;23,609
3453,500;2,411;0,630;-34,590;3,221;9,544;4,886;33,644;4,230;-7,817;-2,774;0,000;35,500;36,200;9,640;3,295;-3,286;-2,434;-2,664;-3,676;-3,235;26,719;0,000;269,340;Inf;281,000;270,000;-2,973;3,054;3,420;23,571
3454,000;2,411;0,630;-34,590;3,221;9,544;4,924;33,587;4,247;-7,770;-2,776;0,000;35,464;36,183;9,640;3,295;-3,313;-2,621;-2,806;-3,789;-3,230;26,718;0,000;270,540;Inf;281,000;270,000;-3,015;3,044;3,412;23,559
3454,500;2,411;0,630;-34,590;3,221;9,544;4,924;33,587;4,247;-7,770;-2,776;0,000;35,500;36,200;9,640;3,295;-3,208;-2,536;-2,758;-3,387;-3,230;26,718;0,000;270,540;Inf;281,000;270,000;-3,132;3,033;3,436;23,503
3455,000;3,839;0,966;-34,635;3,213;9,538;4,924;33,587;4,247;-7,770;-2,776;0,000;35,500;36,200;9,691;3,233;-3,480;-2,265;-2,531;-3,379;-3,230;26,718;0,000;269,240;Inf;281,000;270,000;-2,972;3,023;3,424;23,448
3455,500;3,839;0,966;-34,635;3,213;9,538;4,924;33,587;4,247;-7,770;-2,776;0,000;35,500;36,200;9,691;3,233;-3,492;-2,606;-2,631;-3,768;-3,230;26,718;0,000;269,240;Inf;281,000;270,000;-2,913;3,036;3,452;23,403
3456,000;3,839;0,966;-34,635;3,213;9,538;4,924;33,587;4,247;-7,770;-2,776;0,000;35,500;36,200;9,691;3,233;-3,470;-2,604;-2,533;-3,713;-3,230;26,718;0,000;271,740;Inf;281,000;270,000;-3,125;3,050;3,456;23,397
3456,500;3,839;0,966;-34,635;3,213;9,538;4,924;33,587;4,247;-7,770;-2,776;0,000;35,500;36,200;9,691;3,233;-3,112;-2,489;-2,656;-3,628;-3,230;26,718;0,000;271,740;Inf;280,000;270,000;-3,080;3,062;3,462;23,432
3457,000;3,839;0,966;-34,635;3,213;9,538;4,910;33,628;4,232;-7,677;-2,769;0,000;35,477;36,147;9,691;3,233;-2,846;-2,401;-2,824;-3,305;-3,225;26,722;0,000;270,840;Inf;280,000;270,000;-2,971;3,075;3,461;23,464
3457,500;3,839;0,966;-34,635;3,213;9,538;4,910;33,628;4,232;-7,677;-2,769;0,000;35,500;36,100;9,691;3,233;-3,685;-2,397;-2,981;-3,532;-3,225;26,722;0,000;270,840;Inf;280,000;270,000;-2,844;3,088;3,484;23,499
3458,000;3,839;0,966;-34,635;3,213;9,538;4,910;33,628;4,232;-7,677;-2,769;0,000;35,500;36,100;9,691;3,233;-3,732;-2,427;-2,692;-3,613;-3,225;26,722;0,000;271,840;Inf;280,000;270,000;-3,149;3,100;3,524;23,515
3458,500;3,417;0,835;-35,209;3,158;9,579;4,910;33,628;4,232;-7,677;-2,769;0,000;35,500;36,100;9,412;3,190;-3,924;-2,404;-3,338;-3,674;-3,225;26,722;0,000;271,840;Inf;279,000;270,000;-3,116;3,112;3,531;23,497
3459,000;3,417;0,835;-35,209;3,158;9,579;4,910;33,628;4,232;-7,677;-2,769;0,000;35,500;36,100;9,412;3,190;-3,522;-2,536;-2,860;-3,776;-3,225;26,722;0,000;270,940;Inf;279,000;270,000;-3,335;3,117;3,552;23,513
3459,500;3,417;0,835;-35,209;3,158;9,579;4,910;33,628;4,232;-7,677;-2,769;0,000;35,500;36,100;9,412;3,190;-2,972;-2,508;-2,771;-3,795;-3,225;26,722;0,000;270,940;Inf;279,000;270,000;-3,173;3,122;3,529;23,548
3460,000;3,417;0,835;-35,209;3,158;9,579;4,910;33,628;4,232;-7,677;-2,769;0,000;35,500;36,100;9,412;3,190;-3,316;-2,580;-2,870;-3,843;-3,225;26,722;0,000;270,840;Inf;279,000;270,000;-3,012;3,127;3,525;23,545
3460,500;3,417;0,835;-35,209;3,158;9,579;4,811;33,651;4,245;-7,590;-2,772;0,000;35,472;36,179;9,412;3,190;-3,476;-2,545;-3,308;-3,884;-3,225;26,718;0,000;270,840;Inf;279,000;270,000;-3,152;3,132;3,527;23,482
3461,000;3,417;0,835;-35,209;3,158;9,579;4,811;33,651;4,245;-7,590;-2,772;0,000;35,500;36,200;9,412;3,190;-3,645;-2,769;-2,998;-4,137;-3,225;26,718;0,000;270,040;Inf;279,000;270,000;-3,303;3,136;3,533;23,451
3461,500;2,758;0,649;-35,059;3,289;9,526;4,811;33,651;4,245;-7,590;-2,772;0,000;35,500;36,200;9,610;3,339;-4,312;-2,617;-3,909;-4,109;-3,225;26,718;0,000;270,040;Inf;279,000;270,000;-3,387;3,141;3,498;23,473
3462,000;2,758;0,649;-35,059;3,289;9,526;4,811;33,651;4,245;-7,590;-2,772;0,000;35,500;36,200;9,610;3,339;-4,143;-2,726;-3,603;-4,031;-3,225;26,718;0,000;271,140;Inf;279,000;270,000;-3,737;3,135;3,525;23,441
3462,500;2,758;0,649;-35,059;3,289;9,526;4,811;33,651;4,245;-7,590;-2,772;0,000;35,500;36,200;9,610;3,339;-3,584;-2,707;-3,013;-3,634;-3,225;26,718;0,000;271,140;Inf;278,000;270,000;-3,626;3,128;3,475;23,431
3463,000;2,758;0,649;-35,059;3,289;9,526;4,811;33,651;4,245;-7,590;-2,772;0,000;35,500;36,200;9,610;3,339;-3,199;-2,500;-2,846;-3,653;-3,225;26,718;0,000;269,340;Inf;278,000;270,000;-3,234;3,122;3,441;23,396
3463,500;2,758;0,649;-35,059;3,289;9,526;4,865;33,665;4,232;-7,549;-2,766;0,000;35,493;36,132;9,610;3,339;-3,102;-2,460;-3,007;-3,717;-3,210;26,728;0,000;269,340;Inf;278,000;270,000;-3,049;3,116;3,451;23,357
3464,000;2,758;0,649;-35,059;3,289;9,526;4,865;33,665;4,232;-7,549;-2,766;0,000;35,500;36,100;9,610;3,339;-3,498;-2,537;-3,218;-3,855;-3,210;26,728;0,000;270,440;Inf;278,000;270,000;-3,072;3,111;3,440;23,349
3464,500;2,758;0,649;-35,059;3,289;9,526;4,865;33,665;4,232;-7,549;-2,766;0,000;35,500;36,100;9,610;3,339;-3,514;-2,611;-3,162;-3,815;-3,210;26,728;0,000;270,440;Inf;278,000;270,000;-3,277;3,105;3,441;23,292
3465,000;2,947;0,710;-34,951;3,292;9,559;4,865;33,665;4,232;-7,549;-2,766;0,000;35,500;36,100;9,573;3,152;-3,904;-2,613;-3,171;-3,759;-3,210;26,728;0,000;269,940;Inf;278,000;270,000;-3,275;3,099;3,466;23,339
3465,500;2,947;0,710;-34,951;3,292;9,559;4,865;33,665;4,232;-7,549;-2,766;0,000;35,500;36,100;9,573;3,152;-3,919;-2,344;-3,129;-3,647;-3,210;26,728;0,000;269,940;Inf;278,000;270,000;-3,362;3,097;3,450;23,305
3466,000;2,947;0,710;-34,951;3,292;9,559;4,865;33,665;4,232;-7,549;-2,766;0,000;35,500;36,100;9,573;3,152;-4,064;-2,608;-3,187;-3,888;-3,210;26,728;0,000;269,440;Inf;278,000;270,000;-3,260;3,094;3,441;23,262
3466,500;2,947;0,710;-34,951;3,292;9,559;4,865;33,665;4,232;-7,549;-2,766;0,000;35,500;36,100;9,573;3,152;-3,921;-2,631;-3,046;-3,873;-3,210;26,728;0,000;269,440;Inf;278,000;270,000;-3,437;3,092;3,447;23,205
3467,000;2,947;0,710;-34,951;3,292;9,559;4,876;33,681;4,254;-7,474;-2,767;0,000;35,487;36,064;9,573;3,152;-4,141;-2,564;-3,985;-3,996;-3,220;26,720;0,000;269,240;Inf;278,000;270,000;-3,368;3,089;3,474;23,087
3467,500;2,947;0,710;-34,951;3,292;9,559;4,876;33,681;4,254;-7,474;-2,767;0,000;35,500;36,100;9,573;3,152;-3,969;-2,766;-3,420;-3,989;-3,220;26,720;0,000;269,240;Inf;278,000;270,000;-3,672;3,087;3,438;23,083
3468,000;3,323;0,795;-35,209;3,266;9,579;4,876;33,681;4,254;-7,474;-2,767;0,000;35,500;36,100;9,410;3,260;-3,744;-2,587;-3,096;-3,817;-3,220;26,720;0,000;269,840;Inf;278,000;270,000;-3,536;3,085;3,413;23,089
3468,500;3,323;0,795;-35,209;3,266;9,579;4,876;33,681;4,254;-7,474;-2,767;0,000;35,500;36,100;9,410;3,260;-3,021;-2,580;-2,571;-3,550;-3,220;26,720;0,000;269,840;Inf;278,000;270,000;-3,311;3,089;3,393;23,130
3469,000;3,323;0,795;-35,209;3,266;9,579;4,876;33,681;4,254;-7,474;-2,767;0,000;35,500;36,100;9,410;3,260;-3,708;-2,368;-2,984;-3,641;-3,220;26,720;0,000;269,340;Inf;278,000;270,000;-2,931;3,093;3,408;23,141
3469,500;3,323;0,795;-35,209;3,266;9,579;4,876;33,681;4,254;-7,474;-2,767;0,000;35,500;36,100;9,410;3,260;-3,467;-2,564;-2,851;-3,820;-3,220;26,720;0,000;269,340;Inf;278,000;270,000;-3,175;3,096;3,412;23,138
3470,000;3,323;0,795;-35,209;3,266;9,579;4,847;33,635;4,221;-7,445;-2,774;0,000;35,483;36,111;9,410;3,260;-3,650;-2,615;-2,965;-3,915;-3,225;26,715;0,000;269,540;Inf;278,000;270,000;-3,175;3,100;3,395;23,200
3470,500;3,323;0,795;-35,209;3,266;9,579;4,847;33,635;4,221;-7,445;-2,774;0,000;35,500;36,100;9,410;3,260;-3,251;-2,613;-2,916;-3,775;-3,225;26,715;0,000;269,540;Inf;278,000;270,000;-3,286;3,104;3,420;23,219
3471,000;3,287;0,849;-33,847;3,237;9,475;4,847;33,635;4,221;-7,445;-2,774;0,000;35,500;36,100;9,758;3,159;-3,312;-2,528;-3,060;-3,462;-3,225;26,715;0,000;269,440;Inf;278,000;270,000;-3,139;3,107;3,424;23,269
3471,500;3,287;0,849;-33,847;3,237;9,475;4,847;33,635;4,221;-7,445;-2,774;0,000;35,500;36,100;9,758;3,159;-3,652;-2,372;-2,955;-3,538;-3,225;26,715;0,000;269,440;Inf;278,000;270,000;-3,090;3,110;3,418;23,289
3472,000;3,287;0,849;-33,847;3,237;9,475;4,847;33,635;4,221;-7,445;-2,774;0,000;35,500;36,100;9,758;3,159;-3,869;-2,538;-2,987;-3,821;-3,225;26,715;0,000;269,840;Inf;278,000;270,000;-3,129;3,113;3,432;23,290
3472,500;3,287;0,849;-33,847;3,237;9,475;4,847;33,635;4,221;-7,445;-2,774;0,000;35,500;36,100;9,758;3,159;-3,606;-2,557;-2,926;-3,771;-3,225;26,715;0,000;269,840;Inf;278,000;270,000;-3,304;3,116;3,433;23,305
3473,000;3,287;0,849;-33,847;3,237;9,475;4,847;33,635;4,221;-7,445;-2,774;0,000;35,500;36,100;9,758;3,159;-3,000;-2,509;-2,955;-3,801;-3,225;26,715;0,000;268,740;Inf;278,000;270,000;-3,215;3,119;3,432;23,399
3473,500;3,287;0,849;-33,847;3,237;9,475;4,880;33,657;4,230;-7,348;-2,768;0,000;35,477;36,096;9,758;3,159;-3,479;-2,677;-2,900;-3,926;-3,231;26,707;0,000;268,740;Inf;279,000;270,000;-3,066;3,122;3,441;23,433
3474,000;3,287;0,849;-33,847;3,237;9,475;4,880;33,657;4,230;-7,348;-2,768;0,000;35,500;36,100;9,758;3,159;-3,281;-2,723;-2,781;-4,034;-3,231;26,707;0,000;268,840;Inf;279,000;270,000;-3,245;3,124;3,458;23,428
3474,500;2,346;0,657;-34,252;3,260;9,499;4,880;33,657;4,230;-7,348;-2,768;0,000;35,500;36,100;9,662;3,274;-4,020;-2,704;-3,260;-4,033;-3,231;26,707;0,000;268,840;Inf;280,000;270,000;-3,205;3,127;3,445;23,317
3475,000;2,346;0,657;-34,252;3,260;9,499;4,880;33,657;4,230;-7,348;-2,768;0,000;35,500;36,100;9,662;3,274;-3,641;-2,805;-2,857;-4,102;-3,231;26,707;0,000;268,540;Inf;280,000;270,000;-3,504;3,114;3,410;23,279
3475,500;2,346;0,657;-34,252;3,260;9,499;4,880;33,657;4,230;-7,348;-2,768;0,000;35,500;36,100;9,662;3,274;-3,354;-2,651;-2,997;-3,930;-3,231;26,707;0,000;268,540;Inf;281,000;270,000;-3,351;3,102;3,410;23,204
3476,000;2,346;0,657;-34,252;3,260;9,499;4,880;33,657;4,230;-7,348;-2,768;0,000;35,500;36,100;9,662;3,274;-3,673;-2,710;-3,031;-3,839;-3,231;26,707;0,000;270,040;Inf;281,000;270,000;-3,233;3,089;3,400;23,125
3476,500;2,346;0,657;-34,252;3,260;9,499;4,906;33,647;4,244;-7,282;-2,776;0,000;35,473;36,067;9,662;3,274;-3,743;-2,576;-3,028;-3,642;-3,227;26,713;0,000;270,040;Inf;281,000;270,000;-3,313;3,077;3,391;23,112
3477,000;2,346;0,657;-34,252;3,260;9,499;4,906;33,647;4,244;-7,282;-2,776;0,000;35,500;36,100;9,662;3,274;-3,837;-2,593;-2,879;-3,782;-3,227;26,713;0,000;270,140;Inf;281,000;270,000;-3,247;3,065;3,386;23,207
3477,500;3,078;0,750;-35,209;3,224;9,658;4,906;33,647;4,244;-7,282;-2,776;0,000;35,500;36,100;9,434;3,247;-3,878;-2,639;-2,986;-3,916;-3,227;26,713;0,000;270,140;Inf;281,000;270,000;-3,273;3,053;3,372;23,271
3478,000;3,078;0,750;-35,209;3,224;9,658;4,906;33,647;4,244;-7,282;-2,776;0,000;35,500;36,100;9,434;3,247;-3,627;-2,650;-2,896;-3,910;-3,227;26,713;0,000;270,240;Inf;281,000;270,000;-3,355;3,054;3,381;23,290
3478,500;3,078;0,750;-35,209;3,224;9,658;4,906;33,647;4,244;-7,282;-2,776;0,000;35,500;36,100;9,434;3,247;-4,043;-2,685;-3,071;-3,965;-3,227;26,713;0,000;270,240;Inf;281,000;270,000;-3,271;3,054;3,388;23,313
3479,000;3,078;0,750;-35,209;3,224;9,658;4,906;33,647;4,244;-7,282;-2,776;0,000;35,500;36,100;9,434;3,247;-3,423;-2,650;-2,935;-3,719;-3,227;26,713;0,000;271,740;Inf;281,000;270,000;-3,441;3,054;3,371;23,311
3479,500;3,078;0,750;-35,209;3,224;9,658;4,906;33,647;4,244;-7,282;-2,776;0,000;35,500;36,100;9,434;3,247;-3,639;-2,679;-2,721;-3,886;-3,227;26,713;0,000;271,740;Inf;280,000;270,000;-3,182;3,055;3,380;23,288
3480,000;3,078;0,750;-35,209;3,224;9,658;4,964;33,657;4,220;-7,211;-2,763;0,000;35,472;36,081;9,434;3,247;-3,786;-2,751;-2,840;-4,026;-3,220;26,714;0,000;271,540;Inf;280,000;270,000;-3,231;3,055;3,388;23,322
3480,500;3,078;0,750;-35,209;3,224;9,658;4,964;33,657;4,220;-7,211;-2,763;0,000;35,500;36,100;9,434;3,247;-3,790;-2,752;-2,906;-4,067;-3,220;26,714;0,000;271,540;Inf;279,000;270,000;-3,351;3,056;3,391;23,323
3481,000;3,113;0,773;-34,785;3,231;9,539;4,964;33,657;4,220;-7,211;-2,763;0,000;35,500;36,100;9,729;3,327;-4,142;-2,658;-3,400;-4,035;-3,220;26,714;0,000;271,640;Inf;279,000;270,000;-3,379;3,056;3,377;23,321
3481,500;3,113;0,773;-34,785;3,231;9,539;4,964;33,657;4,220;-7,211;-2,763;0,000;35,500;36,100;9,729;3,327;-3,849;-2,726;-3,145;-4,052;-3,220;26,714;0,000;271,640;Inf;278,000;270,000;-3,559;3,057;3,362;23,297
3482,000;3,113;0,773;-34,785;3,231;9,539;4,964;33,657;4,220;-7,211;-2,763;0,000;35,500;36,100;9,729;3,327;-3,458;-2,678;-3,166;-4,018;-3,220;26,714;0,000;268,940;Inf;278,000;270,000;-3,443;3,058;3,363;23,299
3482,500;3,113;0,773;-34,785;3,231;9,539;4,964;33,657;4,220;-7,211;-2,763;0,000;35,500;36,100;9,729;3,327;-3,608;-2,624;-3,374;-3,920;-3,220;26,714;0,000;268,940;Inf;279,000;270,000;-3,330;3,059;3,353;23,344
3483,000;3,113;0,773;-34,785;3,231;9,539;4,923;33,693;4,232;-7,108;-2,783;0,000;35,474;36,005;9,729;3,327;-3,930;-2,712;-3,403;-3,887;-3,232;26,707;0,000;269,140;Inf;279,000;270,000;-3,382;3,060;3,359;23,346
3483,500;3,113;0,773;-34,785;3,231;9,539;4,923;33,693;4,232;-7,108;-2,783;0,000;35,500;36,000;9,729;3,327;-3,958;-2,562;-3,300;-3,712;-3,232;26,707;0,000;269,140;Inf;279,000;270,000;-3,483;3,060;3,347;23,347
3484,000;2,764;0,738;-33,900;3,338;9,528;4,923;33,693;4,232;-7,108;-2,783;0,000;35,500;36,000;9,615;3,171;-3,830;-2,430;-3,159;-3,675;-3,232;26,707;0,000;269,140;Inf;279,000;270,000;-3,383;3,061;3,342;23,359
3484,500;2,764;0,738;-33,900;3,338;9,528;4,923;33,693;4,232;-7,108;-2,783;0,000;35,500;36,000;9,615;3,171;-4,167;-2,645;-3,226;-3,906;-3,232;26,707;0,000;269,140;Inf;279,000;270,000;-3,273;3,056;3,344;23,311
3485,000;2,764;0,738;-33,900;3,338;9,528;4,923;33,693;4,232;-7,108;-2,783;0,000;35,500;36,000;9,615;3,171;-3,897;-2,637;-3,095;-3,928;-3,232;26,707;0,000;269,940;Inf;279,000;270,000;-3,486;3,052;3,362;23,278
3485,500;2,764;0,738;-33,900;3,338;9,528;4,923;33,693;4,232;-7,108;-2,783;0,000;35,500;36,000;9,615;3,171;-4,226;-2,670;-3,389;-3,999;-3,232;26,707;0,000;269,940;Inf;279,000;270,000;-3,389;3,047;3,355;23,293
