t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3486,000;2,764;0,738;-33,900;3,338;9,528;4,923;33,693;4,232;-7,108;-2,783;0,000;35,500;36,000;9,615;3,171;-3,900;-2,720;-3,153;-3,939;-3,232;26,707;0,000;270,740;Inf;279,000;270,000;-3,571;3,042;3,345;23,290
3486,500;2,764;0,738;-33,900;3,338;9,528;4,906;33,690;4,255;-7,065;-2,779;0,000;35,467;35,988;9,615;3,171;-3,335;-2,684;-2,953;-3,755;-3,235;26,698;0,000;270,740;Inf;279,000;270,000;-3,428;3,038;3,300;23,307
3487,000;2,764;0,738;-33,900;3,338;9,528;4,906;33,690;4,255;-7,065;-2,779;0,000;35,500;36,000;9,615;3,171;-3,750;-2,667;-2,902;-3,743;-3,235;26,698;0,000;270,240;Inf;279,000;270,000;-3,182;3,033;3,323;23,306
3487,500;2,961;0,742;-35,209;3,228;9,535;4,906;33,690;4,255;-7,065;-2,779;0,000;35,500;36,000;9,482;3,345;-3,765;-2,539;-2,889;-3,792;-3,235;26,698;0,000;270,240;Inf;279,000;270,000;-3,266;3,029;3,332;23,320
3488,000;2,961;0,742;-35,209;3,228;9,535;4,906;33,690;4,255;-7,065;-2,779;0,000;35,500;36,000;9,482;3,345;-3,898;-2,596;-2,986;-3,884;-3,235;26,698;0,000;270,240;Inf;279,000;270,000;-3,246;3,028;3,336;23,338
3488,500;2,961;0,742;-35,209;3,228;9,535;4,906;33,690;4,255;-7,065;-2,779;0,000;35,500;36,000;9,482;3,345;-3,404;-2,661;-2,963;-3,881;-3,235;26,698;0,000;270,240;Inf;279,000;270,000;-3,341;3,027;3,346;23,334
3489,000;2,961;0,742;-35,209;3,228;9,535;4,906;33,690;4,255;-7,065;-2,779;0,000;35,500;36,000;9,482;3,345;-3,890;-2,742;-3,108;-4,052;-3,235;26,698;0,000;270,640;Inf;279,000;270,000;-3,227;3,026;3,336;23,334
3489,500;2,961;0,742;-35,209;3,228;9,535;4,841;33,655;4,258;-7,011;-2,788;0,000;35,452;35,940;9,482;3,345;-3,655;-2,827;-2,834;-4,020;-3,229;26,697;0,000;270,640;Inf;279,000;270,000;-3,448;3,024;3,312;23,330
3490,000;2,961;0,742;-35,209;3,228;9,535;4,841;33,655;4,258;-7,011;-2,788;0,000;35,500;35,900;9,482;3,345;-3,629;-2,420;-2,721;-3,529;-3,229;26,697;0,000;270,640;Inf;279,000;270,000;-3,334;3,023;3,322;23,327
3490,500;3,170;0,753;-35,209;3,207;9,556;4,841;33,655;4,258;-7,011;-2,788;0,000;35,500;35,900;9,582;3,108;-3,438;-2,467;-2,613;-3,666;-3,229;26,697;0,000;270,640;Inf;279,000;270,000;-3,075;3,022;3,316;23,288
3491,000;3,170;0,753;-35,209;3,207;9,556;4,841;33,655;4,258;-7,011;-2,788;0,000;35,500;35,900;9,582;3,108;-3,027;-2,418;-2,871;-3,635;-3,229;26,697;0,000;270,540;Inf;279,000;270,000;-3,046;3,025;3,346;23,339
3491,500;3,170;0,753;-35,209;3,207;9,556;4,841;33,655;4,258;-7,011;-2,788;0,000;35,500;35,900;9,582;3,108;-3,308;-2,555;-2,884;-3,660;-3,229;26,697;0,000;270,540;Inf;279,000;270,000;-2,988;3,027;3,361;23,368
3492,000;3,170;0,753;-35,209;3,207;9,556;4,841;33,655;4,258;-7,011;-2,788;0,000;35,500;35,900;9,582;3,108;-3,314;-2,417;-2,958;-3,466;-3,229;26,697;0,000;270,540;Inf;279,000;270,000;-3,102;3,030;3,378;23,382
3492,500;3,170;0,753;-35,209;3,207;9,556;4,869;33,644;4,229;-6,958;-2,776;0,000;35,446;36,016;9,582;3,108;-3,484;-2,335;-2,608;-3,526;-3,212;26,700;0,000;270,540;Inf;279,000;270,000;-3,039;3,032;3,417;23,409
3493,000;3,170;0,753;-35,209;3,207;9,556;4,869;33,644;4,229;-6,958;-2,776;0,000;35,400;36,000;9,582;3,108;-3,243;-2,357;-2,542;-3,621;-3,212;26,700;0,000;270,640;Inf;279,000;270,000;-2,988;3,034;3,420;23,428
3493,500;3,170;0,753;-35,209;3,207;9,556;4,869;33,644;4,229;-6,958;-2,776;0,000;35,400;36,000;9,582;3,108;-3,470;-2,526;-2,989;-3,662;-3,212;26,700;0,000;270,640;Inf;279,000;270,000;-2,941;3,036;3,445;23,462
3494,000;2,615;0,691;-33,563;3,228;9,490;4,869;33,644;4,229;-6,958;-2,776;0,000;35,400;36,000;9,794;3,163;-3,507;-2,581;-2,978;-3,921;-3,212;26,700;0,000;270,440;Inf;279,000;270,000;-3,161;3,039;3,454;23,455
3494,500;2,615;0,691;-33,563;3,228;9,490;4,869;33,644;4,229;-6,958;-2,776;0,000;35,400;36,000;9,794;3,163;-3,670;-2,675;-2,984;-3,846;-3,212;26,700;0,000;270,440;Inf;279,000;270,000;-3,247;3,032;3,468;23,457
3495,000;2,615;0,691;-33,563;3,228;9,490;4,869;33,644;4,229;-6,958;-2,776;0,000;35,400;36,000;9,794;3,163;-3,599;-2,618;-2,765;-3,668;-3,212;26,700;0,000;270,440;Inf;279,000;270,000;-3,294;3,025;3,451;23,395
3495,500;2,615;0,691;-33,563;3,228;9,490;4,869;33,644;4,229;-6,958;-2,776;0,000;35,400;36,000;9,794;3,163;-3,614;-2,348;-2,655;-3,552;-3,212;26,700;0,000;270,440;Inf;279,000;270,000;-3,163;3,018;3,449;23,358
3496,000;2,615;0,691;-33,563;3,228;9,490;4,909;33,667;4,232;-6,887;-2,772;0,000;35,437;35,914;9,794;3,163;-2,905;-2,372;-2,649;-3,542;-3,228;26,700;0,000;270,640;Inf;279,000;270,000;-3,042;3,011;3,439;23,347
3496,500;2,615;0,691;-33,563;3,228;9,490;4,909;33,667;4,232;-6,887;-2,772;0,000;35,400;35,900;9,794;3,163;-3,451;-2,610;-2,680;-3,844;-3,228;26,700;0,000;270,640;Inf;279,000;270,000;-2,867;3,005;3,432;23,301
3497,000;3,234;0,839;-33,663;3,206;9,542;4,909;33,667;4,232;-6,887;-2,772;0,000;35,400;35,900;9,787;3,132;-3,085;-2,571;-2,520;-3,348;-3,228;26,700;0,000;270,440;Inf;279,000;270,000;-3,146;2,999;3,424;23,275
3497,500;3,234;0,839;-33,663;3,206;9,542;4,909;33,667;4,232;-6,887;-2,772;0,000;35,400;35,900;9,787;3,132;-3,290;-2,305;-2,360;-3,418;-3,228;26,700;0,000;270,440;Inf;279,000;270,000;-2,881;3,002;3,414;23,281
3498,000;3,234;0,839;-33,663;3,206;9,542;4,909;33,667;4,232;-6,887;-2,772;0,000;35,400;35,900;9,787;3,132;-3,474;-2,353;-2,749;-3,617;-3,228;26,700;0,000;270,440;Inf;279,000;270,000;-2,843;3,006;3,438;23,291
3498,500;3,234;0,839;-33,663;3,206;9,542;4,909;33,667;4,232;-6,887;-2,772;0,000;35,400;35,900;9,787;3,132;-3,312;-2,405;-2,745;-3,681;-3,228;26,700;0,000;270,440;Inf;279,000;270,000;-3,048;3,010;3,449;23,324
3499,000;3,234;0,839;-33,663;3,206;9,542;4,928;33,643;4,224;-6,823;-2,757;0,000;35,421;35,938;9,787;3,132;-4,006;-2,385;-3,808;-3,861;-3,222;26,697;0,000;270,740;Inf;279,000;270,000;-3,036;3,014;3,485;23,277
3499,500;3,234;0,839;-33,663;3,206;9,542;4,928;33,643;4,224;-6,823;-2,757;0,000;35,400;35,900;9,787;3,132;-3,814;-2,688;-3,086;-4,054;-3,222;26,697;0,000;270,740;Inf;279,000;270,000;-3,515;3,017;3,489;23,212
3500,000;3,234;0,839;-33,663;3,206;9,542;4,928;33,643;4,224;-6,823;-2,757;0,000;35,400;35,900;9,787;3,132;-3,467;-2,656;-2,737;-3,732;-3,222;26,697;0,000;270,740;Inf;279,000;270,000;-3,411;3,021;3,463;23,170
3500,500;2,543;0,683;-34,323;3,310;9,509;4,928;33,643;4,224;-6,823;-2,757;0,000;35,400;35,900;9,589;3,159;-3,750;-2,477;-2,859;-3,630;-3,222;26,697;0,000;270,740;Inf;279,000;270,000;-3,148;3,024;3,450;23,126
3501,000;2,543;0,683;-34,323;3,310;9,509;4,928;33,643;4,224;-6,823;-2,757;0,000;35,400;35,900;9,589;3,159;-3,879;-2,582;-2,925;-3,866;-3,222;26,697;0,000;270,040;Inf;279,000;270,000;-3,179;3,016;3,453;23,091
3501,500;2,543;0,683;-34,323;3,310;9,509;4,928;33,643;4,224;-6,823;-2,757;0,000;35,400;35,900;9,589;3,159;-3,337;-2,529;-2,844;-3,852;-3,222;26,697;0,000;270,040;Inf;279,000;270,000;-3,313;3,009;3,441;23,099
3502,000;2,543;0,683;-34,323;3,310;9,509;4,928;33,643;4,224;-6,823;-2,757;0,000;35,400;35,900;9,589;3,159;-3,979;-2,634;-2,977;-3,955;-3,222;26,697;0,000;270,240;Inf;279,000;270,000;-3,141;3,001;3,439;23,103
3502,500;2,543;0,683;-34,323;3,310;9,509;4,927;33,681;4,226;-6,754;-2,762;0,000;35,413;35,841;9,589;3,159;-3,570;-2,626;-2,964;-3,852;-3,213;26,702;0,000;270,240;Inf;279,000;270,000;-3,386;2,994;3,428;23,135
3503,000;2,543;0,683;-34,323;3,310;9,509;4,927;33,681;4,226;-6,754;-2,762;0,000;35,400;35,800;9,589;3,159;-3,025;-2,534;-2,757;-3,247;-3,213;26,702;0,000;270,340;Inf;279,000;270,000;-3,253;2,986;3,418;23,123
3503,500;3,915;0,955;-35,209;3,180;9,548;4,927;33,681;4,226;-6,754;-2,762;0,000;35,400;35,800;9,538;3,367;-3,026;-2,264;-2,355;-3,234;-3,213;26,702;0,000;270,340;Inf;279,000;270,000;-2,891;2,979;3,422;23,150
3504,000;3,915;0,955;-35,209;3,180;9,548;4,927;33,681;4,226;-6,754;-2,762;0,000;35,400;35,800;9,538;3,367;-2,336;-2,364;-2,329;-3,404;-3,213;26,702;0,000;270,340;Inf;279,000;270,000;-2,720;2,994;3,432;23,155
3504,500;3,915;0,955;-35,209;3,180;9,548;4,927;33,681;4,226;-6,754;-2,762;0,000;35,400;35,800;9,538;3,367;-3,304;-2,456;-2,890;-3,747;-3,213;26,702;0,000;270,340;Inf;279,000;270,000;-2,608;3,009;3,470;23,132
3505,000;3,915;0,955;-35,209;3,180;9,548;4,927;33,681;4,226;-6,754;-2,762;0,000;35,400;35,800;9,538;3,367;-3,531;-2,536;-2,941;-3,760;-3,213;26,702;0,000;270,240;Inf;279,000;270,000;-3,099;3,024;3,496;23,093
3505,500;3,915;0,955;-35,209;3,180;9,548;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,842;9,538;3,367;-3,572;-2,617;-2,812;-3,918;-3,209;26,697;0,000;270,240;Inf;279,000;270,000;-3,192;3,039;3,497;23,120
3506,000;3,915;0,955;-35,209;3,180;9,548;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,800;9,538;3,367;-4,083;-2,498;-3,546;-3,912;-3,209;26,697;0,000;269,940;Inf;279,000;270,000;-3,230;3,053;3,514;23,144
3506,500;2,733;0,618;-35,209;3,261;9,581;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,800;9,532;3,252;-3,846;-2,713;-2,968;-3,984;-3,209;26,697;0,000;269,940;Inf;279,000;270,000;-3,510;3,067;3,505;23,176
3507,000;2,733;0,618;-35,209;3,261;9,581;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,800;9,532;3,252;-3,103;-2,749;-2,588;-3,785;-3,209;26,697;0,000;269,640;Inf;279,000;270,000;-3,378;3,062;3,455;23,130
3507,500;2,733;0,618;-35,209;3,261;9,581;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,800;9,532;3,252;-3,070;-2,574;-2,453;-3,362;-3,209;26,697;0,000;269,640;Inf;279,000;270,000;-3,056;3,056;3,451;23,117
3508,000;2,733;0,618;-35,209;3,261;9,581;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,800;9,532;3,252;-3,647;-2,614;-2,692;-3,704;-3,209;26,697;0,000;269,940;Inf;279,000;270,000;-2,865;3,051;3,456;23,138
3508,500;2,733;0,618;-35,209;3,261;9,581;4,879;33,652;4,223;-6,701;-2,767;0,000;35,400;35,800;9,532;3,252;-3,715;-2,342;-2,719;-3,630;-3,209;26,697;0,000;269,940;Inf;279,000;270,000;-3,164;3,046;3,448;23,122
3509,000;2,733;0,618;-35,209;3,261;9,581;4,855;33,648;4,224;-6,651;-2,770;0,000;35,392;35,881;9,532;3,252;-3,186;-2,433;-2,601;-3,712;-3,218;26,692;0,000;270,840;Inf;279,000;270,000;-3,101;3,041;3,454;23,135
3509,500;2,733;0,618;-35,209;3,261;9,581;4,855;33,648;4,224;-6,651;-2,770;0,000;35,400;35,900;9,532;3,252;-3,119;-2,463;-2,869;-3,752;-3,218;26,692;0,000;270,840;Inf;279,000;270,000;-2,983;3,036;3,448;23,155
3510,000;3,095;0,761;-35,209;3,185;9,559;4,855;33,648;4,224;-6,651;-2,770;0,000;35,400;35,900;9,520;3,187;-3,430;-2,539;-2,994;-3,784;-3,218;26,692;0,000;270,840;Inf;279,000;270,000;-3,051;3,031;3,464;23,173
3510,500;3,095;0,761;-35,209;3,185;9,559;4,855;33,648;4,224;-6,651;-2,770;0,000;35,400;35,900;9,520;3,187;-3,365;-2,535;-2,800;-3,436;-3,218;26,692;0,000;270,840;Inf;279,000;270,000;-3,187;3,032;3,472;23,212
3511,000;3,095;0,761;-35,209;3,185;9,559;4,855;33,648;4,224;-6,651;-2,770;0,000;35,400;35,900;9,520;3,187;-3,411;-2,214;-2,594;-3,429;-3,218;26,692;0,000;270,040;Inf;279,000;270,000;-3,034;3,033;3,470;23,224
3511,500;3,095;0,761;-35,209;3,185;9,559;4,855;33,648;4,224;-6,651;-2,770;0,000;35,400;35,900;9,520;3,187;-3,556;-2,395;-2,815;-3,709;-3,218;26,692;0,000;270,040;Inf;279,000;270,000;-2,912;3,034;3,488;23,217
3512,000;3,095;0,761;-35,209;3,185;9,559;4,817;33,647;4,240;-6,581;-2,773;0,000;35,386;35,779;9,520;3,187;-3,103;-2,513;-2,621;-3,741;-3,218;26,693;0,000;270,440;Inf;279,000;270,000;-3,119;3,035;3,525;23,217
3512,500;3,095;0,761;-35,209;3,185;9,559;4,817;33,647;4,240;-6,581;-2,773;0,000;35,400;35,800;9,520;3,187;-3,569;-2,449;-3,039;-3,746;-3,218;26,693;0,000;270,440;Inf;279,000;270,000;-2,994;3,036;3,503;23,231
3513,000;2,434;0,664;-34,579;3,267;9,494;4,817;33,647;4,240;-6,581;-2,773;0,000;35,400;35,800;9,588;3,291;-3,088;-2,514;-2,717;-3,458;-3,218;26,693;0,000;270,740;Inf;279,000;270,000;-3,201;3,037;3,497;23,231
3513,500;2,434;0,664;-34,579;3,267;9,494;4,817;33,647;4,240;-6,581;-2,773;0,000;35,400;35,800;9,588;3,291;-3,162;-2,273;-2,513;-3,212;-3,218;26,693;0,000;270,740;Inf;279,000;270,000;-2,944;3,027;3,484;23,249
3514,000;2,434;0,664;-34,579;3,267;9,494;4,817;33,647;4,240;-6,581;-2,773;0,000;35,400;35,800;9,588;3,291;-3,223;-2,424;-2,572;-3,533;-3,218;26,693;0,000;270,540;Inf;279,000;270,000;-2,790;3,017;3,508;23,263
3514,500;2,434;0,664;-34,579;3,267;9,494;4,817;33,647;4,240;-6,581;-2,773;0,000;35,400;35,800;9,588;3,291;-3,092;-2,353;-2,749;-3,620;-3,218;26,693;0,000;270,540;Inf;279,000;270,000;-2,938;3,008;3,525;23,235
3515,000;2,434;0,664;-34,579;3,267;9,494;4,817;33,647;4,240;-6,581;-2,773;0,000;35,400;35,800;9,588;3,291;-3,163;-2,147;-2,335;-3,146;-3,218;26,693;0,000;270,640;Inf;279,000;270,000;-2,953;2,998;3,517;23,199
3515,500;2,434;0,664;-34,579;3,267;9,494;4,837;33,640;4,218;-6,533;-2,777;0,000;35,365;35,831;9,588;3,291;-3,475;-2,318;-2,974;-3,498;-3,223;26,687;0,000;270,640;Inf;279,000;270,000;-2,698;2,989;3,520;23,199
3516,000;2,434;0,664;-34,579;3,267;9,494;4,837;33,640;4,218;-6,533;-2,777;0,000;35,400;35,800;9,588;3,291;-3,558;-2,425;-2,578;-3,562;-3,223;26,687;0,000;270,540;Inf;279,000;270,000;-3,066;2,980;3,553;23,184
3516,500;3,146;0,742;-35,209;3,207;9,546;4,837;33,640;4,218;-6,533;-2,777;0,000;35,400;35,800;9,513;3,220;-3,244;-2,219;-2,666;-3,393;-3,223;26,687;0,000;270,540;Inf;279,000;270,000;-3,031;2,971;3,557;23,169
3517,000;3,146;0,742;-35,209;3,207;9,546;4,837;33,640;4,218;-6,533;-2,777;0,000;35,400;35,800;9,513;3,220;-2,555;-2,326;-2,369;-3,217;-3,223;26,687;0,000;270,440;Inf;279,000;270,000;-2,881;2,974;3,554;23,139
3517,500;3,146;0,742;-35,209;3,207;9,546;4,837;33,640;4,218;-6,533;-2,777;0,000;35,400;35,800;9,513;3,220;-3,308;-2,297;-2,654;-3,362;-3,223;26,687;0,000;270,440;Inf;279,000;270,000;-2,617;2,977;3,578;23,082
3518,000;3,146;0,742;-35,209;3,207;9,546;4,837;33,640;4,218;-6,533;-2,777;0,000;35,400;35,800;9,513;3,220;-3,322;-2,431;-2,336;-3,526;-3,223;26,687;0,000;270,340;Inf;279,000;270,000;-2,905;2,979;3,587;23,062
3518,500;3,146;0,742;-35,209;3,207;9,546;4,861;33,635;4,224;-6,480;-2,766;0,000;35,358;35,802;9,513;3,220;-3,580;-2,576;-2,601;-3,733;-3,216;26,692;0,000;270,340;Inf;279,000;270,000;-2,904;2,982;3,582;23,056
3519,000;3,146;0,742;-35,209;3,207;9,546;4,861;33,635;4,224;-6,480;-2,766;0,000;35,400;35,800;9,513;3,220;-3,390;-2,468;-2,434;-3,582;-3,216;26,692;0,000;270,640;Inf;279,000;270,000;-3,123;2,985;3,576;23,069
3519,500;3,397;0,899;-33,376;3,252;9,468;4,861;33,635;4,224;-6,480;-2,766;0,000;35,400;35,800;9,839;3,162;-2,702;-2,441;-2,344;-3,570;-3,216;26,692;0,000;270,640;Inf;279,000;270,000;-2,969;2,987;3,543;23,048
3520,000;3,397;0,899;-33,376;3,252;9,468;4,861;33,635;4,224;-6,480;-2,766;0,000;35,400;35,800;9,839;3,162;-2,824;-2,462;-2,526;-3,554;-3,216;26,692;0,000;270,240;Inf;279,000;270,000;-2,764;2,994;3,531;23,022
3520,500;3,397;0,899;-33,376;3,252;9,468;4,861;33,635;4,224;-6,480;-2,766;0,000;35,400;35,800;9,839;3,162;-3,306;-2,409;-2,820;-3,440;-3,216;26,692;0,000;270,240;Inf;279,000;270,000;-2,842;3,001;3,540;23,021
3521,000;3,397;0,899;-33,376;3,252;9,468;4,861;33,635;4,224;-6,480;-2,766;0,000;35,400;35,800;9,839;3,162;-3,527;-2,457;-2,912;-3,685;-3,216;26,692;0,000;270,340;Inf;279,000;270,000;-2,994;3,007;3,536;23,032
3521,500;3,397;0,899;-33,376;3,252;9,468;4,861;33,635;4,224;-6,480;-2,766;0,000;35,400;35,800;9,839;3,162;-3,623;-2,525;-2,730;-3,744;-3,216;26,692;0,000;270,340;Inf;279,000;270,000;-3,145;3,014;3,540;23,064
3522,000;3,397;0,899;-33,376;3,252;9,468;4,903;33,683;4,244;-6,372;-2,766;0,000;35,352;35,713;9,839;3,162;-3,682;-2,505;-2,575;-3,727;-3,210;26,695;0,000;270,240;Inf;279,000;270,000;-3,155;3,020;3,527;23,095
3522,500;3,397;0,899;-33,376;3,252;9,468;4,903;33,683;4,244;-6,372;-2,766;0,000;35,400;35,700;9,839;3,162;-3,480;-2,474;-3,134;-3,754;-3,210;26,695;0,000;270,240;Inf;279,000;270,000;-3,122;3,026;3,518;23,151
3523,000;3,080;0,705;-35,209;3,260;9,579;4,903;33,683;4,244;-6,372;-2,766;0,000;35,400;35,700;9,553;3,303;-3,465;-2,641;-2,779;-3,840;-3,210;26,695;0,000;270,340;Inf;279,000;270,000;-3,210;3,032;3,537;23,189
3523,500;3,080;0,705;-35,209;3,260;9,579;4,903;33,683;4,244;-6,372;-2,766;0,000;35,400;35,700;9,553;3,303;-3,352;-2,625;-2,491;-3,641;-3,210;26,695;0,000;270,340;Inf;279,000;270,000;-3,181;3,033;3,516;23,175
3524,000;3,080;0,705;-35,209;3,260;9,579;4,903;33,683;4,244;-6,372;-2,766;0,000;35,400;35,700;9,553;3,303;-3,391;-2,387;-2,418;-3,596;-3,210;26,695;0,000;269,940;Inf;279,000;270,000;-3,027;3,034;3,484;23,142
3524,500;3,080;0,705;-35,209;3,260;9,579;4,903;33,683;4,244;-6,372;-2,766;0,000;35,400;35,700;9,553;3,303;-3,678;-2,465;-2,859;-3,740;-3,210;26,695;0,000;269,940;Inf;279,000;270,000;-2,948;3,035;3,467;23,100
3525,000;3,080;0,705;-35,209;3,260;9,579;4,912;33,667;4,222;-6,329;-2,761;0,000;35,344;35,778;9,553;3,303;-3,618;-2,544;-2,649;-3,721;-3,209;26,691;0,000;270,140;Inf;279,000;270,000;-3,186;3,035;3,465;23,027
3525,500;3,080;0,705;-35,209;3,260;9,579;4,912;33,667;4,222;-6,329;-2,761;0,000;35,300;35,800;9,553;3,303;-3,004;-2,477;-2,562;-3,639;-3,209;26,691;0,000;270,140;Inf;279,000;270,000;-3,133;3,036;3,464;23,025
3526,000;3,672;0,896;-35,209;3,175;9,544;4,912;33,667;4,222;-6,329;-2,761;0,000;35,300;35,800;9,548;3,422;-3,392;-2,602;-2,664;-3,920;-3,209;26,691;0,000;270,140;Inf;279,000;270,000;-2,920;3,037;3,478;23,024
3526,500;3,672;0,896;-35,209;3,175;9,544;4,912;33,667;4,222;-6,329;-2,761;0,000;35,300;35,800;9,548;3,422;-3,442;-2,655;-2,631;-3,947;-3,209;26,691;0,000;270,140;Inf;279,000;270,000;-3,145;3,047;3,481;23,046
3527,000;3,672;0,896;-35,209;3,175;9,544;4,912;33,667;4,222;-6,329;-2,761;0,000;35,300;35,800;9,548;3,422;-3,200;-2,664;-2,406;-3,632;-3,209;26,691;0,000;270,640;Inf;279,000;270,000;-3,168;3,057;3,452;23,086
3527,500;3,672;0,896;-35,209;3,175;9,544;4,912;33,667;4,222;-6,329;-2,761;0,000;35,300;35,800;9,548;3,422;-3,023;-2,510;-2,333;-3,561;-3,209;26,691;0,000;270,640;Inf;279,000;270,000;-2,976;3,067;3,452;23,106
3528,000;3,672;0,896;-35,209;3,175;9,544;4,905;33,636;4,217;-6,285;-2,772;0,000;35,328;35,750;9,548;3,422;-3,054;-2,453;-2,855;-3,692;-3,220;26,675;0,000;270,640;Inf;279,000;270,000;-2,857;3,077;3,429;23,167
3528,500;3,672;0,896;-35,209;3,175;9,544;4,905;33,636;4,217;-6,285;-2,772;0,000;35,300;35,800;9,548;3,422;-3,351;-2,520;-2,838;-3,715;-3,220;26,675;0,000;270,640;Inf;279,000;270,000;-3,013;3,087;3,450;23,184
3529,000;3,672;0,896;-35,209;3,175;9,544;4,905;33,636;4,217;-6,285;-2,772;0,000;35,300;35,800;9,548;3,422;-3,419;-2,480;-2,873;-3,419;-3,220;26,675;0,000;270,540;Inf;279,000;270,000;-3,106;3,097;3,458;23,206
3529,500;2,917;0,792;-34,238;3,286;9,527;4,905;33,636;4,217;-6,285;-2,772;0,000;35,300;35,800;9,619;3,168;-3,567;-2,454;-2,904;-3,699;-3,220;26,675;0,000;270,540;Inf;279,000;270,000;-3,048;3,106;3,493;23,197
3530,000;2,917;0,792;-34,238;3,286;9,527;4,905;33,636;4,217;-6,285;-2,772;0,000;35,300;35,800;9,619;3,168;-3,630;-2,601;-2,607;-3,734;-3,220;26,675;0,000;270,640;Inf;279,000;270,000;-3,156;3,103;3,470;23,197
3530,500;2,917;0,792;-34,238;3,286;9,527;4,905;33,636;4,217;-6,285;-2,772;0,000;35,300;35,800;9,619;3,168;-3,398;-2,377;-2,780;-3,589;-3,220;26,675;0,000;270,640;Inf;279,000;270,000;-3,143;3,100;3,483;23,202
3531,000;2,917;0,792;-34,238;3,286;9,527;4,905;33,636;4,217;-6,285;-2,772;0,000;35,300;35,800;9,619;3,168;-3,012;-2,417;-2,820;-3,674;-3,220;26,675;0,000;270,740;Inf;279,000;270,000;-3,036;3,097;3,454;23,184
3531,500;2,917;0,792;-34,238;3,286;9,527;4,867;33,661;4,227;-6,215;-2,767;0,000;35,311;35,747;9,619;3,168;-3,362;-2,480;-2,957;-3,801;-3,220;26,670;0,000;270,740;Inf;279,000;270,000;-2,981;3,094;3,494;23,205
3532,000;2,917;0,792;-34,238;3,286;9,527;4,867;33,661;4,227;-6,215;-2,767;0,000;35,300;35,700;9,619;3,168;-3,400;-2,521;-3,052;-3,865;-3,220;26,670;0,000;270,440;Inf;279,000;270,000;-3,150;3,091;3,494;23,217
3532,500;2,842;0,725;-34,962;3,273;9,586;4,867;33,661;4,227;-6,215;-2,767;0,000;35,300;35,700;9,556;3,197;-3,721;-2,568;-3,242;-3,947;-3,220;26,670;0,000;270,440;Inf;279,000;270,000;-3,209;3,088;3,515;23,208
3533,000;2,842;0,725;-34,962;3,273;9,586;4,867;33,661;4,227;-6,215;-2,767;0,000;35,300;35,700;9,556;3,197;-3,565;-2,408;-2,690;-3,410;-3,220;26,670;0,000;270,540;Inf;279,000;270,000;-3,369;3,084;3,483;23,172
3533,500;2,842;0,725;-34,962;3,273;9,586;4,867;33,661;4,227;-6,215;-2,767;0,000;35,300;35,700;9,556;3,197;-3,615;-2,419;-2,880;-3,624;-3,220;26,670;0,000;270,540;Inf;279,000;270,000;-3,018;3,080;3,499;23,185
3534,000;2,842;0,725;-34,962;3,273;9,586;4,867;33,661;4,227;-6,215;-2,767;0,000;35,300;35,700;9,556;3,197;-3,601;-2,456;-2,744;-3,685;-3,220;26,670;0,000;270,640;Inf;279,000;270,000;-3,134;3,076;3,476;23,207
3534,500;2,842;0,725;-34,962;3,273;9,586;4,854;33,668;4,218;-6,164;-2,746;0,000;35,318;35,695;9,556;3,197;-3,304;-2,438;-2,733;-3,599;-3,208;26,673;0,000;270,640;Inf;279,000;270,000;-3,121;3,072;3,472;23,211
3535,000;2,842;0,725;-34,962;3,273;9,586;4,854;33,668;4,218;-6,164;-2,746;0,000;35,300;35,700;9,556;3,197;-2,875;-2,445;-2,627;-3,690;-3,208;26,673;0,000;270,940;Inf;279,000;270,000;-3,018;3,069;3,480;23,205
3535,500;2,842;0,725;-34,962;3,273;9,586;4,854;33,668;4,218;-6,164;-2,746;0,000;35,300;35,700;9,556;3,197;-3,409;-2,557;-2,722;-3,875;-3,208;26,673;0,000;270,940;Inf;279,000;270,000;-2,909;3,065;3,484;23,170
3536,000;2,036;0,526;-34,416;3,268;9,555;4,854;33,668;4,218;-6,164;-2,746;0,000;35,300;35,700;9,556;3,146;-3,154;-2,530;-2,828;-3,561;-3,208;26,673;0,000;270,540;Inf;279,000;270,000;-3,141;3,061;3,480;23,212
3536,500;2,036;0,526;-34,416;3,268;9,555;4,854;33,668;4,218;-6,164;-2,746;0,000;35,300;35,700;9,556;3,146;-3,288;-2,308;-2,543;-3,230;-3,208;26,673;0,000;270,540;Inf;279,000;270,000;-3,018;3,045;3,466;23,229
3537,000;2,036;0,526;-34,416;3,268;9,555;4,854;33,668;4,218;-6,164;-2,746;0,000;35,300;35,700;9,556;3,146;-2,650;-2,240;-2,432;-3,304;-3,208;26,673;0,000;270,440;Inf;279,000;270,000;-2,843;3,028;3,486;23,251
3537,500;2,036;0,526;-34,416;3,268;9,555;4,854;33,668;4,218;-6,164;-2,746;0,000;35,300;35,700;9,556;3,146;-3,059;-2,409;-2,519;-3,481;-3,208;26,673;0,000;270,440;Inf;279,000;270,000;-2,657;3,012;3,509;23,275
3538,000;2,036;0,526;-34,416;3,268;9,555;4,816;33,626;4,230;-6,130;-2,750;0,000;35,304;35,739;9,556;3,146;-3,302;-2,439;-2,499;-3,421;-3,213;26,662;0,000;270,240;Inf;279,000;270,000;-2,867;2,996;3,519;23,271
3538,500;2,036;0,526;-34,416;3,268;9,555;4,816;33,626;4,230;-6,130;-2,750;0,000;35,300;35,700;9,556;3,146;-3,443;-2,109;-2,536;-3,323;-3,213;26,662;0,000;270,240;Inf;279,000;270,000;-2,915;2,980;3,522;23,320
3539,000;4,055;0,959;-35,209;3,194;9,517;4,816;33,626;4,230;-6,130;-2,750;0,000;35,300;35,700;9,572;3,225;-2,378;-2,214;-2,235;-3,267;-3,213;26,662;0,000;270,440;Inf;279,000;270,000;-2,853;2,965;3,540;23,314
3539,500;4,055;0,959;-35,209;3,194;9,517;4,816;33,626;4,230;-6,130;-2,750;0,000;35,300;35,700;9,572;3,225;-2,795;-2,296;-2,452;-3,403;-3,213;26,662;0,000;270,440;Inf;279,000;270,000;-2,523;2,982;3,558;23,363
3540,000;4,055;0,959;-35,209;3,194;9,517;4,816;33,626;4,230;-6,130;-2,750;0,000;35,300;35,700;9,572;3,225;-2,994;-2,324;-2,579;-3,495;-3,213;26,662;0,000;270,240;Inf;279,000;270,000;-2,736;3,000;3,604;23,365
3540,500;4,055;0,959;-35,209;3,194;9,517;4,816;33,626;4,230;-6,130;-2,750;0,000;35,300;35,700;9,572;3,225;-3,398;-2,398;-2,414;-3,538;-3,213;26,662;0,000;270,240;Inf;279,000;270,000;-2,848;3,017;3,598;23,393
3541,000;4,055;0,959;-35,209;3,194;9,517;4,885;33,641;4,246;-6,042;-2,757;0,000;35,299;35,663;9,572;3,225;-3,417;-2,346;-2,329;-3,481;-3,231;26,656;0,000;269,940;Inf;279,000;270,000;-2,937;3,034;3,586;23,437
3541,500;4,055;0,959;-35,209;3,194;9,517;4,885;33,641;4,246;-6,042;-2,757;0,000;35,300;35,700;9,572;3,225;-3,633;-2,282;-3,240;-3,559;-3,231;26,656;0,000;269,940;Inf;279,000;270,000;-2,893;3,051;3,573;23,462
3542,000;4,055;0,959;-35,209;3,194;9,517;4,885;33,641;4,246;-6,042;-2,757;0,000;35,300;35,700;9,572;3,225;-3,420;-2,499;-2,591;-3,691;-3,231;26,656;0,000;269,640;Inf;279,000;270,000;-3,179;3,068;3,585;23,478
3542,500;2,127;0,569;-33,318;3,255;9,525;4,885;33,641;4,246;-6,042;-2,757;0,000;35,300;35,700;9,744;3,156;-3,100;-2,428;-2,440;-3,372;-3,231;26,656;0,000;269,640;Inf;279,000;270,000;-3,050;3,084;3,580;23,458
3543,000;2,127;0,569;-33,318;3,255;9,525;4,885;33,641;4,246;-6,042;-2,757;0,000;35,300;35,700;9,744;3,156;-2,767;-2,308;-2,330;-3,114;-3,231;26,656;0,000;269,940;Inf;279,000;270,000;-2,835;3,068;3,560;23,483
3543,500;2,127;0,569;-33,318;3,255;9,525;4,885;33,641;4,246;-6,042;-2,757;0,000;35,300;35,700;9,744;3,156;-3,185;-2,115;-2,249;-3,262;-3,231;26,656;0,000;269,940;Inf;279,000;270,000;-2,630;3,053;3,581;23,478
3544,000;2,127;0,569;-33,318;3,255;9,525;4,885;33,641;4,246;-6,042;-2,757;0,000;35,300;35,700;9,744;3,156;-2,652;-2,258;-2,443;-3,527;-3,231;26,656;0,000;270,040;Inf;279,000;270,000;-2,703;3,037;3,603;23,509
3544,500;2,127;0,569;-33,318;3,255;9,525;4,922;33,640;4,207;-5,975;-2,759;0,000;35,299;35,701;9,744;3,156;-3,026;-2,324;-2,623;-3,403;-3,231;26,658;0,000;270,040;Inf;279,000;270,000;-2,720;3,023;3,624;23,526
3545,000;2,127;0,569;-33,318;3,255;9,525;4,922;33,640;4,207;-5,975;-2,759;0,000;35,300;35,700;9,744;3,156;-3,125;-2,191;-2,285;-3,247;-3,231;26,658;0,000;270,140;Inf;279,000;270,000;-2,844;3,008;3,638;23,517
3545,500;3,176;0,844;-33,924;3,226;9,523;4,922;33,640;4,207;-5,975;-2,759;0,000;35,300;35,700;9,685;3,207;-3,255;-2,191;-2,241;-3,375;-3,231;26,658;0,000;270,140;Inf;279,000;270,000;-2,712;2,993;3,629;23,496
3546,000;3,176;0,844;-33,924;3,226;9,523;4,922;33,640;4,207;-5,975;-2,759;0,000;35,300;35,700;9,685;3,207;-3,633;-2,257;-3,215;-3,640;-3,231;26,658;0,000;269,840;Inf;279,000;270,000;-2,765;2,996;3,640;23,495
3546,500;3,176;0,844;-33,924;3,226;9,523;4,922;33,640;4,207;-5,975;-2,759;0,000;35,300;35,700;9,685;3,207;-3,514;-2,523;-2,658;-3,859;-3,231;26,658;0,000;269,840;Inf;279,000;270,000;-3,186;2,999;3,642;23,479
3547,000;3,176;0,844;-33,924;3,226;9,523;4,922;33,640;4,207;-5,975;-2,759;0,000;35,300;35,700;9,685;3,207;-3,048;-2,608;-2,244;-3,684;-3,231;26,658;0,000;269,940;Inf;279,000;270,000;-3,138;3,002;3,623;23,483
3547,500;3,176;0,844;-33,924;3,226;9,523;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,697;9,685;3,207;-2,934;-2,232;-2,049;-3,261;-3,228;26,655;0,000;269,940;Inf;279,000;270,000;-2,896;3,005;3,588;23,427
3548,000;3,176;0,844;-33,924;3,226;9,523;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,700;9,685;3,207;-3,443;-2,348;-2,273;-3,510;-3,228;26,655;0,000;269,940;Inf;279,000;270,000;-2,619;3,008;3,610;23,415
3548,500;3,156;0,838;-33,412;3,224;9,487;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,700;9,848;3,207;-3,444;-2,368;-2,347;-3,548;-3,228;26,655;0,000;269,940;Inf;279,000;270,000;-2,893;3,011;3,617;23,419
3549,000;3,156;0,838;-33,412;3,224;9,487;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,700;9,848;3,207;-3,709;-2,293;-3,173;-3,610;-3,228;26,655;0,000;270,240;Inf;279,000;270,000;-2,927;3,013;3,631;23,463
3549,500;3,156;0,838;-33,412;3,224;9,487;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,700;9,848;3,207;-3,466;-2,529;-2,579;-3,761;-3,228;26,655;0,000;270,240;Inf;279,000;270,000;-3,196;3,015;3,639;23,460
3550,000;3,156;0,838;-33,412;3,224;9,487;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,700;9,848;3,207;-3,144;-2,463;-2,520;-3,719;-3,228;26,655;0,000;269,940;Inf;279,000;270,000;-3,084;3,018;3,598;23,435
3550,500;3,156;0,838;-33,412;3,224;9,487;4,914;33,669;4,230;-5,922;-2,796;0,000;35,300;35,700;9,848;3,207;-3,008;-2,528;-2,573;-3,859;-3,228;26,655;0,000;269,940;Inf;279,000;270,000;-2,962;3,020;3,598;23,405
3551,000;3,156;0,838;-33,412;3,224;9,487;4,921;33,690;4,224;-5,844;-2,770;0,000;35,310;35,789;9,848;3,207;-3,438;-2,558;-2,748;-3,950;-3,224;26,654;0,000;269,840;Inf;279,000;270,000;-2,992;3,022;3,578;23,396
3551,500;3,156;0,838;-33,412;3,224;9,487;4,921;33,690;4,224;-5,844;-2,770;0,000;35,300;35,800;9,848;3,207;-3,315;-2,528;-2,475;-3,562;-3,224;26,654;0,000;269,840;Inf;279,000;270,000;-3,174;3,024;3,551;23,385
3552,000;3,026;0,689;-35,209;3,221;9,586;4,921;33,690;4,224;-5,844;-2,770;0,000;35,300;35,800;9,531;3,249;-3,387;-2,326;-2,361;-3,392;-3,224;26,654;0,000;269,840;Inf;279,000;270,000;-2,970;3,027;3,547;23,389
3552,500;3,026;0,689;-35,209;3,221;9,586;4,921;33,690;4,224;-5,844;-2,770;0,000;35,300;35,800;9,531;3,249;-3,623;-2,302;-3,096;-3,582;-3,224;26,654;0,000;269,840;Inf;279,000;270,000;-2,866;3,027;3,524;23,396
3553,000;3,026;0,689;-35,209;3,221;9,586;4,921;33,690;4,224;-5,844;-2,770;0,000;35,300;35,800;9,531;3,249;-3,569;-2,572;-2,588;-3,779;-3,224;26,654;0,000;269,940;Inf;279,000;270,000;-3,151;3,027;3,538;23,399
3553,500;3,026;0,689;-35,209;3,221;9,586;4,921;33,690;4,224;-5,844;-2,770;0,000;35,300;35,800;9,531;3,249;-3,630;-2,399;-3,337;-3,781;-3,224;26,654;0,000;269,940;Inf;279,000;270,000;-3,127;3,027;3,543;23,422
3554,000;3,026;0,689;-35,209;3,221;9,586;4,898;33,711;4,227;-5,766;-2,782;0,000;35,305;35,730;9,531;3,249;-3,589;-2,578;-2,855;-3,685;-3,236;26,648;0,000;269,540;Inf;279,000;275,000;-3,287;3,027;3,534;23,439
3554,500;3,026;0,689;-35,209;3,221;9,586;4,898;33,711;4,227;-5,766;-2,782;0,000;35,300;35,700;9,531;3,249;-2,954;-2,429;-2,440;-3,447;-3,236;26,648;0,000;269,540;Inf;280,000;275,000;-3,177;3,027;3,517;23,467
3555,000;3,546;0,843;-35,209;3,386;9,618;4,898;33,711;4,227;-5,766;-2,782;0,000;35,300;35,700;9,440;3,257;-3,109;-2,224;-2,788;-3,274;-3,236;26,648;0,000;269,640;Inf;280,000;275,000;-2,818;3,027;3,518;23,449
3555,500;3,546;0,843;-35,209;3,386;9,618;4,898;33,711;4,227;-5,766;-2,782;0,000;35,300;35,700;9,440;3,257;-3,478;-2,294;-2,520;-3,409;-3,236;26,648;0,000;269,640;Inf;281,000;275,000;-2,849;3,035;3,526;23,427
3556,000;3,546;0,843;-35,209;3,386;9,618;4,898;33,711;4,227;-5,766;-2,782;0,000;35,300;35,700;9,440;3,257;-3,295;-2,243;-2,588;-3,463;-3,236;26,648;0,000;270,040;Inf;281,000;275,000;-2,925;3,043;3,553;23,395
3556,500;3,546;0,843;-35,209;3,386;9,618;4,898;33,711;4,227;-5,766;-2,782;0,000;35,300;35,700;9,440;3,257;-3,537;-2,353;-2,714;-3,616;-3,236;26,648;0,000;270,040;Inf;282,000;275,000;-2,897;3,052;3,560;23,503
3557,000;3,546;0,843;-35,209;3,386;9,618;4,898;33,711;4,227;-5,766;-2,782;0,000;35,300;35,700;9,440;3,257;-3,121;-2,404;-2,651;-3,686;-3,236;26,648;0,000;271,140;Inf;282,000;275,000;-3,055;3,060;3,564;23,461
3557,500;3,546;0,843;-35,209;3,386;9,618;4,853;33,687;4,244;-5,737;-2,781;0,000;35,307;35,748;9,440;3,257;-3,834;-2,443;-3,191;-3,857;-3,239;26,647;0,000;271,140;Inf;283,000;275,000;-2,965;3,068;3,593;23,311
3558,000;3,546;0,843;-35,209;3,386;9,618;4,853;33,687;4,244;-5,737;-2,781;0,000;35,300;35,700;9,440;3,257;-3,713;-2,597;-2,836;-3,938;-3,239;26,647;0,000;271,440;Inf;283,000;275,000;-3,331;3,076;3,585;23,219
3558,500;1,997;0,512;-34,385;3,476;9,571;4,853;33,687;4,244;-5,737;-2,781;0,000;35,300;35,700;9,639;3,190;-3,023;-2,444;-2,588;-3,665;-3,239;26,647;0,000;271,440;Inf;284,000;275,000;-3,271;3,083;3,543;23,198
3559,000;1,997;0,512;-34,385;3,476;9,571;4,853;33,687;4,244;-5,737;-2,781;0,000;35,300;35,700;9,639;3,190;-2,947;-2,520;-2,534;-3,747;-3,239;26,647;0,000;271,140;Inf;284,000;275,000;-2,930;3,065;3,544;23,114
3559,500;1,997;0,512;-34,385;3,476;9,571;4,853;33,687;4,244;-5,737;-2,781;0,000;35,300;35,700;9,639;3,190;-3,306;-2,509;-2,724;-3,718;-3,239;26,647;0,000;271,140;Inf;285,000;275,000;-2,937;3,048;3,542;23,034
3560,000;1,997;0,512;-34,385;3,476;9,571;4,853;33,687;4,244;-5,737;-2,781;0,000;35,300;35,700;9,639;3,190;-3,312;-2,506;-2,629;-3,452;-3,239;26,647;0,000;273,840;Inf;285,000;275,000;-3,064;3,031;3,537;22,972
3560,500;1,997;0,512;-34,385;3,476;9,571;4,893;33,673;4,212;-5,698;-2,774;0,000;35,309;35,761;9,639;3,190;-3,368;-2,132;-2,388;-3,315;-3,249;26,637;0,000;273,840;Inf;286,000;275,000;-2,975;3,014;3,551;22,977
3561,000;1,997;0,512;-34,385;3,476;9,571;4,893;33,673;4,212;-5,698;-2,774;0,000;35,300;35,800;9,639;3,190;-2,866;-2,175;-2,432;-3,353;-3,249;26,637;0,000;273,940;Inf;286,000;275,000;-2,801;2,997;3,589;22,908
3561,500;2,996;0,726;-35,209;3,186;9,561;4,893;33,673;4,212;-5,698;-2,774;0,000;35,300;35,800;9,382;3,278;-2,648;-2,352;-2,546;-3,437;-3,249;26,637;0,000;273,940;Inf;287,000;275,000;-2,707;2,981;3,608;22,899
3562,000;2,996;0,726;-35,209;3,186;9,561;4,893;33,673;4,212;-5,698;-2,774;0,000;35,300;35,800;9,382;3,278;-3,393;-2,047;-2,524;-3,279;-3,249;26,637;0,000;274,340;Inf;287,000;275,000;-2,746;2,981;3,636;22,930
3562,500;2,996;0,726;-35,209;3,186;9,561;4,893;33,673;4,212;-5,698;-2,774;0,000;35,300;35,800;9,382;3,278;-3,029;-2,148;-2,283;-3,335;-3,249;26,637;0,000;274,340;Inf;287,000;275,000;-2,811;2,981;3,655;22,972
3563,000;2,996;0,726;-35,209;3,186;9,561;4,893;33,673;4,212;-5,698;-2,774;0,000;35,300;35,800;9,382;3,278;-2,631;-2,250;-2,223;-3,359;-3,249;26,637;0,000;277,740;Inf;287,000;275,000;-2,699;2,981;3,673;23,002
3563,500;2,996;0,726;-35,209;3,186;9,561;4,893;33,673;4,212;-5,698;-2,774;0,000;35,300;35,800;9,382;3,278;-3,038;-2,356;-2,242;-3,218;-3,249;26,637;0,000;277,740;Inf;286,000;275,000;-2,616;2,982;3,694;23,013
3564,000;2,996;0,726;-35,209;3,186;9,561;4,912;33,658;4,195;-5,650;-2,781;0,000;35,326;35,878;9,382;3,278;-3,157;-2,070;-2,371;-3,255;-3,241;26,635;0,000;277,740;Inf;286,000;275,000;-2,713;2,982;3,711;23,023
3564,500;2,996;0,726;-35,209;3,186;9,561;4,912;33,658;4,195;-5,650;-2,781;0,000;35,300;35,900;9,382;3,278;-3,094;-2,096;-2,091;-3,285;-3,241;26,635;0,000;277,740;Inf;285,000;275,000;-2,713;2,982;3,751;23,064
3565,000;3,577;0,959;-34,279;3,236;9,514;4,912;33,658;4,195;-5,650;-2,781;0,000;35,300;35,900;9,682;3,207;-3,358;-2,131;-2,509;-3,397;-3,241;26,635;0,000;277,340;Inf;285,000;275,000;-2,641;2,982;3,762;23,052
3565,500;3,577;0,959;-34,279;3,236;9,514;4,912;33,658;4,195;-5,650;-2,781;0,000;35,300;35,900;9,682;3,207;-2,794;-2,283;-2,284;-3,473;-3,241;26,635;0,000;277,340;Inf;284,000;275,000;-2,849;2,992;3,780;23,128
3566,000;3,577;0,959;-34,279;3,236;9,514;4,912;33,658;4,195;-5,650;-2,781;0,000;35,300;35,900;9,682;3,207;-3,102;-2,409;-2,486;-3,585;-3,241;26,635;0,000;277,540;Inf;284,000;275,000;-2,708;3,002;3,776;23,137
3566,500;3,577;0,959;-34,279;3,236;9,514;4,912;33,658;4,195;-5,650;-2,781;0,000;35,300;35,900;9,682;3,207;-2,681;-2,302;-2,007;-3,200;-3,241;26,635;0,000;277,540;Inf;283,000;275,000;-2,895;3,011;3,781;23,110
3567,000;3,577;0,959;-34,279;3,236;9,514;4,928;33,716;4,215;-5,564;-2,793;0,000;35,344;35,866;9,682;3,207;-2,220;-2,141;-2,058;-3,181;-3,253;26,620;0,000;276,640;Inf;283,000;275,000;-2,547;3,020;3,770;23,119
3567,500;3,577;0,959;-34,279;3,236;9,514;4,928;33,716;4,215;-5,564;-2,793;0,000;35,300;35,900;9,682;3,207;-2,693;-2,253;-2,113;-3,250;-3,253;26,620;0,000;276,640;Inf;282,000;275,000;-2,400;3,030;3,784;23,115
3568,000;2,995;0,743;-34,457;3,221;9,542;4,928;33,716;4,215;-5,564;-2,793;0,000;35,300;35,900;9,604;3,011;-3,072;-2,136;-2,399;-3,163;-3,253;26,620;0,000;276,640;Inf;282,000;275,000;-2,577;3,039;3,800;23,105
3568,500;2,995;0,743;-34,457;3,221;9,542;4,928;33,716;4,215;-5,564;-2,793;0,000;35,300;35,900;9,604;3,011;-3,243;-2,077;-2,918;-3,286;-3,253;26,620;0,000;276,640;Inf;281,000;275,000;-2,693;3,038;3,839;23,089
3569,000;2,995;0,743;-34,457;3,221;9,542;4,928;33,716;4,215;-5,564;-2,793;0,000;35,300;35,900;9,604;3,011;-3,116;-2,185;-2,324;-3,346;-3,253;26,620;0,000;276,340;Inf;281,000;275,000;-2,881;3,037;3,841;23,088
3569,500;2,995;0,743;-34,457;3,221;9,542;4,928;33,716;4,215;-5,564;-2,793;0,000;35,300;35,900;9,604;3,011;-3,450;-2,174;-2,618;-3,481;-3,253;26,620;0,000;276,340;Inf;280,000;275,000;-2,743;3,037;3,851;23,066
3570,000;2,995;0,743;-34,457;3,221;9,542;4,929;33,720;4,224;-5,489;-2,817;0,000;35,346;35,909;9,604;3,011;-3,283;-2,244;-2,440;-3,521;-3,255;26,616;0,000;274,040;Inf;280,000;275,000;-2,931;3,036;3,849;23,063
3570,500;2,995;0,743;-34,457;3,221;9,542;4,929;33,720;4,224;-5,489;-2,817;0,000;35,300;35,900;9,604;3,011;-3,746;-2,213;-3,185;-3,594;-3,255;26,616;0,000;274,040;Inf;280,000;275,000;-2,872;3,035;3,864;23,001
3571,000;2,995;0,743;-34,457;3,221;9,542;4,929;33,720;4,224;-5,489;-2,817;0,000;35,300;35,900;9,604;3,011;-3,455;-2,443;-2,644;-3,678;-3,255;26,616;0,000;274,040;Inf;280,000;275,000;-3,184;3,035;3,878;22,997
3571,500;3,471;0,838;-35,098;3,258;9,505;4,929;33,720;4,224;-5,489;-2,817;0,000;35,300;35,900;9,632;3,317;-3,352;-2,448;-2,454;-3,661;-3,255;26,616;0,000;274,040;Inf;280,000;275,000;-3,055;3,034;3,849;23,023
3572,000;3,471;0,838;-35,098;3,258;9,505;4,929;33,720;4,224;-5,489;-2,817;0,000;35,300;35,900;9,632;3,317;-2,835;-2,343;-2,476;-3,543;-3,255;26,616;0,000;274,240;Inf;280,000;275,000;-2,979;3,041;3,827;22,968
3572,500;3,471;0,838;-35,098;3,258;9,505;4,929;33,720;4,224;-5,489;-2,817;0,000;35,300;35,900;9,632;3,317;-3,495;-2,353;-2,824;-3,709;-3,255;26,616;0,000;274,240;Inf;280,000;275,000;-2,799;3,048;3,827;22,983
3573,000;3,471;0,838;-35,098;3,258;9,505;4,929;33,720;4,224;-5,489;-2,817;0,000;35,300;35,900;9,632;3,317;-3,177;-2,402;-2,302;-3,575;-3,255;26,616;0,000;271,840;Inf;280,000;275,000;-3,095;3,055;3,811;22,968
3573,500;3,471;0,838;-35,098;3,258;9,505;4,964;33,755;4,242;-5,446;-2,807;0,000;35,357;35,866;9,632;3,317;-2,917;-2,244;-2,380;-3,521;-3,253;26,607;0,000;271,840;Inf;281,000;275,000;-2,864;3,062;3,790;23,038
3574,000;3,471;0,838;-35,098;3,258;9,505;4,964;33,755;4,242;-5,446;-2,807;0,000;35,400;35,900;9,632;3,317;-2,990;-2,346;-2,642;-3,638;-3,253;26,607;0,000;271,640;Inf;281,000;275,000;-2,765;3,069;3,794;23,118
3574,500;2,837;0,686;-35,209;3,233;9,563;4,964;33,755;4,242;-5,446;-2,807;0,000;35,400;35,900;9,429;3,231;-3,052;-2,364;-2,652;-3,530;-3,253;26,607;0,000;271,640;Inf;282,000;275,000;-2,904;3,075;3,809;23,122
3575,000;2,837;0,686;-35,209;3,233;9,563;4,964;33,755;4,242;-5,446;-2,807;0,000;35,400;35,900;9,429;3,231;-3,251;-2,368;-2,508;-3,472;-3,253;26,607;0,000;271,440;Inf;282,000;275,000;-2,899;3,071;3,783;23,150
3575,500;2,837;0,686;-35,209;3,233;9,563;4,964;33,755;4,242;-5,446;-2,807;0,000;35,400;35,900;9,429;3,231;-3,470;-2,196;-2,911;-3,409;-3,253;26,607;0,000;271,440;Inf;283,000;275,000;-2,900;3,067;3,793;23,116
3576,000;2,837;0,686;-35,209;3,233;9,563;4,964;33,755;4,242;-5,446;-2,807;0,000;35,400;35,900;9,429;3,231;-3,383;-2,267;-2,579;-3,457;-3,253;26,607;0,000;272,240;Inf;283,000;275,000;-2,996;3,064;3,800;23,124
3576,500;2,837;0,686;-35,209;3,233;9,563;4,919;33,749;4,238;-5,411;-2,811;0,000;35,369;35,922;9,429;3,231;-3,478;-2,234;-2,678;-3,533;-3,254;26,601;0,000;272,240;Inf;284,000;275,000;-2,922;3,060;3,803;23,121
3577,000;2,837;0,686;-35,209;3,233;9,563;4,919;33,749;4,238;-5,411;-2,811;0,000;35,400;35,900;9,429;3,231;-2,887;-2,268;-2,548;-3,412;-3,254;26,601;0,000;272,440;Inf;284,000;275,000;-2,981;3,056;3,789;23,151
3577,500;2,837;0,686;-35,209;3,233;9,563;4,919;33,749;4,238;-5,411;-2,811;0,000;35,400;35,900;9,429;3,231;-2,767;-2,036;-2,406;-2,872;-3,254;26,601;0,000;272,440;Inf;285,000;275,000;-2,779;3,053;3,803;23,064
3578,000;3,120;0,745;-35,209;3,249;9,498;4,919;33,749;4,238;-5,411;-2,811;0,000;35,400;35,900;9,599;3,290;-3,098;-2,149;-2,291;-3,285;-3,254;26,601;0,000;272,240;Inf;285,000;275,000;-2,520;3,049;3,824;23,094
3578,500;3,120;0,745;-35,209;3,249;9,498;4,919;33,749;4,238;-5,411;-2,811;0,000;35,400;35,900;9,599;3,290;-3,283;-2,145;-2,279;-3,284;-3,254;26,601;0,000;272,240;Inf;286,000;275,000;-2,706;3,050;3,827;23,007
3579,000;3,120;0,745;-35,209;3,249;9,498;4,919;33,749;4,238;-5,411;-2,811;0,000;35,400;35,900;9,599;3,290;-3,509;-2,097;-3,158;-3,442;-3,254;26,601;0,000;275,340;Inf;286,000;275,000;-2,748;3,051;3,856;23,001
3579,500;3,120;0,745;-35,209;3,249;9,498;4,919;33,749;4,238;-5,411;-2,811;0,000;35,400;35,900;9,599;3,290;-3,282;-2,344;-2,500;-3,536;-3,254;26,601;0,000;275,340;Inf;286,000;275,000;-3,052;3,053;3,863;23,035
3580,000;3,120;0,745;-35,209;3,249;9,498;4,893;33,758;4,220;-5,352;-2,799;0,000;35,391;36,032;9,599;3,290;-2,345;-2,209;-2,216;-2,975;-3,253;26,595;0,000;275,240;Inf;286,000;275,000;-2,916;3,054;3,857;23,069
3580,500;3,120;0,745;-35,209;3,249;9,498;4,893;33,758;4,220;-5,352;-2,799;0,000;35,400;36,000;9,599;3,290;-3,006;-2,051;-2,218;-3,168;-3,253;26,595;0,000;275,240;Inf;286,000;275,000;-2,436;3,055;3,838;23,119
3581,000;2,882;0,773;-33,914;3,213;9,495;4,893;33,758;4,220;-5,352;-2,799;0,000;35,400;36,000;9,650;3,202;-3,206;-2,167;-2,249;-3,328;-3,253;26,595;0,000;275,440;Inf;286,000;275,000;-2,611;3,056;3,844;23,206
3581,500;2,882;0,773;-33,914;3,213;9,495;4,893;33,758;4,220;-5,352;-2,799;0,000;35,400;36,000;9,650;3,202;-3,108;-2,185;-2,161;-3,409;-3,253;26,595;0,000;275,440;Inf;286,000;275,000;-2,737;3,053;3,870;23,250
3582,000;2,882;0,773;-33,914;3,213;9,495;4,893;33,758;4,220;-5,352;-2,799;0,000;35,400;36,000;9,650;3,202;-2,645;-2,115;-2,262;-3,264;-3,253;26,595;0,000;275,440;Inf;286,000;275,000;-2,716;3,050;3,876;23,309
3582,500;2,882;0,773;-33,914;3,213;9,495;4,893;33,758;4,220;-5,352;-2,799;0,000;35,400;36,000;9,650;3,202;-2,762;-2,168;-2,231;-3,366;-3,253;26,595;0,000;275,440;Inf;286,000;275,000;-2,572;3,047;3,898;23,406
3583,000;2,882;0,773;-33,914;3,213;9,495;4,847;33,720;4,245;-5,318;-2,806;0,000;35,401;36,093;9,650;3,202;-2,982;-2,146;-2,476;-3,147;-3,254;26,589;0,000;277,140;Inf;286,000;275,000;-2,632;3,045;3,901;23,418
3583,500;2,882;0,773;-33,914;3,213;9,495;4,847;33,720;4,245;-5,318;-2,806;0,000;35,400;36,100;9,650;3,202;-3,123;-1,959;-2,718;-3,173;-3,254;26,589;0,000;277,140;Inf;285,000;275,000;-2,688;3,042;3,920;23,445
3584,000;2,882;0,773;-33,914;3,213;9,495;4,847;33,720;4,245;-5,318;-2,806;0,000;35,400;36,100;9,650;3,202;-2,579;-1,991;-2,164;-3,239;-3,254;26,589;0,000;277,240;Inf;285,000;275,000;-2,743;3,039;3,915;23,396
3584,500;3,017;0,752;-34,843;3,217;9,529;4,847;33,720;4,245;-5,318;-2,806;0,000;35,400;36,100;9,619;3,273;-2,369;-2,029;-2,257;-3,027;-3,254;26,589;0,000;277,240;Inf;284,000;275,000;-2,493;3,037;3,937;23,383
3585,000;3,017;0,752;-34,843;3,217;9,529;4,847;33,720;4,245;-5,318;-2,806;0,000;35,400;36,100;9,619;3,273;-2,895;-1,943;-2,487;-3,045;-3,254;26,589;0,000;277,040;Inf;284,000;275,000;-2,421;3,036;3,960;23,390
3585,500;3,017;0,752;-34,843;3,217;9,529;4,847;33,720;4,245;-5,318;-2,806;0,000;35,400;36,100;9,619;3,273;-3,236;-1,885;-2,343;-3,093;-3,254;26,589;0,000;277,040;Inf;283,000;275,000;-2,593;3,036;3,960;23,391
3586,000;3,017;0,752;-34,843;3,217;9,529;4,847;33,720;4,245;-5,318;-2,806;0,000;35,400;36,100;9,619;3,273;-2,799;-1,949;-2,062;-3,178;-3,254;26,589;0,000;276,540;Inf;283,000;275,000;-2,639;3,036;3,997;23,412
3586,500;3,017;0,752;-34,843;3,217;9,529;4,873;33,742;4,218;-5,263;-2,797;0,000;35,415;36,007;9,619;3,273;-3,228;-2,078;-2,233;-3,352;-3,255;26,579;0,000;276,540;Inf;282,000;275,000;-2,497;3,036;4,001;23,441
3587,000;3,017;0,752;-34,843;3,217;9,529;4,873;33,742;4,218;-5,263;-2,797;0,000;35,400;36,000;9,619;3,273;-2,997;-2,144;-2,120;-3,355;-3,255;26,579;0,000;276,840;Inf;282,000;275,000;-2,723;3,035;3,989;23,438
3587,500;3,017;0,717;-35,209;3,247;9,559;4,873;33,742;4,218;-5,263;-2,797;0,000;35,400;36,000;9,379;3,302;-3,102;-2,297;-2,411;-3,552;-3,255;26,579;0,000;276,840;Inf;281,000;275,000;-2,654;3,035;3,989;23,480
3588,000;3,017;0,717;-35,209;3,247;9,559;4,873;33,742;4,218;-5,263;-2,797;0,000;35,400;36,000;9,379;3,302;-2,810;-2,231;-2,101;-3,331;-3,255;26,579;0,000;276,840;Inf;281,000;275,000;-2,841;3,035;3,971;23,449
3588,500;3,017;0,717;-35,209;3,247;9,559;4,873;33,742;4,218;-5,263;-2,797;0,000;35,400;36,000;9,379;3,302;-2,508;-2,109;-2,001;-3,259;-3,255;26,579;0,000;276,840;Inf;280,000;275,000;-2,618;3,034;3,959;23,458
3589,000;3,017;0,717;-35,209;3,247;9,559;4,873;33,742;4,218;-5,263;-2,797;0,000;35,400;36,000;9,379;3,302;-2,423;-2,085;-2,111;-3,339;-3,255;26,579;0,000;273,940;Inf;280,000;275,000;-2,469;3,034;3,943;23,462
3589,500;3,017;0,717;-35,209;3,247;9,559;4,881;33,729;4,193;-5,212;-2,809;0,000;35,436;36,065;9,379;3,302;-2,798;-2,159;-2,235;-3,366;-3,257;26,575;0,000;273,940;Inf;281,000;275,000;-2,490;3,034;3,955;23,456
3590,000;3,017;0,717;-35,209;3,247;9,559;4,881;33,729;4,193;-5,212;-2,809;0,000;35,400;36,100;9,379;3,302;-2,792;-2,145;-2,081;-2,975;-3,257;26,575;0,000;274,040;Inf;281,000;275,000;-2,640;3,034;3,951;23,491
3590,500;4,096;0,951;-35,209;3,237;9,570;4,881;33,729;4,193;-5,212;-2,809;0,000;35,400;36,100;9,553;3,106;-2,817;-1,822;-1,878;-2,930;-3,257;26,575;0,000;274,040;Inf;281,000;275,000;-2,498;3,033;3,968;23,503
3591,000;4,096;0,951;-35,209;3,237;9,570;4,881;33,729;4,193;-5,212;-2,809;0,000;35,400;36,100;9,553;3,106;-2,442;-1,971;-2,100;-3,142;-3,257;26,575;0,000;273,940;Inf;281,000;275,000;-2,362;3,051;3,990;23,482
3591,500;4,096;0,951;-35,209;3,237;9,570;4,881;33,729;4,193;-5,212;-2,809;0,000;35,400;36,100;9,553;3,106;-2,610;-2,076;-2,026;-3,226;-3,257;26,575;0,000;273,940;Inf;282,000;275,000;-2,414;3,068;4,010;23,464
3592,000;4,096;0,951;-35,209;3,237;9,570;4,881;33,729;4,193;-5,212;-2,809;0,000;35,400;36,100;9,553;3,106;-2,914;-2,093;-2,072;-3,129;-3,257;26,575;0,000;273,040;Inf;282,000;275,000;-2,485;3,085;4,030;23,455
3592,500;4,096;0,951;-35,209;3,237;9,570;4,881;33,729;4,193;-5,212;-2,809;0,000;35,400;36,100;9,553;3,106;-3,036;-2,166;-1,976;-3,323;-3,257;26,575;0,000;273,040;Inf;283,000;275,000;-2,552;3,101;4,021;23,500
3593,000;4,096;0,951;-35,209;3,237;9,570;4,925;33,746;4,206;-5,140;-2,806;0,000;35,456;36,123;9,553;3,106;-2,983;-2,130;-1,943;-3,258;-3,264;26,572;0,000;272,540;Inf;283,000;275,000;-2,625;3,118;4,026;23,514
3593,500;4,096;0,951;-35,209;3,237;9,570;4,925;33,746;4,206;-5,140;-2,806;0,000;35,500;36,100;9,553;3,106;-2,587;-2,008;-2,106;-3,293;-3,264;26,572;0,000;272,540;Inf;284,000;275,000;-2,579;3,134;4,052;23,520
3594,000;2,598;0,639;-34,675;3,235;9,579;4,925;33,746;4,206;-5,140;-2,806;0,000;35,500;36,100;9,629;3,041;-3,394;-2,044;-2,622;-3,372;-3,264;26,572;0,000;272,940;Inf;284,000;275,000;-2,499;3,149;4,050;23,517
3594,500;2,598;0,639;-34,675;3,235;9,579;4,925;33,746;4,206;-5,140;-2,806;0,000;35,500;36,100;9,629;3,041;-2,569;-2,112;-1,885;-3,087;-3,264;26,572;0,000;272,940;Inf;285,000;275,000;-2,858;3,140;4,021;23,510
3595,000;2,598;0,639;-34,675;3,235;9,579;4,925;33,746;4,206;-5,140;-2,806;0,000;35,500;36,100;9,629;3,041;-1,912;-2,040;-1,779;-2,847;-3,264;26,572;0,000;272,840;Inf;285,000;275,000;-2,413;3,131;4,006;23,505
3595,500;2,598;0,639;-34,675;3,235;9,579;4,925;33,746;4,206;-5,140;-2,806;0,000;35,500;36,100;9,629;3,041;-2,680;-2,000;-1,886;-3,051;-3,264;26,572;0,000;272,840;Inf;286,000;275,000;-2,144;3,123;4,025;23,551
3596,000;2,598;0,639;-34,675;3,235;9,579;4,919;33,734;4,209;-5,105;-2,813;0,000;35,467;36,201;9,629;3,041;-2,943;-2,003;-1,957;-3,141;-3,259;26,573;0,000;275,740;Inf;286,000;275,000;-2,405;3,114;4,022;23,571
3596,500;2,598;0,639;-34,675;3,235;9,579;4,919;33,734;4,209;-5,105;-2,813;0,000;35,500;36,200;9,629;3,041;-3,214;-1,940;-2,534;-3,226;-3,259;26,573;0,000;275,740;Inf;286,000;275,000;-2,511;3,106;4,019;23,581
3597,000;2,807;0,743;-33,867;3,308;9,506;4,919;33,734;4,209;-5,105;-2,813;0,000;35,500;36,200;9,715;3,080;-3,146;-2,056;-2,131;-3,272;-3,259;26,573;0,000;275,540;Inf;286,000;275,000;-2,728;3,097;4,042;23,600
3597,500;2,807;0,743;-33,867;3,308;9,506;4,919;33,734;4,209;-5,105;-2,813;0,000;35,500;36,200;9,715;3,080;-2,579;-2,018;-2,092;-3,211;-3,259;26,573;0,000;275,540;Inf;286,000;275,000;-2,651;3,093;4,040;23,579
3598,000;2,807;0,743;-33,867;3,308;9,506;4,919;33,734;4,209;-5,105;-2,813;0,000;35,500;36,200;9,715;3,080;-2,635;-2,050;-2,209;-3,299;-3,259;26,573;0,000;275,640;Inf;286,000;275,000;-2,475;3,088;4,047;23,536
3598,500;2,807;0,743;-33,867;3,308;9,506;4,919;33,734;4,209;-5,105;-2,813;0,000;35,500;36,200;9,715;3,080;-2,947;-1,992;-2,308;-3,104;-3,259;26,573;0,000;275,640;Inf;286,000;275,000;-2,548;3,083;4,054;23,490
3599,000;2,807;0,743;-33,867;3,308;9,506;4,919;33,734;4,209;-5,105;-2,813;0,000;35,500;36,200;9,715;3,080;-3,197;-1,972;-2,789;-3,239;-3,259;26,573;0,000;277,240;Inf;286,000;275,000;-2,588;3,079;4,041;23,506
3599,500;2,807;0,743;-33,867;3,308;9,506;4,910;33,800;4,253;-5,011;-2,810;0,000;35,495;36,259;9,715;3,080;-3,175;-2,149;-2,419;-3,259;-3,250;26,576;0,000;277,240;Inf;285,000;275,000;-2,799;3,074;4,060;23,507
3600,000;2,807;0,743;-33,867;3,308;9,506;4,910;33,800;4,253;-5,011;-2,810;0,000;35,500;36,300;9,715;3,080;-3,291;-1,984;-3,115;-3,316;-3,250;26,576;0,000;277,440;Inf;285,000;275,000;-2,751;3,070;4,074;23,485
3600,500;2,803;0,694;-35,209;3,291;9,543;4,910;33,800;4,253;-5,011;-2,810;0,000;35,500;36,300;9,509;3,361;-3,082;-2,148;-2,550;-3,227;-3,250;26,576;0,000;277,440;Inf;284,000;275,000;-2,926;3,066;4,049;23,436
