t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3601,000;2,803;0,694;-35,209;3,291;9,543;4,910;33,800;4,253;-5,011;-2,810;0,000;35,500;36,300;9,509;3,361;-3,041;-1,957;-2,181;-3,186;-3,250;26,576;0,000;277,540;Inf;284,000;275,000;-2,752;3,061;4,043;23,371
3601,500;2,803;0,694;-35,209;3,291;9,543;4,910;33,800;4,253;-5,011;-2,810;0,000;35,500;36,300;9,509;3,361;-2,407;-2,048;-2,156;-3,261;-3,250;26,576;0,000;277,540;Inf;283,000;275,000;-2,592;3,057;4,033;23,359
3602,000;2,803;0,694;-35,209;3,291;9,543;4,910;33,800;4,253;-5,011;-2,810;0,000;35,500;36,300;9,509;3,361;-2,759;-2,028;-2,537;-3,370;-3,250;26,576;0,000;276,840;Inf;283,000;275,000;-2,468;3,053;4,036;23,335
3602,500;2,803;0,694;-35,209;3,291;9,543;4,910;33,784;4,198;-4,989;-2,818;0,000;35,504;36,256;9,509;3,361;-3,106;-2,126;-2,602;-3,417;-3,267;26,566;0,000;276,840;Inf;282,000;275,000;-2,673;3,049;4,059;23,324
3603,000;2,803;0,694;-35,209;3,291;9,543;4,910;33,784;4,198;-4,989;-2,818;0,000;35,500;36,300;9,509;3,361;-2,890;-2,171;-2,253;-3,192;-3,267;26,566;0,000;276,540;Inf;282,000;275,000;-2,813;3,045;4,046;23,331
3603,500;3,168;0,826;-34,091;3,265;9,509;4,910;33,784;4,198;-4,989;-2,818;0,000;35,500;36,300;9,674;3,263;-2,651;-2,082;-2,058;-3,130;-3,267;26,566;0,000;276,540;Inf;281,000;275,000;-2,626;3,041;4,032;23,346
3604,000;3,168;0,826;-34,091;3,265;9,509;4,910;33,784;4,198;-4,989;-2,818;0,000;35,500;36,300;9,674;3,263;-2,420;-2,096;-2,053;-3,350;-3,267;26,566;0,000;276,940;Inf;281,000;275,000;-2,480;3,043;4,041;23,344
3604,500;3,168;0,826;-34,091;3,265;9,509;4,910;33,784;4,198;-4,989;-2,818;0,000;35,500;36,300;9,674;3,263;-2,733;-2,115;-2,236;-3,289;-3,267;26,566;0,000;276,940;Inf;280,000;275,000;-2,480;3,045;4,054;23,210
3605,000;3,168;0,826;-34,091;3,265;9,509;4,910;33,784;4,198;-4,989;-2,818;0,000;35,500;36,300;9,674;3,263;-2,839;-2,113;-2,196;-3,340;-3,267;26,566;0,000;273,440;Inf;280,000;275,000;-2,593;3,047;4,024;23,174
3605,500;3,168;0,826;-34,091;3,265;9,509;4,910;33,784;4,198;-4,989;-2,818;0,000;35,500;36,300;9,674;3,263;-3,004;-1,972;-1,987;-3,078;-3,267;26,566;0,000;273,440;Inf;281,000;275,000;-2,622;3,049;4,036;23,025
3606,000;3,168;0,826;-34,091;3,265;9,509;4,912;33,788;4,215;-4,953;-2,818;0,000;35,522;36,216;9,674;3,263;-3,149;-1,916;-2,421;-3,159;-3,258;26,560;0,000;273,940;Inf;281,000;275,000;-2,510;3,051;4,034;22,871
3606,500;3,168;0,826;-34,091;3,265;9,509;4,912;33,788;4,215;-4,953;-2,818;0,000;35,500;36,200;9,674;3,263;-3,073;-2,010;-2,069;-3,179;-3,258;26,560;0,000;273,940;Inf;282,000;275,000;-2,661;3,053;4,046;22,886
3607,000;3,131;0,713;-35,209;3,186;9,583;4,912;33,788;4,215;-4,953;-2,818;0,000;35,500;36,200;9,559;3,286;-2,631;-1,938;-2,201;-3,211;-3,258;26,560;0,000;273,540;Inf;282,000;275,000;-2,583;3,055;4,043;22,883
3607,500;3,131;0,713;-35,209;3,186;9,583;4,912;33,788;4,215;-4,953;-2,818;0,000;35,500;36,200;9,559;3,286;-2,773;-2,011;-2,366;-3,302;-3,258;26,560;0,000;273,540;Inf;283,000;275,000;-2,495;3,056;4,049;22,927
3608,000;3,131;0,713;-35,209;3,186;9,583;4,912;33,788;4,215;-4,953;-2,818;0,000;35,500;36,200;9,559;3,286;-2,652;-2,004;-2,474;-3,226;-3,258;26,560;0,000;274,140;Inf;283,000;275,000;-2,613;3,057;4,057;22,987
3608,500;3,131;0,713;-35,209;3,186;9,583;4,912;33,788;4,215;-4,953;-2,818;0,000;35,500;36,200;9,559;3,286;-3,115;-2,061;-2,584;-3,178;-3,258;26,560;0,000;274,140;Inf;283,000;275,000;-2,589;3,058;4,063;22,948
3609,000;3,131;0,713;-35,209;3,186;9,583;4,897;33,825;4,222;-4,865;-2,802;0,000;35,545;36,248;9,559;3,286;-3,030;-1,830;-2,201;-3,090;-3,258;26,560;0,000;273,240;Inf;283,000;275,000;-2,735;3,060;4,073;22,944
3609,500;3,131;0,713;-35,209;3,186;9,583;4,897;33,825;4,222;-4,865;-2,802;0,000;35,500;36,200;9,559;3,286;-2,563;-1,979;-2,107;-3,226;-3,258;26,560;0,000;273,240;Inf;284,000;275,000;-2,538;3,061;4,066;22,953
3610,000;3,132;0,726;-35,209;3,241;9,574;4,897;33,825;4,222;-4,865;-2,802;0,000;35,500;36,200;9,548;3,305;-2,724;-1,995;-2,354;-3,174;-3,258;26,560;0,000;273,440;Inf;284,000;275,000;-2,469;3,062;4,092;23,055
3610,500;3,132;0,726;-35,209;3,241;9,574;4,897;33,825;4,222;-4,865;-2,802;0,000;35,500;36,200;9,548;3,305;-2,770;-2,018;-2,308;-3,370;-3,258;26,560;0,000;273,440;Inf;285,000;275,000;-2,562;3,063;4,086;23,174
3611,000;3,132;0,726;-35,209;3,241;9,574;4,897;33,825;4,222;-4,865;-2,802;0,000;35,500;36,200;9,548;3,305;-2,897;-2,089;-2,316;-3,274;-3,258;26,560;0,000;272,940;Inf;285,000;275,000;-2,616;3,064;4,108;23,183
3611,500;3,132;0,726;-35,209;3,241;9,574;4,897;33,825;4,222;-4,865;-2,802;0,000;35,500;36,200;9,548;3,305;-2,916;-1,997;-2,119;-2,901;-3,258;26,560;0,000;272,940;Inf;286,000;275,000;-2,644;3,065;4,095;22,989
3612,000;3,132;0,726;-35,209;3,241;9,574;4,850;33,794;4,227;-4,851;-2,811;0,000;35,565;36,299;9,548;3,305;-3,029;-1,813;-2,334;-3,034;-3,260;26,549;0,000;275,240;Inf;286,000;275,000;-2,483;3,066;4,089;22,952
3612,500;3,132;0,726;-35,209;3,241;9,574;4,850;33,794;4,227;-4,851;-2,811;0,000;35,600;36,300;9,548;3,305;-2,467;-1,923;-2,132;-3,125;-3,260;26,549;0,000;275,240;Inf;286,000;275,000;-2,553;3,068;4,106;22,949
3613,000;3,132;0,726;-35,209;3,241;9,574;4,850;33,794;4,227;-4,851;-2,811;0,000;35,600;36,300;9,548;3,305;-2,560;-1,924;-2,243;-3,209;-3,260;26,549;0,000;275,040;Inf;286,000;275,000;-2,412;3,069;4,119;22,927
3613,500;2,703;0,728;-34,542;3,270;9,466;4,850;33,794;4,227;-4,851;-2,811;0,000;35,600;36,300;9,574;3,303;-2,815;-2,031;-2,219;-3,102;-3,260;26,549;0,000;275,040;Inf;286,000;275,000;-2,484;3,070;4,128;22,926
3614,000;2,703;0,728;-34,542;3,270;9,466;4,850;33,794;4,227;-4,851;-2,811;0,000;35,600;36,300;9,574;3,303;-2,816;-1,801;-1,913;-2,816;-3,260;26,549;0,000;275,040;Inf;286,000;275,000;-2,542;3,064;4,141;22,913
3614,500;2,703;0,728;-34,542;3,270;9,466;4,850;33,794;4,227;-4,851;-2,811;0,000;35,600;36,300;9,574;3,303;-2,612;-1,764;-1,835;-2,949;-3,260;26,549;0,000;275,040;Inf;286,000;275,000;-2,337;3,058;4,142;22,903
3615,000;2,703;0,728;-34,542;3,270;9,466;4,850;33,794;4,227;-4,851;-2,811;0,000;35,600;36,300;9,574;3,303;-2,351;-2,010;-1,932;-3,226;-3,260;26,549;0,000;277,040;Inf;286,000;275,000;-2,290;3,052;4,144;22,919
3615,500;2,703;0,728;-34,542;3,270;9,466;4,878;33,788;4,249;-4,796;-2,796;0,000;35,589;36,382;9,574;3,303;-2,519;-2,029;-1,980;-3,285;-3,260;26,558;0,000;277,040;Inf;285,000;275,000;-2,380;3,046;4,158;22,846
3616,000;2,703;0,728;-34,542;3,270;9,466;4,878;33,788;4,249;-4,796;-2,796;0,000;35,600;36,400;9,574;3,303;-2,489;-2,005;-2,231;-3,115;-3,260;26,558;0,000;277,540;Inf;285,000;275,000;-2,453;3,041;4,172;22,878
3616,500;2,605;0,708;-33,347;3,227;9,508;4,878;33,788;4,249;-4,796;-2,796;0,000;35,600;36,400;9,746;3,220;-2,804;-1,821;-1,861;-2,881;-3,260;26,558;0,000;277,540;Inf;284,000;275,000;-2,460;3,035;4,172;22,826
3617,000;2,605;0,708;-33,347;3,227;9,508;4,878;33,788;4,249;-4,796;-2,796;0,000;35,600;36,400;9,746;3,220;-2,988;-1,841;-2,044;-3,078;-3,260;26,558;0,000;277,140;Inf;284,000;275,000;-2,342;3,028;4,137;22,830
3617,500;2,605;0,708;-33,347;3,227;9,508;4,878;33,788;4,249;-4,796;-2,796;0,000;35,600;36,400;9,746;3,220;-2,623;-1,967;-1,972;-3,226;-3,260;26,558;0,000;277,140;Inf;283,000;275,000;-2,488;3,021;4,164;22,867
3618,000;2,605;0,708;-33,347;3,227;9,508;4,878;33,788;4,249;-4,796;-2,796;0,000;35,600;36,400;9,746;3,220;-3,267;-1,887;-2,485;-3,272;-3,260;26,558;0,000;276,140;Inf;283,000;275,000;-2,447;3,014;4,180;22,900
3618,500;2,605;0,708;-33,347;3,227;9,508;4,912;33,856;4,242;-4,703;-2,823;0,000;35,601;36,378;9,746;3,220;-2,459;-1,985;-2,296;-3,102;-3,266;26,549;0,000;276,140;Inf;282,000;275,000;-2,728;3,007;4,174;22,980
3619,000;2,605;0,708;-33,347;3,227;9,508;4,912;33,856;4,242;-4,703;-2,823;0,000;35,600;36,400;9,746;3,220;-2,688;-1,920;-2,133;-2,708;-3,266;26,549;0,000;276,340;Inf;282,000;275,000;-2,461;3,001;4,183;23,003
3619,500;2,605;0,708;-33,347;3,227;9,508;4,912;33,856;4,242;-4,703;-2,823;0,000;35,600;36,400;9,746;3,220;-2,838;-1,693;-2,166;-2,908;-3,266;26,549;0,000;276,340;Inf;281,000;275,000;-2,362;2,994;4,199;23,000
3620,000;3,608;0,855;-35,209;3,226;9,615;4,912;33,856;4,242;-4,703;-2,823;0,000;35,600;36,400;9,561;3,152;-3,192;-1,839;-2,400;-3,129;-3,266;26,549;0,000;276,840;Inf;281,000;275,000;-2,401;2,988;4,214;23,004
3620,500;3,608;0,855;-35,209;3,226;9,615;4,912;33,856;4,242;-4,703;-2,823;0,000;35,600;36,400;9,561;3,152;-2,777;-1,923;-2,118;-3,153;-3,266;26,549;0,000;276,840;Inf;280,000;275,000;-2,640;2,998;4,196;22,993
3621,000;3,608;0,855;-35,209;3,226;9,615;4,912;33,856;4,242;-4,703;-2,823;0,000;35,600;36,400;9,561;3,152;-2,339;-1,916;-2,060;-2,779;-3,266;26,549;0,000;273,040;Inf;280,000;275,000;-2,493;3,008;4,212;22,987
3621,500;3,608;0,855;-35,209;3,226;9,615;4,912;33,856;4,242;-4,703;-2,823;0,000;35,600;36,400;9,561;3,152;-2,637;-1,922;-2,168;-3,081;-3,266;26,549;0,000;273,040;Inf;281,000;275,000;-2,273;3,018;4,203;22,982
3622,000;3,608;0,855;-35,209;3,226;9,615;4,954;33,820;4,230;-4,698;-2,795;0,000;35,616;36,368;9,561;3,152;-2,941;-2,013;-2,097;-3,061;-3,263;26,549;0,000;273,140;Inf;281,000;275,000;-2,452;3,028;4,212;22,996
3622,500;3,608;0,855;-35,209;3,226;9,615;4,954;33,820;4,230;-4,698;-2,795;0,000;35,600;36,400;9,561;3,152;-3,013;-1,762;-2,068;-2,879;-3,263;26,549;0,000;273,140;Inf;282,000;275,000;-2,528;3,037;4,228;23,006
3623,000;3,627;0,931;-33,954;3,261;9,543;4,954;33,820;4,230;-4,698;-2,795;0,000;35,600;36,400;9,663;3,008;-2,143;-1,817;-1,706;-2,696;-3,263;26,549;0,000;273,040;Inf;282,000;275,000;-2,430;3,047;4,204;23,049
3623,500;3,627;0,931;-33,954;3,261;9,543;4,954;33,820;4,230;-4,698;-2,795;0,000;35,600;36,400;9,663;3,008;-2,716;-1,676;-1,812;-2,780;-3,263;26,549;0,000;273,040;Inf;283,000;275,000;-2,090;3,056;4,224;23,063
3624,000;3,627;0,931;-33,954;3,261;9,543;4,954;33,820;4,230;-4,698;-2,795;0,000;35,600;36,400;9,663;3,008;-2,655;-1,787;-1,618;-2,941;-3,263;26,549;0,000;272,940;Inf;283,000;275,000;-2,246;3,065;4,234;23,053
3624,500;3,627;0,931;-33,954;3,261;9,543;4,954;33,820;4,230;-4,698;-2,795;0,000;35,600;36,400;9,663;3,008;-3,018;-1,827;-2,048;-3,059;-3,263;26,549;0,000;272,940;Inf;284,000;275,000;-2,250;3,075;4,261;23,068
3625,000;3,627;0,931;-33,954;3,261;9,543;4,979;33,826;4,229;-4,625;-2,797;0,000;35,633;36,427;9,663;3,008;-2,800;-1,874;-1,854;-3,101;-3,251;26,551;0,000;272,940;Inf;284,000;275,000;-2,488;3,084;4,274;23,050
3625,500;3,627;0,931;-33,954;3,261;9,543;4,979;33,826;4,229;-4,625;-2,797;0,000;35,600;36,400;9,663;3,008;-2,186;-1,828;-1,887;-2,992;-3,251;26,551;0,000;272,940;Inf;285,000;275,000;-2,407;3,093;4,245;22,975
3626,000;3,627;0,931;-33,954;3,261;9,543;4,979;33,826;4,229;-4,625;-2,797;0,000;35,600;36,400;9,663;3,008;-2,240;-1,848;-1,723;-2,784;-3,251;26,551;0,000;272,540;Inf;285,000;275,000;-2,223;3,101;4,259;22,854
3626,500;2,893;0,737;-33,644;3,262;9,536;4,979;33,826;4,229;-4,625;-2,797;0,000;35,600;36,400;9,760;3,130;-2,671;-1,891;-1,729;-2,998;-3,251;26,551;0,000;272,540;Inf;286,000;275,000;-2,149;3,110;4,279;22,840
3627,000;2,893;0,737;-33,644;3,262;9,536;4,979;33,826;4,229;-4,625;-2,797;0,000;35,600;36,400;9,760;3,130;-3,045;-1,768;-2,419;-3,058;-3,251;26,551;0,000;272,540;Inf;286,000;275,000;-2,322;3,106;4,260;22,809
3627,500;2,893;0,737;-33,644;3,262;9,536;4,979;33,826;4,229;-4,625;-2,797;0,000;35,600;36,400;9,760;3,130;-2,860;-1,887;-1,910;-3,078;-3,251;26,551;0,000;272,540;Inf;287,000;275,000;-2,572;3,103;4,269;22,857
3628,000;2,893;0,737;-33,644;3,262;9,536;4,979;33,826;4,229;-4,625;-2,797;0,000;35,600;36,400;9,760;3,130;-2,229;-1,867;-1,765;-2,998;-3,251;26,551;0,000;275,540;Inf;287,000;275,000;-2,434;3,099;4,252;22,852
3628,500;2,893;0,737;-33,644;3,262;9,536;4,888;33,871;4,253;-4,559;-2,795;0,000;35,651;36,518;9,760;3,130;-2,160;-1,771;-1,892;-2,671;-3,247;26,555;0,000;275,540;Inf;287,000;275,000;-2,215;3,096;4,240;22,905
3629,000;2,893;0,737;-33,644;3,262;9,536;4,888;33,871;4,253;-4,559;-2,795;0,000;35,700;36,500;9,760;3,130;-2,584;-1,767;-2,272;-3,040;-3,247;26,555;0,000;276,240;Inf;287,000;275,000;-2,124;3,093;4,270;22,951
3629,500;2,648;0,698;-33,996;3,245;9,452;4,888;33,871;4,253;-4,559;-2,795;0,000;35,700;36,500;9,722;3,199;-2,888;-1,960;-2,122;-3,276;-3,247;26,555;0,000;276,240;Inf;286,000;275,000;-2,416;3,089;4,293;22,996
3630,000;2,648;0,698;-33,996;3,245;9,452;4,888;33,871;4,253;-4,559;-2,795;0,000;35,700;36,500;9,722;3,199;-2,843;-2,013;-2,030;-3,179;-3,247;26,555;0,000;275,640;Inf;286,000;275,000;-2,562;3,082;4,263;22,983
3630,500;2,648;0,698;-33,996;3,245;9,452;4,888;33,871;4,253;-4,559;-2,795;0,000;35,700;36,500;9,722;3,199;-2,874;-2,048;-1,992;-3,154;-3,247;26,555;0,000;275,640;Inf;286,000;275,000;-2,516;3,075;4,280;22,989
3631,000;2,648;0,698;-33,996;3,245;9,452;4,888;33,871;4,253;-4,559;-2,795;0,000;35,700;36,500;9,722;3,199;-2,875;-1,950;-1,889;-2,986;-3,247;26,555;0,000;278,140;Inf;286,000;275,000;-2,517;3,068;4,240;22,926
3631,500;2,648;0,698;-33,996;3,245;9,452;4,950;33,860;4,245;-4,519;-2,807;0,000;35,658;36,450;9,722;3,199;-2,798;-1,765;-1,768;-2,971;-3,258;26,551;0,000;278,140;Inf;285,000;275,000;-2,425;3,061;4,245;22,771
3632,000;2,648;0,698;-33,996;3,245;9,452;4,950;33,860;4,245;-4,519;-2,807;0,000;35,700;36,500;9,722;3,199;-3,063;-1,785;-2,005;-3,053;-3,258;26,551;0,000;276,940;Inf;285,000;275,000;-2,326;3,054;4,230;22,713
3632,500;3,187;0,768;-35,209;3,277;9,618;4,950;33,860;4,245;-4,519;-2,807;0,000;35,700;36,500;9,397;3,204;-2,630;-1,789;-2,089;-3,013;-3,258;26,551;0,000;276,940;Inf;284,000;275,000;-2,477;3,048;4,229;22,592
3633,000;3,187;0,768;-35,209;3,277;9,618;4,950;33,860;4,245;-4,519;-2,807;0,000;35,700;36,500;9,397;3,204;-2,368;-1,861;-2,099;-3,130;-3,258;26,551;0,000;277,840;Inf;284,000;275,000;-2,380;3,050;4,258;22,584
3633,500;3,187;0,768;-35,209;3,277;9,618;4,950;33,860;4,245;-4,519;-2,807;0,000;35,700;36,500;9,397;3,204;-2,956;-1,911;-2,329;-3,303;-3,258;26,551;0,000;277,840;Inf;283,000;275,000;-2,365;3,052;4,248;22,597
3634,000;3,187;0,768;-35,209;3,277;9,618;4,950;33,860;4,245;-4,519;-2,807;0,000;35,700;36,500;9,397;3,204;-2,557;-2,014;-2,072;-3,069;-3,258;26,551;0,000;274,940;Inf;283,000;275,000;-2,625;3,054;4,252;22,660
3634,500;3,187;0,768;-35,209;3,277;9,618;4,950;33,860;4,245;-4,519;-2,807;0,000;35,700;36,500;9,397;3,204;-2,010;-1,762;-1,560;-2,788;-3,258;26,551;0,000;274,940;Inf;283,000;275,000;-2,428;3,057;4,230;22,698
3635,000;3,187;0,768;-35,209;3,277;9,618;4,905;33,870;4,270;-4,484;-2,799;0,000;35,676;36,434;9,397;3,204;-2,402;-1,790;-1,819;-3,049;-3,252;26,551;0,000;276,040;Inf;283,000;275,000;-2,030;3,059;4,234;22,762
3635,500;3,187;0,768;-35,209;3,277;9,618;4,905;33,870;4,270;-4,484;-2,799;0,000;35,700;36,400;9,397;3,204;-2,251;-1,860;-1,806;-3,173;-3,252;26,551;0,000;276,040;Inf;282,000;275,000;-2,265;3,061;4,231;22,809
3636,000;2,419;0,616;-35,209;3,244;9,439;4,905;33,870;4,270;-4,484;-2,799;0,000;35,700;36,400;9,544;3,401;-2,688;-1,991;-1,785;-3,222;-3,252;26,551;0,000;274,940;Inf;282,000;275,000;-2,272;3,063;4,254;22,912
3636,500;2,419;0,616;-35,209;3,244;9,439;4,905;33,870;4,270;-4,484;-2,799;0,000;35,700;36,400;9,544;3,401;-2,428;-1,956;-1,562;-2,974;-3,252;26,551;0,000;274,940;Inf;282,000;275,000;-2,422;3,052;4,241;22,948
3637,000;2,419;0,616;-35,209;3,244;9,439;4,905;33,870;4,270;-4,484;-2,799;0,000;35,700;36,400;9,544;3,401;-1,523;-1,791;-1,391;-2,546;-3,252;26,551;0,000;274,740;Inf;282,000;275,000;-2,230;3,042;4,235;22,968
3637,500;2,419;0,616;-35,209;3,244;9,439;4,905;33,870;4,270;-4,484;-2,799;0,000;35,700;36,400;9,544;3,401;-2,194;-1,680;-1,359;-2,766;-3,252;26,551;0,000;274,740;Inf;282,000;275,000;-1,813;3,032;4,243;23,050
3638,000;2,419;0,616;-35,209;3,244;9,439;4,852;33,802;4,250;-4,468;-2,797;0,000;35,682;36,471;9,544;3,401;-2,595;-1,788;-1,550;-2,928;-3,246;26,552;0,000;272,140;Inf;282,000;275,000;-2,000;3,022;4,266;23,158
3638,500;2,419;0,616;-35,209;3,244;9,439;4,852;33,802;4,250;-4,468;-2,797;0,000;35,700;36,500;9,544;3,401;-2,101;-1,743;-1,424;-2,719;-3,246;26,552;0,000;272,140;Inf;283,000;275,000;-2,215;3,012;4,292;23,214
3639,000;2,466;0,607;-35,209;3,196;9,607;4,852;33,802;4,250;-4,468;-2,797;0,000;35,700;36,500;9,432;3,134;-1,648;-1,758;-1,317;-2,906;-3,246;26,552;0,000;272,840;Inf;283,000;275,000;-1,997;3,002;4,283;23,209
3639,500;2,466;0,607;-35,209;3,196;9,607;4,852;33,802;4,250;-4,468;-2,797;0,000;35,700;36,500;9,432;3,134;-2,186;-1,872;-1,476;-3,092;-3,246;26,552;0,000;272,840;Inf;284,000;275,000;-1,907;2,993;4,294;23,256
3640,000;2,466;0,607;-35,209;3,196;9,607;4,852;33,802;4,250;-4,468;-2,797;0,000;35,700;36,500;9,432;3,134;-2,102;-1,840;-1,524;-3,121;-3,246;26,552;0,000;270,840;Inf;284,000;275,000;-2,157;2,985;4,314;23,250
3640,500;2,466;0,607;-35,209;3,196;9,607;4,852;33,802;4,250;-4,468;-2,797;0,000;35,700;36,500;9,432;3,134;-2,406;-1,870;-1,668;-2,968;-3,246;26,552;0,000;270,840;Inf;285,000;275,000;-2,147;2,976;4,327;23,224
3641,000;2,466;0,607;-35,209;3,196;9,607;4,852;33,802;4,250;-4,468;-2,797;0,000;35,700;36,500;9,432;3,134;-2,218;-1,756;-1,403;-2,454;-3,246;26,552;0,000;273,040;Inf;285,000;275,000;-2,228;2,968;4,310;23,239
3641,500;2,466;0,607;-35,209;3,196;9,607;4,868;33,847;4,260;-4,374;-2,806;0,000;35,693;36,471;9,432;3,134;-2,325;-1,709;-1,253;-2,865;-3,237;26,540;0,000;273,040;Inf;286,000;275,000;-1,958;2,960;4,330;23,225
3642,000;2,466;0,607;-35,209;3,196;9,607;4,868;33,847;4,260;-4,374;-2,806;0,000;35,700;36,500;9,432;3,134;-2,102;-1,692;-1,293;-2,872;-3,237;26,540;0,000;271,640;Inf;286,000;275,000;-2,038;2,952;4,348;23,258
3642,500;2,721;0,738;-34,092;3,204;9,528;4,868;33,847;4,260;-4,374;-2,806;0,000;35,700;36,500;9,639;3,075;-1,660;-1,670;-1,342;-2,396;-3,237;26,540;0,000;271,640;Inf;287,000;275,000;-1,990;2,944;4,363;23,249
3643,000;2,721;0,738;-34,092;3,204;9,528;4,868;33,847;4,260;-4,374;-2,806;0,000;35,700;36,500;9,639;3,075;-2,140;-1,520;-1,216;-2,585;-3,237;26,540;0,000;273,640;Inf;287,000;275,000;-1,767;2,940;4,367;23,305
3643,500;2,721;0,738;-34,092;3,204;9,528;4,868;33,847;4,260;-4,374;-2,806;0,000;35,700;36,500;9,639;3,075;-2,569;-1,543;-1,696;-2,734;-3,237;26,540;0,000;273,640;Inf;288,000;275,000;-1,865;2,936;4,397;23,309
3644,000;2,721;0,738;-34,092;3,204;9,528;4,868;33,847;4,260;-4,374;-2,806;0,000;35,700;36,500;9,639;3,075;-2,482;-1,719;-1,317;-2,817;-3,237;26,540;0,000;274,640;Inf;288,000;275,000;-2,136;2,933;4,406;23,313
3644,500;2,721;0,738;-34,092;3,204;9,528;4,910;33,862;4,243;-4,319;-2,813;0,000;35,693;36,443;9,639;3,075;-2,040;-1,491;-1,472;-2,639;-3,249;26,535;0,000;274,640;Inf;288,000;275,000;-2,084;2,929;4,418;23,447
3645,000;2,721;0,738;-34,092;3,204;9,528;4,910;33,862;4,243;-4,319;-2,813;0,000;35,700;36,400;9,639;3,075;-2,051;-1,201;-1,082;-2,268;-3,249;26,535;0,000;276,440;Inf;288,000;275,000;-1,910;2,926;4,453;23,483
3645,500;3,349;0,787;-35,209;3,175;9,573;4,910;33,862;4,243;-4,319;-2,813;0,000;35,700;36,400;9,524;3,172;-2,291;-1,293;-1,396;-2,537;-3,249;26,535;0,000;276,440;Inf;287,000;275,000;-1,650;2,923;4,456;23,434
3646,000;3,349;0,787;-35,209;3,175;9,573;4,910;33,862;4,243;-4,319;-2,813;0,000;35,700;36,400;9,524;3,172;-1,712;-1,467;-1,190;-2,640;-3,249;26,535;0,000;274,340;Inf;287,000;275,000;-1,879;2,930;4,495;23,386
3646,500;3,349;0,787;-35,209;3,175;9,573;4,910;33,862;4,243;-4,319;-2,813;0,000;35,700;36,400;9,524;3,172;-1,809;-1,438;-1,486;-2,558;-3,249;26,535;0,000;274,340;Inf;287,000;275,000;-1,753;2,936;4,506;23,364
3647,000;3,349;0,787;-35,209;3,175;9,573;4,910;33,862;4,243;-4,319;-2,813;0,000;35,700;36,400;9,524;3,172;-1,674;-1,455;-1,072;-1,970;-3,249;26,535;0,000;278,040;Inf;287,000;275,000;-1,823;2,943;4,532;23,386
3647,500;3,349;0,787;-35,209;3,175;9,573;4,940;33,837;4,236;-4,296;-2,785;0,000;35,702;36,458;9,524;3,172;-1,074;-1,271;-0,691;-2,219;-3,239;26,536;0,000;278,040;Inf;286,000;275,000;-1,543;2,950;4,559;23,390
3648,000;3,349;0,787;-35,209;3,175;9,573;4,940;33,837;4,236;-4,296;-2,785;0,000;35,700;36,500;9,524;3,172;-1,214;-1,429;-0,784;-2,561;-3,239;26,536;0,000;277,240;Inf;286,000;275,000;-1,314;2,956;4,578;23,390
3648,500;3,349;0,787;-35,209;3,175;9,573;4,940;33,837;4,236;-4,296;-2,785;0,000;35,700;36,500;9,524;3,172;-2,678;-1,505;-1,907;-2,901;-3,239;26,536;0,000;277,240;Inf;285,000;275,000;-1,497;2,963;4,608;23,409
3649,000;2,661;0,680;-34,237;3,200;9,596;4,940;33,837;4,236;-4,296;-2,785;0,000;35,700;36,500;9,696;3,123;-2,397;-1,774;-1,380;-3,038;-3,239;26,536;0,000;278,440;Inf;285,000;275,000;-2,248;2,969;4,621;23,396
3649,500;2,661;0,680;-34,237;3,200;9,596;4,940;33,837;4,236;-4,296;-2,785;0,000;35,700;36,500;9,696;3,123;-2,587;-1,650;-2,018;-3,070;-3,239;26,536;0,000;278,440;Inf;284,000;275,000;-2,147;2,964;4,589;23,384
3650,000;2,661;0,680;-34,237;3,200;9,596;4,940;33,837;4,236;-4,296;-2,785;0,000;35,700;36,500;9,696;3,123;-3,085;-1,694;-2,214;-3,120;-3,239;26,536;0,000;273,940;Inf;284,000;275,000;-2,331;2,959;4,591;23,448
3650,500;2,661;0,680;-34,237;3,200;9,596;4,940;33,837;4,236;-4,296;-2,785;0,000;35,700;36,500;9,696;3,123;-2,567;-1,857;-1,651;-3,083;-3,239;26,536;0,000;273,940;Inf;285,000;275,000;-2,528;2,954;4,588;23,462
3651,000;2,661;0,680;-34,237;3,200;9,596;4,916;33,978;4,273;-4,155;-2,799;0,000;35,704;36,459;9,696;3,123;-2,113;-1,761;-1,360;-2,782;-3,246;26,536;0,000;275,040;Inf;285,000;275,000;-2,290;2,949;4,514;23,515
3651,500;2,661;0,680;-34,237;3,200;9,596;4,916;33,978;4,273;-4,155;-2,799;0,000;35,700;36,500;9,696;3,123;-1,725;-1,686;-1,251;-2,647;-3,246;26,536;0,000;275,040;Inf;285,000;275,000;-2,004;2,945;4,499;23,510
3652,000;3,314;0,768;-35,209;3,261;9,595;4,916;33,978;4,273;-4,155;-2,799;0,000;35,700;36,500;9,544;3,237;-1,573;-1,642;-1,259;-2,811;-3,246;26,536;0,000;273,540;Inf;285,000;275,000;-1,827;2,940;4,489;23,522
3652,500;3,314;0,768;-35,209;3,261;9,595;4,916;33,978;4,273;-4,155;-2,799;0,000;35,700;36,500;9,544;3,237;-2,101;-1,727;-1,406;-2,709;-3,246;26,536;0,000;273,540;Inf;286,000;275,000;-1,821;2,946;4,504;23,540
3653,000;3,314;0,768;-35,209;3,261;9,595;4,916;33,978;4,273;-4,155;-2,799;0,000;35,700;36,500;9,544;3,237;-2,180;-1,708;-1,434;-2,983;-3,246;26,536;0,000;276,340;Inf;286,000;275,000;-1,986;2,952;4,507;23,516
3653,500;3,314;0,768;-35,209;3,261;9,595;4,916;33,978;4,273;-4,155;-2,799;0,000;35,700;36,500;9,544;3,237;-2,371;-1,741;-1,599;-2,997;-3,246;26,536;0,000;276,340;Inf;285,000;275,000;-2,076;2,958;4,495;23,512
3654,000;3,314;0,768;-35,209;3,261;9,595;4,931;33,910;4,288;-4,142;-2,788;0,000;35,715;36,429;9,544;3,237;-2,319;-1,786;-1,475;-3,055;-3,239;26,540;0,000;275,940;Inf;285,000;275,000;-2,177;2,964;4,484;23,535
3654,500;3,314;0,768;-35,209;3,261;9,595;4,931;33,910;4,288;-4,142;-2,788;0,000;35,700;36,400;9,544;3,237;-2,447;-1,753;-1,666;-2,922;-3,239;26,540;0,000;275,940;Inf;285,000;275,000;-2,159;2,970;4,471;23,494
3655,000;3,314;0,768;-35,209;3,261;9,595;4,931;33,910;4,288;-4,142;-2,788;0,000;35,700;36,400;9,544;3,237;-1,647;-1,726;-1,239;-2,343;-3,239;26,540;0,000;276,740;Inf;285,000;275,000;-2,197;2,975;4,470;23,548
3655,500;3,258;0,836;-34,138;3,282;9,525;4,931;33,910;4,288;-4,142;-2,788;0,000;35,700;36,400;9,642;2,998;-1,920;-1,394;-1,034;-2,407;-3,239;26,540;0,000;276,740;Inf;284,000;275,000;-1,739;2,981;4,475;23,615
3656,000;3,258;0,836;-34,138;3,282;9,525;4,931;33,910;4,288;-4,142;-2,788;0,000;35,700;36,400;9,642;2,998;-1,835;-1,483;-1,374;-2,699;-3,239;26,540;0,000;276,140;Inf;284,000;275,000;-1,689;2,986;4,479;23,598
3656,500;3,258;0,836;-34,138;3,282;9,525;4,931;33,910;4,288;-4,142;-2,788;0,000;35,700;36,400;9,642;2,998;-1,863;-1,503;-1,609;-2,692;-3,239;26,540;0,000;276,140;Inf;283,000;275,000;-1,848;2,990;4,518;23,534
3657,000;3,258;0,836;-34,138;3,282;9,525;4,931;33,910;4,288;-4,142;-2,788;0,000;35,700;36,400;9,642;2,998;-2,200;-1,604;-1,465;-2,502;-3,239;26,540;0,000;276,640;Inf;283,000;275,000;-1,917;2,994;4,528;23,566
3657,500;3,258;0,836;-34,138;3,282;9,525;4,916;33,895;4,277;-4,095;-2,789;0,000;35,715;36,512;9,642;2,998;-1,997;-1,331;-1,106;-2,460;-3,235;26,533;0,000;276,640;Inf;282,000;275,000;-1,943;2,999;4,559;23,594
3658,000;3,258;0,836;-34,138;3,282;9,525;4,916;33,895;4,277;-4,095;-2,789;0,000;35,700;36,500;9,642;2,998;-2,100;-1,468;-1,228;-2,666;-3,235;26,533;0,000;275,940;Inf;282,000;275,000;-1,724;3,003;4,556;23,587
3658,500;2,475;0,690;-34,227;3,279;9,546;4,916;33,895;4,277;-4,095;-2,789;0,000;35,700;36,500;9,626;3,191;-2,065;-1,508;-1,436;-2,782;-3,235;26,533;0,000;275,940;Inf;282,000;275,000;-1,865;3,007;4,584;23,667
3659,000;2,475;0,690;-34,227;3,279;9,546;4,916;33,895;4,277;-4,095;-2,789;0,000;35,700;36,500;9,626;3,191;-1,798;-1,542;-1,480;-2,824;-3,235;26,533;0,000;276,440;Inf;282,000;275,000;-1,948;2,998;4,581;23,713
3659,500;2,475;0,690;-34,227;3,279;9,546;4,916;33,895;4,277;-4,095;-2,789;0,000;35,700;36,500;9,626;3,191;-2,171;-1,742;-1,507;-2,920;-3,235;26,533;0,000;276,440;Inf;281,000;275,000;-1,911;2,990;4,584;23,688
3660,000;2,475;0,690;-34,227;3,279;9,546;4,916;33,895;4,277;-4,095;-2,789;0,000;35,700;36,500;9,626;3,191;-2,022;-1,676;-1,192;-2,774;-3,235;26,533;0,000;272,340;Inf;281,000;275,000;-2,085;2,981;4,572;23,683
3660,500;2,475;0,690;-34,227;3,279;9,546;4,872;33,908;4,280;-4,064;-2,801;0,000;35,711;36,379;9,626;3,191;-1,928;-1,493;-1,060;-2,629;-3,243;26,532;0,000;272,340;Inf;282,000;275,000;-1,916;2,973;4,565;23,650
3661,000;2,475;0,690;-34,227;3,279;9,546;4,872;33,908;4,280;-4,064;-2,801;0,000;35,700;36,400;9,626;3,191;-1,716;-1,484;-1,147;-2,721;-3,243;26,532;0,000;273,040;Inf;282,000;275,000;-1,777;2,965;4,539;23,582
3661,500;2,475;0,690;-34,227;3,279;9,546;4,872;33,908;4,280;-4,064;-2,801;0,000;35,700;36,400;9,626;3,191;-2,132;-1,583;-1,339;-2,878;-3,243;26,532;0,000;273,040;Inf;283,000;275,000;-1,767;2,957;4,525;23,465
3662,000;2,883;0,658;-35,209;3,223;9,567;4,872;33,908;4,280;-4,064;-2,801;0,000;35,700;36,400;9,535;3,260;-1,769;-1,631;-1,344;-2,731;-3,243;26,532;0,000;272,840;Inf;283,000;275,000;-1,983;2,949;4,545;23,391
3662,500;2,883;0,658;-35,209;3,223;9,567;4,872;33,908;4,280;-4,064;-2,801;0,000;35,700;36,400;9,535;3,260;-1,948;-1,594;-1,332;-2,704;-3,243;26,532;0,000;272,840;Inf;284,000;275,000;-1,869;2,948;4,537;23,406
3663,000;2,883;0,658;-35,209;3,223;9,567;4,872;33,908;4,280;-4,064;-2,801;0,000;35,700;36,400;9,535;3,260;-2,193;-1,320;-1,093;-2,481;-3,243;26,532;0,000;273,440;Inf;284,000;275,000;-1,894;2,947;4,558;23,439
3663,500;2,883;0,658;-35,209;3,223;9,567;4,872;33,908;4,280;-4,064;-2,801;0,000;35,700;36,400;9,535;3,260;-2,113;-1,388;-1,090;-2,584;-3,243;26,532;0,000;273,440;Inf;285,000;275,000;-1,772;2,946;4,554;23,391
3664,000;2,883;0,658;-35,209;3,223;9,567;4,837;33,878;4,253;-4,023;-2,779;0,000;35,713;36,403;9,535;3,260;-1,882;-1,434;-1,382;-2,618;-3,230;26,525;0,000;272,240;Inf;285,000;275,000;-1,794;2,945;4,566;23,388
3664,500;2,883;0,658;-35,209;3,223;9,567;4,837;33,878;4,253;-4,023;-2,779;0,000;35,700;36,400;9,535;3,260;-1,832;-1,440;-1,488;-2,530;-3,230;26,525;0,000;272,240;Inf;286,000;275,000;-1,829;2,944;4,581;23,358
3665,000;3,349;0,859;-34,184;3,299;9,500;4,837;33,878;4,253;-4,023;-2,779;0,000;35,700;36,400;9,586;3,062;-2,188;-1,448;-1,514;-2,415;-3,230;26,525;0,000;272,740;Inf;286,000;275,000;-1,823;2,943;4,604;23,303
3665,500;3,349;0,859;-34,184;3,299;9,500;4,837;33,878;4,253;-4,023;-2,779;0,000;35,700;36,400;9,586;3,062;-2,179;-1,375;-1,393;-2,557;-3,230;26,525;0,000;272,740;Inf;287,000;275,000;-1,891;2,950;4,616;23,326
3666,000;3,349;0,859;-34,184;3,299;9,500;4,837;33,878;4,253;-4,023;-2,779;0,000;35,700;36,400;9,586;3,062;-2,189;-1,385;-1,254;-2,586;-3,230;26,525;0,000;274,440;Inf;287,000;275,000;-1,876;2,956;4,622;23,310
3666,500;3,349;0,859;-34,184;3,299;9,500;4,837;33,878;4,253;-4,023;-2,779;0,000;35,700;36,400;9,586;3,062;-1,813;-1,303;-1,184;-2,548;-3,230;26,525;0,000;274,440;Inf;287,000;275,000;-1,853;2,963;4,640;23,283
3667,000;3,349;0,859;-34,184;3,299;9,500;4,924;33,889;4,269;-3,969;-2,801;0,000;35,706;36,337;9,586;3,062;-1,659;-1,490;-1,114;-2,762;-3,237;26,517;0,000;277,040;Inf;287,000;275,000;-1,712;2,969;4,638;23,274
3667,500;3,349;0,859;-34,184;3,299;9,500;4,924;33,889;4,269;-3,969;-2,801;0,000;35,700;36,300;9,586;3,062;-2,538;-1,583;-1,572;-2,818;-3,237;26,517;0,000;277,040;Inf;286,000;275,000;-1,756;2,975;4,627;23,267
3668,000;2,902;0,736;-33,880;3,281;9,558;4,924;33,889;4,269;-3,969;-2,801;0,000;35,700;36,300;9,736;3,148;-1,857;-1,707;-1,112;-2,507;-3,237;26,517;0,000;274,940;Inf;286,000;275,000;-2,128;2,981;4,611;23,184
3668,500;2,902;0,736;-33,880;3,281;9,558;4,924;33,889;4,269;-3,969;-2,801;0,000;35,700;36,300;9,736;3,148;-1,706;-1,376;-0,872;-2,177;-3,237;26,517;0,000;274,940;Inf;286,000;275,000;-1,796;2,980;4,619;23,181
3669,000;2,902;0,736;-33,880;3,281;9,558;4,924;33,889;4,269;-3,969;-2,801;0,000;35,700;36,300;9,736;3,148;-1,361;-1,266;-0,940;-2,337;-3,237;26,517;0,000;276,440;Inf;286,000;275,000;-1,533;2,979;4,622;23,221
3669,500;2,902;0,736;-33,880;3,281;9,558;4,924;33,889;4,269;-3,969;-2,801;0,000;35,700;36,300;9,736;3,148;-1,423;-1,336;-1,138;-2,503;-3,237;26,517;0,000;276,440;Inf;285,000;275,000;-1,476;2,977;4,657;23,217
3670,000;2,902;0,736;-33,880;3,281;9,558;4,924;33,889;4,269;-3,969;-2,801;0,000;35,700;36,300;9,736;3,148;-1,845;-1,423;-1,229;-2,528;-3,237;26,517;0,000;274,740;Inf;285,000;275,000;-1,600;2,976;4,655;23,217
3670,500;2,902;0,736;-33,880;3,281;9,558;4,945;33,872;4,262;-3,926;-2,781;0,000;35,703;36,344;9,736;3,148;-1,476;-1,091;-0,731;-2,060;-3,234;26,512;0,000;274,740;Inf;285,000;275,000;-1,756;2,975;4,669;23,195
3671,000;2,902;0,736;-33,880;3,281;9,558;4,945;33,872;4,262;-3,926;-2,781;0,000;35,700;36,300;9,736;3,148;-0,917;-1,136;-0,678;-2,208;-3,234;26,512;0,000;276,840;Inf;285,000;275,000;-1,339;2,974;4,677;23,281
3671,500;3,790;0,944;-34,102;3,197;9,591;4,945;33,872;4,262;-3,926;-2,781;0,000;35,700;36,300;9,671;3,110;-1,357;-1,251;-0,861;-2,377;-3,234;26,512;0,000;276,840;Inf;284,000;275,000;-1,235;2,973;4,714;23,264
3672,000;3,790;0,944;-34,102;3,197;9,591;4,945;33,872;4,262;-3,926;-2,781;0,000;35,700;36,300;9,671;3,110;-1,651;-1,412;-0,846;-2,511;-3,234;26,512;0,000;274,940;Inf;284,000;275,000;-1,462;2,986;4,745;23,211
3672,500;3,790;0,944;-34,102;3,197;9,591;4,945;33,872;4,262;-3,926;-2,781;0,000;35,700;36,300;9,671;3,110;-1,537;-1,405;-0,719;-2,290;-3,234;26,512;0,000;274,940;Inf;284,000;275,000;-1,605;2,999;4,758;23,183
3673,000;3,790;0,944;-34,102;3,197;9,591;4,945;33,872;4,262;-3,926;-2,781;0,000;35,700;36,300;9,671;3,110;-1,778;-1,208;-0,728;-2,292;-3,234;26,512;0,000;276,340;Inf;284,000;275,000;-1,488;3,012;4,747;23,088
3673,500;3,790;0,944;-34,102;3,197;9,591;4,974;33,861;4,258;-3,877;-2,778;0,000;35,708;36,300;9,671;3,110;-1,762;-1,443;-0,963;-2,661;-3,219;26,517;0,000;276,340;Inf;283,000;275,000;-1,502;3,025;4,775;23,014
3674,000;3,790;0,944;-34,102;3,197;9,591;4,974;33,861;4,258;-3,877;-2,778;0,000;35,700;36,300;9,671;3,110;-1,577;-1,511;-0,739;-2,427;-3,219;26,517;0,000;274,640;Inf;283,000;275,000;-1,707;3,037;4,748;23,039
3674,500;3,164;0,782;-35,209;3,188;9,537;4,974;33,861;4,258;-3,877;-2,778;0,000;35,700;36,300;9,591;3,351;-1,534;-1,241;-0,802;-2,318;-3,219;26,517;0,000;274,640;Inf;283,000;275,000;-1,563;3,050;4,744;23,085
3675,000;3,164;0,782;-35,209;3,188;9,537;4,974;33,861;4,258;-3,877;-2,778;0,000;35,700;36,300;9,591;3,351;-1,223;-1,304;-0,776;-2,401;-3,219;26,517;0,000;276,740;Inf;283,000;275,000;-1,474;3,052;4,741;23,105
3675,500;3,164;0,782;-35,209;3,188;9,537;4,974;33,861;4,258;-3,877;-2,778;0,000;35,700;36,300;9,591;3,351;-1,632;-1,340;-1,002;-2,334;-3,219;26,517;0,000;276,740;Inf;282,000;275,000;-1,426;3,053;4,744;23,097
3676,000;3,164;0,782;-35,209;3,188;9,537;4,974;33,861;4,258;-3,877;-2,778;0,000;35,700;36,300;9,591;3,351;-1,736;-1,366;-1,085;-2,492;-3,219;26,517;0,000;272,840;Inf;282,000;275,000;-1,577;3,055;4,765;23,276
3676,500;3,164;0,782;-35,209;3,188;9,537;4,888;33,896;4,267;-3,803;-2,781;0,000;35,678;36,254;9,591;3,351;-1,966;-1,327;-1,212;-2,286;-3,236;26,505;0,000;272,840;Inf;283,000;275,000;-1,670;3,057;4,770;23,302
3677,000;3,164;0,782;-35,209;3,188;9,537;4,888;33,896;4,267;-3,803;-2,781;0,000;35,700;36,300;9,591;3,351;-1,917;-1,269;-0,937;-2,328;-3,236;26,505;0,000;275,140;Inf;283,000;275,000;-1,698;3,059;4,781;23,270
3677,500;3,164;0,782;-35,209;3,188;9,537;4,888;33,896;4,267;-3,803;-2,781;0,000;35,700;36,300;9,591;3,351;-2,045;-1,201;-1,077;-2,395;-3,236;26,505;0,000;275,140;Inf;283,000;275,000;-1,613;3,061;4,789;23,251
3678,000;2,600;0,682;-33,744;3,282;9,476;4,888;33,896;4,267;-3,803;-2,781;0,000;35,700;36,300;9,813;3,209;-2,252;-1,326;-1,059;-2,532;-3,236;26,505;0,000;272,740;Inf;283,000;275,000;-1,680;3,062;4,796;23,235
3678,500;2,600;0,682;-33,744;3,282;9,476;4,888;33,896;4,267;-3,803;-2,781;0,000;35,700;36,300;9,813;3,209;-1,695;-1,275;-0,958;-2,406;-3,236;26,505;0,000;272,740;Inf;284,000;275,000;-1,792;3,055;4,791;23,193
3679,000;2,600;0,682;-33,744;3,282;9,476;4,888;33,896;4,267;-3,803;-2,781;0,000;35,700;36,300;9,813;3,209;-1,246;-1,184;-0,917;-1,956;-3,236;26,505;0,000;275,340;Inf;284,000;275,000;-1,583;3,047;4,786;23,183
3679,500;2,600;0,682;-33,744;3,282;9,476;4,888;33,896;4,267;-3,803;-2,781;0,000;35,700;36,300;9,813;3,209;-1,801;-1,071;-0,791;-2,166;-3,236;26,505;0,000;275,340;Inf;284,000;275,000;-1,326;3,040;4,797;23,151
3680,000;2,600;0,682;-33,744;3,282;9,476;4,900;33,884;4,281;-3,775;-2,791;0,000;35,690;36,215;9,813;3,209;-2,149;-1,114;-1,306;-2,328;-3,241;26,495;0,000;272,940;Inf;284,000;275,000;-1,457;3,033;4,829;22,968
3680,500;2,600;0,682;-33,744;3,282;9,476;4,900;33,884;4,281;-3,775;-2,791;0,000;35,700;36,200;9,813;3,209;-1,961;-1,273;-1,011;-2,428;-3,241;26,495;0,000;272,940;Inf;285,000;275,000;-1,724;3,026;4,840;22,948
3681,000;2,320;0,578;-35,209;3,274;9,590;4,900;33,884;4,281;-3,775;-2,791;0,000;35,700;36,200;9,504;3,198;-1,788;-1,268;-1,114;-2,503;-3,241;26,495;0,000;274,740;Inf;285,000;275,000;-1,668;3,019;4,854;22,890
3681,500;2,320;0,578;-35,209;3,274;9,590;4,900;33,884;4,281;-3,775;-2,791;0,000;35,700;36,200;9,504;3,198;-1,361;-1,251;-1,057;-2,400;-3,241;26,495;0,000;274,740;Inf;285,000;275,000;-1,668;3,007;4,837;22,865
3682,000;2,320;0,578;-35,209;3,274;9,590;4,900;33,884;4,281;-3,775;-2,791;0,000;35,700;36,200;9,504;3,198;-1,824;-1,356;-1,132;-2,617;-3,241;26,495;0,000;272,240;Inf;285,000;275,000;-1,517;2,996;4,848;22,828
3682,500;2,320;0,578;-35,209;3,274;9,590;4,900;33,884;4,281;-3,775;-2,791;0,000;35,700;36,200;9,504;3,198;-2,000;-1,387;-1,290;-2,608;-3,241;26,495;0,000;272,240;Inf;286,000;275,000;-1,732;2,985;4,846;22,818
3683,000;2,320;0,578;-35,209;3,274;9,590;4,858;33,937;4,284;-3,709;-2,787;0,000;35,677;36,256;9,504;3,198;-1,975;-1,346;-1,122;-2,318;-3,246;26,491;0,000;276,540;Inf;286,000;275,000;-1,821;2,974;4,842;22,808
3683,500;2,320;0,578;-35,209;3,274;9,590;4,858;33,937;4,284;-3,709;-2,787;0,000;35,700;36,300;9,504;3,198;-1,852;-1,113;-0,809;-2,166;-3,246;26,491;0,000;276,540;Inf;285,000;275,000;-1,690;2,963;4,831;22,811
3684,000;2,320;0,578;-35,209;3,274;9,590;4,858;33,937;4,284;-3,709;-2,787;0,000;35,700;36,300;9,504;3,198;-1,358;-0,976;-0,791;-2,144;-3,246;26,491;0,000;274,140;Inf;285,000;275,000;-1,485;2,953;4,832;22,793
3684,500;3,529;0,839;-35,209;3,286;9,597;4,858;33,937;4,284;-3,709;-2,787;0,000;35,700;36,300;9,524;3,183;-1,478;-1,113;-1,010;-2,317;-3,246;26,491;0,000;274,140;Inf;285,000;275,000;-1,317;2,942;4,851;22,696
3685,000;3,529;0,839;-35,209;3,286;9,597;4,858;33,937;4,284;-3,709;-2,787;0,000;35,700;36,300;9,524;3,183;-1,788;-1,251;-1,140;-2,429;-3,246;26,491;0,000;276,340;Inf;285,000;275,000;-1,480;2,952;4,881;22,625
3685,500;3,529;0,839;-35,209;3,286;9,597;4,858;33,937;4,284;-3,709;-2,787;0,000;35,700;36,300;9,524;3,183;-1,630;-1,201;-0,954;-2,061;-3,246;26,491;0,000;276,340;Inf;284,000;275,000;-1,652;2,961;4,899;22,584
3686,000;3,529;0,839;-35,209;3,286;9,597;4,858;33,937;4,284;-3,709;-2,787;0,000;35,700;36,300;9,524;3,183;-1,847;-0,849;-0,907;-2,042;-3,246;26,491;0,000;275,540;Inf;284,000;275,000;-1,462;2,971;4,893;22,542
3686,500;3,529;0,839;-35,209;3,286;9,597;4,911;33,882;4,273;-3,703;-2,794;0,000;35,656;36,166;9,524;3,183;-1,746;-1,039;-0,869;-2,276;-3,231;26,478;0,000;275,540;Inf;284,000;275,000;-1,411;2,980;4,907;22,535
3687,000;3,529;0,839;-35,209;3,286;9,597;4,911;33,882;4,273;-3,703;-2,794;0,000;35,700;36,200;9,524;3,183;-1,445;-1,128;-1,010;-2,341;-3,231;26,478;0,000;276,640;Inf;284,000;275,000;-1,483;2,989;4,925;22,514
3687,500;3,125;0,790;-34,974;3,244;9,472;4,911;33,882;4,273;-3,703;-2,794;0,000;35,700;36,200;9,571;3,265;-1,899;-1,182;-1,223;-2,439;-3,231;26,478;0,000;276,640;Inf;283,000;275,000;-1,481;2,998;4,928;22,500
3688,000;3,125;0,790;-34,974;3,244;9,472;4,911;33,882;4,273;-3,703;-2,794;0,000;35,700;36,200;9,571;3,265;-1,512;-1,181;-1,161;-2,111;-3,231;26,478;0,000;275,640;Inf;283,000;275,000;-1,686;3,000;4,927;22,460
3688,500;3,125;0,790;-34,974;3,244;9,472;4,911;33,882;4,273;-3,703;-2,794;0,000;35,700;36,200;9,571;3,265;-1,859;-1,252;-0,967;-2,514;-3,231;26,478;0,000;275,640;Inf;283,000;275,000;-1,491;3,002;4,928;22,447
3689,000;3,125;0,790;-34,974;3,244;9,472;4,911;33,882;4,273;-3,703;-2,794;0,000;35,700;36,200;9,571;3,265;-2,020;-1,366;-0,968;-2,674;-3,231;26,478;0,000;275,440;Inf;283,000;275,000;-1,648;3,004;4,945;22,363
3689,500;3,125;0,790;-34,974;3,244;9,472;4,928;33,909;4,286;-3,628;-2,795;0,000;35,655;36,194;9,571;3,265;-1,626;-1,438;-0,699;-2,490;-3,233;26,481;0,000;275,440;Inf;283,000;275,000;-1,757;3,006;4,929;22,346
3690,000;3,125;0,790;-34,974;3,244;9,472;4,928;33,909;4,286;-3,628;-2,795;0,000;35,700;36,200;9,571;3,265;-0,931;-1,312;-0,543;-1,993;-3,233;26,481;0,000;274,540;Inf;283,000;275,000;-1,564;3,008;4,909;22,332
3690,500;3,125;0,790;-34,974;3,244;9,472;4,928;33,909;4,286;-3,628;-2,795;0,000;35,700;36,200;9,571;3,265;-1,249;-1,174;-0,403;-2,021;-3,233;26,481;0,000;274,540;Inf;283,000;275,000;-1,195;3,010;4,892;22,322
3691,000;3,449;0,893;-34,903;3,206;9,543;4,928;33,909;4,286;-3,628;-2,795;0,000;35,700;36,200;9,591;3,328;-1,811;-1,052;-0,927;-2,187;-3,233;26,481;0,000;275,540;Inf;283,000;275,000;-1,212;3,012;4,897;22,317
3691,500;3,449;0,893;-34,903;3,206;9,543;4,928;33,909;4,286;-3,628;-2,795;0,000;35,700;36,200;9,591;3,328;-1,717;-1,137;-0,712;-2,279;-3,233;26,481;0,000;275,540;Inf;283,000;275,000;-1,494;3,019;4,906;22,320
3692,000;3,449;0,893;-34,903;3,206;9,543;4,928;33,909;4,286;-3,628;-2,795;0,000;35,700;36,200;9,591;3,328;-1,792;-1,107;-1,167;-2,377;-3,233;26,481;0,000;272,840;Inf;283,000;275,000;-1,461;3,026;4,927;22,308
3692,500;3,449;0,893;-34,903;3,206;9,543;4,928;33,909;4,286;-3,628;-2,795;0,000;35,700;36,200;9,591;3,328;-1,369;-1,176;-0,926;-2,451;-3,233;26,481;0,000;272,840;Inf;284,000;275,000;-1,611;3,033;4,944;22,305
3693,000;3,449;0,893;-34,903;3,206;9,543;4,969;33,911;4,253;-3,578;-2,791;0,000;35,630;36,075;9,591;3,328;-2,294;-1,152;-1,643;-2,516;-3,237;26,469;0,000;274,940;Inf;284,000;275,000;-1,480;3,040;4,950;22,332
3693,500;3,449;0,893;-34,903;3,206;9,543;4,969;33,911;4,253;-3,578;-2,791;0,000;35,600;36,100;9,591;3,328;-1,877;-1,215;-1,007;-2,383;-3,237;26,469;0,000;274,940;Inf;284,000;275,000;-1,901;3,046;4,938;22,302
3694,000;2,998;0,794;-33,269;3,298;9,521;4,969;33,911;4,253;-3,578;-2,791;0,000;35,600;36,100;9,686;3,163;-1,321;-1,159;-0,736;-2,139;-3,237;26,469;0,000;273,140;Inf;284,000;275,000;-1,620;3,053;4,921;22,280
3694,500;2,998;0,794;-33,269;3,298;9,521;4,969;33,911;4,253;-3,578;-2,791;0,000;35,600;36,100;9,686;3,163;-0,935;-1,127;-0,511;-1,607;-3,237;26,469;0,000;273,140;Inf;285,000;275,000;-1,339;3,052;4,911;22,331
3695,000;2,998;0,794;-33,269;3,298;9,521;4,969;33,911;4,253;-3,578;-2,791;0,000;35,600;36,100;9,686;3,163;-1,417;-1,185;-0,626;-2,320;-3,237;26,469;0,000;274,640;Inf;285,000;275,000;-1,045;3,051;4,927;22,343
3695,500;2,998;0,794;-33,269;3,298;9,521;4,969;33,911;4,253;-3,578;-2,791;0,000;35,600;36,100;9,686;3,163;-1,582;-1,334;-0,719;-2,321;-3,237;26,469;0,000;274,640;Inf;285,000;275,000;-1,387;3,050;4,934;22,381
3696,000;2,998;0,794;-33,269;3,298;9,521;4,950;33,875;4,237;-3,565;-2,808;0,000;35,617;36,086;9,686;3,163;-1,715;-0,975;-0,723;-2,037;-3,246;26,466;0,000;274,040;Inf;285,000;275,000;-1,489;3,049;4,936;22,429
3696,500;2,998;0,794;-33,269;3,298;9,521;4,950;33,875;4,237;-3,565;-2,808;0,000;35,600;36,100;9,686;3,163;-1,738;-1,180;-0,868;-2,233;-3,246;26,466;0,000;274,040;Inf;285,000;275,000;-1,362;3,049;4,919;22,490
3697,000;2,643;0,666;-35,111;3,268;9,624;4,950;33,875;4,237;-3,565;-2,808;0,000;35,600;36,100;9,508;3,160;-1,762;-1,113;-1,112;-2,348;-3,246;26,466;0,000;275,340;Inf;285,000;275,000;-1,505;3,048;4,942;22,558
3697,500;2,643;0,666;-35,111;3,268;9,624;4,950;33,875;4,237;-3,565;-2,808;0,000;35,600;36,100;9,508;3,160;-1,670;-1,247;-1,057;-2,506;-3,246;26,466;0,000;275,340;Inf;285,000;275,000;-1,584;3,041;4,939;22,587
3698,000;2,643;0,666;-35,111;3,268;9,624;4,950;33,875;4,237;-3,565;-2,808;0,000;35,600;36,100;9,508;3,160;-1,935;-1,206;-1,326;-2,481;-3,246;26,466;0,000;274,840;Inf;285,000;275,000;-1,620;3,035;4,938;22,647
3698,500;2,643;0,666;-35,111;3,268;9,624;4,950;33,875;4,237;-3,565;-2,808;0,000;35,600;36,100;9,508;3,160;-1,484;-1,223;-0,940;-1,898;-3,246;26,466;0,000;274,840;Inf;285,000;275,000;-1,737;3,028;4,941;22,687
3699,000;2,643;0,666;-35,111;3,268;9,624;4,950;33,875;4,237;-3,565;-2,808;0,000;35,600;36,100;9,508;3,160;-1,179;-1,083;-0,637;-2,182;-3,246;26,466;0,000;276,140;Inf;285,000;275,000;-1,386;3,022;4,924;22,767
3699,500;2,643;0,666;-35,111;3,268;9,624;4,942;33,902;4,276;-3,511;-2,792;0,000;35,616;36,169;9,508;3,160;-1,729;-1,184;-0,778;-2,394;-3,238;26,471;0,000;276,140;Inf;284,000;275,000;-1,270;3,016;4,960;22,801
3700,000;2,643;0,666;-35,111;3,268;9,624;4,942;33,902;4,276;-3,511;-2,792;0,000;35,600;36,200;9,508;3,160;-1,351;-1,177;-0,753;-2,161;-3,238;26,471;0,000;275,840;Inf;284,000;275,000;-1,521;3,009;4,975;22,839
3700,500;3,420;0,841;-34,940;3,201;9,501;4,942;33,902;4,276;-3,511;-2,792;0,000;35,600;36,200;9,697;3,253;-1,200;-0,896;-0,570;-1,801;-3,238;26,471;0,000;275,840;Inf;284,000;275,000;-1,361;3,003;4,958;22,863
3701,000;3,420;0,841;-34,940;3,201;9,501;4,942;33,902;4,276;-3,511;-2,792;0,000;35,600;36,200;9,697;3,253;-1,576;-0,682;-0,560;-1,803;-3,238;26,471;0,000;276,340;Inf;284,000;275,000;-1,117;3,010;4,960;22,877
3701,500;3,420;0,841;-34,940;3,201;9,501;4,942;33,902;4,276;-3,511;-2,792;0,000;35,600;36,200;9,697;3,253;-1,749;-0,869;-0,828;-2,101;-3,238;26,471;0,000;276,340;Inf;283,000;275,000;-1,155;3,017;4,991;22,951
3702,000;3,420;0,841;-34,940;3,201;9,501;4,942;33,902;4,276;-3,511;-2,792;0,000;35,600;36,200;9,697;3,253;-1,383;-1,088;-0,549;-2,220;-3,238;26,471;0,000;275,340;Inf;283,000;275,000;-1,387;3,024;5,004;22,938
3702,500;3,420;0,841;-34,940;3,201;9,501;4,887;33,873;4,300;-3,480;-2,784;0,000;35,602;36,026;9,697;3,253;-1,646;-1,274;-0,878;-2,506;-3,253;26,459;0,000;275,340;Inf;283,000;275,000;-1,310;3,030;5,004;23,039
3703,000;3,420;0,841;-34,940;3,201;9,501;4,887;33,873;4,300;-3,480;-2,784;0,000;35,600;36,000;9,697;3,253;-1,376;-1,359;-0,553;-2,260;-3,253;26,459;0,000;275,240;Inf;283,000;275,000;-1,576;3,043;5,008;23,103
3703,500;2,668;0,658;-34,706;3,229;9,541;4,887;33,873;4,300;-3,480;-2,784;0,000;35,600;36,000;9,630;3,258;-1,561;-1,118;-0,571;-2,179;-3,253;26,459;0,000;275,240;Inf;283,000;275,000;-1,387;3,043;4,984;23,139
3704,000;2,668;0,658;-34,706;3,229;9,541;4,887;33,873;4,300;-3,480;-2,784;0,000;35,600;36,000;9,630;3,258;-1,990;-1,048;-1,103;-2,282;-3,253;26,459;0,000;274,440;Inf;283,000;275,000;-1,357;3,037;4,970;23,160
3704,500;2,668;0,658;-34,706;3,229;9,541;4,887;33,873;4,300;-3,480;-2,784;0,000;35,600;36,000;9,630;3,258;-1,770;-1,121;-0,753;-2,279;-3,253;26,459;0,000;274,440;Inf;283,000;275,000;-1,606;3,031;4,988;23,189
3705,000;2,668;0,658;-34,706;3,229;9,541;4,887;33,873;4,300;-3,480;-2,784;0,000;35,600;36,000;9,630;3,258;-1,072;-1,080;-0,663;-2,069;-3,253;26,459;0,000;274,340;Inf;283,000;275,000;-1,481;3,025;4,989;23,261
3705,500;2,668;0,658;-34,706;3,229;9,541;4,887;33,873;4,300;-3,480;-2,784;0,000;35,600;36,000;9,630;3,258;-1,106;-1,110;-0,570;-2,224;-3,253;26,459;0,000;274,340;Inf;283,000;275,000;-1,221;3,019;4,988;23,290
3706,000;2,668;0,658;-34,706;3,229;9,541;4,916;33,877;4,277;-3,425;-2,797;0,000;35,591;36,034;9,630;3,258;-1,437;-1,213;-0,631;-2,174;-3,247;26,464;0,000;274,040;Inf;283,000;275,000;-1,253;3,013;5,001;23,286
3706,500;2,668;0,658;-34,706;3,229;9,541;4,916;33,877;4,277;-3,425;-2,797;0,000;35,600;36,000;9,630;3,258;-1,681;-0,915;-0,808;-2,059;-3,247;26,464;0,000;274,040;Inf;283,000;275,000;-1,364;3,007;4,986;23,295
3707,000;3,212;0,772;-35,209;3,173;9,596;4,916;33,877;4,277;-3,425;-2,797;0,000;35,600;36,000;9,519;3,279;-1,641;-0,985;-0,630;-2,120;-3,247;26,464;0,000;274,340;Inf;283,000;275,000;-1,366;3,002;5,011;23,289
3707,500;3,212;0,772;-35,209;3,173;9,596;4,916;33,877;4,277;-3,425;-2,797;0,000;35,600;36,000;9,519;3,279;-2,011;-1,051;-0,829;-2,263;-3,247;26,464;0,000;274,340;Inf;283,000;275,000;-1,344;3,005;5,018;23,284
3708,000;3,212;0,772;-35,209;3,173;9,596;4,916;33,877;4,277;-3,425;-2,797;0,000;35,600;36,000;9,519;3,279;-1,647;-1,102;-0,703;-2,285;-3,247;26,464;0,000;274,240;Inf;283,000;275,000;-1,538;3,009;5,029;23,254
3708,500;3,212;0,772;-35,209;3,173;9,596;4,916;33,877;4,277;-3,425;-2,797;0,000;35,600;36,000;9,519;3,279;-1,122;-1,115;-0,627;-2,247;-3,247;26,464;0,000;274,240;Inf;283,000;275,000;-1,434;3,012;5,048;23,244
3709,000;3,212;0,772;-35,209;3,173;9,596;4,909;33,893;4,312;-3,363;-2,797;0,000;35,581;35,994;9,519;3,279;-1,185;-1,127;-0,536;-2,349;-3,247;26,466;0,000;274,140;Inf;283,000;275,000;-1,278;3,015;5,014;23,268
3709,500;3,212;0,772;-35,209;3,173;9,596;4,909;33,893;4,312;-3,363;-2,797;0,000;35,600;36,000;9,519;3,279;-1,483;-1,184;-0,701;-2,373;-3,247;26,466;0,000;274,140;Inf;283,000;275,000;-1,299;3,019;5,033;23,345
3710,000;2,888;0,696;-34,926;3,201;9,619;4,909;33,893;4,312;-3,363;-2,797;0,000;35,600;36,000;9,624;3,181;-1,607;-1,220;-0,730;-2,270;-3,247;26,466;0,000;274,140;Inf;283,000;275,000;-1,435;3,022;5,016;23,374
3710,500;2,888;0,696;-34,926;3,201;9,619;4,909;33,893;4,312;-3,363;-2,797;0,000;35,600;36,000;9,624;3,181;-1,484;-1,027;-0,454;-1,659;-3,247;26,466;0,000;274,140;Inf;283,000;275,000;-1,457;3,020;5,027;23,373
3711,000;2,888;0,696;-34,926;3,201;9,619;4,909;33,893;4,312;-3,363;-2,797;0,000;35,600;36,000;9,624;3,181;-0,466;-0,884;-0,152;-1,532;-3,247;26,466;0,000;274,040;Inf;283,000;275,000;-1,156;3,017;5,014;23,332
3711,500;2,888;0,696;-34,926;3,201;9,619;4,909;33,893;4,312;-3,363;-2,797;0,000;35,600;36,000;9,624;3,181;-0,562;-0,894;-0,285;-1,622;-3,247;26,466;0,000;274,040;Inf;283,000;275,000;-0,759;3,015;5,009;23,263
3712,000;2,888;0,696;-34,926;3,201;9,619;4,909;33,893;4,312;-3,363;-2,797;0,000;35,600;36,000;9,624;3,181;-1,328;-0,801;-0,307;-1,744;-3,247;26,466;0,000;273,940;Inf;283,000;275,000;-0,841;3,013;5,051;23,250
3712,500;2,888;0,696;-34,926;3,201;9,619;4,902;33,823;4,264;-3,360;-2,788;0,000;35,570;36,054;9,624;3,181;-1,535;-0,712;-0,680;-1,898;-3,243;26,468;0,000;273,940;Inf;284,000;275,000;-1,045;3,011;5,093;23,232
3713,000;2,888;0,696;-34,926;3,201;9,619;4,902;33,823;4,264;-3,360;-2,788;0,000;35,600;36,100;9,624;3,181;-1,489;-0,858;-0,324;-1,931;-3,243;26,468;0,000;273,840;Inf;284,000;275,000;-1,206;3,009;5,101;23,220
3713,500;2,792;0,723;-34,374;3,239;9,438;4,902;33,823;4,264;-3,360;-2,788;0,000;35,600;36,100;9,630;3,171;-1,438;-1,162;-0,486;-2,209;-3,243;26,468;0,000;273,840;Inf;285,000;275,000;-1,150;3,007;5,120;23,189
3714,000;2,792;0,723;-34,374;3,239;9,438;4,902;33,823;4,264;-3,360;-2,788;0,000;35,600;36,100;9,630;3,171;-0,916;-1,132;-0,277;-1,855;-3,243;26,468;0,000;273,740;Inf;285,000;275,000;-1,324;3,004;5,125;23,195
3714,500;2,792;0,723;-34,374;3,239;9,438;4,902;33,823;4,264;-3,360;-2,788;0,000;35,600;36,100;9,630;3,171;-1,273;-0,784;-0,225;-1,899;-3,243;26,468;0,000;273,740;Inf;286,000;275,000;-1,045;3,000;5,100;23,137
3715,000;2,792;0,723;-34,374;3,239;9,438;4,902;33,823;4,264;-3,360;-2,788;0,000;35,600;36,100;9,630;3,171;-0,810;-0,839;-0,313;-1,941;-3,243;26,468;0,000;275,040;Inf;286,000;275,000;-1,045;2,997;5,111;23,097
3715,500;2,792;0,723;-34,374;3,239;9,438;4,923;33,858;4,322;-3,296;-2,780;0,000;35,561;35,915;9,630;3,171;-1,129;-0,907;-0,541;-1,931;-3,242;26,462;0,000;275,040;Inf;286,000;275,000;-0,976;2,993;5,121;23,075
