t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3716,000;2,792;0,723;-34,374;3,239;9,438;4,923;33,858;4,322;-3,296;-2,780;0,000;35,600;35,900;9,630;3,171;-0,987;-0,899;-0,239;-1,424;-3,242;26,462;0,000;275,040;Inf;286,000;275,000;-1,127;2,990;5,144;23,103
3716,500;3,221;0,812;-34,574;3,205;9,483;4,923;33,858;4,322;-3,296;-2,780;0,000;35,600;35,900;9,569;2,987;-0,688;-0,609;0,044;-1,461;-3,242;26,462;0,000;275,040;Inf;286,000;275,000;-0,887;2,987;5,165;23,147
3717,000;3,221;0,812;-34,574;3,205;9,483;4,923;33,858;4,322;-3,296;-2,780;0,000;35,600;35,900;9,569;2,987;-0,887;-0,681;-0,383;-1,543;-3,242;26,462;0,000;275,040;Inf;286,000;275,000;-0,679;2,991;5,193;23,135
3717,500;3,221;0,812;-34,574;3,205;9,483;4,923;33,858;4,322;-3,296;-2,780;0,000;35,600;35,900;9,569;2,987;-1,196;-0,689;-0,086;-1,648;-3,242;26,462;0,000;275,040;Inf;286,000;275,000;-0,874;2,994;5,223;23,164
3718,000;3,221;0,812;-34,574;3,205;9,483;4,923;33,858;4,322;-3,296;-2,780;0,000;35,600;35,900;9,569;2,987;-0,768;-0,697;0,071;-1,679;-3,242;26,462;0,000;277,040;Inf;286,000;275,000;-0,905;2,998;5,238;23,162
3718,500;3,221;0,812;-34,574;3,205;9,483;4,947;33,834;4,293;-3,255;-2,798;0,000;35,540;35,965;9,569;2,987;-0,669;-0,825;-0,286;-1,899;-3,260;26,452;0,000;277,040;Inf;285,000;275,000;-0,768;3,002;5,240;23,173
3719,000;3,221;0,812;-34,574;3,205;9,483;4,947;33,834;4,293;-3,255;-2,798;0,000;35,500;36,000;9,569;2,987;-1,010;-0,867;-0,476;-1,881;-3,260;26,452;0,000;277,440;Inf;285,000;275,000;-0,920;3,005;5,270;23,209
3719,500;3,221;0,812;-34,574;3,205;9,483;4,947;33,834;4,293;-3,255;-2,798;0,000;35,500;36,000;9,569;2,987;-1,328;-0,900;-0,805;-2,174;-3,260;26,452;0,000;277,440;Inf;284,000;275,000;-1,059;3,009;5,274;23,301
3720,000;3,004;0,742;-35,000;3,172;9,551;4,947;33,834;4,293;-3,255;-2,798;0,000;35,500;36,000;9,626;3,297;-1,630;-1,067;-0,691;-2,355;-3,260;26,452;0,000;277,940;Inf;284,000;275,000;-1,302;3,012;5,267;23,318
3720,500;3,004;0,742;-35,000;3,172;9,551;4,947;33,834;4,293;-3,255;-2,798;0,000;35,500;36,000;9,626;3,297;-1,270;-1,178;-0,413;-2,236;-3,260;26,452;0,000;277,940;Inf;283,000;275,000;-1,435;3,012;5,245;23,330
3721,000;3,004;0,742;-35,000;3,172;9,551;4,947;33,834;4,293;-3,255;-2,798;0,000;35,500;36,000;9,626;3,297;-1,234;-1,065;-0,306;-2,213;-3,260;26,452;0,000;275,740;Inf;283,000;275,000;-1,274;3,012;5,216;23,363
3721,500;3,004;0,742;-35,000;3,172;9,551;4,947;33,834;4,293;-3,255;-2,798;0,000;35,500;36,000;9,626;3,297;-1,563;-1,114;-0,591;-2,264;-3,260;26,452;0,000;275,740;Inf;283,000;275,000;-1,205;3,012;5,187;23,365
3722,000;3,004;0,742;-35,000;3,172;9,551;4,968;33,906;4,300;-3,161;-2,808;0,000;35,540;35,933;9,626;3,297;-0,961;-1,201;-0,308;-2,076;-3,247;26,455;0,000;275,640;Inf;283,000;275,000;-1,383;3,012;5,180;23,411
3722,500;3,004;0,742;-35,000;3,172;9,551;4,968;33,906;4,300;-3,161;-2,808;0,000;35,500;35,900;9,626;3,297;-0,864;-0,945;-0,176;-1,868;-3,247;26,455;0,000;275,640;Inf;283,000;275,000;-1,136;3,012;5,155;23,420
3723,000;3,562;0,911;-34,464;3,183;9,495;4,968;33,906;4,300;-3,161;-2,808;0,000;35,500;35,900;9,731;3,225;-1,086;-0,781;-0,097;-1,856;-3,247;26,455;0,000;275,440;Inf;283,000;275,000;-0,963;3,012;5,136;23,412
3723,500;3,562;0,911;-34,464;3,183;9,495;4,968;33,906;4,300;-3,161;-2,808;0,000;35,500;35,900;9,731;3,225;-1,560;-0,863;-0,417;-2,025;-3,247;26,455;0,000;275,440;Inf;283,000;275,000;-0,955;3,021;5,139;23,421
3724,000;3,562;0,911;-34,464;3,183;9,495;4,968;33,906;4,300;-3,161;-2,808;0,000;35,500;35,900;9,731;3,225;-1,165;-0,975;-0,369;-2,119;-3,247;26,455;0,000;275,240;Inf;283,000;275,000;-1,216;3,030;5,154;23,433
3724,500;3,562;0,911;-34,464;3,183;9,495;4,968;33,906;4,300;-3,161;-2,808;0,000;35,500;35,900;9,731;3,225;-1,373;-1,145;-0,470;-2,315;-3,247;26,455;0,000;275,240;Inf;283,000;275,000;-1,157;3,038;5,153;23,472
3725,000;3,562;0,911;-34,464;3,183;9,495;4,941;33,920;4,276;-3,126;-2,817;0,000;35,529;35,927;9,731;3,225;-1,015;-1,083;-0,443;-2,243;-3,260;26,453;0,000;274,340;Inf;283,000;275,000;-1,326;3,047;5,125;23,494
3725,500;3,562;0,911;-34,464;3,183;9,495;4,941;33,920;4,276;-3,126;-2,817;0,000;35,500;35,900;9,731;3,225;-1,118;-1,094;-0,450;-2,327;-3,260;26,453;0,000;274,340;Inf;283,000;275,000;-1,196;3,055;5,112;23,500
3726,000;3,562;0,911;-34,464;3,183;9,495;4,941;33,920;4,276;-3,126;-2,817;0,000;35,500;35,900;9,731;3,225;-1,846;-1,196;-0,839;-2,464;-3,260;26,453;0,000;274,440;Inf;283,000;275,000;-1,247;3,064;5,119;23,603
3726,500;1,930;0,527;-33,247;3,241;9,517;4,941;33,920;4,276;-3,126;-2,817;0,000;35,500;35,900;9,846;3,224;-1,557;-1,291;-0,499;-2,380;-3,260;26,453;0,000;274,440;Inf;283,000;275,000;-1,586;3,072;5,104;23,641
3727,000;1,930;0,527;-33,247;3,241;9,517;4,941;33,920;4,276;-3,126;-2,817;0,000;35,500;35,900;9,846;3,224;-1,193;-1,224;-0,295;-2,147;-3,260;26,453;0,000;274,440;Inf;283,000;275,000;-1,432;3,053;5,048;23,520
3727,500;1,930;0,527;-33,247;3,241;9,517;4,941;33,920;4,276;-3,126;-2,817;0,000;35,500;35,900;9,846;3,224;-0,817;-1,138;-0,208;-1,819;-3,260;26,453;0,000;274,440;Inf;283,000;275,000;-1,215;3,035;5,040;23,449
3728,000;1,930;0,527;-33,247;3,241;9,517;4,941;33,920;4,276;-3,126;-2,817;0,000;35,500;35,900;9,846;3,224;-1,388;-0,938;-0,116;-2,056;-3,260;26,453;0,000;274,340;Inf;283,000;275,000;-0,995;3,017;5,049;23,409
3728,500;1,930;0,527;-33,247;3,241;9,517;4,925;33,858;4,292;-3,116;-2,802;0,000;35,524;35,918;9,846;3,224;-1,023;-0,879;-0,300;-2,029;-3,242;26,448;0,000;274,340;Inf;283,000;275,000;-1,124;2,999;5,067;23,390
3729,000;1,930;0,527;-33,247;3,241;9,517;4,925;33,858;4,292;-3,116;-2,802;0,000;35,500;35,900;9,846;3,224;-1,338;-0,895;-0,677;-2,056;-3,242;26,448;0,000;274,440;Inf;283,000;275,000;-1,058;2,981;5,082;23,435
3729,500;3,600;0,810;-35,209;3,146;9,611;4,925;33,858;4,292;-3,116;-2,802;0,000;35,500;35,900;9,549;3,183;-0,897;-1,036;-0,364;-1,886;-3,242;26,448;0,000;274,440;Inf;283,000;275,000;-1,241;2,964;5,093;23,440
3730,000;3,600;0,810;-35,209;3,146;9,611;4,925;33,858;4,292;-3,116;-2,802;0,000;35,500;35,900;9,549;3,183;-1,100;-0,958;-0,623;-2,024;-3,242;26,448;0,000;274,340;Inf;283,000;275,000;-1,046;2,974;5,098;23,435
3730,500;3,600;0,810;-35,209;3,146;9,611;4,925;33,858;4,292;-3,116;-2,802;0,000;35,500;35,900;9,549;3,183;-1,476;-1,101;-0,503;-2,020;-3,242;26,448;0,000;274,340;Inf;283,000;275,000;-1,176;2,985;5,127;23,450
3731,000;3,600;0,810;-35,209;3,146;9,611;4,925;33,858;4,292;-3,116;-2,802;0,000;35,500;35,900;9,549;3,183;-1,434;-1,102;-0,627;-2,366;-3,242;26,448;0,000;273,740;Inf;283,000;275,000;-1,275;2,995;5,115;23,447
3731,500;3,600;0,810;-35,209;3,146;9,611;4,915;33,921;4,324;-3,023;-2,802;0,000;35,519;35,922;9,549;3,183;-1,640;-1,192;-0,670;-2,421;-3,244;26,446;0,000;273,740;Inf;284,000;275,000;-1,382;3,005;5,140;23,427
3732,000;3,600;0,810;-35,209;3,146;9,611;4,915;33,921;4,324;-3,023;-2,802;0,000;35,500;35,900;9,549;3,183;-0,832;-1,093;-0,263;-2,208;-3,244;26,446;0,000;273,540;Inf;284,000;275,000;-1,481;3,014;5,092;23,419
3732,500;3,600;0,810;-35,209;3,146;9,611;4,915;33,921;4,324;-3,023;-2,802;0,000;35,500;35,900;9,549;3,183;-1,172;-1,081;-0,679;-2,289;-3,244;26,446;0,000;273,540;Inf;285,000;275,000;-1,099;3,024;5,076;23,380
3733,000;2,025;0,535;-34,017;3,285;9,475;4,915;33,921;4,324;-3,023;-2,802;0,000;35,500;35,900;9,777;3,243;-1,512;-1,143;-0,757;-2,340;-3,244;26,446;0,000;273,940;Inf;285,000;275,000;-1,305;3,033;5,089;23,351
3733,500;2,025;0,535;-34,017;3,285;9,475;4,915;33,921;4,324;-3,023;-2,802;0,000;35,500;35,900;9,777;3,243;-1,309;-1,147;-0,474;-1,754;-3,244;26,446;0,000;273,940;Inf;286,000;275,000;-1,438;3,017;5,080;23,366
3734,000;2,025;0,535;-34,017;3,285;9,475;4,915;33,921;4,324;-3,023;-2,802;0,000;35,500;35,900;9,777;3,243;-1,181;-0,830;-0,217;-1,725;-3,244;26,446;0,000;274,540;Inf;286,000;275,000;-1,171;3,001;5,068;23,351
3734,500;2,025;0,535;-34,017;3,285;9,475;4,915;33,921;4,324;-3,023;-2,802;0,000;35,500;35,900;9,777;3,243;-0,865;-0,825;-0,196;-1,889;-3,244;26,446;0,000;274,540;Inf;286,000;275,000;-0,988;2,985;5,081;23,317
3735,000;2,025;0,535;-34,017;3,285;9,475;4,900;33,872;4,293;-3,041;-2,788;0,000;35,515;35,943;9,777;3,243;-0,645;-0,807;-0,267;-1,541;-3,250;26,454;0,000;274,740;Inf;286,000;275,000;-0,944;2,969;5,099;23,314
3735,500;2,025;0,535;-34,017;3,285;9,475;4,900;33,872;4,293;-3,041;-2,788;0,000;35,500;35,900;9,777;3,243;-1,322;-0,773;-0,085;-1,782;-3,250;26,454;0,000;274,740;Inf;286,000;275,000;-0,815;2,953;5,119;23,268
3736,000;3,017;0,809;-33,302;3,250;9,560;4,900;33,872;4,293;-3,041;-2,788;0,000;35,500;35,900;9,656;3,108;-1,142;-0,819;-0,280;-1,963;-3,250;26,454;0,000;275,040;Inf;286,000;275,000;-0,990;2,938;5,156;23,243
3736,500;3,017;0,809;-33,302;3,250;9,560;4,900;33,872;4,293;-3,041;-2,788;0,000;35,500;35,900;9,656;3,108;-0,607;-0,912;-0,205;-1,871;-3,250;26,454;0,000;275,040;Inf;286,000;275,000;-1,051;2,940;5,152;23,229
3737,000;3,017;0,809;-33,302;3,250;9,560;4,900;33,872;4,293;-3,041;-2,788;0,000;35,500;35,900;9,656;3,108;-0,973;-1,022;-0,285;-1,974;-3,250;26,454;0,000;277,340;Inf;286,000;275,000;-0,899;2,941;5,175;23,180
3737,500;3,017;0,809;-33,302;3,250;9,560;4,900;33,872;4,293;-3,041;-2,788;0,000;35,500;35,900;9,656;3,108;-1,378;-1,071;-0,303;-1,953;-3,250;26,454;0,000;277,340;Inf;285,000;275,000;-1,063;2,942;5,178;23,156
3738,000;3,017;0,809;-33,302;3,250;9,560;4,907;33,888;4,313;-2,967;-2,781;0,000;35,513;35,925;9,656;3,108;-1,467;-0,714;-0,226;-1,824;-3,239;26,450;0,000;277,140;Inf;285,000;275,000;-1,176;2,943;5,173;23,122
3738,500;3,017;0,809;-33,302;3,250;9,560;4,907;33,888;4,313;-2,967;-2,781;0,000;35,500;35,900;9,656;3,108;-1,422;-1,055;-0,296;-2,147;-3,239;26,450;0,000;277,140;Inf;284,000;275,000;-1,058;2,944;5,170;23,148
3739,000;3,017;0,809;-33,302;3,250;9,560;4,907;33,888;4,313;-2,967;-2,781;0,000;35,500;35,900;9,656;3,108;-1,114;-0,908;-0,090;-1,977;-3,239;26,450;0,000;277,240;Inf;284,000;275,000;-1,230;2,946;5,149;23,160
3739,500;3,253;0,807;-35,209;3,201;9,528;4,907;33,888;4,313;-2,967;-2,781;0,000;35,500;35,900;9,650;3,265;-0,283;-0,897;0,092;-1,265;-3,239;26,450;0,000;277,240;Inf;283,000;275,000;-1,022;2,947;5,137;23,203
3740,000;3,253;0,807;-35,209;3,201;9,528;4,907;33,888;4,313;-2,967;-2,781;0,000;35,500;35,900;9,650;3,265;-0,406;-0,549;0,345;-1,260;-3,239;26,450;0,000;277,240;Inf;283,000;275,000;-0,588;2,952;5,122;23,186
3740,500;3,253;0,807;-35,209;3,201;9,528;4,907;33,888;4,313;-2,967;-2,781;0,000;35,500;35,900;9,650;3,265;-0,502;-0,634;0,276;-1,648;-3,239;26,450;0,000;277,240;Inf;282,000;275,000;-0,468;2,957;5,134;23,274
3741,000;3,253;0,807;-35,209;3,201;9,528;4,907;33,888;4,313;-2,967;-2,781;0,000;35,500;35,900;9,650;3,265;-0,452;-0,752;0,089;-1,808;-3,239;26,450;0,000;275,540;Inf;282,000;275,000;-0,627;2,962;5,166;23,333
3741,500;3,253;0,807;-35,209;3,201;9,528;4,969;33,835;4,289;-2,940;-2,784;0,000;35,520;35,973;9,650;3,265;-0,972;-1,026;0,131;-2,097;-3,241;26,454;0,000;275,540;Inf;282,000;275,000;-0,731;2,966;5,221;23,284
3742,000;3,253;0,807;-35,209;3,201;9,528;4,969;33,835;4,289;-2,940;-2,784;0,000;35,500;36,000;9,650;3,265;-0,680;-0,997;0,113;-2,087;-3,241;26,454;0,000;275,540;Inf;282,000;275,000;-0,991;2,971;5,245;23,361
3742,500;2,585;0,645;-34,989;3,183;9,520;4,969;33,835;4,289;-2,940;-2,784;0,000;35,500;36,000;9,616;3,286;-1,447;-0,974;-0,307;-2,083;-3,241;26,454;0,000;275,540;Inf;282,000;275,000;-0,913;2,976;5,223;23,469
3743,000;2,585;0,645;-34,989;3,183;9,520;4,969;33,835;4,289;-2,940;-2,784;0,000;35,500;36,000;9,616;3,286;-1,171;-1,126;-0,060;-2,170;-3,241;26,454;0,000;275,640;Inf;282,000;275,000;-1,203;2,969;5,210;23,449
3743,500;2,585;0,645;-34,989;3,183;9,520;4,969;33,835;4,289;-2,940;-2,784;0,000;35,500;36,000;9,616;3,286;-1,477;-0,995;-0,830;-2,235;-3,241;26,454;0,000;275,640;Inf;282,000;275,000;-1,132;2,963;5,192;23,435
3744,000;2,585;0,645;-34,989;3,183;9,520;4,969;33,835;4,289;-2,940;-2,784;0,000;35,500;36,000;9,616;3,286;-1,309;-1,231;-0,331;-2,346;-3,241;26,454;0,000;273,540;Inf;282,000;275,000;-1,384;2,957;5,177;23,423
3744,500;2,585;0,645;-34,989;3,183;9,520;4,965;33,951;4,317;-2,828;-2,780;0,000;35,522;35,933;9,616;3,286;-0,815;-1,186;-0,047;-2,054;-3,238;26,458;0,000;273,540;Inf;283,000;275,000;-1,304;2,951;5,166;23,409
3745,000;2,585;0,645;-34,989;3,183;9,520;4,965;33,951;4,317;-2,828;-2,780;0,000;35,500;35,900;9,616;3,286;-0,604;-1,035;0,092;-1,711;-3,238;26,458;0,000;273,140;Inf;283,000;275,000;-1,026;2,945;5,136;23,436
3745,500;3,167;0,814;-33,586;3,225;9,543;4,965;33,951;4,317;-2,828;-2,780;0,000;35,500;35,900;9,715;3,097;-0,652;-0,957;0,180;-1,817;-3,238;26,458;0,000;273,140;Inf;284,000;275,000;-0,814;2,939;5,121;23,445
3746,000;3,167;0,814;-33,586;3,225;9,543;4,965;33,951;4,317;-2,828;-2,780;0,000;35,500;35,900;9,715;3,097;-1,471;-0,959;-0,202;-2,107;-3,238;26,458;0,000;273,040;Inf;284,000;275,000;-0,812;2,943;5,140;23,424
3746,500;3,167;0,814;-33,586;3,225;9,543;4,965;33,951;4,317;-2,828;-2,780;0,000;35,500;35,900;9,715;3,097;-1,826;-0,954;-1,307;-2,305;-3,238;26,458;0,000;273,040;Inf;285,000;275,000;-1,185;2,946;5,145;23,339
3747,000;3,167;0,814;-33,586;3,225;9,543;4,965;33,951;4,317;-2,828;-2,780;0,000;35,500;35,900;9,715;3,097;-1,601;-1,222;-0,698;-2,361;-3,238;26,458;0,000;274,140;Inf;285,000;275,000;-1,598;2,950;5,157;23,293
3747,500;3,167;0,814;-33,586;3,225;9,543;4,965;33,951;4,317;-2,828;-2,780;0,000;35,500;35,900;9,715;3,097;-1,139;-1,138;-0,461;-1,901;-3,238;26,458;0,000;274,140;Inf;285,000;275,000;-1,470;2,953;5,166;23,266
3748,000;3,167;0,814;-33,586;3,225;9,543;4,927;33,973;4,298;-2,797;-2,798;0,000;35,517;35,990;9,715;3,097;-1,444;-0,673;-0,532;-1,838;-3,246;26,453;0,000;274,240;Inf;285,000;275,000;-1,160;2,957;5,142;23,298
3748,500;3,167;0,814;-33,586;3,225;9,543;4,927;33,973;4,298;-2,797;-2,798;0,000;35,500;36,000;9,715;3,097;-1,179;-1,133;-0,316;-2,248;-3,246;26,453;0,000;274,240;Inf;285,000;275,000;-1,122;2,960;5,120;23,310
3749,000;2,746;0,665;-35,209;3,258;9,592;4,927;33,973;4,298;-2,797;-2,798;0,000;35,500;36,000;9,509;3,178;-1,224;-1,100;-0,425;-2,322;-3,246;26,453;0,000;274,040;Inf;285,000;275,000;-1,219;2,964;5,132;23,296
3749,500;2,746;0,665;-35,209;3,258;9,592;4,927;33,973;4,298;-2,797;-2,798;0,000;35,500;36,000;9,509;3,178;-1,029;-1,139;-0,369;-2,344;-3,246;26,453;0,000;274,040;Inf;285,000;275,000;-1,268;2,960;5,097;23,209
3750,000;2,746;0,665;-35,209;3,258;9,592;4,927;33,973;4,298;-2,797;-2,798;0,000;35,500;36,000;9,509;3,178;-1,009;-1,217;-0,181;-1,971;-3,246;26,453;0,000;276,340;Inf;285,000;275,000;-1,220;2,957;5,091;23,167
3750,500;2,746;0,665;-35,209;3,258;9,592;4,927;33,973;4,298;-2,797;-2,798;0,000;35,500;36,000;9,509;3,178;-1,339;-0,856;-0,196;-1,861;-3,246;26,453;0,000;276,340;Inf;284,000;275,000;-1,095;2,953;5,069;23,188
3751,000;2,746;0,665;-35,209;3,258;9,592;4,916;33,904;4,306;-2,808;-2,785;0,000;35,527;36,033;9,509;3,178;-1,106;-1,003;-0,236;-2,093;-3,248;26,462;0,000;276,440;Inf;284,000;275,000;-1,063;2,950;5,071;23,105
3751,500;2,746;0,665;-35,209;3,258;9,592;4,916;33,904;4,306;-2,808;-2,785;0,000;35,500;36,000;9,509;3,178;-1,287;-1,035;-0,352;-2,235;-3,248;26,462;0,000;276,440;Inf;283,000;275,000;-1,109;2,947;5,078;23,087
3752,000;3,379;0,811;-35,209;3,208;9,557;4,916;33,904;4,306;-2,808;-2,785;0,000;35,500;36,000;9,518;3,174;-0,921;-1,057;-0,431;-2,017;-3,248;26,462;0,000;276,640;Inf;283,000;275,000;-1,228;2,943;5,079;23,130
3752,500;3,379;0,811;-35,209;3,208;9,557;4,916;33,904;4,306;-2,808;-2,785;0,000;35,500;36,000;9,518;3,174;-1,117;-0,845;-0,444;-1,643;-3,248;26,462;0,000;276,640;Inf;282,000;275,000;-1,107;2,950;5,088;23,136
3753,000;3,379;0,811;-35,209;3,208;9,557;4,916;33,904;4,306;-2,808;-2,785;0,000;35,500;36,000;9,518;3,174;-1,410;-0,715;-0,443;-1,869;-3,248;26,462;0,000;276,140;Inf;282,000;275,000;-1,012;2,957;5,115;23,148
3753,500;3,379;0,811;-35,209;3,208;9,557;4,916;33,904;4,306;-2,808;-2,785;0,000;35,500;36,000;9,518;3,174;-1,617;-0,909;-0,652;-2,128;-3,248;26,462;0,000;276,140;Inf;281,000;275,000;-1,109;2,964;5,131;23,172
3754,000;3,379;0,811;-35,209;3,208;9,557;4,916;33,904;4,306;-2,808;-2,785;0,000;35,500;36,000;9,518;3,174;-1,033;-1,004;-0,349;-2,138;-3,248;26,462;0,000;274,140;Inf;281,000;275,000;-1,327;2,971;5,134;23,139
3754,500;3,379;0,811;-35,209;3,208;9,557;4,902;33,929;4,294;-2,743;-2,797;0,000;35,525;36,110;9,518;3,174;-0,909;-1,034;-0,312;-1,942;-3,251;26,461;0,000;274,140;Inf;281,000;275,000;-1,131;2,978;5,151;23,093
3755,000;3,379;0,811;-35,209;3,208;9,557;4,902;33,929;4,294;-2,743;-2,797;0,000;35,500;36,100;9,518;3,174;-1,097;-1,058;-0,371;-2,267;-3,251;26,461;0,000;274,340;Inf;281,000;275,000;-1,049;2,984;5,120;23,079
3755,500;2,142;0,614;-34,268;3,271;9,514;4,902;33,929;4,294;-2,743;-2,797;0,000;35,500;36,100;9,636;3,264;-1,537;-1,148;-0,649;-2,349;-3,251;26,461;0,000;274,340;Inf;281,000;275,000;-1,198;2,991;5,138;23,094
3756,000;2,142;0,614;-34,268;3,271;9,514;4,902;33,929;4,294;-2,743;-2,797;0,000;35,500;36,100;9,636;3,264;-1,109;-1,285;-0,319;-2,221;-3,251;26,461;0,000;274,540;Inf;281,000;275,000;-1,421;2,977;5,119;23,084
3756,500;2,142;0,614;-34,268;3,271;9,514;4,902;33,929;4,294;-2,743;-2,797;0,000;35,500;36,100;9,636;3,264;-0,971;-1,000;-0,107;-1,693;-3,251;26,461;0,000;274,540;Inf;281,000;275,000;-1,234;2,963;5,101;23,100
3757,000;2,142;0,614;-34,268;3,271;9,514;4,902;33,929;4,294;-2,743;-2,797;0,000;35,500;36,100;9,636;3,264;-0,722;-0,941;-0,075;-1,984;-3,251;26,461;0,000;273,040;Inf;281,000;275,000;-0,943;2,950;5,085;23,073
3757,500;2,142;0,614;-34,268;3,271;9,514;4,884;33,886;4,332;-2,742;-2,795;0,000;35,532;36,079;9,636;3,264;-0,927;-0,957;-0,342;-1,843;-3,252;26,451;0,000;273,040;Inf;282,000;275,000;-0,931;2,937;5,108;23,071
3758,000;2,142;0,614;-34,268;3,271;9,514;4,884;33,886;4,332;-2,742;-2,795;0,000;35,500;36,100;9,636;3,264;-1,114;-0,870;-0,543;-1,802;-3,252;26,451;0,000;272,840;Inf;282,000;275,000;-1,017;2,923;5,135;23,073
3758,500;2,956;0,808;-33,787;3,251;9,536;4,884;33,886;4,332;-2,742;-2,795;0,000;35,500;36,100;9,644;3,135;-1,443;-0,824;-0,211;-1,776;-3,252;26,451;0,000;272,840;Inf;283,000;275,000;-1,082;2,911;5,142;23,068
3759,000;2,956;0,808;-33,787;3,251;9,536;4,884;33,886;4,332;-2,742;-2,795;0,000;35,500;36,100;9,644;3,135;-1,108;-0,713;-0,196;-1,876;-3,252;26,451;0,000;272,540;Inf;283,000;275,000;-1,063;2,911;5,171;23,077
3759,500;2,956;0,808;-33,787;3,251;9,536;4,884;33,886;4,332;-2,742;-2,795;0,000;35,500;36,100;9,644;3,135;-1,544;-0,883;-0,413;-2,087;-3,252;26,451;0,000;272,540;Inf;284,000;275,000;-0,973;2,912;5,185;23,056
3760,000;2,956;0,808;-33,787;3,251;9,536;4,884;33,886;4,332;-2,742;-2,795;0,000;35,500;36,100;9,644;3,135;-0,949;-0,984;-0,293;-2,088;-3,252;26,451;0,000;273,540;Inf;284,000;275,000;-1,232;2,913;5,157;23,051
3760,500;2,956;0,808;-33,787;3,251;9,536;4,884;33,886;4,332;-2,742;-2,795;0,000;35,500;36,100;9,644;3,135;-0,779;-1,008;-0,090;-1,555;-3,252;26,451;0,000;273,540;Inf;285,000;275,000;-1,078;2,914;5,181;23,039
3761,000;2,956;0,808;-33,787;3,251;9,536;4,893;33,937;4,325;-2,673;-2,792;0,000;35,547;36,033;9,644;3,135;-1,107;-0,907;-0,002;-1,928;-3,255;26,457;0,000;273,840;Inf;285,000;275,000;-0,858;2,914;5,175;23,069
3761,500;2,956;0,808;-33,787;3,251;9,536;4,893;33,937;4,325;-2,673;-2,792;0,000;35,500;36,000;9,644;3,135;-1,431;-0,894;-0,385;-2,047;-3,255;26,457;0,000;273,840;Inf;286,000;275,000;-0,986;2,915;5,171;23,065
3762,000;2,954;0,744;-34,841;3,097;9,499;4,893;33,937;4,325;-2,673;-2,792;0,000;35,500;36,000;9,678;3,266;-1,032;-0,931;-0,335;-2,042;-3,255;26,457;0,000;274,040;Inf;286,000;275,000;-1,189;2,916;5,172;23,084
3762,500;2,954;0,744;-34,841;3,097;9,499;4,893;33,937;4,325;-2,673;-2,792;0,000;35,500;36,000;9,678;3,266;-0,610;-0,943;-0,218;-1,717;-3,255;26,457;0,000;274,040;Inf;286,000;275,000;-1,085;2,916;5,182;23,069
3763,000;2,954;0,744;-34,841;3,097;9,499;4,893;33,937;4,325;-2,673;-2,792;0,000;35,500;36,000;9,678;3,266;-0,743;-0,916;-0,013;-1,696;-3,255;26,457;0,000;277,840;Inf;286,000;275,000;-0,872;2,917;5,207;23,083
3763,500;2,954;0,744;-34,841;3,097;9,499;4,893;33,937;4,325;-2,673;-2,792;0,000;35,500;36,000;9,678;3,266;-1,057;-0,811;0,047;-1,782;-3,255;26,457;0,000;277,840;Inf;285,000;275,000;-0,842;2,917;5,191;23,115
3764,000;2,954;0,744;-34,841;3,097;9,499;4,945;33,903;4,303;-2,648;-2,793;0,000;35,560;36,182;9,678;3,266;-1,289;-0,874;-0,090;-1,958;-3,255;26,462;0,000;277,840;Inf;285,000;275,000;-0,901;2,918;5,197;23,124
3764,500;2,954;0,744;-34,841;3,097;9,499;4,945;33,903;4,303;-2,648;-2,793;0,000;35,600;36,200;9,678;3,266;-1,066;-0,778;-0,211;-1,956;-3,255;26,462;0,000;277,840;Inf;284,000;275,000;-1,053;2,919;5,196;23,124
3765,000;2,771;0,647;-35,209;3,132;9,583;4,945;33,903;4,303;-2,648;-2,793;0,000;35,600;36,200;9,576;3,335;-0,819;-0,941;-0,127;-2,036;-3,255;26,462;0,000;278,340;Inf;284,000;275,000;-1,003;2,919;5,192;23,124
3765,500;2,771;0,647;-35,209;3,132;9,583;4,945;33,903;4,303;-2,648;-2,793;0,000;35,600;36,200;9,576;3,335;-0,629;-0,945;-0,040;-1,489;-3,255;26,462;0,000;278,340;Inf;283,000;275,000;-0,981;2,917;5,181;23,139
3766,000;2,771;0,647;-35,209;3,132;9,583;4,945;33,903;4,303;-2,648;-2,793;0,000;35,600;36,200;9,576;3,335;-0,938;-0,587;0,073;-1,490;-3,255;26,462;0,000;277,340;Inf;283,000;275,000;-0,776;2,914;5,195;23,143
3766,500;2,771;0,647;-35,209;3,132;9,583;4,945;33,903;4,303;-2,648;-2,793;0,000;35,600;36,200;9,576;3,335;-1,241;-0,873;-0,324;-1,883;-3,255;26,462;0,000;277,340;Inf;282,000;275,000;-0,736;2,912;5,214;23,143
3767,000;2,771;0,647;-35,209;3,132;9,583;4,973;33,918;4,304;-2,599;-2,799;0,000;35,561;36,094;9,576;3,335;-1,254;-0,892;-0,229;-1,905;-3,258;26,454;0,000;276,140;Inf;282,000;275,000;-1,080;2,910;5,237;23,133
3767,500;2,771;0,647;-35,209;3,132;9,583;4,973;33,918;4,304;-2,599;-2,799;0,000;35,600;36,100;9,576;3,335;-1,073;-0,833;-0,016;-1,913;-3,258;26,454;0,000;276,140;Inf;281,000;275,000;-1,070;2,908;5,227;23,138
3768,000;2,771;0,647;-35,209;3,132;9,583;4,973;33,918;4,304;-2,599;-2,799;0,000;35,600;36,100;9,576;3,335;-0,926;-0,926;-0,201;-2,067;-3,258;26,454;0,000;276,040;Inf;281,000;275,000;-0,959;2,905;5,236;23,132
3768,500;2,895;0,775;-34,183;3,247;9,545;4,973;33,918;4,304;-2,599;-2,799;0,000;35,600;36,100;9,617;3,119;-0,705;-0,966;-0,114;-2,167;-3,258;26,454;0,000;276,040;Inf;280,000;275,000;-1,030;2,903;5,249;23,146
3769,000;2,895;0,775;-34,183;3,247;9,545;4,973;33,918;4,304;-2,599;-2,799;0,000;35,600;36,100;9,617;3,119;-1,853;-1,016;-0,791;-2,305;-3,258;26,454;0,000;276,040;Inf;280,000;275,000;-0,988;2,903;5,262;23,125
3769,500;2,895;0,775;-34,183;3,247;9,545;4,973;33,918;4,304;-2,599;-2,799;0,000;35,600;36,100;9,617;3,119;-1,314;-1,212;-0,334;-2,282;-3,258;26,454;0,000;276,040;Inf;279,000;275,000;-1,491;2,903;5,259;23,124
3770,000;2,895;0,775;-34,183;3,247;9,545;4,973;33,918;4,304;-2,599;-2,799;0,000;35,600;36,100;9,617;3,119;-0,687;-1,047;-0,058;-1,845;-3,258;26,454;0,000;273,040;Inf;279,000;275,000;-1,285;2,903;5,231;23,117
3770,500;2,895;0,775;-34,183;3,247;9,545;4,952;33,975;4,333;-2,548;-2,783;0,000;35,581;36,153;9,617;3,119;-0,534;-0,824;0,185;-1,317;-3,254;26,456;0,000;273,040;Inf;280,000;275,000;-0,909;2,903;5,169;23,103
3771,000;2,895;0,775;-34,183;3,247;9,545;4,952;33,975;4,333;-2,548;-2,783;0,000;35,600;36,200;9,617;3,119;-0,098;-0,802;0,333;-1,633;-3,254;26,456;0,000;272,940;Inf;280,000;275,000;-0,623;2,902;5,195;23,093
3771,500;2,656;0,631;-35,209;3,109;9,516;4,952;33,975;4,333;-2,548;-2,783;0,000;35,600;36,200;9,485;3,201;-0,452;-0,849;0,043;-1,793;-3,254;26,456;0,000;272,940;Inf;281,000;275,000;-0,550;2,902;5,227;23,095
3772,000;2,656;0,631;-35,209;3,109;9,516;4,952;33,975;4,333;-2,548;-2,783;0,000;35,600;36,200;9,485;3,201;-0,769;-0,801;-0,362;-1,859;-3,254;26,456;0,000;272,540;Inf;281,000;275,000;-0,763;2,898;5,235;23,111
3772,500;2,656;0,631;-35,209;3,109;9,516;4,952;33,975;4,333;-2,548;-2,783;0,000;35,600;36,200;9,485;3,201;-1,132;-0,983;-0,211;-1,910;-3,254;26,456;0,000;272,540;Inf;282,000;275,000;-0,948;2,894;5,266;23,084
3773,000;2,656;0,631;-35,209;3,109;9,516;4,952;33,975;4,333;-2,548;-2,783;0,000;35,600;36,200;9,485;3,201;-0,995;-0,999;-0,210;-2,203;-3,254;26,456;0,000;271,840;Inf;282,000;275,000;-1,059;2,890;5,274;23,096
3773,500;2,656;0,631;-35,209;3,109;9,516;4,891;33,949;4,305;-2,496;-2,776;0,000;35,586;36,154;9,485;3,201;-1,532;-1,077;-0,533;-2,293;-3,259;26,457;0,000;271,840;Inf;283,000;275,000;-1,102;2,887;5,295;23,092
3774,000;2,656;0,631;-35,209;3,109;9,516;4,891;33,949;4,305;-2,496;-2,776;0,000;35,600;36,200;9,485;3,201;-1,035;-1,155;-0,191;-2,159;-3,259;26,457;0,000;271,840;Inf;283,000;275,000;-1,359;2,883;5,233;23,112
3774,500;2,656;0,631;-35,209;3,109;9,516;4,891;33,949;4,305;-2,496;-2,776;0,000;35,600;36,200;9,485;3,201;-0,646;-0,984;-0,044;-1,862;-3,259;26,457;0,000;271,840;Inf;284,000;275,000;-1,135;2,879;5,216;23,107
3775,000;3,274;0,777;-35,209;3,183;9,599;4,891;33,949;4,305;-2,496;-2,776;0,000;35,600;36,200;9,386;3,204;-1,423;-0,827;-0,619;-2,002;-3,259;26,457;0,000;271,740;Inf;284,000;275,000;-0,884;2,875;5,220;23,118
3775,500;3,274;0,777;-35,209;3,183;9,599;4,891;33,949;4,305;-2,496;-2,776;0,000;35,600;36,200;9,386;3,204;-1,257;-1,012;-0,198;-2,070;-3,259;26,457;0,000;271,740;Inf;285,000;275,000;-1,218;2,882;5,205;23,100
3776,000;3,274;0,777;-35,209;3,183;9,599;4,891;33,949;4,305;-2,496;-2,776;0,000;35,600;36,200;9,386;3,204;-0,863;-0,923;-0,073;-1,801;-3,259;26,457;0,000;274,540;Inf;285,000;275,000;-1,134;2,888;5,205;23,110
3776,500;3,274;0,777;-35,209;3,183;9,599;4,891;33,949;4,305;-2,496;-2,776;0,000;35,600;36,200;9,386;3,204;-0,476;-0,924;0,026;-1,452;-3,259;26,457;0,000;274,540;Inf;285,000;275,000;-0,915;2,895;5,200;23,087
3777,000;3,274;0,777;-35,209;3,183;9,599;4,904;33,937;4,341;-2,498;-2,798;0,000;35,605;36,198;9,386;3,204;-0,926;-0,818;-0,494;-1,717;-3,265;26,466;0,000;274,840;Inf;285,000;275,000;-0,707;2,901;5,178;23,102
3777,500;3,274;0,777;-35,209;3,183;9,599;4,904;33,937;4,341;-2,498;-2,798;0,000;35,600;36,200;9,386;3,204;-1,190;-0,952;-0,123;-1,810;-3,265;26,466;0,000;274,840;Inf;285,000;275,000;-0,989;2,907;5,229;23,082
3778,000;2,760;0,737;-34,108;3,235;9,507;4,904;33,937;4,341;-2,498;-2,798;0,000;35,600;36,200;9,614;3,103;-1,181;-0,611;-0,250;-1,707;-3,265;26,466;0,000;274,940;Inf;285,000;275,000;-1,019;2,913;5,231;23,058
3778,500;2,760;0,737;-34,108;3,235;9,507;4,904;33,937;4,341;-2,498;-2,798;0,000;35,600;36,200;9,614;3,103;-0,376;-0,668;-0,028;-1,425;-3,265;26,466;0,000;274,940;Inf;285,000;275,000;-0,937;2,911;5,240;23,105
3779,000;2,760;0,737;-34,108;3,235;9,507;4,904;33,937;4,341;-2,498;-2,798;0,000;35,600;36,200;9,614;3,103;-1,073;-0,445;-0,122;-1,534;-3,265;26,466;0,000;277,140;Inf;285,000;275,000;-0,624;2,908;5,279;23,091
3779,500;2,760;0,737;-34,108;3,235;9,507;4,904;33,937;4,341;-2,498;-2,798;0,000;35,600;36,200;9,614;3,103;-1,326;-0,635;-0,434;-1,783;-3,265;26,466;0,000;277,140;Inf;284,000;275,000;-0,794;2,906;5,303;23,118
3780,000;2,760;0,737;-34,108;3,235;9,507;4,861;33,942;4,346;-2,447;-2,804;0,000;35,606;36,235;9,614;3,103;-1,069;-0,762;-0,037;-1,847;-3,255;26,451;0,000;276,940;Inf;284,000;275,000;-1,045;2,903;5,324;23,136
3780,500;2,760;0,737;-34,108;3,235;9,507;4,861;33,942;4,346;-2,447;-2,804;0,000;35,600;36,200;9,614;3,103;-0,397;-0,760;0,070;-1,550;-3,255;26,451;0,000;276,940;Inf;283,000;275,000;-0,929;2,901;5,313;23,138
3781,000;2,760;0,737;-34,108;3,235;9,507;4,861;33,942;4,346;-2,447;-2,804;0,000;35,600;36,200;9,614;3,103;-0,358;-0,725;0,186;-1,336;-3,255;26,451;0,000;276,940;Inf;283,000;275,000;-0,659;2,899;5,324;23,142
3781,500;2,677;0,734;-33,785;3,193;9,495;4,861;33,942;4,346;-2,447;-2,804;0,000;35,600;36,200;9,650;3,140;-0,671;-0,850;0,286;-1,773;-3,255;26,451;0,000;276,940;Inf;282,000;275,000;-0,558;2,896;5,328;23,173
3782,000;2,677;0,734;-33,785;3,193;9,495;4,861;33,942;4,346;-2,447;-2,804;0,000;35,600;36,200;9,650;3,140;-0,505;-0,935;0,299;-1,812;-3,255;26,451;0,000;276,940;Inf;282,000;275,000;-0,752;2,893;5,354;23,186
3782,500;2,677;0,734;-33,785;3,193;9,495;4,861;33,942;4,346;-2,447;-2,804;0,000;35,600;36,200;9,650;3,140;-0,328;-0,721;0,453;-1,770;-3,255;26,451;0,000;276,940;Inf;281,000;275,000;-0,738;2,889;5,334;23,183
3783,000;2,677;0,734;-33,785;3,193;9,495;4,861;33,942;4,346;-2,447;-2,804;0,000;35,600;36,200;9,650;3,140;-1,078;-0,807;0,167;-1,939;-3,255;26,451;0,000;275,140;Inf;281,000;275,000;-0,591;2,886;5,322;23,191
3783,500;2,677;0,734;-33,785;3,193;9,495;4,897;33,911;4,315;-2,431;-2,799;0,000;35,629;36,314;9,650;3,140;-0,952;-0,828;0,224;-1,907;-3,261;26,444;0,000;275,140;Inf;281,000;275,000;-0,914;2,882;5,324;23,212
3784,000;2,677;0,734;-33,785;3,193;9,495;4,897;33,911;4,315;-2,431;-2,799;0,000;35,600;36,300;9,650;3,140;-0,300;-0,811;0,273;-1,562;-3,261;26,444;0,000;275,340;Inf;281,000;275,000;-0,866;2,879;5,338;23,184
3784,500;2,821;0,670;-35,209;3,125;9,519;4,897;33,911;4,315;-2,431;-2,799;0,000;35,600;36,300;9,551;3,200;-0,243;-0,721;0,385;-1,383;-3,261;26,444;0,000;275,340;Inf;281,000;275,000;-0,600;2,876;5,352;23,105
3785,000;2,821;0,670;-35,209;3,125;9,519;4,897;33,911;4,315;-2,431;-2,799;0,000;35,600;36,300;9,551;3,200;-0,869;-0,640;0,209;-1,672;-3,261;26,444;0,000;274,940;Inf;281,000;275,000;-0,490;2,875;5,355;23,083
3785,500;2,821;0,670;-35,209;3,125;9,519;4,897;33,911;4,315;-2,431;-2,799;0,000;35,600;36,300;9,551;3,200;-1,037;-0,623;0,080;-1,687;-3,261;26,444;0,000;274,940;Inf;281,000;275,000;-0,743;2,874;5,354;23,090
3786,000;2,821;0,670;-35,209;3,125;9,519;4,897;33,911;4,315;-2,431;-2,799;0,000;35,600;36,300;9,551;3,200;-0,701;-0,702;0,145;-1,652;-3,261;26,444;0,000;272,940;Inf;281,000;275,000;-0,817;2,873;5,373;23,088
3786,500;2,821;0,670;-35,209;3,125;9,519;4,926;33,987;4,338;-2,346;-2,791;0,000;35,648;36,375;9,551;3,200;0,028;-0,644;0,397;-1,000;-3,257;26,448;0,000;272,940;Inf;282,000;275,000;-0,728;2,872;5,369;23,095
3787,000;2,821;0,670;-35,209;3,125;9,519;4,926;33,987;4,338;-2,346;-2,791;0,000;35,600;36,400;9,551;3,200;-0,462;-0,336;0,532;-1,299;-3,257;26,448;0,000;273,140;Inf;282,000;275,000;-0,305;2,871;5,380;23,084
3787,500;3,837;0,951;-34,772;3,160;9,495;4,926;33,987;4,338;-2,346;-2,791;0,000;35,600;36,400;9,679;3,213;-0,270;-0,623;0,466;-1,639;-3,257;26,448;0,000;273,140;Inf;283,000;275,000;-0,391;2,870;5,402;23,081
3788,000;3,837;0,951;-34,772;3,160;9,495;4,926;33,987;4,338;-2,346;-2,791;0,000;35,600;36,400;9,679;3,213;-1,044;-0,702;0,036;-1,850;-3,257;26,448;0,000;273,040;Inf;283,000;275,000;-0,517;2,886;5,439;23,100
3788,500;3,837;0,951;-34,772;3,160;9,495;4,926;33,987;4,338;-2,346;-2,791;0,000;35,600;36,400;9,679;3,213;-0,365;-0,772;0,285;-1,656;-3,257;26,448;0,000;273,040;Inf;284,000;275,000;-0,890;2,902;5,440;23,090
3789,000;3,837;0,951;-34,772;3,160;9,495;4,926;33,987;4,338;-2,346;-2,791;0,000;35,600;36,400;9,679;3,213;-0,194;-0,513;0,488;-0,921;-3,257;26,448;0,000;273,740;Inf;284,000;275,000;-0,627;2,917;5,439;23,091
3789,500;3,837;0,951;-34,772;3,160;9,495;4,926;33,987;4,338;-2,346;-2,791;0,000;35,600;36,400;9,679;3,213;-0,115;-0,748;0,665;-1,608;-3,257;26,448;0,000;273,740;Inf;285,000;275,000;-0,285;2,932;5,469;23,079
3790,000;3,837;0,951;-34,772;3,160;9,495;4,971;33,909;4,310;-2,379;-2,802;0,000;35,663;36,323;9,679;3,213;-0,321;-0,839;0,652;-1,692;-3,251;26,443;0,000;273,840;Inf;285,000;275,000;-0,451;2,947;5,458;23,093
3790,500;3,837;0,951;-34,772;3,160;9,495;4,971;33,909;4,310;-2,379;-2,802;0,000;35,700;36,300;9,679;3,213;-0,734;-0,743;0,099;-1,697;-3,251;26,443;0,000;273,840;Inf;286,000;275,000;-0,550;2,962;5,483;23,109
3791,000;2,556;0,630;-34,082;3,129;9,519;4,971;33,909;4,310;-2,379;-2,802;0,000;35,700;36,300;9,667;2,983;-0,764;-0,649;0,285;-1,538;-3,251;26,443;0,000;274,240;Inf;286,000;275,000;-0,769;2,976;5,492;23,120
3791,500;2,556;0,630;-34,082;3,129;9,519;4,971;33,909;4,310;-2,379;-2,802;0,000;35,700;36,300;9,667;2,983;-0,437;-0,598;0,483;-1,486;-3,251;26,443;0,000;274,240;Inf;286,000;275,000;-0,666;2,969;5,487;23,117
3792,000;2,556;0,630;-34,082;3,129;9,519;4,971;33,909;4,310;-2,379;-2,802;0,000;35,700;36,300;9,667;2,983;-0,306;-0,637;0,244;-1,732;-3,251;26,443;0,000;277,940;Inf;286,000;275,000;-0,510;2,962;5,497;23,143
3792,500;2,556;0,630;-34,082;3,129;9,519;4,971;33,909;4,310;-2,379;-2,802;0,000;35,700;36,300;9,667;2,983;-0,591;-0,742;0,108;-1,799;-3,251;26,443;0,000;277,940;Inf;285,000;275,000;-0,608;2,956;5,503;23,138
3793,000;2,556;0,630;-34,082;3,129;9,519;4,977;33,997;4,315;-2,263;-2,798;0,000;35,684;36,322;9,667;2,983;-0,742;-0,338;0,365;-1,348;-3,258;26,448;0,000;277,440;Inf;285,000;275,000;-0,756;2,949;5,514;23,145
3793,500;2,556;0,630;-34,082;3,129;9,519;4,977;33,997;4,315;-2,263;-2,798;0,000;35,700;36,300;9,667;2,983;-0,195;-0,361;0,535;-1,391;-3,258;26,448;0,000;277,440;Inf;284,000;275,000;-0,516;2,943;5,509;23,162
3794,000;3,915;0,923;-35,209;3,132;9,555;4,977;33,997;4,315;-2,263;-2,798;0,000;35,700;36,300;9,599;3,218;-0,440;-0,600;0,408;-1,683;-3,258;26,448;0,000;277,340;Inf;284,000;275,000;-0,353;2,936;5,524;23,149
3794,500;3,915;0,923;-35,209;3,132;9,555;4,977;33,997;4,315;-2,263;-2,798;0,000;35,700;36,300;9,599;3,218;-0,153;-0,637;0,324;-1,709;-3,258;26,448;0,000;277,340;Inf;283,000;275,000;-0,579;2,952;5,526;23,194
3795,000;3,915;0,923;-35,209;3,132;9,555;4,977;33,997;4,315;-2,263;-2,798;0,000;35,700;36,300;9,599;3,218;-0,526;-0,797;0,270;-1,963;-3,258;26,448;0,000;276,440;Inf;283,000;275,000;-0,544;2,968;5,544;23,212
3795,500;3,915;0,923;-35,209;3,132;9,555;4,977;33,997;4,315;-2,263;-2,798;0,000;35,700;36,300;9,599;3,218;-0,826;-0,879;0,051;-2,082;-3,258;26,448;0,000;276,440;Inf;282,000;275,000;-0,754;2,984;5,526;23,221
3796,000;3,915;0,923;-35,209;3,132;9,555;4,977;33,997;4,315;-2,263;-2,798;0,000;35,700;36,300;9,599;3,218;-0,649;-0,906;0,021;-2,117;-3,258;26,448;0,000;275,340;Inf;282,000;275,000;-0,934;2,999;5,531;23,241
3796,500;3,915;0,923;-35,209;3,132;9,555;4,972;34,029;4,334;-2,218;-2,786;0,000;35,703;36,377;9,599;3,218;-1,739;-0,932;-0,884;-2,235;-3,256;26,458;0,000;275,340;Inf;282,000;275,000;-0,913;3,014;5,523;23,252
3797,000;3,915;0,923;-35,209;3,132;9,555;4,972;34,029;4,334;-2,218;-2,786;0,000;35,700;36,400;9,599;3,218;-0,927;-0,968;-0,324;-1,881;-3,256;26,458;0,000;275,440;Inf;282,000;275,000;-1,447;3,029;5,506;23,282
3797,500;2,315;0,618;-34,183;3,319;9,374;4,972;34,029;4,334;-2,218;-2,786;0,000;35,700;36,400;9,646;3,176;-0,924;-0,841;-0,213;-1,640;-3,256;26,458;0,000;275,440;Inf;282,000;275,000;-1,025;3,043;5,473;23,292
3798,000;2,315;0,618;-34,183;3,319;9,374;4,972;34,029;4,334;-2,218;-2,786;0,000;35,700;36,400;9,646;3,176;-1,221;-0,439;-0,235;-1,566;-3,256;26,458;0,000;275,540;Inf;282,000;275,000;-0,905;3,031;5,452;23,363
3798,500;2,315;0,618;-34,183;3,319;9,374;4,972;34,029;4,334;-2,218;-2,786;0,000;35,700;36,400;9,646;3,176;-0,890;-0,854;-0,302;-2,013;-3,256;26,458;0,000;275,540;Inf;282,000;275,000;-0,865;3,020;5,458;23,370
3799,000;2,315;0,618;-34,183;3,319;9,374;4,972;34,029;4,334;-2,218;-2,786;0,000;35,700;36,400;9,646;3,176;-0,913;-0,954;-0,094;-1,873;-3,256;26,458;0,000;273,740;Inf;282,000;275,000;-1,015;3,008;5,436;23,396
3799,500;2,315;0,618;-34,183;3,319;9,374;4,924;34,030;4,334;-2,226;-2,781;0,000;35,720;36,402;9,646;3,176;-0,903;-0,659;0,059;-1,689;-3,251;26,454;0,000;273,740;Inf;283,000;275,000;-0,959;2,997;5,426;23,430
3800,000;2,315;0,618;-34,183;3,319;9,374;4,924;34,030;4,334;-2,226;-2,781;0,000;35,700;36,400;9,646;3,176;-0,224;-0,655;0,231;-1,660;-3,251;26,454;0,000;273,740;Inf;283,000;275,000;-0,798;2,986;5,406;23,437
3800,500;2,959;0,774;-34,035;3,292;9,477;4,924;34,030;4,334;-2,226;-2,781;0,000;35,700;36,400;9,639;3,107;-0,783;-0,900;0,000;-2,120;-3,251;26,454;0,000;273,740;Inf;284,000;275,000;-0,577;2,975;5,431;23,431
3801,000;2,959;0,774;-34,035;3,292;9,477;4,924;34,030;4,334;-2,226;-2,781;0,000;35,700;36,400;9,639;3,107;-1,619;-0,870;-0,672;-2,237;-3,251;26,454;0,000;273,740;Inf;284,000;275,000;-0,951;2,974;5,459;23,436
3801,500;2,959;0,774;-34,035;3,292;9,477;4,924;34,030;4,334;-2,226;-2,781;0,000;35,700;36,400;9,639;3,107;-1,168;-1,071;-0,270;-2,305;-3,251;26,454;0,000;273,740;Inf;285,000;275,000;-1,349;2,974;5,437;23,430
3802,000;2,959;0,774;-34,035;3,292;9,477;4,924;34,030;4,334;-2,226;-2,781;0,000;35,700;36,400;9,639;3,107;-0,858;-1,085;-0,061;-2,082;-3,251;26,454;0,000;274,940;Inf;285,000;275,000;-1,204;2,974;5,435;23,429
3802,500;2,959;0,774;-34,035;3,292;9,477;4,912;34,035;4,354;-2,191;-2,775;0,000;35,740;36,482;9,639;3,107;-0,694;-1,014;0,001;-1,768;-3,253;26,467;0,000;274,940;Inf;285,000;275,000;-1,021;2,974;5,345;23,423
3803,000;2,959;0,774;-34,035;3,292;9,477;4,912;34,035;4,354;-2,191;-2,775;0,000;35,700;36,500;9,639;3,107;-0,934;-0,853;-0,537;-1,931;-3,253;26,467;0,000;275,040;Inf;285,000;275,000;-0,869;2,973;5,354;23,403
3803,500;2,959;0,774;-34,035;3,292;9,477;4,912;34,035;4,354;-2,191;-2,775;0,000;35,700;36,500;9,639;3,107;-1,235;-0,949;-0,310;-1,829;-3,253;26,467;0,000;275,040;Inf;285,000;275,000;-1,064;2,973;5,354;23,381
3804,000;2,475;0,600;-35,209;3,233;9,620;4,912;34,035;4,354;-2,191;-2,775;0,000;35,700;36,500;9,540;3,177;-1,195;-0,824;-0,464;-1,891;-3,253;26,467;0,000;274,840;Inf;285,000;275,000;-1,081;2,973;5,345;23,377
3804,500;2,475;0,600;-35,209;3,233;9,620;4,912;34,035;4,354;-2,191;-2,775;0,000;35,700;36,500;9,540;3,177;-1,241;-0,691;-0,141;-1,828;-3,253;26,467;0,000;274,840;Inf;285,000;275,000;-1,093;2,965;5,363;23,386
3805,000;2,475;0,600;-35,209;3,233;9,620;4,912;34,035;4,354;-2,191;-2,775;0,000;35,700;36,500;9,540;3,177;-0,652;-0,625;-0,037;-1,618;-3,253;26,467;0,000;276,740;Inf;285,000;275,000;-0,975;2,957;5,352;23,356
3805,500;2,475;0,600;-35,209;3,233;9,620;4,912;34,035;4,354;-2,191;-2,775;0,000;35,700;36,500;9,540;3,177;-0,264;-0,633;0,175;-1,082;-3,253;26,467;0,000;276,740;Inf;284,000;275,000;-0,733;2,949;5,349;23,366
3806,000;2,475;0,600;-35,209;3,233;9,620;4,905;33,983;4,319;-2,221;-2,807;0,000;35,748;36,380;9,540;3,177;-0,554;-0,365;0,260;-1,349;-3,256;26,461;0,000;277,140;Inf;284,000;275,000;-0,451;2,941;5,390;23,371
3806,500;2,475;0,600;-35,209;3,233;9,620;4,905;33,983;4,319;-2,221;-2,807;0,000;35,700;36,400;9,540;3,177;-0,799;-0,559;0,167;-1,622;-3,256;26,461;0,000;277,140;Inf;283,000;275,000;-0,502;2,933;5,424;23,408
3807,000;3,269;0,780;-35,206;3,211;9,537;4,905;33,983;4,319;-2,221;-2,807;0,000;35,700;36,400;9,552;3,135;-0,964;-0,666;-0,080;-1,833;-3,256;26,461;0,000;276,840;Inf;283,000;275,000;-0,703;2,926;5,458;23,403
3807,500;3,269;0,780;-35,206;3,211;9,537;4,905;33,983;4,319;-2,221;-2,807;0,000;35,700;36,400;9,552;3,135;-1,559;-0,711;-0,984;-2,071;-3,256;26,461;0,000;276,840;Inf;282,000;275,000;-0,886;2,931;5,451;23,408
3808,000;3,269;0,780;-35,206;3,211;9,537;4,905;33,983;4,319;-2,221;-2,807;0,000;35,700;36,400;9,552;3,135;-1,228;-1,009;-0,326;-2,232;-3,256;26,461;0,000;275,240;Inf;282,000;275,000;-1,331;2,937;5,471;23,349
3808,500;3,269;0,780;-35,206;3,211;9,537;4,905;33,983;4,319;-2,221;-2,807;0,000;35,700;36,400;9,552;3,135;-0,892;-1,033;-0,047;-1,991;-3,256;26,461;0,000;275,240;Inf;282,000;275,000;-1,199;2,942;5,454;23,247
3809,000;3,269;0,780;-35,206;3,211;9,537;4,900;34,051;4,325;-2,137;-2,802;0,000;35,770;36,623;9,552;3,135;-0,113;-0,922;0,227;-1,805;-3,269;26,461;0,000;274,940;Inf;282,000;275,000;-0,991;2,948;5,422;23,247
3809,500;3,269;0,780;-35,206;3,211;9,537;4,900;34,051;4,325;-2,137;-2,802;0,000;35,800;36,600;9,552;3,135;-0,465;-0,861;0,138;-1,777;-3,269;26,461;0,000;274,940;Inf;282,000;275,000;-0,653;2,953;5,411;23,211
3810,000;3,269;0,780;-35,206;3,211;9,537;4,900;34,051;4,325;-2,137;-2,802;0,000;35,800;36,600;9,552;3,135;-0,697;-0,723;-0,363;-1,911;-3,269;26,461;0,000;274,840;Inf;282,000;275,000;-0,741;2,958;5,415;23,174
3810,500;3,128;0,824;-34,223;3,294;9,502;4,900;34,051;4,325;-2,137;-2,802;0,000;35,800;36,600;9,613;3,128;-1,056;-0,866;-0,227;-1,715;-3,269;26,461;0,000;274,840;Inf;282,000;275,000;-0,923;2,963;5,439;23,151
3811,000;3,128;0,824;-34,223;3,294;9,502;4,900;34,051;4,325;-2,137;-2,802;0,000;35,800;36,600;9,613;3,128;-0,516;-0,503;0,177;-1,535;-3,269;26,461;0,000;275,040;Inf;282,000;275,000;-0,966;2,966;5,428;23,136
3811,500;3,128;0,824;-34,223;3,294;9,502;4,900;34,051;4,325;-2,137;-2,802;0,000;35,800;36,600;9,613;3,128;-0,487;-0,730;-0,046;-1,771;-3,269;26,461;0,000;275,040;Inf;282,000;275,000;-0,594;2,969;5,438;23,135
3812,000;3,128;0,824;-34,223;3,294;9,502;4,900;34,051;4,325;-2,137;-2,802;0,000;35,800;36,600;9,613;3,128;-0,653;-0,870;0,006;-1,799;-3,269;26,461;0,000;274,140;Inf;282,000;275,000;-0,758;2,971;5,429;23,129
3812,500;3,128;0,824;-34,223;3,294;9,502;4,965;34,009;4,343;-2,122;-2,799;0,000;35,781;36,479;9,613;3,128;-0,768;-0,739;0,133;-1,429;-3,270;26,470;0,000;274,140;Inf;282,000;275,000;-0,829;2,974;5,447;23,098
3813,000;3,128;0,824;-34,223;3,294;9,502;4,965;34,009;4,343;-2,122;-2,799;0,000;35,800;36,500;9,613;3,128;-0,741;-0,412;0,288;-1,516;-3,270;26,470;0,000;274,240;Inf;282,000;275,000;-0,701;2,976;5,449;23,138
3813,500;3,419;0,815;-35,209;3,205;9,619;4,965;34,009;4,343;-2,122;-2,799;0,000;35,800;36,500;9,399;3,206;-0,296;-0,530;0,321;-1,615;-3,270;26,470;0,000;274,240;Inf;282,000;275,000;-0,595;2,979;5,477;23,144
3814,000;3,419;0,815;-35,209;3,205;9,619;4,965;34,009;4,343;-2,122;-2,799;0,000;35,800;36,500;9,399;3,206;-0,360;-0,649;0,154;-1,571;-3,270;26,470;0,000;274,240;Inf;282,000;275,000;-0,530;2,986;5,501;23,153
3814,500;3,419;0,815;-35,209;3,205;9,619;4,965;34,009;4,343;-2,122;-2,799;0,000;35,800;36,500;9,399;3,206;-0,823;-0,754;0,159;-1,741;-3,270;26,470;0,000;274,240;Inf;282,000;275,000;-0,606;2,993;5,515;23,150
3815,000;3,419;0,815;-35,209;3,205;9,619;4,965;34,009;4,343;-2,122;-2,799;0,000;35,800;36,500;9,399;3,206;-1,085;-0,406;-0,087;-1,574;-3,270;26,470;0,000;274,240;Inf;282,000;275,000;-0,789;3,000;5,531;23,161
3815,500;3,419;0,815;-35,209;3,205;9,619;4,970;34,027;4,334;-2,060;-2,806;0,000;35,794;36,526;9,399;3,206;-0,543;-0,496;0,146;-1,568;-3,274;26,473;0,000;274,240;Inf;282,000;275,000;-0,788;3,007;5,513;23,144
3816,000;3,419;0,815;-35,209;3,205;9,619;4,970;34,027;4,334;-2,060;-2,806;0,000;35,800;36,500;9,399;3,206;-0,602;-0,598;-0,153;-1,688;-3,274;26,473;0,000;273,840;Inf;282,000;275,000;-0,615;3,014;5,521;23,137
3816,500;3,419;0,815;-35,209;3,205;9,619;4,970;34,027;4,334;-2,060;-2,806;0,000;35,800;36,500;9,399;3,206;-0,668;-0,742;-0,058;-1,916;-3,274;26,473;0,000;273,840;Inf;283,000;275,000;-0,760;3,020;5,538;23,130
3817,000;2,868;0,774;-33,504;3,269;9,530;4,970;34,027;4,334;-2,060;-2,806;0,000;35,800;36,500;9,672;3,184;-1,158;-0,823;-0,314;-2,016;-3,274;26,473;0,000;274,140;Inf;283,000;275,000;-0,846;3,027;5,547;23,117
3817,500;2,868;0,774;-33,504;3,269;9,530;4,970;34,027;4,334;-2,060;-2,806;0,000;35,800;36,500;9,672;3,184;-0,683;-0,954;0,059;-2,010;-3,274;26,473;0,000;274,140;Inf;283,000;275,000;-1,078;3,024;5,516;23,129
3818,000;2,868;0,774;-33,504;3,269;9,530;4,970;34,027;4,334;-2,060;-2,806;0,000;35,800;36,500;9,672;3,184;-0,464;-0,945;0,230;-1,873;-3,274;26,473;0,000;274,240;Inf;283,000;275,000;-0,897;3,022;5,489;23,123
3818,500;2,868;0,774;-33,504;3,269;9,530;4,970;34,027;4,334;-2,060;-2,806;0,000;35,800;36,500;9,672;3,184;-1,039;-0,697;0,022;-1,715;-3,274;26,473;0,000;274,240;Inf;283,000;275,000;-0,763;3,019;5,492;23,096
3819,000;2,868;0,774;-33,504;3,269;9,530;4,946;34,059;4,315;-2,032;-2,816;0,000;35,811;36,555;9,672;3,184;-0,726;-0,634;0,110;-1,734;-3,278;26,478;0,000;274,340;Inf;283,000;275,000;-0,857;3,017;5,481;23,105
3819,500;2,868;0,774;-33,504;3,269;9,530;4,946;34,059;4,315;-2,032;-2,816;0,000;35,800;36,600;9,672;3,184;-0,529;-0,676;-0,022;-1,828;-3,278;26,478;0,000;274,340;Inf;283,000;275,000;-0,746;3,014;5,452;23,099
3820,000;3,147;0,755;-35,209;3,194;9,567;4,946;34,059;4,315;-2,032;-2,816;0,000;35,800;36,600;9,608;3,411;-1,331;-0,896;-0,246;-2,150;-3,278;26,478;0,000;274,240;Inf;283,000;275,000;-0,764;3,012;5,487;23,081
3820,500;3,147;0,755;-35,209;3,194;9,567;4,946;34,059;4,315;-2,032;-2,816;0,000;35,800;36,600;9,608;3,411;-1,202;-1,024;-0,058;-2,153;-3,278;26,478;0,000;274,240;Inf;283,000;275,000;-1,156;3,014;5,469;23,070
3821,000;3,147;0,755;-35,209;3,194;9,567;4,946;34,059;4,315;-2,032;-2,816;0,000;35,800;36,600;9,608;3,411;-0,561;-0,889;0,208;-1,772;-3,278;26,478;0,000;274,640;Inf;283,000;275,000;-1,109;3,016;5,426;23,060
3821,500;3,147;0,755;-35,209;3,194;9,567;4,946;34,059;4,315;-2,032;-2,816;0,000;35,800;36,600;9,608;3,411;0,120;-0,760;0,403;-1,353;-3,278;26,478;0,000;274,640;Inf;283,000;275,000;-0,754;3,018;5,405;23,068
3822,000;3,147;0,755;-35,209;3,194;9,567;4,974;34,004;4,313;-2,045;-2,809;0,000;35,823;36,597;9,608;3,411;-0,611;-0,653;0,383;-1,614;-3,267;26,484;0,000;275,140;Inf;283,000;275,000;-0,398;3,021;5,431;23,077
3822,500;3,147;0,755;-35,209;3,194;9,567;4,974;34,004;4,313;-2,045;-2,809;0,000;35,800;36,600;9,608;3,411;-1,018;-0,479;0,080;-1,588;-3,267;26,484;0,000;275,140;Inf;283,000;275,000;-0,624;3,023;5,458;23,086
3823,000;2,381;0,635;-34,044;3,263;9,523;4,974;34,004;4,313;-2,045;-2,809;0,000;35,800;36,600;9,673;3,088;-1,243;-0,628;-0,755;-1,842;-3,267;26,484;0,000;275,140;Inf;283,000;275,000;-0,751;3,025;5,476;23,104
3823,500;2,381;0,635;-34,044;3,263;9,523;4,974;34,004;4,313;-2,045;-2,809;0,000;35,800;36,600;9,673;3,088;-0,948;-0,909;-0,067;-1,832;-3,267;26,484;0,000;275,140;Inf;283,000;275,000;-1,117;3,014;5,492;23,099
3824,000;2,381;0,635;-34,044;3,263;9,523;4,974;34,004;4,313;-2,045;-2,809;0,000;35,800;36,600;9,673;3,088;-0,680;-0,694;0,189;-1,603;-3,267;26,484;0,000;274,940;Inf;283,000;275,000;-0,939;3,004;5,483;23,105
3824,500;2,381;0,635;-34,044;3,263;9,523;4,974;34,004;4,313;-2,045;-2,809;0,000;35,800;36,600;9,673;3,088;-0,474;-0,582;0,201;-1,628;-3,267;26,484;0,000;274,940;Inf;283,000;275,000;-0,697;2,994;5,473;23,092
3825,000;2,381;0,635;-34,044;3,263;9,523;4,974;34,004;4,313;-2,045;-2,809;0,000;35,800;36,600;9,673;3,088;-0,435;-0,725;0,206;-1,824;-3,267;26,484;0,000;275,140;Inf;283,000;275,000;-0,621;2,983;5,493;23,106
3825,500;2,381;0,635;-34,044;3,263;9,523;4,939;34,035;4,314;-2,002;-2,823;0,000;35,827;36,546;9,673;3,088;-0,769;-0,917;0,070;-2,059;-3,274;26,481;0,000;275,140;Inf;283,000;275,000;-0,695;2,974;5,498;23,132
3826,000;2,381;0,635;-34,044;3,263;9,523;4,939;34,035;4,314;-2,002;-2,823;0,000;35,800;36,500;9,673;3,088;-0,533;-0,957;0,240;-1,927;-3,274;26,481;0,000;275,040;Inf;283,000;275,000;-0,919;2,964;5,504;23,123
3826,500;2,744;0,674;-34,739;3,218;9,592;4,939;34,035;4,314;-2,002;-2,823;0,000;35,800;36,500;9,640;3,113;-0,503;-0,894;0,246;-1,941;-3,274;26,481;0,000;275,040;Inf;283,000;275,000;-0,794;2,954;5,482;23,131
3827,000;2,744;0,674;-34,739;3,218;9,592;4,939;34,035;4,314;-2,002;-2,823;0,000;35,800;36,500;9,640;3,113;-0,869;-0,929;0,180;-1,995;-3,274;26,481;0,000;275,240;Inf;283,000;275,000;-0,773;2,951;5,460;23,134
3827,500;2,744;0,674;-34,739;3,218;9,592;4,939;34,035;4,314;-2,002;-2,823;0,000;35,800;36,500;9,640;3,113;-0,682;-0,944;0,209;-1,956;-3,274;26,481;0,000;275,240;Inf;283,000;275,000;-0,903;2,948;5,438;23,146
3828,000;2,744;0,674;-34,739;3,218;9,592;4,939;34,035;4,314;-2,002;-2,823;0,000;35,800;36,500;9,640;3,113;-0,497;-0,884;0,314;-1,556;-3,274;26,481;0,000;274,940;Inf;283,000;275,000;-0,843;2,944;5,420;23,124
3828,500;2,744;0,674;-34,739;3,218;9,592;4,946;34,029;4,338;-1,959;-2,809;0,000;35,836;36,603;9,640;3,113;-0,680;-0,762;0,381;-1,691;-3,272;26,482;0,000;274,940;Inf;283,000;275,000;-0,656;2,941;5,422;23,149
3829,000;2,744;0,674;-34,739;3,218;9,592;4,946;34,029;4,338;-1,959;-2,809;0,000;35,800;36,600;9,640;3,113;-0,532;-0,729;0,150;-1,795;-3,272;26,482;0,000;274,940;Inf;283,000;275,000;-0,688;2,938;5,438;23,130
3829,500;3,013;0,684;-35,209;3,210;9,591;4,946;34,029;4,338;-1,959;-2,809;0,000;35,800;36,600;9,528;3,201;-0,421;-0,673;0,116;-1,542;-3,272;26,482;0,000;274,940;Inf;283,000;275,000;-0,726;2,935;5,458;23,139
3830,000;3,013;0,684;-35,209;3,210;9,591;4,946;34,029;4,338;-1,959;-2,809;0,000;35,800;36,600;9,528;3,201;-0,512;-0,499;0,249;-1,284;-3,272;26,482;0,000;274,840;Inf;283,000;275,000;-0,630;2,936;5,470;23,124
3830,500;3,013;0,684;-35,209;3,210;9,591;4,946;34,029;4,338;-1,959;-2,809;0,000;35,800;36,600;9,528;3,201;-0,590;-0,515;0,399;-1,548;-3,272;26,482;0,000;274,840;Inf;283,000;275,000;-0,512;2,937;5,471;23,147
3831,000;3,013;0,684;-35,209;3,210;9,591;4,946;34,029;4,338;-1,959;-2,809;0,000;35,800;36,600;9,528;3,201;-0,483;-0,553;0,413;-1,619;-3,272;26,482;0,000;275,240;Inf;283,000;275,000;-0,564;2,938;5,497;23,158
