t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3831,500;3,013;0,684;-35,209;3,210;9,591;4,946;34,029;4,338;-1,959;-2,809;0,000;35,800;36,600;9,528;3,201;-0,216;-0,542;0,370;-1,365;-3,272;26,482;0,000;275,240;Inf;283,000;275,000;-0,560;2,940;5,528;23,184
3832,000;3,013;0,684;-35,209;3,210;9,591;4,906;34,028;4,322;-1,918;-2,793;0,000;35,842;36,624;9,528;3,201;-0,045;-0,406;0,557;-0,974;-3,267;26,486;0,000;274,840;Inf;283,000;275,000;-0,438;2,941;5,548;23,196
3832,500;3,013;0,684;-35,209;3,210;9,591;4,906;34,028;4,322;-1,918;-2,793;0,000;35,800;36,600;9,528;3,201;-0,430;-0,423;0,377;-1,509;-3,267;26,486;0,000;274,840;Inf;283,000;275,000;-0,217;2,942;5,568;23,200
3833,000;3,149;0,750;-35,209;3,209;9,575;4,906;34,028;4,322;-1,918;-2,793;0,000;35,800;36,600;9,506;3,171;-0,505;-0,505;0,215;-1,635;-3,267;26,486;0,000;275,140;Inf;283,000;275,000;-0,496;2,943;5,593;23,190
3833,500;3,149;0,750;-35,209;3,209;9,575;4,906;34,028;4,322;-1,918;-2,793;0,000;35,800;36,600;9,506;3,171;-0,200;-0,586;0,301;-1,710;-3,267;26,486;0,000;275,140;Inf;283,000;275,000;-0,608;2,947;5,620;23,175
3834,000;3,149;0,750;-35,209;3,209;9,575;4,906;34,028;4,322;-1,918;-2,793;0,000;35,800;36,600;9,506;3,171;-0,508;-0,639;0,089;-1,609;-3,267;26,486;0,000;275,140;Inf;283,000;275,000;-0,549;2,950;5,644;23,159
3834,500;3,149;0,750;-35,209;3,209;9,575;4,906;34,028;4,322;-1,918;-2,793;0,000;35,800;36,600;9,506;3,171;-0,621;-0,580;-0,206;-1,585;-3,267;26,486;0,000;275,140;Inf;283,000;275,000;-0,667;2,953;5,637;23,180
3835,000;3,149;0,750;-35,209;3,209;9,575;4,902;34,061;4,325;-1,874;-2,811;0,000;35,838;36,561;9,506;3,171;-0,845;-0,672;0,059;-1,484;-3,276;26,484;0,000;275,740;Inf;283,000;275,000;-0,748;2,956;5,648;23,192
3835,500;3,149;0,750;-35,209;3,209;9,575;4,902;34,061;4,325;-1,874;-2,811;0,000;35,800;36,600;9,506;3,171;-0,750;-0,381;0,332;-1,392;-3,276;26,484;0,000;275,740;Inf;283,000;275,000;-0,735;2,959;5,628;23,218
3836,000;3,581;0,856;-35,209;3,201;9,517;4,902;34,061;4,325;-1,874;-2,811;0,000;35,800;36,600;9,498;3,230;-0,312;-0,364;0,372;-1,383;-3,276;26,484;0,000;275,440;Inf;283,000;275,000;-0,548;2,963;5,641;23,212
3836,500;3,581;0,856;-35,209;3,201;9,517;4,902;34,061;4,325;-1,874;-2,811;0,000;35,800;36,600;9,498;3,230;-0,299;-0,448;0,473;-1,143;-3,276;26,484;0,000;275,440;Inf;283,000;275,000;-0,422;2,973;5,654;23,217
3837,000;3,581;0,856;-35,209;3,201;9,517;4,902;34,061;4,325;-1,874;-2,811;0,000;35,800;36,600;9,498;3,230;-0,557;-0,394;0,213;-1,370;-3,276;26,484;0,000;275,440;Inf;283,000;275,000;-0,354;2,983;5,660;23,210
3837,500;3,581;0,856;-35,209;3,201;9,517;4,902;34,061;4,325;-1,874;-2,811;0,000;35,800;36,600;9,498;3,230;-0,636;-0,396;0,452;-1,453;-3,276;26,484;0,000;275,440;Inf;283,000;275,000;-0,527;2,992;5,664;23,146
3838,000;3,581;0,856;-35,209;3,201;9,517;4,902;34,061;4,325;-1,874;-2,811;0,000;35,800;36,600;9,498;3,230;-0,564;-0,321;0,453;-1,482;-3,276;26,484;0,000;274,640;Inf;283,000;275,000;-0,508;3,002;5,685;23,122
3838,500;3,581;0,856;-35,209;3,201;9,517;4,956;34,035;4,315;-1,865;-2,809;0,000;35,842;36,604;9,498;3,230;-0,174;-0,508;0,381;-1,657;-3,282;26,477;0,000;274,640;Inf;283,000;275,000;-0,478;3,012;5,720;23,083
3839,000;3,581;0,856;-35,209;3,201;9,517;4,956;34,035;4,315;-1,865;-2,809;0,000;35,800;36,600;9,498;3,230;-0,518;-0,597;0,167;-1,574;-3,282;26,477;0,000;274,840;Inf;283,000;275,000;-0,489;3,021;5,722;23,107
3839,500;3,040;0,821;-33,905;3,250;9,541;4,956;34,035;4,315;-1,865;-2,809;0,000;35,800;36,600;9,667;3,140;-0,364;-0,512;0,408;-1,077;-3,282;26,477;0,000;274,840;Inf;283,000;275,000;-0,630;3,030;5,707;23,114
3840,000;3,040;0,821;-33,905;3,250;9,541;4,956;34,035;4,315;-1,865;-2,809;0,000;35,800;36,600;9,667;3,140;-0,055;-0,378;0,293;-1,444;-3,282;26,477;0,000;274,940;Inf;283,000;275,000;-0,386;3,030;5,706;23,104
3840,500;3,040;0,821;-33,905;3,250;9,541;4,956;34,035;4,315;-1,865;-2,809;0,000;35,800;36,600;9,667;3,140;-0,336;-0,464;0,240;-1,535;-3,282;26,477;0,000;274,940;Inf;283,000;275,000;-0,396;3,030;5,728;23,102
3841,000;3,040;0,821;-33,905;3,250;9,541;4,956;34,035;4,315;-1,865;-2,809;0,000;35,800;36,600;9,667;3,140;-0,266;-0,568;0,429;-1,668;-3,282;26,477;0,000;275,240;Inf;283,000;275,000;-0,524;3,031;5,733;23,084
3841,500;3,040;0,821;-33,905;3,250;9,541;4,976;34,064;4,304;-1,822;-2,792;0,000;35,851;36,574;9,667;3,140;-0,376;-0,613;0,465;-1,503;-3,267;26,488;0,000;275,240;Inf;283,000;275,000;-0,518;3,031;5,752;23,094
3842,000;3,040;0,821;-33,905;3,250;9,541;4,976;34,064;4,304;-1,822;-2,792;0,000;35,900;36,600;9,667;3,140;-0,309;-0,434;0,631;-1,027;-3,267;26,488;0,000;275,240;Inf;283,000;275,000;-0,507;3,031;5,752;23,099
3842,500;3,386;0,811;-35,209;3,239;9,605;4,976;34,064;4,304;-1,822;-2,792;0,000;35,900;36,600;9,543;3,178;-0,119;-0,414;0,645;-1,214;-3,267;26,488;0,000;275,240;Inf;283,000;275,000;-0,285;3,031;5,739;23,109
3843,000;3,386;0,811;-35,209;3,239;9,605;4,976;34,064;4,304;-1,822;-2,792;0,000;35,900;36,600;9,543;3,178;-0,570;-0,448;0,477;-1,400;-3,267;26,488;0,000;275,140;Inf;283,000;275,000;-0,275;3,037;5,748;23,136
3843,500;3,386;0,811;-35,209;3,239;9,605;4,976;34,064;4,304;-1,822;-2,792;0,000;35,900;36,600;9,543;3,178;-1,054;-0,380;-0,144;-1,574;-3,267;26,488;0,000;275,140;Inf;283,000;275,000;-0,485;3,043;5,750;23,117
3844,000;3,386;0,811;-35,209;3,239;9,605;4,976;34,064;4,304;-1,822;-2,792;0,000;35,900;36,600;9,543;3,178;-0,540;-0,487;0,354;-1,506;-3,267;26,488;0,000;275,140;Inf;283,000;275,000;-0,788;3,048;5,758;23,118
3844,500;3,386;0,811;-35,209;3,239;9,605;4,926;34,081;4,337;-1,776;-2,808;0,000;35,844;36,589;9,543;3,178;0,131;-0,519;0,503;-1,254;-3,263;26,483;0,000;275,140;Inf;283,000;275,000;-0,545;3,054;5,761;23,136
3845,000;3,386;0,811;-35,209;3,239;9,605;4,926;34,081;4,337;-1,776;-2,808;0,000;35,800;36,600;9,543;3,178;-0,102;-0,430;0,183;-1,352;-3,263;26,483;0,000;275,340;Inf;283,000;275,000;-0,285;3,059;5,741;23,123
3845,500;3,386;0,811;-35,209;3,239;9,605;4,926;34,081;4,337;-1,776;-2,808;0,000;35,800;36,600;9,543;3,178;-0,566;-0,560;0,245;-1,461;-3,263;26,483;0,000;275,340;Inf;283,000;275,000;-0,425;3,065;5,744;23,125
3846,000;3,371;0,792;-35,187;3,228;9,597;4,926;34,081;4,337;-1,776;-2,808;0,000;35,800;36,600;9,546;3,132;-0,671;-0,547;-0,009;-1,698;-3,263;26,483;0,000;275,240;Inf;283,000;275,000;-0,586;3,070;5,768;23,132
3846,500;3,371;0,792;-35,187;3,228;9,597;4,926;34,081;4,337;-1,776;-2,808;0,000;35,800;36,600;9,546;3,132;-0,795;-0,539;0,070;-1,373;-3,263;26,483;0,000;275,240;Inf;283,000;275,000;-0,731;3,075;5,749;23,142
3847,000;3,371;0,792;-35,187;3,228;9,597;4,926;34,081;4,337;-1,776;-2,808;0,000;35,800;36,600;9,546;3,132;-0,365;-0,319;0,469;-1,486;-3,263;26,483;0,000;275,540;Inf;283,000;275,000;-0,659;3,080;5,761;23,160
3847,500;3,371;0,792;-35,187;3,228;9,597;4,926;34,081;4,337;-1,776;-2,808;0,000;35,800;36,600;9,546;3,132;-0,333;-0,492;0,313;-1,626;-3,263;26,483;0,000;275,540;Inf;283,000;275,000;-0,425;3,084;5,743;23,148
3848,000;3,371;0,792;-35,187;3,228;9,597;4,895;34,057;4,316;-1,771;-2,776;0,000;35,846;36,486;9,546;3,132;-0,174;-0,498;0,242;-1,548;-3,269;26,488;0,000;275,240;Inf;283,000;275,000;-0,534;3,089;5,768;23,153
3848,500;3,371;0,792;-35,187;3,228;9,597;4,895;34,057;4,316;-1,771;-2,776;0,000;35,800;36,500;9,546;3,132;-0,531;-0,637;0,346;-1,682;-3,269;26,488;0,000;275,240;Inf;283,000;275,000;-0,494;3,094;5,772;23,159
3849,000;2,633;0,714;-34,485;3,257;9,552;4,895;34,057;4,316;-1,771;-2,776;0,000;35,800;36,500;9,637;3,287;-0,427;-0,543;0,512;-1,282;-3,269;26,488;0,000;275,440;Inf;283,000;275,000;-0,626;3,098;5,747;23,139
3849,500;2,633;0,714;-34,485;3,257;9,552;4,895;34,057;4,316;-1,771;-2,776;0,000;35,800;36,500;9,637;3,287;-0,550;-0,294;0,467;-1,287;-3,269;26,488;0,000;275,440;Inf;283,000;275,000;-0,435;3,091;5,723;23,155
3850,000;2,633;0,714;-34,485;3,257;9,552;4,895;34,057;4,316;-1,771;-2,776;0,000;35,800;36,500;9,637;3,287;-0,614;-0,468;0,526;-1,526;-3,269;26,488;0,000;274,940;Inf;283,000;275,000;-0,416;3,083;5,730;23,170
3850,500;2,633;0,714;-34,485;3,257;9,552;4,895;34,057;4,316;-1,771;-2,776;0,000;35,800;36,500;9,637;3,287;0,171;-0,421;0,534;-1,502;-3,269;26,488;0,000;274,940;Inf;283,000;275,000;-0,521;3,076;5,718;23,170
3851,000;2,633;0,714;-34,485;3,257;9,552;4,895;34,041;4,334;-1,755;-2,802;0,000;35,835;36,460;9,637;3,287;-0,248;-0,530;0,436;-1,594;-3,270;26,494;0,000;274,740;Inf;283,000;275,000;-0,305;3,069;5,736;23,186
3851,500;2,633;0,714;-34,485;3,257;9,552;4,895;34,041;4,334;-1,755;-2,802;0,000;35,800;36,500;9,637;3,287;-0,138;-0,537;0,504;-1,678;-3,270;26,494;0,000;274,740;Inf;283,000;275,000;-0,484;3,061;5,743;23,201
3852,000;2,633;0,714;-34,485;3,257;9,552;4,895;34,041;4,334;-1,755;-2,802;0,000;35,800;36,500;9,637;3,287;-0,359;-0,575;0,367;-1,435;-3,270;26,494;0,000;274,840;Inf;283,000;275,000;-0,463;3,054;5,741;23,206
3852,500;2,903;0,747;-34,629;3,249;9,466;4,895;34,041;4,334;-1,755;-2,802;0,000;35,800;36,500;9,613;3,260;-0,322;-0,198;0,393;-1,063;-3,270;26,494;0,000;274,840;Inf;283,000;275,000;-0,501;3,048;5,752;23,206
3853,000;2,903;0,747;-34,629;3,249;9,466;4,895;34,041;4,334;-1,755;-2,802;0,000;35,800;36,500;9,613;3,260;-0,243;-0,149;0,676;-1,166;-3,270;26,494;0,000;275,040;Inf;283,000;275,000;-0,298;3,045;5,772;23,253
3853,500;2,903;0,747;-34,629;3,249;9,466;4,895;34,041;4,334;-1,755;-2,802;0,000;35,800;36,500;9,613;3,260;0,017;-0,330;0,724;-1,425;-3,270;26,494;0,000;275,040;Inf;283,000;275,000;-0,221;3,043;5,790;23,250
3854,000;2,903;0,747;-34,629;3,249;9,466;4,895;34,041;4,334;-1,755;-2,802;0,000;35,800;36,500;9,613;3,260;-0,685;-0,449;0,150;-1,555;-3,270;26,494;0,000;275,040;Inf;283,000;275,000;-0,253;3,041;5,804;23,255
3854,500;2,903;0,747;-34,629;3,249;9,466;4,883;34,044;4,352;-1,708;-2,800;0,000;35,837;36,454;9,613;3,260;-0,028;-0,548;0,546;-1,414;-3,274;26,494;0,000;275,040;Inf;283,000;275,000;-0,635;3,038;5,817;23,240
3855,000;2,903;0,747;-34,629;3,249;9,466;4,883;34,044;4,352;-1,708;-2,800;0,000;35,800;36,500;9,613;3,260;0,007;-0,397;0,779;-0,796;-3,274;26,494;0,000;274,740;Inf;283,000;275,000;-0,361;3,036;5,814;23,225
3855,500;3,162;0,749;-35,209;3,180;9,596;4,883;34,044;4,352;-1,708;-2,800;0,000;35,800;36,500;9,402;3,182;-0,055;-0,204;0,923;-1,081;-3,274;26,494;0,000;274,740;Inf;283,000;275,000;-0,102;3,034;5,797;23,203
3856,000;3,162;0,749;-35,209;3,180;9,596;4,883;34,044;4,352;-1,708;-2,800;0,000;35,800;36,500;9,402;3,182;0,260;-0,363;0,853;-1,361;-3,274;26,494;0,000;274,640;Inf;283,000;275,000;-0,105;3,036;5,806;23,194
3856,500;3,162;0,749;-35,209;3,180;9,596;4,883;34,044;4,352;-1,708;-2,800;0,000;35,800;36,500;9,402;3,182;-0,051;-0,465;0,706;-1,311;-3,274;26,494;0,000;274,640;Inf;283,000;275,000;-0,153;3,038;5,836;23,180
3857,000;3,162;0,749;-35,209;3,180;9,596;4,883;34,044;4,352;-1,708;-2,800;0,000;35,800;36,500;9,402;3,182;-0,007;-0,420;0,863;-1,051;-3,274;26,494;0,000;274,440;Inf;283,000;275,000;-0,280;3,040;5,828;23,179
3857,500;3,162;0,749;-35,209;3,180;9,596;4,925;34,035;4,320;-1,689;-2,792;0,000;35,838;36,514;9,402;3,182;-0,156;-0,095;0,961;-0,919;-3,284;26,493;0,000;274,440;Inf;283,000;275,000;-0,154;3,042;5,825;23,154
3858,000;3,162;0,749;-35,209;3,180;9,596;4,925;34,035;4,320;-1,689;-2,792;0,000;35,800;36,500;9,402;3,182;0,454;-0,299;0,934;-1,131;-3,284;26,493;0,000;274,540;Inf;283,000;275,000;-0,052;3,044;5,858;23,190
3858,500;3,162;0,749;-35,209;3,180;9,596;4,925;34,035;4,320;-1,689;-2,792;0,000;35,800;36,500;9,402;3,182;0,392;-0,287;0,945;-0,983;-3,284;26,493;0,000;274,540;Inf;283,000;275,000;-0,011;3,046;5,883;23,191
3859,000;3,614;0,838;-35,209;3,133;9,533;4,925;34,035;4,320;-1,689;-2,792;0,000;35,800;36,500;9,545;3,204;-0,169;-0,086;0,795;-1,073;-3,284;26,493;0,000;274,140;Inf;283,000;275,000;0,016;3,048;5,886;23,199
3859,500;3,614;0,838;-35,209;3,133;9,533;4,925;34,035;4,320;-1,689;-2,792;0,000;35,800;36,500;9,545;3,204;-0,402;-0,041;0,612;-1,168;-3,284;26,493;0,000;274,140;Inf;283,000;275,000;-0,133;3,057;5,896;23,205
3860,000;3,614;0,838;-35,209;3,133;9,533;4,925;34,035;4,320;-1,689;-2,792;0,000;35,800;36,500;9,545;3,204;-0,256;-0,218;0,688;-1,345;-3,284;26,493;0,000;274,640;Inf;283,000;275,000;-0,250;3,066;5,916;23,172
3860,500;3,614;0,838;-35,209;3,133;9,533;4,925;34,035;4,320;-1,689;-2,792;0,000;35,800;36,500;9,545;3,204;0,307;-0,300;0,798;-1,223;-3,284;26,493;0,000;274,640;Inf;283,000;275,000;-0,283;3,075;5,942;23,136
3861,000;3,614;0,838;-35,209;3,133;9,533;4,900;34,058;4,305;-1,640;-2,817;0,000;35,827;36,406;9,545;3,204;0,067;-0,290;0,866;-0,801;-3,286;26,485;0,000;274,540;Inf;283,000;275,000;-0,105;3,084;5,927;23,149
3861,500;3,614;0,838;-35,209;3,133;9,533;4,900;34,058;4,305;-1,640;-2,817;0,000;35,800;36,400;9,545;3,204;-0,255;-0,172;0,700;-1,021;-3,286;26,485;0,000;274,540;Inf;283,000;275,000;-0,039;3,093;5,931;23,158
3862,000;2,982;0,707;-35,209;3,156;9,549;4,900;34,058;4,305;-1,640;-2,817;0,000;35,800;36,400;9,584;3,105;-0,275;-0,284;0,208;-1,319;-3,286;26,485;0,000;275,240;Inf;283,000;275,000;-0,187;3,101;5,943;23,195
3862,500;2,982;0,707;-35,209;3,156;9,549;4,900;34,058;4,305;-1,640;-2,817;0,000;35,800;36,400;9,584;3,105;-0,157;-0,171;0,657;-1,140;-3,286;26,485;0,000;275,240;Inf;283,000;275,000;-0,418;3,099;5,948;23,243
3863,000;2,982;0,707;-35,209;3,156;9,549;4,900;34,058;4,305;-1,640;-2,817;0,000;35,800;36,400;9,584;3,105;0,092;0,031;0,861;-0,824;-3,286;26,485;0,000;275,040;Inf;283,000;275,000;-0,203;3,097;5,936;23,282
3863,500;2,982;0,707;-35,209;3,156;9,549;4,900;34,058;4,305;-1,640;-2,817;0,000;35,800;36,400;9,584;3,105;0,803;-0,127;1,115;-0,372;-3,286;26,485;0,000;275,040;Inf;283,000;275,000;0,040;3,096;5,948;23,283
3864,000;2,982;0,707;-35,209;3,156;9,549;4,944;34,028;4,329;-1,635;-2,792;0,000;35,827;36,358;9,584;3,105;0,506;0,314;1,321;-0,423;-3,279;26,490;0,000;275,540;Inf;283,000;275,000;0,355;3,094;5,989;23,249
3864,500;2,982;0,707;-35,209;3,156;9,549;4,944;34,028;4,329;-1,635;-2,792;0,000;35,800;36,400;9,584;3,105;0,231;0,182;1,218;-0,835;-3,279;26,490;0,000;275,540;Inf;283,000;275,000;0,429;3,092;6,041;23,235
3865,000;2,982;0,707;-35,209;3,156;9,549;4,944;34,028;4,329;-1,635;-2,792;0,000;35,800;36,400;9,584;3,105;0,510;-0,125;1,170;-0,796;-3,279;26,490;0,000;275,040;Inf;283,000;275,000;0,199;3,090;6,071;23,248
3865,500;3,542;0,863;-35,209;3,158;9,618;4,944;34,028;4,329;-1,635;-2,792;0,000;35,800;36,400;9,527;3,065;0,511;-0,124;1,281;-0,840;-3,279;26,490;0,000;275,040;Inf;283,000;275,000;0,190;3,088;6,099;23,247
3866,000;3,542;0,863;-35,209;3,158;9,618;4,944;34,028;4,329;-1,635;-2,792;0,000;35,800;36,400;9,527;3,065;0,082;-0,081;1,265;-0,914;-3,279;26,490;0,000;275,740;Inf;283,000;275,000;0,207;3,096;6,095;23,261
3866,500;3,542;0,863;-35,209;3,158;9,618;4,944;34,028;4,329;-1,635;-2,792;0,000;35,800;36,400;9,527;3,065;-0,039;-0,125;0,589;-1,136;-3,279;26,490;0,000;275,740;Inf;283,000;275,000;0,088;3,103;6,118;23,283
3867,000;3,542;0,863;-35,209;3,158;9,618;4,944;34,028;4,329;-1,635;-2,792;0,000;35,800;36,400;9,527;3,065;-0,261;-0,320;0,875;-1,150;-3,279;26,490;0,000;275,240;Inf;283,000;275,000;-0,178;3,110;6,106;23,268
3867,500;3,542;0,863;-35,209;3,158;9,618;4,936;34,070;4,320;-1,543;-2,804;0,000;35,811;36,336;9,527;3,065;0,179;-0,293;0,674;-1,435;-3,274;26,501;0,000;275,240;Inf;283,000;275,000;-0,214;3,117;6,100;23,278
3868,000;3,542;0,863;-35,209;3,158;9,618;4,936;34,070;4,320;-1,543;-2,804;0,000;35,800;36,300;9,527;3,065;-0,109;-0,431;0,736;-1,444;-3,274;26,501;0,000;275,840;Inf;283,000;275,000;-0,219;3,124;6,080;23,302
3868,500;2,954;0,773;-34,519;3,210;9,512;4,936;34,070;4,320;-1,543;-2,804;0,000;35,800;36,300;9,671;3,247;0,495;-0,258;0,974;-0,809;-3,274;26,501;0,000;275,840;Inf;283,000;275,000;-0,312;3,131;6,066;23,320
3869,000;2,954;0,773;-34,519;3,210;9,512;4,936;34,070;4,320;-1,543;-2,804;0,000;35,800;36,300;9,671;3,247;-0,060;-0,109;0,315;-1,033;-3,274;26,501;0,000;275,040;Inf;283,000;275,000;0,101;3,128;6,035;23,295
3869,500;2,954;0,773;-34,519;3,210;9,512;4,936;34,070;4,320;-1,543;-2,804;0,000;35,800;36,300;9,671;3,247;-0,152;-0,114;0,797;-1,064;-3,274;26,501;0,000;275,040;Inf;283,000;275,000;-0,221;3,125;6,034;23,310
3870,000;2,954;0,773;-34,519;3,210;9,512;4,936;34,070;4,320;-1,543;-2,804;0,000;35,800;36,300;9,671;3,247;-0,073;0,042;0,781;-1,059;-3,274;26,501;0,000;275,940;Inf;283,000;275,000;-0,133;3,123;6,034;23,300
3870,500;2,954;0,773;-34,519;3,210;9,512;4,947;34,094;4,320;-1,517;-2,806;0,000;35,813;36,396;9,671;3,247;0,348;-0,098;0,746;-1,204;-3,278;26,503;0,000;275,940;Inf;283,000;275,000;-0,077;3,120;6,042;23,299
3871,000;2,954;0,773;-34,519;3,210;9,512;4,947;34,094;4,320;-1,517;-2,806;0,000;35,800;36,400;9,671;3,247;-0,422;-0,243;0,466;-1,376;-3,278;26,503;0,000;275,040;Inf;283,000;275,000;-0,052;3,117;6,055;23,272
3871,500;2,995;0,697;-35,209;3,240;9,544;4,947;34,094;4,320;-1,517;-2,806;0,000;35,800;36,400;9,465;3,306;-0,003;-0,407;0,831;-1,468;-3,278;26,503;0,000;275,040;Inf;283,000;275,000;-0,394;3,114;6,065;23,268
3872,000;2,995;0,697;-35,209;3,240;9,544;4,947;34,094;4,320;-1,517;-2,806;0,000;35,800;36,400;9,465;3,306;-0,205;-0,340;0,712;-1,376;-3,278;26,503;0,000;275,840;Inf;283,000;275,000;-0,262;3,112;6,034;23,231
3872,500;2,995;0,697;-35,209;3,240;9,544;4,947;34,094;4,320;-1,517;-2,806;0,000;35,800;36,400;9,465;3,306;0,276;-0,274;0,698;-1,007;-3,278;26,503;0,000;275,840;Inf;283,000;275,000;-0,302;3,110;6,009;23,234
3873,000;2,995;0,697;-35,209;3,240;9,544;4,947;34,094;4,320;-1,517;-2,806;0,000;35,800;36,400;9,465;3,306;0,209;-0,210;0,636;-0,924;-3,278;26,503;0,000;273,840;Inf;283,000;275,000;-0,077;3,109;5,973;23,264
3873,500;2,995;0,697;-35,209;3,240;9,544;4,947;34,094;4,320;-1,517;-2,806;0,000;35,800;36,400;9,465;3,306;-0,264;0,028;0,733;-0,915;-3,278;26,503;0,000;273,840;Inf;284,000;275,000;-0,072;3,107;5,997;23,284
3874,000;2,995;0,697;-35,209;3,240;9,544;4,926;34,082;4,306;-1,526;-2,813;0,000;35,798;36,280;9,465;3,306;0,038;-0,160;0,955;-1,214;-3,282;26,497;0,000;275,740;Inf;284,000;275,000;-0,104;3,105;6,009;23,281
3874,500;2,995;0,697;-35,209;3,240;9,544;4,926;34,082;4,306;-1,526;-2,813;0,000;35,800;36,300;9,465;3,306;-0,082;-0,253;0,786;-1,274;-3,282;26,497;0,000;275,740;Inf;284,000;275,000;-0,095;3,103;6,009;23,261
3875,000;2,649;0,695;-34,061;3,313;9,489;4,926;34,082;4,306;-1,526;-2,813;0,000;35,800;36,300;9,635;3,080;0,329;-0,257;0,818;-1,201;-3,282;26,497;0,000;274,240;Inf;284,000;275,000;-0,206;3,101;5,993;23,244
3875,500;2,649;0,695;-34,061;3,313;9,489;4,926;34,082;4,306;-1,526;-2,813;0,000;35,800;36,300;9,635;3,080;0,247;-0,194;0,718;-0,888;-3,282;26,497;0,000;274,240;Inf;284,000;275,000;-0,078;3,094;6,008;23,238
3876,000;2,649;0,695;-34,061;3,313;9,489;4,926;34,082;4,306;-1,526;-2,813;0,000;35,800;36,300;9,635;3,080;-0,193;-0,176;0,621;-1,242;-3,282;26,497;0,000;276,140;Inf;284,000;275,000;-0,029;3,087;6,036;23,204
3876,500;2,649;0,695;-34,061;3,313;9,489;4,926;34,082;4,306;-1,526;-2,813;0,000;35,800;36,300;9,635;3,080;-0,217;-0,176;0,866;-1,204;-3,282;26,497;0,000;276,140;Inf;283,000;275,000;-0,247;3,079;6,029;23,210
3877,000;2,649;0,695;-34,061;3,313;9,489;4,889;34,079;4,328;-1,490;-2,811;0,000;35,781;36,285;9,635;3,080;0,049;-0,088;0,848;-1,134;-3,289;26,496;0,000;276,140;Inf;283,000;275,000;-0,183;3,072;6,022;23,217
3877,500;2,649;0,695;-34,061;3,313;9,489;4,889;34,079;4,328;-1,490;-2,811;0,000;35,800;36,300;9,635;3,080;0,383;-0,146;0,861;-0,871;-3,289;26,496;0,000;276,140;Inf;282,000;275,000;-0,081;3,065;6,009;23,206
3878,000;3,417;0,821;-34,984;3,203;9,565;4,889;34,079;4,328;-1,490;-2,811;0,000;35,800;36,300;9,594;3,092;-0,006;-0,121;0,266;-1,194;-3,289;26,496;0,000;277,240;Inf;282,000;275,000;0,057;3,059;6,062;23,189
3878,500;3,417;0,821;-34,984;3,203;9,565;4,889;34,079;4,328;-1,490;-2,811;0,000;35,800;36,300;9,594;3,092;-0,264;-0,327;0,607;-1,292;-3,289;26,496;0,000;277,240;Inf;281,000;275,000;-0,264;3,065;6,047;23,153
3879,000;3,417;0,821;-34,984;3,203;9,565;4,889;34,079;4,328;-1,490;-2,811;0,000;35,800;36,300;9,594;3,092;-0,053;-0,177;0,897;-1,002;-3,289;26,496;0,000;275,940;Inf;281,000;275,000;-0,319;3,070;6,023;23,158
3879,500;3,417;0,821;-34,984;3,203;9,565;4,889;34,079;4,328;-1,490;-2,811;0,000;35,800;36,300;9,594;3,092;0,395;-0,105;0,890;-1,126;-3,289;26,496;0,000;275,940;Inf;281,000;275,000;-0,084;3,076;6,033;23,163
3880,000;3,417;0,821;-34,984;3,203;9,565;4,889;34,079;4,328;-1,490;-2,811;0,000;35,800;36,300;9,594;3,092;-0,358;-0,381;0,799;-1,416;-3,289;26,496;0,000;275,040;Inf;281,000;275,000;0,014;3,082;6,052;23,178
3880,500;3,417;0,821;-34,984;3,203;9,565;4,892;34,053;4,324;-1,480;-2,810;0,000;35,772;36,237;9,594;3,092;-0,157;-0,446;0,923;-1,394;-3,299;26,499;0,000;275,040;Inf;281,000;275,000;-0,339;3,087;6,041;23,154
3881,000;3,417;0,821;-34,984;3,203;9,565;4,892;34,053;4,324;-1,480;-2,810;0,000;35,800;36,200;9,594;3,092;0,256;-0,290;1,104;-1,050;-3,299;26,499;0,000;273,840;Inf;281,000;275,000;-0,268;3,092;6,027;23,159
3881,500;3,059;0,745;-35,209;3,193;9,596;4,892;34,053;4,324;-1,480;-2,810;0,000;35,800;36,200;9,463;3,145;0,738;-0,275;1,153;-0,966;-3,299;26,499;0,000;273,840;Inf;282,000;275,000;0,005;3,098;6,014;23,186
3882,000;3,059;0,745;-35,209;3,193;9,596;4,892;34,053;4,324;-1,480;-2,810;0,000;35,800;36,200;9,463;3,145;0,057;-0,167;0,467;-1,156;-3,299;26,499;0,000;275,040;Inf;282,000;275,000;0,163;3,097;5,995;23,220
3882,500;3,059;0,745;-35,209;3,193;9,596;4,892;34,053;4,324;-1,480;-2,810;0,000;35,800;36,200;9,463;3,145;0,018;-0,404;0,907;-1,295;-3,299;26,499;0,000;275,040;Inf;282,000;275,000;-0,200;3,097;6,000;23,235
3883,000;3,059;0,745;-35,209;3,193;9,596;4,892;34,053;4,324;-1,480;-2,810;0,000;35,800;36,200;9,463;3,145;0,042;0,066;0,927;-1,009;-3,299;26,499;0,000;272,340;Inf;282,000;275,000;-0,193;3,096;5,984;23,262
3883,500;3,059;0,745;-35,209;3,193;9,596;4,917;34,063;4,360;-1,439;-2,805;0,000;35,765;36,288;9,463;3,145;0,330;-0,047;0,883;-1,066;-3,280;26,503;0,000;272,340;Inf;283,000;275,000;0,007;3,095;6,000;23,231
3884,000;3,059;0,745;-35,209;3,193;9,596;4,917;34,063;4,360;-1,439;-2,805;0,000;35,800;36,300;9,463;3,145;0,103;-0,307;0,980;-1,299;-3,280;26,503;0,000;273,640;Inf;283,000;275,000;0,025;3,095;6,024;23,214
3884,500;3,252;0,778;-35,209;3,130;9,570;4,917;34,063;4,360;-1,439;-2,805;0,000;35,800;36,300;9,587;3,288;-0,052;-0,382;0,956;-1,287;-3,280;26,503;0,000;273,640;Inf;284,000;275,000;-0,131;3,094;6,026;23,188
3885,000;3,252;0,778;-35,209;3,130;9,570;4,917;34,063;4,360;-1,439;-2,805;0,000;35,800;36,300;9,587;3,288;-0,035;-0,224;0,976;-0,930;-3,280;26,503;0,000;272,340;Inf;284,000;275,000;-0,191;3,097;6,024;23,172
3885,500;3,252;0,778;-35,209;3,130;9,570;4,917;34,063;4,360;-1,439;-2,805;0,000;35,800;36,300;9,587;3,288;0,113;0,092;1,188;-0,835;-3,280;26,503;0,000;272,340;Inf;285,000;275,000;-0,053;3,099;6,025;23,151
3886,000;3,252;0,778;-35,209;3,130;9,570;4,917;34,063;4,360;-1,439;-2,805;0,000;35,800;36,300;9,587;3,288;0,409;-0,036;1,032;-1,085;-3,280;26,503;0,000;275,940;Inf;285,000;275,000;0,139;3,102;6,043;23,170
3886,500;3,252;0,778;-35,209;3,130;9,570;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,587;3,288;0,140;-0,080;0,382;-1,198;-3,278;26,507;0,000;274,340;Inf;285,000;275,000;-0,189;3,107;6,069;23,168
3887,000;3,252;0,778;-35,209;3,130;9,570;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,587;3,288;-0,152;-0,229;0,711;-1,018;-3,278;26,507;0,000;274,340;Inf;285,000;275,000;-0,189;3,107;6,077;23,202
3887,500;3,252;0,778;-35,209;3,130;9,570;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,587;3,288;0,224;-0,157;1,048;-0,872;-3,278;26,507;0,000;274,340;Inf;285,000;275,000;-0,172;3,109;6,089;23,209
3888,000;2,952;0,794;-34,674;3,261;9,524;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,638;3,292;0,609;-0,018;1,234;-0,884;-3,278;26,507;0,000;275,540;Inf;285,000;275,000;0,061;3,111;6,072;23,223
3888,500;2,952;0,794;-34,674;3,261;9,524;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,638;3,292;0,498;-0,210;1,058;-1,160;-3,278;26,507;0,000;275,540;Inf;285,000;275,000;0,235;3,109;6,084;23,214
3889,000;2,952;0,794;-34,674;3,261;9,524;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,638;3,292;0,391;-0,189;0,850;-1,216;-3,278;26,507;0,000;274,940;Inf;285,000;275,000;0,046;3,106;6,090;23,201
3889,500;2,952;0,794;-34,674;3,261;9,524;4,977;34,064;4,322;-1,412;-2,803;0,000;35,800;36,200;9,638;3,292;0,108;-0,309;0,767;-1,376;-3,278;26,507;0,000;274,940;Inf;285,000;275,000;-0,041;3,104;6,092;23,191
3890,000;2,952;0,794;-34,674;3,261;9,524;4,994;34,076;4,317;-1,372;-2,819;0,000;35,741;36,228;9,638;3,292;0,133;-0,313;1,041;-1,076;-3,284;26,503;0,000;277,640;Inf;285,000;275,000;-0,202;3,101;6,061;23,192
3890,500;2,952;0,794;-34,674;3,261;9,524;4,994;34,076;4,317;-1,372;-2,819;0,000;35,700;36,200;9,638;3,292;0,261;-0,079;1,191;-0,876;-3,284;26,503;0,000;277,640;Inf;284,000;275,000;-0,054;3,099;6,059;23,188
3891,000;2,965;0,773;-33,663;3,273;9,476;4,994;34,076;4,317;-1,372;-2,819;0,000;35,700;36,200;9,822;3,146;-0,242;-0,005;0,733;-1,061;-3,284;26,503;0,000;276,240;Inf;284,000;275,000;0,124;3,096;6,037;23,184
3891,500;2,965;0,773;-33,663;3,273;9,476;4,994;34,076;4,317;-1,372;-2,819;0,000;35,700;36,200;9,822;3,146;0,238;-0,133;1,022;-1,171;-3,284;26,503;0,000;276,240;Inf;283,000;275,000;-0,144;3,094;6,054;23,179
3892,000;2,965;0,773;-33,663;3,273;9,476;4,994;34,076;4,317;-1,372;-2,819;0,000;35,700;36,200;9,822;3,146;0,052;-0,330;0,930;-1,420;-3,284;26,503;0,000;277,440;Inf;283,000;275,000;-0,011;3,092;6,049;23,178
3892,500;2,965;0,773;-33,663;3,273;9,476;4,994;34,076;4,317;-1,372;-2,819;0,000;35,700;36,200;9,822;3,146;0,114;-0,345;0,911;-1,452;-3,284;26,503;0,000;277,440;Inf;282,000;275,000;-0,192;3,090;6,048;23,148
3893,000;2,965;0,773;-33,663;3,273;9,476;5,007;34,088;4,323;-1,340;-2,807;0,000;35,742;36,166;9,822;3,146;0,230;-0,278;0,793;-1,124;-3,284;26,508;0,000;276,540;Inf;282,000;275,000;-0,193;3,088;6,039;23,131
3893,500;2,965;0,773;-33,663;3,273;9,476;5,007;34,088;4,323;-1,340;-2,807;0,000;35,700;36,200;9,822;3,146;0,149;-0,200;0,959;-0,729;-3,284;26,508;0,000;276,540;Inf;281,000;275,000;-0,095;3,086;6,023;23,113
3894,000;2,965;0,773;-33,663;3,273;9,476;5,007;34,088;4,323;-1,340;-2,807;0,000;35,700;36,200;9,822;3,146;0,106;-0,262;0,845;-1,294;-3,284;26,508;0,000;276,640;Inf;281,000;275,000;0,044;3,084;6,042;23,080
3894,500;2,473;0,638;-34,042;3,260;9,518;5,007;34,088;4,323;-1,340;-2,807;0,000;35,700;36,200;9,672;3,060;0,321;-0,244;0,844;-1,132;-3,284;26,508;0,000;276,640;Inf;280,000;275,000;-0,151;3,082;6,040;23,064
3895,000;2,473;0,638;-34,042;3,260;9,518;5,007;34,088;4,323;-1,340;-2,807;0,000;35,700;36,200;9,672;3,060;0,285;-0,047;0,806;-0,734;-3,284;26,508;0,000;276,140;Inf;280,000;275,000;-0,053;3,072;6,059;23,059
3895,500;2,473;0,638;-34,042;3,260;9,518;5,007;34,088;4,323;-1,340;-2,807;0,000;35,700;36,200;9,672;3,060;0,114;-0,013;0,992;-0,920;-3,284;26,508;0,000;276,140;Inf;279,000;275,000;0,078;3,062;6,046;23,070
3896,000;2,473;0,638;-34,042;3,260;9,518;5,007;34,088;4,323;-1,340;-2,807;0,000;35,700;36,200;9,672;3,060;-0,023;0,095;1,024;-0,872;-3,284;26,508;0,000;273,640;Inf;279,000;275,000;0,043;3,053;6,045;23,076
3896,500;2,473;0,638;-34,042;3,260;9,518;4,982;34,073;4,328;-1,326;-2,827;0,000;35,723;36,192;9,672;3,060;-0,140;-0,052;1,107;-1,093;-3,292;26,505;0,000;273,640;Inf;280,000;275,000;0,056;3,043;6,074;23,085
3897,000;2,473;0,638;-34,042;3,260;9,518;4,982;34,073;4,328;-1,326;-2,827;0,000;35,700;36,200;9,672;3,060;0,326;-0,062;1,075;-1,048;-3,292;26,505;0,000;272,540;Inf;280,000;275,000;-0,045;3,034;6,074;23,079
3897,500;2,753;0,746;-34,203;3,274;9,546;4,982;34,073;4,328;-1,326;-2,827;0,000;35,700;36,200;9,656;3,121;0,273;-0,182;1,020;-1,101;-3,292;26,505;0,000;272,540;Inf;281,000;275,000;0,073;3,024;6,099;23,066
3898,000;2,753;0,746;-34,203;3,274;9,546;4,982;34,073;4,328;-1,326;-2,827;0,000;35,700;36,200;9,656;3,121;0,186;-0,102;0,467;-1,189;-3,292;26,505;0,000;273,340;Inf;281,000;275,000;0,002;3,020;6,113;23,088
3898,500;2,753;0,746;-34,203;3,274;9,546;4,982;34,073;4,328;-1,326;-2,827;0,000;35,700;36,200;9,656;3,121;-0,222;-0,298;0,710;-1,153;-3,292;26,505;0,000;273,340;Inf;282,000;275,000;-0,159;3,016;6,112;23,090
3899,000;2,753;0,746;-34,203;3,274;9,546;4,982;34,073;4,328;-1,326;-2,827;0,000;35,700;36,200;9,656;3,121;-0,064;-0,168;0,951;-0,888;-3,292;26,505;0,000;271,640;Inf;282,000;275,000;-0,241;3,011;6,108;23,061
3899,500;2,753;0,746;-34,203;3,274;9,546;4,956;34,107;4,328;-1,299;-2,822;0,000;35,721;36,144;9,656;3,121;0,132;0,083;1,149;-0,858;-3,284;26,513;0,000;271,640;Inf;283,000;275,000;-0,042;3,007;6,106;23,073
3900,000;2,753;0,746;-34,203;3,274;9,546;4,956;34,107;4,328;-1,299;-2,822;0,000;35,700;36,100;9,656;3,121;0,715;-0,073;1,231;-0,982;-3,284;26,513;0,000;272,240;Inf;283,000;275,000;0,126;3,003;6,110;23,064
3900,500;2,753;0,746;-34,203;3,274;9,546;4,956;34,107;4,328;-1,299;-2,822;0,000;35,700;36,100;9,656;3,121;0,603;-0,109;1,083;-0,918;-3,284;26,513;0,000;272,240;Inf;284,000;275,000;0,223;2,999;6,110;23,037
3901,000;2,733;0,723;-34,579;3,232;9,538;4,956;34,107;4,328;-1,299;-2,822;0,000;35,700;36,100;9,570;3,137;0,372;-0,245;1,201;-0,930;-3,284;26,513;0,000;271,240;Inf;284,000;275,000;0,165;2,995;6,108;23,015
3901,500;2,733;0,723;-34,579;3,232;9,538;4,956;34,107;4,328;-1,299;-2,822;0,000;35,700;36,100;9,570;3,137;0,317;0,068;1,331;-0,584;-3,284;26,513;0,000;271,240;Inf;285,000;275,000;0,099;2,991;6,107;22,976
3902,000;2,733;0,723;-34,579;3,232;9,538;4,956;34,107;4,328;-1,299;-2,822;0,000;35,700;36,100;9,570;3,137;0,404;0,254;1,470;-0,705;-3,284;26,513;0,000;275,240;Inf;285,000;275,000;0,283;2,986;6,126;22,950
3902,500;2,733;0,723;-34,579;3,232;9,538;4,956;34,107;4,328;-1,299;-2,822;0,000;35,700;36,100;9,570;3,137;0,311;0,144;1,169;-0,913;-3,284;26,513;0,000;275,240;Inf;285,000;275,000;0,356;2,982;6,136;22,766
3903,000;2,733;0,723;-34,579;3,232;9,538;4,937;34,044;4,353;-1,286;-2,812;0,000;35,725;36,218;9,570;3,137;0,733;-0,018;1,246;-1,029;-3,270;26,518;0,000;273,740;Inf;285,000;275,000;0,178;2,978;6,162;22,630
3903,500;2,733;0,723;-34,579;3,232;9,538;4,937;34,044;4,353;-1,286;-2,812;0,000;35,700;36,200;9,570;3,137;0,432;-0,034;0,973;-0,832;-3,270;26,518;0,000;273,740;Inf;286,000;275,000;0,233;2,974;6,184;22,747
3904,000;2,745;0,642;-35,209;3,217;9,612;4,937;34,044;4,353;-1,286;-2,812;0,000;35,700;36,200;9,527;3,188;0,261;-0,042;0,781;-0,997;-3,270;26,518;0,000;274,840;Inf;286,000;275,000;0,135;2,970;6,218;22,702
3904,500;2,745;0,642;-35,209;3,217;9,612;4,937;34,044;4,353;-1,286;-2,812;0,000;35,700;36,200;9,527;3,188;0,004;0,193;0,914;-0,797;-3,270;26,518;0,000;274,840;Inf;286,000;275,000;0,001;2,966;6,198;22,695
3905,000;2,745;0,642;-35,209;3,217;9,612;4,937;34,044;4,353;-1,286;-2,812;0,000;35,700;36,200;9,527;3,188;0,050;0,251;1,163;-0,806;-3,270;26,518;0,000;273,840;Inf;286,000;275,000;0,079;2,963;6,211;22,736
3905,500;2,745;0,642;-35,209;3,217;9,612;4,937;34,044;4,353;-1,286;-2,812;0,000;35,700;36,200;9,527;3,188;-0,303;-0,086;0,681;-1,227;-3,270;26,518;0,000;273,840;Inf;287,000;275,000;0,164;2,959;6,207;22,691
3906,000;2,745;0,642;-35,209;3,217;9,612;4,938;34,103;4,326;-1,233;-2,814;0,000;35,703;36,107;9,527;3,188;-0,084;-0,216;0,855;-1,149;-3,283;26,511;0,000;277,540;Inf;287,000;275,000;-0,234;2,956;6,235;22,668
3906,500;2,745;0,642;-35,209;3,217;9,612;4,938;34,103;4,326;-1,233;-2,814;0,000;35,700;36,100;9,527;3,188;0,576;0,069;1,188;-0,629;-3,283;26,511;0,000;277,540;Inf;286,000;275,000;-0,148;2,952;6,217;22,645
3907,000;3,113;0,829;-33,268;3,140;9,517;4,938;34,103;4,326;-1,233;-2,814;0,000;35,700;36,100;9,665;3,105;0,890;0,208;1,462;-0,546;-3,283;26,511;0,000;276,540;Inf;286,000;275,000;0,301;2,949;6,178;22,609
3907,500;3,113;0,829;-33,268;3,140;9,517;4,938;34,103;4,326;-1,233;-2,814;0,000;35,700;36,100;9,665;3,105;1,262;0,066;1,586;-0,453;-3,283;26,511;0,000;276,540;Inf;285,000;275,000;0,503;2,952;6,207;22,629
3908,000;3,113;0,829;-33,268;3,140;9,517;4,938;34,103;4,326;-1,233;-2,814;0,000;35,700;36,100;9,665;3,105;0,884;-0,055;1,528;-0,946;-3,283;26,511;0,000;278,040;Inf;285,000;275,000;0,615;2,954;6,216;22,680
3908,500;3,113;0,829;-33,268;3,140;9,517;4,938;34,103;4,326;-1,233;-2,814;0,000;35,700;36,100;9,665;3,105;0,550;-0,042;1,500;-0,586;-3,283;26,511;0,000;278,040;Inf;284,000;275,000;0,353;2,957;6,214;22,706
3909,000;3,113;0,829;-33,268;3,140;9,517;4,938;34,103;4,326;-1,233;-2,814;0,000;35,700;36,100;9,665;3,105;0,872;0,386;1,710;-0,440;-3,283;26,511;0,000;276,840;Inf;284,000;275,000;0,355;2,959;6,216;22,717
3909,500;3,113;0,829;-33,268;3,140;9,517;4,903;34,050;4,328;-1,251;-2,829;0,000;35,696;36,108;9,665;3,105;0,503;0,206;1,447;-0,801;-3,297;26,508;0,000;276,840;Inf;283,000;275,000;0,632;2,962;6,218;22,698
3910,000;3,113;0,829;-33,268;3,140;9,517;4,903;34,050;4,328;-1,251;-2,829;0,000;35,700;36,100;9,665;3,105;0,818;0,120;1,357;-0,891;-3,297;26,508;0,000;278,140;Inf;283,000;275,000;0,339;2,964;6,234;22,709
3910,500;2,876;0,676;-35,209;3,142;9,535;4,903;34,050;4,328;-1,251;-2,829;0,000;35,700;36,100;9,601;3,292;-0,004;0,095;0,990;-0,822;-3,297;26,508;0,000;278,140;Inf;282,000;275,000;0,351;2,967;6,262;22,718
3911,000;2,876;0,676;-35,209;3,142;9,535;4,903;34,050;4,328;-1,251;-2,829;0,000;35,700;36,100;9,601;3,292;0,797;0,061;1,390;-0,227;-3,297;26,508;0,000;276,740;Inf;282,000;275,000;0,065;2,965;6,293;22,758
3911,500;2,876;0,676;-35,209;3,142;9,535;4,903;34,050;4,328;-1,251;-2,829;0,000;35,700;36,100;9,601;3,292;0,918;0,531;1,659;-0,211;-3,297;26,508;0,000;276,740;Inf;281,000;275,000;0,505;2,964;6,274;22,779
3912,000;2,876;0,676;-35,209;3,142;9,535;4,903;34,050;4,328;-1,251;-2,829;0,000;35,700;36,100;9,601;3,292;0,904;0,159;1,569;-0,715;-3,297;26,508;0,000;275,140;Inf;281,000;275,000;0,724;2,962;6,310;22,845
3912,500;2,876;0,676;-35,209;3,142;9,535;4,931;34,037;4,338;-1,218;-2,812;0,000;35,696;36,099;9,601;3,292;1,035;0,156;1,416;-0,694;-3,281;26,508;0,000;275,140;Inf;281,000;275,000;0,479;2,961;6,330;22,906
3913,000;2,876;0,676;-35,209;3,142;9,535;4,931;34,037;4,338;-1,218;-2,812;0,000;35,700;36,100;9,601;3,292;0,568;0,053;1,474;-0,578;-3,281;26,508;0,000;274,240;Inf;281,000;275,000;0,478;2,960;6,352;22,938
3913,500;2,700;0,712;-34,457;3,207;9,461;4,931;34,037;4,338;-1,218;-2,812;0,000;35,700;36,100;9,640;3,131;0,576;0,304;1,577;-0,466;-3,281;26,508;0,000;274,240;Inf;281,000;275,000;0,379;2,958;6,380;22,948
3914,000;2,700;0,712;-34,457;3,207;9,461;4,931;34,037;4,338;-1,218;-2,812;0,000;35,700;36,100;9,640;3,131;0,637;0,075;1,723;-0,758;-3,281;26,508;0,000;275,640;Inf;281,000;275,000;0,498;2,954;6,395;22,992
3914,500;2,700;0,712;-34,457;3,207;9,461;4,931;34,037;4,338;-1,218;-2,812;0,000;35,700;36,100;9,640;3,131;0,245;0,215;1,324;-0,791;-3,281;26,508;0,000;275,640;Inf;281,000;275,000;0,419;2,950;6,389;23,028
3915,000;2,700;0,712;-34,457;3,207;9,461;4,931;34,037;4,338;-1,218;-2,812;0,000;35,700;36,100;9,640;3,131;0,808;0,150;1,439;-0,789;-3,281;26,508;0,000;272,440;Inf;281,000;275,000;0,248;2,946;6,402;23,058
3915,500;2,700;0,712;-34,457;3,207;9,461;4,931;34,037;4,338;-1,218;-2,812;0,000;35,700;36,100;9,640;3,131;0,808;0,527;1,660;-0,187;-3,281;26,508;0,000;272,440;Inf;282,000;275,000;0,402;2,942;6,403;23,139
3916,000;2,700;0,712;-34,457;3,207;9,461;4,976;34,084;4,356;-1,155;-2,807;0,000;35,691;36,122;9,640;3,131;0,593;0,554;1,537;-0,488;-3,282;26,510;0,000;273,740;Inf;282,000;275,000;0,702;2,938;6,409;23,215
3916,500;2,700;0,712;-34,457;3,207;9,461;4,976;34,084;4,356;-1,155;-2,807;0,000;35,700;36,100;9,640;3,131;1,088;0,403;1,778;-0,594;-3,282;26,510;0,000;273,740;Inf;283,000;275,000;0,549;2,934;6,416;23,258
3917,000;2,938;0,774;-33,805;3,171;9,491;4,976;34,084;4,356;-1,155;-2,807;0,000;35,700;36,100;9,707;3,156;0,999;0,241;1,687;-0,681;-3,282;26,510;0,000;273,140;Inf;283,000;275,000;0,669;2,930;6,448;23,252
3917,500;2,938;0,774;-33,805;3,171;9,491;4,976;34,084;4,356;-1,155;-2,807;0,000;35,700;36,100;9,707;3,156;0,937;0,164;1,502;-0,743;-3,282;26,510;0,000;273,140;Inf;284,000;275,000;0,562;2,930;6,449;23,283
3918,000;2,938;0,774;-33,805;3,171;9,491;4,976;34,084;4,356;-1,155;-2,807;0,000;35,700;36,100;9,707;3,156;0,882;0,010;1,678;-0,697;-3,282;26,510;0,000;274,840;Inf;284,000;275,000;0,465;2,930;6,475;23,455
3918,500;2,938;0,774;-33,805;3,171;9,491;4,976;34,084;4,356;-1,155;-2,807;0,000;35,700;36,100;9,707;3,156;1,106;0,309;1,834;-0,418;-3,282;26,510;0,000;274,840;Inf;284,000;275,000;0,468;2,930;6,450;23,507
3919,000;2,938;0,774;-33,805;3,171;9,491;4,996;34,077;4,349;-1,145;-2,803;0,000;35,693;36,118;9,707;3,156;0,756;0,202;1,679;-0,660;-3,280;26,514;0,000;274,840;Inf;284,000;275,000;0,708;2,930;6,427;23,485
3919,500;2,938;0,774;-33,805;3,171;9,491;4,996;34,077;4,349;-1,145;-2,803;0,000;35,700;36,100;9,707;3,156;0,815;0,189;1,817;-0,494;-3,280;26,514;0,000;274,840;Inf;284,000;275,000;0,494;2,931;6,436;23,482
3920,000;2,929;0,769;-34,571;3,189;9,575;4,996;34,077;4,349;-1,145;-2,803;0,000;35,700;36,100;9,603;3,090;1,129;0,199;1,917;-0,524;-3,280;26,514;0,000;275,740;Inf;284,000;275,000;0,582;2,931;6,429;23,474
3920,500;2,929;0,769;-34,571;3,189;9,575;4,996;34,077;4,349;-1,145;-2,803;0,000;35,700;36,100;9,603;3,090;1,371;0,246;1,924;-0,283;-3,280;26,514;0,000;275,740;Inf;284,000;275,000;0,680;2,931;6,428;23,452
3921,000;2,929;0,769;-34,571;3,189;9,575;4,996;34,077;4,349;-1,145;-2,803;0,000;35,700;36,100;9,603;3,090;1,301;0,197;1,930;-0,466;-3,280;26,514;0,000;274,540;Inf;284,000;275,000;0,815;2,931;6,427;23,425
3921,500;2,929;0,769;-34,571;3,189;9,575;4,996;34,077;4,349;-1,145;-2,803;0,000;35,700;36,100;9,603;3,090;0,818;0,420;1,724;-0,270;-3,280;26,514;0,000;274,540;Inf;284,000;275,000;0,740;2,931;6,453;23,422
3922,000;2,929;0,769;-34,571;3,189;9,575;4,996;34,077;4,349;-1,145;-2,803;0,000;35,700;36,100;9,603;3,090;0,731;0,684;1,797;-0,316;-3,280;26,514;0,000;276,340;Inf;284,000;275,000;0,673;2,931;6,484;23,396
3922,500;2,929;0,769;-34,571;3,189;9,575;4,986;34,062;4,315;-1,108;-2,826;0,000;35,687;36,111;9,603;3,090;1,358;0,528;2,021;-0,435;-3,282;26,512;0,000;276,340;Inf;283,000;275,000;0,724;2,931;6,509;23,420
3923,000;2,929;0,769;-34,571;3,189;9,575;4,986;34,062;4,315;-1,108;-2,826;0,000;35,700;36,100;9,603;3,090;1,172;0,252;1,732;-0,652;-3,282;26,512;0,000;275,740;Inf;283,000;275,000;0,868;2,930;6,526;23,461
3923,500;2,671;0,676;-34,042;3,149;9,616;4,986;34,062;4,315;-1,108;-2,826;0,000;35,700;36,100;9,707;3,105;1,016;0,446;1,504;-0,095;-3,282;26,512;0,000;275,740;Inf;283,000;275,000;0,626;2,930;6,537;23,450
3924,000;2,671;0,676;-34,042;3,149;9,616;4,986;34,062;4,315;-1,108;-2,826;0,000;35,700;36,100;9,707;3,105;0,787;0,764;1,812;-0,152;-3,282;26,512;0,000;276,840;Inf;283,000;275,000;0,718;2,926;6,541;23,457
3924,500;2,671;0,676;-34,042;3,149;9,616;4,986;34,062;4,315;-1,108;-2,826;0,000;35,700;36,100;9,707;3,105;1,296;0,396;2,027;-0,511;-3,282;26,512;0,000;276,840;Inf;282,000;275,000;0,803;2,922;6,565;23,474
3925,000;2,671;0,676;-34,042;3,149;9,616;4,986;34,062;4,315;-1,108;-2,826;0,000;35,700;36,100;9,707;3,105;1,007;0,344;1,706;-0,608;-3,282;26,512;0,000;275,840;Inf;282,000;275,000;0,802;2,918;6,578;23,518
3925,500;2,671;0,676;-34,042;3,149;9,616;4,911;34,080;4,373;-1,082;-2,810;0,000;35,689;36,144;9,707;3,105;1,229;0,268;1,790;-0,514;-3,285;26,520;0,000;275,840;Inf;282,000;275,000;0,612;2,914;6,589;23,522
3926,000;2,671;0,676;-34,042;3,149;9,616;4,911;34,080;4,373;-1,082;-2,810;0,000;35,700;36,100;9,707;3,105;1,173;0,362;1,763;-0,215;-3,285;26,520;0,000;275,740;Inf;282,000;275,000;0,693;2,910;6,578;23,509
3926,500;2,855;0,777;-34,044;3,254;9,474;4,911;34,080;4,373;-1,082;-2,810;0,000;35,700;36,100;9,634;3,175;0,701;0,520;1,577;-0,479;-3,285;26,520;0,000;275,740;Inf;282,000;275,000;0,771;2,906;6,582;23,501
3927,000;2,855;0,777;-34,044;3,254;9,474;4,911;34,080;4,373;-1,082;-2,810;0,000;35,700;36,100;9,634;3,175;0,813;0,459;1,881;-0,504;-3,285;26,520;0,000;275,740;Inf;282,000;275,000;0,580;2,905;6,595;23,527
3927,500;2,855;0,777;-34,044;3,254;9,474;4,911;34,080;4,373;-1,082;-2,810;0,000;35,700;36,100;9,634;3,175;1,033;0,535;1,813;-0,469;-3,285;26,520;0,000;275,740;Inf;282,000;275,000;0,662;2,904;6,573;23,608
3928,000;2,855;0,777;-34,044;3,254;9,474;4,911;34,080;4,373;-1,082;-2,810;0,000;35,700;36,100;9,634;3,175;0,683;0,360;1,652;-0,690;-3,285;26,520;0,000;275,040;Inf;282,000;275,000;0,728;2,903;6,593;23,637
3928,500;2,855;0,777;-34,044;3,254;9,474;4,873;34,118;4,340;-1,028;-2,801;0,000;35,689;36,160;9,634;3,175;1,167;0,322;1,777;-0,683;-3,284;26,521;0,000;275,040;Inf;282,000;275,000;0,501;2,903;6,593;23,679
3929,000;2,855;0,777;-34,044;3,254;9,474;4,873;34,118;4,340;-1,028;-2,801;0,000;35,700;36,200;9,634;3,175;0,467;0,191;1,612;-0,761;-3,284;26,521;0,000;275,240;Inf;282,000;275,000;0,646;2,902;6,575;23,772
3929,500;2,855;0,777;-34,044;3,254;9,474;4,873;34,118;4,340;-1,028;-2,801;0,000;35,700;36,200;9,634;3,175;0,903;0,364;1,829;-0,554;-3,284;26,521;0,000;275,240;Inf;282,000;275,000;0,377;2,901;6,539;23,821
3930,000;2,695;0,646;-35,209;3,234;9,603;4,873;34,118;4,340;-1,028;-2,801;0,000;35,700;36,200;9,493;3,135;1,305;0,891;2,099;0,123;-3,284;26,521;0,000;275,140;Inf;282,000;275,000;0,635;2,900;6,540;23,812
3930,500;2,695;0,646;-35,209;3,234;9,603;4,873;34,118;4,340;-1,028;-2,801;0,000;35,700;36,200;9,493;3,135;0,783;0,700;1,764;-0,238;-3,284;26,521;0,000;275,140;Inf;282,000;275,000;1,104;2,897;6,564;23,752
3931,000;2,695;0,646;-35,209;3,234;9,603;4,873;34,118;4,340;-1,028;-2,801;0,000;35,700;36,200;9,493;3,135;1,128;0,519;2,052;-0,411;-3,284;26,521;0,000;275,240;Inf;282,000;275,000;0,753;2,894;6,597;23,694
3931,500;2,695;0,646;-35,209;3,234;9,603;4,873;34,118;4,340;-1,028;-2,801;0,000;35,700;36,200;9,493;3,135;1,115;0,571;1,847;-0,336;-3,284;26,521;0,000;275,240;Inf;282,000;275,000;0,822;2,890;6,612;23,639
3932,000;2,695;0,646;-35,209;3,234;9,603;4,907;34,094;4,352;-1,030;-2,814;0,000;35,689;36,239;9,493;3,135;1,627;0,429;2,118;0,026;-3,291;26,521;0,000;275,440;Inf;282,000;275,000;0,799;2,887;6,624;23,620
3932,500;2,695;0,646;-35,209;3,234;9,603;4,907;34,094;4,352;-1,030;-2,814;0,000;35,700;36,200;9,493;3,135;1,176;0,468;1,665;-0,289;-3,291;26,521;0,000;275,440;Inf;282,000;275,000;1,050;2,884;6,641;23,637
3933,000;2,239;0,580;-34,504;3,251;9,498;4,907;34,094;4,352;-1,030;-2,814;0,000;35,700;36,200;9,582;3,072;0,940;0,437;1,854;-0,219;-3,291;26,521;0,000;274,540;Inf;282,000;275,000;0,755;2,881;6,667;23,650
3933,500;2,239;0,580;-34,504;3,251;9,498;4,907;34,094;4,352;-1,030;-2,814;0,000;35,700;36,200;9,582;3,072;0,823;0,165;1,884;-0,546;-3,291;26,521;0,000;274,540;Inf;282,000;275,000;0,753;2,870;6,653;23,720
3934,000;2,239;0,580;-34,504;3,251;9,498;4,907;34,094;4,352;-1,030;-2,814;0,000;35,700;36,200;9,582;3,072;1,111;0,327;2,035;-0,257;-3,291;26,521;0,000;275,140;Inf;282,000;275,000;0,581;2,860;6,647;23,753
3934,500;2,239;0,580;-34,504;3,251;9,498;4,907;34,094;4,352;-1,030;-2,814;0,000;35,700;36,200;9,582;3,072;1,331;0,509;2,180;-0,304;-3,291;26,521;0,000;275,140;Inf;282,000;275,000;0,804;2,850;6,611;23,743
3935,000;2,239;0,580;-34,504;3,251;9,498;4,917;34,090;4,337;-1,019;-2,822;0,000;35,697;36,239;9,582;3,072;1,654;0,565;2,198;-0,345;-3,286;26,529;0,000;274,240;Inf;282,000;275,000;0,929;2,840;6,602;23,783
3935,500;2,239;0,580;-34,504;3,251;9,498;4,917;34,090;4,337;-1,019;-2,822;0,000;35,700;36,200;9,582;3,072;0,994;0,550;1,688;-0,425;-3,286;26,529;0,000;274,240;Inf;282,000;275,000;1,018;2,830;6,624;23,752
3936,000;2,239;0,580;-34,504;3,251;9,498;4,917;34,090;4,337;-1,019;-2,822;0,000;35,700;36,200;9,582;3,072;1,443;0,423;1,832;-0,216;-3,286;26,529;0,000;275,040;Inf;282,000;275,000;0,702;2,820;6,650;23,754
3936,500;4,012;0,956;-35,209;3,146;9,525;4,917;34,090;4,337;-1,019;-2,822;0,000;35,700;36,200;9,586;3,222;1,236;0,587;2,087;0,066;-3,286;26,529;0,000;275,040;Inf;282,000;275,000;0,871;2,811;6,666;23,746
3937,000;4,012;0,956;-35,209;3,146;9,525;4,917;34,090;4,337;-1,019;-2,822;0,000;35,700;36,200;9,586;3,222;1,243;0,524;2,088;-0,337;-3,286;26,529;0,000;275,240;Inf;282,000;275,000;0,994;2,831;6,655;23,749
3937,500;4,012;0,956;-35,209;3,146;9,525;4,917;34,090;4,337;-1,019;-2,822;0,000;35,700;36,200;9,586;3,222;1,639;0,490;2,118;-0,362;-3,286;26,529;0,000;275,240;Inf;282,000;275,000;0,880;2,850;6,661;23,761
3938,000;4,012;0,956;-35,209;3,146;9,525;4,917;34,090;4,337;-1,019;-2,822;0,000;35,700;36,200;9,586;3,222;1,639;0,409;2,249;-0,175;-3,286;26,529;0,000;274,940;Inf;282,000;275,000;0,971;2,869;6,680;23,793
3938,500;4,012;0,956;-35,209;3,146;9,525;4,940;34,087;4,369;-0,986;-2,830;0,000;35,703;36,212;9,586;3,222;1,415;0,308;2,195;-0,481;-3,293;26,524;0,000;274,940;Inf;282,000;275,000;1,030;2,888;6,682;23,733
3939,000;4,012;0,956;-35,209;3,146;9,525;4,940;34,087;4,369;-0,986;-2,830;0,000;35,700;36,200;9,586;3,222;1,122;0,273;2,086;-0,496;-3,293;26,524;0,000;274,840;Inf;282,000;275,000;0,859;2,906;6,693;23,739
3939,500;2,905;0,694;-35,209;3,198;9,594;4,940;34,087;4,369;-0,986;-2,830;0,000;35,700;36,200;9,461;3,191;1,576;0,242;2,011;-0,594;-3,293;26,524;0,000;274,840;Inf;282,000;275,000;0,746;2,924;6,677;23,662
3940,000;2,905;0,694;-35,209;3,198;9,594;4,940;34,087;4,369;-0,986;-2,830;0,000;35,700;36,200;9,461;3,191;1,231;0,268;2,004;-0,240;-3,293;26,524;0,000;275,040;Inf;282,000;275,000;0,809;2,924;6,661;23,643
3940,500;2,905;0,694;-35,209;3,198;9,594;4,940;34,087;4,369;-0,986;-2,830;0,000;35,700;36,200;9,461;3,191;1,466;0,477;2,294;-0,324;-3,293;26,524;0,000;275,040;Inf;282,000;275,000;0,816;2,924;6,642;23,633
3941,000;2,905;0,694;-35,209;3,198;9,594;4,940;34,087;4,369;-0,986;-2,830;0,000;35,700;36,200;9,461;3,191;0,800;0,517;1,904;-0,470;-3,293;26,524;0,000;275,440;Inf;282,000;275,000;0,978;2,923;6,660;23,629
3941,500;2,905;0,694;-35,209;3,198;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,718;36,287;9,461;3,191;1,299;0,486;2,123;-0,366;-3,288;26,524;0,000;275,440;Inf;282,000;275,000;0,688;2,923;6,658;23,590
3942,000;2,905;0,694;-35,209;3,198;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,700;36,300;9,461;3,191;1,740;0,542;2,242;0,327;-3,288;26,524;0,000;275,340;Inf;282,000;275,000;0,886;2,923;6,647;23,587
3942,500;2,905;0,694;-35,209;3,198;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,700;36,300;9,461;3,191;1,407;1,080;2,212;0,286;-3,288;26,524;0,000;275,340;Inf;282,000;275,000;1,213;2,922;6,655;23,632
3943,000;3,548;0,854;-35,209;3,174;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,700;36,300;9,527;3,161;0,963;0,865;1,767;-0,101;-3,288;26,524;0,000;274,940;Inf;282,000;275,000;1,246;2,922;6,714;23,678
3943,500;3,548;0,854;-35,209;3,174;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,700;36,300;9,527;3,161;1,189;0,728;2,157;-0,207;-3,288;26,524;0,000;274,940;Inf;282,000;275,000;0,874;2,932;6,736;23,724
3944,000;3,548;0,854;-35,209;3,174;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,700;36,300;9,527;3,161;1,256;0,373;2,133;-0,285;-3,288;26,524;0,000;275,340;Inf;282,000;275,000;0,967;2,942;6,731;23,740
3944,500;3,548;0,854;-35,209;3,174;9,594;4,982;34,111;4,356;-0,920;-2,835;0,000;35,700;36,300;9,527;3,161;1,575;0,435;2,318;-0,108;-3,288;26,524;0,000;275,340;Inf;282,000;275,000;0,869;2,952;6,712;23,759
3945,000;3,548;0,854;-35,209;3,174;9,594;4,963;34,134;4,354;-0,906;-2,829;0,000;35,731;36,306;9,527;3,161;1,634;0,325;2,240;-0,567;-3,287;26,535;0,000;275,240;Inf;282,000;275,000;1,055;2,962;6,704;23,838
3945,500;3,548;0,854;-35,209;3,174;9,594;4,963;34,134;4,354;-0,906;-2,829;0,000;35,700;36,300;9,527;3,161;1,139;0,301;1,977;-0,666;-3,287;26,535;0,000;275,240;Inf;282,000;275,000;0,908;2,972;6,698;23,875
3946,000;2,452;0,639;-33,820;3,203;9,575;4,963;34,134;4,354;-0,906;-2,829;0,000;35,700;36,300;9,765;3,166;1,431;0,285;1,918;-0,740;-3,287;26,535;0,000;274,940;Inf;282,000;275,000;0,688;2,981;6,691;23,867
3946,500;2,452;0,639;-33,820;3,203;9,575;4,963;34,134;4,354;-0,906;-2,829;0,000;35,700;36,300;9,765;3,166;0,597;0,287;1,540;-0,719;-3,287;26,535;0,000;274,940;Inf;282,000;275,000;0,723;2,973;6,677;23,834
3947,000;2,452;0,639;-33,820;3,203;9,575;4,963;34,134;4,354;-0,906;-2,829;0,000;35,700;36,300;9,765;3,166;1,133;0,163;1,935;-0,624;-3,287;26,535;0,000;275,140;Inf;282,000;275,000;0,426;2,964;6,645;23,823
3947,500;2,452;0,639;-33,820;3,203;9,575;4,963;34,134;4,354;-0,906;-2,829;0,000;35,700;36,300;9,765;3,166;1,314;0,213;2,097;-0,286;-3,287;26,535;0,000;275,140;Inf;282,000;275,000;0,652;2,956;6,633;23,835
