t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3948,000;2,452;0,639;-33,820;3,203;9,575;4,946;34,144;4,370;-0,887;-2,831;0,000;35,738;36,393;9,765;3,166;1,070;0,510;1,929;-0,443;-3,300;26,538;0,000;275,240;Inf;282,000;275,000;0,834;2,947;6,620;23,887
3948,500;2,452;0,639;-33,820;3,203;9,575;4,946;34,144;4,370;-0,887;-2,831;0,000;35,700;36,400;9,765;3,166;0,930;0,521;1,585;-0,439;-3,300;26,538;0,000;275,240;Inf;282,000;275,000;0,767;2,939;6,639;23,845
3949,000;2,452;0,639;-33,820;3,203;9,575;4,946;34,144;4,370;-0,887;-2,831;0,000;35,700;36,400;9,765;3,166;1,374;0,407;1,889;-0,134;-3,300;26,538;0,000;274,840;Inf;282,000;275,000;0,649;2,931;6,645;23,837
3949,500;3,050;0,725;-35,209;3,189;9,542;4,946;34,144;4,370;-0,887;-2,831;0,000;35,700;36,400;9,588;3,269;1,298;0,734;2,083;0,234;-3,300;26,538;0,000;274,840;Inf;282,000;275,000;0,884;2,923;6,638;23,828
3950,000;3,050;0,725;-35,209;3,189;9,542;4,946;34,144;4,370;-0,887;-2,831;0,000;35,700;36,400;9,588;3,269;1,262;0,810;2,270;-0,089;-3,300;26,538;0,000;274,740;Inf;282,000;275,000;1,087;2,926;6,672;23,855
3950,500;3,050;0,725;-35,209;3,189;9,542;4,946;34,144;4,370;-0,887;-2,831;0,000;35,700;36,400;9,588;3,269;0,968;0,658;1,944;-0,370;-3,300;26,538;0,000;274,740;Inf;282,000;275,000;1,063;2,928;6,701;23,866
3951,000;3,050;0,725;-35,209;3,189;9,542;4,946;34,144;4,370;-0,887;-2,831;0,000;35,700;36,400;9,588;3,269;1,496;0,492;2,034;-0,474;-3,300;26,538;0,000;274,640;Inf;282,000;275,000;0,800;2,930;6,712;23,847
3951,500;3,050;0,725;-35,209;3,189;9,542;4,968;34,137;4,353;-0,864;-2,832;0,000;35,756;36,336;9,588;3,269;1,163;0,358;1,928;-0,587;-3,293;26,542;0,000;274,640;Inf;282,000;275,000;0,887;2,932;6,702;23,840
3952,000;3,050;0,725;-35,209;3,189;9,542;4,968;34,137;4,353;-0,864;-2,832;0,000;35,800;36,300;9,588;3,269;1,483;0,388;1,933;-0,376;-3,293;26,542;0,000;274,440;Inf;282,000;275,000;0,715;2,933;6,684;23,881
3952,500;2,086;0,523;-35,086;3,209;9,477;4,968;34,137;4,353;-0,864;-2,832;0,000;35,800;36,300;9,626;3,290;1,016;0,226;1,946;-0,786;-3,293;26,542;0,000;274,440;Inf;282,000;275,000;0,857;2,935;6,668;23,862
3953,000;2,086;0,523;-35,086;3,209;9,477;4,968;34,137;4,353;-0,864;-2,832;0,000;35,800;36,300;9,626;3,290;0,936;0,167;1,891;-0,749;-3,293;26,542;0,000;274,740;Inf;282,000;275,000;0,600;2,921;6,663;23,830
3953,500;2,086;0,523;-35,086;3,209;9,477;4,968;34,137;4,353;-0,864;-2,832;0,000;35,800;36,300;9,626;3,290;1,186;0,280;2,053;-0,421;-3,293;26,542;0,000;274,740;Inf;282,000;275,000;0,561;2,908;6,626;23,763
3954,000;2,086;0,523;-35,086;3,209;9,477;4,968;34,137;4,353;-0,864;-2,832;0,000;35,800;36,300;9,626;3,290;1,657;0,403;2,280;-0,118;-3,293;26,542;0,000;274,640;Inf;282,000;275,000;0,775;2,894;6,602;23,765
3954,500;2,086;0,523;-35,086;3,209;9,477;4,937;34,125;4,372;-0,872;-2,826;0,000;35,776;36,440;9,626;3,290;2,001;0,541;2,285;0,304;-3,294;26,544;0,000;274,640;Inf;282,000;275,000;1,055;2,881;6,610;23,773
3955,000;2,086;0,523;-35,086;3,209;9,477;4,937;34,125;4,372;-0,872;-2,826;0,000;35,800;36,400;9,626;3,290;1,148;1,106;2,016;0,075;-3,294;26,544;0,000;274,440;Inf;282,000;275,000;1,283;2,868;6,630;23,714
3955,500;3,311;0,793;-35,209;3,181;9,573;4,937;34,125;4,372;-0,872;-2,826;0,000;35,800;36,400;9,586;3,252;1,531;0,944;2,324;0,017;-3,294;26,544;0,000;274,440;Inf;282,000;275,000;1,086;2,855;6,670;23,670
3956,000;3,311;0,793;-35,209;3,181;9,573;4,937;34,125;4,372;-0,872;-2,826;0,000;35,800;36,400;9,586;3,252;1,746;0,700;2,325;-0,163;-3,294;26,544;0,000;274,640;Inf;282,000;275,000;1,204;2,863;6,708;23,676
3956,500;3,311;0,793;-35,209;3,181;9,573;4,937;34,125;4,372;-0,872;-2,826;0,000;35,800;36,400;9,586;3,252;1,851;0,562;2,342;-0,358;-3,294;26,544;0,000;274,640;Inf;282,000;275,000;1,152;2,870;6,722;23,664
3957,000;3,311;0,793;-35,209;3,181;9,573;4,937;34,125;4,372;-0,872;-2,826;0,000;35,800;36,400;9,586;3,252;0,804;0,513;1,804;-0,448;-3,294;26,544;0,000;274,840;Inf;282,000;275,000;1,099;2,877;6,754;23,717
3957,500;3,311;0,793;-35,209;3,181;9,573;4,937;34,125;4,372;-0,872;-2,826;0,000;35,800;36,400;9,586;3,252;1,349;0,425;2,201;-0,306;-3,294;26,544;0,000;274,840;Inf;282,000;275,000;0,668;2,884;6,740;23,719
3958,000;3,311;0,793;-35,209;3,181;9,573;4,930;34,168;4,391;-0,815;-2,829;0,000;35,787;36,465;9,586;3,252;2,041;0,512;2,371;0,051;-3,298;26,559;0,000;275,140;Inf;282,000;275,000;0,917;2,891;6,728;23,682
3958,500;3,311;0,793;-35,209;3,181;9,573;4,930;34,168;4,391;-0,815;-2,829;0,000;35,800;36,500;9,586;3,252;1,441;1,069;2,436;0,163;-3,298;26,559;0,000;275,140;Inf;282,000;275,000;1,244;2,898;6,738;23,684
3959,000;2,829;0,750;-33,254;3,233;9,516;4,930;34,168;4,391;-0,815;-2,829;0,000;35,800;36,500;9,770;3,108;1,263;0,773;2,070;-0,192;-3,298;26,559;0,000;275,040;Inf;282,000;275,000;1,277;2,905;6,759;23,700
3959,500;2,829;0,750;-33,254;3,233;9,516;4,930;34,168;4,391;-0,815;-2,829;0,000;35,800;36,500;9,770;3,108;1,272;0,591;2,312;-0,213;-3,298;26,559;0,000;275,040;Inf;282,000;275,000;0,978;2,904;6,799;23,727
3960,000;2,829;0,750;-33,254;3,233;9,516;4,930;34,168;4,391;-0,815;-2,829;0,000;35,800;36,500;9,770;3,108;1,711;0,679;2,454;-0,119;-3,298;26,559;0,000;275,240;Inf;282,000;275,000;0,990;2,903;6,775;23,761
3960,500;2,829;0,750;-33,254;3,233;9,516;4,930;34,168;4,391;-0,815;-2,829;0,000;35,800;36,500;9,770;3,108;2,018;0,663;2,442;0,198;-3,298;26,559;0,000;275,240;Inf;282,000;275,000;1,181;2,901;6,788;23,761
3961,000;2,829;0,750;-33,254;3,233;9,516;4,918;34,144;4,372;-0,793;-2,824;0,000;35,817;36,491;9,770;3,108;1,721;0,816;2,529;0,133;-3,284;26,575;0,000;275,240;Inf;282,000;275,000;1,330;2,900;6,812;23,733
3961,500;2,829;0,750;-33,254;3,233;9,516;4,918;34,144;4,372;-0,793;-2,824;0,000;35,800;36,500;9,770;3,108;1,246;0,958;2,209;-0,056;-3,284;26,575;0,000;275,240;Inf;282,000;275,000;1,300;2,899;6,826;23,708
3962,000;2,723;0,687;-34,980;3,121;9,562;4,918;34,144;4,372;-0,793;-2,824;0,000;35,800;36,500;9,630;3,284;1,699;0,880;2,289;0,146;-3,284;26,575;0,000;275,440;Inf;282,000;275,000;1,089;2,898;6,854;23,686
3962,500;2,723;0,687;-34,980;3,121;9,562;4,918;34,144;4,372;-0,793;-2,824;0,000;35,800;36,500;9,630;3,284;1,870;0,714;2,468;-0,130;-3,284;26,575;0,000;275,440;Inf;282,000;275,000;1,254;2,895;6,851;23,698
3963,000;2,723;0,687;-34,980;3,121;9,562;4,918;34,144;4,372;-0,793;-2,824;0,000;35,800;36,500;9,630;3,284;1,654;0,544;2,486;-0,320;-3,284;26,575;0,000;275,340;Inf;282,000;275,000;1,231;2,892;6,874;23,693
3963,500;2,723;0,687;-34,980;3,121;9,562;4,918;34,144;4,372;-0,793;-2,824;0,000;35,800;36,500;9,630;3,284;1,868;0,545;2,509;-0,168;-3,284;26,575;0,000;275,340;Inf;282,000;275,000;1,091;2,889;6,879;23,702
3964,000;2,723;0,687;-34,980;3,121;9,562;4,918;34,144;4,372;-0,793;-2,824;0,000;35,800;36,500;9,630;3,284;1,868;0,689;2,562;0,326;-3,284;26,575;0,000;274,940;Inf;282,000;275,000;1,189;2,887;6,848;23,703
3964,500;2,723;0,687;-34,980;3,121;9,562;4,980;34,160;4,376;-0,758;-2,831;0,000;35,825;36,604;9,630;3,284;1,511;0,883;2,286;0,099;-3,290;26,572;0,000;274,940;Inf;282,000;275,000;1,361;2,884;6,850;23,710
3965,000;2,723;0,687;-34,980;3,121;9,562;4,980;34,160;4,376;-0,758;-2,831;0,000;35,800;36,600;9,630;3,284;1,091;0,892;2,098;-0,099;-3,290;26,572;0,000;274,940;Inf;282,000;275,000;1,195;2,881;6,873;23,747
3965,500;2,659;0,635;-35,194;3,189;9,507;4,980;34,160;4,376;-0,758;-2,831;0,000;35,800;36,600;9,623;3,229;1,904;0,754;2,496;0,297;-3,290;26,572;0,000;274,940;Inf;282,000;275,000;0,996;2,879;6,883;23,723
3966,000;2,659;0,635;-35,194;3,189;9,507;4,980;34,160;4,376;-0,758;-2,831;0,000;35,800;36,600;9,623;3,229;1,856;0,938;2,676;0,260;-3,290;26,572;0,000;274,740;Inf;282,000;275,000;1,363;2,875;6,886;23,679
3966,500;2,659;0,635;-35,194;3,189;9,507;4,980;34,160;4,376;-0,758;-2,831;0,000;35,800;36,600;9,623;3,229;1,340;0,998;2,315;-0,001;-3,290;26,572;0,000;274,740;Inf;282,000;275,000;1,433;2,872;6,909;23,677
3967,000;2,659;0,635;-35,194;3,189;9,507;4,980;34,160;4,376;-0,758;-2,831;0,000;35,800;36,600;9,623;3,229;1,732;0,847;2,511;-0,027;-3,290;26,572;0,000;274,540;Inf;282,000;275,000;1,163;2,868;6,922;23,659
3967,500;2,659;0,635;-35,194;3,189;9,507;4,971;34,173;4,355;-0,725;-2,833;0,000;35,846;36,522;9,623;3,229;2,228;0,832;2,536;-0,028;-3,295;26,581;0,000;274,540;Inf;282,000;275,000;1,266;2,865;6,916;23,649
3968,000;2,659;0,635;-35,194;3,189;9,507;4,971;34,173;4,355;-0,725;-2,833;0,000;35,800;36,500;9,623;3,229;1,797;0,768;2,405;0,343;-3,295;26,581;0,000;274,240;Inf;282,000;275,000;1,392;2,861;6,932;23,609
3968,500;2,851;0,774;-33,825;3,181;9,532;4,971;34,173;4,355;-0,725;-2,833;0,000;35,800;36,500;9,659;3,129;1,910;0,759;2,612;0,244;-3,295;26,581;0,000;274,240;Inf;282,000;275,000;1,328;2,858;6,957;23,576
3969,000;2,851;0,774;-33,825;3,181;9,532;4,971;34,173;4,355;-0,725;-2,833;0,000;35,800;36,500;9,659;3,129;1,853;1,204;2,681;0,416;-3,295;26,581;0,000;274,340;Inf;282,000;275,000;1,381;2,858;6,963;23,557
3969,500;2,851;0,774;-33,825;3,181;9,532;4,971;34,173;4,355;-0,725;-2,833;0,000;35,800;36,500;9,659;3,129;1,924;0,931;2,709;0,080;-3,295;26,581;0,000;274,340;Inf;282,000;275,000;1,538;2,858;6,953;23,610
3970,000;2,851;0,774;-33,825;3,181;9,532;4,971;34,173;4,355;-0,725;-2,833;0,000;35,800;36,500;9,659;3,129;2,252;0,877;2,652;-0,073;-3,295;26,581;0,000;274,440;Inf;282,000;275,000;1,411;2,858;6,965;23,630
3970,500;2,851;0,774;-33,825;3,181;9,532;4,971;34,173;4,355;-0,725;-2,833;0,000;35,800;36,500;9,659;3,129;1,460;0,794;2,344;-0,204;-3,295;26,581;0,000;274,440;Inf;282,000;275,000;1,427;2,857;6,990;23,645
3971,000;2,851;0,774;-33,825;3,181;9,532;4,931;34,162;4,385;-0,684;-2,832;0,000;35,870;36,629;9,659;3,129;2,086;0,772;2,391;-0,154;-3,293;26,585;0,000;274,440;Inf;282,000;275,000;1,098;2,857;7,001;23,655
3971,500;2,851;0,774;-33,825;3,181;9,532;4,931;34,162;4,385;-0,684;-2,832;0,000;35,900;36,600;9,659;3,129;1,282;0,765;2,093;-0,166;-3,293;26,585;0,000;274,440;Inf;282,000;275,000;1,274;2,857;6,989;23,635
3972,000;1,656;0,485;-34,220;3,215;9,509;4,931;34,162;4,385;-0,684;-2,832;0,000;35,900;36,600;9,596;3,123;1,802;0,686;2,455;0,222;-3,293;26,585;0,000;274,440;Inf;282,000;275,000;0,993;2,857;6,974;23,617
3972,500;1,656;0,485;-34,220;3,215;9,509;4,931;34,162;4,385;-0,684;-2,832;0,000;35,900;36,600;9,596;3,123;1,273;1,040;2,280;0,066;-3,293;26,585;0,000;274,440;Inf;282,000;275,000;1,291;2,837;6,962;23,607
3973,000;1,656;0,485;-34,220;3,215;9,509;4,931;34,162;4,385;-0,684;-2,832;0,000;35,900;36,600;9,596;3,123;1,935;0,921;2,472;0,079;-3,293;26,585;0,000;274,140;Inf;282,000;275,000;1,165;2,818;6,969;23,602
3973,500;1,656;0,485;-34,220;3,215;9,509;4,931;34,162;4,385;-0,684;-2,832;0,000;35,900;36,600;9,596;3,123;2,041;0,970;2,541;0,610;-3,293;26,585;0,000;274,140;Inf;282,000;275,000;1,352;2,799;6,976;23,627
3974,000;1,656;0,485;-34,220;3,215;9,509;4,912;34,195;4,397;-0,668;-2,825;0,000;35,883;36,653;9,596;3,123;1,808;1,347;2,719;0,477;-3,300;26,578;0,000;274,440;Inf;282,000;275,000;1,541;2,780;7,007;23,607
3974,500;1,656;0,485;-34,220;3,215;9,509;4,912;34,195;4,397;-0,668;-2,825;0,000;35,900;36,700;9,596;3,123;1,372;1,128;2,471;0,105;-3,300;26,578;0,000;274,440;Inf;282,000;275,000;1,588;2,762;7,040;23,559
3975,000;3,001;0,720;-35,209;3,103;9,555;4,912;34,195;4,397;-0,668;-2,825;0,000;35,900;36,700;9,594;3,279;1,964;0,925;2,598;-0,014;-3,300;26,578;0,000;274,340;Inf;282,000;275,000;1,269;2,744;7,061;23,542
3975,500;3,001;0,720;-35,209;3,103;9,555;4,912;34,195;4,397;-0,668;-2,825;0,000;35,900;36,700;9,594;3,279;1,904;0,836;2,350;-0,118;-3,300;26,578;0,000;274,340;Inf;282,000;275,000;1,368;2,748;7,063;23,534
3976,000;3,001;0,720;-35,209;3,103;9,555;4,912;34,195;4,397;-0,668;-2,825;0,000;35,900;36,700;9,594;3,279;1,708;0,838;2,564;0,329;-3,300;26,578;0,000;274,240;Inf;282,000;275,000;1,243;2,756;7,042;23,550
3976,500;3,001;0,720;-35,209;3,103;9,555;4,912;34,195;4,397;-0,668;-2,825;0,000;35,900;36,700;9,594;3,279;1,446;1,034;2,143;0,136;-3,300;26,578;0,000;274,240;Inf;282,000;275,000;1,360;2,756;7,049;23,597
3977,000;3,001;0,720;-35,209;3,103;9,555;4,893;34,210;4,395;-0,617;-2,817;0,000;35,912;36,711;9,594;3,279;1,515;0,938;2,479;0,105;-3,282;26,595;0,000;274,240;Inf;282,000;275,000;1,189;2,760;7,054;23,614
3977,500;3,001;0,720;-35,209;3,103;9,555;4,893;34,210;4,395;-0,617;-2,817;0,000;35,900;36,700;9,594;3,279;1,901;1,023;2,671;0,081;-3,282;26,595;0,000;274,240;Inf;282,000;275,000;1,259;2,764;7,048;23,652
3978,000;3,001;0,720;-35,209;3,103;9,555;4,893;34,210;4,395;-0,617;-2,817;0,000;35,900;36,700;9,594;3,279;2,104;1,026;2,665;0,071;-3,282;26,595;0,000;274,040;Inf;282,000;275,000;1,419;2,768;7,060;23,675
3978,500;2,982;0,733;-34,325;3,228;9,541;4,893;34,210;4,395;-0,617;-2,817;0,000;35,900;36,700;9,657;3,075;1,477;0,883;2,450;-0,073;-3,282;26,595;0,000;274,040;Inf;282,000;275,000;1,467;2,772;7,031;23,664
3979,000;2,982;0,733;-34,325;3,228;9,541;4,893;34,210;4,395;-0,617;-2,817;0,000;35,900;36,700;9,657;3,075;2,186;0,886;2,691;0,701;-3,282;26,595;0,000;274,240;Inf;282,000;275,000;1,184;2,775;7,045;23,638
3979,500;2,982;0,733;-34,325;3,228;9,541;4,893;34,210;4,395;-0,617;-2,817;0,000;35,900;36,700;9,657;3,075;2,229;1,500;2,874;0,673;-3,282;26,595;0,000;274,240;Inf;282,000;275,000;1,616;2,779;7,052;23,678
3980,000;2,982;0,733;-34,325;3,228;9,541;4,893;34,210;4,395;-0,617;-2,817;0,000;35,900;36,700;9,657;3,075;2,258;0,989;2,889;0,121;-3,282;26,595;0,000;274,140;Inf;282,000;275,000;1,819;2,782;7,094;23,695
3980,500;2,982;0,733;-34,325;3,228;9,541;4,953;34,165;4,396;-0,635;-2,816;0,000;35,930;36,690;9,657;3,075;2,326;0,917;2,786;0,092;-3,278;26,603;0,000;274,140;Inf;282,000;275,000;1,564;2,785;7,081;23,707
3981,000;2,982;0,733;-34,325;3,228;9,541;4,953;34,165;4,396;-0,635;-2,816;0,000;35,900;36,700;9,657;3,075;1,623;0,791;2,642;-0,003;-3,278;26,603;0,000;274,040;Inf;282,000;275,000;1,530;2,789;7,117;23,726
3981,500;3,105;0,720;-35,209;3,098;9,529;4,953;34,165;4,396;-0,635;-2,816;0,000;35,900;36,700;9,607;3,200;2,251;0,842;2,863;0,460;-3,278;26,603;0,000;274,040;Inf;282,000;275,000;1,263;2,792;7,117;23,738
3982,000;3,105;0,720;-35,209;3,098;9,529;4,953;34,165;4,396;-0,635;-2,816;0,000;35,900;36,700;9,607;3,200;2,148;1,217;2,975;0,537;-3,278;26,603;0,000;274,540;Inf;282,000;275,000;1,604;2,797;7,078;23,794
3982,500;3,105;0,720;-35,209;3,098;9,529;4,953;34,165;4,396;-0,635;-2,816;0,000;35,900;36,700;9,607;3,200;2,558;1,098;3,074;0,416;-3,278;26,603;0,000;274,540;Inf;282,000;275,000;1,719;2,802;7,095;23,791
3983,000;3,105;0,720;-35,209;3,098;9,529;4,953;34,165;4,396;-0,635;-2,816;0,000;35,900;36,700;9,607;3,200;2,254;1,004;2,806;0,271;-3,278;26,603;0,000;273,940;Inf;282,000;275,000;1,787;2,807;7,107;23,833
3983,500;3,105;0,720;-35,209;3,098;9,529;4,933;34,179;4,390;-0,591;-2,828;0,000;35,948;36,776;9,607;3,200;2,093;1,498;2,969;0,663;-3,288;26,604;0,000;273,940;Inf;283,000;275,000;1,584;2,812;7,128;23,790
3984,000;3,105;0,720;-35,209;3,098;9,529;4,933;34,179;4,390;-0,591;-2,828;0,000;35,900;36,800;9,607;3,200;2,500;1,241;3,107;0,619;-3,288;26,604;0,000;274,540;Inf;283,000;275,000;1,806;2,817;7,142;23,769
3984,500;3,105;0,720;-35,209;3,098;9,529;4,933;34,179;4,390;-0,591;-2,828;0,000;35,900;36,800;9,607;3,200;2,106;0,933;2,820;0,214;-3,288;26,604;0,000;274,540;Inf;283,000;275,000;1,867;2,821;7,172;23,775
3985,000;2,781;0,719;-34,974;3,108;9,543;4,933;34,179;4,390;-0,591;-2,828;0,000;35,900;36,800;9,640;3,283;2,046;0,807;3,011;0,272;-3,288;26,604;0,000;274,540;Inf;283,000;275,000;1,518;2,826;7,175;23,829
3985,500;2,781;0,719;-34,974;3,108;9,543;4,933;34,179;4,390;-0,591;-2,828;0,000;35,900;36,800;9,640;3,283;2,698;1,013;3,132;0,723;-3,288;26,604;0,000;274,540;Inf;283,000;275,000;1,534;2,825;7,154;23,909
3986,000;2,781;0,719;-34,974;3,108;9,543;4,933;34,179;4,390;-0,591;-2,828;0,000;35,900;36,800;9,640;3,283;2,586;1,292;3,204;0,847;-3,288;26,604;0,000;275,340;Inf;283,000;275,000;1,891;2,824;7,150;23,915
3986,500;2,781;0,719;-34,974;3,108;9,543;4,933;34,179;4,390;-0,591;-2,828;0,000;35,900;36,800;9,640;3,283;2,005;1,306;2,994;0,520;-3,288;26,604;0,000;275,340;Inf;283,000;275,000;1,982;2,824;7,191;23,915
3987,000;2,781;0,719;-34,974;3,108;9,543;4,954;34,185;4,376;-0,554;-2,831;0,000;35,967;36,744;9,640;3,283;2,384;0,864;3,049;0,162;-3,281;26,606;0,000;275,540;Inf;283,000;275,000;1,707;2,823;7,183;23,931
3987,500;2,781;0,719;-34,974;3,108;9,543;4,954;34,185;4,376;-0,554;-2,831;0,000;36,000;36,700;9,640;3,283;2,570;0,970;3,107;0,297;-3,281;26,606;0,000;275,540;Inf;283,000;275,000;1,615;2,822;7,183;23,887
3988,000;3,354;0,791;-35,209;3,131;9,563;4,954;34,185;4,376;-0,554;-2,831;0,000;36,000;36,700;9,536;3,196;2,649;1,021;3,159;0,745;-3,281;26,606;0,000;275,840;Inf;283,000;275,000;1,736;2,822;7,175;23,868
3988,500;3,354;0,791;-35,209;3,131;9,563;4,954;34,185;4,376;-0,554;-2,831;0,000;36,000;36,700;9,536;3,196;2,250;1,167;3,008;0,467;-3,281;26,606;0,000;275,840;Inf;283,000;275,000;1,894;2,830;7,172;23,817
3989,000;3,354;0,791;-35,209;3,131;9,563;4,954;34,185;4,376;-0,554;-2,831;0,000;36,000;36,700;9,536;3,196;1,757;1,251;2,842;0,428;-3,281;26,606;0,000;275,940;Inf;283,000;275,000;1,723;2,839;7,185;23,855
3989,500;3,354;0,791;-35,209;3,131;9,563;4,954;34,185;4,376;-0,554;-2,831;0,000;36,000;36,700;9,536;3,196;1,460;1,179;2,368;0,192;-3,281;26,606;0,000;275,940;Inf;283,000;275,000;1,569;2,847;7,207;23,846
3990,000;3,354;0,791;-35,209;3,131;9,563;4,982;34,259;4,399;-0,471;-2,808;0,000;35,981;36,749;9,536;3,196;1,922;1,075;2,829;0,221;-3,276;26,604;0,000;275,340;Inf;283,000;275,000;1,300;2,856;7,206;23,853
3990,500;3,354;0,791;-35,209;3,131;9,563;4,982;34,259;4,399;-0,471;-2,808;0,000;36,000;36,700;9,536;3,196;2,145;0,777;2,751;0,026;-3,276;26,604;0,000;275,340;Inf;283,000;275,000;1,512;2,864;7,195;23,881
3991,000;3,354;0,791;-35,209;3,131;9,563;4,982;34,259;4,399;-0,471;-2,808;0,000;36,000;36,700;9,536;3,196;2,208;0,708;2,897;0,199;-3,276;26,604;0,000;275,640;Inf;283,000;275,000;1,425;2,872;7,191;23,871
3991,500;2,654;0,710;-34,040;3,206;9,487;4,982;34,259;4,399;-0,471;-2,808;0,000;36,000;36,700;9,646;3,070;2,105;1,079;2,943;0,278;-3,276;26,604;0,000;275,640;Inf;283,000;275,000;1,503;2,880;7,152;23,824
3992,000;2,654;0,710;-34,040;3,206;9,487;4,982;34,259;4,399;-0,471;-2,808;0,000;36,000;36,700;9,646;3,070;1,913;1,217;2,957;0,377;-3,276;26,604;0,000;275,640;Inf;283,000;275,000;1,601;2,876;7,133;23,827
3992,500;2,654;0,710;-34,040;3,206;9,487;4,982;34,259;4,399;-0,471;-2,808;0,000;36,000;36,700;9,646;3,070;1,914;0,987;2,739;0,105;-3,276;26,604;0,000;275,640;Inf;283,000;275,000;1,616;2,872;7,129;23,776
3993,000;2,654;0,710;-34,040;3,206;9,487;4,982;34,259;4,399;-0,471;-2,808;0,000;36,000;36,700;9,646;3,070;1,847;1,012;2,860;0,205;-3,276;26,604;0,000;275,440;Inf;283,000;275,000;1,436;2,869;7,141;23,817
3993,500;2,654;0,710;-34,040;3,206;9,487;4,945;34,255;4,400;-0,459;-2,825;0,000;36,006;36,778;9,646;3,070;1,906;1,138;2,710;0,336;-3,276;26,608;0,000;275,440;Inf;283,000;275,000;1,481;2,865;7,113;23,793
3994,000;2,654;0,710;-34,040;3,206;9,487;4,945;34,255;4,400;-0,459;-2,825;0,000;36,000;36,800;9,646;3,070;2,205;1,119;2,933;0,652;-3,276;26,608;0,000;276,040;Inf;283,000;275,000;1,523;2,862;7,130;23,811
3994,500;2,911;0,703;-35,209;3,173;9,595;4,945;34,255;4,400;-0,459;-2,825;0,000;36,000;36,800;9,409;3,140;2,129;1,099;2,971;0,300;-3,276;26,608;0,000;276,040;Inf;282,000;275,000;1,727;2,858;7,130;23,743
3995,000;2,911;0,703;-35,209;3,173;9,595;4,945;34,255;4,400;-0,459;-2,825;0,000;36,000;36,800;9,409;3,140;1,989;1,114;2,994;0,242;-3,276;26,608;0,000;276,040;Inf;282,000;275,000;1,625;2,859;7,146;23,727
3995,500;2,911;0,703;-35,209;3,173;9,595;4,945;34,255;4,400;-0,459;-2,825;0,000;36,000;36,800;9,409;3,140;2,174;1,137;2,974;0,275;-3,276;26,608;0,000;276,040;Inf;281,000;275,000;1,585;2,860;7,174;23,746
3996,000;2,911;0,703;-35,209;3,173;9,595;4,945;34,255;4,400;-0,459;-2,825;0,000;36,000;36,800;9,409;3,140;2,598;1,083;2,867;0,210;-3,276;26,608;0,000;275,940;Inf;281,000;275,000;1,640;2,861;7,149;23,799
3996,500;2,911;0,703;-35,209;3,173;9,595;4,938;34,225;4,404;-0,450;-2,818;0,000;36,036;36,843;9,409;3,140;2,067;0,999;2,660;0,273;-3,265;26,618;0,000;275,940;Inf;281,000;275,000;1,690;2,862;7,189;23,818
3997,000;2,911;0,703;-35,209;3,173;9,595;4,938;34,225;4,404;-0,450;-2,818;0,000;36,000;36,800;9,409;3,140;2,091;0,972;2,456;0,055;-3,265;26,618;0,000;275,840;Inf;281,000;275,000;1,500;2,863;7,171;23,805
3997,500;2,795;0,698;-34,780;3,237;9,583;4,938;34,225;4,404;-0,450;-2,818;0,000;36,000;36,800;9,562;3,058;1,886;1,199;2,855;0,628;-3,265;26,618;0,000;275,840;Inf;281,000;275,000;1,393;2,863;7,181;23,771
3998,000;2,795;0,698;-34,780;3,237;9,583;4,938;34,225;4,404;-0,450;-2,818;0,000;36,000;36,800;9,562;3,058;2,224;1,214;2,942;0,288;-3,265;26,618;0,000;275,940;Inf;281,000;275,000;1,642;2,862;7,177;23,723
3998,500;2,795;0,698;-34,780;3,237;9,583;4,938;34,225;4,404;-0,450;-2,818;0,000;36,000;36,800;9,562;3,058;2,153;0,944;2,813;0,005;-3,265;26,618;0,000;275,940;Inf;281,000;275,000;1,667;2,861;7,175;23,718
3999,000;2,795;0,698;-34,780;3,237;9,583;4,938;34,225;4,404;-0,450;-2,818;0,000;36,000;36,800;9,562;3,058;1,979;0,937;2,583;0,120;-3,265;26,618;0,000;273,940;Inf;281,000;275,000;1,479;2,860;7,196;23,732
3999,500;2,795;0,698;-34,780;3,237;9,583;4,938;34,225;4,404;-0,450;-2,818;0,000;36,000;36,800;9,562;3,058;2,012;1,055;2,573;0,480;-3,265;26,618;0,000;273,940;Inf;282,000;275,000;1,405;2,859;7,188;23,753
4000,000;2,795;0,698;-34,780;3,237;9,583;4,906;34,259;4,392;-0,427;-2,821;0,000;36,030;36,872;9,562;3,058;1,715;1,593;2,619;0,648;-3,271;26,613;0,000;273,940;Inf;282,000;275,000;1,530;2,858;7,196;23,767
4000,500;2,795;0,698;-34,780;3,237;9,583;4,906;34,259;4,392;-0,427;-2,821;0,000;36,000;36,900;9,562;3,058;1,587;1,341;2,602;0,290;-3,271;26,613;0,000;273,940;Inf;283,000;275,000;1,644;2,857;7,207;23,752
4001,000;2,996;0,732;-35,209;3,190;9,512;4,906;34,259;4,392;-0,427;-2,821;0,000;36,000;36,900;9,523;3,266;1,963;1,066;2,505;0,118;-3,271;26,613;0,000;273,840;Inf;283,000;275,000;1,455;2,856;7,222;23,657
4001,500;2,996;0,732;-35,209;3,190;9,512;4,906;34,259;4,392;-0,427;-2,821;0,000;36,000;36,900;9,523;3,266;2,124;0,980;2,685;0,481;-3,271;26,613;0,000;273,840;Inf;284,000;275,000;1,413;2,858;7,223;23,630
4002,000;2,996;0,732;-35,209;3,190;9,512;4,906;34,259;4,392;-0,427;-2,821;0,000;36,000;36,900;9,523;3,266;2,113;1,440;2,894;0,618;-3,271;26,613;0,000;275,540;Inf;284,000;275,000;1,568;2,861;7,219;23,449
4002,500;2,996;0,732;-35,209;3,190;9,512;4,906;34,259;4,392;-0,427;-2,821;0,000;36,000;36,900;9,523;3,266;2,266;0,989;2,943;0,320;-3,271;26,613;0,000;275,540;Inf;284,000;275,000;1,766;2,863;7,213;23,300
4003,000;2,996;0,732;-35,209;3,190;9,512;4,886;34,234;4,402;-0,429;-2,831;0,000;36,044;36,934;9,523;3,266;2,178;1,178;2,979;0,359;-3,267;26,615;0,000;275,540;Inf;284,000;275,000;1,630;2,865;7,219;23,193
4003,500;2,996;0,732;-35,209;3,190;9,512;4,886;34,234;4,402;-0,429;-2,831;0,000;36,000;36,900;9,523;3,266;1,868;1,339;2,806;0,381;-3,267;26,615;0,000;275,540;Inf;284,000;275,000;1,674;2,867;7,226;23,165
4004,000;3,299;0,768;-35,209;3,131;9,549;4,886;34,234;4,402;-0,429;-2,831;0,000;36,000;36,900;9,537;3,195;2,249;1,205;2,832;0,550;-3,267;26,615;0,000;275,440;Inf;284,000;275,000;1,599;2,869;7,252;23,191
4004,500;3,299;0,768;-35,209;3,131;9,549;4,886;34,234;4,402;-0,429;-2,831;0,000;36,000;36,900;9,537;3,195;2,567;1,133;2,698;0,171;-3,267;26,615;0,000;275,440;Inf;284,000;275,000;1,709;2,876;7,256;23,193
4005,000;3,299;0,768;-35,209;3,131;9,549;4,886;34,234;4,402;-0,429;-2,831;0,000;36,000;36,900;9,537;3,195;2,164;0,882;2,834;0,274;-3,267;26,615;0,000;275,640;Inf;284,000;275,000;1,642;2,883;7,267;23,340
4005,500;3,299;0,768;-35,209;3,131;9,549;4,886;34,234;4,402;-0,429;-2,831;0,000;36,000;36,900;9,537;3,195;2,136;1,245;2,910;0,847;-3,267;26,615;0,000;275,640;Inf;284,000;275,000;1,538;2,890;7,235;23,409
4006,000;3,299;0,768;-35,209;3,131;9,549;4,886;34,234;4,402;-0,429;-2,831;0,000;36,000;36,900;9,537;3,195;2,198;1,497;3,015;0,642;-3,267;26,615;0,000;276,740;Inf;284,000;275,000;1,784;2,897;7,228;23,515
4006,500;3,299;0,768;-35,209;3,131;9,549;4,951;34,256;4,408;-0,392;-2,810;0,000;36,071;36,857;9,537;3,195;2,126;1,264;2,913;0,307;-3,253;26,630;0,000;276,740;Inf;283,000;275,000;1,838;2,903;7,223;23,529
4007,000;3,299;0,768;-35,209;3,131;9,549;4,951;34,256;4,408;-0,392;-2,810;0,000;36,100;36,900;9,537;3,195;2,531;1,103;3,026;0,194;-3,253;26,630;0,000;276,740;Inf;283,000;275,000;1,652;2,910;7,264;23,527
4007,500;2,562;0,679;-33,976;3,268;9,504;4,951;34,256;4,408;-0,392;-2,810;0,000;36,100;36,900;9,635;3,052;1,979;1,047;2,761;0,118;-3,253;26,630;0,000;276,740;Inf;282,000;275,000;1,713;2,916;7,255;23,607
4008,000;2,562;0,679;-33,976;3,268;9,504;4,951;34,256;4,408;-0,392;-2,810;0,000;36,100;36,900;9,635;3,052;2,312;1,010;2,933;0,612;-3,253;26,630;0,000;276,440;Inf;282,000;275,000;1,476;2,910;7,248;23,594
4008,500;2,562;0,679;-33,976;3,268;9,504;4,951;34,256;4,408;-0,392;-2,810;0,000;36,100;36,900;9,635;3,052;1,888;1,364;2,677;0,417;-3,253;26,630;0,000;276,440;Inf;281,000;275,000;1,717;2,905;7,271;23,538
4009,000;2,562;0,679;-33,976;3,268;9,504;4,951;34,256;4,408;-0,392;-2,810;0,000;36,100;36,900;9,635;3,052;1,818;1,283;2,794;0,413;-3,253;26,630;0,000;275,440;Inf;281,000;275,000;1,586;2,899;7,294;23,479
4009,500;2,562;0,679;-33,976;3,268;9,504;4,918;34,263;4,421;-0,351;-2,809;0,000;36,076;36,896;9,635;3,052;2,299;1,282;2,913;0,653;-3,263;26,625;0,000;275,440;Inf;281,000;275,000;1,577;2,894;7,284;23,479
4010,000;2,562;0,679;-33,976;3,268;9,504;4,918;34,263;4,421;-0,351;-2,809;0,000;36,100;36,900;9,635;3,052;2,687;1,506;3,023;1,099;-3,263;26,625;0,000;275,440;Inf;281,000;275,000;1,787;2,888;7,268;23,447
4010,500;3,249;0,773;-35,209;3,189;9,539;4,918;34,263;4,421;-0,351;-2,809;0,000;36,100;36,900;9,612;3,257;2,271;1,585;3,131;0,749;-3,263;26,625;0,000;275,440;Inf;281,000;275,000;2,078;2,883;7,287;23,475
4011,000;3,249;0,773;-35,209;3,189;9,539;4,918;34,263;4,421;-0,351;-2,809;0,000;36,100;36,900;9,612;3,257;2,176;1,373;2,983;0,416;-3,263;26,625;0,000;275,440;Inf;281,000;275,000;1,934;2,889;7,349;23,560
4011,500;3,249;0,773;-35,209;3,189;9,539;4,918;34,263;4,421;-0,351;-2,809;0,000;36,100;36,900;9,612;3,257;2,269;1,268;2,769;0,287;-3,263;26,625;0,000;275,440;Inf;281,000;275,000;1,737;2,895;7,397;23,620
4012,000;3,249;0,773;-35,209;3,189;9,539;4,918;34,263;4,421;-0,351;-2,809;0,000;36,100;36,900;9,612;3,257;2,290;1,296;3,011;0,912;-3,263;26,625;0,000;273,440;Inf;281,000;275,000;1,648;2,900;7,367;23,611
4012,500;3,249;0,773;-35,209;3,189;9,539;4,918;34,263;4,421;-0,351;-2,809;0,000;36,100;36,900;9,612;3,257;2,154;1,553;3,110;0,705;-3,263;26,625;0,000;273,440;Inf;282,000;275,000;1,877;2,906;7,374;23,601
4013,000;3,249;0,773;-35,209;3,189;9,539;4,977;34,271;4,404;-0,333;-2,809;0,000;36,097;36,913;9,612;3,257;1,486;1,429;2,588;0,403;-3,257;26,638;0,000;273,440;Inf;282,000;275,000;1,881;2,912;7,385;23,630
4013,500;3,249;0,773;-35,209;3,189;9,539;4,977;34,271;4,404;-0,333;-2,809;0,000;36,100;36,900;9,612;3,257;2,189;1,240;2,876;0,296;-3,257;26,638;0,000;273,440;Inf;283,000;275,000;1,476;2,917;7,410;23,651
4014,000;3,751;0,872;-35,209;3,205;9,575;4,977;34,271;4,404;-0,333;-2,809;0,000;36,100;36,900;9,572;3,176;2,320;1,297;2,624;0,292;-3,257;26,638;0,000;273,440;Inf;283,000;275,000;1,650;2,923;7,389;23,639
4014,500;3,751;0,872;-35,209;3,205;9,575;4,977;34,271;4,404;-0,333;-2,809;0,000;36,100;36,900;9,572;3,176;1,787;1,137;2,597;0,136;-3,257;26,638;0,000;273,440;Inf;284,000;275,000;1,633;2,936;7,384;23,673
4015,000;3,751;0,872;-35,209;3,205;9,575;4,977;34,271;4,404;-0,333;-2,809;0,000;36,100;36,900;9,572;3,176;2,186;1,085;2,535;0,311;-3,257;26,638;0,000;276,040;Inf;284,000;275,000;1,414;2,950;7,371;23,673
4015,500;3,751;0,872;-35,209;3,205;9,575;4,977;34,271;4,404;-0,333;-2,809;0,000;36,100;36,900;9,572;3,176;1,693;1,096;2,241;0,248;-3,257;26,638;0,000;276,040;Inf;283,000;275,000;1,529;2,963;7,347;23,640
4016,000;3,751;0,872;-35,209;3,205;9,575;4,955;34,318;4,384;-0,286;-2,804;0,000;36,113;36,935;9,572;3,176;1,793;1,082;2,618;0,430;-3,257;26,645;0,000;275,640;Inf;283,000;275,000;1,319;2,976;7,351;23,652
4016,500;3,751;0,872;-35,209;3,205;9,575;4,955;34,318;4,384;-0,286;-2,804;0,000;36,100;36,900;9,572;3,176;2,236;1,249;2,913;0,709;-3,257;26,645;0,000;275,640;Inf;283,000;275,000;1,481;2,988;7,311;23,659
4017,000;3,222;0,862;-33,878;3,249;9,474;4,955;34,318;4,384;-0,286;-2,804;0,000;36,100;36,900;9,696;3,094;2,665;1,210;3,133;0,883;-3,257;26,645;0,000;275,440;Inf;283,000;275,000;1,777;3,001;7,300;23,667
4017,500;3,222;0,862;-33,878;3,249;9,474;4,955;34,318;4,384;-0,286;-2,804;0,000;36,100;36,900;9,696;3,094;2,723;1,045;3,204;0,295;-3,257;26,645;0,000;275,440;Inf;283,000;275,000;1,973;3,005;7,287;23,644
4018,000;3,222;0,862;-33,878;3,249;9,474;4,955;34,318;4,384;-0,286;-2,804;0,000;36,100;36,900;9,696;3,094;2,231;1,021;2,928;0,202;-3,257;26,645;0,000;275,540;Inf;283,000;275,000;1,817;3,008;7,288;23,682
4018,500;3,222;0,862;-33,878;3,249;9,474;4,955;34,318;4,384;-0,286;-2,804;0,000;36,100;36,900;9,696;3,094;2,363;1,058;2,791;0,562;-3,257;26,645;0,000;275,540;Inf;283,000;275,000;1,596;3,012;7,291;23,707
4019,000;3,222;0,862;-33,878;3,249;9,474;4,960;34,266;4,399;-0,291;-2,820;0,000;36,105;36,995;9,696;3,094;2,184;1,210;2,999;0,411;-3,259;26,629;0,000;275,440;Inf;283,000;275,000;1,694;3,015;7,258;23,669
4019,500;3,222;0,862;-33,878;3,249;9,474;4,960;34,266;4,399;-0,291;-2,820;0,000;36,100;37,000;9,696;3,094;2,040;1,258;3,018;0,351;-3,259;26,629;0,000;275,440;Inf;283,000;275,000;1,701;3,019;7,282;23,668
4020,000;3,222;0,862;-33,878;3,249;9,474;4,960;34,266;4,399;-0,291;-2,820;0,000;36,100;37,000;9,696;3,094;1,630;1,078;2,192;-0,094;-3,259;26,629;0,000;275,440;Inf;283,000;275,000;1,667;3,022;7,285;23,663
4020,500;2,337;0,595;-35,209;3,239;9,519;4,960;34,266;4,399;-0,291;-2,820;0,000;36,100;37,000;9,533;3,310;1,522;0,803;2,457;-0,138;-3,259;26,629;0,000;275,440;Inf;283,000;275,000;1,201;3,025;7,287;23,658
4021,000;2,337;0,595;-35,209;3,239;9,519;4,960;34,266;4,399;-0,291;-2,820;0,000;36,100;37,000;9,533;3,310;2,112;0,833;2,786;0,100;-3,259;26,629;0,000;275,240;Inf;283,000;275,000;1,161;3,014;7,267;23,650
4021,500;2,337;0,595;-35,209;3,239;9,519;4,960;34,266;4,399;-0,291;-2,820;0,000;36,100;37,000;9,533;3,310;2,432;1,009;2,809;0,646;-3,259;26,629;0,000;275,240;Inf;283,000;275,000;1,458;3,003;7,202;23,658
4022,000;2,337;0,595;-35,209;3,239;9,519;4,960;34,266;4,399;-0,291;-2,820;0,000;36,100;37,000;9,533;3,310;2,171;1,117;2,532;0,411;-3,259;26,629;0,000;275,240;Inf;283,000;275,000;1,724;2,992;7,219;23,647
4022,500;2,337;0,595;-35,209;3,239;9,519;4,928;34,293;4,406;-0,243;-2,811;0,000;36,111;36,951;9,533;3,310;2,418;1,106;3,078;0,413;-3,279;26,634;0,000;275,240;Inf;283,000;275,000;1,558;2,981;7,196;23,579
4023,000;2,337;0,595;-35,209;3,239;9,519;4,928;34,293;4,406;-0,243;-2,811;0,000;36,100;37,000;9,533;3,310;2,498;1,153;3,046;0,337;-3,279;26,634;0,000;275,240;Inf;283,000;275,000;1,754;2,971;7,174;23,595
4023,500;2,771;0,658;-35,209;3,153;9,573;4,928;34,293;4,406;-0,243;-2,811;0,000;36,100;37,000;9,540;3,400;2,151;0,932;2,880;0,181;-3,279;26,634;0,000;275,240;Inf;283,000;275,000;1,758;2,960;7,189;23,523
4024,000;2,771;0,658;-35,209;3,153;9,573;4,928;34,293;4,406;-0,243;-2,811;0,000;36,100;37,000;9,540;3,400;2,019;0,955;2,821;0,458;-3,279;26,634;0,000;275,640;Inf;283,000;275,000;1,536;2,957;7,194;23,490
4024,500;2,771;0,658;-35,209;3,153;9,573;4,928;34,293;4,406;-0,243;-2,811;0,000;36,100;37,000;9,540;3,400;1,958;1,427;2,857;0,634;-3,279;26,634;0,000;275,640;Inf;283,000;275,000;1,563;2,954;7,198;23,436
4025,000;2,771;0,658;-35,209;3,153;9,573;4,928;34,293;4,406;-0,243;-2,811;0,000;36,100;37,000;9,540;3,400;2,112;1,419;2,921;0,517;-3,279;26,634;0,000;275,340;Inf;283,000;275,000;1,719;2,951;7,234;23,440
4025,500;2,771;0,658;-35,209;3,153;9,573;4,940;34,270;4,408;-0,236;-2,803;0,000;36,114;36,906;9,540;3,400;2,552;1,149;3,083;0,215;-3,264;26,632;0,000;275,340;Inf;283,000;275,000;1,742;2,948;7,254;23,387
4026,000;2,771;0,658;-35,209;3,153;9,573;4,940;34,270;4,408;-0,236;-2,803;0,000;36,100;36,900;9,540;3,400;2,281;0,971;2,987;0,267;-3,264;26,632;0,000;275,340;Inf;283,000;275,000;1,626;2,942;7,237;23,384
4026,500;2,771;0,658;-35,209;3,153;9,573;4,940;34,270;4,408;-0,236;-2,803;0,000;36,100;36,900;9,540;3,400;2,409;1,163;3,096;0,885;-3,264;26,632;0,000;275,340;Inf;283,000;275,000;1,626;2,942;7,225;23,379
4027,000;2,904;0,783;-34,518;3,191;9,506;4,940;34,270;4,408;-0,236;-2,803;0,000;36,100;36,900;9,625;3,260;2,168;1,698;3,091;0,852;-3,264;26,632;0,000;275,440;Inf;283,000;275,000;1,888;2,940;7,241;23,370
4027,500;2,904;0,783;-34,518;3,191;9,506;4,940;34,270;4,408;-0,236;-2,803;0,000;36,100;36,900;9,625;3,260;2,390;1,370;3,245;0,474;-3,264;26,632;0,000;275,440;Inf;283,000;275,000;1,952;2,939;7,244;23,387
4028,000;2,904;0,783;-34,518;3,191;9,506;4,940;34,270;4,408;-0,236;-2,803;0,000;36,100;36,900;9,625;3,260;2,728;1,259;3,246;0,413;-3,264;26,632;0,000;275,540;Inf;283,000;275,000;1,870;2,938;7,236;23,389
4028,500;2,904;0,783;-34,518;3,191;9,506;4,940;34,270;4,408;-0,236;-2,803;0,000;36,100;36,900;9,625;3,260;1,833;1,213;2,818;0,356;-3,264;26,632;0,000;275,540;Inf;283,000;275,000;1,912;2,938;7,289;23,387
4029,000;2,904;0,783;-34,518;3,191;9,506;4,883;34,271;4,410;-0,194;-2,800;0,000;36,111;36,854;9,625;3,260;2,612;1,183;3,080;0,947;-3,266;26,625;0,000;275,340;Inf;283,000;275,000;1,555;2,937;7,287;23,392
4029,500;2,904;0,783;-34,518;3,191;9,506;4,883;34,271;4,410;-0,194;-2,800;0,000;36,100;36,900;9,625;3,260;2,436;1,808;3,252;1,088;-3,266;26,625;0,000;275,340;Inf;283,000;275,000;1,955;2,937;7,304;23,422
4030,000;3,039;0,771;-34,485;3,154;9,476;4,883;34,271;4,410;-0,194;-2,800;0,000;36,100;36,900;9,706;3,199;2,253;1,395;3,171;0,450;-3,266;26,625;0,000;275,340;Inf;283,000;275,000;2,146;2,936;7,323;23,443
4030,500;3,039;0,771;-34,485;3,154;9,476;4,883;34,271;4,410;-0,194;-2,800;0,000;36,100;36,900;9,706;3,199;2,103;1,299;2,933;0,383;-3,266;26,625;0,000;275,340;Inf;283,000;275,000;1,817;2,938;7,349;23,445
4031,000;3,039;0,771;-34,485;3,154;9,476;4,883;34,271;4,410;-0,194;-2,800;0,000;36,100;36,900;9,706;3,199;2,613;1,165;3,131;0,764;-3,266;26,625;0,000;275,440;Inf;283,000;275,000;1,679;2,940;7,358;23,434
4031,500;3,039;0,771;-34,485;3,154;9,476;4,883;34,271;4,410;-0,194;-2,800;0,000;36,100;36,900;9,706;3,199;2,454;1,604;3,108;0,948;-3,266;26,625;0,000;275,440;Inf;283,000;275,000;1,918;2,941;7,370;23,465
4032,000;3,039;0,771;-34,485;3,154;9,476;4,906;34,276;4,410;-0,174;-2,816;0,000;36,112;36,851;9,706;3,199;1,980;1,715;2,932;0,689;-3,267;26,634;0,000;275,640;Inf;283,000;275,000;2,029;2,943;7,406;23,465
4032,500;3,039;0,771;-34,485;3,154;9,476;4,906;34,276;4,410;-0,174;-2,816;0,000;36,100;36,900;9,706;3,199;2,301;1,562;3,112;0,585;-3,267;26,634;0,000;275,640;Inf;283,000;275,000;1,829;2,944;7,445;23,491
4033,000;3,039;0,771;-34,485;3,154;9,476;4,906;34,276;4,410;-0,174;-2,816;0,000;36,100;36,900;9,706;3,199;1,685;1,413;2,792;0,395;-3,267;26,634;0,000;275,440;Inf;283,000;275,000;1,890;2,946;7,450;23,569
4033,500;2,478;0,643;-34,493;3,249;9,527;4,906;34,276;4,410;-0,174;-2,816;0,000;36,100;36,900;9,570;3,063;2,532;1,258;2,982;0,794;-3,267;26,634;0,000;275,440;Inf;283,000;275,000;1,571;2,947;7,410;23,613
4034,000;2,478;0,643;-34,493;3,249;9,527;4,906;34,276;4,410;-0,174;-2,816;0,000;36,100;36,900;9,570;3,063;2,182;1,226;2,672;0,212;-3,267;26,634;0,000;275,540;Inf;283,000;275,000;1,892;2,940;7,435;23,640
4034,500;2,478;0,643;-34,493;3,249;9,527;4,906;34,276;4,410;-0,174;-2,816;0,000;36,100;36,900;9,570;3,063;1,838;1,082;2,690;0,372;-3,267;26,634;0,000;275,540;Inf;283,000;275,000;1,573;2,932;7,435;23,656
4035,000;2,478;0,643;-34,493;3,249;9,527;4,906;34,276;4,410;-0,174;-2,816;0,000;36,100;36,900;9,570;3,063;2,244;1,316;3,079;0,924;-3,267;26,634;0,000;275,140;Inf;283,000;275,000;1,496;2,925;7,419;23,673
4035,500;2,478;0,643;-34,493;3,249;9,527;4,940;34,339;4,415;-0,108;-2,789;0,000;36,111;36,905;9,570;3,063;2,933;1,319;3,320;1,489;-3,263;26,637;0,000;275,140;Inf;283,000;275,000;1,891;2,917;7,397;23,692
4036,000;2,478;0,643;-34,493;3,249;9,527;4,940;34,339;4,415;-0,108;-2,789;0,000;36,100;36,900;9,570;3,063;3,102;1,820;3,567;1,341;-3,263;26,637;0,000;275,140;Inf;283,000;275,000;2,265;2,910;7,398;23,725
4036,500;3,625;0,899;-35,209;3,144;9,520;4,940;34,339;4,415;-0,108;-2,789;0,000;36,100;36,900;9,576;3,193;3,052;1,491;3,520;0,740;-3,263;26,637;0,000;275,140;Inf;283,000;275,000;2,457;2,903;7,431;23,746
4037,000;3,625;0,899;-35,209;3,144;9,520;4,940;34,339;4,415;-0,108;-2,789;0,000;36,100;36,900;9,576;3,193;2,419;1,270;2,894;0,434;-3,263;26,637;0,000;275,240;Inf;283,000;275,000;2,201;2,915;7,449;23,773
4037,500;3,625;0,899;-35,209;3,144;9,520;4,940;34,339;4,415;-0,108;-2,789;0,000;36,100;36,900;9,576;3,193;2,126;1,199;2,801;0,588;-3,263;26,637;0,000;275,240;Inf;283,000;275,000;1,755;2,927;7,481;23,779
4038,000;3,625;0,899;-35,209;3,144;9,520;4,940;34,339;4,415;-0,108;-2,789;0,000;36,100;36,900;9,576;3,193;2,232;1,157;2,851;0,134;-3,263;26,637;0,000;275,540;Inf;283,000;275,000;1,678;2,938;7,474;23,742
4038,500;3,625;0,899;-35,209;3,144;9,520;4,988;34,325;4,406;-0,082;-2,812;0,000;36,120;36,848;9,576;3,193;1,852;1,004;2,814;0,098;-3,248;26,648;0,000;275,540;Inf;283,000;275,000;1,594;2,949;7,476;23,719
4039,000;3,625;0,899;-35,209;3,144;9,520;4,988;34,325;4,406;-0,082;-2,812;0,000;36,100;36,800;9,576;3,193;2,382;1,003;3,066;0,338;-3,248;26,648;0,000;275,340;Inf;283,000;275,000;1,442;2,960;7,437;23,657
4039,500;2,884;0,767;-34,444;3,275;9,506;4,988;34,325;4,406;-0,082;-2,812;0,000;36,100;36,800;9,615;3,206;2,596;1,287;3,192;0,797;-3,248;26,648;0,000;275,340;Inf;283,000;275,000;1,697;2,971;7,379;23,648
4040,000;2,884;0,767;-34,444;3,275;9,506;4,988;34,325;4,406;-0,082;-2,812;0,000;36,100;36,800;9,615;3,206;2,422;1,479;3,282;0,689;-3,248;26,648;0,000;275,640;Inf;283,000;275,000;1,968;2,970;7,373;23,631
4040,500;2,884;0,767;-34,444;3,275;9,506;4,988;34,325;4,406;-0,082;-2,812;0,000;36,100;36,800;9,615;3,206;2,329;1,268;3,017;0,457;-3,248;26,648;0,000;275,640;Inf;283,000;275,000;1,968;2,969;7,389;23,613
4041,000;2,884;0,767;-34,444;3,275;9,506;4,988;34,325;4,406;-0,082;-2,812;0,000;36,100;36,800;9,615;3,206;1,874;1,244;2,875;0,377;-3,248;26,648;0,000;275,840;Inf;283,000;275,000;1,768;2,967;7,372;23,566
4041,500;2,884;0,767;-34,444;3,275;9,506;4,988;34,325;4,406;-0,082;-2,812;0,000;36,100;36,800;9,615;3,206;2,546;1,213;3,134;0,853;-3,248;26,648;0,000;275,840;Inf;283,000;275,000;1,593;2,966;7,362;23,575
4042,000;2,884;0,767;-34,444;3,275;9,506;4,970;34,316;4,423;-0,062;-2,804;0,000;36,104;36,852;9,615;3,206;2,748;1,551;3,340;1,173;-3,268;26,638;0,000;275,840;Inf;283,000;275,000;1,936;2,964;7,338;23,564
4042,500;2,884;0,767;-34,444;3,275;9,506;4,970;34,316;4,423;-0,062;-2,804;0,000;36,100;36,900;9,615;3,206;2,763;1,552;3,460;0,766;-3,268;26,638;0,000;275,840;Inf;283,000;275,000;2,203;2,963;7,347;23,493
4043,000;2,906;0,760;-33,671;3,189;9,473;4,970;34,316;4,423;-0,062;-2,804;0,000;36,100;36,900;9,726;3,099;2,704;1,162;3,436;0,386;-3,268;26,638;0,000;275,840;Inf;283,000;275,000;2,135;2,962;7,369;23,476
4043,500;2,906;0,760;-33,671;3,189;9,473;4,970;34,316;4,423;-0,062;-2,804;0,000;36,100;36,900;9,726;3,099;2,492;1,060;3,411;0,291;-3,268;26,638;0,000;275,840;Inf;283,000;275,000;1,922;2,961;7,369;23,524
4044,000;2,906;0,760;-33,671;3,189;9,473;4,970;34,316;4,423;-0,062;-2,804;0,000;36,100;36,900;9,726;3,099;2,856;1,100;3,485;0,731;-3,268;26,638;0,000;276,040;Inf;283,000;275,000;1,814;2,960;7,334;23,574
4044,500;2,906;0,760;-33,671;3,189;9,473;4,970;34,316;4,423;-0,062;-2,804;0,000;36,100;36,900;9,726;3,099;2,603;1,562;3,542;0,789;-3,268;26,638;0,000;276,040;Inf;282,000;275,000;2,043;2,959;7,345;23,712
4045,000;2,906;0,760;-33,671;3,189;9,473;4,988;34,245;4,394;-0,076;-2,819;0,000;36,103;36,845;9,726;3,099;2,423;1,336;3,486;0,470;-3,265;26,633;0,000;276,040;Inf;282,000;275,000;2,124;2,958;7,350;23,765
4045,500;2,906;0,760;-33,671;3,189;9,473;4,988;34,245;4,394;-0,076;-2,819;0,000;36,100;36,800;9,726;3,099;2,532;1,287;3,388;0,479;-3,265;26,633;0,000;276,040;Inf;281,000;275,000;1,929;2,957;7,381;23,777
4046,000;3,219;0,825;-34,793;3,135;9,537;4,988;34,245;4,394;-0,076;-2,819;0,000;36,100;36,800;9,682;3,272;1,539;1,308;2,650;0,298;-3,265;26,633;0,000;275,940;Inf;281,000;275,000;1,921;2,957;7,392;23,756
4046,500;3,219;0,825;-34,793;3,135;9,537;4,988;34,245;4,394;-0,076;-2,819;0,000;36,100;36,800;9,682;3,272;2,293;0,994;3,143;0,307;-3,265;26,633;0,000;275,940;Inf;281,000;275,000;1,449;2,961;7,386;23,696
4047,000;3,219;0,825;-34,793;3,135;9,537;4,988;34,245;4,394;-0,076;-2,819;0,000;36,100;36,800;9,682;3,272;2,587;1,034;3,285;0,336;-3,265;26,633;0,000;275,840;Inf;281,000;275,000;1,684;2,965;7,351;23,667
4047,500;3,219;0,825;-34,793;3,135;9,537;4,988;34,245;4,394;-0,076;-2,819;0,000;36,100;36,800;9,682;3,272;2,719;1,062;3,402;0,289;-3,265;26,633;0,000;275,840;Inf;281,000;275,000;1,810;2,969;7,341;23,688
4048,000;3,219;0,825;-34,793;3,135;9,537;4,988;34,245;4,394;-0,076;-2,819;0,000;36,100;36,800;9,682;3,272;2,195;0,996;3,034;0,309;-3,265;26,633;0,000;274,040;Inf;281,000;275,000;1,868;2,973;7,321;23,677
4048,500;3,219;0,825;-34,793;3,135;9,537;4,944;34,329;4,404;0,015;-2,818;0,000;36,093;36,856;9,682;3,272;2,553;1,245;3,268;0,815;-3,257;26,632;0,000;274,040;Inf;281,000;275,000;1,633;2,977;7,314;23,677
4049,000;3,219;0,825;-34,793;3,135;9,537;4,944;34,329;4,404;0,015;-2,818;0,000;36,100;36,900;9,682;3,272;3,056;1,399;3,471;0,961;-3,257;26,632;0,000;273,740;Inf;281,000;275,000;1,970;2,981;7,280;23,649
4049,500;2,735;0,715;-33,820;3,217;9,448;4,944;34,329;4,404;0,015;-2,818;0,000;36,100;36,900;9,828;3,172;2,900;1,352;3,016;0,742;-3,257;26,632;0,000;273,740;Inf;282,000;275,000;2,222;2,985;7,288;23,678
4050,000;2,735;0,715;-33,820;3,217;9,448;4,944;34,329;4,404;0,015;-2,818;0,000;36,100;36,900;9,828;3,172;2,381;1,184;3,206;0,669;-3,257;26,632;0,000;273,440;Inf;282,000;275,000;2,002;2,981;7,337;23,673
4050,500;2,735;0,715;-33,820;3,217;9,448;4,944;34,329;4,404;0,015;-2,818;0,000;36,100;36,900;9,828;3,172;2,217;1,263;2,658;0,410;-3,257;26,632;0,000;273,440;Inf;283,000;275,000;1,860;2,977;7,351;23,675
4051,000;2,735;0,715;-33,820;3,217;9,448;4,944;34,329;4,404;0,015;-2,818;0,000;36,100;36,900;9,828;3,172;2,099;1,186;2,992;0,640;-3,257;26,632;0,000;273,440;Inf;283,000;275,000;1,637;2,973;7,352;23,674
4051,500;2,735;0,715;-33,820;3,217;9,448;4,935;34,313;4,438;0,022;-2,821;0,000;36,086;36,743;9,828;3,172;2,278;1,542;3,099;0,530;-3,262;26,629;0,000;273,440;Inf;284,000;275,000;1,729;2,969;7,367;23,647
4052,000;2,735;0,715;-33,820;3,217;9,448;4,935;34,313;4,438;0,022;-2,821;0,000;36,100;36,700;9,828;3,172;1,980;1,349;2,947;0,399;-3,262;26,629;0,000;273,940;Inf;284,000;275,000;1,862;2,965;7,388;23,683
4052,500;2,741;0,730;-34,509;3,272;9,475;4,935;34,313;4,438;0,022;-2,821;0,000;36,100;36,700;9,603;3,210;2,588;1,268;3,095;0,517;-3,262;26,629;0,000;273,940;Inf;285,000;275,000;1,669;2,962;7,395;23,667
4053,000;2,741;0,730;-34,509;3,272;9,475;4,935;34,313;4,438;0,022;-2,821;0,000;36,100;36,700;9,603;3,210;2,460;1,472;3,003;1,055;-3,262;26,629;0,000;273,540;Inf;285,000;275,000;1,867;2,958;7,383;23,638
4053,500;2,741;0,730;-34,509;3,272;9,475;4,935;34,313;4,438;0,022;-2,821;0,000;36,100;36,700;9,603;3,210;2,216;1,693;2,975;0,775;-3,262;26,629;0,000;273,540;Inf;286,000;275,000;1,997;2,954;7,407;23,657
4054,000;2,741;0,730;-34,509;3,272;9,475;4,935;34,313;4,438;0,022;-2,821;0,000;36,100;36,700;9,603;3,210;1,967;1,589;2,987;0,635;-3,262;26,629;0,000;276,640;Inf;286,000;275,000;1,915;2,951;7,429;23,646
4054,500;2,741;0,730;-34,509;3,272;9,475;4,935;34,313;4,438;0,022;-2,821;0,000;36,100;36,700;9,603;3,210;1,805;1,413;2,850;0,444;-3,262;26,629;0,000;276,640;Inf;285,000;275,000;1,794;2,947;7,445;23,664
4055,000;2,741;0,730;-34,509;3,272;9,475;4,923;34,303;4,410;0,044;-2,806;0,000;36,085;36,716;9,603;3,210;2,652;1,325;2,957;0,748;-3,263;26,637;0,000;276,440;Inf;285,000;275,000;1,628;2,944;7,434;23,701
4055,500;2,741;0,730;-34,509;3,272;9,475;4,923;34,303;4,410;0,044;-2,806;0,000;36,100;36,700;9,603;3,210;2,431;1,376;3,128;0,842;-3,263;26,637;0,000;276,440;Inf;284,000;275,000;1,920;2,941;7,435;23,778
4056,000;2,296;0,623;-33,551;3,196;9,520;4,923;34,303;4,410;0,044;-2,806;0,000;36,100;36,700;9,730;3,220;2,129;1,770;3,065;0,820;-3,263;26,637;0,000;276,640;Inf;284,000;275,000;1,945;2,937;7,445;23,789
4056,500;2,296;0,623;-33,551;3,196;9,520;4,923;34,303;4,410;0,044;-2,806;0,000;36,100;36,700;9,730;3,220;1,964;1,591;3,032;0,550;-3,263;26,637;0,000;276,640;Inf;283,000;275,000;1,946;2,927;7,473;23,744
4057,000;2,296;0,623;-33,551;3,196;9,520;4,923;34,303;4,410;0,044;-2,806;0,000;36,100;36,700;9,730;3,220;2,454;1,479;3,126;0,644;-3,263;26,637;0,000;276,640;Inf;283,000;275,000;1,784;2,917;7,473;23,762
4057,500;2,296;0,623;-33,551;3,196;9,520;4,923;34,303;4,410;0,044;-2,806;0,000;36,100;36,700;9,730;3,220;2,711;1,482;3,161;1,124;-3,263;26,637;0,000;276,640;Inf;282,000;275,000;1,926;2,906;7,485;23,793
4058,000;2,296;0,623;-33,551;3,196;9,520;4,948;34,279;4,416;0,032;-2,808;0,000;36,070;36,760;9,730;3,220;2,487;1,479;3,163;0,921;-3,271;26,633;0,000;276,640;Inf;282,000;275,000;2,119;2,896;7,497;23,744
4058,500;2,296;0,623;-33,551;3,196;9,520;4,948;34,279;4,416;0,032;-2,808;0,000;36,100;36,800;9,730;3,220;2,390;1,491;3,313;0,590;-3,271;26,633;0,000;276,640;Inf;281,000;275,000;2,013;2,887;7,492;23,709
4059,000;3,079;0,797;-34,670;3,177;9,564;4,948;34,279;4,416;0,032;-2,808;0,000;36,100;36,800;9,555;3,081;2,881;1,450;3,410;1,094;-3,271;26,633;0,000;276,540;Inf;281,000;275,000;1,946;2,877;7,497;23,680
4059,500;3,079;0,797;-34,670;3,177;9,564;4,948;34,279;4,416;0,032;-2,808;0,000;36,100;36,800;9,555;3,081;2,922;1,502;3,366;1,010;-3,271;26,633;0,000;276,540;Inf;280,000;275,000;2,209;2,880;7,484;23,753
4060,000;3,079;0,797;-34,670;3,177;9,564;4,948;34,279;4,416;0,032;-2,808;0,000;36,100;36,800;9,555;3,081;2,397;1,576;3,372;0,905;-3,271;26,633;0,000;274,940;Inf;280,000;275,000;2,200;2,884;7,506;23,746
4060,500;3,079;0,797;-34,670;3,177;9,564;4,948;34,279;4,416;0,032;-2,808;0,000;36,100;36,800;9,555;3,081;2,304;1,537;3,181;0,618;-3,271;26,633;0,000;274,940;Inf;280,000;275,000;2,062;2,887;7,533;23,683
4061,000;3,079;0,797;-34,670;3,177;9,564;4,940;34,285;4,415;0,079;-2,798;0,000;36,068;36,645;9,555;3,081;2,434;1,505;3,371;0,626;-3,244;26,632;0,000;273,440;Inf;280,000;275,000;1,910;2,890;7,509;23,307
4061,500;3,079;0,797;-34,670;3,177;9,564;4,940;34,285;4,415;0,079;-2,798;0,000;36,100;36,600;9,555;3,081;2,938;1,481;3,283;0,880;-3,244;26,632;0,000;273,440;Inf;281,000;275,000;1,984;2,893;7,525;23,263
4062,000;3,079;0,797;-34,670;3,177;9,564;4,940;34,285;4,415;0,079;-2,798;0,000;36,100;36,600;9,555;3,081;2,210;1,197;3,076;0,256;-3,244;26,632;0,000;273,840;Inf;281,000;275,000;2,146;2,896;7,542;23,304
4062,500;2,799;0,698;-35,209;3,172;9,547;4,940;34,285;4,415;0,079;-2,798;0,000;36,100;36,600;9,585;3,399;2,682;1,107;3,310;0,218;-3,244;26,632;0,000;273,840;Inf;282,000;275,000;1,685;2,899;7,535;23,321
4063,000;2,799;0,698;-35,209;3,172;9,547;4,940;34,285;4,415;0,079;-2,798;0,000;36,100;36,600;9,585;3,399;1,737;1,299;2,854;0,308;-3,244;26,632;0,000;273,340;Inf;282,000;275,000;1,829;2,897;7,492;23,377
4063,500;2,799;0,698;-35,209;3,172;9,547;4,940;34,285;4,415;0,079;-2,798;0,000;36,100;36,600;9,585;3,399;2,517;1,326;3,171;0,615;-3,244;26,632;0,000;273,340;Inf;283,000;275,000;1,549;2,896;7,493;23,369
4064,000;2,799;0,698;-35,209;3,172;9,547;4,940;34,285;4,415;0,079;-2,798;0,000;36,100;36,600;9,585;3,399;2,649;1,639;3,265;1,288;-3,244;26,632;0,000;273,440;Inf;283,000;275,000;1,907;2,894;7,471;23,350
4064,500;2,799;0,698;-35,209;3,172;9,547;4,966;34,307;4,442;0,121;-2,797;0,000;36,061;36,650;9,585;3,399;2,415;1,844;3,297;0,934;-3,233;26,640;0,000;273,440;Inf;284,000;275,000;2,210;2,893;7,492;23,325
4065,000;2,799;0,698;-35,209;3,172;9,547;4,966;34,307;4,442;0,121;-2,797;0,000;36,100;36,700;9,585;3,399;2,445;1,610;3,293;0,829;-3,233;26,640;0,000;273,140;Inf;284,000;275,000;2,122;2,891;7,497;23,353
4065,500;3,638;0,870;-35,209;3,169;9,608;4,966;34,307;4,442;0,121;-2,797;0,000;36,100;36,700;9,424;3,148;2,652;1,470;3,394;0,665;-3,233;26,640;0,000;273,140;Inf;285,000;275,000;2,044;2,890;7,506;23,435
