t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4066,000;3,638;0,870;-35,209;3,169;9,608;4,966;34,307;4,442;0,121;-2,797;0,000;36,100;36,700;9,424;3,148;2,814;1,426;3,378;0,943;-3,233;26,640;0,000;273,440;Inf;285,000;275,000;2,045;2,902;7,485;23,515
4066,500;3,638;0,870;-35,209;3,169;9,608;4,966;34,307;4,442;0,121;-2,797;0,000;36,100;36,700;9,424;3,148;2,561;1,407;3,389;0,737;-3,233;26,640;0,000;273,440;Inf;286,000;275,000;2,140;2,914;7,495;23,526
4067,000;3,638;0,870;-35,209;3,169;9,608;4,966;34,307;4,442;0,121;-2,797;0,000;36,100;36,700;9,424;3,148;2,578;1,332;3,502;0,662;-3,233;26,640;0,000;276,340;Inf;286,000;275,000;2,023;2,926;7,511;23,501
4067,500;3,638;0,870;-35,209;3,169;9,608;4,975;34,280;4,399;0,139;-2,808;0,000;36,046;36,632;9,424;3,148;2,650;1,280;3,007;0,417;-3,253;26,627;0,000;276,340;Inf;285,000;275,000;2,019;2,937;7,509;23,500
4068,000;3,638;0,870;-35,209;3,169;9,608;4,975;34,280;4,399;0,139;-2,808;0,000;36,000;36,600;9,424;3,148;2,457;1,126;3,196;0,569;-3,253;26,627;0,000;276,340;Inf;285,000;275,000;1,838;2,949;7,491;23,475
4068,500;3,638;0,870;-35,209;3,169;9,608;4,975;34,280;4,399;0,139;-2,808;0,000;36,000;36,600;9,424;3,148;2,568;1,235;3,384;0,844;-3,253;26,627;0,000;276,340;Inf;284,000;275,000;1,837;2,960;7,471;23,457
4069,000;2,921;0,679;-35,209;3,204;9,499;4,975;34,280;4,399;0,139;-2,808;0,000;36,000;36,600;9,401;3,242;2,429;1,599;3,346;0,882;-3,253;26,627;0,000;275,940;Inf;284,000;275,000;2,008;2,971;7,477;23,369
4069,500;2,921;0,679;-35,209;3,204;9,499;4,975;34,280;4,399;0,139;-2,808;0,000;36,000;36,600;9,401;3,242;2,263;1,116;3,277;0,314;-3,253;26,627;0,000;275,940;Inf;284,000;275,000;2,064;2,970;7,460;23,335
4070,000;2,921;0,679;-35,209;3,204;9,499;4,975;34,280;4,399;0,139;-2,808;0,000;36,000;36,600;9,401;3,242;2,613;1,136;3,378;0,592;-3,253;26,627;0,000;277,040;Inf;284,000;275,000;1,743;2,970;7,447;23,358
4070,500;2,921;0,679;-35,209;3,204;9,499;4,975;34,280;4,399;0,139;-2,808;0,000;36,000;36,600;9,401;3,242;2,988;1,450;3,504;1,229;-3,253;26,627;0,000;277,040;Inf;283,000;275,000;1,930;2,969;7,432;23,327
4071,000;2,921;0,679;-35,209;3,204;9,499;4,974;34,296;4,437;0,169;-2,793;0,000;36,033;36,636;9,401;3,242;3,021;1,673;3,661;1,014;-3,248;26,627;0,000;276,940;Inf;283,000;275,000;2,293;2,968;7,403;23,190
4071,500;2,921;0,679;-35,209;3,204;9,499;4,974;34,296;4,437;0,169;-2,793;0,000;36,000;36,600;9,401;3,242;3,325;1,553;3,740;0,780;-3,248;26,627;0,000;276,940;Inf;282,000;275,000;2,342;2,967;7,419;23,108
4072,000;2,975;0,729;-34,907;3,213;9,551;4,974;34,296;4,437;0,169;-2,793;0,000;36,000;36,600;9,561;3,030;2,523;1,439;3,462;0,538;-3,248;26,627;0,000;276,540;Inf;282,000;275,000;2,349;2,967;7,444;23,050
4072,500;2,975;0,729;-34,907;3,213;9,551;4,974;34,296;4,437;0,169;-2,793;0,000;36,000;36,600;9,561;3,030;2,852;1,383;3,505;0,568;-3,248;26,627;0,000;276,540;Inf;281,000;275,000;1,990;2,967;7,458;23,073
4073,000;2,975;0,729;-34,907;3,213;9,551;4,974;34,296;4,437;0,169;-2,793;0,000;36,000;36,600;9,561;3,030;2,773;1,862;3,621;1,146;-3,248;26,627;0,000;273,740;Inf;281,000;275,000;2,077;2,967;7,478;23,042
4073,500;2,975;0,729;-34,907;3,213;9,551;4,974;34,296;4,437;0,169;-2,793;0,000;36,000;36,600;9,561;3,030;2,502;1,688;3,545;0,794;-3,248;26,627;0,000;273,740;Inf;282,000;275,000;2,351;2,967;7,498;23,056
4074,000;2,975;0,729;-34,907;3,213;9,551;4,941;34,263;4,438;0,192;-2,776;0,000;36,021;36,598;9,561;3,030;2,552;1,608;3,487;0,736;-3,236;26,634;0,000;273,940;Inf;282,000;275,000;2,132;2,967;7,502;23,109
4074,500;2,975;0,729;-34,907;3,213;9,551;4,941;34,263;4,438;0,192;-2,776;0,000;36,000;36,600;9,561;3,030;2,206;1,533;3,277;0,612;-3,236;26,634;0,000;273,940;Inf;283,000;275,000;2,096;2,967;7,518;23,115
4075,000;2,975;0,729;-34,907;3,213;9,551;4,941;34,263;4,438;0,192;-2,776;0,000;36,000;36,600;9,561;3,030;2,856;1,450;3,405;0,813;-3,236;26,634;0,000;273,940;Inf;283,000;275,000;1,907;2,967;7,525;23,067
4075,500;3,349;0,872;-34,133;3,188;9,517;4,941;34,263;4,438;0,192;-2,776;0,000;36,000;36,600;9,685;3,233;2,819;1,459;3,253;0,632;-3,236;26,634;0,000;273,940;Inf;284,000;275,000;2,131;2,967;7,552;23,065
4076,000;3,349;0,872;-34,133;3,188;9,517;4,941;34,263;4,438;0,192;-2,776;0,000;36,000;36,600;9,685;3,233;2,444;1,287;3,292;0,825;-3,236;26,634;0,000;273,940;Inf;284,000;275,000;2,041;2,974;7,549;23,032
4076,500;3,349;0,872;-34,133;3,188;9,517;4,941;34,263;4,438;0,192;-2,776;0,000;36,000;36,600;9,685;3,233;2,510;1,780;3,398;0,978;-3,236;26,634;0,000;273,940;Inf;285,000;275,000;1,962;2,980;7,557;23,077
4077,000;3,349;0,872;-34,133;3,188;9,517;4,941;34,263;4,438;0,192;-2,776;0,000;36,000;36,600;9,685;3,233;2,695;1,595;3,375;0,720;-3,236;26,634;0,000;274,640;Inf;285,000;275,000;2,166;2,986;7,556;23,062
4077,500;3,349;0,872;-34,133;3,188;9,517;4,927;34,285;4,438;0,233;-2,754;0,000;36,014;36,589;9,685;3,233;2,885;1,453;3,498;0,541;-3,225;26,646;0,000;274,640;Inf;285,000;275,000;2,096;2,992;7,562;23,110
4078,000;3,349;0,872;-34,133;3,188;9,517;4,927;34,285;4,438;0,233;-2,754;0,000;36,000;36,600;9,685;3,233;2,128;1,306;3,235;0,450;-3,225;26,646;0,000;275,040;Inf;285,000;275,000;2,094;2,998;7,571;23,115
4078,500;3,110;0,742;-35,209;3,172;9,571;4,927;34,285;4,438;0,233;-2,754;0,000;36,000;36,600;9,485;3,300;2,712;1,238;3,443;0,800;-3,225;26,646;0,000;275,040;Inf;285,000;275,000;1,780;3,003;7,591;23,137
4079,000;3,110;0,742;-35,209;3,172;9,571;4,927;34,285;4,438;0,233;-2,754;0,000;36,000;36,600;9,485;3,300;2,723;1,724;3,537;1,150;-3,225;26,646;0,000;275,140;Inf;285,000;275,000;2,048;3,005;7,542;23,186
4079,500;3,110;0,742;-35,209;3,172;9,571;4,927;34,285;4,438;0,233;-2,754;0,000;36,000;36,600;9,485;3,300;2,496;1,887;3,490;0,963;-3,225;26,646;0,000;275,140;Inf;285,000;275,000;2,284;3,007;7,557;23,219
4080,000;3,110;0,742;-35,209;3,172;9,571;4,927;34,285;4,438;0,233;-2,754;0,000;36,000;36,600;9,485;3,300;2,374;1,544;3,295;0,600;-3,225;26,646;0,000;277,540;Inf;285,000;275,000;2,209;3,009;7,545;23,263
4080,500;3,110;0,742;-35,209;3,172;9,571;4,846;34,283;4,421;0,263;-2,763;0,000;35,999;36,514;9,485;3,300;2,739;1,485;3,465;0,985;-3,231;26,629;0,000;277,540;Inf;284,000;275,000;1,953;3,010;7,549;23,313
4081,000;3,110;0,742;-35,209;3,172;9,571;4,846;34,283;4,421;0,263;-2,763;0,000;36,000;36,500;9,485;3,300;3,226;1,811;3,651;1,457;-3,231;26,629;0,000;277,640;Inf;284,000;275,000;2,169;3,012;7,534;23,322
4081,500;2,252;0,592;-34,130;3,175;9,493;4,846;34,283;4,421;0,263;-2,763;0,000;36,000;36,500;9,690;3,022;2,691;2,079;3,626;1,195;-3,231;26,629;0,000;277,640;Inf;283,000;275,000;2,536;3,014;7,547;23,336
4082,000;2,252;0,592;-34,130;3,175;9,493;4,846;34,283;4,421;0,263;-2,763;0,000;36,000;36,500;9,690;3,022;3,397;1,832;3,804;1,174;-3,231;26,629;0,000;277,640;Inf;283,000;275,000;2,398;3,001;7,557;23,315
4082,500;2,252;0,592;-34,130;3,175;9,493;4,846;34,283;4,421;0,263;-2,763;0,000;36,000;36,500;9,690;3,022;3,225;1,632;3,802;1,431;-3,231;26,629;0,000;277,640;Inf;282,000;275,000;2,552;2,989;7,643;23,322
4083,000;2,252;0,592;-34,130;3,175;9,493;4,846;34,283;4,421;0,263;-2,763;0,000;36,000;36,500;9,690;3,022;3,113;1,922;3,871;1,201;-3,231;26,629;0,000;276,540;Inf;282,000;275,000;2,522;2,977;7,663;23,271
4083,500;2,252;0,592;-34,130;3,175;9,493;4,846;34,283;4,421;0,263;-2,763;0,000;36,000;36,500;9,690;3,022;2,785;1,739;3,625;0,920;-3,231;26,629;0,000;276,540;Inf;281,000;275,000;2,527;2,965;7,667;23,260
4084,000;2,252;0,592;-34,130;3,175;9,493;4,906;34,254;4,412;0,276;-2,766;0,000;35,990;36,499;9,690;3,022;3,252;1,679;3,740;1,331;-3,220;26,632;0,000;276,740;Inf;281,000;275,000;2,267;2,953;7,709;23,220
4084,500;2,252;0,592;-34,130;3,175;9,493;4,906;34,254;4,412;0,276;-2,766;0,000;36,000;36,500;9,690;3,022;3,172;2,062;3,716;1,604;-3,220;26,632;0,000;276,740;Inf;280,000;275,000;2,500;2,942;7,705;23,224
4085,000;3,368;0,813;-35,209;3,119;9,526;4,906;34,254;4,412;0,276;-2,766;0,000;36,000;36,500;9,608;3,177;2,856;2,083;3,755;1,176;-3,220;26,632;0,000;276,540;Inf;280,000;275,000;2,638;2,930;7,745;23,184
4085,500;3,368;0,813;-35,209;3,119;9,526;4,906;34,254;4,412;0,276;-2,766;0,000;36,000;36,500;9,608;3,177;2,893;1,864;3,747;1,026;-3,220;26,632;0,000;276,540;Inf;279,000;275,000;2,467;2,938;7,746;23,157
4086,000;3,368;0,813;-35,209;3,119;9,526;4,906;34,254;4,412;0,276;-2,766;0,000;36,000;36,500;9,608;3,177;2,706;1,761;3,717;0,824;-3,220;26,632;0,000;272,040;Inf;279,000;275,000;2,383;2,945;7,784;23,143
4086,500;3,368;0,813;-35,209;3,119;9,526;4,906;34,254;4,412;0,276;-2,766;0,000;36,000;36,500;9,608;3,177;3,322;1,693;3,860;1,255;-3,220;26,632;0,000;272,040;Inf;280,000;275,000;2,252;2,952;7,764;23,145
4087,000;3,368;0,813;-35,209;3,119;9,526;4,879;34,276;4,453;0,315;-2,746;0,000;35,989;36,547;9,608;3,177;3,093;2,198;3,966;1,361;-3,202;26,638;0,000;272,740;Inf;280,000;275,000;2,533;2,958;7,780;23,155
4087,500;3,368;0,813;-35,209;3,119;9,526;4,879;34,276;4,453;0,315;-2,746;0,000;36,000;36,500;9,608;3,177;2,917;1,869;3,907;1,005;-3,202;26,638;0,000;272,740;Inf;281,000;275,000;2,654;2,965;7,801;23,157
4088,000;2,475;0,614;-35,209;3,109;9,532;4,879;34,276;4,453;0,315;-2,746;0,000;36,000;36,500;9,539;3,328;3,157;1,839;3,814;0,944;-3,202;26,638;0,000;272,940;Inf;281,000;275,000;2,424;2,972;7,824;23,201
4088,500;2,475;0,614;-35,209;3,109;9,532;4,879;34,276;4,453;0,315;-2,746;0,000;36,000;36,500;9,539;3,328;3,252;1,700;3,913;1,002;-3,202;26,638;0,000;272,940;Inf;282,000;275,000;2,438;2,964;7,836;23,253
4089,000;2,475;0,614;-35,209;3,109;9,532;4,879;34,276;4,453;0,315;-2,746;0,000;36,000;36,500;9,539;3,328;3,424;1,806;4,005;1,667;-3,202;26,638;0,000;272,540;Inf;282,000;275,000;2,467;2,956;7,832;23,255
4089,500;2,475;0,614;-35,209;3,109;9,532;4,879;34,276;4,453;0,315;-2,746;0,000;36,000;36,500;9,539;3,328;3,220;2,186;3,981;1,377;-3,202;26,638;0,000;272,540;Inf;283,000;275,000;2,725;2,948;7,845;23,252
4090,000;2,475;0,614;-35,209;3,109;9,532;4,879;34,276;4,453;0,315;-2,746;0,000;36,000;36,500;9,539;3,328;3,135;1,968;4,055;1,189;-3,202;26,638;0,000;273,040;Inf;283,000;275,000;2,691;2,940;7,863;23,245
4090,500;2,475;0,614;-35,209;3,109;9,532;4,914;34,266;4,430;0,360;-2,754;0,000;35,975;36,477;9,539;3,328;2,972;1,830;3,887;0,984;-3,200;26,639;0,000;273,040;Inf;284,000;275,000;2,587;2,932;7,847;23,240
4091,000;2,475;0,614;-35,209;3,109;9,532;4,914;34,266;4,430;0,360;-2,754;0,000;36,000;36,500;9,539;3,328;2,476;1,708;3,603;0,746;-3,200;26,639;0,000;273,340;Inf;284,000;275,000;2,418;2,925;7,852;23,211
4091,500;2,476;0,603;-35,209;3,161;9,676;4,914;34,266;4,430;0,360;-2,754;0,000;36,000;36,500;9,506;3,122;2,830;1,616;3,756;0,694;-3,200;26,639;0,000;273,340;Inf;285,000;275,000;2,133;2,917;7,858;23,191
4092,000;2,476;0,603;-35,209;3,161;9,676;4,914;34,266;4,430;0,360;-2,754;0,000;36,000;36,500;9,506;3,122;2,991;1,601;3,683;0,825;-3,200;26,639;0,000;273,640;Inf;285,000;275,000;2,224;2,910;7,831;23,252
4092,500;2,476;0,603;-35,209;3,161;9,676;4,914;34,266;4,430;0,360;-2,754;0,000;36,000;36,500;9,506;3,122;3,253;1,653;3,534;1,032;-3,200;26,639;0,000;273,640;Inf;286,000;275,000;2,275;2,903;7,812;23,303
4093,000;2,476;0,603;-35,209;3,161;9,676;4,914;34,266;4,430;0,360;-2,754;0,000;36,000;36,500;9,506;3,122;2,852;1,817;3,662;1,376;-3,200;26,639;0,000;276,740;Inf;286,000;275,000;2,368;2,896;7,789;23,359
4093,500;2,476;0,603;-35,209;3,161;9,676;4,929;34,314;4,438;0,418;-2,731;0,000;35,979;36,457;9,506;3,122;2,992;2,142;3,869;1,293;-3,191;26,640;0,000;276,740;Inf;285,000;275,000;2,427;2,889;7,809;23,348
4094,000;2,476;0,603;-35,209;3,161;9,676;4,929;34,314;4,438;0,418;-2,731;0,000;36,000;36,500;9,506;3,122;3,510;1,891;4,015;1,169;-3,191;26,640;0,000;276,740;Inf;285,000;275,000;2,574;2,882;7,818;23,377
4094,500;3,862;0,905;-35,209;3,134;9,537;4,929;34,314;4,438;0,418;-2,731;0,000;36,000;36,500;9,570;3,213;3,149;1,551;3,924;1,113;-3,191;26,640;0,000;276,740;Inf;284,000;275,000;2,646;2,876;7,828;23,391
4095,000;3,862;0,905;-35,209;3,134;9,537;4,929;34,314;4,438;0,418;-2,731;0,000;36,000;36,500;9,570;3,213;3,128;2,070;3,964;1,624;-3,191;26,640;0,000;276,840;Inf;284,000;275,000;2,434;2,892;7,821;23,377
4095,500;3,862;0,905;-35,209;3,134;9,537;4,929;34,314;4,438;0,418;-2,731;0,000;36,000;36,500;9,570;3,213;3,240;2,170;3,975;1,394;-3,191;26,640;0,000;276,840;Inf;283,000;275,000;2,696;2,908;7,835;23,378
4096,000;3,862;0,905;-35,209;3,134;9,537;4,929;34,314;4,438;0,418;-2,731;0,000;36,000;36,500;9,570;3,213;3,320;1,826;4,049;0,998;-3,191;26,640;0,000;278,040;Inf;283,000;275,000;2,695;2,923;7,847;23,437
4096,500;3,862;0,905;-35,209;3,134;9,537;4,929;34,314;4,438;0,418;-2,731;0,000;36,000;36,500;9,570;3,213;3,600;1,824;3,901;0,948;-3,191;26,640;0,000;278,040;Inf;282,000;275,000;2,548;2,939;7,881;23,438
4097,000;3,862;0,905;-35,209;3,134;9,537;4,949;34,266;4,403;0,426;-2,747;0,000;35,966;36,457;9,570;3,213;2,447;1,661;3,542;0,815;-3,203;26,636;0,000;277,840;Inf;282,000;275,000;2,568;2,954;7,864;23,458
4097,500;3,862;0,905;-35,209;3,134;9,537;4,949;34,266;4,403;0,426;-2,747;0,000;36,000;36,500;9,570;3,213;3,337;1,590;3,816;1,129;-3,203;26,636;0,000;277,840;Inf;281,000;275,000;2,116;2,969;7,847;23,457
4098,000;3,266;0,807;-35,209;3,172;9,574;4,949;34,266;4,403;0,426;-2,747;0,000;36,000;36,500;9,508;3,234;3,584;2,045;4,161;1,483;-3,203;26,636;0,000;277,840;Inf;281,000;275,000;2,468;2,983;7,837;23,475
4098,500;3,266;0,807;-35,209;3,172;9,574;4,949;34,266;4,403;0,426;-2,747;0,000;36,000;36,500;9,508;3,234;3,705;1,852;4,188;1,084;-3,203;26,636;0,000;277,840;Inf;280,000;275,000;2,818;2,988;7,834;23,410
4099,000;3,266;0,807;-35,209;3,172;9,574;4,949;34,266;4,403;0,426;-2,747;0,000;36,000;36,500;9,508;3,234;2,973;1,755;3,807;0,919;-3,203;26,636;0,000;273,540;Inf;280,000;275,000;2,707;2,993;7,875;23,429
4099,500;3,266;0,807;-35,209;3,172;9,574;4,949;34,266;4,403;0,426;-2,747;0,000;36,000;36,500;9,508;3,234;3,393;1,708;3,925;0,835;-3,203;26,636;0,000;273,540;Inf;281,000;275,000;2,364;2,997;7,856;23,394
4100,000;3,266;0,807;-35,209;3,172;9,574;4,926;34,285;4,421;0,439;-2,766;0,000;35,949;36,433;9,508;3,234;2,859;1,638;3,721;0,762;-3,209;26,639;0,000;273,740;Inf;281,000;275,000;2,465;3,002;7,853;23,352
4100,500;3,266;0,807;-35,209;3,172;9,574;4,926;34,285;4,421;0,439;-2,766;0,000;35,900;36,400;9,508;3,234;3,254;1,614;3,772;1,165;-3,209;26,639;0,000;273,740;Inf;282,000;275,000;2,245;3,006;7,857;23,416
4101,000;2,501;0,609;-34,325;3,200;9,583;4,926;34,285;4,421;0,439;-2,766;0,000;35,900;36,400;9,657;3,102;3,162;1,689;3,383;0,837;-3,209;26,639;0,000;274,140;Inf;282,000;275,000;2,451;3,010;7,850;23,406
4101,500;2,501;0,609;-34,325;3,200;9,583;4,926;34,285;4,421;0,439;-2,766;0,000;35,900;36,400;9,657;3,102;2,966;1,419;3,698;0,548;-3,209;26,639;0,000;274,140;Inf;282,000;275,000;2,268;3,002;7,831;23,404
4102,000;2,501;0,609;-34,325;3,200;9,583;4,926;34,285;4,421;0,439;-2,766;0,000;35,900;36,400;9,657;3,102;1,821;1,573;2,778;0,553;-3,209;26,639;0,000;274,740;Inf;282,000;275,000;2,158;2,994;7,826;23,405
4102,500;2,501;0,609;-34,325;3,200;9,583;4,926;34,285;4,421;0,439;-2,766;0,000;35,900;36,400;9,657;3,102;2,563;1,351;3,405;0,792;-3,209;26,639;0,000;274,740;Inf;282,000;275,000;1,681;2,986;7,808;23,440
4103,000;2,501;0,609;-34,325;3,200;9,583;4,929;34,365;4,430;0,516;-2,759;0,000;35,950;36,466;9,657;3,102;3,334;1,504;3,712;1,200;-3,210;26,642;0,000;275,040;Inf;282,000;275,000;2,028;2,978;7,752;23,433
4103,500;2,501;0,609;-34,325;3,200;9,583;4,929;34,365;4,430;0,516;-2,759;0,000;36,000;36,500;9,657;3,102;3,247;1,846;3,670;1,423;-3,210;26,642;0,000;275,040;Inf;282,000;275,000;2,438;2,970;7,736;23,443
4104,000;2,501;0,609;-34,325;3,200;9,583;4,929;34,365;4,430;0,516;-2,759;0,000;36,000;36,500;9,657;3,102;2,935;1,878;3,784;1,208;-3,210;26,642;0,000;275,440;Inf;282,000;275,000;2,546;2,962;7,746;23,326
4104,500;2,962;0,818;-34,119;3,286;9,540;4,929;34,365;4,430;0,516;-2,759;0,000;36,000;36,500;9,627;3,127;2,796;1,741;3,666;0,887;-3,210;26,642;0,000;275,440;Inf;282,000;275,000;2,451;2,955;7,769;23,323
4105,000;2,962;0,818;-34,119;3,286;9,540;4,929;34,365;4,430;0,516;-2,759;0,000;36,000;36,500;9,627;3,127;2,899;1,398;3,524;0,534;-3,210;26,642;0,000;275,440;Inf;282,000;275,000;2,273;2,955;7,752;23,305
4105,500;2,962;0,818;-34,119;3,286;9,540;4,929;34,365;4,430;0,516;-2,759;0,000;36,000;36,500;9,627;3,127;2,833;1,319;3,586;0,712;-3,210;26,642;0,000;275,440;Inf;282,000;275,000;2,089;2,955;7,745;23,255
4106,000;2,962;0,818;-34,119;3,286;9,540;4,929;34,365;4,430;0,516;-2,759;0,000;36,000;36,500;9,627;3,127;3,228;1,431;3,796;1,112;-3,210;26,642;0,000;275,340;Inf;282,000;275,000;2,112;2,955;7,698;23,252
4106,500;2,962;0,818;-34,119;3,286;9,540;4,932;34,308;4,437;0,493;-2,784;0,000;35,934;36,405;9,627;3,127;3,455;1,546;3,958;1,263;-3,221;26,625;0,000;275,340;Inf;282,000;275,000;2,392;2,955;7,688;23,306
4107,000;2,962;0,818;-34,119;3,286;9,540;4,932;34,308;4,437;0,493;-2,784;0,000;35,900;36,400;9,627;3,127;3,608;1,610;4,060;1,017;-3,221;26,625;0,000;274,940;Inf;282,000;275,000;2,556;2,955;7,658;23,269
4107,500;2,632;0,678;-34,956;3,174;9,498;4,932;34,308;4,437;0,493;-2,784;0,000;35,900;36,400;9,589;3,274;2,724;1,703;3,732;0,849;-3,221;26,625;0,000;274,940;Inf;282,000;275,000;2,574;2,955;7,669;23,307
4108,000;2,632;0,678;-34,956;3,174;9,498;4,932;34,308;4,437;0,493;-2,784;0,000;35,900;36,400;9,589;3,274;3,069;1,662;3,833;0,802;-3,221;26,625;0,000;275,040;Inf;282,000;275,000;2,252;2,950;7,699;23,325
4108,500;2,632;0,678;-34,956;3,174;9,498;4,932;34,308;4,437;0,493;-2,784;0,000;35,900;36,400;9,589;3,274;2,991;1,535;3,617;0,840;-3,221;26,625;0,000;275,040;Inf;282,000;275,000;2,341;2,945;7,690;23,350
4109,000;2,632;0,678;-34,956;3,174;9,498;4,932;34,308;4,437;0,493;-2,784;0,000;35,900;36,400;9,589;3,274;3,104;1,693;3,454;1,339;-3,221;26,625;0,000;274,940;Inf;282,000;275,000;2,246;2,940;7,690;23,342
4109,500;2,632;0,678;-34,956;3,174;9,498;4,957;34,300;4,392;0,523;-2,762;0,000;35,929;36,452;9,589;3,274;2,749;2,229;3,512;1,447;-3,221;26,628;0,000;274,940;Inf;282,000;275,000;2,398;2,935;7,704;23,360
4110,000;2,632;0,678;-34,956;3,174;9,498;4,957;34,300;4,392;0,523;-2,762;0,000;35,900;36,500;9,589;3,274;2,698;1,981;3,649;1,034;-3,221;26,628;0,000;274,840;Inf;282,000;275,000;2,484;2,930;7,717;23,479
4110,500;2,632;0,678;-34,956;3,174;9,498;4,957;34,300;4,392;0,523;-2,762;0,000;35,900;36,500;9,589;3,274;2,929;1,661;3,709;0,794;-3,221;26,628;0,000;274,840;Inf;282,000;275,000;2,340;2,925;7,748;23,569
4111,000;3,316;0,777;-35,209;3,207;9,565;4,957;34,300;4,392;0,523;-2,762;0,000;35,900;36,500;9,573;3,076;2,411;1,586;3,415;0,679;-3,221;26,628;0,000;274,640;Inf;282,000;275,000;2,273;2,920;7,743;23,630
4111,500;3,316;0,777;-35,209;3,207;9,565;4,957;34,300;4,392;0,523;-2,762;0,000;35,900;36,500;9,573;3,076;2,909;1,415;3,693;0,791;-3,221;26,628;0,000;274,640;Inf;282,000;275,000;2,023;2,926;7,733;23,627
4112,000;3,316;0,777;-35,209;3,207;9,565;4,957;34,300;4,392;0,523;-2,762;0,000;35,900;36,500;9,573;3,076;2,712;1,687;3,090;1,020;-3,221;26,628;0,000;274,340;Inf;282,000;275,000;2,202;2,933;7,721;23,612
4112,500;3,316;0,777;-35,209;3,207;9,565;4,957;34,300;4,392;0,523;-2,762;0,000;35,900;36,500;9,573;3,076;2,699;1,660;3,514;0,976;-3,221;26,628;0,000;274,340;Inf;282,000;275,000;2,127;2,939;7,725;23,615
4113,000;3,316;0,777;-35,209;3,207;9,565;4,928;34,308;4,428;0,572;-2,772;0,000;35,936;36,486;9,573;3,076;2,782;1,804;3,697;0,989;-3,216;26,629;0,000;274,540;Inf;282,000;275,000;2,212;2,945;7,719;23,628
4113,500;3,316;0,777;-35,209;3,207;9,565;4,928;34,308;4,428;0,572;-2,772;0,000;35,900;36,500;9,573;3,076;3,009;1,702;3,667;0,763;-3,216;26,629;0,000;274,540;Inf;282,000;275,000;2,318;2,951;7,729;23,607
4114,000;2,632;0,687;-34,250;3,212;9,562;4,928;34,308;4,428;0,572;-2,772;0,000;35,900;36,500;9,553;3,091;2,607;1,578;3,393;0,795;-3,216;26,629;0,000;274,540;Inf;282,000;275,000;2,285;2,957;7,730;23,630
4114,500;2,632;0,687;-34,250;3,212;9,562;4,928;34,308;4,428;0,572;-2,772;0,000;35,900;36,500;9,553;3,091;3,076;1,532;3,639;1,245;-3,216;26,629;0,000;274,540;Inf;282,000;275,000;2,093;2,952;7,706;23,539
4115,000;2,632;0,687;-34,250;3,212;9,562;4,928;34,308;4,428;0,572;-2,772;0,000;35,900;36,500;9,553;3,091;2,800;2,170;3,589;1,324;-3,216;26,629;0,000;274,140;Inf;282,000;275,000;2,373;2,947;7,726;23,448
4115,500;2,632;0,687;-34,250;3,212;9,562;4,928;34,308;4,428;0,572;-2,772;0,000;35,900;36,500;9,553;3,091;2,837;1,579;3,702;0,688;-3,216;26,629;0,000;274,140;Inf;282,000;275,000;2,471;2,942;7,739;23,404
4116,000;2,632;0,687;-34,250;3,212;9,562;4,909;34,282;4,424;0,563;-2,779;0,000;35,921;36,495;9,553;3,091;3,031;1,564;3,548;0,844;-3,232;26,613;0,000;274,240;Inf;282,000;275,000;2,202;2,937;7,722;23,318
4116,500;2,632;0,687;-34,250;3,212;9,562;4,909;34,282;4,424;0,563;-2,779;0,000;35,900;36,500;9,553;3,091;3,069;1,583;3,616;1,240;-3,232;26,613;0,000;274,240;Inf;282,000;275,000;2,247;2,932;7,743;23,210
4117,000;2,632;0,687;-34,250;3,212;9,562;4,909;34,282;4,424;0,563;-2,779;0,000;35,900;36,500;9,553;3,091;2,935;2,043;3,765;1,285;-3,232;26,613;0,000;274,340;Inf;282,000;275,000;2,377;2,927;7,751;23,102
4117,500;2,902;0,792;-34,022;3,260;9,458;4,909;34,282;4,424;0,563;-2,779;0,000;35,900;36,500;9,618;3,121;2,950;1,794;3,842;0,934;-3,232;26,613;0,000;274,340;Inf;282,000;275,000;2,507;2,922;7,752;23,087
4118,000;2,902;0,792;-34,022;3,260;9,458;4,909;34,282;4,424;0,563;-2,779;0,000;35,900;36,500;9,618;3,121;2,525;1,760;3,413;0,855;-3,232;26,613;0,000;274,440;Inf;282,000;275,000;2,380;2,921;7,788;23,052
4118,500;2,902;0,792;-34,022;3,260;9,458;4,909;34,282;4,424;0,563;-2,779;0,000;35,900;36,500;9,618;3,121;3,061;1,662;3,590;1,022;-3,232;26,613;0,000;274,440;Inf;282,000;275,000;2,138;2,921;7,788;23,115
4119,000;2,902;0,792;-34,022;3,260;9,458;4,909;34,282;4,424;0,563;-2,779;0,000;35,900;36,500;9,618;3,121;3,176;1,881;3,686;1,443;-3,232;26,613;0,000;274,640;Inf;282,000;275,000;2,334;2,921;7,797;23,145
4119,500;2,902;0,792;-34,022;3,260;9,458;4,933;34,287;4,419;0,597;-2,776;0,000;35,925;36,445;9,618;3,121;3,069;1,695;3,881;0,945;-3,233;26,621;0,000;274,640;Inf;282,000;275,000;2,546;2,921;7,811;23,159
4120,000;2,902;0,792;-34,022;3,260;9,458;4,933;34,287;4,419;0,597;-2,776;0,000;35,900;36,400;9,618;3,121;2,905;1,834;3,841;0,932;-3,233;26,621;0,000;272,540;Inf;282,000;275,000;2,397;2,920;7,797;23,177
4120,500;2,715;0,641;-35,209;3,165;9,653;4,933;34,287;4,419;0,597;-2,776;0,000;35,900;36,400;9,432;3,168;2,859;1,644;3,799;0,748;-3,233;26,621;0,000;272,540;Inf;283,000;275,000;2,378;2,920;7,822;23,201
4121,000;2,715;0,641;-35,209;3,165;9,653;4,933;34,287;4,419;0,597;-2,776;0,000;35,900;36,400;9,432;3,168;2,363;1,618;3,411;0,733;-3,233;26,621;0,000;272,640;Inf;283,000;275,000;2,262;2,917;7,829;23,230
4121,500;2,715;0,641;-35,209;3,165;9,653;4,933;34,287;4,419;0,597;-2,776;0,000;35,900;36,400;9,432;3,168;2,979;1,576;3,652;0,609;-3,233;26,621;0,000;272,640;Inf;284,000;275,000;2,031;2,913;7,821;23,165
4122,000;2,715;0,641;-35,209;3,165;9,653;4,933;34,287;4,419;0,597;-2,776;0,000;35,900;36,400;9,432;3,168;1,834;1,654;2,932;0,559;-3,233;26,621;0,000;273,740;Inf;284,000;275,000;2,204;2,910;7,821;23,164
4122,500;2,715;0,641;-35,209;3,165;9,653;4,921;34,373;4,441;0,679;-2,768;0,000;35,938;36,485;9,432;3,168;2,614;1,437;3,448;0,688;-3,233;26,627;0,000;273,740;Inf;285,000;275,000;1,745;2,907;7,770;23,177
4123,000;2,715;0,641;-35,209;3,165;9,653;4,921;34,373;4,441;0,679;-2,768;0,000;35,900;36,500;9,432;3,168;3,189;1,601;3,783;1,301;-3,233;26,627;0,000;274,640;Inf;285,000;275,000;2,047;2,904;7,746;23,195
4123,500;3,089;0,696;-35,209;3,216;9,610;4,921;34,373;4,441;0,679;-2,768;0,000;35,900;36,500;9,552;3,168;2,987;1,647;3,674;1,037;-3,233;26,627;0,000;274,640;Inf;285,000;275,000;2,469;2,901;7,751;23,209
4124,000;3,089;0,696;-35,209;3,216;9,610;4,921;34,373;4,441;0,679;-2,768;0,000;35,900;36,500;9,552;3,168;2,785;1,939;3,780;1,186;-3,233;26,627;0,000;274,540;Inf;285,000;275,000;2,336;2,904;7,769;23,221
4124,500;3,089;0,696;-35,209;3,216;9,610;4,921;34,373;4,441;0,679;-2,768;0,000;35,900;36,500;9,552;3,168;2,671;2,187;3,636;1,145;-3,233;26,627;0,000;274,540;Inf;285,000;275,000;2,423;2,907;7,768;23,227
4125,000;3,089;0,696;-35,209;3,216;9,610;4,921;34,373;4,441;0,679;-2,768;0,000;35,900;36,500;9,552;3,168;3,478;1,971;3,911;1,798;-3,233;26,627;0,000;277,740;Inf;285,000;275,000;2,410;2,910;7,798;23,230
4125,500;3,089;0,696;-35,209;3,216;9,610;4,921;34,373;4,441;0,679;-2,768;0,000;35,900;36,500;9,552;3,168;3,502;1,959;3,763;1,464;-3,233;26,627;0,000;277,740;Inf;284,000;275,000;2,790;2,913;7,857;23,175
4126,000;3,089;0,696;-35,209;3,216;9,610;4,951;34,265;4,403;0,621;-2,789;0,000;35,940;36,481;9,552;3,168;2,984;1,894;3,859;1,342;-3,247;26,618;0,000;278,140;Inf;284,000;275,000;2,672;2,915;7,888;23,158
4126,500;3,089;0,696;-35,209;3,216;9,610;4,951;34,265;4,403;0,621;-2,789;0,000;35,900;36,500;9,552;3,168;2,955;2,069;3,857;1,288;-3,247;26,618;0,000;278,140;Inf;283,000;275,000;2,520;2,918;7,907;23,175
4127,000;3,768;0,885;-35,209;3,162;9,614;4,951;34,265;4,403;0,621;-2,789;0,000;35,900;36,500;9,530;3,159;3,591;2,029;3,934;1,444;-3,247;26,618;0,000;278,140;Inf;283,000;275,000;2,542;2,921;7,915;23,241
4127,500;3,768;0,885;-35,209;3,162;9,614;4,951;34,265;4,403;0,621;-2,789;0,000;35,900;36,500;9,530;3,159;3,388;1,869;3,934;1,427;-3,247;26,618;0,000;278,140;Inf;282,000;275,000;2,750;2,935;7,924;23,106
4128,000;3,768;0,885;-35,209;3,162;9,614;4,951;34,265;4,403;0,621;-2,789;0,000;35,900;36,500;9,530;3,159;3,371;1,768;3,840;0,909;-3,247;26,618;0,000;275,840;Inf;282,000;275,000;2,655;2,949;7,943;23,096
4128,500;3,768;0,885;-35,209;3,162;9,614;4,951;34,265;4,403;0,621;-2,789;0,000;35,900;36,500;9,530;3,159;2,932;1,669;3,745;0,923;-3,247;26,618;0,000;275,840;Inf;282,000;275,000;2,472;2,962;7,959;23,107
4129,000;3,768;0,885;-35,209;3,162;9,614;4,983;34,330;4,431;0,695;-2,792;0,000;35,944;36,548;9,530;3,159;3,320;1,703;3,975;1,300;-3,239;26,616;0,000;276,140;Inf;282,000;275,000;2,317;2,975;7,936;23,063
4129,500;3,768;0,885;-35,209;3,162;9,614;4,983;34,330;4,431;0,695;-2,792;0,000;35,900;36,500;9,530;3,159;3,157;2,208;4,003;1,447;-3,239;26,616;0,000;276,140;Inf;281,000;275,000;2,574;2,988;7,926;23,111
4130,000;2,714;0,717;-34,023;3,213;9,549;4,983;34,330;4,431;0,695;-2,792;0,000;35,900;36,500;9,708;3,131;2,921;1,580;3,762;0,784;-3,239;26,616;0,000;276,340;Inf;281,000;275,000;2,704;3,001;7,949;23,151
4130,500;2,714;0,717;-34,023;3,213;9,549;4,983;34,330;4,431;0,695;-2,792;0,000;35,900;36,500;9,708;3,131;3,316;1,658;3,955;1,020;-3,239;26,616;0,000;276,340;Inf;280,000;275,000;2,262;2,996;7,937;23,214
4131,000;2,714;0,717;-34,023;3,213;9,549;4,983;34,330;4,431;0,695;-2,792;0,000;35,900;36,500;9,708;3,131;3,578;1,815;4,105;1,483;-3,239;26,616;0,000;276,240;Inf;280,000;275,000;2,487;2,992;7,892;23,264
4131,500;2,714;0,717;-34,023;3,213;9,549;4,983;34,330;4,431;0,695;-2,792;0,000;35,900;36,500;9,708;3,131;3,907;1,927;4,265;1,702;-3,239;26,616;0,000;276,240;Inf;279,000;275,000;2,745;2,987;7,869;23,311
4132,000;2,714;0,717;-34,023;3,213;9,549;4,983;34,330;4,431;0,695;-2,792;0,000;35,900;36,500;9,708;3,131;3,649;1,979;4,301;1,365;-3,239;26,616;0,000;274,340;Inf;279,000;275,000;2,950;2,983;7,882;23,342
4132,500;2,714;0,717;-34,023;3,213;9,549;4,980;34,290;4,409;0,682;-2,778;0,000;35,942;36,531;9,708;3,131;2,772;2,110;3,848;1,194;-3,235;26,612;0,000;274,340;Inf;279,000;275,000;2,824;2,978;7,909;23,358
4133,000;2,714;0,717;-34,023;3,213;9,549;4,980;34,290;4,409;0,682;-2,778;0,000;35,900;36,500;9,708;3,131;3,226;1,963;4,030;1,134;-3,235;26,612;0,000;274,840;Inf;279,000;275,000;2,481;2,974;7,918;23,417
4133,500;2,959;0,732;-34,857;3,173;9,586;4,980;34,290;4,409;0,682;-2,778;0,000;35,900;36,500;9,576;3,033;3,513;2,130;4,188;1,663;-3,235;26,612;0,000;274,840;Inf;279,000;275,000;2,588;2,970;7,952;23,469
4134,000;2,959;0,732;-34,857;3,173;9,586;4,980;34,290;4,409;0,682;-2,778;0,000;35,900;36,500;9,576;3,033;3,428;1,855;4,195;1,227;-3,235;26,612;0,000;274,540;Inf;279,000;275,000;2,873;2,970;7,968;23,504
4134,500;2,959;0,732;-34,857;3,173;9,586;4,980;34,290;4,409;0,682;-2,778;0,000;35,900;36,500;9,576;3,033;3,423;1,845;4,203;1,373;-3,235;26,612;0,000;274,540;Inf;279,000;275,000;2,676;2,969;7,972;23,510
4135,000;2,959;0,732;-34,857;3,173;9,586;4,980;34,290;4,409;0,682;-2,778;0,000;35,900;36,500;9,576;3,033;3,259;2,179;4,217;1,524;-3,235;26,612;0,000;272,940;Inf;279,000;275,000;2,711;2,969;7,948;23,515
4135,500;2,959;0,732;-34,857;3,173;9,586;4,960;34,310;4,417;0,735;-2,789;0,000;35,946;36,542;9,576;3,033;3,699;2,319;4,295;1,676;-3,244;26,604;0,000;272,940;Inf;280,000;275,000;2,794;2,969;7,971;23,531
4136,000;2,959;0,732;-34,857;3,173;9,586;4,960;34,310;4,417;0,735;-2,789;0,000;35,900;36,500;9,576;3,033;3,990;2,128;4,370;1,428;-3,244;26,604;0,000;271,140;Inf;280,000;275,000;2,997;2,969;8,024;23,528
4136,500;3,641;0,871;-35,091;3,170;9,615;4,960;34,310;4,417;0,735;-2,789;0,000;35,900;36,500;9,619;3,017;3,757;1,992;4,289;1,514;-3,244;26,604;0,000;271,140;Inf;281,000;275,000;2,979;2,969;8,038;23,513
4137,000;3,641;0,871;-35,091;3,170;9,615;4,960;34,310;4,417;0,735;-2,789;0,000;35,900;36,500;9,619;3,017;3,508;2,522;4,377;1,759;-3,244;26,604;0,000;273,040;Inf;281,000;275,000;2,888;2,980;8,055;23,508
4137,500;3,641;0,871;-35,091;3,170;9,615;4,960;34,310;4,417;0,735;-2,789;0,000;35,900;36,500;9,619;3,017;3,544;1,986;4,293;1,260;-3,244;26,604;0,000;273,040;Inf;282,000;275,000;3,042;2,991;8,074;23,547
4138,000;3,641;0,871;-35,091;3,170;9,615;4,960;34,310;4,417;0,735;-2,789;0,000;35,900;36,500;9,619;3,017;3,483;1,925;4,366;1,452;-3,244;26,604;0,000;272,140;Inf;282,000;275,000;2,771;3,001;8,103;23,541
4138,500;3,641;0,871;-35,091;3,170;9,615;4,960;34,310;4,417;0,735;-2,789;0,000;35,900;36,500;9,619;3,017;3,495;2,087;4,417;1,475;-3,244;26,604;0,000;272,140;Inf;283,000;275,000;2,806;3,012;8,106;23,551
4139,000;3,641;0,871;-35,091;3,170;9,615;4,936;34,327;4,417;0,783;-2,785;0,000;35,964;36,621;9,619;3,017;3,370;2,222;4,275;1,394;-3,235;26,604;0,000;273,740;Inf;283,000;275,000;2,868;3,022;8,100;23,609
4139,500;3,641;0,871;-35,091;3,170;9,615;4,936;34,327;4,417;0,783;-2,785;0,000;36,000;36,600;9,619;3,017;3,806;2,120;4,256;1,273;-3,235;26,604;0,000;273,740;Inf;284,000;275,000;2,815;3,032;8,116;23,761
4140,000;2,616;0,695;-33,750;3,160;9,546;4,936;34,327;4,417;0,783;-2,785;0,000;36,000;36,600;9,583;3,064;3,477;1,988;4,212;1,554;-3,235;26,604;0,000;273,140;Inf;284,000;275,000;2,864;3,042;8,122;23,755
4140,500;2,616;0,695;-33,750;3,160;9,546;4,936;34,327;4,417;0,783;-2,785;0,000;36,000;36,600;9,583;3,064;3,610;2,436;4,348;1,995;-3,235;26,604;0,000;273,140;Inf;285,000;275,000;2,808;3,035;8,139;23,817
4141,000;2,616;0,695;-33,750;3,160;9,546;4,936;34,327;4,417;0,783;-2,785;0,000;36,000;36,600;9,583;3,064;4,050;2,383;4,489;1,568;-3,235;26,604;0,000;274,340;Inf;285,000;275,000;3,097;3,028;8,175;23,805
4141,500;2,616;0,695;-33,750;3,160;9,546;4,936;34,327;4,417;0,783;-2,785;0,000;36,000;36,600;9,583;3,064;3,502;2,027;4,397;1,227;-3,235;26,604;0,000;274,340;Inf;285,000;275,000;3,123;3,022;8,198;23,794
4142,000;2,616;0,695;-33,750;3,160;9,546;4,946;34,309;4,416;0,803;-2,798;0,000;35,967;36,650;9,583;3,064;3,641;1,931;4,454;1,294;-3,236;26,599;0,000;276,640;Inf;285,000;275,000;2,788;3,015;8,225;23,799
4142,500;2,616;0,695;-33,750;3,160;9,546;4,946;34,309;4,416;0,803;-2,798;0,000;36,000;36,600;9,583;3,064;3,933;2,010;4,551;1,552;-3,236;26,599;0,000;276,640;Inf;284,000;275,000;2,830;3,008;8,216;23,786
4143,000;2,208;0,605;-33,905;3,209;9,535;4,946;34,309;4,416;0,803;-2,798;0,000;36,000;36,600;9,609;2,945;4,291;2,075;4,652;2,038;-3,236;26,599;0,000;278,040;Inf;284,000;275,000;3,011;3,002;8,152;23,830
4143,500;2,208;0,605;-33,905;3,209;9,535;4,946;34,309;4,416;0,803;-2,798;0,000;36,000;36,600;9,609;2,945;4,208;2,412;4,617;1,933;-3,236;26,599;0,000;278,040;Inf;283,000;275,000;3,264;2,989;8,186;23,865
4144,000;2,208;0,605;-33,905;3,209;9,535;4,946;34,309;4,416;0,803;-2,798;0,000;36,000;36,600;9,609;2,945;3,576;2,368;4,309;1,643;-3,236;26,599;0,000;276,940;Inf;283,000;275,000;3,292;2,976;8,200;23,880
4144,500;2,208;0,605;-33,905;3,209;9,535;4,946;34,309;4,416;0,803;-2,798;0,000;36,000;36,600;9,609;2,945;3,816;2,493;4,521;1,725;-3,236;26,599;0,000;276,940;Inf;282,000;275,000;2,974;2,964;8,204;23,840
4145,000;2,208;0,605;-33,905;3,209;9,535;4,909;34,327;4,451;0,838;-2,791;0,000;35,982;36,592;9,609;2,945;4,163;2,275;4,600;2,162;-3,246;26,608;0,000;278,040;Inf;282,000;275,000;3,139;2,951;8,208;23,872
4145,500;2,208;0,605;-33,905;3,209;9,535;4,909;34,327;4,451;0,838;-2,791;0,000;36,000;36,600;9,609;2,945;4,095;2,251;4,516;1,424;-3,246;26,608;0,000;278,040;Inf;281,000;275,000;3,300;2,939;8,262;23,845
4146,000;2,208;0,605;-33,905;3,209;9,535;4,909;34,327;4,451;0,838;-2,791;0,000;36,000;36,600;9,609;2,945;3,561;2,106;4,394;1,624;-3,246;26,608;0,000;275,340;Inf;281,000;275,000;3,072;2,927;8,294;23,796
4146,500;2,785;0,697;-34,635;3,222;9,536;4,909;34,327;4,451;0,838;-2,791;0,000;36,000;36,600;9,565;3,034;3,774;2,566;4,584;2,321;-3,246;26,608;0,000;275,340;Inf;281,000;275,000;2,921;2,915;8,292;23,728
4147,000;2,785;0,697;-34,635;3,222;9,536;4,909;34,327;4,451;0,838;-2,791;0,000;36,000;36,600;9,565;3,034;4,272;2,794;4,779;2,261;-3,246;26,608;0,000;277,740;Inf;281,000;275,000;3,311;2,913;8,329;23,698
4147,500;2,785;0,697;-34,635;3,222;9,536;4,909;34,327;4,451;0,838;-2,791;0,000;36,000;36,600;9,565;3,034;4,537;2,618;4,726;2,371;-3,246;26,608;0,000;277,740;Inf;280,000;275,000;3,526;2,911;8,373;23,659
4148,000;2,785;0,697;-34,635;3,222;9,536;4,909;34,327;4,451;0,838;-2,791;0,000;36,000;36,600;9,565;3,034;3,663;2,725;4,563;2,102;-3,246;26,608;0,000;272,740;Inf;280,000;275,000;3,563;2,909;8,416;23,631
4148,500;2,785;0,697;-34,635;3,222;9,536;4,902;34,312;4,436;0,854;-2,793;0,000;35,988;36,657;9,565;3,034;3,470;2,843;4,402;1,902;-3,242;26,603;0,000;272,740;Inf;281,000;275,000;3,263;2,907;8,447;23,612
4149,000;2,785;0,697;-34,635;3,222;9,536;4,902;34,312;4,436;0,854;-2,793;0,000;36,000;36,700;9,565;3,034;3,839;2,670;4,578;1,969;-3,242;26,603;0,000;275,840;Inf;281,000;275,000;3,155;2,905;8,468;23,581
4149,500;3,051;0,834;-34,151;3,186;9,507;4,902;34,312;4,436;0,854;-2,793;0,000;36,000;36,700;9,611;3,072;4,409;2,565;4,719;1,753;-3,242;26,603;0,000;275,840;Inf;281,000;275,000;3,264;2,903;8,487;23,598
4150,000;3,051;0,834;-34,151;3,186;9,507;4,902;34,312;4,436;0,854;-2,793;0,000;36,000;36,700;9,611;3,072;3,959;2,444;4,478;1,933;-3,242;26,603;0,000;274,440;Inf;281,000;275,000;3,361;2,905;8,506;23,568
4150,500;3,051;0,834;-34,151;3,186;9,507;4,902;34,312;4,436;0,854;-2,793;0,000;36,000;36,700;9,611;3,072;3,977;2,624;4,611;2,309;-3,242;26,603;0,000;274,440;Inf;281,000;275,000;3,204;2,908;8,528;23,626
4151,000;3,051;0,834;-34,151;3,186;9,507;4,902;34,312;4,436;0,854;-2,793;0,000;36,000;36,700;9,611;3,072;3,830;3,001;4,683;2,093;-3,242;26,603;0,000;275,540;Inf;281,000;275,000;3,380;2,910;8,541;23,641
4151,500;3,051;0,834;-34,151;3,186;9,507;4,960;34,355;4,428;0,896;-2,804;0,000;36,010;36,674;9,611;3,072;4,152;2,447;4,729;1,682;-3,245;26,601;0,000;275,540;Inf;281,000;275,000;3,402;2,912;8,548;23,582
4152,000;3,051;0,834;-34,151;3,186;9,507;4,960;34,355;4,428;0,896;-2,804;0,000;36,000;36,700;9,611;3,072;4,245;2,516;4,489;1,616;-3,245;26,601;0,000;274,640;Inf;281,000;275,000;3,252;2,915;8,555;23,591
4152,500;3,051;0,834;-34,151;3,186;9,507;4,960;34,355;4,428;0,896;-2,804;0,000;36,000;36,700;9,611;3,072;3,700;2,410;4,456;1,960;-3,245;26,601;0,000;274,640;Inf;281,000;275,000;3,216;2,917;8,556;23,595
4153,000;2,356;0,591;-34,577;3,153;9,583;4,960;34,355;4,428;0,896;-2,804;0,000;36,000;36,700;9,658;3,073;4,084;2,806;4,740;2,545;-3,245;26,601;0,000;275,440;Inf;281,000;275,000;3,132;2,919;8,574;23,610
4153,500;2,356;0,591;-34,577;3,153;9,583;4,960;34,355;4,428;0,896;-2,804;0,000;36,000;36,700;9,658;3,073;4,241;2,799;4,863;2,122;-3,245;26,601;0,000;275,440;Inf;281,000;275,000;3,544;2,910;8,574;23,609
4154,000;2,356;0,591;-34,577;3,153;9,583;4,960;34,355;4,428;0,896;-2,804;0,000;36,000;36,700;9,658;3,073;4,125;2,854;4,886;1,995;-3,245;26,601;0,000;273,940;Inf;281,000;275,000;3,506;2,901;8,605;23,545
4154,500;2,356;0,591;-34,577;3,153;9,583;4,960;34,355;4,428;0,896;-2,804;0,000;36,000;36,700;9,658;3,073;3,722;2,700;4,684;1,802;-3,245;26,601;0,000;273,940;Inf;282,000;275,000;3,465;2,892;8,619;23,528
4155,000;2,356;0,591;-34,577;3,153;9,583;5,006;34,356;4,418;0,939;-2,803;0,000;36,023;36,704;9,658;3,073;4,420;3,210;4,979;2,731;-3,260;26,594;0,000;274,740;Inf;282,000;275,000;3,227;2,883;8,645;23,557
4155,500;2,356;0,591;-34,577;3,153;9,583;5,006;34,356;4,418;0,939;-2,803;0,000;36,000;36,700;9,658;3,073;4,356;3,193;5,052;2,348;-3,260;26,594;0,000;274,740;Inf;282,000;275,000;3,835;2,874;8,638;23,619
4156,000;3,131;0,851;-34,183;3,177;9,544;5,006;34,356;4,418;0,939;-2,803;0,000;36,000;36,700;9,687;3,188;4,026;2,768;4,966;1,952;-3,260;26,594;0,000;273,140;Inf;282,000;275,000;3,737;2,866;8,688;23,688
4156,500;3,131;0,851;-34,183;3,177;9,544;5,006;34,356;4,418;0,939;-2,803;0,000;36,000;36,700;9,687;3,188;4,117;2,703;4,966;1,862;-3,260;26,594;0,000;273,140;Inf;283,000;275,000;3,428;2,870;8,714;23,732
4157,000;3,131;0,851;-34,183;3,177;9,544;5,006;34,356;4,418;0,939;-2,803;0,000;36,000;36,700;9,687;3,188;3,226;2,544;4,267;1,618;-3,260;26,594;0,000;275,640;Inf;283,000;275,000;3,412;2,875;8,708;23,766
4157,500;3,131;0,851;-34,183;3,177;9,544;5,006;34,356;4,418;0,939;-2,803;0,000;36,000;36,700;9,687;3,188;3,988;2,350;4,692;1,870;-3,260;26,594;0,000;275,640;Inf;283,000;275,000;2,914;2,883;8,683;23,770
4158,000;3,131;0,851;-34,183;3,177;9,544;4,999;34,397;4,441;0,992;-2,806;0,000;36,040;36,824;9,687;3,188;4,494;2,470;4,925;2,305;-3,254;26,601;0,000;274,740;Inf;283,000;275,000;3,225;2,883;8,660;23,773
4158,500;3,131;0,851;-34,183;3,177;9,544;4,999;34,397;4,441;0,992;-2,806;0,000;36,000;36,800;9,687;3,188;4,625;2,415;5,094;1,788;-3,254;26,601;0,000;274,740;Inf;283,000;275,000;3,549;2,887;8,629;23,775
4159,000;3,131;0,851;-34,183;3,177;9,544;4,999;34,397;4,441;0,992;-2,806;0,000;36,000;36,800;9,687;3,188;3,748;2,330;4,762;1,675;-3,254;26,601;0,000;276,240;Inf;283,000;275,000;3,480;2,891;8,646;23,767
4159,500;2,822;0,657;-35,209;3,154;9,535;4,999;34,397;4,441;0,992;-2,806;0,000;36,000;36,800;9,603;3,061;4,310;2,299;4,938;1,573;-3,254;26,601;0,000;276,240;Inf;282,000;275,000;3,129;2,895;8,623;23,746
4160,000;2,822;0,657;-35,209;3,154;9,535;4,999;34,397;4,441;0,992;-2,806;0,000;36,000;36,800;9,603;3,061;3,114;2,399;4,013;1,339;-3,254;26,601;0,000;274,940;Inf;282,000;275,000;3,280;2,894;8,613;23,739
4160,500;2,822;0,657;-35,209;3,154;9,535;4,999;34,397;4,441;0,992;-2,806;0,000;36,000;36,800;9,603;3,061;3,543;2,207;4,378;1,707;-3,254;26,601;0,000;274,940;Inf;282,000;275,000;2,716;2,893;8,611;23,725
4161,000;2,822;0,657;-35,209;3,154;9,535;4,999;34,397;4,441;0,992;-2,806;0,000;36,000;36,800;9,603;3,061;4,222;2,422;4,689;1,903;-3,254;26,601;0,000;277,140;Inf;282,000;275,000;2,959;2,891;8,540;23,707
4161,500;2,822;0,657;-35,209;3,154;9,535;4,978;34,431;4,462;1,027;-2,812;0,000;36,039;36,748;9,603;3,061;4,473;2,461;4,759;2,231;-3,254;26,586;0,000;277,140;Inf;281,000;275,000;3,309;2,890;8,550;23,698
4162,000;2,822;0,657;-35,209;3,154;9,535;4,978;34,431;4,462;1,027;-2,812;0,000;36,000;36,700;9,603;3,061;3,812;2,814;4,691;2,179;-3,254;26,586;0,000;276,740;Inf;281,000;275,000;3,481;2,889;8,579;23,680
4162,500;2,982;0,757;-35,129;3,220;9,480;4,978;34,431;4,462;1,027;-2,812;0,000;36,000;36,700;9,585;3,235;4,075;2,474;4,577;1,844;-3,254;26,586;0,000;276,740;Inf;280,000;275,000;3,374;2,888;8,580;23,642
4163,000;2,982;0,757;-35,129;3,220;9,480;4,978;34,431;4,462;1,027;-2,812;0,000;36,000;36,700;9,585;3,235;3,919;2,768;4,747;1,987;-3,254;26,586;0,000;277,240;Inf;280,000;275,000;3,242;2,890;8,584;23,642
4163,500;2,982;0,757;-35,129;3,220;9,480;4,978;34,431;4,462;1,027;-2,812;0,000;36,000;36,700;9,585;3,235;4,256;2,829;4,894;2,214;-3,254;26,586;0,000;277,240;Inf;279,000;275,000;3,355;2,891;8,592;23,659
4164,000;2,982;0,757;-35,129;3,220;9,480;4,978;34,431;4,462;1,027;-2,812;0,000;36,000;36,700;9,585;3,235;4,519;2,595;4,995;1,849;-3,254;26,586;0,000;274,540;Inf;279,000;275,000;3,548;2,893;8,605;23,666
4164,500;2,982;0,757;-35,129;3,220;9,480;4,963;34,352;4,439;0,995;-2,797;0,000;36,056;36,743;9,585;3,235;4,533;2,579;4,938;1,702;-3,247;26,586;0,000;274,540;Inf;279,000;275,000;3,490;2,894;8,609;23,574
4165,000;2,982;0,757;-35,129;3,220;9,480;4,963;34,352;4,439;0,995;-2,797;0,000;36,100;36,700;9,585;3,235;3,514;2,501;4,592;1,688;-3,247;26,586;0,000;275,240;Inf;279,000;275,000;3,438;2,895;8,637;23,538
4165,500;2,945;0,787;-34,578;3,164;9,550;4,963;34,352;4,439;0,995;-2,797;0,000;36,100;36,700;9,632;3,266;4,308;2,562;4,710;2,430;-3,247;26,586;0,000;275,240;Inf;279,000;275,000;3,073;2,897;8,615;23,527
4166,000;2,945;0,787;-34,578;3,164;9,550;4,963;34,352;4,439;0,995;-2,797;0,000;36,100;36,700;9,632;3,266;4,211;2,469;4,766;1,884;-3,247;26,586;0,000;274,440;Inf;279,000;275,000;3,503;2,898;8,624;23,509
4166,500;2,945;0,787;-34,578;3,164;9,550;4,963;34,352;4,439;0,995;-2,797;0,000;36,100;36,700;9,632;3,266;4,080;2,619;4,844;1,951;-3,247;26,586;0,000;274,440;Inf;279,000;275,000;3,333;2,898;8,653;23,506
4167,000;2,945;0,787;-34,578;3,164;9,550;4,963;34,352;4,439;0,995;-2,797;0,000;36,100;36,700;9,632;3,266;3,705;2,907;4,723;1,972;-3,247;26,586;0,000;272,940;Inf;279,000;275,000;3,373;2,899;8,636;23,494
4167,500;2,945;0,787;-34,578;3,164;9,550;4,963;34,352;4,439;0,995;-2,797;0,000;36,100;36,700;9,632;3,266;4,360;2,770;4,899;1,986;-3,247;26,586;0,000;272,940;Inf;280,000;275,000;3,327;2,900;8,615;23,472
4168,000;2,945;0,787;-34,578;3,164;9,550;4,952;34,398;4,466;1,054;-2,799;0,000;36,074;36,830;9,632;3,266;3,545;2,614;4,622;1,721;-3,246;26,597;0,000;272,840;Inf;280,000;275,000;3,504;2,901;8,642;23,514
4168,500;2,945;0,787;-34,578;3,164;9,550;4,952;34,398;4,466;1,054;-2,799;0,000;36,100;36,800;9,632;3,266;4,180;2,587;4,860;1,906;-3,246;26,597;0,000;272,840;Inf;281,000;275,000;3,126;2,901;8,641;23,522
4169,000;3,022;0,776;-33,725;3,204;9,559;4,952;34,398;4,466;1,054;-2,799;0,000;36,100;36,800;9,752;3,071;4,612;2,719;4,902;2,693;-3,246;26,597;0,000;273,640;Inf;281,000;275,000;3,384;2,902;8,645;23,474
4169,500;3,022;0,776;-33,725;3,204;9,559;4,952;34,398;4,466;1,054;-2,799;0,000;36,100;36,800;9,752;3,071;4,110;3,048;5,021;2,182;-3,246;26,597;0,000;273,640;Inf;282,000;275,000;3,732;2,904;8,661;23,475
4170,000;3,022;0,776;-33,725;3,204;9,559;4,952;34,398;4,466;1,054;-2,799;0,000;36,100;36,800;9,752;3,071;4,532;2,758;5,123;1,983;-3,246;26,597;0,000;273,540;Inf;282,000;275,000;3,590;2,906;8,695;23,468
4170,500;3,022;0,776;-33,725;3,204;9,559;4,952;34,398;4,466;1,054;-2,799;0,000;36,100;36,800;9,752;3,071;3,415;2,655;4,704;1,803;-3,246;26,597;0,000;273,540;Inf;283,000;275,000;3,599;2,908;8,716;23,460
4171,000;3,022;0,776;-33,725;3,204;9,559;4,958;34,398;4,451;1,091;-2,805;0,000;36,097;36,873;9,752;3,071;4,385;2,552;4,981;1,905;-3,251;26,585;0,000;275,440;Inf;283,000;275,000;3,144;2,910;8,705;23,437
4171,500;3,022;0,776;-33,725;3,204;9,559;4,958;34,398;4,451;1,091;-2,805;0,000;36,100;36,900;9,752;3,071;4,679;2,603;4,985;2,147;-3,251;26,585;0,000;275,440;Inf;283,000;275,000;3,456;2,912;8,727;23,432
4172,000;3,357;0,768;-35,209;3,095;9,568;4,958;34,398;4,451;1,091;-2,805;0,000;36,100;36,900;9,564;3,274;4,303;2,627;4,814;2,145;-3,251;26,585;0,000;275,040;Inf;283,000;275,000;3,604;2,913;8,730;23,411
4172,500;3,357;0,768;-35,209;3,095;9,568;4,958;34,398;4,451;1,091;-2,805;0,000;36,100;36,900;9,564;3,274;3,903;2,677;4,748;2,194;-3,251;26,585;0,000;275,040;Inf;283,000;275,000;3,472;2,921;8,727;23,381
4173,000;3,357;0,768;-35,209;3,095;9,568;4,958;34,398;4,451;1,091;-2,805;0,000;36,100;36,900;9,564;3,274;4,040;2,920;4,827;2,083;-3,251;26,585;0,000;275,440;Inf;283,000;275,000;3,380;2,928;8,731;23,375
4173,500;3,357;0,768;-35,209;3,095;9,568;4,958;34,398;4,451;1,091;-2,805;0,000;36,100;36,900;9,564;3,274;4,429;2,781;4,958;2,802;-3,251;26,585;0,000;275,440;Inf;283,000;275,000;3,468;2,935;8,735;23,360
4174,000;3,357;0,768;-35,209;3,095;9,568;4,958;34,398;4,451;1,091;-2,805;0,000;36,100;36,900;9,564;3,274;4,519;2,893;4,912;2,390;-3,251;26,585;0,000;277,940;Inf;283,000;275,000;3,742;2,942;8,731;23,346
4174,500;3,357;0,768;-35,209;3,095;9,568;4,956;34,409;4,443;1,105;-2,787;0,000;36,119;36,896;9,564;3,274;4,023;2,960;4,907;2,284;-3,244;26,583;0,000;277,940;Inf;282,000;275,000;3,679;2,949;8,779;23,326
4175,000;3,357;0,768;-35,209;3,095;9,568;4,956;34,409;4,443;1,105;-2,787;0,000;36,100;36,900;9,564;3,274;3,583;2,844;4,530;2,002;-3,244;26,583;0,000;277,840;Inf;282,000;275,000;3,543;2,955;8,799;23,321
4175,500;3,002;0,832;-34,248;3,262;9,529;4,956;34,409;4,443;1,105;-2,787;0,000;36,100;36,900;9,626;3,213;3,969;2,909;4,844;2,090;-3,244;26,583;0,000;277,840;Inf;281,000;275,000;3,240;2,962;8,792;23,304
4176,000;3,002;0,832;-34,248;3,262;9,529;4,956;34,409;4,443;1,105;-2,787;0,000;36,100;36,900;9,626;3,213;4,552;2,829;5,026;2,328;-3,244;26,583;0,000;277,440;Inf;281,000;275,000;3,453;2,963;8,764;23,336
4176,500;3,002;0,832;-34,248;3,262;9,529;4,956;34,409;4,443;1,105;-2,787;0,000;36,100;36,900;9,626;3,213;3,969;2,561;4,839;1,864;-3,244;26,583;0,000;277,440;Inf;280,000;275,000;3,684;2,963;8,801;23,350
4177,000;3,002;0,832;-34,248;3,262;9,529;4,956;34,409;4,443;1,105;-2,787;0,000;36,100;36,900;9,626;3,213;4,461;2,496;4,985;1,760;-3,244;26,583;0,000;276,740;Inf;280,000;275,000;3,308;2,964;8,795;23,335
4177,500;3,002;0,832;-34,248;3,262;9,529;4,975;34,428;4,458;1,138;-2,808;0,000;36,135;37,017;9,626;3,213;3,370;2,519;4,284;1,554;-3,245;26,583;0,000;276,740;Inf;279,000;275,000;3,425;2,964;8,792;23,311
4178,000;3,002;0,832;-34,248;3,262;9,529;4,975;34,428;4,458;1,138;-2,808;0,000;36,100;37,000;9,626;3,213;3,921;2,329;4,683;1,796;-3,245;26,583;0,000;276,640;Inf;279,000;275,000;2,932;2,965;8,791;23,325
4178,500;3,200;0,776;-35,209;3,200;9,555;4,975;34,428;4,458;1,138;-2,808;0,000;36,100;37,000;9,488;3,266;4,487;2,678;4,956;2,196;-3,245;26,583;0,000;276,640;Inf;278,000;275,000;3,182;2,966;8,744;23,316
4179,000;3,200;0,776;-35,209;3,200;9,555;4,975;34,428;4,458;1,138;-2,808;0,000;36,100;37,000;9,488;3,266;4,645;2,686;5,006;2,165;-3,245;26,583;0,000;276,640;Inf;278,000;275,000;3,579;2,970;8,692;23,314
4179,500;3,200;0,776;-35,209;3,200;9,555;4,975;34,428;4,458;1,138;-2,808;0,000;36,100;37,000;9,488;3,266;4,686;2,632;5,017;1,823;-3,245;26,583;0,000;276,640;Inf;277,000;275,000;3,626;2,973;8,701;23,303
4180,000;3,200;0,776;-35,209;3,200;9,555;4,975;34,428;4,458;1,138;-2,808;0,000;36,100;37,000;9,488;3,266;4,501;2,454;4,915;2,184;-3,245;26,583;0,000;273,640;Inf;277,000;275,000;3,539;2,977;8,726;23,292
4180,500;3,200;0,776;-35,209;3,200;9,555;5,023;34,441;4,473;1,168;-2,810;0,000;36,154;36,921;9,488;3,266;4,287;2,859;5,029;2,319;-3,263;26,578;0,000;273,640;Inf;278,000;275,000;3,513;2,981;8,697;23,285
4181,000;3,200;0,776;-35,209;3,200;9,555;5,023;34,441;4,473;1,168;-2,810;0,000;36,200;36,900;9,488;3,266;4,189;2,923;5,006;2,198;-3,263;26,578;0,000;273,840;Inf;278,000;275,000;3,624;2,984;8,706;23,287
4181,500;3,200;0,776;-35,209;3,200;9,555;5,023;34,441;4,473;1,168;-2,810;0,000;36,200;36,900;9,488;3,266;4,125;2,691;4,980;1,911;-3,263;26,578;0,000;273,840;Inf;279,000;275,000;3,579;2,988;8,682;23,294
4182,000;3,081;0,705;-35,209;3,231;9,570;5,023;34,441;4,473;1,168;-2,810;0,000;36,200;36,900;9,552;3,112;4,375;2,667;4,968;1,925;-3,263;26,578;0,000;273,840;Inf;279,000;275,000;3,427;2,991;8,702;23,264
4182,500;3,081;0,705;-35,209;3,231;9,570;5,023;34,441;4,473;1,168;-2,810;0,000;36,200;36,900;9,552;3,112;4,564;2,710;4,882;2,322;-3,263;26,578;0,000;273,840;Inf;280,000;275,000;3,483;2,993;8,729;23,277
4183,000;3,081;0,705;-35,209;3,231;9,570;5,023;34,441;4,473;1,168;-2,810;0,000;36,200;36,900;9,552;3,112;4,313;2,557;4,879;2,006;-3,263;26,578;0,000;273,540;Inf;280,000;275,000;3,619;2,994;8,741;23,260
4183,500;3,081;0,705;-35,209;3,231;9,570;5,023;34,441;4,473;1,168;-2,810;0,000;36,200;36,900;9,552;3,112;3,932;2,623;4,778;2,216;-3,263;26,578;0,000;273,540;Inf;281,000;275,000;3,439;2,996;8,747;23,263
4184,000;3,081;0,705;-35,209;3,231;9,570;5,001;34,439;4,437;1,202;-2,798;0,000;36,164;36,935;9,552;3,112;3,915;2,381;4,770;1,761;-3,260;26,582;0,000;273,740;Inf;281,000;275,000;3,387;2,997;8,731;23,256
