t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4184,500;3,081;0,705;-35,209;3,231;9,570;5,001;34,439;4,437;1,202;-2,798;0,000;36,200;36,900;9,552;3,112;4,536;2,400;5,023;2,175;-3,260;26,582;0,000;273,740;Inf;282,000;275,000;3,207;2,998;8,721;23,243
4185,000;2,987;0,779;-34,016;3,265;9,561;5,001;34,439;4,437;1,202;-2,798;0,000;36,200;36,900;9,677;3,121;4,527;2,581;5,130;2,208;-3,260;26,582;0,000;273,840;Inf;282,000;275,000;3,533;3,000;8,676;23,228
4185,500;2,987;0,779;-34,016;3,265;9,561;5,001;34,439;4,437;1,202;-2,798;0,000;36,200;36,900;9,677;3,121;3,675;2,598;4,723;1,964;-3,260;26,582;0,000;273,840;Inf;283,000;275,000;3,611;3,000;8,670;23,273
4186,000;2,987;0,779;-34,016;3,265;9,561;5,001;34,439;4,437;1,202;-2,798;0,000;36,200;36,900;9,677;3,121;4,314;2,474;5,020;1,954;-3,260;26,582;0,000;273,840;Inf;283,000;275,000;3,240;2,999;8,641;23,272
4186,500;2,987;0,779;-34,016;3,265;9,561;5,001;34,439;4,437;1,202;-2,798;0,000;36,200;36,900;9,677;3,121;4,592;2,767;5,021;2,122;-3,260;26,582;0,000;273,840;Inf;284,000;275,000;3,441;2,999;8,654;23,191
4187,000;2,987;0,779;-34,016;3,265;9,561;5,006;34,441;4,448;1,225;-2,810;0,000;36,178;37,026;9,677;3,121;4,709;2,730;4,987;2,425;-3,257;26,576;0,000;276,640;Inf;284,000;275,000;3,626;2,999;8,670;23,110
4187,500;2,987;0,779;-34,016;3,265;9,561;5,006;34,441;4,448;1,225;-2,810;0,000;36,200;37,000;9,677;3,121;3,819;2,770;4,782;2,301;-3,257;26,576;0,000;276,640;Inf;283,000;275,000;3,713;2,999;8,706;22,962
4188,000;2,987;0,779;-34,016;3,265;9,561;5,006;34,441;4,448;1,225;-2,810;0,000;36,200;37,000;9,677;3,121;4,133;3,041;5,016;2,326;-3,257;26,576;0,000;276,540;Inf;283,000;275,000;3,418;2,999;8,706;22,943
4188,500;3,398;0,805;-35,209;3,178;9,629;5,006;34,441;4,448;1,225;-2,810;0,000;36,200;37,000;9,612;3,212;4,282;3,038;5,076;2,281;-3,257;26,576;0,000;276,540;Inf;282,000;275,000;3,629;2,998;8,729;23,024
4189,000;3,398;0,805;-35,209;3,178;9,629;5,006;34,441;4,448;1,225;-2,810;0,000;36,200;37,000;9,612;3,212;4,627;2,658;5,146;2,044;-3,257;26,576;0,000;276,340;Inf;282,000;275,000;3,669;3,005;8,733;23,058
4189,500;3,398;0,805;-35,209;3,178;9,629;5,006;34,441;4,448;1,225;-2,810;0,000;36,200;37,000;9,612;3,212;4,375;2,615;5,002;2,183;-3,257;26,576;0,000;276,340;Inf;281,000;275,000;3,619;3,011;8,754;23,116
4190,000;3,398;0,805;-35,209;3,178;9,629;5,006;34,441;4,448;1,225;-2,810;0,000;36,200;37,000;9,612;3,212;4,411;2,595;4,939;1,648;-3,257;26,576;0,000;277,440;Inf;281,000;275,000;3,543;3,018;8,771;23,179
4190,500;3,398;0,805;-35,209;3,178;9,629;4,936;34,429;4,460;1,248;-2,795;0,000;36,192;37,047;9,612;3,212;3,909;2,450;4,880;1,901;-3,258;26,580;0,000;277,440;Inf;280,000;275,000;3,398;3,024;8,773;23,123
4191,000;3,398;0,805;-35,209;3,178;9,629;4,936;34,429;4,460;1,248;-2,795;0,000;36,200;37,000;9,612;3,212;4,533;3,078;5,257;2,628;-3,258;26,580;0,000;277,340;Inf;280,000;275,000;3,285;3,030;8,752;23,069
4191,500;2,354;0,630;-34,051;3,240;9,580;4,936;34,429;4,460;1,248;-2,795;0,000;36,200;37,000;9,570;3,065;4,853;3,014;5,322;2,297;-3,258;26,580;0,000;277,340;Inf;279,000;275,000;3,874;3,036;8,731;23,068
4192,000;2,354;0,630;-34,051;3,240;9,580;4,936;34,429;4,460;1,248;-2,795;0,000;36,200;37,000;9,570;3,065;4,264;2,776;5,202;2,018;-3,258;26,580;0,000;277,340;Inf;279,000;275,000;3,871;3,025;8,761;23,047
4192,500;2,354;0,630;-34,051;3,240;9,580;4,936;34,429;4,460;1,248;-2,795;0,000;36,200;37,000;9,570;3,065;4,757;2,698;5,237;2,097;-3,258;26,580;0,000;277,340;Inf;278,000;275,000;3,565;3,014;8,778;23,009
4193,000;2,354;0,630;-34,051;3,240;9,580;4,936;34,429;4,460;1,248;-2,795;0,000;36,200;37,000;9,570;3,065;4,534;2,842;5,236;2,677;-3,258;26,580;0,000;274,540;Inf;278,000;275,000;3,697;3,003;8,782;23,040
4193,500;2,354;0,630;-34,051;3,240;9,580;4,984;34,417;4,457;1,264;-2,795;0,000;36,199;36,971;9,570;3,065;4,475;2,913;5,088;2,300;-3,262;26,569;0,000;274,540;Inf;278,000;275,000;3,822;2,992;8,817;23,096
4194,000;2,354;0,630;-34,051;3,240;9,580;4,984;34,417;4,457;1,264;-2,795;0,000;36,200;37,000;9,570;3,065;4,281;2,961;5,208;2,244;-3,262;26,569;0,000;274,540;Inf;278,000;275,000;3,694;2,982;8,822;23,087
4194,500;2,354;0,630;-34,051;3,240;9,580;4,984;34,417;4,457;1,264;-2,795;0,000;36,200;37,000;9,570;3,065;4,362;2,919;5,213;2,082;-3,262;26,569;0,000;274,540;Inf;278,000;275,000;3,674;2,972;8,820;23,073
4195,000;3,053;0,688;-35,209;3,170;9,579;4,984;34,417;4,457;1,264;-2,795;0,000;36,200;37,000;9,575;3,153;4,384;2,701;5,136;1,865;-3,262;26,569;0,000;274,340;Inf;278,000;275,000;3,644;2,962;8,815;23,109
4195,500;3,053;0,688;-35,209;3,170;9,579;4,984;34,417;4,457;1,264;-2,795;0,000;36,200;37,000;9,575;3,153;4,209;2,579;5,058;2,101;-3,262;26,569;0,000;274,340;Inf;278,000;275,000;3,521;2,963;8,801;23,097
4196,000;3,053;0,688;-35,209;3,170;9,579;4,984;34,417;4,457;1,264;-2,795;0,000;36,200;37,000;9,575;3,153;4,505;2,610;5,224;2,465;-3,262;26,569;0,000;273,040;Inf;278,000;275,000;3,487;2,965;8,790;23,105
4196,500;3,053;0,688;-35,209;3,170;9,579;4,984;34,417;4,457;1,264;-2,795;0,000;36,200;37,000;9,575;3,153;4,639;3,218;5,351;2,592;-3,262;26,569;0,000;273,040;Inf;279,000;275,000;3,701;2,966;8,787;23,091
4197,000;3,053;0,688;-35,209;3,170;9,579;4,965;34,447;4,468;1,301;-2,796;0,000;36,210;37,001;9,575;3,153;4,985;2,892;5,416;2,386;-3,256;26,570;0,000;272,540;Inf;279,000;275,000;3,950;2,967;8,817;23,124
4197,500;3,053;0,688;-35,209;3,170;9,579;4,965;34,447;4,468;1,301;-2,796;0,000;36,200;37,000;9,575;3,153;4,706;2,751;5,311;2,123;-3,256;26,570;0,000;272,540;Inf;280,000;275,000;3,920;2,969;8,846;23,164
4198,000;2,824;0,697;-35,209;3,158;9,493;4,965;34,447;4,468;1,301;-2,796;0,000;36,200;37,000;9,559;3,257;4,531;2,959;5,349;2,479;-3,256;26,570;0,000;272,540;Inf;280,000;275,000;3,723;2,970;8,856;23,226
4198,500;2,824;0,697;-35,209;3,158;9,493;4,965;34,447;4,468;1,301;-2,796;0,000;36,200;37,000;9,559;3,257;4,365;3,362;5,338;2,423;-3,256;26,570;0,000;272,540;Inf;281,000;275,000;3,830;2,968;8,882;23,272
4199,000;2,824;0,697;-35,209;3,158;9,493;4,965;34,447;4,468;1,301;-2,796;0,000;36,200;37,000;9,559;3,257;4,768;2,997;5,441;2,301;-3,256;26,570;0,000;272,640;Inf;281,000;275,000;3,872;2,965;8,903;23,297
4199,500;2,824;0,697;-35,209;3,158;9,493;4,965;34,447;4,468;1,301;-2,796;0,000;36,200;37,000;9,559;3,257;4,814;3,010;5,493;2,225;-3,256;26,570;0,000;272,640;Inf;282,000;275,000;3,877;2,963;8,896;23,321
4200,000;2,824;0,697;-35,209;3,158;9,493;4,978;34,444;4,476;1,333;-2,796;0,000;36,229;37,057;9,559;3,257;4,858;2,915;5,479;2,108;-3,247;26,579;0,000;274,540;Inf;282,000;275,000;3,886;2,961;8,874;23,297
4200,500;2,824;0,697;-35,209;3,158;9,493;4,978;34,444;4,476;1,333;-2,796;0,000;36,200;37,100;9,559;3,257;4,864;2,827;5,405;2,258;-3,247;26,579;0,000;274,540;Inf;282,000;275,000;3,840;2,959;8,914;23,277
4201,000;2,824;0,697;-35,209;3,158;9,493;4,978;34,444;4,476;1,333;-2,796;0,000;36,200;37,100;9,559;3,257;4,942;3,069;5,425;2,902;-3,247;26,579;0,000;274,340;Inf;282,000;275,000;3,838;2,956;8,930;23,253
4201,500;3,559;0,910;-34,136;3,193;9,509;4,978;34,444;4,476;1,333;-2,796;0,000;36,200;37,100;9,711;3,151;4,921;3,138;5,567;2,419;-3,247;26,579;0,000;274,340;Inf;282,000;275,000;4,084;2,954;8,936;23,252
4202,000;3,559;0,910;-34,136;3,193;9,509;4,978;34,444;4,476;1,333;-2,796;0,000;36,200;37,100;9,711;3,151;4,705;3,155;5,552;2,448;-3,247;26,579;0,000;274,440;Inf;282,000;275,000;4,011;2,964;8,939;23,260
4202,500;3,559;0,910;-34,136;3,193;9,509;4,978;34,444;4,476;1,333;-2,796;0,000;36,200;37,100;9,711;3,151;5,105;3,126;5,637;2,882;-3,247;26,579;0,000;274,440;Inf;282,000;275,000;3,965;2,974;8,950;23,299
4203,000;3,559;0,910;-34,136;3,193;9,509;4,978;34,444;4,476;1,333;-2,796;0,000;36,200;37,100;9,711;3,151;5,352;3,521;5,772;3,316;-3,247;26,579;0,000;276,240;Inf;282,000;275,000;4,188;2,983;8,966;23,304
4203,500;3,559;0,910;-34,136;3,193;9,509;4,989;34,436;4,469;1,356;-2,798;0,000;36,232;37,107;9,711;3,151;5,063;3,434;5,825;2,755;-3,246;26,575;0,000;276,240;Inf;281,000;275,000;4,490;2,993;8,978;23,309
4204,000;3,559;0,910;-34,136;3,193;9,509;4,989;34,436;4,469;1,356;-2,798;0,000;36,200;37,100;9,711;3,151;4,517;3,297;5,647;2,510;-3,246;26,575;0,000;276,240;Inf;281,000;275,000;4,269;3,002;9,048;23,197
4204,500;1,824;0,780;-33,876;3,180;9,493;4,989;34,436;4,469;1,356;-2,798;0,000;36,200;37,100;9,685;3,171;5,170;3,130;5,738;2,431;-3,246;26,575;0,000;276,240;Inf;280,000;275,000;3,993;3,011;9,065;23,220
4205,000;1,824;0,780;-33,876;3,180;9,493;4,989;34,436;4,469;1,356;-2,798;0,000;36,200;37,100;9,685;3,171;5,195;3,686;5,808;3,207;-3,246;26,575;0,000;276,740;Inf;280,000;275,000;4,117;2,992;9,082;23,208
4205,500;1,824;0,780;-33,876;3,180;9,493;4,989;34,436;4,469;1,356;-2,798;0,000;36,200;37,100;9,685;3,171;5,228;3,571;5,899;2,815;-3,246;26,575;0,000;276,740;Inf;279,000;275,000;4,474;2,973;9,119;23,172
4206,000;1,824;0,780;-33,876;3,180;9,493;4,989;34,436;4,469;1,356;-2,798;0,000;36,200;37,100;9,685;3,171;5,336;3,178;5,936;2,587;-3,246;26,575;0,000;275,640;Inf;279,000;275,000;4,378;2,954;9,123;23,173
4206,500;1,824;0,780;-33,876;3,180;9,493;4,975;34,419;4,440;1,394;-2,803;0,000;36,230;37,034;9,685;3,171;4,658;3,054;5,754;2,359;-3,263;26,566;0,000;275,640;Inf;279,000;275,000;4,259;2,935;9,130;23,161
4207,000;1,824;0,780;-33,876;3,180;9,493;4,975;34,419;4,440;1,394;-2,803;0,000;36,200;37,000;9,685;3,171;5,215;3,088;5,847;2,547;-3,263;26,566;0,000;275,040;Inf;279,000;275,000;3,956;2,917;9,129;23,174
4207,500;3,060;0,774;-33,789;3,187;9,557;4,975;34,419;4,440;1,394;-2,803;0,000;36,200;37,000;9,681;2,920;5,550;3,136;5,953;3,243;-3,263;26,566;0,000;275,040;Inf;279,000;275,000;4,174;2,899;9,106;23,257
4208,000;3,060;0,774;-33,789;3,187;9,557;4,975;34,419;4,440;1,394;-2,803;0,000;36,200;37,000;9,681;2,920;5,575;3,647;5,983;3,318;-3,263;26,566;0,000;274,940;Inf;279,000;275,000;4,471;2,902;9,120;23,368
4208,500;3,060;0,774;-33,789;3,187;9,557;4,975;34,419;4,440;1,394;-2,803;0,000;36,200;37,000;9,681;2,920;5,429;3,148;6,083;2,518;-3,263;26,566;0,000;274,940;Inf;279,000;275,000;4,631;2,907;9,117;23,402
4209,000;3,060;0,774;-33,789;3,187;9,557;4,975;34,419;4,440;1,394;-2,803;0,000;36,200;37,000;9,681;2,920;5,196;2,889;5,967;2,219;-3,263;26,566;0,000;272,740;Inf;279,000;275,000;4,295;2,907;9,127;23,437
4209,500;3,060;0,774;-33,789;3,187;9,557;4,975;34,419;4,440;1,394;-2,803;0,000;36,200;37,000;9,681;2,920;4,301;2,907;5,644;2,392;-3,263;26,566;0,000;272,740;Inf;280,000;275,000;4,068;2,909;9,120;23,422
4210,000;3,060;0,774;-33,789;3,187;9,557;5,021;34,463;4,453;1,483;-2,797;0,000;36,243;37,007;9,681;2,920;5,373;2,887;5,856;2,985;-3,260;26,578;0,000;272,840;Inf;280,000;275,000;3,811;2,912;9,107;23,421
4210,500;3,060;0,774;-33,789;3,187;9,557;5,021;34,463;4,453;1,483;-2,797;0,000;36,200;37,000;9,681;2,920;5,675;3,299;6,026;3,000;-3,260;26,578;0,000;272,840;Inf;281,000;275,000;4,275;2,914;9,085;23,417
4211,000;2,725;0,681;-35,100;3,201;9,582;5,021;34,463;4,453;1,483;-2,797;0,000;36,200;37,000;9,564;3,005;5,303;2,989;6,002;2,560;-3,260;26,578;0,000;273,040;Inf;281,000;275,000;4,500;2,917;9,086;23,393
4211,500;2,725;0,681;-35,100;3,201;9,582;5,021;34,463;4,453;1,483;-2,797;0,000;36,200;37,000;9,564;3,005;4,495;2,935;5,777;2,446;-3,260;26,578;0,000;273,040;Inf;282,000;275,000;4,213;2,914;9,071;23,331
4212,000;2,725;0,681;-35,100;3,201;9,582;5,021;34,463;4,453;1,483;-2,797;0,000;36,200;37,000;9,564;3,005;5,227;2,853;5,921;2,524;-3,260;26,578;0,000;273,240;Inf;282,000;275,000;3,913;2,911;9,041;23,335
4212,500;2,725;0,681;-35,100;3,201;9,582;5,021;34,463;4,453;1,483;-2,797;0,000;36,200;37,000;9,564;3,005;5,570;3,192;6,082;3,118;-3,260;26,578;0,000;273,240;Inf;283,000;275,000;4,131;2,907;9,018;23,291
4213,000;2,725;0,681;-35,100;3,201;9,582;4,987;34,470;4,473;1,504;-2,803;0,000;36,244;37,010;9,564;3,005;5,597;3,477;6,186;3,140;-3,258;26,568;0,000;275,340;Inf;283,000;275,000;4,491;2,904;9,033;23,260
4213,500;2,725;0,681;-35,100;3,201;9,582;4,987;34,470;4,473;1,504;-2,803;0,000;36,200;37,000;9,564;3,005;5,628;3,249;6,146;2,866;-3,258;26,568;0,000;275,340;Inf;283,000;275,000;4,600;2,902;9,025;23,281
4214,000;3,066;0,694;-35,209;3,034;9,572;4,987;34,470;4,473;1,504;-2,803;0,000;36,200;37,000;9,596;3,123;5,535;3,031;6,136;2,411;-3,258;26,568;0,000;275,440;Inf;283,000;275,000;4,472;2,899;9,095;23,362
4214,500;3,066;0,694;-35,209;3,034;9,572;4,987;34,470;4,473;1,504;-2,803;0,000;36,200;37,000;9,596;3,123;5,301;2,969;6,037;2,709;-3,258;26,568;0,000;275,440;Inf;283,000;275,000;4,278;2,901;9,126;23,278
4215,000;3,066;0,694;-35,209;3,034;9,572;4,987;34,470;4,473;1,504;-2,803;0,000;36,200;37,000;9,596;3,123;5,409;3,603;6,133;3,441;-3,258;26,568;0,000;275,440;Inf;283,000;275,000;4,254;2,904;9,135;23,307
4215,500;3,066;0,694;-35,209;3,034;9,572;4,987;34,470;4,473;1,504;-2,803;0,000;36,200;37,000;9,596;3,123;5,760;3,737;6,265;3,355;-3,258;26,568;0,000;275,440;Inf;283,000;275,000;4,646;2,907;9,158;23,286
4216,000;3,066;0,694;-35,209;3,034;9,572;4,987;34,470;4,473;1,504;-2,803;0,000;36,200;37,000;9,596;3,123;5,597;3,756;6,251;3,188;-3,258;26,568;0,000;277,640;Inf;283,000;275,000;4,779;2,909;9,228;23,303
4216,500;3,066;0,694;-35,209;3,034;9,572;5,014;34,409;4,452;1,505;-2,814;0,000;36,246;37,008;9,596;3,123;5,046;3,513;6,159;2,934;-3,268;26,569;0,000;277,640;Inf;282,000;275,000;4,698;2,912;9,275;23,299
4217,000;3,066;0,694;-35,209;3,034;9,572;5,014;34,409;4,452;1,505;-2,814;0,000;36,200;37,000;9,596;3,123;5,346;3,332;6,097;2,624;-3,268;26,569;0,000;277,140;Inf;282,000;275,000;4,413;2,914;9,311;23,305
4217,500;2,978;0,718;-35,209;3,137;9,628;5,014;34,409;4,452;1,505;-2,814;0,000;36,200;37,000;9,509;3,226;5,289;3,363;6,119;2,815;-3,268;26,569;0,000;277,140;Inf;281,000;275,000;4,350;2,917;9,302;23,309
4218,000;2,978;0,718;-35,209;3,137;9,628;5,014;34,409;4,452;1,505;-2,814;0,000;36,200;37,000;9,509;3,226;5,522;3,392;6,191;2,737;-3,268;26,569;0,000;277,440;Inf;281,000;275,000;4,396;2,918;9,280;23,373
4218,500;2,978;0,718;-35,209;3,137;9,628;5,014;34,409;4,452;1,505;-2,814;0,000;36,200;37,000;9,509;3,226;5,646;3,081;6,165;2,505;-3,268;26,569;0,000;277,440;Inf;280,000;275,000;4,460;2,919;9,274;23,454
4219,000;2,978;0,718;-35,209;3,137;9,628;5,014;34,409;4,452;1,505;-2,814;0,000;36,200;37,000;9,509;3,226;5,266;3,068;6,058;2,458;-3,268;26,569;0,000;276,340;Inf;280,000;275,000;4,349;2,920;9,257;23,498
4219,500;2,978;0,718;-35,209;3,137;9,628;5,012;34,503;4,486;1,619;-2,807;0,000;36,259;37,024;9,509;3,226;5,002;3,004;5,934;2,347;-3,257;26,571;0,000;276,340;Inf;279,000;275,000;4,213;2,921;9,248;23,457
4220,000;2,978;0,718;-35,209;3,137;9,628;5,012;34,503;4,486;1,619;-2,807;0,000;36,300;37,000;9,509;3,226;5,466;3,055;5,982;2,802;-3,257;26,571;0,000;276,440;Inf;279,000;275,000;4,072;2,922;9,221;23,446
4220,500;2,745;0,655;-35,209;3,119;9,565;5,012;34,503;4,486;1,619;-2,807;0,000;36,300;37,000;9,656;3,290;5,306;3,414;5,924;3,053;-3,257;26,571;0,000;276,440;Inf;278,000;275,000;4,326;2,923;9,224;23,470
4221,000;2,745;0,655;-35,209;3,119;9,565;5,012;34,503;4,486;1,619;-2,807;0,000;36,300;37,000;9,656;3,290;5,326;3,026;5,957;2,629;-3,257;26,571;0,000;276,140;Inf;278,000;275,000;4,424;2,920;9,218;23,488
4221,500;2,745;0,655;-35,209;3,119;9,565;5,012;34,503;4,486;1,619;-2,807;0,000;36,300;37,000;9,656;3,290;5,131;3,325;6,000;2,926;-3,257;26,571;0,000;276,140;Inf;277,000;275,000;4,234;2,917;9,230;23,454
4222,000;2,745;0,655;-35,209;3,119;9,565;5,012;34,503;4,486;1,619;-2,807;0,000;36,300;37,000;9,656;3,290;5,425;3,551;6,132;3,030;-3,257;26,571;0,000;273,240;Inf;277,000;275,000;4,346;2,914;9,224;23,400
4222,500;2,745;0,655;-35,209;3,119;9,565;4,992;34,474;4,494;1,616;-2,795;0,000;36,239;36,976;9,656;3,290;5,602;3,294;6,116;2,916;-3,259;26,557;0,000;273,240;Inf;278,000;275,000;4,535;2,911;9,233;23,344
4223,000;2,745;0,655;-35,209;3,119;9,565;4,992;34,474;4,494;1,616;-2,795;0,000;36,200;37,000;9,656;3,290;5,150;3,449;6,053;3,120;-3,259;26,557;0,000;273,540;Inf;278,000;275,000;4,482;2,909;9,276;23,303
4223,500;2,745;0,655;-35,209;3,119;9,565;4,992;34,474;4,494;1,616;-2,795;0,000;36,200;37,000;9,656;3,290;5,453;3,816;6,173;3,141;-3,259;26,557;0,000;273,540;Inf;279,000;275,000;4,443;2,906;9,291;23,275
4224,000;2,544;0,717;-33,990;3,250;9,484;4,992;34,474;4,494;1,616;-2,795;0,000;36,200;37,000;9,618;3,094;5,635;3,548;6,278;2,929;-3,259;26,557;0,000;273,440;Inf;279,000;275,000;4,645;2,903;9,313;23,222
4224,500;2,544;0,717;-33,990;3,250;9,484;4,992;34,474;4,494;1,616;-2,795;0,000;36,200;37,000;9,618;3,094;5,947;3,400;6,330;3,370;-3,259;26,557;0,000;273,440;Inf;280,000;275,000;4,598;2,897;9,314;23,180
4225,000;2,544;0,717;-33,990;3,250;9,484;4,992;34,474;4,494;1,616;-2,795;0,000;36,200;37,000;9,618;3,094;5,896;3,777;6,395;3,508;-3,259;26,557;0,000;273,040;Inf;280,000;275,000;4,762;2,892;9,348;23,118
4225,500;2,544;0,717;-33,990;3,250;9,484;4,992;34,474;4,494;1,616;-2,795;0,000;36,200;37,000;9,618;3,094;5,723;3,651;6,373;3,085;-3,259;26,557;0,000;273,040;Inf;281,000;275,000;4,894;2,886;9,380;23,058
4226,000;2,544;0,717;-33,990;3,250;9,484;4,938;34,457;4,515;1,645;-2,777;0,000;36,258;36,989;9,618;3,094;5,548;3,766;6,390;3,121;-3,242;26,568;0,000;273,340;Inf;281,000;275,000;4,708;2,880;9,414;23,028
4226,500;2,544;0,717;-33,990;3,250;9,484;4,938;34,457;4,515;1,645;-2,777;0,000;36,300;37,000;9,618;3,094;5,952;3,436;6,431;2,785;-3,242;26,568;0,000;273,340;Inf;282,000;275,000;4,706;2,875;9,422;23,056
4227,000;3,144;0,798;-34,101;3,154;9,487;4,938;34,457;4,515;1,645;-2,777;0,000;36,300;37,000;9,734;3,169;5,518;3,297;6,302;2,662;-3,242;26,568;0,000;273,540;Inf;282,000;275,000;4,651;2,869;9,430;23,018
4227,500;3,144;0,798;-34,101;3,154;9,487;4,938;34,457;4,515;1,645;-2,777;0,000;36,300;37,000;9,734;3,169;5,781;3,227;6,335;2,569;-3,242;26,568;0,000;273,540;Inf;283,000;275,000;4,445;2,874;9,431;22,964
4228,000;3,144;0,798;-34,101;3,154;9,487;4,938;34,457;4,515;1,645;-2,777;0,000;36,300;37,000;9,734;3,169;5,276;3,332;6,168;2,834;-3,242;26,568;0,000;273,240;Inf;283,000;275,000;4,478;2,878;9,430;22,944
4228,500;3,144;0,798;-34,101;3,154;9,487;4,938;34,457;4,515;1,645;-2,777;0,000;36,300;37,000;9,734;3,169;5,749;3,448;6,291;3,649;-3,242;26,568;0,000;273,240;Inf;284,000;275,000;4,403;2,883;9,418;22,879
4229,000;3,144;0,798;-34,101;3,154;9,487;4,988;34,486;4,480;1,684;-2,800;0,000;36,239;36,944;9,734;3,169;5,782;4,152;6,441;3,587;-3,269;26,547;0,000;276,040;Inf;284,000;275,000;4,784;2,887;9,442;22,844
4229,500;3,144;0,798;-34,101;3,154;9,487;4,988;34,486;4,480;1,684;-2,800;0,000;36,200;36,900;9,734;3,169;5,776;3,566;6,470;2,974;-3,269;26,547;0,000;276,040;Inf;283,000;275,000;4,991;2,891;9,456;22,854
4230,000;3,144;0,798;-34,101;3,154;9,487;4,988;34,486;4,480;1,684;-2,800;0,000;36,200;36,900;9,734;3,169;5,948;3,400;6,367;3,398;-3,269;26,547;0,000;276,140;Inf;283,000;275,000;4,696;2,895;9,458;22,902
4230,500;3,218;0,795;-34,312;3,180;9,603;4,988;34,486;4,480;1,684;-2,800;0,000;36,200;36,900;9,676;2,998;5,764;4,061;6,390;3,500;-3,269;26,547;0,000;276,140;Inf;282,000;275,000;4,778;2,899;9,468;22,933
4231,000;3,218;0,795;-34,312;3,180;9,603;4,988;34,486;4,480;1,684;-2,800;0,000;36,200;36,900;9,676;2,998;5,759;3,909;6,473;3,242;-3,269;26,547;0,000;276,340;Inf;282,000;275,000;4,929;2,905;9,470;22,955
4231,500;3,218;0,795;-34,312;3,180;9,603;4,988;34,486;4,480;1,684;-2,800;0,000;36,200;36,900;9,676;2,998;5,357;3,317;6,341;2,659;-3,269;26,547;0,000;276,340;Inf;281,000;275,000;4,846;2,910;9,501;23,004
4232,000;3,218;0,795;-34,312;3,180;9,603;4,988;34,486;4,480;1,684;-2,800;0,000;36,200;36,900;9,676;2,998;5,517;3,175;6,321;2,837;-3,269;26,547;0,000;277,240;Inf;281,000;275,000;4,418;2,915;9,503;23,035
4232,500;3,218;0,795;-34,312;3,180;9,603;5,037;34,503;4,508;1,751;-2,831;0,000;36,237;36,966;9,676;2,998;5,953;3,407;6,434;3,274;-3,262;26,541;0,000;277,240;Inf;280,000;275,000;4,463;2,920;9,455;23,074
4233,000;3,218;0,795;-34,312;3,180;9,603;5,037;34,503;4,508;1,751;-2,831;0,000;36,200;37,000;9,676;2,998;6,244;3,702;6,543;3,825;-3,262;26,541;0,000;276,740;Inf;280,000;275,000;4,767;2,925;9,446;23,139
4233,500;2,652;0,653;-34,565;3,103;9,530;5,037;34,503;4,508;1,751;-2,831;0,000;36,200;37,000;9,623;2,933;5,898;3,730;6,486;3,204;-3,262;26,541;0,000;276,740;Inf;279,000;275,000;5,079;2,929;9,491;23,169
4234,000;2,652;0,653;-34,565;3,103;9,530;5,037;34,503;4,508;1,751;-2,831;0,000;36,200;37,000;9,623;2,933;5,685;3,770;6,490;3,069;-3,262;26,541;0,000;276,740;Inf;279,000;275,000;4,829;2,925;9,479;23,205
4234,500;2,652;0,653;-34,565;3,103;9,530;5,037;34,503;4,508;1,751;-2,831;0,000;36,200;37,000;9,623;2,933;5,449;3,539;6,395;2,837;-3,262;26,541;0,000;276,740;Inf;278,000;275,000;4,753;2,920;9,499;23,288
4235,000;2,652;0,653;-34,565;3,103;9,530;5,037;34,503;4,508;1,751;-2,831;0,000;36,200;37,000;9,623;2,933;5,964;3,473;6,406;3,265;-3,262;26,541;0,000;274,140;Inf;278,000;275,000;4,555;2,916;9,498;23,368
4235,500;2,652;0,653;-34,565;3,103;9,530;5,050;34,486;4,480;1,776;-2,820;0,000;36,225;36,912;9,623;2,933;5,843;3,366;6,478;2,866;-3,272;26,522;0,000;274,140;Inf;278,000;275,000;4,777;2,912;9,504;23,421
4236,000;2,652;0,653;-34,565;3,103;9,530;5,050;34,486;4,480;1,776;-2,820;0,000;36,200;36,900;9,623;2,933;5,517;3,284;6,396;2,844;-3,272;26,522;0,000;274,040;Inf;278,000;275,000;4,638;2,907;9,525;23,494
4236,500;2,652;0,653;-34,565;3,103;9,530;5,050;34,486;4,480;1,776;-2,820;0,000;36,200;36,900;9,623;2,933;5,934;3,359;6,479;3,429;-3,272;26,522;0,000;274,040;Inf;278,000;275,000;4,510;2,903;9,467;23,574
4237,000;2,968;0,756;-34,765;3,169;9,579;5,050;34,486;4,480;1,776;-2,820;0,000;36,200;36,900;9,565;3,032;6,238;3,982;6,657;3,747;-3,272;26,522;0,000;274,140;Inf;278,000;275,000;4,800;2,899;9,487;23,526
4237,500;2,968;0,756;-34,765;3,169;9,579;5,050;34,486;4,480;1,776;-2,820;0,000;36,200;36,900;9,565;3,032;5,528;3,503;6,461;3,040;-3,272;26,522;0,000;274,140;Inf;278,000;275,000;5,156;2,900;9,494;23,504
4238,000;2,968;0,756;-34,765;3,169;9,579;5,050;34,486;4,480;1,776;-2,820;0,000;36,200;36,900;9,565;3,032;6,048;3,419;6,509;3,275;-3,272;26,522;0,000;272,240;Inf;278,000;275,000;4,633;2,901;9,520;23,537
4238,500;2,968;0,756;-34,765;3,169;9,579;5,050;34,486;4,480;1,776;-2,820;0,000;36,200;36,900;9,565;3,032;5,869;3,978;6,566;3,497;-3,272;26,522;0,000;272,240;Inf;279,000;275,000;4,813;2,903;9,536;23,640
4239,000;2,968;0,756;-34,765;3,169;9,579;4,981;34,472;4,517;1,796;-2,816;0,000;36,215;36,857;9,565;3,032;5,959;3,916;6,625;3,195;-3,282;26,517;0,000;272,740;Inf;279,000;275,000;4,978;2,904;9,548;23,687
4239,500;2,968;0,756;-34,765;3,169;9,579;4,981;34,472;4,517;1,796;-2,816;0,000;36,200;36,900;9,565;3,032;5,435;3,754;6,529;3,275;-3,282;26,517;0,000;272,740;Inf;280,000;275,000;4,924;2,905;9,566;23,732
4240,000;3,394;0,790;-35,209;3,145;9,533;4,981;34,472;4,517;1,796;-2,816;0,000;36,200;36,900;9,576;3,065;6,126;3,521;6,589;2,920;-3,282;26,517;0,000;272,640;Inf;280,000;275,000;4,748;2,906;9,588;23,746
4240,500;3,394;0,790;-35,209;3,145;9,533;4,981;34,472;4,517;1,796;-2,816;0,000;36,200;36,900;9,576;3,065;5,788;3,569;6,450;3,598;-3,282;26,517;0,000;272,640;Inf;281,000;275,000;4,789;2,914;9,570;23,804
4241,000;3,394;0,790;-35,209;3,145;9,533;4,981;34,472;4,517;1,796;-2,816;0,000;36,200;36,900;9,576;3,065;5,814;4,066;6,602;3,299;-3,282;26,517;0,000;272,740;Inf;281,000;275,000;4,851;2,922;9,607;23,825
4241,500;3,394;0,790;-35,209;3,145;9,533;4,981;34,472;4,517;1,796;-2,816;0,000;36,200;36,900;9,576;3,065;5,745;3,658;6,566;2,972;-3,282;26,517;0,000;272,740;Inf;282,000;275,000;4,945;2,929;9,631;23,842
4242,000;3,394;0,790;-35,209;3,145;9,533;4,985;34,475;4,504;1,835;-2,822;0,000;36,213;36,872;9,576;3,065;6,054;3,578;6,545;2,950;-3,272;26,509;0,000;274,240;Inf;282,000;275,000;4,735;2,937;9,640;23,923
4242,500;3,394;0,790;-35,209;3,145;9,533;4,985;34,475;4,504;1,835;-2,822;0,000;36,200;36,900;9,576;3,065;5,772;3,535;6,443;3,251;-3,272;26,509;0,000;274,240;Inf;282,000;275,000;4,782;2,944;9,653;23,959
4243,000;3,394;0,790;-35,209;3,145;9,533;4,985;34,475;4,504;1,835;-2,822;0,000;36,200;36,900;9,576;3,065;5,741;4,153;6,534;3,797;-3,272;26,509;0,000;274,740;Inf;282,000;275,000;4,750;2,952;9,648;23,970
4243,500;2,784;0,768;-33,677;3,210;9,530;4,985;34,475;4,504;1,835;-2,822;0,000;36,200;36,900;9,635;3,067;5,659;4,141;6,562;3,323;-3,272;26,509;0,000;274,740;Inf;282,000;275,000;5,056;2,959;9,703;23,901
4244,000;2,784;0,768;-33,677;3,210;9,530;4,985;34,475;4,504;1,835;-2,822;0,000;36,200;36,900;9,635;3,067;5,945;3,781;6,603;3,210;-3,272;26,509;0,000;274,440;Inf;282,000;275,000;4,921;2,956;9,679;23,868
4244,500;2,784;0,768;-33,677;3,210;9,530;4,985;34,475;4,504;1,835;-2,822;0,000;36,200;36,900;9,635;3,067;6,112;3,563;6,581;3,300;-3,272;26,509;0,000;274,440;Inf;282,000;275,000;4,885;2,953;9,693;23,885
4245,000;2,784;0,768;-33,677;3,210;9,530;4,985;34,475;4,504;1,835;-2,822;0,000;36,200;36,900;9,635;3,067;5,838;3,612;6,568;3,494;-3,272;26,509;0,000;276,240;Inf;282,000;275,000;4,889;2,951;9,677;23,881
4245,500;2,784;0,768;-33,677;3,210;9,530;4,945;34,485;4,508;1,882;-2,821;0,000;36,199;36,791;9,635;3,067;6,044;3,833;6,570;3,274;-3,265;26,511;0,000;276,240;Inf;281,000;275,000;4,878;2,948;9,688;23,853
4246,000;2,784;0,768;-33,677;3,210;9,530;4,945;34,485;4,508;1,882;-2,821;0,000;36,200;36,800;9,635;3,067;5,631;3,867;6,558;3,292;-3,265;26,511;0,000;276,440;Inf;281,000;275,000;4,930;2,945;9,686;23,817
4246,500;2,698;0,642;-35,209;3,186;9,559;4,945;34,485;4,508;1,882;-2,821;0,000;36,200;36,800;9,462;3,243;5,611;3,321;6,510;2,930;-3,265;26,511;0,000;276,440;Inf;280,000;275,000;4,837;2,942;9,678;23,816
4247,000;2,698;0,642;-35,209;3,186;9,559;4,945;34,485;4,508;1,882;-2,821;0,000;36,200;36,800;9,462;3,243;6,009;3,322;6,600;3,343;-3,265;26,511;0,000;276,440;Inf;280,000;275,000;4,593;2,938;9,630;23,784
4247,500;2,698;0,642;-35,209;3,186;9,559;4,945;34,485;4,508;1,882;-2,821;0,000;36,200;36,800;9,462;3,243;6,384;3,946;6,772;3,768;-3,265;26,511;0,000;276,440;Inf;279,000;275,000;4,818;2,935;9,605;23,742
4248,000;2,698;0,642;-35,209;3,186;9,559;4,945;34,485;4,508;1,882;-2,821;0,000;36,200;36,800;9,462;3,243;6,409;4,089;6,855;3,912;-3,265;26,511;0,000;275,340;Inf;279,000;275,000;5,218;2,931;9,605;23,718
4248,500;2,698;0,642;-35,209;3,186;9,559;4,963;34,447;4,526;1,885;-2,801;0,000;36,189;36,853;9,462;3,243;6,298;4,053;6,846;3,541;-3,261;26,512;0,000;275,340;Inf;279,000;275,000;5,316;2,927;9,669;23,716
4249,000;2,698;0,642;-35,209;3,186;9,559;4,963;34,447;4,526;1,885;-2,801;0,000;36,200;36,900;9,462;3,243;6,049;4,184;6,842;3,592;-3,261;26,512;0,000;275,140;Inf;279,000;275,000;5,185;2,923;9,669;23,691
4249,500;3,482;0,844;-35,209;3,085;9,581;4,963;34,447;4,526;1,885;-2,801;0,000;36,200;36,900;9,495;3,044;6,514;4,021;6,958;3,840;-3,261;26,512;0,000;275,140;Inf;279,000;275,000;5,167;2,919;9,714;23,670
4250,000;3,482;0,844;-35,209;3,085;9,581;4,963;34,447;4,526;1,885;-2,801;0,000;36,200;36,900;9,495;3,044;6,659;4,327;7,051;4,465;-3,261;26,512;0,000;274,640;Inf;279,000;275,000;5,333;2,929;9,734;23,662
4250,500;3,482;0,844;-35,209;3,085;9,581;4,963;34,447;4,526;1,885;-2,801;0,000;36,200;36,900;9,495;3,044;6,629;4,518;7,159;4,018;-3,261;26,512;0,000;274,640;Inf;279,000;275,000;5,625;2,938;9,812;23,651
4251,000;3,482;0,844;-35,209;3,085;9,581;4,963;34,447;4,526;1,885;-2,801;0,000;36,200;36,900;9,495;3,044;6,717;4,127;7,192;3,572;-3,261;26,512;0,000;273,040;Inf;279,000;275,000;5,581;2,947;9,848;23,674
4251,500;3,482;0,844;-35,209;3,085;9,581;4,963;34,447;4,526;1,885;-2,801;0,000;36,200;36,900;9,495;3,044;6,437;3,970;7,089;3,327;-3,261;26,512;0,000;273,040;Inf;280,000;275,000;5,402;2,955;9,870;23,687
4252,000;3,482;0,844;-35,209;3,085;9,581;4,986;34,436;4,518;1,952;-2,794;0,000;36,191;36,825;9,495;3,044;6,399;3,789;6,946;3,524;-3,263;26,524;0,000;273,140;Inf;280,000;275,000;5,206;2,964;9,894;23,695
4252,500;3,482;0,844;-35,209;3,085;9,581;4,986;34,436;4,518;1,952;-2,794;0,000;36,200;36,800;9,495;3,044;5,590;4,188;6,806;3,766;-3,263;26,524;0,000;273,140;Inf;281,000;275,000;5,164;2,973;9,906;23,744
4253,000;2,614;0,675;-34,462;3,150;9,560;4,986;34,436;4,518;1,952;-2,794;0,000;36,200;36,800;9,542;3,027;6,184;4,318;6,928;3,733;-3,263;26,524;0,000;272,840;Inf;281,000;275,000;5,088;2,981;9,894;23,789
4253,500;2,614;0,675;-34,462;3,150;9,560;4,986;34,436;4,518;1,952;-2,794;0,000;36,200;36,800;9,542;3,027;6,578;4,245;7,055;3,634;-3,263;26,524;0,000;272,840;Inf;282,000;275,000;5,291;2,975;9,907;23,837
4254,000;2,614;0,675;-34,462;3,150;9,560;4,986;34,436;4,518;1,952;-2,794;0,000;36,200;36,800;9,542;3,027;6,160;3,918;6,949;3,403;-3,263;26,524;0,000;273,140;Inf;282,000;275,000;5,378;2,969;9,931;23,842
4254,500;2,614;0,675;-34,462;3,150;9,560;4,986;34,436;4,518;1,952;-2,794;0,000;36,200;36,800;9,542;3,027;6,486;3,864;6,974;3,894;-3,263;26,524;0,000;273,140;Inf;283,000;275,000;5,107;2,963;9,915;23,836
4255,000;2,614;0,675;-34,462;3,150;9,560;4,990;34,470;4,506;2,003;-2,825;0,000;36,166;36,815;9,542;3,027;6,492;4,548;7,080;4,155;-3,278;26,501;0,000;275,140;Inf;283,000;275,000;5,305;2,957;9,959;23,827
4255,500;2,614;0,675;-34,462;3,150;9,560;4,990;34,470;4,506;2,003;-2,825;0,000;36,200;36,800;9,542;3,027;6,483;3,982;7,103;3,598;-3,278;26,501;0,000;275,140;Inf;283,000;275,000;5,569;2,952;9,980;23,782
4256,000;3,412;0,792;-35,209;3,134;9,624;4,990;34,470;4,506;2,003;-2,825;0,000;36,200;36,800;9,557;3,127;6,170;3,854;6,999;3,359;-3,278;26,501;0,000;275,340;Inf;283,000;275,000;5,291;2,946;9,982;23,778
4256,500;3,412;0,792;-35,209;3,134;9,624;4,990;34,470;4,506;2,003;-2,825;0,000;36,200;36,800;9,557;3,127;6,525;3,810;7,062;3,533;-3,278;26,501;0,000;275,340;Inf;283,000;275,000;5,095;2,954;9,966;23,752
4257,000;3,412;0,792;-35,209;3,134;9,624;4,990;34,470;4,506;2,003;-2,825;0,000;36,200;36,800;9,557;3,127;6,558;3,896;7,042;3,502;-3,278;26,501;0,000;274,840;Inf;283,000;275,000;5,232;2,961;9,946;23,693
4257,500;3,412;0,792;-35,209;3,134;9,624;4,990;34,470;4,506;2,003;-2,825;0,000;36,200;36,800;9,557;3,127;6,409;3,852;7,064;3,427;-3,278;26,501;0,000;274,840;Inf;283,000;275,000;5,250;2,969;9,928;23,637
4258,000;3,412;0,792;-35,209;3,134;9,624;4,990;34,470;4,506;2,003;-2,825;0,000;36,200;36,800;9,557;3,127;6,377;3,979;7,062;3,440;-3,278;26,501;0,000;276,740;Inf;283,000;275,000;5,188;2,976;9,922;23,605
4258,500;3,412;0,792;-35,209;3,134;9,624;5,013;34,500;4,522;2,064;-2,819;0,000;36,167;36,746;9,557;3,127;6,363;3,829;7,001;3,673;-3,276;26,500;0,000;276,740;Inf;282,000;275,000;5,214;2,983;9,918;23,586
4259,000;3,412;0,792;-35,209;3,134;9,624;5,013;34,500;4,522;2,064;-2,819;0,000;36,200;36,700;9,557;3,127;6,099;3,701;6,931;3,692;-3,276;26,500;0,000;276,840;Inf;282,000;275,000;5,216;2,990;9,927;23,603
4259,500;2,530;0,677;-33,988;3,221;9,547;5,013;34,500;4,522;2,064;-2,819;0,000;36,200;36,700;9,660;2,953;6,287;4,412;7,041;3,981;-3,276;26,500;0,000;276,840;Inf;281,000;275,000;5,106;2,997;9,908;23,590
4260,000;2,530;0,677;-33,988;3,221;9,547;5,013;34,500;4,522;2,064;-2,819;0,000;36,200;36,700;9,660;2,953;6,314;4,419;7,069;3,736;-3,276;26,500;0,000;276,440;Inf;281,000;275,000;5,430;2,989;9,898;23,598
4260,500;2,530;0,677;-33,988;3,221;9,547;5,013;34,500;4,522;2,064;-2,819;0,000;36,200;36,700;9,660;2,953;6,645;4,022;7,134;3,581;-3,276;26,500;0,000;276,440;Inf;280,000;275,000;5,384;2,982;9,935;23,656
4261,000;2,530;0,677;-33,988;3,221;9,547;5,013;34,500;4,522;2,064;-2,819;0,000;36,200;36,700;9,660;2,953;6,488;3,928;7,005;3,655;-3,276;26,500;0,000;275,840;Inf;280,000;275,000;5,346;2,975;9,951;23,713
4261,500;2,530;0,677;-33,988;3,221;9,547;4,977;34,481;4,518;2,086;-2,825;0,000;36,150;36,691;9,660;2,953;6,230;4,068;7,000;3,947;-3,283;26,492;0,000;275,840;Inf;280,000;275,000;5,269;2,967;9,974;23,621
4262,000;2,530;0,677;-33,988;3,221;9,547;4,977;34,481;4,518;2,086;-2,825;0,000;36,100;36,700;9,660;2,953;6,338;4,627;7,091;4,007;-3,283;26,492;0,000;275,940;Inf;280,000;275,000;5,311;2,960;9,992;23,585
4262,500;3,202;0,768;-35,209;3,085;9,578;4,977;34,481;4,518;2,086;-2,825;0,000;36,100;36,700;9,600;3,206;6,397;4,000;7,071;3,547;-3,283;26,492;0,000;275,940;Inf;280,000;275,000;5,516;2,953;10,017;23,575
4263,000;3,202;0,768;-35,209;3,085;9,578;4,977;34,481;4,518;2,086;-2,825;0,000;36,100;36,700;9,600;3,206;6,486;3,773;7,094;3,204;-3,283;26,492;0,000;275,840;Inf;280,000;275,000;5,254;2,957;10,024;23,582
4263,500;3,202;0,768;-35,209;3,085;9,578;4,977;34,481;4,518;2,086;-2,825;0,000;36,100;36,700;9,600;3,206;6,270;3,713;6,989;3,161;-3,283;26,492;0,000;275,840;Inf;280,000;275,000;5,139;2,961;10,033;23,584
4264,000;3,202;0,768;-35,209;3,085;9,578;4,977;34,481;4,518;2,086;-2,825;0,000;36,100;36,700;9,600;3,206;6,465;3,706;7,016;3,424;-3,283;26,492;0,000;274,140;Inf;280,000;275,000;5,033;2,965;10,012;23,574
4264,500;3,202;0,768;-35,209;3,085;9,578;4,977;34,481;4,518;2,086;-2,825;0,000;36,100;36,700;9,600;3,206;6,544;3,810;7,027;3,837;-3,283;26,492;0,000;274,140;Inf;280,000;275,000;5,153;2,969;9,970;23,570
4265,000;3,202;0,768;-35,209;3,085;9,578;5,002;34,512;4,554;2,146;-2,824;0,000;36,141;36,652;9,600;3,206;6,471;3,663;7,014;3,178;-3,274;26,490;0,000;273,940;Inf;280,000;275,000;5,305;2,973;9,959;23,575
4265,500;3,202;0,768;-35,209;3,085;9,578;5,002;34,512;4,554;2,146;-2,824;0,000;36,100;36,700;9,600;3,206;6,109;3,572;6,937;3,460;-3,274;26,490;0,000;273,940;Inf;281,000;275,000;5,081;2,977;9,921;23,625
4266,000;3,074;0,724;-35,209;3,158;9,664;5,002;34,512;4,554;2,146;-2,824;0,000;36,100;36,700;9,505;3,163;5,902;4,313;6,903;3,550;-3,274;26,490;0,000;274,440;Inf;281,000;275,000;5,019;2,980;9,924;23,671
4266,500;3,074;0,724;-35,209;3,158;9,664;5,002;34,512;4,554;2,146;-2,824;0,000;36,100;36,700;9,505;3,163;5,875;3,578;6,847;2,944;-3,274;26,490;0,000;274,440;Inf;281,000;275,000;5,167;2,982;9,929;23,664
4267,000;3,074;0,724;-35,209;3,158;9,664;5,002;34,512;4,554;2,146;-2,824;0,000;36,100;36,700;9,505;3,163;6,094;3,518;6,853;3,278;-3,274;26,490;0,000;275,040;Inf;281,000;275,000;4,811;2,983;9,914;23,696
4267,500;3,074;0,724;-35,209;3,158;9,664;5,002;34,512;4,554;2,146;-2,824;0,000;36,100;36,700;9,505;3,163;6,496;4,034;6,988;4,058;-3,274;26,490;0,000;275,040;Inf;281,000;275,000;4,936;2,985;9,855;23,708
4268,000;3,074;0,724;-35,209;3,158;9,664;4,957;34,516;4,538;2,172;-2,812;0,000;36,132;36,683;9,505;3,163;6,345;4,414;7,059;3,691;-3,286;26,484;0,000;275,340;Inf;281,000;275,000;5,394;2,986;9,824;23,713
4268,500;3,074;0,724;-35,209;3,158;9,664;4,957;34,516;4,538;2,172;-2,812;0,000;36,100;36,700;9,505;3,163;6,313;4,015;7,018;3,321;-3,286;26,484;0,000;275,340;Inf;281,000;275,000;5,377;2,988;9,878;23,815
4269,000;3,507;0,909;-34,663;3,226;9,501;4,957;34,516;4,538;2,172;-2,812;0,000;36,100;36,700;9,612;3,336;6,229;3,868;6,911;3,506;-3,286;26,484;0,000;275,440;Inf;281,000;275,000;5,167;2,989;9,877;23,829
4269,500;3,507;0,909;-34,663;3,226;9,501;4,957;34,516;4,538;2,172;-2,812;0,000;36,100;36,700;9,612;3,336;6,230;4,340;7,004;3,903;-3,286;26,484;0,000;275,440;Inf;281,000;275,000;5,128;2,998;9,887;23,841
4270,000;3,507;0,909;-34,663;3,226;9,501;4,957;34,516;4,538;2,172;-2,812;0,000;36,100;36,700;9,612;3,336;6,031;3,654;6,910;3,172;-3,286;26,484;0,000;275,440;Inf;281,000;275,000;5,369;3,006;9,907;23,813
4270,500;3,507;0,909;-34,663;3,226;9,501;4,957;34,516;4,538;2,172;-2,812;0,000;36,100;36,700;9,612;3,336;6,070;3,578;6,866;3,339;-3,286;26,484;0,000;275,440;Inf;281,000;275,000;4,942;3,014;9,886;23,797
4271,000;3,507;0,909;-34,663;3,226;9,501;4,993;34,512;4,551;2,224;-2,831;0,000;36,129;36,697;9,612;3,336;6,408;4,102;6,989;3,802;-3,286;26,497;0,000;275,540;Inf;281,000;275,000;4,963;3,022;9,876;23,798
4271,500;3,507;0,909;-34,663;3,226;9,501;4,993;34,512;4,551;2,224;-2,831;0,000;36,100;36,700;9,612;3,336;6,054;4,247;6,945;3,625;-3,286;26,497;0,000;275,540;Inf;281,000;275,000;5,325;3,030;9,874;23,765
4272,000;3,507;0,909;-34,663;3,226;9,501;4,993;34,512;4,551;2,224;-2,831;0,000;36,100;36,700;9,612;3,336;6,573;4,074;7,020;4,310;-3,286;26,497;0,000;275,440;Inf;281,000;275,000;5,218;3,038;9,873;23,637
4272,500;3,335;0,798;-34,907;3,071;9,549;4,993;34,512;4,551;2,224;-2,831;0,000;36,100;36,700;9,591;2,958;6,674;4,741;7,190;4,544;-3,286;26,497;0,000;275,440;Inf;281,000;275,000;5,494;3,046;9,903;23,586
4273,000;3,335;0,798;-34,907;3,071;9,549;4,993;34,512;4,551;2,224;-2,831;0,000;36,100;36,700;9,591;2,958;6,272;4,470;7,193;3,760;-3,286;26,497;0,000;275,140;Inf;281,000;275,000;5,787;3,050;9,962;23,590
4273,500;3,335;0,798;-34,907;3,071;9,549;4,993;34,512;4,551;2,224;-2,831;0,000;36,100;36,700;9,591;2,958;6,775;4,239;7,233;3,855;-3,286;26,497;0,000;275,140;Inf;281,000;275,000;5,424;3,055;9,995;23,561
4274,000;3,335;0,798;-34,907;3,071;9,549;4,993;34,512;4,551;2,224;-2,831;0,000;36,100;36,700;9,591;2,958;6,409;3,964;7,181;3,813;-3,286;26,497;0,000;274,840;Inf;281,000;275,000;5,525;3,060;10,042;23,571
4274,500;3,335;0,798;-34,907;3,071;9,549;4,999;34,446;4,525;2,224;-2,853;0,000;36,113;36,583;9,591;2,958;6,729;4,089;7,254;4,149;-3,288;26,491;0,000;274,840;Inf;281,000;275,000;5,342;3,064;10,028;23,583
4275,000;3,335;0,798;-34,907;3,071;9,549;4,999;34,446;4,525;2,224;-2,853;0,000;36,100;36,600;9,591;2,958;6,904;4,361;7,361;4,334;-3,288;26,491;0,000;274,940;Inf;281,000;275,000;5,555;3,069;10,014;23,604
4275,500;3,392;0,844;-35,209;3,106;9,539;4,999;34,446;4,525;2,224;-2,853;0,000;36,100;36,600;9,570;3,333;7,019;4,213;7,460;3,912;-3,288;26,491;0,000;274,940;Inf;281,000;275,000;5,740;3,073;10,042;23,573
4276,000;3,392;0,844;-35,209;3,106;9,539;4,999;34,446;4,525;2,224;-2,853;0,000;36,100;36,600;9,570;3,333;6,266;4,104;7,256;3,471;-3,288;26,491;0,000;275,040;Inf;281,000;275,000;5,651;3,078;10,035;23,581
4276,500;3,392;0,844;-35,209;3,106;9,539;4,999;34,446;4,525;2,224;-2,853;0,000;36,100;36,600;9,570;3,333;5,493;3,890;6,896;3,335;-3,288;26,491;0,000;275,040;Inf;281,000;275,000;5,275;3,083;10,076;23,565
4277,000;3,392;0,844;-35,209;3,106;9,539;4,999;34,446;4,525;2,224;-2,853;0,000;36,100;36,600;9,570;3,333;6,425;3,846;7,075;3,788;-3,288;26,491;0,000;274,940;Inf;281,000;275,000;4,904;3,088;10,036;23,552
4277,500;3,392;0,844;-35,209;3,106;9,539;5,052;34,525;4,548;2,315;-2,836;0,000;36,104;36,613;9,570;3,333;6,894;3,981;7,212;3,970;-3,288;26,488;0,000;274,940;Inf;281,000;275,000;5,284;3,093;10,011;23,515
4278,000;3,392;0,844;-35,209;3,106;9,539;5,052;34,525;4,548;2,315;-2,836;0,000;36,100;36,600;9,570;3,333;6,870;4,128;7,226;4,125;-3,288;26,488;0,000;274,840;Inf;281,000;275,000;5,514;3,098;9,974;23,492
4278,500;3,392;0,844;-35,209;3,106;9,539;5,052;34,525;4,548;2,315;-2,836;0,000;36,100;36,600;9,570;3,333;6,266;4,254;7,081;3,674;-3,288;26,488;0,000;274,840;Inf;281,000;275,000;5,587;3,103;9,981;23,460
4279,000;2,966;0,774;-33,846;3,191;9,499;5,052;34,525;4,548;2,315;-2,836;0,000;36,100;36,600;9,658;2,978;6,028;4,409;7,051;3,724;-3,288;26,488;0,000;274,840;Inf;281,000;275,000;5,319;3,108;10,007;23,407
4279,500;2,966;0,774;-33,846;3,191;9,499;5,052;34,525;4,548;2,315;-2,836;0,000;36,100;36,600;9,658;2,978;6,212;4,412;7,062;3,697;-3,288;26,488;0,000;274,840;Inf;281,000;275,000;5,303;3,106;10,026;23,387
4280,000;2,966;0,774;-33,846;3,191;9,499;5,052;34,525;4,548;2,315;-2,836;0,000;36,100;36,600;9,658;2,978;6,221;3,955;7,060;3,369;-3,288;26,488;0,000;274,940;Inf;281,000;275,000;5,346;3,103;10,053;23,376
4280,500;2,966;0,774;-33,846;3,191;9,499;5,052;34,525;4,548;2,315;-2,836;0,000;36,100;36,600;9,658;2,978;6,611;3,875;7,118;3,407;-3,288;26,488;0,000;274,940;Inf;281,000;275,000;5,151;3,101;10,050;23,343
4281,000;2,966;0,774;-33,846;3,191;9,499;4,998;34,498;4,518;2,347;-2,840;0,000;36,100;36,639;9,658;2,978;6,657;3,917;7,108;3,635;-3,265;26,495;0,000;274,840;Inf;281,000;275,000;5,253;3,099;10,025;23,321
4281,500;2,966;0,774;-33,846;3,191;9,499;4,998;34,498;4,518;2,347;-2,840;0,000;36,100;36,600;9,658;2,978;6,442;3,891;7,090;3,477;-3,265;26,495;0,000;274,840;Inf;281,000;275,000;5,329;3,097;10,017;23,299
4282,000;2,238;0,573;-34,654;3,156;9,565;4,998;34,498;4,518;2,347;-2,840;0,000;36,100;36,600;9,634;3,258;6,262;3,814;6,993;3,682;-3,265;26,495;0,000;275,040;Inf;281,000;275,000;5,225;3,094;10,045;23,286
4282,500;2,238;0,573;-34,654;3,156;9,565;4,998;34,498;4,518;2,347;-2,840;0,000;36,100;36,600;9,634;3,258;6,419;3,803;7,075;3,231;-3,265;26,495;0,000;275,040;Inf;281,000;275,000;5,188;3,080;10,026;23,257
4283,000;2,238;0,573;-34,654;3,156;9,565;4,998;34,498;4,518;2,347;-2,840;0,000;36,100;36,600;9,634;3,258;5,952;3,812;6,934;3,606;-3,265;26,495;0,000;275,040;Inf;281,000;275,000;5,132;3,067;10,007;23,126
4283,500;2,238;0,573;-34,654;3,156;9,565;4,998;34,498;4,518;2,347;-2,840;0,000;36,100;36,600;9,634;3,258;6,701;3,974;7,146;4,496;-3,265;26,495;0,000;275,040;Inf;281,000;275,000;5,076;3,053;9,987;23,170
4284,000;2,238;0,573;-34,654;3,156;9,565;5,033;34,479;4,565;2,365;-2,807;0,000;36,099;36,573;9,634;3,258;6,769;4,478;7,269;3,783;-3,265;26,497;0,000;275,340;Inf;281,000;275,000;5,579;3,040;10,011;23,159
4284,500;2,238;0,573;-34,654;3,156;9,565;5,033;34,479;4,565;2,365;-2,807;0,000;36,100;36,600;9,634;3,258;6,484;4,149;7,172;3,985;-3,265;26,497;0,000;275,340;Inf;281,000;275,000;5,575;3,026;10,050;23,148
4285,000;2,238;0,573;-34,654;3,156;9,565;5,033;34,479;4,565;2,365;-2,807;0,000;36,100;36,600;9,634;3,258;6,767;4,561;7,278;4,547;-3,265;26,497;0,000;275,340;Inf;281,000;275,000;5,448;3,014;10,080;23,165
4285,500;3,294;0,833;-34,232;3,186;9,631;5,033;34,479;4,565;2,365;-2,807;0,000;36,100;36,600;9,701;3,034;6,846;4,863;7,417;4,153;-3,265;26,497;0,000;275,340;Inf;281,000;275,000;5,788;3,001;10,099;23,202
4286,000;3,294;0,833;-34,232;3,186;9,631;5,033;34,479;4,565;2,365;-2,807;0,000;36,100;36,600;9,701;3,034;6,845;4,453;7,393;3,777;-3,265;26,497;0,000;275,440;Inf;281,000;275,000;5,820;3,006;10,185;23,274
4286,500;3,294;0,833;-34,232;3,186;9,631;5,033;34,479;4,565;2,365;-2,807;0,000;36,100;36,600;9,701;3,034;6,265;4,176;7,211;3,554;-3,265;26,497;0,000;275,440;Inf;281,000;275,000;5,617;3,010;10,191;23,335
4287,000;3,294;0,833;-34,232;3,186;9,631;5,033;34,479;4,565;2,365;-2,807;0,000;36,100;36,600;9,701;3,034;6,782;4,094;7,285;3,509;-3,265;26,497;0,000;275,140;Inf;281,000;275,000;5,301;3,015;10,195;23,401
4287,500;3,294;0,833;-34,232;3,186;9,631;4,997;34,483;4,563;2,418;-2,813;0,000;36,092;36,643;9,701;3,034;6,888;4,185;7,329;4,376;-3,258;26,500;0,000;275,140;Inf;281,000;275,000;5,418;3,020;10,159;23,470
4288,000;3,294;0,833;-34,232;3,186;9,631;4,997;34,483;4,563;2,418;-2,813;0,000;36,100;36,600;9,701;3,034;7,094;5,002;7,477;4,910;-3,258;26,500;0,000;275,040;Inf;281,000;275,000;5,694;3,024;10,142;23,469
4288,500;2,963;0,748;-34,556;3,147;9,520;4,997;34,483;4,563;2,418;-2,813;0,000;36,100;36,600;9,692;3,135;7,277;4,842;7,648;4,395;-3,258;26,500;0,000;275,040;Inf;281,000;275,000;6,121;3,028;10,161;23,351
4289,000;2,963;0,748;-34,556;3,147;9,520;4,997;34,483;4,563;2,418;-2,813;0,000;36,100;36,600;9,692;3,135;7,357;4,508;7,688;4,360;-3,258;26,500;0,000;275,240;Inf;281,000;275,000;6,040;3,027;10,204;23,328
4289,500;2,963;0,748;-34,556;3,147;9,520;4,997;34,483;4,563;2,418;-2,813;0,000;36,100;36,600;9,692;3,135;7,303;4,274;7,572;4,084;-3,258;26,500;0,000;275,240;Inf;281,000;275,000;5,978;3,026;10,250;23,358
4290,000;2,963;0,748;-34,556;3,147;9,520;4,997;34,483;4,563;2,418;-2,813;0,000;36,100;36,600;9,692;3,135;6,736;4,316;7,490;4,330;-3,258;26,500;0,000;274,940;Inf;281,000;275,000;5,808;3,025;10,292;23,354
4290,500;2,963;0,748;-34,556;3,147;9,520;4,982;34,451;4,546;2,440;-2,802;0,000;36,085;36,634;9,692;3,135;6,860;4,848;7,563;4,406;-3,271;26,485;0,000;274,940;Inf;281,000;275,000;5,718;3,024;10,293;23,217
4291,000;2,963;0,748;-34,556;3,147;9,520;4,982;34,451;4,546;2,440;-2,802;0,000;36,100;36,600;9,692;3,135;6,566;4,409;7,392;4,056;-3,271;26,485;0,000;275,240;Inf;281,000;275,000;5,919;3,023;10,300;23,213
4291,500;2,963;0,748;-34,556;3,147;9,520;4,982;34,451;4,546;2,440;-2,802;0,000;36,100;36,600;9,692;3,135;6,800;3,944;7,395;3,706;-3,271;26,485;0,000;275,240;Inf;281,000;275,000;5,606;3,022;10,309;23,247
4292,000;2,915;0,737;-34,669;3,191;9,553;4,982;34,451;4,546;2,440;-2,802;0,000;36,100;36,600;9,572;3,013;6,734;4,469;7,421;4,156;-3,271;26,485;0,000;275,340;Inf;281,000;275,000;5,461;3,021;10,279;23,318
4292,500;2,915;0,737;-34,669;3,191;9,553;4,982;34,451;4,546;2,440;-2,802;0,000;36,100;36,600;9,572;3,013;7,170;4,696;7,564;4,798;-3,271;26,485;0,000;275,340;Inf;281,000;275,000;5,695;3,020;10,247;23,348
4293,000;2,915;0,737;-34,669;3,191;9,553;4,982;34,451;4,546;2,440;-2,802;0,000;36,100;36,600;9,572;3,013;7,336;4,844;7,665;4,866;-3,271;26,485;0,000;275,640;Inf;281,000;275,000;6,057;3,018;10,263;23,341
4293,500;2,915;0,737;-34,669;3,191;9,553;4,982;34,451;4,546;2,440;-2,802;0,000;36,100;36,600;9,572;3,013;6,990;5,078;7,660;4,391;-3,271;26,485;0,000;275,640;Inf;281,000;275,000;6,178;3,016;10,329;23,338
4294,000;2,915;0,737;-34,669;3,191;9,553;4,991;34,429;4,529;2,468;-2,813;0,000;36,080;36,619;9,572;3,013;6,843;4,765;7,656;4,029;-3,261;26,490;0,000;275,640;Inf;281,000;275,000;6,030;3,015;10,347;23,402
4294,500;2,915;0,737;-34,669;3,191;9,553;4,991;34,429;4,529;2,468;-2,813;0,000;36,100;36,600;9,572;3,013;7,425;4,456;7,740;4,637;-3,261;26,490;0,000;275,640;Inf;281,000;275,000;5,824;3,013;10,368;23,435
4295,000;3,908;0,915;-35,209;3,087;9,497;4,991;34,429;4,529;2,468;-2,813;0,000;36,100;36,600;9,544;3,113;7,292;4,862;7,763;4,458;-3,261;26,490;0,000;275,340;Inf;281,000;275,000;6,064;3,011;10,405;23,462
4295,500;3,908;0,915;-35,209;3,087;9,497;4,991;34,429;4,529;2,468;-2,813;0,000;36,100;36,600;9,544;3,113;6,883;4,680;7,645;4,042;-3,261;26,490;0,000;275,340;Inf;281,000;275,000;6,094;3,026;10,425;23,430
4296,000;3,908;0,915;-35,209;3,087;9,497;4,991;34,429;4,529;2,468;-2,813;0,000;36,100;36,600;9,544;3,113;6,619;4,701;7,597;4,029;-3,261;26,490;0,000;275,140;Inf;281,000;275,000;5,813;3,040;10,431;23,452
4296,500;3,908;0,915;-35,209;3,087;9,497;4,991;34,429;4,529;2,468;-2,813;0,000;36,100;36,600;9,544;3,113;7,052;4,557;7,648;4,271;-3,261;26,490;0,000;275,140;Inf;281,000;275,000;5,737;3,055;10,410;23,467
4297,000;3,908;0,915;-35,209;3,087;9,497;5,015;34,486;4,547;2,550;-2,810;0,000;36,082;36,616;9,544;3,113;7,400;4,575;7,750;4,699;-3,248;26,481;0,000;275,040;Inf;281,000;275,000;5,882;3,069;10,440;23,476
4297,500;3,908;0,915;-35,209;3,087;9,497;5,015;34,486;4,547;2,550;-2,810;0,000;36,100;36,600;9,544;3,113;7,259;4,710;7,793;4,335;-3,248;26,481;0,000;275,040;Inf;281,000;275,000;6,106;3,082;10,452;23,434
4298,000;3,126;0,703;-35,209;3,109;9,597;5,015;34,486;4,547;2,550;-2,810;0,000;36,100;36,600;9,530;3,128;6,638;4,603;7,590;4,108;-3,248;26,481;0,000;275,240;Inf;281,000;275,000;6,024;3,096;10,427;23,419
4298,500;3,126;0,703;-35,209;3,109;9,597;5,015;34,486;4,547;2,550;-2,810;0,000;36,100;36,600;9,530;3,128;6,956;4,470;7,638;3,896;-3,248;26,481;0,000;275,240;Inf;281,000;275,000;5,735;3,097;10,442;23,413
4299,000;3,126;0,703;-35,209;3,109;9,597;5,015;34,486;4,547;2,550;-2,810;0,000;36,100;36,600;9,530;3,128;7,142;4,504;7,694;4,271;-3,248;26,481;0,000;275,240;Inf;281,000;275,000;5,740;3,097;10,412;23,402
4299,500;3,126;0,703;-35,209;3,109;9,597;5,015;34,486;4,547;2,550;-2,810;0,000;36,100;36,600;9,530;3,128;7,352;4,502;7,732;4,693;-3,248;26,481;0,000;275,240;Inf;281,000;275,000;5,903;3,097;10,401;23,418
4300,000;3,126;0,703;-35,209;3,109;9,597;5,015;34,486;4,547;2,550;-2,810;0,000;36,100;36,600;9,530;3,128;7,010;4,511;7,636;4,246;-3,248;26,481;0,000;274,840;Inf;281,000;275,000;6,070;3,098;10,404;23,419
4300,500;3,126;0,703;-35,209;3,109;9,597;4,995;34,470;4,521;2,582;-2,811;0,000;36,082;36,628;9,530;3,128;6,844;4,808;7,666;4,333;-3,253;26,478;0,000;274,840;Inf;281,000;275,000;5,850;3,098;10,431;23,439
4301,000;3,126;0,703;-35,209;3,109;9,597;4,995;34,470;4,521;2,582;-2,811;0,000;36,100;36,600;9,530;3,128;6,948;4,928;7,695;4,320;-3,253;26,478;0,000;274,940;Inf;281,000;275,000;5,913;3,099;10,432;23,434
4301,500;3,252;0,871;-34,168;3,209;9,477;4,995;34,470;4,521;2,582;-2,811;0,000;36,100;36,600;9,646;3,068;7,111;4,359;7,662;3,949;-3,253;26,478;0,000;274,940;Inf;281,000;275,000;5,973;3,099;10,457;23,398
4302,000;3,252;0,871;-34,168;3,209;9,477;4,995;34,470;4,521;2,582;-2,811;0,000;36,100;36,600;9,646;3,068;7,129;4,262;7,615;3,533;-3,253;26,478;0,000;275,440;Inf;281,000;275,000;5,770;3,102;10,451;23,402
4302,500;3,252;0,871;-34,168;3,209;9,477;4,995;34,470;4,521;2,582;-2,811;0,000;36,100;36,600;9,646;3,068;6,292;4,076;7,426;3,686;-3,253;26,478;0,000;275,440;Inf;281,000;275,000;5,635;3,104;10,453;23,432
