t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4303,000;3,252;0,871;-34,168;3,209;9,477;4,995;34,470;4,521;2,582;-2,811;0,000;36,100;36,600;9,646;3,068;6,987;4,031;7,547;3,950;-3,253;26,478;0,000;275,540;Inf;281,000;275,000;5,370;3,107;10,420;23,448
4303,500;3,252;0,871;-34,168;3,209;9,477;5,020;34,546;4,551;2,656;-2,803;0,000;36,092;36,692;9,646;3,068;7,259;4,086;7,656;4,291;-3,248;26,486;0,000;275,540;Inf;281,000;275,000;5,629;3,109;10,371;23,536
4304,000;3,252;0,871;-34,168;3,209;9,477;5,020;34,546;4,551;2,656;-2,803;0,000;36,100;36,700;9,646;3,068;7,104;4,049;7,662;3,897;-3,248;26,486;0,000;275,640;Inf;281,000;275,000;5,823;3,111;10,299;23,617
4304,500;2,427;0,517;-35,209;3,137;9,579;5,020;34,546;4,551;2,656;-2,803;0,000;36,100;36,700;9,554;3,217;6,961;3,987;7,637;3,937;-3,248;26,486;0,000;275,640;Inf;281,000;275,000;5,678;3,114;10,254;23,611
4305,000;2,427;0,517;-35,209;3,137;9,579;5,020;34,546;4,551;2,656;-2,803;0,000;36,100;36,700;9,554;3,217;7,334;4,234;7,765;4,650;-3,248;26,486;0,000;275,640;Inf;281,000;275,000;5,630;3,102;10,235;23,595
4305,500;2,427;0,517;-35,209;3,137;9,579;5,020;34,546;4,551;2,656;-2,803;0,000;36,100;36,700;9,554;3,217;7,259;4,595;7,704;4,334;-3,248;26,486;0,000;275,640;Inf;281,000;275,000;5,996;3,091;10,228;23,608
4306,000;2,427;0,517;-35,209;3,137;9,579;5,020;34,546;4,551;2,656;-2,803;0,000;36,100;36,700;9,554;3,217;6,782;4,623;7,585;4,098;-3,248;26,486;0,000;275,540;Inf;281,000;275,000;5,973;3,080;10,241;23,615
4306,500;2,427;0,517;-35,209;3,137;9,579;5,020;34,546;4,551;2,656;-2,803;0,000;36,100;36,700;9,554;3,217;6,769;4,700;7,635;4,142;-3,248;26,486;0,000;275,540;Inf;281,000;275,000;5,772;3,070;10,253;23,642
4307,000;2,427;0,517;-35,209;3,137;9,579;5,061;34,513;4,558;2,684;-2,793;0,000;36,092;36,697;9,554;3,217;6,978;4,537;7,640;4,194;-3,247;26,488;0,000;275,240;Inf;281,000;275,000;5,811;3,059;10,267;23,680
4307,500;2,427;0,517;-35,209;3,137;9,579;5,061;34,513;4,558;2,684;-2,793;0,000;36,100;36,700;9,554;3,217;7,341;4,864;7,749;4,784;-3,247;26,488;0,000;275,240;Inf;281,000;275,000;5,837;3,049;10,330;23,725
4308,000;3,659;0,933;-34,582;3,188;9,487;5,061;34,513;4,558;2,684;-2,793;0,000;36,100;36,700;9,725;3,168;7,066;4,744;7,701;4,192;-3,247;26,488;0,000;275,040;Inf;281,000;275,000;6,185;3,039;10,336;23,695
4308,500;3,659;0,933;-34,582;3,188;9,487;5,061;34,513;4,558;2,684;-2,793;0,000;36,100;36,700;9,725;3,168;6,887;4,238;7,634;3,901;-3,247;26,488;0,000;275,040;Inf;281,000;275,000;5,926;3,049;10,381;23,672
4309,000;3,659;0,933;-34,582;3,188;9,487;5,061;34,513;4,558;2,684;-2,793;0,000;36,100;36,700;9,725;3,168;7,006;4,392;7,654;3,965;-3,247;26,488;0,000;274,840;Inf;281,000;275,000;5,665;3,059;10,353;23,653
4309,500;3,659;0,933;-34,582;3,188;9,487;5,061;34,513;4,558;2,684;-2,793;0,000;36,100;36,700;9,725;3,168;7,368;4,398;7,743;4,149;-3,247;26,488;0,000;274,840;Inf;281,000;275,000;5,754;3,069;10,338;23,618
4310,000;3,659;0,933;-34,582;3,188;9,487;5,000;34,504;4,576;2,714;-2,792;0,000;36,092;36,653;9,725;3,168;7,334;4,334;7,764;3,872;-3,239;26,476;0,000;274,740;Inf;281,000;275,000;5,915;3,078;10,325;23,581
4310,500;3,659;0,933;-34,582;3,188;9,487;5,000;34,504;4,576;2,714;-2,792;0,000;36,100;36,700;9,725;3,168;7,157;4,152;7,725;3,711;-3,239;26,476;0,000;274,740;Inf;281,000;275,000;5,826;3,088;10,339;23,526
4311,000;2,825;0,648;-35,209;3,185;9,614;5,000;34,504;4,576;2,714;-2,792;0,000;36,100;36,700;9,543;3,069;7,255;4,130;7,730;4,146;-3,239;26,476;0,000;275,140;Inf;281,000;275,000;5,686;3,093;10,298;23,439
4311,500;2,825;0,648;-35,209;3,185;9,614;5,000;34,504;4,576;2,714;-2,792;0,000;36,100;36,700;9,543;3,069;7,333;4,555;7,789;4,757;-3,239;26,476;0,000;275,140;Inf;281,000;275,000;5,815;3,093;10,256;23,429
4312,000;2,825;0,648;-35,209;3,185;9,614;5,000;34,504;4,576;2,714;-2,792;0,000;36,100;36,700;9,543;3,069;7,208;4,948;7,805;4,454;-3,239;26,476;0,000;275,340;Inf;281,000;275,000;6,108;3,088;10,328;23,415
4312,500;2,825;0,648;-35,209;3,185;9,614;5,000;34,504;4,576;2,714;-2,792;0,000;36,100;36,700;9,543;3,069;6,788;4,435;7,730;3,870;-3,239;26,476;0,000;275,340;Inf;281,000;275,000;6,103;3,084;10,333;23,317
4313,000;2,825;0,648;-35,209;3,185;9,614;4,962;34,498;4,569;2,761;-2,803;0,000;36,099;36,718;9,543;3,069;7,189;4,347;7,732;3,986;-3,242;26,482;0,000;275,740;Inf;281,000;275,000;5,706;3,080;10,304;23,188
4313,500;2,825;0,648;-35,209;3,185;9,614;4,962;34,498;4,569;2,761;-2,803;0,000;36,100;36,700;9,543;3,069;7,344;4,380;7,773;4,490;-3,242;26,482;0,000;275,740;Inf;281,000;275,000;5,814;3,076;10,308;23,104
4314,000;2,825;0,648;-35,209;3,185;9,614;4,962;34,498;4,569;2,761;-2,803;0,000;36,100;36,700;9,543;3,069;7,334;4,818;7,839;4,552;-3,242;26,482;0,000;275,640;Inf;281,000;275,000;5,997;3,072;10,337;23,245
4314,500;2,721;0,744;-33,648;3,183;9,496;4,962;34,498;4,569;2,761;-2,803;0,000;36,100;36,700;9,686;3,145;6,917;4,685;7,744;4,060;-3,242;26,482;0,000;275,640;Inf;281,000;275,000;6,136;3,068;10,362;23,353
4315,000;2,721;0,744;-33,648;3,183;9,496;4,962;34,498;4,569;2,761;-2,803;0,000;36,100;36,700;9,686;3,145;6,901;4,693;7,728;4,161;-3,242;26,482;0,000;275,740;Inf;281,000;275,000;5,852;3,062;10,354;23,373
4315,500;2,721;0,744;-33,648;3,183;9,496;4,962;34,498;4,569;2,761;-2,803;0,000;36,100;36,700;9,686;3,145;7,097;4,641;7,761;4,288;-3,242;26,482;0,000;275,740;Inf;281,000;275,000;5,871;3,056;10,369;23,382
4316,000;2,721;0,744;-33,648;3,183;9,496;4,962;34,498;4,569;2,761;-2,803;0,000;36,100;36,700;9,686;3,145;7,173;4,320;7,757;3,991;-3,242;26,482;0,000;275,340;Inf;281,000;275,000;5,947;3,051;10,370;23,395
4316,500;2,721;0,744;-33,648;3,183;9,496;4,969;34,501;4,583;2,793;-2,796;0,000;36,111;36,731;9,686;3,145;6,997;4,305;7,676;4,376;-3,236;26,486;0,000;275,340;Inf;281,000;275,000;5,810;3,045;10,407;23,419
4317,000;2,721;0,744;-33,648;3,183;9,496;4,969;34,501;4,583;2,793;-2,796;0,000;36,100;36,700;9,686;3,145;6,986;5,076;7,743;4,627;-3,236;26,486;0,000;275,540;Inf;281,000;275,000;5,838;3,040;10,401;23,416
4317,500;2,911;0,724;-34,795;3,138;9,516;4,969;34,501;4,583;2,793;-2,796;0,000;36,100;36,700;9,661;3,227;7,150;4,988;7,782;4,410;-3,236;26,486;0,000;275,540;Inf;281,000;275,000;6,108;3,035;10,392;23,416
4318,000;2,911;0,724;-34,795;3,138;9,516;4,969;34,501;4,583;2,793;-2,796;0,000;36,100;36,700;9,661;3,227;7,580;4,773;7,950;5,235;-3,236;26,486;0,000;275,340;Inf;281,000;275,000;6,083;3,033;10,432;23,474
4318,500;2,911;0,724;-34,795;3,138;9,516;4,969;34,501;4,583;2,793;-2,796;0,000;36,100;36,700;9,661;3,227;7,557;5,260;8,004;4,976;-3,236;26,486;0,000;275,340;Inf;281,000;275,000;6,385;3,031;10,503;23,586
4319,000;2,911;0,724;-34,795;3,138;9,516;4,969;34,501;4,583;2,793;-2,796;0,000;36,100;36,700;9,661;3,227;7,540;5,193;8,067;4,608;-3,236;26,486;0,000;275,240;Inf;281,000;275,000;6,449;3,029;10,526;23,612
4319,500;2,911;0,724;-34,795;3,138;9,516;4,994;34,461;4,570;2,802;-2,788;0,000;36,126;36,754;9,661;3,227;7,648;4,669;8,050;4,776;-3,233;26,491;0,000;275,240;Inf;281,000;275,000;6,352;3,027;10,554;23,585
4320,000;2,911;0,724;-34,795;3,138;9,516;4,994;34,461;4,570;2,802;-2,788;0,000;36,100;36,800;9,661;3,227;7,578;4,525;8,032;4,126;-3,233;26,491;0,000;275,540;Inf;281,000;275,000;6,286;3,025;10,594;23,576
4320,500;2,911;0,724;-34,795;3,138;9,516;4,994;34,461;4,570;2,802;-2,788;0,000;36,100;36,800;9,661;3,227;7,251;4,402;7,964;4,437;-3,233;26,491;0,000;275,540;Inf;281,000;275,000;6,065;3,023;10,624;23,590
4321,000;3,180;0,775;-35,209;3,100;9,511;4,994;34,461;4,570;2,802;-2,788;0,000;36,100;36,800;9,511;3,200;7,383;4,328;7,905;3,547;-3,233;26,491;0,000;275,440;Inf;281,000;275,000;6,014;3,021;10,597;23,592
4321,500;3,180;0,775;-35,209;3,100;9,511;4,994;34,461;4,570;2,802;-2,788;0,000;36,100;36,800;9,511;3,200;6,612;4,141;7,725;3,793;-3,233;26,491;0,000;275,440;Inf;281,000;275,000;5,791;3,024;10,621;23,576
4322,000;3,180;0,775;-35,209;3,100;9,511;4,994;34,461;4,570;2,802;-2,788;0,000;36,100;36,800;9,511;3,200;7,200;4,161;7,806;4,106;-3,233;26,491;0,000;275,840;Inf;281,000;275,000;5,568;3,026;10,501;23,494
4322,500;3,180;0,775;-35,209;3,100;9,511;4,994;34,461;4,570;2,802;-2,788;0,000;36,100;36,800;9,511;3,200;7,463;4,425;7,903;4,591;-3,233;26,491;0,000;275,840;Inf;281,000;275,000;5,818;3,029;10,465;23,511
4323,000;3,180;0,775;-35,209;3,100;9,511;5,013;34,553;4,595;2,898;-2,802;0,000;36,142;36,766;9,511;3,200;7,716;4,892;8,086;5,239;-3,225;26,494;0,000;275,840;Inf;281,000;275,000;6,096;3,031;10,431;23,525
4323,500;3,180;0,775;-35,209;3,100;9,511;5,013;34,553;4,595;2,898;-2,802;0,000;36,100;36,800;9,511;3,200;7,366;4,858;8,050;4,378;-3,225;26,494;0,000;275,840;Inf;281,000;275,000;6,483;3,034;10,437;23,537
4324,000;3,362;0,763;-35,209;3,133;9,615;5,013;34,553;4,595;2,898;-2,802;0,000;36,100;36,800;9,573;3,084;7,120;4,647;7,970;4,150;-3,225;26,494;0,000;275,740;Inf;281,000;275,000;6,163;3,036;10,473;23,539
4324,500;3,362;0,763;-35,209;3,133;9,615;5,013;34,553;4,595;2,898;-2,802;0,000;36,100;36,800;9,573;3,084;7,405;4,617;7,929;4,645;-3,225;26,494;0,000;275,740;Inf;281,000;275,000;5,972;3,042;10,476;23,569
4325,000;3,362;0,763;-35,209;3,133;9,615;5,013;34,553;4,595;2,898;-2,802;0,000;36,100;36,800;9,573;3,084;7,605;5,169;8,080;5,357;-3,225;26,494;0,000;275,140;Inf;281,000;275,000;6,149;3,047;10,493;23,587
4325,500;3,362;0,763;-35,209;3,133;9,615;5,013;34,553;4,595;2,898;-2,802;0,000;36,100;36,800;9,573;3,084;7,856;5,065;8,205;4,606;-3,225;26,494;0,000;275,140;Inf;281,000;275,000;6,553;3,052;10,527;23,648
4326,000;3,362;0,763;-35,209;3,133;9,615;5,021;34,487;4,543;2,906;-2,779;0,000;36,149;36,816;9,573;3,084;7,769;4,508;8,182;4,144;-3,231;26,503;0,000;275,040;Inf;281,000;275,000;6,433;3,057;10,537;23,615
4326,500;3,362;0,763;-35,209;3,133;9,615;5,021;34,487;4,543;2,906;-2,779;0,000;36,100;36,800;9,573;3,084;7,591;4,427;8,004;4,361;-3,231;26,503;0,000;275,040;Inf;281,000;275,000;6,151;3,062;10,552;23,586
4327,000;3,362;0,763;-35,209;3,133;9,615;5,021;34,487;4,543;2,906;-2,779;0,000;36,100;36,800;9,573;3,084;7,236;4,404;7,953;3,946;-3,231;26,503;0,000;274,740;Inf;281,000;275,000;6,096;3,067;10,560;23,588
4327,500;2,842;0,666;-35,209;3,116;9,631;5,021;34,487;4,543;2,906;-2,779;0,000;36,100;36,800;9,379;3,195;6,615;4,199;7,680;3,676;-3,231;26,503;0,000;274,740;Inf;281,000;275,000;5,885;3,072;10,540;23,586
4328,000;2,842;0,666;-35,209;3,116;9,631;5,021;34,487;4,543;2,906;-2,779;0,000;36,100;36,800;9,379;3,195;7,044;4,179;7,779;4,269;-3,231;26,503;0,000;274,740;Inf;281,000;275,000;5,543;3,068;10,533;23,534
4328,500;2,842;0,666;-35,209;3,116;9,631;5,021;34,487;4,543;2,906;-2,779;0,000;36,100;36,800;9,379;3,195;7,459;4,864;7,919;4,803;-3,231;26,503;0,000;274,740;Inf;281,000;275,000;5,818;3,064;10,471;23,509
4329,000;2,842;0,666;-35,209;3,116;9,631;5,021;34,487;4,543;2,906;-2,779;0,000;36,100;36,800;9,379;3,195;7,682;4,845;8,049;4,582;-3,231;26,503;0,000;274,840;Inf;281,000;275,000;6,261;3,061;10,433;23,495
4329,500;2,842;0,666;-35,209;3,116;9,631;5,015;34,535;4,584;2,968;-2,799;0,000;36,164;36,863;9,379;3,195;7,550;4,601;8,004;4,198;-3,236;26,501;0,000;274,840;Inf;281,000;275,000;6,289;3,057;10,475;23,445
4330,000;2,842;0,666;-35,209;3,116;9,631;5,015;34,535;4,584;2,968;-2,799;0,000;36,200;36,900;9,379;3,195;7,356;5,016;7,973;4,768;-3,236;26,501;0,000;275,040;Inf;281,000;275,000;6,088;3,054;10,487;23,422
4330,500;3,445;0,800;-35,209;3,146;9,522;5,015;34,535;4,584;2,968;-2,799;0,000;36,200;36,900;9,631;3,082;7,491;4,820;8,005;4,459;-3,236;26,501;0,000;275,040;Inf;281,000;275,000;6,278;3,050;10,491;23,459
4331,000;3,445;0,800;-35,209;3,146;9,522;5,015;34,535;4,584;2,968;-2,799;0,000;36,200;36,900;9,631;3,082;7,271;5,018;7,974;4,435;-3,236;26,501;0,000;275,240;Inf;281,000;275,000;6,194;3,057;10,508;23,432
4331,500;3,445;0,800;-35,209;3,146;9,522;5,015;34,535;4,584;2,968;-2,799;0,000;36,200;36,900;9,631;3,082;7,328;4,555;7,843;4,161;-3,236;26,501;0,000;275,240;Inf;281,000;275,000;6,175;3,063;10,524;23,434
4332,000;3,445;0,800;-35,209;3,146;9,522;5,015;34,535;4,584;2,968;-2,799;0,000;36,200;36,900;9,631;3,082;7,230;4,910;7,909;4,437;-3,236;26,501;0,000;275,240;Inf;281,000;275,000;5,972;3,069;10,495;23,401
4332,500;3,445;0,800;-35,209;3,146;9,522;5,005;34,552;4,589;3,021;-2,791;0,000;36,185;36,903;9,631;3,082;7,664;5,019;8,044;5,256;-3,235;26,502;0,000;275,240;Inf;281,000;275,000;6,121;3,075;10,516;23,381
4333,000;3,445;0,800;-35,209;3,146;9,522;5,005;34,552;4,589;3,021;-2,791;0,000;36,200;36,900;9,631;3,082;7,724;5,356;8,114;5,222;-3,235;26,502;0,000;275,040;Inf;281,000;275,000;6,496;3,081;10,559;23,364
4333,500;3,445;0,800;-35,209;3,146;9,522;5,005;34,552;4,589;3,021;-2,791;0,000;36,200;36,900;9,631;3,082;7,384;4,827;8,078;4,550;-3,235;26,502;0,000;275,040;Inf;281,000;275,000;6,604;3,087;10,592;23,385
4334,000;2,755;0,684;-34,758;3,113;9,540;5,005;34,552;4,589;3,021;-2,791;0,000;36,200;36,900;9,711;3,183;7,155;5,085;8,026;4,399;-3,235;26,502;0,000;275,040;Inf;281,000;275,000;6,210;3,088;10,605;23,378
4334,500;2,755;0,684;-34,758;3,113;9,540;5,005;34,552;4,589;3,021;-2,791;0,000;36,200;36,900;9,711;3,183;7,453;4,947;8,032;4,856;-3,235;26,502;0,000;275,040;Inf;281,000;275,000;6,166;3,088;10,589;23,373
4335,000;2,755;0,684;-34,758;3,113;9,540;5,005;34,552;4,589;3,021;-2,791;0,000;36,200;36,900;9,711;3,183;7,819;5,068;8,129;5,279;-3,235;26,502;0,000;274,840;Inf;281,000;275,000;6,322;3,082;10,601;23,350
4335,500;2,755;0,684;-34,758;3,113;9,540;5,005;34,552;4,589;3,021;-2,791;0,000;36,200;36,900;9,711;3,183;7,736;4,698;8,135;4,669;-3,235;26,502;0,000;274,840;Inf;281,000;275,000;6,574;3,077;10,651;23,353
4336,000;2,755;0,684;-34,758;3,113;9,540;5,000;34,492;4,565;3,013;-2,787;0,000;36,197;36,948;9,711;3,183;7,505;4,831;8,155;4,824;-3,238;26,495;0,000;274,840;Inf;281,000;275,000;6,310;3,072;10,647;23,336
4336,500;2,755;0,684;-34,758;3,113;9,540;5,000;34,492;4,565;3,013;-2,787;0,000;36,200;36,900;9,711;3,183;7,589;4,424;8,082;4,011;-3,238;26,495;0,000;274,840;Inf;281,000;275,000;6,329;3,066;10,660;23,303
4337,000;2,990;0,728;-35,209;3,126;9,574;5,000;34,492;4,565;3,013;-2,787;0,000;36,200;36,900;9,602;3,347;7,218;4,378;7,986;4,372;-3,238;26,495;0,000;274,540;Inf;281,000;275,000;6,026;3,061;10,634;23,366
4337,500;2,990;0,728;-35,209;3,126;9,574;5,000;34,492;4,565;3,013;-2,787;0,000;36,200;36,900;9,602;3,347;7,834;4,638;8,189;4,848;-3,238;26,495;0,000;274,540;Inf;281,000;275,000;5,989;3,060;10,587;23,403
4338,000;2,990;0,728;-35,209;3,126;9,574;5,000;34,492;4,565;3,013;-2,787;0,000;36,200;36,900;9,602;3,347;7,895;4,445;8,150;4,092;-3,238;26,495;0,000;274,540;Inf;281,000;275,000;6,377;3,059;10,549;23,378
4338,500;2,990;0,728;-35,209;3,126;9,574;5,000;34,492;4,565;3,013;-2,787;0,000;36,200;36,900;9,602;3,347;7,193;4,380;8,001;4,351;-3,238;26,495;0,000;274,540;Inf;281,000;275,000;6,146;3,058;10,547;23,355
4339,000;2,990;0,728;-35,209;3,126;9,574;4,949;34,560;4,576;3,110;-2,790;0,000;36,209;36,947;9,602;3,347;7,648;4,292;8,103;4,648;-3,228;26,504;0,000;274,840;Inf;281,000;275,000;5,981;3,057;10,513;23,383
4339,500;2,990;0,728;-35,209;3,126;9,574;4,949;34,560;4,576;3,110;-2,790;0,000;36,200;36,900;9,602;3,347;7,631;4,665;8,150;4,721;-3,228;26,504;0,000;274,840;Inf;281,000;275,000;6,173;3,056;10,484;23,437
4340,000;2,341;0,535;-35,209;3,151;9,623;4,949;34,560;4,576;3,110;-2,790;0,000;36,200;36,900;9,440;3,219;7,553;4,324;8,015;3,705;-3,228;26,504;0,000;274,740;Inf;281,000;275,000;6,292;3,055;10,504;23,452
4340,500;2,341;0,535;-35,209;3,151;9,623;4,949;34,560;4,576;3,110;-2,790;0,000;36,200;36,900;9,440;3,219;6,456;4,203;7,718;3,937;-3,228;26,504;0,000;274,740;Inf;281,000;275,000;5,899;3,043;10,473;23,433
4341,000;2,341;0,535;-35,209;3,151;9,623;4,949;34,560;4,576;3,110;-2,790;0,000;36,200;36,900;9,440;3,219;7,718;4,822;8,063;5,479;-3,228;26,504;0,000;274,440;Inf;281,000;275,000;5,579;3,031;10,434;23,444
4341,500;2,341;0,535;-35,209;3,151;9,623;4,949;34,560;4,576;3,110;-2,790;0,000;36,200;36,900;9,440;3,219;7,955;5,319;8,257;5,281;-3,228;26,504;0,000;274,440;Inf;281,000;275,000;6,520;3,020;10,412;23,462
4342,000;2,341;0,535;-35,209;3,151;9,623;4,949;34,560;4,576;3,110;-2,790;0,000;36,200;36,900;9,440;3,219;8,052;4,847;8,286;4,946;-3,228;26,504;0,000;274,940;Inf;281,000;275,000;6,703;3,009;10,414;23,528
4342,500;2,341;0,535;-35,209;3,151;9,623;4,993;34,509;4,592;3,090;-2,792;0,000;36,224;37,000;9,440;3,219;7,785;4,595;8,265;4,251;-3,227;26,489;0,000;274,940;Inf;281,000;275,000;6,533;2,998;10,489;23,558
4343,000;2,341;0,535;-35,209;3,151;9,623;4,993;34,509;4,592;3,090;-2,792;0,000;36,200;37,000;9,440;3,219;7,479;4,638;8,121;4,897;-3,227;26,489;0,000;275,240;Inf;281,000;275,000;6,224;2,987;10,554;23,556
4343,500;3,214;0,817;-34,646;3,182;9,549;4,993;34,509;4,592;3,090;-2,792;0,000;36,200;37,000;9,587;3,031;7,376;5,612;8,116;5,094;-3,227;26,489;0,000;275,240;Inf;281,000;275,000;6,284;2,977;10,593;23,550
4344,000;3,214;0,817;-34,646;3,182;9,549;4,993;34,509;4,592;3,090;-2,792;0,000;36,200;37,000;9,587;3,031;8,018;5,370;8,337;5,515;-3,227;26,489;0,000;275,240;Inf;281,000;275,000;6,549;2,981;10,637;23,535
4344,500;3,214;0,817;-34,646;3,182;9,549;4,993;34,509;4,592;3,090;-2,792;0,000;36,200;37,000;9,587;3,031;7,894;4,837;8,362;5,062;-3,227;26,489;0,000;275,240;Inf;281,000;275,000;6,810;2,984;10,670;23,496
4345,000;3,214;0,817;-34,646;3,182;9,549;4,993;34,509;4,592;3,090;-2,792;0,000;36,200;37,000;9,587;3,031;7,703;5,312;8,362;5,097;-3,227;26,489;0,000;274,840;Inf;281,000;275,000;6,539;2,988;10,706;23,398
4345,500;3,214;0,817;-34,646;3,182;9,549;4,961;34,502;4,563;3,142;-2,797;0,000;36,245;36,990;9,587;3,031;7,716;5,463;8,385;5,030;-3,235;26,482;0,000;274,840;Inf;281,000;275,000;6,619;2,992;10,738;23,324
4346,000;3,214;0,817;-34,646;3,182;9,549;4,961;34,502;4,563;3,142;-2,797;0,000;36,200;37,000;9,587;3,031;8,222;4,912;8,494;4,578;-3,235;26,482;0,000;275,240;Inf;281,000;275,000;6,649;2,995;10,751;23,262
4346,500;2,027;0,503;-35,209;3,112;9,577;4,961;34,502;4,563;3,142;-2,797;0,000;36,200;37,000;9,513;2,995;7,726;4,741;8,357;4,526;-3,235;26,482;0,000;275,240;Inf;281,000;275,000;6,551;2,999;10,782;23,240
4347,000;2,027;0,503;-35,209;3,112;9,577;4,961;34,502;4,563;3,142;-2,797;0,000;36,200;37,000;9,513;2,995;7,999;4,773;8,329;4,940;-3,235;26,482;0,000;275,340;Inf;281,000;275,000;6,338;2,983;10,780;23,190
4347,500;2,027;0,503;-35,209;3,112;9,577;4,961;34,502;4,563;3,142;-2,797;0,000;36,200;37,000;9,513;2,995;7,766;4,601;8,285;4,393;-3,235;26,482;0,000;275,340;Inf;281,000;275,000;6,510;2,967;10,793;23,181
4348,000;2,027;0,503;-35,209;3,112;9,577;4,961;34,502;4,563;3,142;-2,797;0,000;36,200;37,000;9,513;2,995;7,823;5,464;8,356;5,035;-3,235;26,482;0,000;275,540;Inf;281,000;275,000;6,261;2,952;10,766;23,169
4348,500;2,027;0,503;-35,209;3,112;9,577;4,961;34,502;4,563;3,142;-2,797;0,000;36,200;37,000;9,513;2,995;7,985;5,137;8,405;4,754;-3,235;26,482;0,000;275,540;Inf;281,000;275,000;6,670;2,937;10,776;23,164
4349,000;2,027;0,503;-35,209;3,112;9,577;4,932;34,562;4,552;3,211;-2,793;0,000;36,252;37,022;9,513;2,995;8,050;4,791;8,334;4,629;-3,239;26,471;0,000;275,840;Inf;281,000;275,000;6,570;2,922;10,792;23,166
4349,500;2,027;0,503;-35,209;3,112;9,577;4,932;34,562;4,552;3,211;-2,793;0,000;36,300;37,000;9,513;2,995;7,642;4,767;8,204;4,888;-3,239;26,471;0,000;275,840;Inf;281,000;275,000;6,451;2,907;10,812;23,187
4350,000;3,052;0,761;-35,107;3,089;9,531;4,932;34,562;4,552;3,211;-2,793;0,000;36,300;37,000;9,630;3,302;7,287;4,658;8,054;4,417;-3,239;26,471;0,000;275,540;Inf;281,000;275,000;6,375;2,893;10,837;23,225
4350,500;3,052;0,761;-35,107;3,089;9,531;4,932;34,562;4,552;3,211;-2,793;0,000;36,300;37,000;9,630;3,302;7,375;4,820;8,102;4,682;-3,239;26,471;0,000;275,540;Inf;281,000;275,000;6,104;2,895;10,790;23,235
4351,000;3,052;0,761;-35,107;3,089;9,531;4,932;34,562;4,552;3,211;-2,793;0,000;36,300;37,000;9,630;3,302;7,466;5,137;8,166;4,684;-3,239;26,471;0,000;275,340;Inf;281,000;275,000;6,245;2,898;10,764;23,226
4351,500;3,052;0,761;-35,107;3,089;9,531;4,932;34,562;4,552;3,211;-2,793;0,000;36,300;37,000;9,630;3,302;7,751;4,730;8,243;4,921;-3,239;26,471;0,000;275,340;Inf;281,000;275,000;6,363;2,900;10,747;23,223
4352,000;3,052;0,761;-35,107;3,089;9,531;4,961;34,583;4,576;3,265;-2,803;0,000;36,277;37,071;9,630;3,302;7,748;4,575;8,171;4,522;-3,237;26,477;0,000;275,740;Inf;281,000;275,000;6,412;2,903;10,764;23,235
4352,500;3,052;0,761;-35,107;3,089;9,531;4,961;34,583;4,576;3,265;-2,803;0,000;36,300;37,100;9,630;3,302;7,363;4,780;8,117;4,690;-3,237;26,477;0,000;275,740;Inf;281,000;275,000;6,254;2,905;10,759;23,219
4353,000;3,325;0,830;-35,209;3,207;9,601;4,961;34,583;4,576;3,265;-2,803;0,000;36,300;37,100;9,533;3,084;7,586;5,167;8,215;4,763;-3,237;26,477;0,000;274,540;Inf;281,000;275,000;6,237;2,908;10,750;23,251
4353,500;3,325;0,830;-35,209;3,207;9,601;4,961;34,583;4,576;3,265;-2,803;0,000;36,300;37,100;9,533;3,084;7,425;5,072;8,165;4,741;-3,237;26,477;0,000;274,540;Inf;281,000;275,000;6,433;2,915;10,738;23,243
4354,000;3,325;0,830;-35,209;3,207;9,601;4,961;34,583;4,576;3,265;-2,803;0,000;36,300;37,100;9,533;3,084;7,982;4,776;8,263;4,823;-3,237;26,477;0,000;274,640;Inf;281,000;275,000;6,351;2,921;10,753;23,273
4354,500;3,325;0,830;-35,209;3,207;9,601;4,961;34,583;4,576;3,265;-2,803;0,000;36,300;37,100;9,533;3,084;7,736;4,709;8,238;4,768;-3,237;26,477;0,000;274,640;Inf;281,000;275,000;6,461;2,928;10,753;23,253
4355,000;3,325;0,830;-35,209;3,207;9,601;4,933;34,578;4,570;3,292;-2,781;0,000;36,290;37,131;9,533;3,084;7,627;5,109;8,256;4,801;-3,222;26,460;0,000;274,440;Inf;281,000;275,000;6,363;2,935;10,756;23,209
4355,500;3,325;0,830;-35,209;3,207;9,601;4,933;34,578;4,570;3,292;-2,781;0,000;36,300;37,100;9,533;3,084;7,524;5,293;8,273;4,713;-3,222;26,460;0,000;274,440;Inf;281,000;275,000;6,449;2,941;10,735;23,177
4356,000;3,325;0,830;-35,209;3,207;9,601;4,933;34,578;4,570;3,292;-2,781;0,000;36,300;37,100;9,533;3,084;8,003;5,056;8,369;4,759;-3,222;26,460;0,000;274,840;Inf;281,000;275,000;6,451;2,947;10,769;23,160
4356,500;2,792;0,619;-35,209;3,144;9,591;4,933;34,578;4,570;3,292;-2,781;0,000;36,300;37,100;9,511;3,088;7,446;4,757;8,270;4,490;-3,222;26,460;0,000;274,840;Inf;281,000;275,000;6,547;2,953;10,774;23,162
4357,000;2,792;0,619;-35,209;3,144;9,591;4,933;34,578;4,570;3,292;-2,781;0,000;36,300;37,100;9,511;3,088;7,889;4,715;8,335;4,785;-3,222;26,460;0,000;274,740;Inf;281,000;275,000;6,241;2,951;10,756;23,114
4357,500;2,792;0,619;-35,209;3,144;9,591;4,933;34,578;4,570;3,292;-2,781;0,000;36,300;37,100;9,511;3,088;8,005;4,760;8,407;5,219;-3,222;26,460;0,000;274,740;Inf;281,000;275,000;6,431;2,948;10,740;23,078
4358,000;2,792;0,619;-35,209;3,144;9,591;4,933;34,578;4,570;3,292;-2,781;0,000;36,300;37,100;9,511;3,088;8,129;5,474;8,503;5,292;-3,222;26,460;0,000;274,840;Inf;281,000;275,000;6,598;2,946;10,757;23,042
4358,500;2,792;0,619;-35,209;3,144;9,591;4,899;34,544;4,589;3,290;-2,785;0,000;36,308;37,140;9,511;3,088;7,719;5,147;8,426;4,889;-3,228;26,454;0,000;274,840;Inf;281,000;275,000;6,850;2,943;10,758;23,065
4359,000;2,792;0,619;-35,209;3,144;9,591;4,899;34,544;4,589;3,290;-2,785;0,000;36,300;37,100;9,511;3,088;8,214;5,089;8,536;5,616;-3,228;26,454;0,000;275,240;Inf;281,000;275,000;6,545;2,941;10,788;23,073
4359,500;3,377;0,877;-33,924;3,164;9,446;4,899;34,544;4,589;3,290;-2,785;0,000;36,300;37,100;9,804;3,101;8,198;5,358;8,546;5,157;-3,228;26,454;0,000;275,240;Inf;281,000;275,000;6,864;2,938;10,819;23,057
4360,000;3,377;0,877;-33,924;3,164;9,446;4,899;34,544;4,589;3,290;-2,785;0,000;36,300;37,100;9,804;3,101;7,833;5,543;8,521;5,008;-3,228;26,454;0,000;275,340;Inf;281,000;275,000;6,815;2,945;10,850;23,042
4360,500;3,377;0,877;-33,924;3,164;9,446;4,899;34,544;4,589;3,290;-2,785;0,000;36,300;37,100;9,804;3,101;7,437;5,151;8,406;4,675;-3,228;26,454;0,000;275,340;Inf;281,000;275,000;6,726;2,952;10,868;23,052
4361,000;3,377;0,877;-33,924;3,164;9,446;4,899;34,544;4,589;3,290;-2,785;0,000;36,300;37,100;9,804;3,101;7,985;4,951;8,447;4,972;-3,228;26,454;0,000;275,040;Inf;281,000;275,000;6,417;2,959;10,888;23,015
4361,500;3,377;0,877;-33,924;3,164;9,446;4,966;34,580;4,594;3,363;-2,792;0,000;36,327;37,198;9,804;3,101;8,225;5,123;8,531;5,534;-3,216;26,453;0,000;275,040;Inf;281,000;275,000;6,589;2,966;10,879;23,068
4362,000;3,377;0,877;-33,924;3,164;9,446;4,966;34,580;4,594;3,363;-2,792;0,000;36,300;37,200;9,804;3,101;7,813;5,285;8,483;4,786;-3,216;26,453;0,000;274,940;Inf;281,000;275,000;6,853;2,973;10,918;23,079
4362,500;3,377;0,877;-33,924;3,164;9,446;4,966;34,580;4,594;3,363;-2,792;0,000;36,300;37,200;9,804;3,101;7,910;5,248;8,518;4,855;-3,216;26,453;0,000;274,940;Inf;281,000;275,000;6,633;2,986;10,915;23,072
4363,000;3,422;0,833;-35,209;3,117;9,561;4,966;34,580;4,594;3,363;-2,792;0,000;36,300;37,200;9,500;3,244;7,421;5,103;8,373;4,559;-3,216;26,453;0,000;275,040;Inf;281,000;275,000;6,633;2,986;10,923;23,080
4363,500;3,422;0,833;-35,209;3,117;9,561;4,966;34,580;4,594;3,363;-2,792;0,000;36,300;37,200;9,500;3,244;7,831;5,102;8,404;4,924;-3,216;26,453;0,000;275,040;Inf;281,000;275,000;6,364;2,993;10,893;23,075
4364,000;3,422;0,833;-35,209;3,117;9,561;4,966;34,580;4,594;3,363;-2,792;0,000;36,300;37,200;9,500;3,244;8,117;5,386;8,506;5,753;-3,216;26,453;0,000;275,040;Inf;281,000;275,000;6,565;3,000;10,895;23,087
4364,500;3,422;0,833;-35,209;3,117;9,561;4,966;34,580;4,594;3,363;-2,792;0,000;36,300;37,200;9,500;3,244;8,267;5,098;8,572;5,114;-3,216;26,453;0,000;275,040;Inf;281,000;275,000;6,940;3,007;10,929;23,100
4365,000;3,422;0,833;-35,209;3,117;9,561;4,973;34,567;4,541;3,401;-2,792;0,000;36,336;37,229;9,500;3,244;7,742;5,379;8,491;5,003;-3,230;26,442;0,000;274,740;Inf;281,000;275,000;6,763;3,014;10,924;23,114
4365,500;3,422;0,833;-35,209;3,117;9,561;4,973;34,567;4,541;3,401;-2,792;0,000;36,300;37,200;9,500;3,244;7,853;5,347;8,526;4,839;-3,230;26,442;0,000;274,740;Inf;281,000;275,000;6,654;3,021;10,932;23,102
4366,000;2,934;0,688;-35,209;3,122;9,619;4,973;34,567;4,541;3,401;-2,792;0,000;36,300;37,200;9,561;3,261;8,029;4,984;8,476;4,524;-3,230;26,442;0,000;274,740;Inf;281,000;275,000;6,641;3,027;10,929;23,116
4366,500;2,934;0,688;-35,209;3,122;9,619;4,973;34,567;4,541;3,401;-2,792;0,000;36,300;37,200;9,561;3,261;7,529;4,834;8,321;4,419;-3,230;26,442;0,000;274,740;Inf;281,000;275,000;6,503;3,026;10,908;23,130
4367,000;2,934;0,688;-35,209;3,122;9,619;4,973;34,567;4,541;3,401;-2,792;0,000;36,300;37,200;9,561;3,261;7,850;4,720;8,304;4,590;-3,230;26,442;0,000;274,240;Inf;281,000;275,000;6,276;3,024;10,901;23,135
4367,500;2,934;0,688;-35,209;3,122;9,619;4,973;34,567;4,541;3,401;-2,792;0,000;36,300;37,200;9,561;3,261;7,819;4,596;8,204;4,488;-3,230;26,442;0,000;274,240;Inf;281,000;275,000;6,366;3,023;10,865;23,124
4368,000;2,934;0,688;-35,209;3,122;9,619;4,975;34,634;4,574;3,489;-2,784;0,000;36,355;37,197;9,561;3,261;7,398;4,712;8,163;4,771;-3,226;26,437;0,000;275,340;Inf;281,000;275,000;6,277;3,021;10,841;23,138
4368,500;2,934;0,688;-35,209;3,122;9,619;4,975;34,634;4,574;3,489;-2,784;0,000;36,400;37,200;9,561;3,261;7,472;5,265;8,214;4,861;-3,226;26,437;0,000;275,340;Inf;281,000;275,000;6,261;3,020;10,801;23,115
4369,000;2,934;0,688;-35,209;3,122;9,619;4,975;34,634;4,574;3,489;-2,784;0,000;36,400;37,200;9,561;3,261;7,832;5,156;8,339;4,774;-3,226;26,437;0,000;275,240;Inf;281,000;275,000;6,453;3,018;10,815;23,136
4369,500;3,546;0,860;-35,209;3,195;9,597;4,975;34,634;4,574;3,489;-2,784;0,000;36,400;37,200;9,412;3,158;7,848;4,685;8,281;4,585;-3,226;26,437;0,000;275,240;Inf;281,000;275,000;6,525;3,017;10,818;23,139
4370,000;3,546;0,860;-35,209;3,195;9,597;4,975;34,634;4,574;3,489;-2,784;0,000;36,400;37,200;9,412;3,158;7,826;4,535;8,251;4,253;-3,226;26,437;0,000;274,640;Inf;281,000;275,000;6,350;3,026;10,803;23,149
4370,500;3,546;0,860;-35,209;3,195;9,597;4,975;34,634;4,574;3,489;-2,784;0,000;36,400;37,200;9,412;3,158;7,436;4,464;8,132;4,629;-3,226;26,437;0,000;274,640;Inf;281,000;275,000;6,216;3,034;10,800;23,110
4371,000;3,546;0,860;-35,209;3,195;9,597;4,975;34,634;4,574;3,489;-2,784;0,000;36,400;37,200;9,412;3,158;7,643;5,090;8,175;4,811;-3,226;26,437;0,000;275,040;Inf;281,000;275,000;6,165;3,043;10,771;23,107
4371,500;3,546;0,860;-35,209;3,195;9,597;4,934;34,642;4,582;3,508;-2,776;0,000;36,380;37,324;9,412;3,158;7,495;5,294;8,213;4,761;-3,219;26,436;0,000;275,040;Inf;281,000;275,000;6,430;3,051;10,759;23,159
4372,000;3,546;0,860;-35,209;3,195;9,597;4,934;34,642;4,582;3,508;-2,776;0,000;36,400;37,300;9,412;3,158;7,779;4,858;8,265;4,379;-3,219;26,436;0,000;275,240;Inf;281,000;275,000;6,441;3,059;10,776;23,162
4372,500;2,657;0,620;-35,209;3,212;9,596;4,934;34,642;4,582;3,508;-2,776;0,000;36,400;37,300;9,517;3,216;7,064;4,692;8,027;4,262;-3,219;26,436;0,000;275,240;Inf;281,000;275,000;6,320;3,067;10,748;23,163
4373,000;2,657;0,620;-35,209;3,212;9,596;4,934;34,642;4,582;3,508;-2,776;0,000;36,400;37,300;9,517;3,216;6,892;4,446;7,853;3,995;-3,219;26,436;0,000;275,540;Inf;281,000;275,000;6,011;3,060;10,733;23,175
4373,500;2,657;0,620;-35,209;3,212;9,596;4,934;34,642;4,582;3,508;-2,776;0,000;36,400;37,300;9,517;3,216;7,359;4,452;7,993;4,551;-3,219;26,436;0,000;275,540;Inf;281,000;275,000;5,796;3,054;10,693;23,172
4374,000;2,657;0,620;-35,209;3,212;9,596;4,934;34,642;4,582;3,508;-2,776;0,000;36,400;37,300;9,517;3,216;7,743;4,756;8,143;4,894;-3,219;26,436;0,000;274,940;Inf;281,000;275,000;6,089;3,047;10,635;23,204
4374,500;2,657;0,620;-35,209;3,212;9,596;4,946;34,642;4,575;3,523;-2,784;0,000;36,386;37,239;9,517;3,216;7,916;4,654;8,203;4,875;-3,246;26,419;0,000;274,940;Inf;281,000;275,000;6,384;3,041;10,608;23,210
4375,000;2,657;0,620;-35,209;3,212;9,596;4,946;34,642;4,575;3,523;-2,784;0,000;36,400;37,200;9,517;3,216;7,843;4,552;8,181;4,320;-3,246;26,419;0,000;274,840;Inf;281,000;275,000;6,412;3,035;10,586;23,193
4375,500;2,429;0,648;-33,276;3,233;9,544;4,946;34,642;4,575;3,523;-2,784;0,000;36,400;37,200;9,774;3,139;7,467;4,323;8,133;4,312;-3,246;26,419;0,000;274,840;Inf;281,000;275,000;6,224;3,028;10,587;23,207
4376,000;2,429;0,648;-33,276;3,233;9,544;4,946;34,642;4,575;3,523;-2,784;0,000;36,400;37,200;9,774;3,139;7,429;4,395;8,119;4,628;-3,246;26,419;0,000;275,140;Inf;281,000;275,000;6,059;3,018;10,541;23,225
4376,500;2,429;0,648;-33,276;3,233;9,544;4,946;34,642;4,575;3,523;-2,784;0,000;36,400;37,200;9,774;3,139;8,107;4,759;8,278;5,241;-3,246;26,419;0,000;275,140;Inf;281,000;275,000;6,143;3,009;10,544;23,211
4377,000;2,429;0,648;-33,276;3,233;9,544;4,946;34,642;4,575;3,523;-2,784;0,000;36,400;37,200;9,774;3,139;7,831;4,487;8,283;4,764;-3,246;26,419;0,000;275,540;Inf;281,000;275,000;6,596;2,999;10,546;23,207
4377,500;2,429;0,648;-33,276;3,233;9,544;4,946;34,642;4,575;3,523;-2,784;0,000;36,400;37,200;9,774;3,139;7,653;5,096;8,280;4,969;-3,246;26,419;0,000;275,540;Inf;281,000;275,000;6,341;2,990;10,543;23,192
4378,000;2,429;0,648;-33,276;3,233;9,544;4,943;34,591;4,573;3,532;-2,779;0,000;36,402;37,312;9,774;3,139;7,727;4,990;8,301;4,614;-3,239;26,423;0,000;275,340;Inf;281,000;275,000;6,499;2,981;10,576;23,179
4378,500;2,429;0,648;-33,276;3,233;9,544;4,943;34,591;4,573;3,532;-2,779;0,000;36,400;37,300;9,774;3,139;7,478;4,952;8,259;4,588;-3,239;26,423;0,000;275,340;Inf;281,000;275,000;6,408;2,972;10,612;23,195
4379,000;2,968;0,689;-35,209;3,117;9,570;4,943;34,591;4,573;3,532;-2,779;0,000;36,400;37,300;9,594;3,345;7,917;4,753;8,294;4,397;-3,239;26,423;0,000;275,240;Inf;281,000;275,000;6,319;2,963;10,610;23,181
4379,500;2,968;0,689;-35,209;3,117;9,570;4,943;34,591;4,573;3,532;-2,779;0,000;36,400;37,300;9,594;3,345;7,519;4,569;8,223;4,506;-3,239;26,423;0,000;275,240;Inf;281,000;275,000;6,340;2,963;10,617;23,173
4380,000;2,968;0,689;-35,209;3,117;9,570;4,943;34,591;4,573;3,532;-2,779;0,000;36,400;37,300;9,594;3,345;7,862;5,633;8,368;5,331;-3,239;26,423;0,000;275,240;Inf;281,000;275,000;6,204;2,963;10,625;23,171
4380,500;2,968;0,689;-35,209;3,117;9,570;4,943;34,591;4,573;3,532;-2,779;0,000;36,400;37,300;9,594;3,345;8,199;5,080;8,477;4,847;-3,239;26,423;0,000;275,240;Inf;281,000;275,000;6,798;2,963;10,650;23,189
4381,000;2,968;0,689;-35,209;3,117;9,570;4,916;34,574;4,550;3,541;-2,777;0,000;36,408;37,286;9,594;3,345;7,683;4,765;8,354;4,606;-3,236;26,415;0,000;275,540;Inf;281,000;275,000;6,650;2,963;10,688;23,206
4381,500;2,968;0,689;-35,209;3,117;9,570;4,916;34,574;4,550;3,541;-2,777;0,000;36,400;37,300;9,594;3,345;8,063;4,790;8,378;4,722;-3,236;26,415;0,000;275,540;Inf;281,000;275,000;6,352;2,963;10,720;23,215
4382,000;3,098;0,802;-33,972;3,163;9,523;4,916;34,574;4,550;3,541;-2,777;0,000;36,400;37,300;9,674;3,150;7,802;4,702;8,368;4,704;-3,236;26,415;0,000;275,640;Inf;281,000;275,000;6,488;2,963;10,738;23,211
4382,500;3,098;0,802;-33,972;3,163;9,523;4,916;34,574;4,550;3,541;-2,777;0,000;36,400;37,300;9,674;3,150;8,058;4,854;8,433;5,303;-3,236;26,415;0,000;275,640;Inf;281,000;275,000;6,394;2,966;10,703;23,219
4383,000;3,098;0,802;-33,972;3,163;9,523;4,916;34,574;4,550;3,541;-2,777;0,000;36,400;37,300;9,674;3,150;8,152;5,746;8,561;5,659;-3,236;26,415;0,000;275,540;Inf;281,000;275,000;6,662;2,968;10,705;23,205
4383,500;3,098;0,802;-33,972;3,163;9,523;4,916;34,574;4,550;3,541;-2,777;0,000;36,400;37,300;9,674;3,150;8,016;5,194;8,550;4,876;-3,236;26,415;0,000;275,540;Inf;281,000;275,000;7,029;2,970;10,738;23,206
4384,000;3,098;0,802;-33,972;3,163;9,523;4,916;34,574;4,550;3,541;-2,777;0,000;36,400;37,300;9,674;3,150;8,062;5,058;8,532;5,014;-3,236;26,415;0,000;275,340;Inf;281,000;275,000;6,659;2,972;10,759;23,206
4384,500;3,098;0,802;-33,972;3,163;9,523;4,925;34,585;4,581;3,607;-2,787;0,000;36,422;37,251;9,674;3,150;8,110;4,850;8,524;5,123;-3,234;26,422;0,000;275,340;Inf;281,000;275,000;6,667;2,974;10,771;23,217
4385,000;3,098;0,802;-33,972;3,163;9,523;4,925;34,585;4,581;3,607;-2,787;0,000;36,400;37,300;9,674;3,150;7,953;5,098;8,452;5,055;-3,234;26,422;0,000;274,640;Inf;281,000;275,000;6,652;2,976;10,798;23,221
4385,500;2,878;0,747;-34,868;3,148;9,486;4,925;34,585;4,581;3,607;-2,787;0,000;36,400;37,300;9,579;3,253;7,626;5,169;8,341;4,729;-3,234;26,422;0,000;274,640;Inf;281,000;275,000;6,640;2,978;10,836;23,212
4386,000;2,878;0,747;-34,868;3,148;9,486;4,925;34,585;4,581;3,607;-2,787;0,000;36,400;37,300;9,579;3,253;7,622;5,255;8,367;4,849;-3,234;26,422;0,000;274,440;Inf;281,000;275,000;6,466;2,976;10,832;23,224
4386,500;2,878;0,747;-34,868;3,148;9,486;4,925;34,585;4,581;3,607;-2,787;0,000;36,400;37,300;9,579;3,253;7,926;5,082;8,440;4,985;-3,234;26,422;0,000;274,440;Inf;281,000;275,000;6,523;2,975;10,853;23,226
4387,000;2,878;0,747;-34,868;3,148;9,486;4,925;34,585;4,581;3,607;-2,787;0,000;36,400;37,300;9,579;3,253;7,846;4,742;8,332;4,814;-3,234;26,422;0,000;274,740;Inf;281,000;275,000;6,608;2,973;10,855;23,230
4387,500;2,878;0,747;-34,868;3,148;9,486;4,928;34,625;4,566;3,684;-2,794;0,000;36,435;37,304;9,579;3,253;7,844;4,918;8,410;5,258;-3,235;26,420;0,000;274,740;Inf;281,000;275,000;6,434;2,972;10,858;23,246
4388,000;2,878;0,747;-34,868;3,148;9,486;4,928;34,625;4,566;3,684;-2,794;0,000;36,400;37,300;9,579;3,253;7,753;5,220;8,341;4,789;-3,235;26,420;0,000;274,840;Inf;281,000;275,000;6,607;2,970;10,863;23,251
4388,500;3,176;0,822;-34,631;3,210;9,579;4,928;34,625;4,566;3,684;-2,794;0,000;36,400;37,300;9,579;3,049;7,705;5,294;8,400;4,904;-3,235;26,420;0,000;274,840;Inf;281,000;275,000;6,526;2,969;10,848;23,245
4389,000;3,176;0,822;-34,631;3,210;9,579;4,928;34,625;4,566;3,684;-2,794;0,000;36,400;37,300;9,579;3,049;7,915;5,136;8,436;4,765;-3,235;26,420;0,000;274,340;Inf;281,000;275,000;6,576;2,972;10,842;23,271
4389,500;3,176;0,822;-34,631;3,210;9,579;4,928;34,625;4,566;3,684;-2,794;0,000;36,400;37,300;9,579;3,049;7,676;4,827;8,340;4,720;-3,235;26,420;0,000;274,340;Inf;281,000;275,000;6,563;2,975;10,846;23,296
4390,000;3,176;0,822;-34,631;3,210;9,579;4,928;34,625;4,566;3,684;-2,794;0,000;36,400;37,300;9,579;3,049;8,023;4,801;8,375;5,045;-3,235;26,420;0,000;274,240;Inf;281,000;275,000;6,391;2,979;10,860;23,284
4390,500;3,176;0,822;-34,631;3,210;9,579;4,928;34,625;4,566;3,684;-2,794;0,000;36,400;37,300;9,579;3,049;7,896;4,599;8,405;4,236;-3,235;26,420;0,000;274,240;Inf;281,000;275,000;6,561;2,982;10,848;23,298
4391,000;3,176;0,822;-34,631;3,210;9,579;4,967;34,630;4,566;3,700;-2,786;0,000;36,435;37,264;9,579;3,049;7,959;4,759;8,385;5,053;-3,248;26,408;0,000;274,240;Inf;281,000;275,000;6,284;2,985;10,825;23,292
4391,500;3,176;0,822;-34,631;3,210;9,579;4,967;34,630;4,566;3,700;-2,786;0,000;36,400;37,300;9,579;3,049;8,216;5,050;8,511;5,531;-3,248;26,408;0,000;274,240;Inf;281,000;275,000;6,539;2,988;10,770;23,273
4392,000;3,315;0,804;-35,209;3,176;9,578;4,967;34,630;4,566;3,700;-2,786;0,000;36,400;37,300;9,468;3,059;8,458;5,511;8,653;6,064;-3,248;26,408;0,000;274,640;Inf;281,000;275,000;6,827;2,991;10,757;23,267
4392,500;3,315;0,804;-35,209;3,176;9,578;4,967;34,630;4,566;3,700;-2,786;0,000;36,400;37,300;9,468;3,059;8,320;5,342;8,732;5,084;-3,248;26,408;0,000;274,640;Inf;281,000;275,000;7,172;2,997;10,766;23,259
4393,000;3,315;0,804;-35,209;3,176;9,578;4,967;34,630;4,566;3,700;-2,786;0,000;36,400;37,300;9,468;3,059;7,851;5,018;8,601;4,615;-3,248;26,408;0,000;274,440;Inf;281,000;275,000;6,869;3,002;10,829;23,270
4393,500;3,315;0,804;-35,209;3,176;9,578;4,967;34,630;4,566;3,700;-2,786;0,000;36,400;37,300;9,468;3,059;7,942;4,828;8,526;4,401;-3,248;26,408;0,000;274,440;Inf;281,000;275,000;6,521;3,007;10,853;23,276
4394,000;3,315;0,804;-35,209;3,176;9,578;5,006;34,621;4,555;3,733;-2,797;0,000;36,437;37,301;9,468;3,059;7,223;4,687;8,289;4,477;-3,243;26,408;0,000;274,940;Inf;281,000;275,000;6,424;3,012;10,837;23,273
4394,500;3,315;0,804;-35,209;3,176;9,578;5,006;34,621;4,555;3,733;-2,797;0,000;36,400;37,300;9,468;3,059;8,075;5,024;8,513;5,403;-3,243;26,408;0,000;274,940;Inf;281,000;275,000;6,169;3,017;10,828;23,292
4395,000;2,982;0,745;-34,601;3,216;9,562;5,006;34,621;4,555;3,733;-2,797;0,000;36,400;37,300;9,582;2,955;8,242;5,077;8,605;5,378;-3,243;26,408;0,000;274,840;Inf;281,000;275,000;6,754;3,022;10,808;23,273
4395,500;2,982;0,745;-34,601;3,216;9,562;5,006;34,621;4,555;3,733;-2,797;0,000;36,400;37,300;9,582;2,955;8,404;4,874;8,609;4,626;-3,243;26,408;0,000;274,840;Inf;281,000;275,000;6,826;3,021;10,809;23,293
4396,000;2,982;0,745;-34,601;3,216;9,562;5,006;34,621;4,555;3,733;-2,797;0,000;36,400;37,300;9,582;2,955;7,825;4,653;8,486;4,881;-3,243;26,408;0,000;274,640;Inf;281,000;275,000;6,628;3,021;10,824;23,299
4396,500;2,982;0,745;-34,601;3,216;9,562;5,006;34,621;4,555;3,733;-2,797;0,000;36,400;37,300;9,582;2,955;7,960;4,587;8,443;4,220;-3,243;26,408;0,000;274,640;Inf;281,000;275,000;6,461;3,020;10,830;23,300
4397,000;2,982;0,745;-34,601;3,216;9,562;4,967;34,669;4,558;3,794;-2,806;0,000;36,434;37,321;9,582;2,955;7,380;4,529;8,276;4,619;-3,249;26,398;0,000;274,640;Inf;281,000;275,000;6,302;3,019;10,810;23,322
4397,500;2,982;0,745;-34,601;3,216;9,562;4,967;34,669;4,558;3,794;-2,806;0,000;36,400;37,300;9,582;2,955;7,994;4,801;8,432;5,288;-3,249;26,398;0,000;274,640;Inf;281,000;275,000;6,201;3,019;10,755;23,348
4398,000;2,982;0,745;-34,601;3,216;9,562;4,967;34,669;4,558;3,794;-2,806;0,000;36,400;37,300;9,582;2,955;8,312;5,083;8,661;5,175;-3,249;26,398;0,000;274,940;Inf;281,000;275,000;6,629;3,018;10,768;23,347
4398,500;3,428;0,838;-35,209;3,153;9,545;4,967;34,669;4,558;3,794;-2,806;0,000;36,400;37,300;9,642;3,197;8,177;4,843;8,627;4,813;-3,249;26,398;0,000;274,940;Inf;281,000;275,000;6,808;3,017;10,779;23,353
4399,000;3,428;0,838;-35,209;3,153;9,545;4,967;34,669;4,558;3,794;-2,806;0,000;36,400;37,300;9,642;3,197;8,319;4,865;8,629;4,629;-3,249;26,398;0,000;275,140;Inf;281,000;275,000;6,615;3,024;10,784;23,370
4399,500;3,428;0,838;-35,209;3,153;9,545;4,967;34,669;4,558;3,794;-2,806;0,000;36,400;37,300;9,642;3,197;7,267;4,797;8,366;4,607;-3,249;26,398;0,000;275,140;Inf;281,000;275,000;6,610;3,031;10,810;23,393
4400,000;3,428;0,838;-35,209;3,153;9,545;4,967;34,669;4,558;3,794;-2,806;0,000;36,400;37,300;9,642;3,197;7,997;4,824;8,460;5,165;-3,249;26,398;0,000;275,040;Inf;281,000;275,000;6,259;3,037;10,794;23,393
4400,500;3,428;0,838;-35,209;3,153;9,545;4,963;34,657;4,562;3,812;-2,788;0,000;36,452;37,273;9,642;3,197;8,277;5,671;8,633;5,958;-3,247;26,410;0,000;275,040;Inf;281,000;275,000;6,611;3,044;10,812;23,379
4401,000;3,428;0,838;-35,209;3,153;9,545;4,963;34,657;4,562;3,812;-2,788;0,000;36,500;37,300;9,642;3,197;8,291;5,419;8,699;5,205;-3,247;26,410;0,000;274,740;Inf;281,000;275,000;7,135;3,050;10,835;23,393
4401,500;2,657;0,692;-33,810;3,118;9,577;4,963;34,657;4,562;3,812;-2,788;0,000;36,500;37,300;9,731;3,051;7,428;4,968;8,501;4,521;-3,247;26,410;0,000;274,740;Inf;281,000;275,000;6,904;3,056;10,850;23,379
4402,000;2,657;0,692;-33,810;3,118;9,577;4,963;34,657;4,562;3,812;-2,788;0,000;36,500;37,300;9,731;3,051;7,981;4,926;8,550;4,623;-3,247;26,410;0,000;274,140;Inf;281,000;275,000;6,355;3,050;10,866;23,385
4402,500;2,657;0,692;-33,810;3,118;9,577;4,963;34,657;4,562;3,812;-2,788;0,000;36,500;37,300;9,731;3,051;7,747;4,876;8,453;4,346;-3,247;26,410;0,000;274,140;Inf;281,000;275,000;6,520;3,043;10,821;23,405
4403,000;2,657;0,692;-33,810;3,118;9,577;4,963;34,657;4,562;3,812;-2,788;0,000;36,500;37,300;9,731;3,051;7,648;4,648;8,357;4,624;-3,247;26,410;0,000;274,140;Inf;281,000;275,000;6,356;3,037;10,851;23,446
4403,500;2,657;0,692;-33,810;3,118;9,577;4,936;34,683;4,591;3,873;-2,800;0,000;36,445;37,287;9,731;3,051;7,943;4,596;8,366;4,283;-3,250;26,403;0,000;274,140;Inf;281,000;275,000;6,319;3,031;10,821;23,443
4404,000;2,657;0,692;-33,810;3,118;9,577;4,936;34,683;4,591;3,873;-2,800;0,000;36,400;37,300;9,731;3,051;7,661;4,549;8,338;4,807;-3,250;26,403;0,000;274,240;Inf;281,000;275,000;6,297;3,025;10,793;23,486
4404,500;2,657;0,692;-33,810;3,118;9,577;4,936;34,683;4,591;3,873;-2,800;0,000;36,400;37,300;9,731;3,051;7,758;5,260;8,325;4,900;-3,250;26,403;0,000;274,240;Inf;281,000;275,000;6,339;3,018;10,811;23,511
4405,000;2,857;0,732;-34,531;3,199;9,480;4,936;34,683;4,591;3,873;-2,800;0,000;36,400;37,300;9,697;3,246;7,331;5,110;8,298;4,499;-3,250;26,403;0,000;274,240;Inf;281,000;275,000;6,561;3,013;10,791;23,518
4405,500;2,857;0,732;-34,531;3,199;9,480;4,936;34,683;4,591;3,873;-2,800;0,000;36,400;37,300;9,697;3,246;7,820;4,886;8,348;4,534;-3,250;26,403;0,000;274,240;Inf;281,000;275,000;6,310;3,010;10,803;23,546
4406,000;2,857;0,732;-34,531;3,199;9,480;4,936;34,683;4,591;3,873;-2,800;0,000;36,400;37,300;9,697;3,246;7,686;4,748;8,298;4,428;-3,250;26,403;0,000;274,840;Inf;281,000;275,000;6,397;3,007;10,795;23,540
4406,500;2,857;0,732;-34,531;3,199;9,480;4,936;34,683;4,591;3,873;-2,800;0,000;36,400;37,300;9,697;3,246;7,861;4,651;8,337;4,874;-3,250;26,403;0,000;274,840;Inf;281,000;275,000;6,290;3,005;10,788;23,527
4407,000;2,857;0,732;-34,531;3,199;9,480;4,984;34,670;4,548;3,879;-2,804;0,000;36,446;37,273;9,697;3,246;7,983;4,941;8,450;5,208;-3,247;26,408;0,000;274,440;Inf;281,000;275,000;6,431;3,003;10,770;23,526
4407,500;2,857;0,732;-34,531;3,199;9,480;4,984;34,670;4,548;3,879;-2,804;0,000;36,400;37,300;9,697;3,246;8,006;5,144;8,448;4,820;-3,247;26,408;0,000;274,440;Inf;281,000;275,000;6,645;3,000;10,799;23,505
4408,000;3,401;0,820;-35,209;3,176;9,605;4,984;34,670;4,548;3,879;-2,804;0,000;36,400;37,300;9,502;3,276;7,570;5,130;8,384;4,770;-3,247;26,408;0,000;274,540;Inf;281,000;275,000;6,604;2,998;10,791;23,490
4408,500;3,401;0,820;-35,209;3,176;9,605;4,984;34,670;4,548;3,879;-2,804;0,000;36,400;37,300;9,502;3,276;7,727;4,972;8,405;4,498;-3,247;26,408;0,000;274,540;Inf;281,000;275,000;6,463;3,004;10,772;23,486
4409,000;3,401;0,820;-35,209;3,176;9,605;4,984;34,670;4,548;3,879;-2,804;0,000;36,400;37,300;9,502;3,276;7,990;4,776;8,413;4,959;-3,247;26,408;0,000;274,340;Inf;281,000;275,000;6,400;3,011;10,781;23,476
4409,500;3,401;0,820;-35,209;3,176;9,605;4,984;34,670;4,548;3,879;-2,804;0,000;36,400;37,300;9,502;3,276;7,978;4,774;8,421;4,844;-3,247;26,408;0,000;274,340;Inf;281,000;275,000;6,535;3,017;10,783;23,494
4410,000;3,401;0,820;-35,209;3,176;9,605;5,008;34,645;4,565;3,905;-2,795;0,000;36,448;37,217;9,502;3,276;7,666;5,134;8,371;4,910;-3,254;26,404;0,000;274,040;Inf;281,000;275,000;6,504;3,024;10,780;23,510
4410,500;3,401;0,820;-35,209;3,176;9,605;5,008;34,645;4,565;3,905;-2,795;0,000;36,400;37,200;9,502;3,276;7,667;5,353;8,401;5,196;-3,254;26,404;0,000;274,040;Inf;281,000;275,000;6,520;3,030;10,755;23,520
4411,000;3,401;0,820;-35,209;3,176;9,605;5,008;34,645;4,565;3,905;-2,795;0,000;36,400;37,200;9,502;3,276;8,190;5,164;8,522;5,784;-3,254;26,404;0,000;274,640;Inf;281,000;275,000;6,654;3,036;10,797;23,561
4411,500;2,947;0,793;-34,155;3,192;9,535;5,008;34,645;4,565;3,905;-2,795;0,000;36,400;37,200;9,621;3,009;8,341;5,585;8,679;5,297;-3,254;26,404;0,000;274,640;Inf;281,000;275,000;6,915;3,042;10,821;23,566
4412,000;2,947;0,793;-34,155;3,192;9,535;5,008;34,645;4,565;3,905;-2,795;0,000;36,400;37,200;9,621;3,009;7,802;5,191;8,595;4,756;-3,254;26,404;0,000;274,840;Inf;281,000;275,000;6,976;3,040;10,850;23,558
4412,500;2,947;0,793;-34,155;3,192;9,535;5,008;34,645;4,565;3,905;-2,795;0,000;36,400;37,200;9,621;3,009;8,157;4,906;8,561;4,726;-3,254;26,404;0,000;274,840;Inf;281,000;275,000;6,586;3,039;10,851;23,519
4413,000;2,947;0,793;-34,155;3,192;9,535;5,008;34,645;4,565;3,905;-2,795;0,000;36,400;37,200;9,621;3,009;7,993;4,764;8,535;4,728;-3,254;26,404;0,000;274,240;Inf;281,000;275,000;6,588;3,037;10,864;23,523
4413,500;2,947;0,793;-34,155;3,192;9,535;5,033;34,628;4,567;3,938;-2,802;0,000;36,442;37,238;9,621;3,009;8,171;4,673;8,584;5,089;-3,248;26,405;0,000;274,240;Inf;281,000;275,000;6,505;3,036;10,851;23,512
4414,000;2,947;0,793;-34,155;3,192;9,535;5,033;34,628;4,567;3,938;-2,802;0,000;36,400;37,200;9,621;3,009;8,025;4,642;8,493;4,318;-3,248;26,405;0,000;274,140;Inf;281,000;275,000;6,629;3,034;10,842;23,484
4414,500;2,630;0,662;-35,209;3,151;9,524;5,033;34,628;4,567;3,938;-2,802;0,000;36,400;37,200;9,519;3,104;7,660;4,518;8,432;4,561;-3,248;26,405;0,000;274,140;Inf;281,000;275,000;6,369;3,033;10,828;23,413
4415,000;2,630;0,662;-35,209;3,151;9,524;5,033;34,628;4,567;3,938;-2,802;0,000;36,400;37,200;9,519;3,104;8,027;4,464;8,482;4,227;-3,248;26,405;0,000;274,140;Inf;281,000;275,000;6,293;3,026;10,807;23,401
4415,500;2,630;0,662;-35,209;3,151;9,524;5,033;34,628;4,567;3,938;-2,802;0,000;36,400;37,200;9,519;3,104;7,020;4,433;8,232;4,291;-3,248;26,405;0,000;274,140;Inf;281,000;275,000;6,300;3,020;10,752;23,378
4416,000;2,630;0,662;-35,209;3,151;9,524;5,033;34,628;4,567;3,938;-2,802;0,000;36,400;37,200;9,519;3,104;8,166;4,778;8,475;5,184;-3,248;26,405;0,000;274,340;Inf;281,000;275,000;5,994;3,013;10,712;23,361
4416,500;2,630;0,662;-35,209;3,151;9,524;4,993;34,678;4,559;3,977;-2,799;0,000;36,431;37,168;9,519;3,104;7,930;5,463;8,467;5,687;-3,251;26,410;0,000;274,340;Inf;281,000;275,000;6,651;3,007;10,698;23,344
4417,000;2,630;0,662;-35,209;3,151;9,524;4,993;34,678;4,559;3,977;-2,799;0,000;36,400;37,200;9,519;3,104;7,774;5,248;8,467;4,801;-3,251;26,410;0,000;274,240;Inf;281,000;275,000;6,887;3,001;10,694;23,380
4417,500;2,630;0,662;-35,209;3,151;9,524;4,993;34,678;4,559;3,977;-2,799;0,000;36,400;37,200;9,519;3,104;7,532;5,183;8,419;4,746;-3,251;26,410;0,000;274,240;Inf;281,000;275,000;6,573;2,995;10,728;23,401
4418,000;3,014;0,707;-35,209;3,149;9,580;4,993;34,678;4,559;3,977;-2,799;0,000;36,400;37,200;9,620;3,325;7,553;4,914;8,351;4,464;-3,251;26,410;0,000;274,840;Inf;281,000;275,000;6,470;2,989;10,739;23,414
4418,500;3,014;0,707;-35,209;3,149;9,580;4,993;34,678;4,559;3,977;-2,799;0,000;36,400;37,200;9,620;3,325;7,842;5,005;8,424;4,736;-3,251;26,410;0,000;274,840;Inf;281,000;275,000;6,320;2,989;10,753;23,434
4419,000;3,014;0,707;-35,209;3,149;9,580;4,993;34,678;4,559;3,977;-2,799;0,000;36,400;37,200;9,620;3,325;8,205;4,913;8,497;5,295;-3,251;26,410;0,000;274,940;Inf;281,000;275,000;6,502;2,990;10,757;23,437
4419,500;3,014;0,707;-35,209;3,149;9,580;4,993;34,678;4,559;3,977;-2,799;0,000;36,400;37,200;9,620;3,325;7,988;5,306;8,568;4,850;-3,251;26,410;0,000;274,940;Inf;281,000;275,000;6,728;2,990;10,779;23,442
4420,000;3,014;0,707;-35,209;3,149;9,580;5,003;34,635;4,594;3,989;-2,790;0,000;36,425;37,123;9,620;3,325;7,816;4,978;8,525;4,634;-3,242;26,411;0,000;275,340;Inf;281,000;275,000;6,678;2,991;10,816;23,413
4420,500;3,014;0,707;-35,209;3,149;9,580;5,003;34,635;4,594;3,989;-2,790;0,000;36,400;37,100;9,620;3,325;7,340;4,808;8,365;4,465;-3,242;26,411;0,000;275,340;Inf;281,000;275,000;6,488;2,991;10,817;23,409
