t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4421,000;3,101;0,749;-35,209;3,180;9,524;5,003;34,635;4,594;3,989;-2,790;0,000;36,400;37,100;9,560;3,240;7,913;4,727;8,413;4,643;-3,242;26,411;0,000;275,340;Inf;281,000;275,000;6,245;2,991;10,812;23,375
4421,500;3,101;0,749;-35,209;3,180;9,524;5,003;34,635;4,594;3,989;-2,790;0,000;36,400;37,100;9,560;3,240;7,964;4,753;8,404;4,658;-3,242;26,411;0,000;275,340;Inf;281,000;275,000;6,424;2,993;10,801;23,335
4422,000;3,101;0,749;-35,209;3,180;9,524;5,003;34,635;4,594;3,989;-2,790;0,000;36,400;37,100;9,560;3,240;7,443;4,512;8,339;4,689;-3,242;26,411;0,000;275,240;Inf;281,000;275,000;6,445;2,995;10,771;23,275
4422,500;3,101;0,749;-35,209;3,180;9,524;5,003;34,635;4,594;3,989;-2,790;0,000;36,400;37,100;9,560;3,240;7,957;4,887;8,421;4,847;-3,242;26,411;0,000;275,240;Inf;281,000;275,000;6,246;2,997;10,730;23,261
4423,000;3,101;0,749;-35,209;3,180;9,524;4,938;34,663;4,543;4,043;-2,808;0,000;36,412;37,135;9,560;3,240;8,271;4,941;8,568;5,468;-3,253;26,414;0,000;275,640;Inf;281,000;275,000;6,528;2,998;10,739;23,235
4423,500;3,101;0,749;-35,209;3,180;9,524;4,938;34,663;4,543;4,043;-2,808;0,000;36,400;37,100;9,560;3,240;8,210;5,619;8,655;5,538;-3,253;26,414;0,000;275,640;Inf;281,000;275,000;6,812;3,000;10,754;23,232
4424,000;2,406;0,652;-33,205;3,174;9,491;4,938;34,663;4,543;4,043;-2,808;0,000;36,400;37,100;9,843;3,100;8,326;4,715;8,663;4,924;-3,253;26,414;0,000;275,340;Inf;281,000;275,000;7,005;3,002;10,787;23,200
4424,500;2,406;0,652;-33,205;3,174;9,491;4,938;34,663;4,543;4,043;-2,808;0,000;36,400;37,100;9,843;3,100;8,096;4,853;8,625;5,025;-3,253;26,414;0,000;275,340;Inf;281,000;275,000;6,657;2,992;10,816;23,188
4425,000;2,406;0,652;-33,205;3,174;9,491;4,938;34,663;4,543;4,043;-2,808;0,000;36,400;37,100;9,843;3,100;8,166;5,304;8,679;5,185;-3,253;26,414;0,000;275,240;Inf;281,000;275,000;6,650;2,982;10,803;23,121
4425,500;2,406;0,652;-33,205;3,174;9,491;4,938;34,663;4,543;4,043;-2,808;0,000;36,400;37,100;9,843;3,100;8,368;5,204;8,739;5,017;-3,253;26,414;0,000;275,240;Inf;281,000;275,000;6,833;2,973;10,836;23,041
4426,000;2,406;0,652;-33,205;3,174;9,491;4,938;34,663;4,543;4,043;-2,808;0,000;36,400;37,100;9,843;3,100;8,068;4,849;8,658;4,711;-3,253;26,414;0,000;275,240;Inf;281,000;275,000;6,832;2,963;10,862;23,065
4426,500;2,406;0,652;-33,205;3,174;9,491;4,966;34,621;4,581;4,071;-2,796;0,000;36,412;37,128;9,843;3,100;7,970;4,703;8,499;4,700;-3,253;26,425;0,000;275,240;Inf;281,000;275,000;6,572;2,954;10,846;23,102
4427,000;2,406;0,652;-33,205;3,174;9,491;4,966;34,621;4,581;4,071;-2,796;0,000;36,400;37,100;9,843;3,100;7,764;5,259;8,524;5,122;-3,253;26,425;0,000;275,340;Inf;281,000;275,000;6,468;2,945;10,869;23,145
4427,500;2,479;0,660;-34,218;3,225;9,540;4,966;34,621;4,581;4,071;-2,796;0,000;36,400;37,100;9,597;3,030;7,891;5,424;8,560;4,965;-3,253;26,425;0,000;275,340;Inf;281,000;275,000;6,667;2,936;10,875;23,155
4428,000;2,479;0,660;-34,218;3,225;9,540;4,966;34,621;4,581;4,071;-2,796;0,000;36,400;37,100;9,597;3,030;8,183;5,043;8,629;4,716;-3,253;26,425;0,000;275,340;Inf;281,000;275,000;6,710;2,929;10,903;23,189
4428,500;2,479;0,660;-34,218;3,225;9,540;4,966;34,621;4,581;4,071;-2,796;0,000;36,400;37,100;9,597;3,030;7,468;4,725;8,451;4,449;-3,253;26,425;0,000;275,340;Inf;281,000;275,000;6,643;2,922;10,905;23,199
4429,000;2,479;0,660;-34,218;3,225;9,540;4,966;34,621;4,581;4,071;-2,796;0,000;36,400;37,100;9,597;3,030;7,978;4,949;8,534;5,018;-3,253;26,425;0,000;275,640;Inf;281,000;275,000;6,273;2,914;10,847;23,199
4429,500;2,479;0,660;-34,218;3,225;9,540;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,088;9,597;3,030;8,351;5,598;8,627;5,798;-3,263;26,422;0,000;275,640;Inf;281,000;275,000;6,620;2,907;10,869;23,194
4430,000;2,479;0,660;-34,218;3,225;9,540;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,100;9,597;3,030;8,620;5,135;8,830;5,092;-3,263;26,422;0,000;275,140;Inf;281,000;275,000;7,094;2,900;10,908;23,200
4430,500;2,992;0,718;-35,209;3,076;9,568;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,100;9,473;3,210;8,329;4,921;8,779;4,946;-3,263;26,422;0,000;275,140;Inf;281,000;275,000;6,919;2,893;10,937;23,201
4431,000;2,992;0,718;-35,209;3,076;9,568;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,100;9,473;3,210;8,422;4,907;8,748;5,287;-3,263;26,422;0,000;275,040;Inf;281,000;275,000;6,744;2,895;10,958;23,210
4431,500;2,992;0,718;-35,209;3,076;9,568;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,100;9,473;3,210;8,222;5,819;8,772;5,771;-3,263;26,422;0,000;275,040;Inf;281,000;275,000;6,841;2,896;10,966;23,203
4432,000;2,992;0,718;-35,209;3,076;9,568;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,100;9,473;3,210;8,285;5,784;8,845;5,510;-3,263;26,422;0,000;275,740;Inf;281,000;275,000;7,146;2,898;11,003;23,218
4432,500;2,992;0,718;-35,209;3,076;9,568;4,942;34,659;4,587;4,122;-2,817;0,000;36,400;37,100;9,473;3,210;8,527;5,166;8,866;4,889;-3,263;26,422;0,000;275,740;Inf;281,000;275,000;7,106;2,900;11,055;23,217
4433,000;2,992;0,718;-35,209;3,076;9,568;4,932;34,604;4,548;4,118;-2,808;0,000;36,397;37,054;9,473;3,210;8,214;4,957;8,769;5,178;-3,261;26,429;0,000;275,040;Inf;281,000;275,000;6,862;2,901;11,070;23,236
4433,500;2,992;0,718;-35,209;3,076;9,568;4,932;34,604;4,548;4,118;-2,808;0,000;36,400;37,100;9,473;3,210;8,216;5,539;8,795;5,229;-3,261;26,429;0,000;275,040;Inf;281,000;275,000;6,779;2,903;11,095;23,260
4434,000;1,873;0,541;-33,596;3,130;9,519;4,932;34,604;4,548;4,118;-2,808;0,000;36,400;37,100;9,674;3,083;8,124;5,234;8,771;4,850;-3,261;26,429;0,000;274,740;Inf;281,000;275,000;6,945;2,904;11,082;23,267
4434,500;1,873;0,541;-33,596;3,130;9,519;4,932;34,604;4,548;4,118;-2,808;0,000;36,400;37,100;9,674;3,083;8,133;5,211;8,750;4,875;-3,261;26,429;0,000;274,740;Inf;281,000;275,000;6,745;2,887;11,070;23,260
4435,000;1,873;0,541;-33,596;3,130;9,519;4,932;34,604;4,548;4,118;-2,808;0,000;36,400;37,100;9,674;3,083;8,094;5,147;8,697;5,434;-3,261;26,429;0,000;274,540;Inf;281,000;275,000;6,742;2,871;11,058;23,285
4435,500;1,873;0,541;-33,596;3,130;9,519;4,932;34,604;4,548;4,118;-2,808;0,000;36,400;37,100;9,674;3,083;8,408;5,647;8,831;5,977;-3,261;26,429;0,000;274,540;Inf;281,000;275,000;6,843;2,854;11,072;23,281
4436,000;1,873;0,541;-33,596;3,130;9,519;4,988;34,636;4,600;4,180;-2,806;0,000;36,380;36,991;9,674;3,083;8,544;5,447;8,900;5,376;-3,255;26,429;0,000;274,640;Inf;281,000;275,000;7,216;2,838;11,088;23,311
4436,500;1,873;0,541;-33,596;3,130;9,519;4,988;34,636;4,600;4,180;-2,806;0,000;36,400;37,000;9,674;3,083;8,226;5,568;8,866;5,251;-3,255;26,429;0,000;274,640;Inf;281,000;275,000;7,067;2,822;11,099;23,332
4437,000;3,161;0,811;-33,914;3,097;9,528;4,988;34,636;4,600;4,180;-2,806;0,000;36,400;37,000;9,758;3,134;8,563;5,489;8,919;5,917;-3,255;26,429;0,000;274,640;Inf;281,000;275,000;6,978;2,807;11,119;23,308
4437,500;3,161;0,811;-33,914;3,097;9,528;4,988;34,636;4,600;4,180;-2,806;0,000;36,400;37,000;9,758;3,134;8,519;5,874;8,954;5,510;-3,255;26,429;0,000;274,640;Inf;281,000;275,000;7,222;2,812;11,154;23,317
4438,000;3,161;0,811;-33,914;3,097;9,528;4,988;34,636;4,600;4,180;-2,806;0,000;36,400;37,000;9,758;3,134;8,372;5,823;8,983;5,425;-3,255;26,429;0,000;274,440;Inf;281,000;275,000;7,214;2,818;11,168;23,306
4438,500;3,161;0,811;-33,914;3,097;9,528;4,988;34,636;4,600;4,180;-2,806;0,000;36,400;37,000;9,758;3,134;8,091;5,380;8,913;5,032;-3,255;26,429;0,000;274,440;Inf;281,000;275,000;7,151;2,824;11,191;23,295
4439,000;3,161;0,811;-33,914;3,097;9,528;4,988;34,636;4,600;4,180;-2,806;0,000;36,400;37,000;9,758;3,134;8,445;5,211;8,939;5,292;-3,255;26,429;0,000;274,840;Inf;281,000;275,000;6,854;2,829;11,216;23,304
4439,500;3,161;0,811;-33,914;3,097;9,528;4,952;34,620;4,531;4,219;-2,819;0,000;36,371;36,978;9,758;3,134;8,712;5,207;9,003;5,763;-3,260;26,421;0,000;274,840;Inf;281,000;275,000;6,972;2,835;11,223;23,283
4440,000;3,161;0,811;-33,914;3,097;9,528;4,952;34,620;4,531;4,219;-2,819;0,000;36,400;37,000;9,758;3,134;8,669;5,070;9,011;5,303;-3,260;26,421;0,000;275,140;Inf;281,000;275,000;7,171;2,840;11,205;23,271
4440,500;2,751;0,733;-34,252;3,138;9,483;4,952;34,620;4,531;4,219;-2,819;0,000;36,400;37,000;9,618;3,082;8,274;5,459;8,950;5,426;-3,260;26,421;0,000;275,140;Inf;281,000;275,000;7,013;2,845;11,196;23,278
4441,000;2,751;0,733;-34,252;3,138;9,483;4,952;34,620;4,531;4,219;-2,819;0,000;36,400;37,000;9,618;3,082;8,007;4,965;8,757;5,265;-3,260;26,421;0,000;275,440;Inf;281,000;275,000;7,028;2,844;11,201;23,280
4441,500;2,751;0,733;-34,252;3,138;9,483;4,952;34,620;4,531;4,219;-2,819;0,000;36,400;37,000;9,618;3,082;8,282;5,752;8,848;5,596;-3,260;26,421;0,000;275,440;Inf;281,000;275,000;6,749;2,842;11,135;23,246
4442,000;2,751;0,733;-34,252;3,138;9,483;4,952;34,620;4,531;4,219;-2,819;0,000;36,400;37,000;9,618;3,082;8,577;5,306;8,909;5,676;-3,260;26,421;0,000;274,740;Inf;281,000;275,000;7,120;2,841;11,152;23,245
4442,500;2,751;0,733;-34,252;3,138;9,483;4,992;34,644;4,577;4,254;-2,805;0,000;36,363;36,967;9,618;3,082;8,477;6,029;8,958;6,003;-3,259;26,424;0,000;274,740;Inf;281,000;275,000;7,117;2,839;11,173;23,250
4443,000;2,751;0,733;-34,252;3,138;9,483;4,992;34,644;4,577;4,254;-2,805;0,000;36,400;37,000;9,618;3,082;8,481;5,949;9,003;5,557;-3,259;26,424;0,000;275,240;Inf;281,000;275,000;7,367;2,838;11,210;23,267
4443,500;3,655;0,866;-35,209;3,114;9,632;4,992;34,644;4,577;4,254;-2,805;0,000;36,400;37,000;9,369;3,138;8,728;5,576;9,080;5,534;-3,259;26,424;0,000;275,240;Inf;281,000;275,000;7,248;2,836;11,234;23,262
4444,000;3,655;0,866;-35,209;3,114;9,632;4,992;34,644;4,577;4,254;-2,805;0,000;36,400;37,000;9,369;3,138;8,816;5,206;9,137;5,376;-3,259;26,424;0,000;274,740;Inf;281,000;275,000;7,229;2,850;11,261;23,283
4444,500;3,655;0,866;-35,209;3,114;9,632;4,992;34,644;4,577;4,254;-2,805;0,000;36,400;37,000;9,369;3,138;8,592;5,007;9,008;4,852;-3,259;26,424;0,000;274,740;Inf;281,000;280,000;7,134;2,863;11,256;23,254
4445,000;3,655;0,866;-35,209;3,114;9,632;4,992;34,644;4,577;4,254;-2,805;0,000;36,400;37,000;9,369;3,138;7,979;4,897;8,866;4,961;-3,259;26,424;0,000;275,440;Inf;281,000;280,000;6,865;2,876;11,245;23,214
4445,500;3,655;0,866;-35,209;3,114;9,632;4,972;34,666;4,559;4,320;-2,818;0,000;36,344;36,991;9,369;3,138;8,480;4,873;8,928;5,287;-3,255;26,429;0,000;275,440;Inf;282,000;280,000;6,676;2,889;11,201;23,205
4446,000;3,655;0,866;-35,209;3,114;9,632;4,972;34,666;4,559;4,320;-2,818;0,000;36,300;37,000;9,369;3,138;8,694;5,120;9,023;5,689;-3,255;26,429;0,000;275,140;Inf;282,000;280,000;6,892;2,901;11,164;23,234
4446,500;3,655;0,866;-35,209;3,114;9,632;4,972;34,666;4,559;4,320;-2,818;0,000;36,300;37,000;9,369;3,138;8,694;5,339;9,072;5,387;-3,255;26,429;0,000;275,140;Inf;283,000;280,000;7,131;2,914;11,115;23,208
4447,000;2,491;0,563;-35,209;3,133;9,586;4,972;34,666;4,559;4,320;-2,818;0,000;36,300;37,000;9,580;3,281;7,674;5,018;8,768;4,797;-3,255;26,429;0,000;275,040;Inf;283,000;280,000;7,123;2,926;11,093;23,249
4447,500;2,491;0,563;-35,209;3,133;9,586;4,972;34,666;4,559;4,320;-2,818;0,000;36,300;37,000;9,580;3,281;8,162;4,941;8,810;5,248;-3,255;26,429;0,000;275,040;Inf;284,000;280,000;6,564;2,919;11,058;23,276
4448,000;2,491;0,563;-35,209;3,133;9,586;4,972;34,666;4,559;4,320;-2,818;0,000;36,300;37,000;9,580;3,281;8,732;5,670;9,010;6,001;-3,255;26,429;0,000;275,940;Inf;284,000;280,000;6,790;2,912;11,052;23,283
4448,500;2,491;0,563;-35,209;3,133;9,586;4,972;34,666;4,559;4,320;-2,818;0,000;36,300;37,000;9,580;3,281;8,417;5,931;9,015;5,635;-3,255;26,429;0,000;275,940;Inf;285,000;280,000;7,353;2,905;11,068;23,262
4449,000;2,491;0,563;-35,209;3,133;9,586;4,972;34,621;4,580;4,311;-2,814;0,000;36,333;36,978;9,580;3,281;8,568;5,424;9,056;5,199;-3,265;26,428;0,000;276,340;Inf;285,000;280,000;7,249;2,898;11,115;23,291
4449,500;2,491;0,563;-35,209;3,133;9,586;4,972;34,621;4,580;4,311;-2,814;0,000;36,300;37,000;9,580;3,281;8,653;5,253;9,033;5,515;-3,265;26,428;0,000;276,340;Inf;286,000;280,000;7,062;2,891;11,125;23,296
4450,000;2,755;0,734;-33,823;3,175;9,474;4,972;34,621;4,580;4,311;-2,814;0,000;36,300;37,000;9,671;2,949;8,749;5,655;9,103;6,099;-3,265;26,428;0,000;275,840;Inf;286,000;280,000;7,113;2,885;11,136;23,303
4450,500;2,755;0,734;-33,823;3,175;9,474;4,972;34,621;4,580;4,311;-2,814;0,000;36,300;37,000;9,671;2,949;8,782;6,269;9,191;6,103;-3,265;26,428;0,000;275,840;Inf;287,000;280,000;7,402;2,883;11,219;23,322
4451,000;2,755;0,734;-33,823;3,175;9,474;4,972;34,621;4,580;4,311;-2,814;0,000;36,300;37,000;9,671;2,949;8,956;5,726;9,271;5,817;-3,265;26,428;0,000;278,840;Inf;287,000;280,000;7,586;2,881;11,237;23,303
4451,500;2,755;0,734;-33,823;3,175;9,474;4,972;34,621;4,580;4,311;-2,814;0,000;36,300;37,000;9,671;2,949;8,814;5,228;9,190;5,346;-3,265;26,428;0,000;278,840;Inf;288,000;280,000;7,442;2,878;11,257;23,318
4452,000;2,755;0,734;-33,823;3,175;9,474;4,926;34,606;4,559;4,358;-2,809;0,000;36,329;36,871;9,671;2,949;8,746;5,293;9,214;5,799;-3,252;26,427;0,000;279,040;Inf;288,000;280,000;7,145;2,876;11,257;23,293
4452,500;2,755;0,734;-33,823;3,175;9,474;4,926;34,606;4,559;4,358;-2,809;0,000;36,300;36,900;9,671;2,949;8,702;5,834;9,230;5,735;-3,252;26,427;0,000;279,040;Inf;288,000;280,000;7,263;2,874;11,261;23,296
4453,000;2,755;0,734;-33,823;3,175;9,474;4,926;34,606;4,559;4,358;-2,809;0,000;36,300;36,900;9,671;2,949;8,409;5,648;9,169;5,303;-3,252;26,427;0,000;279,340;Inf;288,000;280,000;7,375;2,873;11,257;23,279
4453,500;1,386;0,433;-34,133;3,130;9,538;4,926;34,606;4,559;4,358;-2,809;0,000;36,300;36,900;9,645;3,105;8,137;5,295;9,047;4,973;-3,252;26,427;0,000;279,340;Inf;288,000;280,000;7,132;2,871;11,272;23,283
4454,000;1,386;0,433;-34,133;3,130;9,538;4,926;34,606;4,559;4,358;-2,809;0,000;36,300;36,900;9,645;3,105;8,313;5,194;9,008;5,113;-3,252;26,427;0,000;279,240;Inf;288,000;280,000;6,863;2,846;11,271;23,271
4454,500;1,386;0,433;-34,133;3,130;9,538;4,926;34,606;4,559;4,358;-2,809;0,000;36,300;36,900;9,645;3,105;8,642;5,269;9,011;5,780;-3,252;26,427;0,000;279,240;Inf;288,000;280,000;6,907;2,822;11,279;23,270
4455,000;1,386;0,433;-34,133;3,130;9,538;4,926;34,606;4,559;4,358;-2,809;0,000;36,300;36,900;9,645;3,105;8,514;5,874;9,105;5,541;-3,252;26,427;0,000;280,740;Inf;288,000;280,000;7,176;2,799;11,295;23,294
4455,500;1,386;0,433;-34,133;3,130;9,538;4,930;34,647;4,569;4,410;-2,810;0,000;36,323;36,913;9,645;3,105;8,725;5,447;9,150;5,175;-3,256;26,427;0,000;280,740;Inf;288,000;280,000;7,259;2,776;11,325;23,260
4456,000;1,386;0,433;-34,133;3,130;9,538;4,930;34,647;4,569;4,410;-2,810;0,000;36,300;36,900;9,645;3,105;8,584;5,248;9,089;5,482;-3,256;26,427;0,000;281,440;Inf;288,000;280,000;7,125;2,753;11,343;23,260
4456,500;3,375;0,816;-35,209;3,156;9,578;4,930;34,647;4,569;4,410;-2,810;0,000;36,300;36,900;9,518;3,055;8,744;5,453;9,148;5,967;-3,256;26,427;0,000;281,440;Inf;287,000;280,000;7,101;2,730;11,338;23,239
4457,000;3,375;0,816;-35,209;3,156;9,578;4,930;34,647;4,569;4,410;-2,810;0,000;36,300;36,900;9,518;3,055;8,626;5,749;9,111;5,502;-3,256;26,427;0,000;281,640;Inf;287,000;280,000;7,328;2,741;11,363;23,273
4457,500;3,375;0,816;-35,209;3,156;9,578;4,930;34,647;4,569;4,410;-2,810;0,000;36,300;36,900;9,518;3,055;8,179;5,720;9,046;5,255;-3,256;26,427;0,000;281,640;Inf;286,000;280,000;7,247;2,751;11,371;23,277
4458,000;3,375;0,816;-35,209;3,156;9,578;4,930;34,647;4,569;4,410;-2,810;0,000;36,300;36,900;9,518;3,055;7,959;5,432;8,878;5,018;-3,256;26,427;0,000;281,040;Inf;286,000;280,000;7,050;2,762;11,359;23,298
4458,500;3,375;0,816;-35,209;3,156;9,578;4,960;34,689;4,568;4,464;-2,804;0,000;36,310;36,862;9,518;3,055;8,497;5,693;9,061;5,630;-3,253;26,426;0,000;281,040;Inf;285,000;280,000;6,822;2,772;11,329;23,287
4459,000;3,375;0,816;-35,209;3,156;9,578;4,960;34,689;4,568;4,464;-2,804;0,000;36,300;36,900;9,518;3,055;8,869;5,356;9,144;5,626;-3,253;26,426;0,000;281,140;Inf;285,000;280,000;7,220;2,782;11,344;23,256
4459,500;3,375;0,816;-35,209;3,156;9,578;4,960;34,689;4,568;4,464;-2,804;0,000;36,300;36,900;9,518;3,055;8,568;5,151;9,097;5,607;-3,253;26,426;0,000;281,140;Inf;284,000;280,000;7,249;2,791;11,358;23,247
4460,000;3,026;0,769;-34,080;3,159;9,587;4,960;34,689;4,568;4,464;-2,804;0,000;36,300;36,900;9,687;3,063;8,565;5,103;9,077;5,278;-3,253;26,426;0,000;281,540;Inf;284,000;280,000;7,106;2,801;11,362;23,262
4460,500;3,026;0,769;-34,080;3,159;9,587;4,960;34,689;4,568;4,464;-2,804;0,000;36,300;36,900;9,687;3,063;8,387;5,264;9,016;5,448;-3,253;26,426;0,000;281,540;Inf;283,000;280,000;7,006;2,804;11,330;23,279
4461,000;3,026;0,769;-34,080;3,159;9,587;4,960;34,689;4,568;4,464;-2,804;0,000;36,300;36,900;9,687;3,063;8,633;5,709;9,144;5,660;-3,253;26,426;0,000;278,640;Inf;283,000;280,000;7,029;2,808;11,290;23,284
4461,500;3,026;0,769;-34,080;3,159;9,587;4,960;34,689;4,568;4,464;-2,804;0,000;36,300;36,900;9,687;3,063;8,404;5,512;9,077;5,422;-3,253;26,426;0,000;278,640;Inf;284,000;280,000;7,286;2,812;11,296;23,286
4462,000;3,026;0,769;-34,080;3,159;9,587;4,986;34,654;4,560;4,470;-2,816;0,000;36,294;36,843;9,687;3,063;8,462;4,991;9,013;5,542;-3,265;26,420;0,000;278,240;Inf;284,000;280,000;7,104;2,815;11,295;23,289
4462,500;3,026;0,769;-34,080;3,159;9,587;4,986;34,654;4,560;4,470;-2,816;0,000;36,300;36,800;9,687;3,063;8,660;5,584;9,130;5,978;-3,265;26,420;0,000;278,240;Inf;285,000;280,000;7,002;2,819;11,289;23,301
4463,000;3,591;0,850;-35,209;3,162;9,666;4,986;34,654;4,560;4,470;-2,816;0,000;36,300;36,800;9,579;3,133;8,708;6,256;9,205;5,909;-3,265;26,420;0,000;277,640;Inf;285,000;280,000;7,338;2,822;11,289;23,323
4463,500;3,591;0,850;-35,209;3,162;9,666;4,986;34,654;4,560;4,470;-2,816;0,000;36,300;36,800;9,579;3,133;9,069;5,636;9,285;5,776;-3,265;26,420;0,000;277,640;Inf;286,000;280,000;7,520;2,835;11,315;23,313
4464,000;3,591;0,850;-35,209;3,162;9,666;4,986;34,654;4,560;4,470;-2,816;0,000;36,300;36,800;9,579;3,133;8,949;5,407;9,266;5,895;-3,265;26,420;0,000;277,840;Inf;286,000;280,000;7,442;2,847;11,356;23,329
4464,500;3,591;0,850;-35,209;3,162;9,666;4,986;34,654;4,560;4,470;-2,816;0,000;36,300;36,800;9,579;3,133;8,880;5,259;9,238;4,927;-3,265;26,420;0,000;277,840;Inf;287,000;280,000;7,379;2,859;11,427;23,313
4465,000;3,591;0,850;-35,209;3,162;9,666;5,007;34,638;4,566;4,511;-2,811;0,000;36,290;36,815;9,579;3,133;8,323;5,128;9,070;5,322;-3,264;26,428;0,000;278,240;Inf;287,000;280,000;7,076;2,871;11,414;23,289
4465,500;3,591;0,850;-35,209;3,162;9,666;5,007;34,638;4,566;4,511;-2,811;0,000;36,300;36,800;9,579;3,133;8,314;5,989;9,073;5,551;-3,264;26,428;0,000;278,240;Inf;288,000;280,000;7,232;2,895;11,409;23,301
4466,000;2,797;0,742;-33,164;3,213;9,522;5,007;34,638;4,566;4,511;-2,811;0,000;36,300;36,800;9,805;3,115;8,289;5,208;9,019;5,235;-3,264;26,428;0,000;278,240;Inf;288,000;280,000;7,232;2,895;11,417;23,296
4466,500;2,797;0,742;-33,164;3,213;9,522;5,007;34,638;4,566;4,511;-2,811;0,000;36,300;36,800;9,805;3,115;8,608;5,039;9,104;5,306;-3,264;26,428;0,000;278,240;Inf;289,000;280,000;6,938;2,893;11,404;23,293
4467,000;2,797;0,742;-33,164;3,213;9,522;5,007;34,638;4,566;4,511;-2,811;0,000;36,300;36,800;9,805;3,115;8,808;5,116;9,165;5,724;-3,264;26,428;0,000;278,440;Inf;289,000;280,000;7,014;2,891;11,359;23,309
4467,500;2,797;0,742;-33,164;3,213;9,522;5,007;34,638;4,566;4,511;-2,811;0,000;36,300;36,800;9,805;3,115;8,972;5,852;9,262;6,117;-3,264;26,428;0,000;278,440;Inf;290,000;280,000;7,203;2,890;11,321;23,318
4468,000;2,797;0,742;-33,164;3,213;9,522;5,007;34,638;4,566;4,511;-2,811;0,000;36,300;36,800;9,805;3,115;8,888;5,646;9,297;5,693;-3,264;26,428;0,000;281,140;Inf;290,000;280,000;7,551;2,888;11,350;23,353
4468,500;2,797;0,742;-33,164;3,213;9,522;4,977;34,637;4,551;4,508;-2,799;0,000;36,276;36,794;9,805;3,115;8,887;5,310;9,260;5,085;-3,261;26,426;0,000;281,140;Inf;289,000;280,000;7,381;2,887;11,365;23,351
4469,000;2,797;0,742;-33,164;3,213;9,522;4,977;34,637;4,551;4,508;-2,799;0,000;36,300;36,800;9,805;3,115;8,412;5,129;9,079;5,267;-3,261;26,426;0,000;281,140;Inf;289,000;280,000;7,136;2,885;11,364;23,367
4469,500;2,598;0,699;-33,900;3,205;9,559;4,977;34,637;4,551;4,508;-2,799;0,000;36,300;36,800;9,610;3,118;7,777;5,012;8,922;4,984;-3,261;26,426;0,000;281,140;Inf;288,000;280,000;6,972;2,884;11,342;23,380
4470,000;2,598;0,699;-33,900;3,205;9,559;4,977;34,637;4,551;4,508;-2,799;0,000;36,300;36,800;9,610;3,118;8,472;5,093;9,011;5,285;-3,261;26,426;0,000;280,840;Inf;288,000;280,000;6,674;2,879;11,322;23,392
4470,500;2,598;0,699;-33,900;3,205;9,559;4,977;34,637;4,551;4,508;-2,799;0,000;36,300;36,800;9,610;3,118;8,686;5,078;9,052;5,348;-3,261;26,426;0,000;280,840;Inf;288,000;280,000;6,965;2,875;11,289;23,419
4471,000;2,598;0,699;-33,900;3,205;9,559;4,977;34,637;4,551;4,508;-2,799;0,000;36,300;36,800;9,610;3,118;8,690;5,016;9,053;4,976;-3,261;26,426;0,000;281,440;Inf;288,000;280,000;7,041;2,870;11,257;23,406
4471,500;2,598;0,699;-33,900;3,205;9,559;4,981;34,669;4,548;4,565;-2,831;0,000;36,271;36,833;9,610;3,118;8,370;5,025;8,992;5,247;-3,281;26,413;0,000;281,440;Inf;287,000;280,000;6,934;2,866;11,248;23,364
4472,000;2,598;0,699;-33,900;3,205;9,559;4,981;34,669;4,548;4,565;-2,831;0,000;36,300;36,800;9,610;3,118;8,564;5,586;9,071;6,013;-3,281;26,413;0,000;281,940;Inf;287,000;280,000;6,909;2,861;11,233;23,336
4472,500;3,276;0,843;-34,411;3,197;9,451;4,981;34,669;4,548;4,565;-2,831;0,000;36,300;36,800;9,718;3,150;8,695;6,029;9,164;6,059;-3,281;26,413;0,000;281,940;Inf;286,000;280,000;7,309;2,857;11,265;23,280
4473,000;3,276;0,843;-34,411;3,197;9,451;4,981;34,669;4,548;4,565;-2,831;0,000;36,300;36,800;9,718;3,150;8,782;5,489;9,215;5,656;-3,281;26,413;0,000;281,540;Inf;286,000;280,000;7,487;2,864;11,304;23,256
4473,500;3,276;0,843;-34,411;3,197;9,451;4,981;34,669;4,548;4,565;-2,831;0,000;36,300;36,800;9,718;3,150;8,316;5,863;9,121;5,492;-3,281;26,413;0,000;281,540;Inf;285,000;280,000;7,285;2,871;11,330;23,238
4474,000;3,276;0,843;-34,411;3,197;9,451;4,981;34,669;4,548;4,565;-2,831;0,000;36,300;36,800;9,718;3,150;8,422;5,699;9,126;5,384;-3,281;26,413;0,000;279,440;Inf;285,000;280,000;7,198;2,877;11,346;23,271
4474,500;3,276;0,843;-34,411;3,197;9,451;4,981;34,669;4,548;4,565;-2,831;0,000;36,300;36,800;9,718;3,150;8,776;5,439;9,189;5,585;-3,281;26,413;0,000;279,440;Inf;285,000;280,000;7,158;2,884;11,367;23,271
4475,000;3,276;0,843;-34,411;3,197;9,451;4,965;34,645;4,547;4,585;-2,807;0,000;36,268;36,784;9,718;3,150;8,853;5,147;9,217;5,013;-3,271;26,421;0,000;280,140;Inf;285,000;280,000;7,247;2,890;11,388;23,313
4475,500;3,276;0,843;-34,411;3,197;9,451;4,965;34,645;4,547;4,585;-2,807;0,000;36,300;36,800;9,718;3,150;8,102;5,012;9,035;5,102;-3,271;26,421;0,000;280,140;Inf;285,000;280,000;7,058;2,896;11,355;23,264
4476,000;2,909;0,681;-35,209;3,151;9,565;4,965;34,645;4,547;4,585;-2,807;0,000;36,300;36,800;9,593;3,336;8,559;4,985;9,088;5,350;-3,271;26,421;0,000;280,340;Inf;285,000;280,000;6,813;2,903;11,309;23,293
4476,500;2,909;0,681;-35,209;3,151;9,565;4,965;34,645;4,547;4,585;-2,807;0,000;36,300;36,800;9,593;3,336;8,943;5,813;9,275;5,930;-3,271;26,421;0,000;280,340;Inf;285,000;280,000;6,995;2,903;11,277;23,292
4477,000;2,909;0,681;-35,209;3,151;9,565;4,965;34,645;4,547;4,585;-2,807;0,000;36,300;36,800;9,593;3,336;8,809;5,776;9,309;5,647;-3,271;26,421;0,000;280,940;Inf;285,000;280,000;7,490;2,903;11,262;23,292
4477,500;2,909;0,681;-35,209;3,151;9,565;4,965;34,645;4,547;4,585;-2,807;0,000;36,300;36,800;9,593;3,336;8,053;5,518;9,113;5,260;-3,271;26,421;0,000;280,940;Inf;285,000;280,000;7,385;2,903;11,285;23,291
4478,000;2,909;0,681;-35,209;3,151;9,565;4,958;34,646;4,583;4,633;-2,809;0,000;36,271;36,825;9,593;3,336;8,637;5,354;9,131;5,259;-3,265;26,427;0,000;278,840;Inf;285,000;280,000;6,986;2,903;11,304;23,293
4478,500;2,909;0,681;-35,209;3,151;9,565;4,958;34,646;4,583;4,633;-2,809;0,000;36,300;36,800;9,593;3,336;8,684;5,339;9,161;5,838;-3,265;26,427;0,000;278,840;Inf;286,000;280,000;7,095;2,903;11,304;23,302
4479,000;2,557;0,607;-35,209;3,131;9,640;4,958;34,646;4,583;4,633;-2,809;0,000;36,300;36,800;9,580;3,159;8,714;5,058;9,150;5,061;-3,265;26,427;0,000;279,240;Inf;286,000;280,000;7,255;2,903;11,316;23,312
4479,500;2,557;0,607;-35,209;3,131;9,640;4,958;34,646;4,583;4,633;-2,809;0,000;36,300;36,800;9,580;3,159;8,376;5,004;9,080;5,369;-3,265;26,427;0,000;279,240;Inf;286,000;280,000;6,996;2,898;11,325;23,287
4480,000;2,557;0,607;-35,209;3,131;9,640;4,958;34,646;4,583;4,633;-2,809;0,000;36,300;36,800;9,580;3,159;8,641;5,735;9,163;5,623;-3,265;26,427;0,000;279,240;Inf;286,000;280,000;6,957;2,892;11,297;23,300
4480,500;2,557;0,607;-35,209;3,131;9,640;4,958;34,646;4,583;4,633;-2,809;0,000;36,300;36,800;9,580;3,159;8,750;5,346;9,164;5,506;-3,265;26,427;0,000;279,240;Inf;286,000;280,000;7,291;2,886;11,336;23,293
4481,000;2,557;0,607;-35,209;3,131;9,640;4,958;34,646;4,583;4,633;-2,809;0,000;36,300;36,800;9,580;3,159;8,761;5,204;9,181;5,667;-3,265;26,427;0,000;279,240;Inf;286,000;280,000;7,191;2,881;11,367;23,296
4481,500;2,557;0,607;-35,209;3,131;9,640;4,960;34,634;4,553;4,642;-2,813;0,000;36,262;36,789;9,580;3,159;8,429;5,152;9,042;5,224;-3,270;26,432;0,000;279,240;Inf;286,000;280,000;7,203;2,876;11,385;23,271
4482,000;2,557;0,607;-35,209;3,131;9,640;4,960;34,634;4,553;4,642;-2,813;0,000;36,300;36,800;9,580;3,159;8,307;5,687;9,041;5,601;-3,270;26,432;0,000;279,640;Inf;286,000;280,000;6,962;2,871;11,391;23,309
4482,500;2,802;0,755;-33,086;3,197;9,544;4,960;34,634;4,553;4,642;-2,813;0,000;36,300;36,800;9,720;3,118;8,433;5,789;9,099;5,495;-3,270;26,432;0,000;279,640;Inf;286,000;280,000;7,159;2,865;11,390;23,307
4483,000;2,802;0,755;-33,086;3,197;9,544;4,960;34,634;4,553;4,642;-2,813;0,000;36,300;36,800;9,720;3,118;8,181;5,444;9,043;5,055;-3,270;26,432;0,000;280,640;Inf;286,000;280,000;7,204;2,864;11,397;23,303
4483,500;2,802;0,755;-33,086;3,197;9,544;4,960;34,634;4,553;4,642;-2,813;0,000;36,300;36,800;9,720;3,118;8,557;5,193;9,027;5,071;-3,270;26,432;0,000;280,640;Inf;286,000;280,000;6,931;2,863;11,404;23,302
4484,000;2,802;0,755;-33,086;3,197;9,544;4,960;34,634;4,553;4,642;-2,813;0,000;36,300;36,800;9,720;3,118;7,932;5,148;8,900;5,103;-3,270;26,432;0,000;280,140;Inf;286,000;280,000;6,962;2,862;11,393;23,307
4484,500;2,802;0,755;-33,086;3,197;9,544;4,958;34,692;4,536;4,710;-2,797;0,000;36,265;36,808;9,720;3,118;8,571;5,147;8,998;5,775;-3,266;26,438;0,000;280,140;Inf;286,000;280,000;6,771;2,861;11,353;23,301
4485,000;2,802;0,755;-33,086;3,197;9,544;4,958;34,692;4,536;4,710;-2,797;0,000;36,300;36,800;9,720;3,118;8,649;5,809;9,100;5,706;-3,266;26,438;0,000;279,840;Inf;286,000;280,000;7,123;2,860;11,346;23,318
4485,500;3,057;0,780;-34,533;3,194;9,611;4,958;34,692;4,536;4,710;-2,797;0,000;36,300;36,800;9,568;3,112;8,353;5,741;9,088;5,401;-3,266;26,438;0,000;279,840;Inf;286,000;280,000;7,316;2,859;11,334;23,356
4486,000;3,057;0,780;-34,533;3,194;9,611;4,958;34,692;4,536;4,710;-2,797;0,000;36,300;36,800;9,568;3,112;8,053;5,384;8,951;5,005;-3,266;26,438;0,000;279,940;Inf;286,000;280,000;7,146;2,863;11,343;23,365
4486,500;3,057;0,780;-34,533;3,194;9,611;4,958;34,692;4,536;4,710;-2,797;0,000;36,300;36,800;9,568;3,112;8,389;5,364;9,016;5,293;-3,266;26,438;0,000;279,940;Inf;286,000;280,000;6,848;2,866;11,318;23,366
4487,000;3,057;0,780;-34,533;3,194;9,611;4,958;34,692;4,536;4,710;-2,797;0,000;36,300;36,800;9,568;3,112;8,578;6,019;9,108;6,165;-3,266;26,438;0,000;279,840;Inf;286,000;280,000;7,016;2,869;11,339;23,351
4487,500;3,057;0,780;-34,533;3,194;9,611;5,001;34,659;4,575;4,698;-2,802;0,000;36,270;36,770;9,568;3,112;8,620;5,741;9,168;5,515;-3,266;26,443;0,000;279,840;Inf;286,000;280,000;7,467;2,872;11,361;23,353
4488,000;3,057;0,780;-34,533;3,194;9,611;5,001;34,659;4,575;4,698;-2,802;0,000;36,300;36,800;9,568;3,112;8,222;5,457;9,088;5,218;-3,266;26,443;0,000;280,040;Inf;286,000;280,000;7,261;2,875;11,382;23,376
4488,500;3,057;0,780;-34,533;3,194;9,611;5,001;34,659;4,575;4,698;-2,802;0,000;36,300;36,800;9,568;3,112;8,616;5,387;9,090;5,066;-3,266;26,443;0,000;280,040;Inf;286,000;280,000;6,997;2,878;11,395;23,344
4489,000;2,653;0,697;-33,456;3,196;9,512;5,001;34,659;4,575;4,698;-2,802;0,000;36,300;36,800;9,819;3,124;8,014;5,234;8,953;5,069;-3,266;26,443;0,000;279,840;Inf;286,000;280,000;7,039;2,881;11,391;23,352
4489,500;2,653;0,697;-33,456;3,196;9,512;5,001;34,659;4,575;4,698;-2,802;0,000;36,300;36,800;9,819;3,124;8,613;5,119;9,039;5,408;-3,266;26,443;0,000;279,840;Inf;286,000;280,000;6,818;2,877;11,376;23,341
4490,000;2,653;0,697;-33,456;3,196;9,512;5,001;34,659;4,575;4,698;-2,802;0,000;36,300;36,800;9,819;3,124;8,621;5,110;9,056;5,076;-3,266;26,443;0,000;279,940;Inf;286,000;280,000;7,045;2,874;11,368;23,374
4490,500;2,653;0,697;-33,456;3,196;9,512;5,001;34,659;4,575;4,698;-2,802;0,000;36,300;36,800;9,819;3,124;8,674;5,289;9,068;5,780;-3,266;26,443;0,000;279,940;Inf;286,000;280,000;6,966;2,870;11,353;23,362
4491,000;2,653;0,697;-33,456;3,196;9,512;5,026;34,695;4,573;4,745;-2,806;0,000;36,276;36,814;9,819;3,124;8,559;6,104;9,123;5,884;-3,262;26,437;0,000;279,640;Inf;286,000;280,000;7,203;2,866;11,334;23,383
4491,500;2,653;0,697;-33,456;3,196;9,512;5,026;34,695;4,573;4,745;-2,806;0,000;36,300;36,800;9,819;3,124;8,574;5,427;9,081;5,410;-3,262;26,437;0,000;279,640;Inf;286,000;280,000;7,418;2,863;11,377;23,400
4492,000;2,689;0,648;-35,000;3,162;9,552;5,026;34,695;4,573;4,745;-2,806;0,000;36,300;36,800;9,725;3,250;8,624;5,612;9,137;5,491;-3,262;26,437;0,000;279,440;Inf;286,000;280,000;7,123;2,860;11,368;23,404
4492,500;2,689;0,648;-35,000;3,162;9,552;5,026;34,695;4,573;4,745;-2,806;0,000;36,300;36,800;9,725;3,250;8,468;5,746;9,119;5,669;-3,262;26,437;0,000;279,440;Inf;286,000;280,000;7,216;2,857;11,355;23,403
4493,000;2,689;0,648;-35,000;3,162;9,552;5,026;34,695;4,573;4,745;-2,806;0,000;36,300;36,800;9,725;3,250;8,831;5,541;9,156;5,983;-3,262;26,437;0,000;279,440;Inf;286,000;280,000;7,250;2,854;11,420;23,410
4493,500;2,689;0,648;-35,000;3,162;9,552;5,026;34,695;4,573;4,745;-2,806;0,000;36,300;36,800;9,725;3,250;8,790;6,242;9,235;6,169;-3,262;26,437;0,000;279,440;Inf;286,000;280,000;7,378;2,851;11,457;23,401
4494,000;2,689;0,648;-35,000;3,162;9,552;4,985;34,644;4,557;4,739;-2,794;0,000;36,271;36,825;9,725;3,250;8,548;6,062;9,247;5,719;-3,272;26,439;0,000;279,840;Inf;286,000;280,000;7,609;2,849;11,492;23,387
4494,500;2,689;0,648;-35,000;3,162;9,552;4,985;34,644;4,557;4,739;-2,794;0,000;36,300;36,800;9,725;3,250;8,423;5,433;9,132;5,358;-3,272;26,439;0,000;279,840;Inf;286,000;280,000;7,394;2,846;11,533;23,390
4495,000;2,689;0,648;-35,000;3,162;9,552;4,985;34,644;4,557;4,739;-2,794;0,000;36,300;36,800;9,725;3,250;8,776;5,298;9,189;5,724;-3,272;26,439;0,000;280,140;Inf;286,000;280,000;7,086;2,843;11,528;23,380
4495,500;2,659;0,707;-33,888;3,169;9,557;4,985;34,644;4,557;4,739;-2,794;0,000;36,300;36,800;9,632;3,019;8,767;5,919;9,200;6,036;-3,272;26,439;0,000;280,140;Inf;286,000;280,000;7,247;2,841;11,542;23,341
4496,000;2,659;0,707;-33,888;3,169;9,557;4,985;34,644;4,557;4,739;-2,794;0,000;36,300;36,800;9,632;3,019;8,545;5,688;9,152;5,521;-3,272;26,439;0,000;280,240;Inf;286,000;280,000;7,481;2,838;11,543;23,345
4496,500;2,659;0,707;-33,888;3,169;9,557;4,985;34,644;4,557;4,739;-2,794;0,000;36,300;36,800;9,632;3,019;8,402;5,859;9,137;5,563;-3,272;26,439;0,000;280,240;Inf;286,000;280,000;7,227;2,835;11,551;23,327
4497,000;2,659;0,707;-33,888;3,169;9,557;4,985;34,644;4,557;4,739;-2,794;0,000;36,300;36,800;9,632;3,019;8,036;5,256;8,968;4,995;-3,272;26,439;0,000;280,040;Inf;286,000;280,000;7,240;2,832;11,551;23,318
4497,500;2,659;0,707;-33,888;3,169;9,557;4,978;34,710;4,558;4,831;-2,801;0,000;36,285;36,855;9,632;3,019;8,329;5,642;9,000;5,390;-3,269;26,439;0,000;280,040;Inf;286,000;280,000;6,813;2,829;11,499;23,322
4498,000;2,659;0,707;-33,888;3,169;9,557;4,978;34,710;4,558;4,831;-2,801;0,000;36,300;36,900;9,632;3,019;8,900;5,516;9,232;5,852;-3,269;26,439;0,000;280,140;Inf;286,000;280,000;7,090;2,826;11,484;23,320
4498,500;2,809;0,657;-35,209;3,149;9,576;4,978;34,710;4,558;4,831;-2,801;0,000;36,300;36,900;9,559;3,244;8,947;5,290;9,210;5,275;-3,269;26,439;0,000;280,140;Inf;286,000;280,000;7,375;2,824;11,481;23,320
4499,000;2,809;0,657;-35,209;3,149;9,576;4,978;34,710;4,558;4,831;-2,801;0,000;36,300;36,900;9,559;3,244;8,531;5,250;9,140;5,714;-3,269;26,439;0,000;280,040;Inf;286,000;280,000;7,181;2,823;11,492;23,321
4499,500;2,809;0,657;-35,209;3,149;9,576;4,978;34,710;4,558;4,831;-2,801;0,000;36,300;36,900;9,559;3,244;8,482;5,938;9,137;5,860;-3,269;26,439;0,000;280,040;Inf;286,000;280,000;7,159;2,823;11,501;23,315
4500,000;2,809;0,657;-35,209;3,149;9,576;4,978;34,710;4,558;4,831;-2,801;0,000;36,300;36,900;9,559;3,244;8,527;6,077;9,194;5,707;-3,269;26,439;0,000;280,240;Inf;286,000;280,000;7,354;2,823;11,497;23,330
4500,500;2,809;0,657;-35,209;3,149;9,576;4,977;34,680;4,563;4,813;-2,812;0,000;36,295;36,884;9,559;3,244;9,025;5,695;9,299;5,851;-3,281;26,435;0,000;280,240;Inf;286,000;280,000;7,376;2,823;11,532;23,364
4501,000;2,809;0,657;-35,209;3,149;9,576;4,977;34,680;4,563;4,813;-2,812;0,000;36,300;36,900;9,559;3,244;8,907;5,443;9,260;5,734;-3,281;26,435;0,000;280,240;Inf;286,000;280,000;7,468;2,823;11,595;23,332
4501,500;2,809;0,657;-35,209;3,149;9,576;4,977;34,680;4,563;4,813;-2,812;0,000;36,300;36,900;9,559;3,244;8,300;5,855;9,104;5,472;-3,281;26,435;0,000;280,240;Inf;286,000;280,000;7,336;2,822;11,599;23,341
4502,000;2,312;0,648;-33,193;3,156;9,512;4,977;34,680;4,563;4,813;-2,812;0,000;36,300;36,900;9,698;3,121;8,610;5,915;9,212;5,541;-3,281;26,435;0,000;279,740;Inf;286,000;280,000;7,183;2,822;11,612;23,316
4502,500;2,312;0,648;-33,193;3,156;9,512;4,977;34,680;4,563;4,813;-2,812;0,000;36,300;36,900;9,698;3,121;8,548;5,907;9,206;5,696;-3,281;26,435;0,000;279,740;Inf;286,000;280,000;7,320;2,814;11,614;23,286
4503,000;2,312;0,648;-33,193;3,156;9,512;4,977;34,680;4,563;4,813;-2,812;0,000;36,300;36,900;9,698;3,121;8,964;5,755;9,289;6,119;-3,281;26,435;0,000;280,340;Inf;286,000;280,000;7,339;2,805;11,621;23,287
4503,500;2,312;0,648;-33,193;3,156;9,512;4,977;34,680;4,563;4,813;-2,812;0,000;36,300;36,900;9,698;3,121;8,933;5,568;9,284;5,754;-3,281;26,435;0,000;280,340;Inf;286,000;280,000;7,532;2,797;11,653;23,309
4504,000;2,312;0,648;-33,193;3,156;9,512;5,020;34,667;4,559;4,839;-2,792;0,000;36,304;36,937;9,698;3,121;8,607;6,084;9,271;5,926;-3,280;26,433;0,000;280,040;Inf;286,000;280,000;7,385;2,789;11,673;23,289
4504,500;2,312;0,648;-33,193;3,156;9,512;5,020;34,667;4,559;4,839;-2,792;0,000;36,300;36,900;9,698;3,121;8,648;6,187;9,317;5,772;-3,280;26,433;0,000;280,040;Inf;286,000;280,000;7,472;2,782;11,685;23,282
4505,000;3,196;0,848;-33,628;3,181;9,563;5,020;34,667;4,559;4,839;-2,792;0,000;36,300;36,900;9,643;3,091;7,945;5,491;9,114;5,300;-3,280;26,433;0,000;279,640;Inf;286,000;280,000;7,481;2,774;11,715;23,249
4505,500;3,196;0,848;-33,628;3,181;9,563;5,020;34,667;4,559;4,839;-2,792;0,000;36,300;36,900;9,643;3,091;8,771;5,527;9,211;5,712;-3,280;26,433;0,000;279,640;Inf;286,000;280,000;6,963;2,781;11,689;23,253
4506,000;3,196;0,848;-33,628;3,181;9,563;5,020;34,667;4,559;4,839;-2,792;0,000;36,300;36,900;9,643;3,091;8,985;5,951;9,319;6,639;-3,280;26,433;0,000;279,440;Inf;286,000;280,000;7,305;2,788;11,678;23,231
4506,500;3,196;0,848;-33,628;3,181;9,563;5,020;34,667;4,559;4,839;-2,792;0,000;36,300;36,900;9,643;3,091;9,074;6,479;9,456;6,248;-3,280;26,433;0,000;279,440;Inf;286,000;280,000;7,724;2,794;11,659;23,264
4507,000;3,196;0,848;-33,628;3,181;9,563;4,965;34,659;4,552;4,835;-2,825;0,000;36,308;36,933;9,643;3,091;8,875;6,078;9,449;6,032;-3,274;26,428;0,000;279,540;Inf;286,000;280,000;7,814;2,801;11,688;23,269
4507,500;3,196;0,848;-33,628;3,181;9,563;4,965;34,659;4,552;4,835;-2,825;0,000;36,300;36,900;9,643;3,091;8,786;5,706;9,417;5,731;-3,274;26,428;0,000;279,540;Inf;286,000;280,000;7,609;2,807;11,737;23,286
4508,000;3,196;0,848;-33,628;3,181;9,563;4,965;34,659;4,552;4,835;-2,825;0,000;36,300;36,900;9,643;3,091;9,106;5,711;9,472;5,755;-3,274;26,428;0,000;279,940;Inf;286,000;280,000;7,410;2,814;11,717;23,281
4508,500;2,845;0,677;-35,209;3,127;9,522;4,965;34,659;4,552;4,835;-2,825;0,000;36,300;36,900;9,599;3,233;8,968;6,411;9,484;6,169;-3,274;26,428;0,000;279,940;Inf;286,000;280,000;7,511;2,820;11,729;23,293
4509,000;2,845;0,677;-35,209;3,127;9,522;4,965;34,659;4,552;4,835;-2,825;0,000;36,300;36,900;9,599;3,233;8,987;6,165;9,495;5,827;-3,274;26,428;0,000;279,840;Inf;286,000;280,000;7,758;2,820;11,762;23,300
4509,500;2,845;0,677;-35,209;3,127;9,522;4,965;34,659;4,552;4,835;-2,825;0,000;36,300;36,900;9,599;3,233;8,822;5,878;9,477;5,527;-3,274;26,428;0,000;279,840;Inf;286,000;280,000;7,618;2,821;11,769;23,284
4510,000;2,845;0,677;-35,209;3,127;9,522;4,965;34,659;4,552;4,835;-2,825;0,000;36,300;36,900;9,599;3,233;8,037;5,642;9,230;5,460;-3,274;26,428;0,000;279,840;Inf;286,000;280,000;7,426;2,821;11,780;23,297
4510,500;2,845;0,677;-35,209;3,127;9,522;4,956;34,690;4,568;4,926;-2,814;0,000;36,322;36,989;9,599;3,233;8,861;5,690;9,332;5,855;-3,281;26,430;0,000;279,840;Inf;286,000;280,000;7,092;2,822;11,777;23,285
4511,000;2,845;0,677;-35,209;3,127;9,522;4,956;34,690;4,568;4,926;-2,814;0,000;36,300;37,000;9,599;3,233;9,109;6,113;9,438;6,731;-3,281;26,430;0,000;279,940;Inf;286,000;280,000;7,434;2,822;11,755;23,288
4511,500;2,676;0,720;-34,028;3,195;9,485;4,956;34,690;4,568;4,926;-2,814;0,000;36,300;37,000;9,608;3,022;9,379;6,103;9,624;6,519;-3,281;26,430;0,000;279,940;Inf;286,000;280,000;7,848;2,822;11,777;23,268
4512,000;2,676;0,720;-34,028;3,195;9,485;4,956;34,690;4,568;4,926;-2,814;0,000;36,300;37,000;9,608;3,022;9,179;5,699;9,587;6,298;-3,281;26,430;0,000;279,940;Inf;286,000;280,000;7,906;2,820;11,776;23,283
4512,500;2,676;0,720;-34,028;3,195;9,485;4,956;34,690;4,568;4,926;-2,814;0,000;36,300;37,000;9,608;3,022;9,032;6,399;9,604;6,349;-3,281;26,430;0,000;279,940;Inf;286,000;280,000;7,691;2,818;11,789;23,277
4513,000;2,676;0,720;-34,028;3,195;9,485;4,956;34,690;4,568;4,926;-2,814;0,000;36,300;37,000;9,608;3,022;9,153;6,426;9,662;6,130;-3,281;26,430;0,000;279,840;Inf;286,000;280,000;7,846;2,815;11,816;23,252
4513,500;2,676;0,720;-34,028;3,195;9,485;4,949;34,682;4,561;4,933;-2,801;0,000;36,345;37,051;9,608;3,022;9,313;6,022;9,658;5,934;-3,275;26,445;0,000;279,840;Inf;286,000;280,000;7,843;2,813;11,828;23,219
4514,000;2,676;0,720;-34,028;3,195;9,485;4,949;34,682;4,561;4,933;-2,801;0,000;36,300;37,100;9,608;3,022;9,130;5,732;9,622;5,831;-3,275;26,445;0,000;279,640;Inf;286,000;280,000;7,732;2,811;11,881;23,208
4514,500;2,428;0,666;-33,796;3,173;9,499;4,949;34,682;4,561;4,933;-2,801;0,000;36,300;37,100;9,696;3,172;9,281;5,724;9,653;5,902;-3,275;26,445;0,000;279,640;Inf;286,000;280,000;7,579;2,809;11,866;23,181
4515,000;2,428;0,666;-33,796;3,173;9,499;4,949;34,682;4,561;4,933;-2,801;0,000;36,300;37,100;9,696;3,172;8,686;5,518;9,440;5,452;-3,275;26,445;0,000;279,740;Inf;286,000;280,000;7,640;2,802;11,851;23,174
4515,500;2,428;0,666;-33,796;3,173;9,499;4,949;34,682;4,561;4,933;-2,801;0,000;36,300;37,100;9,696;3,172;9,169;6,041;9,580;6,070;-3,275;26,445;0,000;279,740;Inf;286,000;280,000;7,274;2,796;11,813;23,171
4516,000;2,428;0,666;-33,796;3,173;9,499;4,949;34,682;4,561;4,933;-2,801;0,000;36,300;37,100;9,696;3,172;9,159;5,974;9,602;6,182;-3,275;26,445;0,000;280,140;Inf;286,000;280,000;7,715;2,790;11,777;23,178
4516,500;2,428;0,666;-33,796;3,173;9,499;4,949;34,682;4,561;4,933;-2,801;0,000;36,300;37,100;9,696;3,172;9,392;5,860;9,606;6,346;-3,275;26,445;0,000;280,140;Inf;286,000;280,000;7,729;2,784;11,770;23,200
4517,000;2,428;0,666;-33,796;3,173;9,499;4,964;34,725;4,613;4,987;-2,801;0,000;36,367;37,128;9,696;3,172;9,162;5,953;9,546;6,057;-3,270;26,440;0,000;280,040;Inf;286,000;280,000;7,801;2,778;11,801;23,194
4517,500;2,428;0,666;-33,796;3,173;9,499;4,964;34,725;4,613;4,987;-2,801;0,000;36,400;37,100;9,696;3,172;8,752;6,462;9,539;6,216;-3,270;26,440;0,000;280,040;Inf;286,000;280,000;7,679;2,773;11,835;23,189
4518,000;3,670;0,837;-35,209;3,159;9,578;4,964;34,725;4,613;4,987;-2,801;0,000;36,400;37,100;9,575;3,179;9,073;6,159;9,582;5,843;-3,270;26,440;0,000;279,740;Inf;286,000;280,000;7,742;2,767;11,873;23,207
4518,500;3,670;0,837;-35,209;3,159;9,578;4,964;34,725;4,613;4,987;-2,801;0,000;36,400;37,100;9,575;3,179;9,014;6,201;9,576;5,913;-3,270;26,440;0,000;279,740;Inf;286,000;280,000;7,664;2,782;11,872;23,179
4519,000;3,670;0,837;-35,209;3,159;9,578;4,964;34,725;4,613;4,987;-2,801;0,000;36,400;37,100;9,575;3,179;9,384;6,964;9,773;6,853;-3,270;26,440;0,000;279,440;Inf;286,000;280,000;7,676;2,796;11,900;23,195
4519,500;3,670;0,837;-35,209;3,159;9,578;4,964;34,725;4,613;4,987;-2,801;0,000;36,400;37,100;9,575;3,179;9,054;6,244;9,678;5,996;-3,270;26,440;0,000;279,440;Inf;286,000;280,000;8,243;2,811;11,939;23,225
4520,000;3,670;0,837;-35,209;3,159;9,578;4,985;34,672;4,566;4,988;-2,823;0,000;36,360;37,138;9,575;3,179;9,031;6,321;9,686;6,086;-3,283;26,425;0,000;279,440;Inf;286,000;280,000;7,743;2,825;11,963;23,259
4520,500;3,670;0,837;-35,209;3,159;9,578;4,985;34,672;4,566;4,988;-2,823;0,000;36,400;37,100;9,575;3,179;9,250;6,187;9,702;6,212;-3,283;26,425;0,000;279,440;Inf;286,000;280,000;7,781;2,839;11,979;23,336
4521,000;3,433;0,853;-34,509;3,081;9,631;4,985;34,672;4,566;4,988;-2,823;0,000;36,400;37,100;9,663;2,973;9,515;5,970;9,793;6,038;-3,283;26,425;0,000;279,440;Inf;286,000;280,000;7,838;2,852;11,971;23,342
4521,500;3,433;0,853;-34,509;3,081;9,631;4,985;34,672;4,566;4,988;-2,823;0,000;36,400;37,100;9,663;2,973;9,315;5,766;9,739;5,866;-3,283;26,425;0,000;279,440;Inf;286,000;280,000;7,829;2,862;11,979;23,397
4522,000;3,433;0,853;-34,509;3,081;9,631;4,985;34,672;4,566;4,988;-2,823;0,000;36,400;37,100;9,663;2,973;9,386;5,645;9,709;5,396;-3,283;26,425;0,000;279,040;Inf;286,000;280,000;7,671;2,871;11,976;23,405
4522,500;3,433;0,853;-34,509;3,081;9,631;4,985;34,672;4,566;4,988;-2,823;0,000;36,400;37,100;9,663;2,973;9,141;5,986;9,563;6,430;-3,283;26,425;0,000;279,040;Inf;286,000;280,000;7,534;2,880;11,954;23,403
4523,000;3,433;0,853;-34,509;3,081;9,631;4,985;34,672;4,566;4,988;-2,823;0,000;36,400;37,100;9,663;2,973;8,889;6,639;9,591;6,254;-3,283;26,425;0,000;279,240;Inf;286,000;280,000;7,780;2,889;11,947;23,411
4523,500;3,433;0,853;-34,509;3,081;9,631;5,013;34,770;4,576;5,073;-2,820;0,000;36,388;37,137;9,663;2,973;9,307;6,384;9,718;6,044;-3,266;26,436;0,000;279,240;Inf;286,000;280,000;7,843;2,898;11,934;23,385
4524,000;3,433;0,853;-34,509;3,081;9,631;5,013;34,770;4,576;5,073;-2,820;0,000;36,400;37,100;9,663;2,973;8,970;5,948;9,639;5,834;-3,266;26,436;0,000;279,140;Inf;286,000;280,000;7,863;2,907;11,962;23,338
4524,500;2,523;0,698;-33,948;3,254;9,549;5,013;34,770;4,576;5,073;-2,820;0,000;36,400;37,100;9,612;3,046;9,320;5,829;9,664;5,502;-3,266;26,436;0,000;279,140;Inf;286,000;280,000;7,598;2,916;11,975;23,306
4525,000;2,523;0,698;-33,948;3,254;9,549;5,013;34,770;4,576;5,073;-2,820;0,000;36,400;37,100;9,612;3,046;8,485;5,684;9,469;5,599;-3,266;26,436;0,000;279,540;Inf;286,000;280,000;7,579;2,909;11,974;23,293
4525,500;2,523;0,698;-33,948;3,254;9,549;5,013;34,770;4,576;5,073;-2,820;0,000;36,400;37,100;9,612;3,046;9,111;5,675;9,510;5,870;-3,266;26,436;0,000;279,540;Inf;286,000;280,000;7,309;2,903;11,931;23,316
4526,000;2,523;0,698;-33,948;3,254;9,549;5,013;34,770;4,576;5,073;-2,820;0,000;36,400;37,100;9,612;3,046;9,151;5,880;9,543;6,412;-3,266;26,436;0,000;279,640;Inf;286,000;280,000;7,542;2,897;11,916;23,325
4526,500;2,523;0,698;-33,948;3,254;9,549;5,009;34,776;4,561;5,084;-2,818;0,000;36,409;37,244;9,612;3,046;8,729;6,278;9,502;6,068;-3,283;26,429;0,000;279,640;Inf;286,000;280,000;7,747;2,891;11,926;23,343
4527,000;2,523;0,698;-33,948;3,254;9,549;5,009;34,776;4,561;5,084;-2,818;0,000;36,400;37,200;9,612;3,046;8,405;6,050;9,376;5,590;-3,283;26,429;0,000;279,540;Inf;286,000;280,000;7,644;2,885;11,911;23,324
4527,500;3,062;0,805;-33,141;3,217;9,518;5,009;34,776;4,561;5,084;-2,818;0,000;36,400;37,200;9,779;3,129;8,723;6,118;9,421;5,781;-3,283;26,429;0,000;279,540;Inf;286,000;280,000;7,355;2,879;11,918;23,332
4528,000;3,062;0,805;-33,141;3,217;9,518;5,009;34,776;4,561;5,084;-2,818;0,000;36,400;37,200;9,779;3,129;8,913;6,002;9,464;5,815;-3,283;26,429;0,000;279,240;Inf;286,000;280,000;7,511;2,882;11,901;23,334
4528,500;3,062;0,805;-33,141;3,217;9,518;5,009;34,776;4,561;5,084;-2,818;0,000;36,400;37,200;9,779;3,129;9,123;5,708;9,522;5,838;-3,283;26,429;0,000;279,240;Inf;286,000;280,000;7,548;2,885;11,898;23,323
4529,000;3,062;0,805;-33,141;3,217;9,518;5,009;34,776;4,561;5,084;-2,818;0,000;36,400;37,200;9,779;3,129;9,115;5,968;9,518;6,351;-3,283;26,429;0,000;279,640;Inf;286,000;280,000;7,547;2,887;11,916;23,315
4529,500;3,062;0,805;-33,141;3,217;9,518;5,012;34,754;4,553;5,081;-2,810;0,000;36,428;37,236;9,779;3,129;9,197;6,768;9,639;6,629;-3,285;26,429;0,000;279,640;Inf;286,000;280,000;7,738;2,890;11,925;23,304
4530,000;3,062;0,805;-33,141;3,217;9,518;5,012;34,754;4,553;5,081;-2,810;0,000;36,400;37,200;9,779;3,129;9,173;5,917;9,649;6,085;-3,285;26,429;0,000;279,740;Inf;286,000;280,000;8,058;2,893;11,955;23,290
4530,500;3,062;0,805;-33,141;3,217;9,518;5,012;34,754;4,553;5,081;-2,810;0,000;36,400;37,200;9,779;3,129;9,393;5,797;9,693;5,536;-3,285;26,429;0,000;279,740;Inf;286,000;280,000;7,706;2,896;11,994;23,311
4531,000;3,093;0,811;-34,470;3,197;9,553;5,012;34,754;4,553;5,081;-2,810;0,000;36,400;37,200;9,591;3,082;8,923;5,660;9,556;6,074;-3,285;26,429;0,000;279,840;Inf;286,000;280,000;7,605;2,899;12,002;23,316
4531,500;3,093;0,811;-34,470;3,197;9,553;5,012;34,754;4,553;5,081;-2,810;0,000;36,400;37,200;9,591;3,082;9,065;5,636;9,554;5,411;-3,285;26,429;0,000;279,840;Inf;286,000;280,000;7,553;2,902;11,988;23,343
4532,000;3,093;0,811;-34,470;3,197;9,553;5,012;34,754;4,553;5,081;-2,810;0,000;36,400;37,200;9,591;3,082;8,494;5,560;9,429;5,662;-3,285;26,429;0,000;279,540;Inf;286,000;280,000;7,417;2,905;11,967;23,299
4532,500;3,093;0,811;-34,470;3,197;9,553;5,012;34,754;4,553;5,081;-2,810;0,000;36,400;37,200;9,591;3,082;9,084;5,521;9,542;6,077;-3,285;26,429;0,000;279,540;Inf;286,000;280,000;7,286;2,908;11,900;23,290
4533,000;3,093;0,811;-34,470;3,197;9,553;5,003;34,792;4,551;5,139;-2,825;0,000;36,447;37,258;9,591;3,082;9,305;5,713;9,630;6,345;-3,289;26,433;0,000;279,540;Inf;286,000;280,000;7,556;2,911;11,848;23,297
4533,500;3,093;0,811;-34,470;3,197;9,553;5,003;34,792;4,551;5,139;-2,825;0,000;36,400;37,300;9,591;3,082;9,068;5,648;9,560;5,588;-3,289;26,433;0,000;279,540;Inf;286,000;280,000;7,748;2,914;11,830;23,266
4534,000;2,438;0,574;-35,209;3,189;9,672;5,003;34,792;4,551;5,139;-2,825;0,000;36,400;37,300;9,414;3,222;8,999;5,538;9,559;5,914;-3,289;26,433;0,000;279,540;Inf;286,000;280,000;7,466;2,917;11,818;23,289
4534,500;2,438;0,574;-35,209;3,189;9,672;5,003;34,792;4,551;5,139;-2,825;0,000;36,400;37,300;9,414;3,222;9,212;5,605;9,609;5,596;-3,289;26,433;0,000;279,540;Inf;286,000;280,000;7,502;2,909;11,812;23,284
4535,000;2,438;0,574;-35,209;3,189;9,672;5,003;34,792;4,551;5,139;-2,825;0,000;36,400;37,300;9,414;3,222;8,404;5,719;9,426;5,717;-3,289;26,433;0,000;279,640;Inf;286,000;280,000;7,506;2,901;11,780;23,288
4535,500;2,438;0,574;-35,209;3,189;9,672;5,003;34,792;4,551;5,139;-2,825;0,000;36,400;37,300;9,414;3,222;9,128;5,758;9,546;6,238;-3,289;26,433;0,000;279,640;Inf;286,000;280,000;7,316;2,894;11,721;23,279
4536,000;2,438;0,574;-35,209;3,189;9,672;5,005;34,772;4,584;5,137;-2,820;0,000;36,459;37,366;9,414;3,222;9,266;6,229;9,631;6,538;-3,287;26,437;0,000;279,540;Inf;286,000;280,000;7,667;2,886;11,740;23,311
4536,500;2,438;0,574;-35,209;3,189;9,672;5,005;34,772;4,584;5,137;-2,820;0,000;36,500;37,400;9,414;3,222;9,252;6,423;9,703;6,161;-3,287;26,437;0,000;279,540;Inf;286,000;280,000;7,916;2,879;11,754;23,308
4537,000;2,438;0,574;-35,209;3,189;9,672;5,005;34,772;4,584;5,137;-2,820;0,000;36,500;37,400;9,414;3,222;9,205;5,872;9,641;6,366;-3,287;26,437;0,000;279,440;Inf;286,000;280,000;7,885;2,872;11,818;23,299
4537,500;3,380;0,839;-34,790;3,194;9,474;5,005;34,772;4,584;5,137;-2,820;0,000;36,500;37,400;9,607;2,970;9,212;5,756;9,649;6,103;-3,287;26,437;0,000;279,440;Inf;286,000;280,000;7,771;2,865;11,866;23,282
4538,000;3,380;0,839;-34,790;3,194;9,474;5,005;34,772;4,584;5,137;-2,820;0,000;36,500;37,400;9,607;2,970;8,974;6,163;9,628;6,163;-3,287;26,437;0,000;279,440;Inf;286,000;280,000;7,680;2,873;11,890;23,221
4538,500;3,380;0,839;-34,790;3,194;9,474;5,005;34,772;4,584;5,137;-2,820;0,000;36,500;37,400;9,607;2,970;8,801;5,766;9,588;5,901;-3,287;26,437;0,000;279,440;Inf;286,000;280,000;7,732;2,881;11,891;23,207
