t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4539,000;3,380;0,839;-34,790;3,194;9,474;5,005;34,772;4,584;5,137;-2,820;0,000;36,500;37,400;9,607;2,970;8,931;6,075;9,578;5,940;-3,287;26,437;0,000;279,640;Inf;286,000;280,000;7,514;2,890;11,860;23,201
4539,500;3,380;0,839;-34,790;3,194;9,474;4,986;34,788;4,550;5,201;-2,814;0,000;36,491;37,337;9,607;2,970;9,180;6,088;9,635;6,096;-3,290;26,443;0,000;279,640;Inf;286,000;280,000;7,631;2,898;11,869;23,218
4540,000;3,380;0,839;-34,790;3,194;9,474;4,986;34,788;4,550;5,201;-2,814;0,000;36,500;37,300;9,607;2,970;9,385;6,065;9,721;6,680;-3,290;26,443;0,000;279,640;Inf;286,000;280,000;7,750;2,906;11,888;23,269
4540,500;3,057;0,756;-35,174;3,215;9,572;4,986;34,788;4,550;5,201;-2,814;0,000;36,500;37,300;9,554;3,053;9,110;6,397;9,752;6,230;-3,290;26,443;0,000;279,640;Inf;286,000;280,000;7,963;2,913;11,903;23,272
4541,000;3,057;0,756;-35,174;3,215;9,572;4,986;34,788;4,550;5,201;-2,814;0,000;36,500;37,300;9,554;3,053;8,719;6,210;9,633;5,819;-3,290;26,443;0,000;279,640;Inf;286,000;280,000;7,872;2,916;11,929;23,285
4541,500;3,057;0,756;-35,174;3,215;9,572;4,986;34,788;4,550;5,201;-2,814;0,000;36,500;37,300;9,554;3,053;9,097;6,127;9,666;5,966;-3,290;26,443;0,000;279,640;Inf;286,000;280,000;7,595;2,918;11,931;23,319
4542,000;3,057;0,756;-35,174;3,215;9,572;4,986;34,788;4,550;5,201;-2,814;0,000;36,500;37,300;9,554;3,053;9,060;5,946;9,662;6,143;-3,290;26,443;0,000;279,540;Inf;286,000;280,000;7,714;2,920;11,927;23,311
4542,500;3,057;0,756;-35,174;3,215;9,572;4,979;34,776;4,557;5,207;-2,829;0,000;36,505;37,371;9,554;3,053;9,413;5,592;9,730;5,876;-3,302;26,442;0,000;279,540;Inf;286,000;280,000;7,703;2,923;11,940;23,347
4543,000;3,057;0,756;-35,174;3,215;9,572;4,979;34,776;4,557;5,207;-2,829;0,000;36,500;37,400;9,554;3,053;9,339;5,557;9,724;6,127;-3,302;26,442;0,000;279,440;Inf;286,000;280,000;7,653;2,925;11,909;23,354
4543,500;3,057;0,756;-35,174;3,215;9,572;4,979;34,776;4,557;5,207;-2,829;0,000;36,500;37,400;9,554;3,053;9,340;5,859;9,775;6,321;-3,302;26,442;0,000;279,440;Inf;286,000;280,000;7,687;2,927;11,889;23,361
4544,000;3,052;0,671;-35,209;3,140;9,582;4,979;34,776;4,557;5,207;-2,829;0,000;36,500;37,400;9,551;3,159;9,148;5,667;9,729;5,995;-3,302;26,442;0,000;279,540;Inf;286,000;280,000;7,824;2,929;11,876;23,352
4544,500;3,052;0,671;-35,209;3,140;9,582;4,979;34,776;4,557;5,207;-2,829;0,000;36,500;37,400;9,551;3,159;9,327;5,789;9,718;6,208;-3,302;26,442;0,000;279,540;Inf;286,000;280,000;7,635;2,931;11,858;23,347
4545,000;3,052;0,671;-35,209;3,140;9,582;4,979;34,776;4,557;5,207;-2,829;0,000;36,500;37,400;9,551;3,159;9,484;6,082;9,796;6,593;-3,302;26,442;0,000;279,340;Inf;286,000;280,000;7,761;2,933;11,863;23,331
4545,500;3,052;0,671;-35,209;3,140;9,582;4,979;34,776;4,557;5,207;-2,829;0,000;36,500;37,400;9,551;3,159;9,391;6,623;9,843;6,317;-3,302;26,442;0,000;279,340;Inf;286,000;280,000;7,989;2,935;11,862;23,337
4546,000;3,052;0,671;-35,209;3,140;9,582;4,966;34,776;4,594;5,235;-2,818;0,000;36,531;37,398;9,551;3,159;9,572;6,256;9,900;6,184;-3,281;26,452;0,000;279,340;Inf;286,000;280,000;8,044;2,937;11,892;23,348
4546,500;3,052;0,671;-35,209;3,140;9,582;4,966;34,776;4,594;5,235;-2,818;0,000;36,500;37,400;9,551;3,159;9,536;5,892;9,911;6,440;-3,281;26,452;0,000;279,340;Inf;286,000;280,000;7,978;2,939;11,974;23,409
4547,000;3,298;0,819;-34,721;3,155;9,621;4,966;34,776;4,594;5,235;-2,818;0,000;36,500;37,400;9,633;3,014;9,573;6,458;9,922;6,629;-3,281;26,452;0,000;279,640;Inf;286,000;280,000;7,945;2,941;11,993;23,402
4547,500;3,298;0,819;-34,721;3,155;9,621;4,966;34,776;4,594;5,235;-2,818;0,000;36,500;37,400;9,633;3,014;9,639;6,320;10,009;6,581;-3,281;26,452;0,000;279,640;Inf;286,000;280,000;8,146;2,947;12,015;23,365
4548,000;3,298;0,819;-34,721;3,155;9,621;4,966;34,776;4,594;5,235;-2,818;0,000;36,500;37,400;9,633;3,014;9,799;6,013;10,062;6,429;-3,281;26,452;0,000;279,440;Inf;286,000;280,000;8,137;2,952;12,033;23,334
4548,500;3,298;0,819;-34,721;3,155;9,621;4,966;34,776;4,594;5,235;-2,818;0,000;36,500;37,400;9,633;3,014;9,834;5,987;10,044;6,129;-3,281;26,452;0,000;279,440;Inf;286,000;280,000;8,076;2,958;12,085;23,323
4549,000;3,298;0,819;-34,721;3,155;9,621;4,965;34,757;4,586;5,256;-2,813;0,000;36,546;37,522;9,633;3,014;9,217;5,948;9,949;6,251;-3,279;26,445;0,000;279,040;Inf;286,000;280,000;7,999;2,963;12,090;23,339
4549,500;3,298;0,819;-34,721;3,155;9,621;4,965;34,757;4,586;5,256;-2,813;0,000;36,500;37,500;9,633;3,014;9,713;6,569;10,037;7,054;-3,279;26,445;0,000;279,040;Inf;286,000;280,000;7,841;2,969;12,069;23,328
4550,000;3,298;0,819;-34,721;3,155;9,621;4,965;34,757;4,586;5,256;-2,813;0,000;36,500;37,500;9,633;3,014;9,779;6,688;10,142;7,032;-3,279;26,445;0,000;278,540;Inf;286,000;280,000;8,343;2,974;12,109;23,306
4550,500;2,608;0,664;-34,915;3,140;9,547;4,965;34,757;4,586;5,256;-2,813;0,000;36,500;37,500;9,562;2,990;10,057;6,331;10,215;7,136;-3,279;26,445;0,000;278,540;Inf;287,000;280,000;8,410;2,980;12,146;23,295
4551,000;2,608;0,664;-34,915;3,140;9,547;4,965;34,757;4,586;5,256;-2,813;0,000;36,500;37,500;9,562;2,990;9,938;6,337;10,179;6,607;-3,279;26,445;0,000;278,340;Inf;287,000;280,000;8,435;2,974;12,200;23,279
4551,500;2,608;0,664;-34,915;3,140;9,547;4,965;34,757;4,586;5,256;-2,813;0,000;36,500;37,500;9,562;2,990;9,831;6,807;10,220;6,775;-3,279;26,445;0,000;278,340;Inf;288,000;280,000;8,265;2,968;12,217;23,280
4552,000;2,608;0,664;-34,915;3,140;9,547;4,965;34,757;4,586;5,256;-2,813;0,000;36,500;37,500;9,562;2,990;9,852;6,578;10,261;6,544;-3,279;26,445;0,000;279,040;Inf;288,000;280,000;8,408;2,962;12,251;23,253
4552,500;2,608;0,664;-34,915;3,140;9,547;4,931;34,757;4,580;5,285;-2,821;0,000;36,560;37,449;9,562;2,990;10,015;6,357;10,283;6,334;-3,295;26,450;0,000;279,040;Inf;288,000;280,000;8,309;2,956;12,254;23,272
4553,000;2,608;0,664;-34,915;3,140;9,547;4,931;34,757;4,580;5,285;-2,821;0,000;36,600;37,400;9,562;2,990;9,710;6,170;10,199;6,579;-3,295;26,450;0,000;278,940;Inf;288,000;280,000;8,247;2,950;12,269;23,288
4553,500;3,189;0,799;-35,148;3,090;9,573;4,931;34,757;4,580;5,285;-2,821;0,000;36,600;37,400;9,535;3,023;9,863;6,072;10,218;6,479;-3,295;26,450;0,000;278,940;Inf;289,000;280,000;8,164;2,945;12,296;23,286
4554,000;3,189;0,799;-35,148;3,090;9,573;4,931;34,757;4,580;5,285;-2,821;0,000;36,600;37,400;9,535;3,023;9,769;6,075;10,175;6,680;-3,295;26,450;0,000;278,940;Inf;289,000;280,000;8,158;2,949;12,302;23,280
4554,500;3,189;0,799;-35,148;3,090;9,573;4,931;34,757;4,580;5,285;-2,821;0,000;36,600;37,400;9,535;3,023;9,663;6,703;10,186;6,734;-3,295;26,450;0,000;278,940;Inf;290,000;280,000;8,175;2,953;12,310;23,296
4555,000;3,189;0,799;-35,148;3,090;9,573;4,931;34,757;4,580;5,285;-2,821;0,000;36,600;37,400;9,535;3,023;9,539;6,568;10,133;6,481;-3,295;26,450;0,000;280,740;Inf;290,000;280,000;8,322;2,956;12,291;23,328
4555,500;3,189;0,799;-35,148;3,090;9,573;5,008;34,830;4,571;5,371;-2,829;0,000;36,578;37,576;9,535;3,023;9,818;6,332;10,152;6,612;-3,289;26,452;0,000;280,740;Inf;290,000;280,000;8,180;2,960;12,278;23,328
4556,000;3,189;0,799;-35,148;3,090;9,573;5,008;34,830;4,571;5,371;-2,829;0,000;36,600;37,600;9,535;3,023;9,800;6,346;10,191;7,015;-3,289;26,452;0,000;281,040;Inf;290,000;280,000;8,228;2,964;12,308;23,327
4556,500;3,367;0,859;-34,407;3,165;9,570;5,008;34,830;4,571;5,371;-2,829;0,000;36,600;37,600;9,660;2,987;9,935;6,141;10,207;6,520;-3,289;26,452;0,000;281,040;Inf;289,000;280,000;8,338;2,968;12,331;23,350
4557,000;3,367;0,859;-34,407;3,165;9,570;5,008;34,830;4,571;5,371;-2,829;0,000;36,600;37,600;9,660;2,987;9,533;6,791;10,148;6,789;-3,289;26,452;0,000;281,340;Inf;289,000;280,000;8,201;2,974;12,323;23,321
4557,500;3,367;0,859;-34,407;3,165;9,570;5,008;34,830;4,571;5,371;-2,829;0,000;36,600;37,600;9,660;2,987;9,917;6,926;10,284;7,097;-3,289;26,452;0,000;281,340;Inf;288,000;280,000;8,315;2,981;12,330;23,284
4558,000;3,367;0,859;-34,407;3,165;9,570;5,008;34,830;4,571;5,371;-2,829;0,000;36,600;37,600;9,660;2,987;10,151;6,970;10,393;7,650;-3,289;26,452;0,000;283,440;Inf;288,000;280,000;8,556;2,987;12,382;23,257
4558,500;3,367;0,859;-34,407;3,165;9,570;5,008;34,830;4,571;5,371;-2,829;0,000;36,600;37,600;9,660;2,987;9,548;6,875;10,314;6,731;-3,289;26,452;0,000;283,440;Inf;287,000;280,000;8,791;2,993;12,418;23,234
4559,000;3,367;0,859;-34,407;3,165;9,570;5,059;34,768;4,551;5,355;-2,820;0,000;36,608;37,495;9,660;2,987;9,858;6,678;10,329;6,886;-3,290;26,462;0,000;283,640;Inf;287,000;280,000;8,367;2,999;12,452;23,279
4559,500;3,367;0,859;-34,407;3,165;9,570;5,059;34,768;4,551;5,355;-2,820;0,000;36,600;37,500;9,660;2,987;10,128;6,653;10,396;7,585;-3,290;26,462;0,000;283,640;Inf;286,000;280,000;8,438;3,005;12,444;23,316
4560,000;3,580;0,864;-35,209;3,091;9,599;5,059;34,768;4,551;5,355;-2,820;0,000;36,600;37,500;9,404;3,054;10,111;6,300;10,428;6,756;-3,290;26,462;0,000;283,240;Inf;286,000;280,000;8,691;3,011;12,486;23,333
4560,500;3,580;0,864;-35,209;3,091;9,599;5,059;34,768;4,551;5,355;-2,820;0,000;36,600;37,500;9,404;3,054;10,057;6,213;10,446;6,846;-3,290;26,462;0,000;283,240;Inf;285,000;280,000;8,399;3,021;12,480;23,333
4561,000;3,580;0,864;-35,209;3,091;9,599;5,059;34,768;4,551;5,355;-2,820;0,000;36,600;37,500;9,404;3,054;10,107;6,363;10,386;6,958;-3,290;26,462;0,000;281,940;Inf;285,000;280,000;8,390;3,030;12,474;23,368
4561,500;3,580;0,864;-35,209;3,091;9,599;5,059;34,768;4,551;5,355;-2,820;0,000;36,600;37,500;9,404;3,054;9,867;6,989;10,399;7,087;-3,290;26,462;0,000;281,940;Inf;284,000;280,000;8,453;3,039;12,467;23,388
4562,000;3,580;0,864;-35,209;3,091;9,599;4,965;34,806;4,576;5,413;-2,805;0,000;36,615;37,616;9,404;3,054;9,651;6,587;10,388;6,660;-3,280;26,463;0,000;279,340;Inf;284,000;280,000;8,586;3,048;12,503;23,403
4562,500;3,580;0,864;-35,209;3,091;9,599;4,965;34,806;4,576;5,413;-2,805;0,000;36,600;37,600;9,404;3,054;10,138;6,507;10,434;6,859;-3,280;26,463;0,000;279,340;Inf;284,000;280,000;8,322;3,056;12,506;23,402
4563,000;3,145;0,755;-34,910;3,117;9,585;4,965;34,806;4,576;5,413;-2,805;0,000;36,600;37,600;9,592;2,942;10,219;6,422;10,484;7,091;-3,280;26,463;0,000;279,640;Inf;284,000;280,000;8,485;3,065;12,511;23,403
4563,500;3,145;0,755;-34,910;3,117;9,585;4,965;34,806;4,576;5,413;-2,805;0,000;36,600;37,600;9,592;2,942;10,243;6,186;10,470;6,144;-3,280;26,463;0,000;279,640;Inf;284,000;280,000;8,554;3,066;12,525;23,425
4564,000;3,145;0,755;-34,910;3,117;9,585;4,965;34,806;4,576;5,413;-2,805;0,000;36,600;37,600;9,592;2,942;9,637;6,127;10,317;6,443;-3,280;26,463;0,000;279,840;Inf;284,000;280,000;8,261;3,068;12,529;23,421
4564,500;3,145;0,755;-34,910;3,117;9,585;4,965;34,806;4,576;5,413;-2,805;0,000;36,600;37,600;9,592;2,942;10,043;6,131;10,369;6,309;-3,280;26,463;0,000;279,840;Inf;284,000;280,000;8,131;3,069;12,465;23,405
4565,000;3,145;0,755;-34,910;3,117;9,585;4,965;34,806;4,576;5,413;-2,805;0,000;36,600;37,600;9,592;2,942;9,613;6,150;10,266;6,710;-3,280;26,463;0,000;278,040;Inf;284,000;280,000;8,213;3,070;12,434;23,395
4565,500;3,145;0,755;-34,910;3,117;9,585;4,998;34,865;4,602;5,469;-2,819;0,000;36,623;37,522;9,592;2,942;9,880;6,997;10,384;7,008;-3,288;26,472;0,000;278,040;Inf;285,000;280,000;8,185;3,071;12,424;23,408
4566,000;3,145;0,755;-34,910;3,117;9,585;4,998;34,865;4,602;5,469;-2,819;0,000;36,600;37,500;9,592;2,942;9,878;6,164;10,286;6,302;-3,288;26,472;0,000;278,140;Inf;285,000;280,000;8,567;3,073;12,441;23,444
4566,500;3,306;0,747;-35,209;3,154;9,579;4,998;34,865;4,602;5,469;-2,819;0,000;36,600;37,500;9,547;3,218;9,619;6,425;10,243;6,729;-3,288;26,472;0,000;278,140;Inf;286,000;280,000;8,157;3,074;12,440;23,480
4567,000;3,306;0,747;-35,209;3,154;9,579;4,998;34,865;4,602;5,469;-2,819;0,000;36,600;37,500;9,547;3,218;9,600;6,971;10,257;6,800;-3,288;26,472;0,000;277,940;Inf;286,000;280,000;8,254;3,078;12,415;23,524
4567,500;3,306;0,747;-35,209;3,154;9,579;4,998;34,865;4,602;5,469;-2,819;0,000;36,600;37,500;9,547;3,218;9,874;6,613;10,325;6,747;-3,288;26,472;0,000;277,940;Inf;287,000;280,000;8,407;3,081;12,425;23,553
4568,000;3,306;0,747;-35,209;3,154;9,579;4,998;34,865;4,602;5,469;-2,819;0,000;36,600;37,500;9,547;3,218;10,021;6,243;10,331;6,183;-3,288;26,472;0,000;278,840;Inf;287,000;280,000;8,390;3,085;12,450;23,585
4568,500;3,306;0,747;-35,209;3,154;9,579;4,980;34,838;4,580;5,475;-2,821;0,000;36,633;37,537;9,547;3,218;9,647;6,123;10,229;6,533;-3,290;26,476;0,000;278,840;Inf;288,000;280,000;8,195;3,089;12,457;23,572
4569,000;3,306;0,747;-35,209;3,154;9,579;4,980;34,838;4,580;5,475;-2,821;0,000;36,600;37,500;9,547;3,218;9,689;7,206;10,299;6,944;-3,290;26,476;0,000;278,740;Inf;288,000;280,000;8,133;3,092;12,428;23,603
4569,500;3,249;0,744;-35,209;3,137;9,588;4,980;34,838;4,580;5,475;-2,821;0,000;36,600;37,500;9,582;3,236;9,287;6,636;10,186;6,338;-3,290;26,476;0,000;278,740;Inf;289,000;280,000;8,535;3,096;12,452;23,608
4570,000;3,249;0,744;-35,209;3,137;9,588;4,980;34,838;4,580;5,475;-2,821;0,000;36,600;37,500;9,582;3,236;9,586;6,634;10,208;6,492;-3,290;26,476;0,000;278,540;Inf;289,000;280,000;8,112;3,098;12,457;23,580
4570,500;3,249;0,744;-35,209;3,137;9,588;4,980;34,838;4,580;5,475;-2,821;0,000;36,600;37,500;9,582;3,236;9,687;6,515;10,224;6,395;-3,290;26,476;0,000;278,540;Inf;290,000;280,000;8,230;3,101;12,448;23,631
4571,000;3,249;0,744;-35,209;3,137;9,588;4,980;34,838;4,580;5,475;-2,821;0,000;36,600;37,500;9,582;3,236;9,790;6,290;10,226;6,767;-3,290;26,476;0,000;281,140;Inf;290,000;280,000;8,205;3,103;12,436;23,638
4571,500;3,249;0,744;-35,209;3,137;9,588;4,939;34,845;4,565;5,483;-2,821;0,000;36,654;37,573;9,582;3,236;9,995;6,756;10,322;6,963;-3,284;26,483;0,000;281,140;Inf;289,000;280,000;8,268;3,105;12,452;23,716
4572,000;3,249;0,744;-35,209;3,137;9,588;4,939;34,845;4,565;5,483;-2,821;0,000;36,700;37,600;9,582;3,236;9,642;6,763;10,268;6,483;-3,284;26,483;0,000;281,040;Inf;289,000;280,000;8,509;3,108;12,471;23,794
4572,500;3,249;0,744;-35,209;3,137;9,588;4,939;34,845;4,565;5,483;-2,821;0,000;36,700;37,600;9,582;3,236;9,489;6,714;10,237;6,376;-3,284;26,483;0,000;281,040;Inf;288,000;280,000;8,289;3,110;12,475;23,827
4573,000;2,778;0,733;-34,325;3,218;9,466;4,939;34,845;4,565;5,483;-2,821;0,000;36,700;37,600;9,629;3,175;9,651;6,869;10,209;7,356;-3,284;26,483;0,000;280,640;Inf;288,000;280,000;8,097;3,112;12,493;23,880
4573,500;2,778;0,733;-34,325;3,218;9,466;4,939;34,845;4,565;5,483;-2,821;0,000;36,700;37,600;9,629;3,175;9,999;7,421;10,365;7,226;-3,284;26,483;0,000;280,640;Inf;288,000;280,000;8,521;3,107;12,511;23,902
4574,000;2,778;0,733;-34,325;3,218;9,466;4,939;34,845;4,565;5,483;-2,821;0,000;36,700;37,600;9,629;3,175;10,210;6,588;10,453;6,734;-3,284;26,483;0,000;282,840;Inf;288,000;280,000;8,753;3,102;12,507;23,910
4574,500;2,778;0,733;-34,325;3,218;9,466;4,939;34,845;4,565;5,483;-2,821;0,000;36,700;37,600;9,629;3,175;9,888;6,430;10,363;6,732;-3,284;26,483;0,000;282,840;Inf;287,000;280,000;8,496;3,096;12,534;23,924
4575,000;2,778;0,733;-34,325;3,218;9,466;4,968;34,816;4,572;5,503;-2,826;0,000;36,657;37,549;9,629;3,175;10,047;6,407;10,411;7,166;-3,289;26,481;0,000;282,740;Inf;287,000;280,000;8,353;3,091;12,561;23,794
4575,500;2,778;0,733;-34,325;3,218;9,466;4,968;34,816;4,572;5,503;-2,826;0,000;36,700;37,500;9,629;3,175;9,988;6,753;10,380;6,779;-3,289;26,481;0,000;282,740;Inf;286,000;280,000;8,508;3,086;12,572;23,684
4576,000;2,817;0,687;-34,802;3,180;9,621;4,968;34,816;4,572;5,503;-2,826;0,000;36,700;37,500;9,625;2,977;9,757;7,135;10,391;6,954;-3,289;26,481;0,000;282,440;Inf;286,000;280,000;8,475;3,081;12,582;23,614
4576,500;2,817;0,687;-34,802;3,180;9,621;4,968;34,816;4,572;5,503;-2,826;0,000;36,700;37,500;9,625;2,977;9,850;6,851;10,409;6,715;-3,289;26,481;0,000;282,440;Inf;285,000;280,000;8,559;3,077;12,558;23,597
4577,000;2,817;0,687;-34,802;3,180;9,621;4,968;34,816;4,572;5,503;-2,826;0,000;36,700;37,500;9,625;2,977;9,712;6,285;10,301;6,211;-3,289;26,481;0,000;282,440;Inf;285,000;280,000;8,456;3,072;12,561;23,597
4577,500;2,817;0,687;-34,802;3,180;9,621;4,968;34,816;4,572;5,503;-2,826;0,000;36,700;37,500;9,625;2,977;9,686;6,307;10,288;6,771;-3,289;26,481;0,000;282,440;Inf;284,000;280,000;8,127;3,068;12,533;23,636
4578,000;2,817;0,687;-34,802;3,180;9,621;5,000;34,880;4,579;5,557;-2,825;0,000;36,659;37,568;9,625;2,977;10,051;6,614;10,402;7,080;-3,300;26,478;0,000;279,640;Inf;284,000;280,000;8,263;3,064;12,510;23,653
4578,500;2,817;0,687;-34,802;3,180;9,621;5,000;34,880;4,579;5,557;-2,825;0,000;36,700;37,600;9,625;2,977;10,204;6,498;10,474;7,438;-3,300;26,478;0,000;279,640;Inf;284,000;280,000;8,537;3,060;12,474;23,738
4579,000;2,817;0,687;-34,802;3,180;9,621;5,000;34,880;4,579;5,557;-2,825;0,000;36,700;37,600;9,625;2,977;10,258;7,248;10,563;7,495;-3,300;26,478;0,000;279,940;Inf;284,000;280,000;8,654;3,056;12,483;23,738
4579,500;2,635;0,699;-33,740;3,201;9,537;5,000;34,880;4,579;5,557;-2,825;0,000;36,700;37,600;9,727;2,939;9,903;6,679;10,536;6,769;-3,300;26,478;0,000;279,940;Inf;284,000;280,000;8,891;3,052;12,507;23,741
4580,000;2,635;0,699;-33,740;3,201;9,537;5,000;34,880;4,579;5,557;-2,825;0,000;36,700;37,600;9,727;2,939;10,064;6,405;10,447;6,186;-3,300;26,478;0,000;280,140;Inf;284,000;280,000;8,472;3,045;12,508;23,711
4580,500;2,635;0,699;-33,740;3,201;9,537;5,000;34,880;4,579;5,557;-2,825;0,000;36,700;37,600;9,727;2,939;9,411;6,274;10,267;6,388;-3,300;26,478;0,000;280,140;Inf;284,000;280,000;8,275;3,038;12,513;23,700
4581,000;2,635;0,699;-33,740;3,201;9,537;5,000;34,880;4,579;5,557;-2,825;0,000;36,700;37,600;9,727;2,939;9,990;6,255;10,319;6,668;-3,300;26,478;0,000;278,040;Inf;284,000;280,000;8,085;3,032;12,497;23,608
4581,500;2,635;0,699;-33,740;3,201;9,537;5,042;34,877;4,567;5,597;-2,830;0,000;36,671;37,550;9,727;2,939;9,873;6,663;10,343;7,147;-3,285;26,492;0,000;278,040;Inf;285,000;280,000;8,308;3,025;12,498;23,618
4582,000;2,635;0,699;-33,740;3,201;9,537;5,042;34,877;4,567;5,597;-2,830;0,000;36,700;37,500;9,727;2,939;9,813;6,961;10,339;6,663;-3,285;26,492;0,000;278,040;Inf;285,000;280,000;8,507;3,019;12,538;23,603
4582,500;3,523;0,913;-34,519;3,217;9,492;5,042;34,877;4,567;5,597;-2,830;0,000;36,700;37,500;9,675;3,161;9,524;6,832;10,315;6,580;-3,285;26,492;0,000;278,040;Inf;286,000;280,000;8,444;3,013;12,527;23,638
4583,000;3,523;0,913;-34,519;3,217;9,492;5,042;34,877;4,567;5,597;-2,830;0,000;36,700;37,500;9,675;3,161;9,191;6,524;10,203;6,335;-3,285;26,492;0,000;278,240;Inf;286,000;280,000;8,313;3,021;12,510;23,666
4583,500;3,523;0,913;-34,519;3,217;9,492;5,042;34,877;4,567;5,597;-2,830;0,000;36,700;37,500;9,675;3,161;9,985;6,331;10,274;6,149;-3,285;26,492;0,000;278,240;Inf;287,000;280,000;8,064;3,029;12,501;23,716
4584,000;3,523;0,913;-34,519;3,217;9,492;5,042;34,877;4,567;5,597;-2,830;0,000;36,700;37,500;9,675;3,161;9,542;6,149;10,188;6,625;-3,285;26,492;0,000;278,840;Inf;287,000;280,000;8,185;3,037;12,515;23,708
4584,500;3,523;0,913;-34,519;3,217;9,492;5,028;34,882;4,572;5,617;-2,827;0,000;36,669;37,551;9,675;3,161;9,825;6,057;10,255;6,078;-3,285;26,484;0,000;278,840;Inf;288,000;280,000;8,126;3,045;12,500;23,727
4585,000;3,523;0,913;-34,519;3,217;9,492;5,028;34,882;4,572;5,617;-2,827;0,000;36,700;37,600;9,675;3,161;9,498;6,119;10,161;6,444;-3,285;26,484;0,000;278,840;Inf;288,000;280,000;8,053;3,053;12,500;23,704
4585,500;3,523;0,913;-34,519;3,217;9,492;5,028;34,882;4,572;5,617;-2,827;0,000;36,700;37,600;9,675;3,161;9,676;6,529;10,189;7,019;-3,285;26,484;0,000;278,840;Inf;289,000;280,000;8,055;3,061;12,460;23,722
4586,000;3,472;0,795;-35,209;3,135;9,626;5,028;34,882;4,572;5,617;-2,827;0,000;36,700;37,600;9,608;3,259;9,865;7,032;10,291;6,922;-3,285;26,484;0,000;279,040;Inf;289,000;280,000;8,353;3,068;12,448;23,743
4586,500;3,472;0,795;-35,209;3,135;9,626;5,028;34,882;4,572;5,617;-2,827;0,000;36,700;37,600;9,608;3,259;10,070;6,688;10,388;6,568;-3,285;26,484;0,000;279,040;Inf;289,000;280,000;8,528;3,075;12,465;23,741
4587,000;3,472;0,795;-35,209;3,135;9,626;5,028;34,882;4,572;5,617;-2,827;0,000;36,700;37,600;9,608;3,259;9,701;6,349;10,208;6,467;-3,285;26,484;0,000;282,140;Inf;289,000;280,000;8,429;3,082;12,468;23,801
4587,500;3,472;0,795;-35,209;3,135;9,626;5,028;34,882;4,572;5,617;-2,827;0,000;36,700;37,600;9,608;3,259;9,884;6,210;10,217;6,308;-3,285;26,484;0,000;282,140;Inf;288,000;280,000;8,181;3,088;12,473;23,877
4588,000;3,472;0,795;-35,209;3,135;9,626;5,045;34,874;4,581;5,631;-2,830;0,000;36,669;37,517;9,608;3,259;9,583;6,254;10,140;6,775;-3,286;26,491;0,000;281,040;Inf;288,000;280,000;8,155;3,094;12,448;23,909
4588,500;3,472;0,795;-35,209;3,135;9,626;5,045;34,874;4,581;5,631;-2,830;0,000;36,700;37,500;9,608;3,259;9,697;6,048;10,134;6,077;-3,286;26,491;0,000;281,040;Inf;287,000;280,000;8,188;3,100;12,477;23,924
4589,000;2,666;0,720;-32,949;3,265;9,554;5,045;34,874;4,581;5,631;-2,830;0,000;36,700;37,500;9,714;3,172;9,173;6,077;10,033;6,608;-3,286;26,491;0,000;281,040;Inf;287,000;280,000;7,989;3,107;12,459;23,928
4589,500;2,666;0,720;-32,949;3,265;9,554;5,045;34,874;4,581;5,631;-2,830;0,000;36,700;37,500;9,714;3,172;9,411;5,889;10,005;5,486;-3,286;26,491;0,000;281,040;Inf;286,000;280,000;7,973;3,099;12,392;23,951
4590,000;2,666;0,720;-32,949;3,265;9,554;5,045;34,874;4,581;5,631;-2,830;0,000;36,700;37,500;9,714;3,172;9,027;5,867;9,909;6,218;-3,286;26,491;0,000;280,740;Inf;286,000;280,000;7,698;3,092;12,348;23,915
4590,500;2,666;0,720;-32,949;3,265;9,554;5,045;34,874;4,581;5,631;-2,830;0,000;36,700;37,500;9,714;3,172;9,809;6,511;10,153;6,920;-3,286;26,491;0,000;280,740;Inf;286,000;280,000;7,755;3,085;12,287;23,993
4591,000;2,666;0,720;-32,949;3,265;9,554;5,009;34,889;4,580;5,648;-2,817;0,000;36,676;37,550;9,714;3,172;10,037;6,533;10,278;6,851;-3,281;26,496;0,000;280,440;Inf;286,000;280,000;8,348;3,078;12,269;23,978
4591,500;2,666;0,720;-32,949;3,265;9,554;5,009;34,889;4,580;5,648;-2,817;0,000;36,700;37,600;9,714;3,172;9,656;6,414;10,247;6,347;-3,281;26,496;0,000;280,440;Inf;286,000;280,000;8,425;3,072;12,253;23,991
4592,000;2,839;0,671;-35,209;3,211;9,671;5,009;34,889;4,580;5,648;-2,817;0,000;36,700;37,600;9,445;3,258;9,580;6,375;10,190;6,310;-3,281;26,496;0,000;279,940;Inf;286,000;280,000;8,166;3,065;12,260;23,984
4592,500;2,839;0,671;-35,209;3,211;9,671;5,009;34,889;4,580;5,648;-2,817;0,000;36,700;37,600;9,445;3,258;9,356;6,291;10,130;6,144;-3,281;26,496;0,000;279,940;Inf;286,000;280,000;8,114;3,061;12,266;23,958
4593,000;2,839;0,671;-35,209;3,211;9,671;5,009;34,889;4,580;5,648;-2,817;0,000;36,700;37,600;9,445;3,258;9,608;6,284;10,127;6,489;-3,281;26,496;0,000;279,340;Inf;286,000;280,000;7,980;3,058;12,264;23,877
4593,500;2,839;0,671;-35,209;3,211;9,671;5,009;34,889;4,580;5,648;-2,817;0,000;36,700;37,600;9,445;3,258;9,849;6,365;10,220;7,061;-3,281;26,496;0,000;279,340;Inf;286,000;280,000;8,127;3,054;12,277;23,817
4594,000;2,839;0,671;-35,209;3,211;9,671;5,009;34,889;4,580;5,648;-2,817;0,000;36,700;37,600;9,445;3,258;9,735;6,004;10,205;6,287;-3,281;26,496;0,000;279,040;Inf;286,000;280,000;8,374;3,050;12,328;23,787
4594,500;2,839;0,671;-35,209;3,211;9,671;4,989;34,846;4,614;5,655;-2,821;0,000;36,672;37,519;9,445;3,258;9,669;6,173;10,220;6,696;-3,283;26,501;0,000;279,040;Inf;286,000;280,000;8,058;3,047;12,331;23,773
4595,000;2,839;0,671;-35,209;3,211;9,671;4,989;34,846;4,614;5,655;-2,821;0,000;36,700;37,500;9,445;3,258;9,881;6,779;10,299;6,778;-3,283;26,501;0,000;279,340;Inf;286,000;280,000;8,189;3,044;12,310;23,769
4595,500;2,461;0,650;-33,981;3,261;9,568;4,989;34,846;4,614;5,655;-2,821;0,000;36,700;37,500;9,649;2,927;10,006;6,736;10,364;6,725;-3,283;26,501;0,000;279,340;Inf;286,000;280,000;8,434;3,040;12,316;23,768
4596,000;2,461;0,650;-33,981;3,261;9,568;4,989;34,846;4,614;5,655;-2,821;0,000;36,700;37,500;9,649;2,927;9,855;6,349;10,326;6,352;-3,283;26,501;0,000;279,640;Inf;286,000;280,000;8,458;3,031;12,307;23,806
4596,500;2,461;0,650;-33,981;3,261;9,568;4,989;34,846;4,614;5,655;-2,821;0,000;36,700;37,500;9,649;2,927;9,814;6,203;10,239;6,599;-3,283;26,501;0,000;279,640;Inf;286,000;280,000;8,221;3,021;12,353;23,912
4597,000;2,461;0,650;-33,981;3,261;9,568;4,989;34,846;4,614;5,655;-2,821;0,000;36,700;37,500;9,649;2,927;9,812;6,487;10,242;6,810;-3,283;26,501;0,000;279,840;Inf;286,000;280,000;8,214;3,012;12,369;23,883
4597,500;2,461;0,650;-33,981;3,261;9,568;4,991;34,850;4,611;5,685;-2,807;0,000;36,665;37,443;9,649;2,927;9,603;6,617;10,301;6,549;-3,275;26,509;0,000;279,840;Inf;286,000;280,000;8,338;3,003;12,403;23,857
4598,000;2,461;0,650;-33,981;3,261;9,568;4,991;34,850;4,611;5,685;-2,807;0,000;36,700;37,400;9,649;2,927;9,999;6,448;10,333;6,418;-3,275;26,509;0,000;280,140;Inf;286,000;280,000;8,268;2,994;12,429;23,874
4598,500;3,431;0,905;-33,821;3,217;9,485;4,991;34,850;4,611;5,685;-2,807;0,000;36,700;37,400;9,750;3,086;9,690;6,481;10,224;6,994;-3,275;26,509;0,000;280,140;Inf;286,000;280,000;8,299;2,986;12,445;23,861
4599,000;3,431;0,905;-33,821;3,217;9,485;4,991;34,850;4,611;5,685;-2,807;0,000;36,700;37,400;9,750;3,086;9,765;6,869;10,248;6,747;-3,275;26,509;0,000;280,140;Inf;286,000;280,000;8,348;2,993;12,474;23,855
4599,500;3,431;0,905;-33,821;3,217;9,485;4,991;34,850;4,611;5,685;-2,807;0,000;36,700;37,400;9,750;3,086;9,599;7,095;10,285;6,822;-3,275;26,509;0,000;280,140;Inf;286,000;280,000;8,407;3,000;12,495;23,853
4600,000;3,431;0,905;-33,821;3,217;9,485;4,991;34,850;4,611;5,685;-2,807;0,000;36,700;37,400;9,750;3,086;9,260;6,613;10,205;6,314;-3,275;26,509;0,000;279,840;Inf;286,000;280,000;8,450;3,007;12,497;23,846
4600,500;3,431;0,905;-33,821;3,217;9,485;4,991;34,850;4,611;5,685;-2,807;0,000;36,700;37,400;9,750;3,086;9,747;6,460;10,247;6,416;-3,275;26,509;0,000;279,840;Inf;286,000;280,000;8,098;3,014;12,515;23,836
4601,000;3,431;0,905;-33,821;3,217;9,485;4,991;34,871;4,588;5,722;-2,802;0,000;36,671;37,510;9,750;3,086;9,972;6,585;10,336;7,206;-3,273;26,516;0,000;280,140;Inf;286,000;280,000;8,218;3,021;12,507;23,764
4601,500;3,431;0,905;-33,821;3,217;9,485;4,991;34,871;4,588;5,722;-2,802;0,000;36,700;37,500;9,750;3,086;9,907;6,916;10,341;6,744;-3,273;26,516;0,000;280,140;Inf;286,000;280,000;8,525;3,028;12,517;23,671
4602,000;3,216;0,737;-35,209;3,132;9,612;4,991;34,871;4,588;5,722;-2,802;0,000;36,700;37,500;9,602;3,231;9,927;7,008;10,404;6,908;-3,273;26,516;0,000;280,240;Inf;286,000;280,000;8,477;3,034;12,521;23,562
4602,500;3,216;0,737;-35,209;3,132;9,612;4,991;34,871;4,588;5,722;-2,802;0,000;36,700;37,500;9,602;3,231;10,238;6,727;10,481;6,996;-3,273;26,516;0,000;280,240;Inf;286,000;280,000;8,562;3,037;12,530;23,512
4603,000;3,216;0,737;-35,209;3,132;9,612;4,991;34,871;4,588;5,722;-2,802;0,000;36,700;37,500;9,602;3,231;10,258;6,720;10,542;7,301;-3,273;26,516;0,000;280,240;Inf;286,000;280,000;8,611;3,040;12,567;23,491
4603,500;3,216;0,737;-35,209;3,132;9,612;4,991;34,871;4,588;5,722;-2,802;0,000;36,700;37,500;9,602;3,231;9,964;6,915;10,482;6,765;-3,273;26,516;0,000;280,240;Inf;286,000;280,000;8,705;3,043;12,605;23,342
4604,000;3,216;0,737;-35,209;3,132;9,612;5,010;34,834;4,581;5,733;-2,815;0,000;36,652;37,488;9,602;3,231;9,837;7,000;10,475;6,856;-3,277;26,519;0,000;280,140;Inf;286,000;280,000;8,532;3,046;12,603;23,258
4604,500;3,216;0,737;-35,209;3,132;9,612;5,010;34,834;4,581;5,733;-2,815;0,000;36,700;37,500;9,602;3,231;10,128;6,714;10,514;6,587;-3,277;26,519;0,000;280,140;Inf;286,000;280,000;8,542;3,049;12,601;23,141
4605,000;2,605;0,702;-33,620;3,204;9,562;5,010;34,834;4,581;5,733;-2,815;0,000;36,700;37,500;9,634;3,062;9,845;6,183;10,396;6,606;-3,277;26,519;0,000;279,940;Inf;286,000;280,000;8,486;3,051;12,607;23,031
4605,500;2,605;0,702;-33,620;3,204;9,562;5,010;34,834;4,581;5,733;-2,815;0,000;36,700;37,500;9,634;3,062;10,007;6,656;10,396;7,002;-3,277;26,519;0,000;279,940;Inf;286,000;280,000;8,257;3,044;12,561;22,994
4606,000;2,605;0,702;-33,620;3,204;9,562;5,010;34,834;4,581;5,733;-2,815;0,000;36,700;37,500;9,634;3,062;9,705;7,185;10,397;6,965;-3,277;26,519;0,000;280,040;Inf;286,000;280,000;8,515;3,037;12,570;23,028
4606,500;2,605;0,702;-33,620;3,204;9,562;5,010;34,834;4,581;5,733;-2,815;0,000;36,700;37,500;9,634;3,062;9,980;6,901;10,470;6,784;-3,277;26,519;0,000;280,040;Inf;286,000;280,000;8,563;3,030;12,543;23,060
4607,000;2,605;0,702;-33,620;3,204;9,562;5,010;34,834;4,581;5,733;-2,815;0,000;36,700;37,500;9,634;3,062;9,715;6,578;10,404;6,610;-3,277;26,519;0,000;279,640;Inf;286,000;280,000;8,534;3,023;12,576;23,088
4607,500;2,605;0,702;-33,620;3,204;9,562;5,016;34,860;4,595;5,783;-2,832;0,000;36,649;37,450;9,634;3,062;10,134;6,468;10,469;6,999;-3,271;26,521;0,000;279,640;Inf;286,000;280,000;8,327;3,016;12,584;23,055
4608,000;2,605;0,702;-33,620;3,204;9,562;5,016;34,860;4,595;5,783;-2,832;0,000;36,600;37,500;9,634;3,062;10,077;7,199;10,488;7,282;-3,271;26,521;0,000;280,140;Inf;286,000;280,000;8,517;3,009;12,595;23,085
4608,500;3,326;0,772;-35,209;3,131;9,597;5,016;34,860;4,595;5,783;-2,832;0,000;36,600;37,500;9,529;3,155;10,183;6,707;10,600;6,727;-3,271;26,521;0,000;280,140;Inf;286,000;280,000;8,761;3,003;12,632;23,064
4609,000;3,326;0,772;-35,209;3,131;9,597;5,016;34,860;4,595;5,783;-2,832;0,000;36,600;37,500;9,529;3,155;10,135;6,522;10,560;6,857;-3,271;26,521;0,000;280,240;Inf;286,000;280,000;8,554;3,008;12,659;23,075
4609,500;3,326;0,772;-35,209;3,131;9,597;5,016;34,860;4,595;5,783;-2,832;0,000;36,600;37,500;9,529;3,155;10,260;6,427;10,555;6,737;-3,271;26,521;0,000;280,240;Inf;286,000;280,000;8,518;3,013;12,654;23,107
4610,000;3,326;0,772;-35,209;3,131;9,597;5,016;34,860;4,595;5,783;-2,832;0,000;36,600;37,500;9,529;3,155;9,975;7,043;10,516;7,286;-3,271;26,521;0,000;280,340;Inf;286,000;280,000;8,495;3,018;12,665;23,150
4610,500;3,326;0,772;-35,209;3,131;9,597;5,002;34,869;4,601;5,813;-2,812;0,000;36,640;37,380;9,529;3,155;10,238;7,456;10,618;7,343;-3,277;26,533;0,000;280,340;Inf;286,000;280,000;8,705;3,023;12,659;23,191
4611,000;3,326;0,772;-35,209;3,131;9,597;5,002;34,869;4,601;5,813;-2,812;0,000;36,600;37,400;9,529;3,155;10,284;6,894;10,684;6,868;-3,277;26,533;0,000;280,440;Inf;286,000;280,000;8,914;3,028;12,686;23,241
4611,500;2,946;0,697;-35,209;3,132;9,625;5,002;34,869;4,601;5,813;-2,812;0,000;36,600;37,400;9,491;3,048;10,276;6,788;10,687;7,049;-3,277;26,533;0,000;280,440;Inf;286,000;280,000;8,683;3,033;12,695;23,263
4612,000;2,946;0,697;-35,209;3,132;9,625;5,002;34,869;4,601;5,813;-2,812;0,000;36,600;37,400;9,491;3,048;10,325;6,650;10,673;7,084;-3,277;26,533;0,000;280,540;Inf;286,000;280,000;8,700;3,032;12,676;23,287
4612,500;2,946;0,697;-35,209;3,132;9,625;5,002;34,869;4,601;5,813;-2,812;0,000;36,600;37,400;9,491;3,048;10,404;6,522;10,683;6,714;-3,277;26,533;0,000;280,540;Inf;286,000;280,000;8,683;3,030;12,678;23,300
4613,000;2,946;0,697;-35,209;3,132;9,625;5,002;34,869;4,601;5,813;-2,812;0,000;36,600;37,400;9,491;3,048;10,168;6,424;10,616;6,884;-3,277;26,533;0,000;280,640;Inf;286,000;280,000;8,581;3,029;12,680;23,311
4613,500;2,946;0,697;-35,209;3,132;9,625;4,952;34,862;4,616;5,849;-2,826;0,000;36,626;37,399;9,491;3,048;10,282;6,534;10,628;7,231;-3,288;26,528;0,000;280,640;Inf;286,000;280,000;8,523;3,028;12,664;23,346
4614,000;2,946;0,697;-35,209;3,132;9,625;4,952;34,862;4,616;5,849;-2,826;0,000;36,600;37,400;9,491;3,048;10,287;7,412;10,692;7,376;-3,288;26,528;0,000;280,540;Inf;286,000;280,000;8,669;3,026;12,661;23,384
4614,500;2,946;0,697;-35,209;3,132;9,625;4,952;34,862;4,616;5,849;-2,826;0,000;36,600;37,400;9,491;3,048;10,282;6,379;10,704;6,696;-3,288;26,528;0,000;280,540;Inf;286,000;280,000;8,942;3,025;12,682;23,445
4615,000;2,498;0,587;-35,209;3,127;9,634;4,952;34,862;4,616;5,849;-2,826;0,000;36,600;37,400;9,545;3,102;10,103;6,434;10,650;7,296;-3,288;26,528;0,000;280,140;Inf;286,000;280,000;8,515;3,024;12,671;23,491
4615,500;2,498;0,587;-35,209;3,127;9,634;4,952;34,862;4,616;5,849;-2,826;0,000;36,600;37,400;9,545;3,102;10,470;7,401;10,819;7,604;-3,288;26,528;0,000;280,140;Inf;286,000;280,000;8,621;3,015;12,655;23,501
4616,000;2,498;0,587;-35,209;3,127;9,634;4,952;34,862;4,616;5,849;-2,826;0,000;36,600;37,400;9,545;3,102;10,750;7,082;10,928;7,897;-3,288;26,528;0,000;280,040;Inf;286,000;280,000;9,073;3,007;12,673;23,562
4616,500;2,498;0,587;-35,209;3,127;9,634;4,952;34,862;4,616;5,849;-2,826;0,000;36,600;37,400;9,545;3,102;10,808;6,827;10,979;7,631;-3,288;26,528;0,000;280,040;Inf;286,000;280,000;9,164;2,998;12,722;23,528
4617,000;2,498;0,587;-35,209;3,127;9,634;4,960;34,802;4,604;5,821;-2,813;0,000;36,621;37,325;9,545;3,102;10,544;7,161;10,955;7,470;-3,271;26,534;0,000;280,240;Inf;286,000;280,000;9,061;2,990;12,778;23,553
4617,500;2,498;0,587;-35,209;3,127;9,634;4,960;34,802;4,604;5,821;-2,813;0,000;36,600;37,300;9,545;3,102;10,338;7,186;10,879;7,038;-3,271;26,534;0,000;280,240;Inf;286,000;280,000;9,033;2,982;12,795;23,508
4618,000;3,343;0,807;-35,209;3,071;9,546;4,960;34,802;4,604;5,821;-2,813;0,000;36,600;37,300;9,620;3,171;10,156;7,231;10,830;7,157;-3,271;26,534;0,000;280,040;Inf;286,000;280,000;8,860;2,974;12,820;23,520
4618,500;3,343;0,807;-35,209;3,071;9,546;4,960;34,802;4,604;5,821;-2,813;0,000;36,600;37,300;9,620;3,171;10,526;7,023;10,890;7,063;-3,271;26,534;0,000;280,040;Inf;286,000;280,000;8,843;2,980;12,853;23,554
4619,000;3,343;0,807;-35,209;3,071;9,546;4,960;34,802;4,604;5,821;-2,813;0,000;36,600;37,300;9,620;3,171;10,396;7,169;10,845;7,639;-3,271;26,534;0,000;280,240;Inf;286,000;280,000;8,876;2,986;12,868;23,591
4619,500;3,343;0,807;-35,209;3,071;9,546;4,960;34,802;4,604;5,821;-2,813;0,000;36,600;37,300;9,620;3,171;10,280;7,468;10,835;7,230;-3,271;26,534;0,000;280,240;Inf;286,000;280,000;9,013;2,992;12,873;23,606
4620,000;3,343;0,807;-35,209;3,071;9,546;5,007;34,858;4,613;5,911;-2,831;0,000;36,603;37,342;9,620;3,171;10,468;7,368;10,897;7,235;-3,274;26,531;0,000;280,140;Inf;286,000;280,000;8,953;2,998;12,888;23,617
4620,500;3,343;0,807;-35,209;3,071;9,546;5,007;34,858;4,613;5,911;-2,831;0,000;36,600;37,300;9,620;3,171;10,341;6,898;10,863;7,336;-3,274;26,531;0,000;280,140;Inf;286,000;280,000;8,992;3,003;12,911;23,664
4621,000;3,343;0,807;-35,209;3,071;9,546;5,007;34,858;4,613;5,911;-2,831;0,000;36,600;37,300;9,620;3,171;10,707;6,772;10,922;7,298;-3,274;26,531;0,000;280,040;Inf;286,000;280,000;8,859;3,009;12,916;23,657
4621,500;2,896;0,752;-34,736;3,137;9,496;5,007;34,858;4,613;5,911;-2,831;0,000;36,600;37,300;9,644;3,129;10,440;6,884;10,903;7,547;-3,274;26,531;0,000;280,040;Inf;286,000;280,000;8,925;3,014;12,945;23,596
4622,000;2,896;0,752;-34,736;3,137;9,496;5,007;34,858;4,613;5,911;-2,831;0,000;36,600;37,300;9,644;3,129;10,516;7,137;10,875;7,218;-3,274;26,531;0,000;280,240;Inf;286,000;280,000;8,943;3,012;12,974;23,614
4622,500;2,896;0,752;-34,736;3,137;9,496;5,007;34,858;4,613;5,911;-2,831;0,000;36,600;37,300;9,644;3,129;10,457;7,158;10,909;7,259;-3,274;26,531;0,000;280,240;Inf;286,000;280,000;8,936;3,011;12,954;23,636
4623,000;2,896;0,752;-34,736;3,137;9,496;5,007;34,858;4,613;5,911;-2,831;0,000;36,600;37,300;9,644;3,129;10,529;6,844;10,907;7,359;-3,274;26,531;0,000;280,140;Inf;286,000;280,000;8,946;3,009;12,967;23,674
4623,500;2,896;0,752;-34,736;3,137;9,496;5,019;34,848;4,592;5,935;-2,813;0,000;36,588;37,245;9,644;3,129;10,662;6,750;10,954;7,437;-3,270;26,532;0,000;280,140;Inf;286,000;280,000;8,910;3,007;12,977;23,732
4624,000;2,896;0,752;-34,736;3,137;9,496;5,019;34,848;4,592;5,935;-2,813;0,000;36,600;37,200;9,644;3,129;10,652;6,824;11,004;7,300;-3,270;26,532;0,000;280,340;Inf;286,000;280,000;8,951;3,005;12,963;23,781
4624,500;3,002;0,782;-33,723;3,159;9,519;5,019;34,848;4,592;5,935;-2,813;0,000;36,600;37,200;9,763;3,168;9,924;6,777;10,833;6,961;-3,270;26,532;0,000;280,340;Inf;286,000;280,000;8,945;3,003;12,921;23,775
4625,000;3,002;0,782;-33,723;3,159;9,519;5,019;34,848;4,592;5,935;-2,813;0,000;36,600;37,200;9,763;3,168;10,459;6,950;10,885;7,594;-3,270;26,532;0,000;280,540;Inf;286,000;280,000;8,624;3,003;12,879;23,761
4625,500;3,002;0,782;-33,723;3,159;9,519;5,019;34,848;4,592;5,935;-2,813;0,000;36,600;37,200;9,763;3,168;10,814;6,879;11,013;7,827;-3,270;26,532;0,000;280,540;Inf;286,000;280,000;8,972;3,003;12,876;23,747
4626,000;3,002;0,782;-33,723;3,159;9,519;5,019;34,848;4,592;5,935;-2,813;0,000;36,600;37,200;9,763;3,168;10,537;7,006;10,958;7,142;-3,270;26,532;0,000;280,740;Inf;286,000;280,000;9,133;3,003;12,898;23,730
4626,500;3,002;0,782;-33,723;3,159;9,519;5,031;34,840;4,607;5,970;-2,810;0,000;36,578;37,231;9,763;3,168;10,157;7,289;10,912;7,242;-3,263;26,540;0,000;280,740;Inf;286,000;280,000;8,911;3,003;12,906;23,743
4627,000;3,002;0,782;-33,723;3,159;9,519;5,031;34,840;4,607;5,970;-2,810;0,000;36,600;37,200;9,763;3,168;10,540;7,344;10,971;7,351;-3,263;26,540;0,000;280,540;Inf;286,000;280,000;8,900;3,003;12,901;23,696
4627,500;3,002;0,782;-33,723;3,159;9,519;5,031;34,840;4,607;5,970;-2,810;0,000;36,600;37,200;9,763;3,168;10,695;6,978;10,985;7,345;-3,263;26,540;0,000;280,540;Inf;286,000;280,000;9,051;3,003;12,913;23,654
4628,000;2,870;0,742;-34,167;3,172;9,490;5,031;34,840;4,607;5,970;-2,810;0,000;36,600;37,200;9,780;3,179;10,557;7,038;10,953;7,561;-3,263;26,540;0,000;280,340;Inf;286,000;280,000;9,001;3,003;12,929;23,641
4628,500;2,870;0,742;-34,167;3,172;9,490;5,031;34,840;4,607;5,970;-2,810;0,000;36,600;37,200;9,780;3,179;10,267;6,796;10,842;7,025;-3,263;26,540;0,000;280,340;Inf;286,000;280,000;9,027;3,001;12,950;23,640
4629,000;2,870;0,742;-34,167;3,172;9,490;5,031;34,840;4,607;5,970;-2,810;0,000;36,600;37,200;9,780;3,179;10,259;7,206;10,863;7,286;-3,263;26,540;0,000;280,240;Inf;286,000;280,000;8,733;2,999;12,941;23,636
4629,500;2,870;0,742;-34,167;3,172;9,490;5,031;34,840;4,607;5,970;-2,810;0,000;36,600;37,200;9,780;3,179;9,965;7,496;10,827;7,195;-3,263;26,540;0,000;280,240;Inf;286,000;280,000;8,903;2,997;12,947;23,708
4630,000;2,870;0,742;-34,167;3,172;9,490;4,982;34,881;4,614;6,005;-2,819;0,000;36,560;37,221;9,780;3,179;10,160;7,057;10,790;6,905;-3,270;26,544;0,000;280,140;Inf;286,000;280,000;8,871;2,995;12,932;23,766
4630,500;2,870;0,742;-34,167;3,172;9,490;4,982;34,881;4,614;6,005;-2,819;0,000;36,600;37,200;9,780;3,179;10,026;7,075;10,747;6,873;-3,270;26,544;0,000;280,140;Inf;286,000;280,000;8,728;2,993;12,909;23,790
4631,000;2,469;0,634;-34,635;3,247;9,578;4,982;34,881;4,614;6,005;-2,819;0,000;36,600;37,200;9,584;3,056;9,903;6,712;10,655;6,798;-3,270;26,544;0,000;280,040;Inf;286,000;280,000;8,680;2,991;12,888;23,753
4631,500;2,469;0,634;-34,635;3,247;9,578;4,982;34,881;4,614;6,005;-2,819;0,000;36,600;37,200;9,584;3,056;10,253;6,883;10,692;7,479;-3,270;26,544;0,000;280,040;Inf;286,000;280,000;8,517;2,982;12,905;23,771
4632,000;2,469;0,634;-34,635;3,247;9,578;4,982;34,881;4,614;6,005;-2,819;0,000;36,600;37,200;9,584;3,056;10,379;7,573;10,788;7,588;-3,270;26,544;0,000;279,940;Inf;286,000;280,000;8,827;2,974;12,878;23,819
4632,500;2,469;0,634;-34,635;3,247;9,578;4,982;34,881;4,614;6,005;-2,819;0,000;36,600;37,200;9,584;3,056;10,230;7,336;10,799;7,079;-3,270;26,544;0,000;279,940;Inf;286,000;280,000;9,082;2,965;12,901;23,822
4633,000;2,469;0,634;-34,635;3,247;9,578;4,950;34,859;4,603;6,014;-2,815;0,000;36,550;37,200;9,584;3,056;10,215;7,245;10,815;7,110;-3,271;26,551;0,000;279,940;Inf;286,000;280,000;8,861;2,957;12,913;23,854
4633,500;2,469;0,634;-34,635;3,247;9,578;4,950;34,859;4,603;6,014;-2,815;0,000;36,600;37,200;9,584;3,056;10,369;6,988;10,824;7,762;-3,271;26,551;0,000;279,940;Inf;286,000;280,000;8,846;2,949;12,920;23,843
4634,000;2,918;0,708;-35,209;3,183;9,658;4,950;34,859;4,603;6,014;-2,815;0,000;36,600;37,200;9,493;3,116;10,620;6,737;10,932;7,290;-3,271;26,551;0,000;279,940;Inf;286,000;280,000;8,986;2,941;12,932;23,861
4634,500;2,918;0,708;-35,209;3,183;9,658;4,950;34,859;4,603;6,014;-2,815;0,000;36,600;37,200;9,493;3,116;10,470;7,058;10,923;7,624;-3,271;26,551;0,000;279,940;Inf;286,000;280,000;8,894;2,941;12,942;23,850
4635,000;2,918;0,708;-35,209;3,183;9,658;4,950;34,859;4,603;6,014;-2,815;0,000;36,600;37,200;9,493;3,116;10,652;7,777;11,015;7,818;-3,271;26,551;0,000;280,040;Inf;286,000;280,000;9,019;2,941;12,939;23,838
4635,500;2,918;0,708;-35,209;3,183;9,658;4,950;34,859;4,603;6,014;-2,815;0,000;36,600;37,200;9,493;3,116;10,810;7,137;11,060;7,506;-3,271;26,551;0,000;280,040;Inf;286,000;280,000;9,315;2,940;12,943;23,851
4636,000;2,918;0,708;-35,209;3,183;9,658;4,950;34,859;4,603;6,014;-2,815;0,000;36,600;37,200;9,493;3,116;10,629;6,905;11,009;7,274;-3,271;26,551;0,000;280,040;Inf;286,000;280,000;9,128;2,940;13,015;23,922
4636,500;2,918;0,708;-35,209;3,183;9,658;4,920;34,814;4,624;6,007;-2,800;0,000;36,543;37,146;9,493;3,116;10,329;7,133;10,933;7,423;-3,262;26,554;0,000;280,040;Inf;286,000;280,000;8,954;2,940;13,028;23,944
4637,000;2,918;0,708;-35,209;3,183;9,658;4,920;34,814;4,624;6,007;-2,800;0,000;36,500;37,100;9,493;3,116;10,087;7,302;10,821;7,237;-3,262;26,554;0,000;280,440;Inf;286,000;280,000;8,955;2,939;13,011;23,966
4637,500;2,884;0,674;-35,209;3,093;9,585;4,920;34,814;4,624;6,007;-2,800;0,000;36,500;37,100;9,577;3,279;10,462;7,336;10,900;7,169;-3,262;26,554;0,000;280,440;Inf;286,000;280,000;8,862;2,939;12,993;23,962
4638,000;2,884;0,674;-35,209;3,093;9,585;4,920;34,814;4,624;6,007;-2,800;0,000;36,500;37,100;9,577;3,279;10,338;7,030;10,909;7,084;-3,262;26,554;0,000;280,340;Inf;286,000;280,000;8,967;2,938;12,967;23,990
4638,500;2,884;0,674;-35,209;3,093;9,585;4,920;34,814;4,624;6,007;-2,800;0,000;36,500;37,100;9,577;3,279;10,498;6,840;10,909;6,930;-3,262;26,554;0,000;280,340;Inf;286,000;280,000;8,840;2,937;13,002;24,122
4639,000;2,884;0,674;-35,209;3,093;9,585;4,920;34,814;4,624;6,007;-2,800;0,000;36,500;37,100;9,577;3,279;10,325;6,715;10,869;7,025;-3,262;26,554;0,000;280,140;Inf;286,000;280,000;8,794;2,936;12,991;24,133
4639,500;2,884;0,674;-35,209;3,093;9,585;4,994;34,877;4,623;6,081;-2,805;0,000;36,537;37,152;9,577;3,279;10,568;7,255;10,933;7,938;-3,269;26,568;0,000;280,140;Inf;286,000;280,000;8,733;2,935;12,948;24,074
4640,000;2,884;0,674;-35,209;3,093;9,585;4,994;34,877;4,623;6,081;-2,805;0,000;36,500;37,200;9,577;3,279;10,623;7,907;11,010;7,824;-3,269;26,568;0,000;280,640;Inf;286,000;280,000;9,174;2,935;12,982;24,003
4640,500;3,646;0,926;-34,712;3,097;9,505;4,994;34,877;4,623;6,081;-2,805;0,000;36,500;37,200;9,690;3,175;10,883;7,083;11,128;7,453;-3,269;26,568;0,000;280,640;Inf;286,000;280,000;9,341;2,934;13,015;23,993
4641,000;3,646;0,926;-34,712;3,097;9,505;4,994;34,877;4,623;6,081;-2,805;0,000;36,500;37,200;9,690;3,175;10,787;7,005;11,111;7,705;-3,269;26,568;0,000;280,240;Inf;286,000;280,000;9,137;2,945;13,055;23,970
4641,500;3,646;0,926;-34,712;3,097;9,505;4,994;34,877;4,623;6,081;-2,805;0,000;36,500;37,200;9,690;3,175;10,756;7,379;11,122;7,944;-3,269;26,568;0,000;280,240;Inf;286,000;280,000;9,152;2,957;13,066;23,953
4642,000;3,646;0,926;-34,712;3,097;9,505;4,994;34,877;4,623;6,081;-2,805;0,000;36,500;37,200;9,690;3,175;10,785;7,929;11,205;7,954;-3,269;26,568;0,000;280,140;Inf;286,000;280,000;9,300;2,968;13,070;23,908
4642,500;3,646;0,926;-34,712;3,097;9,505;4,994;34,877;4,623;6,081;-2,805;0,000;36,500;37,200;9,690;3,175;10,649;7,304;11,179;7,112;-3,269;26,568;0,000;280,140;Inf;286,000;280,000;9,468;2,979;13,074;23,857
4643,000;3,646;0,926;-34,712;3,097;9,505;4,986;34,805;4,620;6,046;-2,804;0,000;36,516;37,135;9,690;3,175;10,395;6,993;11,057;7,181;-3,260;26,562;0,000;279,940;Inf;286,000;280,000;9,061;2,990;13,127;23,796
4643,500;3,646;0,926;-34,712;3,097;9,505;4,986;34,805;4,620;6,046;-2,804;0,000;36,500;37,100;9,690;3,175;10,622;6,811;11,025;6,916;-3,260;26,562;0,000;279,940;Inf;286,000;280,000;8,906;3,001;13,107;23,784
4644,000;3,036;0,814;-34,381;3,164;9,461;4,986;34,805;4,620;6,046;-2,804;0,000;36,500;37,100;9,626;3,144;10,560;7,811;11,032;7,735;-3,260;26,562;0,000;280,140;Inf;286,000;280,000;8,844;3,011;13,114;23,774
4644,500;3,036;0,814;-34,381;3,164;9,461;4,986;34,805;4,620;6,046;-2,804;0,000;36,500;37,100;9,626;3,144;10,692;7,436;11,104;7,656;-3,260;26,562;0,000;280,140;Inf;286,000;280,000;9,285;3,012;13,104;23,772
4645,000;3,036;0,814;-34,381;3,164;9,461;4,986;34,805;4,620;6,046;-2,804;0,000;36,500;37,100;9,626;3,144;10,731;6,690;11,053;6,898;-3,260;26,562;0,000;280,240;Inf;286,000;280,000;9,222;3,012;13,101;23,752
4645,500;3,036;0,814;-34,381;3,164;9,461;4,986;34,805;4,620;6,046;-2,804;0,000;36,500;37,100;9,626;3,144;10,520;6,761;11,029;7,258;-3,260;26,562;0,000;280,240;Inf;286,000;280,000;8,843;3,013;13,090;23,721
4646,000;3,036;0,814;-34,381;3,164;9,461;5,003;34,866;4,590;6,126;-2,800;0,000;36,492;37,126;9,626;3,144;10,719;7,188;11,094;7,674;-3,261;26,570;0,000;280,140;Inf;286,000;280,000;8,892;3,013;13,064;23,717
4646,500;3,036;0,814;-34,381;3,164;9,461;5,003;34,866;4,590;6,126;-2,800;0,000;36,500;37,100;9,626;3,144;10,966;7,264;11,186;7,914;-3,261;26,570;0,000;280,140;Inf;286,000;280,000;9,169;3,013;13,046;23,819
4647,000;3,523;0,845;-35,209;3,179;9,601;5,003;34,866;4,590;6,126;-2,800;0,000;36,500;37,100;9,583;2,996;10,895;7,495;11,233;8,006;-3,261;26,570;0,000;279,740;Inf;286,000;280,000;9,333;3,014;13,061;23,834
4647,500;3,523;0,845;-35,209;3,179;9,601;5,003;34,866;4,590;6,126;-2,800;0,000;36,500;37,100;9,583;2,996;10,535;7,586;11,215;7,417;-3,261;26,570;0,000;279,740;Inf;286,000;280,000;9,407;3,022;13,125;23,876
4648,000;3,523;0,845;-35,209;3,179;9,601;5,003;34,866;4,590;6,126;-2,800;0,000;36,500;37,100;9,583;2,996;10,904;7,157;11,265;7,289;-3,261;26,570;0,000;279,340;Inf;286,000;280,000;9,188;3,030;13,143;23,922
4648,500;3,523;0,845;-35,209;3,179;9,601;5,003;34,866;4,590;6,126;-2,800;0,000;36,500;37,100;9,583;2,996;10,262;6,922;11,144;7,024;-3,261;26,570;0,000;279,340;Inf;286,000;280,000;9,154;3,038;13,140;23,954
4649,000;3,523;0,845;-35,209;3,179;9,601;4,995;34,859;4,626;6,156;-2,808;0,000;36,494;37,117;9,583;2,996;10,691;6,908;11,139;7,195;-3,259;26,579;0,000;279,440;Inf;286,000;280,000;8,838;3,046;13,122;23,983
4649,500;3,523;0,845;-35,209;3,179;9,601;4,995;34,859;4,626;6,156;-2,808;0,000;36,500;37,100;9,583;2,996;10,121;6,363;10,970;6,008;-3,259;26,579;0,000;279,440;Inf;286,000;280,000;8,983;3,054;13,100;23,975
4650,000;3,523;0,845;-35,209;3,179;9,601;4,995;34,859;4,626;6,156;-2,808;0,000;36,500;37,100;9,583;2,996;9,806;6,473;10,838;6,741;-3,259;26,579;0,000;279,740;Inf;286,000;280,000;8,365;3,062;12,978;24,016
4650,500;2,165;0,584;-34,064;3,427;9,518;4,995;34,859;4,626;6,156;-2,808;0,000;36,500;37,100;9,651;3,024;10,448;6,828;10,922;7,536;-3,259;26,579;0,000;279,740;Inf;286,000;280,000;8,465;3,069;12,911;24,022
4651,000;2,165;0,584;-34,064;3,427;9,518;4,995;34,859;4,626;6,156;-2,808;0,000;36,500;37,100;9,651;3,024;10,724;7,312;11,045;7,984;-3,259;26,579;0,000;279,640;Inf;286,000;280,000;8,933;3,055;12,884;24,028
4651,500;2,165;0,584;-34,064;3,427;9,518;4,995;34,859;4,626;6,156;-2,808;0,000;36,500;37,100;9,651;3,024;10,774;6,783;11,105;7,257;-3,259;26,579;0,000;279,640;Inf;286,000;280,000;9,267;3,040;12,900;24,026
4652,000;2,165;0,584;-34,064;3,427;9,518;4,995;34,859;4,626;6,156;-2,808;0,000;36,500;37,100;9,651;3,024;10,561;6,948;11,076;7,539;-3,259;26,579;0,000;279,640;Inf;286,000;280,000;8,980;3,026;12,939;24,015
4652,500;2,165;0,584;-34,064;3,427;9,518;5,004;34,845;4,586;6,161;-2,799;0,000;36,484;37,053;9,651;3,024;10,442;7,787;11,100;7,726;-3,254;26,579;0,000;279,640;Inf;286,000;280,000;9,031;3,012;12,959;23,995
4653,000;2,165;0,584;-34,064;3,427;9,518;5,004;34,845;4,586;6,161;-2,799;0,000;36,500;37,100;9,651;3,024;10,758;7,294;11,155;7,714;-3,254;26,579;0,000;279,640;Inf;286,000;280,000;9,264;2,998;12,935;24,005
4653,500;3,104;0,732;-35,209;3,193;9,587;5,004;34,845;4,586;6,161;-2,799;0,000;36,500;37,100;9,540;3,153;10,674;7,040;11,114;7,333;-3,254;26,579;0,000;279,640;Inf;286,000;280,000;9,230;2,984;12,980;24,000
4654,000;3,104;0,732;-35,209;3,193;9,587;5,004;34,845;4,586;6,161;-2,799;0,000;36,500;37,100;9,540;3,153;10,706;7,035;11,146;7,594;-3,254;26,579;0,000;279,740;Inf;286,000;280,000;9,040;2,986;12,974;24,005
4654,500;3,104;0,732;-35,209;3,193;9,587;5,004;34,845;4,586;6,161;-2,799;0,000;36,500;37,100;9,540;3,153;10,848;7,238;11,207;7,801;-3,254;26,579;0,000;279,740;Inf;286,000;280,000;9,120;2,988;12,946;24,002
4655,000;3,104;0,732;-35,209;3,193;9,587;5,004;34,845;4,586;6,161;-2,799;0,000;36,500;37,100;9,540;3,153;11,031;7,046;11,321;7,838;-3,254;26,579;0,000;279,540;Inf;286,000;280,000;9,273;2,990;12,958;23,992
4655,500;3,104;0,732;-35,209;3,193;9,587;4,989;34,804;4,627;6,164;-2,811;0,000;36,468;37,041;9,540;3,153;10,968;6,805;11,290;7,491;-3,265;26,584;0,000;279,540;Inf;286,000;280,000;9,309;2,992;12,978;24,008
