t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4656,000;3,104;0,732;-35,209;3,193;9,587;4,989;34,804;4,627;6,164;-2,811;0,000;36,500;37,000;9,540;3,153;10,862;7,153;11,266;7,721;-3,265;26,584;0,000;279,740;Inf;286,000;280,000;9,139;2,994;12,985;24,026
4656,500;3,104;0,732;-35,209;3,193;9,587;4,989;34,804;4,627;6,164;-2,811;0,000;36,500;37,000;9,540;3,153;10,923;7,648;11,319;7,663;-3,265;26,584;0,000;279,740;Inf;286,000;280,000;9,251;2,995;12,978;24,073
4657,000;2,463;0,568;-35,209;3,125;9,581;4,989;34,804;4,627;6,164;-2,811;0,000;36,500;37,000;9,611;3,167;10,727;7,592;11,296;7,529;-3,265;26,584;0,000;279,640;Inf;286,000;280,000;9,388;2,997;12,991;24,094
4657,500;2,463;0,568;-35,209;3,125;9,581;4,989;34,804;4,627;6,164;-2,811;0,000;36,500;37,000;9,611;3,167;10,462;7,139;11,199;7,211;-3,265;26,584;0,000;279,640;Inf;286,000;280,000;9,286;2,988;13,033;24,098
4658,000;2,463;0,568;-35,209;3,125;9,581;4,989;34,804;4,627;6,164;-2,811;0,000;36,500;37,000;9,611;3,167;10,747;7,080;11,187;7,248;-3,265;26,584;0,000;279,840;Inf;286,000;280,000;9,003;2,980;13,057;24,095
4658,500;2,463;0,568;-35,209;3,125;9,581;4,989;34,804;4,627;6,164;-2,811;0,000;36,500;37,000;9,611;3,167;10,779;7,059;11,143;7,665;-3,265;26,584;0,000;279,840;Inf;286,000;280,000;9,065;2,971;13,030;24,079
4659,000;2,463;0,568;-35,209;3,125;9,581;4,976;34,863;4,630;6,230;-2,794;0,000;36,468;37,080;9,611;3,167;10,794;8,070;11,236;8,461;-3,250;26,587;0,000;279,940;Inf;286,000;280,000;9,162;2,963;13,043;24,021
4659,500;2,463;0,568;-35,209;3,125;9,581;4,976;34,863;4,630;6,230;-2,794;0,000;36,500;37,100;9,611;3,167;11,113;8,017;11,391;8,021;-3,250;26,587;0,000;279,940;Inf;286,000;280,000;9,640;2,955;13,077;24,014
4660,000;2,458;0,650;-33,735;3,180;9,587;4,976;34,863;4,630;6,230;-2,794;0,000;36,500;37,100;9,660;3,037;10,790;7,361;11,337;7,471;-3,250;26,587;0,000;279,540;Inf;286,000;280,000;9,635;2,947;13,124;24,027
4660,500;2,458;0,650;-33,735;3,180;9,587;4,976;34,863;4,630;6,230;-2,794;0,000;36,500;37,100;9,660;3,037;10,932;7,252;11,329;8,002;-3,250;26,587;0,000;279,540;Inf;286,000;280,000;9,240;2,939;13,158;24,023
4661,000;2,458;0,650;-33,735;3,180;9,587;4,976;34,863;4,630;6,230;-2,794;0,000;36,500;37,100;9,660;3,037;10,971;7,778;11,373;8,412;-3,250;26,587;0,000;279,040;Inf;286,000;280,000;9,379;2,931;13,206;24,022
4661,500;2,458;0,650;-33,735;3,180;9,587;4,976;34,863;4,630;6,230;-2,794;0,000;36,500;37,100;9,660;3,037;10,790;7,716;11,364;7,622;-3,250;26,587;0,000;279,040;Inf;286,000;280,000;9,633;2,923;13,240;24,041
4662,000;2,458;0,650;-33,735;3,180;9,587;4,988;34,814;4,608;6,233;-2,782;0,000;36,461;37,012;9,660;3,037;11,031;7,542;11,410;7,477;-3,256;26,588;0,000;279,840;Inf;286,000;280,000;9,373;2,915;13,237;24,042
4662,500;2,458;0,650;-33,735;3,180;9,587;4,988;34,814;4,608;6,233;-2,782;0,000;36,500;37,000;9,660;3,037;10,513;7,203;11,293;7,367;-3,256;26,588;0,000;279,840;Inf;286,000;280,000;9,365;2,908;13,260;24,003
4663,000;2,458;0,650;-33,735;3,180;9,587;4,988;34,814;4,608;6,233;-2,782;0,000;36,500;37,000;9,660;3,037;10,941;7,126;11,320;7,625;-3,256;26,588;0,000;279,940;Inf;286,000;280,000;9,094;2,901;13,251;23,995
4663,500;3,213;0,830;-34,044;3,135;9,539;4,988;34,814;4,608;6,233;-2,782;0,000;36,500;37,000;9,711;3,137;11,065;7,236;11,344;8,044;-3,256;26,588;0,000;279,940;Inf;286,000;280,000;9,253;2,893;13,241;23,971
4664,000;3,213;0,830;-34,044;3,135;9,539;4,988;34,814;4,608;6,233;-2,782;0,000;36,500;37,000;9,711;3,137;10,968;6,988;11,316;7,186;-3,256;26,588;0,000;280,240;Inf;286,000;280,000;9,422;2,899;13,238;23,941
4664,500;3,213;0,830;-34,044;3,135;9,539;4,988;34,814;4,608;6,233;-2,782;0,000;36,500;37,000;9,711;3,137;10,492;6,973;11,248;7,513;-3,256;26,588;0,000;280,240;Inf;286,000;280,000;9,115;2,904;13,213;23,871
4665,000;3,213;0,830;-34,044;3,135;9,539;4,988;34,814;4,608;6,233;-2,782;0,000;36,500;37,000;9,711;3,137;10,990;7,681;11,343;8,220;-3,256;26,588;0,000;279,740;Inf;286,000;280,000;9,057;2,909;13,187;23,847
4665,500;3,213;0,830;-34,044;3,135;9,539;5,016;34,862;4,627;6,283;-2,795;0,000;36,451;37,032;9,711;3,137;11,411;8,675;11,628;8,887;-3,260;26,584;0,000;279,740;Inf;286,000;280,000;9,558;2,914;13,204;23,843
4666,000;3,213;0,830;-34,044;3,135;9,539;5,016;34,862;4,627;6,283;-2,795;0,000;36,500;37,000;9,711;3,137;11,453;8,097;11,710;8,480;-3,260;26,584;0,000;280,140;Inf;286,000;280,000;10,150;2,919;13,265;23,836
4666,500;2,956;0,765;-33,900;3,118;9,525;5,016;34,862;4,627;6,283;-2,795;0,000;36,500;37,000;9,663;2,874;11,447;7,263;11,681;7,891;-3,260;26,584;0,000;280,140;Inf;286,000;280,000;9,935;2,923;13,334;23,823
4667,000;2,956;0,765;-33,900;3,118;9,525;5,016;34,862;4,627;6,283;-2,795;0,000;36,500;37,000;9,663;2,874;11,332;7,345;11,662;8,211;-3,260;26,584;0,000;280,140;Inf;286,000;280,000;9,570;2,924;13,348;23,807
4667,500;2,956;0,765;-33,900;3,118;9,525;5,016;34,862;4,627;6,283;-2,795;0,000;36,500;37,000;9,663;2,874;11,493;7,998;11,733;8,380;-3,260;26,584;0,000;280,140;Inf;286,000;280,000;9,637;2,925;13,344;23,771
4668,000;2,956;0,765;-33,900;3,118;9,525;5,016;34,862;4,627;6,283;-2,795;0,000;36,500;37,000;9,663;2,874;11,514;7,848;11,770;8,076;-3,260;26,584;0,000;279,640;Inf;286,000;280,000;9,901;2,925;13,366;23,712
4668,500;2,956;0,765;-33,900;3,118;9,525;4,954;34,797;4,634;6,283;-2,794;0,000;36,455;37,068;9,663;2,874;11,340;7,385;11,732;7,798;-3,243;26,590;0,000;279,640;Inf;286,000;280,000;9,802;2,926;13,364;23,708
4669,000;2,956;0,765;-33,900;3,118;9,525;4,954;34,797;4,634;6,283;-2,794;0,000;36,500;37,100;9,663;2,874;11,289;7,355;11,662;8,394;-3,243;26,590;0,000;279,540;Inf;286,000;280,000;9,563;2,926;13,375;23,703
4669,500;3,233;0,728;-35,209;3,058;9,618;4,954;34,797;4,634;6,283;-2,794;0,000;36,500;37,100;9,546;3,106;11,283;8,288;11,693;8,454;-3,243;26,590;0,000;279,540;Inf;286,000;280,000;9,675;2,927;13,335;23,695
4670,000;3,233;0,728;-35,209;3,058;9,618;4,954;34,797;4,634;6,283;-2,794;0,000;36,500;37,100;9,546;3,106;11,233;8,245;11,737;8,197;-3,243;26,590;0,000;279,540;Inf;286,000;280,000;9,930;2,932;13,375;23,655
4670,500;3,233;0,728;-35,209;3,058;9,618;4,954;34,797;4,634;6,283;-2,794;0,000;36,500;37,100;9,546;3,106;11,417;7,580;11,754;7,772;-3,243;26,590;0,000;279,540;Inf;286,000;280,000;9,853;2,937;13,427;23,594
4671,000;3,233;0,728;-35,209;3,058;9,618;4,954;34,797;4,634;6,283;-2,794;0,000;36,500;37,100;9,546;3,106;11,136;7,332;11,641;7,879;-3,243;26,590;0,000;279,840;Inf;286,000;280,000;9,631;2,941;13,468;23,579
4671,500;3,233;0,728;-35,209;3,058;9,618;4,954;34,797;4,634;6,283;-2,794;0,000;36,500;37,100;9,546;3,106;11,010;7,209;11,544;7,573;-3,243;26,590;0,000;279,840;Inf;286,000;280,000;9,497;2,946;13,478;23,564
4672,000;3,233;0,728;-35,209;3,058;9,618;4,939;34,847;4,619;6,355;-2,791;0,000;36,450;37,046;9,546;3,106;10,913;7,936;11,533;8,022;-3,246;26,593;0,000;279,740;Inf;286,000;280,000;9,334;2,951;13,484;23,578
4672,500;3,233;0,728;-35,209;3,058;9,618;4,939;34,847;4,619;6,355;-2,791;0,000;36,400;37,000;9,546;3,106;11,200;7,629;11,599;8,280;-3,246;26,593;0,000;279,740;Inf;286,000;280,000;9,601;2,956;13,500;23,593
4673,000;3,678;0,841;-35,209;3,111;9,570;4,939;34,847;4,619;6,355;-2,791;0,000;36,400;37,000;9,543;3,116;11,312;7,554;11,666;8,228;-3,246;26,593;0,000;279,440;Inf;286,000;280,000;9,677;2,960;13,522;23,608
4673,500;3,678;0,841;-35,209;3,111;9,570;4,939;34,847;4,619;6,355;-2,791;0,000;36,400;37,000;9,543;3,116;11,066;8,076;11,629;8,174;-3,246;26,593;0,000;279,440;Inf;286,000;280,000;9,690;2,972;13,545;23,622
4674,000;3,678;0,841;-35,209;3,111;9,570;4,939;34,847;4,619;6,355;-2,791;0,000;36,400;37,000;9,543;3,116;11,097;7,733;11,592;7,707;-3,246;26,593;0,000;279,840;Inf;286,000;280,000;9,736;2,983;13,539;23,596
4674,500;3,678;0,841;-35,209;3,111;9,570;4,939;34,847;4,619;6,355;-2,791;0,000;36,400;37,000;9,543;3,116;10,960;7,943;11,563;7,869;-3,246;26,593;0,000;279,840;Inf;286,000;280,000;9,532;2,995;13,544;23,620
4675,000;3,678;0,841;-35,209;3,111;9,570;4,961;34,864;4,610;6,377;-2,813;0,000;36,448;37,030;9,543;3,116;11,087;7,759;11,596;8,015;-3,253;26,603;0,000;279,940;Inf;286,000;280,000;9,584;3,006;13,526;23,636
4675,500;3,678;0,841;-35,209;3,111;9,570;4,961;34,864;4,610;6,377;-2,813;0,000;36,400;37,000;9,543;3,116;11,450;7,549;11,662;7,610;-3,253;26,603;0,000;279,940;Inf;286,000;280,000;9,614;3,017;13,524;23,637
4676,000;3,223;0,761;-35,209;3,140;9,565;4,961;34,864;4,610;6,377;-2,813;0,000;36,400;37,000;9,505;3,179;11,168;7,868;11,582;8,121;-3,253;26,603;0,000;279,740;Inf;286,000;280,000;9,568;3,028;13,548;23,652
4676,500;3,223;0,761;-35,209;3,140;9,565;4,961;34,864;4,610;6,377;-2,813;0,000;36,400;37,000;9,505;3,179;10,953;8,389;11,582;8,068;-3,253;26,603;0,000;279,740;Inf;286,000;280,000;9,685;3,031;13,526;23,699
4677,000;3,223;0,761;-35,209;3,140;9,565;4,961;34,864;4,610;6,377;-2,813;0,000;36,400;37,000;9,505;3,179;10,933;7,781;11,593;7,621;-3,253;26,603;0,000;279,240;Inf;286,000;280,000;9,748;3,034;13,572;23,694
4677,500;3,223;0,761;-35,209;3,140;9,565;4,961;34,864;4,610;6,377;-2,813;0,000;36,400;37,000;9,505;3,179;11,026;7,531;11,562;7,391;-3,253;26,603;0,000;279,240;Inf;286,000;280,000;9,482;3,037;13,564;23,692
4678,000;3,223;0,761;-35,209;3,140;9,565;4,961;34,864;4,610;6,377;-2,813;0,000;36,400;37,000;9,505;3,179;10,746;7,310;11,496;7,570;-3,253;26,603;0,000;279,540;Inf;286,000;280,000;9,378;3,040;13,568;23,724
4678,500;3,223;0,761;-35,209;3,140;9,565;5,005;34,877;4,619;6,416;-2,793;0,000;36,457;37,101;9,505;3,179;11,204;7,365;11,537;8,008;-3,247;26,598;0,000;279,540;Inf;286,000;280,000;9,281;3,043;13,541;23,738
4679,000;3,223;0,761;-35,209;3,140;9,565;5,005;34,877;4,619;6,416;-2,793;0,000;36,500;37,100;9,505;3,179;11,052;8,381;11,548;8,221;-3,247;26,598;0,000;279,640;Inf;286,000;280,000;9,528;3,046;13,556;23,746
4679,500;2,905;0,816;-34,017;3,223;9,502;5,005;34,877;4,619;6,416;-2,793;0,000;36,500;37,100;9,643;3,096;10,981;8,063;11,564;8,061;-3,247;26,598;0,000;279,640;Inf;286,000;280,000;9,801;3,049;13,560;23,763
4680,000;2,905;0,816;-34,017;3,223;9,502;5,005;34,877;4,619;6,416;-2,793;0,000;36,500;37,100;9,643;3,096;11,205;7,731;11,602;8,096;-3,247;26,598;0,000;280,040;Inf;286,000;280,000;9,667;3,047;13,557;23,795
4680,500;2,905;0,816;-34,017;3,223;9,502;5,005;34,877;4,619;6,416;-2,793;0,000;36,500;37,100;9,643;3,096;11,377;7,770;11,677;8,406;-3,247;26,598;0,000;280,040;Inf;286,000;280,000;9,659;3,045;13,531;23,811
4681,000;2,905;0,816;-34,017;3,223;9,502;5,005;34,877;4,619;6,416;-2,793;0,000;36,500;37,100;9,643;3,096;11,574;8,023;11,753;8,787;-3,247;26,598;0,000;279,740;Inf;286,000;280,000;9,808;3,042;13,521;23,812
4681,500;2,905;0,816;-34,017;3,223;9,502;5,042;34,826;4,623;6,396;-2,784;0,000;36,462;37,071;9,643;3,096;11,465;8,519;11,825;8,479;-3,238;26,598;0,000;279,740;Inf;286,000;280,000;10,035;3,040;13,562;23,863
4682,000;2,905;0,816;-34,017;3,223;9,502;5,042;34,826;4,623;6,396;-2,784;0,000;36,500;37,100;9,643;3,096;11,139;8,016;11,765;7,860;-3,238;26,598;0,000;280,440;Inf;286,000;280,000;10,072;3,038;13,597;23,892
4682,500;3,322;0,868;-33,915;3,141;9,469;5,042;34,826;4,623;6,396;-2,784;0,000;36,500;37,100;9,830;3,112;11,038;7,787;11,707;7,946;-3,238;26,598;0,000;280,440;Inf;286,000;280,000;9,695;3,036;13,634;23,883
4683,000;3,322;0,868;-33,915;3,141;9,469;5,042;34,826;4,623;6,396;-2,784;0,000;36,500;37,100;9,830;3,112;11,436;7,687;11,738;8,015;-3,238;26,598;0,000;280,540;Inf;286,000;280,000;9,620;3,040;13,633;23,841
4683,500;3,322;0,868;-33,915;3,141;9,469;5,042;34,826;4,623;6,396;-2,784;0,000;36,500;37,100;9,830;3,112;11,410;7,540;11,731;8,179;-3,238;26,598;0,000;280,540;Inf;286,000;280,000;9,719;3,045;13,609;23,824
4684,000;3,322;0,868;-33,915;3,141;9,469;5,042;34,826;4,623;6,396;-2,784;0,000;36,500;37,100;9,830;3,112;11,476;7,816;11,797;8,339;-3,238;26,598;0,000;280,740;Inf;286,000;280,000;9,715;3,049;13,561;23,853
4684,500;3,322;0,868;-33,915;3,141;9,469;5,042;34,826;4,623;6,396;-2,784;0,000;36,500;37,100;9,830;3,112;11,613;7,737;11,864;8,502;-3,238;26,598;0,000;280,740;Inf;286,000;280,000;9,857;3,054;13,543;23,901
4685,000;3,322;0,868;-33,915;3,141;9,469;5,013;34,853;4,644;6,446;-2,782;0,000;36,467;37,122;9,830;3,112;11,712;7,686;11,894;8,461;-3,240;26,608;0,000;280,340;Inf;286,000;280,000;9,929;3,058;13,527;23,897
4685,500;3,322;0,868;-33,915;3,141;9,469;5,013;34,853;4,644;6,446;-2,782;0,000;36,500;37,100;9,830;3,112;11,657;7,707;11,940;8,164;-3,240;26,608;0,000;280,340;Inf;286,000;280,000;9,938;3,063;13,542;23,877
4686,000;2,807;0,653;-35,209;3,108;9,627;5,013;34,853;4,644;6,446;-2,782;0,000;36,500;37,100;9,522;3,178;11,492;7,799;11,900;8,145;-3,240;26,608;0,000;280,240;Inf;286,000;280,000;9,867;3,067;13,527;23,911
4686,500;2,807;0,653;-35,209;3,108;9,627;5,013;34,853;4,644;6,446;-2,782;0,000;36,500;37,100;9,522;3,178;11,676;7,682;11,941;8,494;-3,240;26,608;0,000;280,240;Inf;286,000;280,000;9,834;3,063;13,545;23,904
4687,000;2,807;0,653;-35,209;3,108;9,627;5,013;34,853;4,644;6,446;-2,782;0,000;36,500;37,100;9,522;3,178;11,602;7,289;11,904;7,602;-3,240;26,608;0,000;280,040;Inf;286,000;280,000;9,948;3,059;13,561;23,952
4687,500;2,807;0,653;-35,209;3,108;9,627;5,013;34,853;4,644;6,446;-2,782;0,000;36,500;37,100;9,522;3,178;11,173;7,409;11,786;8,084;-3,240;26,608;0,000;280,040;Inf;286,000;280,000;9,599;3,054;13,578;23,970
4688,000;2,807;0,653;-35,209;3,108;9,627;4,948;34,849;4,615;6,484;-2,783;0,000;36,462;37,153;9,522;3,178;11,236;8,175;11,780;8,397;-3,239;26,602;0,000;280,440;Inf;286,000;280,000;9,613;3,050;13,574;23,958
4688,500;2,807;0,653;-35,209;3,108;9,627;4,948;34,849;4,615;6,484;-2,783;0,000;36,500;37,200;9,522;3,178;11,406;8,281;11,858;8,271;-3,239;26,602;0,000;280,440;Inf;286,000;280,000;9,897;3,046;13,575;23,981
4689,000;2,826;0,659;-35,209;3,111;9,613;4,948;34,849;4,615;6,484;-2,783;0,000;36,500;37,200;9,578;3,002;11,397;7,870;11,847;7,949;-3,239;26,602;0,000;280,040;Inf;286,000;280,000;9,954;3,042;13,582;24,007
4689,500;2,826;0,659;-35,209;3,111;9,613;4,948;34,849;4,615;6,484;-2,783;0,000;36,500;37,200;9,578;3,002;11,373;7,619;11,810;8,254;-3,239;26,602;0,000;280,040;Inf;286,000;280,000;9,766;3,039;13,651;24,033
4690,000;2,826;0,659;-35,209;3,111;9,613;4,948;34,849;4,615;6,484;-2,783;0,000;36,500;37,200;9,578;3,002;11,483;7,500;11,805;8,036;-3,239;26,602;0,000;279,840;Inf;286,000;280,000;9,764;3,035;13,653;24,046
4690,500;2,826;0,659;-35,209;3,111;9,613;4,948;34,849;4,615;6,484;-2,783;0,000;36,500;37,200;9,578;3,002;11,299;8,354;11,829;8,131;-3,239;26,602;0,000;279,840;Inf;286,000;280,000;9,706;3,032;13,659;24,095
4691,000;2,826;0,659;-35,209;3,111;9,613;4,948;34,849;4,615;6,484;-2,783;0,000;36,500;37,200;9,578;3,002;11,503;7,851;11,843;7,905;-3,239;26,602;0,000;280,240;Inf;286,000;280,000;9,903;3,029;13,682;23,982
4691,500;2,826;0,659;-35,209;3,111;9,613;4,977;34,864;4,622;6,506;-2,788;0,000;36,485;37,131;9,578;3,002;11,308;7,597;11,785;8,000;-3,239;26,606;0,000;280,240;Inf;286,000;280,000;9,776;3,025;13,700;23,985
4692,000;2,826;0,659;-35,209;3,111;9,613;4,977;34,864;4,622;6,506;-2,788;0,000;36,500;37,100;9,578;3,002;11,296;7,364;11,744;7,642;-3,239;26,606;0,000;279,740;Inf;286,000;280,000;9,672;3,022;13,717;23,815
4692,500;3,023;0,762;-35,209;3,135;9,547;4,977;34,864;4,622;6,506;-2,788;0,000;36,500;37,100;9,602;3,345;11,201;7,555;11,713;8,206;-3,239;26,606;0,000;279,740;Inf;286,000;280,000;9,511;3,019;13,688;23,731
4693,000;3,023;0,762;-35,209;3,135;9,547;4,977;34,864;4,622;6,506;-2,788;0,000;36,500;37,100;9,602;3,345;11,411;7,935;11,771;8,452;-3,239;26,606;0,000;279,640;Inf;286,000;280,000;9,669;3,019;13,673;23,585
4693,500;3,023;0,762;-35,209;3,135;9,547;4,977;34,864;4,622;6,506;-2,788;0,000;36,500;37,100;9,602;3,345;11,009;8,008;11,762;8,048;-3,239;26,606;0,000;279,640;Inf;286,000;280,000;9,892;3,019;13,654;23,514
4694,000;3,023;0,762;-35,209;3,135;9,547;4,977;34,864;4,622;6,506;-2,788;0,000;36,500;37,100;9,602;3,345;11,386;7,667;11,750;8,405;-3,239;26,606;0,000;279,740;Inf;286,000;280,000;9,707;3,019;13,642;23,478
4694,500;3,023;0,762;-35,209;3,135;9,547;4,981;34,899;4,654;6,543;-2,786;0,000;36,480;37,174;9,602;3,345;11,438;8,333;11,833;8,954;-3,241;26,592;0,000;279,740;Inf;286,000;280,000;9,802;3,019;13,633;23,480
4695,000;3,023;0,762;-35,209;3,135;9,547;4,981;34,899;4,654;6,543;-2,786;0,000;36,500;37,200;9,602;3,345;11,438;7,899;11,838;8,276;-3,241;26,592;0,000;280,140;Inf;286,000;280,000;10,140;3,019;13,654;23,458
4695,500;2,624;0,676;-34,344;3,203;9,584;4,981;34,899;4,654;6,543;-2,786;0,000;36,500;37,200;9,631;2,984;11,231;8,350;11,840;8,272;-3,241;26,592;0,000;280,140;Inf;286,000;280,000;9,863;3,019;13,683;23,478
4696,000;2,624;0,676;-34,344;3,203;9,584;4,981;34,899;4,654;6,543;-2,786;0,000;36,500;37,200;9,631;2,984;11,324;8,221;11,855;8,578;-3,241;26,592;0,000;280,640;Inf;286,000;280,000;9,923;3,013;13,680;23,483
4696,500;2,624;0,676;-34,344;3,203;9,584;4,981;34,899;4,654;6,543;-2,786;0,000;36,500;37,200;9,631;2,984;11,708;8,309;11,974;9,088;-3,241;26,592;0,000;280,640;Inf;286,000;280,000;9,994;3,006;13,757;23,583
4697,000;2,624;0,676;-34,344;3,203;9,584;4,981;34,899;4,654;6,543;-2,786;0,000;36,500;37,200;9,631;2,984;11,735;8,952;12,066;8,873;-3,241;26,592;0,000;280,440;Inf;286,000;280,000;10,270;3,000;13,810;23,585
4697,500;2,624;0,676;-34,344;3,203;9,584;4,945;34,816;4,613;6,521;-2,783;0,000;36,490;37,204;9,631;2,984;11,442;8,114;11,989;8,087;-3,231;26,593;0,000;280,440;Inf;286,000;280,000;10,406;2,994;13,856;23,541
4698,000;2,624;0,676;-34,344;3,203;9,584;4,945;34,816;4,613;6,521;-2,783;0,000;36,500;37,200;9,631;2,984;10,875;7,573;11,822;7,560;-3,231;26,593;0,000;280,640;Inf;286,000;280,000;9,908;2,988;13,868;23,584
4698,500;2,624;0,676;-34,344;3,203;9,584;4,945;34,816;4,613;6,521;-2,783;0,000;36,500;37,200;9,631;2,984;11,292;7,658;11,833;8,235;-3,231;26,593;0,000;280,640;Inf;286,000;280,000;9,458;2,982;13,843;23,582
4699,000;2,662;0,626;-35,209;3,079;9,643;4,945;34,816;4,613;6,521;-2,783;0,000;36,500;37,200;9,420;3,158;11,473;8,061;11,886;8,385;-3,231;26,593;0,000;280,840;Inf;286,000;280,000;9,755;2,976;13,786;23,570
4699,500;2,662;0,626;-35,209;3,079;9,643;4,945;34,816;4,613;6,521;-2,783;0,000;36,500;37,200;9,420;3,158;11,653;8,079;11,972;8,235;-3,231;26,593;0,000;280,840;Inf;286,000;280,000;9,951;2,971;13,748;23,565
4700,000;2,662;0,626;-35,209;3,079;9,643;4,945;34,816;4,613;6,521;-2,783;0,000;36,500;37,200;9,420;3,158;10,848;7,766;11,821;7,862;-3,231;26,593;0,000;281,140;Inf;286,000;280,000;9,985;2,966;13,732;23,560
4700,500;2,662;0,626;-35,209;3,079;9,643;4,945;34,816;4,613;6,521;-2,783;0,000;36,500;37,200;9,420;3,158;11,455;7,820;11,862;8,215;-3,231;26,593;0,000;281,140;Inf;285,000;280,000;9,574;2,961;13,724;23,557
4701,000;2,662;0,626;-35,209;3,079;9,643;5,008;34,900;4,664;6,599;-2,790;0,000;36,499;37,272;9,420;3,158;11,618;8,951;12,004;8,901;-3,237;26,610;0,000;280,640;Inf;285,000;280,000;9,838;2,956;13,737;23,575
4701,500;2,662;0,626;-35,209;3,079;9,643;5,008;34,900;4,664;6,599;-2,790;0,000;36,500;37,300;9,420;3,158;11,553;8,453;12,038;8,431;-3,237;26,610;0,000;280,640;Inf;285,000;280,000;10,369;2,951;13,799;23,582
4702,000;4,022;0,930;-35,209;3,130;9,594;5,008;34,900;4,664;6,599;-2,790;0,000;36,500;37,300;9,512;3,115;11,617;7,968;12,021;8,474;-3,237;26,610;0,000;281,140;Inf;285,000;280,000;10,119;2,946;13,841;23,666
4702,500;4,022;0,930;-35,209;3,130;9,594;5,008;34,900;4,664;6,599;-2,790;0,000;36,500;37,300;9,512;3,115;11,653;7,713;12,010;8,346;-3,237;26,610;0,000;281,140;Inf;284,000;280,000;10,020;2,964;13,864;23,703
4703,000;4,022;0,930;-35,209;3,130;9,594;5,008;34,900;4,664;6,599;-2,790;0,000;36,500;37,300;9,512;3,115;11,495;7,873;11,985;8,551;-3,237;26,610;0,000;279,840;Inf;284,000;280,000;9,930;2,981;13,890;23,668
4703,500;4,022;0,930;-35,209;3,130;9,594;5,008;34,900;4,664;6,599;-2,790;0,000;36,500;37,300;9,512;3,115;11,431;8,690;12,003;8,573;-3,237;26,610;0,000;279,840;Inf;284,000;280,000;9,976;2,998;13,905;23,594
4704,000;4,022;0,930;-35,209;3,130;9,594;5,021;34,864;4,606;6,605;-2,799;0,000;36,509;37,269;9,512;3,115;11,394;7,947;11,950;8,184;-3,236;26,595;0,000;280,540;Inf;284,000;280,000;10,174;3,015;13,885;23,521
4704,500;4,022;0,930;-35,209;3,130;9,594;5,021;34,864;4,606;6,605;-2,799;0,000;36,500;37,300;9,512;3,115;11,741;8,133;12,079;8,823;-3,236;26,595;0,000;280,540;Inf;284,000;280,000;9,869;3,032;13,876;23,500
4705,000;4,022;0,930;-35,209;3,130;9,594;5,021;34,864;4,606;6,605;-2,799;0,000;36,500;37,300;9,512;3,115;11,884;8,149;12,096;8,720;-3,236;26,595;0,000;280,040;Inf;284,000;280,000;10,194;3,048;13,886;23,534
4705,500;3,243;0,800;-35,209;3,063;9,603;5,021;34,864;4,606;6,605;-2,799;0,000;36,500;37,300;9,541;3,019;11,485;8,183;12,005;8,226;-3,236;26,595;0,000;280,040;Inf;284,000;280,000;10,212;3,064;13,924;23,551
4706,000;3,243;0,800;-35,209;3,063;9,603;5,021;34,864;4,606;6,605;-2,799;0,000;36,500;37,300;9,541;3,019;11,177;8,408;11,976;8,309;-3,236;26,595;0,000;280,040;Inf;284,000;280,000;9,975;3,067;13,955;23,607
4706,500;3,243;0,800;-35,209;3,063;9,603;5,021;34,864;4,606;6,605;-2,799;0,000;36,500;37,300;9,541;3,019;11,027;8,059;11,891;7,880;-3,236;26,595;0,000;280,040;Inf;284,000;280,000;9,967;3,070;13,934;23,582
4707,000;3,243;0,800;-35,209;3,063;9,603;5,021;34,864;4,606;6,605;-2,799;0,000;36,500;37,300;9,541;3,019;11,309;8,142;11,894;8,073;-3,236;26,595;0,000;278,940;Inf;284,000;280,000;9,714;3,072;13,900;23,686
4707,500;3,243;0,800;-35,209;3,063;9,603;4,972;34,922;4,641;6,669;-2,791;0,000;36,530;37,324;9,541;3,019;11,423;7,969;11,891;8,384;-3,231;26,594;0,000;278,940;Inf;285,000;280,000;9,854;3,075;13,905;23,726
4708,000;3,243;0,800;-35,209;3,063;9,603;4,972;34,922;4,641;6,669;-2,791;0,000;36,500;37,300;9,541;3,019;11,494;7,500;11,911;8,246;-3,231;26,594;0,000;279,340;Inf;285,000;280,000;9,917;3,078;13,876;23,726
4708,500;2,947;0,681;-35,209;3,159;9,627;4,972;34,922;4,641;6,669;-2,791;0,000;36,500;37,300;9,493;3,218;11,019;7,953;11,809;8,040;-3,231;26,594;0,000;279,340;Inf;285,000;280,000;9,788;3,081;13,862;23,741
4709,000;2,947;0,681;-35,209;3,159;9,627;4,972;34,922;4,641;6,669;-2,791;0,000;36,500;37,300;9,493;3,218;10,859;8,045;11,783;7,859;-3,231;26,594;0,000;278,940;Inf;285,000;280,000;9,705;3,079;13,850;23,779
4709,500;2,947;0,681;-35,209;3,159;9,627;4,972;34,922;4,641;6,669;-2,791;0,000;36,500;37,300;9,493;3,218;11,281;7,965;11,792;8,136;-3,231;26,594;0,000;278,940;Inf;286,000;280,000;9,636;3,076;13,814;23,857
4710,000;2,947;0,681;-35,209;3,159;9,627;4,972;34,922;4,641;6,669;-2,791;0,000;36,500;37,300;9,493;3,218;11,438;8,419;11,846;9,026;-3,231;26,594;0,000;280,240;Inf;286,000;280,000;9,794;3,074;13,823;23,934
4710,500;2,947;0,681;-35,209;3,159;9,627;5,013;34,903;4,628;6,661;-2,781;0,000;36,545;37,310;9,493;3,218;11,563;8,529;11,955;8,530;-3,238;26,592;0,000;280,240;Inf;286,000;280,000;10,182;3,072;13,858;23,968
4711,000;2,947;0,681;-35,209;3,159;9,627;5,013;34,903;4,628;6,661;-2,781;0,000;36,500;37,300;9,493;3,218;11,263;8,115;11,946;8,030;-3,238;26,592;0,000;279,940;Inf;286,000;280,000;10,144;3,070;13,892;23,954
4711,500;2,947;0,681;-35,209;3,159;9,627;5,013;34,903;4,628;6,661;-2,781;0,000;36,500;37,300;9,493;3,218;11,439;7,899;11,947;8,166;-3,238;26,592;0,000;279,940;Inf;286,000;280,000;9,839;3,068;13,899;23,963
4712,000;3,920;0,938;-35,209;3,127;9,645;5,013;34,903;4,628;6,661;-2,781;0,000;36,500;37,300;9,543;3,092;11,748;8,737;12,083;8,797;-3,238;26,592;0,000;280,140;Inf;286,000;280,000;9,863;3,066;13,924;23,996
4712,500;3,920;0,938;-35,209;3,127;9,645;5,013;34,903;4,628;6,661;-2,781;0,000;36,500;37,300;9,543;3,092;11,256;8,142;12,034;8,067;-3,238;26,592;0,000;280,140;Inf;286,000;280,000;10,341;3,080;13,940;24,028
4713,000;3,920;0,938;-35,209;3,127;9,645;5,013;34,903;4,628;6,661;-2,781;0,000;36,500;37,300;9,543;3,092;11,447;8,089;12,005;8,120;-3,238;26,592;0,000;280,740;Inf;286,000;280,000;9,875;3,094;13,948;24,041
4713,500;3,920;0,938;-35,209;3,127;9,645;5,013;34,903;4,628;6,661;-2,781;0,000;36,500;37,300;9,543;3,092;10,905;7,215;11,830;6,886;-3,238;26,592;0,000;280,740;Inf;286,000;280,000;9,915;3,107;13,953;23,997
4714,000;3,920;0,938;-35,209;3,127;9,645;5,015;34,898;4,609;6,701;-2,788;0,000;36,550;37,344;9,543;3,092;10,816;7,282;11,733;7,738;-3,236;26,579;0,000;280,840;Inf;286,000;280,000;9,209;3,121;13,847;23,942
4714,500;3,920;0,938;-35,209;3,127;9,645;5,015;34,898;4,609;6,701;-2,788;0,000;36,500;37,300;9,543;3,092;11,328;7,509;11,790;8,087;-3,236;26,579;0,000;280,840;Inf;286,000;280,000;9,392;3,134;13,762;23,945
4715,000;2,795;0,661;-35,209;3,201;9,630;5,015;34,898;4,609;6,701;-2,788;0,000;36,500;37,300;9,543;3,255;11,517;7,697;11,858;8,575;-3,236;26,579;0,000;280,540;Inf;286,000;280,000;9,678;3,147;13,745;23,998
4715,500;2,795;0,661;-35,209;3,201;9,630;5,015;34,898;4,609;6,701;-2,788;0,000;36,500;37,300;9,543;3,255;11,079;7,337;11,769;7,584;-3,236;26,579;0,000;280,540;Inf;286,000;280,000;9,912;3,141;13,702;24,026
4716,000;2,795;0,661;-35,209;3,201;9,630;5,015;34,898;4,609;6,701;-2,788;0,000;36,500;37,300;9,543;3,255;11,133;7,585;11,770;8,079;-3,236;26,579;0,000;280,840;Inf;286,000;280,000;9,442;3,135;13,697;24,037
4716,500;2,795;0,661;-35,209;3,201;9,630;5,015;34,898;4,609;6,701;-2,788;0,000;36,500;37,300;9,543;3,255;11,430;8,179;11,842;8,348;-3,236;26,579;0,000;280,840;Inf;286,000;280,000;9,642;3,130;13,676;24,112
4717,000;2,795;0,661;-35,209;3,201;9,630;5,027;34,934;4,612;6,718;-2,805;0,000;36,566;37,410;9,543;3,255;11,652;7,952;11,950;8,671;-3,241;26,578;0,000;281,040;Inf;286,000;280,000;9,950;3,124;13,647;24,089
4717,500;2,795;0,661;-35,209;3,201;9,630;5,027;34,934;4,612;6,718;-2,805;0,000;36,600;37,400;9,543;3,255;11,789;8,091;12,024;8,976;-3,241;26,578;0,000;281,040;Inf;285,000;280,000;10,056;3,119;13,686;24,087
4718,000;2,678;0,717;-33,489;3,190;9,558;5,027;34,934;4,612;6,718;-2,805;0,000;36,600;37,400;9,833;3,038;11,592;7,840;12,018;8,530;-3,241;26,578;0,000;280,240;Inf;285,000;280,000;10,220;3,113;13,729;24,100
4718,500;2,678;0,717;-33,489;3,190;9,558;5,027;34,934;4,612;6,718;-2,805;0,000;36,600;37,400;9,833;3,038;11,735;7,779;12,076;8,551;-3,241;26,578;0,000;280,240;Inf;285,000;280,000;9,995;3,106;13,719;24,085
4719,000;2,678;0,717;-33,489;3,190;9,558;5,027;34,934;4,612;6,718;-2,805;0,000;36,600;37,400;9,833;3,038;11,858;8,076;12,155;8,503;-3,241;26,578;0,000;280,340;Inf;285,000;280,000;10,035;3,099;13,713;24,086
4719,500;2,678;0,717;-33,489;3,190;9,558;5,027;34,934;4,612;6,718;-2,805;0,000;36,600;37,400;9,833;3,038;11,291;7,744;12,055;8,204;-3,241;26,578;0,000;280,340;Inf;285,000;280,000;10,148;3,092;13,717;24,045
4720,000;2,678;0,717;-33,489;3,190;9,558;5,027;34,934;4,612;6,718;-2,805;0,000;36,600;37,400;9,833;3,038;11,642;7,756;12,083;8,400;-3,241;26,578;0,000;279,440;Inf;285,000;280,000;9,824;3,086;13,701;24,034
4720,500;2,678;0,717;-33,489;3,190;9,558;5,012;34,916;4,607;6,748;-2,788;0,000;36,588;37,419;9,833;3,038;11,658;7,390;12,013;7,953;-3,239;26,579;0,000;279,440;Inf;285,000;280,000;9,970;3,079;13,705;24,067
4721,000;2,678;0,717;-33,489;3,190;9,558;5,012;34,916;4,607;6,748;-2,788;0,000;36,600;37,400;9,833;3,038;11,544;7,664;11,996;8,473;-3,239;26,579;0,000;279,240;Inf;285,000;280,000;9,754;3,072;13,685;24,123
4721,500;3,005;0,704;-35,209;3,166;9,576;5,012;34,916;4,607;6,748;-2,788;0,000;36,600;37,400;9,623;3,214;11,742;7,926;12,048;8,642;-3,239;26,579;0,000;279,240;Inf;285,000;280,000;9,919;3,066;13,639;24,104
4722,000;3,005;0,704;-35,209;3,166;9,576;5,012;34,916;4,607;6,748;-2,788;0,000;36,600;37,400;9,623;3,214;11,840;8,087;12,120;8,395;-3,239;26,579;0,000;279,340;Inf;285,000;280,000;10,089;3,065;13,669;24,042
4722,500;3,005;0,704;-35,209;3,166;9,576;5,012;34,916;4,607;6,748;-2,788;0,000;36,600;37,400;9,623;3,214;11,449;7,847;11,973;8,524;-3,239;26,579;0,000;279,340;Inf;285,000;280,000;10,110;3,064;13,661;23,992
4723,000;3,005;0,704;-35,209;3,166;9,576;5,012;34,916;4,607;6,748;-2,788;0,000;36,600;37,400;9,623;3,214;11,796;8,008;12,064;8,793;-3,239;26,579;0,000;279,240;Inf;285,000;280,000;9,948;3,063;13,648;23,978
4723,500;3,005;0,704;-35,209;3,166;9,576;4,962;34,920;4,659;6,772;-2,771;0,000;36,598;37,452;9,623;3,214;11,906;8,528;12,131;9,060;-3,245;26,577;0,000;279,240;Inf;285,000;280,000;10,165;3,062;13,683;23,966
4724,000;3,005;0,704;-35,209;3,166;9,576;4,962;34,920;4,659;6,772;-2,771;0,000;36,600;37,500;9,623;3,214;11,580;8,685;12,121;8,628;-3,245;26,577;0,000;278,840;Inf;285,000;280,000;10,406;3,061;13,704;23,951
4724,500;2,811;0,668;-35,110;3,175;9,616;4,962;34,920;4,659;6,772;-2,771;0,000;36,600;37,500;9,586;2,964;11,311;8,224;12,063;8,091;-3,245;26,577;0,000;278,840;Inf;286,000;280,000;10,254;3,060;13,769;23,932
4725,000;2,811;0,668;-35,110;3,175;9,616;4,962;34,920;4,659;6,772;-2,771;0,000;36,600;37,500;9,586;2,964;11,551;7,971;12,053;8,661;-3,245;26,577;0,000;279,240;Inf;286,000;280,000;9,922;3,056;13,844;23,833
4725,500;2,811;0,668;-35,110;3,175;9,616;4,962;34,920;4,659;6,772;-2,771;0,000;36,600;37,500;9,586;2,964;11,873;8,507;12,139;9,108;-3,245;26,577;0,000;279,240;Inf;286,000;280,000;10,059;3,052;13,884;23,726
4726,000;2,811;0,668;-35,110;3,175;9,616;4,962;34,920;4,659;6,772;-2,771;0,000;36,600;37,500;9,586;2,964;11,653;8,359;12,200;8,392;-3,245;26,577;0,000;278,240;Inf;286,000;280,000;10,407;3,048;13,956;23,593
4726,500;2,811;0,668;-35,110;3,175;9,616;4,962;34,920;4,659;6,772;-2,771;0,000;36,600;37,500;9,586;2,964;11,808;8,141;12,222;8,285;-3,245;26,577;0,000;278,240;Inf;287,000;280,000;10,151;3,044;13,966;23,506
4727,000;2,811;0,668;-35,110;3,175;9,616;5,006;34,856;4,609;6,760;-2,780;0,000;36,607;37,467;9,586;2,964;11,746;8,020;12,181;8,499;-3,262;26,567;0,000;279,140;Inf;287,000;280,000;10,114;3,040;14,007;23,478
4727,500;2,811;0,668;-35,110;3,175;9,616;5,006;34,856;4,609;6,760;-2,780;0,000;36,600;37,500;9,586;2,964;11,876;8,401;12,203;8,950;-3,262;26,567;0,000;279,140;Inf;287,000;280,000;10,111;3,037;14,037;23,550
4728,000;3,572;0,812;-35,209;3,088;9,586;5,006;34,856;4,609;6,760;-2,780;0,000;36,600;37,500;9,582;3,118;11,876;9,230;12,271;9,185;-3,262;26,567;0,000;277,840;Inf;287,000;280,000;10,357;3,033;14,043;23,546
4728,500;3,572;0,812;-35,209;3,088;9,586;5,006;34,856;4,609;6,760;-2,780;0,000;36,600;37,500;9,582;3,118;12,155;8,510;12,322;8,841;-3,262;26,567;0,000;277,840;Inf;288,000;280,000;10,641;3,042;14,132;23,587
4729,000;3,572;0,812;-35,209;3,088;9,586;5,006;34,856;4,609;6,760;-2,780;0,000;36,600;37,500;9,582;3,118;12,045;8,212;12,339;8,350;-3,262;26,567;0,000;281,140;Inf;288,000;280,000;10,457;3,050;14,173;23,563
4729,500;3,572;0,812;-35,209;3,088;9,586;5,006;34,856;4,609;6,760;-2,780;0,000;36,600;37,500;9,582;3,118;11,817;8,035;12,278;8,653;-3,262;26,567;0,000;281,140;Inf;287,000;280,000;10,236;3,059;14,164;23,543
4730,000;3,572;0,812;-35,209;3,088;9,586;5,012;34,912;4,636;6,827;-2,791;0,000;36,636;37,495;9,582;3,118;11,691;8,936;12,285;8,736;-3,246;26,577;0,000;279,640;Inf;287,000;280,000;10,196;3,067;14,184;23,507
4730,500;3,572;0,812;-35,209;3,088;9,586;5,012;34,912;4,636;6,827;-2,791;0,000;36,600;37,500;9,582;3,118;11,967;8,156;12,311;8,309;-3,246;26,577;0,000;279,640;Inf;287,000;280,000;10,412;3,076;14,184;23,483
4731,000;2,659;0,665;-34,712;3,089;9,515;5,012;34,912;4,636;6,827;-2,791;0,000;36,600;37,500;9,733;3,218;11,652;7,960;12,248;8,491;-3,246;26,577;0,000;280,840;Inf;287,000;280,000;10,186;3,084;14,158;23,471
4731,500;2,659;0,665;-34,712;3,089;9,515;5,012;34,912;4,636;6,827;-2,791;0,000;36,600;37,500;9,733;3,218;11,896;7,965;12,266;8,866;-3,246;26,577;0,000;280,840;Inf;287,000;280,000;10,088;3,077;14,152;23,369
4732,000;2,659;0,665;-34,712;3,089;9,515;5,012;34,912;4,636;6,827;-2,791;0,000;36,600;37,500;9,733;3,218;12,093;8,789;12,346;9,111;-3,246;26,577;0,000;279,640;Inf;287,000;280,000;10,248;3,070;14,105;23,232
4732,500;2,659;0,665;-34,712;3,089;9,515;5,012;34,912;4,636;6,827;-2,791;0,000;36,600;37,500;9,733;3,218;12,168;8,943;12,433;9,503;-3,246;26,577;0,000;279,640;Inf;287,000;280,000;10,585;3,063;14,129;23,110
4733,000;2,659;0,665;-34,712;3,089;9,515;5,012;34,912;4,636;6,827;-2,791;0,000;36,600;37,500;9,733;3,218;12,444;8,308;12,557;9,106;-3,246;26,577;0,000;281,040;Inf;287,000;280,000;10,762;3,057;14,165;23,093
4733,500;2,659;0,665;-34,712;3,089;9,515;4,985;34,882;4,640;6,820;-2,797;0,000;36,650;37,530;9,733;3,218;12,159;8,173;12,481;8,596;-3,251;26,574;0,000;281,040;Inf;286,000;280,000;10,604;3,050;14,193;23,089
4734,000;2,659;0,665;-34,712;3,089;9,515;4,985;34,882;4,640;6,820;-2,797;0,000;36,700;37,500;9,733;3,218;11,610;8,152;12,351;8,606;-3,251;26,574;0,000;279,440;Inf;286,000;280,000;10,352;3,044;14,202;23,083
4734,500;2,993;0,702;-35,209;3,093;9,551;4,985;34,882;4,640;6,820;-2,797;0,000;36,700;37,500;9,575;3,184;12,045;8,281;12,393;8,929;-3,251;26,574;0,000;279,440;Inf;286,000;280,000;10,180;3,037;14,168;23,098
4735,000;2,993;0,702;-35,209;3,093;9,551;4,985;34,882;4,640;6,820;-2,797;0,000;36,700;37,500;9,575;3,184;12,219;8,222;12,451;8,884;-3,251;26,574;0,000;281,140;Inf;286,000;280,000;10,412;3,037;14,140;23,132
4735,500;2,993;0,702;-35,209;3,093;9,551;4,985;34,882;4,640;6,820;-2,797;0,000;36,700;37,500;9,575;3,184;12,249;8,172;12,511;9,096;-3,251;26,574;0,000;281,140;Inf;285,000;280,000;10,444;3,036;14,171;23,167
4736,000;2,993;0,702;-35,209;3,093;9,551;4,985;34,882;4,640;6,820;-2,797;0,000;36,700;37,500;9,575;3,184;12,238;7,885;12,476;8,686;-3,251;26,574;0,000;278,040;Inf;285,000;280,000;10,507;3,035;14,169;23,269
4736,500;2,993;0,702;-35,209;3,093;9,551;5,027;34,933;4,660;6,900;-2,816;0,000;36,662;37,632;9,575;3,184;11,924;8,166;12,413;8,850;-3,255;26,568;0,000;278,040;Inf;286,000;280,000;10,321;3,035;14,155;23,334
4737,000;2,993;0,702;-35,209;3,093;9,551;5,027;34,933;4,660;6,900;-2,816;0,000;36,700;37,600;9,575;3,184;11,878;8,431;12,375;8,709;-3,255;26,568;0,000;279,940;Inf;286,000;280,000;10,338;3,034;14,153;23,396
4737,500;2,832;0,722;-34,272;3,116;9,429;5,027;34,933;4,660;6,900;-2,816;0,000;36,700;37,600;9,690;3,156;11,893;8,627;12,396;8,744;-3,255;26,568;0,000;279,940;Inf;286,000;280,000;10,348;3,033;14,165;23,403
4738,000;2,832;0,722;-34,272;3,116;9,429;5,027;34,933;4,660;6,900;-2,816;0,000;36,700;37,600;9,690;3,156;12,156;8,418;12,438;8,649;-3,255;26,568;0,000;278,140;Inf;286,000;280,000;10,415;3,030;14,152;23,422
4738,500;2,832;0,722;-34,272;3,116;9,429;5,027;34,933;4,660;6,900;-2,816;0,000;36,700;37,600;9,690;3,156;12,008;8,300;12,427;9,081;-3,255;26,568;0,000;278,140;Inf;287,000;280,000;10,415;3,027;14,161;23,459
4739,000;2,832;0,722;-34,272;3,116;9,429;5,027;34,933;4,660;6,900;-2,816;0,000;36,700;37,600;9,690;3,156;12,055;8,502;12,419;8,715;-3,255;26,568;0,000;280,140;Inf;287,000;280,000;10,454;3,024;14,196;23,538
4739,500;2,832;0,722;-34,272;3,116;9,429;5,027;34,933;4,660;6,900;-2,816;0,000;36,700;37,600;9,690;3,156;11,663;8,903;12,368;8,970;-3,255;26,568;0,000;280,140;Inf;287,000;280,000;10,423;3,020;14,241;23,603
4740,000;2,832;0,722;-34,272;3,116;9,429;5,026;34,944;4,636;6,936;-2,798;0,000;36,688;37,637;9,690;3,156;12,221;8,708;12,490;9,222;-3,235;26,579;0,000;277,540;Inf;287,000;280,000;10,476;3,017;14,232;23,610
4740,500;2,832;0,722;-34,272;3,116;9,429;5,026;34,944;4,636;6,936;-2,798;0,000;36,700;37,600;9,690;3,156;12,346;8,742;12,607;9,032;-3,235;26,579;0,000;277,540;Inf;288,000;280,000;10,660;3,014;14,283;23,588
4741,000;2,694;0,634;-35,209;3,111;9,601;5,026;34,944;4,636;6,936;-2,798;0,000;36,700;37,600;9,594;2,970;11,888;9,037;12,541;9,072;-3,235;26,579;0,000;280,240;Inf;288,000;280,000;10,682;3,011;14,323;23,608
4741,500;2,694;0,634;-35,209;3,111;9,601;5,026;34,944;4,636;6,936;-2,798;0,000;36,700;37,600;9,594;2,970;12,049;8,964;12,572;9,106;-3,235;26,579;0,000;280,240;Inf;288,000;280,000;10,634;3,006;14,351;23,681
4742,000;2,694;0,634;-35,209;3,111;9,601;5,026;34,944;4,636;6,936;-2,798;0,000;36,700;37,600;9,594;2,970;12,393;8,652;12,635;9,550;-3,235;26,579;0,000;279,540;Inf;288,000;280,000;10,673;3,001;14,369;23,774
4742,500;2,694;0,634;-35,209;3,111;9,601;5,026;34,944;4,636;6,936;-2,798;0,000;36,700;37,600;9,594;2,970;12,469;8,771;12,668;9,266;-3,235;26,579;0,000;279,540;Inf;288,000;280,000;10,807;2,996;14,425;23,843
4743,000;2,694;0,634;-35,209;3,111;9,601;5,001;34,901;4,618;6,922;-2,782;0,000;36,709;37,627;9,594;2,970;12,038;9,356;12,643;9,225;-3,235;26,584;0,000;281,640;Inf;288,000;280,000;10,793;2,991;14,495;23,988
4743,500;2,694;0,634;-35,209;3,111;9,601;5,001;34,901;4,618;6,922;-2,782;0,000;36,700;37,600;9,594;2,970;11,825;8,810;12,586;8,750;-3,235;26,584;0,000;281,640;Inf;287,000;280,000;10,816;2,986;14,506;24,062
4744,000;3,520;0,820;-35,209;3,004;9,593;5,001;34,901;4,618;6,922;-2,782;0,000;36,700;37,600;9,602;3,107;12,492;9,442;12,717;9,929;-3,235;26,584;0,000;280,840;Inf;287,000;280,000;10,493;2,981;14,519;24,078
4744,500;3,520;0,820;-35,209;3,004;9,593;5,001;34,901;4,618;6,922;-2,782;0,000;36,700;37,600;9,602;3,107;12,615;9,577;12,851;9,707;-3,235;26,584;0,000;280,840;Inf;287,000;280,000;11,145;2,990;14,531;24,091
4745,000;3,520;0,820;-35,209;3,004;9,593;5,001;34,901;4,618;6,922;-2,782;0,000;36,700;37,600;9,602;3,107;12,591;8,971;12,866;9,500;-3,235;26,584;0,000;281,440;Inf;287,000;280,000;11,187;2,999;14,590;24,031
4745,500;3,520;0,820;-35,209;3,004;9,593;5,001;34,901;4,618;6,922;-2,782;0,000;36,700;37,600;9,602;3,107;12,235;8,442;12,799;9,084;-3,235;26,584;0,000;281,440;Inf;286,000;280,000;10,982;3,007;14,615;23,969
4746,000;3,520;0,820;-35,209;3,004;9,593;5,031;34,924;4,634;6,973;-2,791;0,000;36,721;37,695;9,602;3,107;12,478;8,463;12,811;9,312;-3,233;26,584;0,000;280,540;Inf;286,000;280,000;10,640;3,016;14,613;23,897
4746,500;3,520;0,820;-35,209;3,004;9,593;5,031;34,924;4,634;6,973;-2,791;0,000;36,700;37,700;9,602;3,107;12,573;8,769;12,861;9,630;-3,233;26,584;0,000;280,540;Inf;286,000;280,000;10,766;3,024;14,552;23,746
4747,000;3,520;0,820;-35,209;3,004;9,593;5,031;34,924;4,634;6,973;-2,791;0,000;36,700;37,700;9,602;3,107;12,720;9,042;12,893;9,707;-3,233;26,584;0,000;280,840;Inf;286,000;280,000;10,958;3,032;14,571;23,788
4747,500;2,780;0,711;-35,209;3,108;9,531;5,031;34,924;4,634;6,973;-2,791;0,000;36,700;37,700;9,566;3,149;12,240;8,349;12,784;9,111;-3,233;26,584;0,000;280,840;Inf;286,000;280,000;11,091;3,040;14,558;23,772
4748,000;2,780;0,711;-35,209;3,108;9,531;5,031;34,924;4,634;6,973;-2,791;0,000;36,700;37,700;9,566;3,149;12,541;8,309;12,829;9,303;-3,233;26,584;0,000;278,240;Inf;286,000;280,000;10,621;3,036;14,531;23,832
4748,500;2,780;0,711;-35,209;3,108;9,531;5,031;34,924;4,634;6,973;-2,791;0,000;36,700;37,700;9,566;3,149;12,603;9,098;12,877;9,539;-3,233;26,584;0,000;278,240;Inf;287,000;280,000;10,745;3,032;14,485;23,832
4749,000;2,780;0,711;-35,209;3,108;9,531;5,031;34,924;4,634;6,973;-2,791;0,000;36,700;37,700;9,566;3,149;12,669;8,976;12,906;9,517;-3,233;26,584;0,000;279,540;Inf;287,000;280,000;11,029;3,028;14,492;23,762
4749,500;2,780;0,711;-35,209;3,108;9,531;5,009;34,954;4,657;7,012;-2,794;0,000;36,737;37,683;9,566;3,149;12,822;8,819;12,960;9,615;-3,220;26,588;0,000;279,540;Inf;287,000;280,000;11,017;3,024;14,520;23,574
4750,000;2,780;0,711;-35,209;3,108;9,531;5,009;34,954;4,657;7,012;-2,794;0,000;36,700;37,700;9,566;3,149;12,391;8,802;12,859;9,249;-3,220;26,588;0,000;277,440;Inf;287,000;280,000;11,054;3,020;14,552;23,523
4750,500;3,150;0,749;-35,209;3,083;9,653;5,009;34,954;4,657;7,012;-2,794;0,000;36,700;37,700;9,551;3,195;12,417;9,139;12,865;9,266;-3,220;26,588;0,000;277,440;Inf;288,000;280,000;10,825;3,016;14,539;23,426
4751,000;3,150;0,749;-35,209;3,083;9,653;5,009;34,954;4,657;7,012;-2,794;0,000;36,700;37,700;9,551;3,195;12,443;9,066;12,876;9,162;-3,220;26,588;0,000;279,740;Inf;288,000;280,000;10,922;3,018;14,569;23,262
4751,500;3,150;0,749;-35,209;3,083;9,653;5,009;34,954;4,657;7,012;-2,794;0,000;36,700;37,700;9,551;3,195;12,471;8,444;12,817;9,109;-3,220;26,588;0,000;279,740;Inf;288,000;280,000;10,887;3,020;14,571;23,172
4752,000;3,150;0,749;-35,209;3,083;9,653;5,009;34,954;4,657;7,012;-2,794;0,000;36,700;37,700;9,551;3,195;12,522;8,664;12,832;9,561;-3,220;26,588;0,000;277,540;Inf;288,000;280,000;10,710;3,022;14,608;23,223
4752,500;3,150;0,749;-35,209;3,083;9,653;4,964;34,968;4,605;7,055;-2,772;0,000;36,743;37,731;9,551;3,195;12,526;9,481;12,889;9,563;-3,213;26,579;0,000;277,540;Inf;289,000;280,000;10,895;3,024;14,621;23,289
4753,000;3,150;0,749;-35,209;3,083;9,653;4,964;34,968;4,605;7,055;-2,772;0,000;36,700;37,700;9,551;3,195;12,262;9,093;12,862;9,036;-3,213;26,579;0,000;280,140;Inf;289,000;280,000;11,115;3,026;14,620;23,283
4753,500;3,150;0,749;-35,209;3,083;9,653;4,964;34,968;4,605;7,055;-2,772;0,000;36,700;37,700;9,551;3,195;12,462;8,806;12,831;8,778;-3,213;26,579;0,000;280,140;Inf;289,000;280,000;10,813;3,028;14,664;23,293
4754,000;2,723;0,733;-34,376;3,181;9,494;4,964;34,968;4,605;7,055;-2,772;0,000;36,700;37,700;9,626;3,139;12,093;8,485;12,741;8,827;-3,213;26,579;0,000;278,740;Inf;289,000;280,000;10,719;3,030;14,649;23,373
4754,500;2,723;0,733;-34,376;3,181;9,494;4,964;34,968;4,605;7,055;-2,772;0,000;36,700;37,700;9,626;3,139;12,415;8,543;12,760;9,332;-3,213;26,579;0,000;278,740;Inf;290,000;280,000;10,536;3,025;14,642;23,419
4755,000;2,723;0,733;-34,376;3,181;9,494;4,964;34,968;4,605;7,055;-2,772;0,000;36,700;37,700;9,626;3,139;12,581;9,355;12,910;9,735;-3,213;26,579;0,000;282,740;Inf;290,000;280,000;10,763;3,020;14,661;23,465
4755,500;2,723;0,733;-34,376;3,181;9,494;4,964;34,968;4,605;7,055;-2,772;0,000;36,700;37,700;9,626;3,139;12,770;8,669;12,964;9,229;-3,213;26,579;0,000;282,740;Inf;289,000;280,000;11,145;3,015;14,712;23,507
4756,000;2,723;0,733;-34,376;3,181;9,494;4,972;34,937;4,622;7,039;-2,764;0,000;36,761;37,692;9,626;3,139;12,591;8,719;12,948;9,651;-3,215;26,578;0,000;281,940;Inf;289,000;280,000;10,908;3,011;14,739;23,521
4756,500;2,723;0,733;-34,376;3,181;9,494;4,972;34,937;4,622;7,039;-2,764;0,000;36,800;37,700;9,626;3,139;12,496;9,578;12,942;9,767;-3,215;26,578;0,000;281,940;Inf;288,000;280,000;10,977;3,006;14,743;23,540
4757,000;3,351;0,838;-35,209;3,036;9,544;4,972;34,937;4,622;7,039;-2,764;0,000;36,800;37,700;9,573;3,254;12,464;9,473;12,973;9,529;-3,215;26,578;0,000;282,640;Inf;288,000;280,000;11,196;3,001;14,765;23,527
4757,500;3,351;0,838;-35,209;3,036;9,544;4,972;34,937;4,622;7,039;-2,764;0,000;36,800;37,700;9,573;3,254;12,820;9,019;13,028;9,097;-3,215;26,578;0,000;282,640;Inf;287,000;280,000;11,110;3,007;14,823;23,521
4758,000;3,351;0,838;-35,209;3,036;9,544;4,972;34,937;4,622;7,039;-2,764;0,000;36,800;37,700;9,573;3,254;12,530;8,731;12,939;9,025;-3,215;26,578;0,000;281,040;Inf;287,000;280,000;10,991;3,013;14,821;23,504
4758,500;3,351;0,838;-35,209;3,036;9,544;4,972;34,937;4,622;7,039;-2,764;0,000;36,800;37,700;9,573;3,254;12,059;8,609;12,807;8,940;-3,215;26,578;0,000;281,040;Inf;286,000;280,000;10,806;3,018;14,815;23,502
4759,000;3,351;0,838;-35,209;3,036;9,544;4,985;35,008;4,654;7,136;-2,771;0,000;36,774;37,719;9,573;3,254;12,530;9,178;12,868;9,975;-3,209;26,592;0,000;281,740;Inf;286,000;280,000;10,604;3,024;14,788;23,452
4759,500;3,351;0,838;-35,209;3,036;9,544;4,985;35,008;4,654;7,136;-2,771;0,000;36,800;37,700;9,573;3,254;12,699;9,611;12,985;9,595;-3,209;26,592;0,000;281,740;Inf;285,000;280,000;11,137;3,029;14,756;23,488
4760,000;3,055;0,740;-35,209;3,092;9,565;4,985;35,008;4,654;7,136;-2,771;0,000;36,800;37,700;9,619;3,275;12,626;9,126;12,972;9,168;-3,209;26,592;0,000;280,940;Inf;285,000;280,000;11,222;3,034;14,779;23,533
4760,500;3,055;0,740;-35,209;3,092;9,565;4,985;35,008;4,654;7,136;-2,771;0,000;36,800;37,700;9,619;3,275;12,109;8,737;12,877;8,944;-3,209;26,592;0,000;280,940;Inf;285,000;280,000;10,973;3,035;14,794;23,550
4761,000;3,055;0,740;-35,209;3,092;9,565;4,985;35,008;4,654;7,136;-2,771;0,000;36,800;37,700;9,619;3,275;12,617;8,726;12,923;8,975;-3,209;26,592;0,000;282,240;Inf;285,000;280,000;10,667;3,035;14,781;23,612
4761,500;3,055;0,740;-35,209;3,092;9,565;4,985;35,008;4,654;7,136;-2,771;0,000;36,800;37,700;9,619;3,275;12,487;8,794;12,844;9,050;-3,209;26,592;0,000;282,240;Inf;284,000;280,000;10,810;3,035;14,784;23,613
4762,000;3,055;0,740;-35,209;3,092;9,565;4,985;35,008;4,654;7,136;-2,771;0,000;36,800;37,700;9,619;3,275;12,627;8,920;12,841;9,609;-3,209;26,592;0,000;278,640;Inf;284,000;280,000;10,794;3,036;14,756;23,623
4762,500;3,055;0,740;-35,209;3,092;9,565;4,928;35,003;4,659;7,147;-2,777;0,000;36,787;37,748;9,619;3,275;12,586;9,578;12,927;9,633;-3,213;26,586;0,000;278,640;Inf;285,000;280,000;10,999;3,036;14,758;23,653
4763,000;3,055;0,740;-35,209;3,092;9,565;4,928;35,003;4,659;7,147;-2,777;0,000;36,800;37,700;9,619;3,275;12,543;8,396;12,905;9,132;-3,213;26,586;0,000;279,540;Inf;285,000;280,000;11,181;3,036;14,771;23,680
4763,500;2,437;0,669;-34,131;3,225;9,515;4,928;35,003;4,659;7,147;-2,777;0,000;36,800;37,700;9,648;3,083;12,444;8,674;12,870;9,333;-3,213;26,586;0,000;279,540;Inf;285,000;280,000;10,744;3,037;14,762;23,709
4764,000;2,437;0,669;-34,131;3,225;9,515;4,928;35,003;4,659;7,147;-2,777;0,000;36,800;37,700;9,648;3,083;12,388;9,515;12,878;9,505;-3,213;26,586;0,000;278,540;Inf;285,000;280,000;10,830;3,027;14,738;23,635
4764,500;2,437;0,669;-34,131;3,225;9,515;4,928;35,003;4,659;7,147;-2,777;0,000;36,800;37,700;9,648;3,083;12,495;9,074;12,916;9,446;-3,213;26,586;0,000;278,540;Inf;286,000;280,000;11,072;3,017;14,789;23,532
4765,000;2,437;0,669;-34,131;3,225;9,515;4,928;35,003;4,659;7,147;-2,777;0,000;36,800;37,700;9,648;3,083;12,785;8,838;12,983;9,630;-3,213;26,586;0,000;279,340;Inf;286,000;280,000;10,983;3,008;14,807;23,456
4765,500;2,437;0,669;-34,131;3,225;9,515;4,991;34,959;4,630;7,130;-2,772;0,000;36,798;37,804;9,648;3,083;12,420;9,538;12,972;9,390;-3,206;26,592;0,000;279,340;Inf;286,000;280,000;11,059;2,998;14,836;23,428
4766,000;2,437;0,669;-34,131;3,225;9,515;4,991;34,959;4,630;7,130;-2,772;0,000;36,800;37,800;9,648;3,083;12,681;9,304;13,036;9,442;-3,206;26,592;0,000;279,140;Inf;286,000;280,000;11,080;2,989;14,852;23,435
4766,500;3,147;0,869;-34,020;3,145;9,547;4,991;34,959;4,630;7,130;-2,772;0,000;36,800;37,800;9,645;3,051;12,769;8,893;13,032;9,366;-3,206;26,592;0,000;279,140;Inf;286,000;280,000;11,116;2,980;14,887;23,439
4767,000;3,147;0,869;-34,020;3,145;9,547;4,991;34,959;4,630;7,130;-2,772;0,000;36,800;37,800;9,645;3,051;12,736;9,209;13,069;9,897;-3,206;26,592;0,000;279,140;Inf;286,000;280,000;11,015;2,983;14,896;23,438
4767,500;3,147;0,869;-34,020;3,145;9,547;4,991;34,959;4,630;7,130;-2,772;0,000;36,800;37,800;9,645;3,051;12,875;9,473;13,125;9,623;-3,206;26,592;0,000;279,140;Inf;286,000;280,000;11,228;2,985;14,920;23,423
4768,000;3,147;0,869;-34,020;3,145;9,547;4,991;34,959;4,630;7,130;-2,772;0,000;36,800;37,800;9,645;3,051;12,531;9,515;13,094;9,523;-3,206;26,592;0,000;279,040;Inf;286,000;280,000;11,274;2,988;14,963;23,376
4768,500;3,147;0,869;-34,020;3,145;9,547;4,991;34,959;4,630;7,130;-2,772;0,000;36,800;37,800;9,645;3,051;12,422;9,105;13,036;9,133;-3,206;26,592;0,000;279,040;Inf;286,000;280,000;11,166;2,991;14,949;23,369
4769,000;3,147;0,869;-34,020;3,145;9,547;5,005;34,973;4,631;7,170;-2,768;0,000;36,800;37,747;9,645;3,051;12,446;8,760;12,972;9,106;-3,210;26,593;0,000;280,040;Inf;286,000;280,000;10,924;2,993;14,941;23,381
4769,500;3,147;0,869;-34,020;3,145;9,547;5,005;34,973;4,631;7,170;-2,768;0,000;36,800;37,700;9,645;3,051;12,662;8,685;12,973;9,149;-3,210;26,593;0,000;280,040;Inf;286,000;280,000;10,821;2,996;14,916;23,569
4770,000;3,134;0,751;-35,209;3,106;9,586;5,005;34,973;4,631;7,170;-2,768;0,000;36,800;37,700;9,604;3,287;12,626;8,724;12,986;9,675;-3,210;26,593;0,000;279,740;Inf;286,000;280,000;10,867;2,998;14,897;23,593
4770,500;3,134;0,751;-35,209;3,106;9,586;5,005;34,973;4,631;7,170;-2,768;0,000;36,800;37,700;9,604;3,287;12,811;8,505;13,023;8,876;-3,210;26,593;0,000;279,740;Inf;286,000;280,000;11,003;3,000;14,897;23,590
4771,000;3,134;0,751;-35,209;3,106;9,586;5,005;34,973;4,631;7,170;-2,768;0,000;36,800;37,700;9,604;3,287;12,444;8,465;12,926;9,293;-3,210;26,593;0,000;279,940;Inf;286,000;280,000;10,804;3,003;14,887;23,586
4771,500;3,134;0,751;-35,209;3,106;9,586;5,005;34,973;4,631;7,170;-2,768;0,000;36,800;37,700;9,604;3,287;12,512;9,028;12,935;9,686;-3,210;26,593;0,000;279,940;Inf;286,000;280,000;10,782;3,005;14,838;23,630
4772,000;3,134;0,751;-35,209;3,106;9,586;5,025;35,008;4,633;7,214;-2,769;0,000;36,801;37,731;9,604;3,287;12,507;9,684;13,000;9,496;-3,211;26,590;0,000;279,340;Inf;286,000;280,000;11,040;3,007;14,857;23,634
