t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4772,500;3,134;0,751;-35,209;3,106;9,586;5,025;35,008;4,633;7,214;-2,769;0,000;36,800;37,700;9,604;3,287;12,743;8,868;13,050;9,647;-3,211;26,590;0,000;279,340;Inf;286,000;280,000;11,172;3,009;14,893;23,644
4773,000;3,077;0,762;-34,389;3,151;9,630;5,025;35,008;4,633;7,214;-2,769;0,000;36,800;37,700;9,690;3,080;12,799;8,576;13,042;8,615;-3,211;26,590;0,000;279,840;Inf;286,000;280,000;11,077;3,011;14,910;23,624
4773,500;3,077;0,762;-34,389;3,151;9,630;5,025;35,008;4,633;7,214;-2,769;0,000;36,800;37,700;9,690;3,080;12,385;8,538;12,931;9,007;-3,211;26,590;0,000;279,840;Inf;286,000;280,000;10,758;3,012;14,919;23,625
4774,000;3,077;0,762;-34,389;3,151;9,630;5,025;35,008;4,633;7,214;-2,769;0,000;36,800;37,700;9,690;3,080;12,672;8,596;12,933;9,175;-3,211;26,590;0,000;279,740;Inf;286,000;280,000;10,715;3,013;14,885;23,632
4774,500;3,077;0,762;-34,389;3,151;9,630;5,025;35,008;4,633;7,214;-2,769;0,000;36,800;37,700;9,690;3,080;12,609;8,783;12,971;9,667;-3,211;26,590;0,000;279,740;Inf;286,000;280,000;10,844;3,014;14,821;23,549
4775,000;3,077;0,762;-34,389;3,151;9,630;5,019;35,002;4,652;7,225;-2,759;0,000;36,810;37,786;9,690;3,080;12,550;9,377;12,966;9,583;-3,202;26,598;0,000;279,240;Inf;286,000;280,000;11,007;3,015;14,814;23,500
4775,500;3,077;0,762;-34,389;3,151;9,630;5,019;35,002;4,652;7,225;-2,759;0,000;36,800;37,800;9,690;3,080;12,480;8,757;12,900;9,119;-3,202;26,598;0,000;279,240;Inf;286,000;280,000;11,119;3,016;14,816;23,434
4776,000;3,077;0,762;-34,389;3,151;9,630;5,019;35,002;4,652;7,225;-2,759;0,000;36,800;37,800;9,690;3,080;12,301;9,168;12,907;9,299;-3,202;26,598;0,000;279,840;Inf;286,000;280,000;10,814;3,017;14,806;23,429
4776,500;2,746;0,732;-34,010;3,253;9,491;5,019;35,002;4,652;7,225;-2,759;0,000;36,800;37,800;9,655;3,068;11,932;8,771;12,778;8,705;-3,202;26,598;0,000;279,840;Inf;286,000;280,000;10,919;3,018;14,786;23,504
4777,000;2,746;0,732;-34,010;3,253;9,491;5,019;35,002;4,652;7,225;-2,759;0,000;36,800;37,800;9,655;3,068;12,407;8,888;12,815;9,087;-3,202;26,598;0,000;279,540;Inf;286,000;280,000;10,547;3,014;14,757;23,560
4777,500;2,746;0,732;-34,010;3,253;9,491;5,019;35,002;4,652;7,225;-2,759;0,000;36,800;37,800;9,655;3,068;12,542;8,721;12,848;9,475;-3,202;26,598;0,000;279,540;Inf;286,000;280,000;10,799;3,009;14,730;23,549
4778,000;2,746;0,732;-34,010;3,253;9,491;5,019;35,002;4,652;7,225;-2,759;0,000;36,800;37,800;9,655;3,068;12,566;8,506;12,884;8,897;-3,202;26,598;0,000;279,440;Inf;286,000;280,000;10,897;3,005;14,749;23,582
4778,500;2,746;0,732;-34,010;3,253;9,491;5,012;34,986;4,639;7,244;-2,748;0,000;36,816;37,731;9,655;3,068;12,362;8,456;12,832;8,979;-3,194;26,600;0,000;279,440;Inf;286,000;280,000;10,713;3,001;14,736;23,596
4779,000;2,746;0,732;-34,010;3,253;9,491;5,012;34,986;4,639;7,244;-2,748;0,000;36,800;37,700;9,655;3,068;12,392;8,469;12,827;9,335;-3,194;26,600;0,000;279,440;Inf;286,000;280,000;10,657;2,997;14,705;23,676
4779,500;3,137;0,763;-34,667;3,172;9,602;5,012;34,986;4,639;7,244;-2,748;0,000;36,800;37,700;9,647;2,997;12,465;8,559;12,846;9,061;-3,194;26,600;0,000;279,440;Inf;286,000;280,000;10,756;2,993;14,690;23,713
4780,000;3,137;0,763;-34,667;3,172;9,602;5,012;34,986;4,639;7,244;-2,748;0,000;36,800;37,700;9,647;2,997;12,333;8,514;12,803;9,054;-3,194;26,600;0,000;279,640;Inf;286,000;280,000;10,733;2,995;14,670;23,817
4780,500;3,137;0,763;-34,667;3,172;9,602;5,012;34,986;4,639;7,244;-2,748;0,000;36,800;37,700;9,647;2,997;12,514;8,592;12,813;9,375;-3,194;26,600;0,000;279,640;Inf;286,000;280,000;10,676;2,997;14,647;23,870
4781,000;3,137;0,763;-34,667;3,172;9,602;5,012;34,986;4,639;7,244;-2,748;0,000;36,800;37,700;9,647;2,997;12,496;8,753;12,830;9,289;-3,194;26,600;0,000;279,840;Inf;286,000;280,000;10,824;3,000;14,676;23,873
4781,500;3,137;0,763;-34,667;3,172;9,602;5,005;35,004;4,652;7,264;-2,746;0,000;36,812;37,705;9,647;2,997;12,165;9,147;12,780;9,106;-3,192;26,599;0,000;279,840;Inf;286,000;280,000;10,842;3,002;14,660;23,803
4782,000;3,137;0,763;-34,667;3,172;9,602;5,005;35,004;4,652;7,264;-2,746;0,000;36,800;37,700;9,647;2,997;12,391;9,000;12,805;9,030;-3,192;26,599;0,000;279,840;Inf;286,000;280,000;10,800;3,004;14,660;23,814
4782,500;3,137;0,763;-34,667;3,172;9,602;5,005;35,004;4,652;7,264;-2,746;0,000;36,800;37,700;9,647;2,997;12,099;8,956;12,789;8,967;-3,192;26,599;0,000;279,840;Inf;286,000;280,000;10,806;3,006;14,647;23,814
4783,000;2,853;0,678;-35,209;3,180;9,546;5,005;35,004;4,652;7,264;-2,746;0,000;36,800;37,700;9,415;3,173;12,178;8,760;12,765;9,103;-3,192;26,599;0,000;280,140;Inf;286,000;280,000;10,703;3,008;14,656;23,774
4783,500;2,853;0,678;-35,209;3,180;9,546;5,005;35,004;4,652;7,264;-2,746;0,000;36,800;37,700;9,415;3,173;12,286;9,744;12,894;9,691;-3,192;26,599;0,000;280,140;Inf;286,000;280,000;10,702;3,006;14,683;23,775
4784,000;2,853;0,678;-35,209;3,180;9,546;5,005;35,004;4,652;7,264;-2,746;0,000;36,800;37,700;9,415;3,173;12,724;9,195;12,996;9,344;-3,192;26,599;0,000;280,640;Inf;286,000;280,000;11,154;3,003;14,712;23,787
4784,500;2,853;0,678;-35,209;3,180;9,546;5,005;35,004;4,652;7,264;-2,746;0,000;36,800;37,700;9,415;3,173;12,530;8,724;12,934;8,932;-3,192;26,599;0,000;280,640;Inf;286,000;280,000;11,065;3,001;14,759;23,767
4785,000;2,853;0,678;-35,209;3,180;9,546;4,967;34,950;4,619;7,249;-2,746;0,000;36,811;37,749;9,415;3,173;12,506;8,693;12,902;9,467;-3,206;26,595;0,000;280,740;Inf;286,000;280,000;10,780;2,998;14,782;23,786
4785,500;2,853;0,678;-35,209;3,180;9,546;4,967;34,950;4,619;7,249;-2,746;0,000;36,800;37,700;9,415;3,173;12,631;9,244;12,934;9,491;-3,206;26,595;0,000;280,740;Inf;286,000;280,000;10,892;2,996;14,787;23,813
4786,000;3,057;0,716;-35,209;3,009;9,603;4,967;34,950;4,619;7,249;-2,746;0,000;36,800;37,700;9,574;3,271;12,548;9,184;12,975;9,442;-3,206;26,595;0,000;280,240;Inf;286,000;280,000;11,075;2,994;14,797;23,835
4786,500;3,057;0,716;-35,209;3,009;9,603;4,967;34,950;4,619;7,249;-2,746;0,000;36,800;37,700;9,574;3,271;12,587;8,863;12,966;9,333;-3,206;26,595;0,000;280,240;Inf;286,000;280,000;11,037;2,995;14,769;23,798
4787,000;3,057;0,716;-35,209;3,009;9,603;4,967;34,950;4,619;7,249;-2,746;0,000;36,800;37,700;9,574;3,271;12,832;8,788;13,049;9,343;-3,206;26,595;0,000;280,240;Inf;286,000;280,000;10,937;2,996;14,740;23,832
4787,500;3,057;0,716;-35,209;3,009;9,603;4,967;34,950;4,619;7,249;-2,746;0,000;36,800;37,700;9,574;3,271;12,798;8,846;13,071;9,259;-3,206;26,595;0,000;280,240;Inf;286,000;280,000;11,003;2,997;14,726;23,839
4788,000;3,057;0,716;-35,209;3,009;9,603;4,953;34,965;4,634;7,292;-2,763;0,000;36,796;37,679;9,574;3,271;12,139;8,186;12,865;8,501;-3,208;26,586;0,000;280,240;Inf;286,000;280,000;10,993;2,998;14,744;23,844
4788,500;3,057;0,716;-35,209;3,009;9,603;4,953;34,965;4,634;7,292;-2,763;0,000;36,800;37,700;9,574;3,271;12,413;8,404;12,872;9,174;-3,208;26,586;0,000;280,240;Inf;286,000;280,000;10,423;2,999;14,699;23,860
4789,000;3,057;0,716;-35,209;3,009;9,603;4,953;34,965;4,634;7,292;-2,763;0,000;36,800;37,700;9,574;3,271;12,657;9,208;12,952;9,892;-3,208;26,586;0,000;280,540;Inf;286,000;280,000;10,716;3,000;14,661;23,827
4789,500;3,079;0,735;-35,209;3,154;9,612;4,953;34,965;4,634;7,292;-2,763;0,000;36,800;37,700;9,509;3,223;12,856;9,786;13,081;9,847;-3,208;26,586;0,000;280,540;Inf;286,000;280,000;11,177;3,001;14,670;23,742
4790,000;3,079;0,735;-35,209;3,154;9,612;4,953;34,965;4,634;7,292;-2,763;0,000;36,800;37,700;9,509;3,223;12,776;9,225;13,103;9,573;-3,208;26,586;0,000;280,240;Inf;286,000;280,000;11,393;3,002;14,745;23,722
4790,500;3,079;0,735;-35,209;3,154;9,612;4,953;34,965;4,634;7,292;-2,763;0,000;36,800;37,700;9,509;3,223;12,932;8,814;13,140;9,368;-3,208;26,586;0,000;280,240;Inf;286,000;280,000;11,170;3,003;14,756;23,705
4791,000;3,079;0,735;-35,209;3,154;9,612;4,953;34,965;4,634;7,292;-2,763;0,000;36,800;37,700;9,509;3,223;12,762;8,787;13,088;9,680;-3,208;26,586;0,000;280,140;Inf;286,000;280,000;11,063;3,004;14,785;23,724
4791,500;3,079;0,735;-35,209;3,154;9,612;4,965;34,956;4,618;7,319;-2,768;0,000;36,795;37,669;9,509;3,223;12,823;9,641;13,132;10,118;-3,210;26,583;0,000;280,140;Inf;286,000;280,000;11,079;3,006;14,824;23,805
4792,000;3,079;0,735;-35,209;3,154;9,612;4,965;34,956;4,618;7,319;-2,768;0,000;36,800;37,700;9,509;3,223;12,648;9,512;13,140;9,485;-3,210;26,583;0,000;280,540;Inf;286,000;280,000;11,428;3,007;14,835;23,795
4792,500;2,264;0,625;-33,638;3,123;9,557;4,965;34,956;4,618;7,319;-2,768;0,000;36,800;37,700;9,591;3,018;12,601;9,370;13,118;9,383;-3,210;26,583;0,000;280,540;Inf;286,000;280,000;11,196;3,008;14,847;23,760
4793,000;2,264;0,625;-33,638;3,123;9,557;4,965;34,956;4,618;7,319;-2,768;0,000;36,800;37,700;9,591;3,018;12,293;8,980;13,057;9,137;-3,210;26,583;0,000;280,540;Inf;286,000;280,000;11,118;2,996;14,863;23,871
4793,500;2,264;0,625;-33,638;3,123;9,557;4,965;34,956;4,618;7,319;-2,768;0,000;36,800;37,700;9,591;3,018;12,793;8,943;13,070;9,265;-3,210;26,583;0,000;280,540;Inf;286,000;280,000;10,867;2,984;14,860;23,842
4794,000;2,264;0,625;-33,638;3,123;9,557;4,965;34,956;4,618;7,319;-2,768;0,000;36,800;37,700;9,591;3,018;12,769;9,258;13,084;9,531;-3,210;26,583;0,000;280,140;Inf;286,000;280,000;11,018;2,972;14,904;23,804
4794,500;2,264;0,625;-33,638;3,123;9,557;5,031;34,973;4,642;7,363;-2,762;0,000;36,789;37,617;9,591;3,018;12,757;9,604;13,139;9,672;-3,213;26,574;0,000;280,140;Inf;286,000;280,000;11,160;2,960;14,914;23,802
4795,000;2,264;0,625;-33,638;3,123;9,557;5,031;34,973;4,642;7,363;-2,762;0,000;36,800;37,600;9,591;3,018;12,690;9,433;13,158;9,676;-3,213;26,574;0,000;280,040;Inf;286,000;280,000;11,293;2,949;14,901;23,740
4795,500;3,831;0,936;-35,209;3,127;9,507;5,031;34,973;4,642;7,363;-2,762;0,000;36,800;37,600;9,584;3,155;12,902;9,361;13,202;10,288;-3,213;26,574;0,000;280,040;Inf;286,000;280,000;11,239;2,938;14,929;23,786
4796,000;3,831;0,936;-35,209;3,127;9,507;5,031;34,973;4,642;7,363;-2,762;0,000;36,800;37,600;9,584;3,155;13,072;10,008;13,292;10,143;-3,213;26,574;0,000;279,840;Inf;286,000;280,000;11,438;2,952;14,969;23,746
4796,500;3,831;0,936;-35,209;3,127;9,507;5,031;34,973;4,642;7,363;-2,762;0,000;36,800;37,600;9,584;3,155;12,730;9,488;13,220;9,472;-3,213;26,574;0,000;279,840;Inf;286,000;280,000;11,629;2,967;15,038;23,628
4797,000;3,831;0,936;-35,209;3,127;9,507;5,031;34,973;4,642;7,363;-2,762;0,000;36,800;37,600;9,584;3,155;12,829;9,594;13,248;9,642;-3,213;26,574;0,000;279,440;Inf;286,000;280,000;11,228;2,981;15,037;23,530
4797,500;3,831;0,936;-35,209;3,127;9,507;5,031;34,973;4,642;7,363;-2,762;0,000;36,800;37,600;9,584;3,155;12,911;8,981;13,223;9,014;-3,213;26,574;0,000;279,440;Inf;286,000;280,000;11,328;2,995;15,042;23,549
4798,000;3,831;0,936;-35,209;3,127;9,507;5,020;34,976;4,633;7,401;-2,764;0,000;36,785;37,660;9,584;3,155;12,566;8,824;13,104;9,072;-3,219;26,571;0,000;279,540;Inf;286,000;280,000;11,033;3,009;15,044;23,572
4798,500;3,831;0,936;-35,209;3,127;9,507;5,020;34,976;4,633;7,401;-2,764;0,000;36,800;37,700;9,584;3,155;12,755;8,746;13,078;9,369;-3,219;26,571;0,000;279,540;Inf;286,000;280,000;10,891;3,022;15,028;23,467
4799,000;2,151;0,619;-34,323;3,170;9,550;5,020;34,976;4,633;7,401;-2,764;0,000;36,800;37,700;9,639;3,190;12,762;9,048;13,082;9,622;-3,219;26,571;0,000;279,540;Inf;286,000;280,000;10,987;3,035;14,989;23,494
4799,500;2,151;0,619;-34,323;3,170;9,550;5,020;34,976;4,633;7,401;-2,764;0,000;36,800;37,700;9,639;3,190;12,731;9,685;13,106;9,640;-3,219;26,571;0,000;279,540;Inf;286,000;280,000;11,129;3,021;14,978;23,541
4800,000;2,151;0,619;-34,323;3,170;9,550;5,020;34,976;4,633;7,401;-2,764;0,000;36,800;37,700;9,639;3,190;12,853;8,717;13,119;9,500;-3,219;26,571;0,000;280,140;Inf;286,000;280,000;11,290;3,007;14,964;23,521
4800,500;2,151;0,619;-34,323;3,170;9,550;5,020;34,976;4,633;7,401;-2,764;0,000;36,800;37,700;9,639;3,190;12,870;9,334;13,173;9,700;-3,219;26,571;0,000;280,140;Inf;286,000;280,000;11,047;2,993;14,955;23,512
4801,000;2,151;0,619;-34,323;3,170;9,550;5,005;35,006;4,620;7,436;-2,761;0,000;36,772;37,596;9,639;3,190;12,967;10,100;13,252;10,275;-3,226;26,560;0,000;280,340;Inf;286,000;280,000;11,269;2,979;14,950;23,526
4801,500;2,151;0,619;-34,323;3,170;9,550;5,005;35,006;4,620;7,436;-2,761;0,000;36,800;37,600;9,639;3,190;13,218;9,214;13,331;9,883;-3,226;26,560;0,000;280,340;Inf;286,000;280,000;11,648;2,965;15,007;23,536
4802,000;3,162;0,824;-33,599;3,119;9,556;5,005;35,006;4,620;7,436;-2,761;0,000;36,800;37,600;9,757;3,021;13,051;8,977;13,290;9,652;-3,226;26,560;0,000;280,440;Inf;286,000;280,000;11,412;2,952;15,024;23,567
4802,500;3,162;0,824;-33,599;3,119;9,556;5,005;35,006;4,620;7,436;-2,761;0,000;36,800;37,600;9,757;3,021;12,722;9,207;13,257;9,862;-3,226;26,560;0,000;280,440;Inf;286,000;280,000;11,242;2,955;15,071;23,601
4803,000;3,162;0,824;-33,599;3,119;9,556;5,005;35,006;4,620;7,436;-2,761;0,000;36,800;37,600;9,757;3,021;12,933;8,629;13,230;9,232;-3,226;26,560;0,000;280,340;Inf;286,000;280,000;11,262;2,959;15,071;23,600
4803,500;3,162;0,824;-33,599;3,119;9,556;5,005;35,006;4,620;7,436;-2,761;0,000;36,800;37,600;9,757;3,021;12,647;8,928;13,166;9,601;-3,226;26,560;0,000;280,340;Inf;286,000;280,000;11,006;2,962;15,022;23,611
4804,000;3,162;0,824;-33,599;3,119;9,556;5,005;35,006;4,620;7,436;-2,761;0,000;36,800;37,600;9,757;3,021;12,797;9,763;13,230;9,809;-3,226;26,560;0,000;280,240;Inf;286,000;280,000;11,086;2,965;15,033;23,621
4804,500;3,162;0,824;-33,599;3,119;9,556;5,008;35,018;4,662;7,485;-2,783;0,000;36,770;37,598;9,757;3,021;12,859;9,332;13,257;9,833;-3,227;26,551;0,000;280,240;Inf;286,000;280,000;11,400;2,968;15,055;23,588
4805,000;3,162;0,824;-33,599;3,119;9,556;5,008;35,018;4,662;7,485;-2,783;0,000;36,800;37,600;9,757;3,021;12,761;9,511;13,253;9,537;-3,227;26,551;0,000;280,540;Inf;286,000;280,000;11,321;2,972;15,078;23,593
4805,500;2,669;0,711;-34,120;3,230;9,553;5,008;35,018;4,662;7,485;-2,783;0,000;36,800;37,600;9,600;2,958;12,600;9,662;13,223;9,612;-3,227;26,551;0,000;280,540;Inf;286,000;280,000;11,265;2,975;15,097;23,575
4806,000;2,669;0,711;-34,120;3,230;9,553;5,008;35,018;4,662;7,485;-2,783;0,000;36,800;37,600;9,600;2,958;12,502;9,334;13,167;9,289;-3,227;26,551;0,000;280,240;Inf;286,000;280,000;11,274;2,970;15,087;23,562
4806,500;2,669;0,711;-34,120;3,230;9,553;5,008;35,018;4,662;7,485;-2,783;0,000;36,800;37,600;9,600;2,958;12,938;9,204;13,223;9,489;-3,227;26,551;0,000;280,240;Inf;286,000;280,000;11,073;2,965;15,108;23,596
4807,000;2,669;0,711;-34,120;3,230;9,553;5,008;35,018;4,662;7,485;-2,783;0,000;36,800;37,600;9,600;2,958;12,922;8,952;13,230;9,212;-3,227;26,551;0,000;279,940;Inf;286,000;280,000;11,213;2,960;15,091;23,620
4807,500;2,669;0,711;-34,120;3,230;9,553;4,959;34,999;4,650;7,496;-2,791;0,000;36,759;37,593;9,600;2,958;12,484;8,796;13,115;9,213;-3,217;26,550;0,000;279,940;Inf;286,000;280,000;11,079;2,955;15,043;23,642
4808,000;2,669;0,711;-34,120;3,230;9,553;4,959;34,999;4,650;7,496;-2,791;0,000;36,800;37,600;9,600;2,958;12,866;8,976;13,177;9,616;-3,217;26,550;0,000;279,940;Inf;286,000;280,000;10,902;2,950;15,002;23,660
4808,500;2,781;0,662;-35,209;3,169;9,681;4,959;34,999;4,650;7,496;-2,791;0,000;36,800;37,600;9,393;3,185;12,873;9,230;13,227;9,937;-3,217;26,550;0,000;279,940;Inf;286,000;280,000;11,159;2,946;14,998;23,636
4809,000;2,781;0,662;-35,209;3,169;9,681;4,959;34,999;4,650;7,496;-2,791;0,000;36,800;37,600;9,393;3,185;12,561;9,221;13,180;9,433;-3,217;26,550;0,000;279,940;Inf;286,000;280,000;11,317;2,943;15,004;23,642
4809,500;2,781;0,662;-35,209;3,169;9,681;4,959;34,999;4,650;7,496;-2,791;0,000;36,800;37,600;9,393;3,185;12,724;9,367;13,164;9,501;-3,217;26,550;0,000;279,940;Inf;286,000;280,000;11,098;2,941;14,979;23,641
4810,000;2,781;0,662;-35,209;3,169;9,681;4,959;34,999;4,650;7,496;-2,791;0,000;36,800;37,600;9,393;3,185;12,724;9,461;13,197;9,470;-3,217;26,550;0,000;279,740;Inf;286,000;280,000;11,189;2,938;14,961;23,647
4810,500;2,781;0,662;-35,209;3,169;9,681;4,959;34,999;4,650;7,496;-2,791;0,000;36,800;37,600;9,393;3,185;12,890;9,085;13,193;9,592;-3,217;26,550;0,000;279,740;Inf;286,000;280,000;11,213;2,935;14,972;23,665
4811,000;2,781;0,662;-35,209;3,169;9,681;4,956;35,009;4,665;7,518;-2,780;0,000;36,751;37,492;9,393;3,185;12,855;8,873;13,202;9,669;-3,226;26,545;0,000;279,940;Inf;286,000;280,000;11,190;2,933;15,001;23,700
4811,500;2,781;0,662;-35,209;3,169;9,681;4,956;35,009;4,665;7,518;-2,780;0,000;36,800;37,500;9,393;3,185;12,845;9,179;13,197;9,801;-3,226;26,545;0,000;279,940;Inf;286,000;280,000;11,150;2,930;15,017;23,731
4812,000;3,173;0,795;-35,209;3,179;9,612;4,956;35,009;4,665;7,518;-2,780;0,000;36,800;37,500;9,481;3,068;13,011;9,497;13,292;9,719;-3,226;26,545;0,000;279,940;Inf;286,000;280,000;11,255;2,928;15,016;23,795
4812,500;3,173;0,795;-35,209;3,179;9,612;4,956;35,009;4,665;7,518;-2,780;0,000;36,800;37,500;9,481;3,068;13,071;9,060;13,297;9,775;-3,226;26,545;0,000;279,940;Inf;286,000;280,000;11,380;2,932;15,039;23,843
4813,000;3,173;0,795;-35,209;3,179;9,612;4,956;35,009;4,665;7,518;-2,780;0,000;36,800;37,500;9,481;3,068;12,958;9,540;13,272;9,989;-3,226;26,545;0,000;279,740;Inf;286,000;280,000;11,301;2,936;15,082;23,870
4813,500;3,173;0,795;-35,209;3,179;9,612;4,956;35,009;4,665;7,518;-2,780;0,000;36,800;37,500;9,481;3,068;12,727;9,545;13,249;9,528;-3,226;26,545;0,000;279,740;Inf;286,000;280,000;11,440;2,940;15,083;23,905
4814,000;3,173;0,795;-35,209;3,179;9,612;4,984;34,986;4,654;7,545;-2,768;0,000;36,754;37,514;9,481;3,068;12,749;9,656;13,248;9,695;-3,218;26,543;0,000;279,740;Inf;286,000;280,000;11,262;2,944;15,093;23,938
4814,500;3,173;0,795;-35,209;3,179;9,612;4,984;34,986;4,654;7,545;-2,768;0,000;36,800;37,500;9,481;3,068;13,010;9,299;13,299;9,761;-3,218;26,543;0,000;279,740;Inf;286,000;280,000;11,337;2,947;15,083;23,975
4815,000;2,715;0,727;-33,840;3,164;9,485;4,984;34,986;4,654;7,545;-2,768;0,000;36,800;37,500;9,786;3,065;12,786;9,107;13,267;9,501;-3,218;26,543;0,000;279,940;Inf;286,000;280,000;11,342;2,951;15,077;23,974
4815,500;2,715;0,727;-33,840;3,164;9,485;4,984;34,986;4,654;7,545;-2,768;0,000;36,800;37,500;9,786;3,065;12,951;9,033;13,263;9,818;-3,218;26,543;0,000;279,940;Inf;286,000;280,000;11,165;2,947;15,053;23,975
4816,000;2,715;0,727;-33,840;3,164;9,485;4,984;34,986;4,654;7,545;-2,768;0,000;36,800;37,500;9,786;3,065;12,978;9,690;13,297;9,903;-3,218;26,543;0,000;280,240;Inf;286,000;280,000;11,266;2,943;15,066;23,969
4816,500;2,715;0,727;-33,840;3,164;9,485;4,984;34,986;4,654;7,545;-2,768;0,000;36,800;37,500;9,786;3,065;12,637;9,497;13,250;9,386;-3,218;26,543;0,000;280,240;Inf;286,000;280,000;11,467;2,940;15,061;23,983
4817,000;2,715;0,727;-33,840;3,164;9,485;4,986;35,009;4,635;7,573;-2,790;0,000;36,741;37,414;9,786;3,065;12,729;9,453;13,238;9,549;-3,226;26,543;0,000;280,040;Inf;286,000;280,000;11,193;2,936;15,070;24,000
4817,500;2,715;0,727;-33,840;3,164;9,485;4,986;35,009;4,635;7,573;-2,790;0,000;36,700;37,400;9,786;3,065;12,936;9,287;13,283;9,647;-3,226;26,543;0,000;280,040;Inf;286,000;280,000;11,242;2,932;15,089;23,985
4818,000;2,715;0,727;-33,840;3,164;9,485;4,986;35,009;4,635;7,573;-2,790;0,000;36,700;37,400;9,786;3,065;13,003;8,934;13,288;9,598;-3,226;26,543;0,000;280,040;Inf;286,000;280,000;11,288;2,929;15,098;23,936
4818,500;3,710;0,899;-35,209;3,153;9,599;4,986;35,009;4,635;7,573;-2,790;0,000;36,700;37,400;9,544;3,134;12,915;8,876;13,241;9,457;-3,226;26,543;0,000;280,040;Inf;286,000;280,000;11,206;2,925;15,085;23,904
4819,000;3,710;0,899;-35,209;3,153;9,599;4,986;35,009;4,635;7,573;-2,790;0,000;36,700;37,400;9,544;3,134;12,641;9,716;13,221;9,813;-3,226;26,543;0,000;279,940;Inf;286,000;280,000;11,122;2,938;15,105;23,917
4819,500;3,710;0,899;-35,209;3,153;9,599;4,986;35,009;4,635;7,573;-2,790;0,000;36,700;37,400;9,544;3,134;12,533;9,234;13,207;9,236;-3,226;26,543;0,000;279,940;Inf;286,000;280,000;11,348;2,951;15,105;23,886
4820,000;3,710;0,899;-35,209;3,153;9,599;4,986;35,009;4,635;7,573;-2,790;0,000;36,700;37,400;9,544;3,134;12,714;9,118;13,193;9,514;-3,226;26,543;0,000;279,940;Inf;286,000;280,000;11,053;2,963;15,086;23,872
4820,500;3,710;0,899;-35,209;3,153;9,599;5,026;35,018;4,603;7,610;-2,781;0,000;36,725;37,517;9,544;3,134;12,385;8,280;13,087;8,495;-3,238;26,532;0,000;279,940;Inf;286,000;280,000;11,135;2,975;15,049;23,869
4821,000;3,710;0,899;-35,209;3,153;9,599;5,026;35,018;4,603;7,610;-2,781;0,000;36,700;37,500;9,544;3,134;12,537;8,590;13,059;9,310;-3,238;26,532;0,000;280,240;Inf;286,000;280,000;10,562;2,987;14,999;23,833
4821,500;3,444;0,793;-35,209;3,138;9,629;5,026;35,018;4,603;7,610;-2,781;0,000;36,700;37,500;9,550;3,166;12,781;8,822;13,125;9,775;-3,238;26,532;0,000;280,240;Inf;286,000;280,000;10,874;2,999;14,865;23,788
4822,000;3,444;0,793;-35,209;3,138;9,629;5,026;35,018;4,603;7,610;-2,781;0,000;36,700;37,500;9,550;3,166;12,944;9,557;13,205;9,835;-3,238;26,532;0,000;280,440;Inf;286,000;280,000;11,126;3,007;14,855;23,746
4822,500;3,444;0,793;-35,209;3,138;9,629;5,026;35,018;4,603;7,610;-2,781;0,000;36,700;37,500;9,550;3,166;12,780;9,363;13,208;9,285;-3,238;26,532;0,000;280,440;Inf;286,000;280,000;11,385;3,014;14,885;23,769
4823,000;3,444;0,793;-35,209;3,138;9,629;5,026;35,018;4,603;7,610;-2,781;0,000;36,700;37,500;9,550;3,166;12,907;9,053;13,179;9,847;-3,238;26,532;0,000;280,040;Inf;286,000;280,000;11,159;3,021;14,908;23,782
4823,500;3,444;0,793;-35,209;3,138;9,629;5,056;35,005;4,641;7,614;-2,781;0,000;36,713;37,371;9,550;3,166;12,822;9,787;13,227;10,040;-3,236;26,541;0,000;280,040;Inf;286,000;280,000;11,247;3,028;14,898;23,821
4824,000;3,444;0,793;-35,209;3,138;9,629;5,056;35,005;4,641;7,614;-2,781;0,000;36,700;37,400;9,550;3,166;13,103;9,635;13,339;9,880;-3,236;26,541;0,000;280,240;Inf;286,000;280,000;11,469;3,035;14,942;23,855
4824,500;3,444;0,793;-35,209;3,138;9,629;5,056;35,005;4,641;7,614;-2,781;0,000;36,700;37,400;9,550;3,166;12,681;9,119;13,271;9,382;-3,236;26,541;0,000;280,240;Inf;286,000;280,000;11,489;3,041;14,967;23,887
4825,000;2,974;0,716;-35,209;3,172;9,575;5,056;35,005;4,641;7,614;-2,781;0,000;36,700;37,400;9,674;3,209;12,879;9,053;13,268;9,381;-3,236;26,541;0,000;280,240;Inf;286,000;280,000;11,113;3,048;14,961;23,885
4825,500;2,974;0,716;-35,209;3,172;9,575;5,056;35,005;4,641;7,614;-2,781;0,000;36,700;37,400;9,674;3,209;12,960;9,043;13,243;9,677;-3,236;26,541;0,000;280,240;Inf;286,000;280,000;11,145;3,047;14,973;23,888
4826,000;2,974;0,716;-35,209;3,172;9,575;5,056;35,005;4,641;7,614;-2,781;0,000;36,700;37,400;9,674;3,209;13,002;8,796;13,269;8,851;-3,236;26,541;0,000;279,940;Inf;286,000;280,000;11,231;3,045;14,992;23,894
4826,500;2,974;0,716;-35,209;3,172;9,575;5,056;35,005;4,641;7,614;-2,781;0,000;36,700;37,400;9,674;3,209;12,793;8,617;13,145;9,113;-3,236;26,541;0,000;279,940;Inf;286,000;280,000;10,980;3,044;14,947;23,888
4827,000;2,974;0,716;-35,209;3,172;9,575;5,026;35,021;4,643;7,649;-2,788;0,000;36,683;37,349;9,674;3,209;12,248;8,500;13,003;8,701;-3,244;26,521;0,000;280,440;Inf;286,000;280,000;10,917;3,043;14,876;23,888
4827,500;2,974;0,716;-35,209;3,172;9,575;5,026;35,021;4,643;7,649;-2,788;0,000;36,700;37,300;9,674;3,209;12,591;9,040;13,024;9,632;-3,244;26,521;0,000;280,440;Inf;286,000;280,000;10,613;3,042;14,840;23,890
4828,000;3,077;0,804;-34,829;3,215;9,541;5,026;35,021;4,643;7,649;-2,788;0,000;36,700;37,300;9,650;3,278;12,869;9,317;13,156;10,174;-3,244;26,521;0,000;280,340;Inf;286,000;280,000;11,072;3,041;14,792;23,860
4828,500;3,077;0,804;-34,829;3,215;9,541;5,026;35,021;4,643;7,649;-2,788;0,000;36,700;37,300;9,650;3,278;13,000;9,734;13,262;10,068;-3,244;26,521;0,000;280,340;Inf;286,000;280,000;11,379;3,041;14,796;23,925
4829,000;3,077;0,804;-34,829;3,215;9,541;5,026;35,021;4,643;7,649;-2,788;0,000;36,700;37,300;9,650;3,278;12,745;9,375;13,231;9,383;-3,244;26,521;0,000;279,940;Inf;286,000;280,000;11,516;3,042;14,820;23,898
4829,500;3,077;0,804;-34,829;3,215;9,541;5,026;35,021;4,643;7,649;-2,788;0,000;36,700;37,300;9,650;3,278;12,741;9,333;13,213;9,790;-3,244;26,521;0,000;279,940;Inf;286,000;280,000;11,184;3,043;14,850;23,866
4830,000;3,077;0,804;-34,829;3,215;9,541;5,028;34,975;4,668;7,631;-2,768;0,000;36,682;37,340;9,650;3,278;12,994;8,896;13,269;9,546;-3,232;26,540;0,000;279,940;Inf;286,000;280,000;11,269;3,043;14,903;23,848
4830,500;3,077;0,804;-34,829;3,215;9,541;5,028;34,975;4,668;7,631;-2,768;0,000;36,700;37,300;9,650;3,278;12,701;9,081;13,209;9,737;-3,232;26,540;0,000;279,940;Inf;286,000;280,000;11,176;3,044;14,927;23,761
4831,000;3,077;0,804;-34,829;3,215;9,541;5,028;34,975;4,668;7,631;-2,768;0,000;36,700;37,300;9,650;3,278;12,767;8,581;13,189;9,115;-3,232;26,540;0,000;279,640;Inf;286,000;280,000;11,182;3,044;14,961;23,638
4831,500;2,742;0,648;-35,132;3,126;9,648;5,028;34,975;4,668;7,631;-2,768;0,000;36,700;37,300;9,654;3,083;12,732;9,343;13,186;9,820;-3,232;26,540;0,000;279,640;Inf;286,000;280,000;10,913;3,045;14,945;23,630
4832,000;2,742;0,648;-35,132;3,126;9,648;5,028;34,975;4,668;7,631;-2,768;0,000;36,700;37,300;9,654;3,083;12,967;9,853;13,290;10,295;-3,232;26,540;0,000;279,940;Inf;286,000;280,000;11,270;3,040;14,930;23,600
4832,500;2,742;0,648;-35,132;3,126;9,648;5,028;34,975;4,668;7,631;-2,768;0,000;36,700;37,300;9,654;3,083;13,277;9,327;13,410;10,362;-3,232;26,540;0,000;279,940;Inf;286,000;280,000;11,601;3,035;14,992;23,585
4833,000;2,742;0,648;-35,132;3,126;9,648;5,028;34,975;4,668;7,631;-2,768;0,000;36,700;37,300;9,654;3,083;13,218;8,962;13,421;9,577;-3,232;26,540;0,000;280,040;Inf;286,000;280,000;11,594;3,030;15,015;23,559
4833,500;2,742;0,648;-35,132;3,126;9,648;4,988;34,950;4,636;7,652;-2,782;0,000;36,676;37,293;9,654;3,083;12,957;8,677;13,316;8,665;-3,242;26,535;0,000;280,040;Inf;286,000;280,000;11,295;3,025;15,022;23,398
4834,000;2,742;0,648;-35,132;3,126;9,648;4,988;34,950;4,636;7,652;-2,782;0,000;36,700;37,300;9,654;3,083;12,645;8,830;13,201;9,382;-3,242;26,535;0,000;279,840;Inf;286,000;280,000;10,904;3,021;15,025;23,216
4834,500;2,506;0,631;-34,941;3,152;9,514;4,988;34,950;4,636;7,652;-2,782;0,000;36,700;37,300;9,690;3,195;12,984;9,303;13,284;10,039;-3,242;26,535;0,000;279,840;Inf;286,000;280,000;11,014;3,016;14,985;23,059
4835,000;2,506;0,631;-34,941;3,152;9,514;4,988;34,950;4,636;7,652;-2,782;0,000;36,700;37,300;9,690;3,195;13,150;9,744;13,403;10,173;-3,242;26,535;0,000;279,840;Inf;286,000;280,000;11,403;3,008;14,963;23,119
4835,500;2,506;0,631;-34,941;3,152;9,514;4,988;34,950;4,636;7,652;-2,782;0,000;36,700;37,300;9,690;3,195;13,340;9,196;13,459;9,865;-3,242;26,535;0,000;279,840;Inf;286,000;280,000;11,617;3,000;14,963;23,178
4836,000;2,506;0,631;-34,941;3,152;9,514;4,988;34,950;4,636;7,652;-2,782;0,000;36,700;37,300;9,690;3,195;13,093;8,903;13,400;9,570;-3,242;26,535;0,000;279,840;Inf;286,000;280,000;11,465;2,992;15,033;23,135
4836,500;2,506;0,631;-34,941;3,152;9,514;4,996;34,988;4,666;7,705;-2,795;0,000;36,655;37,259;9,690;3,195;12,807;9,229;13,331;9,750;-3,243;26,527;0,000;279,840;Inf;286,000;280,000;11,241;2,984;15,040;23,122
4837,000;2,506;0,631;-34,941;3,152;9,514;4,996;34,988;4,666;7,705;-2,795;0,000;36,700;37,300;9,690;3,195;12,816;9,767;13,352;9,819;-3,243;26,527;0,000;279,740;Inf;286,000;280,000;11,279;2,976;15,032;23,149
4837,500;2,506;0,631;-34,941;3,152;9,514;4,996;34,988;4,666;7,705;-2,795;0,000;36,700;37,300;9,690;3,195;12,942;9,287;13,346;9,774;-3,243;26,527;0,000;279,740;Inf;286,000;280,000;11,439;2,968;15,064;23,168
4838,000;2,359;0,667;-33,741;3,122;9,555;4,996;34,988;4,666;7,705;-2,795;0,000;36,700;37,300;9,707;3,108;13,092;9,103;13,399;10,044;-3,243;26,527;0,000;279,540;Inf;286,000;280,000;11,337;2,960;15,080;23,230
4838,500;2,359;0,667;-33,741;3,122;9,555;4,996;34,988;4,666;7,705;-2,795;0,000;36,700;37,300;9,707;3,108;13,003;9,660;13,429;10,095;-3,243;26,527;0,000;279,540;Inf;286,000;280,000;11,409;2,951;15,077;23,236
4839,000;2,359;0,667;-33,741;3,122;9,555;4,996;34,988;4,666;7,705;-2,795;0,000;36,700;37,300;9,707;3,108;13,182;9,946;13,458;10,057;-3,243;26,527;0,000;279,640;Inf;286,000;280,000;11,547;2,941;15,092;23,210
4839,500;2,359;0,667;-33,741;3,122;9,555;4,996;34,988;4,666;7,705;-2,795;0,000;36,700;37,300;9,707;3,108;13,229;9,488;13,503;9,996;-3,243;26,527;0,000;279,640;Inf;286,000;280,000;11,661;2,931;15,135;23,154
4840,000;2,359;0,667;-33,741;3,122;9,555;5,016;34,966;4,661;7,712;-2,800;0,000;36,643;37,247;9,707;3,108;13,362;9,043;13,547;9,823;-3,255;26,514;0,000;279,940;Inf;286,000;280,000;11,554;2,922;15,159;23,155
4840,500;2,359;0,667;-33,741;3,122;9,555;5,016;34,966;4,661;7,712;-2,800;0,000;36,600;37,200;9,707;3,108;13,264;9,131;13,499;10,002;-3,255;26,514;0,000;279,940;Inf;286,000;280,000;11,444;2,913;15,153;23,185
4841,000;3,642;0,836;-35,209;3,092;9,610;5,016;34,966;4,661;7,712;-2,800;0,000;36,600;37,200;9,588;2,990;13,233;10,168;13,581;10,173;-3,255;26,514;0,000;279,740;Inf;286,000;280,000;11,474;2,904;15,166;23,203
4841,500;3,642;0,836;-35,209;3,092;9,610;5,016;34,966;4,661;7,712;-2,800;0,000;36,600;37,200;9,588;2,990;13,115;9,588;13,568;9,797;-3,255;26,514;0,000;279,740;Inf;286,000;280,000;11,789;2,916;15,202;23,260
4842,000;3,642;0,836;-35,209;3,092;9,610;5,016;34,966;4,661;7,712;-2,800;0,000;36,600;37,200;9,588;2,990;13,302;9,532;13,556;9,893;-3,255;26,514;0,000;279,640;Inf;286,000;280,000;11,517;2,928;15,209;23,267
4842,500;3,642;0,836;-35,209;3,092;9,610;5,016;34,966;4,661;7,712;-2,800;0,000;36,600;37,200;9,588;2,990;12,890;9,421;13,513;9,752;-3,255;26,514;0,000;279,640;Inf;286,000;280,000;11,571;2,939;15,206;23,183
4843,000;3,642;0,836;-35,209;3,092;9,610;5,067;34,993;4,670;7,775;-2,799;0,000;36,645;37,296;9,588;2,990;13,297;9,571;13,566;10,481;-3,246;26,511;0,000;279,440;Inf;286,000;280,000;11,394;2,951;15,212;23,160
4843,500;3,642;0,836;-35,209;3,092;9,610;5,067;34,993;4,670;7,775;-2,799;0,000;36,600;37,300;9,588;2,990;13,482;10,298;13,675;11,036;-3,246;26,511;0,000;279,440;Inf;286,000;280,000;11,729;2,962;15,238;23,140
4844,000;2,909;0,678;-35,209;3,020;9,515;5,067;34,993;4,670;7,775;-2,799;0,000;36,600;37,300;9,601;3,213;13,548;9,994;13,747;10,312;-3,246;26,511;0,000;279,740;Inf;286,000;280,000;12,123;2,973;15,260;23,141
4844,500;2,909;0,678;-35,209;3,020;9,515;5,067;34,993;4,670;7,775;-2,799;0,000;36,600;37,300;9,601;3,213;13,253;9,571;13,700;9,709;-3,246;26,511;0,000;279,740;Inf;286,000;280,000;11,900;2,972;15,295;23,188
4845,000;2,909;0,678;-35,209;3,020;9,515;5,067;34,993;4,670;7,775;-2,799;0,000;36,600;37,300;9,601;3,213;13,117;9,318;13,612;9,738;-3,246;26,511;0,000;279,840;Inf;286,000;280,000;11,558;2,971;15,324;23,207
4845,500;2,909;0,678;-35,209;3,020;9,515;5,067;34,993;4,670;7,775;-2,799;0,000;36,600;37,300;9,601;3,213;13,325;9,284;13,625;10,074;-3,246;26,511;0,000;279,840;Inf;286,000;280,000;11,446;2,970;15,313;23,244
4846,000;2,909;0,678;-35,209;3,020;9,515;5,067;34,993;4,670;7,775;-2,799;0,000;36,600;37,300;9,601;3,213;13,410;9,013;13,611;9,234;-3,246;26,511;0,000;279,640;Inf;286,000;280,000;11,577;2,969;15,320;23,293
4846,500;2,909;0,678;-35,209;3,020;9,515;5,042;34,993;4,653;7,794;-2,802;0,000;36,630;37,262;9,601;3,213;13,083;9,148;13,526;9,692;-3,259;26,508;0,000;279,640;Inf;286,000;280,000;11,317;2,968;15,308;23,314
4847,000;2,909;0,678;-35,209;3,020;9,515;5,042;34,993;4,653;7,794;-2,802;0,000;36,600;37,300;9,601;3,213;13,232;9,515;13,563;10,306;-3,259;26,508;0,000;279,340;Inf;286,000;280,000;11,362;2,967;15,269;23,309
4847,500;2,699;0,668;-34,916;3,133;9,670;5,042;34,993;4,653;7,794;-2,802;0,000;36,600;37,300;9,602;3,052;13,339;10,140;13,621;10,325;-3,259;26,508;0,000;279,340;Inf;286,000;280,000;11,654;2,966;15,280;23,350
4848,000;2,699;0,668;-34,916;3,133;9,670;5,042;34,993;4,653;7,794;-2,802;0,000;36,600;37,300;9,602;3,052;13,075;9,442;13,634;9,766;-3,259;26,508;0,000;279,940;Inf;286,000;280,000;11,856;2,962;15,294;23,395
4848,500;2,699;0,668;-34,916;3,133;9,670;5,042;34,993;4,653;7,794;-2,802;0,000;36,600;37,300;9,602;3,052;13,401;9,389;13,645;9,872;-3,259;26,508;0,000;279,940;Inf;286,000;280,000;11,479;2,958;15,308;23,424
4849,000;2,699;0,668;-34,916;3,133;9,670;5,042;34,993;4,653;7,794;-2,802;0,000;36,600;37,300;9,602;3,052;13,415;9,987;13,676;10,681;-3,259;26,508;0,000;280,240;Inf;286,000;280,000;11,577;2,953;15,302;23,466
4849,500;2,699;0,668;-34,916;3,133;9,670;5,024;34,991;4,664;7,817;-2,801;0,000;36,627;37,248;9,602;3,052;13,380;10,410;13,724;10,414;-3,250;26,500;0,000;280,240;Inf;286,000;280,000;11,940;2,949;15,351;23,503
4850,000;2,699;0,668;-34,916;3,133;9,670;5,024;34,991;4,664;7,817;-2,801;0,000;36,600;37,200;9,602;3,052;13,545;9,729;13,766;9,891;-3,250;26,500;0,000;280,440;Inf;286,000;280,000;11,982;2,945;15,363;23,534
4850,500;2,744;0,732;-33,693;3,140;9,490;5,024;34,991;4,664;7,817;-2,801;0,000;36,600;37,200;9,806;3,039;13,144;9,451;13,684;9,776;-3,250;26,500;0,000;280,440;Inf;286,000;280,000;11,733;2,941;15,381;23,632
4851,000;2,744;0,732;-33,693;3,140;9,490;5,024;34,991;4,664;7,817;-2,801;0,000;36,600;37,200;9,806;3,039;13,377;9,356;13,678;10,044;-3,250;26,500;0,000;279,840;Inf;286,000;280,000;11,514;2,938;15,396;23,614
4851,500;2,744;0,732;-33,693;3,140;9,490;5,024;34,991;4,664;7,817;-2,801;0,000;36,600;37,200;9,806;3,039;13,396;9,871;13,707;10,236;-3,250;26,500;0,000;279,840;Inf;286,000;280,000;11,614;2,935;15,394;23,626
4852,000;2,744;0,732;-33,693;3,140;9,490;5,024;34,991;4,664;7,817;-2,801;0,000;36,600;37,200;9,806;3,039;13,054;9,767;13,683;9,925;-3,250;26,500;0,000;279,840;Inf;286,000;280,000;11,802;2,932;15,405;23,631
4852,500;2,744;0,732;-33,693;3,140;9,490;5,024;34,991;4,664;7,817;-2,801;0,000;36,600;37,200;9,806;3,039;13,149;9,727;13,660;9,807;-3,250;26,500;0,000;279,840;Inf;286,000;280,000;11,607;2,929;15,382;23,612
4853,000;2,744;0,732;-33,693;3,140;9,490;5,020;35,009;4,667;7,870;-2,783;0,000;36,622;37,205;9,806;3,039;13,044;9,615;13,611;9,994;-3,250;26,500;0,000;280,440;Inf;286,000;280,000;11,586;2,925;15,374;23,585
4853,500;2,744;0,732;-33,693;3,140;9,490;5,020;35,009;4,667;7,870;-2,783;0,000;36,600;37,200;9,806;3,039;13,460;9,723;13,680;10,645;-3,250;26,500;0,000;280,440;Inf;286,000;280,000;11,566;2,922;15,370;23,588
4854,000;2,755;0,739;-33,046;3,117;9,523;5,020;35,009;4,667;7,870;-2,783;0,000;36,600;37,200;9,825;3,014;13,497;10,410;13,758;10,586;-3,250;26,500;0,000;280,640;Inf;286,000;280,000;11,877;2,920;15,452;23,633
4854,500;2,755;0,739;-33,046;3,117;9,523;5,020;35,009;4,667;7,870;-2,783;0,000;36,600;37,200;9,825;3,014;13,363;10,415;13,792;10,391;-3,250;26,500;0,000;280,640;Inf;286,000;280,000;12,063;2,917;15,483;23,656
4855,000;2,755;0,739;-33,046;3,117;9,523;5,020;35,009;4,667;7,870;-2,783;0,000;36,600;37,200;9,825;3,014;13,506;10,151;13,815;10,664;-3,250;26,500;0,000;280,240;Inf;286,000;280,000;11,990;2,914;15,490;23,677
4855,500;2,755;0,739;-33,046;3,117;9,523;5,020;35,009;4,667;7,870;-2,783;0,000;36,600;37,200;9,825;3,014;13,855;10,742;13,965;11,683;-3,250;26,500;0,000;280,240;Inf;286,000;280,000;12,034;2,912;15,483;23,682
4856,000;2,755;0,739;-33,046;3,117;9,523;4,999;34,973;4,680;7,852;-2,782;0,000;36,616;37,327;9,825;3,014;14,084;11,020;14,124;11,282;-3,247;26,487;0,000;280,840;Inf;286,000;280,000;12,561;2,909;15,542;23,659
4856,500;2,755;0,739;-33,046;3,117;9,523;4,999;34,973;4,680;7,852;-2,782;0,000;36,600;37,300;9,825;3,014;13,984;10,207;14,154;10,622;-3,247;26,487;0,000;280,840;Inf;286,000;280,000;12,627;2,906;15,603;23,672
4857,000;3,246;0,852;-33,892;3,074;9,526;4,999;34,973;4,680;7,852;-2,782;0,000;36,600;37,300;9,663;2,882;13,763;9,780;14,094;10,282;-3,247;26,487;0,000;280,940;Inf;286,000;280,000;12,242;2,904;15,679;23,684
4857,500;3,246;0,852;-33,892;3,074;9,526;4,999;34,973;4,680;7,852;-2,782;0,000;36,600;37,300;9,663;2,882;13,855;9,680;14,059;9,746;-3,247;26,487;0,000;280,940;Inf;286,000;280,000;11,980;2,910;15,703;23,717
4858,000;3,246;0,852;-33,892;3,074;9,526;4,999;34,973;4,680;7,852;-2,782;0,000;36,600;37,300;9,663;2,882;13,193;9,607;13,889;10,016;-3,247;26,487;0,000;281,040;Inf;286,000;280,000;11,835;2,915;15,665;23,771
4858,500;3,246;0,852;-33,892;3,074;9,526;4,999;34,973;4,680;7,852;-2,782;0,000;36,600;37,300;9,663;2,882;13,648;9,652;13,924;10,203;-3,247;26,487;0,000;281,040;Inf;285,000;280,000;11,676;2,921;15,656;23,784
4859,000;3,246;0,852;-33,892;3,074;9,526;5,011;35,006;4,678;7,911;-2,793;0,000;36,613;37,237;9,663;2,882;13,659;10,184;13,973;10,759;-3,248;26,489;0,000;280,940;Inf;285,000;280,000;11,857;2,926;15,640;23,778
4859,500;3,246;0,852;-33,892;3,074;9,526;5,011;35,006;4,678;7,911;-2,793;0,000;36,600;37,200;9,663;2,882;13,441;10,183;13,897;10,179;-3,248;26,489;0,000;280,940;Inf;285,000;280,000;12,144;2,931;15,658;23,761
4860,000;3,246;0,852;-33,892;3,074;9,526;5,011;35,006;4,678;7,911;-2,793;0,000;36,600;37,200;9,663;2,882;13,506;10,214;13,922;10,373;-3,248;26,489;0,000;280,840;Inf;285,000;280,000;11,925;2,936;15,646;23,764
4860,500;2,651;0,748;-33,969;3,148;9,536;5,011;35,006;4,678;7,911;-2,793;0,000;36,600;37,200;9,664;3,025;13,678;9,991;13,950;10,923;-3,248;26,489;0,000;280,840;Inf;285,000;280,000;12,004;2,941;15,639;23,777
4861,000;2,651;0,748;-33,969;3,148;9,536;5,011;35,006;4,678;7,911;-2,793;0,000;36,600;37,200;9,664;3,025;13,792;9,838;14,004;10,472;-3,248;26,489;0,000;280,640;Inf;285,000;280,000;12,136;2,937;15,677;23,757
4861,500;2,651;0,748;-33,969;3,148;9,536;5,011;35,006;4,678;7,911;-2,793;0,000;36,600;37,200;9,664;3,025;13,422;10,339;13,912;10,265;-3,248;26,489;0,000;280,640;Inf;285,000;280,000;12,026;2,932;15,696;23,779
4862,000;2,651;0,748;-33,969;3,148;9,536;5,011;35,006;4,678;7,911;-2,793;0,000;36,600;37,200;9,664;3,025;13,455;10,141;13,932;10,322;-3,248;26,489;0,000;280,140;Inf;285,000;280,000;11,984;2,927;15,688;23,769
4862,500;2,651;0,748;-33,969;3,148;9,536;5,011;35,010;4,671;7,935;-2,802;0,000;36,608;37,222;9,664;3,025;13,561;9,854;13,911;10,374;-3,252;26,483;0,000;280,140;Inf;285,000;280,000;11,962;2,923;15,661;23,773
4863,000;2,651;0,748;-33,969;3,148;9,536;5,011;35,010;4,671;7,935;-2,802;0,000;36,600;37,200;9,664;3,025;13,809;10,434;13,994;11,118;-3,252;26,483;0,000;279,740;Inf;285,000;280,000;11,925;2,918;15,643;23,701
4863,500;2,257;0,616;-33,705;3,122;9,544;5,011;35,010;4,671;7,935;-2,802;0,000;36,600;37,200;9,723;2,973;13,700;10,842;14,045;10,880;-3,252;26,483;0,000;279,740;Inf;285,000;280,000;12,339;2,914;15,671;23,667
4864,000;2,257;0,616;-33,705;3,122;9,544;5,011;35,010;4,671;7,935;-2,802;0,000;36,600;37,200;9,723;2,973;13,911;10,455;14,101;10,503;-3,252;26,483;0,000;279,540;Inf;285,000;280,000;12,367;2,903;15,714;23,627
4864,500;2,257;0,616;-33,705;3,122;9,544;5,011;35,010;4,671;7,935;-2,802;0,000;36,600;37,200;9,723;2,973;13,356;9,930;14,000;10,076;-3,252;26,483;0,000;279,540;Inf;285,000;280,000;12,242;2,893;15,733;23,589
4865,000;2,257;0,616;-33,705;3,122;9,544;5,011;35,010;4,671;7,935;-2,802;0,000;36,600;37,200;9,723;2,973;13,643;10,006;14,008;10,509;-3,252;26,483;0,000;279,540;Inf;285,000;280,000;11,841;2,882;15,715;23,529
4865,500;2,257;0,616;-33,705;3,122;9,544;5,079;35,004;4,688;7,953;-2,796;0,000;36,613;37,261;9,723;2,973;13,850;10,201;14,071;11,142;-3,250;26,481;0,000;279,540;Inf;285,000;280,000;12,042;2,872;15,739;23,542
4866,000;2,257;0,616;-33,705;3,122;9,544;5,079;35,004;4,688;7,953;-2,796;0,000;36,600;37,300;9,723;2,973;13,819;10,873;14,225;10,921;-3,250;26,481;0,000;279,740;Inf;285,000;280,000;12,316;2,862;15,775;23,561
4866,500;2,257;0,616;-33,705;3,122;9,544;5,079;35,004;4,688;7,953;-2,796;0,000;36,600;37,300;9,723;2,973;13,710;10,176;14,196;10,301;-3,250;26,481;0,000;279,740;Inf;285,000;280,000;12,460;2,852;15,821;23,571
4867,000;2,997;0,796;-33,530;3,132;9,549;5,079;35,004;4,688;7,953;-2,796;0,000;36,600;37,300;9,798;2,979;13,852;10,037;14,162;10,073;-3,250;26,481;0,000;279,640;Inf;285,000;280,000;12,096;2,842;15,853;23,563
4867,500;2,997;0,796;-33,530;3,132;9,549;5,079;35,004;4,688;7,953;-2,796;0,000;36,600;37,300;9,798;2,979;13,235;9,620;13,992;9,995;-3,250;26,481;0,000;279,640;Inf;285,000;280,000;12,031;2,845;15,853;23,593
4868,000;2,997;0,796;-33,530;3,132;9,549;5,079;35,004;4,688;7,953;-2,796;0,000;36,600;37,300;9,798;2,979;13,659;9,771;14,018;10,411;-3,250;26,481;0,000;279,440;Inf;285,000;280,000;11,710;2,847;15,826;23,612
4868,500;2,997;0,796;-33,530;3,132;9,549;5,079;35,004;4,688;7,953;-2,796;0,000;36,600;37,300;9,798;2,979;13,824;9,877;14,084;10,806;-3,250;26,481;0,000;279,440;Inf;285,000;280,000;11,965;2,850;15,727;23,621
4869,000;2,997;0,796;-33,530;3,132;9,549;5,042;35,036;4,687;7,997;-2,790;0,000;36,619;37,239;9,798;2,979;13,890;9,840;14,127;10,869;-3,253;26,489;0,000;279,540;Inf;285,000;280,000;12,148;2,852;15,746;23,639
4869,500;2,997;0,796;-33,530;3,132;9,549;5,042;35,036;4,687;7,997;-2,790;0,000;36,600;37,200;9,798;2,979;13,547;9,642;14,035;10,312;-3,253;26,489;0,000;279,540;Inf;285,000;280,000;12,182;2,854;15,714;23,686
4870,000;3,187;0,772;-35,209;3,143;9,668;5,042;35,036;4,687;7,997;-2,790;0,000;36,600;37,200;9,629;3,126;13,816;9,739;14,080;10,699;-3,253;26,489;0,000;279,940;Inf;285,000;280,000;11,884;2,857;15,688;23,716
4870,500;3,187;0,772;-35,209;3,143;9,668;5,042;35,036;4,687;7,997;-2,790;0,000;36,600;37,200;9,629;3,126;13,890;10,628;14,130;11,009;-3,253;26,489;0,000;279,940;Inf;285,000;280,000;12,084;2,862;15,657;23,732
4871,000;3,187;0,772;-35,209;3,143;9,668;5,042;35,036;4,687;7,997;-2,790;0,000;36,600;37,200;9,629;3,126;14,026;10,502;14,209;10,935;-3,253;26,489;0,000;280,140;Inf;285,000;280,000;12,414;2,868;15,662;23,725
4871,500;3,187;0,772;-35,209;3,143;9,668;5,042;35,036;4,687;7,997;-2,790;0,000;36,600;37,200;9,629;3,126;14,121;10,189;14,279;11,167;-3,253;26,489;0,000;280,140;Inf;285,000;280,000;12,418;2,873;15,699;23,692
4872,000;3,187;0,772;-35,209;3,143;9,668;5,049;34,975;4,683;7,986;-2,815;0,000;36,608;37,278;9,629;3,126;14,156;9,760;14,253;10,303;-3,269;26,474;0,000;280,840;Inf;285,000;280,000;12,439;2,878;15,770;23,632
4872,500;3,187;0,772;-35,209;3,143;9,668;5,049;34,975;4,683;7,986;-2,815;0,000;36,600;37,300;9,629;3,126;13,737;9,949;14,174;10,797;-3,269;26,474;0,000;280,840;Inf;285,000;280,000;12,118;2,883;15,781;23,595
4873,000;3,187;0,772;-35,209;3,143;9,668;5,049;34,975;4,683;7,986;-2,815;0,000;36,600;37,300;9,629;3,126;13,780;10,597;14,210;10,782;-3,269;26,474;0,000;280,340;Inf;285,000;280,000;12,164;2,888;15,791;23,500
4873,500;3,477;0,867;-35,021;3,049;9,570;5,049;34,975;4,683;7,986;-2,815;0,000;36,600;37,300;9,651;3,199;14,073;10,503;14,270;11,399;-3,269;26,474;0,000;280,340;Inf;285,000;280,000;12,342;2,893;15,822;23,297
4874,000;3,477;0,867;-35,021;3,049;9,570;5,049;34,975;4,683;7,986;-2,815;0,000;36,600;37,300;9,651;3,199;14,140;10,253;14,318;11,063;-3,269;26,474;0,000;280,640;Inf;285,000;280,000;12,561;2,902;15,874;23,100
4874,500;3,477;0,867;-35,021;3,049;9,570;5,049;34,975;4,683;7,986;-2,815;0,000;36,600;37,300;9,651;3,199;13,837;10,758;14,292;10,908;-3,269;26,474;0,000;280,640;Inf;285,000;280,000;12,444;2,912;15,946;23,001
4875,000;3,477;0,867;-35,021;3,049;9,570;5,049;34,975;4,683;7,986;-2,815;0,000;36,600;37,300;9,651;3,199;13,758;10,618;14,290;10,526;-3,269;26,474;0,000;280,540;Inf;285,000;280,000;12,449;2,921;15,959;22,955
4875,500;3,477;0,867;-35,021;3,049;9,570;5,013;34,971;4,691;8,031;-2,801;0,000;36,618;37,302;9,651;3,199;13,594;9,859;14,151;10,043;-3,259;26,474;0,000;280,540;Inf;285,000;280,000;12,298;2,930;15,951;22,929
4876,000;3,477;0,867;-35,021;3,049;9,570;5,013;34,971;4,691;8,031;-2,801;0,000;36,600;37,300;9,651;3,199;13,661;10,053;14,122;10,583;-3,259;26,474;0,000;280,340;Inf;285,000;280,000;11,912;2,939;15,908;22,923
4876,500;1,935;0,556;-33,675;3,142;9,498;5,013;34,971;4,691;8,031;-2,801;0,000;36,600;37,300;9,716;3,108;13,939;10,103;14,181;10,318;-3,259;26,474;0,000;280,340;Inf;285,000;280,000;12,105;2,948;15,880;22,964
4877,000;1,935;0,556;-33,675;3,142;9,498;5,013;34,971;4,691;8,031;-2,801;0,000;36,600;37,300;9,716;3,108;13,993;9,690;14,188;10,114;-3,259;26,474;0,000;280,240;Inf;285,000;280,000;12,135;2,931;15,893;22,994
4877,500;1,935;0,556;-33,675;3,142;9,498;5,013;34,971;4,691;8,031;-2,801;0,000;36,600;37,300;9,716;3,108;13,722;9,671;14,111;10,535;-3,259;26,474;0,000;280,240;Inf;285,000;280,000;11,996;2,915;15,891;23,029
4878,000;1,935;0,556;-33,675;3,142;9,498;5,013;34,971;4,691;8,031;-2,801;0,000;36,600;37,300;9,716;3,108;13,600;10,386;14,092;10,700;-3,259;26,474;0,000;279,940;Inf;285,000;280,000;12,010;2,899;15,872;23,036
4878,500;1,935;0,556;-33,675;3,142;9,498;5,024;35,049;4,671;8,089;-2,797;0,000;36,631;37,320;9,716;3,108;13,651;10,720;14,141;10,631;-3,259;26,470;0,000;279,940;Inf;285,000;280,000;12,194;2,883;15,869;23,084
4879,000;1,935;0,556;-33,675;3,142;9,498;5,024;35,049;4,671;8,089;-2,797;0,000;36,600;37,300;9,716;3,108;13,777;10,360;14,158;10,879;-3,259;26,470;0,000;279,740;Inf;285,000;280,000;12,286;2,868;15,894;23,063
4879,500;3,485;0,813;-35,209;3,097;9,608;5,024;35,049;4,671;8,089;-2,797;0,000;36,600;37,300;9,541;3,177;14,050;9,960;14,206;9,995;-3,259;26,470;0,000;279,740;Inf;285,000;280,000;12,294;2,852;15,927;22,971
4880,000;3,485;0,813;-35,209;3,097;9,608;5,024;35,049;4,671;8,089;-2,797;0,000;36,600;37,300;9,541;3,177;13,669;9,803;14,116;10,299;-3,259;26,470;0,000;279,440;Inf;285,000;280,000;12,053;2,863;15,900;22,924
4880,500;3,485;0,813;-35,209;3,097;9,608;5,024;35,049;4,671;8,089;-2,797;0,000;36,600;37,300;9,541;3,177;13,859;9,918;14,129;10,602;-3,259;26,470;0,000;279,440;Inf;285,000;280,000;11,972;2,873;15,896;22,924
4881,000;3,485;0,813;-35,209;3,097;9,608;5,024;35,049;4,671;8,089;-2,797;0,000;36,600;37,300;9,541;3,177;13,788;10,733;14,138;10,723;-3,259;26,470;0,000;279,740;Inf;285,000;280,000;12,127;2,883;15,882;22,906
4881,500;3,485;0,813;-35,209;3,097;9,608;5,024;35,049;4,671;8,089;-2,797;0,000;36,600;37,300;9,541;3,177;13,876;10,127;14,184;10,463;-3,259;26,470;0,000;279,740;Inf;285,000;280,000;12,345;2,893;15,870;22,966
4882,000;3,485;0,813;-35,209;3,097;9,608;5,028;35,035;4,683;8,093;-2,807;0,000;36,647;37,376;9,541;3,177;13,827;9,904;14,177;10,304;-3,260;26,476;0,000;279,740;Inf;285,000;280,000;12,162;2,902;15,872;22,963
4882,500;3,485;0,813;-35,209;3,097;9,608;5,028;35,035;4,683;8,093;-2,807;0,000;36,600;37,400;9,541;3,177;13,882;9,823;14,144;9,878;-3,260;26,476;0,000;279,740;Inf;285,000;280,000;12,053;2,912;15,858;22,977
4883,000;2,325;0,566;-35,033;3,165;9,524;5,028;35,035;4,683;8,093;-2,807;0,000;36,600;37,400;9,642;3,226;13,331;9,667;14,005;9,966;-3,260;26,476;0,000;279,740;Inf;285,000;280,000;11,932;2,921;15,810;22,986
4883,500;2,325;0,566;-35,033;3,165;9,524;5,028;35,035;4,683;8,093;-2,807;0,000;36,600;37,400;9,642;3,226;13,722;9,595;14,022;9,993;-3,260;26,476;0,000;279,740;Inf;285,000;280,000;11,742;2,912;15,778;22,890
4884,000;2,325;0,566;-35,033;3,165;9,524;5,028;35,035;4,683;8,093;-2,807;0,000;36,600;37,400;9,642;3,226;13,558;10,267;14,006;10,382;-3,260;26,476;0,000;279,740;Inf;285,000;280,000;11,833;2,902;15,754;22,829
4884,500;2,325;0,566;-35,033;3,165;9,524;5,028;35,035;4,683;8,093;-2,807;0,000;36,600;37,400;9,642;3,226;13,395;10,031;13,988;10,038;-3,260;26,476;0,000;279,740;Inf;285,000;280,000;12,053;2,893;15,766;22,858
4885,000;2,325;0,566;-35,033;3,165;9,524;5,002;35,067;4,718;8,137;-2,816;0,000;36,642;37,358;9,642;3,226;13,570;9,954;13,986;10,644;-3,264;26,467;0,000;279,840;Inf;285,000;280,000;11,863;2,883;15,770;22,899
4885,500;2,325;0,566;-35,033;3,165;9,524;5,002;35,067;4,718;8,137;-2,816;0,000;36,600;37,400;9,642;3,226;13,874;10,272;14,092;11,099;-3,264;26,467;0,000;279,840;Inf;285,000;280,000;12,038;2,874;15,770;22,952
4886,000;4,018;0,974;-35,209;3,116;9,592;5,002;35,067;4,718;8,137;-2,816;0,000;36,600;37,400;9,649;3,257;13,833;10,842;14,134;10,956;-3,264;26,467;0,000;279,540;Inf;285,000;280,000;12,334;2,865;15,768;23,007
4886,500;4,018;0,974;-35,209;3,116;9,592;5,002;35,067;4,718;8,137;-2,816;0,000;36,600;37,400;9,649;3,257;13,844;10,339;14,155;10,458;-3,264;26,467;0,000;279,540;Inf;285,000;280,000;12,441;2,884;15,834;23,171
4887,000;4,018;0,974;-35,209;3,116;9,592;5,002;35,067;4,718;8,137;-2,816;0,000;36,600;37,400;9,649;3,257;13,698;10,447;14,124;10,388;-3,264;26,467;0,000;279,840;Inf;285,000;280,000;12,199;2,903;15,850;23,284
4887,500;4,018;0,974;-35,209;3,116;9,592;5,002;35,067;4,718;8,137;-2,816;0,000;36,600;37,400;9,649;3,257;14,015;9,958;14,216;10,709;-3,264;26,467;0,000;279,840;Inf;285,000;280,000;12,164;2,939;15,870;23,353
4888,000;4,018;0,974;-35,209;3,116;9,592;5,002;35,067;4,718;8,137;-2,816;0,000;36,600;37,400;9,649;3,257;13,828;9,938;14,188;10,873;-3,264;26,467;0,000;279,340;Inf;285,000;280,000;12,225;2,939;15,873;23,409
