t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4888,500;4,018;0,974;-35,209;3,116;9,592;5,052;35,014;4,662;8,118;-2,804;0,000;36,669;37,499;9,649;3,257;13,828;9,621;14,186;9,826;-3,256;26,471;0,000;279,340;Inf;285,000;280,000;12,207;2,957;15,898;23,438
4889,000;4,018;0,974;-35,209;3,116;9,592;5,052;35,014;4,662;8,118;-2,804;0,000;36,700;37,500;9,649;3,257;13,557;9,846;14,081;10,461;-3,256;26,471;0,000;279,440;Inf;285,000;280,000;11,865;2,974;15,860;23,429
4889,500;2,743;0,684;-34,449;3,150;9,566;5,052;35,014;4,662;8,118;-2,804;0,000;36,700;37,500;9,762;3,211;13,914;10,163;14,165;11,153;-3,256;26,471;0,000;279,440;Inf;285,000;280,000;11,987;2,991;15,829;23,447
4890,000;2,743;0,684;-34,449;3,150;9,566;5,052;35,014;4,662;8,118;-2,804;0,000;36,700;37,500;9,762;3,211;14,049;10,672;14,257;11,128;-3,256;26,471;0,000;279,140;Inf;285,000;280,000;12,349;2,987;15,822;23,456
4890,500;2,743;0,684;-34,449;3,150;9,566;5,052;35,014;4,662;8,118;-2,804;0,000;36,700;37,500;9,762;3,211;14,110;10,753;14,324;11,139;-3,256;26,471;0,000;279,140;Inf;285,000;280,000;12,527;2,983;15,824;23,446
4891,000;2,743;0,684;-34,449;3,150;9,566;5,052;35,014;4,662;8,118;-2,804;0,000;36,700;37,500;9,762;3,211;14,204;10,296;14,376;10,864;-3,256;26,471;0,000;279,440;Inf;285,000;280,000;12,581;2,979;15,866;23,462
4891,500;2,743;0,684;-34,449;3,150;9,566;5,030;35,000;4,688;8,133;-2,816;0,000;36,674;37,437;9,762;3,211;14,174;10,194;14,394;11,162;-3,273;26,467;0,000;279,440;Inf;285,000;280,000;12,435;2,975;15,889;23,540
4892,000;2,743;0,684;-34,449;3,150;9,566;5,030;35,000;4,688;8,133;-2,816;0,000;36,700;37,400;9,762;3,211;14,151;10,158;14,377;10,771;-3,273;26,467;0,000;279,140;Inf;285,000;280,000;12,481;2,971;15,922;23,566
4892,500;3,338;0,787;-35,209;3,061;9,570;5,030;35,000;4,688;8,133;-2,816;0,000;36,700;37,400;9,505;3,126;13,975;10,644;14,343;10,764;-3,273;26,467;0,000;279,140;Inf;285,000;280,000;12,364;2,968;15,941;23,593
4893,000;3,338;0,787;-35,209;3,061;9,570;5,030;35,000;4,688;8,133;-2,816;0,000;36,700;37,400;9,505;3,126;14,087;9,697;14,341;10,649;-3,273;26,467;0,000;279,340;Inf;285,000;280,000;12,432;2,974;15,961;23,610
4893,500;3,338;0,787;-35,209;3,061;9,570;5,030;35,000;4,688;8,133;-2,816;0,000;36,700;37,400;9,505;3,126;14,071;10,089;14,342;10,925;-3,273;26,467;0,000;279,340;Inf;285,000;280,000;12,194;2,980;15,963;23,640
4894,000;3,338;0,787;-35,209;3,061;9,570;5,030;35,000;4,688;8,133;-2,816;0,000;36,700;37,400;9,505;3,126;14,212;10,578;14,417;11,303;-3,273;26,467;0,000;279,240;Inf;285,000;280,000;12,357;2,986;15,926;23,635
4894,500;3,338;0,787;-35,209;3,061;9,570;5,030;35,000;4,688;8,133;-2,816;0,000;36,700;37,400;9,505;3,126;14,377;10,393;14,503;11,382;-3,273;26,467;0,000;279,240;Inf;285,000;280,000;12,628;2,991;15,945;23,642
4895,000;3,338;0,787;-35,209;3,061;9,570;5,096;35,024;4,694;8,164;-2,807;0,000;36,698;37,479;9,505;3,126;13,970;10,362;14,412;10,569;-3,269;26,465;0,000;279,740;Inf;285,000;280,000;12,664;2,997;16,007;23,660
4895,500;3,338;0,787;-35,209;3,061;9,570;5,096;35,024;4,694;8,164;-2,807;0,000;36,700;37,500;9,505;3,126;13,826;10,476;14,356;10,655;-3,269;26,465;0,000;279,740;Inf;285,000;280,000;12,328;3,003;16,016;23,712
4896,000;2,827;0,770;-34,514;3,145;9,535;5,096;35,024;4,694;8,164;-2,807;0,000;36,700;37,500;9,656;3,188;13,876;9,713;14,288;10,301;-3,269;26,465;0,000;279,140;Inf;285,000;280,000;12,328;3,008;16,008;23,726
4896,500;2,827;0,770;-34,514;3,145;9,535;5,096;35,024;4,694;8,164;-2,807;0,000;36,700;37,500;9,656;3,188;13,897;10,469;14,272;10,889;-3,269;26,465;0,000;279,140;Inf;285,000;280,000;12,045;3,005;15,994;23,732
4897,000;2,827;0,770;-34,514;3,145;9,535;5,096;35,024;4,694;8,164;-2,807;0,000;36,700;37,500;9,656;3,188;14,025;10,580;14,349;10,820;-3,269;26,465;0,000;280,140;Inf;285,000;280,000;12,382;3,002;15,958;23,726
4897,500;2,827;0,770;-34,514;3,145;9,535;5,096;35,024;4,694;8,164;-2,807;0,000;36,700;37,500;9,656;3,188;14,090;10,302;14,365;10,371;-3,269;26,465;0,000;280,140;Inf;285,000;280,000;12,443;2,999;15,961;23,663
4898,000;2,827;0,770;-34,514;3,145;9,535;5,081;35,060;4,704;8,223;-2,817;0,000;36,716;37,615;9,656;3,188;13,617;9,939;14,239;10,251;-3,270;26,459;0,000;279,140;Inf;285,000;280,000;12,282;2,997;15,938;23,581
4898,500;2,827;0,770;-34,514;3,145;9,535;5,081;35,060;4,704;8,223;-2,817;0,000;36,700;37,600;9,656;3,188;13,532;10,046;14,174;10,462;-3,270;26,459;0,000;279,140;Inf;285,000;280,000;12,012;2,994;15,929;23,528
4899,000;2,427;0,656;-33,561;3,199;9,480;5,081;35,060;4,704;8,223;-2,817;0,000;36,700;37,600;9,815;3,061;13,968;10,291;14,240;10,850;-3,270;26,459;0,000;279,440;Inf;285,000;280,000;12,053;2,991;15,915;23,508
4899,500;2,427;0,656;-33,561;3,199;9,480;5,081;35,060;4,704;8,223;-2,817;0,000;36,700;37,600;9,815;3,061;14,099;10,273;14,332;11,229;-3,270;26,459;0,000;279,440;Inf;285,000;280,000;12,338;2,982;15,872;23,426
4900,000;2,427;0,656;-33,561;3,199;9,480;5,081;35,060;4,704;8,223;-2,817;0,000;36,700;37,600;9,815;3,061;14,013;10,846;14,366;11,046;-3,270;26,459;0,000;278,840;Inf;285,000;280,000;12,483;2,973;15,886;23,346
4900,500;2,427;0,656;-33,561;3,199;9,480;5,081;35,060;4,704;8,223;-2,817;0,000;36,700;37,600;9,815;3,061;13,648;10,249;14,282;10,310;-3,270;26,459;0,000;278,840;Inf;286,000;280,000;12,568;2,964;15,911;23,325
4901,000;2,427;0,656;-33,561;3,199;9,480;5,081;35,060;4,704;8,223;-2,817;0,000;36,700;37,600;9,815;3,061;13,768;10,212;14,250;10,482;-3,270;26,459;0,000;279,140;Inf;286,000;280,000;12,122;2,955;15,918;23,310
4901,500;2,427;0,656;-33,561;3,199;9,480;5,086;35,082;4,691;8,262;-2,823;0,000;36,720;37,574;9,815;3,061;13,563;9,732;14,174;9,989;-3,275;26,453;0,000;279,140;Inf;286,000;280,000;12,178;2,946;15,878;23,301
4902,000;2,427;0,656;-33,561;3,199;9,480;5,086;35,082;4,691;8,262;-2,823;0,000;36,700;37,600;9,815;3,061;13,997;9,920;14,212;10,855;-3,275;26,453;0,000;279,040;Inf;286,000;280,000;11,865;2,938;15,856;23,305
4902,500;3,048;0,815;-33,222;3,210;9,557;5,086;35,082;4,691;8,262;-2,823;0,000;36,700;37,600;9,688;3,073;13,914;10,613;14,217;10,870;-3,275;26,453;0,000;279,040;Inf;286,000;280,000;12,246;2,929;15,828;23,262
4903,000;3,048;0,815;-33,222;3,210;9,557;5,086;35,082;4,691;8,262;-2,823;0,000;36,700;37,600;9,688;3,073;13,985;9,630;14,234;10,306;-3,275;26,453;0,000;279,340;Inf;286,000;280,000;12,404;2,931;15,854;23,255
4903,500;3,048;0,815;-33,222;3,210;9,557;5,086;35,082;4,691;8,262;-2,823;0,000;36,700;37,600;9,688;3,073;13,790;9,930;14,192;10,765;-3,275;26,453;0,000;279,340;Inf;286,000;280,000;12,039;2,933;15,859;23,329
4904,000;3,048;0,815;-33,222;3,210;9,557;5,086;35,082;4,691;8,262;-2,823;0,000;36,700;37,600;9,688;3,073;13,980;10,236;14,262;11,059;-3,275;26,453;0,000;279,940;Inf;286,000;280,000;12,169;2,935;15,833;23,417
4904,500;3,048;0,815;-33,222;3,210;9,557;5,001;35,091;4,712;8,266;-2,827;0,000;36,742;37,590;9,688;3,073;14,100;10,899;14,340;11,237;-3,270;26,454;0,000;279,940;Inf;286,000;280,000;12,384;2,937;15,829;23,523
4905,000;3,048;0,815;-33,222;3,210;9,557;5,001;35,091;4,712;8,266;-2,827;0,000;36,700;37,600;9,688;3,073;13,968;9,849;14,328;10,741;-3,270;26,454;0,000;280,040;Inf;286,000;280,000;12,644;2,939;15,821;23,557
4905,500;2,304;0,616;-33,669;3,177;9,503;5,001;35,091;4,712;8,266;-2,827;0,000;36,700;37,600;9,791;3,037;14,036;10,438;14,339;10,847;-3,270;26,454;0,000;280,040;Inf;286,000;280,000;12,222;2,941;15,825;23,613
4906,000;2,304;0,616;-33,669;3,177;9,503;5,001;35,091;4,712;8,266;-2,827;0,000;36,700;37,600;9,791;3,037;14,095;10,279;14,355;11,165;-3,270;26,454;0,000;279,840;Inf;286,000;280,000;12,415;2,930;15,837;23,592
4906,500;2,304;0,616;-33,669;3,177;9,503;5,001;35,091;4,712;8,266;-2,827;0,000;36,700;37,600;9,791;3,037;14,162;10,570;14,392;11,097;-3,270;26,454;0,000;279,840;Inf;286,000;280,000;12,473;2,920;15,887;23,460
4907,000;2,304;0,616;-33,669;3,177;9,503;5,001;35,091;4,712;8,266;-2,827;0,000;36,700;37,600;9,791;3,037;13,844;10,467;14,332;10,563;-3,270;26,454;0,000;280,040;Inf;286,000;280,000;12,555;2,910;15,911;23,309
4907,500;2,304;0,616;-33,669;3,177;9,503;5,038;35,080;4,709;8,295;-2,829;0,000;36,765;37,669;9,791;3,037;13,831;10,555;14,303;10,685;-3,264;26,451;0,000;280,040;Inf;286,000;280,000;12,302;2,900;15,935;23,269
4908,000;2,304;0,616;-33,669;3,177;9,503;5,038;35,080;4,709;8,295;-2,829;0,000;36,800;37,700;9,791;3,037;13,874;10,406;14,311;11,065;-3,264;26,451;0,000;279,640;Inf;286,000;280,000;12,343;2,890;15,931;23,264
4908,500;2,304;0,616;-33,669;3,177;9,503;5,038;35,080;4,709;8,295;-2,829;0,000;36,800;37,700;9,791;3,037;14,166;10,887;14,373;11,547;-3,264;26,451;0,000;279,640;Inf;286,000;280,000;12,414;2,880;15,999;23,342
4909,000;3,076;0,836;-33,846;3,157;9,505;5,038;35,080;4,709;8,295;-2,829;0,000;36,800;37,700;9,673;2,934;14,233;11,354;14,497;11,398;-3,264;26,451;0,000;280,140;Inf;286,000;280,000;12,743;2,871;16,058;23,417
4909,500;3,076;0,836;-33,846;3,157;9,505;5,038;35,080;4,709;8,295;-2,829;0,000;36,800;37,700;9,673;2,934;14,199;10,250;14,512;10,858;-3,264;26,451;0,000;280,140;Inf;286,000;280,000;12,871;2,874;16,113;23,463
4910,000;3,076;0,836;-33,846;3,157;9,505;5,038;35,080;4,709;8,295;-2,829;0,000;36,800;37,700;9,673;2,934;14,265;10,057;14,474;10,656;-3,264;26,451;0,000;279,940;Inf;286,000;280,000;12,455;2,878;16,156;23,513
4910,500;3,076;0,836;-33,846;3,157;9,505;5,038;35,080;4,709;8,295;-2,829;0,000;36,800;37,700;9,673;2,934;13,953;10,536;14,412;11,064;-3,264;26,451;0,000;279,940;Inf;286,000;280,000;12,363;2,881;16,148;23,534
4911,000;3,076;0,836;-33,846;3,157;9,505;5,012;35,070;4,712;8,314;-2,806;0,000;36,777;37,667;9,673;2,934;13,863;10,195;14,357;10,461;-3,258;26,453;0,000;280,440;Inf;286,000;280,000;12,492;2,884;16,150;23,544
4911,500;3,076;0,836;-33,846;3,157;9,505;5,012;35,070;4,712;8,314;-2,806;0,000;36,800;37,700;9,673;2,934;13,788;10,543;14,336;10,727;-3,258;26,453;0,000;280,440;Inf;286,000;280,000;12,219;2,887;16,157;23,516
4912,000;2,576;0,651;-34,238;3,121;9,507;5,012;35,070;4,712;8,314;-2,806;0,000;36,800;37,700;9,739;3,190;13,696;10,508;14,288;10,366;-3,258;26,453;0,000;280,140;Inf;286,000;280,000;12,349;2,890;16,108;23,572
4912,500;2,576;0,651;-34,238;3,121;9,507;5,012;35,070;4,712;8,314;-2,806;0,000;36,800;37,700;9,739;3,190;13,835;10,232;14,278;10,508;-3,258;26,453;0,000;280,140;Inf;286,000;280,000;12,214;2,885;16,094;23,581
4913,000;2,576;0,651;-34,238;3,121;9,507;5,012;35,070;4,712;8,314;-2,806;0,000;36,800;37,700;9,739;3,190;13,987;10,017;14,272;10,341;-3,258;26,453;0,000;280,140;Inf;286,000;280,000;12,213;2,880;16,063;23,555
4913,500;2,576;0,651;-34,238;3,121;9,507;5,012;35,070;4,712;8,314;-2,806;0,000;36,800;37,700;9,739;3,190;13,873;10,278;14,249;11,009;-3,258;26,453;0,000;280,140;Inf;286,000;280,000;12,154;2,875;16,039;23,562
4914,000;2,576;0,651;-34,238;3,121;9,507;4,991;35,126;4,717;8,362;-2,811;0,000;36,793;37,715;9,739;3,190;14,039;11,151;14,323;11,142;-3,258;26,452;0,000;280,140;Inf;286,000;280,000;12,352;2,870;16,043;23,583
4914,500;2,576;0,651;-34,238;3,121;9,507;4,991;35,126;4,717;8,362;-2,811;0,000;36,800;37,700;9,739;3,190;13,824;10,626;14,319;10,555;-3,258;26,452;0,000;280,140;Inf;286,000;280,000;12,664;2,865;16,051;23,586
4915,000;2,576;0,651;-34,238;3,121;9,507;4,991;35,126;4,717;8,362;-2,811;0,000;36,800;37,700;9,739;3,190;13,951;10,372;14,319;10,505;-3,258;26,452;0,000;280,240;Inf;286,000;280,000;12,331;2,861;16,081;23,549
4915,500;3,507;0,836;-35,209;3,129;9,556;4,991;35,126;4,717;8,362;-2,811;0,000;36,800;37,700;9,554;3,190;14,004;10,464;14,330;11,315;-3,258;26,452;0,000;280,240;Inf;286,000;280,000;12,286;2,856;16,120;23,583
4916,000;3,507;0,836;-35,209;3,129;9,556;4,991;35,126;4,717;8,362;-2,811;0,000;36,800;37,700;9,554;3,190;14,149;11,433;14,437;11,484;-3,258;26,452;0,000;279,940;Inf;286,000;280,000;12,528;2,867;16,148;23,565
4916,500;3,507;0,836;-35,209;3,129;9,556;4,991;35,126;4,717;8,362;-2,811;0,000;36,800;37,700;9,554;3,190;14,176;10,724;14,499;10,940;-3,258;26,452;0,000;279,940;Inf;286,000;280,000;12,876;2,877;16,151;23,549
4917,000;3,507;0,836;-35,209;3,129;9,556;4,991;35,126;4,717;8,362;-2,811;0,000;36,800;37,700;9,554;3,190;13,842;10,582;14,424;10,581;-3,258;26,452;0,000;280,840;Inf;286,000;280,000;12,585;2,887;16,152;23,572
4917,500;3,507;0,836;-35,209;3,129;9,556;5,045;35,071;4,709;8,342;-2,798;0,000;36,814;37,745;9,554;3,190;14,013;10,370;14,419;10,852;-3,259;26,461;0,000;280,840;Inf;286,000;280,000;12,357;2,898;16,165;23,581
4918,000;3,507;0,836;-35,209;3,129;9,556;5,045;35,071;4,709;8,342;-2,798;0,000;36,800;37,700;9,554;3,190;14,281;10,590;14,477;11,508;-3,259;26,461;0,000;279,940;Inf;286,000;280,000;12,414;2,908;16,179;23,595
4918,500;3,329;0,844;-35,209;3,106;9,544;5,045;35,071;4,709;8,342;-2,798;0,000;36,800;37,700;9,615;3,171;14,316;9,919;14,489;10,495;-3,259;26,461;0,000;279,940;Inf;286,000;280,000;12,714;2,917;16,191;23,616
4919,000;3,329;0,844;-35,209;3,106;9,544;5,045;35,071;4,709;8,342;-2,798;0,000;36,800;37,700;9,615;3,171;14,065;10,121;14,441;11,078;-3,259;26,461;0,000;280,240;Inf;286,000;280,000;12,305;2,924;16,160;23,626
4919,500;3,329;0,844;-35,209;3,106;9,544;5,045;35,071;4,709;8,342;-2,798;0,000;36,800;37,700;9,615;3,171;14,043;11,006;14,449;11,095;-3,259;26,461;0,000;280,240;Inf;286,000;280,000;12,426;2,931;16,166;23,623
4920,000;3,329;0,844;-35,209;3,106;9,544;5,045;35,071;4,709;8,342;-2,798;0,000;36,800;37,700;9,615;3,171;13,989;10,656;14,462;10,660;-3,259;26,461;0,000;280,340;Inf;286,000;280,000;12,648;2,937;16,202;23,645
4920,500;3,329;0,844;-35,209;3,106;9,544;5,079;35,112;4,695;8,391;-2,822;0,000;36,838;37,786;9,615;3,171;14,068;10,252;14,426;10,998;-3,257;26,466;0,000;280,340;Inf;286,000;280,000;12,441;2,944;16,192;23,677
4921,000;3,329;0,844;-35,209;3,106;9,544;5,079;35,112;4,695;8,391;-2,822;0,000;36,800;37,800;9,615;3,171;14,234;11,139;14,505;11,555;-3,257;26,466;0,000;279,840;Inf;286,000;280,000;12,436;2,950;16,198;23,701
4921,500;3,199;0,745;-35,209;3,076;9,626;5,079;35,112;4,695;8,391;-2,822;0,000;36,800;37,800;9,572;3,124;14,315;10,912;14,578;11,226;-3,257;26,466;0,000;279,840;Inf;286,000;280,000;12,858;2,956;16,210;23,716
4922,000;3,199;0,745;-35,209;3,076;9,626;5,079;35,112;4,695;8,391;-2,822;0,000;36,800;37,800;9,572;3,124;14,357;10,368;14,569;10,832;-3,257;26,466;0,000;279,740;Inf;286,000;280,000;12,758;2,960;16,212;23,743
4922,500;3,199;0,745;-35,209;3,076;9,626;5,079;35,112;4,695;8,391;-2,822;0,000;36,800;37,800;9,572;3,124;14,249;10,232;14,551;10,955;-3,257;26,466;0,000;279,740;Inf;286,000;280,000;12,532;2,964;16,195;23,754
4923,000;3,199;0,745;-35,209;3,076;9,626;5,079;35,112;4,695;8,391;-2,822;0,000;36,800;37,800;9,572;3,124;14,354;10,425;14,597;11,267;-3,257;26,466;0,000;279,840;Inf;286,000;280,000;12,497;2,968;16,148;23,752
4923,500;3,199;0,745;-35,209;3,076;9,626;5,079;35,112;4,695;8,391;-2,822;0,000;36,800;37,800;9,572;3,124;14,494;10,780;14,663;11,691;-3,257;26,466;0,000;279,840;Inf;286,000;280,000;12,661;2,972;16,158;23,747
4924,000;3,199;0,745;-35,209;3,076;9,626;5,102;35,098;4,710;8,398;-2,811;0,000;36,855;37,813;9,572;3,124;14,534;10,594;14,742;10,972;-3,267;26,447;0,000;280,240;Inf;286,000;280,000;12,907;2,976;16,171;23,759
4924,500;3,199;0,745;-35,209;3,076;9,626;5,102;35,098;4,710;8,398;-2,811;0,000;36,900;37,800;9,572;3,124;14,351;10,571;14,703;10,904;-3,267;26,447;0,000;280,240;Inf;286,000;280,000;12,710;2,979;16,180;23,782
4925,000;2,756;0,730;-34,063;3,133;9,574;5,102;35,098;4,710;8,398;-2,811;0,000;36,900;37,800;9,618;3,048;13,893;10,238;14,549;10,482;-3,267;26,447;0,000;279,740;Inf;286,000;280,000;12,632;2,983;16,212;23,773
4925,500;2,756;0,730;-34,063;3,133;9,574;5,102;35,098;4,710;8,398;-2,811;0,000;36,900;37,800;9,618;3,048;14,161;10,591;14,552;10,794;-3,267;26,447;0,000;279,740;Inf;286,000;280,000;12,291;2,979;16,168;23,792
4926,000;2,756;0,730;-34,063;3,133;9,574;5,102;35,098;4,710;8,398;-2,811;0,000;36,900;37,800;9,618;3,048;14,304;10,743;14,586;11,679;-3,267;26,447;0,000;280,440;Inf;286,000;280,000;12,524;2,975;16,147;23,795
4926,500;2,756;0,730;-34,063;3,133;9,574;5,102;35,098;4,710;8,398;-2,811;0,000;36,900;37,800;9,618;3,048;14,488;11,327;14,697;11,998;-3,267;26,447;0,000;280,440;Inf;286,000;280,000;12,828;2,972;16,192;23,827
4927,000;2,756;0,730;-34,063;3,133;9,574;5,136;35,085;4,689;8,408;-2,822;0,000;36,880;37,885;9,618;3,048;14,564;10,674;14,782;10,994;-3,258;26,455;0,000;280,140;Inf;286,000;280,000;13,127;2,968;16,228;23,815
4927,500;2,756;0,730;-34,063;3,133;9,574;5,136;35,085;4,689;8,408;-2,822;0,000;36,900;37,900;9,618;3,048;14,286;10,046;14,614;10,335;-3,258;26,455;0,000;280,140;Inf;286,000;280,000;12,754;2,965;16,243;23,774
4928,000;3,205;0,762;-35,209;3,113;9,613;5,136;35,085;4,689;8,408;-2,822;0,000;36,900;37,900;9,489;3,231;14,126;10,218;14,560;11,173;-3,258;26,455;0,000;280,840;Inf;286,000;280,000;12,320;2,961;16,233;23,725
4928,500;3,205;0,762;-35,209;3,113;9,613;5,136;35,085;4,689;8,408;-2,822;0,000;36,900;37,900;9,489;3,231;14,282;10,649;14,563;11,171;-3,258;26,455;0,000;280,840;Inf;286,000;280,000;12,519;2,965;16,200;23,665
4929,000;3,205;0,762;-35,209;3,113;9,613;5,136;35,085;4,689;8,408;-2,822;0,000;36,900;37,900;9,489;3,231;13,908;10,840;14,527;10,881;-3,258;26,455;0,000;280,040;Inf;286,000;280,000;12,666;2,969;16,195;23,654
4929,500;3,205;0,762;-35,209;3,113;9,613;5,136;35,085;4,689;8,408;-2,822;0,000;36,900;37,900;9,489;3,231;13,942;10,450;14,493;10,498;-3,258;26,455;0,000;280,040;Inf;286,000;280,000;12,539;2,973;16,205;23,625
4930,000;3,205;0,762;-35,209;3,113;9,613;5,136;35,085;4,689;8,408;-2,822;0,000;36,900;37,900;9,489;3,231;13,901;10,321;14,445;10,502;-3,258;26,455;0,000;280,540;Inf;286,000;280,000;12,346;2,977;16,171;23,560
4930,500;3,205;0,762;-35,209;3,113;9,613;5,115;35,177;4,703;8,506;-2,815;0,000;36,896;37,869;9,489;3,231;13,992;9,704;14,381;10,286;-3,261;26,447;0,000;280,540;Inf;286,000;280,000;12,292;2,981;16,127;23,567
4931,000;3,205;0,762;-35,209;3,113;9,613;5,115;35,177;4,703;8,506;-2,815;0,000;36,900;37,900;9,489;3,231;13,854;10,877;14,389;10,910;-3,261;26,447;0,000;280,440;Inf;286,000;280,000;12,091;2,984;16,094;23,588
4931,500;2,683;0,652;-34,547;3,193;9,655;5,115;35,177;4,703;8,506;-2,815;0,000;36,900;37,900;9,699;3,059;13,974;10,462;14,413;10,570;-3,261;26,447;0,000;280,440;Inf;286,000;280,000;12,507;2,988;16,091;23,545
4932,000;2,683;0,652;-34,547;3,193;9,655;5,115;35,177;4,703;8,506;-2,815;0,000;36,900;37,900;9,699;3,059;13,974;10,126;14,359;10,733;-3,261;26,447;0,000;281,040;Inf;286,000;280,000;12,355;2,983;16,106;23,547
4932,500;2,683;0,652;-34,547;3,193;9,655;5,115;35,177;4,703;8,506;-2,815;0,000;36,900;37,900;9,699;3,059;14,080;9,851;14,374;9,971;-3,261;26,447;0,000;281,040;Inf;285,000;280,000;12,298;2,978;16,126;23,560
4933,000;2,683;0,652;-34,547;3,193;9,655;5,115;35,177;4,703;8,506;-2,815;0,000;36,900;37,900;9,699;3,059;13,781;9,887;14,284;10,500;-3,261;26,447;0,000;279,840;Inf;285,000;280,000;12,069;2,973;16,108;23,559
4933,500;2,683;0,652;-34,547;3,193;9,655;5,089;35,188;4,689;8,522;-2,825;0,000;36,907;37,855;9,699;3,059;14,072;9,923;14,357;10,509;-3,270;26,445;0,000;279,840;Inf;285,000;280,000;12,113;2,969;16,048;23,600
4934,000;2,683;0,652;-34,547;3,193;9,655;5,089;35,188;4,689;8,522;-2,825;0,000;36,900;37,900;9,699;3,059;13,931;10,103;14,350;11,188;-3,270;26,445;0,000;280,940;Inf;285,000;280,000;12,215;2,964;16,035;23,590
4934,500;3,132;0,829;-33,137;3,174;9,496;5,089;35,188;4,689;8,522;-2,825;0,000;36,900;37,900;9,838;3,108;14,101;10,851;14,419;11,009;-3,270;26,445;0,000;280,940;Inf;285,000;280,000;12,393;2,959;16,038;23,616
4935,000;3,132;0,829;-33,137;3,174;9,496;5,089;35,188;4,689;8,522;-2,825;0,000;36,900;37,900;9,838;3,108;13,697;10,183;14,324;10,466;-3,270;26,445;0,000;279,640;Inf;285,000;280,000;12,595;2,962;16,049;23,581
4935,500;3,132;0,829;-33,137;3,174;9,496;5,089;35,188;4,689;8,522;-2,825;0,000;36,900;37,900;9,838;3,108;13,862;10,241;14,315;10,598;-3,270;26,445;0,000;279,640;Inf;285,000;280,000;12,168;2,965;16,021;23,554
4936,000;3,132;0,829;-33,137;3,174;9,496;5,089;35,188;4,689;8,522;-2,825;0,000;36,900;37,900;9,838;3,108;14,120;10,154;14,361;10,823;-3,270;26,445;0,000;280,140;Inf;285,000;280,000;12,254;2,968;15,998;23,509
4936,500;3,132;0,829;-33,137;3,174;9,496;5,089;35,188;4,689;8,522;-2,825;0,000;36,900;37,900;9,838;3,108;14,132;9,938;14,356;10,632;-3,270;26,445;0,000;280,140;Inf;285,000;280,000;12,364;2,970;15,989;23,495
4937,000;3,132;0,829;-33,137;3,174;9,496;5,132;35,161;4,689;8,527;-2,810;0,000;36,929;37,937;9,838;3,108;14,020;9,813;14,368;10,185;-3,263;26,448;0,000;280,240;Inf;285,000;280,000;12,264;2,973;16,001;23,475
4937,500;3,132;0,829;-33,137;3,174;9,496;5,132;35,161;4,689;8,527;-2,810;0,000;36,900;37,900;9,838;3,108;13,811;9,920;14,306;10,897;-3,263;26,448;0,000;280,240;Inf;285,000;280,000;12,097;2,976;15,989;23,487
4938,000;2,821;0,641;-35,209;3,101;9,657;5,132;35,161;4,689;8,527;-2,810;0,000;36,900;37,900;9,609;3,230;13,869;10,940;14,341;11,186;-3,263;26,448;0,000;279,740;Inf;285,000;280,000;12,234;2,978;16,008;23,481
4938,500;2,821;0,641;-35,209;3,101;9,657;5,132;35,161;4,689;8,527;-2,810;0,000;36,900;37,900;9,609;3,230;14,188;10,084;14,443;10,474;-3,263;26,448;0,000;279,740;Inf;285,000;280,000;12,584;2,976;16,006;23,471
4939,000;2,821;0,641;-35,209;3,101;9,657;5,132;35,161;4,689;8,527;-2,810;0,000;36,900;37,900;9,609;3,230;14,067;9,953;14,387;10,059;-3,263;26,448;0,000;279,840;Inf;285,000;280,000;12,297;2,973;16,034;23,476
4939,500;2,821;0,641;-35,209;3,101;9,657;5,132;35,161;4,689;8,527;-2,810;0,000;36,900;37,900;9,609;3,230;13,619;9,959;14,264;10,417;-3,263;26,448;0,000;279,840;Inf;285,000;280,000;12,116;2,971;16,007;23,405
4940,000;2,821;0,641;-35,209;3,101;9,657;5,048;35,187;4,722;8,553;-2,818;0,000;36,926;37,894;9,609;3,230;14,015;10,340;14,316;11,302;-3,262;26,447;0,000;279,740;Inf;285,000;280,000;12,065;2,968;15,984;23,388
4940,500;2,821;0,641;-35,209;3,101;9,657;5,048;35,187;4,722;8,553;-2,818;0,000;36,900;37,900;9,609;3,230;14,142;11,058;14,410;11,142;-3,262;26,447;0,000;279,740;Inf;285,000;280,000;12,493;2,966;16,002;23,342
4941,000;2,938;0,735;-34,640;3,181;9,596;5,048;35,187;4,722;8,553;-2,818;0,000;36,900;37,900;9,639;2,936;13,899;10,498;14,396;10,701;-3,262;26,447;0,000;279,840;Inf;285,000;280,000;12,688;2,963;16,047;23,293
4941,500;2,938;0,735;-34,640;3,181;9,596;5,048;35,187;4,722;8,553;-2,818;0,000;36,900;37,900;9,639;2,936;13,986;10,029;14,365;10,480;-3,262;26,447;0,000;279,840;Inf;285,000;280,000;12,374;2,963;16,076;23,280
4942,000;2,938;0,735;-34,640;3,181;9,596;5,048;35,187;4,722;8,553;-2,818;0,000;36,900;37,900;9,639;2,936;13,784;9,992;14,272;10,701;-3,262;26,447;0,000;279,540;Inf;285,000;280,000;12,215;2,962;16,068;23,274
4942,500;2,938;0,735;-34,640;3,181;9,596;5,048;35,187;4,722;8,553;-2,818;0,000;36,900;37,900;9,639;2,936;13,970;10,760;14,310;11,294;-3,262;26,447;0,000;279,540;Inf;285,000;280,000;12,187;2,962;16,059;23,353
4943,000;2,938;0,735;-34,640;3,181;9,596;5,048;35,187;4,722;8,553;-2,818;0,000;36,900;37,900;9,639;2,936;13,823;10,793;14,325;10,758;-3,262;26,447;0,000;279,540;Inf;285,000;280,000;12,583;2,962;16,073;23,373
4943,500;2,938;0,735;-34,640;3,181;9,596;5,046;35,179;4,713;8,549;-2,796;0,000;36,952;37,928;9,639;2,936;13,952;10,655;14,384;10,793;-3,254;26,448;0,000;279,540;Inf;285,000;280,000;12,425;2,961;16,077;23,325
4944,000;2,938;0,735;-34,640;3,181;9,596;5,046;35,179;4,713;8,549;-2,796;0,000;37,000;37,900;9,639;2,936;14,102;10,411;14,402;11,077;-3,254;26,448;0,000;279,740;Inf;285,000;280,000;12,446;2,961;16,091;23,318
4944,500;3,087;0,827;-33,613;3,154;9,520;5,046;35,179;4,713;8,549;-2,796;0,000;37,000;37,900;9,679;3,083;14,216;10,868;14,476;11,656;-3,254;26,448;0,000;279,740;Inf;285,000;280,000;12,498;2,961;16,168;23,308
4945,000;3,087;0,827;-33,613;3,154;9,520;5,046;35,179;4,713;8,549;-2,796;0,000;37,000;37,900;9,679;3,083;14,184;11,436;14,542;11,408;-3,254;26,448;0,000;279,840;Inf;285,000;280,000;12,804;2,963;16,205;23,327
4945,500;3,087;0,827;-33,613;3,154;9,520;5,046;35,179;4,713;8,549;-2,796;0,000;37,000;37,900;9,679;3,083;14,181;10,477;14,544;10,888;-3,254;26,448;0,000;279,840;Inf;285,000;280,000;12,892;2,965;16,213;23,324
4946,000;3,087;0,827;-33,613;3,154;9,520;5,046;35,179;4,713;8,549;-2,796;0,000;37,000;37,900;9,679;3,083;14,133;10,258;14,514;10,657;-3,254;26,448;0,000;279,740;Inf;285,000;280,000;12,522;2,967;16,235;23,261
4946,500;3,087;0,827;-33,613;3,154;9,520;5,045;35,139;4,700;8,560;-2,791;0,000;36,966;37,927;9,679;3,083;14,236;10,455;14,512;11,271;-3,262;26,442;0,000;279,740;Inf;285,000;280,000;12,390;2,969;16,230;23,142
4947,000;3,087;0,827;-33,613;3,154;9,520;5,045;35,139;4,700;8,560;-2,791;0,000;37,000;37,900;9,679;3,083;14,339;10,840;14,581;11,453;-3,262;26,442;0,000;279,540;Inf;285,000;280,000;12,619;2,971;16,235;23,104
4947,500;2,798;0,692;-34,893;3,099;9,658;5,045;35,139;4,700;8,560;-2,791;0,000;37,000;37,900;9,620;3,046;14,371;10,560;14,592;11,145;-3,262;26,442;0,000;279,540;Inf;285,000;280,000;12,803;2,972;16,264;23,145
4948,000;2,798;0,692;-34,893;3,099;9,658;5,045;35,139;4,700;8,560;-2,791;0,000;37,000;37,900;9,620;3,046;14,147;11,027;14,589;11,177;-3,262;26,442;0,000;279,740;Inf;285,000;280,000;12,667;2,970;16,271;23,243
4948,500;2,798;0,692;-34,893;3,099;9,658;5,045;35,139;4,700;8,560;-2,791;0,000;37,000;37,900;9,620;3,046;14,109;10,142;14,521;10,673;-3,262;26,442;0,000;279,740;Inf;285,000;280,000;12,735;2,967;16,274;23,255
4949,000;2,798;0,692;-34,893;3,099;9,658;5,045;35,139;4,700;8,560;-2,791;0,000;37,000;37,900;9,620;3,046;14,120;10,948;14,532;11,085;-3,262;26,442;0,000;279,540;Inf;285,000;280,000;12,361;2,964;16,265;23,270
4949,500;2,798;0,692;-34,893;3,099;9,658;5,073;35,157;4,691;8,581;-2,803;0,000;36,970;37,984;9,620;3,046;14,599;10,874;14,691;11,622;-3,252;26,439;0,000;279,540;Inf;285,000;280,000;12,671;2,961;16,274;23,282
4950,000;2,798;0,692;-34,893;3,099;9,658;5,073;35,157;4,691;8,581;-2,803;0,000;37,000;38,000;9,620;3,046;14,382;11,284;14,717;11,438;-3,252;26,439;0,000;279,640;Inf;285,000;280,000;12,946;2,959;16,296;23,257
4950,500;2,798;0,692;-34,893;3,099;9,658;5,073;35,157;4,691;8,581;-2,803;0,000;37,000;38,000;9,620;3,046;14,284;10,737;14,709;10,775;-3,252;26,439;0,000;279,640;Inf;285,000;280,000;12,955;2,956;16,332;23,270
4951,000;3,625;0,859;-35,209;3,080;9,562;5,073;35,157;4,691;8,581;-2,803;0,000;37,000;38,000;9,630;3,166;13,998;10,343;14,604;10,731;-3,252;26,439;0,000;279,440;Inf;285,000;280,000;12,626;2,953;16,355;23,289
4951,500;3,625;0,859;-35,209;3,080;9,562;5,073;35,157;4,691;8,581;-2,803;0,000;37,000;38,000;9,630;3,166;14,403;10,260;14,639;10,770;-3,252;26,439;0,000;279,440;Inf;285,000;280,000;12,419;2,964;16,325;23,304
4952,000;3,625;0,859;-35,209;3,080;9,562;5,073;35,157;4,691;8,581;-2,803;0,000;37,000;38,000;9,630;3,166;14,248;10,208;14,595;10,936;-3,252;26,439;0,000;279,640;Inf;285,000;280,000;12,518;2,975;16,338;23,332
4952,500;3,625;0,859;-35,209;3,080;9,562;5,073;35,157;4,691;8,581;-2,803;0,000;37,000;38,000;9,630;3,166;14,271;10,373;14,586;11,202;-3,252;26,439;0,000;279,640;Inf;285,000;280,000;12,497;2,986;16,329;23,363
4953,000;3,625;0,859;-35,209;3,080;9,562;5,097;35,186;4,699;8,640;-2,792;0,000;36,983;37,928;9,630;3,166;13,934;10,915;14,530;11,108;-3,246;26,436;0,000;279,540;Inf;285,000;280,000;12,608;2,996;16,321;23,365
4953,500;3,625;0,859;-35,209;3,080;9,562;5,097;35,186;4,699;8,640;-2,792;0,000;37,000;37,900;9,630;3,166;14,014;10,699;14,520;10,718;-3,246;26,436;0,000;279,540;Inf;285,000;280,000;12,622;3,007;16,292;23,364
4954,000;3,235;0,769;-35,209;3,182;9,599;5,097;35,186;4,699;8,640;-2,792;0,000;37,000;37,900;9,438;3,209;14,106;10,758;14,527;10,851;-3,246;26,436;0,000;279,440;Inf;285,000;280,000;12,488;3,017;16,283;23,366
4954,500;3,235;0,769;-35,209;3,182;9,599;5,097;35,186;4,699;8,640;-2,792;0,000;37,000;37,900;9,438;3,209;14,316;10,440;14,562;10,598;-3,246;26,436;0,000;279,440;Inf;285,000;280,000;12,561;3,020;16,281;23,359
4955,000;3,235;0,769;-35,209;3,182;9,599;5,097;35,186;4,699;8,640;-2,792;0,000;37,000;37,900;9,438;3,209;14,094;10,072;14,484;10,398;-3,246;26,436;0,000;279,140;Inf;285,000;280,000;12,479;3,024;16,276;23,370
4955,500;3,235;0,769;-35,209;3,182;9,599;5,097;35,186;4,699;8,640;-2,792;0,000;37,000;37,900;9,438;3,209;14,105;10,125;14,479;10,843;-3,246;26,436;0,000;279,140;Inf;285,000;280,000;12,262;3,027;16,253;23,377
4956,000;3,235;0,769;-35,209;3,182;9,599;5,095;35,200;4,701;8,661;-2,810;0,000;36,986;37,991;9,438;3,209;14,199;10,247;14,523;10,560;-3,247;26,432;0,000;278,940;Inf;285,000;280,000;12,388;3,031;16,235;23,404
4956,500;3,235;0,769;-35,209;3,182;9,599;5,095;35,200;4,701;8,661;-2,810;0,000;37,000;38,000;9,438;3,209;14,180;10,323;14,505;11,238;-3,247;26,432;0,000;278,940;Inf;286,000;280,000;12,382;3,034;16,220;23,436
4957,000;3,235;0,769;-35,209;3,182;9,599;5,095;35,200;4,701;8,661;-2,810;0,000;37,000;38,000;9,438;3,209;14,122;10,034;14,528;10,989;-3,247;26,432;0,000;278,540;Inf;286,000;280,000;12,561;3,037;16,178;23,453
4957,500;2,985;0,768;-34,362;3,167;9,609;5,095;35,200;4,701;8,661;-2,810;0,000;37,000;38,000;9,639;3,070;14,030;10,500;14,508;11,067;-3,247;26,432;0,000;278,540;Inf;287,000;280,000;12,418;3,041;16,177;23,476
4958,000;2,985;0,768;-34,362;3,167;9,609;5,095;35,200;4,701;8,661;-2,810;0,000;37,000;38,000;9,639;3,070;13,882;10,934;14,507;10,909;-3,247;26,432;0,000;278,740;Inf;287,000;280,000;12,526;3,040;16,164;23,506
4958,500;2,985;0,768;-34,362;3,167;9,609;5,095;35,200;4,701;8,661;-2,810;0,000;37,000;38,000;9,639;3,070;13,759;10,417;14,427;10,374;-3,247;26,432;0,000;278,740;Inf;288,000;280,000;12,558;3,039;16,174;23,496
4959,000;2,985;0,768;-34,362;3,167;9,609;5,095;35,200;4,701;8,661;-2,810;0,000;37,000;38,000;9,639;3,070;13,884;10,503;14,413;10,664;-3,247;26,432;0,000;279,340;Inf;288,000;280,000;12,244;3,038;16,142;23,506
4959,500;2,985;0,768;-34,362;3,167;9,609;5,132;35,211;4,695;8,684;-2,814;0,000;36,989;37,929;9,639;3,070;13,721;10,248;14,346;10,410;-3,257;26,423;0,000;279,340;Inf;288,000;280,000;12,366;3,037;16,122;23,497
4960,000;2,985;0,768;-34,362;3,167;9,609;5,132;35,211;4,695;8,684;-2,814;0,000;37,000;37,900;9,639;3,070;14,162;10,611;14,441;11,304;-3,257;26,423;0,000;280,240;Inf;288,000;280,000;12,181;3,036;16,097;23,469
4960,500;3,022;0,801;-33,011;3,154;9,563;5,132;35,211;4,695;8,684;-2,814;0,000;37,000;37,900;9,761;3,113;14,343;10,021;14,512;10,632;-3,257;26,423;0,000;280,240;Inf;288,000;280,000;12,630;3,035;16,100;23,459
4961,000;3,022;0,801;-33,011;3,154;9,563;5,132;35,211;4,695;8,684;-2,814;0,000;37,000;37,900;9,761;3,113;14,057;9,931;14,430;10,708;-3,257;26,423;0,000;278,940;Inf;288,000;280,000;12,377;3,035;16,113;23,449
4961,500;3,022;0,801;-33,011;3,154;9,563;5,132;35,211;4,695;8,684;-2,814;0,000;37,000;37,900;9,761;3,113;14,114;9,737;14,403;9,793;-3,257;26,423;0,000;278,940;Inf;289,000;280,000;12,281;3,035;16,112;23,411
4962,000;3,022;0,801;-33,011;3,154;9,563;5,132;35,211;4,695;8,684;-2,814;0,000;37,000;37,900;9,761;3,113;13,690;9,883;14,295;10,520;-3,257;26,423;0,000;281,940;Inf;289,000;280,000;12,012;3,035;16,084;23,352
4962,500;3,022;0,801;-33,011;3,154;9,563;5,116;35,223;4,715;8,724;-2,790;0,000;36,997;37,953;9,761;3,113;14,037;10,145;14,364;11,180;-3,248;26,429;0,000;281,940;Inf;288,000;280,000;12,097;3,035;16,013;23,296
4963,000;3,022;0,801;-33,011;3,154;9,563;5,116;35,223;4,715;8,724;-2,790;0,000;37,000;38,000;9,761;3,113;13,994;11,031;14,421;11,270;-3,248;26,429;0,000;280,440;Inf;288,000;280,000;12,431;3,034;16,033;23,275
4963,500;3,022;0,801;-33,011;3,154;9,563;5,116;35,223;4,715;8,724;-2,790;0,000;37,000;38,000;9,761;3,113;13,939;10,589;14,437;10,694;-3,248;26,429;0,000;280,440;Inf;288,000;280,000;12,679;3,034;16,046;23,234
4964,000;3,044;0,726;-35,209;3,117;9,603;5,116;35,223;4,715;8,724;-2,790;0,000;37,000;38,000;9,650;3,345;13,969;9,920;14,369;10,729;-3,248;26,429;0,000;281,740;Inf;288,000;280,000;12,415;3,034;16,042;23,215
4964,500;3,044;0,726;-35,209;3,117;9,603;5,116;35,223;4,715;8,724;-2,790;0,000;37,000;38,000;9,650;3,345;14,164;9,955;14,442;10,650;-3,248;26,429;0,000;281,740;Inf;287,000;280,000;12,247;3,034;16,003;23,195
4965,000;3,044;0,726;-35,209;3,117;9,603;5,116;35,223;4,715;8,724;-2,790;0,000;37,000;38,000;9,650;3,345;13,971;10,046;14,396;10,722;-3,248;26,429;0,000;280,540;Inf;287,000;280,000;12,303;3,034;15,984;23,183
4965,500;3,044;0,726;-35,209;3,117;9,603;5,116;35,223;4,715;8,724;-2,790;0,000;37,000;38,000;9,650;3,345;14,208;10,198;14,463;11,132;-3,248;26,429;0,000;280,540;Inf;287,000;280,000;12,284;3,034;15,944;23,166
4966,000;3,044;0,726;-35,209;3,117;9,603;5,155;35,206;4,721;8,715;-2,798;0,000;36,996;38,019;9,650;3,345;14,265;10,548;14,508;11,537;-3,248;26,420;0,000;281,940;Inf;287,000;280,000;12,500;3,035;15,947;23,228
4966,500;3,044;0,726;-35,209;3,117;9,603;5,155;35,206;4,721;8,715;-2,798;0,000;37,000;38,000;9,650;3,345;14,048;11,001;14,512;11,057;-3,248;26,420;0,000;281,940;Inf;286,000;280,000;12,715;3,035;15,980;23,206
4967,000;3,144;0,726;-35,209;3,103;9,591;5,155;35,206;4,721;8,715;-2,798;0,000;37,000;38,000;9,642;3,221;14,130;10,534;14,517;10,715;-3,248;26,420;0,000;281,040;Inf;286,000;280,000;12,654;3,035;16,012;23,186
4967,500;3,144;0,726;-35,209;3,103;9,591;5,155;35,206;4,721;8,715;-2,798;0,000;37,000;38,000;9,642;3,221;14,076;10,255;14,450;10,266;-3,248;26,420;0,000;281,040;Inf;285,000;280,000;12,474;3,037;16,026;23,190
4968,000;3,144;0,726;-35,209;3,103;9,591;5,155;35,206;4,721;8,715;-2,798;0,000;37,000;38,000;9,642;3,221;13,615;10,004;14,325;10,420;-3,248;26,420;0,000;279,940;Inf;285,000;280,000;12,262;3,038;16,033;23,225
4968,500;3,144;0,726;-35,209;3,103;9,591;5,155;35,206;4,721;8,715;-2,798;0,000;37,000;38,000;9,642;3,221;14,128;10,222;14,397;10,983;-3,248;26,420;0,000;279,940;Inf;285,000;280,000;12,091;3,040;16,030;23,276
4969,000;3,144;0,726;-35,209;3,103;9,591;5,105;35,190;4,699;8,727;-2,796;0,000;36,996;37,935;9,642;3,221;14,214;11,085;14,488;11,609;-3,249;26,413;0,000;278,840;Inf;285,000;280,000;12,432;3,042;16,028;23,318
4969,500;3,144;0,726;-35,209;3,103;9,591;5,105;35,190;4,699;8,727;-2,796;0,000;37,000;37,900;9,642;3,221;14,291;10,912;14,568;11,043;-3,249;26,413;0,000;278,840;Inf;286,000;280,000;12,849;3,044;16,059;23,312
4970,000;2,315;0,631;-34,150;3,228;9,567;5,105;35,190;4,699;8,727;-2,796;0,000;37,000;37,900;9,647;3,049;13,905;10,394;14,501;10,557;-3,249;26,413;0,000;279,840;Inf;286,000;280,000;12,703;3,045;16,108;23,300
4970,500;2,315;0,631;-34,150;3,228;9,567;5,105;35,190;4,699;8,727;-2,796;0,000;37,000;37,900;9,647;3,049;14,083;10,369;14,476;10,633;-3,249;26,413;0,000;279,840;Inf;286,000;280,000;12,339;3,033;16,113;23,327
4971,000;2,315;0,631;-34,150;3,228;9,567;5,105;35,190;4,699;8,727;-2,796;0,000;37,000;37,900;9,647;3,049;14,240;11,084;14,531;11,570;-3,249;26,413;0,000;278,640;Inf;286,000;280,000;12,390;3,021;16,107;23,317
4971,500;2,315;0,631;-34,150;3,228;9,567;5,105;35,190;4,699;8,727;-2,796;0,000;37,000;37,900;9,647;3,049;14,092;10,976;14,549;10,929;-3,249;26,413;0,000;278,640;Inf;287,000;280,000;12,856;3,010;16,150;23,345
4972,000;2,315;0,631;-34,150;3,228;9,567;5,105;35,190;4,699;8,727;-2,796;0,000;37,000;37,900;9,647;3,049;14,108;10,476;14,564;10,928;-3,249;26,413;0,000;279,540;Inf;287,000;280,000;12,636;2,998;16,195;23,365
4972,500;2,315;0,631;-34,150;3,228;9,567;5,107;35,161;4,692;8,728;-2,798;0,000;37,000;37,916;9,647;3,049;13,984;10,279;14,513;10,702;-3,250;26,414;0,000;279,540;Inf;287,000;280,000;12,519;2,987;16,196;23,348
4973,000;2,315;0,631;-34,150;3,228;9,567;5,107;35,161;4,692;8,728;-2,798;0,000;37,000;37,900;9,647;3,049;14,243;10,422;14,546;10,963;-3,250;26,414;0,000;277,340;Inf;287,000;280,000;12,369;2,976;16,175;23,381
4973,500;3,008;0,731;-35,030;3,100;9,597;5,107;35,161;4,692;8,728;-2,798;0,000;37,000;37,900;9,687;3,199;14,300;10,574;14,570;11,531;-3,250;26,414;0,000;277,340;Inf;288,000;280,000;12,544;2,965;16,180;23,413
4974,000;3,008;0,731;-35,030;3,100;9,597;5,107;35,161;4,692;8,728;-2,798;0,000;37,000;37,900;9,687;3,199;14,403;11,041;14,636;11,509;-3,250;26,414;0,000;279,640;Inf;288,000;280,000;12,744;2,966;16,202;23,434
4974,500;3,008;0,731;-35,030;3,100;9,597;5,107;35,161;4,692;8,728;-2,798;0,000;37,000;37,900;9,687;3,199;14,159;10,477;14,579;10,970;-3,250;26,414;0,000;279,640;Inf;288,000;280,000;12,898;2,967;16,200;23,433
4975,000;3,008;0,731;-35,030;3,100;9,597;5,107;35,161;4,692;8,728;-2,798;0,000;37,000;37,900;9,687;3,199;14,021;10,875;14,564;11,028;-3,250;26,414;0,000;278,540;Inf;288,000;280,000;12,546;2,967;16,192;23,460
4975,500;3,008;0,731;-35,030;3,100;9,597;5,084;35,188;4,711;8,781;-2,804;0,000;36,986;37,925;9,687;3,199;14,265;10,566;14,597;10,920;-3,248;26,402;0,000;278,540;Inf;289,000;280,000;12,622;2,968;16,184;23,461
4976,000;3,008;0,731;-35,030;3,100;9,597;5,084;35,188;4,711;8,781;-2,804;0,000;37,000;37,900;9,687;3,199;14,237;10,062;14,549;10,380;-3,248;26,402;0,000;280,040;Inf;289,000;280,000;12,587;2,969;16,207;23,498
4976,500;2,750;0,683;-35,209;3,130;9,540;5,084;35,188;4,711;8,781;-2,804;0,000;37,000;37,900;9,546;3,220;13,972;10,214;14,463;10,967;-3,248;26,402;0,000;280,040;Inf;289,000;280,000;12,307;2,969;16,217;23,532
4977,000;2,750;0,683;-35,209;3,130;9,540;5,084;35,188;4,711;8,781;-2,804;0,000;37,000;37,900;9,546;3,220;14,071;10,895;14,515;11,165;-3,248;26,402;0,000;278,840;Inf;289,000;280,000;12,404;2,966;16,196;23,553
4977,500;2,750;0,683;-35,209;3,130;9,540;5,084;35,188;4,711;8,781;-2,804;0,000;37,000;37,900;9,546;3,220;14,187;10,908;14,565;11,130;-3,248;26,402;0,000;278,840;Inf;290,000;280,000;12,661;2,962;16,215;23,609
4978,000;2,750;0,683;-35,209;3,130;9,540;5,084;35,188;4,711;8,781;-2,804;0,000;37,000;37,900;9,546;3,220;14,158;10,478;14,581;10,758;-3,248;26,402;0,000;281,740;Inf;290,000;280,000;12,697;2,959;16,228;23,614
4978,500;2,750;0,683;-35,209;3,130;9,540;5,084;35,188;4,711;8,781;-2,804;0,000;37,000;37,900;9,546;3,220;13,814;10,114;14,446;10,590;-3,248;26,402;0,000;281,740;Inf;289,000;280,000;12,494;2,955;16,216;23,632
4979,000;2,750;0,683;-35,209;3,130;9,540;5,065;35,181;4,696;8,799;-2,807;0,000;36,990;37,864;9,546;3,220;14,234;10,531;14,507;11,474;-3,243;26,417;0,000;280,740;Inf;289,000;280,000;12,241;2,952;16,197;23,678
4979,500;2,750;0,683;-35,209;3,130;9,540;5,065;35,181;4,696;8,799;-2,807;0,000;37,000;37,900;9,546;3,220;14,366;11,455;14,631;11,652;-3,243;26,417;0,000;280,740;Inf;289,000;280,000;12,687;2,949;16,180;23,652
4980,000;2,858;0,776;-34,585;3,165;9,561;5,065;35,181;4,696;8,799;-2,807;0,000;37,000;37,900;9,675;3,205;14,363;10,624;14,685;11,069;-3,243;26,417;0,000;282,040;Inf;289,000;280,000;13,026;2,945;16,206;23,670
4980,500;2,858;0,776;-34,585;3,165;9,561;5,065;35,181;4,696;8,799;-2,807;0,000;37,000;37,900;9,675;3,205;14,305;10,307;14,658;10,900;-3,243;26,417;0,000;282,040;Inf;288,000;280,000;12,685;2,944;16,253;23,667
4981,000;2,858;0,776;-34,585;3,165;9,561;5,065;35,181;4,696;8,799;-2,807;0,000;37,000;37,900;9,675;3,205;14,422;10,362;14,650;11,293;-3,243;26,417;0,000;281,240;Inf;288,000;280,000;12,542;2,943;16,264;23,684
4981,500;2,858;0,776;-34,585;3,165;9,561;5,065;35,181;4,696;8,799;-2,807;0,000;37,000;37,900;9,675;3,205;14,320;11,331;14,684;11,690;-3,243;26,417;0,000;281,240;Inf;287,000;280,000;12,682;2,941;16,266;23,682
4982,000;2,858;0,776;-34,585;3,165;9,561;5,061;35,165;4,737;8,799;-2,788;0,000;36,987;37,860;9,675;3,205;14,597;10,915;14,816;11,458;-3,238;26,420;0,000;282,440;Inf;287,000;280,000;13,006;2,940;16,331;23,661
4982,500;2,858;0,776;-34,585;3,165;9,561;5,061;35,165;4,737;8,799;-2,788;0,000;37,000;37,900;9,675;3,205;14,599;10,462;14,810;11,034;-3,238;26,420;0,000;282,440;Inf;286,000;280,000;12,947;2,939;16,378;23,667
4983,000;3,073;0,688;-35,209;2,980;9,638;5,061;35,165;4,737;8,799;-2,788;0,000;37,000;37,900;9,605;3,138;14,403;10,751;14,763;11,377;-3,238;26,420;0,000;280,540;Inf;286,000;280,000;12,726;2,937;16,412;23,715
4983,500;3,073;0,688;-35,209;2,980;9,638;5,061;35,165;4,737;8,799;-2,788;0,000;37,000;37,900;9,605;3,138;14,289;11,353;14,774;11,401;-3,238;26,420;0,000;280,540;Inf;286,000;280,000;12,823;2,939;16,438;23,680
4984,000;3,073;0,688;-35,209;2,980;9,638;5,061;35,165;4,737;8,799;-2,788;0,000;37,000;37,900;9,605;3,138;14,246;11,098;14,750;11,084;-3,238;26,420;0,000;281,940;Inf;286,000;280,000;12,954;2,942;16,433;23,687
4984,500;3,073;0,688;-35,209;2,980;9,638;5,061;35,165;4,737;8,799;-2,788;0,000;37,000;37,900;9,605;3,138;14,067;10,625;14,710;10,869;-3,238;26,420;0,000;281,940;Inf;285,000;280,000;12,795;2,944;16,448;23,805
4985,000;3,073;0,688;-35,209;2,980;9,638;5,023;35,201;4,739;8,859;-2,802;0,000;36,975;37,786;9,605;3,138;14,434;10,498;14,730;11,325;-3,248;26,417;0,000;278,040;Inf;285,000;280,000;12,568;2,946;16,442;23,782
4985,500;3,073;0,688;-35,209;2,980;9,638;5,023;35,201;4,739;8,859;-2,802;0,000;37,000;37,800;9,605;3,138;14,495;11,563;14,840;11,570;-3,248;26,417;0,000;278,040;Inf;286,000;280,000;12,747;2,948;16,467;23,782
4986,000;3,073;0,688;-35,209;2,980;9,638;5,023;35,201;4,739;8,859;-2,802;0,000;37,000;37,800;9,605;3,138;14,483;10,698;14,867;11,044;-3,248;26,417;0,000;279,240;Inf;286,000;280,000;13,117;2,950;16,507;23,804
4986,500;2,633;0,615;-35,209;3,068;9,578;5,023;35,201;4,739;8,859;-2,802;0,000;37,000;37,800;9,563;3,263;14,510;10,541;14,842;11,279;-3,248;26,417;0,000;279,240;Inf;286,000;280,000;12,773;2,952;16,532;23,816
4987,000;2,633;0,615;-35,209;3,068;9,578;5,023;35,201;4,739;8,859;-2,802;0,000;37,000;37,800;9,563;3,263;14,607;10,948;14,824;11,556;-3,248;26,417;0,000;276,440;Inf;286,000;280,000;12,793;2,947;16,530;23,810
4987,500;2,633;0,615;-35,209;3,068;9,578;5,023;35,201;4,739;8,859;-2,802;0,000;37,000;37,800;9,563;3,263;14,586;11,608;14,879;11,708;-3,248;26,417;0,000;276,440;Inf;287,000;280,000;12,984;2,942;16,528;23,828
4988,000;2,633;0,615;-35,209;3,068;9,578;5,023;35,201;4,739;8,859;-2,802;0,000;37,000;37,800;9,563;3,263;14,451;11,056;14,897;11,226;-3,248;26,417;0,000;279,040;Inf;287,000;280,000;13,195;2,937;16,593;23,798
4988,500;2,633;0,615;-35,209;3,068;9,578;5,056;35,160;4,725;8,859;-2,784;0,000;36,962;37,831;9,563;3,263;14,465;10,616;14,856;10,921;-3,245;26,412;0,000;279,040;Inf;287,000;280,000;12,907;2,932;16,611;23,764
4989,000;2,633;0,615;-35,209;3,068;9,578;5,056;35,160;4,725;8,859;-2,784;0,000;37,000;37,800;9,563;3,263;14,671;12,018;14,977;12,243;-3,245;26,412;0,000;277,040;Inf;287,000;280,000;12,715;2,927;16,608;23,794
4989,500;3,094;0,853;-34,221;3,110;9,421;5,056;35,160;4,725;8,859;-2,784;0,000;37,000;37,800;9,684;3,076;15,065;11,630;15,133;12,702;-3,245;26,412;0,000;277,040;Inf;288,000;280,000;13,477;2,922;16,652;23,744
4990,000;3,094;0,853;-34,221;3,110;9,421;5,056;35,160;4,725;8,859;-2,784;0,000;37,000;37,800;9,684;3,076;15,152;11,788;15,228;12,237;-3,245;26,412;0,000;279,440;Inf;288,000;280,000;13,633;2,925;16,716;23,711
4990,500;3,094;0,853;-34,221;3,110;9,421;5,056;35,160;4,725;8,859;-2,784;0,000;37,000;37,800;9,684;3,076;14,804;11,463;15,178;11,550;-3,245;26,412;0,000;279,440;Inf;288,000;280,000;13,601;2,928;16,760;23,664
4991,000;3,094;0,853;-34,221;3,110;9,421;5,056;35,160;4,725;8,859;-2,784;0,000;37,000;37,800;9,684;3,076;14,729;11,343;15,144;11,404;-3,245;26,412;0,000;279,140;Inf;288,000;280,000;13,249;2,930;16,787;23,688
4991,500;3,094;0,853;-34,221;3,110;9,421;5,047;35,144;4,714;8,892;-2,799;0,000;36,959;37,761;9,684;3,076;14,475;10,983;15,056;11,215;-3,234;26,420;0,000;279,140;Inf;288,000;280,000;13,155;2,933;16,793;23,608
4992,000;3,094;0,853;-34,221;3,110;9,421;5,047;35,144;4,714;8,892;-2,799;0,000;37,000;37,800;9,684;3,076;14,785;11,009;15,081;11,383;-3,234;26,420;0,000;280,040;Inf;288,000;280,000;12,932;2,936;16,765;23,573
4992,500;3,094;0,853;-34,221;3,110;9,421;5,047;35,144;4,714;8,892;-2,799;0,000;37,000;37,800;9,684;3,076;14,490;10,777;15,011;11,136;-3,234;26,420;0,000;280,040;Inf;288,000;280,000;13,064;2,938;16,731;23,567
4993,000;2,821;0,702;-34,760;3,111;9,537;5,047;35,144;4,714;8,892;-2,799;0,000;37,000;37,800;9,656;3,022;14,724;10,811;15,013;11,535;-3,234;26,420;0,000;279,340;Inf;288,000;280,000;12,853;2,941;16,680;23,518
4993,500;2,821;0,702;-34,760;3,111;9,537;5,047;35,144;4,714;8,892;-2,799;0,000;37,000;37,800;9,656;3,022;14,751;10,493;14,989;11,096;-3,234;26,420;0,000;279,340;Inf;288,000;280,000;13,021;2,939;16,673;23,519
4994,000;2,821;0,702;-34,760;3,111;9,537;5,047;35,144;4,714;8,892;-2,799;0,000;37,000;37,800;9,656;3,022;14,559;10,835;14,926;11,431;-3,234;26,420;0,000;280,740;Inf;288,000;280,000;12,832;2,937;16,676;23,485
4994,500;2,821;0,702;-34,760;3,111;9,537;5,047;35,144;4,714;8,892;-2,799;0,000;37,000;37,800;9,656;3,022;14,428;11,487;14,936;11,410;-3,234;26,420;0,000;280,740;Inf;288,000;280,000;12,938;2,935;16,650;23,463
4995,000;2,821;0,702;-34,760;3,111;9,537;5,067;35,221;4,727;8,958;-2,790;0,000;36,947;37,765;9,656;3,022;14,548;11,235;14,953;11,475;-3,231;26,418;0,000;280,140;Inf;288,000;280,000;13,065;2,933;16,665;23,450
4995,500;2,821;0,702;-34,760;3,111;9,537;5,067;35,221;4,727;8,958;-2,790;0,000;36,900;37,800;9,656;3,022;14,813;10,921;15,017;11,285;-3,231;26,418;0,000;280,140;Inf;288,000;280,000;13,053;2,931;16,680;23,447
4996,000;2,754;0,718;-34,258;3,130;9,579;5,067;35,221;4,727;8,958;-2,790;0,000;36,900;37,800;9,594;3,011;14,646;10,777;14,999;11,430;-3,231;26,418;0,000;280,840;Inf;288,000;280,000;13,009;2,929;16,692;23,449
4996,500;2,754;0,718;-34,258;3,130;9,579;5,067;35,221;4,727;8,958;-2,790;0,000;36,900;37,800;9,594;3,011;14,831;11,911;15,099;12,161;-3,231;26,418;0,000;280,840;Inf;288,000;280,000;12,963;2,927;16,688;23,459
4997,000;2,754;0,718;-34,258;3,130;9,579;5,067;35,221;4,727;8,958;-2,790;0,000;36,900;37,800;9,594;3,011;15,056;11,327;15,187;11,687;-3,231;26,418;0,000;279,940;Inf;288,000;280,000;13,501;2,924;16,708;23,467
4997,500;2,754;0,718;-34,258;3,130;9,579;5,067;35,221;4,727;8,958;-2,790;0,000;36,900;37,800;9,594;3,011;14,885;10,825;15,169;11,305;-3,231;26,418;0,000;279,940;Inf;288,000;280,000;13,314;2,921;16,727;23,452
4998,000;2,754;0,718;-34,258;3,130;9,579;5,091;35,164;4,704;8,944;-2,788;0,000;36,938;37,751;9,594;3,011;14,807;10,557;15,098;10,944;-3,217;26,416;0,000;281,040;Inf;288,000;280,000;13,046;2,918;16,752;23,474
4998,500;2,754;0,718;-34,258;3,130;9,579;5,091;35,164;4,704;8,944;-2,788;0,000;36,900;37,800;9,594;3,011;14,556;10,579;15,010;11,436;-3,217;26,416;0,000;281,040;Inf;287,000;280,000;12,852;2,916;16,760;23,454
4999,000;2,754;0,718;-34,258;3,130;9,579;5,091;35,164;4,704;8,944;-2,788;0,000;36,900;37,800;9,594;3,011;14,550;11,392;15,010;11,672;-3,217;26,416;0,000;280,440;Inf;287,000;280,000;12,896;2,913;16,743;23,381
4999,500;3,100;0,755;-34,935;3,146;9,584;5,091;35,164;4,704;8,944;-2,788;0,000;36,900;37,800;9,597;3,000;14,452;11,051;14,961;11,098;-3,217;26,416;0,000;280,440;Inf;287,000;280,000;13,156;2,910;16,719;23,233
5000,000;3,100;0,755;-34,935;3,146;9,584;5,091;35,164;4,704;8,944;-2,788;0,000;36,900;37,800;9,597;3,000;14,369;10,732;14,914;10,681;-3,217;26,416;0,000;281,140;Inf;287,000;280,000;12,891;2,913;16,692;23,124
5000,500;3,100;0,755;-34,935;3,146;9,584;5,091;35,164;4,704;8,944;-2,788;0,000;36,900;37,800;9,597;3,000;14,306;10,503;14,867;10,966;-3,217;26,416;0,000;281,140;Inf;286,000;280,000;12,674;2,916;16,680;23,016
5001,000;3,100;0,755;-34,935;3,146;9,584;5,091;35,164;4,704;8,944;-2,788;0,000;36,900;37,800;9,597;3,000;14,556;10,503;14,860;11,416;-3,217;26,416;0,000;279,040;Inf;286,000;280,000;12,661;2,919;16,646;22,997
5001,500;3,100;0,755;-34,935;3,146;9,584;5,076;35,233;4,716;9,005;-2,797;0,000;36,925;37,687;9,597;3,000;14,443;10,222;14,826;10,337;-3,234;26,413;0,000;279,040;Inf;286,000;280,000;12,834;2,922;16,625;22,943
5002,000;3,100;0,755;-34,935;3,146;9,584;5,076;35,233;4,716;9,005;-2,797;0,000;36,900;37,700;9,597;3,000;14,204;10,340;14,746;11,054;-3,234;26,413;0,000;280,340;Inf;286,000;280,000;12,457;2,925;16,608;22,853
5002,500;2,320;0,622;-33,916;3,230;9,562;5,076;35,233;4,716;9,005;-2,797;0,000;36,900;37,700;9,661;2,990;14,319;10,842;14,784;11,542;-3,234;26,413;0,000;280,340;Inf;286,000;280,000;12,586;2,928;16,538;22,837
5003,000;2,320;0,622;-33,916;3,230;9,562;5,076;35,233;4,716;9,005;-2,797;0,000;36,900;37,700;9,661;2,990;14,481;11,307;14,883;11,520;-3,234;26,413;0,000;279,540;Inf;286,000;280,000;12,872;2,918;16,546;22,809
