t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5003,500;2,320;0,622;-33,916;3,230;9,562;5,076;35,233;4,716;9,005;-2,797;0,000;36,900;37,700;9,661;2,990;14,395;10,741;14,861;11,244;-3,234;26,413;0,000;279,540;Inf;286,000;280,000;13,048;2,908;16,516;22,793
5004,000;2,320;0,622;-33,916;3,230;9,562;5,076;35,233;4,716;9,005;-2,797;0,000;36,900;37,700;9,661;2,990;14,566;10,116;14,861;10,344;-3,234;26,413;0,000;279,440;Inf;286,000;280,000;12,810;2,899;16,478;22,813
5004,500;2,320;0,622;-33,916;3,230;9,562;5,082;35,202;4,693;9,006;-2,777;0,000;36,911;37,688;9,661;2,990;14,234;10,327;14,789;11,230;-3,230;26,401;0,000;279,440;Inf;286,000;280,000;12,472;2,889;16,485;22,850
5005,000;2,320;0,622;-33,916;3,230;9,562;5,082;35,202;4,693;9,006;-2,777;0,000;36,900;37,700;9,661;2,990;14,395;11,333;14,798;11,485;-3,230;26,401;0,000;279,640;Inf;286,000;280,000;12,645;2,880;16,437;22,846
5005,500;2,320;0,622;-33,916;3,230;9,562;5,082;35,202;4,693;9,006;-2,777;0,000;36,900;37,700;9,661;2,990;14,329;11,309;14,838;11,459;-3,230;26,401;0,000;279,640;Inf;286,000;280,000;13,003;2,871;16,447;22,857
5006,000;3,681;0,914;-34,790;3,105;9,543;5,082;35,202;4,693;9,006;-2,777;0,000;36,900;37,700;9,691;3,191;14,712;10,772;14,921;11,437;-3,230;26,401;0,000;279,440;Inf;286,000;280,000;12,984;2,862;16,470;22,877
5006,500;3,681;0,914;-34,790;3,105;9,543;5,082;35,202;4,693;9,006;-2,777;0,000;36,900;37,700;9,691;3,191;14,684;10,659;14,954;11,613;-3,230;26,401;0,000;279,440;Inf;286,000;280,000;12,961;2,875;16,494;22,952
5007,000;3,681;0,914;-34,790;3,105;9,543;5,082;35,202;4,693;9,006;-2,777;0,000;36,900;37,700;9,691;3,191;14,446;11,310;14,960;11,722;-3,230;26,401;0,000;279,840;Inf;286,000;280,000;12,977;2,888;16,504;22,939
5007,500;3,681;0,914;-34,790;3,105;9,543;5,082;35,202;4,693;9,006;-2,777;0,000;36,900;37,700;9,691;3,191;14,650;10,830;14,997;11,002;-3,230;26,401;0,000;279,840;Inf;286,000;280,000;13,109;2,901;16,535;23,041
5008,000;3,681;0,914;-34,790;3,105;9,543;5,050;35,140;4,708;8,982;-2,797;0,000;36,888;37,608;9,691;3,191;14,546;10,690;14,923;11,377;-3,234;26,400;0,000;279,340;Inf;286,000;280,000;12,870;2,914;16,578;23,087
5008,500;3,681;0,914;-34,790;3,105;9,543;5,050;35,140;4,708;8,982;-2,797;0,000;36,900;37,600;9,691;3,191;14,575;10,365;14,895;10,910;-3,234;26,400;0,000;279,340;Inf;286,000;280,000;12,884;2,927;16,590;23,067
5009,000;1,847;0,453;-34,434;3,201;9,583;5,050;35,140;4,708;8,982;-2,797;0,000;36,900;37,600;9,682;2,934;14,288;10,945;14,869;11,487;-3,234;26,400;0,000;279,440;Inf;286,000;280,000;12,686;2,939;16,583;23,064
5009,500;1,847;0,453;-34,434;3,201;9,583;5,050;35,140;4,708;8,982;-2,797;0,000;36,900;37,600;9,682;2,934;14,475;11,328;14,904;11,357;-3,234;26,400;0,000;279,440;Inf;286,000;280,000;12,897;2,921;16,571;23,157
5010,000;1,847;0,453;-34,434;3,201;9,583;5,050;35,140;4,708;8,982;-2,797;0,000;36,900;37,600;9,682;2,934;14,340;11,013;14,897;11,284;-3,234;26,400;0,000;279,340;Inf;286,000;280,000;13,016;2,904;16,597;23,318
5010,500;1,847;0,453;-34,434;3,201;9,583;5,050;35,140;4,708;8,982;-2,797;0,000;36,900;37,600;9,682;2,934;14,675;10,662;14,901;10,858;-3,234;26,400;0,000;279,340;Inf;286,000;280,000;12,884;2,886;16,602;23,358
5011,000;1,847;0,453;-34,434;3,201;9,583;5,041;35,193;4,709;9,040;-2,773;0,000;36,904;37,589;9,682;2,934;14,463;11,264;14,881;11,709;-3,221;26,400;0,000;279,040;Inf;286,000;280,000;12,774;2,869;16,581;23,383
5011,500;1,847;0,453;-34,434;3,201;9,583;5,041;35,193;4,709;9,040;-2,773;0,000;36,900;37,600;9,682;2,934;14,606;11,389;14,961;11,524;-3,221;26,400;0,000;279,040;Inf;286,000;280,000;13,079;2,852;16,586;23,363
5012,000;1,847;0,453;-34,434;3,201;9,583;5,041;35,193;4,709;9,040;-2,773;0,000;36,900;37,600;9,682;2,934;14,444;10,915;14,928;10,870;-3,221;26,400;0,000;279,240;Inf;286,000;280,000;13,120;2,836;16,623;23,370
5012,500;2,825;0,745;-33,543;3,133;9,543;5,041;35,193;4,709;9,040;-2,773;0,000;36,900;37,600;9,754;3,162;14,324;10,584;14,859;10,992;-3,221;26,400;0,000;279,240;Inf;286,000;280,000;12,789;2,820;16,604;23,394
5013,000;2,825;0,745;-33,543;3,133;9,543;5,041;35,193;4,709;9,040;-2,773;0,000;36,900;37,600;9,754;3,162;14,642;10,674;14,885;11,585;-3,221;26,400;0,000;278,840;Inf;286,000;280,000;12,690;2,820;16,607;23,387
5013,500;2,825;0,745;-33,543;3,133;9,543;5,041;35,193;4,709;9,040;-2,773;0,000;36,900;37,600;9,754;3,162;14,612;11,578;14,953;11,806;-3,221;26,400;0,000;278,840;Inf;287,000;280,000;12,947;2,820;16,585;23,384
5014,000;2,825;0,745;-33,543;3,133;9,543;5,041;35,193;4,709;9,040;-2,773;0,000;36,900;37,600;9,754;3,162;14,571;11,627;14,991;11,612;-3,221;26,400;0,000;279,640;Inf;287,000;280,000;13,237;2,820;16,652;23,328
5014,500;2,825;0,745;-33,543;3,133;9,543;5,014;35,141;4,719;9,018;-2,777;0,000;36,869;37,567;9,754;3,162;14,649;10,619;14,965;10,775;-3,234;26,390;0,000;279,640;Inf;287,000;280,000;13,200;2,820;16,668;23,294
5015,000;2,825;0,745;-33,543;3,133;9,543;5,014;35,141;4,719;9,018;-2,777;0,000;36,900;37,600;9,754;3,162;14,401;10,530;14,891;11,023;-3,234;26,390;0,000;280,140;Inf;287,000;280,000;12,752;2,820;16,663;23,276
5015,500;1,806;0,490;-33,766;3,177;9,594;5,014;35,141;4,719;9,018;-2,777;0,000;36,900;37,600;9,658;3,053;14,627;10,611;14,918;11,651;-3,234;26,390;0,000;280,140;Inf;287,000;280,000;12,711;2,820;16,656;23,276
5016,000;1,806;0,490;-33,766;3,177;9,594;5,014;35,141;4,719;9,018;-2,777;0,000;36,900;37,600;9,658;3,053;14,653;11,350;14,952;11,584;-3,234;26,390;0,000;280,240;Inf;287,000;280,000;12,952;2,804;16,616;23,273
5016,500;1,806;0,490;-33,766;3,177;9,594;5,014;35,141;4,719;9,018;-2,777;0,000;36,900;37,600;9,658;3,053;14,682;11,416;15,005;11,543;-3,234;26,390;0,000;280,240;Inf;287,000;280,000;13,135;2,787;16,619;23,228
5017,000;1,806;0,490;-33,766;3,177;9,594;5,014;35,141;4,719;9,018;-2,777;0,000;36,900;37,600;9,658;3,053;14,352;10,913;14,928;10,980;-3,234;26,390;0,000;279,640;Inf;287,000;280,000;13,162;2,771;16,615;23,194
5017,500;1,806;0,490;-33,766;3,177;9,594;5,040;35,172;4,730;9,082;-2,799;0,000;36,863;37,515;9,658;3,053;14,506;10,975;14,925;11,204;-3,228;26,392;0,000;279,640;Inf;287,000;280,000;12,793;2,755;16,626;23,197
5018,000;1,806;0,490;-33,766;3,177;9,594;5,040;35,172;4,730;9,082;-2,799;0,000;36,900;37,500;9,658;3,053;14,536;10,955;14,926;11,501;-3,228;26,392;0,000;280,740;Inf;287,000;280,000;12,903;2,740;16,604;23,191
5018,500;3,574;0,827;-35,209;3,071;9,586;5,040;35,172;4,730;9,082;-2,799;0,000;36,900;37,500;9,613;3,215;14,834;10,503;15,024;11,195;-3,228;26,392;0,000;280,740;Inf;287,000;280,000;12,979;2,724;16,620;23,173
5019,000;3,574;0,827;-35,209;3,071;9,586;5,040;35,172;4,730;9,082;-2,799;0,000;36,900;37,500;9,613;3,215;14,377;11,240;14,958;11,501;-3,228;26,392;0,000;280,440;Inf;287,000;280,000;12,889;2,738;16,627;23,184
5019,500;3,574;0,827;-35,209;3,071;9,586;5,040;35,172;4,730;9,082;-2,799;0,000;36,900;37,500;9,613;3,215;14,546;11,432;14,999;11,541;-3,228;26,392;0,000;280,440;Inf;287,000;280,000;13,019;2,752;16,634;23,212
5020,000;3,574;0,827;-35,209;3,071;9,586;5,040;35,172;4,730;9,082;-2,799;0,000;36,900;37,500;9,613;3,215;14,714;11,170;15,028;11,457;-3,228;26,392;0,000;281,340;Inf;287,000;280,000;13,129;2,766;16,602;23,216
5020,500;3,574;0,827;-35,209;3,071;9,586;5,040;35,172;4,730;9,082;-2,799;0,000;36,900;37,500;9,613;3,215;14,711;10,741;15,020;11,276;-3,228;26,392;0,000;281,340;Inf;286,000;280,000;13,092;2,779;16,631;23,276
5021,000;3,574;0,827;-35,209;3,071;9,586;5,059;35,156;4,730;9,084;-2,787;0,000;36,853;37,485;9,613;3,215;14,747;10,692;14,980;11,547;-3,229;26,388;0,000;280,240;Inf;286,000;280,000;12,937;2,792;16,657;23,268
5021,500;3,574;0,827;-35,209;3,071;9,586;5,059;35,156;4,730;9,084;-2,787;0,000;36,900;37,500;9,613;3,215;14,570;10,378;14,943;10,555;-3,229;26,388;0,000;280,240;Inf;286,000;280,000;12,991;2,805;16,633;23,244
5022,000;3,489;0,822;-35,209;3,156;9,693;5,059;35,156;4,730;9,084;-2,787;0,000;36,900;37,500;9,413;3,168;14,642;11,589;14,964;11,794;-3,229;26,388;0,000;280,440;Inf;286,000;280,000;12,611;2,817;16,626;23,256
5022,500;3,489;0,822;-35,209;3,156;9,693;5,059;35,156;4,730;9,084;-2,787;0,000;36,900;37,500;9,413;3,168;14,632;11,401;15,019;11,502;-3,229;26,388;0,000;280,440;Inf;286,000;280,000;13,247;2,828;16,617;23,236
5023,000;3,489;0,822;-35,209;3,156;9,693;5,059;35,156;4,730;9,084;-2,787;0,000;36,900;37,500;9,413;3,168;14,490;10,843;14,988;11,111;-3,229;26,388;0,000;279,440;Inf;286,000;280,000;13,139;2,839;16,651;23,227
5023,500;3,489;0,822;-35,209;3,156;9,693;5,059;35,156;4,730;9,084;-2,787;0,000;36,900;37,500;9,413;3,168;14,656;10,726;14,991;11,180;-3,229;26,388;0,000;279,440;Inf;286,000;280,000;12,858;2,850;16,645;23,226
5024,000;3,489;0,822;-35,209;3,156;9,693;5,069;35,175;4,720;9,119;-2,796;0,000;36,840;37,542;9,413;3,168;14,620;10,711;14,965;11,546;-3,239;26,387;0,000;280,140;Inf;286,000;280,000;12,888;2,860;16,662;23,228
5024,500;3,489;0,822;-35,209;3,156;9,693;5,069;35,175;4,720;9,119;-2,796;0,000;36,800;37,500;9,413;3,168;14,630;11,573;14,961;11,664;-3,239;26,387;0,000;280,140;Inf;286,000;280,000;12,961;2,871;16,681;23,183
5025,000;3,189;0,762;-35,209;3,101;9,573;5,069;35,175;4,720;9,119;-2,796;0,000;36,800;37,500;9,599;3,296;14,784;11,115;15,060;11,595;-3,239;26,387;0,000;278,840;Inf;286,000;280,000;13,207;2,881;16,684;23,198
5025,500;3,189;0,762;-35,209;3,101;9,573;5,069;35,175;4,720;9,119;-2,796;0,000;36,800;37,500;9,599;3,296;14,730;10,746;15,036;11,029;-3,239;26,387;0,000;278,840;Inf;287,000;280,000;13,138;2,886;16,694;23,183
5026,000;3,189;0,762;-35,209;3,101;9,573;5,069;35,175;4,720;9,119;-2,796;0,000;36,800;37,500;9,599;3,296;14,299;10,639;14,907;11,013;-3,239;26,387;0,000;279,940;Inf;287,000;280,000;12,885;2,891;16,664;23,201
5026,500;3,189;0,762;-35,209;3,101;9,573;5,069;35,175;4,720;9,119;-2,796;0,000;36,800;37,500;9,599;3,296;14,611;10,937;14,956;11,900;-3,239;26,387;0,000;279,940;Inf;287,000;280,000;12,714;2,896;16,650;23,191
5027,000;3,189;0,762;-35,209;3,101;9,573;5,069;35,175;4,720;9,119;-2,796;0,000;36,800;37,500;9,599;3,296;14,783;11,811;15,050;11,931;-3,239;26,387;0,000;279,640;Inf;287,000;280,000;13,101;2,900;16,634;23,181
5027,500;3,189;0,762;-35,209;3,101;9,573;5,056;35,186;4,736;9,139;-2,804;0,000;36,829;37,498;9,599;3,296;14,578;11,223;15,059;11,270;-3,239;26,391;0,000;279,640;Inf;287,000;280,000;13,394;2,905;16,652;23,168
5028,000;3,189;0,762;-35,209;3,101;9,573;5,056;35,186;4,736;9,139;-2,804;0,000;36,800;37,500;9,599;3,296;14,428;10,794;14,981;10,896;-3,239;26,391;0,000;280,040;Inf;287,000;280,000;13,033;2,910;16,680;23,064
5028,500;2,352;0,649;-33,254;3,148;9,576;5,056;35,186;4,736;9,139;-2,804;0,000;36,800;37,500;9,665;3,054;14,581;10,631;14,976;11,395;-3,239;26,391;0,000;280,040;Inf;287,000;280,000;12,775;2,914;16,680;23,047
5029,000;2,352;0,649;-33,254;3,148;9,576;5,056;35,186;4,736;9,139;-2,804;0,000;36,800;37,500;9,665;3,054;14,532;11,558;15,024;11,567;-3,239;26,391;0,000;279,640;Inf;287,000;280,000;12,896;2,905;16,705;23,086
5029,500;2,352;0,649;-33,254;3,148;9,576;5,056;35,186;4,736;9,139;-2,804;0,000;36,800;37,500;9,665;3,054;14,492;11,075;15,001;11,152;-3,239;26,391;0,000;279,640;Inf;287,000;280,000;13,170;2,896;16,705;23,086
5030,000;2,352;0,649;-33,254;3,148;9,576;5,056;35,186;4,736;9,139;-2,804;0,000;36,800;37,500;9,665;3,054;14,603;11,033;15,001;11,210;-3,239;26,391;0,000;280,540;Inf;287,000;280,000;12,930;2,887;16,716;23,123
5030,500;2,352;0,649;-33,254;3,148;9,576;5,072;35,185;4,691;9,161;-2,780;0,000;36,811;37,457;9,665;3,054;14,438;10,928;14,964;11,013;-3,242;26,375;0,000;280,540;Inf;287,000;280,000;12,962;2,878;16,699;23,165
5031,000;2,352;0,649;-33,254;3,148;9,576;5,072;35,185;4,691;9,161;-2,780;0,000;36,800;37,500;9,665;3,054;14,342;10,658;14,890;11,022;-3,242;26,375;0,000;280,240;Inf;287,000;280,000;12,835;2,870;16,675;23,172
5031,500;3,032;0,729;-35,209;3,176;9,617;5,072;35,185;4,691;9,161;-2,780;0,000;36,800;37,500;9,430;3,124;14,602;10,693;14,922;11,196;-3,242;26,375;0,000;280,240;Inf;287,000;280,000;12,728;2,861;16,636;23,195
5032,000;3,032;0,729;-35,209;3,176;9,617;5,072;35,185;4,691;9,161;-2,780;0,000;36,800;37,500;9,430;3,124;14,641;10,670;14,929;11,603;-3,242;26,375;0,000;280,840;Inf;287,000;280,000;12,853;2,864;16,633;23,220
5032,500;3,032;0,729;-35,209;3,176;9,617;5,072;35,185;4,691;9,161;-2,780;0,000;36,800;37,500;9,430;3,124;14,698;10,716;14,963;11,442;-3,242;26,375;0,000;280,840;Inf;287,000;280,000;12,954;2,870;16,625;23,241
5033,000;3,032;0,729;-35,209;3,176;9,617;5,072;35,185;4,691;9,161;-2,780;0,000;36,800;37,500;9,430;3,124;14,281;11,129;14,901;11,079;-3,242;26,375;0,000;280,140;Inf;287,000;280,000;12,954;2,870;16,630;23,251
5033,500;3,032;0,729;-35,209;3,176;9,617;5,072;35,185;4,691;9,161;-2,780;0,000;36,800;37,500;9,430;3,124;14,626;11,039;14,969;11,474;-3,242;26,375;0,000;280,140;Inf;287,000;280,000;12,848;2,872;16,633;23,261
5034,000;3,032;0,729;-35,209;3,176;9,617;5,006;35,190;4,744;9,187;-2,779;0,000;36,812;37,456;9,430;3,124;14,774;10,739;15,007;11,179;-3,230;26,386;0,000;280,240;Inf;287,000;280,000;13,027;2,875;16,635;23,271
5034,500;3,032;0,729;-35,209;3,176;9,617;5,006;35,190;4,744;9,187;-2,779;0,000;36,800;37,500;9,430;3,124;14,590;10,776;14,958;11,528;-3,230;26,386;0,000;280,240;Inf;287,000;280,000;12,925;2,877;16,631;23,287
5035,000;2,761;0,727;-33,783;3,167;9,462;5,006;35,190;4,744;9,187;-2,779;0,000;36,800;37,500;9,766;3,048;14,693;11,460;15,016;11,843;-3,230;26,386;0,000;280,140;Inf;287,000;280,000;12,963;2,880;16,648;23,330
5035,500;2,761;0,727;-33,783;3,167;9,462;5,006;35,190;4,744;9,187;-2,779;0,000;36,800;37,500;9,766;3,048;14,804;11,661;15,097;11,843;-3,230;26,386;0,000;280,140;Inf;287,000;280,000;13,253;2,878;16,689;23,330
5036,000;2,761;0,727;-33,783;3,167;9,462;5,006;35,190;4,744;9,187;-2,779;0,000;36,800;37,500;9,766;3,048;14,983;11,126;15,179;11,522;-3,230;26,386;0,000;280,240;Inf;287,000;280,000;13,351;2,876;16,745;23,325
5036,500;2,761;0,727;-33,783;3,167;9,462;5,006;35,190;4,744;9,187;-2,779;0,000;36,800;37,500;9,766;3,048;14,762;10,712;15,099;11,482;-3,230;26,386;0,000;280,240;Inf;287,000;280,000;13,203;2,874;16,736;23,355
5037,000;2,761;0,727;-33,783;3,167;9,462;5,032;35,155;4,688;9,185;-2,782;0,000;36,799;37,503;9,766;3,048;14,926;10,998;15,132;11,763;-3,237;26,379;0,000;279,940;Inf;287,000;280,000;13,014;2,872;16,733;23,365
5037,500;2,761;0,727;-33,783;3,167;9,462;5,032;35,155;4,688;9,185;-2,782;0,000;36,800;37,500;9,766;3,048;14,978;11,237;15,181;12,261;-3,237;26,379;0,000;279,940;Inf;287,000;280,000;13,205;2,871;16,749;23,377
5038,000;3,762;0,914;-35,209;3,113;9,609;5,032;35,155;4,688;9,185;-2,782;0,000;36,800;37,500;9,503;3,145;14,977;12,105;15,259;12,285;-3,237;26,379;0,000;280,340;Inf;287,000;280,000;13,414;2,869;16,732;23,401
5038,500;3,762;0,914;-35,209;3,113;9,609;5,032;35,155;4,688;9,185;-2,782;0,000;36,800;37,500;9,503;3,145;14,716;11,406;15,237;11,553;-3,237;26,379;0,000;280,340;Inf;287,000;280,000;13,656;2,883;16,753;23,376
5039,000;3,762;0,914;-35,209;3,113;9,609;5,032;35,155;4,688;9,185;-2,782;0,000;36,800;37,500;9,503;3,145;14,986;11,175;15,257;11,644;-3,237;26,379;0,000;280,040;Inf;287,000;280,000;13,228;2,898;16,801;23,399
5039,500;3,762;0,914;-35,209;3,113;9,609;5,032;35,155;4,688;9,185;-2,782;0,000;36,800;37,500;9,503;3,145;14,964;11,085;15,246;11,849;-3,237;26,379;0,000;280,040;Inf;287,000;280,000;13,265;2,912;16,842;23,416
5040,000;3,762;0,914;-35,209;3,113;9,609;5,032;35,155;4,688;9,185;-2,782;0,000;36,800;37,500;9,503;3,145;15,086;11,393;15,285;11,792;-3,237;26,379;0,000;280,040;Inf;287,000;280,000;13,286;2,926;16,852;23,410
5040,500;3,762;0,914;-35,209;3,113;9,609;5,059;35,135;4,681;9,203;-2,787;0,000;36,790;37,436;9,503;3,145;15,022;11,439;15,311;11,859;-3,238;26,377;0,000;280,040;Inf;287,000;280,000;13,389;2,940;16,861;23,424
5041,000;3,762;0,914;-35,209;3,113;9,609;5,059;35,135;4,681;9,203;-2,787;0,000;36,800;37,400;9,503;3,145;14,918;11,172;15,249;11,429;-3,238;26,377;0,000;280,540;Inf;287,000;280,000;13,408;2,953;16,854;23,442
5041,500;2,801;0,607;-35,209;3,090;9,621;5,059;35,135;4,681;9,203;-2,787;0,000;36,800;37,400;9,559;3,118;14,841;11,363;15,253;11,703;-3,238;26,377;0,000;280,540;Inf;287,000;280,000;13,192;2,966;16,848;23,444
5042,000;2,801;0,607;-35,209;3,090;9,621;5,059;35,135;4,681;9,203;-2,787;0,000;36,800;37,400;9,559;3,118;15,013;11,349;15,304;12,379;-3,238;26,377;0,000;280,640;Inf;287,000;280,000;13,290;2,964;16,828;23,463
5042,500;2,801;0,607;-35,209;3,090;9,621;5,059;35,135;4,681;9,203;-2,787;0,000;36,800;37,400;9,559;3,118;15,254;11,840;15,402;12,425;-3,238;26,377;0,000;280,640;Inf;287,000;280,000;13,511;2,961;16,914;23,463
