t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
0,500;2,989;0,682;-35,209;3,273;9,605;5,179;35,712;4,827;-24,983;-2,710;0,000;37,400;37,800;9,551;3,201;-13,628;-10,203;-14,997;-11,751;-3,149;26,812;0,000;219,140;Inf;230,000;220,000;-12,633;3,066;-7,784;23,943
1,000;2,989;0,682;-35,209;3,273;9,605;5,179;35,712;4,827;-24,983;-2,710;0,000;37,400;37,800;9,551;3,201;-13,617;-10,193;-15,122;-11,742;-3,149;26,812;0,000;218,740;Inf;231,000;220,000;-12,645;3,065;-7,782;23,964
1,500;2,989;0,682;-35,209;3,273;9,605;5,197;35,710;4,832;-24,983;-2,713;0,000;37,398;37,819;9,551;3,201;-13,658;-10,224;-15,075;-11,777;-3,153;26,819;0,000;218,740;Inf;231,000;220,000;-12,668;3,064;-7,789;23,934
2,000;2,989;0,682;-35,209;3,273;9,605;5,197;35,710;4,832;-24,983;-2,713;0,000;37,400;37,800;9,551;3,201;-13,546;-10,202;-15,079;-11,752;-3,153;26,819;0,000;219,040;Inf;231,000;220,000;-12,684;3,063;-7,788;23,918
2,500;3,230;0,773;-35,209;3,263;9,498;5,197;35,710;4,832;-24,983;-2,713;0,000;37,400;37,800;9,608;3,426;-13,547;-10,191;-14,977;-11,745;-3,153;26,819;0,000;219,040;Inf;231,000;220,000;-12,645;3,061;-7,776;23,817
3,000;3,230;0,773;-35,209;3,263;9,498;5,197;35,710;4,832;-24,983;-2,713;0,000;37,400;37,800;9,608;3,426;-13,513;-10,210;-15,076;-11,771;-3,153;26,819;0,000;219,040;Inf;231,000;220,000;-12,615;3,064;-7,801;23,754
3,500;3,230;0,773;-35,209;3,263;9,498;5,197;35,710;4,832;-24,983;-2,713;0,000;37,400;37,800;9,608;3,426;-13,624;-10,204;-15,081;-11,770;-3,153;26,819;0,000;219,040;Inf;231,000;220,000;-12,643;3,067;-7,792;23,717
4,000;3,230;0,773;-35,209;3,263;9,498;5,197;35,710;4,832;-24,983;-2,713;0,000;37,400;37,800;9,608;3,426;-13,637;-10,207;-15,050;-11,759;-3,153;26,819;0,000;220,240;Inf;231,000;220,000;-12,670;3,069;-7,788;23,672
4,500;3,230;0,773;-35,209;3,263;9,498;5,211;35,705;4,827;-25,011;-2,713;0,000;37,392;37,791;9,608;3,426;-13,540;-10,217;-15,035;-11,754;-3,155;26,802;0,000;220,240;Inf;231,000;220,000;-12,663;3,072;-7,805;23,657
5,000;3,230;0,773;-35,209;3,263;9,498;5,211;35,705;4,827;-25,011;-2,713;0,000;37,400;37,800;9,608;3,426;-13,592;-10,210;-15,029;-11,747;-3,155;26,802;0,000;220,340;Inf;231,000;220,000;-12,636;3,075;-7,790;23,631
5,500;3,230;0,773;-35,209;3,263;9,498;5,211;35,705;4,827;-25,011;-2,713;0,000;37,400;37,800;9,608;3,426;-13,588;-10,216;-15,052;-11,774;-3,155;26,802;0,000;220,340;Inf;231,000;220,000;-12,644;3,077;-7,778;23,546
6,000;3,191;0,805;-34,432;3,262;9,522;5,211;35,705;4,827;-25,011;-2,713;0,000;37,400;37,800;9,695;3,332;-13,560;-10,220;-15,104;-11,806;-3,155;26,802;0,000;220,540;Inf;231,000;220,000;-12,658;3,080;-7,793;23,503
6,500;3,191;0,805;-34,432;3,262;9,522;5,211;35,705;4,827;-25,011;-2,713;0,000;37,400;37,800;9,695;3,332;-13,605;-10,232;-15,128;-11,770;-3,155;26,802;0,000;220,540;Inf;231,000;220,000;-12,673;3,082;-7,785;23,393
7,000;3,191;0,805;-34,432;3,262;9,522;5,211;35,705;4,827;-25,011;-2,713;0,000;37,400;37,800;9,695;3,332;-13,681;-10,235;-15,159;-11,778;-3,155;26,802;0,000;220,440;Inf;231,000;220,000;-12,684;3,083;-7,792;23,288
7,500;3,191;0,805;-34,432;3,262;9,522;5,211;35,705;4,827;-25,011;-2,713;0,000;37,400;37,800;9,695;3,332;-13,692;-10,234;-15,082;-11,773;-3,155;26,802;0,000;220,440;Inf;231,000;220,000;-12,713;3,085;-7,807;23,231
8,000;3,191;0,805;-34,432;3,262;9,522;5,165;35,715;4,813;-24,988;-2,712;0,000;37,407;37,786;9,695;3,332;-13,704;-10,237;-15,175;-11,835;-3,151;26,818;0,000;220,840;Inf;231,000;220,000;-12,695;3,087;-7,796;23,176
8,500;3,191;0,805;-34,432;3,262;9,522;5,165;35,715;4,813;-24,988;-2,712;0,000;37,400;37,800;9,695;3,332;-13,686;-10,259;-15,198;-11,829;-3,151;26,818;0,000;220,840;Inf;231,000;220,000;-12,738;3,089;-7,802;23,161
9,000;2,330;0,653;-34,026;3,363;9,498;5,165;35,715;4,813;-24,988;-2,712;0,000;37,400;37,800;9,618;3,187;-13,698;-10,227;-15,116;-11,830;-3,151;26,818;0,000;220,740;Inf;231,000;220,000;-12,743;3,090;-7,802;23,200
9,500;2,330;0,653;-34,026;3,363;9,498;5,165;35,715;4,813;-24,988;-2,712;0,000;37,400;37,800;9,618;3,187;-13,697;-10,234;-15,098;-11,809;-3,151;26,818;0,000;220,740;Inf;231,000;220,000;-12,718;3,078;-7,817;23,220
10,000;2,330;0,653;-34,026;3,363;9,498;5,165;35,715;4,813;-24,988;-2,712;0,000;37,400;37,800;9,618;3,187;-13,551;-10,248;-15,117;-11,788;-3,151;26,818;0,000;220,540;Inf;231,000;220,000;-12,709;3,066;-7,815;23,271
10,500;2,330;0,653;-34,026;3,363;9,498;5,165;35,715;4,813;-24,988;-2,712;0,000;37,400;37,800;9,618;3,187;-13,545;-10,249;-15,086;-11,834;-3,151;26,818;0,000;220,540;Inf;231,000;220,000;-12,676;3,054;-7,811;23,346
11,000;2,330;0,653;-34,026;3,363;9,498;5,157;35,713;4,844;-24,963;-2,697;0,000;37,405;37,753;9,618;3,187;-13,613;-10,247;-15,017;-11,752;-3,156;26,816;0,000;220,240;Inf;231,000;220,000;-12,678;3,042;-7,819;23,444
11,500;2,330;0,653;-34,026;3,363;9,498;5,157;35,713;4,844;-24,963;-2,697;0,000;37,400;37,800;9,618;3,187;-13,639;-10,241;-15,004;-11,753;-3,156;26,816;0,000;220,240;Inf;231,000;220,000;-12,658;3,030;-7,812;23,460
12,000;2,330;0,653;-34,026;3,363;9,498;5,157;35,713;4,844;-24,963;-2,697;0,000;37,400;37,800;9,618;3,187;-13,660;-10,233;-15,078;-11,765;-3,156;26,816;0,000;219,840;Inf;231,000;220,000;-12,659;3,018;-7,823;23,473
12,500;2,751;0,748;-34,568;3,289;9,514;5,157;35,713;4,844;-24,963;-2,697;0,000;37,400;37,800;9,616;3,379;-13,536;-10,237;-15,095;-11,797;-3,156;26,816;0,000;219,840;Inf;231,000;220,000;-12,684;3,007;-7,809;23,541
13,000;2,751;0,748;-34,568;3,289;9,514;5,157;35,713;4,844;-24,963;-2,697;0,000;37,400;37,800;9,616;3,379;-13,532;-10,210;-14,849;-11,748;-3,156;26,816;0,000;219,940;Inf;231,000;220,000;-12,666;3,003;-7,821;23,632
13,500;2,751;0,748;-34,568;3,289;9,514;5,157;35,713;4,844;-24,963;-2,697;0,000;37,400;37,800;9,616;3,379;-13,587;-10,230;-15,069;-11,785;-3,156;26,816;0,000;219,940;Inf;231,000;220,000;-12,585;2,999;-7,811;23,708
14,000;2,751;0,748;-34,568;3,289;9,514;5,157;35,713;4,844;-24,963;-2,697;0,000;37,400;37,800;9,616;3,379;-13,562;-10,219;-15,069;-11,762;-3,156;26,816;0,000;220,140;Inf;231,000;220,000;-12,668;2,995;-7,797;23,784
14,500;2,751;0,748;-34,568;3,289;9,514;5,149;35,703;4,814;-25,026;-2,708;0,000;37,403;37,739;9,616;3,379;-13,613;-10,212;-14,940;-11,740;-3,156;26,816;0,000;220,140;Inf;231,000;220,000;-12,653;2,991;-7,816;23,840
15,000;2,751;0,748;-34,568;3,289;9,514;5,149;35,703;4,814;-25,026;-2,708;0,000;37,400;37,700;9,616;3,379;-13,633;-10,226;-15,003;-11,763;-3,156;26,816;0,000;219,940;Inf;231,000;220,000;-12,626;2,987;-7,791;23,917
15,500;3,028;0,729;-35,209;3,327;9,606;5,149;35,703;4,814;-25,026;-2,708;0,000;37,400;37,700;9,519;3,242;-13,510;-10,215;-15,054;-11,778;-3,156;26,816;0,000;219,940;Inf;231,000;220,000;-12,656;2,983;-7,794;23,963
16,000;3,028;0,729;-35,209;3,327;9,606;5,149;35,703;4,814;-25,026;-2,708;0,000;37,400;37,700;9,519;3,242;-13,605;-10,232;-15,070;-11,760;-3,156;26,816;0,000;220,340;Inf;231,000;220,000;-12,639;2,984;-7,793;23,970
16,500;3,028;0,729;-35,209;3,327;9,606;5,149;35,703;4,814;-25,026;-2,708;0,000;37,400;37,700;9,519;3,242;-13,572;-10,225;-15,068;-11,790;-3,156;26,816;0,000;220,340;Inf;231,000;220,000;-12,667;2,984;-7,796;24,044
17,000;3,028;0,729;-35,209;3,327;9,606;5,149;35,703;4,814;-25,026;-2,708;0,000;37,400;37,700;9,519;3,242;-13,601;-10,213;-15,046;-11,777;-3,156;26,816;0,000;220,240;Inf;231,000;220,000;-12,664;2,985;-7,810;24,053
17,500;3,028;0,729;-35,209;3,327;9,606;5,185;35,715;4,798;-25,014;-2,715;0,000;37,397;37,678;9,519;3,242;-13,657;-10,221;-15,047;-11,780;-3,158;26,824;0,000;220,240;Inf;231,000;220,000;-12,659;2,986;-7,800;24,087
18,000;3,028;0,729;-35,209;3,327;9,606;5,185;35,715;4,798;-25,014;-2,715;0,000;37,400;37,700;9,519;3,242;-13,589;-10,230;-15,113;-11,769;-3,158;26,824;0,000;220,440;Inf;231,000;220,000;-12,676;2,987;-7,795;24,092
18,500;2,746;0,735;-33,262;3,286;9,473;5,185;35,715;4,798;-25,014;-2,715;0,000;37,400;37,700;9,756;3,242;-13,630;-10,237;-15,036;-11,778;-3,158;26,824;0,000;220,440;Inf;231,000;220,000;-12,675;2,987;-7,805;23,925
19,000;2,746;0,735;-33,262;3,286;9,473;5,185;35,715;4,798;-25,014;-2,715;0,000;37,400;37,700;9,756;3,242;-13,634;-10,214;-15,028;-11,797;-3,158;26,824;0,000;220,240;Inf;231,000;220,000;-12,670;2,983;-7,811;23,825
19,500;2,746;0,735;-33,262;3,286;9,473;5,185;35,715;4,798;-25,014;-2,715;0,000;37,400;37,700;9,756;3,242;-13,645;-10,230;-15,106;-11,802;-3,158;26,824;0,000;220,240;Inf;231,000;220,000;-12,668;2,979;-7,798;23,749
20,000;2,746;0,735;-33,262;3,286;9,473;5,185;35,715;4,798;-25,014;-2,715;0,000;37,400;37,700;9,756;3,242;-13,721;-10,229;-15,108;-11,789;-3,158;26,824;0,000;220,540;Inf;231,000;220,000;-12,696;2,976;-7,799;23,785
20,500;2,746;0,735;-33,262;3,286;9,473;5,185;35,715;4,798;-25,014;-2,715;0,000;37,400;37,700;9,756;3,242;-13,547;-10,236;-15,064;-11,768;-3,158;26,824;0,000;220,540;Inf;231,000;220,000;-12,712;2,972;-7,819;23,766
21,000;2,746;0,735;-33,262;3,286;9,473;5,229;35,721;4,833;-24,985;-2,691;0,000;37,387;37,705;9,756;3,242;-13,576;-10,223;-14,974;-11,765;-3,150;26,829;0,000;220,440;Inf;231,000;220,000;-12,654;2,968;-7,798;23,801
21,500;2,746;0,735;-33,262;3,286;9,473;5,229;35,721;4,833;-24,985;-2,691;0,000;37,400;37,700;9,756;3,242;-13,668;-10,241;-15,098;-11,796;-3,150;26,829;0,000;220,440;Inf;231,000;220,000;-12,635;2,964;-7,811;23,812
22,000;3,365;0,800;-34,861;3,298;9,555;5,229;35,721;4,833;-24,985;-2,691;0,000;37,400;37,700;9,628;3,108;-13,497;-10,223;-15,051;-11,767;-3,150;26,829;0,000;220,340;Inf;231,000;220,000;-12,701;2,961;-7,842;23,860
22,500;3,365;0,800;-34,861;3,298;9,555;5,229;35,721;4,833;-24,985;-2,691;0,000;37,400;37,700;9,628;3,108;-13,501;-10,214;-14,963;-11,749;-3,150;26,829;0,000;220,340;Inf;231,000;220,000;-12,634;2,967;-7,845;23,943
23,000;3,365;0,800;-34,861;3,298;9,555;5,229;35,721;4,833;-24,985;-2,691;0,000;37,400;37,700;9,628;3,108;-13,558;-10,236;-15,084;-11,781;-3,150;26,829;0,000;220,440;Inf;231,000;220,000;-12,607;2,974;-7,838;24,025
23,500;3,365;0,800;-34,861;3,298;9,555;5,229;35,721;4,833;-24,985;-2,691;0,000;37,400;37,700;9,628;3,108;-13,582;-10,216;-15,000;-11,728;-3,150;26,829;0,000;220,440;Inf;231,000;220,000;-12,665;2,980;-7,822;24,012
24,000;3,365;0,800;-34,861;3,298;9,555;5,183;35,708;4,805;-24,990;-2,704;0,000;37,372;37,656;9,628;3,108;-13,615;-10,228;-15,028;-11,752;-3,146;26,820;0,000;220,240;Inf;231,000;220,000;-12,632;2,987;-7,823;24,047
24,500;3,365;0,800;-34,861;3,298;9,555;5,183;35,708;4,805;-24,990;-2,704;0,000;37,400;37,700;9,628;3,108;-13,600;-10,230;-14,982;-11,747;-3,146;26,820;0,000;220,240;Inf;231,000;220,000;-12,656;2,993;-7,841;24,073
25,000;2,577;0,712;-34,378;3,340;9,544;5,183;35,708;4,805;-24,990;-2,704;0,000;37,400;37,700;9,661;3,369;-13,616;-10,207;-14,984;-11,714;-3,146;26,820;0,000;220,340;Inf;231,000;220,000;-12,640;2,999;-7,842;24,104
25,500;2,577;0,712;-34,378;3,340;9,544;5,183;35,708;4,805;-24,990;-2,704;0,000;37,400;37,700;9,661;3,369;-13,509;-10,218;-15,073;-11,767;-3,146;26,820;0,000;220,340;Inf;231,000;220,000;-12,630;2,992;-7,822;24,115
26,000;2,577;0,712;-34,378;3,340;9,544;5,183;35,708;4,805;-24,990;-2,704;0,000;37,400;37,700;9,661;3,369;-13,543;-10,216;-14,917;-11,725;-3,146;26,820;0,000;220,440;Inf;231,000;220,000;-12,642;2,985;-7,817;24,134
26,500;2,577;0,712;-34,378;3,340;9,544;5,183;35,708;4,805;-24,990;-2,704;0,000;37,400;37,700;9,661;3,369;-13,535;-10,229;-15,002;-11,732;-3,146;26,820;0,000;220,440;Inf;231,000;220,000;-12,600;2,979;-7,836;24,176
27,000;2,577;0,712;-34,378;3,340;9,544;5,183;35,708;4,805;-24,990;-2,704;0,000;37,400;37,700;9,661;3,369;-13,644;-10,215;-15,070;-11,753;-3,146;26,820;0,000;220,640;Inf;231,000;220,000;-12,624;2,972;-7,817;24,198
27,500;2,577;0,712;-34,378;3,340;9,544;5,205;35,721;4,852;-24,946;-2,676;0,000;37,366;37,604;9,661;3,369;-13,558;-10,199;-15,052;-11,749;-3,141;26,829;0,000;220,640;Inf;231,000;220,000;-12,671;2,965;-7,823;24,256
28,000;2,577;0,712;-34,378;3,340;9,544;5,205;35,721;4,852;-24,946;-2,676;0,000;37,400;37,600;9,661;3,369;-13,664;-10,214;-14,984;-11,751;-3,141;26,829;0,000;220,640;Inf;231,000;220,000;-12,639;2,959;-7,828;24,278
28,500;2,577;0,696;-33,399;3,280;9,525;5,205;35,721;4,852;-24,946;-2,676;0,000;37,400;37,600;9,786;3,197;-13,638;-10,207;-15,078;-11,787;-3,141;26,829;0,000;220,640;Inf;231,000;220,000;-12,653;2,953;-7,816;24,362
29,000;2,577;0,696;-33,399;3,280;9,525;5,205;35,721;4,852;-24,946;-2,676;0,000;37,400;37,600;9,786;3,197;-13,609;-10,218;-15,028;-11,773;-3,141;26,829;0,000;220,840;Inf;231,000;220,000;-12,678;2,947;-7,817;24,419
29,500;2,577;0,696;-33,399;3,280;9,525;5,205;35,721;4,852;-24,946;-2,676;0,000;37,400;37,600;9,786;3,197;-13,682;-10,204;-15,044;-11,771;-3,141;26,829;0,000;220,840;Inf;231,000;220,000;-12,657;2,941;-7,789;24,427
30,000;2,577;0,696;-33,399;3,280;9,525;5,205;35,721;4,852;-24,946;-2,676;0,000;37,400;37,600;9,786;3,197;-13,547;-10,215;-15,085;-11,752;-3,141;26,829;0,000;220,940;Inf;231,000;220,000;-12,675;2,935;-7,814;24,410
30,500;2,577;0,696;-33,399;3,280;9,525;5,176;35,700;4,826;-24,948;-2,690;0,000;37,344;37,611;9,786;3,197;-13,540;-10,197;-14,993;-11,730;-3,123;26,830;0,000;220,940;Inf;231,000;220,000;-12,650;2,929;-7,799;24,464
31,000;2,577;0,696;-33,399;3,280;9,525;5,176;35,700;4,826;-24,948;-2,690;0,000;37,300;37,600;9,786;3,197;-13,601;-10,204;-14,970;-11,717;-3,123;26,830;0,000;220,740;Inf;231,000;220,000;-12,615;2,923;-7,800;24,548
31,500;3,124;0,771;-34,753;3,306;9,603;5,176;35,700;4,826;-24,948;-2,690;0,000;37,300;37,600;9,643;3,129;-13,589;-10,197;-15,005;-11,740;-3,123;26,830;0,000;220,740;Inf;231,000;220,000;-12,623;2,917;-7,816;24,491
32,000;3,124;0,771;-34,753;3,306;9,603;5,176;35,700;4,826;-24,948;-2,690;0,000;37,300;37,600;9,643;3,129;-13,623;-10,188;-15,037;-11,751;-3,123;26,830;0,000;220,840;Inf;231,000;220,000;-12,633;2,921;-7,807;24,504
32,500;3,124;0,771;-34,753;3,306;9,603;5,176;35,700;4,826;-24,948;-2,690;0,000;37,300;37,600;9,643;3,129;-13,477;-10,199;-15,013;-11,755;-3,123;26,830;0,000;220,840;Inf;231,000;220,000;-12,650;2,924;-7,787;24,537
33,000;3,124;0,771;-34,753;3,306;9,603;5,176;35,700;4,826;-24,948;-2,690;0,000;37,300;37,600;9,643;3,129;-13,614;-10,189;-14,961;-11,740;-3,123;26,830;0,000;220,440;Inf;231,000;220,000;-12,611;2,927;-7,801;24,524
33,500;3,124;0,771;-34,753;3,306;9,603;5,176;35,700;4,826;-24,948;-2,690;0,000;37,300;37,600;9,643;3,129;-13,550;-10,190;-14,982;-11,756;-3,123;26,830;0,000;220,440;Inf;231,000;220,000;-12,626;2,931;-7,812;24,542
34,000;3,124;0,771;-34,753;3,306;9,603;5,153;35,684;4,816;-24,998;-2,680;0,000;37,329;37,605;9,643;3,129;-13,576;-10,201;-15,017;-11,729;-3,121;26,833;0,000;220,640;Inf;231,000;220,000;-12,619;2,934;-7,803;24,576
34,500;3,124;0,771;-34,753;3,306;9,603;5,153;35,684;4,816;-24,998;-2,680;0,000;37,300;37,600;9,643;3,129;-13,542;-10,209;-14,988;-11,709;-3,121;26,833;0,000;220,640;Inf;231,000;220,000;-12,631;2,937;-7,808;24,590
35,000;2,789;0,777;-33,996;3,353;9,547;5,153;35,684;4,816;-24,998;-2,680;0,000;37,300;37,600;9,637;3,199;-13,494;-10,228;-15,005;-11,763;-3,121;26,833;0,000;220,640;Inf;231,000;220,000;-12,612;2,940;-7,809;24,577
35,500;2,789;0,777;-33,996;3,353;9,547;5,153;35,684;4,816;-24,998;-2,680;0,000;37,300;37,600;9,637;3,199;-13,512;-10,203;-14,898;-11,687;-3,121;26,833;0,000;220,640;Inf;231,000;220,000;-12,623;2,938;-7,802;24,593
36,000;2,789;0,777;-33,996;3,353;9,547;5,153;35,684;4,816;-24,998;-2,680;0,000;37,300;37,600;9,637;3,199;-13,466;-10,192;-14,956;-11,685;-3,121;26,833;0,000;220,440;Inf;231,000;220,000;-12,575;2,935;-7,805;24,599
36,500;2,789;0,777;-33,996;3,353;9,547;5,153;35,684;4,816;-24,998;-2,680;0,000;37,300;37,600;9,637;3,199;-13,458;-10,162;-14,832;-11,678;-3,121;26,833;0,000;220,440;Inf;231,000;220,000;-12,575;2,933;-7,791;24,614
37,000;2,789;0,777;-33,996;3,353;9,547;5,157;35,688;4,805;-25,046;-2,676;0,000;37,321;37,516;9,637;3,199;-13,368;-10,151;-14,877;-11,674;-3,123;26,835;0,000;220,540;Inf;231,000;220,000;-12,533;2,930;-7,784;24,638
37,500;2,789;0,777;-33,996;3,353;9,547;5,157;35,688;4,805;-25,046;-2,676;0,000;37,300;37,500;9,637;3,199;-13,494;-10,178;-14,993;-11,759;-3,123;26,835;0,000;220,540;Inf;231,000;220,000;-12,517;2,928;-7,787;24,697
38,000;3,241;0,851;-33,449;3,293;9,462;5,157;35,688;4,805;-25,046;-2,676;0,000;37,300;37,500;9,841;3,249;-13,491;-10,193;-14,941;-11,697;-3,123;26,835;0,000;220,740;Inf;231,000;220,000;-12,606;2,926;-7,784;24,681
38,500;3,241;0,851;-33,449;3,293;9,462;5,157;35,688;4,805;-25,046;-2,676;0,000;37,300;37,500;9,841;3,249;-13,574;-10,201;-15,013;-11,768;-3,123;26,835;0,000;220,740;Inf;231,000;220,000;-12,580;2,931;-7,782;24,647
39,000;3,241;0,851;-33,449;3,293;9,462;5,157;35,688;4,805;-25,046;-2,676;0,000;37,300;37,500;9,841;3,249;-13,481;-10,184;-14,946;-11,722;-3,123;26,835;0,000;220,640;Inf;231,000;220,000;-12,639;2,936;-7,805;24,597
39,500;3,241;0,851;-33,449;3,293;9,462;5,157;35,688;4,805;-25,046;-2,676;0,000;37,300;37,500;9,841;3,249;-13,556;-10,185;-14,993;-11,727;-3,123;26,835;0,000;220,640;Inf;231,000;220,000;-12,583;2,941;-7,794;24,540
40,000;3,241;0,851;-33,449;3,293;9,462;5,185;35,688;4,811;-25,019;-2,689;0,000;37,307;37,444;9,841;3,249;-13,556;-10,212;-15,008;-11,698;-3,125;26,838;0,000;220,740;Inf;231,000;220,000;-12,615;2,946;-7,788;24,516
40,500;3,241;0,851;-33,449;3,293;9,462;5,185;35,688;4,811;-25,019;-2,689;0,000;37,300;37,400;9,841;3,249;-13,543;-10,209;-14,915;-11,723;-3,125;26,838;0,000;220,740;Inf;231,000;220,000;-12,618;2,951;-7,783;24,547
41,000;3,241;0,851;-33,449;3,293;9,462;5,185;35,688;4,811;-25,019;-2,689;0,000;37,300;37,400;9,841;3,249;-13,578;-10,188;-14,942;-11,728;-3,125;26,838;0,000;220,940;Inf;231,000;220,000;-12,598;2,955;-7,791;24,553
41,500;3,135;0,760;-35,209;3,243;9,582;5,185;35,688;4,811;-25,019;-2,689;0,000;37,300;37,400;9,602;3,459;-13,482;-10,203;-14,986;-11,717;-3,125;26,838;0,000;220,940;Inf;231,000;220,000;-12,609;2,960;-7,802;24,495
42,000;3,135;0,760;-35,209;3,243;9,582;5,185;35,688;4,811;-25,019;-2,689;0,000;37,300;37,400;9,602;3,459;-13,570;-10,185;-15,005;-11,737;-3,125;26,838;0,000;220,940;Inf;231,000;220,000;-12,597;2,963;-7,797;24,433
42,500;3,135;0,760;-35,209;3,243;9,582;5,185;35,688;4,811;-25,019;-2,689;0,000;37,300;37,400;9,602;3,459;-13,625;-10,221;-15,141;-11,814;-3,125;26,838;0,000;220,940;Inf;231,000;220,000;-12,624;2,966;-7,783;24,420
43,000;3,135;0,760;-35,209;3,243;9,582;5,185;35,688;4,811;-25,019;-2,689;0,000;37,300;37,400;9,602;3,459;-13,667;-10,205;-15,111;-11,762;-3,125;26,838;0,000;220,940;Inf;231,000;220,000;-12,700;2,969;-7,803;24,410
43,500;3,135;0,760;-35,209;3,243;9,582;5,179;35,697;4,834;-24,968;-2,702;0,000;37,290;37,421;9,602;3,459;-13,690;-10,211;-15,053;-11,779;-3,124;26,836;0,000;220,940;Inf;231,000;220,000;-12,686;2,971;-7,803;24,362
44,000;3,135;0,760;-35,209;3,243;9,582;5,179;35,697;4,834;-24,968;-2,702;0,000;37,300;37,400;9,602;3,459;-13,583;-10,232;-15,067;-11,776;-3,124;26,836;0,000;220,740;Inf;231,000;220,000;-12,683;2,974;-7,817;24,364
44,500;3,586;0,850;-35,209;3,297;9,573;5,179;35,697;4,834;-24,968;-2,702;0,000;37,300;37,400;9,629;3,356;-13,577;-10,197;-14,974;-11,746;-3,124;26,836;0,000;220,740;Inf;231,000;220,000;-12,664;2,977;-7,798;24,447
45,000;3,586;0,850;-35,209;3,297;9,573;5,179;35,697;4,834;-24,968;-2,702;0,000;37,300;37,400;9,629;3,356;-13,607;-10,222;-14,955;-11,718;-3,124;26,836;0,000;220,740;Inf;231,000;220,000;-12,623;2,987;-7,809;24,455
45,500;3,586;0,850;-35,209;3,297;9,573;5,179;35,697;4,834;-24,968;-2,702;0,000;37,300;37,400;9,629;3,356;-13,482;-10,196;-15,033;-11,761;-3,124;26,836;0,000;220,740;Inf;231,000;220,000;-12,626;2,997;-7,825;24,444
46,000;3,586;0,850;-35,209;3,297;9,573;5,179;35,697;4,834;-24,968;-2,702;0,000;37,300;37,400;9,629;3,356;-13,546;-10,190;-14,942;-11,746;-3,124;26,836;0,000;220,840;Inf;231,000;220,000;-12,618;3,006;-7,815;24,474
46,500;3,586;0,850;-35,209;3,297;9,573;5,193;35,676;4,813;-24,999;-2,677;0,000;37,284;37,376;9,629;3,356;-13,631;-10,179;-14,990;-11,732;-3,122;26,841;0,000;220,840;Inf;231,000;220,000;-12,606;3,016;-7,815;24,529
47,000;3,586;0,850;-35,209;3,297;9,573;5,193;35,676;4,813;-24,999;-2,677;0,000;37,300;37,400;9,629;3,356;-13,540;-10,210;-15,068;-11,778;-3,122;26,841;0,000;220,240;Inf;231,000;220,000;-12,633;3,025;-7,819;24,517
47,500;3,586;0,850;-35,209;3,297;9,573;5,193;35,676;4,813;-24,999;-2,677;0,000;37,300;37,400;9,629;3,356;-13,645;-10,214;-14,986;-11,746;-3,122;26,841;0,000;220,240;Inf;231,000;220,000;-12,649;3,034;-7,817;24,606
48,000;3,299;0,766;-35,209;3,301;9,671;5,193;35,676;4,813;-24,999;-2,677;0,000;37,300;37,400;9,370;3,322;-13,591;-10,208;-15,018;-11,743;-3,122;26,841;0,000;220,140;Inf;231,000;220,000;-12,648;3,043;-7,831;24,648
48,500;3,299;0,766;-35,209;3,301;9,671;5,193;35,676;4,813;-24,999;-2,677;0,000;37,300;37,400;9,370;3,322;-13,569;-10,224;-14,974;-11,718;-3,122;26,841;0,000;220,140;Inf;231,000;220,000;-12,640;3,048;-7,834;24,699
49,000;3,299;0,766;-35,209;3,301;9,671;5,193;35,676;4,813;-24,999;-2,677;0,000;37,300;37,400;9,370;3,322;-13,497;-10,213;-14,953;-11,681;-3,122;26,841;0,000;220,640;Inf;231,000;220,000;-12,621;3,052;-7,836;24,680
49,500;3,299;0,766;-35,209;3,301;9,671;5,193;35,676;4,813;-24,999;-2,677;0,000;37,300;37,400;9,370;3,322;-13,568;-10,185;-14,871;-11,684;-3,122;26,841;0,000;220,640;Inf;231,000;220,000;-12,586;3,056;-7,851;24,640
50,000;3,299;0,766;-35,209;3,301;9,671;5,166;35,675;4,822;-25,005;-2,693;0,000;37,250;37,383;9,370;3,322;-13,584;-10,207;-14,939;-11,700;-3,130;26,836;0,000;220,740;Inf;231,000;220,000;-12,577;3,060;-7,833;24,614
50,500;3,299;0,766;-35,209;3,301;9,671;5,166;35,675;4,822;-25,005;-2,693;0,000;37,300;37,400;9,370;3,322;-13,468;-10,198;-14,965;-11,746;-3,130;26,836;0,000;220,740;Inf;231,000;220,000;-12,608;3,064;-7,843;24,605
51,000;3,349;0,779;-35,209;3,313;9,584;5,166;35,675;4,822;-25,005;-2,693;0,000;37,300;37,400;9,552;3,316;-13,597;-10,199;-15,050;-11,736;-3,130;26,836;0,000;220,840;Inf;231,000;220,000;-12,594;3,067;-7,834;24,563
51,500;3,349;0,779;-35,209;3,313;9,584;5,166;35,675;4,822;-25,005;-2,693;0,000;37,300;37,400;9,552;3,316;-13,615;-10,206;-14,979;-11,739;-3,130;26,836;0,000;220,840;Inf;231,000;220,000;-12,645;3,072;-7,820;24,519
52,000;3,349;0,779;-35,209;3,313;9,584;5,166;35,675;4,822;-25,005;-2,693;0,000;37,300;37,400;9,552;3,316;-13,560;-10,211;-15,053;-11,770;-3,130;26,836;0,000;221,040;Inf;230,000;220,000;-12,635;3,077;-7,840;24,458
52,500;3,349;0,779;-35,209;3,313;9,584;5,166;35,675;4,822;-25,005;-2,693;0,000;37,300;37,400;9,552;3,316;-13,665;-10,220;-15,072;-11,745;-3,130;26,836;0,000;221,040;Inf;230,000;220,000;-12,648;3,081;-7,847;24,398
53,000;3,349;0,779;-35,209;3,313;9,584;5,145;35,676;4,810;-24,986;-2,684;0,000;37,246;37,300;9,552;3,316;-13,582;-10,177;-14,952;-11,698;-3,113;26,846;0,000;221,140;Inf;229,000;220,000;-12,675;3,085;-7,839;24,368
53,500;3,349;0,779;-35,209;3,313;9,584;5,145;35,676;4,810;-24,986;-2,684;0,000;37,200;37,300;9,552;3,316;-13,453;-10,192;-14,962;-11,718;-3,113;26,846;0,000;221,140;Inf;229,000;220,000;-12,602;3,090;-7,852;24,345
54,000;3,349;0,779;-35,209;3,313;9,584;5,145;35,676;4,810;-24,986;-2,684;0,000;37,200;37,300;9,552;3,316;-13,596;-10,213;-15,079;-11,743;-3,113;26,846;0,000;221,340;Inf;228,000;220,000;-12,581;3,094;-7,802;24,414
54,500;2,772;0,696;-33,983;3,355;9,568;5,145;35,676;4,810;-24,986;-2,684;0,000;37,200;37,300;9,703;3,062;-13,638;-10,185;-14,915;-11,714;-3,113;26,846;0,000;221,340;Inf;228,000;220,000;-12,658;3,098;-7,853;24,393
55,000;2,772;0,696;-33,983;3,355;9,568;5,145;35,676;4,810;-24,986;-2,684;0,000;37,200;37,300;9,703;3,062;-13,578;-10,180;-14,898;-11,664;-3,113;26,846;0,000;221,240;Inf;227,000;220,000;-12,613;3,093;-7,854;24,380
55,500;2,772;0,696;-33,983;3,355;9,568;5,145;35,676;4,810;-24,986;-2,684;0,000;37,200;37,300;9,703;3,062;-13,538;-10,199;-14,925;-11,697;-3,113;26,846;0,000;221,240;Inf;227,000;220,000;-12,580;3,088;-7,844;24,464
56,000;2,772;0,696;-33,983;3,355;9,568;5,145;35,676;4,810;-24,986;-2,684;0,000;37,200;37,300;9,703;3,062;-13,602;-10,190;-14,974;-11,723;-3,113;26,846;0,000;219,140;Inf;227,000;220,000;-12,590;3,082;-7,839;24,396
56,500;2,772;0,696;-33,983;3,355;9,568;5,165;35,678;4,820;-25,030;-2,680;0,000;37,241;37,337;9,703;3,062;-13,513;-10,191;-15,004;-11,733;-3,110;26,850;0,000;219,140;Inf;227,000;220,000;-12,622;3,077;-7,844;24,462
57,000;2,772;0,696;-33,983;3,355;9,568;5,165;35,678;4,820;-25,030;-2,680;0,000;37,200;37,300;9,703;3,062;-13,598;-10,177;-14,883;-11,726;-3,110;26,850;0,000;219,240;Inf;227,000;220,000;-12,610;3,072;-7,843;24,458
57,500;3,646;0,851;-35,209;3,266;9,591;5,165;35,678;4,820;-25,030;-2,680;0,000;37,200;37,300;9,582;3,322;-13,515;-10,188;-14,938;-11,719;-3,110;26,850;0,000;219,240;Inf;227,000;220,000;-12,596;3,067;-7,842;24,381
58,000;3,646;0,851;-35,209;3,266;9,591;5,165;35,678;4,820;-25,030;-2,680;0,000;37,200;37,300;9,582;3,322;-13,593;-10,193;-14,945;-11,724;-3,110;26,850;0,000;219,140;Inf;227,000;220,000;-12,590;3,077;-7,853;24,310
58,500;3,646;0,851;-35,209;3,266;9,591;5,165;35,678;4,820;-25,030;-2,680;0,000;37,200;37,300;9,582;3,322;-13,498;-10,200;-15,005;-11,702;-3,110;26,850;0,000;219,140;Inf;227,000;220,000;-12,614;3,086;-7,845;24,071
59,000;3,646;0,851;-35,209;3,266;9,591;5,165;35,678;4,820;-25,030;-2,680;0,000;37,200;37,300;9,582;3,322;-13,514;-10,195;-15,030;-11,736;-3,110;26,850;0,000;217,140;Inf;228,000;220,000;-12,601;3,095;-7,859;23,955
59,500;3,646;0,851;-35,209;3,266;9,591;5,166;35,672;4,810;-25,038;-2,677;0,000;37,224;37,273;9,582;3,322;-13,532;-10,190;-15,038;-11,722;-3,103;26,848;0,000;217,140;Inf;228,000;220,000;-12,619;3,104;-7,851;23,913
60,000;3,646;0,851;-35,209;3,266;9,591;5,166;35,672;4,810;-25,038;-2,677;0,000;37,200;37,300;9,582;3,322;-13,608;-10,196;-15,112;-11,748;-3,103;26,848;0,000;217,040;Inf;229,000;220,000;-12,620;3,113;-7,851;23,887
60,500;2,652;0,722;-32,932;3,343;9,539;5,166;35,672;4,810;-25,038;-2,677;0,000;37,200;37,300;9,742;3,258;-13,649;-10,189;-15,022;-11,788;-3,103;26,848;0,000;217,040;Inf;229,000;220,000;-12,666;3,122;-7,839;23,881
61,000;2,652;0,722;-32,932;3,343;9,539;5,166;35,672;4,810;-25,038;-2,677;0,000;37,200;37,300;9,742;3,258;-13,717;-10,209;-15,028;-11,760;-3,103;26,848;0,000;217,140;Inf;230,000;220,000;-12,662;3,114;-7,846;23,873
61,500;2,652;0,722;-32,932;3,343;9,539;5,166;35,672;4,810;-25,038;-2,677;0,000;37,200;37,300;9,742;3,258;-13,654;-10,215;-15,131;-11,771;-3,103;26,848;0,000;217,140;Inf;230,000;220,000;-12,679;3,107;-7,849;23,822
62,000;2,652;0,722;-32,932;3,343;9,539;5,166;35,672;4,810;-25,038;-2,677;0,000;37,200;37,300;9,742;3,258;-13,622;-10,231;-15,105;-11,781;-3,103;26,848;0,000;219,240;Inf;230,000;220,000;-12,693;3,099;-7,852;23,758
62,500;2,652;0,722;-32,932;3,343;9,539;5,166;35,672;4,810;-25,038;-2,677;0,000;37,200;37,300;9,742;3,258;-13,531;-10,202;-15,022;-11,767;-3,103;26,848;0,000;219,240;Inf;230,000;220,000;-12,685;3,092;-7,856;23,740
63,000;2,652;0,722;-32,932;3,343;9,539;5,176;35,680;4,819;-25,022;-2,655;0,000;37,215;37,423;9,742;3,258;-13,638;-10,236;-15,125;-11,809;-3,104;26,859;0,000;218,540;Inf;231,000;220,000;-12,630;3,085;-7,858;23,733
63,500;2,652;0,722;-32,932;3,343;9,539;5,176;35,680;4,819;-25,022;-2,655;0,000;37,200;37,400;9,742;3,258;-13,562;-10,244;-15,049;-11,735;-3,104;26,859;0,000;218,540;Inf;231,000;220,000;-12,702;3,078;-7,873;23,756
64,000;2,862;0,749;-34,790;3,284;9,497;5,176;35,680;4,819;-25,022;-2,655;0,000;37,200;37,400;9,624;3,416;-13,644;-10,239;-14,983;-11,726;-3,104;26,859;0,000;218,340;Inf;232,000;220,000;-12,647;3,071;-7,891;23,750
64,500;2,862;0,749;-34,790;3,284;9,497;5,176;35,680;4,819;-25,022;-2,655;0,000;37,200;37,400;9,624;3,416;-13,644;-10,232;-14,970;-11,748;-3,104;26,859;0,000;218,340;Inf;232,000;220,000;-12,648;3,067;-7,890;23,790
65,000;2,862;0,749;-34,790;3,284;9,497;5,176;35,680;4,819;-25,022;-2,655;0,000;37,200;37,400;9,624;3,416;-13,594;-10,232;-15,110;-11,778;-3,104;26,859;0,000;219,140;Inf;232,000;220,000;-12,648;3,064;-7,886;23,827
65,500;2,862;0,749;-34,790;3,284;9,497;5,176;35,680;4,819;-25,022;-2,655;0,000;37,200;37,400;9,624;3,416;-13,594;-10,237;-14,997;-11,778;-3,104;26,859;0,000;219,140;Inf;232,000;220,000;-12,679;3,061;-7,882;23,936
66,000;2,862;0,749;-34,790;3,284;9,497;5,217;35,665;4,831;-25,053;-2,678;0,000;37,217;37,241;9,624;3,416;-13,561;-10,242;-15,062;-11,768;-3,118;26,857;0,000;220,540;Inf;232,000;220,000;-12,652;3,057;-7,890;23,960
66,500;2,862;0,749;-34,790;3,284;9,497;5,217;35,665;4,831;-25,053;-2,678;0,000;37,200;37,200;9,624;3,416;-13,645;-10,215;-15,016;-11,803;-3,118;26,857;0,000;220,540;Inf;232,000;220,000;-12,658;3,054;-7,897;24,052
67,000;3,204;0,722;-35,209;3,273;9,587;5,217;35,665;4,831;-25,053;-2,678;0,000;37,200;37,200;9,578;3,234;-13,686;-10,251;-15,120;-11,818;-3,118;26,857;0,000;220,540;Inf;232,000;220,000;-12,670;3,051;-7,892;24,114
67,500;3,204;0,722;-35,209;3,273;9,587;5,217;35,665;4,831;-25,053;-2,678;0,000;37,200;37,200;9,578;3,234;-13,578;-10,242;-15,091;-11,818;-3,118;26,857;0,000;220,540;Inf;232,000;220,000;-12,719;3,053;-7,910;24,161
68,000;3,204;0,722;-35,209;3,273;9,587;5,217;35,665;4,831;-25,053;-2,678;0,000;37,200;37,200;9,578;3,234;-13,591;-10,252;-15,053;-11,786;-3,118;26,857;0,000;220,640;Inf;232,000;220,000;-12,682;3,056;-7,914;24,179
68,500;3,204;0,722;-35,209;3,273;9,587;5,217;35,665;4,831;-25,053;-2,678;0,000;37,200;37,200;9,578;3,234;-13,671;-10,245;-15,040;-11,806;-3,118;26,857;0,000;220,640;Inf;232,000;220,000;-12,671;3,058;-7,901;24,208
69,000;3,204;0,722;-35,209;3,273;9,587;5,217;35,665;4,831;-25,053;-2,678;0,000;37,200;37,200;9,578;3,234;-13,573;-10,259;-15,075;-11,749;-3,118;26,857;0,000;221,640;Inf;231,000;220,000;-12,690;3,061;-7,903;24,258
69,500;3,204;0,722;-35,209;3,273;9,587;5,188;35,665;4,807;-25,076;-2,683;0,000;37,200;37,280;9,578;3,234;-13,552;-10,222;-14,952;-11,767;-3,108;26,852;0,000;221,640;Inf;231,000;220,000;-12,664;3,063;-7,932;24,290
70,000;3,204;0,722;-35,209;3,273;9,587;5,188;35,665;4,807;-25,076;-2,683;0,000;37,200;37,300;9,578;3,234;-13,649;-10,248;-15,075;-11,800;-3,108;26,852;0,000;221,140;Inf;230,000;220,000;-12,623;3,065;-7,891;24,273
70,500;3,111;0,783;-34,760;3,296;9,463;5,188;35,665;4,807;-25,076;-2,683;0,000;37,200;37,300;9,690;3,300;-13,552;-10,251;-15,057;-11,791;-3,108;26,852;0,000;221,140;Inf;230,000;220,000;-12,693;3,068;-7,890;24,313
71,000;3,111;0,783;-34,760;3,296;9,463;5,188;35,665;4,807;-25,076;-2,683;0,000;37,200;37,300;9,690;3,300;-13,567;-10,245;-15,098;-11,777;-3,108;26,852;0,000;220,940;Inf;230,000;220,000;-12,663;3,068;-7,919;24,319
71,500;3,111;0,783;-34,760;3,296;9,463;5,188;35,665;4,807;-25,076;-2,683;0,000;37,200;37,300;9,690;3,300;-13,610;-10,267;-14,945;-11,767;-3,108;26,852;0,000;220,940;Inf;230,000;220,000;-12,672;3,069;-7,908;24,352
72,000;3,111;0,783;-34,760;3,296;9,463;5,188;35,665;4,807;-25,076;-2,683;0,000;37,200;37,300;9,690;3,300;-13,512;-10,253;-15,012;-11,741;-3,108;26,852;0,000;219,140;Inf;230,000;220,000;-12,647;3,070;-7,907;24,384
72,500;3,111;0,783;-34,760;3,296;9,463;5,158;35,660;4,809;-25,097;-2,672;0,000;37,182;37,229;9,690;3,300;-13,640;-10,255;-15,035;-11,792;-3,111;26,842;0,000;219,140;Inf;230,000;220,000;-12,630;3,070;-7,924;24,391
73,000;3,111;0,783;-34,760;3,296;9,463;5,158;35,660;4,809;-25,097;-2,672;0,000;37,200;37,200;9,690;3,300;-13,491;-10,260;-15,041;-11,781;-3,111;26,842;0,000;219,140;Inf;230,000;220,000;-12,680;3,071;-7,919;24,394
73,500;3,559;0,827;-35,209;3,273;9,596;5,158;35,660;4,809;-25,097;-2,672;0,000;37,200;37,200;9,549;3,209;-13,650;-10,257;-14,957;-11,735;-3,111;26,842;0,000;219,140;Inf;230,000;220,000;-12,644;3,072;-7,916;24,448
74,000;3,559;0,827;-35,209;3,273;9,596;5,158;35,660;4,809;-25,097;-2,672;0,000;37,200;37,200;9,549;3,209;-13,449;-10,263;-14,991;-11,798;-3,111;26,842;0,000;218,840;Inf;231,000;220,000;-12,650;3,080;-7,907;24,526
74,500;3,559;0,827;-35,209;3,273;9,596;5,158;35,660;4,809;-25,097;-2,672;0,000;37,200;37,200;9,549;3,209;-13,551;-10,237;-14,945;-11,741;-3,111;26,842;0,000;218,840;Inf;231,000;220,000;-12,625;3,088;-7,928;24,572
75,000;3,559;0,827;-35,209;3,273;9,596;5,158;35,660;4,809;-25,097;-2,672;0,000;37,200;37,200;9,549;3,209;-13,606;-10,232;-14,998;-11,798;-3,111;26,842;0,000;219,340;Inf;231,000;220,000;-12,619;3,095;-7,902;24,609
75,500;3,559;0,827;-35,209;3,273;9,596;5,158;35,660;4,809;-25,097;-2,672;0,000;37,200;37,200;9,549;3,209;-13,574;-10,247;-15,068;-11,778;-3,111;26,842;0,000;219,340;Inf;231,000;220,000;-12,659;3,103;-7,909;24,587
76,000;3,559;0,827;-35,209;3,273;9,596;5,119;35,661;4,793;-25,101;-2,689;0,000;37,180;37,283;9,549;3,209;-13,655;-10,239;-15,006;-11,789;-3,116;26,840;0,000;219,240;Inf;231,000;220,000;-12,667;3,110;-7,888;24,539
76,500;3,559;0,827;-35,209;3,273;9,596;5,119;35,661;4,793;-25,101;-2,689;0,000;37,200;37,300;9,549;3,209;-13,614;-10,240;-15,083;-11,793;-3,116;26,840;0,000;219,240;Inf;231,000;220,000;-12,672;3,118;-7,904;24,473
77,000;3,160;0,734;-35,209;3,226;9,591;5,119;35,661;4,793;-25,101;-2,689;0,000;37,200;37,300;9,495;3,255;-13,728;-10,252;-15,071;-11,799;-3,116;26,840;0,000;219,140;Inf;231,000;220,000;-12,682;3,125;-7,916;24,421
77,500;3,160;0,734;-35,209;3,226;9,591;5,119;35,661;4,793;-25,101;-2,689;0,000;37,200;37,300;9,495;3,255;-13,630;-10,269;-15,090;-11,791;-3,116;26,840;0,000;219,140;Inf;231,000;220,000;-12,712;3,126;-7,901;24,394
78,000;3,160;0,734;-35,209;3,226;9,591;5,119;35,661;4,793;-25,101;-2,689;0,000;37,200;37,300;9,495;3,255;-13,683;-10,269;-15,078;-11,818;-3,116;26,840;0,000;219,340;Inf;231,000;220,000;-12,695;3,126;-7,900;24,397
78,500;3,160;0,734;-35,209;3,226;9,591;5,119;35,661;4,793;-25,101;-2,689;0,000;37,200;37,300;9,495;3,255;-13,676;-10,272;-15,081;-11,826;-3,116;26,840;0,000;219,340;Inf;231,000;220,000;-12,712;3,127;-7,910;24,394
79,000;3,160;0,734;-35,209;3,226;9,591;5,171;35,659;4,793;-25,090;-2,678;0,000;37,185;37,306;9,495;3,255;-13,586;-10,277;-14,984;-11,762;-3,112;26,848;0,000;220,040;Inf;231,000;220,000;-12,714;3,127;-7,910;24,348
79,500;3,160;0,734;-35,209;3,226;9,591;5,171;35,659;4,793;-25,090;-2,678;0,000;37,200;37,300;9,495;3,255;-13,616;-10,265;-14,940;-11,765;-3,112;26,848;0,000;220,040;Inf;231,000;220,000;-12,652;3,128;-7,929;24,268
80,000;3,543;0,860;-35,209;3,284;9,541;5,171;35,659;4,793;-25,090;-2,678;0,000;37,200;37,300;9,495;3,369;-13,505;-10,266;-15,041;-11,758;-3,112;26,848;0,000;220,340;Inf;231,000;220,000;-12,646;3,128;-7,922;24,214
80,500;3,543;0,860;-35,209;3,284;9,541;5,171;35,659;4,793;-25,090;-2,678;0,000;37,200;37,300;9,495;3,369;-13,679;-10,277;-15,004;-11,783;-3,112;26,848;0,000;220,340;Inf;231,000;220,000;-12,642;3,135;-7,919;24,164
81,000;3,543;0,860;-35,209;3,284;9,541;5,171;35,659;4,793;-25,090;-2,678;0,000;37,200;37,300;9,495;3,369;-13,615;-10,252;-15,010;-11,755;-3,112;26,848;0,000;220,540;Inf;231,000;220,000;-12,686;3,142;-7,929;24,169
81,500;3,543;0,860;-35,209;3,284;9,541;5,171;35,659;4,793;-25,090;-2,678;0,000;37,200;37,300;9,495;3,369;-13,520;-10,277;-14,931;-11,707;-3,112;26,848;0,000;220,540;Inf;231,000;220,000;-12,658;3,148;-7,914;24,124
82,000;3,543;0,860;-35,209;3,284;9,541;5,180;35,662;4,759;-25,161;-2,676;0,000;37,186;37,316;9,495;3,369;-13,590;-10,259;-14,979;-11,769;-3,118;26,841;0,000;220,440;Inf;231,000;220,000;-12,609;3,155;-7,935;24,087
82,500;3,543;0,860;-35,209;3,284;9,541;5,180;35,662;4,759;-25,161;-2,676;0,000;37,200;37,300;9,495;3,369;-13,614;-10,279;-15,008;-11,798;-3,118;26,841;0,000;220,440;Inf;231,000;220,000;-12,649;3,161;-7,923;24,104
83,000;3,543;0,860;-35,209;3,284;9,541;5,180;35,662;4,759;-25,161;-2,676;0,000;37,200;37,300;9,495;3,369;-13,563;-10,287;-15,073;-11,776;-3,118;26,841;0,000;220,640;Inf;231,000;220,000;-12,675;3,167;-7,953;24,060
83,500;3,783;0,901;-35,209;3,279;9,591;5,180;35,662;4,759;-25,161;-2,676;0,000;37,200;37,300;9,599;3,099;-13,629;-10,291;-14,971;-11,750;-3,118;26,841;0,000;220,640;Inf;231,000;220,000;-12,675;3,173;-7,924;23,988
84,000;3,783;0,901;-35,209;3,279;9,591;5,180;35,662;4,759;-25,161;-2,676;0,000;37,200;37,300;9,599;3,099;-13,563;-10,302;-15,085;-11,777;-3,118;26,841;0,000;220,540;Inf;231,000;220,000;-12,660;3,183;-7,929;23,916
84,500;3,783;0,901;-35,209;3,279;9,591;5,180;35,662;4,759;-25,161;-2,676;0,000;37,200;37,300;9,599;3,099;-13,636;-10,286;-15,085;-11,808;-3,118;26,841;0,000;220,540;Inf;231,000;220,000;-12,682;3,193;-7,935;23,851
85,000;3,783;0,901;-35,209;3,279;9,591;5,180;35,662;4,759;-25,161;-2,676;0,000;37,200;37,300;9,599;3,099;-13,730;-10,291;-15,015;-11,812;-3,118;26,841;0,000;220,740;Inf;231,000;220,000;-12,704;3,203;-7,930;23,792
85,500;3,783;0,901;-35,209;3,279;9,591;5,160;35,666;4,806;-25,111;-2,668;0,000;37,188;37,274;9,599;3,099;-13,591;-10,304;-15,101;-11,830;-3,109;26,846;0,000;220,740;Inf;231,000;220,000;-12,712;3,213;-7,954;23,768
86,000;3,783;0,901;-35,209;3,279;9,591;5,160;35,666;4,806;-25,111;-2,668;0,000;37,200;37,300;9,599;3,099;-13,661;-10,302;-15,077;-11,838;-3,109;26,846;0,000;220,440;Inf;231,000;220,000;-12,707;3,222;-7,933;23,725
86,500;2,830;0,735;-34,059;3,266;9,485;5,160;35,666;4,806;-25,111;-2,668;0,000;37,200;37,300;9,768;3,305;-13,710;-10,308;-15,128;-11,850;-3,109;26,846;0,000;220,440;Inf;231,000;220,000;-12,719;3,231;-7,916;23,670
87,000;2,830;0,735;-34,059;3,266;9,485;5,160;35,666;4,806;-25,111;-2,668;0,000;37,200;37,300;9,768;3,305;-13,624;-10,306;-15,097;-11,842;-3,109;26,846;0,000;220,640;Inf;231,000;220,000;-12,749;3,225;-7,937;23,634
87,500;2,830;0,735;-34,059;3,266;9,485;5,160;35,666;4,806;-25,111;-2,668;0,000;37,200;37,300;9,768;3,305;-13,728;-10,306;-15,121;-11,876;-3,109;26,846;0,000;220,640;Inf;231,000;220,000;-12,717;3,218;-7,951;23,612
88,000;2,830;0,735;-34,059;3,266;9,485;5,160;35,666;4,806;-25,111;-2,668;0,000;37,200;37,300;9,768;3,305;-13,753;-10,310;-15,248;-11,906;-3,109;26,846;0,000;220,840;Inf;231,000;220,000;-12,758;3,212;-7,965;23,566
88,500;2,830;0,735;-34,059;3,266;9,485;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,322;9,768;3,305;-13,712;-10,325;-15,225;-11,879;-3,113;26,848;0,000;220,840;Inf;231,000;220,000;-12,804;3,205;-7,954;23,564
89,000;2,830;0,735;-34,059;3,266;9,485;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,300;9,768;3,305;-13,753;-10,365;-15,236;-11,940;-3,113;26,848;0,000;221,040;Inf;230,000;220,000;-12,785;3,199;-7,968;23,549
89,500;2,830;0,735;-34,059;3,266;9,485;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,300;9,768;3,305;-13,814;-10,342;-15,249;-11,903;-3,113;26,848;0,000;221,040;Inf;230,000;220,000;-12,824;3,193;-7,964;23,551
90,000;2,230;0,635;-34,000;3,325;9,499;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,300;9,653;3,232;-13,812;-10,356;-15,243;-11,895;-3,113;26,848;0,000;221,040;Inf;229,000;220,000;-12,827;3,187;-7,987;23,591
90,500;2,230;0,635;-34,000;3,325;9,499;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,300;9,653;3,232;-13,776;-10,367;-15,227;-11,934;-3,113;26,848;0,000;221,040;Inf;229,000;220,000;-12,826;3,172;-7,980;23,637
91,000;2,230;0,635;-34,000;3,325;9,499;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,300;9,653;3,232;-13,838;-10,362;-15,137;-11,892;-3,113;26,848;0,000;219,740;Inf;229,000;220,000;-12,826;3,156;-7,989;23,650
91,500;2,230;0,635;-34,000;3,325;9,499;5,153;35,671;4,803;-25,070;-2,685;0,000;37,200;37,300;9,653;3,232;-13,670;-10,374;-15,174;-11,900;-3,113;26,848;0,000;219,740;Inf;229,000;220,000;-12,807;3,141;-7,984;23,627
92,000;2,230;0,635;-34,000;3,325;9,499;5,144;35,665;4,798;-25,109;-2,670;0,000;37,212;37,352;9,653;3,232;-13,662;-10,366;-15,079;-11,903;-3,104;26,850;0,000;219,940;Inf;229,000;220,000;-12,779;3,126;-7,990;23,609
92,500;2,230;0,635;-34,000;3,325;9,499;5,144;35,665;4,798;-25,109;-2,670;0,000;37,200;37,400;9,653;3,232;-13,691;-10,342;-15,066;-11,856;-3,104;26,850;0,000;219,940;Inf;229,000;220,000;-12,753;3,111;-8,006;23,596
93,000;2,920;0,716;-34,824;3,333;9,533;5,144;35,665;4,798;-25,109;-2,670;0,000;37,200;37,400;9,536;3,129;-13,723;-10,350;-15,039;-11,830;-3,104;26,850;0,000;219,940;Inf;229,000;220,000;-12,739;3,097;-7,996;23,559
93,500;2,920;0,716;-34,824;3,333;9,533;5,144;35,665;4,798;-25,109;-2,670;0,000;37,200;37,400;9,536;3,129;-13,646;-10,374;-15,146;-11,906;-3,104;26,850;0,000;219,940;Inf;229,000;220,000;-12,735;3,094;-8,016;23,564
94,000;2,920;0,716;-34,824;3,333;9,533;5,144;35,665;4,798;-25,109;-2,670;0,000;37,200;37,400;9,536;3,129;-13,669;-10,361;-15,089;-11,881;-3,104;26,850;0,000;219,640;Inf;229,000;220,000;-12,768;3,091;-8,017;23,581
94,500;2,920;0,716;-34,824;3,333;9,533;5,144;35,665;4,798;-25,109;-2,670;0,000;37,200;37,400;9,536;3,129;-13,780;-10,364;-15,105;-11,871;-3,104;26,850;0,000;219,640;Inf;229,000;220,000;-12,750;3,088;-8,008;23,605
95,000;2,920;0,716;-34,824;3,333;9,533;5,133;35,666;4,774;-25,173;-2,672;0,000;37,217;37,350;9,536;3,129;-13,686;-10,351;-15,056;-11,869;-3,108;26,848;0,000;218,840;Inf;230,000;220,000;-12,780;3,086;-7,999;23,672
95,500;2,920;0,716;-34,824;3,333;9,533;5,133;35,666;4,774;-25,173;-2,672;0,000;37,200;37,300;9,536;3,129;-13,595;-10,360;-15,108;-11,880;-3,108;26,848;0,000;218,840;Inf;230,000;220,000;-12,740;3,083;-8,018;23,682
96,000;2,920;0,716;-34,824;3,333;9,533;5,133;35,666;4,774;-25,173;-2,672;0,000;37,200;37,300;9,536;3,129;-13,640;-10,366;-15,082;-11,835;-3,108;26,848;0,000;218,840;Inf;231,000;220,000;-12,736;3,080;-8,010;23,711
96,500;3,498;0,813;-35,209;3,227;9,575;5,133;35,666;4,774;-25,173;-2,672;0,000;37,200;37,300;9,590;3,273;-13,631;-10,347;-14,976;-11,771;-3,108;26,848;0,000;218,840;Inf;231,000;220,000;-12,731;3,078;-8,015;23,753
97,000;3,498;0,813;-35,209;3,227;9,575;5,133;35,666;4,774;-25,173;-2,672;0,000;37,200;37,300;9,590;3,273;-13,438;-10,317;-15,001;-11,819;-3,108;26,848;0,000;218,340;Inf;232,000;220,000;-12,681;3,084;-8,017;23,786
97,500;3,498;0,813;-35,209;3,227;9,575;5,133;35,666;4,774;-25,173;-2,672;0,000;37,200;37,300;9,590;3,273;-13,567;-10,317;-14,979;-11,820;-3,108;26,848;0,000;218,340;Inf;232,000;220,000;-12,644;3,091;-8,015;23,742
98,000;3,498;0,813;-35,209;3,227;9,575;5,133;35,666;4,774;-25,173;-2,672;0,000;37,200;37,300;9,590;3,273;-13,711;-10,347;-14,977;-11,819;-3,108;26,848;0,000;219,240;Inf;232,000;220,000;-12,671;3,098;-7,999;23,569
98,500;3,498;0,813;-35,209;3,227;9,575;5,127;35,672;4,785;-25,220;-2,689;0,000;37,230;37,418;9,590;3,273;-13,710;-10,361;-15,065;-11,864;-3,105;26,856;0,000;219,240;Inf;232,000;220,000;-12,713;3,104;-8,003;23,519
99,000;3,498;0,813;-35,209;3,227;9,575;5,127;35,672;4,785;-25,220;-2,689;0,000;37,200;37,400;9,590;3,273;-13,634;-10,358;-15,124;-11,899;-3,105;26,856;0,000;219,540;Inf;232,000;220,000;-12,750;3,111;-8,012;23,535
99,500;3,333;0,766;-35,209;3,236;9,576;5,127;35,672;4,785;-25,220;-2,689;0,000;37,200;37,400;9,575;3,330;-13,663;-10,375;-15,214;-11,903;-3,105;26,856;0,000;219,540;Inf;232,000;220,000;-12,754;3,117;-8,030;23,538
100,000;3,333;0,766;-35,209;3,236;9,576;5,127;35,672;4,785;-25,220;-2,689;0,000;37,200;37,400;9,575;3,330;-13,766;-10,383;-15,253;-11,906;-3,105;26,856;0,000;219,540;Inf;232,000;220,000;-12,789;3,121;-8,009;23,549
100,500;3,333;0,766;-35,209;3,236;9,576;5,127;35,672;4,785;-25,220;-2,689;0,000;37,200;37,400;9,575;3,330;-13,805;-10,394;-15,175;-11,898;-3,105;26,856;0,000;219,540;Inf;232,000;220,000;-12,827;3,124;-8,016;23,580
101,000;3,333;0,766;-35,209;3,236;9,576;5,127;35,672;4,785;-25,220;-2,689;0,000;37,200;37,400;9,575;3,330;-13,848;-10,389;-15,278;-11,934;-3,105;26,856;0,000;221,740;Inf;231,000;220,000;-12,818;3,128;-8,018;23,555
101,500;3,333;0,766;-35,209;3,236;9,576;5,124;35,683;4,776;-25,187;-2,687;0,000;37,233;37,419;9,575;3,330;-13,684;-10,371;-15,135;-11,935;-3,118;26,857;0,000;221,740;Inf;231,000;220,000;-12,862;3,131;-8,040;23,531
102,000;3,333;0,766;-35,209;3,236;9,576;5,124;35,683;4,776;-25,187;-2,687;0,000;37,200;37,400;9,575;3,330;-13,746;-10,394;-15,245;-11,905;-3,118;26,857;0,000;221,540;Inf;230,000;220,000;-12,781;3,134;-8,038;23,530
102,500;2,259;0,593;-34,419;3,291;9,477;5,124;35,683;4,776;-25,187;-2,687;0,000;37,200;37,400;9,730;3,269;-13,814;-10,396;-15,180;-11,950;-3,118;26,857;0,000;221,540;Inf;230,000;220,000;-12,822;3,138;-8,040;23,546
103,000;2,259;0,593;-34,419;3,291;9,477;5,124;35,683;4,776;-25,187;-2,687;0,000;37,200;37,400;9,730;3,269;-13,862;-10,414;-15,285;-11,960;-3,118;26,857;0,000;221,440;Inf;229,000;220,000;-12,835;3,123;-8,039;23,548
103,500;2,259;0,593;-34,419;3,291;9,477;5,124;35,683;4,776;-25,187;-2,687;0,000;37,200;37,400;9,730;3,269;-13,767;-10,412;-15,237;-11,964;-3,118;26,857;0,000;221,440;Inf;229,000;220,000;-12,880;3,109;-8,022;23,558
104,000;2,259;0,593;-34,419;3,291;9,477;5,124;35,683;4,776;-25,187;-2,687;0,000;37,200;37,400;9,730;3,269;-13,725;-10,398;-15,119;-11,920;-3,118;26,857;0,000;219,840;Inf;229,000;220,000;-12,845;3,095;-8,032;23,575
104,500;2,259;0,593;-34,419;3,291;9,477;5,124;35,683;4,776;-25,187;-2,687;0,000;37,200;37,400;9,730;3,269;-13,849;-10,420;-15,317;-11,999;-3,118;26,857;0,000;219,840;Inf;229,000;220,000;-12,791;3,081;-8,033;23,611
105,000;2,259;0,593;-34,419;3,291;9,477;5,167;35,689;4,803;-25,211;-2,678;0,000;37,249;37,491;9,730;3,269;-13,816;-10,439;-15,258;-11,979;-3,111;26,850;0,000;219,940;Inf;229,000;220,000;-12,896;3,068;-8,045;23,621
105,500;2,259;0,593;-34,419;3,291;9,477;5,167;35,689;4,803;-25,211;-2,678;0,000;37,200;37,500;9,730;3,269;-13,754;-10,430;-15,160;-11,912;-3,111;26,850;0,000;219,940;Inf;229,000;220,000;-12,873;3,055;-8,061;23,655
106,000;3,579;0,847;-35,209;3,211;9,613;5,167;35,689;4,803;-25,211;-2,678;0,000;37,200;37,500;9,583;3,399;-13,810;-10,438;-15,245;-11,956;-3,111;26,850;0,000;219,840;Inf;229,000;220,000;-12,814;3,042;-8,065;23,691
106,500;3,579;0,847;-35,209;3,211;9,613;5,167;35,689;4,803;-25,211;-2,678;0,000;37,200;37,500;9,583;3,399;-13,741;-10,420;-15,124;-11,932;-3,111;26,850;0,000;219,840;Inf;229,000;220,000;-12,862;3,050;-8,064;23,690
107,000;3,579;0,847;-35,209;3,211;9,613;5,167;35,689;4,803;-25,211;-2,678;0,000;37,200;37,500;9,583;3,399;-13,641;-10,424;-15,159;-11,945;-3,111;26,850;0,000;218,240;Inf;230,000;220,000;-12,804;3,059;-8,060;23,687
107,500;3,579;0,847;-35,209;3,211;9,613;5,167;35,689;4,803;-25,211;-2,678;0,000;37,200;37,500;9,583;3,399;-13,725;-10,430;-15,163;-11,908;-3,111;26,850;0,000;218,240;Inf;230,000;220,000;-12,792;3,068;-8,074;23,698
108,000;3,579;0,847;-35,209;3,211;9,613;5,168;35,688;4,760;-25,261;-2,686;0,000;37,268;37,538;9,583;3,399;-13,806;-10,394;-15,063;-11,893;-3,117;26,848;0,000;218,840;Inf;231,000;220,000;-12,807;3,076;-8,080;23,729
108,500;3,579;0,847;-35,209;3,211;9,613;5,168;35,688;4,760;-25,261;-2,686;0,000;37,300;37,500;9,583;3,399;-13,748;-10,431;-15,227;-11,934;-3,117;26,848;0,000;218,840;Inf;231,000;220,000;-12,789;3,084;-8,072;23,722
109,000;3,018;0,722;-35,186;3,314;9,594;5,168;35,688;4,760;-25,261;-2,686;0,000;37,300;37,500;9,548;3,146;-13,836;-10,429;-15,244;-11,971;-3,117;26,848;0,000;218,640;Inf;232,000;220,000;-12,835;3,092;-8,052;23,689
109,500;3,018;0,722;-35,186;3,314;9,594;5,168;35,688;4,760;-25,261;-2,686;0,000;37,300;37,500;9,548;3,146;-13,859;-10,462;-15,367;-12,000;-3,117;26,848;0,000;218,640;Inf;232,000;220,000;-12,870;3,091;-8,061;23,710
110,000;3,018;0,722;-35,186;3,314;9,594;5,168;35,688;4,760;-25,261;-2,686;0,000;37,300;37,500;9,548;3,146;-13,847;-10,434;-15,189;-12,012;-3,117;26,848;0,000;218,540;Inf;233,000;220,000;-12,922;3,090;-8,075;23,743
110,500;3,018;0,722;-35,186;3,314;9,594;5,168;35,688;4,760;-25,261;-2,686;0,000;37,300;37,500;9,548;3,146;-13,825;-10,441;-15,240;-11,983;-3,117;26,848;0,000;218,540;Inf;233,000;220,000;-12,871;3,089;-8,077;23,769
111,000;3,018;0,722;-35,186;3,314;9,594;5,168;35,688;4,760;-25,261;-2,686;0,000;37,300;37,500;9,548;3,146;-13,779;-10,455;-15,294;-12,015;-3,117;26,848;0,000;220,740;Inf;233,000;220,000;-12,872;3,088;-8,072;23,852
111,500;3,018;0,722;-35,186;3,314;9,594;5,129;35,695;4,769;-25,276;-2,687;0,000;37,278;37,517;9,548;3,146;-13,804;-10,456;-15,242;-11,976;-3,118;26,852;0,000;220,740;Inf;233,000;220,000;-12,886;3,086;-8,079;23,948
112,000;3,018;0,722;-35,186;3,314;9,594;5,129;35,695;4,769;-25,276;-2,687;0,000;37,300;37,500;9,548;3,146;-13,855;-10,420;-15,132;-11,970;-3,118;26,852;0,000;220,540;Inf;233,000;220,000;-12,870;3,085;-8,072;24,000
112,500;3,167;0,785;-35,209;3,255;9,564;5,129;35,695;4,769;-25,276;-2,687;0,000;37,300;37,500;9,501;3,335;-13,791;-10,463;-15,290;-11,958;-3,118;26,852;0,000;220,540;Inf;233,000;220,000;-12,845;3,084;-8,068;24,046
