t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,000;3,167;0,785;-35,209;3,255;9,564;5,129;35,695;4,769;-25,276;-2,687;0,000;37,300;37,500;9,501;3,335;-13,785;-10,442;-15,227;-11,957;-3,118;26,852;0,000;220,640;Inf;233,000;220,000;-12,876;3,086;-8,056;24,067
113,500;3,167;0,785;-35,209;3,255;9,564;5,129;35,695;4,769;-25,276;-2,687;0,000;37,300;37,500;9,501;3,335;-13,829;-10,437;-15,146;-11,942;-3,118;26,852;0,000;220,640;Inf;233,000;220,000;-12,853;3,087;-8,076;24,096
114,000;3,167;0,785;-35,209;3,255;9,564;5,129;35,695;4,769;-25,276;-2,687;0,000;37,300;37,500;9,501;3,335;-13,690;-10,459;-15,191;-11,975;-3,118;26,852;0,000;222,940;Inf;232,000;220,000;-12,838;3,088;-8,099;24,158
114,500;3,167;0,785;-35,209;3,255;9,564;5,101;35,697;4,754;-25,306;-2,689;0,000;37,298;37,562;9,501;3,335;-13,662;-10,458;-15,204;-11,975;-3,121;26,851;0,000;222,940;Inf;232,000;220,000;-12,829;3,090;-8,092;24,186
115,000;3,167;0,785;-35,209;3,255;9,564;5,101;35,697;4,754;-25,306;-2,689;0,000;37,300;37,600;9,501;3,335;-13,802;-10,442;-15,208;-11,987;-3,121;26,851;0,000;223,040;Inf;231,000;220,000;-12,825;3,091;-8,074;24,116
115,500;3,380;0,825;-35,209;3,230;9,496;5,101;35,697;4,754;-25,306;-2,689;0,000;37,300;37,600;9,517;3,321;-13,802;-10,456;-15,115;-11,938;-3,121;26,851;0,000;223,040;Inf;231,000;220,000;-12,860;3,092;-8,072;24,071
116,000;3,380;0,825;-35,209;3,230;9,496;5,101;35,697;4,754;-25,306;-2,689;0,000;37,300;37,600;9,517;3,321;-13,606;-10,452;-15,151;-11,992;-3,121;26,851;0,000;223,140;Inf;230,000;220,000;-12,828;3,097;-8,099;24,042
116,500;3,380;0,825;-35,209;3,230;9,496;5,101;35,697;4,754;-25,306;-2,689;0,000;37,300;37,600;9,517;3,321;-13,829;-10,447;-15,178;-11,952;-3,121;26,851;0,000;223,140;Inf;230,000;220,000;-12,800;3,101;-8,104;24,009
117,000;3,380;0,825;-35,209;3,230;9,496;5,101;35,697;4,754;-25,306;-2,689;0,000;37,300;37,600;9,517;3,321;-13,732;-10,456;-15,235;-12,005;-3,121;26,851;0,000;220,840;Inf;230,000;220,000;-12,851;3,106;-8,089;24,014
117,500;3,380;0,825;-35,209;3,230;9,496;5,101;35,697;4,754;-25,306;-2,689;0,000;37,300;37,600;9,517;3,321;-13,733;-10,442;-15,189;-11,957;-3,121;26,851;0,000;220,840;Inf;230,000;220,000;-12,857;3,110;-8,095;24,007
118,000;3,380;0,825;-35,209;3,230;9,496;5,133;35,709;4,768;-25,285;-2,681;0,000;37,314;37,604;9,517;3,321;-13,872;-10,469;-15,189;-11,989;-3,123;26,852;0,000;221,040;Inf;229,000;220,000;-12,830;3,115;-8,111;23,995
118,500;3,380;0,825;-35,209;3,230;9,496;5,133;35,709;4,768;-25,285;-2,681;0,000;37,300;37,600;9,517;3,321;-13,858;-10,476;-15,330;-12,028;-3,123;26,852;0,000;221,040;Inf;229,000;220,000;-12,880;3,119;-8,081;24,015
119,000;2,766;0,741;-33,155;3,295;9,491;5,133;35,709;4,768;-25,285;-2,681;0,000;37,300;37,600;9,829;3,190;-13,813;-10,476;-15,318;-12,024;-3,123;26,852;0,000;221,040;Inf;228,000;220,000;-12,923;3,124;-8,093;23,995
119,500;2,766;0,741;-33,155;3,295;9,491;5,133;35,709;4,768;-25,285;-2,681;0,000;37,300;37,600;9,829;3,190;-13,882;-10,503;-15,282;-12,027;-3,123;26,852;0,000;221,040;Inf;228,000;220,000;-12,908;3,118;-8,115;24,032
120,000;2,766;0,741;-33,155;3,295;9,491;5,133;35,709;4,768;-25,285;-2,681;0,000;37,300;37,600;9,829;3,190;-13,752;-10,481;-15,251;-12,031;-3,123;26,852;0,000;218,840;Inf;229,000;220,000;-12,924;3,112;-8,096;24,075
120,500;2,766;0,741;-33,155;3,295;9,491;5,133;35,709;4,768;-25,285;-2,681;0,000;37,300;37,600;9,829;3,190;-13,826;-10,477;-15,262;-11,984;-3,123;26,852;0,000;218,840;Inf;229,000;220,000;-12,879;3,106;-8,095;24,072
121,000;2,766;0,741;-33,155;3,295;9,491;5,123;35,710;4,764;-25,303;-2,682;0,000;37,332;37,684;9,829;3,190;-13,866;-10,492;-15,200;-12,005;-3,127;26,852;0,000;218,940;Inf;230,000;220,000;-12,888;3,101;-8,111;24,073
121,500;2,766;0,741;-33,155;3,295;9,491;5,123;35,710;4,764;-25,303;-2,682;0,000;37,300;37,700;9,829;3,190;-13,698;-10,485;-15,216;-11,991;-3,127;26,852;0,000;218,940;Inf;230,000;220,000;-12,891;3,095;-8,139;24,098
122,000;3,295;0,855;-33,915;3,217;9,475;5,123;35,710;4,764;-25,303;-2,682;0,000;37,300;37,700;9,693;3,246;-13,741;-10,495;-15,260;-11,945;-3,127;26,852;0,000;219,140;Inf;230,000;220,000;-12,847;3,090;-8,131;24,062
122,500;3,295;0,855;-33,915;3,217;9,475;5,123;35,710;4,764;-25,303;-2,682;0,000;37,300;37,700;9,693;3,246;-13,735;-10,497;-15,286;-11,979;-3,127;26,852;0,000;219,140;Inf;230,000;220,000;-12,860;3,093;-8,123;24,082
123,000;3,295;0,855;-33,915;3,217;9,475;5,123;35,710;4,764;-25,303;-2,682;0,000;37,300;37,700;9,693;3,246;-13,766;-10,490;-15,102;-11,990;-3,127;26,852;0,000;219,240;Inf;230,000;220,000;-12,874;3,096;-8,121;24,116
123,500;3,295;0,855;-33,915;3,217;9,475;5,123;35,710;4,764;-25,303;-2,682;0,000;37,300;37,700;9,693;3,246;-13,805;-10,490;-15,224;-11,982;-3,127;26,852;0,000;219,240;Inf;230,000;220,000;-12,837;3,100;-8,142;24,127
124,000;3,295;0,855;-33,915;3,217;9,475;5,162;35,725;4,793;-25,307;-2,682;0,000;37,357;37,684;9,693;3,246;-13,873;-10,496;-15,210;-12,014;-3,127;26,853;0,000;219,940;Inf;230,000;220,000;-12,875;3,103;-8,116;24,122
124,500;3,295;0,855;-33,915;3,217;9,475;5,162;35,725;4,793;-25,307;-2,682;0,000;37,400;37,700;9,693;3,246;-13,935;-10,510;-15,393;-12,069;-3,127;26,853;0,000;219,940;Inf;230,000;220,000;-12,898;3,106;-8,132;24,087
125,000;3,295;0,855;-33,915;3,217;9,475;5,162;35,725;4,793;-25,307;-2,682;0,000;37,400;37,700;9,693;3,246;-13,863;-10,505;-15,299;-12,076;-3,127;26,853;0,000;219,840;Inf;230,000;220,000;-12,977;3,109;-8,133;24,053
125,500;3,091;0,723;-29,097;3,295;9,607;5,162;35,725;4,793;-25,307;-2,682;0,000;37,400;37,700;9,380;3,226;-13,833;-10,540;-15,319;-12,053;-3,127;26,853;0,000;219,840;Inf;230,000;220,000;-12,936;3,112;-8,149;24,046
126,000;3,091;0,723;-29,097;3,295;9,607;5,162;35,725;4,793;-25,307;-2,682;0,000;37,400;37,700;9,380;3,226;-13,918;-10,544;-15,370;-12,081;-3,127;26,853;0,000;219,840;Inf;230,000;220,000;-12,936;3,112;-8,158;24,080
126,500;3,091;0,723;-29,097;3,295;9,607;5,162;35,725;4,793;-25,307;-2,682;0,000;37,400;37,700;9,380;3,226;-13,982;-10,556;-15,477;-12,141;-3,127;26,853;0,000;219,840;Inf;230,000;220,000;-12,978;3,112;-8,163;24,100
127,000;3,091;0,723;-29,097;3,295;9,607;5,162;35,725;4,793;-25,307;-2,682;0,000;37,400;37,700;9,380;3,226;-14,025;-10,582;-15,514;-12,110;-3,127;26,853;0,000;219,440;Inf;230,000;220,000;-13,039;3,111;-8,168;24,123
127,500;3,091;0,723;-29,097;3,295;9,607;5,140;35,717;4,761;-25,287;-2,696;0,000;37,361;37,700;9,380;3,226;-13,985;-10,564;-15,325;-12,138;-3,147;26,841;0,000;219,440;Inf;230,000;220,000;-13,058;3,111;-8,161;24,111
128,000;3,091;0,723;-29,097;3,295;9,607;5,140;35,717;4,761;-25,287;-2,696;0,000;37,400;37,700;9,380;3,226;-13,941;-10,567;-15,440;-12,127;-3,147;26,841;0,000;219,540;Inf;230,000;220,000;-13,003;3,111;-8,173;24,081
128,500;2,537;0,674;-33,358;3,238;9,496;5,140;35,717;4,761;-25,287;-2,696;0,000;37,400;37,700;9,740;3,159;-13,987;-10,561;-15,344;-12,104;-3,147;26,841;0,000;219,540;Inf;230,000;220,000;-13,019;3,110;-8,196;24,089
129,000;2,537;0,674;-33,358;3,238;9,496;5,140;35,717;4,761;-25,287;-2,696;0,000;37,400;37,700;9,740;3,159;-13,923;-10,564;-15,284;-12,077;-3,147;26,841;0,000;219,640;Inf;230,000;220,000;-12,999;3,101;-8,194;24,087
129,500;2,537;0,674;-33,358;3,238;9,496;5,140;35,717;4,761;-25,287;-2,696;0,000;37,400;37,700;9,740;3,159;-13,812;-10,585;-15,373;-12,064;-3,147;26,841;0,000;219,640;Inf;230,000;220,000;-12,962;3,092;-8,179;24,161
130,000;2,537;0,674;-33,358;3,238;9,496;5,140;35,717;4,761;-25,287;-2,696;0,000;37,400;37,700;9,740;3,159;-13,894;-10,572;-15,388;-12,071;-3,147;26,841;0,000;219,540;Inf;230,000;220,000;-12,959;3,082;-8,207;24,127
130,500;2,537;0,674;-33,358;3,238;9,496;5,147;35,726;4,772;-25,365;-2,683;0,000;37,379;37,757;9,740;3,159;-13,896;-10,591;-15,384;-12,077;-3,140;26,856;0,000;219,540;Inf;230,000;220,000;-12,981;3,074;-8,194;24,069
131,000;2,537;0,674;-33,358;3,238;9,496;5,147;35,726;4,772;-25,365;-2,683;0,000;37,400;37,800;9,740;3,159;-13,798;-10,572;-15,315;-12,061;-3,140;26,856;0,000;219,240;Inf;230,000;220,000;-12,987;3,065;-8,219;24,001
131,500;2,537;0,674;-33,358;3,238;9,496;5,147;35,726;4,772;-25,365;-2,683;0,000;37,400;37,800;9,740;3,159;-13,882;-10,544;-15,229;-12,073;-3,140;26,856;0,000;219,240;Inf;230,000;220,000;-12,937;3,056;-8,195;24,001
132,000;2,746;0,743;-33,279;3,296;9,532;5,147;35,726;4,772;-25,365;-2,683;0,000;37,400;37,800;9,666;3,143;-13,752;-10,559;-15,259;-12,065;-3,140;26,856;0,000;219,440;Inf;230,000;220,000;-12,932;3,048;-8,200;23,999
132,500;2,746;0,743;-33,279;3,296;9,532;5,147;35,726;4,772;-25,365;-2,683;0,000;37,400;37,800;9,666;3,143;-13,882;-10,560;-15,309;-12,088;-3,140;26,856;0,000;219,440;Inf;230,000;220,000;-12,909;3,043;-8,209;23,994
133,000;2,746;0,743;-33,279;3,296;9,532;5,147;35,726;4,772;-25,365;-2,683;0,000;37,400;37,800;9,666;3,143;-13,870;-10,563;-15,392;-12,091;-3,140;26,856;0,000;219,440;Inf;230,000;220,000;-12,960;3,038;-8,200;24,042
133,500;2,746;0,743;-33,279;3,296;9,532;5,147;35,726;4,772;-25,365;-2,683;0,000;37,400;37,800;9,666;3,143;-13,887;-10,550;-15,269;-12,091;-3,140;26,856;0,000;219,440;Inf;230,000;220,000;-12,979;3,033;-8,210;24,016
134,000;2,746;0,743;-33,279;3,296;9,532;5,083;35,728;4,760;-25,398;-2,696;0,000;37,382;37,769;9,666;3,143;-13,868;-10,566;-15,372;-12,119;-3,139;26,840;0,000;219,740;Inf;230,000;220,000;-12,949;3,028;-8,208;24,026
134,500;2,746;0,743;-33,279;3,296;9,532;5,083;35,728;4,760;-25,398;-2,696;0,000;37,400;37,800;9,666;3,143;-13,997;-10,580;-15,277;-12,101;-3,139;26,840;0,000;219,740;Inf;230,000;220,000;-12,981;3,024;-8,203;24,036
135,000;3,331;0,813;-35,209;3,188;9,944;5,083;35,728;4,760;-25,398;-2,696;0,000;37,400;37,800;9,494;3,214;-13,849;-10,571;-15,352;-12,096;-3,139;26,840;0,000;219,840;Inf;230,000;220,000;-12,989;3,019;-8,208;24,042
135,500;3,331;0,813;-35,209;3,188;9,944;5,083;35,728;4,760;-25,398;-2,696;0,000;37,400;37,800;9,494;3,214;-13,948;-10,568;-15,374;-12,097;-3,139;26,840;0,000;219,840;Inf;230,000;220,000;-12,967;3,024;-8,211;24,085
136,000;3,331;0,813;-35,209;3,188;9,944;5,083;35,728;4,760;-25,398;-2,696;0,000;37,400;37,800;9,494;3,214;-13,951;-10,579;-15,353;-12,127;-3,139;26,840;0,000;219,540;Inf;230,000;220,000;-12,997;3,029;-8,207;24,015
136,500;3,331;0,813;-35,209;3,188;9,944;5,083;35,728;4,760;-25,398;-2,696;0,000;37,400;37,800;9,494;3,214;-13,958;-10,585;-15,421;-12,112;-3,139;26,840;0,000;219,540;Inf;230,000;220,000;-13,003;3,034;-8,224;24,033
137,000;3,331;0,813;-35,209;3,188;9,944;5,114;35,734;4,789;-25,374;-2,659;0,000;37,395;37,839;9,494;3,214;-13,967;-10,586;-15,309;-12,119;-3,144;26,848;0,000;219,440;Inf;230,000;220,000;-13,019;3,039;-8,227;24,070
137,500;3,331;0,813;-35,209;3,188;9,944;5,114;35,734;4,789;-25,374;-2,659;0,000;37,400;37,800;9,494;3,214;-13,838;-10,601;-15,335;-12,118;-3,144;26,848;0,000;219,440;Inf;230,000;220,000;-12,995;3,044;-8,237;24,063
138,000;3,331;0,813;-35,209;3,188;9,944;5,114;35,734;4,789;-25,374;-2,659;0,000;37,400;37,800;9,494;3,214;-13,954;-10,600;-15,260;-12,074;-3,144;26,848;0,000;219,340;Inf;230,000;220,000;-12,973;3,049;-8,223;24,062
138,500;3,327;0,767;-35,209;3,242;9,610;5,114;35,734;4,789;-25,374;-2,659;0,000;37,400;37,800;9,556;3,164;-13,926;-10,581;-15,286;-12,087;-3,144;26,848;0,000;219,340;Inf;230,000;220,000;-12,972;3,053;-8,241;24,001
139,000;3,327;0,767;-35,209;3,242;9,610;5,114;35,734;4,789;-25,374;-2,659;0,000;37,400;37,800;9,556;3,164;-13,809;-10,610;-15,337;-12,076;-3,144;26,848;0,000;219,440;Inf;230,000;220,000;-12,970;3,058;-8,209;23,946
139,500;3,327;0,767;-35,209;3,242;9,610;5,114;35,734;4,789;-25,374;-2,659;0,000;37,400;37,800;9,556;3,164;-13,876;-10,611;-15,348;-12,082;-3,144;26,848;0,000;219,440;Inf;230,000;220,000;-12,958;3,062;-8,225;23,942
140,000;3,327;0,767;-35,209;3,242;9,610;5,114;35,734;4,789;-25,374;-2,659;0,000;37,400;37,800;9,556;3,164;-13,912;-10,573;-15,327;-12,118;-3,144;26,848;0,000;219,140;Inf;230,000;220,000;-12,979;3,066;-8,209;23,974
140,500;3,327;0,767;-35,209;3,242;9,610;5,163;35,737;4,779;-25,402;-2,693;0,000;37,413;37,799;9,556;3,164;-13,797;-10,580;-15,311;-12,065;-3,141;26,858;0,000;219,140;Inf;230,000;220,000;-12,983;3,071;-8,216;23,915
141,000;3,327;0,767;-35,209;3,242;9,610;5,163;35,737;4,779;-25,402;-2,693;0,000;37,400;37,800;9,556;3,164;-13,940;-10,603;-15,437;-12,113;-3,141;26,858;0,000;218,840;Inf;231,000;220,000;-12,938;3,075;-8,228;23,850
141,500;2,861;0,746;-33,531;3,292;9,495;5,163;35,737;4,779;-25,402;-2,693;0,000;37,400;37,800;9,765;3,161;-14,027;-10,591;-15,367;-12,142;-3,141;26,858;0,000;218,840;Inf;231,000;220,000;-13,023;3,079;-8,241;23,757
142,000;2,861;0,746;-33,531;3,292;9,495;5,163;35,737;4,779;-25,402;-2,693;0,000;37,400;37,800;9,765;3,161;-13,906;-10,598;-15,419;-12,184;-3,141;26,858;0,000;218,740;Inf;232,000;220,000;-13,031;3,075;-8,228;23,714
142,500;2,861;0,746;-33,531;3,292;9,495;5,163;35,737;4,779;-25,402;-2,693;0,000;37,400;37,800;9,765;3,161;-14,077;-10,623;-15,479;-12,172;-3,141;26,858;0,000;218,740;Inf;232,000;220,000;-13,027;3,072;-8,224;23,646
143,000;2,861;0,746;-33,531;3,292;9,495;5,163;35,737;4,779;-25,402;-2,693;0,000;37,400;37,800;9,765;3,161;-14,035;-10,619;-15,503;-12,217;-3,141;26,858;0,000;219,540;Inf;232,000;220,000;-13,088;3,068;-8,254;23,631
143,500;2,861;0,746;-33,531;3,292;9,495;5,190;35,737;4,801;-25,372;-2,709;0,000;37,417;37,798;9,765;3,161;-13,998;-10,608;-15,473;-12,189;-3,153;26,845;0,000;219,540;Inf;232,000;220,000;-13,093;3,065;-8,252;23,596
144,000;2,861;0,746;-33,531;3,292;9,495;5,190;35,737;4,801;-25,372;-2,709;0,000;37,400;37,800;9,765;3,161;-13,996;-10,632;-15,513;-12,206;-3,153;26,845;0,000;219,540;Inf;232,000;220,000;-13,067;3,062;-8,242;23,521
144,500;2,644;0,658;-34,758;3,058;9,528;5,190;35,737;4,801;-25,372;-2,709;0,000;37,400;37,800;9,671;3,340;-14,074;-10,637;-15,441;-12,166;-3,153;26,845;0,000;219,540;Inf;232,000;220,000;-13,087;3,058;-8,267;23,488
145,000;2,644;0,658;-34,758;3,058;9,528;5,190;35,737;4,801;-25,372;-2,709;0,000;37,400;37,800;9,671;3,340;-13,787;-10,616;-15,296;-12,167;-3,153;26,845;0,000;219,740;Inf;232,000;220,000;-13,079;3,052;-8,283;23,418
145,500;2,644;0,658;-34,758;3,058;9,528;5,190;35,737;4,801;-25,372;-2,709;0,000;37,400;37,800;9,671;3,340;-13,931;-10,637;-15,365;-12,130;-3,153;26,845;0,000;219,740;Inf;232,000;220,000;-12,967;3,045;-8,259;23,416
146,000;2,644;0,658;-34,758;3,058;9,528;5,190;35,737;4,801;-25,372;-2,709;0,000;37,400;37,800;9,671;3,340;-13,934;-10,634;-15,289;-12,113;-3,153;26,845;0,000;220,540;Inf;232,000;220,000;-13,015;3,038;-8,275;23,404
146,500;2,644;0,658;-34,758;3,058;9,528;5,190;35,737;4,801;-25,372;-2,709;0,000;37,400;37,800;9,671;3,340;-13,903;-10,636;-15,376;-12,171;-3,153;26,845;0,000;220,540;Inf;232,000;220,000;-12,993;3,032;-8,271;23,385
147,000;2,644;0,658;-34,758;3,058;9,528;5,174;35,742;4,781;-25,430;-2,701;0,000;37,421;37,833;9,671;3,340;-13,839;-10,627;-15,349;-12,160;-3,151;26,854;0,000;220,540;Inf;232,000;220,000;-13,022;3,026;-8,267;23,345
147,500;2,644;0,658;-34,758;3,058;9,528;5,174;35,742;4,781;-25,430;-2,701;0,000;37,400;37,800;9,671;3,340;-14,004;-10,626;-15,370;-12,162;-3,151;26,854;0,000;220,540;Inf;232,000;220,000;-12,994;3,019;-8,266;23,302
148,000;3,030;0,781;-34,553;3,302;9,555;5,174;35,742;4,781;-25,430;-2,701;0,000;37,400;37,800;9,598;3,105;-14,001;-10,632;-15,417;-12,199;-3,151;26,854;0,000;221,240;Inf;231,000;220,000;-13,040;3,013;-8,273;23,304
148,500;3,030;0,781;-34,553;3,302;9,555;5,174;35,742;4,781;-25,430;-2,701;0,000;37,400;37,800;9,598;3,105;-13,975;-10,648;-15,492;-12,206;-3,151;26,854;0,000;221,240;Inf;231,000;220,000;-13,062;3,013;-8,273;23,323
149,000;3,030;0,781;-34,553;3,302;9,555;5,174;35,742;4,781;-25,430;-2,701;0,000;37,400;37,800;9,598;3,105;-13,976;-10,632;-15,376;-12,177;-3,151;26,854;0,000;220,940;Inf;231,000;220,000;-13,080;3,014;-8,279;23,367
149,500;3,030;0,781;-34,553;3,302;9,555;5,174;35,742;4,781;-25,430;-2,701;0,000;37,400;37,800;9,598;3,105;-14,057;-10,645;-15,379;-12,177;-3,151;26,854;0,000;220,940;Inf;231,000;220,000;-13,040;3,014;-8,297;23,417
150,000;3,030;0,781;-34,553;3,302;9,555;5,142;35,743;4,754;-25,403;-2,713;0,000;37,418;37,831;9,598;3,105;-13,959;-10,650;-15,435;-12,196;-3,154;26,847;0,000;220,840;Inf;231,000;220,000;-13,064;3,014;-8,289;23,463
150,500;3,030;0,781;-34,553;3,302;9,555;5,142;35,743;4,754;-25,403;-2,713;0,000;37,400;37,800;9,598;3,105;-14,062;-10,642;-15,370;-12,159;-3,154;26,847;0,000;220,840;Inf;231,000;220,000;-13,060;3,014;-8,284;23,498
151,000;2,831;0,760;-33,928;3,258;9,491;5,142;35,743;4,754;-25,403;-2,713;0,000;37,400;37,800;9,674;3,171;-13,957;-10,643;-15,374;-12,172;-3,154;26,847;0,000;220,740;Inf;231,000;220,000;-13,058;3,015;-8,301;23,690
151,500;2,831;0,760;-33,928;3,258;9,491;5,142;35,743;4,754;-25,403;-2,713;0,000;37,400;37,800;9,674;3,171;-13,864;-10,645;-15,395;-12,155;-3,154;26,847;0,000;220,740;Inf;231,000;220,000;-13,036;3,012;-8,294;23,722
152,000;2,831;0,760;-33,928;3,258;9,491;5,142;35,743;4,754;-25,403;-2,713;0,000;37,400;37,800;9,674;3,171;-13,893;-10,657;-15,418;-12,130;-3,154;26,847;0,000;220,940;Inf;231,000;220,000;-13,015;3,009;-8,297;23,756
152,500;2,831;0,760;-33,928;3,258;9,491;5,142;35,743;4,754;-25,403;-2,713;0,000;37,400;37,800;9,674;3,171;-13,936;-10,633;-15,297;-12,109;-3,154;26,847;0,000;220,940;Inf;231,000;220,000;-13,024;3,006;-8,304;23,792
153,000;2,831;0,760;-33,928;3,258;9,491;5,142;35,743;4,754;-25,403;-2,713;0,000;37,400;37,800;9,674;3,171;-13,927;-10,667;-15,382;-12,130;-3,154;26,847;0,000;219,840;Inf;231,000;220,000;-12,994;3,003;-8,310;23,810
153,500;2,831;0,760;-33,928;3,258;9,491;5,122;35,745;4,757;-25,443;-2,698;0,000;37,425;37,795;9,674;3,171;-13,876;-10,658;-15,319;-12,169;-3,157;26,853;0,000;219,840;Inf;231,000;220,000;-13,026;3,000;-8,289;23,824
154,000;2,831;0,760;-33,928;3,258;9,491;5,122;35,745;4,757;-25,443;-2,698;0,000;37,400;37,800;9,674;3,171;-13,808;-10,640;-15,194;-12,109;-3,157;26,853;0,000;219,640;Inf;231,000;220,000;-13,005;2,997;-8,291;23,852
154,500;3,183;0,779;-34,457;3,204;9,594;5,122;35,745;4,757;-25,443;-2,698;0,000;37,400;37,800;9,612;3,097;-13,955;-10,657;-15,285;-12,136;-3,157;26,853;0,000;219,640;Inf;231,000;220,000;-12,938;2,995;-8,292;23,859
155,000;3,183;0,779;-34,457;3,204;9,594;5,122;35,745;4,757;-25,443;-2,698;0,000;37,400;37,800;9,612;3,097;-13,894;-10,651;-15,391;-12,131;-3,157;26,853;0,000;219,940;Inf;231,000;220,000;-13,008;2,998;-8,316;23,879
155,500;3,183;0,779;-34,457;3,204;9,594;5,122;35,745;4,757;-25,443;-2,698;0,000;37,400;37,800;9,612;3,097;-13,822;-10,637;-15,329;-12,108;-3,157;26,853;0,000;219,940;Inf;231,000;220,000;-13,017;3,001;-8,288;23,950
156,000;3,183;0,779;-34,457;3,204;9,594;5,122;35,745;4,757;-25,443;-2,698;0,000;37,400;37,800;9,612;3,097;-13,950;-10,623;-15,255;-12,121;-3,157;26,853;0,000;220,240;Inf;231,000;220,000;-12,974;3,004;-8,311;24,054
156,500;3,183;0,779;-34,457;3,204;9,594;5,083;35,745;4,770;-25,444;-2,698;0,000;37,427;37,819;9,612;3,097;-13,818;-10,605;-15,313;-12,131;-3,149;26,855;0,000;220,240;Inf;231,000;220,000;-12,987;3,007;-8,282;24,106
157,000;3,183;0,779;-34,457;3,204;9,594;5,083;35,745;4,770;-25,444;-2,698;0,000;37,400;37,800;9,612;3,097;-13,935;-10,622;-15,384;-12,143;-3,149;26,855;0,000;220,340;Inf;231,000;220,000;-12,967;3,012;-8,291;24,094
157,500;2,633;0,653;-34,515;3,260;9,584;5,083;35,745;4,770;-25,444;-2,698;0,000;37,400;37,800;9,645;3,037;-14,037;-10,642;-15,396;-12,189;-3,149;26,855;0,000;220,340;Inf;231,000;220,000;-13,066;3,006;-8,292;24,072
158,000;2,633;0,653;-34,515;3,260;9,584;5,083;35,745;4,770;-25,444;-2,698;0,000;37,400;37,800;9,645;3,037;-13,927;-10,651;-15,432;-12,191;-3,149;26,855;0,000;220,440;Inf;231,000;220,000;-13,066;3,006;-8,299;24,124
158,500;2,633;0,653;-34,515;3,260;9,584;5,083;35,745;4,770;-25,444;-2,698;0,000;37,400;37,800;9,645;3,037;-14,052;-10,649;-15,471;-12,177;-3,149;26,855;0,000;220,440;Inf;231,000;220,000;-13,050;3,000;-8,306;24,069
159,000;2,633;0,653;-34,515;3,260;9,584;5,083;35,745;4,770;-25,444;-2,698;0,000;37,400;37,800;9,645;3,037;-13,956;-10,665;-15,467;-12,172;-3,149;26,855;0,000;220,140;Inf;231,000;220,000;-13,087;2,994;-8,313;24,121
159,500;2,633;0,653;-34,515;3,260;9,584;5,100;35,755;4,784;-25,429;-2,699;0,000;37,424;37,798;9,645;3,037;-14,055;-10,666;-15,531;-12,250;-3,144;26,859;0,000;220,140;Inf;231,000;220,000;-13,065;2,988;-8,311;24,123
160,000;2,633;0,653;-34,515;3,260;9,584;5,100;35,755;4,784;-25,429;-2,699;0,000;37,400;37,800;9,645;3,037;-14,024;-10,689;-15,489;-12,220;-3,144;26,859;0,000;219,940;Inf;231,000;220,000;-13,126;2,982;-8,307;24,108
160,500;2,633;0,653;-34,515;3,260;9,584;5,100;35,755;4,784;-25,429;-2,699;0,000;37,400;37,800;9,645;3,037;-14,110;-10,669;-15,465;-12,210;-3,144;26,859;0,000;219,940;Inf;231,000;220,000;-13,106;2,977;-8,306;24,145
161,000;2,847;0,638;-35,209;3,225;9,602;5,100;35,755;4,784;-25,429;-2,699;0,000;37,400;37,800;9,543;3,139;-14,117;-10,670;-15,467;-12,228;-3,144;26,859;0,000;219,940;Inf;231,000;220,000;-13,113;2,971;-8,330;24,193
161,500;2,847;0,638;-35,209;3,225;9,602;5,100;35,755;4,784;-25,429;-2,699;0,000;37,400;37,800;9,543;3,139;-14,119;-10,733;-15,582;-12,262;-3,144;26,859;0,000;219,940;Inf;231,000;220,000;-13,121;2,969;-8,353;24,376
162,000;2,847;0,638;-35,209;3,225;9,602;5,100;35,755;4,784;-25,429;-2,699;0,000;37,400;37,800;9,543;3,139;-14,079;-10,709;-15,470;-12,266;-3,144;26,859;0,000;219,940;Inf;231,000;220,000;-13,174;2,967;-8,343;24,409
162,500;2,847;0,638;-35,209;3,225;9,602;5,100;35,755;4,784;-25,429;-2,699;0,000;37,400;37,800;9,543;3,139;-14,063;-10,687;-15,407;-12,227;-3,144;26,859;0,000;219,940;Inf;231,000;220,000;-13,131;2,965;-8,331;24,408
163,000;2,847;0,638;-35,209;3,225;9,602;5,150;35,736;4,782;-25,441;-2,700;0,000;37,419;37,802;9,543;3,139;-14,002;-10,694;-15,490;-12,249;-3,155;26,864;0,000;219,840;Inf;231,000;220,000;-13,096;2,963;-8,342;24,410
163,500;2,847;0,638;-35,209;3,225;9,602;5,150;35,736;4,782;-25,441;-2,700;0,000;37,400;37,800;9,543;3,139;-14,039;-10,703;-15,520;-12,252;-3,155;26,864;0,000;219,840;Inf;231,000;220,000;-13,109;2,961;-8,345;24,405
164,000;2,744;0,643;-35,209;3,243;9,613;5,150;35,736;4,782;-25,441;-2,700;0,000;37,400;37,800;9,546;3,273;-14,121;-10,709;-15,501;-12,221;-3,155;26,864;0,000;220,040;Inf;231,000;220,000;-13,129;2,959;-8,353;24,412
164,500;2,744;0,643;-35,209;3,243;9,613;5,150;35,736;4,782;-25,441;-2,700;0,000;37,400;37,800;9,546;3,273;-14,080;-10,714;-15,377;-12,221;-3,155;26,864;0,000;220,040;Inf;231,000;220,000;-13,138;2,956;-8,352;24,414
165,000;2,744;0,643;-35,209;3,243;9,613;5,150;35,736;4,782;-25,441;-2,700;0,000;37,400;37,800;9,546;3,273;-14,083;-10,722;-15,570;-12,274;-3,155;26,864;0,000;220,140;Inf;231,000;220,000;-13,098;2,952;-8,375;24,386
165,500;2,744;0,643;-35,209;3,243;9,613;5,150;35,736;4,782;-25,441;-2,700;0,000;37,400;37,800;9,546;3,273;-14,069;-10,715;-15,460;-12,247;-3,155;26,864;0,000;220,140;Inf;231,000;220,000;-13,162;2,949;-8,352;24,378
166,000;2,744;0,643;-35,209;3,243;9,613;5,211;35,744;4,766;-25,461;-2,706;0,000;37,407;37,759;9,546;3,273;-13,982;-10,698;-15,419;-12,217;-3,157;26,857;0,000;220,540;Inf;231,000;220,000;-13,123;2,946;-8,387;24,370
166,500;2,744;0,643;-35,209;3,243;9,613;5,211;35,744;4,766;-25,461;-2,706;0,000;37,400;37,800;9,546;3,273;-14,017;-10,704;-15,412;-12,200;-3,157;26,857;0,000;220,540;Inf;231,000;220,000;-13,079;2,942;-8,389;24,438
167,000;2,744;0,643;-35,209;3,243;9,613;5,211;35,744;4,766;-25,461;-2,706;0,000;37,400;37,800;9,546;3,273;-14,039;-10,726;-15,493;-12,205;-3,157;26,857;0,000;220,840;Inf;231,000;220,000;-13,083;2,939;-8,372;24,453
167,500;3,412;0,919;-34,085;3,284;9,492;5,211;35,744;4,766;-25,461;-2,706;0,000;37,400;37,800;9,667;3,270;-14,000;-10,678;-15,306;-12,208;-3,157;26,857;0,000;220,840;Inf;231,000;220,000;-13,116;2,936;-8,358;24,477
168,000;3,412;0,919;-34,085;3,284;9,492;5,211;35,744;4,766;-25,461;-2,706;0,000;37,400;37,800;9,667;3,270;-14,017;-10,705;-15,339;-12,124;-3,157;26,857;0,000;220,540;Inf;231,000;220,000;-13,048;2,944;-8,390;24,475
168,500;3,412;0,919;-34,085;3,284;9,492;5,211;35,744;4,766;-25,461;-2,706;0,000;37,400;37,800;9,667;3,270;-13,935;-10,703;-15,461;-12,210;-3,157;26,857;0,000;220,540;Inf;231,000;220,000;-13,046;2,951;-8,378;24,474
169,000;3,412;0,919;-34,085;3,284;9,492;5,211;35,744;4,766;-25,461;-2,706;0,000;37,400;37,800;9,667;3,270;-13,977;-10,682;-15,332;-12,213;-3,157;26,857;0,000;220,540;Inf;231,000;220,000;-13,077;2,959;-8,375;24,484
169,500;3,412;0,919;-34,085;3,284;9,492;5,188;35,745;4,781;-25,483;-2,710;0,000;37,395;37,699;9,667;3,270;-13,946;-10,700;-15,373;-12,200;-3,152;26,852;0,000;220,540;Inf;231,000;220,000;-13,051;2,966;-8,346;24,494
170,000;3,412;0,919;-34,085;3,284;9,492;5,188;35,745;4,781;-25,483;-2,710;0,000;37,400;37,700;9,667;3,270;-14,076;-10,711;-15,408;-12,205;-3,152;26,852;0,000;220,340;Inf;231,000;220,000;-13,055;2,974;-8,371;24,474
170,500;2,792;0,737;-33,954;3,262;9,450;5,188;35,745;4,781;-25,483;-2,710;0,000;37,400;37,700;9,725;3,163;-14,143;-10,710;-15,409;-12,231;-3,152;26,852;0,000;220,340;Inf;231,000;220,000;-13,100;2,981;-8,376;24,489
171,000;2,792;0,737;-33,954;3,262;9,450;5,188;35,745;4,781;-25,483;-2,710;0,000;37,400;37,700;9,725;3,163;-14,096;-10,716;-15,422;-12,227;-3,152;26,852;0,000;220,340;Inf;231,000;220,000;-13,123;2,978;-8,368;24,503
171,500;2,792;0,737;-33,954;3,262;9,450;5,188;35,745;4,781;-25,483;-2,710;0,000;37,400;37,700;9,725;3,163;-14,013;-10,725;-15,463;-12,223;-3,152;26,852;0,000;220,340;Inf;231,000;220,000;-13,106;2,972;-8,377;24,471
172,000;2,792;0,737;-33,954;3,262;9,450;5,188;35,745;4,781;-25,483;-2,710;0,000;37,400;37,700;9,725;3,163;-14,019;-10,730;-15,521;-12,236;-3,152;26,852;0,000;220,340;Inf;231,000;220,000;-13,106;2,972;-8,378;24,463
172,500;2,792;0,737;-33,954;3,262;9,450;5,142;35,740;4,792;-25,437;-2,696;0,000;37,387;37,679;9,725;3,163;-14,049;-10,726;-15,484;-12,208;-3,149;26,865;0,000;220,340;Inf;231,000;220,000;-13,126;2,969;-8,374;24,421
173,000;2,792;0,737;-33,954;3,262;9,450;5,142;35,740;4,792;-25,437;-2,696;0,000;37,400;37,700;9,725;3,163;-14,027;-10,741;-15,552;-12,277;-3,149;26,865;0,000;220,240;Inf;231,000;220,000;-13,117;2,966;-8,370;24,441
173,500;2,792;0,737;-33,954;3,262;9,450;5,142;35,740;4,792;-25,437;-2,696;0,000;37,400;37,700;9,725;3,163;-14,058;-10,711;-15,420;-12,205;-3,149;26,865;0,000;220,240;Inf;231,000;220,000;-13,149;2,963;-8,382;24,405
174,000;3,035;0,731;-35,209;3,237;9,612;5,142;35,740;4,792;-25,437;-2,696;0,000;37,400;37,700;9,559;3,219;-14,067;-10,741;-15,502;-12,253;-3,149;26,865;0,000;220,240;Inf;231,000;220,000;-13,099;2,960;-8,394;24,404
174,500;3,035;0,731;-35,209;3,237;9,612;5,142;35,740;4,792;-25,437;-2,696;0,000;37,400;37,700;9,559;3,219;-14,084;-10,756;-15,588;-12,290;-3,149;26,865;0,000;220,240;Inf;231,000;220,000;-13,141;2,961;-8,394;24,381
175,000;3,035;0,731;-35,209;3,237;9,612;5,142;35,740;4,792;-25,437;-2,696;0,000;37,400;37,700;9,559;3,219;-14,095;-10,718;-15,490;-12,285;-3,149;26,865;0,000;220,440;Inf;231,000;220,000;-13,179;2,963;-8,393;24,391
175,500;3,035;0,731;-35,209;3,237;9,612;5,142;35,740;4,792;-25,437;-2,696;0,000;37,400;37,700;9,559;3,219;-14,006;-10,739;-15,419;-12,224;-3,149;26,865;0,000;220,440;Inf;231,000;220,000;-13,147;2,964;-8,385;24,410
176,000;3,035;0,731;-35,209;3,237;9,612;5,093;35,716;4,770;-25,457;-2,713;0,000;37,365;37,638;9,559;3,219;-14,100;-10,731;-15,423;-12,249;-3,166;26,857;0,000;220,840;Inf;231,000;220,000;-13,097;2,965;-8,382;24,408
176,500;3,035;0,731;-35,209;3,237;9,612;5,093;35,716;4,770;-25,457;-2,713;0,000;37,400;37,600;9,559;3,219;-14,007;-10,749;-15,479;-12,254;-3,166;26,857;0,000;220,840;Inf;231,000;220,000;-13,126;2,966;-8,417;24,388
177,000;3,226;0,763;-35,209;3,154;9,624;5,093;35,716;4,770;-25,457;-2,713;0,000;37,400;37,600;9,412;3,225;-14,022;-10,744;-15,517;-12,258;-3,166;26,857;0,000;220,940;Inf;231,000;220,000;-13,122;2,967;-8,422;24,328
177,500;3,226;0,763;-35,209;3,154;9,624;5,093;35,716;4,770;-25,457;-2,713;0,000;37,400;37,600;9,412;3,225;-14,090;-10,733;-15,427;-12,257;-3,166;26,857;0,000;220,940;Inf;231,000;220,000;-13,136;2,971;-8,386;24,283
178,000;3,226;0,763;-35,209;3,154;9,624;5,093;35,716;4,770;-25,457;-2,713;0,000;37,400;37,600;9,412;3,225;-13,979;-10,760;-15,461;-12,225;-3,166;26,857;0,000;220,640;Inf;231,000;220,000;-13,127;2,976;-8,404;24,271
178,500;3,226;0,763;-35,209;3,154;9,624;5,093;35,716;4,770;-25,457;-2,713;0,000;37,400;37,600;9,412;3,225;-14,049;-10,725;-15,359;-12,229;-3,166;26,857;0,000;220,640;Inf;231,000;220,000;-13,106;2,980;-8,397;24,268
179,000;3,226;0,763;-35,209;3,154;9,624;5,131;35,719;4,789;-25,476;-2,717;0,000;37,359;37,670;9,412;3,225;-13,935;-10,727;-15,449;-12,208;-3,163;26,866;0,000;220,640;Inf;231,000;220,000;-13,090;2,984;-8,404;24,269
179,500;3,226;0,763;-35,209;3,154;9,624;5,131;35,719;4,789;-25,476;-2,717;0,000;37,400;37,700;9,412;3,225;-13,987;-10,726;-15,419;-12,248;-3,163;26,866;0,000;220,640;Inf;231,000;220,000;-13,080;2,988;-8,398;24,208
180,000;3,226;0,763;-35,209;3,154;9,624;5,131;35,719;4,789;-25,476;-2,717;0,000;37,400;37,700;9,412;3,225;-14,072;-10,717;-15,456;-12,264;-3,163;26,866;0,000;220,640;Inf;231,000;220,000;-13,127;2,995;-8,397;24,178
180,500;3,180;0,796;-35,209;3,221;9,559;5,131;35,719;4,789;-25,476;-2,717;0,000;37,400;37,700;9,473;3,140;-13,983;-10,747;-15,460;-12,265;-3,163;26,866;0,000;220,640;Inf;231,000;220,000;-13,127;2,995;-8,417;24,154
181,000;3,180;0,796;-35,209;3,221;9,559;5,131;35,719;4,789;-25,476;-2,717;0,000;37,400;37,700;9,473;3,140;-13,958;-10,745;-15,460;-12,219;-3,163;26,866;0,000;220,540;Inf;231,000;220,000;-13,114;2,998;-8,422;24,129
181,500;3,180;0,796;-35,209;3,221;9,559;5,131;35,719;4,789;-25,476;-2,717;0,000;37,400;37,700;9,473;3,140;-14,039;-10,733;-15,358;-12,200;-3,163;26,866;0,000;220,540;Inf;231,000;220,000;-13,096;3,001;-8,414;24,103
182,000;3,180;0,796;-35,209;3,221;9,559;5,131;35,719;4,789;-25,476;-2,717;0,000;37,400;37,700;9,473;3,140;-13,892;-10,738;-15,435;-12,194;-3,163;26,866;0,000;220,440;Inf;231,000;220,000;-13,083;3,004;-8,410;24,077
182,500;3,180;0,796;-35,209;3,221;9,559;5,154;35,708;4,740;-25,506;-2,730;0,000;37,343;37,548;9,473;3,140;-13,913;-10,733;-15,344;-12,207;-3,159;26,855;0,000;220,440;Inf;231,000;220,000;-13,065;3,007;-8,399;24,038
183,000;3,180;0,796;-35,209;3,221;9,559;5,154;35,708;4,740;-25,506;-2,730;0,000;37,300;37,500;9,473;3,140;-13,891;-10,720;-15,369;-12,204;-3,159;26,855;0,000;220,540;Inf;231,000;220,000;-13,049;3,010;-8,387;23,999
183,500;3,428;0,895;-33,590;3,293;9,470;5,154;35,708;4,740;-25,506;-2,730;0,000;37,300;37,500;9,775;3,134;-14,038;-10,706;-15,309;-12,190;-3,159;26,855;0,000;220,540;Inf;231,000;220,000;-13,046;3,013;-8,403;23,960
184,000;3,428;0,895;-33,590;3,293;9,470;5,154;35,708;4,740;-25,506;-2,730;0,000;37,300;37,500;9,775;3,134;-13,930;-10,740;-15,450;-12,217;-3,159;26,855;0,000;220,640;Inf;231,000;220,000;-13,061;3,020;-8,406;23,927
184,500;3,428;0,895;-33,590;3,293;9,470;5,154;35,708;4,740;-25,506;-2,730;0,000;37,300;37,500;9,775;3,134;-13,967;-10,727;-15,439;-12,232;-3,159;26,855;0,000;220,640;Inf;231,000;220,000;-13,084;3,026;-8,377;23,903
185,000;3,428;0,895;-33,590;3,293;9,470;5,154;35,708;4,740;-25,506;-2,730;0,000;37,300;37,500;9,775;3,134;-14,064;-10,731;-15,481;-12,253;-3,159;26,855;0,000;220,540;Inf;231,000;220,000;-13,091;3,033;-8,383;23,881
185,500;3,428;0,895;-33,590;3,293;9,470;5,147;35,717;4,762;-25,468;-2,727;0,000;37,335;37,555;9,775;3,134;-14,110;-10,732;-15,460;-12,264;-3,156;26,858;0,000;220,540;Inf;231,000;220,000;-13,132;3,039;-8,400;23,845
186,000;3,428;0,895;-33,590;3,293;9,470;5,147;35,717;4,762;-25,468;-2,727;0,000;37,300;37,600;9,775;3,134;-14,146;-10,747;-15,562;-12,298;-3,156;26,858;0,000;220,540;Inf;231,000;220,000;-13,141;3,046;-8,407;23,851
186,500;2,603;0,643;-34,526;3,269;9,525;5,147;35,717;4,762;-25,468;-2,727;0,000;37,300;37,600;9,613;3,030;-14,082;-10,748;-15,577;-12,293;-3,156;26,858;0,000;220,540;Inf;231,000;220,000;-13,188;3,052;-8,401;23,842
187,000;2,603;0,643;-34,526;3,269;9,525;5,147;35,717;4,762;-25,468;-2,727;0,000;37,300;37,600;9,613;3,030;-14,073;-10,755;-15,534;-12,306;-3,156;26,858;0,000;220,240;Inf;231,000;220,000;-13,175;3,045;-8,394;23,848
187,500;2,603;0,643;-34,526;3,269;9,525;5,147;35,717;4,762;-25,468;-2,727;0,000;37,300;37,600;9,613;3,030;-14,109;-10,764;-15,556;-12,308;-3,156;26,858;0,000;220,240;Inf;231,000;220,000;-13,167;3,037;-8,402;23,792
188,000;2,603;0,643;-34,526;3,269;9,525;5,147;35,717;4,762;-25,468;-2,727;0,000;37,300;37,600;9,613;3,030;-14,072;-10,774;-15,568;-12,342;-3,156;26,858;0,000;220,540;Inf;231,000;220,000;-13,184;3,030;-8,403;23,779
188,500;2,603;0,643;-34,526;3,269;9,525;5,147;35,717;4,762;-25,468;-2,727;0,000;37,300;37,600;9,613;3,030;-14,093;-10,783;-15,538;-12,301;-3,156;26,858;0,000;220,540;Inf;231,000;220,000;-13,189;3,023;-8,412;23,765
189,000;2,603;0,643;-34,526;3,269;9,525;5,122;35,720;4,796;-25,441;-2,705;0,000;37,320;37,491;9,613;3,030;-14,162;-10,768;-15,580;-12,322;-3,155;26,866;0,000;220,540;Inf;231,000;220,000;-13,179;3,016;-8,418;23,758
189,500;2,603;0,643;-34,526;3,269;9,525;5,122;35,720;4,796;-25,441;-2,705;0,000;37,300;37,500;9,613;3,030;-14,182;-10,798;-15,562;-12,351;-3,155;26,866;0,000;220,540;Inf;231,000;220,000;-13,208;3,010;-8,410;23,779
190,000;2,347;0,599;-35,007;3,279;9,501;5,122;35,720;4,796;-25,441;-2,705;0,000;37,300;37,500;9,527;3,143;-14,194;-10,795;-15,627;-12,287;-3,155;26,866;0,000;220,440;Inf;231,000;220,000;-13,223;3,003;-8,409;23,783
190,500;2,347;0,599;-35,007;3,279;9,501;5,122;35,720;4,796;-25,441;-2,705;0,000;37,300;37,500;9,527;3,143;-14,124;-10,776;-15,518;-12,303;-3,155;26,866;0,000;220,440;Inf;231,000;220,000;-13,226;2,992;-8,417;23,786
191,000;2,347;0,599;-35,007;3,279;9,501;5,122;35,720;4,796;-25,441;-2,705;0,000;37,300;37,500;9,527;3,143;-13,988;-10,775;-15,448;-12,281;-3,155;26,866;0,000;220,640;Inf;231,000;220,000;-13,180;2,982;-8,410;23,781
191,500;2,347;0,599;-35,007;3,279;9,501;5,122;35,720;4,796;-25,441;-2,705;0,000;37,300;37,500;9,527;3,143;-14,067;-10,770;-15,576;-12,297;-3,155;26,866;0,000;220,640;Inf;231,000;220,000;-13,123;2,971;-8,421;23,790
192,000;2,347;0,599;-35,007;3,279;9,501;5,093;35,713;4,787;-25,485;-2,728;0,000;37,309;37,461;9,527;3,143;-14,043;-10,769;-15,463;-12,287;-3,167;26,859;0,000;220,640;Inf;231,000;220,000;-13,177;2,961;-8,425;23,802
192,500;2,347;0,599;-35,007;3,279;9,501;5,093;35,713;4,787;-25,485;-2,728;0,000;37,300;37,500;9,527;3,143;-14,040;-10,759;-15,428;-12,253;-3,167;26,859;0,000;220,640;Inf;231,000;220,000;-13,140;2,951;-8,425;23,794
193,000;3,147;0,784;-35,209;3,229;9,514;5,093;35,713;4,787;-25,485;-2,728;0,000;37,300;37,500;9,619;3,252;-14,105;-10,777;-15,505;-12,258;-3,167;26,859;0,000;220,440;Inf;231,000;220,000;-13,120;2,941;-8,430;23,781
193,500;3,147;0,784;-35,209;3,229;9,514;5,093;35,713;4,787;-25,485;-2,728;0,000;37,300;37,500;9,619;3,252;-14,045;-10,770;-15,544;-12,319;-3,167;26,859;0,000;220,440;Inf;231,000;220,000;-13,161;2,944;-8,400;23,764
194,000;3,147;0,784;-35,209;3,229;9,514;5,093;35,713;4,787;-25,485;-2,728;0,000;37,300;37,500;9,619;3,252;-14,131;-10,767;-15,500;-12,273;-3,167;26,859;0,000;220,740;Inf;231,000;220,000;-13,169;2,948;-8,421;23,735
194,500;3,147;0,784;-35,209;3,229;9,514;5,093;35,713;4,787;-25,485;-2,728;0,000;37,300;37,500;9,619;3,252;-14,144;-10,791;-15,479;-12,300;-3,167;26,859;0,000;220,740;Inf;231,000;220,000;-13,168;2,951;-8,435;23,703
195,000;3,147;0,784;-35,209;3,229;9,514;5,093;35,713;4,787;-25,485;-2,728;0,000;37,300;37,500;9,619;3,252;-14,066;-10,763;-15,484;-12,325;-3,167;26,859;0,000;220,540;Inf;231,000;220,000;-13,179;2,954;-8,428;23,703
195,500;3,147;0,784;-35,209;3,229;9,514;5,089;35,718;4,798;-25,469;-2,719;0,000;37,302;37,562;9,619;3,252;-14,056;-10,750;-15,529;-12,301;-3,159;26,879;0,000;220,540;Inf;231,000;220,000;-13,159;2,957;-8,431;23,728
196,000;3,147;0,784;-35,209;3,229;9,514;5,089;35,718;4,798;-25,469;-2,719;0,000;37,300;37,600;9,619;3,252;-14,091;-10,781;-15,596;-12,321;-3,159;26,879;0,000;220,440;Inf;231,000;220,000;-13,159;2,960;-8,412;23,768
196,500;2,433;0,674;-33,915;3,296;9,494;5,089;35,718;4,798;-25,469;-2,719;0,000;37,300;37,600;9,653;3,107;-14,099;-10,754;-15,458;-12,292;-3,159;26,879;0,000;220,440;Inf;231,000;220,000;-13,197;2,964;-8,407;23,795
197,000;2,433;0,674;-33,915;3,296;9,494;5,089;35,718;4,798;-25,469;-2,719;0,000;37,300;37,600;9,653;3,107;-14,146;-10,766;-15,436;-12,280;-3,159;26,879;0,000;220,240;Inf;231,000;220,000;-13,151;2,955;-8,426;23,857
197,500;2,433;0,674;-33,915;3,296;9,494;5,089;35,718;4,798;-25,469;-2,719;0,000;37,300;37,600;9,653;3,107;-13,994;-10,780;-15,510;-12,315;-3,159;26,879;0,000;220,240;Inf;231,000;220,000;-13,157;2,946;-8,427;23,912
198,000;2,433;0,674;-33,915;3,296;9,494;5,089;35,718;4,798;-25,469;-2,719;0,000;37,300;37,600;9,653;3,107;-14,173;-10,769;-15,545;-12,295;-3,159;26,879;0,000;220,140;Inf;231,000;220,000;-13,150;2,938;-8,423;23,927
198,500;2,433;0,674;-33,915;3,296;9,494;5,127;35,717;4,794;-25,480;-2,729;0,000;37,292;37,404;9,653;3,107;-14,038;-10,751;-15,430;-12,271;-3,165;26,873;0,000;220,140;Inf;231,000;220,000;-13,196;2,930;-8,425;23,978
199,000;2,433;0,674;-33,915;3,296;9,494;5,127;35,717;4,794;-25,480;-2,729;0,000;37,300;37,400;9,653;3,107;-14,069;-10,751;-15,405;-12,203;-3,165;26,873;0,000;220,640;Inf;231,000;220,000;-13,123;2,921;-8,427;23,997
199,500;3,376;0,821;-35,209;3,234;9,562;5,127;35,717;4,794;-25,480;-2,729;0,000;37,300;37,400;9,469;3,296;-13,991;-10,761;-15,490;-12,289;-3,165;26,873;0,000;220,640;Inf;231,000;220,000;-13,107;2,913;-8,406;24,016
200,000;3,376;0,821;-35,209;3,234;9,562;5,127;35,717;4,794;-25,480;-2,729;0,000;37,300;37,400;9,469;3,296;-13,984;-10,749;-15,415;-12,242;-3,165;26,873;0,000;220,140;Inf;231,000;220,000;-13,133;2,921;-8,416;24,031
200,500;3,376;0,821;-35,209;3,234;9,562;5,127;35,717;4,794;-25,480;-2,729;0,000;37,300;37,400;9,469;3,296;-14,067;-10,745;-15,427;-12,269;-3,165;26,873;0,000;220,140;Inf;231,000;220,000;-13,098;2,928;-8,407;24,050
201,000;3,376;0,821;-35,209;3,234;9,562;5,127;35,717;4,794;-25,480;-2,729;0,000;37,300;37,400;9,469;3,296;-14,040;-10,742;-15,370;-12,222;-3,165;26,873;0,000;220,340;Inf;231,000;220,000;-13,127;2,936;-8,400;24,084
201,500;3,376;0,821;-35,209;3,234;9,562;5,127;35,717;4,794;-25,480;-2,729;0,000;37,300;37,400;9,469;3,296;-13,942;-10,740;-15,417;-12,256;-3,165;26,873;0,000;220,340;Inf;231,000;220,000;-13,094;2,943;-8,375;24,130
202,000;3,376;0,821;-35,209;3,234;9,562;5,172;35,712;4,775;-25,505;-2,711;0,000;37,274;37,406;9,469;3,296;-14,033;-10,732;-15,473;-12,246;-3,164;26,873;0,000;220,240;Inf;231,000;220,000;-13,089;2,950;-8,383;24,159
202,500;3,376;0,821;-35,209;3,234;9,562;5,172;35,712;4,775;-25,505;-2,711;0,000;37,300;37,400;9,469;3,296;-14,038;-10,721;-15,413;-12,205;-3,164;26,873;0,000;220,240;Inf;231,000;220,000;-13,121;2,957;-8,384;24,177
203,000;3,934;0,910;-35,209;3,169;9,565;5,172;35,712;4,775;-25,505;-2,711;0,000;37,300;37,400;9,606;3,277;-13,995;-10,737;-15,422;-12,240;-3,164;26,873;0,000;220,540;Inf;231,000;220,000;-13,094;2,964;-8,417;24,209
203,500;3,934;0,910;-35,209;3,169;9,565;5,172;35,712;4,775;-25,505;-2,711;0,000;37,300;37,400;9,606;3,277;-14,024;-10,736;-15,410;-12,211;-3,164;26,873;0,000;220,540;Inf;231,000;220,000;-13,098;2,980;-8,379;24,241
204,000;3,934;0,910;-35,209;3,169;9,565;5,172;35,712;4,775;-25,505;-2,711;0,000;37,300;37,400;9,606;3,277;-14,069;-10,732;-15,388;-12,242;-3,164;26,873;0,000;220,440;Inf;231,000;220,000;-13,095;2,995;-8,391;24,259
204,500;3,934;0,910;-35,209;3,169;9,565;5,172;35,712;4,775;-25,505;-2,711;0,000;37,300;37,400;9,606;3,277;-13,947;-10,760;-15,452;-12,208;-3,164;26,873;0,000;220,440;Inf;231,000;220,000;-13,108;3,011;-8,382;24,326
205,000;3,934;0,910;-35,209;3,169;9,565;5,151;35,717;4,769;-25,469;-2,700;0,000;37,278;37,418;9,606;3,277;-14,034;-10,719;-15,368;-12,214;-3,153;26,889;0,000;220,340;Inf;231,000;220,000;-13,092;3,026;-8,390;24,270
205,500;3,934;0,910;-35,209;3,169;9,565;5,151;35,717;4,769;-25,469;-2,700;0,000;37,300;37,400;9,606;3,277;-14,043;-10,743;-15,526;-12,257;-3,153;26,889;0,000;220,340;Inf;231,000;220,000;-13,084;3,041;-8,382;24,246
206,000;3,232;0,756;-35,209;3,225;9,627;5,151;35,717;4,769;-25,469;-2,700;0,000;37,300;37,400;9,441;3,320;-14,075;-10,736;-15,552;-12,265;-3,153;26,889;0,000;220,040;Inf;231,000;220,000;-13,142;3,056;-8,388;24,164
206,500;3,232;0,756;-35,209;3,225;9,627;5,151;35,717;4,769;-25,469;-2,700;0,000;37,300;37,400;9,441;3,320;-14,013;-10,718;-15,285;-12,241;-3,153;26,889;0,000;220,040;Inf;231,000;220,000;-13,157;3,058;-8,369;24,099
207,000;3,232;0,756;-35,209;3,225;9,627;5,151;35,717;4,769;-25,469;-2,700;0,000;37,300;37,400;9,441;3,320;-14,017;-10,737;-15,387;-12,199;-3,153;26,889;0,000;220,040;Inf;231,000;220,000;-13,064;3,061;-8,394;24,065
207,500;3,232;0,756;-35,209;3,225;9,627;5,151;35,717;4,769;-25,469;-2,700;0,000;37,300;37,400;9,441;3,320;-13,974;-10,741;-15,475;-12,263;-3,153;26,889;0,000;220,040;Inf;231,000;220,000;-13,085;3,064;-8,397;24,081
208,000;3,232;0,756;-35,209;3,225;9,627;5,115;35,708;4,795;-25,464;-2,722;0,000;37,260;37,410;9,441;3,320;-14,053;-10,733;-15,416;-12,247;-3,157;26,886;0,000;219,640;Inf;231,000;220,000;-13,113;3,067;-8,367;24,207
208,500;3,232;0,756;-35,209;3,225;9,627;5,115;35,708;4,795;-25,464;-2,722;0,000;37,300;37,400;9,441;3,320;-14,071;-10,719;-15,457;-12,277;-3,157;26,886;0,000;219,640;Inf;231,000;220,000;-13,112;3,070;-8,388;24,192
209,000;3,232;0,756;-35,209;3,225;9,627;5,115;35,708;4,795;-25,464;-2,722;0,000;37,300;37,400;9,441;3,320;-13,970;-10,761;-15,476;-12,264;-3,157;26,886;0,000;219,740;Inf;231,000;220,000;-13,131;3,072;-8,391;24,152
209,500;2,630;0,712;-33,423;3,277;9,542;5,115;35,708;4,795;-25,464;-2,722;0,000;37,300;37,400;9,747;3,137;-14,115;-10,764;-15,441;-12,260;-3,157;26,886;0,000;219,740;Inf;231,000;220,000;-13,118;3,075;-8,385;24,078
210,000;2,630;0,712;-33,423;3,277;9,542;5,115;35,708;4,795;-25,464;-2,722;0,000;37,300;37,400;9,747;3,137;-14,052;-10,756;-15,540;-12,314;-3,157;26,886;0,000;220,140;Inf;231,000;220,000;-13,145;3,068;-8,401;24,102
210,500;2,630;0,712;-33,423;3,277;9,542;5,115;35,708;4,795;-25,464;-2,722;0,000;37,300;37,400;9,747;3,137;-14,184;-10,750;-15,563;-12,278;-3,157;26,886;0,000;220,140;Inf;231,000;220,000;-13,165;3,060;-8,390;24,081
211,000;2,630;0,712;-33,423;3,277;9,542;5,115;35,708;4,795;-25,464;-2,722;0,000;37,300;37,400;9,747;3,137;-14,052;-10,773;-15,519;-12,298;-3,157;26,886;0,000;220,440;Inf;231,000;220,000;-13,193;3,053;-8,403;23,983
211,500;2,630;0,712;-33,423;3,277;9,542;5,099;35,721;4,808;-25,446;-2,701;0,000;37,257;37,389;9,747;3,137;-14,011;-10,767;-15,465;-12,284;-3,153;26,906;0,000;220,440;Inf;231,000;220,000;-13,160;3,046;-8,391;23,906
212,000;2,630;0,712;-33,423;3,277;9,542;5,099;35,721;4,808;-25,446;-2,701;0,000;37,300;37,400;9,747;3,137;-13,982;-10,772;-15,466;-12,242;-3,153;26,906;0,000;219,740;Inf;231,000;220,000;-13,132;3,040;-8,405;23,763
212,500;2,988;0,715;-35,209;3,266;9,585;5,099;35,721;4,808;-25,446;-2,701;0,000;37,300;37,400;9,520;3,154;-14,063;-10,744;-15,371;-12,239;-3,153;26,906;0,000;219,740;Inf;231,000;220,000;-13,115;3,033;-8,402;23,637
213,000;2,988;0,715;-35,209;3,266;9,585;5,099;35,721;4,808;-25,446;-2,701;0,000;37,300;37,400;9,520;3,154;-14,037;-10,732;-15,358;-12,223;-3,153;26,906;0,000;220,240;Inf;231,000;220,000;-13,104;3,032;-8,403;23,589
213,500;2,988;0,715;-35,209;3,266;9,585;5,099;35,721;4,808;-25,446;-2,701;0,000;37,300;37,400;9,520;3,154;-13,903;-10,736;-15,392;-12,219;-3,153;26,906;0,000;220,240;Inf;231,000;220,000;-13,087;3,031;-8,393;23,586
214,000;2,988;0,715;-35,209;3,266;9,585;5,099;35,721;4,808;-25,446;-2,701;0,000;37,300;37,400;9,520;3,154;-14,027;-10,732;-15,485;-12,269;-3,153;26,906;0,000;219,940;Inf;231,000;220,000;-13,063;3,031;-8,396;23,593
214,500;2,988;0,715;-35,209;3,266;9,585;5,072;35,708;4,782;-25,460;-2,723;0,000;37,247;37,378;9,520;3,154;-14,005;-10,732;-15,398;-12,260;-3,166;26,895;0,000;219,940;Inf;231,000;220,000;-13,128;3,030;-8,378;23,579
215,000;2,988;0,715;-35,209;3,266;9,585;5,072;35,708;4,782;-25,460;-2,723;0,000;37,200;37,400;9,520;3,154;-13,985;-10,702;-15,320;-12,195;-3,166;26,895;0,000;221,140;Inf;230,000;220,000;-13,099;3,029;-8,386;23,539
215,500;2,988;0,715;-35,209;3,266;9,585;5,072;35,708;4,782;-25,460;-2,723;0,000;37,200;37,400;9,520;3,154;-13,997;-10,736;-15,386;-12,211;-3,166;26,895;0,000;221,140;Inf;230,000;220,000;-13,051;3,029;-8,381;23,508
216,000;3,238;0,812;-34,469;3,242;9,444;5,072;35,708;4,782;-25,460;-2,723;0,000;37,200;37,400;9,629;3,075;-13,998;-10,739;-15,449;-12,256;-3,166;26,895;0,000;220,440;Inf;230,000;220,000;-13,083;3,028;-8,388;23,452
216,500;3,238;0,812;-34,469;3,242;9,444;5,072;35,708;4,782;-25,460;-2,723;0,000;37,200;37,400;9,629;3,075;-14,003;-10,701;-15,362;-12,215;-3,166;26,895;0,000;220,440;Inf;230,000;220,000;-13,111;3,031;-8,386;23,427
217,000;3,238;0,812;-34,469;3,242;9,444;5,072;35,708;4,782;-25,460;-2,723;0,000;37,200;37,400;9,629;3,075;-13,969;-10,729;-15,418;-12,217;-3,166;26,895;0,000;219,740;Inf;230,000;220,000;-13,070;3,035;-8,391;23,408
217,500;3,238;0,812;-34,469;3,242;9,444;5,072;35,708;4,782;-25,460;-2,723;0,000;37,200;37,400;9,629;3,075;-14,029;-10,736;-15,347;-12,207;-3,166;26,895;0,000;219,740;Inf;230,000;220,000;-13,083;3,038;-8,399;23,393
218,000;3,238;0,812;-34,469;3,242;9,444;5,153;35,727;4,808;-25,420;-2,726;0,000;37,244;37,384;9,629;3,075;-14,019;-10,723;-15,482;-12,237;-3,168;26,899;0,000;219,040;Inf;230,000;220,000;-13,080;3,041;-8,393;23,385
218,500;3,238;0,812;-34,469;3,242;9,444;5,153;35,727;4,808;-25,420;-2,726;0,000;37,200;37,400;9,629;3,075;-13,993;-10,716;-15,413;-12,236;-3,168;26,899;0,000;219,040;Inf;230,000;220,000;-13,115;3,045;-8,379;23,391
219,000;2,738;0,737;-33,119;3,261;9,486;5,153;35,727;4,808;-25,420;-2,726;0,000;37,200;37,400;9,816;3,162;-13,915;-10,703;-15,356;-12,217;-3,168;26,899;0,000;219,540;Inf;230,000;220,000;-13,089;3,048;-8,378;23,376
219,500;2,738;0,737;-33,119;3,261;9,486;5,153;35,727;4,808;-25,420;-2,726;0,000;37,200;37,400;9,816;3,162;-13,879;-10,712;-15,375;-12,199;-3,168;26,899;0,000;219,540;Inf;230,000;220,000;-13,048;3,043;-8,356;23,402
220,000;2,738;0,737;-33,119;3,261;9,486;5,153;35,727;4,808;-25,420;-2,726;0,000;37,200;37,400;9,816;3,162;-14,119;-10,724;-15,515;-12,234;-3,168;26,899;0,000;219,040;Inf;230,000;220,000;-13,041;3,038;-8,373;23,468
220,500;2,738;0,737;-33,119;3,261;9,486;5,153;35,727;4,808;-25,420;-2,726;0,000;37,200;37,400;9,816;3,162;-14,007;-10,726;-15,521;-12,267;-3,168;26,899;0,000;219,040;Inf;230,000;220,000;-13,148;3,033;-8,370;23,517
221,000;2,738;0,737;-33,119;3,261;9,486;5,169;35,732;4,818;-25,346;-2,716;0,000;37,244;37,350;9,816;3,162;-14,010;-10,703;-15,407;-12,258;-3,176;26,910;0,000;219,440;Inf;230,000;220,000;-13,130;3,028;-8,365;23,578
221,500;2,738;0,737;-33,119;3,261;9,486;5,169;35,732;4,818;-25,346;-2,716;0,000;37,200;37,400;9,816;3,162;-14,061;-10,731;-15,423;-12,279;-3,176;26,910;0,000;219,440;Inf;230,000;220,000;-13,095;3,023;-8,389;23,615
222,000;2,738;0,737;-33,119;3,261;9,486;5,169;35,732;4,818;-25,346;-2,716;0,000;37,200;37,400;9,816;3,162;-14,026;-10,733;-15,487;-12,269;-3,176;26,910;0,000;219,240;Inf;230,000;220,000;-13,123;3,019;-8,372;23,683
222,500;2,859;0,680;-35,209;3,223;9,578;5,169;35,732;4,818;-25,346;-2,716;0,000;37,200;37,400;9,399;3,175;-14,170;-10,731;-15,522;-12,272;-3,176;26,910;0,000;219,240;Inf;230,000;220,000;-13,129;3,014;-8,375;23,628
223,000;2,859;0,680;-35,209;3,223;9,578;5,169;35,732;4,818;-25,346;-2,716;0,000;37,200;37,400;9,399;3,175;-13,986;-10,736;-15,457;-12,248;-3,176;26,910;0,000;218,640;Inf;231,000;220,000;-13,174;3,011;-8,364;23,668
223,500;2,859;0,680;-35,209;3,223;9,578;5,169;35,732;4,818;-25,346;-2,716;0,000;37,200;37,400;9,399;3,175;-14,018;-10,730;-15,490;-12,252;-3,176;26,910;0,000;218,640;Inf;231,000;220,000;-13,106;3,009;-8,381;23,718
224,000;2,859;0,680;-35,209;3,223;9,578;5,169;35,732;4,818;-25,346;-2,716;0,000;37,200;37,400;9,399;3,175;-14,007;-10,750;-15,486;-12,278;-3,176;26,910;0,000;218,540;Inf;232,000;220,000;-13,122;3,006;-8,395;23,747
224,500;2,859;0,680;-35,209;3,223;9,578;5,134;35,716;4,789;-25,373;-2,727;0,000;37,238;37,356;9,399;3,175;-14,035;-10,726;-15,398;-12,212;-3,180;26,909;0,000;218,540;Inf;232,000;220,000;-13,130;3,004;-8,374;23,738
