t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
225,000;2,859;0,680;-35,209;3,223;9,578;5,134;35,716;4,789;-25,373;-2,727;0,000;37,200;37,400;9,399;3,175;-14,049;-10,716;-15,272;-12,168;-3,180;26,909;0,000;218,940;Inf;233,000;220,000;-13,093;3,002;-8,382;23,693
225,500;3,705;0,897;-35,209;3,237;9,578;5,134;35,716;4,789;-25,373;-2,727;0,000;37,200;37,400;9,481;3,289;-13,923;-10,734;-15,429;-12,226;-3,180;26,909;0,000;218,940;Inf;233,000;220,000;-13,052;2,999;-8,383;23,691
226,000;3,705;0,897;-35,209;3,237;9,578;5,134;35,716;4,789;-25,373;-2,727;0,000;37,200;37,400;9,481;3,289;-13,979;-10,719;-15,321;-12,206;-3,180;26,909;0,000;219,140;Inf;233,000;220,000;-13,078;3,011;-8,397;23,835
226,500;3,705;0,897;-35,209;3,237;9,578;5,134;35,716;4,789;-25,373;-2,727;0,000;37,200;37,400;9,481;3,289;-13,934;-10,713;-15,341;-12,184;-3,180;26,909;0,000;219,140;Inf;233,000;220,000;-13,056;3,022;-8,400;23,927
227,000;3,705;0,897;-35,209;3,237;9,578;5,134;35,716;4,789;-25,373;-2,727;0,000;37,200;37,400;9,481;3,289;-13,945;-10,722;-15,421;-12,193;-3,180;26,909;0,000;222,440;Inf;232,000;220,000;-13,043;3,033;-8,373;23,949
227,500;3,705;0,897;-35,209;3,237;9,578;5,146;35,716;4,787;-25,419;-2,726;0,000;37,243;37,404;9,481;3,289;-14,003;-10,708;-15,372;-12,246;-3,167;26,906;0,000;222,440;Inf;232,000;220,000;-13,070;3,044;-8,381;23,933
228,000;3,705;0,897;-35,209;3,237;9,578;5,146;35,716;4,787;-25,419;-2,726;0,000;37,200;37,400;9,481;3,289;-13,920;-10,729;-15,384;-12,211;-3,167;26,906;0,000;222,040;Inf;231,000;220,000;-13,082;3,055;-8,397;23,949
228,500;3,705;0,897;-35,209;3,237;9,578;5,146;35,716;4,787;-25,419;-2,726;0,000;37,200;37,400;9,481;3,289;-14,043;-10,737;-15,335;-12,207;-3,167;26,906;0,000;222,040;Inf;231,000;220,000;-13,061;3,066;-8,382;23,978
229,000;3,230;0,799;-35,201;3,173;9,538;5,146;35,716;4,787;-25,419;-2,726;0,000;37,200;37,400;9,615;3,361;-13,974;-10,733;-15,467;-12,267;-3,167;26,906;0,000;222,240;Inf;230,000;220,000;-13,080;3,076;-8,389;23,969
229,500;3,230;0,799;-35,201;3,173;9,538;5,146;35,716;4,787;-25,419;-2,726;0,000;37,200;37,400;9,615;3,361;-14,015;-10,726;-15,488;-12,273;-3,167;26,906;0,000;222,240;Inf;230,000;220,000;-13,110;3,079;-8,370;23,978
230,000;3,230;0,799;-35,201;3,173;9,538;5,146;35,716;4,787;-25,419;-2,726;0,000;37,200;37,400;9,615;3,361;-14,071;-10,736;-15,526;-12,254;-3,167;26,906;0,000;220,240;Inf;230,000;220,000;-13,126;3,081;-8,373;23,965
230,500;3,230;0,799;-35,201;3,173;9,538;5,146;35,716;4,787;-25,419;-2,726;0,000;37,200;37,400;9,615;3,361;-14,068;-10,732;-15,452;-12,264;-3,167;26,906;0,000;220,240;Inf;230,000;220,000;-13,147;3,084;-8,397;23,973
231,000;3,230;0,799;-35,201;3,173;9,538;5,082;35,727;4,782;-25,408;-2,722;0,000;37,246;37,432;9,615;3,361;-14,068;-10,749;-15,475;-12,252;-3,162;26,900;0,000;220,540;Inf;230,000;220,000;-13,129;3,086;-8,393;23,965
231,500;3,230;0,799;-35,201;3,173;9,538;5,082;35,727;4,782;-25,408;-2,722;0,000;37,200;37,400;9,615;3,361;-14,011;-10,739;-15,472;-12,276;-3,162;26,900;0,000;220,540;Inf;230,000;220,000;-13,136;3,089;-8,378;23,975
232,000;3,170;0,746;-35,209;3,205;9,565;5,082;35,727;4,782;-25,408;-2,722;0,000;37,200;37,400;9,567;3,292;-13,976;-10,756;-15,462;-12,250;-3,162;26,900;0,000;220,440;Inf;230,000;220,000;-13,125;3,091;-8,413;23,972
232,500;3,170;0,746;-35,209;3,205;9,565;5,082;35,727;4,782;-25,408;-2,722;0,000;37,200;37,400;9,567;3,292;-14,001;-10,751;-15,508;-12,255;-3,162;26,900;0,000;220,440;Inf;230,000;220,000;-13,111;3,092;-8,412;24,077
233,000;3,170;0,746;-35,209;3,205;9,565;5,082;35,727;4,782;-25,408;-2,722;0,000;37,200;37,400;9,567;3,292;-13,997;-10,725;-15,242;-12,193;-3,162;26,900;0,000;219,240;Inf;230,000;220,000;-13,129;3,093;-8,399;24,246
233,500;3,170;0,746;-35,209;3,205;9,565;5,082;35,727;4,782;-25,408;-2,722;0,000;37,200;37,400;9,567;3,292;-14,068;-10,739;-15,392;-12,239;-3,162;26,900;0,000;219,240;Inf;230,000;220,000;-13,039;3,095;-8,407;24,271
234,000;3,170;0,746;-35,209;3,205;9,565;5,124;35,724;4,803;-25,406;-2,715;0,000;37,247;37,425;9,567;3,292;-13,928;-10,725;-15,384;-12,243;-3,156;26,905;0,000;219,140;Inf;230,000;220,000;-13,109;3,096;-8,398;24,301
234,500;3,170;0,746;-35,209;3,205;9,565;5,124;35,724;4,803;-25,406;-2,715;0,000;37,200;37,400;9,567;3,292;-13,939;-10,727;-15,387;-12,202;-3,156;26,905;0,000;219,140;Inf;230,000;220,000;-13,070;3,097;-8,386;24,337
235,000;2,856;0,747;-34,044;3,317;9,536;5,124;35,724;4,803;-25,406;-2,715;0,000;37,200;37,400;9,639;2,994;-13,966;-10,723;-15,327;-12,214;-3,156;26,905;0,000;218,740;Inf;231,000;220,000;-13,064;3,098;-8,395;24,397
235,500;2,856;0,747;-34,044;3,317;9,536;5,124;35,724;4,803;-25,406;-2,715;0,000;37,200;37,400;9,639;2,994;-14,008;-10,709;-15,380;-12,214;-3,156;26,905;0,000;218,740;Inf;231,000;220,000;-13,057;3,094;-8,364;24,398
236,000;2,856;0,747;-34,044;3,317;9,536;5,124;35,724;4,803;-25,406;-2,715;0,000;37,200;37,400;9,639;2,994;-13,992;-10,730;-15,458;-12,226;-3,156;26,905;0,000;218,940;Inf;232,000;220,000;-13,078;3,091;-8,392;24,504
236,500;2,856;0,747;-34,044;3,317;9,536;5,124;35,724;4,803;-25,406;-2,715;0,000;37,200;37,400;9,639;2,994;-14,107;-10,736;-15,444;-12,274;-3,156;26,905;0,000;218,940;Inf;232,000;220,000;-13,101;3,087;-8,382;24,526
237,000;2,856;0,747;-34,044;3,317;9,536;5,124;35,724;4,803;-25,406;-2,715;0,000;37,200;37,400;9,639;2,994;-14,120;-10,741;-15,568;-12,303;-3,156;26,905;0,000;219,140;Inf;232,000;220,000;-13,140;3,083;-8,370;24,515
237,500;2,856;0,747;-34,044;3,317;9,536;5,125;35,723;4,796;-25,398;-2,717;0,000;37,250;37,449;9,639;2,994;-14,105;-10,723;-15,346;-12,243;-3,171;26,892;0,000;219,140;Inf;232,000;220,000;-13,183;3,079;-8,401;24,497
238,000;2,856;0,747;-34,044;3,317;9,536;5,125;35,723;4,796;-25,398;-2,717;0,000;37,300;37,400;9,639;2,994;-14,006;-10,750;-15,443;-12,253;-3,171;26,892;0,000;219,740;Inf;232,000;220,000;-13,104;3,076;-8,419;24,518
238,500;3,173;0,752;-35,209;3,251;9,639;5,125;35,723;4,796;-25,398;-2,717;0,000;37,300;37,400;9,404;3,254;-14,002;-10,718;-15,360;-12,221;-3,171;26,892;0,000;219,740;Inf;232,000;220,000;-13,113;3,072;-8,407;24,494
239,000;3,173;0,752;-35,209;3,251;9,639;5,125;35,723;4,796;-25,398;-2,717;0,000;37,300;37,400;9,404;3,254;-13,987;-10,710;-15,299;-12,169;-3,171;26,892;0,000;219,340;Inf;232,000;220,000;-13,075;3,074;-8,410;24,564
239,500;3,173;0,752;-35,209;3,251;9,639;5,125;35,723;4,796;-25,398;-2,717;0,000;37,300;37,400;9,404;3,254;-13,983;-10,735;-15,296;-12,171;-3,171;26,892;0,000;219,340;Inf;232,000;220,000;-13,041;3,075;-8,415;24,606
240,000;3,173;0,752;-35,209;3,251;9,639;5,125;35,723;4,796;-25,398;-2,717;0,000;37,300;37,400;9,404;3,254;-13,880;-10,743;-15,388;-12,233;-3,171;26,892;0,000;221,940;Inf;231,000;220,000;-13,046;3,077;-8,411;24,635
240,500;3,173;0,752;-35,209;3,251;9,639;5,153;35,714;4,784;-25,443;-2,717;0,000;37,253;37,436;9,404;3,254;-13,960;-10,709;-15,345;-12,222;-3,160;26,890;0,000;221,940;Inf;231,000;220,000;-13,061;3,078;-8,395;24,751
241,000;3,173;0,752;-35,209;3,251;9,639;5,153;35,714;4,784;-25,443;-2,717;0,000;37,300;37,400;9,404;3,254;-14,005;-10,708;-15,317;-12,195;-3,160;26,890;0,000;221,240;Inf;230,000;220,000;-13,059;3,080;-8,403;24,789
241,500;2,806;0,782;-33,989;3,314;9,492;5,153;35,714;4,784;-25,443;-2,717;0,000;37,300;37,400;9,639;3,175;-14,034;-10,722;-15,489;-12,272;-3,160;26,890;0,000;221,240;Inf;230,000;220,000;-13,057;3,081;-8,396;24,809
242,000;2,806;0,782;-33,989;3,314;9,492;5,153;35,714;4,784;-25,443;-2,717;0,000;37,300;37,400;9,639;3,175;-14,023;-10,731;-15,317;-12,241;-3,160;26,890;0,000;221,740;Inf;229,000;220,000;-13,129;3,077;-8,390;24,790
242,500;2,806;0,782;-33,989;3,314;9,492;5,153;35,714;4,784;-25,443;-2,717;0,000;37,300;37,400;9,639;3,175;-14,077;-10,720;-15,386;-12,243;-3,160;26,890;0,000;221,740;Inf;229,000;220,000;-13,078;3,073;-8,396;24,804
243,000;2,806;0,782;-33,989;3,314;9,492;5,153;35,714;4,784;-25,443;-2,717;0,000;37,300;37,400;9,639;3,175;-14,026;-10,752;-15,510;-12,284;-3,160;26,890;0,000;219,140;Inf;229,000;220,000;-13,106;3,068;-8,398;24,869
243,500;2,806;0,782;-33,989;3,314;9,492;5,153;35,714;4,784;-25,443;-2,717;0,000;37,300;37,400;9,639;3,175;-14,073;-10,738;-15,511;-12,253;-3,160;26,890;0,000;219,140;Inf;229,000;220,000;-13,143;3,064;-8,394;24,865
244,000;2,806;0,782;-33,989;3,314;9,492;5,125;35,723;4,771;-25,434;-2,736;0,000;37,252;37,455;9,639;3,175;-14,114;-10,761;-15,497;-12,279;-3,169;26,884;0,000;219,540;Inf;229,000;220,000;-13,144;3,060;-8,404;24,872
244,500;2,806;0,782;-33,989;3,314;9,492;5,125;35,723;4,771;-25,434;-2,736;0,000;37,300;37,500;9,639;3,175;-14,146;-10,754;-15,537;-12,265;-3,169;26,884;0,000;219,540;Inf;229,000;220,000;-13,163;3,055;-8,415;24,903
245,000;2,868;0,668;-35,209;3,203;9,563;5,125;35,723;4,771;-25,434;-2,736;0,000;37,300;37,500;9,513;3,282;-14,150;-10,768;-15,548;-12,301;-3,169;26,884;0,000;219,340;Inf;229,000;220,000;-13,175;3,051;-8,415;24,898
245,500;2,868;0,668;-35,209;3,203;9,563;5,125;35,723;4,771;-25,434;-2,736;0,000;37,300;37,500;9,513;3,282;-14,208;-10,761;-15,495;-12,295;-3,169;26,884;0,000;219,340;Inf;229,000;220,000;-13,192;3,048;-8,429;24,929
246,000;2,868;0,668;-35,209;3,203;9,563;5,125;35,723;4,771;-25,434;-2,736;0,000;37,300;37,500;9,513;3,282;-14,140;-10,765;-15,493;-12,302;-3,169;26,884;0,000;219,140;Inf;229,000;220,000;-13,190;3,045;-8,413;24,968
246,500;2,868;0,668;-35,209;3,203;9,563;5,125;35,723;4,771;-25,434;-2,736;0,000;37,300;37,500;9,513;3,282;-14,202;-10,780;-15,549;-12,326;-3,169;26,884;0,000;219,140;Inf;229,000;220,000;-13,175;3,043;-8,443;24,969
247,000;2,868;0,668;-35,209;3,203;9,563;5,109;35,745;4,790;-25,396;-2,715;0,000;37,274;37,522;9,513;3,282;-14,005;-10,799;-15,504;-12,288;-3,151;26,900;0,000;218,640;Inf;230,000;220,000;-13,214;3,040;-8,449;24,965
247,500;2,868;0,668;-35,209;3,203;9,563;5,109;35,745;4,790;-25,396;-2,715;0,000;37,300;37,500;9,513;3,282;-14,050;-10,784;-15,447;-12,237;-3,151;26,900;0,000;218,640;Inf;230,000;220,000;-13,149;3,037;-8,437;24,926
248,000;2,664;0,744;-34,040;3,322;9,501;5,109;35,745;4,790;-25,396;-2,715;0,000;37,300;37,500;9,605;3,148;-14,096;-10,781;-15,416;-12,236;-3,151;26,900;0,000;219,240;Inf;230,000;220,000;-13,129;3,034;-8,454;24,913
248,500;2,664;0,744;-34,040;3,322;9,501;5,109;35,745;4,790;-25,396;-2,715;0,000;37,300;37,500;9,605;3,148;-13,945;-10,750;-15,372;-12,256;-3,151;26,900;0,000;219,240;Inf;230,000;220,000;-13,132;3,028;-8,441;24,929
249,000;2,664;0,744;-34,040;3,322;9,501;5,109;35,745;4,790;-25,396;-2,715;0,000;37,300;37,500;9,605;3,148;-14,030;-10,756;-15,337;-12,257;-3,151;26,900;0,000;218,540;Inf;231,000;220,000;-13,081;3,022;-8,448;24,891
249,500;2,664;0,744;-34,040;3,322;9,501;5,109;35,745;4,790;-25,396;-2,715;0,000;37,300;37,500;9,605;3,148;-14,009;-10,745;-15,344;-12,185;-3,151;26,900;0,000;218,540;Inf;231,000;220,000;-13,095;3,016;-8,450;24,870
250,000;2,664;0,744;-34,040;3,322;9,501;5,101;35,739;4,768;-25,466;-2,698;0,000;37,285;37,547;9,605;3,148;-13,965;-10,782;-15,431;-12,270;-3,152;26,900;0,000;220,040;Inf;231,000;220,000;-13,071;3,010;-8,442;24,811
250,500;2,664;0,744;-34,040;3,322;9,501;5,101;35,739;4,768;-25,466;-2,698;0,000;37,300;37,500;9,605;3,148;-13,935;-10,769;-15,379;-12,259;-3,152;26,900;0,000;220,040;Inf;231,000;220,000;-13,112;3,005;-8,441;24,804
251,000;2,664;0,744;-34,040;3,322;9,501;5,101;35,739;4,768;-25,466;-2,698;0,000;37,300;37,500;9,605;3,148;-14,078;-10,769;-15,368;-12,247;-3,152;26,900;0,000;219,740;Inf;231,000;220,000;-13,086;2,999;-8,436;24,744
251,500;3,375;0,823;-35,209;3,248;9,588;5,101;35,739;4,768;-25,466;-2,698;0,000;37,300;37,500;9,444;3,152;-13,932;-10,762;-15,420;-12,190;-3,152;26,900;0,000;219,740;Inf;231,000;220,000;-13,115;2,994;-8,415;24,759
252,000;3,375;0,823;-35,209;3,248;9,588;5,101;35,739;4,768;-25,466;-2,698;0,000;37,300;37,500;9,444;3,152;-13,953;-10,721;-15,385;-12,220;-3,152;26,900;0,000;219,540;Inf;231,000;220,000;-13,076;3,000;-8,421;24,768
252,500;3,375;0,823;-35,209;3,248;9,588;5,101;35,739;4,768;-25,466;-2,698;0,000;37,300;37,500;9,444;3,152;-14,058;-10,731;-15,331;-12,229;-3,152;26,900;0,000;219,540;Inf;231,000;220,000;-13,070;3,006;-8,423;24,754
253,000;3,375;0,823;-35,209;3,248;9,588;5,101;35,739;4,768;-25,466;-2,698;0,000;37,300;37,500;9,444;3,152;-13,988;-10,734;-15,464;-12,272;-3,152;26,900;0,000;220,440;Inf;231,000;220,000;-13,087;3,012;-8,411;24,742
253,500;3,375;0,823;-35,209;3,248;9,588;5,159;35,752;4,792;-25,357;-2,716;0,000;37,298;37,605;9,444;3,152;-13,952;-10,765;-15,427;-12,252;-3,160;26,899;0,000;220,440;Inf;231,000;220,000;-13,114;3,018;-8,431;24,711
254,000;3,375;0,823;-35,209;3,248;9,588;5,159;35,752;4,792;-25,357;-2,716;0,000;37,300;37,600;9,444;3,152;-14,026;-10,737;-15,420;-12,295;-3,160;26,899;0,000;220,540;Inf;231,000;220,000;-13,099;3,024;-8,407;24,673
254,500;2,960;0,701;-35,209;3,207;9,633;5,159;35,752;4,792;-25,357;-2,716;0,000;37,300;37,600;9,519;3,327;-13,976;-10,727;-15,365;-12,219;-3,160;26,899;0,000;220,540;Inf;231,000;220,000;-13,119;3,030;-8,423;24,664
255,000;2,960;0,701;-35,209;3,207;9,633;5,159;35,752;4,792;-25,357;-2,716;0,000;37,300;37,600;9,519;3,327;-14,004;-10,720;-15,342;-12,209;-3,160;26,899;0,000;220,340;Inf;231,000;220,000;-13,072;3,029;-8,395;24,655
255,500;2,960;0,701;-35,209;3,207;9,633;5,159;35,752;4,792;-25,357;-2,716;0,000;37,300;37,600;9,519;3,327;-13,989;-10,723;-15,440;-12,251;-3,160;26,899;0,000;220,340;Inf;231,000;220,000;-13,069;3,027;-8,402;24,638
256,000;2,960;0,701;-35,209;3,207;9,633;5,159;35,752;4,792;-25,357;-2,716;0,000;37,300;37,600;9,519;3,327;-13,967;-10,747;-15,430;-12,270;-3,160;26,899;0,000;220,240;Inf;231,000;220,000;-13,101;3,026;-8,406;24,597
256,500;2,960;0,701;-35,209;3,207;9,633;5,196;35,752;4,806;-25,383;-2,724;0,000;37,315;37,626;9,519;3,327;-13,966;-10,747;-15,453;-12,226;-3,165;26,903;0,000;220,240;Inf;231,000;220,000;-13,104;3,025;-8,411;24,560
257,000;2,960;0,701;-35,209;3,207;9,633;5,196;35,752;4,806;-25,383;-2,724;0,000;37,300;37,600;9,519;3,327;-14,019;-10,747;-15,452;-12,206;-3,165;26,903;0,000;220,840;Inf;231,000;220,000;-13,098;3,024;-8,436;24,528
257,500;2,960;0,701;-35,209;3,207;9,633;5,196;35,752;4,806;-25,383;-2,724;0,000;37,300;37,600;9,519;3,327;-13,981;-10,744;-15,411;-12,249;-3,165;26,903;0,000;220,840;Inf;231,000;220,000;-13,106;3,023;-8,423;24,536
258,000;3,427;0,841;-35,209;3,221;9,549;5,196;35,752;4,806;-25,383;-2,724;0,000;37,300;37,600;9,495;3,349;-14,020;-10,747;-15,433;-12,251;-3,165;26,903;0,000;221,040;Inf;230,000;220,000;-13,113;3,029;-8,424;24,539
258,500;3,427;0,841;-35,209;3,221;9,549;5,196;35,752;4,806;-25,383;-2,724;0,000;37,300;37,600;9,495;3,349;-14,091;-10,760;-15,443;-12,265;-3,165;26,903;0,000;221,040;Inf;230,000;220,000;-13,113;3,029;-8,432;24,510
259,000;3,427;0,841;-35,209;3,221;9,549;5,196;35,752;4,806;-25,383;-2,724;0,000;37,300;37,600;9,495;3,349;-14,088;-10,773;-15,495;-12,283;-3,165;26,903;0,000;220,740;Inf;230,000;220,000;-13,140;3,035;-8,415;24,463
259,500;3,427;0,841;-35,209;3,221;9,549;5,196;35,752;4,806;-25,383;-2,724;0,000;37,300;37,600;9,495;3,349;-14,116;-10,762;-15,480;-12,297;-3,165;26,903;0,000;220,740;Inf;230,000;220,000;-13,160;3,042;-8,395;24,340
260,000;3,427;0,841;-35,209;3,221;9,549;5,105;35,744;4,781;-25,394;-2,724;0,000;37,322;37,621;9,495;3,349;-14,032;-10,767;-15,488;-12,286;-3,173;26,906;0,000;220,740;Inf;230,000;220,000;-13,164;3,048;-8,427;24,320
260,500;3,427;0,841;-35,209;3,221;9,549;5,105;35,744;4,781;-25,394;-2,724;0,000;37,300;37,600;9,495;3,349;-14,026;-10,783;-15,505;-12,291;-3,173;26,906;0,000;220,740;Inf;230,000;220,000;-13,143;3,054;-8,439;24,316
261,000;2,785;0,732;-33,638;3,289;9,508;5,105;35,744;4,781;-25,394;-2,724;0,000;37,300;37,600;9,685;3,142;-14,047;-10,769;-15,455;-12,289;-3,173;26,906;0,000;220,840;Inf;230,000;220,000;-13,151;3,060;-8,431;24,291
261,500;2,785;0,732;-33,638;3,289;9,508;5,105;35,744;4,781;-25,394;-2,724;0,000;37,300;37,600;9,685;3,142;-14,087;-10,771;-15,436;-12,302;-3,173;26,906;0,000;220,840;Inf;230,000;220,000;-13,140;3,056;-8,437;24,220
262,000;2,785;0,732;-33,638;3,289;9,508;5,105;35,744;4,781;-25,394;-2,724;0,000;37,300;37,600;9,685;3,142;-14,043;-10,781;-15,492;-12,296;-3,173;26,906;0,000;220,640;Inf;230,000;220,000;-13,149;3,051;-8,441;24,260
262,500;2,785;0,732;-33,638;3,289;9,508;5,105;35,744;4,781;-25,394;-2,724;0,000;37,300;37,600;9,685;3,142;-14,094;-10,765;-15,483;-12,292;-3,173;26,906;0,000;220,640;Inf;230,000;220,000;-13,153;3,047;-8,435;24,234
263,000;2,785;0,732;-33,638;3,289;9,508;5,144;35,750;4,791;-25,408;-2,732;0,000;37,341;37,630;9,685;3,142;-14,086;-10,771;-15,534;-12,315;-3,172;26,905;0,000;219,740;Inf;230,000;220,000;-13,158;3,043;-8,445;24,240
263,500;2,785;0,732;-33,638;3,289;9,508;5,144;35,750;4,791;-25,408;-2,732;0,000;37,300;37,600;9,685;3,142;-14,177;-10,779;-15,452;-12,299;-3,172;26,905;0,000;219,740;Inf;230,000;220,000;-13,176;3,038;-8,443;24,205
264,000;2,785;0,732;-33,638;3,289;9,508;5,144;35,750;4,791;-25,408;-2,732;0,000;37,300;37,600;9,685;3,142;-14,148;-10,774;-15,435;-12,268;-3,172;26,905;0,000;219,540;Inf;230,000;220,000;-13,177;3,034;-8,435;24,188
264,500;3,099;0,762;-35,209;3,239;9,577;5,144;35,750;4,791;-25,408;-2,732;0,000;37,300;37,600;9,520;3,180;-14,145;-10,803;-15,477;-12,298;-3,172;26,905;0,000;219,540;Inf;230,000;220,000;-13,156;3,030;-8,455;24,105
265,000;3,099;0,762;-35,209;3,239;9,577;5,144;35,750;4,791;-25,408;-2,732;0,000;37,300;37,600;9,520;3,180;-14,145;-10,812;-15,461;-12,320;-3,172;26,905;0,000;219,140;Inf;230,000;220,000;-13,181;3,031;-8,469;24,062
265,500;3,099;0,762;-35,209;3,239;9,577;5,144;35,750;4,791;-25,408;-2,732;0,000;37,300;37,600;9,520;3,180;-14,039;-10,781;-15,463;-12,251;-3,172;26,905;0,000;219,140;Inf;230,000;220,000;-13,185;3,032;-8,436;24,003
266,000;3,099;0,762;-35,209;3,239;9,577;5,144;35,750;4,791;-25,408;-2,732;0,000;37,300;37,600;9,520;3,180;-14,068;-10,779;-15,363;-12,242;-3,172;26,905;0,000;219,040;Inf;230,000;220,000;-13,134;3,034;-8,439;24,018
266,500;3,099;0,762;-35,209;3,239;9,577;5,146;35,763;4,784;-25,442;-2,731;0,000;37,352;37,797;9,520;3,180;-13,941;-10,767;-15,386;-12,275;-3,168;26,900;0,000;219,040;Inf;230,000;220,000;-13,113;3,035;-8,441;24,021
267,000;3,099;0,762;-35,209;3,239;9,577;5,146;35,763;4,784;-25,442;-2,731;0,000;37,400;37,800;9,520;3,180;-13,942;-10,770;-15,377;-12,257;-3,168;26,900;0,000;219,440;Inf;230,000;220,000;-13,092;3,036;-8,429;24,048
267,500;3,365;0,796;-35,209;3,120;9,464;5,146;35,763;4,784;-25,442;-2,731;0,000;37,400;37,800;9,568;3,394;-14,080;-10,734;-15,345;-12,227;-3,168;26,900;0,000;219,440;Inf;230,000;220,000;-13,086;3,037;-8,426;24,117
268,000;3,365;0,796;-35,209;3,120;9,464;5,146;35,763;4,784;-25,442;-2,731;0,000;37,400;37,800;9,568;3,394;-13,968;-10,762;-15,439;-12,286;-3,168;26,900;0,000;219,540;Inf;230,000;220,000;-13,096;3,042;-8,445;24,158
268,500;3,365;0,796;-35,209;3,120;9,464;5,146;35,763;4,784;-25,442;-2,731;0,000;37,400;37,800;9,568;3,394;-14,015;-10,762;-15,453;-12,288;-3,168;26,900;0,000;219,540;Inf;230,000;220,000;-13,114;3,047;-8,426;24,239
269,000;3,365;0,796;-35,209;3,120;9,464;5,146;35,763;4,784;-25,442;-2,731;0,000;37,400;37,800;9,568;3,394;-14,077;-10,773;-15,419;-12,223;-3,168;26,900;0,000;218,940;Inf;231,000;220,000;-13,129;3,053;-8,439;24,402
269,500;3,365;0,796;-35,209;3,120;9,464;5,092;35,773;4,788;-25,433;-2,722;0,000;37,378;37,816;9,568;3,394;-14,042;-10,765;-15,416;-12,281;-3,161;26,905;0,000;218,940;Inf;231,000;220,000;-13,123;3,058;-8,420;24,407
270,000;3,365;0,796;-35,209;3,120;9,464;5,092;35,773;4,788;-25,433;-2,722;0,000;37,400;37,800;9,568;3,394;-14,042;-10,780;-15,407;-12,277;-3,161;26,905;0,000;218,840;Inf;232,000;220,000;-13,126;3,063;-8,433;24,413
270,500;2,688;0,704;-33,584;3,289;9,466;5,092;35,773;4,788;-25,433;-2,722;0,000;37,400;37,800;9,775;3,134;-14,070;-10,778;-15,454;-12,297;-3,161;26,905;0,000;218,840;Inf;232,000;220,000;-13,126;3,068;-8,440;24,416
271,000;2,688;0,704;-33,584;3,289;9,466;5,092;35,773;4,788;-25,433;-2,722;0,000;37,400;37,800;9,775;3,134;-14,028;-10,778;-15,449;-12,279;-3,161;26,905;0,000;218,840;Inf;233,000;220,000;-13,150;3,062;-8,445;24,416
271,500;2,688;0,704;-33,584;3,289;9,466;5,092;35,773;4,788;-25,433;-2,722;0,000;37,400;37,800;9,775;3,134;-14,087;-10,774;-15,424;-12,273;-3,161;26,905;0,000;218,840;Inf;233,000;220,000;-13,133;3,055;-8,425;24,375
272,000;2,688;0,704;-33,584;3,289;9,466;5,092;35,773;4,788;-25,433;-2,722;0,000;37,400;37,800;9,775;3,134;-14,047;-10,766;-15,458;-12,253;-3,161;26,905;0,000;221,140;Inf;232,000;220,000;-13,140;3,049;-8,442;24,319
272,500;2,688;0,704;-33,584;3,289;9,466;5,092;35,773;4,788;-25,433;-2,722;0,000;37,400;37,800;9,775;3,134;-14,095;-10,773;-15,402;-12,281;-3,161;26,905;0,000;221,140;Inf;232,000;220,000;-13,131;3,043;-8,415;24,282
273,000;2,688;0,704;-33,584;3,289;9,466;5,118;35,771;4,768;-25,414;-2,715;0,000;37,387;37,884;9,775;3,134;-14,001;-10,768;-15,470;-12,255;-3,161;26,910;0,000;220,940;Inf;232,000;220,000;-13,138;3,038;-8,438;24,249
273,500;2,688;0,704;-33,584;3,289;9,466;5,118;35,771;4,768;-25,414;-2,715;0,000;37,400;37,900;9,775;3,134;-14,076;-10,754;-15,366;-12,233;-3,161;26,910;0,000;220,940;Inf;232,000;220,000;-13,124;3,026;-8,431;24,195
274,000;2,571;0,692;-33,434;3,268;9,446;5,118;35,771;4,768;-25,414;-2,715;0,000;37,400;37,900;9,818;3,137;-14,034;-10,735;-15,375;-12,217;-3,161;26,910;0,000;220,740;Inf;232,000;220,000;-13,108;3,026;-8,415;24,167
274,500;2,571;0,692;-33,434;3,268;9,446;5,118;35,771;4,768;-25,414;-2,715;0,000;37,400;37,900;9,818;3,137;-13,950;-10,742;-15,393;-12,219;-3,161;26,910;0,000;220,740;Inf;232,000;220,000;-13,090;3,019;-8,412;24,163
275,000;2,571;0,692;-33,434;3,268;9,446;5,118;35,771;4,768;-25,414;-2,715;0,000;37,400;37,900;9,818;3,137;-13,888;-10,722;-15,258;-12,208;-3,161;26,910;0,000;220,640;Inf;232,000;220,000;-13,076;3,011;-8,402;24,143
275,500;2,571;0,692;-33,434;3,268;9,446;5,118;35,771;4,768;-25,414;-2,715;0,000;37,400;37,900;9,818;3,137;-13,904;-10,718;-15,319;-12,186;-3,161;26,910;0,000;220,640;Inf;232,000;220,000;-13,019;3,004;-8,407;24,100
276,000;2,571;0,692;-33,434;3,268;9,446;5,148;35,793;4,784;-25,387;-2,700;0,000;37,412;37,913;9,818;3,137;-13,995;-10,732;-15,384;-12,201;-3,151;26,912;0,000;220,840;Inf;232,000;220,000;-13,032;2,997;-8,398;24,114
276,500;2,571;0,692;-33,434;3,268;9,446;5,148;35,793;4,784;-25,387;-2,700;0,000;37,400;37,900;9,818;3,137;-14,013;-10,711;-15,359;-12,193;-3,151;26,912;0,000;220,840;Inf;232,000;220,000;-13,078;2,990;-8,404;24,148
277,000;3,352;0,809;-35,209;3,177;9,559;5,148;35,793;4,784;-25,387;-2,700;0,000;37,400;37,900;9,591;3,418;-13,904;-10,706;-15,355;-12,236;-3,151;26,912;0,000;221,140;Inf;231,000;220,000;-13,069;2,983;-8,400;24,200
277,500;3,352;0,809;-35,209;3,177;9,559;5,148;35,793;4,784;-25,387;-2,700;0,000;37,400;37,900;9,591;3,418;-13,909;-10,737;-15,405;-12,203;-3,151;26,912;0,000;221,140;Inf;231,000;220,000;-13,050;2,989;-8,409;24,262
278,000;3,352;0,809;-35,209;3,177;9,559;5,148;35,793;4,784;-25,387;-2,700;0,000;37,400;37,900;9,591;3,418;-14,013;-10,749;-15,481;-12,236;-3,151;26,912;0,000;221,240;Inf;230,000;220,000;-13,063;2,995;-8,407;24,352
278,500;3,352;0,809;-35,209;3,177;9,559;5,148;35,793;4,784;-25,387;-2,700;0,000;37,400;37,900;9,591;3,418;-13,996;-10,733;-15,316;-12,236;-3,151;26,912;0,000;221,240;Inf;230,000;220,000;-13,120;3,001;-8,410;24,381
279,000;3,352;0,809;-35,209;3,177;9,559;5,148;35,793;4,784;-25,387;-2,700;0,000;37,400;37,900;9,591;3,418;-13,925;-10,714;-15,308;-12,189;-3,151;26,912;0,000;221,140;Inf;229,000;220,000;-13,070;3,007;-8,412;24,322
279,500;3,352;0,809;-35,209;3,177;9,559;5,103;35,776;4,772;-25,395;-2,710;0,000;37,415;37,808;9,591;3,418;-14,028;-10,748;-15,363;-12,247;-3,153;26,909;0,000;221,140;Inf;229,000;220,000;-13,034;3,013;-8,432;24,319
280,000;3,352;0,809;-35,209;3,177;9,559;5,103;35,776;4,772;-25,395;-2,710;0,000;37,400;37,800;9,591;3,418;-13,944;-10,740;-15,427;-12,255;-3,153;26,909;0,000;221,140;Inf;228,000;220,000;-13,097;3,018;-8,419;24,338
280,500;3,146;0,775;-34,832;3,243;9,496;5,103;35,776;4,772;-25,395;-2,710;0,000;37,400;37,800;9,646;3,273;-13,976;-10,754;-15,418;-12,180;-3,153;26,909;0,000;221,140;Inf;228,000;220,000;-13,091;3,024;-8,409;24,367
281,000;3,146;0,775;-34,832;3,243;9,496;5,103;35,776;4,772;-25,395;-2,710;0,000;37,400;37,800;9,646;3,273;-13,895;-10,720;-15,289;-12,221;-3,153;26,909;0,000;221,240;Inf;227,000;220,000;-13,082;3,026;-8,418;24,364
281,500;3,146;0,775;-34,832;3,243;9,496;5,103;35,776;4,772;-25,395;-2,710;0,000;37,400;37,800;9,646;3,273;-14,017;-10,731;-15,331;-12,201;-3,153;26,909;0,000;221,240;Inf;227,000;220,000;-13,031;3,028;-8,406;24,372
282,000;3,146;0,775;-34,832;3,243;9,496;5,103;35,776;4,772;-25,395;-2,710;0,000;37,400;37,800;9,646;3,273;-13,864;-10,748;-15,380;-12,188;-3,153;26,909;0,000;216,940;Inf;228,000;220,000;-13,070;3,029;-8,402;24,384
282,500;3,146;0,775;-34,832;3,243;9,496;5,123;35,785;4,782;-25,426;-2,705;0,000;37,433;37,916;9,646;3,273;-13,964;-10,726;-15,308;-12,219;-3,148;26,924;0,000;216,940;Inf;228,000;220,000;-13,045;3,031;-8,408;24,372
283,000;3,146;0,775;-34,832;3,243;9,496;5,123;35,785;4,782;-25,426;-2,705;0,000;37,400;37,900;9,646;3,273;-14,063;-10,724;-15,387;-12,251;-3,148;26,924;0,000;216,940;Inf;229,000;220,000;-13,054;3,033;-8,419;24,482
283,500;2,514;0,666;-34,544;3,281;9,503;5,123;35,785;4,782;-25,426;-2,705;0,000;37,400;37,900;9,579;3,295;-14,071;-10,746;-15,434;-12,270;-3,148;26,924;0,000;216,940;Inf;229,000;220,000;-13,106;3,035;-8,417;24,627
284,000;2,514;0,666;-34,544;3,281;9,503;5,123;35,785;4,782;-25,426;-2,705;0,000;37,400;37,900;9,579;3,295;-14,120;-10,744;-15,554;-12,306;-3,148;26,924;0,000;216,940;Inf;230,000;220,000;-13,130;3,027;-8,396;24,776
284,500;2,514;0,666;-34,544;3,281;9,503;5,123;35,785;4,782;-25,426;-2,705;0,000;37,400;37,900;9,579;3,295;-14,059;-10,777;-15,509;-12,229;-3,148;26,924;0,000;216,940;Inf;230,000;220,000;-13,181;3,018;-8,422;24,879
285,000;2,514;0,666;-34,544;3,281;9,503;5,123;35,785;4,782;-25,426;-2,705;0,000;37,400;37,900;9,579;3,295;-14,062;-10,793;-15,526;-12,300;-3,148;26,924;0,000;218,140;Inf;231,000;220,000;-13,143;3,010;-8,419;24,977
285,500;2,514;0,666;-34,544;3,281;9,503;5,123;35,785;4,782;-25,426;-2,705;0,000;37,400;37,900;9,579;3,295;-14,166;-10,788;-15,517;-12,286;-3,148;26,924;0,000;218,140;Inf;231,000;220,000;-13,170;3,002;-8,420;25,002
286,000;2,514;0,666;-34,544;3,281;9,503;5,072;35,798;4,783;-25,385;-2,702;0,000;37,449;37,930;9,579;3,295;-14,106;-10,785;-15,452;-12,286;-3,153;26,930;0,000;217,940;Inf;232,000;220,000;-13,189;2,994;-8,437;24,951
286,500;2,514;0,666;-34,544;3,281;9,503;5,072;35,798;4,783;-25,385;-2,702;0,000;37,400;37,900;9,579;3,295;-13,973;-10,791;-15,440;-12,290;-3,153;26,930;0,000;217,940;Inf;232,000;220,000;-13,157;2,986;-8,447;24,898
287,000;2,477;0,649;-34,111;3,324;9,500;5,072;35,798;4,783;-25,385;-2,702;0,000;37,400;37,900;9,623;3,014;-14,067;-10,771;-15,403;-12,267;-3,153;26,930;0,000;218,040;Inf;233,000;220,000;-13,123;2,978;-8,423;24,753
287,500;2,477;0,649;-34,111;3,324;9,500;5,072;35,798;4,783;-25,385;-2,702;0,000;37,400;37,900;9,623;3,014;-14,016;-10,797;-15,472;-12,282;-3,153;26,930;0,000;218,040;Inf;233,000;220,000;-13,127;2,970;-8,426;24,674
288,000;2,477;0,649;-34,111;3,324;9,500;5,072;35,798;4,783;-25,385;-2,702;0,000;37,400;37,900;9,623;3,014;-14,023;-10,772;-15,400;-12,252;-3,153;26,930;0,000;218,140;Inf;234,000;220,000;-13,142;2,962;-8,431;24,578
288,500;2,477;0,649;-34,111;3,324;9,500;5,072;35,798;4,783;-25,385;-2,702;0,000;37,400;37,900;9,623;3,014;-13,993;-10,765;-15,362;-12,222;-3,153;26,930;0,000;218,140;Inf;234,000;220,000;-13,112;2,954;-8,449;24,480
289,000;2,477;0,649;-34,111;3,324;9,500;5,110;35,799;4,765;-25,450;-2,698;0,000;37,462;37,895;9,623;3,014;-13,978;-10,768;-15,397;-12,225;-3,157;26,943;0,000;221,040;Inf;233,000;220,000;-13,086;2,946;-8,447;24,352
289,500;2,477;0,649;-34,111;3,324;9,500;5,110;35,799;4,765;-25,450;-2,698;0,000;37,500;37,900;9,623;3,014;-13,999;-10,785;-15,467;-12,240;-3,157;26,943;0,000;221,040;Inf;233,000;220,000;-13,092;2,938;-8,424;24,239
290,000;3,530;0,868;-34,915;3,193;9,490;5,110;35,799;4,765;-25,450;-2,698;0,000;37,500;37,900;9,649;3,279;-14,026;-10,770;-15,335;-12,218;-3,157;26,943;0,000;220,740;Inf;233,000;220,000;-13,123;2,931;-8,447;24,142
290,500;3,530;0,868;-34,915;3,193;9,490;5,110;35,799;4,765;-25,450;-2,698;0,000;37,500;37,900;9,649;3,279;-14,008;-10,785;-15,430;-12,208;-3,157;26,943;0,000;220,740;Inf;233,000;220,000;-13,087;2,941;-8,437;23,963
291,000;3,530;0,868;-34,915;3,193;9,490;5,110;35,799;4,765;-25,450;-2,698;0,000;37,500;37,900;9,649;3,279;-13,890;-10,756;-15,312;-12,243;-3,157;26,943;0,000;220,940;Inf;233,000;220,000;-13,108;2,950;-8,433;23,883
291,500;3,530;0,868;-34,915;3,193;9,490;5,110;35,799;4,765;-25,450;-2,698;0,000;37,500;37,900;9,649;3,279;-13,979;-10,741;-15,315;-12,200;-3,157;26,943;0,000;220,940;Inf;233,000;220,000;-13,050;2,960;-8,416;23,849
292,000;3,530;0,868;-34,915;3,193;9,490;5,138;35,789;4,749;-25,480;-2,696;0,000;37,470;38,004;9,649;3,279;-13,971;-10,756;-15,381;-12,212;-3,148;26,944;0,000;222,040;Inf;232,000;220,000;-13,059;2,969;-8,428;23,808
292,500;3,530;0,868;-34,915;3,193;9,490;5,138;35,789;4,749;-25,480;-2,696;0,000;37,500;38,000;9,649;3,279;-13,967;-10,752;-15,402;-12,263;-3,148;26,944;0,000;222,040;Inf;232,000;220,000;-13,080;2,978;-8,426;23,746
293,000;3,530;0,868;-34,915;3,193;9,490;5,138;35,789;4,749;-25,480;-2,696;0,000;37,500;38,000;9,649;3,279;-13,913;-10,728;-15,342;-12,207;-3,148;26,944;0,000;221,940;Inf;231,000;220,000;-13,096;2,987;-8,406;23,730
293,500;3,485;0,822;-35,209;3,228;9,555;5,138;35,789;4,749;-25,480;-2,696;0,000;37,500;38,000;9,514;3,263;-14,029;-10,717;-15,267;-12,188;-3,148;26,944;0,000;221,940;Inf;231,000;220,000;-13,048;2,996;-8,426;23,689
294,000;3,485;0,822;-35,209;3,228;9,555;5,138;35,789;4,749;-25,480;-2,696;0,000;37,500;38,000;9,514;3,263;-13,951;-10,750;-15,433;-12,236;-3,148;26,944;0,000;221,840;Inf;230,000;220,000;-13,050;3,004;-8,391;23,628
294,500;3,485;0,822;-35,209;3,228;9,555;5,138;35,789;4,749;-25,480;-2,696;0,000;37,500;38,000;9,514;3,263;-13,940;-10,723;-15,349;-12,253;-3,148;26,944;0,000;221,840;Inf;230,000;220,000;-13,092;3,012;-8,412;23,565
295,000;3,485;0,822;-35,209;3,228;9,555;5,138;35,789;4,749;-25,480;-2,696;0,000;37,500;38,000;9,514;3,263;-14,025;-10,750;-15,353;-12,208;-3,148;26,944;0,000;219,740;Inf;230,000;220,000;-13,066;3,020;-8,406;23,512
295,500;3,485;0,822;-35,209;3,228;9,555;5,143;35,807;4,779;-25,406;-2,698;0,000;37,500;37,921;9,514;3,263;-13,979;-10,754;-15,434;-12,216;-3,148;26,945;0,000;219,740;Inf;230,000;220,000;-13,084;3,035;-8,407;23,475
296,000;3,485;0,822;-35,209;3,228;9,555;5,143;35,807;4,779;-25,406;-2,698;0,000;37,500;37,900;9,514;3,263;-13,977;-10,726;-15,425;-12,243;-3,148;26,945;0,000;219,540;Inf;230,000;220,000;-13,096;3,035;-8,389;23,439
296,500;3,271;0,826;-34,802;3,289;9,571;5,143;35,807;4,779;-25,406;-2,698;0,000;37,500;37,900;9,582;3,135;-13,973;-10,727;-15,370;-12,264;-3,148;26,945;0,000;219,540;Inf;230,000;220,000;-13,093;3,042;-8,392;23,444
297,000;3,271;0,826;-34,802;3,289;9,571;5,143;35,807;4,779;-25,406;-2,698;0,000;37,500;37,900;9,582;3,135;-14,028;-10,755;-15,442;-12,275;-3,148;26,945;0,000;219,040;Inf;230,000;220,000;-13,083;3,046;-8,369;23,400
297,500;3,271;0,826;-34,802;3,289;9,571;5,143;35,807;4,779;-25,406;-2,698;0,000;37,500;37,900;9,582;3,135;-14,060;-10,745;-15,451;-12,266;-3,148;26,945;0,000;219,040;Inf;230,000;220,000;-13,125;3,050;-8,390;23,382
298,000;3,271;0,826;-34,802;3,289;9,571;5,143;35,807;4,779;-25,406;-2,698;0,000;37,500;37,900;9,582;3,135;-14,160;-10,764;-15,522;-12,294;-3,148;26,945;0,000;218,040;Inf;231,000;220,000;-13,131;3,054;-8,383;23,400
298,500;3,271;0,826;-34,802;3,289;9,571;5,112;35,802;4,779;-25,346;-2,708;0,000;37,484;37,965;9,582;3,135;-14,093;-10,766;-15,446;-12,280;-3,146;26,960;0,000;218,040;Inf;231,000;220,000;-13,185;3,057;-8,409;23,395
299,000;3,271;0,826;-34,802;3,289;9,571;5,112;35,802;4,779;-25,346;-2,708;0,000;37,500;38,000;9,582;3,135;-14,114;-10,783;-15,456;-12,286;-3,146;26,960;0,000;218,640;Inf;232,000;220,000;-13,146;3,061;-8,385;23,384
299,500;3,271;0,826;-34,802;3,289;9,571;5,112;35,802;4,779;-25,346;-2,708;0,000;37,500;38,000;9,582;3,135;-14,004;-10,790;-15,474;-12,287;-3,146;26,960;0,000;218,640;Inf;232,000;220,000;-13,160;3,064;-8,407;23,364
300,000;3,254;0,752;-35,209;3,210;9,592;5,112;35,802;4,779;-25,346;-2,708;0,000;37,500;38,000;9,582;3,317;-14,141;-10,777;-15,439;-12,277;-3,146;26,960;0,000;218,740;Inf;233,000;220,000;-13,139;3,067;-8,415;23,350
300,500;3,254;0,752;-35,209;3,210;9,592;5,112;35,802;4,779;-25,346;-2,708;0,000;37,500;38,000;9,582;3,317;-14,127;-10,758;-15,416;-12,242;-3,146;26,960;0,000;218,740;Inf;233,000;220,000;-13,158;3,070;-8,404;23,325
301,000;3,254;0,752;-35,209;3,210;9,592;5,112;35,802;4,779;-25,346;-2,708;0,000;37,500;38,000;9,582;3,317;-13,848;-10,768;-15,384;-12,247;-3,146;26,960;0,000;218,140;Inf;234,000;220,000;-13,135;3,073;-8,403;23,233
301,500;3,254;0,752;-35,209;3,210;9,592;5,112;35,802;4,779;-25,346;-2,708;0,000;37,500;38,000;9,582;3,317;-13,918;-10,761;-15,319;-12,206;-3,146;26,960;0,000;218,140;Inf;234,000;220,000;-13,062;3,076;-8,393;23,224
302,000;3,254;0,752;-35,209;3,210;9,592;5,093;35,800;4,739;-25,439;-2,698;0,000;37,477;37,955;9,582;3,317;-14,048;-10,771;-15,470;-12,264;-3,136;26,969;0,000;219,040;Inf;234,000;220,000;-13,051;3,079;-8,402;23,204
302,500;3,254;0,752;-35,209;3,210;9,592;5,093;35,800;4,739;-25,439;-2,698;0,000;37,500;38,000;9,582;3,317;-14,003;-10,774;-15,379;-12,219;-3,136;26,969;0,000;219,040;Inf;234,000;220,000;-13,138;3,082;-8,414;23,210
303,000;2,557;0,700;-33,661;3,269;9,554;5,093;35,800;4,739;-25,439;-2,698;0,000;37,500;38,000;9,613;3,120;-14,041;-10,798;-15,378;-12,259;-3,136;26,969;0,000;219,340;Inf;234,000;220,000;-13,094;3,085;-8,402;23,203
303,500;2,557;0,700;-33,661;3,269;9,554;5,093;35,800;4,739;-25,439;-2,698;0,000;37,500;38,000;9,613;3,120;-13,980;-10,781;-15,395;-12,269;-3,136;26,969;0,000;219,340;Inf;234,000;220,000;-13,119;3,076;-8,394;23,220
304,000;2,557;0,700;-33,661;3,269;9,554;5,093;35,800;4,739;-25,439;-2,698;0,000;37,500;38,000;9,613;3,120;-13,964;-10,778;-15,395;-12,220;-3,136;26,969;0,000;220,240;Inf;234,000;220,000;-13,106;3,068;-8,409;23,237
304,500;2,557;0,700;-33,661;3,269;9,554;5,093;35,800;4,739;-25,439;-2,698;0,000;37,500;38,000;9,613;3,120;-14,045;-10,751;-15,328;-12,232;-3,136;26,969;0,000;220,240;Inf;234,000;220,000;-13,089;3,059;-8,418;23,333
305,000;2,557;0,700;-33,661;3,269;9,554;5,048;35,803;4,742;-25,453;-2,688;0,000;37,485;37,912;9,613;3,120;-14,030;-10,768;-15,428;-12,279;-3,124;26,978;0,000;222,640;Inf;233,000;220,000;-13,089;3,051;-8,409;23,416
305,500;2,557;0,700;-33,661;3,269;9,554;5,048;35,803;4,742;-25,453;-2,688;0,000;37,500;37,900;9,613;3,120;-13,936;-10,775;-15,442;-12,216;-3,124;26,978;0,000;222,640;Inf;233,000;220,000;-13,126;3,043;-8,409;23,460
306,000;2,557;0,700;-33,661;3,269;9,554;5,048;35,803;4,742;-25,453;-2,688;0,000;37,500;37,900;9,613;3,120;-14,000;-10,767;-15,280;-12,188;-3,124;26,978;0,000;223,040;Inf;232,000;220,000;-13,092;3,035;-8,396;23,493
306,500;3,852;0,878;-35,209;3,204;9,600;5,048;35,803;4,742;-25,453;-2,688;0,000;37,500;37,900;9,587;3,286;-13,890;-10,745;-15,357;-12,249;-3,124;26,978;0,000;223,040;Inf;232,000;220,000;-13,059;3,027;-8,403;23,525
307,000;3,852;0,878;-35,209;3,204;9,600;5,048;35,803;4,742;-25,453;-2,688;0,000;37,500;37,900;9,587;3,286;-14,025;-10,748;-15,350;-12,257;-3,124;26,978;0,000;223,040;Inf;231,000;220,000;-13,060;3,041;-8,375;23,561
307,500;3,852;0,878;-35,209;3,204;9,600;5,048;35,803;4,742;-25,453;-2,688;0,000;37,500;37,900;9,587;3,286;-13,974;-10,768;-15,462;-12,288;-3,124;26,978;0,000;223,040;Inf;231,000;220,000;-13,095;3,054;-8,362;23,587
308,000;3,852;0,878;-35,209;3,204;9,600;5,048;35,803;4,742;-25,453;-2,688;0,000;37,500;37,900;9,587;3,286;-14,141;-10,752;-15,502;-12,265;-3,124;26,978;0,000;222,140;Inf;230,000;220,000;-13,123;3,067;-8,388;23,648
308,500;3,852;0,878;-35,209;3,204;9,600;5,097;35,813;4,769;-25,420;-2,684;0,000;37,483;37,921;9,587;3,286;-14,061;-10,773;-15,547;-12,327;-3,119;26,993;0,000;222,140;Inf;230,000;220,000;-13,165;3,080;-8,384;23,705
309,000;3,852;0,878;-35,209;3,204;9,600;5,097;35,813;4,769;-25,420;-2,684;0,000;37,500;37,900;9,587;3,286;-14,058;-10,777;-15,522;-12,317;-3,119;26,993;0,000;222,640;Inf;229,000;220,000;-13,177;3,093;-8,374;23,692
309,500;3,283;0,764;-35,209;3,247;9,586;5,097;35,813;4,769;-25,420;-2,684;0,000;37,500;37,900;9,561;3,128;-14,097;-10,809;-15,558;-12,330;-3,119;26,993;0,000;222,640;Inf;229,000;220,000;-13,168;3,105;-8,382;23,720
310,000;3,283;0,764;-35,209;3,247;9,586;5,097;35,813;4,769;-25,420;-2,684;0,000;37,500;37,900;9,561;3,128;-14,071;-10,794;-15,513;-12,321;-3,119;26,993;0,000;222,540;Inf;228,000;220,000;-13,198;3,108;-8,406;23,781
310,500;3,283;0,764;-35,209;3,247;9,586;5,097;35,813;4,769;-25,420;-2,684;0,000;37,500;37,900;9,561;3,128;-14,180;-10,781;-15,435;-12,305;-3,119;26,993;0,000;222,540;Inf;228,000;220,000;-13,175;3,111;-8,420;23,795
311,000;3,283;0,764;-35,209;3,247;9,586;5,097;35,813;4,769;-25,420;-2,684;0,000;37,500;37,900;9,561;3,128;-14,067;-10,803;-15,549;-12,315;-3,119;26,993;0,000;218,340;Inf;229,000;220,000;-13,175;3,114;-8,411;23,870
311,500;3,283;0,764;-35,209;3,247;9,586;5,080;35,813;4,755;-25,445;-2,677;0,000;37,492;37,951;9,561;3,128;-14,075;-10,810;-15,471;-12,322;-3,107;27,002;0,000;218,340;Inf;229,000;220,000;-13,184;3,117;-8,399;23,889
312,000;3,283;0,764;-35,209;3,247;9,586;5,080;35,813;4,755;-25,445;-2,677;0,000;37,500;38,000;9,561;3,128;-14,049;-10,807;-15,519;-12,349;-3,107;27,002;0,000;218,340;Inf;230,000;220,000;-13,169;3,119;-8,427;23,917
312,500;3,230;0,804;-34,694;3,298;9,546;5,080;35,813;4,755;-25,445;-2,677;0,000;37,500;38,000;9,596;3,064;-14,080;-10,823;-15,553;-12,352;-3,107;27,002;0,000;218,340;Inf;230,000;220,000;-13,181;3,122;-8,422;23,951
313,000;3,230;0,804;-34,694;3,298;9,546;5,080;35,813;4,755;-25,445;-2,677;0,000;37,500;38,000;9,596;3,064;-14,149;-10,802;-15,451;-12,324;-3,107;27,002;0,000;218,140;Inf;231,000;220,000;-13,202;3,124;-8,428;24,010
313,500;3,230;0,804;-34,694;3,298;9,546;5,080;35,813;4,755;-25,445;-2,677;0,000;37,500;38,000;9,596;3,064;-14,060;-10,806;-15,492;-12,289;-3,107;27,002;0,000;218,140;Inf;231,000;220,000;-13,182;3,125;-8,423;24,023
314,000;3,230;0,804;-34,694;3,298;9,546;5,080;35,813;4,755;-25,445;-2,677;0,000;37,500;38,000;9,596;3,064;-14,149;-10,834;-15,614;-12,361;-3,107;27,002;0,000;219,240;Inf;231,000;220,000;-13,162;3,127;-8,438;24,090
314,500;3,230;0,804;-34,694;3,298;9,546;5,080;35,813;4,755;-25,445;-2,677;0,000;37,500;38,000;9,596;3,064;-14,152;-10,794;-15,519;-12,340;-3,107;27,002;0,000;219,240;Inf;231,000;220,000;-13,239;3,129;-8,416;24,144
315,000;3,230;0,804;-34,694;3,298;9,546;5,104;35,809;4,750;-25,430;-2,654;0,000;37,483;37,933;9,596;3,064;-14,154;-10,804;-15,423;-12,275;-3,091;27,011;0,000;219,040;Inf;231,000;220,000;-13,201;3,130;-8,428;24,209
315,500;3,230;0,804;-34,694;3,298;9,546;5,104;35,809;4,750;-25,430;-2,654;0,000;37,500;37,900;9,596;3,064;-13,990;-10,833;-15,506;-12,327;-3,091;27,011;0,000;219,040;Inf;231,000;220,000;-13,164;3,132;-8,438;24,222
316,000;3,381;0,921;-34,182;3,270;9,525;5,104;35,809;4,750;-25,430;-2,654;0,000;37,500;37,900;9,629;3,238;-14,000;-10,791;-15,402;-12,312;-3,091;27,011;0,000;218,740;Inf;232,000;220,000;-13,164;3,134;-8,438;24,227
316,500;3,381;0,921;-34,182;3,270;9,525;5,104;35,809;4,750;-25,430;-2,654;0,000;37,500;37,900;9,629;3,238;-14,078;-10,771;-15,329;-12,247;-3,091;27,011;0,000;218,740;Inf;232,000;220,000;-13,126;3,138;-8,438;24,269
317,000;3,381;0,921;-34,182;3,270;9,525;5,104;35,809;4,750;-25,430;-2,654;0,000;37,500;37,900;9,629;3,238;-13,956;-10,804;-15,429;-12,261;-3,091;27,011;0,000;218,640;Inf;233,000;220,000;-13,106;3,142;-8,433;24,351
317,500;3,381;0,921;-34,182;3,270;9,525;5,104;35,809;4,750;-25,430;-2,654;0,000;37,500;37,900;9,629;3,238;-14,022;-10,799;-15,402;-12,268;-3,091;27,011;0,000;218,640;Inf;233,000;220,000;-13,112;3,146;-8,416;24,463
318,000;3,381;0,921;-34,182;3,270;9,525;5,097;35,793;4,762;-25,481;-2,659;0,000;37,479;37,853;9,629;3,238;-14,093;-10,810;-15,489;-12,293;-3,089;27,017;0,000;219,940;Inf;233,000;220,000;-13,123;3,150;-8,422;24,485
318,500;3,381;0,921;-34,182;3,270;9,525;5,097;35,793;4,762;-25,481;-2,659;0,000;37,500;37,900;9,629;3,238;-14,000;-10,784;-15,396;-12,287;-3,089;27,017;0,000;219,940;Inf;233,000;220,000;-13,171;3,153;-8,439;24,502
319,000;3,036;0,800;-34,341;3,263;9,445;5,097;35,793;4,762;-25,481;-2,659;0,000;37,500;37,900;9,659;3,193;-13,956;-10,803;-15,389;-12,276;-3,089;27,017;0,000;220,040;Inf;233,000;220,000;-13,117;3,157;-8,441;24,572
319,500;3,036;0,800;-34,341;3,263;9,445;5,097;35,793;4,762;-25,481;-2,659;0,000;37,500;37,900;9,659;3,193;-14,134;-10,798;-15,490;-12,312;-3,089;27,017;0,000;220,040;Inf;233,000;220,000;-13,106;3,155;-8,456;24,614
320,000;3,036;0,800;-34,341;3,263;9,445;5,097;35,793;4,762;-25,481;-2,659;0,000;37,500;37,900;9,659;3,193;-14,034;-10,836;-15,487;-12,288;-3,089;27,017;0,000;219,940;Inf;233,000;220,000;-13,184;3,153;-8,419;24,664
320,500;3,036;0,800;-34,341;3,263;9,445;5,097;35,793;4,762;-25,481;-2,659;0,000;37,500;37,900;9,659;3,193;-14,039;-10,818;-15,502;-12,310;-3,089;27,017;0,000;219,940;Inf;233,000;220,000;-13,161;3,151;-8,437;24,652
321,000;3,036;0,800;-34,341;3,263;9,445;5,097;35,793;4,762;-25,481;-2,659;0,000;37,500;37,900;9,659;3,193;-14,120;-10,801;-15,508;-12,293;-3,089;27,017;0,000;222,140;Inf;232,000;220,000;-13,167;3,149;-8,427;24,646
321,500;3,036;0,800;-34,341;3,263;9,445;5,053;35,796;4,749;-25,465;-2,654;0,000;37,500;37,900;9,659;3,193;-14,091;-10,791;-15,469;-12,307;-3,089;27,019;0,000;222,140;Inf;232,000;220,000;-13,165;3,146;-8,438;24,789
322,000;3,036;0,800;-34,341;3,263;9,445;5,053;35,796;4,749;-25,465;-2,654;0,000;37,500;37,900;9,659;3,193;-13,988;-10,815;-15,429;-12,302;-3,089;27,019;0,000;223,040;Inf;231,000;220,000;-13,134;3,144;-8,438;24,795
322,500;2,500;0,630;-34,930;3,272;9,461;5,053;35,796;4,749;-25,465;-2,654;0,000;37,500;37,900;9,551;3,116;-14,144;-10,801;-15,466;-12,331;-3,089;27,019;0,000;223,040;Inf;231,000;220,000;-13,185;3,133;-8,445;24,814
323,000;2,500;0,630;-34,930;3,272;9,461;5,053;35,796;4,749;-25,465;-2,654;0,000;37,500;37,900;9,551;3,116;-14,041;-10,819;-15,493;-12,349;-3,089;27,019;0,000;222,640;Inf;230,000;220,000;-13,185;3,133;-8,456;24,785
323,500;2,500;0,630;-34,930;3,272;9,461;5,053;35,796;4,749;-25,465;-2,654;0,000;37,500;37,900;9,551;3,116;-14,142;-10,838;-15,603;-12,342;-3,089;27,019;0,000;222,640;Inf;230,000;220,000;-13,175;3,123;-8,456;24,812
324,000;2,500;0,630;-34,930;3,272;9,461;5,053;35,796;4,749;-25,465;-2,654;0,000;37,500;37,900;9,551;3,116;-14,180;-10,826;-15,543;-12,344;-3,089;27,019;0,000;220,440;Inf;230,000;220,000;-13,231;3,113;-8,441;24,845
324,500;2,500;0,630;-34,930;3,272;9,461;5,045;35,794;4,764;-25,427;-2,653;0,000;37,458;37,795;9,551;3,116;-14,182;-10,851;-15,611;-12,357;-3,102;27,024;0,000;220,440;Inf;230,000;220,000;-13,223;3,103;-8,456;24,849
325,000;2,500;0,630;-34,930;3,272;9,461;5,045;35,794;4,764;-25,427;-2,653;0,000;37,500;37,800;9,551;3,116;-14,099;-10,836;-15,567;-12,391;-3,102;27,024;0,000;220,540;Inf;230,000;220,000;-13,250;3,093;-8,454;24,856
325,500;2,851;0,774;-33,135;3,279;9,507;5,045;35,794;4,764;-25,427;-2,653;0,000;37,500;37,800;9,644;3,150;-14,126;-10,844;-15,542;-12,344;-3,102;27,024;0,000;220,540;Inf;230,000;220,000;-13,223;3,083;-8,468;24,842
326,000;2,851;0,774;-33,135;3,279;9,507;5,045;35,794;4,764;-25,427;-2,653;0,000;37,500;37,800;9,644;3,150;-14,201;-10,813;-15,452;-12,356;-3,102;27,024;0,000;220,340;Inf;230,000;220,000;-13,214;3,079;-8,455;24,772
326,500;2,851;0,774;-33,135;3,279;9,507;5,045;35,794;4,764;-25,427;-2,653;0,000;37,500;37,800;9,644;3,150;-14,131;-10,832;-15,563;-12,364;-3,102;27,024;0,000;220,340;Inf;230,000;220,000;-13,206;3,075;-8,486;24,678
327,000;2,851;0,774;-33,135;3,279;9,507;5,045;35,794;4,764;-25,427;-2,653;0,000;37,500;37,800;9,644;3,150;-14,179;-10,845;-15,611;-12,340;-3,102;27,024;0,000;219,240;Inf;230,000;220,000;-13,223;3,072;-8,470;24,630
327,500;2,851;0,774;-33,135;3,279;9,507;5,105;35,795;4,781;-25,451;-2,659;0,000;37,440;37,787;9,644;3,150;-14,169;-10,828;-15,492;-12,354;-3,100;27,015;0,000;219,240;Inf;230,000;220,000;-13,244;3,068;-8,482;24,637
328,000;2,851;0,774;-33,135;3,279;9,507;5,105;35,795;4,781;-25,451;-2,659;0,000;37,400;37,800;9,644;3,150;-14,182;-10,850;-15,536;-12,352;-3,100;27,015;0,000;219,140;Inf;230,000;220,000;-13,211;3,065;-8,471;24,649
328,500;2,851;0,774;-33,135;3,279;9,507;5,105;35,795;4,781;-25,451;-2,659;0,000;37,400;37,800;9,644;3,150;-13,918;-10,836;-15,421;-12,335;-3,100;27,015;0,000;219,140;Inf;230,000;220,000;-13,230;3,061;-8,480;24,631
329,000;2,959;0,712;-35,209;3,261;9,567;5,105;35,795;4,781;-25,451;-2,659;0,000;37,400;37,800;9,399;3,186;-14,048;-10,809;-15,376;-12,253;-3,100;27,015;0,000;219,640;Inf;230,000;220,000;-13,127;3,058;-8,485;24,605
329,500;2,959;0,712;-35,209;3,261;9,567;5,105;35,795;4,781;-25,451;-2,659;0,000;37,400;37,800;9,399;3,186;-14,065;-10,778;-15,335;-12,234;-3,100;27,015;0,000;219,640;Inf;230,000;220,000;-13,122;3,056;-8,462;24,571
330,000;2,959;0,712;-35,209;3,261;9,567;5,105;35,795;4,781;-25,451;-2,659;0,000;37,400;37,800;9,399;3,186;-13,869;-10,799;-15,376;-12,251;-3,100;27,015;0,000;219,440;Inf;230,000;220,000;-13,103;3,054;-8,484;24,598
330,500;2,959;0,712;-35,209;3,261;9,567;5,105;35,795;4,781;-25,451;-2,659;0,000;37,400;37,800;9,399;3,186;-13,950;-10,794;-15,362;-12,276;-3,100;27,015;0,000;219,440;Inf;230,000;220,000;-13,074;3,053;-8,476;24,677
331,000;2,959;0,712;-35,209;3,261;9,567;5,139;35,765;4,765;-25,509;-2,680;0,000;37,428;37,723;9,399;3,186;-14,080;-10,789;-15,336;-12,256;-3,110;27,000;0,000;219,340;Inf;230,000;220,000;-13,096;3,051;-8,487;24,848
331,500;2,959;0,712;-35,209;3,261;9,567;5,139;35,765;4,765;-25,509;-2,680;0,000;37,400;37,700;9,399;3,186;-13,957;-10,826;-15,465;-12,303;-3,110;27,000;0,000;219,340;Inf;230,000;220,000;-13,115;3,050;-8,474;24,857
332,000;3,285;0,886;-33,588;3,237;9,500;5,139;35,765;4,765;-25,509;-2,680;0,000;37,400;37,700;9,718;3,193;-14,006;-10,812;-15,511;-12,301;-3,110;27,000;0,000;219,740;Inf;230,000;220,000;-13,138;3,048;-8,489;24,862
332,500;3,285;0,886;-33,588;3,237;9,500;5,139;35,765;4,765;-25,509;-2,680;0,000;37,400;37,700;9,718;3,193;-14,069;-10,816;-15,548;-12,316;-3,110;27,000;0,000;219,740;Inf;230,000;220,000;-13,158;3,052;-8,469;24,830
333,000;3,285;0,886;-33,588;3,237;9,500;5,139;35,765;4,765;-25,509;-2,680;0,000;37,400;37,700;9,718;3,193;-14,099;-10,847;-15,519;-12,328;-3,110;27,000;0,000;219,540;Inf;230,000;220,000;-13,187;3,056;-8,461;24,875
333,500;3,285;0,886;-33,588;3,237;9,500;5,139;35,765;4,765;-25,509;-2,680;0,000;37,400;37,700;9,718;3,193;-14,121;-10,830;-15,470;-12,354;-3,110;27,000;0,000;219,540;Inf;230,000;220,000;-13,198;3,060;-8,487;24,806
334,000;3,285;0,886;-33,588;3,237;9,500;5,100;35,790;4,743;-25,485;-2,647;0,000;37,416;37,690;9,718;3,193;-14,020;-10,830;-15,482;-12,333;-3,106;27,011;0,000;219,340;Inf;230,000;220,000;-13,194;3,063;-8,464;24,761
334,500;3,285;0,886;-33,588;3,237;9,500;5,100;35,790;4,743;-25,485;-2,647;0,000;37,400;37,700;9,718;3,193;-14,216;-10,860;-15,580;-12,349;-3,106;27,011;0,000;219,340;Inf;230,000;220,000;-13,166;3,067;-8,491;24,766
335,000;3,285;0,886;-33,588;3,237;9,500;5,100;35,790;4,743;-25,485;-2,647;0,000;37,400;37,700;9,718;3,193;-14,213;-10,836;-15,503;-12,333;-3,106;27,011;0,000;219,340;Inf;230,000;220,000;-13,251;3,071;-8,496;24,830
335,500;2,642;0,702;-34,000;3,284;9,472;5,100;35,790;4,743;-25,485;-2,647;0,000;37,400;37,700;9,602;3,051;-14,069;-10,865;-15,570;-12,377;-3,106;27,011;0,000;219,340;Inf;230,000;220,000;-13,221;3,074;-8,497;24,822
336,000;2,642;0,702;-34,000;3,284;9,472;5,100;35,790;4,743;-25,485;-2,647;0,000;37,400;37,700;9,602;3,051;-14,173;-10,858;-15,560;-12,370;-3,106;27,011;0,000;219,340;Inf;230,000;220,000;-13,220;3,067;-8,502;24,811
336,500;2,642;0,702;-34,000;3,284;9,472;5,100;35,790;4,743;-25,485;-2,647;0,000;37,400;37,700;9,602;3,051;-14,218;-10,856;-15,638;-12,414;-3,106;27,011;0,000;219,340;Inf;230,000;220,000;-13,240;3,060;-8,481;24,835
