t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
337,000;2,642;0,702;-34,000;3,284;9,472;5,100;35,790;4,743;-25,485;-2,647;0,000;37,400;37,700;9,602;3,051;-14,210;-10,846;-15,604;-12,413;-3,106;27,011;0,000;220,040;Inf;230,000;220,000;-13,281;3,053;-8,518;24,806
337,500;2,642;0,702;-34,000;3,284;9,472;5,108;35,776;4,758;-25,466;-2,680;0,000;37,396;37,702;9,602;3,051;-14,144;-10,850;-15,563;-12,383;-3,116;26,995;0,000;220,040;Inf;230,000;220,000;-13,268;3,046;-8,498;24,750
338,000;2,642;0,702;-34,000;3,284;9,472;5,108;35,776;4,758;-25,466;-2,680;0,000;37,400;37,700;9,602;3,051;-14,068;-10,864;-15,478;-12,353;-3,116;26,995;0,000;219,840;Inf;230,000;220,000;-13,235;3,040;-8,507;24,786
338,500;2,993;0,766;-34,453;3,233;9,421;5,108;35,776;4,758;-25,466;-2,680;0,000;37,400;37,700;9,740;3,232;-14,192;-10,857;-15,425;-12,333;-3,116;26,995;0,000;219,840;Inf;230,000;220,000;-13,191;3,033;-8,521;24,777
339,000;2,993;0,766;-34,453;3,233;9,421;5,108;35,776;4,758;-25,466;-2,680;0,000;37,400;37,700;9,740;3,232;-14,077;-10,866;-15,528;-12,348;-3,116;26,995;0,000;219,140;Inf;230,000;220,000;-13,202;3,033;-8,516;24,680
339,500;2,993;0,766;-34,453;3,233;9,421;5,108;35,776;4,758;-25,466;-2,680;0,000;37,400;37,700;9,740;3,232;-14,126;-10,836;-15,465;-12,366;-3,116;26,995;0,000;219,140;Inf;230,000;220,000;-13,205;3,032;-8,520;24,639
340,000;2,993;0,766;-34,453;3,233;9,421;5,108;35,776;4,758;-25,466;-2,680;0,000;37,400;37,700;9,740;3,232;-14,041;-10,861;-15,448;-12,335;-3,116;26,995;0,000;218,840;Inf;231,000;220,000;-13,198;3,031;-8,504;24,659
340,500;2,993;0,766;-34,453;3,233;9,421;5,082;35,771;4,763;-25,508;-2,685;0,000;37,385;37,626;9,740;3,232;-14,129;-10,848;-15,458;-12,364;-3,111;26,995;0,000;218,840;Inf;231,000;220,000;-13,171;3,031;-8,517;24,562
341,000;2,993;0,766;-34,453;3,233;9,421;5,082;35,771;4,763;-25,508;-2,685;0,000;37,400;37,600;9,740;3,232;-14,151;-10,891;-15,542;-12,327;-3,111;26,995;0,000;219,740;Inf;231,000;220,000;-13,200;3,030;-8,501;24,478
341,500;2,993;0,766;-34,453;3,233;9,421;5,082;35,771;4,763;-25,508;-2,685;0,000;37,400;37,600;9,740;3,232;-14,057;-10,870;-15,523;-12,362;-3,111;26,995;0,000;219,740;Inf;231,000;220,000;-13,228;3,030;-8,505;24,468
342,000;2,877;0,671;-35,123;3,194;9,535;5,082;35,771;4,763;-25,508;-2,685;0,000;37,400;37,600;9,562;3,069;-14,183;-10,863;-15,497;-12,346;-3,111;26,995;0,000;219,740;Inf;231,000;220,000;-13,203;3,029;-8,499;24,427
342,500;2,877;0,671;-35,123;3,194;9,535;5,082;35,771;4,763;-25,508;-2,685;0,000;37,400;37,600;9,562;3,069;-14,228;-10,879;-15,665;-12,414;-3,111;26,995;0,000;219,740;Inf;231,000;220,000;-13,222;3,026;-8,517;24,426
343,000;2,877;0,671;-35,123;3,194;9,535;5,082;35,771;4,763;-25,508;-2,685;0,000;37,400;37,600;9,562;3,069;-14,176;-10,837;-15,481;-12,368;-3,111;26,995;0,000;220,540;Inf;231,000;220,000;-13,296;3,024;-8,503;24,414
343,500;2,877;0,671;-35,123;3,194;9,535;5,082;35,771;4,763;-25,508;-2,685;0,000;37,400;37,600;9,562;3,069;-14,212;-10,841;-15,442;-12,336;-3,111;26,995;0,000;220,540;Inf;231,000;220,000;-13,215;3,022;-8,508;24,404
344,000;2,877;0,671;-35,123;3,194;9,535;5,057;35,772;4,737;-25,436;-2,657;0,000;37,366;37,569;9,562;3,069;-14,056;-10,853;-15,479;-12,330;-3,105;26,995;0,000;220,740;Inf;231,000;220,000;-13,208;3,019;-8,507;24,379
344,500;2,877;0,671;-35,123;3,194;9,535;5,057;35,772;4,737;-25,436;-2,657;0,000;37,400;37,600;9,562;3,069;-14,106;-10,846;-15,427;-12,333;-3,105;26,995;0,000;220,740;Inf;231,000;220,000;-13,179;3,017;-8,492;24,382
345,000;3,330;0,805;-35,209;3,274;9,568;5,057;35,772;4,737;-25,436;-2,657;0,000;37,400;37,600;9,434;3,145;-14,017;-10,842;-15,452;-12,270;-3,105;26,995;0,000;220,740;Inf;231,000;220,000;-13,178;3,015;-8,501;24,338
345,500;3,330;0,805;-35,209;3,274;9,568;5,057;35,772;4,737;-25,436;-2,657;0,000;37,400;37,600;9,434;3,145;-13,893;-10,816;-15,373;-12,248;-3,105;26,995;0,000;220,740;Inf;231,000;220,000;-13,145;3,020;-8,484;24,363
346,000;3,330;0,805;-35,209;3,274;9,568;5,057;35,772;4,737;-25,436;-2,657;0,000;37,400;37,600;9,434;3,145;-13,892;-10,792;-15,263;-12,279;-3,105;26,995;0,000;220,640;Inf;231,000;220,000;-13,082;3,025;-8,490;24,354
346,500;3,330;0,805;-35,209;3,274;9,568;5,057;35,772;4,737;-25,436;-2,657;0,000;37,400;37,600;9,434;3,145;-13,897;-10,788;-15,243;-12,216;-3,105;26,995;0,000;220,640;Inf;231,000;220,000;-13,057;3,030;-8,479;24,356
347,000;3,330;0,805;-35,209;3,274;9,568;5,099;35,774;4,728;-25,467;-2,655;0,000;37,364;37,548;9,434;3,145;-14,015;-10,776;-15,330;-12,205;-3,101;26,997;0,000;220,340;Inf;231,000;220,000;-13,036;3,035;-8,490;24,265
347,500;3,330;0,805;-35,209;3,274;9,568;5,099;35,774;4,728;-25,467;-2,655;0,000;37,400;37,500;9,434;3,145;-13,939;-10,801;-15,344;-12,190;-3,101;26,997;0,000;220,340;Inf;231,000;220,000;-13,081;3,040;-8,451;24,265
348,000;3,330;0,805;-35,209;3,274;9,568;5,099;35,774;4,728;-25,467;-2,655;0,000;37,400;37,500;9,434;3,145;-13,902;-10,773;-15,379;-12,227;-3,101;26,997;0,000;220,240;Inf;231,000;220,000;-13,069;3,044;-8,453;24,319
348,500;3,808;0,929;-35,209;3,200;9,545;5,099;35,774;4,728;-25,467;-2,655;0,000;37,400;37,500;9,514;3,290;-14,000;-10,774;-15,361;-12,245;-3,101;26,997;0,000;220,240;Inf;231,000;220,000;-13,070;3,049;-8,442;24,429
349,000;3,808;0,929;-35,209;3,200;9,545;5,099;35,774;4,728;-25,467;-2,655;0,000;37,400;37,500;9,514;3,290;-13,999;-10,781;-15,409;-12,293;-3,101;26,997;0,000;219,740;Inf;231,000;220,000;-13,095;3,062;-8,454;24,522
349,500;3,808;0,929;-35,209;3,200;9,545;5,099;35,774;4,728;-25,467;-2,655;0,000;37,400;37,500;9,514;3,290;-14,005;-10,793;-15,437;-12,301;-3,101;26,997;0,000;219,740;Inf;231,000;220,000;-13,121;3,074;-8,438;24,561
350,000;3,808;0,929;-35,209;3,200;9,545;5,099;35,774;4,728;-25,467;-2,655;0,000;37,400;37,500;9,514;3,290;-14,164;-10,789;-15,502;-12,307;-3,101;26,997;0,000;219,640;Inf;231,000;220,000;-13,134;3,086;-8,429;24,578
350,500;3,808;0,929;-35,209;3,200;9,545;5,112;35,763;4,760;-25,419;-2,665;0,000;37,342;37,633;9,514;3,290;-14,048;-10,817;-15,527;-12,311;-3,115;26,992;0,000;219,640;Inf;231,000;220,000;-13,191;3,098;-8,435;24,597
351,000;3,808;0,929;-35,209;3,200;9,545;5,112;35,763;4,760;-25,419;-2,665;0,000;37,300;37,600;9,514;3,290;-14,082;-10,824;-15,549;-12,363;-3,115;26,992;0,000;219,740;Inf;231,000;220,000;-13,176;3,109;-8,427;24,591
351,500;2,935;0,673;-35,209;3,229;9,584;5,112;35,763;4,760;-25,419;-2,665;0,000;37,300;37,600;9,596;3,156;-14,160;-10,821;-15,571;-12,340;-3,115;26,992;0,000;219,740;Inf;231,000;220,000;-13,204;3,121;-8,444;24,653
352,000;2,935;0,673;-35,209;3,229;9,584;5,112;35,763;4,760;-25,419;-2,665;0,000;37,300;37,600;9,596;3,156;-14,159;-10,830;-15,454;-12,316;-3,115;26,992;0,000;219,640;Inf;231,000;220,000;-13,223;3,118;-8,460;24,682
352,500;2,935;0,673;-35,209;3,229;9,584;5,112;35,763;4,760;-25,419;-2,665;0,000;37,300;37,600;9,596;3,156;-14,139;-10,844;-15,611;-12,394;-3,115;26,992;0,000;219,640;Inf;231,000;220,000;-13,190;3,115;-8,456;24,694
353,000;2,935;0,673;-35,209;3,229;9,584;5,112;35,763;4,760;-25,419;-2,665;0,000;37,300;37,600;9,596;3,156;-14,153;-10,835;-15,567;-12,345;-3,115;26,992;0,000;219,140;Inf;231,000;220,000;-13,247;3,112;-8,461;24,684
353,500;2,935;0,673;-35,209;3,229;9,584;5,082;35,764;4,751;-25,438;-2,678;0,000;37,333;37,539;9,596;3,156;-14,193;-10,815;-15,452;-12,359;-3,115;26,989;0,000;219,140;Inf;231,000;220,000;-13,225;3,109;-8,473;24,676
354,000;2,935;0,673;-35,209;3,229;9,584;5,082;35,764;4,751;-25,438;-2,678;0,000;37,300;37,500;9,596;3,156;-14,111;-10,845;-15,588;-12,343;-3,115;26,989;0,000;219,640;Inf;231,000;220,000;-13,205;3,106;-8,469;24,699
354,500;3,049;0,745;-34,913;3,249;9,574;5,082;35,764;4,751;-25,438;-2,678;0,000;37,300;37,500;9,582;3,057;-14,134;-10,863;-15,535;-12,352;-3,115;26,989;0,000;219,640;Inf;231,000;220,000;-13,222;3,103;-8,450;24,669
355,000;3,049;0,745;-34,913;3,249;9,574;5,082;35,764;4,751;-25,438;-2,678;0,000;37,300;37,500;9,582;3,057;-14,160;-10,835;-15,514;-12,362;-3,115;26,989;0,000;219,540;Inf;231,000;220,000;-13,221;3,102;-8,438;24,659
355,500;3,049;0,745;-34,913;3,249;9,574;5,082;35,764;4,751;-25,438;-2,678;0,000;37,300;37,500;9,582;3,057;-14,064;-10,839;-15,553;-12,345;-3,115;26,989;0,000;219,540;Inf;231,000;220,000;-13,218;3,101;-8,448;24,636
356,000;3,049;0,745;-34,913;3,249;9,574;5,082;35,764;4,751;-25,438;-2,678;0,000;37,300;37,500;9,582;3,057;-14,242;-10,839;-15,559;-12,405;-3,115;26,989;0,000;219,640;Inf;231,000;220,000;-13,200;3,101;-8,454;24,642
356,500;3,049;0,745;-34,913;3,249;9,574;5,082;35,764;4,751;-25,438;-2,678;0,000;37,300;37,500;9,582;3,057;-14,202;-10,834;-15,574;-12,392;-3,115;26,989;0,000;219,640;Inf;231,000;220,000;-13,261;3,100;-8,451;24,559
357,000;3,049;0,745;-34,913;3,249;9,574;5,085;35,750;4,746;-25,444;-2,681;0,000;37,316;37,526;9,582;3,057;-14,135;-10,850;-15,608;-12,353;-3,115;26,999;0,000;219,540;Inf;231,000;220,000;-13,250;3,099;-8,464;24,514
357,500;3,049;0,745;-34,913;3,249;9,574;5,085;35,750;4,746;-25,444;-2,681;0,000;37,300;37,500;9,582;3,057;-14,153;-10,837;-15,467;-12,345;-3,115;26,999;0,000;219,540;Inf;231,000;220,000;-13,237;3,098;-8,478;24,499
358,000;3,161;0,728;-35,209;3,233;9,520;5,085;35,750;4,746;-25,444;-2,681;0,000;37,300;37,500;9,570;3,274;-14,183;-10,830;-15,530;-12,377;-3,115;26,999;0,000;219,040;Inf;231,000;220,000;-13,200;3,097;-8,470;24,416
358,500;3,161;0,728;-35,209;3,233;9,520;5,085;35,750;4,746;-25,444;-2,681;0,000;37,300;37,500;9,570;3,274;-14,238;-10,882;-15,663;-12,405;-3,115;26,999;0,000;219,040;Inf;231,000;220,000;-13,230;3,098;-8,464;24,353
359,000;3,161;0,728;-35,209;3,233;9,520;5,085;35,750;4,746;-25,444;-2,681;0,000;37,300;37,500;9,570;3,274;-14,117;-10,852;-15,464;-12,388;-3,115;26,999;0,000;218,940;Inf;232,000;220,000;-13,297;3,099;-8,476;24,325
359,500;3,161;0,728;-35,209;3,233;9,520;5,085;35,750;4,746;-25,444;-2,681;0,000;37,300;37,500;9,570;3,274;-14,129;-10,848;-15,458;-12,354;-3,115;26,999;0,000;218,940;Inf;232,000;220,000;-13,205;3,100;-8,456;24,345
360,000;3,161;0,728;-35,209;3,233;9,520;5,066;35,749;4,775;-25,484;-2,670;0,000;37,308;37,496;9,570;3,274;-14,072;-10,823;-15,429;-12,296;-3,106;26,989;0,000;219,240;Inf;232,000;220,000;-13,197;3,101;-8,474;24,389
360,500;3,161;0,728;-35,209;3,233;9,520;5,066;35,749;4,775;-25,484;-2,670;0,000;37,300;37,500;9,570;3,274;-14,025;-10,818;-15,381;-12,284;-3,106;26,989;0,000;219,240;Inf;232,000;220,000;-13,155;3,102;-8,450;24,458
361,000;3,742;0,861;-35,209;3,218;9,592;5,066;35,749;4,775;-25,484;-2,670;0,000;37,300;37,500;9,529;3,250;-13,990;-10,810;-15,290;-12,257;-3,106;26,989;0,000;219,440;Inf;232,000;220,000;-13,127;3,103;-8,462;24,517
361,500;3,742;0,861;-35,209;3,218;9,592;5,066;35,749;4,775;-25,484;-2,670;0,000;37,300;37,500;9,529;3,250;-13,975;-10,811;-15,406;-12,247;-3,106;26,989;0,000;219,440;Inf;232,000;220,000;-13,087;3,114;-8,464;24,522
362,000;3,742;0,861;-35,209;3,218;9,592;5,066;35,749;4,775;-25,484;-2,670;0,000;37,300;37,500;9,529;3,250;-13,915;-10,813;-15,386;-12,308;-3,106;26,989;0,000;219,440;Inf;232,000;220,000;-13,110;3,124;-8,451;24,634
362,500;3,742;0,861;-35,209;3,218;9,592;5,066;35,749;4,775;-25,484;-2,670;0,000;37,300;37,500;9,529;3,250;-13,952;-10,802;-15,399;-12,276;-3,106;26,989;0,000;219,440;Inf;232,000;220,000;-13,106;3,134;-8,438;24,603
363,000;3,742;0,861;-35,209;3,218;9,592;5,066;35,749;4,775;-25,484;-2,670;0,000;37,300;37,500;9,529;3,250;-14,034;-10,798;-15,469;-12,322;-3,106;26,989;0,000;220,440;Inf;232,000;220,000;-13,107;3,144;-8,427;24,559
363,500;3,742;0,861;-35,209;3,218;9,592;5,052;35,761;4,749;-25,482;-2,673;0,000;37,303;37,471;9,529;3,250;-14,045;-10,815;-15,497;-12,312;-3,117;26,992;0,000;220,440;Inf;232,000;220,000;-13,156;3,154;-8,429;24,547
364,000;3,742;0,861;-35,209;3,218;9,592;5,052;35,761;4,749;-25,482;-2,673;0,000;37,300;37,500;9,529;3,250;-14,111;-10,808;-15,560;-12,334;-3,117;26,992;0,000;220,440;Inf;232,000;220,000;-13,167;3,164;-8,431;24,626
364,500;2,434;0,664;-34,227;3,242;9,461;5,052;35,761;4,749;-25,482;-2,673;0,000;37,300;37,500;9,610;3,222;-14,094;-10,830;-15,549;-12,381;-3,117;26,992;0,000;220,440;Inf;232,000;220,000;-13,203;3,173;-8,431;24,621
365,000;2,434;0,664;-34,227;3,242;9,461;5,052;35,761;4,749;-25,482;-2,673;0,000;37,300;37,500;9,610;3,222;-14,144;-10,811;-15,488;-12,342;-3,117;26,992;0,000;220,240;Inf;232,000;220,000;-13,214;3,161;-8,450;24,635
365,500;2,434;0,664;-34,227;3,242;9,461;5,052;35,761;4,749;-25,482;-2,673;0,000;37,300;37,500;9,610;3,222;-14,166;-10,808;-15,448;-12,308;-3,117;26,992;0,000;220,240;Inf;232,000;220,000;-13,196;3,149;-8,436;24,972
366,000;2,434;0,664;-34,227;3,242;9,461;5,052;35,761;4,749;-25,482;-2,673;0,000;37,300;37,500;9,610;3,222;-13,994;-10,827;-15,484;-12,325;-3,117;26,992;0,000;219,940;Inf;232,000;220,000;-13,182;3,137;-8,423;24,922
366,500;2,434;0,664;-34,227;3,242;9,461;5,081;35,756;4,749;-25,374;-2,685;0,000;37,299;37,445;9,610;3,222;-14,045;-10,822;-15,495;-12,294;-3,122;26,990;0,000;219,940;Inf;232,000;220,000;-13,157;3,126;-8,452;24,876
367,000;2,434;0,664;-34,227;3,242;9,461;5,081;35,756;4,749;-25,374;-2,685;0,000;37,300;37,400;9,610;3,222;-13,943;-10,800;-15,374;-12,305;-3,122;26,990;0,000;220,340;Inf;232,000;220,000;-13,164;3,115;-8,445;24,857
367,500;3,188;0,752;-35,209;3,216;9,652;5,081;35,756;4,749;-25,374;-2,685;0,000;37,300;37,400;9,379;3,225;-13,996;-10,795;-15,355;-12,290;-3,122;26,990;0,000;220,340;Inf;232,000;220,000;-13,106;3,103;-8,429;24,838
368,000;3,188;0,752;-35,209;3,216;9,652;5,081;35,756;4,749;-25,374;-2,685;0,000;37,300;37,400;9,379;3,225;-14,085;-10,804;-15,347;-12,281;-3,122;26,990;0,000;220,140;Inf;232,000;220,000;-13,109;3,105;-8,437;24,774
368,500;3,188;0,752;-35,209;3,216;9,652;5,081;35,756;4,749;-25,374;-2,685;0,000;37,300;37,400;9,379;3,225;-13,927;-10,788;-15,432;-12,292;-3,122;26,990;0,000;220,140;Inf;232,000;220,000;-13,129;3,106;-8,436;24,748
369,000;3,188;0,752;-35,209;3,216;9,652;5,081;35,756;4,749;-25,374;-2,685;0,000;37,300;37,400;9,379;3,225;-13,952;-10,756;-15,184;-12,227;-3,122;26,990;0,000;220,740;Inf;232,000;220,000;-13,110;3,108;-8,413;24,702
369,500;3,188;0,752;-35,209;3,216;9,652;5,081;35,756;4,749;-25,374;-2,685;0,000;37,300;37,400;9,379;3,225;-14,045;-10,781;-15,449;-12,244;-3,122;26,990;0,000;220,740;Inf;232,000;220,000;-13,030;3,109;-8,395;24,629
370,000;3,188;0,752;-35,209;3,216;9,652;5,091;35,749;4,755;-25,444;-2,684;0,000;37,292;37,423;9,379;3,225;-13,971;-10,758;-15,263;-12,245;-3,120;26,991;0,000;220,540;Inf;232,000;220,000;-13,130;3,110;-8,412;24,554
370,500;3,188;0,752;-35,209;3,216;9,652;5,091;35,749;4,755;-25,444;-2,684;0,000;37,300;37,400;9,379;3,225;-13,974;-10,761;-15,402;-12,261;-3,120;26,991;0,000;220,540;Inf;232,000;220,000;-13,059;3,111;-8,394;24,505
371,000;3,330;0,895;-33,113;3,235;9,507;5,091;35,749;4,755;-25,444;-2,684;0,000;37,300;37,400;9,665;3,154;-14,046;-10,771;-15,372;-12,289;-3,120;26,991;0,000;220,940;Inf;232,000;220,000;-13,100;3,113;-8,376;24,451
371,500;3,330;0,895;-33,113;3,235;9,507;5,091;35,749;4,755;-25,444;-2,684;0,000;37,300;37,400;9,665;3,154;-14,115;-10,784;-15,493;-12,301;-3,120;26,991;0,000;220,940;Inf;232,000;220,000;-13,119;3,116;-8,387;24,405
372,000;3,330;0,895;-33,113;3,235;9,507;5,091;35,749;4,755;-25,444;-2,684;0,000;37,300;37,400;9,665;3,154;-13,988;-10,783;-15,461;-12,294;-3,120;26,991;0,000;220,840;Inf;232,000;220,000;-13,173;3,120;-8,388;24,432
372,500;3,330;0,895;-33,113;3,235;9,507;5,091;35,749;4,755;-25,444;-2,684;0,000;37,300;37,400;9,665;3,154;-14,130;-10,776;-15,426;-12,296;-3,120;26,991;0,000;220,840;Inf;232,000;220,000;-13,132;3,123;-8,375;24,460
373,000;3,330;0,895;-33,113;3,235;9,507;5,064;35,758;4,761;-25,454;-2,682;0,000;37,275;37,413;9,665;3,154;-14,131;-10,765;-15,499;-12,332;-3,119;26,993;0,000;221,140;Inf;231,000;220,000;-13,157;3,127;-8,401;24,444
373,500;3,330;0,895;-33,113;3,235;9,507;5,064;35,758;4,761;-25,454;-2,682;0,000;37,300;37,400;9,665;3,154;-14,078;-10,792;-15,551;-12,324;-3,119;26,993;0,000;221,140;Inf;231,000;220,000;-13,182;3,130;-8,404;24,392
374,000;2,531;0,689;-34,002;3,177;9,449;5,064;35,758;4,761;-25,454;-2,682;0,000;37,300;37,400;9,628;3,174;-14,066;-10,803;-15,458;-12,318;-3,119;26,993;0,000;220,840;Inf;231,000;220,000;-13,186;3,133;-8,410;24,363
374,500;2,531;0,689;-34,002;3,177;9,449;5,064;35,758;4,761;-25,454;-2,682;0,000;37,300;37,400;9,628;3,174;-14,032;-10,790;-15,433;-12,308;-3,119;26,993;0,000;220,840;Inf;231,000;220,000;-13,161;3,123;-8,410;24,374
375,000;2,531;0,689;-34,002;3,177;9,449;5,064;35,758;4,761;-25,454;-2,682;0,000;37,300;37,400;9,628;3,174;-14,121;-10,823;-15,551;-12,324;-3,119;26,993;0,000;221,140;Inf;230,000;220,000;-13,141;3,114;-8,418;24,371
375,500;2,531;0,689;-34,002;3,177;9,449;5,064;35,758;4,761;-25,454;-2,682;0,000;37,300;37,400;9,628;3,174;-14,133;-10,806;-15,549;-12,375;-3,119;26,993;0,000;221,140;Inf;230,000;220,000;-13,205;3,104;-8,412;24,362
376,000;2,531;0,689;-34,002;3,177;9,449;5,088;35,750;4,745;-25,445;-2,693;0,000;37,276;37,475;9,628;3,174;-14,097;-10,803;-15,503;-12,327;-3,130;26,991;0,000;219,840;Inf;230,000;220,000;-13,216;3,095;-8,412;24,299
376,500;2,531;0,689;-34,002;3,177;9,449;5,088;35,750;4,745;-25,445;-2,693;0,000;37,300;37,500;9,628;3,174;-13,949;-10,775;-15,458;-12,294;-3,130;26,991;0,000;219,840;Inf;230,000;220,000;-13,183;3,085;-8,423;24,366
377,000;2,531;0,689;-34,002;3,177;9,449;5,088;35,750;4,745;-25,445;-2,693;0,000;37,300;37,500;9,628;3,174;-13,973;-10,817;-15,462;-12,301;-3,130;26,991;0,000;219,640;Inf;230,000;220,000;-13,119;3,076;-8,424;24,350
377,500;2,794;0,729;-33,460;3,245;9,524;5,088;35,750;4,745;-25,445;-2,693;0,000;37,300;37,500;9,749;3,149;-14,133;-10,818;-15,532;-12,322;-3,130;26,991;0,000;219,640;Inf;230,000;220,000;-13,201;3,063;-8,425;24,348
378,000;2,794;0,729;-33,460;3,245;9,524;5,088;35,750;4,745;-25,445;-2,693;0,000;37,300;37,500;9,749;3,149;-14,159;-10,818;-15,456;-12,333;-3,130;26,991;0,000;219,440;Inf;230,000;220,000;-13,201;3,063;-8,434;24,355
378,500;2,794;0,729;-33,460;3,245;9,524;5,088;35,750;4,745;-25,445;-2,693;0,000;37,300;37,500;9,749;3,149;-14,098;-10,829;-15,458;-12,348;-3,130;26,991;0,000;219,440;Inf;230,000;220,000;-13,192;3,059;-8,434;24,335
379,000;2,794;0,729;-33,460;3,245;9,524;5,088;35,750;4,745;-25,445;-2,693;0,000;37,300;37,500;9,749;3,149;-14,077;-10,826;-15,524;-12,350;-3,130;26,991;0,000;218,340;Inf;231,000;220,000;-13,183;3,054;-8,432;24,361
379,500;2,794;0,729;-33,460;3,245;9,524;5,056;35,745;4,749;-25,443;-2,691;0,000;37,268;37,435;9,749;3,149;-14,176;-10,846;-15,613;-12,360;-3,130;26,986;0,000;218,340;Inf;231,000;220,000;-13,194;3,050;-8,432;24,415
380,000;2,794;0,729;-33,460;3,245;9,524;5,056;35,745;4,749;-25,443;-2,691;0,000;37,300;37,400;9,749;3,149;-14,173;-10,848;-15,575;-12,315;-3,130;26,986;0,000;218,240;Inf;232,000;220,000;-13,248;3,046;-8,424;24,489
380,500;2,779;0,710;-35,091;3,250;9,575;5,056;35,745;4,749;-25,443;-2,691;0,000;37,300;37,400;9,523;3,148;-14,102;-10,847;-15,536;-12,327;-3,130;26,986;0,000;218,240;Inf;232,000;220,000;-13,228;3,042;-8,448;24,633
381,000;2,779;0,710;-35,091;3,250;9,575;5,056;35,745;4,749;-25,443;-2,691;0,000;37,300;37,400;9,523;3,148;-14,159;-10,811;-15,448;-12,322;-3,130;26,986;0,000;218,440;Inf;233,000;220,000;-13,203;3,037;-8,446;24,767
381,500;2,779;0,710;-35,091;3,250;9,575;5,056;35,745;4,749;-25,443;-2,691;0,000;37,300;37,400;9,523;3,148;-14,165;-10,831;-15,553;-12,328;-3,130;26,986;0,000;218,440;Inf;233,000;220,000;-13,185;3,033;-8,446;24,765
382,000;2,779;0,710;-35,091;3,250;9,575;5,056;35,745;4,749;-25,443;-2,691;0,000;37,300;37,400;9,523;3,148;-14,081;-10,811;-15,397;-12,334;-3,130;26,986;0,000;220,840;Inf;233,000;220,000;-13,220;3,029;-8,433;24,774
382,500;2,779;0,710;-35,091;3,250;9,575;5,049;35,754;4,758;-25,398;-2,698;0,000;37,274;37,468;9,523;3,148;-13,945;-10,804;-15,356;-12,292;-3,125;26,983;0,000;220,840;Inf;233,000;220,000;-13,156;3,025;-8,430;24,778
383,000;2,779;0,710;-35,091;3,250;9,575;5,049;35,754;4,758;-25,398;-2,698;0,000;37,300;37,500;9,523;3,148;-14,119;-10,825;-15,393;-12,298;-3,125;26,983;0,000;221,040;Inf;232,000;220,000;-13,099;3,021;-8,423;24,788
383,500;2,779;0,710;-35,091;3,250;9,575;5,049;35,754;4,758;-25,398;-2,698;0,000;37,300;37,500;9,523;3,148;-14,051;-10,817;-15,458;-12,275;-3,125;26,983;0,000;221,040;Inf;232,000;220,000;-13,159;3,017;-8,425;24,778
384,000;3,348;0,776;-35,209;3,210;9,610;5,049;35,754;4,758;-25,398;-2,698;0,000;37,300;37,500;9,575;3,338;-13,986;-10,793;-15,355;-12,280;-3,125;26,983;0,000;221,140;Inf;231,000;220,000;-13,150;3,013;-8,431;24,772
384,500;3,348;0,776;-35,209;3,210;9,610;5,049;35,754;4,758;-25,398;-2,698;0,000;37,300;37,500;9,575;3,338;-14,084;-10,798;-15,335;-12,281;-3,125;26,983;0,000;221,140;Inf;231,000;220,000;-13,103;3,018;-8,404;24,732
385,000;3,348;0,776;-35,209;3,210;9,610;5,049;35,754;4,758;-25,398;-2,698;0,000;37,300;37,500;9,575;3,338;-13,995;-10,802;-15,454;-12,275;-3,125;26,983;0,000;220,740;Inf;231,000;220,000;-13,125;3,024;-8,427;24,703
385,500;3,348;0,776;-35,209;3,210;9,610;5,049;35,754;4,758;-25,398;-2,698;0,000;37,300;37,500;9,575;3,338;-14,040;-10,790;-15,294;-12,243;-3,125;26,983;0,000;220,740;Inf;231,000;220,000;-13,131;3,029;-8,419;24,708
386,000;3,348;0,776;-35,209;3,210;9,610;5,088;35,755;4,733;-25,424;-2,670;0,000;37,271;37,503;9,575;3,338;-13,846;-10,772;-15,229;-12,174;-3,123;26,990;0,000;221,040;Inf;230,000;220,000;-13,092;3,034;-8,401;24,637
386,500;3,348;0,776;-35,209;3,210;9,610;5,088;35,755;4,733;-25,424;-2,670;0,000;37,300;37,500;9,575;3,338;-13,881;-10,712;-15,175;-12,175;-3,123;26,990;0,000;221,040;Inf;230,000;220,000;-13,005;3,040;-8,395;24,588
387,000;3,406;0,878;-34,745;3,271;9,549;5,088;35,755;4,733;-25,424;-2,670;0,000;37,300;37,500;9,543;3,148;-13,968;-10,761;-15,324;-12,224;-3,123;26,990;0,000;221,040;Inf;229,000;220,000;-12,986;3,045;-8,380;24,564
387,500;3,406;0,878;-34,745;3,271;9,549;5,088;35,755;4,733;-25,424;-2,670;0,000;37,300;37,500;9,543;3,148;-13,994;-10,764;-15,434;-12,273;-3,123;26,990;0,000;221,040;Inf;229,000;220,000;-13,069;3,051;-8,378;24,542
388,000;3,406;0,878;-34,745;3,271;9,549;5,088;35,755;4,733;-25,424;-2,670;0,000;37,300;37,500;9,543;3,148;-14,064;-10,750;-15,399;-12,258;-3,123;26,990;0,000;221,040;Inf;228,000;220,000;-13,116;3,056;-8,364;24,548
388,500;3,406;0,878;-34,745;3,271;9,549;5,088;35,755;4,733;-25,424;-2,670;0,000;37,300;37,500;9,543;3,148;-13,994;-10,776;-15,397;-12,283;-3,123;26,990;0,000;221,040;Inf;228,000;220,000;-13,118;3,062;-8,392;24,503
389,000;3,406;0,878;-34,745;3,271;9,549;5,111;35,759;4,723;-25,400;-2,692;0,000;37,276;37,490;9,543;3,148;-14,062;-10,781;-15,511;-12,310;-3,127;26,984;0,000;219,040;Inf;228,000;220,000;-13,112;3,068;-8,373;24,501
389,500;3,406;0,878;-34,745;3,271;9,549;5,111;35,759;4,723;-25,400;-2,692;0,000;37,300;37,500;9,543;3,148;-14,089;-10,771;-15,532;-12,338;-3,127;26,984;0,000;219,040;Inf;228,000;220,000;-13,166;3,073;-8,372;24,515
390,000;3,406;0,878;-34,745;3,271;9,549;5,111;35,759;4,723;-25,400;-2,692;0,000;37,300;37,500;9,543;3,148;-14,144;-10,790;-15,517;-12,306;-3,127;26,984;0,000;218,940;Inf;229,000;220,000;-13,182;3,079;-8,369;24,531
390,500;3,550;0,812;-35,209;3,246;9,584;5,111;35,759;4,723;-25,400;-2,692;0,000;37,300;37,500;9,554;3,248;-14,106;-10,777;-15,515;-12,279;-3,127;26,984;0,000;218,940;Inf;229,000;220,000;-13,189;3,084;-8,376;24,547
391,000;3,550;0,812;-35,209;3,246;9,584;5,111;35,759;4,723;-25,400;-2,692;0,000;37,300;37,500;9,554;3,248;-14,133;-10,810;-15,553;-12,311;-3,127;26,984;0,000;219,240;Inf;229,000;220,000;-13,169;3,092;-8,396;24,553
391,500;3,550;0,812;-35,209;3,246;9,584;5,111;35,759;4,723;-25,400;-2,692;0,000;37,300;37,500;9,554;3,248;-14,108;-10,786;-15,505;-12,348;-3,127;26,984;0,000;219,240;Inf;229,000;220,000;-13,202;3,099;-8,391;24,545
392,000;3,550;0,812;-35,209;3,246;9,584;5,111;35,759;4,723;-25,400;-2,692;0,000;37,300;37,500;9,554;3,248;-14,078;-10,806;-15,543;-12,356;-3,127;26,984;0,000;217,340;Inf;230,000;220,000;-13,187;3,107;-8,405;24,550
392,500;3,550;0,812;-35,209;3,246;9,584;5,082;35,758;4,740;-25,375;-2,684;0,000;37,285;37,517;9,554;3,248;-14,049;-10,795;-15,441;-12,306;-3,122;26,981;0,000;217,340;Inf;230,000;220,000;-13,196;3,114;-8,412;24,527
393,000;3,550;0,812;-35,209;3,246;9,584;5,082;35,758;4,740;-25,375;-2,684;0,000;37,300;37,500;9,554;3,248;-14,163;-10,812;-15,446;-12,325;-3,122;26,981;0,000;216,740;Inf;231,000;220,000;-13,148;3,121;-8,406;24,465
393,500;3,070;0,712;-35,209;3,245;9,635;5,082;35,758;4,740;-25,375;-2,684;0,000;37,300;37,500;9,496;3,321;-14,069;-10,794;-15,468;-12,301;-3,122;26,981;0,000;216,740;Inf;231,000;220,000;-13,186;3,128;-8,425;24,384
394,000;3,070;0,712;-35,209;3,245;9,635;5,082;35,758;4,740;-25,375;-2,684;0,000;37,300;37,500;9,496;3,321;-14,084;-10,788;-15,380;-12,296;-3,122;26,981;0,000;217,240;Inf;232,000;220,000;-13,158;3,127;-8,410;24,334
394,500;3,070;0,712;-35,209;3,245;9,635;5,082;35,758;4,740;-25,375;-2,684;0,000;37,300;37,500;9,496;3,321;-13,992;-10,796;-15,370;-12,253;-3,122;26,981;0,000;217,240;Inf;232,000;220,000;-13,137;3,126;-8,420;24,324
395,000;3,070;0,712;-35,209;3,245;9,635;5,082;35,758;4,740;-25,375;-2,684;0,000;37,300;37,500;9,496;3,321;-13,994;-10,803;-15,455;-12,314;-3,122;26,981;0,000;220,040;Inf;232,000;220,000;-13,103;3,125;-8,403;24,292
395,500;3,070;0,712;-35,209;3,245;9,635;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,496;3,321;-14,113;-10,794;-15,400;-12,266;-3,113;26,988;0,000;220,040;Inf;232,000;220,000;-13,143;3,123;-8,403;24,244
396,000;3,070;0,712;-35,209;3,245;9,635;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,496;3,321;-14,021;-10,807;-15,468;-12,316;-3,113;26,988;0,000;220,440;Inf;232,000;220,000;-13,143;3,123;-8,398;24,237
396,500;2,520;0,677;-33,894;3,322;9,494;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,591;3,077;-14,069;-10,778;-15,397;-12,320;-3,113;26,988;0,000;220,440;Inf;232,000;220,000;-13,153;3,123;-8,410;24,227
397,000;2,520;0,677;-33,894;3,322;9,494;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,591;3,077;-14,003;-10,804;-15,475;-12,324;-3,113;26,988;0,000;220,140;Inf;232,000;220,000;-13,141;3,113;-8,399;24,207
397,500;2,520;0,677;-33,894;3,322;9,494;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,591;3,077;-14,157;-10,797;-15,438;-12,313;-3,113;26,988;0,000;220,140;Inf;232,000;220,000;-13,152;3,103;-8,418;24,196
398,000;2,520;0,677;-33,894;3,322;9,494;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,591;3,077;-14,138;-10,814;-15,454;-12,332;-3,113;26,988;0,000;221,340;Inf;231,000;220,000;-13,176;3,093;-8,452;24,193
398,500;2,520;0,677;-33,894;3,322;9,494;5,077;35,762;4,739;-25,425;-2,690;0,000;37,300;37,600;9,591;3,077;-14,171;-10,814;-15,420;-12,298;-3,113;26,988;0,000;221,340;Inf;231,000;220,000;-13,184;3,084;-8,426;24,200
399,000;2,520;0,677;-33,894;3,322;9,494;5,058;35,769;4,726;-25,437;-2,677;0,000;37,296;37,556;9,591;3,077;-14,103;-10,792;-15,413;-12,302;-3,123;26,989;0,000;222,040;Inf;230,000;220,000;-13,176;3,075;-8,427;24,154
399,500;2,520;0,677;-33,894;3,322;9,494;5,058;35,769;4,726;-25,437;-2,677;0,000;37,300;37,600;9,591;3,077;-13,970;-10,805;-15,397;-12,242;-3,123;26,989;0,000;222,040;Inf;230,000;220,000;-13,152;3,066;-8,407;24,158
400,000;3,589;0,852;-35,209;3,233;9,586;5,058;35,769;4,726;-25,437;-2,677;0,000;37,300;37,600;9,493;3,210;-14,009;-10,788;-15,326;-12,250;-3,123;26,989;0,000;221,640;Inf;229,000;220,000;-13,103;3,057;-8,424;24,161
400,500;3,589;0,852;-35,209;3,233;9,586;5,058;35,769;4,726;-25,437;-2,677;0,000;37,300;37,600;9,493;3,210;-13,943;-10,765;-15,388;-12,267;-3,123;26,989;0,000;221,640;Inf;229,000;220,000;-13,093;3,065;-8,400;24,135
401,000;3,589;0,852;-35,209;3,233;9,586;5,058;35,769;4,726;-25,437;-2,677;0,000;37,300;37,600;9,493;3,210;-14,070;-10,748;-15,348;-12,226;-3,123;26,989;0,000;221,140;Inf;228,000;220,000;-13,091;3,074;-8,393;24,120
401,500;3,589;0,852;-35,209;3,233;9,586;5,058;35,769;4,726;-25,437;-2,677;0,000;37,300;37,600;9,493;3,210;-13,993;-10,777;-15,407;-12,234;-3,123;26,989;0,000;221,140;Inf;228,000;220,000;-13,098;3,082;-8,400;24,185
402,000;3,589;0,852;-35,209;3,233;9,586;5,054;35,775;4,727;-25,407;-2,692;0,000;37,308;37,557;9,493;3,210;-13,985;-10,749;-15,416;-12,276;-3,133;26,980;0,000;219,240;Inf;228,000;220,000;-13,103;3,091;-8,385;24,273
402,500;3,589;0,852;-35,209;3,233;9,586;5,054;35,775;4,727;-25,407;-2,692;0,000;37,300;37,600;9,493;3,210;-14,071;-10,738;-15,324;-12,247;-3,133;26,980;0,000;219,240;Inf;228,000;220,000;-13,106;3,099;-8,377;24,267
403,000;2,672;0,714;-33,741;3,300;9,546;5,054;35,775;4,727;-25,407;-2,692;0,000;37,300;37,600;9,597;3,121;-13,982;-10,751;-15,438;-12,260;-3,133;26,980;0,000;219,140;Inf;228,000;220,000;-13,095;3,107;-8,378;24,291
403,500;2,672;0,714;-33,741;3,300;9,546;5,054;35,775;4,727;-25,407;-2,692;0,000;37,300;37,600;9,597;3,121;-13,980;-10,765;-15,447;-12,246;-3,133;26,980;0,000;219,140;Inf;228,000;220,000;-13,108;3,100;-8,387;24,281
404,000;2,672;0,714;-33,741;3,300;9,546;5,054;35,775;4,727;-25,407;-2,692;0,000;37,300;37,600;9,597;3,121;-14,116;-10,738;-15,437;-12,292;-3,133;26,980;0,000;219,240;Inf;228,000;220,000;-13,110;3,093;-8,371;24,279
404,500;2,672;0,714;-33,741;3,300;9,546;5,054;35,775;4,727;-25,407;-2,692;0,000;37,300;37,600;9,597;3,121;-14,001;-10,752;-15,376;-12,272;-3,133;26,980;0,000;219,240;Inf;228,000;220,000;-13,146;3,086;-8,352;24,301
405,000;2,672;0,714;-33,741;3,300;9,546;5,054;35,775;4,727;-25,407;-2,692;0,000;37,300;37,600;9,597;3,121;-13,969;-10,777;-15,458;-12,277;-3,133;26,980;0,000;216,840;Inf;229,000;220,000;-13,101;3,079;-8,367;24,298
405,500;2,672;0,714;-33,741;3,300;9,546;5,082;35,769;4,739;-25,410;-2,696;0,000;37,323;37,613;9,597;3,121;-14,039;-10,751;-15,447;-12,286;-3,128;26,983;0,000;216,840;Inf;229,000;220,000;-13,120;3,072;-8,381;24,181
406,000;2,672;0,714;-33,741;3,300;9,546;5,082;35,769;4,739;-25,410;-2,696;0,000;37,300;37,600;9,597;3,121;-13,980;-10,750;-15,439;-12,291;-3,128;26,983;0,000;217,340;Inf;230,000;220,000;-13,131;3,066;-8,379;24,096
406,500;3,038;0,791;-34,257;3,223;9,450;5,082;35,769;4,739;-25,410;-2,696;0,000;37,300;37,600;9,763;3,245;-14,158;-10,779;-15,542;-12,338;-3,128;26,983;0,000;217,340;Inf;230,000;220,000;-13,115;3,059;-8,373;24,048
407,000;3,038;0,791;-34,257;3,223;9,450;5,082;35,769;4,739;-25,410;-2,696;0,000;37,300;37,600;9,763;3,245;-14,105;-10,779;-15,553;-12,335;-3,128;26,983;0,000;216,840;Inf;231,000;220,000;-13,204;3,059;-8,388;24,059
407,500;3,038;0,791;-34,257;3,223;9,450;5,082;35,769;4,739;-25,410;-2,696;0,000;37,300;37,600;9,763;3,245;-14,091;-10,767;-15,531;-12,316;-3,128;26,983;0,000;216,840;Inf;231,000;220,000;-13,193;3,059;-8,367;24,077
408,000;3,038;0,791;-34,257;3,223;9,450;5,082;35,769;4,739;-25,410;-2,696;0,000;37,300;37,600;9,763;3,245;-14,132;-10,801;-15,551;-12,358;-3,128;26,983;0,000;219,140;Inf;231,000;220,000;-13,176;3,058;-8,385;24,174
408,500;3,038;0,791;-34,257;3,223;9,450;5,108;35,777;4,728;-25,381;-2,689;0,000;37,329;37,654;9,763;3,245;-14,168;-10,780;-15,513;-12,325;-3,134;26,985;0,000;219,140;Inf;231,000;220,000;-13,210;3,058;-8,402;24,419
409,000;3,038;0,791;-34,257;3,223;9,450;5,108;35,777;4,728;-25,381;-2,689;0,000;37,300;37,700;9,763;3,245;-14,169;-10,784;-15,441;-12,316;-3,134;26,985;0,000;219,240;Inf;231,000;220,000;-13,197;3,058;-8,407;24,631
409,500;3,098;0,826;-33,302;3,257;9,455;5,108;35,777;4,728;-25,381;-2,689;0,000;37,300;37,700;9,843;3,191;-14,181;-10,804;-15,542;-12,337;-3,134;26,985;0,000;219,240;Inf;231,000;220,000;-13,177;3,057;-8,396;24,632
410,000;3,098;0,826;-33,302;3,257;9,455;5,108;35,777;4,728;-25,381;-2,689;0,000;37,300;37,700;9,843;3,191;-14,088;-10,799;-15,503;-12,270;-3,134;26,985;0,000;220,240;Inf;231,000;220,000;-13,216;3,058;-8,408;24,634
410,500;3,098;0,826;-33,302;3,257;9,455;5,108;35,777;4,728;-25,381;-2,689;0,000;37,300;37,700;9,843;3,191;-14,092;-10,805;-15,479;-12,271;-3,134;26,985;0,000;220,240;Inf;231,000;220,000;-13,165;3,059;-8,421;24,622
411,000;3,098;0,826;-33,302;3,257;9,455;5,108;35,777;4,728;-25,381;-2,689;0,000;37,300;37,700;9,843;3,191;-14,084;-10,818;-15,555;-12,327;-3,134;26,985;0,000;221,240;Inf;230,000;220,000;-13,162;3,059;-8,404;24,594
411,500;3,098;0,826;-33,302;3,257;9,455;5,108;35,777;4,728;-25,381;-2,689;0,000;37,300;37,700;9,843;3,191;-14,106;-10,814;-15,558;-12,357;-3,134;26,985;0,000;221,240;Inf;230,000;220,000;-13,196;3,060;-8,421;24,534
412,000;3,098;0,826;-33,302;3,257;9,455;5,118;35,784;4,742;-25,366;-2,686;0,000;37,351;37,756;9,843;3,191;-14,062;-10,788;-15,486;-12,306;-3,130;26,985;0,000;221,140;Inf;229,000;220,000;-13,209;3,061;-8,422;24,572
412,500;3,098;0,826;-33,302;3,257;9,455;5,118;35,784;4,742;-25,366;-2,686;0,000;37,400;37,800;9,843;3,191;-14,123;-10,814;-15,436;-12,325;-3,130;26,985;0,000;221,140;Inf;229,000;220,000;-13,161;3,061;-8,416;24,563
413,000;2,708;0,710;-33,834;3,270;9,491;5,118;35,784;4,742;-25,366;-2,686;0,000;37,400;37,800;9,662;3,073;-14,018;-10,803;-15,461;-12,295;-3,130;26,985;0,000;220,840;Inf;229,000;220,000;-13,175;3,062;-8,417;24,570
413,500;2,708;0,710;-33,834;3,270;9,491;5,118;35,784;4,742;-25,366;-2,686;0,000;37,400;37,800;9,662;3,073;-14,160;-10,801;-15,516;-12,331;-3,130;26,985;0,000;220,840;Inf;229,000;220,000;-13,144;3,056;-8,399;24,603
414,000;2,708;0,710;-33,834;3,270;9,491;5,118;35,784;4,742;-25,366;-2,686;0,000;37,400;37,800;9,662;3,073;-14,108;-10,778;-15,449;-12,278;-3,130;26,985;0,000;218,440;Inf;230,000;220,000;-13,202;3,050;-8,416;24,636
414,500;2,708;0,710;-33,834;3,270;9,491;5,118;35,784;4,742;-25,366;-2,686;0,000;37,400;37,800;9,662;3,073;-14,054;-10,790;-15,392;-12,284;-3,130;26,985;0,000;218,440;Inf;230,000;220,000;-13,153;3,045;-8,421;24,671
415,000;2,708;0,710;-33,834;3,270;9,491;5,094;35,785;4,706;-25,375;-2,692;0,000;37,362;37,656;9,662;3,073;-13,983;-10,813;-15,444;-12,279;-3,120;26,996;0,000;218,740;Inf;231,000;220,000;-13,130;3,039;-8,403;24,656
415,500;2,708;0,710;-33,834;3,270;9,491;5,094;35,785;4,706;-25,375;-2,692;0,000;37,400;37,700;9,662;3,073;-14,095;-10,791;-15,511;-12,286;-3,120;26,996;0,000;218,740;Inf;231,000;220,000;-13,130;3,034;-8,391;24,879
416,000;2,966;0,731;-34,903;3,286;9,553;5,094;35,785;4,706;-25,375;-2,692;0,000;37,400;37,700;9,592;3,014;-14,120;-10,787;-15,463;-12,308;-3,120;26,996;0,000;218,540;Inf;232,000;220,000;-13,171;3,028;-8,386;25,025
416,500;2,966;0,731;-34,903;3,286;9,553;5,094;35,785;4,706;-25,375;-2,692;0,000;37,400;37,700;9,592;3,014;-14,159;-10,811;-15,571;-12,331;-3,120;26,996;0,000;218,540;Inf;232,000;220,000;-13,169;3,027;-8,401;25,027
417,000;2,966;0,731;-34,903;3,286;9,553;5,094;35,785;4,706;-25,375;-2,692;0,000;37,400;37,700;9,592;3,014;-14,027;-10,778;-15,428;-12,309;-3,120;26,996;0,000;218,540;Inf;233,000;220,000;-13,218;3,026;-8,404;25,000
417,500;2,966;0,731;-34,903;3,286;9,553;5,094;35,785;4,706;-25,375;-2,692;0,000;37,400;37,700;9,592;3,014;-14,127;-10,814;-15,572;-12,314;-3,120;26,996;0,000;218,540;Inf;233,000;220,000;-13,135;3,025;-8,423;24,969
418,000;2,966;0,731;-34,903;3,286;9,553;5,033;35,776;4,710;-25,366;-2,683;0,000;37,376;37,747;9,592;3,014;-14,149;-10,788;-15,437;-12,333;-3,120;26,980;0,000;220,740;Inf;233,000;220,000;-13,207;3,024;-8,418;24,972
418,500;2,966;0,731;-34,903;3,286;9,553;5,033;35,776;4,710;-25,366;-2,683;0,000;37,400;37,700;9,592;3,014;-14,048;-10,810;-15,476;-12,288;-3,120;26,980;0,000;220,740;Inf;233,000;220,000;-13,177;3,023;-8,405;24,958
419,000;2,966;0,731;-34,903;3,286;9,553;5,033;35,776;4,710;-25,366;-2,683;0,000;37,400;37,700;9,592;3,014;-14,060;-10,786;-15,376;-12,295;-3,120;26,980;0,000;221,040;Inf;232,000;220,000;-13,155;3,022;-8,392;24,916
419,500;3,190;0,759;-35,037;3,247;9,559;5,033;35,776;4,710;-25,366;-2,683;0,000;37,400;37,700;9,565;3,076;-13,966;-10,772;-15,389;-12,234;-3,120;26,980;0,000;221,040;Inf;232,000;220,000;-13,129;3,022;-8,378;24,878
420,000;3,190;0,759;-35,037;3,247;9,559;5,033;35,776;4,710;-25,366;-2,683;0,000;37,400;37,700;9,565;3,076;-13,998;-10,761;-15,291;-12,236;-3,120;26,980;0,000;221,140;Inf;231,000;220,000;-13,090;3,024;-8,385;24,843
420,500;3,190;0,759;-35,037;3,247;9,559;5,033;35,776;4,710;-25,366;-2,683;0,000;37,400;37,700;9,565;3,076;-14,007;-10,734;-15,254;-12,226;-3,120;26,980;0,000;221,140;Inf;231,000;220,000;-13,072;3,027;-8,370;24,824
421,000;3,190;0,759;-35,037;3,247;9,559;5,033;35,776;4,710;-25,366;-2,683;0,000;37,400;37,700;9,565;3,076;-13,984;-10,738;-15,444;-12,255;-3,120;26,980;0,000;221,340;Inf;230,000;220,000;-13,055;3,030;-8,368;24,801
421,500;3,190;0,759;-35,037;3,247;9,559;5,052;35,787;4,729;-25,436;-2,664;0,000;37,396;37,827;9,565;3,076;-14,033;-10,743;-15,398;-12,268;-3,111;26,989;0,000;221,340;Inf;230,000;220,000;-13,105;3,032;-8,362;24,754
422,000;3,190;0,759;-35,037;3,247;9,559;5,052;35,787;4,729;-25,436;-2,664;0,000;37,400;37,800;9,565;3,076;-14,060;-10,744;-15,403;-12,280;-3,111;26,989;0,000;221,240;Inf;229,000;220,000;-13,110;3,035;-8,350;24,676
422,500;3,071;0,776;-34,738;3,249;9,463;5,052;35,787;4,729;-25,436;-2,664;0,000;37,400;37,800;9,673;3,312;-13,958;-10,752;-15,400;-12,229;-3,111;26,989;0,000;221,240;Inf;229,000;220,000;-13,122;3,037;-8,365;24,578
423,000;3,071;0,776;-34,738;3,249;9,463;5,052;35,787;4,729;-25,436;-2,664;0,000;37,400;37,800;9,673;3,312;-14,046;-10,744;-15,333;-12,238;-3,111;26,989;0,000;221,440;Inf;228,000;220,000;-13,085;3,038;-8,348;24,515
423,500;3,071;0,776;-34,738;3,249;9,463;5,052;35,787;4,729;-25,436;-2,664;0,000;37,400;37,800;9,673;3,312;-13,986;-10,742;-15,423;-12,285;-3,111;26,989;0,000;221,440;Inf;228,000;220,000;-13,090;3,039;-8,359;24,501
424,000;3,071;0,776;-34,738;3,249;9,463;5,052;35,787;4,729;-25,436;-2,664;0,000;37,400;37,800;9,673;3,312;-14,083;-10,760;-15,467;-12,232;-3,111;26,989;0,000;218,340;Inf;229,000;220,000;-13,109;3,039;-8,348;24,538
424,500;3,071;0,776;-34,738;3,249;9,463;5,086;35,806;4,754;-25,318;-2,674;0,000;37,418;37,843;9,673;3,312;-14,020;-10,769;-15,488;-12,256;-3,118;26,987;0,000;218,340;Inf;229,000;220,000;-13,136;3,040;-8,376;24,436
425,000;3,071;0,776;-34,738;3,249;9,463;5,086;35,806;4,754;-25,318;-2,674;0,000;37,400;37,800;9,673;3,312;-13,978;-10,751;-15,359;-12,289;-3,118;26,987;0,000;217,940;Inf;230,000;220,000;-13,133;3,040;-8,367;24,472
425,500;3,071;0,776;-34,738;3,249;9,463;5,086;35,806;4,754;-25,318;-2,674;0,000;37,400;37,800;9,673;3,312;-13,996;-10,736;-15,410;-12,270;-3,118;26,987;0,000;217,940;Inf;230,000;220,000;-13,094;3,041;-8,344;24,419
426,000;2,699;0,710;-34,040;3,349;9,492;5,086;35,806;4,754;-25,318;-2,674;0,000;37,400;37,800;9,590;3,070;-14,029;-10,733;-15,407;-12,282;-3,118;26,987;0,000;218,240;Inf;231,000;220,000;-13,103;3,041;-8,351;24,378
426,500;2,699;0,710;-34,040;3,349;9,492;5,086;35,806;4,754;-25,318;-2,674;0,000;37,400;37,800;9,590;3,070;-14,096;-10,733;-15,395;-12,285;-3,118;26,987;0,000;218,240;Inf;231,000;220,000;-13,113;3,035;-8,368;24,322
427,000;2,699;0,710;-34,040;3,349;9,492;5,086;35,806;4,754;-25,318;-2,674;0,000;37,400;37,800;9,590;3,070;-13,966;-10,746;-15,439;-12,274;-3,118;26,987;0,000;219,140;Inf;231,000;220,000;-13,127;3,030;-8,347;24,316
427,500;2,699;0,710;-34,040;3,349;9,492;5,086;35,806;4,754;-25,318;-2,674;0,000;37,400;37,800;9,590;3,070;-14,040;-10,726;-15,301;-12,216;-3,118;26,987;0,000;219,140;Inf;231,000;220,000;-13,106;3,025;-8,346;24,273
428,000;2,699;0,710;-34,040;3,349;9,492;5,083;35,796;4,706;-25,372;-2,677;0,000;37,426;37,871;9,590;3,070;-13,960;-10,739;-15,391;-12,243;-3,123;26,983;0,000;219,440;Inf;231,000;220,000;-13,071;3,019;-8,343;24,320
428,500;2,699;0,710;-34,040;3,349;9,492;5,083;35,796;4,706;-25,372;-2,677;0,000;37,400;37,900;9,590;3,070;-14,061;-10,725;-15,383;-12,243;-3,123;26,983;0,000;219,440;Inf;231,000;220,000;-13,083;3,014;-8,368;24,330
429,000;2,857;0,794;-34,018;3,290;9,448;5,083;35,796;4,706;-25,372;-2,677;0,000;37,400;37,900;9,678;3,261;-13,959;-10,745;-15,385;-12,241;-3,123;26,983;0,000;219,340;Inf;231,000;220,000;-13,103;3,009;-8,362;24,367
429,500;2,857;0,794;-34,018;3,290;9,448;5,083;35,796;4,706;-25,372;-2,677;0,000;37,400;37,900;9,678;3,261;-13,988;-10,723;-15,347;-12,209;-3,123;26,983;0,000;219,340;Inf;231,000;220,000;-13,082;3,006;-8,353;24,355
430,000;2,857;0,794;-34,018;3,290;9,448;5,083;35,796;4,706;-25,372;-2,677;0,000;37,400;37,900;9,678;3,261;-13,962;-10,741;-15,344;-12,212;-3,123;26,983;0,000;219,540;Inf;231,000;220,000;-13,067;3,004;-8,358;24,270
430,500;2,857;0,794;-34,018;3,290;9,448;5,083;35,796;4,706;-25,372;-2,677;0,000;37,400;37,900;9,678;3,261;-13,962;-10,731;-15,316;-12,206;-3,123;26,983;0,000;219,540;Inf;231,000;220,000;-13,065;3,001;-8,341;24,264
431,000;2,857;0,794;-34,018;3,290;9,448;5,087;35,811;4,688;-25,347;-2,687;0,000;37,447;37,908;9,678;3,261;-13,937;-10,727;-15,372;-12,218;-3,129;26,984;0,000;219,940;Inf;231,000;220,000;-13,054;2,999;-8,333;24,300
431,500;2,857;0,794;-34,018;3,290;9,448;5,087;35,811;4,688;-25,347;-2,687;0,000;37,400;37,900;9,678;3,261;-13,995;-10,700;-15,323;-12,234;-3,129;26,984;0,000;219,940;Inf;231,000;220,000;-13,063;2,997;-8,344;24,310
432,000;2,857;0,794;-34,018;3,290;9,448;5,087;35,811;4,688;-25,347;-2,687;0,000;37,400;37,900;9,678;3,261;-13,953;-10,694;-15,358;-12,198;-3,129;26,984;0,000;220,140;Inf;231,000;220,000;-13,063;2,994;-8,330;24,348
432,500;3,068;0,762;-35,055;3,265;9,464;5,087;35,811;4,688;-25,347;-2,687;0,000;37,400;37,900;9,623;3,295;-13,987;-10,708;-15,323;-12,230;-3,129;26,984;0,000;220,140;Inf;231,000;220,000;-13,051;2,992;-8,315;24,338
433,000;3,068;0,762;-35,055;3,265;9,464;5,087;35,811;4,688;-25,347;-2,687;0,000;37,400;37,900;9,623;3,295;-14,020;-10,711;-15,456;-12,256;-3,129;26,984;0,000;220,340;Inf;231,000;220,000;-13,062;2,993;-8,317;24,317
433,500;3,068;0,762;-35,055;3,265;9,464;5,087;35,811;4,688;-25,347;-2,687;0,000;37,400;37,900;9,623;3,295;-13,966;-10,725;-15,440;-12,254;-3,129;26,984;0,000;220,340;Inf;231,000;220,000;-13,111;2,995;-8,315;24,281
434,000;3,068;0,762;-35,055;3,265;9,464;5,087;35,811;4,688;-25,347;-2,687;0,000;37,400;37,900;9,623;3,295;-13,998;-10,698;-15,297;-12,224;-3,129;26,984;0,000;220,340;Inf;231,000;220,000;-13,096;2,996;-8,326;24,323
434,500;3,068;0,762;-35,055;3,265;9,464;5,037;35,815;4,703;-25,334;-2,678;0,000;37,455;37,995;9,623;3,295;-14,015;-10,702;-15,319;-12,193;-3,127;26,979;0,000;220,340;Inf;231,000;220,000;-13,054;2,997;-8,317;24,323
435,000;3,068;0,762;-35,055;3,265;9,464;5,037;35,815;4,703;-25,334;-2,678;0,000;37,500;38,000;9,623;3,295;-13,924;-10,701;-15,368;-12,237;-3,127;26,979;0,000;220,140;Inf;231,000;220,000;-13,057;2,998;-8,312;24,248
435,500;3,429;0,838;-35,209;3,223;9,538;5,037;35,815;4,703;-25,334;-2,678;0,000;37,500;38,000;9,523;3,300;-13,937;-10,706;-15,300;-12,197;-3,127;26,979;0,000;220,140;Inf;231,000;220,000;-13,058;2,999;-8,330;24,217
436,000;3,429;0,838;-35,209;3,223;9,538;5,037;35,815;4,703;-25,334;-2,678;0,000;37,500;38,000;9,523;3,300;-14,010;-10,689;-15,302;-12,201;-3,127;26,979;0,000;219,940;Inf;231,000;220,000;-13,035;3,006;-8,317;24,194
436,500;3,429;0,838;-35,209;3,223;9,538;5,037;35,815;4,703;-25,334;-2,678;0,000;37,500;38,000;9,523;3,300;-13,913;-10,709;-15,321;-12,183;-3,127;26,979;0,000;219,940;Inf;231,000;230,000;-13,050;3,013;-8,326;24,234
437,000;3,429;0,838;-35,209;3,223;9,538;5,037;35,815;4,703;-25,334;-2,678;0,000;37,500;38,000;9,523;3,300;-13,963;-10,697;-15,304;-12,197;-3,127;26,979;0,000;219,640;Inf;232,000;230,000;-13,032;3,020;-8,307;24,257
437,500;3,429;0,838;-35,209;3,223;9,538;5,028;35,813;4,693;-25,333;-2,683;0,000;37,477;37,936;9,523;3,300;-13,973;-10,720;-15,425;-12,233;-3,119;26,978;0,000;219,640;Inf;232,000;230,000;-13,041;3,027;-8,292;24,263
438,000;3,429;0,838;-35,209;3,223;9,538;5,028;35,813;4,693;-25,333;-2,683;0,000;37,500;37,900;9,523;3,300;-14,023;-10,711;-15,330;-12,201;-3,119;26,978;0,000;220,140;Inf;233,000;230,000;-13,088;3,033;-8,302;24,278
438,500;3,043;0,800;-34,188;3,269;9,484;5,028;35,813;4,693;-25,333;-2,683;0,000;37,500;37,900;9,671;3,288;-13,963;-10,687;-15,408;-12,211;-3,119;26,978;0,000;220,140;Inf;233,000;230,000;-13,066;3,040;-8,296;24,285
439,000;3,043;0,800;-34,188;3,269;9,484;5,028;35,813;4,693;-25,333;-2,683;0,000;37,500;37,900;9,671;3,288;-14,063;-10,701;-15,299;-12,243;-3,119;26,978;0,000;220,140;Inf;234,000;230,000;-13,067;3,040;-8,281;24,289
439,500;3,043;0,800;-34,188;3,269;9,484;5,028;35,813;4,693;-25,333;-2,683;0,000;37,500;37,900;9,671;3,288;-13,898;-10,685;-15,349;-12,199;-3,119;26,978;0,000;220,140;Inf;234,000;230,000;-13,077;3,040;-8,302;24,298
440,000;3,043;0,800;-34,188;3,269;9,484;5,028;35,813;4,693;-25,333;-2,683;0,000;37,500;37,900;9,671;3,288;-13,985;-10,673;-15,202;-12,145;-3,119;26,978;0,000;221,940;Inf;235,000;230,000;-13,033;3,040;-8,298;24,309
440,500;3,043;0,800;-34,188;3,269;9,484;5,028;35,813;4,693;-25,333;-2,683;0,000;37,500;37,900;9,671;3,288;-13,887;-10,691;-15,334;-12,149;-3,119;26,978;0,000;221,940;Inf;235,000;230,000;-13,002;3,040;-8,298;24,367
441,000;3,043;0,800;-34,188;3,269;9,484;5,039;35,809;4,717;-25,357;-2,687;0,000;37,483;38,022;9,671;3,288;-13,908;-10,684;-15,274;-12,193;-3,131;26,965;0,000;222,240;Inf;236,000;230,000;-13,015;3,040;-8,289;24,346
441,500;3,043;0,800;-34,188;3,269;9,484;5,039;35,809;4,717;-25,357;-2,687;0,000;37,500;38,000;9,671;3,288;-13,909;-10,702;-15,354;-12,188;-3,131;26,965;0,000;222,240;Inf;236,000;230,000;-13,015;3,040;-8,296;24,347
442,000;2,988;0,813;-33,989;3,290;9,520;5,039;35,809;4,717;-25,357;-2,687;0,000;37,500;38,000;9,631;3,110;-13,839;-10,676;-15,307;-12,167;-3,131;26,965;0,000;222,940;Inf;237,000;230,000;-13,038;3,040;-8,292;24,349
442,500;2,988;0,813;-33,989;3,290;9,520;5,039;35,809;4,717;-25,357;-2,687;0,000;37,500;38,000;9,631;3,110;-13,926;-10,668;-15,255;-12,165;-3,131;26,965;0,000;222,940;Inf;237,000;230,000;-12,997;3,039;-8,270;24,289
443,000;2,988;0,813;-33,989;3,290;9,520;5,039;35,809;4,717;-25,357;-2,687;0,000;37,500;38,000;9,631;3,110;-13,862;-10,669;-15,279;-12,159;-3,131;26,965;0,000;225,640;Inf;238,000;230,000;-13,003;3,039;-8,265;24,247
443,500;2,988;0,813;-33,989;3,290;9,520;5,039;35,809;4,717;-25,357;-2,687;0,000;37,500;38,000;9,631;3,110;-13,900;-10,648;-15,218;-12,146;-3,131;26,965;0,000;225,640;Inf;238,000;230,000;-12,992;3,038;-8,287;24,252
444,000;2,988;0,813;-33,989;3,290;9,520;5,077;35,817;4,688;-25,344;-2,689;0,000;37,493;38,064;9,631;3,110;-13,783;-10,647;-15,248;-12,130;-3,130;26,966;0,000;226,140;Inf;239,000;230,000;-12,978;3,037;-8,255;24,273
444,500;2,988;0,813;-33,989;3,290;9,520;5,077;35,817;4,688;-25,344;-2,689;0,000;37,500;38,100;9,631;3,110;-13,936;-10,646;-15,315;-12,181;-3,130;26,966;0,000;226,140;Inf;239,000;230,000;-12,952;3,036;-8,267;24,307
445,000;3,488;0,830;-35,209;3,216;9,593;5,077;35,817;4,688;-25,344;-2,689;0,000;37,500;38,100;9,537;3,423;-14,017;-10,651;-15,328;-12,197;-3,130;26,966;0,000;226,240;Inf;240,000;230,000;-13,020;3,035;-8,250;24,321
445,500;3,488;0,830;-35,209;3,216;9,593;5,077;35,817;4,688;-25,344;-2,689;0,000;37,500;38,100;9,537;3,423;-14,034;-10,674;-15,380;-12,192;-3,130;26,966;0,000;226,240;Inf;240,000;230,000;-13,048;3,043;-8,268;24,311
446,000;3,488;0,830;-35,209;3,216;9,593;5,077;35,817;4,688;-25,344;-2,689;0,000;37,500;38,100;9,537;3,423;-13,927;-10,681;-15,400;-12,221;-3,130;26,966;0,000;226,040;Inf;241,000;230,000;-13,070;3,050;-8,256;24,284
446,500;3,488;0,830;-35,209;3,216;9,593;5,077;35,817;4,688;-25,344;-2,689;0,000;37,500;38,100;9,537;3,423;-14,051;-10,678;-15,425;-12,216;-3,130;26,966;0,000;226,040;Inf;241,000;230,000;-13,057;3,057;-8,254;24,292
447,000;3,488;0,830;-35,209;3,216;9,593;5,077;35,817;4,688;-25,344;-2,689;0,000;37,500;38,100;9,537;3,423;-14,082;-10,689;-15,398;-12,225;-3,130;26,966;0,000;228,740;Inf;242,000;230,000;-13,093;3,064;-8,263;24,280
447,500;3,488;0,830;-35,209;3,216;9,593;5,065;35,831;4,733;-25,265;-2,686;0,000;37,508;37,999;9,537;3,423;-14,019;-10,699;-15,315;-12,187;-3,126;26,978;0,000;228,740;Inf;242,000;230,000;-13,098;3,071;-8,269;24,316
448,000;3,488;0,830;-35,209;3,216;9,593;5,065;35,831;4,733;-25,265;-2,686;0,000;37,500;38,000;9,537;3,423;-14,007;-10,687;-15,402;-12,199;-3,126;26,978;0,000;228,440;Inf;243,000;230,000;-13,055;3,078;-8,291;24,313
448,500;3,073;0,730;-35,209;3,300;9,564;5,065;35,831;4,733;-25,265;-2,686;0,000;37,500;38,000;9,523;3,221;-13,981;-10,709;-15,368;-12,234;-3,126;26,978;0,000;228,440;Inf;243,000;230,000;-13,074;3,085;-8,272;24,286
