t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
449,000;3,073;0,730;-35,209;3,300;9,564;5,065;35,831;4,733;-25,265;-2,686;0,000;37,500;38,000;9,523;3,221;-13,955;-10,723;-15,436;-12,261;-3,126;26,978;0,000;228,540;Inf;244,000;230,000;-13,073;3,085;-8,274;24,264
449,500;3,073;0,730;-35,209;3,300;9,564;5,065;35,831;4,733;-25,265;-2,686;0,000;37,500;38,000;9,523;3,221;-14,062;-10,713;-15,402;-12,223;-3,126;26,978;0,000;228,540;Inf;244,000;230,000;-13,094;3,084;-8,281;24,319
450,000;3,073;0,730;-35,209;3,300;9,564;5,065;35,831;4,733;-25,265;-2,686;0,000;37,500;38,000;9,523;3,221;-13,970;-10,712;-15,395;-12,199;-3,126;26,978;0,000;232,640;Inf;243,000;230,000;-13,100;3,084;-8,272;24,342
450,500;3,073;0,730;-35,209;3,300;9,564;5,059;35,819;4,712;-25,325;-2,682;0,000;37,514;38,021;9,523;3,221;-13,900;-10,715;-15,330;-12,227;-3,121;26,975;0,000;232,640;Inf;243,000;230,000;-13,069;3,084;-8,275;24,332
451,000;3,073;0,730;-35,209;3,300;9,564;5,059;35,819;4,712;-25,325;-2,682;0,000;37,500;38,000;9,523;3,221;-14,010;-10,726;-15,421;-12,237;-3,121;26,975;0,000;233,040;Inf;242,000;230,000;-13,043;3,084;-8,299;24,370
451,500;2,963;0,733;-35,209;3,241;9,503;5,059;35,819;4,712;-25,325;-2,682;0,000;37,500;38,000;9,498;3,343;-14,065;-10,720;-15,380;-12,240;-3,121;26,975;0,000;233,040;Inf;242,000;230,000;-13,098;3,084;-8,298;24,452
452,000;2,963;0,733;-35,209;3,241;9,503;5,059;35,819;4,712;-25,325;-2,682;0,000;37,500;38,000;9,498;3,343;-14,047;-10,732;-15,410;-12,243;-3,121;26,975;0,000;233,040;Inf;241,000;230,000;-13,101;3,082;-8,279;24,472
452,500;2,963;0,733;-35,209;3,241;9,503;5,059;35,819;4,712;-25,325;-2,682;0,000;37,500;38,000;9,498;3,343;-14,045;-10,701;-15,377;-12,245;-3,121;26,975;0,000;233,040;Inf;241,000;230,000;-13,108;3,080;-8,276;24,444
453,000;2,963;0,733;-35,209;3,241;9,503;5,059;35,819;4,712;-25,325;-2,682;0,000;37,500;38,000;9,498;3,343;-14,096;-10,709;-15,406;-12,236;-3,121;26,975;0,000;231,640;Inf;240,000;230,000;-13,092;3,078;-8,284;24,432
453,500;2,963;0,733;-35,209;3,241;9,503;5,059;35,819;4,712;-25,325;-2,682;0,000;37,500;38,000;9,498;3,343;-14,020;-10,709;-15,399;-12,263;-3,121;26,975;0,000;231,640;Inf;240,000;230,000;-13,112;3,076;-8,286;24,411
454,000;2,963;0,733;-35,209;3,241;9,503;5,034;35,835;4,713;-25,283;-2,692;0,000;37,530;38,032;9,498;3,343;-13,983;-10,703;-15,399;-12,200;-3,114;26,972;0,000;231,840;Inf;239,000;230,000;-13,098;3,074;-8,288;24,315
454,500;2,963;0,733;-35,209;3,241;9,503;5,034;35,835;4,713;-25,283;-2,692;0,000;37,500;38,000;9,498;3,343;-13,969;-10,709;-15,444;-12,242;-3,114;26,972;0,000;231,840;Inf;239,000;230,000;-13,071;3,072;-8,275;24,266
455,000;3,439;0,808;-35,209;3,258;9,547;5,034;35,835;4,713;-25,283;-2,692;0,000;37,500;38,000;9,514;3,312;-13,999;-10,684;-15,242;-12,193;-3,114;26,972;0,000;231,140;Inf;238,000;230,000;-13,091;3,077;-8,275;24,294
455,500;3,439;0,808;-35,209;3,258;9,547;5,034;35,835;4,713;-25,283;-2,692;0,000;37,500;38,000;9,514;3,312;-14,003;-10,692;-15,275;-12,188;-3,114;26,972;0,000;231,140;Inf;238,000;230,000;-13,029;3,077;-8,292;24,312
456,000;3,439;0,808;-35,209;3,258;9,547;5,034;35,835;4,713;-25,283;-2,692;0,000;37,500;38,000;9,514;3,312;-13,853;-10,708;-15,320;-12,203;-3,114;26,972;0,000;228,240;Inf;239,000;230,000;-13,040;3,082;-8,261;24,343
456,500;3,439;0,808;-35,209;3,258;9,547;5,034;35,835;4,713;-25,283;-2,692;0,000;37,500;38,000;9,514;3,312;-13,916;-10,689;-15,337;-12,133;-3,114;26,972;0,000;228,240;Inf;239,000;230,000;-13,021;3,088;-8,268;24,384
457,000;3,439;0,808;-35,209;3,258;9,547;4,990;35,825;4,698;-25,298;-2,671;0,000;37,528;38,042;9,514;3,312;-13,884;-10,683;-15,323;-12,211;-3,123;26,965;0,000;228,540;Inf;240,000;230,000;-13,019;3,094;-8,266;24,465
457,500;3,439;0,808;-35,209;3,258;9,547;4,990;35,825;4,698;-25,298;-2,671;0,000;37,500;38,000;9,514;3,312;-13,962;-10,671;-15,391;-12,205;-3,123;26,965;0,000;228,540;Inf;240,000;230,000;-13,025;3,100;-8,267;24,535
458,000;2,804;0,700;-34,134;3,269;9,514;4,990;35,825;4,698;-25,298;-2,671;0,000;37,500;38,000;9,651;3,088;-14,020;-10,695;-15,480;-12,238;-3,123;26,965;0,000;228,440;Inf;241,000;230,000;-13,057;3,105;-8,235;24,559
458,500;2,804;0,700;-34,134;3,269;9,514;4,990;35,825;4,698;-25,298;-2,671;0,000;37,500;38,000;9,651;3,088;-13,912;-10,681;-15,393;-12,218;-3,123;26,965;0,000;228,440;Inf;241,000;230,000;-13,108;3,100;-8,261;24,463
459,000;2,804;0,700;-34,134;3,269;9,514;4,990;35,825;4,698;-25,298;-2,671;0,000;37,500;38,000;9,651;3,088;-13,896;-10,694;-15,364;-12,181;-3,123;26,965;0,000;227,940;Inf;242,000;230,000;-13,051;3,095;-8,255;24,436
459,500;2,804;0,700;-34,134;3,269;9,514;4,990;35,825;4,698;-25,298;-2,671;0,000;37,500;38,000;9,651;3,088;-14,027;-10,701;-15,333;-12,172;-3,123;26,965;0,000;227,940;Inf;242,000;230,000;-13,034;3,091;-8,244;24,437
460,000;2,804;0,700;-34,134;3,269;9,514;5,039;35,832;4,695;-25,281;-2,675;0,000;37,538;37,993;9,651;3,088;-14,014;-10,668;-15,370;-12,193;-3,121;26,974;0,000;229,140;Inf;242,000;230,000;-13,058;3,086;-8,250;24,449
460,500;2,804;0,700;-34,134;3,269;9,514;5,039;35,832;4,695;-25,281;-2,675;0,000;37,500;38,000;9,651;3,088;-13,918;-10,678;-15,349;-12,184;-3,121;26,974;0,000;229,140;Inf;242,000;230,000;-13,061;3,081;-8,244;24,484
461,000;2,804;0,700;-34,134;3,269;9,514;5,039;35,832;4,695;-25,281;-2,675;0,000;37,500;38,000;9,651;3,088;-13,906;-10,686;-15,395;-12,211;-3,121;26,974;0,000;229,240;Inf;242,000;230,000;-13,032;3,077;-8,224;24,444
461,500;3,243;0,866;-34,333;3,268;9,509;5,039;35,832;4,695;-25,281;-2,675;0,000;37,500;38,000;9,659;3,324;-13,938;-10,682;-15,353;-12,155;-3,121;26,974;0,000;229,240;Inf;242,000;230,000;-13,050;3,072;-8,228;24,430
462,000;3,243;0,866;-34,333;3,268;9,509;5,039;35,832;4,695;-25,281;-2,675;0,000;37,500;38,000;9,659;3,324;-13,997;-10,682;-15,364;-12,148;-3,121;26,974;0,000;229,240;Inf;242,000;230,000;-13,032;3,075;-8,231;24,321
462,500;3,243;0,866;-34,333;3,268;9,509;5,039;35,832;4,695;-25,281;-2,675;0,000;37,500;38,000;9,659;3,324;-13,873;-10,671;-15,313;-12,193;-3,121;26,974;0,000;229,240;Inf;242,000;230,000;-13,048;3,078;-8,229;24,267
463,000;3,243;0,866;-34,333;3,268;9,509;5,039;35,832;4,695;-25,281;-2,675;0,000;37,500;38,000;9,659;3,324;-13,854;-10,672;-15,322;-12,175;-3,121;26,974;0,000;231,140;Inf;241,000;230,000;-13,013;3,081;-8,233;24,306
463,500;3,243;0,866;-34,333;3,268;9,509;5,066;35,835;4,700;-25,252;-2,699;0,000;37,531;37,992;9,659;3,324;-13,963;-10,647;-15,303;-12,182;-3,133;26,963;0,000;231,140;Inf;241,000;230,000;-13,006;3,083;-8,203;24,306
464,000;3,243;0,866;-34,333;3,268;9,509;5,066;35,835;4,700;-25,252;-2,699;0,000;37,500;38,000;9,659;3,324;-13,817;-10,645;-15,299;-12,134;-3,133;26,963;0,000;231,440;Inf;240,000;230,000;-13,024;3,086;-8,200;24,266
464,500;3,614;0,860;-35,209;3,282;9,596;5,066;35,835;4,700;-25,252;-2,699;0,000;37,500;38,000;9,541;3,151;-13,885;-10,659;-15,352;-12,153;-3,133;26,963;0,000;231,440;Inf;240,000;230,000;-12,974;3,088;-8,221;24,227
465,000;3,614;0,860;-35,209;3,282;9,596;5,066;35,835;4,700;-25,252;-2,699;0,000;37,500;38,000;9,541;3,151;-13,886;-10,647;-15,259;-12,147;-3,133;26,963;0,000;231,840;Inf;239,000;230,000;-13,012;3,097;-8,224;24,188
465,500;3,614;0,860;-35,209;3,282;9,596;5,066;35,835;4,700;-25,252;-2,699;0,000;37,500;38,000;9,541;3,151;-13,911;-10,639;-15,267;-12,135;-3,133;26,963;0,000;231,840;Inf;239,000;230,000;-12,985;3,106;-8,225;24,113
466,000;3,614;0,860;-35,209;3,282;9,596;5,066;35,835;4,700;-25,252;-2,699;0,000;37,500;38,000;9,541;3,151;-13,914;-10,652;-15,267;-12,118;-3,133;26,963;0,000;229,840;Inf;239,000;230,000;-12,988;3,114;-8,203;24,048
466,500;3,614;0,860;-35,209;3,282;9,596;5,084;35,826;4,707;-25,282;-2,700;0,000;37,528;37,955;9,541;3,151;-13,796;-10,630;-15,319;-12,163;-3,140;26,965;0,000;229,840;Inf;239,000;230,000;-12,988;3,122;-8,213;24,042
467,000;3,614;0,860;-35,209;3,282;9,596;5,084;35,826;4,707;-25,282;-2,700;0,000;37,500;38,000;9,541;3,151;-13,960;-10,620;-15,313;-12,178;-3,140;26,965;0,000;230,640;Inf;239,000;230,000;-12,977;3,130;-8,194;24,077
467,500;3,614;0,860;-35,209;3,282;9,596;5,084;35,826;4,707;-25,282;-2,700;0,000;37,500;38,000;9,541;3,151;-13,880;-10,637;-15,324;-12,121;-3,140;26,965;0,000;230,640;Inf;239,000;230,000;-13,018;3,138;-8,202;24,080
468,000;3,399;0,812;-35,209;3,215;9,562;5,084;35,826;4,707;-25,282;-2,700;0,000;37,500;38,000;9,442;3,358;-13,925;-10,634;-15,251;-12,125;-3,140;26,965;0,000;230,540;Inf;239,000;230,000;-12,990;3,146;-8,209;24,138
468,500;3,399;0,812;-35,209;3,215;9,562;5,084;35,826;4,707;-25,282;-2,700;0,000;37,500;38,000;9,442;3,358;-13,894;-10,632;-15,313;-12,160;-3,140;26,965;0,000;230,540;Inf;239,000;230,000;-12,984;3,150;-8,204;24,148
469,000;3,399;0,812;-35,209;3,215;9,562;5,084;35,826;4,707;-25,282;-2,700;0,000;37,500;38,000;9,442;3,358;-13,917;-10,627;-15,396;-12,178;-3,140;26,965;0,000;229,140;Inf;239,000;230,000;-13,000;3,154;-8,188;24,117
469,500;3,399;0,812;-35,209;3,215;9,562;5,084;35,826;4,707;-25,282;-2,700;0,000;37,500;38,000;9,442;3,358;-13,925;-10,623;-15,378;-12,178;-3,140;26,965;0,000;229,140;Inf;239,000;230,000;-13,029;3,158;-8,167;24,150
470,000;3,399;0,812;-35,209;3,215;9,562;5,074;35,843;4,710;-25,195;-2,692;0,000;37,521;37,963;9,442;3,358;-13,998;-10,612;-15,301;-12,118;-3,141;26,963;0,000;229,140;Inf;239,000;230,000;-13,026;3,162;-8,182;24,209
470,500;3,399;0,812;-35,209;3,215;9,562;5,074;35,843;4,710;-25,195;-2,692;0,000;37,500;38,000;9,442;3,358;-13,863;-10,622;-15,335;-12,120;-3,141;26,963;0,000;229,140;Inf;239,000;230,000;-13,007;3,166;-8,204;24,304
471,000;3,055;0,775;-34,798;3,237;9,514;5,074;35,843;4,710;-25,195;-2,692;0,000;37,500;38,000;9,638;3,375;-13,892;-10,605;-15,295;-12,092;-3,141;26,963;0,000;229,040;Inf;239,000;230,000;-12,985;3,170;-8,175;24,390
471,500;3,055;0,775;-34,798;3,237;9,514;5,074;35,843;4,710;-25,195;-2,692;0,000;37,500;38,000;9,638;3,375;-13,941;-10,626;-15,402;-12,130;-3,141;26,963;0,000;229,040;Inf;239,000;230,000;-12,971;3,168;-8,199;24,472
472,000;3,055;0,775;-34,798;3,237;9,514;5,074;35,843;4,710;-25,195;-2,692;0,000;37,500;38,000;9,638;3,375;-13,902;-10,608;-15,222;-12,141;-3,141;26,963;0,000;228,140;Inf;240,000;230,000;-13,025;3,166;-8,186;24,500
472,500;3,055;0,775;-34,798;3,237;9,514;5,074;35,843;4,710;-25,195;-2,692;0,000;37,500;38,000;9,638;3,375;-13,848;-10,601;-15,243;-12,082;-3,141;26,963;0,000;228,140;Inf;240,000;230,000;-12,968;3,164;-8,189;24,501
473,000;3,055;0,775;-34,798;3,237;9,514;5,046;35,844;4,709;-25,205;-2,695;0,000;37,523;37,983;9,638;3,375;-13,879;-10,580;-15,203;-12,107;-3,134;26,955;0,000;228,140;Inf;241,000;230,000;-12,943;3,162;-8,182;24,629
473,500;3,055;0,775;-34,798;3,237;9,514;5,046;35,844;4,709;-25,205;-2,695;0,000;37,500;38,000;9,638;3,375;-13,747;-10,582;-15,234;-12,087;-3,134;26,955;0,000;228,140;Inf;241,000;230,000;-12,942;3,161;-8,161;24,607
474,000;3,055;0,775;-34,798;3,237;9,514;5,046;35,844;4,709;-25,205;-2,695;0,000;37,500;38,000;9,638;3,375;-13,833;-10,583;-15,315;-12,088;-3,134;26,955;0,000;228,040;Inf;242,000;230,000;-12,912;3,159;-8,158;24,626
474,500;2,890;0,677;-35,209;3,262;9,545;5,046;35,844;4,709;-25,205;-2,695;0,000;37,500;38,000;9,587;3,119;-13,876;-10,570;-15,231;-12,060;-3,134;26,955;0,000;228,040;Inf;242,000;230,000;-12,955;3,157;-8,157;24,618
475,000;2,890;0,677;-35,209;3,262;9,545;5,046;35,844;4,709;-25,205;-2,695;0,000;37,500;38,000;9,587;3,119;-13,913;-10,592;-15,338;-12,120;-3,134;26,955;0,000;228,540;Inf;243,000;230,000;-12,935;3,153;-8,157;24,663
475,500;2,890;0,677;-35,209;3,262;9,545;5,046;35,844;4,709;-25,205;-2,695;0,000;37,500;38,000;9,587;3,119;-13,793;-10,568;-15,273;-12,081;-3,134;26,955;0,000;228,540;Inf;243,000;230,000;-12,991;3,149;-8,160;24,691
476,000;2,890;0,677;-35,209;3,262;9,545;5,046;35,844;4,709;-25,205;-2,695;0,000;37,500;38,000;9,587;3,119;-13,808;-10,562;-15,182;-12,013;-3,134;26,955;0,000;230,140;Inf;243,000;230,000;-12,929;3,144;-8,165;24,714
476,500;2,890;0,677;-35,209;3,262;9,545;5,047;35,844;4,701;-25,198;-2,690;0,000;37,516;37,877;9,587;3,119;-13,843;-10,563;-15,193;-12,053;-3,140;26,961;0,000;230,140;Inf;243,000;230,000;-12,891;3,140;-8,147;24,662
477,000;2,890;0,677;-35,209;3,262;9,545;5,047;35,844;4,701;-25,198;-2,690;0,000;37,500;37,900;9,587;3,119;-13,722;-10,543;-15,182;-11,995;-3,140;26,961;0,000;230,740;Inf;243,000;230,000;-12,913;3,136;-8,132;24,661
477,500;3,627;0,892;-35,209;3,306;9,575;5,047;35,844;4,701;-25,198;-2,690;0,000;37,500;37,900;9,505;3,184;-13,724;-10,530;-15,224;-12,016;-3,140;26,961;0,000;230,740;Inf;243,000;230,000;-12,860;3,132;-8,119;24,657
478,000;3,627;0,892;-35,209;3,306;9,575;5,047;35,844;4,701;-25,198;-2,690;0,000;37,500;37,900;9,505;3,184;-13,824;-10,516;-15,123;-12,006;-3,140;26,961;0,000;229,340;Inf;243,000;230,000;-12,873;3,140;-8,119;24,678
478,500;3,627;0,892;-35,209;3,306;9,575;5,047;35,844;4,701;-25,198;-2,690;0,000;37,500;37,900;9,505;3,184;-13,701;-10,515;-15,213;-12,033;-3,140;26,961;0,000;229,340;Inf;243,000;230,000;-12,867;3,148;-8,119;24,734
479,000;3,627;0,892;-35,209;3,306;9,575;5,047;35,844;4,701;-25,198;-2,690;0,000;37,500;37,900;9,505;3,184;-13,808;-10,507;-15,174;-12,051;-3,140;26,961;0,000;232,240;Inf;242,000;230,000;-12,865;3,156;-8,101;24,787
479,500;3,627;0,892;-35,209;3,306;9,575;5,035;35,838;4,701;-25,201;-2,703;0,000;37,508;37,886;9,505;3,184;-13,659;-10,490;-15,141;-12,028;-3,150;26,952;0,000;232,240;Inf;242,000;230,000;-12,885;3,164;-8,104;24,890
480,000;3,627;0,892;-35,209;3,306;9,575;5,035;35,838;4,701;-25,201;-2,703;0,000;37,500;37,900;9,505;3,184;-13,841;-10,495;-15,211;-12,017;-3,150;26,952;0,000;231,740;Inf;241,000;230,000;-12,829;3,171;-8,079;24,871
480,500;3,525;0,836;-35,209;3,269;9,542;5,035;35,838;4,701;-25,201;-2,703;0,000;37,500;37,900;9,619;3,342;-13,781;-10,513;-15,242;-12,030;-3,150;26,952;0,000;231,740;Inf;241,000;230,000;-12,891;3,179;-8,083;24,840
481,000;3,525;0,836;-35,209;3,269;9,542;5,035;35,838;4,701;-25,201;-2,703;0,000;37,500;37,900;9,619;3,342;-13,794;-10,479;-15,173;-12,050;-3,150;26,952;0,000;232,740;Inf;240,000;230,000;-12,892;3,184;-8,097;24,854
481,500;3,525;0,836;-35,209;3,269;9,542;5,035;35,838;4,701;-25,201;-2,703;0,000;37,500;37,900;9,619;3,342;-13,807;-10,512;-15,294;-12,031;-3,150;26,952;0,000;232,740;Inf;240,000;230,000;-12,874;3,190;-8,072;24,845
482,000;3,525;0,836;-35,209;3,269;9,542;5,035;35,838;4,701;-25,201;-2,703;0,000;37,500;37,900;9,619;3,342;-13,852;-10,520;-15,240;-12,024;-3,150;26,952;0,000;229,740;Inf;240,000;230,000;-12,911;3,195;-8,071;24,828
482,500;3,525;0,836;-35,209;3,269;9,542;5,035;35,838;4,701;-25,201;-2,703;0,000;37,500;37,900;9,619;3,342;-13,862;-10,511;-15,172;-12,032;-3,150;26,952;0,000;229,740;Inf;240,000;230,000;-12,909;3,201;-8,091;24,799
483,000;3,525;0,836;-35,209;3,269;9,542;5,068;35,846;4,712;-25,161;-2,690;0,000;37,499;37,830;9,619;3,342;-13,722;-10,506;-15,206;-12,015;-3,150;26,954;0,000;230,840;Inf;240,000;230,000;-12,894;3,206;-8,083;24,791
483,500;3,525;0,836;-35,209;3,269;9,542;5,068;35,846;4,712;-25,161;-2,690;0,000;37,500;37,800;9,619;3,342;-13,817;-10,513;-15,209;-12,014;-3,150;26,954;0,000;230,840;Inf;240,000;230,000;-12,862;3,211;-8,068;24,736
484,000;2,626;0,699;-33,514;3,316;9,509;5,068;35,846;4,712;-25,161;-2,690;0,000;37,500;37,800;9,722;3,185;-13,813;-10,494;-15,192;-12,036;-3,150;26,954;0,000;230,140;Inf;240,000;230,000;-12,888;3,217;-8,080;24,726
484,500;2,626;0,699;-33,514;3,316;9,509;5,068;35,846;4,712;-25,161;-2,690;0,000;37,500;37,800;9,722;3,185;-13,840;-10,519;-15,315;-12,079;-3,150;26,954;0,000;230,140;Inf;240,000;230,000;-12,884;3,207;-8,083;24,745
485,000;2,626;0,699;-33,514;3,316;9,509;5,068;35,846;4,712;-25,161;-2,690;0,000;37,500;37,800;9,722;3,185;-13,815;-10,510;-15,240;-12,031;-3,150;26,954;0,000;229,940;Inf;240,000;230,000;-12,938;3,197;-8,069;24,736
485,500;2,626;0,699;-33,514;3,316;9,509;5,068;35,846;4,712;-25,161;-2,690;0,000;37,500;37,800;9,722;3,185;-13,908;-10,495;-15,211;-12,038;-3,150;26,954;0,000;229,940;Inf;240,000;230,000;-12,899;3,188;-8,077;24,729
486,000;2,626;0,699;-33,514;3,316;9,509;5,088;35,844;4,696;-25,119;-2,705;0,000;37,483;37,773;9,722;3,185;-13,917;-10,514;-15,219;-12,045;-3,153;26,947;0,000;229,040;Inf;240,000;230,000;-12,913;3,179;-8,088;24,726
486,500;2,626;0,699;-33,514;3,316;9,509;5,088;35,844;4,696;-25,119;-2,705;0,000;37,500;37,800;9,722;3,185;-13,927;-10,487;-15,233;-12,051;-3,153;26,947;0,000;229,040;Inf;240,000;230,000;-12,924;3,170;-8,060;24,714
487,000;3,397;0,793;-35,209;3,238;9,487;5,088;35,844;4,696;-25,119;-2,705;0,000;37,500;37,800;9,597;3,227;-13,906;-10,503;-15,209;-12,023;-3,153;26,947;0,000;229,740;Inf;240,000;230,000;-12,924;3,161;-8,073;24,703
487,500;3,397;0,793;-35,209;3,238;9,487;5,088;35,844;4,696;-25,119;-2,705;0,000;37,500;37,800;9,597;3,227;-13,906;-10,527;-15,304;-12,036;-3,153;26,947;0,000;229,740;Inf;240,000;230,000;-12,910;3,165;-8,075;24,673
488,000;3,397;0,793;-35,209;3,238;9,487;5,088;35,844;4,696;-25,119;-2,705;0,000;37,500;37,800;9,597;3,227;-13,751;-10,497;-15,211;-12,050;-3,153;26,947;0,000;228,840;Inf;241,000;230,000;-12,943;3,168;-8,061;24,662
488,500;3,397;0,793;-35,209;3,238;9,487;5,088;35,844;4,696;-25,119;-2,705;0,000;37,500;37,800;9,597;3,227;-13,836;-10,512;-15,288;-12,070;-3,153;26,947;0,000;228,840;Inf;241,000;230,000;-12,877;3,172;-8,045;24,639
489,000;3,397;0,793;-35,209;3,238;9,487;5,088;35,844;4,696;-25,119;-2,705;0,000;37,500;37,800;9,597;3,227;-13,858;-10,482;-15,216;-12,047;-3,153;26,947;0,000;229,640;Inf;241,000;230,000;-12,927;3,176;-8,050;24,550
489,500;3,397;0,793;-35,209;3,238;9,487;5,101;35,838;4,726;-25,128;-2,719;0,000;37,469;37,740;9,597;3,227;-13,865;-10,477;-15,227;-12,061;-3,159;26,953;0,000;229,640;Inf;241,000;230,000;-12,901;3,179;-8,035;24,550
490,000;3,397;0,793;-35,209;3,238;9,487;5,101;35,838;4,726;-25,128;-2,719;0,000;37,500;37,700;9,597;3,227;-13,776;-10,490;-15,248;-12,025;-3,159;26,953;0,000;228,040;Inf;242,000;230,000;-12,908;3,183;-8,043;24,538
490,500;3,176;0,735;-35,209;3,212;9,600;5,101;35,838;4,726;-25,128;-2,719;0,000;37,500;37,700;9,638;3,378;-13,911;-10,476;-15,198;-12,008;-3,159;26,953;0,000;228,040;Inf;242,000;230,000;-12,885;3,187;-8,041;24,522
491,000;3,176;0,735;-35,209;3,212;9,600;5,101;35,838;4,726;-25,128;-2,719;0,000;37,500;37,700;9,638;3,378;-13,762;-10,528;-15,262;-12,030;-3,159;26,953;0,000;230,140;Inf;242,000;230,000;-12,898;3,186;-8,071;24,476
491,500;3,176;0,735;-35,209;3,212;9,600;5,101;35,838;4,726;-25,128;-2,719;0,000;37,500;37,700;9,638;3,378;-13,797;-10,517;-15,169;-12,033;-3,159;26,953;0,000;230,140;Inf;242,000;230,000;-12,896;3,186;-8,055;24,480
492,000;3,176;0,735;-35,209;3,212;9,600;5,101;35,838;4,726;-25,128;-2,719;0,000;37,500;37,700;9,638;3,378;-13,752;-10,501;-15,184;-11,993;-3,159;26,953;0,000;232,140;Inf;241,000;230,000;-12,879;3,186;-8,063;24,426
492,500;3,176;0,735;-35,209;3,212;9,600;5,073;35,835;4,697;-25,142;-2,717;0,000;37,459;37,704;9,638;3,378;-13,731;-10,496;-15,148;-12,007;-3,156;26,941;0,000;232,140;Inf;241,000;230,000;-12,858;3,186;-8,056;24,391
493,000;3,176;0,735;-35,209;3,212;9,600;5,073;35,835;4,697;-25,142;-2,717;0,000;37,500;37,700;9,638;3,378;-13,649;-10,473;-15,106;-11,989;-3,156;26,941;0,000;232,040;Inf;240,000;230,000;-12,846;3,186;-8,050;24,344
493,500;3,425;0,784;-35,209;3,292;9,504;5,073;35,835;4,697;-25,142;-2,717;0,000;37,500;37,700;9,543;3,208;-13,822;-10,461;-15,103;-11,979;-3,156;26,941;0,000;232,040;Inf;240,000;230,000;-12,804;3,186;-8,037;24,312
494,000;3,425;0,784;-35,209;3,292;9,504;5,073;35,835;4,697;-25,142;-2,717;0,000;37,500;37,700;9,543;3,208;-13,732;-10,482;-15,210;-11,992;-3,156;26,941;0,000;232,340;Inf;239,000;230,000;-12,841;3,189;-8,064;24,276
494,500;3,425;0,784;-35,209;3,292;9,504;5,073;35,835;4,697;-25,142;-2,717;0,000;37,500;37,700;9,543;3,208;-13,782;-10,461;-15,107;-11,975;-3,156;26,941;0,000;232,340;Inf;239,000;230,000;-12,854;3,193;-8,044;24,235
495,000;3,425;0,784;-35,209;3,292;9,504;5,073;35,835;4,697;-25,142;-2,717;0,000;37,500;37,700;9,543;3,208;-13,666;-10,461;-15,128;-11,956;-3,156;26,941;0,000;230,340;Inf;239,000;230,000;-12,831;3,197;-8,037;24,223
495,500;3,425;0,784;-35,209;3,292;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,543;3,208;-13,628;-10,447;-15,132;-11,972;-3,153;26,934;0,000;230,340;Inf;239,000;230,000;-12,795;3,205;-8,021;24,177
496,000;3,425;0,784;-35,209;3,292;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,543;3,208;-13,789;-10,436;-15,089;-11,950;-3,153;26,934;0,000;230,240;Inf;239,000;230,000;-12,795;3,205;-8,027;24,163
496,500;3,425;0,784;-35,209;3,292;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,543;3,208;-13,684;-10,459;-15,192;-11,967;-3,153;26,934;0,000;230,240;Inf;239,000;230,000;-12,816;3,208;-8,012;24,167
497,000;3,285;0,789;-35,209;3,258;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,592;3,328;-13,688;-10,427;-15,066;-11,933;-3,153;26,934;0,000;230,640;Inf;239,000;230,000;-12,826;3,212;-8,015;24,167
497,500;3,285;0,789;-35,209;3,258;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,592;3,328;-13,751;-10,418;-15,042;-11,928;-3,153;26,934;0,000;230,640;Inf;239,000;230,000;-12,778;3,213;-8,020;24,193
498,000;3,285;0,789;-35,209;3,258;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,592;3,328;-13,655;-10,425;-15,119;-11,926;-3,153;26,934;0,000;228,540;Inf;240,000;230,000;-12,785;3,214;-7,984;24,312
498,500;3,285;0,789;-35,209;3,258;9,504;5,070;35,820;4,698;-25,131;-2,718;0,000;37,400;37,700;9,592;3,328;-13,705;-10,425;-15,044;-11,949;-3,153;26,934;0,000;228,540;Inf;240,000;230,000;-12,781;3,215;-8,002;24,388
499,000;3,285;0,789;-35,209;3,258;9,504;5,031;35,826;4,717;-25,108;-2,706;0,000;37,433;37,618;9,592;3,328;-13,658;-10,427;-15,168;-11,965;-3,143;26,947;0,000;229,240;Inf;240,000;230,000;-12,781;3,216;-8,012;24,386
499,500;3,285;0,789;-35,209;3,258;9,504;5,031;35,826;4,717;-25,108;-2,706;0,000;37,400;37,600;9,592;3,328;-13,671;-10,430;-15,154;-11,939;-3,143;26,947;0,000;229,240;Inf;240,000;230,000;-12,804;3,217;-8,011;24,387
500,000;3,052;0,679;-35,209;3,262;9,557;5,031;35,826;4,717;-25,108;-2,706;0,000;37,400;37,600;9,558;3,289;-13,734;-10,426;-15,188;-11,949;-3,143;26,947;0,000;228,740;Inf;241,000;230,000;-12,798;3,219;-7,987;24,380
500,500;3,052;0,679;-35,209;3,262;9,557;5,031;35,826;4,717;-25,108;-2,706;0,000;37,400;37,600;9,558;3,289;-13,793;-10,438;-15,264;-11,981;-3,143;26,947;0,000;228,740;Inf;241,000;230,000;-12,824;3,216;-8,001;24,399
501,000;3,052;0,679;-35,209;3,262;9,557;5,031;35,826;4,717;-25,108;-2,706;0,000;37,400;37,600;9,558;3,289;-13,797;-10,418;-15,107;-11,960;-3,143;26,947;0,000;230,040;Inf;241,000;230,000;-12,869;3,213;-7,987;24,461
501,500;3,052;0,679;-35,209;3,262;9,557;5,031;35,826;4,717;-25,108;-2,706;0,000;37,400;37,600;9,558;3,289;-13,679;-10,422;-15,141;-11,941;-3,143;26,947;0,000;230,040;Inf;241,000;230,000;-12,820;3,211;-7,987;24,455
502,000;3,052;0,679;-35,209;3,262;9,557;5,046;35,830;4,716;-25,088;-2,707;0,000;37,418;37,604;9,558;3,289;-13,761;-10,407;-15,086;-11,949;-3,125;26,953;0,000;229,340;Inf;241,000;230,000;-12,796;3,208;-7,976;24,458
502,500;3,052;0,679;-35,209;3,262;9,557;5,046;35,830;4,716;-25,088;-2,707;0,000;37,400;37,600;9,558;3,289;-13,790;-10,404;-15,035;-11,964;-3,125;26,953;0,000;229,340;Inf;241,000;230,000;-12,801;3,205;-7,980;24,431
503,000;3,052;0,679;-35,209;3,262;9,557;5,046;35,830;4,716;-25,088;-2,707;0,000;37,400;37,600;9,558;3,289;-13,717;-10,390;-15,072;-11,901;-3,125;26,953;0,000;229,740;Inf;241,000;230,000;-12,798;3,203;-7,998;24,389
503,500;3,420;0,826;-35,209;3,260;9,443;5,046;35,830;4,716;-25,088;-2,707;0,000;37,400;37,600;9,565;3,444;-13,710;-10,408;-15,113;-11,946;-3,125;26,953;0,000;229,740;Inf;241,000;230,000;-12,770;3,200;-7,991;24,381
504,000;3,420;0,826;-35,209;3,260;9,443;5,046;35,830;4,716;-25,088;-2,707;0,000;37,400;37,600;9,565;3,444;-13,610;-10,403;-15,066;-11,935;-3,125;26,953;0,000;229,540;Inf;241,000;230,000;-12,794;3,204;-7,989;24,345
504,500;3,420;0,826;-35,209;3,260;9,443;5,046;35,830;4,716;-25,088;-2,707;0,000;37,400;37,600;9,565;3,444;-13,761;-10,443;-15,216;-11,969;-3,125;26,953;0,000;229,540;Inf;241,000;230,000;-12,753;3,208;-7,980;24,291
505,000;3,420;0,826;-35,209;3,260;9,443;5,046;35,830;4,716;-25,088;-2,707;0,000;37,400;37,600;9,565;3,444;-13,705;-10,433;-15,192;-11,964;-3,125;26,953;0,000;231,140;Inf;240,000;230,000;-12,847;3,211;-7,994;24,390
505,500;3,420;0,826;-35,209;3,260;9,443;5,060;35,824;4,737;-25,083;-2,690;0,000;37,403;37,611;9,565;3,444;-13,642;-10,405;-14,976;-11,906;-3,145;26,938;0,000;231,140;Inf;240,000;230,000;-12,823;3,214;-7,995;24,428
506,000;3,420;0,826;-35,209;3,260;9,443;5,060;35,824;4,737;-25,083;-2,690;0,000;37,400;37,600;9,565;3,444;-13,700;-10,400;-15,019;-11,891;-3,145;26,938;0,000;230,040;Inf;240,000;230,000;-12,732;3,218;-7,982;24,508
506,500;3,258;0,780;-35,209;3,258;9,606;5,060;35,824;4,737;-25,083;-2,690;0,000;37,400;37,600;9,407;3,331;-13,718;-10,390;-15,027;-11,899;-3,145;26,938;0,000;230,040;Inf;240,000;230,000;-12,752;3,221;-7,958;24,551
507,000;3,258;0,780;-35,209;3,258;9,606;5,060;35,824;4,737;-25,083;-2,690;0,000;37,400;37,600;9,407;3,331;-13,734;-10,402;-15,020;-11,884;-3,145;26,938;0,000;231,140;Inf;239,000;230,000;-12,759;3,222;-7,968;24,504
507,500;3,258;0,780;-35,209;3,258;9,606;5,060;35,824;4,737;-25,083;-2,690;0,000;37,400;37,600;9,407;3,331;-13,688;-10,420;-15,168;-11,908;-3,145;26,938;0,000;231,140;Inf;239,000;230,000;-12,760;3,222;-7,982;24,469
508,000;3,258;0,780;-35,209;3,258;9,606;5,060;35,824;4,737;-25,083;-2,690;0,000;37,400;37,600;9,407;3,331;-13,760;-10,405;-15,123;-11,945;-3,145;26,938;0,000;230,040;Inf;239,000;230,000;-12,796;3,223;-7,950;24,445
508,500;3,258;0,780;-35,209;3,258;9,606;5,077;35,828;4,736;-25,044;-2,695;0,000;37,396;37,572;9,407;3,331;-13,750;-10,410;-15,191;-11,910;-3,147;26,935;0,000;230,040;Inf;239,000;230,000;-12,808;3,224;-7,968;24,410
509,000;3,258;0,780;-35,209;3,258;9,606;5,077;35,828;4,736;-25,044;-2,695;0,000;37,400;37,600;9,407;3,331;-13,713;-10,407;-15,115;-11,934;-3,147;26,935;0,000;230,640;Inf;239,000;230,000;-12,815;3,224;-7,965;24,370
509,500;3,258;0,780;-35,209;3,258;9,606;5,077;35,828;4,736;-25,044;-2,695;0,000;37,400;37,600;9,407;3,331;-13,564;-10,403;-15,095;-11,921;-3,147;26,935;0,000;230,640;Inf;239,000;230,000;-12,792;3,225;-7,939;24,349
510,000;2,968;0,780;-33,712;3,327;9,402;5,077;35,828;4,736;-25,044;-2,695;0,000;37,400;37,600;9,816;3,269;-13,725;-10,383;-15,062;-11,903;-3,147;26,935;0,000;230,040;Inf;239,000;230,000;-12,746;3,225;-7,940;24,294
510,500;2,968;0,780;-33,712;3,327;9,402;5,077;35,828;4,736;-25,044;-2,695;0,000;37,400;37,600;9,816;3,269;-13,762;-10,384;-15,086;-11,904;-3,147;26,935;0,000;230,040;Inf;239,000;230,000;-12,784;3,217;-7,933;24,238
511,000;2,968;0,780;-33,712;3,327;9,402;5,077;35,828;4,736;-25,044;-2,695;0,000;37,400;37,600;9,816;3,269;-13,620;-10,385;-15,126;-11,923;-3,147;26,935;0,000;229,040;Inf;239,000;230,000;-12,784;3,217;-7,929;24,156
511,500;2,968;0,780;-33,712;3,327;9,402;5,077;35,828;4,736;-25,044;-2,695;0,000;37,400;37,600;9,816;3,269;-13,634;-10,374;-15,048;-11,884;-3,147;26,935;0,000;229,040;Inf;239,000;230,000;-12,764;3,213;-7,919;24,129
512,000;2,968;0,780;-33,712;3,327;9,402;5,112;35,820;4,737;-25,028;-2,698;0,000;37,379;37,580;9,816;3,269;-13,730;-10,370;-15,152;-11,904;-3,141;26,933;0,000;228,240;Inf;240,000;230,000;-12,735;3,209;-7,925;24,072
512,500;2,968;0,780;-33,712;3,327;9,402;5,112;35,820;4,737;-25,028;-2,698;0,000;37,400;37,600;9,816;3,269;-13,650;-10,370;-15,125;-11,908;-3,141;26,933;0,000;228,240;Inf;240,000;230,000;-12,789;3,205;-7,918;24,006
513,000;2,922;0,742;-34,067;3,305;9,547;5,112;35,820;4,737;-25,028;-2,698;0,000;37,400;37,600;9,679;3,105;-13,692;-10,370;-15,148;-11,863;-3,141;26,933;0,000;229,440;Inf;240,000;230,000;-12,763;3,201;-7,911;24,001
513,500;2,922;0,742;-34,067;3,305;9,547;5,112;35,820;4,737;-25,028;-2,698;0,000;37,400;37,600;9,679;3,105;-13,642;-10,374;-15,068;-11,878;-3,141;26,933;0,000;229,440;Inf;240,000;230,000;-12,768;3,196;-7,935;23,979
514,000;2,922;0,742;-34,067;3,305;9,547;5,112;35,820;4,737;-25,028;-2,698;0,000;37,400;37,600;9,679;3,105;-13,630;-10,362;-15,115;-11,845;-3,141;26,933;0,000;229,240;Inf;240,000;230,000;-12,741;3,192;-7,916;23,967
514,500;2,922;0,742;-34,067;3,305;9,547;5,112;35,820;4,737;-25,028;-2,698;0,000;37,400;37,600;9,679;3,105;-13,675;-10,353;-15,009;-11,854;-3,141;26,933;0,000;229,240;Inf;240,000;230,000;-12,738;3,187;-7,902;23,944
515,000;2,922;0,742;-34,067;3,305;9,547;5,120;35,816;4,738;-25,021;-2,698;0,000;37,369;37,486;9,679;3,105;-13,540;-10,352;-15,023;-11,816;-3,151;26,932;0,000;229,840;Inf;240,000;230,000;-12,723;3,183;-7,903;23,902
515,500;2,922;0,742;-34,067;3,305;9,547;5,120;35,816;4,738;-25,021;-2,698;0,000;37,400;37,500;9,679;3,105;-13,643;-10,329;-14,928;-11,820;-3,151;26,932;0,000;229,840;Inf;240,000;230,000;-12,683;3,179;-7,895;23,844
516,000;3,121;0,794;-34,108;3,280;9,579;5,120;35,816;4,738;-25,021;-2,698;0,000;37,400;37,500;9,659;3,119;-13,572;-10,342;-15,002;-11,842;-3,151;26,932;0,000;228,540;Inf;241,000;230,000;-12,680;3,175;-7,901;23,746
516,500;3,121;0,794;-34,108;3,280;9,579;5,120;35,816;4,738;-25,021;-2,698;0,000;37,400;37,500;9,659;3,119;-13,566;-10,332;-15,039;-11,831;-3,151;26,932;0,000;228,540;Inf;241,000;230,000;-12,689;3,174;-7,887;23,707
517,000;3,121;0,794;-34,108;3,280;9,579;5,120;35,816;4,738;-25,021;-2,698;0,000;37,400;37,500;9,659;3,119;-13,586;-10,336;-15,070;-11,860;-3,151;26,932;0,000;229,440;Inf;241,000;230,000;-12,692;3,173;-7,872;23,677
517,500;3,121;0,794;-34,108;3,280;9,579;5,120;35,816;4,738;-25,021;-2,698;0,000;37,400;37,500;9,659;3,119;-13,667;-10,317;-15,040;-11,845;-3,151;26,932;0,000;229,440;Inf;241,000;230,000;-12,713;3,172;-7,891;23,677
518,000;3,121;0,794;-34,108;3,280;9,579;5,120;35,816;4,738;-25,021;-2,698;0,000;37,400;37,500;9,659;3,119;-13,659;-10,332;-15,039;-11,854;-3,151;26,932;0,000;227,040;Inf;242,000;230,000;-12,717;3,171;-7,878;23,666
518,500;3,121;0,794;-34,108;3,280;9,579;5,077;35,813;4,744;-25,014;-2,704;0,000;37,354;37,505;9,659;3,119;-13,579;-10,315;-15,058;-11,850;-3,158;26,929;0,000;227,040;Inf;242,000;230,000;-12,721;3,170;-7,868;23,643
519,000;3,121;0,794;-34,108;3,280;9,579;5,077;35,813;4,744;-25,014;-2,704;0,000;37,400;37,500;9,659;3,119;-13,680;-10,308;-15,024;-11,845;-3,158;26,929;0,000;229,540;Inf;242,000;230,000;-12,700;3,170;-7,865;23,666
519,500;2,883;0,658;-35,209;3,276;9,576;5,077;35,813;4,744;-25,014;-2,704;0,000;37,400;37,500;9,493;3,274;-13,522;-10,348;-15,054;-11,857;-3,158;26,929;0,000;229,540;Inf;242,000;230,000;-12,714;3,169;-7,884;23,655
520,000;2,883;0,658;-35,209;3,276;9,576;5,077;35,813;4,744;-25,014;-2,704;0,000;37,400;37,500;9,493;3,274;-13,740;-10,337;-15,077;-11,866;-3,158;26,929;0,000;228,540;Inf;243,000;230,000;-12,695;3,164;-7,861;23,667
520,500;2,883;0,658;-35,209;3,276;9,576;5,077;35,813;4,744;-25,014;-2,704;0,000;37,400;37,500;9,493;3,274;-13,588;-10,323;-14,965;-11,835;-3,158;26,929;0,000;228,540;Inf;243,000;230,000;-12,755;3,160;-7,871;23,654
521,000;2,883;0,658;-35,209;3,276;9,576;5,077;35,813;4,744;-25,014;-2,704;0,000;37,400;37,500;9,493;3,274;-13,506;-10,341;-14,907;-11,815;-3,158;26,929;0,000;231,540;Inf;242,000;230,000;-12,678;3,155;-7,885;23,674
521,500;2,883;0,658;-35,209;3,276;9,576;5,018;35,819;4,719;-25,065;-2,718;0,000;37,345;37,456;9,493;3,274;-13,625;-10,326;-14,910;-11,824;-3,150;26,929;0,000;231,540;Inf;242,000;230,000;-12,642;3,151;-7,893;23,636
522,000;2,883;0,658;-35,209;3,276;9,576;5,018;35,819;4,719;-25,065;-2,718;0,000;37,300;37,500;9,493;3,274;-13,564;-10,313;-15,041;-11,828;-3,150;26,929;0,000;230,640;Inf;242,000;230,000;-12,672;3,146;-7,890;23,624
522,500;3,387;0,826;-35,209;3,236;9,557;5,018;35,819;4,719;-25,065;-2,718;0,000;37,300;37,500;9,621;3,382;-13,646;-10,324;-14,968;-11,826;-3,150;26,929;0,000;230,640;Inf;242,000;230,000;-12,686;3,142;-7,889;23,568
523,000;3,387;0,826;-35,209;3,236;9,557;5,018;35,819;4,719;-25,065;-2,718;0,000;37,300;37,500;9,621;3,382;-13,596;-10,324;-15,021;-11,847;-3,150;26,929;0,000;231,740;Inf;241,000;230,000;-12,691;3,146;-7,861;23,438
523,500;3,387;0,826;-35,209;3,236;9,557;5,018;35,819;4,719;-25,065;-2,718;0,000;37,300;37,500;9,621;3,382;-13,573;-10,333;-15,069;-11,819;-3,150;26,929;0,000;231,740;Inf;241,000;230,000;-12,697;3,150;-7,876;23,387
524,000;3,387;0,826;-35,209;3,236;9,557;5,018;35,819;4,719;-25,065;-2,718;0,000;37,300;37,500;9,621;3,382;-13,592;-10,319;-14,884;-11,833;-3,150;26,929;0,000;230,640;Inf;241,000;230,000;-12,698;3,154;-7,876;23,353
524,500;3,387;0,826;-35,209;3,236;9,557;5,018;35,819;4,719;-25,065;-2,718;0,000;37,300;37,500;9,621;3,382;-13,581;-10,338;-15,011;-11,793;-3,150;26,929;0,000;230,640;Inf;241,000;230,000;-12,657;3,157;-7,878;23,279
525,000;3,387;0,826;-35,209;3,236;9,557;5,105;35,823;4,712;-25,054;-2,699;0,000;37,341;37,516;9,621;3,382;-13,581;-10,334;-14,987;-11,841;-3,151;26,925;0,000;231,640;Inf;240,000;230,000;-12,681;3,161;-7,889;23,251
525,500;3,387;0,826;-35,209;3,236;9,557;5,105;35,823;4,712;-25,054;-2,699;0,000;37,300;37,500;9,621;3,382;-13,523;-10,313;-14,973;-11,819;-3,151;26,925;0,000;231,640;Inf;240,000;230,000;-12,686;3,165;-7,894;23,265
526,000;3,245;0,777;-35,209;3,281;9,510;5,105;35,823;4,712;-25,054;-2,699;0,000;37,300;37,500;9,610;3,385;-13,659;-10,318;-14,993;-11,837;-3,151;26,925;0,000;230,040;Inf;240,000;230,000;-12,657;3,169;-7,871;23,276
526,500;3,245;0,777;-35,209;3,281;9,510;5,105;35,823;4,712;-25,054;-2,699;0,000;37,300;37,500;9,610;3,385;-13,519;-10,331;-15,040;-11,829;-3,151;26,925;0,000;230,040;Inf;240,000;230,000;-12,702;3,170;-7,867;23,297
527,000;3,245;0,777;-35,209;3,281;9,510;5,105;35,823;4,712;-25,054;-2,699;0,000;37,300;37,500;9,610;3,385;-13,580;-10,299;-14,939;-11,827;-3,151;26,925;0,000;229,140;Inf;240,000;230,000;-12,680;3,171;-7,854;23,329
527,500;3,245;0,777;-35,209;3,281;9,510;5,105;35,823;4,712;-25,054;-2,699;0,000;37,300;37,500;9,610;3,385;-13,682;-10,301;-15,018;-11,824;-3,151;26,925;0,000;229,140;Inf;240,000;230,000;-12,661;3,172;-7,874;23,347
528,000;3,245;0,777;-35,209;3,281;9,510;5,135;35,834;4,727;-25,007;-2,705;0,000;37,338;37,427;9,610;3,385;-13,686;-10,318;-15,072;-11,849;-3,158;26,933;0,000;227,140;Inf;241,000;230,000;-12,706;3,173;-7,856;23,358
528,500;3,245;0,777;-35,209;3,281;9,510;5,135;35,834;4,727;-25,007;-2,705;0,000;37,300;37,400;9,610;3,385;-13,610;-10,304;-15,093;-11,848;-3,158;26,933;0,000;227,140;Inf;241,000;230,000;-12,731;3,175;-7,854;23,353
529,000;3,504;0,790;-35,209;3,256;9,592;5,135;35,834;4,727;-25,007;-2,705;0,000;37,300;37,400;9,577;3,321;-13,716;-10,320;-15,072;-11,866;-3,158;26,933;0,000;229,140;Inf;241,000;230,000;-12,714;3,176;-7,849;23,366
529,500;3,504;0,790;-35,209;3,256;9,592;5,135;35,834;4,727;-25,007;-2,705;0,000;37,300;37,400;9,577;3,321;-13,604;-10,329;-15,088;-11,854;-3,158;26,933;0,000;229,140;Inf;241,000;230,000;-12,743;3,181;-7,850;23,426
530,000;3,504;0,790;-35,209;3,256;9,592;5,135;35,834;4,727;-25,007;-2,705;0,000;37,300;37,400;9,577;3,321;-13,699;-10,325;-15,087;-11,837;-3,158;26,933;0,000;227,240;Inf;242,000;230,000;-12,719;3,186;-7,868;23,495
530,500;3,504;0,790;-35,209;3,256;9,592;5,135;35,834;4,727;-25,007;-2,705;0,000;37,300;37,400;9,577;3,321;-13,704;-10,320;-15,008;-11,839;-3,158;26,933;0,000;227,240;Inf;242,000;230,000;-12,737;3,192;-7,868;23,534
531,000;3,504;0,790;-35,209;3,256;9,592;5,135;35,834;4,727;-25,007;-2,705;0,000;37,300;37,400;9,577;3,321;-13,711;-10,318;-15,199;-11,867;-3,158;26,933;0,000;230,540;Inf;242,000;230,000;-12,718;3,197;-7,866;23,548
531,500;3,504;0,790;-35,209;3,256;9,592;5,132;35,820;4,726;-24,973;-2,713;0,000;37,330;37,442;9,577;3,321;-13,629;-10,349;-15,124;-11,856;-3,149;26,927;0,000;230,540;Inf;242,000;230,000;-12,774;3,202;-7,864;23,573
532,000;3,504;0,790;-35,209;3,256;9,592;5,132;35,820;4,726;-24,973;-2,713;0,000;37,300;37,400;9,577;3,321;-13,769;-10,335;-15,146;-11,907;-3,149;26,927;0,000;228,840;Inf;243,000;230,000;-12,740;3,207;-7,869;23,605
532,500;2,188;0,580;-33,804;3,362;9,400;5,132;35,820;4,726;-24,973;-2,713;0,000;37,300;37,400;9,672;3,090;-13,757;-10,341;-15,119;-11,880;-3,149;26,927;0,000;228,840;Inf;243,000;230,000;-12,789;3,212;-7,862;23,601
533,000;2,188;0,580;-33,804;3,362;9,400;5,132;35,820;4,726;-24,973;-2,713;0,000;37,300;37,400;9,672;3,090;-13,761;-10,357;-15,126;-11,875;-3,149;26,927;0,000;230,540;Inf;243,000;230,000;-12,774;3,195;-7,871;23,614
533,500;2,188;0,580;-33,804;3,362;9,400;5,132;35,820;4,726;-24,973;-2,713;0,000;37,300;37,400;9,672;3,090;-13,567;-10,346;-15,088;-11,900;-3,149;26,927;0,000;230,540;Inf;243,000;230,000;-12,780;3,178;-7,847;23,688
534,000;2,188;0,580;-33,804;3,362;9,400;5,132;35,820;4,726;-24,973;-2,713;0,000;37,300;37,400;9,672;3,090;-13,632;-10,332;-15,092;-11,882;-3,149;26,927;0,000;231,340;Inf;242,000;230,000;-12,725;3,162;-7,856;23,703
534,500;2,188;0,580;-33,804;3,362;9,400;5,097;35,819;4,718;-24,956;-2,716;0,000;37,329;37,458;9,672;3,090;-13,619;-10,338;-15,132;-11,856;-3,147;26,932;0,000;231,340;Inf;242,000;230,000;-12,735;3,146;-7,869;23,693
535,000;2,188;0,580;-33,804;3,362;9,400;5,097;35,819;4,718;-24,956;-2,716;0,000;37,300;37,500;9,672;3,090;-13,687;-10,346;-15,110;-11,858;-3,147;26,932;0,000;232,340;Inf;241,000;230,000;-12,736;3,131;-7,861;23,730
535,500;2,709;0,670;-34,625;3,218;9,637;5,097;35,819;4,718;-24,956;-2,716;0,000;37,300;37,500;9,626;3,217;-13,627;-10,321;-15,054;-11,855;-3,147;26,932;0,000;232,340;Inf;241,000;230,000;-12,751;3,115;-7,861;23,705
536,000;2,709;0,670;-34,625;3,218;9,637;5,097;35,819;4,718;-24,956;-2,716;0,000;37,300;37,500;9,626;3,217;-13,610;-10,307;-15,072;-11,841;-3,147;26,932;0,000;231,540;Inf;240,000;230,000;-12,714;3,108;-7,849;23,702
536,500;2,709;0,670;-34,625;3,218;9,637;5,097;35,819;4,718;-24,956;-2,716;0,000;37,300;37,500;9,626;3,217;-13,658;-10,317;-14,976;-11,811;-3,147;26,932;0,000;231,540;Inf;240,000;230,000;-12,708;3,102;-7,862;23,695
537,000;2,709;0,670;-34,625;3,218;9,637;5,097;35,819;4,718;-24,956;-2,716;0,000;37,300;37,500;9,626;3,217;-13,671;-10,299;-15,017;-11,835;-3,147;26,932;0,000;230,540;Inf;240,000;230,000;-12,690;3,095;-7,842;23,705
537,500;2,709;0,670;-34,625;3,218;9,637;5,087;35,816;4,680;-25,001;-2,710;0,000;37,327;37,442;9,626;3,217;-13,534;-10,310;-15,054;-11,834;-3,157;26,936;0,000;230,540;Inf;240,000;230,000;-12,706;3,089;-7,852;23,749
538,000;2,709;0,670;-34,625;3,218;9,637;5,087;35,816;4,680;-25,001;-2,710;0,000;37,300;37,400;9,626;3,217;-13,582;-10,309;-15,067;-11,836;-3,157;26,936;0,000;230,240;Inf;240,000;230,000;-12,683;3,083;-7,834;23,734
538,500;2,709;0,670;-34,625;3,218;9,637;5,087;35,816;4,680;-25,001;-2,710;0,000;37,300;37,400;9,626;3,217;-13,603;-10,304;-14,978;-11,821;-3,157;26,936;0,000;230,240;Inf;240,000;230,000;-12,698;3,077;-7,834;23,681
539,000;2,982;0,791;-33,981;3,396;9,511;5,087;35,816;4,680;-25,001;-2,710;0,000;37,300;37,400;9,617;3,117;-13,616;-10,293;-14,939;-11,787;-3,157;26,936;0,000;230,840;Inf;240,000;230,000;-12,677;3,071;-7,835;23,633
539,500;2,982;0,791;-33,981;3,396;9,511;5,087;35,816;4,680;-25,001;-2,710;0,000;37,300;37,400;9,617;3,117;-13,530;-10,303;-15,018;-11,801;-3,157;26,936;0,000;230,840;Inf;240,000;230,000;-12,659;3,069;-7,858;23,600
540,000;2,982;0,791;-33,981;3,396;9,511;5,087;35,816;4,680;-25,001;-2,710;0,000;37,300;37,400;9,617;3,117;-13,599;-10,275;-14,969;-11,796;-3,157;26,936;0,000;228,440;Inf;241,000;230,000;-12,663;3,068;-7,839;23,587
540,500;2,982;0,791;-33,981;3,396;9,511;5,087;35,816;4,680;-25,001;-2,710;0,000;37,300;37,400;9,617;3,117;-13,641;-10,288;-14,941;-11,770;-3,157;26,936;0,000;228,440;Inf;241,000;230,000;-12,660;3,066;-7,841;23,592
541,000;2,982;0,791;-33,981;3,396;9,511;5,054;35,821;4,679;-25,000;-2,697;0,000;37,332;37,478;9,617;3,117;-13,525;-10,299;-15,054;-11,809;-3,147;26,941;0,000;229,840;Inf;241,000;230,000;-12,660;3,065;-7,825;23,639
541,500;2,982;0,791;-33,981;3,396;9,511;5,054;35,821;4,679;-25,000;-2,697;0,000;37,300;37,500;9,617;3,117;-13,516;-10,286;-14,993;-11,810;-3,147;26,941;0,000;229,840;Inf;241,000;230,000;-12,672;3,064;-7,827;23,691
542,000;2,822;0,663;-35,209;3,249;9,514;5,054;35,821;4,679;-25,000;-2,697;0,000;37,300;37,500;9,560;3,348;-13,554;-10,288;-14,994;-11,747;-3,147;26,941;0,000;228,740;Inf;242,000;230,000;-12,651;3,062;-7,813;23,780
542,500;2,822;0,663;-35,209;3,249;9,514;5,054;35,821;4,679;-25,000;-2,697;0,000;37,300;37,500;9,560;3,348;-13,523;-10,284;-14,940;-11,790;-3,147;26,941;0,000;228,740;Inf;242,000;230,000;-12,646;3,058;-7,812;23,870
543,000;2,822;0,663;-35,209;3,249;9,514;5,054;35,821;4,679;-25,000;-2,697;0,000;37,300;37,500;9,560;3,348;-13,400;-10,268;-14,894;-11,745;-3,147;26,941;0,000;230,640;Inf;242,000;230,000;-12,634;3,055;-7,803;23,985
543,500;2,822;0,663;-35,209;3,249;9,514;5,054;35,821;4,679;-25,000;-2,697;0,000;37,300;37,500;9,560;3,348;-13,562;-10,234;-14,772;-11,686;-3,147;26,941;0,000;230,640;Inf;242,000;230,000;-12,577;3,051;-7,793;23,997
544,000;2,822;0,663;-35,209;3,249;9,514;5,033;35,815;4,688;-25,049;-2,704;0,000;37,330;37,487;9,560;3,348;-13,391;-10,240;-14,931;-11,688;-3,157;26,925;0,000;230,140;Inf;242,000;230,000;-12,563;3,047;-7,782;24,030
544,500;2,822;0,663;-35,209;3,249;9,514;5,033;35,815;4,688;-25,049;-2,704;0,000;37,300;37,500;9,560;3,348;-13,404;-10,204;-14,760;-11,690;-3,157;26,925;0,000;230,140;Inf;242,000;230,000;-12,563;3,043;-7,791;24,122
545,000;2,822;0,663;-35,209;3,249;9,514;5,033;35,815;4,688;-25,049;-2,704;0,000;37,300;37,500;9,560;3,348;-13,399;-10,233;-14,835;-11,678;-3,157;26,925;0,000;230,640;Inf;242,000;230,000;-12,514;3,040;-7,776;24,143
545,500;3,394;0,902;-33,901;3,380;9,488;5,033;35,815;4,688;-25,049;-2,704;0,000;37,300;37,500;9,638;3,145;-13,431;-10,246;-14,942;-11,754;-3,157;26,925;0,000;230,640;Inf;242,000;230,000;-12,536;3,036;-7,765;24,186
546,000;3,394;0,902;-33,901;3,380;9,488;5,033;35,815;4,688;-25,049;-2,704;0,000;37,300;37,500;9,638;3,145;-13,440;-10,219;-14,873;-11,761;-3,157;26,925;0,000;230,340;Inf;242,000;230,000;-12,593;3,042;-7,764;24,241
546,500;3,394;0,902;-33,901;3,380;9,488;5,033;35,815;4,688;-25,049;-2,704;0,000;37,300;37,500;9,638;3,145;-13,489;-10,231;-14,842;-11,745;-3,157;26,925;0,000;230,340;Inf;242,000;230,000;-12,573;3,048;-7,760;24,279
547,000;3,394;0,902;-33,901;3,380;9,488;5,033;35,815;4,688;-25,049;-2,704;0,000;37,300;37,500;9,638;3,145;-13,535;-10,266;-15,025;-11,764;-3,157;26,925;0,000;231,240;Inf;241,000;230,000;-12,577;3,053;-7,753;24,243
547,500;3,394;0,902;-33,901;3,380;9,488;5,066;35,817;4,685;-24,992;-2,691;0,000;37,327;37,486;9,638;3,145;-13,547;-10,237;-14,968;-11,772;-3,150;26,928;0,000;231,240;Inf;241,000;230,000;-12,648;3,059;-7,763;24,281
548,000;3,394;0,902;-33,901;3,380;9,488;5,066;35,817;4,685;-24,992;-2,691;0,000;37,300;37,500;9,638;3,145;-13,624;-10,245;-14,930;-11,767;-3,150;26,928;0,000;231,440;Inf;240,000;230,000;-12,631;3,064;-7,747;24,384
548,500;2,964;0,710;-35,209;3,319;9,535;5,066;35,817;4,685;-24,992;-2,691;0,000;37,300;37,500;9,610;3,347;-13,616;-10,246;-14,965;-11,802;-3,150;26,928;0,000;231,440;Inf;240,000;230,000;-12,641;3,070;-7,753;24,420
549,000;2,964;0,710;-35,209;3,319;9,535;5,066;35,817;4,685;-24,992;-2,691;0,000;37,300;37,500;9,610;3,347;-13,578;-10,235;-14,967;-11,784;-3,150;26,928;0,000;231,940;Inf;239,000;230,000;-12,657;3,068;-7,771;24,427
549,500;2,964;0,710;-35,209;3,319;9,535;5,066;35,817;4,685;-24,992;-2,691;0,000;37,300;37,500;9,610;3,347;-13,596;-10,243;-14,997;-11,789;-3,150;26,928;0,000;231,940;Inf;239,000;230,000;-12,641;3,066;-7,755;24,399
550,000;2,964;0,710;-35,209;3,319;9,535;5,066;35,817;4,685;-24,992;-2,691;0,000;37,300;37,500;9,610;3,347;-13,519;-10,246;-14,995;-11,801;-3,150;26,928;0,000;229,440;Inf;239,000;230,000;-12,656;3,065;-7,761;24,443
550,500;2,964;0,710;-35,209;3,319;9,535;5,090;35,829;4,722;-24,974;-2,707;0,000;37,346;37,518;9,610;3,347;-13,678;-10,274;-15,064;-11,837;-3,148;26,930;0,000;229,440;Inf;239,000;230,000;-12,640;3,063;-7,758;24,392
551,000;2,964;0,710;-35,209;3,319;9,535;5,090;35,829;4,722;-24,974;-2,707;0,000;37,300;37,500;9,610;3,347;-13,532;-10,267;-15,055;-11,826;-3,148;26,930;0,000;229,440;Inf;239,000;230,000;-12,713;3,061;-7,766;24,406
551,500;2,964;0,710;-35,209;3,319;9,535;5,090;35,829;4,722;-24,974;-2,707;0,000;37,300;37,500;9,610;3,347;-13,486;-10,276;-15,028;-11,797;-3,148;26,930;0,000;229,440;Inf;239,000;230,000;-12,670;3,060;-7,783;24,501
552,000;2,412;0,644;-33,621;3,333;9,458;5,090;35,829;4,722;-24,974;-2,707;0,000;37,300;37,500;9,770;3,205;-13,603;-10,271;-15,038;-11,786;-3,148;26,930;0,000;229,340;Inf;239,000;230,000;-12,647;3,058;-7,772;24,538
552,500;2,412;0,644;-33,621;3,333;9,458;5,090;35,829;4,722;-24,974;-2,707;0,000;37,300;37,500;9,770;3,205;-13,618;-10,259;-14,966;-11,776;-3,148;26,930;0,000;229,340;Inf;239,000;230,000;-12,674;3,048;-7,783;24,590
553,000;2,412;0,644;-33,621;3,333;9,458;5,090;35,829;4,722;-24,974;-2,707;0,000;37,300;37,500;9,770;3,205;-13,459;-10,252;-14,998;-11,801;-3,148;26,930;0,000;228,740;Inf;240,000;230,000;-12,655;3,037;-7,778;24,637
553,500;2,412;0,644;-33,621;3,333;9,458;5,090;35,829;4,722;-24,974;-2,707;0,000;37,300;37,500;9,770;3,205;-13,530;-10,251;-14,969;-11,763;-3,148;26,930;0,000;228,740;Inf;240,000;230,000;-12,628;3,027;-7,787;24,714
554,000;2,412;0,644;-33,621;3,333;9,458;5,085;35,825;4,713;-24,940;-2,711;0,000;37,350;37,548;9,770;3,205;-13,610;-10,259;-15,083;-11,799;-3,152;26,921;0,000;228,940;Inf;241,000;230,000;-12,628;3,017;-7,758;24,770
554,500;2,412;0,644;-33,621;3,333;9,458;5,085;35,825;4,713;-24,940;-2,711;0,000;37,400;37,500;9,770;3,205;-13,584;-10,241;-14,929;-11,792;-3,152;26,921;0,000;228,940;Inf;241,000;230,000;-12,688;3,007;-7,767;24,766
555,000;3,246;0,785;-35,209;3,304;9,596;5,085;35,825;4,713;-24,940;-2,711;0,000;37,400;37,500;9,458;3,419;-13,632;-10,264;-15,094;-11,815;-3,152;26,921;0,000;228,940;Inf;242,000;230,000;-12,636;2,997;-7,764;24,762
555,500;3,246;0,785;-35,209;3,304;9,596;5,085;35,825;4,713;-24,940;-2,711;0,000;37,400;37,500;9,458;3,419;-13,591;-10,262;-15,109;-11,788;-3,152;26,921;0,000;228,940;Inf;242,000;230,000;-12,701;3,001;-7,747;24,766
556,000;3,246;0,785;-35,209;3,304;9,596;5,085;35,825;4,713;-24,940;-2,711;0,000;37,400;37,500;9,458;3,419;-13,602;-10,282;-15,081;-11,793;-3,152;26,921;0,000;231,740;Inf;241,000;230,000;-12,688;3,005;-7,769;24,692
556,500;3,246;0,785;-35,209;3,304;9,596;5,085;35,825;4,713;-24,940;-2,711;0,000;37,400;37,500;9,458;3,419;-13,600;-10,239;-14,933;-11,766;-3,152;26,921;0,000;231,740;Inf;241,000;230,000;-12,690;3,009;-7,767;24,738
557,000;3,246;0,785;-35,209;3,304;9,596;5,068;35,833;4,690;-24,967;-2,703;0,000;37,353;37,577;9,458;3,419;-13,562;-10,246;-15,057;-11,783;-3,139;26,918;0,000;231,340;Inf;240,000;230,000;-12,634;3,013;-7,770;24,744
557,500;3,246;0,785;-35,209;3,304;9,596;5,068;35,833;4,690;-24,967;-2,703;0,000;37,400;37,600;9,458;3,419;-13,581;-10,239;-14,996;-11,771;-3,139;26,918;0,000;231,340;Inf;240,000;230,000;-12,662;3,017;-7,771;24,706
558,000;3,309;0,808;-35,209;3,286;9,533;5,068;35,833;4,690;-24,967;-2,703;0,000;37,400;37,600;9,489;3,376;-13,537;-10,216;-14,894;-11,712;-3,139;26,918;0,000;231,440;Inf;239,000;230,000;-12,647;3,021;-7,777;24,666
558,500;3,309;0,808;-35,209;3,286;9,533;5,068;35,833;4,690;-24,967;-2,703;0,000;37,400;37,600;9,489;3,376;-13,519;-10,249;-14,931;-11,708;-3,139;26,918;0,000;231,440;Inf;239,000;230,000;-12,590;3,025;-7,753;24,605
559,000;3,309;0,808;-35,209;3,286;9,533;5,068;35,833;4,690;-24,967;-2,703;0,000;37,400;37,600;9,489;3,376;-13,366;-10,238;-14,915;-11,742;-3,139;26,918;0,000;231,640;Inf;238,000;230,000;-12,602;3,030;-7,748;24,615
559,500;3,309;0,808;-35,209;3,286;9,533;5,068;35,833;4,690;-24,967;-2,703;0,000;37,400;37,600;9,489;3,376;-13,417;-10,227;-14,894;-11,745;-3,139;26,918;0,000;231,640;Inf;238,000;230,000;-12,565;3,035;-7,769;24,640
560,000;3,309;0,808;-35,209;3,286;9,533;5,068;35,833;4,690;-24,967;-2,703;0,000;37,400;37,600;9,489;3,376;-13,503;-10,225;-14,860;-11,702;-3,139;26,918;0,000;230,440;Inf;238,000;230,000;-12,571;3,039;-7,766;24,642
560,500;3,309;0,808;-35,209;3,286;9,533;5,035;35,851;4,706;-24,981;-2,696;0,000;37,363;37,541;9,489;3,376;-13,431;-10,222;-14,921;-11,738;-3,137;26,915;0,000;230,440;Inf;238,000;230,000;-12,573;3,044;-7,757;24,698
