t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
561,000;3,309;0,808;-35,209;3,286;9,533;5,035;35,851;4,706;-24,981;-2,696;0,000;37,400;37,500;9,489;3,376;-13,478;-10,228;-14,911;-11,726;-3,137;26,915;0,000;230,540;Inf;238,000;230,000;-12,578;3,048;-7,780;24,725
561,500;2,712;0,736;-34,035;3,337;9,481;5,035;35,851;4,706;-24,981;-2,696;0,000;37,400;37,500;9,637;3,295;-13,513;-10,233;-14,989;-11,753;-3,137;26,915;0,000;230,540;Inf;238,000;230,000;-12,586;3,052;-7,745;24,703
562,000;2,712;0,736;-34,035;3,337;9,481;5,035;35,851;4,706;-24,981;-2,696;0,000;37,400;37,500;9,637;3,295;-13,444;-10,204;-14,924;-11,683;-3,137;26,915;0,000;230,440;Inf;238,000;230,000;-12,622;3,047;-7,767;24,770
562,500;2,712;0,736;-34,035;3,337;9,481;5,035;35,851;4,706;-24,981;-2,696;0,000;37,400;37,500;9,637;3,295;-13,529;-10,209;-14,834;-11,697;-3,137;26,915;0,000;230,440;Inf;238,000;230,000;-12,564;3,041;-7,764;24,786
563,000;2,712;0,736;-34,035;3,337;9,481;5,035;35,851;4,706;-24,981;-2,696;0,000;37,400;37,500;9,637;3,295;-13,546;-10,199;-14,920;-11,716;-3,137;26,915;0,000;228,240;Inf;239,000;230,000;-12,567;3,036;-7,741;24,766
563,500;2,712;0,736;-34,035;3,337;9,481;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,637;3,295;-13,472;-10,205;-14,885;-11,696;-3,143;26,908;0,000;228,240;Inf;239,000;230,000;-12,565;3,025;-7,743;24,768
564,000;2,712;0,736;-34,035;3,337;9,481;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,637;3,295;-13,511;-10,227;-14,950;-11,710;-3,143;26,908;0,000;228,640;Inf;240,000;230,000;-12,565;3,025;-7,751;24,778
564,500;3,111;0,830;-33,773;3,322;9,511;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,674;3,304;-13,419;-10,182;-14,846;-11,725;-3,143;26,908;0,000;228,640;Inf;240,000;230,000;-12,599;3,020;-7,736;24,717
565,000;3,111;0,830;-33,773;3,322;9,511;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,674;3,304;-13,483;-10,195;-14,927;-11,712;-3,143;26,908;0,000;228,640;Inf;241,000;230,000;-12,543;3,022;-7,749;24,733
565,500;3,111;0,830;-33,773;3,322;9,511;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,674;3,304;-13,493;-10,223;-14,990;-11,722;-3,143;26,908;0,000;228,640;Inf;241,000;230,000;-12,579;3,023;-7,732;24,757
566,000;3,111;0,830;-33,773;3,322;9,511;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,674;3,304;-13,481;-10,191;-14,863;-11,728;-3,143;26,908;0,000;231,140;Inf;240,000;230,000;-12,607;3,025;-7,729;24,881
566,500;3,111;0,830;-33,773;3,322;9,511;5,008;35,847;4,699;-24,937;-2,711;0,000;37,400;37,600;9,674;3,304;-13,390;-10,157;-14,870;-11,675;-3,143;26,908;0,000;231,140;Inf;240,000;230,000;-12,565;3,026;-7,729;24,886
567,000;3,111;0,830;-33,773;3,322;9,511;5,020;35,856;4,695;-24,950;-2,682;0,000;37,386;37,682;9,674;3,304;-13,451;-10,203;-14,963;-11,720;-3,132;26,909;0,000;230,540;Inf;240,000;230,000;-12,523;3,027;-7,724;24,878
567,500;3,111;0,830;-33,773;3,322;9,511;5,020;35,856;4,695;-24,950;-2,682;0,000;37,400;37,700;9,674;3,304;-13,512;-10,211;-14,933;-11,738;-3,132;26,909;0,000;230,540;Inf;240,000;230,000;-12,584;3,029;-7,731;24,910
568,000;3,416;0,858;-34,585;3,322;9,456;5,020;35,856;4,695;-24,950;-2,682;0,000;37,400;37,700;9,695;3,357;-13,444;-10,181;-14,860;-11,690;-3,132;26,909;0,000;230,440;Inf;240,000;230,000;-12,598;3,030;-7,727;24,922
568,500;3,416;0,858;-34,585;3,322;9,456;5,020;35,856;4,695;-24,950;-2,682;0,000;37,400;37,700;9,695;3,357;-13,535;-10,172;-14,862;-11,676;-3,132;26,909;0,000;230,440;Inf;240,000;230,000;-12,544;3,036;-7,720;24,899
569,000;3,416;0,858;-34,585;3,322;9,456;5,020;35,856;4,695;-24,950;-2,682;0,000;37,400;37,700;9,695;3,357;-13,526;-10,156;-14,875;-11,693;-3,132;26,909;0,000;230,340;Inf;240,000;230,000;-12,561;3,043;-7,708;24,908
569,500;3,416;0,858;-34,585;3,322;9,456;5,020;35,856;4,695;-24,950;-2,682;0,000;37,400;37,700;9,695;3,357;-13,585;-10,184;-14,891;-11,697;-3,132;26,909;0,000;230,340;Inf;240,000;230,000;-12,563;3,049;-7,712;24,912
570,000;3,416;0,858;-34,585;3,322;9,456;5,068;35,849;4,684;-24,942;-2,701;0,000;37,395;37,712;9,695;3,357;-13,408;-10,186;-14,942;-11,685;-3,142;26,895;0,000;230,240;Inf;240,000;230,000;-12,589;3,055;-7,711;24,887
570,500;3,416;0,858;-34,585;3,322;9,456;5,068;35,849;4,684;-24,942;-2,701;0,000;37,400;37,700;9,695;3,357;-13,440;-10,181;-14,938;-11,724;-3,142;26,895;0,000;230,240;Inf;240,000;230,000;-12,555;3,061;-7,725;24,837
571,000;3,360;0,872;-34,645;3,301;9,412;5,068;35,849;4,684;-24,942;-2,701;0,000;37,400;37,700;9,622;3,285;-13,488;-10,170;-15,010;-11,721;-3,142;26,895;0,000;230,240;Inf;240,000;230,000;-12,571;3,067;-7,713;24,764
571,500;3,360;0,872;-34,645;3,301;9,412;5,068;35,849;4,684;-24,942;-2,701;0,000;37,400;37,700;9,622;3,285;-13,534;-10,189;-15,044;-11,720;-3,142;26,895;0,000;230,240;Inf;240,000;230,000;-12,597;3,071;-7,717;24,761
572,000;3,360;0,872;-34,645;3,301;9,412;5,068;35,849;4,684;-24,942;-2,701;0,000;37,400;37,700;9,622;3,285;-13,519;-10,202;-15,022;-11,778;-3,142;26,895;0,000;230,440;Inf;240,000;230,000;-12,622;3,076;-7,712;24,765
572,500;3,360;0,872;-34,645;3,301;9,412;5,068;35,849;4,684;-24,942;-2,701;0,000;37,400;37,700;9,622;3,285;-13,577;-10,191;-15,042;-11,750;-3,142;26,895;0,000;230,440;Inf;240,000;230,000;-12,630;3,081;-7,724;24,871
573,000;3,360;0,872;-34,645;3,301;9,412;5,107;35,858;4,718;-24,963;-2,697;0,000;37,416;37,770;9,622;3,285;-13,629;-10,202;-15,028;-11,748;-3,147;26,905;0,000;230,340;Inf;240,000;230,000;-12,640;3,085;-7,722;24,807
573,500;3,360;0,872;-34,645;3,301;9,412;5,107;35,858;4,718;-24,963;-2,697;0,000;37,400;37,800;9,622;3,285;-13,534;-10,220;-15,032;-11,802;-3,147;26,905;0,000;230,340;Inf;240,000;230,000;-12,652;3,090;-7,741;24,834
574,000;3,360;0,872;-34,645;3,301;9,412;5,107;35,858;4,718;-24,963;-2,697;0,000;37,400;37,800;9,622;3,285;-13,547;-10,209;-14,980;-11,745;-3,147;26,905;0,000;229,940;Inf;240,000;230,000;-12,647;3,094;-7,746;24,800
574,500;3,161;0,752;-35,209;3,255;9,597;5,107;35,858;4,718;-24,963;-2,697;0,000;37,400;37,800;9,396;3,324;-13,644;-10,217;-15,022;-11,755;-3,147;26,905;0,000;229,940;Inf;240,000;230,000;-12,620;3,099;-7,723;24,833
575,000;3,161;0,752;-35,209;3,255;9,597;5,107;35,858;4,718;-24,963;-2,697;0,000;37,400;37,800;9,396;3,324;-13,575;-10,218;-15,077;-11,804;-3,147;26,905;0,000;230,140;Inf;240,000;230,000;-12,660;3,100;-7,730;24,864
575,500;3,161;0,752;-35,209;3,255;9,597;5,107;35,858;4,718;-24,963;-2,697;0,000;37,400;37,800;9,396;3,324;-13,668;-10,202;-15,021;-11,752;-3,147;26,905;0,000;230,140;Inf;240,000;230,000;-12,669;3,101;-7,737;24,892
576,000;3,161;0,752;-35,209;3,255;9,597;5,107;35,858;4,718;-24,963;-2,697;0,000;37,400;37,800;9,396;3,324;-13,607;-10,227;-15,074;-11,802;-3,147;26,905;0,000;229,940;Inf;240,000;230,000;-12,661;3,102;-7,731;24,880
576,500;3,161;0,752;-35,209;3,255;9,597;5,095;35,868;4,740;-24,979;-2,712;0,000;37,421;37,750;9,396;3,324;-13,537;-10,225;-15,038;-11,769;-3,144;26,904;0,000;229,940;Inf;240,000;230,000;-12,677;3,103;-7,729;24,799
577,000;3,161;0,752;-35,209;3,255;9,597;5,095;35,868;4,740;-24,979;-2,712;0,000;37,400;37,800;9,396;3,324;-13,565;-10,199;-15,020;-11,754;-3,144;26,904;0,000;229,740;Inf;240,000;230,000;-12,642;3,104;-7,741;24,773
577,500;3,021;0,716;-35,209;3,261;9,659;5,095;35,868;4,740;-24,979;-2,712;0,000;37,400;37,800;9,396;3,256;-13,565;-10,206;-15,049;-11,734;-3,144;26,904;0,000;229,740;Inf;240,000;230,000;-12,634;3,104;-7,744;24,743
578,000;3,021;0,716;-35,209;3,261;9,659;5,095;35,868;4,740;-24,979;-2,712;0,000;37,400;37,800;9,396;3,256;-13,510;-10,211;-15,026;-11,763;-3,144;26,904;0,000;230,040;Inf;240,000;230,000;-12,639;3,103;-7,737;24,743
578,500;3,021;0,716;-35,209;3,261;9,659;5,095;35,868;4,740;-24,979;-2,712;0,000;37,400;37,800;9,396;3,256;-13,569;-10,215;-15,003;-11,755;-3,144;26,904;0,000;230,040;Inf;240,000;230,000;-12,628;3,102;-7,749;24,743
579,000;3,021;0,716;-35,209;3,261;9,659;5,095;35,868;4,740;-24,979;-2,712;0,000;37,400;37,800;9,396;3,256;-13,624;-10,209;-14,964;-11,765;-3,144;26,904;0,000;230,240;Inf;240,000;230,000;-12,636;3,100;-7,750;24,746
579,500;3,021;0,716;-35,209;3,261;9,659;5,081;35,876;4,725;-25,001;-2,710;0,000;37,438;37,818;9,396;3,256;-13,522;-10,194;-15,020;-11,772;-3,136;26,889;0,000;230,240;Inf;240,000;230,000;-12,641;3,099;-7,720;24,721
580,000;3,021;0,716;-35,209;3,261;9,659;5,081;35,876;4,725;-25,001;-2,710;0,000;37,400;37,800;9,396;3,256;-13,560;-10,213;-15,013;-11,743;-3,136;26,889;0,000;230,240;Inf;240,000;230,000;-12,627;3,098;-7,716;24,713
580,500;3,021;0,716;-35,209;3,261;9,659;5,081;35,876;4,725;-25,001;-2,710;0,000;37,400;37,800;9,396;3,256;-13,610;-10,228;-14,981;-11,746;-3,136;26,889;0,000;230,240;Inf;240,000;230,000;-12,632;3,097;-7,740;24,723
581,000;2,764;0,728;-34,768;3,269;9,531;5,081;35,876;4,725;-25,001;-2,710;0,000;37,400;37,800;9,642;3,452;-13,563;-10,201;-15,022;-11,778;-3,136;26,889;0,000;230,340;Inf;240,000;230,000;-12,641;3,095;-7,760;24,704
581,500;2,764;0,728;-34,768;3,269;9,531;5,081;35,876;4,725;-25,001;-2,710;0,000;37,400;37,800;9,642;3,452;-13,507;-10,214;-15,035;-11,789;-3,136;26,889;0,000;230,340;Inf;240,000;230,000;-12,641;3,090;-7,741;24,667
582,000;2,764;0,728;-34,768;3,269;9,531;5,081;35,876;4,725;-25,001;-2,710;0,000;37,400;37,800;9,642;3,452;-13,670;-10,210;-15,060;-11,773;-3,136;26,889;0,000;230,340;Inf;240,000;230,000;-12,636;3,085;-7,746;24,629
582,500;2,764;0,728;-34,768;3,269;9,531;5,081;35,876;4,725;-25,001;-2,710;0,000;37,400;37,800;9,642;3,452;-13,539;-10,218;-14,953;-11,721;-3,136;26,889;0,000;230,340;Inf;240,000;230,000;-12,678;3,079;-7,733;24,583
583,000;2,764;0,728;-34,768;3,269;9,531;5,052;35,880;4,726;-24,966;-2,706;0,000;37,463;37,859;9,642;3,452;-13,464;-10,218;-14,965;-11,772;-3,136;26,900;0,000;230,140;Inf;240,000;230,000;-12,608;3,074;-7,769;24,624
583,500;2,764;0,728;-34,768;3,269;9,531;5,052;35,880;4,726;-24,966;-2,706;0,000;37,500;37,900;9,642;3,452;-13,489;-10,223;-15,004;-11,778;-3,136;26,900;0,000;230,140;Inf;240,000;230,000;-12,605;3,069;-7,747;24,698
584,000;3,064;0,719;-35,209;3,309;9,577;5,052;35,880;4,726;-24,966;-2,706;0,000;37,500;37,900;9,417;3,398;-13,520;-10,227;-15,033;-11,781;-3,136;26,900;0,000;230,440;Inf;240,000;230,000;-12,623;3,064;-7,748;24,644
584,500;3,064;0,719;-35,209;3,309;9,577;5,052;35,880;4,726;-24,966;-2,706;0,000;37,500;37,900;9,417;3,398;-13,503;-10,214;-14,912;-11,702;-3,136;26,900;0,000;230,440;Inf;240,000;230,000;-12,640;3,064;-7,749;24,645
585,000;3,064;0,719;-35,209;3,309;9,577;5,052;35,880;4,726;-24,966;-2,706;0,000;37,500;37,900;9,417;3,398;-13,441;-10,215;-14,963;-11,737;-3,136;26,900;0,000;230,340;Inf;240,000;230,000;-12,583;3,064;-7,749;24,623
585,500;3,064;0,719;-35,209;3,309;9,577;5,052;35,880;4,726;-24,966;-2,706;0,000;37,500;37,900;9,417;3,398;-13,499;-10,196;-14,880;-11,729;-3,136;26,900;0,000;230,340;Inf;240,000;230,000;-12,589;3,064;-7,729;24,646
586,000;3,064;0,719;-35,209;3,309;9,577;5,071;35,871;4,693;-24,996;-2,709;0,000;37,474;37,850;9,417;3,398;-13,520;-10,183;-14,863;-11,699;-3,137;26,887;0,000;230,440;Inf;240,000;230,000;-12,576;3,064;-7,734;24,670
586,500;3,064;0,719;-35,209;3,309;9,577;5,071;35,871;4,693;-24,996;-2,709;0,000;37,500;37,900;9,417;3,398;-13,412;-10,181;-14,860;-11,707;-3,137;26,887;0,000;230,440;Inf;240,000;230,000;-12,566;3,064;-7,739;24,620
587,000;3,064;0,719;-35,209;3,309;9,577;5,071;35,871;4,693;-24,996;-2,709;0,000;37,500;37,900;9,417;3,398;-13,498;-10,180;-14,828;-11,691;-3,137;26,887;0,000;230,340;Inf;240,000;230,000;-12,540;3,064;-7,722;24,575
587,500;2,610;0,711;-34,214;3,313;9,461;5,071;35,871;4,693;-24,996;-2,709;0,000;37,500;37,900;9,603;3,254;-13,452;-10,179;-14,971;-11,745;-3,137;26,887;0,000;230,340;Inf;240,000;230,000;-12,549;3,064;-7,710;24,527
588,000;2,610;0,711;-34,214;3,313;9,461;5,071;35,871;4,693;-24,996;-2,709;0,000;37,500;37,900;9,603;3,254;-13,491;-10,192;-14,962;-11,714;-3,137;26,887;0,000;229,940;Inf;240,000;230,000;-12,587;3,057;-7,719;24,563
588,500;2,610;0,711;-34,214;3,313;9,461;5,071;35,871;4,693;-24,996;-2,709;0,000;37,500;37,900;9,603;3,254;-13,490;-10,197;-14,999;-11,734;-3,137;26,887;0,000;229,940;Inf;240,000;230,000;-12,590;3,049;-7,709;24,586
589,000;2,610;0,711;-34,214;3,313;9,461;5,071;35,871;4,693;-24,996;-2,709;0,000;37,500;37,900;9,603;3,254;-13,528;-10,200;-15,021;-11,743;-3,137;26,887;0,000;229,440;Inf;240,000;230,000;-12,605;3,042;-7,701;24,603
589,500;2,610;0,711;-34,214;3,313;9,461;5,112;35,883;4,695;-24,995;-2,702;0,000;37,489;37,911;9,603;3,254;-13,558;-10,204;-14,954;-11,719;-3,135;26,894;0,000;229,440;Inf;240,000;230,000;-12,623;3,035;-7,709;24,591
590,000;2,610;0,711;-34,214;3,313;9,461;5,112;35,883;4,695;-24,995;-2,702;0,000;37,500;37,900;9,603;3,254;-13,539;-10,201;-14,964;-11,756;-3,135;26,894;0,000;229,740;Inf;240,000;230,000;-12,609;3,028;-7,734;24,583
590,500;3,173;0,739;-35,209;3,317;9,561;5,112;35,883;4,695;-24,995;-2,702;0,000;37,500;37,900;9,503;3,324;-13,499;-10,211;-15,011;-11,762;-3,135;26,894;0,000;229,740;Inf;240,000;230,000;-12,615;3,021;-7,708;24,571
591,000;3,173;0,739;-35,209;3,317;9,561;5,112;35,883;4,695;-24,995;-2,702;0,000;37,500;37,900;9,503;3,324;-13,555;-10,222;-14,932;-11,744;-3,135;26,894;0,000;230,240;Inf;240,000;230,000;-12,621;3,024;-7,732;24,599
591,500;3,173;0,739;-35,209;3,317;9,561;5,112;35,883;4,695;-24,995;-2,702;0,000;37,500;37,900;9,503;3,324;-13,579;-10,213;-14,993;-11,740;-3,135;26,894;0,000;230,240;Inf;240,000;230,000;-12,613;3,026;-7,725;24,629
592,000;3,173;0,739;-35,209;3,317;9,561;5,112;35,883;4,695;-24,995;-2,702;0,000;37,500;37,900;9,503;3,324;-13,482;-10,184;-14,916;-11,722;-3,135;26,894;0,000;230,340;Inf;240,000;230,000;-12,631;3,028;-7,727;24,628
592,500;3,173;0,739;-35,209;3,317;9,561;5,097;35,889;4,708;-25,029;-2,692;0,000;37,495;37,898;9,503;3,324;-13,493;-10,203;-14,930;-11,707;-3,145;26,887;0,000;230,340;Inf;240,000;230,000;-12,576;3,031;-7,728;24,627
593,000;3,173;0,739;-35,209;3,317;9,561;5,097;35,889;4,708;-25,029;-2,692;0,000;37,500;37,900;9,503;3,324;-13,547;-10,203;-14,935;-11,753;-3,145;26,887;0,000;230,440;Inf;240,000;230,000;-12,583;3,033;-7,739;24,615
593,500;3,173;0,739;-35,209;3,317;9,561;5,097;35,889;4,708;-25,029;-2,692;0,000;37,500;37,900;9,503;3,324;-13,586;-10,222;-15,077;-11,758;-3,145;26,887;0,000;230,440;Inf;240,000;230,000;-12,609;3,035;-7,740;24,607
594,000;3,018;0,719;-35,209;3,232;9,635;5,097;35,889;4,708;-25,029;-2,692;0,000;37,500;37,900;9,505;3,362;-13,610;-10,218;-15,019;-11,735;-3,145;26,887;0,000;230,440;Inf;240,000;230,000;-12,661;3,038;-7,737;24,647
594,500;3,018;0,719;-35,209;3,232;9,635;5,097;35,889;4,708;-25,029;-2,692;0,000;37,500;37,900;9,505;3,362;-13,630;-10,244;-15,091;-11,786;-3,145;26,887;0,000;230,440;Inf;240,000;230,000;-12,645;3,037;-7,734;24,594
595,000;3,018;0,719;-35,209;3,232;9,635;5,097;35,889;4,708;-25,029;-2,692;0,000;37,500;37,900;9,505;3,362;-13,513;-10,225;-14,973;-11,795;-3,145;26,887;0,000;230,340;Inf;240,000;230,000;-12,688;3,037;-7,735;24,546
595,500;3,018;0,719;-35,209;3,232;9,635;5,097;35,889;4,708;-25,029;-2,692;0,000;37,500;37,900;9,505;3,362;-13,603;-10,229;-15,088;-11,808;-3,145;26,887;0,000;230,340;Inf;240,000;230,000;-12,627;3,037;-7,748;24,500
596,000;3,018;0,719;-35,209;3,232;9,635;5,095;35,892;4,712;-24,988;-2,704;0,000;37,511;37,987;9,505;3,362;-13,613;-10,222;-14,942;-11,719;-3,134;26,890;0,000;230,140;Inf;240,000;230,000;-12,682;3,036;-7,757;24,462
596,500;3,018;0,719;-35,209;3,232;9,635;5,095;35,892;4,712;-24,988;-2,704;0,000;37,500;38,000;9,505;3,362;-13,604;-10,230;-14,909;-11,718;-3,134;26,890;0,000;230,140;Inf;240,000;230,000;-12,624;3,036;-7,739;24,405
597,000;2,986;0,717;-34,908;3,297;9,577;5,095;35,892;4,712;-24,988;-2,704;0,000;37,500;38,000;9,603;3,053;-13,456;-10,225;-14,941;-11,788;-3,134;26,890;0,000;230,540;Inf;240,000;230,000;-12,615;3,036;-7,750;24,385
597,500;2,986;0,717;-34,908;3,297;9,577;5,095;35,892;4,712;-24,988;-2,704;0,000;37,500;38,000;9,603;3,053;-13,665;-10,241;-14,993;-11,777;-3,134;26,890;0,000;230,540;Inf;240,000;230,000;-12,602;3,035;-7,754;24,340
598,000;2,986;0,717;-34,908;3,297;9,577;5,095;35,892;4,712;-24,988;-2,704;0,000;37,500;38,000;9,603;3,053;-13,486;-10,243;-14,928;-11,748;-3,134;26,890;0,000;230,240;Inf;240,000;230,000;-12,669;3,034;-7,753;24,277
598,500;2,986;0,717;-34,908;3,297;9,577;5,095;35,892;4,712;-24,988;-2,704;0,000;37,500;38,000;9,603;3,053;-13,562;-10,202;-14,872;-11,732;-3,134;26,890;0,000;230,240;Inf;240,000;230,000;-12,601;3,033;-7,765;24,276
599,000;2,986;0,717;-34,908;3,297;9,577;5,065;35,896;4,676;-25,065;-2,704;0,000;37,521;37,953;9,603;3,053;-13,510;-10,203;-14,806;-11,669;-3,149;26,885;0,000;230,540;Inf;240,000;230,000;-12,592;3,033;-7,754;24,274
599,500;2,986;0,717;-34,908;3,297;9,577;5,065;35,896;4,676;-25,065;-2,704;0,000;37,500;38,000;9,603;3,053;-13,441;-10,209;-14,897;-11,674;-3,149;26,885;0,000;230,540;Inf;240,000;230,000;-12,547;3,032;-7,739;24,262
600,000;3,360;0,842;-34,904;3,261;9,528;5,065;35,896;4,676;-25,065;-2,704;0,000;37,500;38,000;9,643;3,375;-13,421;-10,193;-14,891;-11,644;-3,149;26,885;0,000;230,340;Inf;240,000;230,000;-12,555;3,031;-7,739;24,243
600,500;3,360;0,842;-34,904;3,261;9,528;5,065;35,896;4,676;-25,065;-2,704;0,000;37,500;38,000;9,643;3,375;-13,490;-10,173;-14,807;-11,678;-3,149;26,885;0,000;230,340;Inf;240,000;230,000;-12,537;3,036;-7,739;24,247
601,000;3,360;0,842;-34,904;3,261;9,528;5,065;35,896;4,676;-25,065;-2,704;0,000;37,500;38,000;9,643;3,375;-13,360;-10,170;-14,870;-11,660;-3,149;26,885;0,000;230,440;Inf;240,000;230,000;-12,537;3,042;-7,733;24,227
601,500;3,360;0,842;-34,904;3,261;9,528;5,065;35,896;4,676;-25,065;-2,704;0,000;37,500;38,000;9,643;3,375;-13,454;-10,161;-14,826;-11,666;-3,149;26,885;0,000;230,440;Inf;240,000;230,000;-12,515;3,047;-7,717;24,100
602,000;3,360;0,842;-34,904;3,261;9,528;5,065;35,896;4,676;-25,065;-2,704;0,000;37,500;38,000;9,643;3,375;-13,413;-10,191;-14,863;-11,643;-3,149;26,885;0,000;230,340;Inf;240,000;230,000;-12,527;3,052;-7,705;24,076
602,500;3,360;0,842;-34,904;3,261;9,528;5,060;35,904;4,721;-25,053;-2,685;0,000;37,541;37,989;9,643;3,375;-13,537;-10,204;-15,006;-11,737;-3,146;26,894;0,000;230,340;Inf;240,000;230,000;-12,528;3,057;-7,714;24,045
603,000;3,360;0,842;-34,904;3,261;9,528;5,060;35,904;4,721;-25,053;-2,685;0,000;37,500;38,000;9,643;3,375;-13,527;-10,178;-14,937;-11,737;-3,146;26,894;0,000;230,440;Inf;240,000;230,000;-12,621;3,062;-7,709;24,010
603,500;3,233;0,789;-34,611;3,304;9,542;5,060;35,904;4,721;-25,053;-2,685;0,000;37,500;38,000;9,576;3,079;-13,428;-10,175;-14,950;-11,691;-3,146;26,894;0,000;230,440;Inf;240,000;230,000;-12,595;3,067;-7,708;23,973
604,000;3,233;0,789;-34,611;3,304;9,542;5,060;35,904;4,721;-25,053;-2,685;0,000;37,500;38,000;9,576;3,079;-13,496;-10,190;-14,924;-11,723;-3,146;26,894;0,000;230,440;Inf;240,000;230,000;-12,561;3,070;-7,714;23,977
604,500;3,233;0,789;-34,611;3,304;9,542;5,060;35,904;4,721;-25,053;-2,685;0,000;37,500;38,000;9,576;3,079;-13,628;-10,197;-14,951;-11,744;-3,146;26,894;0,000;230,440;Inf;240,000;230,000;-12,583;3,072;-7,715;23,953
605,000;3,233;0,789;-34,611;3,304;9,542;5,060;35,904;4,721;-25,053;-2,685;0,000;37,500;38,000;9,576;3,079;-13,486;-10,206;-14,959;-11,748;-3,146;26,894;0,000;230,440;Inf;240,000;230,000;-12,630;3,075;-7,720;23,898
605,500;3,233;0,789;-34,611;3,304;9,542;5,069;35,906;4,739;-24,998;-2,694;0,000;37,543;38,028;9,576;3,079;-13,515;-10,198;-14,973;-11,707;-3,143;26,889;0,000;230,440;Inf;240,000;230,000;-12,600;3,078;-7,715;23,891
606,000;3,233;0,789;-34,611;3,304;9,542;5,069;35,906;4,739;-24,998;-2,694;0,000;37,500;38,000;9,576;3,079;-13,434;-10,207;-14,933;-11,688;-3,143;26,889;0,000;229,940;Inf;240,000;230,000;-12,598;3,080;-7,712;23,939
606,500;3,369;0,829;-35,209;3,326;9,563;5,069;35,906;4,739;-24,998;-2,694;0,000;37,500;38,000;9,426;3,223;-13,601;-10,192;-14,937;-11,711;-3,143;26,889;0,000;229,940;Inf;240,000;230,000;-12,566;3,083;-7,711;23,997
607,000;3,369;0,829;-35,209;3,326;9,563;5,069;35,906;4,739;-24,998;-2,694;0,000;37,500;38,000;9,426;3,223;-13,622;-10,207;-14,924;-11,743;-3,143;26,889;0,000;230,240;Inf;240,000;230,000;-12,610;3,087;-7,698;23,947
607,500;3,369;0,829;-35,209;3,326;9,563;5,069;35,906;4,739;-24,998;-2,694;0,000;37,500;38,000;9,426;3,223;-13,480;-10,216;-14,981;-11,733;-3,143;26,889;0,000;230,240;Inf;240,000;230,000;-12,624;3,092;-7,730;23,912
608,000;3,369;0,829;-35,209;3,326;9,563;5,069;35,906;4,739;-24,998;-2,694;0,000;37,500;38,000;9,426;3,223;-13,491;-10,198;-14,932;-11,697;-3,143;26,889;0,000;230,440;Inf;240,000;230,000;-12,603;3,097;-7,719;23,886
608,500;3,369;0,829;-35,209;3,326;9,563;5,069;35,906;4,739;-24,998;-2,694;0,000;37,500;38,000;9,426;3,223;-13,579;-10,184;-14,879;-11,698;-3,143;26,889;0,000;230,440;Inf;240,000;230,000;-12,579;3,101;-7,709;23,784
609,000;3,369;0,829;-35,209;3,326;9,563;5,050;35,905;4,728;-24,980;-2,685;0,000;37,551;38,029;9,426;3,223;-13,461;-10,207;-14,951;-11,746;-3,139;26,892;0,000;230,140;Inf;240,000;230,000;-12,585;3,105;-7,699;23,746
609,500;3,369;0,829;-35,209;3,326;9,563;5,050;35,905;4,728;-24,980;-2,685;0,000;37,600;38,000;9,426;3,223;-13,627;-10,199;-15,013;-11,748;-3,139;26,892;0,000;230,140;Inf;240,000;230,000;-12,591;3,110;-7,712;23,702
610,000;2,597;0,680;-34,809;3,295;9,406;5,050;35,905;4,728;-24,980;-2,685;0,000;37,600;38,000;9,593;3,287;-13,484;-10,207;-14,929;-11,733;-3,139;26,892;0,000;229,740;Inf;240,000;230,000;-12,647;3,114;-7,704;23,635
610,500;2,597;0,680;-34,809;3,295;9,406;5,050;35,905;4,728;-24,980;-2,685;0,000;37,600;38,000;9,593;3,287;-13,509;-10,217;-14,945;-11,712;-3,139;26,892;0,000;229,740;Inf;240,000;230,000;-12,588;3,106;-7,724;23,627
611,000;2,597;0,680;-34,809;3,295;9,406;5,050;35,905;4,728;-24,980;-2,685;0,000;37,600;38,000;9,593;3,287;-13,478;-10,218;-14,949;-11,712;-3,139;26,892;0,000;229,840;Inf;240,000;230,000;-12,596;3,097;-7,711;23,649
611,500;2,597;0,680;-34,809;3,295;9,406;5,050;35,905;4,728;-24,980;-2,685;0,000;37,600;38,000;9,593;3,287;-13,399;-10,213;-14,903;-11,738;-3,139;26,892;0,000;229,840;Inf;240,000;230,000;-12,589;3,089;-7,723;23,741
612,000;2,597;0,680;-34,809;3,295;9,406;5,072;35,909;4,730;-25,007;-2,676;0,000;37,562;38,040;9,593;3,287;-13,425;-10,186;-14,842;-11,694;-3,136;26,896;0,000;230,140;Inf;240,000;230,000;-12,563;3,081;-7,708;23,873
612,500;2,597;0,680;-34,809;3,295;9,406;5,072;35,909;4,730;-25,007;-2,676;0,000;37,600;38,000;9,593;3,287;-13,501;-10,148;-14,813;-11,659;-3,136;26,896;0,000;230,140;Inf;240,000;230,000;-12,537;3,073;-7,704;23,841
613,000;3,694;0,883;-35,209;3,252;9,616;5,072;35,909;4,730;-25,007;-2,676;0,000;37,600;38,000;9,376;3,330;-13,441;-10,183;-14,871;-11,639;-3,136;26,896;0,000;230,240;Inf;240,000;230,000;-12,530;3,065;-7,740;23,812
613,500;3,694;0,883;-35,209;3,252;9,616;5,072;35,909;4,730;-25,007;-2,676;0,000;37,600;38,000;9,376;3,330;-13,383;-10,191;-14,888;-11,703;-3,136;26,896;0,000;230,240;Inf;240,000;230,000;-12,533;3,076;-7,725;23,816
614,000;3,694;0,883;-35,209;3,252;9,616;5,072;35,909;4,730;-25,007;-2,676;0,000;37,600;38,000;9,376;3,330;-13,491;-10,199;-14,889;-11,715;-3,136;26,896;0,000;230,640;Inf;240,000;230,000;-12,541;3,086;-7,724;23,826
614,500;3,694;0,883;-35,209;3,252;9,616;5,072;35,909;4,730;-25,007;-2,676;0,000;37,600;38,000;9,376;3,330;-13,456;-10,204;-14,927;-11,731;-3,136;26,896;0,000;230,640;Inf;240,000;230,000;-12,573;3,096;-7,720;23,806
615,000;3,694;0,883;-35,209;3,252;9,616;5,072;35,909;4,730;-25,007;-2,676;0,000;37,600;38,000;9,376;3,330;-13,481;-10,210;-14,915;-11,725;-3,136;26,896;0,000;230,340;Inf;240,000;230,000;-12,579;3,105;-7,719;23,831
615,500;3,694;0,883;-35,209;3,252;9,616;5,060;35,906;4,714;-25,001;-2,689;0,000;37,563;37,969;9,376;3,330;-13,556;-10,200;-14,915;-11,748;-3,120;26,902;0,000;230,340;Inf;240,000;230,000;-12,583;3,115;-7,719;23,805
616,000;3,694;0,883;-35,209;3,252;9,616;5,060;35,906;4,714;-25,001;-2,689;0,000;37,600;38,000;9,376;3,330;-13,494;-10,221;-15,004;-11,751;-3,120;26,902;0,000;230,240;Inf;240,000;230,000;-12,605;3,125;-7,720;23,825
616,500;2,943;0,741;-34,791;3,329;9,567;5,060;35,906;4,714;-25,001;-2,689;0,000;37,600;38,000;9,594;3,115;-13,614;-10,217;-15,024;-11,774;-3,120;26,902;0,000;230,240;Inf;240,000;230,000;-12,618;3,134;-7,729;23,843
617,000;2,943;0,741;-34,791;3,329;9,567;5,060;35,906;4,714;-25,001;-2,689;0,000;37,600;38,000;9,594;3,115;-13,492;-10,243;-14,947;-11,763;-3,120;26,902;0,000;230,240;Inf;240,000;230,000;-12,657;3,131;-7,720;23,855
617,500;2,943;0,741;-34,791;3,329;9,567;5,060;35,906;4,714;-25,001;-2,689;0,000;37,600;38,000;9,594;3,115;-13,472;-10,237;-14,974;-11,780;-3,120;26,902;0,000;230,240;Inf;240,000;230,000;-12,611;3,128;-7,726;23,865
618,000;2,943;0,741;-34,791;3,329;9,567;5,060;35,906;4,714;-25,001;-2,689;0,000;37,600;38,000;9,594;3,115;-13,663;-10,236;-15,024;-11,795;-3,120;26,902;0,000;230,440;Inf;240,000;230,000;-12,616;3,125;-7,740;23,879
618,500;2,943;0,741;-34,791;3,329;9,567;5,093;35,925;4,732;-24,994;-2,687;0,000;37,576;37,980;9,594;3,115;-13,580;-10,265;-14,972;-11,792;-3,128;26,897;0,000;230,440;Inf;240,000;230,000;-12,680;3,122;-7,759;23,902
619,000;2,943;0,741;-34,791;3,329;9,567;5,093;35,925;4,732;-24,994;-2,687;0,000;37,600;38,000;9,594;3,115;-13,509;-10,235;-14,911;-11,724;-3,128;26,897;0,000;230,340;Inf;240,000;230,000;-12,652;3,119;-7,728;23,919
619,500;3,494;0,859;-35,209;3,257;9,523;5,093;35,925;4,732;-24,994;-2,687;0,000;37,600;38,000;9,576;3,471;-13,553;-10,230;-14,980;-11,755;-3,128;26,897;0,000;230,340;Inf;240,000;230,000;-12,595;3,116;-7,731;23,957
620,000;3,494;0,859;-35,209;3,257;9,523;5,093;35,925;4,732;-24,994;-2,687;0,000;37,600;38,000;9,576;3,471;-13,491;-10,240;-14,931;-11,720;-3,128;26,897;0,000;230,140;Inf;240,000;230,000;-12,630;3,122;-7,744;23,993
620,500;3,494;0,859;-35,209;3,257;9,523;5,093;35,925;4,732;-24,994;-2,687;0,000;37,600;38,000;9,576;3,471;-13,436;-10,223;-14,966;-11,759;-3,128;26,897;0,000;230,140;Inf;240,000;230,000;-12,596;3,128;-7,742;24,047
621,000;3,494;0,859;-35,209;3,257;9,523;5,093;35,925;4,732;-24,994;-2,687;0,000;37,600;38,000;9,576;3,471;-13,518;-10,230;-15,044;-11,790;-3,128;26,897;0,000;229,940;Inf;240,000;230,000;-12,596;3,134;-7,721;24,090
621,500;3,494;0,859;-35,209;3,257;9,523;5,068;35,914;4,733;-25,005;-2,681;0,000;37,568;38,027;9,576;3,471;-13,585;-10,253;-15,081;-11,772;-3,126;26,896;0,000;229,940;Inf;240,000;230,000;-12,646;3,140;-7,720;24,110
622,000;3,494;0,859;-35,209;3,257;9,523;5,068;35,914;4,733;-25,005;-2,681;0,000;37,600;38,000;9,576;3,471;-13,646;-10,256;-15,146;-11,825;-3,126;26,896;0,000;229,640;Inf;240,000;230,000;-12,673;3,146;-7,741;24,128
622,500;3,494;0,859;-35,209;3,257;9,523;5,068;35,914;4,733;-25,005;-2,681;0,000;37,600;38,000;9,576;3,471;-13,625;-10,272;-15,148;-11,833;-3,126;26,896;0,000;229,640;Inf;240,000;230,000;-12,718;3,152;-7,738;24,136
623,000;2,486;0,625;-34,889;3,314;9,588;5,068;35,914;4,733;-25,005;-2,681;0,000;37,600;38,000;9,498;3,189;-13,743;-10,278;-15,131;-11,826;-3,126;26,896;0,000;229,940;Inf;240,000;230,000;-12,719;3,157;-7,750;24,142
623,500;2,486;0,625;-34,889;3,314;9,588;5,068;35,914;4,733;-25,005;-2,681;0,000;37,600;38,000;9,498;3,189;-13,628;-10,277;-15,126;-11,840;-3,126;26,896;0,000;229,940;Inf;240,000;230,000;-12,745;3,146;-7,741;24,147
624,000;2,486;0,625;-34,889;3,314;9,588;5,068;35,914;4,733;-25,005;-2,681;0,000;37,600;38,000;9,498;3,189;-13,712;-10,293;-15,015;-11,792;-3,126;26,896;0,000;229,840;Inf;240,000;230,000;-12,718;3,135;-7,776;24,146
624,500;2,486;0,625;-34,889;3,314;9,588;5,068;35,914;4,733;-25,005;-2,681;0,000;37,600;38,000;9,498;3,189;-13,520;-10,264;-14,962;-11,765;-3,126;26,896;0,000;229,840;Inf;240,000;230,000;-12,703;3,125;-7,763;24,154
625,000;2,486;0,625;-34,889;3,314;9,588;5,037;35,912;4,713;-25,067;-2,684;0,000;37,568;37,968;9,498;3,189;-13,500;-10,240;-14,883;-11,775;-3,115;26,907;0,000;229,340;Inf;240,000;230,000;-12,628;3,114;-7,760;24,136
625,500;2,486;0,625;-34,889;3,314;9,588;5,037;35,912;4,713;-25,067;-2,684;0,000;37,600;38,000;9,498;3,189;-13,497;-10,240;-14,928;-11,718;-3,115;26,907;0,000;229,340;Inf;240,000;230,000;-12,599;3,104;-7,765;24,140
626,000;2,972;0,776;-34,395;3,301;9,500;5,037;35,912;4,713;-25,067;-2,684;0,000;37,600;38,000;9,553;3,176;-13,493;-10,228;-14,890;-11,738;-3,115;26,907;0,000;229,140;Inf;240,000;230,000;-12,596;3,094;-7,746;24,146
626,500;2,972;0,776;-34,395;3,301;9,500;5,037;35,912;4,713;-25,067;-2,684;0,000;37,600;38,000;9,553;3,176;-13,391;-10,217;-14,970;-11,714;-3,115;26,907;0,000;229,140;Inf;240,000;230,000;-12,587;3,092;-7,747;24,100
627,000;2,972;0,776;-34,395;3,301;9,500;5,037;35,912;4,713;-25,067;-2,684;0,000;37,600;38,000;9,553;3,176;-13,482;-10,201;-14,819;-11,717;-3,115;26,907;0,000;229,340;Inf;240,000;230,000;-12,573;3,090;-7,749;24,112
627,500;2,972;0,776;-34,395;3,301;9,500;5,037;35,912;4,713;-25,067;-2,684;0,000;37,600;38,000;9,553;3,176;-13,368;-10,223;-14,771;-11,687;-3,115;26,907;0,000;229,340;Inf;240,000;230,000;-12,555;3,088;-7,747;24,086
628,000;2,972;0,776;-34,395;3,301;9,500;5,051;35,901;4,680;-25,155;-2,672;0,000;37,562;38,010;9,553;3,176;-13,382;-10,202;-14,769;-11,690;-3,118;26,898;0,000;229,040;Inf;240,000;230,000;-12,512;3,086;-7,753;24,070
628,500;2,972;0,776;-34,395;3,301;9,500;5,051;35,901;4,680;-25,155;-2,672;0,000;37,600;38,000;9,553;3,176;-13,412;-10,221;-14,864;-11,723;-3,118;26,898;0,000;229,040;Inf;240,000;230,000;-12,511;3,084;-7,739;24,040
629,000;2,972;0,776;-34,395;3,301;9,500;5,051;35,901;4,680;-25,155;-2,672;0,000;37,600;38,000;9,553;3,176;-13,410;-10,233;-14,938;-11,739;-3,118;26,898;0,000;229,040;Inf;240,000;230,000;-12,555;3,082;-7,748;24,013
629,500;3,351;0,819;-34,957;3,289;9,488;5,051;35,901;4,680;-25,155;-2,672;0,000;37,600;38,000;9,675;3,343;-13,574;-10,249;-14,926;-11,702;-3,118;26,898;0,000;229,040;Inf;240,000;230,000;-12,580;3,080;-7,739;23,997
630,000;3,351;0,819;-34,957;3,289;9,488;5,051;35,901;4,680;-25,155;-2,672;0,000;37,600;38,000;9,675;3,343;-13,582;-10,238;-14,880;-11,714;-3,118;26,898;0,000;228,840;Inf;240,000;230,000;-12,613;3,085;-7,753;23,997
630,500;3,351;0,819;-34,957;3,289;9,488;5,051;35,901;4,680;-25,155;-2,672;0,000;37,600;38,000;9,675;3,343;-13,472;-10,238;-14,956;-11,745;-3,118;26,898;0,000;228,840;Inf;241,000;230,000;-12,604;3,089;-7,746;23,982
631,000;3,351;0,819;-34,957;3,289;9,488;5,051;35,901;4,680;-25,155;-2,672;0,000;37,600;38,000;9,675;3,343;-13,511;-10,240;-14,911;-11,747;-3,118;26,898;0,000;229,240;Inf;241,000;230,000;-12,603;3,094;-7,739;23,954
631,500;3,351;0,819;-34,957;3,289;9,488;5,058;35,898;4,701;-25,140;-2,679;0,000;37,555;37,970;9,675;3,343;-13,569;-10,242;-14,995;-11,800;-3,116;26,894;0,000;229,240;Inf;241,000;230,000;-12,602;3,098;-7,732;23,920
632,000;3,351;0,819;-34,957;3,289;9,488;5,058;35,898;4,701;-25,140;-2,679;0,000;37,600;38,000;9,675;3,343;-13,670;-10,259;-15,136;-11,829;-3,116;26,894;0,000;229,240;Inf;241,000;230,000;-12,652;3,102;-7,742;23,889
632,500;3,077;0,786;-35,124;3,234;9,475;5,058;35,898;4,701;-25,140;-2,679;0,000;37,600;38,000;9,583;3,441;-13,554;-10,241;-15,062;-11,820;-3,116;26,894;0,000;229,240;Inf;241,000;230,000;-12,724;3,106;-7,746;23,863
633,000;3,077;0,786;-35,124;3,234;9,475;5,058;35,898;4,701;-25,140;-2,679;0,000;37,600;38,000;9,583;3,441;-13,662;-10,265;-14,996;-11,788;-3,116;26,894;0,000;229,640;Inf;241,000;230,000;-12,669;3,106;-7,742;23,863
633,500;3,077;0,786;-35,124;3,234;9,475;5,058;35,898;4,701;-25,140;-2,679;0,000;37,600;38,000;9,583;3,441;-13,655;-10,267;-15,035;-11,834;-3,116;26,894;0,000;229,640;Inf;241,000;230,000;-12,678;3,105;-7,760;23,847
634,000;3,077;0,786;-35,124;3,234;9,475;5,058;35,898;4,701;-25,140;-2,679;0,000;37,600;38,000;9,583;3,441;-13,728;-10,307;-15,205;-11,871;-3,116;26,894;0,000;230,940;Inf;241,000;230,000;-12,698;3,105;-7,766;23,832
634,500;3,077;0,786;-35,124;3,234;9,475;5,080;35,906;4,716;-25,082;-2,691;0,000;37,549;37,897;9,583;3,441;-13,667;-10,306;-15,159;-11,864;-3,115;26,903;0,000;230,940;Inf;241,000;230,000;-12,778;3,104;-7,782;23,794
635,000;3,077;0,786;-35,124;3,234;9,475;5,080;35,906;4,716;-25,082;-2,691;0,000;37,500;37,900;9,583;3,441;-13,685;-10,298;-15,158;-11,888;-3,115;26,903;0,000;230,440;Inf;241,000;230,000;-12,749;3,104;-7,800;23,781
635,500;3,077;0,786;-35,124;3,234;9,475;5,080;35,906;4,716;-25,082;-2,691;0,000;37,500;37,900;9,583;3,441;-13,692;-10,308;-15,133;-11,860;-3,115;26,903;0,000;230,440;Inf;241,000;230,000;-12,757;3,103;-7,784;23,759
636,000;2,869;0,659;-35,209;3,311;9,585;5,080;35,906;4,716;-25,082;-2,691;0,000;37,500;37,900;9,543;3,180;-13,734;-10,310;-15,141;-11,880;-3,115;26,903;0,000;230,040;Inf;241,000;230,000;-12,748;3,103;-7,783;23,761
636,500;2,869;0,659;-35,209;3,311;9,585;5,080;35,906;4,716;-25,082;-2,691;0,000;37,500;37,900;9,543;3,180;-13,586;-10,326;-15,117;-11,873;-3,115;26,903;0,000;230,040;Inf;241,000;230,000;-12,766;3,099;-7,821;23,782
637,000;2,869;0,659;-35,209;3,311;9,585;5,080;35,906;4,716;-25,082;-2,691;0,000;37,500;37,900;9,543;3,180;-13,660;-10,323;-15,103;-11,886;-3,115;26,903;0,000;229,840;Inf;241,000;230,000;-12,726;3,095;-7,793;23,847
637,500;2,869;0,659;-35,209;3,311;9,585;5,080;35,906;4,716;-25,082;-2,691;0,000;37,500;37,900;9,543;3,180;-13,759;-10,338;-15,176;-11,887;-3,115;26,903;0,000;229,840;Inf;241,000;230,000;-12,743;3,092;-7,799;23,850
638,000;2,869;0,659;-35,209;3,311;9,585;5,083;35,905;4,687;-25,084;-2,681;0,000;37,539;37,891;9,543;3,180;-13,757;-10,335;-15,234;-11,905;-3,119;26,908;0,000;230,140;Inf;241,000;230,000;-12,790;3,088;-7,825;23,859
638,500;2,869;0,659;-35,209;3,311;9,585;5,083;35,905;4,687;-25,084;-2,681;0,000;37,500;37,900;9,543;3,180;-13,693;-10,318;-15,051;-11,843;-3,119;26,908;0,000;230,140;Inf;241,000;230,000;-12,808;3,084;-7,813;23,864
639,000;3,208;0,727;-35,209;3,272;9,445;5,083;35,905;4,687;-25,084;-2,681;0,000;37,500;37,900;9,514;3,292;-13,556;-10,329;-15,072;-11,829;-3,119;26,908;0,000;230,040;Inf;241,000;230,000;-12,726;3,081;-7,820;23,792
639,500;3,208;0,727;-35,209;3,272;9,445;5,083;35,905;4,687;-25,084;-2,681;0,000;37,500;37,900;9,514;3,292;-13,617;-10,305;-14,986;-11,829;-3,119;26,908;0,000;230,040;Inf;241,000;230,000;-12,696;3,083;-7,792;23,836
640,000;3,208;0,727;-35,209;3,272;9,445;5,083;35,905;4,687;-25,084;-2,681;0,000;37,500;37,900;9,514;3,292;-13,540;-10,311;-15,030;-11,812;-3,119;26,908;0,000;230,140;Inf;241,000;230,000;-12,684;3,085;-7,798;23,827
640,500;3,208;0,727;-35,209;3,272;9,445;5,083;35,905;4,687;-25,084;-2,681;0,000;37,500;37,900;9,514;3,292;-13,611;-10,270;-14,944;-11,813;-3,119;26,908;0,000;230,140;Inf;241,000;230,000;-12,673;3,087;-7,773;23,795
641,000;3,208;0,727;-35,209;3,272;9,445;5,066;35,891;4,694;-25,152;-2,684;0,000;37,537;37,854;9,514;3,292;-13,482;-10,307;-15,000;-11,776;-3,121;26,910;0,000;230,340;Inf;241,000;230,000;-12,660;3,089;-7,798;23,853
641,500;3,208;0,727;-35,209;3,272;9,445;5,066;35,891;4,694;-25,152;-2,684;0,000;37,500;37,900;9,514;3,292;-13,609;-10,299;-15,029;-11,843;-3,121;26,910;0,000;230,340;Inf;241,000;230,000;-12,641;3,091;-7,818;23,877
642,000;3,208;0,727;-35,209;3,272;9,445;5,066;35,891;4,694;-25,152;-2,684;0,000;37,500;37,900;9,514;3,292;-13,643;-10,292;-14,988;-11,812;-3,121;26,910;0,000;230,240;Inf;241,000;230,000;-12,695;3,093;-7,794;23,919
642,500;3,103;0,734;-35,209;3,271;9,531;5,066;35,891;4,694;-25,152;-2,684;0,000;37,500;37,900;9,564;3,324;-13,528;-10,309;-15,066;-11,815;-3,121;26,910;0,000;230,240;Inf;241,000;230,000;-12,684;3,095;-7,795;23,946
643,000;3,103;0,734;-35,209;3,271;9,531;5,066;35,891;4,694;-25,152;-2,684;0,000;37,500;37,900;9,564;3,324;-13,639;-10,306;-14,997;-11,803;-3,121;26,910;0,000;230,740;Inf;241,000;230,000;-12,680;3,095;-7,795;23,935
643,500;3,103;0,734;-35,209;3,271;9,531;5,066;35,891;4,694;-25,152;-2,684;0,000;37,500;37,900;9,564;3,324;-13,670;-10,306;-15,021;-11,814;-3,121;26,910;0,000;230,740;Inf;241,000;230,000;-12,686;3,095;-7,791;23,867
644,000;3,103;0,734;-35,209;3,271;9,531;5,066;35,891;4,694;-25,152;-2,684;0,000;37,500;37,900;9,564;3,324;-13,474;-10,300;-15,020;-11,806;-3,121;26,910;0,000;230,540;Inf;241,000;230,000;-12,703;3,095;-7,790;23,863
644,500;3,103;0,734;-35,209;3,271;9,531;5,020;35,895;4,700;-25,166;-2,677;0,000;37,521;37,862;9,564;3,324;-13,605;-10,286;-14,928;-11,774;-3,120;26,910;0,000;230,540;Inf;241,000;230,000;-12,650;3,095;-7,790;23,887
645,000;3,103;0,734;-35,209;3,271;9,531;5,020;35,895;4,700;-25,166;-2,677;0,000;37,500;37,900;9,564;3,324;-13,468;-10,297;-14,981;-11,798;-3,120;26,910;0,000;230,540;Inf;241,000;230,000;-12,648;3,095;-7,790;23,931
645,500;2,675;0,703;-33,356;3,291;9,513;5,020;35,895;4,700;-25,166;-2,677;0,000;37,500;37,900;9,709;3,171;-13,561;-10,281;-14,986;-11,791;-3,120;26,910;0,000;230,540;Inf;241,000;230,000;-12,636;3,096;-7,761;24,001
646,000;2,675;0,703;-33,356;3,291;9,513;5,020;35,895;4,700;-25,166;-2,677;0,000;37,500;37,900;9,709;3,171;-13,547;-10,282;-15,003;-11,834;-3,120;26,910;0,000;230,440;Inf;241,000;230,000;-12,655;3,089;-7,760;24,058
646,500;2,675;0,703;-33,356;3,291;9,513;5,020;35,895;4,700;-25,166;-2,677;0,000;37,500;37,900;9,709;3,171;-13,563;-10,295;-15,062;-11,827;-3,120;26,910;0,000;230,440;Inf;241,000;230,000;-12,667;3,082;-7,778;24,114
647,000;2,675;0,703;-33,356;3,291;9,513;5,020;35,895;4,700;-25,166;-2,677;0,000;37,500;37,900;9,709;3,171;-13,647;-10,288;-14,987;-11,811;-3,120;26,910;0,000;230,640;Inf;241,000;230,000;-12,687;3,075;-7,783;24,154
647,500;2,675;0,703;-33,356;3,291;9,513;5,029;35,894;4,706;-25,159;-2,687;0,000;37,499;37,813;9,709;3,171;-13,510;-10,297;-15,015;-11,782;-3,125;26,913;0,000;230,640;Inf;241,000;230,000;-12,683;3,069;-7,782;24,200
648,000;2,675;0,703;-33,356;3,291;9,513;5,029;35,894;4,706;-25,159;-2,687;0,000;37,500;37,800;9,709;3,171;-13,540;-10,279;-14,951;-11,787;-3,125;26,913;0,000;230,240;Inf;241,000;230,000;-12,651;3,062;-7,790;24,196
648,500;3,173;0,761;-34,851;3,266;9,567;5,029;35,894;4,706;-25,159;-2,687;0,000;37,500;37,800;9,638;3,193;-13,664;-10,289;-15,009;-11,808;-3,125;26,913;0,000;230,240;Inf;241,000;230,000;-12,639;3,056;-7,776;24,235
649,000;3,173;0,761;-34,851;3,266;9,567;5,029;35,894;4,706;-25,159;-2,687;0,000;37,500;37,800;9,638;3,193;-13,667;-10,308;-15,096;-11,816;-3,125;26,913;0,000;230,340;Inf;241,000;230,000;-12,692;3,058;-7,780;24,250
649,500;3,173;0,761;-34,851;3,266;9,567;5,029;35,894;4,706;-25,159;-2,687;0,000;37,500;37,800;9,638;3,193;-13,593;-10,310;-15,065;-11,832;-3,125;26,913;0,000;230,340;Inf;241,000;230,000;-12,722;3,060;-7,772;24,250
650,000;3,173;0,761;-34,851;3,266;9,567;5,029;35,894;4,706;-25,159;-2,687;0,000;37,500;37,800;9,638;3,193;-13,578;-10,288;-14,974;-11,814;-3,125;26,913;0,000;230,040;Inf;241,000;230,000;-12,700;3,061;-7,770;24,327
650,500;3,173;0,761;-34,851;3,266;9,567;5,029;35,894;4,706;-25,159;-2,687;0,000;37,500;37,800;9,638;3,193;-13,646;-10,313;-15,111;-11,853;-3,125;26,913;0,000;230,040;Inf;241,000;230,000;-12,664;3,063;-7,763;24,394
651,000;3,173;0,761;-34,851;3,266;9,567;5,065;35,883;4,730;-25,148;-2,668;0,000;37,496;37,738;9,638;3,193;-13,608;-10,305;-15,144;-11,846;-3,132;26,922;0,000;230,440;Inf;241,000;230,000;-12,731;3,065;-7,773;24,437
651,500;3,173;0,761;-34,851;3,266;9,567;5,065;35,883;4,730;-25,148;-2,668;0,000;37,500;37,700;9,638;3,193;-13,706;-10,313;-15,096;-11,867;-3,132;26,922;0,000;230,440;Inf;241,000;230,000;-12,726;3,067;-7,762;24,459
652,000;2,937;0,725;-35,209;3,285;9,580;5,065;35,883;4,730;-25,148;-2,668;0,000;37,500;37,700;9,467;3,211;-13,637;-10,303;-15,116;-11,877;-3,132;26,922;0,000;230,840;Inf;241,000;230,000;-12,745;3,069;-7,782;24,506
652,500;2,937;0,725;-35,209;3,285;9,580;5,065;35,883;4,730;-25,148;-2,668;0,000;37,500;37,700;9,467;3,211;-13,742;-10,334;-15,188;-11,867;-3,132;26,922;0,000;230,840;Inf;241,000;230,000;-12,733;3,066;-7,769;24,562
653,000;2,937;0,725;-35,209;3,285;9,580;5,065;35,883;4,730;-25,148;-2,668;0,000;37,500;37,700;9,467;3,211;-13,654;-10,316;-15,098;-11,891;-3,132;26,922;0,000;230,840;Inf;241,000;230,000;-12,783;3,064;-7,795;24,562
653,500;2,937;0,725;-35,209;3,285;9,580;5,065;35,883;4,730;-25,148;-2,668;0,000;37,500;37,700;9,467;3,211;-13,586;-10,347;-15,080;-11,844;-3,132;26,922;0,000;230,840;Inf;241,000;230,000;-12,740;3,062;-7,793;24,556
654,000;2,937;0,725;-35,209;3,285;9,580;5,058;35,880;4,712;-25,158;-2,663;0,000;37,475;37,708;9,467;3,211;-13,747;-10,339;-15,122;-11,868;-3,129;26,913;0,000;231,240;Inf;241,000;230,000;-12,714;3,060;-7,781;24,622
654,500;2,937;0,725;-35,209;3,285;9,580;5,058;35,880;4,712;-25,158;-2,663;0,000;37,500;37,700;9,467;3,211;-13,619;-10,345;-15,152;-11,879;-3,129;26,913;0,000;231,240;Inf;240,000;230,000;-12,769;3,058;-7,797;24,671
655,000;2,816;0,755;-33,723;3,287;9,443;5,058;35,880;4,712;-25,158;-2,663;0,000;37,500;37,700;9,697;3,106;-13,654;-10,307;-14,981;-11,859;-3,129;26,913;0,000;231,540;Inf;240,000;230,000;-12,749;3,056;-7,799;24,695
655,500;2,816;0,755;-33,723;3,287;9,443;5,058;35,880;4,712;-25,158;-2,663;0,000;37,500;37,700;9,697;3,106;-13,545;-10,311;-15,015;-11,841;-3,129;26,913;0,000;231,540;Inf;239,000;230,000;-12,700;3,052;-7,803;24,706
656,000;2,816;0,755;-33,723;3,287;9,443;5,058;35,880;4,712;-25,158;-2,663;0,000;37,500;37,700;9,697;3,106;-13,639;-10,325;-15,034;-11,846;-3,129;26,913;0,000;231,440;Inf;239,000;230,000;-12,678;3,048;-7,799;24,688
656,500;2,816;0,755;-33,723;3,287;9,443;5,058;35,880;4,712;-25,158;-2,663;0,000;37,500;37,700;9,697;3,106;-13,698;-10,315;-15,100;-11,843;-3,129;26,913;0,000;231,440;Inf;238,000;230,000;-12,711;3,045;-7,797;24,681
657,000;2,816;0,755;-33,723;3,287;9,443;5,058;35,880;4,712;-25,158;-2,663;0,000;37,500;37,700;9,697;3,106;-13,489;-10,300;-15,025;-11,826;-3,129;26,913;0,000;230,440;Inf;238,000;230,000;-12,739;3,041;-7,809;24,691
657,500;2,816;0,755;-33,723;3,287;9,443;5,074;35,884;4,712;-25,158;-2,689;0,000;37,467;37,783;9,697;3,106;-13,582;-10,316;-14,970;-11,803;-3,125;26,920;0,000;230,440;Inf;238,000;230,000;-12,660;3,037;-7,804;24,647
658,000;2,816;0,755;-33,723;3,287;9,443;5,074;35,884;4,712;-25,158;-2,689;0,000;37,500;37,800;9,697;3,106;-13,558;-10,301;-15,000;-11,799;-3,125;26,920;0,000;230,440;Inf;238,000;230,000;-12,668;3,034;-7,804;24,647
658,500;2,946;0,766;-34,139;3,236;9,485;5,074;35,884;4,712;-25,158;-2,689;0,000;37,500;37,800;9,659;3,290;-13,573;-10,302;-14,960;-11,790;-3,125;26,920;0,000;230,440;Inf;238,000;230,000;-12,665;3,030;-7,786;24,637
659,000;2,946;0,766;-34,139;3,236;9,485;5,074;35,884;4,712;-25,158;-2,689;0,000;37,500;37,800;9,659;3,290;-13,519;-10,278;-14,977;-11,787;-3,125;26,920;0,000;230,240;Inf;238,000;230,000;-12,656;3,029;-7,792;24,669
659,500;2,946;0,766;-34,139;3,236;9,485;5,074;35,884;4,712;-25,158;-2,689;0,000;37,500;37,800;9,659;3,290;-13,506;-10,284;-14,898;-11,746;-3,125;26,920;0,000;230,240;Inf;238,000;230,000;-12,640;3,027;-7,789;24,693
660,000;2,946;0,766;-34,139;3,236;9,485;5,074;35,884;4,712;-25,158;-2,689;0,000;37,500;37,800;9,659;3,290;-13,479;-10,258;-14,995;-11,763;-3,125;26,920;0,000;227,640;Inf;238,000;230,000;-12,609;3,026;-7,786;24,737
660,500;2,946;0,766;-34,139;3,236;9,485;5,012;35,889;4,716;-25,191;-2,689;0,000;37,456;37,694;9,659;3,290;-13,630;-10,298;-15,118;-11,829;-3,129;26,929;0,000;227,640;Inf;239,000;230,000;-12,623;3,025;-7,786;24,734
661,000;2,946;0,766;-34,139;3,236;9,485;5,012;35,889;4,716;-25,191;-2,689;0,000;37,500;37,700;9,659;3,290;-13,624;-10,271;-14,893;-11,785;-3,129;26,929;0,000;227,740;Inf;239,000;230,000;-12,719;3,023;-7,761;24,749
661,500;2,843;0,759;-34,617;3,255;9,472;5,012;35,889;4,716;-25,191;-2,689;0,000;37,500;37,700;9,602;3,377;-13,617;-10,258;-14,975;-11,774;-3,129;26,929;0,000;227,740;Inf;240,000;230,000;-12,643;3,022;-7,778;24,741
662,000;2,843;0,759;-34,617;3,255;9,472;5,012;35,889;4,716;-25,191;-2,689;0,000;37,500;37,700;9,602;3,377;-13,562;-10,284;-15,081;-11,815;-3,129;26,929;0,000;227,540;Inf;240,000;230,000;-12,656;3,019;-7,775;24,818
662,500;2,843;0,759;-34,617;3,255;9,472;5,012;35,889;4,716;-25,191;-2,689;0,000;37,500;37,700;9,602;3,377;-13,679;-10,278;-14,988;-11,811;-3,129;26,929;0,000;227,540;Inf;241,000;230,000;-12,685;3,016;-7,779;24,895
663,000;2,843;0,759;-34,617;3,255;9,472;5,012;35,889;4,716;-25,191;-2,689;0,000;37,500;37,700;9,602;3,377;-13,566;-10,300;-15,000;-11,787;-3,129;26,929;0,000;228,940;Inf;241,000;230,000;-12,689;3,013;-7,781;24,869
663,500;2,843;0,759;-34,617;3,255;9,472;5,012;35,889;4,716;-25,191;-2,689;0,000;37,500;37,700;9,602;3,377;-13,675;-10,284;-15,008;-11,817;-3,129;26,929;0,000;228,940;Inf;242,000;230,000;-12,663;3,011;-7,782;24,858
664,000;2,843;0,759;-34,617;3,255;9,472;5,047;35,880;4,709;-25,181;-2,693;0,000;37,437;37,633;9,602;3,377;-13,601;-10,295;-15,081;-11,857;-3,125;26,923;0,000;228,440;Inf;242,000;230,000;-12,696;3,008;-7,788;24,869
664,500;2,843;0,759;-34,617;3,255;9,472;5,047;35,880;4,709;-25,181;-2,693;0,000;37,400;37,600;9,602;3,377;-13,575;-10,296;-15,083;-11,862;-3,125;26,923;0,000;228,440;Inf;243,000;230,000;-12,709;3,005;-7,786;24,889
665,000;2,989;0,759;-34,546;3,256;9,447;5,047;35,880;4,709;-25,181;-2,693;0,000;37,400;37,600;9,725;3,299;-13,581;-10,295;-15,082;-11,851;-3,125;26,923;0,000;228,740;Inf;243,000;230,000;-12,704;3,002;-7,775;24,881
665,500;2,989;0,759;-34,546;3,256;9,447;5,047;35,880;4,709;-25,181;-2,693;0,000;37,400;37,600;9,725;3,299;-13,632;-10,303;-15,126;-11,858;-3,125;26,923;0,000;228,740;Inf;244,000;230,000;-12,702;3,002;-7,779;24,862
666,000;2,989;0,759;-34,546;3,256;9,447;5,047;35,880;4,709;-25,181;-2,693;0,000;37,400;37,600;9,725;3,299;-13,606;-10,329;-15,144;-11,867;-3,125;26,923;0,000;231,640;Inf;244,000;230,000;-12,730;3,002;-7,782;24,852
666,500;2,989;0,759;-34,546;3,256;9,447;5,047;35,880;4,709;-25,181;-2,693;0,000;37,400;37,600;9,725;3,299;-13,621;-10,303;-15,040;-11,829;-3,125;26,923;0,000;231,640;Inf;243,000;230,000;-12,736;3,002;-7,797;24,852
667,000;2,989;0,759;-34,546;3,256;9,447;5,058;35,876;4,735;-25,169;-2,677;0,000;37,426;37,619;9,725;3,299;-13,611;-10,313;-15,108;-11,836;-3,134;26,913;0,000;233,140;Inf;243,000;230,000;-12,698;3,002;-7,798;24,836
667,500;2,989;0,759;-34,546;3,256;9,447;5,058;35,876;4,735;-25,169;-2,677;0,000;37,400;37,600;9,725;3,299;-13,680;-10,296;-15,082;-11,862;-3,134;26,913;0,000;233,140;Inf;242,000;230,000;-12,717;3,001;-7,804;24,822
668,000;3,148;0,792;-35,139;3,237;9,459;5,058;35,876;4,735;-25,169;-2,677;0,000;37,400;37,600;9,638;3,304;-13,627;-10,313;-15,091;-11,839;-3,134;26,913;0,000;233,240;Inf;242,000;230,000;-12,730;3,001;-7,798;24,814
668,500;3,148;0,792;-35,139;3,237;9,459;5,058;35,876;4,735;-25,169;-2,677;0,000;37,400;37,600;9,638;3,304;-13,638;-10,313;-14,985;-11,781;-3,134;26,913;0,000;233,240;Inf;241,000;230,000;-12,718;3,004;-7,809;24,818
669,000;3,148;0,792;-35,139;3,237;9,459;5,058;35,876;4,735;-25,169;-2,677;0,000;37,400;37,600;9,638;3,304;-13,444;-10,325;-14,987;-11,826;-3,134;26,913;0,000;233,440;Inf;241,000;230,000;-12,679;3,006;-7,825;24,829
669,500;3,148;0,792;-35,139;3,237;9,459;5,058;35,876;4,735;-25,169;-2,677;0,000;37,400;37,600;9,638;3,304;-13,631;-10,328;-15,130;-11,845;-3,134;26,913;0,000;233,440;Inf;240,000;230,000;-12,646;3,008;-7,827;24,761
670,000;3,148;0,792;-35,139;3,237;9,459;5,102;35,874;4,735;-25,152;-2,690;0,000;37,414;37,621;9,638;3,304;-13,681;-10,321;-15,037;-11,823;-3,126;26,908;0,000;232,040;Inf;240,000;230,000;-12,734;3,011;-7,829;24,729
670,500;3,148;0,792;-35,139;3,237;9,459;5,102;35,874;4,735;-25,152;-2,690;0,000;37,400;37,600;9,638;3,304;-13,584;-10,330;-14,989;-11,814;-3,126;26,908;0,000;232,040;Inf;239,000;230,000;-12,715;3,015;-7,819;24,671
671,000;3,148;0,792;-35,139;3,237;9,459;5,102;35,874;4,735;-25,152;-2,690;0,000;37,400;37,600;9,638;3,304;-13,698;-10,316;-15,019;-11,822;-3,126;26,908;0,000;231,840;Inf;239,000;230,000;-12,679;3,015;-7,820;24,636
671,500;3,376;0,815;-35,209;3,268;9,583;5,102;35,874;4,735;-25,152;-2,690;0,000;37,400;37,600;9,440;3,314;-13,705;-10,330;-15,027;-11,829;-3,126;26,908;0,000;231,840;Inf;238,000;230,000;-12,714;3,017;-7,825;24,551
672,000;3,376;0,815;-35,209;3,268;9,583;5,102;35,874;4,735;-25,152;-2,690;0,000;37,400;37,600;9,440;3,314;-13,559;-10,324;-15,085;-11,842;-3,126;26,908;0,000;231,640;Inf;238,000;230,000;-12,723;3,023;-7,808;24,459
672,500;3,376;0,815;-35,209;3,268;9,583;5,102;35,874;4,735;-25,152;-2,690;0,000;37,400;37,600;9,440;3,314;-13,583;-10,341;-15,107;-11,830;-3,126;26,908;0,000;231,640;Inf;237,000;230,000;-12,703;3,029;-7,818;24,436
