t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
673,000;3,376;0,815;-35,209;3,268;9,583;5,102;35,874;4,735;-25,152;-2,690;0,000;37,400;37,600;9,440;3,314;-13,637;-10,343;-15,149;-11,898;-3,126;26,908;0,000;229,140;Inf;237,000;230,000;-12,715;3,035;-7,816;24,358
673,500;3,376;0,815;-35,209;3,268;9,583;5,072;35,866;4,711;-25,155;-2,693;0,000;37,392;37,529;9,440;3,314;-13,646;-10,316;-14,975;-11,859;-3,138;26,903;0,000;229,140;Inf;237,000;230,000;-12,757;3,040;-7,810;24,352
674,000;3,376;0,815;-35,209;3,268;9,583;5,072;35,866;4,711;-25,155;-2,693;0,000;37,400;37,500;9,440;3,314;-13,602;-10,324;-15,051;-11,848;-3,138;26,903;0,000;228,540;Inf;237,000;230,000;-12,699;3,046;-7,823;24,315
674,500;3,303;0,781;-35,196;3,211;9,534;5,072;35,866;4,711;-25,155;-2,693;0,000;37,400;37,500;9,574;3,124;-13,509;-10,325;-15,007;-11,822;-3,138;26,903;0,000;228,540;Inf;238,000;230,000;-12,706;3,051;-7,806;24,315
675,000;3,303;0,781;-35,196;3,211;9,534;5,072;35,866;4,711;-25,155;-2,693;0,000;37,400;37,500;9,574;3,124;-13,470;-10,336;-15,030;-11,786;-3,138;26,903;0,000;228,640;Inf;238,000;230,000;-12,666;3,055;-7,831;24,330
675,500;3,303;0,781;-35,196;3,211;9,534;5,072;35,866;4,711;-25,155;-2,693;0,000;37,400;37,500;9,574;3,124;-13,550;-10,323;-15,062;-11,840;-3,138;26,903;0,000;228,640;Inf;239,000;230,000;-12,655;3,059;-7,820;24,286
676,000;3,303;0,781;-35,196;3,211;9,534;5,072;35,866;4,711;-25,155;-2,693;0,000;37,400;37,500;9,574;3,124;-13,673;-10,310;-15,020;-11,845;-3,138;26,903;0,000;226,440;Inf;239,000;230,000;-12,694;3,063;-7,811;24,266
676,500;3,303;0,781;-35,196;3,211;9,534;5,030;35,870;4,695;-25,168;-2,688;0,000;37,389;37,548;9,574;3,124;-13,609;-10,321;-15,080;-11,852;-3,139;26,902;0,000;226,440;Inf;240,000;230,000;-12,712;3,067;-7,815;24,291
677,000;3,303;0,781;-35,196;3,211;9,534;5,030;35,870;4,695;-25,168;-2,688;0,000;37,400;37,500;9,574;3,124;-13,728;-10,329;-15,111;-11,829;-3,139;26,902;0,000;226,840;Inf;240,000;230,000;-12,716;3,071;-7,802;24,289
677,500;3,303;0,781;-35,196;3,211;9,534;5,030;35,870;4,695;-25,168;-2,688;0,000;37,400;37,500;9,574;3,124;-13,645;-10,308;-15,070;-11,854;-3,139;26,902;0,000;226,840;Inf;241,000;230,000;-12,749;3,075;-7,811;24,235
678,000;2,438;0,668;-33,324;3,289;9,495;5,030;35,870;4,695;-25,168;-2,688;0,000;37,400;37,500;9,612;3,190;-13,580;-10,312;-15,051;-11,820;-3,139;26,902;0,000;226,540;Inf;241,000;230,000;-12,719;3,079;-7,825;24,267
678,500;2,438;0,668;-33,324;3,289;9,495;5,030;35,870;4,695;-25,168;-2,688;0,000;37,400;37,500;9,612;3,190;-13,674;-10,299;-15,021;-11,846;-3,139;26,902;0,000;226,540;Inf;242,000;230,000;-12,691;3,068;-7,842;24,306
679,000;2,438;0,668;-33,324;3,289;9,495;5,030;35,870;4,695;-25,168;-2,688;0,000;37,400;37,500;9,612;3,190;-13,535;-10,315;-15,035;-11,827;-3,139;26,902;0,000;230,740;Inf;242,000;230,000;-12,710;3,058;-7,826;24,281
679,500;2,438;0,668;-33,324;3,289;9,495;5,030;35,870;4,695;-25,168;-2,688;0,000;37,400;37,500;9,612;3,190;-13,625;-10,281;-14,927;-11,784;-3,139;26,902;0,000;230,740;Inf;242,000;230,000;-12,678;3,048;-7,812;24,197
680,000;2,438;0,668;-33,324;3,289;9,495;5,027;35,871;4,666;-25,213;-2,687;0,000;37,385;37,561;9,612;3,190;-13,441;-10,312;-14,975;-11,785;-3,126;26,905;0,000;229,940;Inf;242,000;230,000;-12,654;3,038;-7,837;24,145
680,500;2,438;0,668;-33,324;3,289;9,495;5,027;35,871;4,666;-25,213;-2,687;0,000;37,400;37,600;9,612;3,190;-13,527;-10,283;-14,913;-11,776;-3,126;26,905;0,000;229,940;Inf;242,000;230,000;-12,628;3,028;-7,821;24,152
681,000;3,509;0,839;-35,209;3,231;9,661;5,027;35,871;4,666;-25,213;-2,687;0,000;37,400;37,600;9,411;3,258;-13,558;-10,281;-14,987;-11,823;-3,126;26,905;0,000;230,640;Inf;242,000;230,000;-12,625;3,018;-7,819;24,119
681,500;3,509;0,839;-35,209;3,231;9,661;5,027;35,871;4,666;-25,213;-2,687;0,000;37,400;37,600;9,411;3,258;-13,484;-10,303;-15,004;-11,764;-3,126;26,905;0,000;230,640;Inf;242,000;230,000;-12,662;3,026;-7,833;24,077
682,000;3,509;0,839;-35,209;3,231;9,661;5,027;35,871;4,666;-25,213;-2,687;0,000;37,400;37,600;9,411;3,258;-13,621;-10,296;-15,136;-11,822;-3,126;26,905;0,000;230,240;Inf;242,000;230,000;-12,639;3,034;-7,822;24,027
682,500;3,509;0,839;-35,209;3,231;9,661;5,027;35,871;4,666;-25,213;-2,687;0,000;37,400;37,600;9,411;3,258;-13,615;-10,287;-14,951;-11,817;-3,126;26,905;0,000;230,240;Inf;242,000;230,000;-12,719;3,042;-7,810;23,993
683,000;3,509;0,839;-35,209;3,231;9,661;5,068;35,863;4,684;-25,216;-2,684;0,000;37,373;37,491;9,411;3,258;-13,656;-10,305;-15,020;-11,839;-3,130;26,892;0,000;232,840;Inf;242,000;230,000;-12,667;3,050;-7,808;24,024
683,500;3,509;0,839;-35,209;3,231;9,661;5,068;35,863;4,684;-25,216;-2,684;0,000;37,400;37,500;9,411;3,258;-13,470;-10,291;-15,015;-11,838;-3,130;26,892;0,000;232,840;Inf;241,000;230,000;-12,705;3,057;-7,809;24,116
684,000;3,509;0,839;-35,209;3,231;9,661;5,068;35,863;4,684;-25,216;-2,684;0,000;37,400;37,500;9,411;3,258;-13,710;-10,302;-15,123;-11,864;-3,130;26,892;0,000;232,140;Inf;241,000;230,000;-12,653;3,064;-7,828;24,133
684,500;3,105;0,813;-34,020;3,287;9,437;5,068;35,863;4,684;-25,216;-2,684;0,000;37,400;37,500;9,709;3,207;-13,659;-10,303;-15,155;-11,891;-3,130;26,892;0,000;232,140;Inf;240,000;230,000;-12,749;3,072;-7,827;24,109
685,000;3,105;0,813;-34,020;3,287;9,437;5,068;35,863;4,684;-25,216;-2,684;0,000;37,400;37,500;9,709;3,207;-13,543;-10,329;-15,109;-11,884;-3,130;26,892;0,000;232,740;Inf;240,000;230,000;-12,752;3,072;-7,822;24,088
685,500;3,105;0,813;-34,020;3,287;9,437;5,068;35,863;4,684;-25,216;-2,684;0,000;37,400;37,500;9,709;3,207;-13,647;-10,343;-15,126;-11,875;-3,130;26,892;0,000;232,740;Inf;239,000;230,000;-12,716;3,073;-7,844;24,042
686,000;3,105;0,813;-34,020;3,287;9,437;5,068;35,863;4,684;-25,216;-2,684;0,000;37,400;37,500;9,709;3,207;-13,779;-10,332;-15,159;-11,886;-3,130;26,892;0,000;231,040;Inf;239,000;230,000;-12,748;3,073;-7,811;23,999
686,500;3,105;0,813;-34,020;3,287;9,437;5,084;35,863;4,727;-25,167;-2,688;0,000;37,370;37,521;9,709;3,207;-13,696;-10,328;-15,093;-11,824;-3,122;26,893;0,000;231,040;Inf;238,000;230,000;-12,789;3,074;-7,831;23,999
687,000;3,105;0,813;-34,020;3,287;9,437;5,084;35,863;4,727;-25,167;-2,688;0,000;37,400;37,500;9,709;3,207;-13,677;-10,368;-15,078;-11,876;-3,122;26,893;0,000;231,940;Inf;238,000;230,000;-12,735;3,074;-7,864;24,004
687,500;2,817;0,726;-34,855;3,319;9,523;5,084;35,863;4,727;-25,167;-2,688;0,000;37,400;37,500;9,520;3,148;-13,773;-10,351;-15,077;-11,886;-3,122;26,893;0,000;231,940;Inf;237,000;230,000;-12,750;3,075;-7,861;24,002
688,000;2,817;0,726;-34,855;3,319;9,523;5,084;35,863;4,727;-25,167;-2,688;0,000;37,400;37,500;9,520;3,148;-13,733;-10,352;-15,185;-11,908;-3,122;26,893;0,000;231,340;Inf;237,000;230,000;-12,772;3,071;-7,861;24,014
688,500;2,817;0,726;-34,855;3,319;9,523;5,084;35,863;4,727;-25,167;-2,688;0,000;37,400;37,500;9,520;3,148;-13,719;-10,366;-15,156;-11,877;-3,122;26,893;0,000;231,340;Inf;236,000;230,000;-12,794;3,066;-7,870;24,029
689,000;2,817;0,726;-34,855;3,319;9,523;5,084;35,863;4,727;-25,167;-2,688;0,000;37,400;37,500;9,520;3,148;-13,745;-10,356;-15,119;-11,878;-3,122;26,893;0,000;228,040;Inf;236,000;230,000;-12,779;3,062;-7,880;24,031
689,500;2,817;0,726;-34,855;3,319;9,523;5,106;35,853;4,707;-25,164;-2,673;0,000;37,366;37,592;9,520;3,148;-13,725;-10,385;-15,224;-11,916;-3,129;26,887;0,000;228,040;Inf;237,000;230,000;-12,774;3,058;-7,875;24,032
690,000;2,817;0,726;-34,855;3,319;9,523;5,106;35,853;4,707;-25,164;-2,673;0,000;37,400;37,600;9,520;3,148;-13,673;-10,339;-15,072;-11,907;-3,129;26,887;0,000;227,940;Inf;237,000;230,000;-12,813;3,054;-7,883;24,063
690,500;3,115;0,750;-35,209;3,226;9,591;5,106;35,853;4,707;-25,164;-2,673;0,000;37,400;37,600;9,459;3,360;-13,573;-10,374;-15,084;-11,898;-3,129;26,887;0,000;227,940;Inf;238,000;230,000;-12,748;3,050;-7,887;24,095
691,000;3,115;0,750;-35,209;3,226;9,591;5,106;35,853;4,707;-25,164;-2,673;0,000;37,400;37,600;9,459;3,360;-13,779;-10,374;-15,183;-11,924;-3,129;26,887;0,000;228,140;Inf;238,000;230,000;-12,732;3,052;-7,854;24,096
691,500;3,115;0,750;-35,209;3,226;9,591;5,106;35,853;4,707;-25,164;-2,673;0,000;37,400;37,600;9,459;3,360;-13,761;-10,391;-15,226;-11,926;-3,129;26,887;0,000;228,140;Inf;239,000;230,000;-12,815;3,053;-7,880;24,098
692,000;3,115;0,750;-35,209;3,226;9,591;5,106;35,853;4,707;-25,164;-2,673;0,000;37,400;37,600;9,459;3,360;-13,807;-10,390;-15,286;-11,957;-3,129;26,887;0,000;227,240;Inf;239,000;230,000;-12,826;3,054;-7,892;24,118
692,500;3,115;0,750;-35,209;3,226;9,591;5,106;35,853;4,707;-25,164;-2,673;0,000;37,400;37,600;9,459;3,360;-13,692;-10,367;-15,056;-11,918;-3,129;26,887;0,000;227,240;Inf;240,000;230,000;-12,860;3,055;-7,884;24,150
693,000;3,115;0,750;-35,209;3,226;9,591;5,021;35,859;4,666;-25,169;-2,691;0,000;37,358;37,526;9,459;3,360;-13,627;-10,355;-15,032;-11,854;-3,124;26,893;0,000;227,240;Inf;240,000;230,000;-12,758;3,056;-7,887;24,150
693,500;3,115;0,750;-35,209;3,226;9,591;5,021;35,859;4,666;-25,169;-2,691;0,000;37,400;37,500;9,459;3,360;-13,653;-10,378;-15,048;-11,858;-3,124;26,893;0,000;227,240;Inf;241,000;230,000;-12,717;3,057;-7,886;24,143
694,000;3,550;0,850;-35,209;3,234;9,532;5,021;35,859;4,666;-25,169;-2,691;0,000;37,400;37,500;9,551;3,429;-13,522;-10,344;-15,009;-11,844;-3,124;26,893;0,000;227,240;Inf;241,000;230,000;-12,734;3,058;-7,890;24,253
694,500;3,550;0,850;-35,209;3,234;9,532;5,021;35,859;4,666;-25,169;-2,691;0,000;37,400;37,500;9,551;3,429;-13,484;-10,311;-14,825;-11,770;-3,124;26,893;0,000;227,240;Inf;242,000;230,000;-12,680;3,066;-7,891;24,250
695,000;3,550;0,850;-35,209;3,234;9,532;5,021;35,859;4,666;-25,169;-2,691;0,000;37,400;37,500;9,551;3,429;-13,528;-10,331;-15,007;-11,800;-3,124;26,893;0,000;227,540;Inf;242,000;230,000;-12,597;3,074;-7,874;24,239
695,500;3,550;0,850;-35,209;3,234;9,532;5,021;35,859;4,666;-25,169;-2,691;0,000;37,400;37,500;9,551;3,429;-13,488;-10,316;-14,966;-11,795;-3,124;26,893;0,000;227,540;Inf;243,000;230,000;-12,666;3,081;-7,849;24,213
696,000;3,550;0,850;-35,209;3,234;9,532;5,047;35,857;4,667;-25,231;-2,676;0,000;37,356;37,558;9,551;3,429;-13,570;-10,287;-14,907;-11,778;-3,124;26,885;0,000;231,140;Inf;243,000;230,000;-12,641;3,089;-7,852;24,269
696,500;3,550;0,850;-35,209;3,234;9,532;5,047;35,857;4,667;-25,231;-2,676;0,000;37,400;37,600;9,551;3,429;-13,593;-10,318;-15,093;-11,835;-3,124;26,885;0,000;231,140;Inf;242,000;230,000;-12,636;3,097;-7,850;24,323
697,000;2,909;0,701;-35,209;3,268;9,512;5,047;35,857;4,667;-25,231;-2,676;0,000;37,400;37,600;9,436;3,314;-13,589;-10,333;-15,116;-11,844;-3,124;26,885;0,000;230,740;Inf;242,000;230,000;-12,710;3,104;-7,835;24,318
697,500;2,909;0,701;-35,209;3,268;9,512;5,047;35,857;4,667;-25,231;-2,676;0,000;37,400;37,600;9,436;3,314;-13,677;-10,334;-15,098;-11,836;-3,124;26,885;0,000;230,740;Inf;242,000;230,000;-12,720;3,101;-7,860;24,249
698,000;2,909;0,701;-35,209;3,268;9,512;5,047;35,857;4,667;-25,231;-2,676;0,000;37,400;37,600;9,436;3,314;-13,702;-10,354;-15,196;-11,891;-3,124;26,885;0,000;231,040;Inf;242,000;230,000;-12,736;3,098;-7,859;24,273
698,500;2,909;0,701;-35,209;3,268;9,512;5,047;35,857;4,667;-25,231;-2,676;0,000;37,400;37,600;9,436;3,314;-13,686;-10,325;-15,057;-11,893;-3,124;26,885;0,000;231,040;Inf;241,000;230,000;-12,786;3,095;-7,870;24,303
699,000;2,909;0,701;-35,209;3,268;9,512;5,047;35,857;4,667;-25,231;-2,676;0,000;37,400;37,600;9,436;3,314;-13,666;-10,336;-15,021;-11,838;-3,124;26,885;0,000;231,740;Inf;241,000;230,000;-12,740;3,092;-7,851;24,324
699,500;2,909;0,701;-35,209;3,268;9,512;5,072;35,854;4,706;-25,198;-2,682;0,000;37,361;37,624;9,436;3,314;-13,562;-10,348;-15,058;-11,837;-3,117;26,875;0,000;231,740;Inf;240,000;230,000;-12,715;3,089;-7,877;24,403
700,000;2,909;0,701;-35,209;3,268;9,512;5,072;35,854;4,706;-25,198;-2,682;0,000;37,400;37,600;9,436;3,314;-13,595;-10,308;-14,941;-11,817;-3,117;26,875;0,000;231,040;Inf;240,000;230,000;-12,701;3,086;-7,865;24,400
700,500;3,556;0,834;-35,209;3,223;9,585;5,072;35,854;4,706;-25,198;-2,682;0,000;37,400;37,600;9,425;3,296;-13,620;-10,323;-15,090;-11,872;-3,117;26,875;0,000;231,040;Inf;239,000;230,000;-12,666;3,083;-7,848;24,445
701,000;3,556;0,834;-35,209;3,223;9,585;5,072;35,854;4,706;-25,198;-2,682;0,000;37,400;37,600;9,425;3,296;-13,613;-10,332;-15,146;-11,874;-3,117;26,875;0,000;231,340;Inf;239,000;230,000;-12,726;3,091;-7,854;24,468
701,500;3,556;0,834;-35,209;3,223;9,585;5,072;35,854;4,706;-25,198;-2,682;0,000;37,400;37,600;9,425;3,296;-13,647;-10,359;-15,169;-11,893;-3,117;26,875;0,000;231,340;Inf;238,000;230,000;-12,741;3,098;-7,878;24,494
702,000;3,556;0,834;-35,209;3,223;9,585;5,072;35,854;4,706;-25,198;-2,682;0,000;37,400;37,600;9,425;3,296;-13,640;-10,333;-15,036;-11,842;-3,117;26,875;0,000;229,140;Inf;238,000;230,000;-12,767;3,106;-7,858;24,500
702,500;3,556;0,834;-35,209;3,223;9,585;5,039;35,858;4,693;-25,215;-2,677;0,000;37,358;37,544;9,425;3,296;-13,597;-10,345;-15,095;-11,879;-3,130;26,876;0,000;229,140;Inf;238,000;230,000;-12,713;3,113;-7,862;24,502
703,000;3,556;0,834;-35,209;3,223;9,585;5,039;35,858;4,693;-25,215;-2,677;0,000;37,400;37,500;9,425;3,296;-13,736;-10,330;-15,026;-11,870;-3,130;26,876;0,000;229,140;Inf;238,000;230,000;-12,729;3,120;-7,865;24,478
703,500;2,648;0,713;-33,964;3,332;9,462;5,039;35,858;4,693;-25,215;-2,677;0,000;37,400;37,500;9,623;3,154;-13,618;-10,362;-15,097;-11,875;-3,130;26,876;0,000;229,140;Inf;238,000;230,000;-12,741;3,127;-7,854;24,446
704,000;2,648;0,713;-33,964;3,332;9,462;5,039;35,858;4,693;-25,215;-2,677;0,000;37,400;37,500;9,623;3,154;-13,705;-10,350;-15,088;-11,863;-3,130;26,876;0,000;229,240;Inf;238,000;230,000;-12,738;3,120;-7,878;24,426
704,500;2,648;0,713;-33,964;3,332;9,462;5,039;35,858;4,693;-25,215;-2,677;0,000;37,400;37,500;9,623;3,154;-13,616;-10,353;-15,153;-11,908;-3,130;26,876;0,000;229,240;Inf;238,000;230,000;-12,752;3,112;-7,862;24,362
705,000;2,648;0,713;-33,964;3,332;9,462;5,039;35,858;4,693;-25,215;-2,677;0,000;37,400;37,500;9,623;3,154;-13,653;-10,343;-14,981;-11,833;-3,130;26,876;0,000;227,340;Inf;238,000;230,000;-12,758;3,104;-7,866;24,321
705,500;2,648;0,713;-33,964;3,332;9,462;5,039;35,858;4,693;-25,215;-2,677;0,000;37,400;37,500;9,623;3,154;-13,640;-10,331;-14,998;-11,821;-3,130;26,876;0,000;227,340;Inf;239,000;230,000;-12,702;3,097;-7,852;24,294
706,000;2,648;0,713;-33,964;3,332;9,462;5,068;35,868;4,665;-25,222;-2,681;0,000;37,360;37,630;9,623;3,154;-13,575;-10,331;-15,014;-11,816;-3,125;26,874;0,000;227,440;Inf;239,000;230,000;-12,698;3,089;-7,870;24,291
706,500;2,648;0,713;-33,964;3,332;9,462;5,068;35,868;4,665;-25,222;-2,681;0,000;37,400;37,600;9,623;3,154;-13,725;-10,325;-15,019;-11,843;-3,125;26,874;0,000;227,440;Inf;240,000;230,000;-12,684;3,082;-7,858;24,290
707,000;3,057;0,839;-34,029;3,341;9,434;5,068;35,868;4,665;-25,222;-2,681;0,000;37,400;37,600;9,596;3,154;-13,718;-10,333;-15,020;-11,814;-3,125;26,874;0,000;226,940;Inf;240,000;230,000;-12,728;3,075;-7,894;24,256
707,500;3,057;0,839;-34,029;3,341;9,434;5,068;35,868;4,665;-25,222;-2,681;0,000;37,400;37,600;9,596;3,154;-13,546;-10,343;-15,011;-11,798;-3,125;26,874;0,000;226,940;Inf;241,000;230,000;-12,722;3,075;-7,880;24,223
708,000;3,057;0,839;-34,029;3,341;9,434;5,068;35,868;4,665;-25,222;-2,681;0,000;37,400;37,600;9,596;3,154;-13,431;-10,338;-14,909;-11,793;-3,125;26,874;0,000;228,340;Inf;241,000;230,000;-12,675;3,075;-7,884;24,224
708,500;3,057;0,839;-34,029;3,341;9,434;5,068;35,868;4,665;-25,222;-2,681;0,000;37,400;37,600;9,596;3,154;-13,640;-10,337;-15,050;-11,810;-3,125;26,874;0,000;228,340;Inf;242,000;230,000;-12,618;3,074;-7,874;24,212
709,000;3,057;0,839;-34,029;3,341;9,434;5,116;35,877;4,650;-25,218;-2,668;0,000;37,380;37,615;9,596;3,154;-13,619;-10,308;-14,952;-11,812;-3,119;26,876;0,000;228,940;Inf;242,000;230,000;-12,709;3,074;-7,889;24,196
709,500;3,057;0,839;-34,029;3,341;9,434;5,116;35,877;4,650;-25,218;-2,668;0,000;37,400;37,600;9,596;3,154;-13,502;-10,301;-14,942;-11,772;-3,119;26,876;0,000;228,940;Inf;243,000;230,000;-12,673;3,074;-7,880;24,198
710,000;3,192;0,846;-34,305;3,313;9,450;5,116;35,877;4,650;-25,218;-2,668;0,000;37,400;37,600;9,608;3,265;-13,510;-10,332;-15,043;-11,801;-3,119;26,876;0,000;229,640;Inf;243,000;230,000;-12,629;3,073;-7,878;24,209
710,500;3,192;0,846;-34,305;3,313;9,450;5,116;35,877;4,650;-25,218;-2,668;0,000;37,400;37,600;9,608;3,265;-13,621;-10,326;-14,995;-11,828;-3,119;26,876;0,000;229,640;Inf;243,000;230,000;-12,672;3,075;-7,877;24,180
711,000;3,192;0,846;-34,305;3,313;9,450;5,116;35,877;4,650;-25,218;-2,668;0,000;37,400;37,600;9,608;3,265;-13,517;-10,326;-15,050;-11,838;-3,119;26,876;0,000;229,140;Inf;243,000;230,000;-12,692;3,077;-7,856;24,179
711,500;3,192;0,846;-34,305;3,313;9,450;5,116;35,877;4,650;-25,218;-2,668;0,000;37,400;37,600;9,608;3,265;-13,597;-10,319;-15,035;-11,844;-3,119;26,876;0,000;229,140;Inf;243,000;230,000;-12,682;3,079;-7,851;24,204
712,000;3,192;0,846;-34,305;3,313;9,450;5,116;35,877;4,650;-25,218;-2,668;0,000;37,400;37,600;9,608;3,265;-13,731;-10,345;-15,152;-11,884;-3,119;26,876;0,000;232,740;Inf;243,000;230,000;-12,699;3,081;-7,866;24,189
712,500;3,192;0,846;-34,305;3,313;9,450;5,081;35,870;4,688;-25,197;-2,695;0,000;37,387;37,656;9,608;3,265;-13,747;-10,348;-15,086;-11,877;-3,124;26,866;0,000;232,740;Inf;242,000;230,000;-12,778;3,083;-7,878;24,167
713,000;3,192;0,846;-34,305;3,313;9,450;5,081;35,870;4,688;-25,197;-2,695;0,000;37,400;37,700;9,608;3,265;-13,761;-10,344;-15,087;-11,894;-3,124;26,866;0,000;232,140;Inf;242,000;230,000;-12,765;3,085;-7,858;24,176
713,500;3,127;0,825;-34,381;3,217;9,404;5,081;35,870;4,688;-25,197;-2,695;0,000;37,400;37,700;9,681;3,252;-13,799;-10,390;-15,237;-11,918;-3,124;26,866;0,000;232,140;Inf;241,000;230,000;-12,772;3,086;-7,872;24,167
714,000;3,127;0,825;-34,381;3,217;9,404;5,081;35,870;4,688;-25,197;-2,695;0,000;37,400;37,700;9,681;3,252;-13,703;-10,358;-15,144;-11,913;-3,124;26,866;0,000;232,940;Inf;241,000;230,000;-12,836;3,087;-7,871;24,171
714,500;3,127;0,825;-34,381;3,217;9,404;5,081;35,870;4,688;-25,197;-2,695;0,000;37,400;37,700;9,681;3,252;-13,599;-10,375;-15,029;-11,851;-3,124;26,866;0,000;232,940;Inf;240,000;230,000;-12,779;3,088;-7,908;24,133
715,000;3,127;0,825;-34,381;3,217;9,404;5,081;35,870;4,688;-25,197;-2,695;0,000;37,400;37,700;9,681;3,252;-13,680;-10,367;-15,002;-11,858;-3,124;26,866;0,000;231,340;Inf;240,000;230,000;-12,714;3,088;-7,884;24,099
715,500;3,127;0,825;-34,381;3,217;9,404;5,099;35,876;4,698;-25,226;-2,683;0,000;37,409;37,645;9,681;3,252;-13,604;-10,359;-15,117;-11,862;-3,124;26,862;0,000;231,340;Inf;239,000;230,000;-12,727;3,089;-7,875;24,054
716,000;3,127;0,825;-34,381;3,217;9,404;5,099;35,876;4,698;-25,226;-2,683;0,000;37,400;37,600;9,681;3,252;-13,699;-10,349;-15,053;-11,868;-3,124;26,862;0,000;232,240;Inf;239,000;230,000;-12,736;3,090;-7,890;23,918
716,500;2,486;0,693;-34,029;3,349;9,479;5,099;35,876;4,698;-25,226;-2,683;0,000;37,400;37,600;9,613;3,208;-13,595;-10,363;-15,102;-11,884;-3,124;26,862;0,000;232,240;Inf;238,000;230,000;-12,742;3,090;-7,884;23,802
717,000;2,486;0,693;-34,029;3,349;9,479;5,099;35,876;4,698;-25,226;-2,683;0,000;37,400;37,600;9,613;3,208;-13,690;-10,362;-15,079;-11,898;-3,124;26,862;0,000;231,540;Inf;238,000;230,000;-12,736;3,080;-7,862;23,763
717,500;2,486;0,693;-34,029;3,349;9,479;5,099;35,876;4,698;-25,226;-2,683;0,000;37,400;37,600;9,613;3,208;-13,751;-10,390;-15,243;-11,936;-3,124;26,862;0,000;231,540;Inf;237,000;230,000;-12,757;3,071;-7,886;23,757
718,000;2,486;0,693;-34,029;3,349;9,479;5,099;35,876;4,698;-25,226;-2,683;0,000;37,400;37,600;9,613;3,208;-13,708;-10,381;-15,217;-11,886;-3,124;26,862;0,000;228,740;Inf;237,000;230,000;-12,830;3,061;-7,867;23,784
718,500;2,486;0,693;-34,029;3,349;9,479;5,050;35,898;4,705;-25,203;-2,684;0,000;37,422;37,703;9,613;3,208;-13,728;-10,364;-15,111;-11,849;-3,135;26,861;0,000;228,740;Inf;238,000;230,000;-12,798;3,052;-7,890;23,782
719,000;2,486;0,693;-34,029;3,349;9,479;5,050;35,898;4,705;-25,203;-2,684;0,000;37,400;37,700;9,613;3,208;-13,737;-10,388;-15,084;-11,884;-3,135;26,861;0,000;227,640;Inf;238,000;230,000;-12,763;3,042;-7,909;23,781
719,500;2,486;0,693;-34,029;3,349;9,479;5,050;35,898;4,705;-25,203;-2,684;0,000;37,400;37,700;9,613;3,208;-13,685;-10,399;-15,227;-11,938;-3,135;26,861;0,000;227,640;Inf;239,000;230,000;-12,773;3,033;-7,900;23,934
720,000;2,548;0,706;-33,757;3,293;9,524;5,050;35,898;4,705;-25,203;-2,684;0,000;37,400;37,700;9,626;3,155;-13,699;-10,393;-15,110;-11,913;-3,135;26,861;0,000;228,740;Inf;239,000;230,000;-12,812;3,024;-7,909;23,976
720,500;2,548;0,706;-33,757;3,293;9,524;5,050;35,898;4,705;-25,203;-2,684;0,000;37,400;37,700;9,626;3,155;-13,707;-10,392;-15,121;-11,890;-3,135;26,861;0,000;228,740;Inf;240,000;230,000;-12,779;3,016;-7,918;23,961
721,000;2,548;0,706;-33,757;3,293;9,524;5,050;35,898;4,705;-25,203;-2,684;0,000;37,400;37,700;9,626;3,155;-13,652;-10,405;-15,149;-11,883;-3,135;26,861;0,000;226,640;Inf;240,000;230,000;-12,777;3,009;-7,897;23,929
721,500;2,548;0,706;-33,757;3,293;9,524;5,050;35,898;4,705;-25,203;-2,684;0,000;37,400;37,700;9,626;3,155;-13,727;-10,389;-15,194;-11,912;-3,135;26,861;0,000;226,640;Inf;241,000;230,000;-12,772;3,001;-7,899;23,918
722,000;2,548;0,706;-33,757;3,293;9,524;5,029;35,885;4,703;-25,201;-2,714;0,000;37,435;37,728;9,626;3,155;-13,709;-10,366;-15,040;-11,857;-3,146;26,852;0,000;228,340;Inf;241,000;230,000;-12,805;2,994;-7,902;23,925
722,500;2,548;0,706;-33,757;3,293;9,524;5,029;35,885;4,703;-25,201;-2,714;0,000;37,400;37,700;9,626;3,155;-13,690;-10,367;-15,039;-11,836;-3,146;26,852;0,000;228,340;Inf;242,000;230,000;-12,743;2,986;-7,911;23,936
723,000;3,617;0,907;-34,782;3,260;9,458;5,029;35,885;4,703;-25,201;-2,714;0,000;37,400;37,700;9,701;3,303;-13,556;-10,357;-15,084;-11,885;-3,146;26,852;0,000;226,340;Inf;242,000;230,000;-12,733;2,979;-7,881;23,950
723,500;3,617;0,907;-34,782;3,260;9,458;5,029;35,885;4,703;-25,201;-2,714;0,000;37,400;37,700;9,701;3,303;-13,581;-10,344;-15,005;-11,834;-3,146;26,852;0,000;226,340;Inf;243,000;230,000;-12,721;2,990;-7,858;23,905
724,000;3,617;0,907;-34,782;3,260;9,458;5,029;35,885;4,703;-25,201;-2,714;0,000;37,400;37,700;9,701;3,303;-13,422;-10,348;-14,983;-11,818;-3,146;26,852;0,000;228,340;Inf;243,000;230,000;-12,691;3,000;-7,886;23,906
724,500;3,617;0,907;-34,782;3,260;9,458;5,029;35,885;4,703;-25,201;-2,714;0,000;37,400;37,700;9,701;3,303;-13,583;-10,342;-14,920;-11,823;-3,146;26,852;0,000;228,340;Inf;244,000;230,000;-12,643;3,010;-7,884;23,937
725,000;3,617;0,907;-34,782;3,260;9,458;5,080;35,897;4,684;-25,260;-2,700;0,000;37,447;37,804;9,701;3,303;-13,546;-10,348;-14,996;-11,815;-3,142;26,855;0,000;230,840;Inf;244,000;230,000;-12,667;3,020;-7,877;23,976
725,500;3,617;0,907;-34,782;3,260;9,458;5,080;35,897;4,684;-25,260;-2,700;0,000;37,400;37,800;9,701;3,303;-13,557;-10,351;-15,081;-11,858;-3,142;26,855;0,000;230,840;Inf;244,000;230,000;-12,676;3,030;-7,864;23,961
726,000;3,617;0,907;-34,782;3,260;9,458;5,080;35,897;4,684;-25,260;-2,700;0,000;37,400;37,800;9,701;3,303;-13,546;-10,332;-14,948;-11,808;-3,142;26,855;0,000;232,040;Inf;244,000;230,000;-12,712;3,039;-7,856;23,948
726,500;3,550;0,913;-33,776;3,261;9,514;5,080;35,897;4,684;-25,260;-2,700;0,000;37,400;37,800;9,753;3,284;-13,643;-10,311;-14,939;-11,815;-3,142;26,855;0,000;232,040;Inf;243,000;230,000;-12,658;3,049;-7,881;23,946
727,000;3,550;0,913;-33,776;3,261;9,514;5,080;35,897;4,684;-25,260;-2,700;0,000;37,400;37,800;9,753;3,284;-13,531;-10,353;-15,088;-11,866;-3,142;26,855;0,000;230,340;Inf;243,000;230,000;-12,677;3,057;-7,862;23,957
727,500;3,550;0,913;-33,776;3,261;9,514;5,080;35,897;4,684;-25,260;-2,700;0,000;37,400;37,800;9,753;3,284;-13,675;-10,353;-15,108;-11,863;-3,142;26,855;0,000;230,340;Inf;243,000;230,000;-12,709;3,065;-7,867;23,966
728,000;3,550;0,913;-33,776;3,261;9,514;5,080;35,897;4,684;-25,260;-2,700;0,000;37,400;37,800;9,753;3,284;-13,751;-10,377;-15,059;-11,861;-3,142;26,855;0,000;233,240;Inf;243,000;230,000;-12,750;3,073;-7,867;23,986
728,500;3,550;0,913;-33,776;3,261;9,514;5,099;35,906;4,696;-25,201;-2,702;0,000;37,465;37,907;9,753;3,284;-13,754;-10,380;-15,134;-11,879;-3,141;26,849;0,000;233,240;Inf;242,000;230,000;-12,762;3,081;-7,874;24,000
729,000;3,550;0,913;-33,776;3,261;9,514;5,099;35,906;4,696;-25,201;-2,702;0,000;37,500;37,900;9,753;3,284;-13,755;-10,382;-15,230;-11,940;-3,141;26,849;0,000;232,440;Inf;242,000;230,000;-12,787;3,089;-7,867;24,038
729,500;3,175;0,726;-35,209;3,201;9,563;5,099;35,906;4,696;-25,201;-2,702;0,000;37,500;37,900;9,565;3,353;-13,708;-10,381;-15,140;-11,923;-3,141;26,849;0,000;232,440;Inf;241,000;230,000;-12,827;3,096;-7,882;24,078
730,000;3,175;0,726;-35,209;3,201;9,563;5,099;35,906;4,696;-25,201;-2,702;0,000;37,500;37,900;9,565;3,353;-13,742;-10,367;-15,119;-11,917;-3,141;26,849;0,000;233,140;Inf;241,000;230,000;-12,788;3,097;-7,877;24,221
730,500;3,175;0,726;-35,209;3,201;9,563;5,099;35,906;4,696;-25,201;-2,702;0,000;37,500;37,900;9,565;3,353;-13,673;-10,376;-15,189;-11,950;-3,141;26,849;0,000;233,140;Inf;240,000;230,000;-12,786;3,099;-7,876;24,366
731,000;3,175;0,726;-35,209;3,201;9,563;5,099;35,906;4,696;-25,201;-2,702;0,000;37,500;37,900;9,565;3,353;-13,793;-10,390;-15,200;-11,925;-3,141;26,849;0,000;231,040;Inf;240,000;230,000;-12,797;3,100;-7,844;24,390
731,500;3,175;0,726;-35,209;3,201;9,563;5,090;35,913;4,720;-25,215;-2,702;0,000;37,480;37,877;9,565;3,353;-13,665;-10,359;-15,026;-11,840;-3,135;26,850;0,000;231,040;Inf;239,000;230,000;-12,827;3,101;-7,874;24,335
732,000;3,175;0,726;-35,209;3,201;9,563;5,090;35,913;4,720;-25,215;-2,702;0,000;37,500;37,900;9,565;3,353;-13,658;-10,372;-15,159;-11,918;-3,135;26,850;0,000;231,340;Inf;239,000;230,000;-12,723;3,102;-7,881;24,322
732,500;3,175;0,726;-35,209;3,201;9,563;5,090;35,913;4,720;-25,215;-2,702;0,000;37,500;37,900;9,565;3,353;-13,630;-10,375;-15,136;-11,867;-3,135;26,850;0,000;231,340;Inf;238,000;230,000;-12,777;3,104;-7,868;24,320
733,000;3,084;0,762;-34,999;3,236;9,471;5,090;35,913;4,720;-25,215;-2,702;0,000;37,500;37,900;9,677;3,309;-13,734;-10,358;-15,104;-11,857;-3,135;26,850;0,000;231,040;Inf;238,000;230,000;-12,752;3,105;-7,866;24,303
733,500;3,084;0,762;-34,999;3,236;9,471;5,090;35,913;4,720;-25,215;-2,702;0,000;37,500;37,900;9,677;3,309;-13,687;-10,360;-15,129;-11,910;-3,135;26,850;0,000;231,040;Inf;237,000;230,000;-12,763;3,104;-7,851;24,287
734,000;3,084;0,762;-34,999;3,236;9,471;5,090;35,913;4,720;-25,215;-2,702;0,000;37,500;37,900;9,677;3,309;-13,615;-10,366;-15,110;-11,846;-3,135;26,850;0,000;227,740;Inf;237,000;230,000;-12,772;3,104;-7,873;24,326
734,500;3,084;0,762;-34,999;3,236;9,471;5,090;35,913;4,720;-25,215;-2,702;0,000;37,500;37,900;9,677;3,309;-13,712;-10,340;-15,059;-11,850;-3,135;26,850;0,000;227,740;Inf;238,000;230,000;-12,734;3,104;-7,873;24,356
735,000;3,084;0,762;-34,999;3,236;9,471;5,078;35,922;4,701;-25,208;-2,708;0,000;37,497;37,899;9,677;3,309;-13,775;-10,369;-15,247;-11,932;-3,141;26,866;0,000;226,540;Inf;238,000;230,000;-12,740;3,103;-7,875;24,386
735,500;3,084;0,762;-34,999;3,236;9,471;5,078;35,922;4,701;-25,208;-2,708;0,000;37,500;37,900;9,677;3,309;-13,756;-10,371;-15,140;-11,918;-3,141;26,866;0,000;226,540;Inf;239,000;230,000;-12,831;3,103;-7,870;24,456
736,000;2,898;0,741;-34,828;3,295;9,440;5,078;35,922;4,701;-25,208;-2,708;0,000;37,500;37,900;9,596;3,259;-13,761;-10,355;-15,122;-11,889;-3,141;26,866;0,000;227,440;Inf;239,000;230,000;-12,796;3,103;-7,870;24,490
736,500;2,898;0,741;-34,828;3,295;9,440;5,078;35,922;4,701;-25,208;-2,708;0,000;37,500;37,900;9,596;3,259;-13,668;-10,374;-15,150;-11,880;-3,141;26,866;0,000;227,440;Inf;240,000;230,000;-12,782;3,099;-7,871;24,512
737,000;2,898;0,741;-34,828;3,295;9,440;5,078;35,922;4,701;-25,208;-2,708;0,000;37,500;37,900;9,596;3,259;-13,745;-10,349;-15,067;-11,882;-3,141;26,866;0,000;227,540;Inf;240,000;230,000;-12,768;3,096;-7,874;24,564
737,500;2,898;0,741;-34,828;3,295;9,440;5,078;35,922;4,701;-25,208;-2,708;0,000;37,500;37,900;9,596;3,259;-13,718;-10,369;-15,102;-11,867;-3,141;26,866;0,000;227,540;Inf;241,000;230,000;-12,761;3,093;-7,862;24,664
738,000;2,898;0,741;-34,828;3,295;9,440;5,039;35,932;4,683;-25,214;-2,698;0,000;37,517;37,911;9,596;3,259;-13,460;-10,370;-14,994;-11,858;-3,133;26,856;0,000;228,640;Inf;241,000;230,000;-12,764;3,090;-7,882;24,715
738,500;2,898;0,741;-34,828;3,295;9,440;5,039;35,932;4,683;-25,214;-2,698;0,000;37,500;37,900;9,596;3,259;-13,662;-10,347;-14,995;-11,834;-3,133;26,856;0,000;228,640;Inf;242,000;230,000;-12,670;3,087;-7,877;24,735
739,000;2,898;0,741;-34,828;3,295;9,440;5,039;35,932;4,683;-25,214;-2,698;0,000;37,500;37,900;9,596;3,259;-13,640;-10,343;-14,994;-11,816;-3,133;26,856;0,000;227,740;Inf;242,000;230,000;-12,709;3,084;-7,871;24,691
739,500;3,512;0,838;-35,209;3,199;9,642;5,039;35,932;4,683;-25,214;-2,698;0,000;37,500;37,900;9,532;3,236;-13,500;-10,328;-14,933;-11,778;-3,133;26,856;0,000;227,740;Inf;243,000;230,000;-12,698;3,080;-7,858;24,658
740,000;3,512;0,838;-35,209;3,199;9,642;5,039;35,932;4,683;-25,214;-2,698;0,000;37,500;37,900;9,532;3,236;-13,614;-10,333;-14,901;-11,770;-3,133;26,856;0,000;228,140;Inf;243,000;230,000;-12,635;3,088;-7,863;24,646
740,500;3,512;0,838;-35,209;3,199;9,642;5,039;35,932;4,683;-25,214;-2,698;0,000;37,500;37,900;9,532;3,236;-13,506;-10,344;-15,048;-11,826;-3,133;26,856;0,000;228,140;Inf;244,000;230,000;-12,654;3,095;-7,860;24,626
741,000;3,512;0,838;-35,209;3,199;9,642;5,039;35,932;4,683;-25,214;-2,698;0,000;37,500;37,900;9,532;3,236;-13,567;-10,321;-15,034;-11,850;-3,133;26,856;0,000;230,240;Inf;244,000;230,000;-12,681;3,101;-7,853;24,594
741,500;3,512;0,838;-35,209;3,199;9,642;5,042;35,915;4,676;-25,229;-2,690;0,000;37,521;37,953;9,532;3,236;-13,600;-10,328;-15,082;-11,838;-3,138;26,843;0,000;230,240;Inf;244,000;230,000;-12,693;3,108;-7,848;24,580
742,000;3,512;0,838;-35,209;3,199;9,642;5,042;35,915;4,676;-25,229;-2,690;0,000;37,500;38,000;9,532;3,236;-13,545;-10,327;-15,004;-11,837;-3,138;26,843;0,000;231,140;Inf;244,000;230,000;-12,712;3,115;-7,850;24,526
742,500;2,786;0,713;-34,931;3,268;9,398;5,042;35,915;4,676;-25,229;-2,690;0,000;37,500;38,000;9,604;3,310;-13,594;-10,311;-14,952;-11,810;-3,138;26,843;0,000;231,140;Inf;243,000;230,000;-12,678;3,121;-7,845;24,512
743,000;2,786;0,713;-34,931;3,268;9,398;5,042;35,915;4,676;-25,229;-2,690;0,000;37,500;38,000;9,604;3,310;-13,632;-10,333;-15,077;-11,886;-3,138;26,843;0,000;230,340;Inf;243,000;230,000;-12,667;3,116;-7,842;24,504
743,500;2,786;0,713;-34,931;3,268;9,398;5,042;35,915;4,676;-25,229;-2,690;0,000;37,500;38,000;9,604;3,310;-13,563;-10,327;-15,087;-11,811;-3,138;26,843;0,000;230,340;Inf;243,000;230,000;-12,732;3,110;-7,851;24,506
744,000;2,786;0,713;-34,931;3,268;9,398;5,042;35,915;4,676;-25,229;-2,690;0,000;37,500;38,000;9,604;3,310;-13,613;-10,326;-15,054;-11,822;-3,138;26,843;0,000;233,540;Inf;243,000;230,000;-12,697;3,105;-7,836;24,499
744,500;2,786;0,713;-34,931;3,268;9,398;5,107;35,940;4,681;-25,235;-2,687;0,000;37,534;38,032;9,604;3,310;-13,667;-10,289;-14,961;-11,793;-3,140;26,850;0,000;233,540;Inf;242,000;230,000;-12,703;3,100;-7,839;24,351
745,000;2,786;0,713;-34,931;3,268;9,398;5,107;35,940;4,681;-25,235;-2,687;0,000;37,500;38,000;9,604;3,310;-13,682;-10,348;-15,195;-11,863;-3,140;26,850;0,000;232,440;Inf;242,000;230,000;-12,677;3,095;-7,838;24,281
745,500;2,954;0,782;-33,626;3,258;9,469;5,107;35,940;4,681;-25,235;-2,687;0,000;37,500;38,000;9,759;3,291;-13,722;-10,344;-15,081;-11,855;-3,140;26,850;0,000;232,440;Inf;241,000;230,000;-12,772;3,090;-7,849;24,239
746,000;2,954;0,782;-33,626;3,258;9,469;5,107;35,940;4,681;-25,235;-2,687;0,000;37,500;38,000;9,759;3,291;-13,673;-10,355;-15,154;-11,919;-3,140;26,850;0,000;233,340;Inf;241,000;230,000;-12,750;3,087;-7,857;24,183
746,500;2,954;0,782;-33,626;3,258;9,469;5,107;35,940;4,681;-25,235;-2,687;0,000;37,500;38,000;9,759;3,291;-13,689;-10,333;-15,043;-11,879;-3,140;26,850;0,000;233,340;Inf;240,000;230,000;-12,775;3,085;-7,859;24,154
747,000;2,954;0,782;-33,626;3,258;9,469;5,107;35,940;4,681;-25,235;-2,687;0,000;37,500;38,000;9,759;3,291;-13,743;-10,335;-15,061;-11,868;-3,140;26,850;0,000;229,840;Inf;240,000;230,000;-12,736;3,083;-7,840;24,078
747,500;2,954;0,782;-33,626;3,258;9,469;5,107;35,940;4,681;-25,235;-2,687;0,000;37,500;38,000;9,759;3,291;-13,610;-10,331;-15,152;-11,875;-3,140;26,850;0,000;229,840;Inf;240,000;230,000;-12,752;3,081;-7,841;24,017
748,000;2,954;0,782;-33,626;3,258;9,469;5,097;35,935;4,704;-25,225;-2,715;0,000;37,548;38,029;9,759;3,291;-13,625;-10,336;-15,016;-11,866;-3,147;26,852;0,000;231,440;Inf;240,000;230,000;-12,742;3,079;-7,833;23,938
748,500;2,954;0,782;-33,626;3,258;9,469;5,097;35,935;4,704;-25,225;-2,715;0,000;37,500;38,000;9,759;3,291;-13,692;-10,339;-15,170;-11,863;-3,147;26,852;0,000;231,440;Inf;239,000;230,000;-12,711;3,077;-7,835;24,035
749,000;3,056;0,734;-35,209;3,220;9,555;5,097;35,935;4,704;-25,225;-2,715;0,000;37,500;38,000;9,453;3,351;-13,609;-10,300;-14,964;-11,848;-3,147;26,852;0,000;230,540;Inf;239,000;230,000;-12,766;3,075;-7,853;23,947
749,500;3,056;0,734;-35,209;3,220;9,555;5,097;35,935;4,704;-25,225;-2,715;0,000;37,500;38,000;9,453;3,351;-13,645;-10,335;-15,087;-11,878;-3,147;26,852;0,000;230,540;Inf;239,000;230,000;-12,680;3,075;-7,847;23,893
750,000;3,056;0,734;-35,209;3,220;9,555;5,097;35,935;4,704;-25,225;-2,715;0,000;37,500;38,000;9,453;3,351;-13,733;-10,331;-15,107;-11,890;-3,147;26,852;0,000;228,240;Inf;239,000;230,000;-12,736;3,074;-7,834;23,908
750,500;3,056;0,734;-35,209;3,220;9,555;5,097;35,935;4,704;-25,225;-2,715;0,000;37,500;38,000;9,453;3,351;-13,640;-10,345;-15,136;-11,894;-3,147;26,852;0,000;228,240;Inf;240,000;230,000;-12,765;3,074;-7,843;23,941
751,000;3,056;0,734;-35,209;3,220;9,555;5,059;35,938;4,696;-25,201;-2,698;0,000;37,559;38,086;9,453;3,351;-13,691;-10,332;-15,120;-11,903;-3,134;26,847;0,000;227,240;Inf;240,000;230,000;-12,754;3,074;-7,848;23,917
751,500;3,056;0,734;-35,209;3,220;9,555;5,059;35,938;4,696;-25,201;-2,698;0,000;37,600;38,100;9,453;3,351;-13,666;-10,347;-15,071;-11,883;-3,134;26,847;0,000;227,240;Inf;241,000;230,000;-12,761;3,073;-7,849;23,923
752,000;2,797;0,655;-35,209;3,282;9,550;5,059;35,938;4,696;-25,201;-2,698;0,000;37,600;38,100;9,526;3,317;-13,700;-10,348;-15,192;-11,925;-3,134;26,847;0,000;227,840;Inf;241,000;230,000;-12,741;3,073;-7,866;23,944
752,500;2,797;0,655;-35,209;3,282;9,550;5,059;35,938;4,696;-25,201;-2,698;0,000;37,600;38,100;9,526;3,317;-13,734;-10,367;-15,188;-11,917;-3,134;26,847;0,000;227,840;Inf;242,000;230,000;-12,791;3,068;-7,854;23,999
753,000;2,797;0,655;-35,209;3,282;9,550;5,059;35,938;4,696;-25,201;-2,698;0,000;37,600;38,100;9,526;3,317;-13,662;-10,357;-15,138;-11,908;-3,134;26,847;0,000;226,940;Inf;242,000;230,000;-12,801;3,064;-7,877;24,128
753,500;2,797;0,655;-35,209;3,282;9,550;5,059;35,938;4,696;-25,201;-2,698;0,000;37,600;38,100;9,526;3,317;-13,573;-10,346;-15,014;-11,832;-3,134;26,847;0,000;226,940;Inf;243,000;230,000;-12,766;3,060;-7,864;24,220
754,000;2,797;0,655;-35,209;3,282;9,550;5,059;35,938;4,696;-25,201;-2,698;0,000;37,600;38,100;9,526;3,317;-13,680;-10,345;-15,075;-11,888;-3,134;26,847;0,000;230,440;Inf;243,000;230,000;-12,691;3,055;-7,852;24,282
754,500;2,797;0,655;-35,209;3,282;9,550;5,052;35,949;4,693;-25,230;-2,692;0,000;37,572;38,123;9,526;3,317;-13,523;-10,331;-14,973;-11,833;-3,127;26,858;0,000;230,440;Inf;243,000;230,000;-12,747;3,051;-7,841;24,315
755,000;2,797;0,655;-35,209;3,282;9,550;5,052;35,949;4,693;-25,230;-2,692;0,000;37,600;38,100;9,526;3,317;-13,665;-10,318;-14,904;-11,771;-3,127;26,858;0,000;228,940;Inf;243,000;230,000;-12,665;3,047;-7,855;24,342
755,500;3,081;0,813;-33,596;3,216;9,451;5,052;35,949;4,693;-25,230;-2,692;0,000;37,600;38,100;9,705;3,246;-13,555;-10,338;-15,057;-11,803;-3,127;26,858;0,000;228,940;Inf;244,000;230,000;-12,665;3,043;-7,853;24,445
756,000;3,081;0,813;-33,596;3,216;9,451;5,052;35,949;4,693;-25,230;-2,692;0,000;37,600;38,100;9,705;3,246;-13,587;-10,346;-14,947;-11,823;-3,127;26,858;0,000;230,440;Inf;244,000;230,000;-12,688;3,043;-7,865;24,521
756,500;3,081;0,813;-33,596;3,216;9,451;5,052;35,949;4,693;-25,230;-2,692;0,000;37,600;38,100;9,705;3,246;-13,531;-10,309;-14,865;-11,789;-3,127;26,858;0,000;230,440;Inf;244,000;230,000;-12,676;3,044;-7,865;24,547
757,000;3,081;0,813;-33,596;3,216;9,451;5,052;35,949;4,693;-25,230;-2,692;0,000;37,600;38,100;9,705;3,246;-13,570;-10,302;-14,906;-11,773;-3,127;26,858;0,000;230,440;Inf;244,000;230,000;-12,624;3,045;-7,847;24,600
757,500;3,081;0,813;-33,596;3,216;9,451;5,049;35,937;4,698;-25,243;-2,687;0,000;37,576;38,121;9,705;3,246;-13,554;-10,318;-14,966;-11,763;-3,131;26,847;0,000;230,440;Inf;244,000;230,000;-12,638;3,045;-7,850;24,649
758,000;3,081;0,813;-33,596;3,216;9,451;5,049;35,937;4,698;-25,243;-2,687;0,000;37,600;38,100;9,705;3,246;-13,518;-10,305;-14,997;-11,850;-3,131;26,847;0,000;233,240;Inf;244,000;230,000;-12,650;3,046;-7,849;24,645
758,500;2,784;0,688;-34,875;3,285;9,615;5,049;35,937;4,698;-25,243;-2,687;0,000;37,600;38,100;9,566;3,186;-13,497;-10,318;-15,043;-11,796;-3,131;26,847;0,000;233,240;Inf;243,000;230,000;-12,668;3,046;-7,849;24,642
759,000;2,784;0,688;-34,875;3,285;9,615;5,049;35,937;4,698;-25,243;-2,687;0,000;37,600;38,100;9,566;3,186;-13,576;-10,316;-15,103;-11,798;-3,131;26,847;0,000;232,140;Inf;243,000;230,000;-12,663;3,042;-7,829;24,618
759,500;2,784;0,688;-34,875;3,285;9,615;5,049;35,937;4,698;-25,243;-2,687;0,000;37,600;38,100;9,566;3,186;-13,555;-10,304;-14,864;-11,799;-3,131;26,847;0,000;232,140;Inf;242,000;230,000;-12,698;3,038;-7,826;24,632
760,000;2,784;0,688;-34,875;3,285;9,615;5,049;35,937;4,698;-25,243;-2,687;0,000;37,600;38,100;9,566;3,186;-13,699;-10,322;-15,093;-11,831;-3,131;26,847;0,000;234,040;Inf;242,000;230,000;-12,631;3,034;-7,830;24,603
760,500;2,784;0,688;-34,875;3,285;9,615;5,121;35,952;4,711;-25,204;-2,687;0,000;37,585;38,112;9,566;3,186;-13,563;-10,324;-15,071;-11,840;-3,128;26,851;0,000;234,040;Inf;241,000;230,000;-12,736;3,030;-7,836;24,599
761,000;2,784;0,688;-34,875;3,285;9,615;5,121;35,952;4,711;-25,204;-2,687;0,000;37,600;38,100;9,566;3,186;-13,528;-10,300;-14,930;-11,794;-3,128;26,851;0,000;232,840;Inf;241,000;230,000;-12,700;3,026;-7,831;24,602
761,500;2,784;0,688;-34,875;3,285;9,615;5,121;35,952;4,711;-25,204;-2,687;0,000;37,600;38,100;9,566;3,186;-13,657;-10,321;-15,033;-11,835;-3,128;26,851;0,000;232,840;Inf;240,000;230,000;-12,638;3,022;-7,829;24,566
762,000;3,690;0,839;-35,209;3,191;9,574;5,121;35,952;4,711;-25,204;-2,687;0,000;37,600;38,100;9,544;3,262;-13,594;-10,333;-15,076;-11,833;-3,128;26,851;0,000;233,740;Inf;240,000;230,000;-12,712;3,018;-7,812;24,553
762,500;3,690;0,839;-35,209;3,191;9,574;5,121;35,952;4,711;-25,204;-2,687;0,000;37,600;38,100;9,544;3,262;-13,714;-10,327;-15,039;-11,831;-3,128;26,851;0,000;233,740;Inf;239,000;230,000;-12,709;3,029;-7,843;24,483
763,000;3,690;0,839;-35,209;3,191;9,574;5,121;35,952;4,711;-25,204;-2,687;0,000;37,600;38,100;9,544;3,262;-13,580;-10,339;-15,084;-11,849;-3,128;26,851;0,000;229,440;Inf;239,000;230,000;-12,728;3,040;-7,827;24,505
763,500;3,690;0,839;-35,209;3,191;9,574;5,121;35,952;4,711;-25,204;-2,687;0,000;37,600;38,100;9,544;3,262;-13,731;-10,337;-15,137;-11,847;-3,128;26,851;0,000;229,440;Inf;239,000;230,000;-12,713;3,050;-7,819;24,434
764,000;3,690;0,839;-35,209;3,191;9,574;5,059;35,949;4,727;-25,186;-2,716;0,000;37,596;38,089;9,544;3,262;-13,624;-10,352;-15,121;-11,874;-3,143;26,849;0,000;231,040;Inf;239,000;230,000;-12,763;3,061;-7,825;24,401
764,500;3,690;0,839;-35,209;3,191;9,574;5,059;35,949;4,727;-25,186;-2,716;0,000;37,600;38,100;9,544;3,262;-13,753;-10,342;-15,103;-11,879;-3,143;26,849;0,000;231,040;Inf;238,000;230,000;-12,743;3,071;-7,834;24,376
765,000;3,363;0,770;-35,209;3,212;9,515;5,059;35,949;4,727;-25,186;-2,716;0,000;37,600;38,100;9,538;3,348;-13,728;-10,345;-15,229;-11,910;-3,143;26,849;0,000;229,640;Inf;238,000;230,000;-12,769;3,081;-7,821;24,408
765,500;3,363;0,770;-35,209;3,212;9,515;5,059;35,949;4,727;-25,186;-2,716;0,000;37,600;38,100;9,538;3,348;-13,670;-10,350;-15,134;-11,859;-3,143;26,849;0,000;229,640;Inf;238,000;230,000;-12,803;3,086;-7,839;24,402
766,000;3,363;0,770;-35,209;3,212;9,515;5,059;35,949;4,727;-25,186;-2,716;0,000;37,600;38,100;9,538;3,348;-13,695;-10,341;-15,059;-11,865;-3,143;26,849;0,000;230,740;Inf;238,000;230,000;-12,753;3,090;-7,837;24,426
766,500;3,363;0,770;-35,209;3,212;9,515;5,059;35,949;4,727;-25,186;-2,716;0,000;37,600;38,100;9,538;3,348;-13,571;-10,348;-15,125;-11,872;-3,143;26,849;0,000;230,740;Inf;238,000;230,000;-12,740;3,095;-7,844;24,450
767,000;3,363;0,770;-35,209;3,212;9,515;5,078;35,946;4,711;-25,226;-2,705;0,000;37,601;38,113;9,538;3,348;-13,631;-10,367;-15,157;-11,881;-3,147;26,851;0,000;225,940;Inf;238,000;230,000;-12,729;3,099;-7,832;24,459
767,500;3,363;0,770;-35,209;3,212;9,515;5,078;35,946;4,711;-25,226;-2,705;0,000;37,600;38,100;9,538;3,348;-13,727;-10,362;-15,180;-11,877;-3,147;26,851;0,000;225,940;Inf;239,000;230,000;-12,759;3,103;-7,825;24,429
768,000;3,363;0,770;-35,209;3,212;9,515;5,078;35,946;4,711;-25,226;-2,705;0,000;37,600;38,100;9,538;3,348;-13,655;-10,371;-15,165;-11,860;-3,147;26,851;0,000;227,540;Inf;239,000;230,000;-12,786;3,108;-7,847;24,408
768,500;3,040;0,691;-35,209;3,237;9,594;5,078;35,946;4,711;-25,226;-2,705;0,000;37,600;38,100;9,570;3,250;-13,604;-10,341;-15,018;-11,882;-3,147;26,851;0,000;227,540;Inf;240,000;230,000;-12,763;3,112;-7,863;24,365
769,000;3,040;0,691;-35,209;3,237;9,594;5,078;35,946;4,711;-25,226;-2,705;0,000;37,600;38,100;9,570;3,250;-13,609;-10,354;-15,007;-11,803;-3,147;26,851;0,000;225,640;Inf;240,000;230,000;-12,711;3,111;-7,848;24,330
769,500;3,040;0,691;-35,209;3,237;9,594;5,078;35,946;4,711;-25,226;-2,705;0,000;37,600;38,100;9,570;3,250;-13,670;-10,370;-15,058;-11,866;-3,147;26,851;0,000;225,640;Inf;241,000;230,000;-12,693;3,110;-7,860;24,337
770,000;3,040;0,691;-35,209;3,237;9,594;5,078;35,946;4,711;-25,226;-2,705;0,000;37,600;38,100;9,570;3,250;-13,632;-10,355;-15,102;-11,894;-3,147;26,851;0,000;227,840;Inf;241,000;230,000;-12,741;3,108;-7,848;24,342
770,500;3,040;0,691;-35,209;3,237;9,594;5,065;35,961;4,718;-25,202;-2,709;0,000;37,603;38,135;9,570;3,250;-13,554;-10,351;-15,080;-11,835;-3,147;26,856;0,000;227,840;Inf;242,000;230,000;-12,746;3,107;-7,853;24,307
771,000;3,040;0,691;-35,209;3,237;9,594;5,065;35,961;4,718;-25,202;-2,709;0,000;37,600;38,100;9,570;3,250;-13,533;-10,344;-15,057;-11,828;-3,147;26,856;0,000;227,140;Inf;242,000;230,000;-12,705;3,106;-7,860;24,209
771,500;3,494;0,823;-35,209;3,211;9,527;5,065;35,961;4,718;-25,202;-2,709;0,000;37,600;38,100;9,578;3,313;-13,634;-10,330;-15,001;-11,832;-3,147;26,856;0,000;227,140;Inf;243,000;230,000;-12,690;3,105;-7,850;24,182
772,000;3,494;0,823;-35,209;3,211;9,527;5,065;35,961;4,718;-25,202;-2,709;0,000;37,600;38,100;9,578;3,313;-13,530;-10,329;-15,046;-11,826;-3,147;26,856;0,000;227,740;Inf;243,000;230,000;-12,699;3,111;-7,836;24,228
772,500;3,494;0,823;-35,209;3,211;9,527;5,065;35,961;4,718;-25,202;-2,709;0,000;37,600;38,100;9,578;3,313;-13,656;-10,305;-15,032;-11,850;-3,147;26,856;0,000;227,740;Inf;244,000;230,000;-12,683;3,118;-7,838;24,239
773,000;3,494;0,823;-35,209;3,211;9,527;5,065;35,961;4,718;-25,202;-2,709;0,000;37,600;38,100;9,578;3,313;-13,643;-10,311;-15,082;-11,870;-3,147;26,856;0,000;230,440;Inf;244,000;230,000;-12,711;3,124;-7,844;24,243
773,500;3,494;0,823;-35,209;3,211;9,527;5,041;35,952;4,715;-25,196;-2,703;0,000;37,602;38,157;9,578;3,313;-13,737;-10,330;-15,149;-11,856;-3,144;26,851;0,000;230,440;Inf;244,000;230,000;-12,727;3,130;-7,833;24,252
774,000;3,494;0,823;-35,209;3,211;9,527;5,041;35,952;4,715;-25,196;-2,703;0,000;37,600;38,200;9,578;3,313;-13,674;-10,332;-15,197;-11,899;-3,144;26,851;0,000;230,740;Inf;244,000;230,000;-12,768;3,136;-7,821;24,254
774,500;3,494;0,823;-35,209;3,211;9,527;5,041;35,952;4,715;-25,196;-2,703;0,000;37,600;38,200;9,578;3,313;-13,729;-10,319;-15,066;-11,884;-3,144;26,851;0,000;230,740;Inf;244,000;230,000;-12,776;3,142;-7,847;24,254
775,000;2,288;0,641;-34,344;3,291;9,479;5,041;35,952;4,715;-25,196;-2,703;0,000;37,600;38,200;9,624;3,342;-13,627;-10,346;-15,147;-11,862;-3,144;26,851;0,000;230,540;Inf;244,000;230,000;-12,750;3,148;-7,836;24,263
775,500;2,288;0,641;-34,344;3,291;9,479;5,041;35,952;4,715;-25,196;-2,703;0,000;37,600;38,200;9,624;3,342;-13,739;-10,346;-15,103;-11,851;-3,144;26,851;0,000;230,540;Inf;244,000;230,000;-12,745;3,134;-7,828;24,267
776,000;2,288;0,641;-34,344;3,291;9,479;5,041;35,952;4,715;-25,196;-2,703;0,000;37,600;38,200;9,624;3,342;-13,742;-10,357;-15,054;-11,837;-3,144;26,851;0,000;233,240;Inf;244,000;230,000;-12,760;3,120;-7,814;24,244
776,500;2,288;0,641;-34,344;3,291;9,479;5,041;35,952;4,715;-25,196;-2,703;0,000;37,600;38,200;9,624;3,342;-13,476;-10,354;-15,032;-11,873;-3,144;26,851;0,000;233,240;Inf;243,000;230,000;-12,747;3,106;-7,842;24,254
777,000;2,288;0,641;-34,344;3,291;9,479;5,058;35,946;4,687;-25,243;-2,715;0,000;37,598;38,097;9,624;3,342;-13,667;-10,337;-15,029;-11,831;-3,144;26,864;0,000;232,640;Inf;243,000;230,000;-12,684;3,093;-7,845;24,188
777,500;2,288;0,641;-34,344;3,291;9,479;5,058;35,946;4,687;-25,243;-2,715;0,000;37,600;38,100;9,624;3,342;-13,620;-10,348;-15,137;-11,868;-3,144;26,864;0,000;232,640;Inf;242,000;230,000;-12,716;3,079;-7,843;24,198
778,000;3,179;0,780;-34,560;3,294;9,578;5,058;35,946;4,687;-25,243;-2,715;0,000;37,600;38,100;9,632;3,132;-13,721;-10,335;-15,118;-11,885;-3,144;26,864;0,000;233,040;Inf;242,000;230,000;-12,743;3,066;-7,850;24,181
778,500;3,179;0,780;-34,560;3,294;9,578;5,058;35,946;4,687;-25,243;-2,715;0,000;37,600;38,100;9,632;3,132;-13,625;-10,335;-15,118;-11,863;-3,144;26,864;0,000;233,040;Inf;241,000;230,000;-12,765;3,068;-7,828;24,163
779,000;3,179;0,780;-34,560;3,294;9,578;5,058;35,946;4,687;-25,243;-2,715;0,000;37,600;38,100;9,632;3,132;-13,782;-10,347;-15,168;-11,912;-3,144;26,864;0,000;231,940;Inf;241,000;230,000;-12,736;3,070;-7,840;24,051
779,500;3,179;0,780;-34,560;3,294;9,578;5,058;35,946;4,687;-25,243;-2,715;0,000;37,600;38,100;9,632;3,132;-13,629;-10,363;-15,164;-11,916;-3,144;26,864;0,000;231,940;Inf;240,000;230,000;-12,802;3,072;-7,852;24,016
780,000;3,179;0,780;-34,560;3,294;9,578;5,105;35,959;4,722;-25,189;-2,715;0,000;37,612;38,046;9,632;3,132;-13,655;-10,340;-15,035;-11,886;-3,130;26,875;0,000;231,040;Inf;240,000;230,000;-12,768;3,074;-7,849;24,063
780,500;3,179;0,780;-34,560;3,294;9,578;5,105;35,959;4,722;-25,189;-2,715;0,000;37,600;38,000;9,632;3,132;-13,729;-10,343;-15,068;-11,843;-3,130;26,875;0,000;231,040;Inf;239,000;230,000;-12,729;3,075;-7,861;24,044
781,000;3,931;0,902;-35,209;3,237;9,555;5,105;35,959;4,722;-25,189;-2,715;0,000;37,600;38,000;9,569;3,292;-13,619;-10,341;-15,014;-11,804;-3,130;26,875;0,000;230,740;Inf;239,000;230,000;-12,746;3,077;-7,855;24,067
781,500;3,931;0,902;-35,209;3,237;9,555;5,105;35,959;4,722;-25,189;-2,715;0,000;37,600;38,000;9,569;3,292;-13,632;-10,320;-15,028;-11,820;-3,130;26,875;0,000;230,740;Inf;239,000;230,000;-12,694;3,091;-7,852;24,093
782,000;3,931;0,902;-35,209;3,237;9,555;5,105;35,959;4,722;-25,189;-2,715;0,000;37,600;38,000;9,569;3,292;-13,635;-10,309;-15,002;-11,838;-3,130;26,875;0,000;231,240;Inf;239,000;230,000;-12,700;3,105;-7,853;24,092
782,500;3,931;0,902;-35,209;3,237;9,555;5,105;35,959;4,722;-25,189;-2,715;0,000;37,600;38,000;9,569;3,292;-13,655;-10,298;-15,030;-11,813;-3,130;26,875;0,000;231,240;Inf;238,000;230,000;-12,696;3,118;-7,843;24,099
783,000;3,931;0,902;-35,209;3,237;9,555;5,105;35,959;4,722;-25,189;-2,715;0,000;37,600;38,000;9,569;3,292;-13,577;-10,333;-15,091;-11,804;-3,130;26,875;0,000;227,940;Inf;238,000;230,000;-12,699;3,132;-7,830;24,102
783,500;3,931;0,902;-35,209;3,237;9,555;5,069;35,951;4,694;-25,242;-2,694;0,000;37,599;38,033;9,569;3,292;-13,570;-10,319;-15,027;-11,855;-3,133;26,878;0,000;227,940;Inf;239,000;230,000;-12,701;3,145;-7,833;24,191
784,000;3,931;0,902;-35,209;3,237;9,555;5,069;35,951;4,694;-25,242;-2,694;0,000;37,600;38,000;9,569;3,292;-13,577;-10,318;-15,076;-11,821;-3,133;26,878;0,000;227,540;Inf;239,000;230,000;-12,693;3,158;-7,828;24,242
784,500;2,496;0,677;-33,755;3,325;9,481;5,069;35,951;4,694;-25,242;-2,694;0,000;37,600;38,000;9,706;3,116;-13,666;-10,331;-15,092;-11,848;-3,133;26,878;0,000;227,540;Inf;240,000;230,000;-12,698;3,170;-7,828;24,215
