t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
785,000;2,496;0,677;-33,755;3,325;9,481;5,069;35,951;4,694;-25,242;-2,694;0,000;37,600;38,000;9,706;3,116;-13,543;-10,326;-15,027;-11,812;-3,133;26,878;0,000;227,640;Inf;240,000;230,000;-12,734;3,159;-7,833;24,209
785,500;2,496;0,677;-33,755;3,325;9,481;5,069;35,951;4,694;-25,242;-2,694;0,000;37,600;38,000;9,706;3,116;-13,642;-10,324;-14,983;-11,824;-3,133;26,878;0,000;227,640;Inf;241,000;230,000;-12,677;3,138;-7,844;24,249
786,000;2,496;0,677;-33,755;3,325;9,481;5,069;35,951;4,694;-25,242;-2,694;0,000;37,600;38,000;9,706;3,116;-13,626;-10,312;-15,039;-11,852;-3,133;26,878;0,000;227,640;Inf;241,000;230,000;-12,693;3,138;-7,847;24,319
786,500;2,496;0,677;-33,755;3,325;9,481;5,083;35,968;4,710;-25,216;-2,681;0,000;37,599;37,986;9,706;3,116;-13,554;-10,326;-15,099;-11,826;-3,126;26,879;0,000;227,640;Inf;242,000;230,000;-12,707;3,127;-7,843;24,327
787,000;2,496;0,677;-33,755;3,325;9,481;5,083;35,968;4,710;-25,216;-2,681;0,000;37,600;38,000;9,706;3,116;-13,663;-10,313;-15,028;-11,810;-3,126;26,879;0,000;227,340;Inf;242,000;230,000;-12,701;3,117;-7,846;24,372
787,500;2,666;0,692;-34,665;3,261;9,558;5,083;35,968;4,710;-25,216;-2,681;0,000;37,600;38,000;9,534;3,165;-13,667;-10,307;-15,040;-11,823;-3,126;26,879;0,000;227,340;Inf;243,000;230,000;-12,703;3,107;-7,858;24,410
788,000;2,666;0,692;-34,665;3,261;9,558;5,083;35,968;4,710;-25,216;-2,681;0,000;37,600;38,000;9,534;3,165;-13,693;-10,338;-15,181;-11,870;-3,126;26,879;0,000;227,540;Inf;243,000;230,000;-12,709;3,099;-7,844;24,396
788,500;2,666;0,692;-34,665;3,261;9,558;5,083;35,968;4,710;-25,216;-2,681;0,000;37,600;38,000;9,534;3,165;-13,562;-10,346;-15,062;-11,835;-3,126;26,879;0,000;227,540;Inf;244,000;230,000;-12,770;3,092;-7,840;24,410
789,000;2,666;0,692;-34,665;3,261;9,558;5,083;35,968;4,710;-25,216;-2,681;0,000;37,600;38,000;9,534;3,165;-13,623;-10,333;-15,044;-11,845;-3,126;26,879;0,000;230,840;Inf;244,000;230,000;-12,701;3,085;-7,853;24,415
789,500;2,666;0,692;-34,665;3,261;9,558;5,083;35,968;4,710;-25,216;-2,681;0,000;37,600;38,000;9,534;3,165;-13,624;-10,326;-15,072;-11,854;-3,126;26,879;0,000;230,840;Inf;244,000;230,000;-12,711;3,078;-7,836;24,418
790,000;2,666;0,692;-34,665;3,261;9,558;5,050;35,947;4,710;-25,213;-2,692;0,000;37,585;37,963;9,534;3,165;-13,607;-10,307;-15,038;-11,818;-3,146;26,870;0,000;231,240;Inf;244,000;230,000;-12,719;3,072;-7,832;24,401
790,500;2,666;0,692;-34,665;3,261;9,558;5,050;35,947;4,710;-25,213;-2,692;0,000;37,600;38,000;9,534;3,165;-13,630;-10,337;-15,007;-11,818;-3,146;26,870;0,000;231,240;Inf;243,000;230,000;-12,693;3,065;-7,841;24,389
791,000;3,298;0,786;-35,158;3,305;9,536;5,050;35,947;4,710;-25,213;-2,692;0,000;37,600;38,000;9,533;3,137;-13,521;-10,306;-14,976;-11,786;-3,146;26,870;0,000;230,540;Inf;243,000;230,000;-12,698;3,059;-7,830;24,374
791,500;3,298;0,786;-35,158;3,305;9,536;5,050;35,947;4,710;-25,213;-2,692;0,000;37,600;38,000;9,533;3,137;-13,641;-10,285;-15,015;-11,840;-3,146;26,870;0,000;230,540;Inf;243,000;230,000;-12,647;3,062;-7,831;24,351
792,000;3,298;0,786;-35,158;3,305;9,536;5,050;35,947;4,710;-25,213;-2,692;0,000;37,600;38,000;9,533;3,137;-13,532;-10,308;-15,068;-11,836;-3,146;26,870;0,000;231,640;Inf;243,000;230,000;-12,695;3,066;-7,845;24,375
792,500;3,298;0,786;-35,158;3,305;9,536;5,050;35,947;4,710;-25,213;-2,692;0,000;37,600;38,000;9,533;3,137;-13,676;-10,317;-15,030;-11,838;-3,146;26,870;0,000;231,640;Inf;242,000;230,000;-12,710;3,070;-7,842;24,375
793,000;3,298;0,786;-35,158;3,305;9,536;5,066;35,954;4,715;-25,193;-2,706;0,000;37,574;37,950;9,533;3,137;-13,565;-10,309;-15,042;-11,824;-3,136;26,874;0,000;231,440;Inf;242,000;230,000;-12,715;3,074;-7,841;24,399
793,500;3,298;0,786;-35,158;3,305;9,536;5,066;35,954;4,715;-25,193;-2,706;0,000;37,600;37,900;9,533;3,137;-13,739;-10,333;-15,091;-11,838;-3,136;26,874;0,000;231,440;Inf;241,000;230,000;-12,685;3,077;-7,827;24,419
794,000;3,356;0,790;-35,209;3,279;9,570;5,066;35,954;4,715;-25,193;-2,706;0,000;37,600;37,900;9,511;3,254;-13,579;-10,331;-15,100;-11,859;-3,136;26,874;0,000;231,140;Inf;241,000;230,000;-12,750;3,081;-7,843;24,406
794,500;3,356;0,790;-35,209;3,279;9,570;5,066;35,954;4,715;-25,193;-2,706;0,000;37,600;37,900;9,511;3,254;-13,715;-10,326;-15,052;-11,820;-3,136;26,874;0,000;231,140;Inf;240,000;230,000;-12,717;3,086;-7,842;24,411
795,000;3,356;0,790;-35,209;3,279;9,570;5,066;35,954;4,715;-25,193;-2,706;0,000;37,600;37,900;9,511;3,254;-13,702;-10,327;-15,002;-11,829;-3,136;26,874;0,000;231,540;Inf;240,000;230,000;-12,728;3,090;-7,837;24,415
795,500;3,356;0,790;-35,209;3,279;9,570;5,066;35,954;4,715;-25,193;-2,706;0,000;37,600;37,900;9,511;3,254;-13,644;-10,305;-14,985;-11,825;-3,136;26,874;0,000;231,540;Inf;239,000;230,000;-12,715;3,094;-7,875;24,452
796,000;3,356;0,790;-35,209;3,279;9,570;5,023;35,950;4,702;-25,181;-2,691;0,000;37,557;37,910;9,511;3,254;-13,480;-10,321;-15,023;-11,812;-3,141;26,877;0,000;229,540;Inf;239,000;230,000;-12,690;3,099;-7,873;24,511
796,500;3,356;0,790;-35,209;3,279;9,570;5,023;35,950;4,702;-25,181;-2,691;0,000;37,600;37,900;9,511;3,254;-13,562;-10,303;-14,922;-11,798;-3,141;26,877;0,000;229,540;Inf;239,000;230,000;-12,659;3,103;-7,868;24,538
797,000;3,356;0,790;-35,209;3,279;9,570;5,023;35,950;4,702;-25,181;-2,691;0,000;37,600;37,900;9,511;3,254;-13,554;-10,343;-15,083;-11,814;-3,141;26,877;0,000;229,240;Inf;239,000;230,000;-12,646;3,107;-7,845;24,535
797,500;3,321;0,834;-35,167;3,203;9,523;5,023;35,950;4,702;-25,181;-2,691;0,000;37,600;37,900;9,596;3,418;-13,627;-10,303;-14,926;-11,761;-3,141;26,877;0,000;229,240;Inf;239,000;230,000;-12,698;3,111;-7,851;24,512
798,000;3,321;0,834;-35,167;3,203;9,523;5,023;35,950;4,702;-25,181;-2,691;0,000;37,600;37,900;9,596;3,418;-13,468;-10,285;-14,929;-11,753;-3,141;26,877;0,000;229,040;Inf;239,000;230,000;-12,654;3,115;-7,855;24,473
798,500;3,321;0,834;-35,167;3,203;9,523;5,023;35,950;4,702;-25,181;-2,691;0,000;37,600;37,900;9,596;3,418;-13,422;-10,295;-14,931;-11,721;-3,141;26,877;0,000;229,040;Inf;239,000;230,000;-12,609;3,118;-7,841;24,465
799,000;3,321;0,834;-35,167;3,203;9,523;5,023;35,950;4,702;-25,181;-2,691;0,000;37,600;37,900;9,596;3,418;-13,585;-10,295;-14,904;-11,747;-3,141;26,877;0,000;227,340;Inf;239,000;230,000;-12,592;3,121;-7,847;24,454
799,500;3,321;0,834;-35,167;3,203;9,523;5,000;35,940;4,691;-25,225;-2,718;0,000;37,545;37,857;9,596;3,418;-13,468;-10,275;-14,755;-11,738;-3,152;26,871;0,000;227,340;Inf;240,000;230,000;-12,633;3,125;-7,843;24,422
800,000;3,321;0,834;-35,167;3,203;9,523;5,000;35,940;4,691;-25,225;-2,718;0,000;37,500;37,900;9,596;3,418;-13,523;-10,243;-14,772;-11,693;-3,152;26,871;0,000;227,340;Inf;240,000;230,000;-12,559;3,128;-7,834;24,434
800,500;3,048;0,804;-34,177;3,268;9,527;5,000;35,940;4,691;-25,225;-2,718;0,000;37,500;37,900;9,548;3,162;-13,466;-10,298;-14,976;-11,736;-3,152;26,871;0,000;227,340;Inf;241,000;230,000;-12,558;3,131;-7,838;24,514
801,000;3,048;0,804;-34,177;3,268;9,527;5,000;35,940;4,691;-25,225;-2,718;0,000;37,500;37,900;9,548;3,162;-13,544;-10,288;-14,966;-11,750;-3,152;26,871;0,000;226,940;Inf;241,000;230,000;-12,619;3,130;-7,845;24,593
801,500;3,048;0,804;-34,177;3,268;9,527;5,000;35,940;4,691;-25,225;-2,718;0,000;37,500;37,900;9,548;3,162;-13,590;-10,295;-15,002;-11,785;-3,152;26,871;0,000;226,940;Inf;242,000;230,000;-12,637;3,128;-7,832;24,632
802,000;3,048;0,804;-34,177;3,268;9,527;5,000;35,940;4,691;-25,225;-2,718;0,000;37,500;37,900;9,548;3,162;-13,503;-10,310;-15,022;-11,816;-3,152;26,871;0,000;227,940;Inf;242,000;230,000;-12,668;3,127;-7,853;24,733
802,500;3,048;0,804;-34,177;3,268;9,527;5,038;35,939;4,681;-25,213;-2,718;0,000;37,526;37,826;9,548;3,162;-13,512;-10,295;-15,045;-11,826;-3,162;26,874;0,000;227,940;Inf;243,000;230,000;-12,663;3,126;-7,851;24,889
803,000;3,048;0,804;-34,177;3,268;9,527;5,038;35,939;4,681;-25,213;-2,718;0,000;37,500;37,800;9,548;3,162;-13,729;-10,315;-15,162;-11,868;-3,162;26,874;0,000;227,440;Inf;243,000;230,000;-12,670;3,124;-7,851;24,992
803,500;3,048;0,804;-34,177;3,268;9,527;5,038;35,939;4,681;-25,213;-2,718;0,000;37,500;37,800;9,548;3,162;-13,705;-10,331;-15,207;-11,905;-3,162;26,874;0,000;227,440;Inf;244,000;230,000;-12,768;3,123;-7,846;24,988
804,000;2,409;0,683;-33,926;3,320;9,523;5,038;35,939;4,681;-25,213;-2,718;0,000;37,500;37,800;9,642;3,157;-13,687;-10,345;-15,145;-11,877;-3,162;26,874;0,000;227,940;Inf;244,000;230,000;-12,787;3,122;-7,856;24,888
804,500;2,409;0,683;-33,926;3,320;9,523;5,038;35,939;4,681;-25,213;-2,718;0,000;37,500;37,800;9,642;3,157;-13,745;-10,323;-15,054;-11,833;-3,162;26,874;0,000;227,940;Inf;245,000;230,000;-12,764;3,110;-7,865;24,888
805,000;2,409;0,683;-33,926;3,320;9,523;5,038;35,939;4,681;-25,213;-2,718;0,000;37,500;37,800;9,642;3,157;-13,621;-10,343;-15,106;-11,872;-3,162;26,874;0,000;231,740;Inf;245,000;230,000;-12,739;3,099;-7,874;24,799
805,500;2,409;0,683;-33,926;3,320;9,523;5,038;35,939;4,681;-25,213;-2,718;0,000;37,500;37,800;9,642;3,157;-13,612;-10,345;-15,089;-11,883;-3,162;26,874;0,000;231,740;Inf;244,000;230,000;-12,736;3,087;-7,898;24,748
806,000;2,409;0,683;-33,926;3,320;9,523;5,048;35,944;4,716;-25,179;-2,714;0,000;37,517;37,796;9,642;3,157;-13,745;-10,346;-15,158;-11,859;-3,157;26,888;0,000;231,640;Inf;244,000;230,000;-12,732;3,076;-7,862;24,753
806,500;2,409;0,683;-33,926;3,320;9,523;5,048;35,944;4,716;-25,179;-2,714;0,000;37,500;37,800;9,642;3,157;-13,602;-10,320;-14,934;-11,857;-3,157;26,888;0,000;231,640;Inf;243,000;230,000;-12,777;3,065;-7,882;24,752
807,000;3,290;0,868;-34,362;3,253;9,467;5,048;35,944;4,716;-25,179;-2,714;0,000;37,500;37,800;9,658;3,334;-13,572;-10,328;-15,073;-11,817;-3,157;26,888;0,000;230,840;Inf;243,000;230,000;-12,678;3,055;-7,874;24,748
807,500;3,290;0,868;-34,362;3,253;9,467;5,048;35,944;4,716;-25,179;-2,714;0,000;37,500;37,800;9,658;3,334;-13,625;-10,336;-15,004;-11,828;-3,157;26,888;0,000;230,840;Inf;243,000;230,000;-12,698;3,058;-7,884;24,736
808,000;3,290;0,868;-34,362;3,253;9,467;5,048;35,944;4,716;-25,179;-2,714;0,000;37,500;37,800;9,658;3,334;-13,537;-10,308;-15,011;-11,811;-3,157;26,888;0,000;231,040;Inf;243,000;230,000;-12,698;3,062;-7,885;24,746
808,500;3,290;0,868;-34,362;3,253;9,467;5,048;35,944;4,716;-25,179;-2,714;0,000;37,500;37,800;9,658;3,334;-13,612;-10,313;-14,930;-11,826;-3,157;26,888;0,000;231,040;Inf;242,000;230,000;-12,667;3,066;-7,865;24,727
809,000;3,290;0,868;-34,362;3,253;9,467;5,068;35,935;4,730;-25,225;-2,716;0,000;37,512;37,727;9,658;3,334;-13,510;-10,308;-15,020;-11,848;-3,153;26,891;0,000;230,740;Inf;242,000;230,000;-12,670;3,070;-7,849;24,617
809,500;3,290;0,868;-34,362;3,253;9,467;5,068;35,935;4,730;-25,225;-2,716;0,000;37,500;37,700;9,658;3,334;-13,572;-10,311;-15,016;-11,799;-3,153;26,891;0,000;230,740;Inf;242,000;230,000;-12,671;3,073;-7,874;24,566
810,000;3,290;0,868;-34,362;3,253;9,467;5,068;35,935;4,730;-25,225;-2,716;0,000;37,500;37,700;9,658;3,334;-13,499;-10,310;-15,017;-11,806;-3,153;26,891;0,000;231,140;Inf;242,000;230,000;-12,675;3,077;-7,859;24,453
810,500;3,247;0,810;-35,031;3,236;9,496;5,068;35,935;4,730;-25,225;-2,716;0,000;37,500;37,700;9,619;3,472;-13,650;-10,338;-15,077;-11,861;-3,153;26,891;0,000;231,140;Inf;241,000;230,000;-12,658;3,080;-7,868;24,353
811,000;3,247;0,810;-35,031;3,236;9,496;5,068;35,935;4,730;-25,225;-2,716;0,000;37,500;37,700;9,619;3,472;-13,623;-10,342;-15,098;-11,865;-3,153;26,891;0,000;231,640;Inf;241,000;230,000;-12,731;3,083;-7,868;24,225
811,500;3,247;0,810;-35,031;3,236;9,496;5,068;35,935;4,730;-25,225;-2,716;0,000;37,500;37,700;9,619;3,472;-13,606;-10,333;-15,125;-11,864;-3,153;26,891;0,000;231,640;Inf;240,000;230,000;-12,732;3,086;-7,876;24,132
812,000;3,247;0,810;-35,031;3,236;9,496;5,068;35,935;4,730;-25,225;-2,716;0,000;37,500;37,700;9,619;3,472;-13,749;-10,363;-15,162;-11,873;-3,153;26,891;0,000;230,340;Inf;240,000;230,000;-12,732;3,088;-7,861;23,981
812,500;3,247;0,810;-35,031;3,236;9,496;5,065;35,941;4,703;-25,160;-2,707;0,000;37,501;37,717;9,619;3,472;-13,655;-10,347;-15,142;-11,919;-3,151;26,894;0,000;230,340;Inf;240,000;230,000;-12,787;3,091;-7,874;23,784
813,000;3,247;0,810;-35,031;3,236;9,496;5,065;35,941;4,703;-25,160;-2,707;0,000;37,500;37,700;9,619;3,472;-13,652;-10,362;-15,072;-11,853;-3,151;26,894;0,000;230,140;Inf;240,000;230,000;-12,766;3,093;-7,888;23,664
813,500;3,135;0,736;-35,209;3,248;9,523;5,065;35,941;4,703;-25,160;-2,707;0,000;37,500;37,700;9,586;3,309;-13,598;-10,347;-15,126;-11,852;-3,151;26,894;0,000;230,140;Inf;240,000;230,000;-12,735;3,096;-7,882;23,727
814,000;3,135;0,736;-35,209;3,248;9,523;5,065;35,941;4,703;-25,160;-2,707;0,000;37,500;37,700;9,586;3,309;-13,637;-10,333;-14,963;-11,820;-3,151;26,894;0,000;229,840;Inf;240,000;230,000;-12,731;3,097;-7,871;23,784
814,500;3,135;0,736;-35,209;3,248;9,523;5,065;35,941;4,703;-25,160;-2,707;0,000;37,500;37,700;9,586;3,309;-13,535;-10,333;-15,026;-11,796;-3,151;26,894;0,000;229,840;Inf;240,000;230,000;-12,688;3,097;-7,880;23,726
815,000;3,135;0,736;-35,209;3,248;9,523;5,065;35,941;4,703;-25,160;-2,707;0,000;37,500;37,700;9,586;3,309;-13,628;-10,351;-15,116;-11,902;-3,151;26,894;0,000;227,840;Inf;240,000;230,000;-12,672;3,098;-7,886;23,653
815,500;3,135;0,736;-35,209;3,248;9,523;5,067;35,926;4,721;-25,192;-2,711;0,000;37,486;37,706;9,586;3,309;-13,686;-10,334;-15,076;-11,868;-3,148;26,887;0,000;227,840;Inf;241,000;230,000;-12,749;3,098;-7,875;23,581
816,000;3,135;0,736;-35,209;3,248;9,523;5,067;35,926;4,721;-25,192;-2,711;0,000;37,500;37,700;9,586;3,309;-13,576;-10,348;-15,041;-11,817;-3,148;26,887;0,000;228,040;Inf;241,000;230,000;-12,741;3,099;-7,884;23,434
816,500;3,682;0,847;-35,209;3,183;9,554;5,067;35,926;4,721;-25,192;-2,711;0,000;37,500;37,700;9,578;3,321;-13,541;-10,350;-15,085;-11,826;-3,148;26,887;0,000;228,040;Inf;242,000;230,000;-12,696;3,100;-7,878;23,363
817,000;3,682;0,847;-35,209;3,183;9,554;5,067;35,926;4,721;-25,192;-2,711;0,000;37,500;37,700;9,578;3,321;-13,567;-10,348;-14,951;-11,837;-3,148;26,887;0,000;228,040;Inf;242,000;230,000;-12,700;3,109;-7,871;23,341
817,500;3,682;0,847;-35,209;3,183;9,554;5,067;35,926;4,721;-25,192;-2,711;0,000;37,500;37,700;9,578;3,321;-13,648;-10,357;-15,053;-11,845;-3,148;26,887;0,000;228,040;Inf;243,000;230,000;-12,676;3,119;-7,890;23,372
818,000;3,682;0,847;-35,209;3,183;9,554;5,067;35,926;4,721;-25,192;-2,711;0,000;37,500;37,700;9,578;3,321;-13,469;-10,348;-15,022;-11,816;-3,148;26,887;0,000;229,340;Inf;243,000;230,000;-12,726;3,128;-7,881;23,418
818,500;3,682;0,847;-35,209;3,183;9,554;5,067;35,926;4,721;-25,192;-2,711;0,000;37,500;37,700;9,578;3,321;-13,547;-10,341;-14,880;-11,797;-3,148;26,887;0,000;229,340;Inf;243,000;230,000;-12,664;3,137;-7,894;23,512
819,000;3,682;0,847;-35,209;3,183;9,554;5,014;35,919;4,676;-25,246;-2,698;0,000;37,471;37,668;9,578;3,321;-13,571;-10,330;-15,075;-11,861;-3,162;26,883;0,000;229,340;Inf;243,000;230,000;-12,641;3,146;-7,873;23,456
819,500;3,682;0,847;-35,209;3,183;9,554;5,014;35,919;4,676;-25,246;-2,698;0,000;37,500;37,700;9,578;3,321;-13,613;-10,341;-15,051;-11,823;-3,162;26,883;0,000;229,340;Inf;243,000;230,000;-12,709;3,155;-7,868;23,343
820,000;2,777;0,781;-34,023;3,162;9,474;5,014;35,919;4,676;-25,246;-2,698;0,000;37,500;37,700;9,654;3,248;-13,674;-10,337;-14,958;-11,817;-3,162;26,883;0,000;229,440;Inf;243,000;230,000;-12,707;3,163;-7,869;23,179
820,500;2,777;0,781;-34,023;3,162;9,474;5,014;35,919;4,676;-25,246;-2,698;0,000;37,500;37,700;9,654;3,248;-13,533;-10,344;-15,062;-11,828;-3,162;26,883;0,000;229,440;Inf;243,000;230,000;-12,697;3,157;-7,869;23,176
821,000;2,777;0,781;-34,023;3,162;9,474;5,014;35,919;4,676;-25,246;-2,698;0,000;37,500;37,700;9,654;3,248;-13,621;-10,340;-14,954;-11,840;-3,162;26,883;0,000;231,640;Inf;243,000;230,000;-12,692;3,151;-7,877;23,132
821,500;2,777;0,781;-34,023;3,162;9,474;5,014;35,919;4,676;-25,246;-2,698;0,000;37,500;37,700;9,654;3,248;-13,661;-10,333;-15,005;-11,841;-3,162;26,883;0,000;231,640;Inf;242,000;230,000;-12,688;3,145;-7,870;23,239
822,000;2,777;0,781;-34,023;3,162;9,474;5,020;35,931;4,691;-25,206;-2,709;0,000;37,452;37,682;9,654;3,248;-13,601;-10,334;-15,117;-11,822;-3,160;26,885;0,000;231,740;Inf;242,000;230,000;-12,710;3,139;-7,848;23,328
822,500;2,777;0,781;-34,023;3,162;9,474;5,020;35,931;4,691;-25,206;-2,709;0,000;37,500;37,700;9,654;3,248;-13,620;-10,334;-15,113;-11,826;-3,160;26,885;0,000;231,740;Inf;241,000;230,000;-12,718;3,133;-7,843;23,309
823,000;3,194;0,779;-35,209;3,285;9,547;5,020;35,931;4,691;-25,206;-2,709;0,000;37,500;37,700;9,496;3,199;-13,594;-10,311;-14,928;-11,834;-3,160;26,885;0,000;231,840;Inf;241,000;230,000;-12,723;3,127;-7,870;23,239
823,500;3,194;0,779;-35,209;3,285;9,547;5,020;35,931;4,691;-25,206;-2,709;0,000;37,500;37,700;9,496;3,199;-13,662;-10,335;-15,072;-11,852;-3,160;26,885;0,000;231,840;Inf;240,000;230,000;-12,667;3,128;-7,858;23,026
824,000;3,194;0,779;-35,209;3,285;9,547;5,020;35,931;4,691;-25,206;-2,709;0,000;37,500;37,700;9,496;3,199;-13,582;-10,340;-15,060;-11,863;-3,160;26,885;0,000;231,940;Inf;240,000;230,000;-12,730;3,129;-7,838;23,029
824,500;3,194;0,779;-35,209;3,285;9,547;5,020;35,931;4,691;-25,206;-2,709;0,000;37,500;37,700;9,496;3,199;-13,722;-10,343;-15,068;-11,841;-3,160;26,885;0,000;231,940;Inf;239,000;230,000;-12,711;3,130;-7,853;23,041
825,000;3,194;0,779;-35,209;3,285;9,547;5,020;35,931;4,691;-25,206;-2,709;0,000;37,500;37,700;9,496;3,199;-13,575;-10,358;-15,111;-11,864;-3,160;26,885;0,000;229,940;Inf;239,000;230,000;-12,744;3,131;-7,859;23,137
825,500;3,194;0,779;-35,209;3,285;9,547;5,041;35,933;4,711;-25,217;-2,708;0,000;37,445;37,654;9,496;3,199;-13,630;-10,363;-15,140;-11,829;-3,155;26,893;0,000;229,940;Inf;239,000;230,000;-12,727;3,132;-7,858;23,175
826,000;3,194;0,779;-35,209;3,285;9,547;5,041;35,933;4,711;-25,217;-2,708;0,000;37,400;37,700;9,496;3,199;-13,673;-10,358;-15,180;-11,877;-3,155;26,893;0,000;229,640;Inf;239,000;230,000;-12,741;3,133;-7,868;23,225
826,500;2,954;0,703;-35,209;3,297;9,576;5,041;35,933;4,711;-25,217;-2,708;0,000;37,400;37,700;9,491;3,185;-13,674;-10,343;-14,949;-11,850;-3,155;26,893;0,000;229,640;Inf;239,000;230,000;-12,772;3,134;-7,856;23,239
827,000;2,954;0,703;-35,209;3,297;9,576;5,041;35,933;4,711;-25,217;-2,708;0,000;37,400;37,700;9,491;3,185;-13,565;-10,336;-14,962;-11,817;-3,155;26,893;0,000;229,840;Inf;239,000;230,000;-12,704;3,131;-7,871;23,269
827,500;2,954;0,703;-35,209;3,297;9,576;5,041;35,933;4,711;-25,217;-2,708;0,000;37,400;37,700;9,491;3,185;-13,533;-10,340;-15,065;-11,878;-3,155;26,893;0,000;229,840;Inf;239,000;230,000;-12,670;3,128;-7,870;23,279
828,000;2,954;0,703;-35,209;3,297;9,576;5,041;35,933;4,711;-25,217;-2,708;0,000;37,400;37,700;9,491;3,185;-13,634;-10,339;-15,055;-11,840;-3,155;26,893;0,000;227,440;Inf;239,000;230,000;-12,704;3,125;-7,861;23,278
828,500;2,954;0,703;-35,209;3,297;9,576;5,108;35,924;4,720;-25,206;-2,725;0,000;37,434;37,612;9,491;3,185;-13,562;-10,344;-15,019;-11,850;-3,166;26,900;0,000;227,440;Inf;240,000;230,000;-12,717;3,123;-7,866;23,316
829,000;2,954;0,703;-35,209;3,297;9,576;5,108;35,924;4,720;-25,206;-2,725;0,000;37,400;37,600;9,491;3,185;-13,621;-10,348;-15,154;-11,857;-3,166;26,900;0,000;227,940;Inf;240,000;230,000;-12,694;3,120;-7,858;23,384
829,500;2,726;0,614;-35,209;3,280;9,570;5,108;35,924;4,720;-25,206;-2,725;0,000;37,400;37,600;9,550;3,155;-13,649;-10,366;-15,176;-11,884;-3,166;26,900;0,000;227,940;Inf;241,000;230,000;-12,745;3,117;-7,845;23,421
830,000;2,726;0,614;-35,209;3,280;9,570;5,108;35,924;4,720;-25,206;-2,725;0,000;37,400;37,600;9,550;3,155;-13,659;-10,371;-15,143;-11,835;-3,166;26,900;0,000;227,640;Inf;241,000;230,000;-12,769;3,111;-7,864;23,463
830,500;2,726;0,614;-35,209;3,280;9,570;5,108;35,924;4,720;-25,206;-2,725;0,000;37,400;37,600;9,550;3,155;-13,708;-10,360;-15,089;-11,850;-3,166;26,900;0,000;227,640;Inf;242,000;230,000;-12,752;3,104;-7,885;23,473
831,000;2,726;0,614;-35,209;3,280;9,570;5,108;35,924;4,720;-25,206;-2,725;0,000;37,400;37,600;9,550;3,155;-13,643;-10,360;-15,048;-11,869;-3,166;26,900;0,000;228,940;Inf;242,000;230,000;-12,752;3,098;-7,857;23,462
831,500;2,726;0,614;-35,209;3,280;9,570;5,108;35,924;4,720;-25,206;-2,725;0,000;37,400;37,600;9,550;3,155;-13,562;-10,335;-14,982;-11,774;-3,166;26,900;0,000;228,940;Inf;243,000;230,000;-12,730;3,092;-7,865;23,539
832,000;2,726;0,614;-35,209;3,280;9,570;5,134;35,925;4,724;-25,200;-2,713;0,000;37,436;37,643;9,550;3,155;-13,443;-10,311;-14,821;-11,777;-3,164;26,903;0,000;228,840;Inf;243,000;230,000;-12,663;3,086;-7,878;23,584
832,500;2,726;0,614;-35,209;3,280;9,570;5,134;35,925;4,724;-25,200;-2,713;0,000;37,400;37,600;9,550;3,155;-13,446;-10,329;-14,942;-11,751;-3,164;26,903;0,000;228,840;Inf;244,000;230,000;-12,588;3,080;-7,877;23,601
833,000;3,575;0,914;-35,058;3,253;9,496;5,134;35,925;4,724;-25,200;-2,713;0,000;37,400;37,600;9,581;3,389;-13,568;-10,332;-15,065;-11,847;-3,164;26,903;0,000;228,940;Inf;244,000;230,000;-12,617;3,074;-7,864;23,741
833,500;3,575;0,914;-35,058;3,253;9,496;5,134;35,925;4,724;-25,200;-2,713;0,000;37,400;37,600;9,581;3,389;-13,576;-10,323;-15,020;-11,832;-3,164;26,903;0,000;228,940;Inf;245,000;230,000;-12,703;3,083;-7,836;23,769
834,000;3,575;0,914;-35,058;3,253;9,496;5,134;35,925;4,724;-25,200;-2,713;0,000;37,400;37,600;9,581;3,389;-13,607;-10,331;-15,013;-11,826;-3,164;26,903;0,000;232,940;Inf;245,000;230,000;-12,688;3,091;-7,861;23,722
834,500;3,575;0,914;-35,058;3,253;9,496;5,134;35,925;4,724;-25,200;-2,713;0,000;37,400;37,600;9,581;3,389;-13,497;-10,321;-15,004;-11,790;-3,164;26,903;0,000;232,940;Inf;244,000;230,000;-12,694;3,099;-7,873;23,644
835,000;3,575;0,914;-35,058;3,253;9,496;5,102;35,937;4,698;-25,196;-2,706;0,000;37,438;37,569;9,581;3,389;-13,643;-10,335;-15,129;-11,854;-3,158;26,910;0,000;233,340;Inf;244,000;230,000;-12,653;3,106;-7,854;23,688
835,500;3,575;0,914;-35,058;3,253;9,496;5,102;35,937;4,698;-25,196;-2,706;0,000;37,400;37,600;9,581;3,389;-13,545;-10,356;-15,023;-11,844;-3,158;26,910;0,000;233,340;Inf;243,000;230,000;-12,740;3,114;-7,866;23,752
836,000;3,324;0,757;-35,209;3,250;9,576;5,102;35,937;4,698;-25,196;-2,706;0,000;37,400;37,600;9,552;3,295;-13,649;-10,333;-14,984;-11,829;-3,158;26,910;0,000;233,140;Inf;243,000;230,000;-12,692;3,122;-7,853;23,770
836,500;3,324;0,757;-35,209;3,250;9,576;5,102;35,937;4,698;-25,196;-2,706;0,000;37,400;37,600;9,552;3,295;-13,604;-10,343;-15,111;-11,872;-3,158;26,910;0,000;233,140;Inf;242,000;230,000;-12,698;3,125;-7,855;23,871
837,000;3,324;0,757;-35,209;3,250;9,576;5,102;35,937;4,698;-25,196;-2,706;0,000;37,400;37,600;9,552;3,295;-13,594;-10,354;-15,083;-11,820;-3,158;26,910;0,000;232,740;Inf;242,000;230,000;-12,732;3,128;-7,874;23,856
837,500;3,324;0,757;-35,209;3,250;9,576;5,102;35,937;4,698;-25,196;-2,706;0,000;37,400;37,600;9,552;3,295;-13,659;-10,372;-15,126;-11,861;-3,158;26,910;0,000;232,740;Inf;241,000;230,000;-12,713;3,131;-7,856;23,893
838,000;3,324;0,757;-35,209;3,250;9,576;5,089;35,936;4,716;-25,178;-2,705;0,000;37,430;37,638;9,552;3,295;-13,668;-10,332;-14,987;-11,850;-3,165;26,912;0,000;232,140;Inf;241,000;230,000;-12,754;3,135;-7,854;23,923
838,500;3,324;0,757;-35,209;3,250;9,576;5,089;35,936;4,716;-25,178;-2,705;0,000;37,400;37,600;9,552;3,295;-13,549;-10,334;-15,024;-11,800;-3,165;26,912;0,000;232,140;Inf;240,000;230,000;-12,709;3,138;-7,869;23,974
839,000;3,324;0,757;-35,209;3,250;9,576;5,089;35,936;4,716;-25,178;-2,705;0,000;37,400;37,600;9,552;3,295;-13,474;-10,326;-14,999;-11,780;-3,165;26,912;0,000;232,240;Inf;240,000;230,000;-12,677;3,141;-7,857;24,045
839,500;3,354;0,790;-35,209;3,269;9,523;5,089;35,936;4,716;-25,178;-2,705;0,000;37,400;37,600;9,483;3,168;-13,579;-10,306;-14,891;-11,799;-3,165;26,912;0,000;232,240;Inf;239,000;230,000;-12,645;3,144;-7,859;24,096
840,000;3,354;0,790;-35,209;3,269;9,523;5,089;35,936;4,716;-25,178;-2,705;0,000;37,400;37,600;9,483;3,168;-13,490;-10,331;-15,043;-11,790;-3,165;26,912;0,000;231,940;Inf;239,000;230,000;-12,644;3,147;-7,846;24,100
840,500;3,354;0,790;-35,209;3,269;9,523;5,089;35,936;4,716;-25,178;-2,705;0,000;37,400;37,600;9,483;3,168;-13,598;-10,306;-14,926;-11,771;-3,165;26,912;0,000;231,940;Inf;238,000;230,000;-12,664;3,151;-7,848;24,093
841,000;3,354;0,790;-35,209;3,269;9,523;5,089;35,936;4,716;-25,178;-2,705;0,000;37,400;37,600;9,483;3,168;-13,644;-10,296;-14,944;-11,786;-3,165;26,912;0,000;229,240;Inf;238,000;230,000;-12,650;3,154;-7,840;24,083
841,500;3,354;0,790;-35,209;3,269;9,523;5,045;35,937;4,679;-25,214;-2,709;0,000;37,421;37,585;9,483;3,168;-13,559;-10,331;-14,973;-11,799;-3,161;26,901;0,000;229,240;Inf;238,000;230,000;-12,667;3,157;-7,835;24,077
842,000;3,354;0,790;-35,209;3,269;9,523;5,045;35,937;4,679;-25,214;-2,709;0,000;37,400;37,600;9,483;3,168;-13,600;-10,344;-15,092;-11,806;-3,161;26,901;0,000;229,340;Inf;238,000;230,000;-12,666;3,160;-7,849;24,136
842,500;3,326;0,780;-35,209;3,224;9,599;5,045;35,937;4,679;-25,214;-2,709;0,000;37,400;37,600;9,455;3,339;-13,554;-10,323;-15,003;-11,799;-3,161;26,901;0,000;229,340;Inf;238,000;230,000;-12,711;3,164;-7,848;24,139
843,000;3,326;0,780;-35,209;3,224;9,599;5,045;35,937;4,679;-25,214;-2,709;0,000;37,400;37,600;9,455;3,339;-13,559;-10,298;-14,961;-11,787;-3,161;26,901;0,000;228,640;Inf;238,000;230,000;-12,670;3,166;-7,847;24,094
843,500;3,326;0,780;-35,209;3,224;9,599;5,045;35,937;4,679;-25,214;-2,709;0,000;37,400;37,600;9,455;3,339;-13,619;-10,335;-15,030;-11,842;-3,161;26,901;0,000;228,640;Inf;239,000;230,000;-12,651;3,169;-7,836;24,070
844,000;3,326;0,780;-35,209;3,224;9,599;5,045;35,937;4,679;-25,214;-2,709;0,000;37,400;37,600;9,455;3,339;-13,610;-10,325;-15,122;-11,817;-3,161;26,901;0,000;226,740;Inf;239,000;230,000;-12,707;3,171;-7,840;23,981
844,500;3,326;0,780;-35,209;3,224;9,599;5,062;35,926;4,680;-25,200;-2,727;0,000;37,412;37,580;9,455;3,339;-13,659;-10,345;-15,003;-11,815;-3,169;26,903;0,000;226,740;Inf;240,000;230,000;-12,719;3,174;-7,838;23,917
845,000;3,326;0,780;-35,209;3,224;9,599;5,062;35,926;4,680;-25,200;-2,727;0,000;37,400;37,600;9,455;3,339;-13,693;-10,316;-14,983;-11,824;-3,169;26,903;0,000;227,040;Inf;240,000;230,000;-12,706;3,176;-7,852;23,848
845,500;3,326;0,780;-35,209;3,224;9,599;5,062;35,926;4,680;-25,200;-2,727;0,000;37,400;37,600;9,455;3,339;-13,712;-10,339;-15,144;-11,871;-3,169;26,903;0,000;227,040;Inf;241,000;230,000;-12,704;3,179;-7,827;23,821
846,000;2,529;0,625;-35,209;3,276;9,546;5,062;35,926;4,680;-25,200;-2,727;0,000;37,400;37,600;9,500;3,167;-13,652;-10,344;-14,988;-11,829;-3,169;26,903;0,000;227,040;Inf;241,000;230,000;-12,767;3,181;-7,838;23,804
846,500;2,529;0,625;-35,209;3,276;9,546;5,062;35,926;4,680;-25,200;-2,727;0,000;37,400;37,600;9,500;3,167;-13,705;-10,348;-15,009;-11,831;-3,169;26,903;0,000;227,040;Inf;242,000;230,000;-12,703;3,171;-7,853;23,798
847,000;2,529;0,625;-35,209;3,276;9,546;5,062;35,926;4,680;-25,200;-2,727;0,000;37,400;37,600;9,500;3,167;-13,592;-10,352;-15,093;-11,877;-3,169;26,903;0,000;229,040;Inf;242,000;230,000;-12,724;3,160;-7,831;23,757
847,500;2,529;0,625;-35,209;3,276;9,546;5,062;35,926;4,680;-25,200;-2,727;0,000;37,400;37,600;9,500;3,167;-13,607;-10,336;-14,988;-11,792;-3,169;26,903;0,000;229,040;Inf;242,000;230,000;-12,729;3,150;-7,846;23,740
848,000;2,529;0,625;-35,209;3,276;9,546;5,093;35,940;4,702;-25,200;-2,708;0,000;37,425;37,632;9,500;3,167;-13,578;-10,316;-14,895;-11,766;-3,164;26,908;0,000;229,240;Inf;242,000;230,000;-12,681;3,140;-7,853;23,739
848,500;2,529;0,625;-35,209;3,276;9,546;5,093;35,940;4,702;-25,200;-2,708;0,000;37,400;37,600;9,500;3,167;-13,352;-10,332;-14,957;-11,778;-3,164;26,908;0,000;229,240;Inf;242,000;230,000;-12,639;3,130;-7,850;23,727
849,000;3,565;0,852;-35,209;3,279;9,602;5,093;35,940;4,702;-25,200;-2,708;0,000;37,400;37,600;9,401;3,240;-13,525;-10,288;-14,950;-11,797;-3,164;26,908;0,000;228,840;Inf;242,000;230,000;-12,605;3,120;-7,826;23,669
849,500;3,565;0,852;-35,209;3,279;9,602;5,093;35,940;4,702;-25,200;-2,708;0,000;37,400;37,600;9,401;3,240;-13,571;-10,296;-15,013;-11,836;-3,164;26,908;0,000;228,840;Inf;243,000;230,000;-12,640;3,127;-7,841;23,602
850,000;3,565;0,852;-35,209;3,279;9,602;5,093;35,940;4,702;-25,200;-2,708;0,000;37,400;37,600;9,401;3,240;-13,567;-10,320;-15,042;-11,787;-3,164;26,908;0,000;231,940;Inf;243,000;230,000;-12,679;3,134;-7,847;23,521
850,500;3,565;0,852;-35,209;3,279;9,602;5,093;35,940;4,702;-25,200;-2,708;0,000;37,400;37,600;9,401;3,240;-13,641;-10,319;-14,997;-11,813;-3,164;26,908;0,000;231,940;Inf;242,000;230,000;-12,679;3,141;-7,843;23,482
851,000;3,565;0,852;-35,209;3,279;9,602;5,107;35,936;4,700;-25,203;-2,719;0,000;37,427;37,623;9,401;3,240;-13,518;-10,332;-15,034;-11,836;-3,170;26,911;0,000;231,940;Inf;242,000;230,000;-12,692;3,148;-7,839;23,464
851,500;3,565;0,852;-35,209;3,279;9,602;5,107;35,936;4,700;-25,203;-2,719;0,000;37,400;37,600;9,401;3,240;-13,590;-10,347;-15,048;-11,818;-3,170;26,911;0,000;231,940;Inf;241,000;230,000;-12,680;3,155;-7,845;23,463
852,000;3,565;0,852;-35,209;3,279;9,602;5,107;35,936;4,700;-25,203;-2,719;0,000;37,400;37,600;9,401;3,240;-13,699;-10,337;-15,120;-11,864;-3,170;26,911;0,000;231,640;Inf;241,000;230,000;-12,701;3,162;-7,853;23,390
852,500;2,977;0,699;-35,209;3,228;9,619;5,107;35,936;4,700;-25,203;-2,719;0,000;37,400;37,600;9,469;3,308;-13,674;-10,330;-15,108;-11,863;-3,170;26,911;0,000;231,640;Inf;240,000;230,000;-12,755;3,168;-7,849;23,324
853,000;2,977;0,699;-35,209;3,228;9,619;5,107;35,936;4,700;-25,203;-2,719;0,000;37,400;37,600;9,469;3,308;-13,637;-10,358;-15,161;-11,907;-3,170;26,911;0,000;231,540;Inf;240,000;230,000;-12,743;3,165;-7,851;23,297
853,500;2,977;0,699;-35,209;3,228;9,619;5,107;35,936;4,700;-25,203;-2,719;0,000;37,400;37,600;9,469;3,308;-13,756;-10,366;-15,199;-11,893;-3,170;26,911;0,000;231,540;Inf;239,000;230,000;-12,766;3,162;-7,849;23,275
854,000;2,977;0,699;-35,209;3,228;9,619;5,107;35,936;4,700;-25,203;-2,719;0,000;37,400;37,600;9,469;3,308;-13,739;-10,368;-15,072;-11,847;-3,170;26,911;0,000;230,440;Inf;239,000;230,000;-12,804;3,159;-7,855;23,275
854,500;2,977;0,699;-35,209;3,228;9,619;5,081;35,951;4,704;-25,170;-2,706;0,000;37,429;37,609;9,469;3,308;-13,608;-10,364;-14,961;-11,841;-3,164;26,909;0,000;230,440;Inf;239,000;230,000;-12,756;3,156;-7,850;23,270
855,000;2,977;0,699;-35,209;3,228;9,619;5,081;35,951;4,704;-25,170;-2,706;0,000;37,400;37,600;9,469;3,308;-13,535;-10,342;-15,046;-11,793;-3,164;26,909;0,000;230,940;Inf;239,000;230,000;-12,693;3,153;-7,856;23,242
855,500;3,013;0,796;-34,435;3,314;9,477;5,081;35,951;4,704;-25,170;-2,706;0,000;37,400;37,600;9,624;3,348;-13,610;-10,350;-14,962;-11,798;-3,164;26,909;0,000;230,940;Inf;239,000;230,000;-12,679;3,150;-7,859;23,231
856,000;3,013;0,796;-34,435;3,314;9,477;5,081;35,951;4,704;-25,170;-2,706;0,000;37,400;37,600;9,624;3,348;-13,587;-10,325;-14,982;-11,811;-3,164;26,909;0,000;230,940;Inf;239,000;230,000;-12,680;3,148;-7,852;23,276
856,500;3,013;0,796;-34,435;3,314;9,477;5,081;35,951;4,704;-25,170;-2,706;0,000;37,400;37,600;9,624;3,348;-13,481;-10,332;-15,011;-11,778;-3,164;26,909;0,000;230,940;Inf;239,000;230,000;-12,676;3,146;-7,843;23,275
857,000;3,013;0,796;-34,435;3,314;9,477;5,081;35,951;4,704;-25,170;-2,706;0,000;37,400;37,600;9,624;3,348;-13,440;-10,319;-14,904;-11,757;-3,164;26,909;0,000;228,840;Inf;239,000;230,000;-12,650;3,144;-7,850;23,277
857,500;3,013;0,796;-34,435;3,314;9,477;5,088;35,953;4,676;-25,241;-2,705;0,000;37,444;37,682;9,624;3,348;-13,448;-10,297;-14,820;-11,739;-3,167;26,908;0,000;228,840;Inf;240,000;230,000;-12,605;3,142;-7,840;23,333
858,000;3,013;0,796;-34,435;3,314;9,477;5,088;35,953;4,676;-25,241;-2,705;0,000;37,400;37,700;9,624;3,348;-13,429;-10,287;-14,877;-11,727;-3,167;26,908;0,000;228,340;Inf;240,000;230,000;-12,576;3,139;-7,833;23,359
858,500;3,287;0,818;-35,007;3,247;9,624;5,088;35,953;4,676;-25,241;-2,705;0,000;37,400;37,700;9,539;3,192;-13,526;-10,289;-14,788;-11,709;-3,167;26,908;0,000;228,340;Inf;241,000;230,000;-12,580;3,137;-7,819;23,353
859,000;3,287;0,818;-35,007;3,247;9,624;5,088;35,953;4,676;-25,241;-2,705;0,000;37,400;37,700;9,539;3,192;-13,539;-10,303;-15,001;-11,768;-3,167;26,908;0,000;228,340;Inf;241,000;230,000;-12,578;3,140;-7,804;23,383
859,500;3,287;0,818;-35,007;3,247;9,624;5,088;35,953;4,676;-25,241;-2,705;0,000;37,400;37,700;9,539;3,192;-13,518;-10,301;-15,048;-11,807;-3,167;26,908;0,000;228,340;Inf;242,000;230,000;-12,653;3,142;-7,809;23,410
860,000;3,287;0,818;-35,007;3,247;9,624;5,088;35,953;4,676;-25,241;-2,705;0,000;37,400;37,700;9,539;3,192;-13,611;-10,296;-15,040;-11,817;-3,167;26,908;0,000;229,440;Inf;242,000;230,000;-12,669;3,145;-7,810;23,403
860,500;3,287;0,818;-35,007;3,247;9,624;5,088;35,953;4,676;-25,241;-2,705;0,000;37,400;37,700;9,539;3,192;-13,599;-10,324;-15,133;-11,864;-3,167;26,908;0,000;229,440;Inf;242,000;230,000;-12,691;3,147;-7,794;23,396
861,000;3,287;0,818;-35,007;3,247;9,624;5,051;35,954;4,739;-25,156;-2,700;0,000;37,459;37,721;9,539;3,192;-13,787;-10,333;-15,134;-11,865;-3,163;26,915;0,000;229,540;Inf;242,000;230,000;-12,730;3,149;-7,818;23,367
861,500;3,287;0,818;-35,007;3,247;9,624;5,051;35,954;4,739;-25,156;-2,700;0,000;37,500;37,700;9,539;3,192;-13,619;-10,338;-15,149;-11,860;-3,163;26,915;0,000;229,540;Inf;242,000;230,000;-12,780;3,151;-7,814;23,400
862,000;2,306;0,601;-33,846;3,252;9,463;5,051;35,954;4,739;-25,156;-2,700;0,000;37,500;37,700;9,686;3,273;-13,600;-10,336;-15,036;-11,852;-3,163;26,915;0,000;229,440;Inf;242,000;230,000;-12,742;3,154;-7,820;23,335
862,500;2,306;0,601;-33,846;3,252;9,463;5,051;35,954;4,739;-25,156;-2,700;0,000;37,500;37,700;9,686;3,273;-13,688;-10,325;-14,998;-11,835;-3,163;26,915;0,000;229,440;Inf;242,000;230,000;-12,706;3,140;-7,831;23,366
863,000;2,306;0,601;-33,846;3,252;9,463;5,051;35,954;4,739;-25,156;-2,700;0,000;37,500;37,700;9,686;3,273;-13,623;-10,334;-15,003;-11,782;-3,163;26,915;0,000;231,440;Inf;242,000;230,000;-12,711;3,126;-7,828;23,515
863,500;2,306;0,601;-33,846;3,252;9,463;5,051;35,954;4,739;-25,156;-2,700;0,000;37,500;37,700;9,686;3,273;-13,360;-10,326;-14,948;-11,780;-3,163;26,915;0,000;231,440;Inf;241,000;230,000;-12,686;3,113;-7,845;23,475
864,000;2,306;0,601;-33,846;3,252;9,463;5,081;35,948;4,689;-25,258;-2,703;0,000;37,469;37,737;9,686;3,273;-13,505;-10,322;-14,970;-11,759;-3,171;26,914;0,000;231,140;Inf;241,000;230,000;-12,604;3,099;-7,860;23,498
864,500;2,306;0,601;-33,846;3,252;9,463;5,081;35,948;4,689;-25,258;-2,703;0,000;37,500;37,700;9,686;3,273;-13,547;-10,300;-14,871;-11,737;-3,171;26,914;0,000;231,140;Inf;240,000;230,000;-12,639;3,086;-7,842;23,425
865,000;3,916;0,955;-34,999;3,321;9,492;5,081;35,948;4,689;-25,258;-2,703;0,000;37,500;37,700;9,541;3,126;-13,317;-10,279;-14,813;-11,696;-3,171;26,914;0,000;231,240;Inf;240,000;230,000;-12,614;3,074;-7,834;23,445
865,500;3,916;0,955;-34,999;3,321;9,492;5,081;35,948;4,689;-25,258;-2,703;0,000;37,500;37,700;9,541;3,126;-13,490;-10,252;-14,750;-11,668;-3,171;26,914;0,000;231,240;Inf;239,000;230,000;-12,526;3,087;-7,832;23,514
866,000;3,916;0,955;-34,999;3,321;9,492;5,081;35,948;4,689;-25,258;-2,703;0,000;37,500;37,700;9,541;3,126;-13,458;-10,284;-14,952;-11,767;-3,171;26,914;0,000;231,040;Inf;239,000;230,000;-12,540;3,101;-7,806;23,632
866,500;3,916;0,955;-34,999;3,321;9,492;5,081;35,948;4,689;-25,258;-2,703;0,000;37,500;37,700;9,541;3,126;-13,450;-10,278;-14,948;-11,742;-3,171;26,914;0,000;231,040;Inf;238,000;230,000;-12,615;3,114;-7,800;23,785
867,000;3,916;0,955;-34,999;3,321;9,492;5,081;35,948;4,689;-25,258;-2,703;0,000;37,500;37,700;9,541;3,126;-13,599;-10,299;-14,983;-11,749;-3,171;26,914;0,000;229,040;Inf;238,000;230,000;-12,605;3,128;-7,821;23,861
867,500;3,916;0,955;-34,999;3,321;9,492;5,059;35,960;4,736;-25,189;-2,722;0,000;37,474;37,727;9,541;3,126;-13,642;-10,310;-14,977;-11,782;-3,170;26,912;0,000;229,040;Inf;238,000;230,000;-12,658;3,140;-7,830;23,958
868,000;3,916;0,955;-34,999;3,321;9,492;5,059;35,960;4,736;-25,189;-2,722;0,000;37,500;37,700;9,541;3,126;-13,535;-10,303;-15,063;-11,807;-3,170;26,912;0,000;228,840;Inf;238,000;230,000;-12,678;3,153;-7,823;24,048
868,500;3,248;0,806;-35,209;3,246;9,498;5,059;35,960;4,736;-25,189;-2,722;0,000;37,500;37,700;9,596;3,302;-13,562;-10,332;-15,083;-11,841;-3,170;26,912;0,000;228,840;Inf;239,000;230,000;-12,677;3,166;-7,823;24,013
869,000;3,248;0,806;-35,209;3,246;9,498;5,059;35,960;4,736;-25,189;-2,722;0,000;37,500;37,700;9,596;3,302;-13,578;-10,291;-14,982;-11,797;-3,170;26,912;0,000;229,040;Inf;239,000;230,000;-12,704;3,167;-7,820;23,966
869,500;3,248;0,806;-35,209;3,246;9,498;5,059;35,960;4,736;-25,189;-2,722;0,000;37,500;37,700;9,596;3,302;-13,642;-10,309;-15,074;-11,839;-3,170;26,912;0,000;229,040;Inf;239,000;230,000;-12,662;3,168;-7,822;23,858
870,000;3,248;0,806;-35,209;3,246;9,498;5,059;35,960;4,736;-25,189;-2,722;0,000;37,500;37,700;9,596;3,302;-13,541;-10,289;-14,997;-11,821;-3,170;26,912;0,000;226,440;Inf;239,000;230,000;-12,716;3,170;-7,826;23,728
870,500;3,248;0,806;-35,209;3,246;9,498;5,092;35,962;4,725;-25,201;-2,698;0,000;37,496;37,807;9,596;3,302;-13,584;-10,313;-14,965;-11,804;-3,165;26,914;0,000;226,440;Inf;240,000;230,000;-12,662;3,171;-7,833;23,689
871,000;3,248;0,806;-35,209;3,246;9,498;5,092;35,962;4,725;-25,201;-2,698;0,000;37,500;37,800;9,596;3,302;-13,721;-10,331;-15,061;-11,833;-3,165;26,914;0,000;226,540;Inf;240,000;230,000;-12,666;3,172;-7,832;23,632
871,500;3,110;0,782;-34,868;3,205;9,537;5,092;35,962;4,725;-25,201;-2,698;0,000;37,500;37,800;9,653;3,323;-13,427;-10,313;-14,975;-11,830;-3,165;26,914;0,000;226,540;Inf;241,000;230,000;-12,737;3,173;-7,817;23,574
872,000;3,110;0,782;-34,868;3,205;9,537;5,092;35,962;4,725;-25,201;-2,698;0,000;37,500;37,800;9,653;3,323;-13,510;-10,274;-14,787;-11,727;-3,165;26,914;0,000;227,040;Inf;241,000;230,000;-12,636;3,172;-7,821;23,604
872,500;3,110;0,782;-34,868;3,205;9,537;5,092;35,962;4,725;-25,201;-2,698;0,000;37,500;37,800;9,653;3,323;-13,498;-10,277;-14,875;-11,732;-3,165;26,914;0,000;227,040;Inf;242,000;230,000;-12,575;3,171;-7,847;23,617
873,000;3,110;0,782;-34,868;3,205;9,537;5,092;35,962;4,725;-25,201;-2,698;0,000;37,500;37,800;9,653;3,323;-13,544;-10,305;-14,937;-11,744;-3,165;26,914;0,000;228,840;Inf;242,000;230,000;-12,596;3,170;-7,845;23,604
873,500;3,110;0,782;-34,868;3,205;9,537;5,055;35,956;4,708;-25,213;-2,710;0,000;37,505;37,821;9,653;3,323;-13,522;-10,308;-14,992;-11,792;-3,175;26,918;0,000;228,840;Inf;243,000;230,000;-12,633;3,169;-7,824;23,602
874,000;3,110;0,782;-34,868;3,205;9,537;5,055;35,956;4,708;-25,213;-2,710;0,000;37,500;37,800;9,653;3,323;-13,436;-10,289;-14,905;-11,781;-3,175;26,918;0,000;228,240;Inf;243,000;230,000;-12,654;3,168;-7,833;23,566
874,500;3,110;0,782;-34,868;3,205;9,537;5,055;35,956;4,708;-25,213;-2,710;0,000;37,500;37,800;9,653;3,323;-13,551;-10,273;-14,875;-11,713;-3,175;26,918;0,000;228,240;Inf;244,000;230,000;-12,603;3,167;-7,844;23,565
875,000;3,246;0,742;-35,209;3,196;9,597;5,055;35,956;4,708;-25,213;-2,710;0,000;37,500;37,800;9,506;3,254;-13,584;-10,327;-15,035;-11,821;-3,175;26,918;0,000;228,740;Inf;244,000;230,000;-12,603;3,166;-7,853;23,532
875,500;3,246;0,742;-35,209;3,196;9,597;5,055;35,956;4,708;-25,213;-2,710;0,000;37,500;37,800;9,506;3,254;-13,636;-10,319;-14,963;-11,766;-3,175;26,918;0,000;228,740;Inf;245,000;230,000;-12,692;3,168;-7,839;23,525
876,000;3,246;0,742;-35,209;3,196;9,597;5,055;35,956;4,708;-25,213;-2,710;0,000;37,500;37,800;9,506;3,254;-13,664;-10,327;-15,109;-11,825;-3,175;26,918;0,000;232,940;Inf;245,000;230,000;-12,671;3,169;-7,819;23,505
876,500;3,246;0,742;-35,209;3,196;9,597;5,055;35,956;4,708;-25,213;-2,710;0,000;37,500;37,800;9,506;3,254;-13,571;-10,336;-15,019;-11,848;-3,175;26,918;0,000;232,940;Inf;244,000;230,000;-12,731;3,170;-7,844;23,437
877,000;3,246;0,742;-35,209;3,196;9,597;5,065;35,964;4,688;-25,207;-2,718;0,000;37,512;37,870;9,506;3,254;-13,601;-10,327;-15,062;-11,805;-3,166;26,912;0,000;233,240;Inf;244,000;230,000;-12,694;3,172;-7,877;23,395
877,500;3,246;0,742;-35,209;3,196;9,597;5,065;35,964;4,688;-25,207;-2,718;0,000;37,500;37,900;9,506;3,254;-13,674;-10,338;-15,144;-11,876;-3,166;26,912;0,000;233,240;Inf;243,000;230,000;-12,699;3,173;-7,855;23,462
878,000;2,268;0,613;-33,508;3,314;9,473;5,065;35,964;4,688;-25,207;-2,718;0,000;37,500;37,900;9,796;3,167;-13,676;-10,349;-15,114;-11,875;-3,166;26,912;0,000;232,940;Inf;243,000;230,000;-12,758;3,174;-7,871;23,469
878,500;2,268;0,613;-33,508;3,314;9,473;5,065;35,964;4,688;-25,207;-2,718;0,000;37,500;37,900;9,796;3,167;-13,563;-10,303;-14,994;-11,797;-3,166;26,912;0,000;232,940;Inf;242,000;230,000;-12,753;3,159;-7,855;23,461
879,000;2,268;0,613;-33,508;3,314;9,473;5,065;35,964;4,688;-25,207;-2,718;0,000;37,500;37,900;9,796;3,167;-13,534;-10,331;-15,025;-11,827;-3,166;26,912;0,000;231,740;Inf;242,000;230,000;-12,664;3,145;-7,862;23,461
879,500;2,268;0,613;-33,508;3,314;9,473;5,065;35,964;4,688;-25,207;-2,718;0,000;37,500;37,900;9,796;3,167;-13,532;-10,347;-15,050;-11,821;-3,166;26,912;0,000;231,740;Inf;241,000;230,000;-12,679;3,130;-7,872;23,429
880,000;2,268;0,613;-33,508;3,314;9,473;5,086;35,980;4,726;-25,177;-2,705;0,000;37,526;37,892;9,796;3,167;-13,571;-10,337;-15,043;-11,758;-3,159;26,924;0,000;231,340;Inf;241,000;230,000;-12,688;3,116;-7,870;23,378
880,500;2,268;0,613;-33,508;3,314;9,473;5,086;35,980;4,726;-25,177;-2,705;0,000;37,500;37,900;9,796;3,167;-13,606;-10,323;-14,912;-11,765;-3,159;26,924;0,000;231,340;Inf;240,000;230,000;-12,677;3,102;-7,862;23,329
881,000;2,268;0,613;-33,508;3,314;9,473;5,086;35,980;4,726;-25,177;-2,705;0,000;37,500;37,900;9,796;3,167;-13,449;-10,320;-14,972;-11,783;-3,159;26,924;0,000;231,540;Inf;240,000;230,000;-12,652;3,088;-7,858;23,376
881,500;3,219;0,855;-34,151;3,274;9,466;5,086;35,980;4,726;-25,177;-2,705;0,000;37,500;37,900;9,670;3,273;-13,600;-10,320;-14,956;-11,802;-3,159;26,924;0,000;231,540;Inf;239,000;230,000;-12,631;3,075;-7,859;23,356
882,000;3,219;0,855;-34,151;3,274;9,466;5,086;35,980;4,726;-25,177;-2,705;0,000;37,500;37,900;9,670;3,273;-13,605;-10,336;-14,901;-11,765;-3,159;26,924;0,000;231,240;Inf;239,000;230,000;-12,670;3,077;-7,853;23,382
882,500;3,219;0,855;-34,151;3,274;9,466;5,086;35,980;4,726;-25,177;-2,705;0,000;37,500;37,900;9,670;3,273;-13,463;-10,306;-14,969;-11,777;-3,159;26,924;0,000;231,240;Inf;238,000;230,000;-12,652;3,080;-7,855;23,390
883,000;3,219;0,855;-34,151;3,274;9,466;5,086;35,980;4,726;-25,177;-2,705;0,000;37,500;37,900;9,670;3,273;-13,595;-10,311;-15,018;-11,830;-3,159;26,924;0,000;228,040;Inf;238,000;230,000;-12,629;3,082;-7,854;23,404
883,500;3,219;0,855;-34,151;3,274;9,466;5,093;35,985;4,723;-25,201;-2,702;0,000;37,547;37,957;9,670;3,273;-13,561;-10,308;-15,018;-11,828;-3,164;26,924;0,000;228,040;Inf;239,000;230,000;-12,689;3,084;-7,861;23,396
884,000;3,219;0,855;-34,151;3,274;9,466;5,093;35,985;4,723;-25,201;-2,702;0,000;37,500;38,000;9,670;3,273;-13,539;-10,334;-15,066;-11,840;-3,164;26,924;0,000;228,240;Inf;239,000;230,000;-12,679;3,086;-7,853;23,417
884,500;2,983;0,700;-35,209;3,245;9,517;5,093;35,985;4,723;-25,201;-2,702;0,000;37,500;38,000;9,586;3,311;-13,636;-10,338;-15,027;-11,850;-3,164;26,924;0,000;228,240;Inf;240,000;230,000;-12,695;3,089;-7,869;23,464
885,000;2,983;0,700;-35,209;3,245;9,517;5,093;35,985;4,723;-25,201;-2,702;0,000;37,500;38,000;9,586;3,311;-13,710;-10,321;-14,963;-11,834;-3,164;26,924;0,000;228,140;Inf;240,000;230,000;-12,713;3,087;-7,847;23,480
885,500;2,983;0,700;-35,209;3,245;9,517;5,093;35,985;4,723;-25,201;-2,702;0,000;37,500;38,000;9,586;3,311;-13,777;-10,351;-15,119;-11,874;-3,164;26,924;0,000;228,140;Inf;241,000;230,000;-12,707;3,085;-7,849;23,489
886,000;2,983;0,700;-35,209;3,245;9,517;5,093;35,985;4,723;-25,201;-2,702;0,000;37,500;38,000;9,586;3,311;-13,671;-10,350;-15,192;-11,900;-3,164;26,924;0,000;226,640;Inf;241,000;230,000;-12,780;3,084;-7,850;23,570
886,500;2,983;0,700;-35,209;3,245;9,517;5,084;35,985;4,722;-25,152;-2,715;0,000;37,564;37,978;9,586;3,311;-13,617;-10,343;-15,039;-11,875;-3,175;26,926;0,000;226,640;Inf;242,000;230,000;-12,778;3,082;-7,859;23,640
887,000;2,983;0,700;-35,209;3,245;9,517;5,084;35,985;4,722;-25,152;-2,715;0,000;37,600;38,000;9,586;3,311;-13,720;-10,337;-15,007;-11,812;-3,175;26,926;0,000;227,640;Inf;242,000;230,000;-12,719;3,080;-7,868;23,692
887,500;2,983;0,700;-35,209;3,245;9,517;5,084;35,985;4,722;-25,152;-2,715;0,000;37,600;38,000;9,586;3,311;-13,654;-10,377;-15,167;-11,891;-3,175;26,926;0,000;227,640;Inf;243,000;230,000;-12,719;3,079;-7,866;23,766
888,000;2,978;0,690;-35,209;3,241;9,627;5,084;35,985;4,722;-25,152;-2,715;0,000;37,600;38,000;9,384;3,301;-13,610;-10,346;-15,015;-11,858;-3,175;26,926;0,000;228,040;Inf;243,000;230,000;-12,772;3,077;-7,886;23,884
888,500;2,978;0,690;-35,209;3,241;9,627;5,084;35,985;4,722;-25,152;-2,715;0,000;37,600;38,000;9,384;3,301;-13,656;-10,346;-14,952;-11,811;-3,175;26,926;0,000;228,040;Inf;244,000;230,000;-12,707;3,075;-7,908;23,996
889,000;2,978;0,690;-35,209;3,241;9,627;5,084;35,985;4,722;-25,152;-2,715;0,000;37,600;38,000;9,384;3,301;-13,543;-10,363;-14,968;-11,853;-3,175;26,926;0,000;230,940;Inf;244,000;230,000;-12,691;3,074;-7,902;24,070
889,500;2,978;0,690;-35,209;3,241;9,627;5,084;35,985;4,722;-25,152;-2,715;0,000;37,600;38,000;9,384;3,301;-13,458;-10,338;-14,815;-11,758;-3,175;26,926;0,000;230,940;Inf;244,000;230,000;-12,682;3,072;-7,905;24,108
890,000;2,978;0,690;-35,209;3,241;9,627;5,029;35,979;4,704;-25,191;-2,728;0,000;37,578;38,022;9,384;3,301;-13,589;-10,355;-14,866;-11,765;-3,170;26,931;0,000;231,540;Inf;244,000;230,000;-12,592;3,071;-7,883;24,173
890,500;2,978;0,690;-35,209;3,241;9,627;5,029;35,979;4,704;-25,191;-2,728;0,000;37,600;38,000;9,384;3,301;-13,413;-10,355;-14,961;-11,781;-3,170;26,931;0,000;231,540;Inf;243,000;230,000;-12,644;3,069;-7,884;24,213
891,000;2,600;0,707;-33,786;3,223;9,484;5,029;35,979;4,704;-25,191;-2,728;0,000;37,600;38,000;9,661;3,254;-13,474;-10,325;-14,921;-11,798;-3,170;26,931;0,000;231,440;Inf;243,000;230,000;-12,628;3,068;-7,862;24,223
891,500;2,600;0,707;-33,786;3,223;9,484;5,029;35,979;4,704;-25,191;-2,728;0,000;37,600;38,000;9,661;3,254;-13,568;-10,325;-14,902;-11,812;-3,170;26,931;0,000;231,440;Inf;242,000;230,000;-12,630;3,060;-7,867;24,300
892,000;2,600;0,707;-33,786;3,223;9,484;5,029;35,979;4,704;-25,191;-2,728;0,000;37,600;38,000;9,661;3,254;-13,592;-10,332;-14,965;-11,786;-3,170;26,931;0,000;231,840;Inf;242,000;230,000;-12,652;3,053;-7,860;24,285
892,500;2,600;0,707;-33,786;3,223;9,484;5,029;35,979;4,704;-25,191;-2,728;0,000;37,600;38,000;9,661;3,254;-13,565;-10,332;-15,031;-11,831;-3,170;26,931;0,000;231,840;Inf;241,000;230,000;-12,669;3,045;-7,863;24,324
893,000;2,600;0,707;-33,786;3,223;9,484;5,035;35,994;4,693;-25,202;-2,705;0,000;37,594;38,130;9,661;3,254;-13,655;-10,340;-15,054;-11,864;-3,166;26,933;0,000;232,440;Inf;241,000;230,000;-12,690;3,038;-7,864;24,337
893,500;2,600;0,707;-33,786;3,223;9,484;5,035;35,994;4,693;-25,202;-2,705;0,000;37,600;38,100;9,661;3,254;-13,512;-10,335;-15,013;-11,822;-3,166;26,933;0,000;232,440;Inf;240,000;230,000;-12,728;3,031;-7,843;24,368
894,000;2,844;0,735;-33,511;3,277;9,436;5,035;35,994;4,693;-25,202;-2,705;0,000;37,600;38,100;9,728;3,169;-13,591;-10,312;-14,874;-11,789;-3,166;26,933;0,000;232,240;Inf;240,000;230,000;-12,671;3,024;-7,862;24,354
894,500;2,844;0,735;-33,511;3,277;9,436;5,035;35,994;4,693;-25,202;-2,705;0,000;37,600;38,100;9,728;3,169;-13,514;-10,312;-15,016;-11,792;-3,166;26,933;0,000;232,240;Inf;239,000;230,000;-12,642;3,021;-7,872;24,392
895,000;2,844;0,735;-33,511;3,277;9,436;5,035;35,994;4,693;-25,202;-2,705;0,000;37,600;38,100;9,728;3,169;-13,562;-10,330;-14,902;-11,770;-3,166;26,933;0,000;232,240;Inf;239,000;230,000;-12,659;3,018;-7,853;24,459
895,500;2,844;0,735;-33,511;3,277;9,436;5,035;35,994;4,693;-25,202;-2,705;0,000;37,600;38,100;9,728;3,169;-13,394;-10,289;-14,885;-11,760;-3,166;26,933;0,000;232,240;Inf;238,000;230,000;-12,641;3,015;-7,844;24,497
896,000;2,844;0,735;-33,511;3,277;9,436;5,035;35,994;4,693;-25,202;-2,705;0,000;37,600;38,100;9,728;3,169;-13,533;-10,299;-14,896;-11,768;-3,166;26,933;0,000;229,140;Inf;238,000;230,000;-12,582;3,012;-7,826;24,485
896,500;2,844;0,735;-33,511;3,277;9,436;5,051;36,001;4,702;-25,205;-2,711;0,000;37,600;38,089;9,728;3,169;-13,427;-10,299;-14,980;-11,771;-3,168;26,928;0,000;229,140;Inf;238,000;230,000;-12,624;3,009;-7,847;24,531
