t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
897,000;2,844;0,735;-33,511;3,277;9,436;5,051;36,001;4,702;-25,205;-2,711;0,000;37,600;38,100;9,728;3,169;-13,593;-10,300;-14,892;-11,774;-3,168;26,928;0,000;229,440;Inf;238,000;230,000;-12,619;3,007;-7,857;24,562
897,500;3,338;0,793;-35,209;3,290;9,595;5,051;36,001;4,702;-25,205;-2,711;0,000;37,600;38,100;9,591;3,214;-13,499;-10,322;-14,980;-11,784;-3,168;26,928;0,000;229,440;Inf;238,000;230,000;-12,640;3,004;-7,844;24,576
898,000;3,338;0,793;-35,209;3,290;9,595;5,051;36,001;4,702;-25,205;-2,711;0,000;37,600;38,100;9,591;3,214;-13,562;-10,312;-14,970;-11,781;-3,168;26,928;0,000;229,240;Inf;238,000;230,000;-12,646;3,009;-7,824;24,541
898,500;3,338;0,793;-35,209;3,290;9,595;5,051;36,001;4,702;-25,205;-2,711;0,000;37,600;38,100;9,591;3,214;-13,590;-10,301;-14,972;-11,788;-3,168;26,928;0,000;229,240;Inf;238,000;230,000;-12,656;3,015;-7,829;24,534
899,000;3,338;0,793;-35,209;3,290;9,595;5,051;36,001;4,702;-25,205;-2,711;0,000;37,600;38,100;9,591;3,214;-13,583;-10,298;-14,944;-11,769;-3,168;26,928;0,000;227,540;Inf;238,000;230,000;-12,663;3,020;-7,834;24,548
899,500;3,338;0,793;-35,209;3,290;9,595;5,080;35,994;4,704;-25,214;-2,734;0,000;37,612;38,116;9,591;3,214;-13,626;-10,304;-15,083;-11,834;-3,176;26,925;0,000;227,540;Inf;239,000;230,000;-12,649;3,025;-7,849;24,525
900,000;3,338;0,793;-35,209;3,290;9,595;5,080;35,994;4,704;-25,214;-2,734;0,000;37,600;38,100;9,591;3,214;-13,636;-10,342;-15,123;-11,887;-3,176;26,925;0,000;226,940;Inf;239,000;230,000;-12,712;3,030;-7,831;24,522
900,500;3,112;0,737;-35,209;3,259;9,571;5,080;35,994;4,704;-25,214;-2,734;0,000;37,600;38,100;9,487;3,217;-13,581;-10,345;-15,113;-11,851;-3,176;26,925;0,000;226,940;Inf;240,000;230,000;-12,747;3,035;-7,861;24,556
901,000;3,112;0,737;-35,209;3,259;9,571;5,080;35,994;4,704;-25,214;-2,734;0,000;37,600;38,100;9,487;3,217;-13,622;-10,338;-15,012;-11,817;-3,176;26,925;0,000;225,940;Inf;240,000;230,000;-12,722;3,037;-7,860;24,602
901,500;3,112;0,737;-35,209;3,259;9,571;5,080;35,994;4,704;-25,214;-2,734;0,000;37,600;38,100;9,487;3,217;-13,565;-10,341;-14,987;-11,845;-3,176;26,925;0,000;225,940;Inf;241,000;230,000;-12,697;3,038;-7,858;24,543
902,000;3,112;0,737;-35,209;3,259;9,571;5,080;35,994;4,704;-25,214;-2,734;0,000;37,600;38,100;9,487;3,217;-13,553;-10,328;-15,035;-11,783;-3,176;26,925;0,000;227,740;Inf;241,000;230,000;-12,685;3,039;-7,863;24,515
902,500;3,112;0,737;-35,209;3,259;9,571;5,080;35,994;4,704;-25,214;-2,734;0,000;37,600;38,100;9,487;3,217;-13,644;-10,306;-14,914;-11,793;-3,176;26,925;0,000;227,740;Inf;242,000;230,000;-12,675;3,040;-7,847;24,246
903,000;3,112;0,737;-35,209;3,259;9,571;5,057;36,000;4,713;-25,201;-2,715;0,000;37,627;38,096;9,487;3,217;-13,468;-10,334;-15,019;-11,796;-3,169;26,928;0,000;227,640;Inf;242,000;230,000;-12,664;3,042;-7,857;24,164
903,500;3,112;0,737;-35,209;3,259;9,571;5,057;36,000;4,713;-25,201;-2,715;0,000;37,600;38,100;9,487;3,217;-13,597;-10,338;-15,010;-11,811;-3,169;26,928;0,000;227,640;Inf;243,000;230,000;-12,654;3,043;-7,857;24,144
904,000;2,348;0,661;-33,600;3,300;9,479;5,057;36,000;4,713;-25,201;-2,715;0,000;37,600;38,100;9,671;3,228;-13,511;-10,335;-14,988;-11,768;-3,169;26,928;0,000;228,140;Inf;243,000;230,000;-12,689;3,044;-7,856;24,097
904,500;2,348;0,661;-33,600;3,300;9,479;5,057;36,000;4,713;-25,201;-2,715;0,000;37,600;38,100;9,671;3,228;-13,588;-10,320;-14,900;-11,749;-3,169;26,928;0,000;228,140;Inf;244,000;230,000;-12,651;3,032;-7,856;24,048
905,000;2,348;0,661;-33,600;3,300;9,479;5,057;36,000;4,713;-25,201;-2,715;0,000;37,600;38,100;9,671;3,228;-13,446;-10,303;-14,919;-11,727;-3,169;26,928;0,000;228,540;Inf;244,000;230,000;-12,639;3,021;-7,838;23,943
905,500;2,348;0,661;-33,600;3,300;9,479;5,057;36,000;4,713;-25,201;-2,715;0,000;37,600;38,100;9,671;3,228;-13,371;-10,299;-14,900;-11,713;-3,169;26,928;0,000;228,540;Inf;245,000;230,000;-12,599;3,010;-7,838;23,888
906,000;2,348;0,661;-33,600;3,300;9,479;5,027;36,001;4,683;-25,236;-2,731;0,000;37,632;38,169;9,671;3,228;-13,474;-10,292;-14,802;-11,698;-3,172;26,927;0,000;232,840;Inf;245,000;230,000;-12,571;2,999;-7,823;23,530
906,500;2,348;0,661;-33,600;3,300;9,479;5,027;36,001;4,683;-25,236;-2,731;0,000;37,600;38,200;9,671;3,228;-13,562;-10,258;-14,787;-11,675;-3,172;26,927;0,000;232,840;Inf;244,000;230,000;-12,567;2,989;-7,832;23,375
907,000;3,515;0,881;-35,209;3,285;9,495;5,027;36,001;4,683;-25,236;-2,731;0,000;37,600;38,200;9,519;3,317;-13,497;-10,274;-14,847;-11,722;-3,172;26,927;0,000;232,040;Inf;244,000;230,000;-12,570;2,978;-7,803;23,352
907,500;3,515;0,881;-35,209;3,285;9,495;5,027;36,001;4,683;-25,236;-2,731;0,000;37,600;38,200;9,519;3,317;-13,498;-10,303;-14,966;-11,754;-3,172;26,927;0,000;232,040;Inf;243,000;230,000;-12,585;2,987;-7,837;23,385
908,000;3,515;0,881;-35,209;3,285;9,495;5,027;36,001;4,683;-25,236;-2,731;0,000;37,600;38,200;9,519;3,317;-13,537;-10,288;-14,925;-11,773;-3,172;26,927;0,000;232,040;Inf;243,000;230,000;-12,630;2,996;-7,819;23,417
908,500;3,515;0,881;-35,209;3,285;9,495;5,027;36,001;4,683;-25,236;-2,731;0,000;37,600;38,200;9,519;3,317;-13,622;-10,295;-14,999;-11,790;-3,172;26,927;0,000;232,040;Inf;242,000;230,000;-12,631;3,004;-7,816;23,506
909,000;3,515;0,881;-35,209;3,285;9,495;5,023;36,020;4,669;-25,203;-2,733;0,000;37,639;38,212;9,519;3,317;-13,523;-10,325;-15,044;-11,835;-3,179;26,926;0,000;234,540;Inf;242,000;230,000;-12,676;3,013;-7,831;23,598
909,500;3,515;0,881;-35,209;3,285;9,495;5,023;36,020;4,669;-25,203;-2,733;0,000;37,600;38,200;9,519;3,317;-13,705;-10,332;-15,101;-11,846;-3,179;26,926;0,000;234,540;Inf;241,000;230,000;-12,682;3,021;-7,825;23,725
910,000;3,515;0,881;-35,209;3,285;9,495;5,023;36,020;4,669;-25,203;-2,733;0,000;37,600;38,200;9,519;3,317;-13,679;-10,339;-15,138;-11,870;-3,179;26,926;0,000;233,940;Inf;241,000;230,000;-12,746;3,029;-7,825;23,794
910,500;2,599;0,695;-34,752;3,298;9,466;5,023;36,020;4,669;-25,203;-2,733;0,000;37,600;38,200;9,581;3,357;-13,737;-10,321;-15,043;-11,837;-3,179;26,926;0,000;233,940;Inf;240,000;230,000;-12,757;3,037;-7,861;23,888
911,000;2,599;0,695;-34,752;3,298;9,466;5,023;36,020;4,669;-25,203;-2,733;0,000;37,600;38,200;9,581;3,357;-13,656;-10,332;-15,016;-11,827;-3,179;26,926;0,000;234,040;Inf;240,000;230,000;-12,734;3,030;-7,854;23,998
911,500;2,599;0,695;-34,752;3,298;9,466;5,023;36,020;4,669;-25,203;-2,733;0,000;37,600;38,200;9,581;3,357;-13,665;-10,326;-14,979;-11,823;-3,179;26,926;0,000;234,040;Inf;239,000;230,000;-12,708;3,023;-7,844;24,112
912,000;2,599;0,695;-34,752;3,298;9,466;5,023;36,020;4,669;-25,203;-2,733;0,000;37,600;38,200;9,581;3,357;-13,542;-10,335;-15,012;-11,841;-3,179;26,926;0,000;231,340;Inf;239,000;230,000;-12,698;3,016;-7,862;24,121
912,500;2,599;0,695;-34,752;3,298;9,466;5,050;36,017;4,701;-25,208;-2,723;0,000;37,660;38,160;9,581;3,357;-13,499;-10,333;-14,918;-11,775;-3,166;26,939;0,000;231,340;Inf;238,000;230,000;-12,682;3,009;-7,855;24,148
913,000;2,599;0,695;-34,752;3,298;9,466;5,050;36,017;4,701;-25,208;-2,723;0,000;37,700;38,200;9,581;3,357;-13,649;-10,324;-14,919;-11,780;-3,166;26,939;0,000;231,040;Inf;238,000;230,000;-12,631;3,002;-7,844;24,243
913,500;2,698;0,657;-35,209;3,286;9,640;5,050;36,017;4,701;-25,208;-2,723;0,000;37,700;38,200;9,497;3,214;-13,537;-10,351;-15,056;-11,836;-3,166;26,939;0,000;231,040;Inf;237,000;230,000;-12,668;2,996;-7,830;24,302
914,000;2,698;0,657;-35,209;3,286;9,640;5,050;36,017;4,701;-25,208;-2,723;0,000;37,700;38,200;9,497;3,214;-13,589;-10,330;-15,028;-11,827;-3,166;26,939;0,000;231,340;Inf;237,000;230,000;-12,695;2,991;-7,839;24,324
914,500;2,698;0,657;-35,209;3,286;9,640;5,050;36,017;4,701;-25,208;-2,723;0,000;37,700;38,200;9,497;3,214;-13,610;-10,351;-15,018;-11,810;-3,166;26,939;0,000;231,340;Inf;236,000;230,000;-12,693;2,986;-7,837;24,323
915,000;2,698;0,657;-35,209;3,286;9,640;5,050;36,017;4,701;-25,208;-2,723;0,000;37,700;38,200;9,497;3,214;-13,661;-10,338;-14,979;-11,807;-3,166;26,939;0,000;228,140;Inf;236,000;230,000;-12,697;2,981;-7,853;24,316
915,500;2,698;0,657;-35,209;3,286;9,640;5,054;36,017;4,702;-25,204;-2,725;0,000;37,657;38,202;9,497;3,214;-13,545;-10,330;-15,035;-11,796;-3,172;26,929;0,000;228,140;Inf;237,000;230,000;-12,696;2,976;-7,855;24,341
916,000;2,698;0,657;-35,209;3,286;9,640;5,054;36,017;4,702;-25,204;-2,725;0,000;37,700;38,200;9,497;3,214;-13,593;-10,354;-15,065;-11,798;-3,172;26,929;0,000;228,440;Inf;237,000;230,000;-12,676;2,972;-7,851;24,329
916,500;2,698;0,657;-35,209;3,286;9,640;5,054;36,017;4,702;-25,204;-2,725;0,000;37,700;38,200;9,497;3,214;-13,619;-10,343;-15,095;-11,823;-3,172;26,929;0,000;228,440;Inf;238,000;230,000;-12,703;2,967;-7,851;24,452
917,000;3,082;0,808;-33,617;3,275;9,442;5,054;36,017;4,702;-25,204;-2,725;0,000;37,700;38,200;9,753;3,180;-13,582;-10,341;-14,993;-11,838;-3,172;26,929;0,000;227,640;Inf;238,000;230,000;-12,720;2,963;-7,859;24,501
917,500;3,082;0,808;-33,617;3,275;9,442;5,054;36,017;4,702;-25,204;-2,725;0,000;37,700;38,200;9,753;3,180;-13,699;-10,344;-14,982;-11,835;-3,172;26,929;0,000;227,640;Inf;239,000;230,000;-12,688;2,965;-7,845;24,520
918,000;3,082;0,808;-33,617;3,275;9,442;5,054;36,017;4,702;-25,204;-2,725;0,000;37,700;38,200;9,753;3,180;-13,626;-10,355;-15,119;-11,862;-3,172;26,929;0,000;227,440;Inf;239,000;230,000;-12,715;2,967;-7,848;24,546
918,500;3,082;0,808;-33,617;3,275;9,442;5,054;36,017;4,702;-25,204;-2,725;0,000;37,700;38,200;9,753;3,180;-13,665;-10,347;-15,064;-11,829;-3,172;26,929;0,000;227,440;Inf;240,000;230,000;-12,740;2,969;-7,851;24,555
919,000;3,082;0,808;-33,617;3,275;9,442;5,100;36,009;4,705;-25,193;-2,744;0,000;37,652;38,211;9,753;3,180;-13,659;-10,354;-15,127;-11,862;-3,171;26,929;0,000;226,540;Inf;240,000;230,000;-12,726;2,971;-7,867;24,557
919,500;3,082;0,808;-33,617;3,275;9,442;5,100;36,009;4,705;-25,193;-2,744;0,000;37,700;38,200;9,753;3,180;-13,617;-10,339;-14,933;-11,829;-3,171;26,929;0,000;226,540;Inf;241,000;230,000;-12,750;2,973;-7,871;24,628
920,000;3,324;0,794;-35,151;3,241;9,548;5,100;36,009;4,705;-25,193;-2,744;0,000;37,700;38,200;9,568;3,125;-13,528;-10,338;-14,982;-11,762;-3,171;26,929;0,000;226,340;Inf;241,000;230,000;-12,680;2,974;-7,863;24,612
920,500;3,324;0,794;-35,151;3,241;9,548;5,100;36,009;4,705;-25,193;-2,744;0,000;37,700;38,200;9,568;3,125;-13,591;-10,318;-14,966;-11,819;-3,171;26,929;0,000;226,340;Inf;242,000;230,000;-12,652;2,980;-7,863;24,596
921,000;3,324;0,794;-35,151;3,241;9,548;5,100;36,009;4,705;-25,193;-2,744;0,000;37,700;38,200;9,568;3,125;-13,525;-10,334;-14,976;-11,821;-3,171;26,929;0,000;225,940;Inf;242,000;230,000;-12,674;2,986;-7,860;24,597
921,500;3,324;0,794;-35,151;3,241;9,548;5,100;36,009;4,705;-25,193;-2,744;0,000;37,700;38,200;9,568;3,125;-13,599;-10,324;-14,985;-11,758;-3,171;26,929;0,000;225,940;Inf;243,000;230,000;-12,664;2,991;-7,843;24,625
922,000;3,324;0,794;-35,151;3,241;9,548;5,011;36,012;4,701;-25,188;-2,704;0,000;37,659;38,195;9,568;3,125;-13,649;-10,349;-15,097;-11,805;-3,168;26,947;0,000;230,440;Inf;243,000;230,000;-12,667;2,997;-7,858;24,601
922,500;3,324;0,794;-35,151;3,241;9,548;5,011;36,012;4,701;-25,188;-2,704;0,000;37,700;38,200;9,568;3,125;-13,546;-10,322;-14,923;-11,812;-3,168;26,947;0,000;230,440;Inf;243,000;230,000;-12,725;3,002;-7,869;24,557
923,000;3,324;0,794;-35,151;3,241;9,548;5,011;36,012;4,701;-25,188;-2,704;0,000;37,700;38,200;9,568;3,125;-13,504;-10,324;-14,917;-11,774;-3,168;26,947;0,000;230,440;Inf;243,000;230,000;-12,651;3,007;-7,879;24,538
923,500;2,807;0,687;-34,684;3,309;9,521;5,011;36,012;4,701;-25,188;-2,704;0,000;37,700;38,200;9,564;3,068;-13,643;-10,308;-15,024;-11,836;-3,168;26,947;0,000;230,440;Inf;243,000;230,000;-12,630;3,013;-7,877;24,331
924,000;2,807;0,687;-34,684;3,309;9,521;5,011;36,012;4,701;-25,188;-2,704;0,000;37,700;38,200;9,564;3,068;-13,553;-10,322;-15,022;-11,845;-3,168;26,947;0,000;230,540;Inf;243,000;230,000;-12,703;3,009;-7,868;24,197
924,500;2,807;0,687;-34,684;3,309;9,521;5,011;36,012;4,701;-25,188;-2,704;0,000;37,700;38,200;9,564;3,068;-13,522;-10,332;-15,004;-11,747;-3,168;26,947;0,000;230,540;Inf;243,000;230,000;-12,685;3,006;-7,856;24,078
925,000;2,807;0,687;-34,684;3,309;9,521;5,011;36,012;4,701;-25,188;-2,704;0,000;37,700;38,200;9,564;3,068;-13,485;-10,318;-14,978;-11,758;-3,168;26,947;0,000;231,740;Inf;243,000;230,000;-12,651;3,003;-7,855;24,006
925,500;2,807;0,687;-34,684;3,309;9,521;5,027;36,011;4,696;-25,215;-2,726;0,000;37,660;38,134;9,564;3,068;-13,556;-10,285;-14,903;-11,777;-3,164;26,946;0,000;231,740;Inf;242,000;230,000;-12,635;2,999;-7,845;23,968
926,000;2,807;0,687;-34,684;3,309;9,521;5,027;36,011;4,696;-25,215;-2,726;0,000;37,700;38,100;9,564;3,068;-13,491;-10,321;-14,994;-11,799;-3,164;26,946;0,000;232,140;Inf;242,000;230,000;-12,630;2,996;-7,873;23,936
926,500;2,866;0,787;-33,043;3,311;9,536;5,027;36,011;4,696;-25,215;-2,726;0,000;37,700;38,100;9,639;3,196;-13,579;-10,292;-14,975;-11,803;-3,164;26,946;0,000;232,140;Inf;241,000;230,000;-12,651;2,993;-7,854;23,970
927,000;2,866;0,787;-33,043;3,311;9,536;5,027;36,011;4,696;-25,215;-2,726;0,000;37,700;38,100;9,639;3,196;-13,669;-10,296;-15,001;-11,800;-3,164;26,946;0,000;232,740;Inf;241,000;230,000;-12,662;2,991;-7,849;24,007
927,500;2,866;0,787;-33,043;3,311;9,536;5,027;36,011;4,696;-25,215;-2,726;0,000;37,700;38,100;9,639;3,196;-13,518;-10,353;-15,014;-11,814;-3,164;26,946;0,000;232,740;Inf;240,000;230,000;-12,692;2,989;-7,844;24,044
928,000;2,866;0,787;-33,043;3,311;9,536;5,027;36,011;4,696;-25,215;-2,726;0,000;37,700;38,100;9,639;3,196;-13,547;-10,333;-15,080;-11,794;-3,164;26,946;0,000;231,440;Inf;240,000;230,000;-12,675;2,987;-7,852;24,064
928,500;2,866;0,787;-33,043;3,311;9,536;4,998;36,020;4,688;-25,197;-2,733;0,000;37,663;38,160;9,639;3,196;-13,588;-10,316;-14,914;-11,779;-3,167;26,962;0,000;231,440;Inf;239,000;230,000;-12,688;2,985;-7,845;24,089
929,000;2,866;0,787;-33,043;3,311;9,536;4,998;36,020;4,688;-25,197;-2,733;0,000;37,700;38,200;9,639;3,196;-13,600;-10,315;-14,951;-11,761;-3,167;26,962;0,000;230,340;Inf;239,000;230,000;-12,649;2,983;-7,873;24,086
929,500;2,866;0,787;-33,043;3,311;9,536;4,998;36,020;4,688;-25,197;-2,733;0,000;37,700;38,200;9,639;3,196;-13,565;-10,320;-14,936;-11,788;-3,167;26,962;0,000;230,340;Inf;239,000;230,000;-12,657;2,981;-7,858;24,033
930,000;2,968;0,736;-35,113;3,197;9,477;4,998;36,020;4,688;-25,197;-2,733;0,000;37,700;38,200;9,599;3,392;-13,628;-10,306;-14,927;-11,797;-3,167;26,962;0,000;231,340;Inf;239,000;230,000;-12,652;2,979;-7,851;23,982
930,500;2,968;0,736;-35,113;3,197;9,477;4,998;36,020;4,688;-25,197;-2,733;0,000;37,700;38,200;9,599;3,392;-13,470;-10,326;-14,985;-11,776;-3,167;26,962;0,000;231,340;Inf;238,000;230,000;-12,665;2,979;-7,857;23,991
931,000;2,968;0,736;-35,113;3,197;9,477;4,998;36,020;4,688;-25,197;-2,733;0,000;37,700;38,200;9,599;3,392;-13,465;-10,315;-14,982;-11,756;-3,167;26,962;0,000;228,440;Inf;238,000;230,000;-12,639;2,979;-7,859;23,898
931,500;2,968;0,736;-35,113;3,197;9,477;4,998;36,020;4,688;-25,197;-2,733;0,000;37,700;38,200;9,599;3,392;-13,423;-10,268;-14,643;-11,649;-3,167;26,962;0,000;228,440;Inf;239,000;230,000;-12,630;2,979;-7,874;23,863
932,000;2,968;0,736;-35,113;3,197;9,477;5,010;36,000;4,680;-25,290;-2,727;0,000;37,648;38,091;9,599;3,392;-13,436;-10,269;-14,832;-11,721;-3,162;26,948;0,000;227,640;Inf;239,000;230,000;-12,496;2,979;-7,857;23,847
932,500;2,968;0,736;-35,113;3,197;9,477;5,010;36,000;4,680;-25,290;-2,727;0,000;37,600;38,100;9,599;3,392;-13,405;-10,297;-14,903;-11,737;-3,162;26,948;0,000;227,640;Inf;240,000;230,000;-12,564;2,978;-7,850;23,859
933,000;3,227;0,770;-35,209;3,301;9,562;5,010;36,000;4,680;-25,290;-2,727;0,000;37,600;38,100;9,522;3,155;-13,498;-10,297;-14,877;-11,725;-3,162;26,948;0,000;227,840;Inf;240,000;230,000;-12,585;2,978;-7,867;23,872
933,500;3,227;0,770;-35,209;3,301;9,562;5,010;36,000;4,680;-25,290;-2,727;0,000;37,600;38,100;9,522;3,155;-13,523;-10,285;-14,933;-11,774;-3,162;26,948;0,000;227,840;Inf;241,000;230,000;-12,599;2,982;-7,848;23,899
934,000;3,227;0,770;-35,209;3,301;9,562;5,010;36,000;4,680;-25,290;-2,727;0,000;37,600;38,100;9,522;3,155;-13,555;-10,293;-14,968;-11,773;-3,162;26,948;0,000;227,940;Inf;241,000;230,000;-12,629;2,986;-7,841;23,892
934,500;3,227;0,770;-35,209;3,301;9,562;5,010;36,000;4,680;-25,290;-2,727;0,000;37,600;38,100;9,522;3,155;-13,642;-10,313;-15,061;-11,800;-3,162;26,948;0,000;227,940;Inf;242,000;230,000;-12,647;2,990;-7,840;23,895
935,000;3,227;0,770;-35,209;3,301;9,562;5,047;36,011;4,702;-25,186;-2,736;0,000;37,642;38,049;9,522;3,155;-13,599;-10,308;-15,028;-11,830;-3,170;26,956;0,000;228,840;Inf;242,000;230,000;-12,704;2,994;-7,843;23,878
935,500;3,227;0,770;-35,209;3,301;9,562;5,047;36,011;4,702;-25,186;-2,736;0,000;37,600;38,000;9,522;3,155;-13,650;-10,320;-15,119;-11,849;-3,170;26,956;0,000;228,840;Inf;243,000;230,000;-12,691;2,998;-7,842;23,856
936,000;2,702;0,621;-35,209;3,235;9,540;5,047;36,011;4,702;-25,186;-2,736;0,000;37,600;38,000;9,381;3,267;-13,646;-10,334;-15,092;-11,861;-3,170;26,956;0,000;228,640;Inf;243,000;230,000;-12,734;3,002;-7,856;23,879
936,500;2,702;0,621;-35,209;3,235;9,540;5,047;36,011;4,702;-25,186;-2,736;0,000;37,600;38,000;9,381;3,267;-13,661;-10,346;-15,082;-11,860;-3,170;26,956;0,000;228,640;Inf;244,000;230,000;-12,733;2,997;-7,868;23,900
937,000;2,702;0,621;-35,209;3,235;9,540;5,047;36,011;4,702;-25,186;-2,736;0,000;37,600;38,000;9,381;3,267;-13,729;-10,335;-15,088;-11,852;-3,170;26,956;0,000;228,940;Inf;244,000;230,000;-12,737;2,992;-7,874;23,935
937,500;2,702;0,621;-35,209;3,235;9,540;5,047;36,011;4,702;-25,186;-2,736;0,000;37,600;38,000;9,381;3,267;-13,695;-10,346;-15,148;-11,886;-3,170;26,956;0,000;228,940;Inf;245,000;230,000;-12,751;2,987;-7,850;23,965
938,000;2,702;0,621;-35,209;3,235;9,540;5,047;36,011;4,702;-25,186;-2,736;0,000;37,600;38,000;9,381;3,267;-13,683;-10,358;-15,038;-11,875;-3,170;26,956;0,000;232,340;Inf;245,000;230,000;-12,769;2,983;-7,875;23,979
938,500;2,702;0,621;-35,209;3,235;9,540;5,108;36,017;4,684;-25,194;-2,725;0,000;37,634;38,015;9,381;3,267;-13,718;-10,347;-15,006;-11,818;-3,178;26,944;0,000;232,340;Inf;244,000;230,000;-12,739;2,978;-7,873;24,010
939,000;2,702;0,621;-35,209;3,235;9,540;5,108;36,017;4,684;-25,194;-2,725;0,000;37,600;38,000;9,381;3,267;-13,604;-10,347;-14,955;-11,843;-3,178;26,944;0,000;232,840;Inf;244,000;230,000;-12,723;2,973;-7,890;24,056
939,500;2,863;0,761;-34,268;3,231;9,524;5,108;36,017;4,684;-25,194;-2,725;0,000;37,600;38,000;9,580;3,165;-13,523;-10,354;-14,975;-11,778;-3,178;26,944;0,000;232,840;Inf;243,000;230,000;-12,687;2,969;-7,881;24,054
940,000;2,863;0,761;-34,268;3,231;9,524;5,108;36,017;4,684;-25,194;-2,725;0,000;37,600;38,000;9,580;3,165;-13,630;-10,342;-14,892;-11,750;-3,178;26,944;0,000;231,640;Inf;243,000;230,000;-12,658;2,967;-7,875;24,058
940,500;2,863;0,761;-34,268;3,231;9,524;5,108;36,017;4,684;-25,194;-2,725;0,000;37,600;38,000;9,580;3,165;-13,410;-10,349;-14,937;-11,779;-3,178;26,944;0,000;231,640;Inf;242,000;230,000;-12,654;2,966;-7,861;24,091
941,000;2,863;0,761;-34,268;3,231;9,524;5,108;36,017;4,684;-25,194;-2,725;0,000;37,600;38,000;9,580;3,165;-13,635;-10,312;-14,929;-11,751;-3,178;26,944;0,000;232,440;Inf;242,000;230,000;-12,619;2,964;-7,855;24,150
941,500;2,863;0,761;-34,268;3,231;9,524;5,076;36,009;4,683;-25,225;-2,736;0,000;37,635;38,035;9,580;3,165;-13,435;-10,338;-14,965;-11,778;-3,164;26,952;0,000;232,440;Inf;241,000;230,000;-12,657;2,962;-7,853;24,410
942,000;2,863;0,761;-34,268;3,231;9,524;5,076;36,009;4,683;-25,225;-2,736;0,000;37,600;38,000;9,580;3,165;-13,527;-10,332;-14,903;-11,792;-3,164;26,952;0,000;232,440;Inf;241,000;230,000;-12,629;2,961;-7,867;24,426
942,500;3,367;0,781;-35,209;3,308;9,584;5,076;36,009;4,683;-25,225;-2,736;0,000;37,600;38,000;9,536;3,226;-13,639;-10,348;-15,089;-11,857;-3,164;26,952;0,000;232,440;Inf;240,000;230,000;-12,639;2,959;-7,842;24,478
943,000;3,367;0,781;-35,209;3,308;9,584;5,076;36,009;4,683;-25,225;-2,736;0,000;37,600;38,000;9,536;3,226;-13,731;-10,356;-15,076;-11,856;-3,164;26,952;0,000;232,640;Inf;240,000;230,000;-12,733;2,966;-7,848;24,599
943,500;3,367;0,781;-35,209;3,308;9,584;5,076;36,009;4,683;-25,225;-2,736;0,000;37,600;38,000;9,536;3,226;-13,659;-10,352;-15,041;-11,808;-3,164;26,952;0,000;232,640;Inf;239,000;230,000;-12,755;2,972;-7,866;24,630
944,000;3,367;0,781;-35,209;3,308;9,584;5,076;36,009;4,683;-25,225;-2,736;0,000;37,600;38,000;9,536;3,226;-13,535;-10,331;-15,018;-11,819;-3,164;26,952;0,000;228,940;Inf;239,000;230,000;-12,715;2,979;-7,868;24,597
944,500;3,367;0,781;-35,209;3,308;9,584;5,076;36,009;4,683;-25,225;-2,736;0,000;37,600;38,000;9,536;3,226;-13,707;-10,352;-15,082;-11,844;-3,164;26,952;0,000;228,940;Inf;240,000;230,000;-12,676;2,985;-7,864;24,633
945,000;3,367;0,781;-35,209;3,308;9,584;5,054;36,011;4,709;-25,189;-2,738;0,000;37,628;37,980;9,536;3,226;-13,605;-10,333;-15,052;-11,858;-3,174;26,954;0,000;228,840;Inf;240,000;230,000;-12,746;2,991;-7,857;24,702
945,500;3,367;0,781;-35,209;3,308;9,584;5,054;36,011;4,709;-25,189;-2,738;0,000;37,600;38,000;9,536;3,226;-13,521;-10,350;-14,925;-11,783;-3,174;26,954;0,000;228,840;Inf;241,000;230,000;-12,712;2,997;-7,879;24,714
946,000;3,426;0,831;-35,209;3,253;9,570;5,054;36,011;4,709;-25,189;-2,738;0,000;37,600;38,000;9,502;3,193;-13,655;-10,350;-14,911;-11,772;-3,174;26,954;0,000;228,440;Inf;241,000;230,000;-12,645;3,004;-7,855;24,708
946,500;3,426;0,831;-35,209;3,253;9,570;5,054;36,011;4,709;-25,189;-2,738;0,000;37,600;38,000;9,502;3,193;-13,630;-10,339;-14,998;-11,797;-3,174;26,954;0,000;228,440;Inf;242,000;230,000;-12,672;3,010;-7,874;24,769
947,000;3,426;0,831;-35,209;3,253;9,570;5,054;36,011;4,709;-25,189;-2,738;0,000;37,600;38,000;9,502;3,193;-13,658;-10,360;-15,061;-11,807;-3,174;26,954;0,000;230,440;Inf;242,000;230,000;-12,691;3,017;-7,852;24,736
947,500;3,426;0,831;-35,209;3,253;9,570;5,054;36,011;4,709;-25,189;-2,738;0,000;37,600;38,000;9,502;3,193;-13,677;-10,363;-15,141;-11,834;-3,174;26,954;0,000;230,440;Inf;242,000;230,000;-12,722;3,024;-7,858;24,707
948,000;3,426;0,831;-35,209;3,253;9,570;5,051;36,017;4,703;-25,172;-2,724;0,000;37,610;37,933;9,502;3,193;-13,607;-10,328;-14,937;-11,816;-3,173;26,961;0,000;229,740;Inf;242,000;230,000;-12,754;3,031;-7,860;24,649
948,500;3,426;0,831;-35,209;3,253;9,570;5,051;36,017;4,703;-25,172;-2,724;0,000;37,600;37,900;9,502;3,193;-13,485;-10,353;-14,979;-11,790;-3,173;26,961;0,000;229,740;Inf;242,000;230,000;-12,672;3,037;-7,874;24,670
949,000;2,734;0,748;-34,101;3,290;9,511;5,051;36,017;4,703;-25,172;-2,724;0,000;37,600;37,900;9,593;3,172;-13,572;-10,342;-15,019;-11,819;-3,173;26,961;0,000;230,040;Inf;242,000;230,000;-12,652;3,043;-7,861;24,766
949,500;2,734;0,748;-34,101;3,290;9,511;5,051;36,017;4,703;-25,172;-2,724;0,000;37,600;37,900;9,593;3,172;-13,700;-10,335;-14,989;-11,815;-3,173;26,961;0,000;230,040;Inf;242,000;230,000;-12,688;3,038;-7,849;24,789
950,000;2,734;0,748;-34,101;3,290;9,511;5,051;36,017;4,703;-25,172;-2,724;0,000;37,600;37,900;9,593;3,172;-13,560;-10,343;-15,027;-11,793;-3,173;26,961;0,000;228,140;Inf;242,000;230,000;-12,710;3,033;-7,854;24,798
950,500;2,734;0,748;-34,101;3,290;9,511;5,051;36,017;4,703;-25,172;-2,724;0,000;37,600;37,900;9,593;3,172;-13,659;-10,323;-14,956;-11,812;-3,173;26,961;0,000;228,140;Inf;243,000;230,000;-12,681;3,028;-7,853;24,724
951,000;2,734;0,748;-34,101;3,290;9,511;5,051;36,017;4,703;-25,172;-2,724;0,000;37,600;37,900;9,593;3,172;-13,590;-10,331;-15,059;-11,810;-3,173;26,961;0,000;230,940;Inf;243,000;230,000;-12,687;3,024;-7,844;24,645
951,500;2,734;0,748;-34,101;3,290;9,511;5,041;36,008;4,686;-25,199;-2,726;0,000;37,596;37,867;9,593;3,172;-13,577;-10,314;-14,939;-11,767;-3,179;26,949;0,000;230,940;Inf;243,000;230,000;-12,698;3,019;-7,842;24,624
952,000;2,734;0,748;-34,101;3,290;9,511;5,041;36,008;4,686;-25,199;-2,726;0,000;37,600;37,900;9,593;3,172;-13,521;-10,338;-14,927;-11,777;-3,179;26,949;0,000;230,040;Inf;243,000;230,000;-12,649;3,014;-7,851;24,563
952,500;3,238;0,774;-35,209;3,268;9,612;5,041;36,008;4,686;-25,199;-2,726;0,000;37,600;37,900;9,552;3,257;-13,491;-10,312;-14,994;-11,781;-3,179;26,949;0,000;230,040;Inf;243,000;230,000;-12,641;3,010;-7,857;24,566
953,000;3,238;0,774;-35,209;3,268;9,612;5,041;36,008;4,686;-25,199;-2,726;0,000;37,600;37,900;9,552;3,257;-13,615;-10,333;-15,048;-11,838;-3,179;26,949;0,000;230,640;Inf;243,000;230,000;-12,644;3,013;-7,844;24,601
953,500;3,238;0,774;-35,209;3,268;9,612;5,041;36,008;4,686;-25,199;-2,726;0,000;37,600;37,900;9,552;3,257;-13,636;-10,332;-14,856;-11,744;-3,179;26,949;0,000;230,640;Inf;243,000;230,000;-12,709;3,017;-7,838;24,610
954,000;3,238;0,774;-35,209;3,268;9,612;5,041;36,008;4,686;-25,199;-2,726;0,000;37,600;37,900;9,552;3,257;-13,507;-10,317;-15,019;-11,795;-3,179;26,949;0,000;230,540;Inf;243,000;230,000;-12,642;3,021;-7,846;24,640
954,500;3,238;0,774;-35,209;3,268;9,612;5,025;36,006;4,704;-25,220;-2,718;0,000;37,588;37,928;9,552;3,257;-13,524;-10,313;-14,927;-11,808;-3,164;26,955;0,000;230,540;Inf;243,000;230,000;-12,660;3,024;-7,861;24,641
955,000;3,238;0,774;-35,209;3,268;9,612;5,025;36,006;4,704;-25,220;-2,718;0,000;37,600;37,900;9,552;3,257;-13,533;-10,317;-15,019;-11,800;-3,164;26,955;0,000;230,940;Inf;243,000;230,000;-12,643;3,028;-7,837;24,596
955,500;2,575;0,665;-34,253;3,294;9,405;5,025;36,006;4,704;-25,220;-2,718;0,000;37,600;37,900;9,747;3,279;-13,584;-10,308;-14,983;-11,762;-3,164;26,955;0,000;230,940;Inf;243,000;230,000;-12,667;3,031;-7,833;24,633
956,000;2,575;0,665;-34,253;3,294;9,405;5,025;36,006;4,704;-25,220;-2,718;0,000;37,600;37,900;9,747;3,279;-13,583;-10,302;-14,867;-11,761;-3,164;26,955;0,000;230,840;Inf;243,000;230,000;-12,659;3,024;-7,852;24,728
956,500;2,575;0,665;-34,253;3,294;9,405;5,025;36,006;4,704;-25,220;-2,718;0,000;37,600;37,900;9,747;3,279;-13,512;-10,310;-14,939;-11,760;-3,164;26,955;0,000;230,840;Inf;243,000;230,000;-12,628;3,016;-7,845;24,720
957,000;2,575;0,665;-34,253;3,294;9,405;5,025;36,006;4,704;-25,220;-2,718;0,000;37,600;37,900;9,747;3,279;-13,591;-10,302;-14,916;-11,739;-3,164;26,955;0,000;231,940;Inf;243,000;230,000;-12,630;3,009;-7,841;24,723
957,500;2,575;0,665;-34,253;3,294;9,405;5,029;36,002;4,670;-25,209;-2,727;0,000;37,565;37,831;9,747;3,279;-13,632;-10,293;-14,945;-11,784;-3,174;26,961;0,000;231,940;Inf;242,000;230,000;-12,637;3,002;-7,827;24,731
958,000;2,575;0,665;-34,253;3,294;9,405;5,029;36,002;4,670;-25,209;-2,727;0,000;37,600;37,800;9,747;3,279;-13,548;-10,307;-14,993;-11,804;-3,174;26,961;0,000;230,340;Inf;242,000;230,000;-12,663;2,995;-7,850;24,777
958,500;2,575;0,665;-34,253;3,294;9,405;5,029;36,002;4,670;-25,209;-2,727;0,000;37,600;37,800;9,747;3,279;-13,531;-10,295;-15,017;-11,820;-3,174;26,961;0,000;230,340;Inf;242,000;230,000;-12,663;2,988;-7,823;24,783
959,000;3,372;0,815;-35,209;3,239;9,538;5,029;36,002;4,670;-25,209;-2,727;0,000;37,600;37,800;9,633;3,329;-13,614;-10,311;-14,985;-11,784;-3,174;26,961;0,000;231,640;Inf;242,000;230,000;-12,666;2,981;-7,827;24,796
959,500;3,372;0,815;-35,209;3,239;9,538;5,029;36,002;4,670;-25,209;-2,727;0,000;37,600;37,800;9,633;3,329;-13,619;-10,300;-14,916;-11,772;-3,174;26,961;0,000;231,640;Inf;241,000;230,000;-12,674;2,988;-7,833;24,740
960,000;3,372;0,815;-35,209;3,239;9,538;5,029;36,002;4,670;-25,209;-2,727;0,000;37,600;37,800;9,633;3,329;-13,552;-10,321;-15,050;-11,830;-3,174;26,961;0,000;229,040;Inf;241,000;230,000;-12,652;2,994;-7,834;24,751
960,500;3,372;0,815;-35,209;3,239;9,538;5,029;36,002;4,670;-25,209;-2,727;0,000;37,600;37,800;9,633;3,329;-13,650;-10,321;-15,127;-11,866;-3,174;26,961;0,000;229,040;Inf;241,000;230,000;-12,688;3,000;-7,831;24,747
961,000;3,372;0,815;-35,209;3,239;9,538;5,013;35,998;4,663;-25,189;-2,723;0,000;37,558;37,795;9,633;3,329;-13,707;-10,327;-15,051;-11,842;-3,173;26,967;0,000;231,240;Inf;241,000;230,000;-12,741;3,006;-7,831;24,747
961,500;3,372;0,815;-35,209;3,239;9,538;5,013;35,998;4,663;-25,189;-2,723;0,000;37,600;37,800;9,633;3,329;-13,708;-10,312;-14,999;-11,808;-3,173;26,967;0,000;231,240;Inf;240,000;230,000;-12,732;3,012;-7,830;24,780
962,000;2,372;0,641;-33,449;3,278;9,481;5,013;35,998;4,663;-25,189;-2,723;0,000;37,600;37,800;9,784;3,182;-13,560;-10,351;-15,079;-11,857;-3,173;26,967;0,000;229,440;Inf;240,000;230,000;-12,707;3,018;-7,826;24,796
962,500;2,372;0,641;-33,449;3,278;9,481;5,013;35,998;4,663;-25,189;-2,723;0,000;37,600;37,800;9,784;3,182;-13,659;-10,334;-15,072;-11,841;-3,173;26,967;0,000;229,440;Inf;240,000;230,000;-12,712;3,008;-7,831;24,788
963,000;2,372;0,641;-33,449;3,278;9,481;5,013;35,998;4,663;-25,189;-2,723;0,000;37,600;37,800;9,784;3,182;-13,730;-10,334;-15,032;-11,793;-3,173;26,967;0,000;230,340;Inf;240,000;230,000;-12,727;2,997;-7,882;24,734
963,500;2,372;0,641;-33,449;3,278;9,481;5,013;35,998;4,663;-25,189;-2,723;0,000;37,600;37,800;9,784;3,182;-13,515;-10,354;-15,042;-11,831;-3,173;26,967;0,000;230,340;Inf;240,000;230,000;-12,722;2,987;-7,870;24,736
964,000;2,372;0,641;-33,449;3,278;9,481;5,023;35,987;4,668;-25,225;-2,718;0,000;37,544;37,835;9,784;3,182;-13,487;-10,324;-14,925;-11,778;-3,163;26,970;0,000;225,540;Inf;240,000;230,000;-12,686;2,977;-7,871;24,740
964,500;2,372;0,641;-33,449;3,278;9,481;5,023;35,987;4,668;-25,225;-2,718;0,000;37,500;37,800;9,784;3,182;-13,591;-10,336;-14,883;-11,693;-3,163;26,970;0,000;225,540;Inf;241,000;230,000;-12,628;2,957;-7,883;24,740
965,000;2,372;0,641;-33,449;3,278;9,481;5,023;35,987;4,668;-25,225;-2,718;0,000;37,500;37,800;9,784;3,182;-13,435;-10,349;-14,880;-11,742;-3,163;26,970;0,000;228,840;Inf;241,000;230,000;-12,626;2,957;-7,857;24,815
965,500;3,426;0,914;-33,527;3,307;9,466;5,023;35,987;4,668;-25,225;-2,718;0,000;37,500;37,800;9,649;3,199;-13,247;-10,264;-14,711;-11,682;-3,163;26,970;0,000;228,840;Inf;242,000;230,000;-12,601;2,948;-7,862;24,845
966,000;3,426;0,914;-33,527;3,307;9,466;5,023;35,987;4,668;-25,225;-2,718;0,000;37,500;37,800;9,649;3,199;-13,440;-10,286;-14,809;-11,664;-3,163;26,970;0,000;225,440;Inf;242,000;230,000;-12,476;2,955;-7,846;24,971
966,500;3,426;0,914;-33,527;3,307;9,466;5,023;35,987;4,668;-25,225;-2,718;0,000;37,500;37,800;9,649;3,199;-13,408;-10,297;-14,869;-11,658;-3,163;26,970;0,000;225,440;Inf;243,000;230,000;-12,550;2,963;-7,841;25,149
967,000;3,426;0,914;-33,527;3,307;9,466;5,023;35,987;4,668;-25,225;-2,718;0,000;37,500;37,800;9,649;3,199;-13,464;-10,269;-14,803;-11,725;-3,163;26,970;0,000;229,940;Inf;243,000;230,000;-12,558;2,971;-7,845;25,108
967,500;3,426;0,914;-33,527;3,307;9,466;4,969;35,992;4,672;-25,227;-2,701;0,000;37,542;37,754;9,649;3,199;-13,289;-10,259;-14,838;-11,703;-3,150;26,980;0,000;229,940;Inf;243,000;230,000;-12,565;2,978;-7,827;25,107
968,000;3,426;0,914;-33,527;3,307;9,466;4,969;35,992;4,672;-25,227;-2,701;0,000;37,500;37,800;9,649;3,199;-13,539;-10,287;-14,895;-11,744;-3,150;26,980;0,000;228,640;Inf;243,000;230,000;-12,522;2,986;-7,829;25,078
968,500;2,735;0,707;-34,834;3,296;9,551;4,969;35,992;4,672;-25,227;-2,701;0,000;37,500;37,800;9,522;3,195;-13,672;-10,304;-15,008;-11,781;-3,150;26,980;0,000;228,640;Inf;244,000;230,000;-12,616;2,993;-7,819;25,058
969,000;2,735;0,707;-34,834;3,296;9,551;4,969;35,992;4,672;-25,227;-2,701;0,000;37,500;37,800;9,522;3,195;-13,512;-10,304;-15,020;-11,787;-3,150;26,980;0,000;229,640;Inf;244,000;230,000;-12,691;2,989;-7,826;25,007
969,500;2,735;0,707;-34,834;3,296;9,551;4,969;35,992;4,672;-25,227;-2,701;0,000;37,500;37,800;9,522;3,195;-13,645;-10,302;-14,920;-11,778;-3,150;26,980;0,000;229,640;Inf;244,000;230,000;-12,656;2,984;-7,822;25,030
970,000;2,735;0,707;-34,834;3,296;9,551;4,969;35,992;4,672;-25,227;-2,701;0,000;37,500;37,800;9,522;3,195;-13,535;-10,320;-15,030;-11,791;-3,150;26,980;0,000;230,440;Inf;244,000;230,000;-12,661;2,980;-7,831;24,955
970,500;2,735;0,707;-34,834;3,296;9,551;4,978;35,997;4,671;-25,186;-2,711;0,000;37,537;37,712;9,522;3,195;-13,593;-10,299;-14,940;-11,782;-3,139;26,985;0,000;230,440;Inf;244,000;230,000;-12,669;2,976;-7,814;24,906
971,000;2,735;0,707;-34,834;3,296;9,551;4,978;35,997;4,671;-25,186;-2,711;0,000;37,500;37,700;9,522;3,195;-13,635;-10,311;-15,022;-11,813;-3,139;26,985;0,000;230,440;Inf;244,000;230,000;-12,654;2,972;-7,846;24,828
971,500;2,735;0,707;-34,834;3,296;9,551;4,978;35,997;4,671;-25,186;-2,711;0,000;37,500;37,700;9,522;3,195;-13,665;-10,319;-15,007;-11,822;-3,139;26,985;0,000;230,440;Inf;244,000;230,000;-12,695;2,969;-7,837;24,818
972,000;3,255;0,761;-35,209;3,202;9,565;4,978;35,997;4,671;-25,186;-2,711;0,000;37,500;37,700;9,572;3,369;-13,561;-10,323;-15,047;-11,804;-3,139;26,985;0,000;231,940;Inf;244,000;230,000;-12,703;2,965;-7,840;24,813
972,500;3,255;0,761;-35,209;3,202;9,565;4,978;35,997;4,671;-25,186;-2,711;0,000;37,500;37,700;9,572;3,369;-13,593;-10,330;-14,940;-11,763;-3,139;26,985;0,000;231,940;Inf;243,000;230,000;-12,684;2,969;-7,831;24,812
973,000;3,255;0,761;-35,209;3,202;9,565;4,978;35,997;4,671;-25,186;-2,711;0,000;37,500;37,700;9,572;3,369;-13,598;-10,319;-14,968;-11,800;-3,139;26,985;0,000;233,140;Inf;243,000;230,000;-12,657;2,974;-7,837;24,798
973,500;3,255;0,761;-35,209;3,202;9,565;4,978;35,997;4,671;-25,186;-2,711;0,000;37,500;37,700;9,572;3,369;-13,557;-10,326;-14,963;-11,811;-3,139;26,985;0,000;233,140;Inf;242,000;230,000;-12,671;2,979;-7,834;24,773
974,000;3,255;0,761;-35,209;3,202;9,565;5,013;35,989;4,671;-25,201;-2,719;0,000;37,519;37,773;9,572;3,369;-13,703;-10,345;-15,024;-11,827;-3,155;26,977;0,000;231,740;Inf;242,000;230,000;-12,664;2,983;-7,843;24,772
974,500;3,255;0,761;-35,209;3,202;9,565;5,013;35,989;4,671;-25,201;-2,719;0,000;37,500;37,800;9,572;3,369;-13,637;-10,331;-14,953;-11,790;-3,155;26,977;0,000;231,740;Inf;241,000;230,000;-12,725;2,988;-7,848;24,787
975,000;3,574;0,916;-34,669;3,234;9,500;5,013;35,989;4,671;-25,201;-2,719;0,000;37,500;37,800;9,643;3,307;-13,557;-10,337;-14,944;-11,824;-3,155;26,977;0,000;232,240;Inf;241,000;230,000;-12,678;2,992;-7,850;24,745
975,500;3,574;0,916;-34,669;3,234;9,500;5,013;35,989;4,671;-25,201;-2,719;0,000;37,500;37,800;9,643;3,307;-13,654;-10,316;-15,020;-11,819;-3,155;26,977;0,000;232,240;Inf;240,000;230,000;-12,666;3,002;-7,841;24,702
976,000;3,574;0,916;-34,669;3,234;9,500;5,013;35,989;4,671;-25,201;-2,719;0,000;37,500;37,800;9,643;3,307;-13,610;-10,353;-15,020;-11,815;-3,155;26,977;0,000;231,340;Inf;240,000;230,000;-12,702;3,011;-7,858;24,691
976,500;3,574;0,916;-34,669;3,234;9,500;5,013;35,989;4,671;-25,201;-2,719;0,000;37,500;37,800;9,643;3,307;-13,559;-10,337;-15,016;-11,842;-3,155;26,977;0,000;231,340;Inf;239,000;230,000;-12,699;3,020;-7,822;24,666
977,000;3,574;0,916;-34,669;3,234;9,500;5,058;35,984;4,697;-25,193;-2,711;0,000;37,511;37,738;9,643;3,307;-13,579;-10,351;-15,084;-11,813;-3,160;26,972;0,000;228,840;Inf;239,000;230,000;-12,688;3,029;-7,838;24,674
977,500;3,574;0,916;-34,669;3,234;9,500;5,058;35,984;4,697;-25,193;-2,711;0,000;37,500;37,700;9,643;3,307;-13,620;-10,333;-15,104;-11,865;-3,160;26,972;0,000;228,840;Inf;240,000;230,000;-12,707;3,038;-7,854;24,694
978,000;2,591;0,730;-33,965;3,290;9,469;5,058;35,984;4,697;-25,193;-2,711;0,000;37,500;37,700;9,628;3,194;-13,621;-10,359;-14,926;-11,811;-3,160;26,972;0,000;227,640;Inf;240,000;230,000;-12,731;3,047;-7,840;24,678
978,500;2,591;0,730;-33,965;3,290;9,469;5,058;35,984;4,697;-25,193;-2,711;0,000;37,500;37,700;9,628;3,194;-13,559;-10,362;-15,069;-11,845;-3,160;26,972;0,000;227,640;Inf;241,000;230,000;-12,679;3,040;-7,856;24,639
979,000;2,591;0,730;-33,965;3,290;9,469;5,058;35,984;4,697;-25,193;-2,711;0,000;37,500;37,700;9,628;3,194;-13,615;-10,344;-15,016;-11,788;-3,160;26,972;0,000;230,040;Inf;241,000;230,000;-12,709;3,032;-7,838;24,566
979,500;2,591;0,730;-33,965;3,290;9,469;5,058;35,984;4,697;-25,193;-2,711;0,000;37,500;37,700;9,628;3,194;-13,529;-10,321;-14,841;-11,715;-3,160;26,972;0,000;230,040;Inf;241,000;230,000;-12,691;3,025;-7,834;24,481
980,000;2,591;0,730;-33,965;3,290;9,469;5,058;35,984;4,697;-25,193;-2,711;0,000;37,500;37,700;9,628;3,194;-13,521;-10,315;-14,841;-11,720;-3,160;26,972;0,000;228,240;Inf;241,000;230,000;-12,602;3,018;-7,848;24,438
980,500;2,591;0,730;-33,965;3,290;9,469;5,070;35,974;4,684;-25,226;-2,713;0,000;37,502;37,704;9,628;3,194;-13,450;-10,322;-14,925;-11,729;-3,162;26,972;0,000;228,240;Inf;242,000;230,000;-12,599;3,011;-7,841;24,378
981,000;2,591;0,730;-33,965;3,290;9,469;5,070;35,974;4,684;-25,226;-2,713;0,000;37,500;37,700;9,628;3,194;-13,544;-10,300;-14,853;-11,733;-3,162;26,972;0,000;229,340;Inf;242,000;230,000;-12,607;3,004;-7,818;24,308
981,500;3,357;0,888;-33,107;3,270;9,470;5,070;35,974;4,684;-25,226;-2,713;0,000;37,500;37,700;9,787;3,187;-13,447;-10,290;-14,910;-11,706;-3,162;26,972;0,000;229,340;Inf;242,000;230,000;-12,608;2,997;-7,827;24,269
982,000;3,357;0,888;-33,107;3,270;9,470;5,070;35,974;4,684;-25,226;-2,713;0,000;37,500;37,700;9,787;3,187;-13,380;-10,281;-14,884;-11,724;-3,162;26,972;0,000;228,840;Inf;242,000;230,000;-12,588;3,003;-7,800;24,252
982,500;3,357;0,888;-33,107;3,270;9,470;5,070;35,974;4,684;-25,226;-2,713;0,000;37,500;37,700;9,787;3,187;-13,622;-10,291;-14,916;-11,777;-3,162;26,972;0,000;228,840;Inf;243,000;230,000;-12,567;3,009;-7,805;24,222
983,000;3,357;0,888;-33,107;3,270;9,470;5,070;35,974;4,684;-25,226;-2,713;0,000;37,500;37,700;9,787;3,187;-13,618;-10,312;-15,063;-11,804;-3,162;26,972;0,000;231,640;Inf;243,000;230,000;-12,652;3,015;-7,814;24,178
983,500;3,357;0,888;-33,107;3,270;9,470;5,066;35,993;4,705;-25,178;-2,702;0,000;37,495;37,676;9,787;3,187;-13,675;-10,305;-15,023;-11,810;-3,145;26,988;0,000;231,640;Inf;242,000;230,000;-12,699;3,020;-7,821;24,226
984,000;3,357;0,888;-33,107;3,270;9,470;5,066;35,993;4,705;-25,178;-2,702;0,000;37,500;37,700;9,787;3,187;-13,680;-10,307;-15,022;-11,840;-3,145;26,988;0,000;230,840;Inf;242,000;230,000;-12,703;3,026;-7,815;24,233
984,500;2,751;0,722;-34,054;3,173;9,498;5,066;35,993;4,705;-25,178;-2,702;0,000;37,500;37,700;9,733;3,327;-13,629;-10,314;-15,057;-11,814;-3,145;26,988;0,000;230,840;Inf;242,000;230,000;-12,712;3,031;-7,807;24,269
985,000;2,751;0,722;-34,054;3,173;9,498;5,066;35,993;4,705;-25,178;-2,702;0,000;37,500;37,700;9,733;3,327;-13,638;-10,329;-15,114;-11,852;-3,145;26,988;0,000;231,740;Inf;242,000;230,000;-12,704;3,027;-7,808;24,288
985,500;2,751;0,722;-34,054;3,173;9,498;5,066;35,993;4,705;-25,178;-2,702;0,000;37,500;37,700;9,733;3,327;-13,700;-10,326;-15,058;-11,861;-3,145;26,988;0,000;231,740;Inf;241,000;230,000;-12,733;3,022;-7,815;24,351
986,000;2,751;0,722;-34,054;3,173;9,498;5,066;35,993;4,705;-25,178;-2,702;0,000;37,500;37,700;9,733;3,327;-13,579;-10,324;-15,074;-11,832;-3,145;26,988;0,000;230,140;Inf;241,000;230,000;-12,736;3,018;-7,814;24,404
986,500;2,751;0,722;-34,054;3,173;9,498;5,066;35,993;4,705;-25,178;-2,702;0,000;37,500;37,700;9,733;3,327;-13,643;-10,330;-15,025;-11,809;-3,145;26,988;0,000;230,140;Inf;241,000;230,000;-12,702;3,013;-7,817;24,429
987,000;2,751;0,722;-34,054;3,173;9,498;5,043;35,988;4,674;-25,178;-2,716;0,000;37,497;37,693;9,733;3,327;-13,655;-10,349;-14,976;-11,825;-3,159;26,991;0,000;231,440;Inf;241,000;230,000;-12,702;3,009;-7,807;24,466
987,500;2,751;0,722;-34,054;3,173;9,498;5,043;35,988;4,674;-25,178;-2,716;0,000;37,500;37,700;9,733;3,327;-13,518;-10,331;-15,009;-11,827;-3,159;26,991;0,000;231,440;Inf;240,000;230,000;-12,701;3,005;-7,834;24,457
988,000;2,982;0,763;-34,143;3,260;9,550;5,043;35,988;4,674;-25,178;-2,716;0,000;37,500;37,700;9,565;3,163;-13,616;-10,343;-15,070;-11,808;-3,159;26,991;0,000;230,040;Inf;240,000;230,000;-12,671;3,001;-7,830;24,503
988,500;2,982;0,763;-34,143;3,260;9,550;5,043;35,988;4,674;-25,178;-2,716;0,000;37,500;37,700;9,565;3,163;-13,652;-10,326;-15,006;-11,797;-3,159;26,991;0,000;230,040;Inf;240,000;230,000;-12,709;3,000;-7,818;24,522
989,000;2,982;0,763;-34,143;3,260;9,550;5,043;35,988;4,674;-25,178;-2,716;0,000;37,500;37,700;9,565;3,163;-13,657;-10,342;-15,047;-11,782;-3,159;26,991;0,000;230,040;Inf;240,000;230,000;-12,695;3,000;-7,834;24,535
989,500;2,982;0,763;-34,143;3,260;9,550;5,043;35,988;4,674;-25,178;-2,716;0,000;37,500;37,700;9,565;3,163;-13,636;-10,342;-14,996;-11,816;-3,159;26,991;0,000;230,040;Inf;240,000;230,000;-12,707;3,000;-7,816;24,597
990,000;2,982;0,763;-34,143;3,260;9,550;5,018;35,989;4,699;-25,185;-2,717;0,000;37,503;37,690;9,565;3,163;-13,628;-10,339;-15,011;-11,839;-3,154;26,994;0,000;228,340;Inf;240,000;230,000;-12,697;2,999;-7,817;24,617
990,500;2,982;0,763;-34,143;3,260;9,550;5,018;35,989;4,699;-25,185;-2,717;0,000;37,500;37,700;9,565;3,163;-13,535;-10,332;-15,034;-11,815;-3,154;26,994;0,000;228,340;Inf;241,000;230,000;-12,704;2,999;-7,828;24,694
991,000;3,034;0,696;-35,209;3,227;9,541;5,018;35,989;4,699;-25,185;-2,717;0,000;37,500;37,700;9,536;3,304;-13,587;-10,345;-14,946;-11,802;-3,154;26,994;0,000;228,740;Inf;241,000;230,000;-12,679;2,999;-7,834;24,747
991,500;3,034;0,696;-35,209;3,227;9,541;5,018;35,989;4,699;-25,185;-2,717;0,000;37,500;37,700;9,536;3,304;-13,606;-10,351;-14,959;-11,786;-3,154;26,994;0,000;228,740;Inf;242,000;230,000;-12,670;2,999;-7,822;24,795
992,000;3,034;0,696;-35,209;3,227;9,541;5,018;35,989;4,699;-25,185;-2,717;0,000;37,500;37,700;9,536;3,304;-13,564;-10,335;-14,927;-11,781;-3,154;26,994;0,000;227,940;Inf;242,000;230,000;-12,676;3,000;-7,819;24,863
992,500;3,034;0,696;-35,209;3,227;9,541;5,018;35,989;4,699;-25,185;-2,717;0,000;37,500;37,700;9,536;3,304;-13,541;-10,318;-14,945;-11,801;-3,154;26,994;0,000;227,940;Inf;243,000;230,000;-12,652;3,000;-7,810;24,873
993,000;3,034;0,696;-35,209;3,227;9,541;5,018;35,989;4,699;-25,185;-2,717;0,000;37,500;37,700;9,536;3,304;-13,669;-10,332;-15,033;-11,840;-3,154;26,994;0,000;230,940;Inf;243,000;230,000;-12,651;3,001;-7,811;24,811
993,500;3,034;0,696;-35,209;3,227;9,541;5,014;35,983;4,677;-25,203;-2,702;0,000;37,496;37,698;9,536;3,304;-13,509;-10,325;-15,023;-11,794;-3,163;26,993;0,000;230,940;Inf;243,000;230,000;-12,718;3,002;-7,824;24,796
994,000;3,034;0,696;-35,209;3,227;9,541;5,014;35,983;4,677;-25,203;-2,702;0,000;37,500;37,700;9,536;3,304;-13,584;-10,319;-14,969;-11,760;-3,163;26,993;0,000;230,840;Inf;243,000;230,000;-12,663;3,002;-7,827;24,799
994,500;2,532;0,615;-34,904;3,260;9,598;5,014;35,983;4,677;-25,203;-2,702;0,000;37,500;37,700;9,609;3,177;-13,623;-10,333;-14,981;-11,795;-3,163;26,993;0,000;230,840;Inf;243,000;230,000;-12,658;3,003;-7,822;24,816
995,000;2,532;0,615;-34,904;3,260;9,598;5,014;35,983;4,677;-25,203;-2,702;0,000;37,500;37,700;9,609;3,177;-13,553;-10,319;-15,022;-11,834;-3,163;26,993;0,000;231,140;Inf;243,000;230,000;-12,683;2,995;-7,811;24,811
995,500;2,532;0,615;-34,904;3,260;9,598;5,014;35,983;4,677;-25,203;-2,702;0,000;37,500;37,700;9,609;3,177;-13,587;-10,330;-15,015;-11,807;-3,163;26,993;0,000;231,140;Inf;242,000;230,000;-12,682;2,987;-7,820;24,815
996,000;2,532;0,615;-34,904;3,260;9,598;5,014;35,983;4,677;-25,203;-2,702;0,000;37,500;37,700;9,609;3,177;-13,632;-10,343;-14,968;-11,815;-3,163;26,993;0,000;231,640;Inf;242,000;230,000;-12,685;2,980;-7,814;24,797
996,500;2,532;0,615;-34,904;3,260;9,598;5,072;35,975;4,682;-25,199;-2,730;0,000;37,498;37,710;9,609;3,177;-13,618;-10,312;-14,900;-11,773;-3,169;26,991;0,000;231,640;Inf;241,000;230,000;-12,690;2,973;-7,838;24,779
997,000;2,532;0,615;-34,904;3,260;9,598;5,072;35,975;4,682;-25,199;-2,730;0,000;37,500;37,700;9,609;3,177;-13,574;-10,325;-14,960;-11,784;-3,169;26,991;0,000;232,440;Inf;241,000;230,000;-12,651;2,965;-7,812;24,755
997,500;2,813;0,762;-34,000;3,277;9,523;5,072;35,975;4,682;-25,199;-2,730;0,000;37,500;37,700;9,605;3,167;-13,524;-10,337;-15,007;-11,801;-3,169;26,991;0,000;232,440;Inf;240,000;230,000;-12,661;2,958;-7,838;24,738
998,000;2,813;0,762;-34,000;3,277;9,523;5,072;35,975;4,682;-25,199;-2,730;0,000;37,500;37,700;9,605;3,167;-13,546;-10,316;-15,046;-11,838;-3,169;26,991;0,000;232,040;Inf;240,000;230,000;-12,667;2,956;-7,817;24,722
998,500;2,813;0,762;-34,000;3,277;9,523;5,072;35,975;4,682;-25,199;-2,730;0,000;37,500;37,700;9,605;3,167;-13,701;-10,326;-15,075;-11,829;-3,169;26,991;0,000;232,040;Inf;239,000;230,000;-12,686;2,954;-7,798;24,690
999,000;2,813;0,762;-34,000;3,277;9,523;5,072;35,975;4,682;-25,199;-2,730;0,000;37,500;37,700;9,605;3,167;-13,581;-10,330;-15,054;-11,761;-3,169;26,991;0,000;231,040;Inf;239,000;230,000;-12,733;2,951;-7,829;24,581
999,500;2,813;0,762;-34,000;3,277;9,523;5,072;35,975;4,682;-25,199;-2,730;0,000;37,500;37,700;9,605;3,167;-13,600;-10,343;-15,094;-11,845;-3,169;26,991;0,000;231,040;Inf;238,000;230,000;-12,681;2,949;-7,824;24,540
1000,000;2,813;0,762;-34,000;3,277;9,523;5,112;35,985;4,693;-25,203;-2,719;0,000;37,508;37,784;9,605;3,167;-13,739;-10,360;-15,170;-11,875;-3,163;27,002;0,000;229,340;Inf;238,000;230,000;-12,721;2,947;-7,827;24,460
1000,500;2,813;0,762;-34,000;3,277;9,523;5,112;35,985;4,693;-25,203;-2,719;0,000;37,500;37,800;9,605;3,167;-13,602;-10,362;-15,024;-11,865;-3,163;27,002;0,000;229,340;Inf;238,000;230,000;-12,786;2,944;-7,839;24,401
1001,000;1,980;0,587;-33,965;3,306;9,520;5,112;35,985;4,693;-25,203;-2,719;0,000;37,500;37,800;9,635;3,206;-13,546;-10,346;-15,060;-11,852;-3,163;27,002;0,000;229,840;Inf;238,000;230,000;-12,713;2,942;-7,817;24,334
1001,500;1,980;0,587;-33,965;3,306;9,520;5,112;35,985;4,693;-25,203;-2,719;0,000;37,500;37,800;9,635;3,206;-13,582;-10,372;-15,077;-11,854;-3,163;27,002;0,000;229,840;Inf;238,000;230,000;-12,701;2,927;-7,850;24,288
1002,000;1,980;0,587;-33,965;3,306;9,520;5,112;35,985;4,693;-25,203;-2,719;0,000;37,500;37,800;9,635;3,206;-13,701;-10,369;-15,094;-11,831;-3,163;27,002;0,000;227,140;Inf;238,000;230,000;-12,722;2,911;-7,839;24,259
1002,500;1,980;0,587;-33,965;3,306;9,520;5,112;35,985;4,693;-25,203;-2,719;0,000;37,500;37,800;9,635;3,206;-13,623;-10,374;-15,129;-11,859;-3,163;27,002;0,000;227,140;Inf;239,000;230,000;-12,749;2,896;-7,850;24,191
1003,000;1,980;0,587;-33,965;3,306;9,520;5,062;35,996;4,709;-25,200;-2,724;0,000;37,514;37,717;9,635;3,206;-13,578;-10,359;-14,876;-11,822;-3,170;27,008;0,000;227,040;Inf;239,000;230,000;-12,746;2,881;-7,854;24,171
1003,500;1,980;0,587;-33,965;3,306;9,520;5,062;35,996;4,709;-25,200;-2,724;0,000;37,500;37,700;9,635;3,206;-13,591;-10,375;-14,984;-11,782;-3,170;27,008;0,000;227,040;Inf;240,000;230,000;-12,659;2,866;-7,844;24,157
1004,000;3,165;0,771;-35,209;3,266;9,645;5,062;35,996;4,709;-25,200;-2,724;0,000;37,500;37,700;9,439;3,228;-13,527;-10,358;-14,998;-11,835;-3,170;27,008;0,000;226,240;Inf;240,000;230,000;-12,683;2,852;-7,819;24,157
1004,500;3,165;0,771;-35,209;3,266;9,645;5,062;35,996;4,709;-25,200;-2,724;0,000;37,500;37,700;9,439;3,228;-13,471;-10,369;-14,935;-11,810;-3,170;27,008;0,000;226,240;Inf;241,000;230,000;-12,680;2,857;-7,898;24,222
1005,000;3,165;0,771;-35,209;3,266;9,645;5,062;35,996;4,709;-25,200;-2,724;0,000;37,500;37,700;9,439;3,228;-13,600;-10,357;-14,873;-11,795;-3,170;27,008;0,000;226,940;Inf;241,000;230,000;-12,647;2,862;-7,875;24,217
1005,500;3,165;0,771;-35,209;3,266;9,645;5,062;35,996;4,709;-25,200;-2,724;0,000;37,500;37,700;9,439;3,228;-13,558;-10,375;-14,963;-11,795;-3,170;27,008;0,000;226,940;Inf;242,000;230,000;-12,656;2,867;-7,870;24,210
1006,000;3,165;0,771;-35,209;3,266;9,645;5,021;35,996;4,677;-25,238;-2,728;0,000;37,525;37,792;9,439;3,228;-13,550;-10,383;-14,973;-11,829;-3,166;27,007;0,000;228,540;Inf;242,000;230,000;-12,673;2,872;-7,872;24,211
1006,500;3,165;0,771;-35,209;3,266;9,645;5,021;35,996;4,677;-25,238;-2,728;0,000;37,500;37,800;9,439;3,228;-13,462;-10,359;-14,906;-11,784;-3,166;27,007;0,000;228,540;Inf;243,000;230,000;-12,684;2,876;-7,884;24,222
1007,000;3,165;0,771;-35,209;3,266;9,645;5,021;35,996;4,677;-25,238;-2,728;0,000;37,500;37,800;9,439;3,228;-13,563;-10,365;-15,007;-11,842;-3,166;27,007;0,000;228,140;Inf;243,000;230,000;-12,628;2,881;-7,881;24,248
1007,500;3,034;0,747;-35,209;3,249;9,516;5,021;35,996;4,677;-25,238;-2,728;0,000;37,500;37,800;9,490;3,343;-13,459;-10,372;-14,896;-11,783;-3,166;27,007;0,000;228,140;Inf;244,000;230,000;-12,694;2,886;-7,866;24,260
1008,000;3,034;0,747;-35,209;3,249;9,516;5,021;35,996;4,677;-25,238;-2,728;0,000;37,500;37,800;9,490;3,343;-13,623;-10,348;-14,872;-11,763;-3,166;27,007;0,000;228,940;Inf;244,000;230,000;-12,628;2,888;-7,887;24,251
1008,500;3,034;0,747;-35,209;3,249;9,516;5,021;35,996;4,677;-25,238;-2,728;0,000;37,500;37,800;9,490;3,343;-13,518;-10,375;-15,024;-11,791;-3,166;27,007;0,000;228,940;Inf;245,000;230,000;-12,652;2,891;-7,864;24,234
