t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1009,000;3,034;0,747;-35,209;3,249;9,516;5,021;35,996;4,677;-25,238;-2,728;0,000;37,500;37,800;9,490;3,343;-13,510;-10,357;-14,916;-11,811;-3,166;27,007;0,000;232,140;Inf;245,000;230,000;-12,677;2,893;-7,859;24,233
1009,500;3,034;0,747;-35,209;3,249;9,516;5,016;36,010;4,704;-25,259;-2,714;0,000;37,531;37,872;9,490;3,343;-13,409;-10,345;-14,923;-11,764;-3,158;27,004;0,000;232,140;Inf;244,000;230,000;-12,649;2,895;-7,877;24,173
1010,000;3,034;0,747;-35,209;3,249;9,516;5,016;36,010;4,704;-25,259;-2,714;0,000;37,500;37,900;9,490;3,343;-13,562;-10,376;-14,898;-11,755;-3,158;27,004;0,000;231,640;Inf;244,000;230,000;-12,610;2,897;-7,861;24,133
1010,500;3,392;0,824;-35,209;3,189;9,514;5,016;36,010;4,704;-25,259;-2,714;0,000;37,500;37,900;9,595;3,384;-13,435;-10,355;-14,926;-11,751;-3,158;27,004;0,000;231,640;Inf;243,000;230,000;-12,648;2,900;-7,863;24,135
1011,000;3,392;0,824;-35,209;3,189;9,514;5,016;36,010;4,704;-25,259;-2,714;0,000;37,500;37,900;9,595;3,384;-13,578;-10,356;-14,874;-11,783;-3,158;27,004;0,000;232,440;Inf;243,000;230,000;-12,616;2,908;-7,850;24,107
1011,500;3,392;0,824;-35,209;3,189;9,514;5,016;36,010;4,704;-25,259;-2,714;0,000;37,500;37,900;9,595;3,384;-13,438;-10,349;-14,871;-11,772;-3,158;27,004;0,000;232,440;Inf;242,000;230,000;-12,648;2,916;-7,860;24,119
1012,000;3,392;0,824;-35,209;3,189;9,514;5,016;36,010;4,704;-25,259;-2,714;0,000;37,500;37,900;9,595;3,384;-13,572;-10,359;-14,896;-11,777;-3,158;27,004;0,000;232,440;Inf;242,000;230,000;-12,608;2,924;-7,869;24,151
1012,500;3,392;0,824;-35,209;3,189;9,514;4,998;36,009;4,697;-25,252;-2,721;0,000;37,554;37,852;9,595;3,384;-13,540;-10,350;-15,029;-11,834;-3,156;27,008;0,000;232,440;Inf;241,000;230,000;-12,651;2,931;-7,851;24,149
1013,000;3,392;0,824;-35,209;3,189;9,514;4,998;36,009;4,697;-25,252;-2,721;0,000;37,600;37,900;9,595;3,384;-13,569;-10,354;-15,003;-11,834;-3,156;27,008;0,000;233,740;Inf;241,000;230,000;-12,688;2,939;-7,841;24,150
1013,500;3,392;0,824;-35,209;3,189;9,514;4,998;36,009;4,697;-25,252;-2,721;0,000;37,600;37,900;9,595;3,384;-13,670;-10,327;-14,928;-11,786;-3,156;27,008;0,000;233,740;Inf;240,000;230,000;-12,690;2,946;-7,846;24,142
1014,000;2,518;0,683;-33,697;3,252;9,483;4,998;36,009;4,697;-25,252;-2,721;0,000;37,600;37,900;9,581;3,174;-13,668;-10,360;-14,978;-11,818;-3,156;27,008;0,000;233,440;Inf;240,000;230,000;-12,678;2,953;-7,880;24,146
1014,500;2,518;0,683;-33,697;3,252;9,483;4,998;36,009;4,697;-25,252;-2,721;0,000;37,600;37,900;9,581;3,174;-13,652;-10,394;-15,087;-11,870;-3,156;27,008;0,000;233,440;Inf;239,000;230,000;-12,706;2,946;-7,835;24,132
1015,000;2,518;0,683;-33,697;3,252;9,483;4,998;36,009;4,697;-25,252;-2,721;0,000;37,600;37,900;9,581;3,174;-13,587;-10,375;-14,981;-11,814;-3,156;27,008;0,000;230,440;Inf;239,000;230,000;-12,751;2,939;-7,858;24,086
1015,500;2,518;0,683;-33,697;3,252;9,483;4,998;36,009;4,697;-25,252;-2,721;0,000;37,600;37,900;9,581;3,174;-13,637;-10,400;-14,892;-11,790;-3,156;27,008;0,000;230,440;Inf;239,000;230,000;-12,689;2,932;-7,873;24,051
1016,000;2,518;0,683;-33,697;3,252;9,483;5,043;36,013;4,700;-25,234;-2,698;0,000;37,565;37,978;9,581;3,174;-13,551;-10,391;-15,042;-11,832;-3,155;27,013;0,000;230,140;Inf;239,000;230,000;-12,680;2,926;-7,891;23,994
1016,500;2,518;0,683;-33,697;3,252;9,483;5,043;36,013;4,700;-25,234;-2,698;0,000;37,600;38,000;9,581;3,174;-13,481;-10,389;-14,958;-11,841;-3,155;27,013;0,000;230,140;Inf;239,000;230,000;-12,704;2,919;-7,859;23,906
1017,000;3,448;0,921;-34,017;3,313;9,446;5,043;36,013;4,700;-25,234;-2,698;0,000;37,600;38,000;9,619;3,161;-13,421;-10,362;-14,880;-11,757;-3,155;27,013;0,000;229,640;Inf;239,000;230,000;-12,667;2,912;-7,859;23,862
1017,500;3,448;0,921;-34,017;3,313;9,446;5,043;36,013;4,700;-25,234;-2,698;0,000;37,600;38,000;9,619;3,161;-13,569;-10,357;-14,840;-11,754;-3,155;27,013;0,000;229,640;Inf;239,000;230,000;-12,605;2,921;-7,855;23,818
1018,000;3,448;0,921;-34,017;3,313;9,446;5,043;36,013;4,700;-25,234;-2,698;0,000;37,600;38,000;9,619;3,161;-13,599;-10,384;-14,965;-11,802;-3,155;27,013;0,000;230,340;Inf;239,000;230,000;-12,630;2,930;-7,866;23,825
1018,500;3,448;0,921;-34,017;3,313;9,446;5,043;36,013;4,700;-25,234;-2,698;0,000;37,600;38,000;9,619;3,161;-13,649;-10,366;-15,076;-11,814;-3,155;27,013;0,000;230,340;Inf;239,000;230,000;-12,688;2,938;-7,838;23,791
1019,000;3,448;0,921;-34,017;3,313;9,446;5,023;36,025;4,688;-25,211;-2,719;0,000;37,585;37,910;9,619;3,161;-13,575;-10,382;-14,979;-11,863;-3,161;27,010;0,000;227,340;Inf;239,000;230,000;-12,727;2,947;-7,851;23,778
1019,500;3,448;0,921;-34,017;3,313;9,446;5,023;36,025;4,688;-25,211;-2,719;0,000;37,600;37,900;9,619;3,161;-13,544;-10,369;-15,061;-11,860;-3,161;27,010;0,000;227,340;Inf;240,000;230,000;-12,700;2,955;-7,857;23,790
1020,000;3,448;0,921;-34,017;3,313;9,446;5,023;36,025;4,688;-25,211;-2,719;0,000;37,600;37,900;9,619;3,161;-13,603;-10,381;-15,089;-11,882;-3,161;27,010;0,000;227,340;Inf;240,000;230,000;-12,708;2,963;-7,853;23,731
1020,500;2,847;0,652;-35,209;3,199;9,503;5,023;36,025;4,688;-25,211;-2,719;0,000;37,600;37,900;9,546;3,387;-13,779;-10,399;-15,147;-11,897;-3,161;27,010;0,000;227,340;Inf;241,000;230,000;-12,739;2,971;-7,872;23,703
1021,000;2,847;0,652;-35,209;3,199;9,503;5,023;36,025;4,688;-25,211;-2,719;0,000;37,600;37,900;9,546;3,387;-13,647;-10,413;-15,139;-11,926;-3,161;27,010;0,000;226,640;Inf;241,000;230,000;-12,806;2,969;-7,876;23,700
1021,500;2,847;0,652;-35,209;3,199;9,503;5,023;36,025;4,688;-25,211;-2,719;0,000;37,600;37,900;9,546;3,387;-13,692;-10,418;-15,039;-11,859;-3,161;27,010;0,000;226,640;Inf;242,000;230,000;-12,781;2,967;-7,878;23,688
1022,000;2,847;0,652;-35,209;3,199;9,503;5,023;36,025;4,688;-25,211;-2,719;0,000;37,600;37,900;9,546;3,387;-13,617;-10,423;-15,060;-11,875;-3,161;27,010;0,000;228,440;Inf;242,000;230,000;-12,752;2,965;-7,875;23,697
1022,500;2,847;0,652;-35,209;3,199;9,503;5,068;36,022;4,678;-25,234;-2,717;0,000;37,595;37,982;9,546;3,387;-13,568;-10,385;-14,975;-11,846;-3,172;27,010;0,000;228,440;Inf;243,000;230,000;-12,744;2,963;-7,879;23,726
1023,000;2,847;0,652;-35,209;3,199;9,503;5,068;36,022;4,678;-25,234;-2,717;0,000;37,600;38,000;9,546;3,387;-13,671;-10,411;-15,066;-11,817;-3,172;27,010;0,000;228,140;Inf;243,000;230,000;-12,694;2,961;-7,866;23,768
1023,500;2,909;0,775;-33,805;3,310;9,456;5,068;36,022;4,678;-25,234;-2,717;0,000;37,600;38,000;9,759;3,213;-13,561;-10,416;-15,028;-11,894;-3,172;27,010;0,000;228,140;Inf;244,000;230,000;-12,741;2,959;-7,887;23,780
1024,000;2,909;0,775;-33,805;3,310;9,456;5,068;36,022;4,678;-25,234;-2,717;0,000;37,600;38,000;9,759;3,213;-13,566;-10,432;-14,979;-11,856;-3,172;27,010;0,000;228,240;Inf;244,000;230,000;-12,725;2,958;-7,894;23,850
1024,500;2,909;0,775;-33,805;3,310;9,456;5,068;36,022;4,678;-25,234;-2,717;0,000;37,600;38,000;9,759;3,213;-13,706;-10,419;-14,977;-11,842;-3,172;27,010;0,000;228,240;Inf;245,000;230,000;-12,708;2,958;-7,892;23,914
1025,000;2,909;0,775;-33,805;3,310;9,456;5,068;36,022;4,678;-25,234;-2,717;0,000;37,600;38,000;9,759;3,213;-13,581;-10,430;-15,035;-11,874;-3,172;27,010;0,000;231,740;Inf;245,000;230,000;-12,736;2,957;-7,883;23,863
1025,500;2,909;0,775;-33,805;3,310;9,456;5,060;36,024;4,679;-25,258;-2,721;0,000;37,611;38,012;9,759;3,213;-13,670;-10,421;-15,017;-11,882;-3,167;27,006;0,000;231,740;Inf;244,000;230,000;-12,730;2,956;-7,899;23,828
1026,000;2,909;0,775;-33,805;3,310;9,456;5,060;36,024;4,679;-25,258;-2,721;0,000;37,600;38,000;9,759;3,213;-13,607;-10,421;-15,066;-11,823;-3,167;27,006;0,000;231,040;Inf;244,000;230,000;-12,748;2,955;-7,893;23,856
1026,500;3,021;0,696;-35,209;3,247;9,561;5,060;36,024;4,679;-25,258;-2,721;0,000;37,600;38,000;9,505;3,180;-13,660;-10,415;-14,966;-11,814;-3,167;27,006;0,000;231,040;Inf;243,000;230,000;-12,729;2,954;-7,876;23,882
1027,000;3,021;0,696;-35,209;3,247;9,561;5,060;36,024;4,679;-25,258;-2,721;0,000;37,600;38,000;9,505;3,180;-13,666;-10,399;-14,956;-11,819;-3,167;27,006;0,000;231,540;Inf;243,000;230,000;-12,714;2,956;-7,888;23,893
1027,500;3,021;0,696;-35,209;3,247;9,561;5,060;36,024;4,679;-25,258;-2,721;0,000;37,600;38,000;9,505;3,180;-13,564;-10,420;-15,095;-11,859;-3,167;27,006;0,000;231,540;Inf;242,000;230,000;-12,710;2,957;-7,869;23,957
1028,000;3,021;0,696;-35,209;3,247;9,561;5,060;36,024;4,679;-25,258;-2,721;0,000;37,600;38,000;9,505;3,180;-13,634;-10,413;-15,105;-11,865;-3,167;27,006;0,000;232,240;Inf;242,000;230,000;-12,734;2,958;-7,883;23,957
1028,500;3,021;0,696;-35,209;3,247;9,561;5,060;36,024;4,679;-25,258;-2,721;0,000;37,600;38,000;9,505;3,180;-13,662;-10,403;-14,917;-11,836;-3,167;27,006;0,000;232,240;Inf;241,000;230,000;-12,754;2,959;-7,883;23,956
1029,000;3,021;0,696;-35,209;3,247;9,561;5,015;36,033;4,705;-25,217;-2,718;0,000;37,627;38,036;9,505;3,180;-13,547;-10,385;-14,951;-11,813;-3,170;27,009;0,000;232,440;Inf;241,000;230,000;-12,705;2,960;-7,877;23,940
1029,500;3,021;0,696;-35,209;3,247;9,561;5,015;36,033;4,705;-25,217;-2,718;0,000;37,600;38,000;9,505;3,180;-13,562;-10,414;-15,041;-11,882;-3,170;27,009;0,000;232,440;Inf;240,000;230,000;-12,674;2,961;-7,871;23,940
1030,000;2,772;0,737;-33,965;3,330;9,482;5,015;36,033;4,705;-25,217;-2,718;0,000;37,600;38,000;9,640;3,044;-13,704;-10,394;-15,041;-11,881;-3,170;27,009;0,000;232,140;Inf;240,000;230,000;-12,725;2,962;-7,888;23,958
1030,500;2,772;0,737;-33,965;3,330;9,482;5,015;36,033;4,705;-25,217;-2,718;0,000;37,600;38,000;9,640;3,044;-13,592;-10,385;-14,966;-11,797;-3,170;27,009;0,000;232,140;Inf;239,000;230,000;-12,755;2,959;-7,869;24,000
1031,000;2,772;0,737;-33,965;3,330;9,482;5,015;36,033;4,705;-25,217;-2,718;0,000;37,600;38,000;9,640;3,044;-13,605;-10,416;-14,973;-11,830;-3,170;27,009;0,000;231,640;Inf;239,000;230,000;-12,685;2,956;-7,863;24,079
1031,500;2,772;0,737;-33,965;3,330;9,482;5,015;36,033;4,705;-25,217;-2,718;0,000;37,600;38,000;9,640;3,044;-13,613;-10,415;-15,065;-11,880;-3,170;27,009;0,000;231,640;Inf;238,000;230,000;-12,706;2,953;-7,868;24,135
1032,000;2,772;0,737;-33,965;3,330;9,482;5,015;36,037;4,679;-25,239;-2,710;0,000;37,645;38,092;9,640;3,044;-13,635;-10,400;-14,970;-11,824;-3,158;27,021;0,000;227,940;Inf;238,000;230,000;-12,743;2,950;-7,890;24,170
1032,500;2,772;0,737;-33,965;3,330;9,482;5,015;36,037;4,679;-25,239;-2,710;0,000;37,600;38,100;9,640;3,044;-13,695;-10,393;-15,009;-11,854;-3,158;27,021;0,000;227,940;Inf;239,000;230,000;-12,707;2,947;-7,887;24,196
1033,000;2,631;0,715;-34,209;3,309;9,428;5,015;36,037;4,679;-25,239;-2,710;0,000;37,600;38,100;9,581;3,260;-13,584;-10,402;-15,067;-11,891;-3,158;27,021;0,000;228,840;Inf;239,000;230,000;-12,738;2,944;-7,881;24,242
1033,500;2,631;0,715;-34,209;3,309;9,428;5,015;36,037;4,679;-25,239;-2,710;0,000;37,600;38,100;9,581;3,260;-13,633;-10,405;-15,007;-11,835;-3,158;27,021;0,000;228,840;Inf;240,000;230,000;-12,736;2,939;-7,876;24,261
1034,000;2,631;0,715;-34,209;3,309;9,428;5,015;36,037;4,679;-25,239;-2,710;0,000;37,600;38,100;9,581;3,260;-13,657;-10,413;-15,139;-11,842;-3,158;27,021;0,000;228,540;Inf;240,000;230,000;-12,720;2,934;-7,869;24,323
1034,500;2,631;0,715;-34,209;3,309;9,428;5,015;36,037;4,679;-25,239;-2,710;0,000;37,600;38,100;9,581;3,260;-13,487;-10,376;-14,904;-11,825;-3,158;27,021;0,000;228,540;Inf;241,000;230,000;-12,763;2,929;-7,875;24,382
1035,000;2,631;0,715;-34,209;3,309;9,428;5,015;36,037;4,679;-25,239;-2,710;0,000;37,600;38,100;9,581;3,260;-13,577;-10,361;-14,861;-11,760;-3,158;27,021;0,000;227,640;Inf;241,000;230,000;-12,648;2,924;-7,867;24,390
1035,500;2,631;0,715;-34,209;3,309;9,428;5,003;36,033;4,663;-25,267;-2,693;0,000;37,664;38,106;9,581;3,260;-13,553;-10,394;-14,985;-11,820;-3,155;27,020;0,000;227,640;Inf;242,000;230,000;-12,640;2,919;-7,870;24,406
1036,000;2,631;0,715;-34,209;3,309;9,428;5,003;36,033;4,663;-25,267;-2,693;0,000;37,700;38,100;9,581;3,260;-13,495;-10,383;-14,855;-11,766;-3,155;27,020;0,000;227,940;Inf;242,000;230,000;-12,688;2,914;-7,849;24,366
1036,500;3,276;0,849;-34,649;3,236;9,479;5,003;36,033;4,663;-25,267;-2,693;0,000;37,700;38,100;9,645;3,332;-13,596;-10,339;-14,847;-11,735;-3,155;27,020;0,000;227,940;Inf;243,000;230,000;-12,625;2,910;-7,866;24,395
1037,000;3,276;0,849;-34,649;3,236;9,479;5,003;36,033;4,663;-25,267;-2,693;0,000;37,700;38,100;9,645;3,332;-13,425;-10,386;-14,974;-11,802;-3,155;27,020;0,000;227,640;Inf;243,000;230,000;-12,629;2,916;-7,829;24,408
1037,500;3,276;0,849;-34,649;3,236;9,479;5,003;36,033;4,663;-25,267;-2,693;0,000;37,700;38,100;9,645;3,332;-13,521;-10,364;-14,949;-11,813;-3,155;27,020;0,000;227,640;Inf;244,000;230,000;-12,647;2,922;-7,858;24,411
1038,000;3,276;0,849;-34,649;3,236;9,479;5,003;36,033;4,663;-25,267;-2,693;0,000;37,700;38,100;9,645;3,332;-13,608;-10,384;-15,062;-11,825;-3,155;27,020;0,000;230,940;Inf;244,000;230,000;-12,662;2,927;-7,835;24,392
1038,500;3,276;0,849;-34,649;3,236;9,479;5,022;36,045;4,683;-25,251;-2,705;0,000;37,674;38,141;9,645;3,332;-13,603;-10,396;-14,983;-11,808;-3,137;27,028;0,000;230,940;Inf;244,000;230,000;-12,720;2,933;-7,848;24,398
1039,000;3,276;0,849;-34,649;3,236;9,479;5,022;36,045;4,683;-25,251;-2,705;0,000;37,700;38,100;9,645;3,332;-13,663;-10,379;-15,026;-11,862;-3,137;27,028;0,000;231,240;Inf;244,000;230,000;-12,698;2,939;-7,859;24,423
1039,500;3,081;0,734;-35,209;3,210;9,528;5,022;36,045;4,683;-25,251;-2,705;0,000;37,700;38,100;9,417;3,380;-13,677;-10,380;-14,977;-11,864;-3,137;27,028;0,000;231,240;Inf;243,000;230,000;-12,733;2,944;-7,844;24,383
1040,000;3,081;0,734;-35,209;3,210;9,528;5,022;36,045;4,683;-25,251;-2,705;0,000;37,700;38,100;9,417;3,380;-13,571;-10,392;-15,088;-11,853;-3,137;27,028;0,000;230,740;Inf;243,000;230,000;-12,725;2,947;-7,844;24,436
1040,500;3,081;0,734;-35,209;3,210;9,528;5,022;36,045;4,683;-25,251;-2,705;0,000;37,700;38,100;9,417;3,380;-13,650;-10,373;-14,995;-11,856;-3,137;27,028;0,000;230,740;Inf;243,000;230,000;-12,726;2,949;-7,833;24,360
1041,000;3,081;0,734;-35,209;3,210;9,528;5,022;36,045;4,683;-25,251;-2,705;0,000;37,700;38,100;9,417;3,380;-13,674;-10,395;-15,106;-11,908;-3,137;27,028;0,000;233,140;Inf;243,000;230,000;-12,719;2,951;-7,836;24,313
1041,500;3,081;0,734;-35,209;3,210;9,528;4,992;36,046;4,671;-25,239;-2,695;0,000;37,680;38,257;9,417;3,380;-13,623;-10,397;-15,138;-11,868;-3,142;27,029;0,000;233,140;Inf;242,000;230,000;-12,771;2,953;-7,843;24,270
1042,000;3,081;0,734;-35,209;3,210;9,528;4,992;36,046;4,671;-25,239;-2,695;0,000;37,700;38,300;9,417;3,380;-13,639;-10,403;-15,146;-11,919;-3,142;27,029;0,000;232,840;Inf;242,000;230,000;-12,756;2,955;-7,852;24,196
1042,500;3,081;0,734;-35,209;3,210;9,528;4,992;36,046;4,671;-25,239;-2,695;0,000;37,700;38,300;9,417;3,380;-13,658;-10,400;-15,077;-11,864;-3,142;27,029;0,000;232,840;Inf;241,000;230,000;-12,777;2,957;-7,857;24,258
1043,000;2,658;0,695;-33,724;3,296;9,477;4,992;36,046;4,671;-25,239;-2,695;0,000;37,700;38,300;9,732;3,291;-13,715;-10,439;-15,206;-11,907;-3,142;27,029;0,000;232,740;Inf;241,000;230,000;-12,750;2,959;-7,852;24,317
1043,500;2,658;0,695;-33,724;3,296;9,477;4,992;36,046;4,671;-25,239;-2,695;0,000;37,700;38,300;9,732;3,291;-13,698;-10,419;-15,078;-11,858;-3,142;27,029;0,000;232,740;Inf;240,000;230,000;-12,817;2,954;-7,851;24,379
1044,000;2,658;0,695;-33,724;3,296;9,477;4,992;36,046;4,671;-25,239;-2,695;0,000;37,700;38,300;9,732;3,291;-13,694;-10,407;-15,169;-11,894;-3,142;27,029;0,000;230,140;Inf;240,000;230,000;-12,763;2,949;-7,856;24,390
1044,500;2,658;0,695;-33,724;3,296;9,477;4,992;36,046;4,671;-25,239;-2,695;0,000;37,700;38,300;9,732;3,291;-13,657;-10,401;-14,992;-11,892;-3,142;27,029;0,000;230,140;Inf;240,000;230,000;-12,791;2,945;-7,864;24,433
1045,000;2,658;0,695;-33,724;3,296;9,477;5,006;36,049;4,661;-25,269;-2,709;0,000;37,698;38,226;9,732;3,291;-13,616;-10,377;-14,977;-11,814;-3,135;27,031;0,000;229,240;Inf;240,000;230,000;-12,736;2,940;-7,854;24,418
1045,500;2,658;0,695;-33,724;3,296;9,477;5,006;36,049;4,661;-25,269;-2,709;0,000;37,700;38,200;9,732;3,291;-13,601;-10,413;-15,010;-11,856;-3,135;27,031;0,000;229,240;Inf;240,000;230,000;-12,696;2,935;-7,875;24,378
1046,000;2,829;0,702;-34,686;3,258;9,557;5,006;36,049;4,661;-25,269;-2,709;0,000;37,700;38,200;9,621;3,140;-13,492;-10,399;-14,933;-11,828;-3,135;27,031;0,000;229,040;Inf;240,000;230,000;-12,720;2,931;-7,896;24,480
1046,500;2,829;0,702;-34,686;3,258;9,557;5,006;36,049;4,661;-25,269;-2,709;0,000;37,700;38,200;9,621;3,140;-13,492;-10,378;-14,955;-11,795;-3,135;27,031;0,000;229,040;Inf;240,000;230,000;-12,663;2,929;-7,858;24,577
1047,000;2,829;0,702;-34,686;3,258;9,557;5,006;36,049;4,661;-25,269;-2,709;0,000;37,700;38,200;9,621;3,140;-13,422;-10,347;-14,855;-11,798;-3,135;27,031;0,000;228,840;Inf;240,000;230,000;-12,655;2,927;-7,853;24,578
1047,500;2,829;0,702;-34,686;3,258;9,557;5,006;36,049;4,661;-25,269;-2,709;0,000;37,700;38,200;9,621;3,140;-13,495;-10,362;-14,960;-11,805;-3,135;27,031;0,000;228,840;Inf;241,000;230,000;-12,605;2,926;-7,855;24,618
1048,000;2,829;0,702;-34,686;3,258;9,557;4,979;36,050;4,652;-25,297;-2,701;0,000;37,720;38,260;9,621;3,140;-13,603;-10,373;-14,974;-11,840;-3,133;27,044;0,000;228,040;Inf;241,000;230,000;-12,655;2,924;-7,837;24,659
1048,500;2,829;0,702;-34,686;3,258;9,557;4,979;36,050;4,652;-25,297;-2,701;0,000;37,700;38,300;9,621;3,140;-13,477;-10,365;-15,017;-11,780;-3,133;27,044;0,000;228,040;Inf;242,000;230,000;-12,698;2,923;-7,835;24,673
1049,000;2,829;0,702;-34,686;3,258;9,557;4,979;36,050;4,652;-25,297;-2,701;0,000;37,700;38,300;9,621;3,140;-13,534;-10,370;-14,908;-11,798;-3,133;27,044;0,000;227,740;Inf;242,000;230,000;-12,660;2,921;-7,840;24,712
1049,500;2,649;0,663;-34,991;3,256;9,430;4,979;36,050;4,652;-25,297;-2,701;0,000;37,700;38,300;9,586;3,297;-13,519;-10,376;-14,995;-11,833;-3,133;27,044;0,000;227,740;Inf;243,000;230,000;-12,653;2,920;-7,850;24,731
1050,000;2,649;0,663;-34,991;3,256;9,430;4,979;36,050;4,652;-25,297;-2,701;0,000;37,700;38,300;9,586;3,297;-13,520;-10,367;-14,948;-11,775;-3,133;27,044;0,000;227,540;Inf;243,000;230,000;-12,681;2,915;-7,829;24,768
1050,500;2,649;0,663;-34,991;3,256;9,430;4,979;36,050;4,652;-25,297;-2,701;0,000;37,700;38,300;9,586;3,297;-13,603;-10,371;-14,940;-11,813;-3,133;27,044;0,000;227,540;Inf;244,000;230,000;-12,652;2,911;-7,840;24,811
1051,000;2,649;0,663;-34,991;3,256;9,430;4,979;36,050;4,652;-25,297;-2,701;0,000;37,700;38,300;9,586;3,297;-13,532;-10,372;-15,048;-11,811;-3,133;27,044;0,000;229,940;Inf;244,000;230,000;-12,682;2,907;-7,831;24,844
1051,500;2,649;0,663;-34,991;3,256;9,430;4,994;36,054;4,673;-25,278;-2,710;0,000;37,725;38,262;9,586;3,297;-13,620;-10,378;-14,912;-11,805;-3,139;27,032;0,000;229,940;Inf;244,000;230,000;-12,691;2,902;-7,827;24,826
1052,000;2,649;0,663;-34,991;3,256;9,430;4,994;36,054;4,673;-25,278;-2,710;0,000;37,700;38,300;9,586;3,297;-13,513;-10,360;-14,958;-11,781;-3,139;27,032;0,000;230,240;Inf;244,000;230,000;-12,679;2,898;-7,835;24,807
1052,500;3,159;0,725;-35,209;3,244;9,544;4,994;36,054;4,673;-25,278;-2,710;0,000;37,700;38,300;9,558;3,274;-13,569;-10,357;-14,912;-11,774;-3,139;27,032;0,000;230,240;Inf;244,000;230,000;-12,653;2,894;-7,840;24,755
1053,000;3,159;0,725;-35,209;3,244;9,544;4,994;36,054;4,673;-25,278;-2,710;0,000;37,700;38,300;9,558;3,274;-13,510;-10,370;-15,013;-11,822;-3,139;27,032;0,000;229,740;Inf;244,000;230,000;-12,653;2,898;-7,833;24,751
1053,500;3,159;0,725;-35,209;3,244;9,544;4,994;36,054;4,673;-25,278;-2,710;0,000;37,700;38,300;9,558;3,274;-13,632;-10,384;-15,047;-11,815;-3,139;27,032;0,000;229,740;Inf;244,000;230,000;-12,679;2,903;-7,847;24,784
1054,000;3,159;0,725;-35,209;3,244;9,544;4,994;36,054;4,673;-25,278;-2,710;0,000;37,700;38,300;9,558;3,274;-13,481;-10,401;-14,994;-11,829;-3,139;27,032;0,000;231,940;Inf;244,000;230,000;-12,719;2,907;-7,837;24,830
1054,500;3,159;0,725;-35,209;3,244;9,544;5,001;36,064;4,696;-25,266;-2,699;0,000;37,734;38,273;9,558;3,274;-13,503;-10,379;-14,939;-11,815;-3,139;27,038;0,000;231,940;Inf;243,000;230,000;-12,676;2,911;-7,853;24,773
1055,000;3,159;0,725;-35,209;3,244;9,544;5,001;36,064;4,696;-25,266;-2,699;0,000;37,700;38,300;9,558;3,274;-13,551;-10,380;-14,987;-11,831;-3,139;27,038;0,000;232,440;Inf;243,000;230,000;-12,659;2,915;-7,848;24,751
1055,500;3,159;0,725;-35,209;3,244;9,544;5,001;36,064;4,696;-25,266;-2,699;0,000;37,700;38,300;9,558;3,274;-13,615;-10,392;-15,030;-11,853;-3,139;27,038;0,000;232,440;Inf;242,000;230,000;-12,687;2,919;-7,837;24,792
1056,000;3,149;0,811;-34,224;3,269;9,457;5,001;36,064;4,696;-25,266;-2,699;0,000;37,700;38,300;9,656;3,282;-13,600;-10,404;-15,000;-11,836;-3,139;27,038;0,000;232,340;Inf;242,000;230,000;-12,723;2,923;-7,860;24,902
1056,500;3,149;0,811;-34,224;3,269;9,457;5,001;36,064;4,696;-25,266;-2,699;0,000;37,700;38,300;9,656;3,282;-13,558;-10,377;-14,939;-11,804;-3,139;27,038;0,000;232,340;Inf;241,000;230,000;-12,710;2,927;-7,868;24,982
1057,000;3,149;0,811;-34,224;3,269;9,457;5,001;36,064;4,696;-25,266;-2,699;0,000;37,700;38,300;9,656;3,282;-13,514;-10,379;-14,967;-11,819;-3,139;27,038;0,000;230,640;Inf;241,000;230,000;-12,670;2,930;-7,847;24,976
1057,500;3,149;0,811;-34,224;3,269;9,457;5,001;36,064;4,696;-25,266;-2,699;0,000;37,700;38,300;9,656;3,282;-13,563;-10,381;-14,979;-11,830;-3,139;27,038;0,000;230,640;Inf;241,000;230,000;-12,670;2,934;-7,838;24,952
1058,000;3,149;0,811;-34,224;3,269;9,457;5,025;36,066;4,663;-25,280;-2,689;0,000;37,737;38,258;9,656;3,282;-13,632;-10,392;-15,122;-11,866;-3,143;27,032;0,000;230,840;Inf;241,000;230,000;-12,688;2,937;-7,844;24,920
1058,500;3,149;0,811;-34,224;3,269;9,457;5,025;36,066;4,663;-25,280;-2,689;0,000;37,700;38,300;9,656;3,282;-13,707;-10,383;-15,079;-11,882;-3,143;27,032;0,000;230,840;Inf;241,000;230,000;-12,753;2,941;-7,852;24,874
1059,000;2,953;0,721;-35,031;3,253;9,573;5,025;36,066;4,663;-25,280;-2,689;0,000;37,700;38,300;9,592;3,100;-13,669;-10,387;-15,034;-11,873;-3,143;27,032;0,000;231,140;Inf;241,000;230,000;-12,763;2,944;-7,856;24,836
1059,500;2,953;0,721;-35,031;3,253;9,573;5,025;36,066;4,663;-25,280;-2,689;0,000;37,700;38,300;9,592;3,100;-13,577;-10,385;-14,989;-11,825;-3,143;27,032;0,000;231,140;Inf;240,000;230,000;-12,741;2,944;-7,839;24,767
1060,000;2,953;0,721;-35,031;3,253;9,573;5,025;36,066;4,663;-25,280;-2,689;0,000;37,700;38,300;9,592;3,100;-13,591;-10,406;-14,971;-11,854;-3,143;27,032;0,000;230,340;Inf;240,000;230,000;-12,694;2,945;-7,862;24,675
1060,500;2,953;0,721;-35,031;3,253;9,573;5,025;36,066;4,663;-25,280;-2,689;0,000;37,700;38,300;9,592;3,100;-13,539;-10,395;-14,915;-11,809;-3,143;27,032;0,000;230,340;Inf;240,000;230,000;-12,706;2,945;-7,839;24,649
1061,000;2,953;0,721;-35,031;3,253;9,573;5,010;36,058;4,652;-25,282;-2,703;0,000;37,734;38,254;9,592;3,100;-13,538;-10,372;-14,891;-11,804;-3,146;27,030;0,000;229,140;Inf;240,000;230,000;-12,664;2,945;-7,852;24,680
1061,500;2,953;0,721;-35,031;3,253;9,573;5,010;36,058;4,652;-25,282;-2,703;0,000;37,700;38,300;9,592;3,100;-13,597;-10,391;-15,077;-11,823;-3,146;27,030;0,000;229,140;Inf;240,000;230,000;-12,651;2,945;-7,844;24,702
1062,000;2,953;0,721;-35,031;3,253;9,573;5,010;36,058;4,652;-25,282;-2,703;0,000;37,700;38,300;9,592;3,100;-13,604;-10,369;-15,061;-11,798;-3,146;27,030;0,000;229,040;Inf;240,000;230,000;-12,722;2,945;-7,850;24,709
1062,500;3,558;0,833;-35,209;3,213;9,531;5,010;36,058;4,652;-25,282;-2,703;0,000;37,700;38,300;9,505;3,283;-13,537;-10,376;-15,044;-11,840;-3,146;27,030;0,000;229,040;Inf;240,000;230,000;-12,708;2,945;-7,847;24,784
1063,000;3,558;0,833;-35,209;3,213;9,531;5,010;36,058;4,652;-25,282;-2,703;0,000;37,700;38,300;9,505;3,283;-13,543;-10,399;-14,976;-11,879;-3,146;27,030;0,000;228,840;Inf;240,000;230,000;-12,699;2,955;-7,852;24,886
1063,500;3,558;0,833;-35,209;3,213;9,531;5,010;36,058;4,652;-25,282;-2,703;0,000;37,700;38,300;9,505;3,283;-13,688;-10,397;-15,106;-11,894;-3,146;27,030;0,000;228,840;Inf;241,000;230,000;-12,699;2,965;-7,863;24,866
1064,000;3,558;0,833;-35,209;3,213;9,531;5,010;36,058;4,652;-25,282;-2,703;0,000;37,700;38,300;9,505;3,283;-13,626;-10,404;-15,116;-11,842;-3,146;27,030;0,000;228,340;Inf;241,000;230,000;-12,771;2,975;-7,859;24,798
1064,500;3,558;0,833;-35,209;3,213;9,531;5,047;36,068;4,699;-25,236;-2,702;0,000;37,738;38,239;9,505;3,283;-13,527;-10,390;-14,976;-11,858;-3,142;27,027;0,000;228,340;Inf;242,000;230,000;-12,747;2,984;-7,857;24,746
1065,000;3,558;0,833;-35,209;3,213;9,531;5,047;36,068;4,699;-25,236;-2,702;0,000;37,700;38,200;9,505;3,283;-13,653;-10,396;-14,980;-11,811;-3,142;27,027;0,000;228,240;Inf;242,000;230,000;-12,688;2,994;-7,851;24,711
1065,500;3,255;0,822;-34,541;3,280;9,414;5,047;36,068;4,699;-25,236;-2,702;0,000;37,700;38,200;9,691;3,274;-13,665;-10,408;-15,029;-11,853;-3,142;27,027;0,000;228,240;Inf;243,000;230,000;-12,710;3,003;-7,874;24,709
1066,000;3,255;0,822;-34,541;3,280;9,414;5,047;36,068;4,699;-25,236;-2,702;0,000;37,700;38,200;9,691;3,274;-13,633;-10,389;-14,966;-11,840;-3,142;27,027;0,000;228,040;Inf;243,000;230,000;-12,739;3,007;-7,866;24,621
1066,500;3,255;0,822;-34,541;3,280;9,414;5,047;36,068;4,699;-25,236;-2,702;0,000;37,700;38,200;9,691;3,274;-13,667;-10,407;-14,989;-11,843;-3,142;27,027;0,000;228,040;Inf;244,000;230,000;-12,707;3,011;-7,874;24,540
1067,000;3,255;0,822;-34,541;3,280;9,414;5,047;36,068;4,699;-25,236;-2,702;0,000;37,700;38,200;9,691;3,274;-13,714;-10,422;-15,129;-11,870;-3,142;27,027;0,000;231,040;Inf;244,000;230,000;-12,727;3,015;-7,892;24,547
1067,500;3,255;0,822;-34,541;3,280;9,414;5,025;36,064;4,698;-25,251;-2,691;0,000;37,735;38,197;9,691;3,274;-13,583;-10,419;-15,069;-11,904;-3,140;27,022;0,000;231,040;Inf;243,000;230,000;-12,784;3,019;-7,874;24,499
1068,000;3,255;0,822;-34,541;3,280;9,414;5,025;36,064;4,698;-25,251;-2,691;0,000;37,700;38,200;9,691;3,274;-13,725;-10,419;-15,170;-11,943;-3,140;27,022;0,000;230,640;Inf;243,000;230,000;-12,744;3,023;-7,863;24,490
1068,500;2,205;0,626;-34,039;3,256;9,495;5,025;36,064;4,698;-25,251;-2,691;0,000;37,700;38,200;9,647;3,261;-13,726;-10,432;-15,124;-11,917;-3,140;27,022;0,000;230,640;Inf;243,000;230,000;-12,814;3,027;-7,869;24,494
1069,000;2,205;0,626;-34,039;3,256;9,495;5,025;36,064;4,698;-25,251;-2,691;0,000;37,700;38,200;9,647;3,261;-13,768;-10,419;-15,053;-11,859;-3,140;27,022;0,000;230,140;Inf;243,000;230,000;-12,800;3,013;-7,870;24,477
1069,500;2,205;0,626;-34,039;3,256;9,495;5,025;36,064;4,698;-25,251;-2,691;0,000;37,700;38,200;9,647;3,261;-13,698;-10,441;-15,076;-11,910;-3,140;27,022;0,000;230,140;Inf;243,000;230,000;-12,775;3,000;-7,878;24,460
1070,000;2,205;0,626;-34,039;3,256;9,495;5,025;36,064;4,698;-25,251;-2,691;0,000;37,700;38,200;9,647;3,261;-13,680;-10,434;-15,032;-11,901;-3,140;27,022;0,000;232,340;Inf;243,000;230,000;-12,781;2,987;-7,887;24,415
1070,500;2,205;0,626;-34,039;3,256;9,495;5,025;36,064;4,698;-25,251;-2,691;0,000;37,700;38,200;9,647;3,261;-13,580;-10,441;-14,996;-11,832;-3,140;27,022;0,000;232,340;Inf;242,000;230,000;-12,762;2,974;-7,897;24,342
1071,000;2,205;0,626;-34,039;3,256;9,495;4,988;36,064;4,680;-25,278;-2,709;0,000;37,730;38,218;9,647;3,261;-13,658;-10,432;-14,999;-11,845;-3,147;27,012;0,000;232,140;Inf;242,000;230,000;-12,712;2,962;-7,888;24,357
1071,500;2,205;0,626;-34,039;3,256;9,495;4,988;36,064;4,680;-25,278;-2,709;0,000;37,700;38,200;9,647;3,261;-13,644;-10,403;-14,963;-11,830;-3,147;27,012;0,000;232,140;Inf;241,000;230,000;-12,733;2,949;-7,888;24,361
1072,000;2,977;0,827;-33,884;3,325;9,440;4,988;36,064;4,680;-25,278;-2,709;0,000;37,700;38,200;9,613;3,171;-13,509;-10,403;-15,003;-11,830;-3,147;27,012;0,000;233,040;Inf;241,000;230,000;-12,710;2,937;-7,882;24,371
1072,500;2,977;0,827;-33,884;3,325;9,440;4,988;36,064;4,680;-25,278;-2,709;0,000;37,700;38,200;9,613;3,171;-13,613;-10,380;-14,898;-11,818;-3,147;27,012;0,000;233,040;Inf;240,000;230,000;-12,686;2,938;-7,880;24,409
1073,000;2,977;0,827;-33,884;3,325;9,440;4,988;36,064;4,680;-25,278;-2,709;0,000;37,700;38,200;9,613;3,171;-13,498;-10,383;-14,970;-11,817;-3,147;27,012;0,000;230,740;Inf;240,000;230,000;-12,677;2,938;-7,865;24,396
1073,500;2,977;0,827;-33,884;3,325;9,440;4,988;36,064;4,680;-25,278;-2,709;0,000;37,700;38,200;9,613;3,171;-13,677;-10,394;-14,983;-11,827;-3,147;27,012;0,000;230,740;Inf;240,000;230,000;-12,667;2,939;-7,857;24,430
1074,000;2,977;0,827;-33,884;3,325;9,440;5,000;36,069;4,658;-25,282;-2,689;0,000;37,735;38,184;9,613;3,171;-13,534;-10,413;-15,035;-11,832;-3,134;27,028;0,000;231,040;Inf;240,000;230,000;-12,720;2,940;-7,844;24,464
1074,500;2,977;0,827;-33,884;3,325;9,440;5,000;36,069;4,658;-25,282;-2,689;0,000;37,700;38,200;9,613;3,171;-13,503;-10,387;-14,949;-11,832;-3,134;27,028;0,000;231,040;Inf;239,000;230,000;-12,703;2,940;-7,845;24,467
1075,000;3,144;0,750;-35,209;3,226;9,522;5,000;36,069;4,658;-25,282;-2,689;0,000;37,700;38,200;9,520;3,406;-13,517;-10,373;-14,895;-11,804;-3,134;27,028;0,000;230,940;Inf;239,000;230,000;-12,668;2,941;-7,850;24,491
1075,500;3,144;0,750;-35,209;3,226;9,522;5,000;36,069;4,658;-25,282;-2,689;0,000;37,700;38,200;9,520;3,406;-13,479;-10,394;-15,000;-11,841;-3,134;27,028;0,000;230,940;Inf;239,000;230,000;-12,647;2,944;-7,865;24,526
1076,000;3,144;0,750;-35,209;3,226;9,522;5,000;36,069;4,658;-25,282;-2,689;0,000;37,700;38,200;9,520;3,406;-13,586;-10,373;-14,964;-11,830;-3,134;27,028;0,000;230,840;Inf;239,000;230,000;-12,679;2,947;-7,834;24,535
1076,500;3,144;0,750;-35,209;3,226;9,522;5,000;36,069;4,658;-25,282;-2,689;0,000;37,700;38,200;9,520;3,406;-13,490;-10,351;-14,917;-11,766;-3,134;27,028;0,000;230,840;Inf;239,000;230,000;-12,688;2,951;-7,830;24,481
1077,000;3,144;0,750;-35,209;3,226;9,522;5,000;36,069;4,658;-25,282;-2,689;0,000;37,700;38,200;9,520;3,406;-13,625;-10,381;-14,875;-11,802;-3,134;27,028;0,000;229,240;Inf;239,000;230,000;-12,631;2,954;-7,839;24,395
1077,500;3,144;0,750;-35,209;3,226;9,522;5,014;36,060;4,667;-25,305;-2,704;0,000;37,721;38,164;9,520;3,406;-13,499;-10,390;-15,018;-11,793;-3,141;27,019;0,000;229,240;Inf;239,000;230,000;-12,671;2,957;-7,831;24,369
1078,000;3,144;0,750;-35,209;3,226;9,522;5,014;36,060;4,667;-25,305;-2,704;0,000;37,700;38,200;9,520;3,406;-13,564;-10,396;-14,960;-11,829;-3,141;27,019;0,000;228,940;Inf;239,000;230,000;-12,675;2,960;-7,818;24,375
1078,500;3,092;0,822;-33,349;3,260;9,515;5,014;36,060;4,667;-25,305;-2,704;0,000;37,700;38,200;9,710;3,164;-13,515;-10,392;-14,997;-11,822;-3,141;27,019;0,000;228,940;Inf;240,000;230,000;-12,687;2,963;-7,820;24,374
1079,000;3,092;0,822;-33,349;3,260;9,515;5,014;36,060;4,667;-25,305;-2,704;0,000;37,700;38,200;9,710;3,164;-13,737;-10,403;-15,130;-11,868;-3,141;27,019;0,000;228,440;Inf;240,000;230,000;-12,681;2,965;-7,830;24,392
1079,500;3,092;0,822;-33,349;3,260;9,515;5,014;36,060;4,667;-25,305;-2,704;0,000;37,700;38,200;9,710;3,164;-13,745;-10,408;-15,210;-11,930;-3,141;27,019;0,000;228,440;Inf;241,000;230,000;-12,785;2,967;-7,824;24,404
1080,000;3,092;0,822;-33,349;3,260;9,515;5,014;36,060;4,667;-25,305;-2,704;0,000;37,700;38,200;9,710;3,164;-13,737;-10,413;-15,150;-11,909;-3,141;27,019;0,000;228,440;Inf;241,000;230,000;-12,823;2,969;-7,828;24,442
1080,500;3,092;0,822;-33,349;3,260;9,515;4,998;36,074;4,677;-25,239;-2,691;0,000;37,722;38,149;9,710;3,164;-13,801;-10,422;-15,094;-11,915;-3,130;27,027;0,000;228,440;Inf;242,000;230,000;-12,802;2,971;-7,844;24,446
1081,000;3,092;0,822;-33,349;3,260;9,515;4,998;36,074;4,677;-25,239;-2,691;0,000;37,700;38,100;9,710;3,164;-13,692;-10,433;-15,194;-11,963;-3,130;27,027;0,000;228,140;Inf;242,000;230,000;-12,808;2,973;-7,840;24,477
1081,500;2,768;0,698;-34,477;3,249;9,487;4,998;36,074;4,677;-25,239;-2,691;0,000;37,700;38,100;9,691;3,298;-13,715;-10,447;-15,213;-11,936;-3,130;27,027;0,000;228,140;Inf;243,000;230,000;-12,821;2,975;-7,842;24,532
1082,000;2,768;0,698;-34,477;3,249;9,487;4,998;36,074;4,677;-25,239;-2,691;0,000;37,700;38,100;9,691;3,298;-13,749;-10,442;-15,231;-11,984;-3,130;27,027;0,000;228,540;Inf;243,000;230,000;-12,828;2,972;-7,857;24,504
1082,500;2,768;0,698;-34,477;3,249;9,487;4,998;36,074;4,677;-25,239;-2,691;0,000;37,700;38,100;9,691;3,298;-13,730;-10,441;-15,050;-11,897;-3,130;27,027;0,000;228,540;Inf;244,000;230,000;-12,852;2,969;-7,846;24,523
1083,000;2,768;0,698;-34,477;3,249;9,487;4,998;36,074;4,677;-25,239;-2,691;0,000;37,700;38,100;9,691;3,298;-13,642;-10,432;-15,086;-11,893;-3,130;27,027;0,000;231,140;Inf;244,000;230,000;-12,779;2,965;-7,880;24,516
1083,500;2,768;0,698;-34,477;3,249;9,487;5,036;36,059;4,694;-25,263;-2,698;0,000;37,715;38,088;9,691;3,298;-13,721;-10,446;-15,188;-11,935;-3,121;27,025;0,000;231,140;Inf;243,000;230,000;-12,763;2,962;-7,860;24,522
1084,000;2,768;0,698;-34,477;3,249;9,487;5,036;36,059;4,694;-25,263;-2,698;0,000;37,700;38,100;9,691;3,298;-13,689;-10,419;-15,075;-11,934;-3,121;27,025;0,000;231,040;Inf;243,000;230,000;-12,822;2,959;-7,867;24,508
1084,500;2,768;0,698;-34,477;3,249;9,487;5,036;36,059;4,694;-25,263;-2,698;0,000;37,700;38,100;9,691;3,298;-13,520;-10,400;-15,010;-11,853;-3,121;27,025;0,000;231,040;Inf;242,000;230,000;-12,779;2,956;-7,871;24,509
1085,000;3,374;0,836;-34,895;3,277;9,528;5,036;36,059;4,694;-25,263;-2,698;0,000;37,700;38,100;9,546;3,120;-13,709;-10,424;-15,025;-11,869;-3,121;27,025;0,000;230,840;Inf;242,000;230,000;-12,696;2,953;-7,861;24,505
1085,500;3,374;0,836;-34,895;3,277;9,528;5,036;36,059;4,694;-25,263;-2,698;0,000;37,700;38,100;9,546;3,120;-13,680;-10,423;-15,057;-11,908;-3,121;27,025;0,000;230,840;Inf;242,000;230,000;-12,756;2,960;-7,860;24,520
1086,000;3,374;0,836;-34,895;3,277;9,528;5,036;36,059;4,694;-25,263;-2,698;0,000;37,700;38,100;9,546;3,120;-13,612;-10,420;-15,005;-11,859;-3,121;27,025;0,000;230,740;Inf;242,000;230,000;-12,767;2,966;-7,859;24,510
1086,500;3,374;0,836;-34,895;3,277;9,528;5,036;36,059;4,694;-25,263;-2,698;0,000;37,700;38,100;9,546;3,120;-13,587;-10,415;-15,060;-11,859;-3,121;27,025;0,000;230,740;Inf;242,000;230,000;-12,724;2,973;-7,862;24,523
1087,000;3,374;0,836;-34,895;3,277;9,528;5,047;36,046;4,670;-25,310;-2,716;0,000;37,695;38,065;9,546;3,120;-13,674;-10,415;-15,038;-11,890;-3,126;27,021;0,000;230,640;Inf;242,000;230,000;-12,730;2,980;-7,854;24,506
1087,500;3,374;0,836;-34,895;3,277;9,528;5,047;36,046;4,670;-25,310;-2,716;0,000;37,700;38,100;9,546;3,120;-13,628;-10,415;-15,070;-11,900;-3,126;27,021;0,000;230,640;Inf;242,000;230,000;-12,754;2,986;-7,857;24,519
1088,000;2,388;0,654;-34,251;3,314;9,515;5,047;36,046;4,670;-25,310;-2,716;0,000;37,700;38,100;9,578;3,167;-13,594;-10,416;-15,107;-11,917;-3,126;27,021;0,000;230,740;Inf;242,000;230,000;-12,753;2,992;-7,872;24,544
1088,500;2,388;0,654;-34,251;3,314;9,515;5,047;36,046;4,670;-25,310;-2,716;0,000;37,700;38,100;9,578;3,167;-13,635;-10,414;-15,052;-11,855;-3,126;27,021;0,000;230,740;Inf;242,000;230,000;-12,758;2,982;-7,861;24,531
1089,000;2,388;0,654;-34,251;3,314;9,515;5,047;36,046;4,670;-25,310;-2,716;0,000;37,700;38,100;9,578;3,167;-13,702;-10,447;-15,052;-11,871;-3,126;27,021;0,000;230,840;Inf;242,000;230,000;-12,739;2,973;-7,846;24,496
1089,500;2,388;0,654;-34,251;3,314;9,515;5,047;36,046;4,670;-25,310;-2,716;0,000;37,700;38,100;9,578;3,167;-13,748;-10,435;-15,225;-11,932;-3,126;27,021;0,000;230,840;Inf;242,000;230,000;-12,768;2,963;-7,846;24,485
1090,000;2,388;0,654;-34,251;3,314;9,515;5,017;36,048;4,702;-25,268;-2,674;0,000;37,678;38,030;9,578;3,167;-13,716;-10,428;-15,122;-11,876;-3,129;27,019;0,000;230,440;Inf;242,000;230,000;-12,835;2,954;-7,867;24,487
1090,500;2,388;0,654;-34,251;3,314;9,515;5,017;36,048;4,702;-25,268;-2,674;0,000;37,700;38,000;9,578;3,167;-13,751;-10,448;-15,046;-11,881;-3,129;27,019;0,000;230,440;Inf;242,000;230,000;-12,786;2,944;-7,861;24,469
1091,000;2,388;0,654;-34,251;3,314;9,515;5,017;36,048;4,702;-25,268;-2,674;0,000;37,700;38,000;9,578;3,167;-13,683;-10,456;-15,118;-11,917;-3,129;27,019;0,000;230,240;Inf;242,000;230,000;-12,781;2,935;-7,863;24,443
1091,500;3,320;0,779;-35,209;3,226;9,602;5,017;36,048;4,702;-25,268;-2,674;0,000;37,700;38,000;9,552;3,197;-13,723;-10,434;-15,034;-11,875;-3,129;27,019;0,000;230,240;Inf;242,000;230,000;-12,793;2,926;-7,861;24,442
1092,000;3,320;0,779;-35,209;3,226;9,602;5,017;36,048;4,702;-25,268;-2,674;0,000;37,700;38,000;9,552;3,197;-13,609;-10,427;-15,027;-11,877;-3,129;27,019;0,000;230,440;Inf;242,000;230,000;-12,766;2,933;-7,857;24,425
1092,500;3,320;0,779;-35,209;3,226;9,602;5,017;36,048;4,702;-25,268;-2,674;0,000;37,700;38,000;9,552;3,197;-13,704;-10,446;-15,071;-11,864;-3,129;27,019;0,000;230,440;Inf;242,000;230,000;-12,735;2,939;-7,861;24,428
1093,000;3,320;0,779;-35,209;3,226;9,602;5,017;36,048;4,702;-25,268;-2,674;0,000;37,700;38,000;9,552;3,197;-13,596;-10,425;-15,025;-11,895;-3,129;27,019;0,000;230,540;Inf;242,000;230,000;-12,771;2,945;-7,864;24,444
1093,500;3,320;0,779;-35,209;3,226;9,602;5,030;36,048;4,681;-25,331;-2,702;0,000;37,666;38,010;9,552;3,197;-13,585;-10,416;-15,094;-11,866;-3,123;27,015;0,000;230,540;Inf;242,000;230,000;-12,735;2,952;-7,871;24,423
1094,000;3,320;0,779;-35,209;3,226;9,602;5,030;36,048;4,681;-25,331;-2,702;0,000;37,700;38,000;9,552;3,197;-13,691;-10,417;-15,073;-11,887;-3,123;27,015;0,000;230,440;Inf;242,000;230,000;-12,740;2,958;-7,857;24,480
1094,500;3,046;0,717;-35,209;3,225;9,588;5,030;36,048;4,681;-25,331;-2,702;0,000;37,700;38,000;9,543;3,408;-13,729;-10,410;-15,076;-11,899;-3,123;27,015;0,000;230,440;Inf;242,000;230,000;-12,767;2,964;-7,844;24,508
1095,000;3,046;0,717;-35,209;3,225;9,588;5,030;36,048;4,681;-25,331;-2,702;0,000;37,700;38,000;9,543;3,408;-13,782;-10,426;-15,062;-11,896;-3,123;27,015;0,000;230,140;Inf;242,000;230,000;-12,779;2,965;-7,847;24,543
1095,500;3,046;0,717;-35,209;3,225;9,588;5,030;36,048;4,681;-25,331;-2,702;0,000;37,700;38,000;9,543;3,408;-13,795;-10,478;-15,251;-11,990;-3,123;27,015;0,000;230,140;Inf;242,000;230,000;-12,791;2,966;-7,867;24,641
1096,000;3,046;0,717;-35,209;3,225;9,588;5,030;36,048;4,681;-25,331;-2,702;0,000;37,700;38,000;9,543;3,408;-13,761;-10,458;-15,199;-11,972;-3,123;27,015;0,000;231,040;Inf;242,000;230,000;-12,878;2,967;-7,873;24,650
1096,500;3,046;0,717;-35,209;3,225;9,588;5,006;36,043;4,674;-25,266;-2,688;0,000;37,642;38,026;9,543;3,408;-13,689;-10,452;-15,062;-11,901;-3,132;27,006;0,000;231,040;Inf;241,000;230,000;-12,847;2,969;-7,875;24,631
1097,000;3,046;0,717;-35,209;3,225;9,588;5,006;36,043;4,674;-25,266;-2,688;0,000;37,600;38,000;9,543;3,408;-13,609;-10,456;-15,132;-11,924;-3,132;27,006;0,000;231,040;Inf;241,000;230,000;-12,776;2,970;-7,863;24,631
1097,500;3,046;0,717;-35,209;3,225;9,588;5,006;36,043;4,674;-25,266;-2,688;0,000;37,600;38,000;9,543;3,408;-13,722;-10,448;-15,052;-11,888;-3,132;27,006;0,000;231,040;Inf;240,000;230,000;-12,780;2,971;-7,871;24,605
1098,000;3,130;0,722;-35,209;3,234;9,568;5,006;36,043;4,674;-25,266;-2,688;0,000;37,600;38,000;9,560;3,307;-13,617;-10,440;-15,013;-11,890;-3,132;27,006;0,000;230,940;Inf;240,000;230,000;-12,778;2,973;-7,880;24,538
1098,500;3,130;0,722;-35,209;3,234;9,568;5,006;36,043;4,674;-25,266;-2,688;0,000;37,600;38,000;9,560;3,307;-13,519;-10,443;-14,959;-11,813;-3,132;27,006;0,000;230,940;Inf;240,000;230,000;-12,740;2,975;-7,878;24,531
1099,000;3,130;0,722;-35,209;3,234;9,568;5,006;36,043;4,674;-25,266;-2,688;0,000;37,600;38,000;9,560;3,307;-13,659;-10,421;-14,898;-11,821;-3,132;27,006;0,000;229,940;Inf;240,000;230,000;-12,683;2,978;-7,845;24,623
1099,500;3,130;0,722;-35,209;3,234;9,568;5,006;36,043;4,674;-25,266;-2,688;0,000;37,600;38,000;9,560;3,307;-13,532;-10,426;-15,011;-11,879;-3,132;27,006;0,000;229,940;Inf;240,000;230,000;-12,700;2,980;-7,835;24,629
1100,000;3,130;0,722;-35,209;3,234;9,568;5,007;36,036;4,683;-25,334;-2,696;0,000;37,635;37,928;9,560;3,307;-13,511;-10,398;-15,026;-11,822;-3,130;27,010;0,000;230,340;Inf;240,000;230,000;-12,712;2,983;-7,848;24,613
1100,500;3,130;0,722;-35,209;3,234;9,568;5,007;36,036;4,683;-25,334;-2,696;0,000;37,600;37,900;9,560;3,307;-13,684;-10,411;-15,008;-11,864;-3,130;27,010;0,000;230,340;Inf;240,000;230,000;-12,690;2,985;-7,853;24,585
1101,000;3,564;0,818;-35,209;3,260;9,581;5,007;36,036;4,683;-25,334;-2,696;0,000;37,600;37,900;9,495;3,289;-13,683;-10,422;-15,198;-11,930;-3,130;27,010;0,000;230,240;Inf;240,000;230,000;-12,742;2,987;-7,832;24,540
1101,500;3,564;0,818;-35,209;3,260;9,581;5,007;36,036;4,683;-25,334;-2,696;0,000;37,600;37,900;9,495;3,289;-13,675;-10,423;-15,174;-11,946;-3,130;27,010;0,000;230,240;Inf;240,000;230,000;-12,808;2,997;-7,837;24,442
1102,000;3,564;0,818;-35,209;3,260;9,581;5,007;36,036;4,683;-25,334;-2,696;0,000;37,600;37,900;9,495;3,289;-13,706;-10,446;-15,211;-11,955;-3,130;27,010;0,000;229,340;Inf;240,000;230,000;-12,804;3,006;-7,838;24,373
1102,500;3,564;0,818;-35,209;3,260;9,581;5,007;36,036;4,683;-25,334;-2,696;0,000;37,600;37,900;9,495;3,289;-13,811;-10,459;-15,189;-11,938;-3,130;27,010;0,000;229,340;Inf;240,000;230,000;-12,830;3,015;-7,839;24,416
1103,000;3,564;0,818;-35,209;3,260;9,581;5,031;36,038;4,664;-25,256;-2,699;0,000;37,620;37,926;9,495;3,289;-13,803;-10,435;-15,166;-11,929;-3,136;27,002;0,000;228,940;Inf;240,000;230,000;-12,849;3,024;-7,839;24,465
1103,500;3,564;0,818;-35,209;3,260;9,581;5,031;36,038;4,664;-25,256;-2,699;0,000;37,600;37,900;9,495;3,289;-13,737;-10,442;-15,103;-11,918;-3,136;27,002;0,000;228,940;Inf;241,000;230,000;-12,833;3,033;-7,834;24,535
1104,000;3,376;0,803;-35,209;3,189;9,539;5,031;36,038;4,664;-25,256;-2,699;0,000;37,600;37,900;9,582;3,395;-13,767;-10,435;-15,039;-11,900;-3,136;27,002;0,000;229,040;Inf;241,000;230,000;-12,800;3,042;-7,847;24,637
1104,500;3,376;0,803;-35,209;3,189;9,539;5,031;36,038;4,664;-25,256;-2,699;0,000;37,600;37,900;9,582;3,395;-13,577;-10,460;-15,027;-11,893;-3,136;27,002;0,000;229,040;Inf;241,000;230,000;-12,785;3,047;-7,878;24,671
1105,000;3,376;0,803;-35,209;3,189;9,539;5,031;36,038;4,664;-25,256;-2,699;0,000;37,600;37,900;9,582;3,395;-13,550;-10,443;-15,021;-11,867;-3,136;27,002;0,000;228,540;Inf;241,000;230,000;-12,739;3,053;-7,855;24,705
1105,500;3,376;0,803;-35,209;3,189;9,539;5,031;36,038;4,664;-25,256;-2,699;0,000;37,600;37,900;9,582;3,395;-13,729;-10,441;-15,044;-11,881;-3,136;27,002;0,000;228,540;Inf;242,000;230,000;-12,720;3,058;-7,861;24,724
1106,000;3,376;0,803;-35,209;3,189;9,539;5,031;36,038;4,664;-25,256;-2,699;0,000;37,600;37,900;9,582;3,395;-13,521;-10,419;-15,001;-11,836;-3,136;27,002;0,000;229,640;Inf;242,000;230,000;-12,774;3,063;-7,845;24,748
1106,500;3,376;0,803;-35,209;3,189;9,539;5,007;36,034;4,670;-25,315;-2,689;0,000;37,615;37,887;9,582;3,395;-13,552;-10,435;-14,859;-11,844;-3,132;27,002;0,000;229,640;Inf;242,000;230,000;-12,695;3,068;-7,855;24,625
1107,000;3,376;0,803;-35,209;3,189;9,539;5,007;36,034;4,670;-25,315;-2,689;0,000;37,600;37,900;9,582;3,395;-13,560;-10,411;-14,999;-11,851;-3,132;27,002;0,000;229,840;Inf;242,000;230,000;-12,673;3,073;-7,827;24,566
1107,500;3,700;0,867;-35,209;3,260;9,559;5,007;36,034;4,670;-25,315;-2,689;0,000;37,600;37,900;9,568;3,311;-13,616;-10,411;-14,935;-11,846;-3,132;27,002;0,000;229,840;Inf;242,000;230,000;-12,705;3,078;-7,821;24,523
1108,000;3,700;0,867;-35,209;3,260;9,559;5,007;36,034;4,670;-25,315;-2,689;0,000;37,600;37,900;9,568;3,311;-13,609;-10,424;-15,071;-11,883;-3,132;27,002;0,000;229,740;Inf;242,000;230,000;-12,702;3,088;-7,820;24,468
1108,500;3,700;0,867;-35,209;3,260;9,559;5,007;36,034;4,670;-25,315;-2,689;0,000;37,600;37,900;9,568;3,311;-13,662;-10,444;-15,089;-11,900;-3,132;27,002;0,000;229,740;Inf;242,000;230,000;-12,747;3,098;-7,833;24,440
1109,000;3,700;0,867;-35,209;3,260;9,559;5,007;36,034;4,670;-25,315;-2,689;0,000;37,600;37,900;9,568;3,311;-13,728;-10,423;-15,061;-11,922;-3,132;27,002;0,000;230,540;Inf;242,000;230,000;-12,774;3,108;-7,831;24,453
1109,500;3,700;0,867;-35,209;3,260;9,559;5,032;36,035;4,654;-25,277;-2,692;0,000;37,606;37,857;9,568;3,311;-13,648;-10,429;-15,065;-11,909;-3,133;26,996;0,000;230,540;Inf;242,000;230,000;-12,784;3,118;-7,827;24,479
1110,000;3,700;0,867;-35,209;3,260;9,559;5,032;36,035;4,654;-25,277;-2,692;0,000;37,600;37,900;9,568;3,311;-13,650;-10,435;-15,058;-11,905;-3,133;26,996;0,000;230,340;Inf;242,000;230,000;-12,763;3,128;-7,841;24,427
1110,500;2,318;0,629;-33,183;3,261;9,439;5,032;36,035;4,654;-25,277;-2,692;0,000;37,600;37,900;9,794;3,187;-13,788;-10,453;-15,239;-11,957;-3,133;26,996;0,000;230,340;Inf;242,000;230,000;-12,762;3,137;-7,834;24,386
1111,000;2,318;0,629;-33,183;3,261;9,439;5,032;36,035;4,654;-25,277;-2,692;0,000;37,600;37,900;9,794;3,187;-13,695;-10,471;-15,131;-11,922;-3,133;26,996;0,000;230,540;Inf;242,000;230,000;-12,859;3,124;-7,831;24,385
1111,500;2,318;0,629;-33,183;3,261;9,439;5,032;36,035;4,654;-25,277;-2,692;0,000;37,600;37,900;9,794;3,187;-13,744;-10,443;-15,059;-11,911;-3,133;26,996;0,000;230,540;Inf;242,000;230,000;-12,805;3,110;-7,845;24,383
1112,000;2,318;0,629;-33,183;3,261;9,439;5,032;36,035;4,654;-25,277;-2,692;0,000;37,600;37,900;9,794;3,187;-13,597;-10,458;-15,091;-11,882;-3,133;26,996;0,000;230,740;Inf;242,000;230,000;-12,789;3,097;-7,827;24,398
1112,500;2,318;0,629;-33,183;3,261;9,439;5,032;36,035;4,654;-25,277;-2,692;0,000;37,600;37,900;9,794;3,187;-13,694;-10,443;-15,024;-11,898;-3,133;26,996;0,000;230,740;Inf;242,000;230,000;-12,757;3,085;-7,848;24,398
1113,000;2,318;0,629;-33,183;3,261;9,439;5,009;36,020;4,679;-25,289;-2,685;0,000;37,583;37,826;9,794;3,187;-13,578;-10,442;-15,096;-11,890;-3,145;26,989;0,000;231,040;Inf;242,000;230,000;-12,765;3,072;-7,836;24,378
1113,500;2,318;0,629;-33,183;3,261;9,439;5,009;36,020;4,679;-25,289;-2,685;0,000;37,600;37,800;9,794;3,187;-13,651;-10,424;-15,041;-11,892;-3,145;26,989;0,000;231,040;Inf;241,000;230,000;-12,752;3,060;-7,816;24,455
1114,000;2,989;0,716;-35,209;3,248;9,517;5,009;36,020;4,679;-25,289;-2,685;0,000;37,600;37,800;9,629;3,316;-13,726;-10,426;-15,139;-11,936;-3,145;26,989;0,000;230,940;Inf;241,000;230,000;-12,752;3,048;-7,820;24,446
1114,500;2,989;0,716;-35,209;3,248;9,517;5,009;36,020;4,679;-25,289;-2,685;0,000;37,600;37,800;9,629;3,316;-13,699;-10,460;-15,081;-11,863;-3,145;26,989;0,000;230,940;Inf;241,000;230,000;-12,807;3,047;-7,840;24,470
1115,000;2,989;0,716;-35,209;3,248;9,517;5,009;36,020;4,679;-25,289;-2,685;0,000;37,600;37,800;9,629;3,316;-13,687;-10,466;-15,115;-11,869;-3,145;26,989;0,000;229,940;Inf;241,000;230,000;-12,776;3,046;-7,847;24,451
1115,500;2,989;0,716;-35,209;3,248;9,517;5,009;36,020;4,679;-25,289;-2,685;0,000;37,600;37,800;9,629;3,316;-13,592;-10,430;-14,974;-11,869;-3,145;26,989;0,000;229,940;Inf;241,000;230,000;-12,784;3,045;-7,842;24,449
1116,000;2,989;0,716;-35,209;3,248;9,517;4,979;36,023;4,642;-25,310;-2,690;0,000;37,580;37,791;9,629;3,316;-13,528;-10,446;-15,017;-11,833;-3,123;27,002;0,000;230,140;Inf;241,000;230,000;-12,716;3,044;-7,853;24,467
1116,500;2,989;0,716;-35,209;3,248;9,517;4,979;36,023;4,642;-25,310;-2,690;0,000;37,600;37,800;9,629;3,316;-13,665;-10,430;-14,975;-11,865;-3,123;27,002;0,000;230,140;Inf;241,000;230,000;-12,706;3,043;-7,826;24,464
1117,000;3,492;0,803;-35,209;3,240;9,575;4,979;36,023;4,642;-25,310;-2,690;0,000;37,600;37,800;9,553;3,239;-13,637;-10,446;-15,050;-11,852;-3,123;27,002;0,000;230,140;Inf;241,000;230,000;-12,734;3,042;-7,821;24,451
1117,500;3,492;0,803;-35,209;3,240;9,575;4,979;36,023;4,642;-25,310;-2,690;0,000;37,600;37,800;9,553;3,239;-13,621;-10,414;-14,970;-11,818;-3,123;27,002;0,000;230,140;Inf;241,000;230,000;-12,746;3,049;-7,838;24,538
1118,000;3,492;0,803;-35,209;3,240;9,575;4,979;36,023;4,642;-25,310;-2,690;0,000;37,600;37,800;9,553;3,239;-13,654;-10,427;-15,148;-11,896;-3,123;27,002;0,000;230,040;Inf;241,000;230,000;-12,706;3,057;-7,821;24,591
1118,500;3,492;0,803;-35,209;3,240;9,575;4,979;36,023;4,642;-25,310;-2,690;0,000;37,600;37,800;9,553;3,239;-13,665;-10,420;-15,059;-11,863;-3,123;27,002;0,000;230,040;Inf;241,000;230,000;-12,781;3,064;-7,828;24,530
1119,000;3,492;0,803;-35,209;3,240;9,575;4,979;36,023;4,642;-25,310;-2,690;0,000;37,600;37,800;9,553;3,239;-13,726;-10,417;-15,071;-11,859;-3,123;27,002;0,000;230,040;Inf;241,000;230,000;-12,752;3,071;-7,814;24,468
1119,500;3,492;0,803;-35,209;3,240;9,575;5,028;36,026;4,665;-25,271;-2,687;0,000;37,567;37,765;9,553;3,239;-13,556;-10,419;-15,044;-11,911;-3,128;27,002;0,000;230,040;Inf;241,000;230,000;-12,768;3,078;-7,799;24,481
1120,000;3,492;0,803;-35,209;3,240;9,575;5,028;36,026;4,665;-25,271;-2,687;0,000;37,600;37,800;9,553;3,239;-13,717;-10,450;-15,108;-11,918;-3,128;27,002;0,000;230,140;Inf;241,000;230,000;-12,732;3,085;-7,802;24,489
