t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1120,500;3,018;0,699;-35,209;3,247;9,549;5,028;36,026;4,665;-25,271;-2,687;0,000;37,600;37,800;9,500;3,242;-13,509;-10,439;-15,018;-11,893;-3,128;27,002;0,000;230,140;Inf;241,000;230,000;-12,798;3,091;-7,827;24,480
1121,000;3,018;0,699;-35,209;3,247;9,549;5,028;36,026;4,665;-25,271;-2,687;0,000;37,600;37,800;9,500;3,242;-13,531;-10,429;-14,914;-11,858;-3,128;27,002;0,000;230,340;Inf;241,000;230,000;-12,715;3,090;-7,820;24,414
1121,500;3,018;0,699;-35,209;3,247;9,549;5,028;36,026;4,665;-25,271;-2,687;0,000;37,600;37,800;9,500;3,242;-13,655;-10,437;-14,981;-11,884;-3,128;27,002;0,000;230,340;Inf;241,000;230,000;-12,683;3,089;-7,827;24,423
1122,000;3,018;0,699;-35,209;3,247;9,549;5,028;36,026;4,665;-25,271;-2,687;0,000;37,600;37,800;9,500;3,242;-13,649;-10,408;-14,924;-11,822;-3,128;27,002;0,000;230,540;Inf;241,000;230,000;-12,739;3,088;-7,845;24,462
1122,500;3,018;0,699;-35,209;3,247;9,549;5,048;36,017;4,700;-25,274;-2,700;0,000;37,558;37,727;9,500;3,242;-13,455;-10,419;-14,982;-11,835;-3,132;27,002;0,000;230,540;Inf;241,000;230,000;-12,701;3,087;-7,827;24,450
1123,000;3,018;0,699;-35,209;3,247;9,549;5,048;36,017;4,700;-25,274;-2,700;0,000;37,600;37,700;9,500;3,242;-13,527;-10,410;-14,926;-11,811;-3,132;27,002;0,000;230,140;Inf;241,000;230,000;-12,673;3,085;-7,821;24,455
1123,500;2,991;0,765;-35,080;3,268;9,501;5,048;36,017;4,700;-25,274;-2,700;0,000;37,600;37,700;9,570;3,439;-13,651;-10,421;-15,079;-11,863;-3,132;27,002;0,000;230,140;Inf;241,000;230,000;-12,668;3,084;-7,793;24,459
1124,000;2,991;0,765;-35,080;3,268;9,501;5,048;36,017;4,700;-25,274;-2,700;0,000;37,600;37,700;9,570;3,439;-13,584;-10,419;-15,026;-11,890;-3,132;27,002;0,000;230,040;Inf;241,000;230,000;-12,753;3,083;-7,799;24,548
1124,500;2,991;0,765;-35,080;3,268;9,501;5,048;36,017;4,700;-25,274;-2,700;0,000;37,600;37,700;9,570;3,439;-13,662;-10,442;-15,088;-11,859;-3,132;27,002;0,000;230,040;Inf;241,000;230,000;-12,730;3,081;-7,805;24,507
1125,000;2,991;0,765;-35,080;3,268;9,501;5,048;36,017;4,700;-25,274;-2,700;0,000;37,600;37,700;9,570;3,439;-13,699;-10,420;-15,024;-11,877;-3,132;27,002;0,000;230,140;Inf;241,000;230,000;-12,763;3,080;-7,809;24,545
1125,500;2,991;0,765;-35,080;3,268;9,501;5,020;36,015;4,662;-25,247;-2,712;0,000;37,545;37,740;9,570;3,439;-13,670;-10,419;-15,066;-11,882;-3,130;26,987;0,000;230,140;Inf;241,000;230,000;-12,755;3,078;-7,806;24,567
1126,000;2,991;0,765;-35,080;3,268;9,501;5,020;36,015;4,662;-25,247;-2,712;0,000;37,500;37,700;9,570;3,439;-13,632;-10,417;-15,026;-11,870;-3,130;26,987;0,000;229,940;Inf;241,000;230,000;-12,759;3,077;-7,807;24,605
1126,500;2,991;0,765;-35,080;3,268;9,501;5,020;36,015;4,662;-25,247;-2,712;0,000;37,500;37,700;9,570;3,439;-13,694;-10,434;-15,114;-11,858;-3,130;26,987;0,000;229,940;Inf;241,000;230,000;-12,736;3,076;-7,808;24,626
1127,000;2,710;0,750;-33,879;3,309;9,473;5,020;36,015;4,662;-25,247;-2,712;0,000;37,500;37,700;9,647;3,128;-13,688;-10,441;-15,115;-11,929;-3,130;26,987;0,000;229,840;Inf;241,000;230,000;-12,775;3,074;-7,822;24,607
1127,500;2,710;0,750;-33,879;3,309;9,473;5,020;36,015;4,662;-25,247;-2,712;0,000;37,500;37,700;9,647;3,128;-13,605;-10,425;-15,101;-11,914;-3,130;26,987;0,000;229,840;Inf;241,000;230,000;-12,793;3,068;-7,798;24,523
1128,000;2,710;0,750;-33,879;3,309;9,473;5,020;36,015;4,662;-25,247;-2,712;0,000;37,500;37,700;9,647;3,128;-13,616;-10,444;-15,138;-11,881;-3,130;26,987;0,000;230,440;Inf;241,000;230,000;-12,761;3,062;-7,832;24,554
1128,500;2,710;0,750;-33,879;3,309;9,473;5,020;36,015;4,662;-25,247;-2,712;0,000;37,500;37,700;9,647;3,128;-13,598;-10,463;-15,108;-11,867;-3,130;26,987;0,000;230,440;Inf;241,000;230,000;-12,770;3,056;-7,826;24,557
1129,000;2,710;0,750;-33,879;3,309;9,473;5,016;36,021;4,664;-25,242;-2,709;0,000;37,533;37,738;9,647;3,128;-13,676;-10,458;-15,149;-11,882;-3,137;27,002;0,000;230,340;Inf;241,000;230,000;-12,759;3,051;-7,829;24,568
1129,500;2,710;0,750;-33,879;3,309;9,473;5,016;36,021;4,664;-25,242;-2,709;0,000;37,500;37,700;9,647;3,128;-13,666;-10,467;-15,183;-11,948;-3,137;27,002;0,000;230,340;Inf;241,000;230,000;-12,791;3,045;-7,818;24,607
1130,000;2,759;0,649;-35,209;3,231;9,624;5,016;36,021;4,664;-25,242;-2,709;0,000;37,500;37,700;9,540;3,256;-13,696;-10,450;-15,150;-11,912;-3,137;27,002;0,000;230,240;Inf;241,000;230,000;-12,816;3,040;-7,839;24,671
1130,500;2,759;0,649;-35,209;3,231;9,624;5,016;36,021;4,664;-25,242;-2,709;0,000;37,500;37,700;9,540;3,256;-13,807;-10,447;-15,117;-11,903;-3,137;27,002;0,000;230,240;Inf;241,000;230,000;-12,802;3,035;-7,835;24,701
1131,000;2,759;0,649;-35,209;3,231;9,624;5,016;36,021;4,664;-25,242;-2,709;0,000;37,500;37,700;9,540;3,256;-13,642;-10,454;-15,084;-11,850;-3,137;27,002;0,000;230,340;Inf;241,000;230,000;-12,819;3,031;-7,831;24,691
1131,500;2,759;0,649;-35,209;3,231;9,624;5,016;36,021;4,664;-25,242;-2,709;0,000;37,500;37,700;9,540;3,256;-13,602;-10,445;-15,019;-11,892;-3,137;27,002;0,000;230,340;Inf;241,000;230,000;-12,758;3,026;-7,816;24,654
1132,000;2,759;0,649;-35,209;3,231;9,624;4,990;36,010;4,672;-25,282;-2,720;0,000;37,538;37,705;9,540;3,256;-13,541;-10,423;-15,049;-11,847;-3,150;27,009;0,000;230,240;Inf;241,000;230,000;-12,740;3,022;-7,822;24,686
1132,500;2,759;0,649;-35,209;3,231;9,624;4,990;36,010;4,672;-25,282;-2,720;0,000;37,500;37,700;9,540;3,256;-13,410;-10,416;-14,930;-11,809;-3,150;27,009;0,000;230,240;Inf;241,000;230,000;-12,715;3,017;-7,833;24,761
1133,000;2,759;0,649;-35,209;3,231;9,624;4,990;36,010;4,672;-25,282;-2,720;0,000;37,500;37,700;9,540;3,256;-13,519;-10,418;-14,947;-11,777;-3,150;27,009;0,000;230,240;Inf;241,000;230,000;-12,641;3,013;-7,821;24,769
1133,500;3,105;0,752;-35,209;3,241;9,531;4,990;36,010;4,672;-25,282;-2,720;0,000;37,500;37,700;9,548;3,151;-13,611;-10,414;-14,914;-11,821;-3,150;27,009;0,000;230,240;Inf;241,000;230,000;-12,665;3,009;-7,804;24,757
1134,000;3,105;0,752;-35,209;3,241;9,531;4,990;36,010;4,672;-25,282;-2,720;0,000;37,500;37,700;9,548;3,151;-13,617;-10,398;-14,940;-11,831;-3,150;27,009;0,000;230,140;Inf;241,000;230,000;-12,690;3,011;-7,809;24,761
1134,500;3,105;0,752;-35,209;3,241;9,531;4,990;36,010;4,672;-25,282;-2,720;0,000;37,500;37,700;9,548;3,151;-13,552;-10,381;-15,018;-11,861;-3,150;27,009;0,000;230,140;Inf;241,000;230,000;-12,696;3,012;-7,800;24,771
1135,000;3,105;0,752;-35,209;3,241;9,531;4,990;36,010;4,672;-25,282;-2,720;0,000;37,500;37,700;9,548;3,151;-13,550;-10,412;-15,077;-11,867;-3,150;27,009;0,000;230,140;Inf;241,000;230,000;-12,703;3,014;-7,816;24,728
1135,500;3,105;0,752;-35,209;3,241;9,531;5,016;36,017;4,667;-25,236;-2,709;0,000;37,532;37,707;9,548;3,151;-13,711;-10,422;-15,023;-11,853;-3,141;27,007;0,000;230,140;Inf;241,000;230,000;-12,726;3,015;-7,797;24,710
1136,000;3,105;0,752;-35,209;3,241;9,531;5,016;36,017;4,667;-25,236;-2,709;0,000;37,500;37,700;9,548;3,151;-13,616;-10,439;-15,049;-11,890;-3,141;27,007;0,000;230,040;Inf;241,000;230,000;-12,752;3,017;-7,815;24,655
1136,500;3,032;0,728;-35,188;3,235;9,523;5,016;36,017;4,667;-25,236;-2,709;0,000;37,500;37,700;9,619;3,350;-13,603;-10,406;-14,989;-11,836;-3,141;27,007;0,000;230,040;Inf;241,000;230,000;-12,748;3,018;-7,805;24,630
1137,000;3,032;0,728;-35,188;3,235;9,523;5,016;36,017;4,667;-25,236;-2,709;0,000;37,500;37,700;9,619;3,350;-13,650;-10,449;-15,045;-11,860;-3,141;27,007;0,000;229,740;Inf;241,000;230,000;-12,708;3,018;-7,813;24,619
1137,500;3,032;0,728;-35,188;3,235;9,523;5,016;36,017;4,667;-25,236;-2,709;0,000;37,500;37,700;9,619;3,350;-13,502;-10,419;-15,011;-11,865;-3,141;27,007;0,000;229,740;Inf;241,000;230,000;-12,751;3,019;-7,813;24,616
1138,000;3,032;0,728;-35,188;3,235;9,523;5,016;36,017;4,667;-25,236;-2,709;0,000;37,500;37,700;9,619;3,350;-13,642;-10,384;-14,907;-11,801;-3,141;27,007;0,000;229,740;Inf;241,000;230,000;-12,699;3,019;-7,809;24,606
1138,500;3,032;0,728;-35,188;3,235;9,523;4,978;36,018;4,679;-25,265;-2,718;0,000;37,531;37,740;9,619;3,350;-13,436;-10,390;-14,931;-11,794;-3,137;27,004;0,000;229,740;Inf;241,000;230,000;-12,683;3,019;-7,794;24,603
1139,000;3,032;0,728;-35,188;3,235;9,523;4,978;36,018;4,679;-25,265;-2,718;0,000;37,500;37,700;9,619;3,350;-13,650;-10,398;-15,041;-11,846;-3,137;27,004;0,000;229,940;Inf;241,000;230,000;-12,638;3,019;-7,808;24,725
1139,500;3,032;0,728;-35,188;3,235;9,523;4,978;36,018;4,679;-25,265;-2,718;0,000;37,500;37,700;9,619;3,350;-13,692;-10,415;-15,042;-11,880;-3,137;27,004;0,000;229,940;Inf;241,000;230,000;-12,734;3,019;-7,823;24,758
1140,000;2,648;0,701;-33,936;3,266;9,399;4,978;36,018;4,679;-25,265;-2,718;0,000;37,500;37,700;9,704;3,188;-13,575;-10,414;-15,011;-11,856;-3,137;27,004;0,000;230,140;Inf;241,000;230,000;-12,757;3,020;-7,799;24,905
1140,500;2,648;0,701;-33,936;3,266;9,399;4,978;36,018;4,679;-25,265;-2,718;0,000;37,500;37,700;9,704;3,188;-13,523;-10,403;-15,025;-11,809;-3,137;27,004;0,000;230,140;Inf;241,000;230,000;-12,714;3,014;-7,808;24,996
1141,000;2,648;0,701;-33,936;3,266;9,399;4,978;36,018;4,679;-25,265;-2,718;0,000;37,500;37,700;9,704;3,188;-13,579;-10,422;-15,015;-11,809;-3,137;27,004;0,000;230,040;Inf;241,000;240,000;-12,690;3,008;-7,812;24,997
1141,500;2,648;0,701;-33,936;3,266;9,399;4,978;36,018;4,679;-25,265;-2,718;0,000;37,500;37,700;9,704;3,188;-13,573;-10,418;-15,092;-11,867;-3,137;27,004;0,000;230,040;Inf;242,000;240,000;-12,707;3,002;-7,801;24,958
1142,000;2,648;0,701;-33,936;3,266;9,399;4,970;36,015;4,671;-25,261;-2,706;0,000;37,532;37,731;9,704;3,188;-13,593;-10,390;-14,938;-11,856;-3,143;27,003;0,000;230,240;Inf;242,000;240,000;-12,738;2,996;-7,805;24,942
1142,500;2,648;0,701;-33,936;3,266;9,399;4,970;36,015;4,671;-25,261;-2,706;0,000;37,500;37,700;9,704;3,188;-13,623;-10,393;-14,966;-11,826;-3,143;27,003;0,000;230,240;Inf;243,000;240,000;-12,694;2,990;-7,801;24,915
1143,000;2,890;0,682;-35,209;3,179;9,559;4,970;36,015;4,671;-25,261;-2,706;0,000;37,500;37,700;9,604;3,356;-13,664;-10,421;-15,035;-11,888;-3,143;27,003;0,000;230,340;Inf;243,000;240,000;-12,702;2,984;-7,803;24,880
1143,500;2,890;0,682;-35,209;3,179;9,559;4,970;36,015;4,671;-25,261;-2,706;0,000;37,500;37,700;9,604;3,356;-13,701;-10,418;-15,096;-11,901;-3,143;27,003;0,000;230,340;Inf;244,000;240,000;-12,752;2,983;-7,796;24,869
1144,000;2,890;0,682;-35,209;3,179;9,559;4,970;36,015;4,671;-25,261;-2,706;0,000;37,500;37,700;9,604;3,356;-13,557;-10,418;-15,106;-11,902;-3,143;27,003;0,000;232,940;Inf;244,000;240,000;-12,779;2,981;-7,807;24,824
1144,500;2,890;0,682;-35,209;3,179;9,559;4,970;36,015;4,671;-25,261;-2,706;0,000;37,500;37,700;9,604;3,356;-13,572;-10,416;-15,108;-11,867;-3,143;27,003;0,000;232,940;Inf;245,000;240,000;-12,746;2,980;-7,810;24,856
1145,000;2,890;0,682;-35,209;3,179;9,559;4,985;36,015;4,673;-25,239;-2,694;0,000;37,539;37,779;9,604;3,356;-13,609;-10,443;-15,120;-11,911;-3,148;26,998;0,000;232,740;Inf;245,000;240,000;-12,741;2,978;-7,811;24,810
1145,500;2,890;0,682;-35,209;3,179;9,559;4,985;36,015;4,673;-25,239;-2,694;0,000;37,500;37,800;9,604;3,356;-13,598;-10,422;-14,974;-11,856;-3,148;26,998;0,000;232,740;Inf;246,000;240,000;-12,771;2,977;-7,820;24,767
1146,000;2,890;0,682;-35,209;3,179;9,559;4,985;36,015;4,673;-25,239;-2,694;0,000;37,500;37,800;9,604;3,356;-13,671;-10,386;-14,931;-11,826;-3,148;26,998;0,000;232,540;Inf;246,000;240,000;-12,713;2,976;-7,821;24,752
1146,500;3,030;0,800;-34,152;3,311;9,397;4,985;36,015;4,673;-25,239;-2,694;0,000;37,500;37,800;9,701;3,196;-13,547;-10,415;-15,022;-11,839;-3,148;26,998;0,000;232,540;Inf;247,000;240,000;-12,704;2,974;-7,807;24,744
1147,000;3,030;0,800;-34,152;3,311;9,397;4,985;36,015;4,673;-25,239;-2,694;0,000;37,500;37,800;9,701;3,196;-13,636;-10,381;-14,914;-11,809;-3,148;26,998;0,000;232,340;Inf;247,000;240,000;-12,706;2,975;-7,815;24,769
1147,500;3,030;0,800;-34,152;3,311;9,397;4,985;36,015;4,673;-25,239;-2,694;0,000;37,500;37,800;9,701;3,196;-13,465;-10,411;-14,980;-11,807;-3,148;26,998;0,000;232,340;Inf;248,000;240,000;-12,685;2,976;-7,803;24,753
1148,000;3,030;0,800;-34,152;3,311;9,397;4,985;36,015;4,673;-25,239;-2,694;0,000;37,500;37,800;9,701;3,196;-13,522;-10,410;-14,950;-11,801;-3,148;26,998;0,000;235,540;Inf;248,000;240,000;-12,666;2,977;-7,824;24,728
1148,500;3,030;0,800;-34,152;3,311;9,397;4,995;36,011;4,646;-25,273;-2,707;0,000;37,538;37,799;9,701;3,196;-13,642;-10,374;-14,941;-11,785;-3,150;26,996;0,000;235,540;Inf;249,000;240,000;-12,671;2,978;-7,804;24,760
1149,000;3,030;0,800;-34,152;3,311;9,397;4,995;36,011;4,646;-25,273;-2,707;0,000;37,500;37,800;9,701;3,196;-13,546;-10,391;-14,989;-11,839;-3,150;26,996;0,000;235,440;Inf;249,000;240,000;-12,686;2,979;-7,795;24,780
1149,500;3,139;0,808;-34,144;3,324;9,482;4,995;36,011;4,646;-25,273;-2,707;0,000;37,500;37,800;9,590;3,061;-13,593;-10,405;-15,008;-11,806;-3,150;26,996;0,000;235,440;Inf;250,000;240,000;-12,691;2,979;-7,787;24,822
1150,000;3,139;0,808;-34,144;3,324;9,482;4,995;36,011;4,646;-25,273;-2,707;0,000;37,500;37,800;9,590;3,061;-13,578;-10,397;-15,044;-11,851;-3,150;26,996;0,000;235,540;Inf;250,000;240,000;-12,703;2,982;-7,793;24,834
1150,500;3,139;0,808;-34,144;3,324;9,482;4,995;36,011;4,646;-25,273;-2,707;0,000;37,500;37,800;9,590;3,061;-13,470;-10,392;-15,015;-11,844;-3,150;26,996;0,000;235,540;Inf;251,000;240,000;-12,717;2,985;-7,802;24,838
1151,000;3,139;0,808;-34,144;3,324;9,482;4,995;36,011;4,646;-25,273;-2,707;0,000;37,500;37,800;9,590;3,061;-13,711;-10,416;-15,080;-11,846;-3,150;26,996;0,000;238,840;Inf;251,000;240,000;-12,680;2,987;-7,809;24,831
1151,500;3,139;0,808;-34,144;3,324;9,482;5,002;36,024;4,669;-25,235;-2,718;0,000;37,538;37,867;9,590;3,061;-13,602;-10,421;-15,010;-11,832;-3,147;26,992;0,000;238,840;Inf;252,000;240,000;-12,763;2,990;-7,781;24,907
1152,000;3,139;0,808;-34,144;3,324;9,482;5,002;36,024;4,669;-25,235;-2,718;0,000;37,500;37,900;9,590;3,061;-13,505;-10,400;-14,939;-11,830;-3,147;26,992;0,000;238,740;Inf;252,000;240,000;-12,716;2,992;-7,811;24,942
1152,500;2,772;0,803;-33,820;3,340;9,475;5,002;36,024;4,669;-25,235;-2,718;0,000;37,500;37,900;9,650;3,089;-13,590;-10,374;-14,986;-11,830;-3,147;26,992;0,000;238,740;Inf;253,000;240,000;-12,669;2,994;-7,781;24,943
1153,000;2,772;0,803;-33,820;3,340;9,475;5,002;36,024;4,669;-25,235;-2,718;0,000;37,500;37,900;9,650;3,089;-13,625;-10,406;-15,048;-11,829;-3,147;26,992;0,000;238,740;Inf;253,000;240,000;-12,695;2,991;-7,790;24,881
1153,500;2,772;0,803;-33,820;3,340;9,475;5,002;36,024;4,669;-25,235;-2,718;0,000;37,500;37,900;9,650;3,089;-13,518;-10,405;-15,013;-11,853;-3,147;26,992;0,000;238,740;Inf;254,000;240,000;-12,727;2,987;-7,792;24,878
1154,000;2,772;0,803;-33,820;3,340;9,475;5,002;36,024;4,669;-25,235;-2,718;0,000;37,500;37,900;9,650;3,089;-13,648;-10,390;-14,943;-11,831;-3,147;26,992;0,000;241,940;Inf;254,000;240,000;-12,697;2,984;-7,815;24,864
1154,500;2,772;0,803;-33,820;3,340;9,475;5,002;36,024;4,669;-25,235;-2,718;0,000;37,500;37,900;9,650;3,089;-13,543;-10,386;-14,959;-11,824;-3,147;26,992;0,000;241,940;Inf;253,000;240,000;-12,703;2,980;-7,800;24,879
1155,000;2,772;0,803;-33,820;3,340;9,475;4,979;36,037;4,655;-25,255;-2,722;0,000;37,557;37,814;9,650;3,089;-13,494;-10,370;-15,015;-11,798;-3,149;26,990;0,000;242,240;Inf;253,000;240,000;-12,678;2,977;-7,787;24,869
1155,500;2,772;0,803;-33,820;3,340;9,475;4,979;36,037;4,655;-25,255;-2,722;0,000;37,600;37,800;9,650;3,089;-13,533;-10,390;-15,011;-11,851;-3,149;26,990;0,000;242,240;Inf;252,000;240,000;-12,669;2,973;-7,780;24,863
1156,000;3,198;0,837;-34,395;3,285;9,419;4,979;36,037;4,655;-25,255;-2,722;0,000;37,600;37,800;9,619;3,234;-13,604;-10,376;-14,994;-11,836;-3,149;26,990;0,000;242,140;Inf;252,000;240,000;-12,696;2,970;-7,795;24,861
1156,500;3,198;0,837;-34,395;3,285;9,419;4,979;36,037;4,655;-25,255;-2,722;0,000;37,600;37,800;9,619;3,234;-13,578;-10,367;-14,908;-11,760;-3,149;26,990;0,000;242,140;Inf;251,000;240,000;-12,702;2,974;-7,789;24,879
1157,000;3,198;0,837;-34,395;3,285;9,419;4,979;36,037;4,655;-25,255;-2,722;0,000;37,600;37,800;9,619;3,234;-13,412;-10,398;-14,962;-11,798;-3,149;26,990;0,000;242,040;Inf;251,000;240,000;-12,653;2,978;-7,775;24,875
1157,500;3,198;0,837;-34,395;3,285;9,419;4,979;36,037;4,655;-25,255;-2,722;0,000;37,600;37,800;9,619;3,234;-13,601;-10,374;-14,993;-11,840;-3,149;26,990;0,000;242,040;Inf;250,000;240,000;-12,702;2,985;-7,771;24,846
1158,000;3,198;0,837;-34,395;3,285;9,419;4,939;36,029;4,655;-25,249;-2,721;0,000;37,561;37,867;9,619;3,234;-13,517;-10,382;-14,986;-11,781;-3,168;26,986;0,000;242,140;Inf;250,000;240,000;-12,702;2,985;-7,772;24,747
1158,500;3,198;0,837;-34,395;3,285;9,419;4,939;36,029;4,655;-25,249;-2,721;0,000;37,600;37,900;9,619;3,234;-13,526;-10,355;-14,921;-11,797;-3,168;26,986;0,000;242,140;Inf;249,000;240,000;-12,667;2,988;-7,774;24,680
1159,000;3,260;0,738;-35,209;3,245;9,547;4,939;36,029;4,655;-25,249;-2,721;0,000;37,600;37,900;9,503;3,289;-13,469;-10,347;-14,856;-11,763;-3,168;26,986;0,000;241,840;Inf;249,000;240,000;-12,650;2,992;-7,760;24,674
1159,500;3,260;0,738;-35,209;3,245;9,547;4,939;36,029;4,655;-25,249;-2,721;0,000;37,600;37,900;9,503;3,289;-13,592;-10,354;-14,991;-11,839;-3,168;26,986;0,000;241,840;Inf;248,000;240,000;-12,609;2,996;-7,760;24,676
1160,000;3,260;0,738;-35,209;3,245;9,547;4,939;36,029;4,655;-25,249;-2,721;0,000;37,600;37,900;9,503;3,289;-13,499;-10,358;-15,008;-11,770;-3,168;26,986;0,000;241,640;Inf;248,000;240,000;-12,694;3,000;-7,766;24,618
1160,500;3,260;0,738;-35,209;3,245;9,547;4,939;36,029;4,655;-25,249;-2,721;0,000;37,600;37,900;9,503;3,289;-13,542;-10,368;-14,965;-11,763;-3,168;26,986;0,000;241,640;Inf;247,000;240,000;-12,659;3,005;-7,757;24,602
1161,000;3,260;0,738;-35,209;3,245;9,547;4,939;36,029;4,655;-25,249;-2,721;0,000;37,600;37,900;9,503;3,289;-13,563;-10,337;-14,869;-11,762;-3,168;26,986;0,000;238,440;Inf;247,000;240,000;-12,659;3,009;-7,746;24,646
1161,500;3,260;0,738;-35,209;3,245;9,547;4,943;36,033;4,645;-25,283;-2,711;0,000;37,570;38,029;9,503;3,289;-13,568;-10,341;-14,914;-11,766;-3,172;26,975;0,000;238,440;Inf;248,000;240,000;-12,633;3,013;-7,736;24,595
1162,000;3,260;0,738;-35,209;3,245;9,547;4,943;36,033;4,645;-25,283;-2,711;0,000;37,600;38,000;9,503;3,289;-13,645;-10,332;-14,952;-11,777;-3,172;26,975;0,000;238,240;Inf;248,000;240,000;-12,647;3,017;-7,746;24,613
1162,500;2,550;0,671;-33,570;3,276;9,464;4,943;36,033;4,645;-25,283;-2,711;0,000;37,600;38,000;9,738;3,164;-13,535;-10,357;-15,046;-11,792;-3,172;26,975;0,000;238,240;Inf;249,000;240,000;-12,677;3,021;-7,746;24,594
1163,000;2,550;0,671;-33,570;3,276;9,464;4,943;36,033;4,645;-25,283;-2,711;0,000;37,600;38,000;9,738;3,164;-13,583;-10,366;-14,992;-11,842;-3,172;26,975;0,000;238,640;Inf;249,000;240,000;-12,682;3,013;-7,746;24,579
1163,500;2,550;0,671;-33,570;3,276;9,464;4,943;36,033;4,645;-25,283;-2,711;0,000;37,600;38,000;9,738;3,164;-13,678;-10,364;-15,018;-11,841;-3,172;26,975;0,000;238,640;Inf;250,000;240,000;-12,696;3,006;-7,727;24,463
1164,000;2,550;0,671;-33,570;3,276;9,464;4,943;36,033;4,645;-25,283;-2,711;0,000;37,600;38,000;9,738;3,164;-13,692;-10,372;-15,096;-11,851;-3,172;26,975;0,000;237,940;Inf;250,000;240,000;-12,725;2,998;-7,726;24,354
1164,500;2,550;0,671;-33,570;3,276;9,464;4,980;36,051;4,683;-25,217;-2,726;0,000;37,581;37,945;9,738;3,164;-13,555;-10,363;-15,077;-11,850;-3,156;26,972;0,000;237,940;Inf;251,000;240,000;-12,753;2,991;-7,738;24,263
1165,000;2,550;0,671;-33,570;3,276;9,464;4,980;36,051;4,683;-25,217;-2,726;0,000;37,600;37,900;9,738;3,164;-13,618;-10,369;-15,102;-11,869;-3,156;26,972;0,000;237,740;Inf;251,000;240,000;-12,711;2,984;-7,743;24,226
1165,500;3,244;0,729;-35,209;3,259;9,585;4,980;36,051;4,683;-25,217;-2,726;0,000;37,600;37,900;9,495;3,278;-13,743;-10,384;-15,095;-11,869;-3,156;26,972;0,000;237,740;Inf;252,000;240,000;-12,740;2,977;-7,750;24,188
1166,000;3,244;0,729;-35,209;3,259;9,585;4,980;36,051;4,683;-25,217;-2,726;0,000;37,600;37,900;9,495;3,278;-13,682;-10,374;-15,049;-11,836;-3,156;26,972;0,000;237,340;Inf;252,000;240,000;-12,773;2,981;-7,744;24,193
1166,500;3,244;0,729;-35,209;3,259;9,585;4,980;36,051;4,683;-25,217;-2,726;0,000;37,600;37,900;9,495;3,278;-13,660;-10,384;-15,057;-11,819;-3,156;26,972;0,000;237,340;Inf;253,000;240,000;-12,735;2,985;-7,746;24,152
1167,000;3,244;0,729;-35,209;3,259;9,585;4,980;36,051;4,683;-25,217;-2,726;0,000;37,600;37,900;9,495;3,278;-13,606;-10,397;-15,080;-11,858;-3,156;26,972;0,000;240,540;Inf;253,000;240,000;-12,730;2,990;-7,746;24,146
1167,500;3,244;0,729;-35,209;3,259;9,585;5,001;36,059;4,664;-25,217;-2,723;0,000;37,602;37,988;9,495;3,278;-13,585;-10,386;-15,026;-11,830;-3,159;26,972;0,000;240,540;Inf;253,000;240,000;-12,735;2,994;-7,744;24,199
1168,000;3,244;0,729;-35,209;3,259;9,585;5,001;36,059;4,664;-25,217;-2,723;0,000;37,600;38,000;9,495;3,278;-13,549;-10,373;-14,970;-11,805;-3,159;26,972;0,000;240,840;Inf;253,000;240,000;-12,707;2,998;-7,763;24,172
1168,500;3,244;0,729;-35,209;3,259;9,585;5,001;36,059;4,664;-25,217;-2,723;0,000;37,600;38,000;9,495;3,278;-13,548;-10,405;-15,056;-11,824;-3,159;26,972;0,000;240,840;Inf;253,000;240,000;-12,674;3,002;-7,758;24,170
1169,000;3,230;0,837;-33,970;3,261;9,447;5,001;36,059;4,664;-25,217;-2,723;0,000;37,600;38,000;9,758;3,254;-13,541;-10,351;-15,009;-11,826;-3,159;26,972;0,000;240,840;Inf;253,000;240,000;-12,708;3,006;-7,749;24,217
1169,500;3,230;0,837;-33,970;3,261;9,447;5,001;36,059;4,664;-25,217;-2,723;0,000;37,600;38,000;9,758;3,254;-13,653;-10,352;-14,963;-11,813;-3,159;26,972;0,000;240,840;Inf;253,000;240,000;-12,681;3,010;-7,761;24,245
1170,000;3,230;0,837;-33,970;3,261;9,447;5,001;36,059;4,664;-25,217;-2,723;0,000;37,600;38,000;9,758;3,254;-13,611;-10,367;-15,030;-11,834;-3,159;26,972;0,000;242,340;Inf;253,000;240,000;-12,695;3,013;-7,748;24,206
1170,500;3,230;0,837;-33,970;3,261;9,447;5,001;36,059;4,664;-25,217;-2,723;0,000;37,600;38,000;9,758;3,254;-13,494;-10,371;-15,015;-11,789;-3,159;26,972;0,000;242,340;Inf;252,000;240,000;-12,710;3,017;-7,746;24,221
1171,000;3,230;0,837;-33,970;3,261;9,447;5,029;36,050;4,654;-25,222;-2,730;0,000;37,622;37,974;9,758;3,254;-13,647;-10,359;-15,009;-11,790;-3,165;26,953;0,000;242,240;Inf;252,000;240,000;-12,667;3,020;-7,736;24,285
1171,500;3,230;0,837;-33,970;3,261;9,447;5,029;36,050;4,654;-25,222;-2,730;0,000;37,600;38,000;9,758;3,254;-13,542;-10,363;-14,993;-11,802;-3,165;26,953;0,000;242,240;Inf;251,000;240,000;-12,701;3,024;-7,729;24,299
1172,000;2,972;0,751;-34,123;3,310;9,549;5,029;36,050;4,654;-25,222;-2,730;0,000;37,600;38,000;9,676;3,185;-13,673;-10,351;-15,030;-11,814;-3,165;26,953;0,000;242,340;Inf;251,000;240,000;-12,675;3,027;-7,714;24,290
1172,500;2,972;0,751;-34,123;3,310;9,549;5,029;36,050;4,654;-25,222;-2,730;0,000;37,600;38,000;9,676;3,185;-13,555;-10,354;-14,997;-11,772;-3,165;26,953;0,000;242,340;Inf;250,000;240,000;-12,717;3,026;-7,728;24,283
1173,000;2,972;0,751;-34,123;3,310;9,549;5,029;36,050;4,654;-25,222;-2,730;0,000;37,600;38,000;9,676;3,185;-13,475;-10,370;-14,994;-11,828;-3,165;26,953;0,000;240,640;Inf;250,000;240,000;-12,670;3,025;-7,726;24,232
1173,500;2,972;0,751;-34,123;3,310;9,549;5,029;36,050;4,654;-25,222;-2,730;0,000;37,600;38,000;9,676;3,185;-13,532;-10,360;-14,979;-11,790;-3,165;26,953;0,000;240,640;Inf;250,000;240,000;-12,667;3,024;-7,730;24,244
1174,000;2,972;0,751;-34,123;3,310;9,549;5,001;36,059;4,650;-25,230;-2,699;0,000;37,622;38,020;9,676;3,185;-13,644;-10,360;-15,004;-11,800;-3,170;26,957;0,000;240,040;Inf;250,000;240,000;-12,665;3,024;-7,712;24,311
1174,500;2,972;0,751;-34,123;3,310;9,549;5,001;36,059;4,650;-25,230;-2,699;0,000;37,600;38,000;9,676;3,185;-13,455;-10,353;-14,975;-11,810;-3,170;26,957;0,000;240,040;Inf;250,000;240,000;-12,702;3,023;-7,720;24,393
1175,000;2,972;0,751;-34,123;3,310;9,549;5,001;36,059;4,650;-25,230;-2,699;0,000;37,600;38,000;9,676;3,185;-13,495;-10,316;-14,901;-11,743;-3,170;26,957;0,000;239,940;Inf;250,000;240,000;-12,648;3,022;-7,728;24,381
1175,500;2,718;0,693;-35,209;3,314;9,534;5,001;36,059;4,650;-25,230;-2,699;0,000;37,600;38,000;9,496;3,183;-13,479;-10,337;-14,994;-11,738;-3,170;26,957;0,000;239,940;Inf;250,000;240,000;-12,614;3,021;-7,706;24,404
1176,000;2,718;0,693;-35,209;3,314;9,534;5,001;36,059;4,650;-25,230;-2,699;0,000;37,600;38,000;9,496;3,183;-13,493;-10,331;-14,933;-11,713;-3,170;26,957;0,000;240,040;Inf;250,000;240,000;-12,637;3,016;-7,699;24,418
1176,500;2,718;0,693;-35,209;3,314;9,534;5,001;36,059;4,650;-25,230;-2,699;0,000;37,600;38,000;9,496;3,183;-13,516;-10,331;-14,944;-11,723;-3,170;26,957;0,000;240,040;Inf;250,000;240,000;-12,617;3,011;-7,699;24,421
1177,000;2,718;0,693;-35,209;3,314;9,534;5,001;36,059;4,650;-25,230;-2,699;0,000;37,600;38,000;9,496;3,183;-13,538;-10,322;-14,934;-11,724;-3,170;26,957;0,000;238,940;Inf;250,000;240,000;-12,628;3,006;-7,700;24,433
1177,500;2,718;0,693;-35,209;3,314;9,534;4,990;36,066;4,674;-25,210;-2,711;0,000;37,646;38,104;9,496;3,183;-13,521;-10,290;-14,882;-11,725;-3,160;26,966;0,000;238,940;Inf;251,000;240,000;-12,629;3,002;-7,697;24,424
1178,000;2,718;0,693;-35,209;3,314;9,534;4,990;36,066;4,674;-25,210;-2,711;0,000;37,600;38,100;9,496;3,183;-13,496;-10,285;-14,807;-11,692;-3,160;26,966;0,000;239,240;Inf;251,000;240,000;-12,604;2,997;-7,686;24,593
1178,500;2,999;0,800;-33,452;3,298;9,491;4,990;36,066;4,674;-25,210;-2,711;0,000;37,600;38,100;9,580;3,174;-13,402;-10,301;-14,908;-11,754;-3,160;26,966;0,000;239,240;Inf;251,000;240,000;-12,570;2,992;-7,681;24,644
1179,000;2,999;0,800;-33,452;3,298;9,491;4,990;36,066;4,674;-25,210;-2,711;0,000;37,600;38,100;9,580;3,174;-13,519;-10,294;-15,019;-11,749;-3,160;26,966;0,000;239,140;Inf;251,000;240,000;-12,591;2,993;-7,674;24,621
1179,500;2,999;0,800;-33,452;3,298;9,491;4,990;36,066;4,674;-25,210;-2,711;0,000;37,600;38,100;9,580;3,174;-13,541;-10,311;-14,950;-11,750;-3,160;26,966;0,000;239,140;Inf;251,000;240,000;-12,645;2,993;-7,683;24,661
1180,000;2,999;0,800;-33,452;3,298;9,491;4,990;36,066;4,674;-25,210;-2,711;0,000;37,600;38,100;9,580;3,174;-13,604;-10,292;-14,899;-11,725;-3,160;26,966;0,000;239,940;Inf;251,000;240,000;-12,638;2,993;-7,687;24,701
1180,500;2,999;0,800;-33,452;3,298;9,491;4,967;36,072;4,646;-25,218;-2,708;0,000;37,655;38,120;9,580;3,174;-13,624;-10,306;-14,944;-11,768;-3,146;26,967;0,000;239,940;Inf;251,000;240,000;-12,630;2,993;-7,680;24,676
1181,000;2,999;0,800;-33,452;3,298;9,491;4,967;36,072;4,646;-25,218;-2,708;0,000;37,700;38,100;9,580;3,174;-13,637;-10,326;-15,114;-11,827;-3,146;26,967;0,000;239,940;Inf;251,000;240,000;-12,661;2,993;-7,657;24,649
1181,500;2,999;0,800;-33,452;3,298;9,491;4,967;36,072;4,646;-25,218;-2,708;0,000;37,700;38,100;9,580;3,174;-13,615;-10,304;-15,064;-11,822;-3,146;26,967;0,000;239,940;Inf;251,000;240,000;-12,726;2,993;-7,666;24,663
1182,000;2,119;0,571;-33,299;3,314;9,461;4,967;36,072;4,646;-25,218;-2,708;0,000;37,700;38,100;9,730;3,183;-13,670;-10,294;-15,051;-11,836;-3,146;26,967;0,000;240,340;Inf;251,000;240,000;-12,701;2,993;-7,675;24,602
1182,500;2,119;0,571;-33,299;3,314;9,461;4,967;36,072;4,646;-25,218;-2,708;0,000;37,700;38,100;9,730;3,183;-13,563;-10,311;-14,927;-11,782;-3,146;26,967;0,000;240,340;Inf;251,000;240,000;-12,713;2,979;-7,678;24,602
1183,000;2,119;0,571;-33,299;3,314;9,461;4,967;36,072;4,646;-25,218;-2,708;0,000;37,700;38,100;9,730;3,183;-13,554;-10,307;-14,939;-11,750;-3,146;26,967;0,000;240,440;Inf;251,000;240,000;-12,646;2,965;-7,685;24,623
1183,500;2,119;0,571;-33,299;3,314;9,461;4,967;36,072;4,646;-25,218;-2,708;0,000;37,700;38,100;9,730;3,183;-13,529;-10,288;-14,911;-11,760;-3,146;26,967;0,000;240,440;Inf;251,000;240,000;-12,637;2,951;-7,657;24,617
1184,000;2,119;0,571;-33,299;3,314;9,461;4,982;36,078;4,671;-25,220;-2,735;0,000;37,673;38,157;9,730;3,183;-13,633;-10,283;-14,920;-11,762;-3,156;26,956;0,000;240,940;Inf;251,000;240,000;-12,622;2,937;-7,679;24,602
1184,500;2,119;0,571;-33,299;3,314;9,461;4,982;36,078;4,671;-25,220;-2,735;0,000;37,700;38,200;9,730;3,183;-13,456;-10,304;-14,944;-11,756;-3,156;26,956;0,000;240,940;Inf;251,000;240,000;-12,650;2,924;-7,664;24,610
1185,000;3,438;0,813;-35,209;3,202;9,565;4,982;36,078;4,671;-25,220;-2,735;0,000;37,700;38,200;9,447;3,305;-13,475;-10,291;-14,867;-11,683;-3,156;26,956;0,000;240,840;Inf;251,000;240,000;-12,615;2,911;-7,667;24,547
1185,500;3,438;0,813;-35,209;3,202;9,565;4,982;36,078;4,671;-25,220;-2,735;0,000;37,700;38,200;9,447;3,305;-13,436;-10,290;-14,949;-11,711;-3,156;26,956;0,000;240,840;Inf;251,000;240,000;-12,579;2,919;-7,658;24,535
1186,000;3,438;0,813;-35,209;3,202;9,565;4,982;36,078;4,671;-25,220;-2,735;0,000;37,700;38,200;9,447;3,305;-13,416;-10,272;-14,833;-11,733;-3,156;26,956;0,000;240,840;Inf;251,000;240,000;-12,597;2,928;-7,646;24,520
1186,500;3,438;0,813;-35,209;3,202;9,565;4,982;36,078;4,671;-25,220;-2,735;0,000;37,700;38,200;9,447;3,305;-13,397;-10,292;-14,948;-11,730;-3,156;26,956;0,000;240,840;Inf;251,000;240,000;-12,563;2,936;-7,647;24,556
1187,000;3,438;0,813;-35,209;3,202;9,565;5,024;36,083;4,636;-25,226;-2,726;0,000;37,684;38,130;9,447;3,305;-13,395;-10,267;-14,828;-11,711;-3,169;26,956;0,000;240,540;Inf;251,000;240,000;-12,592;2,944;-7,636;24,534
1187,500;3,438;0,813;-35,209;3,202;9,565;5,024;36,083;4,636;-25,226;-2,726;0,000;37,700;38,100;9,447;3,305;-13,556;-10,254;-14,871;-11,710;-3,169;26,956;0,000;240,540;Inf;251,000;240,000;-12,550;2,952;-7,638;24,542
1188,000;3,438;0,813;-35,209;3,202;9,565;5,024;36,083;4,636;-25,226;-2,726;0,000;37,700;38,100;9,447;3,305;-13,492;-10,267;-15,017;-11,757;-3,169;26,956;0,000;240,340;Inf;251,000;240,000;-12,598;2,960;-7,624;24,530
1188,500;2,683;0,739;-33,530;3,201;9,472;5,024;36,083;4,636;-25,226;-2,726;0,000;37,700;38,100;9,678;3,241;-13,497;-10,272;-15,011;-11,764;-3,169;26,956;0,000;240,340;Inf;251,000;240,000;-12,633;2,968;-7,647;24,485
1189,000;2,683;0,739;-33,530;3,201;9,472;5,024;36,083;4,636;-25,226;-2,726;0,000;37,700;38,100;9,678;3,241;-13,484;-10,261;-14,896;-11,736;-3,169;26,956;0,000;240,240;Inf;251,000;240,000;-12,636;2,964;-7,620;24,463
1189,500;2,683;0,739;-33,530;3,201;9,472;5,024;36,083;4,636;-25,226;-2,726;0,000;37,700;38,100;9,678;3,241;-13,579;-10,264;-14,954;-11,719;-3,169;26,956;0,000;240,240;Inf;251,000;240,000;-12,594;2,959;-7,627;24,462
1190,000;2,683;0,739;-33,530;3,201;9,472;5,024;36,083;4,636;-25,226;-2,726;0,000;37,700;38,100;9,678;3,241;-13,440;-10,264;-14,961;-11,740;-3,169;26,956;0,000;240,140;Inf;251,000;240,000;-12,629;2,954;-7,616;24,454
1190,500;2,683;0,739;-33,530;3,201;9,472;5,005;36,094;4,661;-25,159;-2,702;0,000;37,708;38,271;9,678;3,241;-13,592;-10,258;-14,920;-11,749;-3,154;26,960;0,000;240,140;Inf;251,000;240,000;-12,601;2,950;-7,621;24,446
1191,000;2,683;0,739;-33,530;3,201;9,472;5,005;36,094;4,661;-25,159;-2,702;0,000;37,700;38,300;9,678;3,241;-13,464;-10,263;-14,974;-11,722;-3,154;26,960;0,000;240,240;Inf;251,000;240,000;-12,630;2,946;-7,604;24,478
1191,500;2,716;0,639;-35,209;3,252;9,533;5,005;36,094;4,661;-25,159;-2,702;0,000;37,700;38,300;9,441;3,359;-13,500;-10,252;-14,904;-11,701;-3,154;26,960;0,000;240,240;Inf;251,000;240,000;-12,606;2,941;-7,602;24,545
1192,000;2,716;0,639;-35,209;3,252;9,533;5,005;36,094;4,661;-25,159;-2,702;0,000;37,700;38,300;9,441;3,359;-13,451;-10,244;-14,862;-11,717;-3,154;26,960;0,000;240,440;Inf;251,000;240,000;-12,589;2,938;-7,618;24,578
1192,500;2,716;0,639;-35,209;3,252;9,533;5,005;36,094;4,661;-25,159;-2,702;0,000;37,700;38,300;9,441;3,359;-13,369;-10,254;-14,893;-11,637;-3,154;26,960;0,000;240,440;Inf;251,000;240,000;-12,568;2,934;-7,606;24,648
1193,000;2,716;0,639;-35,209;3,252;9,533;5,005;36,094;4,661;-25,159;-2,702;0,000;37,700;38,300;9,441;3,359;-13,410;-10,264;-14,849;-11,645;-3,154;26,960;0,000;240,540;Inf;251,000;240,000;-12,538;2,930;-7,612;24,756
1193,500;2,716;0,639;-35,209;3,252;9,533;5,003;36,101;4,626;-25,198;-2,711;0,000;37,713;38,301;9,441;3,359;-13,464;-10,235;-14,825;-11,655;-3,157;26,962;0,000;240,540;Inf;251,000;240,000;-12,542;2,927;-7,595;24,742
1194,000;2,716;0,639;-35,209;3,252;9,533;5,003;36,101;4,626;-25,198;-2,711;0,000;37,700;38,300;9,441;3,359;-13,336;-10,217;-14,761;-11,610;-3,157;26,962;0,000;240,540;Inf;251,000;240,000;-12,545;2,923;-7,589;24,727
1194,500;3,391;0,768;-35,209;3,221;9,445;5,003;36,101;4,626;-25,198;-2,711;0,000;37,700;38,300;9,511;3,247;-13,278;-10,236;-14,826;-11,672;-3,157;26,962;0,000;240,540;Inf;251,000;240,000;-12,481;2,920;-7,603;24,725
1195,000;3,391;0,768;-35,209;3,221;9,445;5,003;36,101;4,626;-25,198;-2,711;0,000;37,700;38,300;9,511;3,247;-13,345;-10,231;-14,846;-11,662;-3,157;26,962;0,000;240,240;Inf;251,000;240,000;-12,503;2,928;-7,571;24,728
1195,500;3,391;0,768;-35,209;3,221;9,445;5,003;36,101;4,626;-25,198;-2,711;0,000;37,700;38,300;9,511;3,247;-13,509;-10,229;-14,871;-11,695;-3,157;26,962;0,000;240,240;Inf;251,000;240,000;-12,521;2,935;-7,578;24,764
1196,000;3,391;0,768;-35,209;3,221;9,445;5,003;36,101;4,626;-25,198;-2,711;0,000;37,700;38,300;9,511;3,247;-13,379;-10,239;-14,917;-11,680;-3,157;26,962;0,000;240,540;Inf;251,000;240,000;-12,576;2,943;-7,570;24,807
1196,500;3,391;0,768;-35,209;3,221;9,445;5,003;36,101;4,626;-25,198;-2,711;0,000;37,700;38,300;9,511;3,247;-13,437;-10,229;-14,899;-11,674;-3,157;26,962;0,000;240,540;Inf;251,000;240,000;-12,554;2,950;-7,555;24,833
1197,000;3,391;0,768;-35,209;3,221;9,445;4,963;36,100;4,646;-25,149;-2,717;0,000;37,727;38,217;9,511;3,247;-13,360;-10,229;-14,909;-11,659;-3,158;26,954;0,000;240,240;Inf;251,000;240,000;-12,560;2,957;-7,574;24,824
1197,500;3,391;0,768;-35,209;3,221;9,445;4,963;36,100;4,646;-25,149;-2,717;0,000;37,700;38,200;9,511;3,247;-13,457;-10,216;-14,822;-11,658;-3,158;26,954;0,000;240,240;Inf;251,000;240,000;-12,539;2,965;-7,565;24,807
1198,000;2,600;0,607;-35,209;3,240;9,475;4,963;36,100;4,646;-25,149;-2,717;0,000;37,700;38,200;9,556;3,345;-13,387;-10,208;-14,917;-11,725;-3,158;26,954;0,000;239,940;Inf;251,000;240,000;-12,538;2,972;-7,567;24,815
1198,500;2,600;0,607;-35,209;3,240;9,475;4,963;36,100;4,646;-25,149;-2,717;0,000;37,700;38,200;9,556;3,345;-13,550;-10,213;-14,933;-11,670;-3,158;26,954;0,000;239,940;Inf;251,000;240,000;-12,559;2,965;-7,565;24,766
1199,000;2,600;0,607;-35,209;3,240;9,475;4,963;36,100;4,646;-25,149;-2,717;0,000;37,700;38,200;9,556;3,345;-13,418;-10,201;-14,795;-11,630;-3,158;26,954;0,000;240,140;Inf;251,000;240,000;-12,592;2,959;-7,551;24,670
1199,500;2,600;0,607;-35,209;3,240;9,475;4,963;36,100;4,646;-25,149;-2,717;0,000;37,700;38,200;9,556;3,345;-13,265;-10,188;-14,807;-11,618;-3,158;26,954;0,000;240,140;Inf;251,000;240,000;-12,511;2,954;-7,565;24,588
1200,000;2,600;0,607;-35,209;3,240;9,475;4,991;36,104;4,652;-25,171;-2,721;0,000;37,743;38,253;9,556;3,345;-13,429;-10,203;-14,794;-11,615;-3,153;26,955;0,000;239,940;Inf;251,000;240,000;-12,470;2,948;-7,530;24,555
1200,500;2,600;0,607;-35,209;3,240;9,475;4,991;36,104;4,652;-25,171;-2,721;0,000;37,700;38,300;9,556;3,345;-13,240;-10,162;-14,672;-11,555;-3,153;26,955;0,000;239,940;Inf;251,000;240,000;-12,510;2,942;-7,544;24,562
1201,000;3,262;0,852;-34,434;3,279;9,414;4,991;36,104;4,652;-25,171;-2,721;0,000;37,700;38,300;9,631;3,234;-13,376;-10,197;-14,693;-11,592;-3,153;26,955;0,000;240,140;Inf;251,000;240,000;-12,407;2,936;-7,546;24,500
1201,500;3,262;0,852;-34,434;3,279;9,414;4,991;36,104;4,652;-25,171;-2,721;0,000;37,700;38,300;9,631;3,234;-13,259;-10,166;-14,750;-11,543;-3,153;26,955;0,000;240,140;Inf;251,000;240,000;-12,465;2,942;-7,552;24,460
1202,000;3,262;0,852;-34,434;3,279;9,414;4,991;36,104;4,652;-25,171;-2,721;0,000;37,700;38,300;9,631;3,234;-13,266;-10,174;-14,754;-11,618;-3,153;26,955;0,000;240,140;Inf;251,000;240,000;-12,429;2,947;-7,534;24,457
1202,500;3,262;0,852;-34,434;3,279;9,414;4,991;36,104;4,652;-25,171;-2,721;0,000;37,700;38,300;9,631;3,234;-13,191;-10,159;-14,723;-11,566;-3,153;26,955;0,000;240,140;Inf;251,000;240,000;-12,453;2,952;-7,536;24,492
1203,000;3,262;0,852;-34,434;3,279;9,414;4,991;36,104;4,652;-25,171;-2,721;0,000;37,700;38,300;9,631;3,234;-13,288;-10,131;-14,637;-11,574;-3,153;26,955;0,000;240,140;Inf;251,000;240,000;-12,410;2,957;-7,529;24,473
1203,500;3,262;0,852;-34,434;3,279;9,414;5,012;36,109;4,648;-25,154;-2,698;0,000;37,760;38,214;9,631;3,234;-13,336;-10,161;-14,741;-11,574;-3,148;26,960;0,000;240,140;Inf;251,000;240,000;-12,407;2,962;-7,517;24,492
1204,000;3,262;0,852;-34,434;3,279;9,414;5,012;36,109;4,648;-25,154;-2,698;0,000;37,800;38,200;9,631;3,234;-13,450;-10,174;-14,907;-11,621;-3,148;26,960;0,000;240,140;Inf;251,000;240,000;-12,453;2,967;-7,517;24,494
1204,500;3,033;0,754;-35,186;3,274;9,503;5,012;36,109;4,648;-25,154;-2,698;0,000;37,800;38,200;9,513;3,190;-13,388;-10,177;-14,843;-11,653;-3,148;26,960;0,000;240,140;Inf;251,000;240,000;-12,538;2,972;-7,519;24,494
1205,000;3,033;0,754;-35,186;3,274;9,503;5,012;36,109;4,648;-25,154;-2,698;0,000;37,800;38,200;9,513;3,190;-13,302;-10,169;-14,869;-11,667;-3,148;26,960;0,000;240,240;Inf;251,000;240,000;-12,515;2,973;-7,513;24,479
1205,500;3,033;0,754;-35,186;3,274;9,503;5,012;36,109;4,648;-25,154;-2,698;0,000;37,800;38,200;9,513;3,190;-13,443;-10,164;-14,920;-11,683;-3,148;26,960;0,000;240,240;Inf;251,000;240,000;-12,502;2,974;-7,526;24,462
1206,000;3,033;0,754;-35,186;3,274;9,503;5,012;36,109;4,648;-25,154;-2,698;0,000;37,800;38,200;9,513;3,190;-13,447;-10,186;-14,948;-11,634;-3,148;26,960;0,000;240,940;Inf;251,000;240,000;-12,552;2,975;-7,523;24,399
1206,500;3,033;0,754;-35,186;3,274;9,503;5,020;36,107;4,669;-25,107;-2,716;0,000;37,752;38,291;9,513;3,190;-13,326;-10,187;-14,802;-11,658;-3,164;26,946;0,000;240,940;Inf;251,000;240,000;-12,554;2,976;-7,526;24,364
1207,000;3,033;0,754;-35,186;3,274;9,503;5,020;36,107;4,669;-25,107;-2,716;0,000;37,800;38,300;9,513;3,190;-13,367;-10,190;-14,882;-11,635;-3,164;26,946;0,000;240,940;Inf;251,000;240,000;-12,494;2,977;-7,512;24,337
1207,500;3,185;0,776;-35,188;3,202;9,512;5,020;36,107;4,669;-25,107;-2,716;0,000;37,800;38,300;9,601;3,387;-13,447;-10,192;-14,810;-11,657;-3,164;26,946;0,000;240,940;Inf;251,000;240,000;-12,519;2,978;-7,555;24,338
1208,000;3,185;0,776;-35,188;3,202;9,512;5,020;36,107;4,669;-25,107;-2,716;0,000;37,800;38,300;9,601;3,387;-13,276;-10,161;-14,619;-11,585;-3,164;26,946;0,000;241,040;Inf;251,000;240,000;-12,527;2,981;-7,549;24,348
1208,500;3,185;0,776;-35,188;3,202;9,512;5,020;36,107;4,669;-25,107;-2,716;0,000;37,800;38,300;9,601;3,387;-13,350;-10,164;-14,746;-11,583;-3,164;26,946;0,000;241,040;Inf;250,000;240,000;-12,410;2,985;-7,556;24,449
1209,000;3,185;0,776;-35,188;3,202;9,512;5,020;36,107;4,669;-25,107;-2,716;0,000;37,800;38,300;9,601;3,387;-13,337;-10,155;-14,740;-11,531;-3,164;26,946;0,000;240,940;Inf;250,000;240,000;-12,461;2,988;-7,520;24,526
1209,500;3,185;0,776;-35,188;3,202;9,512;5,036;36,114;4,651;-25,156;-2,716;0,000;37,762;38,329;9,601;3,387;-13,160;-10,148;-14,726;-11,574;-3,154;26,944;0,000;240,940;Inf;250,000;240,000;-12,441;2,991;-7,531;24,527
1210,000;3,185;0,776;-35,188;3,202;9,512;5,036;36,114;4,651;-25,156;-2,716;0,000;37,800;38,300;9,601;3,387;-13,365;-10,125;-14,676;-11,565;-3,154;26,944;0,000;240,940;Inf;250,000;240,000;-12,402;2,994;-7,523;24,486
1210,500;3,185;0,776;-35,188;3,202;9,512;5,036;36,114;4,651;-25,156;-2,716;0,000;37,800;38,300;9,601;3,387;-13,315;-10,153;-14,786;-11,593;-3,154;26,944;0,000;240,940;Inf;250,000;240,000;-12,433;2,997;-7,511;24,483
1211,000;3,053;0,800;-33,511;3,334;9,441;5,036;36,114;4,651;-25,156;-2,716;0,000;37,800;38,300;9,731;3,166;-13,285;-10,144;-14,719;-11,538;-3,154;26,944;0,000;241,240;Inf;250,000;240,000;-12,462;3,000;-7,520;24,481
1211,500;3,053;0,800;-33,511;3,334;9,441;5,036;36,114;4,651;-25,156;-2,716;0,000;37,800;38,300;9,731;3,166;-13,281;-10,147;-14,828;-11,558;-3,154;26,944;0,000;241,240;Inf;249,000;240,000;-12,422;3,001;-7,505;24,444
1212,000;3,053;0,800;-33,511;3,334;9,441;5,036;36,114;4,651;-25,156;-2,716;0,000;37,800;38,300;9,731;3,166;-13,378;-10,139;-14,759;-11,568;-3,154;26,944;0,000;241,040;Inf;249,000;240,000;-12,453;3,002;-7,513;24,439
1212,500;3,053;0,800;-33,511;3,334;9,441;5,036;36,114;4,651;-25,156;-2,716;0,000;37,800;38,300;9,731;3,166;-13,407;-10,140;-14,790;-11,621;-3,154;26,944;0,000;241,040;Inf;248,000;240,000;-12,461;3,003;-7,500;24,428
1213,000;3,053;0,800;-33,511;3,334;9,441;4,962;36,116;4,621;-25,110;-2,709;0,000;37,757;38,243;9,731;3,166;-13,385;-10,146;-14,945;-11,651;-3,168;26,936;0,000;239,440;Inf;248,000;240,000;-12,490;3,004;-7,501;24,434
1213,500;3,053;0,800;-33,511;3,334;9,441;4,962;36,116;4,621;-25,110;-2,709;0,000;37,800;38,200;9,731;3,166;-13,395;-10,152;-14,918;-11,681;-3,168;26,936;0,000;239,440;Inf;248,000;240,000;-12,532;3,005;-7,493;24,463
1214,000;3,429;0,824;-35,209;3,210;9,538;4,962;36,116;4,621;-25,110;-2,709;0,000;37,800;38,200;9,544;3,437;-13,384;-10,118;-14,651;-11,587;-3,168;26,936;0,000;239,940;Inf;248,000;240,000;-12,536;3,005;-7,502;24,470
1214,500;3,429;0,824;-35,209;3,210;9,538;4,962;36,116;4,621;-25,110;-2,709;0,000;37,800;38,200;9,544;3,437;-13,417;-10,116;-14,714;-11,561;-3,168;26,936;0,000;239,940;Inf;248,000;240,000;-12,435;3,012;-7,504;24,490
1215,000;3,429;0,824;-35,209;3,210;9,538;4,962;36,116;4,621;-25,110;-2,709;0,000;37,800;38,200;9,544;3,437;-13,415;-10,147;-14,770;-11,586;-3,168;26,936;0,000;238,740;Inf;248,000;240,000;-12,452;3,019;-7,487;24,531
1215,500;3,429;0,824;-35,209;3,210;9,538;4,962;36,116;4,621;-25,110;-2,709;0,000;37,800;38,200;9,544;3,437;-13,330;-10,130;-14,744;-11,573;-3,168;26,936;0,000;238,740;Inf;249,000;240,000;-12,480;3,026;-7,510;24,565
1216,000;3,429;0,824;-35,209;3,210;9,538;5,009;36,124;4,656;-25,105;-2,713;0,000;37,773;38,224;9,544;3,437;-13,317;-10,125;-14,756;-11,536;-3,152;26,944;0,000;237,540;Inf;249,000;240,000;-12,444;3,033;-7,488;24,625
1216,500;3,429;0,824;-35,209;3,210;9,538;5,009;36,124;4,656;-25,105;-2,713;0,000;37,800;38,200;9,544;3,437;-13,339;-10,134;-14,732;-11,578;-3,152;26,944;0,000;237,540;Inf;250,000;240,000;-12,434;3,039;-7,514;24,691
1217,000;3,429;0,824;-35,209;3,210;9,538;5,009;36,124;4,656;-25,105;-2,713;0,000;37,800;38,200;9,544;3,437;-13,236;-10,138;-14,747;-11,527;-3,152;26,944;0,000;236,540;Inf;250,000;240,000;-12,446;3,045;-7,498;24,769
1217,500;2,608;0,725;-33,765;3,354;9,457;5,009;36,124;4,656;-25,105;-2,713;0,000;37,800;38,200;9,656;3,196;-13,372;-10,128;-14,768;-11,536;-3,152;26,944;0,000;236,540;Inf;251,000;240,000;-12,412;3,052;-7,495;24,719
1218,000;2,608;0,725;-33,765;3,354;9,457;5,009;36,124;4,656;-25,105;-2,713;0,000;37,800;38,200;9,656;3,196;-13,354;-10,130;-14,681;-11,542;-3,152;26,944;0,000;237,940;Inf;251,000;240,000;-12,451;3,044;-7,495;24,730
1218,500;2,608;0,725;-33,765;3,354;9,457;5,009;36,124;4,656;-25,105;-2,713;0,000;37,800;38,200;9,656;3,196;-13,339;-10,137;-14,815;-11,629;-3,152;26,944;0,000;237,940;Inf;252,000;240,000;-12,427;3,037;-7,478;24,741
1219,000;2,608;0,725;-33,765;3,354;9,457;5,009;36,124;4,656;-25,105;-2,713;0,000;37,800;38,200;9,656;3,196;-13,315;-10,125;-14,801;-11,585;-3,152;26,944;0,000;238,440;Inf;252,000;240,000;-12,480;3,030;-7,464;24,755
1219,500;2,608;0,725;-33,765;3,354;9,457;4,983;36,114;4,671;-25,084;-2,721;0,000;37,764;38,258;9,656;3,196;-13,404;-10,107;-14,685;-11,547;-3,167;26,928;0,000;238,440;Inf;253,000;240,000;-12,456;3,023;-7,459;24,777
1220,000;2,608;0,725;-33,765;3,354;9,457;4,983;36,114;4,671;-25,084;-2,721;0,000;37,800;38,300;9,656;3,196;-13,291;-10,134;-14,844;-11,607;-3,167;26,928;0,000;240,040;Inf;253,000;240,000;-12,436;3,017;-7,490;24,780
1220,500;3,077;0,760;-35,209;3,250;9,535;4,983;36,114;4,671;-25,084;-2,721;0,000;37,800;38,300;9,602;3,408;-13,387;-10,125;-14,796;-11,591;-3,167;26,928;0,000;240,040;Inf;253,000;240,000;-12,469;3,010;-7,486;24,811
1221,000;3,077;0,760;-35,209;3,250;9,535;4,983;36,114;4,671;-25,084;-2,721;0,000;37,800;38,300;9,602;3,408;-13,427;-10,115;-14,788;-11,602;-3,167;26,928;0,000;237,640;Inf;253,000;240,000;-12,475;3,011;-7,476;24,853
1221,500;3,077;0,760;-35,209;3,250;9,535;4,983;36,114;4,671;-25,084;-2,721;0,000;37,800;38,300;9,602;3,408;-13,436;-10,141;-14,804;-11,595;-3,167;26,928;0,000;237,640;Inf;254,000;240,000;-12,483;3,012;-7,452;24,886
1222,000;3,077;0,760;-35,209;3,250;9,535;4,983;36,114;4,671;-25,084;-2,721;0,000;37,800;38,300;9,602;3,408;-13,340;-10,112;-14,723;-11,567;-3,167;26,928;0,000;243,040;Inf;254,000;240,000;-12,494;3,013;-7,472;24,925
1222,500;3,077;0,760;-35,209;3,250;9,535;5,032;36,121;4,637;-25,099;-2,718;0,000;37,772;38,222;9,602;3,408;-13,381;-10,121;-14,843;-11,626;-3,164;26,944;0,000;243,040;Inf;253,000;240,000;-12,435;3,014;-7,453;24,942
1223,000;3,077;0,760;-35,209;3,250;9,535;5,032;36,121;4,637;-25,099;-2,718;0,000;37,800;38,200;9,602;3,408;-13,325;-10,110;-14,844;-11,587;-3,164;26,944;0,000;240,840;Inf;253,000;240,000;-12,493;3,015;-7,477;24,987
1223,500;3,077;0,760;-35,209;3,250;9,535;5,032;36,121;4,637;-25,099;-2,718;0,000;37,800;38,200;9,602;3,408;-13,326;-10,129;-14,858;-11,610;-3,164;26,944;0,000;240,840;Inf;253,000;240,000;-12,466;3,016;-7,457;24,972
1224,000;3,570;0,832;-35,209;3,237;9,562;5,032;36,121;4,637;-25,099;-2,718;0,000;37,800;38,200;9,589;3,381;-13,282;-10,110;-14,735;-11,567;-3,164;26,944;0,000;242,940;Inf;253,000;240,000;-12,481;3,017;-7,461;24,933
1224,500;3,570;0,832;-35,209;3,237;9,562;5,032;36,121;4,637;-25,099;-2,718;0,000;37,800;38,200;9,589;3,381;-13,402;-10,121;-14,751;-11,553;-3,164;26,944;0,000;242,940;Inf;252,000;240,000;-12,424;3,026;-7,459;24,930
1225,000;3,570;0,832;-35,209;3,237;9,562;5,032;36,121;4,637;-25,099;-2,718;0,000;37,800;38,200;9,589;3,381;-13,382;-10,109;-14,782;-11,572;-3,164;26,944;0,000;241,840;Inf;252,000;240,000;-12,457;3,035;-7,429;24,897
1225,500;3,570;0,832;-35,209;3,237;9,562;5,032;36,121;4,637;-25,099;-2,718;0,000;37,800;38,200;9,589;3,381;-13,329;-10,105;-14,802;-11,589;-3,164;26,944;0,000;241,840;Inf;251,000;240,000;-12,461;3,044;-7,445;24,760
1226,000;3,570;0,832;-35,209;3,237;9,562;5,029;36,126;4,656;-25,081;-2,727;0,000;37,760;38,199;9,589;3,381;-13,304;-10,114;-14,834;-11,586;-3,161;26,931;0,000;242,440;Inf;251,000;240,000;-12,456;3,053;-7,453;24,650
1226,500;3,570;0,832;-35,209;3,237;9,562;5,029;36,126;4,656;-25,081;-2,727;0,000;37,800;38,200;9,589;3,381;-13,402;-10,128;-14,920;-11,604;-3,161;26,931;0,000;242,440;Inf;250,000;240,000;-12,459;3,061;-7,432;24,604
1227,000;2,580;0,725;-33,567;3,309;9,501;5,029;36,126;4,656;-25,081;-2,727;0,000;37,800;38,200;9,635;3,209;-13,364;-10,128;-14,910;-11,611;-3,161;26,931;0,000;241,440;Inf;250,000;240,000;-12,513;3,069;-7,451;24,548
1227,500;2,580;0,725;-33,567;3,309;9,501;5,029;36,126;4,656;-25,081;-2,727;0,000;37,800;38,200;9,635;3,209;-13,376;-10,122;-14,886;-11,579;-3,161;26,931;0,000;241,440;Inf;249,000;240,000;-12,503;3,061;-7,440;24,548
1228,000;2,580;0,725;-33,567;3,309;9,501;5,029;36,126;4,656;-25,081;-2,727;0,000;37,800;38,200;9,635;3,209;-13,390;-10,115;-14,891;-11,588;-3,161;26,931;0,000;242,640;Inf;249,000;240,000;-12,491;3,053;-7,433;24,513
1228,500;2,580;0,725;-33,567;3,309;9,501;5,029;36,126;4,656;-25,081;-2,727;0,000;37,800;38,200;9,635;3,209;-13,360;-10,112;-14,768;-11,594;-3,161;26,931;0,000;242,640;Inf;248,000;240,000;-12,496;3,046;-7,454;24,517
1229,000;2,580;0,725;-33,567;3,309;9,501;5,011;36,126;4,630;-25,069;-2,724;0,000;37,760;38,218;9,635;3,209;-13,237;-10,084;-14,689;-11,538;-3,165;26,926;0,000;238,540;Inf;248,000;240,000;-12,458;3,038;-7,453;24,504
1229,500;2,580;0,725;-33,567;3,309;9,501;5,011;36,126;4,630;-25,069;-2,724;0,000;37,800;38,200;9,635;3,209;-13,206;-10,074;-14,759;-11,537;-3,165;26,926;0,000;238,540;Inf;249,000;240,000;-12,394;3,023;-7,425;24,524
1230,000;2,580;0,725;-33,567;3,309;9,501;5,011;36,126;4,630;-25,069;-2,724;0,000;37,800;38,200;9,635;3,209;-13,239;-10,073;-14,662;-11,544;-3,165;26,926;0,000;239,340;Inf;249,000;240,000;-12,394;3,023;-7,457;24,482
1230,500;2,863;0,694;-35,209;3,298;9,593;5,011;36,126;4,630;-25,069;-2,724;0,000;37,800;38,200;9,450;3,247;-13,225;-10,064;-14,625;-11,494;-3,165;26,926;0,000;239,340;Inf;249,000;240,000;-12,379;3,016;-7,435;24,483
1231,000;2,863;0,694;-35,209;3,298;9,593;5,011;36,126;4,630;-25,069;-2,724;0,000;37,800;38,200;9,450;3,247;-13,308;-10,061;-14,646;-11,468;-3,165;26,926;0,000;237,040;Inf;249,000;240,000;-12,352;3,013;-7,445;24,440
1231,500;2,863;0,694;-35,209;3,298;9,593;5,011;36,126;4,630;-25,069;-2,724;0,000;37,800;38,200;9,450;3,247;-13,145;-10,082;-14,691;-11,517;-3,165;26,926;0,000;237,040;Inf;250,000;240,000;-12,371;3,011;-7,434;24,491
