t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1232,000;2,863;0,694;-35,209;3,298;9,593;5,011;36,126;4,630;-25,069;-2,724;0,000;37,800;38,200;9,450;3,247;-13,160;-10,057;-14,587;-11,478;-3,165;26,926;0,000;237,940;Inf;250,000;240,000;-12,359;3,008;-7,424;24,473
1232,500;2,863;0,694;-35,209;3,298;9,593;4,975;36,121;4,628;-25,100;-2,728;0,000;37,758;38,218;9,450;3,247;-13,169;-10,044;-14,635;-11,455;-3,174;26,934;0,000;237,940;Inf;251,000;240,000;-12,321;3,006;-7,421;24,494
1233,000;2,863;0,694;-35,209;3,298;9,593;4,975;36,121;4,628;-25,100;-2,728;0,000;37,800;38,200;9,450;3,247;-13,271;-10,048;-14,618;-11,475;-3,174;26,934;0,000;236,640;Inf;251,000;240,000;-12,326;3,004;-7,430;24,479
1233,500;3,165;0,754;-35,209;3,281;9,543;4,975;36,121;4,628;-25,100;-2,728;0,000;37,800;38,200;9,366;3,258;-13,281;-10,033;-14,651;-11,466;-3,174;26,934;0,000;236,640;Inf;252,000;240,000;-12,353;3,001;-7,414;24,506
1234,000;3,165;0,754;-35,209;3,281;9,543;4,975;36,121;4,628;-25,100;-2,728;0,000;37,800;38,200;9,366;3,258;-13,150;-10,046;-14,663;-11,449;-3,174;26,934;0,000;237,840;Inf;252,000;240,000;-12,358;3,004;-7,420;24,546
1234,500;3,165;0,754;-35,209;3,281;9,543;4,975;36,121;4,628;-25,100;-2,728;0,000;37,800;38,200;9,366;3,258;-13,250;-10,024;-14,665;-11,487;-3,174;26,934;0,000;237,840;Inf;253,000;240,000;-12,327;3,007;-7,408;24,565
1235,000;3,165;0,754;-35,209;3,281;9,543;4,975;36,121;4,628;-25,100;-2,728;0,000;37,800;38,200;9,366;3,258;-13,244;-10,051;-14,731;-11,528;-3,174;26,934;0,000;238,540;Inf;253,000;240,000;-12,357;3,009;-7,397;24,589
1235,500;3,165;0,754;-35,209;3,281;9,543;5,032;36,118;4,656;-25,043;-2,733;0,000;37,733;38,186;9,366;3,258;-13,455;-10,054;-14,789;-11,542;-3,188;26,923;0,000;238,540;Inf;254,000;240,000;-12,388;3,012;-7,389;24,576
1236,000;3,165;0,754;-35,209;3,281;9,543;5,032;36,118;4,656;-25,043;-2,733;0,000;37,700;38,200;9,366;3,258;-13,378;-10,074;-14,903;-11,595;-3,188;26,923;0,000;240,140;Inf;254,000;240,000;-12,460;3,014;-7,400;24,557
1236,500;2,414;0,678;-33,959;3,382;9,468;5,032;36,118;4,656;-25,043;-2,733;0,000;37,700;38,200;9,571;3,188;-13,328;-10,083;-14,894;-11,563;-3,188;26,923;0,000;240,140;Inf;254,000;240,000;-12,488;3,017;-7,396;24,548
1237,000;2,414;0,678;-33,959;3,382;9,468;5,032;36,118;4,656;-25,043;-2,733;0,000;37,700;38,200;9,571;3,188;-13,306;-10,095;-14,860;-11,585;-3,188;26,923;0,000;238,640;Inf;254,000;240,000;-12,467;3,007;-7,418;24,550
1237,500;2,414;0,678;-33,959;3,382;9,468;5,032;36,118;4,656;-25,043;-2,733;0,000;37,700;38,200;9,571;3,188;-13,504;-10,088;-14,864;-11,577;-3,188;26,923;0,000;238,640;Inf;255,000;240,000;-12,461;2,997;-7,421;24,592
1238,000;2,414;0,678;-33,959;3,382;9,468;5,032;36,118;4,656;-25,043;-2,733;0,000;37,700;38,200;9,571;3,188;-13,408;-10,097;-14,864;-11,576;-3,188;26,923;0,000;243,440;Inf;255,000;240,000;-12,508;2,988;-7,414;24,624
1238,500;2,414;0,678;-33,959;3,382;9,468;5,032;36,118;4,656;-25,043;-2,733;0,000;37,700;38,200;9,571;3,188;-13,204;-10,083;-14,734;-11,559;-3,188;26,923;0,000;243,440;Inf;254,000;240,000;-12,487;2,978;-7,426;24,650
1239,000;2,414;0,678;-33,959;3,382;9,468;5,089;36,123;4,631;-25,053;-2,722;0,000;37,734;38,092;9,571;3,188;-13,301;-10,095;-14,831;-11,563;-3,179;26,929;0,000;243,140;Inf;254,000;240,000;-12,395;2,969;-7,430;24,641
1239,500;2,414;0,678;-33,959;3,382;9,468;5,089;36,123;4,631;-25,053;-2,722;0,000;37,700;38,100;9,571;3,188;-13,379;-10,070;-14,756;-11,559;-3,179;26,929;0,000;243,140;Inf;253,000;240,000;-12,447;2,960;-7,416;24,628
1240,000;2,995;0,776;-34,109;3,359;9,467;5,089;36,123;4,631;-25,053;-2,722;0,000;37,700;38,100;9,595;3,099;-13,202;-10,076;-14,749;-11,496;-3,179;26,929;0,000;243,040;Inf;253,000;240,000;-12,441;2,951;-7,416;24,636
1240,500;2,995;0,776;-34,109;3,359;9,467;5,089;36,123;4,631;-25,053;-2,722;0,000;37,700;38,100;9,595;3,099;-13,276;-10,084;-14,727;-11,483;-3,179;26,929;0,000;243,040;Inf;252,000;240,000;-12,381;2,952;-7,416;24,619
1241,000;2,995;0,776;-34,109;3,359;9,467;5,089;36,123;4,631;-25,053;-2,722;0,000;37,700;38,100;9,595;3,099;-13,327;-10,056;-14,670;-11,492;-3,179;26,929;0,000;243,040;Inf;252,000;240,000;-12,392;2,952;-7,403;24,653
1241,500;2,995;0,776;-34,109;3,359;9,467;5,089;36,123;4,631;-25,053;-2,722;0,000;37,700;38,100;9,595;3,099;-13,225;-10,035;-14,739;-11,509;-3,179;26,929;0,000;243,040;Inf;251,000;240,000;-12,386;2,953;-7,408;24,634
1242,000;2,995;0,776;-34,109;3,359;9,467;5,077;36,122;4,677;-25,038;-2,729;0,000;37,716;38,051;9,595;3,099;-13,212;-10,024;-14,581;-11,449;-3,170;26,930;0,000;242,140;Inf;251,000;240,000;-12,377;2,954;-7,400;24,622
1242,500;2,995;0,776;-34,109;3,359;9,467;5,077;36,122;4,677;-25,038;-2,729;0,000;37,700;38,100;9,595;3,099;-13,277;-10,020;-14,650;-11,446;-3,170;26,930;0,000;242,140;Inf;250,000;240,000;-12,316;2,955;-7,390;24,632
1243,000;2,743;0,704;-34,438;3,353;9,504;5,077;36,122;4,677;-25,038;-2,729;0,000;37,700;38,100;9,554;3,160;-13,223;-10,028;-14,756;-11,514;-3,170;26,930;0,000;241,540;Inf;250,000;240,000;-12,348;2,955;-7,388;24,657
1243,500;2,743;0,704;-34,438;3,353;9,504;5,077;36,122;4,677;-25,038;-2,729;0,000;37,700;38,100;9,554;3,160;-13,314;-10,013;-14,639;-11,478;-3,170;26,930;0,000;241,540;Inf;249,000;240,000;-12,380;2,952;-7,402;24,607
1244,000;2,743;0,704;-34,438;3,353;9,504;5,077;36,122;4,677;-25,038;-2,729;0,000;37,700;38,100;9,554;3,160;-13,169;-10,022;-14,654;-11,518;-3,170;26,930;0,000;241,640;Inf;249,000;240,000;-12,361;2,948;-7,391;24,606
1244,500;2,743;0,704;-34,438;3,353;9,504;5,077;36,122;4,677;-25,038;-2,729;0,000;37,700;38,100;9,554;3,160;-13,208;-10,017;-14,670;-11,499;-3,170;26,930;0,000;241,640;Inf;248,000;240,000;-12,341;2,945;-7,383;24,592
1245,000;2,743;0,704;-34,438;3,353;9,504;5,077;36,122;4,677;-25,038;-2,729;0,000;37,700;38,100;9,554;3,160;-13,346;-10,023;-14,766;-11,506;-3,170;26,930;0,000;236,940;Inf;248,000;240,000;-12,349;2,942;-7,392;24,644
1245,500;2,743;0,704;-34,438;3,353;9,504;5,046;36,114;4,652;-25,033;-2,717;0,000;37,700;38,042;9,554;3,160;-13,404;-10,046;-14,686;-11,491;-3,181;26,932;0,000;236,940;Inf;249,000;240,000;-12,410;2,938;-7,394;24,655
1246,000;2,743;0,704;-34,438;3,353;9,504;5,046;36,114;4,652;-25,033;-2,717;0,000;37,700;38,000;9,554;3,160;-13,349;-10,057;-14,865;-11,573;-3,181;26,932;0,000;237,840;Inf;249,000;240,000;-12,407;2,935;-7,388;24,715
1246,500;2,936;0,679;-35,209;3,289;9,575;5,046;36,114;4,652;-25,033;-2,717;0,000;37,700;38,000;9,520;3,177;-13,337;-10,046;-14,803;-11,564;-3,181;26,932;0,000;237,840;Inf;250,000;240,000;-12,461;2,932;-7,376;24,809
1247,000;2,936;0,679;-35,209;3,289;9,575;5,046;36,114;4,652;-25,033;-2,717;0,000;37,700;38,000;9,520;3,177;-13,374;-10,059;-14,843;-11,555;-3,181;26,932;0,000;237,440;Inf;250,000;240,000;-12,437;2,932;-7,387;24,807
1247,500;2,936;0,679;-35,209;3,289;9,575;5,046;36,114;4,652;-25,033;-2,717;0,000;37,700;38,000;9,520;3,177;-13,363;-10,038;-14,774;-11,537;-3,181;26,932;0,000;237,440;Inf;251,000;240,000;-12,458;2,932;-7,402;24,814
1248,000;2,936;0,679;-35,209;3,289;9,575;5,046;36,114;4,652;-25,033;-2,717;0,000;37,700;38,000;9,520;3,177;-13,231;-10,056;-14,629;-11,465;-3,181;26,932;0,000;236,840;Inf;251,000;240,000;-12,428;2,932;-7,391;24,818
1248,500;2,936;0,679;-35,209;3,289;9,575;5,036;36,116;4,666;-25,018;-2,709;0,000;37,687;38,024;9,520;3,177;-13,201;-9,999;-14,598;-11,425;-3,169;26,931;0,000;236,840;Inf;252,000;240,000;-12,345;2,932;-7,394;24,833
1249,000;2,936;0,679;-35,209;3,289;9,575;5,036;36,116;4,666;-25,018;-2,709;0,000;37,700;38,000;9,520;3,177;-13,153;-10,036;-14,694;-11,479;-3,169;26,931;0,000;236,140;Inf;252,000;240,000;-12,306;2,932;-7,396;24,877
1249,500;3,356;0,789;-35,209;3,285;9,559;5,036;36,116;4,666;-25,018;-2,709;0,000;37,700;38,000;9,390;3,292;-13,180;-9,984;-14,442;-11,420;-3,169;26,931;0,000;236,140;Inf;253,000;240,000;-12,341;2,932;-7,386;24,805
1250,000;3,356;0,789;-35,209;3,285;9,559;5,036;36,116;4,666;-25,018;-2,709;0,000;37,700;38,000;9,390;3,292;-13,142;-9,982;-14,491;-11,378;-3,169;26,931;0,000;236,240;Inf;253,000;240,000;-12,256;2,939;-7,369;24,778
1250,500;3,356;0,789;-35,209;3,285;9,559;5,036;36,116;4,666;-25,018;-2,709;0,000;37,700;38,000;9,390;3,292;-13,095;-10,011;-14,548;-11,441;-3,169;26,931;0,000;236,240;Inf;254,000;240,000;-12,248;2,946;-7,385;24,732
1251,000;3,356;0,789;-35,209;3,285;9,559;5,036;36,116;4,666;-25,018;-2,709;0,000;37,700;38,000;9,390;3,292;-13,133;-10,012;-14,682;-11,450;-3,169;26,931;0,000;240,140;Inf;254,000;240,000;-12,274;2,953;-7,376;24,736
1251,500;3,356;0,789;-35,209;3,285;9,559;5,036;36,116;4,666;-25,018;-2,709;0,000;37,700;38,000;9,390;3,292;-13,189;-10,003;-14,664;-11,431;-3,169;26,931;0,000;240,140;Inf;254,000;240,000;-12,319;2,959;-7,378;24,720
1252,000;3,356;0,789;-35,209;3,285;9,559;5,016;36,125;4,688;-25,009;-2,721;0,000;37,678;37,986;9,390;3,292;-13,264;-10,005;-14,731;-11,513;-3,165;26,938;0,000;239,840;Inf;254,000;240,000;-12,322;2,966;-7,374;24,684
1252,500;3,356;0,789;-35,209;3,285;9,559;5,016;36,125;4,688;-25,009;-2,721;0,000;37,700;38,000;9,390;3,292;-13,208;-10,026;-14,730;-11,480;-3,165;26,938;0,000;239,840;Inf;254,000;240,000;-12,378;2,972;-7,392;24,699
1253,000;2,623;0,696;-34,486;3,332;9,505;5,016;36,125;4,688;-25,009;-2,721;0,000;37,700;38,000;9,527;3,193;-13,357;-10,031;-14,748;-11,527;-3,165;26,938;0,000;240,440;Inf;254,000;240,000;-12,361;2,979;-7,372;24,706
1253,500;2,623;0,696;-34,486;3,332;9,505;5,016;36,125;4,688;-25,009;-2,721;0,000;37,700;38,000;9,527;3,193;-13,165;-10,031;-14,734;-11,498;-3,165;26,938;0,000;240,440;Inf;254,000;240,000;-12,416;2,973;-7,393;24,726
1254,000;2,623;0,696;-34,486;3,332;9,505;5,016;36,125;4,688;-25,009;-2,721;0,000;37,700;38,000;9,527;3,193;-13,212;-10,037;-14,659;-11,458;-3,165;26,938;0,000;241,040;Inf;254,000;240,000;-12,357;2,967;-7,381;24,738
1254,500;2,623;0,696;-34,486;3,332;9,505;5,016;36,125;4,688;-25,009;-2,721;0,000;37,700;38,000;9,527;3,193;-13,233;-10,029;-14,743;-11,478;-3,165;26,938;0,000;241,040;Inf;253,000;240,000;-12,342;2,961;-7,387;24,710
1255,000;2,623;0,696;-34,486;3,332;9,505;5,019;36,108;4,656;-24,996;-2,730;0,000;37,656;37,977;9,527;3,193;-13,292;-10,009;-14,715;-11,504;-3,180;26,929;0,000;243,140;Inf;253,000;240,000;-12,371;2,956;-7,396;24,687
1255,500;2,623;0,696;-34,486;3,332;9,505;5,019;36,108;4,656;-24,996;-2,730;0,000;37,700;38,000;9,527;3,193;-13,197;-10,023;-14,726;-11,488;-3,180;26,929;0,000;243,140;Inf;252,000;240,000;-12,380;2,950;-7,386;24,645
1256,000;3,020;0,794;-33,538;3,333;9,467;5,019;36,108;4,656;-24,996;-2,730;0,000;37,700;38,000;9,773;3,184;-13,231;-10,003;-14,682;-11,422;-3,180;26,929;0,000;243,340;Inf;252,000;240,000;-12,358;2,945;-7,375;24,666
1256,500;3,020;0,794;-33,538;3,333;9,467;5,019;36,108;4,656;-24,996;-2,730;0,000;37,700;38,000;9,773;3,184;-13,291;-10,004;-14,664;-11,449;-3,180;26,929;0,000;243,340;Inf;251,000;240,000;-12,334;2,946;-7,394;24,671
1257,000;3,020;0,794;-33,538;3,333;9,467;5,019;36,108;4,656;-24,996;-2,730;0,000;37,700;38,000;9,773;3,184;-13,338;-10,008;-14,639;-11,471;-3,180;26,929;0,000;243,440;Inf;251,000;240,000;-12,352;2,947;-7,377;24,667
1257,500;3,020;0,794;-33,538;3,333;9,467;5,019;36,108;4,656;-24,996;-2,730;0,000;37,700;38,000;9,773;3,184;-13,143;-10,018;-14,684;-11,436;-3,180;26,929;0,000;243,440;Inf;250,000;240,000;-12,364;2,949;-7,372;24,700
1258,000;3,020;0,794;-33,538;3,333;9,467;5,037;36,111;4,640;-25,038;-2,735;0,000;37,648;37,887;9,773;3,184;-13,057;-9,985;-14,526;-11,363;-3,172;26,934;0,000;241,540;Inf;250,000;240,000;-12,320;2,950;-7,369;24,731
1258,500;3,020;0,794;-33,538;3,333;9,467;5,037;36,111;4,640;-25,038;-2,735;0,000;37,600;37,900;9,773;3,184;-13,156;-9,921;-14,408;-11,329;-3,172;26,934;0,000;241,540;Inf;249,000;240,000;-12,233;2,951;-7,377;24,737
1259,000;3,020;0,794;-33,538;3,333;9,467;5,037;36,111;4,640;-25,038;-2,735;0,000;37,600;37,900;9,773;3,184;-13,115;-9,975;-14,647;-11,416;-3,172;26,934;0,000;241,440;Inf;249,000;240,000;-12,204;2,952;-7,364;24,722
1259,500;3,028;0,801;-33,348;3,284;9,438;5,037;36,111;4,640;-25,038;-2,735;0,000;37,600;37,900;9,819;3,267;-13,190;-9,973;-14,629;-11,407;-3,172;26,934;0,000;241,440;Inf;248,000;240,000;-12,288;2,953;-7,352;24,724
1260,000;3,028;0,801;-33,348;3,284;9,438;5,037;36,111;4,640;-25,038;-2,735;0,000;37,600;37,900;9,819;3,267;-13,256;-9,971;-14,648;-11,423;-3,172;26,934;0,000;241,340;Inf;248,000;240,000;-12,300;2,954;-7,360;24,694
1260,500;3,028;0,801;-33,348;3,284;9,438;5,037;36,111;4,640;-25,038;-2,735;0,000;37,600;37,900;9,819;3,267;-13,144;-9,976;-14,687;-11,441;-3,172;26,934;0,000;241,340;Inf;247,000;240,000;-12,324;2,956;-7,342;24,693
1261,000;3,028;0,801;-33,348;3,284;9,438;5,037;36,111;4,640;-25,038;-2,735;0,000;37,600;37,900;9,819;3,267;-13,176;-9,965;-14,677;-11,465;-3,172;26,934;0,000;237,940;Inf;247,000;240,000;-12,312;2,957;-7,350;24,680
1261,500;3,028;0,801;-33,348;3,284;9,438;5,035;36,102;4,677;-24,987;-2,723;0,000;37,633;37,871;9,819;3,267;-13,310;-10,008;-14,787;-11,475;-3,164;26,939;0,000;237,940;Inf;248,000;240,000;-12,321;2,958;-7,334;24,673
1262,000;3,028;0,801;-33,348;3,284;9,438;5,035;36,102;4,677;-24,987;-2,723;0,000;37,600;37,900;9,819;3,267;-13,279;-9,974;-14,631;-11,465;-3,164;26,939;0,000;238,040;Inf;248,000;240,000;-12,395;2,959;-7,355;24,690
1262,500;3,019;0,728;-34,795;3,300;9,551;5,035;36,102;4,677;-24,987;-2,723;0,000;37,600;37,900;9,571;3,110;-13,203;-10,005;-14,712;-11,436;-3,164;26,939;0,000;238,040;Inf;249,000;240,000;-12,337;2,960;-7,372;24,715
1263,000;3,019;0,728;-34,795;3,300;9,551;5,035;36,102;4,677;-24,987;-2,723;0,000;37,600;37,900;9,571;3,110;-13,265;-9,979;-14,581;-11,420;-3,164;26,939;0,000;238,240;Inf;249,000;240,000;-12,339;2,961;-7,347;24,754
1263,500;3,019;0,728;-34,795;3,300;9,551;5,035;36,102;4,677;-24,987;-2,723;0,000;37,600;37,900;9,571;3,110;-13,200;-10,012;-14,700;-11,489;-3,164;26,939;0,000;238,240;Inf;250,000;240,000;-12,311;2,962;-7,354;24,740
1264,000;3,019;0,728;-34,795;3,300;9,551;5,035;36,102;4,677;-24,987;-2,723;0,000;37,600;37,900;9,571;3,110;-13,167;-9,983;-14,736;-11,438;-3,164;26,939;0,000;236,940;Inf;250,000;240,000;-12,350;2,963;-7,349;24,734
1264,500;3,019;0,728;-34,795;3,300;9,551;5,028;36,097;4,652;-24,984;-2,716;0,000;37,619;37,858;9,571;3,110;-13,256;-9,986;-14,770;-11,489;-3,164;26,934;0,000;236,940;Inf;251,000;240,000;-12,331;2,964;-7,370;24,769
1265,000;3,019;0,728;-34,795;3,300;9,551;5,028;36,097;4,652;-24,984;-2,716;0,000;37,600;37,900;9,571;3,110;-13,369;-9,997;-14,841;-11,557;-3,164;26,934;0,000;236,940;Inf;251,000;240,000;-12,375;2,965;-7,367;24,793
1265,500;3,019;0,728;-34,795;3,300;9,551;5,028;36,097;4,652;-24,984;-2,716;0,000;37,600;37,900;9,571;3,110;-13,347;-9,997;-14,742;-11,512;-3,164;26,934;0,000;236,940;Inf;252,000;240,000;-12,441;2,966;-7,349;24,749
1266,000;2,535;0,664;-34,358;3,260;9,473;5,028;36,097;4,652;-24,984;-2,716;0,000;37,600;37,900;9,661;3,365;-13,383;-9,984;-14,672;-11,486;-3,164;26,934;0,000;237,740;Inf;252,000;240,000;-12,400;2,967;-7,372;24,678
1266,500;2,535;0,664;-34,358;3,260;9,473;5,028;36,097;4,652;-24,984;-2,716;0,000;37,600;37,900;9,661;3,365;-13,234;-10,008;-14,778;-11,509;-3,164;26,934;0,000;237,740;Inf;253,000;240,000;-12,381;2,960;-7,376;24,605
1267,000;2,535;0,664;-34,358;3,260;9,473;5,028;36,097;4,652;-24,984;-2,716;0,000;37,600;37,900;9,661;3,365;-13,300;-10,011;-14,722;-11,477;-3,164;26,934;0,000;239,040;Inf;253,000;240,000;-12,382;2,953;-7,390;24,599
1267,500;2,535;0,664;-34,358;3,260;9,473;5,028;36,097;4,652;-24,984;-2,716;0,000;37,600;37,900;9,661;3,365;-13,350;-10,003;-14,732;-11,456;-3,164;26,934;0,000;239,040;Inf;253,000;240,000;-12,377;2,946;-7,379;24,579
1268,000;2,535;0,664;-34,358;3,260;9,473;4,993;36,104;4,674;-24,931;-2,729;0,000;37,605;37,829;9,661;3,365;-13,282;-10,008;-14,656;-11,491;-3,166;26,928;0,000;240,840;Inf;253,000;240,000;-12,385;2,939;-7,385;24,553
1268,500;2,535;0,664;-34,358;3,260;9,473;4,993;36,104;4,674;-24,931;-2,729;0,000;37,600;37,800;9,661;3,365;-13,287;-9,978;-14,598;-11,418;-3,166;26,928;0,000;240,840;Inf;253,000;240,000;-12,359;2,932;-7,377;24,529
1269,000;3,200;0,772;-35,209;3,333;9,548;4,993;36,104;4,674;-24,931;-2,729;0,000;37,600;37,800;9,475;3,247;-13,067;-9,971;-14,606;-11,372;-3,166;26,928;0,000;240,740;Inf;253,000;240,000;-12,320;2,926;-7,392;24,529
1269,500;3,200;0,772;-35,209;3,333;9,548;4,993;36,104;4,674;-24,931;-2,729;0,000;37,600;37,800;9,475;3,247;-13,094;-9,949;-14,425;-11,327;-3,166;26,928;0,000;240,740;Inf;253,000;240,000;-12,254;2,930;-7,379;24,539
1270,000;3,200;0,772;-35,209;3,333;9,548;4,993;36,104;4,674;-24,931;-2,729;0,000;37,600;37,800;9,475;3,247;-12,880;-9,937;-14,469;-11,354;-3,166;26,928;0,000;240,440;Inf;253,000;240,000;-12,199;2,935;-7,385;24,517
1270,500;3,200;0,772;-35,209;3,333;9,548;4,993;36,104;4,674;-24,931;-2,729;0,000;37,600;37,800;9,475;3,247;-13,143;-9,957;-14,524;-11,346;-3,166;26,928;0,000;240,440;Inf;253,000;240,000;-12,160;2,939;-7,357;24,536
1271,000;3,200;0,772;-35,209;3,333;9,548;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,817;9,475;3,247;-13,030;-9,923;-14,513;-11,335;-3,165;26,934;0,000;242,740;Inf;253,000;240,000;-12,243;2,943;-7,370;24,507
1271,500;3,200;0,772;-35,209;3,333;9,548;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,800;9,475;3,247;-13,022;-9,903;-14,407;-11,308;-3,165;26,934;0,000;242,740;Inf;252,000;240,000;-12,200;2,948;-7,362;24,480
1272,000;3,200;0,772;-35,209;3,333;9,548;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,800;9,475;3,247;-13,094;-9,944;-14,625;-11,337;-3,165;26,934;0,000;242,340;Inf;252,000;240,000;-12,160;2,952;-7,329;24,486
1272,500;2,801;0,744;-33,796;3,359;9,429;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,800;9,625;3,138;-13,157;-9,907;-14,534;-11,361;-3,165;26,934;0,000;242,340;Inf;251,000;240,000;-12,250;2,956;-7,328;24,436
1273,000;2,801;0,744;-33,796;3,359;9,429;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,800;9,625;3,138;-13,170;-9,902;-14,606;-11,379;-3,165;26,934;0,000;242,140;Inf;251,000;240,000;-12,240;2,953;-7,329;24,336
1273,500;2,801;0,744;-33,796;3,359;9,429;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,800;9,625;3,138;-13,144;-9,938;-14,599;-11,364;-3,165;26,934;0,000;242,140;Inf;250,000;240,000;-12,264;2,951;-7,340;24,254
1274,000;2,801;0,744;-33,796;3,359;9,429;5,001;36,099;4,667;-24,977;-2,706;0,000;37,600;37,800;9,625;3,138;-13,201;-9,925;-14,600;-11,428;-3,165;26,934;0,000;241,640;Inf;250,000;240,000;-12,261;2,948;-7,326;24,170
1274,500;2,801;0,744;-33,796;3,359;9,429;4,979;36,098;4,671;-24,943;-2,716;0,000;37,582;37,762;9,625;3,138;-13,114;-9,942;-14,642;-11,388;-3,156;26,927;0,000;241,640;Inf;249,000;240,000;-12,289;2,946;-7,343;24,195
1275,000;2,801;0,744;-33,796;3,359;9,429;4,979;36,098;4,671;-24,943;-2,716;0,000;37,600;37,800;9,625;3,138;-13,156;-9,950;-14,701;-11,421;-3,156;26,927;0,000;241,140;Inf;249,000;240,000;-12,271;2,944;-7,363;24,091
1275,500;2,801;0,777;-33,949;3,301;9,485;4,979;36,098;4,671;-24,943;-2,716;0,000;37,600;37,800;9,626;3,177;-13,138;-9,931;-14,652;-11,356;-3,156;26,927;0,000;241,140;Inf;248,000;240,000;-12,307;2,941;-7,338;24,011
1276,000;2,801;0,777;-33,949;3,301;9,485;4,979;36,098;4,671;-24,943;-2,716;0,000;37,600;37,800;9,626;3,177;-13,018;-9,926;-14,556;-11,361;-3,156;26,927;0,000;241,440;Inf;248,000;240,000;-12,269;2,939;-7,340;24,019
1276,500;2,801;0,777;-33,949;3,301;9,485;4,979;36,098;4,671;-24,943;-2,716;0,000;37,600;37,800;9,626;3,177;-13,181;-9,928;-14,586;-11,386;-3,156;26,927;0,000;241,440;Inf;247,000;240,000;-12,215;2,937;-7,340;24,062
1277,000;2,801;0,777;-33,949;3,301;9,485;4,979;36,098;4,671;-24,943;-2,716;0,000;37,600;37,800;9,626;3,177;-13,230;-9,913;-14,633;-11,420;-3,156;26,927;0,000;238,640;Inf;247,000;240,000;-12,270;2,934;-7,327;24,096
1277,500;2,801;0,777;-33,949;3,301;9,485;5,026;36,084;4,679;-24,944;-2,715;0,000;37,578;37,774;9,626;3,177;-13,298;-9,938;-14,618;-11,416;-3,169;26,927;0,000;238,640;Inf;248,000;240,000;-12,299;2,932;-7,332;24,124
1278,000;2,801;0,777;-33,949;3,301;9,485;5,026;36,084;4,679;-24,944;-2,715;0,000;37,600;37,800;9,626;3,177;-13,322;-9,966;-14,727;-11,444;-3,169;26,927;0,000;238,440;Inf;248,000;240,000;-12,317;2,930;-7,338;24,134
1278,500;2,689;0,695;-34,731;3,331;9,422;5,026;36,084;4,679;-24,944;-2,715;0,000;37,600;37,800;9,578;3,295;-13,101;-9,939;-14,634;-11,428;-3,169;26,927;0,000;238,440;Inf;249,000;240,000;-12,365;2,928;-7,318;24,161
1279,000;2,689;0,695;-34,731;3,331;9,422;5,026;36,084;4,679;-24,944;-2,715;0,000;37,600;37,800;9,578;3,295;-13,167;-9,941;-14,561;-11,383;-3,169;26,927;0,000;238,140;Inf;249,000;240,000;-12,275;2,924;-7,347;24,212
1279,500;2,689;0,695;-34,731;3,331;9,422;5,026;36,084;4,679;-24,944;-2,715;0,000;37,600;37,800;9,578;3,295;-13,086;-9,927;-14,597;-11,394;-3,169;26,927;0,000;238,140;Inf;250,000;240,000;-12,263;2,920;-7,331;24,232
1280,000;2,689;0,695;-34,731;3,331;9,422;5,026;36,084;4,679;-24,944;-2,715;0,000;37,600;37,800;9,578;3,295;-13,224;-9,950;-14,668;-11,439;-3,169;26,927;0,000;237,040;Inf;250,000;240,000;-12,251;2,916;-7,328;24,251
1280,500;2,689;0,695;-34,731;3,331;9,422;5,026;36,084;4,679;-24,944;-2,715;0,000;37,600;37,800;9,578;3,295;-13,224;-9,929;-14,648;-11,435;-3,169;26,927;0,000;237,040;Inf;251,000;240,000;-12,320;2,913;-7,341;24,264
1281,000;2,689;0,695;-34,731;3,331;9,422;5,048;36,097;4,674;-24,930;-2,723;0,000;37,570;37,759;9,578;3,295;-13,192;-9,931;-14,682;-11,404;-3,160;26,928;0,000;237,640;Inf;251,000;240,000;-12,309;2,909;-7,322;24,297
1281,500;2,689;0,695;-34,731;3,331;9,422;5,048;36,097;4,674;-24,930;-2,723;0,000;37,600;37,800;9,578;3,295;-13,144;-9,950;-14,687;-11,383;-3,160;26,928;0,000;237,640;Inf;252,000;240,000;-12,302;2,905;-7,334;24,361
1282,000;2,925;0,820;-34,090;3,330;9,504;5,048;36,097;4,674;-24,930;-2,723;0,000;37,600;37,800;9,658;3,291;-13,193;-9,936;-14,696;-11,443;-3,160;26,928;0,000;237,840;Inf;252,000;240,000;-12,291;2,902;-7,326;24,457
1282,500;2,925;0,820;-34,090;3,330;9,504;5,048;36,097;4,674;-24,930;-2,723;0,000;37,600;37,800;9,658;3,291;-13,199;-9,940;-14,693;-11,437;-3,160;26,928;0,000;237,840;Inf;253,000;240,000;-12,317;2,902;-7,328;24,471
1283,000;2,925;0,820;-34,090;3,330;9,504;5,048;36,097;4,674;-24,930;-2,723;0,000;37,600;37,800;9,658;3,291;-13,175;-9,919;-14,543;-11,328;-3,160;26,928;0,000;237,640;Inf;253,000;240,000;-12,317;2,903;-7,320;24,461
1283,500;2,925;0,820;-34,090;3,330;9,504;5,048;36,097;4,674;-24,930;-2,723;0,000;37,600;37,800;9,658;3,291;-13,166;-9,921;-14,498;-11,339;-3,160;26,928;0,000;237,640;Inf;254,000;240,000;-12,241;2,903;-7,331;24,485
1284,000;2,925;0,820;-34,090;3,330;9,504;5,065;36,091;4,647;-24,960;-2,719;0,000;37,562;37,787;9,658;3,291;-13,176;-9,960;-14,689;-11,406;-3,154;26,923;0,000;241,740;Inf;254,000;240,000;-12,231;2,903;-7,348;24,476
1284,500;2,925;0,820;-34,090;3,330;9,504;5,065;36,091;4,647;-24,960;-2,719;0,000;37,600;37,800;9,658;3,291;-13,157;-9,949;-14,544;-11,371;-3,154;26,923;0,000;241,740;Inf;253,000;240,000;-12,308;2,904;-7,355;24,517
1285,000;2,978;0,808;-33,540;3,321;9,498;5,065;36,091;4,647;-24,960;-2,719;0,000;37,600;37,800;9,613;3,205;-13,098;-9,923;-14,502;-11,362;-3,154;26,923;0,000;241,840;Inf;253,000;240,000;-12,255;2,904;-7,347;24,571
1285,500;2,978;0,808;-33,540;3,321;9,498;5,065;36,091;4,647;-24,960;-2,719;0,000;37,600;37,800;9,613;3,205;-13,173;-9,958;-14,580;-11,335;-3,154;26,923;0,000;241,840;Inf;252,000;240,000;-12,221;2,905;-7,348;24,593
1286,000;2,978;0,808;-33,540;3,321;9,498;5,065;36,091;4,647;-24,960;-2,719;0,000;37,600;37,800;9,613;3,205;-13,091;-9,932;-14,624;-11,405;-3,154;26,923;0,000;241,840;Inf;252,000;240,000;-12,261;2,906;-7,337;24,648
1286,500;2,978;0,808;-33,540;3,321;9,498;5,065;36,091;4,647;-24,960;-2,719;0,000;37,600;37,800;9,613;3,205;-13,158;-9,895;-14,508;-11,348;-3,154;26,923;0,000;241,840;Inf;251,000;240,000;-12,263;2,908;-7,337;24,721
1287,000;2,978;0,808;-33,540;3,321;9,498;5,065;36,091;4,647;-24,960;-2,719;0,000;37,600;37,800;9,613;3,205;-13,066;-9,944;-14,586;-11,338;-3,154;26,923;0,000;242,740;Inf;251,000;240,000;-12,227;2,909;-7,326;24,686
1287,500;2,978;0,808;-33,540;3,321;9,498;5,057;36,087;4,668;-24,971;-2,716;0,000;37,552;37,745;9,613;3,205;-13,169;-9,922;-14,615;-11,396;-3,163;26,915;0,000;242,740;Inf;250,000;240,000;-12,234;2,910;-7,333;24,695
1288,000;2,978;0,808;-33,540;3,321;9,498;5,057;36,087;4,668;-24,971;-2,716;0,000;37,600;37,700;9,613;3,205;-13,177;-9,918;-14,506;-11,392;-3,163;26,915;0,000;242,640;Inf;250,000;240,000;-12,275;2,911;-7,318;24,690
1288,500;2,909;0,712;-35,209;3,309;9,500;5,057;36,087;4,668;-24,971;-2,716;0,000;37,600;37,700;9,482;3,351;-13,137;-9,916;-14,633;-11,364;-3,163;26,915;0,000;242,640;Inf;249,000;240,000;-12,248;2,912;-7,306;24,705
1289,000;2,909;0,712;-35,209;3,309;9,500;5,057;36,087;4,668;-24,971;-2,716;0,000;37,600;37,700;9,482;3,351;-13,140;-9,929;-14,594;-11,322;-3,163;26,915;0,000;242,540;Inf;249,000;240,000;-12,262;2,912;-7,337;24,663
1289,500;2,909;0,712;-35,209;3,309;9,500;5,057;36,087;4,668;-24,971;-2,716;0,000;37,600;37,700;9,482;3,351;-13,179;-9,945;-14,705;-11,442;-3,163;26,915;0,000;242,540;Inf;248,000;240,000;-12,246;2,912;-7,332;24,633
1290,000;2,909;0,712;-35,209;3,309;9,500;5,057;36,087;4,668;-24,971;-2,716;0,000;37,600;37,700;9,482;3,351;-13,293;-9,958;-14,694;-11,450;-3,163;26,915;0,000;239,340;Inf;248,000;240,000;-12,318;2,912;-7,339;24,533
1290,500;2,909;0,712;-35,209;3,309;9,500;5,008;36,089;4,691;-24,915;-2,719;0,000;37,545;37,765;9,482;3,351;-13,228;-9,948;-14,686;-11,420;-3,165;26,918;0,000;239,340;Inf;248,000;240,000;-12,349;2,912;-7,332;24,505
1291,000;2,909;0,712;-35,209;3,309;9,500;5,008;36,089;4,691;-24,915;-2,719;0,000;37,500;37,800;9,482;3,351;-13,202;-9,949;-14,703;-11,441;-3,165;26,918;0,000;239,740;Inf;248,000;240,000;-12,320;2,912;-7,339;24,454
1291,500;2,765;0,722;-33,612;3,336;9,517;5,008;36,089;4,691;-24,915;-2,719;0,000;37,500;37,800;9,704;3,206;-13,228;-9,932;-14,522;-11,398;-3,165;26,918;0,000;239,740;Inf;248,000;240,000;-12,324;2,912;-7,341;24,432
1292,000;2,765;0,722;-33,612;3,336;9,517;5,008;36,089;4,691;-24,915;-2,719;0,000;37,500;37,800;9,704;3,206;-13,267;-9,922;-14,596;-11,387;-3,165;26,918;0,000;239,340;Inf;248,000;240,000;-12,270;2,909;-7,339;24,415
1292,500;2,765;0,722;-33,612;3,336;9,517;5,008;36,089;4,691;-24,915;-2,719;0,000;37,500;37,800;9,704;3,206;-13,269;-9,979;-14,729;-11,438;-3,165;26,918;0,000;239,340;Inf;248,000;240,000;-12,293;2,907;-7,341;24,359
1293,000;2,765;0,722;-33,612;3,336;9,517;5,008;36,089;4,691;-24,915;-2,719;0,000;37,500;37,800;9,704;3,206;-13,020;-9,934;-14,558;-11,415;-3,165;26,918;0,000;236,840;Inf;248,000;240,000;-12,353;2,905;-7,344;24,397
1293,500;2,765;0,722;-33,612;3,336;9,517;5,008;36,089;4,691;-24,915;-2,719;0,000;37,500;37,800;9,704;3,206;-13,090;-9,910;-14,516;-11,366;-3,165;26,918;0,000;236,840;Inf;249,000;240,000;-12,232;2,902;-7,341;24,431
1294,000;2,765;0,722;-33,612;3,336;9,517;4,990;36,092;4,661;-24,977;-2,715;0,000;37,553;37,788;9,704;3,206;-13,074;-9,924;-14,614;-11,372;-3,172;26,922;0,000;236,940;Inf;249,000;240,000;-12,221;2,900;-7,320;24,372
1294,500;2,765;0,722;-33,612;3,336;9,517;4,990;36,092;4,661;-24,977;-2,715;0,000;37,600;37,800;9,704;3,206;-13,119;-9,937;-14,550;-11,324;-3,172;26,922;0,000;236,940;Inf;250,000;240,000;-12,246;2,898;-7,323;24,262
1295,000;2,898;0,720;-34,781;3,357;9,535;4,990;36,092;4,661;-24,977;-2,715;0,000;37,600;37,800;9,534;3,167;-13,186;-9,938;-14,644;-11,365;-3,172;26,922;0,000;237,540;Inf;250,000;240,000;-12,232;2,896;-7,323;24,196
1295,500;2,898;0,720;-34,781;3,357;9,535;4,990;36,092;4,661;-24,977;-2,715;0,000;37,600;37,800;9,534;3,167;-13,194;-9,931;-14,696;-11,435;-3,172;26,922;0,000;237,540;Inf;251,000;240,000;-12,284;2,896;-7,308;24,187
1296,000;2,898;0,720;-34,781;3,357;9,535;4,990;36,092;4,661;-24,977;-2,715;0,000;37,600;37,800;9,534;3,167;-13,317;-9,923;-14,708;-11,433;-3,172;26,922;0,000;238,940;Inf;251,000;240,000;-12,314;2,896;-7,316;24,160
1296,500;2,898;0,720;-34,781;3,357;9,535;4,990;36,092;4,661;-24,977;-2,715;0,000;37,600;37,800;9,534;3,167;-13,268;-9,948;-14,752;-11,420;-3,172;26,922;0,000;238,940;Inf;252,000;240,000;-12,345;2,896;-7,328;24,191
1297,000;2,898;0,720;-34,781;3,357;9,535;5,015;36,093;4,653;-24,908;-2,722;0,000;37,552;37,791;9,534;3,167;-13,137;-9,949;-14,532;-11,337;-3,166;26,913;0,000;239,040;Inf;252,000;240,000;-12,347;2,896;-7,328;24,196
1297,500;2,898;0,720;-34,781;3,357;9,535;5,015;36,093;4,653;-24,908;-2,722;0,000;37,600;37,800;9,534;3,167;-13,216;-9,922;-14,527;-11,341;-3,166;26,913;0,000;239,040;Inf;252,000;240,000;-12,239;2,896;-7,341;24,236
1298,000;3,393;0,797;-35,209;3,282;9,530;5,015;36,093;4,653;-24,908;-2,722;0,000;37,600;37,800;9,484;3,244;-13,055;-9,907;-14,558;-11,352;-3,166;26,913;0,000;239,540;Inf;252,000;240,000;-12,252;2,896;-7,314;24,331
1298,500;3,393;0,797;-35,209;3,282;9,530;5,015;36,093;4,653;-24,908;-2,722;0,000;37,600;37,800;9,484;3,244;-13,115;-9,906;-14,435;-11,315;-3,166;26,913;0,000;239,540;Inf;252,000;240,000;-12,218;2,904;-7,320;24,355
1299,000;3,393;0,797;-35,209;3,282;9,530;5,015;36,093;4,653;-24,908;-2,722;0,000;37,600;37,800;9,484;3,244;-12,950;-9,896;-14,373;-11,282;-3,166;26,913;0,000;239,440;Inf;252,000;240,000;-12,193;2,912;-7,323;24,392
1299,500;3,393;0,797;-35,209;3,282;9,530;5,015;36,093;4,653;-24,908;-2,722;0,000;37,600;37,800;9,484;3,244;-13,057;-9,889;-14,447;-11,280;-3,166;26,913;0,000;239,440;Inf;252,000;240,000;-12,125;2,920;-7,301;24,413
1300,000;3,393;0,797;-35,209;3,282;9,530;5,020;36,098;4,666;-24,977;-2,716;0,000;37,560;37,776;9,484;3,244;-13,022;-9,898;-14,566;-11,342;-3,164;26,919;0,000;242,040;Inf;252,000;240,000;-12,168;2,928;-7,273;24,449
1300,500;3,393;0,797;-35,209;3,282;9,530;5,020;36,098;4,666;-24,977;-2,716;0,000;37,600;37,800;9,484;3,244;-13,194;-9,894;-14,484;-11,336;-3,164;26,919;0,000;242,040;Inf;251,000;240,000;-12,207;2,935;-7,294;24,506
1301,000;3,393;0,797;-35,209;3,282;9,530;5,020;36,098;4,666;-24,977;-2,716;0,000;37,600;37,800;9,484;3,244;-13,057;-9,898;-14,576;-11,358;-3,164;26,919;0,000;241,940;Inf;251,000;240,000;-12,227;2,943;-7,303;24,535
1301,500;2,420;0,667;-34,104;3,351;9,535;5,020;36,098;4,666;-24,977;-2,716;0,000;37,600;37,800;9,575;3,213;-13,162;-9,901;-14,545;-11,343;-3,164;26,919;0,000;241,940;Inf;250,000;240,000;-12,222;2,950;-7,281;24,554
1302,000;2,420;0,667;-34,104;3,351;9,535;5,020;36,098;4,666;-24,977;-2,716;0,000;37,600;37,800;9,575;3,213;-13,230;-9,905;-14,683;-11,395;-3,164;26,919;0,000;241,640;Inf;250,000;240,000;-12,238;2,942;-7,284;24,564
1302,500;2,420;0,667;-34,104;3,351;9,535;5,020;36,098;4,666;-24,977;-2,716;0,000;37,600;37,800;9,575;3,213;-13,133;-9,886;-14,605;-11,409;-3,164;26,919;0,000;241,640;Inf;249,000;240,000;-12,303;2,933;-7,288;24,581
1303,000;2,420;0,667;-34,104;3,351;9,535;5,020;36,098;4,666;-24,977;-2,716;0,000;37,600;37,800;9,575;3,213;-13,276;-9,916;-14,695;-11,404;-3,164;26,919;0,000;240,340;Inf;249,000;240,000;-12,258;2,925;-7,278;24,691
1303,500;2,420;0,667;-34,104;3,351;9,535;5,036;36,098;4,692;-24,891;-2,717;0,000;37,571;37,821;9,575;3,213;-13,172;-9,927;-14,680;-11,417;-3,155;26,924;0,000;240,340;Inf;249,000;240,000;-12,323;2,916;-7,287;24,741
1304,000;2,420;0,667;-34,104;3,351;9,535;5,036;36,098;4,692;-24,891;-2,717;0,000;37,600;37,800;9,575;3,213;-13,154;-9,913;-14,583;-11,371;-3,155;26,924;0,000;240,240;Inf;249,000;240,000;-12,299;2,908;-7,284;24,760
1304,500;3,280;0,786;-35,209;3,269;9,491;5,036;36,098;4,692;-24,891;-2,717;0,000;37,600;37,800;9,591;3,360;-13,090;-9,916;-14,611;-11,414;-3,155;26,924;0,000;240,240;Inf;249,000;240,000;-12,255;2,900;-7,283;24,790
1305,000;3,280;0,786;-35,209;3,269;9,491;5,036;36,098;4,692;-24,891;-2,717;0,000;37,600;37,800;9,591;3,360;-13,136;-9,902;-14,644;-11,391;-3,155;26,924;0,000;239,940;Inf;249,000;240,000;-12,258;2,906;-7,302;24,782
1305,500;3,280;0,786;-35,209;3,269;9,491;5,036;36,098;4,692;-24,891;-2,717;0,000;37,600;37,800;9,591;3,360;-13,277;-9,930;-14,763;-11,405;-3,155;26,924;0,000;239,940;Inf;249,000;240,000;-12,268;2,913;-7,284;24,774
1306,000;3,280;0,786;-35,209;3,269;9,491;5,036;36,098;4,692;-24,891;-2,717;0,000;37,600;37,800;9,591;3,360;-13,261;-9,930;-14,768;-11,440;-3,155;26,924;0,000;237,840;Inf;249,000;240,000;-12,344;2,919;-7,290;24,752
1306,500;3,280;0,786;-35,209;3,269;9,491;5,064;36,115;4,691;-24,882;-2,708;0,000;37,583;37,889;9,591;3,360;-13,202;-9,917;-14,535;-11,412;-3,166;26,916;0,000;237,840;Inf;250,000;240,000;-12,349;2,925;-7,306;24,737
1307,000;3,280;0,786;-35,209;3,269;9,491;5,064;36,115;4,691;-24,882;-2,708;0,000;37,600;37,900;9,591;3,360;-13,227;-9,914;-14,550;-11,367;-3,166;26,916;0,000;237,840;Inf;250,000;240,000;-12,267;2,930;-7,292;24,715
1307,500;3,280;0,786;-35,209;3,269;9,491;5,064;36,115;4,691;-24,882;-2,708;0,000;37,600;37,900;9,591;3,360;-13,204;-9,927;-14,718;-11,400;-3,166;26,916;0,000;237,840;Inf;251,000;240,000;-12,264;2,936;-7,296;24,673
1308,000;2,733;0,729;-33,253;3,315;9,386;5,064;36,115;4,691;-24,882;-2,708;0,000;37,600;37,900;9,703;3,273;-13,272;-9,934;-14,654;-11,388;-3,166;26,916;0,000;238,140;Inf;251,000;240,000;-12,312;2,942;-7,298;24,603
1308,500;2,733;0,729;-33,253;3,315;9,386;5,064;36,115;4,691;-24,882;-2,708;0,000;37,600;37,900;9,703;3,273;-13,204;-9,908;-14,589;-11,394;-3,166;26,916;0,000;238,140;Inf;252,000;240,000;-12,312;2,938;-7,290;24,490
1309,000;2,733;0,729;-33,253;3,315;9,386;5,064;36,115;4,691;-24,882;-2,708;0,000;37,600;37,900;9,703;3,273;-13,299;-9,926;-14,618;-11,413;-3,166;26,916;0,000;239,240;Inf;252,000;240,000;-12,274;2,935;-7,302;24,422
1309,500;2,733;0,729;-33,253;3,315;9,386;5,064;36,115;4,691;-24,882;-2,708;0,000;37,600;37,900;9,703;3,273;-13,164;-9,955;-14,686;-11,436;-3,166;26,916;0,000;239,240;Inf;252,000;240,000;-12,314;2,932;-7,293;24,378
1310,000;2,733;0,729;-33,253;3,315;9,386;5,042;36,106;4,666;-24,926;-2,725;0,000;37,592;37,895;9,703;3,273;-13,131;-9,907;-14,519;-11,380;-3,167;26,915;0,000;238,840;Inf;252,000;240,000;-12,310;2,928;-7,294;24,303
1310,500;2,733;0,729;-33,253;3,315;9,386;5,042;36,106;4,666;-24,926;-2,725;0,000;37,600;37,900;9,703;3,273;-13,265;-9,905;-14,499;-11,342;-3,167;26,915;0,000;238,840;Inf;253,000;240,000;-12,234;2,925;-7,307;24,263
1311,000;3,263;0,857;-34,138;3,353;9,431;5,042;36,106;4,666;-24,926;-2,725;0,000;37,600;37,900;9,690;3,237;-13,140;-9,931;-14,646;-11,361;-3,167;26,915;0,000;239,240;Inf;253,000;240,000;-12,253;2,922;-7,298;24,294
1311,500;3,263;0,857;-34,138;3,353;9,431;5,042;36,106;4,666;-24,926;-2,725;0,000;37,600;37,900;9,690;3,237;-13,195;-9,911;-14,544;-11,306;-3,167;26,915;0,000;239,240;Inf;253,000;240,000;-12,269;2,928;-7,295;24,351
1312,000;3,263;0,857;-34,138;3,353;9,431;5,042;36,106;4,666;-24,926;-2,725;0,000;37,600;37,900;9,690;3,237;-12,900;-9,904;-14,454;-11,329;-3,167;26,915;0,000;238,740;Inf;253,000;240,000;-12,239;2,933;-7,302;24,345
1312,500;3,263;0,857;-34,138;3,353;9,431;5,042;36,106;4,666;-24,926;-2,725;0,000;37,600;37,900;9,690;3,237;-12,988;-9,892;-14,426;-11,312;-3,167;26,915;0,000;238,740;Inf;254,000;240,000;-12,147;2,939;-7,282;24,350
1313,000;3,263;0,857;-34,138;3,353;9,431;5,059;36,117;4,662;-24,977;-2,726;0,000;37,599;37,949;9,690;3,237;-13,163;-9,897;-14,531;-11,330;-3,164;26,907;0,000;241,940;Inf;254,000;240,000;-12,154;2,944;-7,299;24,373
1313,500;3,263;0,857;-34,138;3,353;9,431;5,059;36,117;4,662;-24,977;-2,726;0,000;37,600;37,900;9,690;3,237;-13,081;-9,877;-14,533;-11,288;-3,164;26,907;0,000;241,940;Inf;253,000;240,000;-12,230;2,949;-7,283;24,370
1314,000;3,099;0,799;-34,298;3,327;9,529;5,059;36,117;4,662;-24,977;-2,726;0,000;37,600;37,900;9,571;3,209;-13,096;-9,904;-14,494;-11,318;-3,164;26,907;0,000;242,240;Inf;253,000;240,000;-12,195;2,954;-7,298;24,330
1314,500;3,099;0,799;-34,298;3,327;9,529;5,059;36,117;4,662;-24,977;-2,726;0,000;37,600;37,900;9,571;3,209;-12,982;-9,890;-14,477;-11,302;-3,164;26,907;0,000;242,240;Inf;252,000;240,000;-12,203;2,957;-7,273;24,292
1315,000;3,099;0,799;-34,298;3,327;9,529;5,059;36,117;4,662;-24,977;-2,726;0,000;37,600;37,900;9,571;3,209;-13,105;-9,898;-14,555;-11,336;-3,164;26,907;0,000;242,240;Inf;252,000;240,000;-12,163;2,959;-7,270;24,220
1315,500;3,099;0,799;-34,298;3,327;9,529;5,059;36,117;4,662;-24,977;-2,726;0,000;37,600;37,900;9,571;3,209;-13,072;-9,889;-14,491;-11,277;-3,164;26,907;0,000;242,240;Inf;251,000;240,000;-12,224;2,961;-7,271;24,186
1316,000;3,099;0,799;-34,298;3,327;9,529;5,059;36,117;4,662;-24,977;-2,726;0,000;37,600;37,900;9,571;3,209;-13,121;-9,872;-14,455;-11,290;-3,164;26,907;0,000;241,840;Inf;251,000;240,000;-12,182;2,963;-7,290;24,186
1316,500;3,099;0,799;-34,298;3,327;9,529;5,012;36,123;4,672;-24,948;-2,717;0,000;37,617;37,950;9,571;3,209;-13,094;-9,883;-14,556;-11,348;-3,178;26,914;0,000;241,840;Inf;250,000;240,000;-12,185;2,966;-7,287;24,129
1317,000;3,099;0,799;-34,298;3,327;9,529;5,012;36,123;4,672;-24,948;-2,717;0,000;37,600;37,900;9,571;3,209;-13,179;-9,889;-14,595;-11,360;-3,178;26,914;0,000;242,040;Inf;250,000;240,000;-12,221;2,968;-7,264;24,135
1317,500;2,361;0,674;-33,612;3,310;9,469;5,012;36,123;4,672;-24,948;-2,717;0,000;37,600;37,900;9,639;3,250;-13,261;-9,910;-14,731;-11,394;-3,178;26,914;0,000;242,040;Inf;249,000;240,000;-12,256;2,970;-7,296;24,210
1318,000;2,361;0,674;-33,612;3,310;9,469;5,012;36,123;4,672;-24,948;-2,717;0,000;37,600;37,900;9,639;3,250;-13,217;-9,906;-14,579;-11,373;-3,178;26,914;0,000;242,240;Inf;249,000;240,000;-12,324;2,960;-7,295;24,213
1318,500;2,361;0,674;-33,612;3,310;9,469;5,012;36,123;4,672;-24,948;-2,717;0,000;37,600;37,900;9,639;3,250;-13,187;-9,892;-14,551;-11,377;-3,178;26,914;0,000;242,240;Inf;248,000;240,000;-12,269;2,950;-7,285;24,218
1319,000;2,361;0,674;-33,612;3,310;9,469;5,012;36,123;4,672;-24,948;-2,717;0,000;37,600;37,900;9,639;3,250;-13,263;-9,891;-14,552;-11,367;-3,178;26,914;0,000;238,740;Inf;248,000;240,000;-12,252;2,941;-7,291;24,235
1319,500;2,361;0,674;-33,612;3,310;9,469;5,030;36,139;4,681;-24,886;-2,712;0,000;37,629;38,008;9,639;3,250;-13,205;-9,883;-14,513;-11,337;-3,172;26,914;0,000;238,740;Inf;249,000;240,000;-12,268;2,931;-7,308;24,255
1320,000;2,361;0,674;-33,612;3,310;9,469;5,030;36,139;4,681;-24,886;-2,712;0,000;37,600;38,000;9,639;3,250;-13,206;-9,883;-14,522;-11,315;-3,172;26,914;0,000;238,740;Inf;249,000;240,000;-12,234;2,922;-7,298;24,278
1320,500;3,328;0,806;-35,209;3,311;9,554;5,030;36,139;4,681;-24,886;-2,712;0,000;37,600;38,000;9,454;3,405;-13,010;-9,926;-14,595;-11,376;-3,172;26,914;0,000;238,740;Inf;250,000;240,000;-12,231;2,913;-7,303;24,285
1321,000;3,328;0,806;-35,209;3,311;9,554;5,030;36,139;4,681;-24,886;-2,712;0,000;37,600;38,000;9,454;3,405;-13,055;-9,900;-14,512;-11,303;-3,172;26,914;0,000;238,940;Inf;250,000;240,000;-12,227;2,919;-7,294;24,243
1321,500;3,328;0,806;-35,209;3,311;9,554;5,030;36,139;4,681;-24,886;-2,712;0,000;37,600;38,000;9,454;3,405;-13,116;-9,867;-14,440;-11,265;-3,172;26,914;0,000;238,940;Inf;251,000;240,000;-12,192;2,926;-7,293;24,261
1322,000;3,328;0,806;-35,209;3,311;9,554;5,030;36,139;4,681;-24,886;-2,712;0,000;37,600;38,000;9,454;3,405;-13,071;-9,874;-14,517;-11,311;-3,172;26,914;0,000;237,340;Inf;251,000;240,000;-12,172;2,933;-7,286;24,275
1322,500;3,328;0,806;-35,209;3,311;9,554;5,030;36,139;4,681;-24,886;-2,712;0,000;37,600;38,000;9,454;3,405;-13,174;-9,875;-14,627;-11,328;-3,172;26,914;0,000;237,340;Inf;252,000;240,000;-12,193;2,939;-7,272;24,275
1323,000;3,328;0,806;-35,209;3,311;9,554;5,041;36,131;4,667;-24,915;-2,722;0,000;37,646;38,004;9,454;3,405;-12,984;-9,857;-14,282;-11,282;-3,173;26,910;0,000;237,340;Inf;252,000;240,000;-12,251;2,945;-7,293;24,291
1323,500;3,328;0,806;-35,209;3,311;9,554;5,041;36,131;4,667;-24,915;-2,722;0,000;37,600;38,000;9,454;3,405;-12,927;-9,854;-14,351;-11,209;-3,173;26,910;0,000;237,340;Inf;253,000;240,000;-12,101;2,952;-7,277;24,317
1324,000;3,523;0,870;-35,027;3,336;9,550;5,041;36,131;4,667;-24,915;-2,722;0,000;37,600;38,000;9,538;3,182;-13,036;-9,847;-14,366;-11,265;-3,173;26,910;0,000;237,840;Inf;253,000;240,000;-12,085;2,958;-7,273;24,307
1324,500;3,523;0,870;-35,027;3,336;9,550;5,041;36,131;4,667;-24,915;-2,722;0,000;37,600;38,000;9,538;3,182;-12,973;-9,844;-14,504;-11,289;-3,173;26,910;0,000;237,840;Inf;254,000;240,000;-12,128;2,967;-7,275;24,343
1325,000;3,523;0,870;-35,027;3,336;9,550;5,041;36,131;4,667;-24,915;-2,722;0,000;37,600;38,000;9,538;3,182;-13,049;-9,860;-14,398;-11,246;-3,173;26,910;0,000;240,540;Inf;254,000;240,000;-12,152;2,976;-7,243;24,396
1325,500;3,523;0,870;-35,027;3,336;9,550;5,041;36,131;4,667;-24,915;-2,722;0,000;37,600;38,000;9,538;3,182;-13,032;-9,840;-14,429;-11,277;-3,173;26,910;0,000;240,540;Inf;254,000;240,000;-12,138;2,985;-7,259;24,462
1326,000;3,523;0,870;-35,027;3,336;9,550;5,040;36,132;4,647;-24,921;-2,724;0,000;37,648;38,024;9,538;3,182;-13,132;-9,873;-14,546;-11,325;-3,174;26,901;0,000;241,540;Inf;254,000;240,000;-12,144;2,994;-7,260;24,511
1326,500;3,523;0,870;-35,027;3,336;9,550;5,040;36,132;4,647;-24,921;-2,724;0,000;37,600;38,000;9,538;3,182;-13,208;-9,890;-14,645;-11,380;-3,174;26,901;0,000;241,540;Inf;253,000;240,000;-12,219;3,003;-7,230;24,573
1327,000;2,789;0,753;-33,775;3,330;9,475;5,040;36,132;4,647;-24,921;-2,724;0,000;37,600;38,000;9,701;3,183;-13,091;-9,889;-14,629;-11,368;-3,174;26,901;0,000;240,840;Inf;253,000;240,000;-12,281;3,011;-7,252;24,645
1327,500;2,789;0,753;-33,775;3,330;9,475;5,040;36,132;4,647;-24,921;-2,724;0,000;37,600;38,000;9,701;3,183;-13,220;-9,858;-14,538;-11,317;-3,174;26,901;0,000;240,840;Inf;253,000;240,000;-12,244;3,008;-7,259;24,710
1328,000;2,789;0,753;-33,775;3,330;9,475;5,040;36,132;4,647;-24,921;-2,724;0,000;37,600;38,000;9,701;3,183;-13,128;-9,891;-14,529;-11,343;-3,174;26,901;0,000;241,040;Inf;253,000;240,000;-12,233;3,004;-7,271;24,768
1328,500;2,789;0,753;-33,775;3,330;9,475;5,040;36,132;4,647;-24,921;-2,724;0,000;37,600;38,000;9,701;3,183;-13,218;-9,900;-14,723;-11,395;-3,174;26,901;0,000;241,040;Inf;252,000;240,000;-12,223;3,000;-7,272;24,734
1329,000;2,789;0,753;-33,775;3,330;9,475;5,086;36,141;4,655;-24,880;-2,719;0,000;37,663;38,081;9,701;3,183;-13,207;-9,897;-14,624;-11,343;-3,181;26,910;0,000;241,740;Inf;252,000;240,000;-12,309;2,997;-7,289;24,717
1329,500;2,789;0,753;-33,775;3,330;9,475;5,086;36,141;4,655;-24,880;-2,719;0,000;37,700;38,100;9,701;3,183;-13,203;-9,912;-14,701;-11,415;-3,181;26,910;0,000;241,740;Inf;251,000;240,000;-12,268;2,994;-7,261;24,655
1330,000;2,789;0,753;-33,775;3,330;9,475;5,086;36,141;4,655;-24,880;-2,719;0,000;37,700;38,100;9,701;3,183;-13,189;-9,895;-14,636;-11,386;-3,181;26,910;0,000;241,140;Inf;251,000;240,000;-12,308;2,990;-7,266;24,672
1330,500;2,922;0,679;-35,209;3,313;9,527;5,086;36,141;4,655;-24,880;-2,719;0,000;37,700;38,100;9,516;3,311;-13,266;-9,904;-14,579;-11,361;-3,181;26,910;0,000;241,140;Inf;250,000;240,000;-12,276;2,987;-7,278;24,652
1331,000;2,922;0,679;-35,209;3,313;9,527;5,086;36,141;4,655;-24,880;-2,719;0,000;37,700;38,100;9,516;3,311;-13,122;-9,920;-14,629;-11,374;-3,181;26,910;0,000;241,540;Inf;250,000;240,000;-12,278;2,986;-7,286;24,628
1331,500;2,922;0,679;-35,209;3,313;9,527;5,086;36,141;4,655;-24,880;-2,719;0,000;37,700;38,100;9,516;3,311;-13,167;-9,922;-14,628;-11,384;-3,181;26,910;0,000;241,540;Inf;249,000;240,000;-12,261;2,985;-7,285;24,614
1332,000;2,922;0,679;-35,209;3,313;9,527;5,086;36,141;4,655;-24,880;-2,719;0,000;37,700;38,100;9,516;3,311;-13,203;-9,927;-14,699;-11,397;-3,181;26,910;0,000;239,840;Inf;249,000;240,000;-12,276;2,984;-7,284;24,596
1332,500;2,922;0,679;-35,209;3,313;9,527;5,077;36,155;4,690;-24,886;-2,732;0,000;37,681;38,119;9,516;3,311;-13,123;-9,909;-14,674;-11,408;-3,172;26,907;0,000;239,840;Inf;249,000;240,000;-12,307;2,983;-7,296;24,575
1333,000;2,922;0,679;-35,209;3,313;9,527;5,077;36,155;4,690;-24,886;-2,732;0,000;37,700;38,100;9,516;3,311;-13,078;-9,924;-14,577;-11,342;-3,172;26,907;0,000;239,640;Inf;249,000;240,000;-12,278;2,982;-7,282;24,536
1333,500;2,988;0,731;-34,930;3,308;9,463;5,077;36,155;4,690;-24,886;-2,732;0,000;37,700;38,100;9,671;3,337;-13,157;-9,880;-14,520;-11,336;-3,172;26,907;0,000;239,640;Inf;249,000;240,000;-12,230;2,981;-7,292;24,517
1334,000;2,988;0,731;-34,930;3,308;9,463;5,077;36,155;4,690;-24,886;-2,732;0,000;37,700;38,100;9,671;3,337;-13,248;-9,911;-14,716;-11,400;-3,172;26,907;0,000;239,740;Inf;249,000;240,000;-12,223;2,981;-7,277;24,490
1334,500;2,988;0,731;-34,930;3,308;9,463;5,077;36,155;4,690;-24,886;-2,732;0,000;37,700;38,100;9,671;3,337;-13,159;-9,916;-14,578;-11,381;-3,172;26,907;0,000;239,740;Inf;249,000;240,000;-12,319;2,981;-7,287;24,454
1335,000;2,988;0,731;-34,930;3,308;9,463;5,077;36,155;4,690;-24,886;-2,732;0,000;37,700;38,100;9,671;3,337;-13,054;-9,902;-14,583;-11,356;-3,172;26,907;0,000;238,040;Inf;249,000;240,000;-12,259;2,981;-7,282;24,408
1335,500;2,988;0,731;-34,930;3,308;9,463;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,188;9,671;3,337;-13,072;-9,891;-14,596;-11,381;-3,170;26,908;0,000;238,040;Inf;250,000;240,000;-12,224;2,981;-7,297;24,360
1336,000;2,988;0,731;-34,930;3,308;9,463;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,200;9,671;3,337;-13,303;-9,911;-14,656;-11,403;-3,170;26,908;0,000;238,640;Inf;250,000;240,000;-12,235;2,981;-7,282;24,348
1336,500;2,988;0,731;-34,930;3,308;9,463;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,200;9,671;3,337;-13,166;-9,916;-14,563;-11,384;-3,170;26,908;0,000;238,640;Inf;251,000;240,000;-12,318;2,981;-7,296;24,324
1337,000;2,708;0,723;-34,125;3,337;9,519;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,200;9,595;3,155;-13,278;-9,904;-14,593;-11,364;-3,170;26,908;0,000;238,340;Inf;251,000;240,000;-12,257;2,982;-7,292;24,345
1337,500;2,708;0,723;-34,125;3,337;9,519;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,200;9,595;3,155;-13,192;-9,920;-14,688;-11,419;-3,170;26,908;0,000;238,340;Inf;252,000;240,000;-12,285;2,977;-7,298;24,398
1338,000;2,708;0,723;-34,125;3,337;9,519;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,200;9,595;3,155;-13,120;-9,896;-14,660;-11,381;-3,170;26,908;0,000;239,340;Inf;252,000;240,000;-12,305;2,973;-7,307;24,431
1338,500;2,708;0,723;-34,125;3,337;9,519;5,031;36,154;4,654;-24,899;-2,729;0,000;37,700;38,200;9,595;3,155;-13,159;-9,921;-14,670;-11,410;-3,170;26,908;0,000;239,340;Inf;252,000;240,000;-12,264;2,968;-7,283;24,439
1339,000;2,708;0,723;-34,125;3,337;9,519;5,046;36,161;4,710;-24,895;-2,724;0,000;37,706;38,168;9,595;3,155;-13,164;-9,913;-14,670;-11,407;-3,175;26,906;0,000;239,140;Inf;252,000;240,000;-12,290;2,964;-7,290;24,464
1339,500;2,708;0,723;-34,125;3,337;9,519;5,046;36,161;4,710;-24,895;-2,724;0,000;37,700;38,200;9,595;3,155;-13,104;-9,906;-14,639;-11,398;-3,175;26,906;0,000;239,140;Inf;252,000;240,000;-12,288;2,960;-7,308;24,487
1340,000;3,087;0,747;-35,209;3,332;9,474;5,046;36,161;4,710;-24,895;-2,724;0,000;37,700;38,200;9,479;3,388;-13,024;-9,913;-14,586;-11,381;-3,175;26,906;0,000;240,040;Inf;252,000;240,000;-12,262;2,956;-7,301;24,484
1340,500;3,087;0,747;-35,209;3,332;9,474;5,046;36,161;4,710;-24,895;-2,724;0,000;37,700;38,200;9,479;3,388;-13,074;-9,875;-14,384;-11,306;-3,175;26,906;0,000;240,040;Inf;252,000;240,000;-12,226;2,958;-7,288;24,437
1341,000;3,087;0,747;-35,209;3,332;9,474;5,046;36,161;4,710;-24,895;-2,724;0,000;37,700;38,200;9,479;3,388;-13,150;-9,880;-14,428;-11,276;-3,175;26,906;0,000;240,040;Inf;252,000;240,000;-12,160;2,960;-7,302;24,439
1341,500;3,087;0,747;-35,209;3,332;9,474;5,046;36,161;4,710;-24,895;-2,724;0,000;37,700;38,200;9,479;3,388;-13,077;-9,900;-14,487;-11,294;-3,175;26,906;0,000;240,040;Inf;252,000;240,000;-12,184;2,962;-7,296;24,436
1342,000;3,087;0,747;-35,209;3,332;9,474;5,001;36,156;4,677;-24,941;-2,732;0,000;37,704;38,308;9,479;3,388;-13,042;-9,863;-14,456;-11,288;-3,191;26,904;0,000;242,040;Inf;252,000;240,000;-12,189;2,964;-7,265;24,458
1342,500;3,087;0,747;-35,209;3,332;9,474;5,001;36,156;4,677;-24,941;-2,732;0,000;37,700;38,300;9,479;3,388;-12,985;-9,857;-14,407;-11,243;-3,191;26,904;0,000;242,040;Inf;251,000;240,000;-12,162;2,966;-7,248;24,427
1343,000;3,087;0,747;-35,209;3,332;9,474;5,001;36,156;4,677;-24,941;-2,732;0,000;37,700;38,300;9,479;3,388;-13,051;-9,831;-14,371;-11,232;-3,191;26,904;0,000;242,140;Inf;251,000;240,000;-12,123;2,968;-7,264;24,373
1343,500;3,208;0,757;-35,137;3,362;9,506;5,001;36,156;4,677;-24,941;-2,732;0,000;37,700;38,300;9,511;3,169;-12,985;-9,849;-14,491;-11,324;-3,191;26,904;0,000;242,140;Inf;250,000;240,000;-12,121;2,970;-7,261;24,341
