t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1344,000;3,208;0,757;-35,137;3,362;9,506;5,001;36,156;4,677;-24,941;-2,732;0,000;37,700;38,300;9,511;3,169;-12,989;-9,845;-14,495;-11,314;-3,191;26,904;0,000;241,540;Inf;250,000;240,000;-12,162;2,974;-7,239;24,339
1344,500;3,208;0,757;-35,137;3,362;9,506;5,001;36,156;4,677;-24,941;-2,732;0,000;37,700;38,300;9,511;3,169;-13,150;-9,872;-14,605;-11,332;-3,191;26,904;0,000;241,540;Inf;249,000;240,000;-12,161;2,978;-7,247;24,332
1345,000;3,208;0,757;-35,137;3,362;9,506;5,001;36,156;4,677;-24,941;-2,732;0,000;37,700;38,300;9,511;3,169;-13,171;-9,879;-14,615;-11,355;-3,191;26,904;0,000;240,540;Inf;249,000;240,000;-12,240;2,982;-7,252;24,301
1345,500;3,208;0,757;-35,137;3,362;9,506;5,006;36,172;4,688;-24,889;-2,727;0,000;37,725;38,256;9,511;3,169;-13,062;-9,873;-14,549;-11,322;-3,177;26,911;0,000;240,540;Inf;249,000;240,000;-12,255;2,985;-7,241;24,260
1346,000;3,208;0,757;-35,137;3,362;9,506;5,006;36,172;4,688;-24,889;-2,727;0,000;37,700;38,300;9,511;3,169;-13,005;-9,892;-14,564;-11,342;-3,177;26,911;0,000;241,240;Inf;249,000;240,000;-12,202;2,989;-7,263;24,156
1346,500;2,739;0,735;-34,124;3,354;9,506;5,006;36,172;4,688;-24,889;-2,727;0,000;37,700;38,300;9,542;3,203;-13,090;-9,904;-14,573;-11,311;-3,177;26,911;0,000;241,240;Inf;248,000;240,000;-12,201;2,993;-7,275;24,147
1347,000;2,739;0,735;-34,124;3,354;9,506;5,006;36,172;4,688;-24,889;-2,727;0,000;37,700;38,300;9,542;3,203;-12,978;-9,887;-14,473;-11,290;-3,177;26,911;0,000;241,640;Inf;248,000;240,000;-12,219;2,988;-7,284;24,147
1347,500;2,739;0,735;-34,124;3,354;9,506;5,006;36,172;4,688;-24,889;-2,727;0,000;37,700;38,300;9,542;3,203;-12,991;-9,848;-14,361;-11,229;-3,177;26,911;0,000;241,640;Inf;247,000;240,000;-12,157;2,984;-7,263;24,162
1348,000;2,739;0,735;-34,124;3,354;9,506;5,006;36,172;4,688;-24,889;-2,727;0,000;37,700;38,300;9,542;3,203;-13,139;-9,843;-14,452;-11,285;-3,177;26,911;0,000;239,240;Inf;247,000;240,000;-12,107;2,980;-7,248;24,185
1348,500;2,739;0,735;-34,124;3,354;9,506;5,009;36,164;4,652;-24,928;-2,725;0,000;37,739;38,241;9,542;3,203;-13,003;-9,846;-14,535;-11,310;-3,174;26,916;0,000;239,240;Inf;247,000;240,000;-12,180;2,976;-7,248;24,202
1349,000;2,739;0,735;-34,124;3,354;9,506;5,009;36,164;4,652;-24,928;-2,725;0,000;37,700;38,200;9,542;3,203;-13,094;-9,859;-14,541;-11,311;-3,174;26,916;0,000;239,540;Inf;247,000;240,000;-12,173;2,972;-7,242;24,194
1349,500;3,378;0,830;-35,209;3,244;9,501;5,009;36,164;4,652;-24,928;-2,725;0,000;37,700;38,200;9,588;3,483;-13,186;-9,854;-14,492;-11,314;-3,174;26,916;0,000;239,540;Inf;247,000;240,000;-12,201;2,969;-7,240;24,234
1350,000;3,378;0,830;-35,209;3,244;9,501;5,009;36,164;4,652;-24,928;-2,725;0,000;37,700;38,200;9,588;3,483;-13,016;-9,841;-14,544;-11,266;-3,174;26,916;0,000;238,440;Inf;247,000;240,000;-12,212;2,975;-7,251;24,241
1350,500;3,378;0,830;-35,209;3,244;9,501;5,009;36,164;4,652;-24,928;-2,725;0,000;37,700;38,200;9,588;3,483;-13,020;-9,835;-14,505;-11,293;-3,174;26,916;0,000;238,440;Inf;248,000;240,000;-12,167;2,982;-7,222;24,254
1351,000;3,378;0,830;-35,209;3,244;9,501;5,009;36,164;4,652;-24,928;-2,725;0,000;37,700;38,200;9,588;3,483;-13,111;-9,849;-14,468;-11,295;-3,174;26,916;0,000;237,040;Inf;248,000;240,000;-12,163;2,988;-7,247;24,338
1351,500;3,378;0,830;-35,209;3,244;9,501;5,009;36,164;4,652;-24,928;-2,725;0,000;37,700;38,200;9,588;3,483;-13,092;-9,831;-14,573;-11,337;-3,174;26,916;0,000;237,040;Inf;249,000;240,000;-12,181;2,995;-7,245;24,335
1352,000;3,378;0,830;-35,209;3,244;9,501;5,044;36,178;4,675;-24,886;-2,729;0,000;37,753;38,268;9,588;3,483;-13,078;-9,858;-14,595;-11,334;-3,171;26,916;0,000;237,240;Inf;249,000;240,000;-12,208;3,001;-7,249;24,340
1352,500;3,378;0,830;-35,209;3,244;9,501;5,044;36,178;4,675;-24,886;-2,729;0,000;37,800;38,300;9,588;3,483;-13,064;-9,865;-14,618;-11,317;-3,171;26,916;0,000;237,240;Inf;250,000;240,000;-12,216;3,007;-7,251;24,392
1353,000;2,713;0,736;-33,832;3,359;9,509;5,044;36,178;4,675;-24,886;-2,729;0,000;37,800;38,300;9,580;3,218;-13,079;-9,881;-14,596;-11,331;-3,171;26,916;0,000;237,040;Inf;250,000;240,000;-12,216;3,013;-7,266;24,427
1353,500;2,713;0,736;-33,832;3,359;9,509;5,044;36,178;4,675;-24,886;-2,729;0,000;37,800;38,300;9,580;3,218;-13,029;-9,870;-14,553;-11,308;-3,171;26,916;0,000;237,040;Inf;251,000;240,000;-12,222;3,008;-7,292;24,365
1354,000;2,713;0,736;-33,832;3,359;9,509;5,044;36,178;4,675;-24,886;-2,729;0,000;37,800;38,300;9,580;3,218;-13,147;-9,887;-14,458;-11,296;-3,171;26,916;0,000;237,640;Inf;251,000;240,000;-12,190;3,004;-7,300;24,392
1354,500;2,713;0,736;-33,832;3,359;9,509;5,044;36,178;4,675;-24,886;-2,729;0,000;37,800;38,300;9,580;3,218;-13,071;-9,874;-14,509;-11,274;-3,171;26,916;0,000;237,640;Inf;252,000;240,000;-12,197;2,999;-7,285;24,412
1355,000;2,713;0,736;-33,832;3,359;9,509;5,062;36,165;4,704;-24,906;-2,718;0,000;37,764;38,394;9,580;3,218;-13,077;-9,854;-14,430;-11,282;-3,168;26,920;0,000;240,440;Inf;252,000;240,000;-12,182;2,994;-7,262;24,478
1355,500;2,713;0,736;-33,832;3,359;9,509;5,062;36,165;4,704;-24,906;-2,718;0,000;37,800;38,400;9,580;3,218;-12,869;-9,851;-14,370;-11,258;-3,168;26,920;0,000;240,440;Inf;252,000;240,000;-12,161;2,990;-7,275;24,477
1356,000;3,417;0,824;-35,209;3,317;9,463;5,062;36,165;4,704;-24,906;-2,718;0,000;37,800;38,400;9,635;3,357;-12,983;-9,892;-14,493;-11,250;-3,168;26,920;0,000;240,140;Inf;252,000;240,000;-12,087;2,985;-7,294;24,457
1356,500;3,417;0,824;-35,209;3,317;9,463;5,062;36,165;4,704;-24,906;-2,718;0,000;37,800;38,400;9,635;3,357;-13,051;-9,900;-14,587;-11,334;-3,168;26,920;0,000;240,140;Inf;252,000;240,000;-12,154;2,992;-7,282;24,466
1357,000;3,417;0,824;-35,209;3,317;9,463;5,062;36,165;4,704;-24,906;-2,718;0,000;37,800;38,400;9,635;3,357;-13,130;-9,873;-14,483;-11,304;-3,168;26,920;0,000;239,540;Inf;252,000;240,000;-12,218;2,999;-7,285;24,463
1357,500;3,417;0,824;-35,209;3,317;9,463;5,062;36,165;4,704;-24,906;-2,718;0,000;37,800;38,400;9,635;3,357;-13,150;-9,891;-14,578;-11,295;-3,168;26,920;0,000;239,540;Inf;252,000;240,000;-12,197;3,006;-7,281;24,480
1358,000;3,417;0,824;-35,209;3,317;9,463;5,062;36,165;4,704;-24,906;-2,718;0,000;37,800;38,400;9,635;3,357;-13,155;-9,886;-14,619;-11,346;-3,168;26,920;0,000;241,840;Inf;252,000;240,000;-12,229;3,013;-7,286;24,537
1358,500;3,417;0,824;-35,209;3,317;9,463;5,045;36,179;4,668;-24,912;-2,711;0,000;37,776;38,332;9,635;3,357;-13,055;-9,886;-14,553;-11,353;-3,152;26,922;0,000;241,840;Inf;251,000;240,000;-12,251;3,019;-7,274;24,559
1359,000;3,417;0,824;-35,209;3,317;9,463;5,045;36,179;4,668;-24,912;-2,711;0,000;37,800;38,300;9,635;3,357;-13,213;-9,884;-14,584;-11,337;-3,152;26,922;0,000;242,340;Inf;251,000;240,000;-12,212;3,026;-7,286;24,596
1359,500;2,872;0,685;-35,209;3,268;9,641;5,045;36,179;4,668;-24,912;-2,711;0,000;37,800;38,300;9,422;3,293;-13,157;-9,886;-14,660;-11,372;-3,152;26,922;0,000;242,340;Inf;250,000;240,000;-12,254;3,032;-7,286;24,617
1360,000;2,872;0,685;-35,209;3,268;9,641;5,045;36,179;4,668;-24,912;-2,711;0,000;37,800;38,300;9,422;3,293;-13,170;-9,903;-14,492;-11,347;-3,152;26,922;0,000;241,740;Inf;250,000;240,000;-12,269;3,030;-7,290;24,648
1360,500;2,872;0,685;-35,209;3,268;9,641;5,045;36,179;4,668;-24,912;-2,711;0,000;37,800;38,300;9,422;3,293;-13,012;-9,876;-14,527;-11,281;-3,152;26,922;0,000;241,740;Inf;249,000;240,000;-12,228;3,027;-7,281;24,575
1361,000;2,872;0,685;-35,209;3,268;9,641;5,045;36,179;4,668;-24,912;-2,711;0,000;37,800;38,300;9,422;3,293;-13,098;-9,869;-14,505;-11,328;-3,152;26,922;0,000;240,740;Inf;249,000;240,000;-12,174;3,024;-7,275;24,535
1361,500;2,872;0,685;-35,209;3,268;9,641;5,033;36,185;4,708;-24,876;-2,707;0,000;37,784;38,276;9,422;3,293;-13,064;-9,890;-14,562;-11,339;-3,144;26,931;0,000;240,740;Inf;249,000;240,000;-12,200;3,022;-7,282;24,508
1362,000;2,872;0,685;-35,209;3,268;9,641;5,033;36,185;4,708;-24,876;-2,707;0,000;37,800;38,300;9,422;3,293;-13,205;-9,882;-14,561;-11,329;-3,144;26,931;0,000;240,740;Inf;249,000;240,000;-12,214;3,020;-7,289;24,489
1362,500;2,774;0,753;-33,796;3,324;9,499;5,033;36,185;4,708;-24,876;-2,707;0,000;37,800;38,300;9,666;3,326;-13,062;-9,892;-14,487;-11,290;-3,144;26,931;0,000;240,740;Inf;249,000;240,000;-12,244;3,017;-7,272;24,478
1363,000;2,774;0,753;-33,796;3,324;9,499;5,033;36,185;4,708;-24,876;-2,707;0,000;37,800;38,300;9,666;3,326;-13,131;-9,861;-14,500;-11,322;-3,144;26,931;0,000;241,140;Inf;249,000;240,000;-12,183;3,013;-7,281;24,460
1363,500;2,774;0,753;-33,796;3,324;9,499;5,033;36,185;4,708;-24,876;-2,707;0,000;37,800;38,300;9,666;3,326;-12,952;-9,852;-14,495;-11,271;-3,144;26,931;0,000;241,140;Inf;248,000;240,000;-12,203;3,009;-7,277;24,473
1364,000;2,774;0,753;-33,796;3,324;9,499;5,033;36,185;4,708;-24,876;-2,707;0,000;37,800;38,300;9,666;3,326;-13,089;-9,862;-14,471;-11,236;-3,144;26,931;0,000;238,840;Inf;248,000;240,000;-12,142;3,005;-7,270;24,463
1364,500;2,774;0,753;-33,796;3,324;9,499;5,033;36,185;4,708;-24,876;-2,707;0,000;37,800;38,300;9,666;3,326;-13,073;-9,863;-14,469;-11,294;-3,144;26,931;0,000;238,840;Inf;249,000;240,000;-12,165;3,002;-7,265;24,480
1365,000;2,774;0,753;-33,796;3,324;9,499;5,009;36,171;4,656;-24,908;-2,716;0,000;37,785;38,368;9,666;3,326;-13,054;-9,865;-14,598;-11,315;-3,156;26,923;0,000;238,640;Inf;249,000;240,000;-12,175;2,998;-7,258;24,541
1365,500;2,774;0,753;-33,796;3,324;9,499;5,009;36,171;4,656;-24,908;-2,716;0,000;37,800;38,400;9,666;3,326;-13,092;-9,870;-14,501;-11,321;-3,156;26,923;0,000;238,640;Inf;250,000;240,000;-12,208;2,994;-7,268;24,561
1366,000;2,588;0,681;-35,003;3,327;9,459;5,009;36,171;4,656;-24,908;-2,716;0,000;37,800;38,400;9,539;3,437;-13,037;-9,855;-14,489;-11,303;-3,156;26,923;0,000;239,340;Inf;250,000;240,000;-12,196;2,990;-7,247;24,560
1366,500;2,588;0,681;-35,003;3,327;9,459;5,009;36,171;4,656;-24,908;-2,716;0,000;37,800;38,400;9,539;3,437;-13,156;-9,853;-14,472;-11,312;-3,156;26,923;0,000;239,340;Inf;250,000;240,000;-12,171;2,984;-7,273;24,584
1367,000;2,588;0,681;-35,003;3,327;9,459;5,009;36,171;4,656;-24,908;-2,716;0,000;37,800;38,400;9,539;3,437;-13,152;-9,844;-14,494;-11,327;-3,156;26,923;0,000;240,040;Inf;250,000;240,000;-12,198;2,977;-7,270;24,586
1367,500;2,588;0,681;-35,003;3,327;9,459;5,009;36,171;4,656;-24,908;-2,716;0,000;37,800;38,400;9,539;3,437;-13,189;-9,876;-14,659;-11,348;-3,156;26,923;0,000;240,040;Inf;250,000;240,000;-12,204;2,971;-7,237;24,587
1368,000;2,588;0,681;-35,003;3,327;9,459;5,010;36,181;4,675;-24,868;-2,723;0,000;37,790;38,365;9,539;3,437;-13,027;-9,879;-14,585;-11,349;-3,160;26,917;0,000;239,940;Inf;250,000;240,000;-12,268;2,965;-7,254;24,631
1368,500;2,588;0,681;-35,003;3,327;9,459;5,010;36,181;4,675;-24,868;-2,723;0,000;37,800;38,400;9,539;3,437;-13,087;-9,804;-14,345;-11,175;-3,160;26,917;0,000;239,940;Inf;250,000;240,000;-12,210;2,959;-7,267;24,513
1369,000;3,348;0,903;-34,267;3,321;9,479;5,010;36,181;4,675;-24,868;-2,723;0,000;37,800;38,400;9,639;3,323;-12,871;-9,821;-14,396;-11,226;-3,160;26,917;0,000;240,240;Inf;250,000;240,000;-12,103;2,953;-7,254;24,467
1369,500;3,348;0,903;-34,267;3,321;9,479;5,010;36,181;4,675;-24,868;-2,723;0,000;37,800;38,400;9,639;3,323;-12,994;-9,797;-14,305;-11,168;-3,160;26,917;0,000;240,240;Inf;250,000;240,000;-12,079;2,959;-7,284;24,420
1370,000;3,348;0,903;-34,267;3,321;9,479;5,010;36,181;4,675;-24,868;-2,723;0,000;37,800;38,400;9,639;3,323;-12,926;-9,800;-14,266;-11,142;-3,160;26,917;0,000;239,740;Inf;250,000;240,000;-12,066;2,965;-7,273;24,204
1370,500;3,348;0,903;-34,267;3,321;9,479;5,010;36,181;4,675;-24,868;-2,723;0,000;37,800;38,400;9,639;3,323;-12,827;-9,825;-14,351;-11,214;-3,160;26,917;0,000;239,740;Inf;250,000;240,000;-12,033;2,972;-7,282;23,943
1371,000;3,348;0,903;-34,267;3,321;9,479;5,024;36,181;4,625;-24,971;-2,700;0,000;37,783;38,335;9,639;3,323;-12,867;-9,813;-14,297;-11,206;-3,156;26,913;0,000;240,240;Inf;250,000;240,000;-12,054;2,978;-7,251;23,730
1371,500;3,348;0,903;-34,267;3,321;9,479;5,024;36,181;4,625;-24,971;-2,700;0,000;37,800;38,300;9,639;3,323;-12,938;-9,813;-14,370;-11,215;-3,156;26,913;0,000;240,240;Inf;250,000;240,000;-12,046;2,984;-7,240;23,639
1372,000;3,348;0,903;-34,267;3,321;9,479;5,024;36,181;4,625;-24,971;-2,700;0,000;37,800;38,300;9,639;3,323;-12,984;-9,828;-14,444;-11,257;-3,156;26,913;0,000;240,040;Inf;250,000;240,000;-12,084;2,990;-7,227;23,634
1372,500;3,652;0,868;-35,209;3,317;9,531;5,024;36,181;4,625;-24,971;-2,700;0,000;37,800;38,300;9,454;3,331;-13,009;-9,824;-14,496;-11,251;-3,156;26,913;0,000;240,040;Inf;250,000;240,000;-12,129;2,996;-7,240;23,641
1373,000;3,652;0,868;-35,209;3,317;9,531;5,024;36,181;4,625;-24,971;-2,700;0,000;37,800;38,300;9,454;3,331;-13,099;-9,844;-14,555;-11,328;-3,156;26,913;0,000;240,140;Inf;250,000;240,000;-12,145;3,007;-7,247;23,633
1373,500;3,652;0,868;-35,209;3,317;9,531;5,024;36,181;4,625;-24,971;-2,700;0,000;37,800;38,300;9,454;3,331;-13,076;-9,841;-14,527;-11,313;-3,156;26,913;0,000;240,140;Inf;250,000;240,000;-12,206;3,017;-7,228;23,569
1374,000;3,652;0,868;-35,209;3,317;9,531;5,024;36,181;4,625;-24,971;-2,700;0,000;37,800;38,300;9,454;3,331;-13,077;-9,844;-14,537;-11,324;-3,156;26,913;0,000;239,640;Inf;250,000;240,000;-12,189;3,027;-7,249;23,570
1374,500;3,652;0,868;-35,209;3,317;9,531;5,028;36,190;4,653;-24,887;-2,708;0,000;37,787;38,256;9,454;3,331;-13,141;-9,856;-14,542;-11,318;-3,157;26,913;0,000;239,640;Inf;250,000;240,000;-12,195;3,038;-7,267;23,454
1375,000;3,652;0,868;-35,209;3,317;9,531;5,028;36,190;4,653;-24,887;-2,708;0,000;37,800;38,300;9,454;3,331;-13,202;-9,876;-14,576;-11,338;-3,157;26,913;0,000;240,240;Inf;250,000;240,000;-12,214;3,048;-7,252;23,417
1375,500;2,120;0,619;-34,004;3,333;9,451;5,028;36,190;4,653;-24,887;-2,708;0,000;37,800;38,300;9,579;3,243;-13,233;-9,865;-14,584;-11,337;-3,157;26,913;0,000;240,240;Inf;250,000;240,000;-12,248;3,058;-7,252;23,419
1376,000;2,120;0,619;-34,004;3,333;9,451;5,028;36,190;4,653;-24,887;-2,708;0,000;37,800;38,300;9,579;3,243;-12,906;-9,860;-14,477;-11,330;-3,157;26,913;0,000;239,140;Inf;250,000;240,000;-12,255;3,042;-7,244;23,406
1376,500;2,120;0,619;-34,004;3,333;9,451;5,028;36,190;4,653;-24,887;-2,708;0,000;37,800;38,300;9,579;3,243;-12,999;-9,884;-14,522;-11,248;-3,157;26,913;0,000;239,140;Inf;250,000;240,000;-12,143;3,027;-7,267;23,323
1377,000;2,120;0,619;-34,004;3,333;9,451;5,028;36,190;4,653;-24,887;-2,708;0,000;37,800;38,300;9,579;3,243;-13,083;-9,883;-14,530;-11,313;-3,157;26,913;0,000;239,440;Inf;250,000;240,000;-12,163;3,012;-7,247;23,437
1377,500;2,120;0,619;-34,004;3,333;9,451;5,062;36,185;4,689;-24,886;-2,714;0,000;37,793;38,291;9,579;3,243;-13,221;-9,882;-14,514;-11,330;-3,161;26,908;0,000;239,440;Inf;250,000;240,000;-12,203;2,998;-7,256;23,542
1378,000;2,120;0,619;-34,004;3,333;9,451;5,062;36,185;4,689;-24,886;-2,714;0,000;37,800;38,300;9,579;3,243;-13,017;-9,865;-14,533;-11,331;-3,161;26,908;0,000;239,840;Inf;250,000;240,000;-12,237;2,983;-7,286;23,740
1378,500;2,120;0,619;-34,004;3,333;9,451;5,062;36,185;4,689;-24,886;-2,714;0,000;37,800;38,300;9,579;3,243;-12,971;-9,853;-14,409;-11,277;-3,161;26,908;0,000;239,840;Inf;250,000;240,000;-12,187;2,969;-7,271;23,833
1379,000;3,204;0,839;-34,396;3,325;9,498;5,062;36,185;4,689;-24,886;-2,714;0,000;37,800;38,300;9,554;3,214;-13,116;-9,865;-14,501;-11,292;-3,161;26,908;0,000;239,540;Inf;250,000;240,000;-12,128;2,955;-7,267;23,923
1379,500;3,204;0,839;-34,396;3,325;9,498;5,062;36,185;4,689;-24,886;-2,714;0,000;37,800;38,300;9,554;3,214;-13,145;-9,844;-14,457;-11,300;-3,161;26,908;0,000;239,540;Inf;250,000;240,000;-12,194;2,959;-7,279;24,010
1380,000;3,204;0,839;-34,396;3,325;9,498;5,062;36,185;4,689;-24,886;-2,714;0,000;37,800;38,300;9,554;3,214;-13,140;-9,845;-14,447;-11,307;-3,161;26,908;0,000;239,140;Inf;250,000;240,000;-12,187;2,963;-7,296;24,078
1380,500;3,204;0,839;-34,396;3,325;9,498;5,062;36,185;4,689;-24,886;-2,714;0,000;37,800;38,300;9,554;3,214;-13,032;-9,884;-14,576;-11,340;-3,161;26,908;0,000;239,140;Inf;250,000;240,000;-12,185;2,967;-7,276;24,166
1381,000;3,204;0,839;-34,396;3,325;9,498;5,031;36,182;4,659;-24,900;-2,727;0,000;37,775;38,231;9,554;3,214;-13,096;-9,888;-14,638;-11,353;-3,161;26,905;0,000;239,040;Inf;250,000;240,000;-12,208;2,971;-7,276;24,222
1381,500;3,204;0,839;-34,396;3,325;9,498;5,031;36,182;4,659;-24,900;-2,727;0,000;37,800;38,200;9,554;3,214;-13,088;-9,890;-14,633;-11,378;-3,161;26,905;0,000;239,040;Inf;250,000;240,000;-12,244;2,975;-7,268;24,332
1382,000;2,468;0,555;-35,209;3,199;9,555;5,031;36,182;4,659;-24,900;-2,727;0,000;37,800;38,200;9,548;3,413;-13,138;-9,889;-14,577;-11,329;-3,161;26,905;0,000;239,740;Inf;250,000;240,000;-12,247;2,979;-7,286;24,341
1382,500;2,468;0,555;-35,209;3,199;9,555;5,031;36,182;4,659;-24,900;-2,727;0,000;37,800;38,200;9,548;3,413;-13,149;-9,893;-14,547;-11,338;-3,161;26,905;0,000;239,740;Inf;250,000;240,000;-12,233;2,970;-7,281;24,362
1383,000;2,468;0,555;-35,209;3,199;9,555;5,031;36,182;4,659;-24,900;-2,727;0,000;37,800;38,200;9,548;3,413;-13,171;-9,884;-14,639;-11,370;-3,161;26,905;0,000;239,240;Inf;250,000;240,000;-12,232;2,962;-7,273;24,377
1383,500;2,468;0,555;-35,209;3,199;9,555;5,031;36,182;4,659;-24,900;-2,727;0,000;37,800;38,200;9,548;3,413;-13,083;-9,906;-14,622;-11,317;-3,161;26,905;0,000;239,240;Inf;250,000;240,000;-12,266;2,954;-7,279;24,409
1384,000;2,468;0,555;-35,209;3,199;9,555;5,015;36,184;4,680;-24,873;-2,710;0,000;37,767;38,208;9,548;3,413;-13,034;-9,873;-14,330;-11,273;-3,167;26,908;0,000;239,840;Inf;250,000;240,000;-12,232;2,946;-7,282;24,425
1384,500;2,468;0,555;-35,209;3,199;9,555;5,015;36,184;4,680;-24,873;-2,710;0,000;37,800;38,200;9,548;3,413;-13,058;-9,887;-14,479;-11,283;-3,167;26,908;0,000;239,840;Inf;250,000;240,000;-12,127;2,938;-7,285;24,446
1385,000;2,468;0,555;-35,209;3,199;9,555;5,015;36,184;4,680;-24,873;-2,710;0,000;37,800;38,200;9,548;3,413;-13,048;-9,843;-14,406;-11,243;-3,167;26,908;0,000;239,240;Inf;250,000;240,000;-12,177;2,931;-7,289;24,516
1385,500;3,256;0,855;-34,031;3,330;9,503;5,015;36,184;4,680;-24,873;-2,710;0,000;37,800;38,200;9,532;3,199;-12,890;-9,844;-14,415;-11,234;-3,167;26,908;0,000;239,240;Inf;250,000;240,000;-12,135;2,923;-7,275;24,581
1386,000;3,256;0,855;-34,031;3,330;9,503;5,015;36,184;4,680;-24,873;-2,710;0,000;37,800;38,200;9,532;3,199;-13,009;-9,841;-14,368;-11,233;-3,167;26,908;0,000;239,640;Inf;250,000;240,000;-12,096;2,928;-7,267;24,640
1386,500;3,256;0,855;-34,031;3,330;9,503;5,015;36,184;4,680;-24,873;-2,710;0,000;37,800;38,200;9,532;3,199;-12,870;-9,840;-14,337;-11,232;-3,167;26,908;0,000;239,640;Inf;250,000;240,000;-12,113;2,934;-7,272;24,635
1387,000;3,256;0,855;-34,031;3,330;9,503;5,015;36,184;4,680;-24,873;-2,710;0,000;37,800;38,200;9,532;3,199;-12,933;-9,854;-14,419;-11,274;-3,167;26,908;0,000;239,740;Inf;250,000;240,000;-12,070;2,939;-7,263;24,596
1387,500;3,256;0,855;-34,031;3,330;9,503;5,002;36,186;4,677;-24,917;-2,717;0,000;37,758;38,227;9,532;3,199;-13,094;-9,846;-14,436;-11,261;-3,160;26,907;0,000;239,740;Inf;250,000;240,000;-12,120;2,944;-7,268;24,541
1388,000;3,256;0,855;-34,031;3,330;9,503;5,002;36,186;4,677;-24,917;-2,717;0,000;37,800;38,200;9,532;3,199;-12,985;-9,831;-14,452;-11,252;-3,160;26,907;0,000;239,540;Inf;250,000;240,000;-12,159;2,949;-7,250;24,523
1388,500;2,654;0,651;-34,683;3,343;9,621;5,002;36,186;4,677;-24,917;-2,717;0,000;37,800;38,200;9,542;3,233;-12,985;-9,840;-14,409;-11,249;-3,160;26,907;0,000;239,540;Inf;250,000;240,000;-12,130;2,954;-7,253;24,508
1389,000;2,654;0,651;-34,683;3,343;9,621;5,002;36,186;4,677;-24,917;-2,717;0,000;37,800;38,200;9,542;3,233;-13,104;-9,830;-14,481;-11,295;-3,160;26,907;0,000;239,640;Inf;250,000;240,000;-12,121;2,949;-7,269;24,397
1389,500;2,654;0,651;-34,683;3,343;9,621;5,002;36,186;4,677;-24,917;-2,717;0,000;37,800;38,200;9,542;3,233;-13,019;-9,835;-14,520;-11,282;-3,160;26,907;0,000;239,640;Inf;250,000;240,000;-12,178;2,945;-7,242;24,396
1390,000;2,654;0,651;-34,683;3,343;9,621;5,002;36,186;4,677;-24,917;-2,717;0,000;37,800;38,200;9,542;3,233;-12,985;-9,845;-14,531;-11,298;-3,160;26,907;0,000;239,340;Inf;250,000;240,000;-12,164;2,940;-7,241;24,415
1390,500;2,654;0,651;-34,683;3,343;9,621;4,991;36,171;4,669;-24,892;-2,734;0,000;37,745;38,256;9,542;3,233;-12,983;-9,850;-14,409;-11,220;-3,158;26,911;0,000;239,340;Inf;250,000;240,000;-12,165;2,935;-7,244;24,469
1391,000;2,654;0,651;-34,683;3,343;9,621;4,991;36,171;4,669;-24,892;-2,734;0,000;37,700;38,300;9,542;3,233;-13,079;-9,843;-14,395;-11,236;-3,158;26,911;0,000;239,140;Inf;250,000;240,000;-12,115;2,931;-7,250;24,469
1391,500;3,317;0,816;-34,946;3,363;9,530;4,991;36,171;4,669;-24,892;-2,734;0,000;37,700;38,300;9,547;3,137;-12,980;-9,828;-14,522;-11,301;-3,158;26,911;0,000;239,140;Inf;250,000;240,000;-12,138;2,926;-7,267;24,460
1392,000;3,317;0,816;-34,946;3,363;9,530;4,991;36,171;4,669;-24,892;-2,734;0,000;37,700;38,300;9,547;3,137;-12,974;-9,856;-14,528;-11,254;-3,158;26,911;0,000;239,940;Inf;250,000;240,000;-12,158;2,932;-7,240;24,373
1392,500;3,317;0,816;-34,946;3,363;9,530;4,991;36,171;4,669;-24,892;-2,734;0,000;37,700;38,300;9,547;3,137;-13,102;-9,839;-14,501;-11,234;-3,158;26,911;0,000;239,940;Inf;250,000;240,000;-12,153;2,939;-7,255;24,320
1393,000;3,317;0,816;-34,946;3,363;9,530;4,991;36,171;4,669;-24,892;-2,734;0,000;37,700;38,300;9,547;3,137;-13,026;-9,863;-14,471;-11,216;-3,158;26,911;0,000;239,740;Inf;250,000;240,000;-12,169;2,945;-7,246;24,302
1393,500;3,317;0,816;-34,946;3,363;9,530;4,991;36,171;4,669;-24,892;-2,734;0,000;37,700;38,300;9,547;3,137;-13,033;-9,852;-14,439;-11,297;-3,158;26,911;0,000;239,740;Inf;250,000;240,000;-12,144;2,951;-7,260;24,332
1394,000;3,317;0,816;-34,946;3,363;9,530;5,007;36,179;4,682;-24,860;-2,721;0,000;37,740;38,103;9,547;3,137;-13,025;-9,850;-14,438;-11,281;-3,154;26,922;0,000;239,540;Inf;250,000;240,000;-12,155;2,957;-7,257;24,347
1394,500;3,317;0,816;-34,946;3,363;9,530;5,007;36,179;4,682;-24,860;-2,721;0,000;37,700;38,100;9,547;3,137;-12,973;-9,862;-14,521;-11,304;-3,154;26,922;0,000;239,540;Inf;250,000;240,000;-12,149;2,963;-7,259;24,412
1395,000;2,714;0,682;-35,209;3,317;9,490;5,007;36,179;4,682;-24,860;-2,721;0,000;37,700;38,100;9,490;3,374;-13,127;-9,899;-14,603;-11,306;-3,154;26,922;0,000;239,540;Inf;250,000;240,000;-12,165;2,969;-7,271;24,432
1395,500;2,714;0,682;-35,209;3,317;9,490;5,007;36,179;4,682;-24,860;-2,721;0,000;37,700;38,100;9,490;3,374;-13,150;-9,857;-14,515;-11,299;-3,154;26,922;0,000;239,540;Inf;250,000;240,000;-12,234;2,965;-7,256;24,460
1396,000;2,714;0,682;-35,209;3,317;9,490;5,007;36,179;4,682;-24,860;-2,721;0,000;37,700;38,100;9,490;3,374;-13,192;-9,853;-14,495;-11,309;-3,154;26,922;0,000;239,240;Inf;250,000;240,000;-12,205;2,960;-7,271;24,347
1396,500;2,714;0,682;-35,209;3,317;9,490;5,007;36,179;4,682;-24,860;-2,721;0,000;37,700;38,100;9,490;3,374;-13,049;-9,864;-14,511;-11,314;-3,154;26,922;0,000;239,240;Inf;250,000;240,000;-12,212;2,956;-7,271;24,266
1397,000;2,714;0,682;-35,209;3,317;9,490;5,011;36,168;4,658;-24,864;-2,714;0,000;37,728;38,084;9,490;3,374;-13,129;-9,877;-14,555;-11,298;-3,161;26,918;0,000;239,140;Inf;250,000;240,000;-12,185;2,952;-7,275;24,312
1397,500;2,714;0,682;-35,209;3,317;9,490;5,011;36,168;4,658;-24,864;-2,714;0,000;37,700;38,100;9,490;3,374;-12,878;-9,825;-14,256;-11,171;-3,161;26,918;0,000;239,140;Inf;250,000;240,000;-12,215;2,949;-7,283;24,338
1398,000;3,425;0,853;-34,832;3,320;9,449;5,011;36,168;4,658;-24,864;-2,714;0,000;37,700;38,100;9,641;3,344;-13,019;-9,833;-14,396;-11,253;-3,161;26,918;0,000;238,740;Inf;250,000;240,000;-12,032;2,945;-7,261;24,353
1398,500;3,425;0,853;-34,832;3,320;9,449;5,011;36,168;4,658;-24,864;-2,714;0,000;37,700;38,100;9,641;3,344;-12,882;-9,800;-14,349;-11,237;-3,161;26,918;0,000;238,740;Inf;251,000;240,000;-12,125;2,953;-7,256;24,403
1399,000;3,425;0,853;-34,832;3,320;9,449;5,011;36,168;4,658;-24,864;-2,714;0,000;37,700;38,100;9,641;3,344;-12,895;-9,805;-14,365;-11,208;-3,161;26,918;0,000;238,740;Inf;251,000;240,000;-12,067;2,960;-7,260;24,455
1399,500;3,425;0,853;-34,832;3,320;9,449;5,011;36,168;4,658;-24,864;-2,714;0,000;37,700;38,100;9,641;3,344;-13,029;-9,830;-14,388;-11,207;-3,161;26,918;0,000;238,740;Inf;252,000;240,000;-12,068;2,968;-7,243;24,495
1400,000;3,425;0,853;-34,832;3,320;9,449;5,011;36,168;4,658;-24,864;-2,714;0,000;37,700;38,100;9,641;3,344;-12,893;-9,815;-14,342;-11,225;-3,161;26,918;0,000;238,740;Inf;252,000;240,000;-12,114;2,975;-7,245;24,520
1400,500;3,425;0,853;-34,832;3,320;9,449;5,045;36,170;4,665;-24,912;-2,727;0,000;37,719;38,121;9,641;3,344;-12,914;-9,803;-14,455;-11,199;-3,154;26,920;0,000;238,740;Inf;253,000;240,000;-12,069;2,983;-7,249;24,525
1401,000;3,425;0,853;-34,832;3,320;9,449;5,045;36,170;4,665;-24,912;-2,727;0,000;37,700;38,100;9,641;3,344;-13,100;-9,820;-14,446;-11,257;-3,154;26,920;0,000;239,040;Inf;253,000;240,000;-12,093;2,990;-7,250;24,515
1401,500;3,211;0,772;-35,209;3,273;9,452;5,045;36,170;4,665;-24,912;-2,727;0,000;37,700;38,100;9,498;3,362;-13,130;-9,827;-14,491;-11,276;-3,154;26,920;0,000;239,040;Inf;253,000;240,000;-12,156;2,997;-7,223;24,519
1402,000;3,211;0,772;-35,209;3,273;9,452;5,045;36,170;4,665;-24,912;-2,727;0,000;37,700;38,100;9,498;3,362;-13,125;-9,859;-14,637;-11,343;-3,154;26,920;0,000;239,240;Inf;253,000;240,000;-12,181;3,001;-7,262;24,506
1402,500;3,211;0,772;-35,209;3,273;9,452;5,045;36,170;4,665;-24,912;-2,727;0,000;37,700;38,100;9,498;3,362;-13,132;-9,859;-14,618;-11,343;-3,154;26,920;0,000;239,240;Inf;253,000;240,000;-12,241;3,004;-7,231;24,482
1403,000;3,211;0,772;-35,209;3,273;9,452;5,045;36,170;4,665;-24,912;-2,727;0,000;37,700;38,100;9,498;3,362;-13,121;-9,857;-14,581;-11,337;-3,154;26,920;0,000;243,040;Inf;253,000;240,000;-12,238;3,007;-7,247;24,501
1403,500;3,211;0,772;-35,209;3,273;9,452;5,029;36,167;4,683;-24,844;-2,722;0,000;37,705;38,080;9,498;3,362;-13,278;-9,862;-14,624;-11,351;-3,155;26,919;0,000;243,040;Inf;252,000;240,000;-12,224;3,011;-7,243;24,443
1404,000;3,211;0,772;-35,209;3,273;9,452;5,029;36,167;4,683;-24,844;-2,722;0,000;37,700;38,100;9,498;3,362;-13,112;-9,850;-14,583;-11,321;-3,155;26,919;0,000;243,340;Inf;252,000;240,000;-12,279;3,014;-7,258;24,441
1404,500;2,492;0,598;-34,914;3,333;9,547;5,029;36,167;4,683;-24,844;-2,722;0,000;37,700;38,100;9,498;3,185;-13,220;-9,865;-14,609;-11,361;-3,155;26,919;0,000;243,340;Inf;251,000;240,000;-12,216;3,017;-7,257;24,429
1405,000;2,492;0,598;-34,914;3,333;9,547;5,029;36,167;4,683;-24,844;-2,722;0,000;37,700;38,100;9,498;3,185;-13,216;-9,859;-14,611;-11,359;-3,155;26,919;0,000;243,340;Inf;251,000;240,000;-12,264;3,009;-7,261;24,432
1405,500;2,492;0,598;-34,914;3,333;9,547;5,029;36,167;4,683;-24,844;-2,722;0,000;37,700;38,100;9,498;3,185;-13,059;-9,878;-14,584;-11,355;-3,155;26,919;0,000;243,340;Inf;250,000;240,000;-12,261;3,000;-7,256;24,423
1406,000;2,492;0,598;-34,914;3,333;9,547;5,029;36,167;4,683;-24,844;-2,722;0,000;37,700;38,100;9,498;3,185;-13,075;-9,878;-14,563;-11,344;-3,155;26,919;0,000;242,340;Inf;250,000;240,000;-12,219;2,992;-7,261;24,436
1406,500;2,492;0,598;-34,914;3,333;9,547;5,004;36,150;4,679;-24,851;-2,728;0,000;37,680;37,998;9,498;3,185;-13,126;-9,877;-14,561;-11,289;-3,165;26,917;0,000;242,340;Inf;249,000;240,000;-12,215;2,984;-7,263;24,453
1407,000;2,492;0,598;-34,914;3,333;9,547;5,004;36,150;4,679;-24,851;-2,728;0,000;37,700;38,000;9,498;3,185;-13,057;-9,856;-14,409;-11,258;-3,165;26,917;0,000;242,440;Inf;249,000;240,000;-12,213;2,976;-7,271;24,504
1407,500;2,492;0,598;-34,914;3,333;9,547;5,004;36,150;4,679;-24,851;-2,728;0,000;37,700;38,000;9,498;3,185;-12,919;-9,870;-14,513;-11,314;-3,165;26,917;0,000;242,440;Inf;248,000;240,000;-12,145;2,968;-7,294;24,532
1408,000;2,806;0,702;-34,001;3,312;9,495;5,004;36,150;4,679;-24,851;-2,728;0,000;37,700;38,000;9,627;3,121;-12,957;-9,832;-14,383;-11,186;-3,165;26,917;0,000;242,440;Inf;248,000;240,000;-12,154;2,960;-7,242;24,530
1408,500;2,806;0,702;-34,001;3,312;9,495;5,004;36,150;4,679;-24,851;-2,728;0,000;37,700;38,000;9,627;3,121;-12,949;-9,830;-14,383;-11,246;-3,165;26,917;0,000;242,440;Inf;247,000;240,000;-12,090;2,957;-7,259;24,551
1409,000;2,806;0,702;-34,001;3,312;9,495;5,004;36,150;4,679;-24,851;-2,728;0,000;37,700;38,000;9,627;3,121;-12,880;-9,835;-14,341;-11,227;-3,165;26,917;0,000;238,740;Inf;247,000;240,000;-12,102;2,955;-7,266;24,507
1409,500;2,806;0,702;-34,001;3,312;9,495;5,004;36,150;4,679;-24,851;-2,728;0,000;37,700;38,000;9,627;3,121;-13,056;-9,829;-14,335;-11,204;-3,165;26,917;0,000;238,740;Inf;248,000;240,000;-12,071;2,952;-7,269;24,524
1410,000;2,806;0,702;-34,001;3,312;9,495;4,991;36,149;4,651;-24,912;-2,716;0,000;37,664;37,951;9,627;3,121;-12,961;-9,867;-14,505;-11,226;-3,151;26,924;0,000;238,540;Inf;248,000;240,000;-12,106;2,950;-7,253;24,511
1410,500;2,806;0,702;-34,001;3,312;9,495;4,991;36,149;4,651;-24,912;-2,716;0,000;37,700;38,000;9,627;3,121;-13,016;-9,816;-14,411;-11,250;-3,151;26,924;0,000;238,540;Inf;249,000;240,000;-12,140;2,948;-7,230;24,443
1411,000;2,717;0,693;-33,904;3,367;9,484;4,991;36,149;4,651;-24,912;-2,716;0,000;37,700;38,000;9,619;3,127;-12,936;-9,831;-14,387;-11,223;-3,151;26,924;0,000;238,240;Inf;249,000;240,000;-12,123;2,945;-7,245;24,377
1411,500;2,717;0,693;-33,904;3,367;9,484;4,991;36,149;4,651;-24,912;-2,716;0,000;37,700;38,000;9,619;3,127;-13,019;-9,846;-14,518;-11,310;-3,151;26,924;0,000;238,240;Inf;250,000;240,000;-12,094;2,942;-7,234;24,364
1412,000;2,717;0,693;-33,904;3,367;9,484;4,991;36,149;4,651;-24,912;-2,716;0,000;37,700;38,000;9,619;3,127;-13,035;-9,851;-14,547;-11,265;-3,151;26,924;0,000;238,240;Inf;250,000;240,000;-12,173;2,938;-7,251;24,364
1412,500;2,717;0,693;-33,904;3,367;9,484;4,991;36,149;4,651;-24,912;-2,716;0,000;37,700;38,000;9,619;3,127;-13,106;-9,860;-14,478;-11,267;-3,151;26,924;0,000;238,240;Inf;251,000;240,000;-12,174;2,934;-7,249;24,337
1413,000;2,717;0,693;-33,904;3,367;9,484;5,002;36,155;4,674;-24,879;-2,708;0,000;37,659;37,935;9,619;3,127;-13,148;-9,836;-14,473;-11,279;-3,149;26,932;0,000;238,840;Inf;251,000;240,000;-12,178;2,931;-7,237;24,320
1413,500;2,717;0,693;-33,904;3,367;9,484;5,002;36,155;4,674;-24,879;-2,708;0,000;37,700;37,900;9,619;3,127;-13,042;-9,848;-14,489;-11,304;-3,149;26,932;0,000;238,840;Inf;252,000;240,000;-12,184;2,927;-7,247;24,311
1414,000;2,717;0,693;-33,904;3,367;9,484;5,002;36,155;4,674;-24,879;-2,708;0,000;37,700;37,900;9,619;3,127;-12,973;-9,876;-14,488;-11,243;-3,149;26,932;0,000;238,840;Inf;252,000;240,000;-12,171;2,924;-7,246;24,342
1414,500;3,020;0,769;-33,873;3,361;9,514;5,002;36,155;4,674;-24,879;-2,708;0,000;37,700;37,900;9,623;3,117;-13,097;-9,857;-14,577;-11,315;-3,149;26,932;0,000;238,840;Inf;253,000;240,000;-12,145;2,920;-7,248;24,376
1415,000;3,020;0,769;-33,873;3,361;9,514;5,002;36,155;4,674;-24,879;-2,708;0,000;37,700;37,900;9,623;3,117;-13,081;-9,848;-14,455;-11,294;-3,149;26,932;0,000;238,540;Inf;253,000;240,000;-12,212;2,922;-7,262;24,434
1415,500;3,020;0,769;-33,873;3,361;9,514;5,002;36,155;4,674;-24,879;-2,708;0,000;37,700;37,900;9,623;3,117;-12,918;-9,861;-14,437;-11,245;-3,149;26,932;0,000;238,540;Inf;254,000;240,000;-12,169;2,924;-7,248;24,412
1416,000;3,020;0,769;-33,873;3,361;9,514;5,002;36,155;4,674;-24,879;-2,708;0,000;37,700;37,900;9,623;3,117;-12,980;-9,861;-14,377;-11,269;-3,149;26,932;0,000;241,540;Inf;254,000;240,000;-12,115;2,925;-7,247;24,351
1416,500;3,020;0,769;-33,873;3,361;9,514;5,015;36,139;4,674;-24,918;-2,709;0,000;37,646;37,939;9,623;3,117;-13,027;-9,863;-14,483;-11,227;-3,157;26,931;0,000;241,540;Inf;253,000;240,000;-12,122;2,927;-7,241;24,281
1417,000;3,020;0,769;-33,873;3,361;9,514;5,015;36,139;4,674;-24,918;-2,709;0,000;37,600;37,900;9,623;3,117;-13,058;-9,849;-14,426;-11,264;-3,157;26,931;0,000;241,240;Inf;253,000;240,000;-12,150;2,928;-7,245;24,310
1417,500;3,645;0,821;-35,209;3,236;9,554;5,015;36,139;4,674;-24,918;-2,709;0,000;37,600;37,900;9,520;3,285;-13,017;-9,864;-14,471;-11,292;-3,157;26,931;0,000;241,240;Inf;252,000;240,000;-12,149;2,930;-7,261;24,338
1418,000;3,645;0,821;-35,209;3,236;9,554;5,015;36,139;4,674;-24,918;-2,709;0,000;37,600;37,900;9,520;3,285;-13,112;-9,854;-14,502;-11,286;-3,157;26,931;0,000;241,640;Inf;252,000;240,000;-12,161;2,941;-7,256;24,329
1418,500;3,645;0,821;-35,209;3,236;9,554;5,015;36,139;4,674;-24,918;-2,709;0,000;37,600;37,900;9,520;3,285;-13,077;-9,857;-14,532;-11,317;-3,157;26,931;0,000;241,640;Inf;251,000;240,000;-12,189;2,953;-7,270;24,356
1419,000;3,645;0,821;-35,209;3,236;9,554;5,015;36,139;4,674;-24,918;-2,709;0,000;37,600;37,900;9,520;3,285;-13,119;-9,867;-14,531;-11,334;-3,157;26,931;0,000;243,040;Inf;251,000;240,000;-12,196;2,964;-7,280;24,393
1419,500;3,645;0,821;-35,209;3,236;9,554;5,002;36,137;4,652;-24,920;-2,705;0,000;37,629;37,891;9,520;3,285;-13,223;-9,899;-14,607;-11,330;-3,154;26,929;0,000;243,040;Inf;250,000;240,000;-12,213;2,976;-7,256;24,353
1420,000;3,645;0,821;-35,209;3,236;9,554;5,002;36,137;4,652;-24,920;-2,705;0,000;37,600;37,900;9,520;3,285;-13,064;-9,880;-14,593;-11,362;-3,154;26,929;0,000;243,040;Inf;250,000;240,000;-12,265;2,987;-7,267;24,355
1420,500;3,645;0,821;-35,209;3,236;9,554;5,002;36,137;4,652;-24,920;-2,705;0,000;37,600;37,900;9,520;3,285;-13,053;-9,873;-14,419;-11,316;-3,154;26,929;0,000;243,040;Inf;249,000;240,000;-12,224;2,997;-7,275;24,347
1421,000;2,616;0,730;-33,701;3,313;9,509;5,002;36,137;4,652;-24,920;-2,705;0,000;37,600;37,900;9,626;3,245;-13,134;-9,861;-14,410;-11,279;-3,154;26,929;0,000;242,940;Inf;249,000;240,000;-12,165;3,008;-7,298;24,356
1421,500;2,616;0,730;-33,701;3,313;9,509;5,002;36,137;4,652;-24,920;-2,705;0,000;37,600;37,900;9,626;3,245;-13,061;-9,892;-14,580;-11,303;-3,154;26,929;0,000;242,940;Inf;248,000;240,000;-12,171;3,002;-7,287;24,375
1422,000;2,616;0,730;-33,701;3,313;9,509;5,002;36,137;4,652;-24,920;-2,705;0,000;37,600;37,900;9,626;3,245;-13,108;-9,878;-14,451;-11,301;-3,154;26,929;0,000;239,740;Inf;248,000;240,000;-12,209;2,995;-7,283;24,377
1422,500;2,616;0,730;-33,701;3,313;9,509;5,002;36,137;4,652;-24,920;-2,705;0,000;37,600;37,900;9,626;3,245;-13,028;-9,806;-14,342;-11,193;-3,154;26,929;0,000;239,740;Inf;248,000;240,000;-12,184;2,989;-7,268;24,406
1423,000;2,616;0,730;-33,701;3,313;9,509;5,055;36,124;4,631;-25,003;-2,712;0,000;37,624;37,906;9,626;3,245;-12,903;-9,858;-14,364;-11,172;-3,139;26,940;0,000;240,140;Inf;248,000;240,000;-12,092;2,983;-7,280;24,273
1423,500;2,616;0,730;-33,701;3,313;9,509;5,055;36,124;4,631;-25,003;-2,712;0,000;37,600;37,900;9,626;3,245;-12,859;-9,824;-14,301;-11,203;-3,139;26,940;0,000;240,140;Inf;248,000;240,000;-12,074;2,977;-7,266;24,197
1424,000;3,634;0,850;-35,209;3,294;9,572;5,055;36,124;4,631;-25,003;-2,712;0,000;37,600;37,900;9,487;3,244;-13,033;-9,836;-14,389;-11,226;-3,139;26,940;0,000;240,140;Inf;248,000;240,000;-12,047;2,971;-7,277;24,178
1424,500;3,634;0,850;-35,209;3,294;9,572;5,055;36,124;4,631;-25,003;-2,712;0,000;37,600;37,900;9,487;3,244;-12,860;-9,843;-14,422;-11,228;-3,139;26,940;0,000;240,140;Inf;248,000;240,000;-12,121;2,982;-7,269;24,049
1425,000;3,634;0,850;-35,209;3,294;9,572;5,055;36,124;4,631;-25,003;-2,712;0,000;37,600;37,900;9,487;3,244;-12,924;-9,832;-14,378;-11,263;-3,139;26,940;0,000;239,240;Inf;248,000;240,000;-12,089;2,993;-7,256;23,914
1425,500;3,634;0,850;-35,209;3,294;9,572;5,055;36,124;4,631;-25,003;-2,712;0,000;37,600;37,900;9,487;3,244;-12,984;-9,853;-14,455;-11,273;-3,139;26,940;0,000;239,240;Inf;248,000;240,000;-12,099;3,003;-7,263;23,857
1426,000;3,634;0,850;-35,209;3,294;9,572;5,025;36,122;4,632;-24,985;-2,710;0,000;37,619;37,944;9,487;3,244;-13,010;-9,871;-14,542;-11,268;-3,138;26,949;0,000;237,640;Inf;248,000;240,000;-12,141;3,013;-7,262;23,775
1426,500;3,634;0,850;-35,209;3,294;9,572;5,025;36,122;4,632;-24,985;-2,710;0,000;37,600;37,900;9,487;3,244;-13,153;-9,898;-14,648;-11,346;-3,138;26,949;0,000;237,640;Inf;249,000;240,000;-12,173;3,024;-7,258;23,762
1427,000;3,634;0,850;-35,209;3,294;9,572;5,025;36,122;4,632;-24,985;-2,710;0,000;37,600;37,900;9,487;3,244;-13,128;-9,882;-14,605;-11,363;-3,138;26,949;0,000;238,240;Inf;249,000;240,000;-12,261;3,034;-7,285;23,821
1427,500;2,837;0,687;-35,209;3,312;9,474;5,025;36,122;4,632;-24,985;-2,710;0,000;37,600;37,900;9,370;3,266;-13,281;-9,912;-14,645;-11,351;-3,138;26,949;0,000;238,240;Inf;250,000;240,000;-12,245;3,043;-7,264;23,843
1428,000;2,837;0,687;-35,209;3,312;9,474;5,025;36,122;4,632;-24,985;-2,710;0,000;37,600;37,900;9,370;3,266;-13,204;-9,903;-14,725;-11,399;-3,138;26,949;0,000;238,240;Inf;250,000;240,000;-12,297;3,040;-7,262;23,914
1428,500;2,837;0,687;-35,209;3,312;9,474;5,025;36,122;4,632;-24,985;-2,710;0,000;37,600;37,900;9,370;3,266;-13,248;-9,924;-14,596;-11,377;-3,138;26,949;0,000;238,240;Inf;251,000;240,000;-12,308;3,037;-7,301;23,952
1429,000;2,837;0,687;-35,209;3,312;9,474;5,025;36,122;4,632;-24,985;-2,710;0,000;37,600;37,900;9,370;3,266;-13,263;-9,898;-14,565;-11,369;-3,138;26,949;0,000;239,140;Inf;251,000;240,000;-12,286;3,033;-7,301;23,893
1429,500;2,837;0,687;-35,209;3,312;9,474;5,015;36,132;4,675;-24,986;-2,701;0,000;37,604;37,818;9,370;3,266;-13,227;-9,927;-14,748;-11,444;-3,146;26,938;0,000;239,140;Inf;251,000;240,000;-12,274;3,030;-7,298;23,779
1430,000;2,837;0,687;-35,209;3,312;9,474;5,015;36,132;4,675;-24,986;-2,701;0,000;37,600;37,800;9,370;3,266;-13,152;-9,942;-14,698;-11,421;-3,146;26,938;0,000;239,140;Inf;251,000;240,000;-12,337;3,027;-7,290;23,720
1430,500;2,328;0,588;-34,397;3,298;9,533;5,015;36,132;4,675;-24,986;-2,701;0,000;37,600;37,800;9,661;3,192;-13,307;-9,952;-14,637;-11,375;-3,146;26,938;0,000;239,140;Inf;251,000;240,000;-12,303;3,024;-7,309;23,748
1431,000;2,328;0,588;-34,397;3,298;9,533;5,015;36,132;4,675;-24,986;-2,701;0,000;37,600;37,800;9,661;3,192;-13,084;-9,915;-14,523;-11,359;-3,146;26,938;0,000;238,740;Inf;251,000;240,000;-12,318;3,012;-7,325;23,706
1431,500;2,328;0,588;-34,397;3,298;9,533;5,015;36,132;4,675;-24,986;-2,701;0,000;37,600;37,800;9,661;3,192;-13,025;-9,925;-14,514;-11,344;-3,146;26,938;0,000;238,740;Inf;252,000;240,000;-12,220;3,001;-7,335;23,706
1432,000;2,328;0,588;-34,397;3,298;9,533;5,015;36,132;4,675;-24,986;-2,701;0,000;37,600;37,800;9,661;3,192;-13,181;-9,946;-14,583;-11,343;-3,146;26,938;0,000;240,640;Inf;252,000;240,000;-12,202;2,990;-7,322;23,693
1432,500;2,328;0,588;-34,397;3,298;9,533;4,994;36,123;4,670;-25,013;-2,700;0,000;37,605;37,800;9,661;3,192;-13,125;-9,961;-14,590;-11,403;-3,142;26,938;0,000;240,640;Inf;252,000;240,000;-12,263;2,979;-7,337;23,694
1433,000;2,328;0,588;-34,397;3,298;9,533;4,994;36,123;4,670;-25,013;-2,700;0,000;37,600;37,800;9,661;3,192;-13,181;-9,926;-14,587;-11,378;-3,142;26,938;0,000;241,440;Inf;252,000;240,000;-12,270;2,969;-7,326;23,645
1433,500;2,938;0,719;-35,188;3,331;9,566;4,994;36,123;4,670;-25,013;-2,700;0,000;37,600;37,800;9,548;3,214;-13,125;-9,928;-14,604;-11,349;-3,142;26,938;0,000;241,440;Inf;251,000;240,000;-12,268;2,958;-7,332;23,577
1434,000;2,938;0,719;-35,188;3,331;9,566;4,994;36,123;4,670;-25,013;-2,700;0,000;37,600;37,800;9,548;3,214;-13,173;-9,930;-14,571;-11,384;-3,142;26,938;0,000;241,340;Inf;251,000;240,000;-12,252;2,958;-7,320;23,617
1434,500;2,938;0,719;-35,188;3,331;9,566;4,994;36,123;4,670;-25,013;-2,700;0,000;37,600;37,800;9,548;3,214;-13,006;-9,933;-14,557;-11,352;-3,142;26,938;0,000;241,340;Inf;250,000;240,000;-12,264;2,958;-7,323;23,665
1435,000;2,938;0,719;-35,188;3,331;9,566;4,994;36,123;4,670;-25,013;-2,700;0,000;37,600;37,800;9,548;3,214;-13,200;-9,938;-14,547;-11,330;-3,142;26,938;0,000;241,740;Inf;250,000;240,000;-12,212;2,957;-7,307;23,678
1435,500;2,938;0,719;-35,188;3,331;9,566;4,994;36,123;4,670;-25,013;-2,700;0,000;37,600;37,800;9,548;3,214;-13,227;-9,928;-14,583;-11,342;-3,142;26,938;0,000;241,740;Inf;249,000;240,000;-12,254;2,957;-7,336;23,796
1436,000;2,938;0,719;-35,188;3,331;9,566;5,005;36,124;4,652;-24,998;-2,704;0,000;37,598;37,792;9,548;3,214;-13,224;-9,925;-14,558;-11,357;-3,137;26,942;0,000;241,540;Inf;249,000;240,000;-12,270;2,957;-7,316;23,828
1436,500;2,938;0,719;-35,188;3,331;9,566;5,005;36,124;4,652;-24,998;-2,704;0,000;37,600;37,800;9,548;3,214;-13,027;-9,926;-14,466;-11,323;-3,137;26,942;0,000;241,540;Inf;248,000;240,000;-12,266;2,956;-7,336;23,834
1437,000;3,225;0,763;-35,209;3,242;9,592;5,005;36,124;4,652;-24,998;-2,704;0,000;37,600;37,800;9,500;3,365;-13,190;-9,937;-14,600;-11,408;-3,137;26,942;0,000;241,340;Inf;248,000;240,000;-12,186;2,956;-7,341;23,891
1437,500;3,225;0,763;-35,209;3,242;9,592;5,005;36,124;4,652;-24,998;-2,704;0,000;37,600;37,800;9,500;3,365;-13,097;-9,932;-14,315;-11,329;-3,137;26,942;0,000;241,340;Inf;247,000;240,000;-12,284;2,960;-7,331;24,003
1438,000;3,225;0,763;-35,209;3,242;9,592;5,005;36,124;4,652;-24,998;-2,704;0,000;37,600;37,800;9,500;3,365;-13,170;-9,866;-14,386;-11,250;-3,137;26,942;0,000;238,140;Inf;247,000;240,000;-12,168;2,965;-7,321;24,110
1438,500;3,225;0,763;-35,209;3,242;9,592;5,005;36,124;4,652;-24,998;-2,704;0,000;37,600;37,800;9,500;3,365;-12,963;-9,932;-14,517;-11,267;-3,137;26,942;0,000;238,140;Inf;248,000;240,000;-12,168;2,969;-7,339;24,202
1439,000;3,225;0,763;-35,209;3,242;9,592;5,064;36,127;4,693;-25,046;-2,715;0,000;37,598;37,848;9,500;3,365;-13,025;-9,919;-14,425;-11,318;-3,139;26,954;0,000;237,840;Inf;248,000;240,000;-12,170;2,973;-7,344;24,349
1439,500;3,225;0,763;-35,209;3,242;9,592;5,064;36,127;4,693;-25,046;-2,715;0,000;37,600;37,800;9,500;3,365;-13,041;-9,907;-14,525;-11,280;-3,139;26,954;0,000;237,840;Inf;249,000;240,000;-12,172;2,977;-7,317;24,327
1440,000;3,621;0,875;-35,209;3,235;9,549;5,064;36,127;4,693;-25,046;-2,715;0,000;37,600;37,800;9,443;3,378;-12,893;-9,893;-14,399;-11,244;-3,139;26,954;0,000;237,740;Inf;249,000;240,000;-12,188;2,981;-7,328;24,306
1440,500;3,621;0,875;-35,209;3,235;9,549;5,064;36,127;4,693;-25,046;-2,715;0,000;37,600;37,800;9,443;3,378;-13,093;-9,889;-14,453;-11,314;-3,139;26,954;0,000;237,740;Inf;250,000;240,000;-12,107;2,992;-7,343;24,268
1441,000;3,621;0,875;-35,209;3,235;9,549;5,064;36,127;4,693;-25,046;-2,715;0,000;37,600;37,800;9,443;3,378;-13,030;-9,902;-14,575;-11,328;-3,139;26,954;0,000;237,940;Inf;250,000;240,000;-12,187;3,002;-7,350;24,249
1441,500;3,621;0,875;-35,209;3,235;9,549;5,064;36,127;4,693;-25,046;-2,715;0,000;37,600;37,800;9,443;3,378;-13,124;-9,915;-14,526;-11,325;-3,139;26,954;0,000;237,940;Inf;251,000;240,000;-12,209;3,012;-7,312;24,227
1442,000;3,621;0,875;-35,209;3,235;9,549;5,064;36,127;4,693;-25,046;-2,715;0,000;37,600;37,800;9,443;3,378;-13,208;-9,909;-14,585;-11,393;-3,139;26,954;0,000;238,440;Inf;251,000;240,000;-12,222;3,022;-7,325;24,205
1442,500;3,621;0,875;-35,209;3,235;9,549;4,988;36,130;4,657;-25,046;-2,704;0,000;37,589;37,831;9,443;3,378;-13,253;-9,935;-14,563;-11,394;-3,143;26,944;0,000;238,440;Inf;252,000;240,000;-12,274;3,032;-7,322;24,200
1443,000;3,621;0,875;-35,209;3,235;9,549;4,988;36,130;4,657;-25,046;-2,704;0,000;37,600;37,800;9,443;3,378;-13,296;-9,959;-14,781;-11,466;-3,143;26,944;0,000;238,040;Inf;252,000;240,000;-12,286;3,042;-7,340;24,192
1443,500;2,482;0,577;-35,209;3,292;9,568;4,988;36,130;4,657;-25,046;-2,704;0,000;37,600;37,800;9,436;3,340;-13,236;-9,945;-14,698;-11,453;-3,143;26,944;0,000;238,040;Inf;253,000;240,000;-12,375;3,051;-7,336;24,209
1444,000;2,482;0,577;-35,209;3,292;9,568;4,988;36,130;4,657;-25,046;-2,704;0,000;37,600;37,800;9,436;3,340;-13,253;-9,989;-14,727;-11,426;-3,143;26,944;0,000;237,940;Inf;253,000;240,000;-12,333;3,042;-7,363;24,130
1444,500;2,482;0,577;-35,209;3,292;9,568;4,988;36,130;4,657;-25,046;-2,704;0,000;37,600;37,800;9,436;3,340;-13,286;-9,973;-14,639;-11,420;-3,143;26,944;0,000;237,940;Inf;254,000;240,000;-12,349;3,033;-7,370;24,091
1445,000;2,482;0,577;-35,209;3,292;9,568;4,988;36,130;4,657;-25,046;-2,704;0,000;37,600;37,800;9,436;3,340;-13,322;-10,007;-14,812;-11,513;-3,143;26,944;0,000;240,540;Inf;254,000;240,000;-12,329;3,024;-7,372;24,084
1445,500;2,482;0,577;-35,209;3,292;9,568;4,993;36,130;4,684;-25,001;-2,700;0,000;37,595;37,866;9,436;3,340;-13,251;-9,959;-14,553;-11,431;-3,136;26,949;0,000;240,540;Inf;254,000;240,000;-12,414;3,015;-7,359;23,928
1446,000;2,482;0,577;-35,209;3,292;9,568;4,993;36,130;4,684;-25,001;-2,700;0,000;37,600;37,900;9,436;3,340;-13,019;-9,944;-14,571;-11,332;-3,136;26,949;0,000;240,940;Inf;254,000;240,000;-12,298;3,006;-7,390;23,901
1446,500;3,210;0,810;-35,209;3,262;9,496;4,993;36,130;4,684;-25,001;-2,700;0,000;37,600;37,900;9,502;3,332;-13,196;-9,973;-14,513;-11,361;-3,136;26,949;0,000;240,940;Inf;254,000;240,000;-12,217;2,997;-7,386;23,886
1447,000;3,210;0,810;-35,209;3,262;9,496;4,993;36,130;4,684;-25,001;-2,700;0,000;37,600;37,900;9,502;3,332;-13,099;-9,981;-14,576;-11,361;-3,136;26,949;0,000;241,240;Inf;254,000;240,000;-12,261;3,001;-7,386;23,898
1447,500;3,210;0,810;-35,209;3,262;9,496;4,993;36,130;4,684;-25,001;-2,700;0,000;37,600;37,900;9,502;3,332;-12,911;-9,970;-14,406;-11,258;-3,136;26,949;0,000;241,240;Inf;253,000;240,000;-12,254;3,004;-7,382;23,959
1448,000;3,210;0,810;-35,209;3,262;9,496;4,993;36,130;4,684;-25,001;-2,700;0,000;37,600;37,900;9,502;3,332;-12,943;-9,942;-14,379;-11,323;-3,136;26,949;0,000;243,840;Inf;253,000;240,000;-12,136;3,008;-7,373;23,917
1448,500;3,210;0,810;-35,209;3,262;9,496;4,993;36,130;4,684;-25,001;-2,700;0,000;37,600;37,900;9,502;3,332;-13,002;-9,952;-14,442;-11,323;-3,136;26,949;0,000;243,840;Inf;252,000;240,000;-12,147;3,011;-7,360;23,930
1449,000;3,210;0,810;-35,209;3,262;9,496;4,991;36,116;4,663;-25,148;-2,687;0,000;37,600;37,873;9,502;3,332;-13,181;-9,932;-14,473;-11,353;-3,147;26,949;0,000;243,640;Inf;252,000;240,000;-12,180;3,014;-7,372;23,842
1449,500;3,210;0,810;-35,209;3,262;9,496;4,991;36,116;4,663;-25,148;-2,687;0,000;37,600;37,900;9,502;3,332;-13,004;-9,953;-14,561;-11,381;-3,147;26,949;0,000;243,640;Inf;251,000;240,000;-12,235;3,018;-7,380;23,747
1450,000;2,413;0,638;-33,687;3,301;9,442;4,991;36,116;4,663;-25,148;-2,687;0,000;37,600;37,900;9,696;3,255;-13,158;-9,951;-14,473;-11,352;-3,147;26,949;0,000;243,340;Inf;251,000;240,000;-12,225;3,021;-7,370;23,766
1450,500;2,413;0,638;-33,687;3,301;9,442;4,991;36,116;4,663;-25,148;-2,687;0,000;37,600;37,900;9,696;3,255;-13,128;-9,956;-14,651;-11,426;-3,147;26,949;0,000;243,340;Inf;250,000;240,000;-12,234;3,011;-7,366;23,894
1451,000;2,413;0,638;-33,687;3,301;9,442;4,991;36,116;4,663;-25,148;-2,687;0,000;37,600;37,900;9,696;3,255;-13,242;-9,962;-14,579;-11,360;-3,147;26,949;0,000;239,540;Inf;250,000;240,000;-12,290;3,001;-7,382;23,964
1451,500;2,413;0,638;-33,687;3,301;9,442;4,991;36,116;4,663;-25,148;-2,687;0,000;37,600;37,900;9,696;3,255;-13,282;-9,974;-14,570;-11,413;-3,147;26,949;0,000;239,540;Inf;250,000;240,000;-12,285;2,991;-7,378;23,983
1452,000;2,413;0,638;-33,687;3,301;9,442;5,031;36,136;4,666;-25,086;-2,708;0,000;37,600;37,866;9,696;3,255;-13,261;-9,991;-14,761;-11,450;-3,137;26,947;0,000;240,440;Inf;250,000;240,000;-12,310;2,982;-7,374;23,926
1452,500;2,413;0,638;-33,687;3,301;9,442;5,031;36,136;4,666;-25,086;-2,708;0,000;37,600;37,900;9,696;3,255;-13,202;-9,988;-14,613;-11,422;-3,137;26,947;0,000;240,440;Inf;250,000;240,000;-12,366;2,973;-7,396;23,901
1453,000;3,271;0,812;-34,996;3,277;9,458;5,031;36,136;4,666;-25,086;-2,708;0,000;37,600;37,900;9,632;3,347;-13,248;-9,978;-14,539;-11,371;-3,137;26,947;0,000;240,040;Inf;250,000;240,000;-12,306;2,963;-7,397;23,926
1453,500;3,271;0,812;-34,996;3,277;9,458;5,031;36,136;4,666;-25,086;-2,708;0,000;37,600;37,900;9,632;3,347;-13,168;-10,005;-14,614;-11,368;-3,137;26,947;0,000;240,040;Inf;250,000;240,000;-12,284;2,968;-7,407;23,967
1454,000;3,271;0,812;-34,996;3,277;9,458;5,031;36,136;4,666;-25,086;-2,708;0,000;37,600;37,900;9,632;3,347;-13,186;-10,006;-14,599;-11,430;-3,137;26,947;0,000;239,640;Inf;250,000;240,000;-12,289;2,973;-7,391;23,979
1454,500;3,271;0,812;-34,996;3,277;9,458;5,031;36,136;4,666;-25,086;-2,708;0,000;37,600;37,900;9,632;3,347;-13,239;-9,958;-14,521;-11,354;-3,137;26,947;0,000;239,640;Inf;250,000;240,000;-12,305;2,978;-7,399;23,974
1455,000;3,271;0,812;-34,996;3,277;9,458;5,019;36,126;4,654;-25,169;-2,711;0,000;37,603;38,010;9,632;3,347;-13,111;-10,007;-14,619;-11,380;-3,132;26,948;0,000;239,140;Inf;250,000;240,000;-12,268;2,983;-7,396;23,983
1455,500;3,271;0,812;-34,996;3,277;9,458;5,019;36,126;4,654;-25,169;-2,711;0,000;37,600;38,000;9,632;3,347;-13,076;-9,989;-14,491;-11,427;-3,132;26,948;0,000;239,140;Inf;250,000;240,000;-12,279;2,988;-7,386;24,025
