t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1456,000;3,271;0,812;-34,996;3,277;9,458;5,019;36,126;4,654;-25,169;-2,711;0,000;37,600;38,000;9,632;3,347;-13,112;-10,000;-14,582;-11,395;-3,132;26,948;0,000;239,640;Inf;250,000;240,000;-12,246;2,992;-7,395;24,031
1456,500;2,775;0,767;-34,028;3,252;9,505;5,019;36,126;4,654;-25,169;-2,711;0,000;37,600;38,000;9,582;3,179;-13,268;-9,982;-14,557;-11,382;-3,132;26,948;0,000;239,640;Inf;250,000;240,000;-12,272;2,997;-7,394;24,051
1457,000;2,775;0,767;-34,028;3,252;9,505;5,019;36,126;4,654;-25,169;-2,711;0,000;37,600;38,000;9,582;3,179;-13,095;-10,015;-14,667;-11,412;-3,132;26,948;0,000;240,040;Inf;250,000;240,000;-12,297;2,993;-7,395;24,093
1457,500;2,775;0,767;-34,028;3,252;9,505;5,019;36,126;4,654;-25,169;-2,711;0,000;37,600;38,000;9,582;3,179;-13,124;-10,006;-14,526;-11,395;-3,132;26,948;0,000;240,040;Inf;250,000;240,000;-12,297;2,990;-7,391;24,102
1458,000;2,775;0,767;-34,028;3,252;9,505;5,019;36,126;4,654;-25,169;-2,711;0,000;37,600;38,000;9,582;3,179;-13,227;-10,013;-14,634;-11,396;-3,132;26,948;0,000;240,040;Inf;250,000;240,000;-12,263;2,986;-7,383;24,093
1458,500;2,775;0,767;-34,028;3,252;9,505;5,006;36,128;4,651;-25,164;-2,695;0,000;37,612;37,952;9,582;3,179;-13,168;-10,047;-14,700;-11,468;-3,134;26,949;0,000;240,040;Inf;250,000;240,000;-12,318;2,983;-7,405;24,084
1459,000;2,775;0,767;-34,028;3,252;9,505;5,006;36,128;4,651;-25,164;-2,695;0,000;37,600;38,000;9,582;3,179;-13,142;-10,030;-14,688;-11,470;-3,134;26,949;0,000;240,240;Inf;250,000;240,000;-12,346;2,979;-7,414;24,071
1459,500;2,409;0,668;-33,263;3,308;9,413;5,006;36,128;4,651;-25,164;-2,695;0,000;37,600;38,000;9,840;3,261;-13,207;-10,032;-14,740;-11,458;-3,134;26,949;0,000;240,240;Inf;250,000;240,000;-12,333;2,976;-7,411;24,067
1460,000;2,409;0,668;-33,263;3,308;9,413;5,006;36,128;4,651;-25,164;-2,695;0,000;37,600;38,000;9,840;3,261;-13,213;-10,044;-14,640;-11,464;-3,134;26,949;0,000;239,840;Inf;250,000;240,000;-12,359;2,967;-7,411;24,063
1460,500;2,409;0,668;-33,263;3,308;9,413;5,006;36,128;4,651;-25,164;-2,695;0,000;37,600;38,000;9,840;3,261;-13,258;-10,029;-14,649;-11,478;-3,134;26,949;0,000;239,840;Inf;250,000;240,000;-12,341;2,958;-7,418;23,969
1461,000;2,409;0,668;-33,263;3,308;9,413;5,006;36,128;4,651;-25,164;-2,695;0,000;37,600;38,000;9,840;3,261;-13,269;-10,044;-14,777;-11,472;-3,134;26,949;0,000;240,040;Inf;250,000;240,000;-12,353;2,949;-7,435;23,919
1461,500;2,409;0,668;-33,263;3,308;9,413;4,996;36,131;4,649;-25,156;-2,695;0,000;37,624;37,921;9,840;3,261;-13,275;-10,056;-14,682;-11,491;-3,142;26,954;0,000;240,040;Inf;250,000;240,000;-12,391;2,940;-7,437;23,857
1462,000;2,409;0,668;-33,263;3,308;9,413;4,996;36,131;4,649;-25,156;-2,695;0,000;37,600;37,900;9,840;3,261;-13,299;-10,041;-14,576;-11,430;-3,142;26,954;0,000;239,940;Inf;250,000;240,000;-12,376;2,931;-7,450;23,803
1462,500;2,409;0,668;-33,263;3,308;9,413;4,996;36,131;4,649;-25,156;-2,695;0,000;37,600;37,900;9,840;3,261;-13,203;-10,057;-14,671;-11,441;-3,142;26,954;0,000;239,940;Inf;250,000;240,000;-12,336;2,923;-7,447;23,735
1463,000;2,810;0,779;-33,596;3,257;9,486;4,996;36,131;4,649;-25,156;-2,695;0,000;37,600;37,900;9,677;3,250;-13,293;-10,045;-14,611;-11,452;-3,142;26,954;0,000;239,340;Inf;250,000;240,000;-12,343;2,914;-7,436;23,598
1463,500;2,810;0,779;-33,596;3,257;9,486;4,996;36,131;4,649;-25,156;-2,695;0,000;37,600;37,900;9,677;3,250;-13,167;-10,040;-14,614;-11,394;-3,142;26,954;0,000;239,340;Inf;250,000;240,000;-12,350;2,912;-7,437;23,474
1464,000;2,810;0,779;-33,596;3,257;9,486;4,996;36,131;4,649;-25,156;-2,695;0,000;37,600;37,900;9,677;3,250;-13,228;-10,045;-14,664;-11,488;-3,142;26,954;0,000;239,640;Inf;250,000;240,000;-12,304;2,911;-7,446;23,287
1464,500;2,810;0,779;-33,596;3,257;9,486;4,996;36,131;4,649;-25,156;-2,695;0,000;37,600;37,900;9,677;3,250;-13,123;-10,057;-14,564;-11,412;-3,142;26,954;0,000;239,640;Inf;250,000;240,000;-12,356;2,909;-7,447;23,280
1465,000;2,810;0,779;-33,596;3,257;9,486;4,953;36,130;4,620;-25,222;-2,704;0,000;37,631;37,947;9,677;3,250;-13,275;-10,002;-14,541;-11,391;-3,151;26,944;0,000;239,540;Inf;250,000;240,000;-12,289;2,907;-7,459;23,251
1465,500;2,810;0,779;-33,596;3,257;9,486;4,953;36,130;4,620;-25,222;-2,704;0,000;37,600;37,900;9,677;3,250;-13,019;-10,036;-14,631;-11,462;-3,151;26,944;0,000;239,540;Inf;250,000;240,000;-12,302;2,906;-7,445;23,206
1466,000;3,027;0,783;-33,424;3,316;9,444;4,953;36,130;4,620;-25,222;-2,704;0,000;37,600;37,900;9,757;3,182;-13,149;-10,042;-14,576;-11,401;-3,151;26,944;0,000;240,040;Inf;250,000;240,000;-12,287;2,904;-7,449;23,169
1466,500;3,027;0,783;-33,424;3,316;9,444;4,953;36,130;4,620;-25,222;-2,704;0,000;37,600;37,900;9,757;3,182;-13,224;-10,028;-14,519;-11,365;-3,151;26,944;0,000;240,040;Inf;250,000;240,000;-12,292;2,906;-7,455;23,159
1467,000;3,027;0,783;-33,424;3,316;9,444;4,953;36,130;4,620;-25,222;-2,704;0,000;37,600;37,900;9,757;3,182;-13,108;-10,050;-14,676;-11,472;-3,151;26,944;0,000;240,040;Inf;250,000;240,000;-12,284;2,908;-7,456;23,171
1467,500;3,027;0,783;-33,424;3,316;9,444;4,953;36,130;4,620;-25,222;-2,704;0,000;37,600;37,900;9,757;3,182;-13,266;-10,045;-14,684;-11,495;-3,151;26,944;0,000;240,040;Inf;250,000;240,000;-12,326;2,910;-7,438;23,301
1468,000;3,027;0,783;-33,424;3,316;9,444;4,958;36,142;4,655;-25,179;-2,697;0,000;37,642;38,017;9,757;3,182;-13,172;-10,051;-14,690;-11,473;-3,140;26,943;0,000;239,840;Inf;250,000;240,000;-12,373;2,912;-7,438;23,223
1468,500;3,027;0,783;-33,424;3,316;9,444;4,958;36,142;4,655;-25,179;-2,697;0,000;37,600;38,000;9,757;3,182;-13,170;-10,048;-14,714;-11,459;-3,140;26,943;0,000;239,840;Inf;250,000;240,000;-12,346;2,914;-7,437;23,170
1469,000;3,027;0,783;-33,424;3,316;9,444;4,958;36,142;4,655;-25,179;-2,697;0,000;37,600;38,000;9,757;3,182;-13,366;-10,067;-14,774;-11,518;-3,140;26,943;0,000;239,740;Inf;250,000;240,000;-12,348;2,916;-7,438;23,130
1469,500;2,449;0,573;-35,209;3,282;9,599;4,958;36,142;4,655;-25,179;-2,697;0,000;37,600;38,000;9,516;3,289;-13,392;-10,097;-14,894;-11,577;-3,140;26,943;0,000;239,740;Inf;250,000;240,000;-12,431;2,918;-7,444;23,163
1470,000;2,449;0,573;-35,209;3,282;9,599;4,958;36,142;4,655;-25,179;-2,697;0,000;37,600;38,000;9,516;3,289;-13,390;-10,079;-14,698;-11,537;-3,140;26,943;0,000;239,940;Inf;250,000;240,000;-12,490;2,910;-7,463;23,169
1470,500;2,449;0,573;-35,209;3,282;9,599;4,958;36,142;4,655;-25,179;-2,697;0,000;37,600;38,000;9,516;3,289;-13,324;-10,059;-14,694;-11,489;-3,140;26,943;0,000;239,940;Inf;250,000;240,000;-12,426;2,902;-7,450;23,234
1471,000;2,449;0,573;-35,209;3,282;9,599;4,958;36,142;4,655;-25,179;-2,697;0,000;37,600;38,000;9,516;3,289;-13,341;-10,098;-14,713;-11,527;-3,140;26,943;0,000;240,040;Inf;250,000;240,000;-12,391;2,895;-7,489;23,365
1471,500;2,449;0,573;-35,209;3,282;9,599;4,992;36,154;4,643;-25,181;-2,701;0,000;37,669;38,050;9,516;3,289;-13,434;-10,110;-14,876;-11,584;-3,141;26,954;0,000;240,040;Inf;250,000;240,000;-12,420;2,888;-7,488;23,420
1472,000;2,449;0,573;-35,209;3,282;9,599;4,992;36,154;4,643;-25,181;-2,701;0,000;37,700;38,000;9,516;3,289;-13,275;-10,111;-14,711;-11,561;-3,141;26,954;0,000;239,540;Inf;250,000;240,000;-12,501;2,881;-7,477;23,495
1472,500;3,262;0,795;-35,209;3,254;9,506;4,992;36,154;4,643;-25,181;-2,701;0,000;37,700;38,000;9,643;3,329;-13,384;-10,108;-14,693;-11,528;-3,141;26,954;0,000;239,540;Inf;250,000;240,000;-12,414;2,873;-7,491;23,608
1473,000;3,262;0,795;-35,209;3,254;9,506;4,992;36,154;4,643;-25,181;-2,701;0,000;37,700;38,000;9,643;3,329;-13,327;-10,109;-14,749;-11,543;-3,141;26,954;0,000;239,240;Inf;250,000;240,000;-12,428;2,880;-7,485;23,669
1473,500;3,262;0,795;-35,209;3,254;9,506;4,992;36,154;4,643;-25,181;-2,701;0,000;37,700;38,000;9,643;3,329;-13,377;-10,099;-14,786;-11,496;-3,141;26,954;0,000;239,240;Inf;250,000;240,000;-12,432;2,886;-7,480;23,702
1474,000;3,262;0,795;-35,209;3,254;9,506;4,992;36,154;4,643;-25,181;-2,701;0,000;37,700;38,000;9,643;3,329;-13,231;-10,114;-14,769;-11,507;-3,141;26,954;0,000;239,340;Inf;250,000;240,000;-12,440;2,892;-7,495;23,690
1474,500;3,262;0,795;-35,209;3,254;9,506;4,982;36,155;4,660;-25,185;-2,702;0,000;37,678;38,095;9,643;3,329;-13,233;-10,123;-14,579;-11,502;-3,146;26,951;0,000;239,340;Inf;250,000;240,000;-12,405;2,898;-7,488;23,697
1475,000;3,262;0,795;-35,209;3,254;9,506;4,982;36,155;4,660;-25,185;-2,702;0,000;37,700;38,100;9,643;3,329;-13,396;-10,117;-14,799;-11,530;-3,146;26,951;0,000;239,940;Inf;250,000;240,000;-12,359;2,904;-7,486;23,682
1475,500;3,185;0,838;-34,061;3,298;9,429;4,982;36,155;4,660;-25,185;-2,702;0,000;37,700;38,100;9,703;3,196;-13,290;-10,093;-14,702;-11,544;-3,146;26,951;0,000;239,940;Inf;250,000;240,000;-12,460;2,910;-7,476;23,632
1476,000;3,185;0,838;-34,061;3,298;9,429;4,982;36,155;4,660;-25,185;-2,702;0,000;37,700;38,100;9,703;3,196;-13,162;-10,093;-14,648;-11,474;-3,146;26,951;0,000;239,640;Inf;250,000;240,000;-12,407;2,915;-7,480;23,610
1476,500;3,185;0,838;-34,061;3,298;9,429;4,982;36,155;4,660;-25,185;-2,702;0,000;37,700;38,100;9,703;3,196;-13,252;-10,079;-14,515;-11,449;-3,146;26,951;0,000;239,640;Inf;250,000;240,000;-12,344;2,919;-7,485;23,636
1477,000;3,185;0,838;-34,061;3,298;9,429;4,982;36,155;4,660;-25,185;-2,702;0,000;37,700;38,100;9,703;3,196;-13,062;-10,079;-14,587;-11,410;-3,146;26,951;0,000;239,340;Inf;250,000;240,000;-12,324;2,923;-7,484;23,678
1477,500;3,185;0,838;-34,061;3,298;9,429;4,982;36,155;4,660;-25,185;-2,702;0,000;37,700;38,100;9,703;3,196;-13,173;-10,047;-14,540;-11,418;-3,146;26,951;0,000;239,340;Inf;250,000;240,000;-12,285;2,928;-7,465;23,751
1478,000;3,185;0,838;-34,061;3,298;9,429;5,005;36,145;4,639;-25,274;-2,721;0,000;37,690;38,118;9,703;3,196;-13,149;-10,061;-14,591;-11,404;-3,135;26,953;0,000;239,240;Inf;250,000;240,000;-12,294;2,932;-7,450;23,774
1478,500;3,185;0,838;-34,061;3,298;9,429;5,005;36,145;4,639;-25,274;-2,721;0,000;37,700;38,100;9,703;3,196;-13,183;-10,035;-14,601;-11,461;-3,135;26,953;0,000;239,240;Inf;250,000;240,000;-12,301;2,936;-7,449;23,693
1479,000;3,461;0,820;-35,209;3,297;9,550;5,005;36,145;4,639;-25,274;-2,721;0,000;37,700;38,100;9,568;3,100;-13,068;-10,049;-14,655;-11,426;-3,135;26,953;0,000;239,440;Inf;250,000;240,000;-12,320;2,940;-7,453;23,648
1479,500;3,461;0,820;-35,209;3,297;9,550;5,005;36,145;4,639;-25,274;-2,721;0,000;37,700;38,100;9,568;3,100;-13,311;-10,035;-14,690;-11,508;-3,135;26,953;0,000;239,440;Inf;250,000;240,000;-12,300;2,949;-7,437;23,532
1480,000;3,461;0,820;-35,209;3,297;9,550;5,005;36,145;4,639;-25,274;-2,721;0,000;37,700;38,100;9,568;3,100;-13,347;-10,054;-14,640;-11,462;-3,135;26,953;0,000;239,040;Inf;250,000;240,000;-12,386;2,957;-7,436;23,472
1480,500;3,461;0,820;-35,209;3,297;9,550;5,005;36,145;4,639;-25,274;-2,721;0,000;37,700;38,100;9,568;3,100;-13,177;-10,092;-14,682;-11,455;-3,135;26,953;0,000;239,040;Inf;250,000;240,000;-12,376;2,965;-7,480;23,508
1481,000;3,461;0,820;-35,209;3,297;9,550;5,018;36,152;4,668;-25,269;-2,716;0,000;37,701;38,159;9,568;3,100;-13,273;-10,081;-14,780;-11,526;-3,149;26,953;0,000;239,340;Inf;250,000;240,000;-12,352;2,973;-7,470;23,454
1481,500;3,461;0,820;-35,209;3,297;9,550;5,018;36,152;4,668;-25,269;-2,716;0,000;37,700;38,200;9,568;3,100;-13,351;-10,100;-14,816;-11,563;-3,149;26,953;0,000;239,340;Inf;250,000;240,000;-12,415;2,981;-7,460;23,416
1482,000;2,979;0,705;-35,209;3,240;9,544;5,018;36,152;4,668;-25,269;-2,716;0,000;37,700;38,200;9,438;3,355;-13,298;-10,110;-14,828;-11,581;-3,149;26,953;0,000;239,640;Inf;250,000;240,000;-12,458;2,989;-7,476;23,606
1482,500;2,979;0,705;-35,209;3,240;9,544;5,018;36,152;4,668;-25,269;-2,716;0,000;37,700;38,200;9,438;3,355;-13,406;-10,093;-14,704;-11,517;-3,149;26,953;0,000;239,640;Inf;250,000;240,000;-12,454;2,989;-7,496;23,650
1483,000;2,979;0,705;-35,209;3,240;9,544;5,018;36,152;4,668;-25,269;-2,716;0,000;37,700;38,200;9,438;3,355;-13,308;-10,147;-14,855;-11,581;-3,149;26,953;0,000;238,940;Inf;250,000;240,000;-12,430;2,989;-7,496;23,643
1483,500;2,979;0,705;-35,209;3,240;9,544;5,018;36,152;4,668;-25,269;-2,716;0,000;37,700;38,200;9,438;3,355;-13,436;-10,135;-14,845;-11,613;-3,149;26,953;0,000;238,940;Inf;251,000;240,000;-12,473;2,989;-7,495;23,692
1484,000;2,979;0,705;-35,209;3,240;9,544;5,018;36,152;4,668;-25,269;-2,716;0,000;37,700;38,200;9,438;3,355;-13,376;-10,162;-14,845;-11,578;-3,149;26,953;0,000;239,140;Inf;251,000;240,000;-12,507;2,989;-7,503;23,795
1484,500;2,979;0,705;-35,209;3,240;9,544;5,003;36,175;4,682;-25,214;-2,708;0,000;37,725;38,249;9,438;3,355;-13,431;-10,151;-14,784;-11,610;-3,156;26,955;0,000;239,140;Inf;251,000;240,000;-12,491;2,988;-7,482;23,856
1485,000;2,979;0,705;-35,209;3,240;9,544;5,003;36,175;4,682;-25,214;-2,708;0,000;37,700;38,200;9,438;3,355;-13,318;-10,142;-14,819;-11,571;-3,156;26,955;0,000;239,240;Inf;251,000;240,000;-12,494;2,988;-7,507;23,909
1485,500;2,476;0,658;-33,685;3,279;9,424;5,003;36,175;4,682;-25,214;-2,708;0,000;37,700;38,200;9,756;3,236;-13,452;-10,140;-14,794;-11,597;-3,156;26,955;0,000;239,240;Inf;251,000;240,000;-12,462;2,988;-7,502;24,012
1486,000;2,476;0,658;-33,685;3,279;9,424;5,003;36,175;4,682;-25,214;-2,708;0,000;37,700;38,200;9,756;3,236;-13,300;-10,167;-14,819;-11,595;-3,156;26,955;0,000;239,640;Inf;251,000;240,000;-12,496;2,980;-7,522;24,034
1486,500;2,476;0,658;-33,685;3,279;9,424;5,003;36,175;4,682;-25,214;-2,708;0,000;37,700;38,200;9,756;3,236;-13,460;-10,180;-14,928;-11,614;-3,156;26,955;0,000;239,640;Inf;251,000;240,000;-12,470;2,972;-7,522;24,124
1487,000;2,476;0,658;-33,685;3,279;9,424;5,003;36,175;4,682;-25,214;-2,708;0,000;37,700;38,200;9,756;3,236;-13,325;-10,153;-14,809;-11,607;-3,156;26,955;0,000;240,240;Inf;251,000;240,000;-12,546;2,963;-7,532;24,180
1487,500;2,476;0,658;-33,685;3,279;9,424;4,989;36,172;4,644;-25,270;-2,719;0,000;37,743;38,275;9,756;3,236;-13,309;-10,183;-14,882;-11,631;-3,156;26,954;0,000;240,240;Inf;251,000;240,000;-12,473;2,955;-7,538;24,240
1488,000;2,476;0,658;-33,685;3,279;9,424;4,989;36,172;4,644;-25,270;-2,719;0,000;37,700;38,300;9,756;3,236;-13,443;-10,175;-14,874;-11,611;-3,156;26,954;0,000;239,640;Inf;251,000;240,000;-12,501;2,948;-7,535;24,312
1488,500;2,974;0,707;-35,209;3,255;9,579;4,989;36,172;4,644;-25,270;-2,719;0,000;37,700;38,300;9,459;3,145;-13,349;-10,190;-14,834;-11,630;-3,156;26,954;0,000;239,640;Inf;251,000;240,000;-12,526;2,940;-7,523;24,387
1489,000;2,974;0,707;-35,209;3,255;9,579;4,989;36,172;4,644;-25,270;-2,719;0,000;37,700;38,300;9,459;3,145;-13,361;-10,157;-14,752;-11,594;-3,156;26,954;0,000;240,140;Inf;251,000;240,000;-12,501;2,940;-7,547;24,426
1489,500;2,974;0,707;-35,209;3,255;9,579;4,989;36,172;4,644;-25,270;-2,719;0,000;37,700;38,300;9,459;3,145;-13,407;-10,148;-14,642;-11,544;-3,156;26,954;0,000;240,140;Inf;251,000;240,000;-12,466;2,941;-7,534;24,405
1490,000;2,974;0,707;-35,209;3,255;9,579;4,989;36,172;4,644;-25,270;-2,719;0,000;37,700;38,300;9,459;3,145;-13,253;-10,188;-14,819;-11,586;-3,156;26,954;0,000;240,540;Inf;251,000;240,000;-12,435;2,941;-7,550;24,410
1490,500;2,974;0,707;-35,209;3,255;9,579;4,989;36,172;4,644;-25,270;-2,719;0,000;37,700;38,300;9,459;3,145;-13,374;-10,152;-14,705;-11,552;-3,156;26,954;0,000;240,540;Inf;251,000;240,000;-12,461;2,942;-7,557;24,419
1491,000;2,974;0,707;-35,209;3,255;9,579;4,943;36,177;4,651;-25,339;-2,721;0,000;37,747;38,268;9,459;3,145;-13,392;-10,202;-14,750;-11,582;-3,162;26,951;0,000;241,340;Inf;251,000;240,000;-12,446;2,943;-7,559;24,385
1491,500;2,974;0,707;-35,209;3,255;9,579;4,943;36,177;4,651;-25,339;-2,721;0,000;37,700;38,300;9,459;3,145;-13,329;-10,155;-14,786;-11,584;-3,162;26,951;0,000;241,340;Inf;250,000;240,000;-12,482;2,943;-7,558;24,327
1492,000;3,294;0,786;-35,209;3,222;9,589;4,943;36,177;4,651;-25,339;-2,721;0,000;37,700;38,300;9,384;3,238;-13,297;-10,189;-14,741;-11,526;-3,162;26,951;0,000;240,840;Inf;250,000;240,000;-12,463;2,944;-7,557;24,176
1492,500;3,294;0,786;-35,209;3,222;9,589;4,943;36,177;4,651;-25,339;-2,721;0,000;37,700;38,300;9,384;3,238;-13,332;-10,165;-14,687;-11,545;-3,162;26,951;0,000;240,840;Inf;250,000;240,000;-12,438;2,949;-7,557;24,051
1493,000;3,294;0,786;-35,209;3,222;9,589;4,943;36,177;4,651;-25,339;-2,721;0,000;37,700;38,300;9,384;3,238;-13,220;-10,143;-14,758;-11,552;-3,162;26,951;0,000;239,740;Inf;250,000;240,000;-12,432;2,955;-7,554;23,865
1493,500;3,294;0,786;-35,209;3,222;9,589;4,943;36,177;4,651;-25,339;-2,721;0,000;37,700;38,300;9,384;3,238;-13,307;-10,157;-14,711;-11,539;-3,162;26,951;0,000;239,740;Inf;250,000;240,000;-12,418;2,961;-7,564;23,761
1494,000;3,294;0,786;-35,209;3,222;9,589;4,987;36,175;4,659;-25,327;-2,723;0,000;37,760;38,295;9,384;3,238;-13,334;-10,173;-14,800;-11,613;-3,158;26,951;0,000;239,440;Inf;250,000;240,000;-12,429;2,966;-7,558;23,711
1494,500;3,294;0,786;-35,209;3,222;9,589;4,987;36,175;4,659;-25,327;-2,723;0,000;37,800;38,300;9,384;3,238;-13,336;-10,179;-14,879;-11,594;-3,158;26,951;0,000;239,440;Inf;250,000;240,000;-12,480;2,971;-7,541;23,735
1495,000;3,096;0,792;-34,569;3,274;9,523;4,987;36,175;4,659;-25,327;-2,723;0,000;37,800;38,300;9,553;3,098;-13,460;-10,186;-14,832;-11,597;-3,158;26,951;0,000;238,640;Inf;250,000;240,000;-12,497;2,977;-7,559;23,785
1495,500;3,096;0,792;-34,569;3,274;9,523;4,987;36,175;4,659;-25,327;-2,723;0,000;37,800;38,300;9,553;3,098;-13,484;-10,208;-14,952;-11,627;-3,158;26,951;0,000;238,640;Inf;251,000;240,000;-12,519;2,979;-7,558;23,806
1496,000;3,096;0,792;-34,569;3,274;9,523;4,987;36,175;4,659;-25,327;-2,723;0,000;37,800;38,300;9,553;3,098;-13,405;-10,181;-14,799;-11,616;-3,158;26,951;0,000;238,840;Inf;251,000;240,000;-12,568;2,981;-7,558;23,787
1496,500;3,096;0,792;-34,569;3,274;9,523;4,987;36,175;4,659;-25,327;-2,723;0,000;37,800;38,300;9,553;3,098;-13,500;-10,184;-14,873;-11,647;-3,158;26,951;0,000;238,840;Inf;252,000;240,000;-12,500;2,982;-7,560;23,769
1497,000;3,096;0,792;-34,569;3,274;9,523;5,035;36,185;4,661;-25,296;-2,723;0,000;37,780;38,314;9,553;3,098;-13,432;-10,211;-14,909;-11,652;-3,159;26,970;0,000;239,740;Inf;252,000;240,000;-12,551;2,984;-7,553;23,842
1497,500;3,096;0,792;-34,569;3,274;9,523;5,035;36,185;4,661;-25,296;-2,723;0,000;37,800;38,300;9,553;3,098;-13,428;-10,195;-14,867;-11,650;-3,159;26,970;0,000;239,740;Inf;252,000;240,000;-12,551;2,986;-7,583;23,936
1498,000;3,096;0,792;-34,569;3,274;9,523;5,035;36,185;4,661;-25,296;-2,723;0,000;37,800;38,300;9,553;3,098;-13,574;-10,223;-14,922;-11,667;-3,159;26,970;0,000;239,740;Inf;252,000;240,000;-12,535;2,988;-7,570;23,994
1498,500;3,473;0,819;-35,209;3,216;9,495;5,035;36,185;4,661;-25,296;-2,723;0,000;37,800;38,300;9,535;3,305;-13,287;-10,216;-14,799;-11,599;-3,159;26,970;0,000;239,740;Inf;252,000;240,000;-12,597;2,990;-7,578;24,065
1499,000;3,473;0,819;-35,209;3,216;9,495;5,035;36,185;4,661;-25,296;-2,723;0,000;37,800;38,300;9,535;3,305;-13,379;-10,211;-14,731;-11,576;-3,159;26,970;0,000;239,940;Inf;252,000;240,000;-12,475;2,998;-7,602;24,160
1499,500;3,473;0,819;-35,209;3,216;9,495;5,035;36,185;4,661;-25,296;-2,723;0,000;37,800;38,300;9,535;3,305;-13,260;-10,209;-14,739;-11,594;-3,159;26,970;0,000;239,940;Inf;252,000;240,000;-12,475;3,005;-7,590;24,216
1500,000;3,473;0,819;-35,209;3,216;9,495;5,035;36,185;4,661;-25,296;-2,723;0,000;37,800;38,300;9,535;3,305;-13,329;-10,205;-14,655;-11,532;-3,159;26,970;0,000;241,940;Inf;252,000;240,000;-12,451;3,013;-7,580;24,268
1500,500;3,473;0,819;-35,209;3,216;9,495;5,043;36,175;4,633;-25,372;-2,712;0,000;37,797;38,341;9,535;3,305;-13,401;-10,161;-14,656;-11,527;-3,153;26,964;0,000;241,940;Inf;251,000;240,000;-12,430;3,021;-7,597;24,286
1501,000;3,473;0,819;-35,209;3,216;9,495;5,043;36,175;4,633;-25,372;-2,712;0,000;37,800;38,300;9,535;3,305;-13,289;-10,190;-14,781;-11,595;-3,153;26,964;0,000;242,140;Inf;251,000;240,000;-12,436;3,028;-7,585;24,297
1501,500;3,629;0,850;-35,209;3,207;9,508;5,043;36,175;4,633;-25,372;-2,712;0,000;37,800;38,300;9,576;3,283;-13,400;-10,191;-14,770;-11,566;-3,153;26,964;0,000;242,140;Inf;250,000;240,000;-12,464;3,035;-7,578;24,343
1502,000;3,629;0,850;-35,209;3,207;9,508;5,043;36,175;4,633;-25,372;-2,712;0,000;37,800;38,300;9,576;3,283;-13,452;-10,216;-14,838;-11,594;-3,153;26,964;0,000;242,340;Inf;250,000;240,000;-12,482;3,045;-7,592;24,368
1502,500;3,629;0,850;-35,209;3,207;9,508;5,043;36,175;4,633;-25,372;-2,712;0,000;37,800;38,300;9,576;3,283;-13,363;-10,198;-14,748;-11,622;-3,153;26,964;0,000;242,340;Inf;249,000;240,000;-12,525;3,055;-7,593;24,357
1503,000;3,629;0,850;-35,209;3,207;9,508;5,043;36,175;4,633;-25,372;-2,712;0,000;37,800;38,300;9,576;3,283;-13,503;-10,190;-14,832;-11,636;-3,153;26,964;0,000;240,540;Inf;249,000;240,000;-12,483;3,064;-7,586;24,348
1503,500;3,629;0,850;-35,209;3,207;9,508;5,034;36,192;4,676;-25,303;-2,728;0,000;37,795;38,355;9,576;3,283;-13,460;-10,216;-14,783;-11,597;-3,152;26,961;0,000;240,540;Inf;249,000;240,000;-12,540;3,073;-7,590;24,312
1504,000;3,629;0,850;-35,209;3,207;9,508;5,034;36,192;4,676;-25,303;-2,728;0,000;37,800;38,400;9,576;3,283;-13,335;-10,214;-14,865;-11,609;-3,152;26,961;0,000;240,940;Inf;249,000;240,000;-12,514;3,082;-7,579;24,261
1504,500;3,629;0,850;-35,209;3,207;9,508;5,034;36,192;4,676;-25,303;-2,728;0,000;37,800;38,400;9,576;3,283;-13,430;-10,209;-14,899;-11,666;-3,152;26,961;0,000;240,940;Inf;249,000;240,000;-12,506;3,091;-7,584;24,271
1505,000;3,032;0,708;-35,209;3,208;9,551;5,034;36,192;4,676;-25,303;-2,728;0,000;37,800;38,400;9,334;3,236;-13,559;-10,219;-14,892;-11,664;-3,152;26,961;0,000;240,440;Inf;249,000;240,000;-12,551;3,100;-7,595;24,281
1505,500;3,032;0,708;-35,209;3,208;9,551;5,034;36,192;4,676;-25,303;-2,728;0,000;37,800;38,400;9,334;3,236;-13,417;-10,242;-14,913;-11,673;-3,152;26,961;0,000;240,440;Inf;249,000;240,000;-12,583;3,099;-7,594;24,352
1506,000;3,032;0,708;-35,209;3,208;9,551;5,034;36,192;4,676;-25,303;-2,728;0,000;37,800;38,400;9,334;3,236;-13,470;-10,213;-14,829;-11,637;-3,152;26,961;0,000;238,940;Inf;249,000;240,000;-12,561;3,098;-7,594;24,392
1506,500;3,032;0,708;-35,209;3,208;9,551;5,034;36,192;4,676;-25,303;-2,728;0,000;37,800;38,400;9,334;3,236;-13,451;-10,205;-14,748;-11,568;-3,152;26,961;0,000;238,940;Inf;250,000;240,000;-12,537;3,097;-7,595;24,349
1507,000;3,032;0,708;-35,209;3,208;9,551;5,010;36,181;4,661;-25,330;-2,694;0,000;37,806;38,333;9,334;3,236;-13,455;-10,241;-14,788;-11,604;-3,145;26,966;0,000;238,340;Inf;250,000;240,000;-12,493;3,096;-7,607;24,390
1507,500;3,032;0,708;-35,209;3,208;9,551;5,010;36,181;4,661;-25,330;-2,694;0,000;37,800;38,300;9,334;3,236;-13,445;-10,221;-14,824;-11,651;-3,145;26,966;0,000;238,340;Inf;251,000;240,000;-12,522;3,095;-7,609;24,415
1508,000;2,774;0,763;-34,202;3,260;9,466;5,010;36,181;4,661;-25,330;-2,694;0,000;37,800;38,300;9,592;3,264;-13,535;-10,229;-14,855;-11,636;-3,145;26,966;0,000;238,640;Inf;251,000;240,000;-12,535;3,094;-7,610;24,394
1508,500;2,774;0,763;-34,202;3,260;9,466;5,010;36,181;4,661;-25,330;-2,694;0,000;37,800;38,300;9,592;3,264;-13,306;-10,238;-14,677;-11,586;-3,145;26,966;0,000;238,640;Inf;252,000;240,000;-12,564;3,089;-7,619;24,338
1509,000;2,774;0,763;-34,202;3,260;9,466;5,010;36,181;4,661;-25,330;-2,694;0,000;37,800;38,300;9,592;3,264;-13,367;-10,225;-14,852;-11,607;-3,145;26,966;0,000;240,340;Inf;252,000;240,000;-12,451;3,083;-7,624;24,346
1509,500;2,774;0,763;-34,202;3,260;9,466;5,010;36,181;4,661;-25,330;-2,694;0,000;37,800;38,300;9,592;3,264;-13,393;-10,213;-14,721;-11,566;-3,145;26,966;0,000;240,340;Inf;252,000;240,000;-12,513;3,078;-7,606;24,279
1510,000;2,774;0,763;-34,202;3,260;9,466;4,990;36,195;4,661;-25,367;-2,718;0,000;37,817;38,434;9,592;3,264;-13,249;-10,195;-14,772;-11,586;-3,147;26,971;0,000;240,440;Inf;252,000;240,000;-12,473;3,073;-7,610;24,272
1510,500;2,774;0,763;-34,202;3,260;9,466;4,990;36,195;4,661;-25,367;-2,718;0,000;37,800;38,400;9,592;3,264;-13,313;-10,223;-14,830;-11,575;-3,147;26,971;0,000;240,440;Inf;252,000;240,000;-12,450;3,068;-7,632;24,275
1511,000;2,774;0,763;-34,202;3,260;9,466;4,990;36,195;4,661;-25,367;-2,718;0,000;37,800;38,400;9,592;3,264;-13,456;-10,231;-14,839;-11,636;-3,147;26,971;0,000;240,540;Inf;252,000;240,000;-12,485;3,064;-7,607;24,332
1511,500;2,436;0,615;-34,572;3,197;9,463;4,990;36,195;4,661;-25,367;-2,718;0,000;37,800;38,400;9,689;3,323;-13,531;-10,210;-14,826;-11,643;-3,147;26,971;0,000;240,540;Inf;252,000;240,000;-12,540;3,059;-7,635;24,409
1512,000;2,436;0,615;-34,572;3,197;9,463;4,990;36,195;4,661;-25,367;-2,718;0,000;37,800;38,400;9,689;3,323;-13,382;-10,244;-14,926;-11,701;-3,147;26,971;0,000;240,840;Inf;252,000;240,000;-12,552;3,049;-7,623;24,416
1512,500;2,436;0,615;-34,572;3,197;9,463;4,990;36,195;4,661;-25,367;-2,718;0,000;37,800;38,400;9,689;3,323;-13,390;-10,239;-14,847;-11,653;-3,147;26,971;0,000;240,840;Inf;252,000;240,000;-12,563;3,039;-7,629;24,380
1513,000;2,436;0,615;-34,572;3,197;9,463;4,990;36,195;4,661;-25,367;-2,718;0,000;37,800;38,400;9,689;3,323;-13,563;-10,245;-14,857;-11,644;-3,147;26,971;0,000;241,540;Inf;252,000;240,000;-12,532;3,029;-7,633;24,402
1513,500;2,436;0,615;-34,572;3,197;9,463;5,001;36,201;4,665;-25,312;-2,711;0,000;37,824;38,391;9,689;3,323;-13,342;-10,230;-14,868;-11,658;-3,146;26,975;0,000;241,540;Inf;251,000;240,000;-12,577;3,019;-7,621;24,370
1514,000;2,436;0,615;-34,572;3,197;9,463;5,001;36,201;4,665;-25,312;-2,711;0,000;37,800;38,400;9,689;3,323;-13,346;-10,223;-14,752;-11,617;-3,146;26,975;0,000;241,440;Inf;251,000;240,000;-12,525;3,009;-7,635;24,345
1514,500;3,086;0,855;-34,028;3,279;9,449;5,001;36,201;4,665;-25,312;-2,711;0,000;37,800;38,400;9,592;3,177;-13,376;-10,209;-14,671;-11,526;-3,146;26,975;0,000;241,440;Inf;250,000;240,000;-12,484;3,000;-7,623;24,290
1515,000;3,086;0,855;-34,028;3,279;9,449;5,001;36,201;4,665;-25,312;-2,711;0,000;37,800;38,400;9,592;3,177;-13,373;-10,218;-14,681;-11,535;-3,146;26,975;0,000;241,740;Inf;250,000;240,000;-12,446;3,001;-7,628;24,288
1515,500;3,086;0,855;-34,028;3,279;9,449;5,001;36,201;4,665;-25,312;-2,711;0,000;37,800;38,400;9,592;3,177;-13,218;-10,195;-14,599;-11,543;-3,146;26,975;0,000;241,740;Inf;249,000;240,000;-12,452;3,003;-7,621;24,291
1516,000;3,086;0,855;-34,028;3,279;9,449;5,001;36,201;4,665;-25,312;-2,711;0,000;37,800;38,400;9,592;3,177;-13,274;-10,174;-14,691;-11,515;-3,146;26,975;0,000;241,340;Inf;249,000;240,000;-12,389;3,004;-7,630;24,263
1516,500;3,086;0,855;-34,028;3,279;9,449;5,048;36,191;4,632;-25,411;-2,710;0,000;37,824;38,424;9,592;3,177;-13,362;-10,197;-14,749;-11,550;-3,145;26,977;0,000;241,340;Inf;248,000;240,000;-12,414;3,005;-7,615;24,227
1517,000;3,086;0,855;-34,028;3,279;9,449;5,048;36,191;4,632;-25,411;-2,710;0,000;37,800;38,400;9,592;3,177;-13,273;-10,220;-14,792;-11,599;-3,145;26,977;0,000;240,840;Inf;248,000;240,000;-12,465;3,007;-7,606;24,242
1517,500;3,086;0,855;-34,028;3,279;9,449;5,048;36,191;4,632;-25,411;-2,710;0,000;37,800;38,400;9,592;3,177;-13,229;-10,182;-14,709;-11,556;-3,145;26,977;0,000;240,840;Inf;248,000;240,000;-12,471;3,008;-7,612;24,170
1518,000;3,416;0,828;-35,209;3,269;9,566;5,048;36,191;4,632;-25,411;-2,710;0,000;37,800;38,400;9,500;3,190;-13,438;-10,174;-14,710;-11,572;-3,145;26,977;0,000;241,040;Inf;248,000;240,000;-12,419;3,009;-7,608;24,029
1518,500;3,416;0,828;-35,209;3,269;9,566;5,048;36,191;4,632;-25,411;-2,710;0,000;37,800;38,400;9,500;3,190;-13,247;-10,176;-14,791;-11,560;-3,145;26,977;0,000;241,040;Inf;247,000;240,000;-12,474;3,016;-7,577;23,925
1519,000;3,416;0,828;-35,209;3,269;9,566;5,048;36,191;4,632;-25,411;-2,710;0,000;37,800;38,400;9,500;3,190;-13,368;-10,191;-14,887;-11,634;-3,145;26,977;0,000;237,240;Inf;247,000;240,000;-12,444;3,023;-7,577;23,826
1519,500;3,416;0,828;-35,209;3,269;9,566;5,048;36,191;4,632;-25,411;-2,710;0,000;37,800;38,400;9,500;3,190;-13,412;-10,207;-14,861;-11,609;-3,145;26,977;0,000;237,240;Inf;248,000;240,000;-12,520;3,029;-7,597;23,859
1520,000;3,416;0,828;-35,209;3,269;9,566;5,064;36,213;4,641;-25,338;-2,701;0,000;37,834;38,384;9,500;3,190;-13,474;-10,209;-14,813;-11,609;-3,147;26,977;0,000;237,140;Inf;248,000;240,000;-12,522;3,035;-7,601;23,856
1520,500;3,416;0,828;-35,209;3,269;9,566;5,064;36,213;4,641;-25,338;-2,701;0,000;37,800;38,400;9,500;3,190;-13,507;-10,222;-14,862;-11,629;-3,147;26,977;0,000;237,140;Inf;249,000;240,000;-12,526;3,042;-7,614;23,870
1521,000;2,501;0,681;-33,142;3,297;9,445;5,064;36,213;4,641;-25,338;-2,701;0,000;37,800;38,400;9,826;3,204;-13,422;-10,223;-14,856;-11,671;-3,147;26,977;0,000;237,440;Inf;249,000;240,000;-12,555;3,048;-7,602;23,954
1521,500;2,501;0,681;-33,142;3,297;9,445;5,064;36,213;4,641;-25,338;-2,701;0,000;37,800;38,400;9,826;3,204;-13,493;-10,214;-14,897;-11,651;-3,147;26,977;0,000;237,440;Inf;250,000;240,000;-12,543;3,039;-7,630;23,931
1522,000;2,501;0,681;-33,142;3,297;9,445;5,064;36,213;4,641;-25,338;-2,701;0,000;37,800;38,400;9,826;3,204;-13,540;-10,255;-15,026;-11,726;-3,147;26,977;0,000;238,740;Inf;250,000;240,000;-12,564;3,030;-7,608;23,922
1522,500;2,501;0,681;-33,142;3,297;9,445;5,064;36,213;4,641;-25,338;-2,701;0,000;37,800;38,400;9,826;3,204;-13,419;-10,233;-14,861;-11,650;-3,147;26,977;0,000;238,740;Inf;251,000;240,000;-12,637;3,021;-7,630;23,862
1523,000;2,501;0,681;-33,142;3,297;9,445;5,033;36,213;4,630;-25,318;-2,695;0,000;37,834;38,379;9,826;3,204;-13,471;-10,244;-14,784;-11,641;-3,148;26,983;0,000;238,540;Inf;251,000;240,000;-12,541;3,013;-7,652;23,823
1523,500;2,501;0,681;-33,142;3,297;9,445;5,033;36,213;4,630;-25,318;-2,695;0,000;37,800;38,400;9,826;3,204;-13,375;-10,232;-14,914;-11,685;-3,148;26,983;0,000;238,540;Inf;252,000;240,000;-12,535;3,004;-7,642;23,795
1524,000;2,286;0,607;-33,761;3,235;9,466;5,033;36,213;4,630;-25,318;-2,695;0,000;37,800;38,400;9,726;3,281;-13,571;-10,226;-14,938;-11,684;-3,148;26,983;0,000;238,640;Inf;252,000;240,000;-12,551;2,996;-7,647;23,844
1524,500;2,286;0,607;-33,761;3,235;9,466;5,033;36,213;4,630;-25,318;-2,695;0,000;37,800;38,400;9,726;3,281;-13,477;-10,235;-14,803;-11,608;-3,148;26,983;0,000;238,640;Inf;253,000;240,000;-12,605;2,984;-7,633;23,876
1525,000;2,286;0,607;-33,761;3,235;9,466;5,033;36,213;4,630;-25,318;-2,695;0,000;37,800;38,400;9,726;3,281;-13,323;-10,270;-14,854;-11,668;-3,148;26,983;0,000;238,940;Inf;253,000;240,000;-12,531;2,973;-7,652;23,867
1525,500;2,286;0,607;-33,761;3,235;9,466;5,033;36,213;4,630;-25,318;-2,695;0,000;37,800;38,400;9,726;3,281;-13,410;-10,254;-14,800;-11,672;-3,148;26,983;0,000;238,940;Inf;254,000;240,000;-12,529;2,962;-7,657;23,944
1526,000;2,286;0,607;-33,761;3,235;9,466;5,033;36,213;4,630;-25,318;-2,695;0,000;37,800;38,400;9,726;3,281;-13,487;-10,259;-14,885;-11,680;-3,148;26,983;0,000;241,340;Inf;254,000;240,000;-12,534;2,951;-7,650;24,048
1526,500;2,286;0,607;-33,761;3,235;9,466;4,996;36,198;4,669;-25,334;-2,720;0,000;37,836;38,439;9,726;3,281;-13,484;-10,232;-14,837;-11,680;-3,158;26,975;0,000;241,340;Inf;253,000;240,000;-12,578;2,940;-7,639;24,108
1527,000;2,286;0,607;-33,761;3,235;9,466;4,996;36,198;4,669;-25,334;-2,720;0,000;37,800;38,400;9,726;3,281;-13,396;-10,256;-14,904;-11,658;-3,158;26,975;0,000;241,540;Inf;253,000;240,000;-12,558;2,929;-7,656;24,119
1527,500;2,718;0,651;-35,209;3,233;9,575;4,996;36,198;4,669;-25,334;-2,720;0,000;37,800;38,400;9,417;3,340;-13,503;-10,236;-14,849;-11,675;-3,158;26,975;0,000;241,540;Inf;252,000;240,000;-12,553;2,918;-7,649;24,130
1528,000;2,718;0,651;-35,209;3,233;9,575;4,996;36,198;4,669;-25,334;-2,720;0,000;37,800;38,400;9,417;3,340;-13,423;-10,250;-14,939;-11,696;-3,158;26,975;0,000;241,540;Inf;252,000;240,000;-12,566;2,915;-7,642;24,130
1528,500;2,718;0,651;-35,209;3,233;9,575;4,996;36,198;4,669;-25,334;-2,720;0,000;37,800;38,400;9,417;3,340;-13,451;-10,256;-14,968;-11,708;-3,158;26,975;0,000;241,540;Inf;251,000;240,000;-12,577;2,912;-7,650;24,182
1529,000;2,718;0,651;-35,209;3,233;9,575;4,996;36,198;4,669;-25,334;-2,720;0,000;37,800;38,400;9,417;3,340;-13,421;-10,280;-14,941;-11,659;-3,158;26,975;0,000;242,840;Inf;251,000;240,000;-12,596;2,909;-7,675;24,129
1529,500;2,718;0,651;-35,209;3,233;9,575;4,993;36,216;4,637;-25,300;-2,701;0,000;37,831;38,367;9,417;3,340;-13,435;-10,272;-14,896;-11,631;-3,151;26,986;0,000;242,840;Inf;250,000;240,000;-12,575;2,906;-7,653;24,083
1530,000;2,718;0,651;-35,209;3,233;9,575;4,993;36,216;4,637;-25,300;-2,701;0,000;37,800;38,400;9,417;3,340;-13,396;-10,271;-14,824;-11,672;-3,151;26,986;0,000;243,540;Inf;250,000;240,000;-12,559;2,903;-7,651;24,082
1530,500;3,528;0,829;-35,209;3,169;9,573;4,993;36,216;4,637;-25,300;-2,701;0,000;37,800;38,400;9,517;3,389;-13,508;-10,273;-14,965;-11,646;-3,151;26,986;0,000;243,540;Inf;249,000;240,000;-12,541;2,900;-7,665;24,061
1531,000;3,528;0,829;-35,209;3,169;9,573;4,993;36,216;4,637;-25,300;-2,701;0,000;37,800;38,400;9,517;3,389;-13,478;-10,280;-14,943;-11,685;-3,151;26,986;0,000;243,240;Inf;249,000;240,000;-12,598;2,910;-7,646;24,092
1531,500;3,528;0,829;-35,209;3,169;9,573;4,993;36,216;4,637;-25,300;-2,701;0,000;37,800;38,400;9,517;3,389;-13,370;-10,227;-14,594;-11,618;-3,151;26,986;0,000;243,240;Inf;248,000;240,000;-12,597;2,920;-7,650;24,096
1532,000;3,528;0,829;-35,209;3,169;9,573;4,993;36,216;4,637;-25,300;-2,701;0,000;37,800;38,400;9,517;3,389;-13,413;-10,201;-14,691;-11,562;-3,151;26,986;0,000;241,040;Inf;248,000;240,000;-12,452;2,930;-7,648;24,185
1532,500;3,528;0,829;-35,209;3,169;9,573;4,993;36,216;4,637;-25,300;-2,701;0,000;37,800;38,400;9,517;3,389;-13,314;-10,243;-14,760;-11,615;-3,151;26,986;0,000;241,040;Inf;247,000;240,000;-12,467;2,940;-7,640;24,161
1533,000;3,528;0,829;-35,209;3,169;9,573;5,014;36,187;4,675;-25,363;-2,720;0,000;37,809;38,392;9,517;3,389;-13,310;-10,198;-14,744;-11,597;-3,162;26,976;0,000;240,140;Inf;247,000;240,000;-12,483;2,949;-7,651;24,145
1533,500;3,528;0,829;-35,209;3,169;9,573;5,014;36,187;4,675;-25,363;-2,720;0,000;37,800;38,400;9,517;3,389;-13,352;-10,190;-14,678;-11,563;-3,162;26,976;0,000;240,140;Inf;247,000;240,000;-12,462;2,959;-7,642;24,077
1534,000;3,513;0,873;-34,727;3,248;9,558;5,014;36,187;4,675;-25,363;-2,720;0,000;37,800;38,400;9,618;3,067;-13,302;-10,211;-14,752;-11,564;-3,162;26,976;0,000;240,040;Inf;247,000;240,000;-12,446;2,968;-7,634;23,984
1534,500;3,513;0,873;-34,727;3,248;9,558;5,014;36,187;4,675;-25,363;-2,720;0,000;37,800;38,400;9,618;3,067;-13,242;-10,172;-14,645;-11,573;-3,162;26,976;0,000;240,040;Inf;247,000;240,000;-12,457;2,977;-7,617;23,905
1535,000;3,513;0,873;-34,727;3,248;9,558;5,014;36,187;4,675;-25,363;-2,720;0,000;37,800;38,400;9,618;3,067;-13,463;-10,206;-14,821;-11,620;-3,162;26,976;0,000;239,440;Inf;247,000;240,000;-12,408;2,986;-7,608;23,779
1535,500;3,513;0,873;-34,727;3,248;9,558;5,014;36,187;4,675;-25,363;-2,720;0,000;37,800;38,400;9,618;3,067;-13,398;-10,229;-14,898;-11,685;-3,162;26,976;0,000;239,440;Inf;247,000;240,000;-12,527;2,995;-7,610;23,663
1536,000;3,513;0,873;-34,727;3,248;9,558;5,016;36,200;4,690;-25,296;-2,727;0,000;37,820;38,314;9,618;3,067;-13,464;-10,220;-14,839;-11,654;-3,162;26,988;0,000;237,040;Inf;247,000;240,000;-12,553;3,003;-7,608;23,493
1536,500;3,513;0,873;-34,727;3,248;9,558;5,016;36,200;4,690;-25,296;-2,727;0,000;37,800;38,300;9,618;3,067;-13,537;-10,244;-14,947;-11,702;-3,162;26,988;0,000;237,040;Inf;248,000;240,000;-12,544;3,011;-7,641;23,502
1537,000;2,737;0,709;-33,713;3,281;9,517;5,016;36,200;4,690;-25,296;-2,727;0,000;37,800;38,300;9,717;3,148;-13,375;-10,249;-14,746;-11,596;-3,162;26,988;0,000;236,940;Inf;248,000;240,000;-12,608;3,020;-7,635;23,456
1537,500;2,737;0,709;-33,713;3,281;9,517;5,016;36,200;4,690;-25,296;-2,727;0,000;37,800;38,300;9,717;3,148;-13,474;-10,241;-14,897;-11,681;-3,162;26,988;0,000;236,940;Inf;249,000;240,000;-12,492;3,015;-7,646;23,401
1538,000;2,737;0,709;-33,713;3,281;9,517;5,016;36,200;4,690;-25,296;-2,727;0,000;37,800;38,300;9,717;3,148;-13,389;-10,271;-14,910;-11,665;-3,162;26,988;0,000;236,940;Inf;249,000;240,000;-12,573;3,010;-7,646;23,391
1538,500;2,737;0,709;-33,713;3,281;9,517;5,016;36,200;4,690;-25,296;-2,727;0,000;37,800;38,300;9,717;3,148;-13,465;-10,255;-14,975;-11,723;-3,162;26,988;0,000;236,940;Inf;250,000;240,000;-12,559;3,006;-7,652;23,424
1539,000;2,737;0,709;-33,713;3,281;9,517;5,019;36,200;4,670;-25,264;-2,720;0,000;37,811;38,298;9,717;3,148;-13,440;-10,250;-14,783;-11,608;-3,163;26,992;0,000;237,340;Inf;250,000;240,000;-12,605;3,002;-7,642;23,453
1539,500;2,737;0,709;-33,713;3,281;9,517;5,019;36,200;4,670;-25,264;-2,720;0,000;37,800;38,300;9,717;3,148;-13,437;-10,204;-14,704;-11,547;-3,163;26,992;0,000;237,340;Inf;251,000;240,000;-12,520;2,997;-7,633;23,485
1540,000;2,737;0,709;-33,713;3,281;9,517;5,019;36,200;4,670;-25,264;-2,720;0,000;37,800;38,300;9,717;3,148;-13,339;-10,255;-14,866;-11,611;-3,163;26,992;0,000;237,240;Inf;251,000;240,000;-12,473;2,993;-7,625;23,503
1540,500;3,065;0,817;-34,327;3,277;9,404;5,019;36,200;4,670;-25,264;-2,720;0,000;37,800;38,300;9,674;3,212;-13,374;-10,243;-14,836;-11,636;-3,163;26,992;0,000;237,240;Inf;252,000;240,000;-12,518;2,989;-7,639;23,479
1541,000;3,065;0,817;-34,327;3,277;9,404;5,019;36,200;4,670;-25,264;-2,720;0,000;37,800;38,300;9,674;3,212;-13,292;-10,256;-14,714;-11,530;-3,163;26,992;0,000;236,940;Inf;252,000;240,000;-12,522;2,990;-7,618;23,468
1541,500;3,065;0,817;-34,327;3,277;9,404;5,019;36,200;4,670;-25,264;-2,720;0,000;37,800;38,300;9,674;3,212;-13,389;-10,256;-14,889;-11,646;-3,163;26,992;0,000;236,940;Inf;253,000;240,000;-12,448;2,991;-7,635;23,458
1542,000;3,065;0,817;-34,327;3,277;9,404;5,019;36,200;4,670;-25,264;-2,720;0,000;37,800;38,300;9,674;3,212;-13,432;-10,244;-14,744;-11,625;-3,163;26,992;0,000;240,240;Inf;253,000;240,000;-12,545;2,992;-7,641;23,475
1542,500;3,065;0,817;-34,327;3,277;9,404;5,027;36,196;4,675;-25,280;-2,724;0,000;37,799;38,236;9,674;3,212;-13,441;-10,238;-14,795;-11,636;-3,167;26,988;0,000;240,240;Inf;253,000;240,000;-12,511;2,994;-7,647;23,451
1543,000;3,065;0,817;-34,327;3,277;9,404;5,027;36,196;4,675;-25,280;-2,724;0,000;37,800;38,200;9,674;3,212;-13,335;-10,233;-14,797;-11,591;-3,167;26,988;0,000;239,840;Inf;253,000;240,000;-12,528;2,995;-7,643;23,529
1543,500;3,503;0,811;-35,209;3,233;9,511;5,027;36,196;4,675;-25,280;-2,724;0,000;37,800;38,200;9,490;3,238;-13,401;-10,220;-14,744;-11,605;-3,167;26,988;0,000;239,840;Inf;253,000;240,000;-12,489;2,996;-7,628;23,528
1544,000;3,503;0,811;-35,209;3,233;9,511;5,027;36,196;4,675;-25,280;-2,724;0,000;37,800;38,200;9,490;3,238;-13,400;-10,218;-14,748;-11,616;-3,167;26,988;0,000;240,140;Inf;253,000;240,000;-12,493;3,004;-7,629;23,509
1544,500;3,503;0,811;-35,209;3,233;9,511;5,027;36,196;4,675;-25,280;-2,724;0,000;37,800;38,200;9,490;3,238;-13,314;-10,215;-14,820;-11,614;-3,167;26,988;0,000;240,140;Inf;253,000;240,000;-12,495;3,012;-7,603;23,441
1545,000;3,503;0,811;-35,209;3,233;9,511;5,027;36,196;4,675;-25,280;-2,724;0,000;37,800;38,200;9,490;3,238;-13,487;-10,198;-14,761;-11,611;-3,167;26,988;0,000;242,840;Inf;253,000;240,000;-12,491;3,021;-7,633;23,475
1545,500;3,503;0,811;-35,209;3,233;9,511;5,015;36,199;4,671;-25,270;-2,714;0,000;37,789;38,315;9,490;3,238;-13,325;-10,229;-14,820;-11,605;-3,156;26,988;0,000;242,840;Inf;252,000;240,000;-12,514;3,028;-7,637;23,410
1546,000;3,503;0,811;-35,209;3,233;9,511;5,015;36,199;4,671;-25,270;-2,714;0,000;37,800;38,300;9,490;3,238;-13,428;-10,197;-14,718;-11,580;-3,156;26,988;0,000;242,940;Inf;252,000;240,000;-12,495;3,036;-7,627;23,358
1546,500;3,503;0,811;-35,209;3,233;9,511;5,015;36,199;4,671;-25,270;-2,714;0,000;37,800;38,300;9,490;3,238;-13,298;-10,224;-14,796;-11,612;-3,156;26,988;0,000;242,940;Inf;251,000;240,000;-12,481;3,044;-7,616;23,204
1547,000;3,359;0,764;-35,209;3,246;9,521;5,015;36,199;4,671;-25,270;-2,714;0,000;37,800;38,300;9,522;3,286;-13,373;-10,213;-14,771;-11,560;-3,156;26,988;0,000;242,740;Inf;251,000;240,000;-12,482;3,051;-7,618;23,192
1547,500;3,359;0,764;-35,209;3,246;9,521;5,015;36,199;4,671;-25,270;-2,714;0,000;37,800;38,300;9,522;3,286;-13,471;-10,245;-14,859;-11,604;-3,156;26,988;0,000;242,740;Inf;250,000;240,000;-12,479;3,056;-7,619;23,179
1548,000;3,359;0,764;-35,209;3,246;9,521;5,015;36,199;4,671;-25,270;-2,714;0,000;37,800;38,300;9,522;3,286;-13,508;-10,253;-14,917;-11,638;-3,156;26,988;0,000;242,540;Inf;250,000;240,000;-12,545;3,061;-7,629;23,158
1548,500;3,359;0,764;-35,209;3,246;9,521;5,015;36,199;4,671;-25,270;-2,714;0,000;37,800;38,300;9,522;3,286;-13,513;-10,239;-14,861;-11,651;-3,156;26,988;0,000;242,540;Inf;249,000;240,000;-12,579;3,066;-7,627;23,207
1549,000;3,359;0,764;-35,209;3,246;9,521;4,972;36,198;4,676;-25,248;-2,716;0,000;37,783;38,216;9,522;3,286;-13,532;-10,238;-14,832;-11,663;-3,159;26,987;0,000;241,940;Inf;249,000;240,000;-12,566;3,071;-7,635;23,294
1549,500;3,359;0,764;-35,209;3,246;9,521;4,972;36,198;4,676;-25,248;-2,716;0,000;37,800;38,200;9,522;3,286;-13,404;-10,225;-14,899;-11,626;-3,159;26,987;0,000;241,940;Inf;248,000;240,000;-12,566;3,076;-7,616;23,307
1550,000;2,791;0,676;-35,209;3,244;9,543;4,972;36,198;4,676;-25,248;-2,716;0,000;37,800;38,200;9,474;3,346;-13,425;-10,229;-14,766;-11,658;-3,159;26,987;0,000;241,440;Inf;248,000;240,000;-12,539;3,080;-7,619;23,388
1550,500;2,791;0,676;-35,209;3,244;9,543;4,972;36,198;4,676;-25,248;-2,716;0,000;37,800;38,200;9,474;3,346;-13,431;-10,252;-14,922;-11,651;-3,159;26,987;0,000;241,440;Inf;247,000;240,000;-12,520;3,076;-7,627;23,317
1551,000;2,791;0,676;-35,209;3,244;9,543;4,972;36,198;4,676;-25,248;-2,716;0,000;37,800;38,200;9,474;3,346;-13,443;-10,232;-14,806;-11,617;-3,159;26,987;0,000;241,440;Inf;247,000;240,000;-12,564;3,071;-7,622;23,369
1551,500;2,791;0,676;-35,209;3,244;9,543;4,972;36,198;4,676;-25,248;-2,716;0,000;37,800;38,200;9,474;3,346;-13,305;-10,240;-14,835;-11,648;-3,159;26,987;0,000;241,440;Inf;246,000;240,000;-12,524;3,066;-7,644;23,360
1552,000;2,791;0,676;-35,209;3,244;9,543;4,995;36,195;4,689;-25,289;-2,706;0,000;37,767;38,232;9,474;3,346;-13,523;-10,248;-14,843;-11,623;-3,155;26,996;0,000;237,340;Inf;246,000;240,000;-12,507;3,062;-7,635;23,401
1552,500;2,791;0,676;-35,209;3,244;9,543;4,995;36,195;4,689;-25,289;-2,706;0,000;37,800;38,200;9,474;3,346;-13,515;-10,220;-14,794;-11,607;-3,155;26,996;0,000;237,340;Inf;247,000;240,000;-12,559;3,057;-7,630;23,497
1553,000;2,791;0,676;-35,209;3,244;9,543;4,995;36,195;4,689;-25,289;-2,706;0,000;37,800;38,200;9,474;3,346;-13,407;-10,223;-14,780;-11,623;-3,155;26,996;0,000;237,840;Inf;247,000;240,000;-12,534;3,053;-7,654;23,488
1553,500;2,631;0,727;-33,954;3,237;9,476;4,995;36,195;4,689;-25,289;-2,706;0,000;37,800;38,200;9,626;3,125;-13,540;-10,255;-14,829;-11,649;-3,155;26,996;0,000;237,840;Inf;248,000;240,000;-12,508;3,049;-7,640;23,632
1554,000;2,631;0,727;-33,954;3,237;9,476;4,995;36,195;4,689;-25,289;-2,706;0,000;37,800;38,200;9,626;3,125;-13,291;-10,241;-14,826;-11,611;-3,155;26,996;0,000;237,940;Inf;248,000;240,000;-12,568;3,042;-7,644;23,669
1554,500;2,631;0,727;-33,954;3,237;9,476;4,995;36,195;4,689;-25,289;-2,706;0,000;37,800;38,200;9,626;3,125;-13,410;-10,224;-14,727;-11,599;-3,155;26,996;0,000;237,940;Inf;249,000;240,000;-12,492;3,035;-7,636;23,671
1555,000;2,631;0,727;-33,954;3,237;9,476;4,995;36,195;4,689;-25,289;-2,706;0,000;37,800;38,200;9,626;3,125;-13,409;-10,225;-14,749;-11,591;-3,155;26,996;0,000;237,340;Inf;249,000;240,000;-12,490;3,029;-7,609;23,694
1555,500;2,631;0,727;-33,954;3,237;9,476;5,034;36,186;4,682;-25,264;-2,713;0,000;37,757;38,149;9,626;3,125;-13,369;-10,238;-14,820;-11,663;-3,157;26,993;0,000;237,340;Inf;250,000;240,000;-12,493;3,022;-7,611;23,651
1556,000;2,631;0,727;-33,954;3,237;9,476;5,034;36,186;4,682;-25,264;-2,713;0,000;37,800;38,100;9,626;3,125;-13,358;-10,238;-14,781;-11,632;-3,157;26,993;0,000;237,140;Inf;250,000;240,000;-12,523;3,016;-7,629;23,627
1556,500;2,812;0,776;-34,015;3,321;9,459;5,034;36,186;4,682;-25,264;-2,713;0,000;37,800;38,100;9,621;3,202;-13,474;-10,254;-14,942;-11,662;-3,157;26,993;0,000;237,140;Inf;251,000;240,000;-12,502;3,009;-7,632;23,590
1557,000;2,812;0,776;-34,015;3,321;9,459;5,034;36,186;4,682;-25,264;-2,713;0,000;37,800;38,100;9,621;3,202;-13,479;-10,254;-14,904;-11,651;-3,157;26,993;0,000;237,040;Inf;251,000;240,000;-12,583;3,006;-7,630;23,546
1557,500;2,812;0,776;-34,015;3,321;9,459;5,034;36,186;4,682;-25,264;-2,713;0,000;37,800;38,100;9,621;3,202;-13,385;-10,236;-14,735;-11,644;-3,157;26,993;0,000;237,040;Inf;252,000;240,000;-12,572;3,003;-7,620;23,445
1558,000;2,812;0,776;-34,015;3,321;9,459;5,034;36,186;4,682;-25,264;-2,713;0,000;37,800;38,100;9,621;3,202;-13,305;-10,243;-14,793;-11,651;-3,157;26,993;0,000;239,840;Inf;252,000;240,000;-12,500;3,000;-7,627;23,397
1558,500;2,812;0,776;-34,015;3,321;9,459;5,021;36,185;4,683;-25,289;-2,712;0,000;37,753;38,093;9,621;3,202;-13,452;-10,260;-14,896;-11,688;-3,163;26,988;0,000;239,840;Inf;252,000;240,000;-12,498;2,997;-7,640;23,375
1559,000;2,812;0,776;-34,015;3,321;9,459;5,021;36,185;4,683;-25,289;-2,712;0,000;37,800;38,100;9,621;3,202;-13,546;-10,233;-14,791;-11,627;-3,163;26,988;0,000;239,640;Inf;252,000;240,000;-12,574;2,994;-7,644;23,368
1559,500;2,689;0,703;-34,507;3,260;9,418;5,021;36,185;4,683;-25,289;-2,712;0,000;37,800;38,100;9,585;3,234;-13,480;-10,244;-14,825;-11,659;-3,163;26,988;0,000;239,640;Inf;252,000;240,000;-12,549;2,991;-7,646;23,352
1560,000;2,689;0,703;-34,507;3,260;9,418;5,021;36,185;4,683;-25,289;-2,712;0,000;37,800;38,100;9,585;3,234;-13,471;-10,274;-14,994;-11,696;-3,163;26,988;0,000;239,640;Inf;252,000;240,000;-12,552;2,986;-7,634;23,292
1560,500;2,689;0,703;-34,507;3,260;9,418;5,021;36,185;4,683;-25,289;-2,712;0,000;37,800;38,100;9,585;3,234;-13,465;-10,271;-14,911;-11,645;-3,163;26,988;0,000;239,640;Inf;252,000;240,000;-12,609;2,981;-7,641;23,286
1561,000;2,689;0,703;-34,507;3,260;9,418;5,021;36,185;4,683;-25,289;-2,712;0,000;37,800;38,100;9,585;3,234;-13,509;-10,258;-14,852;-11,628;-3,163;26,988;0,000;242,040;Inf;252,000;240,000;-12,573;2,976;-7,644;23,281
1561,500;2,689;0,703;-34,507;3,260;9,418;5,021;36,185;4,683;-25,289;-2,712;0,000;37,800;38,100;9,585;3,234;-13,501;-10,308;-14,985;-11,701;-3,163;26,988;0,000;242,040;Inf;251,000;240,000;-12,562;2,971;-7,655;23,257
1562,000;2,689;0,703;-34,507;3,260;9,418;5,030;36,183;4,684;-25,305;-2,692;0,000;37,730;38,058;9,585;3,234;-13,454;-10,268;-14,861;-11,668;-3,173;26,990;0,000;241,640;Inf;251,000;240,000;-12,624;2,967;-7,643;23,264
1562,500;2,689;0,703;-34,507;3,260;9,418;5,030;36,183;4,684;-25,305;-2,692;0,000;37,700;38,100;9,585;3,234;-13,534;-10,290;-14,869;-11,702;-3,173;26,990;0,000;241,640;Inf;250,000;240,000;-12,562;2,962;-7,652;23,294
1563,000;3,337;0,836;-35,151;3,218;9,345;5,030;36,183;4,684;-25,305;-2,692;0,000;37,700;38,100;9,584;3,279;-13,402;-10,285;-14,908;-11,694;-3,173;26,990;0,000;241,840;Inf;250,000;240,000;-12,598;2,958;-7,648;23,282
1563,500;3,337;0,836;-35,151;3,218;9,345;5,030;36,183;4,684;-25,305;-2,692;0,000;37,700;38,100;9,584;3,279;-13,426;-10,274;-14,927;-11,658;-3,173;26,990;0,000;241,840;Inf;249,000;240,000;-12,572;2,964;-7,635;23,288
1564,000;3,337;0,836;-35,151;3,218;9,345;5,030;36,183;4,684;-25,305;-2,692;0,000;37,700;38,100;9,584;3,279;-13,535;-10,295;-14,898;-11,649;-3,173;26,990;0,000;241,940;Inf;249,000;240,000;-12,571;2,970;-7,631;23,316
1564,500;3,337;0,836;-35,151;3,218;9,345;5,030;36,183;4,684;-25,305;-2,692;0,000;37,700;38,100;9,584;3,279;-13,464;-10,267;-14,810;-11,666;-3,173;26,990;0,000;241,940;Inf;248,000;240,000;-12,594;2,976;-7,641;23,344
1565,000;3,337;0,836;-35,151;3,218;9,345;5,030;36,168;4,672;-25,320;-2,727;0,000;37,711;38,052;9,584;3,279;-13,332;-10,270;-14,800;-11,646;-3,168;27,000;0,000;239,540;Inf;248,000;240,000;-12,552;2,982;-7,646;23,384
1565,500;3,337;0,836;-35,151;3,218;9,345;5,030;36,168;4,672;-25,320;-2,727;0,000;37,700;38,100;9,584;3,279;-13,382;-10,254;-14,719;-11,605;-3,168;27,000;0,000;239,540;Inf;248,000;240,000;-12,512;2,988;-7,630;23,484
1566,000;3,619;0,905;-34,972;3,210;9,540;5,030;36,168;4,672;-25,320;-2,727;0,000;37,700;38,100;9,604;3,302;-13,236;-10,252;-14,785;-11,627;-3,168;27,000;0,000;239,640;Inf;248,000;240,000;-12,490;2,994;-7,623;23,575
1566,500;3,619;0,905;-34,972;3,210;9,540;5,030;36,168;4,672;-25,320;-2,727;0,000;37,700;38,100;9,604;3,302;-13,345;-10,251;-14,811;-11,583;-3,168;27,000;0,000;239,640;Inf;248,000;240,000;-12,475;3,004;-7,627;23,691
1567,000;3,619;0,905;-34,972;3,210;9,540;5,030;36,168;4,672;-25,320;-2,727;0,000;37,700;38,100;9,604;3,302;-13,450;-10,264;-14,940;-11,647;-3,168;27,000;0,000;239,440;Inf;248,000;240,000;-12,497;3,014;-7,619;23,709
