t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1567,500;3,619;0,905;-34,972;3,210;9,540;5,030;36,168;4,672;-25,320;-2,727;0,000;37,700;38,100;9,604;3,302;-13,473;-10,225;-14,744;-11,630;-3,168;27,000;0,000;239,440;Inf;248,000;240,000;-12,575;3,024;-7,612;23,726
1568,000;3,619;0,905;-34,972;3,210;9,540;5,030;36,168;4,672;-25,320;-2,727;0,000;37,700;38,100;9,604;3,302;-13,344;-10,209;-14,844;-11,594;-3,168;27,000;0,000;237,340;Inf;248,000;240,000;-12,518;3,034;-7,602;23,724
1568,500;3,619;0,905;-34,972;3,210;9,540;4,970;36,169;4,650;-25,311;-2,731;0,000;37,697;38,021;9,604;3,302;-13,433;-10,229;-14,832;-11,655;-3,180;26,988;0,000;237,340;Inf;249,000;240,000;-12,498;3,043;-7,601;23,786
1569,000;3,619;0,905;-34,972;3,210;9,540;4,970;36,169;4,650;-25,311;-2,731;0,000;37,700;38,000;9,604;3,302;-13,535;-10,221;-14,851;-11,651;-3,180;26,988;0,000;237,840;Inf;249,000;240,000;-12,537;3,053;-7,611;23,752
1569,500;3,149;0,716;-35,209;3,226;9,532;4,970;36,169;4,650;-25,311;-2,731;0,000;37,700;38,000;9,552;3,279;-13,442;-10,234;-14,754;-11,586;-3,180;26,988;0,000;237,840;Inf;250,000;240,000;-12,565;3,062;-7,592;23,667
1570,000;3,149;0,716;-35,209;3,226;9,532;4,970;36,169;4,650;-25,311;-2,731;0,000;37,700;38,000;9,552;3,279;-13,321;-10,233;-14,840;-11,564;-3,180;26,988;0,000;237,440;Inf;250,000;240,000;-12,504;3,063;-7,611;23,578
1570,500;3,149;0,716;-35,209;3,226;9,532;4,970;36,169;4,650;-25,311;-2,731;0,000;37,700;38,000;9,552;3,279;-13,320;-10,218;-14,781;-11,620;-3,180;26,988;0,000;237,440;Inf;251,000;240,000;-12,489;3,065;-7,592;23,538
1571,000;3,149;0,716;-35,209;3,226;9,532;4,970;36,169;4,650;-25,311;-2,731;0,000;37,700;38,000;9,552;3,279;-13,262;-10,217;-14,711;-11,606;-3,180;26,988;0,000;238,340;Inf;251,000;240,000;-12,485;3,066;-7,602;23,465
1571,500;3,149;0,716;-35,209;3,226;9,532;5,005;36,160;4,665;-25,323;-2,727;0,000;37,679;37,965;9,552;3,279;-13,379;-10,175;-14,679;-11,560;-3,192;26,992;0,000;238,340;Inf;252,000;240,000;-12,449;3,067;-7,587;23,401
1572,000;3,149;0,716;-35,209;3,226;9,532;5,005;36,160;4,665;-25,323;-2,727;0,000;37,700;38,000;9,552;3,279;-13,299;-10,231;-14,820;-11,573;-3,192;26,992;0,000;238,440;Inf;252,000;240,000;-12,448;3,069;-7,598;23,414
1572,500;2,489;0,694;-33,653;3,273;9,467;5,005;36,160;4,665;-25,323;-2,727;0,000;37,700;38,000;9,682;3,217;-13,360;-10,221;-14,710;-11,560;-3,192;26,992;0,000;238,440;Inf;253,000;240,000;-12,481;3,070;-7,588;23,421
1573,000;2,489;0,694;-33,653;3,273;9,467;5,005;36,160;4,665;-25,323;-2,727;0,000;37,700;38,000;9,682;3,217;-13,401;-10,229;-14,904;-11,641;-3,192;26,992;0,000;238,840;Inf;253,000;240,000;-12,463;3,061;-7,583;23,429
1573,500;2,489;0,694;-33,653;3,273;9,467;5,005;36,160;4,665;-25,323;-2,727;0,000;37,700;38,000;9,682;3,217;-13,469;-10,254;-14,916;-11,611;-3,192;26,992;0,000;238,840;Inf;254,000;240,000;-12,544;3,051;-7,575;23,452
1574,000;2,489;0,694;-33,653;3,273;9,467;5,005;36,160;4,665;-25,323;-2,727;0,000;37,700;38,000;9,682;3,217;-13,480;-10,243;-14,817;-11,605;-3,192;26,992;0,000;242,140;Inf;254,000;240,000;-12,562;3,042;-7,609;23,505
1574,500;2,489;0,694;-33,653;3,273;9,467;5,005;36,160;4,665;-25,323;-2,727;0,000;37,700;38,000;9,682;3,217;-13,543;-10,258;-14,979;-11,661;-3,192;26,992;0,000;242,140;Inf;253,000;240,000;-12,537;3,033;-7,603;23,490
1575,000;2,489;0,694;-33,653;3,273;9,467;5,036;36,174;4,682;-25,288;-2,735;0,000;37,681;37,983;9,682;3,217;-13,464;-10,228;-14,784;-11,640;-3,179;26,995;0,000;241,440;Inf;253,000;240,000;-12,610;3,024;-7,592;23,493
1575,500;2,489;0,694;-33,653;3,273;9,467;5,036;36,174;4,682;-25,288;-2,735;0,000;37,700;38,000;9,682;3,217;-13,369;-10,252;-14,806;-11,615;-3,179;26,995;0,000;241,440;Inf;252,000;240,000;-12,529;3,015;-7,598;23,467
1576,000;3,549;0,839;-35,209;3,217;9,592;5,036;36,174;4,682;-25,288;-2,735;0,000;37,700;38,000;9,562;3,252;-13,469;-10,237;-14,827;-11,647;-3,179;26,995;0,000;241,640;Inf;252,000;240,000;-12,511;3,007;-7,603;23,478
1576,500;3,549;0,839;-35,209;3,217;9,592;5,036;36,174;4,682;-25,288;-2,735;0,000;37,700;38,000;9,562;3,252;-13,432;-10,276;-14,865;-11,595;-3,179;26,995;0,000;241,640;Inf;251,000;240,000;-12,545;3,015;-7,601;23,476
1577,000;3,549;0,839;-35,209;3,217;9,592;5,036;36,174;4,682;-25,288;-2,735;0,000;37,700;38,000;9,562;3,252;-13,409;-10,257;-14,816;-11,660;-3,179;26,995;0,000;241,740;Inf;251,000;240,000;-12,542;3,024;-7,618;23,462
1577,500;3,549;0,839;-35,209;3,217;9,592;5,036;36,174;4,682;-25,288;-2,735;0,000;37,700;38,000;9,562;3,252;-13,386;-10,238;-14,821;-11,653;-3,179;26,995;0,000;241,740;Inf;250,000;240,000;-12,535;3,033;-7,597;23,449
1578,000;3,549;0,839;-35,209;3,217;9,592;5,096;36,170;4,670;-25,291;-2,735;0,000;37,675;37,975;9,562;3,252;-13,473;-10,232;-14,699;-11,579;-3,184;26,995;0,000;241,640;Inf;250,000;240,000;-12,525;3,041;-7,617;23,476
1578,500;3,549;0,839;-35,209;3,217;9,592;5,096;36,170;4,670;-25,291;-2,735;0,000;37,700;38,000;9,562;3,252;-13,337;-10,262;-14,856;-11,626;-3,184;26,995;0,000;241,640;Inf;249,000;240,000;-12,496;3,050;-7,588;23,460
1579,000;3,383;0,804;-35,209;3,183;9,546;5,096;36,170;4,670;-25,291;-2,735;0,000;37,700;38,000;9,549;3,376;-13,331;-10,223;-14,681;-11,605;-3,184;26,995;0,000;241,340;Inf;249,000;240,000;-12,520;3,058;-7,601;23,458
1579,500;3,383;0,804;-35,209;3,183;9,546;5,096;36,170;4,670;-25,291;-2,735;0,000;37,700;38,000;9,549;3,376;-13,263;-10,223;-14,674;-11,568;-3,184;26,995;0,000;241,340;Inf;248,000;240,000;-12,460;3,063;-7,606;23,482
1580,000;3,383;0,804;-35,209;3,183;9,546;5,096;36,170;4,670;-25,291;-2,735;0,000;37,700;38,000;9,549;3,376;-13,365;-10,228;-14,788;-11,627;-3,184;26,995;0,000;241,440;Inf;248,000;240,000;-12,432;3,068;-7,596;23,543
1580,500;3,383;0,804;-35,209;3,183;9,546;5,096;36,170;4,670;-25,291;-2,735;0,000;37,700;38,000;9,549;3,376;-13,284;-10,216;-14,760;-11,581;-3,184;26,995;0,000;241,440;Inf;247,000;240,000;-12,502;3,074;-7,587;23,517
1581,000;3,383;0,804;-35,209;3,183;9,546;5,033;36,168;4,668;-25,294;-2,735;0,000;37,669;37,918;9,549;3,376;-13,422;-10,212;-14,700;-11,587;-3,176;27,005;0,000;238,240;Inf;247,000;240,000;-12,460;3,079;-7,596;23,389
1581,500;3,383;0,804;-35,209;3,183;9,546;5,033;36,168;4,668;-25,294;-2,735;0,000;37,700;37,900;9,549;3,376;-13,294;-10,243;-14,833;-11,638;-3,176;27,005;0,000;238,240;Inf;248,000;240,000;-12,480;3,084;-7,585;23,300
1582,000;3,383;0,804;-35,209;3,183;9,546;5,033;36,168;4,668;-25,294;-2,735;0,000;37,700;37,900;9,549;3,376;-13,473;-10,253;-14,857;-11,654;-3,176;27,005;0,000;238,240;Inf;248,000;240,000;-12,502;3,089;-7,581;23,280
1582,500;2,712;0,708;-33,802;3,297;9,466;5,033;36,168;4,668;-25,294;-2,735;0,000;37,700;37,900;9,620;3,048;-13,458;-10,231;-14,771;-11,586;-3,176;27,005;0,000;238,240;Inf;249,000;240,000;-12,559;3,093;-7,595;23,386
1583,000;2,712;0,708;-33,802;3,297;9,466;5,033;36,168;4,668;-25,294;-2,735;0,000;37,700;37,900;9,620;3,048;-13,450;-10,261;-14,784;-11,618;-3,176;27,005;0,000;237,740;Inf;249,000;240,000;-12,512;3,087;-7,601;23,486
1583,500;2,712;0,708;-33,802;3,297;9,466;5,033;36,168;4,668;-25,294;-2,735;0,000;37,700;37,900;9,620;3,048;-13,451;-10,273;-14,938;-11,653;-3,176;27,005;0,000;237,740;Inf;250,000;240,000;-12,528;3,081;-7,616;23,532
1584,000;2,712;0,708;-33,802;3,297;9,466;5,033;36,168;4,668;-25,294;-2,735;0,000;37,700;37,900;9,620;3,048;-13,540;-10,265;-14,865;-11,696;-3,176;27,005;0,000;237,040;Inf;250,000;240,000;-12,579;3,075;-7,605;23,623
1584,500;2,712;0,708;-33,802;3,297;9,466;4,988;36,179;4,670;-25,318;-2,743;0,000;37,668;37,928;9,620;3,048;-13,370;-10,239;-14,890;-11,659;-3,180;27,001;0,000;237,040;Inf;251,000;240,000;-12,592;3,069;-7,590;23,685
1585,000;2,712;0,708;-33,802;3,297;9,466;4,988;36,179;4,670;-25,318;-2,743;0,000;37,700;37,900;9,620;3,048;-13,419;-10,255;-14,848;-11,655;-3,180;27,001;0,000;237,240;Inf;251,000;240,000;-12,539;3,063;-7,613;23,792
1585,500;3,099;0,721;-35,209;3,207;9,530;4,988;36,179;4,670;-25,318;-2,743;0,000;37,700;37,900;9,576;3,287;-13,491;-10,257;-14,849;-11,671;-3,180;27,001;0,000;237,240;Inf;252,000;240,000;-12,544;3,057;-7,590;23,831
1586,000;3,099;0,721;-35,209;3,207;9,530;4,988;36,179;4,670;-25,318;-2,743;0,000;37,700;37,900;9,576;3,287;-13,417;-10,273;-14,800;-11,618;-3,180;27,001;0,000;237,440;Inf;252,000;240,000;-12,567;3,058;-7,582;23,925
1586,500;3,099;0,721;-35,209;3,207;9,530;4,988;36,179;4,670;-25,318;-2,743;0,000;37,700;37,900;9,576;3,287;-13,427;-10,243;-14,825;-11,646;-3,180;27,001;0,000;237,440;Inf;253,000;240,000;-12,527;3,059;-7,587;23,926
1587,000;3,099;0,721;-35,209;3,207;9,530;4,988;36,179;4,670;-25,318;-2,743;0,000;37,700;37,900;9,576;3,287;-13,433;-10,229;-14,851;-11,655;-3,180;27,001;0,000;240,440;Inf;253,000;240,000;-12,535;3,059;-7,580;23,956
1587,500;3,099;0,721;-35,209;3,207;9,530;4,998;36,164;4,675;-25,356;-2,730;0,000;37,664;37,970;9,576;3,287;-13,348;-10,220;-14,844;-11,610;-3,177;27,006;0,000;240,440;Inf;253,000;240,000;-12,542;3,060;-7,600;23,960
1588,000;3,099;0,721;-35,209;3,207;9,530;4,998;36,164;4,675;-25,356;-2,730;0,000;37,700;38,000;9,576;3,287;-13,457;-10,236;-14,944;-11,671;-3,177;27,006;0,000;240,440;Inf;253,000;240,000;-12,505;3,061;-7,593;24,004
1588,500;3,099;0,721;-35,209;3,207;9,530;4,998;36,164;4,675;-25,356;-2,730;0,000;37,700;38,000;9,576;3,287;-13,442;-10,241;-14,785;-11,622;-3,177;27,006;0,000;240,440;Inf;253,000;240,000;-12,577;3,061;-7,580;24,061
1589,000;3,033;0,803;-33,115;3,243;9,435;4,998;36,164;4,675;-25,356;-2,730;0,000;37,700;38,000;9,771;3,163;-13,421;-10,230;-14,834;-11,643;-3,177;27,006;0,000;240,640;Inf;253,000;240,000;-12,522;3,062;-7,588;24,057
1589,500;3,033;0,803;-33,115;3,243;9,435;4,998;36,164;4,675;-25,356;-2,730;0,000;37,700;38,000;9,771;3,163;-13,395;-10,249;-14,844;-11,652;-3,177;27,006;0,000;240,640;Inf;253,000;240,000;-12,532;3,061;-7,576;24,087
1590,000;3,033;0,803;-33,115;3,243;9,435;4,998;36,164;4,675;-25,356;-2,730;0,000;37,700;38,000;9,771;3,163;-13,399;-10,231;-14,769;-11,666;-3,177;27,006;0,000;241,440;Inf;253,000;240,000;-12,535;3,061;-7,584;24,009
1590,500;3,033;0,803;-33,115;3,243;9,435;4,998;36,164;4,675;-25,356;-2,730;0,000;37,700;38,000;9,771;3,163;-13,296;-10,235;-14,824;-11,606;-3,177;27,006;0,000;241,440;Inf;252,000;240,000;-12,516;3,061;-7,581;23,908
1591,000;3,033;0,803;-33,115;3,243;9,435;5,055;36,164;4,683;-25,321;-2,715;0,000;37,662;37,917;9,771;3,163;-13,406;-10,246;-14,800;-11,660;-3,168;27,009;0,000;243,040;Inf;252,000;240,000;-12,490;3,060;-7,592;23,848
1591,500;3,033;0,803;-33,115;3,243;9,435;5,055;36,164;4,683;-25,321;-2,715;0,000;37,700;37,900;9,771;3,163;-13,430;-10,245;-14,786;-11,595;-3,168;27,009;0,000;243,040;Inf;251,000;240,000;-12,528;3,060;-7,588;23,825
1592,000;3,244;0,771;-35,117;3,205;9,471;5,055;36,164;4,683;-25,321;-2,715;0,000;37,700;37,900;9,661;3,287;-13,434;-10,227;-14,747;-11,563;-3,168;27,009;0,000;242,840;Inf;251,000;240,000;-12,514;3,059;-7,588;23,896
1592,500;3,244;0,771;-35,117;3,205;9,471;5,055;36,164;4,683;-25,321;-2,715;0,000;37,700;37,900;9,661;3,287;-13,319;-10,295;-14,863;-11,651;-3,168;27,009;0,000;242,840;Inf;250,000;240,000;-12,493;3,062;-7,633;24,075
1593,000;3,244;0,771;-35,117;3,205;9,471;5,055;36,164;4,683;-25,321;-2,715;0,000;37,700;37,900;9,661;3,287;-13,375;-10,285;-14,822;-11,642;-3,168;27,009;0,000;242,840;Inf;250,000;240,000;-12,532;3,065;-7,629;24,159
1593,500;3,244;0,771;-35,117;3,205;9,471;5,055;36,164;4,683;-25,321;-2,715;0,000;37,700;37,900;9,661;3,287;-13,506;-10,272;-14,790;-11,652;-3,168;27,009;0,000;242,840;Inf;249,000;240,000;-12,531;3,068;-7,632;24,119
1594,000;3,244;0,771;-35,117;3,205;9,471;5,084;36,168;4,663;-25,303;-2,710;0,000;37,658;37,901;9,661;3,287;-13,321;-10,283;-14,870;-11,649;-3,171;27,007;0,000;240,240;Inf;249,000;240,000;-12,555;3,071;-7,641;24,071
1594,500;3,244;0,771;-35,117;3,205;9,471;5,084;36,168;4,663;-25,303;-2,710;0,000;37,700;37,900;9,661;3,287;-13,461;-10,303;-14,968;-11,710;-3,171;27,007;0,000;240,240;Inf;249,000;240,000;-12,531;3,074;-7,631;24,020
1595,000;3,244;0,771;-35,117;3,205;9,471;5,084;36,168;4,663;-25,303;-2,710;0,000;37,700;37,900;9,661;3,287;-13,470;-10,295;-14,921;-11,710;-3,171;27,007;0,000;240,240;Inf;249,000;240,000;-12,610;3,077;-7,633;23,964
1595,500;3,138;0,738;-35,209;3,235;9,600;5,084;36,168;4,663;-25,303;-2,710;0,000;37,700;37,900;9,527;3,255;-13,622;-10,294;-14,947;-11,702;-3,171;27,007;0,000;240,240;Inf;249,000;240,000;-12,599;3,079;-7,619;23,928
1596,000;3,138;0,738;-35,209;3,235;9,600;5,084;36,168;4,663;-25,303;-2,710;0,000;37,700;37,900;9,527;3,255;-13,452;-10,299;-14,915;-11,660;-3,171;27,007;0,000;240,240;Inf;249,000;240,000;-12,641;3,080;-7,642;23,898
1596,500;3,138;0,738;-35,209;3,235;9,600;5,084;36,168;4,663;-25,303;-2,710;0,000;37,700;37,900;9,527;3,255;-13,401;-10,324;-14,860;-11,711;-3,171;27,007;0,000;240,240;Inf;249,000;240,000;-12,581;3,081;-7,646;23,838
1597,000;3,138;0,738;-35,209;3,235;9,600;5,084;36,168;4,663;-25,303;-2,710;0,000;37,700;37,900;9,527;3,255;-13,408;-10,315;-14,905;-11,700;-3,171;27,007;0,000;238,340;Inf;249,000;240,000;-12,574;3,082;-7,660;23,809
1597,500;3,138;0,738;-35,209;3,235;9,600;5,053;36,159;4,692;-25,269;-2,725;0,000;37,662;38,029;9,527;3,255;-13,579;-10,325;-14,954;-11,720;-3,175;27,000;0,000;238,340;Inf;250,000;240,000;-12,582;3,083;-7,646;23,798
1598,000;3,138;0,738;-35,209;3,235;9,600;5,053;36,159;4,692;-25,269;-2,725;0,000;37,700;38,000;9,527;3,255;-13,397;-10,289;-14,809;-11,672;-3,175;27,000;0,000;238,240;Inf;250,000;240,000;-12,644;3,084;-7,658;23,782
1598,500;2,738;0,742;-33,840;3,255;9,504;5,053;36,159;4,692;-25,269;-2,725;0,000;37,700;38,000;9,672;3,266;-13,592;-10,323;-14,985;-11,732;-3,175;27,000;0,000;238,240;Inf;251,000;240,000;-12,542;3,085;-7,637;23,792
1599,000;2,738;0,742;-33,840;3,255;9,504;5,053;36,159;4,692;-25,269;-2,725;0,000;37,700;38,000;9,672;3,266;-13,456;-10,335;-14,928;-11,741;-3,175;27,000;0,000;237,740;Inf;251,000;240,000;-12,658;3,079;-7,640;23,831
1599,500;2,738;0,742;-33,840;3,255;9,504;5,053;36,159;4,692;-25,269;-2,725;0,000;37,700;38,000;9,672;3,266;-13,414;-10,331;-14,928;-11,651;-3,175;27,000;0,000;237,740;Inf;252,000;240,000;-12,615;3,074;-7,673;23,862
1600,000;2,738;0,742;-33,840;3,255;9,504;5,053;36,159;4,692;-25,269;-2,725;0,000;37,700;38,000;9,672;3,266;-13,450;-10,315;-14,937;-11,645;-3,175;27,000;0,000;238,940;Inf;252,000;240,000;-12,581;3,068;-7,642;23,904
1600,500;2,738;0,742;-33,840;3,255;9,504;5,045;36,169;4,646;-25,262;-2,747;0,000;37,656;38,001;9,672;3,266;-13,457;-10,320;-14,969;-11,737;-3,182;26,997;0,000;238,940;Inf;253,000;240,000;-12,587;3,063;-7,669;23,951
1601,000;2,738;0,742;-33,840;3,255;9,504;5,045;36,169;4,646;-25,262;-2,747;0,000;37,700;38,000;9,672;3,266;-13,509;-10,305;-14,735;-11,693;-3,182;26,997;0,000;239,140;Inf;253,000;240,000;-12,621;3,057;-7,677;23,984
1601,500;3,303;0,816;-35,148;3,192;9,500;5,045;36,169;4,646;-25,262;-2,747;0,000;37,700;38,000;9,597;3,370;-13,301;-10,325;-14,844;-11,713;-3,182;26,997;0,000;239,140;Inf;253,000;240,000;-12,561;3,052;-7,671;23,987
1602,000;3,303;0,816;-35,148;3,192;9,500;5,045;36,169;4,646;-25,262;-2,747;0,000;37,700;38,000;9,597;3,370;-13,421;-10,291;-14,860;-11,649;-3,182;26,997;0,000;239,040;Inf;253,000;240,000;-12,546;3,056;-7,660;24,046
1602,500;3,303;0,816;-35,148;3,192;9,500;5,045;36,169;4,646;-25,262;-2,747;0,000;37,700;38,000;9,597;3,370;-13,424;-10,273;-14,704;-11,616;-3,182;26,997;0,000;239,040;Inf;253,000;240,000;-12,555;3,060;-7,648;24,046
1603,000;3,303;0,816;-35,148;3,192;9,500;5,045;36,169;4,646;-25,262;-2,747;0,000;37,700;38,000;9,597;3,370;-13,272;-10,266;-14,780;-11,607;-3,182;26,997;0,000;242,740;Inf;253,000;240,000;-12,504;3,064;-7,652;24,007
1603,500;3,303;0,816;-35,148;3,192;9,500;5,045;36,169;4,646;-25,262;-2,747;0,000;37,700;38,000;9,597;3,370;-13,329;-10,266;-14,681;-11,562;-3,182;26,997;0,000;242,740;Inf;252,000;240,000;-12,481;3,068;-7,651;24,023
1604,000;3,303;0,816;-35,148;3,192;9,500;4,991;36,163;4,665;-25,309;-2,743;0,000;37,664;37,998;9,597;3,370;-13,309;-10,265;-14,734;-11,565;-3,183;27,004;0,000;242,440;Inf;252,000;240,000;-12,459;3,072;-7,637;24,096
1604,500;3,303;0,816;-35,148;3,192;9,500;4,991;36,163;4,665;-25,309;-2,743;0,000;37,700;38,000;9,597;3,370;-13,307;-10,267;-14,822;-11,639;-3,183;27,004;0,000;242,440;Inf;251,000;240,000;-12,468;3,076;-7,630;24,159
1605,000;2,574;0,708;-34,254;3,236;9,455;4,991;36,163;4,665;-25,309;-2,743;0,000;37,700;38,000;9,631;3,263;-13,367;-10,235;-14,630;-11,555;-3,183;27,004;0,000;242,540;Inf;251,000;240,000;-12,509;3,080;-7,620;24,188
1605,500;2,574;0,708;-34,254;3,236;9,455;4,991;36,163;4,665;-25,309;-2,743;0,000;37,700;38,000;9,631;3,263;-13,248;-10,264;-14,749;-11,609;-3,183;27,004;0,000;242,540;Inf;250,000;240,000;-12,447;3,071;-7,625;24,200
1606,000;2,574;0,708;-34,254;3,236;9,455;4,991;36,163;4,665;-25,309;-2,743;0,000;37,700;38,000;9,631;3,263;-13,454;-10,260;-14,812;-11,663;-3,183;27,004;0,000;242,640;Inf;250,000;240,000;-12,468;3,063;-7,614;24,208
1606,500;2,574;0,708;-34,254;3,236;9,455;4,991;36,163;4,665;-25,309;-2,743;0,000;37,700;38,000;9,631;3,263;-13,474;-10,244;-14,835;-11,661;-3,183;27,004;0,000;242,640;Inf;249,000;240,000;-12,547;3,055;-7,596;24,212
1607,000;2,574;0,708;-34,254;3,236;9,455;5,017;36,175;4,687;-25,269;-2,733;0,000;37,677;38,020;9,631;3,263;-13,373;-10,272;-14,901;-11,663;-3,170;27,018;0,000;240,240;Inf;249,000;240,000;-12,554;3,047;-7,598;24,205
1607,500;2,574;0,708;-34,254;3,236;9,455;5,017;36,175;4,687;-25,269;-2,733;0,000;37,700;38,000;9,631;3,263;-13,413;-10,277;-14,912;-11,655;-3,170;27,018;0,000;240,240;Inf;249,000;240,000;-12,552;3,039;-7,630;24,144
1608,000;3,167;0,758;-35,209;3,289;9,551;5,017;36,175;4,687;-25,269;-2,733;0,000;37,700;38,000;9,482;3,195;-13,488;-10,281;-14,809;-11,664;-3,170;27,018;0,000;240,540;Inf;249,000;240,000;-12,564;3,032;-7,611;24,111
1608,500;3,167;0,758;-35,209;3,289;9,551;5,017;36,175;4,687;-25,269;-2,733;0,000;37,700;38,000;9,482;3,195;-13,404;-10,277;-14,912;-11,660;-3,170;27,018;0,000;240,540;Inf;249,000;240,000;-12,561;3,034;-7,612;24,076
1609,000;3,167;0,758;-35,209;3,289;9,551;5,017;36,175;4,687;-25,269;-2,733;0,000;37,700;38,000;9,482;3,195;-13,494;-10,251;-14,794;-11,657;-3,170;27,018;0,000;239,940;Inf;249,000;240,000;-12,563;3,036;-7,617;24,034
1609,500;3,167;0,758;-35,209;3,289;9,551;5,017;36,175;4,687;-25,269;-2,733;0,000;37,700;38,000;9,482;3,195;-13,496;-10,272;-14,821;-11,644;-3,170;27,018;0,000;239,940;Inf;249,000;240,000;-12,549;3,038;-7,636;23,980
1610,000;3,167;0,758;-35,209;3,289;9,551;5,017;36,175;4,687;-25,269;-2,733;0,000;37,700;38,000;9,482;3,195;-13,415;-10,273;-14,928;-11,623;-3,170;27,018;0,000;238,040;Inf;249,000;240,000;-12,558;3,041;-7,609;23,904
1610,500;3,167;0,758;-35,209;3,289;9,551;5,046;36,183;4,697;-25,236;-2,722;0,000;37,685;38,067;9,482;3,195;-13,460;-10,273;-14,794;-11,609;-3,181;27,020;0,000;238,040;Inf;250,000;240,000;-12,560;3,043;-7,607;23,884
1611,000;3,167;0,758;-35,209;3,289;9,551;5,046;36,183;4,697;-25,236;-2,722;0,000;37,700;38,100;9,482;3,195;-13,513;-10,260;-14,835;-11,641;-3,181;27,020;0,000;237,940;Inf;250,000;240,000;-12,534;3,045;-7,602;23,799
1611,500;2,788;0,729;-34,039;3,339;9,503;5,046;36,183;4,697;-25,236;-2,722;0,000;37,700;38,100;9,616;3,036;-13,395;-10,278;-14,892;-11,693;-3,181;27,020;0,000;237,940;Inf;251,000;240,000;-12,562;3,047;-7,595;23,741
1612,000;2,788;0,729;-34,039;3,339;9,503;5,046;36,183;4,697;-25,236;-2,722;0,000;37,700;38,100;9,616;3,036;-13,474;-10,277;-14,932;-11,709;-3,181;27,020;0,000;238,340;Inf;251,000;240,000;-12,564;3,042;-7,622;23,692
1612,500;2,788;0,729;-34,039;3,339;9,503;5,046;36,183;4,697;-25,236;-2,722;0,000;37,700;38,100;9,616;3,036;-13,403;-10,273;-14,912;-11,676;-3,181;27,020;0,000;238,340;Inf;252,000;240,000;-12,598;3,038;-7,617;23,671
1613,000;2,788;0,729;-34,039;3,339;9,503;5,046;36,183;4,697;-25,236;-2,722;0,000;37,700;38,100;9,616;3,036;-13,433;-10,299;-14,897;-11,665;-3,181;27,020;0,000;239,340;Inf;252,000;240,000;-12,566;3,034;-7,635;23,647
1613,500;2,788;0,729;-34,039;3,339;9,503;5,045;36,182;4,673;-25,220;-2,726;0,000;37,696;38,087;9,616;3,036;-13,499;-10,280;-14,985;-11,674;-3,175;27,030;0,000;239,340;Inf;252,000;240,000;-12,573;3,030;-7,624;23,618
1614,000;2,788;0,729;-34,039;3,339;9,503;5,045;36,182;4,673;-25,220;-2,726;0,000;37,700;38,100;9,616;3,036;-13,504;-10,291;-14,893;-11,707;-3,175;27,030;0,000;239,340;Inf;252,000;240,000;-12,610;3,026;-7,634;23,586
1614,500;2,586;0,717;-33,878;3,314;9,467;5,045;36,182;4,673;-25,220;-2,726;0,000;37,700;38,100;9,648;3,137;-13,607;-10,312;-14,986;-11,714;-3,175;27,030;0,000;239,340;Inf;252,000;240,000;-12,599;3,022;-7,619;23,492
1615,000;2,586;0,717;-33,878;3,314;9,467;5,045;36,182;4,673;-25,220;-2,726;0,000;37,700;38,100;9,648;3,137;-13,539;-10,305;-15,020;-11,732;-3,175;27,030;0,000;239,040;Inf;252,000;240,000;-12,655;3,015;-7,631;23,435
1615,500;2,586;0,717;-33,878;3,314;9,467;5,045;36,182;4,673;-25,220;-2,726;0,000;37,700;38,100;9,648;3,137;-13,452;-10,272;-14,735;-11,674;-3,175;27,030;0,000;239,040;Inf;252,000;240,000;-12,649;3,008;-7,635;23,382
1616,000;2,586;0,717;-33,878;3,314;9,467;5,045;36,182;4,673;-25,220;-2,726;0,000;37,700;38,100;9,648;3,137;-13,448;-10,271;-14,772;-11,631;-3,175;27,030;0,000;241,240;Inf;252,000;240,000;-12,533;3,001;-7,632;23,466
1616,500;2,586;0,717;-33,878;3,314;9,467;5,058;36,175;4,680;-25,239;-2,738;0,000;37,704;38,109;9,648;3,137;-13,274;-10,266;-14,792;-11,611;-3,171;27,022;0,000;241,240;Inf;251,000;240,000;-12,531;2,994;-7,615;23,559
1617,000;2,586;0,717;-33,878;3,314;9,467;5,058;36,175;4,680;-25,239;-2,738;0,000;37,700;38,100;9,648;3,137;-13,385;-10,252;-14,721;-11,600;-3,171;27,022;0,000;240,940;Inf;251,000;240,000;-12,486;2,988;-7,616;23,659
1617,500;2,586;0,717;-33,878;3,314;9,467;5,058;36,175;4,680;-25,239;-2,738;0,000;37,700;38,100;9,648;3,137;-13,275;-10,241;-14,742;-11,560;-3,171;27,022;0,000;240,940;Inf;251,000;240,000;-12,490;2,981;-7,622;23,684
1618,000;3,317;0,900;-34,376;3,338;9,536;5,058;36,175;4,680;-25,239;-2,738;0,000;37,700;38,100;9,648;3,309;-13,404;-10,251;-14,769;-11,587;-3,171;27,022;0,000;240,540;Inf;251,000;240,000;-12,455;2,975;-7,600;23,752
1618,500;3,317;0,900;-34,376;3,338;9,536;5,058;36,175;4,680;-25,239;-2,738;0,000;37,700;38,100;9,648;3,309;-13,289;-10,225;-14,762;-11,601;-3,171;27,022;0,000;240,540;Inf;251,000;240,000;-12,503;2,980;-7,601;23,775
1619,000;3,317;0,900;-34,376;3,338;9,536;5,058;36,175;4,680;-25,239;-2,738;0,000;37,700;38,100;9,648;3,309;-13,309;-10,239;-14,818;-11,608;-3,171;27,022;0,000;239,940;Inf;251,000;240,000;-12,469;2,986;-7,605;23,783
1619,500;3,317;0,900;-34,376;3,338;9,536;5,058;36,175;4,680;-25,239;-2,738;0,000;37,700;38,100;9,648;3,309;-13,324;-10,233;-14,809;-11,676;-3,171;27,022;0,000;239,940;Inf;251,000;240,000;-12,494;2,991;-7,588;23,787
1620,000;3,317;0,900;-34,376;3,338;9,536;5,077;36,192;4,693;-25,233;-2,721;0,000;37,731;38,147;9,648;3,309;-13,501;-10,263;-14,873;-11,661;-3,170;27,031;0,000;239,740;Inf;251,000;240,000;-12,510;2,996;-7,595;23,814
1620,500;3,317;0,900;-34,376;3,338;9,536;5,077;36,192;4,693;-25,233;-2,721;0,000;37,700;38,100;9,648;3,309;-13,337;-10,261;-14,827;-11,636;-3,170;27,031;0,000;239,740;Inf;251,000;240,000;-12,575;3,002;-7,596;23,782
1621,000;2,781;0,751;-33,789;3,268;9,525;5,077;36,192;4,693;-25,233;-2,721;0,000;37,700;38,100;9,596;3,172;-13,332;-10,250;-14,731;-11,626;-3,170;27,031;0,000;239,840;Inf;251,000;240,000;-12,515;3,007;-7,583;23,788
1621,500;2,781;0,751;-33,789;3,268;9,525;5,077;36,192;4,693;-25,233;-2,721;0,000;37,700;38,100;9,596;3,172;-13,412;-10,258;-14,904;-11,651;-3,170;27,031;0,000;239,840;Inf;251,000;240,000;-12,485;3,003;-7,613;23,709
1622,000;2,781;0,751;-33,789;3,268;9,525;5,077;36,192;4,693;-25,233;-2,721;0,000;37,700;38,100;9,596;3,172;-13,445;-10,260;-14,913;-11,693;-3,170;27,031;0,000;239,840;Inf;251,000;240,000;-12,556;3,000;-7,602;23,704
1622,500;2,781;0,751;-33,789;3,268;9,525;5,077;36,192;4,693;-25,233;-2,721;0,000;37,700;38,100;9,596;3,172;-13,400;-10,235;-14,617;-11,583;-3,170;27,031;0,000;239,840;Inf;251,000;240,000;-12,578;2,996;-7,586;23,717
1623,000;2,781;0,751;-33,789;3,268;9,525;5,033;36,180;4,656;-25,240;-2,744;0,000;37,724;38,140;9,596;3,172;-13,339;-10,258;-14,840;-11,608;-3,191;27,021;0,000;239,940;Inf;251,000;240,000;-12,459;2,992;-7,596;23,748
1623,500;2,781;0,751;-33,789;3,268;9,525;5,033;36,180;4,656;-25,240;-2,744;0,000;37,700;38,100;9,596;3,172;-13,407;-10,255;-14,836;-11,652;-3,191;27,021;0,000;239,940;Inf;251,000;240,000;-12,511;2,989;-7,602;23,767
1624,000;2,781;0,751;-33,789;3,268;9,525;5,033;36,180;4,656;-25,240;-2,744;0,000;37,700;38,100;9,596;3,172;-13,416;-10,262;-14,860;-11,656;-3,191;27,021;0,000;239,940;Inf;251,000;240,000;-12,538;2,986;-7,583;23,777
1624,500;2,898;0,686;-35,102;3,240;9,565;5,033;36,180;4,656;-25,240;-2,744;0,000;37,700;38,100;9,576;3,096;-13,481;-10,262;-14,918;-11,632;-3,191;27,021;0,000;239,940;Inf;251,000;240,000;-12,548;2,982;-7,584;23,818
1625,000;2,898;0,686;-35,102;3,240;9,565;5,033;36,180;4,656;-25,240;-2,744;0,000;37,700;38,100;9,576;3,096;-13,501;-10,264;-14,771;-11,646;-3,191;27,021;0,000;239,740;Inf;251,000;240,000;-12,573;2,981;-7,589;23,793
1625,500;2,898;0,686;-35,102;3,240;9,565;5,033;36,180;4,656;-25,240;-2,744;0,000;37,700;38,100;9,576;3,096;-13,489;-10,249;-14,834;-11,656;-3,191;27,021;0,000;239,740;Inf;251,000;240,000;-12,545;2,979;-7,592;23,817
1626,000;2,898;0,686;-35,102;3,240;9,565;5,033;36,180;4,656;-25,240;-2,744;0,000;37,700;38,100;9,576;3,096;-13,405;-10,265;-14,876;-11,686;-3,191;27,021;0,000;239,940;Inf;251,000;240,000;-12,557;2,978;-7,575;23,868
1626,500;2,898;0,686;-35,102;3,240;9,565;5,062;36,204;4,689;-25,196;-2,733;0,000;37,750;38,240;9,576;3,096;-13,344;-10,251;-14,883;-11,662;-3,172;27,028;0,000;239,940;Inf;251,000;240,000;-12,558;2,977;-7,579;23,906
1627,000;2,898;0,686;-35,102;3,240;9,565;5,062;36,204;4,689;-25,196;-2,733;0,000;37,700;38,200;9,576;3,096;-13,267;-10,251;-14,743;-11,650;-3,172;27,028;0,000;239,740;Inf;251,000;240,000;-12,535;2,976;-7,584;23,929
1627,500;3,059;0,762;-34,376;3,309;9,520;5,062;36,204;4,689;-25,196;-2,733;0,000;37,700;38,200;9,570;3,029;-13,441;-10,232;-14,720;-11,625;-3,172;27,028;0,000;239,740;Inf;251,000;240,000;-12,478;2,974;-7,586;23,955
1628,000;3,059;0,762;-34,376;3,309;9,520;5,062;36,204;4,689;-25,196;-2,733;0,000;37,700;38,200;9,570;3,029;-13,420;-10,256;-14,823;-11,616;-3,172;27,028;0,000;239,740;Inf;251,000;240,000;-12,504;2,976;-7,566;23,966
1628,500;3,059;0,762;-34,376;3,309;9,520;5,062;36,204;4,689;-25,196;-2,733;0,000;37,700;38,200;9,570;3,029;-13,463;-10,226;-14,746;-11,584;-3,172;27,028;0,000;239,740;Inf;251,000;240,000;-12,529;2,977;-7,589;23,990
1629,000;3,059;0,762;-34,376;3,309;9,520;5,062;36,204;4,689;-25,196;-2,733;0,000;37,700;38,200;9,570;3,029;-13,483;-10,268;-14,863;-11,642;-3,172;27,028;0,000;240,140;Inf;251,000;240,000;-12,505;2,978;-7,576;23,861
1629,500;3,059;0,762;-34,376;3,309;9,520;5,012;36,204;4,647;-25,200;-2,726;0,000;37,761;38,220;9,570;3,029;-13,240;-10,243;-14,720;-11,635;-3,164;27,030;0,000;240,140;Inf;251,000;240,000;-12,564;2,980;-7,576;23,913
1630,000;3,059;0,762;-34,376;3,309;9,520;5,012;36,204;4,647;-25,200;-2,726;0,000;37,800;38,200;9,570;3,029;-13,376;-10,244;-14,782;-11,639;-3,164;27,030;0,000;240,640;Inf;251,000;240,000;-12,460;2,981;-7,570;23,889
1630,500;3,059;0,762;-34,376;3,309;9,520;5,012;36,204;4,647;-25,200;-2,726;0,000;37,800;38,200;9,570;3,029;-13,338;-10,249;-14,835;-11,581;-3,164;27,030;0,000;240,640;Inf;251,000;240,000;-12,510;2,982;-7,565;23,832
1631,000;3,191;0,816;-34,887;3,239;9,453;5,012;36,204;4,647;-25,200;-2,726;0,000;37,800;38,200;9,592;3,259;-13,392;-10,230;-14,726;-11,557;-3,164;27,030;0,000;240,440;Inf;251,000;240,000;-12,501;2,983;-7,584;23,831
1631,500;3,191;0,816;-34,887;3,239;9,453;5,012;36,204;4,647;-25,200;-2,726;0,000;37,800;38,200;9,592;3,259;-13,365;-10,252;-14,796;-11,580;-3,164;27,030;0,000;240,440;Inf;251,000;240,000;-12,476;2,987;-7,564;23,803
1632,000;3,191;0,816;-34,887;3,239;9,453;5,012;36,204;4,647;-25,200;-2,726;0,000;37,800;38,200;9,592;3,259;-13,090;-10,193;-14,562;-11,558;-3,164;27,030;0,000;240,540;Inf;251,000;240,000;-12,498;2,990;-7,578;23,829
1632,500;3,191;0,816;-34,887;3,239;9,453;5,012;36,204;4,647;-25,200;-2,726;0,000;37,800;38,200;9,592;3,259;-13,144;-10,187;-14,494;-11,499;-3,164;27,030;0,000;240,540;Inf;251,000;240,000;-12,351;2,994;-7,559;23,920
1633,000;3,191;0,816;-34,887;3,239;9,453;5,030;36,206;4,638;-25,213;-2,722;0,000;37,779;38,276;9,592;3,259;-13,293;-10,203;-14,696;-11,569;-3,173;27,023;0,000;239,840;Inf;251,000;240,000;-12,331;2,997;-7,548;23,982
1633,500;3,191;0,816;-34,887;3,239;9,453;5,030;36,206;4,638;-25,213;-2,722;0,000;37,800;38,300;9,592;3,259;-13,349;-10,202;-14,674;-11,508;-3,173;27,023;0,000;239,840;Inf;251,000;240,000;-12,440;3,000;-7,558;24,121
1634,000;2,790;0,728;-34,672;3,247;9,554;5,030;36,206;4,638;-25,213;-2,722;0,000;37,800;38,300;9,519;3,152;-13,418;-10,187;-14,687;-11,534;-3,173;27,023;0,000;239,840;Inf;251,000;240,000;-12,433;3,003;-7,539;24,208
1634,500;2,790;0,728;-34,672;3,247;9,554;5,030;36,206;4,638;-25,213;-2,722;0,000;37,800;38,300;9,519;3,152;-13,392;-10,211;-14,765;-11,558;-3,173;27,023;0,000;239,840;Inf;251,000;240,000;-12,456;3,000;-7,550;24,245
1635,000;2,790;0,728;-34,672;3,247;9,554;5,030;36,206;4,638;-25,213;-2,722;0,000;37,800;38,300;9,519;3,152;-13,180;-10,198;-14,710;-11,586;-3,173;27,023;0,000;239,940;Inf;251,000;240,000;-12,481;2,996;-7,538;24,340
1635,500;2,790;0,728;-34,672;3,247;9,554;5,030;36,206;4,638;-25,213;-2,722;0,000;37,800;38,300;9,519;3,152;-13,283;-10,199;-14,664;-11,537;-3,173;27,023;0,000;239,940;Inf;251,000;240,000;-12,418;2,993;-7,552;24,406
1636,000;2,790;0,728;-34,672;3,247;9,554;5,004;36,214;4,669;-25,170;-2,717;0,000;37,793;38,342;9,519;3,152;-13,404;-10,221;-14,813;-11,626;-3,164;27,025;0,000;239,940;Inf;251,000;240,000;-12,421;2,989;-7,532;24,452
1636,500;2,790;0,728;-34,672;3,247;9,554;5,004;36,214;4,669;-25,170;-2,717;0,000;37,800;38,300;9,519;3,152;-13,250;-10,208;-14,817;-11,607;-3,164;27,025;0,000;239,940;Inf;251,000;240,000;-12,516;2,986;-7,540;24,574
1637,000;2,790;0,728;-34,672;3,247;9,554;5,004;36,214;4,669;-25,170;-2,717;0,000;37,800;38,300;9,519;3,152;-13,306;-10,226;-14,747;-11,533;-3,164;27,025;0,000;240,240;Inf;251,000;240,000;-12,471;2,983;-7,557;24,591
1637,500;2,779;0,722;-33,746;3,292;9,412;5,004;36,214;4,669;-25,170;-2,717;0,000;37,800;38,300;9,713;3,171;-13,336;-10,212;-14,801;-11,606;-3,164;27,025;0,000;240,240;Inf;251,000;240,000;-12,453;2,980;-7,551;24,615
1638,000;2,779;0,722;-33,746;3,292;9,412;5,004;36,214;4,669;-25,170;-2,717;0,000;37,800;38,300;9,713;3,171;-13,420;-10,238;-14,890;-11,614;-3,164;27,025;0,000;240,140;Inf;251,000;240,000;-12,489;2,976;-7,544;24,606
1638,500;2,779;0,722;-33,746;3,292;9,412;5,004;36,214;4,669;-25,170;-2,717;0,000;37,800;38,300;9,713;3,171;-13,415;-10,201;-14,842;-11,578;-3,164;27,025;0,000;240,140;Inf;251,000;240,000;-12,540;2,973;-7,525;24,638
1639,000;2,779;0,722;-33,746;3,292;9,412;5,004;36,214;4,669;-25,170;-2,717;0,000;37,800;38,300;9,713;3,171;-13,476;-10,240;-14,830;-11,587;-3,164;27,025;0,000;240,040;Inf;251,000;240,000;-12,509;2,970;-7,536;24,603
1639,500;2,779;0,722;-33,746;3,292;9,412;5,024;36,223;4,689;-25,137;-2,729;0,000;37,813;38,320;9,713;3,171;-13,423;-10,252;-14,894;-11,622;-3,168;27,023;0,000;240,040;Inf;251,000;240,000;-12,533;2,967;-7,530;24,681
1640,000;2,779;0,722;-33,746;3,292;9,412;5,024;36,223;4,689;-25,137;-2,729;0,000;37,800;38,300;9,713;3,171;-13,490;-10,257;-14,860;-11,641;-3,168;27,023;0,000;239,740;Inf;251,000;240,000;-12,548;2,964;-7,551;24,714
1640,500;3,025;0,811;-33,247;3,264;9,438;5,024;36,223;4,689;-25,137;-2,729;0,000;37,800;38,300;9,807;3,193;-13,534;-10,208;-14,782;-11,605;-3,168;27,023;0,000;239,740;Inf;251,000;240,000;-12,562;2,961;-7,547;24,730
1641,000;3,025;0,811;-33,247;3,264;9,438;5,024;36,223;4,689;-25,137;-2,729;0,000;37,800;38,300;9,807;3,193;-13,434;-10,248;-14,800;-11,576;-3,168;27,023;0,000;239,540;Inf;251,000;240,000;-12,532;2,962;-7,569;24,769
1641,500;3,025;0,811;-33,247;3,264;9,438;5,024;36,223;4,689;-25,137;-2,729;0,000;37,800;38,300;9,807;3,193;-13,357;-10,243;-14,807;-11,643;-3,168;27,023;0,000;239,540;Inf;251,000;240,000;-12,514;2,963;-7,567;24,778
1642,000;3,025;0,811;-33,247;3,264;9,438;5,024;36,223;4,689;-25,137;-2,729;0,000;37,800;38,300;9,807;3,193;-13,339;-10,238;-14,855;-11,613;-3,168;27,023;0,000;240,140;Inf;251,000;240,000;-12,513;2,964;-7,574;24,762
1642,500;3,025;0,811;-33,247;3,264;9,438;5,048;36,226;4,699;-25,120;-2,719;0,000;37,816;38,360;9,807;3,193;-13,412;-10,229;-14,928;-11,646;-3,174;27,022;0,000;240,140;Inf;251,000;240,000;-12,511;2,965;-7,563;24,821
1643,000;3,025;0,811;-33,247;3,264;9,438;5,048;36,226;4,699;-25,120;-2,719;0,000;37,800;38,400;9,807;3,193;-13,388;-10,234;-14,677;-11,615;-3,174;27,022;0,000;240,240;Inf;251,000;240,000;-12,554;2,966;-7,562;24,782
1643,500;3,125;0,728;-35,209;3,277;9,540;5,048;36,226;4,699;-25,120;-2,719;0,000;37,800;38,400;9,506;3,246;-13,326;-10,177;-14,656;-11,564;-3,174;27,022;0,000;240,240;Inf;251,000;240,000;-12,479;2,967;-7,598;24,751
1644,000;3,125;0,728;-35,209;3,277;9,540;5,048;36,226;4,699;-25,120;-2,719;0,000;37,800;38,400;9,506;3,246;-13,376;-10,265;-14,865;-11,642;-3,174;27,022;0,000;239,540;Inf;251,000;240,000;-12,431;2,969;-7,571;24,698
1644,500;3,125;0,728;-35,209;3,277;9,540;5,048;36,226;4,699;-25,120;-2,719;0,000;37,800;38,400;9,506;3,246;-13,357;-10,221;-14,660;-11,566;-3,174;27,022;0,000;239,540;Inf;251,000;240,000;-12,537;2,972;-7,595;24,654
1645,000;3,125;0,728;-35,209;3,277;9,540;5,048;36,226;4,699;-25,120;-2,719;0,000;37,800;38,400;9,506;3,246;-13,193;-10,224;-14,730;-11,560;-3,174;27,022;0,000;238,840;Inf;251,000;240,000;-12,451;2,974;-7,581;24,602
1645,500;3,125;0,728;-35,209;3,277;9,540;5,048;36,226;4,699;-25,120;-2,719;0,000;37,800;38,400;9,506;3,246;-13,299;-10,244;-14,840;-11,565;-3,174;27,022;0,000;238,840;Inf;252,000;240,000;-12,427;2,977;-7,576;24,526
1646,000;3,125;0,728;-35,209;3,277;9,540;5,020;36,216;4,661;-25,132;-2,743;0,000;37,830;38,432;9,506;3,246;-13,298;-10,231;-14,850;-11,618;-3,184;27,019;0,000;239,240;Inf;252,000;240,000;-12,487;2,979;-7,577;24,439
1646,500;3,125;0,728;-35,209;3,277;9,540;5,020;36,216;4,661;-25,132;-2,743;0,000;37,800;38,400;9,506;3,246;-13,386;-10,221;-14,841;-11,620;-3,184;27,019;0,000;239,240;Inf;252,000;240,000;-12,500;2,982;-7,574;24,420
1647,000;3,267;0,822;-34,996;3,167;9,527;5,020;36,216;4,661;-25,132;-2,743;0,000;37,800;38,400;9,593;3,429;-13,442;-10,232;-14,772;-11,610;-3,184;27,019;0,000;239,740;Inf;252,000;240,000;-12,517;2,984;-7,571;24,420
1647,500;3,267;0,822;-34,996;3,167;9,527;5,020;36,216;4,661;-25,132;-2,743;0,000;37,800;38,400;9,593;3,429;-13,460;-10,231;-14,757;-11,608;-3,184;27,019;0,000;239,740;Inf;252,000;240,000;-12,514;2,989;-7,593;24,420
1648,000;3,267;0,822;-34,996;3,167;9,527;5,020;36,216;4,661;-25,132;-2,743;0,000;37,800;38,400;9,593;3,429;-13,489;-10,265;-14,945;-11,638;-3,184;27,019;0,000;239,540;Inf;252,000;240,000;-12,514;2,993;-7,594;24,399
1648,500;3,267;0,822;-34,996;3,167;9,527;5,020;36,216;4,661;-25,132;-2,743;0,000;37,800;38,400;9,593;3,429;-13,419;-10,219;-14,707;-11,613;-3,184;27,019;0,000;239,540;Inf;252,000;240,000;-12,584;2,998;-7,586;24,407
1649,000;3,267;0,822;-34,996;3,167;9,527;5,040;36,246;4,695;-25,094;-2,719;0,000;37,847;38,395;9,593;3,429;-13,276;-10,239;-14,762;-11,554;-3,154;27,032;0,000;240,440;Inf;252,000;240,000;-12,490;3,002;-7,596;24,481
1649,500;3,267;0,822;-34,996;3,167;9,527;5,040;36,246;4,695;-25,094;-2,719;0,000;37,800;38,400;9,593;3,429;-13,390;-10,227;-14,741;-11,591;-3,154;27,032;0,000;240,440;Inf;252,000;240,000;-12,458;3,007;-7,591;24,493
1650,000;3,176;0,812;-33,894;3,228;9,475;5,040;36,246;4,695;-25,094;-2,719;0,000;37,800;38,400;9,718;3,261;-13,364;-10,221;-14,782;-11,609;-3,154;27,032;0,000;240,740;Inf;252,000;240,000;-12,487;3,011;-7,576;24,498
1650,500;3,176;0,812;-33,894;3,228;9,475;5,040;36,246;4,695;-25,094;-2,719;0,000;37,800;38,400;9,718;3,261;-13,307;-10,234;-14,792;-11,570;-3,154;27,032;0,000;240,740;Inf;252,000;240,000;-12,494;3,014;-7,598;24,715
1651,000;3,176;0,812;-33,894;3,228;9,475;5,040;36,246;4,695;-25,094;-2,719;0,000;37,800;38,400;9,718;3,261;-13,420;-10,233;-14,721;-11,580;-3,154;27,032;0,000;240,640;Inf;252,000;240,000;-12,476;3,016;-7,588;24,723
1651,500;3,176;0,812;-33,894;3,228;9,475;5,040;36,246;4,695;-25,094;-2,719;0,000;37,800;38,400;9,718;3,261;-13,270;-10,251;-14,805;-11,606;-3,154;27,032;0,000;240,640;Inf;252,000;240,000;-12,489;3,019;-7,588;24,693
1652,000;3,176;0,812;-33,894;3,228;9,475;5,040;36,246;4,695;-25,094;-2,719;0,000;37,800;38,400;9,718;3,261;-13,335;-10,255;-14,860;-11,616;-3,154;27,032;0,000;240,240;Inf;252,000;240,000;-12,483;3,021;-7,586;24,714
1652,500;3,176;0,812;-33,894;3,228;9,475;5,022;36,240;4,692;-25,029;-2,707;0,000;37,862;38,403;9,718;3,261;-13,331;-10,238;-14,633;-11,564;-3,147;27,035;0,000;240,240;Inf;252,000;240,000;-12,517;3,024;-7,606;24,684
1653,000;3,176;0,812;-33,894;3,228;9,475;5,022;36,240;4,692;-25,029;-2,707;0,000;37,900;38,400;9,718;3,261;-13,330;-10,234;-14,669;-11,576;-3,147;27,035;0,000;240,440;Inf;252,000;240,000;-12,441;3,026;-7,601;24,701
1653,500;2,978;0,762;-34,207;3,237;9,576;5,022;36,240;4,692;-25,029;-2,707;0,000;37,900;38,400;9,669;3,168;-13,333;-10,245;-14,834;-11,630;-3,147;27,035;0,000;240,440;Inf;252,000;240,000;-12,452;3,029;-7,579;24,756
1654,000;2,978;0,762;-34,207;3,237;9,576;5,022;36,240;4,692;-25,029;-2,707;0,000;37,900;38,400;9,669;3,168;-13,369;-10,236;-14,780;-11,579;-3,147;27,035;0,000;240,440;Inf;252,000;240,000;-12,510;3,028;-7,595;24,799
1654,500;2,978;0,762;-34,207;3,237;9,576;5,022;36,240;4,692;-25,029;-2,707;0,000;37,900;38,400;9,669;3,168;-13,435;-10,209;-14,703;-11,576;-3,147;27,035;0,000;240,440;Inf;252,000;240,000;-12,491;3,027;-7,588;24,805
1655,000;2,978;0,762;-34,207;3,237;9,576;5,022;36,240;4,692;-25,029;-2,707;0,000;37,900;38,400;9,669;3,168;-13,309;-10,266;-14,822;-11,615;-3,147;27,035;0,000;240,740;Inf;252,000;240,000;-12,481;3,026;-7,591;24,801
1655,500;2,978;0,762;-34,207;3,237;9,576;5,014;36,246;4,689;-24,978;-2,719;0,000;37,867;38,421;9,669;3,168;-13,361;-10,249;-14,720;-11,617;-3,149;27,024;0,000;240,740;Inf;252,000;240,000;-12,503;3,026;-7,588;24,805
1656,000;2,978;0,762;-34,207;3,237;9,576;5,014;36,246;4,689;-24,978;-2,719;0,000;37,900;38,400;9,669;3,168;-13,443;-10,252;-14,911;-11,655;-3,149;27,024;0,000;240,640;Inf;252,000;240,000;-12,487;3,025;-7,585;24,862
1656,500;2,684;0,704;-33,780;3,271;9,408;5,014;36,246;4,689;-24,978;-2,719;0,000;37,900;38,400;9,725;3,168;-13,409;-10,246;-14,920;-11,662;-3,149;27,024;0,000;240,640;Inf;252,000;240,000;-12,565;3,024;-7,585;24,967
1657,000;2,684;0,704;-33,780;3,271;9,408;5,014;36,246;4,689;-24,978;-2,719;0,000;37,900;38,400;9,725;3,168;-13,457;-10,260;-14,794;-11,648;-3,149;27,024;0,000;240,740;Inf;252,000;240,000;-12,559;3,018;-7,592;24,931
1657,500;2,684;0,704;-33,780;3,271;9,408;5,014;36,246;4,689;-24,978;-2,719;0,000;37,900;38,400;9,725;3,168;-13,415;-10,252;-14,871;-11,661;-3,149;27,024;0,000;240,740;Inf;252,000;240,000;-12,540;3,013;-7,582;24,988
1658,000;2,684;0,704;-33,780;3,271;9,408;5,014;36,246;4,689;-24,978;-2,719;0,000;37,900;38,400;9,725;3,168;-13,415;-10,262;-14,819;-11,629;-3,149;27,024;0,000;240,840;Inf;252,000;240,000;-12,550;3,008;-7,604;24,975
1658,500;2,684;0,704;-33,780;3,271;9,408;5,034;36,239;4,697;-24,826;-2,714;0,000;37,878;38,477;9,725;3,168;-13,352;-10,264;-14,883;-11,659;-3,140;27,032;0,000;240,840;Inf;252,000;240,000;-12,531;3,002;-7,582;24,959
1659,000;2,684;0,704;-33,780;3,271;9,408;5,034;36,239;4,697;-24,826;-2,714;0,000;37,900;38,500;9,725;3,168;-13,422;-10,292;-14,951;-11,704;-3,140;27,032;0,000;240,840;Inf;252,000;240,000;-12,540;2,997;-7,602;24,918
1659,500;2,684;0,704;-33,780;3,271;9,408;5,034;36,239;4,697;-24,826;-2,714;0,000;37,900;38,500;9,725;3,168;-13,412;-10,298;-14,835;-11,606;-3,140;27,032;0,000;240,840;Inf;252,000;240,000;-12,592;2,992;-7,594;24,892
1660,000;2,473;0,675;-33,685;3,249;9,507;5,034;36,239;4,697;-24,826;-2,714;0,000;37,900;38,500;9,662;3,228;-13,492;-10,271;-14,832;-11,683;-3,140;27,032;0,000;240,740;Inf;252,000;240,000;-12,538;2,987;-7,592;24,860
1660,500;2,473;0,675;-33,685;3,249;9,507;5,034;36,239;4,697;-24,826;-2,714;0,000;37,900;38,500;9,662;3,228;-13,314;-10,284;-14,870;-11,658;-3,140;27,032;0,000;240,740;Inf;252,000;240,000;-12,570;2,978;-7,591;24,864
1661,000;2,473;0,675;-33,685;3,249;9,507;5,034;36,239;4,697;-24,826;-2,714;0,000;37,900;38,500;9,662;3,228;-13,386;-10,285;-14,929;-11,668;-3,140;27,032;0,000;240,740;Inf;252,000;240,000;-12,532;2,970;-7,594;24,832
1661,500;2,473;0,675;-33,685;3,249;9,507;5,034;36,239;4,697;-24,826;-2,714;0,000;37,900;38,500;9,662;3,228;-13,435;-10,301;-14,868;-11,704;-3,140;27,032;0,000;240,740;Inf;252,000;240,000;-12,567;2,962;-7,596;24,824
1662,000;2,473;0,675;-33,685;3,249;9,507;5,082;36,250;4,703;-24,735;-2,700;0,000;37,891;38,489;9,662;3,228;-13,469;-10,264;-14,828;-11,639;-3,131;27,033;0,000;241,140;Inf;252,000;240,000;-12,577;2,954;-7,600;24,796
1662,500;2,473;0,675;-33,685;3,249;9,507;5,082;36,250;4,703;-24,735;-2,700;0,000;37,900;38,500;9,662;3,228;-13,288;-10,294;-14,835;-11,661;-3,131;27,033;0,000;241,140;Inf;251,000;240,000;-12,550;2,946;-7,610;24,763
1663,000;3,656;0,844;-35,209;3,230;9,548;5,082;36,250;4,703;-24,735;-2,700;0,000;37,900;38,500;9,495;3,217;-13,357;-10,283;-14,680;-11,629;-3,131;27,033;0,000;241,040;Inf;251,000;240,000;-12,520;2,938;-7,624;24,726
1663,500;3,656;0,844;-35,209;3,230;9,548;5,082;36,250;4,703;-24,735;-2,700;0,000;37,900;38,500;9,495;3,217;-13,355;-10,276;-14,679;-11,570;-3,131;27,033;0,000;241,040;Inf;250,000;240,000;-12,487;2,950;-7,599;24,723
1664,000;3,656;0,844;-35,209;3,230;9,548;5,082;36,250;4,703;-24,735;-2,700;0,000;37,900;38,500;9,495;3,217;-13,412;-10,286;-14,788;-11,577;-3,131;27,033;0,000;240,540;Inf;250,000;240,000;-12,470;2,962;-7,618;24,667
1664,500;3,656;0,844;-35,209;3,230;9,548;5,082;36,250;4,703;-24,735;-2,700;0,000;37,900;38,500;9,495;3,217;-13,306;-10,259;-14,782;-11,640;-3,131;27,033;0,000;240,540;Inf;250,000;240,000;-12,516;2,973;-7,598;24,596
1665,000;3,656;0,844;-35,209;3,230;9,548;5,020;36,250;4,664;-24,694;-2,692;0,000;37,891;38,556;9,495;3,217;-13,254;-10,262;-14,712;-11,607;-3,137;27,034;0,000;239,240;Inf;250,000;240,000;-12,497;2,984;-7,610;24,550
1665,500;3,656;0,844;-35,209;3,230;9,548;5,020;36,250;4,664;-24,694;-2,692;0,000;37,900;38,600;9,495;3,217;-13,452;-10,269;-14,714;-11,598;-3,137;27,034;0,000;239,240;Inf;250,000;240,000;-12,459;2,995;-7,607;24,506
1666,000;3,656;0,844;-35,209;3,230;9,548;5,020;36,250;4,664;-24,694;-2,692;0,000;37,900;38,600;9,495;3,217;-13,467;-10,280;-14,880;-11,640;-3,137;27,034;0,000;239,540;Inf;250,000;240,000;-12,508;3,006;-7,592;24,454
1666,500;3,016;0,716;-35,209;3,239;9,602;5,020;36,250;4,664;-24,694;-2,692;0,000;37,900;38,600;9,375;3,257;-13,398;-10,299;-14,852;-11,680;-3,137;27,034;0,000;239,540;Inf;250,000;240,000;-12,567;3,017;-7,625;24,438
1667,000;3,016;0,716;-35,209;3,239;9,602;5,020;36,250;4,664;-24,694;-2,692;0,000;37,900;38,600;9,375;3,257;-13,341;-10,287;-14,704;-11,635;-3,137;27,034;0,000;239,240;Inf;250,000;240,000;-12,557;3,017;-7,610;24,404
1667,500;3,016;0,716;-35,209;3,239;9,602;5,020;36,250;4,664;-24,694;-2,692;0,000;37,900;38,600;9,375;3,257;-13,459;-10,286;-14,813;-11,684;-3,137;27,034;0,000;239,240;Inf;250,000;240,000;-12,492;3,017;-7,623;24,396
1668,000;3,016;0,716;-35,209;3,239;9,602;5,020;36,250;4,664;-24,694;-2,692;0,000;37,900;38,600;9,375;3,257;-13,388;-10,307;-14,931;-11,701;-3,137;27,034;0,000;237,840;Inf;250,000;240,000;-12,561;3,017;-7,604;24,406
1668,500;3,016;0,716;-35,209;3,239;9,602;4,996;36,246;4,695;-24,684;-2,688;0,000;37,894;38,493;9,375;3,257;-13,486;-10,309;-14,829;-11,656;-3,133;27,031;0,000;237,840;Inf;251,000;240,000;-12,582;3,017;-7,627;24,409
1669,000;3,016;0,716;-35,209;3,239;9,602;4,996;36,246;4,695;-24,684;-2,688;0,000;37,900;38,500;9,375;3,257;-13,548;-10,253;-14,802;-11,630;-3,133;27,031;0,000;237,640;Inf;251,000;240,000;-12,570;3,017;-7,646;24,422
1669,500;2,502;0,661;-33,829;3,281;9,466;4,996;36,246;4,695;-24,684;-2,688;0,000;37,900;38,500;9,619;3,032;-13,599;-10,319;-14,931;-11,709;-3,133;27,031;0,000;237,640;Inf;252,000;240,000;-12,558;3,017;-7,612;24,458
1670,000;2,502;0,661;-33,829;3,281;9,466;4,996;36,246;4,695;-24,684;-2,688;0,000;37,900;38,500;9,619;3,032;-13,335;-10,323;-14,871;-11,718;-3,133;27,031;0,000;237,640;Inf;252,000;240,000;-12,639;3,008;-7,619;24,490
1670,500;2,502;0,661;-33,829;3,281;9,466;4,996;36,246;4,695;-24,684;-2,688;0,000;37,900;38,500;9,619;3,032;-13,449;-10,319;-14,829;-11,636;-3,133;27,031;0,000;237,640;Inf;253,000;240,000;-12,562;3,000;-7,637;24,438
1671,000;2,502;0,661;-33,829;3,281;9,466;4,996;36,246;4,695;-24,684;-2,688;0,000;37,900;38,500;9,619;3,032;-13,557;-10,317;-15,016;-11,757;-3,133;27,031;0,000;239,640;Inf;253,000;240,000;-12,558;2,992;-7,636;24,377
1671,500;2,502;0,661;-33,829;3,281;9,466;4,987;36,247;4,692;-24,658;-2,701;0,000;37,897;38,583;9,619;3,032;-13,512;-10,318;-14,827;-11,710;-3,128;27,034;0,000;239,640;Inf;253,000;240,000;-12,662;2,984;-7,641;24,379
1672,000;2,502;0,661;-33,829;3,281;9,466;4,987;36,247;4,692;-24,658;-2,701;0,000;37,900;38,600;9,619;3,032;-13,451;-10,282;-14,785;-11,662;-3,128;27,034;0,000;239,640;Inf;253,000;240,000;-12,592;2,976;-7,604;24,424
1672,500;2,502;0,661;-33,829;3,281;9,466;4,987;36,247;4,692;-24,658;-2,701;0,000;37,900;38,600;9,619;3,032;-13,342;-10,314;-14,909;-11,674;-3,128;27,034;0,000;239,640;Inf;253,000;240,000;-12,545;2,968;-7,636;24,408
1673,000;3,015;0,701;-35,209;3,182;9,589;4,987;36,247;4,692;-24,658;-2,701;0,000;37,900;38,600;9,332;3,233;-13,382;-10,311;-14,897;-11,670;-3,128;27,034;0,000;239,740;Inf;253,000;240,000;-12,560;2,961;-7,615;24,371
1673,500;3,015;0,701;-35,209;3,182;9,589;4,987;36,247;4,692;-24,658;-2,701;0,000;37,900;38,600;9,332;3,233;-13,453;-10,292;-14,815;-11,663;-3,128;27,034;0,000;239,740;Inf;253,000;240,000;-12,565;2,961;-7,612;24,322
1674,000;3,015;0,701;-35,209;3,182;9,589;4,987;36,247;4,692;-24,658;-2,701;0,000;37,900;38,600;9,332;3,233;-13,562;-10,308;-14,902;-11,684;-3,128;27,034;0,000;241,640;Inf;253,000;240,000;-12,556;2,962;-7,626;24,361
1674,500;3,015;0,701;-35,209;3,182;9,589;4,987;36,247;4,692;-24,658;-2,701;0,000;37,900;38,600;9,332;3,233;-13,448;-10,313;-14,924;-11,731;-3,128;27,034;0,000;241,640;Inf;252,000;240,000;-12,614;2,963;-7,611;24,546
1675,000;3,015;0,701;-35,209;3,182;9,589;5,001;36,246;4,684;-24,650;-2,691;0,000;37,917;38,442;9,332;3,233;-13,416;-10,339;-14,894;-11,659;-3,121;27,052;0,000;241,840;Inf;252,000;240,000;-12,604;2,964;-7,629;24,681
1675,500;3,015;0,701;-35,209;3,182;9,589;5,001;36,246;4,684;-24,650;-2,691;0,000;37,900;38,400;9,332;3,233;-13,499;-10,343;-14,959;-11,751;-3,121;27,052;0,000;241,840;Inf;251,000;240,000;-12,577;2,965;-7,635;24,777
1676,000;3,093;0,785;-34,510;3,215;9,402;5,001;36,246;4,684;-24,650;-2,691;0,000;37,900;38,400;9,706;3,245;-13,438;-10,329;-14,871;-11,670;-3,121;27,052;0,000;241,240;Inf;251,000;240,000;-12,638;2,966;-7,656;24,740
1676,500;3,093;0,785;-34,510;3,215;9,402;5,001;36,246;4,684;-24,650;-2,691;0,000;37,900;38,400;9,706;3,245;-13,169;-10,302;-14,785;-11,638;-3,121;27,052;0,000;241,240;Inf;250,000;240,000;-12,577;2,968;-7,643;24,705
1677,000;3,093;0,785;-34,510;3,215;9,402;5,001;36,246;4,684;-24,650;-2,691;0,000;37,900;38,400;9,706;3,245;-13,294;-10,298;-14,673;-11,653;-3,121;27,052;0,000;241,540;Inf;250,000;240,000;-12,473;2,970;-7,635;24,728
1677,500;3,093;0,785;-34,510;3,215;9,402;5,001;36,246;4,684;-24,650;-2,691;0,000;37,900;38,400;9,706;3,245;-13,409;-10,255;-14,740;-11,622;-3,121;27,052;0,000;241,540;Inf;249,000;240,000;-12,480;2,972;-7,641;24,752
1678,000;3,093;0,785;-34,510;3,215;9,402;5,031;36,242;4,679;-24,663;-2,684;0,000;37,901;38,490;9,706;3,245;-13,393;-10,331;-14,873;-11,660;-3,124;27,038;0,000;238,840;Inf;249,000;240,000;-12,506;2,974;-7,623;24,765
1678,500;3,093;0,785;-34,510;3,215;9,402;5,031;36,242;4,679;-24,663;-2,684;0,000;37,900;38,500;9,706;3,245;-13,392;-10,307;-14,835;-11,702;-3,124;27,038;0,000;238,840;Inf;250,000;240,000;-12,564;2,976;-7,618;24,781
