t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1679,000;2,855;0,728;-33,722;3,257;9,485;5,031;36,242;4,679;-24,663;-2,684;0,000;37,900;38,500;9,718;3,245;-13,287;-10,324;-14,838;-11,670;-3,124;27,038;0,000;239,040;Inf;250,000;240,000;-12,559;2,978;-7,623;24,772
1679,500;2,855;0,728;-33,722;3,257;9,485;5,031;36,242;4,679;-24,663;-2,684;0,000;37,900;38,500;9,718;3,245;-13,510;-10,324;-14,806;-11,670;-3,124;27,038;0,000;239,040;Inf;250,000;240,000;-12,530;2,976;-7,646;24,805
1680,000;2,855;0,728;-33,722;3,257;9,485;5,031;36,242;4,679;-24,663;-2,684;0,000;37,900;38,500;9,718;3,245;-13,477;-10,335;-14,793;-11,688;-3,124;27,038;0,000;239,340;Inf;250,000;240,000;-12,578;2,974;-7,652;24,869
1680,500;2,855;0,728;-33,722;3,257;9,485;5,031;36,242;4,679;-24,663;-2,684;0,000;37,900;38,500;9,718;3,245;-13,410;-10,322;-14,879;-11,691;-3,124;27,038;0,000;239,340;Inf;250,000;240,000;-12,573;2,972;-7,638;24,946
1681,000;2,855;0,728;-33,722;3,257;9,485;5,031;36,242;4,679;-24,663;-2,684;0,000;37,900;38,500;9,718;3,245;-13,359;-10,351;-14,906;-11,697;-3,124;27,038;0,000;238,140;Inf;250,000;240,000;-12,575;2,970;-7,634;24,998
1681,500;2,855;0,728;-33,722;3,257;9,485;5,022;36,243;4,713;-24,650;-2,682;0,000;37,906;38,475;9,718;3,245;-13,516;-10,333;-14,838;-11,664;-3,128;27,040;0,000;238,140;Inf;251,000;240,000;-12,578;2,968;-7,642;24,974
1682,000;2,855;0,728;-33,722;3,257;9,485;5,022;36,243;4,713;-24,650;-2,682;0,000;37,900;38,500;9,718;3,245;-13,505;-10,325;-14,902;-11,722;-3,128;27,040;0,000;237,740;Inf;251,000;240,000;-12,588;2,966;-7,642;24,923
1682,500;2,904;0,730;-34,502;3,194;9,453;5,022;36,243;4,713;-24,650;-2,682;0,000;37,900;38,500;9,688;3,260;-13,485;-10,350;-14,996;-11,728;-3,128;27,040;0,000;237,740;Inf;252,000;240,000;-12,614;2,964;-7,626;24,901
1683,000;2,904;0,730;-34,502;3,194;9,453;5,022;36,243;4,713;-24,650;-2,682;0,000;37,900;38,500;9,688;3,260;-13,551;-10,324;-14,896;-11,718;-3,128;27,040;0,000;238,040;Inf;252,000;240,000;-12,640;2,963;-7,642;24,949
1683,500;2,904;0,730;-34,502;3,194;9,453;5,022;36,243;4,713;-24,650;-2,682;0,000;37,900;38,500;9,688;3,260;-13,575;-10,340;-14,896;-11,705;-3,128;27,040;0,000;238,040;Inf;253,000;240,000;-12,622;2,962;-7,643;24,891
1684,000;2,904;0,730;-34,502;3,194;9,453;5,022;36,243;4,713;-24,650;-2,682;0,000;37,900;38,500;9,688;3,260;-13,412;-10,340;-14,957;-11,718;-3,128;27,040;0,000;239,940;Inf;253,000;240,000;-12,629;2,961;-7,642;24,858
1684,500;2,904;0,730;-34,502;3,194;9,453;4,995;36,245;4,701;-24,617;-2,684;0,000;37,898;38,471;9,688;3,260;-13,471;-10,365;-14,895;-11,764;-3,112;27,044;0,000;239,940;Inf;253,000;240,000;-12,607;2,960;-7,637;24,843
1685,000;2,904;0,730;-34,502;3,194;9,453;4,995;36,245;4,701;-24,617;-2,684;0,000;37,900;38,500;9,688;3,260;-13,432;-10,355;-14,958;-11,785;-3,112;27,044;0,000;240,040;Inf;253,000;240,000;-12,624;2,960;-7,635;24,821
1685,500;3,059;0,738;-35,209;3,241;9,499;4,995;36,245;4,701;-24,617;-2,684;0,000;37,900;38,500;9,529;3,272;-13,439;-10,374;-14,909;-11,752;-3,112;27,044;0,000;240,040;Inf;253,000;240,000;-12,633;2,959;-7,645;24,769
1686,000;3,059;0,738;-35,209;3,241;9,499;4,995;36,245;4,701;-24,617;-2,684;0,000;37,900;38,500;9,529;3,272;-13,410;-10,356;-14,962;-11,758;-3,112;27,044;0,000;239,340;Inf;253,000;240,000;-12,618;2,960;-7,654;24,739
1686,500;3,059;0,738;-35,209;3,241;9,499;4,995;36,245;4,701;-24,617;-2,684;0,000;37,900;38,500;9,529;3,272;-13,486;-10,386;-15,019;-11,789;-3,112;27,044;0,000;239,340;Inf;253,000;240,000;-12,621;2,962;-7,660;24,708
1687,000;3,059;0,738;-35,209;3,241;9,499;4,995;36,245;4,701;-24,617;-2,684;0,000;37,900;38,500;9,529;3,272;-13,482;-10,377;-15,037;-11,794;-3,112;27,044;0,000;242,540;Inf;253,000;240,000;-12,670;2,963;-7,646;24,634
1687,500;3,059;0,738;-35,209;3,241;9,499;4,995;36,245;4,701;-24,617;-2,684;0,000;37,900;38,500;9,529;3,272;-13,597;-10,392;-15,063;-11,791;-3,112;27,044;0,000;242,540;Inf;252,000;240,000;-12,673;2,965;-7,667;24,579
1688,000;3,059;0,738;-35,209;3,241;9,499;4,984;36,243;4,684;-24,590;-2,687;0,000;37,891;38,388;9,529;3,272;-13,551;-10,385;-15,022;-11,782;-3,121;27,039;0,000;241,540;Inf;252,000;240,000;-12,711;2,967;-7,662;24,530
1688,500;3,059;0,738;-35,209;3,241;9,499;4,984;36,243;4,684;-24,590;-2,687;0,000;37,900;38,400;9,529;3,272;-13,545;-10,394;-15,063;-11,803;-3,121;27,039;0,000;241,540;Inf;251,000;240,000;-12,685;2,968;-7,667;24,534
1689,000;2,775;0,744;-34,079;3,293;9,480;4,984;36,243;4,684;-24,590;-2,687;0,000;37,900;38,400;9,602;3,159;-13,553;-10,397;-14,901;-11,797;-3,121;27,039;0,000;241,940;Inf;251,000;240,000;-12,701;2,970;-7,687;24,510
1689,500;2,775;0,744;-34,079;3,293;9,480;4,984;36,243;4,684;-24,590;-2,687;0,000;37,900;38,400;9,602;3,159;-13,455;-10,368;-14,888;-11,714;-3,121;27,039;0,000;241,940;Inf;250,000;240,000;-12,662;2,966;-7,708;24,454
1690,000;2,775;0,744;-34,079;3,293;9,480;4,984;36,243;4,684;-24,590;-2,687;0,000;37,900;38,400;9,602;3,159;-13,576;-10,398;-15,014;-11,736;-3,121;27,039;0,000;240,740;Inf;250,000;240,000;-12,606;2,963;-7,698;24,378
1690,500;2,775;0,744;-34,079;3,293;9,480;4,984;36,243;4,684;-24,590;-2,687;0,000;37,900;38,400;9,602;3,159;-13,452;-10,402;-14,916;-11,801;-3,121;27,039;0,000;240,740;Inf;250,000;240,000;-12,681;2,960;-7,697;24,328
1691,000;2,775;0,744;-34,079;3,293;9,480;4,992;36,246;4,635;-24,582;-2,689;0,000;37,886;38,363;9,602;3,159;-13,483;-10,339;-14,738;-11,661;-3,120;27,040;0,000;239,940;Inf;250,000;240,000;-12,643;2,957;-7,701;24,301
1691,500;2,775;0,744;-34,079;3,293;9,480;4,992;36,246;4,635;-24,582;-2,689;0,000;37,900;38,400;9,602;3,159;-13,445;-10,375;-14,840;-11,662;-3,120;27,040;0,000;239,940;Inf;250,000;240,000;-12,555;2,954;-7,706;24,313
1692,000;3,508;0,893;-34,811;3,224;9,421;4,992;36,246;4,635;-24,582;-2,689;0,000;37,900;38,400;9,579;3,214;-13,257;-10,341;-14,734;-11,699;-3,120;27,040;0,000;240,040;Inf;250,000;240,000;-12,581;2,951;-7,713;24,335
1692,500;3,508;0,893;-34,811;3,224;9,421;4,992;36,246;4,635;-24,582;-2,689;0,000;37,900;38,400;9,579;3,214;-13,289;-10,374;-14,764;-11,684;-3,120;27,040;0,000;240,040;Inf;250,000;240,000;-12,508;2,960;-7,700;24,407
1693,000;3,508;0,893;-34,811;3,224;9,421;4,992;36,246;4,635;-24,582;-2,689;0,000;37,900;38,400;9,579;3,214;-13,387;-10,363;-14,751;-11,704;-3,120;27,040;0,000;239,040;Inf;250,000;240,000;-12,528;2,969;-7,701;24,483
1693,500;3,508;0,893;-34,811;3,224;9,421;4,992;36,246;4,635;-24,582;-2,689;0,000;37,900;38,400;9,579;3,214;-13,379;-10,348;-14,716;-11,639;-3,120;27,040;0,000;239,040;Inf;250,000;240,000;-12,551;2,978;-7,690;24,616
1694,000;3,508;0,893;-34,811;3,224;9,421;4,992;36,246;4,635;-24,582;-2,689;0,000;37,900;38,400;9,579;3,214;-13,358;-10,366;-14,798;-11,660;-3,120;27,040;0,000;238,240;Inf;250,000;240,000;-12,520;2,987;-7,697;24,690
1694,500;3,508;0,893;-34,811;3,224;9,421;5,018;36,241;4,667;-24,616;-2,694;0,000;37,881;38,329;9,579;3,214;-13,456;-10,323;-14,753;-11,659;-3,125;27,037;0,000;238,240;Inf;251,000;240,000;-12,545;2,995;-7,683;24,748
1695,000;3,508;0,893;-34,811;3,224;9,421;5,018;36,241;4,667;-24,616;-2,694;0,000;37,900;38,300;9,579;3,214;-13,426;-10,324;-14,960;-11,722;-3,125;27,037;0,000;238,040;Inf;251,000;240,000;-12,548;3,004;-7,665;24,766
1695,500;3,265;0,809;-35,209;3,223;9,528;5,018;36,241;4,667;-24,616;-2,694;0,000;37,900;38,300;9,517;3,148;-13,526;-10,342;-14,876;-11,737;-3,125;27,037;0,000;238,040;Inf;252,000;240,000;-12,608;3,012;-7,664;24,790
1696,000;3,265;0,809;-35,209;3,223;9,528;5,018;36,241;4,667;-24,616;-2,694;0,000;37,900;38,300;9,517;3,148;-13,499;-10,385;-15,013;-11,790;-3,125;27,037;0,000;237,540;Inf;252,000;240,000;-12,620;3,016;-7,668;24,864
1696,500;3,265;0,809;-35,209;3,223;9,528;5,018;36,241;4,667;-24,616;-2,694;0,000;37,900;38,300;9,517;3,148;-13,534;-10,381;-15,033;-11,760;-3,125;27,037;0,000;237,540;Inf;253,000;240,000;-12,672;3,020;-7,684;24,879
1697,000;3,265;0,809;-35,209;3,223;9,528;5,018;36,241;4,667;-24,616;-2,694;0,000;37,900;38,300;9,517;3,148;-13,603;-10,403;-15,059;-11,783;-3,125;27,037;0,000;239,040;Inf;253,000;240,000;-12,677;3,024;-7,684;24,903
1697,500;3,265;0,809;-35,209;3,223;9,528;5,028;36,240;4,676;-24,601;-2,698;0,000;37,864;38,373;9,517;3,148;-13,620;-10,401;-14,946;-11,790;-3,129;27,030;0,000;239,040;Inf;253,000;240,000;-12,712;3,028;-7,684;24,984
1698,000;3,265;0,809;-35,209;3,223;9,528;5,028;36,240;4,676;-24,601;-2,698;0,000;37,900;38,400;9,517;3,148;-13,567;-10,429;-15,090;-11,862;-3,129;27,030;0,000;239,140;Inf;253,000;240,000;-12,689;3,032;-7,699;25,048
1698,500;2,783;0,667;-35,209;3,251;9,583;5,028;36,240;4,676;-24,601;-2,698;0,000;37,900;38,400;9,533;3,108;-13,518;-10,411;-14,974;-11,801;-3,129;27,030;0,000;239,140;Inf;253,000;240,000;-12,737;3,036;-7,713;25,015
1699,000;2,783;0,667;-35,209;3,251;9,583;5,028;36,240;4,676;-24,601;-2,698;0,000;37,900;38,400;9,533;3,108;-13,684;-10,415;-14,859;-11,805;-3,129;27,030;0,000;239,140;Inf;253,000;240,000;-12,676;3,032;-7,734;24,976
1699,500;2,783;0,667;-35,209;3,251;9,583;5,028;36,240;4,676;-24,601;-2,698;0,000;37,900;38,400;9,533;3,108;-13,541;-10,426;-15,068;-11,840;-3,129;27,030;0,000;239,140;Inf;253,000;240,000;-12,691;3,028;-7,717;24,996
1700,000;2,783;0,667;-35,209;3,251;9,583;5,028;36,240;4,676;-24,601;-2,698;0,000;37,900;38,400;9,533;3,108;-13,568;-10,428;-14,969;-11,818;-3,129;27,030;0,000;240,940;Inf;253,000;240,000;-12,718;3,024;-7,722;25,030
1700,500;2,783;0,667;-35,209;3,251;9,583;5,012;36,238;4,706;-24,549;-2,691;0,000;37,865;38,278;9,533;3,108;-13,691;-10,424;-15,031;-11,803;-3,127;27,052;0,000;240,940;Inf;253,000;240,000;-12,696;3,020;-7,724;24,987
1701,000;2,783;0,667;-35,209;3,251;9,583;5,012;36,238;4,706;-24,549;-2,691;0,000;37,900;38,300;9,533;3,108;-13,598;-10,459;-15,047;-11,805;-3,127;27,052;0,000;241,140;Inf;253,000;240,000;-12,737;3,016;-7,730;24,926
1701,500;2,783;0,667;-35,209;3,251;9,583;5,012;36,238;4,706;-24,549;-2,691;0,000;37,900;38,300;9,533;3,108;-13,452;-10,419;-14,944;-11,789;-3,127;27,052;0,000;241,140;Inf;252,000;240,000;-12,727;3,012;-7,719;24,897
1702,000;3,111;0,726;-35,209;3,218;9,525;5,012;36,238;4,706;-24,549;-2,691;0,000;37,900;38,300;9,474;3,185;-13,646;-10,450;-15,061;-11,850;-3,127;27,052;0,000;241,240;Inf;252,000;240,000;-12,651;3,008;-7,729;24,910
1702,500;3,111;0,726;-35,209;3,218;9,525;5,012;36,238;4,706;-24,549;-2,691;0,000;37,900;38,300;9,474;3,185;-13,599;-10,451;-15,029;-11,857;-3,127;27,052;0,000;241,240;Inf;251,000;240,000;-12,752;3,010;-7,715;24,921
1703,000;3,111;0,726;-35,209;3,218;9,525;5,012;36,238;4,706;-24,549;-2,691;0,000;37,900;38,300;9,474;3,185;-13,449;-10,402;-14,910;-11,768;-3,127;27,052;0,000;240,040;Inf;251,000;240,000;-12,734;3,012;-7,750;24,927
1703,500;3,111;0,726;-35,209;3,218;9,525;5,012;36,238;4,706;-24,549;-2,691;0,000;37,900;38,300;9,474;3,185;-13,677;-10,434;-14,984;-11,831;-3,127;27,052;0,000;240,040;Inf;251,000;240,000;-12,632;3,013;-7,723;24,939
1704,000;3,111;0,726;-35,209;3,218;9,525;4,995;36,228;4,657;-24,542;-2,703;0,000;37,839;38,271;9,474;3,185;-13,571;-10,423;-15,084;-11,846;-3,135;27,035;0,000;240,340;Inf;251,000;240,000;-12,732;3,015;-7,744;24,941
1704,500;3,111;0,726;-35,209;3,218;9,525;4,995;36,228;4,657;-24,542;-2,703;0,000;37,800;38,300;9,474;3,185;-13,700;-10,437;-15,002;-11,807;-3,135;27,035;0,000;240,340;Inf;251,000;240,000;-12,731;3,016;-7,743;24,931
1705,000;2,593;0,701;-33,976;3,262;9,445;4,995;36,228;4,657;-24,542;-2,703;0,000;37,800;38,300;9,584;3,052;-13,627;-10,422;-14,904;-11,763;-3,135;27,035;0,000;239,140;Inf;251,000;240,000;-12,736;3,018;-7,747;24,926
1705,500;2,593;0,701;-33,976;3,262;9,445;4,995;36,228;4,657;-24,542;-2,703;0,000;37,800;38,300;9,584;3,052;-13,665;-10,461;-14,998;-11,837;-3,135;27,035;0,000;239,140;Inf;251,000;240,000;-12,679;3,011;-7,765;24,920
1706,000;2,593;0,701;-33,976;3,262;9,445;4,995;36,228;4,657;-24,542;-2,703;0,000;37,800;38,300;9,584;3,052;-13,441;-10,470;-14,977;-11,793;-3,135;27,035;0,000;240,440;Inf;251,000;240,000;-12,740;3,004;-7,753;24,919
1706,500;2,593;0,701;-33,976;3,262;9,445;4,995;36,228;4,657;-24,542;-2,703;0,000;37,800;38,300;9,584;3,052;-13,544;-10,444;-14,863;-11,782;-3,135;27,035;0,000;240,440;Inf;251,000;240,000;-12,670;2,997;-7,767;24,901
1707,000;2,593;0,701;-33,976;3,262;9,445;4,989;36,226;4,686;-24,524;-2,690;0,000;37,830;38,214;9,584;3,052;-13,472;-10,461;-15,007;-11,824;-3,137;27,050;0,000;239,540;Inf;251,000;240,000;-12,658;2,991;-7,750;24,931
1707,500;2,593;0,701;-33,976;3,262;9,445;4,989;36,226;4,686;-24,524;-2,690;0,000;37,800;38,200;9,584;3,052;-13,553;-10,441;-14,896;-11,747;-3,137;27,050;0,000;239,540;Inf;251,000;240,000;-12,691;2,984;-7,755;24,845
1708,000;2,593;0,701;-33,976;3,262;9,445;4,989;36,226;4,686;-24,524;-2,690;0,000;37,800;38,200;9,584;3,052;-13,639;-10,424;-14,886;-11,762;-3,137;27,050;0,000;239,340;Inf;251,000;240,000;-12,659;2,978;-7,749;24,806
1708,500;2,781;0,731;-34,205;3,234;9,397;4,989;36,226;4,686;-24,524;-2,690;0,000;37,800;38,200;9,753;3,214;-13,486;-10,450;-15,002;-11,779;-3,137;27,050;0,000;239,340;Inf;251,000;240,000;-12,678;2,971;-7,762;24,768
1709,000;2,781;0,731;-34,205;3,234;9,397;4,989;36,226;4,686;-24,524;-2,690;0,000;37,800;38,200;9,753;3,214;-13,522;-10,433;-14,946;-11,774;-3,137;27,050;0,000;239,240;Inf;251,000;240,000;-12,679;2,968;-7,751;24,738
1709,500;2,781;0,731;-34,205;3,234;9,397;4,989;36,226;4,686;-24,524;-2,690;0,000;37,800;38,200;9,753;3,214;-13,618;-10,452;-14,948;-11,767;-3,137;27,050;0,000;239,240;Inf;251,000;240,000;-12,669;2,965;-7,762;24,686
1710,000;2,781;0,731;-34,205;3,234;9,397;4,989;36,226;4,686;-24,524;-2,690;0,000;37,800;38,200;9,753;3,214;-13,495;-10,449;-14,999;-11,824;-3,137;27,050;0,000;239,440;Inf;251,000;240,000;-12,696;2,962;-7,737;24,645
1710,500;2,781;0,731;-34,205;3,234;9,397;5,053;36,222;4,688;-24,523;-2,692;0,000;37,824;38,184;9,753;3,214;-13,471;-10,440;-14,913;-11,790;-3,135;27,045;0,000;239,440;Inf;251,000;240,000;-12,692;2,959;-7,755;24,588
1711,000;2,781;0,731;-34,205;3,234;9,397;5,053;36,222;4,688;-24,523;-2,692;0,000;37,800;38,200;9,753;3,214;-13,617;-10,427;-14,936;-11,799;-3,135;27,045;0,000;239,940;Inf;251,000;240,000;-12,653;2,956;-7,753;24,640
1711,500;2,210;0,600;-33,434;3,214;9,449;5,053;36,222;4,688;-24,523;-2,692;0,000;37,800;38,200;9,765;3,112;-13,517;-10,451;-15,035;-11,821;-3,135;27,045;0,000;239,940;Inf;251,000;240,000;-12,695;2,953;-7,760;24,621
1712,000;2,210;0,600;-33,434;3,214;9,449;5,053;36,222;4,688;-24,523;-2,692;0,000;37,800;38,200;9,765;3,112;-13,559;-10,436;-14,971;-11,813;-3,135;27,045;0,000;239,540;Inf;251,000;240,000;-12,706;2,941;-7,747;24,598
1712,500;2,210;0,600;-33,434;3,214;9,449;5,053;36,222;4,688;-24,523;-2,692;0,000;37,800;38,200;9,765;3,112;-13,616;-10,455;-14,962;-11,813;-3,135;27,045;0,000;239,540;Inf;251,000;240,000;-12,695;2,929;-7,756;24,622
1713,000;2,210;0,600;-33,434;3,214;9,449;5,053;36,222;4,688;-24,523;-2,692;0,000;37,800;38,200;9,765;3,112;-13,455;-10,456;-15,019;-11,840;-3,135;27,045;0,000;240,140;Inf;251,000;240,000;-12,712;2,917;-7,777;24,646
1713,500;2,210;0,600;-33,434;3,214;9,449;5,028;36,214;4,704;-24,499;-2,705;0,000;37,801;38,137;9,765;3,112;-13,548;-10,461;-14,886;-11,809;-3,143;27,042;0,000;240,140;Inf;251,000;240,000;-12,693;2,906;-7,748;24,621
1714,000;2,210;0,600;-33,434;3,214;9,449;5,028;36,214;4,704;-24,499;-2,705;0,000;37,800;38,100;9,765;3,112;-13,621;-10,472;-15,078;-11,859;-3,143;27,042;0,000;238,940;Inf;251,000;240,000;-12,676;2,894;-7,732;24,624
1714,500;2,210;0,600;-33,434;3,214;9,449;5,028;36,214;4,704;-24,499;-2,705;0,000;37,800;38,100;9,765;3,112;-13,577;-10,464;-15,089;-11,858;-3,143;27,042;0,000;238,940;Inf;252,000;240,000;-12,758;2,883;-7,772;24,595
1715,000;2,877;0,800;-34,129;3,224;9,456;5,028;36,214;4,704;-24,499;-2,705;0,000;37,800;38,100;9,676;3,208;-13,683;-10,475;-15,084;-11,844;-3,143;27,042;0,000;238,840;Inf;252,000;240,000;-12,747;2,872;-7,761;24,460
1715,500;2,877;0,800;-34,129;3,224;9,456;5,028;36,214;4,704;-24,499;-2,705;0,000;37,800;38,100;9,676;3,208;-13,527;-10,437;-14,860;-11,817;-3,143;27,042;0,000;238,840;Inf;253,000;240,000;-12,772;2,872;-7,766;24,265
1716,000;2,877;0,800;-34,129;3,224;9,456;5,028;36,214;4,704;-24,499;-2,705;0,000;37,800;38,100;9,676;3,208;-13,641;-10,491;-15,102;-11,841;-3,143;27,042;0,000;238,440;Inf;253,000;240,000;-12,660;2,872;-7,776;24,180
1716,500;2,877;0,800;-34,129;3,224;9,456;5,028;36,214;4,704;-24,499;-2,705;0,000;37,800;38,100;9,676;3,208;-13,635;-10,504;-15,016;-11,884;-3,143;27,042;0,000;238,440;Inf;254,000;240,000;-12,769;2,872;-7,794;24,198
1717,000;2,877;0,800;-34,129;3,224;9,456;5,041;36,218;4,695;-24,467;-2,703;0,000;37,800;38,098;9,676;3,208;-13,604;-10,482;-15,036;-11,829;-3,140;27,042;0,000;239,940;Inf;254,000;240,000;-12,760;2,873;-7,797;24,210
1717,500;2,877;0,800;-34,129;3,224;9,456;5,041;36,218;4,695;-24,467;-2,703;0,000;37,800;38,100;9,676;3,208;-13,675;-10,501;-15,030;-11,835;-3,140;27,042;0,000;239,940;Inf;254,000;240,000;-12,738;2,873;-7,794;24,177
1718,000;3,194;0,719;-35,209;3,178;9,575;5,041;36,218;4,695;-24,467;-2,703;0,000;37,800;38,100;9,532;3,218;-13,605;-10,516;-15,109;-11,912;-3,140;27,042;0,000;239,940;Inf;254,000;240,000;-12,760;2,873;-7,803;24,189
1718,500;3,194;0,719;-35,209;3,178;9,575;5,041;36,218;4,695;-24,467;-2,703;0,000;37,800;38,100;9,532;3,218;-13,560;-10,492;-14,973;-11,871;-3,140;27,042;0,000;239,940;Inf;254,000;240,000;-12,785;2,878;-7,811;24,193
1719,000;3,194;0,719;-35,209;3,178;9,575;5,041;36,218;4,695;-24,467;-2,703;0,000;37,800;38,100;9,532;3,218;-13,665;-10,509;-15,039;-11,859;-3,140;27,042;0,000;240,940;Inf;254,000;240,000;-12,724;2,883;-7,794;24,185
1719,500;3,194;0,719;-35,209;3,178;9,575;5,041;36,218;4,695;-24,467;-2,703;0,000;37,800;38,100;9,532;3,218;-13,532;-10,489;-14,894;-11,800;-3,140;27,042;0,000;240,940;Inf;254,000;240,000;-12,768;2,888;-7,791;24,216
1720,000;3,194;0,719;-35,209;3,178;9,575;5,012;36,216;4,646;-24,445;-2,706;0,000;37,783;38,058;9,532;3,218;-13,366;-10,474;-14,951;-11,748;-3,138;27,048;0,000;242,340;Inf;254,000;240,000;-12,679;2,893;-7,791;24,198
1720,500;3,194;0,719;-35,209;3,178;9,575;5,012;36,216;4,646;-24,445;-2,706;0,000;37,800;38,100;9,532;3,218;-13,574;-10,484;-15,048;-11,807;-3,138;27,048;0,000;242,340;Inf;253,000;240,000;-12,635;2,898;-7,791;24,225
1721,000;3,194;0,719;-35,209;3,178;9,575;5,012;36,216;4,646;-24,445;-2,706;0,000;37,800;38,100;9,532;3,218;-13,504;-10,489;-15,004;-11,864;-3,138;27,048;0,000;242,840;Inf;253,000;240,000;-12,728;2,903;-7,799;24,234
1721,500;3,367;0,807;-35,004;3,253;9,517;5,012;36,216;4,646;-24,445;-2,706;0,000;37,800;38,100;9,539;3,062;-13,482;-10,468;-14,816;-11,775;-3,138;27,048;0,000;242,840;Inf;252,000;240,000;-12,715;2,908;-7,795;24,238
1722,000;3,367;0,807;-35,004;3,253;9,517;5,012;36,216;4,646;-24,445;-2,706;0,000;37,800;38,100;9,539;3,062;-13,512;-10,479;-14,960;-11,802;-3,138;27,048;0,000;242,940;Inf;252,000;240,000;-12,635;2,915;-7,793;24,191
1722,500;3,367;0,807;-35,004;3,253;9,517;5,012;36,216;4,646;-24,445;-2,706;0,000;37,800;38,100;9,539;3,062;-13,555;-10,494;-14,913;-11,779;-3,138;27,048;0,000;242,940;Inf;251,000;240,000;-12,688;2,923;-7,786;24,117
1723,000;3,367;0,807;-35,004;3,253;9,517;5,012;36,216;4,646;-24,445;-2,706;0,000;37,800;38,100;9,539;3,062;-13,589;-10,470;-14,840;-11,764;-3,138;27,048;0,000;242,540;Inf;251,000;240,000;-12,685;2,930;-7,792;24,077
1723,500;3,367;0,807;-35,004;3,253;9,517;4,979;36,207;4,667;-24,424;-2,716;0,000;37,764;38,030;9,539;3,062;-13,562;-10,455;-14,894;-11,818;-3,152;27,036;0,000;242,540;Inf;250,000;240,000;-12,666;2,937;-7,777;24,097
1724,000;3,367;0,807;-35,004;3,253;9,517;4,979;36,207;4,667;-24,424;-2,716;0,000;37,800;38,000;9,539;3,062;-13,534;-10,473;-14,973;-11,800;-3,152;27,036;0,000;242,040;Inf;250,000;240,000;-12,682;2,944;-7,780;24,107
1724,500;2,984;0,782;-34,197;3,241;9,399;4,979;36,207;4,667;-24,424;-2,716;0,000;37,800;38,000;9,647;3,146;-13,587;-10,462;-14,914;-11,777;-3,152;27,036;0,000;242,040;Inf;249,000;240,000;-12,695;2,951;-7,806;24,138
1725,000;2,984;0,782;-34,197;3,241;9,399;4,979;36,207;4,667;-24,424;-2,716;0,000;37,800;38,000;9,647;3,146;-13,457;-10,460;-15,001;-11,816;-3,152;27,036;0,000;242,140;Inf;249,000;240,000;-12,685;2,952;-7,782;24,171
1725,500;2,984;0,782;-34,197;3,241;9,399;4,979;36,207;4,667;-24,424;-2,716;0,000;37,800;38,000;9,647;3,146;-13,625;-10,488;-15,045;-11,854;-3,152;27,036;0,000;242,140;Inf;248,000;240,000;-12,684;2,952;-7,763;24,211
1726,000;2,984;0,782;-34,197;3,241;9,399;4,979;36,207;4,667;-24,424;-2,716;0,000;37,800;38,000;9,647;3,146;-13,644;-10,477;-15,049;-11,866;-3,152;27,036;0,000;239,240;Inf;248,000;240,000;-12,753;2,953;-7,781;24,220
1726,500;2,984;0,782;-34,197;3,241;9,399;4,966;36,213;4,650;-24,390;-2,709;0,000;37,768;38,067;9,647;3,146;-13,654;-10,498;-15,051;-11,867;-3,151;27,036;0,000;239,240;Inf;248,000;240,000;-12,759;2,953;-7,767;24,223
1727,000;2,984;0,782;-34,197;3,241;9,399;4,966;36,213;4,650;-24,390;-2,709;0,000;37,800;38,100;9,647;3,146;-13,587;-10,515;-15,098;-11,873;-3,151;27,036;0,000;239,340;Inf;248,000;240,000;-12,767;2,954;-7,777;24,229
1727,500;2,736;0,712;-34,722;3,201;9,475;4,966;36,213;4,650;-24,390;-2,709;0,000;37,800;38,100;9,625;3,293;-13,684;-10,501;-14,990;-11,857;-3,151;27,036;0,000;239,340;Inf;248,000;240,000;-12,768;2,954;-7,789;24,233
1728,000;2,736;0,712;-34,722;3,201;9,475;4,966;36,213;4,650;-24,390;-2,709;0,000;37,800;38,100;9,625;3,293;-13,716;-10,504;-15,169;-11,887;-3,151;27,036;0,000;239,640;Inf;248,000;240,000;-12,758;2,951;-7,798;24,244
1728,500;2,736;0,712;-34,722;3,201;9,475;4,966;36,213;4,650;-24,390;-2,709;0,000;37,800;38,100;9,625;3,293;-13,645;-10,498;-14,985;-11,920;-3,151;27,036;0,000;239,640;Inf;248,000;240,000;-12,819;2,947;-7,793;24,255
1729,000;2,736;0,712;-34,722;3,201;9,475;4,966;36,213;4,650;-24,390;-2,709;0,000;37,800;38,100;9,625;3,293;-13,692;-10,501;-15,069;-11,889;-3,151;27,036;0,000;238,340;Inf;248,000;240,000;-12,762;2,944;-7,800;24,287
1729,500;2,736;0,712;-34,722;3,201;9,475;4,966;36,213;4,650;-24,390;-2,709;0,000;37,800;38,100;9,625;3,293;-13,726;-10,477;-15,017;-11,876;-3,151;27,036;0,000;238,340;Inf;249,000;240,000;-12,788;2,940;-7,796;24,314
1730,000;2,736;0,712;-34,722;3,201;9,475;5,001;36,215;4,663;-24,340;-2,710;0,000;37,758;38,030;9,625;3,293;-13,595;-10,512;-15,113;-11,880;-3,145;27,041;0,000;237,440;Inf;249,000;240,000;-12,774;2,937;-7,791;24,293
1730,500;2,736;0,712;-34,722;3,201;9,475;5,001;36,215;4,663;-24,340;-2,710;0,000;37,800;38,000;9,625;3,293;-13,698;-10,530;-15,157;-11,922;-3,145;27,041;0,000;237,440;Inf;250,000;240,000;-12,775;2,934;-7,805;24,284
1731,000;2,533;0,693;-33,952;3,268;9,482;5,001;36,215;4,663;-24,340;-2,710;0,000;37,800;38,000;9,606;3,070;-13,674;-10,525;-15,083;-11,890;-3,145;27,041;0,000;237,440;Inf;250,000;240,000;-12,827;2,930;-7,796;24,283
1731,500;2,533;0,693;-33,952;3,268;9,482;5,001;36,215;4,663;-24,340;-2,710;0,000;37,800;38,000;9,606;3,070;-13,746;-10,525;-15,076;-11,909;-3,145;27,041;0,000;237,440;Inf;251,000;240,000;-12,793;2,924;-7,818;24,257
1732,000;2,533;0,693;-33,952;3,268;9,482;5,001;36,215;4,663;-24,340;-2,710;0,000;37,800;38,000;9,606;3,070;-13,605;-10,528;-15,133;-11,933;-3,145;27,041;0,000;239,440;Inf;251,000;240,000;-12,814;2,918;-7,806;24,250
1732,500;2,533;0,693;-33,952;3,268;9,482;5,001;36,215;4,663;-24,340;-2,710;0,000;37,800;38,000;9,606;3,070;-13,671;-10,532;-15,193;-11,935;-3,145;27,041;0,000;239,440;Inf;251,000;240,000;-12,800;2,911;-7,808;24,271
1733,000;2,533;0,693;-33,952;3,268;9,482;5,019;36,206;4,658;-24,306;-2,722;0,000;37,740;37,996;9,606;3,070;-13,735;-10,556;-15,230;-11,985;-3,169;27,033;0,000;239,340;Inf;251,000;240,000;-12,833;2,905;-7,814;24,277
1733,500;2,533;0,693;-33,952;3,268;9,482;5,019;36,206;4,658;-24,306;-2,722;0,000;37,700;38,000;9,606;3,070;-13,746;-10,549;-15,079;-11,906;-3,169;27,033;0,000;239,340;Inf;251,000;240,000;-12,876;2,899;-7,834;24,273
1734,000;3,710;0,891;-35,209;3,209;9,634;5,019;36,206;4,658;-24,306;-2,722;0,000;37,700;38,000;9,415;3,186;-13,615;-10,538;-15,077;-11,930;-3,169;27,033;0,000;238,840;Inf;251,000;240,000;-12,820;2,893;-7,826;24,272
1734,500;3,710;0,891;-35,209;3,209;9,634;5,019;36,206;4,658;-24,306;-2,722;0,000;37,700;38,000;9,415;3,186;-13,643;-10,545;-15,117;-11,936;-3,169;27,033;0,000;238,840;Inf;252,000;240,000;-12,790;2,906;-7,822;24,254
1735,000;3,710;0,891;-35,209;3,209;9,634;5,019;36,206;4,658;-24,306;-2,722;0,000;37,700;38,000;9,415;3,186;-13,800;-10,537;-15,049;-11,895;-3,169;27,033;0,000;239,140;Inf;252,000;240,000;-12,810;2,920;-7,851;24,260
1735,500;3,710;0,891;-35,209;3,209;9,634;5,019;36,206;4,658;-24,306;-2,722;0,000;37,700;38,000;9,415;3,186;-13,636;-10,583;-15,156;-11,921;-3,169;27,033;0,000;239,140;Inf;252,000;240,000;-12,820;2,932;-7,855;24,267
1736,000;3,710;0,891;-35,209;3,209;9,634;5,019;36,206;4,658;-24,306;-2,722;0,000;37,700;38,000;9,415;3,186;-13,629;-10,570;-15,010;-11,938;-3,169;27,033;0,000;240,040;Inf;252,000;240,000;-12,824;2,945;-7,869;24,306
1736,500;3,710;0,891;-35,209;3,209;9,634;5,057;36,208;4,657;-24,259;-2,727;0,000;37,742;37,954;9,415;3,186;-13,643;-10,584;-15,017;-11,936;-3,166;27,040;0,000;240,040;Inf;252,000;240,000;-12,787;2,958;-7,874;24,286
1737,000;3,710;0,891;-35,209;3,209;9,634;5,057;36,208;4,657;-24,259;-2,727;0,000;37,700;38,000;9,415;3,186;-13,664;-10,587;-15,063;-11,878;-3,166;27,040;0,000;239,540;Inf;252,000;240,000;-12,795;2,970;-7,850;24,278
1737,500;2,922;0,754;-34,478;3,237;9,525;5,057;36,208;4,657;-24,259;-2,727;0,000;37,700;38,000;9,578;3,054;-13,610;-10,549;-14,960;-11,864;-3,166;27,040;0,000;239,540;Inf;252,000;240,000;-12,798;2,982;-7,844;24,263
1738,000;2,922;0,754;-34,478;3,237;9,525;5,057;36,208;4,657;-24,259;-2,727;0,000;37,700;38,000;9,578;3,054;-13,705;-10,560;-15,038;-11,916;-3,166;27,040;0,000;240,240;Inf;252,000;240,000;-12,746;2,981;-7,847;24,233
1738,500;2,922;0,754;-34,478;3,237;9,525;5,057;36,208;4,657;-24,259;-2,727;0,000;37,700;38,000;9,578;3,054;-13,617;-10,564;-15,075;-11,886;-3,166;27,040;0,000;240,240;Inf;252,000;240,000;-12,805;2,980;-7,852;24,084
1739,000;2,922;0,754;-34,478;3,237;9,525;5,057;36,208;4,657;-24,259;-2,727;0,000;37,700;38,000;9,578;3,054;-13,637;-10,559;-15,148;-11,941;-3,166;27,040;0,000;241,240;Inf;252,000;240,000;-12,785;2,979;-7,848;23,953
1739,500;2,922;0,754;-34,478;3,237;9,525;5,042;36,207;4,683;-24,223;-2,740;0,000;37,740;37,996;9,578;3,054;-13,672;-10,553;-15,105;-11,960;-3,170;27,041;0,000;241,240;Inf;251,000;240,000;-12,821;2,978;-7,860;23,943
1740,000;2,922;0,754;-34,478;3,237;9,525;5,042;36,207;4,683;-24,223;-2,740;0,000;37,700;38,000;9,578;3,054;-13,661;-10,594;-15,199;-11,997;-3,170;27,041;0,000;241,540;Inf;251,000;240,000;-12,822;2,977;-7,848;23,913
1740,500;2,609;0,618;-35,209;3,066;9,509;5,042;36,207;4,683;-24,223;-2,740;0,000;37,700;38,000;9,599;3,323;-13,869;-10,596;-15,262;-12,005;-3,170;27,041;0,000;241,540;Inf;250,000;240,000;-12,863;2,977;-7,861;23,911
1741,000;2,609;0,618;-35,209;3,066;9,509;5,042;36,207;4,683;-24,223;-2,740;0,000;37,700;38,000;9,599;3,323;-13,809;-10,587;-15,187;-11,925;-3,170;27,041;0,000;241,540;Inf;250,000;240,000;-12,933;2,970;-7,849;23,941
1741,500;2,609;0,618;-35,209;3,066;9,509;5,042;36,207;4,683;-24,223;-2,740;0,000;37,700;38,000;9,599;3,323;-13,674;-10,590;-15,108;-11,987;-3,170;27,041;0,000;241,540;Inf;249,000;240,000;-12,877;2,965;-7,876;23,962
1742,000;2,609;0,618;-35,209;3,066;9,509;5,042;36,207;4,683;-24,223;-2,740;0,000;37,700;38,000;9,599;3,323;-13,853;-10,592;-15,157;-11,979;-3,170;27,041;0,000;240,340;Inf;249,000;240,000;-12,840;2,959;-7,873;23,960
1742,500;2,609;0,618;-35,209;3,066;9,509;5,051;36,210;4,665;-24,211;-2,729;0,000;37,734;38,011;9,599;3,323;-13,654;-10,584;-15,204;-11,941;-3,168;27,040;0,000;240,340;Inf;249,000;240,000;-12,895;2,953;-7,875;23,988
1743,000;2,609;0,618;-35,209;3,066;9,509;5,051;36,210;4,665;-24,211;-2,729;0,000;37,700;38,000;9,599;3,323;-13,647;-10,571;-14,905;-11,924;-3,168;27,040;0,000;240,440;Inf;249,000;240,000;-12,846;2,947;-7,873;24,018
1743,500;2,609;0,618;-35,209;3,066;9,509;5,051;36,210;4,665;-24,211;-2,729;0,000;37,700;38,000;9,599;3,323;-13,752;-10,591;-15,087;-11,940;-3,168;27,040;0,000;240,440;Inf;249,000;240,000;-12,762;2,942;-7,867;24,127
1744,000;2,737;0,711;-33,554;3,236;9,523;5,051;36,210;4,665;-24,211;-2,729;0,000;37,700;38,000;9,741;3,122;-13,675;-10,586;-15,105;-11,953;-3,168;27,040;0,000;240,240;Inf;249,000;240,000;-12,842;2,936;-7,873;24,216
1744,500;2,737;0,711;-33,554;3,236;9,523;5,051;36,210;4,665;-24,211;-2,729;0,000;37,700;38,000;9,741;3,122;-13,585;-10,576;-15,120;-11,882;-3,168;27,040;0,000;240,240;Inf;249,000;240,000;-12,829;2,933;-7,877;24,325
1745,000;2,737;0,711;-33,554;3,236;9,523;5,051;36,210;4,665;-24,211;-2,729;0,000;37,700;38,000;9,741;3,122;-13,659;-10,571;-15,031;-11,867;-3,168;27,040;0,000;237,840;Inf;249,000;240,000;-12,791;2,930;-7,880;24,389
1745,500;2,737;0,711;-33,554;3,236;9,523;5,051;36,210;4,665;-24,211;-2,729;0,000;37,700;38,000;9,741;3,122;-13,752;-10,556;-15,051;-11,891;-3,168;27,040;0,000;237,840;Inf;250,000;240,000;-12,782;2,927;-7,876;24,436
1746,000;2,737;0,711;-33,554;3,236;9,523;5,011;36,205;4,680;-24,207;-2,725;0,000;37,738;37,983;9,741;3,122;-13,572;-10,572;-15,107;-11,952;-3,153;27,041;0,000;237,740;Inf;250,000;240,000;-12,812;2,924;-7,859;24,523
1746,500;2,737;0,711;-33,554;3,236;9,523;5,011;36,205;4,680;-24,207;-2,725;0,000;37,700;38,000;9,741;3,122;-13,611;-10,563;-15,001;-11,939;-3,153;27,041;0,000;237,740;Inf;251,000;240,000;-12,801;2,921;-7,869;24,480
1747,000;2,994;0,703;-35,209;3,160;9,527;5,011;36,205;4,680;-24,207;-2,725;0,000;37,700;38,000;9,546;3,326;-13,756;-10,580;-15,103;-11,925;-3,153;27,041;0,000;237,940;Inf;251,000;240,000;-12,779;2,918;-7,860;24,417
1747,500;2,994;0,703;-35,209;3,160;9,527;5,011;36,205;4,680;-24,207;-2,725;0,000;37,700;38,000;9,546;3,326;-13,678;-10,564;-15,064;-11,908;-3,153;27,041;0,000;237,940;Inf;252,000;240,000;-12,841;2,919;-7,862;24,409
1748,000;2,994;0,703;-35,209;3,160;9,527;5,011;36,205;4,680;-24,207;-2,725;0,000;37,700;38,000;9,546;3,326;-13,613;-10,559;-15,074;-11,912;-3,153;27,041;0,000;237,640;Inf;252,000;240,000;-12,804;2,920;-7,871;24,440
1748,500;2,994;0,703;-35,209;3,160;9,527;5,011;36,205;4,680;-24,207;-2,725;0,000;37,700;38,000;9,546;3,326;-13,607;-10,555;-15,003;-11,907;-3,153;27,041;0,000;237,640;Inf;253,000;240,000;-12,789;2,921;-7,868;24,436
1749,000;2,994;0,703;-35,209;3,160;9,527;5,012;36,200;4,687;-24,198;-2,711;0,000;37,738;38,046;9,546;3,326;-13,573;-10,560;-15,114;-11,865;-3,145;27,041;0,000;239,840;Inf;253,000;240,000;-12,768;2,922;-7,847;24,411
1749,500;2,994;0,703;-35,209;3,160;9,527;5,012;36,200;4,687;-24,198;-2,711;0,000;37,700;38,000;9,546;3,326;-13,658;-10,545;-14,958;-11,873;-3,145;27,041;0,000;239,840;Inf;253,000;240,000;-12,778;2,924;-7,860;24,466
1750,000;2,994;0,703;-35,209;3,160;9,527;5,012;36,200;4,687;-24,198;-2,711;0,000;37,700;38,000;9,546;3,326;-13,612;-10,520;-14,985;-11,895;-3,145;27,041;0,000;239,840;Inf;253,000;240,000;-12,758;2,925;-7,859;24,479
1750,500;2,639;0,729;-33,793;3,193;9,498;5,012;36,200;4,687;-24,198;-2,711;0,000;37,700;38,000;9,664;3,201;-13,537;-10,544;-15,079;-11,897;-3,145;27,041;0,000;239,840;Inf;253,000;240,000;-12,753;2,926;-7,848;24,477
1751,000;2,639;0,729;-33,793;3,193;9,498;5,012;36,200;4,687;-24,198;-2,711;0,000;37,700;38,000;9,664;3,201;-13,756;-10,552;-15,028;-11,897;-3,145;27,041;0,000;239,640;Inf;253,000;240,000;-12,764;2,921;-7,841;24,505
1751,500;2,639;0,729;-33,793;3,193;9,498;5,012;36,200;4,687;-24,198;-2,711;0,000;37,700;38,000;9,664;3,201;-13,585;-10,575;-15,142;-11,929;-3,145;27,041;0,000;239,640;Inf;253,000;240,000;-12,808;2,917;-7,849;24,526
1752,000;2,639;0,729;-33,793;3,193;9,498;5,012;36,200;4,687;-24,198;-2,711;0,000;37,700;38,000;9,664;3,201;-13,519;-10,580;-14,968;-11,856;-3,145;27,041;0,000;242,040;Inf;253,000;240,000;-12,808;2,912;-7,859;24,488
1752,500;2,639;0,729;-33,793;3,193;9,498;5,042;36,206;4,682;-24,165;-2,712;0,000;37,745;38,030;9,664;3,201;-13,638;-10,536;-14,944;-11,842;-3,152;27,047;0,000;242,040;Inf;252,000;240,000;-12,731;2,908;-7,842;24,467
1753,000;2,639;0,729;-33,793;3,193;9,498;5,042;36,206;4,682;-24,165;-2,712;0,000;37,700;38,000;9,664;3,201;-13,551;-10,543;-15,092;-11,924;-3,152;27,047;0,000;242,640;Inf;252,000;240,000;-12,740;2,903;-7,826;24,443
1753,500;3,593;0,829;-35,209;3,181;9,479;5,042;36,206;4,682;-24,165;-2,712;0,000;37,700;38,000;9,525;3,205;-13,619;-10,550;-15,023;-11,908;-3,152;27,047;0,000;242,640;Inf;251,000;240,000;-12,778;2,899;-7,819;24,440
1754,000;3,593;0,829;-35,209;3,181;9,479;5,042;36,206;4,682;-24,165;-2,712;0,000;37,700;38,000;9,525;3,205;-13,777;-10,540;-15,060;-11,933;-3,152;27,047;0,000;241,640;Inf;251,000;240,000;-12,775;2,910;-7,825;24,446
1754,500;3,593;0,829;-35,209;3,181;9,479;5,042;36,206;4,682;-24,165;-2,712;0,000;37,700;38,000;9,525;3,205;-13,735;-10,572;-15,241;-11,999;-3,152;27,047;0,000;241,640;Inf;250,000;240,000;-12,827;2,921;-7,844;24,438
1755,000;3,593;0,829;-35,209;3,181;9,479;5,042;36,206;4,682;-24,165;-2,712;0,000;37,700;38,000;9,525;3,205;-13,675;-10,564;-15,196;-11,983;-3,152;27,047;0,000;241,140;Inf;250,000;240,000;-12,887;2,932;-7,837;24,458
1755,500;3,593;0,829;-35,209;3,181;9,479;5,050;36,226;4,680;-24,129;-2,721;0,000;37,750;38,065;9,525;3,205;-13,738;-10,597;-15,100;-11,913;-3,144;27,040;0,000;241,140;Inf;249,000;240,000;-12,854;2,943;-7,840;24,498
1756,000;3,593;0,829;-35,209;3,181;9,479;5,050;36,226;4,680;-24,129;-2,721;0,000;37,800;38,100;9,525;3,205;-13,823;-10,581;-15,189;-11,986;-3,144;27,040;0,000;240,840;Inf;249,000;240,000;-12,837;2,954;-7,835;24,546
1756,500;3,593;0,829;-35,209;3,181;9,479;5,050;36,226;4,680;-24,129;-2,721;0,000;37,800;38,100;9,525;3,205;-13,580;-10,575;-15,055;-11,961;-3,144;27,040;0,000;240,840;Inf;249,000;240,000;-12,895;2,964;-7,840;24,561
1757,000;2,919;0,762;-33,457;3,250;9,506;5,050;36,226;4,680;-24,129;-2,721;0,000;37,800;38,100;9,746;3,105;-13,585;-10,576;-15,012;-11,875;-3,144;27,040;0,000;241,240;Inf;249,000;240,000;-12,793;2,975;-7,851;24,518
1757,500;2,919;0,762;-33,457;3,250;9,506;5,050;36,226;4,680;-24,129;-2,721;0,000;37,800;38,100;9,746;3,105;-13,704;-10,577;-15,080;-11,911;-3,144;27,040;0,000;241,240;Inf;248,000;240,000;-12,762;2,974;-7,841;24,507
1758,000;2,919;0,762;-33,457;3,250;9,506;5,050;36,226;4,680;-24,129;-2,721;0,000;37,800;38,100;9,746;3,105;-13,684;-10,569;-15,028;-11,940;-3,144;27,040;0,000;237,940;Inf;248,000;240,000;-12,818;2,973;-7,839;24,447
1758,500;2,919;0,762;-33,457;3,250;9,506;5,050;36,226;4,680;-24,129;-2,721;0,000;37,800;38,100;9,746;3,105;-13,707;-10,566;-15,081;-11,888;-3,144;27,040;0,000;237,940;Inf;249,000;240,000;-12,805;2,972;-7,852;24,394
1759,000;2,919;0,762;-33,457;3,250;9,506;5,039;36,218;4,672;-24,110;-2,698;0,000;37,767;38,094;9,746;3,105;-13,653;-10,573;-15,158;-11,912;-3,149;27,042;0,000;237,740;Inf;249,000;240,000;-12,810;2,971;-7,838;24,378
1759,500;2,919;0,762;-33,457;3,250;9,506;5,039;36,218;4,672;-24,110;-2,698;0,000;37,800;38,100;9,746;3,105;-13,673;-10,581;-15,077;-11,926;-3,149;27,042;0,000;237,740;Inf;250,000;240,000;-12,824;2,970;-7,838;24,325
1760,000;2,731;0,600;-35,209;3,162;9,552;5,039;36,218;4,672;-24,110;-2,698;0,000;37,800;38,100;9,530;3,145;-13,764;-10,558;-15,051;-11,918;-3,149;27,042;0,000;237,640;Inf;250,000;240,000;-12,814;2,969;-7,835;24,323
1760,500;2,731;0,600;-35,209;3,162;9,552;5,039;36,218;4,672;-24,110;-2,698;0,000;37,800;38,100;9,530;3,145;-13,644;-10,596;-15,159;-11,938;-3,149;27,042;0,000;237,640;Inf;251,000;240,000;-12,823;2,965;-7,854;24,294
1761,000;2,731;0,600;-35,209;3,162;9,552;5,039;36,218;4,672;-24,110;-2,698;0,000;37,800;38,100;9,530;3,145;-13,700;-10,561;-15,053;-11,901;-3,149;27,042;0,000;238,640;Inf;251,000;240,000;-12,834;2,962;-7,856;24,261
1761,500;2,731;0,600;-35,209;3,162;9,552;5,039;36,218;4,672;-24,110;-2,698;0,000;37,800;38,100;9,530;3,145;-13,594;-10,581;-15,052;-11,943;-3,149;27,042;0,000;238,640;Inf;252,000;240,000;-12,804;2,958;-7,843;24,277
1762,000;2,731;0,600;-35,209;3,162;9,552;4,989;36,220;4,692;-24,104;-2,728;0,000;37,772;38,176;9,530;3,145;-13,722;-10,554;-15,035;-11,901;-3,149;27,035;0,000;238,940;Inf;252,000;240,000;-12,793;2,954;-7,849;24,260
1762,500;2,731;0,600;-35,209;3,162;9,552;4,989;36,220;4,692;-24,104;-2,728;0,000;37,800;38,200;9,530;3,145;-13,679;-10,581;-15,095;-11,961;-3,149;27,035;0,000;238,940;Inf;253,000;240,000;-12,803;2,950;-7,834;24,274
1763,000;2,731;0,600;-35,209;3,162;9,552;4,989;36,220;4,692;-24,104;-2,728;0,000;37,800;38,200;9,530;3,145;-13,798;-10,583;-15,157;-11,972;-3,149;27,035;0,000;238,940;Inf;253,000;240,000;-12,829;2,947;-7,850;24,278
1763,500;2,928;0,693;-35,209;3,174;9,567;4,989;36,220;4,692;-24,104;-2,728;0,000;37,800;38,200;9,461;3,284;-13,730;-10,606;-15,238;-11,996;-3,149;27,035;0,000;238,940;Inf;254,000;240,000;-12,878;2,943;-7,860;24,235
1764,000;2,928;0,693;-35,209;3,174;9,567;4,989;36,220;4,692;-24,104;-2,728;0,000;37,800;38,200;9,461;3,284;-13,713;-10,598;-15,249;-12,018;-3,149;27,035;0,000;239,140;Inf;254,000;240,000;-12,892;2,943;-7,848;24,226
1764,500;2,928;0,693;-35,209;3,174;9,567;4,989;36,220;4,692;-24,104;-2,728;0,000;37,800;38,200;9,461;3,284;-13,794;-10,615;-15,189;-11,990;-3,149;27,035;0,000;239,140;Inf;254,000;240,000;-12,894;2,943;-7,858;24,232
1765,000;2,928;0,693;-35,209;3,174;9,567;4,989;36,220;4,692;-24,104;-2,728;0,000;37,800;38,200;9,461;3,284;-13,813;-10,620;-15,202;-11,971;-3,149;27,035;0,000;241,940;Inf;254,000;240,000;-12,897;2,943;-7,850;24,273
1765,500;2,928;0,693;-35,209;3,174;9,567;5,001;36,226;4,692;-24,097;-2,726;0,000;37,781;38,170;9,461;3,284;-13,727;-10,626;-15,164;-12,029;-3,163;27,034;0,000;241,940;Inf;253,000;240,000;-12,901;2,942;-7,883;24,313
1766,000;2,928;0,693;-35,209;3,174;9,567;5,001;36,226;4,692;-24,097;-2,726;0,000;37,800;38,200;9,461;3,284;-13,790;-10,611;-15,129;-11,957;-3,163;27,034;0,000;242,340;Inf;253,000;240,000;-12,886;2,942;-7,871;24,407
1766,500;3,052;0,722;-35,209;3,148;9,415;5,001;36,226;4,692;-24,097;-2,726;0,000;37,800;38,200;9,435;3,242;-13,598;-10,621;-15,120;-11,965;-3,163;27,034;0,000;242,340;Inf;252,000;240,000;-12,872;2,942;-7,868;24,439
1767,000;3,052;0,722;-35,209;3,148;9,415;5,001;36,226;4,692;-24,097;-2,726;0,000;37,800;38,200;9,435;3,242;-13,677;-10,564;-14,958;-11,883;-3,163;27,034;0,000;241,840;Inf;252,000;240,000;-12,826;2,944;-7,858;24,369
1767,500;3,052;0,722;-35,209;3,148;9,415;5,001;36,226;4,692;-24,097;-2,726;0,000;37,800;38,200;9,435;3,242;-13,531;-10,589;-15,056;-11,943;-3,163;27,034;0,000;241,840;Inf;251,000;240,000;-12,770;2,946;-7,857;24,393
1768,000;3,052;0,722;-35,209;3,148;9,415;5,001;36,226;4,692;-24,097;-2,726;0,000;37,800;38,200;9,435;3,242;-13,616;-10,544;-14,977;-11,877;-3,163;27,034;0,000;241,640;Inf;251,000;240,000;-12,780;2,947;-7,856;24,381
1768,500;3,052;0,722;-35,209;3,148;9,415;4,981;36,219;4,669;-24,112;-2,712;0,000;37,796;38,213;9,435;3,242;-13,589;-10,573;-14,976;-11,862;-3,166;27,038;0,000;241,640;Inf;250,000;240,000;-12,754;2,949;-7,876;24,443
1769,000;3,052;0,722;-35,209;3,148;9,415;4,981;36,219;4,669;-24,112;-2,712;0,000;37,800;38,200;9,435;3,242;-13,478;-10,597;-15,026;-11,909;-3,166;27,038;0,000;242,040;Inf;250,000;240,000;-12,750;2,951;-7,846;24,480
1769,500;3,262;0,823;-33,991;3,181;9,499;4,981;36,219;4,669;-24,112;-2,712;0,000;37,800;38,200;9,723;3,234;-13,563;-10,574;-14,989;-11,918;-3,166;27,038;0,000;242,040;Inf;249,000;240,000;-12,752;2,952;-7,837;24,557
1770,000;3,262;0,823;-33,991;3,181;9,499;4,981;36,219;4,669;-24,112;-2,712;0,000;37,800;38,200;9,723;3,234;-13,593;-10,582;-15,032;-11,880;-3,166;27,038;0,000;242,340;Inf;249,000;240,000;-12,761;2,957;-7,843;24,601
1770,500;3,262;0,823;-33,991;3,181;9,499;4,981;36,219;4,669;-24,112;-2,712;0,000;37,800;38,200;9,723;3,234;-13,594;-10,562;-14,989;-11,907;-3,166;27,038;0,000;242,340;Inf;248,000;240,000;-12,772;2,962;-7,846;24,594
1771,000;3,262;0,823;-33,991;3,181;9,499;4,981;36,219;4,669;-24,112;-2,712;0,000;37,800;38,200;9,723;3,234;-13,511;-10,573;-15,017;-11,891;-3,166;27,038;0,000;238,840;Inf;248,000;240,000;-12,763;2,967;-7,852;24,641
1771,500;3,262;0,823;-33,991;3,181;9,499;4,981;36,219;4,669;-24,112;-2,712;0,000;37,800;38,200;9,723;3,234;-13,696;-10,584;-14,996;-11,930;-3,166;27,038;0,000;238,840;Inf;249,000;240,000;-12,748;2,972;-7,855;24,647
1772,000;3,262;0,823;-33,991;3,181;9,499;5,001;36,235;4,687;-24,134;-2,715;0,000;37,800;38,181;9,723;3,234;-13,617;-10,581;-15,087;-11,934;-3,160;27,031;0,000;239,340;Inf;249,000;240,000;-12,802;2,977;-7,853;24,682
1772,500;3,262;0,823;-33,991;3,181;9,499;5,001;36,235;4,687;-24,134;-2,715;0,000;37,800;38,200;9,723;3,234;-13,637;-10,576;-15,167;-11,972;-3,160;27,031;0,000;239,340;Inf;249,000;240,000;-12,805;2,982;-7,839;24,703
1773,000;2,896;0,684;-35,209;3,178;9,543;5,001;36,235;4,687;-24,134;-2,715;0,000;37,800;38,200;9,525;3,086;-13,676;-10,578;-15,111;-11,951;-3,160;27,031;0,000;239,140;Inf;249,000;240,000;-12,838;2,986;-7,850;24,688
1773,500;2,896;0,684;-35,209;3,178;9,543;5,001;36,235;4,687;-24,134;-2,715;0,000;37,800;38,200;9,525;3,086;-13,632;-10,590;-15,061;-11,987;-3,160;27,031;0,000;239,140;Inf;249,000;240,000;-12,829;2,985;-7,835;24,690
1774,000;2,896;0,684;-35,209;3,178;9,543;5,001;36,235;4,687;-24,134;-2,715;0,000;37,800;38,200;9,525;3,086;-13,761;-10,599;-15,235;-12,000;-3,160;27,031;0,000;237,640;Inf;249,000;240,000;-12,817;2,983;-7,846;24,718
1774,500;2,896;0,684;-35,209;3,178;9,543;5,001;36,235;4,687;-24,134;-2,715;0,000;37,800;38,200;9,525;3,086;-13,775;-10,597;-15,155;-11,942;-3,160;27,031;0,000;237,640;Inf;250,000;240,000;-12,899;2,982;-7,831;24,785
1775,000;2,896;0,684;-35,209;3,178;9,543;5,012;36,248;4,688;-24,090;-2,710;0,000;37,822;38,278;9,525;3,086;-13,704;-10,617;-15,118;-12,002;-3,158;27,034;0,000;237,940;Inf;250,000;240,000;-12,867;2,980;-7,851;24,834
1775,500;2,896;0,684;-35,209;3,178;9,543;5,012;36,248;4,688;-24,090;-2,710;0,000;37,800;38,300;9,525;3,086;-13,663;-10,597;-15,140;-12,004;-3,158;27,034;0,000;237,940;Inf;251,000;240,000;-12,860;2,979;-7,850;24,863
1776,000;2,816;0,731;-35,044;3,221;9,507;5,012;36,248;4,688;-24,090;-2,710;0,000;37,800;38,300;9,572;3,340;-13,830;-10,589;-15,085;-11,950;-3,158;27,034;0,000;238,040;Inf;251,000;240,000;-12,851;2,978;-7,862;24,929
1776,500;2,816;0,731;-35,044;3,221;9,507;5,012;36,248;4,688;-24,090;-2,710;0,000;37,800;38,300;9,572;3,340;-13,739;-10,577;-15,039;-11,919;-3,158;27,034;0,000;238,040;Inf;252,000;240,000;-12,863;2,975;-7,848;24,919
1777,000;2,816;0,731;-35,044;3,221;9,507;5,012;36,248;4,688;-24,090;-2,710;0,000;37,800;38,300;9,572;3,340;-13,573;-10,599;-15,000;-11,931;-3,158;27,034;0,000;238,840;Inf;252,000;240,000;-12,819;2,972;-7,854;24,953
1777,500;2,816;0,731;-35,044;3,221;9,507;5,012;36,248;4,688;-24,090;-2,710;0,000;37,800;38,300;9,572;3,340;-13,603;-10,617;-15,101;-11,948;-3,158;27,034;0,000;238,840;Inf;253,000;240,000;-12,776;2,970;-7,846;25,041
1778,000;2,816;0,731;-35,044;3,221;9,507;5,012;36,248;4,688;-24,090;-2,710;0,000;37,800;38,300;9,572;3,340;-13,673;-10,606;-15,074;-11,899;-3,158;27,034;0,000;240,440;Inf;253,000;240,000;-12,817;2,967;-7,863;25,085
1778,500;2,816;0,731;-35,044;3,221;9,507;4,997;36,227;4,654;-24,085;-2,737;0,000;37,827;38,313;9,572;3,340;-13,702;-10,597;-15,033;-11,915;-3,164;27,020;0,000;240,440;Inf;253,000;240,000;-12,813;2,965;-7,867;25,084
1779,000;2,816;0,731;-35,044;3,221;9,507;4,997;36,227;4,654;-24,085;-2,737;0,000;37,800;38,300;9,572;3,340;-13,632;-10,558;-15,045;-11,921;-3,164;27,020;0,000;240,640;Inf;253,000;240,000;-12,812;2,962;-7,865;25,119
1779,500;3,247;0,786;-35,209;3,228;9,561;4,997;36,227;4,654;-24,085;-2,737;0,000;37,800;38,300;9,500;3,151;-13,560;-10,587;-15,114;-11,958;-3,164;27,020;0,000;240,640;Inf;253,000;240,000;-12,789;2,960;-7,846;25,137
1780,000;3,247;0,786;-35,209;3,228;9,561;4,997;36,227;4,654;-24,085;-2,737;0,000;37,800;38,300;9,500;3,151;-13,617;-10,591;-15,186;-11,956;-3,164;27,020;0,000;240,040;Inf;253,000;240,000;-12,805;2,965;-7,822;25,109
1780,500;3,247;0,786;-35,209;3,228;9,561;4,997;36,227;4,654;-24,085;-2,737;0,000;37,800;38,300;9,500;3,151;-13,646;-10,597;-15,138;-11,892;-3,164;27,020;0,000;240,040;Inf;253,000;240,000;-12,838;2,969;-7,823;25,104
1781,000;3,247;0,786;-35,209;3,228;9,561;4,997;36,227;4,654;-24,085;-2,737;0,000;37,800;38,300;9,500;3,151;-13,734;-10,602;-15,078;-11,924;-3,164;27,020;0,000;241,840;Inf;253,000;240,000;-12,818;2,974;-7,842;25,054
1781,500;3,247;0,786;-35,209;3,228;9,561;5,011;36,245;4,686;-24,066;-2,707;0,000;37,847;38,365;9,500;3,151;-13,662;-10,600;-15,099;-11,961;-3,171;27,035;0,000;241,840;Inf;252,000;240,000;-12,834;2,978;-7,837;25,040
1782,000;3,247;0,786;-35,209;3,228;9,561;5,011;36,245;4,686;-24,066;-2,707;0,000;37,800;38,400;9,500;3,151;-13,596;-10,583;-15,141;-11,920;-3,171;27,035;0,000;242,740;Inf;252,000;240,000;-12,831;2,983;-7,844;25,011
1782,500;3,062;0,717;-35,209;3,220;9,576;5,011;36,245;4,686;-24,066;-2,707;0,000;37,800;38,400;9,559;3,046;-13,691;-10,581;-15,066;-11,915;-3,171;27,035;0,000;242,740;Inf;251,000;240,000;-12,810;2,987;-7,841;24,984
1783,000;3,062;0,717;-35,209;3,220;9,576;5,011;36,245;4,686;-24,066;-2,707;0,000;37,800;38,400;9,559;3,046;-13,586;-10,591;-15,125;-11,914;-3,171;27,035;0,000;242,340;Inf;251,000;240,000;-12,813;2,988;-7,847;24,908
1783,500;3,062;0,717;-35,209;3,220;9,576;5,011;36,245;4,686;-24,066;-2,707;0,000;37,800;38,400;9,559;3,046;-13,681;-10,561;-14,994;-11,920;-3,171;27,035;0,000;242,340;Inf;250,000;240,000;-12,804;2,990;-7,828;24,757
1784,000;3,062;0,717;-35,209;3,220;9,576;5,011;36,245;4,686;-24,066;-2,707;0,000;37,800;38,400;9,559;3,046;-13,614;-10,556;-14,955;-11,875;-3,171;27,035;0,000;242,040;Inf;250,000;240,000;-12,789;2,991;-7,839;24,725
1784,500;3,062;0,717;-35,209;3,220;9,576;4,972;36,247;4,665;-24,069;-2,717;0,000;37,862;38,366;9,559;3,046;-13,516;-10,552;-15,042;-11,881;-3,161;27,021;0,000;242,040;Inf;249,000;240,000;-12,750;2,992;-7,825;24,705
1785,000;3,062;0,717;-35,209;3,220;9,576;4,972;36,247;4,665;-24,069;-2,717;0,000;37,900;38,400;9,559;3,046;-13,653;-10,543;-15,117;-11,949;-3,161;27,021;0,000;241,240;Inf;249,000;240,000;-12,748;2,993;-7,805;24,729
1785,500;3,062;0,717;-35,209;3,220;9,576;4,972;36,247;4,665;-24,069;-2,717;0,000;37,900;38,400;9,559;3,046;-13,756;-10,555;-15,107;-11,963;-3,161;27,021;0,000;241,240;Inf;248,000;240,000;-12,815;2,994;-7,836;24,666
1786,000;2,900;0,674;-35,209;3,238;9,578;4,972;36,247;4,665;-24,069;-2,717;0,000;37,900;38,400;9,457;3,203;-13,657;-10,572;-15,182;-11,966;-3,161;27,021;0,000;241,140;Inf;248,000;240,000;-12,845;2,995;-7,809;24,606
1786,500;2,900;0,674;-35,209;3,238;9,578;4,972;36,247;4,665;-24,069;-2,717;0,000;37,900;38,400;9,457;3,203;-13,800;-10,598;-15,181;-11,943;-3,161;27,021;0,000;241,140;Inf;247,000;240,000;-12,844;2,994;-7,835;24,571
1787,000;2,900;0,674;-35,209;3,238;9,578;4,972;36,247;4,665;-24,069;-2,717;0,000;37,900;38,400;9,457;3,203;-13,784;-10,600;-15,200;-11,936;-3,161;27,021;0,000;236,740;Inf;247,000;240,000;-12,881;2,992;-7,847;24,621
1787,500;2,900;0,674;-35,209;3,238;9,578;4,972;36,247;4,665;-24,069;-2,717;0,000;37,900;38,400;9,457;3,203;-13,776;-10,605;-15,163;-11,994;-3,161;27,021;0,000;236,740;Inf;248,000;240,000;-12,880;2,991;-7,838;24,653
1788,000;2,900;0,674;-35,209;3,238;9,578;5,000;36,264;4,690;-24,039;-2,717;0,000;37,867;38,452;9,457;3,203;-13,805;-10,584;-15,026;-11,933;-3,168;27,025;0,000;236,640;Inf;248,000;240,000;-12,884;2,989;-7,855;24,642
1788,500;2,900;0,674;-35,209;3,238;9,578;5,000;36,264;4,690;-24,039;-2,717;0,000;37,900;38,500;9,457;3,203;-13,477;-10,603;-15,030;-11,939;-3,168;27,025;0,000;236,640;Inf;249,000;240,000;-12,837;2,988;-7,871;24,618
1789,000;3,262;0,862;-34,536;3,220;9,507;5,000;36,264;4,690;-24,039;-2,717;0,000;37,900;38,500;9,605;3,335;-13,561;-10,601;-15,097;-11,953;-3,168;27,025;0,000;237,140;Inf;249,000;240,000;-12,762;2,986;-7,858;24,610
1789,500;3,262;0,862;-34,536;3,220;9,507;5,000;36,264;4,690;-24,039;-2,717;0,000;37,900;38,500;9,605;3,335;-13,611;-10,579;-14,945;-11,870;-3,168;27,025;0,000;237,140;Inf;250,000;240,000;-12,803;2,991;-7,874;24,611
1790,000;3,262;0,862;-34,536;3,220;9,507;5,000;36,264;4,690;-24,039;-2,717;0,000;37,900;38,500;9,605;3,335;-13,570;-10,566;-14,983;-11,873;-3,168;27,025;0,000;237,540;Inf;250,000;240,000;-12,751;2,995;-7,868;24,618
