t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1790,500;3,262;0,862;-34,536;3,220;9,507;5,000;36,264;4,690;-24,039;-2,717;0,000;37,900;38,500;9,605;3,335;-13,538;-10,579;-14,976;-11,831;-3,168;27,025;0,000;237,540;Inf;251,000;240,000;-12,748;3,000;-7,847;24,637
1791,000;3,262;0,862;-34,536;3,220;9,507;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,605;3,335;-13,508;-10,559;-15,017;-11,855;-3,151;27,029;0,000;237,840;Inf;251,000;240,000;-12,735;3,008;-7,849;24,694
1791,500;3,262;0,862;-34,536;3,220;9,507;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,605;3,335;-13,636;-10,544;-14,943;-11,853;-3,151;27,029;0,000;237,840;Inf;252,000;240,000;-12,744;3,012;-7,848;24,784
1792,000;3,262;0,862;-34,536;3,220;9,507;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,605;3,335;-13,541;-10,546;-15,063;-11,908;-3,151;27,029;0,000;238,040;Inf;252,000;240,000;-12,744;3,012;-7,844;24,865
1792,500;3,068;0,793;-33,834;3,237;9,495;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,653;2,996;-13,585;-10,541;-14,912;-11,856;-3,151;27,029;0,000;238,040;Inf;253,000;240,000;-12,764;3,016;-7,855;24,860
1793,000;3,068;0,793;-33,834;3,237;9,495;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,653;2,996;-13,375;-10,509;-14,841;-11,828;-3,151;27,029;0,000;237,640;Inf;253,000;240,000;-12,724;3,017;-7,836;24,843
1793,500;3,068;0,793;-33,834;3,237;9,495;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,653;2,996;-13,593;-10,496;-14,854;-11,825;-3,151;27,029;0,000;237,640;Inf;254,000;240,000;-12,638;3,018;-7,824;24,809
1794,000;3,068;0,793;-33,834;3,237;9,495;4,990;36,250;4,664;-24,058;-2,723;0,000;37,900;38,400;9,653;2,996;-13,509;-10,524;-15,072;-11,895;-3,151;27,029;0,000;241,140;Inf;254,000;240,000;-12,692;3,019;-7,821;24,791
1794,500;3,068;0,793;-33,834;3,237;9,495;5,007;36,261;4,697;-24,073;-2,719;0,000;37,897;38,441;9,653;2,996;-13,584;-10,538;-15,115;-11,917;-3,155;27,023;0,000;241,140;Inf;253,000;240,000;-12,750;3,020;-7,828;24,780
1795,000;3,068;0,793;-33,834;3,237;9,495;5,007;36,261;4,697;-24,073;-2,719;0,000;37,900;38,400;9,653;2,996;-13,688;-10,543;-15,077;-11,918;-3,155;27,023;0,000;240,340;Inf;253,000;240,000;-12,788;3,021;-7,817;24,778
1795,500;3,164;0,834;-34,742;3,208;9,415;5,007;36,261;4,697;-24,073;-2,719;0,000;37,900;38,400;9,587;3,277;-13,521;-10,527;-15,091;-11,930;-3,155;27,023;0,000;240,340;Inf;253,000;240,000;-12,806;3,021;-7,829;24,830
1796,000;3,164;0,834;-34,742;3,208;9,415;5,007;36,261;4,697;-24,073;-2,719;0,000;37,900;38,400;9,587;3,277;-13,812;-10,570;-15,233;-11,985;-3,155;27,023;0,000;240,940;Inf;253,000;240,000;-12,767;3,024;-7,821;24,799
1796,500;3,164;0,834;-34,742;3,208;9,415;5,007;36,261;4,697;-24,073;-2,719;0,000;37,900;38,400;9,587;3,277;-13,798;-10,567;-15,216;-11,980;-3,155;27,023;0,000;240,940;Inf;253,000;240,000;-12,900;3,026;-7,823;24,768
1797,000;3,164;0,834;-34,742;3,208;9,415;5,007;36,261;4,697;-24,073;-2,719;0,000;37,900;38,400;9,587;3,277;-13,846;-10,564;-15,235;-11,961;-3,155;27,023;0,000;241,240;Inf;253,000;240,000;-12,890;3,028;-7,820;24,743
1797,500;3,164;0,834;-34,742;3,208;9,415;5,026;36,274;4,683;-24,039;-2,727;0,000;37,891;38,488;9,587;3,277;-13,811;-10,575;-15,121;-11,972;-3,171;27,009;0,000;241,240;Inf;252,000;240,000;-12,902;3,030;-7,837;24,648
1798,000;3,164;0,834;-34,742;3,208;9,415;5,026;36,274;4,683;-24,039;-2,727;0,000;37,900;38,500;9,587;3,277;-13,862;-10,602;-15,303;-12,010;-3,171;27,009;0,000;241,840;Inf;252,000;240,000;-12,870;3,033;-7,833;24,651
1798,500;3,164;0,834;-34,742;3,208;9,415;5,026;36,274;4,683;-24,039;-2,727;0,000;37,900;38,500;9,587;3,277;-13,663;-10,600;-15,155;-11,975;-3,171;27,009;0,000;241,840;Inf;251,000;240,000;-12,945;3,035;-7,855;24,651
1799,000;2,894;0,695;-35,172;3,138;9,508;5,026;36,274;4,683;-24,039;-2,727;0,000;37,900;38,500;9,615;3,250;-13,711;-10,612;-15,224;-11,978;-3,171;27,009;0,000;241,540;Inf;251,000;240,000;-12,848;3,037;-7,867;24,668
1799,500;2,894;0,695;-35,172;3,138;9,508;5,026;36,274;4,683;-24,039;-2,727;0,000;37,900;38,500;9,615;3,250;-13,764;-10,600;-15,110;-11,952;-3,171;27,009;0,000;241,540;Inf;250,000;240,000;-12,881;3,035;-7,868;24,661
1800,000;2,894;0,695;-35,172;3,138;9,508;5,026;36,274;4,683;-24,039;-2,727;0,000;37,900;38,500;9,615;3,250;-13,670;-10,585;-15,079;-11,953;-3,171;27,009;0,000;240,540;Inf;250,000;240,000;-12,856;3,032;-7,877;24,682
1800,500;2,894;0,695;-35,172;3,138;9,508;5,026;36,274;4,683;-24,039;-2,727;0,000;37,900;38,500;9,615;3,250;-13,534;-10,592;-15,026;-11,905;-3,171;27,009;0,000;240,540;Inf;250,000;240,000;-12,822;3,030;-7,860;24,662
1801,000;2,894;0,695;-35,172;3,138;9,508;5,000;36,265;4,667;-24,003;-2,738;0,000;37,914;38,481;9,615;3,250;-13,684;-10,576;-14,991;-11,944;-3,173;27,007;0,000;239,340;Inf;250,000;240,000;-12,764;3,028;-7,858;24,574
1801,500;2,894;0,695;-35,172;3,138;9,508;5,000;36,265;4,667;-24,003;-2,738;0,000;37,900;38,500;9,615;3,250;-13,574;-10,576;-15,060;-11,945;-3,173;27,007;0,000;239,340;Inf;250,000;240,000;-12,799;3,026;-7,876;24,493
1802,000;3,512;0,840;-35,209;3,159;9,556;5,000;36,265;4,667;-24,003;-2,738;0,000;37,900;38,500;9,410;3,298;-13,635;-10,583;-14,979;-11,873;-3,173;27,007;0,000;239,140;Inf;250,000;240,000;-12,789;3,023;-7,880;24,497
1802,500;3,512;0,840;-35,209;3,159;9,556;5,000;36,265;4,667;-24,003;-2,738;0,000;37,900;38,500;9,410;3,298;-13,594;-10,578;-14,999;-11,899;-3,173;27,007;0,000;239,140;Inf;250,000;240,000;-12,768;3,031;-7,867;24,519
1803,000;3,512;0,840;-35,209;3,159;9,556;5,000;36,265;4,667;-24,003;-2,738;0,000;37,900;38,500;9,410;3,298;-13,495;-10,551;-14,917;-11,901;-3,173;27,007;0,000;236,040;Inf;250,000;240,000;-12,768;3,039;-7,857;24,519
1803,500;3,512;0,840;-35,209;3,159;9,556;5,000;36,265;4,667;-24,003;-2,738;0,000;37,900;38,500;9,410;3,298;-13,524;-10,540;-15,002;-11,876;-3,173;27,007;0,000;236,040;Inf;251,000;240,000;-12,716;3,047;-7,838;24,528
1804,000;3,512;0,840;-35,209;3,159;9,556;4,997;36,265;4,669;-24,014;-2,721;0,000;37,929;38,488;9,410;3,298;-13,668;-10,566;-15,113;-11,903;-3,156;27,001;0,000;237,940;Inf;251,000;240,000;-12,736;3,055;-7,847;24,537
1804,500;3,512;0,840;-35,209;3,159;9,556;4,997;36,265;4,669;-24,014;-2,721;0,000;37,900;38,500;9,410;3,298;-13,686;-10,567;-15,041;-11,930;-3,156;27,001;0,000;237,940;Inf;252,000;240,000;-12,812;3,062;-7,846;24,554
1805,000;3,512;0,840;-35,209;3,159;9,556;4,997;36,265;4,669;-24,014;-2,721;0,000;37,900;38,500;9,410;3,298;-13,709;-10,549;-14,998;-11,900;-3,156;27,001;0,000;236,740;Inf;252,000;240,000;-12,806;3,070;-7,848;24,511
1805,500;2,800;0,669;-35,209;3,196;9,489;4,997;36,265;4,669;-24,014;-2,721;0,000;37,900;38,500;9,547;3,245;-13,616;-10,569;-15,045;-11,931;-3,156;27,001;0,000;236,740;Inf;253,000;240,000;-12,789;3,077;-7,846;24,520
1806,000;2,800;0,669;-35,209;3,196;9,489;4,997;36,265;4,669;-24,014;-2,721;0,000;37,900;38,500;9,547;3,245;-13,691;-10,572;-15,121;-11,931;-3,156;27,001;0,000;238,240;Inf;253,000;240,000;-12,790;3,072;-7,858;24,514
1806,500;2,800;0,669;-35,209;3,196;9,489;4,997;36,265;4,669;-24,014;-2,721;0,000;37,900;38,500;9,547;3,245;-13,622;-10,591;-15,028;-11,935;-3,156;27,001;0,000;238,240;Inf;254,000;240,000;-12,829;3,068;-7,855;24,550
1807,000;2,800;0,669;-35,209;3,196;9,489;4,997;36,265;4,669;-24,014;-2,721;0,000;37,900;38,500;9,547;3,245;-13,638;-10,600;-15,007;-11,929;-3,156;27,001;0,000;239,840;Inf;254,000;240,000;-12,794;3,063;-7,861;24,516
1807,500;2,800;0,669;-35,209;3,196;9,489;4,996;36,286;4,681;-24,014;-2,725;0,000;37,944;38,507;9,547;3,245;-13,711;-10,582;-15,065;-11,918;-3,156;27,005;0,000;239,840;Inf;254,000;240,000;-12,794;3,059;-7,849;24,588
1808,000;2,800;0,669;-35,209;3,196;9,489;4,996;36,286;4,681;-24,014;-2,725;0,000;37,900;38,500;9,547;3,245;-13,654;-10,576;-15,027;-11,927;-3,156;27,005;0,000;240,240;Inf;254,000;240,000;-12,819;3,055;-7,862;24,548
1808,500;2,581;0,708;-33,793;3,236;9,445;4,996;36,286;4,681;-24,014;-2,725;0,000;37,900;38,500;9,659;3,114;-13,687;-10,585;-15,097;-11,941;-3,156;27,005;0,000;240,240;Inf;254,000;240,000;-12,796;3,051;-7,852;24,517
1809,000;2,581;0,708;-33,793;3,236;9,445;4,996;36,286;4,681;-24,014;-2,725;0,000;37,900;38,500;9,659;3,114;-13,705;-10,571;-15,035;-11,984;-3,156;27,005;0,000;240,140;Inf;254,000;240,000;-12,827;3,043;-7,862;24,498
1809,500;2,581;0,708;-33,793;3,236;9,445;4,996;36,286;4,681;-24,014;-2,725;0,000;37,900;38,500;9,659;3,114;-13,683;-10,606;-15,173;-11,944;-3,156;27,005;0,000;240,140;Inf;254,000;240,000;-12,824;3,035;-7,846;24,512
1810,000;2,581;0,708;-33,793;3,236;9,445;4,996;36,286;4,681;-24,014;-2,725;0,000;37,900;38,500;9,659;3,114;-13,725;-10,576;-15,094;-11,966;-3,156;27,005;0,000;242,040;Inf;254,000;240,000;-12,852;3,028;-7,861;24,540
1810,500;2,581;0,708;-33,793;3,236;9,445;5,044;36,281;4,675;-24,004;-2,707;0,000;37,944;38,506;9,659;3,114;-13,625;-10,565;-15,055;-11,947;-3,156;26,993;0,000;242,040;Inf;253,000;240,000;-12,840;3,021;-7,882;24,577
1811,000;2,581;0,708;-33,793;3,236;9,445;5,044;36,281;4,675;-24,004;-2,707;0,000;37,900;38,500;9,659;3,114;-13,612;-10,566;-14,977;-11,902;-3,156;26,993;0,000;243,040;Inf;253,000;240,000;-12,798;3,013;-7,870;24,567
1811,500;2,831;0,768;-32,945;3,221;9,471;5,044;36,281;4,675;-24,004;-2,707;0,000;37,900;38,500;9,663;3,138;-13,728;-10,586;-15,155;-11,990;-3,156;26,993;0,000;243,040;Inf;252,000;240,000;-12,764;3,006;-7,878;24,542
1812,000;2,831;0,768;-32,945;3,221;9,471;5,044;36,281;4,675;-24,004;-2,707;0,000;37,900;38,500;9,663;3,138;-13,593;-10,597;-15,134;-11,935;-3,156;26,993;0,000;243,640;Inf;252,000;240,000;-12,865;3,003;-7,877;24,551
1812,500;2,831;0,768;-32,945;3,221;9,471;5,044;36,281;4,675;-24,004;-2,707;0,000;37,900;38,500;9,663;3,138;-13,577;-10,611;-15,131;-11,905;-3,156;26,993;0,000;243,640;Inf;251,000;240,000;-12,815;3,001;-7,875;24,547
1813,000;2,831;0,768;-32,945;3,221;9,471;5,044;36,281;4,675;-24,004;-2,707;0,000;37,900;38,500;9,663;3,138;-13,678;-10,602;-15,175;-12,000;-3,156;26,993;0,000;241,140;Inf;251,000;240,000;-12,806;2,998;-7,899;24,605
1813,500;2,831;0,768;-32,945;3,221;9,471;5,044;36,281;4,675;-24,004;-2,707;0,000;37,900;38,500;9,663;3,138;-13,686;-10,626;-15,183;-12,021;-3,156;26,993;0,000;241,140;Inf;250,000;240,000;-12,864;2,995;-7,886;24,577
1814,000;2,831;0,768;-32,945;3,221;9,471;5,053;36,289;4,682;-23,998;-2,737;0,000;37,952;38,538;9,663;3,138;-13,634;-10,611;-14,978;-11,931;-3,162;26,989;0,000;242,440;Inf;250,000;240,000;-12,879;2,992;-7,886;24,552
1814,500;2,831;0,768;-32,945;3,221;9,471;5,053;36,289;4,682;-23,998;-2,737;0,000;38,000;38,500;9,663;3,138;-13,784;-10,601;-15,080;-11,954;-3,162;26,989;0,000;242,440;Inf;249,000;240,000;-12,788;2,990;-7,882;24,552
1815,000;3,079;0,728;-35,209;3,217;9,593;5,053;36,289;4,682;-23,998;-2,737;0,000;38,000;38,500;9,533;3,207;-13,667;-10,600;-15,141;-11,957;-3,162;26,989;0,000;239,840;Inf;249,000;240,000;-12,855;2,987;-7,879;24,550
1815,500;3,079;0,728;-35,209;3,217;9,593;5,053;36,289;4,682;-23,998;-2,737;0,000;38,000;38,500;9,533;3,207;-13,795;-10,591;-15,048;-11,944;-3,162;26,989;0,000;239,840;Inf;249,000;240,000;-12,841;2,989;-7,879;24,497
1816,000;3,079;0,728;-35,209;3,217;9,593;5,053;36,289;4,682;-23,998;-2,737;0,000;38,000;38,500;9,533;3,207;-13,665;-10,599;-15,134;-11,971;-3,162;26,989;0,000;237,140;Inf;249,000;240,000;-12,845;2,990;-7,874;24,483
1816,500;3,079;0,728;-35,209;3,217;9,593;5,053;36,289;4,682;-23,998;-2,737;0,000;38,000;38,500;9,533;3,207;-13,753;-10,564;-14,987;-11,884;-3,162;26,989;0,000;237,140;Inf;250,000;240,000;-12,842;2,992;-7,882;24,517
1817,000;3,079;0,728;-35,209;3,217;9,593;5,068;36,288;4,672;-23,987;-2,722;0,000;37,963;38,511;9,533;3,207;-13,586;-10,575;-15,068;-11,931;-3,155;26,987;0,000;235,840;Inf;250,000;240,000;-12,797;2,993;-7,877;24,530
1817,500;3,079;0,728;-35,209;3,217;9,593;5,068;36,288;4,672;-23,987;-2,722;0,000;38,000;38,500;9,533;3,207;-13,548;-10,589;-15,130;-11,944;-3,155;26,987;0,000;235,840;Inf;251,000;240,000;-12,790;2,994;-7,884;24,530
1818,000;2,914;0,733;-35,209;3,245;9,563;5,068;36,288;4,672;-23,987;-2,722;0,000;38,000;38,500;9,510;3,129;-13,653;-10,588;-15,156;-11,984;-3,155;26,987;0,000;238,240;Inf;251,000;240,000;-12,803;2,996;-7,870;24,552
1818,500;2,914;0,733;-35,209;3,245;9,563;5,068;36,288;4,672;-23,987;-2,722;0,000;38,000;38,500;9,510;3,129;-13,702;-10,619;-15,237;-12,011;-3,155;26,987;0,000;238,240;Inf;252,000;240,000;-12,845;2,994;-7,875;24,602
1819,000;2,914;0,733;-35,209;3,245;9,563;5,068;36,288;4,672;-23,987;-2,722;0,000;38,000;38,500;9,510;3,129;-13,694;-10,622;-15,239;-11,971;-3,155;26,987;0,000;236,740;Inf;252,000;240,000;-12,892;2,993;-7,867;24,624
1819,500;2,914;0,733;-35,209;3,245;9,563;5,068;36,288;4,672;-23,987;-2,722;0,000;38,000;38,500;9,510;3,129;-13,710;-10,623;-15,143;-11,912;-3,155;26,987;0,000;236,740;Inf;253,000;240,000;-12,882;2,992;-7,894;24,608
1820,000;2,914;0,733;-35,209;3,245;9,563;5,068;36,288;4,672;-23,987;-2,722;0,000;38,000;38,500;9,510;3,129;-13,599;-10,609;-14,946;-11,921;-3,155;26,987;0,000;240,540;Inf;253,000;240,000;-12,847;2,991;-7,887;24,611
1820,500;2,914;0,733;-35,209;3,245;9,563;5,042;36,286;4,681;-23,994;-2,711;0,000;37,965;38,550;9,510;3,129;-13,639;-10,601;-15,063;-11,963;-3,141;26,979;0,000;240,540;Inf;253,000;240,000;-12,769;2,989;-7,871;24,601
1821,000;2,914;0,733;-35,209;3,245;9,563;5,042;36,286;4,681;-23,994;-2,711;0,000;38,000;38,600;9,510;3,129;-13,591;-10,592;-15,089;-11,897;-3,141;26,979;0,000;238,640;Inf;253,000;240,000;-12,817;2,988;-7,871;24,600
1821,500;2,938;0,790;-34,192;3,217;9,429;5,042;36,286;4,681;-23,994;-2,711;0,000;38,000;38,600;9,590;3,180;-13,681;-10,537;-14,987;-11,828;-3,141;26,979;0,000;238,640;Inf;254,000;240,000;-12,792;2,987;-7,875;24,578
1822,000;2,938;0,790;-34,192;3,217;9,429;5,042;36,286;4,681;-23,994;-2,711;0,000;38,000;38,600;9,590;3,180;-13,478;-10,586;-15,040;-11,918;-3,141;26,979;0,000;240,340;Inf;254,000;240,000;-12,758;2,986;-7,860;24,582
1822,500;2,938;0,790;-34,192;3,217;9,429;5,042;36,286;4,681;-23,994;-2,711;0,000;38,000;38,600;9,590;3,180;-13,559;-10,565;-14,998;-11,919;-3,141;26,979;0,000;240,340;Inf;254,000;240,000;-12,756;2,985;-7,868;24,561
1823,000;2,938;0,790;-34,192;3,217;9,429;5,042;36,286;4,681;-23,994;-2,711;0,000;38,000;38,600;9,590;3,180;-13,754;-10,559;-14,999;-11,887;-3,141;26,979;0,000;241,040;Inf;254,000;240,000;-12,760;2,984;-7,853;24,534
1823,500;2,938;0,790;-34,192;3,217;9,429;5,019;36,284;4,661;-24,014;-2,709;0,000;37,960;38,572;9,590;3,180;-13,600;-10,593;-15,102;-11,974;-3,165;26,975;0,000;241,040;Inf;253,000;240,000;-12,800;2,984;-7,859;24,518
1824,000;2,938;0,790;-34,192;3,217;9,429;5,019;36,284;4,661;-24,014;-2,709;0,000;38,000;38,600;9,590;3,180;-13,678;-10,609;-15,159;-11,992;-3,165;26,975;0,000;242,040;Inf;253,000;240,000;-12,817;2,983;-7,849;24,499
1824,500;3,117;0,696;-35,209;3,153;9,573;5,019;36,284;4,661;-24,014;-2,709;0,000;38,000;38,600;9,562;3,222;-13,693;-10,591;-15,224;-12,023;-3,165;26,975;0,000;242,040;Inf;252,000;240,000;-12,860;2,982;-7,860;24,519
1825,000;3,117;0,696;-35,209;3,153;9,573;5,019;36,284;4,661;-24,014;-2,709;0,000;38,000;38,600;9,562;3,222;-13,761;-10,614;-15,173;-11,996;-3,165;26,975;0,000;240,740;Inf;252,000;240,000;-12,883;2,984;-7,859;24,538
1825,500;3,117;0,696;-35,209;3,153;9,573;5,019;36,284;4,661;-24,014;-2,709;0,000;38,000;38,600;9,562;3,222;-13,808;-10,604;-15,088;-11,976;-3,165;26,975;0,000;240,740;Inf;252,000;240,000;-12,886;2,987;-7,868;24,613
1826,000;3,117;0,696;-35,209;3,153;9,573;5,019;36,284;4,661;-24,014;-2,709;0,000;38,000;38,600;9,562;3,222;-13,840;-10,593;-15,105;-11,972;-3,165;26,975;0,000;242,040;Inf;252,000;240,000;-12,869;2,989;-7,867;24,661
1826,500;3,117;0,696;-35,209;3,153;9,573;5,019;36,284;4,661;-24,014;-2,709;0,000;38,000;38,600;9,562;3,222;-13,847;-10,646;-15,178;-11,984;-3,165;26,975;0,000;242,040;Inf;251,000;240,000;-12,877;2,991;-7,882;24,650
1827,000;3,117;0,696;-35,209;3,153;9,573;4,992;36,287;4,689;-23,984;-2,715;0,000;37,967;38,542;9,562;3,222;-13,623;-10,626;-15,149;-11,966;-3,150;26,980;0,000;241,240;Inf;251,000;240,000;-12,914;2,993;-7,859;24,553
1827,500;3,117;0,696;-35,209;3,153;9,573;4,992;36,287;4,689;-23,984;-2,715;0,000;38,000;38,500;9,562;3,222;-13,666;-10,601;-14,994;-11,931;-3,150;26,980;0,000;241,240;Inf;250,000;240,000;-12,841;2,995;-7,868;24,583
1828,000;3,011;0,735;-35,193;3,220;9,488;4,992;36,287;4,689;-23,984;-2,715;0,000;38,000;38,500;9,629;3,252;-13,786;-10,590;-15,117;-11,948;-3,150;26,980;0,000;242,040;Inf;250,000;240,000;-12,798;2,997;-7,866;24,615
1828,500;3,011;0,735;-35,193;3,220;9,488;4,992;36,287;4,689;-23,984;-2,715;0,000;38,000;38,500;9,629;3,252;-13,680;-10,612;-15,081;-11,899;-3,150;26,980;0,000;242,040;Inf;249,000;240,000;-12,860;2,997;-7,853;24,564
1829,000;3,011;0,735;-35,193;3,220;9,488;4,992;36,287;4,689;-23,984;-2,715;0,000;38,000;38,500;9,629;3,252;-13,647;-10,626;-15,062;-11,973;-3,150;26,980;0,000;237,240;Inf;249,000;240,000;-12,818;2,997;-7,875;24,567
1829,500;3,011;0,735;-35,193;3,220;9,488;4,992;36,287;4,689;-23,984;-2,715;0,000;38,000;38,500;9,629;3,252;-13,554;-10,616;-15,003;-11,939;-3,150;26,980;0,000;237,240;Inf;250,000;240,000;-12,827;2,998;-7,881;24,484
1830,000;3,011;0,735;-35,193;3,220;9,488;5,002;36,274;4,678;-23,989;-2,735;0,000;37,961;38,529;9,629;3,252;-13,732;-10,542;-14,956;-11,875;-3,156;26,974;0,000;238,640;Inf;250,000;240,000;-12,778;2,998;-7,873;24,481
1830,500;3,011;0,735;-35,193;3,220;9,488;5,002;36,274;4,678;-23,989;-2,735;0,000;38,000;38,500;9,629;3,252;-13,526;-10,597;-14,935;-11,925;-3,156;26,974;0,000;238,640;Inf;251,000;240,000;-12,776;2,998;-7,853;24,519
1831,000;3,706;0,880;-35,209;3,147;9,544;5,002;36,274;4,678;-23,989;-2,735;0,000;38,000;38,500;9,578;3,313;-13,497;-10,575;-15,001;-11,904;-3,156;26,974;0,000;237,440;Inf;251,000;240,000;-12,746;2,998;-7,859;24,548
1831,500;3,706;0,880;-35,209;3,147;9,544;5,002;36,274;4,678;-23,989;-2,735;0,000;38,000;38,500;9,578;3,313;-13,671;-10,590;-14,948;-11,868;-3,156;26,974;0,000;237,440;Inf;252,000;240,000;-12,744;3,010;-7,870;24,557
1832,000;3,706;0,880;-35,209;3,147;9,544;5,002;36,274;4,678;-23,989;-2,735;0,000;38,000;38,500;9,578;3,313;-13,530;-10,595;-15,045;-11,916;-3,156;26,974;0,000;239,440;Inf;252,000;240,000;-12,770;3,021;-7,865;24,558
1832,500;3,706;0,880;-35,209;3,147;9,544;5,002;36,274;4,678;-23,989;-2,735;0,000;38,000;38,500;9,578;3,313;-13,633;-10,560;-14,925;-11,931;-3,156;26,974;0,000;239,440;Inf;252,000;240,000;-12,772;3,033;-7,836;24,626
1833,000;3,706;0,880;-35,209;3,147;9,544;5,044;36,279;4,664;-24,007;-2,710;0,000;37,959;38,480;9,578;3,313;-13,544;-10,587;-15,042;-11,883;-3,143;26,965;0,000;238,840;Inf;252,000;240,000;-12,762;3,044;-7,838;24,594
1833,500;3,706;0,880;-35,209;3,147;9,544;5,044;36,279;4,664;-24,007;-2,710;0,000;38,000;38,500;9,578;3,313;-13,679;-10,567;-14,995;-11,894;-3,143;26,965;0,000;238,840;Inf;253,000;240,000;-12,764;3,054;-7,825;24,582
1834,000;3,706;0,880;-35,209;3,147;9,544;5,044;36,279;4,664;-24,007;-2,710;0,000;38,000;38,500;9,578;3,313;-13,596;-10,559;-15,033;-11,921;-3,143;26,965;0,000;239,140;Inf;253,000;240,000;-12,784;3,065;-7,842;24,551
1834,500;2,962;0,751;-35,048;3,192;9,494;5,044;36,279;4,664;-24,007;-2,710;0,000;38,000;38,500;9,569;3,348;-13,632;-10,565;-15,072;-11,939;-3,143;26,965;0,000;239,140;Inf;253,000;240,000;-12,777;3,076;-7,814;24,533
1835,000;2,962;0,751;-35,048;3,192;9,494;5,044;36,279;4,664;-24,007;-2,710;0,000;38,000;38,500;9,569;3,348;-13,764;-10,575;-15,173;-11,923;-3,143;26,965;0,000;239,140;Inf;253,000;240,000;-12,802;3,074;-7,818;24,596
1835,500;2,962;0,751;-35,048;3,192;9,494;5,044;36,279;4,664;-24,007;-2,710;0,000;38,000;38,500;9,569;3,348;-13,799;-10,581;-15,176;-11,986;-3,143;26,965;0,000;239,140;Inf;253,000;240,000;-12,859;3,072;-7,832;24,597
1836,000;2,962;0,751;-35,048;3,192;9,494;5,044;36,279;4,664;-24,007;-2,710;0,000;38,000;38,500;9,569;3,348;-13,738;-10,610;-15,190;-11,983;-3,143;26,965;0,000;241,940;Inf;253,000;240,000;-12,885;3,070;-7,815;24,571
1836,500;2,962;0,751;-35,048;3,192;9,494;5,036;36,284;4,673;-24,009;-2,711;0,000;37,952;38,511;9,569;3,348;-13,695;-10,579;-15,006;-11,894;-3,146;26,968;0,000;241,940;Inf;252,000;240,000;-12,880;3,068;-7,830;24,659
1837,000;2,962;0,751;-35,048;3,192;9,494;5,036;36,284;4,673;-24,009;-2,711;0,000;38,000;38,500;9,569;3,348;-13,765;-10,619;-15,230;-11,977;-3,146;26,968;0,000;241,240;Inf;252,000;240,000;-12,794;3,067;-7,850;24,667
1837,500;3,196;0,765;-35,209;3,191;9,575;5,036;36,284;4,673;-24,009;-2,711;0,000;38,000;38,500;9,506;3,177;-13,767;-10,611;-15,159;-12,004;-3,146;26,968;0,000;241,240;Inf;251,000;240,000;-12,898;3,065;-7,829;24,647
1838,000;3,196;0,765;-35,209;3,191;9,575;5,036;36,284;4,673;-24,009;-2,711;0,000;38,000;38,500;9,506;3,177;-13,726;-10,631;-15,159;-11,988;-3,146;26,968;0,000;241,840;Inf;251,000;240,000;-12,885;3,067;-7,842;24,568
1838,500;3,196;0,765;-35,209;3,191;9,575;5,036;36,284;4,673;-24,009;-2,711;0,000;38,000;38,500;9,506;3,177;-13,792;-10,605;-15,074;-11,971;-3,146;26,968;0,000;241,840;Inf;250,000;240,000;-12,876;3,069;-7,855;24,534
1839,000;3,196;0,765;-35,209;3,191;9,575;5,036;36,284;4,673;-24,009;-2,711;0,000;38,000;38,500;9,506;3,177;-13,623;-10,597;-15,133;-11,965;-3,146;26,968;0,000;240,040;Inf;250,000;240,000;-12,861;3,071;-7,848;24,490
1839,500;3,196;0,765;-35,209;3,191;9,575;5,031;36,277;4,657;-24,008;-2,709;0,000;37,948;38,495;9,506;3,177;-13,762;-10,574;-15,015;-11,957;-3,137;26,965;0,000;240,040;Inf;250,000;240,000;-12,829;3,073;-7,823;24,418
1840,000;3,196;0,765;-35,209;3,191;9,575;5,031;36,277;4,657;-24,008;-2,709;0,000;37,900;38,500;9,506;3,177;-13,643;-10,600;-15,139;-11,962;-3,137;26,965;0,000;240,840;Inf;250,000;240,000;-12,827;3,075;-7,814;24,373
1840,500;3,196;0,765;-35,209;3,191;9,575;5,031;36,277;4,657;-24,008;-2,709;0,000;37,900;38,500;9,506;3,177;-13,737;-10,587;-15,208;-12,006;-3,137;26,965;0,000;240,840;Inf;250,000;240,000;-12,836;3,077;-7,824;24,472
1841,000;2,999;0,694;-35,209;3,164;9,531;5,031;36,277;4,657;-24,008;-2,709;0,000;37,900;38,500;9,533;3,273;-13,710;-10,602;-15,111;-11,998;-3,137;26,965;0,000;240,640;Inf;250,000;240,000;-12,885;3,079;-7,851;24,529
1841,500;2,999;0,694;-35,209;3,164;9,531;5,031;36,277;4,657;-24,008;-2,709;0,000;37,900;38,500;9,533;3,273;-13,676;-10,620;-15,171;-11,952;-3,137;26,965;0,000;240,640;Inf;250,000;240,000;-12,855;3,078;-7,822;24,497
1842,000;2,999;0,694;-35,209;3,164;9,531;5,031;36,277;4,657;-24,008;-2,709;0,000;37,900;38,500;9,533;3,273;-13,700;-10,611;-15,036;-11,977;-3,137;26,965;0,000;238,740;Inf;250,000;240,000;-12,855;3,077;-7,841;24,432
1842,500;2,999;0,694;-35,209;3,164;9,531;5,031;36,277;4,657;-24,008;-2,709;0,000;37,900;38,500;9,533;3,273;-13,610;-10,599;-15,053;-11,898;-3,137;26,965;0,000;238,740;Inf;251,000;240,000;-12,831;3,075;-7,849;24,425
1843,000;2,999;0,694;-35,209;3,164;9,531;5,020;36,271;4,660;-24,012;-2,716;0,000;37,931;38,431;9,533;3,273;-13,644;-10,534;-14,902;-11,851;-3,141;26,955;0,000;238,440;Inf;251,000;240,000;-12,790;3,074;-7,835;24,383
1843,500;2,999;0,694;-35,209;3,164;9,531;5,020;36,271;4,660;-24,012;-2,716;0,000;37,900;38,400;9,533;3,273;-13,459;-10,553;-14,902;-11,786;-3,141;26,955;0,000;238,440;Inf;252,000;240,000;-12,733;3,073;-7,826;24,356
1844,000;3,090;0,844;-33,121;3,207;9,512;5,020;36,271;4,660;-24,012;-2,716;0,000;37,900;38,400;9,672;3,146;-13,514;-10,565;-14,946;-11,873;-3,141;26,955;0,000;238,740;Inf;252,000;240,000;-12,675;3,072;-7,809;24,442
1844,500;3,090;0,844;-33,121;3,207;9,512;5,020;36,271;4,660;-24,012;-2,716;0,000;37,900;38,400;9,672;3,146;-13,628;-10,589;-15,008;-11,870;-3,141;26,955;0,000;238,740;Inf;253,000;240,000;-12,724;3,072;-7,827;24,462
1845,000;3,090;0,844;-33,121;3,207;9,512;5,020;36,271;4,660;-24,012;-2,716;0,000;37,900;38,400;9,672;3,146;-13,700;-10,522;-14,953;-11,863;-3,141;26,955;0,000;240,240;Inf;253,000;240,000;-12,774;3,072;-7,841;24,436
1845,500;3,090;0,844;-33,121;3,207;9,512;5,020;36,271;4,660;-24,012;-2,716;0,000;37,900;38,400;9,672;3,146;-13,721;-10,573;-15,066;-11,897;-3,141;26,955;0,000;240,240;Inf;253,000;240,000;-12,760;3,072;-7,832;24,406
1846,000;3,090;0,844;-33,121;3,207;9,512;4,958;36,262;4,663;-24,062;-2,714;0,000;37,917;38,401;9,672;3,146;-13,551;-10,590;-15,066;-11,950;-3,155;26,945;0,000;240,040;Inf;253,000;240,000;-12,814;3,073;-7,823;24,413
1846,500;3,090;0,844;-33,121;3,207;9,512;4,958;36,262;4,663;-24,062;-2,714;0,000;37,900;38,400;9,672;3,146;-13,594;-10,587;-15,100;-11,891;-3,155;26,945;0,000;240,040;Inf;253,000;240,000;-12,790;3,073;-7,833;24,433
1847,000;3,090;0,844;-33,121;3,207;9,512;4,958;36,262;4,663;-24,062;-2,714;0,000;37,900;38,400;9,672;3,146;-13,722;-10,608;-15,138;-11,965;-3,155;26,945;0,000;239,440;Inf;253,000;240,000;-12,793;3,073;-7,825;24,421
1847,500;2,537;0,674;-33,536;3,237;9,505;4,958;36,262;4,663;-24,062;-2,714;0,000;37,900;38,400;9,690;3,113;-13,604;-10,594;-15,124;-11,937;-3,155;26,945;0,000;239,440;Inf;253,000;240,000;-12,858;3,074;-7,832;24,467
1848,000;2,537;0,674;-33,536;3,237;9,505;4,958;36,262;4,663;-24,062;-2,714;0,000;37,900;38,400;9,690;3,113;-13,700;-10,597;-15,056;-11,955;-3,155;26,945;0,000;239,940;Inf;253,000;240,000;-12,815;3,065;-7,835;24,479
1848,500;2,537;0,674;-33,536;3,237;9,505;4,958;36,262;4,663;-24,062;-2,714;0,000;37,900;38,400;9,690;3,113;-13,543;-10,580;-15,066;-11,901;-3,155;26,945;0,000;239,940;Inf;253,000;240,000;-12,827;3,056;-7,829;24,507
1849,000;2,537;0,674;-33,536;3,237;9,505;4,958;36,262;4,663;-24,062;-2,714;0,000;37,900;38,400;9,690;3,113;-13,569;-10,591;-15,057;-11,935;-3,155;26,945;0,000;241,240;Inf;253,000;240,000;-12,772;3,048;-7,843;24,525
1849,500;2,537;0,674;-33,536;3,237;9,505;4,978;36,261;4,663;-24,055;-2,719;0,000;37,908;38,374;9,690;3,113;-13,687;-10,576;-15,056;-11,957;-3,160;26,942;0,000;241,240;Inf;252,000;240,000;-12,788;3,039;-7,836;24,543
1850,000;2,537;0,674;-33,536;3,237;9,505;4,978;36,261;4,663;-24,055;-2,719;0,000;37,900;38,400;9,690;3,113;-13,728;-10,621;-15,214;-11,993;-3,160;26,942;0,000;241,140;Inf;252,000;240,000;-12,819;3,031;-7,824;24,520
1850,500;3,150;0,783;-35,138;3,103;9,501;4,978;36,261;4,663;-24,055;-2,719;0,000;37,900;38,400;9,545;3,278;-13,627;-10,594;-15,154;-12,006;-3,160;26,942;0,000;241,140;Inf;251,000;240,000;-12,889;3,023;-7,845;24,537
1851,000;3,150;0,783;-35,138;3,103;9,501;4,978;36,261;4,663;-24,055;-2,719;0,000;37,900;38,400;9,545;3,278;-13,644;-10,598;-15,050;-11,941;-3,160;26,942;0,000;241,940;Inf;251,000;240,000;-12,845;3,025;-7,848;24,567
1851,500;3,150;0,783;-35,138;3,103;9,501;4,978;36,261;4,663;-24,055;-2,719;0,000;37,900;38,400;9,545;3,278;-13,761;-10,587;-15,017;-11,935;-3,160;26,942;0,000;241,940;Inf;250,000;240,000;-12,808;3,027;-7,817;24,511
1852,000;3,150;0,783;-35,138;3,103;9,501;4,978;36,261;4,663;-24,055;-2,719;0,000;37,900;38,400;9,545;3,278;-13,654;-10,610;-15,169;-11,975;-3,160;26,942;0,000;240,940;Inf;250,000;240,000;-12,825;3,029;-7,849;24,450
1852,500;3,150;0,783;-35,138;3,103;9,501;5,027;36,267;4,686;-24,046;-2,721;0,000;37,896;38,322;9,545;3,278;-13,730;-10,609;-15,237;-11,978;-3,164;26,940;0,000;240,940;Inf;250,000;240,000;-12,852;3,031;-7,826;24,454
1853,000;3,150;0,783;-35,138;3,103;9,501;5,027;36,267;4,686;-24,046;-2,721;0,000;37,900;38,300;9,545;3,278;-13,703;-10,623;-15,144;-11,932;-3,164;26,940;0,000;240,940;Inf;250,000;240,000;-12,889;3,033;-7,848;24,473
1853,500;3,066;0,748;-35,209;3,206;9,556;5,027;36,267;4,686;-24,046;-2,721;0,000;37,900;38,300;9,487;3,145;-13,701;-10,596;-15,094;-11,938;-3,164;26,940;0,000;240,940;Inf;250,000;240,000;-12,850;3,035;-7,841;24,461
1854,000;3,066;0,748;-35,209;3,206;9,556;5,027;36,267;4,686;-24,046;-2,721;0,000;37,900;38,300;9,487;3,145;-13,577;-10,591;-15,063;-11,959;-3,164;26,940;0,000;240,740;Inf;250,000;240,000;-12,832;3,035;-7,826;24,493
1854,500;3,066;0,748;-35,209;3,206;9,556;5,027;36,267;4,686;-24,046;-2,721;0,000;37,900;38,300;9,487;3,145;-13,745;-10,595;-15,161;-11,986;-3,164;26,940;0,000;240,740;Inf;250,000;240,000;-12,798;3,036;-7,829;24,586
1855,000;3,066;0,748;-35,209;3,206;9,556;5,027;36,267;4,686;-24,046;-2,721;0,000;37,900;38,300;9,487;3,145;-13,669;-10,584;-15,122;-11,944;-3,164;26,940;0,000;238,840;Inf;250,000;240,000;-12,872;3,036;-7,816;24,593
1855,500;3,066;0,748;-35,209;3,206;9,556;5,027;36,267;4,686;-24,046;-2,721;0,000;37,900;38,300;9,487;3,145;-13,713;-10,561;-14,988;-11,920;-3,164;26,940;0,000;238,840;Inf;251,000;240,000;-12,830;3,037;-7,821;24,596
1856,000;3,066;0,748;-35,209;3,206;9,556;5,058;36,269;4,677;-24,088;-2,726;0,000;37,879;38,308;9,487;3,145;-13,678;-10,565;-15,056;-11,941;-3,172;26,934;0,000;238,640;Inf;251,000;240,000;-12,796;3,037;-7,810;24,585
1856,500;3,066;0,748;-35,209;3,206;9,556;5,058;36,269;4,677;-24,088;-2,726;0,000;37,900;38,300;9,487;3,145;-13,709;-10,603;-15,152;-11,969;-3,172;26,934;0,000;238,640;Inf;252,000;240,000;-12,810;3,038;-7,798;24,604
1857,000;2,841;0,739;-33,904;3,201;9,458;5,058;36,269;4,677;-24,088;-2,726;0,000;37,900;38,300;9,784;3,198;-13,629;-10,591;-15,029;-11,949;-3,172;26,934;0,000;238,640;Inf;252,000;240,000;-12,858;3,038;-7,819;24,623
1857,500;2,841;0,739;-33,904;3,201;9,458;5,058;36,269;4,677;-24,088;-2,726;0,000;37,900;38,300;9,784;3,198;-13,735;-10,594;-15,057;-11,945;-3,172;26,934;0,000;238,640;Inf;253,000;240,000;-12,800;3,035;-7,814;24,603
1858,000;2,841;0,739;-33,904;3,201;9,458;5,058;36,269;4,677;-24,088;-2,726;0,000;37,900;38,300;9,784;3,198;-13,663;-10,577;-15,041;-11,938;-3,172;26,934;0,000;238,640;Inf;253,000;240,000;-12,833;3,032;-7,823;24,572
1858,500;2,841;0,739;-33,904;3,201;9,458;5,058;36,269;4,677;-24,088;-2,726;0,000;37,900;38,300;9,784;3,198;-13,555;-10,577;-14,943;-11,910;-3,172;26,934;0,000;238,640;Inf;254,000;240,000;-12,805;3,029;-7,844;24,584
1859,000;2,841;0,739;-33,904;3,201;9,458;5,089;36,249;4,707;-24,111;-2,742;0,000;37,863;38,325;9,784;3,198;-13,702;-10,556;-14,994;-11,903;-3,166;26,933;0,000;240,640;Inf;254,000;240,000;-12,746;3,026;-7,801;24,576
1859,500;2,841;0,739;-33,904;3,201;9,458;5,089;36,249;4,707;-24,111;-2,742;0,000;37,900;38,300;9,784;3,198;-13,670;-10,565;-14,999;-11,896;-3,166;26,933;0,000;240,640;Inf;254,000;240,000;-12,789;3,023;-7,832;24,573
1860,000;2,871;0,759;-33,712;3,281;9,500;5,089;36,249;4,707;-24,111;-2,742;0,000;37,900;38,300;9,714;2,992;-13,735;-10,557;-15,046;-11,928;-3,166;26,933;0,000;239,840;Inf;254,000;240,000;-12,783;3,020;-7,816;24,568
1860,500;2,871;0,759;-33,712;3,281;9,500;5,089;36,249;4,707;-24,111;-2,742;0,000;37,900;38,300;9,714;2,992;-13,637;-10,563;-15,115;-11,922;-3,166;26,933;0,000;239,840;Inf;254,000;240,000;-12,817;3,017;-7,800;24,573
1861,000;2,871;0,759;-33,712;3,281;9,500;5,089;36,249;4,707;-24,111;-2,742;0,000;37,900;38,300;9,714;2,992;-13,670;-10,567;-15,046;-11,887;-3,166;26,933;0,000;239,640;Inf;254,000;240,000;-12,809;3,015;-7,824;24,592
1861,500;2,871;0,759;-33,712;3,281;9,500;5,089;36,249;4,707;-24,111;-2,742;0,000;37,900;38,300;9,714;2,992;-13,740;-10,560;-15,030;-11,920;-3,166;26,933;0,000;239,640;Inf;254,000;240,000;-12,792;3,012;-7,819;24,625
1862,000;2,871;0,759;-33,712;3,281;9,500;5,089;36,249;4,707;-24,111;-2,742;0,000;37,900;38,300;9,714;2,992;-13,580;-10,567;-15,071;-11,911;-3,166;26,933;0,000;242,040;Inf;254,000;240,000;-12,812;3,010;-7,822;24,704
1862,500;2,871;0,759;-33,712;3,281;9,500;5,063;36,258;4,697;-24,108;-2,721;0,000;37,858;38,199;9,714;2,992;-13,666;-10,551;-15,020;-11,914;-3,175;26,935;0,000;242,040;Inf;253,000;240,000;-12,782;3,008;-7,800;24,873
1863,000;2,871;0,759;-33,712;3,281;9,500;5,063;36,258;4,697;-24,108;-2,721;0,000;37,900;38,200;9,714;2,992;-13,611;-10,572;-15,113;-11,898;-3,175;26,935;0,000;242,440;Inf;253,000;240,000;-12,788;3,006;-7,803;24,998
1863,500;2,975;0,791;-33,414;3,201;9,483;5,063;36,258;4,697;-24,108;-2,721;0,000;37,900;38,200;9,795;3,110;-13,664;-10,560;-15,095;-11,900;-3,175;26,935;0,000;242,440;Inf;252,000;240,000;-12,798;3,003;-7,811;25,046
1864,000;2,975;0,791;-33,414;3,201;9,483;5,063;36,258;4,697;-24,108;-2,721;0,000;37,900;38,200;9,795;3,110;-13,698;-10,581;-15,207;-11,990;-3,175;26,935;0,000;242,740;Inf;252,000;240,000;-12,805;3,003;-7,799;25,003
1864,500;2,975;0,791;-33,414;3,201;9,483;5,063;36,258;4,697;-24,108;-2,721;0,000;37,900;38,200;9,795;3,110;-13,756;-10,575;-15,167;-11,942;-3,175;26,935;0,000;242,740;Inf;251,000;240,000;-12,869;3,002;-7,812;24,888
1865,000;2,975;0,791;-33,414;3,201;9,483;5,063;36,258;4,697;-24,108;-2,721;0,000;37,900;38,200;9,795;3,110;-13,811;-10,577;-15,089;-11,925;-3,175;26,935;0,000;241,340;Inf;251,000;240,000;-12,860;3,002;-7,817;24,767
1865,500;2,975;0,791;-33,414;3,201;9,483;5,072;36,256;4,698;-24,109;-2,752;0,000;37,839;38,169;9,795;3,110;-13,736;-10,585;-15,045;-11,937;-3,180;26,928;0,000;241,340;Inf;250,000;240,000;-12,850;3,002;-7,824;24,728
1866,000;2,975;0,791;-33,414;3,201;9,483;5,072;36,256;4,698;-24,109;-2,752;0,000;37,800;38,200;9,795;3,110;-13,682;-10,597;-15,175;-12,001;-3,180;26,928;0,000;241,440;Inf;250,000;240,000;-12,826;3,001;-7,817;24,694
1866,500;3,281;0,761;-35,209;3,193;9,533;5,072;36,256;4,698;-24,109;-2,752;0,000;37,800;38,200;9,559;3,260;-13,691;-10,612;-15,214;-11,950;-3,180;26,928;0,000;241,440;Inf;249,000;240,000;-12,864;3,001;-7,843;24,581
1867,000;3,281;0,761;-35,209;3,193;9,533;5,072;36,256;4,698;-24,109;-2,752;0,000;37,800;38,200;9,559;3,260;-13,670;-10,594;-15,049;-11,957;-3,180;26,928;0,000;241,340;Inf;249,000;240,000;-12,867;3,005;-7,822;24,535
1867,500;3,281;0,761;-35,209;3,193;9,533;5,072;36,256;4,698;-24,109;-2,752;0,000;37,800;38,200;9,559;3,260;-13,752;-10,596;-15,062;-11,940;-3,180;26,928;0,000;241,340;Inf;248,000;240,000;-12,818;3,010;-7,848;24,510
1868,000;3,281;0,761;-35,209;3,193;9,533;5,072;36,256;4,698;-24,109;-2,752;0,000;37,800;38,200;9,559;3,260;-13,732;-10,599;-15,176;-11,928;-3,180;26,928;0,000;238,740;Inf;248,000;240,000;-12,837;3,014;-7,848;24,518
1868,500;3,281;0,761;-35,209;3,193;9,533;5,051;36,263;4,705;-24,106;-2,730;0,000;37,830;38,161;9,559;3,260;-13,709;-10,590;-15,049;-11,952;-3,171;26,937;0,000;238,740;Inf;249,000;240,000;-12,859;3,019;-7,822;24,515
1869,000;3,281;0,761;-35,209;3,193;9,533;5,051;36,263;4,705;-24,106;-2,730;0,000;37,800;38,200;9,559;3,260;-13,603;-10,584;-14,988;-11,882;-3,171;26,937;0,000;239,140;Inf;249,000;240,000;-12,825;3,023;-7,852;24,517
1869,500;3,281;0,761;-35,209;3,193;9,533;5,051;36,263;4,705;-24,106;-2,730;0,000;37,800;38,200;9,559;3,260;-13,715;-10,554;-14,994;-11,889;-3,171;26,937;0,000;239,140;Inf;249,000;240,000;-12,764;3,027;-7,811;24,512
1870,000;3,546;0,850;-35,209;3,217;9,491;5,051;36,263;4,705;-24,106;-2,730;0,000;37,800;38,200;9,640;3,267;-13,573;-10,571;-14,988;-11,842;-3,171;26,937;0,000;239,040;Inf;249,000;240,000;-12,788;3,031;-7,812;24,495
1870,500;3,546;0,850;-35,209;3,217;9,491;5,051;36,263;4,705;-24,106;-2,730;0,000;37,800;38,200;9,640;3,267;-13,565;-10,517;-14,942;-11,836;-3,171;26,937;0,000;239,040;Inf;249,000;240,000;-12,743;3,040;-7,822;24,512
1871,000;3,546;0,850;-35,209;3,217;9,491;5,051;36,263;4,705;-24,106;-2,730;0,000;37,800;38,200;9,640;3,267;-13,498;-10,543;-14,939;-11,845;-3,171;26,937;0,000;239,140;Inf;249,000;240,000;-12,715;3,048;-7,808;24,519
1871,500;3,546;0,850;-35,209;3,217;9,491;5,051;36,263;4,705;-24,106;-2,730;0,000;37,800;38,200;9,640;3,267;-13,628;-10,521;-14,977;-11,893;-3,171;26,937;0,000;239,140;Inf;249,000;240,000;-12,706;3,056;-7,824;24,543
1872,000;3,546;0,850;-35,209;3,217;9,491;4,997;36,249;4,681;-24,152;-2,733;0,000;37,811;38,189;9,640;3,267;-13,650;-10,552;-15,100;-11,896;-3,173;26,925;0,000;238,040;Inf;249,000;240,000;-12,755;3,064;-7,802;24,564
1872,500;3,546;0,850;-35,209;3,217;9,491;4,997;36,249;4,681;-24,152;-2,733;0,000;37,800;38,200;9,640;3,267;-13,677;-10,549;-14,982;-11,869;-3,173;26,925;0,000;238,040;Inf;250,000;240,000;-12,800;3,072;-7,799;24,604
1873,000;2,609;0,693;-33,855;3,237;9,433;4,997;36,249;4,681;-24,152;-2,733;0,000;37,800;38,200;9,640;3,034;-13,692;-10,550;-15,121;-11,907;-3,173;26,925;0,000;238,040;Inf;250,000;240,000;-12,769;3,080;-7,787;24,617
1873,500;2,609;0,693;-33,855;3,237;9,433;4,997;36,249;4,681;-24,152;-2,733;0,000;37,800;38,200;9,640;3,034;-13,774;-10,561;-15,168;-11,962;-3,173;26,925;0,000;238,040;Inf;251,000;240,000;-12,817;3,072;-7,793;24,562
1874,000;2,609;0,693;-33,855;3,237;9,433;4,997;36,249;4,681;-24,152;-2,733;0,000;37,800;38,200;9,640;3,034;-13,620;-10,556;-15,136;-11,964;-3,173;26,925;0,000;238,240;Inf;251,000;240,000;-12,866;3,065;-7,790;24,537
1874,500;2,609;0,693;-33,855;3,237;9,433;4,997;36,249;4,681;-24,152;-2,733;0,000;37,800;38,200;9,640;3,034;-13,740;-10,534;-15,012;-11,914;-3,173;26,925;0,000;238,240;Inf;252,000;240,000;-12,819;3,057;-7,780;24,456
1875,000;2,609;0,693;-33,855;3,237;9,433;5,046;36,249;4,703;-24,227;-2,736;0,000;37,802;38,101;9,640;3,034;-13,619;-10,553;-15,104;-11,867;-3,182;26,921;0,000;239,240;Inf;252,000;240,000;-12,800;3,050;-7,783;24,401
1875,500;2,609;0,693;-33,855;3,237;9,433;5,046;36,249;4,703;-24,227;-2,736;0,000;37,800;38,100;9,640;3,034;-13,657;-10,585;-15,041;-11,913;-3,182;26,921;0,000;239,240;Inf;252,000;240,000;-12,786;3,043;-7,796;24,347
1876,000;2,609;0,693;-33,855;3,237;9,433;5,046;36,249;4,703;-24,227;-2,736;0,000;37,800;38,100;9,640;3,034;-13,703;-10,563;-15,075;-11,938;-3,182;26,921;0,000;239,340;Inf;252,000;240,000;-12,799;3,036;-7,789;24,235
1876,500;2,973;0,701;-35,209;3,200;9,558;5,046;36,249;4,703;-24,227;-2,736;0,000;37,800;38,100;9,369;3,176;-13,620;-10,566;-15,080;-11,866;-3,182;26,921;0,000;239,340;Inf;252,000;240,000;-12,820;3,029;-7,818;24,212
1877,000;2,973;0,701;-35,209;3,200;9,558;5,046;36,249;4,703;-24,227;-2,736;0,000;37,800;38,100;9,369;3,176;-13,683;-10,553;-15,030;-11,894;-3,182;26,921;0,000;238,640;Inf;252,000;240,000;-12,783;3,028;-7,795;24,196
1877,500;2,973;0,701;-35,209;3,200;9,558;5,046;36,249;4,703;-24,227;-2,736;0,000;37,800;38,100;9,369;3,176;-13,728;-10,553;-15,063;-11,925;-3,182;26,921;0,000;238,640;Inf;253,000;240,000;-12,790;3,027;-7,799;24,183
1878,000;2,973;0,701;-35,209;3,200;9,558;5,046;36,249;4,703;-24,227;-2,736;0,000;37,800;38,100;9,369;3,176;-13,793;-10,557;-15,115;-11,932;-3,182;26,921;0,000;240,940;Inf;253,000;240,000;-12,817;3,026;-7,789;24,174
1878,500;2,973;0,701;-35,209;3,200;9,558;5,044;36,254;4,703;-24,265;-2,739;0,000;37,796;38,113;9,369;3,176;-13,525;-10,557;-15,072;-11,933;-3,166;26,924;0,000;240,940;Inf;253,000;240,000;-12,849;3,025;-7,802;24,146
1879,000;2,973;0,701;-35,209;3,200;9,558;5,044;36,254;4,703;-24,265;-2,739;0,000;37,800;38,100;9,369;3,176;-13,728;-10,533;-15,000;-11,918;-3,166;26,924;0,000;240,840;Inf;253,000;240,000;-12,772;3,024;-7,791;24,151
1879,500;3,160;0,775;-34,955;3,210;9,481;5,044;36,254;4,703;-24,265;-2,739;0,000;37,800;38,100;9,641;3,282;-13,650;-10,547;-15,065;-11,937;-3,166;26,924;0,000;240,840;Inf;253,000;240,000;-12,795;3,023;-7,775;24,206
1880,000;3,160;0,775;-34,955;3,210;9,481;5,044;36,254;4,703;-24,265;-2,739;0,000;37,800;38,100;9,641;3,282;-13,699;-10,560;-15,174;-11,939;-3,166;26,924;0,000;241,140;Inf;253,000;240,000;-12,800;3,026;-7,803;24,234
1880,500;3,160;0,775;-34,955;3,210;9,481;5,044;36,254;4,703;-24,265;-2,739;0,000;37,800;38,100;9,641;3,282;-13,725;-10,563;-15,088;-11,910;-3,166;26,924;0,000;241,140;Inf;252,000;240,000;-12,843;3,028;-7,795;24,299
1881,000;3,160;0,775;-34,955;3,210;9,481;5,044;36,254;4,703;-24,265;-2,739;0,000;37,800;38,100;9,641;3,282;-13,575;-10,564;-15,091;-11,957;-3,166;26,924;0,000;242,240;Inf;252,000;240,000;-12,821;3,030;-7,793;24,351
1881,500;3,160;0,775;-34,955;3,210;9,481;5,054;36,249;4,716;-24,372;-2,738;0,000;37,791;38,064;9,641;3,282;-13,592;-10,562;-15,053;-11,932;-3,164;26,919;0,000;242,240;Inf;251,000;240,000;-12,797;3,032;-7,803;24,355
1882,000;3,160;0,775;-34,955;3,210;9,481;5,054;36,249;4,716;-24,372;-2,738;0,000;37,800;38,100;9,641;3,282;-13,684;-10,557;-15,092;-11,896;-3,164;26,919;0,000;242,540;Inf;251,000;240,000;-12,785;3,034;-7,784;24,398
1882,500;3,160;0,775;-34,955;3,210;9,481;5,054;36,249;4,716;-24,372;-2,738;0,000;37,800;38,100;9,641;3,282;-13,684;-10,551;-15,182;-11,971;-3,164;26,919;0,000;242,540;Inf;250,000;240,000;-12,807;3,036;-7,794;24,405
1883,000;3,080;0,724;-35,209;3,230;9,585;5,054;36,249;4,716;-24,372;-2,738;0,000;37,800;38,100;9,505;3,139;-13,694;-10,553;-15,040;-11,917;-3,164;26,919;0,000;242,640;Inf;250,000;240,000;-12,847;3,038;-7,787;24,408
1883,500;3,080;0,724;-35,209;3,230;9,585;5,054;36,249;4,716;-24,372;-2,738;0,000;37,800;38,100;9,505;3,139;-13,742;-10,543;-14,997;-11,897;-3,164;26,919;0,000;242,640;Inf;249,000;240,000;-12,801;3,039;-7,797;24,411
1884,000;3,080;0,724;-35,209;3,230;9,585;5,054;36,249;4,716;-24,372;-2,738;0,000;37,800;38,100;9,505;3,139;-13,610;-10,544;-15,002;-11,924;-3,164;26,919;0,000;241,040;Inf;249,000;240,000;-12,795;3,040;-7,787;24,451
1884,500;3,080;0,724;-35,209;3,230;9,585;5,054;36,249;4,716;-24,372;-2,738;0,000;37,800;38,100;9,505;3,139;-13,707;-10,521;-15,006;-11,887;-3,164;26,919;0,000;241,040;Inf;248,000;240,000;-12,770;3,040;-7,777;24,435
1885,000;3,080;0,724;-35,209;3,230;9,585;5,058;36,250;4,722;-24,361;-2,718;0,000;37,781;38,097;9,505;3,139;-13,588;-10,544;-15,070;-11,876;-3,167;26,920;0,000;240,640;Inf;248,000;240,000;-12,780;3,041;-7,774;24,454
1885,500;3,080;0,724;-35,209;3,230;9,585;5,058;36,250;4,722;-24,361;-2,718;0,000;37,800;38,100;9,505;3,139;-13,600;-10,536;-14,970;-11,870;-3,167;26,920;0,000;240,640;Inf;248,000;240,000;-12,770;3,042;-7,774;24,429
1886,000;3,133;0,769;-34,680;3,216;9,491;5,058;36,250;4,722;-24,361;-2,718;0,000;37,800;38,100;9,695;3,268;-13,693;-10,526;-15,074;-11,919;-3,167;26,920;0,000;240,440;Inf;248,000;240,000;-12,744;3,042;-7,761;24,451
1886,500;3,133;0,769;-34,680;3,216;9,491;5,058;36,250;4,722;-24,361;-2,718;0,000;37,800;38,100;9,695;3,268;-13,472;-10,530;-15,007;-11,918;-3,167;26,920;0,000;240,440;Inf;248,000;240,000;-12,803;3,044;-7,798;24,501
1887,000;3,133;0,769;-34,680;3,216;9,491;5,058;36,250;4,722;-24,361;-2,718;0,000;37,800;38,100;9,695;3,268;-13,503;-10,523;-14,902;-11,854;-3,167;26,920;0,000;240,640;Inf;248,000;240,000;-12,732;3,045;-7,752;24,486
1887,500;3,133;0,769;-34,680;3,216;9,491;5,058;36,250;4,722;-24,361;-2,718;0,000;37,800;38,100;9,695;3,268;-13,633;-10,536;-15,042;-11,892;-3,167;26,920;0,000;240,640;Inf;248,000;240,000;-12,695;3,047;-7,771;24,499
1888,000;3,133;0,769;-34,680;3,216;9,491;5,057;36,249;4,699;-24,336;-2,729;0,000;37,780;38,077;9,695;3,268;-13,662;-10,486;-14,917;-11,829;-3,162;26,920;0,000;237,040;Inf;248,000;240,000;-12,776;3,048;-7,767;24,534
1888,500;3,133;0,769;-34,680;3,216;9,491;5,057;36,249;4,699;-24,336;-2,729;0,000;37,800;38,100;9,695;3,268;-13,521;-10,492;-14,941;-11,828;-3,162;26,920;0,000;237,040;Inf;249,000;240,000;-12,724;3,049;-7,779;24,541
1889,000;3,570;0,836;-35,209;3,146;9,538;5,057;36,249;4,699;-24,336;-2,729;0,000;37,800;38,100;9,547;3,341;-13,464;-10,507;-14,952;-11,783;-3,162;26,920;0,000;237,240;Inf;249,000;240,000;-12,696;3,051;-7,760;24,557
1889,500;3,570;0,836;-35,209;3,146;9,538;5,057;36,249;4,699;-24,336;-2,729;0,000;37,800;38,100;9,547;3,341;-13,578;-10,460;-14,854;-11,768;-3,162;26,920;0,000;237,240;Inf;250,000;240,000;-12,677;3,059;-7,752;24,600
1890,000;3,570;0,836;-35,209;3,146;9,538;5,057;36,249;4,699;-24,336;-2,729;0,000;37,800;38,100;9,547;3,341;-13,401;-10,479;-14,910;-11,738;-3,162;26,920;0,000;237,040;Inf;250,000;240,000;-12,665;3,068;-7,745;24,522
1890,500;3,570;0,836;-35,209;3,146;9,538;5,057;36,249;4,699;-24,336;-2,729;0,000;37,800;38,100;9,547;3,341;-13,460;-10,486;-14,936;-11,759;-3,162;26,920;0,000;237,040;Inf;251,000;240,000;-12,632;3,076;-7,743;24,498
1891,000;3,570;0,836;-35,209;3,146;9,538;5,057;36,249;4,699;-24,336;-2,729;0,000;37,800;38,100;9,547;3,341;-13,510;-10,449;-14,841;-11,765;-3,162;26,920;0,000;238,040;Inf;251,000;240,000;-12,660;3,084;-7,730;24,432
1891,500;3,570;0,836;-35,209;3,146;9,538;5,006;36,239;4,679;-24,428;-2,723;0,000;37,772;38,064;9,547;3,341;-13,421;-10,481;-14,904;-11,792;-3,175;26,918;0,000;238,040;Inf;252,000;240,000;-12,641;3,092;-7,738;24,384
1892,000;3,570;0,836;-35,209;3,146;9,538;5,006;36,239;4,679;-24,428;-2,723;0,000;37,800;38,100;9,547;3,341;-13,466;-10,473;-14,871;-11,791;-3,175;26,918;0,000;237,740;Inf;252,000;240,000;-12,649;3,100;-7,747;24,344
1892,500;2,532;0,690;-34,614;3,227;9,498;5,006;36,239;4,679;-24,428;-2,723;0,000;37,800;38,100;9,575;3,314;-13,603;-10,469;-14,907;-11,811;-3,175;26,918;0,000;237,740;Inf;253,000;240,000;-12,650;3,107;-7,715;24,344
1893,000;2,532;0,690;-34,614;3,227;9,498;5,006;36,239;4,679;-24,428;-2,723;0,000;37,800;38,100;9,575;3,314;-13,674;-10,483;-15,044;-11,822;-3,175;26,918;0,000;237,540;Inf;253,000;240,000;-12,697;3,098;-7,720;24,414
1893,500;2,532;0,690;-34,614;3,227;9,498;5,006;36,239;4,679;-24,428;-2,723;0,000;37,800;38,100;9,575;3,314;-13,414;-10,449;-14,915;-11,810;-3,175;26,918;0,000;237,540;Inf;254,000;240,000;-12,756;3,089;-7,727;24,470
1894,000;2,532;0,690;-34,614;3,227;9,498;5,006;36,239;4,679;-24,428;-2,723;0,000;37,800;38,100;9,575;3,314;-13,437;-10,446;-14,836;-11,765;-3,175;26,918;0,000;240,240;Inf;254,000;240,000;-12,647;3,080;-7,706;24,526
1894,500;2,532;0,690;-34,614;3,227;9,498;5,032;36,253;4,717;-24,500;-2,712;0,000;37,773;38,048;9,575;3,314;-13,506;-10,443;-14,934;-11,823;-3,168;26,913;0,000;240,240;Inf;254,000;240,000;-12,621;3,071;-7,714;24,483
1895,000;2,532;0,690;-34,614;3,227;9,498;5,032;36,253;4,717;-24,500;-2,712;0,000;37,800;38,000;9,575;3,314;-13,538;-10,471;-15,057;-11,801;-3,168;26,913;0,000;240,940;Inf;254,000;240,000;-12,676;3,062;-7,697;24,459
1895,500;2,669;0,731;-33,198;3,273;9,519;5,032;36,253;4,717;-24,500;-2,712;0,000;37,800;38,000;9,618;3,157;-13,536;-10,453;-14,919;-11,750;-3,168;26,913;0,000;240,940;Inf;254,000;240,000;-12,717;3,053;-7,697;24,465
1896,000;2,669;0,731;-33,198;3,273;9,519;5,032;36,253;4,717;-24,500;-2,712;0,000;37,800;38,000;9,618;3,157;-13,572;-10,460;-14,895;-11,783;-3,168;26,913;0,000;241,140;Inf;254,000;240,000;-12,665;3,047;-7,711;24,466
1896,500;2,669;0,731;-33,198;3,273;9,519;5,032;36,253;4,717;-24,500;-2,712;0,000;37,800;38,000;9,618;3,157;-13,542;-10,464;-15,058;-11,875;-3,168;26,913;0,000;241,140;Inf;253,000;240,000;-12,677;3,041;-7,710;24,466
1897,000;2,669;0,731;-33,198;3,273;9,519;5,032;36,253;4,717;-24,500;-2,712;0,000;37,800;38,000;9,618;3,157;-13,583;-10,476;-15,078;-11,884;-3,168;26,913;0,000;243,740;Inf;253,000;240,000;-12,735;3,035;-7,706;24,495
1897,500;2,669;0,731;-33,198;3,273;9,519;5,032;36,253;4,717;-24,500;-2,712;0,000;37,800;38,000;9,618;3,157;-13,588;-10,481;-15,098;-11,903;-3,168;26,913;0,000;243,740;Inf;252,000;240,000;-12,755;3,029;-7,712;24,461
1898,000;2,669;0,731;-33,198;3,273;9,519;5,058;36,259;4,722;-24,460;-2,729;0,000;37,778;38,151;9,618;3,157;-13,750;-10,481;-15,140;-11,891;-3,179;26,911;0,000;243,140;Inf;252,000;240,000;-12,768;3,023;-7,703;24,436
1898,500;2,669;0,731;-33,198;3,273;9,519;5,058;36,259;4,722;-24,460;-2,729;0,000;37,800;38,200;9,618;3,157;-13,684;-10,471;-14,970;-11,850;-3,179;26,911;0,000;243,140;Inf;251,000;240,000;-12,816;3,017;-7,728;24,407
1899,000;2,585;0,675;-33,884;3,261;9,538;5,058;36,259;4,722;-24,460;-2,729;0,000;37,800;38,200;9,659;3,151;-13,675;-10,476;-15,006;-11,867;-3,179;26,911;0,000;243,040;Inf;251,000;240,000;-12,744;3,011;-7,730;24,365
1899,500;2,585;0,675;-33,884;3,261;9,538;5,058;36,259;4,722;-24,460;-2,729;0,000;37,800;38,200;9,659;3,151;-13,735;-10,508;-15,155;-11,880;-3,179;26,911;0,000;243,040;Inf;250,000;240,000;-12,756;3,004;-7,712;24,411
1900,000;2,585;0,675;-33,884;3,261;9,538;5,058;36,259;4,722;-24,460;-2,729;0,000;37,800;38,200;9,659;3,151;-13,586;-10,470;-15,029;-11,881;-3,179;26,911;0,000;242,540;Inf;250,000;240,000;-12,820;2,997;-7,711;24,477
1900,500;2,585;0,675;-33,884;3,261;9,538;5,058;36,259;4,722;-24,460;-2,729;0,000;37,800;38,200;9,659;3,151;-13,492;-10,493;-14,907;-11,825;-3,179;26,911;0,000;242,540;Inf;249,000;240,000;-12,742;2,991;-7,715;24,486
1901,000;2,585;0,675;-33,884;3,261;9,538;5,086;36,254;4,717;-24,914;-2,752;0,000;37,777;38,035;9,659;3,151;-13,663;-10,501;-15,066;-11,864;-3,187;26,905;0,000;239,540;Inf;249,000;240,000;-12,679;2,984;-7,718;24,493
1901,500;2,585;0,675;-33,884;3,261;9,538;5,086;36,254;4,717;-24,914;-2,752;0,000;37,800;38,000;9,659;3,151;-13,591;-10,483;-15,077;-11,895;-3,187;26,905;0,000;239,540;Inf;249,000;240,000;-12,774;2,977;-7,717;24,491
