t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1902,000;3,448;0,820;-35,209;3,202;9,571;5,086;36,254;4,717;-24,914;-2,752;0,000;37,800;38,000;9,393;3,247;-13,641;-10,482;-14,991;-11,824;-3,187;26,905;0,000;239,740;Inf;249,000;240,000;-12,762;2,971;-7,710;24,432
1902,500;3,448;0,820;-35,209;3,202;9,571;5,086;36,254;4,717;-24,914;-2,752;0,000;37,800;38,000;9,393;3,247;-13,663;-10,438;-14,916;-11,797;-3,187;26,905;0,000;239,740;Inf;249,000;240,000;-12,735;2,979;-7,721;24,424
1903,000;3,448;0,820;-35,209;3,202;9,571;5,086;36,254;4,717;-24,914;-2,752;0,000;37,800;38,000;9,393;3,247;-13,676;-10,500;-14,977;-11,827;-3,187;26,905;0,000;239,840;Inf;249,000;240,000;-12,703;2,986;-7,729;24,437
1903,500;3,448;0,820;-35,209;3,202;9,571;5,086;36,254;4,717;-24,914;-2,752;0,000;37,800;38,000;9,393;3,247;-13,570;-10,483;-15,082;-11,904;-3,187;26,905;0,000;239,840;Inf;249,000;240,000;-12,745;2,994;-7,730;24,442
1904,000;3,448;0,820;-35,209;3,202;9,571;5,086;36,254;4,717;-24,914;-2,752;0,000;37,800;38,000;9,393;3,247;-13,533;-10,490;-14,964;-11,832;-3,187;26,905;0,000;237,240;Inf;249,000;240,000;-12,760;3,001;-7,721;24,452
1904,500;3,448;0,820;-35,209;3,202;9,571;5,112;36,257;4,683;-25,216;-2,750;0,000;37,776;38,094;9,393;3,247;-13,514;-10,479;-14,927;-11,809;-3,183;26,904;0,000;237,240;Inf;250,000;240,000;-12,705;3,009;-7,712;24,481
1905,000;3,448;0,820;-35,209;3,202;9,571;5,112;36,257;4,683;-25,216;-2,750;0,000;37,800;38,100;9,393;3,247;-13,486;-10,477;-15,017;-11,791;-3,183;26,904;0,000;237,340;Inf;250,000;240,000;-12,682;3,016;-7,706;24,515
1905,500;3,355;0,814;-35,149;3,229;9,531;5,112;36,257;4,683;-25,216;-2,750;0,000;37,800;38,100;9,631;3,317;-13,556;-10,448;-14,863;-11,762;-3,183;26,904;0,000;237,340;Inf;251,000;240,000;-12,693;3,023;-7,698;24,578
1906,000;3,355;0,814;-35,149;3,229;9,531;5,112;36,257;4,683;-25,216;-2,750;0,000;37,800;38,100;9,631;3,317;-13,587;-10,445;-14,907;-11,753;-3,183;26,904;0,000;237,340;Inf;251,000;240,000;-12,657;3,029;-7,688;24,582
1906,500;3,355;0,814;-35,149;3,229;9,531;5,112;36,257;4,683;-25,216;-2,750;0,000;37,800;38,100;9,631;3,317;-13,543;-10,455;-14,914;-11,817;-3,183;26,904;0,000;237,340;Inf;252,000;240,000;-12,673;3,034;-7,697;24,557
1907,000;3,355;0,814;-35,149;3,229;9,531;5,112;36,257;4,683;-25,216;-2,750;0,000;37,800;38,100;9,631;3,317;-13,410;-10,437;-14,884;-11,746;-3,183;26,904;0,000;238,740;Inf;252,000;240,000;-12,682;3,039;-7,674;24,556
1907,500;3,355;0,814;-35,149;3,229;9,531;5,073;36,260;4,725;-24,697;-2,728;0,000;37,792;38,126;9,631;3,317;-13,521;-10,422;-14,809;-11,744;-3,171;26,910;0,000;238,740;Inf;253,000;240,000;-12,619;3,044;-7,680;24,517
1908,000;3,355;0,814;-35,149;3,229;9,531;5,073;36,260;4,725;-24,697;-2,728;0,000;37,800;38,100;9,631;3,317;-13,333;-10,423;-14,830;-11,672;-3,171;26,910;0,000;238,340;Inf;253,000;240,000;-12,624;3,049;-7,679;24,490
1908,500;3,167;0,754;-35,209;3,205;9,549;5,073;36,260;4,725;-24,697;-2,728;0,000;37,800;38,100;9,345;3,277;-13,359;-10,389;-14,710;-11,672;-3,171;26,910;0,000;238,340;Inf;254,000;240,000;-12,564;3,054;-7,657;24,450
1909,000;3,167;0,754;-35,209;3,205;9,549;5,073;36,260;4,725;-24,697;-2,728;0,000;37,800;38,100;9,345;3,277;-13,515;-10,413;-14,891;-11,785;-3,171;26,910;0,000;238,140;Inf;254,000;240,000;-12,532;3,056;-7,669;24,441
1909,500;3,167;0,754;-35,209;3,205;9,549;5,073;36,260;4,725;-24,697;-2,728;0,000;37,800;38,100;9,345;3,277;-13,391;-10,396;-14,823;-11,726;-3,171;26,910;0,000;238,140;Inf;255,000;240,000;-12,651;3,058;-7,661;24,428
1910,000;3,167;0,754;-35,209;3,205;9,549;5,073;36,260;4,725;-24,697;-2,728;0,000;37,800;38,100;9,345;3,277;-13,542;-10,427;-14,884;-11,795;-3,171;26,910;0,000;241,140;Inf;255,000;240,000;-12,584;3,060;-7,654;24,430
1910,500;3,167;0,754;-35,209;3,205;9,549;5,018;36,256;4,717;-24,421;-2,725;0,000;37,794;38,157;9,345;3,277;-13,380;-10,419;-14,882;-11,762;-3,168;26,906;0,000;241,140;Inf;254,000;240,000;-12,662;3,062;-7,667;24,429
1911,000;3,167;0,754;-35,209;3,205;9,549;5,018;36,256;4,717;-24,421;-2,725;0,000;37,800;38,200;9,345;3,277;-13,458;-10,431;-14,983;-11,812;-3,168;26,906;0,000;240,940;Inf;254,000;240,000;-12,611;3,063;-7,667;24,430
1911,500;3,167;0,754;-35,209;3,205;9,549;5,018;36,256;4,717;-24,421;-2,725;0,000;37,800;38,200;9,345;3,277;-13,646;-10,452;-14,992;-11,835;-3,168;26,906;0,000;240,940;Inf;254,000;240,000;-12,671;3,065;-7,656;24,464
1912,000;3,004;0,747;-35,209;3,229;9,544;5,018;36,256;4,717;-24,421;-2,725;0,000;37,800;38,200;9,504;3,130;-13,587;-10,454;-15,019;-11,793;-3,168;26,906;0,000;241,140;Inf;254,000;240,000;-12,731;3,067;-7,678;24,486
1912,500;3,004;0,747;-35,209;3,229;9,544;5,018;36,256;4,717;-24,421;-2,725;0,000;37,800;38,200;9,504;3,130;-13,590;-10,462;-14,918;-11,809;-3,168;26,906;0,000;241,140;Inf;253,000;240,000;-12,713;3,066;-7,671;24,510
1913,000;3,004;0,747;-35,209;3,229;9,544;5,018;36,256;4,717;-24,421;-2,725;0,000;37,800;38,200;9,504;3,130;-13,591;-10,456;-15,005;-11,856;-3,168;26,906;0,000;241,540;Inf;253,000;240,000;-12,695;3,065;-7,685;24,508
1913,500;3,004;0,747;-35,209;3,229;9,544;5,018;36,256;4,717;-24,421;-2,725;0,000;37,800;38,200;9,504;3,130;-13,537;-10,474;-14,996;-11,818;-3,168;26,906;0,000;241,540;Inf;252,000;240,000;-12,727;3,064;-7,673;24,504
1914,000;3,004;0,747;-35,209;3,229;9,544;5,034;36,276;4,725;-24,302;-2,732;0,000;37,797;38,150;9,504;3,130;-13,627;-10,432;-14,874;-11,808;-3,170;26,914;0,000;241,940;Inf;252,000;240,000;-12,706;3,063;-7,678;24,468
1914,500;3,004;0,747;-35,209;3,229;9,544;5,034;36,276;4,725;-24,302;-2,732;0,000;37,800;38,100;9,504;3,130;-13,598;-10,465;-15,044;-11,851;-3,170;26,914;0,000;241,940;Inf;251,000;240,000;-12,685;3,062;-7,677;24,443
1915,000;2,175;0,609;-34,013;3,264;9,511;5,034;36,276;4,725;-24,302;-2,732;0,000;37,800;38,100;9,603;3,095;-13,571;-10,475;-15,053;-11,871;-3,170;26,914;0,000;242,340;Inf;251,000;240,000;-12,740;3,061;-7,678;24,365
1915,500;2,175;0,609;-34,013;3,264;9,511;5,034;36,276;4,725;-24,302;-2,732;0,000;37,800;38,100;9,603;3,095;-13,719;-10,431;-14,947;-11,809;-3,170;26,914;0,000;242,340;Inf;250,000;240,000;-12,742;3,046;-7,694;24,152
1916,000;2,175;0,609;-34,013;3,264;9,511;5,034;36,276;4,725;-24,302;-2,732;0,000;37,800;38,100;9,603;3,095;-13,673;-10,438;-14,912;-11,789;-3,170;26,914;0,000;242,540;Inf;250,000;240,000;-12,727;3,032;-7,708;24,071
1916,500;2,175;0,609;-34,013;3,264;9,511;5,034;36,276;4,725;-24,302;-2,732;0,000;37,800;38,100;9,603;3,095;-13,590;-10,483;-14,973;-11,874;-3,170;26,914;0,000;242,540;Inf;249,000;240,000;-12,703;3,018;-7,724;23,989
1917,000;2,175;0,609;-34,013;3,264;9,511;5,014;36,269;4,687;-24,273;-2,719;0,000;37,811;38,205;9,603;3,095;-13,622;-10,504;-15,063;-11,842;-3,168;26,904;0,000;239,640;Inf;249,000;240,000;-12,730;3,004;-7,706;23,916
1917,500;2,175;0,609;-34,013;3,264;9,511;5,014;36,269;4,687;-24,273;-2,719;0,000;37,800;38,200;9,603;3,095;-13,410;-10,474;-14,755;-11,802;-3,168;26,904;0,000;239,640;Inf;249,000;240,000;-12,758;2,991;-7,696;23,874
1918,000;2,175;0,609;-34,013;3,264;9,511;5,014;36,269;4,687;-24,273;-2,719;0,000;37,800;38,200;9,603;3,095;-13,378;-10,440;-14,795;-11,696;-3,168;26,904;0,000;239,340;Inf;249,000;240,000;-12,610;2,977;-7,704;23,805
1918,500;3,647;0,885;-35,209;3,235;9,546;5,014;36,269;4,687;-24,273;-2,719;0,000;37,800;38,200;9,525;3,159;-13,491;-10,470;-14,996;-11,796;-3,168;26,904;0,000;239,340;Inf;249,000;240,000;-12,577;2,964;-7,713;23,816
1919,000;3,647;0,885;-35,209;3,235;9,546;5,014;36,269;4,687;-24,273;-2,719;0,000;37,800;38,200;9,525;3,159;-13,526;-10,435;-14,761;-11,763;-3,168;26,904;0,000;239,440;Inf;249,000;240,000;-12,688;2,975;-7,688;23,909
1919,500;3,647;0,885;-35,209;3,235;9,546;5,014;36,269;4,687;-24,273;-2,719;0,000;37,800;38,200;9,525;3,159;-13,322;-10,429;-14,768;-11,626;-3,168;26,904;0,000;239,440;Inf;249,000;240,000;-12,622;2,986;-7,687;23,946
1920,000;3,647;0,885;-35,209;3,235;9,546;5,014;36,269;4,687;-24,273;-2,719;0,000;37,800;38,200;9,525;3,159;-13,309;-10,412;-14,806;-11,714;-3,168;26,904;0,000;237,440;Inf;249,000;240,000;-12,536;2,997;-7,703;24,011
1920,500;3,647;0,885;-35,209;3,235;9,546;5,033;36,257;4,695;-24,745;-2,721;0,000;37,813;38,221;9,525;3,159;-13,411;-10,425;-14,909;-11,779;-3,159;26,907;0,000;237,440;Inf;250,000;240,000;-12,560;3,008;-7,665;24,032
1921,000;3,647;0,885;-35,209;3,235;9,546;5,033;36,257;4,695;-24,745;-2,721;0,000;37,800;38,200;9,525;3,159;-13,489;-10,429;-14,860;-11,767;-3,159;26,907;0,000;237,640;Inf;250,000;240,000;-12,631;3,018;-7,655;24,080
1921,500;2,793;0,733;-33,461;3,279;9,485;5,033;36,257;4,695;-24,745;-2,721;0,000;37,800;38,200;9,773;3,136;-13,460;-10,403;-14,803;-11,701;-3,159;26,907;0,000;237,640;Inf;251,000;240,000;-12,636;3,028;-7,671;24,169
1922,000;2,793;0,733;-33,461;3,279;9,485;5,033;36,257;4,695;-24,745;-2,721;0,000;37,800;38,200;9,773;3,136;-13,319;-10,432;-14,827;-11,750;-3,159;26,907;0,000;237,340;Inf;251,000;240,000;-12,592;3,025;-7,674;24,189
1922,500;2,793;0,733;-33,461;3,279;9,485;5,033;36,257;4,695;-24,745;-2,721;0,000;37,800;38,200;9,773;3,136;-13,394;-10,416;-14,886;-11,710;-3,159;26,907;0,000;237,340;Inf;252,000;240,000;-12,582;3,021;-7,672;24,196
1923,000;2,793;0,733;-33,461;3,279;9,485;5,033;36,257;4,695;-24,745;-2,721;0,000;37,800;38,200;9,773;3,136;-13,525;-10,422;-15,007;-11,757;-3,159;26,907;0,000;237,940;Inf;252,000;240,000;-12,602;3,017;-7,664;24,277
1923,500;2,793;0,733;-33,461;3,279;9,485;5,023;36,277;4,690;-25,014;-2,721;0,000;37,822;38,299;9,773;3,136;-13,453;-10,379;-14,882;-11,747;-3,158;26,903;0,000;237,940;Inf;253,000;240,000;-12,677;3,013;-7,670;24,354
1924,000;2,793;0,733;-33,461;3,279;9,485;5,023;36,277;4,690;-25,014;-2,721;0,000;37,800;38,300;9,773;3,136;-13,499;-10,426;-14,925;-11,748;-3,158;26,903;0,000;238,040;Inf;253,000;240,000;-12,615;3,010;-7,687;24,425
1924,500;2,793;0,733;-33,461;3,279;9,485;5,023;36,277;4,690;-25,014;-2,721;0,000;37,800;38,300;9,773;3,136;-13,483;-10,415;-14,904;-11,792;-3,158;26,903;0,000;238,040;Inf;254,000;240,000;-12,650;3,006;-7,671;24,489
1925,000;2,909;0,684;-35,209;3,267;9,547;5,023;36,277;4,690;-25,014;-2,721;0,000;37,800;38,300;9,503;3,143;-13,427;-10,423;-14,904;-11,788;-3,158;26,903;0,000;238,440;Inf;254,000;240,000;-12,648;3,003;-7,683;24,532
1925,500;2,909;0,684;-35,209;3,267;9,547;5,023;36,277;4,690;-25,014;-2,721;0,000;37,800;38,300;9,503;3,143;-13,593;-10,434;-14,978;-11,797;-3,158;26,903;0,000;238,440;Inf;255,000;240,000;-12,636;3,001;-7,662;24,578
1926,000;2,909;0,684;-35,209;3,267;9,547;5,023;36,277;4,690;-25,014;-2,721;0,000;37,800;38,300;9,503;3,143;-13,556;-10,428;-14,928;-11,811;-3,158;26,903;0,000;240,940;Inf;255,000;240,000;-12,701;3,000;-7,671;24,588
1926,500;2,909;0,684;-35,209;3,267;9,547;5,023;36,277;4,690;-25,014;-2,721;0,000;37,800;38,300;9,503;3,143;-13,573;-10,447;-15,051;-11,807;-3,158;26,903;0,000;240,940;Inf;255,000;240,000;-12,681;2,998;-7,676;24,632
1927,000;2,909;0,684;-35,209;3,267;9,547;5,081;36,283;4,718;-24,782;-2,743;0,000;37,838;38,275;9,503;3,143;-13,633;-10,418;-14,878;-11,784;-3,163;26,896;0,000;241,740;Inf;255,000;240,000;-12,720;2,997;-7,677;24,717
1927,500;2,909;0,684;-35,209;3,267;9,547;5,081;36,283;4,718;-24,782;-2,743;0,000;37,800;38,300;9,503;3,143;-13,583;-10,435;-14,937;-11,759;-3,163;26,896;0,000;241,740;Inf;254,000;240,000;-12,678;2,995;-7,678;24,810
1928,000;3,564;0,812;-35,209;3,196;9,586;5,081;36,283;4,718;-24,782;-2,743;0,000;37,800;38,300;9,578;3,263;-13,408;-10,431;-14,909;-11,800;-3,163;26,896;0,000;241,840;Inf;254,000;240,000;-12,678;2,994;-7,675;24,825
1928,500;3,564;0,812;-35,209;3,196;9,586;5,081;36,283;4,718;-24,782;-2,743;0,000;37,800;38,300;9,578;3,263;-13,386;-10,418;-14,935;-11,767;-3,163;26,896;0,000;241,840;Inf;253,000;240,000;-12,637;3,003;-7,686;24,781
1929,000;3,564;0,812;-35,209;3,196;9,586;5,081;36,283;4,718;-24,782;-2,743;0,000;37,800;38,300;9,578;3,263;-13,462;-10,444;-14,982;-11,777;-3,163;26,896;0,000;242,040;Inf;253,000;240,000;-12,626;3,012;-7,682;24,778
1929,500;3,564;0,812;-35,209;3,196;9,586;5,081;36,283;4,718;-24,782;-2,743;0,000;37,800;38,300;9,578;3,263;-13,463;-10,433;-14,986;-11,829;-3,163;26,896;0,000;242,040;Inf;252,000;240,000;-12,666;3,021;-7,678;24,826
1930,000;3,564;0,812;-35,209;3,196;9,586;5,089;36,295;4,727;-24,458;-2,730;0,000;37,860;38,332;9,578;3,263;-13,672;-10,447;-14,980;-11,828;-3,155;26,898;0,000;243,240;Inf;252,000;240,000;-12,678;3,030;-7,673;24,813
1930,500;3,564;0,812;-35,209;3,196;9,586;5,089;36,295;4,727;-24,458;-2,730;0,000;37,900;38,300;9,578;3,263;-13,637;-10,426;-14,978;-11,820;-3,155;26,898;0,000;243,240;Inf;251,000;240,000;-12,732;3,039;-7,690;24,881
1931,000;3,564;0,812;-35,209;3,196;9,586;5,089;36,295;4,727;-24,458;-2,730;0,000;37,900;38,300;9,578;3,263;-13,520;-10,438;-14,970;-11,834;-3,155;26,898;0,000;243,140;Inf;251,000;240,000;-12,715;3,048;-7,680;24,952
1931,500;2,263;0,614;-33,410;3,236;9,527;5,089;36,295;4,727;-24,458;-2,730;0,000;37,900;38,300;9,710;3,147;-13,696;-10,452;-15,045;-11,845;-3,155;26,898;0,000;243,140;Inf;250,000;240,000;-12,690;3,056;-7,681;24,943
1932,000;2,263;0,614;-33,410;3,236;9,527;5,089;36,295;4,727;-24,458;-2,730;0,000;37,900;38,300;9,710;3,147;-13,447;-10,432;-14,925;-11,823;-3,155;26,898;0,000;243,040;Inf;250,000;240,000;-12,760;3,043;-7,690;24,959
1932,500;2,263;0,614;-33,410;3,236;9,527;5,089;36,295;4,727;-24,458;-2,730;0,000;37,900;38,300;9,710;3,147;-13,454;-10,436;-14,941;-11,731;-3,155;26,898;0,000;243,040;Inf;249,000;240,000;-12,657;3,030;-7,693;24,970
1933,000;2,263;0,614;-33,410;3,236;9,527;5,089;36,295;4,727;-24,458;-2,730;0,000;37,900;38,300;9,710;3,147;-13,522;-10,462;-14,995;-11,790;-3,155;26,898;0,000;239,640;Inf;249,000;240,000;-12,640;3,018;-7,687;24,939
1933,500;2,263;0,614;-33,410;3,236;9,527;5,053;36,283;4,705;-24,539;-2,736;0,000;37,862;38,355;9,710;3,147;-13,425;-10,391;-14,668;-11,725;-3,165;26,891;0,000;239,640;Inf;249,000;240,000;-12,692;3,005;-7,666;24,926
1934,000;2,263;0,614;-33,410;3,236;9,527;5,053;36,283;4,705;-24,539;-2,736;0,000;37,900;38,400;9,710;3,147;-13,393;-10,363;-14,692;-11,618;-3,165;26,891;0,000;239,740;Inf;249,000;240,000;-12,552;2,993;-7,689;24,942
1934,500;3,255;0,891;-33,735;3,273;9,480;5,053;36,283;4,705;-24,539;-2,736;0,000;37,900;38,400;9,599;3,153;-13,190;-10,364;-14,750;-11,609;-3,165;26,891;0,000;239,740;Inf;249,000;240,000;-12,517;2,981;-7,652;24,928
1935,000;3,255;0,891;-33,735;3,273;9,480;5,053;36,283;4,705;-24,539;-2,736;0,000;37,900;38,400;9,599;3,153;-13,262;-10,385;-14,787;-11,675;-3,165;26,891;0,000;239,740;Inf;249,000;240,000;-12,478;2,986;-7,663;24,905
1935,500;3,255;0,891;-33,735;3,273;9,480;5,053;36,283;4,705;-24,539;-2,736;0,000;37,900;38,400;9,599;3,153;-13,324;-10,349;-14,615;-11,636;-3,165;26,891;0,000;239,740;Inf;249,000;240,000;-12,527;2,990;-7,662;24,801
1936,000;3,255;0,891;-33,735;3,273;9,480;5,053;36,283;4,705;-24,539;-2,736;0,000;37,900;38,400;9,599;3,153;-13,260;-10,331;-14,723;-11,633;-3,165;26,891;0,000;237,640;Inf;249,000;240,000;-12,481;2,995;-7,665;24,687
1936,500;3,255;0,891;-33,735;3,273;9,480;4,993;36,290;4,676;-24,527;-2,706;0,000;37,875;38,396;9,599;3,153;-13,350;-10,352;-14,756;-11,672;-3,157;26,889;0,000;237,640;Inf;250,000;240,000;-12,487;2,999;-7,652;24,587
1937,000;3,255;0,891;-33,735;3,273;9,480;4,993;36,290;4,676;-24,527;-2,706;0,000;37,900;38,400;9,599;3,153;-13,507;-10,345;-14,784;-11,698;-3,157;26,889;0,000;237,440;Inf;250,000;240,000;-12,532;3,003;-7,621;24,598
1937,500;3,301;0,807;-35,209;3,231;9,587;4,993;36,290;4,676;-24,527;-2,706;0,000;37,900;38,400;9,486;3,173;-13,504;-10,367;-14,800;-11,688;-3,157;26,889;0,000;237,440;Inf;251,000;240,000;-12,584;3,007;-7,646;24,612
1938,000;3,301;0,807;-35,209;3,231;9,587;4,993;36,290;4,676;-24,527;-2,706;0,000;37,900;38,400;9,486;3,173;-13,298;-10,381;-14,683;-11,676;-3,157;26,889;0,000;237,140;Inf;251,000;240,000;-12,590;3,012;-7,640;24,656
1938,500;3,301;0,807;-35,209;3,231;9,587;4,993;36,290;4,676;-24,527;-2,706;0,000;37,900;38,400;9,486;3,173;-13,500;-10,370;-14,800;-11,693;-3,157;26,889;0,000;237,140;Inf;252,000;240,000;-12,509;3,017;-7,637;24,666
1939,000;3,301;0,807;-35,209;3,231;9,587;4,993;36,290;4,676;-24,527;-2,706;0,000;37,900;38,400;9,486;3,173;-13,399;-10,414;-14,923;-11,726;-3,157;26,889;0,000;238,040;Inf;252,000;240,000;-12,591;3,021;-7,619;24,723
1939,500;3,301;0,807;-35,209;3,231;9,587;4,993;36,290;4,676;-24,527;-2,706;0,000;37,900;38,400;9,486;3,173;-13,461;-10,384;-14,890;-11,722;-3,157;26,889;0,000;238,040;Inf;253,000;240,000;-12,616;3,026;-7,631;24,734
1940,000;3,301;0,807;-35,209;3,231;9,587;5,037;36,311;4,703;-24,401;-2,711;0,000;37,892;38,485;9,486;3,173;-13,564;-10,375;-14,898;-11,718;-3,152;26,886;0,000;237,940;Inf;253,000;240,000;-12,614;3,030;-7,630;24,727
1940,500;3,301;0,807;-35,209;3,231;9,587;5,037;36,311;4,703;-24,401;-2,711;0,000;37,900;38,500;9,486;3,173;-13,584;-10,391;-14,894;-11,741;-3,152;26,886;0,000;237,940;Inf;254,000;240,000;-12,639;3,035;-7,611;24,696
1941,000;3,078;0,704;-35,209;3,171;9,576;5,037;36,311;4,703;-24,401;-2,711;0,000;37,900;38,500;9,504;3,218;-13,547;-10,402;-15,039;-11,779;-3,152;26,886;0,000;238,640;Inf;254,000;240,000;-12,653;3,039;-7,624;24,690
1941,500;3,078;0,704;-35,209;3,171;9,576;5,037;36,311;4,703;-24,401;-2,711;0,000;37,900;38,500;9,504;3,218;-13,401;-10,358;-14,862;-11,685;-3,152;26,886;0,000;238,640;Inf;255,000;240,000;-12,692;3,040;-7,651;24,699
1942,000;3,078;0,704;-35,209;3,171;9,576;5,037;36,311;4,703;-24,401;-2,711;0,000;37,900;38,500;9,504;3,218;-13,512;-10,416;-14,852;-11,734;-3,152;26,886;0,000;239,540;Inf;255,000;240,000;-12,576;3,041;-7,640;24,682
1942,500;3,078;0,704;-35,209;3,171;9,576;5,037;36,311;4,703;-24,401;-2,711;0,000;37,900;38,500;9,504;3,218;-13,400;-10,404;-14,887;-11,744;-3,152;26,886;0,000;239,540;Inf;255,000;240,000;-12,629;3,041;-7,640;24,658
1943,000;3,078;0,704;-35,209;3,171;9,576;5,056;36,307;4,710;-24,307;-2,721;0,000;37,905;38,462;9,504;3,218;-13,532;-10,423;-14,921;-11,744;-3,152;26,888;0,000;242,540;Inf;255,000;240,000;-12,609;3,042;-7,649;24,647
1943,500;3,078;0,704;-35,209;3,171;9,576;5,056;36,307;4,710;-24,307;-2,721;0,000;37,900;38,500;9,504;3,218;-13,540;-10,384;-14,843;-11,730;-3,152;26,888;0,000;242,540;Inf;254,000;240,000;-12,655;3,042;-7,651;24,629
1944,000;3,230;0,854;-33,935;3,220;9,481;5,056;36,307;4,710;-24,307;-2,721;0,000;37,900;38,500;9,691;3,262;-13,499;-10,393;-14,854;-11,737;-3,152;26,888;0,000;242,440;Inf;254,000;240,000;-12,625;3,043;-7,655;24,625
1944,500;3,230;0,854;-33,935;3,220;9,481;5,056;36,307;4,710;-24,307;-2,721;0,000;37,900;38,500;9,691;3,262;-13,433;-10,398;-14,887;-11,731;-3,152;26,888;0,000;242,440;Inf;253,000;240,000;-12,621;3,046;-7,643;24,608
1945,000;3,230;0,854;-33,935;3,220;9,481;5,056;36,307;4,710;-24,307;-2,721;0,000;37,900;38,500;9,691;3,262;-13,505;-10,406;-14,847;-11,746;-3,152;26,888;0,000;242,240;Inf;253,000;240,000;-12,612;3,049;-7,645;24,653
1945,500;3,230;0,854;-33,935;3,220;9,481;5,056;36,307;4,710;-24,307;-2,721;0,000;37,900;38,500;9,691;3,262;-13,614;-10,405;-14,891;-11,740;-3,152;26,888;0,000;242,240;Inf;252,000;240,000;-12,626;3,052;-7,657;24,655
1946,000;3,230;0,854;-33,935;3,220;9,481;5,056;36,307;4,710;-24,307;-2,721;0,000;37,900;38,500;9,691;3,262;-13,441;-10,431;-14,962;-11,767;-3,152;26,888;0,000;242,340;Inf;252,000;240,000;-12,663;3,055;-7,656;24,618
1946,500;3,230;0,854;-33,935;3,220;9,481;5,085;36,319;4,723;-24,358;-2,717;0,000;37,912;38,479;9,691;3,262;-13,489;-10,421;-14,879;-11,745;-3,149;26,877;0,000;242,340;Inf;251,000;240,000;-12,651;3,058;-7,653;24,625
1947,000;3,230;0,854;-33,935;3,220;9,481;5,085;36,319;4,723;-24,358;-2,717;0,000;37,900;38,500;9,691;3,262;-13,566;-10,396;-14,857;-11,758;-3,149;26,877;0,000;242,840;Inf;251,000;240,000;-12,633;3,061;-7,648;24,580
1947,500;3,282;0,760;-35,209;3,237;9,509;5,085;36,319;4,723;-24,358;-2,717;0,000;37,900;38,500;9,576;3,298;-13,462;-10,419;-14,912;-11,749;-3,149;26,877;0,000;242,840;Inf;250,000;240,000;-12,644;3,063;-7,660;24,490
1948,000;3,282;0,760;-35,209;3,237;9,509;5,085;36,319;4,723;-24,358;-2,717;0,000;37,900;38,500;9,576;3,298;-13,564;-10,359;-14,804;-11,693;-3,149;26,877;0,000;242,840;Inf;250,000;240,000;-12,635;3,067;-7,668;24,490
1948,500;3,282;0,760;-35,209;3,237;9,509;5,085;36,319;4,723;-24,358;-2,717;0,000;37,900;38,500;9,576;3,298;-13,415;-10,418;-14,795;-11,734;-3,149;26,877;0,000;242,840;Inf;249,000;240,000;-12,605;3,070;-7,677;24,500
1949,000;3,282;0,760;-35,209;3,237;9,509;5,085;36,319;4,723;-24,358;-2,717;0,000;37,900;38,500;9,576;3,298;-13,336;-10,398;-14,781;-11,664;-3,149;26,877;0,000;239,140;Inf;249,000;240,000;-12,591;3,074;-7,657;24,500
1949,500;3,282;0,760;-35,209;3,237;9,509;5,056;36,315;4,683;-24,346;-2,740;0,000;37,916;38,474;9,576;3,298;-13,459;-10,387;-14,752;-11,692;-3,168;26,875;0,000;239,140;Inf;249,000;240,000;-12,545;3,077;-7,654;24,470
1950,000;3,282;0,760;-35,209;3,237;9,509;5,056;36,315;4,683;-24,346;-2,740;0,000;37,900;38,500;9,576;3,298;-13,327;-10,384;-14,858;-11,710;-3,168;26,875;0,000;239,340;Inf;249,000;240,000;-12,572;3,081;-7,656;24,449
1950,500;2,927;0,777;-33,457;3,243;9,472;5,056;36,315;4,683;-24,346;-2,740;0,000;37,900;38,500;9,770;3,135;-13,330;-10,380;-14,753;-11,711;-3,168;26,875;0,000;239,340;Inf;249,000;240,000;-12,570;3,084;-7,663;24,445
1951,000;2,927;0,777;-33,457;3,243;9,472;5,056;36,315;4,683;-24,346;-2,740;0,000;37,900;38,500;9,770;3,135;-13,431;-10,385;-14,840;-11,705;-3,168;26,875;0,000;239,340;Inf;249,000;240,000;-12,543;3,081;-7,641;24,487
1951,500;2,927;0,777;-33,457;3,243;9,472;5,056;36,315;4,683;-24,346;-2,740;0,000;37,900;38,500;9,770;3,135;-13,472;-10,396;-14,875;-11,705;-3,168;26,875;0,000;239,340;Inf;249,000;240,000;-12,590;3,079;-7,641;24,511
1952,000;2,927;0,777;-33,457;3,243;9,472;5,056;36,315;4,683;-24,346;-2,740;0,000;37,900;38,500;9,770;3,135;-13,360;-10,391;-14,893;-11,746;-3,168;26,875;0,000;237,540;Inf;249,000;240,000;-12,612;3,076;-7,629;24,588
1952,500;2,927;0,777;-33,457;3,243;9,472;5,084;36,318;4,727;-24,333;-2,714;0,000;37,934;38,472;9,770;3,135;-13,458;-10,389;-14,983;-11,780;-3,158;26,871;0,000;237,540;Inf;250,000;240,000;-12,597;3,074;-7,646;24,674
1953,000;2,927;0,777;-33,457;3,243;9,472;5,084;36,318;4,727;-24,333;-2,714;0,000;37,900;38,500;9,770;3,135;-13,504;-10,397;-14,853;-11,748;-3,158;26,871;0,000;237,540;Inf;250,000;240,000;-12,652;3,072;-7,643;24,751
1953,500;2,927;0,777;-33,457;3,243;9,472;5,084;36,318;4,727;-24,333;-2,714;0,000;37,900;38,500;9,770;3,135;-13,539;-10,395;-14,813;-11,717;-3,158;26,871;0,000;237,540;Inf;251,000;240,000;-12,626;3,069;-7,628;24,722
1954,000;2,874;0,797;-34,031;3,282;9,499;5,084;36,318;4,727;-24,333;-2,714;0,000;37,900;38,500;9,629;3,206;-13,445;-10,407;-14,895;-11,722;-3,158;26,871;0,000;237,740;Inf;251,000;240,000;-12,616;3,067;-7,662;24,728
1954,500;2,874;0,797;-34,031;3,282;9,499;5,084;36,318;4,727;-24,333;-2,714;0,000;37,900;38,500;9,629;3,206;-13,541;-10,400;-14,843;-11,719;-3,158;26,871;0,000;237,740;Inf;252,000;240,000;-12,617;3,064;-7,642;24,719
1955,000;2,874;0,797;-34,031;3,282;9,499;5,084;36,318;4,727;-24,333;-2,714;0,000;37,900;38,500;9,629;3,206;-13,566;-10,419;-15,037;-11,809;-3,158;26,871;0,000;240,440;Inf;252,000;240,000;-12,626;3,061;-7,634;24,696
1955,500;2,874;0,797;-34,031;3,282;9,499;5,084;36,318;4,727;-24,333;-2,714;0,000;37,900;38,500;9,629;3,206;-13,517;-10,418;-14,912;-11,798;-3,158;26,871;0,000;240,440;Inf;252,000;240,000;-12,708;3,058;-7,681;24,661
1956,000;2,874;0,797;-34,031;3,282;9,499;5,051;36,329;4,711;-24,304;-2,730;0,000;37,940;38,635;9,629;3,206;-13,496;-10,439;-14,851;-11,728;-3,153;26,872;0,000;240,440;Inf;252,000;240,000;-12,661;3,055;-7,673;24,640
1956,500;2,874;0,797;-34,031;3,282;9,499;5,051;36,329;4,711;-24,304;-2,730;0,000;37,900;38,600;9,629;3,206;-13,448;-10,405;-14,875;-11,749;-3,153;26,872;0,000;240,440;Inf;252,000;240,000;-12,628;3,052;-7,673;24,602
1957,000;2,626;0,713;-33,787;3,219;9,449;5,051;36,329;4,711;-24,304;-2,730;0,000;37,900;38,600;9,674;3,244;-13,394;-10,424;-14,805;-11,702;-3,153;26,872;0,000;240,240;Inf;252,000;240,000;-12,619;3,049;-7,673;24,590
1957,500;2,626;0,713;-33,787;3,219;9,449;5,051;36,329;4,711;-24,304;-2,730;0,000;37,900;38,600;9,674;3,244;-13,495;-10,389;-14,790;-11,714;-3,153;26,872;0,000;240,240;Inf;252,000;240,000;-12,581;3,042;-7,661;24,471
1958,000;2,626;0,713;-33,787;3,219;9,449;5,051;36,329;4,711;-24,304;-2,730;0,000;37,900;38,600;9,674;3,244;-13,407;-10,402;-14,848;-11,719;-3,153;26,872;0,000;240,240;Inf;252,000;240,000;-12,597;3,035;-7,669;24,228
1958,500;2,626;0,713;-33,787;3,219;9,449;5,051;36,329;4,711;-24,304;-2,730;0,000;37,900;38,600;9,674;3,244;-13,496;-10,404;-14,824;-11,751;-3,153;26,872;0,000;240,240;Inf;252,000;240,000;-12,594;3,028;-7,674;24,255
1959,000;2,626;0,713;-33,787;3,219;9,449;5,027;36,321;4,707;-24,309;-2,734;0,000;37,945;38,552;9,674;3,244;-13,470;-10,414;-14,975;-11,753;-3,163;26,863;0,000;240,440;Inf;252,000;240,000;-12,618;3,022;-7,683;24,293
1959,500;2,626;0,713;-33,787;3,219;9,449;5,027;36,321;4,707;-24,309;-2,734;0,000;37,900;38,600;9,674;3,244;-13,539;-10,439;-15,027;-11,824;-3,163;26,863;0,000;240,440;Inf;252,000;240,000;-12,653;3,015;-7,679;24,257
1960,000;2,626;0,713;-33,787;3,219;9,449;5,027;36,321;4,707;-24,309;-2,734;0,000;37,900;38,600;9,674;3,244;-13,565;-10,448;-14,921;-11,789;-3,163;26,863;0,000;241,840;Inf;252,000;240,000;-12,707;3,009;-7,674;24,246
1960,500;2,775;0,644;-35,187;3,252;9,570;5,027;36,321;4,707;-24,309;-2,734;0,000;37,900;38,600;9,534;3,129;-13,588;-10,456;-14,965;-11,772;-3,163;26,863;0,000;241,840;Inf;251,000;240,000;-12,681;3,002;-7,706;24,247
1961,000;2,775;0,644;-35,187;3,252;9,570;5,027;36,321;4,707;-24,309;-2,734;0,000;37,900;38,600;9,534;3,129;-13,590;-10,463;-14,922;-11,829;-3,163;26,863;0,000;241,540;Inf;251,000;240,000;-12,695;2,999;-7,696;24,225
1961,500;2,775;0,644;-35,187;3,252;9,570;5,027;36,321;4,707;-24,309;-2,734;0,000;37,900;38,600;9,534;3,129;-13,428;-10,455;-14,936;-11,785;-3,163;26,863;0,000;241,540;Inf;250,000;240,000;-12,701;2,995;-7,696;24,319
1962,000;2,775;0,644;-35,187;3,252;9,570;5,027;36,321;4,707;-24,309;-2,734;0,000;37,900;38,600;9,534;3,129;-13,559;-10,442;-14,870;-11,794;-3,163;26,863;0,000;241,040;Inf;250,000;240,000;-12,651;2,991;-7,704;24,373
1962,500;2,775;0,644;-35,187;3,252;9,570;5,034;36,331;4,706;-24,285;-2,706;0,000;37,966;38,612;9,534;3,129;-13,464;-10,426;-14,893;-11,788;-3,156;26,875;0,000;241,040;Inf;249,000;240,000;-12,666;2,988;-7,717;24,347
1963,000;2,775;0,644;-35,187;3,252;9,570;5,034;36,331;4,706;-24,285;-2,706;0,000;38,000;38,600;9,534;3,129;-13,477;-10,457;-14,952;-11,785;-3,156;26,875;0,000;241,540;Inf;249,000;240,000;-12,643;2,984;-7,710;24,408
1963,500;2,622;0,703;-33,214;3,269;9,433;5,034;36,331;4,706;-24,285;-2,706;0,000;38,000;38,600;9,803;3,166;-13,434;-10,416;-14,670;-11,716;-3,156;26,875;0,000;241,540;Inf;248,000;240,000;-12,668;2,981;-7,722;24,426
1964,000;2,622;0,703;-33,214;3,269;9,433;5,034;36,331;4,706;-24,285;-2,706;0,000;38,000;38,600;9,803;3,166;-13,514;-10,400;-14,770;-11,696;-3,156;26,875;0,000;241,340;Inf;248,000;240,000;-12,559;2,975;-7,723;24,428
1964,500;2,622;0,703;-33,214;3,269;9,433;5,034;36,331;4,706;-24,285;-2,706;0,000;38,000;38,600;9,803;3,166;-13,372;-10,432;-14,899;-11,791;-3,156;26,875;0,000;241,340;Inf;247,000;240,000;-12,595;2,969;-7,704;24,445
1965,000;2,622;0,703;-33,214;3,269;9,433;5,034;36,331;4,706;-24,285;-2,706;0,000;38,000;38,600;9,803;3,166;-13,579;-10,453;-14,905;-11,761;-3,156;26,875;0,000;238,040;Inf;247,000;240,000;-12,624;2,964;-7,713;24,492
1965,500;2,622;0,703;-33,214;3,269;9,433;5,066;36,329;4,685;-24,294;-2,716;0,000;37,965;38,548;9,803;3,166;-13,414;-10,432;-14,857;-11,778;-3,148;26,879;0,000;238,040;Inf;248,000;240,000;-12,674;2,958;-7,709;24,548
1966,000;2,622;0,703;-33,214;3,269;9,433;5,066;36,329;4,685;-24,294;-2,716;0,000;38,000;38,500;9,803;3,166;-13,413;-10,410;-14,817;-11,748;-3,148;26,879;0,000;238,140;Inf;248,000;240,000;-12,620;2,952;-7,714;24,502
1966,500;2,622;0,703;-33,214;3,269;9,433;5,066;36,329;4,685;-24,294;-2,716;0,000;38,000;38,500;9,803;3,166;-13,392;-10,423;-14,730;-11,675;-3,148;26,879;0,000;238,140;Inf;249,000;240,000;-12,597;2,947;-7,710;24,364
1967,000;3,054;0,824;-33,572;3,178;9,493;5,066;36,329;4,685;-24,294;-2,716;0,000;38,000;38,500;9,667;3,187;-13,509;-10,457;-14,939;-11,742;-3,148;26,879;0,000;237,740;Inf;249,000;240,000;-12,555;2,942;-7,721;24,350
1967,500;3,054;0,824;-33,572;3,178;9,493;5,066;36,329;4,685;-24,294;-2,716;0,000;38,000;38,500;9,667;3,187;-13,473;-10,432;-14,767;-11,756;-3,148;26,879;0,000;237,740;Inf;250,000;240,000;-12,662;2,944;-7,702;24,395
1968,000;3,054;0,824;-33,572;3,178;9,493;5,066;36,329;4,685;-24,294;-2,716;0,000;38,000;38,500;9,667;3,187;-13,404;-10,429;-14,848;-11,722;-3,148;26,879;0,000;236,740;Inf;250,000;240,000;-12,607;2,945;-7,713;24,464
1968,500;3,054;0,824;-33,572;3,178;9,493;5,066;36,329;4,685;-24,294;-2,716;0,000;38,000;38,500;9,667;3,187;-13,509;-10,407;-14,791;-11,733;-3,148;26,879;0,000;236,740;Inf;251,000;240,000;-12,601;2,947;-7,702;24,482
1969,000;3,054;0,824;-33,572;3,178;9,493;5,116;36,326;4,711;-24,307;-2,700;0,000;37,973;38,542;9,667;3,187;-13,367;-10,424;-14,897;-11,728;-3,144;26,880;0,000;236,940;Inf;251,000;240,000;-12,610;2,949;-7,683;24,429
1969,500;3,054;0,824;-33,572;3,178;9,493;5,116;36,326;4,711;-24,307;-2,700;0,000;38,000;38,500;9,667;3,187;-13,522;-10,445;-14,925;-11,765;-3,144;26,880;0,000;236,940;Inf;252,000;250,000;-12,604;2,951;-7,686;24,453
1970,000;2,666;0,736;-34,020;3,287;9,516;5,116;36,326;4,711;-24,307;-2,700;0,000;38,000;38,500;9,592;3,123;-13,567;-10,449;-14,962;-11,811;-3,144;26,880;0,000;236,940;Inf;252,000;250,000;-12,664;2,952;-7,687;24,501
1970,500;2,666;0,736;-34,020;3,287;9,516;5,116;36,326;4,711;-24,307;-2,700;0,000;38,000;38,500;9,592;3,123;-13,497;-10,434;-14,920;-11,768;-3,144;26,880;0,000;236,940;Inf;253,000;250,000;-12,697;2,948;-7,717;24,488
1971,000;2,666;0,736;-34,020;3,287;9,516;5,116;36,326;4,711;-24,307;-2,700;0,000;38,000;38,500;9,592;3,123;-13,479;-10,471;-14,994;-11,831;-3,144;26,880;0,000;237,140;Inf;253,000;250,000;-12,655;2,943;-7,715;24,502
1971,500;2,666;0,736;-34,020;3,287;9,516;5,116;36,326;4,711;-24,307;-2,700;0,000;38,000;38,500;9,592;3,123;-13,685;-10,460;-15,076;-11,854;-3,144;26,880;0,000;237,140;Inf;254,000;250,000;-12,694;2,938;-7,726;24,614
1972,000;2,666;0,736;-34,020;3,287;9,516;5,062;36,331;4,694;-24,296;-2,725;0,000;37,965;38,609;9,592;3,123;-13,670;-10,498;-15,129;-11,922;-3,169;26,862;0,000;241,240;Inf;254,000;250,000;-12,769;2,934;-7,713;24,638
1972,500;2,666;0,736;-34,020;3,287;9,516;5,062;36,331;4,694;-24,296;-2,725;0,000;38,000;38,600;9,592;3,123;-13,619;-10,468;-15,019;-11,849;-3,169;26,862;0,000;241,240;Inf;255,000;250,000;-12,805;2,930;-7,733;24,738
1973,000;3,367;0,755;-35,209;3,196;9,571;5,062;36,331;4,694;-24,296;-2,725;0,000;38,000;38,600;9,514;3,176;-13,682;-10,485;-15,037;-11,827;-3,169;26,862;0,000;240,940;Inf;255,000;250,000;-12,739;2,925;-7,739;24,735
1973,500;3,367;0,755;-35,209;3,196;9,571;5,062;36,331;4,694;-24,296;-2,725;0,000;38,000;38,600;9,514;3,176;-13,395;-10,485;-14,849;-11,826;-3,169;26,862;0,000;240,940;Inf;256,000;250,000;-12,758;2,932;-7,748;24,726
1974,000;3,367;0,755;-35,209;3,196;9,571;5,062;36,331;4,694;-24,296;-2,725;0,000;38,000;38,600;9,514;3,176;-13,583;-10,451;-14,852;-11,757;-3,169;26,862;0,000;241,340;Inf;256,000;250,000;-12,639;2,940;-7,757;24,725
1974,500;3,367;0,755;-35,209;3,196;9,571;5,062;36,331;4,694;-24,296;-2,725;0,000;38,000;38,600;9,514;3,176;-13,539;-10,450;-14,854;-11,769;-3,169;26,862;0,000;241,340;Inf;257,000;250,000;-12,661;2,947;-7,755;24,716
1975,000;3,367;0,755;-35,209;3,196;9,571;5,062;36,331;4,694;-24,296;-2,725;0,000;38,000;38,600;9,514;3,176;-13,429;-10,448;-14,835;-11,733;-3,169;26,862;0,000;244,740;Inf;257,000;250,000;-12,653;2,953;-7,744;24,707
1975,500;3,367;0,755;-35,209;3,196;9,571;5,028;36,326;4,712;-24,295;-2,715;0,000;37,977;38,546;9,514;3,176;-13,454;-10,447;-14,858;-11,758;-3,165;26,864;0,000;244,740;Inf;258,000;250,000;-12,611;2,960;-7,741;24,623
1976,000;3,367;0,755;-35,209;3,196;9,571;5,028;36,326;4,712;-24,295;-2,715;0,000;38,000;38,500;9,514;3,176;-13,423;-10,485;-14,894;-11,810;-3,165;26,864;0,000;244,240;Inf;258,000;250,000;-12,629;2,967;-7,749;24,620
1976,500;3,240;0,738;-35,209;3,223;9,570;5,028;36,326;4,712;-24,295;-2,715;0,000;38,000;38,500;9,495;3,201;-13,423;-10,482;-14,810;-11,811;-3,165;26,864;0,000;244,240;Inf;259,000;250,000;-12,653;2,973;-7,753;24,688
1977,000;3,240;0,738;-35,209;3,223;9,570;5,028;36,326;4,712;-24,295;-2,715;0,000;38,000;38,500;9,495;3,201;-13,504;-10,439;-14,810;-11,754;-3,165;26,864;0,000;243,840;Inf;259,000;250,000;-12,632;2,978;-7,731;24,673
1977,500;3,240;0,738;-35,209;3,223;9,570;5,028;36,326;4,712;-24,295;-2,715;0,000;38,000;38,500;9,495;3,201;-13,589;-10,481;-15,080;-11,818;-3,165;26,864;0,000;243,840;Inf;260,000;250,000;-12,627;2,982;-7,737;24,648
1978,000;3,240;0,738;-35,209;3,223;9,570;5,028;36,326;4,712;-24,295;-2,715;0,000;38,000;38,500;9,495;3,201;-13,518;-10,466;-14,813;-11,833;-3,165;26,864;0,000;247,140;Inf;260,000;250,000;-12,742;2,986;-7,759;24,631
1978,500;3,240;0,738;-35,209;3,223;9,570;5,016;36,335;4,674;-24,288;-2,713;0,000;37,983;38,521;9,495;3,201;-13,379;-10,443;-14,813;-11,772;-3,163;26,861;0,000;247,140;Inf;261,000;250,000;-12,657;2,990;-7,744;24,590
1979,000;3,240;0,738;-35,209;3,223;9,570;5,016;36,335;4,674;-24,288;-2,713;0,000;38,000;38,500;9,495;3,201;-13,573;-10,475;-14,939;-11,829;-3,163;26,861;0,000;247,140;Inf;261,000;250,000;-12,602;2,995;-7,749;24,559
1979,500;2,778;0,747;-34,171;3,282;9,476;5,016;36,335;4,674;-24,288;-2,713;0,000;38,000;38,500;9,615;3,171;-13,399;-10,483;-14,947;-11,833;-3,163;26,861;0,000;247,140;Inf;262,000;250,000;-12,704;2,999;-7,749;24,517
1980,000;2,778;0,747;-34,171;3,282;9,476;5,016;36,335;4,674;-24,288;-2,713;0,000;38,000;38,500;9,615;3,171;-13,637;-10,502;-15,025;-11,842;-3,163;26,861;0,000;247,440;Inf;262,000;250,000;-12,666;2,995;-7,778;24,341
1980,500;2,778;0,747;-34,171;3,282;9,476;5,016;36,335;4,674;-24,288;-2,713;0,000;38,000;38,500;9,615;3,171;-13,587;-10,486;-15,039;-11,804;-3,163;26,861;0,000;247,440;Inf;263,000;250,000;-12,752;2,991;-7,775;24,391
1981,000;2,778;0,747;-34,171;3,282;9,476;5,016;36,335;4,674;-24,288;-2,713;0,000;38,000;38,500;9,615;3,171;-13,439;-10,488;-14,856;-11,781;-3,163;26,861;0,000;250,440;Inf;263,000;250,000;-12,729;2,988;-7,771;24,413
1981,500;2,778;0,747;-34,171;3,282;9,476;5,016;36,335;4,674;-24,288;-2,713;0,000;38,000;38,500;9,615;3,171;-13,588;-10,462;-14,887;-11,779;-3,163;26,861;0,000;250,440;Inf;263,000;250,000;-12,641;2,984;-7,755;24,450
1982,000;2,778;0,747;-34,171;3,282;9,476;5,059;36,330;4,688;-24,302;-2,726;0,000;37,968;38,516;9,615;3,171;-13,414;-10,464;-14,869;-11,749;-3,160;26,862;0,000;249,840;Inf;263,000;250,000;-12,679;2,981;-7,735;24,458
1982,500;2,778;0,747;-34,171;3,282;9,476;5,059;36,330;4,688;-24,302;-2,726;0,000;38,000;38,500;9,615;3,171;-13,518;-10,454;-14,737;-11,755;-3,160;26,862;0,000;249,840;Inf;263,000;250,000;-12,624;2,978;-7,752;24,499
1983,000;3,175;0,821;-34,535;3,220;9,428;5,059;36,330;4,688;-24,302;-2,726;0,000;38,000;38,500;9,627;3,242;-13,477;-10,465;-14,854;-11,791;-3,160;26,862;0,000;249,340;Inf;263,000;250,000;-12,616;2,974;-7,741;24,555
1983,500;3,175;0,821;-34,535;3,220;9,428;5,059;36,330;4,688;-24,302;-2,726;0,000;38,000;38,500;9,627;3,242;-13,413;-10,468;-14,946;-11,804;-3,160;26,862;0,000;249,340;Inf;263,000;250,000;-12,647;2,978;-7,734;24,637
1984,000;3,175;0,821;-34,535;3,220;9,428;5,059;36,330;4,688;-24,302;-2,726;0,000;38,000;38,500;9,627;3,242;-13,483;-10,480;-15,008;-11,816;-3,160;26,862;0,000;250,840;Inf;263,000;250,000;-12,658;2,981;-7,739;24,686
1984,500;3,175;0,821;-34,535;3,220;9,428;5,059;36,330;4,688;-24,302;-2,726;0,000;38,000;38,500;9,627;3,242;-13,482;-10,448;-14,847;-11,775;-3,160;26,862;0,000;250,840;Inf;263,000;250,000;-12,697;2,984;-7,746;24,785
1985,000;3,175;0,821;-34,535;3,220;9,428;5,080;36,324;4,704;-24,305;-2,735;0,000;37,958;38,524;9,627;3,242;-13,523;-10,459;-14,968;-11,836;-3,164;26,860;0,000;251,840;Inf;263,000;250,000;-12,638;2,987;-7,754;24,893
1985,500;3,175;0,821;-34,535;3,220;9,428;5,080;36,324;4,704;-24,305;-2,735;0,000;38,000;38,500;9,627;3,242;-13,501;-10,475;-15,010;-11,825;-3,164;26,860;0,000;251,840;Inf;262,000;250,000;-12,697;2,990;-7,742;24,875
1986,000;3,556;0,821;-35,209;3,212;9,567;5,080;36,324;4,704;-24,305;-2,735;0,000;38,000;38,500;9,558;3,250;-13,627;-10,469;-14,977;-11,809;-3,164;26,860;0,000;252,240;Inf;262,000;250,000;-12,703;2,993;-7,749;24,824
1986,500;3,556;0,821;-35,209;3,212;9,567;5,080;36,324;4,704;-24,305;-2,735;0,000;38,000;38,500;9,558;3,250;-13,573;-10,485;-14,941;-11,801;-3,164;26,860;0,000;252,240;Inf;261,000;250,000;-12,721;3,003;-7,760;24,817
1987,000;3,556;0,821;-35,209;3,212;9,567;5,080;36,324;4,704;-24,305;-2,735;0,000;38,000;38,500;9,558;3,250;-13,541;-10,511;-15,047;-11,866;-3,164;26,860;0,000;251,540;Inf;261,000;250,000;-12,700;3,012;-7,767;24,892
1987,500;3,556;0,821;-35,209;3,212;9,567;5,080;36,324;4,704;-24,305;-2,735;0,000;38,000;38,500;9,558;3,250;-13,621;-10,541;-15,087;-11,863;-3,164;26,860;0,000;251,540;Inf;260,000;250,000;-12,741;3,021;-7,768;24,912
1988,000;3,556;0,821;-35,209;3,212;9,567;5,080;36,324;4,704;-24,305;-2,735;0,000;38,000;38,500;9,558;3,250;-13,570;-10,504;-15,006;-11,842;-3,164;26,860;0,000;250,240;Inf;260,000;250,000;-12,778;3,029;-7,760;24,873
1988,500;3,556;0,821;-35,209;3,212;9,567;5,077;36,316;4,683;-24,279;-2,735;0,000;37,947;38,501;9,558;3,250;-13,641;-10,505;-14,921;-11,857;-3,166;26,852;0,000;250,240;Inf;260,000;250,000;-12,730;3,038;-7,763;24,849
1989,000;3,556;0,821;-35,209;3,212;9,567;5,077;36,316;4,683;-24,279;-2,735;0,000;37,900;38,500;9,558;3,250;-13,489;-10,499;-15,006;-11,826;-3,166;26,852;0,000;250,440;Inf;260,000;250,000;-12,731;3,046;-7,772;24,857
1989,500;2,775;0,651;-35,209;3,202;9,560;5,077;36,316;4,683;-24,279;-2,735;0,000;37,900;38,500;9,395;3,133;-13,597;-10,483;-14,872;-11,809;-3,166;26,852;0,000;250,440;Inf;260,000;250,000;-12,705;3,055;-7,768;24,839
1990,000;2,775;0,651;-35,209;3,202;9,560;5,077;36,316;4,683;-24,279;-2,735;0,000;37,900;38,500;9,395;3,133;-13,405;-10,463;-14,900;-11,784;-3,166;26,852;0,000;250,640;Inf;260,000;250,000;-12,690;3,050;-7,754;24,848
1990,500;2,775;0,651;-35,209;3,202;9,560;5,077;36,316;4,683;-24,279;-2,735;0,000;37,900;38,500;9,395;3,133;-13,473;-10,457;-14,783;-11,734;-3,166;26,852;0,000;250,640;Inf;260,000;250,000;-12,638;3,046;-7,748;24,830
1991,000;2,775;0,651;-35,209;3,202;9,560;5,077;36,316;4,683;-24,279;-2,735;0,000;37,900;38,500;9,395;3,133;-13,451;-10,464;-14,951;-11,796;-3,166;26,852;0,000;248,140;Inf;260,000;250,000;-12,612;3,041;-7,746;24,809
1991,500;2,775;0,651;-35,209;3,202;9,560;5,083;36,311;4,693;-24,281;-2,724;0,000;37,946;38,459;9,395;3,133;-13,467;-10,480;-14,903;-11,745;-3,162;26,856;0,000;248,140;Inf;261,000;250,000;-12,666;3,037;-7,750;24,796
1992,000;2,775;0,651;-35,209;3,202;9,560;5,083;36,311;4,693;-24,281;-2,724;0,000;37,900;38,500;9,395;3,133;-13,413;-10,454;-14,946;-11,782;-3,162;26,856;0,000;248,340;Inf;261,000;250,000;-12,649;3,033;-7,713;24,776
1992,500;3,091;0,798;-34,503;3,295;9,528;5,083;36,311;4,693;-24,281;-2,724;0,000;37,900;38,500;9,575;3,072;-13,481;-10,483;-14,988;-11,756;-3,162;26,856;0,000;248,340;Inf;262,000;250,000;-12,649;3,028;-7,726;24,784
1993,000;3,091;0,798;-34,503;3,295;9,528;5,083;36,311;4,693;-24,281;-2,724;0,000;37,900;38,500;9,575;3,072;-13,571;-10,483;-15,030;-11,839;-3,162;26,856;0,000;247,940;Inf;262,000;250,000;-12,677;3,029;-7,730;24,863
1993,500;3,091;0,798;-34,503;3,295;9,528;5,083;36,311;4,693;-24,281;-2,724;0,000;37,900;38,500;9,575;3,072;-13,609;-10,454;-14,953;-11,817;-3,162;26,856;0,000;247,940;Inf;263,000;250,000;-12,731;3,030;-7,744;24,900
1994,000;3,091;0,798;-34,503;3,295;9,528;5,083;36,311;4,693;-24,281;-2,724;0,000;37,900;38,500;9,575;3,072;-13,569;-10,465;-14,966;-11,788;-3,162;26,856;0,000;249,040;Inf;263,000;250,000;-12,708;3,031;-7,748;24,917
1994,500;3,091;0,798;-34,503;3,295;9,528;5,031;36,318;4,696;-24,265;-2,727;0,000;37,935;38,420;9,575;3,072;-13,525;-10,479;-15,037;-11,813;-3,154;26,850;0,000;249,040;Inf;263,000;250,000;-12,697;3,032;-7,729;24,867
1995,000;3,091;0,798;-34,503;3,295;9,528;5,031;36,318;4,696;-24,265;-2,727;0,000;37,900;38,400;9,575;3,072;-13,635;-10,482;-14,983;-11,839;-3,154;26,850;0,000;249,440;Inf;263,000;250,000;-12,714;3,033;-7,747;24,850
1995,500;3,091;0,798;-34,503;3,295;9,528;5,031;36,318;4,696;-24,265;-2,727;0,000;37,900;38,400;9,575;3,072;-13,513;-10,494;-15,021;-11,803;-3,154;26,850;0,000;249,440;Inf;263,000;250,000;-12,735;3,034;-7,740;24,810
1996,000;2,564;0,645;-35,209;3,194;9,512;5,031;36,318;4,696;-24,265;-2,727;0,000;37,900;38,400;9,556;3,391;-13,602;-10,469;-14,946;-11,805;-3,154;26,850;0,000;249,340;Inf;263,000;250,000;-12,708;3,035;-7,755;24,764
1996,500;2,564;0,645;-35,209;3,194;9,512;5,031;36,318;4,696;-24,265;-2,727;0,000;37,900;38,400;9,556;3,391;-13,577;-10,460;-14,982;-11,846;-3,154;26,850;0,000;249,340;Inf;263,000;250,000;-12,705;3,028;-7,740;24,755
1997,000;2,564;0,645;-35,209;3,194;9,512;5,031;36,318;4,696;-24,265;-2,727;0,000;37,900;38,400;9,556;3,391;-13,546;-10,486;-14,988;-11,816;-3,154;26,850;0,000;250,940;Inf;263,000;250,000;-12,716;3,020;-7,718;24,752
1997,500;2,564;0,645;-35,209;3,194;9,512;5,031;36,318;4,696;-24,265;-2,727;0,000;37,900;38,400;9,556;3,391;-13,628;-10,462;-14,914;-11,795;-3,154;26,850;0,000;250,940;Inf;263,000;250,000;-12,709;3,012;-7,735;24,809
1998,000;2,564;0,645;-35,209;3,194;9,512;5,045;36,310;4,705;-24,255;-2,712;0,000;37,925;38,375;9,556;3,391;-13,583;-10,467;-14,914;-11,818;-3,160;26,849;0,000;250,840;Inf;263,000;250,000;-12,700;3,005;-7,742;24,822
1998,500;2,564;0,645;-35,209;3,194;9,512;5,045;36,310;4,705;-24,255;-2,712;0,000;37,900;38,400;9,556;3,391;-13,549;-10,478;-15,046;-11,811;-3,160;26,849;0,000;250,840;Inf;263,000;250,000;-12,695;2,998;-7,715;24,827
1999,000;2,571;0,700;-33,753;3,228;9,481;5,045;36,310;4,705;-24,255;-2,712;0,000;37,900;38,400;9,610;3,098;-13,637;-10,466;-14,975;-11,824;-3,160;26,849;0,000;251,340;Inf;263,000;250,000;-12,721;2,991;-7,747;24,837
1999,500;2,571;0,700;-33,753;3,228;9,481;5,045;36,310;4,705;-24,255;-2,712;0,000;37,900;38,400;9,610;3,098;-13,487;-10,477;-15,013;-11,815;-3,160;26,849;0,000;251,340;Inf;262,000;250,000;-12,725;2,984;-7,725;24,886
2000,000;2,571;0,700;-33,753;3,228;9,481;5,045;36,310;4,705;-24,255;-2,712;0,000;37,900;38,400;9,610;3,098;-13,507;-10,482;-15,018;-11,767;-3,160;26,849;0,000;251,040;Inf;262,000;250,000;-12,698;2,977;-7,743;24,911
2000,500;2,571;0,700;-33,753;3,228;9,481;5,045;36,310;4,705;-24,255;-2,712;0,000;37,900;38,400;9,610;3,098;-13,543;-10,488;-15,066;-11,843;-3,160;26,849;0,000;251,040;Inf;261,000;250,000;-12,693;2,970;-7,742;24,927
2001,000;2,571;0,700;-33,753;3,228;9,481;5,042;36,314;4,695;-24,241;-2,723;0,000;37,911;38,394;9,610;3,098;-13,598;-10,466;-14,842;-11,778;-3,154;26,855;0,000;251,440;Inf;261,000;250,000;-12,735;2,964;-7,732;24,968
2001,500;2,571;0,700;-33,753;3,228;9,481;5,042;36,314;4,695;-24,241;-2,723;0,000;37,900;38,400;9,610;3,098;-13,525;-10,445;-14,883;-11,780;-3,154;26,855;0,000;251,440;Inf;260,000;250,000;-12,671;2,957;-7,739;24,993
2002,000;2,571;0,700;-33,753;3,228;9,481;5,042;36,314;4,695;-24,241;-2,723;0,000;37,900;38,400;9,610;3,098;-13,452;-10,472;-14,906;-11,727;-3,154;26,855;0,000;251,240;Inf;260,000;250,000;-12,659;2,951;-7,747;24,988
2002,500;2,599;0,704;-33,191;3,231;9,506;5,042;36,314;4,695;-24,241;-2,723;0,000;37,900;38,400;9,738;3,196;-13,416;-10,439;-14,913;-11,743;-3,154;26,855;0,000;251,240;Inf;259,000;250,000;-12,639;2,945;-7,723;24,939
2003,000;2,599;0,704;-33,191;3,231;9,506;5,042;36,314;4,695;-24,241;-2,723;0,000;37,900;38,400;9,738;3,196;-13,545;-10,458;-14,915;-11,794;-3,154;26,855;0,000;251,740;Inf;259,000;250,000;-12,627;2,939;-7,723;24,914
2003,500;2,599;0,704;-33,191;3,231;9,506;5,042;36,314;4,695;-24,241;-2,723;0,000;37,900;38,400;9,738;3,196;-13,412;-10,450;-14,901;-11,772;-3,154;26,855;0,000;251,740;Inf;258,000;250,000;-12,678;2,934;-7,736;24,905
2004,000;2,599;0,704;-33,191;3,231;9,506;5,042;36,314;4,695;-24,241;-2,723;0,000;37,900;38,400;9,738;3,196;-13,556;-10,462;-14,900;-11,747;-3,154;26,855;0,000;247,740;Inf;258,000;250,000;-12,634;2,928;-7,737;24,942
2004,500;2,599;0,704;-33,191;3,231;9,506;5,058;36,306;4,698;-24,227;-2,721;0,000;37,899;38,318;9,738;3,196;-13,455;-10,451;-14,897;-11,793;-3,162;26,849;0,000;247,740;Inf;259,000;250,000;-12,666;2,923;-7,719;24,897
2005,000;2,599;0,704;-33,191;3,231;9,506;5,058;36,306;4,698;-24,227;-2,721;0,000;37,900;38,300;9,738;3,196;-13,359;-10,423;-14,817;-11,730;-3,162;26,849;0,000;249,240;Inf;259,000;250,000;-12,649;2,917;-7,715;24,957
2005,500;3,454;0,798;-35,209;3,229;9,564;5,058;36,306;4,698;-24,227;-2,721;0,000;37,900;38,300;9,537;3,249;-13,331;-10,405;-14,740;-11,687;-3,162;26,849;0,000;249,240;Inf;259,000;250,000;-12,582;2,912;-7,719;24,865
2006,000;3,454;0,798;-35,209;3,229;9,564;5,058;36,306;4,698;-24,227;-2,721;0,000;37,900;38,300;9,537;3,249;-13,253;-10,409;-14,801;-11,707;-3,162;26,849;0,000;249,140;Inf;259,000;250,000;-12,541;2,921;-7,698;24,795
2006,500;3,454;0,798;-35,209;3,229;9,564;5,058;36,306;4,698;-24,227;-2,721;0,000;37,900;38,300;9,537;3,249;-13,336;-10,412;-14,766;-11,716;-3,162;26,849;0,000;249,140;Inf;259,000;250,000;-12,542;2,930;-7,697;24,710
2007,000;3,454;0,798;-35,209;3,229;9,564;5,058;36,306;4,698;-24,227;-2,721;0,000;37,900;38,300;9,537;3,249;-13,423;-10,381;-14,765;-11,715;-3,162;26,849;0,000;247,840;Inf;259,000;250,000;-12,557;2,938;-7,685;24,664
2007,500;3,454;0,798;-35,209;3,229;9,564;5,076;36,297;4,686;-24,238;-2,732;0,000;37,884;38,330;9,537;3,249;-13,473;-10,396;-14,819;-11,678;-3,154;26,843;0,000;247,840;Inf;260,000;250,000;-12,571;2,947;-7,687;24,629
2008,000;3,454;0,798;-35,209;3,229;9,564;5,076;36,297;4,686;-24,238;-2,732;0,000;37,900;38,300;9,537;3,249;-13,362;-10,396;-14,879;-11,762;-3,154;26,843;0,000;247,540;Inf;260,000;250,000;-12,592;2,955;-7,670;24,588
2008,500;3,454;0,798;-35,209;3,229;9,564;5,076;36,297;4,686;-24,238;-2,732;0,000;37,900;38,300;9,537;3,249;-13,399;-10,397;-14,879;-11,734;-3,154;26,843;0,000;247,540;Inf;261,000;250,000;-12,600;2,963;-7,668;24,612
2009,000;3,324;0,785;-35,209;3,183;9,607;5,076;36,297;4,686;-24,238;-2,732;0,000;37,900;38,300;9,335;3,247;-13,560;-10,396;-14,872;-11,761;-3,154;26,843;0,000;248,240;Inf;261,000;250,000;-12,602;2,971;-7,689;24,580
2009,500;3,324;0,785;-35,209;3,183;9,607;5,076;36,297;4,686;-24,238;-2,732;0,000;37,900;38,300;9,335;3,247;-13,422;-10,402;-14,849;-11,731;-3,154;26,843;0,000;248,240;Inf;262,000;250,000;-12,647;2,977;-7,681;24,569
2010,000;3,324;0,785;-35,209;3,183;9,607;5,076;36,297;4,686;-24,238;-2,732;0,000;37,900;38,300;9,335;3,247;-13,549;-10,375;-14,792;-11,697;-3,154;26,843;0,000;248,640;Inf;262,000;250,000;-12,601;2,983;-7,683;24,578
2010,500;3,324;0,785;-35,209;3,183;9,607;5,076;36,297;4,686;-24,238;-2,732;0,000;37,900;38,300;9,335;3,247;-13,405;-10,439;-14,956;-11,759;-3,154;26,843;0,000;248,640;Inf;263,000;250,000;-12,603;2,988;-7,689;24,581
2011,000;3,324;0,785;-35,209;3,183;9,607;5,052;36,296;4,683;-24,201;-2,730;0,000;37,869;38,306;9,335;3,247;-13,497;-10,436;-15,030;-11,823;-3,167;26,845;0,000;248,940;Inf;263,000;250,000;-12,640;2,994;-7,677;24,563
2011,500;3,324;0,785;-35,209;3,183;9,607;5,052;36,296;4,683;-24,201;-2,730;0,000;37,900;38,300;9,335;3,247;-13,598;-10,429;-15,015;-11,779;-3,167;26,845;0,000;248,940;Inf;264,000;250,000;-12,696;2,999;-7,689;24,555
2012,000;2,386;0,652;-33,692;3,209;9,503;5,052;36,296;4,683;-24,201;-2,730;0,000;37,900;38,300;9,662;3,230;-13,555;-10,412;-14,847;-11,706;-3,167;26,845;0,000;247,240;Inf;264,000;250,000;-12,705;3,005;-7,700;24,609
2012,500;2,386;0,652;-33,692;3,209;9,503;5,052;36,296;4,683;-24,201;-2,730;0,000;37,900;38,300;9,662;3,230;-13,544;-10,414;-14,824;-11,725;-3,167;26,845;0,000;247,240;Inf;265,000;250,000;-12,630;2,995;-7,700;24,593
2013,000;2,386;0,652;-33,692;3,209;9,503;5,052;36,296;4,683;-24,201;-2,730;0,000;37,900;38,300;9,662;3,230;-13,617;-10,440;-14,917;-11,766;-3,167;26,845;0,000;251,240;Inf;265,000;250,000;-12,627;2,985;-7,690;24,596
