t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2013,500;2,386;0,652;-33,692;3,209;9,503;5,052;36,296;4,683;-24,201;-2,730;0,000;37,900;38,300;9,662;3,230;-13,417;-10,415;-14,898;-11,740;-3,167;26,845;0,000;251,240;Inf;264,000;250,000;-12,685;2,975;-7,707;24,595
2014,000;2,386;0,652;-33,692;3,209;9,503;5,042;36,305;4,700;-24,143;-2,732;0,000;37,866;38,271;9,662;3,230;-13,535;-10,432;-15,028;-11,771;-3,162;26,856;0,000;253,440;Inf;264,000;250,000;-12,617;2,965;-7,683;24,646
2014,500;2,386;0,652;-33,692;3,209;9,503;5,042;36,305;4,700;-24,143;-2,732;0,000;37,900;38,300;9,662;3,230;-13,504;-10,399;-14,795;-11,753;-3,162;26,856;0,000;253,440;Inf;263,000;250,000;-12,691;2,956;-7,696;24,668
2015,000;2,829;0,674;-35,209;3,129;9,488;5,042;36,305;4,700;-24,143;-2,732;0,000;37,900;38,300;9,596;3,314;-13,400;-10,427;-14,918;-11,728;-3,162;26,856;0,000;252,940;Inf;263,000;250,000;-12,613;2,946;-7,687;24,673
2015,500;2,829;0,674;-35,209;3,129;9,488;5,042;36,305;4,700;-24,143;-2,732;0,000;37,900;38,300;9,596;3,314;-13,509;-10,404;-14,859;-11,730;-3,162;26,856;0,000;252,940;Inf;262,000;250,000;-12,618;2,944;-7,694;24,626
2016,000;2,829;0,674;-35,209;3,129;9,488;5,042;36,305;4,700;-24,143;-2,732;0,000;37,900;38,300;9,596;3,314;-13,445;-10,396;-14,896;-11,756;-3,162;26,856;0,000;253,340;Inf;262,000;250,000;-12,625;2,943;-7,670;24,630
2016,500;2,829;0,674;-35,209;3,129;9,488;5,042;36,305;4,700;-24,143;-2,732;0,000;37,900;38,300;9,596;3,314;-13,482;-10,417;-14,924;-11,731;-3,162;26,856;0,000;253,340;Inf;261,000;250,000;-12,623;2,941;-7,678;24,620
2017,000;2,829;0,674;-35,209;3,129;9,488;5,042;36,305;4,700;-24,143;-2,732;0,000;37,900;38,300;9,596;3,314;-13,367;-10,366;-14,765;-11,648;-3,162;26,856;0,000;252,040;Inf;261,000;250,000;-12,639;2,939;-7,681;24,609
2017,500;2,829;0,674;-35,209;3,129;9,488;5,032;36,284;4,694;-24,130;-2,726;0,000;37,841;38,182;9,596;3,314;-13,356;-10,356;-14,751;-11,639;-3,161;26,841;0,000;252,040;Inf;260,000;250,000;-12,537;2,937;-7,672;24,615
2018,000;2,829;0,674;-35,209;3,129;9,488;5,032;36,284;4,694;-24,130;-2,726;0,000;37,800;38,200;9,596;3,314;-13,381;-10,377;-14,841;-11,732;-3,161;26,841;0,000;252,240;Inf;260,000;250,000;-12,526;2,935;-7,668;24,656
2018,500;3,077;0,829;-33,772;3,210;9,438;5,032;36,284;4,694;-24,130;-2,726;0,000;37,800;38,200;9,682;3,210;-13,438;-10,362;-14,738;-11,705;-3,161;26,841;0,000;252,240;Inf;259,000;250,000;-12,583;2,934;-7,661;24,640
2019,000;3,077;0,829;-33,772;3,210;9,438;5,032;36,284;4,694;-24,130;-2,726;0,000;37,800;38,200;9,682;3,210;-13,507;-10,353;-14,772;-11,642;-3,161;26,841;0,000;252,140;Inf;259,000;250,000;-12,561;2,936;-7,669;24,672
2019,500;3,077;0,829;-33,772;3,210;9,438;5,032;36,284;4,694;-24,130;-2,726;0,000;37,800;38,200;9,682;3,210;-13,261;-10,364;-14,787;-11,698;-3,161;26,841;0,000;252,140;Inf;258,000;250,000;-12,568;2,938;-7,677;24,574
2020,000;3,077;0,829;-33,772;3,210;9,438;5,032;36,284;4,694;-24,130;-2,726;0,000;37,800;38,200;9,682;3,210;-13,461;-10,327;-14,708;-11,658;-3,161;26,841;0,000;249,040;Inf;258,000;250,000;-12,527;2,940;-7,658;24,470
2020,500;3,077;0,829;-33,772;3,210;9,438;5,058;36,284;4,681;-24,140;-2,723;0,000;37,837;38,201;9,682;3,210;-13,281;-10,335;-14,763;-11,684;-3,148;26,846;0,000;249,040;Inf;258,000;250,000;-12,538;2,943;-7,654;24,262
2021,000;3,077;0,829;-33,772;3,210;9,438;5,058;36,284;4,681;-24,140;-2,723;0,000;37,800;38,200;9,682;3,210;-13,281;-10,351;-14,783;-11,666;-3,148;26,846;0,000;248,840;Inf;258,000;250,000;-12,516;2,945;-7,627;24,080
2021,500;2,769;0,752;-34,278;3,244;9,386;5,058;36,284;4,681;-24,140;-2,723;0,000;37,800;38,200;9,658;3,263;-13,465;-10,326;-14,682;-11,603;-3,148;26,846;0,000;248,840;Inf;259,000;250,000;-12,520;2,947;-7,660;23,984
2022,000;2,769;0,752;-34,278;3,244;9,386;5,058;36,284;4,681;-24,140;-2,723;0,000;37,800;38,200;9,658;3,263;-13,313;-10,335;-14,827;-11,659;-3,148;26,846;0,000;248,340;Inf;259,000;250,000;-12,519;2,944;-7,627;23,804
2022,500;2,769;0,752;-34,278;3,244;9,386;5,058;36,284;4,681;-24,140;-2,723;0,000;37,800;38,200;9,658;3,263;-13,356;-10,334;-14,738;-11,654;-3,148;26,846;0,000;248,340;Inf;260,000;250,000;-12,533;2,941;-7,621;23,684
2023,000;2,769;0,752;-34,278;3,244;9,386;5,058;36,284;4,681;-24,140;-2,723;0,000;37,800;38,200;9,658;3,263;-13,380;-10,307;-14,764;-11,627;-3,148;26,846;0,000;246,540;Inf;260,000;250,000;-12,521;2,938;-7,615;23,837
2023,500;2,769;0,752;-34,278;3,244;9,386;5,058;36,284;4,681;-24,140;-2,723;0,000;37,800;38,200;9,658;3,263;-13,431;-10,357;-14,848;-11,640;-3,148;26,846;0,000;246,540;Inf;261,000;250,000;-12,520;2,936;-7,630;23,847
2024,000;2,769;0,752;-34,278;3,244;9,386;5,023;36,280;4,703;-24,139;-2,729;0,000;37,820;38,189;9,658;3,263;-13,309;-10,332;-14,782;-11,675;-3,155;26,843;0,000;246,440;Inf;261,000;250,000;-12,569;2,933;-7,626;23,881
2024,500;2,769;0,752;-34,278;3,244;9,386;5,023;36,280;4,703;-24,139;-2,729;0,000;37,800;38,200;9,658;3,263;-13,462;-10,356;-14,841;-11,702;-3,155;26,843;0,000;246,440;Inf;262,000;250,000;-12,524;2,930;-7,625;23,990
2025,000;3,005;0,729;-35,209;3,186;9,491;5,023;36,280;4,703;-24,139;-2,729;0,000;37,800;38,200;9,653;3,284;-13,450;-10,359;-14,896;-11,739;-3,155;26,843;0,000;246,540;Inf;262,000;250,000;-12,590;2,928;-7,623;24,076
2025,500;3,005;0,729;-35,209;3,186;9,491;5,023;36,280;4,703;-24,139;-2,729;0,000;37,800;38,200;9,653;3,284;-13,438;-10,352;-14,916;-11,743;-3,155;26,843;0,000;246,540;Inf;263,000;250,000;-12,611;2,929;-7,639;24,115
2026,000;3,005;0,729;-35,209;3,186;9,491;5,023;36,280;4,703;-24,139;-2,729;0,000;37,800;38,200;9,653;3,284;-13,396;-10,356;-14,897;-11,666;-3,155;26,843;0,000;251,340;Inf;263,000;250,000;-12,612;2,930;-7,651;24,155
2026,500;3,005;0,729;-35,209;3,186;9,491;5,023;36,280;4,703;-24,139;-2,729;0,000;37,800;38,200;9,653;3,284;-13,448;-10,370;-14,894;-11,681;-3,155;26,843;0,000;251,340;Inf;262,000;250,000;-12,579;2,931;-7,633;24,253
2027,000;3,005;0,729;-35,209;3,186;9,491;5,071;36,282;4,698;-24,105;-2,707;0,000;37,816;38,175;9,653;3,284;-13,524;-10,356;-14,830;-11,699;-3,134;26,843;0,000;251,040;Inf;262,000;250,000;-12,598;2,933;-7,646;24,302
2027,500;3,005;0,729;-35,209;3,186;9,491;5,071;36,282;4,698;-24,105;-2,707;0,000;37,800;38,200;9,653;3,284;-13,280;-10,332;-14,782;-11,685;-3,134;26,843;0,000;251,040;Inf;261,000;250,000;-12,603;2,934;-7,622;24,239
2028,000;3,175;0,748;-35,209;3,189;9,578;5,071;36,282;4,698;-24,105;-2,707;0,000;37,800;38,200;9,415;3,237;-13,293;-10,347;-14,759;-11,662;-3,134;26,843;0,000;251,040;Inf;261,000;250,000;-12,520;2,935;-7,645;24,248
2028,500;3,175;0,748;-35,209;3,189;9,578;5,071;36,282;4,698;-24,105;-2,707;0,000;37,800;38,200;9,415;3,237;-13,518;-10,354;-14,878;-11,724;-3,134;26,843;0,000;251,040;Inf;260,000;250,000;-12,515;2,939;-7,633;24,323
2029,000;3,175;0,748;-35,209;3,189;9,578;5,071;36,282;4,698;-24,105;-2,707;0,000;37,800;38,200;9,415;3,237;-13,540;-10,344;-14,866;-11,720;-3,134;26,843;0,000;251,440;Inf;260,000;250,000;-12,619;2,943;-7,631;24,322
2029,500;3,175;0,748;-35,209;3,189;9,578;5,071;36,282;4,698;-24,105;-2,707;0,000;37,800;38,200;9,415;3,237;-13,473;-10,337;-14,858;-11,706;-3,134;26,843;0,000;251,440;Inf;259,000;250,000;-12,618;2,946;-7,637;24,335
2030,000;3,175;0,748;-35,209;3,189;9,578;5,071;36,282;4,698;-24,105;-2,707;0,000;37,800;38,200;9,415;3,237;-13,333;-10,346;-14,853;-11,677;-3,134;26,843;0,000;249,840;Inf;259,000;250,000;-12,594;2,950;-7,641;24,336
2030,500;3,175;0,748;-35,209;3,189;9,578;5,036;36,274;4,668;-24,089;-2,720;0,000;37,794;38,111;9,415;3,237;-13,363;-10,356;-14,859;-11,711;-3,148;26,844;0,000;249,840;Inf;259,000;250,000;-12,552;2,954;-7,627;24,381
2031,000;3,175;0,748;-35,209;3,189;9,578;5,036;36,274;4,668;-24,089;-2,720;0,000;37,800;38,100;9,415;3,237;-13,319;-10,352;-14,838;-11,622;-3,148;26,844;0,000;250,340;Inf;259,000;250,000;-12,572;2,958;-7,620;24,440
2031,500;2,976;0,733;-34,969;3,271;9,533;5,036;36,274;4,668;-24,089;-2,720;0,000;37,800;38,100;9,520;3,074;-13,279;-10,350;-14,729;-11,679;-3,148;26,844;0,000;250,340;Inf;259,000;250,000;-12,533;2,961;-7,640;24,342
2032,000;2,976;0,733;-34,969;3,271;9,533;5,036;36,274;4,668;-24,089;-2,720;0,000;37,800;38,100;9,520;3,074;-13,223;-10,313;-14,767;-11,619;-3,148;26,844;0,000;249,440;Inf;259,000;250,000;-12,509;2,961;-7,627;24,254
2032,500;2,976;0,733;-34,969;3,271;9,533;5,036;36,274;4,668;-24,089;-2,720;0,000;37,800;38,100;9,520;3,074;-13,430;-10,325;-14,712;-11,612;-3,148;26,844;0,000;249,440;Inf;259,000;250,000;-12,480;2,962;-7,638;24,229
2033,000;2,976;0,733;-34,969;3,271;9,533;5,036;36,274;4,668;-24,089;-2,720;0,000;37,800;38,100;9,520;3,074;-13,347;-10,331;-14,862;-11,666;-3,148;26,844;0,000;248,040;Inf;259,000;250,000;-12,520;2,962;-7,616;24,218
2033,500;2,976;0,733;-34,969;3,271;9,533;5,027;36,271;4,687;-24,084;-2,712;0,000;37,793;38,112;9,520;3,074;-13,439;-10,346;-14,741;-11,642;-3,143;26,842;0,000;248,040;Inf;260,000;250,000;-12,551;2,962;-7,618;24,184
2034,000;2,976;0,733;-34,969;3,271;9,533;5,027;36,271;4,687;-24,084;-2,712;0,000;37,800;38,100;9,520;3,074;-13,297;-10,323;-14,777;-11,615;-3,143;26,842;0,000;247,740;Inf;260,000;250,000;-12,542;2,962;-7,627;24,084
2034,500;2,501;0,690;-33,038;3,263;9,445;5,027;36,271;4,687;-24,084;-2,712;0,000;37,800;38,100;9,802;3,161;-13,345;-10,331;-14,854;-11,631;-3,143;26,842;0,000;247,740;Inf;261,000;250,000;-12,503;2,962;-7,617;24,006
2035,000;2,501;0,690;-33,038;3,263;9,445;5,027;36,271;4,687;-24,084;-2,712;0,000;37,800;38,100;9,802;3,161;-13,419;-10,351;-14,935;-11,690;-3,143;26,842;0,000;248,440;Inf;261,000;250,000;-12,540;2,955;-7,623;24,006
2035,500;2,501;0,690;-33,038;3,263;9,445;5,027;36,271;4,687;-24,084;-2,712;0,000;37,800;38,100;9,802;3,161;-13,407;-10,320;-14,659;-11,594;-3,143;26,842;0,000;248,440;Inf;262,000;250,000;-12,599;2,947;-7,614;24,018
2036,000;2,501;0,690;-33,038;3,263;9,445;5,027;36,271;4,687;-24,084;-2,712;0,000;37,800;38,100;9,802;3,161;-13,389;-10,272;-14,669;-11,576;-3,143;26,842;0,000;248,540;Inf;262,000;250,000;-12,495;2,940;-7,611;24,028
2036,500;2,501;0,690;-33,038;3,263;9,445;4,998;36,270;4,673;-24,049;-2,708;0,000;37,788;38,045;9,802;3,161;-13,385;-10,342;-14,807;-11,624;-3,134;26,847;0,000;248,540;Inf;263,000;250,000;-12,477;2,933;-7,626;24,078
2037,000;2,501;0,690;-33,038;3,263;9,445;4,998;36,270;4,673;-24,049;-2,708;0,000;37,800;38,000;9,802;3,161;-13,347;-10,318;-14,752;-11,641;-3,134;26,847;0,000;249,840;Inf;263,000;250,000;-12,540;2,926;-7,612;24,162
2037,500;2,501;0,690;-33,038;3,263;9,445;4,998;36,270;4,673;-24,049;-2,708;0,000;37,800;38,000;9,802;3,161;-13,275;-10,303;-14,689;-11,596;-3,134;26,847;0,000;249,840;Inf;263,000;250,000;-12,514;2,919;-7,594;24,110
2038,000;3,313;0,878;-34,418;3,221;9,470;4,998;36,270;4,673;-24,049;-2,708;0,000;37,800;38,000;9,635;3,301;-13,308;-10,316;-14,716;-11,626;-3,134;26,847;0,000;248,440;Inf;263,000;250,000;-12,466;2,912;-7,595;24,143
2038,500;3,313;0,878;-34,418;3,221;9,470;4,998;36,270;4,673;-24,049;-2,708;0,000;37,800;38,000;9,635;3,301;-13,431;-10,305;-14,859;-11,650;-3,134;26,847;0,000;248,440;Inf;264,000;250,000;-12,492;2,919;-7,597;24,150
2039,000;3,313;0,878;-34,418;3,221;9,470;4,998;36,270;4,673;-24,049;-2,708;0,000;37,800;38,000;9,635;3,301;-13,357;-10,307;-14,768;-11,654;-3,134;26,847;0,000;252,740;Inf;264,000;250,000;-12,561;2,925;-7,578;24,104
2039,500;3,313;0,878;-34,418;3,221;9,470;4,998;36,270;4,673;-24,049;-2,708;0,000;37,800;38,000;9,635;3,301;-13,409;-10,303;-14,768;-11,599;-3,134;26,847;0,000;252,740;Inf;263,000;250,000;-12,522;2,931;-7,579;24,124
2040,000;3,313;0,878;-34,418;3,221;9,470;5,032;36,268;4,681;-24,039;-2,705;0,000;37,786;38,073;9,635;3,301;-13,369;-10,326;-14,849;-11,676;-3,129;26,844;0,000;251,340;Inf;263,000;250,000;-12,520;2,938;-7,613;24,152
2040,500;3,313;0,878;-34,418;3,221;9,470;5,032;36,268;4,681;-24,039;-2,705;0,000;37,800;38,100;9,635;3,301;-13,437;-10,329;-14,889;-11,716;-3,129;26,844;0,000;251,340;Inf;262,000;250,000;-12,555;2,944;-7,612;24,199
2041,000;2,922;0,789;-33,876;3,250;9,458;5,032;36,268;4,681;-24,039;-2,705;0,000;37,800;38,100;9,650;3,243;-13,527;-10,329;-14,832;-11,648;-3,129;26,844;0,000;252,040;Inf;262,000;250,000;-12,593;2,950;-7,618;24,217
2041,500;2,922;0,789;-33,876;3,250;9,458;5,032;36,268;4,681;-24,039;-2,705;0,000;37,800;38,100;9,650;3,243;-13,483;-10,271;-14,743;-11,597;-3,129;26,844;0,000;252,040;Inf;261,000;250,000;-12,584;2,949;-7,615;24,235
2042,000;2,922;0,789;-33,876;3,250;9,458;5,032;36,268;4,681;-24,039;-2,705;0,000;37,800;38,100;9,650;3,243;-13,312;-10,331;-14,847;-11,625;-3,129;26,844;0,000;251,140;Inf;261,000;250,000;-12,524;2,949;-7,620;24,281
2042,500;2,922;0,789;-33,876;3,250;9,458;5,032;36,268;4,681;-24,039;-2,705;0,000;37,800;38,100;9,650;3,243;-13,450;-10,358;-14,836;-11,678;-3,129;26,844;0,000;251,140;Inf;260,000;250,000;-12,529;2,949;-7,602;24,386
2043,000;2,922;0,789;-33,876;3,250;9,458;5,068;36,269;4,702;-23,998;-2,697;0,000;37,785;38,104;9,650;3,243;-13,388;-10,313;-14,802;-11,654;-3,123;26,849;0,000;250,840;Inf;260,000;250,000;-12,580;2,948;-7,609;24,434
2043,500;2,922;0,789;-33,876;3,250;9,458;5,068;36,269;4,702;-23,998;-2,697;0,000;37,800;38,100;9,650;3,243;-13,334;-10,309;-14,740;-11,558;-3,123;26,849;0,000;250,840;Inf;260,000;250,000;-12,539;2,948;-7,604;24,468
2044,000;2,922;0,789;-33,876;3,250;9,458;5,068;36,269;4,702;-23,998;-2,697;0,000;37,800;38,100;9,650;3,243;-13,383;-10,291;-14,641;-11,562;-3,123;26,849;0,000;249,640;Inf;260,000;250,000;-12,485;2,947;-7,626;24,519
2044,500;2,962;0,806;-33,677;3,175;9,513;5,068;36,269;4,702;-23,998;-2,697;0,000;37,800;38,100;9,631;3,137;-13,423;-10,268;-14,674;-11,569;-3,123;26,849;0,000;249,640;Inf;260,000;250,000;-12,469;2,947;-7,606;24,562
2045,000;2,962;0,806;-33,677;3,175;9,513;5,068;36,269;4,702;-23,998;-2,697;0,000;37,800;38,100;9,631;3,137;-13,453;-10,317;-14,814;-11,633;-3,123;26,849;0,000;250,240;Inf;260,000;250,000;-12,484;2,947;-7,609;24,513
2045,500;2,962;0,806;-33,677;3,175;9,513;5,068;36,269;4,702;-23,998;-2,697;0,000;37,800;38,100;9,631;3,137;-13,251;-10,307;-14,581;-11,576;-3,123;26,849;0,000;250,240;Inf;260,000;250,000;-12,554;2,947;-7,617;24,497
2046,000;2,962;0,806;-33,677;3,175;9,513;5,068;36,269;4,702;-23,998;-2,697;0,000;37,800;38,100;9,631;3,137;-13,386;-10,328;-14,819;-11,640;-3,123;26,849;0,000;246,740;Inf;260,000;250,000;-12,429;2,948;-7,608;24,484
2046,500;2,962;0,806;-33,677;3,175;9,513;5,043;36,267;4,690;-23,973;-2,688;0,000;37,782;38,138;9,631;3,137;-13,335;-10,294;-14,538;-11,624;-3,120;26,851;0,000;246,740;Inf;261,000;250,000;-12,543;2,948;-7,608;24,540
2047,000;2,962;0,806;-33,677;3,175;9,513;5,043;36,267;4,690;-23,973;-2,688;0,000;37,800;38,100;9,631;3,137;-13,262;-10,296;-14,661;-11,582;-3,120;26,851;0,000;248,740;Inf;261,000;250,000;-12,448;2,948;-7,604;24,535
2047,500;3,307;0,849;-35,010;3,252;9,451;5,043;36,267;4,690;-23,973;-2,688;0,000;37,800;38,100;9,564;3,260;-13,354;-10,308;-14,725;-11,617;-3,120;26,851;0,000;248,740;Inf;262,000;250,000;-12,450;2,948;-7,595;24,532
2048,000;3,307;0,849;-35,010;3,252;9,451;5,043;36,267;4,690;-23,973;-2,688;0,000;37,800;38,100;9,564;3,260;-13,350;-10,288;-14,814;-11,645;-3,120;26,851;0,000;246,540;Inf;262,000;250,000;-12,501;2,954;-7,596;24,621
2048,500;3,307;0,849;-35,010;3,252;9,451;5,043;36,267;4,690;-23,973;-2,688;0,000;37,800;38,100;9,564;3,260;-13,334;-10,297;-14,809;-11,626;-3,120;26,851;0,000;246,540;Inf;263,000;250,000;-12,524;2,960;-7,585;24,616
2049,000;3,307;0,849;-35,010;3,252;9,451;5,043;36,267;4,690;-23,973;-2,688;0,000;37,800;38,100;9,564;3,260;-13,357;-10,301;-14,868;-11,646;-3,120;26,851;0,000;250,040;Inf;263,000;250,000;-12,516;2,966;-7,567;24,607
2049,500;3,307;0,849;-35,010;3,252;9,451;5,044;36,267;4,680;-23,925;-2,699;0,000;37,782;38,166;9,564;3,260;-13,444;-10,304;-14,911;-11,693;-3,119;26,847;0,000;250,040;Inf;263,000;250,000;-12,543;2,971;-7,580;24,607
2050,000;3,307;0,849;-35,010;3,252;9,451;5,044;36,267;4,680;-23,925;-2,699;0,000;37,800;38,200;9,564;3,260;-13,535;-10,318;-14,951;-11,699;-3,119;26,847;0,000;248,140;Inf;263,000;250,000;-12,588;2,977;-7,562;24,601
2050,500;3,307;0,849;-35,010;3,252;9,451;5,044;36,267;4,680;-23,925;-2,699;0,000;37,800;38,200;9,564;3,260;-13,547;-10,329;-14,906;-11,719;-3,119;26,847;0,000;248,140;Inf;264,000;250,000;-12,626;2,982;-7,573;24,688
2051,000;2,270;0,617;-33,433;3,281;9,507;5,044;36,267;4,680;-23,925;-2,699;0,000;37,800;38,200;9,616;3,146;-13,439;-10,331;-14,883;-11,706;-3,119;26,847;0,000;250,240;Inf;264,000;250,000;-12,625;2,988;-7,596;24,831
2051,500;2,270;0,617;-33,433;3,281;9,507;5,044;36,267;4,680;-23,925;-2,699;0,000;37,800;38,200;9,616;3,146;-13,352;-10,321;-14,886;-11,700;-3,119;26,847;0,000;250,240;Inf;264,000;250,000;-12,590;2,976;-7,612;24,817
2052,000;2,270;0,617;-33,433;3,281;9,507;5,044;36,267;4,680;-23,925;-2,699;0,000;37,800;38,200;9,616;3,146;-13,607;-10,349;-14,938;-11,714;-3,119;26,847;0,000;250,640;Inf;264,000;250,000;-12,565;2,964;-7,590;24,804
2052,500;2,270;0,617;-33,433;3,281;9,507;5,044;36,267;4,680;-23,925;-2,699;0,000;37,800;38,200;9,616;3,146;-13,399;-10,350;-14,836;-11,634;-3,119;26,847;0,000;250,640;Inf;264,000;250,000;-12,652;2,953;-7,635;24,855
2053,000;2,270;0,617;-33,433;3,281;9,507;5,048;36,266;4,677;-23,854;-2,696;0,000;37,777;38,148;9,616;3,146;-13,371;-10,353;-14,903;-11,716;-3,125;26,841;0,000;251,740;Inf;264,000;250,000;-12,555;2,942;-7,626;24,827
2053,500;2,270;0,617;-33,433;3,281;9,507;5,048;36,266;4,677;-23,854;-2,696;0,000;37,800;38,100;9,616;3,146;-13,422;-10,350;-14,807;-11,666;-3,125;26,841;0,000;251,740;Inf;263,000;250,000;-12,586;2,931;-7,616;24,795
2054,000;2,439;0,653;-34,021;3,241;9,511;5,048;36,266;4,677;-23,854;-2,696;0,000;37,800;38,100;9,563;3,112;-13,510;-10,320;-14,766;-11,660;-3,125;26,841;0,000;250,940;Inf;263,000;250,000;-12,561;2,920;-7,618;24,777
2054,500;2,439;0,653;-34,021;3,241;9,511;5,048;36,266;4,677;-23,854;-2,696;0,000;37,800;38,100;9,563;3,112;-13,306;-10,352;-14,826;-11,678;-3,125;26,841;0,000;250,940;Inf;263,000;250,000;-12,564;2,912;-7,619;24,758
2055,000;2,439;0,653;-34,021;3,241;9,511;5,048;36,266;4,677;-23,854;-2,696;0,000;37,800;38,100;9,563;3,112;-13,369;-10,345;-14,741;-11,662;-3,125;26,841;0,000;251,940;Inf;263,000;250,000;-12,540;2,904;-7,609;24,780
2055,500;2,439;0,653;-34,021;3,241;9,511;5,048;36,266;4,677;-23,854;-2,696;0,000;37,800;38,100;9,563;3,112;-13,490;-10,348;-14,909;-11,700;-3,125;26,841;0,000;251,940;Inf;262,000;250,000;-12,529;2,897;-7,621;24,765
2056,000;2,439;0,653;-34,021;3,241;9,511;5,018;36,274;4,693;-23,801;-2,675;0,000;37,779;38,182;9,563;3,112;-13,436;-10,357;-14,840;-11,625;-3,110;26,846;0,000;251,340;Inf;262,000;250,000;-12,612;2,889;-7,634;24,753
2056,500;2,439;0,653;-34,021;3,241;9,511;5,018;36,274;4,693;-23,801;-2,675;0,000;37,800;38,200;9,563;3,112;-13,317;-10,347;-14,783;-11,665;-3,110;26,846;0,000;251,340;Inf;261,000;250,000;-12,564;2,882;-7,643;24,739
2057,000;3,371;0,790;-35,209;3,177;9,540;5,018;36,274;4,693;-23,801;-2,675;0,000;37,800;38,200;9,571;3,351;-13,249;-10,344;-14,778;-11,649;-3,110;26,846;0,000;252,640;Inf;261,000;250,000;-12,528;2,874;-7,654;24,802
2057,500;3,371;0,790;-35,209;3,177;9,540;5,018;36,274;4,693;-23,801;-2,675;0,000;37,800;38,200;9,571;3,351;-13,527;-10,343;-14,822;-11,705;-3,110;26,846;0,000;252,640;Inf;260,000;250,000;-12,505;2,883;-7,612;24,813
2058,000;3,371;0,790;-35,209;3,177;9,540;5,018;36,274;4,693;-23,801;-2,675;0,000;37,800;38,200;9,571;3,351;-13,363;-10,347;-14,920;-11,675;-3,110;26,846;0,000;251,540;Inf;260,000;250,000;-12,599;2,891;-7,623;24,735
2058,500;3,371;0,790;-35,209;3,177;9,540;5,018;36,274;4,693;-23,801;-2,675;0,000;37,800;38,200;9,571;3,351;-13,413;-10,342;-14,721;-11,667;-3,110;26,846;0,000;251,540;Inf;259,000;250,000;-12,576;2,898;-7,632;24,627
2059,000;3,371;0,790;-35,209;3,177;9,540;5,018;36,274;4,693;-23,801;-2,675;0,000;37,800;38,200;9,571;3,351;-13,516;-10,334;-14,834;-11,681;-3,110;26,846;0,000;250,640;Inf;259,000;250,000;-12,536;2,906;-7,629;24,570
2059,500;3,371;0,790;-35,209;3,177;9,540;5,007;36,265;4,682;-23,749;-2,693;0,000;37,793;38,217;9,571;3,351;-13,531;-10,326;-14,852;-11,684;-3,133;26,838;0,000;250,640;Inf;259,000;250,000;-12,591;2,914;-7,611;24,531
2060,000;3,371;0,790;-35,209;3,177;9,540;5,007;36,265;4,682;-23,749;-2,693;0,000;37,800;38,200;9,571;3,351;-13,279;-10,346;-14,822;-11,697;-3,133;26,838;0,000;249,440;Inf;259,000;250,000;-12,598;2,921;-7,597;24,556
2060,500;2,514;0,659;-34,346;3,285;9,499;5,007;36,265;4,682;-23,749;-2,693;0,000;37,800;38,200;9,573;3,057;-13,473;-10,333;-14,864;-11,695;-3,133;26,838;0,000;249,440;Inf;259,000;250,000;-12,536;2,929;-7,625;24,528
2061,000;2,514;0,659;-34,346;3,285;9,499;5,007;36,265;4,682;-23,749;-2,693;0,000;37,800;38,200;9,573;3,057;-13,451;-10,324;-14,767;-11,646;-3,133;26,838;0,000;251,040;Inf;259,000;250,000;-12,591;2,922;-7,612;24,511
2061,500;2,514;0,659;-34,346;3,285;9,499;5,007;36,265;4,682;-23,749;-2,693;0,000;37,800;38,200;9,573;3,057;-13,287;-10,320;-14,762;-11,629;-3,133;26,838;0,000;251,040;Inf;258,000;250,000;-12,547;2,915;-7,613;24,494
2062,000;2,514;0,659;-34,346;3,285;9,499;5,007;36,265;4,682;-23,749;-2,693;0,000;37,800;38,200;9,573;3,057;-13,271;-10,337;-14,768;-11,563;-3,133;26,838;0,000;246,740;Inf;258,000;250,000;-12,499;2,909;-7,612;24,492
2062,500;2,514;0,659;-34,346;3,285;9,499;5,000;36,271;4,678;-23,688;-2,694;0,000;37,804;38,288;9,573;3,057;-13,391;-10,299;-14,698;-11,598;-3,120;26,834;0,000;246,740;Inf;259,000;250,000;-12,485;2,902;-7,607;24,475
2063,000;2,514;0,659;-34,346;3,285;9,499;5,000;36,271;4,678;-23,688;-2,694;0,000;37,800;38,300;9,573;3,057;-13,231;-10,318;-14,785;-11,641;-3,120;26,834;0,000;249,040;Inf;259,000;250,000;-12,496;2,896;-7,592;24,439
2063,500;3,156;0,798;-35,180;3,201;9,509;5,000;36,271;4,678;-23,688;-2,694;0,000;37,800;38,300;9,585;3,371;-13,343;-10,336;-14,905;-11,690;-3,120;26,834;0,000;249,040;Inf;259,000;250,000;-12,494;2,890;-7,611;24,514
2064,000;3,156;0,798;-35,180;3,201;9,509;5,000;36,271;4,678;-23,688;-2,694;0,000;37,800;38,300;9,585;3,371;-13,445;-10,339;-14,864;-11,658;-3,120;26,834;0,000;248,240;Inf;259,000;250,000;-12,569;2,894;-7,587;24,511
2064,500;3,156;0,798;-35,180;3,201;9,509;5,000;36,271;4,678;-23,688;-2,694;0,000;37,800;38,300;9,585;3,371;-13,452;-10,344;-14,859;-11,642;-3,120;26,834;0,000;248,240;Inf;260,000;250,000;-12,574;2,902;-7,603;24,530
2065,000;3,156;0,798;-35,180;3,201;9,509;5,000;36,271;4,678;-23,688;-2,694;0,000;37,800;38,300;9,585;3,371;-13,462;-10,368;-14,910;-11,674;-3,120;26,834;0,000;248,540;Inf;260,000;250,000;-12,574;2,902;-7,614;24,499
2065,500;3,156;0,798;-35,180;3,201;9,509;5,000;36,271;4,678;-23,688;-2,694;0,000;37,800;38,300;9,585;3,371;-13,465;-10,377;-14,994;-11,755;-3,120;26,834;0,000;248,540;Inf;261,000;250,000;-12,603;2,907;-7,607;24,476
2066,000;3,156;0,798;-35,180;3,201;9,509;5,000;36,282;4,662;-23,634;-2,701;0,000;37,815;38,268;9,585;3,371;-13,527;-10,365;-14,989;-11,748;-3,115;26,838;0,000;247,740;Inf;261,000;250,000;-12,648;2,911;-7,625;24,372
2066,500;3,156;0,798;-35,180;3,201;9,509;5,000;36,282;4,662;-23,634;-2,701;0,000;37,800;38,300;9,585;3,371;-13,581;-10,352;-14,858;-11,738;-3,115;26,838;0,000;247,740;Inf;262,000;250,000;-12,657;2,915;-7,617;24,313
2067,000;2,523;0,605;-35,209;3,233;9,558;5,000;36,282;4,662;-23,634;-2,701;0,000;37,800;38,300;9,447;3,273;-13,353;-10,377;-14,892;-11,780;-3,115;26,838;0,000;248,240;Inf;262,000;250,000;-12,632;2,919;-7,636;24,258
2067,500;2,523;0,605;-35,209;3,233;9,558;5,000;36,282;4,662;-23,634;-2,701;0,000;37,800;38,300;9,447;3,273;-13,398;-10,355;-14,859;-11,706;-3,115;26,838;0,000;248,240;Inf;263,000;250,000;-12,601;2,912;-7,629;24,174
2068,000;2,523;0,605;-35,209;3,233;9,558;5,000;36,282;4,662;-23,634;-2,701;0,000;37,800;38,300;9,447;3,273;-13,545;-10,374;-14,886;-11,702;-3,115;26,838;0,000;250,940;Inf;263,000;250,000;-12,580;2,906;-7,637;24,071
2068,500;2,523;0,605;-35,209;3,233;9,558;5,000;36,282;4,662;-23,634;-2,701;0,000;37,800;38,300;9,447;3,273;-13,432;-10,394;-14,904;-11,750;-3,115;26,838;0,000;250,940;Inf;263,000;250,000;-12,627;2,900;-7,621;24,011
2069,000;2,523;0,605;-35,209;3,233;9,558;5,019;36,289;4,672;-23,577;-2,694;0,000;37,822;38,280;9,447;3,273;-13,383;-10,374;-14,788;-11,698;-3,125;26,836;0,000;250,840;Inf;263,000;250,000;-12,620;2,893;-7,633;23,925
2069,500;2,523;0,605;-35,209;3,233;9,558;5,019;36,289;4,672;-23,577;-2,694;0,000;37,800;38,300;9,447;3,273;-13,469;-10,349;-14,813;-11,638;-3,125;26,836;0,000;250,840;Inf;263,000;250,000;-12,561;2,887;-7,626;23,769
2070,000;3,932;0,913;-35,209;3,188;9,580;5,019;36,289;4,672;-23,577;-2,694;0,000;37,800;38,300;9,500;3,238;-13,362;-10,317;-14,712;-11,553;-3,125;26,836;0,000;250,040;Inf;263,000;250,000;-12,567;2,881;-7,652;23,712
2070,500;3,932;0,913;-35,209;3,188;9,580;5,019;36,289;4,672;-23,577;-2,694;0,000;37,800;38,300;9,500;3,238;-13,128;-10,297;-14,620;-11,572;-3,125;26,836;0,000;250,040;Inf;263,000;250,000;-12,486;2,899;-7,619;23,676
2071,000;3,932;0,913;-35,209;3,188;9,580;5,019;36,289;4,672;-23,577;-2,694;0,000;37,800;38,300;9,500;3,238;-13,365;-10,264;-14,621;-11,555;-3,125;26,836;0,000;250,440;Inf;263,000;250,000;-12,404;2,916;-7,625;23,576
2071,500;3,932;0,913;-35,209;3,188;9,580;5,019;36,289;4,672;-23,577;-2,694;0,000;37,800;38,300;9,500;3,238;-13,201;-10,311;-14,698;-11,549;-3,125;26,836;0,000;250,440;Inf;263,000;250,000;-12,451;2,932;-7,614;23,477
2072,000;3,932;0,913;-35,209;3,188;9,580;5,074;36,278;4,644;-23,545;-2,699;0,000;37,836;38,303;9,500;3,238;-13,218;-10,307;-14,713;-11,625;-3,128;26,840;0,000;251,540;Inf;263,000;250,000;-12,440;2,949;-7,611;23,374
2072,500;3,932;0,913;-35,209;3,188;9,580;5,074;36,278;4,644;-23,545;-2,699;0,000;37,800;38,300;9,500;3,238;-13,274;-10,299;-14,670;-11,572;-3,128;26,840;0,000;251,540;Inf;262,000;250,000;-12,454;2,981;-7,588;23,364
2073,000;3,932;0,913;-35,209;3,188;9,580;5,074;36,278;4,644;-23,545;-2,699;0,000;37,800;38,300;9,500;3,238;-13,405;-10,276;-14,678;-11,578;-3,128;26,840;0,000;252,240;Inf;262,000;250,000;-12,454;2,981;-7,600;23,328
2073,500;3,322;0,814;-35,209;3,242;9,591;5,074;36,278;4,644;-23,545;-2,699;0,000;37,800;38,300;9,454;3,117;-13,313;-10,332;-14,857;-11,661;-3,128;26,840;0,000;252,240;Inf;261,000;250,000;-12,484;2,996;-7,588;23,431
2074,000;3,322;0,814;-35,209;3,242;9,591;5,074;36,278;4,644;-23,545;-2,699;0,000;37,800;38,300;9,454;3,117;-13,485;-10,323;-14,787;-11,655;-3,128;26,840;0,000;251,740;Inf;261,000;250,000;-12,541;3,001;-7,590;23,388
2074,500;3,322;0,814;-35,209;3,242;9,591;5,074;36,278;4,644;-23,545;-2,699;0,000;37,800;38,300;9,454;3,117;-13,378;-10,349;-14,827;-11,609;-3,128;26,840;0,000;251,740;Inf;260,000;250,000;-12,562;3,007;-7,593;23,395
2075,000;3,322;0,814;-35,209;3,242;9,591;5,074;36,278;4,644;-23,545;-2,699;0,000;37,800;38,300;9,454;3,117;-13,352;-10,371;-14,790;-11,703;-3,128;26,840;0,000;251,440;Inf;260,000;250,000;-12,541;3,012;-7,650;23,309
2075,500;3,322;0,814;-35,209;3,242;9,591;4,995;36,295;4,706;-23,478;-2,697;0,000;37,854;38,374;9,454;3,117;-13,334;-10,338;-14,866;-11,687;-3,129;26,833;0,000;251,440;Inf;259,000;250,000;-12,554;3,017;-7,656;23,272
2076,000;3,322;0,814;-35,209;3,242;9,591;4,995;36,295;4,706;-23,478;-2,697;0,000;37,900;38,400;9,454;3,117;-13,469;-10,363;-14,902;-11,715;-3,129;26,833;0,000;251,340;Inf;259,000;250,000;-12,556;3,022;-7,642;23,282
2076,500;2,712;0,647;-34,936;3,225;9,591;4,995;36,295;4,706;-23,478;-2,697;0,000;37,900;38,400;9,603;3,122;-13,576;-10,370;-14,849;-11,711;-3,129;26,833;0,000;251,340;Inf;258,000;250,000;-12,612;3,027;-7,653;23,288
2077,000;2,712;0,647;-34,936;3,225;9,591;4,995;36,295;4,706;-23,478;-2,697;0,000;37,900;38,400;9,603;3,122;-13,317;-10,373;-14,885;-11,673;-3,129;26,833;0,000;251,440;Inf;258,000;250,000;-12,627;3,022;-7,645;23,285
2077,500;2,712;0,647;-34,936;3,225;9,591;4,995;36,295;4,706;-23,478;-2,697;0,000;37,900;38,400;9,603;3,122;-13,543;-10,397;-14,972;-11,743;-3,129;26,833;0,000;251,440;Inf;257,000;250,000;-12,562;3,017;-7,661;23,286
2078,000;2,712;0,647;-34,936;3,225;9,591;4,995;36,295;4,706;-23,478;-2,697;0,000;37,900;38,400;9,603;3,122;-13,382;-10,389;-14,931;-11,722;-3,129;26,833;0,000;248,140;Inf;257,000;250,000;-12,664;3,012;-7,632;23,319
2078,500;2,712;0,647;-34,936;3,225;9,591;5,010;36,297;4,713;-23,412;-2,700;0,000;37,862;38,418;9,603;3,122;-13,374;-10,398;-14,875;-11,684;-3,135;26,831;0,000;248,140;Inf;258,000;250,000;-12,606;3,007;-7,648;23,311
2079,000;2,712;0,647;-34,936;3,225;9,591;5,010;36,297;4,713;-23,412;-2,700;0,000;37,900;38,400;9,603;3,122;-13,457;-10,382;-14,851;-11,675;-3,135;26,831;0,000;248,140;Inf;258,000;250,000;-12,583;3,002;-7,664;23,270
2079,500;2,712;0,647;-34,936;3,225;9,591;5,010;36,297;4,713;-23,412;-2,700;0,000;37,900;38,400;9,603;3,122;-13,499;-10,407;-15,008;-11,774;-3,135;26,831;0,000;248,140;Inf;259,000;250,000;-12,591;2,997;-7,664;23,210
2080,000;2,668;0,672;-34,975;3,235;9,511;5,010;36,297;4,713;-23,412;-2,700;0,000;37,900;38,400;9,548;3,392;-13,518;-10,369;-14,720;-11,713;-3,135;26,831;0,000;248,340;Inf;259,000;250,000;-12,672;2,993;-7,657;23,200
2080,500;2,668;0,672;-34,975;3,235;9,511;5,010;36,297;4,713;-23,412;-2,700;0,000;37,900;38,400;9,548;3,392;-13,498;-10,372;-14,809;-11,701;-3,135;26,831;0,000;248,340;Inf;260,000;250,000;-12,580;2,987;-7,661;23,227
2081,000;2,668;0,672;-34,975;3,235;9,511;5,010;36,297;4,713;-23,412;-2,700;0,000;37,900;38,400;9,548;3,392;-13,561;-10,385;-14,912;-11,751;-3,135;26,831;0,000;247,540;Inf;260,000;250,000;-12,595;2,982;-7,659;23,266
2081,500;2,668;0,672;-34,975;3,235;9,511;5,010;36,297;4,713;-23,412;-2,700;0,000;37,900;38,400;9,548;3,392;-13,586;-10,393;-15,018;-11,789;-3,135;26,831;0,000;247,540;Inf;261,000;250,000;-12,652;2,977;-7,640;23,325
2082,000;2,668;0,672;-34,975;3,235;9,511;4,976;36,292;4,712;-23,353;-2,712;0,000;37,876;38,400;9,548;3,392;-13,467;-10,412;-15,026;-11,775;-3,130;26,831;0,000;247,940;Inf;261,000;250,000;-12,696;2,972;-7,668;23,383
2082,500;2,668;0,672;-34,975;3,235;9,511;4,976;36,292;4,712;-23,353;-2,712;0,000;37,900;38,400;9,548;3,392;-13,445;-10,399;-14,754;-11,698;-3,130;26,831;0,000;247,940;Inf;262,000;250,000;-12,670;2,967;-7,668;23,419
2083,000;3,269;0,833;-34,398;3,245;9,504;4,976;36,292;4,712;-23,353;-2,712;0,000;37,900;38,400;9,702;3,265;-13,518;-10,399;-14,970;-11,738;-3,130;26,831;0,000;248,040;Inf;262,000;250,000;-12,574;2,962;-7,647;23,530
2083,500;3,269;0,833;-34,398;3,245;9,504;4,976;36,292;4,712;-23,353;-2,712;0,000;37,900;38,400;9,702;3,265;-13,377;-10,368;-14,810;-11,700;-3,130;26,831;0,000;248,040;Inf;263,000;250,000;-12,656;2,967;-7,661;23,679
2084,000;3,269;0,833;-34,398;3,245;9,504;4,976;36,292;4,712;-23,353;-2,712;0,000;37,900;38,400;9,702;3,265;-13,285;-10,368;-14,720;-11,629;-3,130;26,831;0,000;248,240;Inf;263,000;250,000;-12,564;2,972;-7,652;23,776
2084,500;3,269;0,833;-34,398;3,245;9,504;4,976;36,292;4,712;-23,353;-2,712;0,000;37,900;38,400;9,702;3,265;-13,456;-10,333;-14,675;-11,612;-3,130;26,831;0,000;248,240;Inf;264,000;250,000;-12,501;2,977;-7,629;23,890
2085,000;3,269;0,833;-34,398;3,245;9,504;5,061;36,288;4,705;-23,307;-2,712;0,000;37,890;38,438;9,702;3,265;-13,338;-10,367;-14,743;-11,678;-3,133;26,830;0,000;251,240;Inf;264,000;250,000;-12,519;2,982;-7,641;23,975
2085,500;3,269;0,833;-34,398;3,245;9,504;5,061;36,288;4,705;-23,307;-2,712;0,000;37,900;38,400;9,702;3,265;-13,345;-10,355;-14,782;-11,626;-3,133;26,830;0,000;251,240;Inf;263,000;250,000;-12,531;2,986;-7,648;23,972
2086,000;3,269;0,833;-34,398;3,245;9,504;5,061;36,288;4,705;-23,307;-2,712;0,000;37,900;38,400;9,702;3,265;-13,431;-10,274;-14,665;-11,569;-3,133;26,830;0,000;251,140;Inf;263,000;250,000;-12,527;2,991;-7,619;24,006
2086,500;3,106;0,794;-34,958;3,228;9,468;5,061;36,288;4,705;-23,307;-2,712;0,000;37,900;38,400;9,576;3,228;-13,219;-10,348;-14,773;-11,616;-3,133;26,830;0,000;251,140;Inf;262,000;250,000;-12,485;2,996;-7,649;24,030
2087,000;3,106;0,794;-34,958;3,228;9,468;5,061;36,288;4,705;-23,307;-2,712;0,000;37,900;38,400;9,576;3,228;-13,279;-10,337;-14,686;-11,629;-3,133;26,830;0,000;251,540;Inf;262,000;250,000;-12,489;2,997;-7,614;23,898
2087,500;3,106;0,794;-34,958;3,228;9,468;5,061;36,288;4,705;-23,307;-2,712;0,000;37,900;38,400;9,576;3,228;-13,398;-10,337;-14,747;-11,627;-3,133;26,830;0,000;251,540;Inf;261,000;250,000;-12,483;2,999;-7,612;23,664
2088,000;3,106;0,794;-34,958;3,228;9,468;5,061;36,288;4,705;-23,307;-2,712;0,000;37,900;38,400;9,576;3,228;-13,327;-10,364;-14,769;-11,661;-3,133;26,830;0,000;252,940;Inf;261,000;250,000;-12,527;3,001;-7,607;23,683
2088,500;3,106;0,794;-34,958;3,228;9,468;5,103;36,315;4,716;-23,236;-2,704;0,000;37,909;38,464;9,576;3,228;-13,188;-10,337;-14,794;-11,597;-3,127;26,845;0,000;252,940;Inf;260,000;250,000;-12,530;3,003;-7,612;23,731
2089,000;3,106;0,794;-34,958;3,228;9,468;5,103;36,315;4,716;-23,236;-2,704;0,000;37,900;38,500;9,576;3,228;-13,330;-10,322;-14,712;-11,591;-3,127;26,845;0,000;252,540;Inf;260,000;250,000;-12,479;3,004;-7,608;23,732
2089,500;3,424;0,830;-35,209;3,220;9,540;5,103;36,315;4,716;-23,236;-2,704;0,000;37,900;38,500;9,610;3,293;-13,405;-10,331;-14,737;-11,631;-3,127;26,845;0,000;252,540;Inf;259,000;250,000;-12,489;3,006;-7,593;23,855
2090,000;3,424;0,830;-35,209;3,220;9,540;5,103;36,315;4,716;-23,236;-2,704;0,000;37,900;38,500;9,610;3,293;-13,285;-10,332;-14,847;-11,652;-3,127;26,845;0,000;252,540;Inf;259,000;250,000;-12,526;3,013;-7,609;23,961
2090,500;3,424;0,830;-35,209;3,220;9,540;5,103;36,315;4,716;-23,236;-2,704;0,000;37,900;38,500;9,610;3,293;-13,379;-10,340;-14,929;-11,657;-3,127;26,845;0,000;252,540;Inf;258,000;250,000;-12,529;3,020;-7,600;23,968
2091,000;3,424;0,830;-35,209;3,220;9,540;5,103;36,315;4,716;-23,236;-2,704;0,000;37,900;38,500;9,610;3,293;-13,427;-10,337;-14,890;-11,656;-3,127;26,845;0,000;249,140;Inf;258,000;250,000;-12,576;3,026;-7,622;24,112
2091,500;3,424;0,830;-35,209;3,220;9,540;5,081;36,322;4,714;-23,147;-2,690;0,000;37,920;38,478;9,610;3,293;-13,465;-10,320;-14,771;-11,652;-3,135;26,830;0,000;249,140;Inf;258,000;250,000;-12,577;3,033;-7,592;24,163
2092,000;3,424;0,830;-35,209;3,220;9,540;5,081;36,322;4,714;-23,147;-2,690;0,000;37,900;38,500;9,610;3,293;-13,391;-10,351;-14,900;-11,676;-3,135;26,830;0,000;248,940;Inf;258,000;250,000;-12,552;3,039;-7,604;24,197
2092,500;3,424;0,830;-35,209;3,220;9,540;5,081;36,322;4,714;-23,147;-2,690;0,000;37,900;38,500;9,610;3,293;-13,491;-10,338;-14,851;-11,690;-3,135;26,830;0,000;248,940;Inf;259,000;250,000;-12,580;3,045;-7,601;24,258
2093,000;3,468;0,822;-35,209;3,257;9,578;5,081;36,322;4,714;-23,147;-2,690;0,000;37,900;38,500;9,535;3,119;-13,375;-10,346;-14,876;-11,713;-3,135;26,830;0,000;249,040;Inf;259,000;250,000;-12,592;3,052;-7,589;24,331
2093,500;3,468;0,822;-35,209;3,257;9,578;5,081;36,322;4,714;-23,147;-2,690;0,000;37,900;38,500;9,535;3,119;-13,347;-10,335;-14,900;-11,724;-3,135;26,830;0,000;249,040;Inf;259,000;250,000;-12,578;3,058;-7,589;24,326
2094,000;3,468;0,822;-35,209;3,257;9,578;5,081;36,322;4,714;-23,147;-2,690;0,000;37,900;38,500;9,535;3,119;-13,467;-10,345;-14,889;-11,670;-3,135;26,830;0,000;246,440;Inf;259,000;250,000;-12,577;3,065;-7,603;24,352
2094,500;3,468;0,822;-35,209;3,257;9,578;5,081;36,322;4,714;-23,147;-2,690;0,000;37,900;38,500;9,535;3,119;-13,401;-10,350;-14,868;-11,657;-3,135;26,830;0,000;246,440;Inf;260,000;250,000;-12,593;3,072;-7,619;24,354
2095,000;3,468;0,822;-35,209;3,257;9,578;5,073;36,321;4,735;-23,095;-2,707;0,000;37,931;38,511;9,535;3,119;-13,419;-10,343;-14,804;-11,689;-3,129;26,839;0,000;247,540;Inf;260,000;250,000;-12,569;3,078;-7,586;24,395
2095,500;3,468;0,822;-35,209;3,257;9,578;5,073;36,321;4,735;-23,095;-2,707;0,000;37,900;38,500;9,535;3,119;-13,403;-10,326;-14,823;-11,717;-3,129;26,839;0,000;247,540;Inf;261,000;250,000;-12,564;3,085;-7,600;24,402
2096,000;2,852;0,701;-35,209;3,268;9,592;5,073;36,321;4,735;-23,095;-2,707;0,000;37,900;38,500;9,474;3,131;-13,242;-10,314;-14,684;-11,603;-3,129;26,839;0,000;245,840;Inf;261,000;250,000;-12,568;3,091;-7,604;24,364
2096,500;2,852;0,701;-35,209;3,268;9,592;5,073;36,321;4,735;-23,095;-2,707;0,000;37,900;38,500;9,474;3,131;-13,424;-10,306;-14,729;-11,608;-3,129;26,839;0,000;245,840;Inf;262,000;250,000;-12,461;3,087;-7,604;24,389
2097,000;2,852;0,701;-35,209;3,268;9,592;5,073;36,321;4,735;-23,095;-2,707;0,000;37,900;38,500;9,474;3,131;-13,249;-10,346;-14,781;-11,659;-3,129;26,839;0,000;250,640;Inf;262,000;250,000;-12,517;3,083;-7,573;24,398
2097,500;2,852;0,701;-35,209;3,268;9,592;5,073;36,321;4,735;-23,095;-2,707;0,000;37,900;38,500;9,474;3,131;-13,441;-10,269;-14,705;-11,591;-3,129;26,839;0,000;250,640;Inf;262,000;250,000;-12,509;3,079;-7,604;24,406
2098,000;2,852;0,701;-35,209;3,268;9,592;5,014;36,321;4,712;-23,050;-2,695;0,000;37,957;38,586;9,474;3,131;-13,257;-10,315;-14,771;-11,583;-3,124;26,843;0,000;249,340;Inf;262,000;250,000;-12,501;3,076;-7,583;24,369
2098,500;2,852;0,701;-35,209;3,268;9,592;5,014;36,321;4,712;-23,050;-2,695;0,000;38,000;38,600;9,474;3,131;-13,259;-10,319;-14,667;-11,627;-3,124;26,843;0,000;249,340;Inf;262,000;250,000;-12,481;3,072;-7,582;24,355
2099,000;2,891;0,665;-35,209;3,214;9,580;5,014;36,321;4,712;-23,050;-2,695;0,000;38,000;38,600;9,391;3,228;-13,289;-10,329;-14,731;-11,621;-3,124;26,843;0,000;250,240;Inf;262,000;250,000;-12,468;3,068;-7,571;24,326
2099,500;2,891;0,665;-35,209;3,214;9,580;5,014;36,321;4,712;-23,050;-2,695;0,000;38,000;38,600;9,391;3,228;-13,467;-10,321;-14,770;-11,658;-3,124;26,843;0,000;250,240;Inf;262,000;250,000;-12,493;3,065;-7,590;24,311
2100,000;2,891;0,665;-35,209;3,214;9,580;5,014;36,321;4,712;-23,050;-2,695;0,000;38,000;38,600;9,391;3,228;-13,422;-10,334;-14,929;-11,709;-3,124;26,843;0,000;249,540;Inf;262,000;250,000;-12,554;3,063;-7,568;24,306
2100,500;2,891;0,665;-35,209;3,214;9,580;5,014;36,321;4,712;-23,050;-2,695;0,000;38,000;38,600;9,391;3,228;-13,432;-10,308;-14,917;-11,685;-3,124;26,843;0,000;249,540;Inf;262,000;250,000;-12,599;3,060;-7,572;24,342
2101,000;2,891;0,665;-35,209;3,214;9,580;5,014;36,321;4,712;-23,050;-2,695;0,000;38,000;38,600;9,391;3,228;-13,546;-10,328;-14,895;-11,703;-3,124;26,843;0,000;251,740;Inf;262,000;250,000;-12,586;3,057;-7,579;24,383
2101,500;2,891;0,665;-35,209;3,214;9,580;4,993;36,329;4,711;-23,003;-2,717;0,000;37,954;38,639;9,391;3,228;-13,511;-10,333;-14,924;-11,689;-3,132;26,837;0,000;251,740;Inf;261,000;250,000;-12,618;3,054;-7,582;24,482
2102,000;2,891;0,665;-35,209;3,214;9,580;4,993;36,329;4,711;-23,003;-2,717;0,000;38,000;38,600;9,391;3,228;-13,286;-10,324;-14,801;-11,664;-3,132;26,837;0,000;251,540;Inf;261,000;250,000;-12,615;3,052;-7,601;24,490
2102,500;3,080;0,797;-34,711;3,258;9,526;4,993;36,329;4,711;-23,003;-2,717;0,000;38,000;38,600;9,537;3,115;-13,449;-10,332;-14,921;-11,659;-3,132;26,837;0,000;251,540;Inf;260,000;250,000;-12,519;3,049;-7,578;24,504
2103,000;3,080;0,797;-34,711;3,258;9,526;4,993;36,329;4,711;-23,003;-2,717;0,000;38,000;38,600;9,537;3,115;-13,347;-10,301;-14,647;-11,595;-3,132;26,837;0,000;252,040;Inf;260,000;250,000;-12,590;3,050;-7,583;24,568
2103,500;3,080;0,797;-34,711;3,258;9,526;4,993;36,329;4,711;-23,003;-2,717;0,000;38,000;38,600;9,537;3,115;-13,161;-10,282;-14,557;-11,552;-3,132;26,837;0,000;252,040;Inf;259,000;250,000;-12,472;3,050;-7,597;24,644
2104,000;3,080;0,797;-34,711;3,258;9,526;4,993;36,329;4,711;-23,003;-2,717;0,000;38,000;38,600;9,537;3,115;-13,397;-10,293;-14,670;-11,573;-3,132;26,837;0,000;250,740;Inf;259,000;250,000;-12,388;3,051;-7,592;24,672
2104,500;3,080;0,797;-34,711;3,258;9,526;5,017;36,319;4,698;-22,964;-2,709;0,000;37,971;38,560;9,537;3,115;-13,263;-10,310;-14,833;-11,644;-3,132;26,830;0,000;250,740;Inf;259,000;250,000;-12,483;3,051;-7,592;24,675
2105,000;3,080;0,797;-34,711;3,258;9,526;5,017;36,319;4,698;-22,964;-2,709;0,000;38,000;38,600;9,537;3,115;-13,350;-10,308;-14,770;-11,590;-3,132;26,830;0,000;250,240;Inf;259,000;250,000;-12,513;3,051;-7,583;24,576
2105,500;3,398;0,793;-35,209;3,195;9,481;5,017;36,319;4,698;-22,964;-2,709;0,000;38,000;38,600;9,588;3,262;-13,449;-10,296;-14,737;-11,607;-3,132;26,830;0,000;250,240;Inf;259,000;250,000;-12,504;3,052;-7,555;24,570
2106,000;3,398;0,793;-35,209;3,195;9,481;5,017;36,319;4,698;-22,964;-2,709;0,000;38,000;38,600;9,588;3,262;-13,246;-10,302;-14,831;-11,629;-3,132;26,830;0,000;249,140;Inf;259,000;250,000;-12,522;3,058;-7,583;24,614
2106,500;3,398;0,793;-35,209;3,195;9,481;5,017;36,319;4,698;-22,964;-2,709;0,000;38,000;38,600;9,588;3,262;-13,443;-10,307;-14,936;-11,672;-3,132;26,830;0,000;249,140;Inf;259,000;250,000;-12,502;3,063;-7,581;24,591
2107,000;3,398;0,793;-35,209;3,195;9,481;5,017;36,319;4,698;-22,964;-2,709;0,000;38,000;38,600;9,588;3,262;-13,394;-10,307;-14,809;-11,685;-3,132;26,830;0,000;248,140;Inf;259,000;250,000;-12,589;3,069;-7,573;24,603
2107,500;3,398;0,793;-35,209;3,195;9,481;5,017;36,319;4,698;-22,964;-2,709;0,000;38,000;38,600;9,588;3,262;-13,441;-10,296;-14,806;-11,652;-3,132;26,830;0,000;248,140;Inf;260,000;250,000;-12,549;3,074;-7,572;24,609
2108,000;3,398;0,793;-35,209;3,195;9,481;5,068;36,335;4,701;-22,939;-2,703;0,000;37,972;38,595;9,588;3,262;-13,410;-10,321;-14,909;-11,695;-3,130;26,835;0,000;247,940;Inf;260,000;250,000;-12,549;3,079;-7,567;24,606
2108,500;3,398;0,793;-35,209;3,195;9,481;5,068;36,335;4,701;-22,939;-2,703;0,000;38,000;38,600;9,588;3,262;-13,459;-10,321;-14,910;-11,693;-3,130;26,835;0,000;247,940;Inf;261,000;250,000;-12,584;3,085;-7,577;24,428
2109,000;2,869;0,675;-35,209;3,204;9,491;5,068;36,335;4,701;-22,939;-2,703;0,000;38,000;38,600;9,589;3,030;-13,584;-10,321;-14,927;-11,698;-3,130;26,835;0,000;248,440;Inf;261,000;250,000;-12,596;3,090;-7,575;24,366
2109,500;2,869;0,675;-35,209;3,204;9,491;5,068;36,335;4,701;-22,939;-2,703;0,000;38,000;38,600;9,589;3,030;-13,452;-10,342;-14,938;-11,696;-3,130;26,835;0,000;248,440;Inf;262,000;250,000;-12,633;3,086;-7,577;24,312
2110,000;2,869;0,675;-35,209;3,204;9,491;5,068;36,335;4,701;-22,939;-2,703;0,000;38,000;38,600;9,589;3,030;-13,551;-10,328;-14,765;-11,675;-3,130;26,835;0,000;250,640;Inf;262,000;250,000;-12,607;3,083;-7,607;24,219
2110,500;2,869;0,675;-35,209;3,204;9,491;5,068;36,335;4,701;-22,939;-2,703;0,000;38,000;38,600;9,589;3,030;-13,461;-10,335;-14,937;-11,742;-3,130;26,835;0,000;250,640;Inf;262,000;250,000;-12,580;3,079;-7,578;24,005
2111,000;2,869;0,675;-35,209;3,204;9,491;5,092;36,335;4,697;-22,899;-2,699;0,000;37,995;38,655;9,589;3,030;-13,389;-10,341;-14,915;-11,648;-3,131;26,838;0,000;250,540;Inf;262,000;250,000;-12,619;3,076;-7,581;23,879
2111,500;2,869;0,675;-35,209;3,204;9,491;5,092;36,335;4,697;-22,899;-2,699;0,000;38,000;38,700;9,589;3,030;-13,444;-10,287;-14,729;-11,598;-3,131;26,838;0,000;250,540;Inf;262,000;250,000;-12,573;3,072;-7,595;23,794
2112,000;3,211;0,807;-35,010;3,210;9,554;5,092;36,335;4,697;-22,899;-2,699;0,000;38,000;38,700;9,522;3,098;-13,319;-10,316;-14,762;-11,624;-3,131;26,838;0,000;250,540;Inf;262,000;250,000;-12,515;3,069;-7,585;23,753
2112,500;3,211;0,807;-35,010;3,210;9,554;5,092;36,335;4,697;-22,899;-2,699;0,000;38,000;38,700;9,522;3,098;-13,291;-10,329;-14,801;-11,613;-3,131;26,838;0,000;250,540;Inf;262,000;250,000;-12,505;3,071;-7,598;23,704
2113,000;3,211;0,807;-35,010;3,210;9,554;5,092;36,335;4,697;-22,899;-2,699;0,000;38,000;38,700;9,522;3,098;-13,389;-10,287;-14,667;-11,593;-3,131;26,838;0,000;250,740;Inf;262,000;250,000;-12,509;3,074;-7,591;23,672
2113,500;3,211;0,807;-35,010;3,210;9,554;5,092;36,335;4,697;-22,899;-2,699;0,000;38,000;38,700;9,522;3,098;-13,281;-10,311;-14,748;-11,558;-3,131;26,838;0,000;250,740;Inf;262,000;250,000;-12,484;3,076;-7,584;23,644
2114,000;3,211;0,807;-35,010;3,210;9,554;5,092;36,335;4,697;-22,899;-2,699;0,000;38,000;38,700;9,522;3,098;-13,396;-10,301;-14,706;-11,598;-3,131;26,838;0,000;251,540;Inf;262,000;250,000;-12,474;3,078;-7,573;23,694
2114,500;3,211;0,807;-35,010;3,210;9,554;5,056;36,332;4,677;-22,866;-2,699;0,000;38,000;38,631;9,522;3,098;-13,347;-10,311;-14,834;-11,680;-3,124;26,835;0,000;251,540;Inf;261,000;250,000;-12,500;3,080;-7,554;23,698
2115,000;3,211;0,807;-35,010;3,210;9,554;5,056;36,332;4,677;-22,866;-2,699;0,000;38,000;38,600;9,522;3,098;-13,466;-10,323;-14,840;-11,627;-3,124;26,835;0,000;251,640;Inf;261,000;250,000;-12,543;3,082;-7,567;23,722
2115,500;3,144;0,725;-35,209;3,261;9,579;5,056;36,332;4,677;-22,866;-2,699;0,000;38,000;38,600;9,546;3,099;-13,448;-10,311;-14,787;-11,612;-3,124;26,835;0,000;251,640;Inf;260,000;250,000;-12,564;3,084;-7,578;23,797
2116,000;3,144;0,725;-35,209;3,261;9,579;5,056;36,332;4,677;-22,866;-2,699;0,000;38,000;38,600;9,546;3,099;-13,453;-10,310;-14,767;-11,658;-3,124;26,835;0,000;251,540;Inf;260,000;250,000;-12,540;3,085;-7,586;23,873
2116,500;3,144;0,725;-35,209;3,261;9,579;5,056;36,332;4,677;-22,866;-2,699;0,000;38,000;38,600;9,546;3,099;-13,503;-10,342;-14,992;-11,711;-3,124;26,835;0,000;251,540;Inf;259,000;250,000;-12,547;3,086;-7,581;23,899
2117,000;3,144;0,725;-35,209;3,261;9,579;5,056;36,332;4,677;-22,866;-2,699;0,000;38,000;38,600;9,546;3,099;-13,350;-10,297;-14,769;-11,600;-3,124;26,835;0,000;250,540;Inf;259,000;250,000;-12,637;3,087;-7,581;23,903
2117,500;3,144;0,725;-35,209;3,261;9,579;5,042;36,330;4,702;-22,809;-2,695;0,000;38,002;38,642;9,546;3,099;-13,377;-10,301;-14,723;-11,650;-3,127;26,838;0,000;250,540;Inf;259,000;250,000;-12,504;3,088;-7,599;23,926
2118,000;3,144;0,725;-35,209;3,261;9,579;5,042;36,330;4,702;-22,809;-2,695;0,000;38,000;38,600;9,546;3,099;-13,332;-10,333;-14,820;-11,647;-3,127;26,838;0,000;250,740;Inf;259,000;250,000;-12,513;3,089;-7,585;23,919
2118,500;3,072;0,739;-35,209;3,130;9,504;5,042;36,330;4,702;-22,809;-2,695;0,000;38,000;38,600;9,584;3,323;-13,325;-10,302;-14,741;-11,593;-3,127;26,838;0,000;250,740;Inf;259,000;250,000;-12,533;3,090;-7,583;23,960
2119,000;3,072;0,739;-35,209;3,130;9,504;5,042;36,330;4,702;-22,809;-2,695;0,000;38,000;38,600;9,584;3,323;-13,334;-10,299;-14,692;-11,598;-3,127;26,838;0,000;251,140;Inf;259,000;250,000;-12,490;3,090;-7,587;23,937
2119,500;3,072;0,739;-35,209;3,130;9,504;5,042;36,330;4,702;-22,809;-2,695;0,000;38,000;38,600;9,584;3,323;-13,190;-10,311;-14,782;-11,618;-3,127;26,838;0,000;251,140;Inf;258,000;250,000;-12,480;3,090;-7,564;23,941
2120,000;3,072;0,739;-35,209;3,130;9,504;5,042;36,330;4,702;-22,809;-2,695;0,000;38,000;38,600;9,584;3,323;-13,285;-10,309;-14,792;-11,553;-3,127;26,838;0,000;249,040;Inf;258,000;250,000;-12,475;3,089;-7,579;23,926
2120,500;3,072;0,739;-35,209;3,130;9,504;5,014;36,328;4,702;-22,745;-2,705;0,000;38,017;38,598;9,584;3,323;-13,356;-10,305;-14,762;-11,564;-3,124;26,847;0,000;249,040;Inf;258,000;250,000;-12,485;3,089;-7,597;23,895
2121,000;3,072;0,739;-35,209;3,130;9,504;5,014;36,328;4,702;-22,745;-2,705;0,000;38,000;38,600;9,584;3,323;-13,145;-10,292;-14,669;-11,603;-3,124;26,847;0,000;248,940;Inf;258,000;250,000;-12,497;3,089;-7,578;23,847
2121,500;3,072;0,739;-35,209;3,130;9,504;5,014;36,328;4,702;-22,745;-2,705;0,000;38,000;38,600;9,584;3,323;-13,264;-10,287;-14,654;-11,585;-3,124;26,847;0,000;248,940;Inf;259,000;250,000;-12,427;3,088;-7,563;23,784
2122,000;3,182;0,836;-34,144;3,271;9,508;5,014;36,328;4,702;-22,745;-2,705;0,000;38,000;38,600;9,567;3,125;-13,305;-10,313;-14,828;-11,641;-3,124;26,847;0,000;248,540;Inf;259,000;250,000;-12,448;3,088;-7,564;23,751
2122,500;3,182;0,836;-34,144;3,271;9,508;5,014;36,328;4,702;-22,745;-2,705;0,000;38,000;38,600;9,567;3,125;-13,300;-10,297;-14,738;-11,617;-3,124;26,847;0,000;248,540;Inf;260,000;250,000;-12,522;3,090;-7,548;23,759
2123,000;3,182;0,836;-34,144;3,271;9,508;5,014;36,328;4,702;-22,745;-2,705;0,000;38,000;38,600;9,567;3,125;-13,452;-10,303;-14,815;-11,672;-3,124;26,847;0,000;247,940;Inf;260,000;250,000;-12,488;3,091;-7,559;23,746
2123,500;3,182;0,836;-34,144;3,271;9,508;5,014;36,328;4,702;-22,745;-2,705;0,000;38,000;38,600;9,567;3,125;-13,356;-10,281;-14,864;-11,658;-3,124;26,847;0,000;247,940;Inf;261,000;250,000;-12,561;3,093;-7,568;23,706
2124,000;3,182;0,836;-34,144;3,271;9,508;5,005;36,340;4,670;-22,686;-2,701;0,000;38,014;38,683;9,567;3,125;-13,391;-10,312;-14,789;-11,647;-3,135;26,844;0,000;248,340;Inf;261,000;250,000;-12,540;3,094;-7,546;23,694
2124,500;3,182;0,836;-34,144;3,271;9,508;5,005;36,340;4,670;-22,686;-2,701;0,000;38,000;38,700;9,567;3,125;-13,336;-10,315;-14,842;-11,621;-3,135;26,844;0,000;248,340;Inf;262,000;250,000;-12,535;3,096;-7,553;23,643
