t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2125,000;2,762;0,721;-33,820;3,249;9,442;5,005;36,340;4,670;-22,686;-2,701;0,000;38,000;38,700;9,774;3,205;-13,393;-10,302;-14,733;-11,622;-3,135;26,844;0,000;248,140;Inf;262,000;250,000;-12,528;3,097;-7,559;23,592
2125,500;2,762;0,721;-33,820;3,249;9,442;5,005;36,340;4,670;-22,686;-2,701;0,000;38,000;38,700;9,774;3,205;-13,223;-10,316;-14,724;-11,554;-3,135;26,844;0,000;248,140;Inf;263,000;250,000;-12,513;3,091;-7,572;23,553
2126,000;2,762;0,721;-33,820;3,249;9,442;5,005;36,340;4,670;-22,686;-2,701;0,000;38,000;38,700;9,774;3,205;-13,309;-10,263;-14,609;-11,535;-3,135;26,844;0,000;251,240;Inf;263,000;250,000;-12,454;3,086;-7,577;23,513
2126,500;2,762;0,721;-33,820;3,249;9,442;5,005;36,340;4,670;-22,686;-2,701;0,000;38,000;38,700;9,774;3,205;-13,246;-10,331;-14,796;-11,597;-3,135;26,844;0,000;251,240;Inf;262,000;250,000;-12,429;3,081;-7,541;23,467
2127,000;2,762;0,721;-33,820;3,249;9,442;5,051;36,338;4,691;-22,647;-2,677;0,000;38,034;38,678;9,774;3,205;-13,316;-10,305;-14,705;-11,614;-3,119;26,850;0,000;251,140;Inf;262,000;250,000;-12,492;3,075;-7,546;23,521
2127,500;2,762;0,721;-33,820;3,249;9,442;5,051;36,338;4,691;-22,647;-2,677;0,000;38,000;38,700;9,774;3,205;-13,287;-10,286;-14,756;-11,605;-3,119;26,850;0,000;251,140;Inf;261,000;250,000;-12,485;3,070;-7,531;23,551
2128,000;2,762;0,721;-33,820;3,249;9,442;5,051;36,338;4,691;-22,647;-2,677;0,000;38,000;38,700;9,774;3,205;-13,318;-10,290;-14,718;-11,600;-3,119;26,850;0,000;251,640;Inf;261,000;250,000;-12,484;3,065;-7,540;23,689
2128,500;3,251;0,854;-33,680;3,205;9,466;5,051;36,338;4,691;-22,647;-2,677;0,000;38,000;38,700;9,683;2,999;-13,316;-10,296;-14,835;-11,588;-3,119;26,850;0,000;251,640;Inf;260,000;250,000;-12,481;3,060;-7,548;23,741
2129,000;3,251;0,854;-33,680;3,205;9,466;5,051;36,338;4,691;-22,647;-2,677;0,000;38,000;38,700;9,683;2,999;-13,356;-10,305;-14,804;-11,614;-3,119;26,850;0,000;251,340;Inf;260,000;250,000;-12,509;3,063;-7,538;23,792
2129,500;3,251;0,854;-33,680;3,205;9,466;5,051;36,338;4,691;-22,647;-2,677;0,000;38,000;38,700;9,683;2,999;-13,436;-10,293;-14,760;-11,602;-3,119;26,850;0,000;251,340;Inf;259,000;250,000;-12,519;3,067;-7,533;23,862
2130,000;3,251;0,854;-33,680;3,205;9,466;5,051;36,338;4,691;-22,647;-2,677;0,000;38,000;38,700;9,683;2,999;-13,265;-10,280;-14,781;-11,637;-3,119;26,850;0,000;250,140;Inf;259,000;250,000;-12,523;3,070;-7,530;23,989
2130,500;3,251;0,854;-33,680;3,205;9,466;5,049;36,355;4,699;-22,631;-2,695;0,000;38,032;38,600;9,683;2,999;-13,293;-10,277;-14,827;-11,634;-3,120;26,860;0,000;250,140;Inf;259,000;250,000;-12,491;3,073;-7,537;24,095
2131,000;3,251;0,854;-33,680;3,205;9,466;5,049;36,355;4,699;-22,631;-2,695;0,000;38,000;38,600;9,683;2,999;-13,357;-10,288;-14,818;-11,627;-3,120;26,860;0,000;250,540;Inf;259,000;250,000;-12,508;3,075;-7,530;24,128
2131,500;3,067;0,718;-35,209;3,230;9,557;5,049;36,355;4,699;-22,631;-2,695;0,000;38,000;38,600;9,395;3,196;-13,327;-10,313;-14,887;-11,655;-3,120;26,860;0,000;250,540;Inf;259,000;250,000;-12,523;3,078;-7,535;24,151
2132,000;3,067;0,718;-35,209;3,230;9,557;5,049;36,355;4,699;-22,631;-2,695;0,000;38,000;38,600;9,395;3,196;-13,451;-10,303;-14,801;-11,636;-3,120;26,860;0,000;250,540;Inf;259,000;250,000;-12,546;3,078;-7,535;24,100
2132,500;3,067;0,718;-35,209;3,230;9,557;5,049;36,355;4,699;-22,631;-2,695;0,000;38,000;38,600;9,395;3,196;-13,418;-10,318;-14,896;-11,705;-3,120;26,860;0,000;250,540;Inf;259,000;250,000;-12,548;3,078;-7,533;24,024
2133,000;3,067;0,718;-35,209;3,230;9,557;5,049;36,355;4,699;-22,631;-2,695;0,000;38,000;38,600;9,395;3,196;-13,386;-10,310;-14,900;-11,686;-3,120;26,860;0,000;248,440;Inf;259,000;250,000;-12,584;3,078;-7,522;24,046
2133,500;3,067;0,718;-35,209;3,230;9,557;5,038;36,351;4,708;-22,578;-2,700;0,000;38,027;38,623;9,395;3,196;-13,401;-10,315;-14,818;-11,633;-3,133;26,854;0,000;248,440;Inf;260,000;250,000;-12,571;3,078;-7,540;23,946
2134,000;3,067;0,718;-35,209;3,230;9,557;5,038;36,351;4,708;-22,578;-2,700;0,000;38,000;38,600;9,395;3,196;-13,363;-10,326;-14,898;-11,681;-3,133;26,854;0,000;249,040;Inf;260,000;250,000;-12,542;3,077;-7,553;23,839
2134,500;3,067;0,718;-35,209;3,230;9,557;5,038;36,351;4,708;-22,578;-2,700;0,000;38,000;38,600;9,395;3,196;-13,419;-10,314;-14,728;-11,645;-3,133;26,854;0,000;249,040;Inf;260,000;250,000;-12,567;3,077;-7,540;23,756
2135,000;2,887;0,666;-35,209;3,237;9,502;5,038;36,351;4,708;-22,578;-2,700;0,000;38,000;38,600;9,575;3,118;-13,355;-10,314;-14,805;-11,624;-3,133;26,854;0,000;248,840;Inf;260,000;250,000;-12,527;3,077;-7,541;23,685
2135,500;2,887;0,666;-35,209;3,237;9,502;5,038;36,351;4,708;-22,578;-2,700;0,000;38,000;38,600;9,575;3,118;-13,398;-10,264;-14,697;-11,599;-3,133;26,854;0,000;248,840;Inf;261,000;250,000;-12,524;3,074;-7,545;23,613
2136,000;2,887;0,666;-35,209;3,237;9,502;5,038;36,351;4,708;-22,578;-2,700;0,000;38,000;38,600;9,575;3,118;-13,290;-10,301;-14,832;-11,592;-3,133;26,854;0,000;249,040;Inf;261,000;250,000;-12,489;3,071;-7,533;23,550
2136,500;2,887;0,666;-35,209;3,237;9,502;5,038;36,351;4,708;-22,578;-2,700;0,000;38,000;38,600;9,575;3,118;-13,343;-10,323;-14,777;-11,617;-3,133;26,854;0,000;249,040;Inf;261,000;250,000;-12,503;3,068;-7,545;23,566
2137,000;2,887;0,666;-35,209;3,237;9,502;5,080;36,350;4,709;-22,538;-2,705;0,000;38,022;38,598;9,575;3,118;-13,428;-10,309;-14,893;-11,654;-3,143;26,855;0,000;248,940;Inf;261,000;250,000;-12,515;3,065;-7,542;23,568
2137,500;2,887;0,666;-35,209;3,237;9,502;5,080;36,350;4,709;-22,538;-2,705;0,000;38,000;38,600;9,575;3,118;-13,436;-10,284;-14,756;-11,589;-3,143;26,855;0,000;248,940;Inf;262,000;250,000;-12,571;3,062;-7,537;23,733
2138,000;3,098;0,794;-33,586;3,268;9,508;5,080;36,350;4,709;-22,538;-2,705;0,000;38,000;38,600;9,739;3,116;-13,221;-10,287;-14,717;-11,609;-3,143;26,855;0,000;249,240;Inf;262,000;250,000;-12,516;3,059;-7,543;23,710
2138,500;3,098;0,794;-33,586;3,268;9,508;5,080;36,350;4,709;-22,538;-2,705;0,000;38,000;38,600;9,739;3,116;-13,468;-10,277;-14,778;-11,624;-3,143;26,855;0,000;249,240;Inf;262,000;250,000;-12,458;3,060;-7,542;23,679
2139,000;3,098;0,794;-33,586;3,268;9,508;5,080;36,350;4,709;-22,538;-2,705;0,000;38,000;38,600;9,739;3,116;-13,415;-10,280;-14,824;-11,644;-3,143;26,855;0,000;251,640;Inf;262,000;250,000;-12,537;3,060;-7,512;23,642
2139,500;3,098;0,794;-33,586;3,268;9,508;5,080;36,350;4,709;-22,538;-2,705;0,000;38,000;38,600;9,739;3,116;-13,451;-10,271;-14,789;-11,635;-3,143;26,855;0,000;251,640;Inf;261,000;250,000;-12,541;3,061;-7,527;23,601
2140,000;3,098;0,794;-33,586;3,268;9,508;5,052;36,356;4,696;-22,469;-2,708;0,000;38,011;38,549;9,739;3,116;-13,269;-10,294;-14,786;-11,617;-3,151;26,851;0,000;251,240;Inf;261,000;250,000;-12,537;3,062;-7,544;23,594
2140,500;3,098;0,794;-33,586;3,268;9,508;5,052;36,356;4,696;-22,469;-2,708;0,000;38,000;38,500;9,739;3,116;-13,515;-10,316;-14,987;-11,696;-3,151;26,851;0,000;251,240;Inf;260,000;250,000;-12,492;3,062;-7,543;23,583
2141,000;3,098;0,794;-33,586;3,268;9,508;5,052;36,356;4,696;-22,469;-2,708;0,000;38,000;38,500;9,739;3,116;-13,388;-10,324;-14,913;-11,712;-3,151;26,851;0,000;251,140;Inf;260,000;250,000;-12,628;3,063;-7,572;23,507
2141,500;2,467;0,661;-34,031;3,242;9,549;5,052;36,356;4,696;-22,469;-2,708;0,000;38,000;38,500;9,591;3,097;-13,304;-10,290;-14,767;-11,635;-3,151;26,851;0,000;251,140;Inf;259,000;250,000;-12,584;3,063;-7,561;23,501
2142,000;2,467;0,661;-34,031;3,242;9,549;5,052;36,356;4,696;-22,469;-2,708;0,000;38,000;38,500;9,591;3,097;-13,328;-10,336;-14,817;-11,631;-3,151;26,851;0,000;251,340;Inf;259,000;250,000;-12,499;3,054;-7,550;23,443
2142,500;2,467;0,661;-34,031;3,242;9,549;5,052;36,356;4,696;-22,469;-2,708;0,000;38,000;38,500;9,591;3,097;-13,409;-10,301;-14,772;-11,655;-3,151;26,851;0,000;251,340;Inf;258,000;250,000;-12,528;3,044;-7,553;23,447
2143,000;2,467;0,661;-34,031;3,242;9,549;5,052;36,356;4,696;-22,469;-2,708;0,000;38,000;38,500;9,591;3,097;-13,276;-10,277;-14,587;-11,596;-3,151;26,851;0,000;249,040;Inf;258,000;250,000;-12,534;3,035;-7,540;23,395
2143,500;2,467;0,661;-34,031;3,242;9,549;5,031;36,335;4,723;-22,376;-2,714;0,000;38,005;38,527;9,591;3,097;-13,415;-10,282;-14,774;-11,577;-3,155;26,853;0,000;249,040;Inf;258,000;250,000;-12,434;3,025;-7,557;23,344
2144,000;2,467;0,661;-34,031;3,242;9,549;5,031;36,335;4,723;-22,376;-2,714;0,000;38,000;38,500;9,591;3,097;-13,261;-10,321;-14,815;-11,653;-3,155;26,853;0,000;249,040;Inf;258,000;250,000;-12,512;3,016;-7,527;23,415
2144,500;2,904;0,707;-35,209;3,203;9,552;5,031;36,335;4,723;-22,376;-2,714;0,000;38,000;38,500;9,451;3,319;-13,299;-10,313;-14,756;-11,631;-3,155;26,853;0,000;249,040;Inf;258,000;250,000;-12,512;3,007;-7,534;23,366
2145,000;2,904;0,707;-35,209;3,203;9,552;5,031;36,335;4,723;-22,376;-2,714;0,000;38,000;38,500;9,451;3,319;-13,291;-10,286;-14,814;-11,642;-3,155;26,853;0,000;249,140;Inf;258,000;250,000;-12,500;3,005;-7,531;23,416
2145,500;2,904;0,707;-35,209;3,203;9,552;5,031;36,335;4,723;-22,376;-2,714;0,000;38,000;38,500;9,451;3,319;-13,351;-10,319;-14,844;-11,598;-3,155;26,853;0,000;249,140;Inf;258,000;250,000;-12,508;3,004;-7,534;23,475
2146,000;2,904;0,707;-35,209;3,203;9,552;5,031;36,335;4,723;-22,376;-2,714;0,000;38,000;38,500;9,451;3,319;-13,234;-10,277;-14,562;-11,567;-3,155;26,853;0,000;247,240;Inf;258,000;250,000;-12,528;3,002;-7,567;23,480
2146,500;2,904;0,707;-35,209;3,203;9,552;5,025;36,347;4,690;-22,323;-2,708;0,000;37,997;38,495;9,451;3,319;-13,415;-10,282;-14,760;-11,598;-3,156;26,861;0,000;247,240;Inf;259,000;250,000;-12,410;3,001;-7,532;23,524
2147,000;2,904;0,707;-35,209;3,203;9,552;5,025;36,347;4,690;-22,323;-2,708;0,000;38,000;38,500;9,451;3,319;-13,221;-10,285;-14,752;-11,625;-3,156;26,861;0,000;246,940;Inf;259,000;250,000;-12,514;2,999;-7,528;23,542
2147,500;2,747;0,690;-34,494;3,209;9,474;5,025;36,347;4,690;-22,323;-2,708;0,000;38,000;38,500;9,680;3,257;-13,244;-10,290;-14,649;-11,568;-3,156;26,861;0,000;246,940;Inf;260,000;250,000;-12,471;2,997;-7,534;23,545
2148,000;2,747;0,690;-34,494;3,209;9,474;5,025;36,347;4,690;-22,323;-2,708;0,000;38,000;38,500;9,680;3,257;-13,345;-10,261;-14,660;-11,578;-3,156;26,861;0,000;246,940;Inf;260,000;250,000;-12,438;2,993;-7,527;23,494
2148,500;2,747;0,690;-34,494;3,209;9,474;5,025;36,347;4,690;-22,323;-2,708;0,000;38,000;38,500;9,680;3,257;-13,291;-10,273;-14,810;-11,609;-3,156;26,861;0,000;246,940;Inf;261,000;250,000;-12,461;2,989;-7,535;23,449
2149,000;2,747;0,690;-34,494;3,209;9,474;5,025;36,347;4,690;-22,323;-2,708;0,000;38,000;38,500;9,680;3,257;-13,451;-10,255;-14,757;-11,592;-3,156;26,861;0,000;248,040;Inf;261,000;250,000;-12,496;2,985;-7,519;23,458
2149,500;2,747;0,690;-34,494;3,209;9,474;5,025;36,347;4,690;-22,323;-2,708;0,000;38,000;38,500;9,680;3,257;-13,435;-10,212;-14,717;-11,544;-3,156;26,861;0,000;248,040;Inf;262,000;250,000;-12,514;2,981;-7,529;23,410
2150,000;2,747;0,690;-34,494;3,209;9,474;5,044;36,346;4,715;-22,303;-2,718;0,000;37,982;38,522;9,680;3,257;-13,303;-10,283;-14,757;-11,518;-3,157;26,858;0,000;248,340;Inf;262,000;250,000;-12,477;2,978;-7,520;23,353
2150,500;2,747;0,690;-34,494;3,209;9,474;5,044;36,346;4,715;-22,303;-2,718;0,000;38,000;38,500;9,680;3,257;-13,267;-10,278;-14,731;-11,600;-3,157;26,858;0,000;248,340;Inf;263,000;250,000;-12,465;2,974;-7,532;23,335
2151,000;3,131;0,799;-33,820;3,207;9,484;5,044;36,346;4,715;-22,303;-2,718;0,000;38,000;38,500;9,725;3,223;-13,244;-10,263;-14,689;-11,568;-3,157;26,858;0,000;248,040;Inf;263,000;250,000;-12,469;2,970;-7,511;23,484
2151,500;3,131;0,799;-33,820;3,207;9,484;5,044;36,346;4,715;-22,303;-2,718;0,000;38,000;38,500;9,725;3,223;-13,374;-10,217;-14,638;-11,523;-3,157;26,858;0,000;248,040;Inf;264,000;250,000;-12,441;2,973;-7,527;23,684
2152,000;3,131;0,799;-33,820;3,207;9,484;5,044;36,346;4,715;-22,303;-2,718;0,000;38,000;38,500;9,725;3,223;-13,243;-10,274;-14,763;-11,569;-3,157;26,858;0,000;252,540;Inf;264,000;250,000;-12,438;2,975;-7,513;23,740
2152,500;3,131;0,799;-33,820;3,207;9,484;5,044;36,346;4,715;-22,303;-2,718;0,000;38,000;38,500;9,725;3,223;-13,295;-10,246;-14,520;-11,556;-3,157;26,858;0,000;252,540;Inf;263,000;250,000;-12,462;2,978;-7,527;23,823
2153,000;3,131;0,799;-33,820;3,207;9,484;5,102;36,329;4,710;-22,308;-2,720;0,000;37,974;38,409;9,725;3,223;-13,313;-10,248;-14,699;-11,564;-3,157;26,844;0,000;251,840;Inf;263,000;250,000;-12,405;2,980;-7,520;23,853
2153,500;3,131;0,799;-33,820;3,207;9,484;5,102;36,329;4,710;-22,308;-2,720;0,000;38,000;38,400;9,725;3,223;-13,281;-10,256;-14,705;-11,586;-3,157;26,844;0,000;251,840;Inf;262,000;250,000;-12,456;2,983;-7,519;23,892
2154,000;3,050;0,795;-34,168;3,279;9,503;5,102;36,329;4,710;-22,308;-2,720;0,000;38,000;38,400;9,612;3,013;-13,242;-10,245;-14,762;-11,548;-3,157;26,844;0,000;251,940;Inf;262,000;250,000;-12,457;2,985;-7,509;23,981
2154,500;3,050;0,795;-34,168;3,279;9,503;5,102;36,329;4,710;-22,308;-2,720;0,000;38,000;38,400;9,612;3,013;-13,391;-10,252;-14,697;-11,540;-3,157;26,844;0,000;251,940;Inf;261,000;250,000;-12,449;2,986;-7,521;23,989
2155,000;3,050;0,795;-34,168;3,279;9,503;5,102;36,329;4,710;-22,308;-2,720;0,000;38,000;38,400;9,612;3,013;-13,251;-10,260;-14,767;-11,562;-3,157;26,844;0,000;251,740;Inf;261,000;250,000;-12,470;2,987;-7,491;23,970
2155,500;3,050;0,795;-34,168;3,279;9,503;5,102;36,329;4,710;-22,308;-2,720;0,000;38,000;38,400;9,612;3,013;-13,374;-10,254;-14,705;-11,568;-3,157;26,844;0,000;251,740;Inf;260,000;250,000;-12,460;2,988;-7,507;23,863
2156,000;3,050;0,795;-34,168;3,279;9,503;5,102;36,329;4,710;-22,308;-2,720;0,000;38,000;38,400;9,612;3,013;-13,395;-10,225;-14,727;-11,599;-3,157;26,844;0,000;250,540;Inf;260,000;250,000;-12,475;2,989;-7,507;23,717
2156,500;3,050;0,795;-34,168;3,279;9,503;5,099;36,344;4,717;-22,261;-2,721;0,000;37,957;38,523;9,612;3,013;-13,260;-10,253;-14,799;-11,611;-3,156;26,857;0,000;250,540;Inf;260,000;250,000;-12,486;2,990;-7,503;23,579
2157,000;3,050;0,795;-34,168;3,279;9,503;5,099;36,344;4,717;-22,261;-2,721;0,000;38,000;38,500;9,612;3,013;-13,310;-10,262;-14,785;-11,593;-3,156;26,857;0,000;250,340;Inf;260,000;250,000;-12,481;2,991;-7,502;23,456
2157,500;2,442;0,667;-33,168;3,202;9,412;5,099;36,344;4,717;-22,261;-2,721;0,000;38,000;38,500;9,790;3,131;-13,344;-10,298;-14,847;-11,572;-3,156;26,857;0,000;250,340;Inf;260,000;250,000;-12,487;2,992;-7,512;23,392
2158,000;2,442;0,667;-33,168;3,202;9,412;5,099;36,344;4,717;-22,261;-2,721;0,000;38,000;38,500;9,790;3,131;-13,366;-10,289;-14,893;-11,635;-3,156;26,857;0,000;250,440;Inf;260,000;250,000;-12,515;2,983;-7,516;23,365
2158,500;2,442;0,667;-33,168;3,202;9,412;5,099;36,344;4,717;-22,261;-2,721;0,000;38,000;38,500;9,790;3,131;-13,388;-10,289;-14,924;-11,658;-3,156;26,857;0,000;250,440;Inf;260,000;250,000;-12,546;2,974;-7,502;23,302
2159,000;2,442;0,667;-33,168;3,202;9,412;5,099;36,344;4,717;-22,261;-2,721;0,000;38,000;38,500;9,790;3,131;-13,394;-10,245;-14,673;-11,566;-3,156;26,857;0,000;248,940;Inf;260,000;250,000;-12,565;2,966;-7,507;23,271
2159,500;2,442;0,667;-33,168;3,202;9,412;5,062;36,323;4,710;-22,234;-2,725;0,000;37,939;38,430;9,790;3,131;-13,219;-10,214;-14,673;-11,535;-3,172;26,852;0,000;248,940;Inf;261,000;250,000;-12,470;2,957;-7,498;23,327
2160,000;2,442;0,667;-33,168;3,202;9,412;5,062;36,323;4,710;-22,234;-2,725;0,000;37,900;38,400;9,790;3,131;-13,442;-10,236;-14,716;-11,556;-3,172;26,852;0,000;248,540;Inf;261,000;250,000;-12,410;2,949;-7,501;23,385
2160,500;3,166;0,762;-35,209;3,217;9,576;5,062;36,323;4,710;-22,234;-2,725;0,000;37,900;38,400;9,505;3,163;-13,327;-10,236;-14,747;-11,530;-3,172;26,852;0,000;248,540;Inf;262,000;250,000;-12,488;2,940;-7,478;23,443
2161,000;3,166;0,762;-35,209;3,217;9,576;5,062;36,323;4,710;-22,234;-2,725;0,000;37,900;38,400;9,505;3,163;-13,259;-10,221;-14,632;-11,506;-3,172;26,852;0,000;248,240;Inf;262,000;250,000;-12,460;2,944;-7,502;23,504
2161,500;3,166;0,762;-35,209;3,217;9,576;5,062;36,323;4,710;-22,234;-2,725;0,000;37,900;38,400;9,505;3,163;-13,103;-10,237;-14,717;-11,553;-3,172;26,852;0,000;248,240;Inf;263,000;250,000;-12,404;2,948;-7,500;23,539
2162,000;3,166;0,762;-35,209;3,217;9,576;5,062;36,323;4,710;-22,234;-2,725;0,000;37,900;38,400;9,505;3,163;-13,273;-10,220;-14,645;-11,530;-3,172;26,852;0,000;249,740;Inf;263,000;250,000;-12,403;2,951;-7,495;23,560
2162,500;3,166;0,762;-35,209;3,217;9,576;5,062;36,323;4,710;-22,234;-2,725;0,000;37,900;38,400;9,505;3,163;-13,215;-10,242;-14,649;-11,479;-3,172;26,852;0,000;249,740;Inf;263,000;250,000;-12,417;2,955;-7,513;23,750
2163,000;3,166;0,762;-35,209;3,217;9,576;5,036;36,310;4,712;-22,164;-2,725;0,000;37,933;38,327;9,505;3,163;-13,018;-10,244;-14,516;-11,542;-3,161;26,846;0,000;249,840;Inf;263,000;250,000;-12,396;2,958;-7,502;23,853
2163,500;3,166;0,762;-35,209;3,217;9,576;5,036;36,310;4,712;-22,164;-2,725;0,000;37,900;38,300;9,505;3,163;-13,333;-10,232;-14,653;-11,519;-3,161;26,846;0,000;249,840;Inf;263,000;250,000;-12,330;2,962;-7,496;23,940
2164,000;2,764;0,765;-34,299;3,220;9,517;5,036;36,310;4,712;-22,164;-2,725;0,000;37,900;38,300;9,646;3,242;-13,285;-10,241;-14,764;-11,600;-3,161;26,846;0,000;249,440;Inf;263,000;250,000;-12,434;2,965;-7,498;24,026
2164,500;2,764;0,765;-34,299;3,220;9,517;5,036;36,310;4,712;-22,164;-2,725;0,000;37,900;38,300;9,646;3,242;-13,204;-10,249;-14,770;-11,547;-3,161;26,846;0,000;249,440;Inf;263,000;250,000;-12,472;2,962;-7,497;24,062
2165,000;2,764;0,765;-34,299;3,220;9,517;5,036;36,310;4,712;-22,164;-2,725;0,000;37,900;38,300;9,646;3,242;-13,288;-10,235;-14,628;-11,503;-3,161;26,846;0,000;251,440;Inf;263,000;250,000;-12,443;2,958;-7,494;24,063
2165,500;2,764;0,765;-34,299;3,220;9,517;5,036;36,310;4,712;-22,164;-2,725;0,000;37,900;38,300;9,646;3,242;-13,247;-10,225;-14,704;-11,560;-3,161;26,846;0,000;251,440;Inf;262,000;250,000;-12,414;2,955;-7,509;23,899
2166,000;2,764;0,765;-34,299;3,220;9,517;5,027;36,320;4,737;-22,081;-2,715;0,000;37,914;38,277;9,646;3,242;-13,202;-10,232;-14,724;-11,515;-3,152;26,849;0,000;251,640;Inf;262,000;250,000;-12,434;2,952;-7,465;23,891
2166,500;2,764;0,765;-34,299;3,220;9,517;5,027;36,320;4,737;-22,081;-2,715;0,000;37,900;38,300;9,646;3,242;-13,324;-10,214;-14,706;-11,525;-3,152;26,849;0,000;251,640;Inf;261,000;250,000;-12,418;2,949;-7,482;23,923
2167,000;3,260;0,764;-35,209;3,178;9,525;5,027;36,320;4,737;-22,081;-2,715;0,000;37,900;38,300;9,561;3,262;-13,259;-10,239;-14,609;-11,534;-3,152;26,849;0,000;251,440;Inf;261,000;250,000;-12,442;2,946;-7,474;24,039
2167,500;3,260;0,764;-35,209;3,178;9,525;5,027;36,320;4,737;-22,081;-2,715;0,000;37,900;38,300;9,561;3,262;-13,331;-10,241;-14,814;-11,612;-3,152;26,849;0,000;251,440;Inf;260,000;250,000;-12,410;2,951;-7,481;24,026
2168,000;3,260;0,764;-35,209;3,178;9,525;5,027;36,320;4,737;-22,081;-2,715;0,000;37,900;38,300;9,561;3,262;-13,306;-10,247;-14,843;-11,588;-3,152;26,849;0,000;250,940;Inf;260,000;250,000;-12,500;2,956;-7,485;24,041
2168,500;3,260;0,764;-35,209;3,178;9,525;5,027;36,320;4,737;-22,081;-2,715;0,000;37,900;38,300;9,561;3,262;-13,324;-10,276;-14,874;-11,613;-3,152;26,849;0,000;250,940;Inf;260,000;250,000;-12,496;2,961;-7,497;24,033
2169,000;3,260;0,764;-35,209;3,178;9,525;5,058;36,331;4,693;-21,978;-2,699;0,000;37,905;38,352;9,561;3,262;-13,357;-10,245;-14,724;-11,549;-3,156;26,859;0,000;249,640;Inf;260,000;250,000;-12,522;2,966;-7,493;24,031
2169,500;3,260;0,764;-35,209;3,178;9,525;5,058;36,331;4,693;-21,978;-2,699;0,000;37,900;38,400;9,561;3,262;-13,445;-10,253;-14,903;-11,622;-3,156;26,859;0,000;249,640;Inf;260,000;250,000;-12,468;2,971;-7,498;24,092
2170,000;3,260;0,764;-35,209;3,178;9,525;5,058;36,331;4,693;-21,978;-2,699;0,000;37,900;38,400;9,561;3,262;-13,362;-10,243;-14,747;-11,620;-3,156;26,859;0,000;250,040;Inf;260,000;250,000;-12,556;2,976;-7,494;24,089
2170,500;3,417;0,811;-35,209;3,221;9,570;5,058;36,331;4,693;-21,978;-2,699;0,000;37,900;38,400;9,485;3,297;-13,367;-10,267;-14,749;-11,526;-3,156;26,859;0,000;250,040;Inf;260,000;250,000;-12,493;2,980;-7,502;24,091
2171,000;3,417;0,811;-35,209;3,221;9,570;5,058;36,331;4,693;-21,978;-2,699;0,000;37,900;38,400;9,485;3,297;-13,308;-10,273;-14,819;-11,648;-3,156;26,859;0,000;250,140;Inf;260,000;250,000;-12,477;2,987;-7,507;24,082
2171,500;3,417;0,811;-35,209;3,221;9,570;5,058;36,331;4,693;-21,978;-2,699;0,000;37,900;38,400;9,485;3,297;-13,304;-10,253;-14,830;-11,638;-3,156;26,859;0,000;250,140;Inf;260,000;250,000;-12,512;2,994;-7,491;23,932
2172,000;3,417;0,811;-35,209;3,221;9,570;5,058;36,331;4,693;-21,978;-2,699;0,000;37,900;38,400;9,485;3,297;-13,276;-10,274;-14,838;-11,635;-3,156;26,859;0,000;249,140;Inf;260,000;250,000;-12,506;3,001;-7,489;23,912
2172,500;3,417;0,811;-35,209;3,221;9,570;5,096;36,327;4,716;-21,899;-2,716;0,000;37,893;38,316;9,485;3,297;-13,394;-10,253;-14,831;-11,598;-3,147;26,863;0,000;249,140;Inf;260,000;250,000;-12,506;3,008;-7,523;23,965
2173,000;3,417;0,811;-35,209;3,221;9,570;5,096;36,327;4,716;-21,899;-2,716;0,000;37,900;38,300;9,485;3,297;-13,304;-10,274;-14,812;-11,579;-3,147;26,863;0,000;248,840;Inf;260,000;250,000;-12,519;3,015;-7,546;24,093
2173,500;3,560;0,859;-35,209;3,150;9,647;5,096;36,327;4,716;-21,899;-2,716;0,000;37,900;38,300;9,576;3,142;-13,233;-10,255;-14,517;-11,553;-3,147;26,863;0,000;248,840;Inf;261,000;250,000;-12,492;3,021;-7,518;24,185
2174,000;3,560;0,859;-35,209;3,150;9,647;5,096;36,327;4,716;-21,899;-2,716;0,000;37,900;38,300;9,576;3,142;-13,321;-10,262;-14,792;-11,509;-3,147;26,863;0,000;249,040;Inf;261,000;250,000;-12,390;3,030;-7,507;24,207
2174,500;3,560;0,859;-35,209;3,150;9,647;5,096;36,327;4,716;-21,899;-2,716;0,000;37,900;38,300;9,576;3,142;-13,107;-10,227;-14,672;-11,525;-3,147;26,863;0,000;249,040;Inf;261,000;250,000;-12,471;3,039;-7,499;24,236
2175,000;3,560;0,859;-35,209;3,150;9,647;5,096;36,327;4,716;-21,899;-2,716;0,000;37,900;38,300;9,576;3,142;-13,226;-10,242;-14,638;-11,547;-3,147;26,863;0,000;248,940;Inf;261,000;250,000;-12,383;3,048;-7,509;24,260
2175,500;3,560;0,859;-35,209;3,150;9,647;5,087;36,306;4,719;-21,830;-2,705;0,000;37,876;38,237;9,576;3,142;-13,235;-10,215;-14,607;-11,476;-3,153;26,866;0,000;248,940;Inf;262,000;250,000;-12,413;3,056;-7,489;24,278
2176,000;3,560;0,859;-35,209;3,150;9,647;5,087;36,306;4,719;-21,830;-2,705;0,000;37,900;38,200;9,576;3,142;-13,159;-10,248;-14,677;-11,566;-3,153;26,866;0,000;249,540;Inf;262,000;250,000;-12,383;3,064;-7,494;24,293
2176,500;3,560;0,859;-35,209;3,150;9,647;5,087;36,306;4,719;-21,830;-2,705;0,000;37,900;38,200;9,576;3,142;-13,154;-10,237;-14,715;-11,536;-3,153;26,866;0,000;249,540;Inf;262,000;250,000;-12,412;3,072;-7,471;24,239
2177,000;3,366;0,790;-35,209;3,208;9,449;5,087;36,306;4,719;-21,830;-2,705;0,000;37,900;38,200;9,440;3,239;-13,340;-10,242;-14,752;-11,532;-3,153;26,866;0,000;249,440;Inf;262,000;250,000;-12,411;3,080;-7,491;24,305
2177,500;3,366;0,790;-35,209;3,208;9,449;5,087;36,306;4,719;-21,830;-2,705;0,000;37,900;38,200;9,440;3,239;-13,385;-10,266;-14,912;-11,611;-3,153;26,866;0,000;249,440;Inf;262,000;250,000;-12,467;3,085;-7,506;24,327
2178,000;3,366;0,790;-35,209;3,208;9,449;5,087;36,306;4,719;-21,830;-2,705;0,000;37,900;38,200;9,440;3,239;-13,281;-10,231;-14,721;-11,581;-3,153;26,866;0,000;250,740;Inf;262,000;250,000;-12,544;3,090;-7,461;24,367
2178,500;3,366;0,790;-35,209;3,208;9,449;5,087;36,306;4,719;-21,830;-2,705;0,000;37,900;38,200;9,440;3,239;-13,409;-10,269;-14,813;-11,612;-3,153;26,866;0,000;250,740;Inf;262,000;250,000;-12,454;3,094;-7,501;24,445
2179,000;3,366;0,790;-35,209;3,208;9,449;5,073;36,318;4,699;-21,729;-2,720;0,000;37,867;38,266;9,440;3,239;-13,413;-10,283;-14,913;-11,628;-3,145;26,863;0,000;251,140;Inf;262,000;250,000;-12,526;3,099;-7,497;24,413
2179,500;3,366;0,790;-35,209;3,208;9,449;5,073;36,318;4,699;-21,729;-2,720;0,000;37,900;38,300;9,440;3,239;-13,391;-10,279;-14,672;-11,618;-3,145;26,863;0,000;251,140;Inf;261,000;250,000;-12,559;3,103;-7,496;24,434
2180,000;3,116;0,719;-35,209;3,184;9,546;5,073;36,318;4,699;-21,729;-2,720;0,000;37,900;38,300;9,389;3,079;-13,278;-10,276;-14,761;-11,570;-3,145;26,863;0,000;251,440;Inf;261,000;250,000;-12,490;3,107;-7,529;24,460
2180,500;3,116;0,719;-35,209;3,184;9,546;5,073;36,318;4,699;-21,729;-2,720;0,000;37,900;38,300;9,389;3,079;-13,392;-10,263;-14,726;-11,602;-3,145;26,863;0,000;251,440;Inf;260,000;250,000;-12,471;3,107;-7,507;24,447
2181,000;3,116;0,719;-35,209;3,184;9,546;5,073;36,318;4,699;-21,729;-2,720;0,000;37,900;38,300;9,389;3,079;-13,456;-10,260;-14,811;-11,627;-3,145;26,863;0,000;251,540;Inf;260,000;250,000;-12,496;3,108;-7,511;24,434
2181,500;3,116;0,719;-35,209;3,184;9,546;5,073;36,318;4,699;-21,729;-2,720;0,000;37,900;38,300;9,389;3,079;-13,337;-10,291;-14,886;-11,638;-3,145;26,863;0,000;251,540;Inf;259,000;250,000;-12,538;3,108;-7,515;24,377
2182,000;3,116;0,719;-35,209;3,184;9,546;5,042;36,312;4,694;-21,627;-2,717;0,000;37,859;38,210;9,389;3,079;-13,380;-10,314;-14,915;-11,668;-3,154;26,860;0,000;250,740;Inf;259,000;250,000;-12,538;3,108;-7,530;24,309
2182,500;3,116;0,719;-35,209;3,184;9,546;5,042;36,312;4,694;-21,627;-2,717;0,000;37,900;38,200;9,389;3,079;-13,410;-10,319;-14,916;-11,674;-3,154;26,860;0,000;250,740;Inf;259,000;250,000;-12,569;3,108;-7,526;24,222
2183,000;3,116;0,719;-35,209;3,184;9,546;5,042;36,312;4,694;-21,627;-2,717;0,000;37,900;38,200;9,389;3,079;-13,317;-10,307;-14,764;-11,637;-3,154;26,860;0,000;250,140;Inf;259,000;250,000;-12,580;3,108;-7,530;24,079
2183,500;3,042;0,743;-35,209;3,160;9,490;5,042;36,312;4,694;-21,627;-2,717;0,000;37,900;38,200;9,510;3,410;-13,466;-10,236;-14,650;-11,558;-3,154;26,860;0,000;250,140;Inf;259,000;250,000;-12,506;3,108;-7,526;23,944
2184,000;3,042;0,743;-35,209;3,160;9,490;5,042;36,312;4,694;-21,627;-2,717;0,000;37,900;38,200;9,510;3,410;-13,352;-10,292;-14,822;-11,641;-3,154;26,860;0,000;249,640;Inf;259,000;250,000;-12,478;3,107;-7,535;23,789
2184,500;3,042;0,743;-35,209;3,160;9,490;5,042;36,312;4,694;-21,627;-2,717;0,000;37,900;38,200;9,510;3,410;-13,286;-10,276;-14,735;-11,626;-3,154;26,860;0,000;249,640;Inf;259,000;250,000;-12,527;3,106;-7,560;23,727
2185,000;3,042;0,743;-35,209;3,160;9,490;5,042;36,312;4,694;-21,627;-2,717;0,000;37,900;38,200;9,510;3,410;-13,366;-10,234;-14,631;-11,525;-3,154;26,860;0,000;247,740;Inf;259,000;250,000;-12,481;3,105;-7,545;23,674
2185,500;3,042;0,743;-35,209;3,160;9,490;5,024;36,304;4,674;-21,513;-2,724;0,000;37,852;38,149;9,510;3,410;-13,333;-10,306;-14,689;-11,553;-3,151;26,867;0,000;247,740;Inf;260,000;250,000;-12,439;3,104;-7,552;23,675
2186,000;3,042;0,743;-35,209;3,160;9,490;5,024;36,304;4,674;-21,513;-2,724;0,000;37,900;38,100;9,510;3,410;-13,257;-10,276;-14,761;-11,581;-3,151;26,867;0,000;247,840;Inf;260,000;250,000;-12,470;3,103;-7,533;23,677
2186,500;3,303;0,806;-34,964;3,274;9,559;5,024;36,304;4,674;-21,513;-2,724;0,000;37,900;38,100;9,530;3,072;-13,259;-10,263;-14,644;-11,517;-3,151;26,867;0,000;247,840;Inf;261,000;250,000;-12,469;3,102;-7,558;23,686
2187,000;3,303;0,806;-34,964;3,274;9,559;5,024;36,304;4,674;-21,513;-2,724;0,000;37,900;38,100;9,530;3,072;-13,264;-10,253;-14,705;-11,560;-3,151;26,867;0,000;247,540;Inf;261,000;250,000;-12,421;3,105;-7,535;23,682
2187,500;3,303;0,806;-34,964;3,274;9,559;5,024;36,304;4,674;-21,513;-2,724;0,000;37,900;38,100;9,530;3,072;-13,221;-10,279;-14,774;-11,532;-3,151;26,867;0,000;247,540;Inf;262,000;250,000;-12,445;3,108;-7,530;23,650
2188,000;3,303;0,806;-34,964;3,274;9,559;5,024;36,304;4,674;-21,513;-2,724;0,000;37,900;38,100;9,530;3,072;-13,376;-10,290;-14,729;-11,553;-3,151;26,867;0,000;248,740;Inf;262,000;250,000;-12,452;3,112;-7,525;23,632
2188,500;3,303;0,806;-34,964;3,274;9,559;5,052;36,306;4,705;-21,385;-2,726;0,000;37,847;38,185;9,530;3,072;-13,461;-10,296;-14,853;-11,620;-3,157;26,863;0,000;248,740;Inf;263,000;250,000;-12,487;3,115;-7,551;23,599
2189,000;3,303;0,806;-34,964;3,274;9,559;5,052;36,306;4,705;-21,385;-2,726;0,000;37,800;38,200;9,530;3,072;-13,249;-10,296;-14,832;-11,638;-3,157;26,863;0,000;248,940;Inf;263,000;250,000;-12,557;3,118;-7,521;23,585
2189,500;3,232;0,827;-34,077;3,223;9,533;5,052;36,306;4,705;-21,385;-2,726;0,000;37,800;38,200;9,702;3,084;-13,328;-10,312;-14,669;-11,600;-3,157;26,863;0,000;248,940;Inf;264,000;250,000;-12,504;3,121;-7,546;23,567
2190,000;3,232;0,827;-34,077;3,223;9,533;5,052;36,306;4,705;-21,385;-2,726;0,000;37,800;38,200;9,702;3,084;-13,410;-10,307;-14,884;-11,630;-3,157;26,863;0,000;249,040;Inf;264,000;250,000;-12,477;3,123;-7,532;23,534
2190,500;3,232;0,827;-34,077;3,223;9,533;5,052;36,306;4,705;-21,385;-2,726;0,000;37,800;38,200;9,702;3,084;-13,371;-10,321;-14,806;-11,625;-3,157;26,863;0,000;249,040;Inf;264,000;250,000;-12,558;3,125;-7,543;23,454
2191,000;3,232;0,827;-34,077;3,223;9,533;5,052;36,306;4,705;-21,385;-2,726;0,000;37,800;38,200;9,702;3,084;-13,336;-10,297;-14,795;-11,627;-3,157;26,863;0,000;252,140;Inf;264,000;250,000;-12,531;3,126;-7,547;23,374
2191,500;3,232;0,827;-34,077;3,223;9,533;5,052;36,306;4,705;-21,385;-2,726;0,000;37,800;38,200;9,702;3,084;-13,374;-10,312;-14,846;-11,627;-3,157;26,863;0,000;252,140;Inf;263,000;250,000;-12,514;3,128;-7,546;23,390
2192,000;3,232;0,827;-34,077;3,223;9,533;5,056;36,312;4,709;-21,291;-2,715;0,000;37,842;38,181;9,702;3,084;-13,403;-10,329;-14,956;-11,701;-3,156;26,865;0,000;252,140;Inf;263,000;250,000;-12,540;3,130;-7,558;23,465
2192,500;3,232;0,827;-34,077;3,223;9,533;5,056;36,312;4,709;-21,291;-2,715;0,000;37,800;38,200;9,702;3,084;-13,468;-10,330;-14,870;-11,623;-3,156;26,865;0,000;252,140;Inf;262,000;250,000;-12,597;3,131;-7,582;23,568
2193,000;2,862;0,706;-35,209;3,190;9,535;5,056;36,312;4,709;-21,291;-2,715;0,000;37,800;38,200;9,563;3,396;-13,414;-10,316;-14,840;-11,668;-3,156;26,865;0,000;252,740;Inf;262,000;250,000;-12,573;3,133;-7,589;23,585
2193,500;2,862;0,706;-35,209;3,190;9,535;5,056;36,312;4,709;-21,291;-2,715;0,000;37,800;38,200;9,563;3,396;-13,511;-10,349;-15,026;-11,730;-3,156;26,865;0,000;252,740;Inf;261,000;250,000;-12,560;3,129;-7,560;23,620
2194,000;2,862;0,706;-35,209;3,190;9,535;5,056;36,312;4,709;-21,291;-2,715;0,000;37,800;38,200;9,563;3,396;-13,517;-10,352;-15,047;-11,746;-3,156;26,865;0,000;252,540;Inf;261,000;250,000;-12,654;3,124;-7,568;23,744
2194,500;2,862;0,706;-35,209;3,190;9,535;5,056;36,312;4,709;-21,291;-2,715;0,000;37,800;38,200;9,563;3,396;-13,537;-10,383;-14,987;-11,678;-3,156;26,865;0,000;252,540;Inf;260,000;250,000;-12,666;3,120;-7,597;23,834
2195,000;2,862;0,706;-35,209;3,190;9,535;5,070;36,308;4,691;-21,183;-2,719;0,000;37,838;38,135;9,563;3,396;-13,537;-10,374;-14,879;-11,674;-3,163;26,865;0,000;251,240;Inf;260,000;250,000;-12,646;3,116;-7,562;23,908
2195,500;2,862;0,706;-35,209;3,190;9,535;5,070;36,308;4,691;-21,183;-2,719;0,000;37,800;38,100;9,563;3,396;-13,448;-10,400;-14,889;-11,747;-3,163;26,865;0,000;251,240;Inf;259,000;250,000;-12,616;3,112;-7,622;23,989
2196,000;3,063;0,773;-35,209;3,194;9,518;5,070;36,308;4,691;-21,183;-2,719;0,000;37,800;38,100;9,519;3,278;-13,529;-10,368;-14,860;-11,704;-3,163;26,865;0,000;250,940;Inf;259,000;250,000;-12,621;3,107;-7,618;24,031
2196,500;3,063;0,773;-35,209;3,194;9,518;5,070;36,308;4,691;-21,183;-2,719;0,000;37,800;38,100;9,519;3,278;-13,437;-10,380;-14,982;-11,777;-3,163;26,865;0,000;250,940;Inf;259,000;250,000;-12,616;3,107;-7,608;23,982
2197,000;3,063;0,773;-35,209;3,194;9,518;5,070;36,308;4,691;-21,183;-2,719;0,000;37,800;38,100;9,519;3,278;-13,438;-10,411;-14,954;-11,698;-3,163;26,865;0,000;251,340;Inf;259,000;250,000;-12,644;3,106;-7,607;23,861
2197,500;3,063;0,773;-35,209;3,194;9,518;5,070;36,308;4,691;-21,183;-2,719;0,000;37,800;38,100;9,519;3,278;-13,494;-10,376;-14,784;-11,707;-3,163;26,865;0,000;251,340;Inf;258,000;250,000;-12,625;3,105;-7,615;23,638
2198,000;3,063;0,773;-35,209;3,194;9,518;5,070;36,308;4,691;-21,183;-2,719;0,000;37,800;38,100;9,519;3,278;-13,286;-10,359;-14,831;-11,674;-3,163;26,865;0,000;248,240;Inf;258,000;250,000;-12,590;3,105;-7,636;23,357
2198,500;3,063;0,773;-35,209;3,194;9,518;5,076;36,300;4,669;-21,101;-2,732;0,000;37,832;38,196;9,519;3,278;-13,511;-10,400;-15,002;-11,699;-3,175;26,864;0,000;248,240;Inf;259,000;250,000;-12,537;3,104;-7,630;23,252
2199,000;3,063;0,773;-35,209;3,194;9,518;5,076;36,300;4,669;-21,101;-2,732;0,000;37,800;38,200;9,519;3,278;-13,559;-10,355;-14,832;-11,680;-3,175;26,864;0,000;248,440;Inf;259,000;250,000;-12,653;3,103;-7,634;23,180
2199,500;3,518;0,826;-35,209;3,154;9,546;5,076;36,300;4,669;-21,101;-2,732;0,000;37,800;38,200;9,434;3,290;-13,355;-10,382;-14,859;-11,677;-3,175;26,864;0,000;248,440;Inf;260,000;250,000;-12,607;3,103;-7,625;23,135
2200,000;3,518;0,826;-35,209;3,154;9,546;5,076;36,300;4,669;-21,101;-2,732;0,000;37,800;38,200;9,434;3,290;-13,394;-10,356;-14,720;-11,662;-3,175;26,864;0,000;247,940;Inf;260,000;250,000;-12,568;3,109;-7,633;23,110
2200,500;3,518;0,826;-35,209;3,154;9,546;5,076;36,300;4,669;-21,101;-2,732;0,000;37,800;38,200;9,434;3,290;-13,552;-10,357;-14,888;-11,708;-3,175;26,864;0,000;247,940;Inf;261,000;250,000;-12,533;3,116;-7,617;23,141
2201,000;3,518;0,826;-35,209;3,154;9,546;5,076;36,300;4,669;-21,101;-2,732;0,000;37,800;38,200;9,434;3,290;-13,378;-10,364;-14,886;-11,649;-3,175;26,864;0,000;247,940;Inf;261,000;250,000;-12,626;3,123;-7,618;23,165
2201,500;3,518;0,826;-35,209;3,154;9,546;5,050;36,304;4,715;-21,002;-2,732;0,000;37,838;38,215;9,434;3,290;-13,397;-10,345;-14,817;-11,672;-3,171;26,861;0,000;247,940;Inf;262,000;250,000;-12,569;3,129;-7,614;23,160
2202,000;3,518;0,826;-35,209;3,154;9,546;5,050;36,304;4,715;-21,002;-2,732;0,000;37,800;38,200;9,434;3,290;-13,370;-10,391;-14,879;-11,659;-3,171;26,861;0,000;248,240;Inf;262,000;250,000;-12,558;3,136;-7,602;23,172
2202,500;2,984;0,702;-35,209;3,211;9,599;5,050;36,304;4,715;-21,002;-2,732;0,000;37,800;38,200;9,386;3,166;-13,525;-10,361;-14,854;-11,704;-3,171;26,861;0,000;248,240;Inf;263,000;250,000;-12,575;3,142;-7,603;23,143
2203,000;2,984;0,702;-35,209;3,211;9,599;5,050;36,304;4,715;-21,002;-2,732;0,000;37,800;38,200;9,386;3,166;-13,410;-10,359;-14,787;-11,670;-3,171;26,861;0,000;248,140;Inf;263,000;250,000;-12,611;3,139;-7,610;23,176
2203,500;2,984;0,702;-35,209;3,211;9,599;5,050;36,304;4,715;-21,002;-2,732;0,000;37,800;38,200;9,386;3,166;-13,336;-10,336;-14,787;-11,665;-3,171;26,861;0,000;248,140;Inf;264,000;250,000;-12,556;3,137;-7,621;23,237
2204,000;2,984;0,702;-35,209;3,211;9,599;5,050;36,304;4,715;-21,002;-2,732;0,000;37,800;38,200;9,386;3,166;-13,545;-10,350;-14,886;-11,721;-3,171;26,861;0,000;251,140;Inf;264,000;250,000;-12,531;3,134;-7,628;23,256
2204,500;2,984;0,702;-35,209;3,211;9,599;5,050;36,304;4,715;-21,002;-2,732;0,000;37,800;38,200;9,386;3,166;-13,392;-10,360;-14,888;-11,676;-3,171;26,861;0,000;251,140;Inf;263,000;250,000;-12,626;3,132;-7,614;23,282
2205,000;2,984;0,702;-35,209;3,211;9,599;5,019;36,311;4,728;-20,905;-2,729;0,000;37,842;38,202;9,386;3,166;-13,488;-10,332;-14,779;-11,677;-3,161;26,874;0,000;250,740;Inf;263,000;250,000;-12,579;3,129;-7,601;23,350
2205,500;2,984;0,702;-35,209;3,211;9,599;5,019;36,311;4,728;-20,905;-2,729;0,000;37,800;38,200;9,386;3,166;-13,445;-10,385;-14,958;-11,758;-3,161;26,874;0,000;250,740;Inf;263,000;250,000;-12,569;3,127;-7,607;23,523
2206,000;2,632;0,632;-35,025;3,173;9,560;5,019;36,311;4,728;-20,905;-2,729;0,000;37,800;38,200;9,584;3,114;-13,445;-10,385;-14,973;-11,737;-3,161;26,874;0,000;250,840;Inf;263,000;250,000;-12,636;3,125;-7,637;23,549
2206,500;2,632;0,632;-35,025;3,173;9,560;5,019;36,311;4,728;-20,905;-2,729;0,000;37,800;38,200;9,584;3,114;-13,445;-10,383;-14,844;-11,657;-3,161;26,874;0,000;250,840;Inf;263,000;250,000;-12,635;3,117;-7,651;23,624
2207,000;2,632;0,632;-35,025;3,173;9,560;5,019;36,311;4,728;-20,905;-2,729;0,000;37,800;38,200;9,584;3,114;-13,450;-10,375;-14,881;-11,722;-3,161;26,874;0,000;251,440;Inf;263,000;250,000;-12,582;3,109;-7,646;23,693
2207,500;2,632;0,632;-35,025;3,173;9,560;5,019;36,311;4,728;-20,905;-2,729;0,000;37,800;38,200;9,584;3,114;-13,625;-10,389;-14,950;-11,769;-3,161;26,874;0,000;251,440;Inf;262,000;250,000;-12,607;3,101;-7,637;23,714
2208,000;2,632;0,632;-35,025;3,173;9,560;5,009;36,316;4,731;-20,813;-2,715;0,000;37,841;38,284;9,584;3,114;-13,337;-10,379;-14,877;-11,734;-3,169;26,867;0,000;252,240;Inf;262,000;250,000;-12,683;3,093;-7,639;23,764
2208,500;2,632;0,632;-35,025;3,173;9,560;5,009;36,316;4,731;-20,813;-2,715;0,000;37,800;38,300;9,584;3,114;-13,407;-10,388;-14,793;-11,696;-3,169;26,867;0,000;252,240;Inf;261,000;250,000;-12,582;3,086;-7,641;23,845
2209,000;2,621;0,694;-34,774;3,197;9,539;5,009;36,316;4,731;-20,813;-2,715;0,000;37,800;38,300;9,640;3,317;-13,563;-10,374;-14,836;-11,710;-3,169;26,867;0,000;252,440;Inf;261,000;250,000;-12,571;3,078;-7,626;24,022
2209,500;2,621;0,694;-34,774;3,197;9,539;5,009;36,316;4,731;-20,813;-2,715;0,000;37,800;38,300;9,640;3,317;-13,626;-10,401;-14,980;-11,739;-3,169;26,867;0,000;252,440;Inf;260,000;250,000;-12,621;3,071;-7,654;24,097
2210,000;2,621;0,694;-34,774;3,197;9,539;5,009;36,316;4,731;-20,813;-2,715;0,000;37,800;38,300;9,640;3,317;-13,310;-10,375;-14,724;-11,676;-3,169;26,867;0,000;251,840;Inf;260,000;250,000;-12,686;3,063;-7,633;24,142
2210,500;2,621;0,694;-34,774;3,197;9,539;5,009;36,316;4,731;-20,813;-2,715;0,000;37,800;38,300;9,640;3,317;-13,476;-10,345;-14,754;-11,671;-3,169;26,867;0,000;251,840;Inf;259,000;250,000;-12,521;3,056;-7,665;24,160
2211,000;2,621;0,694;-34,774;3,197;9,539;5,043;36,316;4,732;-20,750;-2,722;0,000;37,850;38,261;9,640;3,317;-13,417;-10,381;-14,806;-11,626;-3,176;26,876;0,000;250,240;Inf;259,000;250,000;-12,561;3,049;-7,644;24,234
2211,500;2,621;0,694;-34,774;3,197;9,539;5,043;36,316;4,732;-20,750;-2,722;0,000;37,900;38,300;9,640;3,317;-13,407;-10,364;-14,797;-11,693;-3,176;26,876;0,000;250,240;Inf;259,000;250,000;-12,557;3,042;-7,652;24,237
2212,000;2,621;0,694;-34,774;3,197;9,539;5,043;36,316;4,732;-20,750;-2,722;0,000;37,900;38,300;9,640;3,317;-13,284;-10,351;-14,765;-11,659;-3,176;26,876;0,000;249,740;Inf;259,000;250,000;-12,565;3,035;-7,647;24,248
2212,500;3,220;0,753;-35,209;3,171;9,523;5,043;36,316;4,732;-20,750;-2,722;0,000;37,900;38,300;9,577;3,048;-13,395;-10,332;-14,674;-11,609;-3,176;26,876;0,000;249,740;Inf;259,000;250,000;-12,515;3,028;-7,623;24,251
2213,000;3,220;0,753;-35,209;3,171;9,523;5,043;36,316;4,732;-20,750;-2,722;0,000;37,900;38,300;9,577;3,048;-13,336;-10,338;-14,724;-11,596;-3,176;26,876;0,000;250,040;Inf;259,000;250,000;-12,502;3,031;-7,617;24,169
2213,500;3,220;0,753;-35,209;3,171;9,523;5,043;36,316;4,732;-20,750;-2,722;0,000;37,900;38,300;9,577;3,048;-13,227;-10,328;-14,710;-11,621;-3,176;26,876;0,000;250,040;Inf;259,000;250,000;-12,498;3,034;-7,618;24,061
2214,000;3,220;0,753;-35,209;3,171;9,523;5,043;36,316;4,732;-20,750;-2,722;0,000;37,900;38,300;9,577;3,048;-13,409;-10,286;-14,737;-11,615;-3,176;26,876;0,000;247,740;Inf;259,000;250,000;-12,471;3,038;-7,613;23,951
2214,500;3,220;0,753;-35,209;3,171;9,523;5,063;36,307;4,742;-20,672;-2,727;0,000;37,865;38,284;9,577;3,048;-13,316;-10,365;-14,872;-11,649;-3,161;26,880;0,000;247,740;Inf;260,000;250,000;-12,512;3,041;-7,600;23,885
2215,000;3,220;0,753;-35,209;3,171;9,523;5,063;36,307;4,742;-20,672;-2,727;0,000;37,900;38,300;9,577;3,048;-13,403;-10,335;-14,780;-11,621;-3,161;26,880;0,000;247,940;Inf;260,000;250,000;-12,550;3,043;-7,636;23,842
2215,500;3,362;0,777;-35,209;3,205;9,551;5,063;36,307;4,742;-20,672;-2,727;0,000;37,900;38,300;9,515;3,175;-13,398;-10,349;-14,797;-11,642;-3,161;26,880;0,000;247,940;Inf;261,000;250,000;-12,535;3,046;-7,618;23,792
2216,000;3,362;0,777;-35,209;3,205;9,551;5,063;36,307;4,742;-20,672;-2,727;0,000;37,900;38,300;9,515;3,175;-13,338;-10,353;-14,758;-11,612;-3,161;26,880;0,000;248,140;Inf;261,000;250,000;-12,547;3,052;-7,606;23,702
2216,500;3,362;0,777;-35,209;3,205;9,551;5,063;36,307;4,742;-20,672;-2,727;0,000;37,900;38,300;9,515;3,175;-13,348;-10,340;-14,767;-11,655;-3,161;26,880;0,000;248,140;Inf;262,000;250,000;-12,515;3,057;-7,613;23,573
2217,000;3,362;0,777;-35,209;3,205;9,551;5,063;36,307;4,742;-20,672;-2,727;0,000;37,900;38,300;9,515;3,175;-13,356;-10,364;-14,928;-11,723;-3,161;26,880;0,000;249,640;Inf;262,000;250,000;-12,528;3,062;-7,620;23,397
2217,500;3,362;0,777;-35,209;3,205;9,551;5,058;36,336;4,724;-20,574;-2,718;0,000;37,880;38,383;9,515;3,175;-13,503;-10,354;-14,951;-11,678;-3,162;26,889;0,000;249,640;Inf;262,000;250,000;-12,593;3,067;-7,599;23,312
2218,000;3,362;0,777;-35,209;3,205;9,551;5,058;36,336;4,724;-20,574;-2,718;0,000;37,900;38,400;9,515;3,175;-13,459;-10,378;-14,870;-11,730;-3,162;26,889;0,000;249,940;Inf;262,000;250,000;-12,621;3,071;-7,622;23,219
2218,500;3,362;0,777;-35,209;3,205;9,551;5,058;36,336;4,724;-20,574;-2,718;0,000;37,900;38,400;9,515;3,175;-13,422;-10,368;-14,922;-11,721;-3,162;26,889;0,000;249,940;Inf;262,000;250,000;-12,609;3,076;-7,624;23,143
2219,000;2,436;0,647;-34,779;3,166;9,506;5,058;36,336;4,724;-20,574;-2,718;0,000;37,900;38,400;9,639;3,327;-13,555;-10,387;-14,991;-11,694;-3,162;26,889;0,000;249,740;Inf;262,000;250,000;-12,608;3,081;-7,623;23,118
2219,500;2,436;0,647;-34,779;3,166;9,506;5,058;36,336;4,724;-20,574;-2,718;0,000;37,900;38,400;9,639;3,327;-13,501;-10,389;-14,888;-11,721;-3,162;26,889;0,000;249,740;Inf;262,000;250,000;-12,657;3,070;-7,642;23,155
2220,000;2,436;0,647;-34,779;3,166;9,506;5,058;36,336;4,724;-20,574;-2,718;0,000;37,900;38,400;9,639;3,327;-13,351;-10,356;-14,851;-11,673;-3,162;26,889;0,000;250,340;Inf;262,000;250,000;-12,625;3,060;-7,612;23,206
2220,500;2,436;0,647;-34,779;3,166;9,506;5,058;36,336;4,724;-20,574;-2,718;0,000;37,900;38,400;9,639;3,327;-13,409;-10,388;-14,931;-11,761;-3,162;26,889;0,000;250,340;Inf;262,000;250,000;-12,558;3,050;-7,634;23,243
2221,000;2,436;0,647;-34,779;3,166;9,506;5,038;36,321;4,727;-20,507;-2,726;0,000;37,883;38,342;9,639;3,327;-13,460;-10,371;-14,900;-11,698;-3,170;26,893;0,000;251,640;Inf;262,000;250,000;-12,622;3,040;-7,651;23,349
2221,500;2,436;0,647;-34,779;3,166;9,506;5,038;36,321;4,727;-20,507;-2,726;0,000;37,900;38,300;9,639;3,327;-13,522;-10,369;-14,799;-11,656;-3,170;26,893;0,000;251,640;Inf;261,000;250,000;-12,607;3,030;-7,653;23,440
2222,000;3,011;0,789;-34,268;3,267;9,557;5,038;36,321;4,727;-20,507;-2,726;0,000;37,900;38,300;12,185;3,031;-13,324;-10,410;-14,885;-11,725;-3,170;26,893;0,000;251,340;Inf;261,000;250,000;-12,586;3,020;-7,644;23,520
2222,500;3,011;0,789;-34,268;3,267;9,557;5,038;36,321;4,727;-20,507;-2,726;0,000;37,900;38,300;12,185;3,031;-13,529;-10,362;-14,800;-11,697;-3,170;26,893;0,000;251,340;Inf;260,000;250,000;-12,586;3,020;-7,631;23,533
2223,000;3,011;0,789;-34,268;3,267;9,557;5,038;36,321;4,727;-20,507;-2,726;0,000;37,900;38,300;12,185;3,031;-13,376;-10,351;-14,823;-11,634;-3,170;26,893;0,000;251,740;Inf;260,000;250,000;-12,597;3,020;-7,658;23,526
2223,500;3,011;0,789;-34,268;3,267;9,557;5,038;36,321;4,727;-20,507;-2,726;0,000;37,900;38,300;12,185;3,031;-13,417;-10,373;-14,818;-11,689;-3,170;26,893;0,000;251,740;Inf;259,000;250,000;-12,546;3,020;-7,645;23,540
2224,000;3,011;0,789;-34,268;3,267;9,557;5,041;36,328;4,696;-20,426;-2,734;0,000;37,895;38,368;12,185;3,031;-13,258;-10,371;-14,810;-11,649;-3,175;26,891;0,000;250,740;Inf;259,000;250,000;-12,574;3,019;-7,631;23,574
2224,500;3,011;0,789;-34,268;3,267;9,557;5,041;36,328;4,696;-20,426;-2,734;0,000;37,900;38,400;12,185;3,031;-13,317;-10,371;-14,740;-11,669;-3,175;26,891;0,000;250,740;Inf;259,000;250,000;-12,522;3,019;-7,652;23,554
2225,000;3,011;0,789;-34,268;3,267;9,557;5,041;36,328;4,696;-20,426;-2,734;0,000;37,900;38,400;12,185;3,031;-13,351;-10,354;-14,714;-11,666;-3,175;26,891;0,000;250,940;Inf;259,000;250,000;-12,524;3,019;-7,635;23,557
2225,500;2,918;0,701;-35,209;3,227;9,539;5,041;36,328;4,696;-20,426;-2,734;0,000;37,900;38,400;9,511;3,100;-13,421;-10,355;-14,854;-11,658;-3,175;26,891;0,000;250,940;Inf;259,000;250,000;-12,521;3,019;-7,641;23,556
2226,000;2,918;0,701;-35,209;3,227;9,539;5,041;36,328;4,696;-20,426;-2,734;0,000;37,900;38,400;9,511;3,100;-13,463;-10,370;-14,828;-11,681;-3,175;26,891;0,000;250,540;Inf;259,000;250,000;-12,572;3,017;-7,646;23,650
2226,500;2,918;0,701;-35,209;3,227;9,539;5,041;36,328;4,696;-20,426;-2,734;0,000;37,900;38,400;9,511;3,100;-13,404;-10,355;-14,853;-11,689;-3,175;26,891;0,000;250,540;Inf;259,000;250,000;-12,586;3,016;-7,641;23,763
2227,000;2,918;0,701;-35,209;3,227;9,539;5,041;36,328;4,696;-20,426;-2,734;0,000;37,900;38,400;9,511;3,100;-13,370;-10,401;-14,891;-11,643;-3,175;26,891;0,000;248,840;Inf;259,000;250,000;-12,575;3,014;-7,646;23,780
2227,500;2,918;0,701;-35,209;3,227;9,539;5,032;36,338;4,732;-20,339;-2,707;0,000;37,905;38,405;9,511;3,100;-13,392;-10,392;-14,867;-11,631;-3,164;26,895;0,000;248,840;Inf;260,000;250,000;-12,576;3,012;-7,637;23,831
2228,000;2,918;0,701;-35,209;3,227;9,539;5,032;36,338;4,732;-20,339;-2,707;0,000;37,900;38,400;9,511;3,100;-13,503;-10,372;-14,853;-11,707;-3,164;26,895;0,000;249,240;Inf;260,000;250,000;-12,571;3,011;-7,631;23,877
2228,500;3,592;0,909;-34,597;3,265;9,544;5,032;36,338;4,732;-20,339;-2,707;0,000;37,900;38,400;9,552;3,063;-13,309;-10,388;-14,899;-11,665;-3,164;26,895;0,000;249,240;Inf;260,000;250,000;-12,609;3,009;-7,656;23,875
2229,000;3,592;0,909;-34,597;3,265;9,544;5,032;36,338;4,732;-20,339;-2,707;0,000;37,900;38,400;9,552;3,063;-13,386;-10,361;-14,767;-11,641;-3,164;26,895;0,000;249,040;Inf;260,000;250,000;-12,565;3,019;-7,638;23,933
2229,500;3,592;0,909;-34,597;3,265;9,544;5,032;36,338;4,732;-20,339;-2,707;0,000;37,900;38,400;9,552;3,063;-13,301;-10,367;-14,772;-11,683;-3,164;26,895;0,000;249,040;Inf;260,000;250,000;-12,539;3,028;-7,626;23,975
2230,000;3,592;0,909;-34,597;3,265;9,544;5,032;36,338;4,732;-20,339;-2,707;0,000;37,900;38,400;9,552;3,063;-13,309;-10,369;-14,830;-11,618;-3,164;26,895;0,000;250,340;Inf;260,000;250,000;-12,531;3,038;-7,627;24,027
2230,500;3,592;0,909;-34,597;3,265;9,544;5,044;36,339;4,713;-20,259;-2,710;0,000;37,917;38,415;9,552;3,063;-13,508;-10,378;-14,840;-11,676;-3,163;26,893;0,000;250,340;Inf;260,000;250,000;-12,532;3,047;-7,619;24,209
2231,000;3,592;0,909;-34,597;3,265;9,544;5,044;36,339;4,713;-20,259;-2,710;0,000;37,900;38,400;9,552;3,063;-13,464;-10,385;-14,892;-11,730;-3,163;26,893;0,000;249,740;Inf;260,000;250,000;-12,601;3,056;-7,639;24,294
2231,500;2,939;0,686;-35,209;3,106;9,563;5,044;36,339;4,713;-20,259;-2,710;0,000;37,900;38,400;9,505;3,314;-13,522;-10,405;-15,046;-11,750;-3,163;26,893;0,000;249,740;Inf;260,000;250,000;-12,618;3,064;-7,615;24,324
2232,000;2,939;0,686;-35,209;3,106;9,563;5,044;36,339;4,713;-20,259;-2,710;0,000;37,900;38,400;9,505;3,314;-13,540;-10,413;-15,089;-11,803;-3,163;26,893;0,000;249,840;Inf;260,000;250,000;-12,680;3,062;-7,629;24,295
2232,500;2,939;0,686;-35,209;3,106;9,563;5,044;36,339;4,713;-20,259;-2,710;0,000;37,900;38,400;9,505;3,314;-13,735;-10,418;-15,086;-11,818;-3,163;26,893;0,000;249,840;Inf;260,000;250,000;-12,711;3,060;-7,636;24,248
2233,000;2,939;0,686;-35,209;3,106;9,563;5,044;36,339;4,713;-20,259;-2,710;0,000;37,900;38,400;9,505;3,314;-13,658;-10,393;-14,953;-11,731;-3,163;26,893;0,000;249,240;Inf;260,000;250,000;-12,764;3,058;-7,639;24,107
2233,500;2,939;0,686;-35,209;3,106;9,563;5,044;36,339;4,713;-20,259;-2,710;0,000;37,900;38,400;9,505;3,314;-13,482;-10,465;-15,048;-11,795;-3,163;26,893;0,000;249,240;Inf;260,000;250,000;-12,684;3,056;-7,675;24,027
2234,000;2,939;0,686;-35,209;3,106;9,563;5,079;36,354;4,733;-20,154;-2,709;0,000;37,939;38,493;9,505;3,314;-13,500;-10,445;-14,903;-11,798;-3,163;26,903;0,000;249,440;Inf;260,000;250,000;-12,698;3,054;-7,686;24,074
2234,500;2,939;0,686;-35,209;3,106;9,563;5,079;36,354;4,733;-20,154;-2,709;0,000;37,900;38,500;9,505;3,314;-13,607;-10,427;-14,928;-11,779;-3,163;26,903;0,000;249,440;Inf;260,000;250,000;-12,661;3,053;-7,687;24,138
2235,000;2,331;0,630;-33,156;3,226;9,500;5,079;36,354;4,733;-20,154;-2,709;0,000;37,900;38,500;9,747;3,112;-13,542;-10,410;-14,871;-11,748;-3,163;26,903;0,000;248,940;Inf;260,000;250,000;-12,685;3,051;-7,668;24,129
2235,500;2,331;0,630;-33,156;3,226;9,500;5,079;36,354;4,733;-20,154;-2,709;0,000;37,900;38,500;9,747;3,112;-13,365;-10,393;-14,902;-11,710;-3,163;26,903;0,000;248,940;Inf;261,000;250,000;-12,643;3,039;-7,679;24,254
2236,000;2,331;0,630;-33,156;3,226;9,500;5,079;36,354;4,733;-20,154;-2,709;0,000;37,900;38,500;9,747;3,112;-13,546;-10,423;-14,959;-11,738;-3,163;26,903;0,000;249,640;Inf;261,000;250,000;-12,593;3,027;-7,683;24,293
